t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7425.5,2.573,0.61,-35.209,3.146,9.819,5.703,35.889,4.89,-10.037,-2.769,0.0,37.6,38.3,9.742,3.107,-8.915,-6.331,-9.627,-7.872,-3.216,26.771,0.0,249.44,,255.0,250.0,-8.233,2.87,-1.033,22.323
7426.0,2.573,0.61,-35.209,3.146,9.819,5.703,35.889,4.89,-10.037,-2.769,0.0,37.6,38.3,9.742,3.107,-8.928,-6.38,-9.527,-7.797,-3.216,26.771,0.0,249.44,,255.0,250.0,-8.186,2.866,-1.013,22.416
7426.5,2.573,0.61,-35.209,3.146,9.819,5.703,35.889,4.89,-10.037,-2.769,0.0,37.6,38.3,9.742,3.107,-8.76,-6.396,-9.416,-7.865,-3.216,26.771,0.0,249.74,,255.0,250.0,-8.158,2.861,-1.009,22.512
7427.0,2.573,0.61,-35.209,3.146,9.819,5.637,35.857,4.908,-10.039,-2.761,0.0,37.578,38.328,9.742,3.107,-8.57,-6.285,-9.525,-7.774,-3.209,26.765,0.0,249.74,,255.0,250.0,-8.109,2.856,-1.016,22.553
7427.5,2.573,0.61,-35.209,3.146,9.819,5.637,35.857,4.908,-10.039,-2.761,0.0,37.6,38.3,9.742,3.107,-8.585,-6.251,-9.544,-7.773,-3.209,26.765,0.0,249.54,,255.0,250.0,-8.039,2.851,-0.99,22.617
7428.0,3.045,0.661,-35.209,3.112,9.792,5.637,35.857,4.908,-10.039,-2.761,0.0,37.6,38.3,9.732,3.137,-8.79,-6.24,-9.487,-7.807,-3.209,26.765,0.0,249.54,,255.0,250.0,-8.038,2.847,-0.992,22.583
7428.5,3.045,0.661,-35.209,3.112,9.792,5.637,35.857,4.908,-10.039,-2.761,0.0,37.6,38.3,9.732,3.137,-8.623,-6.174,-9.545,-7.753,-3.209,26.765,0.0,249.54,,255.0,250.0,-8.081,2.85,-0.967,22.604
7429.0,3.045,0.661,-35.209,3.112,9.792,5.637,35.857,4.908,-10.039,-2.761,0.0,37.6,38.3,9.732,3.137,-8.631,-6.338,-9.184,-7.598,-3.209,26.765,0.0,249.54,,255.0,250.0,-8.024,2.853,-0.968,22.708
7429.5,3.045,0.661,-35.209,3.112,9.792,5.637,35.857,4.908,-10.039,-2.761,0.0,37.6,38.3,9.732,3.137,-8.447,-6.245,-9.165,-7.531,-3.209,26.765,0.0,249.54,,255.0,250.0,-7.938,2.856,-0.945,22.783
7430.0,3.045,0.661,-35.209,3.112,9.792,5.696,35.832,4.888,-9.996,-2.746,0.0,37.567,38.247,9.732,3.137,-8.377,-6.204,-9.171,-7.674,-3.212,26.77,0.0,249.54,,255.0,250.0,-7.847,2.859,-0.931,22.815
7430.5,3.045,0.661,-35.209,3.112,9.792,5.696,35.832,4.888,-9.996,-2.746,0.0,37.6,38.2,9.732,3.137,-8.37,-6.089,-9.325,-7.65,-3.212,26.77,0.0,249.54,,255.0,250.0,-7.856,2.862,-0.935,22.874
7431.0,3.045,0.661,-35.209,3.112,9.792,5.696,35.832,4.888,-9.996,-2.746,0.0,37.6,38.2,9.732,3.137,-8.503,-6.024,-9.456,-7.588,-3.212,26.77,0.0,249.54,,255.0,250.0,-7.858,2.865,-0.918,23.09
7431.5,2.623,0.694,-33.948,3.177,9.677,5.696,35.832,4.888,-9.996,-2.746,0.0,37.6,38.2,9.83,2.884,-8.466,-6.083,-9.3,-7.559,-3.212,26.77,0.0,249.44,,255.0,250.0,-7.893,2.868,-0.892,23.181
7432.0,2.623,0.694,-33.948,3.177,9.677,5.696,35.832,4.888,-9.996,-2.746,0.0,37.6,38.2,9.83,2.884,-8.475,-6.189,-9.105,-7.625,-3.212,26.77,0.0,249.44,,255.0,250.0,-7.852,2.864,-0.885,23.258
7432.5,2.623,0.694,-33.948,3.177,9.677,5.696,35.832,4.888,-9.996,-2.746,0.0,37.6,38.2,9.83,2.884,-8.451,-6.143,-9.068,-7.498,-3.212,26.77,0.0,250.14,,255.0,250.0,-7.849,2.86,-0.868,23.316
7433.0,2.623,0.694,-33.948,3.177,9.677,5.696,35.832,4.888,-9.996,-2.746,0.0,37.6,38.2,9.83,2.884,-8.493,-6.139,-9.097,-7.517,-3.212,26.77,0.0,250.14,,255.0,250.0,-7.79,2.857,-0.848,23.358
7433.5,2.623,0.694,-33.948,3.177,9.677,5.676,35.835,4.896,-9.909,-2.755,0.0,37.567,38.249,9.83,2.884,-8.179,-5.982,-9.202,-7.489,-3.21,26.765,0.0,249.74,,255.0,250.0,-7.811,2.853,-0.835,23.471
7434.0,2.623,0.694,-33.948,3.177,9.677,5.676,35.835,4.896,-9.909,-2.755,0.0,37.6,38.2,9.83,2.884,-8.341,-5.944,-9.285,-7.498,-3.21,26.765,0.0,249.74,,255.0,250.0,-7.713,2.849,-0.813,23.495
7434.5,2.945,0.694,-35.209,3.063,9.804,5.676,35.835,4.896,-9.909,-2.755,0.0,37.6,38.2,9.559,3.153,-8.342,-5.933,-9.291,-7.549,-3.21,26.765,0.0,250.04,,255.0,250.0,-7.767,2.845,-0.82,23.542
7435.0,2.945,0.694,-35.209,3.063,9.804,5.676,35.835,4.896,-9.909,-2.755,0.0,37.6,38.2,9.559,3.153,-8.445,-5.952,-9.242,-7.523,-3.21,26.765,0.0,250.04,,255.0,250.0,-7.779,2.847,-0.765,23.687
7435.5,2.945,0.694,-35.209,3.063,9.804,5.676,35.835,4.896,-9.909,-2.755,0.0,37.6,38.2,9.559,3.153,-8.385,-6.161,-8.888,-7.576,-3.21,26.765,0.0,249.54,,255.0,250.0,-7.79,2.849,-0.77,23.643
7436.0,2.945,0.694,-35.209,3.063,9.804,5.676,35.835,4.896,-9.909,-2.755,0.0,37.6,38.2,9.559,3.153,-8.247,-6.067,-8.893,-7.566,-3.21,26.765,0.0,249.54,,255.0,250.0,-7.752,2.85,-0.769,23.635
7436.5,2.945,0.694,-35.209,3.063,9.804,5.662,35.818,4.909,-9.877,-2.757,0.0,37.549,38.278,9.559,3.153,-8.269,-5.93,-9.072,-7.513,-3.21,26.755,0.0,249.84,,255.0,250.0,-7.693,2.852,-0.747,23.618
7437.0,2.945,0.694,-35.209,3.063,9.804,5.662,35.818,4.909,-9.877,-2.757,0.0,37.5,38.3,9.559,3.153,-8.225,-5.858,-9.176,-7.422,-3.21,26.755,0.0,249.84,,255.0,250.0,-7.696,2.853,-0.734,23.62
7437.5,2.945,0.694,-35.209,3.063,9.804,5.662,35.818,4.909,-9.877,-2.757,0.0,37.5,38.3,9.559,3.153,-8.376,-5.864,-9.139,-7.404,-3.21,26.755,0.0,249.44,,255.0,250.0,-7.67,2.855,-0.736,23.62
7438.0,2.385,0.667,-33.75,3.121,9.74,5.662,35.818,4.909,-9.877,-2.757,0.0,37.5,38.3,9.901,3.092,-8.359,-5.882,-9.156,-7.427,-3.21,26.755,0.0,249.44,,255.0,250.0,-7.696,2.856,-0.721,23.618
7438.5,2.385,0.667,-33.75,3.121,9.74,5.662,35.818,4.909,-9.877,-2.757,0.0,37.5,38.3,9.901,3.092,-8.427,-5.978,-9.06,-7.425,-3.21,26.755,0.0,250.14,,255.0,250.0,-7.706,2.848,-0.707,23.564
7439.0,2.385,0.667,-33.75,3.121,9.74,5.662,35.818,4.909,-9.877,-2.757,0.0,37.5,38.3,9.901,3.092,-8.393,-6.013,-8.885,-7.56,-3.21,26.755,0.0,250.14,,255.0,250.0,-7.723,2.841,-0.682,23.605
7439.5,2.385,0.667,-33.75,3.121,9.74,5.662,35.818,4.909,-9.877,-2.757,0.0,37.5,38.3,9.901,3.092,-8.384,-6.016,-8.889,-7.414,-3.21,26.755,0.0,250.04,,255.0,250.0,-7.713,2.833,-0.682,23.626
7440.0,2.385,0.667,-33.75,3.121,9.74,5.729,35.833,4.902,-9.826,-2.76,0.0,37.548,38.277,9.901,3.092,-8.053,-5.922,-8.924,-7.353,-3.213,26.765,0.0,250.04,,255.0,250.0,-7.676,2.826,-0.666,23.652
7440.5,2.385,0.667,-33.75,3.121,9.74,5.729,35.833,4.902,-9.826,-2.76,0.0,37.5,38.3,9.901,3.092,-7.997,-5.817,-8.982,-7.306,-3.213,26.765,0.0,249.64,,255.0,250.0,-7.563,2.819,-0.66,23.628
7441.0,3.226,0.743,-35.209,3.022,9.779,5.729,35.833,4.902,-9.826,-2.76,0.0,37.5,38.3,9.723,3.067,-8.092,-5.756,-9.038,-7.334,-3.213,26.765,0.0,249.64,,255.0,250.0,-7.525,2.812,-0.648,23.566
7441.5,3.226,0.743,-35.209,3.022,9.779,5.729,35.833,4.902,-9.826,-2.76,0.0,37.5,38.3,9.723,3.067,-8.162,-5.771,-9.053,-7.281,-3.213,26.765,0.0,250.44,,255.0,250.0,-7.555,2.818,-0.638,23.525
7442.0,3.226,0.743,-35.209,3.022,9.779,5.729,35.833,4.902,-9.826,-2.76,0.0,37.5,38.3,9.723,3.067,-8.147,-5.811,-8.911,-7.233,-3.213,26.765,0.0,250.44,,255.0,250.0,-7.567,2.825,-0.612,23.388
7442.5,3.226,0.743,-35.209,3.022,9.779,5.729,35.833,4.902,-9.826,-2.76,0.0,37.5,38.3,9.723,3.067,-8.187,-5.931,-8.712,-7.257,-3.213,26.765,0.0,250.14,,255.0,250.0,-7.525,2.832,-0.594,23.372
7443.0,3.226,0.743,-35.209,3.022,9.779,5.655,35.826,4.905,-9.796,-2.755,0.0,37.54,38.263,9.723,3.067,-8.108,-5.91,-8.647,-7.154,-3.208,26.769,0.0,250.14,,255.0,250.0,-7.522,2.838,-0.584,23.38
7443.5,3.226,0.743,-35.209,3.022,9.779,5.655,35.826,4.905,-9.796,-2.755,0.0,37.5,38.3,9.723,3.067,-8.053,-5.765,-8.75,-7.272,-3.208,26.769,0.0,250.44,,255.0,250.0,-7.455,2.845,-0.56,23.416
7444.0,3.408,0.771,-35.209,2.981,9.816,5.655,35.826,4.905,-9.796,-2.755,0.0,37.5,38.3,9.817,3.057,-8.198,-5.72,-8.795,-7.292,-3.208,26.769,0.0,250.44,,255.0,250.0,-7.46,2.851,-0.54,23.488
7444.5,3.408,0.771,-35.209,2.981,9.816,5.655,35.826,4.905,-9.796,-2.755,0.0,37.5,38.3,9.817,3.057,-8.015,-5.62,-8.905,-7.186,-3.208,26.769,0.0,250.54,,255.0,250.0,-7.501,2.86,-0.533,23.46
7445.0,3.408,0.771,-35.209,2.981,9.816,5.655,35.826,4.905,-9.796,-2.755,0.0,37.5,38.3,9.817,3.057,-8.011,-5.661,-8.879,-7.208,-3.208,26.769,0.0,250.54,,255.0,250.0,-7.431,2.869,-0.533,23.457
7445.5,3.408,0.771,-35.209,2.981,9.816,5.655,35.826,4.905,-9.796,-2.755,0.0,37.5,38.3,9.817,3.057,-8.132,-5.662,-8.841,-7.213,-3.208,26.769,0.0,250.34,,255.0,250.0,-7.44,2.878,-0.493,23.448
7446.0,3.408,0.771,-35.209,2.981,9.816,5.655,35.826,4.905,-9.796,-2.755,0.0,37.5,38.3,9.817,3.057,-8.147,-5.706,-8.788,-7.196,-3.208,26.769,0.0,250.34,,255.0,250.0,-7.462,2.886,-0.482,23.444
7446.5,3.408,0.771,-35.209,2.981,9.816,5.675,35.853,4.919,-9.784,-2.765,0.0,37.535,38.295,9.817,3.057,-8.146,-5.731,-8.706,-7.256,-3.198,26.77,0.0,250.54,,255.0,250.0,-7.459,2.895,-0.464,23.426
7447.0,3.408,0.771,-35.209,2.981,9.816,5.675,35.853,4.919,-9.784,-2.765,0.0,37.5,38.3,9.817,3.057,-8.19,-5.757,-8.723,-7.208,-3.198,26.77,0.0,250.54,,255.0,250.0,-7.46,2.903,-0.452,23.424
7447.5,2.801,0.746,-33.697,3.1,9.797,5.675,35.853,4.919,-9.784,-2.765,0.0,37.5,38.3,9.833,2.995,-8.021,-5.669,-8.756,-7.084,-3.198,26.77,0.0,250.84,,255.0,250.0,-7.469,2.912,-0.437,23.366
7448.0,2.801,0.746,-33.697,3.1,9.797,5.675,35.853,4.919,-9.784,-2.765,0.0,37.5,38.3,9.833,2.995,-7.873,-5.625,-8.754,-7.094,-3.198,26.77,0.0,250.84,,255.0,250.0,-7.382,2.91,-0.429,23.309
7448.5,2.801,0.746,-33.697,3.1,9.797,5.675,35.853,4.919,-9.784,-2.765,0.0,37.5,38.3,9.833,2.995,-7.821,-5.514,-8.865,-7.031,-3.198,26.77,0.0,250.84,,255.0,250.0,-7.337,2.908,-0.403,23.348
7449.0,2.801,0.746,-33.697,3.1,9.797,5.675,35.853,4.919,-9.784,-2.765,0.0,37.5,38.3,9.833,2.995,-7.856,-5.402,-8.89,-6.963,-3.198,26.77,0.0,250.84,,255.0,250.0,-7.308,2.906,-0.402,23.392
7449.5,2.801,0.746,-33.697,3.1,9.797,5.689,35.874,4.92,-9.805,-2.781,0.0,37.529,38.27,9.833,2.995,-7.85,-5.45,-8.812,-6.904,-3.206,26.773,0.0,250.94,,255.0,250.0,-7.278,2.905,-0.366,23.543
7450.0,2.801,0.746,-33.697,3.1,9.797,5.689,35.874,4.92,-9.805,-2.781,0.0,37.5,38.3,9.833,2.995,-7.859,-5.687,-8.426,-6.876,-3.206,26.773,0.0,250.94,,255.0,250.0,-7.254,2.903,-0.358,23.584
7450.5,3.482,0.799,-35.209,3.021,9.841,5.689,35.874,4.92,-9.805,-2.781,0.0,37.5,38.3,9.803,3.106,-7.606,-5.605,-8.407,-6.962,-3.206,26.773,0.0,250.94,,255.0,250.0,-7.212,2.901,-0.346,23.586
7451.0,3.482,0.799,-35.209,3.021,9.841,5.689,35.874,4.92,-9.805,-2.781,0.0,37.5,38.3,9.803,3.106,-7.594,-5.431,-8.585,-6.905,-3.206,26.773,0.0,250.94,,255.0,250.0,-7.145,2.911,-0.322,23.601
7451.5,3.482,0.799,-35.209,3.021,9.841,5.689,35.874,4.92,-9.805,-2.781,0.0,37.5,38.3,9.803,3.106,-7.752,-5.422,-8.702,-6.878,-3.206,26.773,0.0,250.84,,255.0,250.0,-7.129,2.92,-0.313,23.742
7452.0,3.482,0.799,-35.209,3.021,9.841,5.689,35.874,4.92,-9.805,-2.781,0.0,37.5,38.3,9.803,3.106,-7.825,-5.424,-8.711,-6.953,-3.206,26.773,0.0,250.84,,255.0,250.0,-7.189,2.929,-0.293,23.809
7452.5,3.482,0.799,-35.209,3.021,9.841,5.689,35.874,4.92,-9.805,-2.781,0.0,37.5,38.3,9.803,3.106,-8.012,-5.459,-8.741,-6.967,-3.206,26.773,0.0,251.04,,255.0,250.0,-7.228,2.938,-0.26,23.87
7453.0,3.482,0.799,-35.209,3.021,9.841,5.644,35.861,4.914,-9.818,-2.761,0.0,37.516,38.259,9.803,3.106,-7.821,-5.378,-8.758,-6.935,-3.204,26.768,0.0,251.04,,254.0,250.0,-7.295,2.947,-0.225,24.088
7453.5,3.482,0.799,-35.209,3.021,9.841,5.644,35.861,4.914,-9.818,-2.761,0.0,37.5,38.3,9.803,3.106,-8.008,-5.454,-8.771,-6.932,-3.204,26.768,0.0,251.24,,254.0,250.0,-7.223,2.956,-0.216,24.146
7454.0,3.186,0.712,-35.209,3.131,9.813,5.644,35.861,4.914,-9.818,-2.761,0.0,37.5,38.3,9.745,3.163,-8.134,-5.543,-8.69,-7.052,-3.204,26.768,0.0,251.24,,253.0,250.0,-7.291,2.965,-0.196,24.179
7454.5,3.186,0.712,-35.209,3.131,9.813,5.644,35.861,4.914,-9.818,-2.761,0.0,37.5,38.3,9.745,3.163,-8.058,-5.503,-8.662,-6.993,-3.204,26.768,0.0,251.24,,253.0,250.0,-7.355,2.968,-0.178,24.148
7455.0,3.186,0.712,-35.209,3.131,9.813,5.644,35.861,4.914,-9.818,-2.761,0.0,37.5,38.3,9.745,3.163,-7.837,-5.452,-8.643,-6.955,-3.204,26.768,0.0,251.24,,252.0,250.0,-7.304,2.972,-0.179,24.101
7455.5,3.186,0.712,-35.209,3.131,9.813,5.644,35.861,4.914,-9.818,-2.761,0.0,37.5,38.3,9.745,3.163,-7.676,-5.343,-8.614,-6.839,-3.204,26.768,0.0,250.34,,252.0,250.0,-7.222,2.975,-0.179,23.903
7456.0,3.186,0.712,-35.209,3.131,9.813,5.686,35.822,4.912,-9.822,-2.736,0.0,37.513,38.233,9.745,3.163,-7.684,-5.473,-8.404,-6.922,-3.213,26.769,0.0,250.34,,252.0,250.0,-7.118,2.979,-0.169,23.725
7456.5,3.186,0.712,-35.209,3.131,9.813,5.686,35.822,4.912,-9.822,-2.736,0.0,37.5,38.2,9.745,3.163,-7.854,-5.515,-8.33,-6.958,-3.213,26.769,0.0,250.54,,252.0,250.0,-7.121,2.986,-0.156,23.458
7457.0,3.301,0.774,-35.209,3.064,9.749,5.686,35.822,4.912,-9.822,-2.736,0.0,37.5,38.2,9.816,3.158,-7.837,-5.399,-8.405,-6.782,-3.213,26.769,0.0,250.54,,252.0,250.0,-7.164,2.986,-0.136,23.451
7457.5,3.301,0.774,-35.209,3.064,9.749,5.686,35.822,4.912,-9.822,-2.736,0.0,37.5,38.2,9.816,3.158,-7.75,-5.415,-8.373,-6.846,-3.213,26.769,0.0,250.44,,252.0,250.0,-7.106,2.991,-0.131,23.462
7458.0,3.301,0.774,-35.209,3.064,9.749,5.686,35.822,4.912,-9.822,-2.736,0.0,37.5,38.2,9.816,3.158,-7.714,-5.285,-8.616,-6.78,-3.213,26.769,0.0,250.44,,252.0,250.0,-7.096,2.996,-0.115,23.467
7458.5,3.301,0.774,-35.209,3.064,9.749,5.686,35.822,4.912,-9.822,-2.736,0.0,37.5,38.2,9.816,3.158,-7.707,-5.236,-8.637,-6.77,-3.213,26.769,0.0,248.34,,252.0,250.0,-7.099,3.001,-0.092,23.447
7459.0,3.301,0.774,-35.209,3.064,9.749,5.686,35.822,4.912,-9.822,-2.736,0.0,37.5,38.2,9.816,3.158,-7.746,-5.284,-8.591,-6.799,-3.213,26.769,0.0,248.34,,253.0,250.0,-7.088,3.006,-0.083,23.48
7459.5,3.301,0.774,-35.209,3.064,9.749,5.671,35.86,4.928,-9.792,-2.761,0.0,37.53,38.291,9.816,3.158,-7.684,-5.248,-8.673,-6.765,-3.204,26.779,0.0,248.24,,253.0,250.0,-7.105,3.011,-0.06,23.559
7460.0,3.301,0.774,-35.209,3.064,9.749,5.671,35.86,4.928,-9.792,-2.761,0.0,37.5,38.3,9.816,3.158,-7.813,-5.275,-8.634,-6.839,-3.204,26.779,0.0,248.24,,254.0,250.0,-7.092,3.015,-0.036,23.553
7460.5,2.872,0.67,-35.209,3.115,9.779,5.671,35.86,4.928,-9.792,-2.761,0.0,37.5,38.3,9.713,3.038,-7.717,-5.249,-8.588,-6.802,-3.204,26.779,0.0,248.54,,254.0,250.0,-7.14,3.02,-0.021,23.493
7461.0,2.872,0.67,-35.209,3.115,9.779,5.671,35.86,4.928,-9.792,-2.761,0.0,37.5,38.3,9.713,3.038,-7.772,-5.208,-8.599,-6.722,-3.204,26.779,0.0,248.54,,255.0,250.0,-7.089,3.018,-0.021,23.46
7461.5,2.872,0.67,-35.209,3.115,9.779,5.671,35.86,4.928,-9.792,-2.761,0.0,37.5,38.3,9.713,3.038,-7.782,-5.303,-8.462,-6.687,-3.204,26.779,0.0,251.04,,255.0,250.0,-7.075,3.015,-0.018,23.417
7462.0,2.872,0.67,-35.209,3.115,9.779,5.671,35.86,4.928,-9.792,-2.761,0.0,37.5,38.3,9.713,3.038,-7.655,-5.339,-8.318,-6.562,-3.204,26.779,0.0,251.04,,254.0,250.0,-7.058,3.013,0.01,23.377
7462.5,2.872,0.67,-35.209,3.115,9.779,5.659,35.863,4.94,-9.781,-2.741,0.0,37.529,38.288,9.713,3.038,-7.385,-5.225,-8.345,-6.579,-3.198,26.785,0.0,250.84,,254.0,250.0,-6.969,3.011,0.014,23.324
7463.0,2.872,0.67,-35.209,3.115,9.779,5.659,35.863,4.94,-9.781,-2.741,0.0,37.5,38.3,9.713,3.038,-7.257,-5.162,-8.321,-6.549,-3.198,26.785,0.0,250.84,,254.0,250.0,-6.883,3.008,0.023,23.389
7463.5,3.1,0.821,-33.18,3.112,9.675,5.659,35.863,4.94,-9.781,-2.741,0.0,37.5,38.3,10.046,3.013,-7.371,-5.123,-8.311,-6.571,-3.198,26.785,0.0,250.84,,254.0,250.0,-6.822,3.006,0.033,23.39
7464.0,3.1,0.821,-33.18,3.112,9.675,5.659,35.863,4.94,-9.781,-2.741,0.0,37.5,38.3,10.046,3.013,-7.514,-5.096,-8.294,-6.469,-3.198,26.785,0.0,250.84,,254.0,250.0,-6.844,3.008,0.061,23.348
7464.5,3.1,0.821,-33.18,3.112,9.675,5.659,35.863,4.94,-9.781,-2.741,0.0,37.5,38.3,10.046,3.013,-7.482,-5.277,-8.044,-6.464,-3.198,26.785,0.0,250.74,,254.0,250.0,-6.843,3.009,0.068,23.246
7465.0,3.1,0.821,-33.18,3.112,9.675,5.659,35.863,4.94,-9.781,-2.741,0.0,37.5,38.3,10.046,3.013,-7.445,-5.212,-8.124,-6.546,-3.198,26.785,0.0,250.74,,254.0,250.0,-6.817,3.011,0.085,23.176
7465.5,3.1,0.821,-33.18,3.112,9.675,5.666,35.824,4.923,-9.738,-2.755,0.0,37.527,38.331,10.046,3.013,-7.534,-5.197,-8.132,-6.661,-3.206,26.778,0.0,250.64,,254.0,250.0,-6.831,3.012,0.1,23.121
7466.0,3.1,0.821,-33.18,3.112,9.675,5.666,35.824,4.923,-9.738,-2.755,0.0,37.5,38.3,10.046,3.013,-7.567,-5.138,-8.254,-6.551,-3.206,26.778,0.0,250.64,,254.0,250.0,-6.881,3.014,0.116,23.065
7466.5,3.1,0.821,-33.18,3.112,9.675,5.666,35.824,4.923,-9.738,-2.755,0.0,37.5,38.3,10.046,3.013,-7.584,-5.089,-8.337,-6.581,-3.206,26.778,0.0,251.04,,254.0,250.0,-6.877,3.015,0.126,23.109
7467.0,2.177,0.593,-33.281,3.127,9.663,5.666,35.824,4.923,-9.738,-2.755,0.0,37.5,38.3,10.079,3.067,-7.706,-5.212,-8.281,-6.668,-3.206,26.778,0.0,251.04,,253.0,250.0,-6.898,3.016,0.152,23.144
7467.5,2.177,0.593,-33.281,3.127,9.663,5.666,35.824,4.923,-9.738,-2.755,0.0,37.5,38.3,10.079,3.067,-7.531,-5.165,-8.201,-6.56,-3.206,26.778,0.0,251.24,,253.0,250.0,-6.967,3.003,0.187,23.065
7468.0,2.177,0.593,-33.281,3.127,9.663,5.666,35.824,4.923,-9.738,-2.755,0.0,37.5,38.3,10.079,3.067,-7.43,-5.092,-8.267,-6.501,-3.206,26.778,0.0,251.24,,252.0,250.0,-6.864,2.989,0.186,23.048
7468.5,2.177,0.593,-33.281,3.127,9.663,5.666,35.824,4.923,-9.738,-2.755,0.0,37.5,38.3,10.079,3.067,-7.315,-4.973,-8.317,-6.458,-3.206,26.778,0.0,250.94,,252.0,250.0,-6.823,2.976,0.184,22.976
7469.0,2.177,0.593,-33.281,3.127,9.663,5.727,35.871,4.932,-9.679,-2.761,0.0,37.546,38.31,10.079,3.067,-7.32,-5.05,-8.128,-6.4,-3.207,26.781,0.0,250.94,,252.0,250.0,-6.766,2.963,0.201,22.935
7469.5,2.177,0.593,-33.281,3.127,9.663,5.727,35.871,4.932,-9.679,-2.761,0.0,37.5,38.3,10.079,3.067,-7.377,-5.239,-7.942,-6.353,-3.207,26.781,0.0,250.84,,252.0,250.0,-6.724,2.95,0.201,22.935
7470.0,3.606,0.876,-35.209,3.098,9.81,5.727,35.871,4.932,-9.679,-2.761,0.0,37.5,38.3,9.717,3.188,-7.554,-5.499,-7.938,-6.709,-3.207,26.781,0.0,250.84,,252.0,250.0,-6.728,2.937,0.203,22.899
7470.5,3.606,0.876,-35.209,3.098,9.81,5.727,35.871,4.932,-9.679,-2.761,0.0,37.5,38.3,9.717,3.188,-7.38,-5.455,-8.17,-6.867,-3.207,26.781,0.0,250.84,,252.0,250.0,-6.925,2.948,0.183,22.923
7471.0,3.606,0.876,-35.209,3.098,9.81,5.727,35.871,4.932,-9.679,-2.761,0.0,37.5,38.3,9.717,3.188,-7.456,-5.486,-8.316,-6.941,-3.207,26.781,0.0,250.84,,252.0,250.0,-6.968,2.959,0.136,22.897
7471.5,3.606,0.876,-35.209,3.098,9.81,5.727,35.871,4.932,-9.679,-2.761,0.0,37.5,38.3,9.717,3.188,-7.541,-5.447,-8.469,-6.96,-3.207,26.781,0.0,248.94,,252.0,250.0,-7.05,2.97,0.13,22.859
7472.0,3.606,0.876,-35.209,3.098,9.81,5.709,35.884,4.94,-9.629,-2.764,0.0,37.539,38.309,9.717,3.188,-7.755,-5.523,-8.516,-7.102,-3.215,26.773,0.0,248.94,,253.0,250.0,-7.104,2.98,0.09,22.853
7472.5,3.606,0.876,-35.209,3.098,9.81,5.709,35.884,4.94,-9.629,-2.764,0.0,37.5,38.3,9.717,3.188,-8.062,-5.575,-8.628,-7.176,-3.215,26.773,0.0,248.74,,253.0,250.0,-7.224,2.99,0.06,22.806
7473.0,3.606,0.876,-35.209,3.098,9.81,5.709,35.884,4.94,-9.629,-2.764,0.0,37.5,38.3,9.717,3.188,-8.11,-5.619,-8.66,-7.213,-3.215,26.773,0.0,248.74,,254.0,250.0,-7.36,3.0,0.032,22.762
7473.5,2.671,0.613,-35.209,3.148,9.772,5.709,35.884,4.94,-9.629,-2.764,0.0,37.5,38.3,9.733,3.206,-8.165,-5.788,-8.436,-7.283,-3.215,26.773,0.0,248.44,,254.0,250.0,-7.4,3.01,0.024,22.691
7474.0,2.671,0.613,-35.209,3.148,9.772,5.709,35.884,4.94,-9.629,-2.764,0.0,37.5,38.3,9.733,3.206,-7.917,-5.66,-8.584,-7.172,-3.215,26.773,0.0,248.44,,255.0,250.0,-7.418,3.005,-0.027,22.603
7474.5,2.671,0.613,-35.209,3.148,9.772,5.709,35.884,4.94,-9.629,-2.764,0.0,37.5,38.3,9.733,3.206,-7.69,-5.671,-8.429,-7.057,-3.215,26.773,0.0,249.54,,255.0,250.0,-7.333,2.999,-0.077,22.459
7475.0,2.671,0.613,-35.209,3.148,9.772,5.709,35.884,4.94,-9.629,-2.764,0.0,37.5,38.3,9.733,3.206,-7.88,-5.774,-8.237,-7.041,-3.215,26.773,0.0,249.54,,255.0,250.0,-7.212,2.994,-0.111,22.423
7475.5,2.671,0.613,-35.209,3.148,9.772,5.686,35.863,4.927,-9.59,-2.75,0.0,37.542,38.403,9.733,3.206,-7.936,-5.867,-8.057,-7.111,-3.222,26.768,0.0,249.14,,255.0,250.0,-7.233,2.989,-0.125,22.346
7476.0,2.671,0.613,-35.209,3.148,9.772,5.686,35.863,4.927,-9.59,-2.75,0.0,37.5,38.4,9.733,3.206,-7.382,-5.79,-7.935,-7.104,-3.222,26.768,0.0,249.14,,255.0,250.0,-7.243,2.983,-0.173,22.338
7476.5,3.12,0.854,-34.214,3.06,9.764,5.686,35.863,4.927,-9.59,-2.75,0.0,37.5,38.4,9.853,3.099,-7.24,-5.67,-8.03,-6.939,-3.222,26.768,0.0,249.24,,255.0,250.0,-7.053,2.978,-0.179,22.411
7477.0,3.12,0.854,-34.214,3.06,9.764,5.686,35.863,4.927,-9.59,-2.75,0.0,37.5,38.4,9.853,3.099,-7.516,-5.697,-8.034,-6.84,-3.222,26.768,0.0,249.24,,255.0,250.0,-6.97,2.981,-0.192,22.46
7477.5,3.12,0.854,-34.214,3.06,9.764,5.686,35.863,4.927,-9.59,-2.75,0.0,37.5,38.4,9.853,3.099,-7.706,-5.736,-8.075,-6.918,-3.222,26.768,0.0,251.04,,255.0,250.0,-7.021,2.983,-0.213,22.519
7478.0,3.12,0.854,-34.214,3.06,9.764,5.686,35.863,4.927,-9.59,-2.75,0.0,37.5,38.4,9.853,3.099,-7.811,-5.767,-8.131,-6.98,-3.222,26.768,0.0,251.04,,254.0,250.0,-7.109,2.985,-0.217,22.725
7478.5,3.12,0.854,-34.214,3.06,9.764,5.677,35.825,4.949,-9.532,-2.759,0.0,37.553,38.41,9.853,3.099,-7.925,-5.676,-8.346,-7.099,-3.222,26.772,0.0,251.14,,254.0,250.0,-7.172,2.987,-0.218,22.809
7479.0,3.12,0.854,-34.214,3.06,9.764,5.677,35.825,4.949,-9.532,-2.759,0.0,37.6,38.4,9.853,3.099,-8.038,-5.65,-8.584,-7.308,-3.222,26.772,0.0,251.14,,253.0,250.0,-7.262,2.989,-0.236,22.855
7479.5,3.12,0.854,-34.214,3.06,9.764,5.677,35.825,4.949,-9.532,-2.759,0.0,37.6,38.4,9.853,3.099,-8.056,-5.697,-8.686,-7.3,-3.222,26.772,0.0,251.44,,253.0,250.0,-7.395,2.992,-0.191,22.811
7480.0,2.747,0.695,-34.659,3.145,9.757,5.677,35.825,4.949,-9.532,-2.759,0.0,37.6,38.4,9.776,3.009,-8.006,-5.767,-8.573,-7.351,-3.222,26.772,0.0,251.44,,252.0,250.0,-7.435,2.994,-0.226,22.734
7480.5,2.747,0.695,-34.659,3.145,9.757,5.677,35.825,4.949,-9.532,-2.759,0.0,37.6,38.4,9.776,3.009,-7.867,-5.723,-8.613,-7.205,-3.222,26.772,0.0,251.44,,252.0,250.0,-7.424,2.99,-0.234,22.711
7481.0,2.747,0.695,-34.659,3.145,9.757,5.677,35.825,4.949,-9.532,-2.759,0.0,37.6,38.4,9.776,3.009,-7.798,-5.812,-8.366,-7.07,-3.222,26.772,0.0,251.44,,251.0,250.0,-7.352,2.986,-0.235,22.677
7481.5,2.747,0.695,-34.659,3.145,9.757,5.677,35.825,4.949,-9.532,-2.759,0.0,37.6,38.4,9.776,3.009,-7.87,-5.906,-8.095,-7.143,-3.222,26.772,0.0,249.64,,251.0,250.0,-7.262,2.982,-0.282,22.798
7482.0,2.747,0.695,-34.659,3.145,9.757,5.694,35.877,4.932,-9.48,-2.753,0.0,37.572,38.442,9.776,3.009,-7.955,-5.857,-8.223,-7.048,-3.209,26.77,0.0,249.64,,251.0,250.0,-7.254,2.978,-0.278,22.848
7482.5,2.747,0.695,-34.659,3.145,9.757,5.694,35.877,4.932,-9.48,-2.753,0.0,37.6,38.4,9.776,3.009,-7.941,-5.791,-8.339,-7.145,-3.209,26.77,0.0,249.84,,251.0,250.0,-7.271,2.974,-0.295,22.922
7483.0,2.564,0.687,-34.491,3.095,9.737,5.694,35.877,4.932,-9.48,-2.753,0.0,37.6,38.4,9.856,3.197,-8.042,-5.837,-8.3,-7.298,-3.209,26.77,0.0,249.84,,251.0,250.0,-7.304,2.97,-0.312,22.928
7483.5,2.564,0.687,-34.491,3.095,9.737,5.694,35.877,4.932,-9.48,-2.753,0.0,37.6,38.4,9.856,3.197,-8.022,-5.809,-8.414,-7.289,-3.209,26.77,0.0,249.34,,251.0,250.0,-7.369,2.964,-0.309,22.956
7484.0,2.564,0.687,-34.491,3.095,9.737,5.694,35.877,4.932,-9.48,-2.753,0.0,37.6,38.4,9.856,3.197,-7.886,-5.788,-8.466,-7.183,-3.209,26.77,0.0,249.34,,251.0,250.0,-7.383,2.957,-0.312,22.922
7484.5,2.564,0.687,-34.491,3.095,9.737,5.694,35.877,4.932,-9.48,-2.753,0.0,37.6,38.4,9.856,3.197,-7.687,-5.734,-8.485,-7.13,-3.209,26.77,0.0,247.44,,251.0,250.0,-7.331,2.951,-0.299,22.85
7485.0,2.564,0.687,-34.491,3.095,9.737,5.675,35.911,4.95,-9.413,-2.748,0.0,37.581,38.44,9.856,3.197,-7.671,-5.734,-8.445,-7.104,-3.204,26.777,0.0,247.44,,252.0,250.0,-7.259,2.944,-0.321,22.737
7485.5,2.564,0.687,-34.491,3.095,9.737,5.675,35.911,4.95,-9.413,-2.748,0.0,37.6,38.4,9.856,3.197,-7.568,-5.794,-8.154,-6.974,-3.204,26.777,0.0,247.64,,252.0,250.0,-7.238,2.938,-0.337,22.858
7486.0,3.06,0.824,-34.08,3.169,9.602,5.675,35.911,4.95,-9.413,-2.748,0.0,37.6,38.4,9.808,2.907,-7.412,-5.889,-7.791,-7.171,-3.204,26.777,0.0,247.64,,253.0,250.0,-7.122,2.932,-0.325,22.945
7486.5,3.06,0.824,-34.08,3.169,9.602,5.675,35.911,4.95,-9.413,-2.748,0.0,37.6,38.4,9.808,2.907,-7.326,-5.757,-8.05,-7.091,-3.204,26.777,0.0,247.64,,253.0,250.0,-7.066,2.934,-0.365,23.085
7487.0,3.06,0.824,-34.08,3.169,9.602,5.675,35.911,4.95,-9.413,-2.748,0.0,37.6,38.4,9.808,2.907,-7.388,-5.644,-8.225,-7.004,-3.204,26.777,0.0,247.64,,254.0,250.0,-7.056,2.936,-0.351,23.173
7487.5,3.06,0.824,-34.08,3.169,9.602,5.675,35.911,4.95,-9.413,-2.748,0.0,37.6,38.4,9.808,2.907,-7.591,-5.76,-8.086,-7.155,-3.204,26.777,0.0,248.24,,254.0,250.0,-7.065,2.938,-0.343,23.179
7488.0,3.06,0.824,-34.08,3.169,9.602,5.675,35.911,4.95,-9.413,-2.748,0.0,37.6,38.4,9.808,2.907,-7.769,-5.768,-8.193,-7.149,-3.204,26.777,0.0,248.24,,255.0,250.0,-7.148,2.94,-0.337,23.084
7488.5,3.06,0.824,-34.08,3.169,9.602,5.659,35.835,4.967,-9.369,-2.777,0.0,37.599,38.533,9.808,2.907,-7.828,-5.649,-8.384,-7.033,-3.205,26.778,0.0,248.34,,255.0,250.0,-7.22,2.942,-0.33,22.768
7489.0,3.06,0.824,-34.08,3.169,9.602,5.659,35.835,4.967,-9.369,-2.777,0.0,37.6,38.5,9.808,2.907,-7.815,-5.698,-8.289,-6.908,-3.205,26.778,0.0,248.34,,256.0,250.0,-7.224,2.944,-0.322,22.81
7489.5,2.635,0.585,-34.225,3.095,9.654,5.659,35.835,4.967,-9.369,-2.777,0.0,37.6,38.5,9.952,3.113,-7.89,-5.883,-7.969,-7.031,-3.205,26.778,0.0,248.04,,256.0,250.0,-7.193,2.941,-0.337,22.78
7490.0,2.635,0.585,-34.225,3.095,9.654,5.659,35.835,4.967,-9.369,-2.777,0.0,37.6,38.5,9.952,3.113,-7.598,-5.825,-7.954,-7.041,-3.205,26.778,0.0,248.04,,257.0,250.0,-7.193,2.941,-0.335,22.67
7490.5,2.635,0.585,-34.225,3.095,9.654,5.659,35.835,4.967,-9.369,-2.777,0.0,37.6,38.5,9.952,3.113,-7.291,-5.737,-8.106,-7.091,-3.205,26.778,0.0,252.64,,257.0,250.0,-7.105,2.936,-0.34,22.66
7491.0,2.635,0.585,-34.225,3.095,9.654,5.659,35.835,4.967,-9.369,-2.777,0.0,37.6,38.5,9.952,3.113,-7.37,-5.732,-8.07,-7.072,-3.205,26.778,0.0,252.64,,256.0,250.0,-7.056,2.931,-0.329,22.657
7491.5,2.635,0.585,-34.225,3.095,9.654,5.617,35.851,4.932,-9.323,-2.757,0.0,37.608,38.487,9.952,3.113,-7.467,-5.699,-8.117,-7.022,-3.203,26.757,0.0,252.14,,256.0,250.0,-7.061,2.926,-0.338,22.644
7492.0,2.635,0.585,-34.225,3.095,9.654,5.617,35.851,4.932,-9.323,-2.757,0.0,37.6,38.5,9.952,3.113,-7.555,-5.778,-7.967,-7.057,-3.203,26.757,0.0,252.14,,255.0,250.0,-7.076,2.921,-0.32,22.761
7492.5,2.414,0.647,-33.568,3.087,9.688,5.617,35.851,4.932,-9.323,-2.757,0.0,37.6,38.5,9.974,2.999,-7.711,-5.745,-7.968,-7.135,-3.203,26.757,0.0,252.04,,255.0,250.0,-7.089,2.917,-0.345,22.834
7493.0,2.414,0.647,-33.568,3.087,9.688,5.617,35.851,4.932,-9.323,-2.757,0.0,37.6,38.5,9.974,2.999,-7.848,-5.878,-7.896,-7.005,-3.203,26.757,0.0,252.04,,254.0,250.0,-7.14,2.9,-0.328,22.85
7493.5,2.414,0.647,-33.568,3.087,9.688,5.617,35.851,4.932,-9.323,-2.757,0.0,37.6,38.5,9.974,2.999,-7.406,-5.816,-7.82,-7.008,-3.203,26.757,0.0,251.44,,254.0,250.0,-7.157,2.9,-0.315,22.928
7494.0,2.414,0.647,-33.568,3.087,9.688,5.617,35.851,4.932,-9.323,-2.757,0.0,37.6,38.5,9.974,2.999,-7.105,-5.799,-7.684,-7.013,-3.203,26.757,0.0,251.44,,253.0,250.0,-7.012,2.892,-0.348,22.935
7494.5,2.414,0.647,-33.568,3.087,9.688,5.617,35.851,4.932,-9.323,-2.757,0.0,37.6,38.5,9.974,2.999,-7.326,-5.767,-7.747,-7.124,-3.203,26.757,0.0,251.04,,253.0,250.0,-6.9,2.885,-0.343,22.925
7495.0,2.414,0.647,-33.568,3.087,9.688,5.6,35.858,4.974,-9.278,-2.764,0.0,37.621,38.517,9.974,2.999,-7.528,-5.712,-7.878,-7.117,-3.201,26.768,0.0,251.04,,252.0,250.0,-6.991,2.877,-0.339,22.923
7495.5,2.414,0.647,-33.568,3.087,9.688,5.6,35.858,4.974,-9.278,-2.764,0.0,37.6,38.5,9.974,2.999,-7.58,-5.722,-7.94,-6.967,-3.201,26.768,0.0,250.44,,252.0,250.0,-7.059,2.869,-0.319,22.768
7496.0,2.781,0.698,-34.514,3.065,9.691,5.6,35.858,4.974,-9.278,-2.764,0.0,37.6,38.5,9.914,3.089,-7.606,-5.757,-7.809,-6.966,-3.201,26.768,0.0,250.44,,252.0,250.0,-7.052,2.862,-0.316,22.772
7496.5,2.781,0.698,-34.514,3.065,9.691,5.6,35.858,4.974,-9.278,-2.764,0.0,37.6,38.5,9.914,3.089,-7.619,-5.802,-7.741,-7.002,-3.201,26.768,0.0,250.54,,252.0,250.0,-7.035,2.86,-0.321,22.804
7497.0,2.781,0.698,-34.514,3.065,9.691,5.6,35.858,4.974,-9.278,-2.764,0.0,37.6,38.5,9.914,3.089,-7.493,-5.747,-7.909,-6.999,-3.201,26.768,0.0,250.54,,252.0,250.0,-7.041,2.859,-0.33,22.836
7497.5,2.781,0.698,-34.514,3.065,9.691,5.6,35.858,4.974,-9.278,-2.764,0.0,37.6,38.5,9.914,3.089,-7.126,-5.705,-7.839,-6.95,-3.201,26.768,0.0,247.54,,252.0,250.0,-7.037,2.858,-0.298,22.858
7498.0,2.781,0.698,-34.514,3.065,9.691,5.643,35.886,4.958,-9.198,-2.764,0.0,37.642,38.642,9.914,3.089,-7.203,-5.636,-7.857,-6.798,-3.203,26.765,0.0,247.54,,253.0,250.0,-6.905,2.857,-0.297,22.924
7498.5,2.781,0.698,-34.514,3.065,9.691,5.643,35.886,4.958,-9.198,-2.764,0.0,37.6,38.6,9.914,3.089,-7.382,-5.69,-7.814,-6.874,-3.203,26.765,0.0,247.44,,253.0,250.0,-6.873,2.855,-0.301,22.937
7499.0,2.596,0.694,-33.7,3.058,9.722,5.643,35.886,4.958,-9.198,-2.764,0.0,37.6,38.6,9.944,2.923,-7.542,-5.686,-7.829,-6.943,-3.203,26.765,0.0,247.44,,254.0,250.0,-6.94,2.854,-0.301,22.913
7499.5,2.596,0.694,-33.7,3.058,9.722,5.643,35.886,4.958,-9.198,-2.764,0.0,37.6,38.6,9.944,2.923,-7.648,-5.825,-7.673,-6.894,-3.203,26.765,0.0,247.74,,254.0,250.0,-7.0,2.85,-0.277,22.88
7500.0,2.596,0.694,-33.7,3.058,9.722,5.643,35.886,4.958,-9.198,-2.764,0.0,37.6,38.6,9.944,2.923,-7.517,-5.711,-7.669,-6.76,-3.203,26.765,0.0,247.74,,255.0,250.0,-7.01,2.846,-0.279,22.9
7500.5,2.596,0.694,-33.7,3.058,9.722,5.643,35.886,4.958,-9.198,-2.764,0.0,37.6,38.6,9.944,2.923,-6.957,-5.559,-7.828,-6.741,-3.203,26.765,0.0,247.74,,255.0,250.0,-6.914,2.842,-0.264,22.891
7501.0,2.596,0.694,-33.7,3.058,9.722,5.637,35.882,4.96,-9.133,-2.753,0.0,37.67,38.609,9.944,2.923,-7.061,-5.566,-7.757,-6.708,-3.191,26.767,0.0,247.74,,256.0,250.0,-6.771,2.838,-0.265,22.894
7501.5,2.596,0.694,-33.7,3.058,9.722,5.637,35.882,4.96,-9.133,-2.753,0.0,37.7,38.6,9.944,2.923,-7.375,-5.592,-7.734,-6.728,-3.191,26.767,0.0,247.84,,256.0,250.0,-6.773,2.834,-0.248,22.964
7502.0,2.596,0.694,-33.7,3.058,9.722,5.637,35.882,4.96,-9.133,-2.753,0.0,37.7,38.6,9.944,2.923,-7.476,-5.66,-7.613,-6.745,-3.191,26.767,0.0,247.84,,257.0,250.0,-6.857,2.83,-0.217,23.079
7502.5,2.994,0.721,-34.792,3.066,9.772,5.637,35.882,4.96,-9.133,-2.753,0.0,37.7,38.6,9.797,2.859,-7.576,-5.706,-7.647,-6.857,-3.191,26.767,0.0,249.64,,257.0,250.0,-6.874,2.826,-0.191,23.281
7503.0,2.994,0.721,-34.792,3.066,9.772,5.637,35.882,4.96,-9.133,-2.753,0.0,37.7,38.6,9.797,2.859,-7.6,-5.683,-7.723,-6.885,-3.191,26.767,0.0,249.64,,257.0,250.0,-6.947,2.829,-0.206,23.394
7503.5,2.994,0.721,-34.792,3.066,9.772,5.637,35.882,4.96,-9.133,-2.753,0.0,37.7,38.6,9.797,2.859,-7.427,-5.646,-7.783,-6.893,-3.191,26.767,0.0,250.04,,257.0,250.0,-6.973,2.831,-0.196,23.481
7504.0,2.994,0.721,-34.792,3.066,9.772,5.637,35.882,4.96,-9.133,-2.753,0.0,37.7,38.6,9.797,2.859,-7.251,-5.603,-7.86,-7.041,-3.191,26.767,0.0,250.04,,257.0,250.0,-6.937,2.834,-0.197,23.51
7504.5,2.994,0.721,-34.792,3.066,9.772,5.676,35.918,4.958,-9.079,-2.74,0.0,37.686,38.712,9.797,2.859,-7.39,-5.475,-7.989,-6.973,-3.194,26.763,0.0,252.64,,257.0,250.0,-6.939,2.837,-0.189,23.514
7505.0,2.994,0.721,-34.792,3.066,9.772,5.676,35.918,4.958,-9.079,-2.74,0.0,37.7,38.7,9.797,2.859,-7.386,-5.514,-7.967,-6.781,-3.194,26.763,0.0,252.64,,256.0,250.0,-6.957,2.839,-0.204,23.518
7505.5,3.447,0.815,-35.209,3.082,9.787,5.676,35.918,4.958,-9.079,-2.74,0.0,37.7,38.7,9.731,3.049,-7.475,-5.573,-7.842,-6.66,-3.194,26.763,0.0,252.94,,256.0,250.0,-6.912,2.842,-0.185,23.59
7506.0,3.447,0.815,-35.209,3.082,9.787,5.676,35.918,4.958,-9.079,-2.74,0.0,37.7,38.7,9.731,3.049,-7.526,-5.698,-7.649,-6.826,-3.194,26.763,0.0,252.94,,255.0,250.0,-6.887,2.852,-0.184,23.593
7506.5,3.447,0.815,-35.209,3.082,9.787,5.676,35.918,4.958,-9.079,-2.74,0.0,37.7,38.7,9.731,3.049,-7.276,-5.721,-7.525,-6.972,-3.194,26.763,0.0,252.54,,255.0,250.0,-6.925,2.862,-0.173,23.533
7507.0,3.447,0.815,-35.209,3.082,9.787,5.676,35.918,4.958,-9.079,-2.74,0.0,37.7,38.7,9.731,3.049,-7.177,-5.57,-7.792,-6.867,-3.194,26.763,0.0,252.54,,254.0,250.0,-6.874,2.871,-0.176,23.465
7507.5,3.447,0.815,-35.209,3.082,9.787,5.656,35.906,4.953,-9.08,-2.742,0.0,37.707,38.685,9.731,3.049,-7.204,-5.567,-7.783,-6.968,-3.192,26.761,0.0,251.74,,254.0,250.0,-6.851,2.881,-0.179,23.337
7508.0,3.447,0.815,-35.209,3.082,9.787,5.656,35.906,4.953,-9.08,-2.742,0.0,37.7,38.7,9.731,3.049,-7.308,-5.684,-7.546,-6.921,-3.192,26.761,0.0,251.74,,253.0,250.0,-6.881,2.89,-0.184,23.191
7508.5,3.447,0.815,-35.209,3.082,9.787,5.656,35.906,4.953,-9.08,-2.742,0.0,37.7,38.7,9.731,3.049,-7.454,-5.566,-7.74,-6.76,-3.192,26.761,0.0,252.04,,253.0,250.0,-6.865,2.899,-0.185,23.033
7509.0,3.485,0.824,-35.209,3.043,9.73,5.656,35.906,4.953,-9.08,-2.742,0.0,37.7,38.7,9.757,3.154,-7.532,-5.621,-7.722,-6.744,-3.192,26.761,0.0,252.04,,252.0,250.0,-6.88,2.908,-0.193,22.975
7509.5,3.485,0.824,-35.209,3.043,9.73,5.656,35.906,4.953,-9.08,-2.742,0.0,37.7,38.7,9.757,3.154,-7.528,-5.597,-7.74,-6.691,-3.192,26.761,0.0,251.84,,252.0,250.0,-6.905,2.917,-0.168,22.884
7510.0,3.485,0.824,-35.209,3.043,9.73,5.656,35.906,4.953,-9.08,-2.742,0.0,37.7,38.7,9.757,3.154,-7.394,-5.573,-7.725,-6.795,-3.192,26.761,0.0,251.84,,251.0,250.0,-6.889,2.927,-0.125,22.948
7510.5,3.485,0.824,-35.209,3.043,9.73,5.656,35.906,4.953,-9.08,-2.742,0.0,37.7,38.7,9.757,3.154,-7.383,-5.582,-7.811,-6.88,-3.192,26.761,0.0,248.44,,251.0,250.0,-6.872,2.936,-0.126,22.946
7511.0,3.485,0.824,-35.209,3.043,9.73,5.667,35.934,4.947,-9.064,-2.745,0.0,37.731,38.705,9.757,3.154,-7.473,-5.582,-7.941,-6.9,-3.182,26.766,0.0,248.44,,252.0,250.0,-6.914,2.945,-0.127,22.861
7511.5,3.485,0.824,-35.209,3.043,9.73,5.667,35.934,4.947,-9.064,-2.745,0.0,37.7,38.7,9.757,3.154,-7.199,-5.473,-8.01,-6.854,-3.182,26.766,0.0,248.64,,252.0,250.0,-6.974,2.954,-0.134,22.794
7512.0,3.091,0.833,-33.102,3.182,9.739,5.667,35.934,4.947,-9.064,-2.745,0.0,37.7,38.7,9.887,3.083,-7.293,-5.407,-8.151,-6.849,-3.182,26.766,0.0,248.64,,253.0,250.0,-6.884,2.962,-0.112,22.88
7512.5,3.091,0.833,-33.102,3.182,9.739,5.667,35.934,4.947,-9.064,-2.745,0.0,37.7,38.7,9.887,3.083,-7.41,-5.534,-7.993,-7.016,-3.182,26.766,0.0,249.14,,253.0,250.0,-6.925,2.965,-0.105,23.021
7513.0,3.091,0.833,-33.102,3.182,9.739,5.667,35.934,4.947,-9.064,-2.745,0.0,37.7,38.7,9.887,3.083,-7.691,-5.628,-7.914,-7.092,-3.182,26.766,0.0,249.14,,253.0,250.0,-6.988,2.967,-0.114,23.116
7513.5,3.091,0.833,-33.102,3.182,9.739,5.667,35.934,4.947,-9.064,-2.745,0.0,37.7,38.7,9.887,3.083,-7.738,-5.604,-7.994,-7.041,-3.182,26.766,0.0,247.64,,253.0,250.0,-7.081,2.969,-0.128,23.173
7514.0,3.091,0.833,-33.102,3.182,9.739,5.69,35.935,4.96,-9.053,-2.756,0.0,37.742,38.733,9.887,3.083,-7.737,-5.644,-7.907,-7.089,-3.195,26.769,0.0,247.64,,254.0,250.0,-7.094,2.971,-0.122,23.261
7514.5,3.091,0.833,-33.102,3.182,9.739,5.69,35.935,4.96,-9.053,-2.756,0.0,37.7,38.7,9.887,3.083,-7.725,-5.681,-7.81,-6.914,-3.195,26.769,0.0,248.14,,254.0,250.0,-7.094,2.973,-0.122,23.357
7515.0,3.091,0.833,-33.102,3.182,9.739,5.69,35.935,4.96,-9.053,-2.756,0.0,37.7,38.7,9.887,3.083,-7.547,-5.592,-7.89,-6.862,-3.195,26.769,0.0,248.14,,255.0,250.0,-7.033,2.975,-0.123,23.276
7515.5,3.061,0.745,-35.209,3.099,9.769,5.69,35.935,4.96,-9.053,-2.756,0.0,37.7,38.7,9.685,3.266,-7.37,-5.595,-7.934,-6.907,-3.195,26.769,0.0,247.84,,255.0,250.0,-6.973,2.977,-0.13,23.157
7516.0,3.061,0.745,-35.209,3.099,9.769,5.69,35.935,4.96,-9.053,-2.756,0.0,37.7,38.7,9.685,3.266,-7.443,-5.584,-7.969,-7.012,-3.195,26.769,0.0,247.84,,256.0,250.0,-6.952,2.978,-0.134,23.106
7516.5,3.061,0.745,-35.209,3.099,9.769,5.69,35.935,4.96,-9.053,-2.756,0.0,37.7,38.7,9.685,3.266,-7.531,-5.588,-7.979,-7.045,-3.195,26.769,0.0,249.84,,256.0,250.0,-7.002,2.979,-0.135,23.013
7517.0,3.061,0.745,-35.209,3.099,9.769,5.69,35.935,4.96,-9.053,-2.756,0.0,37.7,38.7,9.685,3.266,-7.411,-5.553,-8.057,-6.932,-3.195,26.769,0.0,249.84,,256.0,250.0,-7.036,2.981,-0.149,23.111
7517.5,3.061,0.745,-35.209,3.099,9.769,5.615,35.937,4.966,-9.001,-2.752,0.0,37.759,38.781,9.685,3.266,-7.27,-5.542,-7.943,-6.921,-3.191,26.767,0.0,249.94,,256.0,250.0,-6.988,2.982,-0.134,23.031
7518.0,3.061,0.745,-35.209,3.099,9.769,5.615,35.937,4.966,-9.001,-2.752,0.0,37.8,38.8,9.685,3.266,-7.505,-5.715,-7.584,-6.828,-3.191,26.767,0.0,249.94,,256.0,250.0,-6.919,2.983,-0.166,22.967
7518.5,3.103,0.778,-35.209,3.068,9.754,5.615,35.937,4.966,-9.001,-2.752,0.0,37.8,38.8,9.797,3.294,-7.503,-5.661,-7.623,-6.819,-3.191,26.767,0.0,250.34,,256.0,250.0,-6.908,2.985,-0.152,22.996
7519.0,3.103,0.778,-35.209,3.068,9.754,5.615,35.937,4.966,-9.001,-2.752,0.0,37.8,38.8,9.797,3.294,-7.436,-5.638,-7.688,-6.852,-3.191,26.767,0.0,250.34,,256.0,250.0,-6.902,2.986,-0.146,23.096
7519.5,3.103,0.778,-35.209,3.068,9.754,5.615,35.937,4.966,-9.001,-2.752,0.0,37.8,38.8,9.797,3.294,-7.318,-5.572,-7.803,-6.881,-3.191,26.767,0.0,249.64,,256.0,250.0,-6.904,2.988,-0.147,23.185
7520.0,3.103,0.778,-35.209,3.068,9.754,5.615,35.937,4.966,-9.001,-2.752,0.0,37.8,38.8,9.797,3.294,-7.446,-5.541,-7.925,-6.885,-3.191,26.767,0.0,249.64,,256.0,250.0,-6.893,2.99,-0.142,23.255
7520.5,3.103,0.778,-35.209,3.068,9.754,5.613,35.938,4.995,-8.956,-2.738,0.0,37.786,38.804,9.797,3.294,-7.677,-5.626,-7.821,-7.062,-3.182,26.778,0.0,252.14,,256.0,250.0,-6.949,2.992,-0.119,23.359
7521.0,3.103,0.778,-35.209,3.068,9.754,5.613,35.938,4.995,-8.956,-2.738,0.0,37.8,38.8,9.797,3.294,-7.824,-5.644,-8.006,-7.013,-3.182,26.778,0.0,252.14,,255.0,250.0,-7.047,2.994,-0.128,23.329
7521.5,2.722,0.724,-33.319,3.158,9.726,5.613,35.938,4.995,-8.956,-2.738,0.0,37.8,38.8,9.96,3.082,-7.455,-5.553,-7.977,-6.863,-3.182,26.778,0.0,252.44,,255.0,250.0,-7.122,2.996,-0.128,23.318
7522.0,2.722,0.724,-33.319,3.158,9.726,5.613,35.938,4.995,-8.956,-2.738,0.0,37.8,38.8,9.96,3.082,-7.13,-5.47,-8.027,-6.862,-3.182,26.778,0.0,252.44,,254.0,250.0,-6.962,2.991,-0.142,23.429
7522.5,2.722,0.724,-33.319,3.158,9.726,5.613,35.938,4.995,-8.956,-2.738,0.0,37.8,38.8,9.96,3.082,-7.293,-5.473,-7.994,-6.926,-3.182,26.778,0.0,252.94,,254.0,250.0,-6.872,2.987,-0.143,23.469
7523.0,2.722,0.724,-33.319,3.158,9.726,5.613,35.938,4.995,-8.956,-2.738,0.0,37.8,38.8,9.96,3.082,-7.512,-5.583,-7.839,-7.087,-3.182,26.778,0.0,252.94,,253.0,250.0,-6.921,2.982,-0.125,23.501
7523.5,2.722,0.724,-33.319,3.158,9.726,5.613,35.938,4.995,-8.956,-2.738,0.0,37.8,38.8,9.96,3.082,-7.615,-5.626,-7.763,-7.003,-3.182,26.778,0.0,251.44,,253.0,250.0,-7.005,2.978,-0.119,23.591
7524.0,2.722,0.724,-33.319,3.158,9.726,5.588,35.932,4.99,-8.966,-2.756,0.0,37.803,38.836,9.96,3.082,-7.646,-5.601,-7.965,-6.883,-3.195,26.763,0.0,251.44,,252.0,250.0,-7.002,2.974,-0.138,23.641
7524.5,2.722,0.724,-33.319,3.158,9.726,5.588,35.932,4.99,-8.966,-2.756,0.0,37.8,38.8,9.96,3.082,-7.641,-5.504,-8.065,-6.872,-3.195,26.763,0.0,251.74,,252.0,250.0,-7.024,2.97,-0.13,23.682
7525.0,2.21,0.622,-34.295,3.157,9.747,5.588,35.932,4.99,-8.966,-2.756,0.0,37.8,38.8,9.868,3.183,-7.648,-5.625,-7.842,-6.802,-3.195,26.763,0.0,251.74,,251.0,250.0,-7.021,2.966,-0.132,23.72
7525.5,2.21,0.622,-34.295,3.157,9.747,5.588,35.932,4.99,-8.966,-2.756,0.0,37.8,38.8,9.868,3.183,-7.303,-5.573,-7.79,-6.798,-3.195,26.763,0.0,251.64,,251.0,250.0,-6.979,2.953,-0.125,23.765
7526.0,2.21,0.622,-34.295,3.157,9.747,5.588,35.932,4.99,-8.966,-2.756,0.0,37.8,38.8,9.868,3.183,-7.063,-5.469,-7.906,-6.827,-3.195,26.763,0.0,251.64,,250.0,250.0,-6.866,2.941,-0.117,23.754
7526.5,2.21,0.622,-34.295,3.157,9.747,5.588,35.932,4.99,-8.966,-2.756,0.0,37.8,38.8,9.868,3.183,-7.145,-5.504,-7.789,-6.83,-3.195,26.763,0.0,248.44,,250.0,250.0,-6.816,2.929,-0.145,23.678
7527.0,2.21,0.622,-34.295,3.157,9.747,5.639,35.929,4.949,-8.91,-2.744,0.0,37.811,38.883,9.868,3.183,-7.363,-5.544,-7.781,-6.789,-3.191,26.767,0.0,248.44,,251.0,250.0,-6.817,2.917,-0.129,23.664
7527.5,2.21,0.622,-34.295,3.157,9.747,5.639,35.929,4.949,-8.91,-2.744,0.0,37.8,38.9,9.868,3.183,-7.502,-5.532,-7.897,-6.754,-3.191,26.767,0.0,247.74,,251.0,250.0,-6.869,2.906,-0.094,23.679
7528.0,3.076,0.821,-34.086,3.199,9.755,5.639,35.929,4.949,-8.91,-2.744,0.0,37.8,38.9,9.842,2.956,-7.608,-5.576,-7.881,-6.791,-3.191,26.767,0.0,247.74,,252.0,250.0,-6.921,2.894,-0.095,23.611
7528.5,3.076,0.821,-34.086,3.199,9.755,5.639,35.929,4.949,-8.91,-2.744,0.0,37.8,38.9,9.842,2.956,-7.172,-5.652,-7.547,-7.02,-3.191,26.767,0.0,247.44,,252.0,250.0,-6.964,2.897,-0.107,23.64
7529.0,3.076,0.821,-34.086,3.199,9.755,5.639,35.929,4.949,-8.91,-2.744,0.0,37.8,38.9,9.842,2.956,-7.231,-5.507,-7.725,-6.925,-3.191,26.767,0.0,247.44,,253.0,250.0,-6.848,2.9,-0.109,23.651
7529.5,3.076,0.821,-34.086,3.199,9.755,5.639,35.929,4.949,-8.91,-2.744,0.0,37.8,38.9,9.842,2.956,-7.21,-5.549,-7.684,-6.946,-3.191,26.767,0.0,246.44,,253.0,250.0,-6.847,2.903,-0.112,23.608
7530.0,3.076,0.821,-34.086,3.199,9.755,5.639,35.929,4.949,-8.91,-2.744,0.0,37.8,38.9,9.842,2.956,-7.407,-5.551,-7.725,-7.018,-3.191,26.767,0.0,246.44,,254.0,250.0,-6.847,2.906,-0.132,23.551
7530.5,3.076,0.821,-34.086,3.199,9.755,5.659,35.916,4.963,-8.845,-2.736,0.0,37.845,38.987,9.842,2.956,-7.498,-5.595,-7.635,-6.959,-3.188,26.774,0.0,246.54,,254.0,250.0,-6.925,2.909,-0.118,23.619
7531.0,3.076,0.821,-34.086,3.199,9.755,5.659,35.916,4.963,-8.845,-2.736,0.0,37.8,39.0,9.842,2.956,-7.515,-5.566,-7.655,-6.776,-3.188,26.774,0.0,246.54,,255.0,250.0,-6.922,2.912,-0.107,23.727
7531.5,3.057,0.812,-33.265,3.15,9.708,5.659,35.916,4.963,-8.845,-2.736,0.0,37.8,39.0,10.011,3.026,-7.55,-5.629,-7.575,-6.793,-3.188,26.774,0.0,246.74,,255.0,250.0,-6.878,2.914,-0.101,23.712
7532.0,3.057,0.812,-33.265,3.15,9.708,5.659,35.916,4.963,-8.845,-2.736,0.0,37.8,39.0,10.011,3.026,-6.946,-5.51,-7.607,-6.727,-3.188,26.774,0.0,246.74,,256.0,250.0,-6.887,2.917,-0.111,23.709
7532.5,3.057,0.812,-33.265,3.15,9.708,5.659,35.916,4.963,-8.845,-2.736,0.0,37.8,39.0,10.011,3.026,-6.865,-5.466,-7.647,-6.797,-3.188,26.774,0.0,246.84,,256.0,250.0,-6.698,2.919,-0.104,23.66
7533.0,3.057,0.812,-33.265,3.15,9.708,5.659,35.916,4.963,-8.845,-2.736,0.0,37.8,39.0,10.011,3.026,-7.039,-5.422,-7.828,-6.783,-3.188,26.774,0.0,246.84,,257.0,250.0,-6.694,2.921,-0.09,23.654
7533.5,3.057,0.812,-33.265,3.15,9.708,5.697,35.932,4.944,-8.787,-2.737,0.0,37.862,38.927,10.011,3.026,-7.259,-5.422,-7.877,-6.91,-3.186,26.773,0.0,251.34,,257.0,250.0,-6.768,2.923,-0.086,23.634
7534.0,3.057,0.812,-33.265,3.15,9.708,5.697,35.932,4.944,-8.787,-2.737,0.0,37.9,38.9,10.011,3.026,-7.532,-5.5,-7.855,-6.99,-3.186,26.773,0.0,251.34,,256.0,250.0,-6.867,2.926,-0.078,23.638
7534.5,2.497,0.578,-35.209,3.129,9.811,5.697,35.932,4.944,-8.787,-2.737,0.0,37.9,38.9,9.736,3.057,-7.533,-5.515,-7.903,-7.044,-3.186,26.773,0.0,251.24,,256.0,250.0,-6.969,2.928,-0.082,23.586
7535.0,2.497,0.578,-35.209,3.129,9.811,5.697,35.932,4.944,-8.787,-2.737,0.0,37.9,38.9,9.736,3.057,-7.314,-5.49,-7.88,-6.945,-3.186,26.773,0.0,251.24,,255.0,250.0,-6.999,2.921,-0.106,23.486
7535.5,2.497,0.578,-35.209,3.129,9.811,5.697,35.932,4.944,-8.787,-2.737,0.0,37.9,38.9,9.736,3.057,-7.443,-5.456,-7.938,-6.867,-3.186,26.773,0.0,251.34,,255.0,250.0,-6.907,2.914,-0.076,23.387
7536.0,2.497,0.578,-35.209,3.129,9.811,5.697,35.932,4.944,-8.787,-2.737,0.0,37.9,38.9,9.736,3.057,-7.508,-5.416,-8.075,-6.813,-3.186,26.773,0.0,251.34,,254.0,250.0,-6.926,2.907,-0.083,23.233
7536.5,2.497,0.578,-35.209,3.129,9.811,5.697,35.932,4.944,-8.787,-2.737,0.0,37.9,38.9,9.736,3.057,-7.544,-5.649,-7.623,-6.815,-3.186,26.773,0.0,251.64,,254.0,250.0,-6.953,2.9,-0.072,23.145
7537.0,2.497,0.578,-35.209,3.129,9.811,5.728,35.964,4.975,-8.715,-2.746,0.0,37.879,38.94,9.736,3.057,-7.379,-5.643,-7.454,-6.72,-3.191,26.773,0.0,251.64,,253.0,250.0,-6.907,2.894,-0.075,23.097
7537.5,2.497,0.578,-35.209,3.129,9.811,5.728,35.964,4.975,-8.715,-2.746,0.0,37.9,38.9,9.736,3.057,-7.051,-5.5,-7.526,-6.638,-3.191,26.773,0.0,252.44,,253.0,250.0,-6.799,2.887,-0.105,23.047
7538.0,3.395,0.809,-35.209,3.097,9.826,5.728,35.964,4.975,-8.715,-2.746,0.0,37.9,38.9,9.634,3.118,-6.856,-5.431,-7.637,-6.72,-3.191,26.773,0.0,252.44,,252.0,250.0,-6.679,2.881,-0.074,23.015
7538.5,3.395,0.809,-35.209,3.097,9.826,5.728,35.964,4.975,-8.715,-2.746,0.0,37.9,38.9,9.634,3.118,-7.002,-5.383,-7.801,-6.756,-3.191,26.773,0.0,251.84,,252.0,250.0,-6.661,2.889,-0.059,23.012
7539.0,3.395,0.809,-35.209,3.097,9.826,5.728,35.964,4.975,-8.715,-2.746,0.0,37.9,38.9,9.634,3.118,-7.304,-5.382,-7.936,-6.898,-3.191,26.773,0.0,251.84,,251.0,250.0,-6.736,2.897,-0.046,23.014
7539.5,3.395,0.809,-35.209,3.097,9.826,5.728,35.964,4.975,-8.715,-2.746,0.0,37.9,38.9,9.634,3.118,-7.448,-5.391,-8.002,-6.922,-3.191,26.773,0.0,249.34,,251.0,250.0,-6.88,2.906,-0.048,23.041
7540.0,3.395,0.809,-35.209,3.097,9.826,5.66,35.975,4.939,-8.67,-2.747,0.0,37.901,38.983,9.634,3.118,-7.463,-5.384,-8.093,-6.886,-3.188,26.772,0.0,249.34,,251.0,250.0,-6.941,2.914,-0.039,23.102
7540.5,3.395,0.809,-35.209,3.097,9.826,5.66,35.975,4.939,-8.67,-2.747,0.0,37.9,39.0,9.634,3.118,-7.378,-5.37,-8.142,-6.861,-3.188,26.772,0.0,248.54,,251.0,250.0,-6.957,2.921,-0.019,23.134
7541.0,2.5,0.7,-33.693,3.132,9.753,5.66,35.975,4.939,-8.67,-2.747,0.0,37.9,39.0,9.938,3.156,-7.505,-5.404,-8.13,-6.952,-3.188,26.772,0.0,248.54,,252.0,250.0,-6.938,2.929,-0.019,23.124
7541.5,2.5,0.7,-33.693,3.132,9.753,5.66,35.975,4.939,-8.67,-2.747,0.0,37.9,39.0,9.938,3.156,-7.782,-5.517,-8.108,-7.04,-3.188,26.772,0.0,249.34,,252.0,250.0,-6.998,2.922,-0.014,23.162
7542.0,2.5,0.7,-33.693,3.132,9.753,5.66,35.975,4.939,-8.67,-2.747,0.0,37.9,39.0,9.938,3.156,-7.782,-5.565,-8.01,-7.076,-3.188,26.772,0.0,249.34,,252.0,250.0,-7.112,2.915,-0.034,23.179
7542.5,2.5,0.7,-33.693,3.132,9.753,5.66,35.975,4.939,-8.67,-2.747,0.0,37.9,39.0,9.938,3.156,-7.385,-5.569,-7.777,-7.04,-3.188,26.772,0.0,246.44,,252.0,250.0,-7.108,2.908,-0.04,23.304
7543.0,2.5,0.7,-33.693,3.132,9.753,5.69,35.979,4.945,-8.654,-2.755,0.0,37.923,39.038,9.938,3.156,-7.447,-5.568,-7.785,-7.022,-3.197,26.778,0.0,246.44,,253.0,250.0,-6.943,2.895,-0.028,23.321
7543.5,2.5,0.7,-33.693,3.132,9.753,5.69,35.979,4.945,-8.654,-2.755,0.0,37.9,39.0,9.938,3.156,-7.261,-5.372,-8.018,-6.805,-3.197,26.778,0.0,247.54,,253.0,250.0,-6.955,2.895,-0.051,23.412
7544.0,2.5,0.7,-33.693,3.132,9.753,5.69,35.979,4.945,-8.654,-2.755,0.0,37.9,39.0,9.938,3.156,-7.286,-5.355,-8.018,-6.715,-3.197,26.778,0.0,247.54,,254.0,250.0,-6.864,2.889,-0.057,23.431
7544.5,2.176,0.601,-34.369,3.163,9.701,5.69,35.979,4.945,-8.654,-2.755,0.0,37.9,39.0,9.854,3.204,-7.323,-5.46,-7.809,-6.563,-3.197,26.778,0.0,246.74,,254.0,250.0,-6.844,2.882,-0.026,23.477
7545.0,2.176,0.601,-34.369,3.163,9.701,5.69,35.979,4.945,-8.654,-2.755,0.0,37.9,39.0,9.854,3.204,-7.326,-5.577,-7.427,-6.55,-3.197,26.778,0.0,246.74,,255.0,250.0,-6.789,2.871,-0.038,23.53
7545.5,2.176,0.601,-34.369,3.163,9.701,5.69,35.979,4.945,-8.654,-2.755,0.0,37.9,39.0,9.854,3.204,-7.009,-5.48,-7.378,-6.645,-3.197,26.778,0.0,247.84,,255.0,250.0,-6.72,2.859,-0.032,23.494
7546.0,2.176,0.601,-34.369,3.163,9.701,5.69,35.979,4.945,-8.654,-2.755,0.0,37.9,39.0,9.854,3.204,-6.96,-5.406,-7.49,-6.747,-3.197,26.778,0.0,247.84,,256.0,250.0,-6.628,2.848,-0.038,23.467
7546.5,2.176,0.601,-34.369,3.163,9.701,5.616,35.916,4.965,-8.644,-2.761,0.0,37.945,39.003,9.854,3.204,-7.135,-5.26,-7.747,-6.64,-3.193,26.78,0.0,249.54,,256.0,250.0,-6.651,2.837,-0.014,23.526
7547.0,2.176,0.601,-34.369,3.163,9.701,5.616,35.916,4.965,-8.644,-2.761,0.0,37.9,39.0,9.854,3.204,-7.269,-5.225,-7.964,-6.702,-3.193,26.78,0.0,249.54,,256.0,250.0,-6.696,2.826,-0.022,23.506
7547.5,2.633,0.602,-35.209,3.13,9.808,5.616,35.916,4.965,-8.644,-2.761,0.0,37.9,39.0,9.709,3.12,-7.313,-5.207,-8.017,-6.681,-3.193,26.78,0.0,250.84,,256.0,250.0,-6.79,2.816,0.012,23.5
7548.0,2.633,0.602,-35.209,3.13,9.808,5.616,35.916,4.965,-8.644,-2.761,0.0,37.9,39.0,9.709,3.12,-7.389,-5.297,-8.081,-6.803,-3.193,26.78,0.0,250.84,,256.0,250.0,-6.804,2.813,0.02,23.463
7548.5,2.633,0.602,-35.209,3.13,9.808,5.616,35.916,4.965,-8.644,-2.761,0.0,37.9,39.0,9.709,3.12,-7.43,-5.281,-8.136,-6.868,-3.193,26.78,0.0,249.54,,256.0,250.0,-6.892,2.81,0.042,23.429
7549.0,2.633,0.602,-35.209,3.13,9.808,5.616,35.916,4.965,-8.644,-2.761,0.0,37.9,39.0,9.709,3.12,-7.372,-5.381,-7.982,-6.875,-3.193,26.78,0.0,249.54,,256.0,250.0,-6.929,2.807,0.039,23.483
7549.5,2.633,0.602,-35.209,3.13,9.808,5.589,36.021,4.984,-8.598,-2.76,0.0,37.964,39.009,9.709,3.12,-7.344,-5.343,-8.031,-6.827,-3.198,26.781,0.0,252.44,,256.0,250.0,-6.903,2.804,0.04,23.526
7550.0,2.633,0.602,-35.209,3.13,9.808,5.589,36.021,4.984,-8.598,-2.76,0.0,38.0,39.0,9.709,3.12,-7.355,-5.467,-7.785,-6.869,-3.198,26.781,0.0,252.44,,255.0,250.0,-6.886,2.801,0.053,23.546
7550.5,2.633,0.602,-35.209,3.13,9.808,5.589,36.021,4.984,-8.598,-2.76,0.0,38.0,39.0,9.709,3.12,-7.393,-5.66,-7.37,-6.848,-3.198,26.781,0.0,251.44,,255.0,250.0,-6.869,2.798,0.028,23.529
7551.0,2.75,0.703,-34.246,3.151,9.745,5.589,36.021,4.984,-8.598,-2.76,0.0,38.0,39.0,9.897,3.135,-7.105,-5.469,-7.59,-6.768,-3.198,26.781,0.0,251.44,,254.0,250.0,-6.818,2.796,0.014,23.518
7551.5,2.75,0.703,-34.246,3.151,9.745,5.589,36.021,4.984,-8.598,-2.76,0.0,38.0,39.0,9.897,3.135,-7.073,-5.44,-7.649,-6.782,-3.198,26.781,0.0,252.94,,254.0,250.0,-6.733,2.795,0.032,23.542
