t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7679.0,3.656,0.818,-35.209,3.155,9.816,5.685,36.064,4.927,-7.146,-2.688,0.0,37.969,38.62,9.742,3.121,-6.888,-4.818,-7.234,-6.408,-3.135,26.837,0.0,248.14,,261.0,250.0,-6.299,3.021,0.803,23.732
7679.5,3.656,0.818,-35.209,3.155,9.816,5.685,36.064,4.927,-7.146,-2.688,0.0,38.0,38.6,9.742,3.121,-6.803,-4.858,-7.245,-6.376,-3.135,26.837,0.0,247.84,,262.0,250.0,-6.337,3.031,0.799,23.725
7680.0,2.362,0.619,-33.832,3.193,9.753,5.685,36.064,4.927,-7.146,-2.688,0.0,38.0,38.6,9.816,3.081,-6.61,-4.815,-7.244,-6.216,-3.135,26.837,0.0,247.84,,262.0,250.0,-6.321,3.042,0.768,23.619
7680.5,2.362,0.619,-33.832,3.193,9.753,5.685,36.064,4.927,-7.146,-2.688,0.0,38.0,38.6,9.816,3.081,-6.426,-4.799,-7.05,-5.964,-3.135,26.837,0.0,248.24,,263.0,250.0,-6.221,3.03,0.769,23.616
7681.0,2.362,0.619,-33.832,3.193,9.753,5.685,36.064,4.927,-7.146,-2.688,0.0,38.0,38.6,9.816,3.081,-6.555,-4.99,-6.682,-6.014,-3.135,26.837,0.0,248.24,,263.0,250.0,-6.06,3.019,0.764,23.605
7681.5,2.362,0.619,-33.832,3.193,9.753,5.685,36.064,4.927,-7.146,-2.688,0.0,38.0,38.6,9.816,3.081,-6.633,-4.913,-6.698,-5.962,-3.135,26.837,0.0,249.64,,263.0,250.0,-6.06,3.009,0.763,23.605
7682.0,2.362,0.619,-33.832,3.193,9.753,5.638,36.009,4.898,-7.171,-2.699,0.0,37.943,38.586,9.816,3.081,-6.259,-4.837,-6.724,-5.972,-3.15,26.826,0.0,249.64,,263.0,250.0,-6.051,2.998,0.762,23.592
7682.5,2.362,0.619,-33.832,3.193,9.753,5.638,36.009,4.898,-7.171,-2.699,0.0,37.9,38.6,9.816,3.081,-6.003,-4.716,-6.796,-5.931,-3.15,26.826,0.0,249.64,,263.0,250.0,-5.948,2.988,0.752,23.588
7683.0,3.184,0.858,-33.02,3.061,9.626,5.638,36.009,4.898,-7.171,-2.699,0.0,37.9,38.6,9.931,3.076,-6.06,-4.687,-6.744,-5.839,-3.15,26.826,0.0,249.64,,263.0,250.0,-5.861,2.977,0.771,23.585
7683.5,3.184,0.858,-33.02,3.061,9.626,5.638,36.009,4.898,-7.171,-2.699,0.0,37.9,38.6,9.931,3.076,-6.278,-4.753,-6.673,-5.858,-3.15,26.826,0.0,249.64,,263.0,250.0,-5.833,2.981,0.771,23.674
7684.0,3.184,0.858,-33.02,3.061,9.626,5.638,36.009,4.898,-7.171,-2.699,0.0,37.9,38.6,9.931,3.076,-6.517,-4.797,-6.676,-5.996,-3.15,26.826,0.0,249.64,,263.0,250.0,-5.89,2.984,0.792,23.694
7684.5,3.184,0.858,-33.02,3.061,9.626,5.638,36.009,4.898,-7.171,-2.699,0.0,37.9,38.6,9.931,3.076,-6.627,-4.694,-6.874,-6.206,-3.15,26.826,0.0,251.04,,262.0,250.0,-5.996,2.987,0.814,23.696
7685.0,3.184,0.858,-33.02,3.061,9.626,5.638,36.009,4.898,-7.171,-2.699,0.0,37.9,38.6,9.931,3.076,-6.863,-4.82,-7.083,-6.342,-3.15,26.826,0.0,251.04,,262.0,250.0,-6.1,2.991,0.826,23.705
7685.5,3.184,0.858,-33.02,3.061,9.626,5.641,36.017,4.891,-7.131,-2.703,0.0,37.927,38.578,9.931,3.076,-6.926,-4.8,-7.233,-6.372,-3.143,26.82,0.0,251.04,,261.0,250.0,-6.277,2.994,0.807,23.693
7686.0,3.184,0.858,-33.02,3.061,9.626,5.641,36.017,4.891,-7.131,-2.703,0.0,37.9,38.6,9.931,3.076,-7.127,-4.876,-7.281,-6.447,-3.143,26.82,0.0,251.04,,261.0,250.0,-6.333,2.997,0.803,23.649
7686.5,2.199,0.554,-34.716,3.185,9.838,5.641,36.017,4.891,-7.131,-2.703,0.0,37.9,38.6,9.807,3.077,-7.148,-4.969,-7.182,-6.488,-3.143,26.82,0.0,251.54,,260.0,250.0,-6.433,3.0,0.808,23.59
7687.0,2.199,0.554,-34.716,3.185,9.838,5.641,36.017,4.891,-7.131,-2.703,0.0,37.9,38.6,9.807,3.077,-6.921,-5.003,-7.023,-6.452,-3.143,26.82,0.0,251.54,,260.0,250.0,-6.447,2.987,0.775,23.522
7687.5,2.199,0.554,-34.716,3.185,9.838,5.641,36.017,4.891,-7.131,-2.703,0.0,37.9,38.6,9.807,3.077,-6.632,-4.961,-6.933,-6.292,-3.143,26.82,0.0,249.34,,260.0,250.0,-6.35,2.974,0.747,23.567
7688.0,2.199,0.554,-34.716,3.185,9.838,5.641,36.017,4.891,-7.131,-2.703,0.0,37.9,38.6,9.807,3.077,-6.539,-4.934,-6.931,-6.32,-3.143,26.82,0.0,249.34,,260.0,250.0,-6.205,2.961,0.738,23.548
7688.5,2.199,0.554,-34.716,3.185,9.838,5.603,36.02,4.868,-7.109,-2.699,0.0,37.915,38.578,9.807,3.077,-6.643,-4.953,-6.877,-6.067,-3.136,26.828,0.0,249.44,,260.0,250.0,-6.181,2.949,0.715,23.476
7689.0,2.199,0.554,-34.716,3.185,9.838,5.603,36.02,4.868,-7.109,-2.699,0.0,37.9,38.6,9.807,3.077,-6.643,-5.019,-6.639,-5.99,-3.136,26.828,0.0,249.44,,260.0,250.0,-6.135,2.936,0.712,23.457
7689.5,3.329,0.771,-35.209,3.124,9.795,5.603,36.02,4.868,-7.109,-2.699,0.0,37.9,38.6,9.779,3.163,-6.55,-5.001,-6.579,-6.045,-3.136,26.828,0.0,249.64,,260.0,250.0,-6.073,2.924,0.716,23.435
7690.0,3.329,0.771,-35.209,3.124,9.795,5.603,36.02,4.868,-7.109,-2.699,0.0,37.9,38.6,9.779,3.163,-6.312,-4.905,-6.64,-6.001,-3.136,26.828,0.0,249.64,,260.0,250.0,-6.044,2.931,0.706,23.432
7690.5,3.329,0.771,-35.209,3.124,9.795,5.603,36.02,4.868,-7.109,-2.699,0.0,37.9,38.6,9.779,3.163,-6.13,-4.828,-6.743,-6.037,-3.136,26.828,0.0,249.54,,260.0,250.0,-5.964,2.937,0.74,23.447
7691.0,3.329,0.771,-35.209,3.124,9.795,5.603,36.02,4.868,-7.109,-2.699,0.0,37.9,38.6,9.779,3.163,-6.08,-4.794,-6.804,-6.027,-3.136,26.828,0.0,249.54,,260.0,250.0,-5.934,2.944,0.736,23.555
7691.5,3.329,0.771,-35.209,3.124,9.795,5.603,36.02,4.868,-7.109,-2.699,0.0,37.9,38.6,9.779,3.163,-6.208,-4.674,-6.849,-5.787,-3.136,26.828,0.0,248.94,,261.0,250.0,-5.926,2.95,0.763,23.595
7692.0,3.329,0.771,-35.209,3.124,9.795,5.611,35.999,4.903,-7.094,-2.694,0.0,37.9,38.573,9.779,3.163,-6.558,-4.883,-6.644,-6.119,-3.146,26.825,0.0,248.94,,261.0,250.0,-5.879,2.956,0.761,23.618
7692.5,3.329,0.771,-35.209,3.124,9.795,5.611,35.999,4.903,-7.094,-2.694,0.0,37.9,38.6,9.779,3.163,-6.66,-4.833,-6.804,-6.169,-3.146,26.825,0.0,249.14,,261.0,250.0,-6.051,2.963,0.781,23.681
7693.0,2.516,0.627,-35.144,3.157,9.677,5.611,35.999,4.903,-7.094,-2.694,0.0,37.9,38.6,9.833,3.185,-6.681,-4.752,-6.979,-6.192,-3.146,26.825,0.0,249.14,,261.0,250.0,-6.117,2.969,0.783,23.727
7693.5,2.516,0.627,-35.144,3.157,9.677,5.611,35.999,4.903,-7.094,-2.694,0.0,37.9,38.6,9.833,3.185,-6.698,-4.787,-7.001,-6.174,-3.146,26.825,0.0,248.74,,262.0,250.0,-6.151,2.961,0.782,23.67
7694.0,2.516,0.627,-35.144,3.157,9.677,5.611,35.999,4.903,-7.094,-2.694,0.0,37.9,38.6,9.833,3.185,-6.688,-4.8,-6.992,-6.192,-3.146,26.825,0.0,248.74,,262.0,250.0,-6.165,2.954,0.788,23.633
7694.5,2.516,0.627,-35.144,3.157,9.677,5.611,35.999,4.903,-7.094,-2.694,0.0,37.9,38.6,9.833,3.185,-6.702,-4.867,-6.871,-6.007,-3.146,26.825,0.0,249.44,,262.0,250.0,-6.168,2.947,0.762,23.535
7695.0,2.516,0.627,-35.144,3.157,9.677,5.594,36.031,4.883,-7.053,-2.702,0.0,37.889,38.572,9.833,3.185,-6.681,-4.985,-6.606,-6.066,-3.138,26.822,0.0,249.44,,262.0,250.0,-6.112,2.94,0.777,23.516
7695.5,2.516,0.627,-35.144,3.157,9.677,5.594,36.031,4.883,-7.053,-2.702,0.0,37.9,38.6,9.833,3.185,-6.365,-4.92,-6.623,-6.145,-3.138,26.822,0.0,249.74,,262.0,250.0,-6.085,2.933,0.751,23.538
7696.0,2.922,0.765,-33.128,3.177,9.68,5.594,36.031,4.883,-7.053,-2.702,0.0,37.9,38.6,10.027,3.048,-6.536,-5.073,-6.271,-6.388,-3.138,26.822,0.0,249.74,,262.0,250.0,-6.013,2.926,0.762,23.493
7696.5,2.922,0.765,-33.128,3.177,9.68,5.594,36.031,4.883,-7.053,-2.702,0.0,37.9,38.6,10.027,3.048,-6.558,-4.892,-6.606,-6.22,-3.138,26.822,0.0,249.14,,262.0,250.0,-6.067,2.926,0.769,23.459
7697.0,2.922,0.765,-33.128,3.177,9.68,5.594,36.031,4.883,-7.053,-2.702,0.0,37.9,38.6,10.027,3.048,-6.48,-5.041,-6.387,-6.19,-3.138,26.822,0.0,249.14,,262.0,250.0,-6.069,2.926,0.753,23.419
7697.5,2.922,0.765,-33.128,3.177,9.68,5.594,36.031,4.883,-7.053,-2.702,0.0,37.9,38.6,10.027,3.048,-6.199,-4.896,-6.564,-6.081,-3.138,26.822,0.0,249.94,,262.0,250.0,-6.025,2.926,0.736,23.433
7698.0,2.922,0.765,-33.128,3.177,9.68,5.598,35.999,4.909,-7.045,-2.694,0.0,37.878,38.518,10.027,3.048,-6.056,-4.815,-6.687,-6.131,-3.129,26.818,0.0,249.94,,262.0,250.0,-5.935,2.926,0.744,23.39
7698.5,2.922,0.765,-33.128,3.177,9.68,5.598,35.999,4.909,-7.045,-2.694,0.0,37.9,38.5,10.027,3.048,-6.166,-4.784,-6.78,-6.112,-3.129,26.818,0.0,249.94,,262.0,250.0,-5.922,2.926,0.732,23.38
7699.0,2.922,0.765,-33.128,3.177,9.68,5.598,35.999,4.909,-7.045,-2.694,0.0,37.9,38.5,10.027,3.048,-6.264,-4.806,-6.876,-6.156,-3.129,26.818,0.0,249.94,,262.0,250.0,-5.96,2.925,0.768,23.388
7699.5,2.704,0.672,-34.765,3.069,9.73,5.598,35.999,4.909,-7.045,-2.694,0.0,37.9,38.5,9.865,3.18,-6.287,-4.813,-6.827,-6.243,-3.129,26.818,0.0,250.54,,262.0,250.0,-6.025,2.925,0.757,23.459
7700.0,2.704,0.672,-34.765,3.069,9.73,5.598,35.999,4.909,-7.045,-2.694,0.0,37.9,38.5,9.865,3.18,-6.509,-4.835,-6.776,-6.313,-3.129,26.818,0.0,250.54,,262.0,250.0,-6.043,2.922,0.766,23.464
7700.5,2.704,0.672,-34.765,3.069,9.73,5.598,35.999,4.909,-7.045,-2.694,0.0,37.9,38.5,9.865,3.18,-6.521,-4.855,-6.888,-6.316,-3.129,26.818,0.0,250.34,,262.0,250.0,-6.108,2.918,0.77,23.48
7701.0,2.704,0.672,-34.765,3.069,9.73,5.598,35.999,4.909,-7.045,-2.694,0.0,37.9,38.5,9.865,3.18,-6.458,-4.833,-6.917,-6.285,-3.129,26.818,0.0,250.34,,262.0,250.0,-6.145,2.915,0.76,23.514
7701.5,2.704,0.672,-34.765,3.069,9.73,5.576,36.025,4.915,-7.012,-2.689,0.0,37.867,38.515,9.865,3.18,-6.562,-4.976,-6.712,-6.349,-3.14,26.817,0.0,250.04,,262.0,250.0,-6.123,2.911,0.757,23.467
7702.0,2.704,0.672,-34.765,3.069,9.73,5.576,36.025,4.915,-7.012,-2.689,0.0,37.9,38.5,9.865,3.18,-6.524,-5.025,-6.603,-6.424,-3.14,26.817,0.0,250.04,,262.0,250.0,-6.15,2.908,0.737,23.429
7702.5,2.316,0.609,-34.02,3.144,9.781,5.576,36.025,4.915,-7.012,-2.689,0.0,37.9,38.5,9.873,2.986,-6.249,-4.965,-6.597,-6.169,-3.14,26.817,0.0,250.14,,262.0,250.0,-6.144,2.905,0.718,23.396
7703.0,2.316,0.609,-34.02,3.144,9.781,5.576,36.025,4.915,-7.012,-2.689,0.0,37.9,38.5,9.873,2.986,-6.167,-4.868,-6.661,-6.075,-3.14,26.817,0.0,250.14,,262.0,250.0,-5.995,2.895,0.743,23.353
7703.5,2.316,0.609,-34.02,3.144,9.781,5.576,36.025,4.915,-7.012,-2.689,0.0,37.9,38.5,9.873,2.986,-6.091,-4.869,-6.578,-6.002,-3.14,26.817,0.0,250.04,,262.0,250.0,-5.943,2.885,0.731,23.294
7704.0,2.316,0.609,-34.02,3.144,9.781,5.576,36.025,4.915,-7.012,-2.689,0.0,37.9,38.5,9.873,2.986,-6.35,-4.841,-6.621,-6.056,-3.14,26.817,0.0,250.04,,262.0,250.0,-5.885,2.876,0.729,23.277
7704.5,2.316,0.609,-34.02,3.144,9.781,5.598,35.996,4.889,-6.985,-2.698,0.0,37.849,38.498,9.873,2.986,-6.403,-4.918,-6.504,-6.156,-3.139,26.806,0.0,250.14,,262.0,250.0,-5.967,2.867,0.734,23.268
7705.0,2.316,0.609,-34.02,3.144,9.781,5.598,35.996,4.889,-6.985,-2.698,0.0,37.8,38.5,9.873,2.986,-6.515,-4.898,-6.506,-5.927,-3.139,26.806,0.0,250.14,,262.0,250.0,-5.995,2.858,0.733,23.305
7705.5,2.316,0.609,-34.02,3.144,9.781,5.598,35.996,4.889,-6.985,-2.698,0.0,37.8,38.5,9.873,2.986,-6.498,-4.993,-6.346,-6.012,-3.139,26.806,0.0,249.94,,262.0,250.0,-5.961,2.849,0.737,23.328
7706.0,3.315,0.85,-34.2,3.104,9.747,5.598,35.996,4.889,-6.985,-2.698,0.0,37.8,38.5,9.933,3.127,-5.906,-4.735,-6.632,-5.956,-3.139,26.806,0.0,249.94,,262.0,250.0,-5.962,2.84,0.762,23.345
7706.5,3.315,0.85,-34.2,3.104,9.747,5.598,35.996,4.889,-6.985,-2.698,0.0,37.8,38.5,9.933,3.127,-6.069,-4.631,-6.771,-5.905,-3.139,26.806,0.0,250.04,,262.0,250.0,-5.807,2.848,0.758,23.341
7707.0,3.315,0.85,-34.2,3.104,9.747,5.598,35.996,4.889,-6.985,-2.698,0.0,37.8,38.5,9.933,3.127,-6.228,-4.643,-6.752,-6.034,-3.139,26.806,0.0,250.04,,262.0,250.0,-5.844,2.856,0.775,23.302
7707.5,3.315,0.85,-34.2,3.104,9.747,5.598,35.996,4.889,-6.985,-2.698,0.0,37.8,38.5,9.933,3.127,-6.259,-4.654,-6.772,-6.085,-3.139,26.806,0.0,250.34,,262.0,250.0,-5.915,2.863,0.781,23.224
7708.0,3.315,0.85,-34.2,3.104,9.747,5.622,36.014,4.892,-6.966,-2.707,0.0,37.841,38.499,9.933,3.127,-6.452,-4.736,-6.832,-6.194,-3.144,26.819,0.0,250.34,,262.0,250.0,-5.943,2.871,0.817,23.161
7708.5,3.315,0.85,-34.2,3.104,9.747,5.622,36.014,4.892,-6.966,-2.707,0.0,37.8,38.5,9.933,3.127,-6.406,-4.71,-6.781,-6.15,-3.144,26.819,0.0,250.24,,262.0,250.0,-6.053,2.878,0.808,23.094
7709.0,2.466,0.634,-33.973,3.184,9.727,5.622,36.014,4.892,-6.966,-2.707,0.0,37.8,38.5,9.857,2.933,-6.467,-4.901,-6.567,-6.04,-3.144,26.819,0.0,250.24,,262.0,250.0,-6.012,2.885,0.8,23.05
7709.5,2.466,0.634,-33.973,3.184,9.727,5.622,36.014,4.892,-6.966,-2.707,0.0,37.8,38.5,9.857,2.933,-6.626,-4.95,-6.523,-5.981,-3.144,26.819,0.0,250.64,,262.0,250.0,-5.994,2.878,0.801,23.044
7710.0,2.466,0.634,-33.973,3.184,9.727,5.622,36.014,4.892,-6.966,-2.707,0.0,37.8,38.5,9.857,2.933,-6.618,-4.934,-6.565,-6.043,-3.144,26.819,0.0,250.64,,262.0,250.0,-6.02,2.871,0.827,23.032
7710.5,2.466,0.634,-33.973,3.184,9.727,5.622,36.014,4.892,-6.966,-2.707,0.0,37.8,38.5,9.857,2.933,-6.521,-4.937,-6.468,-6.028,-3.144,26.819,0.0,250.84,,262.0,250.0,-6.04,2.865,0.807,23.008
7711.0,2.466,0.634,-33.973,3.184,9.727,5.655,36.009,4.868,-6.946,-2.701,0.0,37.837,38.536,9.857,2.933,-6.161,-4.9,-6.423,-6.062,-3.141,26.819,0.0,250.84,,262.0,250.0,-5.989,2.858,0.811,23.003
7711.5,2.466,0.634,-33.973,3.184,9.727,5.655,36.009,4.868,-6.946,-2.701,0.0,37.8,38.5,9.857,2.933,-5.894,-4.8,-6.365,-5.948,-3.141,26.819,0.0,250.04,,262.0,250.0,-5.886,2.852,0.789,22.999
7712.0,2.466,0.634,-33.973,3.184,9.727,5.655,36.009,4.868,-6.946,-2.701,0.0,37.8,38.5,9.857,2.933,-6.104,-4.811,-6.421,-6.036,-3.141,26.819,0.0,250.04,,262.0,250.0,-5.751,2.845,0.801,23.03
7712.5,3.449,0.892,-34.187,3.091,9.714,5.655,36.009,4.868,-6.946,-2.701,0.0,37.8,38.5,9.969,3.145,-6.342,-4.737,-6.649,-6.053,-3.141,26.819,0.0,250.84,,262.0,250.0,-5.843,2.839,0.824,23.061
7713.0,3.449,0.892,-34.187,3.091,9.714,5.655,36.009,4.868,-6.946,-2.701,0.0,37.8,38.5,9.969,3.145,-6.376,-4.763,-6.761,-6.233,-3.141,26.819,0.0,250.84,,262.0,250.0,-5.945,2.849,0.828,23.065
7713.5,3.449,0.892,-34.187,3.091,9.714,5.655,36.009,4.868,-6.946,-2.701,0.0,37.8,38.5,9.969,3.145,-6.411,-4.727,-6.82,-6.253,-3.141,26.819,0.0,250.84,,262.0,250.0,-6.033,2.859,0.816,23.073
7714.0,3.449,0.892,-34.187,3.091,9.714,5.655,36.009,4.868,-6.946,-2.701,0.0,37.8,38.5,9.969,3.145,-6.475,-4.887,-6.657,-6.31,-3.141,26.819,0.0,250.84,,262.0,250.0,-6.053,2.869,0.829,23.09
7714.5,3.449,0.892,-34.187,3.091,9.714,5.637,36.024,4.872,-6.899,-2.711,0.0,37.824,38.498,9.969,3.145,-6.594,-4.847,-6.77,-6.322,-3.148,26.807,0.0,250.64,,262.0,250.0,-6.082,2.878,0.829,23.078
7715.0,3.449,0.892,-34.187,3.091,9.714,5.637,36.024,4.872,-6.899,-2.711,0.0,37.8,38.5,9.969,3.145,-6.836,-4.954,-6.747,-6.352,-3.148,26.807,0.0,250.64,,262.0,250.0,-6.133,2.888,0.831,23.059
7715.5,3.079,0.76,-35.209,3.14,9.743,5.637,36.024,4.872,-6.899,-2.711,0.0,37.8,38.5,9.79,3.19,-6.858,-4.902,-6.797,-6.414,-3.148,26.807,0.0,250.24,,262.0,250.0,-6.222,2.897,0.808,23.059
7716.0,3.079,0.76,-35.209,3.14,9.743,5.637,36.024,4.872,-6.899,-2.711,0.0,37.8,38.5,9.79,3.19,-6.908,-5.031,-6.662,-6.338,-3.148,26.807,0.0,250.24,,262.0,250.0,-6.242,2.9,0.782,23.055
7716.5,3.079,0.76,-35.209,3.14,9.743,5.637,36.024,4.872,-6.899,-2.711,0.0,37.8,38.5,9.79,3.19,-6.751,-4.972,-6.728,-6.2,-3.148,26.807,0.0,249.94,,262.0,250.0,-6.235,2.903,0.783,23.049
7717.0,3.079,0.76,-35.209,3.14,9.743,5.637,36.024,4.872,-6.899,-2.711,0.0,37.8,38.5,9.79,3.19,-6.708,-4.863,-6.758,-5.97,-3.148,26.807,0.0,249.94,,262.0,250.0,-6.163,2.906,0.789,23.047
7717.5,3.079,0.76,-35.209,3.14,9.743,5.648,36.012,4.874,-6.889,-2.715,0.0,37.815,38.5,9.79,3.19,-6.642,-4.893,-6.731,-6.055,-3.148,26.803,0.0,250.74,,262.0,250.0,-6.075,2.909,0.784,23.071
7718.0,3.079,0.76,-35.209,3.14,9.743,5.648,36.012,4.874,-6.889,-2.715,0.0,37.8,38.5,9.79,3.19,-6.626,-4.882,-6.653,-5.954,-3.148,26.803,0.0,250.74,,262.0,250.0,-6.08,2.911,0.775,23.095
7718.5,3.079,0.76,-35.209,3.14,9.743,5.648,36.012,4.874,-6.889,-2.715,0.0,37.8,38.5,9.79,3.19,-6.464,-4.967,-6.48,-5.991,-3.148,26.803,0.0,251.04,,261.0,250.0,-6.029,2.914,0.787,23.088
7719.0,2.918,0.793,-34.024,3.208,9.701,5.648,36.012,4.874,-6.889,-2.715,0.0,37.8,38.5,9.846,2.995,-6.078,-4.934,-6.382,-6.075,-3.148,26.803,0.0,251.04,,261.0,250.0,-5.976,2.917,0.785,23.059
7719.5,2.918,0.793,-34.024,3.208,9.701,5.648,36.012,4.874,-6.889,-2.715,0.0,37.8,38.5,9.846,2.995,-6.028,-4.767,-6.546,-6.032,-3.148,26.803,0.0,250.74,,261.0,250.0,-5.867,2.917,0.806,23.077
7720.0,2.918,0.793,-34.024,3.208,9.701,5.648,36.012,4.874,-6.889,-2.715,0.0,37.8,38.5,9.846,2.995,-6.253,-4.728,-6.624,-5.99,-3.148,26.803,0.0,250.74,,261.0,250.0,-5.843,2.917,0.811,23.069
7720.5,2.918,0.793,-34.024,3.208,9.701,5.648,36.012,4.874,-6.889,-2.715,0.0,37.8,38.5,9.846,2.995,-6.485,-4.662,-6.955,-6.152,-3.148,26.803,0.0,250.44,,261.0,250.0,-5.899,2.917,0.802,23.079
7721.0,2.918,0.793,-34.024,3.208,9.701,5.589,36.0,4.874,-6.866,-2.708,0.0,37.811,38.559,9.846,2.995,-6.471,-4.655,-7.02,-6.15,-3.141,26.801,0.0,250.44,,261.0,250.0,-6.064,2.917,0.809,23.119
7721.5,2.918,0.793,-34.024,3.208,9.701,5.589,36.0,4.874,-6.866,-2.708,0.0,37.8,38.6,9.846,2.995,-6.527,-4.759,-6.92,-6.253,-3.141,26.801,0.0,250.64,,261.0,250.0,-6.074,2.917,0.834,23.131
7722.0,2.364,0.583,-35.019,3.16,9.847,5.589,36.0,4.874,-6.866,-2.708,0.0,37.8,38.6,9.827,3.091,-6.855,-4.845,-6.884,-6.322,-3.141,26.801,0.0,250.64,,261.0,250.0,-6.115,2.917,0.846,23.205
7722.5,2.364,0.583,-35.019,3.16,9.847,5.589,36.0,4.874,-6.866,-2.708,0.0,37.8,38.6,9.827,3.091,-6.787,-4.924,-6.826,-6.267,-3.141,26.801,0.0,251.04,,260.0,250.0,-6.227,2.899,0.84,23.205
7723.0,2.364,0.583,-35.019,3.16,9.847,5.589,36.0,4.874,-6.866,-2.708,0.0,37.8,38.6,9.827,3.091,-6.513,-4.878,-6.773,-6.225,-3.141,26.801,0.0,251.04,,260.0,250.0,-6.201,2.899,0.837,23.254
7723.5,2.364,0.583,-35.019,3.16,9.847,5.589,36.0,4.874,-6.866,-2.708,0.0,37.8,38.6,9.827,3.091,-6.547,-4.995,-6.553,-6.221,-3.141,26.801,0.0,249.94,,260.0,250.0,-6.097,2.89,0.834,23.308
7724.0,2.364,0.583,-35.019,3.16,9.847,5.597,36.028,4.856,-6.834,-2.693,0.0,37.82,38.566,9.827,3.091,-6.346,-4.831,-6.788,-6.187,-3.126,26.807,0.0,249.94,,260.0,250.0,-6.079,2.882,0.811,23.371
7724.5,2.364,0.583,-35.019,3.16,9.847,5.597,36.028,4.856,-6.834,-2.693,0.0,37.8,38.6,9.827,3.091,-6.408,-4.806,-6.855,-6.163,-3.126,26.807,0.0,249.54,,260.0,250.0,-6.038,2.873,0.822,23.338
7725.0,2.448,0.656,-33.513,3.13,9.661,5.597,36.028,4.856,-6.834,-2.693,0.0,37.8,38.6,10.036,3.079,-6.264,-4.836,-6.703,-6.085,-3.126,26.807,0.0,249.54,,260.0,250.0,-6.058,2.865,0.821,23.296
7725.5,2.448,0.656,-33.513,3.13,9.661,5.597,36.028,4.856,-6.834,-2.693,0.0,37.8,38.6,10.036,3.079,-6.059,-4.798,-6.562,-6.049,-3.126,26.807,0.0,249.64,,260.0,250.0,-5.972,2.858,0.803,23.281
7726.0,2.448,0.656,-33.513,3.13,9.661,5.597,36.028,4.856,-6.834,-2.693,0.0,37.8,38.6,10.036,3.079,-6.214,-4.801,-6.567,-6.063,-3.126,26.807,0.0,249.64,,260.0,250.0,-5.867,2.851,0.796,23.285
7726.5,2.448,0.656,-33.513,3.13,9.661,5.597,36.028,4.856,-6.834,-2.693,0.0,37.8,38.6,10.036,3.079,-6.322,-4.845,-6.46,-6.142,-3.126,26.807,0.0,248.24,,261.0,250.0,-5.911,2.845,0.816,23.263
7727.0,2.448,0.656,-33.513,3.13,9.661,5.597,36.028,4.856,-6.834,-2.693,0.0,37.8,38.6,10.036,3.079,-6.416,-4.927,-6.373,-6.034,-3.126,26.807,0.0,248.24,,261.0,250.0,-5.942,2.838,0.821,23.229
7727.5,2.448,0.656,-33.513,3.13,9.661,5.61,36.0,4.849,-6.819,-2.685,0.0,37.815,38.513,10.036,3.079,-6.459,-4.821,-6.465,-6.058,-3.132,26.804,0.0,248.84,,262.0,250.0,-5.937,2.832,0.814,23.248
7728.0,2.448,0.656,-33.513,3.13,9.661,5.61,36.0,4.849,-6.819,-2.685,0.0,37.8,38.5,10.036,3.079,-6.299,-4.826,-6.47,-5.981,-3.132,26.804,0.0,248.84,,262.0,250.0,-5.951,2.825,0.828,23.242
7728.5,2.685,0.758,-34.07,3.151,9.753,5.61,36.0,4.849,-6.819,-2.685,0.0,37.8,38.5,9.865,3.138,-6.019,-4.718,-6.625,-5.916,-3.132,26.804,0.0,248.64,,263.0,250.0,-5.894,2.819,0.835,23.174
7729.0,2.685,0.758,-34.07,3.151,9.753,5.61,36.0,4.849,-6.819,-2.685,0.0,37.8,38.5,9.865,3.138,-5.981,-4.778,-6.532,-6.088,-3.132,26.804,0.0,248.64,,263.0,250.0,-5.819,2.817,0.857,23.124
7729.5,2.685,0.758,-34.07,3.151,9.753,5.61,36.0,4.849,-6.819,-2.685,0.0,37.8,38.5,9.865,3.138,-6.111,-4.755,-6.664,-6.075,-3.132,26.804,0.0,250.44,,263.0,250.0,-5.845,2.815,0.878,23.201
7730.0,2.685,0.758,-34.07,3.151,9.753,5.61,36.0,4.849,-6.819,-2.685,0.0,37.8,38.5,9.865,3.138,-6.358,-4.751,-6.786,-6.085,-3.132,26.804,0.0,250.44,,263.0,250.0,-5.901,2.813,0.87,23.212
7730.5,2.685,0.758,-34.07,3.151,9.753,5.581,36.028,4.877,-6.816,-2.706,0.0,37.81,38.507,9.865,3.138,-6.269,-4.734,-6.833,-6.095,-3.137,26.803,0.0,250.04,,263.0,250.0,-5.995,2.811,0.868,23.246
7731.0,2.685,0.758,-34.07,3.151,9.753,5.581,36.028,4.877,-6.816,-2.706,0.0,37.8,38.5,9.865,3.138,-6.357,-4.718,-6.658,-5.842,-3.137,26.803,0.0,250.04,,263.0,250.0,-5.983,2.809,0.88,23.289
7731.5,2.865,0.756,-34.06,3.144,9.776,5.581,36.028,4.877,-6.816,-2.706,0.0,37.8,38.5,9.825,3.044,-6.426,-4.827,-6.455,-5.918,-3.137,26.803,0.0,250.34,,263.0,250.0,-5.894,2.807,0.863,23.294
7732.0,2.865,0.756,-34.06,3.144,9.776,5.581,36.028,4.877,-6.816,-2.706,0.0,37.8,38.5,9.825,3.044,-6.493,-4.905,-6.431,-5.95,-3.137,26.803,0.0,250.34,,263.0,250.0,-5.907,2.807,0.87,23.326
7732.5,2.865,0.756,-34.06,3.144,9.776,5.581,36.028,4.877,-6.816,-2.706,0.0,37.8,38.5,9.825,3.044,-6.393,-4.874,-6.469,-6.056,-3.137,26.803,0.0,250.24,,263.0,250.0,-5.945,2.808,0.886,23.364
7733.0,2.865,0.756,-34.06,3.144,9.776,5.581,36.028,4.877,-6.816,-2.706,0.0,37.8,38.5,9.825,3.044,-6.058,-4.752,-6.571,-5.971,-3.137,26.803,0.0,250.24,,263.0,250.0,-5.948,2.809,0.883,23.264
7733.5,2.865,0.756,-34.06,3.144,9.776,5.581,36.028,4.877,-6.816,-2.706,0.0,37.8,38.5,9.825,3.044,-5.959,-4.634,-6.727,-5.85,-3.137,26.803,0.0,251.34,,262.0,250.0,-5.838,2.81,0.906,23.187
7734.0,2.865,0.756,-34.06,3.144,9.776,5.567,36.013,4.888,-6.792,-2.676,0.0,37.813,38.53,9.825,3.044,-6.106,-4.683,-6.622,-5.708,-3.15,26.804,0.0,251.34,,262.0,250.0,-5.792,2.811,0.881,23.173
7734.5,2.865,0.756,-34.06,3.144,9.776,5.567,36.013,4.888,-6.792,-2.676,0.0,37.8,38.5,9.825,3.044,-6.185,-4.884,-6.17,-5.829,-3.15,26.804,0.0,251.34,,261.0,250.0,-5.78,2.812,0.913,23.199
7735.0,2.825,0.704,-34.318,3.149,9.8,5.567,36.013,4.888,-6.792,-2.676,0.0,37.8,38.5,9.851,3.025,-6.028,-4.825,-6.207,-5.995,-3.15,26.804,0.0,251.34,,261.0,250.0,-5.767,2.813,0.905,23.241
7735.5,2.825,0.704,-34.318,3.149,9.8,5.567,36.013,4.888,-6.792,-2.676,0.0,37.8,38.5,9.851,3.025,-6.272,-4.791,-6.379,-5.965,-3.15,26.804,0.0,250.54,,261.0,250.0,-5.764,2.813,0.906,23.229
7736.0,2.825,0.704,-34.318,3.149,9.8,5.567,36.013,4.888,-6.792,-2.676,0.0,37.8,38.5,9.851,3.025,-6.148,-4.756,-6.439,-6.026,-3.15,26.804,0.0,250.54,,261.0,250.0,-5.852,2.813,0.91,23.233
7736.5,2.825,0.704,-34.318,3.149,9.8,5.567,36.013,4.888,-6.792,-2.676,0.0,37.8,38.5,9.851,3.025,-6.069,-4.64,-6.579,-6.021,-3.15,26.804,0.0,248.84,,262.0,250.0,-5.842,2.813,0.936,23.245
7737.0,2.825,0.704,-34.318,3.149,9.8,5.578,36.003,4.844,-6.75,-2.701,0.0,37.813,38.58,9.851,3.025,-6.101,-4.672,-6.471,-5.866,-3.151,26.799,0.0,248.84,,262.0,250.0,-5.827,2.814,0.929,23.21
7737.5,2.825,0.704,-34.318,3.149,9.8,5.578,36.003,4.844,-6.75,-2.701,0.0,37.8,38.6,9.851,3.025,-6.166,-4.68,-6.399,-5.793,-3.151,26.799,0.0,249.14,,262.0,250.0,-5.777,2.814,0.934,23.164
7738.0,2.29,0.649,-33.115,3.142,9.696,5.578,36.003,4.844,-6.75,-2.701,0.0,37.8,38.6,9.934,3.095,-6.366,-4.647,-6.687,-5.898,-3.151,26.799,0.0,249.14,,262.0,250.0,-5.759,2.814,0.94,23.098
7738.5,2.29,0.649,-33.115,3.142,9.696,5.578,36.003,4.844,-6.75,-2.701,0.0,37.8,38.6,9.934,3.095,-6.416,-4.517,-6.867,-5.842,-3.151,26.799,0.0,249.44,,262.0,250.0,-5.899,2.805,0.928,23.119
7739.0,2.29,0.649,-33.115,3.142,9.696,5.578,36.003,4.844,-6.75,-2.701,0.0,37.8,38.6,9.934,3.095,-6.436,-4.671,-6.736,-6.027,-3.151,26.799,0.0,249.44,,262.0,250.0,-5.91,2.797,0.957,23.108
7739.5,2.29,0.649,-33.115,3.142,9.696,5.578,36.003,4.844,-6.75,-2.701,0.0,37.8,38.6,9.934,3.095,-6.425,-4.864,-6.319,-6.144,-3.151,26.799,0.0,250.44,,262.0,250.0,-5.967,2.789,0.954,23.067
7740.0,2.29,0.649,-33.115,3.142,9.696,5.634,36.033,4.848,-6.713,-2.684,0.0,37.805,38.565,9.934,3.095,-6.132,-4.815,-6.295,-5.859,-3.143,26.806,0.0,250.44,,262.0,250.0,-5.775,2.772,0.942,23.069
7740.5,2.29,0.649,-33.115,3.142,9.696,5.634,36.033,4.848,-6.713,-2.684,0.0,37.8,38.6,9.934,3.095,-6.26,-4.819,-6.238,-5.988,-3.143,26.806,0.0,250.64,,262.0,250.0,-5.775,2.772,0.937,23.048
7741.0,2.29,0.649,-33.115,3.142,9.696,5.634,36.033,4.848,-6.713,-2.684,0.0,37.8,38.6,9.934,3.095,-6.145,-4.777,-6.258,-5.911,-3.143,26.806,0.0,250.64,,262.0,250.0,-5.826,2.765,0.943,23.033
7741.5,3.348,0.807,-35.209,3.058,9.747,5.634,36.033,4.848,-6.713,-2.684,0.0,37.8,38.6,9.773,3.248,-5.579,-4.639,-6.231,-5.835,-3.143,26.806,0.0,250.34,,262.0,250.0,-5.773,2.757,0.921,23.029
7742.0,3.348,0.807,-35.209,3.058,9.747,5.634,36.033,4.848,-6.713,-2.684,0.0,37.8,38.6,9.773,3.248,-5.659,-4.559,-6.35,-5.716,-3.143,26.806,0.0,250.34,,262.0,250.0,-5.571,2.766,0.932,23.003
7742.5,3.348,0.807,-35.209,3.058,9.747,5.634,36.033,4.848,-6.713,-2.684,0.0,37.8,38.6,9.773,3.248,-5.878,-4.532,-6.395,-5.74,-3.143,26.806,0.0,250.44,,262.0,250.0,-5.571,2.776,0.931,23.02
7743.0,3.348,0.807,-35.209,3.058,9.747,5.634,36.033,4.848,-6.713,-2.684,0.0,37.8,38.6,9.773,3.248,-6.1,-4.67,-6.259,-5.728,-3.143,26.806,0.0,250.44,,262.0,250.0,-5.636,2.785,0.944,23.052
7743.5,3.348,0.807,-35.209,3.058,9.747,5.604,36.004,4.886,-6.683,-2.707,0.0,37.808,38.533,9.773,3.248,-6.303,-4.648,-6.332,-5.817,-3.144,26.81,0.0,250.44,,262.0,250.0,-5.689,2.795,0.95,23.1
7744.0,3.348,0.807,-35.209,3.058,9.747,5.604,36.004,4.886,-6.683,-2.707,0.0,37.8,38.5,9.773,3.248,-6.389,-4.524,-6.647,-5.872,-3.144,26.81,0.0,250.44,,262.0,250.0,-5.775,2.804,0.999,23.145
7744.5,3.109,0.746,-35.209,3.091,9.826,5.604,36.004,4.886,-6.683,-2.707,0.0,37.8,38.5,9.617,3.1,-6.409,-4.592,-6.687,-6.068,-3.144,26.81,0.0,250.64,,262.0,250.0,-5.858,2.813,1.013,23.166
7745.0,3.109,0.746,-35.209,3.091,9.826,5.604,36.004,4.886,-6.683,-2.707,0.0,37.8,38.5,9.617,3.1,-6.05,-4.692,-6.416,-5.88,-3.144,26.81,0.0,250.64,,262.0,250.0,-5.939,2.817,1.0,23.158
7745.5,3.109,0.746,-35.209,3.091,9.826,5.604,36.004,4.886,-6.683,-2.707,0.0,37.8,38.5,9.617,3.1,-6.135,-4.705,-6.415,-5.811,-3.144,26.81,0.0,250.64,,262.0,250.0,-5.76,2.822,0.988,23.174
7746.0,3.109,0.746,-35.209,3.091,9.826,5.604,36.004,4.886,-6.683,-2.707,0.0,37.8,38.5,9.617,3.1,-6.25,-4.837,-6.149,-5.86,-3.144,26.81,0.0,250.64,,262.0,250.0,-5.766,2.827,0.985,23.166
7746.5,3.109,0.746,-35.209,3.091,9.826,5.584,36.017,4.861,-6.665,-2.714,0.0,37.803,38.601,9.617,3.1,-6.169,-4.729,-6.173,-5.925,-3.149,26.786,0.0,250.44,,262.0,250.0,-5.774,2.832,0.957,23.166
7747.0,3.109,0.746,-35.209,3.091,9.826,5.584,36.017,4.861,-6.665,-2.714,0.0,37.8,38.6,9.617,3.1,-6.139,-4.856,-6.031,-6.042,-3.149,26.786,0.0,250.44,,262.0,250.0,-5.749,2.836,0.976,23.157
7747.5,3.109,0.746,-35.209,3.091,9.826,5.584,36.017,4.861,-6.665,-2.714,0.0,37.8,38.6,9.617,3.1,-6.057,-4.763,-6.151,-5.991,-3.149,26.786,0.0,250.14,,262.0,250.0,-5.767,2.841,0.97,23.195
7748.0,2.544,0.71,-34.039,3.081,9.692,5.584,36.017,4.861,-6.665,-2.714,0.0,37.8,38.6,9.864,3.069,-6.021,-4.729,-6.25,-5.853,-3.149,26.786,0.0,250.14,,262.0,250.0,-5.741,2.845,0.972,23.201
7748.5,2.544,0.71,-34.039,3.081,9.692,5.584,36.017,4.861,-6.665,-2.714,0.0,37.8,38.6,9.864,3.069,-5.754,-4.647,-6.257,-5.988,-3.149,26.786,0.0,249.94,,262.0,250.0,-5.713,2.84,0.97,23.222
7749.0,2.544,0.71,-34.039,3.081,9.692,5.584,36.017,4.861,-6.665,-2.714,0.0,37.8,38.6,9.864,3.069,-6.042,-4.54,-6.548,-5.955,-3.149,26.786,0.0,249.94,,262.0,250.0,-5.662,2.835,0.975,23.239
7749.5,2.544,0.71,-34.039,3.081,9.692,5.584,36.017,4.861,-6.665,-2.714,0.0,37.8,38.6,9.864,3.069,-6.03,-4.52,-6.634,-5.88,-3.149,26.786,0.0,250.14,,262.0,250.0,-5.771,2.831,0.996,23.232
7750.0,2.544,0.71,-34.039,3.081,9.692,5.578,36.021,4.856,-6.616,-2.707,0.0,37.807,38.543,9.864,3.069,-6.016,-4.567,-6.488,-5.774,-3.146,26.778,0.0,250.14,,262.0,250.0,-5.766,2.826,0.986,23.243
7750.5,2.544,0.71,-34.039,3.081,9.692,5.578,36.021,4.856,-6.616,-2.707,0.0,37.8,38.5,9.864,3.069,-6.192,-4.672,-6.344,-5.661,-3.146,26.778,0.0,250.04,,262.0,250.0,-5.711,2.821,0.993,23.284
7751.0,3.057,0.731,-35.209,3.063,9.813,5.578,36.021,4.856,-6.616,-2.707,0.0,37.8,38.5,9.691,3.217,-6.292,-4.701,-6.285,-5.736,-3.146,26.778,0.0,250.04,,262.0,250.0,-5.717,2.817,1.013,23.314
7751.5,3.057,0.731,-35.209,3.063,9.813,5.578,36.021,4.856,-6.616,-2.707,0.0,37.8,38.5,9.691,3.217,-6.244,-4.707,-6.234,-5.716,-3.146,26.778,0.0,248.74,,263.0,250.0,-5.754,2.821,1.031,23.334
7752.0,3.057,0.731,-35.209,3.063,9.813,5.578,36.021,4.856,-6.616,-2.707,0.0,37.8,38.5,9.691,3.217,-6.345,-4.71,-6.263,-5.837,-3.146,26.778,0.0,248.74,,263.0,250.0,-5.725,2.824,1.041,23.324
7752.5,3.057,0.731,-35.209,3.063,9.813,5.578,36.021,4.856,-6.616,-2.707,0.0,37.8,38.5,9.691,3.217,-5.907,-4.654,-6.222,-5.7,-3.146,26.778,0.0,249.74,,263.0,250.0,-5.789,2.828,1.037,23.283
7753.0,3.057,0.731,-35.209,3.063,9.813,5.551,36.042,4.877,-6.611,-2.722,0.0,37.798,38.575,9.691,3.217,-5.545,-4.505,-6.286,-5.523,-3.162,26.779,0.0,249.74,,263.0,250.0,-5.621,2.832,1.034,23.283
7753.5,3.057,0.731,-35.209,3.063,9.813,5.551,36.042,4.877,-6.611,-2.722,0.0,37.8,38.6,9.691,3.217,-5.778,-4.61,-6.057,-5.586,-3.162,26.779,0.0,249.94,,263.0,250.0,-5.465,2.836,1.04,23.298
7754.0,3.057,0.731,-35.209,3.063,9.813,5.551,36.042,4.877,-6.611,-2.722,0.0,37.8,38.6,9.691,3.217,-6.038,-4.683,-6.065,-5.708,-3.162,26.779,0.0,249.94,,263.0,250.0,-5.508,2.839,1.046,23.338
7754.5,2.78,0.665,-35.209,3.089,9.852,5.551,36.042,4.877,-6.611,-2.722,0.0,37.8,38.6,9.658,3.072,-6.085,-4.555,-6.188,-5.782,-3.162,26.779,0.0,249.94,,263.0,250.0,-5.623,2.843,1.068,23.512
7755.0,2.78,0.665,-35.209,3.089,9.852,5.551,36.042,4.877,-6.611,-2.722,0.0,37.8,38.6,9.658,3.072,-6.193,-4.585,-6.257,-6.043,-3.162,26.779,0.0,249.94,,263.0,250.0,-5.652,2.842,1.062,23.555
7755.5,2.78,0.665,-35.209,3.089,9.852,5.551,36.042,4.877,-6.611,-2.722,0.0,37.8,38.6,9.658,3.072,-6.188,-4.582,-6.381,-6.05,-3.162,26.779,0.0,250.74,,263.0,250.0,-5.77,2.841,1.073,23.546
7756.0,2.78,0.665,-35.209,3.089,9.852,5.551,36.042,4.877,-6.611,-2.722,0.0,37.8,38.6,9.658,3.072,-6.071,-4.632,-6.424,-6.082,-3.162,26.779,0.0,250.74,,263.0,250.0,-5.8,2.84,1.072,23.537
7756.5,2.78,0.665,-35.209,3.089,9.852,5.56,36.036,4.866,-6.573,-2.723,0.0,37.806,38.546,9.658,3.072,-5.951,-4.614,-6.464,-5.944,-3.164,26.775,0.0,250.84,,263.0,250.0,-5.802,2.839,1.068,23.475
7757.0,2.78,0.665,-35.209,3.089,9.852,5.56,36.036,4.866,-6.573,-2.723,0.0,37.8,38.5,9.658,3.072,-5.791,-4.516,-6.478,-5.774,-3.164,26.775,0.0,250.84,,263.0,250.0,-5.743,2.838,1.068,23.451
7757.5,2.854,0.691,-35.209,3.065,9.747,5.56,36.036,4.866,-6.573,-2.723,0.0,37.8,38.5,9.69,3.163,-5.888,-4.506,-6.365,-5.709,-3.164,26.775,0.0,250.64,,263.0,250.0,-5.64,2.837,1.044,23.447
7758.0,2.854,0.691,-35.209,3.065,9.747,5.56,36.036,4.866,-6.573,-2.723,0.0,37.8,38.5,9.69,3.163,-5.963,-4.615,-6.205,-5.679,-3.164,26.775,0.0,250.64,,263.0,250.0,-5.617,2.837,1.078,23.429
7758.5,2.854,0.691,-35.209,3.065,9.747,5.56,36.036,4.866,-6.573,-2.723,0.0,37.8,38.5,9.69,3.163,-6.099,-4.593,-6.226,-5.586,-3.164,26.775,0.0,250.94,,263.0,250.0,-5.615,2.837,1.057,23.414
7759.0,2.854,0.691,-35.209,3.065,9.747,5.56,36.036,4.866,-6.573,-2.723,0.0,37.8,38.5,9.69,3.163,-6.092,-4.752,-5.925,-5.66,-3.164,26.775,0.0,250.94,,263.0,250.0,-5.626,2.838,1.072,23.418
7759.5,2.854,0.691,-35.209,3.065,9.747,5.544,36.011,4.871,-6.563,-2.714,0.0,37.808,38.579,9.69,3.163,-5.536,-4.528,-6.091,-5.654,-3.169,26.768,0.0,250.24,,263.0,250.0,-5.607,2.838,1.069,23.388
7760.0,2.854,0.691,-35.209,3.065,9.747,5.544,36.011,4.871,-6.563,-2.714,0.0,37.8,38.6,9.69,3.163,-5.483,-4.441,-6.173,-5.583,-3.169,26.768,0.0,250.24,,263.0,250.0,-5.452,2.838,1.073,23.361
7760.5,2.854,0.691,-35.209,3.065,9.747,5.544,36.011,4.871,-6.563,-2.714,0.0,37.8,38.6,9.69,3.163,-5.707,-4.452,-6.16,-5.49,-3.169,26.768,0.0,250.24,,263.0,250.0,-5.42,2.839,1.092,23.316
7761.0,3.297,0.764,-35.209,3.031,9.771,5.544,36.011,4.871,-6.563,-2.714,0.0,37.8,38.6,9.696,3.072,-5.89,-4.459,-6.117,-5.48,-3.169,26.768,0.0,250.24,,263.0,250.0,-5.452,2.839,1.109,23.226
7761.5,3.297,0.764,-35.209,3.031,9.771,5.544,36.011,4.871,-6.563,-2.714,0.0,37.8,38.6,9.696,3.072,-5.984,-4.551,-6.026,-5.61,-3.169,26.768,0.0,249.74,,263.0,250.0,-5.486,2.846,1.119,23.052
7762.0,3.297,0.764,-35.209,3.031,9.771,5.544,36.011,4.871,-6.563,-2.714,0.0,37.8,38.6,9.696,3.072,-6.075,-4.583,-6.005,-5.63,-3.169,26.768,0.0,249.74,,263.0,250.0,-5.543,2.854,1.136,22.787
7762.5,3.297,0.764,-35.209,3.031,9.771,5.544,36.011,4.871,-6.563,-2.714,0.0,37.8,38.6,9.696,3.072,-6.222,-4.619,-6.035,-5.876,-3.169,26.768,0.0,249.24,,263.0,250.0,-5.573,2.861,1.14,22.732
7763.0,3.297,0.764,-35.209,3.031,9.771,5.59,36.051,4.863,-6.511,-2.732,0.0,37.811,38.593,9.696,3.072,-6.018,-4.714,-5.849,-5.777,-3.169,26.763,0.0,249.24,,263.0,250.0,-5.688,2.868,1.153,22.665
7763.5,3.297,0.764,-35.209,3.031,9.771,5.59,36.051,4.863,-6.511,-2.732,0.0,37.8,38.6,9.696,3.072,-5.495,-4.59,-5.85,-5.684,-3.169,26.763,0.0,250.04,,263.0,250.0,-5.589,2.875,1.131,22.674
7764.0,3.22,0.801,-34.581,3.116,9.723,5.59,36.051,4.863,-6.511,-2.732,0.0,37.8,38.6,9.789,2.87,-5.461,-4.321,-6.112,-5.492,-3.169,26.763,0.0,250.04,,263.0,250.0,-5.405,2.882,1.143,22.71
7764.5,3.22,0.801,-34.581,3.116,9.723,5.59,36.051,4.863,-6.511,-2.732,0.0,37.8,38.6,9.789,2.87,-5.545,-4.358,-6.098,-5.585,-3.169,26.763,0.0,250.34,,263.0,250.0,-5.347,2.888,1.138,22.774
7765.0,3.22,0.801,-34.581,3.116,9.723,5.59,36.051,4.863,-6.511,-2.732,0.0,37.8,38.6,9.789,2.87,-5.697,-4.484,-5.947,-5.727,-3.169,26.763,0.0,250.34,,263.0,250.0,-5.396,2.893,1.16,22.852
7765.5,3.22,0.801,-34.581,3.116,9.723,5.59,36.051,4.863,-6.511,-2.732,0.0,37.8,38.6,9.789,2.87,-5.94,-4.544,-5.892,-5.788,-3.169,26.763,0.0,251.04,,262.0,250.0,-5.464,2.898,1.155,22.944
7766.0,3.22,0.801,-34.581,3.116,9.723,5.623,36.032,4.86,-6.489,-2.725,0.0,37.814,38.61,9.789,2.87,-5.845,-4.501,-6.018,-5.771,-3.161,26.771,0.0,251.04,,262.0,250.0,-5.541,2.904,1.15,22.994
7766.5,3.22,0.801,-34.581,3.116,9.723,5.623,36.032,4.86,-6.489,-2.725,0.0,37.8,38.6,9.789,2.87,-5.839,-4.31,-6.289,-5.721,-3.161,26.771,0.0,250.44,,262.0,250.0,-5.534,2.909,1.149,23.018
7767.0,2.876,0.719,-35.209,3.054,9.693,5.623,36.032,4.86,-6.489,-2.725,0.0,37.8,38.6,9.773,3.31,-5.977,-4.278,-6.449,-5.628,-3.161,26.771,0.0,250.44,,262.0,250.0,-5.54,2.914,1.162,23.038
7767.5,2.876,0.719,-35.209,3.054,9.693,5.623,36.032,4.86,-6.489,-2.725,0.0,37.8,38.6,9.773,3.31,-6.018,-4.481,-6.163,-5.643,-3.161,26.771,0.0,250.04,,262.0,250.0,-5.583,2.913,1.166,23.076
7768.0,2.876,0.719,-35.209,3.054,9.693,5.623,36.032,4.86,-6.489,-2.725,0.0,37.8,38.6,9.773,3.31,-6.056,-4.56,-5.984,-5.62,-3.161,26.771,0.0,250.04,,262.0,250.0,-5.576,2.913,1.185,23.089
7768.5,2.876,0.719,-35.209,3.054,9.693,5.623,36.032,4.86,-6.489,-2.725,0.0,37.8,38.6,9.773,3.31,-5.998,-4.548,-5.984,-5.533,-3.161,26.771,0.0,249.34,,262.0,250.0,-5.555,2.912,1.174,23.111
7769.0,2.876,0.719,-35.209,3.054,9.693,5.623,36.032,4.86,-6.489,-2.725,0.0,37.8,38.6,9.773,3.31,-5.559,-4.425,-6.024,-5.625,-3.161,26.771,0.0,249.34,,262.0,250.0,-5.516,2.912,1.202,23.079
7769.5,2.876,0.719,-35.209,3.054,9.693,5.609,36.047,4.866,-6.477,-2.73,0.0,37.807,38.6,9.773,3.31,-5.793,-4.469,-6.088,-5.692,-3.168,26.761,0.0,249.34,,262.0,250.0,-5.408,2.911,1.201,23.096
7770.0,2.876,0.719,-35.209,3.054,9.693,5.609,36.047,4.866,-6.477,-2.73,0.0,37.8,38.6,9.773,3.31,-6.039,-4.528,-6.064,-5.734,-3.168,26.761,0.0,249.34,,262.0,250.0,-5.511,2.91,1.202,23.014
7770.5,3.578,0.865,-34.898,3.126,9.771,5.609,36.047,4.866,-6.477,-2.73,0.0,37.8,38.6,9.822,2.909,-5.602,-4.435,-6.087,-5.563,-3.168,26.761,0.0,249.14,,262.0,250.0,-5.591,2.91,1.2,23.082
7771.0,3.578,0.865,-34.898,3.126,9.771,5.609,36.047,4.866,-6.477,-2.73,0.0,37.8,38.6,9.822,2.909,-5.543,-4.334,-6.188,-5.464,-3.168,26.761,0.0,249.14,,262.0,250.0,-5.422,2.921,1.218,23.091
7771.5,3.578,0.865,-34.898,3.126,9.771,5.609,36.047,4.866,-6.477,-2.73,0.0,37.8,38.6,9.822,2.909,-5.695,-4.411,-6.084,-5.488,-3.168,26.761,0.0,249.04,,262.0,250.0,-5.382,2.932,1.213,23.129
7772.0,3.578,0.865,-34.898,3.126,9.771,5.609,36.047,4.866,-6.477,-2.73,0.0,37.8,38.6,9.822,2.909,-5.867,-4.367,-6.12,-5.482,-3.168,26.761,0.0,249.04,,262.0,250.0,-5.42,2.942,1.221,23.141
7772.5,3.578,0.865,-34.898,3.126,9.771,5.602,36.039,4.847,-6.455,-2.732,0.0,37.812,38.615,9.822,2.909,-5.949,-4.258,-6.279,-5.477,-3.155,26.772,0.0,249.24,,262.0,250.0,-5.459,2.953,1.25,23.209
7773.0,3.578,0.865,-34.898,3.126,9.771,5.602,36.039,4.847,-6.455,-2.732,0.0,37.8,38.6,9.822,2.909,-6.018,-4.283,-6.369,-5.75,-3.155,26.772,0.0,249.24,,262.0,250.0,-5.491,2.963,1.263,23.264
7773.5,2.722,0.61,-35.209,3.149,9.8,5.602,36.039,4.847,-6.455,-2.732,0.0,37.8,38.6,9.758,3.184,-6.113,-4.343,-6.526,-5.883,-3.155,26.772,0.0,249.64,,262.0,250.0,-5.605,2.973,1.274,23.399
7774.0,2.722,0.61,-35.209,3.149,9.8,5.602,36.039,4.847,-6.455,-2.732,0.0,37.8,38.6,9.758,3.184,-6.34,-4.506,-6.355,-5.931,-3.155,26.772,0.0,249.64,,262.0,250.0,-5.716,2.969,1.277,23.531
7774.5,2.722,0.61,-35.209,3.149,9.8,5.602,36.039,4.847,-6.455,-2.732,0.0,37.8,38.6,9.758,3.184,-6.087,-4.464,-6.439,-5.874,-3.155,26.772,0.0,249.94,,262.0,250.0,-5.783,2.965,1.259,23.646
7775.0,2.722,0.61,-35.209,3.149,9.8,5.602,36.039,4.847,-6.455,-2.732,0.0,37.8,38.6,9.758,3.184,-6.183,-4.387,-6.548,-5.892,-3.155,26.772,0.0,249.94,,262.0,250.0,-5.716,2.961,1.262,23.742
7775.5,2.722,0.61,-35.209,3.149,9.8,5.602,36.039,4.847,-6.455,-2.732,0.0,37.8,38.6,9.758,3.184,-6.393,-4.547,-6.399,-5.979,-3.155,26.772,0.0,249.24,,262.0,250.0,-5.753,2.957,1.257,23.742
7776.0,2.722,0.61,-35.209,3.149,9.8,5.606,36.113,4.846,-6.436,-2.728,0.0,37.809,38.599,9.758,3.184,-6.314,-4.55,-6.396,-5.865,-3.164,26.765,0.0,249.24,,262.0,250.0,-5.83,2.953,1.238,23.767
7776.5,2.722,0.61,-35.209,3.149,9.8,5.606,36.113,4.846,-6.436,-2.728,0.0,37.8,38.6,9.758,3.184,-6.04,-4.478,-6.399,-5.753,-3.164,26.765,0.0,249.24,,262.0,250.0,-5.781,2.949,1.222,23.767
7777.0,2.858,0.722,-34.369,3.162,9.835,5.606,36.113,4.846,-6.436,-2.728,0.0,37.8,38.6,9.874,3.064,-5.808,-4.327,-6.454,-5.604,-3.164,26.765,0.0,249.24,,262.0,250.0,-5.668,2.945,1.216,23.791
7777.5,2.858,0.722,-34.369,3.162,9.835,5.606,36.113,4.846,-6.436,-2.728,0.0,37.8,38.6,9.874,3.064,-5.935,-4.366,-6.427,-5.656,-3.164,26.765,0.0,249.14,,262.0,250.0,-5.548,2.944,1.202,23.883
7778.0,2.858,0.722,-34.369,3.162,9.835,5.606,36.113,4.846,-6.436,-2.728,0.0,37.8,38.6,9.874,3.064,-6.044,-4.59,-6.111,-5.733,-3.164,26.765,0.0,249.14,,262.0,250.0,-5.596,2.943,1.221,23.958
7778.5,2.858,0.722,-34.369,3.162,9.835,5.606,36.113,4.846,-6.436,-2.728,0.0,37.8,38.6,9.874,3.064,-5.823,-4.606,-5.967,-5.794,-3.164,26.765,0.0,249.04,,262.0,250.0,-5.619,2.941,1.213,24.032
7779.0,2.858,0.722,-34.369,3.162,9.835,5.583,36.041,4.853,-6.463,-2.719,0.0,37.809,38.565,9.874,3.064,-5.698,-4.443,-6.239,-5.665,-3.161,26.772,0.0,249.04,,262.0,250.0,-5.547,2.94,1.209,23.962
7779.5,2.858,0.722,-34.369,3.162,9.835,5.583,36.041,4.853,-6.463,-2.719,0.0,37.8,38.6,9.874,3.064,-5.739,-4.397,-6.308,-5.677,-3.161,26.772,0.0,248.44,,263.0,250.0,-5.511,2.939,1.203,24.027
7780.0,2.728,0.674,-35.003,3.151,9.72,5.583,36.041,4.853,-6.463,-2.719,0.0,37.8,38.6,9.869,3.177,-5.696,-4.336,-6.341,-5.703,-3.161,26.772,0.0,248.44,,263.0,250.0,-5.53,2.937,1.208,24.016
7780.5,2.728,0.674,-35.003,3.151,9.72,5.583,36.041,4.853,-6.463,-2.719,0.0,37.8,38.6,9.869,3.177,-5.945,-4.435,-6.442,-5.73,-3.161,26.772,0.0,248.44,,264.0,250.0,-5.519,2.934,1.245,24.133
7781.0,2.728,0.674,-35.003,3.151,9.72,5.583,36.041,4.853,-6.463,-2.719,0.0,37.8,38.6,9.869,3.177,-5.999,-4.541,-6.219,-5.821,-3.161,26.772,0.0,248.44,,264.0,250.0,-5.638,2.93,1.229,24.097
7781.5,2.728,0.674,-35.003,3.151,9.72,5.583,36.041,4.853,-6.463,-2.719,0.0,37.8,38.6,9.869,3.177,-5.84,-4.434,-6.331,-5.678,-3.161,26.772,0.0,249.64,,264.0,250.0,-5.645,2.927,1.242,24.075
7782.0,2.728,0.674,-35.003,3.151,9.72,5.583,36.041,4.853,-6.463,-2.719,0.0,37.8,38.6,9.869,3.177,-5.568,-4.412,-6.238,-5.512,-3.161,26.772,0.0,249.64,,264.0,250.0,-5.571,2.924,1.238,24.065
7782.5,2.728,0.674,-35.003,3.151,9.72,5.535,36.055,4.873,-6.429,-2.723,0.0,37.798,38.609,9.869,3.177,-5.836,-4.49,-6.081,-5.575,-3.173,26.756,0.0,249.94,,264.0,250.0,-5.433,2.921,1.219,24.051
7783.0,2.728,0.674,-35.003,3.151,9.72,5.535,36.055,4.873,-6.429,-2.723,0.0,37.8,38.6,9.869,3.177,-5.908,-4.496,-6.062,-5.409,-3.173,26.756,0.0,249.94,,264.0,250.0,-5.496,2.917,1.232,24.011
7783.5,3.198,0.748,-35.209,3.058,9.77,5.535,36.055,4.873,-6.429,-2.723,0.0,37.8,38.6,9.723,3.155,-5.957,-4.524,-5.927,-5.461,-3.173,26.756,0.0,249.74,,264.0,250.0,-5.468,2.914,1.225,24.01
7784.0,3.198,0.748,-35.209,3.058,9.77,5.535,36.055,4.873,-6.429,-2.723,0.0,37.8,38.6,9.723,3.155,-5.377,-4.432,-5.935,-5.58,-3.173,26.756,0.0,249.74,,264.0,250.0,-5.467,2.919,1.212,24.015
7784.5,3.198,0.748,-35.209,3.058,9.77,5.535,36.055,4.873,-6.429,-2.723,0.0,37.8,38.6,9.723,3.155,-5.453,-4.282,-6.121,-5.497,-3.173,26.756,0.0,250.94,,264.0,250.0,-5.331,2.924,1.24,23.92
7785.0,3.198,0.748,-35.209,3.058,9.77,5.535,36.055,4.873,-6.429,-2.723,0.0,37.8,38.6,9.723,3.155,-5.59,-4.284,-6.196,-5.566,-3.173,26.756,0.0,250.94,,264.0,250.0,-5.338,2.928,1.216,23.867
7785.5,3.198,0.748,-35.209,3.058,9.77,5.552,35.999,4.866,-6.412,-2.735,0.0,37.791,38.582,9.723,3.155,-5.725,-4.342,-6.184,-5.63,-3.179,26.759,0.0,250.34,,264.0,250.0,-5.409,2.932,1.231,23.844
7786.0,3.198,0.748,-35.209,3.058,9.77,5.552,35.999,4.866,-6.412,-2.735,0.0,37.8,38.6,9.723,3.155,-5.839,-4.338,-6.16,-5.355,-3.179,26.759,0.0,250.34,,264.0,250.0,-5.47,2.937,1.234,23.865
7786.5,2.944,0.704,-35.209,3.133,9.772,5.552,35.999,4.866,-6.412,-2.735,0.0,37.8,38.6,9.698,2.991,-5.888,-4.529,-5.849,-5.432,-3.179,26.759,0.0,250.34,,264.0,250.0,-5.423,2.941,1.247,23.977
7787.0,2.944,0.704,-35.209,3.133,9.772,5.552,35.999,4.866,-6.412,-2.735,0.0,37.8,38.6,9.698,2.991,-5.888,-4.456,-5.802,-5.331,-3.179,26.759,0.0,250.34,,264.0,250.0,-5.425,2.941,1.246,23.972
7787.5,2.944,0.704,-35.209,3.133,9.772,5.552,35.999,4.866,-6.412,-2.735,0.0,37.8,38.6,9.698,2.991,-6.065,-4.503,-5.855,-5.608,-3.179,26.759,0.0,250.84,,264.0,250.0,-5.369,2.941,1.27,24.004
7788.0,2.944,0.704,-35.209,3.133,9.772,5.552,35.999,4.866,-6.412,-2.735,0.0,37.8,38.6,9.698,2.991,-5.942,-4.456,-5.945,-5.408,-3.179,26.759,0.0,250.84,,264.0,250.0,-5.508,2.941,1.286,24.01
7788.5,2.944,0.704,-35.209,3.133,9.772,5.622,36.043,4.858,-6.347,-2.731,0.0,37.789,38.537,9.698,2.991,-5.71,-4.303,-5.974,-5.432,-3.184,26.752,0.0,251.74,,263.0,250.0,-5.438,2.941,1.269,24.078
7789.0,2.944,0.704,-35.209,3.133,9.772,5.622,36.043,4.858,-6.347,-2.731,0.0,37.8,38.5,9.698,2.991,-5.439,-4.308,-5.98,-5.463,-3.184,26.752,0.0,251.74,,263.0,250.0,-5.355,2.941,1.291,24.029
7789.5,2.944,0.704,-35.209,3.133,9.772,5.622,36.043,4.858,-6.347,-2.731,0.0,37.8,38.5,9.698,2.991,-5.35,-4.256,-6.021,-5.513,-3.184,26.752,0.0,251.24,,262.0,250.0,-5.298,2.941,1.284,24.044
7790.0,2.954,0.822,-33.905,3.058,9.872,5.622,36.043,4.858,-6.347,-2.731,0.0,37.8,38.5,9.869,3.086,-5.538,-4.276,-6.04,-5.524,-3.184,26.752,0.0,251.24,,262.0,250.0,-5.285,2.941,1.301,23.997
7790.5,2.954,0.822,-33.905,3.058,9.872,5.622,36.043,4.858,-6.347,-2.731,0.0,37.8,38.5,9.869,3.086,-5.752,-4.262,-6.1,-5.378,-3.184,26.752,0.0,251.04,,261.0,250.0,-5.344,2.942,1.301,23.971
7791.0,2.954,0.822,-33.905,3.058,9.872,5.622,36.043,4.858,-6.347,-2.731,0.0,37.8,38.5,9.869,3.086,-5.836,-4.265,-6.041,-5.223,-3.184,26.752,0.0,251.04,,261.0,250.0,-5.373,2.942,1.309,23.957
7791.5,2.954,0.822,-33.905,3.058,9.872,5.622,36.043,4.858,-6.347,-2.731,0.0,37.8,38.5,9.869,3.086,-5.747,-4.384,-5.857,-5.464,-3.184,26.752,0.0,250.44,,261.0,250.0,-5.341,2.942,1.32,23.931
7792.0,2.954,0.822,-33.905,3.058,9.872,5.671,36.056,4.838,-6.335,-2.733,0.0,37.786,38.57,9.869,3.086,-6.028,-4.457,-5.839,-5.638,-3.177,26.755,0.0,250.44,,261.0,250.0,-5.363,2.942,1.324,23.882
7792.5,2.954,0.822,-33.905,3.058,9.872,5.671,36.056,4.838,-6.335,-2.733,0.0,37.8,38.6,9.869,3.086,-5.779,-4.432,-5.901,-5.588,-3.177,26.755,0.0,250.34,,261.0,250.0,-5.49,2.942,1.333,23.872
7793.0,3.456,0.864,-34.359,3.165,9.743,5.671,36.056,4.838,-6.335,-2.733,0.0,37.8,38.6,9.794,2.928,-5.557,-4.35,-5.917,-5.498,-3.177,26.755,0.0,250.34,,261.0,250.0,-5.425,2.943,1.33,23.825
7793.5,3.456,0.864,-34.359,3.165,9.743,5.671,36.056,4.838,-6.335,-2.733,0.0,37.8,38.6,9.794,2.928,-5.406,-4.276,-6.096,-5.506,-3.177,26.755,0.0,249.94,,261.0,250.0,-5.33,2.951,1.33,23.766
7794.0,3.456,0.864,-34.359,3.165,9.743,5.671,36.056,4.838,-6.335,-2.733,0.0,37.8,38.6,9.794,2.928,-5.527,-4.261,-6.145,-5.572,-3.177,26.755,0.0,249.94,,261.0,250.0,-5.321,2.959,1.35,23.744
7794.5,3.456,0.864,-34.359,3.165,9.743,5.671,36.056,4.838,-6.335,-2.733,0.0,37.8,38.6,9.794,2.928,-5.722,-4.273,-6.214,-5.554,-3.177,26.755,0.0,247.84,,262.0,250.0,-5.376,2.967,1.37,23.796
7795.0,3.456,0.864,-34.359,3.165,9.743,5.663,36.088,4.854,-6.315,-2.743,0.0,37.778,38.538,9.794,2.928,-6.251,-4.387,-6.266,-5.718,-3.187,26.737,0.0,247.84,,262.0,250.0,-5.441,2.975,1.378,23.803
7795.5,3.456,0.864,-34.359,3.165,9.743,5.663,36.088,4.854,-6.315,-2.743,0.0,37.8,38.5,9.794,2.928,-6.372,-4.398,-6.43,-5.72,-3.187,26.737,0.0,248.04,,263.0,250.0,-5.656,2.983,1.366,23.813
7796.0,3.456,0.864,-34.359,3.165,9.743,5.663,36.088,4.854,-6.315,-2.743,0.0,37.8,38.5,9.794,2.928,-6.361,-4.307,-6.558,-5.857,-3.187,26.737,0.0,248.04,,263.0,250.0,-5.73,2.991,1.361,23.841
7796.5,2.874,0.722,-34.902,3.123,9.708,5.663,36.088,4.854,-6.315,-2.743,0.0,37.8,38.5,9.857,3.295,-6.37,-4.329,-6.615,-5.872,-3.187,26.737,0.0,247.74,,264.0,250.0,-5.771,2.999,1.341,23.866
7797.0,2.874,0.722,-34.902,3.123,9.708,5.663,36.088,4.854,-6.315,-2.743,0.0,37.8,38.5,9.857,3.295,-6.389,-4.34,-6.713,-5.891,-3.187,26.737,0.0,247.74,,264.0,250.0,-5.796,2.997,1.337,23.798
7797.5,2.874,0.722,-34.902,3.123,9.708,5.663,36.088,4.854,-6.315,-2.743,0.0,37.8,38.5,9.857,3.295,-6.307,-4.404,-6.603,-5.944,-3.187,26.737,0.0,249.44,,264.0,250.0,-5.833,2.995,1.329,23.782
7798.0,2.874,0.722,-34.902,3.123,9.708,5.663,36.088,4.854,-6.315,-2.743,0.0,37.8,38.5,9.857,3.295,-6.321,-4.466,-6.555,-5.974,-3.187,26.737,0.0,249.44,,264.0,250.0,-5.814,2.993,1.312,23.781
7798.5,2.874,0.722,-34.902,3.123,9.708,5.644,36.1,4.849,-6.336,-2.751,0.0,37.764,38.539,9.857,3.295,-6.042,-4.386,-6.474,-5.676,-3.192,26.73,0.0,249.84,,264.0,250.0,-5.829,2.991,1.292,23.749
7799.0,2.874,0.722,-34.902,3.123,9.708,5.644,36.1,4.849,-6.336,-2.751,0.0,37.8,38.5,9.857,3.295,-6.02,-4.378,-6.449,-5.687,-3.192,26.73,0.0,249.84,,264.0,250.0,-5.645,2.989,1.275,23.753
7799.5,3.013,0.726,-35.209,3.181,9.807,5.644,36.1,4.849,-6.336,-2.751,0.0,37.8,38.5,9.75,3.055,-6.162,-4.352,-6.46,-5.693,-3.192,26.73,0.0,249.94,,264.0,250.0,-5.634,2.987,1.245,23.719
7800.0,3.013,0.726,-35.209,3.181,9.807,5.644,36.1,4.849,-6.336,-2.751,0.0,37.8,38.5,9.75,3.055,-6.163,-4.375,-6.477,-5.829,-3.192,26.73,0.0,249.94,,264.0,250.0,-5.667,2.987,1.253,23.759
7800.5,3.013,0.726,-35.209,3.181,9.807,5.644,36.1,4.849,-6.336,-2.751,0.0,37.8,38.5,9.75,3.055,-6.191,-4.363,-6.617,-5.823,-3.192,26.73,0.0,251.04,,263.0,250.0,-5.711,2.988,1.26,23.799
7801.0,3.013,0.726,-35.209,3.181,9.807,5.644,36.1,4.849,-6.336,-2.751,0.0,37.8,38.5,9.75,3.055,-6.186,-4.323,-6.56,-5.746,-3.192,26.73,0.0,251.04,,263.0,250.0,-5.749,2.988,1.216,23.855
7801.5,3.013,0.726,-35.209,3.181,9.807,5.632,36.074,4.844,-6.316,-2.761,0.0,37.764,38.499,9.75,3.055,-6.152,-4.288,-6.61,-5.656,-3.186,26.731,0.0,250.54,,263.0,250.0,-5.704,2.989,1.252,23.879
7802.0,3.013,0.726,-35.209,3.181,9.807,5.632,36.074,4.844,-6.316,-2.761,0.0,37.8,38.5,9.75,3.055,-6.236,-4.38,-6.571,-5.838,-3.186,26.731,0.0,250.54,,263.0,250.0,-5.677,2.989,1.215,23.906
7802.5,2.498,0.685,-33.836,3.255,9.714,5.632,36.074,4.844,-6.316,-2.761,0.0,37.8,38.5,9.873,3.027,-6.177,-4.223,-6.662,-5.675,-3.186,26.731,0.0,250.64,,263.0,250.0,-5.756,2.989,1.214,23.907
7803.0,2.498,0.685,-33.836,3.255,9.714,5.632,36.074,4.844,-6.316,-2.761,0.0,37.8,38.5,9.873,3.027,-6.107,-4.193,-6.746,-5.665,-3.186,26.731,0.0,250.64,,263.0,250.0,-5.684,2.981,1.229,23.898
7803.5,2.498,0.685,-33.836,3.255,9.714,5.632,36.074,4.844,-6.316,-2.761,0.0,37.8,38.5,9.873,3.027,-6.15,-4.308,-6.615,-5.767,-3.186,26.731,0.0,250.94,,263.0,250.0,-5.678,2.973,1.205,23.885
7804.0,2.498,0.685,-33.836,3.255,9.714,5.632,36.074,4.844,-6.316,-2.761,0.0,37.8,38.5,9.873,3.027,-6.215,-4.409,-6.504,-5.801,-3.186,26.731,0.0,250.94,,263.0,250.0,-5.71,2.966,1.243,23.927
7804.5,2.498,0.685,-33.836,3.255,9.714,5.632,36.074,4.844,-6.316,-2.761,0.0,37.8,38.5,9.873,3.027,-6.252,-4.605,-6.166,-5.789,-3.186,26.731,0.0,250.04,,263.0,250.0,-5.732,2.958,1.226,23.98
7805.0,2.498,0.685,-33.836,3.255,9.714,5.615,36.083,4.871,-6.334,-2.744,0.0,37.75,38.465,9.873,3.027,-6.227,-4.534,-6.254,-5.587,-3.195,26.718,0.0,250.04,,263.0,250.0,-5.703,2.951,1.208,23.986
7805.5,2.498,0.685,-33.836,3.255,9.714,5.615,36.083,4.871,-6.334,-2.744,0.0,37.7,38.5,9.873,3.027,-6.35,-4.541,-6.311,-5.825,-3.195,26.718,0.0,249.54,,263.0,250.0,-5.65,2.943,1.215,24.019
