t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7806.0,2.251,0.626,-33.335,3.19,9.684,5.615,36.083,4.871,-6.334,-2.744,0.0,37.7,38.5,10.044,3.171,-6.347,-4.52,-6.342,-5.866,-3.195,26.718,0.0,249.54,,263.0,250.0,-5.756,2.936,1.245,24.035
7806.5,2.251,0.626,-33.335,3.19,9.684,5.615,36.083,4.871,-6.334,-2.744,0.0,37.7,38.5,10.044,3.171,-6.342,-4.61,-6.163,-5.978,-3.195,26.718,0.0,249.44,,263.0,250.0,-5.769,2.925,1.227,24.014
7807.0,2.251,0.626,-33.335,3.19,9.684,5.615,36.083,4.871,-6.334,-2.744,0.0,37.7,38.5,10.044,3.171,-5.994,-4.498,-6.329,-5.845,-3.195,26.718,0.0,249.44,,263.0,250.0,-5.773,2.914,1.206,24.023
7807.5,2.251,0.626,-33.335,3.19,9.684,5.615,36.083,4.871,-6.334,-2.744,0.0,37.7,38.5,10.044,3.171,-6.175,-4.532,-6.302,-5.923,-3.195,26.718,0.0,249.84,,263.0,250.0,-5.667,2.903,1.22,24.013
7808.0,2.251,0.626,-33.335,3.19,9.684,5.604,36.032,4.86,-6.332,-2.73,0.0,37.746,38.466,10.044,3.171,-6.287,-4.529,-6.384,-5.832,-3.193,26.722,0.0,249.84,,263.0,250.0,-5.733,2.892,1.177,23.95
7808.5,2.251,0.626,-33.335,3.19,9.684,5.604,36.032,4.86,-6.332,-2.73,0.0,37.7,38.5,10.044,3.171,-6.216,-4.545,-6.353,-5.816,-3.193,26.722,0.0,249.94,,263.0,250.0,-5.758,2.881,1.188,23.952
7809.0,2.637,0.707,-33.527,3.188,9.789,5.604,36.032,4.86,-6.332,-2.73,0.0,37.7,38.5,9.817,3.083,-6.095,-4.427,-6.528,-5.734,-3.193,26.722,0.0,249.94,,263.0,250.0,-5.733,2.871,1.193,23.926
7809.5,2.637,0.707,-33.527,3.188,9.789,5.604,36.032,4.86,-6.332,-2.73,0.0,37.7,38.5,9.817,3.083,-6.081,-4.455,-6.536,-5.857,-3.193,26.722,0.0,249.64,,263.0,250.0,-5.696,2.867,1.201,23.868
7810.0,2.637,0.707,-33.527,3.188,9.789,5.604,36.032,4.86,-6.332,-2.73,0.0,37.7,38.5,9.817,3.083,-6.095,-4.479,-6.507,-5.843,-3.193,26.722,0.0,249.64,,263.0,250.0,-5.732,2.863,1.186,23.849
7810.5,2.637,0.707,-33.527,3.188,9.789,5.604,36.032,4.86,-6.332,-2.73,0.0,37.7,38.5,9.817,3.083,-5.864,-4.283,-6.64,-5.655,-3.193,26.722,0.0,249.74,,263.0,250.0,-5.731,2.86,1.189,23.8
7811.0,2.637,0.707,-33.527,3.188,9.789,5.604,36.032,4.86,-6.332,-2.73,0.0,37.7,38.5,9.817,3.083,-5.801,-4.325,-6.582,-5.689,-3.193,26.722,0.0,249.74,,263.0,250.0,-5.61,2.856,1.189,23.782
7811.5,2.637,0.707,-33.527,3.188,9.789,5.608,36.07,4.84,-6.3,-2.747,0.0,37.733,38.462,9.817,3.083,-6.07,-4.32,-6.595,-5.682,-3.185,26.712,0.0,250.04,,263.0,250.0,-5.6,2.853,1.197,23.703
7812.0,2.637,0.707,-33.527,3.188,9.789,5.608,36.07,4.84,-6.3,-2.747,0.0,37.7,38.5,9.817,3.083,-6.103,-4.372,-6.57,-5.648,-3.185,26.712,0.0,250.04,,263.0,250.0,-5.667,2.849,1.198,23.579
7812.5,3.015,0.721,-35.209,3.101,9.838,5.608,36.07,4.84,-6.3,-2.747,0.0,37.7,38.5,9.604,3.129,-6.19,-4.522,-6.314,-5.711,-3.185,26.712,0.0,250.34,,263.0,250.0,-5.673,2.845,1.199,23.562
7813.0,3.015,0.721,-35.209,3.101,9.838,5.608,36.07,4.84,-6.3,-2.747,0.0,37.7,38.5,9.604,3.129,-6.133,-4.548,-6.205,-5.73,-3.185,26.712,0.0,250.34,,263.0,250.0,-5.684,2.848,1.196,23.516
7813.5,3.015,0.721,-35.209,3.101,9.838,5.608,36.07,4.84,-6.3,-2.747,0.0,37.7,38.5,9.604,3.129,-6.121,-4.557,-6.218,-5.814,-3.185,26.712,0.0,249.84,,263.0,250.0,-5.654,2.851,1.193,23.511
7814.0,3.015,0.721,-35.209,3.101,9.838,5.608,36.07,4.84,-6.3,-2.747,0.0,37.7,38.5,9.604,3.129,-6.28,-4.62,-6.148,-5.789,-3.185,26.712,0.0,249.84,,263.0,250.0,-5.677,2.854,1.192,23.508
7814.5,3.015,0.721,-35.209,3.101,9.838,5.651,36.037,4.833,-6.303,-2.763,0.0,37.725,38.436,9.604,3.129,-6.058,-4.453,-6.292,-5.619,-3.196,26.713,0.0,249.94,,263.0,250.0,-5.709,2.856,1.186,23.548
7815.0,3.015,0.721,-35.209,3.101,9.838,5.651,36.037,4.833,-6.303,-2.763,0.0,37.7,38.4,9.604,3.129,-5.793,-4.368,-6.339,-5.64,-3.196,26.713,0.0,249.94,,263.0,250.0,-5.606,2.859,1.175,23.575
7815.5,2.998,0.824,-34.211,3.135,9.714,5.651,36.037,4.833,-6.303,-2.763,0.0,37.7,38.4,9.867,3.15,-5.851,-4.374,-6.358,-5.77,-3.196,26.713,0.0,247.94,,264.0,250.0,-5.535,2.862,1.177,23.507
7816.0,2.998,0.824,-34.211,3.135,9.714,5.651,36.037,4.833,-6.303,-2.763,0.0,37.7,38.4,9.867,3.15,-6.064,-4.367,-6.495,-5.855,-3.196,26.713,0.0,247.94,,264.0,250.0,-5.588,2.866,1.186,23.475
7816.5,2.998,0.824,-34.211,3.135,9.714,5.651,36.037,4.833,-6.303,-2.763,0.0,37.7,38.4,9.867,3.15,-6.024,-4.437,-6.49,-5.813,-3.196,26.713,0.0,250.14,,264.0,250.0,-5.695,2.866,1.201,23.489
7817.0,2.998,0.824,-34.211,3.135,9.714,5.651,36.037,4.833,-6.303,-2.763,0.0,37.7,38.4,9.867,3.15,-5.881,-4.313,-6.602,-5.692,-3.196,26.713,0.0,250.14,,264.0,250.0,-5.691,2.868,1.189,23.459
7817.5,2.998,0.824,-34.211,3.135,9.714,5.708,36.059,4.858,-6.272,-2.739,0.0,37.717,38.414,9.867,3.15,-5.912,-4.274,-6.586,-5.7,-3.192,26.704,0.0,246.94,,265.0,250.0,-5.622,2.87,1.204,23.452
7818.0,2.998,0.824,-34.211,3.135,9.714,5.708,36.059,4.858,-6.272,-2.739,0.0,37.7,38.4,9.867,3.15,-6.088,-4.417,-6.465,-5.811,-3.192,26.704,0.0,246.94,,265.0,250.0,-5.618,2.872,1.211,23.426
7818.5,2.998,0.824,-34.211,3.135,9.714,5.708,36.059,4.858,-6.272,-2.739,0.0,37.7,38.4,9.867,3.15,-6.014,-4.331,-6.56,-5.734,-3.192,26.704,0.0,249.64,,265.0,250.0,-5.695,2.874,1.202,23.369
7819.0,3.576,0.847,-35.209,3.143,9.826,5.708,36.059,4.858,-6.272,-2.739,0.0,37.7,38.4,9.845,3.132,-6.189,-4.373,-6.564,-5.719,-3.192,26.704,0.0,249.64,,265.0,250.0,-5.66,2.876,1.206,23.348
7819.5,3.576,0.847,-35.209,3.143,9.826,5.708,36.059,4.858,-6.272,-2.739,0.0,37.7,38.4,9.845,3.132,-6.121,-4.567,-6.252,-5.67,-3.192,26.704,0.0,247.54,,266.0,250.0,-5.711,2.888,1.207,23.296
7820.0,3.576,0.847,-35.209,3.143,9.826,5.708,36.059,4.858,-6.272,-2.739,0.0,37.7,38.4,9.845,3.132,-5.933,-4.433,-6.376,-5.74,-3.192,26.704,0.0,247.54,,266.0,250.0,-5.653,2.899,1.201,23.293
7820.5,3.576,0.847,-35.209,3.143,9.826,5.708,36.059,4.858,-6.272,-2.739,0.0,37.7,38.4,9.845,3.132,-5.855,-4.359,-6.49,-5.718,-3.192,26.704,0.0,251.64,,265.0,250.0,-5.621,2.91,1.211,23.261
7821.0,3.576,0.847,-35.209,3.143,9.826,5.685,36.073,4.836,-6.283,-2.747,0.0,37.709,38.398,9.845,3.132,-5.883,-4.273,-6.622,-5.729,-3.193,26.708,0.0,251.64,,265.0,250.0,-5.605,2.921,1.208,23.244
7821.5,3.576,0.847,-35.209,3.143,9.826,5.685,36.073,4.836,-6.283,-2.747,0.0,37.7,38.4,9.845,3.132,-6.028,-4.282,-6.721,-5.755,-3.193,26.708,0.0,248.74,,266.0,250.0,-5.627,2.932,1.22,23.272
7822.0,2.87,0.751,-34.871,3.205,9.735,5.685,36.073,4.836,-6.283,-2.747,0.0,37.7,38.4,9.821,3.309,-6.059,-4.356,-6.729,-5.751,-3.193,26.708,0.0,248.74,,266.0,250.0,-5.696,2.942,1.217,23.546
7822.5,2.87,0.751,-34.871,3.205,9.735,5.685,36.073,4.836,-6.283,-2.747,0.0,37.7,38.4,9.821,3.309,-6.028,-4.374,-6.664,-5.712,-3.193,26.708,0.0,251.24,,265.0,250.0,-5.724,2.941,1.222,23.618
7823.0,2.87,0.751,-34.871,3.205,9.735,5.685,36.073,4.836,-6.283,-2.747,0.0,37.7,38.4,9.821,3.309,-5.904,-4.283,-6.702,-5.667,-3.193,26.708,0.0,251.24,,265.0,250.0,-5.695,2.94,1.239,23.648
7823.5,2.87,0.751,-34.871,3.205,9.735,5.685,36.073,4.836,-6.283,-2.747,0.0,37.7,38.4,9.821,3.309,-6.143,-4.299,-6.815,-5.779,-3.193,26.708,0.0,250.34,,265.0,250.0,-5.639,2.939,1.244,23.696
7824.0,2.87,0.751,-34.871,3.205,9.735,5.656,36.071,4.843,-6.327,-2.748,0.0,37.707,38.368,9.821,3.309,-6.186,-4.349,-6.789,-5.828,-3.2,26.694,0.0,250.34,,265.0,250.0,-5.759,2.938,1.233,23.755
7824.5,2.87,0.751,-34.871,3.205,9.735,5.656,36.071,4.843,-6.327,-2.748,0.0,37.7,38.4,9.821,3.309,-6.109,-4.483,-6.623,-5.848,-3.2,26.694,0.0,253.04,,264.0,250.0,-5.788,2.937,1.24,23.777
7825.0,2.87,0.751,-34.871,3.205,9.735,5.656,36.071,4.843,-6.327,-2.748,0.0,37.7,38.4,9.821,3.309,-6.343,-4.437,-6.678,-5.791,-3.2,26.694,0.0,253.04,,264.0,250.0,-5.766,2.936,1.241,23.802
7825.5,2.54,0.66,-34.24,3.252,9.652,5.656,36.071,4.843,-6.327,-2.748,0.0,37.7,38.4,9.961,3.228,-6.444,-4.508,-6.649,-5.893,-3.2,26.694,0.0,250.24,,264.0,250.0,-5.812,2.935,1.235,23.875
7826.0,2.54,0.66,-34.24,3.252,9.652,5.656,36.071,4.843,-6.327,-2.748,0.0,37.7,38.4,9.961,3.228,-6.53,-4.534,-6.583,-5.994,-3.2,26.694,0.0,250.24,,264.0,250.0,-5.874,2.928,1.232,23.858
7826.5,2.54,0.66,-34.24,3.252,9.652,5.656,36.071,4.843,-6.327,-2.748,0.0,37.7,38.4,9.961,3.228,-6.546,-4.458,-6.723,-6.002,-3.2,26.694,0.0,251.94,,263.0,250.0,-5.91,2.922,1.232,23.742
7827.0,2.54,0.66,-34.24,3.252,9.652,5.656,36.071,4.843,-6.327,-2.748,0.0,37.7,38.4,9.961,3.228,-6.493,-4.37,-6.954,-5.955,-3.2,26.694,0.0,251.94,,263.0,250.0,-5.932,2.915,1.22,23.708
7827.5,2.54,0.66,-34.24,3.252,9.652,5.603,36.078,4.839,-6.317,-2.752,0.0,37.695,38.352,9.961,3.228,-6.497,-4.419,-6.888,-6.003,-3.196,26.693,0.0,247.84,,264.0,250.0,-5.943,2.909,1.207,23.634
7828.0,2.54,0.66,-34.24,3.252,9.652,5.603,36.078,4.839,-6.317,-2.752,0.0,37.7,38.4,9.961,3.228,-6.383,-4.333,-6.895,-5.774,-3.196,26.693,0.0,247.84,,264.0,250.0,-5.952,2.903,1.205,23.617
7828.5,2.577,0.689,-34.147,3.237,9.795,5.603,36.078,4.839,-6.317,-2.752,0.0,37.7,38.4,9.788,3.121,-6.216,-4.387,-6.72,-5.589,-3.196,26.693,0.0,250.74,,264.0,250.0,-5.846,2.897,1.206,23.645
7829.0,2.577,0.689,-34.147,3.237,9.795,5.603,36.078,4.839,-6.317,-2.752,0.0,37.7,38.4,9.788,3.121,-6.324,-4.499,-6.567,-5.67,-3.196,26.693,0.0,250.74,,264.0,250.0,-5.728,2.892,1.174,23.656
7829.5,2.577,0.689,-34.147,3.237,9.795,5.603,36.078,4.839,-6.317,-2.752,0.0,37.7,38.4,9.788,3.121,-6.347,-4.503,-6.492,-5.585,-3.196,26.693,0.0,248.64,,265.0,250.0,-5.765,2.887,1.175,23.67
7830.0,2.577,0.689,-34.147,3.237,9.795,5.603,36.078,4.839,-6.317,-2.752,0.0,37.7,38.4,9.788,3.121,-5.979,-4.449,-6.482,-5.561,-3.196,26.693,0.0,248.64,,265.0,250.0,-5.732,2.882,1.183,23.792
7830.5,2.577,0.689,-34.147,3.237,9.795,5.634,36.028,4.862,-6.333,-2.747,0.0,37.694,38.417,9.788,3.121,-5.87,-4.335,-6.585,-5.706,-3.195,26.689,0.0,250.54,,265.0,250.0,-5.618,2.877,1.198,23.813
7831.0,2.577,0.689,-34.147,3.237,9.795,5.634,36.028,4.862,-6.333,-2.747,0.0,37.7,38.4,9.788,3.121,-5.998,-4.279,-6.552,-5.568,-3.195,26.689,0.0,250.54,,265.0,250.0,-5.624,2.872,1.19,23.781
7831.5,2.577,0.689,-34.147,3.237,9.795,5.634,36.028,4.862,-6.333,-2.747,0.0,37.7,38.4,9.788,3.121,-6.013,-4.339,-6.527,-5.541,-3.195,26.689,0.0,249.54,,265.0,250.0,-5.599,2.867,1.215,23.892
7832.0,2.666,0.628,-35.209,3.167,9.893,5.634,36.028,4.862,-6.333,-2.747,0.0,37.7,38.4,9.63,3.121,-6.133,-4.458,-6.371,-5.701,-3.195,26.689,0.0,249.54,,265.0,250.0,-5.605,2.862,1.209,23.94
7832.5,2.666,0.628,-35.209,3.167,9.893,5.634,36.028,4.862,-6.333,-2.747,0.0,37.7,38.4,9.63,3.121,-6.205,-4.431,-6.434,-5.755,-3.195,26.689,0.0,250.74,,265.0,250.0,-5.666,2.856,1.221,23.859
7833.0,2.666,0.628,-35.209,3.167,9.893,5.634,36.028,4.862,-6.333,-2.747,0.0,37.7,38.4,9.63,3.121,-6.242,-4.385,-6.518,-5.617,-3.195,26.689,0.0,250.74,,265.0,250.0,-5.706,2.856,1.204,23.792
7833.5,2.666,0.628,-35.209,3.167,9.893,5.634,36.028,4.862,-6.333,-2.747,0.0,37.7,38.4,9.63,3.121,-6.246,-4.442,-6.439,-5.624,-3.195,26.689,0.0,250.74,,265.0,250.0,-5.691,2.853,1.208,23.729
7834.0,2.666,0.628,-35.209,3.167,9.893,5.609,36.044,4.854,-6.3,-2.74,0.0,37.69,38.365,9.63,3.121,-6.199,-4.531,-6.285,-5.635,-3.188,26.685,0.0,250.74,,265.0,250.0,-5.687,2.85,1.207,23.734
7834.5,2.666,0.628,-35.209,3.167,9.893,5.609,36.044,4.854,-6.3,-2.74,0.0,37.7,38.4,9.63,3.121,-6.204,-4.481,-6.276,-5.498,-3.188,26.685,0.0,252.14,,264.0,250.0,-5.662,2.847,1.22,23.684
7835.0,3.531,0.869,-35.209,3.098,9.657,5.609,36.044,4.854,-6.3,-2.74,0.0,37.7,38.4,9.805,3.301,-5.896,-4.54,-6.147,-5.726,-3.188,26.685,0.0,252.14,,264.0,250.0,-5.614,2.844,1.21,23.719
7835.5,3.531,0.869,-35.209,3.098,9.657,5.609,36.044,4.854,-6.3,-2.74,0.0,37.7,38.4,9.805,3.301,-5.732,-4.389,-6.363,-5.66,-3.188,26.685,0.0,251.44,,263.0,250.0,-5.577,2.855,1.215,23.718
7836.0,3.531,0.869,-35.209,3.098,9.657,5.609,36.044,4.854,-6.3,-2.74,0.0,37.7,38.4,9.805,3.301,-5.716,-4.337,-6.405,-5.67,-3.188,26.685,0.0,251.44,,263.0,250.0,-5.536,2.866,1.229,23.74
7836.5,3.531,0.869,-35.209,3.098,9.657,5.609,36.044,4.854,-6.3,-2.74,0.0,37.7,38.4,9.805,3.301,-5.971,-4.396,-6.314,-5.838,-3.188,26.685,0.0,251.14,,262.0,250.0,-5.532,2.877,1.249,23.796
7837.0,3.531,0.869,-35.209,3.098,9.657,5.652,36.026,4.869,-6.285,-2.733,0.0,37.681,38.358,9.805,3.301,-6.154,-4.49,-6.325,-5.908,-3.183,26.68,0.0,251.14,,262.0,250.0,-5.63,2.888,1.214,23.822
7837.5,3.531,0.869,-35.209,3.098,9.657,5.652,36.026,4.869,-6.285,-2.733,0.0,37.7,38.4,9.805,3.301,-6.345,-4.43,-6.6,-5.944,-3.183,26.68,0.0,249.84,,262.0,250.0,-5.719,2.898,1.22,23.825
7838.0,3.298,0.751,-35.209,3.066,9.787,5.652,36.026,4.869,-6.285,-2.733,0.0,37.7,38.4,9.823,3.221,-6.446,-4.514,-6.605,-5.899,-3.183,26.68,0.0,249.84,,262.0,250.0,-5.83,2.909,1.229,23.806
7838.5,3.298,0.751,-35.209,3.066,9.787,5.652,36.026,4.869,-6.285,-2.733,0.0,37.7,38.4,9.823,3.221,-6.447,-4.522,-6.549,-5.819,-3.183,26.68,0.0,251.14,,261.0,250.0,-5.866,2.915,1.226,23.761
7839.0,3.298,0.751,-35.209,3.066,9.787,5.652,36.026,4.869,-6.285,-2.733,0.0,37.7,38.4,9.823,3.221,-6.402,-4.491,-6.6,-5.724,-3.183,26.68,0.0,251.14,,261.0,250.0,-5.834,2.921,1.228,23.687
7839.5,3.298,0.751,-35.209,3.066,9.787,5.652,36.026,4.869,-6.285,-2.733,0.0,37.7,38.4,9.823,3.221,-6.2,-4.506,-6.475,-5.704,-3.183,26.68,0.0,248.34,,262.0,250.0,-5.804,2.927,1.219,23.662
7840.0,3.298,0.751,-35.209,3.066,9.787,5.652,36.026,4.869,-6.285,-2.733,0.0,37.7,38.4,9.823,3.221,-5.879,-4.439,-6.5,-5.658,-3.183,26.68,0.0,248.34,,262.0,250.0,-5.721,2.934,1.206,23.637
7840.5,3.298,0.751,-35.209,3.066,9.787,5.68,36.063,4.854,-6.235,-2.746,0.0,37.686,38.378,9.823,3.221,-5.742,-4.334,-6.555,-5.608,-3.191,26.681,0.0,248.34,,263.0,250.0,-5.619,2.94,1.206,23.661
7841.0,3.298,0.751,-35.209,3.066,9.787,5.68,36.063,4.854,-6.235,-2.746,0.0,37.7,38.4,9.823,3.221,-6.062,-4.358,-6.474,-5.753,-3.191,26.681,0.0,248.34,,263.0,250.0,-5.56,2.945,1.207,23.627
7841.5,2.909,0.79,-33.826,3.217,9.72,5.68,36.063,4.854,-6.235,-2.746,0.0,37.7,38.4,9.864,3.019,-6.101,-4.416,-6.395,-5.676,-3.191,26.681,0.0,248.64,,264.0,250.0,-5.662,2.951,1.216,23.592
7842.0,2.909,0.79,-33.826,3.217,9.72,5.68,36.063,4.854,-6.235,-2.746,0.0,37.7,38.4,9.864,3.019,-6.126,-4.42,-6.396,-5.665,-3.191,26.681,0.0,248.64,,264.0,250.0,-5.647,2.95,1.2,23.584
7842.5,2.909,0.79,-33.826,3.217,9.72,5.68,36.063,4.854,-6.235,-2.746,0.0,37.7,38.4,9.864,3.019,-6.049,-4.425,-6.285,-5.617,-3.191,26.681,0.0,249.64,,264.0,250.0,-5.652,2.95,1.206,23.562
7843.0,2.909,0.79,-33.826,3.217,9.72,5.68,36.063,4.854,-6.235,-2.746,0.0,37.7,38.4,9.864,3.019,-6.114,-4.451,-6.267,-5.636,-3.191,26.681,0.0,249.64,,264.0,250.0,-5.594,2.949,1.199,23.56
7843.5,2.909,0.79,-33.826,3.217,9.72,5.712,36.041,4.842,-6.231,-2.733,0.0,37.685,38.424,9.864,3.019,-6.151,-4.386,-6.334,-5.665,-3.184,26.678,0.0,250.34,,264.0,250.0,-5.617,2.948,1.235,23.584
7844.0,2.909,0.79,-33.826,3.217,9.72,5.712,36.041,4.842,-6.231,-2.733,0.0,37.7,38.4,9.864,3.019,-6.254,-4.453,-6.337,-5.822,-3.184,26.678,0.0,250.34,,264.0,250.0,-5.634,2.948,1.217,23.601
7844.5,3.243,0.808,-35.209,3.184,9.775,5.712,36.041,4.842,-6.231,-2.733,0.0,37.7,38.4,9.703,3.1,-6.305,-4.441,-6.444,-5.688,-3.184,26.678,0.0,250.54,,264.0,250.0,-5.717,2.947,1.241,23.632
7845.0,3.243,0.808,-35.209,3.184,9.775,5.712,36.041,4.842,-6.231,-2.733,0.0,37.7,38.4,9.703,3.1,-6.401,-4.456,-6.544,-5.736,-3.184,26.678,0.0,250.54,,264.0,250.0,-5.72,2.952,1.226,23.644
7845.5,3.243,0.808,-35.209,3.184,9.775,5.712,36.041,4.842,-6.231,-2.733,0.0,37.7,38.4,9.703,3.1,-6.44,-4.444,-6.557,-5.839,-3.184,26.678,0.0,249.74,,264.0,250.0,-5.784,2.957,1.234,23.665
7846.0,3.243,0.808,-35.209,3.184,9.775,5.712,36.041,4.842,-6.231,-2.733,0.0,37.7,38.4,9.703,3.1,-6.498,-4.469,-6.608,-5.851,-3.184,26.678,0.0,249.74,,264.0,250.0,-5.82,2.961,1.249,23.647
7846.5,3.243,0.808,-35.209,3.184,9.775,5.712,36.041,4.842,-6.231,-2.733,0.0,37.7,38.4,9.703,3.1,-6.507,-4.452,-6.674,-5.839,-3.184,26.678,0.0,250.84,,264.0,250.0,-5.856,2.966,1.246,23.62
7847.0,3.243,0.808,-35.209,3.184,9.775,5.729,36.079,4.853,-6.24,-2.747,0.0,37.688,38.409,9.703,3.1,-6.549,-4.5,-6.68,-5.867,-3.188,26.671,0.0,250.84,,264.0,250.0,-5.868,2.971,1.242,23.616
7847.5,3.243,0.808,-35.209,3.184,9.775,5.729,36.079,4.853,-6.24,-2.747,0.0,37.7,38.4,9.703,3.1,-6.53,-4.547,-6.56,-5.953,-3.188,26.671,0.0,251.84,,263.0,250.0,-5.899,2.975,1.233,23.603
7848.0,3.303,0.809,-35.148,3.162,9.763,5.729,36.079,4.853,-6.24,-2.747,0.0,37.7,38.4,9.899,3.252,-6.383,-4.55,-6.551,-5.728,-3.188,26.671,0.0,251.84,,263.0,250.0,-5.898,2.979,1.215,23.605
7848.5,3.303,0.809,-35.148,3.162,9.763,5.729,36.079,4.853,-6.24,-2.747,0.0,37.7,38.4,9.899,3.252,-6.22,-4.414,-6.666,-5.73,-3.188,26.671,0.0,251.94,,262.0,250.0,-5.803,2.985,1.219,23.617
7849.0,3.303,0.809,-35.148,3.162,9.763,5.729,36.079,4.853,-6.24,-2.747,0.0,37.7,38.4,9.899,3.252,-6.476,-4.485,-6.688,-5.86,-3.188,26.671,0.0,251.94,,262.0,250.0,-5.757,2.99,1.239,23.626
7849.5,3.303,0.809,-35.148,3.162,9.763,5.729,36.079,4.853,-6.24,-2.747,0.0,37.7,38.4,9.899,3.252,-6.526,-4.512,-6.659,-5.884,-3.188,26.671,0.0,250.14,,262.0,250.0,-5.877,2.995,1.226,23.663
7850.0,3.303,0.809,-35.148,3.162,9.763,5.68,36.1,4.86,-6.242,-2.751,0.0,37.693,38.445,9.899,3.252,-6.544,-4.525,-6.685,-5.852,-3.199,26.655,0.0,250.14,,262.0,250.0,-5.895,3.0,1.229,23.653
7850.5,3.303,0.809,-35.148,3.162,9.763,5.68,36.1,4.86,-6.242,-2.751,0.0,37.7,38.4,9.899,3.252,-6.5,-4.556,-6.642,-5.835,-3.199,26.655,0.0,250.54,,262.0,250.0,-5.901,3.005,1.222,23.678
7851.0,2.859,0.664,-35.209,3.103,9.84,5.68,36.1,4.86,-6.242,-2.751,0.0,37.7,38.4,9.67,3.308,-6.258,-4.435,-6.639,-5.692,-3.199,26.655,0.0,250.54,,262.0,250.0,-5.883,3.01,1.216,23.746
7851.5,2.859,0.664,-35.209,3.103,9.84,5.68,36.1,4.86,-6.242,-2.751,0.0,37.7,38.4,9.67,3.308,-6.259,-4.478,-6.547,-5.828,-3.199,26.655,0.0,250.24,,262.0,250.0,-5.756,3.008,1.231,23.759
7852.0,2.859,0.664,-35.209,3.103,9.84,5.68,36.1,4.86,-6.242,-2.751,0.0,37.7,38.4,9.67,3.308,-6.059,-4.413,-6.682,-5.762,-3.199,26.655,0.0,250.24,,262.0,250.0,-5.778,3.005,1.224,23.765
7852.5,2.859,0.664,-35.209,3.103,9.84,5.68,36.1,4.86,-6.242,-2.751,0.0,37.7,38.4,9.67,3.308,-5.991,-4.34,-6.757,-5.808,-3.199,26.655,0.0,249.34,,262.0,250.0,-5.729,3.003,1.222,23.665
7853.0,2.859,0.664,-35.209,3.103,9.84,5.68,36.1,4.86,-6.242,-2.751,0.0,37.7,38.4,9.67,3.308,-6.144,-4.304,-6.753,-5.854,-3.199,26.655,0.0,249.34,,262.0,250.0,-5.724,3.0,1.237,23.513
7853.5,2.859,0.664,-35.209,3.103,9.84,5.707,36.084,4.856,-6.269,-2.735,0.0,37.705,38.417,9.67,3.308,-6.377,-4.393,-6.774,-5.939,-3.186,26.655,0.0,249.44,,262.0,250.0,-5.764,2.998,1.226,23.375
7854.0,2.859,0.664,-35.209,3.103,9.84,5.707,36.084,4.856,-6.269,-2.735,0.0,37.7,38.4,9.67,3.308,-6.252,-4.342,-6.893,-5.836,-3.186,26.655,0.0,249.44,,262.0,250.0,-5.871,2.996,1.21,23.403
7854.5,3.352,0.808,-35.073,3.185,9.816,5.707,36.084,4.856,-6.269,-2.735,0.0,37.7,38.4,9.845,3.134,-6.233,-4.32,-6.846,-5.853,-3.186,26.655,0.0,249.44,,262.0,255.0,-5.83,2.994,1.216,23.473
7855.0,3.352,0.808,-35.073,3.185,9.816,5.707,36.084,4.856,-6.269,-2.735,0.0,37.7,38.4,9.845,3.134,-6.297,-4.415,-6.86,-5.921,-3.186,26.655,0.0,249.44,,262.0,255.0,-5.813,2.999,1.198,23.539
7855.5,3.352,0.808,-35.073,3.185,9.816,5.707,36.084,4.856,-6.269,-2.735,0.0,37.7,38.4,9.845,3.134,-6.587,-4.507,-6.744,-5.92,-3.186,26.655,0.0,249.24,,263.0,255.0,-5.873,3.005,1.194,23.567
7856.0,3.352,0.808,-35.073,3.185,9.816,5.707,36.084,4.856,-6.269,-2.735,0.0,37.7,38.4,9.845,3.134,-6.61,-4.502,-6.805,-5.809,-3.186,26.655,0.0,249.24,,263.0,255.0,-5.94,3.011,1.228,23.598
7856.5,3.352,0.808,-35.073,3.185,9.816,5.701,36.084,4.854,-6.271,-2.745,0.0,37.697,38.446,9.845,3.134,-6.478,-4.471,-6.766,-5.762,-3.197,26.646,0.0,248.94,,264.0,255.0,-5.931,3.016,1.21,23.582
7857.0,3.352,0.808,-35.073,3.185,9.816,5.701,36.084,4.854,-6.271,-2.745,0.0,37.7,38.4,9.845,3.134,-6.506,-4.55,-6.651,-5.921,-3.197,26.646,0.0,248.94,,264.0,255.0,-5.869,3.022,1.21,23.551
7857.5,3.148,0.756,-35.209,3.233,9.935,5.701,36.084,4.854,-6.271,-2.745,0.0,37.7,38.4,9.734,3.212,-6.506,-4.556,-6.615,-5.898,-3.197,26.646,0.0,249.34,,265.0,255.0,-5.907,3.027,1.194,23.523
7858.0,3.148,0.756,-35.209,3.233,9.935,5.701,36.084,4.854,-6.271,-2.745,0.0,37.7,38.4,9.734,3.212,-6.263,-4.431,-6.749,-5.732,-3.197,26.646,0.0,249.34,,265.0,255.0,-5.894,3.029,1.185,23.562
7858.5,3.148,0.756,-35.209,3.233,9.935,5.701,36.084,4.854,-6.271,-2.745,0.0,37.7,38.4,9.734,3.212,-6.34,-4.546,-6.609,-5.916,-3.197,26.646,0.0,248.94,,266.0,255.0,-5.794,3.031,1.166,23.623
7859.0,3.148,0.756,-35.209,3.233,9.935,5.701,36.084,4.854,-6.271,-2.745,0.0,37.7,38.4,9.734,3.212,-6.29,-4.444,-6.774,-5.795,-3.197,26.646,0.0,248.94,,266.0,255.0,-5.853,3.033,1.183,23.627
7859.5,3.148,0.756,-35.209,3.233,9.935,5.702,36.063,4.845,-6.276,-2.765,0.0,37.712,38.48,9.734,3.212,-6.28,-4.485,-6.744,-5.827,-3.193,26.638,0.0,251.14,,267.0,255.0,-5.826,3.035,1.178,23.626
7860.0,3.148,0.756,-35.209,3.233,9.935,5.702,36.063,4.845,-6.276,-2.765,0.0,37.7,38.5,9.734,3.212,-6.374,-4.492,-6.66,-5.921,-3.193,26.638,0.0,251.14,,267.0,255.0,-5.834,3.037,1.181,23.627
7860.5,3.148,0.756,-35.209,3.233,9.935,5.702,36.063,4.845,-6.276,-2.765,0.0,37.7,38.5,9.734,3.212,-6.5,-4.56,-6.636,-6.011,-3.193,26.638,0.0,245.34,,268.0,255.0,-5.862,3.039,1.185,23.618
7861.0,3.196,0.762,-35.209,3.182,9.827,5.702,36.063,4.845,-6.276,-2.765,0.0,37.7,38.5,9.73,3.113,-6.312,-4.424,-6.829,-5.893,-3.193,26.638,0.0,245.34,,268.0,255.0,-5.927,3.041,1.169,23.686
7861.5,3.196,0.762,-35.209,3.182,9.827,5.702,36.063,4.845,-6.276,-2.765,0.0,37.7,38.5,9.73,3.113,-6.452,-4.524,-6.812,-5.878,-3.193,26.638,0.0,246.24,,269.0,255.0,-5.865,3.043,1.161,23.705
7862.0,3.196,0.762,-35.209,3.182,9.827,5.702,36.063,4.845,-6.276,-2.765,0.0,37.7,38.5,9.73,3.113,-6.515,-4.534,-6.82,-5.925,-3.193,26.638,0.0,246.24,,269.0,255.0,-5.916,3.046,1.163,23.662
7862.5,3.196,0.762,-35.209,3.182,9.827,5.702,36.063,4.845,-6.276,-2.765,0.0,37.7,38.5,9.73,3.113,-6.592,-4.531,-6.812,-5.935,-3.193,26.638,0.0,248.94,,270.0,255.0,-5.949,3.048,1.161,23.703
7863.0,3.196,0.762,-35.209,3.182,9.827,5.73,36.09,4.88,-6.246,-2.74,0.0,37.736,38.461,9.73,3.113,-6.507,-4.545,-6.731,-5.85,-3.191,26.64,0.0,248.94,,270.0,255.0,-5.967,3.051,1.151,23.818
7863.5,3.196,0.762,-35.209,3.182,9.827,5.73,36.09,4.88,-6.246,-2.74,0.0,37.7,38.5,9.73,3.113,-6.316,-4.538,-6.683,-5.812,-3.191,26.64,0.0,249.34,,271.0,255.0,-5.908,3.053,1.146,23.841
7864.0,3.4,0.824,-35.209,3.166,9.798,5.73,36.09,4.88,-6.246,-2.74,0.0,37.7,38.5,9.843,3.291,-6.131,-4.453,-6.777,-5.811,-3.191,26.64,0.0,249.34,,271.0,255.0,-5.837,3.055,1.148,23.828
7864.5,3.4,0.824,-35.209,3.166,9.798,5.73,36.09,4.88,-6.246,-2.74,0.0,37.7,38.5,9.843,3.291,-6.06,-4.316,-6.797,-5.778,-3.191,26.64,0.0,248.74,,272.0,255.0,-5.793,3.061,1.126,23.813
7865.0,3.4,0.824,-35.209,3.166,9.798,5.73,36.09,4.88,-6.246,-2.74,0.0,37.7,38.5,9.843,3.291,-6.162,-4.355,-6.724,-5.756,-3.191,26.64,0.0,248.74,,272.0,255.0,-5.738,3.066,1.15,23.857
7865.5,3.4,0.824,-35.209,3.166,9.798,5.73,36.09,4.88,-6.246,-2.74,0.0,37.7,38.5,9.843,3.291,-6.283,-4.203,-6.891,-5.634,-3.191,26.64,0.0,252.84,,273.0,255.0,-5.749,3.072,1.147,23.979
7866.0,3.4,0.824,-35.209,3.166,9.798,5.763,36.086,4.869,-6.225,-2.745,0.0,37.739,38.528,9.843,3.291,-6.316,-4.335,-6.89,-5.795,-3.202,26.634,0.0,252.84,,273.0,255.0,-5.753,3.077,1.16,23.937
7866.5,3.4,0.824,-35.209,3.166,9.798,5.763,36.086,4.869,-6.225,-2.745,0.0,37.7,38.5,9.843,3.291,-6.404,-4.31,-6.974,-5.865,-3.202,26.634,0.0,253.24,,274.0,255.0,-5.834,3.088,1.165,23.844
7867.0,3.4,0.824,-35.209,3.166,9.798,5.763,36.086,4.869,-6.225,-2.745,0.0,37.7,38.5,9.843,3.291,-6.549,-4.295,-7.019,-5.916,-3.202,26.634,0.0,253.24,,274.0,255.0,-5.888,3.088,1.164,23.843
7867.5,2.99,0.778,-34.78,3.247,9.835,5.763,36.086,4.869,-6.225,-2.745,0.0,37.7,38.5,9.833,3.129,-6.525,-4.333,-7.086,-5.937,-3.202,26.634,0.0,253.14,,275.0,255.0,-5.945,3.093,1.176,23.886
7868.0,2.99,0.778,-34.78,3.247,9.835,5.763,36.086,4.869,-6.225,-2.745,0.0,37.7,38.5,9.833,3.129,-6.512,-4.328,-7.052,-5.933,-3.202,26.634,0.0,253.14,,275.0,255.0,-5.97,3.091,1.177,23.847
7868.5,2.99,0.778,-34.78,3.247,9.835,5.763,36.086,4.869,-6.225,-2.745,0.0,37.7,38.5,9.833,3.129,-6.484,-4.336,-7.007,-5.936,-3.202,26.634,0.0,255.54,,275.0,255.0,-5.956,3.09,1.187,23.818
7869.0,2.99,0.778,-34.78,3.247,9.835,5.763,36.086,4.869,-6.225,-2.745,0.0,37.7,38.5,9.833,3.129,-6.532,-4.347,-7.0,-5.908,-3.202,26.634,0.0,255.54,,275.0,255.0,-5.941,3.088,1.16,23.795
7869.5,2.99,0.778,-34.78,3.247,9.835,5.793,36.113,4.86,-6.255,-2.74,0.0,37.743,38.537,9.833,3.129,-6.465,-4.23,-7.101,-5.72,-3.193,26.634,0.0,256.14,,274.0,255.0,-5.947,3.086,1.167,23.736
7870.0,2.99,0.778,-34.78,3.247,9.835,5.793,36.113,4.86,-6.255,-2.74,0.0,37.7,38.5,9.833,3.129,-6.455,-4.535,-6.73,-5.715,-3.193,26.634,0.0,256.14,,274.0,255.0,-5.879,3.083,1.17,23.733
7870.5,3.264,0.854,-34.701,3.263,9.736,5.793,36.113,4.86,-6.255,-2.74,0.0,37.7,38.5,9.837,3.287,-6.343,-4.508,-6.737,-5.802,-3.193,26.634,0.0,255.84,,274.0,255.0,-5.859,3.083,1.171,23.764
7871.0,3.264,0.854,-34.701,3.263,9.736,5.793,36.113,4.86,-6.255,-2.74,0.0,37.7,38.5,9.837,3.287,-6.451,-4.489,-6.829,-5.785,-3.193,26.634,0.0,255.84,,274.0,255.0,-5.847,3.086,1.168,23.768
7871.5,3.264,0.854,-34.701,3.263,9.736,5.793,36.113,4.86,-6.255,-2.74,0.0,37.7,38.5,9.837,3.287,-6.375,-4.396,-6.906,-5.757,-3.193,26.634,0.0,255.64,,274.0,255.0,-5.889,3.089,1.178,23.816
7872.0,3.264,0.854,-34.701,3.263,9.736,5.793,36.113,4.86,-6.255,-2.74,0.0,37.7,38.5,9.837,3.287,-6.58,-4.454,-6.913,-5.912,-3.193,26.634,0.0,255.64,,274.0,255.0,-5.859,3.092,1.189,23.863
7872.5,3.264,0.854,-34.701,3.263,9.736,5.743,36.116,4.857,-6.268,-2.747,0.0,37.755,38.62,9.837,3.287,-6.64,-4.433,-7.001,-5.897,-3.201,26.635,0.0,255.74,,274.0,255.0,-5.964,3.095,1.209,23.939
7873.0,3.264,0.854,-34.701,3.263,9.736,5.743,36.116,4.857,-6.268,-2.747,0.0,37.8,38.6,9.837,3.287,-6.721,-4.488,-7.039,-5.904,-3.201,26.635,0.0,255.74,,274.0,255.0,-5.993,3.098,1.199,24.05
7873.5,2.937,0.701,-35.009,3.199,9.758,5.743,36.116,4.857,-6.268,-2.747,0.0,37.8,38.6,9.875,3.3,-6.698,-4.482,-7.033,-5.911,-3.201,26.635,0.0,257.94,,273.0,255.0,-6.038,3.1,1.189,24.067
7874.0,2.937,0.701,-35.009,3.199,9.758,5.743,36.116,4.857,-6.268,-2.747,0.0,37.8,38.6,9.875,3.3,-6.676,-4.506,-7.009,-5.883,-3.201,26.635,0.0,257.94,,273.0,255.0,-6.031,3.098,1.194,24.092
7874.5,2.937,0.701,-35.009,3.199,9.758,5.743,36.116,4.857,-6.268,-2.747,0.0,37.8,38.6,9.875,3.3,-6.369,-4.468,-7.018,-5.894,-3.201,26.635,0.0,259.64,,272.0,255.0,-6.019,3.095,1.203,24.075
7875.0,2.937,0.701,-35.009,3.199,9.758,5.743,36.116,4.857,-6.268,-2.747,0.0,37.8,38.6,9.875,3.3,-6.277,-4.409,-7.08,-5.899,-3.201,26.635,0.0,259.64,,272.0,255.0,-5.937,3.092,1.175,24.239
7875.5,2.937,0.701,-35.009,3.199,9.758,5.743,36.116,4.857,-6.268,-2.747,0.0,37.8,38.6,9.875,3.3,-6.32,-4.358,-7.171,-5.839,-3.201,26.635,0.0,259.94,,271.0,255.0,-5.916,3.09,1.171,24.265
7876.0,2.937,0.701,-35.009,3.199,9.758,5.7,36.096,4.845,-6.273,-2.754,0.0,37.755,38.59,9.875,3.3,-6.357,-4.316,-7.169,-5.844,-3.209,26.627,0.0,259.94,,271.0,255.0,-5.922,3.087,1.186,24.165
7876.5,2.937,0.701,-35.009,3.199,9.758,5.7,36.096,4.845,-6.273,-2.754,0.0,37.8,38.6,9.875,3.3,-6.352,-4.384,-7.125,-5.883,-3.209,26.627,0.0,259.84,,270.0,255.0,-5.921,3.085,1.182,24.148
7877.0,2.842,0.654,-35.153,3.201,9.808,5.7,36.096,4.845,-6.273,-2.754,0.0,37.8,38.6,9.816,3.07,-6.457,-4.346,-7.187,-5.862,-3.209,26.627,0.0,259.84,,270.0,255.0,-5.936,3.082,1.18,24.11
7877.5,2.842,0.654,-35.153,3.201,9.808,5.7,36.096,4.845,-6.273,-2.754,0.0,37.8,38.6,9.816,3.07,-6.537,-4.228,-7.23,-5.744,-3.209,26.627,0.0,259.94,,269.0,255.0,-5.963,3.078,1.173,24.125
7878.0,2.842,0.654,-35.153,3.201,9.808,5.7,36.096,4.845,-6.273,-2.754,0.0,37.8,38.6,9.816,3.07,-6.479,-4.434,-6.976,-5.828,-3.209,26.627,0.0,259.94,,269.0,255.0,-5.935,3.075,1.186,24.066
7878.5,2.842,0.654,-35.153,3.201,9.808,5.7,36.096,4.845,-6.273,-2.754,0.0,37.8,38.6,9.816,3.07,-6.489,-4.494,-6.825,-5.857,-3.209,26.627,0.0,256.04,,268.0,255.0,-5.929,3.071,1.18,24.027
7879.0,2.842,0.654,-35.153,3.201,9.808,5.69,36.106,4.851,-6.3,-2.745,0.0,37.768,38.589,9.816,3.07,-6.536,-4.563,-6.786,-5.826,-3.201,26.634,0.0,256.04,,268.0,255.0,-5.916,3.067,1.177,24.009
7879.5,2.842,0.654,-35.153,3.201,9.808,5.69,36.106,4.851,-6.3,-2.745,0.0,37.8,38.6,9.816,3.07,-6.536,-4.573,-6.758,-5.778,-3.201,26.634,0.0,260.04,,267.0,255.0,-5.928,3.063,1.167,24.005
7880.0,2.353,0.644,-34.381,3.235,9.731,5.69,36.106,4.851,-6.3,-2.745,0.0,37.8,38.6,9.801,3.241,-6.539,-4.552,-6.775,-5.778,-3.201,26.634,0.0,260.04,,267.0,255.0,-5.911,3.06,1.178,23.986
7880.5,2.353,0.644,-34.381,3.235,9.731,5.69,36.106,4.851,-6.3,-2.745,0.0,37.8,38.6,9.801,3.241,-6.55,-4.507,-6.886,-5.761,-3.201,26.634,0.0,259.84,,266.0,255.0,-5.911,3.048,1.172,23.965
7881.0,2.353,0.644,-34.381,3.235,9.731,5.69,36.106,4.851,-6.3,-2.745,0.0,37.8,38.6,9.801,3.241,-6.526,-4.56,-6.772,-5.927,-3.201,26.634,0.0,259.84,,266.0,255.0,-5.926,3.037,1.185,24.029
7881.5,2.353,0.644,-34.381,3.235,9.731,5.69,36.106,4.851,-6.3,-2.745,0.0,37.8,38.6,9.801,3.241,-6.64,-4.683,-6.56,-6.092,-3.201,26.634,0.0,256.34,,265.0,255.0,-5.946,3.026,1.194,24.008
7882.0,2.353,0.644,-34.381,3.235,9.731,5.69,36.106,4.851,-6.3,-2.745,0.0,37.8,38.6,9.801,3.241,-6.549,-4.624,-6.605,-5.967,-3.201,26.634,0.0,256.34,,265.0,255.0,-5.994,3.014,1.177,23.948
7882.5,2.353,0.644,-34.381,3.235,9.731,5.707,36.066,4.871,-6.308,-2.75,0.0,37.784,38.681,9.801,3.241,-6.401,-4.616,-6.587,-5.93,-3.195,26.625,0.0,256.84,,264.0,255.0,-5.936,3.004,1.164,23.943
7883.0,2.353,0.644,-34.381,3.235,9.731,5.707,36.066,4.871,-6.308,-2.75,0.0,37.8,38.7,9.801,3.241,-6.036,-4.434,-6.747,-5.749,-3.195,26.625,0.0,256.84,,264.0,255.0,-5.883,2.993,1.145,24.001
7883.5,2.774,0.754,-33.532,3.157,9.749,5.707,36.066,4.871,-6.308,-2.75,0.0,37.8,38.7,9.844,3.093,-5.998,-4.378,-6.841,-5.769,-3.195,26.625,0.0,256.84,,263.0,255.0,-5.742,2.982,1.148,24.054
7884.0,2.774,0.754,-33.532,3.157,9.749,5.707,36.066,4.871,-6.308,-2.75,0.0,37.8,38.7,9.844,3.093,-6.276,-4.42,-6.736,-5.649,-3.195,26.625,0.0,256.84,,263.0,255.0,-5.747,2.979,1.168,24.044
7884.5,2.774,0.754,-33.532,3.157,9.749,5.707,36.066,4.871,-6.308,-2.75,0.0,37.8,38.7,9.844,3.093,-6.226,-4.421,-6.554,-5.58,-3.195,26.625,0.0,257.74,,262.0,255.0,-5.77,2.976,1.174,24.031
7885.0,2.774,0.754,-33.532,3.157,9.749,5.707,36.066,4.871,-6.308,-2.75,0.0,37.8,38.7,9.844,3.093,-6.252,-4.577,-6.353,-5.735,-3.195,26.625,0.0,257.74,,262.0,255.0,-5.695,2.972,1.179,24.015
7885.5,2.774,0.754,-33.532,3.157,9.749,5.715,36.065,4.866,-6.252,-2.738,0.0,37.803,38.74,9.844,3.093,-5.995,-4.547,-6.27,-5.742,-3.189,26.641,0.0,254.94,,262.0,255.0,-5.729,2.969,1.172,24.036
7886.0,2.774,0.754,-33.532,3.157,9.749,5.715,36.065,4.866,-6.252,-2.738,0.0,37.8,38.7,9.844,3.093,-5.783,-4.339,-6.539,-5.649,-3.189,26.641,0.0,254.94,,262.0,255.0,-5.638,2.966,1.188,23.984
7886.5,2.635,0.708,-34.245,3.192,9.795,5.715,36.065,4.866,-6.252,-2.738,0.0,37.8,38.7,9.811,3.038,-5.991,-4.413,-6.513,-5.79,-3.189,26.641,0.0,254.84,,262.0,255.0,-5.578,2.963,1.194,23.946
7887.0,2.635,0.708,-34.245,3.192,9.795,5.715,36.065,4.866,-6.252,-2.738,0.0,37.8,38.7,9.811,3.038,-6.288,-4.409,-6.622,-5.797,-3.189,26.641,0.0,254.84,,262.0,255.0,-5.677,2.957,1.211,23.926
7887.5,2.635,0.708,-34.245,3.192,9.795,5.715,36.065,4.866,-6.252,-2.738,0.0,37.8,38.7,9.811,3.038,-6.48,-4.443,-6.745,-5.756,-3.189,26.641,0.0,255.44,,262.0,255.0,-5.779,2.952,1.236,23.913
7888.0,2.635,0.708,-34.245,3.192,9.795,5.715,36.065,4.866,-6.252,-2.738,0.0,37.8,38.7,9.811,3.038,-6.311,-4.482,-6.588,-5.835,-3.189,26.641,0.0,255.44,,262.0,255.0,-5.856,2.947,1.241,23.888
7888.5,2.635,0.708,-34.245,3.192,9.795,5.775,36.136,4.87,-6.219,-2.734,0.0,37.819,38.726,9.811,3.038,-6.327,-4.412,-6.645,-5.855,-3.19,26.643,0.0,253.34,,263.0,255.0,-5.804,2.942,1.238,23.892
7889.0,2.635,0.708,-34.245,3.192,9.795,5.775,36.136,4.87,-6.219,-2.734,0.0,37.8,38.7,9.811,3.038,-6.191,-4.407,-6.742,-5.782,-3.19,26.643,0.0,253.34,,263.0,255.0,-5.81,2.937,1.241,23.949
7889.5,2.635,0.708,-34.245,3.192,9.795,5.775,36.136,4.87,-6.219,-2.734,0.0,37.8,38.7,9.811,3.038,-5.971,-4.303,-6.745,-5.617,-3.19,26.643,0.0,253.04,,264.0,255.0,-5.78,2.932,1.254,23.976
7890.0,3.235,0.798,-34.675,3.207,9.794,5.775,36.136,4.87,-6.219,-2.734,0.0,37.8,38.7,9.846,2.956,-6.052,-4.282,-6.654,-5.565,-3.19,26.643,0.0,253.04,,264.0,255.0,-5.659,2.927,1.248,24.031
7890.5,3.235,0.798,-34.675,3.207,9.794,5.775,36.136,4.87,-6.219,-2.734,0.0,37.8,38.7,9.846,2.956,-6.088,-4.284,-6.645,-5.554,-3.19,26.643,0.0,253.14,,265.0,255.0,-5.638,2.932,1.264,24.062
7891.0,3.235,0.798,-34.675,3.207,9.794,5.775,36.136,4.87,-6.219,-2.734,0.0,37.8,38.7,9.846,2.956,-6.201,-4.241,-6.641,-5.484,-3.19,26.643,0.0,253.14,,265.0,255.0,-5.643,2.937,1.259,24.085
7891.5,3.235,0.798,-34.675,3.207,9.794,5.775,36.136,4.87,-6.219,-2.734,0.0,37.8,38.7,9.846,2.956,-6.337,-4.373,-6.589,-5.755,-3.19,26.643,0.0,255.54,,265.0,255.0,-5.642,2.942,1.257,24.088
7892.0,3.235,0.798,-34.675,3.207,9.794,5.787,36.118,4.859,-6.23,-2.741,0.0,37.837,38.734,9.846,2.956,-6.385,-4.452,-6.503,-5.893,-3.183,26.644,0.0,255.54,,265.0,255.0,-5.763,2.947,1.27,24.093
7892.5,3.235,0.798,-34.675,3.207,9.794,5.787,36.118,4.859,-6.23,-2.741,0.0,37.8,38.7,9.846,2.956,-6.327,-4.369,-6.624,-5.696,-3.183,26.644,0.0,255.44,,265.0,255.0,-5.808,2.951,1.291,24.08
7893.0,3.038,0.787,-34.422,3.197,9.79,5.787,36.118,4.859,-6.23,-2.741,0.0,37.8,38.7,9.791,3.038,-6.459,-4.451,-6.633,-5.668,-3.183,26.644,0.0,255.44,,265.0,255.0,-5.754,2.956,1.285,24.061
7893.5,3.038,0.787,-34.422,3.197,9.79,5.787,36.118,4.859,-6.23,-2.741,0.0,37.8,38.7,9.791,3.038,-6.415,-4.441,-6.571,-5.777,-3.183,26.644,0.0,255.04,,265.0,255.0,-5.803,2.957,1.286,24.052
7894.0,3.038,0.787,-34.422,3.197,9.79,5.787,36.118,4.859,-6.23,-2.741,0.0,37.8,38.7,9.791,3.038,-6.407,-4.368,-6.694,-5.716,-3.183,26.644,0.0,255.04,,265.0,255.0,-5.801,2.959,1.314,24.114
7894.5,3.038,0.787,-34.422,3.197,9.79,5.787,36.118,4.859,-6.23,-2.741,0.0,37.8,38.7,9.791,3.038,-6.403,-4.374,-6.676,-5.713,-3.183,26.644,0.0,255.74,,265.0,255.0,-5.796,2.96,1.331,24.017
7895.0,3.038,0.787,-34.422,3.197,9.79,5.794,36.166,4.853,-6.247,-2.724,0.0,37.85,38.751,9.791,3.038,-6.482,-4.388,-6.762,-5.745,-3.179,26.641,0.0,255.74,,265.0,255.0,-5.791,2.961,1.319,24.03
7895.5,3.038,0.787,-34.422,3.197,9.79,5.794,36.166,4.853,-6.247,-2.724,0.0,37.9,38.8,9.791,3.038,-6.548,-4.402,-6.751,-5.712,-3.179,26.641,0.0,256.04,,264.0,255.0,-5.844,2.963,1.32,23.96
7896.0,3.038,0.787,-34.422,3.197,9.79,5.794,36.166,4.853,-6.247,-2.724,0.0,37.9,38.8,9.791,3.038,-6.408,-4.419,-6.697,-5.668,-3.179,26.641,0.0,256.04,,264.0,255.0,-5.853,2.964,1.317,23.935
7896.5,3.02,0.799,-33.953,3.164,9.688,5.794,36.166,4.853,-6.247,-2.724,0.0,37.9,38.8,9.937,3.24,-6.347,-4.384,-6.622,-5.731,-3.179,26.641,0.0,256.34,,263.0,255.0,-5.798,2.965,1.326,23.926
7897.0,3.02,0.799,-33.953,3.164,9.688,5.794,36.166,4.853,-6.247,-2.724,0.0,37.9,38.8,9.937,3.24,-6.516,-4.348,-6.786,-5.77,-3.179,26.641,0.0,256.34,,263.0,255.0,-5.771,2.966,1.359,24.051
7897.5,3.02,0.799,-33.953,3.164,9.688,5.794,36.166,4.853,-6.247,-2.724,0.0,37.9,38.8,9.937,3.24,-6.471,-4.277,-6.865,-5.839,-3.179,26.641,0.0,255.14,,263.0,255.0,-5.855,2.967,1.352,24.018
7898.0,3.02,0.799,-33.953,3.164,9.688,5.794,36.166,4.853,-6.247,-2.724,0.0,37.9,38.8,9.937,3.24,-6.511,-4.358,-6.866,-5.853,-3.179,26.641,0.0,255.14,,263.0,255.0,-5.863,2.968,1.342,23.961
7898.5,3.02,0.799,-33.953,3.164,9.688,5.75,36.147,4.834,-6.27,-2.731,0.0,37.862,38.838,9.937,3.24,-6.494,-4.325,-6.976,-5.838,-3.182,26.638,0.0,255.14,,263.0,255.0,-5.897,2.969,1.352,23.898
7899.0,3.02,0.799,-33.953,3.164,9.688,5.75,36.147,4.834,-6.27,-2.731,0.0,37.9,38.8,9.937,3.24,-6.634,-4.382,-7.017,-5.926,-3.182,26.638,0.0,255.14,,263.0,255.0,-5.908,2.969,1.343,23.846
7899.5,2.147,0.58,-34.589,3.291,9.728,5.75,36.147,4.834,-6.27,-2.731,0.0,37.9,38.8,9.816,3.302,-6.713,-4.3,-7.179,-5.879,-3.182,26.638,0.0,255.04,,263.0,255.0,-5.99,2.97,1.339,23.787
7900.0,2.147,0.58,-34.589,3.291,9.728,5.75,36.147,4.834,-6.27,-2.731,0.0,37.9,38.8,9.816,3.302,-6.717,-4.276,-7.194,-5.816,-3.182,26.638,0.0,255.04,,263.0,255.0,-6.018,2.957,1.329,23.788
7900.5,2.147,0.58,-34.589,3.291,9.728,5.75,36.147,4.834,-6.27,-2.731,0.0,37.9,38.8,9.816,3.302,-6.542,-4.355,-6.971,-5.629,-3.182,26.638,0.0,255.14,,263.0,255.0,-6.001,2.943,1.334,23.837
7901.0,2.147,0.58,-34.589,3.291,9.728,5.75,36.147,4.834,-6.27,-2.731,0.0,37.9,38.8,9.816,3.302,-6.376,-4.485,-6.639,-5.607,-3.182,26.638,0.0,255.14,,263.0,255.0,-5.874,2.93,1.321,23.872
7901.5,2.147,0.58,-34.589,3.291,9.728,5.748,36.111,4.87,-6.277,-2.722,0.0,37.878,38.861,9.816,3.302,-6.129,-4.492,-6.416,-5.721,-3.165,26.638,0.0,253.94,,264.0,255.0,-5.777,2.918,1.294,23.914
7902.0,2.147,0.58,-34.589,3.291,9.728,5.748,36.111,4.87,-6.277,-2.722,0.0,37.9,38.9,9.816,3.302,-5.871,-4.276,-6.627,-5.59,-3.165,26.638,0.0,253.94,,264.0,255.0,-5.69,2.905,1.289,23.833
7902.5,2.147,0.58,-34.589,3.291,9.728,5.748,36.111,4.87,-6.277,-2.722,0.0,37.9,38.9,9.816,3.302,-5.898,-4.268,-6.598,-5.652,-3.165,26.638,0.0,254.24,,264.0,255.0,-5.591,2.893,1.313,23.848
7903.0,2.988,0.795,-34.603,3.145,9.763,5.748,36.111,4.87,-6.277,-2.722,0.0,37.9,38.9,9.861,3.236,-6.248,-4.306,-6.676,-5.758,-3.165,26.638,0.0,254.24,,264.0,255.0,-5.604,2.88,1.305,23.797
7903.5,2.988,0.795,-34.603,3.145,9.763,5.748,36.111,4.87,-6.277,-2.722,0.0,37.9,38.9,9.861,3.236,-6.26,-4.304,-6.754,-5.776,-3.165,26.638,0.0,254.54,,264.0,255.0,-5.747,2.882,1.31,23.785
7904.0,2.988,0.795,-34.603,3.145,9.763,5.748,36.111,4.87,-6.277,-2.722,0.0,37.9,38.9,9.861,3.236,-6.32,-4.232,-6.887,-5.782,-3.165,26.638,0.0,254.54,,264.0,255.0,-5.774,2.884,1.311,23.786
7904.5,2.988,0.795,-34.603,3.145,9.763,5.748,36.111,4.87,-6.277,-2.722,0.0,37.9,38.9,9.861,3.236,-6.61,-4.273,-7.037,-5.823,-3.165,26.638,0.0,255.34,,264.0,255.0,-5.805,2.886,1.341,23.716
7905.0,2.988,0.795,-34.603,3.145,9.763,5.71,36.139,4.884,-6.223,-2.73,0.0,37.894,38.813,9.861,3.236,-6.656,-4.193,-7.212,-5.824,-3.169,26.645,0.0,255.34,,264.0,255.0,-5.936,2.887,1.326,23.672
7905.5,2.988,0.795,-34.603,3.145,9.763,5.71,36.139,4.884,-6.223,-2.73,0.0,37.9,38.8,9.861,3.236,-6.684,-4.199,-7.255,-5.885,-3.169,26.645,0.0,255.44,,264.0,255.0,-5.971,2.889,1.351,23.669
7906.0,2.485,0.587,-34.991,3.26,9.821,5.71,36.139,4.884,-6.223,-2.73,0.0,37.9,38.8,9.768,3.089,-6.623,-4.295,-7.146,-5.859,-3.169,26.645,0.0,255.44,,264.0,255.0,-6.006,2.891,1.335,23.681
7906.5,2.485,0.587,-34.991,3.26,9.821,5.71,36.139,4.884,-6.223,-2.73,0.0,37.9,38.8,9.768,3.089,-6.358,-4.266,-7.032,-5.769,-3.169,26.645,0.0,255.14,,264.0,255.0,-5.981,2.884,1.337,23.734
7907.0,2.485,0.587,-34.991,3.26,9.821,5.71,36.139,4.884,-6.223,-2.73,0.0,37.9,38.8,9.768,3.089,-6.34,-4.308,-6.854,-5.576,-3.169,26.645,0.0,255.14,,264.0,255.0,-5.856,2.877,1.309,23.804
7907.5,2.485,0.587,-34.991,3.26,9.821,5.71,36.139,4.884,-6.223,-2.73,0.0,37.9,38.8,9.768,3.089,-6.293,-4.385,-6.564,-5.438,-3.169,26.645,0.0,254.84,,264.0,255.0,-5.77,2.871,1.314,23.852
7908.0,2.485,0.587,-34.991,3.26,9.821,5.705,36.129,4.88,-6.239,-2.729,0.0,37.904,38.846,9.768,3.089,-6.198,-4.447,-6.348,-5.538,-3.188,26.634,0.0,254.84,,264.0,255.0,-5.67,2.865,1.323,23.846
7908.5,2.485,0.587,-34.991,3.26,9.821,5.705,36.129,4.88,-6.239,-2.729,0.0,37.9,38.8,9.768,3.089,-5.923,-4.37,-6.315,-5.629,-3.188,26.634,0.0,254.94,,264.0,255.0,-5.633,2.858,1.301,23.815
7909.0,3.152,0.749,-35.209,3.127,9.8,5.705,36.129,4.88,-6.239,-2.729,0.0,37.9,38.8,9.741,3.081,-5.819,-4.16,-6.521,-5.544,-3.188,26.634,0.0,254.94,,264.0,255.0,-5.559,2.852,1.298,23.849
7909.5,3.152,0.749,-35.209,3.127,9.8,5.705,36.129,4.88,-6.239,-2.729,0.0,37.9,38.8,9.741,3.081,-5.979,-4.185,-6.642,-5.581,-3.188,26.634,0.0,254.74,,264.0,255.0,-5.511,2.857,1.315,23.844
7910.0,3.152,0.749,-35.209,3.127,9.8,5.705,36.129,4.88,-6.239,-2.729,0.0,37.9,38.8,9.741,3.081,-6.06,-4.035,-6.715,-5.471,-3.188,26.634,0.0,254.74,,264.0,255.0,-5.597,2.862,1.322,23.83
7910.5,3.152,0.749,-35.209,3.127,9.8,5.705,36.129,4.88,-6.239,-2.729,0.0,37.9,38.8,9.741,3.081,-5.998,-4.046,-6.693,-5.474,-3.188,26.634,0.0,254.94,,264.0,255.0,-5.57,2.867,1.342,23.804
7911.0,3.152,0.749,-35.209,3.127,9.8,5.705,36.129,4.88,-6.239,-2.729,0.0,37.9,38.8,9.741,3.081,-6.048,-3.974,-6.784,-5.425,-3.188,26.634,0.0,254.94,,264.0,255.0,-5.553,2.871,1.328,23.808
7911.5,3.152,0.749,-35.209,3.127,9.8,5.755,36.137,4.903,-6.196,-2.737,0.0,37.92,38.901,9.741,3.081,-6.113,-4.068,-6.693,-5.49,-3.181,26.628,0.0,254.84,,264.0,255.0,-5.558,2.876,1.381,23.785
7912.0,3.152,0.749,-35.209,3.127,9.8,5.755,36.137,4.903,-6.196,-2.737,0.0,37.9,38.9,9.741,3.081,-6.148,-4.113,-6.773,-5.586,-3.181,26.628,0.0,254.84,,264.0,255.0,-5.591,2.881,1.393,23.769
7912.5,2.813,0.63,-35.209,3.185,9.792,5.755,36.137,4.903,-6.196,-2.737,0.0,37.9,38.9,9.731,3.17,-6.152,-4.375,-6.319,-5.499,-3.181,26.628,0.0,255.14,,264.0,255.0,-5.655,2.885,1.405,23.8
7913.0,2.813,0.63,-35.209,3.185,9.792,5.755,36.137,4.903,-6.196,-2.737,0.0,37.9,38.9,9.731,3.17,-5.771,-4.516,-5.982,-5.449,-3.181,26.628,0.0,255.14,,264.0,255.0,-5.586,2.884,1.405,23.777
7913.5,2.813,0.63,-35.209,3.185,9.792,5.755,36.137,4.903,-6.196,-2.737,0.0,37.9,38.9,9.731,3.17,-5.366,-4.246,-6.173,-5.38,-3.181,26.628,0.0,254.84,,264.0,255.0,-5.429,2.883,1.38,23.747
7914.0,2.813,0.63,-35.209,3.185,9.792,5.755,36.137,4.903,-6.196,-2.737,0.0,37.9,38.9,9.731,3.17,-5.392,-4.164,-6.241,-5.362,-3.181,26.628,0.0,254.84,,264.0,255.0,-5.291,2.882,1.38,23.792
7914.5,2.813,0.63,-35.209,3.185,9.792,5.767,36.081,4.843,-6.232,-2.734,0.0,37.927,38.887,9.731,3.17,-5.509,-4.129,-6.238,-5.299,-3.186,26.62,0.0,254.34,,264.0,255.0,-5.29,2.88,1.387,23.808
7915.0,2.813,0.63,-35.209,3.185,9.792,5.767,36.081,4.843,-6.232,-2.734,0.0,37.9,38.9,9.731,3.17,-5.788,-4.04,-6.395,-5.381,-3.186,26.62,0.0,254.34,,264.0,255.0,-5.294,2.879,1.407,23.774
7915.5,3.027,0.835,-33.737,3.165,9.72,5.767,36.081,4.843,-6.232,-2.734,0.0,37.9,38.9,9.902,3.087,-5.943,-3.956,-6.648,-5.448,-3.186,26.62,0.0,254.74,,264.0,255.0,-5.401,2.878,1.433,23.758
7916.0,3.027,0.835,-33.737,3.165,9.72,5.767,36.081,4.843,-6.232,-2.734,0.0,37.9,38.9,9.902,3.087,-6.041,-4.002,-6.676,-5.583,-3.186,26.62,0.0,254.74,,264.0,255.0,-5.499,2.881,1.445,23.8
7916.5,3.027,0.835,-33.737,3.165,9.72,5.767,36.081,4.843,-6.232,-2.734,0.0,37.9,38.9,9.902,3.087,-6.308,-4.16,-6.626,-5.574,-3.186,26.62,0.0,254.84,,264.0,255.0,-5.575,2.883,1.48,23.8
7917.0,3.027,0.835,-33.737,3.165,9.72,5.767,36.081,4.843,-6.232,-2.734,0.0,37.9,38.9,9.902,3.087,-6.411,-4.212,-6.67,-5.501,-3.186,26.62,0.0,254.84,,264.0,255.0,-5.667,2.885,1.474,23.865
7917.5,3.027,0.835,-33.737,3.165,9.72,5.812,36.203,4.866,-6.178,-2.748,0.0,37.94,38.944,9.902,3.087,-6.378,-4.243,-6.671,-5.475,-3.173,26.624,0.0,254.84,,264.0,255.0,-5.698,2.888,1.472,23.879
7918.0,3.027,0.835,-33.737,3.165,9.72,5.812,36.203,4.866,-6.178,-2.748,0.0,37.9,38.9,9.902,3.087,-6.228,-4.242,-6.557,-5.492,-3.173,26.624,0.0,254.84,,264.0,255.0,-5.692,2.89,1.481,23.874
7918.5,3.027,0.835,-33.737,3.165,9.72,5.812,36.203,4.866,-6.178,-2.748,0.0,37.9,38.9,9.902,3.087,-6.275,-4.241,-6.577,-5.539,-3.173,26.624,0.0,254.74,,264.0,255.0,-5.63,2.892,1.505,23.918
7919.0,3.342,0.842,-33.861,3.238,9.805,5.812,36.203,4.866,-6.178,-2.748,0.0,37.9,38.9,9.894,3.008,-6.382,-4.258,-6.653,-5.563,-3.173,26.624,0.0,254.74,,264.0,255.0,-5.658,2.895,1.478,23.931
7919.5,3.342,0.842,-33.861,3.238,9.805,5.812,36.203,4.866,-6.178,-2.748,0.0,37.9,38.9,9.894,3.008,-6.187,-4.252,-6.562,-5.661,-3.173,26.624,0.0,254.84,,264.0,255.0,-5.714,2.902,1.482,23.901
7920.0,3.342,0.842,-33.861,3.238,9.805,5.812,36.203,4.866,-6.178,-2.748,0.0,37.9,38.9,9.894,3.008,-6.426,-4.326,-6.626,-5.683,-3.173,26.624,0.0,254.84,,264.0,255.0,-5.665,2.909,1.483,23.943
7920.5,3.342,0.842,-33.861,3.238,9.805,5.812,36.203,4.866,-6.178,-2.748,0.0,37.9,38.9,9.894,3.008,-6.172,-4.247,-6.572,-5.51,-3.173,26.624,0.0,254.74,,264.0,255.0,-5.765,2.916,1.478,23.946
7921.0,3.342,0.842,-33.861,3.238,9.805,5.774,36.177,4.878,-6.202,-2.733,0.0,37.951,38.926,9.894,3.008,-5.85,-4.167,-6.625,-5.463,-3.179,26.621,0.0,254.74,,264.0,255.0,-5.625,2.923,1.478,23.913
7921.5,3.342,0.842,-33.861,3.238,9.805,5.774,36.177,4.878,-6.202,-2.733,0.0,38.0,38.9,9.894,3.008,-5.857,-4.092,-6.664,-5.508,-3.179,26.621,0.0,255.14,,264.0,255.0,-5.526,2.93,1.475,23.922
7922.0,2.979,0.774,-33.58,3.193,9.783,5.774,36.177,4.878,-6.202,-2.733,0.0,38.0,38.9,9.982,3.116,-5.98,-4.03,-6.786,-5.54,-3.179,26.621,0.0,255.14,,264.0,255.0,-5.53,2.937,1.479,23.895
7922.5,2.979,0.774,-33.58,3.193,9.783,5.774,36.177,4.878,-6.202,-2.733,0.0,38.0,38.9,9.982,3.116,-6.092,-4.002,-6.832,-5.566,-3.179,26.621,0.0,255.64,,264.0,255.0,-5.584,2.938,1.47,23.883
7923.0,2.979,0.774,-33.58,3.193,9.783,5.774,36.177,4.878,-6.202,-2.733,0.0,38.0,38.9,9.982,3.116,-6.03,-4.023,-6.797,-5.515,-3.179,26.621,0.0,255.64,,264.0,255.0,-5.623,2.938,1.478,23.873
7923.5,2.979,0.774,-33.58,3.193,9.783,5.774,36.177,4.878,-6.202,-2.733,0.0,38.0,38.9,9.982,3.116,-6.124,-4.022,-6.777,-5.473,-3.179,26.621,0.0,255.74,,264.0,255.0,-5.591,2.939,1.471,23.918
7924.0,2.979,0.774,-33.58,3.193,9.783,5.738,36.186,4.855,-6.217,-2.741,0.0,37.972,38.918,9.982,3.116,-6.207,-4.079,-6.795,-5.632,-3.169,26.626,0.0,255.74,,264.0,255.0,-5.599,2.94,1.488,23.954
7924.5,2.979,0.774,-33.58,3.193,9.783,5.738,36.186,4.855,-6.217,-2.741,0.0,38.0,38.9,9.982,3.116,-6.251,-4.05,-6.874,-5.631,-3.169,26.626,0.0,255.64,,264.0,255.0,-5.678,2.94,1.476,23.992
7925.0,2.979,0.774,-33.58,3.193,9.783,5.738,36.186,4.855,-6.217,-2.741,0.0,38.0,38.9,9.982,3.116,-6.148,-4.106,-6.872,-5.64,-3.169,26.626,0.0,255.64,,264.0,255.0,-5.701,2.941,1.467,24.033
7925.5,2.872,0.659,-35.209,3.222,9.837,5.738,36.186,4.855,-6.217,-2.741,0.0,38.0,38.9,9.744,3.224,-6.116,-4.107,-6.866,-5.592,-3.169,26.626,0.0,255.24,,264.0,255.0,-5.691,2.941,1.481,24.045
7926.0,2.872,0.659,-35.209,3.222,9.837,5.738,36.186,4.855,-6.217,-2.741,0.0,38.0,38.9,9.744,3.224,-5.955,-4.054,-6.869,-5.493,-3.169,26.626,0.0,255.24,,264.0,255.0,-5.671,2.94,1.477,24.08
7926.5,2.872,0.659,-35.209,3.222,9.837,5.738,36.186,4.855,-6.217,-2.741,0.0,38.0,38.9,9.744,3.224,-5.963,-4.05,-6.798,-5.54,-3.169,26.626,0.0,254.64,,264.0,255.0,-5.592,2.939,1.476,24.105
7927.0,2.872,0.659,-35.209,3.222,9.837,5.738,36.186,4.855,-6.217,-2.741,0.0,38.0,38.9,9.744,3.224,-6.148,-4.046,-6.923,-5.588,-3.169,26.626,0.0,254.64,,264.0,255.0,-5.588,2.938,1.49,24.029
7927.5,2.872,0.659,-35.209,3.222,9.837,5.694,36.204,4.881,-6.213,-2.733,0.0,37.976,38.962,9.744,3.224,-6.13,-3.962,-6.993,-5.459,-3.18,26.626,0.0,254.94,,264.0,255.0,-5.676,2.937,1.471,24.004
7928.0,2.872,0.659,-35.209,3.222,9.837,5.694,36.204,4.881,-6.213,-2.733,0.0,38.0,39.0,9.744,3.224,-6.115,-4.088,-6.875,-5.575,-3.18,26.626,0.0,254.94,,264.0,255.0,-5.636,2.936,1.49,23.941
7928.5,2.954,0.695,-35.209,3.3,9.807,5.694,36.204,4.881,-6.213,-2.733,0.0,38.0,39.0,9.782,3.115,-6.232,-4.102,-6.902,-5.631,-3.18,26.626,0.0,254.64,,264.0,255.0,-5.663,2.935,1.495,24.018
7929.0,2.954,0.695,-35.209,3.3,9.807,5.694,36.204,4.881,-6.213,-2.733,0.0,38.0,39.0,9.782,3.115,-6.234,-4.09,-6.85,-5.506,-3.18,26.626,0.0,254.64,,264.0,255.0,-5.717,2.935,1.468,23.973
7929.5,2.954,0.695,-35.209,3.3,9.807,5.694,36.204,4.881,-6.213,-2.733,0.0,38.0,39.0,9.782,3.115,-6.205,-4.189,-6.688,-5.473,-3.18,26.626,0.0,254.44,,264.0,255.0,-5.67,2.936,1.462,23.898
7930.0,2.954,0.695,-35.209,3.3,9.807,5.694,36.204,4.881,-6.213,-2.733,0.0,38.0,39.0,9.782,3.115,-6.258,-4.259,-6.585,-5.536,-3.18,26.626,0.0,254.44,,264.0,255.0,-5.639,2.936,1.454,23.887
7930.5,2.954,0.695,-35.209,3.3,9.807,5.711,36.136,4.862,-6.241,-2.737,0.0,37.98,38.942,9.782,3.115,-6.299,-4.279,-6.53,-5.662,-3.197,26.613,0.0,254.34,,264.0,255.0,-5.66,2.936,1.465,23.851
7931.0,2.954,0.695,-35.209,3.3,9.807,5.711,36.136,4.862,-6.241,-2.737,0.0,38.0,38.9,9.782,3.115,-6.426,-4.213,-6.704,-5.676,-3.197,26.613,0.0,254.34,,264.0,255.0,-5.692,2.936,1.483,23.852
7931.5,2.653,0.713,-33.036,3.235,9.726,5.711,36.136,4.862,-6.241,-2.737,0.0,38.0,38.9,10.065,3.147,-6.408,-4.163,-6.848,-5.739,-3.197,26.613,0.0,254.54,,264.0,255.0,-5.755,2.937,1.453,23.918
7932.0,2.653,0.713,-33.036,3.235,9.726,5.711,36.136,4.862,-6.241,-2.737,0.0,38.0,38.9,10.065,3.147,-6.36,-4.255,-6.588,-5.586,-3.197,26.613,0.0,254.54,,264.0,255.0,-5.79,2.932,1.45,23.959
7932.5,2.653,0.713,-33.036,3.235,9.726,5.711,36.136,4.862,-6.241,-2.737,0.0,38.0,38.9,10.065,3.147,-6.146,-4.322,-6.408,-5.482,-3.197,26.613,0.0,254.94,,264.0,255.0,-5.697,2.928,1.448,24.066
7933.0,2.653,0.713,-33.036,3.235,9.726,5.711,36.136,4.862,-6.241,-2.737,0.0,38.0,38.9,10.065,3.147,-5.907,-4.229,-6.469,-5.468,-3.197,26.613,0.0,254.94,,264.0,255.0,-5.589,2.923,1.453,24.035
