t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7933.5,2.653,0.713,-33.036,3.235,9.726,5.711,36.136,4.862,-6.241,-2.737,0.0,38.0,38.9,10.065,3.147,-6.104,-4.226,-6.528,-5.598,-3.197,26.613,0.0,254.54,,264.0,255.0,-5.518,2.919,1.435,24.003
7934.0,2.653,0.713,-33.036,3.235,9.726,5.714,36.153,4.881,-6.2,-2.747,0.0,37.995,38.938,10.065,3.147,-6.192,-4.201,-6.629,-5.564,-3.196,26.615,0.0,254.54,,264.0,255.0,-5.614,2.914,1.441,23.972
7934.5,2.653,0.713,-33.036,3.235,9.726,5.714,36.153,4.881,-6.2,-2.747,0.0,38.0,38.9,10.065,3.147,-5.981,-4.241,-6.475,-5.578,-3.196,26.615,0.0,254.64,,264.0,255.0,-5.647,2.91,1.448,23.937
7935.0,3.127,0.828,-33.866,3.166,9.76,5.714,36.153,4.881,-6.2,-2.747,0.0,38.0,38.9,9.893,3.005,-5.806,-4.13,-6.595,-5.414,-3.196,26.615,0.0,254.64,,264.0,255.0,-5.569,2.906,1.445,23.927
7935.5,3.127,0.828,-33.866,3.166,9.76,5.714,36.153,4.881,-6.2,-2.747,0.0,38.0,38.9,9.893,3.005,-5.901,-4.118,-6.549,-5.523,-3.196,26.615,0.0,254.64,,264.0,255.0,-5.486,2.909,1.444,23.902
7936.0,3.127,0.828,-33.866,3.166,9.76,5.714,36.153,4.881,-6.2,-2.747,0.0,38.0,38.9,9.893,3.005,-5.925,-4.022,-6.667,-5.469,-3.196,26.615,0.0,254.64,,264.0,255.0,-5.523,2.913,1.44,23.888
7936.5,3.127,0.828,-33.866,3.166,9.76,5.714,36.153,4.881,-6.2,-2.747,0.0,38.0,38.9,9.893,3.005,-5.95,-3.965,-6.694,-5.418,-3.196,26.615,0.0,254.74,,264.0,255.0,-5.52,2.916,1.434,23.966
7937.0,3.127,0.828,-33.866,3.166,9.76,5.748,36.169,4.862,-6.183,-2.757,0.0,37.998,38.939,9.893,3.005,-6.051,-4.065,-6.675,-5.534,-3.204,26.603,0.0,254.74,,264.0,255.0,-5.507,2.92,1.46,23.996
7937.5,3.127,0.828,-33.866,3.166,9.76,5.748,36.169,4.862,-6.183,-2.757,0.0,38.0,38.9,9.893,3.005,-6.072,-4.063,-6.686,-5.576,-3.204,26.603,0.0,255.74,,264.0,255.0,-5.581,2.923,1.469,24.139
7938.0,3.461,0.826,-35.209,3.126,9.823,5.748,36.169,4.862,-6.183,-2.757,0.0,38.0,38.9,9.831,3.26,-6.094,-4.065,-6.689,-5.638,-3.204,26.603,0.0,255.74,,264.0,255.0,-5.6,2.927,1.462,24.137
7938.5,3.461,0.826,-35.209,3.126,9.823,5.748,36.169,4.862,-6.183,-2.757,0.0,38.0,38.9,9.831,3.26,-6.162,-4.102,-6.592,-5.691,-3.204,26.603,0.0,255.04,,264.0,255.0,-5.622,2.935,1.461,24.152
7939.0,3.461,0.826,-35.209,3.126,9.823,5.748,36.169,4.862,-6.183,-2.757,0.0,38.0,38.9,9.831,3.26,-6.147,-4.171,-6.622,-5.681,-3.204,26.603,0.0,255.04,,264.0,255.0,-5.637,2.944,1.452,24.139
7939.5,3.461,0.826,-35.209,3.126,9.823,5.748,36.169,4.862,-6.183,-2.757,0.0,38.0,38.9,9.831,3.26,-5.995,-4.073,-6.691,-5.557,-3.204,26.603,0.0,255.14,,264.0,255.0,-5.655,2.952,1.448,24.105
7940.0,3.461,0.826,-35.209,3.126,9.823,5.748,36.169,4.862,-6.183,-2.757,0.0,38.0,38.9,9.831,3.26,-6.044,-4.131,-6.607,-5.63,-3.204,26.603,0.0,255.14,,264.0,255.0,-5.579,2.961,1.445,24.058
7940.5,3.461,0.826,-35.209,3.126,9.823,5.773,36.172,4.871,-6.173,-2.738,0.0,38.003,38.998,9.831,3.26,-6.116,-4.059,-6.627,-5.491,-3.205,26.606,0.0,255.24,,264.0,255.0,-5.603,2.969,1.448,24.021
7941.0,3.461,0.826,-35.209,3.126,9.823,5.773,36.172,4.871,-6.173,-2.738,0.0,38.0,39.0,9.831,3.26,-6.127,-4.059,-6.701,-5.521,-3.205,26.606,0.0,255.24,,264.0,255.0,-5.602,2.985,1.451,23.989
7941.5,3.403,0.774,-35.209,3.137,9.805,5.773,36.172,4.871,-6.173,-2.738,0.0,38.0,39.0,9.839,3.234,-6.131,-4.115,-6.522,-5.417,-3.205,26.606,0.0,255.24,,264.0,255.0,-5.602,2.985,1.448,23.939
7942.0,3.403,0.774,-35.209,3.137,9.805,5.773,36.172,4.871,-6.173,-2.738,0.0,38.0,39.0,9.839,3.234,-6.086,-4.23,-6.411,-5.393,-3.205,26.606,0.0,255.24,,264.0,255.0,-5.546,2.992,1.455,23.905
7942.5,3.403,0.774,-35.209,3.137,9.805,5.773,36.172,4.871,-6.173,-2.738,0.0,38.0,39.0,9.839,3.234,-6.087,-4.26,-6.35,-5.453,-3.205,26.606,0.0,255.14,,264.0,255.0,-5.53,2.999,1.464,23.888
7943.0,3.403,0.774,-35.209,3.137,9.805,5.773,36.172,4.871,-6.173,-2.738,0.0,38.0,39.0,9.839,3.234,-6.012,-4.232,-6.339,-5.483,-3.205,26.606,0.0,255.14,,264.0,255.0,-5.537,3.005,1.47,23.857
7943.5,3.403,0.774,-35.209,3.137,9.805,5.78,36.179,4.856,-6.165,-2.75,0.0,38.006,38.938,9.839,3.234,-6.253,-4.162,-6.546,-5.63,-3.204,26.592,0.0,254.14,,264.0,255.0,-5.517,3.012,1.47,23.887
7944.0,3.403,0.774,-35.209,3.137,9.805,5.78,36.179,4.856,-6.165,-2.75,0.0,38.0,38.9,9.839,3.234,-6.347,-4.194,-6.609,-5.527,-3.204,26.592,0.0,254.14,,264.0,255.0,-5.648,3.018,1.473,23.825
7944.5,2.752,0.694,-35.209,3.205,9.805,5.78,36.179,4.856,-6.165,-2.75,0.0,38.0,38.9,9.761,3.115,-6.294,-4.009,-6.753,-5.498,-3.204,26.592,0.0,254.54,,264.0,255.0,-5.669,3.024,1.464,23.8
7945.0,2.752,0.694,-35.209,3.205,9.805,5.78,36.179,4.856,-6.165,-2.75,0.0,38.0,38.9,9.761,3.115,-6.287,-3.962,-6.962,-5.547,-3.204,26.592,0.0,254.54,,264.0,255.0,-5.638,3.02,1.472,23.815
7945.5,2.752,0.694,-35.209,3.205,9.805,5.78,36.179,4.856,-6.165,-2.75,0.0,38.0,38.9,9.761,3.115,-6.275,-3.944,-7.033,-5.508,-3.204,26.592,0.0,254.44,,264.0,255.0,-5.69,3.016,1.488,23.81
7946.0,2.752,0.694,-35.209,3.205,9.805,5.78,36.179,4.856,-6.165,-2.75,0.0,38.0,38.9,9.761,3.115,-6.273,-4.044,-6.992,-5.596,-3.204,26.592,0.0,254.44,,264.0,255.0,-5.69,3.011,1.488,23.857
7946.5,2.752,0.694,-35.209,3.205,9.805,5.795,36.225,4.881,-6.161,-2.74,0.0,38.019,38.976,9.761,3.115,-6.329,-4.11,-6.876,-5.633,-3.195,26.588,0.0,254.44,,264.0,255.0,-5.726,3.007,1.503,23.888
7947.0,2.752,0.694,-35.209,3.205,9.805,5.795,36.225,4.881,-6.161,-2.74,0.0,38.0,39.0,9.761,3.115,-6.132,-3.952,-6.91,-5.433,-3.195,26.588,0.0,254.44,,264.0,255.0,-5.737,3.003,1.499,23.836
7947.5,2.752,0.694,-35.209,3.205,9.805,5.795,36.225,4.881,-6.161,-2.74,0.0,38.0,39.0,9.761,3.115,-6.103,-4.106,-6.699,-5.482,-3.195,26.588,0.0,254.34,,264.0,255.0,-5.607,2.999,1.497,23.825
7948.0,3.19,0.774,-35.209,3.245,9.934,5.795,36.225,4.881,-6.161,-2.74,0.0,38.0,39.0,9.773,3.164,-6.193,-4.152,-6.657,-5.387,-3.195,26.588,0.0,254.34,,264.0,255.0,-5.598,2.995,1.503,23.814
7948.5,3.19,0.774,-35.209,3.245,9.934,5.795,36.225,4.881,-6.161,-2.74,0.0,38.0,39.0,9.773,3.164,-6.233,-4.121,-6.643,-5.46,-3.195,26.588,0.0,254.64,,264.0,255.0,-5.597,2.998,1.484,23.834
7949.0,3.19,0.774,-35.209,3.245,9.934,5.795,36.225,4.881,-6.161,-2.74,0.0,38.0,39.0,9.773,3.164,-6.196,-4.116,-6.609,-5.453,-3.195,26.588,0.0,254.64,,264.0,255.0,-5.614,3.001,1.47,23.826
7949.5,3.19,0.774,-35.209,3.245,9.934,5.795,36.225,4.881,-6.161,-2.74,0.0,38.0,39.0,9.773,3.164,-6.281,-4.213,-6.552,-5.487,-3.195,26.588,0.0,254.94,,264.0,255.0,-5.593,3.004,1.506,23.812
7950.0,3.19,0.774,-35.209,3.245,9.934,5.765,36.197,4.897,-6.2,-2.742,0.0,38.012,38.963,9.773,3.164,-6.186,-4.169,-6.587,-5.374,-3.21,26.568,0.0,254.94,,264.0,255.0,-5.633,3.007,1.499,23.827
7950.5,3.19,0.774,-35.209,3.245,9.934,5.765,36.197,4.897,-6.2,-2.742,0.0,38.0,39.0,9.773,3.164,-6.269,-4.154,-6.624,-5.519,-3.21,26.568,0.0,254.64,,264.0,255.0,-5.579,3.01,1.508,23.838
7951.0,3.195,0.751,-35.209,3.179,9.847,5.765,36.197,4.897,-6.2,-2.742,0.0,38.0,39.0,9.645,3.265,-6.36,-4.15,-6.73,-5.581,-3.21,26.568,0.0,254.64,,264.0,255.0,-5.641,3.013,1.506,23.831
7951.5,3.195,0.751,-35.209,3.179,9.847,5.765,36.197,4.897,-6.2,-2.742,0.0,38.0,39.0,9.645,3.265,-6.442,-4.162,-6.737,-5.674,-3.21,26.568,0.0,254.74,,264.0,255.0,-5.705,3.016,1.485,23.822
7952.0,3.195,0.751,-35.209,3.179,9.847,5.765,36.197,4.897,-6.2,-2.742,0.0,38.0,39.0,9.645,3.265,-6.51,-4.048,-7.05,-5.694,-3.21,26.568,0.0,254.74,,264.0,255.0,-5.754,3.019,1.512,23.812
7952.5,3.195,0.751,-35.209,3.179,9.847,5.765,36.197,4.897,-6.2,-2.742,0.0,38.0,39.0,9.645,3.265,-6.569,-4.017,-7.197,-5.669,-3.21,26.568,0.0,254.74,,264.0,255.0,-5.825,3.022,1.517,23.782
7953.0,3.195,0.751,-35.209,3.179,9.847,5.753,36.195,4.868,-6.211,-2.745,0.0,38.02,39.005,9.645,3.265,-6.53,-4.049,-7.199,-5.701,-3.206,26.57,0.0,254.74,,264.0,255.0,-5.863,3.025,1.508,23.762
7953.5,3.195,0.751,-35.209,3.179,9.847,5.753,36.195,4.868,-6.211,-2.745,0.0,38.0,39.0,9.645,3.265,-6.506,-4.128,-7.151,-5.697,-3.206,26.57,0.0,254.64,,264.0,255.0,-5.869,3.028,1.514,23.775
7954.0,3.195,0.751,-35.209,3.179,9.847,5.753,36.195,4.868,-6.211,-2.745,0.0,38.0,39.0,9.645,3.265,-6.438,-4.195,-6.966,-5.733,-3.206,26.57,0.0,254.64,,264.0,255.0,-5.871,3.03,1.5,23.814
7954.5,2.865,0.712,-35.209,3.178,9.79,5.753,36.195,4.868,-6.211,-2.745,0.0,38.0,39.0,9.817,3.416,-6.275,-4.147,-6.931,-5.617,-3.206,26.57,0.0,254.44,,264.0,255.0,-5.833,3.033,1.482,23.753
7955.0,2.865,0.712,-35.209,3.178,9.79,5.753,36.195,4.868,-6.211,-2.745,0.0,38.0,39.0,9.817,3.416,-6.018,-4.113,-6.801,-5.577,-3.206,26.57,0.0,254.44,,264.0,255.0,-5.742,3.03,1.481,23.691
7955.5,2.865,0.712,-35.209,3.178,9.79,5.753,36.195,4.868,-6.211,-2.745,0.0,38.0,39.0,9.817,3.416,-6.07,-4.351,-6.276,-5.575,-3.206,26.57,0.0,254.84,,264.0,255.0,-5.628,3.028,1.457,23.678
7956.0,2.865,0.712,-35.209,3.178,9.79,5.753,36.195,4.868,-6.211,-2.745,0.0,38.0,39.0,9.817,3.416,-6.098,-4.337,-6.294,-5.441,-3.206,26.57,0.0,254.84,,264.0,255.0,-5.568,3.025,1.454,23.659
7956.5,2.865,0.712,-35.209,3.178,9.79,5.734,36.129,4.862,-6.24,-2.743,0.0,38.018,38.974,9.817,3.416,-6.056,-4.261,-6.369,-5.432,-3.198,26.565,0.0,254.64,,264.0,255.0,-5.542,3.022,1.435,23.646
7957.0,2.865,0.712,-35.209,3.178,9.79,5.734,36.129,4.862,-6.24,-2.743,0.0,38.0,39.0,9.817,3.416,-5.97,-4.192,-6.432,-5.552,-3.198,26.565,0.0,254.64,,264.0,255.0,-5.53,3.02,1.436,23.652
7957.5,3.027,0.748,-35.209,3.2,9.786,5.734,36.129,4.862,-6.24,-2.743,0.0,38.0,39.0,9.732,3.293,-6.193,-4.147,-6.507,-5.491,-3.198,26.565,0.0,254.94,,264.0,255.0,-5.537,3.017,1.443,23.636
7958.0,3.027,0.748,-35.209,3.2,9.786,5.734,36.129,4.862,-6.24,-2.743,0.0,38.0,39.0,9.732,3.293,-6.205,-4.245,-6.426,-5.621,-3.198,26.565,0.0,254.94,,264.0,255.0,-5.584,3.017,1.47,23.554
7958.5,3.027,0.748,-35.209,3.2,9.786,5.734,36.129,4.862,-6.24,-2.743,0.0,38.0,39.0,9.732,3.293,-5.984,-4.182,-6.476,-5.546,-3.198,26.565,0.0,255.14,,264.0,255.0,-5.624,3.017,1.473,23.545
7959.0,3.027,0.748,-35.209,3.2,9.786,5.734,36.129,4.862,-6.24,-2.743,0.0,38.0,39.0,9.732,3.293,-6.073,-4.1,-6.673,-5.558,-3.198,26.565,0.0,255.14,,264.0,255.0,-5.547,3.018,1.47,23.552
7959.5,3.027,0.748,-35.209,3.2,9.786,5.704,36.187,4.88,-6.192,-2.745,0.0,38.017,38.921,9.732,3.293,-6.148,-4.146,-6.591,-5.654,-3.196,26.57,0.0,255.14,,264.0,255.0,-5.601,3.018,1.482,23.537
7960.0,3.027,0.748,-35.209,3.2,9.786,5.704,36.187,4.88,-6.192,-2.745,0.0,38.0,38.9,9.732,3.293,-6.307,-4.172,-6.641,-5.614,-3.196,26.57,0.0,255.14,,264.0,255.0,-5.635,3.018,1.485,23.517
7960.5,3.218,0.749,-35.209,3.215,9.877,5.704,36.187,4.88,-6.192,-2.745,0.0,38.0,38.9,9.649,3.165,-6.133,-4.162,-6.633,-5.586,-3.196,26.57,0.0,255.14,,264.0,255.0,-5.683,3.018,1.501,23.503
7961.0,3.218,0.749,-35.209,3.215,9.877,5.704,36.187,4.88,-6.192,-2.745,0.0,38.0,38.9,9.649,3.165,-5.817,-4.146,-6.559,-5.51,-3.196,26.57,0.0,255.14,,264.0,255.0,-5.629,3.021,1.489,23.488
7961.5,3.218,0.749,-35.209,3.215,9.877,5.704,36.187,4.88,-6.192,-2.745,0.0,38.0,38.9,9.649,3.165,-5.816,-4.105,-6.523,-5.543,-3.196,26.57,0.0,254.94,,264.0,255.0,-5.508,3.025,1.482,23.537
7962.0,3.218,0.749,-35.209,3.215,9.877,5.704,36.187,4.88,-6.192,-2.745,0.0,38.0,38.9,9.649,3.165,-5.905,-4.065,-6.615,-5.452,-3.196,26.57,0.0,254.94,,264.0,255.0,-5.497,3.028,1.473,23.569
7962.5,3.218,0.749,-35.209,3.215,9.877,5.704,36.187,4.88,-6.192,-2.745,0.0,38.0,38.9,9.649,3.165,-5.938,-4.075,-6.435,-5.555,-3.196,26.57,0.0,254.84,,264.0,255.0,-5.509,3.031,1.472,23.575
7963.0,3.218,0.749,-35.209,3.215,9.877,5.72,36.142,4.871,-6.196,-2.71,0.0,38.018,38.915,9.649,3.165,-6.053,-4.153,-6.375,-5.694,-3.204,26.566,0.0,254.84,,264.0,255.0,-5.501,3.034,1.461,23.588
7963.5,3.218,0.749,-35.209,3.215,9.877,5.72,36.142,4.871,-6.196,-2.71,0.0,38.0,38.9,9.649,3.165,-5.963,-4.128,-6.3,-5.581,-3.204,26.566,0.0,254.64,,264.0,255.0,-5.568,3.037,1.476,23.577
7964.0,2.814,0.725,-33.941,3.208,9.748,5.72,36.142,4.871,-6.196,-2.71,0.0,38.0,38.9,9.913,2.921,-5.759,-4.12,-6.271,-5.266,-3.204,26.566,0.0,254.64,,264.0,255.0,-5.493,3.04,1.453,23.54
7964.5,2.814,0.725,-33.941,3.208,9.748,5.72,36.142,4.871,-6.196,-2.71,0.0,38.0,38.9,9.913,2.921,-5.858,-4.126,-6.182,-5.14,-3.204,26.566,0.0,254.34,,264.0,255.0,-5.354,3.036,1.462,23.498
7965.0,2.814,0.725,-33.941,3.208,9.748,5.72,36.142,4.871,-6.196,-2.71,0.0,38.0,38.9,9.913,2.921,-5.908,-4.21,-6.038,-5.216,-3.204,26.566,0.0,254.34,,264.0,255.0,-5.327,3.033,1.467,23.485
7965.5,2.814,0.725,-33.941,3.208,9.748,5.72,36.142,4.871,-6.196,-2.71,0.0,38.0,38.9,9.913,2.921,-5.899,-4.271,-5.959,-5.392,-3.204,26.566,0.0,254.44,,264.0,255.0,-5.343,3.029,1.477,23.482
7966.0,2.814,0.725,-33.941,3.208,9.748,5.731,36.135,4.906,-6.152,-2.729,0.0,38.03,38.896,9.913,2.921,-5.738,-4.093,-6.116,-5.198,-3.179,26.566,0.0,254.44,,264.0,255.0,-5.38,3.025,1.486,23.523
7966.5,2.814,0.725,-33.941,3.208,9.748,5.731,36.135,4.906,-6.152,-2.729,0.0,38.0,38.9,9.913,2.921,-5.443,-4.01,-6.2,-5.192,-3.179,26.566,0.0,254.34,,264.0,255.0,-5.286,3.022,1.493,23.535
7967.0,3.781,0.919,-35.209,3.137,9.83,5.731,36.135,4.906,-6.152,-2.729,0.0,38.0,38.9,9.634,3.09,-5.473,-3.957,-6.331,-5.26,-3.179,26.566,0.0,254.34,,264.0,255.0,-5.211,3.019,1.506,23.526
7967.5,3.781,0.919,-35.209,3.137,9.83,5.731,36.135,4.906,-6.152,-2.729,0.0,38.0,38.9,9.634,3.09,-5.618,-3.907,-6.408,-5.31,-3.179,26.566,0.0,254.14,,264.0,255.0,-5.255,3.031,1.531,23.521
7968.0,3.781,0.919,-35.209,3.137,9.83,5.731,36.135,4.906,-6.152,-2.729,0.0,38.0,38.9,9.634,3.09,-5.704,-3.965,-6.436,-5.33,-3.179,26.566,0.0,254.14,,264.0,255.0,-5.311,3.043,1.553,23.539
7968.5,3.781,0.919,-35.209,3.137,9.83,5.731,36.135,4.906,-6.152,-2.729,0.0,38.0,38.9,9.634,3.09,-5.786,-4.006,-6.441,-5.386,-3.179,26.566,0.0,254.34,,264.0,255.0,-5.359,3.055,1.587,23.519
7969.0,3.781,0.919,-35.209,3.137,9.83,5.731,36.135,4.906,-6.152,-2.729,0.0,38.0,38.9,9.634,3.09,-5.73,-3.941,-6.485,-5.309,-3.179,26.566,0.0,254.34,,264.0,255.0,-5.405,3.067,1.598,23.471
7969.5,3.781,0.919,-35.209,3.137,9.83,5.735,36.186,4.87,-6.11,-2.723,0.0,38.009,38.889,9.634,3.09,-5.547,-4.034,-6.276,-5.362,-3.191,26.566,0.0,254.74,,264.0,255.0,-5.366,3.079,1.58,23.45
7970.0,3.781,0.919,-35.209,3.137,9.83,5.735,36.186,4.87,-6.11,-2.723,0.0,38.0,38.9,9.634,3.09,-5.626,-3.883,-6.376,-5.215,-3.191,26.566,0.0,254.74,,264.0,255.0,-5.305,3.091,1.591,23.455
7970.5,3.029,0.706,-35.209,3.097,9.801,5.735,36.186,4.87,-6.11,-2.723,0.0,38.0,38.9,9.792,3.251,-5.703,-3.934,-6.267,-5.181,-3.191,26.566,0.0,254.54,,264.0,255.0,-5.275,3.102,1.591,23.416
7971.0,3.029,0.706,-35.209,3.097,9.801,5.735,36.186,4.87,-6.11,-2.723,0.0,38.0,38.9,9.792,3.251,-5.81,-4.043,-6.121,-5.215,-3.191,26.566,0.0,254.54,,264.0,255.0,-5.271,3.101,1.593,23.405
7971.5,3.029,0.706,-35.209,3.097,9.801,5.735,36.186,4.87,-6.11,-2.723,0.0,38.0,38.9,9.792,3.251,-5.832,-4.155,-5.938,-5.315,-3.191,26.566,0.0,254.84,,264.0,255.0,-5.298,3.099,1.604,23.417
7972.0,3.029,0.706,-35.209,3.097,9.801,5.735,36.186,4.87,-6.11,-2.723,0.0,38.0,38.9,9.792,3.251,-5.656,-4.111,-5.951,-5.2,-3.191,26.566,0.0,254.84,,264.0,255.0,-5.31,3.098,1.599,23.375
7972.5,3.029,0.706,-35.209,3.097,9.801,5.741,36.145,4.872,-6.102,-2.729,0.0,38.007,38.834,9.792,3.251,-5.404,-3.956,-6.079,-5.143,-3.172,26.568,0.0,254.54,,264.0,255.0,-5.23,3.097,1.601,23.369
7973.0,3.029,0.706,-35.209,3.097,9.801,5.741,36.145,4.872,-6.102,-2.729,0.0,38.0,38.8,9.792,3.251,-5.357,-3.87,-6.147,-5.19,-3.172,26.568,0.0,254.54,,264.0,255.0,-5.146,3.096,1.61,23.36
7973.5,3.071,0.759,-35.209,3.126,9.838,5.741,36.145,4.872,-6.102,-2.729,0.0,38.0,38.8,9.69,3.062,-5.677,-3.881,-6.299,-5.367,-3.172,26.568,0.0,254.14,,264.0,255.0,-5.141,3.095,1.624,23.321
7974.0,3.071,0.759,-35.209,3.126,9.838,5.741,36.145,4.872,-6.102,-2.729,0.0,38.0,38.8,9.69,3.062,-5.704,-3.88,-6.375,-5.277,-3.172,26.568,0.0,254.14,,264.0,255.0,-5.306,3.095,1.62,23.282
7974.5,3.071,0.759,-35.209,3.126,9.838,5.741,36.145,4.872,-6.102,-2.729,0.0,38.0,38.8,9.69,3.062,-5.539,-3.827,-6.288,-5.161,-3.172,26.568,0.0,254.64,,264.0,255.0,-5.309,3.094,1.637,23.227
7975.0,3.071,0.759,-35.209,3.126,9.838,5.741,36.145,4.872,-6.102,-2.729,0.0,38.0,38.8,9.69,3.062,-5.676,-3.888,-6.2,-5.2,-3.172,26.568,0.0,254.64,,264.0,255.0,-5.204,3.094,1.652,23.094
7975.5,3.071,0.759,-35.209,3.126,9.838,5.758,36.177,4.884,-6.077,-2.734,0.0,37.999,38.819,9.69,3.062,-5.804,-3.752,-6.359,-5.138,-3.186,26.566,0.0,254.94,,264.0,255.0,-5.241,3.093,1.637,22.958
7976.0,3.071,0.759,-35.209,3.126,9.838,5.758,36.177,4.884,-6.077,-2.734,0.0,38.0,38.8,9.69,3.062,-5.815,-3.749,-6.386,-5.143,-3.186,26.566,0.0,254.94,,264.0,255.0,-5.263,3.093,1.656,22.913
7976.5,3.071,0.759,-35.209,3.126,9.838,5.758,36.177,4.884,-6.077,-2.734,0.0,38.0,38.8,9.69,3.062,-5.826,-3.78,-6.397,-5.088,-3.186,26.566,0.0,255.14,,264.0,255.0,-5.273,3.093,1.67,22.865
7977.0,3.182,0.772,-35.084,3.138,9.783,5.758,36.177,4.884,-6.077,-2.734,0.0,38.0,38.8,9.854,3.214,-5.995,-4.026,-6.155,-5.4,-3.186,26.566,0.0,255.14,,264.0,255.0,-5.273,3.092,1.685,22.821
7977.5,3.182,0.772,-35.084,3.138,9.783,5.758,36.177,4.884,-6.077,-2.734,0.0,38.0,38.8,9.854,3.214,-5.958,-4.069,-6.058,-5.463,-3.186,26.566,0.0,254.84,,264.0,255.0,-5.394,3.094,1.667,22.783
7978.0,3.182,0.772,-35.084,3.138,9.783,5.758,36.177,4.884,-6.077,-2.734,0.0,38.0,38.8,9.854,3.214,-6.018,-4.068,-6.144,-5.452,-3.186,26.566,0.0,254.84,,264.0,255.0,-5.387,3.095,1.678,22.758
7978.5,3.182,0.772,-35.084,3.138,9.783,5.758,36.177,4.884,-6.077,-2.734,0.0,38.0,38.8,9.854,3.214,-5.992,-3.854,-6.303,-5.281,-3.186,26.566,0.0,254.64,,264.0,255.0,-5.421,3.097,1.673,22.727
7979.0,3.182,0.772,-35.084,3.138,9.783,5.739,36.168,4.916,-6.075,-2.713,0.0,38.001,38.797,9.854,3.214,-5.937,-3.925,-6.269,-5.216,-3.177,26.572,0.0,254.64,,264.0,255.0,-5.357,3.098,1.677,22.694
7979.5,3.182,0.772,-35.084,3.138,9.783,5.739,36.168,4.916,-6.075,-2.713,0.0,38.0,38.8,9.854,3.214,-5.931,-4.01,-6.171,-5.118,-3.177,26.572,0.0,254.74,,264.0,255.0,-5.337,3.099,1.69,22.724
7980.0,3.4,0.819,-35.209,3.155,9.89,5.739,36.168,4.916,-6.075,-2.713,0.0,38.0,38.8,9.635,3.144,-5.74,-3.971,-6.142,-5.176,-3.177,26.572,0.0,254.74,,264.0,255.0,-5.307,3.101,1.689,22.8
7980.5,3.4,0.819,-35.209,3.155,9.89,5.739,36.168,4.916,-6.075,-2.713,0.0,38.0,38.8,9.635,3.144,-5.4,-3.777,-6.258,-5.192,-3.177,26.572,0.0,254.84,,264.0,255.0,-5.257,3.106,1.672,22.85
7981.0,3.4,0.819,-35.209,3.155,9.89,5.739,36.168,4.916,-6.075,-2.713,0.0,38.0,38.8,9.635,3.144,-5.793,-3.896,-6.258,-5.391,-3.177,26.572,0.0,254.84,,264.0,255.0,-5.157,3.11,1.706,22.867
7981.5,3.4,0.819,-35.209,3.155,9.89,5.739,36.168,4.916,-6.075,-2.713,0.0,38.0,38.8,9.635,3.144,-5.769,-3.879,-6.345,-5.366,-3.177,26.572,0.0,254.94,,264.0,255.0,-5.335,3.115,1.699,22.892
7982.0,3.4,0.819,-35.209,3.155,9.89,5.728,36.163,4.905,-6.094,-2.724,0.0,37.992,38.79,9.635,3.144,-5.776,-3.872,-6.37,-5.365,-3.169,26.568,0.0,254.94,,264.0,255.0,-5.34,3.12,1.686,22.865
7982.5,3.4,0.819,-35.209,3.155,9.89,5.728,36.163,4.905,-6.094,-2.724,0.0,38.0,38.8,9.635,3.144,-5.729,-3.873,-6.339,-5.343,-3.169,26.568,0.0,254.74,,264.0,255.0,-5.346,3.124,1.687,22.864
7983.0,3.4,0.819,-35.209,3.155,9.89,5.728,36.163,4.905,-6.094,-2.724,0.0,38.0,38.8,9.635,3.144,-5.621,-3.913,-6.333,-5.292,-3.169,26.568,0.0,254.74,,264.0,255.0,-5.321,3.129,1.689,22.798
7983.5,2.673,0.645,-35.071,3.178,9.8,5.728,36.163,4.905,-6.094,-2.724,0.0,38.0,38.8,9.822,3.06,-5.69,-3.901,-6.399,-5.341,-3.169,26.568,0.0,255.34,,264.0,255.0,-5.29,3.133,1.709,22.788
7984.0,2.673,0.645,-35.071,3.178,9.8,5.728,36.163,4.905,-6.094,-2.724,0.0,38.0,38.8,9.822,3.06,-5.63,-3.788,-6.365,-5.207,-3.169,26.568,0.0,255.34,,264.0,255.0,-5.333,3.126,1.696,22.671
7984.5,2.673,0.645,-35.071,3.178,9.8,5.728,36.163,4.905,-6.094,-2.724,0.0,38.0,38.8,9.822,3.06,-5.655,-3.927,-6.18,-5.209,-3.169,26.568,0.0,254.94,,264.0,255.0,-5.247,3.118,1.68,22.671
7985.0,2.673,0.645,-35.071,3.178,9.8,5.728,36.163,4.905,-6.094,-2.724,0.0,38.0,38.8,9.822,3.06,-5.806,-3.988,-6.041,-5.195,-3.169,26.568,0.0,254.94,,264.0,255.0,-5.243,3.111,1.669,22.695
7985.5,2.673,0.645,-35.071,3.178,9.8,5.774,36.164,4.903,-6.059,-2.722,0.0,37.986,38.776,9.822,3.06,-5.819,-4.028,-6.038,-5.189,-3.171,26.567,0.0,255.04,,264.0,255.0,-5.257,3.104,1.675,22.734
7986.0,2.673,0.645,-35.071,3.178,9.8,5.774,36.164,4.903,-6.059,-2.722,0.0,38.0,38.8,9.822,3.06,-5.788,-4.036,-5.925,-5.236,-3.171,26.567,0.0,255.04,,264.0,255.0,-5.268,3.097,1.675,22.769
7986.5,3.018,0.735,-35.209,3.15,9.827,5.774,36.164,4.903,-6.059,-2.722,0.0,38.0,38.8,9.751,3.065,-5.846,-4.038,-5.957,-5.261,-3.171,26.567,0.0,254.94,,264.0,255.0,-5.246,3.09,1.699,22.765
7987.0,3.018,0.735,-35.209,3.15,9.827,5.774,36.164,4.903,-6.059,-2.722,0.0,38.0,38.8,9.751,3.065,-5.964,-4.095,-6.022,-5.267,-3.171,26.567,0.0,254.94,,264.0,255.0,-5.275,3.089,1.691,22.75
7987.5,3.018,0.735,-35.209,3.15,9.827,5.774,36.164,4.903,-6.059,-2.722,0.0,38.0,38.8,9.751,3.065,-5.731,-4.022,-6.036,-5.275,-3.171,26.567,0.0,254.64,,264.0,255.0,-5.337,3.088,1.679,22.732
7988.0,3.018,0.735,-35.209,3.15,9.827,5.774,36.164,4.903,-6.059,-2.722,0.0,38.0,38.8,9.751,3.065,-5.305,-3.91,-6.035,-5.052,-3.171,26.567,0.0,254.64,,264.0,255.0,-5.266,3.086,1.666,22.735
7988.5,3.018,0.735,-35.209,3.15,9.827,5.755,36.14,4.914,-6.055,-2.714,0.0,37.966,38.779,9.751,3.065,-5.373,-4.119,-5.649,-5.139,-3.171,26.563,0.0,254.54,,264.0,255.0,-5.075,3.085,1.679,22.73
7989.0,3.018,0.735,-35.209,3.15,9.827,5.755,36.14,4.914,-6.055,-2.714,0.0,38.0,38.8,9.751,3.065,-5.62,-4.039,-5.789,-5.103,-3.171,26.563,0.0,254.54,,264.0,255.0,-5.07,3.084,1.679,22.716
7989.5,3.369,0.858,-34.562,3.148,9.794,5.755,36.14,4.914,-6.055,-2.714,0.0,38.0,38.8,9.773,2.971,-5.606,-4.002,-5.788,-4.976,-3.171,26.563,0.0,254.64,,264.0,255.0,-5.138,3.083,1.672,22.681
7990.0,3.369,0.858,-34.562,3.148,9.794,5.755,36.14,4.914,-6.055,-2.714,0.0,38.0,38.8,9.773,2.971,-5.727,-4.053,-5.81,-4.988,-3.171,26.563,0.0,254.64,,264.0,255.0,-5.093,3.088,1.669,22.771
7990.5,3.369,0.858,-34.562,3.148,9.794,5.755,36.14,4.914,-6.055,-2.714,0.0,38.0,38.8,9.773,2.971,-5.608,-4.018,-5.75,-5.026,-3.171,26.563,0.0,254.14,,264.0,255.0,-5.145,3.092,1.687,22.846
7991.0,3.369,0.858,-34.562,3.148,9.794,5.755,36.14,4.914,-6.055,-2.714,0.0,38.0,38.8,9.773,2.971,-5.433,-3.95,-5.869,-5.253,-3.171,26.563,0.0,254.14,,264.0,255.0,-5.1,3.097,1.696,22.976
7991.5,3.369,0.858,-34.562,3.148,9.794,5.755,36.14,4.914,-6.055,-2.714,0.0,38.0,38.8,9.773,2.971,-5.661,-3.984,-5.928,-5.271,-3.171,26.563,0.0,254.24,,264.0,255.0,-5.126,3.101,1.707,23.023
7992.0,3.369,0.858,-34.562,3.148,9.794,5.794,36.138,4.912,-6.02,-2.72,0.0,37.946,38.722,9.773,2.971,-5.65,-3.824,-6.154,-5.265,-3.172,26.552,0.0,254.24,,264.0,255.0,-5.211,3.106,1.708,23.056
7992.5,3.369,0.858,-34.562,3.148,9.794,5.794,36.138,4.912,-6.02,-2.72,0.0,37.9,38.7,9.773,2.971,-6.054,-3.975,-6.175,-5.405,-3.172,26.552,0.0,254.74,,264.0,255.0,-5.223,3.11,1.746,23.089
7993.0,3.069,0.732,-35.209,3.119,9.877,5.794,36.138,4.912,-6.02,-2.72,0.0,37.9,38.7,9.754,3.268,-6.112,-3.928,-6.346,-5.467,-3.172,26.552,0.0,254.74,,264.0,255.0,-5.402,3.114,1.736,23.117
7993.5,3.069,0.732,-35.209,3.119,9.877,5.794,36.138,4.912,-6.02,-2.72,0.0,37.9,38.7,9.754,3.268,-6.134,-3.893,-6.443,-5.459,-3.172,26.552,0.0,254.04,,264.0,255.0,-5.463,3.114,1.734,23.16
7994.0,3.069,0.732,-35.209,3.119,9.877,5.794,36.138,4.912,-6.02,-2.72,0.0,37.9,38.7,9.754,3.268,-6.091,-3.89,-6.535,-5.49,-3.172,26.552,0.0,254.04,,264.0,255.0,-5.482,3.113,1.746,23.18
7994.5,3.069,0.732,-35.209,3.119,9.877,5.794,36.138,4.912,-6.02,-2.72,0.0,37.9,38.7,9.754,3.268,-6.023,-4.006,-6.239,-5.569,-3.172,26.552,0.0,253.64,,265.0,255.0,-5.501,3.112,1.714,23.2
7995.0,3.069,0.732,-35.209,3.119,9.877,5.805,36.212,4.889,-6.008,-2.724,0.0,37.944,38.668,9.754,3.268,-5.777,-3.934,-6.184,-5.377,-3.173,26.561,0.0,253.64,,265.0,255.0,-5.459,3.111,1.715,23.082
7995.5,3.069,0.732,-35.209,3.119,9.877,5.805,36.212,4.889,-6.008,-2.724,0.0,37.9,38.7,9.754,3.268,-5.665,-4.032,-6.014,-5.274,-3.173,26.561,0.0,253.34,,266.0,255.0,-5.318,3.111,1.693,23.168
7996.0,2.94,0.811,-34.16,3.218,9.771,5.805,36.212,4.889,-6.008,-2.724,0.0,37.9,38.7,9.886,3.183,-5.824,-3.898,-6.238,-5.199,-3.173,26.561,0.0,253.34,,266.0,255.0,-5.246,3.11,1.67,23.219
7996.5,2.94,0.811,-34.16,3.218,9.771,5.805,36.212,4.889,-6.008,-2.724,0.0,37.9,38.7,9.886,3.183,-5.897,-3.899,-6.233,-5.409,-3.173,26.561,0.0,253.14,,267.0,255.0,-5.29,3.107,1.668,23.262
7997.0,2.94,0.811,-34.16,3.218,9.771,5.805,36.212,4.889,-6.008,-2.724,0.0,37.9,38.7,9.886,3.183,-5.962,-3.868,-6.372,-5.443,-3.173,26.561,0.0,253.14,,267.0,255.0,-5.359,3.105,1.676,23.44
7997.5,2.94,0.811,-34.16,3.218,9.771,5.805,36.212,4.889,-6.008,-2.724,0.0,37.9,38.7,9.886,3.183,-6.008,-3.898,-6.424,-5.466,-3.173,26.561,0.0,254.94,,267.0,255.0,-5.411,3.102,1.681,23.51
7998.0,2.94,0.811,-34.16,3.218,9.771,5.805,36.212,4.889,-6.008,-2.724,0.0,37.9,38.7,9.886,3.183,-5.849,-3.867,-6.27,-5.22,-3.173,26.561,0.0,254.94,,267.0,255.0,-5.449,3.099,1.665,23.5
7998.5,2.94,0.811,-34.16,3.218,9.771,5.759,36.181,4.906,-6.025,-2.734,0.0,37.92,38.644,9.886,3.183,-5.883,-3.865,-6.356,-5.301,-3.187,26.549,0.0,255.14,,267.0,255.0,-5.301,3.097,1.658,23.51
7999.0,2.94,0.811,-34.16,3.218,9.771,5.759,36.181,4.906,-6.025,-2.734,0.0,37.9,38.6,9.886,3.183,-5.858,-3.82,-6.298,-5.221,-3.187,26.549,0.0,255.14,,267.0,255.0,-5.351,3.094,1.669,23.532
7999.5,3.093,0.844,-34.005,3.271,9.74,5.759,36.181,4.906,-6.025,-2.734,0.0,37.9,38.6,9.87,3.134,-5.917,-3.883,-6.303,-5.43,-3.187,26.549,0.0,255.44,,267.0,255.0,-5.299,3.092,1.696,23.554
8000.0,3.093,0.844,-34.005,3.271,9.74,5.759,36.181,4.906,-6.025,-2.734,0.0,37.9,38.6,9.87,3.134,-6.019,-3.83,-6.471,-5.407,-3.187,26.549,0.0,255.44,,267.0,255.0,-5.384,3.092,1.669,23.56
8000.5,3.093,0.844,-34.005,3.271,9.74,5.759,36.181,4.906,-6.025,-2.734,0.0,37.9,38.6,9.87,3.134,-6.159,-3.867,-6.608,-5.422,-3.187,26.549,0.0,256.74,,266.0,255.0,-5.432,3.092,1.682,23.61
8001.0,3.093,0.844,-34.005,3.271,9.74,5.759,36.181,4.906,-6.025,-2.734,0.0,37.9,38.6,9.87,3.134,-6.089,-3.877,-6.597,-5.388,-3.187,26.549,0.0,256.74,,266.0,255.0,-5.514,3.092,1.689,23.646
8001.5,3.093,0.844,-34.005,3.271,9.74,5.79,36.202,4.898,-6.037,-2.722,0.0,37.902,38.649,9.87,3.134,-5.969,-3.816,-6.454,-5.287,-3.187,26.547,0.0,257.04,,265.0,255.0,-5.488,3.092,1.7,23.653
8002.0,3.093,0.844,-34.005,3.271,9.74,5.79,36.202,4.898,-6.037,-2.722,0.0,37.9,38.6,9.87,3.134,-5.892,-3.792,-6.603,-5.251,-3.187,26.547,0.0,257.04,,265.0,255.0,-5.381,3.092,1.671,23.662
8002.5,2.665,0.712,-33.025,3.26,9.764,5.79,36.202,4.898,-6.037,-2.722,0.0,37.9,38.6,10.06,3.151,-5.97,-3.867,-6.536,-5.403,-3.187,26.547,0.0,256.94,,264.0,255.0,-5.384,3.092,1.69,23.656
8003.0,2.665,0.712,-33.025,3.26,9.764,5.79,36.202,4.898,-6.037,-2.722,0.0,37.9,38.6,10.06,3.151,-6.111,-3.945,-6.49,-5.475,-3.187,26.547,0.0,256.94,,264.0,255.0,-5.444,3.085,1.698,23.539
8003.5,2.665,0.712,-33.025,3.26,9.764,5.79,36.202,4.898,-6.037,-2.722,0.0,37.9,38.6,10.06,3.151,-6.086,-3.964,-6.477,-5.542,-3.187,26.547,0.0,257.24,,263.0,255.0,-5.505,3.078,1.708,23.537
8004.0,2.665,0.712,-33.025,3.26,9.764,5.79,36.202,4.898,-6.037,-2.722,0.0,37.9,38.6,10.06,3.151,-6.116,-3.943,-6.491,-5.521,-3.187,26.547,0.0,257.24,,263.0,255.0,-5.517,3.071,1.677,23.53
8004.5,2.665,0.712,-33.025,3.26,9.764,5.793,36.161,4.907,-6.047,-2.724,0.0,37.894,38.608,10.06,3.151,-6.109,-3.914,-6.521,-5.498,-3.178,26.55,0.0,255.44,,263.0,255.0,-5.518,3.064,1.678,23.487
8005.0,2.665,0.712,-33.025,3.26,9.764,5.793,36.161,4.907,-6.047,-2.724,0.0,37.9,38.6,10.06,3.151,-6.16,-4.068,-6.354,-5.562,-3.178,26.55,0.0,255.44,,263.0,255.0,-5.511,3.058,1.652,23.437
8005.5,2.665,0.712,-33.025,3.26,9.764,5.793,36.161,4.907,-6.047,-2.724,0.0,37.9,38.6,10.06,3.151,-6.033,-3.992,-6.278,-5.377,-3.178,26.55,0.0,255.34,,263.0,255.0,-5.536,3.051,1.647,23.441
8006.0,3.182,0.767,-35.209,3.21,9.912,5.793,36.161,4.907,-6.047,-2.724,0.0,37.9,38.6,9.723,3.193,-6.067,-3.931,-6.509,-5.394,-3.178,26.55,0.0,255.34,,263.0,255.0,-5.42,3.045,1.654,23.486
8006.5,3.182,0.767,-35.209,3.21,9.912,5.793,36.161,4.907,-6.047,-2.724,0.0,37.9,38.6,9.723,3.193,-6.041,-3.985,-6.318,-5.358,-3.178,26.55,0.0,255.34,,263.0,255.0,-5.475,3.047,1.65,23.503
8007.0,3.182,0.767,-35.209,3.21,9.912,5.793,36.161,4.907,-6.047,-2.724,0.0,37.9,38.6,9.723,3.193,-5.941,-4.096,-6.104,-5.286,-3.178,26.55,0.0,255.34,,263.0,255.0,-5.425,3.049,1.652,23.451
8007.5,3.182,0.767,-35.209,3.21,9.912,5.793,36.161,4.907,-6.047,-2.724,0.0,37.9,38.6,9.723,3.193,-5.979,-4.099,-6.165,-5.267,-3.178,26.55,0.0,253.64,,264.0,255.0,-5.357,3.052,1.638,23.411
8008.0,3.182,0.767,-35.209,3.21,9.912,5.762,36.153,4.89,-6.039,-2.722,0.0,37.88,38.604,9.723,3.193,-5.973,-4.013,-6.271,-5.356,-3.179,26.536,0.0,253.64,,264.0,255.0,-5.377,3.054,1.649,23.358
8008.5,3.182,0.767,-35.209,3.21,9.912,5.762,36.153,4.89,-6.039,-2.722,0.0,37.9,38.6,9.723,3.193,-6.12,-3.912,-6.426,-5.466,-3.179,26.536,0.0,253.14,,265.0,255.0,-5.403,3.056,1.655,23.357
8009.0,2.557,0.706,-33.903,3.225,9.758,5.762,36.153,4.89,-6.039,-2.722,0.0,37.9,38.6,9.863,3.084,-6.044,-4.072,-6.208,-5.5,-3.179,26.536,0.0,253.14,,265.0,255.0,-5.481,3.058,1.68,23.318
8009.5,2.557,0.706,-33.903,3.225,9.758,5.762,36.153,4.89,-6.039,-2.722,0.0,37.9,38.6,9.863,3.084,-6.097,-4.137,-6.104,-5.414,-3.179,26.536,0.0,253.34,,266.0,255.0,-5.456,3.05,1.661,23.302
8010.0,2.557,0.706,-33.903,3.225,9.758,5.762,36.153,4.89,-6.039,-2.722,0.0,37.9,38.6,9.863,3.084,-6.079,-4.128,-6.12,-5.38,-3.179,26.536,0.0,253.34,,266.0,255.0,-5.438,3.042,1.663,23.264
8010.5,2.557,0.706,-33.903,3.225,9.758,5.762,36.153,4.89,-6.039,-2.722,0.0,37.9,38.6,9.863,3.084,-6.096,-4.077,-6.188,-5.364,-3.179,26.536,0.0,255.54,,266.0,255.0,-5.427,3.034,1.668,23.222
8011.0,2.557,0.706,-33.903,3.225,9.758,5.749,36.137,4.929,-6.025,-2.702,0.0,37.864,38.572,9.863,3.084,-5.919,-4.069,-6.1,-5.198,-3.17,26.536,0.0,255.54,,266.0,255.0,-5.431,3.026,1.669,23.194
8011.5,2.557,0.706,-33.903,3.225,9.758,5.749,36.137,4.929,-6.025,-2.702,0.0,37.9,38.6,9.863,3.084,-5.593,-4.026,-6.063,-5.147,-3.17,26.536,0.0,255.54,,266.0,255.0,-5.321,3.018,1.643,23.215
8012.0,2.557,0.706,-33.903,3.225,9.758,5.749,36.137,4.929,-6.025,-2.702,0.0,37.9,38.6,9.863,3.084,-5.262,-3.949,-6.012,-5.172,-3.17,26.536,0.0,255.54,,266.0,255.0,-5.207,3.011,1.655,23.188
8012.5,2.123,0.592,-34.39,3.142,9.722,5.749,36.137,4.929,-6.025,-2.702,0.0,37.9,38.6,9.847,3.228,-5.537,-3.967,-5.89,-5.12,-3.17,26.536,0.0,255.54,,266.0,255.0,-5.099,3.003,1.659,23.155
8013.0,2.123,0.592,-34.39,3.142,9.722,5.749,36.137,4.929,-6.025,-2.702,0.0,37.9,38.6,9.847,3.228,-5.723,-4.057,-5.806,-5.145,-3.17,26.536,0.0,255.54,,266.0,255.0,-5.129,2.989,1.653,23.183
8013.5,2.123,0.592,-34.39,3.142,9.722,5.749,36.137,4.929,-6.025,-2.702,0.0,37.9,38.6,9.847,3.228,-5.581,-4.07,-5.722,-5.17,-3.17,26.536,0.0,256.14,,265.0,255.0,-5.183,2.975,1.664,23.162
8014.0,2.123,0.592,-34.39,3.142,9.722,5.749,36.137,4.929,-6.025,-2.702,0.0,37.9,38.6,9.847,3.228,-5.71,-4.032,-5.801,-5.184,-3.17,26.536,0.0,256.14,,265.0,255.0,-5.136,2.961,1.67,23.157
8014.5,2.123,0.592,-34.39,3.142,9.722,5.753,36.102,4.928,-5.995,-2.716,0.0,37.859,38.531,9.847,3.228,-5.818,-3.988,-5.845,-5.273,-3.165,26.537,0.0,256.24,,264.0,255.0,-5.182,2.947,1.693,23.211
8015.0,2.123,0.592,-34.39,3.142,9.722,5.753,36.102,4.928,-5.995,-2.716,0.0,37.9,38.5,9.847,3.228,-5.826,-3.935,-5.902,-5.21,-3.165,26.537,0.0,256.24,,264.0,255.0,-5.231,2.933,1.69,23.278
8015.5,2.704,0.733,-33.062,3.18,9.75,5.753,36.102,4.928,-5.995,-2.716,0.0,37.9,38.5,9.981,3.121,-5.814,-3.995,-5.904,-5.217,-3.165,26.537,0.0,256.44,,263.0,255.0,-5.218,2.92,1.692,23.276
8016.0,2.704,0.733,-33.062,3.18,9.75,5.753,36.102,4.928,-5.995,-2.716,0.0,37.9,38.5,9.981,3.121,-5.835,-3.965,-5.939,-5.159,-3.165,26.537,0.0,256.44,,263.0,255.0,-5.233,2.917,1.708,23.225
8016.5,2.704,0.733,-33.062,3.18,9.75,5.753,36.102,4.928,-5.995,-2.716,0.0,37.9,38.5,9.981,3.121,-5.726,-4.033,-5.75,-5.249,-3.165,26.537,0.0,254.74,,263.0,255.0,-5.225,2.913,1.737,23.166
8017.0,2.704,0.733,-33.062,3.18,9.75,5.753,36.102,4.928,-5.995,-2.716,0.0,37.9,38.5,9.981,3.121,-5.579,-4.007,-5.832,-5.269,-3.165,26.537,0.0,254.74,,263.0,255.0,-5.189,2.91,1.728,23.167
8017.5,2.704,0.733,-33.062,3.18,9.75,5.754,36.149,4.947,-5.986,-2.729,0.0,37.841,38.548,9.981,3.121,-5.37,-3.875,-5.958,-5.173,-3.179,26.53,0.0,253.74,,264.0,255.0,-5.171,2.906,1.742,23.17
8018.0,2.704,0.733,-33.062,3.18,9.75,5.754,36.149,4.947,-5.986,-2.729,0.0,37.8,38.5,9.981,3.121,-5.335,-3.767,-6.037,-5.15,-3.179,26.53,0.0,253.74,,264.0,255.0,-5.094,2.903,1.744,23.194
8018.5,2.744,0.768,-34.024,3.2,9.773,5.754,36.149,4.947,-5.986,-2.729,0.0,37.8,38.5,9.874,3.119,-5.497,-3.754,-6.088,-5.172,-3.179,26.53,0.0,254.24,,264.0,255.0,-5.072,2.9,1.764,23.235
8019.0,2.744,0.768,-34.024,3.2,9.773,5.754,36.149,4.947,-5.986,-2.729,0.0,37.8,38.5,9.874,3.119,-5.411,-3.642,-6.122,-5.017,-3.179,26.53,0.0,254.24,,264.0,255.0,-5.128,2.897,1.765,23.234
8019.5,2.744,0.768,-34.024,3.2,9.773,5.754,36.149,4.947,-5.986,-2.729,0.0,37.8,38.5,9.874,3.119,-5.631,-3.655,-6.196,-5.077,-3.179,26.53,0.0,254.74,,264.0,255.0,-5.048,2.895,1.774,23.208
8020.0,2.744,0.768,-34.024,3.2,9.773,5.754,36.149,4.947,-5.986,-2.729,0.0,37.8,38.5,9.874,3.119,-5.639,-3.767,-6.119,-5.157,-3.179,26.53,0.0,254.74,,264.0,255.0,-5.14,2.892,1.782,23.135
8020.5,2.744,0.768,-34.024,3.2,9.773,5.754,36.149,4.947,-5.986,-2.729,0.0,37.8,38.5,9.874,3.119,-5.686,-3.652,-6.183,-4.976,-3.179,26.53,0.0,254.84,,264.0,255.0,-5.17,2.89,1.797,23.003
8021.0,2.744,0.768,-34.024,3.2,9.773,5.772,36.156,4.924,-6.006,-2.74,0.0,37.824,38.508,9.874,3.119,-5.675,-3.925,-5.869,-4.977,-3.18,26.524,0.0,254.84,,264.0,255.0,-5.124,2.887,1.808,22.924
8021.5,2.744,0.768,-34.024,3.2,9.773,5.772,36.156,4.924,-6.006,-2.74,0.0,37.8,38.5,9.874,3.119,-5.622,-3.902,-5.827,-5.045,-3.18,26.524,0.0,254.64,,264.0,255.0,-5.111,2.885,1.815,22.865
8022.0,2.756,0.729,-33.874,3.127,9.808,5.772,36.156,4.924,-6.006,-2.74,0.0,37.8,38.5,9.843,3.056,-5.671,-3.915,-5.829,-5.051,-3.18,26.524,0.0,254.64,,264.0,255.0,-5.099,2.883,1.809,22.779
8022.5,2.756,0.729,-33.874,3.127,9.808,5.772,36.156,4.924,-6.006,-2.74,0.0,37.8,38.5,9.843,3.056,-5.671,-3.932,-5.847,-5.065,-3.18,26.524,0.0,254.54,,264.0,255.0,-5.117,2.881,1.808,22.776
8023.0,2.756,0.729,-33.874,3.127,9.808,5.772,36.156,4.924,-6.006,-2.74,0.0,37.8,38.5,9.843,3.056,-5.17,-3.739,-5.947,-5.017,-3.18,26.524,0.0,254.54,,264.0,255.0,-5.129,2.879,1.806,22.651
8023.5,2.756,0.729,-33.874,3.127,9.808,5.772,36.156,4.924,-6.006,-2.74,0.0,37.8,38.5,9.843,3.056,-5.441,-3.771,-5.968,-5.12,-3.18,26.524,0.0,254.64,,264.0,255.0,-4.968,2.877,1.811,22.6
8024.0,2.756,0.729,-33.874,3.127,9.808,5.796,36.114,4.933,-5.978,-2.742,0.0,37.817,38.513,9.843,3.056,-5.372,-3.67,-6.01,-4.951,-3.182,26.535,0.0,254.64,,264.0,255.0,-5.075,2.875,1.824,22.582
8024.5,2.756,0.729,-33.874,3.127,9.808,5.796,36.114,4.933,-5.978,-2.742,0.0,37.8,38.5,9.843,3.056,-5.403,-3.735,-5.814,-4.708,-3.182,26.535,0.0,253.74,,265.0,255.0,-5.001,2.873,1.819,22.55
8025.0,3.577,0.892,-34.84,3.118,9.805,5.796,36.114,4.933,-5.978,-2.742,0.0,37.8,38.5,9.908,3.195,-5.453,-3.874,-5.62,-4.77,-3.182,26.535,0.0,253.74,,265.0,255.0,-4.915,2.871,1.828,22.585
8025.5,3.577,0.892,-34.84,3.118,9.805,5.796,36.114,4.933,-5.978,-2.742,0.0,37.8,38.5,9.908,3.195,-5.437,-3.917,-5.509,-5.046,-3.182,26.535,0.0,254.04,,265.0,255.0,-4.929,2.882,1.846,22.647
8026.0,3.577,0.892,-34.84,3.118,9.805,5.796,36.114,4.933,-5.978,-2.742,0.0,37.8,38.5,9.908,3.195,-5.605,-3.866,-5.724,-5.139,-3.182,26.535,0.0,254.04,,265.0,255.0,-4.977,2.894,1.86,22.611
8026.5,3.577,0.892,-34.84,3.118,9.805,5.796,36.114,4.933,-5.978,-2.742,0.0,37.8,38.5,9.908,3.195,-5.781,-3.61,-6.208,-5.095,-3.182,26.535,0.0,255.24,,265.0,255.0,-5.084,2.905,1.854,22.723
8027.0,3.577,0.892,-34.84,3.118,9.805,5.796,36.114,4.933,-5.978,-2.742,0.0,37.8,38.5,9.908,3.195,-5.754,-3.619,-6.249,-5.113,-3.182,26.535,0.0,255.24,,265.0,255.0,-5.174,2.916,1.878,22.828
8027.5,3.577,0.892,-34.84,3.118,9.805,5.795,36.143,4.926,-5.974,-2.736,0.0,37.812,38.503,9.908,3.195,-5.567,-3.695,-6.007,-5.096,-3.189,26.527,0.0,255.14,,265.0,255.0,-5.184,2.927,1.868,22.896
8028.0,3.577,0.892,-34.84,3.118,9.805,5.795,36.143,4.926,-5.974,-2.736,0.0,37.8,38.5,9.908,3.195,-5.659,-3.716,-6.055,-5.173,-3.189,26.527,0.0,255.14,,265.0,255.0,-5.091,2.937,1.879,22.914
8028.5,2.474,0.67,-34.569,3.156,9.776,5.795,36.143,4.926,-5.974,-2.736,0.0,37.8,38.5,9.904,3.284,-5.739,-3.727,-6.132,-5.207,-3.189,26.527,0.0,254.74,,265.0,255.0,-5.151,2.948,1.88,22.833
8029.0,2.474,0.67,-34.569,3.156,9.776,5.795,36.143,4.926,-5.974,-2.736,0.0,37.8,38.5,9.904,3.284,-5.748,-3.705,-6.109,-5.139,-3.189,26.527,0.0,254.74,,265.0,255.0,-5.201,2.94,1.881,23.008
8029.5,2.474,0.67,-34.569,3.156,9.776,5.795,36.143,4.926,-5.974,-2.736,0.0,37.8,38.5,9.904,3.284,-5.715,-3.702,-6.171,-4.996,-3.189,26.527,0.0,255.14,,265.0,255.0,-5.175,2.932,1.873,23.085
8030.0,2.474,0.67,-34.569,3.156,9.776,5.795,36.143,4.926,-5.974,-2.736,0.0,37.8,38.5,9.904,3.284,-5.715,-3.82,-5.922,-5.146,-3.189,26.527,0.0,255.14,,265.0,255.0,-5.146,2.925,1.891,23.077
8030.5,2.474,0.67,-34.569,3.156,9.776,5.791,36.146,4.92,-5.995,-2.739,0.0,37.806,38.46,9.904,3.284,-5.736,-3.842,-5.943,-5.122,-3.19,26.529,0.0,254.94,,265.0,255.0,-5.151,2.918,1.879,23.117
8031.0,2.474,0.67,-34.569,3.156,9.776,5.791,36.146,4.92,-5.995,-2.739,0.0,37.8,38.5,9.904,3.284,-5.709,-3.785,-5.958,-5.023,-3.19,26.529,0.0,254.94,,265.0,255.0,-5.161,2.91,1.854,23.159
8031.5,2.922,0.697,-35.209,3.117,9.806,5.791,36.146,4.92,-5.995,-2.739,0.0,37.8,38.5,9.87,3.23,-5.69,-3.808,-5.891,-5.104,-3.19,26.529,0.0,254.94,,265.0,255.0,-5.119,2.903,1.88,23.216
8032.0,2.922,0.697,-35.209,3.117,9.806,5.791,36.146,4.92,-5.995,-2.739,0.0,37.8,38.5,9.87,3.23,-5.763,-3.755,-5.975,-5.077,-3.19,26.529,0.0,254.94,,265.0,255.0,-5.123,2.903,1.876,23.286
8032.5,2.922,0.697,-35.209,3.117,9.806,5.791,36.146,4.92,-5.995,-2.739,0.0,37.8,38.5,9.87,3.23,-5.765,-3.807,-6.014,-5.083,-3.19,26.529,0.0,254.54,,265.0,255.0,-5.142,2.904,1.883,23.38
8033.0,2.922,0.697,-35.209,3.117,9.806,5.791,36.146,4.92,-5.995,-2.739,0.0,37.8,38.5,9.87,3.23,-5.7,-3.781,-5.951,-4.913,-3.19,26.529,0.0,254.54,,265.0,255.0,-5.167,2.904,1.877,23.428
8033.5,2.922,0.697,-35.209,3.117,9.806,5.739,36.152,4.947,-5.963,-2.72,0.0,37.792,38.443,9.87,3.23,-5.341,-3.722,-5.854,-4.885,-3.195,26.521,0.0,254.84,,265.0,255.0,-5.086,2.904,1.89,23.426
8034.0,2.922,0.697,-35.209,3.117,9.806,5.739,36.152,4.947,-5.963,-2.72,0.0,37.8,38.4,9.87,3.23,-5.212,-3.684,-5.876,-4.873,-3.195,26.521,0.0,254.84,,265.0,255.0,-4.951,2.905,1.89,23.428
8034.5,2.922,0.697,-35.209,3.117,9.806,5.739,36.152,4.947,-5.963,-2.72,0.0,37.8,38.4,9.87,3.23,-4.97,-3.684,-5.751,-4.853,-3.195,26.521,0.0,254.74,,265.0,255.0,-4.911,2.905,1.887,23.419
8035.0,2.849,0.769,-33.115,3.2,9.762,5.739,36.152,4.947,-5.963,-2.72,0.0,37.8,38.4,9.977,3.109,-5.311,-3.691,-5.747,-4.89,-3.195,26.521,0.0,254.74,,265.0,255.0,-4.815,2.905,1.903,23.408
8035.5,2.849,0.769,-33.115,3.2,9.762,5.739,36.152,4.947,-5.963,-2.72,0.0,37.8,38.4,9.977,3.109,-5.37,-3.764,-5.665,-4.875,-3.195,26.521,0.0,255.04,,265.0,255.0,-4.91,2.904,1.903,23.431
8036.0,2.849,0.769,-33.115,3.2,9.762,5.739,36.152,4.947,-5.963,-2.72,0.0,37.8,38.4,9.977,3.109,-5.566,-3.733,-5.766,-5.029,-3.195,26.521,0.0,255.04,,265.0,255.0,-4.919,2.903,1.928,23.461
8036.5,2.849,0.769,-33.115,3.2,9.762,5.739,36.152,4.947,-5.963,-2.72,0.0,37.8,38.4,9.977,3.109,-5.53,-3.557,-6.017,-5.065,-3.195,26.521,0.0,254.84,,265.0,255.0,-5.023,2.902,1.919,23.419
8037.0,2.849,0.769,-33.115,3.2,9.762,5.737,36.113,4.949,-5.944,-2.727,0.0,37.787,38.453,9.977,3.109,-5.44,-3.662,-5.756,-4.715,-3.185,26.525,0.0,254.84,,265.0,255.0,-5.042,2.902,1.928,23.402
8037.5,2.849,0.769,-33.115,3.2,9.762,5.737,36.113,4.949,-5.944,-2.727,0.0,37.8,38.5,9.977,3.109,-5.465,-3.864,-5.444,-4.813,-3.185,26.525,0.0,254.14,,265.0,255.0,-4.893,2.901,1.927,23.394
8038.0,2.968,0.733,-35.209,3.234,9.804,5.737,36.113,4.949,-5.944,-2.727,0.0,37.8,38.5,9.831,2.881,-5.405,-3.808,-5.491,-4.759,-3.185,26.525,0.0,254.14,,265.0,255.0,-4.896,2.9,1.925,23.374
8038.5,2.968,0.733,-35.209,3.234,9.804,5.737,36.113,4.949,-5.944,-2.727,0.0,37.8,38.5,9.831,2.881,-5.156,-3.86,-5.413,-4.945,-3.185,26.525,0.0,254.74,,265.0,255.0,-4.866,2.901,1.925,23.358
8039.0,2.968,0.733,-35.209,3.234,9.804,5.737,36.113,4.949,-5.944,-2.727,0.0,37.8,38.5,9.831,2.881,-4.985,-3.735,-5.53,-4.966,-3.185,26.525,0.0,254.74,,265.0,255.0,-4.843,2.902,1.943,23.337
8039.5,2.968,0.733,-35.209,3.234,9.804,5.737,36.113,4.949,-5.944,-2.727,0.0,37.8,38.5,9.831,2.881,-5.016,-3.67,-5.578,-4.974,-3.185,26.525,0.0,254.14,,265.0,255.0,-4.804,2.903,1.942,23.221
8040.0,2.968,0.733,-35.209,3.234,9.804,5.683,36.114,4.959,-5.927,-2.74,0.0,37.786,38.467,9.831,2.881,-5.029,-3.557,-5.702,-4.897,-3.189,26.529,0.0,254.14,,265.0,255.0,-4.81,2.904,1.956,23.202
8040.5,2.968,0.733,-35.209,3.234,9.804,5.683,36.114,4.959,-5.927,-2.74,0.0,37.8,38.5,9.831,2.881,-5.137,-3.519,-5.746,-4.935,-3.189,26.529,0.0,254.04,,265.0,255.0,-4.796,2.905,1.962,23.113
8041.0,2.968,0.733,-35.209,3.234,9.804,5.683,36.114,4.959,-5.927,-2.74,0.0,37.8,38.5,9.831,2.881,-5.178,-3.587,-5.695,-4.911,-3.189,26.529,0.0,254.04,,265.0,255.0,-4.835,2.906,1.965,22.987
8041.5,2.745,0.642,-35.209,3.106,9.802,5.683,36.114,4.959,-5.927,-2.74,0.0,37.8,38.5,9.61,3.093,-5.228,-3.621,-5.618,-4.665,-3.189,26.529,0.0,253.64,,266.0,255.0,-4.843,2.907,1.959,22.926
8042.0,2.745,0.642,-35.209,3.106,9.802,5.683,36.114,4.959,-5.927,-2.74,0.0,37.8,38.5,9.61,3.093,-5.342,-3.647,-5.58,-4.642,-3.189,26.529,0.0,253.64,,266.0,255.0,-4.783,2.905,1.966,22.88
8042.5,2.745,0.642,-35.209,3.106,9.802,5.683,36.114,4.959,-5.927,-2.74,0.0,37.8,38.5,9.61,3.093,-5.383,-3.863,-5.355,-4.8,-3.189,26.529,0.0,255.14,,266.0,255.0,-4.803,2.902,1.973,22.751
8043.0,2.745,0.642,-35.209,3.106,9.802,5.683,36.114,4.959,-5.927,-2.74,0.0,37.8,38.5,9.61,3.093,-5.204,-3.737,-5.421,-4.79,-3.189,26.529,0.0,255.14,,266.0,255.0,-4.85,2.899,1.976,22.687
8043.5,2.745,0.642,-35.209,3.106,9.802,5.678,36.109,4.937,-5.942,-2.75,0.0,37.773,38.476,9.61,3.093,-5.221,-3.735,-5.414,-4.837,-3.196,26.517,0.0,254.24,,266.0,255.0,-4.788,2.897,1.977,22.603
8044.0,2.745,0.642,-35.209,3.106,9.802,5.678,36.109,4.937,-5.942,-2.75,0.0,37.8,38.5,9.61,3.093,-5.29,-3.682,-5.497,-4.826,-3.196,26.517,0.0,254.24,,266.0,255.0,-4.802,2.894,1.988,22.52
8044.5,3.006,0.744,-35.209,3.021,9.769,5.678,36.109,4.937,-5.942,-2.75,0.0,37.8,38.5,9.856,3.231,-5.276,-3.764,-5.403,-4.882,-3.196,26.517,0.0,254.14,,266.0,255.0,-4.824,2.892,2.0,22.421
8045.0,3.006,0.744,-35.209,3.021,9.769,5.678,36.109,4.937,-5.942,-2.75,0.0,37.8,38.5,9.856,3.231,-5.178,-3.675,-5.5,-4.817,-3.196,26.517,0.0,254.14,,266.0,255.0,-4.831,2.894,2.021,22.315
8045.5,3.006,0.744,-35.209,3.021,9.769,5.678,36.109,4.937,-5.942,-2.75,0.0,37.8,38.5,9.856,3.231,-4.943,-3.677,-5.331,-4.948,-3.196,26.517,0.0,255.34,,266.0,255.0,-4.792,2.896,2.007,22.283
8046.0,3.006,0.744,-35.209,3.021,9.769,5.678,36.109,4.937,-5.942,-2.75,0.0,37.8,38.5,9.856,3.231,-4.998,-3.745,-5.286,-4.987,-3.196,26.517,0.0,255.34,,266.0,255.0,-4.725,2.898,2.001,22.33
8046.5,3.006,0.744,-35.209,3.021,9.769,5.731,36.106,4.954,-5.907,-2.741,0.0,37.776,38.455,9.856,3.231,-5.213,-3.768,-5.295,-5.136,-3.198,26.528,0.0,255.94,,266.0,255.0,-4.754,2.899,2.016,22.368
8047.0,3.006,0.744,-35.209,3.021,9.769,5.731,36.106,4.954,-5.907,-2.741,0.0,37.8,38.5,9.856,3.231,-5.33,-3.691,-5.487,-5.11,-3.198,26.528,0.0,255.94,,266.0,255.0,-4.853,2.901,1.999,22.515
8047.5,3.118,0.805,-34.104,3.108,9.741,5.731,36.106,4.954,-5.907,-2.741,0.0,37.8,38.5,9.985,3.099,-5.345,-3.712,-5.453,-5.139,-3.198,26.528,0.0,255.24,,266.0,255.0,-4.905,2.903,1.976,22.65
8048.0,3.118,0.805,-34.104,3.108,9.741,5.731,36.106,4.954,-5.907,-2.741,0.0,37.8,38.5,9.985,3.099,-5.256,-3.722,-5.463,-5.048,-3.198,26.528,0.0,255.24,,266.0,255.0,-4.912,2.906,1.974,22.703
8048.5,3.118,0.805,-34.104,3.108,9.741,5.731,36.106,4.954,-5.907,-2.741,0.0,37.8,38.5,9.985,3.099,-5.103,-3.578,-5.469,-4.732,-3.198,26.528,0.0,255.34,,266.0,255.0,-4.872,2.91,1.966,22.798
8049.0,3.118,0.805,-34.104,3.108,9.741,5.731,36.106,4.954,-5.907,-2.741,0.0,37.8,38.5,9.985,3.099,-5.154,-3.505,-5.527,-4.594,-3.198,26.528,0.0,255.34,,266.0,255.0,-4.72,2.913,1.97,22.901
8049.5,3.118,0.805,-34.104,3.108,9.741,5.731,36.106,4.954,-5.907,-2.741,0.0,37.8,38.5,9.985,3.099,-5.2,-3.716,-5.256,-4.749,-3.198,26.528,0.0,255.34,,266.0,255.0,-4.695,2.917,1.983,23.012
8050.0,3.118,0.805,-34.104,3.108,9.741,5.808,36.135,4.949,-5.825,-2.745,0.0,37.773,38.532,9.985,3.099,-5.234,-3.825,-5.192,-4.785,-3.184,26.53,0.0,255.34,,266.0,255.0,-4.73,2.92,1.969,23.102
8050.5,3.118,0.805,-34.104,3.108,9.741,5.808,36.135,4.949,-5.825,-2.745,0.0,37.8,38.5,9.985,3.099,-5.265,-3.713,-5.236,-4.606,-3.184,26.53,0.0,255.74,,266.0,255.0,-4.759,2.923,1.998,23.186
8051.0,3.086,0.74,-35.209,3.104,9.851,5.808,36.135,4.949,-5.825,-2.745,0.0,37.8,38.5,9.783,3.107,-5.064,-3.67,-5.225,-4.608,-3.184,26.53,0.0,255.74,,266.0,255.0,-4.705,2.926,2.016,23.212
8051.5,3.086,0.74,-35.209,3.104,9.851,5.808,36.135,4.949,-5.825,-2.745,0.0,37.8,38.5,9.783,3.107,-4.78,-3.559,-5.368,-4.681,-3.184,26.53,0.0,256.04,,265.0,255.0,-4.642,2.929,2.029,23.158
8052.0,3.086,0.74,-35.209,3.104,9.851,5.808,36.135,4.949,-5.825,-2.745,0.0,37.8,38.5,9.783,3.107,-4.622,-3.541,-5.346,-4.736,-3.184,26.53,0.0,256.04,,265.0,255.0,-4.597,2.931,2.041,23.189
8052.5,3.086,0.74,-35.209,3.104,9.851,5.808,36.135,4.949,-5.825,-2.745,0.0,37.8,38.5,9.783,3.107,-4.871,-3.514,-5.403,-4.859,-3.184,26.53,0.0,255.74,,265.0,255.0,-4.561,2.934,2.059,23.189
8053.0,3.086,0.74,-35.209,3.104,9.851,5.796,36.141,4.949,-5.841,-2.743,0.0,37.771,38.561,9.783,3.107,-5.014,-3.521,-5.46,-4.864,-3.174,26.531,0.0,255.74,,265.0,255.0,-4.662,2.937,2.071,23.187
8053.5,3.086,0.74,-35.209,3.104,9.851,5.796,36.141,4.949,-5.841,-2.743,0.0,37.8,38.6,9.783,3.107,-4.792,-3.548,-5.265,-4.744,-3.174,26.531,0.0,255.74,,265.0,255.0,-4.715,2.939,2.067,23.173
8054.0,3.15,0.824,-33.995,3.081,9.773,5.796,36.141,4.949,-5.841,-2.743,0.0,37.8,38.6,9.942,3.124,-4.901,-3.609,-5.18,-4.542,-3.174,26.531,0.0,255.74,,265.0,255.0,-4.587,2.941,2.073,23.183
8054.5,3.15,0.824,-33.995,3.081,9.773,5.796,36.141,4.949,-5.841,-2.743,0.0,37.8,38.6,9.942,3.124,-5.125,-3.57,-5.253,-4.78,-3.174,26.531,0.0,255.24,,265.0,255.0,-4.558,2.945,2.072,23.164
8055.0,3.15,0.824,-33.995,3.081,9.773,5.796,36.141,4.949,-5.841,-2.743,0.0,37.8,38.6,9.942,3.124,-5.284,-3.425,-5.631,-4.774,-3.174,26.531,0.0,255.24,,265.0,255.0,-4.682,2.948,2.099,23.179
8055.5,3.15,0.824,-33.995,3.081,9.773,5.796,36.141,4.949,-5.841,-2.743,0.0,37.8,38.6,9.942,3.124,-5.255,-3.598,-5.365,-4.934,-3.174,26.531,0.0,254.94,,265.0,255.0,-4.779,2.951,2.089,23.238
8056.0,3.15,0.824,-33.995,3.081,9.773,5.796,36.141,4.949,-5.841,-2.743,0.0,37.8,38.6,9.942,3.124,-5.296,-3.684,-5.266,-4.838,-3.174,26.531,0.0,254.94,,265.0,255.0,-4.788,2.955,2.097,23.35
8056.5,3.15,0.824,-33.995,3.081,9.773,5.817,36.153,4.94,-5.819,-2.735,0.0,37.77,38.552,9.942,3.124,-5.341,-3.661,-5.374,-4.937,-3.164,26.533,0.0,255.34,,265.0,255.0,-4.771,2.958,2.1,23.446
8057.0,3.15,0.824,-33.995,3.081,9.773,5.817,36.153,4.94,-5.819,-2.735,0.0,37.8,38.6,9.942,3.124,-5.38,-3.54,-5.562,-4.947,-3.164,26.533,0.0,255.34,,265.0,255.0,-4.828,2.961,2.112,23.379
8057.5,2.424,0.654,-33.717,3.162,9.752,5.817,36.153,4.94,-5.819,-2.735,0.0,37.8,38.6,9.953,3.009,-5.414,-3.405,-5.788,-4.931,-3.164,26.533,0.0,255.14,,265.0,255.0,-4.857,2.964,2.115,23.426
8058.0,2.424,0.654,-33.717,3.162,9.752,5.817,36.153,4.94,-5.819,-2.735,0.0,37.8,38.6,9.953,3.009,-5.297,-3.364,-5.695,-4.899,-3.164,26.533,0.0,255.14,,265.0,255.0,-4.885,2.955,2.145,23.45
8058.5,2.424,0.654,-33.717,3.162,9.752,5.817,36.153,4.94,-5.819,-2.735,0.0,37.8,38.6,9.953,3.009,-5.317,-3.599,-5.416,-4.649,-3.164,26.533,0.0,255.24,,265.0,255.0,-4.813,2.947,2.121,23.469
8059.0,2.424,0.654,-33.717,3.162,9.752,5.817,36.153,4.94,-5.819,-2.735,0.0,37.8,38.6,9.953,3.009,-5.357,-3.618,-5.406,-4.664,-3.164,26.533,0.0,255.24,,265.0,255.0,-4.745,2.938,2.136,23.507
8059.5,2.424,0.654,-33.717,3.162,9.752,5.791,36.159,4.944,-5.828,-2.72,0.0,37.77,38.543,9.953,3.009,-5.384,-3.636,-5.382,-4.729,-3.162,26.538,0.0,254.94,,265.0,255.0,-4.761,2.93,2.135,23.485
8060.0,2.424,0.654,-33.717,3.162,9.752,5.791,36.159,4.944,-5.828,-2.72,0.0,37.8,38.5,9.953,3.009,-5.279,-3.694,-5.261,-4.877,-3.162,26.538,0.0,254.94,,265.0,255.0,-4.783,2.921,2.11,23.474
8060.5,3.052,0.751,-35.192,3.111,9.736,5.791,36.159,4.944,-5.828,-2.72,0.0,37.8,38.5,9.856,3.188,-4.894,-3.649,-5.191,-4.909,-3.162,26.538,0.0,254.14,,265.0,255.0,-4.778,2.913,2.138,23.484
