t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8061.0,3.052,0.751,-35.192,3.111,9.736,5.791,36.159,4.944,-5.828,-2.72,0.0,37.8,38.5,9.856,3.188,-4.859,-3.446,-5.469,-4.723,-3.162,26.538,0.0,254.14,,265.0,255.0,-4.661,2.915,2.129,23.579
8061.5,3.052,0.751,-35.192,3.111,9.736,5.791,36.159,4.944,-5.828,-2.72,0.0,37.8,38.5,9.856,3.188,-4.847,-3.37,-5.554,-4.696,-3.162,26.538,0.0,254.34,,265.0,255.0,-4.624,2.918,2.133,23.588
8062.0,3.052,0.751,-35.192,3.111,9.736,5.791,36.159,4.944,-5.828,-2.72,0.0,37.8,38.5,9.856,3.188,-4.891,-3.364,-5.505,-4.626,-3.162,26.538,0.0,254.34,,265.0,255.0,-4.617,2.92,2.147,23.643
8062.5,3.052,0.751,-35.192,3.111,9.736,5.803,36.152,4.963,-5.844,-2.715,0.0,37.771,38.614,9.856,3.188,-5.077,-3.326,-5.498,-4.571,-3.165,26.528,0.0,254.54,,265.0,255.0,-4.596,2.922,2.165,23.656
8063.0,3.052,0.751,-35.192,3.111,9.736,5.803,36.152,4.963,-5.844,-2.715,0.0,37.8,38.6,9.856,3.188,-5.134,-3.315,-5.597,-4.622,-3.165,26.528,0.0,254.54,,265.0,255.0,-4.618,2.924,2.174,23.67
8063.5,3.052,0.751,-35.192,3.111,9.736,5.803,36.152,4.963,-5.844,-2.715,0.0,37.8,38.6,9.856,3.188,-5.299,-3.336,-5.66,-4.645,-3.165,26.528,0.0,254.54,,265.0,255.0,-4.667,2.926,2.184,23.677
8064.0,3.071,0.729,-35.209,3.11,9.848,5.803,36.152,4.963,-5.844,-2.715,0.0,37.8,38.6,9.665,3.164,-5.17,-3.395,-5.503,-4.532,-3.165,26.528,0.0,254.54,,265.0,255.0,-4.735,2.928,2.201,23.737
8064.5,3.071,0.729,-35.209,3.11,9.848,5.803,36.152,4.963,-5.844,-2.715,0.0,37.8,38.6,9.665,3.164,-5.218,-3.558,-5.36,-4.605,-3.165,26.528,0.0,254.64,,265.0,255.0,-4.65,2.931,2.217,23.758
8065.0,3.071,0.729,-35.209,3.11,9.848,5.803,36.152,4.963,-5.844,-2.715,0.0,37.8,38.6,9.665,3.164,-5.31,-3.46,-5.519,-4.612,-3.165,26.528,0.0,254.64,,265.0,255.0,-4.685,2.933,2.203,23.742
8065.5,3.071,0.729,-35.209,3.11,9.848,5.803,36.152,4.963,-5.844,-2.715,0.0,37.8,38.6,9.665,3.164,-5.212,-3.487,-5.328,-4.482,-3.165,26.528,0.0,254.34,,265.0,255.0,-4.725,2.935,2.217,23.738
8066.0,3.071,0.729,-35.209,3.11,9.848,5.761,36.157,4.938,-5.86,-2.729,0.0,37.772,38.534,9.665,3.164,-5.046,-3.464,-5.346,-4.519,-3.167,26.532,0.0,254.34,,265.0,255.0,-4.627,2.937,2.245,23.778
8066.5,3.071,0.729,-35.209,3.11,9.848,5.761,36.157,4.938,-5.86,-2.729,0.0,37.8,38.5,9.665,3.164,-5.146,-3.471,-5.342,-4.634,-3.167,26.532,0.0,254.84,,265.0,255.0,-4.594,2.94,2.236,23.78
8067.0,2.283,0.622,-34.026,3.228,9.797,5.761,36.157,4.938,-5.86,-2.729,0.0,37.8,38.5,9.846,3.086,-5.292,-3.466,-5.419,-4.749,-3.167,26.532,0.0,254.84,,265.0,255.0,-4.648,2.942,2.254,23.783
8067.5,2.283,0.622,-34.026,3.228,9.797,5.761,36.157,4.938,-5.86,-2.729,0.0,37.8,38.5,9.846,3.086,-5.433,-3.418,-5.636,-4.704,-3.167,26.532,0.0,254.54,,265.0,255.0,-4.732,2.931,2.235,23.81
8068.0,2.283,0.622,-34.026,3.228,9.797,5.761,36.157,4.938,-5.86,-2.729,0.0,37.8,38.5,9.846,3.086,-5.5,-3.521,-5.576,-4.913,-3.167,26.532,0.0,254.54,,265.0,255.0,-4.798,2.92,2.26,23.691
8068.5,2.283,0.622,-34.026,3.228,9.797,5.761,36.157,4.938,-5.86,-2.729,0.0,37.8,38.5,9.846,3.086,-5.422,-3.522,-5.514,-4.822,-3.167,26.532,0.0,254.04,,265.0,255.0,-4.877,2.91,2.261,23.69
8069.0,2.283,0.622,-34.026,3.228,9.797,5.716,36.16,4.947,-5.882,-2.728,0.0,37.772,38.539,9.846,3.086,-5.461,-3.542,-5.539,-4.869,-3.179,26.528,0.0,254.04,,265.0,255.0,-4.82,2.9,2.259,23.645
8069.5,2.283,0.622,-34.026,3.228,9.797,5.716,36.16,4.947,-5.882,-2.728,0.0,37.8,38.5,9.846,3.086,-5.428,-3.485,-5.552,-4.675,-3.179,26.528,0.0,254.04,,265.0,255.0,-4.853,2.89,2.239,23.618
8070.0,2.283,0.622,-34.026,3.228,9.797,5.716,36.16,4.947,-5.882,-2.728,0.0,37.8,38.5,9.846,3.086,-5.317,-3.636,-5.321,-4.623,-3.179,26.528,0.0,254.04,,265.0,255.0,-4.785,2.88,2.244,23.618
8070.5,3.292,0.775,-35.209,3.168,9.844,5.716,36.16,4.947,-5.882,-2.728,0.0,37.8,38.5,9.622,3.164,-5.12,-3.567,-5.288,-4.518,-3.179,26.528,0.0,253.84,,266.0,255.0,-4.724,2.87,2.219,23.603
8071.0,3.292,0.775,-35.209,3.168,9.844,5.716,36.16,4.947,-5.882,-2.728,0.0,37.8,38.5,9.622,3.164,-4.808,-3.388,-5.398,-4.506,-3.179,26.528,0.0,253.84,,266.0,255.0,-4.623,2.877,2.225,23.599
8071.5,3.292,0.775,-35.209,3.168,9.844,5.716,36.16,4.947,-5.882,-2.728,0.0,37.8,38.5,9.622,3.164,-4.579,-3.336,-5.402,-4.586,-3.179,26.528,0.0,254.44,,266.0,255.0,-4.525,2.884,2.23,23.631
8072.0,3.292,0.775,-35.209,3.168,9.844,5.716,36.16,4.947,-5.882,-2.728,0.0,37.8,38.5,9.622,3.164,-4.862,-3.372,-5.425,-4.697,-3.179,26.528,0.0,254.44,,266.0,255.0,-4.476,2.89,2.233,23.645
8072.5,3.292,0.775,-35.209,3.168,9.844,5.728,36.116,4.955,-5.862,-2.713,0.0,37.788,38.586,9.622,3.164,-4.899,-3.305,-5.546,-4.643,-3.172,26.533,0.0,253.94,,267.0,255.0,-4.589,2.897,2.226,23.638
8073.0,3.292,0.775,-35.209,3.168,9.844,5.728,36.116,4.955,-5.862,-2.713,0.0,37.8,38.6,9.622,3.164,-5.066,-3.289,-5.639,-4.673,-3.172,26.533,0.0,253.94,,267.0,255.0,-4.598,2.903,2.272,23.628
8073.5,2.219,0.621,-34.2,3.217,9.76,5.728,36.116,4.955,-5.862,-2.713,0.0,37.8,38.6,9.857,3.194,-5.13,-3.289,-5.708,-4.744,-3.172,26.533,0.0,253.84,,268.0,255.0,-4.667,2.91,2.266,23.606
8074.0,2.219,0.621,-34.2,3.217,9.76,5.728,36.116,4.955,-5.862,-2.713,0.0,37.8,38.6,9.857,3.194,-5.13,-3.366,-5.584,-4.832,-3.172,26.533,0.0,253.84,,268.0,255.0,-4.718,2.898,2.283,23.667
8074.5,2.219,0.621,-34.2,3.217,9.76,5.728,36.116,4.955,-5.862,-2.713,0.0,37.8,38.6,9.857,3.194,-4.968,-3.345,-5.527,-4.801,-3.172,26.533,0.0,256.24,,267.0,255.0,-4.728,2.887,2.266,23.716
8075.0,2.219,0.621,-34.2,3.217,9.76,5.728,36.116,4.955,-5.862,-2.713,0.0,37.8,38.6,9.857,3.194,-4.94,-3.494,-5.274,-4.869,-3.172,26.533,0.0,256.24,,267.0,255.0,-4.66,2.876,2.243,23.692
8075.5,2.219,0.621,-34.2,3.217,9.76,5.71,36.136,4.98,-5.833,-2.734,0.0,37.788,38.615,9.857,3.194,-5.026,-3.614,-5.105,-4.615,-3.176,26.534,0.0,256.44,,266.0,255.0,-4.644,2.865,2.231,23.698
8076.0,2.219,0.621,-34.2,3.217,9.76,5.71,36.136,4.98,-5.833,-2.734,0.0,37.8,38.6,9.857,3.194,-4.999,-3.631,-4.954,-4.516,-3.176,26.534,0.0,256.44,,266.0,255.0,-4.59,2.855,2.226,23.715
8076.5,3.257,0.83,-34.061,3.081,9.772,5.71,36.136,4.98,-5.833,-2.734,0.0,37.8,38.6,9.953,3.086,-4.219,-3.482,-4.774,-4.473,-3.176,26.534,0.0,256.14,,265.0,255.0,-4.525,2.844,2.199,23.689
8077.0,3.257,0.83,-34.061,3.081,9.772,5.71,36.136,4.98,-5.833,-2.734,0.0,37.8,38.6,9.953,3.086,-4.61,-3.355,-4.917,-4.514,-3.176,26.534,0.0,256.14,,265.0,255.0,-4.237,2.851,2.196,23.712
8077.5,3.257,0.83,-34.061,3.081,9.772,5.71,36.136,4.98,-5.833,-2.734,0.0,37.8,38.6,9.953,3.086,-4.773,-3.413,-5.005,-4.375,-3.176,26.534,0.0,256.14,,264.0,255.0,-4.349,2.858,2.199,23.691
8078.0,3.257,0.83,-34.061,3.081,9.772,5.71,36.136,4.98,-5.833,-2.734,0.0,37.8,38.6,9.953,3.086,-4.897,-3.556,-4.852,-4.468,-3.176,26.534,0.0,256.14,,264.0,255.0,-4.391,2.864,2.225,23.684
8078.5,3.257,0.83,-34.061,3.081,9.772,5.71,36.136,4.98,-5.833,-2.734,0.0,37.8,38.6,9.953,3.086,-4.916,-3.541,-4.829,-4.622,-3.176,26.534,0.0,254.34,,264.0,255.0,-4.443,2.871,2.236,23.652
8079.0,3.257,0.83,-34.061,3.081,9.772,5.748,36.084,4.961,-5.789,-2.741,0.0,37.801,38.606,9.953,3.086,-4.849,-3.504,-4.911,-4.535,-3.187,26.533,0.0,254.34,,264.0,255.0,-4.477,2.877,2.257,23.703
8079.5,3.257,0.83,-34.061,3.081,9.772,5.748,36.084,4.961,-5.789,-2.741,0.0,37.8,38.6,9.953,3.086,-4.841,-3.445,-4.965,-4.501,-3.187,26.533,0.0,254.74,,264.0,255.0,-4.45,2.883,2.271,23.683
8080.0,3.153,0.759,-34.959,3.112,9.799,5.748,36.084,4.961,-5.789,-2.741,0.0,37.8,38.6,9.858,3.047,-4.607,-3.379,-5.111,-4.507,-3.187,26.533,0.0,254.74,,264.0,255.0,-4.438,2.889,2.286,23.735
8080.5,3.153,0.759,-34.959,3.112,9.799,5.748,36.084,4.961,-5.789,-2.741,0.0,37.8,38.6,9.858,3.047,-4.508,-3.303,-5.081,-4.554,-3.187,26.533,0.0,254.54,,264.0,255.0,-4.401,2.894,2.277,23.853
8081.0,3.153,0.759,-34.959,3.112,9.799,5.748,36.084,4.961,-5.789,-2.741,0.0,37.8,38.6,9.858,3.047,-4.676,-3.314,-5.17,-4.629,-3.187,26.533,0.0,254.54,,264.0,255.0,-4.361,2.898,2.274,23.856
8081.5,3.153,0.759,-34.959,3.112,9.799,5.748,36.084,4.961,-5.789,-2.741,0.0,37.8,38.6,9.858,3.047,-4.819,-3.275,-5.302,-4.606,-3.187,26.533,0.0,252.34,,265.0,255.0,-4.447,2.902,2.305,23.825
8082.0,3.153,0.759,-34.959,3.112,9.799,5.776,36.144,4.963,-5.752,-2.738,0.0,37.814,38.682,9.858,3.047,-4.869,-3.317,-5.335,-4.661,-3.176,26.546,0.0,252.34,,265.0,255.0,-4.501,2.906,2.29,23.807
8082.5,3.153,0.759,-34.959,3.112,9.799,5.776,36.144,4.963,-5.752,-2.738,0.0,37.8,38.7,9.858,3.047,-4.956,-3.326,-5.383,-4.72,-3.176,26.546,0.0,251.84,,266.0,255.0,-4.546,2.91,2.306,23.8
8083.0,2.937,0.768,-34.295,3.204,9.772,5.776,36.144,4.963,-5.752,-2.738,0.0,37.8,38.7,9.863,2.976,-4.828,-3.302,-5.336,-4.634,-3.176,26.546,0.0,251.84,,266.0,255.0,-4.596,2.914,2.297,23.84
8083.5,2.937,0.768,-34.295,3.204,9.772,5.776,36.144,4.963,-5.752,-2.738,0.0,37.8,38.7,9.863,2.976,-4.786,-3.384,-5.111,-4.603,-3.176,26.546,0.0,252.24,,267.0,255.0,-4.525,2.915,2.304,23.825
8084.0,2.937,0.768,-34.295,3.204,9.772,5.776,36.144,4.963,-5.752,-2.738,0.0,37.8,38.7,9.863,2.976,-4.728,-3.335,-5.114,-4.539,-3.176,26.546,0.0,252.24,,267.0,255.0,-4.471,2.915,2.282,23.808
8084.5,2.937,0.768,-34.295,3.204,9.772,5.776,36.144,4.963,-5.752,-2.738,0.0,37.8,38.7,9.863,2.976,-4.938,-3.356,-5.192,-4.542,-3.176,26.546,0.0,254.74,,267.0,255.0,-4.429,2.915,2.283,23.757
8085.0,2.937,0.768,-34.295,3.204,9.772,5.776,36.144,4.963,-5.752,-2.738,0.0,37.8,38.7,9.863,2.976,-5.027,-3.273,-5.332,-4.522,-3.176,26.546,0.0,254.74,,267.0,255.0,-4.507,2.916,2.269,23.78
8085.5,2.937,0.768,-34.295,3.204,9.772,5.809,36.142,4.948,-5.718,-2.726,0.0,37.809,38.644,9.863,2.976,-5.078,-3.289,-5.349,-4.526,-3.17,26.55,0.0,254.94,,267.0,255.0,-4.539,2.916,2.29,23.816
8086.0,2.937,0.768,-34.295,3.204,9.772,5.809,36.142,4.948,-5.718,-2.726,0.0,37.8,38.6,9.863,2.976,-5.048,-3.337,-5.317,-4.588,-3.17,26.55,0.0,254.94,,267.0,255.0,-4.561,2.917,2.296,23.707
8086.5,3.253,0.798,-35.209,3.143,9.786,5.809,36.142,4.948,-5.718,-2.726,0.0,37.8,38.6,9.755,3.172,-5.003,-3.469,-5.036,-4.448,-3.17,26.55,0.0,255.04,,267.0,255.0,-4.573,2.917,2.303,23.705
8087.0,3.253,0.798,-35.209,3.143,9.786,5.809,36.142,4.948,-5.718,-2.726,0.0,37.8,38.6,9.755,3.172,-4.972,-3.531,-4.94,-4.553,-3.17,26.55,0.0,255.04,,267.0,255.0,-4.489,2.922,2.281,23.773
8087.5,3.253,0.798,-35.209,3.143,9.786,5.809,36.142,4.948,-5.718,-2.726,0.0,37.8,38.6,9.755,3.172,-5.026,-3.528,-4.964,-4.638,-3.17,26.55,0.0,255.64,,267.0,255.0,-4.499,2.928,2.29,23.858
8088.0,3.253,0.798,-35.209,3.143,9.786,5.809,36.142,4.948,-5.718,-2.726,0.0,37.8,38.6,9.755,3.172,-5.014,-3.546,-4.921,-4.706,-3.17,26.55,0.0,255.64,,267.0,255.0,-4.539,2.933,2.306,23.703
8088.5,3.253,0.798,-35.209,3.143,9.786,5.81,36.146,4.947,-5.682,-2.743,0.0,37.821,38.67,9.755,3.172,-4.989,-3.478,-5.02,-4.761,-3.18,26.549,0.0,255.84,,267.0,255.0,-4.547,2.938,2.281,23.51
8089.0,3.253,0.798,-35.209,3.143,9.786,5.81,36.146,4.947,-5.682,-2.743,0.0,37.8,38.7,9.755,3.172,-4.96,-3.47,-5.102,-4.761,-3.18,26.549,0.0,255.84,,267.0,255.0,-4.562,2.944,2.292,23.47
8089.5,2.797,0.711,-33.975,3.195,9.849,5.81,36.146,4.947,-5.682,-2.743,0.0,37.8,38.7,10.018,3.05,-5.226,-3.528,-5.121,-4.821,-3.18,26.549,0.0,255.64,,267.0,255.0,-4.573,2.949,2.285,23.607
8090.0,2.797,0.711,-33.975,3.195,9.849,5.81,36.146,4.947,-5.682,-2.743,0.0,37.8,38.7,10.018,3.05,-5.291,-3.465,-5.245,-4.835,-3.18,26.549,0.0,255.64,,267.0,255.0,-4.674,2.946,2.285,23.625
8090.5,2.797,0.711,-33.975,3.195,9.849,5.81,36.146,4.947,-5.682,-2.743,0.0,37.8,38.7,10.018,3.05,-5.292,-3.475,-5.257,-4.91,-3.18,26.549,0.0,256.34,,266.0,255.0,-4.709,2.944,2.285,23.735
8091.0,2.797,0.711,-33.975,3.195,9.849,5.81,36.146,4.947,-5.682,-2.743,0.0,37.8,38.7,10.018,3.05,-5.144,-3.49,-5.166,-4.771,-3.18,26.549,0.0,256.34,,266.0,255.0,-4.733,2.941,2.269,23.792
8091.5,2.797,0.711,-33.975,3.195,9.849,5.785,36.147,4.967,-5.661,-2.736,0.0,37.822,38.707,10.018,3.05,-4.863,-3.46,-5.05,-4.412,-3.175,26.554,0.0,256.74,,265.0,255.0,-4.643,2.939,2.248,23.767
8092.0,2.797,0.711,-33.975,3.195,9.849,5.785,36.147,4.967,-5.661,-2.736,0.0,37.8,38.7,10.018,3.05,-4.934,-3.491,-4.979,-4.502,-3.175,26.554,0.0,256.74,,265.0,255.0,-4.446,2.937,2.244,23.785
8092.5,2.797,0.711,-33.975,3.195,9.849,5.785,36.147,4.967,-5.661,-2.736,0.0,37.8,38.7,10.018,3.05,-5.015,-3.504,-4.936,-4.667,-3.175,26.554,0.0,256.24,,264.0,255.0,-4.477,2.934,2.24,23.844
8093.0,2.675,0.708,-34.707,3.136,9.776,5.785,36.147,4.967,-5.661,-2.736,0.0,37.8,38.7,9.865,3.279,-5.125,-3.497,-5.06,-4.69,-3.175,26.554,0.0,256.24,,264.0,255.0,-4.53,2.932,2.259,23.851
8093.5,2.675,0.708,-34.707,3.136,9.776,5.785,36.147,4.967,-5.661,-2.736,0.0,37.8,38.7,9.865,3.279,-5.004,-3.472,-4.92,-4.627,-3.175,26.554,0.0,256.14,,263.0,255.0,-4.593,2.928,2.258,23.85
8094.0,2.675,0.708,-34.707,3.136,9.776,5.785,36.147,4.967,-5.661,-2.736,0.0,37.8,38.7,9.865,3.279,-4.855,-3.465,-4.858,-4.38,-3.175,26.554,0.0,256.14,,263.0,255.0,-4.506,2.924,2.25,23.847
8094.5,2.675,0.708,-34.707,3.136,9.776,5.785,36.147,4.967,-5.661,-2.736,0.0,37.8,38.7,9.865,3.279,-4.43,-3.319,-4.946,-4.327,-3.175,26.554,0.0,253.94,,264.0,255.0,-4.39,2.92,2.257,23.804
8095.0,2.675,0.708,-34.707,3.136,9.776,5.757,36.128,4.953,-5.664,-2.741,0.0,37.836,38.728,9.865,3.279,-4.434,-3.337,-4.956,-4.594,-3.188,26.568,0.0,253.94,,264.0,255.0,-4.256,2.916,2.285,23.719
8095.5,2.675,0.708,-34.707,3.136,9.776,5.757,36.128,4.953,-5.664,-2.741,0.0,37.8,38.7,9.865,3.279,-4.681,-3.271,-5.142,-4.468,-3.188,26.568,0.0,253.44,,265.0,255.0,-4.33,2.912,2.293,23.566
8096.0,2.575,0.61,-35.209,3.122,9.863,5.757,36.128,4.953,-5.664,-2.741,0.0,37.8,38.7,9.661,3.072,-4.813,-3.432,-4.965,-4.599,-3.188,26.568,0.0,253.44,,265.0,255.0,-4.391,2.908,2.292,23.551
8096.5,2.575,0.61,-35.209,3.122,9.863,5.757,36.128,4.953,-5.664,-2.741,0.0,37.8,38.7,9.661,3.072,-4.736,-3.36,-5.03,-4.601,-3.188,26.568,0.0,254.34,,265.0,255.0,-4.452,2.902,2.317,23.384
8097.0,2.575,0.61,-35.209,3.122,9.863,5.757,36.128,4.953,-5.664,-2.741,0.0,37.8,38.7,9.661,3.072,-5.082,-3.406,-5.129,-4.543,-3.188,26.568,0.0,254.34,,265.0,255.0,-4.432,2.897,2.328,23.38
8097.5,2.575,0.61,-35.209,3.122,9.863,5.757,36.128,4.953,-5.664,-2.741,0.0,37.8,38.7,9.661,3.072,-4.654,-3.358,-4.974,-4.424,-3.188,26.568,0.0,253.74,,266.0,255.0,-4.54,2.892,2.337,23.414
8098.0,2.575,0.61,-35.209,3.122,9.863,5.719,36.175,4.972,-5.653,-2.724,0.0,37.846,38.772,9.661,3.072,-4.334,-3.263,-4.954,-4.474,-3.186,26.573,0.0,253.74,,266.0,255.0,-4.353,2.887,2.333,23.395
8098.5,2.575,0.61,-35.209,3.122,9.863,5.719,36.175,4.972,-5.653,-2.724,0.0,37.8,38.8,9.661,3.072,-4.633,-3.317,-4.935,-4.52,-3.186,26.573,0.0,254.24,,266.0,255.0,-4.256,2.881,2.316,23.381
8099.0,2.575,0.61,-35.209,3.122,9.863,5.719,36.175,4.972,-5.653,-2.724,0.0,37.8,38.8,9.661,3.072,-4.784,-3.361,-4.926,-4.483,-3.186,26.573,0.0,254.24,,266.0,255.0,-4.351,2.876,2.312,23.347
8099.5,2.855,0.765,-33.595,3.165,9.703,5.719,36.175,4.972,-5.653,-2.724,0.0,37.8,38.8,9.982,3.163,-4.849,-3.351,-4.884,-4.313,-3.186,26.573,0.0,254.14,,266.0,255.0,-4.388,2.871,2.329,23.281
8100.0,2.855,0.765,-33.595,3.165,9.703,5.719,36.175,4.972,-5.653,-2.724,0.0,37.8,38.8,9.982,3.163,-4.86,-3.382,-4.875,-4.273,-3.186,26.573,0.0,254.14,,266.0,255.0,-4.349,2.871,2.332,23.239
8100.5,2.855,0.765,-33.595,3.165,9.703,5.719,36.175,4.972,-5.653,-2.724,0.0,37.8,38.8,9.982,3.163,-4.579,-3.493,-4.592,-4.351,-3.186,26.573,0.0,254.74,,266.0,255.0,-4.348,2.871,2.334,23.239
8101.0,2.855,0.765,-33.595,3.165,9.703,5.719,36.175,4.972,-5.653,-2.724,0.0,37.8,38.8,9.982,3.163,-4.35,-3.34,-4.696,-4.279,-3.186,26.573,0.0,254.74,,266.0,255.0,-4.254,2.871,2.325,23.206
8101.5,2.855,0.765,-33.595,3.165,9.703,5.72,36.112,4.964,-5.629,-2.751,0.0,37.849,38.819,9.982,3.163,-4.23,-3.147,-4.927,-4.327,-3.184,26.565,0.0,254.64,,266.0,255.0,-4.166,2.87,2.351,23.212
8102.0,2.855,0.765,-33.595,3.165,9.703,5.72,36.112,4.964,-5.629,-2.751,0.0,37.8,38.8,9.982,3.163,-4.403,-3.142,-4.89,-4.245,-3.184,26.565,0.0,254.64,,266.0,255.0,-4.158,2.87,2.354,23.207
8102.5,2.389,0.661,-34.145,3.122,9.813,5.72,36.112,4.964,-5.629,-2.751,0.0,37.8,38.8,9.835,3.032,-4.55,-3.164,-4.938,-4.274,-3.184,26.565,0.0,255.14,,266.0,255.0,-4.17,2.87,2.351,23.291
8103.0,2.389,0.661,-34.145,3.122,9.813,5.72,36.112,4.964,-5.629,-2.751,0.0,37.8,38.8,9.835,3.032,-4.599,-3.315,-4.723,-4.389,-3.184,26.565,0.0,255.14,,266.0,255.0,-4.232,2.862,2.388,23.321
8103.5,2.389,0.661,-34.145,3.122,9.813,5.72,36.112,4.964,-5.629,-2.751,0.0,37.8,38.8,9.835,3.032,-4.774,-3.314,-4.709,-4.318,-3.184,26.565,0.0,255.14,,266.0,255.0,-4.257,2.854,2.401,23.502
8104.0,2.389,0.661,-34.145,3.122,9.813,5.72,36.112,4.964,-5.629,-2.751,0.0,37.8,38.8,9.835,3.032,-4.911,-3.363,-4.767,-4.343,-3.184,26.565,0.0,255.14,,266.0,255.0,-4.279,2.847,2.416,23.51
8104.5,2.389,0.661,-34.145,3.122,9.813,5.724,36.147,4.966,-5.589,-2.735,0.0,37.855,38.778,9.835,3.032,-4.872,-3.421,-4.609,-4.295,-3.187,26.572,0.0,255.24,,266.0,255.0,-4.346,2.839,2.394,23.548
8105.0,2.389,0.661,-34.145,3.122,9.813,5.724,36.147,4.966,-5.589,-2.735,0.0,37.9,38.8,9.835,3.032,-4.097,-3.285,-4.562,-4.15,-3.187,26.572,0.0,255.24,,266.0,255.0,-4.299,2.832,2.403,23.578
8105.5,2.122,0.61,-33.997,3.129,9.778,5.724,36.147,4.966,-5.589,-2.735,0.0,37.9,38.8,9.885,3.041,-4.214,-3.272,-4.51,-4.376,-3.187,26.572,0.0,255.34,,266.0,255.0,-4.023,2.825,2.405,23.602
8106.0,2.122,0.61,-33.997,3.129,9.778,5.724,36.147,4.966,-5.589,-2.735,0.0,37.9,38.8,9.885,3.041,-4.168,-3.157,-4.652,-4.405,-3.187,26.572,0.0,255.34,,266.0,255.0,-4.093,2.813,2.389,23.601
8106.5,2.122,0.61,-33.997,3.129,9.778,5.724,36.147,4.966,-5.589,-2.735,0.0,37.9,38.8,9.885,3.041,-4.29,-3.225,-4.619,-4.311,-3.187,26.572,0.0,255.84,,266.0,255.0,-4.095,2.802,2.405,23.641
8107.0,2.122,0.61,-33.997,3.129,9.778,5.724,36.147,4.966,-5.589,-2.735,0.0,37.9,38.8,9.885,3.041,-4.594,-3.135,-4.771,-4.234,-3.187,26.572,0.0,255.84,,266.0,255.0,-4.112,2.791,2.409,23.823
8107.5,2.122,0.61,-33.997,3.129,9.778,5.724,36.147,4.966,-5.589,-2.735,0.0,37.9,38.8,9.885,3.041,-4.63,-3.121,-4.73,-4.231,-3.187,26.572,0.0,254.64,,266.0,255.0,-4.183,2.78,2.423,23.778
8108.0,2.122,0.61,-33.997,3.129,9.778,5.768,36.139,4.978,-5.54,-2.731,0.0,37.862,38.792,9.885,3.041,-4.664,-3.341,-4.405,-4.186,-3.192,26.568,0.0,254.64,,266.0,255.0,-4.178,2.769,2.434,23.764
8108.5,2.122,0.61,-33.997,3.129,9.778,5.768,36.139,4.978,-5.54,-2.731,0.0,37.9,38.8,9.885,3.041,-4.305,-3.303,-4.355,-4.367,-3.192,26.568,0.0,255.14,,266.0,255.0,-4.149,2.758,2.42,23.722
8109.0,3.267,0.777,-35.209,3.037,9.742,5.768,36.139,4.978,-5.54,-2.731,0.0,37.9,38.8,9.835,3.12,-4.304,-3.155,-4.533,-4.309,-3.192,26.568,0.0,255.14,,266.0,255.0,-4.082,2.748,2.434,23.755
8109.5,3.267,0.777,-35.209,3.037,9.742,5.768,36.139,4.978,-5.54,-2.731,0.0,37.9,38.8,9.835,3.12,-4.438,-3.195,-4.507,-4.281,-3.192,26.568,0.0,254.84,,266.0,255.0,-4.075,2.756,2.406,23.733
8110.0,3.267,0.777,-35.209,3.037,9.742,5.768,36.139,4.978,-5.54,-2.731,0.0,37.9,38.8,9.835,3.12,-4.373,-3.34,-4.281,-4.341,-3.192,26.568,0.0,254.84,,266.0,255.0,-4.105,2.765,2.421,23.767
8110.5,3.267,0.777,-35.209,3.037,9.742,5.768,36.139,4.978,-5.54,-2.731,0.0,37.9,38.8,9.835,3.12,-4.544,-3.299,-4.356,-4.274,-3.192,26.568,0.0,255.24,,266.0,255.0,-4.084,2.773,2.422,23.773
8111.0,3.267,0.777,-35.209,3.037,9.742,5.762,36.138,4.977,-5.49,-2.734,0.0,37.881,38.921,9.835,3.12,-4.621,-3.399,-4.281,-4.206,-3.178,26.568,0.0,255.24,,266.0,255.0,-4.118,2.781,2.424,23.763
8111.5,3.267,0.777,-35.209,3.037,9.742,5.762,36.138,4.977,-5.49,-2.734,0.0,37.9,38.9,9.835,3.12,-4.6,-3.342,-4.322,-4.11,-3.178,26.568,0.0,254.54,,266.0,255.0,-4.127,2.789,2.428,23.763
8112.0,3.087,0.782,-34.338,3.039,9.706,5.762,36.138,4.977,-5.49,-2.734,0.0,37.9,38.9,9.917,3.1,-4.039,-3.128,-4.378,-4.091,-3.178,26.568,0.0,254.54,,266.0,255.0,-4.094,2.797,2.433,23.88
8112.5,3.087,0.782,-34.338,3.039,9.706,5.762,36.138,4.977,-5.49,-2.734,0.0,37.9,38.9,9.917,3.1,-3.955,-3.201,-4.327,-4.371,-3.178,26.568,0.0,254.84,,266.0,255.0,-3.909,2.802,2.469,23.884
8113.0,3.087,0.782,-34.338,3.039,9.706,5.762,36.138,4.977,-5.49,-2.734,0.0,37.9,38.9,9.917,3.1,-4.178,-3.219,-4.338,-4.314,-3.178,26.568,0.0,254.84,,266.0,255.0,-3.964,2.806,2.465,23.851
8113.5,3.087,0.782,-34.338,3.039,9.706,5.762,36.138,4.977,-5.49,-2.734,0.0,37.9,38.9,9.917,3.1,-3.957,-3.253,-4.24,-4.347,-3.178,26.568,0.0,254.74,,266.0,255.0,-4.012,2.811,2.455,23.824
8114.0,3.087,0.782,-34.338,3.039,9.706,5.762,36.138,4.977,-5.49,-2.734,0.0,37.9,38.9,9.917,3.1,-3.913,-3.193,-4.268,-4.348,-3.178,26.568,0.0,254.74,,266.0,255.0,-3.949,2.815,2.47,23.817
8114.5,3.087,0.782,-34.338,3.039,9.706,5.746,36.136,4.955,-5.456,-2.746,0.0,37.885,38.805,9.917,3.1,-4.213,-3.278,-4.2,-4.44,-3.183,26.565,0.0,254.94,,266.0,255.0,-3.93,2.82,2.455,23.801
8115.0,3.087,0.782,-34.338,3.039,9.706,5.746,36.136,4.955,-5.456,-2.746,0.0,37.9,38.8,9.917,3.1,-4.104,-3.28,-4.121,-4.489,-3.183,26.565,0.0,254.94,,266.0,255.0,-4.033,2.824,2.447,23.828
8115.5,2.603,0.715,-33.105,3.087,9.77,5.746,36.136,4.955,-5.456,-2.746,0.0,37.9,38.8,9.885,2.969,-4.269,-3.296,-4.117,-4.334,-3.183,26.565,0.0,254.64,,266.0,255.0,-3.998,2.829,2.433,23.773
8116.0,2.603,0.715,-33.105,3.087,9.77,5.746,36.136,4.955,-5.456,-2.746,0.0,37.9,38.8,9.885,2.969,-4.055,-3.318,-3.972,-4.477,-3.183,26.565,0.0,254.64,,266.0,255.0,-4.004,2.825,2.448,23.721
8116.5,2.603,0.715,-33.105,3.087,9.77,5.746,36.136,4.955,-5.456,-2.746,0.0,37.9,38.8,9.885,2.969,-4.271,-3.328,-3.996,-4.459,-3.183,26.565,0.0,254.74,,266.0,255.0,-3.956,2.821,2.442,23.612
8117.0,2.603,0.715,-33.105,3.087,9.77,5.746,36.136,4.955,-5.456,-2.746,0.0,37.9,38.8,9.885,2.969,-4.355,-3.177,-4.32,-4.455,-3.183,26.565,0.0,254.74,,266.0,255.0,-4.014,2.818,2.441,23.571
8117.5,2.603,0.715,-33.105,3.087,9.77,5.779,36.124,4.955,-5.42,-2.75,0.0,37.899,38.944,9.885,2.969,-4.342,-3.145,-4.345,-4.513,-3.179,26.57,0.0,254.34,,266.0,255.0,-4.077,2.814,2.426,23.588
8118.0,2.603,0.715,-33.105,3.087,9.77,5.779,36.124,4.955,-5.42,-2.75,0.0,37.9,38.9,9.885,2.969,-4.382,-3.137,-4.458,-4.507,-3.179,26.57,0.0,254.34,,266.0,255.0,-4.086,2.811,2.446,23.56
8118.5,2.982,0.763,-34.76,3.091,9.771,5.779,36.124,4.955,-5.42,-2.75,0.0,37.9,38.9,9.825,2.958,-4.123,-3.147,-4.432,-4.321,-3.179,26.57,0.0,254.44,,266.0,255.0,-4.121,2.807,2.455,23.559
8119.0,2.982,0.763,-34.76,3.091,9.771,5.779,36.124,4.955,-5.42,-2.75,0.0,37.9,38.9,9.825,2.958,-4.291,-3.259,-4.097,-4.26,-3.179,26.57,0.0,254.44,,266.0,255.0,-4.006,2.81,2.441,23.381
8119.5,2.982,0.763,-34.76,3.091,9.771,5.779,36.124,4.955,-5.42,-2.75,0.0,37.9,38.9,9.825,2.958,-4.293,-3.324,-4.02,-4.492,-3.179,26.57,0.0,254.24,,266.0,255.0,-3.977,2.813,2.473,23.325
8120.0,2.982,0.763,-34.76,3.091,9.771,5.779,36.124,4.955,-5.42,-2.75,0.0,37.9,38.9,9.825,2.958,-4.453,-3.321,-4.092,-4.318,-3.179,26.57,0.0,254.24,,266.0,255.0,-4.032,2.816,2.449,23.215
8120.5,2.982,0.763,-34.76,3.091,9.771,5.78,36.16,4.967,-5.356,-2.738,0.0,37.907,38.901,9.825,2.958,-4.62,-3.289,-4.217,-4.249,-3.182,26.568,0.0,254.64,,266.0,255.0,-4.046,2.818,2.441,23.332
8121.0,2.982,0.763,-34.76,3.091,9.771,5.78,36.16,4.967,-5.356,-2.738,0.0,37.9,38.9,9.825,2.958,-4.431,-3.243,-4.224,-4.077,-3.182,26.568,0.0,254.64,,266.0,255.0,-4.094,2.821,2.487,23.399
8121.5,2.982,0.763,-34.76,3.091,9.771,5.78,36.16,4.967,-5.356,-2.738,0.0,37.9,38.9,9.825,2.958,-4.16,-3.167,-4.292,-4.126,-3.182,26.568,0.0,253.74,,267.0,255.0,-3.994,2.824,2.489,23.388
8122.0,3.185,0.756,-35.209,3.064,9.842,5.78,36.16,4.967,-5.356,-2.738,0.0,37.9,38.9,9.691,3.107,-3.956,-3.078,-4.377,-4.086,-3.182,26.568,0.0,253.74,,267.0,255.0,-3.936,2.826,2.513,23.342
8122.5,3.185,0.756,-35.209,3.064,9.842,5.78,36.16,4.967,-5.356,-2.738,0.0,37.9,38.9,9.691,3.107,-4.149,-2.984,-4.534,-4.119,-3.182,26.568,0.0,254.34,,267.0,255.0,-3.874,2.832,2.52,23.309
8123.0,3.185,0.756,-35.209,3.064,9.842,5.78,36.16,4.967,-5.356,-2.738,0.0,37.9,38.9,9.691,3.107,-4.189,-3.057,-4.357,-4.099,-3.182,26.568,0.0,254.34,,267.0,255.0,-3.947,2.838,2.547,23.28
8123.5,3.185,0.756,-35.209,3.064,9.842,5.78,36.16,4.967,-5.356,-2.738,0.0,37.9,38.9,9.691,3.107,-4.218,-3.119,-4.239,-3.983,-3.182,26.568,0.0,254.14,,267.0,255.0,-3.925,2.844,2.544,23.222
8124.0,3.185,0.756,-35.209,3.064,9.842,5.734,36.162,4.953,-5.333,-2.753,0.0,37.908,38.844,9.691,3.107,-4.266,-3.206,-4.07,-3.892,-3.17,26.558,0.0,254.14,,267.0,255.0,-3.89,2.849,2.549,23.149
8124.5,3.185,0.756,-35.209,3.064,9.842,5.734,36.162,4.953,-5.333,-2.753,0.0,37.9,38.8,9.691,3.107,-4.191,-3.163,-4.04,-3.829,-3.17,26.558,0.0,254.04,,267.0,255.0,-3.858,2.855,2.553,22.994
8125.0,2.527,0.654,-33.882,3.143,9.768,5.734,36.162,4.953,-5.333,-2.753,0.0,37.9,38.8,9.86,2.904,-4.044,-3.045,-4.137,-3.886,-3.17,26.558,0.0,254.04,,267.0,255.0,-3.806,2.86,2.58,22.981
8125.5,2.527,0.654,-33.882,3.143,9.768,5.734,36.162,4.953,-5.333,-2.753,0.0,37.9,38.8,9.86,2.904,-4.025,-3.114,-4.028,-4.019,-3.17,26.558,0.0,254.04,,267.0,255.0,-3.778,2.855,2.595,23.005
8126.0,2.527,0.654,-33.882,3.143,9.768,5.734,36.162,4.953,-5.333,-2.753,0.0,37.9,38.8,9.86,2.904,-4.005,-2.973,-4.252,-3.992,-3.17,26.558,0.0,254.04,,267.0,255.0,-3.796,2.849,2.639,22.918
8126.5,2.527,0.654,-33.882,3.143,9.768,5.734,36.162,4.953,-5.333,-2.753,0.0,37.9,38.8,9.86,2.904,-4.095,-3.026,-4.278,-4.191,-3.17,26.558,0.0,255.14,,267.0,255.0,-3.806,2.844,2.635,22.917
8127.0,2.527,0.654,-33.882,3.143,9.768,5.707,36.185,4.961,-5.323,-2.739,0.0,37.922,38.882,9.86,2.904,-3.974,-2.917,-4.453,-4.05,-3.173,26.565,0.0,255.14,,267.0,255.0,-3.897,2.839,2.644,22.918
8127.5,2.527,0.654,-33.882,3.143,9.768,5.707,36.185,4.961,-5.323,-2.739,0.0,37.9,38.9,9.86,2.904,-3.967,-2.849,-4.495,-4.017,-3.173,26.565,0.0,255.04,,267.0,255.0,-3.849,2.834,2.648,22.894
8128.0,2.527,0.654,-33.882,3.143,9.768,5.707,36.185,4.961,-5.323,-2.739,0.0,37.9,38.9,9.86,2.904,-4.11,-2.884,-4.41,-3.851,-3.173,26.565,0.0,255.04,,267.0,255.0,-3.832,2.829,2.658,22.929
8128.5,2.85,0.658,-35.209,3.139,9.778,5.707,36.185,4.961,-5.323,-2.739,0.0,37.9,38.9,9.759,3.161,-4.356,-2.956,-4.454,-4.03,-3.173,26.565,0.0,254.74,,267.0,255.0,-3.814,2.824,2.678,22.979
8129.0,2.85,0.658,-35.209,3.139,9.778,5.707,36.185,4.961,-5.323,-2.739,0.0,37.9,38.9,9.759,3.161,-4.461,-2.964,-4.492,-4.007,-3.173,26.565,0.0,254.74,,267.0,255.0,-3.949,2.824,2.681,22.99
8129.5,2.85,0.658,-35.209,3.139,9.778,5.707,36.185,4.961,-5.323,-2.739,0.0,37.9,38.9,9.759,3.161,-4.474,-3.107,-4.26,-3.923,-3.173,26.565,0.0,254.54,,267.0,255.0,-3.981,2.825,2.697,23.031
8130.0,2.85,0.658,-35.209,3.139,9.778,5.707,36.185,4.961,-5.323,-2.739,0.0,37.9,38.9,9.759,3.161,-4.119,-3.061,-4.086,-3.896,-3.173,26.565,0.0,254.54,,267.0,255.0,-3.941,2.825,2.699,23.125
8130.5,2.85,0.658,-35.209,3.139,9.778,5.702,36.176,4.998,-5.311,-2.72,0.0,37.939,38.926,9.759,3.161,-3.651,-3.016,-4.015,-3.961,-3.169,26.561,0.0,254.24,,267.0,255.0,-3.79,2.825,2.696,23.121
8131.0,2.85,0.658,-35.209,3.139,9.778,5.702,36.176,4.998,-5.311,-2.72,0.0,37.9,38.9,9.759,3.161,-3.754,-2.892,-4.155,-3.953,-3.169,26.561,0.0,254.24,,267.0,255.0,-3.661,2.826,2.681,23.158
8131.5,2.819,0.746,-33.466,3.117,9.685,5.702,36.176,4.998,-5.311,-2.72,0.0,37.9,38.9,10.012,2.99,-3.924,-2.954,-4.108,-3.74,-3.169,26.561,0.0,254.74,,267.0,255.0,-3.689,2.826,2.693,23.128
8132.0,2.819,0.746,-33.466,3.117,9.685,5.702,36.176,4.998,-5.311,-2.72,0.0,37.9,38.9,10.012,2.99,-4.096,-3.067,-3.886,-3.824,-3.169,26.561,0.0,254.74,,267.0,255.0,-3.682,2.826,2.691,23.136
8132.5,2.819,0.746,-33.466,3.117,9.685,5.702,36.176,4.998,-5.311,-2.72,0.0,37.9,38.9,10.012,2.99,-4.11,-3.11,-3.806,-4.009,-3.169,26.561,0.0,254.14,,267.0,255.0,-3.718,2.826,2.696,23.079
8133.0,2.819,0.746,-33.466,3.117,9.685,5.702,36.176,4.998,-5.311,-2.72,0.0,37.9,38.9,10.012,2.99,-4.172,-3.072,-3.888,-4.081,-3.169,26.561,0.0,254.14,,267.0,255.0,-3.759,2.826,2.703,23.013
8133.5,2.819,0.746,-33.466,3.117,9.685,5.677,36.147,4.995,-5.279,-2.728,0.0,37.944,38.885,10.012,2.99,-3.75,-2.916,-4.051,-3.906,-3.184,26.564,0.0,254.44,,267.0,255.0,-3.803,2.826,2.697,22.904
8134.0,2.819,0.746,-33.466,3.117,9.685,5.677,36.147,4.995,-5.279,-2.728,0.0,37.9,38.9,10.012,2.99,-3.656,-2.733,-4.124,-3.701,-3.184,26.564,0.0,254.44,,267.0,255.0,-3.656,2.826,2.73,22.889
8134.5,3.344,0.777,-35.209,3.091,9.831,5.677,36.147,4.995,-5.279,-2.728,0.0,37.9,38.9,9.704,2.999,-3.752,-2.799,-4.133,-3.744,-3.184,26.564,0.0,254.64,,267.0,255.0,-3.553,2.826,2.736,22.955
8135.0,3.344,0.777,-35.209,3.091,9.831,5.677,36.147,4.995,-5.279,-2.728,0.0,37.9,38.9,9.704,2.999,-3.993,-2.909,-4.003,-3.842,-3.184,26.564,0.0,254.64,,267.0,255.0,-3.607,2.834,2.756,23.073
8135.5,3.344,0.777,-35.209,3.091,9.831,5.677,36.147,4.995,-5.279,-2.728,0.0,37.9,38.9,9.704,2.999,-4.022,-3.103,-3.787,-3.952,-3.184,26.564,0.0,254.44,,267.0,255.0,-3.686,2.842,2.761,23.132
8136.0,3.344,0.777,-35.209,3.091,9.831,5.677,36.147,4.995,-5.279,-2.728,0.0,37.9,38.9,9.704,2.999,-3.36,-3.082,-3.536,-3.892,-3.184,26.564,0.0,254.44,,267.0,255.0,-3.716,2.851,2.769,23.192
8136.5,3.344,0.777,-35.209,3.091,9.831,5.677,36.147,4.995,-5.279,-2.728,0.0,37.9,38.9,9.704,2.999,-3.304,-2.822,-3.755,-3.612,-3.184,26.564,0.0,254.24,,267.0,255.0,-3.467,2.859,2.768,23.107
8137.0,3.344,0.777,-35.209,3.091,9.831,5.715,36.131,4.982,-5.239,-2.716,0.0,37.948,38.936,9.704,2.999,-3.595,-2.888,-3.595,-3.491,-3.174,26.566,0.0,254.24,,267.0,255.0,-3.373,2.867,2.764,23.073
8137.5,3.344,0.777,-35.209,3.091,9.831,5.715,36.131,4.982,-5.239,-2.716,0.0,37.9,38.9,9.704,2.999,-3.766,-2.914,-3.538,-3.662,-3.174,26.566,0.0,254.54,,267.0,255.0,-3.392,2.875,2.775,23.045
8138.0,3.243,0.759,-35.209,3.036,9.841,5.715,36.131,4.982,-5.239,-2.716,0.0,37.9,38.9,9.625,2.995,-3.823,-2.949,-3.414,-3.793,-3.174,26.566,0.0,254.54,,267.0,255.0,-3.47,2.882,2.788,23.064
8138.5,3.243,0.759,-35.209,3.036,9.841,5.715,36.131,4.982,-5.239,-2.716,0.0,37.9,38.9,9.625,2.995,-3.791,-2.854,-3.581,-3.702,-3.174,26.566,0.0,254.34,,267.0,255.0,-3.495,2.888,2.807,23.09
8139.0,3.243,0.759,-35.209,3.036,9.841,5.715,36.131,4.982,-5.239,-2.716,0.0,37.9,38.9,9.625,2.995,-3.402,-2.898,-3.529,-3.767,-3.174,26.566,0.0,254.34,,267.0,255.0,-3.482,2.894,2.822,23.089
8139.5,3.243,0.759,-35.209,3.036,9.841,5.715,36.131,4.982,-5.239,-2.716,0.0,37.9,38.9,9.625,2.995,-3.274,-2.764,-3.69,-3.708,-3.174,26.566,0.0,254.94,,267.0,255.0,-3.399,2.9,2.818,23.146
8140.0,3.243,0.759,-35.209,3.036,9.841,5.715,36.133,5.003,-5.177,-2.739,0.0,37.956,38.923,9.625,2.995,-3.539,-2.754,-3.659,-3.613,-3.174,26.554,0.0,254.94,,267.0,255.0,-3.359,2.905,2.83,23.064
8140.5,3.243,0.759,-35.209,3.036,9.841,5.715,36.133,5.003,-5.177,-2.739,0.0,38.0,38.9,9.625,2.995,-3.707,-2.795,-3.707,-3.763,-3.174,26.554,0.0,254.24,,267.0,255.0,-3.391,2.911,2.852,23.021
8141.0,3.484,0.888,-34.926,3.022,9.821,5.715,36.133,5.003,-5.177,-2.739,0.0,38.0,38.9,9.785,2.947,-3.922,-2.857,-3.618,-3.511,-3.174,26.554,0.0,254.24,,267.0,255.0,-3.493,2.916,2.847,23.047
8141.5,3.484,0.888,-34.926,3.022,9.821,5.715,36.133,5.003,-5.177,-2.739,0.0,38.0,38.9,9.785,2.947,-3.866,-2.814,-3.52,-3.451,-3.174,26.554,0.0,254.94,,267.0,255.0,-3.477,2.926,2.847,23.056
8142.0,3.484,0.888,-34.926,3.022,9.821,5.715,36.133,5.003,-5.177,-2.739,0.0,38.0,38.9,9.785,2.947,-3.443,-2.827,-3.468,-3.508,-3.174,26.554,0.0,254.94,,267.0,255.0,-3.413,2.935,2.869,22.889
8142.5,3.484,0.888,-34.926,3.022,9.821,5.715,36.133,5.003,-5.177,-2.739,0.0,38.0,38.9,9.785,2.947,-3.249,-2.786,-3.502,-3.742,-3.174,26.554,0.0,254.14,,267.0,255.0,-3.312,2.944,2.879,22.928
8143.0,3.484,0.888,-34.926,3.022,9.821,5.737,36.164,4.981,-5.114,-2.732,0.0,37.961,38.967,9.785,2.947,-3.341,-2.749,-3.637,-3.807,-3.18,26.557,0.0,254.14,,267.0,255.0,-3.32,2.953,2.904,23.11
8143.5,3.484,0.888,-34.926,3.022,9.821,5.737,36.164,4.981,-5.114,-2.732,0.0,38.0,39.0,9.785,2.947,-3.416,-2.72,-3.698,-3.847,-3.18,26.557,0.0,254.84,,267.0,255.0,-3.383,2.961,2.908,23.028
8144.0,3.484,0.888,-34.926,3.022,9.821,5.737,36.164,4.981,-5.114,-2.732,0.0,38.0,39.0,9.785,2.947,-3.615,-2.717,-3.789,-3.858,-3.18,26.557,0.0,254.84,,267.0,255.0,-3.42,2.97,2.913,22.953
8144.5,2.351,0.655,-33.829,3.081,9.76,5.737,36.164,4.981,-5.114,-2.732,0.0,38.0,39.0,9.865,2.939,-3.574,-2.721,-3.678,-3.703,-3.18,26.557,0.0,253.74,,268.0,255.0,-3.495,2.978,2.889,22.846
8145.0,2.351,0.655,-33.829,3.081,9.76,5.737,36.164,4.981,-5.114,-2.732,0.0,38.0,39.0,9.865,2.939,-3.731,-2.813,-3.58,-3.611,-3.18,26.557,0.0,253.74,,268.0,255.0,-3.419,2.968,2.909,22.68
8145.5,2.351,0.655,-33.829,3.081,9.76,5.737,36.164,4.981,-5.114,-2.732,0.0,38.0,39.0,9.865,2.939,-3.947,-2.856,-3.583,-3.627,-3.18,26.557,0.0,254.84,,268.0,255.0,-3.433,2.958,2.914,22.607
8146.0,2.351,0.655,-33.829,3.081,9.76,5.737,36.164,4.981,-5.114,-2.732,0.0,38.0,39.0,9.865,2.939,-3.795,-2.938,-3.383,-3.671,-3.18,26.557,0.0,254.84,,268.0,255.0,-3.503,2.948,2.912,22.496
8146.5,2.351,0.655,-33.829,3.081,9.76,5.749,36.19,5.018,-5.079,-2.744,0.0,37.972,38.964,9.865,2.939,-3.482,-2.898,-3.371,-3.789,-3.189,26.552,0.0,253.14,,269.0,255.0,-3.447,2.938,2.914,22.457
8147.0,2.351,0.655,-33.829,3.081,9.76,5.749,36.19,5.018,-5.079,-2.744,0.0,38.0,39.0,9.865,2.939,-3.316,-2.861,-3.378,-3.768,-3.189,26.552,0.0,253.14,,269.0,255.0,-3.385,2.929,2.918,22.542
8147.5,2.723,0.737,-34.108,3.09,9.642,5.749,36.19,5.018,-5.079,-2.744,0.0,38.0,39.0,9.867,2.973,-3.095,-2.758,-3.448,-3.678,-3.189,26.552,0.0,254.74,,269.0,255.0,-3.331,2.919,2.896,22.593
8148.0,2.723,0.737,-34.108,3.09,9.642,5.749,36.19,5.018,-5.079,-2.744,0.0,38.0,39.0,9.867,2.973,-3.551,-2.702,-3.632,-3.619,-3.189,26.552,0.0,254.74,,269.0,255.0,-3.245,2.916,2.905,22.613
8148.5,2.723,0.737,-34.108,3.09,9.642,5.749,36.19,5.018,-5.079,-2.744,0.0,38.0,39.0,9.867,2.973,-3.738,-2.719,-3.521,-3.543,-3.189,26.552,0.0,254.84,,269.0,255.0,-3.376,2.913,2.921,22.624
8149.0,2.723,0.737,-34.108,3.09,9.642,5.749,36.19,5.018,-5.079,-2.744,0.0,38.0,39.0,9.867,2.973,-3.654,-2.938,-3.197,-3.592,-3.189,26.552,0.0,254.84,,269.0,255.0,-3.38,2.91,2.942,22.663
8149.5,2.723,0.737,-34.108,3.09,9.642,5.724,36.159,4.996,-5.057,-2.75,0.0,37.979,39.007,9.867,2.973,-3.692,-2.971,-3.19,-3.817,-3.181,26.55,0.0,256.34,,268.0,255.0,-3.345,2.907,2.929,22.736
8150.0,2.723,0.737,-34.108,3.09,9.642,5.724,36.159,4.996,-5.057,-2.75,0.0,38.0,39.0,9.867,2.973,-3.498,-2.765,-3.399,-3.825,-3.181,26.55,0.0,256.34,,268.0,255.0,-3.418,2.904,2.952,22.794
8150.5,2.723,0.737,-34.108,3.09,9.642,5.724,36.159,4.996,-5.057,-2.75,0.0,38.0,39.0,9.867,2.973,-3.497,-2.977,-3.197,-3.846,-3.181,26.55,0.0,255.84,,268.0,255.0,-3.372,2.901,2.954,22.912
8151.0,2.37,0.653,-34.232,3.08,9.739,5.724,36.159,4.996,-5.057,-2.75,0.0,38.0,39.0,9.892,3.072,-3.267,-2.746,-3.411,-3.617,-3.181,26.55,0.0,255.84,,268.0,255.0,-3.379,2.898,2.959,22.959
8151.5,2.37,0.653,-34.232,3.08,9.739,5.724,36.159,4.996,-5.057,-2.75,0.0,38.0,39.0,9.892,3.072,-3.263,-2.569,-3.669,-3.606,-3.181,26.55,0.0,256.94,,267.0,255.0,-3.26,2.889,2.965,22.995
8152.0,2.37,0.653,-34.232,3.08,9.739,5.724,36.159,4.996,-5.057,-2.75,0.0,38.0,39.0,9.892,3.072,-3.492,-2.516,-3.784,-3.739,-3.181,26.55,0.0,256.94,,267.0,255.0,-3.276,2.881,2.971,23.048
8152.5,2.37,0.653,-34.232,3.08,9.739,5.724,36.159,4.996,-5.057,-2.75,0.0,38.0,39.0,9.892,3.072,-3.507,-2.503,-3.745,-3.742,-3.181,26.55,0.0,254.94,,267.0,255.0,-3.383,2.872,2.981,23.092
8153.0,2.37,0.653,-34.232,3.08,9.739,5.707,36.194,5.027,-4.989,-2.743,0.0,37.982,38.936,9.892,3.072,-3.194,-2.695,-3.5,-3.695,-3.184,26.551,0.0,254.94,,267.0,255.0,-3.375,2.864,2.998,23.128
8153.5,2.37,0.653,-34.232,3.08,9.739,5.707,36.194,5.027,-4.989,-2.743,0.0,38.0,38.9,9.892,3.072,-3.213,-2.602,-3.579,-3.578,-3.184,26.551,0.0,255.84,,267.0,255.0,-3.271,2.856,2.994,23.208
8154.0,2.438,0.525,-35.209,3.052,9.761,5.707,36.194,5.027,-4.989,-2.743,0.0,38.0,38.9,9.723,3.074,-3.521,-2.613,-3.588,-3.66,-3.184,26.551,0.0,255.84,,267.0,255.0,-3.243,2.848,3.018,23.265
8154.5,2.438,0.525,-35.209,3.052,9.761,5.707,36.194,5.027,-4.989,-2.743,0.0,38.0,38.9,9.723,3.074,-3.575,-2.691,-3.518,-3.458,-3.184,26.551,0.0,254.84,,267.0,255.0,-3.346,2.841,2.998,23.321
8155.0,2.438,0.525,-35.209,3.052,9.761,5.707,36.194,5.027,-4.989,-2.743,0.0,38.0,38.9,9.723,3.074,-3.566,-2.729,-3.168,-3.512,-3.184,26.551,0.0,254.84,,267.0,255.0,-3.311,2.835,3.018,23.344
8155.5,2.438,0.525,-35.209,3.052,9.761,5.707,36.194,5.027,-4.989,-2.743,0.0,38.0,38.9,9.723,3.074,-3.69,-2.77,-3.179,-3.482,-3.184,26.551,0.0,255.74,,267.0,255.0,-3.244,2.828,3.016,23.359
8156.0,2.438,0.525,-35.209,3.052,9.761,5.674,36.156,5.002,-4.98,-2.728,0.0,37.986,38.94,9.723,3.074,-3.114,-2.567,-3.278,-3.418,-3.191,26.555,0.0,255.74,,267.0,255.0,-3.28,2.822,3.038,23.397
8156.5,2.438,0.525,-35.209,3.052,9.761,5.674,36.156,5.002,-4.98,-2.728,0.0,38.0,38.9,9.723,3.074,-2.819,-2.692,-3.076,-3.497,-3.191,26.555,0.0,254.34,,267.0,255.0,-3.094,2.815,3.024,23.4
8157.0,2.438,0.525,-35.209,3.052,9.761,5.674,36.156,5.002,-4.98,-2.728,0.0,38.0,38.9,9.723,3.074,-2.948,-2.573,-3.207,-3.535,-3.191,26.555,0.0,254.34,,267.0,255.0,-3.021,2.809,3.029,23.395
8157.5,2.504,0.691,-34.138,3.084,9.743,5.674,36.156,5.002,-4.98,-2.728,0.0,38.0,38.9,9.835,2.876,-3.061,-2.494,-3.368,-3.428,-3.191,26.555,0.0,255.14,,267.0,255.0,-3.066,2.803,3.063,23.388
8158.0,2.504,0.691,-34.138,3.084,9.743,5.674,36.156,5.002,-4.98,-2.728,0.0,38.0,38.9,9.835,2.876,-3.231,-2.534,-3.362,-3.437,-3.191,26.555,0.0,255.14,,267.0,255.0,-3.088,2.798,3.077,23.277
8158.5,2.504,0.691,-34.138,3.084,9.743,5.674,36.156,5.002,-4.98,-2.728,0.0,38.0,38.9,9.835,2.876,-3.41,-2.573,-3.094,-3.116,-3.191,26.555,0.0,253.84,,268.0,255.0,-3.141,2.793,3.093,23.212
8159.0,2.504,0.691,-34.138,3.084,9.743,5.674,36.156,5.002,-4.98,-2.728,0.0,38.0,38.9,9.835,2.876,-3.354,-2.708,-2.914,-3.118,-3.191,26.555,0.0,253.84,,268.0,255.0,-3.048,2.789,3.103,23.153
8159.5,2.504,0.691,-34.138,3.084,9.743,5.655,36.135,5.041,-4.953,-2.753,0.0,37.975,38.922,9.835,2.876,-2.596,-2.635,-2.798,-3.287,-3.189,26.532,0.0,255.24,,268.0,255.0,-3.023,2.784,3.085,23.153
8160.0,2.504,0.691,-34.138,3.084,9.743,5.655,36.135,5.041,-4.953,-2.753,0.0,38.0,38.9,9.835,2.876,-2.519,-2.471,-2.918,-3.166,-3.189,26.532,0.0,255.24,,268.0,255.0,-2.829,2.779,3.109,23.134
8160.5,2.464,0.585,-35.175,3.005,9.818,5.655,36.135,5.041,-4.953,-2.753,0.0,38.0,38.9,9.791,2.903,-2.364,-2.62,-2.555,-2.824,-3.189,26.532,0.0,253.94,,269.0,255.0,-2.769,2.775,3.115,23.093
8161.0,2.464,0.585,-35.175,3.005,9.818,5.655,36.135,5.041,-4.953,-2.753,0.0,38.0,38.9,9.791,2.903,-2.969,-2.417,-2.478,-2.799,-3.189,26.532,0.0,253.94,,269.0,255.0,-2.591,2.77,3.133,23.039
8161.5,2.464,0.585,-35.175,3.005,9.818,5.655,36.135,5.041,-4.953,-2.753,0.0,38.0,38.9,9.791,2.903,-2.658,-2.62,-2.345,-3.002,-3.189,26.532,0.0,256.54,,268.0,255.0,-2.666,2.765,3.147,23.045
8162.0,2.464,0.585,-35.175,3.005,9.818,5.655,36.135,5.041,-4.953,-2.753,0.0,38.0,38.9,9.791,2.903,-2.394,-2.295,-2.676,-2.915,-3.189,26.532,0.0,256.54,,268.0,255.0,-2.656,2.76,3.161,23.086
8162.5,2.464,0.585,-35.175,3.005,9.818,5.658,36.097,5.063,-4.9,-2.742,0.0,37.986,38.917,9.791,2.903,-2.808,-2.464,-2.542,-3.059,-3.174,26.544,0.0,255.34,,268.0,255.0,-2.57,2.755,3.194,23.065
8163.0,2.464,0.585,-35.175,3.005,9.818,5.658,36.097,5.063,-4.9,-2.742,0.0,38.0,38.9,9.791,2.903,-2.97,-2.421,-2.64,-2.877,-3.174,26.544,0.0,255.34,,268.0,255.0,-2.718,2.75,3.217,23.005
8163.5,2.627,0.693,-33.856,2.985,9.717,5.658,36.097,5.063,-4.9,-2.742,0.0,38.0,38.9,9.833,2.78,-3.161,-2.571,-2.583,-3.103,-3.174,26.544,0.0,256.44,,267.0,255.0,-2.727,2.745,3.251,22.931
8164.0,2.627,0.693,-33.856,2.985,9.717,5.658,36.097,5.063,-4.9,-2.742,0.0,38.0,38.9,9.833,2.78,-3.358,-2.526,-2.707,-3.292,-3.174,26.544,0.0,256.44,,267.0,255.0,-2.854,2.743,3.255,22.884
8164.5,2.627,0.693,-33.856,2.985,9.717,5.658,36.097,5.063,-4.9,-2.742,0.0,38.0,38.9,9.833,2.78,-3.497,-2.377,-3.013,-3.191,-3.174,26.544,0.0,254.94,,267.0,255.0,-2.971,2.742,3.302,22.844
8165.0,2.627,0.693,-33.856,2.985,9.717,5.658,36.097,5.063,-4.9,-2.742,0.0,38.0,38.9,9.833,2.78,-3.404,-2.569,-2.765,-3.214,-3.174,26.544,0.0,254.94,,267.0,255.0,-3.019,2.74,3.301,22.866
8165.5,2.627,0.693,-33.856,2.985,9.717,5.658,36.097,5.063,-4.9,-2.742,0.0,38.0,38.9,9.833,2.78,-3.055,-2.524,-2.48,-3.078,-3.174,26.544,0.0,256.24,,266.0,255.0,-2.988,2.738,3.292,22.923
8166.0,2.627,0.693,-33.856,2.985,9.717,5.686,36.185,5.041,-4.849,-2.751,0.0,37.979,38.953,9.833,2.78,-2.127,-2.244,-2.441,-3.011,-3.188,26.524,0.0,256.24,,266.0,255.0,-2.784,2.736,3.294,22.962
8166.5,2.627,0.693,-33.856,2.985,9.717,5.686,36.185,5.041,-4.849,-2.751,0.0,38.0,39.0,9.833,2.78,-2.29,-2.366,-2.391,-2.77,-3.188,26.524,0.0,255.34,,266.0,255.0,-2.456,2.734,3.279,22.985
8167.0,2.704,0.748,-33.637,2.996,9.685,5.686,36.185,5.041,-4.849,-2.751,0.0,38.0,39.0,9.873,2.936,-2.625,-2.438,-2.385,-2.926,-3.188,26.524,0.0,255.34,,266.0,255.0,-2.454,2.732,3.324,22.976
8167.5,2.704,0.748,-33.637,2.996,9.685,5.686,36.185,5.041,-4.849,-2.751,0.0,38.0,39.0,9.873,2.936,-2.761,-2.455,-2.392,-3.073,-3.188,26.524,0.0,256.34,,265.0,255.0,-2.594,2.732,3.335,23.012
8168.0,2.704,0.748,-33.637,2.996,9.685,5.686,36.185,5.041,-4.849,-2.751,0.0,38.0,39.0,9.873,2.936,-3.004,-2.465,-2.373,-3.055,-3.188,26.524,0.0,256.34,,265.0,255.0,-2.67,2.732,3.345,23.037
8168.5,2.704,0.748,-33.637,2.996,9.685,5.686,36.185,5.041,-4.849,-2.751,0.0,38.0,39.0,9.873,2.936,-3.098,-2.534,-2.364,-3.091,-3.188,26.524,0.0,252.44,,266.0,255.0,-2.724,2.731,3.351,22.959
8169.0,2.704,0.748,-33.637,2.996,9.685,5.688,36.159,5.025,-4.798,-2.756,0.0,37.981,38.893,9.873,2.936,-2.821,-2.537,-2.33,-3.132,-3.181,26.535,0.0,252.44,,266.0,255.0,-2.772,2.731,3.361,22.933
8169.5,2.704,0.748,-33.637,2.996,9.685,5.688,36.159,5.025,-4.798,-2.756,0.0,38.0,38.9,9.873,2.936,-2.704,-2.447,-2.583,-3.325,-3.181,26.535,0.0,254.74,,266.0,255.0,-2.705,2.73,3.367,22.922
8170.0,2.488,0.657,-33.356,3.007,9.72,5.688,36.159,5.025,-4.798,-2.756,0.0,38.0,38.9,9.955,3.025,-2.643,-2.144,-2.892,-3.054,-3.181,26.535,0.0,254.74,,266.0,255.0,-2.765,2.73,3.377,22.914
8170.5,2.488,0.657,-33.356,3.007,9.72,5.688,36.159,5.025,-4.798,-2.756,0.0,38.0,38.9,9.955,3.025,-2.8,-2.339,-2.691,-3.099,-3.181,26.535,0.0,253.24,,267.0,255.0,-2.684,2.726,3.37,22.929
8171.0,2.488,0.657,-33.356,3.007,9.72,5.688,36.159,5.025,-4.798,-2.756,0.0,38.0,38.9,9.955,3.025,-2.866,-2.496,-2.471,-2.975,-3.181,26.535,0.0,253.24,,267.0,255.0,-2.732,2.722,3.39,22.942
8171.5,2.488,0.657,-33.356,3.007,9.72,5.688,36.159,5.025,-4.798,-2.756,0.0,38.0,38.9,9.955,3.025,-3.081,-2.414,-2.538,-2.922,-3.181,26.535,0.0,254.84,,267.0,255.0,-2.702,2.718,3.383,22.985
8172.0,2.488,0.657,-33.356,3.007,9.72,5.67,36.17,5.039,-4.774,-2.744,0.0,37.984,38.934,9.955,3.025,-3.137,-2.338,-2.591,-2.911,-3.198,26.534,0.0,254.84,,267.0,255.0,-2.739,2.714,3.39,22.98
8172.5,2.488,0.657,-33.356,3.007,9.72,5.67,36.17,5.039,-4.774,-2.744,0.0,38.0,38.9,9.955,3.025,-2.706,-2.423,-2.521,-3.117,-3.198,26.534,0.0,254.14,,267.0,255.0,-2.744,2.711,3.424,22.989
8173.0,2.488,0.657,-33.356,3.007,9.72,5.67,36.17,5.039,-4.774,-2.744,0.0,38.0,38.9,9.955,3.025,-2.386,-2.227,-2.63,-3.019,-3.198,26.534,0.0,254.14,,267.0,255.0,-2.692,2.707,3.42,22.968
8173.5,3.067,0.725,-35.209,3.069,9.775,5.67,36.17,5.039,-4.774,-2.744,0.0,38.0,38.9,9.802,2.816,-2.503,-2.242,-2.581,-2.677,-3.198,26.534,0.0,254.54,,267.0,255.0,-2.565,2.703,3.426,22.973
8174.0,3.067,0.725,-35.209,3.069,9.775,5.67,36.17,5.039,-4.774,-2.744,0.0,38.0,38.9,9.802,2.816,-2.766,-2.274,-2.59,-2.75,-3.198,26.534,0.0,254.54,,267.0,255.0,-2.501,2.709,3.429,23.01
8174.5,3.067,0.725,-35.209,3.069,9.775,5.67,36.17,5.039,-4.774,-2.744,0.0,38.0,38.9,9.802,2.816,-2.972,-2.383,-2.512,-2.917,-3.198,26.534,0.0,255.04,,267.0,255.0,-2.595,2.715,3.444,23.01
8175.0,3.067,0.725,-35.209,3.069,9.775,5.67,36.17,5.039,-4.774,-2.744,0.0,38.0,38.9,9.802,2.816,-3.105,-2.455,-2.449,-3.25,-3.198,26.534,0.0,255.04,,267.0,255.0,-2.696,2.721,3.449,23.004
8175.5,3.067,0.725,-35.209,3.069,9.775,5.702,36.162,5.044,-4.735,-2.768,0.0,37.969,38.867,9.802,2.816,-3.105,-2.533,-2.362,-3.127,-3.207,26.524,0.0,255.24,,267.0,255.0,-2.815,2.727,3.469,22.956
8176.0,3.067,0.725,-35.209,3.069,9.775,5.702,36.162,5.044,-4.735,-2.768,0.0,38.0,38.9,9.802,2.816,-2.641,-2.336,-2.442,-3.007,-3.207,26.524,0.0,255.24,,267.0,255.0,-2.782,2.732,3.455,22.859
8176.5,3.516,0.832,-35.209,2.985,9.799,5.702,36.162,5.044,-4.735,-2.768,0.0,38.0,38.9,9.637,2.992,-2.259,-2.341,-2.184,-2.864,-3.207,26.524,0.0,254.84,,267.0,255.0,-2.606,2.738,3.468,22.825
8177.0,3.516,0.832,-35.209,2.985,9.799,5.702,36.162,5.044,-4.735,-2.768,0.0,38.0,38.9,9.637,2.992,-2.647,-2.193,-2.424,-2.888,-3.207,26.524,0.0,254.84,,267.0,255.0,-2.412,2.75,3.46,22.804
8177.5,3.516,0.832,-35.209,2.985,9.799,5.702,36.162,5.044,-4.735,-2.768,0.0,38.0,38.9,9.637,2.992,-2.595,-2.488,-2.089,-3.179,-3.207,26.524,0.0,255.34,,267.0,255.0,-2.538,2.763,3.471,22.779
8178.0,3.516,0.832,-35.209,2.985,9.799,5.702,36.162,5.044,-4.735,-2.768,0.0,38.0,38.9,9.637,2.992,-2.813,-2.318,-2.372,-3.042,-3.207,26.524,0.0,255.34,,267.0,255.0,-2.588,2.775,3.464,22.731
8178.5,3.516,0.832,-35.209,2.985,9.799,5.688,36.14,5.036,-4.707,-2.782,0.0,37.947,38.811,9.637,2.992,-3.093,-2.221,-2.685,-3.164,-3.215,26.513,0.0,255.34,,267.0,255.0,-2.636,2.787,3.477,22.758
8179.0,3.516,0.832,-35.209,2.985,9.799,5.688,36.14,5.036,-4.707,-2.782,0.0,37.9,38.8,9.637,2.992,-3.093,-2.111,-2.915,-3.249,-3.215,26.513,0.0,255.34,,267.0,255.0,-2.791,2.799,3.492,22.95
8179.5,3.516,0.832,-35.209,2.985,9.799,5.688,36.14,5.036,-4.707,-2.782,0.0,37.9,38.8,9.637,2.992,-3.146,-2.169,-2.983,-3.366,-3.215,26.513,0.0,255.74,,267.0,255.0,-2.842,2.811,3.497,22.998
8180.0,2.544,0.69,-33.708,3.098,9.696,5.688,36.14,5.036,-4.707,-2.782,0.0,37.9,38.8,9.944,2.93,-3.112,-2.346,-2.855,-3.52,-3.215,26.513,0.0,255.74,,267.0,255.0,-2.916,2.823,3.514,23.026
8180.5,2.544,0.69,-33.708,3.098,9.696,5.688,36.14,5.036,-4.707,-2.782,0.0,37.9,38.8,9.944,2.93,-3.029,-2.244,-2.973,-3.467,-3.215,26.513,0.0,255.04,,267.0,255.0,-2.958,2.818,3.505,23.087
8181.0,2.544,0.69,-33.708,3.098,9.696,5.688,36.14,5.036,-4.707,-2.782,0.0,37.9,38.8,9.944,2.93,-2.865,-2.431,-2.74,-3.538,-3.215,26.513,0.0,255.04,,267.0,255.0,-2.928,2.814,3.479,23.153
8181.5,2.544,0.69,-33.708,3.098,9.696,5.688,36.14,5.036,-4.707,-2.782,0.0,37.9,38.8,9.944,2.93,-2.837,-2.49,-2.596,-3.483,-3.215,26.513,0.0,255.64,,267.0,255.0,-2.894,2.809,3.484,23.227
8182.0,2.544,0.69,-33.708,3.098,9.696,5.712,36.213,5.084,-4.661,-2.764,0.0,37.958,38.856,9.944,2.93,-2.732,-2.402,-2.628,-3.379,-3.204,26.531,0.0,255.64,,267.0,255.0,-2.851,2.805,3.468,23.353
8182.5,2.544,0.69,-33.708,3.098,9.696,5.712,36.213,5.084,-4.661,-2.764,0.0,38.0,38.9,9.944,2.93,-2.652,-2.298,-2.687,-3.177,-3.204,26.531,0.0,255.04,,267.0,255.0,-2.785,2.801,3.43,23.474
8183.0,3.52,0.804,-35.209,3.012,9.781,5.712,36.213,5.084,-4.661,-2.764,0.0,38.0,38.9,9.787,3.077,-2.623,-2.312,-2.677,-2.862,-3.204,26.531,0.0,255.04,,267.0,255.0,-2.703,2.796,3.425,23.54
8183.5,3.52,0.804,-35.209,3.012,9.781,5.712,36.213,5.084,-4.661,-2.764,0.0,38.0,38.9,9.787,3.077,-2.733,-2.411,-2.196,-2.749,-3.204,26.531,0.0,254.64,,267.0,255.0,-2.618,2.808,3.421,23.584
8184.0,3.52,0.804,-35.209,3.012,9.781,5.712,36.213,5.084,-4.661,-2.764,0.0,38.0,38.9,9.787,3.077,-2.216,-2.409,-2.114,-2.951,-3.204,26.531,0.0,254.64,,267.0,255.0,-2.522,2.82,3.445,23.603
8184.5,3.52,0.804,-35.209,3.012,9.781,5.712,36.213,5.084,-4.661,-2.764,0.0,38.0,38.9,9.787,3.077,-2.239,-2.288,-2.311,-2.958,-3.204,26.531,0.0,254.94,,267.0,255.0,-2.422,2.831,3.441,23.638
8185.0,3.52,0.804,-35.209,3.012,9.781,5.657,36.1,5.036,-4.651,-2.768,0.0,37.942,38.838,9.787,3.077,-2.22,-2.305,-2.396,-3.215,-3.209,26.517,0.0,254.94,,267.0,255.0,-2.449,2.843,3.457,23.612
8185.5,3.52,0.804,-35.209,3.012,9.781,5.657,36.1,5.036,-4.651,-2.768,0.0,37.9,38.8,9.787,3.077,-2.387,-2.393,-2.346,-3.372,-3.209,26.517,0.0,254.74,,267.0,255.0,-2.534,2.854,3.456,23.568
8186.0,2.837,0.745,-33.441,3.104,9.685,5.657,36.1,5.036,-4.651,-2.768,0.0,37.9,38.8,10.039,3.035,-2.644,-2.325,-2.572,-3.25,-3.209,26.517,0.0,254.74,,267.0,255.0,-2.625,2.865,3.469,23.478
8186.5,2.837,0.745,-33.441,3.104,9.685,5.657,36.1,5.036,-4.651,-2.768,0.0,37.9,38.8,10.039,3.035,-2.777,-2.531,-2.403,-3.363,-3.209,26.517,0.0,254.44,,267.0,255.0,-2.698,2.864,3.459,23.485
8187.0,2.837,0.745,-33.441,3.104,9.685,5.657,36.1,5.036,-4.651,-2.768,0.0,37.9,38.8,10.039,3.035,-2.794,-2.494,-2.496,-3.504,-3.209,26.517,0.0,254.44,,267.0,255.0,-2.769,2.864,3.449,23.554
8187.5,2.837,0.745,-33.441,3.104,9.685,5.657,36.1,5.036,-4.651,-2.768,0.0,37.9,38.8,10.039,3.035,-2.633,-2.404,-2.567,-3.203,-3.209,26.517,0.0,254.64,,267.0,255.0,-2.822,2.863,3.447,23.587
