t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8188.0,2.837,0.745,-33.441,3.104,9.685,5.657,36.1,5.036,-4.651,-2.768,0.0,37.9,38.8,10.039,3.035,-2.413,-2.266,-2.639,-2.954,-3.209,26.517,0.0,254.64,,267.0,255.0,-2.702,2.863,3.43,23.553
8188.5,2.837,0.745,-33.441,3.104,9.685,5.661,36.174,5.077,-4.597,-2.749,0.0,37.93,38.755,10.039,3.035,-2.541,-2.452,-2.26,-2.731,-3.208,26.512,0.0,254.64,,267.0,255.0,-2.568,2.863,3.441,23.553
8189.0,2.837,0.745,-33.441,3.104,9.685,5.661,36.174,5.077,-4.597,-2.749,0.0,37.9,38.8,10.039,3.035,-2.139,-2.543,-1.83,-3.049,-3.208,26.512,0.0,254.64,,267.0,255.0,-2.496,2.862,3.43,23.467
8189.5,3.379,0.786,-35.209,2.94,9.812,5.661,36.174,5.077,-4.597,-2.749,0.0,37.9,38.8,9.755,3.056,-2.383,-2.517,-1.77,-3.191,-3.208,26.512,0.0,254.54,,267.0,255.0,-2.391,2.862,3.417,23.278
8190.0,3.379,0.786,-35.209,2.94,9.812,5.661,36.174,5.077,-4.597,-2.749,0.0,37.9,38.8,9.755,3.056,-2.634,-2.521,-1.881,-3.155,-3.208,26.512,0.0,254.54,,267.0,255.0,-2.465,2.87,3.429,23.277
8190.5,3.379,0.786,-35.209,2.94,9.812,5.661,36.174,5.077,-4.597,-2.749,0.0,37.9,38.8,9.755,3.056,-2.413,-2.331,-2.279,-3.136,-3.208,26.512,0.0,254.94,,267.0,255.0,-2.548,2.879,3.446,23.306
8191.0,3.379,0.786,-35.209,2.94,9.812,5.661,36.174,5.077,-4.597,-2.749,0.0,37.9,38.8,9.755,3.056,-2.429,-2.296,-2.342,-3.103,-3.208,26.512,0.0,254.94,,267.0,255.0,-2.54,2.887,3.43,23.302
8191.5,3.379,0.786,-35.209,2.94,9.812,5.693,36.148,5.055,-4.536,-2.759,0.0,37.921,38.744,9.755,3.056,-2.178,-2.408,-2.237,-3.228,-3.209,26.522,0.0,255.34,,267.0,255.0,-2.542,2.895,3.433,23.239
8192.0,3.379,0.786,-35.209,2.94,9.812,5.693,36.148,5.055,-4.536,-2.759,0.0,37.9,38.7,9.755,3.056,-2.345,-2.331,-2.413,-3.295,-3.209,26.522,0.0,255.34,,267.0,255.0,-2.513,2.903,3.46,23.22
8192.5,2.564,0.6,-35.209,3.09,9.764,5.693,36.148,5.055,-4.536,-2.759,0.0,37.9,38.7,9.713,3.03,-2.645,-2.43,-2.389,-3.314,-3.209,26.522,0.0,255.14,,267.0,255.0,-2.596,2.911,3.464,23.168
8193.0,2.564,0.6,-35.209,3.09,9.764,5.693,36.148,5.055,-4.536,-2.759,0.0,37.9,38.7,9.713,3.03,-2.926,-2.569,-2.257,-3.501,-3.209,26.522,0.0,255.14,,267.0,255.0,-2.694,2.905,3.446,23.074
8193.5,2.564,0.6,-35.209,3.09,9.764,5.693,36.148,5.055,-4.536,-2.759,0.0,37.9,38.7,9.713,3.03,-2.892,-2.578,-2.259,-3.494,-3.209,26.522,0.0,255.24,,267.0,255.0,-2.813,2.899,3.444,23.067
8194.0,2.564,0.6,-35.209,3.09,9.764,5.693,36.148,5.055,-4.536,-2.759,0.0,37.9,38.7,9.713,3.03,-2.71,-2.59,-2.223,-3.307,-3.209,26.522,0.0,255.24,,267.0,255.0,-2.806,2.894,3.418,23.069
8194.5,2.564,0.6,-35.209,3.09,9.764,5.693,36.148,5.055,-4.536,-2.759,0.0,37.9,38.7,9.713,3.03,-2.498,-2.474,-2.195,-2.849,-3.209,26.522,0.0,255.34,,267.0,255.0,-2.707,2.888,3.412,23.103
8195.0,2.564,0.6,-35.209,3.09,9.764,5.644,36.16,5.098,-4.499,-2.746,0.0,37.913,38.713,9.713,3.03,-2.647,-2.445,-2.007,-2.67,-3.208,26.521,0.0,255.34,,267.0,255.0,-2.504,2.883,3.397,23.097
8195.5,2.564,0.6,-35.209,3.09,9.764,5.644,36.16,5.098,-4.499,-2.746,0.0,37.9,38.7,9.713,3.03,-2.572,-2.478,-1.929,-2.793,-3.208,26.521,0.0,255.24,,267.0,255.0,-2.442,2.878,3.393,23.094
8196.0,3.729,0.861,-35.209,2.989,9.795,5.644,36.16,5.098,-4.499,-2.746,0.0,37.9,38.7,9.846,2.934,-1.953,-2.351,-1.869,-2.965,-3.208,26.521,0.0,255.24,,267.0,255.0,-2.443,2.873,3.398,23.075
8196.5,3.729,0.861,-35.209,2.989,9.795,5.644,36.16,5.098,-4.499,-2.746,0.0,37.9,38.7,9.846,2.934,-1.861,-2.291,-2.027,-2.914,-3.208,26.521,0.0,255.24,,267.0,255.0,-2.285,2.887,3.418,23.087
8197.0,3.729,0.861,-35.209,2.989,9.795,5.644,36.16,5.098,-4.499,-2.746,0.0,37.9,38.7,9.846,2.934,-2.068,-2.166,-2.237,-2.989,-3.208,26.521,0.0,255.24,,267.0,255.0,-2.273,2.901,3.452,23.135
8197.5,3.729,0.861,-35.209,2.989,9.795,5.644,36.16,5.098,-4.499,-2.746,0.0,37.9,38.7,9.846,2.934,-2.302,-2.259,-2.226,-3.211,-3.208,26.521,0.0,255.24,,267.0,255.0,-2.365,2.914,3.453,23.178
8198.0,3.729,0.861,-35.209,2.989,9.795,5.681,36.149,5.087,-4.454,-2.754,0.0,37.904,38.731,9.846,2.934,-2.791,-2.497,-2.148,-3.461,-3.206,26.516,0.0,255.24,,267.0,255.0,-2.499,2.927,3.467,23.211
8198.5,3.729,0.861,-35.209,2.989,9.795,5.681,36.149,5.087,-4.454,-2.754,0.0,37.9,38.7,9.846,2.934,-3.066,-2.477,-2.263,-3.447,-3.206,26.516,0.0,255.44,,267.0,255.0,-2.724,2.941,3.456,23.228
8199.0,2.369,0.569,-35.209,3.045,9.893,5.681,36.149,5.087,-4.454,-2.754,0.0,37.9,38.7,9.758,3.007,-3.047,-2.542,-2.251,-3.384,-3.206,26.516,0.0,255.44,,267.0,255.0,-2.813,2.954,3.457,23.275
8199.5,2.369,0.569,-35.209,3.045,9.893,5.681,36.149,5.087,-4.454,-2.754,0.0,37.9,38.7,9.758,3.007,-2.691,-2.503,-2.115,-3.31,-3.206,26.516,0.0,255.24,,267.0,255.0,-2.806,2.944,3.451,23.208
8200.0,2.369,0.569,-35.209,3.045,9.893,5.681,36.149,5.087,-4.454,-2.754,0.0,37.9,38.7,9.758,3.007,-2.608,-2.504,-1.938,-3.009,-3.206,26.516,0.0,255.24,,267.0,255.0,-2.655,2.935,3.444,23.154
8200.5,2.369,0.569,-35.209,3.045,9.893,5.681,36.149,5.087,-4.454,-2.754,0.0,37.9,38.7,9.758,3.007,-2.204,-2.357,-1.986,-2.9,-3.206,26.516,0.0,255.14,,267.0,255.0,-2.515,2.925,3.408,23.153
8201.0,2.369,0.569,-35.209,3.045,9.893,5.648,36.138,5.063,-4.433,-2.767,0.0,37.901,38.688,9.758,3.007,-1.806,-2.251,-1.908,-2.504,-3.212,26.504,0.0,255.14,,267.0,255.0,-2.362,2.916,3.439,23.195
8201.5,2.369,0.569,-35.209,3.045,9.893,5.648,36.138,5.063,-4.433,-2.767,0.0,37.9,38.7,9.758,3.007,-2.188,-2.453,-1.517,-2.54,-3.212,26.504,0.0,255.14,,267.0,255.0,-2.117,2.907,3.446,23.176
8202.0,2.369,0.569,-35.209,3.045,9.893,5.648,36.138,5.063,-4.433,-2.767,0.0,37.9,38.7,9.758,3.007,-2.495,-2.236,-1.769,-2.621,-3.212,26.504,0.0,255.14,,267.0,255.0,-2.175,2.898,3.454,23.024
8202.5,3.163,0.726,-35.209,2.984,9.751,5.648,36.138,5.063,-4.433,-2.767,0.0,37.9,38.7,9.718,3.021,-2.404,-2.173,-1.846,-2.754,-3.212,26.504,0.0,255.64,,267.0,255.0,-2.28,2.89,3.482,22.95
8203.0,3.163,0.726,-35.209,2.984,9.751,5.648,36.138,5.063,-4.433,-2.767,0.0,37.9,38.7,9.718,3.021,-2.013,-2.222,-1.788,-2.723,-3.212,26.504,0.0,255.64,,267.0,255.0,-2.294,2.894,3.486,22.902
8203.5,3.163,0.726,-35.209,2.984,9.751,5.648,36.138,5.063,-4.433,-2.767,0.0,37.9,38.7,9.718,3.021,-1.649,-2.18,-1.752,-2.654,-3.212,26.504,0.0,255.94,,267.0,255.0,-2.187,2.899,3.53,22.83
8204.0,3.163,0.726,-35.209,2.984,9.751,5.648,36.138,5.063,-4.433,-2.767,0.0,37.9,38.7,9.718,3.021,-2.062,-2.07,-1.935,-2.536,-3.212,26.504,0.0,255.94,,267.0,255.0,-2.058,2.903,3.552,22.708
8204.5,3.163,0.726,-35.209,2.984,9.751,5.666,36.113,5.093,-4.391,-2.765,0.0,37.884,38.668,9.718,3.021,-2.335,-2.212,-1.81,-2.71,-3.208,26.509,0.0,255.84,,267.0,255.0,-2.151,2.907,3.579,22.619
8205.0,3.163,0.726,-35.209,2.984,9.751,5.666,36.113,5.093,-4.391,-2.765,0.0,37.9,38.7,9.718,3.021,-2.417,-2.345,-1.767,-3.029,-3.208,26.509,0.0,255.84,,267.0,255.0,-2.267,2.911,3.589,22.549
8205.5,2.665,0.664,-35.209,2.986,9.765,5.666,36.113,5.093,-4.391,-2.765,0.0,37.9,38.7,9.808,3.175,-2.483,-2.276,-1.702,-2.723,-3.208,26.509,0.0,255.64,,267.0,255.0,-2.39,2.915,3.578,22.49
8206.0,2.665,0.664,-35.209,2.986,9.765,5.666,36.113,5.093,-4.391,-2.765,0.0,37.9,38.7,9.808,3.175,-2.49,-2.092,-1.746,-2.558,-3.208,26.509,0.0,255.64,,267.0,255.0,-2.296,2.911,3.591,22.419
8206.5,2.665,0.664,-35.209,2.986,9.765,5.666,36.113,5.093,-4.391,-2.765,0.0,37.9,38.7,9.808,3.175,-1.672,-2.176,-1.537,-2.68,-3.208,26.509,0.0,255.64,,267.0,255.0,-2.222,2.907,3.568,22.396
8207.0,2.665,0.664,-35.209,2.986,9.765,5.666,36.113,5.093,-4.391,-2.765,0.0,37.9,38.7,9.808,3.175,-1.579,-2.117,-1.57,-2.609,-3.208,26.509,0.0,255.64,,267.0,255.0,-2.016,2.903,3.592,22.385
8207.5,2.665,0.664,-35.209,2.986,9.765,5.687,36.111,5.083,-4.329,-2.764,0.0,37.873,38.626,9.808,3.175,-1.642,-2.18,-1.555,-2.817,-3.221,26.507,0.0,255.44,,267.0,255.0,-1.969,2.899,3.6,22.444
8208.0,2.665,0.664,-35.209,2.986,9.765,5.687,36.111,5.083,-4.329,-2.764,0.0,37.9,38.6,9.808,3.175,-2.162,-2.203,-1.576,-2.709,-3.221,26.507,0.0,255.44,,267.0,255.0,-2.048,2.896,3.61,22.467
8208.5,2.665,0.664,-35.209,2.986,9.765,5.687,36.111,5.083,-4.329,-2.764,0.0,37.9,38.6,9.808,3.175,-2.505,-2.263,-1.713,-2.549,-3.221,26.507,0.0,255.74,,267.0,255.0,-2.163,2.892,3.616,22.512
8209.0,2.813,0.648,-35.209,3.008,9.803,5.687,36.111,5.083,-4.329,-2.764,0.0,37.9,38.6,9.773,2.99,-2.617,-2.309,-1.843,-2.714,-3.221,26.507,0.0,255.74,,267.0,255.0,-2.258,2.888,3.638,22.614
8209.5,2.813,0.648,-35.209,3.008,9.803,5.687,36.111,5.083,-4.329,-2.764,0.0,37.9,38.6,9.773,2.99,-2.6,-2.436,-1.67,-2.887,-3.221,26.507,0.0,255.44,,267.0,255.0,-2.371,2.887,3.66,22.655
8210.0,2.813,0.648,-35.209,3.008,9.803,5.687,36.111,5.083,-4.329,-2.764,0.0,37.9,38.6,9.773,2.99,-1.988,-2.36,-1.535,-2.873,-3.221,26.507,0.0,255.44,,267.0,255.0,-2.398,2.886,3.636,22.749
8210.5,2.813,0.648,-35.209,3.008,9.803,5.687,36.111,5.083,-4.329,-2.764,0.0,37.9,38.6,9.773,2.99,-1.869,-2.143,-1.703,-2.79,-3.221,26.507,0.0,255.24,,267.0,255.0,-2.189,2.884,3.642,22.82
8211.0,2.813,0.648,-35.209,3.008,9.803,5.658,36.14,5.093,-4.263,-2.772,0.0,37.867,38.618,9.773,2.99,-1.847,-2.082,-1.757,-2.571,-3.219,26.494,0.0,255.24,,267.0,255.0,-2.126,2.883,3.664,22.986
8211.5,2.813,0.648,-35.209,3.008,9.803,5.658,36.14,5.093,-4.263,-2.772,0.0,37.9,38.6,9.773,2.99,-1.972,-2.129,-1.638,-2.514,-3.219,26.494,0.0,254.64,,267.0,255.0,-2.064,2.882,3.663,22.904
8212.0,2.853,0.713,-34.55,3.042,9.783,5.658,36.14,5.093,-4.263,-2.772,0.0,37.9,38.6,9.789,2.833,-2.643,-2.251,-1.712,-2.778,-3.219,26.494,0.0,254.64,,267.0,255.0,-2.063,2.881,3.666,22.978
8212.5,2.853,0.713,-34.55,3.042,9.783,5.658,36.14,5.093,-4.263,-2.772,0.0,37.9,38.6,9.789,2.833,-2.499,-2.187,-1.787,-2.787,-3.219,26.494,0.0,255.34,,267.0,255.0,-2.346,2.881,3.685,23.071
8213.0,2.853,0.713,-34.55,3.042,9.783,5.658,36.14,5.093,-4.263,-2.772,0.0,37.9,38.6,9.789,2.833,-2.286,-2.433,-1.441,-2.819,-3.219,26.494,0.0,255.34,,267.0,255.0,-2.315,2.88,3.688,23.112
8213.5,2.853,0.713,-34.55,3.042,9.783,5.658,36.14,5.093,-4.263,-2.772,0.0,37.9,38.6,9.789,2.833,-1.686,-2.396,-1.215,-2.741,-3.219,26.494,0.0,255.24,,267.0,255.0,-2.245,2.88,3.685,23.096
8214.0,2.853,0.713,-34.55,3.042,9.783,5.683,36.136,5.11,-4.233,-2.769,0.0,37.862,38.617,9.789,2.833,-1.531,-2.168,-1.477,-2.593,-3.211,26.5,0.0,255.24,,267.0,255.0,-2.01,2.879,3.654,23.025
8214.5,2.853,0.713,-34.55,3.042,9.783,5.683,36.136,5.11,-4.233,-2.769,0.0,37.9,38.6,9.789,2.833,-2.004,-2.111,-1.605,-2.663,-3.211,26.5,0.0,255.44,,267.0,255.0,-1.942,2.879,3.656,22.948
8215.0,2.971,0.682,-35.209,2.985,9.803,5.683,36.136,5.11,-4.233,-2.769,0.0,37.9,38.6,9.738,2.918,-2.324,-2.203,-1.65,-2.595,-3.211,26.5,0.0,255.44,,267.0,255.0,-2.096,2.878,3.685,22.949
8215.5,2.971,0.682,-35.209,2.985,9.803,5.683,36.136,5.11,-4.233,-2.769,0.0,37.9,38.6,9.738,2.918,-2.188,-2.309,-1.345,-2.571,-3.211,26.5,0.0,255.14,,267.0,255.0,-2.193,2.88,3.663,22.948
8216.0,2.971,0.682,-35.209,2.985,9.803,5.683,36.136,5.11,-4.233,-2.769,0.0,37.9,38.6,9.738,2.918,-1.951,-2.415,-1.212,-2.803,-3.211,26.5,0.0,255.14,,267.0,255.0,-2.103,2.881,3.676,22.914
8216.5,2.971,0.682,-35.209,2.985,9.803,5.683,36.136,5.11,-4.233,-2.769,0.0,37.9,38.6,9.738,2.918,-2.162,-2.227,-1.307,-2.736,-3.211,26.5,0.0,254.84,,267.0,255.0,-2.095,2.883,3.674,22.899
8217.0,2.971,0.682,-35.209,2.985,9.803,5.683,36.136,5.11,-4.233,-2.769,0.0,37.9,38.6,9.738,2.918,-2.063,-2.151,-1.481,-2.664,-3.211,26.5,0.0,254.84,,267.0,255.0,-2.108,2.884,3.695,22.906
8217.5,2.971,0.682,-35.209,2.985,9.803,5.636,36.12,5.117,-4.182,-2.776,0.0,37.849,38.622,9.738,2.918,-1.531,-2.047,-1.529,-2.595,-3.209,26.501,0.0,255.14,,267.0,255.0,-2.09,2.886,3.689,22.911
8218.0,2.971,0.682,-35.209,2.985,9.803,5.636,36.12,5.117,-4.182,-2.776,0.0,37.8,38.6,9.738,2.918,-1.73,-1.974,-1.553,-2.319,-3.209,26.501,0.0,255.14,,267.0,255.0,-1.926,2.887,3.721,22.935
8218.5,2.623,0.69,-33.626,3.017,9.716,5.636,36.12,5.117,-4.182,-2.776,0.0,37.8,38.6,9.931,2.974,-1.946,-2.065,-1.454,-2.227,-3.209,26.501,0.0,255.14,,267.0,255.0,-1.894,2.888,3.734,22.967
8219.0,2.623,0.69,-33.626,3.017,9.716,5.636,36.12,5.117,-4.182,-2.776,0.0,37.8,38.6,9.931,2.974,-2.167,-2.202,-1.194,-2.326,-3.209,26.501,0.0,255.14,,267.0,255.0,-1.923,2.884,3.727,23.043
8219.5,2.623,0.69,-33.626,3.017,9.716,5.636,36.12,5.117,-4.182,-2.776,0.0,37.8,38.6,9.931,2.974,-1.615,-2.03,-1.331,-2.516,-3.209,26.501,0.0,254.74,,267.0,255.0,-1.972,2.88,3.744,23.071
8220.0,2.623,0.69,-33.626,3.017,9.716,5.636,36.12,5.117,-4.182,-2.776,0.0,37.8,38.6,9.931,2.974,-1.464,-2.049,-1.256,-2.746,-3.209,26.501,0.0,254.74,,267.0,255.0,-1.873,2.876,3.786,23.081
8220.5,2.623,0.69,-33.626,3.017,9.716,5.6,36.125,5.115,-4.138,-2.777,0.0,37.842,38.616,9.931,2.974,-1.694,-1.967,-1.463,-2.677,-3.213,26.5,0.0,254.84,,267.0,255.0,-1.879,2.871,3.766,23.079
8221.0,2.623,0.69,-33.626,3.017,9.716,5.6,36.125,5.115,-4.138,-2.777,0.0,37.8,38.6,9.931,2.974,-1.666,-1.973,-1.49,-2.431,-3.213,26.5,0.0,254.84,,267.0,255.0,-1.95,2.867,3.775,23.093
8221.5,2.401,0.667,-33.616,2.997,9.734,5.6,36.125,5.115,-4.138,-2.777,0.0,37.8,38.6,9.886,2.965,-1.803,-2.067,-1.229,-2.301,-3.213,26.5,0.0,254.74,,267.0,255.0,-1.89,2.863,3.792,23.04
8222.0,2.401,0.667,-33.616,2.997,9.734,5.6,36.125,5.115,-4.138,-2.777,0.0,37.8,38.6,9.886,2.965,-2.038,-1.994,-1.234,-2.317,-3.213,26.5,0.0,254.74,,267.0,255.0,-1.85,2.856,3.811,23.06
8222.5,2.401,0.667,-33.616,2.997,9.734,5.6,36.125,5.115,-4.138,-2.777,0.0,37.8,38.6,9.886,2.965,-1.676,-2.051,-1.087,-2.356,-3.213,26.5,0.0,254.34,,267.0,255.0,-1.896,2.848,3.817,22.955
8223.0,2.401,0.667,-33.616,2.997,9.734,5.6,36.125,5.115,-4.138,-2.777,0.0,37.8,38.6,9.886,2.965,-1.169,-1.996,-1.015,-2.153,-3.213,26.5,0.0,254.34,,267.0,255.0,-1.793,2.841,3.827,22.986
8223.5,2.401,0.667,-33.616,2.997,9.734,5.6,36.125,5.115,-4.138,-2.777,0.0,37.8,38.6,9.886,2.965,-1.464,-2.11,-0.903,-2.223,-3.213,26.5,0.0,254.24,,267.0,255.0,-1.583,2.834,3.836,23.115
8224.0,2.401,0.667,-33.616,2.997,9.734,5.609,36.101,5.143,-4.099,-2.776,0.0,37.836,38.631,9.886,2.965,-1.786,-1.983,-1.025,-2.355,-3.214,26.501,0.0,254.24,,267.0,255.0,-1.675,2.827,3.846,23.077
8224.5,2.401,0.667,-33.616,2.997,9.734,5.609,36.101,5.143,-4.099,-2.776,0.0,37.8,38.6,9.886,2.965,-1.972,-2.161,-0.958,-2.539,-3.214,26.501,0.0,254.54,,267.0,255.0,-1.787,2.82,3.858,23.053
8225.0,2.66,0.73,-33.729,2.988,9.62,5.609,36.101,5.143,-4.099,-2.776,0.0,37.8,38.6,9.873,2.943,-2.044,-2.162,-0.993,-2.499,-3.214,26.501,0.0,254.54,,267.0,255.0,-1.907,2.813,3.859,22.98
8225.5,2.66,0.73,-33.729,2.988,9.62,5.609,36.101,5.143,-4.099,-2.776,0.0,37.8,38.6,9.873,2.943,-1.613,-2.129,-0.932,-2.342,-3.214,26.501,0.0,254.54,,267.0,255.0,-1.924,2.81,3.853,22.913
8226.0,2.66,0.73,-33.729,2.988,9.62,5.609,36.101,5.143,-4.099,-2.776,0.0,37.8,38.6,9.873,2.943,-1.268,-2.164,-0.829,-2.082,-3.214,26.501,0.0,254.54,,267.0,255.0,-1.754,2.808,3.847,22.922
8226.5,2.66,0.73,-33.729,2.988,9.62,5.609,36.101,5.143,-4.099,-2.776,0.0,37.8,38.6,9.873,2.943,-1.911,-2.03,-1.092,-2.321,-3.214,26.501,0.0,255.24,,267.0,255.0,-1.586,2.805,3.866,22.937
8227.0,2.66,0.73,-33.729,2.988,9.62,5.613,36.092,5.117,-4.039,-2.782,0.0,37.825,38.604,9.873,2.943,-1.44,-2.184,-0.818,-2.474,-3.219,26.496,0.0,255.24,,267.0,255.0,-1.839,2.803,3.872,22.989
8227.5,2.66,0.73,-33.729,2.988,9.62,5.613,36.092,5.117,-4.039,-2.782,0.0,37.8,38.6,9.873,2.943,-1.054,-1.956,-0.94,-2.397,-3.219,26.496,0.0,254.84,,267.0,255.0,-1.729,2.801,3.893,23.015
8228.0,2.912,0.734,-34.8,3.026,9.793,5.613,36.092,5.117,-4.039,-2.782,0.0,37.8,38.6,9.742,2.855,-1.406,-1.988,-0.991,-2.176,-3.219,26.496,0.0,254.84,,267.0,255.0,-1.587,2.798,3.884,23.068
8228.5,2.912,0.734,-34.8,3.026,9.793,5.613,36.092,5.117,-4.039,-2.782,0.0,37.8,38.6,9.742,2.855,-1.44,-2.035,-0.757,-2.243,-3.219,26.496,0.0,255.04,,267.0,255.0,-1.641,2.8,3.881,23.112
8229.0,2.912,0.734,-34.8,3.026,9.793,5.613,36.092,5.117,-4.039,-2.782,0.0,37.8,38.6,9.742,2.855,-1.612,-2.053,-0.849,-2.085,-3.219,26.496,0.0,255.04,,267.0,255.0,-1.619,2.802,3.91,23.264
8229.5,2.912,0.734,-34.8,3.026,9.793,5.613,36.092,5.117,-4.039,-2.782,0.0,37.8,38.6,9.742,2.855,-1.797,-2.068,-0.889,-2.088,-3.219,26.496,0.0,254.64,,267.0,255.0,-1.65,2.804,3.904,23.263
8230.0,2.912,0.734,-34.8,3.026,9.793,5.626,36.117,5.125,-3.97,-2.778,0.0,37.819,38.586,9.742,2.855,-1.32,-2.099,-0.61,-2.07,-3.202,26.488,0.0,254.64,,267.0,255.0,-1.71,2.806,3.914,23.308
8230.5,2.912,0.734,-34.8,3.026,9.793,5.626,36.117,5.125,-3.97,-2.778,0.0,37.8,38.6,9.742,2.855,-1.588,-1.903,-0.815,-2.029,-3.202,26.488,0.0,255.04,,267.0,255.0,-1.525,2.807,3.91,23.265
8231.0,2.912,0.734,-34.8,3.026,9.793,5.626,36.117,5.125,-3.97,-2.778,0.0,37.8,38.6,9.742,2.855,-1.821,-1.922,-0.954,-2.124,-3.202,26.488,0.0,255.04,,267.0,255.0,-1.584,2.809,3.938,23.272
8231.5,2.699,0.722,-33.812,2.983,9.658,5.626,36.117,5.125,-3.97,-2.778,0.0,37.8,38.6,9.964,2.924,-1.555,-2.012,-0.753,-2.345,-3.202,26.488,0.0,255.54,,267.0,255.0,-1.705,2.811,3.943,23.295
8232.0,2.699,0.722,-33.812,2.983,9.658,5.626,36.117,5.125,-3.97,-2.778,0.0,37.8,38.6,9.964,2.924,-1.617,-1.78,-1.059,-2.376,-3.202,26.488,0.0,255.54,,267.0,255.0,-1.666,2.809,3.964,23.342
8232.5,2.699,0.722,-33.812,2.983,9.658,5.626,36.117,5.125,-3.97,-2.778,0.0,37.8,38.6,9.964,2.924,-1.594,-1.78,-1.127,-2.442,-3.202,26.488,0.0,255.34,,267.0,255.0,-1.708,2.807,4.003,23.394
8233.0,2.699,0.722,-33.812,2.983,9.658,5.626,36.117,5.125,-3.97,-2.778,0.0,37.8,38.6,9.964,2.924,-1.108,-1.941,-0.924,-2.5,-3.202,26.488,0.0,255.34,,267.0,255.0,-1.736,2.805,3.996,23.424
8233.5,2.699,0.722,-33.812,2.983,9.658,5.614,36.157,5.119,-3.919,-2.765,0.0,37.82,38.634,9.964,2.924,-1.621,-1.939,-0.864,-2.213,-3.198,26.499,0.0,254.94,,267.0,255.0,-1.618,2.804,3.986,23.491
8234.0,2.699,0.722,-33.812,2.983,9.658,5.614,36.157,5.119,-3.919,-2.765,0.0,37.8,38.6,9.964,2.924,-1.88,-1.927,-1.027,-2.17,-3.198,26.499,0.0,254.94,,267.0,255.0,-1.659,2.802,3.988,23.552
8234.5,2.944,0.716,-35.209,2.953,9.821,5.614,36.157,5.119,-3.919,-2.765,0.0,37.8,38.6,9.632,2.973,-2.006,-1.942,-1.109,-2.163,-3.198,26.499,0.0,254.94,,267.0,255.0,-1.751,2.8,4.01,23.596
8235.0,2.944,0.716,-35.209,2.953,9.821,5.614,36.157,5.119,-3.919,-2.765,0.0,37.8,38.6,9.632,2.973,-2.054,-1.8,-1.122,-2.216,-3.198,26.499,0.0,254.94,,267.0,255.0,-1.805,2.803,3.999,23.667
8235.5,2.944,0.716,-35.209,2.953,9.821,5.614,36.157,5.119,-3.919,-2.765,0.0,37.8,38.6,9.632,2.973,-1.335,-1.781,-0.929,-2.33,-3.198,26.499,0.0,255.04,,267.0,255.0,-1.798,2.805,4.01,23.728
8236.0,2.944,0.716,-35.209,2.953,9.821,5.614,36.157,5.119,-3.919,-2.765,0.0,37.8,38.6,9.632,2.973,-1.164,-1.694,-1.097,-2.23,-3.198,26.499,0.0,255.04,,267.0,255.0,-1.594,2.807,4.036,23.68
8236.5,2.944,0.716,-35.209,2.953,9.821,5.656,36.148,5.106,-3.879,-2.747,0.0,37.814,38.595,9.632,2.973,-1.298,-1.686,-1.17,-2.264,-3.208,26.495,0.0,255.04,,267.0,255.0,-1.546,2.81,4.028,23.635
8237.0,2.944,0.716,-35.209,2.953,9.821,5.656,36.148,5.106,-3.879,-2.747,0.0,37.8,38.6,9.632,2.973,-1.592,-1.703,-1.383,-2.2,-3.208,26.495,0.0,255.04,,267.0,255.0,-1.604,2.812,4.046,23.583
8237.5,2.944,0.716,-35.209,2.953,9.821,5.656,36.148,5.106,-3.879,-2.747,0.0,37.8,38.6,9.632,2.973,-1.691,-1.784,-1.344,-2.156,-3.208,26.495,0.0,255.24,,267.0,255.0,-1.72,2.814,4.049,23.598
8238.0,3.514,0.794,-35.209,3.062,9.776,5.656,36.148,5.106,-3.879,-2.747,0.0,37.8,38.6,9.741,2.971,-2.033,-1.881,-1.235,-2.063,-3.208,26.495,0.0,255.24,,267.0,255.0,-1.744,2.816,4.054,23.584
8238.5,3.514,0.794,-35.209,3.062,9.776,5.656,36.148,5.106,-3.879,-2.747,0.0,37.8,38.6,9.741,2.971,-2.074,-1.681,-1.255,-2.123,-3.208,26.495,0.0,255.04,,267.0,255.0,-1.803,2.827,4.064,23.487
8239.0,3.514,0.794,-35.209,3.062,9.776,5.656,36.148,5.106,-3.879,-2.747,0.0,37.8,38.6,9.741,2.971,-1.99,-1.693,-1.218,-2.212,-3.208,26.495,0.0,255.04,,267.0,255.0,-1.783,2.839,4.091,23.5
8239.5,3.514,0.794,-35.209,3.062,9.776,5.656,36.148,5.106,-3.879,-2.747,0.0,37.8,38.6,9.741,2.971,-1.76,-1.835,-1.084,-2.447,-3.208,26.495,0.0,254.74,,267.0,255.0,-1.778,2.85,4.084,23.445
8240.0,3.514,0.794,-35.209,3.062,9.776,5.673,36.181,5.124,-3.848,-2.743,0.0,37.834,38.661,9.741,2.971,-1.277,-1.84,-1.094,-2.524,-3.184,26.513,0.0,254.74,,267.0,255.0,-1.781,2.861,4.075,23.473
8240.5,3.514,0.794,-35.209,3.062,9.776,5.673,36.181,5.124,-3.848,-2.743,0.0,37.8,38.7,9.741,2.971,-1.255,-1.925,-1.025,-2.115,-3.184,26.513,0.0,255.14,,267.0,255.0,-1.684,2.871,4.062,23.5
8241.0,3.833,0.923,-35.209,3.02,9.768,5.673,36.181,5.124,-3.848,-2.743,0.0,37.8,38.7,9.829,3.099,-1.616,-1.907,-1.042,-2.071,-3.184,26.513,0.0,255.14,,267.0,255.0,-1.58,2.882,4.075,23.518
8241.5,3.833,0.923,-35.209,3.02,9.768,5.673,36.181,5.124,-3.848,-2.743,0.0,37.8,38.7,9.829,3.099,-1.806,-1.869,-1.035,-2.005,-3.184,26.513,0.0,255.14,,267.0,255.0,-1.659,2.898,4.06,23.52
8242.0,3.833,0.923,-35.209,3.02,9.768,5.673,36.181,5.124,-3.848,-2.743,0.0,37.8,38.7,9.829,3.099,-2.024,-1.89,-1.081,-2.175,-3.184,26.513,0.0,255.14,,267.0,255.0,-1.679,2.913,4.066,23.577
8242.5,3.833,0.923,-35.209,3.02,9.768,5.673,36.181,5.124,-3.848,-2.743,0.0,37.8,38.7,9.829,3.099,-2.008,-1.877,-1.128,-2.305,-3.184,26.513,0.0,254.84,,267.0,255.0,-1.793,2.928,4.085,23.61
8243.0,3.833,0.923,-35.209,3.02,9.768,5.699,36.156,5.125,-3.818,-2.746,0.0,37.828,38.617,9.829,3.099,-1.884,-1.887,-1.124,-2.309,-3.19,26.508,0.0,254.84,,267.0,255.0,-1.83,2.943,4.09,23.637
8243.5,3.833,0.923,-35.209,3.02,9.768,5.699,36.156,5.125,-3.818,-2.746,0.0,37.8,38.6,9.829,3.099,-1.892,-1.776,-1.112,-2.328,-3.19,26.508,0.0,255.14,,267.0,255.0,-1.801,2.957,4.084,23.617
8244.0,3.833,0.923,-35.209,3.02,9.768,5.699,36.156,5.125,-3.818,-2.746,0.0,37.8,38.6,9.829,3.099,-1.404,-1.757,-1.148,-2.534,-3.19,26.508,0.0,255.14,,267.0,255.0,-1.777,2.972,4.078,23.616
8244.5,2.774,0.762,-33.596,3.084,9.694,5.699,36.156,5.125,-3.818,-2.746,0.0,37.8,38.6,9.899,3.036,-1.306,-1.96,-0.975,-2.639,-3.19,26.508,0.0,255.04,,267.0,255.0,-1.711,2.986,4.069,23.61
8245.0,2.774,0.762,-33.596,3.084,9.694,5.699,36.156,5.125,-3.818,-2.746,0.0,37.8,38.6,9.899,3.036,-1.318,-1.779,-1.267,-2.632,-3.19,26.508,0.0,255.04,,267.0,255.0,-1.72,2.982,4.07,23.65
8245.5,2.774,0.762,-33.596,3.084,9.694,5.699,36.156,5.125,-3.818,-2.746,0.0,37.8,38.6,9.899,3.036,-1.393,-1.775,-1.402,-2.613,-3.19,26.508,0.0,255.14,,267.0,255.0,-1.749,2.979,4.044,23.667
8246.0,2.774,0.762,-33.596,3.084,9.694,5.699,36.156,5.125,-3.818,-2.746,0.0,37.8,38.6,9.899,3.036,-1.626,-1.712,-1.495,-2.528,-3.19,26.508,0.0,255.14,,267.0,255.0,-1.796,2.976,4.04,23.724
8246.5,2.774,0.762,-33.596,3.084,9.694,5.651,36.181,5.133,-3.772,-2.744,0.0,37.845,38.649,9.899,3.036,-1.826,-1.849,-1.389,-2.709,-3.185,26.519,0.0,255.24,,267.0,255.0,-1.84,2.972,4.041,23.733
8247.0,2.774,0.762,-33.596,3.084,9.694,5.651,36.181,5.133,-3.772,-2.744,0.0,37.8,38.6,9.899,3.036,-1.73,-1.747,-1.596,-2.37,-3.185,26.519,0.0,255.24,,267.0,255.0,-1.943,2.969,4.037,23.643
8247.5,2.561,0.61,-35.209,3.106,9.823,5.651,36.181,5.133,-3.772,-2.744,0.0,37.8,38.6,9.712,3.078,-1.85,-1.79,-1.537,-2.306,-3.185,26.519,0.0,254.94,,267.0,255.0,-1.861,2.966,4.021,23.556
8248.0,2.561,0.61,-35.209,3.106,9.823,5.651,36.181,5.133,-3.772,-2.744,0.0,37.8,38.6,9.712,3.078,-1.96,-2.128,-1.053,-2.39,-3.185,26.519,0.0,254.94,,267.0,255.0,-1.871,2.959,4.03,23.542
8248.5,2.561,0.61,-35.209,3.106,9.823,5.651,36.181,5.133,-3.772,-2.744,0.0,37.8,38.6,9.712,3.078,-1.554,-2.162,-0.828,-2.306,-3.185,26.519,0.0,254.74,,267.0,255.0,-1.883,2.953,4.018,23.502
8249.0,2.561,0.61,-35.209,3.106,9.823,5.651,36.181,5.133,-3.772,-2.744,0.0,37.8,38.6,9.712,3.078,-1.779,-1.803,-1.208,-2.126,-3.185,26.519,0.0,254.74,,267.0,255.0,-1.712,2.946,4.007,23.434
8249.5,2.561,0.61,-35.209,3.106,9.823,5.63,36.144,5.129,-3.763,-2.733,0.0,37.847,38.689,9.712,3.078,-1.887,-1.943,-1.075,-2.209,-3.202,26.521,0.0,254.84,,267.0,255.0,-1.729,2.94,4.003,23.375
8250.0,2.561,0.61,-35.209,3.106,9.823,5.63,36.144,5.129,-3.763,-2.733,0.0,37.8,38.7,9.712,3.078,-1.973,-1.87,-0.973,-2.412,-3.202,26.521,0.0,254.84,,267.0,255.0,-1.779,2.934,4.008,23.256
8250.5,2.822,0.689,-35.209,3.041,9.752,5.63,36.144,5.129,-3.763,-2.733,0.0,37.8,38.7,9.668,3.164,-1.665,-1.747,-1.016,-2.335,-3.202,26.521,0.0,255.04,,267.0,255.0,-1.807,2.928,3.998,23.219
8251.0,2.822,0.689,-35.209,3.041,9.752,5.63,36.144,5.129,-3.763,-2.733,0.0,37.8,38.7,9.668,3.164,-0.976,-1.744,-0.84,-2.024,-3.202,26.521,0.0,255.04,,267.0,255.0,-1.691,2.926,4.022,23.163
8251.5,2.822,0.689,-35.209,3.041,9.752,5.63,36.144,5.129,-3.763,-2.733,0.0,37.8,38.7,9.668,3.164,-0.888,-1.92,-0.383,-2.008,-3.202,26.521,0.0,255.14,,267.0,255.0,-1.396,2.924,4.021,23.162
8252.0,2.822,0.689,-35.209,3.041,9.752,5.63,36.144,5.129,-3.763,-2.733,0.0,37.8,38.7,9.668,3.164,-0.803,-1.91,-0.394,-2.276,-3.202,26.521,0.0,255.14,,267.0,255.0,-1.3,2.922,4.027,23.237
8252.5,2.822,0.689,-35.209,3.041,9.752,5.63,36.144,5.129,-3.763,-2.733,0.0,37.8,38.7,9.668,3.164,-1.135,-1.894,-0.624,-2.459,-3.202,26.521,0.0,254.94,,267.0,255.0,-1.346,2.921,4.068,23.282
8253.0,2.822,0.689,-35.209,3.041,9.752,5.651,36.079,5.152,-3.729,-2.759,0.0,37.847,38.685,9.668,3.164,-1.886,-1.969,-0.9,-2.523,-3.201,26.519,0.0,254.94,,267.0,255.0,-1.528,2.919,4.052,23.249
8253.5,2.822,0.689,-35.209,3.041,9.752,5.651,36.079,5.152,-3.729,-2.759,0.0,37.8,38.7,9.668,3.164,-1.869,-1.837,-1.147,-2.674,-3.201,26.519,0.0,254.64,,267.0,255.0,-1.82,2.918,4.046,23.077
8254.0,2.485,0.671,-33.853,3.13,9.733,5.651,36.079,5.152,-3.729,-2.759,0.0,37.8,38.7,9.836,2.89,-1.667,-2.035,-0.97,-2.625,-3.201,26.519,0.0,254.64,,267.0,255.0,-1.882,2.916,4.043,23.042
8254.5,2.485,0.671,-33.853,3.13,9.733,5.651,36.079,5.152,-3.729,-2.759,0.0,37.8,38.7,9.836,2.89,-1.578,-2.124,-0.798,-2.355,-3.201,26.519,0.0,254.54,,267.0,255.0,-1.824,2.909,4.008,23.001
8255.0,2.485,0.671,-33.853,3.13,9.733,5.651,36.079,5.152,-3.729,-2.759,0.0,37.8,38.7,9.836,2.89,-1.748,-2.033,-0.715,-2.428,-3.201,26.519,0.0,254.54,,267.0,255.0,-1.714,2.902,4.008,22.918
8255.5,2.485,0.671,-33.853,3.13,9.733,5.651,36.079,5.152,-3.729,-2.759,0.0,37.8,38.7,9.836,2.89,-2.091,-1.982,-1.011,-2.376,-3.201,26.519,0.0,254.64,,267.0,255.0,-1.731,2.895,3.999,22.888
8256.0,2.485,0.671,-33.853,3.13,9.733,5.634,36.14,5.152,-3.636,-2.76,0.0,37.854,38.683,9.836,2.89,-1.986,-2.017,-1.052,-2.41,-3.2,26.515,0.0,254.64,,267.0,255.0,-1.865,2.888,3.993,22.843
8256.5,2.485,0.671,-33.853,3.13,9.733,5.634,36.14,5.152,-3.636,-2.76,0.0,37.9,38.7,9.836,2.89,-2.014,-1.872,-1.235,-2.242,-3.2,26.515,0.0,254.74,,267.0,255.0,-1.866,2.882,3.985,23.019
8257.0,3.613,0.855,-35.209,3.016,9.802,5.634,36.14,5.152,-3.636,-2.76,0.0,37.9,38.7,9.752,3.199,-1.926,-1.789,-1.164,-2.182,-3.2,26.515,0.0,254.74,,267.0,255.0,-1.841,2.875,3.998,23.203
8257.5,3.613,0.855,-35.209,3.016,9.802,5.634,36.14,5.152,-3.636,-2.76,0.0,37.9,38.7,9.752,3.199,-1.449,-2.063,-0.741,-2.245,-3.2,26.515,0.0,254.54,,267.0,255.0,-1.765,2.887,3.993,23.124
8258.0,3.613,0.855,-35.209,3.016,9.802,5.634,36.14,5.152,-3.636,-2.76,0.0,37.9,38.7,9.752,3.199,-1.502,-1.935,-0.8,-2.328,-3.2,26.515,0.0,254.54,,267.0,255.0,-1.624,2.899,4.004,23.195
8258.5,3.613,0.855,-35.209,3.016,9.802,5.634,36.14,5.152,-3.636,-2.76,0.0,37.9,38.7,9.752,3.199,-1.476,-1.875,-1.069,-2.49,-3.2,26.515,0.0,254.64,,267.0,255.0,-1.641,2.911,4.0,23.254
8259.0,3.613,0.855,-35.209,3.016,9.802,5.695,36.173,5.133,-3.58,-2.761,0.0,37.862,38.788,9.752,3.199,-1.126,-1.768,-1.157,-2.267,-3.197,26.523,0.0,254.64,,267.0,255.0,-1.728,2.923,4.016,23.268
8259.5,3.613,0.855,-35.209,3.016,9.802,5.695,36.173,5.133,-3.58,-2.761,0.0,37.9,38.8,9.752,3.199,-1.4,-1.782,-1.134,-2.153,-3.197,26.523,0.0,255.04,,267.0,255.0,-1.58,2.934,4.013,23.252
8260.0,3.613,0.855,-35.209,3.016,9.802,5.695,36.173,5.133,-3.58,-2.761,0.0,37.9,38.8,9.752,3.199,-1.849,-1.806,-1.211,-2.164,-3.197,26.523,0.0,255.04,,267.0,255.0,-1.617,2.945,4.02,23.235
8260.5,2.914,0.771,-34.216,3.106,9.784,5.695,36.173,5.133,-3.58,-2.761,0.0,37.9,38.8,9.816,2.907,-2.025,-1.889,-1.093,-2.149,-3.197,26.523,0.0,255.24,,267.0,255.0,-1.757,2.956,4.017,23.203
8261.0,2.914,0.771,-34.216,3.106,9.784,5.695,36.173,5.133,-3.58,-2.761,0.0,37.9,38.8,9.816,2.907,-1.834,-1.715,-1.105,-2.234,-3.197,26.523,0.0,255.24,,267.0,255.0,-1.789,2.955,4.026,23.107
8261.5,2.914,0.771,-34.216,3.106,9.784,5.695,36.173,5.133,-3.58,-2.761,0.0,37.9,38.8,9.816,2.907,-1.437,-1.703,-1.068,-2.257,-3.197,26.523,0.0,255.14,,267.0,255.0,-1.722,2.955,4.06,23.005
8262.0,2.914,0.771,-34.216,3.106,9.784,5.695,36.173,5.133,-3.58,-2.761,0.0,37.9,38.8,9.816,2.907,-1.354,-1.64,-1.247,-2.092,-3.197,26.523,0.0,255.14,,267.0,255.0,-1.617,2.954,4.067,22.884
8262.5,2.914,0.771,-34.216,3.106,9.784,5.648,36.179,5.14,-3.554,-2.756,0.0,37.863,38.741,9.816,2.907,-1.592,-1.739,-1.203,-1.921,-3.188,26.513,0.0,255.24,,267.0,255.0,-1.583,2.953,4.074,22.813
8263.0,2.914,0.771,-34.216,3.106,9.784,5.648,36.179,5.14,-3.554,-2.756,0.0,37.9,38.7,9.816,2.907,-1.767,-1.826,-1.004,-1.783,-3.188,26.513,0.0,255.24,,267.0,255.0,-1.614,2.953,4.08,22.808
8263.5,3.238,0.75,-35.209,2.997,9.754,5.648,36.179,5.14,-3.554,-2.756,0.0,37.9,38.7,9.741,3.027,-1.889,-1.828,-0.897,-1.998,-3.188,26.513,0.0,254.94,,267.0,255.0,-1.595,2.952,4.093,22.893
8264.0,3.238,0.75,-35.209,2.997,9.754,5.648,36.179,5.14,-3.554,-2.756,0.0,37.9,38.7,9.741,3.027,-1.965,-1.775,-1.144,-2.125,-3.188,26.513,0.0,254.94,,267.0,255.0,-1.653,2.957,4.09,22.91
8264.5,3.238,0.75,-35.209,2.997,9.754,5.648,36.179,5.14,-3.554,-2.756,0.0,37.9,38.7,9.741,3.027,-1.93,-1.959,-0.992,-2.353,-3.188,26.513,0.0,254.84,,267.0,255.0,-1.752,2.961,4.119,22.823
8265.0,3.238,0.75,-35.209,2.997,9.754,5.648,36.179,5.14,-3.554,-2.756,0.0,37.9,38.7,9.741,3.027,-1.837,-1.943,-1.082,-2.437,-3.188,26.513,0.0,254.84,,267.0,255.0,-1.809,2.966,4.116,22.767
8265.5,3.238,0.75,-35.209,2.997,9.754,5.63,36.197,5.148,-3.508,-2.747,0.0,37.881,38.817,9.741,3.027,-1.531,-1.741,-1.212,-2.297,-3.195,26.517,0.0,254.84,,267.0,255.0,-1.825,2.97,4.115,22.779
8266.0,3.238,0.75,-35.209,2.997,9.754,5.63,36.197,5.148,-3.508,-2.747,0.0,37.9,38.8,9.741,3.027,-1.63,-1.91,-1.0,-2.198,-3.195,26.517,0.0,254.84,,267.0,255.0,-1.695,2.975,4.12,22.87
8266.5,3.238,0.75,-35.209,2.997,9.754,5.63,36.197,5.148,-3.508,-2.747,0.0,37.9,38.8,9.741,3.027,-1.198,-1.827,-0.994,-2.087,-3.195,26.517,0.0,254.94,,267.0,255.0,-1.684,2.979,4.126,22.843
8267.0,2.944,0.802,-34.218,3.116,9.697,5.63,36.197,5.148,-3.508,-2.747,0.0,37.9,38.8,9.885,3.109,-1.831,-1.923,-0.94,-1.982,-3.195,26.517,0.0,254.94,,267.0,255.0,-1.527,2.983,4.103,22.808
8267.5,2.944,0.802,-34.218,3.116,9.697,5.63,36.197,5.148,-3.508,-2.747,0.0,37.9,38.8,9.885,3.109,-1.831,-1.88,-0.882,-2.028,-3.195,26.517,0.0,254.64,,267.0,255.0,-1.669,2.983,4.099,22.824
8268.0,2.944,0.802,-34.218,3.116,9.697,5.63,36.197,5.148,-3.508,-2.747,0.0,37.9,38.8,9.885,3.109,-1.702,-1.867,-0.926,-2.188,-3.195,26.517,0.0,254.64,,267.0,255.0,-1.655,2.982,4.106,22.77
8268.5,2.944,0.802,-34.218,3.116,9.697,5.63,36.197,5.148,-3.508,-2.747,0.0,37.9,38.8,9.885,3.109,-1.772,-1.953,-0.907,-2.434,-3.195,26.517,0.0,254.74,,267.0,255.0,-1.671,2.981,4.12,22.739
8269.0,2.944,0.802,-34.218,3.116,9.697,5.698,36.175,5.147,-3.481,-2.757,0.0,37.885,38.846,9.885,3.109,-1.985,-2.028,-0.985,-2.538,-3.183,26.512,0.0,254.74,,267.0,255.0,-1.767,2.981,4.106,22.7
8269.5,2.944,0.802,-34.218,3.116,9.697,5.698,36.175,5.147,-3.481,-2.757,0.0,37.9,38.8,9.885,3.109,-1.434,-1.767,-0.961,-2.37,-3.183,26.512,0.0,255.14,,267.0,255.0,-1.884,2.98,4.084,22.721
8270.0,2.778,0.759,-33.78,3.086,9.777,5.698,36.175,5.147,-3.481,-2.757,0.0,37.9,38.8,9.86,2.982,-1.062,-1.792,-0.919,-2.36,-3.183,26.512,0.0,255.14,,267.0,255.0,-1.633,2.98,4.091,22.758
8270.5,2.778,0.759,-33.78,3.086,9.777,5.698,36.175,5.147,-3.481,-2.757,0.0,37.9,38.8,9.86,2.982,-1.191,-1.821,-0.959,-2.532,-3.183,26.512,0.0,255.14,,267.0,255.0,-1.533,2.976,4.085,22.811
8271.0,2.778,0.759,-33.78,3.086,9.777,5.698,36.175,5.147,-3.481,-2.757,0.0,37.9,38.8,9.86,2.982,-1.378,-1.727,-1.285,-2.481,-3.183,26.512,0.0,255.14,,267.0,255.0,-1.626,2.973,4.083,22.922
8271.5,2.778,0.759,-33.78,3.086,9.777,5.698,36.175,5.147,-3.481,-2.757,0.0,37.9,38.8,9.86,2.982,-1.468,-1.646,-1.447,-2.504,-3.183,26.512,0.0,255.34,,267.0,255.0,-1.718,2.97,4.09,23.01
8272.0,2.778,0.759,-33.78,3.086,9.777,5.661,36.2,5.155,-3.428,-2.727,0.0,37.901,38.877,9.86,2.982,-1.38,-1.769,-1.237,-2.389,-3.184,26.509,0.0,255.34,,267.0,255.0,-1.766,2.967,4.089,23.064
8272.5,2.778,0.759,-33.78,3.086,9.777,5.661,36.2,5.155,-3.428,-2.727,0.0,37.9,38.9,9.86,2.982,-1.494,-1.737,-1.222,-2.201,-3.184,26.509,0.0,255.14,,267.0,255.0,-1.694,2.964,4.084,23.12
8273.0,2.999,0.724,-35.209,3.058,9.771,5.661,36.2,5.155,-3.428,-2.727,0.0,37.9,38.9,9.747,3.252,-0.712,-1.904,-0.68,-2.207,-3.184,26.509,0.0,255.14,,267.0,255.0,-1.664,2.961,4.067,23.179
8273.5,2.999,0.724,-35.209,3.058,9.771,5.661,36.2,5.155,-3.428,-2.727,0.0,37.9,38.9,9.747,3.252,-1.105,-1.842,-0.766,-2.1,-3.184,26.509,0.0,254.54,,267.0,255.0,-1.376,2.961,4.065,23.253
8274.0,2.999,0.724,-35.209,3.058,9.771,5.661,36.2,5.155,-3.428,-2.727,0.0,37.9,38.9,9.747,3.252,-1.431,-1.856,-0.852,-2.239,-3.184,26.509,0.0,254.54,,267.0,255.0,-1.453,2.962,4.044,23.391
8274.5,2.999,0.724,-35.209,3.058,9.771,5.661,36.2,5.155,-3.428,-2.727,0.0,37.9,38.9,9.747,3.252,-1.52,-1.979,-0.703,-2.455,-3.184,26.509,0.0,254.74,,267.0,255.0,-1.595,2.962,4.076,23.34
8275.0,2.999,0.724,-35.209,3.058,9.771,5.661,36.2,5.155,-3.428,-2.727,0.0,37.9,38.9,9.747,3.252,-1.64,-1.832,-0.98,-2.128,-3.184,26.509,0.0,254.74,,267.0,255.0,-1.664,2.963,4.088,23.25
8275.5,2.999,0.724,-35.209,3.058,9.771,5.697,36.145,5.14,-3.418,-2.748,0.0,37.918,38.883,9.747,3.252,-1.893,-1.816,-1.123,-2.246,-3.194,26.505,0.0,254.74,,267.0,255.0,-1.645,2.964,4.07,23.068
8276.0,2.999,0.724,-35.209,3.058,9.771,5.697,36.145,5.14,-3.418,-2.748,0.0,37.9,38.9,9.747,3.252,-1.265,-2.074,-0.671,-2.23,-3.194,26.505,0.0,254.74,,267.0,255.0,-1.769,2.964,4.064,23.072
8276.5,2.707,0.715,-33.422,3.052,9.688,5.697,36.145,5.14,-3.418,-2.748,0.0,37.9,38.9,10.02,2.965,-1.578,-1.875,-0.982,-2.074,-3.194,26.505,0.0,254.64,,267.0,255.0,-1.56,2.965,4.058,23.12
8277.0,2.707,0.715,-33.422,3.052,9.688,5.697,36.145,5.14,-3.418,-2.748,0.0,37.9,38.9,10.02,2.965,-1.836,-1.862,-0.979,-2.06,-3.194,26.505,0.0,254.64,,267.0,255.0,-1.627,2.96,4.077,23.166
8277.5,2.707,0.715,-33.422,3.052,9.688,5.697,36.145,5.14,-3.418,-2.748,0.0,37.9,38.9,10.02,2.965,-1.972,-1.896,-0.85,-2.254,-3.194,26.505,0.0,254.94,,267.0,255.0,-1.685,2.956,4.076,23.208
8278.0,2.707,0.715,-33.422,3.052,9.688,5.697,36.145,5.14,-3.418,-2.748,0.0,37.9,38.9,10.02,2.965,-1.995,-1.932,-0.873,-2.344,-3.194,26.505,0.0,254.94,,267.0,255.0,-1.743,2.952,4.091,23.304
8278.5,2.707,0.715,-33.422,3.052,9.688,5.622,36.195,5.153,-3.345,-2.752,0.0,37.942,38.902,10.02,2.965,-2.002,-1.913,-0.981,-2.24,-3.193,26.502,0.0,254.74,,267.0,255.0,-1.786,2.948,4.082,23.36
8279.0,2.707,0.715,-33.422,3.052,9.688,5.622,36.195,5.153,-3.345,-2.752,0.0,37.9,38.9,10.02,2.965,-1.842,-1.899,-1.006,-2.239,-3.193,26.502,0.0,254.74,,267.0,255.0,-1.784,2.944,4.068,23.396
8279.5,2.807,0.712,-34.38,3.088,9.745,5.622,36.195,5.153,-3.345,-2.752,0.0,37.9,38.9,9.84,2.842,-1.978,-1.923,-1.057,-2.352,-3.193,26.502,0.0,254.34,,267.0,255.0,-1.746,2.94,4.064,23.447
8280.0,2.807,0.712,-34.38,3.088,9.745,5.622,36.195,5.153,-3.345,-2.752,0.0,37.9,38.9,9.84,2.842,-1.811,-1.996,-0.997,-2.485,-3.193,26.502,0.0,254.34,,267.0,255.0,-1.828,2.938,4.076,23.425
8280.5,2.807,0.712,-34.38,3.088,9.745,5.622,36.195,5.153,-3.345,-2.752,0.0,37.9,38.9,9.84,2.842,-1.187,-1.898,-0.837,-2.477,-3.193,26.502,0.0,254.24,,267.0,255.0,-1.822,2.936,4.041,23.331
8281.0,2.807,0.712,-34.38,3.088,9.745,5.622,36.195,5.153,-3.345,-2.752,0.0,37.9,38.9,9.84,2.842,-1.242,-1.791,-1.023,-2.108,-3.193,26.502,0.0,254.24,,267.0,255.0,-1.6,2.934,4.058,23.32
8281.5,2.807,0.712,-34.38,3.088,9.745,5.622,36.195,5.153,-3.345,-2.752,0.0,37.9,38.9,9.84,2.842,-1.641,-1.777,-1.058,-1.931,-3.193,26.502,0.0,254.44,,267.0,255.0,-1.541,2.932,4.059,23.242
8282.0,2.807,0.712,-34.38,3.088,9.745,5.656,36.178,5.127,-3.313,-2.751,0.0,37.954,38.973,9.84,2.842,-1.761,-1.915,-0.885,-1.986,-3.204,26.507,0.0,254.44,,267.0,255.0,-1.602,2.93,4.058,23.134
8282.5,2.807,0.712,-34.38,3.088,9.745,5.656,36.178,5.127,-3.313,-2.751,0.0,38.0,39.0,9.84,2.842,-1.713,-1.965,-0.662,-2.015,-3.204,26.507,0.0,254.34,,267.0,255.0,-1.637,2.928,4.061,23.054
8283.0,2.569,0.696,-33.748,3.055,9.642,5.656,36.178,5.127,-3.313,-2.751,0.0,38.0,39.0,9.977,2.949,-0.962,-1.895,-0.489,-2.046,-3.204,26.507,0.0,254.34,,267.0,255.0,-1.589,2.926,4.066,23.086
8283.5,2.569,0.696,-33.748,3.055,9.642,5.656,36.178,5.127,-3.313,-2.751,0.0,38.0,39.0,9.977,2.949,-1.07,-1.601,-0.876,-1.992,-3.204,26.507,0.0,254.14,,267.0,255.0,-1.348,2.92,4.072,23.019
8284.0,2.569,0.696,-33.748,3.055,9.642,5.656,36.178,5.127,-3.313,-2.751,0.0,38.0,39.0,9.977,2.949,-1.16,-1.731,-0.782,-1.949,-3.204,26.507,0.0,254.14,,267.0,255.0,-1.385,2.914,4.085,22.886
8284.5,2.569,0.696,-33.748,3.055,9.642,5.656,36.178,5.127,-3.313,-2.751,0.0,38.0,39.0,9.977,2.949,-1.606,-1.806,-0.737,-1.896,-3.204,26.507,0.0,254.34,,267.0,255.0,-1.406,2.909,4.095,22.764
8285.0,2.569,0.696,-33.748,3.055,9.642,5.616,36.167,5.177,-3.276,-2.739,0.0,37.98,38.975,9.977,2.949,-1.7,-1.796,-0.639,-1.891,-3.182,26.514,0.0,254.34,,267.0,255.0,-1.511,2.903,4.124,22.746
8285.5,2.569,0.696,-33.748,3.055,9.642,5.616,36.167,5.177,-3.276,-2.739,0.0,38.0,39.0,9.977,2.949,-1.329,-1.868,-0.454,-2.039,-3.182,26.514,0.0,255.24,,267.0,255.0,-1.507,2.898,4.134,22.709
8286.0,1.782,0.541,-34.066,3.027,9.736,5.616,36.167,5.177,-3.276,-2.739,0.0,38.0,39.0,9.821,2.96,-0.893,-1.868,-0.341,-2.277,-3.182,26.514,0.0,255.24,,267.0,255.0,-1.422,2.892,4.106,22.689
8286.5,1.782,0.541,-34.066,3.027,9.736,5.616,36.167,5.177,-3.276,-2.739,0.0,38.0,39.0,9.821,2.96,-0.95,-1.915,-0.361,-2.417,-3.182,26.514,0.0,254.84,,267.0,255.0,-1.345,2.874,4.114,22.752
8287.0,1.782,0.541,-34.066,3.027,9.736,5.616,36.167,5.177,-3.276,-2.739,0.0,38.0,39.0,9.821,2.96,-1.137,-1.868,-0.387,-2.142,-3.182,26.514,0.0,254.84,,267.0,255.0,-1.411,2.856,4.095,22.827
8287.5,1.782,0.541,-34.066,3.027,9.736,5.616,36.167,5.177,-3.276,-2.739,0.0,38.0,39.0,9.821,2.96,-0.869,-1.71,-0.306,-2.073,-3.182,26.514,0.0,254.84,,267.0,255.0,-1.384,2.838,4.093,22.866
8288.0,1.782,0.541,-34.066,3.027,9.736,5.612,36.147,5.166,-3.223,-2.731,0.0,37.994,39.033,9.821,2.96,-0.458,-1.646,-0.312,-1.926,-3.196,26.513,0.0,254.84,,267.0,255.0,-1.239,2.821,4.103,22.923
8288.5,1.782,0.541,-34.066,3.027,9.736,5.612,36.147,5.166,-3.223,-2.731,0.0,38.0,39.0,9.821,2.96,-0.903,-1.697,-0.479,-1.744,-3.196,26.513,0.0,255.14,,267.0,255.0,-1.086,2.804,4.094,23.014
8289.0,1.782,0.541,-34.066,3.027,9.736,5.612,36.147,5.166,-3.223,-2.731,0.0,38.0,39.0,9.821,2.96,-1.151,-1.909,-0.227,-1.558,-3.196,26.513,0.0,255.14,,267.0,255.0,-1.206,2.787,4.115,23.034
8289.5,3.101,0.729,-35.209,2.986,9.723,5.612,36.147,5.166,-3.223,-2.731,0.0,38.0,39.0,9.79,2.997,-0.628,-1.818,-0.01,-1.765,-3.196,26.513,0.0,254.84,,267.0,255.0,-1.211,2.771,4.14,22.943
8290.0,3.101,0.729,-35.209,2.986,9.723,5.612,36.147,5.166,-3.223,-2.731,0.0,38.0,39.0,9.79,2.997,-0.807,-1.598,-0.142,-1.894,-3.196,26.513,0.0,254.84,,267.0,255.0,-1.055,2.776,4.14,22.941
8290.5,3.101,0.729,-35.209,2.986,9.723,5.612,36.147,5.166,-3.223,-2.731,0.0,38.0,39.0,9.79,2.997,-0.614,-1.707,-0.236,-1.959,-3.196,26.513,0.0,254.94,,267.0,255.0,-1.11,2.782,4.189,22.907
8291.0,3.101,0.729,-35.209,2.986,9.723,5.612,36.147,5.166,-3.223,-2.731,0.0,38.0,39.0,9.79,2.997,-0.502,-1.566,-0.472,-1.742,-3.196,26.513,0.0,254.94,,267.0,255.0,-1.129,2.787,4.203,22.96
8291.5,3.101,0.729,-35.209,2.986,9.723,5.607,36.163,5.188,-3.148,-2.738,0.0,38.018,39.053,9.79,2.997,-0.866,-1.681,-0.48,-1.804,-3.191,26.526,0.0,255.44,,267.0,255.0,-1.071,2.792,4.195,22.958
8292.0,3.101,0.729,-35.209,2.986,9.723,5.607,36.163,5.188,-3.148,-2.738,0.0,38.0,39.1,9.79,2.997,-1.276,-1.745,-0.556,-2.049,-3.191,26.526,0.0,255.44,,267.0,255.0,-1.208,2.797,4.22,22.953
8292.5,2.3,0.599,-34.55,3.012,9.67,5.607,36.163,5.188,-3.148,-2.738,0.0,38.0,39.1,9.788,3.043,-1.006,-1.852,-0.176,-1.84,-3.191,26.526,0.0,255.24,,267.0,255.0,-1.406,2.802,4.225,22.966
8293.0,2.3,0.599,-34.55,3.012,9.67,5.607,36.163,5.188,-3.148,-2.738,0.0,38.0,39.1,9.788,3.043,-1.182,-1.483,-0.372,-1.657,-3.191,26.526,0.0,255.24,,267.0,255.0,-1.219,2.794,4.229,22.948
8293.5,2.3,0.599,-34.55,3.012,9.67,5.607,36.163,5.188,-3.148,-2.738,0.0,38.0,39.1,9.788,3.043,-0.777,-1.489,-0.14,-1.865,-3.191,26.526,0.0,254.64,,267.0,255.0,-1.173,2.786,4.242,22.948
8294.0,2.3,0.599,-34.55,3.012,9.67,5.607,36.163,5.188,-3.148,-2.738,0.0,38.0,39.1,9.788,3.043,-0.41,-1.462,-0.174,-1.756,-3.191,26.526,0.0,254.64,,267.0,255.0,-1.068,2.778,4.247,22.927
8294.5,2.3,0.599,-34.55,3.012,9.67,5.657,36.157,5.199,-3.113,-2.739,0.0,38.033,39.107,9.788,3.043,-0.915,-1.395,-0.017,-1.358,-3.183,26.519,0.0,254.74,,267.0,255.0,-0.95,2.77,4.279,22.846
8295.0,2.3,0.599,-34.55,3.012,9.67,5.657,36.157,5.199,-3.113,-2.739,0.0,38.0,39.1,9.788,3.043,-0.778,-1.518,0.071,-1.472,-3.183,26.519,0.0,254.74,,267.0,255.0,-0.921,2.762,4.304,22.864
8295.5,2.3,0.599,-34.55,3.012,9.67,5.657,36.157,5.199,-3.113,-2.739,0.0,38.0,39.1,9.788,3.043,-0.339,-1.418,0.133,-1.815,-3.183,26.519,0.0,255.04,,267.0,255.0,-0.924,2.755,4.304,22.899
8296.0,3.538,0.82,-35.209,2.927,9.786,5.657,36.157,5.199,-3.113,-2.739,0.0,38.0,39.1,9.734,2.944,-0.207,-1.498,0.046,-1.83,-3.183,26.519,0.0,255.04,,267.0,255.0,-0.86,2.747,4.338,22.923
8296.5,3.538,0.82,-35.209,2.927,9.786,5.657,36.157,5.199,-3.113,-2.739,0.0,38.0,39.1,9.734,2.944,-0.492,-1.396,-0.254,-1.756,-3.183,26.519,0.0,254.24,,267.0,255.0,-0.872,2.76,4.357,22.929
8297.0,3.538,0.82,-35.209,2.927,9.786,5.657,36.157,5.199,-3.113,-2.739,0.0,38.0,39.1,9.734,2.944,-0.797,-1.446,-0.308,-1.699,-3.183,26.519,0.0,254.24,,267.0,255.0,-0.974,2.773,4.383,22.943
8297.5,3.538,0.82,-35.209,2.927,9.786,5.657,36.157,5.199,-3.113,-2.739,0.0,38.0,39.1,9.734,2.944,-0.901,-1.705,-0.04,-1.728,-3.183,26.519,0.0,254.04,,267.0,255.0,-1.062,2.785,4.368,22.933
8298.0,3.538,0.82,-35.209,2.927,9.786,5.683,36.203,5.2,-3.025,-2.759,0.0,38.06,39.143,9.734,2.944,-1.225,-1.769,-0.316,-2.089,-3.181,26.515,0.0,254.04,,267.0,255.0,-1.094,2.798,4.384,22.958
8298.5,3.538,0.82,-35.209,2.927,9.786,5.683,36.203,5.2,-3.025,-2.759,0.0,38.1,39.1,9.734,2.944,-1.256,-1.547,-0.712,-2.034,-3.181,26.515,0.0,254.34,,267.0,255.0,-1.35,2.81,4.385,22.968
8299.0,2.624,0.65,-35.209,2.999,9.793,5.683,36.203,5.2,-3.025,-2.759,0.0,38.1,39.1,9.671,2.944,-1.117,-1.776,-0.44,-2.062,-3.181,26.515,0.0,254.34,,267.0,255.0,-1.387,2.822,4.39,22.976
8299.5,2.624,0.65,-35.209,2.999,9.793,5.683,36.203,5.2,-3.025,-2.759,0.0,38.1,39.1,9.671,2.944,-1.271,-1.829,-0.359,-2.108,-3.181,26.515,0.0,254.44,,267.0,255.0,-1.349,2.819,4.363,22.982
8300.0,2.624,0.65,-35.209,2.999,9.793,5.683,36.203,5.2,-3.025,-2.759,0.0,38.1,39.1,9.671,2.944,-0.929,-1.92,-0.159,-2.007,-3.181,26.515,0.0,254.44,,267.0,255.0,-1.392,2.815,4.351,22.971
8300.5,2.624,0.65,-35.209,2.999,9.793,5.683,36.203,5.2,-3.025,-2.759,0.0,38.1,39.1,9.671,2.944,-0.892,-1.797,-0.095,-2.051,-3.181,26.515,0.0,253.94,,268.0,255.0,-1.254,2.812,4.31,22.958
8301.0,2.624,0.65,-35.209,2.999,9.793,5.678,36.215,5.166,-2.989,-2.762,0.0,38.068,39.162,9.671,2.944,-0.721,-1.553,-0.245,-1.792,-3.2,26.511,0.0,253.94,,268.0,255.0,-1.209,2.809,4.295,22.955
8301.5,2.624,0.65,-35.209,2.999,9.793,5.678,36.215,5.166,-2.989,-2.762,0.0,38.1,39.2,9.671,2.944,-0.789,-1.721,0.057,-1.63,-3.2,26.511,0.0,253.84,,269.0,255.0,-1.078,2.806,4.312,22.985
8302.0,2.624,0.65,-35.209,2.999,9.793,5.678,36.215,5.166,-2.989,-2.762,0.0,38.1,39.2,9.671,2.944,-0.661,-1.81,0.133,-1.684,-3.2,26.511,0.0,253.84,,269.0,255.0,-1.021,2.803,4.32,22.993
8302.5,3.419,0.896,-34.533,3.004,9.735,5.678,36.215,5.166,-2.989,-2.762,0.0,38.1,39.2,9.846,3.068,-0.606,-1.533,0.038,-2.004,-3.2,26.511,0.0,253.74,,270.0,255.0,-1.006,2.8,4.311,22.985
8303.0,3.419,0.896,-34.533,3.004,9.735,5.678,36.215,5.166,-2.989,-2.762,0.0,38.1,39.2,9.846,3.068,-0.933,-1.883,0.011,-1.973,-3.2,26.511,0.0,253.74,,270.0,255.0,-1.026,2.81,4.325,22.898
8303.5,3.419,0.896,-34.533,3.004,9.735,5.678,36.215,5.166,-2.989,-2.762,0.0,38.1,39.2,9.846,3.068,-0.852,-1.706,0.007,-2.09,-3.2,26.511,0.0,256.04,,269.0,255.0,-1.195,2.82,4.329,22.923
8304.0,3.419,0.896,-34.533,3.004,9.735,5.678,36.215,5.166,-2.989,-2.762,0.0,38.1,39.2,9.846,3.068,-0.582,-1.555,0.025,-2.028,-3.2,26.511,0.0,256.04,,269.0,255.0,-1.16,2.83,4.328,22.906
8304.5,3.419,0.896,-34.533,3.004,9.735,5.668,36.219,5.193,-2.943,-2.742,0.0,38.09,39.21,9.846,3.068,-0.458,-1.477,-0.048,-1.715,-3.192,26.512,0.0,256.24,,268.0,255.0,-1.035,2.84,4.334,22.928
8305.0,3.419,0.896,-34.533,3.004,9.735,5.668,36.219,5.193,-2.943,-2.742,0.0,38.1,39.2,9.846,3.068,-0.724,-1.582,-0.147,-1.543,-3.192,26.512,0.0,256.24,,268.0,255.0,-0.925,2.849,4.342,22.957
8305.5,3.091,0.718,-35.209,2.958,9.733,5.668,36.219,5.193,-2.943,-2.742,0.0,38.1,39.2,9.763,3.021,-0.974,-1.652,-0.14,-1.59,-3.192,26.512,0.0,255.94,,268.0,255.0,-0.999,2.859,4.333,22.98
8306.0,3.091,0.718,-35.209,2.958,9.733,5.668,36.219,5.193,-2.943,-2.742,0.0,38.1,39.2,9.763,3.021,-0.99,-1.622,0.07,-1.722,-3.192,26.512,0.0,255.94,,268.0,255.0,-1.089,2.862,4.363,23.021
8306.5,3.091,0.718,-35.209,2.958,9.733,5.668,36.219,5.193,-2.943,-2.742,0.0,38.1,39.2,9.763,3.021,-0.928,-1.35,-0.218,-1.791,-3.192,26.512,0.0,254.74,,268.0,255.0,-1.066,2.866,4.391,23.002
8307.0,3.091,0.718,-35.209,2.958,9.733,5.668,36.219,5.193,-2.943,-2.742,0.0,38.1,39.2,9.763,3.021,-0.799,-1.626,-0.078,-1.979,-3.192,26.512,0.0,254.74,,268.0,255.0,-1.072,2.87,4.391,22.989
8307.5,3.091,0.718,-35.209,2.958,9.733,5.602,36.23,5.166,-2.912,-2.75,0.0,38.102,39.261,9.763,3.021,-0.491,-1.646,0.008,-1.933,-3.203,26.504,0.0,254.64,,268.0,255.0,-1.12,2.873,4.396,23.183
8308.0,3.091,0.718,-35.209,2.958,9.733,5.602,36.23,5.166,-2.912,-2.75,0.0,38.1,39.3,9.763,3.021,-0.328,-1.615,0.05,-1.452,-3.203,26.504,0.0,254.64,,268.0,255.0,-1.015,2.877,4.375,23.199
8308.5,2.369,0.615,-33.847,2.966,9.751,5.602,36.23,5.166,-2.912,-2.75,0.0,38.1,39.3,9.904,2.867,-0.419,-1.631,0.371,-1.548,-3.203,26.504,0.0,255.04,,268.0,255.0,-0.836,2.881,4.377,23.295
8309.0,2.369,0.615,-33.847,2.966,9.751,5.602,36.23,5.166,-2.912,-2.75,0.0,38.1,39.3,9.904,2.867,-0.493,-1.316,0.209,-1.641,-3.203,26.504,0.0,255.04,,268.0,255.0,-0.807,2.872,4.389,23.411
8309.5,2.369,0.615,-33.847,2.966,9.751,5.602,36.23,5.166,-2.912,-2.75,0.0,38.1,39.3,9.904,2.867,-0.099,-1.512,0.309,-1.454,-3.203,26.504,0.0,255.34,,268.0,255.0,-0.81,2.864,4.411,23.566
8310.0,2.369,0.615,-33.847,2.966,9.751,5.602,36.23,5.166,-2.912,-2.75,0.0,38.1,39.3,9.904,2.867,-0.079,-1.409,0.161,-1.421,-3.203,26.504,0.0,255.34,,268.0,255.0,-0.689,2.856,4.398,23.609
8310.5,2.369,0.615,-33.847,2.966,9.751,5.602,36.23,5.166,-2.912,-2.75,0.0,38.1,39.3,9.904,2.867,-0.698,-1.362,-0.14,-1.397,-3.203,26.504,0.0,254.64,,268.0,255.0,-0.687,2.848,4.426,23.613
8311.0,2.369,0.615,-33.847,2.966,9.751,5.617,36.194,5.209,-2.852,-2.74,0.0,38.13,39.269,9.904,2.867,-0.969,-1.516,-0.199,-1.587,-3.188,26.501,0.0,254.64,,268.0,255.0,-0.899,2.84,4.473,23.645
8311.5,2.369,0.615,-33.847,2.966,9.751,5.617,36.194,5.209,-2.852,-2.74,0.0,38.1,39.3,9.904,2.867,-0.846,-1.536,-0.05,-1.674,-3.188,26.501,0.0,253.44,,269.0,255.0,-1.068,2.832,4.465,23.629
8312.0,2.335,0.558,-35.209,2.967,9.742,5.617,36.194,5.209,-2.852,-2.74,0.0,38.1,39.3,9.566,2.942,-0.511,-1.321,0.05,-1.32,-3.188,26.501,0.0,253.44,,269.0,255.0,-1.026,2.825,4.483,23.582
8312.5,2.335,0.558,-35.209,2.967,9.742,5.617,36.194,5.209,-2.852,-2.74,0.0,38.1,39.3,9.566,2.942,0.024,-1.418,0.345,-1.211,-3.188,26.501,0.0,254.64,,269.0,255.0,-0.775,2.817,4.48,23.56
8313.0,2.335,0.558,-35.209,2.967,9.742,5.617,36.194,5.209,-2.852,-2.74,0.0,38.1,39.3,9.566,2.942,0.048,-1.35,0.369,-1.014,-3.188,26.501,0.0,254.64,,269.0,255.0,-0.565,2.809,4.49,23.548
8313.5,2.335,0.558,-35.209,2.967,9.742,5.617,36.194,5.209,-2.852,-2.74,0.0,38.1,39.3,9.566,2.942,-0.414,-1.438,0.472,-1.129,-3.188,26.501,0.0,255.64,,269.0,255.0,-0.487,2.801,4.514,23.526
8314.0,2.335,0.558,-35.209,2.967,9.742,5.659,36.178,5.219,-2.817,-2.739,0.0,38.144,39.23,9.566,2.942,-0.086,-1.407,0.604,-1.244,-3.199,26.511,0.0,255.64,,269.0,255.0,-0.627,2.793,4.522,23.43
8314.5,2.335,0.558,-35.209,2.967,9.742,5.659,36.178,5.219,-2.817,-2.739,0.0,38.1,39.2,9.566,2.942,0.128,-1.309,0.659,-1.473,-3.199,26.511,0.0,255.84,,269.0,255.0,-0.533,2.786,4.546,23.266
8315.0,2.803,0.742,-34.77,2.894,9.738,5.659,36.178,5.219,-2.817,-2.739,0.0,38.1,39.2,9.807,3.032,0.193,-1.272,0.467,-1.519,-3.199,26.511,0.0,255.84,,269.0,255.0,-0.499,2.778,4.564,23.285
