t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8315.5,2.803,0.742,-34.77,2.894,9.738,5.659,36.178,5.219,-2.817,-2.739,0.0,38.1,39.2,9.807,3.032,0.064,-1.305,0.286,-1.752,-3.199,26.511,0.0,255.84,,269.0,255.0,-0.533,2.779,4.559,23.265
8316.0,2.803,0.742,-34.77,2.894,9.738,5.659,36.178,5.219,-2.817,-2.739,0.0,38.1,39.2,9.807,3.032,-0.014,-1.398,0.351,-1.846,-3.199,26.511,0.0,255.84,,269.0,255.0,-0.677,2.779,4.591,23.189
8316.5,2.803,0.742,-34.77,2.894,9.738,5.659,36.178,5.219,-2.817,-2.739,0.0,38.1,39.2,9.807,3.032,0.095,-1.388,0.373,-1.561,-3.199,26.511,0.0,256.04,,268.0,255.0,-0.727,2.78,4.569,23.103
8317.0,2.803,0.742,-34.77,2.894,9.738,5.612,36.227,5.214,-2.744,-2.745,0.0,38.169,39.271,9.807,3.032,0.011,-1.542,0.435,-1.372,-3.203,26.512,0.0,256.04,,268.0,255.0,-0.62,2.78,4.57,23.06
8317.5,2.803,0.742,-34.77,2.894,9.738,5.612,36.227,5.214,-2.744,-2.745,0.0,38.2,39.3,9.807,3.032,-0.323,-1.542,0.471,-1.787,-3.203,26.512,0.0,255.74,,268.0,255.0,-0.617,2.78,4.563,23.003
8318.0,2.803,0.742,-34.77,2.894,9.738,5.612,36.227,5.214,-2.744,-2.745,0.0,38.2,39.3,9.807,3.032,0.102,-1.363,0.201,-1.742,-3.203,26.512,0.0,255.74,,268.0,255.0,-0.795,2.781,4.569,22.895
8318.5,2.592,0.63,-34.862,2.93,9.786,5.612,36.227,5.214,-2.744,-2.745,0.0,38.2,39.3,9.819,2.878,-0.304,-1.529,0.309,-1.657,-3.203,26.512,0.0,256.34,,267.0,255.0,-0.7,2.781,4.58,22.909
8319.0,2.592,0.63,-34.862,2.93,9.786,5.612,36.227,5.214,-2.744,-2.745,0.0,38.2,39.3,9.819,2.878,-0.53,-1.374,0.212,-1.263,-3.203,26.512,0.0,256.34,,267.0,255.0,-0.795,2.778,4.565,22.905
8319.5,2.592,0.63,-34.862,2.93,9.786,5.612,36.227,5.214,-2.744,-2.745,0.0,38.2,39.3,9.819,2.878,-0.25,-1.324,0.544,-1.551,-3.203,26.512,0.0,255.64,,267.0,255.0,-0.739,2.775,4.581,22.938
8320.0,2.592,0.63,-34.862,2.93,9.786,5.612,36.227,5.214,-2.744,-2.745,0.0,38.2,39.3,9.819,2.878,0.111,-1.362,0.561,-1.49,-3.203,26.512,0.0,255.64,,267.0,255.0,-0.645,2.772,4.578,22.973
8320.5,2.592,0.63,-34.862,2.93,9.786,5.653,36.218,5.215,-2.688,-2.761,0.0,38.183,39.268,9.819,2.878,0.268,-1.386,0.618,-1.302,-3.2,26.51,0.0,255.54,,267.0,255.0,-0.545,2.769,4.576,23.002
8321.0,2.592,0.63,-34.862,2.93,9.786,5.653,36.218,5.215,-2.688,-2.761,0.0,38.2,39.3,9.819,2.878,-0.228,-1.432,0.6,-1.096,-3.2,26.51,0.0,255.54,,267.0,255.0,-0.45,2.766,4.581,23.015
8321.5,2.986,0.734,-34.665,3.018,9.754,5.653,36.218,5.215,-2.688,-2.761,0.0,38.2,39.3,9.761,2.831,-0.531,-1.27,0.394,-1.185,-3.2,26.51,0.0,255.64,,267.0,255.0,-0.539,2.767,4.584,22.948
8322.0,2.986,0.734,-34.665,3.018,9.754,5.653,36.218,5.215,-2.688,-2.761,0.0,38.2,39.3,9.761,2.831,-0.775,-1.296,0.304,-1.327,-3.2,26.51,0.0,255.64,,267.0,255.0,-0.648,2.767,4.622,22.835
8322.5,2.986,0.734,-34.665,3.018,9.754,5.653,36.218,5.215,-2.688,-2.761,0.0,38.2,39.3,9.761,2.831,-0.579,-1.452,0.408,-1.593,-3.2,26.51,0.0,254.64,,267.0,255.0,-0.773,2.771,4.625,22.778
8323.0,2.986,0.734,-34.665,3.018,9.754,5.653,36.218,5.215,-2.688,-2.761,0.0,38.2,39.3,9.761,2.831,-0.051,-1.516,0.565,-1.514,-3.2,26.51,0.0,254.64,,267.0,255.0,-0.804,2.774,4.635,22.719
8323.5,2.986,0.734,-34.665,3.018,9.754,5.629,36.256,5.203,-2.631,-2.759,0.0,38.201,39.29,9.761,2.831,0.263,-1.419,0.505,-1.534,-3.209,26.5,0.0,254.64,,267.0,255.0,-0.629,2.778,4.636,22.696
8324.0,2.986,0.734,-34.665,3.018,9.754,5.629,36.256,5.203,-2.631,-2.759,0.0,38.2,39.3,9.761,2.831,-0.091,-1.322,0.404,-1.639,-3.209,26.5,0.0,254.64,,267.0,255.0,-0.546,2.781,4.635,22.738
8324.5,2.986,0.734,-34.665,3.018,9.754,5.629,36.256,5.203,-2.631,-2.759,0.0,38.2,39.3,9.761,2.831,-0.21,-1.324,0.379,-1.167,-3.209,26.5,0.0,254.44,,267.0,255.0,-0.662,2.784,4.643,22.765
8325.0,3.421,0.81,-35.209,2.991,9.821,5.629,36.256,5.203,-2.631,-2.759,0.0,38.2,39.3,9.606,2.945,-0.491,-0.997,0.431,-1.069,-3.209,26.5,0.0,254.44,,267.0,255.0,-0.58,2.788,4.659,22.827
8325.5,3.421,0.81,-35.209,2.991,9.821,5.629,36.256,5.203,-2.631,-2.759,0.0,38.2,39.3,9.606,2.945,0.198,-1.028,0.748,-0.897,-3.209,26.5,0.0,254.24,,267.0,255.0,-0.532,2.798,4.671,22.858
8326.0,3.421,0.81,-35.209,2.991,9.821,5.629,36.256,5.203,-2.631,-2.759,0.0,38.2,39.3,9.606,2.945,0.693,-1.235,0.9,-1.143,-3.209,26.5,0.0,254.24,,267.0,255.0,-0.245,2.808,4.685,22.891
8326.5,3.421,0.81,-35.209,2.991,9.821,5.629,36.256,5.203,-2.631,-2.759,0.0,38.2,39.3,9.606,2.945,0.0,-1.218,0.681,-1.784,-3.209,26.5,0.0,254.44,,267.0,255.0,-0.196,2.818,4.687,22.946
8327.0,3.421,0.81,-35.209,2.991,9.821,5.671,36.199,5.232,-2.599,-2.761,0.0,38.219,39.336,9.606,2.945,-0.071,-1.201,0.34,-1.795,-3.213,26.5,0.0,254.44,,267.0,255.0,-0.58,2.828,4.707,23.004
8327.5,3.421,0.81,-35.209,2.991,9.821,5.671,36.199,5.232,-2.599,-2.761,0.0,38.2,39.3,9.606,2.945,-0.211,-1.205,0.123,-1.613,-3.213,26.5,0.0,254.04,,267.0,255.0,-0.682,2.838,4.721,23.078
8328.0,2.499,0.632,-35.209,3.005,9.736,5.671,36.199,5.232,-2.599,-2.761,0.0,38.2,39.3,9.715,2.872,-0.265,-1.192,0.201,-1.338,-3.213,26.5,0.0,254.04,,267.0,255.0,-0.726,2.847,4.74,23.117
8328.5,2.499,0.632,-35.209,3.005,9.736,5.671,36.199,5.232,-2.599,-2.761,0.0,38.2,39.3,9.715,2.872,-0.141,-1.225,0.583,-1.324,-3.213,26.5,0.0,253.84,,268.0,255.0,-0.648,2.842,4.715,23.2
8329.0,2.499,0.632,-35.209,3.005,9.736,5.671,36.199,5.232,-2.599,-2.761,0.0,38.2,39.3,9.715,2.872,0.177,-1.307,0.704,-1.399,-3.213,26.5,0.0,253.84,,268.0,255.0,-0.527,2.836,4.73,23.234
8329.5,2.499,0.632,-35.209,3.005,9.736,5.671,36.199,5.232,-2.599,-2.761,0.0,38.2,39.3,9.715,2.872,0.05,-1.193,0.448,-1.473,-3.213,26.5,0.0,253.54,,269.0,255.0,-0.456,2.831,4.75,23.224
8330.0,2.499,0.632,-35.209,3.005,9.736,5.683,36.278,5.225,-2.502,-2.756,0.0,38.241,39.396,9.715,2.872,0.002,-1.173,0.125,-1.533,-3.207,26.508,0.0,253.54,,269.0,255.0,-0.542,2.825,4.755,23.187
8330.5,2.499,0.632,-35.209,3.005,9.736,5.683,36.278,5.225,-2.502,-2.756,0.0,38.2,39.4,9.715,2.872,0.002,-1.147,0.067,-1.454,-3.207,26.508,0.0,253.74,,270.0,255.0,-0.645,2.82,4.766,23.184
8331.0,2.012,0.551,-33.44,3.002,9.679,5.683,36.278,5.225,-2.502,-2.756,0.0,38.2,39.4,9.966,3.009,-0.297,-1.361,0.351,-1.6,-3.207,26.508,0.0,253.74,,270.0,255.0,-0.633,2.815,4.784,23.278
8331.5,2.012,0.551,-33.44,3.002,9.679,5.683,36.278,5.225,-2.502,-2.756,0.0,38.2,39.4,9.966,3.009,-0.257,-1.39,0.385,-1.509,-3.207,26.508,0.0,253.74,,271.0,255.0,-0.727,2.801,4.766,23.313
8332.0,2.012,0.551,-33.44,3.002,9.679,5.683,36.278,5.225,-2.502,-2.756,0.0,38.2,39.4,9.966,3.009,-0.48,-1.308,0.167,-1.187,-3.207,26.508,0.0,253.74,,271.0,255.0,-0.693,2.788,4.752,23.36
8332.5,2.012,0.551,-33.44,3.002,9.679,5.683,36.278,5.225,-2.502,-2.756,0.0,38.2,39.4,9.966,3.009,-0.638,-1.078,0.346,-1.183,-3.207,26.508,0.0,256.74,,270.0,255.0,-0.702,2.776,4.736,23.461
8333.0,2.012,0.551,-33.44,3.002,9.679,5.683,36.278,5.225,-2.502,-2.756,0.0,38.2,39.4,9.966,3.009,-0.162,-1.216,0.525,-1.072,-3.207,26.508,0.0,256.74,,270.0,255.0,-0.638,2.763,4.762,23.548
8333.5,2.012,0.551,-33.44,3.002,9.679,5.632,36.271,5.238,-2.507,-2.76,0.0,38.254,39.389,9.966,3.009,0.199,-1.209,0.579,-1.113,-3.197,26.512,0.0,256.24,,269.0,255.0,-0.481,2.751,4.766,23.617
8334.0,2.012,0.551,-33.44,3.002,9.679,5.632,36.271,5.238,-2.507,-2.76,0.0,38.3,39.4,9.966,3.009,0.037,-1.307,0.637,-1.671,-3.197,26.512,0.0,256.24,,269.0,255.0,-0.386,2.739,4.768,23.611
8334.5,2.114,0.561,-33.643,2.993,9.752,5.632,36.271,5.238,-2.507,-2.76,0.0,38.3,39.4,9.905,2.896,-0.008,-1.392,0.622,-1.812,-3.197,26.512,0.0,256.94,,268.0,255.0,-0.576,2.727,4.772,23.601
8335.0,2.114,0.561,-33.643,2.993,9.752,5.632,36.271,5.238,-2.507,-2.76,0.0,38.3,39.4,9.905,2.896,-0.186,-1.362,0.474,-1.769,-3.197,26.512,0.0,256.94,,268.0,255.0,-0.647,2.717,4.79,23.632
8335.5,2.114,0.561,-33.643,2.993,9.752,5.632,36.271,5.238,-2.507,-2.76,0.0,38.3,39.4,9.905,2.896,0.269,-1.319,0.6,-1.463,-3.197,26.512,0.0,255.54,,268.0,255.0,-0.711,2.707,4.773,23.622
8336.0,2.114,0.561,-33.643,2.993,9.752,5.632,36.271,5.238,-2.507,-2.76,0.0,38.3,39.4,9.905,2.896,0.039,-1.126,0.4,-1.334,-3.197,26.512,0.0,255.54,,268.0,255.0,-0.478,2.697,4.765,23.719
8336.5,2.114,0.561,-33.643,2.993,9.752,5.64,36.263,5.245,-2.458,-2.759,0.0,38.268,39.39,9.905,2.896,0.113,-1.377,0.63,-1.299,-3.207,26.502,0.0,255.34,,268.0,255.0,-0.505,2.688,4.744,23.833
8337.0,2.114,0.561,-33.643,2.993,9.752,5.64,36.263,5.245,-2.458,-2.759,0.0,38.3,39.4,9.905,2.896,-0.529,-1.006,0.447,-1.045,-3.207,26.502,0.0,255.34,,268.0,255.0,-0.483,2.678,4.755,23.886
8337.5,3.156,0.764,-35.161,2.965,9.768,5.64,36.263,5.245,-2.458,-2.759,0.0,38.3,39.4,9.797,2.925,-0.443,-1.091,0.607,-1.113,-3.207,26.502,0.0,255.74,,268.0,255.0,-0.533,2.669,4.768,23.999
8338.0,3.156,0.764,-35.161,2.965,9.768,5.64,36.263,5.245,-2.458,-2.759,0.0,38.3,39.4,9.797,2.925,0.438,-1.131,0.841,-1.284,-3.207,26.502,0.0,255.74,,268.0,255.0,-0.51,2.677,4.773,23.967
8338.5,3.156,0.764,-35.161,2.965,9.768,5.64,36.263,5.245,-2.458,-2.759,0.0,38.3,39.4,9.797,2.925,0.327,-1.053,0.732,-1.296,-3.207,26.502,0.0,255.24,,268.0,255.0,-0.284,2.685,4.767,23.939
8339.0,3.156,0.764,-35.161,2.965,9.768,5.64,36.263,5.245,-2.458,-2.759,0.0,38.3,39.4,9.797,2.925,0.429,-1.19,0.768,-1.178,-3.207,26.502,0.0,255.24,,268.0,255.0,-0.322,2.693,4.79,23.92
8339.5,3.156,0.764,-35.161,2.965,9.768,5.64,36.263,5.245,-2.458,-2.759,0.0,38.3,39.4,9.797,2.925,0.256,-1.049,0.443,-1.029,-3.207,26.502,0.0,254.24,,268.0,255.0,-0.293,2.7,4.813,23.883
8340.0,3.156,0.764,-35.161,2.965,9.768,5.607,36.24,5.242,-2.425,-2.764,0.0,38.286,39.416,9.797,2.925,-0.367,-1.038,0.219,-0.91,-3.21,26.51,0.0,254.24,,268.0,255.0,-0.345,2.708,4.818,23.875
8340.5,3.156,0.764,-35.161,2.965,9.768,5.607,36.24,5.242,-2.425,-2.764,0.0,38.3,39.4,9.797,2.925,-0.067,-1.366,0.653,-1.402,-3.21,26.51,0.0,254.54,,268.0,255.0,-0.524,2.715,4.843,23.887
8341.0,2.556,0.696,-34.363,2.959,9.719,5.607,36.24,5.242,-2.425,-2.764,0.0,38.3,39.4,9.867,3.032,-0.366,-1.345,0.64,-1.383,-3.21,26.51,0.0,254.54,,268.0,255.0,-0.546,2.722,4.842,23.93
8341.5,2.556,0.696,-34.363,2.959,9.719,5.607,36.24,5.242,-2.425,-2.764,0.0,38.3,39.4,9.867,3.032,-0.303,-1.347,0.719,-1.238,-3.21,26.51,0.0,254.64,,268.0,255.0,-0.614,2.719,4.831,23.981
8342.0,2.556,0.696,-34.363,2.959,9.719,5.607,36.24,5.242,-2.425,-2.764,0.0,38.3,39.4,9.867,3.032,-0.15,-1.05,0.73,-1.234,-3.21,26.51,0.0,254.64,,268.0,255.0,-0.542,2.717,4.843,24.036
8342.5,2.556,0.696,-34.363,2.959,9.719,5.607,36.24,5.242,-2.425,-2.764,0.0,38.3,39.4,9.867,3.032,0.435,-1.106,0.75,-1.142,-3.21,26.51,0.0,254.74,,268.0,255.0,-0.426,2.714,4.821,24.045
8343.0,2.556,0.696,-34.363,2.959,9.719,5.61,36.243,5.261,-2.383,-2.771,0.0,38.289,39.423,9.867,3.032,0.526,-0.977,0.772,-0.982,-3.218,26.502,0.0,254.74,,268.0,255.0,-0.266,2.712,4.832,24.053
8343.5,2.556,0.696,-34.363,2.959,9.719,5.61,36.243,5.261,-2.383,-2.771,0.0,38.3,39.4,9.867,3.032,0.399,-1.25,0.984,-0.612,-3.218,26.502,0.0,254.64,,268.0,255.0,-0.165,2.709,4.84,24.036
8344.0,2.587,0.663,-33.692,2.973,9.707,5.61,36.243,5.261,-2.383,-2.771,0.0,38.3,39.4,9.907,2.847,0.338,-1.052,1.156,-0.837,-3.218,26.502,0.0,254.64,,268.0,255.0,-0.12,2.706,4.857,24.019
8344.5,2.587,0.663,-33.692,2.973,9.707,5.61,36.243,5.261,-2.383,-2.771,0.0,38.3,39.4,9.907,2.847,0.091,-0.734,0.888,-0.938,-3.218,26.502,0.0,254.54,,268.0,255.0,-0.099,2.705,4.867,24.027
8345.0,2.587,0.663,-33.692,2.973,9.707,5.61,36.243,5.261,-2.383,-2.771,0.0,38.3,39.4,9.907,2.847,0.691,-0.867,1.113,-0.951,-3.218,26.502,0.0,254.54,,268.0,255.0,-0.173,2.703,4.899,23.998
8345.5,2.587,0.663,-33.692,2.973,9.707,5.61,36.243,5.261,-2.383,-2.771,0.0,38.3,39.4,9.907,2.847,0.77,-0.892,0.979,-1.059,-3.218,26.502,0.0,254.64,,268.0,255.0,-0.004,2.701,4.912,23.985
8346.0,2.587,0.663,-33.692,2.973,9.707,5.608,36.248,5.245,-2.311,-2.768,0.0,38.311,39.433,9.907,2.847,0.322,-1.016,0.908,-1.022,-3.216,26.521,0.0,254.64,,268.0,255.0,-0.05,2.699,4.922,23.959
8346.5,2.587,0.663,-33.692,2.973,9.707,5.608,36.248,5.245,-2.311,-2.768,0.0,38.3,39.4,9.907,2.847,0.932,-1.004,0.993,-0.89,-3.216,26.521,0.0,257.14,,267.0,255.0,-0.202,2.697,4.949,23.958
8347.0,2.587,0.663,-33.692,2.973,9.707,5.608,36.248,5.245,-2.311,-2.768,0.0,38.3,39.4,9.907,2.847,0.291,-1.12,1.118,-0.935,-3.216,26.521,0.0,257.14,,267.0,255.0,0.008,2.695,4.975,23.953
8347.5,3.232,0.765,-35.209,2.924,9.828,5.608,36.248,5.245,-2.311,-2.768,0.0,38.3,39.4,9.625,2.936,0.17,-0.869,0.982,-0.891,-3.216,26.521,0.0,257.34,,266.0,255.0,-0.162,2.693,4.976,23.92
8348.0,3.232,0.765,-35.209,2.924,9.828,5.608,36.248,5.245,-2.311,-2.768,0.0,38.3,39.4,9.625,2.936,0.296,-0.965,1.116,-0.991,-3.216,26.521,0.0,257.34,,266.0,255.0,-0.152,2.702,4.999,23.915
8348.5,3.232,0.765,-35.209,2.924,9.828,5.608,36.248,5.245,-2.311,-2.768,0.0,38.3,39.4,9.625,2.936,0.555,-0.831,0.877,-0.976,-3.216,26.521,0.0,255.64,,266.0,255.0,-0.136,2.711,4.997,23.904
8349.0,3.232,0.765,-35.209,2.924,9.828,5.608,36.248,5.245,-2.311,-2.768,0.0,38.3,39.4,9.625,2.936,0.684,-0.819,0.912,-0.73,-3.216,26.521,0.0,255.64,,266.0,255.0,-0.094,2.719,5.01,23.926
8349.5,3.232,0.765,-35.209,2.924,9.828,5.616,36.28,5.271,-2.239,-2.772,0.0,38.314,39.484,9.625,2.936,0.476,-0.922,0.927,-0.75,-3.21,26.509,0.0,255.44,,266.0,255.0,0.012,2.728,5.037,23.902
8350.0,3.232,0.765,-35.209,2.924,9.828,5.616,36.28,5.271,-2.239,-2.772,0.0,38.3,39.5,9.625,2.936,0.031,-1.02,0.868,-0.838,-3.21,26.509,0.0,255.44,,266.0,255.0,-0.067,2.736,5.049,23.831
8350.5,3.311,0.793,-35.209,2.985,9.815,5.616,36.28,5.271,-2.239,-2.772,0.0,38.3,39.5,9.613,2.942,-0.137,-0.821,0.811,-0.857,-3.21,26.509,0.0,256.14,,265.0,255.0,-0.24,2.744,5.061,23.802
8351.0,3.311,0.793,-35.209,2.985,9.815,5.616,36.28,5.271,-2.239,-2.772,0.0,38.3,39.5,9.613,2.942,0.221,-0.969,1.038,-0.953,-3.21,26.509,0.0,256.14,,265.0,255.0,-0.251,2.754,5.071,23.756
8351.5,3.311,0.793,-35.209,2.985,9.815,5.616,36.28,5.271,-2.239,-2.772,0.0,38.3,39.5,9.613,2.942,0.438,-0.895,0.639,-1.241,-3.21,26.509,0.0,254.84,,265.0,255.0,-0.165,2.763,5.069,23.717
8352.0,3.311,0.793,-35.209,2.985,9.815,5.616,36.28,5.271,-2.239,-2.772,0.0,38.3,39.5,9.613,2.942,0.459,-1.124,0.906,-1.385,-3.21,26.509,0.0,254.84,,265.0,255.0,-0.265,2.772,5.062,23.62
8352.5,3.311,0.793,-35.209,2.985,9.815,5.591,36.311,5.251,-2.188,-2.757,0.0,38.325,39.428,9.613,2.942,0.458,-1.163,1.035,-1.395,-3.217,26.499,0.0,254.74,,265.0,255.0,-0.286,2.781,5.072,23.555
8353.0,3.311,0.793,-35.209,2.985,9.815,5.591,36.311,5.251,-2.188,-2.757,0.0,38.3,39.4,9.613,2.942,0.413,-0.949,0.827,-1.327,-3.217,26.499,0.0,254.74,,265.0,255.0,-0.266,2.789,5.052,23.491
8353.5,3.311,0.793,-35.209,2.985,9.815,5.591,36.311,5.251,-2.188,-2.757,0.0,38.3,39.4,9.613,2.942,0.368,-0.901,0.68,-1.069,-3.217,26.499,0.0,255.04,,265.0,255.0,-0.259,2.798,5.032,23.362
8354.0,2.883,0.684,-35.209,3.0,9.765,5.591,36.311,5.251,-2.188,-2.757,0.0,38.3,39.4,9.712,2.989,0.172,-0.864,0.595,-0.959,-3.217,26.499,0.0,255.04,,265.0,255.0,-0.231,2.806,5.028,23.323
8354.5,2.883,0.684,-35.209,3.0,9.765,5.591,36.311,5.251,-2.188,-2.757,0.0,38.3,39.4,9.712,2.989,-0.135,-0.909,0.884,-0.728,-3.217,26.499,0.0,255.04,,265.0,255.0,-0.264,2.807,5.037,23.276
8355.0,2.883,0.684,-35.209,3.0,9.765,5.591,36.311,5.251,-2.188,-2.757,0.0,38.3,39.4,9.712,2.989,0.568,-0.849,1.132,-1.008,-3.217,26.499,0.0,255.04,,265.0,255.0,-0.222,2.809,5.053,23.193
8355.5,2.883,0.684,-35.209,3.0,9.765,5.591,36.311,5.251,-2.188,-2.757,0.0,38.3,39.4,9.712,2.989,0.519,-0.931,1.05,-1.258,-3.217,26.499,0.0,254.04,,265.0,255.0,-0.039,2.81,5.067,23.15
8356.0,2.883,0.684,-35.209,3.0,9.765,5.62,36.268,5.243,-2.175,-2.775,0.0,38.33,39.414,9.712,2.989,0.679,-1.08,1.147,-1.331,-3.215,26.503,0.0,254.04,,265.0,255.0,-0.155,2.811,5.067,23.122
8356.5,2.883,0.684,-35.209,3.0,9.765,5.62,36.268,5.243,-2.175,-2.775,0.0,38.3,39.4,9.712,2.989,0.431,-1.153,1.254,-1.054,-3.215,26.503,0.0,253.94,,266.0,255.0,-0.147,2.812,5.064,23.025
8357.0,3.219,0.763,-35.209,3.015,9.759,5.62,36.268,5.243,-2.175,-2.775,0.0,38.3,39.4,9.714,2.913,0.661,-0.911,1.132,-0.91,-3.215,26.503,0.0,253.94,,266.0,255.0,-0.131,2.813,5.041,22.799
8357.5,3.219,0.763,-35.209,3.015,9.759,5.62,36.268,5.243,-2.175,-2.775,0.0,38.3,39.4,9.714,2.913,0.896,-0.714,0.862,-0.647,-3.215,26.503,0.0,254.04,,266.0,255.0,-0.007,2.82,5.053,22.728
8358.0,3.219,0.763,-35.209,3.015,9.759,5.62,36.268,5.243,-2.175,-2.775,0.0,38.3,39.4,9.714,2.913,0.571,-0.989,1.216,-0.32,-3.215,26.503,0.0,254.04,,266.0,255.0,0.099,2.827,5.05,22.683
8358.5,3.219,0.763,-35.209,3.015,9.759,5.62,36.268,5.243,-2.175,-2.775,0.0,38.3,39.4,9.714,2.913,0.458,-0.776,1.424,-0.79,-3.215,26.503,0.0,254.84,,266.0,255.0,0.12,2.833,5.085,22.61
8359.0,3.219,0.763,-35.209,3.015,9.759,5.587,36.247,5.24,-2.134,-2.768,0.0,38.33,39.433,9.714,2.913,0.623,-0.899,1.426,-0.992,-3.215,26.5,0.0,254.84,,266.0,255.0,0.079,2.839,5.074,22.583
8359.5,3.219,0.763,-35.209,3.015,9.759,5.587,36.247,5.24,-2.134,-2.768,0.0,38.3,39.4,9.714,2.913,0.706,-0.916,1.351,-1.174,-3.215,26.5,0.0,255.44,,266.0,255.0,0.04,2.846,5.086,22.553
8360.0,3.219,0.763,-35.209,3.015,9.759,5.587,36.247,5.24,-2.134,-2.768,0.0,38.3,39.4,9.714,2.913,0.657,-0.986,1.368,-1.298,-3.215,26.5,0.0,255.44,,266.0,255.0,-0.008,2.852,5.095,22.56
8360.5,2.381,0.545,-35.209,2.97,9.738,5.587,36.247,5.24,-2.134,-2.768,0.0,38.3,39.4,9.785,2.835,0.798,-1.056,1.393,-1.317,-3.215,26.5,0.0,255.64,,266.0,255.0,-0.065,2.858,5.098,22.548
8361.0,2.381,0.545,-35.209,2.97,9.738,5.587,36.247,5.24,-2.134,-2.768,0.0,38.3,39.4,9.785,2.835,0.502,-0.902,1.185,-1.24,-3.215,26.5,0.0,255.64,,266.0,255.0,-0.045,2.85,5.087,22.63
8361.5,2.381,0.545,-35.209,2.97,9.738,5.587,36.247,5.24,-2.134,-2.768,0.0,38.3,39.4,9.785,2.835,0.642,-0.993,1.187,-1.06,-3.215,26.5,0.0,255.34,,266.0,255.0,-0.114,2.842,5.082,22.576
8362.0,2.381,0.545,-35.209,2.97,9.738,5.587,36.247,5.24,-2.134,-2.768,0.0,38.3,39.4,9.785,2.835,0.624,-1.049,1.409,-0.866,-3.215,26.5,0.0,255.34,,266.0,255.0,-0.056,2.835,5.083,22.548
8362.5,2.381,0.545,-35.209,2.97,9.738,5.575,36.281,5.257,-2.074,-2.769,0.0,38.33,39.369,9.785,2.835,0.302,-0.972,1.16,-0.89,-3.223,26.502,0.0,255.14,,266.0,255.0,0.029,2.827,5.08,22.594
8363.0,2.381,0.545,-35.209,2.97,9.738,5.575,36.281,5.257,-2.074,-2.769,0.0,38.3,39.4,9.785,2.835,0.19,-1.1,1.151,-1.089,-3.223,26.502,0.0,255.14,,266.0,255.0,-0.1,2.82,5.083,22.638
8363.5,2.816,0.67,-35.209,2.943,9.796,5.575,36.281,5.257,-2.074,-2.769,0.0,38.3,39.4,9.645,3.096,0.484,-1.038,1.125,-0.958,-3.223,26.502,0.0,255.74,,266.0,255.0,-0.212,2.813,5.087,22.665
8364.0,2.816,0.67,-35.209,2.943,9.796,5.575,36.281,5.257,-2.074,-2.769,0.0,38.3,39.4,9.645,3.096,0.185,-0.916,1.115,-0.624,-3.223,26.502,0.0,255.74,,266.0,255.0,-0.096,2.813,5.071,22.706
8364.5,2.816,0.67,-35.209,2.943,9.796,5.575,36.281,5.257,-2.074,-2.769,0.0,38.3,39.4,9.645,3.096,0.299,-0.921,1.307,-0.715,-3.223,26.502,0.0,255.54,,266.0,255.0,-0.06,2.813,5.076,22.721
8365.0,2.816,0.67,-35.209,2.943,9.796,5.575,36.281,5.257,-2.074,-2.769,0.0,38.3,39.4,9.645,3.096,0.705,-0.718,1.333,-1.009,-3.223,26.502,0.0,255.54,,266.0,255.0,-0.008,2.813,5.094,22.697
8365.5,2.816,0.67,-35.209,2.943,9.796,5.63,36.282,5.277,-2.024,-2.776,0.0,38.332,39.379,9.645,3.096,0.833,-0.851,1.125,-1.268,-3.221,26.496,0.0,256.14,,265.0,255.0,0.078,2.813,5.105,22.665
8366.0,2.816,0.67,-35.209,2.943,9.796,5.63,36.282,5.277,-2.024,-2.776,0.0,38.3,39.4,9.645,3.096,0.557,-0.833,0.97,-1.353,-3.221,26.496,0.0,256.14,,265.0,255.0,-0.04,2.813,5.102,22.655
8366.5,2.601,0.691,-34.743,3.009,9.674,5.63,36.282,5.277,-2.024,-2.776,0.0,38.3,39.4,9.774,3.083,0.649,-0.853,1.152,-1.191,-3.221,26.496,0.0,255.64,,265.0,255.0,-0.165,2.813,5.119,22.733
8367.0,2.601,0.691,-34.743,3.009,9.674,5.63,36.282,5.277,-2.024,-2.776,0.0,38.3,39.4,9.774,3.083,0.731,-0.821,1.057,-0.738,-3.221,26.496,0.0,255.64,,265.0,255.0,-0.061,2.81,5.104,22.833
8367.5,2.601,0.691,-34.743,3.009,9.674,5.63,36.282,5.277,-2.024,-2.776,0.0,38.3,39.4,9.774,3.083,0.631,-0.822,1.073,-0.493,-3.221,26.496,0.0,255.04,,265.0,255.0,0.057,2.806,5.109,22.907
8368.0,2.601,0.691,-34.743,3.009,9.674,5.63,36.282,5.277,-2.024,-2.776,0.0,38.3,39.4,9.774,3.083,0.451,-0.698,1.373,-0.553,-3.221,26.496,0.0,255.04,,265.0,255.0,0.098,2.803,5.103,23.12
8368.5,2.601,0.691,-34.743,3.009,9.674,5.63,36.282,5.277,-2.024,-2.776,0.0,38.3,39.4,9.774,3.083,0.643,-0.537,1.441,-0.514,-3.221,26.496,0.0,254.24,,265.0,255.0,0.143,2.8,5.13,23.111
8369.0,2.601,0.691,-34.743,3.009,9.674,5.6,36.277,5.271,-1.995,-2.769,0.0,38.33,39.389,9.774,3.083,1.369,-0.618,1.478,-0.466,-3.225,26.501,0.0,254.24,,265.0,255.0,0.258,2.796,5.143,23.098
8369.5,2.601,0.691,-34.743,3.009,9.674,5.6,36.277,5.271,-1.995,-2.769,0.0,38.3,39.4,9.774,3.083,0.871,-0.603,1.127,-0.332,-3.225,26.501,0.0,254.64,,265.0,255.0,0.44,2.793,5.173,23.102
8370.0,3.024,0.835,-34.141,2.941,9.706,5.6,36.277,5.271,-1.995,-2.769,0.0,38.3,39.4,9.893,2.974,0.621,-0.789,1.414,-0.476,-3.225,26.501,0.0,254.64,,265.0,255.0,0.266,2.79,5.188,23.132
8370.5,3.024,0.835,-34.141,2.941,9.706,5.6,36.277,5.271,-1.995,-2.769,0.0,38.3,39.4,9.893,2.974,0.197,-0.667,1.334,-0.766,-3.225,26.501,0.0,253.94,,266.0,255.0,0.193,2.794,5.206,23.19
8371.0,3.024,0.835,-34.141,2.941,9.706,5.6,36.277,5.271,-1.995,-2.769,0.0,38.3,39.4,9.893,2.974,0.422,-0.589,1.374,-0.748,-3.225,26.501,0.0,253.94,,266.0,255.0,0.025,2.798,5.223,23.21
8371.5,3.024,0.835,-34.141,2.941,9.706,5.6,36.277,5.271,-1.995,-2.769,0.0,38.3,39.4,9.893,2.974,0.773,-0.685,1.484,-0.909,-3.225,26.501,0.0,254.84,,266.0,255.0,0.115,2.801,5.253,23.093
8372.0,3.024,0.835,-34.141,2.941,9.706,5.613,36.278,5.262,-1.939,-2.782,0.0,38.333,39.345,9.893,2.974,0.885,-0.677,1.337,-0.872,-3.225,26.498,0.0,254.84,,266.0,255.0,0.166,2.805,5.252,22.997
8372.5,3.024,0.835,-34.141,2.941,9.706,5.613,36.278,5.262,-1.939,-2.782,0.0,38.3,39.3,9.893,2.974,0.655,-0.799,1.084,-1.091,-3.225,26.498,0.0,254.54,,266.0,255.0,0.168,2.808,5.261,22.921
8373.0,3.292,0.78,-35.209,3.004,9.843,5.613,36.278,5.262,-1.939,-2.782,0.0,38.3,39.3,9.744,3.1,0.601,-0.866,1.136,-1.192,-3.225,26.498,0.0,254.54,,266.0,255.0,-0.038,2.812,5.271,22.861
8373.5,3.292,0.78,-35.209,3.004,9.843,5.613,36.278,5.262,-1.939,-2.782,0.0,38.3,39.3,9.744,3.1,0.498,-0.952,1.151,-0.667,-3.225,26.498,0.0,254.44,,266.0,255.0,-0.08,2.82,5.262,22.774
8374.0,3.292,0.78,-35.209,3.004,9.843,5.613,36.278,5.262,-1.939,-2.782,0.0,38.3,39.3,9.744,3.1,0.368,-0.98,1.243,-0.574,-3.225,26.498,0.0,254.44,,266.0,255.0,0.007,2.828,5.24,22.774
8374.5,3.292,0.78,-35.209,3.004,9.843,5.613,36.278,5.262,-1.939,-2.782,0.0,38.3,39.3,9.744,3.1,0.477,-0.977,1.397,-0.825,-3.225,26.498,0.0,255.44,,266.0,255.0,0.014,2.835,5.233,22.791
8375.0,3.292,0.78,-35.209,3.004,9.843,5.626,36.305,5.252,-1.893,-2.778,0.0,38.324,39.307,9.744,3.1,0.283,-0.794,1.293,-1.049,-3.23,26.492,0.0,255.44,,266.0,255.0,0.018,2.843,5.228,22.9
8375.5,3.292,0.78,-35.209,3.004,9.843,5.626,36.305,5.252,-1.893,-2.778,0.0,38.3,39.3,9.744,3.1,0.281,-1.144,1.35,-1.105,-3.23,26.492,0.0,255.64,,266.0,255.0,-0.067,2.85,5.219,22.957
8376.0,3.292,0.78,-35.209,3.004,9.843,5.626,36.305,5.252,-1.893,-2.778,0.0,38.3,39.3,9.744,3.1,0.996,-0.837,1.277,-0.79,-3.23,26.492,0.0,255.64,,266.0,255.0,-0.154,2.857,5.192,23.014
8376.5,2.578,0.689,-33.674,3.017,9.631,5.626,36.305,5.252,-1.893,-2.778,0.0,38.3,39.3,10.014,2.971,0.915,-0.81,1.285,-0.572,-3.23,26.492,0.0,255.34,,266.0,255.0,0.161,2.865,5.196,22.995
8377.0,2.578,0.689,-33.674,3.017,9.631,5.626,36.305,5.252,-1.893,-2.778,0.0,38.3,39.3,10.014,2.971,0.623,-0.805,1.362,-0.392,-3.23,26.492,0.0,255.34,,266.0,255.0,0.205,2.86,5.192,22.922
8377.5,2.578,0.689,-33.674,3.017,9.631,5.626,36.305,5.252,-1.893,-2.778,0.0,38.3,39.3,10.014,2.971,0.427,-0.847,1.412,-0.61,-3.23,26.492,0.0,255.44,,266.0,255.0,0.197,2.855,5.185,22.882
8378.0,2.578,0.689,-33.674,3.017,9.631,5.626,36.305,5.252,-1.893,-2.778,0.0,38.3,39.3,10.014,2.971,0.621,-0.988,1.566,-0.911,-3.23,26.492,0.0,255.44,,266.0,255.0,0.096,2.851,5.194,22.814
8378.5,2.578,0.689,-33.674,3.017,9.631,5.631,36.287,5.28,-1.853,-2.781,0.0,38.316,39.279,10.014,2.971,0.698,-1.056,1.544,-0.936,-3.218,26.498,0.0,255.84,,266.0,255.0,0.072,2.846,5.197,22.727
8379.0,2.578,0.689,-33.674,3.017,9.631,5.631,36.287,5.28,-1.853,-2.781,0.0,38.3,39.3,10.014,2.971,0.569,-0.943,1.583,-0.935,-3.218,26.498,0.0,255.84,,266.0,255.0,0.063,2.842,5.177,22.706
8379.5,2.615,0.67,-34.626,3.013,9.632,5.631,36.287,5.28,-1.853,-2.781,0.0,38.3,39.3,9.904,2.999,0.449,-0.906,1.366,-1.002,-3.218,26.498,0.0,255.84,,266.0,255.0,0.069,2.837,5.172,22.665
8380.0,2.615,0.67,-34.626,3.013,9.632,5.631,36.287,5.28,-1.853,-2.781,0.0,38.3,39.3,9.904,2.999,0.987,-0.847,1.457,-0.89,-3.218,26.498,0.0,255.84,,266.0,255.0,-0.023,2.834,5.16,22.671
8380.5,2.615,0.67,-34.626,3.013,9.632,5.631,36.287,5.28,-1.853,-2.781,0.0,38.3,39.3,9.904,2.999,1.063,-0.942,1.525,-0.503,-3.218,26.498,0.0,255.24,,266.0,255.0,0.176,2.83,5.167,22.762
8381.0,2.615,0.67,-34.626,3.013,9.632,5.631,36.287,5.28,-1.853,-2.781,0.0,38.3,39.3,9.904,2.999,0.662,-0.713,1.375,-0.459,-3.218,26.498,0.0,255.24,,266.0,255.0,0.286,2.827,5.186,22.878
8381.5,2.615,0.67,-34.626,3.013,9.632,5.652,36.279,5.284,-1.814,-2.773,0.0,38.305,39.313,9.904,2.999,0.931,-0.98,1.692,-0.541,-3.227,26.491,0.0,255.54,,266.0,255.0,0.216,2.823,5.178,22.994
8382.0,2.615,0.67,-34.626,3.013,9.632,5.652,36.279,5.284,-1.814,-2.773,0.0,38.3,39.3,9.904,2.999,1.068,-0.813,1.711,-0.782,-3.227,26.491,0.0,255.54,,266.0,255.0,0.275,2.82,5.195,22.806
8382.5,2.615,0.67,-34.626,3.013,9.632,5.652,36.279,5.284,-1.814,-2.773,0.0,38.3,39.3,9.904,2.999,1.108,-0.756,1.594,-0.972,-3.227,26.491,0.0,255.14,,266.0,255.0,0.296,2.817,5.194,22.632
8383.0,3.258,0.796,-35.209,2.92,9.776,5.652,36.279,5.284,-1.814,-2.773,0.0,38.3,39.3,9.804,3.168,0.964,-0.807,1.539,-1.121,-3.227,26.491,0.0,255.14,,266.0,255.0,0.244,2.813,5.205,22.596
8383.5,3.258,0.796,-35.209,2.92,9.776,5.652,36.279,5.284,-1.814,-2.773,0.0,38.3,39.3,9.804,3.168,0.886,-0.731,1.155,-0.646,-3.227,26.491,0.0,254.94,,266.0,255.0,0.144,2.821,5.219,22.568
8384.0,3.258,0.796,-35.209,2.92,9.776,5.652,36.279,5.284,-1.814,-2.773,0.0,38.3,39.3,9.804,3.168,0.544,-1.002,1.464,-0.612,-3.227,26.491,0.0,254.94,,266.0,255.0,0.166,2.828,5.21,22.564
8384.5,3.258,0.796,-35.209,2.92,9.776,5.652,36.279,5.284,-1.814,-2.773,0.0,38.3,39.3,9.804,3.168,0.467,-0.961,1.417,-0.604,-3.227,26.491,0.0,254.54,,266.0,255.0,0.099,2.835,5.21,22.607
8385.0,3.258,0.796,-35.209,2.92,9.776,5.633,36.291,5.27,-1.771,-2.784,0.0,38.289,39.225,9.804,3.168,0.442,-0.94,1.484,-0.761,-3.225,26.482,0.0,254.54,,266.0,255.0,0.08,2.842,5.215,22.622
8385.5,3.258,0.796,-35.209,2.92,9.776,5.633,36.291,5.27,-1.771,-2.784,0.0,38.3,39.2,9.804,3.168,0.272,-0.653,1.215,-0.892,-3.225,26.482,0.0,254.64,,266.0,255.0,0.056,2.849,5.217,22.623
8386.0,2.911,0.777,-34.01,3.065,9.649,5.633,36.291,5.27,-1.771,-2.784,0.0,38.3,39.2,9.979,3.072,0.318,-0.795,1.281,-0.929,-3.225,26.482,0.0,254.64,,266.0,255.0,-0.015,2.855,5.216,22.776
8386.5,2.911,0.777,-34.01,3.065,9.649,5.633,36.291,5.27,-1.771,-2.784,0.0,38.3,39.2,9.979,3.072,0.666,-0.806,1.489,-1.056,-3.225,26.482,0.0,255.04,,266.0,255.0,-0.031,2.856,5.2,22.833
8387.0,2.911,0.777,-34.01,3.065,9.649,5.633,36.291,5.27,-1.771,-2.784,0.0,38.3,39.2,9.979,3.072,1.14,-0.889,1.544,-0.634,-3.225,26.482,0.0,255.04,,266.0,255.0,0.073,2.857,5.217,22.849
8387.5,2.911,0.777,-34.01,3.065,9.649,5.633,36.291,5.27,-1.771,-2.784,0.0,38.3,39.2,9.979,3.072,0.914,-0.708,1.354,-0.394,-3.225,26.482,0.0,255.24,,266.0,255.0,0.29,2.858,5.205,22.897
8388.0,2.911,0.777,-34.01,3.065,9.649,5.635,36.278,5.277,-1.738,-2.77,0.0,38.279,39.192,9.979,3.072,0.508,-0.641,1.351,-0.391,-3.231,26.484,0.0,255.24,,266.0,255.0,0.291,2.859,5.222,23.027
8388.5,2.911,0.777,-34.01,3.065,9.649,5.635,36.278,5.277,-1.738,-2.77,0.0,38.3,39.2,9.979,3.072,0.721,-0.642,1.594,-0.567,-3.231,26.484,0.0,254.94,,266.0,255.0,0.207,2.86,5.234,23.095
8389.0,2.911,0.777,-34.01,3.065,9.649,5.635,36.278,5.277,-1.738,-2.77,0.0,38.3,39.2,9.979,3.072,1.041,-0.745,1.629,-0.612,-3.231,26.484,0.0,254.94,,266.0,255.0,0.277,2.861,5.252,23.003
8389.5,2.865,0.707,-35.209,2.895,9.71,5.635,36.278,5.277,-1.738,-2.77,0.0,38.3,39.2,9.69,3.065,1.332,-0.759,1.599,-0.811,-3.231,26.484,0.0,254.94,,266.0,255.0,0.329,2.861,5.264,22.996
8390.0,2.865,0.707,-35.209,2.895,9.71,5.635,36.278,5.277,-1.738,-2.77,0.0,38.3,39.2,9.69,3.065,1.163,-0.765,1.455,-1.052,-3.231,26.484,0.0,254.94,,266.0,255.0,0.34,2.861,5.274,23.108
8390.5,2.865,0.707,-35.209,2.895,9.71,5.635,36.278,5.277,-1.738,-2.77,0.0,38.3,39.2,9.69,3.065,0.711,-1.033,1.493,-1.04,-3.231,26.484,0.0,254.84,,266.0,255.0,0.2,2.862,5.28,23.354
8391.0,2.865,0.707,-35.209,2.895,9.71,5.635,36.278,5.277,-1.738,-2.77,0.0,38.3,39.2,9.69,3.065,0.815,-0.816,1.363,-1.009,-3.231,26.484,0.0,254.84,,266.0,255.0,0.033,2.862,5.257,23.478
8391.5,2.865,0.707,-35.209,2.895,9.71,5.632,36.304,5.293,-1.674,-2.768,0.0,38.267,39.162,9.69,3.065,0.908,-0.841,1.406,-0.744,-3.233,26.484,0.0,255.84,,266.0,255.0,0.088,2.862,5.247,23.575
8392.0,2.865,0.707,-35.209,2.895,9.71,5.632,36.304,5.293,-1.674,-2.768,0.0,38.3,39.2,9.69,3.065,0.93,-0.934,1.55,-0.408,-3.233,26.484,0.0,255.84,,266.0,255.0,0.182,2.862,5.246,23.6
8392.5,3.153,0.764,-35.209,2.972,9.728,5.632,36.304,5.293,-1.674,-2.768,0.0,38.3,39.2,9.761,3.19,0.715,-0.738,1.564,-0.297,-3.233,26.484,0.0,255.44,,266.0,255.0,0.284,2.862,5.238,23.613
8393.0,3.153,0.764,-35.209,2.972,9.728,5.632,36.304,5.293,-1.674,-2.768,0.0,38.3,39.2,9.761,3.19,0.728,-0.697,1.611,-0.467,-3.233,26.484,0.0,255.44,,266.0,255.0,0.311,2.867,5.257,23.729
8393.5,3.153,0.764,-35.209,2.972,9.728,5.632,36.304,5.293,-1.674,-2.768,0.0,38.3,39.2,9.761,3.19,0.734,-0.668,1.551,-0.746,-3.233,26.484,0.0,254.54,,266.0,255.0,0.294,2.871,5.265,23.694
8394.0,3.153,0.764,-35.209,2.972,9.728,5.632,36.304,5.293,-1.674,-2.768,0.0,38.3,39.2,9.761,3.19,1.198,-0.783,1.474,-0.817,-3.233,26.484,0.0,254.54,,266.0,255.0,0.218,2.876,5.294,23.728
8394.5,3.153,0.764,-35.209,2.972,9.728,5.626,36.282,5.306,-1.633,-2.773,0.0,38.257,39.176,9.761,3.19,1.257,-0.841,1.533,-0.786,-3.226,26.488,0.0,255.84,,266.0,255.0,0.268,2.88,5.273,23.746
8395.0,3.153,0.764,-35.209,2.972,9.728,5.626,36.282,5.306,-1.633,-2.773,0.0,38.3,39.2,9.761,3.19,1.037,-0.82,1.448,-0.838,-3.226,26.488,0.0,255.84,,266.0,255.0,0.291,2.885,5.283,23.685
8395.5,2.485,0.678,-33.85,3.036,9.646,5.626,36.282,5.306,-1.633,-2.773,0.0,38.3,39.2,9.896,3.035,0.801,-0.82,1.442,-0.576,-3.226,26.488,0.0,256.04,,265.0,255.0,0.207,2.889,5.287,23.661
8396.0,2.485,0.678,-33.85,3.036,9.646,5.626,36.282,5.306,-1.633,-2.773,0.0,38.3,39.2,9.896,3.035,0.454,-0.558,1.388,-0.563,-3.226,26.488,0.0,256.04,,265.0,255.0,0.212,2.883,5.27,23.654
8396.5,2.485,0.678,-33.85,3.036,9.646,5.626,36.282,5.306,-1.633,-2.773,0.0,38.3,39.2,9.896,3.035,0.994,-0.571,1.699,-0.587,-3.226,26.488,0.0,255.74,,265.0,255.0,0.18,2.876,5.283,23.642
8397.0,2.485,0.678,-33.85,3.036,9.646,5.626,36.282,5.306,-1.633,-2.773,0.0,38.3,39.2,9.896,3.035,0.63,-0.59,1.538,-0.697,-3.226,26.488,0.0,255.74,,265.0,255.0,0.384,2.87,5.302,23.628
8397.5,2.485,0.678,-33.85,3.036,9.646,5.626,36.282,5.306,-1.633,-2.773,0.0,38.3,39.2,9.896,3.035,1.116,-0.645,1.358,-0.64,-3.226,26.488,0.0,255.14,,265.0,255.0,0.22,2.863,5.293,23.651
8398.0,2.485,0.678,-33.85,3.036,9.646,5.613,36.286,5.281,-1.601,-2.775,0.0,38.238,39.098,9.896,3.035,0.822,-0.812,1.554,-0.447,-3.223,26.491,0.0,255.14,,265.0,255.0,0.297,2.857,5.291,23.713
8398.5,2.485,0.678,-33.85,3.036,9.646,5.613,36.286,5.281,-1.601,-2.775,0.0,38.2,39.1,9.896,3.035,0.854,-0.859,1.712,-0.292,-3.223,26.491,0.0,255.84,,265.0,255.0,0.279,2.851,5.299,23.762
8399.0,3.002,0.702,-35.209,2.968,9.941,5.613,36.286,5.281,-1.601,-2.775,0.0,38.2,39.1,9.544,3.019,0.938,-0.637,1.852,-0.515,-3.223,26.491,0.0,255.84,,265.0,255.0,0.353,2.845,5.307,23.797
8399.5,3.002,0.702,-35.209,2.968,9.941,5.613,36.286,5.281,-1.601,-2.775,0.0,38.2,39.1,9.544,3.019,0.576,-0.418,1.517,-0.706,-3.223,26.491,0.0,255.14,,265.0,255.0,0.409,2.848,5.326,23.779
8400.0,3.002,0.702,-35.209,2.968,9.941,5.613,36.286,5.281,-1.601,-2.775,0.0,38.2,39.1,9.544,3.019,1.143,-0.584,1.707,-0.721,-3.223,26.491,0.0,255.14,,265.0,255.0,0.242,2.85,5.345,23.812
8400.5,3.002,0.702,-35.209,2.968,9.941,5.613,36.286,5.281,-1.601,-2.775,0.0,38.2,39.1,9.544,3.019,1.289,-0.494,1.446,-0.433,-3.223,26.491,0.0,254.24,,265.0,255.0,0.386,2.853,5.347,23.81
8401.0,3.002,0.702,-35.209,2.968,9.941,5.622,36.268,5.29,-1.573,-2.78,0.0,38.218,39.088,9.544,3.019,1.298,-0.753,1.66,-0.734,-3.223,26.488,0.0,254.24,,265.0,255.0,0.452,2.855,5.341,23.9
8401.5,3.002,0.702,-35.209,2.968,9.941,5.622,36.268,5.29,-1.573,-2.78,0.0,38.2,39.1,9.544,3.019,1.091,-0.541,1.242,-0.736,-3.223,26.488,0.0,253.84,,266.0,255.0,0.368,2.858,5.363,23.907
8402.0,2.607,0.687,-33.702,3.077,9.609,5.622,36.268,5.29,-1.573,-2.78,0.0,38.2,39.1,9.877,2.824,0.847,-0.642,1.164,-0.459,-3.223,26.488,0.0,253.84,,266.0,255.0,0.264,2.86,5.377,23.882
8402.5,2.607,0.687,-33.702,3.077,9.609,5.622,36.268,5.29,-1.573,-2.78,0.0,38.2,39.1,9.877,2.824,1.076,-0.738,1.534,-0.454,-3.223,26.488,0.0,254.54,,266.0,255.0,0.228,2.856,5.377,23.862
8403.0,2.607,0.687,-33.702,3.077,9.609,5.622,36.268,5.29,-1.573,-2.78,0.0,38.2,39.1,9.877,2.824,0.464,-0.475,1.242,-0.445,-3.223,26.488,0.0,254.54,,266.0,255.0,0.354,2.852,5.354,23.864
8403.5,2.607,0.687,-33.702,3.077,9.609,5.622,36.268,5.29,-1.573,-2.78,0.0,38.2,39.1,9.877,2.824,0.672,-0.668,1.469,-0.48,-3.223,26.488,0.0,253.84,,267.0,255.0,0.196,2.848,5.392,23.864
8404.0,2.607,0.687,-33.702,3.077,9.609,5.612,36.299,5.281,-1.526,-2.778,0.0,38.217,39.053,9.877,2.824,0.619,-0.579,1.426,-0.773,-3.217,26.486,0.0,253.84,,267.0,255.0,0.248,2.844,5.371,23.882
8404.5,2.607,0.687,-33.702,3.077,9.609,5.612,36.299,5.281,-1.526,-2.778,0.0,38.2,39.1,9.877,2.824,1.135,-0.546,1.625,-0.395,-3.217,26.486,0.0,254.64,,267.0,255.0,0.173,2.84,5.409,23.882
8405.0,2.607,0.687,-33.702,3.077,9.609,5.612,36.299,5.281,-1.526,-2.778,0.0,38.2,39.1,9.877,2.824,1.359,-0.758,1.782,-0.138,-3.217,26.486,0.0,254.64,,267.0,255.0,0.455,2.836,5.385,23.869
8405.5,2.878,0.691,-35.209,3.044,9.791,5.612,36.299,5.281,-1.526,-2.778,0.0,38.2,39.1,9.802,2.943,1.21,-0.819,1.868,-0.226,-3.217,26.486,0.0,254.44,,267.0,255.0,0.561,2.832,5.396,23.853
8406.0,2.878,0.691,-35.209,3.044,9.791,5.612,36.299,5.281,-1.526,-2.778,0.0,38.2,39.1,9.802,2.943,0.966,-0.863,1.809,-0.405,-3.217,26.486,0.0,254.44,,267.0,255.0,0.508,2.833,5.382,23.813
8406.5,2.878,0.691,-35.209,3.044,9.791,5.612,36.299,5.281,-1.526,-2.778,0.0,38.2,39.1,9.802,2.943,0.832,-0.808,1.788,-0.534,-3.217,26.486,0.0,254.74,,267.0,255.0,0.377,2.834,5.388,23.76
8407.0,2.878,0.691,-35.209,3.044,9.791,5.612,36.299,5.281,-1.526,-2.778,0.0,38.2,39.1,9.802,2.943,0.837,-0.43,1.761,-0.637,-3.217,26.486,0.0,254.74,,267.0,255.0,0.319,2.834,5.392,23.803
8407.5,2.878,0.691,-35.209,3.044,9.791,5.663,36.274,5.264,-1.5,-2.78,0.0,38.207,39.068,9.802,2.943,1.049,-0.382,1.686,-0.565,-3.213,26.485,0.0,254.54,,267.0,255.0,0.383,2.835,5.392,23.808
8408.0,2.878,0.691,-35.209,3.044,9.791,5.663,36.274,5.264,-1.5,-2.78,0.0,38.2,39.1,9.802,2.943,1.418,-0.754,1.908,-0.568,-3.213,26.485,0.0,254.54,,267.0,255.0,0.447,2.836,5.407,23.846
8408.5,3.251,0.805,-34.692,2.995,9.816,5.663,36.274,5.264,-1.5,-2.78,0.0,38.2,39.1,9.829,2.894,1.152,-0.586,1.468,-0.875,-3.213,26.485,0.0,256.04,,266.0,255.0,0.501,2.837,5.432,23.889
8409.0,3.251,0.805,-34.692,2.995,9.816,5.663,36.274,5.264,-1.5,-2.78,0.0,38.2,39.1,9.829,2.894,1.177,-0.739,1.533,-1.075,-3.213,26.485,0.0,256.04,,266.0,255.0,0.29,2.843,5.42,23.877
8409.5,3.251,0.805,-34.692,2.995,9.816,5.663,36.274,5.264,-1.5,-2.78,0.0,38.2,39.1,9.829,2.894,1.103,-0.712,1.533,-1.01,-3.213,26.485,0.0,255.14,,266.0,255.0,0.224,2.85,5.397,23.843
8410.0,3.251,0.805,-34.692,2.995,9.816,5.663,36.274,5.264,-1.5,-2.78,0.0,38.2,39.1,9.829,2.894,1.253,-0.606,1.48,-0.831,-3.213,26.485,0.0,255.14,,266.0,255.0,0.229,2.857,5.398,23.85
8410.5,3.251,0.805,-34.692,2.995,9.816,5.66,36.305,5.245,-1.432,-2.77,0.0,38.188,39.012,9.829,2.894,1.029,-0.68,1.464,-0.608,-3.212,26.485,0.0,256.04,,265.0,255.0,0.324,2.863,5.379,23.904
8411.0,3.251,0.805,-34.692,2.995,9.816,5.66,36.305,5.245,-1.432,-2.77,0.0,38.2,39.0,9.829,2.894,1.056,-0.798,1.7,-0.556,-3.212,26.485,0.0,256.04,,265.0,255.0,0.301,2.869,5.384,23.807
8411.5,3.251,0.805,-34.692,2.995,9.816,5.66,36.305,5.245,-1.432,-2.77,0.0,38.2,39.0,9.829,2.894,0.479,-0.65,1.035,-0.53,-3.212,26.485,0.0,253.54,,266.0,255.0,0.35,2.876,5.386,23.837
8412.0,2.849,0.743,-33.461,3.06,9.748,5.66,36.305,5.245,-1.432,-2.77,0.0,38.2,39.0,9.956,2.973,0.882,-0.825,1.577,-0.424,-3.212,26.485,0.0,253.54,,266.0,255.0,0.084,2.882,5.39,23.77
8412.5,2.849,0.743,-33.461,3.06,9.748,5.66,36.305,5.245,-1.432,-2.77,0.0,38.2,39.0,9.956,2.973,0.591,-0.552,1.307,-0.395,-3.212,26.485,0.0,255.24,,266.0,255.0,0.302,2.881,5.389,23.634
8413.0,2.849,0.743,-33.461,3.06,9.748,5.66,36.305,5.245,-1.432,-2.77,0.0,38.2,39.0,9.956,2.973,0.835,-0.734,1.682,-0.597,-3.212,26.485,0.0,255.24,,266.0,255.0,0.238,2.881,5.387,23.512
8413.5,2.849,0.743,-33.461,3.06,9.748,5.66,36.305,5.245,-1.432,-2.77,0.0,38.2,39.0,9.956,2.973,0.917,-0.705,1.801,-0.72,-3.212,26.485,0.0,251.54,,267.0,255.0,0.296,2.88,5.362,23.463
8414.0,2.849,0.743,-33.461,3.06,9.748,5.615,36.284,5.281,-1.416,-2.766,0.0,38.176,38.956,9.956,2.973,0.906,-0.732,1.634,-0.78,-3.214,26.488,0.0,251.54,,267.0,255.0,0.323,2.88,5.36,23.468
8414.5,2.849,0.743,-33.461,3.06,9.748,5.615,36.284,5.281,-1.416,-2.766,0.0,38.2,39.0,9.956,2.973,0.786,-0.817,1.654,-0.879,-3.214,26.488,0.0,253.64,,268.0,255.0,0.257,2.879,5.362,23.492
8415.0,2.413,0.588,-35.209,3.081,9.811,5.615,36.284,5.281,-1.416,-2.766,0.0,38.2,39.0,8.77,2.968,0.159,-0.697,1.143,-0.954,-3.214,26.488,0.0,253.64,,268.0,255.0,0.186,2.879,5.363,23.366
8415.5,2.413,0.588,-35.209,3.081,9.811,5.615,36.284,5.281,-1.416,-2.766,0.0,38.2,39.0,8.77,2.968,0.518,-0.756,1.412,-1.087,-3.214,26.488,0.0,253.14,,269.0,255.0,-0.087,2.871,5.359,23.321
8416.0,2.413,0.588,-35.209,3.081,9.811,5.615,36.284,5.281,-1.416,-2.766,0.0,38.2,39.0,8.77,2.968,0.76,-0.712,1.366,-0.856,-3.214,26.488,0.0,253.14,,269.0,255.0,0.022,2.864,5.332,23.218
8416.5,2.413,0.588,-35.209,3.081,9.811,5.615,36.284,5.281,-1.416,-2.766,0.0,38.2,39.0,8.77,2.968,1.081,-0.76,1.551,-0.939,-3.214,26.488,0.0,256.74,,268.0,255.0,0.14,2.856,5.324,23.173
8417.0,2.413,0.588,-35.209,3.081,9.811,5.667,36.294,5.298,-1.383,-2.777,0.0,38.156,38.967,8.77,2.968,1.026,-0.683,1.214,-0.65,-3.213,26.493,0.0,256.74,,268.0,255.0,0.233,2.849,5.327,23.122
8417.5,2.413,0.588,-35.209,3.081,9.811,5.667,36.294,5.298,-1.383,-2.777,0.0,38.2,39.0,8.77,2.968,0.841,-0.739,1.269,-0.373,-3.213,26.493,0.0,255.84,,268.0,255.0,0.227,2.842,5.313,23.07
8418.0,2.413,0.588,-35.209,3.081,9.811,5.667,36.294,5.298,-1.383,-2.777,0.0,38.2,39.0,8.77,2.968,0.579,-0.26,1.321,-0.296,-3.213,26.493,0.0,255.84,,268.0,255.0,0.249,2.835,5.323,22.897
8418.5,2.975,0.808,-33.644,3.085,9.734,5.667,36.294,5.298,-1.383,-2.777,0.0,38.2,39.0,9.845,2.957,0.768,-0.283,1.659,-0.278,-3.213,26.493,0.0,256.54,,267.0,255.0,0.336,2.828,5.329,22.862
8419.0,2.975,0.808,-33.644,3.085,9.734,5.667,36.294,5.298,-1.383,-2.777,0.0,38.2,39.0,9.845,2.957,1.535,-0.574,1.846,-0.399,-3.213,26.493,0.0,256.54,,267.0,255.0,0.467,2.83,5.337,22.839
8419.5,2.975,0.808,-33.644,3.085,9.734,5.667,36.294,5.298,-1.383,-2.777,0.0,38.2,39.0,9.845,2.957,1.382,-0.656,1.716,-0.472,-3.213,26.493,0.0,255.24,,267.0,255.0,0.602,2.833,5.367,22.811
8420.0,2.975,0.808,-33.644,3.085,9.734,5.667,36.294,5.298,-1.383,-2.777,0.0,38.2,39.0,9.845,2.957,1.071,-0.51,1.431,-0.377,-3.213,26.493,0.0,255.24,,267.0,255.0,0.493,2.835,5.377,22.695
8420.5,2.975,0.808,-33.644,3.085,9.734,5.631,36.234,5.294,-1.368,-2.766,0.0,38.147,38.942,9.845,2.957,0.772,-0.746,1.683,-0.304,-3.22,26.487,0.0,256.84,,266.0,255.0,0.404,2.837,5.396,22.678
8421.0,2.975,0.808,-33.644,3.085,9.734,5.631,36.234,5.294,-1.368,-2.766,0.0,38.1,38.9,9.845,2.957,0.933,-0.798,1.794,-0.348,-3.22,26.487,0.0,256.84,,266.0,255.0,0.351,2.84,5.411,22.677
8421.5,2.699,0.631,-35.209,2.981,9.779,5.631,36.234,5.294,-1.368,-2.766,0.0,38.1,38.9,9.602,3.011,1.108,-0.744,1.881,-0.529,-3.22,26.487,0.0,255.34,,266.0,255.0,0.395,2.842,5.407,22.704
8422.0,2.699,0.631,-35.209,2.981,9.779,5.631,36.234,5.294,-1.368,-2.766,0.0,38.1,38.9,9.602,3.011,0.96,-0.54,1.906,-0.679,-3.22,26.487,0.0,255.34,,266.0,255.0,0.429,2.839,5.408,22.822
8422.5,2.699,0.631,-35.209,2.981,9.779,5.631,36.234,5.294,-1.368,-2.766,0.0,38.1,38.9,9.602,3.011,1.505,-0.586,1.89,-0.362,-3.22,26.487,0.0,254.94,,266.0,255.0,0.412,2.837,5.408,22.909
8423.0,2.699,0.631,-35.209,2.981,9.779,5.631,36.234,5.294,-1.368,-2.766,0.0,38.1,38.9,9.602,3.011,1.438,-0.674,1.966,-0.109,-3.22,26.487,0.0,254.94,,266.0,255.0,0.612,2.835,5.41,22.941
8423.5,2.699,0.631,-35.209,2.981,9.779,5.583,36.228,5.283,-1.32,-2.776,0.0,38.123,38.895,9.602,3.011,1.028,-0.332,1.666,-0.134,-3.22,26.475,0.0,253.74,,267.0,255.0,0.655,2.833,5.418,22.917
8424.0,2.699,0.631,-35.209,2.981,9.779,5.583,36.228,5.283,-1.32,-2.776,0.0,38.1,38.9,9.602,3.011,0.832,-0.297,1.856,-0.372,-3.22,26.475,0.0,253.74,,267.0,255.0,0.557,2.83,5.433,22.926
8424.5,2.466,0.617,-35.209,3.049,9.827,5.583,36.228,5.283,-1.32,-2.776,0.0,38.1,38.9,9.647,2.929,0.826,-0.431,1.801,-0.484,-3.22,26.475,0.0,255.24,,267.0,255.0,0.505,2.828,5.453,23.053
8425.0,2.466,0.617,-35.209,3.049,9.827,5.583,36.228,5.283,-1.32,-2.776,0.0,38.1,38.9,9.647,2.929,0.863,-0.448,1.675,-0.556,-3.22,26.475,0.0,255.24,,267.0,255.0,0.428,2.822,5.478,23.155
8425.5,2.466,0.617,-35.209,3.049,9.827,5.583,36.228,5.283,-1.32,-2.776,0.0,38.1,38.9,9.647,2.929,1.444,-0.463,1.738,-0.486,-3.22,26.475,0.0,254.24,,267.0,255.0,0.384,2.817,5.488,23.192
8426.0,2.466,0.617,-35.209,3.049,9.827,5.583,36.228,5.283,-1.32,-2.776,0.0,38.1,38.9,9.647,2.929,1.343,-0.537,1.819,-0.212,-3.22,26.475,0.0,254.24,,267.0,255.0,0.558,2.811,5.498,23.275
8426.5,2.466,0.617,-35.209,3.049,9.827,5.583,36.228,5.283,-1.32,-2.776,0.0,38.1,38.9,9.647,2.929,1.44,-0.588,2.047,-0.296,-3.22,26.475,0.0,256.54,,266.0,255.0,0.603,2.805,5.488,23.301
8427.0,2.466,0.617,-35.209,3.049,9.827,5.598,36.268,5.333,-1.243,-2.753,0.0,38.122,38.885,9.647,2.929,1.604,-0.661,1.996,-0.218,-3.197,26.491,0.0,256.54,,266.0,255.0,0.651,2.8,5.499,23.323
8427.5,2.466,0.617,-35.209,3.049,9.827,5.598,36.268,5.333,-1.243,-2.753,0.0,38.1,38.9,9.647,2.929,1.299,-0.7,1.971,-0.312,-3.197,26.491,0.0,255.04,,266.0,255.0,0.68,2.794,5.498,23.354
8428.0,3.07,0.749,-35.209,2.98,9.709,5.598,36.268,5.333,-1.243,-2.753,0.0,38.1,38.9,9.775,3.036,1.644,-0.699,2.106,-0.076,-3.197,26.491,0.0,255.04,,266.0,255.0,0.565,2.789,5.504,23.383
8428.5,3.07,0.749,-35.209,2.98,9.709,5.598,36.268,5.333,-1.243,-2.753,0.0,38.1,38.9,9.775,3.036,1.052,-0.214,1.825,-0.102,-3.197,26.491,0.0,256.54,,265.0,255.0,0.744,2.793,5.505,23.261
8429.0,3.07,0.749,-35.209,2.98,9.709,5.598,36.268,5.333,-1.243,-2.753,0.0,38.1,38.9,9.775,3.036,1.309,-0.617,2.092,-0.267,-3.197,26.491,0.0,256.54,,265.0,255.0,0.64,2.798,5.513,23.222
8429.5,3.07,0.749,-35.209,2.98,9.709,5.598,36.268,5.333,-1.243,-2.753,0.0,38.1,38.9,9.775,3.036,1.72,-0.434,1.785,-0.243,-3.197,26.491,0.0,254.04,,265.0,255.0,0.629,2.802,5.521,23.187
8430.0,3.07,0.749,-35.209,2.98,9.709,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.844,9.775,3.036,1.289,-0.331,1.859,0.157,-3.196,26.486,0.0,254.04,,265.0,255.0,0.707,2.807,5.537,23.232
8430.5,3.07,0.749,-35.209,2.98,9.709,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.8,9.775,3.036,1.116,-0.376,1.935,-0.031,-3.196,26.486,0.0,255.74,,265.0,255.0,0.743,2.811,5.551,23.218
8431.0,3.593,0.877,-35.209,3.002,9.728,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.8,9.722,3.056,1.312,-0.476,2.073,-0.289,-3.196,26.486,0.0,255.74,,265.0,255.0,0.661,2.815,5.573,23.242
8431.5,3.593,0.877,-35.209,3.002,9.728,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.8,9.722,3.056,1.464,-0.48,2.049,-0.057,-3.196,26.486,0.0,254.14,,265.0,255.0,0.655,2.828,5.585,23.265
8432.0,3.593,0.877,-35.209,3.002,9.728,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.8,9.722,3.056,2.019,-0.265,2.13,0.357,-3.196,26.486,0.0,254.14,,265.0,255.0,0.744,2.841,5.6,23.424
8432.5,3.593,0.877,-35.209,3.002,9.728,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.8,9.722,3.056,1.706,-0.048,2.289,0.656,-3.196,26.486,0.0,254.34,,265.0,255.0,1.06,2.853,5.614,23.473
8433.0,3.593,0.877,-35.209,3.002,9.728,5.626,36.252,5.321,-1.207,-2.758,0.0,38.1,38.8,9.722,3.056,1.959,-0.045,2.523,0.299,-3.196,26.486,0.0,254.34,,265.0,255.0,1.151,2.865,5.659,23.497
8433.5,3.593,0.877,-35.209,3.002,9.728,5.67,36.207,5.299,-1.193,-2.741,0.0,38.096,38.86,9.722,3.056,2.174,-0.283,2.487,-0.055,-3.188,26.483,0.0,253.74,,266.0,255.0,1.184,2.877,5.661,23.472
8434.0,3.593,0.877,-35.209,3.002,9.728,5.67,36.207,5.299,-1.193,-2.741,0.0,38.1,38.9,9.722,3.056,2.161,-0.284,2.374,0.029,-3.188,26.483,0.0,253.74,,266.0,255.0,1.081,2.889,5.688,23.429
8434.5,3.258,0.857,-33.972,2.927,9.702,5.67,36.207,5.299,-1.193,-2.741,0.0,38.1,38.9,9.896,2.934,2.121,-0.265,2.378,0.293,-3.188,26.483,0.0,254.54,,266.0,255.0,1.07,2.9,5.708,23.366
8435.0,3.258,0.857,-33.972,2.927,9.702,5.67,36.207,5.299,-1.193,-2.741,0.0,38.1,38.9,9.896,2.934,2.025,-0.382,2.57,0.122,-3.188,26.483,0.0,254.54,,266.0,255.0,1.132,2.906,5.741,23.351
8435.5,3.258,0.857,-33.972,2.927,9.702,5.67,36.207,5.299,-1.193,-2.741,0.0,38.1,38.9,9.896,2.934,1.534,-0.322,2.354,-0.085,-3.188,26.483,0.0,254.44,,266.0,255.0,1.084,2.912,5.753,23.424
8436.0,3.258,0.857,-33.972,2.927,9.702,5.67,36.207,5.299,-1.193,-2.741,0.0,38.1,38.9,9.896,2.934,1.37,-0.385,2.18,-0.475,-3.188,26.483,0.0,254.44,,266.0,255.0,0.87,2.917,5.757,23.437
8436.5,3.258,0.857,-33.972,2.927,9.702,5.67,36.277,5.296,-1.127,-2.746,0.0,38.081,38.88,9.896,2.934,1.121,-0.369,1.636,-0.795,-3.202,26.482,0.0,255.24,,266.0,255.0,0.673,2.923,5.761,23.402
8437.0,3.258,0.857,-33.972,2.927,9.702,5.67,36.277,5.296,-1.127,-2.746,0.0,38.1,38.9,9.896,2.934,1.33,-0.294,1.895,0.079,-3.202,26.482,0.0,255.24,,266.0,255.0,0.398,2.929,5.745,23.417
8437.5,3.066,0.79,-33.351,3.021,9.758,5.67,36.277,5.296,-1.127,-2.746,0.0,38.1,38.9,9.955,2.916,1.249,-0.2,1.913,0.15,-3.202,26.482,0.0,254.24,,266.0,255.0,0.753,2.934,5.732,23.397
8438.0,3.066,0.79,-33.351,3.021,9.758,5.67,36.277,5.296,-1.127,-2.746,0.0,38.1,38.9,9.955,2.916,1.539,-0.403,2.285,0.121,-3.202,26.482,0.0,254.24,,266.0,255.0,0.778,2.936,5.743,23.421
8438.5,3.066,0.79,-33.351,3.021,9.758,5.67,36.277,5.296,-1.127,-2.746,0.0,38.1,38.9,9.955,2.916,2.007,-0.451,2.479,-0.184,-3.202,26.482,0.0,255.74,,266.0,255.0,0.885,2.938,5.737,23.41
8439.0,3.066,0.79,-33.351,3.021,9.758,5.67,36.277,5.296,-1.127,-2.746,0.0,38.1,38.9,9.955,2.916,1.603,-0.334,2.274,-0.345,-3.202,26.482,0.0,255.74,,266.0,255.0,0.963,2.94,5.75,23.406
8439.5,3.066,0.79,-33.351,3.021,9.758,5.683,36.26,5.277,-1.115,-2.758,0.0,38.076,38.838,9.955,2.916,1.67,-0.354,2.298,-0.374,-3.197,26.482,0.0,255.34,,266.0,255.0,0.8,2.942,5.75,23.378
8440.0,3.066,0.79,-33.351,3.021,9.758,5.683,36.26,5.277,-1.115,-2.758,0.0,38.1,38.8,9.955,2.916,1.878,-0.306,2.232,-0.413,-3.197,26.482,0.0,255.34,,266.0,255.0,0.81,2.944,5.748,23.413
8440.5,3.066,0.79,-33.351,3.021,9.758,5.683,36.26,5.277,-1.115,-2.758,0.0,38.1,38.8,9.955,2.916,1.755,-0.411,2.188,-0.4,-3.197,26.482,0.0,255.14,,266.0,255.0,0.848,2.946,5.738,23.415
8441.0,2.171,0.62,-34.135,3.046,9.586,5.683,36.26,5.277,-1.115,-2.758,0.0,38.1,38.8,9.867,3.008,1.763,-0.624,2.378,-0.179,-3.197,26.482,0.0,255.14,,266.0,255.0,0.783,2.948,5.731,23.429
8441.5,2.171,0.62,-34.135,3.046,9.586,5.683,36.26,5.277,-1.115,-2.758,0.0,38.1,38.8,9.867,3.008,1.71,-0.537,2.449,0.176,-3.197,26.482,0.0,254.34,,266.0,255.0,0.834,2.936,5.732,23.399
8442.0,2.171,0.62,-34.135,3.046,9.586,5.683,36.26,5.277,-1.115,-2.758,0.0,38.1,38.8,9.867,3.008,1.677,-0.355,2.382,-0.08,-3.197,26.482,0.0,254.34,,266.0,255.0,0.95,2.923,5.702,23.376
8442.5,2.171,0.62,-34.135,3.046,9.586,5.683,36.26,5.277,-1.115,-2.758,0.0,38.1,38.8,9.867,3.008,2.015,-0.323,2.502,-0.256,-3.197,26.482,0.0,255.34,,266.0,255.0,0.906,2.911,5.718,23.306
8443.0,2.171,0.62,-34.135,3.046,9.586,5.596,36.225,5.304,-1.08,-2.749,0.0,38.066,38.882,9.867,3.008,2.11,-0.324,2.493,-0.386,-3.193,26.489,0.0,255.34,,266.0,255.0,0.985,2.899,5.715,23.119
8443.5,2.171,0.62,-34.135,3.046,9.586,5.596,36.225,5.304,-1.08,-2.749,0.0,38.1,38.9,9.867,3.008,2.114,-0.382,2.424,-0.431,-3.193,26.489,0.0,255.44,,266.0,255.0,0.973,2.887,5.705,23.065
8444.0,2.975,0.69,-35.209,2.99,9.787,5.596,36.225,5.304,-1.08,-2.749,0.0,38.1,38.9,9.7,3.05,1.848,-0.49,2.408,0.032,-3.193,26.489,0.0,255.44,,266.0,255.0,0.931,2.875,5.705,23.04
