t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8444.5,2.975,0.69,-35.209,2.99,9.787,5.596,36.225,5.304,-1.08,-2.749,0.0,38.1,38.9,9.7,3.05,1.88,-0.336,2.549,0.116,-3.193,26.489,0.0,255.54,,266.0,255.0,0.95,2.877,5.717,23.023
8445.0,2.975,0.69,-35.209,2.99,9.787,5.596,36.225,5.304,-1.08,-2.749,0.0,38.1,38.9,9.7,3.05,1.564,0.092,2.441,0.227,-3.193,26.489,0.0,255.54,,266.0,255.0,1.052,2.878,5.706,23.013
8445.5,2.975,0.69,-35.209,2.99,9.787,5.596,36.225,5.304,-1.08,-2.749,0.0,38.1,38.9,9.7,3.05,1.901,0.044,2.565,0.116,-3.193,26.489,0.0,255.24,,266.0,255.0,1.081,2.88,5.719,23.028
8446.0,2.975,0.69,-35.209,2.99,9.787,5.623,36.221,5.311,-1.013,-2.752,0.0,38.053,38.807,9.7,3.05,2.194,-0.114,2.49,-0.089,-3.195,26.484,0.0,255.24,,266.0,255.0,1.157,2.881,5.723,23.046
8446.5,2.975,0.69,-35.209,2.99,9.787,5.623,36.221,5.311,-1.013,-2.752,0.0,38.1,38.8,9.7,3.05,2.099,-0.063,2.167,-0.079,-3.195,26.484,0.0,255.14,,266.0,255.0,1.12,2.883,5.791,23.165
8447.0,2.975,0.69,-35.209,2.99,9.787,5.623,36.221,5.311,-1.013,-2.752,0.0,38.1,38.8,9.7,3.05,1.966,-0.186,2.264,0.008,-3.195,26.484,0.0,255.14,,266.0,255.0,1.031,2.884,5.808,23.183
8447.5,3.053,0.721,-35.209,2.961,9.734,5.623,36.221,5.311,-1.013,-2.752,0.0,38.1,38.8,9.811,3.03,1.812,0.29,2.546,0.441,-3.195,26.484,0.0,254.94,,266.0,255.0,1.013,2.886,5.811,23.241
8448.0,3.053,0.721,-35.209,2.961,9.734,5.623,36.221,5.311,-1.013,-2.752,0.0,38.1,38.8,9.811,3.03,1.92,0.259,2.655,0.189,-3.195,26.484,0.0,254.94,,266.0,255.0,1.272,2.889,5.801,23.285
8448.5,3.053,0.721,-35.209,2.961,9.734,5.623,36.221,5.311,-1.013,-2.752,0.0,38.1,38.8,9.811,3.03,2.429,-0.028,2.691,0.235,-3.195,26.484,0.0,255.54,,266.0,255.0,1.256,2.891,5.855,23.34
8449.0,3.053,0.721,-35.209,2.961,9.734,5.623,36.221,5.311,-1.013,-2.752,0.0,38.1,38.8,9.811,3.03,2.313,-0.045,2.582,-0.043,-3.195,26.484,0.0,255.54,,266.0,255.0,1.332,2.894,5.849,23.366
8449.5,3.053,0.721,-35.209,2.961,9.734,5.643,36.203,5.33,-0.966,-2.744,0.0,38.039,38.877,9.811,3.03,2.062,-0.135,2.477,-0.002,-3.2,26.485,0.0,255.34,,266.0,255.0,1.202,2.897,5.906,23.443
8450.0,3.053,0.721,-35.209,2.961,9.734,5.643,36.203,5.33,-0.966,-2.744,0.0,38.0,38.9,9.811,3.03,1.879,-0.125,2.382,0.101,-3.2,26.485,0.0,255.34,,266.0,255.0,1.1,2.899,5.918,23.479
8450.5,2.82,0.713,-34.979,2.948,9.751,5.643,36.203,5.33,-0.966,-2.744,0.0,38.0,38.9,9.798,3.171,1.584,-0.183,2.29,0.12,-3.2,26.485,0.0,255.64,,266.0,255.0,1.059,2.902,5.927,23.482
8451.0,2.82,0.713,-34.979,2.948,9.751,5.643,36.203,5.33,-0.966,-2.744,0.0,38.0,38.9,9.798,3.171,1.632,-0.148,2.467,-0.135,-3.2,26.485,0.0,255.64,,266.0,255.0,0.953,2.9,5.931,23.456
8451.5,2.82,0.713,-34.979,2.948,9.751,5.643,36.203,5.33,-0.966,-2.744,0.0,38.0,38.9,9.798,3.171,1.73,-0.103,2.399,-0.095,-3.2,26.485,0.0,255.54,,266.0,255.0,0.954,2.899,5.925,23.375
8452.0,2.82,0.713,-34.979,2.948,9.751,5.643,36.203,5.33,-0.966,-2.744,0.0,38.0,38.9,9.798,3.171,2.062,-0.04,2.384,0.242,-3.2,26.485,0.0,255.54,,266.0,255.0,0.983,2.898,5.904,23.379
8452.5,2.82,0.713,-34.979,2.948,9.751,5.607,36.255,5.336,-0.901,-2.76,0.0,38.037,38.808,9.798,3.171,1.984,-0.159,2.632,0.79,-3.195,26.484,0.0,255.44,,266.0,255.0,1.162,2.896,5.922,23.299
8453.0,2.82,0.713,-34.979,2.948,9.751,5.607,36.255,5.336,-0.901,-2.76,0.0,38.0,38.8,9.798,3.171,1.996,0.151,2.772,0.5,-3.195,26.484,0.0,255.44,,266.0,255.0,1.312,2.895,5.907,23.318
8453.5,2.145,0.608,-33.388,2.996,9.732,5.607,36.255,5.336,-0.901,-2.76,0.0,38.0,38.8,9.869,2.9,1.925,0.141,2.708,0.209,-3.195,26.484,0.0,255.24,,266.0,255.0,1.355,2.894,5.958,23.397
8454.0,2.145,0.608,-33.388,2.996,9.732,5.607,36.255,5.336,-0.901,-2.76,0.0,38.0,38.8,9.869,2.9,2.059,-0.15,2.801,-0.063,-3.195,26.484,0.0,255.24,,266.0,255.0,1.246,2.882,5.96,23.355
8454.5,2.145,0.608,-33.388,2.996,9.732,5.607,36.255,5.336,-0.901,-2.76,0.0,38.0,38.8,9.869,2.9,1.447,0.1,2.471,-0.154,-3.195,26.484,0.0,254.14,,266.0,255.0,1.162,2.87,5.961,23.329
8455.0,2.145,0.608,-33.388,2.996,9.732,5.607,36.255,5.336,-0.901,-2.76,0.0,38.0,38.8,9.869,2.9,2.021,-0.041,2.699,-0.093,-3.195,26.484,0.0,254.14,,266.0,255.0,0.966,2.858,5.972,23.347
8455.5,2.145,0.608,-33.388,2.996,9.732,5.607,36.255,5.336,-0.901,-2.76,0.0,38.0,38.8,9.869,2.9,2.035,-0.022,2.662,-0.074,-3.195,26.484,0.0,255.04,,266.0,255.0,1.146,2.846,5.95,23.344
8456.0,2.145,0.608,-33.388,2.996,9.732,5.569,36.242,5.324,-0.862,-2.762,0.0,38.028,38.82,9.869,2.9,2.247,-0.014,2.69,-0.094,-3.196,26.485,0.0,255.04,,266.0,255.0,1.15,2.835,5.961,23.352
8456.5,2.145,0.608,-33.388,2.996,9.732,5.569,36.242,5.324,-0.862,-2.762,0.0,38.0,38.8,9.869,2.9,2.269,-0.134,2.79,0.66,-3.196,26.485,0.0,255.04,,266.0,255.0,1.207,2.823,5.954,23.371
8457.0,3.011,0.754,-34.911,2.962,9.794,5.569,36.242,5.324,-0.862,-2.762,0.0,38.0,38.8,9.745,2.832,2.191,0.319,2.894,0.603,-3.196,26.485,0.0,255.04,,266.0,255.0,1.396,2.812,5.963,23.392
8457.5,3.011,0.754,-34.911,2.962,9.794,5.569,36.242,5.324,-0.862,-2.762,0.0,38.0,38.8,9.745,2.832,1.996,0.159,2.881,0.414,-3.196,26.485,0.0,255.24,,266.0,255.0,1.502,2.815,5.991,23.397
8458.0,3.011,0.754,-34.911,2.962,9.794,5.569,36.242,5.324,-0.862,-2.762,0.0,38.0,38.8,9.745,2.832,1.925,0.146,2.824,0.21,-3.196,26.485,0.0,255.24,,266.0,255.0,1.363,2.819,5.998,23.322
8458.5,3.011,0.754,-34.911,2.962,9.794,5.569,36.242,5.324,-0.862,-2.762,0.0,38.0,38.8,9.745,2.832,2.44,0.103,2.809,0.282,-3.196,26.485,0.0,255.14,,266.0,255.0,1.276,2.822,6.02,23.301
8459.0,3.011,0.754,-34.911,2.962,9.794,5.623,36.223,5.348,-0.83,-2.755,0.0,38.029,38.822,9.745,2.832,2.496,0.051,2.762,0.493,-3.192,26.482,0.0,255.14,,266.0,255.0,1.408,2.825,6.049,23.339
8459.5,3.011,0.754,-34.911,2.962,9.794,5.623,36.223,5.348,-0.83,-2.755,0.0,38.0,38.8,9.745,2.832,2.357,-0.156,2.913,0.155,-3.192,26.482,0.0,255.04,,266.0,255.0,1.45,2.828,6.04,23.342
8460.0,3.213,0.774,-35.19,2.946,9.827,5.623,36.223,5.348,-0.83,-2.755,0.0,38.0,38.8,9.787,2.898,2.237,0.163,2.7,0.519,-3.192,26.482,0.0,255.04,,266.0,255.0,1.317,2.831,6.053,23.336
8460.5,3.213,0.774,-35.19,2.946,9.827,5.623,36.223,5.348,-0.83,-2.755,0.0,38.0,38.8,9.787,2.898,2.101,0.115,2.897,0.58,-3.192,26.482,0.0,254.84,,266.0,255.0,1.405,2.837,6.071,23.31
8461.0,3.213,0.774,-35.19,2.946,9.827,5.623,36.223,5.348,-0.83,-2.755,0.0,38.0,38.8,9.787,2.898,2.743,0.061,3.11,0.682,-3.192,26.482,0.0,254.84,,266.0,255.0,1.423,2.843,6.081,23.315
8461.5,3.213,0.774,-35.19,2.946,9.827,5.623,36.223,5.348,-0.83,-2.755,0.0,38.0,38.8,9.787,2.898,2.783,-0.025,3.174,0.192,-3.192,26.482,0.0,254.94,,266.0,255.0,1.649,2.849,6.069,23.303
8462.0,3.213,0.774,-35.19,2.946,9.827,5.623,36.223,5.348,-0.83,-2.755,0.0,38.0,38.8,9.787,2.898,2.551,0.086,2.784,0.512,-3.192,26.482,0.0,254.94,,266.0,255.0,1.531,2.855,6.089,23.274
8462.5,3.213,0.774,-35.19,2.946,9.827,5.621,36.201,5.327,-0.795,-2.752,0.0,38.029,38.839,9.787,2.898,2.569,0.053,3.04,0.871,-3.194,26.486,0.0,254.54,,266.0,255.0,1.483,2.861,6.093,23.241
8463.0,3.213,0.774,-35.19,2.946,9.827,5.621,36.201,5.327,-0.795,-2.752,0.0,38.0,38.8,9.787,2.898,2.38,0.106,3.169,0.863,-3.194,26.486,0.0,254.54,,266.0,255.0,1.633,2.867,6.103,23.293
8463.5,3.164,0.828,-34.184,2.949,9.802,5.621,36.201,5.327,-0.795,-2.752,0.0,38.0,38.8,9.93,2.802,2.631,0.087,3.28,0.575,-3.194,26.486,0.0,254.34,,266.0,255.0,1.63,2.873,6.103,23.148
8464.0,3.164,0.828,-34.184,2.949,9.802,5.621,36.201,5.327,-0.795,-2.752,0.0,38.0,38.8,9.93,2.802,2.195,0.047,3.021,0.44,-3.194,26.486,0.0,254.34,,266.0,255.0,1.643,2.877,6.136,23.083
8464.5,3.164,0.828,-34.184,2.949,9.802,5.621,36.201,5.327,-0.795,-2.752,0.0,38.0,38.8,9.93,2.802,2.243,0.147,3.057,0.208,-3.194,26.486,0.0,255.04,,266.0,255.0,1.426,2.882,6.153,23.151
8465.0,3.164,0.828,-34.184,2.949,9.802,5.621,36.201,5.327,-0.795,-2.752,0.0,38.0,38.8,9.93,2.802,2.365,0.165,3.069,0.129,-3.194,26.486,0.0,255.04,,266.0,255.0,1.414,2.887,6.143,23.212
8465.5,3.164,0.828,-34.184,2.949,9.802,5.663,36.246,5.311,-0.715,-2.75,0.0,38.029,38.858,9.93,2.802,2.417,-0.026,2.859,0.094,-3.188,26.482,0.0,254.84,,266.0,255.0,1.432,2.891,6.141,23.265
8466.0,3.164,0.828,-34.184,2.949,9.802,5.663,36.246,5.311,-0.715,-2.75,0.0,38.0,38.9,9.93,2.802,2.585,-0.018,2.863,0.096,-3.188,26.482,0.0,254.84,,266.0,255.0,1.336,2.896,6.167,23.318
8466.5,2.469,0.668,-33.511,3.016,9.725,5.663,36.246,5.311,-0.715,-2.75,0.0,38.0,38.9,9.966,2.989,2.577,-0.036,2.818,0.538,-3.188,26.482,0.0,254.74,,266.0,255.0,1.382,2.9,6.163,23.369
8467.0,2.469,0.668,-33.511,3.016,9.725,5.663,36.246,5.311,-0.715,-2.75,0.0,38.0,38.9,9.966,2.989,2.248,0.214,2.708,0.705,-3.188,26.482,0.0,254.74,,266.0,255.0,1.474,2.893,6.143,23.409
8467.5,2.469,0.668,-33.511,3.016,9.725,5.663,36.246,5.311,-0.715,-2.75,0.0,38.0,38.9,9.966,2.989,2.148,0.348,3.01,0.714,-3.188,26.482,0.0,254.74,,266.0,255.0,1.469,2.886,6.161,23.468
8468.0,2.469,0.668,-33.511,3.016,9.725,5.663,36.246,5.311,-0.715,-2.75,0.0,38.0,38.9,9.966,2.989,2.365,0.212,3.079,0.535,-3.188,26.482,0.0,254.74,,266.0,255.0,1.555,2.879,6.173,23.522
8468.5,2.469,0.668,-33.511,3.016,9.725,5.636,36.257,5.31,-0.678,-2.754,0.0,38.033,38.845,9.966,2.989,2.141,0.219,2.825,0.278,-3.18,26.49,0.0,254.64,,266.0,255.0,1.548,2.873,6.2,23.556
8469.0,2.469,0.668,-33.511,3.016,9.725,5.636,36.257,5.31,-0.678,-2.754,0.0,38.0,38.8,9.966,2.989,1.734,0.22,2.558,0.061,-3.18,26.49,0.0,254.64,,266.0,255.0,1.366,2.866,6.199,23.579
8469.5,2.469,0.668,-33.511,3.016,9.725,5.636,36.257,5.31,-0.678,-2.754,0.0,38.0,38.8,9.966,2.989,2.288,0.075,2.806,0.612,-3.18,26.49,0.0,254.64,,266.0,255.0,1.143,2.859,6.197,23.596
8470.0,2.863,0.687,-35.209,3.018,9.75,5.636,36.257,5.31,-0.678,-2.754,0.0,38.0,38.8,9.742,2.904,2.562,0.046,3.008,0.709,-3.18,26.49,0.0,254.64,,266.0,255.0,1.445,2.853,6.19,23.581
8470.5,2.863,0.687,-35.209,3.018,9.75,5.636,36.257,5.31,-0.678,-2.754,0.0,38.0,38.8,9.742,2.904,2.146,0.148,2.757,0.481,-3.18,26.49,0.0,254.84,,266.0,255.0,1.581,2.853,6.172,23.663
8471.0,2.863,0.687,-35.209,3.018,9.75,5.636,36.257,5.31,-0.678,-2.754,0.0,38.0,38.8,9.742,2.904,1.983,0.011,2.875,0.484,-3.18,26.49,0.0,254.84,,266.0,255.0,1.383,2.853,6.183,23.702
8471.5,2.863,0.687,-35.209,3.018,9.75,5.636,36.257,5.31,-0.678,-2.754,0.0,38.0,38.8,9.742,2.904,1.871,0.114,2.745,0.297,-3.18,26.49,0.0,255.14,,266.0,255.0,1.338,2.854,6.176,23.746
8472.0,2.863,0.687,-35.209,3.018,9.75,5.647,36.26,5.311,-0.656,-2.752,0.0,38.038,38.897,9.742,2.904,1.599,0.068,2.546,0.229,-3.169,26.495,0.0,255.14,,266.0,255.0,1.257,2.854,6.179,23.741
8472.5,2.863,0.687,-35.209,3.018,9.75,5.647,36.26,5.311,-0.656,-2.752,0.0,38.0,38.9,9.742,2.904,1.768,-0.115,2.527,0.005,-3.169,26.495,0.0,255.34,,266.0,255.0,1.111,2.854,6.176,23.843
8473.0,2.646,0.725,-33.028,3.064,9.664,5.647,36.26,5.311,-0.656,-2.752,0.0,38.0,38.9,9.901,3.019,1.98,0.074,2.557,-0.106,-3.169,26.495,0.0,255.34,,266.0,255.0,1.046,2.854,6.183,23.864
8473.5,2.646,0.725,-33.028,3.064,9.664,5.647,36.26,5.311,-0.656,-2.752,0.0,38.0,38.9,9.901,3.019,2.331,-0.007,2.616,0.167,-3.169,26.495,0.0,255.64,,266.0,255.0,1.126,2.851,6.16,23.847
8474.0,2.646,0.725,-33.028,3.064,9.664,5.647,36.26,5.311,-0.656,-2.752,0.0,38.0,38.9,9.901,3.019,2.392,-0.008,2.587,0.284,-3.169,26.495,0.0,255.64,,266.0,255.0,1.277,2.847,6.157,23.728
8474.5,2.646,0.725,-33.028,3.064,9.664,5.647,36.26,5.311,-0.656,-2.752,0.0,38.0,38.9,9.901,3.019,1.922,-0.135,2.561,0.298,-3.169,26.495,0.0,255.24,,266.0,255.0,1.314,2.844,6.151,23.874
8475.0,2.646,0.725,-33.028,3.064,9.664,5.63,36.274,5.296,-0.651,-2.75,0.0,38.033,38.876,9.901,3.019,2.201,-0.159,2.852,0.361,-3.18,26.482,0.0,255.24,,266.0,255.0,1.162,2.841,6.12,24.038
8475.5,2.646,0.725,-33.028,3.064,9.664,5.63,36.274,5.296,-0.651,-2.75,0.0,38.0,38.9,9.901,3.019,2.354,0.13,2.978,0.294,-3.18,26.482,0.0,255.14,,266.0,255.0,1.314,2.838,6.116,24.073
8476.0,2.646,0.725,-33.028,3.064,9.664,5.63,36.274,5.296,-0.651,-2.75,0.0,38.0,38.9,9.901,3.019,2.144,0.101,2.756,0.271,-3.18,26.482,0.0,255.14,,266.0,255.0,1.439,2.834,6.099,24.092
8476.5,2.81,0.692,-35.201,3.03,9.747,5.63,36.274,5.296,-0.651,-2.75,0.0,38.0,38.9,9.766,2.95,2.147,0.169,2.579,0.194,-3.18,26.482,0.0,255.54,,266.0,255.0,1.318,2.831,6.107,24.119
8477.0,2.81,0.692,-35.201,3.03,9.747,5.63,36.274,5.296,-0.651,-2.75,0.0,38.0,38.9,9.766,2.95,2.363,-0.051,2.779,0.27,-3.18,26.482,0.0,255.54,,266.0,255.0,1.272,2.831,6.124,24.138
8477.5,2.81,0.692,-35.201,3.03,9.747,5.63,36.274,5.296,-0.651,-2.75,0.0,38.0,38.9,9.766,2.95,2.465,0.065,2.718,0.407,-3.18,26.482,0.0,255.24,,266.0,255.0,1.34,2.831,6.135,24.125
8478.0,2.81,0.692,-35.201,3.03,9.747,5.63,36.274,5.296,-0.651,-2.75,0.0,38.0,38.9,9.766,2.95,2.157,0.311,2.506,0.862,-3.18,26.482,0.0,255.24,,266.0,255.0,1.414,2.83,6.14,24.151
8478.5,2.81,0.692,-35.201,3.03,9.747,5.627,36.25,5.344,-0.624,-2.74,0.0,38.05,38.898,9.766,2.95,2.09,0.011,2.853,0.522,-3.173,26.494,0.0,255.14,,266.0,255.0,1.459,2.83,6.155,24.05
8479.0,2.81,0.692,-35.201,3.03,9.747,5.627,36.25,5.344,-0.624,-2.74,0.0,38.1,38.9,9.766,2.95,1.91,-0.032,2.802,0.343,-3.173,26.494,0.0,255.14,,266.0,255.0,1.369,2.83,6.163,24.063
8479.5,2.995,0.693,-35.209,3.02,9.786,5.627,36.25,5.344,-0.624,-2.74,0.0,38.1,38.9,9.734,2.998,1.808,0.2,2.743,0.221,-3.173,26.494,0.0,255.04,,266.0,255.0,1.256,2.829,6.163,24.13
8480.0,2.995,0.693,-35.209,3.02,9.786,5.627,36.25,5.344,-0.624,-2.74,0.0,38.1,38.9,9.734,2.998,2.322,0.279,2.842,0.449,-3.173,26.494,0.0,255.04,,266.0,255.0,1.243,2.832,6.132,24.17
8480.5,2.995,0.693,-35.209,3.02,9.786,5.627,36.25,5.344,-0.624,-2.74,0.0,38.1,38.9,9.734,2.998,2.698,0.027,3.023,0.959,-3.173,26.494,0.0,254.74,,266.0,255.0,1.473,2.835,6.142,24.139
8481.0,2.995,0.693,-35.209,3.02,9.786,5.627,36.25,5.344,-0.624,-2.74,0.0,38.1,38.9,9.734,2.998,2.596,0.234,2.825,0.853,-3.173,26.494,0.0,254.74,,266.0,255.0,1.677,2.837,6.155,24.073
8481.5,2.995,0.693,-35.209,3.02,9.786,5.615,36.223,5.332,-0.6,-2.748,0.0,38.051,38.925,9.734,2.998,2.135,0.37,2.881,0.703,-3.175,26.495,0.0,255.24,,266.0,255.0,1.627,2.84,6.162,23.955
8482.0,2.995,0.693,-35.209,3.02,9.786,5.615,36.223,5.332,-0.6,-2.748,0.0,38.1,38.9,9.734,2.998,2.112,0.367,2.977,0.712,-3.175,26.495,0.0,255.24,,266.0,255.0,1.522,2.842,6.18,24.004
8482.5,2.455,0.643,-34.56,3.036,9.685,5.615,36.223,5.332,-0.6,-2.748,0.0,38.1,38.9,9.837,3.081,2.591,0.508,3.156,0.374,-3.175,26.495,0.0,255.14,,266.0,255.0,1.542,2.845,6.196,24.039
8483.0,2.455,0.643,-34.56,3.036,9.685,5.615,36.223,5.332,-0.6,-2.748,0.0,38.1,38.9,9.837,3.081,2.557,0.188,2.954,0.339,-3.175,26.495,0.0,255.14,,266.0,255.0,1.657,2.838,6.216,24.15
8483.5,2.455,0.643,-34.56,3.036,9.685,5.615,36.223,5.332,-0.6,-2.748,0.0,38.1,38.9,9.837,3.081,2.764,0.072,3.07,0.141,-3.175,26.495,0.0,254.94,,266.0,255.0,1.51,2.832,6.223,24.232
8484.0,2.455,0.643,-34.56,3.036,9.685,5.615,36.223,5.332,-0.6,-2.748,0.0,38.1,38.9,9.837,3.081,2.558,0.11,2.877,0.434,-3.175,26.495,0.0,254.94,,266.0,255.0,1.512,2.826,6.214,24.275
8484.5,2.455,0.643,-34.56,3.036,9.685,5.615,36.223,5.332,-0.6,-2.748,0.0,38.1,38.9,9.837,3.081,2.474,0.274,2.932,0.808,-3.175,26.495,0.0,254.64,,266.0,255.0,1.495,2.82,6.231,24.303
8485.0,2.455,0.643,-34.56,3.036,9.685,5.625,36.262,5.338,-0.54,-2.735,0.0,38.055,38.956,9.837,3.081,2.335,0.136,3.143,0.943,-3.184,26.502,0.0,254.64,,266.0,255.0,1.622,2.814,6.239,24.298
8485.5,2.455,0.643,-34.56,3.036,9.685,5.625,36.262,5.338,-0.54,-2.735,0.0,38.1,39.0,9.837,3.081,2.598,0.103,3.286,0.762,-3.184,26.502,0.0,255.14,,266.0,255.0,1.639,2.808,6.224,24.313
8486.0,2.624,0.702,-33.166,2.997,9.715,5.625,36.262,5.338,-0.54,-2.735,0.0,38.1,39.0,9.918,2.969,2.441,0.163,3.213,0.574,-3.184,26.502,0.0,255.14,,266.0,255.0,1.687,2.802,6.244,24.367
8486.5,2.624,0.702,-33.166,2.997,9.715,5.625,36.262,5.338,-0.54,-2.735,0.0,38.1,39.0,9.918,2.969,2.888,0.148,3.275,0.677,-3.184,26.502,0.0,255.34,,266.0,255.0,1.598,2.799,6.234,24.349
8487.0,2.624,0.702,-33.166,2.997,9.715,5.625,36.262,5.338,-0.54,-2.735,0.0,38.1,39.0,9.918,2.969,2.982,0.341,3.019,0.709,-3.184,26.502,0.0,255.34,,266.0,255.0,1.747,2.796,6.249,24.301
8487.5,2.624,0.702,-33.166,2.997,9.715,5.625,36.262,5.338,-0.54,-2.735,0.0,38.1,39.0,9.918,2.969,2.529,0.392,3.033,0.879,-3.184,26.502,0.0,255.54,,266.0,255.0,1.763,2.794,6.269,24.271
8488.0,2.624,0.702,-33.166,2.997,9.715,5.624,36.24,5.326,-0.511,-2.747,0.0,38.072,38.935,9.918,2.969,2.122,0.485,2.967,0.832,-3.175,26.503,0.0,255.54,,266.0,255.0,1.708,2.791,6.274,24.206
8488.5,2.624,0.702,-33.166,2.997,9.715,5.624,36.24,5.326,-0.511,-2.747,0.0,38.1,38.9,9.918,2.969,2.096,0.404,2.997,0.614,-3.175,26.503,0.0,255.24,,266.0,255.0,1.601,2.788,6.313,24.163
8489.0,2.824,0.755,-33.681,2.989,9.643,5.624,36.24,5.326,-0.511,-2.747,0.0,38.1,38.9,10.011,2.98,2.488,0.112,3.159,0.588,-3.175,26.503,0.0,255.24,,266.0,255.0,1.528,2.785,6.31,24.13
8489.5,2.824,0.755,-33.681,2.989,9.643,5.624,36.24,5.326,-0.511,-2.747,0.0,38.1,38.9,10.011,2.98,2.607,0.305,3.299,0.393,-3.175,26.503,0.0,255.34,,266.0,255.0,1.587,2.786,6.305,24.065
8490.0,2.824,0.755,-33.681,2.989,9.643,5.624,36.24,5.326,-0.511,-2.747,0.0,38.1,38.9,10.011,2.98,2.634,0.365,3.212,0.708,-3.175,26.503,0.0,255.34,,266.0,255.0,1.651,2.787,6.296,24.024
8490.5,2.824,0.755,-33.681,2.989,9.643,5.624,36.24,5.326,-0.511,-2.747,0.0,38.1,38.9,10.011,2.98,2.754,0.272,2.947,0.461,-3.175,26.503,0.0,255.34,,266.0,255.0,1.73,2.787,6.314,23.978
8491.0,2.824,0.755,-33.681,2.989,9.643,5.633,36.254,5.313,-0.463,-2.731,0.0,38.092,39.082,10.011,2.98,2.443,0.03,3.148,0.49,-3.173,26.524,0.0,255.34,,266.0,255.0,1.609,2.788,6.296,23.919
8491.5,2.824,0.755,-33.681,2.989,9.643,5.633,36.254,5.313,-0.463,-2.731,0.0,38.1,39.1,10.011,2.98,2.477,0.278,3.081,0.872,-3.173,26.524,0.0,255.14,,266.0,255.0,1.528,2.789,6.312,23.933
8492.0,2.824,0.755,-33.681,2.989,9.643,5.633,36.254,5.313,-0.463,-2.731,0.0,38.1,39.1,10.011,2.98,2.517,0.361,3.247,0.718,-3.173,26.524,0.0,255.14,,266.0,255.0,1.677,2.789,6.323,23.958
8492.5,3.113,0.782,-34.152,2.928,9.81,5.633,36.254,5.313,-0.463,-2.731,0.0,38.1,39.1,9.908,2.883,2.988,0.172,3.408,0.675,-3.173,26.524,0.0,255.04,,266.0,255.0,1.711,2.79,6.324,23.986
8493.0,3.113,0.782,-34.152,2.928,9.81,5.633,36.254,5.313,-0.463,-2.731,0.0,38.1,39.1,9.908,2.883,3.015,0.183,3.381,0.458,-3.173,26.524,0.0,255.04,,266.0,255.0,1.811,2.795,6.34,24.02
8493.5,3.113,0.782,-34.152,2.928,9.81,5.633,36.254,5.313,-0.463,-2.731,0.0,38.1,39.1,9.908,2.883,2.917,0.239,3.109,0.567,-3.173,26.524,0.0,255.34,,266.0,255.0,1.759,2.8,6.322,23.973
8494.0,3.113,0.782,-34.152,2.928,9.81,5.633,36.254,5.313,-0.463,-2.731,0.0,38.1,39.1,9.908,2.883,2.599,0.181,3.152,1.041,-3.173,26.524,0.0,255.34,,266.0,255.0,1.708,2.805,6.346,23.938
8494.5,3.113,0.782,-34.152,2.928,9.81,5.67,36.27,5.323,-0.417,-2.726,0.0,38.112,39.076,9.908,2.883,2.574,0.384,3.328,0.992,-3.16,26.523,0.0,255.44,,266.0,255.0,1.743,2.81,6.338,23.934
8495.0,3.113,0.782,-34.152,2.928,9.81,5.67,36.27,5.323,-0.417,-2.726,0.0,38.1,39.1,9.908,2.883,2.49,0.566,3.355,0.694,-3.16,26.523,0.0,255.44,,266.0,255.0,1.82,2.815,6.354,23.934
8495.5,3.242,0.757,-35.209,2.96,9.824,5.67,36.27,5.323,-0.417,-2.726,0.0,38.1,39.1,9.74,3.066,2.332,0.599,3.182,0.595,-3.16,26.523,0.0,255.64,,266.0,255.0,1.776,2.82,6.386,23.951
8496.0,3.242,0.757,-35.209,2.96,9.824,5.67,36.27,5.323,-0.417,-2.726,0.0,38.1,39.1,9.74,3.066,2.726,0.45,3.255,0.538,-3.16,26.523,0.0,255.64,,266.0,255.0,1.677,2.827,6.379,23.993
8496.5,3.242,0.757,-35.209,2.96,9.824,5.67,36.27,5.323,-0.417,-2.726,0.0,38.1,39.1,9.74,3.066,2.856,0.405,3.144,0.524,-3.16,26.523,0.0,255.54,,266.0,255.0,1.742,2.834,6.421,23.987
8497.0,3.242,0.757,-35.209,2.96,9.824,5.67,36.27,5.323,-0.417,-2.726,0.0,38.1,39.1,9.74,3.066,2.654,0.363,2.882,0.264,-3.16,26.523,0.0,255.54,,266.0,255.0,1.732,2.841,6.421,23.994
8497.5,3.242,0.757,-35.209,2.96,9.824,5.632,36.298,5.304,-0.37,-2.734,0.0,38.126,39.069,9.74,3.066,2.49,0.387,2.83,0.953,-3.162,26.532,0.0,254.94,,266.0,255.0,1.541,2.847,6.424,24.003
8498.0,3.242,0.757,-35.209,2.96,9.824,5.632,36.298,5.304,-0.37,-2.734,0.0,38.1,39.1,9.74,3.066,2.209,0.582,2.792,0.816,-3.162,26.532,0.0,254.94,,266.0,255.0,1.665,2.854,6.432,23.979
8498.5,3.242,0.757,-35.209,2.96,9.824,5.632,36.298,5.304,-0.37,-2.734,0.0,38.1,39.1,9.74,3.066,2.195,0.37,3.073,0.709,-3.162,26.532,0.0,254.94,,266.0,255.0,1.6,2.86,6.416,23.941
8499.0,2.599,0.708,-34.017,3.051,9.673,5.632,36.298,5.304,-0.37,-2.734,0.0,38.1,39.1,9.891,2.987,2.361,0.427,3.175,0.359,-3.162,26.532,0.0,254.94,,266.0,255.0,1.587,2.866,6.44,24.026
8499.5,2.599,0.708,-34.017,3.051,9.673,5.632,36.298,5.304,-0.37,-2.734,0.0,38.1,39.1,9.891,2.987,2.32,0.283,3.127,0.365,-3.162,26.532,0.0,255.64,,266.0,255.0,1.58,2.862,6.432,23.886
8500.0,2.599,0.708,-34.017,3.051,9.673,5.632,36.298,5.304,-0.37,-2.734,0.0,38.1,39.1,9.891,2.987,2.424,0.218,3.052,0.457,-3.162,26.532,0.0,255.64,,266.0,255.0,1.524,2.858,6.424,23.783
8500.5,2.599,0.708,-34.017,3.051,9.673,5.632,36.298,5.304,-0.37,-2.734,0.0,38.1,39.1,9.891,2.987,2.799,0.07,3.242,0.542,-3.162,26.532,0.0,255.64,,266.0,255.0,1.538,2.853,6.401,23.805
8501.0,2.599,0.708,-34.017,3.051,9.673,5.644,36.298,5.306,-0.359,-2.717,0.0,38.151,39.157,9.891,2.987,2.813,0.026,3.342,0.404,-3.146,26.546,0.0,255.64,,266.0,255.0,1.663,2.849,6.377,23.88
8501.5,2.599,0.708,-34.017,3.051,9.673,5.644,36.298,5.306,-0.359,-2.717,0.0,38.2,39.2,9.891,2.987,2.696,0.044,3.275,0.23,-3.146,26.546,0.0,255.64,,266.0,255.0,1.647,2.845,6.357,23.955
8502.0,2.74,0.705,-35.048,3.037,9.753,5.644,36.298,5.306,-0.359,-2.717,0.0,38.2,39.2,9.789,3.151,2.567,0.055,3.219,0.091,-3.146,26.546,0.0,255.64,,266.0,255.0,1.561,2.841,6.346,23.907
8502.5,2.74,0.705,-35.048,3.037,9.753,5.644,36.298,5.306,-0.359,-2.717,0.0,38.2,39.2,9.789,3.151,2.259,-0.091,2.972,0.147,-3.146,26.546,0.0,255.34,,266.0,255.0,1.483,2.839,6.336,23.915
8503.0,2.74,0.705,-35.048,3.037,9.753,5.644,36.298,5.306,-0.359,-2.717,0.0,38.2,39.2,9.789,3.151,2.245,-0.045,2.984,0.039,-3.146,26.546,0.0,255.34,,266.0,255.0,1.322,2.838,6.328,23.921
8503.5,2.74,0.705,-35.048,3.037,9.753,5.644,36.298,5.306,-0.359,-2.717,0.0,38.2,39.2,9.789,3.151,2.619,0.057,2.967,0.481,-3.146,26.546,0.0,255.34,,266.0,255.0,1.306,2.836,6.288,23.994
8504.0,2.74,0.705,-35.048,3.037,9.753,5.603,36.318,5.338,-0.308,-2.722,0.0,38.175,39.186,9.789,3.151,2.61,0.063,3.159,0.837,-3.149,26.548,0.0,255.34,,266.0,255.0,1.531,2.835,6.277,24.019
8504.5,2.74,0.705,-35.048,3.037,9.753,5.603,36.318,5.338,-0.308,-2.722,0.0,38.2,39.2,9.789,3.151,2.161,0.453,3.025,0.589,-3.149,26.548,0.0,255.54,,266.0,255.0,1.667,2.833,6.278,24.047
8505.0,2.74,0.705,-35.048,3.037,9.753,5.603,36.318,5.338,-0.308,-2.722,0.0,38.2,39.2,9.789,3.151,2.601,0.193,3.223,0.725,-3.149,26.548,0.0,255.54,,266.0,255.0,1.557,2.831,6.27,24.027
8505.5,2.187,0.602,-33.657,3.083,9.684,5.603,36.318,5.338,-0.308,-2.722,0.0,38.2,39.2,9.843,2.878,3.074,0.178,3.337,0.789,-3.149,26.548,0.0,255.44,,266.0,255.0,1.686,2.83,6.283,24.023
8506.0,2.187,0.602,-33.657,3.083,9.684,5.603,36.318,5.338,-0.308,-2.722,0.0,38.2,39.2,9.843,2.878,3.001,0.257,3.26,0.815,-3.149,26.548,0.0,255.44,,266.0,255.0,1.844,2.819,6.288,23.983
8506.5,2.187,0.602,-33.657,3.083,9.684,5.603,36.318,5.338,-0.308,-2.722,0.0,38.2,39.2,9.843,2.878,2.871,0.259,3.306,1.119,-3.149,26.548,0.0,255.24,,266.0,255.0,1.833,2.809,6.306,23.994
8507.0,2.187,0.602,-33.657,3.083,9.684,5.603,36.318,5.338,-0.308,-2.722,0.0,38.2,39.2,9.843,2.878,2.747,0.112,3.485,1.191,-3.149,26.548,0.0,255.24,,266.0,255.0,1.889,2.799,6.333,24.046
8507.5,2.187,0.602,-33.657,3.083,9.684,5.622,36.253,5.319,-0.315,-2.73,0.0,38.188,39.217,9.843,2.878,2.591,0.259,3.356,0.917,-3.162,26.542,0.0,255.44,,266.0,255.0,1.884,2.789,6.345,24.053
8508.0,2.187,0.602,-33.657,3.083,9.684,5.622,36.253,5.319,-0.315,-2.73,0.0,38.2,39.2,9.843,2.878,2.572,0.18,3.311,0.618,-3.162,26.542,0.0,255.44,,266.0,255.0,1.781,2.779,6.364,23.997
8508.5,2.471,0.646,-33.769,3.038,9.776,5.622,36.253,5.319,-0.315,-2.73,0.0,38.2,39.2,9.856,2.938,2.386,0.437,2.794,0.649,-3.162,26.542,0.0,255.64,,266.0,255.0,1.67,2.769,6.361,23.996
8509.0,2.471,0.646,-33.769,3.038,9.776,5.622,36.253,5.319,-0.315,-2.73,0.0,38.2,39.2,9.856,2.938,2.069,0.398,3.039,0.549,-3.162,26.542,0.0,255.64,,266.0,255.0,1.567,2.764,6.389,23.951
8509.5,2.471,0.646,-33.769,3.038,9.776,5.622,36.253,5.319,-0.315,-2.73,0.0,38.2,39.2,9.856,2.938,1.947,0.558,2.91,0.418,-3.162,26.542,0.0,255.44,,266.0,255.0,1.514,2.76,6.374,23.898
8510.0,2.471,0.646,-33.769,3.038,9.776,5.622,36.253,5.319,-0.315,-2.73,0.0,38.2,39.2,9.856,2.938,2.605,0.424,3.09,0.461,-3.162,26.542,0.0,255.44,,266.0,255.0,1.458,2.755,6.385,23.864
8510.5,2.471,0.646,-33.769,3.038,9.776,5.654,36.322,5.353,-0.259,-2.717,0.0,38.215,39.228,9.856,2.938,2.694,0.432,2.987,0.507,-3.151,26.565,0.0,255.04,,266.0,255.0,1.645,2.75,6.383,23.887
8511.0,2.471,0.646,-33.769,3.038,9.776,5.654,36.322,5.353,-0.259,-2.717,0.0,38.2,39.2,9.856,2.938,2.67,0.473,2.798,0.848,-3.151,26.565,0.0,255.04,,266.0,255.0,1.655,2.746,6.417,23.926
8511.5,3.584,0.819,-35.209,2.958,9.816,5.654,36.322,5.353,-0.259,-2.717,0.0,38.2,39.2,9.781,3.105,2.177,0.557,2.972,0.855,-3.151,26.565,0.0,255.34,,266.0,255.0,1.697,2.741,6.425,23.944
8512.0,3.584,0.819,-35.209,2.958,9.816,5.654,36.322,5.353,-0.259,-2.717,0.0,38.2,39.2,9.781,3.105,2.156,0.542,2.94,0.688,-3.151,26.565,0.0,255.34,,266.0,255.0,1.64,2.755,6.429,23.917
8512.5,3.584,0.819,-35.209,2.958,9.816,5.654,36.322,5.353,-0.259,-2.717,0.0,38.2,39.2,9.781,3.105,2.649,0.318,3.259,0.459,-3.151,26.565,0.0,255.04,,266.0,255.0,1.581,2.768,6.413,23.894
8513.0,3.584,0.819,-35.209,2.958,9.816,5.654,36.322,5.353,-0.259,-2.717,0.0,38.2,39.2,9.781,3.105,2.364,0.246,3.111,0.412,-3.151,26.565,0.0,255.04,,266.0,255.0,1.671,2.782,6.429,23.892
8513.5,3.584,0.819,-35.209,2.958,9.816,5.654,36.322,5.353,-0.259,-2.717,0.0,38.2,39.2,9.781,3.105,2.549,0.179,3.09,0.306,-3.151,26.565,0.0,255.24,,266.0,255.0,1.533,2.795,6.422,23.888
8514.0,3.584,0.819,-35.209,2.958,9.816,5.695,36.318,5.35,-0.231,-2.712,0.0,38.227,39.275,9.781,3.105,2.5,0.389,2.766,0.224,-3.145,26.562,0.0,255.24,,266.0,255.0,1.531,2.808,6.44,23.9
8514.5,3.584,0.819,-35.209,2.958,9.816,5.695,36.318,5.35,-0.231,-2.712,0.0,38.2,39.3,9.781,3.105,2.532,0.262,2.901,0.082,-3.145,26.562,0.0,255.24,,266.0,255.0,1.47,2.821,6.419,23.903
8515.0,3.427,0.835,-35.209,3.02,9.737,5.695,36.318,5.35,-0.231,-2.712,0.0,38.2,39.3,9.762,3.122,2.357,0.147,3.004,0.21,-3.145,26.562,0.0,255.24,,266.0,255.0,1.444,2.833,6.411,23.921
8515.5,3.427,0.835,-35.209,3.02,9.737,5.695,36.318,5.35,-0.231,-2.712,0.0,38.2,39.3,9.762,3.122,2.583,0.149,3.118,0.638,-3.145,26.562,0.0,255.14,,266.0,255.0,1.43,2.843,6.411,23.885
8516.0,3.427,0.835,-35.209,3.02,9.737,5.695,36.318,5.35,-0.231,-2.712,0.0,38.2,39.3,9.762,3.122,2.555,0.085,3.231,0.602,-3.145,26.562,0.0,255.14,,266.0,255.0,1.622,2.852,6.395,23.842
8516.5,3.427,0.835,-35.209,3.02,9.737,5.695,36.318,5.35,-0.231,-2.712,0.0,38.2,39.3,9.762,3.122,2.678,0.306,2.876,0.82,-3.145,26.562,0.0,255.04,,266.0,255.0,1.618,2.862,6.383,23.824
8517.0,3.427,0.835,-35.209,3.02,9.737,5.692,36.302,5.301,-0.231,-2.704,0.0,38.255,39.293,9.762,3.122,2.48,0.271,2.976,0.844,-3.14,26.571,0.0,255.04,,266.0,255.0,1.67,2.871,6.398,23.781
8517.5,3.427,0.835,-35.209,3.02,9.737,5.692,36.302,5.301,-0.231,-2.704,0.0,38.3,39.3,9.762,3.122,2.374,0.43,3.179,0.674,-3.14,26.571,0.0,255.04,,266.0,255.0,1.643,2.88,6.372,23.73
8518.0,2.771,0.738,-34.35,3.055,9.699,5.692,36.302,5.301,-0.231,-2.704,0.0,38.3,39.3,9.904,3.063,1.946,0.628,2.998,0.631,-3.14,26.571,0.0,255.04,,266.0,255.0,1.664,2.889,6.388,23.703
8518.5,2.771,0.738,-34.35,3.055,9.699,5.692,36.302,5.301,-0.231,-2.704,0.0,38.3,39.3,9.904,3.063,2.159,0.54,3.093,0.508,-3.14,26.571,0.0,254.74,,266.0,255.0,1.551,2.887,6.407,23.692
8519.0,2.771,0.738,-34.35,3.055,9.699,5.692,36.302,5.301,-0.231,-2.704,0.0,38.3,39.3,9.904,3.063,2.587,0.191,3.128,0.248,-3.14,26.571,0.0,254.74,,266.0,255.0,1.575,2.885,6.388,23.679
8519.5,2.771,0.738,-34.35,3.055,9.699,5.692,36.302,5.301,-0.231,-2.704,0.0,38.3,39.3,9.904,3.063,2.665,0.071,3.193,0.108,-3.14,26.571,0.0,254.44,,266.0,255.0,1.539,2.884,6.411,23.653
8520.0,2.771,0.738,-34.35,3.055,9.699,5.692,36.302,5.301,-0.231,-2.704,0.0,38.3,39.3,9.904,3.063,2.62,0.193,2.845,0.126,-3.14,26.571,0.0,254.44,,266.0,255.0,1.509,2.882,6.39,23.632
8520.5,2.771,0.738,-34.35,3.055,9.699,5.673,36.314,5.289,-0.194,-2.698,0.0,38.267,39.283,9.904,3.063,2.6,0.069,2.943,0.196,-3.141,26.576,0.0,254.84,,266.0,255.0,1.446,2.88,6.37,23.599
8521.0,2.771,0.738,-34.35,3.055,9.699,5.673,36.314,5.289,-0.194,-2.698,0.0,38.3,39.3,9.904,3.063,2.513,0.24,2.791,0.321,-3.141,26.576,0.0,254.84,,266.0,255.0,1.452,2.878,6.367,23.601
8521.5,2.132,0.549,-33.805,3.106,9.736,5.673,36.314,5.289,-0.194,-2.698,0.0,38.3,39.3,9.891,2.874,2.628,0.178,2.878,0.533,-3.141,26.576,0.0,254.54,,266.0,255.0,1.466,2.876,6.35,23.648
8522.0,2.132,0.549,-33.805,3.106,9.736,5.673,36.314,5.289,-0.194,-2.698,0.0,38.3,39.3,9.891,2.874,2.278,0.073,2.952,0.425,-3.141,26.576,0.0,254.54,,266.0,255.0,1.554,2.864,6.337,23.659
8522.5,2.132,0.549,-33.805,3.106,9.736,5.673,36.314,5.289,-0.194,-2.698,0.0,38.3,39.3,9.891,2.874,2.252,0.023,2.956,0.305,-3.141,26.576,0.0,254.74,,266.0,255.0,1.432,2.852,6.341,23.675
8523.0,2.132,0.549,-33.805,3.106,9.736,5.673,36.314,5.289,-0.194,-2.698,0.0,38.3,39.3,9.891,2.874,2.06,0.119,2.68,0.609,-3.141,26.576,0.0,254.74,,266.0,255.0,1.384,2.84,6.352,23.664
8523.5,2.132,0.549,-33.805,3.106,9.736,5.634,36.339,5.31,-0.168,-2.69,0.0,38.295,39.319,9.891,2.874,2.016,0.278,2.68,0.687,-3.136,26.59,0.0,254.74,,266.0,255.0,1.367,2.829,6.345,23.689
8524.0,2.132,0.549,-33.805,3.106,9.736,5.634,36.339,5.31,-0.168,-2.69,0.0,38.3,39.3,9.891,2.874,2.18,0.186,2.907,0.561,-3.136,26.59,0.0,254.74,,266.0,255.0,1.415,2.817,6.329,23.688
8524.5,2.643,0.681,-34.155,3.101,9.735,5.634,36.339,5.31,-0.168,-2.69,0.0,38.3,39.3,9.839,2.837,2.401,0.109,3.077,0.734,-3.136,26.59,0.0,254.44,,266.0,255.0,1.458,2.806,6.325,23.695
8525.0,2.643,0.681,-34.155,3.101,9.735,5.634,36.339,5.31,-0.168,-2.69,0.0,38.3,39.3,9.839,2.837,2.427,0.244,3.115,0.586,-3.136,26.59,0.0,254.44,,266.0,255.0,1.58,2.803,6.307,23.715
8525.5,2.643,0.681,-34.155,3.101,9.735,5.634,36.339,5.31,-0.168,-2.69,0.0,38.3,39.3,9.839,2.837,2.292,0.277,3.103,0.542,-3.136,26.59,0.0,254.04,,266.0,255.0,1.593,2.801,6.309,23.712
8526.0,2.643,0.681,-34.155,3.101,9.735,5.634,36.339,5.31,-0.168,-2.69,0.0,38.3,39.3,9.839,2.837,2.502,0.219,3.184,0.418,-3.136,26.59,0.0,254.04,,266.0,255.0,1.554,2.798,6.311,23.727
8526.5,2.643,0.681,-34.155,3.101,9.735,5.616,36.317,5.328,-0.149,-2.694,0.0,38.311,39.37,9.839,2.837,2.795,0.251,3.096,0.208,-3.134,26.586,0.0,255.44,,266.0,255.0,1.581,2.796,6.293,23.727
8527.0,2.643,0.681,-34.155,3.101,9.735,5.616,36.317,5.328,-0.149,-2.694,0.0,38.3,39.4,9.839,2.837,2.6,0.28,2.94,0.628,-3.134,26.586,0.0,255.44,,266.0,255.0,1.588,2.793,6.305,23.741
8527.5,2.643,0.681,-34.155,3.101,9.735,5.616,36.317,5.328,-0.149,-2.694,0.0,38.3,39.4,9.839,2.837,2.421,0.202,2.946,0.978,-3.134,26.586,0.0,255.54,,266.0,255.0,1.612,2.791,6.317,23.743
8528.0,2.839,0.678,-35.209,3.012,9.856,5.616,36.317,5.328,-0.149,-2.694,0.0,38.3,39.4,9.607,3.052,2.239,0.268,2.906,0.889,-3.134,26.586,0.0,255.54,,266.0,255.0,1.637,2.788,6.329,23.708
8528.5,2.839,0.678,-35.209,3.012,9.856,5.616,36.317,5.328,-0.149,-2.694,0.0,38.3,39.4,9.607,3.052,2.343,0.129,3.075,0.61,-3.134,26.586,0.0,255.34,,266.0,255.0,1.575,2.789,6.361,23.67
8529.0,2.839,0.678,-35.209,3.012,9.856,5.616,36.317,5.328,-0.149,-2.694,0.0,38.3,39.4,9.607,3.052,2.341,0.078,3.146,0.526,-3.134,26.586,0.0,255.34,,266.0,255.0,1.539,2.79,6.354,23.663
8529.5,2.839,0.678,-35.209,3.012,9.856,5.616,36.317,5.328,-0.149,-2.694,0.0,38.3,39.4,9.607,3.052,2.029,0.451,3.023,0.423,-3.134,26.586,0.0,255.14,,266.0,255.0,1.523,2.791,6.338,23.677
8530.0,2.839,0.678,-35.209,3.012,9.856,5.591,36.319,5.321,-0.119,-2.683,0.0,38.333,39.37,9.607,3.052,2.486,0.285,3.104,0.428,-3.124,26.603,0.0,255.14,,266.0,255.0,1.481,2.791,6.333,23.67
8530.5,2.839,0.678,-35.209,3.012,9.856,5.591,36.319,5.321,-0.119,-2.683,0.0,38.3,39.4,9.607,3.052,2.502,0.238,3.112,0.39,-3.124,26.603,0.0,255.14,,266.0,255.0,1.576,2.792,6.344,23.718
8531.0,2.671,0.742,-33.692,3.047,9.775,5.591,36.319,5.321,-0.119,-2.683,0.0,38.3,39.4,9.883,2.966,2.816,0.261,3.211,0.423,-3.124,26.603,0.0,255.14,,266.0,255.0,1.561,2.793,6.351,23.713
8531.5,2.671,0.742,-33.692,3.047,9.775,5.591,36.319,5.321,-0.119,-2.683,0.0,38.3,39.4,9.883,2.966,2.95,0.108,3.335,0.679,-3.124,26.603,0.0,254.84,,266.0,255.0,1.678,2.791,6.325,23.711
8532.0,2.671,0.742,-33.692,3.047,9.775,5.591,36.319,5.321,-0.119,-2.683,0.0,38.3,39.4,9.883,2.966,2.799,0.204,3.317,1.009,-3.124,26.603,0.0,254.84,,266.0,255.0,1.768,2.789,6.347,23.741
8532.5,2.671,0.742,-33.692,3.047,9.775,5.591,36.319,5.321,-0.119,-2.683,0.0,38.3,39.4,9.883,2.966,2.617,0.507,3.362,0.908,-3.124,26.603,0.0,254.84,,266.0,255.0,1.833,2.787,6.362,23.778
8533.0,2.671,0.742,-33.692,3.047,9.775,5.63,36.292,5.271,-0.092,-2.678,0.0,38.353,39.468,9.883,2.966,2.872,0.281,3.454,0.731,-3.12,26.612,0.0,254.84,,266.0,255.0,1.849,2.785,6.366,23.857
8533.5,2.671,0.742,-33.692,3.047,9.775,5.63,36.292,5.271,-0.092,-2.678,0.0,38.4,39.5,9.883,2.966,2.692,0.413,3.303,0.404,-3.12,26.612,0.0,254.54,,266.0,255.0,1.834,2.783,6.382,23.867
8534.0,2.671,0.742,-33.692,3.047,9.775,5.63,36.292,5.271,-0.092,-2.678,0.0,38.4,39.5,9.883,2.966,2.983,0.387,3.253,0.665,-3.12,26.612,0.0,254.54,,266.0,255.0,1.703,2.781,6.388,23.711
8534.5,2.521,0.671,-33.883,3.065,9.699,5.63,36.292,5.271,-0.092,-2.678,0.0,38.4,39.5,9.875,2.792,2.936,0.424,3.21,0.898,-3.12,26.612,0.0,254.14,,266.0,255.0,1.822,2.78,6.404,23.465
8535.0,2.521,0.671,-33.883,3.065,9.699,5.63,36.292,5.271,-0.092,-2.678,0.0,38.4,39.5,9.875,2.792,2.606,0.409,3.148,1.141,-3.12,26.612,0.0,254.14,,266.0,255.0,1.867,2.775,6.425,23.291
8535.5,2.521,0.671,-33.883,3.065,9.699,5.63,36.292,5.271,-0.092,-2.678,0.0,38.4,39.5,9.875,2.792,2.363,0.519,3.137,0.833,-3.12,26.612,0.0,255.24,,266.0,255.0,1.826,2.771,6.471,23.196
8536.0,2.521,0.671,-33.883,3.065,9.699,5.63,36.292,5.271,-0.092,-2.678,0.0,38.4,39.5,9.875,2.792,2.242,0.473,3.131,0.673,-3.12,26.612,0.0,255.24,,266.0,255.0,1.713,2.767,6.464,23.156
8536.5,2.521,0.671,-33.883,3.065,9.699,5.652,36.344,5.281,-0.031,-2.691,0.0,38.379,39.457,9.875,2.792,2.359,0.467,3.232,0.604,-3.121,26.609,0.0,255.44,,266.0,255.0,1.63,2.763,6.469,23.188
8537.0,2.521,0.671,-33.883,3.065,9.699,5.652,36.344,5.281,-0.031,-2.691,0.0,38.4,39.5,9.875,2.792,2.891,0.231,3.37,0.517,-3.121,26.609,0.0,255.44,,266.0,255.0,1.665,2.759,6.462,23.225
8537.5,2.899,0.683,-35.209,2.994,9.765,5.652,36.344,5.281,-0.031,-2.691,0.0,38.4,39.5,9.821,2.896,2.896,0.408,3.085,0.479,-3.121,26.609,0.0,255.84,,266.0,255.0,1.752,2.755,6.437,23.236
8538.0,2.899,0.683,-35.209,2.994,9.765,5.652,36.344,5.281,-0.031,-2.691,0.0,38.4,39.5,9.821,2.896,2.689,0.272,3.023,0.455,-3.121,26.609,0.0,255.84,,266.0,255.0,1.717,2.758,6.481,23.269
8538.5,2.899,0.683,-35.209,2.994,9.765,5.652,36.344,5.281,-0.031,-2.691,0.0,38.4,39.5,9.821,2.896,2.897,0.427,2.87,0.71,-3.121,26.609,0.0,255.64,,266.0,255.0,1.61,2.76,6.482,23.325
8539.0,2.899,0.683,-35.209,2.994,9.765,5.652,36.344,5.281,-0.031,-2.691,0.0,38.4,39.5,9.821,2.896,2.494,0.158,3.183,0.662,-3.121,26.609,0.0,255.64,,266.0,255.0,1.726,2.762,6.475,23.35
8539.5,2.899,0.683,-35.209,2.994,9.765,5.685,36.358,5.309,0.002,-2.688,0.0,38.397,39.513,9.821,2.896,2.514,0.279,3.07,0.967,-3.118,26.628,0.0,255.44,,266.0,255.0,1.624,2.764,6.465,23.366
8540.0,2.899,0.683,-35.209,2.994,9.765,5.685,36.358,5.309,0.002,-2.688,0.0,38.4,39.5,9.821,2.896,2.275,0.443,3.045,0.872,-3.118,26.628,0.0,255.44,,266.0,255.0,1.707,2.767,6.477,23.393
8540.5,2.912,0.774,-33.077,3.012,9.686,5.685,36.358,5.309,0.002,-2.688,0.0,38.4,39.5,9.947,2.985,2.71,0.433,3.261,0.485,-3.118,26.628,0.0,255.84,,266.0,255.0,1.659,2.769,6.463,23.401
8541.0,2.912,0.774,-33.077,3.012,9.686,5.685,36.358,5.309,0.002,-2.688,0.0,38.4,39.5,9.947,2.985,2.847,0.293,3.263,0.313,-3.118,26.628,0.0,255.84,,266.0,255.0,1.722,2.771,6.474,23.48
8541.5,2.912,0.774,-33.077,3.012,9.686,5.685,36.358,5.309,0.002,-2.688,0.0,38.4,39.5,9.947,2.985,2.747,0.4,2.918,0.412,-3.118,26.628,0.0,255.74,,266.0,255.0,1.679,2.773,6.476,23.523
8542.0,2.912,0.774,-33.077,3.012,9.686,5.685,36.358,5.309,0.002,-2.688,0.0,38.4,39.5,9.947,2.985,2.596,0.33,2.941,0.775,-3.118,26.628,0.0,255.74,,266.0,255.0,1.619,2.776,6.475,23.547
8542.5,2.912,0.774,-33.077,3.012,9.686,5.685,36.358,5.309,0.002,-2.688,0.0,38.4,39.5,9.947,2.985,2.498,0.238,3.157,0.747,-3.118,26.628,0.0,255.44,,266.0,255.0,1.66,2.778,6.481,23.553
8543.0,2.912,0.774,-33.077,3.012,9.686,5.698,36.371,5.312,0.031,-2.673,0.0,38.418,39.533,9.947,2.985,2.279,0.382,2.996,0.855,-3.112,26.619,0.0,255.44,,266.0,255.0,1.66,2.78,6.489,23.587
8543.5,2.912,0.774,-33.077,3.012,9.686,5.698,36.371,5.312,0.031,-2.673,0.0,38.4,39.5,9.947,2.985,2.273,0.081,3.219,0.633,-3.112,26.619,0.0,255.24,,266.0,255.0,1.628,2.782,6.497,23.598
8544.0,3.358,0.785,-35.209,3.036,9.807,5.698,36.371,5.312,0.031,-2.673,0.0,38.4,39.5,9.837,3.105,1.918,0.02,2.913,0.174,-3.112,26.619,0.0,255.24,,266.0,255.0,1.551,2.784,6.481,23.615
8544.5,3.358,0.785,-35.209,3.036,9.807,5.698,36.371,5.312,0.031,-2.673,0.0,38.4,39.5,9.837,3.105,2.482,0.032,2.978,0.343,-3.112,26.619,0.0,255.44,,266.0,255.0,1.256,2.794,6.454,23.603
8545.0,3.358,0.785,-35.209,3.036,9.807,5.698,36.371,5.312,0.031,-2.673,0.0,38.4,39.5,9.837,3.105,2.311,0.047,3.065,0.406,-3.112,26.619,0.0,255.44,,266.0,255.0,1.459,2.803,6.443,23.568
8545.5,3.358,0.785,-35.209,3.036,9.807,5.698,36.371,5.312,0.031,-2.673,0.0,38.4,39.5,9.837,3.105,2.277,0.101,2.985,0.644,-3.112,26.619,0.0,255.24,,266.0,255.0,1.457,2.812,6.439,23.563
8546.0,3.358,0.785,-35.209,3.036,9.807,5.684,36.392,5.301,0.063,-2.679,0.0,38.436,39.578,9.837,3.105,2.157,0.299,2.98,0.762,-3.121,26.614,0.0,255.24,,266.0,255.0,1.502,2.821,6.406,23.574
8546.5,3.358,0.785,-35.209,3.036,9.807,5.684,36.392,5.301,0.063,-2.679,0.0,38.4,39.6,9.837,3.105,2.298,0.114,3.144,0.616,-3.121,26.614,0.0,255.24,,266.0,255.0,1.549,2.83,6.402,23.581
8547.0,3.422,0.778,-35.209,3.038,9.815,5.684,36.392,5.301,0.063,-2.679,0.0,38.4,39.6,9.824,3.007,2.616,0.303,3.304,0.519,-3.121,26.614,0.0,255.24,,266.0,255.0,1.543,2.839,6.387,23.606
8547.5,3.422,0.778,-35.209,3.038,9.815,5.684,36.392,5.301,0.063,-2.679,0.0,38.4,39.6,9.824,3.007,3.19,0.223,3.376,0.855,-3.121,26.614,0.0,255.14,,266.0,255.0,1.686,2.848,6.386,23.61
8548.0,3.422,0.778,-35.209,3.038,9.815,5.684,36.392,5.301,0.063,-2.679,0.0,38.4,39.6,9.824,3.007,2.966,0.423,2.886,0.801,-3.121,26.614,0.0,255.14,,266.0,255.0,1.911,2.858,6.411,23.601
8548.5,3.422,0.778,-35.209,3.038,9.815,5.684,36.392,5.301,0.063,-2.679,0.0,38.4,39.6,9.824,3.007,2.675,0.441,2.685,0.674,-3.121,26.614,0.0,255.24,,266.0,255.0,1.769,2.867,6.398,23.601
8549.0,3.422,0.778,-35.209,3.038,9.815,5.626,36.362,5.253,0.084,-2.686,0.0,38.449,39.571,9.824,3.007,2.629,0.171,2.962,0.827,-3.121,26.612,0.0,255.24,,266.0,255.0,1.619,2.876,6.434,23.553
8549.5,3.422,0.778,-35.209,3.038,9.815,5.626,36.362,5.253,0.084,-2.686,0.0,38.4,39.6,9.824,3.007,2.225,0.213,2.809,0.676,-3.121,26.612,0.0,255.24,,266.0,255.0,1.647,2.885,6.44,23.527
8550.0,3.422,0.778,-35.209,3.038,9.815,5.626,36.362,5.253,0.084,-2.686,0.0,38.4,39.6,9.824,3.007,2.294,0.057,3.068,0.65,-3.121,26.612,0.0,255.24,,266.0,255.0,1.481,2.894,6.457,23.487
8550.5,1.927,0.562,-34.111,3.098,9.749,5.626,36.362,5.253,0.084,-2.686,0.0,38.4,39.6,9.899,3.114,2.009,0.418,2.888,0.436,-3.121,26.612,0.0,255.54,,266.0,255.0,1.517,2.902,6.436,23.464
8551.0,1.927,0.562,-34.111,3.098,9.749,5.626,36.362,5.253,0.084,-2.686,0.0,38.4,39.6,9.899,3.114,2.429,0.416,2.856,0.27,-3.121,26.612,0.0,255.54,,266.0,255.0,1.438,2.886,6.42,23.495
8551.5,1.927,0.562,-34.111,3.098,9.749,5.626,36.362,5.253,0.084,-2.686,0.0,38.4,39.6,9.899,3.114,2.732,0.321,2.883,0.328,-3.121,26.612,0.0,255.64,,266.0,255.0,1.493,2.871,6.429,23.493
8552.0,1.927,0.562,-34.111,3.098,9.749,5.626,36.362,5.253,0.084,-2.686,0.0,38.4,39.6,9.899,3.114,2.555,0.211,3.024,0.431,-3.121,26.612,0.0,255.64,,266.0,255.0,1.566,2.855,6.435,23.504
8552.5,1.927,0.562,-34.111,3.098,9.749,5.646,36.385,5.271,0.094,-2.682,0.0,38.459,39.602,9.899,3.114,2.682,0.294,2.986,0.843,-3.131,26.617,0.0,255.14,,266.0,255.0,1.555,2.84,6.426,23.518
8553.0,1.927,0.562,-34.111,3.098,9.749,5.646,36.385,5.271,0.094,-2.682,0.0,38.5,39.6,9.899,3.114,2.718,0.245,3.258,1.077,-3.131,26.617,0.0,255.14,,266.0,255.0,1.701,2.825,6.43,23.475
8553.5,2.45,0.619,-34.437,3.052,9.713,5.646,36.385,5.271,0.094,-2.682,0.0,38.5,39.6,9.863,3.051,2.572,0.776,3.309,0.902,-3.131,26.617,0.0,254.94,,266.0,255.0,1.824,2.81,6.433,23.444
8554.0,2.45,0.619,-34.437,3.052,9.713,5.646,36.385,5.271,0.094,-2.682,0.0,38.5,39.6,9.863,3.051,2.842,0.384,3.421,0.772,-3.131,26.617,0.0,254.94,,266.0,255.0,1.89,2.804,6.447,23.454
8554.5,2.45,0.619,-34.437,3.052,9.713,5.646,36.385,5.271,0.094,-2.682,0.0,38.5,39.6,9.863,3.051,3.07,0.244,3.501,0.522,-3.131,26.617,0.0,254.54,,266.0,255.0,1.854,2.799,6.458,23.461
8555.0,2.45,0.619,-34.437,3.052,9.713,5.646,36.385,5.271,0.094,-2.682,0.0,38.5,39.6,9.863,3.051,2.984,0.328,3.352,0.684,-3.131,26.617,0.0,254.54,,266.0,255.0,1.834,2.793,6.46,23.466
8555.5,2.45,0.619,-34.437,3.052,9.713,5.603,36.347,5.27,0.103,-2.678,0.0,38.483,39.588,9.863,3.051,3.132,0.39,3.467,0.959,-3.125,26.628,0.0,254.34,,266.0,255.0,1.837,2.787,6.475,23.469
8556.0,2.45,0.619,-34.437,3.052,9.713,5.603,36.347,5.27,0.103,-2.678,0.0,38.5,39.6,9.863,3.051,2.925,0.271,3.508,1.251,-3.125,26.628,0.0,254.34,,266.0,255.0,1.987,2.782,6.499,23.455
8556.5,2.45,0.619,-34.437,3.052,9.713,5.603,36.347,5.27,0.103,-2.678,0.0,38.5,39.6,9.863,3.051,2.731,0.17,3.467,0.892,-3.125,26.628,0.0,254.74,,266.0,255.0,1.989,2.776,6.501,23.468
8557.0,2.466,0.665,-34.258,3.086,9.736,5.603,36.347,5.27,0.103,-2.678,0.0,38.5,39.6,9.779,2.9,2.911,0.175,3.348,0.605,-3.125,26.628,0.0,254.74,,266.0,255.0,1.815,2.771,6.536,23.493
8557.5,2.466,0.665,-34.258,3.086,9.736,5.603,36.347,5.27,0.103,-2.678,0.0,38.5,39.6,9.779,2.9,2.589,0.123,3.18,0.462,-3.125,26.628,0.0,254.74,,266.0,255.0,1.76,2.766,6.505,23.524
8558.0,2.466,0.665,-34.258,3.086,9.736,5.603,36.347,5.27,0.103,-2.678,0.0,38.5,39.6,9.779,2.9,2.598,0.16,3.124,0.704,-3.125,26.628,0.0,254.74,,266.0,255.0,1.589,2.761,6.51,23.517
8558.5,2.466,0.665,-34.258,3.086,9.736,5.603,36.347,5.27,0.103,-2.678,0.0,38.5,39.6,9.779,2.9,2.885,0.68,3.478,0.939,-3.125,26.628,0.0,255.44,,266.0,255.0,1.647,2.756,6.502,23.548
8559.0,2.466,0.665,-34.258,3.086,9.736,5.596,36.379,5.29,0.164,-2.683,0.0,38.489,39.603,9.779,2.9,3.048,0.387,3.516,0.818,-3.131,26.613,0.0,255.44,,266.0,255.0,1.996,2.751,6.506,23.579
8559.5,2.466,0.665,-34.258,3.086,9.736,5.596,36.379,5.29,0.164,-2.683,0.0,38.5,39.6,9.779,2.9,3.309,0.337,3.548,0.651,-3.131,26.613,0.0,255.44,,266.0,255.0,1.942,2.747,6.504,23.612
8560.0,2.44,0.695,-34.024,3.004,9.745,5.596,36.379,5.29,0.164,-2.683,0.0,38.5,39.6,9.893,3.028,3.112,0.519,3.11,0.695,-3.131,26.613,0.0,255.44,,266.0,255.0,1.961,2.742,6.505,23.658
8560.5,2.44,0.695,-34.024,3.004,9.745,5.596,36.379,5.29,0.164,-2.683,0.0,38.5,39.6,9.893,3.028,2.781,0.425,3.156,0.773,-3.131,26.613,0.0,255.64,,266.0,255.0,1.859,2.737,6.525,23.684
8561.0,2.44,0.695,-34.024,3.004,9.745,5.596,36.379,5.29,0.164,-2.683,0.0,38.5,39.6,9.893,3.028,2.734,0.344,3.219,0.769,-3.131,26.613,0.0,255.64,,266.0,255.0,1.784,2.732,6.533,23.732
8561.5,2.44,0.695,-34.024,3.004,9.745,5.596,36.379,5.29,0.164,-2.683,0.0,38.5,39.6,9.893,3.028,2.833,0.15,3.449,0.852,-3.131,26.613,0.0,255.54,,266.0,255.0,1.766,2.727,6.533,23.772
8562.0,2.44,0.695,-34.024,3.004,9.745,5.635,36.373,5.243,0.187,-2.708,0.0,38.498,39.602,9.893,3.028,2.986,0.462,3.576,0.742,-3.149,26.613,0.0,255.54,,266.0,255.0,1.821,2.723,6.521,23.766
8562.5,2.44,0.695,-34.024,3.004,9.745,5.635,36.373,5.243,0.187,-2.708,0.0,38.5,39.6,9.893,3.028,3.123,0.504,3.62,0.658,-3.149,26.613,0.0,255.84,,266.0,255.0,1.941,2.718,6.517,23.821
8563.0,2.896,0.723,-34.604,2.976,9.746,5.635,36.373,5.243,0.187,-2.708,0.0,38.5,39.6,9.871,3.032,3.15,0.302,3.607,0.737,-3.149,26.613,0.0,255.84,,266.0,255.0,1.976,2.714,6.524,23.876
8563.5,2.896,0.723,-34.604,2.976,9.746,5.635,36.373,5.243,0.187,-2.708,0.0,38.5,39.6,9.871,3.032,3.352,0.388,3.431,0.85,-3.149,26.613,0.0,255.44,,266.0,255.0,1.949,2.717,6.523,23.897
8564.0,2.896,0.723,-34.604,2.976,9.746,5.635,36.373,5.243,0.187,-2.708,0.0,38.5,39.6,9.871,3.032,3.048,0.341,3.518,1.246,-3.149,26.613,0.0,255.44,,266.0,255.0,2.005,2.719,6.529,23.903
8564.5,2.896,0.723,-34.604,2.976,9.746,5.635,36.373,5.243,0.187,-2.708,0.0,38.5,39.6,9.871,3.032,2.919,0.762,3.591,1.268,-3.149,26.613,0.0,255.44,,266.0,255.0,2.038,2.722,6.554,23.839
8565.0,2.896,0.723,-34.604,2.976,9.746,5.635,36.373,5.243,0.187,-2.708,0.0,38.5,39.6,9.871,3.032,3.152,0.685,3.766,1.254,-3.149,26.613,0.0,255.44,,266.0,255.0,2.135,2.725,6.579,23.876
8565.5,2.896,0.723,-34.604,2.976,9.746,5.671,36.349,5.256,0.21,-2.698,0.0,38.508,39.64,9.871,3.032,3.45,0.217,3.938,0.837,-3.14,26.605,0.0,255.24,,266.0,255.0,2.214,2.728,6.589,23.881
8566.0,2.896,0.723,-34.604,2.976,9.746,5.671,36.349,5.256,0.21,-2.698,0.0,38.5,39.6,9.871,3.032,3.168,0.618,3.635,0.851,-3.14,26.605,0.0,255.24,,266.0,255.0,2.111,2.731,6.587,23.949
8566.5,3.031,0.78,-33.478,2.959,9.735,5.671,36.349,5.256,0.21,-2.698,0.0,38.5,39.6,9.972,2.864,3.372,0.584,3.783,1.518,-3.14,26.605,0.0,255.84,,266.0,255.0,2.068,2.733,6.593,23.979
8567.0,3.031,0.78,-33.478,2.959,9.735,5.671,36.349,5.256,0.21,-2.698,0.0,38.5,39.6,9.972,2.864,3.458,0.65,3.971,1.748,-3.14,26.605,0.0,255.84,,266.0,255.0,2.314,2.738,6.619,23.985
8567.5,3.031,0.78,-33.478,2.959,9.735,5.671,36.349,5.256,0.21,-2.698,0.0,38.5,39.6,9.972,2.864,3.138,1.118,3.763,1.587,-3.14,26.605,0.0,255.44,,266.0,255.0,2.457,2.743,6.62,23.935
8568.0,3.031,0.78,-33.478,2.959,9.735,5.671,36.349,5.256,0.21,-2.698,0.0,38.5,39.6,9.972,2.864,3.478,0.822,3.99,1.218,-3.14,26.605,0.0,255.44,,266.0,255.0,2.401,2.748,6.683,23.881
8568.5,3.031,0.78,-33.478,2.959,9.735,5.718,36.32,5.227,0.252,-2.707,0.0,38.523,39.639,9.972,2.864,3.187,0.67,3.665,0.945,-3.143,26.61,0.0,255.54,,266.0,255.0,2.377,2.753,6.715,23.893
8569.0,3.031,0.78,-33.478,2.959,9.735,5.718,36.32,5.227,0.252,-2.707,0.0,38.5,39.6,9.972,2.864,2.606,0.425,3.41,0.754,-3.143,26.61,0.0,255.54,,266.0,255.0,2.117,2.757,6.726,23.876
8569.5,2.955,0.726,-34.679,2.973,9.771,5.718,36.32,5.227,0.252,-2.707,0.0,38.5,39.6,9.899,2.903,2.693,0.498,3.272,0.602,-3.143,26.61,0.0,254.74,,266.0,255.0,1.799,2.762,6.728,23.787
8570.0,2.955,0.726,-34.679,2.973,9.771,5.718,36.32,5.227,0.252,-2.707,0.0,38.5,39.6,9.899,2.903,2.837,0.444,3.241,0.541,-3.143,26.61,0.0,254.74,,266.0,255.0,1.766,2.765,6.738,23.692
8570.5,2.955,0.726,-34.679,2.973,9.771,5.718,36.32,5.227,0.252,-2.707,0.0,38.5,39.6,9.899,2.903,2.739,0.353,3.38,0.502,-3.143,26.61,0.0,255.64,,266.0,255.0,1.766,2.768,6.731,23.599
8571.0,2.955,0.726,-34.679,2.973,9.771,5.718,36.32,5.227,0.252,-2.707,0.0,38.5,39.6,9.899,2.903,2.417,0.158,3.193,0.608,-3.143,26.61,0.0,255.64,,266.0,255.0,1.743,2.771,6.723,23.558
8571.5,2.955,0.726,-34.679,2.973,9.771,5.718,36.32,5.227,0.252,-2.707,0.0,38.5,39.6,9.899,2.903,2.367,0.391,3.019,0.449,-3.143,26.61,0.0,255.34,,266.0,255.0,1.594,2.774,6.681,23.497
8572.0,2.955,0.726,-34.679,2.973,9.771,5.7,36.467,5.236,0.327,-2.706,0.0,38.537,39.629,9.899,2.903,2.371,0.346,3.218,0.55,-3.139,26.618,0.0,255.34,,266.0,255.0,1.556,2.777,6.655,23.437
8572.5,2.955,0.726,-34.679,2.973,9.771,5.7,36.467,5.236,0.327,-2.706,0.0,38.5,39.6,9.899,2.903,2.491,0.47,2.962,0.35,-3.139,26.618,0.0,255.84,,266.0,255.0,1.621,2.78,6.644,23.38
8573.0,2.33,0.592,-35.113,3.024,9.754,5.7,36.467,5.236,0.327,-2.706,0.0,38.5,39.6,9.848,3.234,2.368,0.459,2.969,0.219,-3.139,26.618,0.0,255.84,,266.0,255.0,1.568,2.783,6.63,23.285
8573.5,2.33,0.592,-35.113,3.024,9.754,5.7,36.467,5.236,0.327,-2.706,0.0,38.5,39.6,9.848,3.234,2.606,0.37,2.986,0.192,-3.139,26.618,0.0,255.24,,266.0,255.0,1.504,2.775,6.629,23.322
8574.0,2.33,0.592,-35.113,3.024,9.754,5.7,36.467,5.236,0.327,-2.706,0.0,38.5,39.6,9.848,3.234,2.396,0.223,3.129,0.341,-3.139,26.618,0.0,255.24,,266.0,255.0,1.539,2.768,6.612,23.354
8574.5,2.33,0.592,-35.113,3.024,9.754,5.7,36.467,5.236,0.327,-2.706,0.0,38.5,39.6,9.848,3.234,2.508,0.367,3.079,0.352,-3.139,26.618,0.0,255.84,,266.0,255.0,1.522,2.761,6.608,23.371
8575.0,2.33,0.592,-35.113,3.024,9.754,5.667,36.448,5.249,0.307,-2.703,0.0,38.538,39.627,9.848,3.234,2.691,0.508,3.009,0.59,-3.14,26.612,0.0,255.84,,266.0,255.0,1.577,2.754,6.57,23.389
