t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8575.5,2.33,0.592,-35.113,3.024,9.754,5.667,36.448,5.249,0.307,-2.703,0.0,38.5,39.6,9.848,3.234,2.802,0.385,3.149,0.905,-3.14,26.612,0.0,255.34,,266.0,255.0,1.699,2.747,6.557,23.395
8576.0,2.945,0.768,-34.348,3.072,9.681,5.667,36.448,5.249,0.307,-2.703,0.0,38.5,39.6,9.968,3.11,2.851,0.458,3.01,0.817,-3.14,26.612,0.0,255.34,,266.0,255.0,1.81,2.74,6.563,23.382
8576.5,2.945,0.768,-34.348,3.072,9.681,5.667,36.448,5.249,0.307,-2.703,0.0,38.5,39.6,9.968,3.11,2.749,0.404,2.795,0.457,-3.14,26.612,0.0,255.24,,266.0,255.0,1.784,2.743,6.57,23.358
8577.0,2.945,0.768,-34.348,3.072,9.681,5.667,36.448,5.249,0.307,-2.703,0.0,38.5,39.6,9.968,3.11,2.447,0.346,2.876,0.869,-3.14,26.612,0.0,255.24,,266.0,255.0,1.601,2.747,6.559,23.353
8577.5,2.945,0.768,-34.348,3.072,9.681,5.667,36.448,5.249,0.307,-2.703,0.0,38.5,39.6,9.968,3.11,2.334,0.286,3.115,0.678,-3.14,26.612,0.0,255.04,,266.0,255.0,1.635,2.75,6.549,23.354
8578.0,2.945,0.768,-34.348,3.072,9.681,5.654,36.421,5.243,0.311,-2.69,0.0,38.538,39.623,9.968,3.11,2.267,0.703,3.035,0.782,-3.142,26.606,0.0,255.04,,266.0,255.0,1.603,2.753,6.55,23.319
8578.5,2.945,0.768,-34.348,3.072,9.681,5.654,36.421,5.243,0.311,-2.69,0.0,38.5,39.6,9.968,3.11,2.634,0.436,3.27,0.827,-3.142,26.606,0.0,255.24,,266.0,255.0,1.697,2.756,6.544,23.308
8579.0,2.945,0.768,-34.348,3.072,9.681,5.654,36.421,5.243,0.311,-2.69,0.0,38.5,39.6,9.968,3.11,2.966,0.493,3.205,0.75,-3.142,26.606,0.0,255.24,,266.0,255.0,1.792,2.759,6.547,23.352
8579.5,3.561,0.824,-35.209,3.028,9.795,5.654,36.421,5.243,0.311,-2.69,0.0,38.5,39.6,9.806,3.128,2.988,0.569,3.148,0.906,-3.142,26.606,0.0,255.14,,266.0,255.0,1.853,2.762,6.56,23.396
8580.0,3.561,0.824,-35.209,3.028,9.795,5.654,36.421,5.243,0.311,-2.69,0.0,38.5,39.6,9.806,3.128,2.464,0.743,3.177,1.079,-3.142,26.606,0.0,255.14,,266.0,255.0,1.903,2.776,6.583,23.413
8580.5,3.561,0.824,-35.209,3.028,9.795,5.654,36.421,5.243,0.311,-2.69,0.0,38.5,39.6,9.806,3.128,2.692,0.513,3.423,0.826,-3.142,26.606,0.0,255.24,,266.0,255.0,1.866,2.788,6.587,23.489
8581.0,3.561,0.824,-35.209,3.028,9.795,5.654,36.421,5.243,0.311,-2.69,0.0,38.5,39.6,9.806,3.128,2.316,0.575,3.166,0.679,-3.142,26.606,0.0,255.24,,266.0,255.0,1.863,2.801,6.602,23.523
8581.5,3.561,0.824,-35.209,3.028,9.795,5.63,36.366,5.251,0.31,-2.704,0.0,38.533,39.595,9.806,3.128,2.174,0.451,3.092,0.63,-3.156,26.604,0.0,254.74,,266.0,255.0,1.684,2.814,6.59,23.457
8582.0,3.561,0.824,-35.209,3.028,9.795,5.63,36.366,5.251,0.31,-2.704,0.0,38.5,39.6,9.806,3.128,2.226,0.46,2.836,0.425,-3.156,26.604,0.0,254.74,,266.0,255.0,1.587,2.826,6.595,23.491
8582.5,3.068,0.752,-35.209,2.985,9.733,5.63,36.366,5.251,0.31,-2.704,0.0,38.5,39.6,9.872,3.116,2.441,0.104,3.217,0.713,-3.156,26.604,0.0,254.94,,266.0,255.0,1.487,2.838,6.576,23.616
8583.0,3.068,0.752,-35.209,2.985,9.733,5.63,36.366,5.251,0.31,-2.704,0.0,38.5,39.6,9.872,3.116,2.206,0.676,2.826,0.931,-3.156,26.604,0.0,254.94,,266.0,255.0,1.619,2.842,6.575,23.611
8583.5,3.068,0.752,-35.209,2.985,9.733,5.63,36.366,5.251,0.31,-2.704,0.0,38.5,39.6,9.872,3.116,2.699,0.528,3.324,0.764,-3.156,26.604,0.0,254.84,,266.0,255.0,1.66,2.845,6.566,23.617
8584.0,3.068,0.752,-35.209,2.985,9.733,5.63,36.366,5.251,0.31,-2.704,0.0,38.5,39.6,9.872,3.116,2.876,0.505,3.273,0.569,-3.156,26.604,0.0,254.84,,266.0,255.0,1.829,2.849,6.557,23.67
8584.5,3.068,0.752,-35.209,2.985,9.733,5.676,36.378,5.228,0.34,-2.704,0.0,38.535,39.637,9.872,3.116,2.924,0.287,3.383,0.535,-3.15,26.608,0.0,254.74,,266.0,255.0,1.806,2.853,6.576,23.748
8585.0,3.068,0.752,-35.209,2.985,9.733,5.676,36.378,5.228,0.34,-2.704,0.0,38.5,39.6,9.872,3.116,3.037,0.32,3.386,0.629,-3.15,26.608,0.0,254.74,,266.0,255.0,1.782,2.856,6.578,23.834
8585.5,3.068,0.752,-35.209,2.985,9.733,5.676,36.378,5.228,0.34,-2.704,0.0,38.5,39.6,9.872,3.116,2.902,0.447,3.317,0.956,-3.15,26.608,0.0,254.34,,266.0,255.0,1.843,2.86,6.55,23.849
8586.0,2.799,0.669,-35.183,3.022,9.827,5.676,36.378,5.228,0.34,-2.704,0.0,38.5,39.6,9.813,2.862,2.521,0.64,3.129,1.153,-3.15,26.608,0.0,254.34,,266.0,255.0,1.905,2.863,6.568,23.899
8586.5,2.799,0.669,-35.183,3.022,9.827,5.676,36.378,5.228,0.34,-2.704,0.0,38.5,39.6,9.813,2.862,2.947,0.368,3.511,0.878,-3.15,26.608,0.0,255.04,,266.0,255.0,1.861,2.862,6.596,23.906
8587.0,2.799,0.669,-35.183,3.022,9.827,5.676,36.378,5.228,0.34,-2.704,0.0,38.5,39.6,9.813,2.862,3.029,0.497,3.133,0.748,-3.15,26.608,0.0,255.04,,266.0,255.0,1.926,2.861,6.592,23.894
8587.5,2.799,0.669,-35.183,3.022,9.827,5.676,36.378,5.228,0.34,-2.704,0.0,38.5,39.6,9.813,2.862,2.739,0.761,3.045,1.143,-3.15,26.608,0.0,255.14,,266.0,255.0,1.852,2.86,6.606,23.872
8588.0,2.799,0.669,-35.183,3.022,9.827,5.647,36.391,5.217,0.384,-2.716,0.0,38.536,39.554,9.813,2.862,2.588,0.796,3.408,1.309,-3.147,26.604,0.0,255.14,,266.0,255.0,1.922,2.859,6.626,23.865
8588.5,2.799,0.669,-35.183,3.022,9.827,5.647,36.391,5.217,0.384,-2.716,0.0,38.5,39.6,9.813,2.862,2.68,0.91,3.474,0.972,-3.147,26.604,0.0,255.44,,266.0,255.0,2.025,2.858,6.622,23.872
8589.0,2.845,0.72,-34.921,2.968,9.731,5.647,36.391,5.217,0.384,-2.716,0.0,38.5,39.6,9.862,3.083,2.918,0.616,3.419,1.007,-3.147,26.604,0.0,255.44,,266.0,255.0,2.009,2.857,6.63,23.875
8589.5,2.845,0.72,-34.921,2.968,9.731,5.647,36.391,5.217,0.384,-2.716,0.0,38.5,39.6,9.862,3.083,3.312,0.532,3.532,1.16,-3.147,26.604,0.0,255.14,,266.0,255.0,1.99,2.857,6.667,23.653
8590.0,2.845,0.72,-34.921,2.968,9.731,5.647,36.391,5.217,0.384,-2.716,0.0,38.5,39.6,9.862,3.083,3.439,0.613,3.645,1.406,-3.147,26.604,0.0,255.14,,266.0,255.0,2.134,2.857,6.653,23.541
8590.5,2.845,0.72,-34.921,2.968,9.731,5.647,36.391,5.217,0.384,-2.716,0.0,38.5,39.6,9.862,3.083,2.912,0.657,3.479,1.285,-3.147,26.604,0.0,255.14,,266.0,255.0,2.275,2.856,6.661,23.525
8591.0,2.845,0.72,-34.921,2.968,9.731,5.66,36.336,5.207,0.384,-2.717,0.0,38.53,39.559,9.862,3.083,2.546,0.578,3.215,1.062,-3.155,26.605,0.0,255.14,,266.0,255.0,2.083,2.856,6.683,23.595
8591.5,2.845,0.72,-34.921,2.968,9.731,5.66,36.336,5.207,0.384,-2.717,0.0,38.5,39.6,9.862,3.083,2.576,0.784,3.394,0.898,-3.155,26.605,0.0,254.54,,266.0,255.0,1.85,2.856,6.699,23.597
8592.0,3.812,0.869,-35.209,2.997,9.787,5.66,36.336,5.207,0.384,-2.717,0.0,38.5,39.6,9.742,2.991,2.882,0.994,3.593,1.077,-3.155,26.605,0.0,254.54,,266.0,255.0,1.913,2.856,6.705,23.573
8592.5,3.812,0.869,-35.209,2.997,9.787,5.66,36.336,5.207,0.384,-2.717,0.0,38.5,39.6,9.742,2.991,3.307,0.82,3.663,1.173,-3.155,26.605,0.0,254.54,,266.0,255.0,2.136,2.872,6.696,23.54
8593.0,3.812,0.869,-35.209,2.997,9.787,5.66,36.336,5.207,0.384,-2.717,0.0,38.5,39.6,9.742,2.991,3.497,0.721,3.659,1.237,-3.155,26.605,0.0,254.54,,266.0,255.0,2.24,2.887,6.725,23.529
8593.5,3.812,0.869,-35.209,2.997,9.787,5.66,36.336,5.207,0.384,-2.717,0.0,38.5,39.6,9.742,2.991,3.364,0.48,3.815,0.977,-3.155,26.605,0.0,254.54,,266.0,255.0,2.278,2.902,6.733,23.538
8594.0,3.812,0.869,-35.209,2.997,9.787,5.66,36.336,5.207,0.384,-2.717,0.0,38.5,39.6,9.742,2.991,3.009,0.508,3.338,0.466,-3.155,26.605,0.0,254.54,,266.0,255.0,2.159,2.917,6.749,23.544
8594.5,3.812,0.869,-35.209,2.997,9.787,5.675,36.365,5.231,0.447,-2.721,0.0,38.527,39.521,9.742,2.991,3.187,0.504,3.19,0.827,-3.154,26.597,0.0,254.74,,266.0,255.0,1.83,2.932,6.738,23.575
8595.0,3.812,0.869,-35.209,2.997,9.787,5.675,36.365,5.231,0.447,-2.721,0.0,38.5,39.5,9.742,2.991,2.917,0.377,3.293,1.002,-3.154,26.597,0.0,254.74,,266.0,255.0,1.927,2.946,6.746,23.617
8595.5,2.534,0.711,-33.914,3.108,9.736,5.675,36.365,5.231,0.447,-2.721,0.0,38.5,39.5,9.816,2.937,2.644,0.706,2.95,1.008,-3.154,26.597,0.0,255.14,,266.0,255.0,1.897,2.96,6.748,23.737
8596.0,2.534,0.711,-33.914,3.108,9.736,5.675,36.365,5.231,0.447,-2.721,0.0,38.5,39.5,9.816,2.937,2.255,0.508,3.03,0.936,-3.154,26.597,0.0,255.14,,266.0,255.0,1.827,2.953,6.735,23.76
8596.5,2.534,0.711,-33.914,3.108,9.736,5.675,36.365,5.231,0.447,-2.721,0.0,38.5,39.5,9.816,2.937,2.596,0.352,3.323,0.872,-3.154,26.597,0.0,254.54,,266.0,255.0,1.682,2.947,6.708,23.776
8597.0,2.534,0.711,-33.914,3.108,9.736,5.675,36.365,5.231,0.447,-2.721,0.0,38.5,39.5,9.816,2.937,2.396,0.524,3.244,1.071,-3.154,26.597,0.0,254.54,,266.0,255.0,1.786,2.94,6.693,23.856
8597.5,2.534,0.711,-33.914,3.108,9.736,5.673,36.433,5.211,0.49,-2.713,0.0,38.519,39.509,9.816,2.937,3.115,0.614,3.697,1.025,-3.164,26.604,0.0,254.64,,266.0,255.0,1.808,2.933,6.699,23.838
8598.0,2.534,0.711,-33.914,3.108,9.736,5.673,36.433,5.211,0.49,-2.713,0.0,38.5,39.5,9.816,2.937,3.019,0.536,3.654,1.043,-3.164,26.604,0.0,254.64,,266.0,255.0,2.113,2.927,6.668,23.813
8598.5,2.541,0.685,-33.185,3.055,9.744,5.673,36.433,5.211,0.49,-2.713,0.0,38.5,39.5,10.03,2.963,2.712,0.559,3.411,0.839,-3.164,26.604,0.0,254.24,,266.0,255.0,2.063,2.92,6.666,23.81
8599.0,2.541,0.685,-33.185,3.055,9.744,5.673,36.433,5.211,0.49,-2.713,0.0,38.5,39.5,10.03,2.963,2.804,0.368,3.583,0.823,-3.164,26.604,0.0,254.24,,266.0,255.0,1.88,2.914,6.671,23.832
8599.5,2.541,0.685,-33.185,3.055,9.744,5.673,36.433,5.211,0.49,-2.713,0.0,38.5,39.5,10.03,2.963,3.048,0.642,3.618,0.9,-3.164,26.604,0.0,254.44,,266.0,255.0,1.895,2.908,6.673,23.868
8600.0,2.541,0.685,-33.185,3.055,9.744,5.673,36.433,5.211,0.49,-2.713,0.0,38.5,39.5,10.03,2.963,3.375,0.602,3.68,0.89,-3.164,26.604,0.0,254.44,,266.0,255.0,2.052,2.902,6.677,23.88
8600.5,2.541,0.685,-33.185,3.055,9.744,5.673,36.433,5.211,0.49,-2.713,0.0,38.5,39.5,10.03,2.963,3.495,0.733,3.564,0.857,-3.164,26.604,0.0,254.24,,266.0,255.0,2.137,2.896,6.69,23.903
8601.0,2.541,0.685,-33.185,3.055,9.744,5.688,36.372,5.209,0.483,-2.724,0.0,38.515,39.488,10.03,2.963,3.146,0.579,3.49,0.712,-3.148,26.607,0.0,254.24,,266.0,255.0,2.162,2.89,6.699,23.827
8601.5,2.541,0.685,-33.185,3.055,9.744,5.688,36.372,5.209,0.483,-2.724,0.0,38.5,39.5,10.03,2.963,3.065,0.555,3.212,0.806,-3.148,26.607,0.0,254.04,,266.0,255.0,1.982,2.884,6.716,23.78
8602.0,3.064,0.781,-33.935,3.047,9.709,5.688,36.372,5.209,0.483,-2.724,0.0,38.5,39.5,9.951,3.049,2.865,0.402,3.503,0.552,-3.148,26.607,0.0,254.04,,266.0,255.0,1.909,2.879,6.709,23.72
8602.5,3.064,0.781,-33.935,3.047,9.709,5.688,36.372,5.209,0.483,-2.724,0.0,38.5,39.5,9.951,3.049,3.013,0.272,3.611,0.88,-3.148,26.607,0.0,253.94,,267.0,255.0,1.83,2.882,6.711,23.675
8603.0,3.064,0.781,-33.935,3.047,9.709,5.688,36.372,5.209,0.483,-2.724,0.0,38.5,39.5,9.951,3.049,2.752,0.717,3.526,0.918,-3.148,26.607,0.0,253.94,,267.0,255.0,1.944,2.885,6.713,23.661
8603.5,3.064,0.781,-33.935,3.047,9.709,5.688,36.372,5.209,0.483,-2.724,0.0,38.5,39.5,9.951,3.049,2.343,0.949,3.334,0.873,-3.148,26.607,0.0,254.24,,267.0,255.0,1.978,2.888,6.689,23.602
8604.0,3.064,0.781,-33.935,3.047,9.709,5.691,36.417,5.226,0.549,-2.718,0.0,38.504,39.462,9.951,3.049,2.808,0.884,3.533,0.848,-3.144,26.607,0.0,254.24,,267.0,255.0,1.875,2.891,6.695,23.557
8604.5,3.064,0.781,-33.935,3.047,9.709,5.691,36.417,5.226,0.549,-2.718,0.0,38.5,39.5,9.951,3.049,3.197,0.712,3.607,0.859,-3.144,26.607,0.0,254.14,,267.0,255.0,2.019,2.893,6.7,23.533
8605.0,3.487,0.847,-35.209,3.0,9.759,5.691,36.417,5.226,0.549,-2.718,0.0,38.5,39.5,9.704,3.087,3.232,0.656,3.38,1.2,-3.144,26.607,0.0,254.14,,267.0,255.0,2.094,2.896,6.719,23.527
8605.5,3.487,0.847,-35.209,3.0,9.759,5.691,36.417,5.226,0.549,-2.718,0.0,38.5,39.5,9.704,3.087,3.128,0.997,3.487,1.587,-3.144,26.607,0.0,255.04,,267.0,255.0,2.117,2.906,6.737,23.505
8606.0,3.487,0.847,-35.209,3.0,9.759,5.691,36.417,5.226,0.549,-2.718,0.0,38.5,39.5,9.704,3.087,2.875,1.132,3.636,1.308,-3.144,26.607,0.0,255.04,,267.0,255.0,2.3,2.915,6.722,23.509
8606.5,3.487,0.847,-35.209,3.0,9.759,5.691,36.417,5.226,0.549,-2.718,0.0,38.5,39.5,9.704,3.087,2.604,0.976,3.384,1.131,-3.144,26.607,0.0,255.34,,267.0,255.0,2.238,2.925,6.749,23.611
8607.0,3.487,0.847,-35.209,3.0,9.759,5.697,36.374,5.2,0.551,-2.729,0.0,38.486,39.422,9.704,3.087,2.994,0.582,3.667,0.962,-3.162,26.582,0.0,255.34,,267.0,255.0,2.024,2.934,6.785,23.739
8607.5,3.487,0.847,-35.209,3.0,9.759,5.697,36.374,5.2,0.551,-2.729,0.0,38.5,39.4,9.704,3.087,3.236,0.458,3.808,0.838,-3.162,26.582,0.0,255.84,,267.0,255.0,2.051,2.943,6.783,23.724
8608.0,3.487,0.847,-35.209,3.0,9.759,5.697,36.374,5.2,0.551,-2.729,0.0,38.5,39.4,9.704,3.087,2.761,0.585,3.541,0.916,-3.162,26.582,0.0,255.84,,267.0,255.0,2.085,2.952,6.766,23.687
8608.5,2.613,0.637,-35.209,3.022,9.898,5.697,36.374,5.2,0.551,-2.729,0.0,38.5,39.4,9.767,2.971,2.114,0.329,3.148,0.84,-3.162,26.582,0.0,255.24,,267.0,255.0,1.951,2.961,6.772,23.668
8609.0,2.613,0.637,-35.209,3.022,9.898,5.697,36.374,5.2,0.551,-2.729,0.0,38.5,39.4,9.767,2.971,2.296,0.322,3.122,0.724,-3.162,26.582,0.0,255.24,,267.0,255.0,1.608,2.955,6.762,23.638
8609.5,2.613,0.637,-35.209,3.022,9.898,5.697,36.374,5.2,0.551,-2.729,0.0,38.5,39.4,9.767,2.971,2.688,0.502,3.174,1.071,-3.162,26.582,0.0,255.74,,267.0,255.0,1.616,2.949,6.755,23.64
8610.0,2.613,0.637,-35.209,3.022,9.898,5.697,36.374,5.2,0.551,-2.729,0.0,38.5,39.4,9.767,2.971,2.433,0.681,3.132,1.111,-3.162,26.582,0.0,255.74,,267.0,255.0,1.859,2.944,6.729,23.613
8610.5,2.613,0.637,-35.209,3.022,9.898,5.671,36.427,5.22,0.589,-2.718,0.0,38.476,39.452,9.767,2.971,2.42,0.609,3.244,0.908,-3.155,26.597,0.0,254.64,,267.0,255.0,1.839,2.939,6.722,23.62
8611.0,2.613,0.637,-35.209,3.022,9.898,5.671,36.427,5.22,0.589,-2.718,0.0,38.5,39.5,9.767,2.971,2.605,0.562,3.463,0.665,-3.155,26.597,0.0,254.64,,267.0,255.0,1.795,2.933,6.7,23.611
8611.5,2.652,0.629,-35.209,3.033,9.737,5.671,36.427,5.22,0.589,-2.718,0.0,38.5,39.5,9.752,3.238,2.607,0.505,3.401,0.771,-3.155,26.597,0.0,255.44,,267.0,255.0,1.824,2.928,6.705,23.633
8612.0,2.652,0.629,-35.209,3.033,9.737,5.671,36.427,5.22,0.589,-2.718,0.0,38.5,39.5,9.752,3.238,3.21,0.534,3.547,1.253,-3.155,26.597,0.0,255.44,,267.0,255.0,1.821,2.923,6.678,23.658
8612.5,2.652,0.629,-35.209,3.033,9.737,5.671,36.427,5.22,0.589,-2.718,0.0,38.5,39.5,9.752,3.238,3.362,0.721,3.373,1.428,-3.155,26.597,0.0,254.84,,267.0,255.0,2.136,2.919,6.708,23.682
8613.0,2.652,0.629,-35.209,3.033,9.737,5.671,36.427,5.22,0.589,-2.718,0.0,38.5,39.5,9.752,3.238,2.961,0.821,3.363,1.414,-3.155,26.597,0.0,254.84,,267.0,255.0,2.221,2.915,6.704,23.767
8613.5,2.652,0.629,-35.209,3.033,9.737,5.635,36.37,5.224,0.583,-2.709,0.0,38.45,39.408,9.752,3.238,2.673,1.056,3.366,1.23,-3.165,26.592,0.0,255.54,,267.0,255.0,2.14,2.91,6.748,23.836
8614.0,2.652,0.629,-35.209,3.033,9.737,5.635,36.37,5.224,0.583,-2.709,0.0,38.5,39.4,9.752,3.238,2.746,0.908,3.508,0.978,-3.165,26.592,0.0,255.54,,267.0,255.0,2.081,2.906,6.738,23.867
8614.5,2.652,0.629,-35.209,3.033,9.737,5.635,36.37,5.224,0.583,-2.709,0.0,38.5,39.4,9.752,3.238,2.816,0.782,3.521,0.788,-3.165,26.592,0.0,254.84,,267.0,255.0,2.035,2.902,6.78,23.958
8615.0,3.241,0.787,-35.209,3.039,9.874,5.635,36.37,5.224,0.583,-2.709,0.0,38.5,39.4,9.688,3.014,2.793,0.64,3.432,0.614,-3.165,26.592,0.0,254.84,,267.0,255.0,1.977,2.898,6.774,23.953
8615.5,3.241,0.787,-35.209,3.039,9.874,5.635,36.37,5.224,0.583,-2.709,0.0,38.5,39.4,9.688,3.014,2.568,0.622,3.347,0.623,-3.165,26.592,0.0,255.84,,267.0,255.0,1.87,2.903,6.776,23.939
8616.0,3.241,0.787,-35.209,3.039,9.874,5.635,36.37,5.224,0.583,-2.709,0.0,38.5,39.4,9.688,3.014,3.068,0.458,3.503,0.636,-3.165,26.592,0.0,255.84,,267.0,255.0,1.79,2.909,6.78,23.94
8616.5,3.241,0.787,-35.209,3.039,9.874,5.635,36.37,5.224,0.583,-2.709,0.0,38.5,39.4,9.688,3.014,2.998,0.724,3.015,0.68,-3.165,26.592,0.0,256.04,,266.0,255.0,1.916,2.914,6.772,23.918
8617.0,3.241,0.787,-35.209,3.039,9.874,5.646,36.401,5.225,0.605,-2.712,0.0,38.447,39.353,9.688,3.014,2.917,0.413,3.37,0.748,-3.162,26.592,0.0,256.04,,266.0,255.0,1.854,2.92,6.753,23.843
8617.5,3.241,0.787,-35.209,3.039,9.874,5.646,36.401,5.225,0.605,-2.712,0.0,38.4,39.4,9.688,3.014,3.07,0.342,3.402,0.949,-3.162,26.592,0.0,255.74,,266.0,255.0,1.862,2.925,6.756,23.842
8618.0,2.591,0.706,-34.223,3.112,9.774,5.646,36.401,5.225,0.605,-2.712,0.0,38.4,39.4,9.797,2.916,3.372,0.471,3.654,1.09,-3.162,26.592,0.0,255.74,,266.0,255.0,1.941,2.93,6.713,23.798
8618.5,2.591,0.706,-34.223,3.112,9.774,5.646,36.401,5.225,0.605,-2.712,0.0,38.4,39.4,9.797,2.916,3.581,0.541,3.733,1.029,-3.162,26.592,0.0,255.84,,266.0,255.0,2.147,2.925,6.715,23.751
8619.0,2.591,0.706,-34.223,3.112,9.774,5.646,36.401,5.225,0.605,-2.712,0.0,38.4,39.4,9.797,2.916,3.308,0.521,3.457,0.81,-3.162,26.592,0.0,255.84,,266.0,255.0,2.221,2.919,6.708,23.759
8619.5,2.591,0.706,-34.223,3.112,9.774,5.646,36.401,5.225,0.605,-2.712,0.0,38.4,39.4,9.797,2.916,3.14,0.604,3.099,0.668,-3.162,26.592,0.0,254.74,,266.0,255.0,2.024,2.914,6.711,23.738
8620.0,2.591,0.706,-34.223,3.112,9.774,5.635,36.369,5.208,0.632,-2.707,0.0,38.438,39.311,9.797,2.916,2.776,0.378,3.271,0.812,-3.156,26.595,0.0,254.74,,266.0,255.0,1.878,2.908,6.731,23.76
8620.5,2.591,0.706,-34.223,3.112,9.774,5.635,36.369,5.208,0.632,-2.707,0.0,38.4,39.3,9.797,2.916,3.066,0.451,3.463,0.911,-3.156,26.595,0.0,254.84,,266.0,255.0,1.809,2.903,6.723,23.777
8621.0,2.916,0.686,-35.209,3.015,9.776,5.635,36.369,5.208,0.632,-2.707,0.0,38.4,39.3,9.794,3.08,2.858,0.817,3.596,1.311,-3.156,26.595,0.0,254.84,,266.0,255.0,1.973,2.898,6.733,23.775
8621.5,2.916,0.686,-35.209,3.015,9.776,5.635,36.369,5.208,0.632,-2.707,0.0,38.4,39.3,9.794,3.08,2.931,0.971,3.664,1.317,-3.156,26.595,0.0,254.74,,266.0,255.0,2.145,2.898,6.742,23.714
8622.0,2.916,0.686,-35.209,3.015,9.776,5.635,36.369,5.208,0.632,-2.707,0.0,38.4,39.3,9.794,3.08,3.53,0.857,3.828,1.212,-3.156,26.595,0.0,254.74,,266.0,255.0,2.221,2.899,6.746,23.69
8622.5,2.916,0.686,-35.209,3.015,9.776,5.635,36.369,5.208,0.632,-2.707,0.0,38.4,39.3,9.794,3.08,3.522,0.74,3.654,1.39,-3.156,26.595,0.0,254.64,,266.0,255.0,2.357,2.899,6.763,23.758
8623.0,2.916,0.686,-35.209,3.015,9.776,5.635,36.369,5.208,0.632,-2.707,0.0,38.4,39.3,9.794,3.08,3.174,0.87,3.477,1.416,-3.156,26.595,0.0,254.64,,266.0,255.0,2.326,2.899,6.804,23.867
8623.5,2.916,0.686,-35.209,3.015,9.776,5.673,36.329,5.172,0.641,-2.738,0.0,38.412,39.292,9.794,3.08,3.342,0.687,3.81,1.52,-3.165,26.584,0.0,254.64,,266.0,255.0,2.234,2.9,6.809,23.956
8624.0,2.916,0.686,-35.209,3.015,9.776,5.673,36.329,5.172,0.641,-2.738,0.0,38.4,39.3,9.794,3.08,3.2,0.954,3.853,1.305,-3.165,26.584,0.0,254.64,,266.0,255.0,2.34,2.9,6.829,23.959
8624.5,3.272,0.807,-34.665,2.995,9.799,5.673,36.329,5.172,0.641,-2.738,0.0,38.4,39.3,9.836,2.844,2.861,0.849,3.68,1.1,-3.165,26.584,0.0,254.84,,266.0,255.0,2.328,2.9,6.831,23.944
8625.0,3.272,0.807,-34.665,2.995,9.799,5.673,36.329,5.172,0.641,-2.738,0.0,38.4,39.3,9.836,2.844,3.025,0.732,3.72,0.864,-3.165,26.584,0.0,254.84,,266.0,255.0,2.122,2.906,6.863,23.844
8625.5,3.272,0.807,-34.665,2.995,9.799,5.673,36.329,5.172,0.641,-2.738,0.0,38.4,39.3,9.836,2.844,3.185,0.74,3.637,0.869,-3.165,26.584,0.0,254.94,,266.0,255.0,2.085,2.912,6.879,23.795
8626.0,3.272,0.807,-34.665,2.995,9.799,5.673,36.329,5.172,0.641,-2.738,0.0,38.4,39.3,9.836,2.844,3.44,0.645,3.698,0.612,-3.165,26.584,0.0,254.94,,266.0,255.0,2.108,2.918,6.879,23.775
8626.5,3.272,0.807,-34.665,2.995,9.799,5.717,36.374,5.191,0.699,-2.715,0.0,38.399,39.296,9.836,2.844,3.118,0.626,3.532,0.584,-3.158,26.593,0.0,254.64,,266.0,255.0,2.099,2.924,6.859,23.762
8627.0,3.272,0.807,-34.665,2.995,9.799,5.717,36.374,5.191,0.699,-2.715,0.0,38.4,39.3,9.836,2.844,2.771,0.708,3.193,0.779,-3.158,26.593,0.0,254.64,,266.0,255.0,1.965,2.93,6.868,23.737
8627.5,2.909,0.769,-33.196,3.043,9.751,5.717,36.374,5.191,0.699,-2.715,0.0,38.4,39.3,9.96,3.007,3.086,0.761,3.288,1.174,-3.158,26.593,0.0,254.64,,266.0,255.0,1.863,2.935,6.861,23.722
8628.0,2.909,0.769,-33.196,3.043,9.751,5.717,36.374,5.191,0.699,-2.715,0.0,38.4,39.3,9.96,3.007,3.207,0.963,3.672,1.658,-3.158,26.593,0.0,254.64,,266.0,255.0,2.077,2.935,6.877,23.707
8628.5,2.909,0.769,-33.196,3.043,9.751,5.717,36.374,5.191,0.699,-2.715,0.0,38.4,39.3,9.96,3.007,3.131,0.977,3.808,1.276,-3.158,26.593,0.0,254.34,,266.0,255.0,2.375,2.934,6.878,23.608
8629.0,2.909,0.769,-33.196,3.043,9.751,5.717,36.374,5.191,0.699,-2.715,0.0,38.4,39.3,9.96,3.007,3.262,0.945,3.707,0.982,-3.158,26.593,0.0,254.34,,266.0,255.0,2.298,2.934,6.884,23.604
8629.5,2.909,0.769,-33.196,3.043,9.751,5.717,36.374,5.191,0.699,-2.715,0.0,38.4,39.3,9.96,3.007,3.176,0.823,3.575,0.895,-3.158,26.593,0.0,254.94,,266.0,255.0,2.224,2.934,6.887,23.577
8630.0,2.909,0.769,-33.196,3.043,9.751,5.662,36.377,5.176,0.713,-2.719,0.0,38.384,39.23,9.96,3.007,3.402,0.539,3.708,0.684,-3.153,26.591,0.0,254.94,,266.0,255.0,2.117,2.933,6.883,23.588
8630.5,2.909,0.769,-33.196,3.043,9.751,5.662,36.377,5.176,0.713,-2.719,0.0,38.4,39.2,9.96,3.007,3.218,0.46,3.74,0.551,-3.153,26.591,0.0,254.14,,266.0,255.0,2.083,2.933,6.888,23.665
8631.0,1.94,0.528,-33.917,3.072,9.702,5.662,36.377,5.176,0.713,-2.719,0.0,38.4,39.2,9.885,2.856,3.028,0.529,3.544,0.576,-3.153,26.591,0.0,254.14,,266.0,255.0,1.992,2.932,6.872,23.695
8631.5,1.94,0.528,-33.917,3.072,9.702,5.662,36.377,5.176,0.713,-2.719,0.0,38.4,39.2,9.885,2.856,2.962,0.578,3.222,0.673,-3.153,26.591,0.0,255.24,,266.0,255.0,1.919,2.916,6.836,23.61
8632.0,1.94,0.528,-33.917,3.072,9.702,5.662,36.377,5.176,0.713,-2.719,0.0,38.4,39.2,9.885,2.856,2.999,0.538,3.354,0.469,-3.153,26.591,0.0,255.24,,266.0,255.0,1.859,2.884,6.85,23.485
8632.5,1.94,0.528,-33.917,3.072,9.702,5.662,36.377,5.176,0.713,-2.719,0.0,38.4,39.2,9.885,2.856,2.941,0.616,3.061,0.471,-3.153,26.591,0.0,254.44,,266.0,255.0,1.84,2.884,6.824,23.477
8633.0,1.94,0.528,-33.917,3.072,9.702,5.688,36.416,5.173,0.769,-2.715,0.0,38.369,39.198,9.885,2.856,2.966,0.582,3.086,0.754,-3.156,26.597,0.0,254.44,,266.0,255.0,1.772,2.869,6.801,23.469
8633.5,1.94,0.528,-33.917,3.072,9.702,5.688,36.416,5.173,0.769,-2.715,0.0,38.4,39.2,9.885,2.856,2.667,0.836,3.189,1.241,-3.156,26.597,0.0,255.44,,266.0,255.0,1.847,2.854,6.795,23.472
8634.0,2.662,0.633,-35.209,3.11,9.79,5.688,36.416,5.173,0.769,-2.715,0.0,38.4,39.2,9.742,2.961,2.65,0.89,3.373,1.266,-3.156,26.597,0.0,255.44,,266.0,255.0,1.983,2.839,6.802,23.495
8634.5,2.662,0.633,-35.209,3.11,9.79,5.688,36.416,5.173,0.769,-2.715,0.0,38.4,39.2,9.742,2.961,3.071,0.691,3.637,1.065,-3.156,26.597,0.0,253.84,,267.0,255.0,2.045,2.836,6.795,23.496
8635.0,2.662,0.633,-35.209,3.11,9.79,5.688,36.416,5.173,0.769,-2.715,0.0,38.4,39.2,9.742,2.961,3.002,0.701,3.522,0.877,-3.156,26.597,0.0,253.84,,267.0,255.0,2.116,2.833,6.797,23.489
8635.5,2.662,0.633,-35.209,3.11,9.79,5.688,36.416,5.173,0.769,-2.715,0.0,38.4,39.2,9.742,2.961,3.017,0.736,3.337,0.765,-3.156,26.597,0.0,255.04,,267.0,255.0,2.025,2.83,6.804,23.354
8636.0,2.662,0.633,-35.209,3.11,9.79,5.659,36.384,5.173,0.75,-2.718,0.0,38.356,39.154,9.742,2.961,3.022,0.564,3.482,1.176,-3.144,26.598,0.0,255.04,,267.0,255.0,1.964,2.827,6.799,23.371
8636.5,2.662,0.633,-35.209,3.11,9.79,5.659,36.384,5.173,0.75,-2.718,0.0,38.4,39.2,9.742,2.961,3.248,0.532,3.578,1.31,-3.144,26.598,0.0,253.94,,267.0,255.0,2.061,2.825,6.802,23.417
8637.0,2.662,0.633,-35.209,3.11,9.79,5.659,36.384,5.173,0.75,-2.718,0.0,38.4,39.2,9.742,2.961,2.89,0.452,3.479,0.806,-3.144,26.598,0.0,253.94,,268.0,255.0,2.167,2.822,6.81,23.424
8637.5,2.946,0.734,-34.772,3.124,9.763,5.659,36.384,5.173,0.75,-2.718,0.0,38.4,39.2,9.813,2.877,2.886,0.476,3.327,0.517,-3.144,26.598,0.0,254.84,,268.0,255.0,1.907,2.819,6.817,23.396
8638.0,2.946,0.734,-34.772,3.124,9.763,5.659,36.384,5.173,0.75,-2.718,0.0,38.4,39.2,9.813,2.877,2.878,0.43,3.349,0.254,-3.144,26.598,0.0,254.84,,268.0,255.0,1.802,2.821,6.8,23.26
8638.5,2.946,0.734,-34.772,3.124,9.763,5.659,36.384,5.173,0.75,-2.718,0.0,38.4,39.2,9.813,2.877,2.671,0.346,3.446,0.46,-3.144,26.598,0.0,256.04,,268.0,255.0,1.728,2.823,6.8,23.185
8639.0,2.946,0.734,-34.772,3.124,9.763,5.659,36.384,5.173,0.75,-2.718,0.0,38.4,39.2,9.813,2.877,2.744,0.323,3.509,0.567,-3.144,26.598,0.0,256.04,,267.0,255.0,1.731,2.826,6.777,23.119
8639.5,2.946,0.734,-34.772,3.124,9.763,5.66,36.396,5.201,0.774,-2.708,0.0,38.34,39.111,9.813,2.877,2.856,0.267,3.6,0.689,-3.148,26.595,0.0,256.24,,267.0,255.0,1.786,2.827,6.709,23.103
8640.0,2.946,0.734,-34.772,3.124,9.763,5.66,36.396,5.201,0.774,-2.708,0.0,38.3,39.1,9.813,2.877,3.042,0.423,3.431,0.669,-3.148,26.595,0.0,256.24,,266.0,255.0,1.853,2.829,6.694,23.129
8640.5,3.011,0.679,-35.209,3.083,9.792,5.66,36.396,5.201,0.774,-2.708,0.0,38.3,39.1,9.782,3.084,3.007,0.599,3.127,0.763,-3.148,26.595,0.0,255.44,,266.0,255.0,1.891,2.831,6.716,23.145
8641.0,3.011,0.679,-35.209,3.083,9.792,5.66,36.396,5.201,0.774,-2.708,0.0,38.3,39.1,9.782,3.084,2.8,0.558,2.985,0.969,-3.148,26.595,0.0,255.44,,266.0,255.0,1.874,2.834,6.716,23.188
8641.5,3.011,0.679,-35.209,3.083,9.792,5.66,36.396,5.201,0.774,-2.708,0.0,38.3,39.1,9.782,3.084,2.676,0.678,3.17,1.013,-3.148,26.595,0.0,256.84,,266.0,255.0,1.828,2.837,6.726,23.246
8642.0,3.011,0.679,-35.209,3.083,9.792,5.66,36.396,5.201,0.774,-2.708,0.0,38.3,39.1,9.782,3.084,2.191,0.904,3.051,0.887,-3.148,26.595,0.0,256.84,,265.0,255.0,1.884,2.84,6.718,23.265
8642.5,3.011,0.679,-35.209,3.083,9.792,5.689,36.383,5.168,0.792,-2.723,0.0,38.315,39.062,9.782,3.084,2.459,0.584,3.304,0.9,-3.148,26.591,0.0,254.04,,265.0,255.0,1.758,2.843,6.738,23.272
8643.0,3.011,0.679,-35.209,3.083,9.792,5.689,36.383,5.168,0.792,-2.723,0.0,38.3,39.1,9.782,3.084,2.724,0.65,3.323,0.702,-3.148,26.591,0.0,254.04,,265.0,255.0,1.812,2.846,6.721,23.281
8643.5,3.011,0.679,-35.209,3.083,9.792,5.689,36.383,5.168,0.792,-2.723,0.0,38.3,39.1,9.782,3.084,2.661,0.757,3.013,0.707,-3.148,26.591,0.0,254.94,,265.0,255.0,1.85,2.848,6.732,23.192
8644.0,2.69,0.698,-34.149,3.17,9.774,5.689,36.383,5.168,0.792,-2.723,0.0,38.3,39.1,9.836,2.885,2.781,0.367,3.37,0.317,-3.148,26.591,0.0,254.94,,265.0,255.0,1.784,2.851,6.73,23.148
8644.5,2.69,0.698,-34.149,3.17,9.774,5.689,36.383,5.168,0.792,-2.723,0.0,38.3,39.1,9.836,2.885,2.711,0.504,3.057,0.464,-3.148,26.591,0.0,253.54,,265.0,255.0,1.709,2.848,6.737,23.17
8645.0,2.69,0.698,-34.149,3.17,9.774,5.689,36.383,5.168,0.792,-2.723,0.0,38.3,39.1,9.836,2.885,2.836,0.555,3.094,0.748,-3.148,26.591,0.0,253.54,,266.0,255.0,1.684,2.846,6.723,23.188
8645.5,2.69,0.698,-34.149,3.17,9.774,5.689,36.383,5.168,0.792,-2.723,0.0,38.3,39.1,9.836,2.885,2.793,0.39,3.293,0.845,-3.148,26.591,0.0,254.34,,266.0,255.0,1.808,2.843,6.721,23.179
8646.0,2.69,0.698,-34.149,3.17,9.774,5.682,36.386,5.147,0.791,-2.709,0.0,38.301,39.035,9.836,2.885,2.491,0.345,3.256,0.874,-3.145,26.59,0.0,254.34,,266.0,255.0,1.83,2.841,6.713,23.23
8646.5,2.69,0.698,-34.149,3.17,9.774,5.682,36.386,5.147,0.791,-2.709,0.0,38.3,39.0,9.836,2.885,2.493,0.585,3.049,0.902,-3.145,26.59,0.0,251.54,,266.0,255.0,1.741,2.838,6.712,23.326
8647.0,2.759,0.746,-33.271,3.109,9.7,5.682,36.386,5.147,0.791,-2.709,0.0,38.3,39.0,10.087,3.02,2.524,0.395,3.282,0.841,-3.145,26.59,0.0,251.54,,267.0,255.0,1.757,2.836,6.696,23.324
8647.5,2.759,0.746,-33.271,3.109,9.7,5.682,36.386,5.147,0.791,-2.709,0.0,38.3,39.0,10.087,3.02,3.116,0.705,3.582,0.802,-3.145,26.59,0.0,254.04,,267.0,255.0,1.76,2.834,6.668,23.317
8648.0,2.759,0.746,-33.271,3.109,9.7,5.682,36.386,5.147,0.791,-2.709,0.0,38.3,39.0,10.087,3.02,3.12,0.712,3.392,1.015,-3.145,26.59,0.0,254.04,,267.0,255.0,2.051,2.833,6.696,23.324
8648.5,2.759,0.746,-33.271,3.109,9.7,5.682,36.386,5.147,0.791,-2.709,0.0,38.3,39.0,10.087,3.02,3.151,0.643,3.273,1.036,-3.145,26.59,0.0,252.84,,267.0,255.0,2.06,2.832,6.696,23.295
8649.0,2.759,0.746,-33.271,3.109,9.7,5.658,36.316,5.147,0.795,-2.701,0.0,38.283,39.036,10.087,3.02,3.016,0.659,3.221,0.966,-3.144,26.588,0.0,252.84,,268.0,255.0,2.026,2.831,6.714,23.238
8649.5,2.759,0.746,-33.271,3.109,9.7,5.658,36.316,5.147,0.795,-2.701,0.0,38.3,39.0,10.087,3.02,2.757,0.698,2.994,0.877,-3.144,26.588,0.0,254.84,,268.0,255.0,1.965,2.83,6.721,23.309
8650.0,2.614,0.678,-34.615,3.076,9.711,5.658,36.316,5.147,0.795,-2.701,0.0,38.3,39.0,9.863,3.111,2.606,0.477,3.171,1.052,-3.144,26.588,0.0,254.84,,268.0,255.0,1.832,2.829,6.727,23.268
8650.5,2.614,0.678,-34.615,3.076,9.711,5.658,36.316,5.147,0.795,-2.701,0.0,38.3,39.0,9.863,3.111,2.629,0.778,3.299,1.133,-3.144,26.588,0.0,253.74,,268.0,255.0,1.826,2.825,6.727,23.404
8651.0,2.614,0.678,-34.615,3.076,9.711,5.658,36.316,5.147,0.795,-2.701,0.0,38.3,39.0,9.863,3.111,3.162,0.664,3.442,0.84,-3.144,26.588,0.0,253.74,,269.0,255.0,1.96,2.822,6.743,23.415
8651.5,2.614,0.678,-34.615,3.076,9.711,5.658,36.316,5.147,0.795,-2.701,0.0,38.3,39.0,9.863,3.111,3.292,0.669,3.372,0.709,-3.144,26.588,0.0,256.94,,269.0,255.0,2.027,2.818,6.715,23.424
8652.0,2.614,0.678,-34.615,3.076,9.711,5.658,36.316,5.147,0.795,-2.701,0.0,38.3,39.0,9.863,3.111,3.153,0.668,3.153,0.629,-3.144,26.588,0.0,256.94,,268.0,255.0,2.011,2.815,6.733,23.353
8652.5,2.614,0.678,-34.615,3.076,9.711,5.621,36.343,5.151,0.828,-2.698,0.0,38.272,38.988,9.863,3.111,2.937,0.624,3.163,1.0,-3.13,26.591,0.0,255.64,,268.0,255.0,1.901,2.812,6.746,23.146
8653.0,2.614,0.678,-34.615,3.076,9.711,5.621,36.343,5.151,0.828,-2.698,0.0,38.3,39.0,9.863,3.111,2.718,0.563,3.124,0.966,-3.13,26.591,0.0,255.64,,268.0,255.0,1.931,2.808,6.757,23.038
8653.5,2.445,0.679,-34.259,3.084,9.742,5.621,36.343,5.151,0.828,-2.698,0.0,38.3,39.0,9.876,3.08,2.459,0.408,3.222,0.677,-3.13,26.591,0.0,256.74,,268.0,255.0,1.843,2.805,6.766,23.147
8654.0,2.445,0.679,-34.259,3.084,9.742,5.621,36.343,5.151,0.828,-2.698,0.0,38.3,39.0,9.876,3.08,2.52,0.374,3.178,0.406,-3.13,26.591,0.0,256.74,,267.0,255.0,1.691,2.799,6.745,23.12
8654.5,2.445,0.679,-34.259,3.084,9.742,5.621,36.343,5.151,0.828,-2.698,0.0,38.3,39.0,9.876,3.08,2.464,0.404,2.984,0.439,-3.13,26.591,0.0,255.54,,267.0,255.0,1.619,2.793,6.732,23.093
8655.0,2.445,0.679,-34.259,3.084,9.742,5.621,36.343,5.151,0.828,-2.698,0.0,38.3,39.0,9.876,3.08,2.377,0.361,2.929,0.585,-3.13,26.591,0.0,255.54,,267.0,255.0,1.573,2.788,6.717,23.138
8655.5,2.445,0.679,-34.259,3.084,9.742,5.608,36.396,5.146,0.863,-2.684,0.0,38.248,39.067,9.876,3.08,2.825,0.39,3.268,0.618,-3.13,26.595,0.0,256.64,,267.0,255.0,1.563,2.782,6.724,23.183
8656.0,2.445,0.679,-34.259,3.084,9.742,5.608,36.396,5.146,0.863,-2.684,0.0,38.2,39.1,9.876,3.08,2.699,0.291,3.32,0.926,-3.13,26.595,0.0,256.64,,266.0,255.0,1.775,2.777,6.689,23.187
8656.5,3.082,0.767,-34.939,3.119,9.765,5.608,36.396,5.146,0.863,-2.684,0.0,38.2,39.1,9.772,2.923,2.73,0.545,3.462,1.125,-3.13,26.595,0.0,255.74,,266.0,255.0,1.809,2.771,6.673,23.158
8657.0,3.082,0.767,-34.939,3.119,9.765,5.608,36.396,5.146,0.863,-2.684,0.0,38.2,39.1,9.772,2.923,2.577,0.659,3.431,0.763,-3.13,26.595,0.0,255.74,,266.0,255.0,1.965,2.776,6.661,23.137
8657.5,3.082,0.767,-34.939,3.119,9.765,5.608,36.396,5.146,0.863,-2.684,0.0,38.2,39.1,9.772,2.923,2.889,0.57,3.458,0.495,-3.13,26.595,0.0,257.24,,266.0,255.0,1.858,2.781,6.693,23.146
8658.0,3.082,0.767,-34.939,3.119,9.765,5.608,36.396,5.146,0.863,-2.684,0.0,38.2,39.1,9.772,2.923,2.755,0.528,3.374,0.512,-3.13,26.595,0.0,257.24,,265.0,255.0,1.853,2.786,6.664,23.17
8658.5,3.082,0.767,-34.939,3.119,9.765,5.608,36.396,5.146,0.863,-2.684,0.0,38.2,39.1,9.772,2.923,2.827,0.502,3.445,1.266,-3.13,26.595,0.0,252.94,,265.0,255.0,1.792,2.791,6.693,23.171
8659.0,3.082,0.767,-34.939,3.119,9.765,5.635,36.33,5.14,0.853,-2.698,0.0,38.23,38.98,9.772,2.923,2.761,0.312,3.498,1.125,-3.127,26.591,0.0,252.94,,266.0,255.0,2.01,2.796,6.697,23.184
8659.5,3.082,0.767,-34.939,3.119,9.765,5.635,36.33,5.14,0.853,-2.698,0.0,38.2,39.0,9.772,2.923,3.028,0.247,3.625,0.854,-3.127,26.591,0.0,254.94,,266.0,255.0,1.924,2.8,6.675,23.247
8660.0,3.148,0.739,-35.209,3.092,9.789,5.635,36.33,5.14,0.853,-2.698,0.0,38.2,39.0,9.72,2.985,2.813,0.316,3.527,0.75,-3.127,26.591,0.0,254.94,,266.0,255.0,1.938,2.805,6.704,23.227
8660.5,3.148,0.739,-35.209,3.092,9.789,5.635,36.33,5.14,0.853,-2.698,0.0,38.2,39.0,9.72,2.985,2.741,0.554,3.243,0.878,-3.127,26.591,0.0,253.84,,266.0,255.0,1.851,2.811,6.682,23.22
8661.0,3.148,0.739,-35.209,3.092,9.789,5.635,36.33,5.14,0.853,-2.698,0.0,38.2,39.0,9.72,2.985,2.545,0.704,3.237,0.975,-3.127,26.591,0.0,253.84,,267.0,255.0,1.854,2.816,6.682,23.285
8661.5,3.148,0.739,-35.209,3.092,9.789,5.635,36.33,5.14,0.853,-2.698,0.0,38.2,39.0,9.72,2.985,2.506,0.851,3.324,0.897,-3.127,26.591,0.0,254.84,,267.0,255.0,1.865,2.822,6.691,23.296
8662.0,3.148,0.739,-35.209,3.092,9.789,5.681,36.342,5.136,0.901,-2.669,0.0,38.221,38.952,9.72,2.985,3.364,0.692,3.478,1.061,-3.12,26.589,0.0,254.84,,267.0,255.0,1.895,2.827,6.676,23.318
8662.5,3.148,0.739,-35.209,3.092,9.789,5.681,36.342,5.136,0.901,-2.669,0.0,38.2,39.0,9.72,2.985,3.12,0.733,3.444,1.602,-3.12,26.589,0.0,253.74,,267.0,255.0,2.149,2.832,6.718,23.254
8663.0,2.947,0.718,-34.82,2.977,9.706,5.681,36.342,5.136,0.901,-2.669,0.0,38.2,39.0,9.915,3.062,3.0,0.913,3.535,1.492,-3.12,26.589,0.0,253.74,,268.0,255.0,2.225,2.837,6.718,23.253
8663.5,2.947,0.718,-34.82,2.977,9.706,5.681,36.342,5.136,0.901,-2.669,0.0,38.2,39.0,9.915,3.062,2.918,0.924,3.642,1.422,-3.12,26.589,0.0,254.24,,268.0,255.0,2.235,2.839,6.748,23.302
8664.0,2.947,0.718,-34.82,2.977,9.706,5.681,36.342,5.136,0.901,-2.669,0.0,38.2,39.0,9.915,3.062,2.886,1.021,3.66,1.09,-3.12,26.589,0.0,254.24,,268.0,255.0,2.226,2.841,6.763,23.35
8664.5,2.947,0.718,-34.82,2.977,9.706,5.681,36.342,5.136,0.901,-2.669,0.0,38.2,39.0,9.915,3.062,3.134,0.863,3.667,0.896,-3.12,26.589,0.0,254.34,,268.0,255.0,2.164,2.843,6.794,23.452
8665.0,2.947,0.718,-34.82,2.977,9.706,5.715,36.322,5.129,0.916,-2.678,0.0,38.212,38.968,9.915,3.062,3.142,0.77,3.482,0.827,-3.11,26.59,0.0,254.34,,268.0,255.0,2.14,2.844,6.809,23.515
8665.5,2.947,0.718,-34.82,2.977,9.706,5.715,36.322,5.129,0.916,-2.678,0.0,38.2,39.0,9.915,3.062,2.646,0.49,3.338,0.541,-3.11,26.59,0.0,255.14,,268.0,255.0,2.055,2.846,6.83,23.558
8666.0,2.947,0.718,-34.82,2.977,9.706,5.715,36.322,5.129,0.916,-2.678,0.0,38.2,39.0,9.915,3.062,2.436,0.516,3.278,0.563,-3.11,26.59,0.0,255.14,,268.0,255.0,1.754,2.848,6.831,23.535
8666.5,3.106,0.765,-35.209,3.013,9.753,5.715,36.322,5.129,0.916,-2.678,0.0,38.2,39.0,9.809,3.135,2.46,0.286,3.226,0.742,-3.11,26.59,0.0,254.34,,268.0,255.0,1.698,2.849,6.821,23.548
8667.0,3.106,0.765,-35.209,3.013,9.753,5.715,36.322,5.129,0.916,-2.678,0.0,38.2,39.0,9.809,3.135,2.38,0.417,3.208,0.732,-3.11,26.59,0.0,254.34,,268.0,255.0,1.678,2.854,6.781,23.525
8667.5,3.106,0.765,-35.209,3.013,9.753,5.715,36.322,5.129,0.916,-2.678,0.0,38.2,39.0,9.809,3.135,2.533,0.647,3.298,0.782,-3.11,26.59,0.0,256.54,,268.0,255.0,1.684,2.858,6.773,23.531
8668.0,3.106,0.765,-35.209,3.013,9.753,5.715,36.322,5.129,0.916,-2.678,0.0,38.2,39.0,9.809,3.135,2.189,0.602,3.078,0.839,-3.11,26.59,0.0,256.54,,267.0,255.0,1.815,2.862,6.734,23.492
8668.5,3.106,0.765,-35.209,3.013,9.753,5.736,36.385,5.121,0.976,-2.695,0.0,38.197,38.947,9.809,3.135,2.598,0.754,3.218,0.627,-3.106,26.593,0.0,256.04,,267.0,255.0,1.677,2.866,6.742,23.518
8669.0,3.106,0.765,-35.209,3.013,9.753,5.736,36.385,5.121,0.976,-2.695,0.0,38.2,38.9,9.809,3.135,3.064,0.535,3.44,0.813,-3.106,26.593,0.0,256.04,,266.0,255.0,1.799,2.87,6.729,23.505
8669.5,3.119,0.698,-35.209,3.031,9.794,5.736,36.385,5.121,0.976,-2.695,0.0,38.2,38.9,9.798,3.073,3.128,0.577,3.283,0.9,-3.106,26.593,0.0,256.74,,266.0,255.0,1.963,2.874,6.732,23.51
8670.0,3.119,0.698,-35.209,3.031,9.794,5.736,36.385,5.121,0.976,-2.695,0.0,38.2,38.9,9.798,3.073,2.839,0.719,2.933,0.918,-3.106,26.593,0.0,256.74,,265.0,255.0,1.972,2.878,6.731,23.517
8670.5,3.119,0.698,-35.209,3.031,9.794,5.736,36.385,5.121,0.976,-2.695,0.0,38.2,38.9,9.798,3.073,2.619,0.428,3.074,1.057,-3.106,26.593,0.0,255.04,,265.0,255.0,1.852,2.882,6.747,23.514
8671.0,3.119,0.698,-35.209,3.031,9.794,5.736,36.385,5.121,0.976,-2.695,0.0,38.2,38.9,9.798,3.073,2.504,0.645,2.847,0.993,-3.106,26.593,0.0,255.04,,265.0,255.0,1.795,2.886,6.735,23.519
8671.5,3.119,0.698,-35.209,3.031,9.794,5.704,36.367,5.128,0.968,-2.679,0.0,38.191,38.978,9.798,3.073,2.192,0.481,2.894,0.931,-3.106,26.592,0.0,255.04,,265.0,255.0,1.747,2.889,6.755,23.533
8672.0,3.119,0.698,-35.209,3.031,9.794,5.704,36.367,5.128,0.968,-2.679,0.0,38.2,39.0,9.798,3.073,2.252,0.289,3.008,0.798,-3.106,26.592,0.0,255.04,,265.0,255.0,1.625,2.893,6.738,23.513
8672.5,3.119,0.698,-35.209,3.031,9.794,5.704,36.367,5.128,0.968,-2.679,0.0,38.2,39.0,9.798,3.073,2.664,0.142,3.292,0.945,-3.106,26.592,0.0,254.04,,265.0,255.0,1.586,2.897,6.708,23.501
8673.0,2.585,0.719,-33.941,3.143,9.741,5.704,36.367,5.128,0.968,-2.679,0.0,38.2,39.0,9.856,3.016,2.666,0.564,2.973,1.125,-3.106,26.592,0.0,254.04,,265.0,255.0,1.761,2.901,6.69,23.532
8673.5,2.585,0.719,-33.941,3.143,9.741,5.704,36.367,5.128,0.968,-2.679,0.0,38.2,39.0,9.856,3.016,2.778,0.572,3.063,0.982,-3.106,26.592,0.0,254.44,,265.0,255.0,1.832,2.895,6.7,23.568
8674.0,2.585,0.719,-33.941,3.143,9.741,5.704,36.367,5.128,0.968,-2.679,0.0,38.2,39.0,9.856,3.016,2.557,0.624,2.917,0.959,-3.106,26.592,0.0,254.44,,265.0,255.0,1.849,2.89,6.704,23.578
8674.5,2.585,0.719,-33.941,3.143,9.741,5.704,36.367,5.128,0.968,-2.679,0.0,38.2,39.0,9.856,3.016,2.29,0.697,3.03,0.936,-3.106,26.592,0.0,253.14,,265.0,255.0,1.764,2.885,6.709,23.611
8675.0,2.585,0.719,-33.941,3.143,9.741,5.644,36.363,5.133,0.971,-2.667,0.0,38.18,38.93,9.856,3.016,2.38,0.812,3.166,0.846,-3.084,26.587,0.0,253.14,,266.0,255.0,1.739,2.88,6.727,23.708
8675.5,2.585,0.719,-33.941,3.143,9.741,5.644,36.363,5.133,0.971,-2.667,0.0,38.2,38.9,9.856,3.016,2.681,0.698,3.245,0.748,-3.084,26.587,0.0,253.44,,266.0,255.0,1.801,2.875,6.725,23.759
8676.0,2.195,0.624,-34.021,3.095,9.741,5.644,36.363,5.133,0.971,-2.667,0.0,38.2,38.9,9.869,3.032,2.842,0.598,3.321,0.511,-3.084,26.587,0.0,253.44,,267.0,255.0,1.843,2.871,6.727,23.797
8676.5,2.195,0.624,-34.021,3.095,9.741,5.644,36.363,5.133,0.971,-2.667,0.0,38.2,38.9,9.869,3.032,2.691,0.552,2.776,0.306,-3.084,26.587,0.0,253.54,,267.0,255.0,1.818,2.86,6.732,23.818
8677.0,2.195,0.624,-34.021,3.095,9.741,5.644,36.363,5.133,0.971,-2.667,0.0,38.2,38.9,9.869,3.032,2.353,0.347,2.85,0.179,-3.084,26.587,0.0,253.54,,268.0,255.0,1.581,2.849,6.723,23.896
8677.5,2.195,0.624,-34.021,3.095,9.741,5.644,36.363,5.133,0.971,-2.667,0.0,38.2,38.9,9.869,3.032,2.526,0.212,3.107,0.364,-3.084,26.587,0.0,254.64,,268.0,255.0,1.432,2.838,6.709,23.874
8678.0,2.195,0.624,-34.021,3.095,9.741,5.623,36.393,5.167,0.994,-2.656,0.0,38.17,38.938,9.869,3.032,2.366,0.286,3.18,0.588,-3.085,26.591,0.0,254.64,,268.0,255.0,1.552,2.827,6.686,23.859
8678.5,2.195,0.624,-34.021,3.095,9.741,5.623,36.393,5.167,0.994,-2.656,0.0,38.2,38.9,9.869,3.032,2.788,0.531,3.196,0.756,-3.085,26.591,0.0,254.84,,268.0,255.0,1.605,2.817,6.663,23.974
8679.0,3.011,0.729,-35.209,3.103,9.757,5.623,36.393,5.167,0.994,-2.656,0.0,38.2,38.9,9.853,3.134,2.996,0.46,3.302,0.985,-3.085,26.591,0.0,254.84,,268.0,255.0,1.818,2.807,6.65,24.086
8679.5,3.011,0.729,-35.209,3.103,9.757,5.623,36.393,5.167,0.994,-2.656,0.0,38.2,38.9,9.853,3.134,2.668,0.429,3.167,1.098,-3.085,26.591,0.0,255.14,,268.0,255.0,1.935,2.81,6.657,24.07
8680.0,3.011,0.729,-35.209,3.103,9.757,5.623,36.393,5.167,0.994,-2.656,0.0,38.2,38.9,9.853,3.134,2.544,0.435,3.082,0.703,-3.085,26.591,0.0,255.14,,268.0,255.0,1.841,2.814,6.667,24.04
8680.5,3.011,0.729,-35.209,3.103,9.757,5.623,36.393,5.167,0.994,-2.656,0.0,38.2,38.9,9.853,3.134,2.412,0.498,3.052,1.043,-3.085,26.591,0.0,256.94,,268.0,255.0,1.691,2.817,6.649,24.019
8681.0,3.011,0.729,-35.209,3.103,9.757,5.623,36.393,5.167,0.994,-2.656,0.0,38.2,38.9,9.853,3.134,2.395,0.419,3.157,1.182,-3.085,26.591,0.0,256.94,,267.0,255.0,1.751,2.82,6.649,24.039
8681.5,3.011,0.729,-35.209,3.103,9.757,5.638,36.334,5.126,0.979,-2.673,0.0,38.167,38.935,9.853,3.134,2.584,0.549,3.238,1.03,-3.097,26.574,0.0,256.64,,267.0,255.0,1.788,2.823,6.648,24.092
8682.0,3.011,0.729,-35.209,3.103,9.757,5.638,36.334,5.126,0.979,-2.673,0.0,38.2,38.9,9.853,3.134,3.001,0.618,3.498,0.755,-3.097,26.574,0.0,256.64,,266.0,255.0,1.85,2.826,6.664,24.131
8682.5,2.692,0.721,-33.337,3.097,9.741,5.638,36.334,5.126,0.979,-2.673,0.0,38.2,38.9,9.975,2.968,2.764,0.747,3.176,0.731,-3.097,26.574,0.0,256.74,,266.0,255.0,1.968,2.829,6.677,24.111
8683.0,2.692,0.721,-33.337,3.097,9.741,5.638,36.334,5.126,0.979,-2.673,0.0,38.2,38.9,9.975,2.968,3.077,0.668,3.133,0.48,-3.097,26.574,0.0,256.74,,265.0,255.0,1.854,2.827,6.677,24.17
8683.5,2.692,0.721,-33.337,3.097,9.741,5.638,36.334,5.126,0.979,-2.673,0.0,38.2,38.9,9.975,2.968,2.222,0.44,3.029,0.387,-3.097,26.574,0.0,254.84,,265.0,255.0,1.84,2.825,6.688,24.105
8684.0,2.692,0.721,-33.337,3.097,9.741,5.638,36.334,5.126,0.979,-2.673,0.0,38.2,38.9,9.975,2.968,2.621,0.547,3.029,0.522,-3.097,26.574,0.0,254.84,,265.0,255.0,1.519,2.823,6.698,24.05
8684.5,2.692,0.721,-33.337,3.097,9.741,5.67,36.362,5.116,1.03,-2.655,0.0,38.17,38.931,9.975,2.968,2.964,0.617,3.063,0.92,-3.089,26.588,0.0,254.94,,265.0,255.0,1.679,2.82,6.677,23.966
8685.0,2.692,0.721,-33.337,3.097,9.741,5.67,36.362,5.116,1.03,-2.655,0.0,38.2,38.9,9.975,2.968,2.828,0.517,3.235,1.392,-3.089,26.588,0.0,254.94,,265.0,255.0,1.891,2.818,6.677,23.885
8685.5,3.7,0.868,-35.209,3.057,9.804,5.67,36.362,5.116,1.03,-2.655,0.0,38.2,38.9,9.734,3.033,2.648,0.715,3.183,1.085,-3.089,26.588,0.0,254.64,,265.0,255.0,1.993,2.816,6.686,23.802
8686.0,3.7,0.868,-35.209,3.057,9.804,5.67,36.362,5.116,1.03,-2.655,0.0,38.2,38.9,9.734,3.033,2.463,0.427,3.228,1.017,-3.089,26.588,0.0,254.64,,265.0,255.0,1.908,2.831,6.693,23.698
8686.5,3.7,0.868,-35.209,3.057,9.804,5.67,36.362,5.116,1.03,-2.655,0.0,38.2,38.9,9.734,3.033,2.469,0.505,3.234,0.853,-3.089,26.588,0.0,254.84,,265.0,255.0,1.784,2.845,6.698,23.66
8687.0,3.7,0.868,-35.209,3.057,9.804,5.67,36.362,5.116,1.03,-2.655,0.0,38.2,38.9,9.734,3.033,2.613,0.678,3.226,0.532,-3.089,26.588,0.0,254.84,,265.0,255.0,1.765,2.859,6.708,23.596
8687.5,3.7,0.868,-35.209,3.057,9.804,5.67,36.362,5.116,1.03,-2.655,0.0,38.2,38.9,9.734,3.033,2.429,0.592,3.001,0.409,-3.089,26.588,0.0,253.84,,265.0,255.0,1.762,2.873,6.71,23.571
8688.0,3.7,0.868,-35.209,3.057,9.804,5.703,36.321,5.091,1.03,-2.668,0.0,38.164,38.936,9.734,3.033,2.47,0.444,3.097,0.466,-3.087,26.583,0.0,253.84,,266.0,255.0,1.608,2.886,6.716,23.539
8688.5,3.7,0.868,-35.209,3.057,9.804,5.703,36.321,5.091,1.03,-2.668,0.0,38.2,38.9,9.734,3.033,2.459,0.579,2.962,0.455,-3.087,26.583,0.0,254.24,,266.0,255.0,1.619,2.9,6.704,23.484
8689.0,3.492,0.842,-35.209,3.121,9.805,5.703,36.321,5.091,1.03,-2.668,0.0,38.2,38.9,9.757,3.01,2.542,0.679,2.844,0.666,-3.087,26.583,0.0,254.24,,266.0,255.0,1.614,2.913,6.7,23.483
8689.5,3.492,0.842,-35.209,3.121,9.805,5.703,36.321,5.091,1.03,-2.668,0.0,38.2,38.9,9.757,3.01,2.735,0.63,2.716,0.664,-3.087,26.583,0.0,254.34,,266.0,255.0,1.683,2.922,6.707,23.541
8690.0,3.492,0.842,-35.209,3.121,9.805,5.703,36.321,5.091,1.03,-2.668,0.0,38.2,38.9,9.757,3.01,2.528,0.61,2.589,0.521,-3.087,26.583,0.0,254.34,,266.0,255.0,1.686,2.932,6.716,23.523
8690.5,3.492,0.842,-35.209,3.121,9.805,5.703,36.321,5.091,1.03,-2.668,0.0,38.2,38.9,9.757,3.01,2.307,0.332,2.829,0.1,-3.087,26.583,0.0,255.04,,266.0,255.0,1.562,2.941,6.71,23.539
8691.0,3.492,0.842,-35.209,3.121,9.805,5.723,36.388,5.073,1.063,-2.663,0.0,38.157,38.947,9.757,3.01,2.261,0.213,2.946,0.184,-3.08,26.578,0.0,255.04,,266.0,255.0,1.392,2.95,6.701,23.507
8691.5,3.492,0.842,-35.209,3.121,9.805,5.723,36.388,5.073,1.063,-2.663,0.0,38.2,38.9,9.757,3.01,2.557,0.341,2.8,0.346,-3.08,26.578,0.0,255.04,,266.0,255.0,1.401,2.959,6.669,23.472
8692.0,2.601,0.632,-34.947,3.145,9.835,5.723,36.388,5.073,1.063,-2.663,0.0,38.2,38.9,9.791,2.976,2.382,0.28,2.871,0.259,-3.08,26.578,0.0,255.04,,266.0,255.0,1.511,2.967,6.64,23.423
8692.5,2.601,0.632,-34.947,3.145,9.835,5.723,36.388,5.073,1.063,-2.663,0.0,38.2,38.9,9.791,2.976,2.293,0.41,2.526,0.013,-3.08,26.578,0.0,254.74,,266.0,255.0,1.448,2.961,6.637,23.437
8693.0,2.601,0.632,-34.947,3.145,9.835,5.723,36.388,5.073,1.063,-2.663,0.0,38.2,38.9,9.791,2.976,2.252,0.26,2.66,-0.101,-3.08,26.578,0.0,254.74,,266.0,255.0,1.31,2.956,6.591,23.512
8693.5,2.601,0.632,-34.947,3.145,9.835,5.723,36.388,5.073,1.063,-2.663,0.0,38.2,38.9,9.791,2.976,2.332,0.105,2.839,-0.006,-3.08,26.578,0.0,254.94,,266.0,255.0,1.268,2.95,6.575,23.47
8694.0,2.601,0.632,-34.947,3.145,9.835,5.723,36.388,5.073,1.063,-2.663,0.0,38.2,38.9,9.791,2.976,2.089,0.283,2.408,0.147,-3.08,26.578,0.0,254.94,,266.0,255.0,1.318,2.944,6.556,23.465
8694.5,2.601,0.632,-34.947,3.145,9.835,5.714,36.391,5.045,1.074,-2.646,0.0,38.166,38.952,9.791,2.976,1.958,0.174,2.622,0.214,-3.088,26.581,0.0,255.04,,266.0,255.0,1.232,2.938,6.545,23.475
8695.0,2.601,0.632,-34.947,3.145,9.835,5.714,36.391,5.045,1.074,-2.646,0.0,38.2,39.0,9.791,2.976,2.155,0.307,2.547,0.138,-3.088,26.581,0.0,255.04,,266.0,255.0,1.242,2.933,6.532,23.479
8695.5,2.97,0.738,-34.871,3.209,9.826,5.714,36.391,5.045,1.074,-2.646,0.0,38.2,39.0,9.805,3.025,2.327,0.264,2.595,-0.004,-3.088,26.581,0.0,255.04,,266.0,255.0,1.287,2.927,6.516,23.466
8696.0,2.97,0.738,-34.871,3.209,9.826,5.714,36.391,5.045,1.074,-2.646,0.0,38.2,39.0,9.805,3.025,2.277,0.263,2.46,-0.1,-3.088,26.581,0.0,255.04,,266.0,255.0,1.296,2.928,6.491,23.386
8696.5,2.97,0.738,-34.871,3.209,9.826,5.714,36.391,5.045,1.074,-2.646,0.0,38.2,39.0,9.805,3.025,2.172,0.195,2.472,-0.065,-3.088,26.581,0.0,253.94,,266.0,255.0,1.225,2.929,6.485,23.359
8697.0,2.97,0.738,-34.871,3.209,9.826,5.714,36.391,5.045,1.074,-2.646,0.0,38.2,39.0,9.805,3.025,2.139,0.253,2.542,0.034,-3.088,26.581,0.0,253.94,,267.0,255.0,1.194,2.929,6.466,23.357
8697.5,2.97,0.738,-34.871,3.209,9.826,5.699,36.364,5.083,1.036,-2.659,0.0,38.163,39.007,9.805,3.025,2.228,0.22,2.641,0.228,-3.073,26.582,0.0,254.74,,267.0,255.0,1.242,2.93,6.438,23.334
8698.0,2.97,0.738,-34.871,3.209,9.826,5.699,36.364,5.083,1.036,-2.659,0.0,38.2,39.0,9.805,3.025,2.367,0.249,2.631,0.126,-3.073,26.582,0.0,254.74,,267.0,255.0,1.329,2.931,6.455,23.503
8698.5,2.283,0.579,-34.508,3.161,9.83,5.699,36.364,5.083,1.036,-2.659,0.0,38.2,39.0,9.779,3.038,2.332,0.05,2.728,-0.116,-3.073,26.582,0.0,254.44,,267.0,255.0,1.343,2.931,6.426,23.443
8699.0,2.283,0.579,-34.508,3.161,9.83,5.699,36.364,5.083,1.036,-2.659,0.0,38.2,39.0,9.779,3.038,2.139,0.03,2.661,-0.189,-3.073,26.582,0.0,254.44,,267.0,255.0,1.249,2.921,6.409,23.39
8699.5,2.283,0.579,-34.508,3.161,9.83,5.699,36.364,5.083,1.036,-2.659,0.0,38.2,39.0,9.779,3.038,1.917,0.108,2.642,-0.182,-3.073,26.582,0.0,255.64,,267.0,255.0,1.161,2.91,6.407,23.371
8700.0,2.283,0.579,-34.508,3.161,9.83,5.699,36.364,5.083,1.036,-2.659,0.0,38.2,39.0,9.779,3.038,1.924,0.106,2.622,-0.126,-3.073,26.582,0.0,255.64,,267.0,255.0,1.121,2.9,6.379,23.45
8700.5,2.283,0.579,-34.508,3.161,9.83,5.705,36.371,5.086,1.055,-2.614,0.0,38.172,39.004,9.779,3.038,1.923,0.064,2.633,-0.006,-3.061,26.588,0.0,255.64,,267.0,255.0,1.131,2.89,6.349,23.489
8701.0,2.283,0.579,-34.508,3.161,9.83,5.705,36.371,5.086,1.055,-2.614,0.0,38.2,39.0,9.779,3.038,1.902,-0.016,2.69,0.019,-3.061,26.588,0.0,255.64,,267.0,255.0,1.154,2.88,6.33,23.522
8701.5,2.283,0.579,-34.508,3.161,9.83,5.705,36.371,5.086,1.055,-2.614,0.0,38.2,39.0,9.779,3.038,2.126,-0.151,2.812,-0.009,-3.061,26.588,0.0,256.14,,267.0,255.0,1.149,2.87,6.325,23.605
8702.0,2.169,0.624,-34.039,3.133,9.745,5.705,36.371,5.086,1.055,-2.614,0.0,38.2,39.0,9.883,3.104,2.191,-0.034,2.717,0.04,-3.061,26.588,0.0,256.14,,266.0,255.0,1.194,2.86,6.311,23.704
8702.5,2.169,0.624,-34.039,3.133,9.745,5.705,36.371,5.086,1.055,-2.614,0.0,38.2,39.0,9.883,3.104,2.428,0.098,2.658,0.097,-3.061,26.588,0.0,256.14,,266.0,255.0,1.228,2.849,6.299,23.749
8703.0,2.169,0.624,-34.039,3.133,9.745,5.705,36.371,5.086,1.055,-2.614,0.0,38.2,39.0,9.883,3.104,2.246,0.194,2.491,0.42,-3.061,26.588,0.0,256.14,,265.0,255.0,1.32,2.838,6.285,23.742
8703.5,2.169,0.624,-34.039,3.133,9.745,5.705,36.371,5.086,1.055,-2.614,0.0,38.2,39.0,9.883,3.104,1.874,0.231,2.557,0.626,-3.061,26.588,0.0,256.04,,265.0,255.0,1.338,2.827,6.279,23.773
8704.0,2.169,0.624,-34.039,3.133,9.745,5.657,36.355,5.073,1.062,-2.618,0.0,38.182,39.013,9.883,3.104,1.743,0.363,2.499,0.562,-3.052,26.598,0.0,256.04,,264.0,255.0,1.322,2.816,6.325,23.844
8704.5,2.169,0.624,-34.039,3.133,9.745,5.657,36.355,5.073,1.062,-2.618,0.0,38.2,39.0,9.883,3.104,1.95,0.192,2.693,0.505,-3.052,26.598,0.0,255.74,,264.0,255.0,1.292,2.806,6.322,23.842
8705.0,2.861,0.762,-34.075,3.135,9.712,5.657,36.355,5.073,1.062,-2.618,0.0,38.2,39.0,9.952,3.025,1.793,0.299,2.647,0.316,-3.052,26.598,0.0,255.74,,264.0,255.0,1.335,2.795,6.324,23.836
8705.5,2.861,0.762,-34.075,3.135,9.712,5.657,36.355,5.073,1.062,-2.618,0.0,38.2,39.0,9.952,3.025,2.268,0.36,2.736,0.415,-3.052,26.598,0.0,256.34,,264.0,255.0,1.264,2.796,6.327,23.836
8706.0,2.861,0.762,-34.075,3.135,9.712,5.657,36.355,5.073,1.062,-2.618,0.0,38.2,39.0,9.952,3.025,2.529,0.342,2.786,0.626,-3.052,26.598,0.0,256.34,,263.0,255.0,1.445,2.797,6.331,23.867
8706.5,2.861,0.762,-34.075,3.135,9.712,5.657,36.355,5.073,1.062,-2.618,0.0,38.2,39.0,9.952,3.025,2.421,0.31,2.738,0.587,-3.052,26.598,0.0,253.24,,263.0,255.0,1.571,2.798,6.338,23.893
