t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8707.0,2.861,0.762,-34.075,3.135,9.712,5.642,36.325,5.066,1.066,-2.633,0.0,38.179,39.029,9.952,3.025,2.29,0.389,2.449,0.646,-3.067,26.587,0.0,253.24,,264.0,255.0,1.514,2.799,6.339,23.922
8707.5,2.861,0.762,-34.075,3.135,9.712,5.642,36.325,5.066,1.066,-2.633,0.0,38.2,39.0,9.952,3.025,2.091,0.222,2.5,0.294,-3.067,26.587,0.0,253.24,,264.0,255.0,1.443,2.8,6.403,24.002
8708.0,2.861,0.762,-34.075,3.135,9.712,5.642,36.325,5.066,1.066,-2.633,0.0,38.2,39.0,9.952,3.025,2.404,0.222,2.698,0.417,-3.067,26.587,0.0,253.24,,265.0,255.0,1.277,2.801,6.413,24.104
8708.5,3.15,0.767,-35.209,3.059,9.778,5.642,36.325,5.066,1.066,-2.633,0.0,38.2,39.0,9.727,3.146,2.447,0.434,3.078,0.669,-3.067,26.587,0.0,252.84,,265.0,255.0,1.435,2.802,6.389,24.133
8709.0,3.15,0.767,-35.209,3.059,9.778,5.642,36.325,5.066,1.066,-2.633,0.0,38.2,39.0,9.727,3.146,2.689,0.436,3.152,0.541,-3.067,26.587,0.0,252.84,,266.0,255.0,1.657,2.808,6.401,24.155
8709.5,3.15,0.767,-35.209,3.059,9.778,5.642,36.325,5.066,1.066,-2.633,0.0,38.2,39.0,9.727,3.146,2.787,0.246,3.156,0.332,-3.067,26.587,0.0,253.04,,266.0,255.0,1.704,2.814,6.402,24.19
8710.0,3.15,0.767,-35.209,3.059,9.778,5.642,36.325,5.066,1.066,-2.633,0.0,38.2,39.0,9.727,3.146,2.723,0.445,2.74,0.275,-3.067,26.587,0.0,253.04,,267.0,255.0,1.63,2.819,6.405,24.205
8710.5,3.15,0.767,-35.209,3.059,9.778,5.699,36.309,5.057,1.087,-2.648,0.0,38.181,39.054,9.727,3.146,2.441,0.341,2.723,0.043,-3.062,26.591,0.0,253.14,,267.0,255.0,1.546,2.825,6.416,24.196
8711.0,3.15,0.767,-35.209,3.059,9.778,5.699,36.309,5.057,1.087,-2.648,0.0,38.2,39.1,9.727,3.146,2.56,0.308,2.564,0.115,-3.062,26.591,0.0,253.14,,268.0,255.0,1.387,2.83,6.442,24.151
8711.5,3.081,0.733,-35.209,3.039,9.887,5.699,36.309,5.057,1.087,-2.648,0.0,38.2,39.1,9.659,3.064,2.358,0.195,2.594,0.019,-3.062,26.591,0.0,253.04,,268.0,255.0,1.387,2.835,6.441,24.135
8712.0,3.081,0.733,-35.209,3.039,9.887,5.699,36.309,5.057,1.087,-2.648,0.0,38.2,39.1,9.659,3.064,2.319,0.085,2.658,-0.063,-3.062,26.591,0.0,253.04,,269.0,255.0,1.25,2.843,6.429,24.139
8712.5,3.081,0.733,-35.209,3.039,9.887,5.699,36.309,5.057,1.087,-2.648,0.0,38.2,39.1,9.659,3.064,2.245,0.107,2.626,-0.024,-3.062,26.591,0.0,257.14,,269.0,255.0,1.25,2.843,6.418,24.167
8713.0,3.081,0.733,-35.209,3.039,9.887,5.699,36.309,5.057,1.087,-2.648,0.0,38.2,39.1,9.659,3.064,2.349,0.161,2.598,0.001,-3.062,26.591,0.0,257.14,,268.0,255.0,1.239,2.847,6.378,24.146
8713.5,3.081,0.733,-35.209,3.039,9.887,5.756,36.394,5.098,1.134,-2.633,0.0,38.184,39.096,9.659,3.064,2.011,0.284,2.382,0.112,-3.073,26.586,0.0,256.64,,268.0,255.0,1.277,2.851,6.382,24.166
8714.0,3.081,0.733,-35.209,3.039,9.887,5.756,36.394,5.098,1.134,-2.633,0.0,38.2,39.1,9.659,3.064,2.258,0.174,2.619,0.107,-3.073,26.586,0.0,256.64,,267.0,255.0,1.197,2.855,6.372,24.189
8714.5,3.081,0.733,-35.209,3.039,9.887,5.756,36.394,5.098,1.134,-2.633,0.0,38.2,39.1,9.659,3.064,2.456,0.074,2.807,0.286,-3.073,26.586,0.0,256.84,,267.0,255.0,1.289,2.858,6.354,24.24
8715.0,2.808,0.703,-34.074,3.139,9.767,5.756,36.394,5.098,1.134,-2.633,0.0,38.2,39.1,9.897,2.903,2.468,0.216,2.696,0.545,-3.073,26.586,0.0,256.84,,266.0,255.0,1.406,2.862,6.369,24.294
8715.5,2.808,0.703,-34.074,3.139,9.767,5.756,36.394,5.098,1.134,-2.633,0.0,38.2,39.1,9.897,2.903,1.892,0.445,2.661,0.635,-3.073,26.586,0.0,256.74,,266.0,255.0,1.481,2.861,6.366,24.235
8716.0,2.808,0.703,-34.074,3.139,9.767,5.756,36.394,5.098,1.134,-2.633,0.0,38.2,39.1,9.897,2.903,2.028,0.519,2.684,0.508,-3.073,26.586,0.0,256.74,,265.0,255.0,1.409,2.86,6.38,24.224
8716.5,2.808,0.703,-34.074,3.139,9.767,5.756,36.394,5.098,1.134,-2.633,0.0,38.2,39.1,9.897,2.903,2.456,0.283,2.817,0.531,-3.073,26.586,0.0,255.54,,265.0,255.0,1.435,2.859,6.39,24.187
8717.0,2.808,0.703,-34.074,3.139,9.767,5.748,36.351,5.036,1.125,-2.649,0.0,38.202,39.159,9.897,2.903,2.607,0.306,2.899,0.277,-3.071,26.583,0.0,255.54,,265.0,255.0,1.522,2.859,6.405,24.102
8717.5,2.808,0.703,-34.074,3.139,9.767,5.748,36.351,5.036,1.125,-2.649,0.0,38.2,39.2,9.897,2.903,2.545,0.391,2.578,0.167,-3.071,26.583,0.0,255.44,,265.0,255.0,1.522,2.858,6.399,24.131
8718.0,3.064,0.798,-34.534,3.133,9.792,5.748,36.351,5.036,1.125,-2.649,0.0,38.2,39.2,9.828,2.988,2.381,0.047,2.825,0.156,-3.071,26.583,0.0,255.44,,265.0,255.0,1.42,2.857,6.421,24.183
8718.5,3.064,0.798,-34.534,3.133,9.792,5.748,36.351,5.036,1.125,-2.649,0.0,38.2,39.2,9.828,2.988,1.765,0.151,2.392,0.055,-3.071,26.583,0.0,255.44,,265.0,255.0,1.352,2.86,6.427,24.161
8719.0,3.064,0.798,-34.534,3.133,9.792,5.748,36.351,5.036,1.125,-2.649,0.0,38.2,39.2,9.828,2.988,1.641,-0.009,2.202,-0.138,-3.071,26.583,0.0,255.44,,265.0,255.0,1.091,2.864,6.416,24.075
8719.5,3.064,0.798,-34.534,3.133,9.792,5.748,36.351,5.036,1.125,-2.649,0.0,38.2,39.2,9.828,2.988,1.571,-0.019,2.241,-0.335,-3.071,26.583,0.0,253.24,,265.0,255.0,0.924,2.867,6.413,24.146
8720.0,3.064,0.798,-34.534,3.133,9.792,5.735,36.431,5.062,1.166,-2.662,0.0,38.212,39.145,9.828,2.988,1.768,-0.096,2.315,-0.307,-3.078,26.578,0.0,253.24,,266.0,255.0,0.864,2.87,6.379,24.192
8720.5,3.064,0.798,-34.534,3.133,9.792,5.735,36.431,5.062,1.166,-2.662,0.0,38.2,39.1,9.828,2.988,1.88,-0.143,2.437,-0.339,-3.078,26.578,0.0,253.14,,266.0,255.0,0.92,2.873,6.339,24.125
8721.0,2.938,0.681,-35.209,3.147,9.779,5.735,36.431,5.062,1.166,-2.662,0.0,38.2,39.1,9.828,2.993,1.956,-0.076,2.343,-0.036,-3.078,26.578,0.0,253.14,,267.0,255.0,0.959,2.876,6.308,24.153
8721.5,2.938,0.681,-35.209,3.147,9.779,5.735,36.431,5.062,1.166,-2.662,0.0,38.2,39.1,9.828,2.993,1.707,-0.188,2.519,0.161,-3.078,26.578,0.0,253.44,,267.0,255.0,1.047,2.877,6.263,24.144
8722.0,2.938,0.681,-35.209,3.147,9.779,5.735,36.431,5.062,1.166,-2.662,0.0,38.2,39.1,9.828,2.993,1.674,0.247,2.339,0.418,-3.078,26.578,0.0,253.44,,268.0,255.0,1.05,2.878,6.258,24.113
8722.5,2.938,0.681,-35.209,3.147,9.779,5.735,36.431,5.062,1.166,-2.662,0.0,38.2,39.1,9.828,2.993,1.648,0.309,2.399,0.207,-3.078,26.578,0.0,254.54,,268.0,255.0,1.17,2.879,6.252,24.139
8723.0,2.938,0.681,-35.209,3.147,9.779,5.735,36.431,5.062,1.166,-2.662,0.0,38.2,39.1,9.828,2.993,2.085,0.044,2.427,0.045,-3.078,26.578,0.0,254.54,,268.0,255.0,1.141,2.88,6.231,24.124
8723.5,2.938,0.681,-35.209,3.147,9.779,5.732,36.372,5.024,1.116,-2.675,0.0,38.214,39.155,9.828,2.993,2.286,0.007,2.542,-0.02,-3.098,26.568,0.0,254.94,,268.0,255.0,1.15,2.881,6.249,24.149
8724.0,2.938,0.681,-35.209,3.147,9.779,5.732,36.372,5.024,1.116,-2.675,0.0,38.2,39.2,9.828,2.993,2.007,0.005,2.537,0.01,-3.098,26.568,0.0,254.94,,268.0,255.0,1.204,2.882,6.255,24.104
8724.5,2.975,0.717,-35.209,3.105,9.856,5.732,36.372,5.024,1.116,-2.675,0.0,38.2,39.2,9.731,3.203,2.161,-0.064,2.618,-0.086,-3.098,26.568,0.0,254.94,,268.0,255.0,1.14,2.883,6.258,24.096
8725.0,2.975,0.717,-35.209,3.105,9.856,5.732,36.372,5.024,1.116,-2.675,0.0,38.2,39.2,9.731,3.203,2.124,-0.159,2.672,-0.296,-3.098,26.568,0.0,254.94,,268.0,255.0,1.157,2.885,6.217,24.049
8725.5,2.975,0.717,-35.209,3.105,9.856,5.732,36.372,5.024,1.116,-2.675,0.0,38.2,39.2,9.731,3.203,1.808,-0.166,2.555,-0.362,-3.098,26.568,0.0,256.84,,268.0,255.0,1.085,2.886,6.199,24.057
8726.0,2.975,0.717,-35.209,3.105,9.856,5.732,36.372,5.024,1.116,-2.675,0.0,38.2,39.2,9.731,3.203,1.94,-0.199,2.588,-0.274,-3.098,26.568,0.0,256.84,,267.0,255.0,0.959,2.888,6.174,24.109
8726.5,2.975,0.717,-35.209,3.105,9.856,5.74,36.395,5.065,1.159,-2.665,0.0,38.236,39.173,9.731,3.203,2.321,-0.099,2.512,-0.053,-3.084,26.577,0.0,256.64,,267.0,255.0,1.014,2.889,6.173,24.155
8727.0,2.975,0.717,-35.209,3.105,9.856,5.74,36.395,5.065,1.159,-2.665,0.0,38.2,39.2,9.731,3.203,2.022,0.019,2.305,-0.156,-3.084,26.577,0.0,256.64,,266.0,255.0,1.17,2.89,6.144,24.202
8727.5,1.869,0.514,-34.096,3.156,9.771,5.74,36.395,5.065,1.159,-2.665,0.0,38.2,39.2,9.83,2.921,2.02,-0.032,2.507,-0.132,-3.084,26.577,0.0,256.64,,266.0,255.0,1.048,2.892,6.149,24.174
8728.0,1.869,0.514,-34.096,3.156,9.771,5.74,36.395,5.065,1.159,-2.665,0.0,38.2,39.2,9.83,2.921,2.036,-0.005,2.365,0.429,-3.084,26.577,0.0,256.64,,265.0,255.0,1.091,2.875,6.158,24.17
8728.5,1.869,0.514,-34.096,3.156,9.771,5.74,36.395,5.065,1.159,-2.665,0.0,38.2,39.2,9.83,2.921,1.823,0.258,2.442,0.376,-3.084,26.577,0.0,255.64,,265.0,255.0,1.206,2.859,6.14,24.211
8729.0,1.869,0.514,-34.096,3.156,9.771,5.74,36.395,5.065,1.159,-2.665,0.0,38.2,39.2,9.83,2.921,1.821,0.167,2.661,0.393,-3.084,26.577,0.0,255.64,,265.0,255.0,1.225,2.842,6.148,24.194
8729.5,1.869,0.514,-34.096,3.156,9.771,5.685,36.385,5.033,1.151,-2.672,0.0,38.248,39.203,9.83,2.921,1.952,0.264,2.623,0.202,-3.092,26.565,0.0,254.44,,265.0,255.0,1.26,2.826,6.172,24.166
8730.0,1.869,0.514,-34.096,3.156,9.771,5.685,36.385,5.033,1.151,-2.672,0.0,38.2,39.2,9.83,2.921,2.325,0.128,2.494,0.067,-3.092,26.565,0.0,254.44,,265.0,255.0,1.26,2.811,6.169,24.192
8730.5,1.869,0.514,-34.096,3.156,9.771,5.685,36.385,5.033,1.151,-2.672,0.0,38.2,39.2,9.83,2.921,2.276,0.183,2.445,-0.056,-3.092,26.565,0.0,254.84,,265.0,255.0,1.253,2.795,6.198,24.148
8731.0,2.386,0.586,-35.209,3.068,9.847,5.685,36.385,5.033,1.151,-2.672,0.0,38.2,39.2,9.804,2.984,2.234,-0.053,2.638,-0.179,-3.092,26.565,0.0,254.84,,265.0,255.0,1.212,2.78,6.199,24.087
8731.5,2.386,0.586,-35.209,3.068,9.847,5.685,36.385,5.033,1.151,-2.672,0.0,38.2,39.2,9.804,2.984,2.051,-0.055,2.443,-0.151,-3.092,26.565,0.0,255.34,,265.0,255.0,1.16,2.774,6.214,24.065
8732.0,2.386,0.586,-35.209,3.068,9.847,5.685,36.385,5.033,1.151,-2.672,0.0,38.2,39.2,9.804,2.984,2.212,0.071,2.286,0.055,-3.092,26.565,0.0,255.34,,265.0,255.0,1.072,2.767,6.226,23.964
8732.5,2.386,0.586,-35.209,3.068,9.847,5.685,36.385,5.033,1.151,-2.672,0.0,38.2,39.2,9.804,2.984,2.038,0.079,2.389,0.412,-3.092,26.565,0.0,254.04,,265.0,255.0,1.156,2.761,6.215,23.94
8733.0,2.386,0.586,-35.209,3.068,9.847,5.698,36.404,5.051,1.169,-2.668,0.0,38.254,39.198,9.804,2.984,1.851,0.083,2.482,0.603,-3.101,26.564,0.0,254.04,,265.0,255.0,1.23,2.755,6.208,23.922
8733.5,2.386,0.586,-35.209,3.068,9.847,5.698,36.404,5.051,1.169,-2.668,0.0,38.3,39.2,9.804,2.984,1.662,-0.045,2.565,0.289,-3.101,26.564,0.0,254.04,,265.0,255.0,1.255,2.749,6.218,23.921
8734.0,2.742,0.645,-35.209,3.076,9.788,5.698,36.404,5.051,1.169,-2.668,0.0,38.3,39.2,9.854,3.127,1.815,-0.052,2.505,0.282,-3.101,26.564,0.0,254.04,,265.0,255.0,1.118,2.743,6.217,23.974
8734.5,2.742,0.645,-35.209,3.076,9.788,5.698,36.404,5.051,1.169,-2.668,0.0,38.3,39.2,9.854,3.127,2.243,0.197,2.455,0.321,-3.101,26.564,0.0,253.84,,265.0,255.0,1.137,2.743,6.234,23.892
8735.0,2.742,0.645,-35.209,3.076,9.788,5.698,36.404,5.051,1.169,-2.668,0.0,38.3,39.2,9.854,3.127,2.454,0.015,2.694,0.456,-3.101,26.564,0.0,253.84,,266.0,255.0,1.304,2.743,6.221,23.862
8735.5,2.742,0.645,-35.209,3.076,9.788,5.698,36.404,5.051,1.169,-2.668,0.0,38.3,39.2,9.854,3.127,2.04,0.008,2.678,0.294,-3.101,26.564,0.0,253.84,,266.0,255.0,1.405,2.743,6.226,23.815
8736.0,2.742,0.645,-35.209,3.076,9.788,5.709,36.383,5.048,1.175,-2.673,0.0,38.272,39.259,9.854,3.127,1.974,0.271,2.533,0.624,-3.099,26.563,0.0,253.84,,267.0,255.0,1.255,2.743,6.237,23.759
8736.5,2.742,0.645,-35.209,3.076,9.788,5.709,36.383,5.048,1.175,-2.673,0.0,38.3,39.3,9.854,3.127,1.954,0.505,2.68,0.498,-3.099,26.563,0.0,253.94,,267.0,255.0,1.35,2.743,6.257,23.76
8737.0,2.742,0.645,-35.209,3.076,9.788,5.709,36.383,5.048,1.175,-2.673,0.0,38.3,39.3,9.854,3.127,2.542,0.275,2.764,0.175,-3.099,26.563,0.0,253.94,,268.0,255.0,1.409,2.743,6.263,23.724
8737.5,3.027,0.794,-33.728,3.087,9.725,5.709,36.383,5.048,1.175,-2.673,0.0,38.3,39.3,9.977,2.955,2.494,0.31,2.51,0.102,-3.099,26.563,0.0,253.74,,268.0,255.0,1.439,2.743,6.29,23.656
8738.0,3.027,0.794,-33.728,3.087,9.725,5.709,36.383,5.048,1.175,-2.673,0.0,38.3,39.3,9.977,2.955,2.263,0.092,2.656,-0.001,-3.099,26.563,0.0,253.74,,269.0,255.0,1.354,2.748,6.281,23.607
8738.5,3.027,0.794,-33.728,3.087,9.725,5.709,36.383,5.048,1.175,-2.673,0.0,38.3,39.3,9.977,2.955,2.369,0.129,2.533,-0.168,-3.099,26.563,0.0,255.74,,269.0,255.0,1.253,2.752,6.305,23.5
8739.0,3.027,0.794,-33.728,3.087,9.725,5.709,36.383,5.048,1.175,-2.673,0.0,38.3,39.3,9.977,2.955,2.193,0.013,2.567,-0.098,-3.099,26.563,0.0,255.74,,269.0,255.0,1.216,2.757,6.301,23.478
8739.5,3.027,0.794,-33.728,3.087,9.725,5.692,36.416,5.057,1.21,-2.677,0.0,38.292,39.314,9.977,2.955,1.74,-0.098,2.522,-0.023,-3.108,26.556,0.0,255.94,,269.0,255.0,1.169,2.761,6.26,23.514
8740.0,3.027,0.794,-33.728,3.087,9.725,5.692,36.416,5.057,1.21,-2.677,0.0,38.3,39.3,9.977,2.955,1.758,0.025,2.369,0.1,-3.108,26.556,0.0,255.94,,269.0,255.0,1.036,2.765,6.265,23.487
8740.5,2.992,0.774,-34.077,3.101,9.819,5.692,36.416,5.057,1.21,-2.677,0.0,38.3,39.3,9.808,3.001,1.995,0.142,2.427,-0.163,-3.108,26.556,0.0,256.34,,269.0,255.0,1.063,2.77,6.249,23.44
8741.0,2.992,0.774,-34.077,3.101,9.819,5.692,36.416,5.057,1.21,-2.677,0.0,38.3,39.3,9.808,3.001,2.064,0.121,2.364,-0.279,-3.108,26.556,0.0,256.34,,268.0,255.0,1.1,2.773,6.263,23.395
8741.5,2.992,0.774,-34.077,3.101,9.819,5.692,36.416,5.057,1.21,-2.677,0.0,38.3,39.3,9.808,3.001,2.007,0.066,2.372,-0.255,-3.108,26.556,0.0,257.84,,268.0,255.0,1.068,2.777,6.243,23.371
8742.0,2.992,0.774,-34.077,3.101,9.819,5.692,36.416,5.057,1.21,-2.677,0.0,38.3,39.3,9.808,3.001,1.959,0.03,2.349,-0.312,-3.108,26.556,0.0,257.84,,267.0,255.0,1.047,2.78,6.222,23.35
8742.5,2.992,0.774,-34.077,3.101,9.819,5.754,36.423,5.005,1.204,-2.681,0.0,38.301,39.349,9.808,3.001,1.899,-0.104,2.406,-0.154,-3.108,26.552,0.0,256.94,,267.0,255.0,1.007,2.784,6.231,23.39
8743.0,2.992,0.774,-34.077,3.101,9.819,5.754,36.423,5.005,1.204,-2.681,0.0,38.3,39.3,9.808,3.001,1.954,-0.117,2.479,-0.01,-3.108,26.552,0.0,256.94,,266.0,255.0,1.012,2.787,6.197,23.464
8743.5,2.992,0.774,-34.077,3.101,9.819,5.754,36.423,5.005,1.204,-2.681,0.0,38.3,39.3,9.808,3.001,2.233,-0.032,2.385,0.054,-3.108,26.552,0.0,257.24,,266.0,255.0,1.077,2.791,6.191,23.458
8744.0,3.292,0.832,-35.209,3.108,9.721,5.754,36.423,5.005,1.204,-2.681,0.0,38.3,39.3,9.79,3.161,2.038,-0.021,2.38,0.098,-3.108,26.552,0.0,257.24,,265.0,255.0,1.16,2.794,6.196,23.487
8744.5,3.292,0.832,-35.209,3.108,9.721,5.754,36.423,5.005,1.204,-2.681,0.0,38.3,39.3,9.79,3.161,1.524,0.115,2.24,0.33,-3.108,26.552,0.0,258.04,,265.0,255.0,1.124,2.802,6.193,23.444
8745.0,3.292,0.832,-35.209,3.108,9.721,5.754,36.423,5.005,1.204,-2.681,0.0,38.3,39.3,9.79,3.161,1.412,-0.113,2.224,0.102,-3.108,26.552,0.0,258.04,,264.0,255.0,1.052,2.81,6.2,23.455
8745.5,3.292,0.832,-35.209,3.108,9.721,5.754,36.423,5.005,1.204,-2.681,0.0,38.3,39.3,9.79,3.161,1.713,-0.217,2.353,0.048,-3.108,26.552,0.0,255.24,,264.0,255.0,0.906,2.818,6.201,23.481
8746.0,3.292,0.832,-35.209,3.108,9.721,5.755,36.435,4.997,1.204,-2.682,0.0,38.318,39.355,9.79,3.161,1.491,-0.1,2.143,-0.131,-3.114,26.55,0.0,255.24,,264.0,255.0,0.974,2.826,6.197,23.53
8746.5,3.292,0.832,-35.209,3.108,9.721,5.755,36.435,4.997,1.204,-2.682,0.0,38.3,39.4,9.79,3.161,1.626,-0.088,2.127,-0.359,-3.114,26.55,0.0,255.04,,264.0,255.0,0.851,2.833,6.187,23.573
8747.0,2.791,0.691,-35.209,3.146,9.808,5.755,36.435,4.997,1.204,-2.682,0.0,38.3,39.4,9.777,3.055,1.622,-0.136,2.124,-0.369,-3.114,26.55,0.0,255.04,,264.0,255.0,0.826,2.841,6.173,23.613
8747.5,2.791,0.691,-35.209,3.146,9.808,5.755,36.435,4.997,1.204,-2.682,0.0,38.3,39.4,9.777,3.055,1.734,-0.246,2.332,-0.26,-3.114,26.55,0.0,254.64,,264.0,255.0,0.81,2.84,6.138,23.635
8748.0,2.791,0.691,-35.209,3.146,9.808,5.755,36.435,4.997,1.204,-2.682,0.0,38.3,39.4,9.777,3.055,1.896,0.04,2.216,-0.044,-3.114,26.55,0.0,254.64,,264.0,255.0,0.89,2.839,6.129,23.682
8748.5,2.791,0.691,-35.209,3.146,9.808,5.755,36.435,4.997,1.204,-2.682,0.0,38.3,39.4,9.777,3.055,1.836,-0.081,2.369,-0.037,-3.114,26.55,0.0,252.64,,264.0,255.0,1.027,2.839,6.13,23.705
8749.0,2.791,0.691,-35.209,3.146,9.808,5.769,36.428,5.051,1.201,-2.672,0.0,38.339,39.356,9.777,3.055,1.868,-0.004,2.211,0.467,-3.122,26.545,0.0,252.64,,265.0,255.0,1.022,2.838,6.127,23.744
8749.5,2.791,0.691,-35.209,3.146,9.808,5.769,36.428,5.051,1.201,-2.672,0.0,38.3,39.4,9.777,3.055,1.731,0.179,2.336,0.583,-3.122,26.545,0.0,252.54,,265.0,255.0,1.135,2.837,6.115,23.728
8750.0,3.309,0.797,-35.209,3.105,9.847,5.769,36.428,5.051,1.201,-2.672,0.0,38.3,39.4,9.679,3.075,1.539,0.196,2.267,0.46,-3.122,26.545,0.0,252.54,,266.0,255.0,1.207,2.836,6.141,23.744
8750.5,3.309,0.797,-35.209,3.105,9.847,5.769,36.428,5.051,1.201,-2.672,0.0,38.3,39.4,9.679,3.075,1.39,0.344,2.207,0.223,-3.122,26.545,0.0,252.44,,266.0,255.0,1.116,2.844,6.165,23.766
8751.0,3.309,0.797,-35.209,3.105,9.847,5.769,36.428,5.051,1.201,-2.672,0.0,38.3,39.4,9.679,3.075,1.625,0.223,2.376,0.146,-3.122,26.545,0.0,252.44,,267.0,255.0,1.041,2.852,6.175,23.779
8751.5,3.309,0.797,-35.209,3.105,9.847,5.769,36.428,5.051,1.201,-2.672,0.0,38.3,39.4,9.679,3.075,1.892,0.031,2.47,-0.193,-3.122,26.545,0.0,253.24,,267.0,255.0,1.093,2.859,6.194,23.819
8752.0,3.309,0.797,-35.209,3.105,9.847,5.769,36.428,5.051,1.201,-2.672,0.0,38.3,39.4,9.679,3.075,2.165,-0.091,2.541,-0.133,-3.122,26.545,0.0,253.24,,268.0,255.0,1.05,2.867,6.188,23.907
8752.5,3.309,0.797,-35.209,3.105,9.847,5.78,36.412,5.03,1.207,-2.695,0.0,38.346,39.411,9.679,3.075,2.099,0.145,2.033,-0.15,-3.136,26.534,0.0,253.14,,268.0,255.0,1.121,2.874,6.187,23.936
8753.0,3.309,0.797,-35.209,3.105,9.847,5.78,36.412,5.03,1.207,-2.695,0.0,38.3,39.4,9.679,3.075,1.901,0.041,2.014,-0.283,-3.136,26.534,0.0,253.14,,269.0,255.0,1.032,2.881,6.187,23.965
8753.5,3.26,0.822,-34.33,3.151,9.879,5.78,36.412,5.03,1.207,-2.695,0.0,38.3,39.4,9.929,3.041,1.874,0.039,1.85,-0.419,-3.136,26.534,0.0,253.74,,269.0,255.0,0.918,2.888,6.168,23.957
8754.0,3.26,0.822,-34.33,3.151,9.879,5.78,36.412,5.03,1.207,-2.695,0.0,38.3,39.4,9.929,3.041,1.278,-0.133,1.908,-0.357,-3.136,26.534,0.0,253.74,,270.0,255.0,0.836,2.894,6.176,23.933
8754.5,3.26,0.822,-34.33,3.151,9.879,5.78,36.412,5.03,1.207,-2.695,0.0,38.3,39.4,9.929,3.041,1.372,-0.153,1.931,-0.311,-3.136,26.534,0.0,258.24,,270.0,255.0,0.674,2.9,6.166,23.915
8755.0,3.26,0.822,-34.33,3.151,9.879,5.78,36.412,5.03,1.207,-2.695,0.0,38.3,39.4,9.929,3.041,1.339,-0.183,2.086,-0.302,-3.136,26.534,0.0,258.24,,269.0,255.0,0.71,2.906,6.148,23.922
8755.5,3.26,0.822,-34.33,3.151,9.879,5.78,36.484,5.038,1.236,-2.688,0.0,38.371,39.418,9.929,3.041,1.355,-0.347,2.163,-0.175,-3.128,26.533,0.0,258.14,,269.0,255.0,0.735,2.912,6.133,23.906
8756.0,3.26,0.822,-34.33,3.151,9.879,5.78,36.484,5.038,1.236,-2.688,0.0,38.4,39.4,9.929,3.041,1.649,-0.138,2.171,-0.191,-3.128,26.533,0.0,258.14,,268.0,255.0,0.749,2.918,6.09,23.975
8756.5,2.884,0.774,-33.204,3.137,9.729,5.78,36.484,5.038,1.236,-2.688,0.0,38.4,39.4,10.124,3.088,1.666,0.018,1.938,-0.209,-3.128,26.533,0.0,257.84,,268.0,255.0,0.872,2.923,6.073,23.946
8757.0,2.884,0.774,-33.204,3.137,9.729,5.78,36.484,5.038,1.236,-2.688,0.0,38.4,39.4,10.124,3.088,1.741,0.075,1.734,-0.148,-3.128,26.533,0.0,257.84,,267.0,255.0,0.853,2.922,6.087,23.864
8757.5,2.884,0.774,-33.204,3.137,9.729,5.78,36.484,5.038,1.236,-2.688,0.0,38.4,39.4,10.124,3.088,1.605,0.036,1.652,-0.138,-3.128,26.533,0.0,258.04,,267.0,255.0,0.851,2.922,6.076,23.731
8758.0,2.884,0.774,-33.204,3.137,9.729,5.78,36.484,5.038,1.236,-2.688,0.0,38.4,39.4,10.124,3.088,1.455,-0.059,1.76,-0.045,-3.128,26.533,0.0,258.04,,266.0,255.0,0.789,2.921,6.062,23.666
8758.5,2.884,0.774,-33.204,3.137,9.729,5.78,36.484,5.038,1.236,-2.688,0.0,38.4,39.4,10.124,3.088,1.441,-0.164,2.015,0.236,-3.128,26.533,0.0,256.84,,266.0,255.0,0.778,2.921,6.054,23.628
8759.0,2.884,0.774,-33.204,3.137,9.729,5.75,36.452,5.017,1.214,-2.687,0.0,38.379,39.413,10.124,3.088,1.14,0.119,1.667,0.101,-3.134,26.513,0.0,256.84,,265.0,255.0,0.882,2.92,6.058,23.618
8759.5,2.884,0.774,-33.204,3.137,9.729,5.75,36.452,5.017,1.214,-2.687,0.0,38.4,39.4,10.124,3.088,1.133,-0.148,1.919,0.008,-3.134,26.513,0.0,256.74,,265.0,255.0,0.757,2.919,6.069,23.688
8760.0,3.009,0.706,-35.209,3.126,9.853,5.75,36.452,5.017,1.214,-2.687,0.0,38.4,39.4,9.656,3.217,1.092,-0.064,1.795,0.048,-3.134,26.513,0.0,256.74,,264.0,255.0,0.728,2.919,6.086,23.656
8760.5,3.009,0.706,-35.209,3.126,9.853,5.75,36.452,5.017,1.214,-2.687,0.0,38.4,39.4,9.656,3.217,1.03,0.06,1.827,-0.044,-3.134,26.513,0.0,256.94,,264.0,255.0,0.718,2.92,6.051,23.615
8761.0,3.009,0.706,-35.209,3.126,9.853,5.75,36.452,5.017,1.214,-2.687,0.0,38.4,39.4,9.656,3.217,1.17,0.046,1.947,-0.183,-3.134,26.513,0.0,256.94,,263.0,255.0,0.718,2.922,6.078,23.475
8761.5,3.009,0.706,-35.209,3.126,9.853,5.75,36.452,5.017,1.214,-2.687,0.0,38.4,39.4,9.656,3.217,1.615,-0.057,2.018,-0.22,-3.134,26.513,0.0,253.94,,263.0,255.0,0.745,2.923,6.067,23.49
8762.0,3.009,0.706,-35.209,3.126,9.853,5.722,36.438,5.015,1.194,-2.677,0.0,38.404,39.501,9.656,3.217,1.457,-0.119,1.966,-0.327,-3.123,26.52,0.0,253.94,,264.0,255.0,0.839,2.925,6.078,23.557
8762.5,3.009,0.706,-35.209,3.126,9.853,5.722,36.438,5.015,1.194,-2.677,0.0,38.4,39.5,9.656,3.217,2.022,0.062,2.011,0.208,-3.123,26.52,0.0,254.04,,264.0,255.0,0.744,2.926,6.078,23.635
8763.0,2.45,0.604,-35.209,3.165,9.811,5.722,36.438,5.015,1.194,-2.677,0.0,38.4,39.5,9.734,2.985,1.77,0.049,2.148,0.469,-3.123,26.52,0.0,254.04,,264.0,255.0,1.076,2.927,6.061,23.675
8763.5,2.45,0.604,-35.209,3.165,9.811,5.722,36.438,5.015,1.194,-2.677,0.0,38.4,39.5,9.734,2.985,1.593,-0.143,2.285,0.523,-3.123,26.52,0.0,254.24,,264.0,255.0,1.109,2.92,6.077,23.739
8764.0,2.45,0.604,-35.209,3.165,9.811,5.722,36.438,5.015,1.194,-2.677,0.0,38.4,39.5,9.734,2.985,1.563,-0.152,2.264,0.244,-3.123,26.52,0.0,254.24,,264.0,255.0,1.065,2.912,6.067,23.793
8764.5,2.45,0.604,-35.209,3.165,9.811,5.722,36.438,5.015,1.194,-2.677,0.0,38.4,39.5,9.734,2.985,1.369,-0.175,2.194,0.058,-3.123,26.52,0.0,252.94,,264.0,255.0,0.98,2.904,6.09,23.801
8765.0,2.45,0.604,-35.209,3.165,9.811,5.704,36.425,5.017,1.208,-2.689,0.0,38.417,39.494,9.734,2.985,1.255,-0.193,2.038,-0.004,-3.116,26.513,0.0,252.94,,265.0,255.0,0.862,2.897,6.086,23.795
8765.5,2.45,0.604,-35.209,3.165,9.811,5.704,36.425,5.017,1.208,-2.689,0.0,38.4,39.5,9.734,2.985,1.061,-0.216,1.746,-0.264,-3.116,26.513,0.0,252.64,,265.0,255.0,0.774,2.89,6.09,23.794
8766.0,2.45,0.604,-35.209,3.165,9.811,5.704,36.425,5.017,1.208,-2.689,0.0,38.4,39.5,9.734,2.985,1.196,-0.275,1.847,-0.209,-3.116,26.513,0.0,252.64,,266.0,255.0,0.582,2.882,6.062,23.807
8766.5,2.925,0.705,-35.209,3.092,9.786,5.704,36.425,5.017,1.208,-2.689,0.0,38.4,39.5,9.822,3.303,1.522,-0.275,2.027,-0.115,-3.116,26.513,0.0,252.84,,266.0,255.0,0.64,2.875,6.049,23.824
8767.0,2.925,0.705,-35.209,3.092,9.786,5.704,36.425,5.017,1.208,-2.689,0.0,38.4,39.5,9.822,3.303,1.032,0.013,1.672,0.012,-3.116,26.513,0.0,252.84,,267.0,260.0,0.79,2.876,6.059,23.879
8767.5,2.925,0.705,-35.209,3.092,9.786,5.704,36.425,5.017,1.208,-2.689,0.0,38.4,39.5,9.822,3.303,1.226,-0.111,1.933,0.121,-3.116,26.513,0.0,253.84,,267.0,260.0,0.683,2.877,6.022,23.942
8768.0,2.925,0.705,-35.209,3.092,9.786,5.704,36.425,5.017,1.208,-2.689,0.0,38.4,39.5,9.822,3.303,1.528,-0.209,2.167,0.007,-3.116,26.513,0.0,253.84,,268.0,260.0,0.792,2.878,6.018,23.892
8768.5,2.925,0.705,-35.209,3.092,9.786,5.721,36.466,5.06,1.213,-2.668,0.0,38.445,39.553,9.822,3.303,1.836,-0.138,2.248,-0.036,-3.122,26.514,0.0,253.84,,268.0,260.0,0.873,2.878,6.0,24.03
8769.0,2.925,0.705,-35.209,3.092,9.786,5.721,36.466,5.06,1.213,-2.668,0.0,38.4,39.6,9.822,3.303,1.993,0.036,2.023,0.213,-3.122,26.514,0.0,253.84,,269.0,260.0,0.978,2.879,5.998,23.966
8769.5,3.052,0.735,-35.209,3.045,9.853,5.721,36.466,5.06,1.213,-2.668,0.0,38.4,39.6,9.737,3.173,1.529,0.002,2.335,0.146,-3.122,26.514,0.0,254.14,,269.0,260.0,1.066,2.88,6.017,23.863
8770.0,3.052,0.735,-35.209,3.045,9.853,5.721,36.466,5.06,1.213,-2.668,0.0,38.4,39.6,9.737,3.173,1.615,-0.083,2.427,0.036,-3.122,26.514,0.0,254.14,,270.0,260.0,1.003,2.883,6.014,23.756
8770.5,3.052,0.735,-35.209,3.045,9.853,5.721,36.466,5.06,1.213,-2.668,0.0,38.4,39.6,9.737,3.173,1.456,-0.077,2.314,0.12,-3.122,26.514,0.0,258.34,,270.0,260.0,0.999,2.886,6.037,23.825
8771.0,3.052,0.735,-35.209,3.045,9.853,5.721,36.466,5.06,1.213,-2.668,0.0,38.4,39.6,9.737,3.173,1.898,-0.106,2.339,-0.035,-3.122,26.514,0.0,258.34,,271.0,260.0,0.953,2.888,6.032,23.845
8771.5,3.052,0.735,-35.209,3.045,9.853,5.755,36.421,5.04,1.231,-2.67,0.0,38.45,39.569,9.737,3.173,1.944,-0.036,2.259,-0.176,-3.113,26.519,0.0,258.34,,271.0,260.0,1.024,2.891,6.036,23.802
8772.0,3.052,0.735,-35.209,3.045,9.853,5.755,36.421,5.04,1.231,-2.67,0.0,38.4,39.6,9.737,3.173,1.821,0.123,1.973,0.084,-3.113,26.519,0.0,258.34,,272.0,260.0,0.998,2.894,6.045,23.78
8772.5,3.052,0.735,-35.209,3.045,9.853,5.755,36.421,5.04,1.231,-2.67,0.0,38.4,39.6,9.737,3.173,1.891,-0.046,2.197,-0.014,-3.113,26.519,0.0,258.14,,272.0,260.0,1.001,2.896,6.054,23.692
8773.0,2.935,0.681,-35.209,3.056,9.92,5.755,36.421,5.04,1.231,-2.67,0.0,38.4,39.6,9.686,3.028,1.577,-0.035,2.216,0.232,-3.113,26.519,0.0,258.14,,273.0,260.0,1.007,2.899,6.052,23.621
8773.5,2.935,0.681,-35.209,3.056,9.92,5.755,36.421,5.04,1.231,-2.67,0.0,38.4,39.6,9.686,3.028,1.35,-0.147,2.165,0.305,-3.113,26.519,0.0,258.14,,273.0,260.0,0.998,2.899,6.049,23.657
8774.0,2.935,0.681,-35.209,3.056,9.92,5.755,36.421,5.04,1.231,-2.67,0.0,38.4,39.6,9.686,3.028,1.691,-0.109,2.455,0.09,-3.113,26.519,0.0,258.14,,274.0,260.0,0.918,2.9,6.054,23.609
8774.5,2.935,0.681,-35.209,3.056,9.92,5.755,36.421,5.04,1.231,-2.67,0.0,38.4,39.6,9.686,3.028,2.045,-0.036,2.57,0.03,-3.113,26.519,0.0,260.84,,274.0,260.0,1.032,2.9,6.063,23.602
8775.0,2.935,0.681,-35.209,3.056,9.92,5.728,36.432,5.031,1.243,-2.68,0.0,38.462,39.617,9.686,3.028,2.186,-0.076,2.501,0.14,-3.121,26.509,0.0,260.84,,274.0,260.0,1.152,2.901,6.047,23.507
8775.5,2.935,0.681,-35.209,3.056,9.92,5.728,36.432,5.031,1.243,-2.68,0.0,38.5,39.6,9.686,3.028,2.264,0.163,2.244,0.24,-3.121,26.509,0.0,260.74,,274.0,260.0,1.188,2.902,6.072,23.505
8776.0,2.703,0.704,-33.748,3.042,9.793,5.728,36.432,5.031,1.243,-2.68,0.0,38.5,39.6,9.979,2.945,1.988,0.056,2.297,0.636,-3.121,26.509,0.0,260.74,,274.0,260.0,1.228,2.902,6.069,23.453
8776.5,2.703,0.704,-33.748,3.042,9.793,5.728,36.432,5.031,1.243,-2.68,0.0,38.5,39.6,9.979,2.945,1.685,-0.063,2.406,0.135,-3.121,26.509,0.0,260.94,,274.0,260.0,1.244,2.899,6.09,23.399
8777.0,2.703,0.704,-33.748,3.042,9.793,5.728,36.432,5.031,1.243,-2.68,0.0,38.5,39.6,9.979,2.945,1.565,-0.093,2.256,0.048,-3.121,26.509,0.0,260.94,,274.0,260.0,1.041,2.896,6.111,23.411
8777.5,2.703,0.704,-33.748,3.042,9.793,5.728,36.432,5.031,1.243,-2.68,0.0,38.5,39.6,9.979,2.945,1.591,-0.069,2.031,-0.065,-3.121,26.509,0.0,262.34,,274.0,260.0,0.944,2.893,6.124,23.412
8778.0,2.703,0.704,-33.748,3.042,9.793,5.758,36.474,5.049,1.298,-2.67,0.0,38.48,39.565,9.979,2.945,2.04,-0.169,2.452,-0.038,-3.121,26.511,0.0,262.34,,273.0,260.0,0.872,2.889,6.102,23.474
8778.5,2.703,0.704,-33.748,3.042,9.793,5.758,36.474,5.049,1.298,-2.67,0.0,38.5,39.6,9.979,2.945,2.311,-0.114,2.425,0.202,-3.121,26.511,0.0,262.54,,273.0,260.0,1.071,2.886,6.102,23.516
8779.0,2.532,0.663,-34.464,3.085,9.761,5.758,36.474,5.049,1.298,-2.67,0.0,38.5,39.6,9.827,2.939,1.699,-0.243,2.46,0.078,-3.121,26.511,0.0,262.54,,272.0,260.0,1.206,2.883,6.088,23.61
8779.5,2.532,0.663,-34.464,3.085,9.761,5.758,36.474,5.049,1.298,-2.67,0.0,38.5,39.6,9.827,2.939,1.715,-0.144,2.439,-0.088,-3.121,26.511,0.0,262.84,,272.0,260.0,0.999,2.878,6.103,23.704
8780.0,2.532,0.663,-34.464,3.085,9.761,5.758,36.474,5.049,1.298,-2.67,0.0,38.5,39.6,9.827,2.939,1.479,0.25,2.077,0.285,-3.121,26.511,0.0,262.84,,271.0,260.0,0.981,2.872,6.081,23.744
8780.5,2.532,0.663,-34.464,3.085,9.761,5.758,36.474,5.049,1.298,-2.67,0.0,38.5,39.6,9.827,2.939,1.336,0.048,2.044,0.217,-3.121,26.511,0.0,261.74,,271.0,260.0,1.023,2.866,6.077,23.762
8781.0,2.532,0.663,-34.464,3.085,9.761,5.758,36.474,5.049,1.298,-2.67,0.0,38.5,39.6,9.827,2.939,1.757,-0.128,2.316,0.274,-3.121,26.511,0.0,261.74,,270.0,260.0,0.911,2.861,6.081,23.746
8781.5,2.532,0.663,-34.464,3.085,9.761,5.799,36.49,5.019,1.313,-2.688,0.0,38.483,39.604,9.827,2.939,1.626,0.081,2.119,0.29,-3.115,26.516,0.0,261.94,,270.0,260.0,1.055,2.856,6.101,23.72
8782.0,2.532,0.663,-34.464,3.085,9.761,5.799,36.49,5.019,1.313,-2.688,0.0,38.5,39.6,9.827,2.939,1.487,0.081,2.142,0.136,-3.115,26.516,0.0,261.94,,269.0,260.0,1.029,2.85,6.121,23.73
8782.5,2.676,0.673,-34.286,3.119,9.888,5.799,36.49,5.019,1.313,-2.688,0.0,38.5,39.6,9.918,3.01,1.724,-0.024,2.238,-0.097,-3.115,26.516,0.0,262.14,,269.0,260.0,0.961,2.845,6.137,23.837
8783.0,2.676,0.673,-34.286,3.119,9.888,5.799,36.49,5.019,1.313,-2.688,0.0,38.5,39.6,9.918,3.01,1.498,0.033,2.247,-0.265,-3.115,26.516,0.0,262.14,,268.0,260.0,0.96,2.842,6.141,23.844
8783.5,2.676,0.673,-34.286,3.119,9.888,5.799,36.49,5.019,1.313,-2.688,0.0,38.5,39.6,9.918,3.01,1.345,-0.149,2.201,-0.015,-3.115,26.516,0.0,262.24,,268.0,260.0,0.878,2.839,6.125,23.868
8784.0,2.676,0.673,-34.286,3.119,9.888,5.799,36.49,5.019,1.313,-2.688,0.0,38.5,39.6,9.918,3.01,1.718,-0.045,2.366,-0.133,-3.115,26.516,0.0,262.24,,267.0,260.0,0.846,2.837,6.122,23.865
8784.5,2.676,0.673,-34.286,3.119,9.888,5.739,36.485,5.041,1.287,-2.672,0.0,38.486,39.612,9.918,3.01,2.007,-0.048,2.492,-0.185,-3.114,26.502,0.0,258.24,,267.0,260.0,0.976,2.834,6.115,23.855
8785.0,2.676,0.673,-34.286,3.119,9.888,5.739,36.485,5.041,1.287,-2.672,0.0,38.5,39.6,9.918,3.01,2.197,0.119,2.287,-0.046,-3.114,26.502,0.0,258.24,,268.0,260.0,1.067,2.832,6.107,23.83
8785.5,2.747,0.701,-34.521,3.093,9.79,5.739,36.485,5.041,1.287,-2.672,0.0,38.5,39.6,9.821,2.915,1.978,0.07,2.21,0.327,-3.114,26.502,0.0,258.44,,268.0,260.0,1.139,2.829,6.116,23.798
8786.0,2.747,0.701,-34.521,3.093,9.79,5.739,36.485,5.041,1.287,-2.672,0.0,38.5,39.6,9.821,2.915,1.951,-0.122,2.486,0.611,-3.114,26.502,0.0,258.44,,269.0,260.0,1.146,2.828,6.113,23.8
8786.5,2.747,0.701,-34.521,3.093,9.79,5.739,36.485,5.041,1.287,-2.672,0.0,38.5,39.6,9.821,2.915,1.806,0.106,2.627,0.481,-3.114,26.502,0.0,258.14,,269.0,260.0,1.232,2.826,6.144,23.75
8787.0,2.747,0.701,-34.521,3.093,9.79,5.739,36.485,5.041,1.287,-2.672,0.0,38.5,39.6,9.821,2.915,1.561,0.068,2.436,0.331,-3.114,26.502,0.0,258.14,,270.0,260.0,1.255,2.825,6.156,23.731
8787.5,2.747,0.701,-34.521,3.093,9.79,5.739,36.485,5.041,1.287,-2.672,0.0,38.5,39.6,9.821,2.915,1.74,0.19,2.522,0.037,-3.114,26.502,0.0,257.04,,270.0,260.0,1.099,2.824,6.168,23.782
8788.0,2.747,0.701,-34.521,3.093,9.79,5.717,36.446,5.059,1.292,-2.692,0.0,38.496,39.59,9.821,2.915,1.982,0.255,2.396,0.068,-3.121,26.496,0.0,257.04,,271.0,260.0,1.122,2.822,6.161,23.84
8788.5,2.747,0.701,-34.521,3.093,9.79,5.717,36.446,5.059,1.292,-2.692,0.0,38.5,39.6,9.821,2.915,2.172,0.187,2.395,0.038,-3.121,26.496,0.0,257.34,,271.0,260.0,1.175,2.821,6.186,23.852
8789.0,2.461,0.689,-34.07,3.14,9.741,5.717,36.446,5.059,1.292,-2.692,0.0,38.5,39.6,9.84,2.958,2.134,0.234,2.223,0.244,-3.121,26.496,0.0,257.34,,272.0,260.0,1.198,2.82,6.191,23.875
8789.5,2.461,0.689,-34.07,3.14,9.741,5.717,36.446,5.059,1.292,-2.692,0.0,38.5,39.6,9.84,2.958,2.122,0.241,2.1,0.477,-3.121,26.496,0.0,257.54,,272.0,260.0,1.209,2.814,6.188,23.808
8790.0,2.461,0.689,-34.07,3.14,9.741,5.717,36.446,5.059,1.292,-2.692,0.0,38.5,39.6,9.84,2.958,1.735,0.278,2.209,0.669,-3.121,26.496,0.0,257.54,,273.0,260.0,1.235,2.808,6.237,23.82
8790.5,2.461,0.689,-34.07,3.14,9.741,5.717,36.446,5.059,1.292,-2.692,0.0,38.5,39.6,9.84,2.958,1.77,0.167,2.571,0.47,-3.121,26.496,0.0,260.24,,273.0,260.0,1.223,2.803,6.248,23.851
8791.0,2.461,0.689,-34.07,3.14,9.741,5.702,36.469,5.074,1.309,-2.684,0.0,38.501,39.66,9.84,2.958,1.955,0.276,2.485,0.013,-3.122,26.496,0.0,260.24,,273.0,260.0,1.244,2.797,6.257,23.899
8791.5,2.461,0.689,-34.07,3.14,9.741,5.702,36.469,5.074,1.309,-2.684,0.0,38.5,39.7,9.84,2.958,2.005,0.167,2.532,-0.063,-3.122,26.496,0.0,260.24,,273.0,260.0,1.182,2.791,6.279,23.879
8792.0,3.137,0.74,-35.209,3.069,9.807,5.702,36.469,5.074,1.309,-2.684,0.0,38.5,39.7,9.64,3.126,2.174,0.299,2.225,0.166,-3.122,26.496,0.0,260.24,,273.0,260.0,1.16,2.786,6.279,23.981
8792.5,3.137,0.74,-35.209,3.069,9.807,5.702,36.469,5.074,1.309,-2.684,0.0,38.5,39.7,9.64,3.126,2.229,0.291,2.268,0.106,-3.122,26.496,0.0,259.94,,273.0,260.0,1.216,2.792,6.257,23.887
8793.0,3.137,0.74,-35.209,3.069,9.807,5.702,36.469,5.074,1.309,-2.684,0.0,38.5,39.7,9.64,3.126,2.15,0.185,2.323,0.136,-3.122,26.496,0.0,259.94,,273.0,260.0,1.224,2.797,6.278,23.796
8793.5,3.137,0.74,-35.209,3.069,9.807,5.702,36.469,5.074,1.309,-2.684,0.0,38.5,39.7,9.64,3.126,1.917,0.053,2.458,0.246,-3.122,26.496,0.0,262.24,,273.0,260.0,1.198,2.803,6.288,23.756
8794.0,3.137,0.74,-35.209,3.069,9.807,5.652,36.466,5.072,1.322,-2.686,0.0,38.504,39.587,9.64,3.126,1.922,0.065,2.494,0.454,-3.12,26.494,0.0,262.24,,272.0,260.0,1.168,2.808,6.282,23.761
8794.5,3.137,0.74,-35.209,3.069,9.807,5.652,36.466,5.072,1.322,-2.686,0.0,38.5,39.6,9.64,3.126,1.916,0.259,2.656,0.377,-3.12,26.494,0.0,262.04,,272.0,260.0,1.234,2.819,6.289,23.776
8795.0,3.137,0.74,-35.209,3.069,9.807,5.652,36.466,5.072,1.322,-2.686,0.0,38.5,39.6,9.64,3.126,1.818,0.231,2.614,0.344,-3.12,26.494,0.0,262.04,,271.0,260.0,1.302,2.819,6.293,23.786
8795.5,2.705,0.73,-33.906,3.118,9.717,5.652,36.466,5.072,1.322,-2.686,0.0,38.5,39.6,9.873,2.914,2.34,0.284,2.792,0.446,-3.12,26.494,0.0,262.34,,271.0,260.0,1.252,2.824,6.299,23.751
8796.0,2.705,0.73,-33.906,3.118,9.717,5.652,36.466,5.072,1.322,-2.686,0.0,38.5,39.6,9.873,2.914,2.51,0.314,2.713,0.494,-3.12,26.494,0.0,262.34,,270.0,260.0,1.465,2.822,6.287,23.736
8796.5,2.705,0.73,-33.906,3.118,9.717,5.652,36.466,5.072,1.322,-2.686,0.0,38.5,39.6,9.873,2.914,2.421,0.267,2.708,0.793,-3.12,26.494,0.0,261.74,,270.0,260.0,1.508,2.821,6.298,23.783
8797.0,2.705,0.73,-33.906,3.118,9.717,5.652,36.466,5.072,1.322,-2.686,0.0,38.5,39.6,9.873,2.914,2.213,0.218,2.682,0.823,-3.12,26.494,0.0,261.74,,269.0,260.0,1.547,2.819,6.341,23.765
8797.5,2.705,0.73,-33.906,3.118,9.717,5.73,36.443,5.079,1.342,-2.693,0.0,38.503,39.61,9.873,2.914,2.052,0.332,2.811,0.672,-3.123,26.501,0.0,261.34,,269.0,260.0,1.484,2.817,6.34,23.709
8798.0,2.705,0.73,-33.906,3.118,9.717,5.73,36.443,5.079,1.342,-2.693,0.0,38.5,39.6,9.873,2.914,2.147,0.444,2.797,0.459,-3.123,26.501,0.0,261.34,,268.0,260.0,1.467,2.815,6.351,23.684
8798.5,2.933,0.759,-34.37,3.011,9.664,5.73,36.443,5.079,1.342,-2.693,0.0,38.5,39.6,9.999,3.045,2.179,0.357,2.651,0.222,-3.123,26.501,0.0,261.14,,268.0,260.0,1.462,2.813,6.369,23.709
8799.0,2.933,0.759,-34.37,3.011,9.664,5.73,36.443,5.079,1.342,-2.693,0.0,38.5,39.6,9.999,3.045,2.176,0.421,2.545,0.215,-3.123,26.501,0.0,261.14,,267.0,260.0,1.352,2.815,6.394,23.699
8799.5,2.933,0.759,-34.37,3.011,9.664,5.73,36.443,5.079,1.342,-2.693,0.0,38.5,39.6,9.999,3.045,2.479,0.27,2.809,0.316,-3.123,26.501,0.0,261.34,,267.0,260.0,1.339,2.817,6.394,23.712
8800.0,2.933,0.759,-34.37,3.011,9.664,5.73,36.443,5.079,1.342,-2.693,0.0,38.5,39.6,9.999,3.045,2.566,0.264,2.834,0.572,-3.123,26.501,0.0,261.34,,266.0,260.0,1.469,2.819,6.412,23.755
8800.5,2.933,0.759,-34.37,3.011,9.664,5.749,36.464,5.031,1.359,-2.702,0.0,38.498,39.581,9.999,3.045,2.588,0.473,2.717,0.824,-3.128,26.491,0.0,257.24,,266.0,260.0,1.559,2.821,6.429,23.86
8801.0,2.933,0.759,-34.37,3.011,9.664,5.749,36.464,5.031,1.359,-2.702,0.0,38.5,39.6,9.999,3.045,2.163,0.311,2.706,0.502,-3.128,26.491,0.0,257.24,,267.0,260.0,1.65,2.823,6.439,23.879
8801.5,2.933,0.759,-34.37,3.011,9.664,5.749,36.464,5.031,1.359,-2.702,0.0,38.5,39.6,9.999,3.045,2.214,0.364,2.515,0.386,-3.128,26.491,0.0,257.34,,267.0,260.0,1.421,2.824,6.439,23.944
8802.0,3.055,0.801,-33.954,3.049,9.655,5.749,36.464,5.031,1.359,-2.702,0.0,38.5,39.6,9.988,2.996,1.763,0.237,2.34,0.481,-3.128,26.491,0.0,257.34,,268.0,260.0,1.37,2.826,6.461,23.963
8802.5,3.055,0.801,-33.954,3.049,9.655,5.749,36.464,5.031,1.359,-2.702,0.0,38.5,39.6,9.988,2.996,1.904,0.172,2.546,0.405,-3.128,26.491,0.0,257.34,,268.0,260.0,1.205,2.83,6.463,24.019
8803.0,3.055,0.801,-33.954,3.049,9.655,5.749,36.464,5.031,1.359,-2.702,0.0,38.5,39.6,9.988,2.996,1.793,0.205,2.378,0.46,-3.128,26.491,0.0,257.34,,269.0,260.0,1.257,2.834,6.469,24.005
8803.5,3.055,0.801,-33.954,3.049,9.655,5.749,36.464,5.031,1.359,-2.702,0.0,38.5,39.6,9.988,2.996,1.694,0.113,2.445,0.132,-3.128,26.491,0.0,256.74,,269.0,260.0,1.209,2.837,6.458,24.007
8804.0,3.055,0.801,-33.954,3.049,9.655,5.788,36.501,5.051,1.384,-2.703,0.0,38.504,39.58,9.988,2.996,1.757,0.206,2.134,-0.004,-3.142,26.483,0.0,256.74,,270.0,260.0,1.096,2.841,6.466,23.904
8804.5,3.055,0.801,-33.954,3.049,9.655,5.788,36.501,5.051,1.384,-2.703,0.0,38.5,39.6,9.988,2.996,1.701,0.061,2.411,-0.22,-3.142,26.483,0.0,256.14,,270.0,260.0,1.023,2.844,6.436,23.631
8805.0,3.111,0.71,-35.209,3.071,9.847,5.788,36.501,5.051,1.384,-2.703,0.0,38.5,39.6,9.849,3.188,1.812,0.012,2.392,-0.179,-3.142,26.483,0.0,256.14,,271.0,260.0,0.988,2.848,6.39,23.555
8805.5,3.111,0.71,-35.209,3.071,9.847,5.788,36.501,5.051,1.384,-2.703,0.0,38.5,39.6,9.849,3.188,2.125,0.174,2.386,0.626,-3.142,26.483,0.0,256.44,,271.0,260.0,1.009,2.852,6.358,23.5
8806.0,3.111,0.71,-35.209,3.071,9.847,5.788,36.501,5.051,1.384,-2.703,0.0,38.5,39.6,9.849,3.188,1.721,0.147,2.294,0.447,-3.142,26.483,0.0,256.44,,272.0,260.0,1.328,2.856,6.357,23.429
8806.5,3.111,0.71,-35.209,3.071,9.847,5.788,36.501,5.051,1.384,-2.703,0.0,38.5,39.6,9.849,3.188,1.767,0.036,2.55,0.4,-3.142,26.483,0.0,259.24,,272.0,260.0,1.152,2.861,6.331,23.431
8807.0,3.111,0.71,-35.209,3.071,9.847,5.843,36.5,5.049,1.382,-2.704,0.0,38.499,39.525,9.849,3.188,1.728,0.247,2.509,0.255,-3.133,26.48,0.0,259.24,,272.0,260.0,1.188,2.865,6.353,23.477
8807.5,3.111,0.71,-35.209,3.071,9.847,5.843,36.5,5.049,1.382,-2.704,0.0,38.5,39.5,9.849,3.188,2.07,0.212,2.635,0.184,-3.133,26.48,0.0,259.64,,272.0,260.0,1.185,2.869,6.335,23.505
8808.0,2.581,0.722,-33.541,3.074,9.748,5.843,36.5,5.049,1.382,-2.704,0.0,38.5,39.5,9.931,3.033,2.438,0.227,2.556,0.25,-3.133,26.48,0.0,259.64,,272.0,260.0,1.275,2.873,6.337,23.573
8808.5,2.581,0.722,-33.541,3.074,9.748,5.843,36.5,5.049,1.382,-2.704,0.0,38.5,39.5,9.931,3.033,2.305,0.125,2.599,0.044,-3.133,26.48,0.0,259.54,,272.0,260.0,1.368,2.868,6.322,23.646
8809.0,2.581,0.722,-33.541,3.074,9.748,5.843,36.5,5.049,1.382,-2.704,0.0,38.5,39.5,9.931,3.033,1.764,-0.005,2.517,-0.022,-3.133,26.48,0.0,259.54,,272.0,260.0,1.268,2.863,6.339,23.787
8809.5,2.581,0.722,-33.541,3.074,9.748,5.843,36.5,5.049,1.382,-2.704,0.0,38.5,39.5,9.931,3.033,1.722,-0.083,2.462,0.164,-3.133,26.48,0.0,262.14,,272.0,260.0,1.063,2.859,6.339,23.837
8810.0,2.581,0.722,-33.541,3.074,9.748,5.843,36.5,5.049,1.382,-2.704,0.0,38.5,39.5,9.931,3.033,1.624,0.058,2.352,0.308,-3.133,26.48,0.0,262.14,,271.0,260.0,1.066,2.854,6.316,23.817
8810.5,2.581,0.722,-33.541,3.074,9.748,5.867,36.507,5.051,1.385,-2.692,0.0,38.495,39.51,9.931,3.033,1.609,0.093,2.323,0.218,-3.137,26.481,0.0,262.14,,271.0,260.0,1.086,2.849,6.32,23.862
8811.0,2.581,0.722,-33.541,3.074,9.748,5.867,36.507,5.051,1.385,-2.692,0.0,38.5,39.5,9.931,3.033,1.755,-0.024,2.388,0.279,-3.137,26.481,0.0,262.14,,270.0,260.0,1.061,2.845,6.3,23.926
8811.5,2.407,0.643,-33.655,3.168,9.734,5.867,36.507,5.051,1.385,-2.692,0.0,38.5,39.5,10.0,3.069,1.468,0.043,2.233,0.265,-3.137,26.481,0.0,262.14,,270.0,260.0,1.099,2.841,6.308,24.088
8812.0,2.407,0.643,-33.655,3.168,9.734,5.867,36.507,5.051,1.385,-2.692,0.0,38.5,39.5,10.0,3.069,1.458,0.091,2.198,0.31,-3.137,26.481,0.0,262.14,,269.0,260.0,1.002,2.834,6.309,24.18
8812.5,2.407,0.643,-33.655,3.168,9.734,5.867,36.507,5.051,1.385,-2.692,0.0,38.5,39.5,10.0,3.069,2.045,-0.037,2.574,0.14,-3.137,26.481,0.0,261.14,,269.0,260.0,1.014,2.827,6.28,24.238
8813.0,2.407,0.643,-33.655,3.168,9.734,5.867,36.507,5.051,1.385,-2.692,0.0,38.5,39.5,10.0,3.069,2.066,0.153,2.455,0.103,-3.137,26.481,0.0,261.14,,268.0,260.0,1.18,2.82,6.303,24.282
8813.5,2.407,0.643,-33.655,3.168,9.734,5.78,36.496,5.054,1.375,-2.7,0.0,38.483,39.535,10.0,3.069,2.151,0.371,2.096,0.123,-3.143,26.482,0.0,259.14,,268.0,260.0,1.194,2.813,6.284,24.29
8814.0,2.407,0.643,-33.655,3.168,9.734,5.78,36.496,5.054,1.375,-2.7,0.0,38.5,39.5,10.0,3.069,2.046,0.273,2.215,0.251,-3.143,26.482,0.0,259.14,,268.0,260.0,1.185,2.806,6.295,24.379
8814.5,2.822,0.709,-34.788,3.106,9.753,5.78,36.496,5.054,1.375,-2.7,0.0,38.5,39.5,9.945,3.162,1.896,0.365,1.912,0.337,-3.143,26.482,0.0,258.94,,268.0,260.0,1.196,2.8,6.304,24.462
8815.0,2.822,0.709,-34.788,3.106,9.753,5.78,36.496,5.054,1.375,-2.7,0.0,38.5,39.5,9.945,3.162,1.737,0.113,2.275,0.104,-3.143,26.482,0.0,258.94,,269.0,260.0,1.127,2.8,6.314,24.493
8815.5,2.822,0.709,-34.788,3.106,9.753,5.78,36.496,5.054,1.375,-2.7,0.0,38.5,39.5,9.945,3.162,1.761,0.225,2.196,0.382,-3.143,26.482,0.0,259.64,,269.0,260.0,1.057,2.801,6.333,24.458
8816.0,2.822,0.709,-34.788,3.106,9.753,5.78,36.496,5.054,1.375,-2.7,0.0,38.5,39.5,9.945,3.162,1.543,0.579,2.265,0.412,-3.143,26.482,0.0,259.64,,269.0,260.0,1.141,2.801,6.323,24.407
8816.5,2.822,0.709,-34.788,3.106,9.753,5.793,36.5,5.071,1.381,-2.706,0.0,38.482,39.446,9.945,3.162,1.931,0.188,2.65,0.312,-3.136,26.477,0.0,257.14,,269.0,260.0,1.2,2.801,6.334,24.425
8817.0,2.822,0.709,-34.788,3.106,9.753,5.793,36.5,5.071,1.381,-2.706,0.0,38.5,39.4,9.945,3.162,1.986,0.211,2.731,0.225,-3.136,26.477,0.0,257.14,,270.0,260.0,1.27,2.802,6.345,24.422
8817.5,2.822,0.709,-34.788,3.106,9.753,5.793,36.5,5.071,1.381,-2.706,0.0,38.5,39.4,9.945,3.162,1.853,0.357,2.607,0.37,-3.136,26.477,0.0,257.24,,270.0,260.0,1.288,2.802,6.338,24.356
8818.0,2.753,0.736,-33.157,3.108,9.749,5.793,36.5,5.071,1.381,-2.706,0.0,38.5,39.4,9.971,3.049,2.076,0.443,2.468,0.292,-3.136,26.477,0.0,257.24,,271.0,260.0,1.297,2.802,6.356,24.353
8818.5,2.753,0.736,-33.157,3.108,9.749,5.793,36.5,5.071,1.381,-2.706,0.0,38.5,39.4,9.971,3.049,2.288,0.45,2.368,0.564,-3.136,26.477,0.0,256.94,,271.0,260.0,1.32,2.801,6.358,24.307
8819.0,2.753,0.736,-33.157,3.108,9.749,5.793,36.5,5.071,1.381,-2.706,0.0,38.5,39.4,9.971,3.049,2.232,0.463,2.204,0.467,-3.136,26.477,0.0,256.94,,272.0,260.0,1.418,2.801,6.372,24.23
8819.5,2.753,0.736,-33.157,3.108,9.749,5.793,36.5,5.071,1.381,-2.706,0.0,38.5,39.4,9.971,3.049,2.052,0.491,1.914,0.565,-3.136,26.477,0.0,259.34,,272.0,260.0,1.341,2.8,6.411,24.267
8820.0,2.753,0.736,-33.157,3.108,9.749,5.742,36.493,5.065,1.401,-2.704,0.0,38.471,39.406,9.971,3.049,1.737,0.16,2.43,0.26,-3.137,26.473,0.0,259.34,,272.0,260.0,1.256,2.799,6.428,24.288
8820.5,2.753,0.736,-33.157,3.108,9.749,5.742,36.493,5.065,1.401,-2.704,0.0,38.5,39.4,9.971,3.049,1.73,0.195,2.179,0.412,-3.137,26.473,0.0,259.04,,272.0,260.0,1.146,2.798,6.434,24.29
8821.0,2.683,0.633,-35.209,3.098,9.782,5.742,36.493,5.065,1.401,-2.704,0.0,38.5,39.4,9.693,3.233,1.901,0.22,2.191,0.211,-3.137,26.473,0.0,259.04,,272.0,260.0,1.129,2.798,6.431,24.325
8821.5,2.683,0.633,-35.209,3.098,9.782,5.742,36.493,5.065,1.401,-2.704,0.0,38.5,39.4,9.693,3.233,1.636,0.156,2.141,0.397,-3.137,26.473,0.0,259.24,,272.0,260.0,1.131,2.796,6.413,24.352
8822.0,2.683,0.633,-35.209,3.098,9.782,5.742,36.493,5.065,1.401,-2.704,0.0,38.5,39.4,9.693,3.233,1.808,0.064,2.501,0.498,-3.137,26.473,0.0,259.24,,272.0,260.0,1.082,2.794,6.4,24.399
8822.5,2.683,0.633,-35.209,3.098,9.782,5.742,36.493,5.065,1.401,-2.704,0.0,38.5,39.4,9.693,3.233,1.649,0.499,2.441,0.325,-3.137,26.473,0.0,260.84,,272.0,260.0,1.218,2.792,6.387,24.516
8823.0,2.683,0.633,-35.209,3.098,9.782,5.761,36.477,5.071,1.403,-2.704,0.0,38.464,39.411,9.693,3.233,1.742,0.412,2.466,0.342,-3.136,26.48,0.0,260.84,,272.0,260.0,1.228,2.79,6.375,24.518
8823.5,2.683,0.633,-35.209,3.098,9.782,5.761,36.477,5.071,1.403,-2.704,0.0,38.5,39.4,9.693,3.233,2.237,0.359,2.503,0.207,-3.136,26.48,0.0,261.24,,272.0,260.0,1.241,2.788,6.391,24.566
8824.0,2.683,0.633,-35.209,3.098,9.782,5.761,36.477,5.071,1.403,-2.704,0.0,38.5,39.4,9.693,3.233,2.459,0.262,2.46,0.225,-3.136,26.48,0.0,261.24,,271.0,260.0,1.327,2.787,6.387,24.499
8824.5,2.291,0.625,-33.735,3.085,9.685,5.761,36.477,5.071,1.403,-2.704,0.0,38.5,39.4,10.0,3.01,2.426,0.272,2.49,0.318,-3.136,26.48,0.0,261.34,,271.0,260.0,1.352,2.785,6.384,24.472
8825.0,2.291,0.625,-33.735,3.085,9.685,5.761,36.477,5.071,1.403,-2.704,0.0,38.5,39.4,10.0,3.01,1.968,0.174,2.635,0.31,-3.136,26.48,0.0,261.34,,270.0,260.0,1.377,2.777,6.375,24.461
8825.5,2.291,0.625,-33.735,3.085,9.685,5.761,36.477,5.071,1.403,-2.704,0.0,38.5,39.4,10.0,3.01,2.001,0.231,2.512,0.629,-3.136,26.48,0.0,261.14,,270.0,260.0,1.271,2.769,6.386,24.433
8826.0,2.291,0.625,-33.735,3.085,9.685,5.761,36.477,5.071,1.403,-2.704,0.0,38.5,39.4,10.0,3.01,1.947,0.524,2.659,0.697,-3.136,26.48,0.0,261.14,,269.0,260.0,1.343,2.761,6.392,24.265
8826.5,2.291,0.625,-33.735,3.085,9.685,5.739,36.456,5.087,1.38,-2.71,0.0,38.447,39.362,10.0,3.01,2.208,0.438,2.773,0.535,-3.148,26.467,0.0,261.04,,269.0,260.0,1.457,2.753,6.42,24.239
8827.0,2.291,0.625,-33.735,3.085,9.685,5.739,36.456,5.087,1.38,-2.71,0.0,38.4,39.4,10.0,3.01,2.687,0.46,2.748,0.527,-3.148,26.467,0.0,261.04,,268.0,260.0,1.488,2.746,6.444,24.24
8827.5,3.067,0.745,-35.057,3.033,9.799,5.739,36.456,5.087,1.38,-2.71,0.0,38.4,39.4,9.883,3.102,2.687,0.284,2.908,0.46,-3.148,26.467,0.0,260.94,,268.0,260.0,1.606,2.738,6.449,24.235
8828.0,3.067,0.745,-35.057,3.033,9.799,5.739,36.456,5.087,1.38,-2.71,0.0,38.4,39.4,9.883,3.102,2.715,0.415,2.866,0.417,-3.148,26.467,0.0,260.94,,268.0,260.0,1.585,2.744,6.439,24.242
8828.5,3.067,0.745,-35.057,3.033,9.799,5.739,36.456,5.087,1.38,-2.71,0.0,38.4,39.4,9.883,3.102,2.475,0.306,2.852,0.316,-3.148,26.467,0.0,261.14,,268.0,260.0,1.603,2.749,6.468,24.242
8829.0,3.067,0.745,-35.057,3.033,9.799,5.739,36.456,5.087,1.38,-2.71,0.0,38.4,39.4,9.883,3.102,2.385,0.264,2.92,0.96,-3.148,26.467,0.0,261.14,,267.0,260.0,1.487,2.754,6.462,24.212
8829.5,3.067,0.745,-35.057,3.033,9.799,5.764,36.442,5.061,1.413,-2.699,0.0,38.439,39.333,9.883,3.102,2.507,0.486,3.103,0.957,-3.152,26.476,0.0,256.84,,267.0,260.0,1.632,2.759,6.476,24.151
8830.0,3.067,0.745,-35.057,3.033,9.799,5.764,36.442,5.061,1.413,-2.699,0.0,38.4,39.3,9.883,3.102,2.173,0.856,2.962,0.848,-3.152,26.476,0.0,256.84,,268.0,260.0,1.763,2.764,6.505,24.156
8830.5,3.067,0.745,-35.057,3.033,9.799,5.764,36.442,5.061,1.413,-2.699,0.0,38.4,39.3,9.883,3.102,2.344,0.438,3.073,0.546,-3.152,26.476,0.0,256.84,,268.0,260.0,1.71,2.769,6.524,24.149
8831.0,3.221,0.746,-35.209,2.972,9.779,5.764,36.442,5.061,1.413,-2.699,0.0,38.4,39.3,9.799,3.027,2.175,0.463,3.033,0.456,-3.152,26.476,0.0,256.84,,269.0,260.0,1.6,2.774,6.528,24.15
8831.5,3.221,0.746,-35.209,2.972,9.779,5.764,36.442,5.061,1.413,-2.699,0.0,38.4,39.3,9.799,3.027,1.933,0.62,2.768,0.603,-3.152,26.476,0.0,256.44,,269.0,260.0,1.532,2.782,6.526,24.128
8832.0,3.221,0.746,-35.209,2.972,9.779,5.764,36.442,5.061,1.413,-2.699,0.0,38.4,39.3,9.799,3.027,2.65,0.453,3.128,0.704,-3.152,26.476,0.0,256.44,,270.0,260.0,1.481,2.789,6.551,24.101
8832.5,3.221,0.746,-35.209,2.972,9.779,5.764,36.442,5.061,1.413,-2.699,0.0,38.4,39.3,9.799,3.027,2.743,0.562,2.994,0.618,-3.152,26.476,0.0,256.64,,270.0,260.0,1.734,2.796,6.54,24.078
8833.0,3.221,0.746,-35.209,2.972,9.779,5.817,36.452,5.073,1.461,-2.714,0.0,38.434,39.355,9.799,3.027,2.779,0.55,2.84,0.381,-3.14,26.481,0.0,256.64,,271.0,260.0,1.729,2.803,6.567,24.088
8833.5,3.221,0.746,-35.209,2.972,9.779,5.817,36.452,5.073,1.461,-2.714,0.0,38.4,39.4,9.799,3.027,2.663,0.535,2.748,0.218,-3.14,26.481,0.0,255.84,,271.0,260.0,1.637,2.81,6.582,24.057
8834.0,2.476,0.606,-34.758,3.1,9.833,5.817,36.452,5.073,1.461,-2.714,0.0,38.4,39.4,9.811,2.91,2.372,0.313,2.694,0.196,-3.14,26.481,0.0,255.84,,272.0,260.0,1.394,2.811,6.594,24.019
8834.5,2.476,0.606,-34.758,3.1,9.833,5.817,36.452,5.073,1.461,-2.714,0.0,38.4,39.4,9.811,2.91,2.277,0.262,2.598,0.261,-3.14,26.481,0.0,256.14,,272.0,260.0,1.394,2.811,6.576,24.101
8835.0,2.476,0.606,-34.758,3.1,9.833,5.817,36.452,5.073,1.461,-2.714,0.0,38.4,39.4,9.811,2.91,2.085,0.292,2.753,0.083,-3.14,26.481,0.0,256.14,,273.0,260.0,1.35,2.805,6.597,24.094
8835.5,2.476,0.606,-34.758,3.1,9.833,5.817,36.452,5.073,1.461,-2.714,0.0,38.4,39.4,9.811,2.91,2.093,0.273,2.677,0.171,-3.14,26.481,0.0,259.24,,273.0,260.0,1.303,2.8,6.573,24.103
8836.0,2.476,0.606,-34.758,3.1,9.833,5.76,36.498,5.076,1.474,-2.724,0.0,38.412,39.306,9.811,2.91,2.319,0.181,2.756,0.331,-3.156,26.456,0.0,259.24,,273.0,260.0,1.303,2.795,6.561,24.129
8836.5,2.476,0.606,-34.758,3.1,9.833,5.76,36.498,5.076,1.474,-2.724,0.0,38.4,39.3,9.811,2.91,2.485,0.476,2.506,0.565,-3.156,26.456,0.0,259.84,,273.0,260.0,1.397,2.789,6.541,24.212
8837.0,3.099,0.752,-35.209,3.057,9.916,5.76,36.498,5.076,1.474,-2.724,0.0,38.4,39.3,9.627,3.075,2.472,0.46,2.621,0.887,-3.156,26.456,0.0,259.84,,273.0,260.0,1.508,2.784,6.546,24.235
8837.5,3.099,0.752,-35.209,3.057,9.916,5.76,36.498,5.076,1.474,-2.724,0.0,38.4,39.3,9.627,3.075,2.049,0.489,2.709,0.813,-3.156,26.456,0.0,259.54,,273.0,260.0,1.61,2.789,6.552,24.189
