t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8838.0,3.099,0.752,-35.209,3.057,9.916,5.76,36.498,5.076,1.474,-2.724,0.0,38.4,39.3,9.627,3.075,2.166,0.205,2.963,0.568,-3.156,26.456,0.0,259.54,,273.0,260.0,1.515,2.795,6.564,24.226
8838.5,3.099,0.752,-35.209,3.057,9.916,5.76,36.498,5.076,1.474,-2.724,0.0,38.4,39.3,9.627,3.075,2.061,0.308,2.798,0.51,-3.156,26.456,0.0,262.14,,273.0,260.0,1.475,2.8,6.57,24.286
8839.0,3.099,0.752,-35.209,3.057,9.916,5.76,36.498,5.076,1.474,-2.724,0.0,38.4,39.3,9.627,3.075,2.113,0.516,2.748,0.408,-3.156,26.456,0.0,262.14,,272.0,260.0,1.419,2.804,6.57,24.283
8839.5,3.099,0.752,-35.209,3.057,9.916,5.732,36.446,5.072,1.472,-2.71,0.0,38.395,39.3,9.627,3.075,2.256,0.45,2.741,0.487,-3.156,26.459,0.0,261.14,,272.0,260.0,1.446,2.809,6.562,24.256
8840.0,3.099,0.752,-35.209,3.057,9.916,5.732,36.446,5.072,1.472,-2.71,0.0,38.4,39.3,9.627,3.075,2.684,0.528,2.691,0.494,-3.156,26.459,0.0,261.14,,271.0,260.0,1.483,2.814,6.577,24.19
8840.5,2.85,0.69,-35.019,3.026,9.777,5.732,36.446,5.072,1.472,-2.71,0.0,38.4,39.3,9.861,3.094,2.393,0.435,2.76,0.89,-3.156,26.459,0.0,261.74,,271.0,260.0,1.599,2.819,6.59,24.212
8841.0,2.85,0.69,-35.019,3.026,9.777,5.732,36.446,5.072,1.472,-2.71,0.0,38.4,39.3,9.861,3.094,2.287,0.802,2.735,1.001,-3.156,26.459,0.0,261.74,,270.0,260.0,1.62,2.819,6.593,24.2
8841.5,2.85,0.69,-35.019,3.026,9.777,5.732,36.446,5.072,1.472,-2.71,0.0,38.4,39.3,9.861,3.094,1.919,0.601,2.66,0.822,-3.156,26.459,0.0,260.34,,270.0,260.0,1.706,2.82,6.614,24.181
8842.0,2.85,0.69,-35.019,3.026,9.777,5.732,36.446,5.072,1.472,-2.71,0.0,38.4,39.3,9.861,3.094,2.383,0.37,3.025,0.903,-3.156,26.459,0.0,260.34,,270.0,260.0,1.501,2.82,6.642,24.135
8842.5,2.85,0.69,-35.019,3.026,9.777,5.716,36.446,5.083,1.471,-2.707,0.0,38.376,39.231,9.861,3.094,2.242,0.676,2.895,0.991,-3.161,26.45,0.0,259.74,,270.0,260.0,1.67,2.821,6.61,24.099
8843.0,2.85,0.69,-35.019,3.026,9.777,5.716,36.446,5.083,1.471,-2.707,0.0,38.4,39.2,9.861,3.094,2.74,0.659,3.181,0.782,-3.161,26.45,0.0,259.74,,270.0,260.0,1.701,2.821,6.624,24.123
8843.5,2.774,0.659,-35.209,3.015,9.775,5.716,36.446,5.083,1.471,-2.707,0.0,38.4,39.2,9.685,3.077,2.897,0.679,3.089,0.643,-3.161,26.45,0.0,259.14,,270.0,260.0,1.84,2.822,6.647,24.11
8844.0,2.774,0.659,-35.209,3.015,9.775,5.716,36.446,5.083,1.471,-2.707,0.0,38.4,39.2,9.685,3.077,2.763,0.821,2.706,0.799,-3.161,26.45,0.0,259.14,,270.0,260.0,1.827,2.821,6.679,24.068
8844.5,2.774,0.659,-35.209,3.015,9.775,5.716,36.446,5.083,1.471,-2.707,0.0,38.4,39.2,9.685,3.077,2.703,0.619,2.865,0.994,-3.161,26.45,0.0,259.74,,270.0,260.0,1.772,2.82,6.69,24.022
8845.0,2.774,0.659,-35.209,3.015,9.775,5.716,36.446,5.083,1.471,-2.707,0.0,38.4,39.2,9.685,3.077,2.313,0.607,2.962,1.01,-3.161,26.45,0.0,259.74,,270.0,260.0,1.795,2.819,6.71,24.041
8845.5,2.774,0.659,-35.209,3.015,9.775,5.728,36.438,5.088,1.488,-2.72,0.0,38.368,39.227,9.685,3.077,2.34,0.625,2.947,0.793,-3.161,26.45,0.0,258.04,,270.0,260.0,1.723,2.819,6.723,24.005
8846.0,2.774,0.659,-35.209,3.015,9.775,5.728,36.438,5.088,1.488,-2.72,0.0,38.4,39.2,9.685,3.077,2.428,0.792,2.844,0.673,-3.161,26.45,0.0,258.04,,271.0,260.0,1.676,2.818,6.748,23.896
8846.5,2.774,0.659,-35.209,3.015,9.775,5.728,36.438,5.088,1.488,-2.72,0.0,38.4,39.2,9.685,3.077,2.774,0.58,3.119,0.635,-3.161,26.45,0.0,258.64,,271.0,260.0,1.685,2.817,6.752,23.737
8847.0,3.249,0.802,-34.952,3.036,9.81,5.728,36.438,5.088,1.488,-2.72,0.0,38.4,39.2,9.819,2.842,2.912,0.78,2.874,0.874,-3.161,26.45,0.0,258.64,,272.0,260.0,1.777,2.816,6.764,23.634
8847.5,3.249,0.802,-34.952,3.036,9.81,5.728,36.438,5.088,1.488,-2.72,0.0,38.4,39.2,9.819,2.842,2.67,0.655,3.109,1.293,-3.161,26.45,0.0,257.84,,272.0,260.0,1.86,2.824,6.781,23.456
8848.0,3.249,0.802,-34.952,3.036,9.81,5.728,36.438,5.088,1.488,-2.72,0.0,38.4,39.2,9.819,2.842,2.626,0.573,3.267,1.192,-3.161,26.45,0.0,257.84,,273.0,260.0,1.932,2.831,6.782,23.366
8848.5,3.249,0.802,-34.952,3.036,9.81,5.728,36.438,5.088,1.488,-2.72,0.0,38.4,39.2,9.819,2.842,2.533,0.562,3.143,0.883,-3.161,26.45,0.0,259.74,,273.0,260.0,1.915,2.837,6.804,23.303
8849.0,3.249,0.802,-34.952,3.036,9.81,5.787,36.437,5.093,1.507,-2.707,0.0,38.351,39.197,9.819,2.842,2.348,0.593,3.054,0.793,-3.142,26.453,0.0,259.74,,273.0,260.0,1.78,2.844,6.796,23.273
8849.5,3.249,0.802,-34.952,3.036,9.81,5.787,36.437,5.093,1.507,-2.707,0.0,38.4,39.2,9.819,2.842,2.358,0.698,3.027,0.744,-3.142,26.453,0.0,258.84,,273.0,260.0,1.697,2.851,6.791,23.297
8850.0,3.208,0.741,-35.209,2.996,9.858,5.787,36.437,5.093,1.507,-2.707,0.0,38.4,39.2,9.829,3.047,2.295,0.647,3.036,0.808,-3.142,26.453,0.0,258.84,,274.0,260.0,1.707,2.857,6.805,23.321
8850.5,3.208,0.741,-35.209,2.996,9.858,5.787,36.437,5.093,1.507,-2.707,0.0,38.4,39.2,9.829,3.047,1.988,0.891,2.815,0.799,-3.142,26.453,0.0,259.84,,274.0,260.0,1.696,2.863,6.818,23.347
8851.0,3.208,0.741,-35.209,2.996,9.858,5.787,36.437,5.093,1.507,-2.707,0.0,38.4,39.2,9.829,3.047,2.058,0.778,2.872,0.821,-3.142,26.453,0.0,259.84,,274.0,260.0,1.623,2.869,6.837,23.393
8851.5,3.208,0.741,-35.209,2.996,9.858,5.787,36.437,5.093,1.507,-2.707,0.0,38.4,39.2,9.829,3.047,2.49,0.615,3.153,0.719,-3.142,26.453,0.0,260.54,,274.0,260.0,1.633,2.874,6.821,23.393
8852.0,3.208,0.741,-35.209,2.996,9.858,5.805,36.465,5.089,1.537,-2.708,0.0,38.341,39.151,9.829,3.047,2.656,0.801,2.789,0.773,-3.149,26.452,0.0,260.54,,274.0,260.0,1.744,2.88,6.813,23.39
8852.5,3.208,0.741,-35.209,2.996,9.858,5.805,36.465,5.089,1.537,-2.708,0.0,38.3,39.2,9.829,3.047,2.908,0.762,2.962,0.748,-3.149,26.452,0.0,261.94,,274.0,260.0,1.755,2.885,6.832,23.471
8853.0,3.208,0.741,-35.209,2.996,9.858,5.805,36.465,5.089,1.537,-2.708,0.0,38.3,39.2,9.829,3.047,2.662,0.61,3.044,0.797,-3.149,26.452,0.0,261.94,,273.0,260.0,1.845,2.89,6.822,23.518
8853.5,2.841,0.778,-34.197,3.074,9.745,5.805,36.465,5.089,1.537,-2.708,0.0,38.3,39.2,9.898,3.098,2.773,0.5,3.195,0.831,-3.149,26.452,0.0,260.14,,273.0,260.0,1.778,2.896,6.826,23.621
8854.0,2.841,0.778,-34.197,3.074,9.745,5.805,36.465,5.089,1.537,-2.708,0.0,38.3,39.2,9.898,3.098,2.621,0.649,2.837,0.891,-3.149,26.452,0.0,260.14,,273.0,260.0,1.825,2.895,6.823,23.603
8854.5,2.841,0.778,-34.197,3.074,9.745,5.805,36.465,5.089,1.537,-2.708,0.0,38.3,39.2,9.898,3.098,2.349,0.54,2.869,0.987,-3.149,26.452,0.0,262.84,,273.0,260.0,1.75,2.894,6.822,23.57
8855.0,2.841,0.778,-34.197,3.074,9.745,5.805,36.465,5.089,1.537,-2.708,0.0,38.3,39.2,9.898,3.098,2.657,0.436,3.247,0.943,-3.149,26.452,0.0,262.84,,272.0,260.0,1.686,2.893,6.82,23.544
8855.5,2.841,0.778,-34.197,3.074,9.745,5.798,36.449,5.057,1.53,-2.713,0.0,38.317,39.179,9.898,3.098,2.253,0.631,2.988,0.721,-3.145,26.448,0.0,263.14,,272.0,260.0,1.821,2.892,6.819,23.491
8856.0,2.841,0.778,-34.197,3.074,9.745,5.798,36.449,5.057,1.53,-2.713,0.0,38.3,39.2,9.898,3.098,2.299,0.507,2.905,0.728,-3.145,26.448,0.0,263.14,,271.0,260.0,1.648,2.891,6.832,23.493
8856.5,2.694,0.636,-35.209,3.051,9.846,5.798,36.449,5.057,1.53,-2.713,0.0,38.3,39.2,9.717,2.138,2.259,0.427,2.921,0.626,-3.145,26.448,0.0,262.74,,271.0,260.0,1.61,2.891,6.825,23.461
8857.0,2.694,0.636,-35.209,3.051,9.846,5.798,36.449,5.057,1.53,-2.713,0.0,38.3,39.2,9.717,2.138,2.325,0.539,2.997,0.796,-3.145,26.448,0.0,262.74,,270.0,260.0,1.558,2.887,6.823,23.48
8857.5,2.694,0.636,-35.209,3.051,9.846,5.798,36.449,5.057,1.53,-2.713,0.0,38.3,39.2,9.717,2.138,2.075,0.98,2.588,0.967,-3.145,26.448,0.0,262.54,,270.0,260.0,1.664,2.884,6.824,23.52
8858.0,2.694,0.636,-35.209,3.051,9.846,5.798,36.449,5.057,1.53,-2.713,0.0,38.3,39.2,9.717,2.138,2.044,0.811,2.833,0.83,-3.145,26.448,0.0,262.54,,269.0,260.0,1.653,2.881,6.815,23.535
8858.5,2.694,0.636,-35.209,3.051,9.846,5.786,36.463,5.07,1.551,-2.702,0.0,38.311,39.102,9.717,2.138,2.382,0.764,3.011,0.667,-3.141,26.448,0.0,260.04,,269.0,260.0,1.629,2.878,6.832,23.536
8859.0,2.694,0.636,-35.209,3.051,9.846,5.786,36.463,5.07,1.551,-2.702,0.0,38.3,39.1,9.717,2.138,2.194,0.545,2.865,0.613,-3.141,26.448,0.0,260.04,,269.0,260.0,1.706,2.875,6.823,23.547
8859.5,2.694,0.636,-35.209,3.051,9.846,5.786,36.463,5.07,1.551,-2.702,0.0,38.3,39.1,9.717,2.138,2.305,0.508,2.95,0.45,-3.141,26.448,0.0,259.64,,269.0,260.0,1.554,2.872,6.818,23.599
8860.0,3.228,0.737,-35.209,3.11,9.837,5.786,36.463,5.07,1.551,-2.702,0.0,38.3,39.1,9.774,3.072,2.443,0.552,2.749,0.422,-3.141,26.448,0.0,259.64,,269.0,260.0,1.553,2.869,6.796,23.605
8860.5,3.228,0.737,-35.209,3.11,9.837,5.786,36.463,5.07,1.551,-2.702,0.0,38.3,39.1,9.774,3.072,2.446,0.501,2.721,0.333,-3.141,26.448,0.0,259.74,,269.0,260.0,1.541,2.875,6.802,23.681
8861.0,3.228,0.737,-35.209,3.11,9.837,5.786,36.463,5.07,1.551,-2.702,0.0,38.3,39.1,9.774,3.072,2.34,0.451,2.769,0.234,-3.141,26.448,0.0,259.74,,269.0,260.0,1.5,2.881,6.78,23.708
8861.5,3.228,0.737,-35.209,3.11,9.837,5.786,36.463,5.07,1.551,-2.702,0.0,38.3,39.1,9.774,3.072,2.484,0.393,2.945,0.271,-3.141,26.448,0.0,257.04,,269.0,260.0,1.448,2.886,6.739,23.768
8862.0,3.228,0.737,-35.209,3.11,9.837,5.767,36.473,5.096,1.548,-2.713,0.0,38.286,39.055,9.774,3.072,2.828,0.5,2.969,0.467,-3.16,26.438,0.0,257.04,,270.0,260.0,1.523,2.892,6.729,23.778
8862.5,3.228,0.737,-35.209,3.11,9.837,5.767,36.473,5.096,1.548,-2.713,0.0,38.3,39.1,9.774,3.072,2.563,0.636,2.768,0.861,-3.16,26.438,0.0,257.84,,270.0,260.0,1.691,2.898,6.727,23.745
8863.0,3.268,0.787,-35.209,3.069,9.919,5.767,36.473,5.096,1.548,-2.713,0.0,38.3,39.1,9.637,3.084,2.295,0.743,2.949,1.161,-3.16,26.438,0.0,257.84,,271.0,260.0,1.707,2.903,6.748,23.736
8863.5,3.268,0.787,-35.209,3.069,9.919,5.767,36.473,5.096,1.548,-2.713,0.0,38.3,39.1,9.637,3.084,2.19,0.919,2.982,0.899,-3.16,26.438,0.0,257.44,,271.0,260.0,1.787,2.909,6.747,23.696
8864.0,3.268,0.787,-35.209,3.069,9.919,5.767,36.473,5.096,1.548,-2.713,0.0,38.3,39.1,9.637,3.084,2.445,0.727,3.024,0.738,-3.16,26.438,0.0,257.44,,272.0,260.0,1.748,2.915,6.782,23.672
8864.5,3.268,0.787,-35.209,3.069,9.919,5.767,36.473,5.096,1.548,-2.713,0.0,38.3,39.1,9.637,3.084,2.64,0.622,3.05,0.605,-3.16,26.438,0.0,259.04,,272.0,260.0,1.733,2.921,6.801,23.677
8865.0,3.268,0.787,-35.209,3.069,9.919,5.737,36.428,5.088,1.547,-2.717,0.0,38.271,39.063,9.637,3.084,2.252,0.404,3.144,0.634,-3.164,26.426,0.0,259.04,,272.0,260.0,1.729,2.926,6.788,23.669
8865.5,3.268,0.787,-35.209,3.069,9.919,5.737,36.428,5.088,1.547,-2.717,0.0,38.3,39.1,9.637,3.084,2.266,0.364,3.073,0.618,-3.164,26.426,0.0,258.14,,272.0,260.0,1.608,2.932,6.8,23.654
8866.0,2.153,0.51,-35.209,3.101,9.832,5.737,36.428,5.088,1.547,-2.717,0.0,38.3,39.1,9.83,3.014,2.214,0.46,3.019,0.702,-3.164,26.426,0.0,258.14,,273.0,260.0,1.58,2.937,6.791,23.63
8866.5,2.153,0.51,-35.209,3.101,9.832,5.737,36.428,5.088,1.547,-2.717,0.0,38.3,39.1,9.83,3.014,2.419,0.71,3.139,0.827,-3.164,26.426,0.0,259.04,,273.0,260.0,1.599,2.925,6.794,23.612
8867.0,2.153,0.51,-35.209,3.101,9.832,5.737,36.428,5.088,1.547,-2.717,0.0,38.3,39.1,9.83,3.014,2.463,0.645,3.139,0.8,-3.164,26.426,0.0,259.04,,273.0,260.0,1.774,2.912,6.773,23.622
8867.5,2.153,0.51,-35.209,3.101,9.832,5.737,36.428,5.088,1.547,-2.717,0.0,38.3,39.1,9.83,3.014,2.855,0.585,3.25,0.992,-3.164,26.426,0.0,260.24,,273.0,260.0,1.762,2.899,6.788,23.627
8868.0,2.153,0.51,-35.209,3.101,9.832,5.737,36.428,5.088,1.547,-2.717,0.0,38.3,39.1,9.83,3.014,2.829,0.469,3.323,1.102,-3.164,26.426,0.0,260.24,,273.0,260.0,1.92,2.887,6.782,23.618
8868.5,2.153,0.51,-35.209,3.101,9.832,5.781,36.412,5.072,1.558,-2.718,0.0,38.256,39.045,9.83,3.014,2.824,0.558,3.075,1.194,-3.157,26.428,0.0,260.54,,273.0,260.0,1.931,2.875,6.779,23.597
8869.0,2.153,0.51,-35.209,3.101,9.832,5.781,36.412,5.072,1.558,-2.718,0.0,38.3,39.0,9.83,3.014,2.671,0.552,3.16,1.098,-3.157,26.428,0.0,260.54,,273.0,260.0,1.913,2.863,6.809,23.591
8869.5,3.224,0.834,-34.343,3.053,9.699,5.781,36.412,5.072,1.558,-2.718,0.0,38.3,39.0,9.932,3.05,2.704,0.466,3.249,0.973,-3.157,26.428,0.0,259.54,,273.0,260.0,1.87,2.852,6.807,23.588
8870.0,3.224,0.834,-34.343,3.053,9.699,5.781,36.412,5.072,1.558,-2.718,0.0,38.3,39.0,9.932,3.05,2.544,0.888,3.038,0.868,-3.157,26.428,0.0,259.54,,273.0,260.0,1.848,2.858,6.823,23.626
8870.5,3.224,0.834,-34.343,3.053,9.699,5.781,36.412,5.072,1.558,-2.718,0.0,38.3,39.0,9.932,3.05,2.965,0.852,3.167,0.985,-3.157,26.428,0.0,260.64,,273.0,260.0,1.835,2.864,6.824,23.681
8871.0,3.224,0.834,-34.343,3.053,9.699,5.781,36.412,5.072,1.558,-2.718,0.0,38.3,39.0,9.932,3.05,3.031,0.932,2.845,1.052,-3.157,26.428,0.0,260.64,,273.0,260.0,1.992,2.87,6.837,23.704
8871.5,3.224,0.834,-34.343,3.053,9.699,5.802,36.412,5.094,1.566,-2.721,0.0,38.245,39.033,9.932,3.05,2.878,0.745,3.037,0.859,-3.143,26.427,0.0,261.34,,273.0,260.0,1.965,2.876,6.861,23.723
8872.0,3.224,0.834,-34.343,3.053,9.699,5.802,36.412,5.094,1.566,-2.721,0.0,38.2,39.0,9.932,3.05,2.888,0.823,2.753,0.617,-3.143,26.427,0.0,261.34,,272.0,260.0,1.88,2.881,6.903,23.803
8872.5,3.077,0.726,-35.209,2.985,9.792,5.802,36.412,5.094,1.566,-2.721,0.0,38.2,39.0,9.855,3.141,2.793,0.833,2.544,0.731,-3.143,26.427,0.0,262.54,,272.0,260.0,1.77,2.887,6.895,23.831
8873.0,3.077,0.726,-35.209,2.985,9.792,5.802,36.412,5.094,1.566,-2.721,0.0,38.2,39.0,9.855,3.141,2.634,0.82,2.548,0.835,-3.143,26.427,0.0,262.54,,271.0,260.0,1.725,2.89,6.905,23.822
8873.5,3.077,0.726,-35.209,2.985,9.792,5.802,36.412,5.094,1.566,-2.721,0.0,38.2,39.0,9.855,3.141,2.327,0.617,2.844,0.448,-3.143,26.427,0.0,261.14,,271.0,260.0,1.709,2.893,6.912,23.84
8874.0,3.077,0.726,-35.209,2.985,9.792,5.802,36.412,5.094,1.566,-2.721,0.0,38.2,39.0,9.855,3.141,2.473,0.642,2.591,0.581,-3.143,26.427,0.0,261.14,,270.0,260.0,1.559,2.896,6.923,23.834
8874.5,3.077,0.726,-35.209,2.985,9.792,5.802,36.412,5.094,1.566,-2.721,0.0,38.2,39.0,9.855,3.141,2.461,0.513,2.976,0.55,-3.143,26.427,0.0,261.34,,270.0,260.0,1.572,2.899,6.899,23.99
8875.0,3.077,0.726,-35.209,2.985,9.792,5.773,36.473,5.089,1.604,-2.709,0.0,38.232,38.996,9.855,3.141,2.625,0.765,2.601,0.93,-3.142,26.427,0.0,261.34,,269.0,260.0,1.625,2.902,6.88,24.012
8875.5,3.077,0.726,-35.209,2.985,9.792,5.773,36.473,5.089,1.604,-2.709,0.0,38.2,39.0,9.855,3.141,2.244,0.691,2.702,1.127,-3.142,26.427,0.0,260.14,,269.0,260.0,1.73,2.905,6.881,24.002
8876.0,2.572,0.718,-33.775,3.113,9.749,5.773,36.473,5.089,1.604,-2.709,0.0,38.2,39.0,9.886,3.009,2.601,0.604,3.106,0.953,-3.142,26.427,0.0,260.14,,269.0,260.0,1.691,2.908,6.88,23.931
8876.5,2.572,0.718,-33.775,3.113,9.749,5.773,36.473,5.089,1.604,-2.709,0.0,38.2,39.0,9.886,3.009,2.53,0.643,2.996,0.77,-3.142,26.427,0.0,261.24,,269.0,260.0,1.816,2.902,6.881,23.876
8877.0,2.572,0.718,-33.775,3.113,9.749,5.773,36.473,5.089,1.604,-2.709,0.0,38.2,39.0,9.886,3.009,2.283,0.734,2.645,0.912,-3.142,26.427,0.0,261.24,,268.0,260.0,1.735,2.897,6.89,23.906
8877.5,2.572,0.718,-33.775,3.113,9.749,5.773,36.473,5.089,1.604,-2.709,0.0,38.2,39.0,9.886,3.009,2.1,0.631,2.803,0.886,-3.142,26.427,0.0,255.84,,268.0,260.0,1.643,2.891,6.892,23.881
8878.0,2.572,0.718,-33.775,3.113,9.749,5.784,36.448,5.085,1.593,-2.699,0.0,38.231,39.054,9.886,3.009,2.432,0.553,3.089,0.778,-3.143,26.424,0.0,255.84,,269.0,260.0,1.605,2.886,6.889,23.893
8878.5,2.572,0.718,-33.775,3.113,9.749,5.784,36.448,5.085,1.593,-2.699,0.0,38.2,39.1,9.886,3.009,2.376,0.577,3.07,0.937,-3.143,26.424,0.0,257.84,,269.0,260.0,1.713,2.881,6.872,23.856
8879.0,2.426,0.642,-33.591,3.093,9.778,5.784,36.448,5.085,1.593,-2.699,0.0,38.2,39.1,9.934,2.981,2.246,0.791,2.945,0.991,-3.143,26.424,0.0,257.84,,270.0,260.0,1.74,2.876,6.875,23.791
8879.5,2.426,0.642,-33.591,3.093,9.778,5.784,36.448,5.085,1.593,-2.699,0.0,38.2,39.1,9.934,2.981,2.34,0.964,2.892,0.897,-3.143,26.424,0.0,255.94,,270.0,260.0,1.743,2.869,6.881,23.688
8880.0,2.426,0.642,-33.591,3.093,9.778,5.784,36.448,5.085,1.593,-2.699,0.0,38.2,39.1,9.934,2.981,2.647,0.902,2.854,0.896,-3.143,26.424,0.0,255.94,,271.0,260.0,1.773,2.861,6.889,23.665
8880.5,2.426,0.642,-33.591,3.093,9.778,5.784,36.448,5.085,1.593,-2.699,0.0,38.2,39.1,9.934,2.981,2.902,0.848,2.91,0.893,-3.143,26.424,0.0,257.64,,271.0,260.0,1.825,2.854,6.904,23.786
8881.0,2.426,0.642,-33.591,3.093,9.778,5.748,36.429,5.108,1.593,-2.707,0.0,38.224,38.997,9.934,2.981,2.708,0.741,3.083,1.033,-3.142,26.431,0.0,257.64,,272.0,260.0,1.888,2.847,6.902,23.751
8881.5,2.426,0.642,-33.591,3.093,9.778,5.748,36.429,5.108,1.593,-2.707,0.0,38.2,39.0,9.934,2.981,2.533,0.693,3.116,0.847,-3.142,26.431,0.0,256.84,,272.0,260.0,1.891,2.84,6.935,23.912
8882.0,2.426,0.642,-33.591,3.093,9.778,5.748,36.429,5.108,1.593,-2.707,0.0,38.2,39.0,9.934,2.981,2.414,0.757,2.791,0.81,-3.142,26.431,0.0,256.84,,273.0,260.0,1.797,2.834,6.932,23.911
8882.5,2.599,0.629,-35.209,3.091,9.8,5.748,36.429,5.108,1.593,-2.707,0.0,38.2,39.0,9.764,3.017,2.296,0.654,2.84,0.741,-3.142,26.431,0.0,258.04,,273.0,260.0,1.693,2.827,6.945,23.812
8883.0,2.599,0.629,-35.209,3.091,9.8,5.748,36.429,5.108,1.593,-2.707,0.0,38.2,39.0,9.764,3.017,2.507,0.604,3.031,0.838,-3.142,26.431,0.0,258.04,,274.0,260.0,1.633,2.823,6.926,23.672
8883.5,2.599,0.629,-35.209,3.091,9.8,5.748,36.429,5.108,1.593,-2.707,0.0,38.2,39.0,9.764,3.017,2.213,0.873,2.902,1.065,-3.142,26.431,0.0,260.74,,274.0,260.0,1.745,2.819,6.927,23.549
8884.0,2.599,0.629,-35.209,3.091,9.8,5.748,36.429,5.108,1.593,-2.707,0.0,38.2,39.0,9.764,3.017,2.49,0.798,3.2,0.934,-3.142,26.431,0.0,260.74,,274.0,260.0,1.763,2.816,6.925,23.462
8884.5,2.599,0.629,-35.209,3.091,9.8,5.703,36.417,5.107,1.604,-2.699,0.0,38.21,38.953,9.764,3.017,2.466,0.926,3.004,0.71,-3.127,26.433,0.0,261.74,,274.0,260.0,1.855,2.812,6.932,23.41
8885.0,2.599,0.629,-35.209,3.091,9.8,5.703,36.417,5.107,1.604,-2.699,0.0,38.2,39.0,9.764,3.017,2.646,0.915,3.135,0.645,-3.127,26.433,0.0,261.74,,273.0,260.0,1.776,2.809,6.941,23.371
8885.5,3.514,0.871,-35.209,3.095,9.761,5.703,36.417,5.107,1.604,-2.699,0.0,38.2,39.0,9.751,3.156,2.989,0.735,3.22,0.993,-3.127,26.433,0.0,260.34,,273.0,260.0,1.835,2.805,6.947,23.367
8886.0,3.514,0.871,-35.209,3.095,9.761,5.703,36.417,5.107,1.604,-2.699,0.0,38.2,39.0,9.751,3.156,2.96,0.884,3.017,1.346,-3.127,26.433,0.0,260.34,,273.0,260.0,1.984,2.817,6.922,23.343
8886.5,3.514,0.871,-35.209,3.095,9.761,5.703,36.417,5.107,1.604,-2.699,0.0,38.2,39.0,9.751,3.156,2.786,0.978,3.005,1.268,-3.127,26.433,0.0,261.44,,273.0,260.0,2.051,2.828,6.945,23.359
8887.0,3.514,0.871,-35.209,3.095,9.761,5.703,36.417,5.107,1.604,-2.699,0.0,38.2,39.0,9.751,3.156,2.5,0.87,3.161,1.354,-3.127,26.433,0.0,261.44,,272.0,260.0,2.009,2.84,6.967,23.46
8887.5,3.514,0.871,-35.209,3.095,9.761,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,38.966,9.751,3.156,2.4,0.875,3.064,1.215,-3.144,26.437,0.0,258.54,,272.0,260.0,1.971,2.851,6.977,23.454
8888.0,3.514,0.871,-35.209,3.095,9.761,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,39.0,9.751,3.156,2.461,1.029,3.087,0.952,-3.144,26.437,0.0,258.54,,273.0,260.0,1.888,2.862,6.989,23.416
8888.5,3.514,0.871,-35.209,3.095,9.761,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,39.0,9.751,3.156,2.546,1.011,3.265,0.783,-3.144,26.437,0.0,261.34,,273.0,260.0,1.882,2.872,6.999,23.367
8889.0,2.652,0.646,-35.209,3.07,9.843,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,39.0,9.758,3.166,2.718,1.013,3.177,0.908,-3.144,26.437,0.0,261.34,,272.0,260.0,1.901,2.883,7.012,23.39
8889.5,2.652,0.646,-35.209,3.07,9.843,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,39.0,9.758,3.166,3.016,0.999,3.123,0.935,-3.144,26.437,0.0,259.14,,272.0,260.0,1.954,2.879,7.005,23.387
8890.0,2.652,0.646,-35.209,3.07,9.843,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,39.0,9.758,3.166,3.045,1.108,2.945,1.44,-3.144,26.437,0.0,259.14,,272.0,260.0,2.018,2.875,7.019,23.402
8890.5,2.652,0.646,-35.209,3.07,9.843,5.785,36.392,5.099,1.607,-2.684,0.0,38.2,39.0,9.758,3.166,2.852,1.115,3.133,1.6,-3.144,26.437,0.0,261.54,,272.0,260.0,2.135,2.872,7.043,23.326
8891.0,2.652,0.646,-35.209,3.07,9.843,5.735,36.408,5.087,1.642,-2.682,0.0,38.192,38.945,9.758,3.166,2.678,1.196,3.273,1.59,-3.123,26.433,0.0,261.54,,271.0,260.0,2.175,2.868,7.056,23.337
8891.5,2.652,0.646,-35.209,3.07,9.843,5.735,36.408,5.087,1.642,-2.682,0.0,38.2,38.9,9.758,3.166,2.984,1.02,3.397,1.201,-3.123,26.433,0.0,259.24,,271.0,260.0,2.184,2.865,7.067,23.396
8892.0,3.658,0.849,-35.209,3.01,9.824,5.735,36.408,5.087,1.642,-2.682,0.0,38.2,38.9,9.804,3.118,3.182,1.012,3.225,1.0,-3.123,26.433,0.0,259.24,,271.0,260.0,2.151,2.861,7.104,23.394
8892.5,3.658,0.849,-35.209,3.01,9.824,5.735,36.408,5.087,1.642,-2.682,0.0,38.2,38.9,9.804,3.118,3.042,1.118,3.044,0.905,-3.123,26.433,0.0,261.14,,271.0,260.0,2.105,2.874,7.107,23.394
8893.0,3.658,0.849,-35.209,3.01,9.824,5.735,36.408,5.087,1.642,-2.682,0.0,38.2,38.9,9.804,3.118,3.093,1.009,3.199,0.74,-3.123,26.433,0.0,261.14,,270.0,260.0,2.027,2.887,7.129,23.382
8893.5,3.658,0.849,-35.209,3.01,9.824,5.735,36.408,5.087,1.642,-2.682,0.0,38.2,38.9,9.804,3.118,3.038,0.864,3.394,0.65,-3.123,26.433,0.0,259.04,,270.0,260.0,2.01,2.9,7.141,23.383
8894.0,3.658,0.849,-35.209,3.01,9.824,5.81,36.433,5.105,1.655,-2.691,0.0,38.184,38.958,9.804,3.118,2.804,0.763,3.35,0.64,-3.126,26.432,0.0,259.04,,270.0,260.0,1.987,2.912,7.129,23.562
8894.5,3.658,0.849,-35.209,3.01,9.824,5.81,36.433,5.105,1.655,-2.691,0.0,38.2,39.0,9.804,3.118,2.765,0.707,3.264,0.805,-3.126,26.432,0.0,259.74,,270.0,260.0,1.889,2.924,7.134,23.505
8895.0,3.247,0.802,-35.151,3.041,9.76,5.81,36.433,5.105,1.655,-2.691,0.0,38.2,39.0,9.867,3.234,2.924,0.994,2.982,0.95,-3.126,26.432,0.0,259.74,,270.0,260.0,1.885,2.936,7.105,23.529
8895.5,3.247,0.802,-35.151,3.041,9.76,5.81,36.433,5.105,1.655,-2.691,0.0,38.2,39.0,9.867,3.234,3.029,0.876,3.162,1.093,-3.126,26.432,0.0,258.44,,270.0,260.0,1.963,2.941,7.084,23.625
8896.0,3.247,0.802,-35.151,3.041,9.76,5.81,36.433,5.105,1.655,-2.691,0.0,38.2,39.0,9.867,3.234,2.937,0.841,3.334,1.072,-3.126,26.432,0.0,258.44,,271.0,260.0,2.04,2.946,7.105,23.768
8896.5,3.247,0.802,-35.151,3.041,9.76,5.81,36.433,5.105,1.655,-2.691,0.0,38.2,39.0,9.867,3.234,2.994,0.841,3.338,1.198,-3.126,26.432,0.0,258.74,,271.0,260.0,2.046,2.951,7.088,23.815
8897.0,3.247,0.802,-35.151,3.041,9.76,5.81,36.433,5.105,1.655,-2.691,0.0,38.2,39.0,9.867,3.234,2.648,0.842,3.335,1.087,-3.126,26.432,0.0,258.74,,272.0,260.0,2.093,2.956,7.096,23.791
8897.5,3.247,0.802,-35.151,3.041,9.76,5.782,36.415,5.098,1.651,-2.671,0.0,38.168,38.97,9.867,3.234,2.724,0.829,3.52,1.205,-3.115,26.43,0.0,258.14,,272.0,260.0,1.978,2.961,7.077,23.764
8898.0,3.247,0.802,-35.151,3.041,9.76,5.782,36.415,5.098,1.651,-2.671,0.0,38.2,39.0,9.867,3.234,2.576,1.008,3.245,1.25,-3.115,26.43,0.0,258.14,,273.0,260.0,2.069,2.966,7.089,23.782
8898.5,2.18,0.588,-34.376,3.119,9.789,5.782,36.415,5.098,1.651,-2.671,0.0,38.2,39.0,9.815,2.937,3.096,0.615,3.617,1.201,-3.115,26.43,0.0,258.94,,273.0,260.0,2.02,2.97,7.07,23.714
8899.0,2.18,0.588,-34.376,3.119,9.789,5.782,36.415,5.098,1.651,-2.671,0.0,38.2,39.0,9.815,2.937,2.855,1.031,3.328,0.946,-3.115,26.43,0.0,258.94,,274.0,260.0,2.132,2.957,7.106,23.653
8899.5,2.18,0.588,-34.376,3.119,9.789,5.782,36.415,5.098,1.651,-2.671,0.0,38.2,39.0,9.815,2.937,3.096,1.037,3.071,0.875,-3.115,26.43,0.0,258.24,,274.0,260.0,2.04,2.945,7.093,23.603
8900.0,2.18,0.588,-34.376,3.119,9.789,5.782,36.415,5.098,1.651,-2.671,0.0,38.2,39.0,9.815,2.937,2.971,1.056,3.05,0.951,-3.115,26.43,0.0,258.24,,275.0,260.0,2.02,2.932,7.113,23.591
8900.5,2.18,0.588,-34.376,3.119,9.789,5.774,36.435,5.115,1.684,-2.667,0.0,38.179,39.0,9.815,2.937,2.83,0.964,3.01,0.961,-3.108,26.431,0.0,261.54,,275.0,260.0,2.007,2.92,7.112,23.581
8901.0,2.18,0.588,-34.376,3.119,9.789,5.774,36.435,5.115,1.684,-2.667,0.0,38.2,39.0,9.815,2.937,2.746,0.845,3.221,0.975,-3.108,26.431,0.0,261.54,,274.0,260.0,1.941,2.908,7.109,23.466
8901.5,3.12,0.729,-35.209,3.075,9.803,5.774,36.435,5.115,1.684,-2.667,0.0,38.2,39.0,9.653,3.14,2.802,0.978,3.067,1.005,-3.108,26.431,0.0,260.64,,274.0,260.0,1.947,2.896,7.114,23.299
8902.0,3.12,0.729,-35.209,3.075,9.803,5.774,36.435,5.115,1.684,-2.667,0.0,38.2,39.0,9.653,3.14,2.621,0.934,3.021,1.405,-3.108,26.431,0.0,260.64,,274.0,260.0,1.963,2.899,7.108,23.254
8902.5,3.12,0.729,-35.209,3.075,9.803,5.774,36.435,5.115,1.684,-2.667,0.0,38.2,39.0,9.653,3.14,2.348,1.209,3.144,1.109,-3.108,26.431,0.0,261.74,,274.0,260.0,1.995,2.903,7.122,23.207
8903.0,3.12,0.729,-35.209,3.075,9.803,5.774,36.435,5.115,1.684,-2.667,0.0,38.2,39.0,9.653,3.14,2.656,1.101,3.356,1.013,-3.108,26.431,0.0,261.74,,273.0,260.0,1.952,2.906,7.135,23.213
8903.5,3.12,0.729,-35.209,3.075,9.803,5.774,36.435,5.115,1.684,-2.667,0.0,38.2,39.0,9.653,3.14,2.808,1.163,3.181,0.962,-3.108,26.431,0.0,261.64,,273.0,260.0,2.032,2.91,7.14,23.252
8904.0,3.12,0.729,-35.209,3.075,9.803,5.764,36.434,5.118,1.683,-2.679,0.0,38.17,38.962,9.653,3.14,3.146,0.913,3.389,0.756,-3.108,26.42,0.0,261.64,,272.0,260.0,2.028,2.913,7.131,23.22
8904.5,3.12,0.729,-35.209,3.075,9.803,5.764,36.434,5.118,1.683,-2.679,0.0,38.2,39.0,9.653,3.14,3.005,0.902,3.438,0.677,-3.108,26.42,0.0,262.84,,272.0,260.0,2.051,2.917,7.148,23.209
8905.0,2.733,0.727,-33.578,3.103,9.735,5.764,36.434,5.118,1.683,-2.679,0.0,38.2,39.0,9.985,3.108,2.425,0.912,3.124,0.735,-3.108,26.42,0.0,262.84,,271.0,260.0,2.005,2.92,7.136,23.335
8905.5,2.733,0.727,-33.578,3.103,9.735,5.764,36.434,5.118,1.683,-2.679,0.0,38.2,39.0,9.985,3.108,2.469,0.867,3.152,0.781,-3.108,26.42,0.0,262.64,,271.0,260.0,1.799,2.917,7.112,23.28
8906.0,2.733,0.727,-33.578,3.103,9.735,5.764,36.434,5.118,1.683,-2.679,0.0,38.2,39.0,9.985,3.108,2.955,0.966,3.198,0.934,-3.108,26.42,0.0,262.64,,270.0,260.0,1.817,2.914,7.115,23.353
8906.5,2.733,0.727,-33.578,3.103,9.735,5.764,36.434,5.118,1.683,-2.679,0.0,38.2,39.0,9.985,3.108,3.09,1.007,3.178,1.214,-3.108,26.42,0.0,261.04,,270.0,260.0,2.013,2.911,7.121,23.415
8907.0,2.733,0.727,-33.578,3.103,9.735,5.775,36.445,5.131,1.711,-2.669,0.0,38.18,39.033,9.985,3.108,2.885,1.108,3.043,1.362,-3.094,26.426,0.0,261.04,,269.0,260.0,2.122,2.908,7.136,23.545
8907.5,2.733,0.727,-33.578,3.103,9.735,5.775,36.445,5.131,1.711,-2.669,0.0,38.2,39.0,9.985,3.108,2.487,1.109,2.912,1.44,-3.094,26.426,0.0,260.74,,269.0,260.0,2.1,2.905,7.135,23.555
8908.0,2.361,0.681,-33.728,3.129,9.773,5.775,36.445,5.131,1.711,-2.669,0.0,38.2,39.0,9.9,3.04,2.567,1.015,3.31,1.203,-3.094,26.426,0.0,260.74,,269.0,260.0,1.987,2.902,7.147,23.581
8908.5,2.361,0.681,-33.728,3.129,9.773,5.775,36.445,5.131,1.711,-2.669,0.0,38.2,39.0,9.9,3.04,2.636,0.939,3.267,1.076,-3.094,26.426,0.0,260.84,,269.0,260.0,2.024,2.894,7.169,23.664
8909.0,2.361,0.681,-33.728,3.129,9.773,5.775,36.445,5.131,1.711,-2.669,0.0,38.2,39.0,9.9,3.04,2.693,0.677,3.488,1.08,-3.094,26.426,0.0,260.84,,269.0,260.0,1.979,2.885,7.14,23.621
8909.5,2.361,0.681,-33.728,3.129,9.773,5.775,36.445,5.131,1.711,-2.669,0.0,38.2,39.0,9.9,3.04,2.374,0.926,3.049,0.889,-3.094,26.426,0.0,257.74,,269.0,260.0,1.984,2.876,7.164,23.638
8910.0,2.361,0.681,-33.728,3.129,9.773,5.731,36.465,5.128,1.717,-2.639,0.0,38.174,38.998,9.9,3.04,2.413,1.051,3.127,1.014,-3.092,26.421,0.0,257.74,,270.0,260.0,1.809,2.868,7.167,23.626
8910.5,2.361,0.681,-33.728,3.129,9.773,5.731,36.465,5.128,1.717,-2.639,0.0,38.2,39.0,9.9,3.04,2.485,1.181,3.105,1.198,-3.092,26.421,0.0,257.54,,270.0,260.0,1.901,2.859,7.148,23.573
8911.0,2.361,0.681,-33.728,3.129,9.773,5.731,36.465,5.128,1.717,-2.639,0.0,38.2,39.0,9.9,3.04,3.053,1.095,3.426,1.312,-3.092,26.421,0.0,257.54,,271.0,260.0,1.992,2.851,7.149,23.633
8911.5,3.586,0.84,-35.209,3.095,9.818,5.731,36.465,5.128,1.717,-2.639,0.0,38.2,39.0,9.762,3.086,3.239,1.156,3.384,1.394,-3.092,26.421,0.0,257.34,,271.0,260.0,2.221,2.843,7.142,23.683
8912.0,3.586,0.84,-35.209,3.095,9.818,5.731,36.465,5.128,1.717,-2.639,0.0,38.2,39.0,9.762,3.086,3.429,0.967,3.676,1.592,-3.092,26.421,0.0,257.34,,272.0,260.0,2.293,2.855,7.165,23.672
8912.5,3.586,0.84,-35.209,3.095,9.818,5.731,36.465,5.128,1.717,-2.639,0.0,38.2,39.0,9.762,3.086,3.542,0.885,3.794,1.441,-3.092,26.421,0.0,258.54,,272.0,260.0,2.416,2.867,7.165,23.653
8913.0,3.586,0.84,-35.209,3.095,9.818,5.731,36.465,5.128,1.717,-2.639,0.0,38.2,39.0,9.762,3.086,3.501,0.886,3.714,0.915,-3.092,26.421,0.0,258.54,,273.0,260.0,2.415,2.879,7.18,23.675
8913.5,3.586,0.84,-35.209,3.095,9.818,5.704,36.378,5.138,1.706,-2.667,0.0,38.177,39.057,9.762,3.086,3.35,0.809,3.745,0.805,-3.105,26.411,0.0,258.24,,273.0,260.0,2.254,2.891,7.175,23.654
8914.0,3.586,0.84,-35.209,3.095,9.818,5.704,36.378,5.138,1.706,-2.667,0.0,38.2,39.1,9.762,3.086,2.889,0.88,3.559,0.932,-3.105,26.411,0.0,258.24,,274.0,260.0,2.177,2.902,7.166,23.648
8914.5,2.718,0.667,-35.209,3.007,9.785,5.704,36.378,5.138,1.706,-2.667,0.0,38.2,39.1,9.721,3.089,3.257,0.792,3.707,1.038,-3.105,26.411,0.0,258.44,,274.0,260.0,2.065,2.913,7.165,23.62
8915.0,2.718,0.667,-35.209,3.007,9.785,5.704,36.378,5.138,1.706,-2.667,0.0,38.2,39.1,9.721,3.089,3.503,1.108,3.599,1.262,-3.105,26.411,0.0,258.44,,275.0,260.0,2.198,2.91,7.163,23.659
8915.5,2.718,0.667,-35.209,3.007,9.785,5.704,36.378,5.138,1.706,-2.667,0.0,38.2,39.1,9.721,3.089,3.392,0.97,3.772,1.577,-3.105,26.411,0.0,258.44,,275.0,260.0,2.368,2.907,7.16,23.645
8916.0,2.718,0.667,-35.209,3.007,9.785,5.704,36.378,5.138,1.706,-2.667,0.0,38.2,39.1,9.721,3.089,3.486,0.996,3.99,1.783,-3.105,26.411,0.0,258.44,,276.0,260.0,2.428,2.904,7.188,23.584
8916.5,2.718,0.667,-35.209,3.007,9.785,5.715,36.378,5.163,1.733,-2.666,0.0,38.186,39.03,9.721,3.089,3.316,1.047,4.027,1.604,-3.1,26.41,0.0,262.34,,276.0,260.0,2.564,2.901,7.192,23.576
8917.0,2.718,0.667,-35.209,3.007,9.785,5.715,36.378,5.163,1.733,-2.666,0.0,38.2,39.0,9.721,3.089,3.284,1.411,3.89,1.484,-3.1,26.41,0.0,262.34,,275.0,260.0,2.498,2.898,7.199,23.545
8917.5,2.718,0.667,-35.209,3.007,9.785,5.715,36.378,5.163,1.733,-2.666,0.0,38.2,39.0,9.721,3.089,3.473,1.363,4.03,1.465,-3.1,26.41,0.0,262.44,,275.0,260.0,2.517,2.895,7.231,23.531
8918.0,2.699,0.634,-35.128,3.05,9.791,5.715,36.378,5.163,1.733,-2.666,0.0,38.2,39.0,9.798,2.856,3.63,1.372,4.021,1.595,-3.1,26.41,0.0,262.44,,274.0,260.0,2.583,2.892,7.231,23.478
8918.5,2.699,0.634,-35.128,3.05,9.791,5.715,36.378,5.163,1.733,-2.666,0.0,38.2,39.0,9.798,2.856,3.846,1.308,3.846,1.664,-3.1,26.41,0.0,262.44,,274.0,260.0,2.654,2.889,7.266,23.444
8919.0,2.699,0.634,-35.128,3.05,9.791,5.715,36.378,5.163,1.733,-2.666,0.0,38.2,39.0,9.798,2.856,3.674,1.188,3.958,1.59,-3.1,26.41,0.0,262.44,,273.0,260.0,2.666,2.886,7.305,23.374
8919.5,2.699,0.634,-35.128,3.05,9.791,5.715,36.378,5.163,1.733,-2.666,0.0,38.2,39.0,9.798,2.856,3.589,1.068,4.093,1.551,-3.1,26.41,0.0,263.14,,273.0,260.0,2.603,2.883,7.327,23.35
8920.0,2.699,0.634,-35.128,3.05,9.791,5.736,36.39,5.127,1.783,-2.662,0.0,38.188,39.061,9.798,2.856,3.741,1.332,3.809,1.816,-3.113,26.405,0.0,263.14,,272.0,260.0,2.575,2.88,7.335,23.324
8920.5,2.699,0.634,-35.128,3.05,9.791,5.736,36.39,5.127,1.783,-2.662,0.0,38.2,39.1,9.798,2.856,3.561,1.086,4.218,1.876,-3.113,26.405,0.0,263.44,,272.0,260.0,2.675,2.877,7.357,23.349
8921.0,2.632,0.649,-35.016,2.964,9.749,5.736,36.39,5.127,1.783,-2.662,0.0,38.2,39.1,9.853,3.088,3.787,1.383,4.198,1.981,-3.113,26.405,0.0,263.44,,271.0,260.0,2.686,2.874,7.37,23.37
8921.5,2.632,0.649,-35.016,2.964,9.749,5.736,36.39,5.127,1.783,-2.662,0.0,38.2,39.1,9.853,3.088,3.556,1.65,4.207,1.885,-3.113,26.405,0.0,262.84,,271.0,260.0,2.837,2.87,7.388,23.37
8922.0,2.632,0.649,-35.016,2.964,9.749,5.736,36.39,5.127,1.783,-2.662,0.0,38.2,39.1,9.853,3.088,3.714,1.63,4.291,1.657,-3.113,26.405,0.0,262.84,,270.0,260.0,2.824,2.866,7.386,23.383
8922.5,2.632,0.649,-35.016,2.964,9.749,5.736,36.39,5.127,1.783,-2.662,0.0,38.2,39.1,9.853,3.088,3.91,1.556,4.178,1.702,-3.113,26.405,0.0,260.14,,270.0,260.0,2.823,2.862,7.422,23.405
8923.0,2.632,0.649,-35.016,2.964,9.749,5.741,36.392,5.154,1.812,-2.661,0.0,38.209,39.12,9.853,3.088,4.064,1.478,4.117,1.804,-3.109,26.4,0.0,260.14,,270.0,260.0,2.837,2.858,7.46,23.442
8923.5,2.632,0.649,-35.016,2.964,9.749,5.741,36.392,5.154,1.812,-2.661,0.0,38.2,39.1,9.853,3.088,3.91,1.426,3.954,1.771,-3.109,26.4,0.0,260.24,,270.0,260.0,2.866,2.855,7.494,23.458
8924.0,2.893,0.709,-35.209,2.953,9.754,5.741,36.392,5.154,1.812,-2.661,0.0,38.2,39.1,9.803,3.032,3.681,1.364,4.123,2.09,-3.109,26.4,0.0,260.24,,270.0,260.0,2.765,2.851,7.506,23.455
8924.5,2.893,0.709,-35.209,2.953,9.754,5.741,36.392,5.154,1.812,-2.661,0.0,38.2,39.1,9.803,3.032,3.592,1.453,4.24,2.092,-3.109,26.4,0.0,260.14,,270.0,260.0,2.815,2.852,7.517,23.464
8925.0,2.893,0.709,-35.209,2.953,9.754,5.741,36.392,5.154,1.812,-2.661,0.0,38.2,39.1,9.803,3.032,3.523,1.332,4.203,1.965,-3.109,26.4,0.0,260.14,,270.0,260.0,2.845,2.852,7.529,23.456
8925.5,2.893,0.709,-35.209,2.953,9.754,5.741,36.392,5.154,1.812,-2.661,0.0,38.2,39.1,9.803,3.032,3.91,1.434,4.329,1.692,-3.109,26.4,0.0,257.94,,270.0,260.0,2.756,2.853,7.528,23.485
8926.0,2.893,0.709,-35.209,2.953,9.754,5.741,36.392,5.154,1.812,-2.661,0.0,38.2,39.1,9.803,3.032,3.878,1.291,4.407,1.663,-3.109,26.4,0.0,257.94,,271.0,260.0,2.841,2.854,7.538,23.404
8926.5,2.893,0.709,-35.209,2.953,9.754,5.749,36.425,5.15,1.858,-2.699,0.0,38.216,39.158,9.803,3.032,4.0,1.59,4.459,1.749,-3.111,26.393,0.0,258.44,,271.0,260.0,2.809,2.854,7.558,23.335
8927.0,2.893,0.709,-35.209,2.953,9.754,5.749,36.425,5.15,1.858,-2.699,0.0,38.2,39.2,9.803,3.032,4.142,1.55,4.328,1.85,-3.111,26.393,0.0,258.44,,272.0,260.0,2.95,2.855,7.547,23.302
8927.5,3.021,0.735,-35.023,2.903,9.788,5.749,36.425,5.15,1.858,-2.699,0.0,38.2,39.2,9.86,3.027,3.991,1.62,4.003,2.088,-3.111,26.393,0.0,258.54,,272.0,260.0,2.967,2.856,7.569,23.311
8928.0,3.021,0.735,-35.023,2.903,9.788,5.749,36.425,5.15,1.858,-2.699,0.0,38.2,39.2,9.86,3.027,3.947,1.382,4.418,2.261,-3.111,26.393,0.0,258.54,,273.0,260.0,2.925,2.858,7.626,23.305
8928.5,3.021,0.735,-35.023,2.903,9.788,5.749,36.425,5.15,1.858,-2.699,0.0,38.2,39.2,9.86,3.027,4.213,1.73,4.374,2.332,-3.111,26.393,0.0,258.34,,273.0,260.0,3.002,2.861,7.622,23.332
8929.0,3.021,0.735,-35.023,2.903,9.788,5.749,36.425,5.15,1.858,-2.699,0.0,38.2,39.2,9.86,3.027,3.929,1.46,4.472,2.259,-3.111,26.393,0.0,258.34,,274.0,260.0,3.162,2.864,7.635,23.344
8929.5,3.021,0.735,-35.023,2.903,9.788,5.788,36.413,5.148,1.869,-2.687,0.0,38.232,39.159,9.86,3.027,3.853,1.747,4.354,2.01,-3.119,26.388,0.0,259.44,,274.0,260.0,3.03,2.866,7.652,23.339
8930.0,3.021,0.735,-35.023,2.903,9.788,5.788,36.413,5.148,1.869,-2.687,0.0,38.2,39.2,9.86,3.027,3.475,1.722,4.063,2.019,-3.119,26.388,0.0,259.44,,274.0,260.0,2.991,2.869,7.706,23.246
8930.5,2.425,0.664,-33.999,3.036,9.69,5.788,36.413,5.148,1.869,-2.687,0.0,38.2,39.2,9.87,2.889,3.795,1.592,4.217,1.848,-3.119,26.388,0.0,259.44,,274.0,260.0,2.819,2.871,7.719,23.262
8931.0,2.425,0.664,-33.999,3.036,9.69,5.788,36.413,5.148,1.869,-2.687,0.0,38.2,39.2,9.87,2.889,4.036,1.466,4.268,1.754,-3.119,26.388,0.0,259.44,,274.0,260.0,2.863,2.864,7.707,23.301
8931.5,2.425,0.664,-33.999,3.036,9.69,5.788,36.413,5.148,1.869,-2.687,0.0,38.2,39.2,9.87,2.889,4.245,1.536,4.354,2.056,-3.119,26.388,0.0,259.44,,274.0,260.0,2.881,2.857,7.693,23.312
8932.0,2.425,0.664,-33.999,3.036,9.69,5.788,36.413,5.148,1.869,-2.687,0.0,38.2,39.2,9.87,2.889,4.194,1.405,4.457,2.425,-3.119,26.388,0.0,259.44,,274.0,260.0,3.048,2.85,7.708,23.284
8932.5,2.425,0.664,-33.999,3.036,9.69,5.788,36.413,5.148,1.869,-2.687,0.0,38.2,39.2,9.87,2.889,4.003,1.397,4.466,2.295,-3.119,26.388,0.0,261.54,,274.0,260.0,3.12,2.843,7.714,23.31
8933.0,2.425,0.664,-33.999,3.036,9.69,5.734,36.432,5.173,1.897,-2.691,0.0,38.253,39.206,9.87,2.889,3.843,1.558,4.325,2.1,-3.11,26.394,0.0,261.54,,273.0,260.0,3.04,2.836,7.72,23.354
8933.5,2.425,0.664,-33.999,3.036,9.69,5.734,36.432,5.173,1.897,-2.691,0.0,38.3,39.2,9.87,2.889,3.638,1.419,4.22,1.965,-3.11,26.394,0.0,262.14,,273.0,260.0,2.957,2.829,7.722,23.374
8934.0,3.07,0.707,-35.209,2.981,9.721,5.734,36.432,5.173,1.897,-2.691,0.0,38.3,39.2,9.764,3.026,3.686,1.25,4.395,1.945,-3.11,26.394,0.0,262.14,,272.0,260.0,2.811,2.822,7.727,23.379
8934.5,3.07,0.707,-35.209,2.981,9.721,5.734,36.432,5.173,1.897,-2.691,0.0,38.3,39.2,9.764,3.026,3.62,1.668,4.221,1.881,-3.11,26.394,0.0,261.94,,272.0,260.0,2.819,2.826,7.699,23.407
8935.0,3.07,0.707,-35.209,2.981,9.721,5.734,36.432,5.173,1.897,-2.691,0.0,38.3,39.2,9.764,3.026,3.855,1.504,4.466,1.786,-3.11,26.394,0.0,261.94,,271.0,260.0,2.848,2.83,7.706,23.432
8935.5,3.07,0.707,-35.209,2.981,9.721,5.734,36.432,5.173,1.897,-2.691,0.0,38.3,39.2,9.764,3.026,3.737,1.718,4.243,1.714,-3.11,26.394,0.0,260.64,,271.0,260.0,2.903,2.834,7.703,23.463
8936.0,3.07,0.707,-35.209,2.981,9.721,5.751,36.466,5.196,1.915,-2.696,0.0,38.267,39.32,9.764,3.026,3.93,1.594,4.219,1.668,-3.119,26.39,0.0,260.64,,271.0,260.0,2.853,2.838,7.716,23.481
8936.5,3.07,0.707,-35.209,2.981,9.721,5.751,36.466,5.196,1.915,-2.696,0.0,38.3,39.3,9.764,3.026,4.068,1.542,4.267,1.503,-3.119,26.39,0.0,260.94,,271.0,260.0,2.853,2.842,7.719,23.517
8937.0,2.035,0.546,-33.941,3.068,9.725,5.751,36.466,5.196,1.915,-2.696,0.0,38.3,39.3,9.859,2.874,3.851,1.534,4.218,1.601,-3.119,26.39,0.0,260.94,,271.0,260.0,2.845,2.846,7.728,23.528
8937.5,2.035,0.546,-33.941,3.068,9.725,5.751,36.466,5.196,1.915,-2.696,0.0,38.3,39.3,9.859,2.874,4.022,1.493,4.401,2.095,-3.119,26.39,0.0,260.64,,271.0,260.0,2.801,2.833,7.727,23.586
8938.0,2.035,0.546,-33.941,3.068,9.725,5.751,36.466,5.196,1.915,-2.696,0.0,38.3,39.3,9.859,2.874,4.265,1.585,4.312,2.514,-3.119,26.39,0.0,260.64,,271.0,260.0,3.003,2.819,7.731,23.613
8938.5,2.035,0.546,-33.941,3.068,9.725,5.751,36.466,5.196,1.915,-2.696,0.0,38.3,39.3,9.859,2.874,3.963,1.771,4.611,2.455,-3.119,26.39,0.0,259.24,,271.0,260.0,3.169,2.807,7.746,23.588
8939.0,2.035,0.546,-33.941,3.068,9.725,5.685,36.433,5.201,1.92,-2.686,0.0,38.292,39.285,9.859,2.874,4.341,1.713,4.774,2.504,-3.116,26.395,0.0,259.24,,271.0,260.0,3.2,2.794,7.773,23.647
8939.5,2.035,0.546,-33.941,3.068,9.725,5.685,36.433,5.201,1.92,-2.686,0.0,38.3,39.3,9.859,2.874,4.754,1.904,4.803,2.404,-3.116,26.395,0.0,259.24,,271.0,260.0,3.333,2.781,7.766,23.611
8940.0,2.035,0.546,-33.941,3.068,9.725,5.685,36.433,5.201,1.92,-2.686,0.0,38.3,39.3,9.859,2.874,4.651,1.889,4.768,2.542,-3.116,26.395,0.0,259.24,,271.0,260.0,3.466,2.769,7.817,23.566
8940.5,3.602,0.867,-35.209,2.911,9.787,5.685,36.433,5.201,1.92,-2.686,0.0,38.3,39.3,9.665,3.046,4.621,1.959,4.851,2.632,-3.116,26.395,0.0,259.74,,271.0,260.0,3.462,2.757,7.85,23.57
8941.0,3.602,0.867,-35.209,2.911,9.787,5.685,36.433,5.201,1.92,-2.686,0.0,38.3,39.3,9.665,3.046,3.933,1.868,4.45,2.4,-3.116,26.395,0.0,259.74,,271.0,260.0,3.516,2.771,7.894,23.491
8941.5,3.602,0.867,-35.209,2.911,9.787,5.685,36.433,5.201,1.92,-2.686,0.0,38.3,39.3,9.665,3.046,4.011,1.866,4.034,2.177,-3.116,26.395,0.0,259.44,,271.0,260.0,3.163,2.785,7.902,23.472
8942.0,3.602,0.867,-35.209,2.911,9.787,5.685,36.433,5.201,1.92,-2.686,0.0,38.3,39.3,9.665,3.046,3.953,1.721,4.154,2.226,-3.116,26.395,0.0,259.44,,271.0,260.0,3.022,2.798,7.935,23.531
8942.5,3.602,0.867,-35.209,2.911,9.787,5.675,36.489,5.203,1.974,-2.702,0.0,38.297,39.343,9.665,3.046,3.798,1.513,4.375,2.222,-3.125,26.377,0.0,259.54,,271.0,260.0,3.013,2.811,7.919,23.537
8943.0,3.602,0.867,-35.209,2.911,9.787,5.675,36.489,5.203,1.974,-2.702,0.0,38.3,39.3,9.665,3.046,3.762,1.93,4.315,2.205,-3.125,26.377,0.0,259.54,,271.0,260.0,2.977,2.824,7.903,23.536
8943.5,2.255,0.606,-34.227,3.039,9.808,5.675,36.489,5.203,1.974,-2.702,0.0,38.3,39.3,9.753,2.934,3.737,2.034,4.491,2.023,-3.125,26.377,0.0,259.84,,271.0,260.0,3.053,2.837,7.891,23.533
8944.0,2.255,0.606,-34.227,3.039,9.808,5.675,36.489,5.203,1.974,-2.702,0.0,38.3,39.3,9.753,2.934,3.942,2.053,4.514,1.892,-3.125,26.377,0.0,259.84,,271.0,260.0,3.071,2.827,7.898,23.564
8944.5,2.255,0.606,-34.227,3.039,9.808,5.675,36.489,5.203,1.974,-2.702,0.0,38.3,39.3,9.753,2.934,4.237,1.877,4.626,2.146,-3.125,26.377,0.0,263.34,,271.0,260.0,3.1,2.818,7.921,23.503
8945.0,2.255,0.606,-34.227,3.039,9.808,5.675,36.489,5.203,1.974,-2.702,0.0,38.3,39.3,9.753,2.934,4.613,1.748,4.66,2.264,-3.125,26.377,0.0,263.34,,270.0,260.0,3.221,2.809,7.928,23.469
8945.5,2.255,0.606,-34.227,3.039,9.808,5.702,36.452,5.191,1.96,-2.682,0.0,38.33,39.357,9.753,2.934,4.115,2.411,4.531,2.74,-3.113,26.375,0.0,263.54,,270.0,260.0,3.321,2.8,7.932,23.452
8946.0,2.255,0.606,-34.227,3.039,9.808,5.702,36.452,5.191,1.96,-2.682,0.0,38.3,39.4,9.753,2.934,4.439,2.178,4.907,2.502,-3.113,26.375,0.0,263.54,,269.0,260.0,3.449,2.791,7.943,23.398
8946.5,2.255,0.606,-34.227,3.039,9.808,5.702,36.452,5.191,1.96,-2.682,0.0,38.3,39.4,9.753,2.934,4.36,1.99,4.818,2.469,-3.113,26.375,0.0,263.54,,269.0,260.0,3.506,2.782,7.976,23.342
8947.0,3.039,0.73,-35.209,2.952,9.781,5.702,36.452,5.191,1.96,-2.682,0.0,38.3,39.4,9.824,3.115,4.12,2.163,4.686,2.197,-3.113,26.375,0.0,263.54,,268.0,260.0,3.409,2.773,7.992,23.275
8947.5,3.039,0.73,-35.209,2.952,9.781,5.702,36.452,5.191,1.96,-2.682,0.0,38.3,39.4,9.824,3.115,3.939,1.945,4.506,2.015,-3.113,26.375,0.0,263.64,,268.0,260.0,3.292,2.778,7.994,23.274
8948.0,3.039,0.73,-35.209,2.952,9.781,5.702,36.452,5.191,1.96,-2.682,0.0,38.3,39.4,9.824,3.115,4.252,1.843,4.779,2.034,-3.113,26.375,0.0,263.64,,267.0,260.0,3.101,2.782,8.027,23.17
8948.5,3.039,0.73,-35.209,2.952,9.781,5.702,36.452,5.191,1.96,-2.682,0.0,38.3,39.4,9.824,3.115,4.201,2.034,4.605,2.127,-3.113,26.375,0.0,261.84,,267.0,260.0,3.227,2.786,8.029,23.15
8949.0,3.039,0.73,-35.209,2.952,9.781,5.678,36.47,5.206,1.995,-2.694,0.0,38.338,39.39,9.824,3.115,4.607,1.971,4.764,2.579,-3.123,26.363,0.0,261.84,,266.0,260.0,3.242,2.79,8.034,23.1
8949.5,3.039,0.73,-35.209,2.952,9.781,5.678,36.47,5.206,1.995,-2.694,0.0,38.3,39.4,9.824,3.115,4.228,1.676,4.685,2.511,-3.123,26.363,0.0,261.84,,266.0,260.0,3.48,2.794,8.063,23.043
8950.0,2.856,0.726,-33.83,3.005,9.808,5.678,36.47,5.206,1.995,-2.694,0.0,38.3,39.4,9.928,2.896,4.621,2.018,5.008,2.575,-3.123,26.363,0.0,261.84,,265.0,260.0,3.275,2.798,8.068,22.985
8950.5,2.856,0.726,-33.83,3.005,9.808,5.678,36.47,5.206,1.995,-2.694,0.0,38.3,39.4,9.928,2.896,4.316,2.285,4.946,2.439,-3.123,26.363,0.0,261.74,,265.0,260.0,3.555,2.799,8.062,23.001
8951.0,2.856,0.726,-33.83,3.005,9.808,5.678,36.47,5.206,1.995,-2.694,0.0,38.3,39.4,9.928,2.896,4.494,2.256,5.011,2.329,-3.123,26.363,0.0,261.74,,264.0,260.0,3.497,2.8,8.067,22.992
8951.5,2.856,0.726,-33.83,3.005,9.808,5.678,36.47,5.206,1.995,-2.694,0.0,38.3,39.4,9.928,2.896,4.493,2.026,4.983,2.18,-3.123,26.363,0.0,258.54,,264.0,260.0,3.522,2.801,8.117,22.926
8952.0,2.856,0.726,-33.83,3.005,9.808,5.698,36.462,5.186,2.014,-2.698,0.0,38.364,39.395,9.928,2.896,4.769,1.918,4.931,1.946,-3.129,26.36,0.0,258.54,,265.0,260.0,3.421,2.802,8.108,22.892
8952.5,2.856,0.726,-33.83,3.005,9.808,5.698,36.462,5.186,2.014,-2.698,0.0,38.4,39.4,9.928,2.896,4.013,1.844,4.467,1.788,-3.129,26.36,0.0,258.74,,265.0,260.0,3.391,2.803,8.129,22.901
8953.0,2.856,0.726,-33.83,3.005,9.808,5.698,36.462,5.186,2.014,-2.698,0.0,38.4,39.4,9.928,2.896,4.079,1.846,4.307,1.802,-3.129,26.36,0.0,258.74,,266.0,260.0,3.028,2.804,8.13,22.876
8953.5,2.668,0.722,-33.809,2.989,9.754,5.698,36.462,5.186,2.014,-2.698,0.0,38.4,39.4,9.947,3.062,4.143,1.581,4.582,1.827,-3.129,26.36,0.0,258.14,,266.0,260.0,3.009,2.805,8.135,22.896
8954.0,2.668,0.722,-33.809,2.989,9.754,5.698,36.462,5.186,2.014,-2.698,0.0,38.4,39.4,9.947,3.062,4.008,1.71,4.397,1.728,-3.129,26.36,0.0,258.14,,267.0,260.0,3.033,2.803,8.126,22.94
8954.5,2.668,0.722,-33.809,2.989,9.754,5.698,36.462,5.186,2.014,-2.698,0.0,38.4,39.4,9.947,3.062,4.227,1.681,4.515,1.793,-3.129,26.36,0.0,257.44,,267.0,260.0,2.961,2.8,8.097,22.976
8955.0,2.668,0.722,-33.809,2.989,9.754,5.698,36.462,5.186,2.014,-2.698,0.0,38.4,39.4,9.947,3.062,4.165,1.795,4.248,1.998,-3.129,26.36,0.0,257.44,,268.0,260.0,3.054,2.798,8.044,22.995
8955.5,2.668,0.722,-33.809,2.989,9.754,5.74,36.52,5.173,2.044,-2.706,0.0,38.371,39.451,9.947,3.062,4.279,1.826,4.429,2.31,-3.139,26.344,0.0,257.84,,268.0,260.0,3.052,2.796,8.055,22.969
8956.0,2.668,0.722,-33.809,2.989,9.754,5.74,36.52,5.173,2.044,-2.706,0.0,38.4,39.5,9.947,3.062,4.338,1.991,4.882,2.837,-3.139,26.344,0.0,257.84,,269.0,260.0,3.211,2.794,8.041,22.84
8956.5,2.387,0.676,-33.839,3.085,9.755,5.74,36.52,5.173,2.044,-2.706,0.0,38.4,39.5,9.866,2.936,4.146,2.336,4.801,2.441,-3.139,26.344,0.0,257.94,,269.0,260.0,3.512,2.792,8.047,22.68
8957.0,2.387,0.676,-33.839,3.085,9.755,5.74,36.52,5.173,2.044,-2.706,0.0,38.4,39.5,9.866,2.936,4.3,2.126,4.803,2.279,-3.139,26.344,0.0,257.94,,270.0,260.0,3.431,2.785,8.059,22.622
8957.5,2.387,0.676,-33.839,3.085,9.755,5.74,36.52,5.173,2.044,-2.706,0.0,38.4,39.5,9.866,2.936,4.48,2.016,4.675,2.083,-3.139,26.344,0.0,259.14,,270.0,260.0,3.377,2.779,8.067,22.588
8958.0,2.387,0.676,-33.839,3.085,9.755,5.74,36.52,5.173,2.044,-2.706,0.0,38.4,39.5,9.866,2.936,4.609,1.917,4.714,1.852,-3.139,26.344,0.0,259.14,,270.0,260.0,3.314,2.772,8.093,22.569
8958.5,2.387,0.676,-33.839,3.085,9.755,5.759,36.487,5.206,2.029,-2.704,0.0,38.394,39.447,9.866,2.936,4.154,1.926,4.566,2.245,-3.139,26.342,0.0,262.24,,270.0,260.0,3.273,2.766,8.096,22.437
8959.0,2.387,0.676,-33.839,3.085,9.755,5.759,36.487,5.206,2.029,-2.704,0.0,38.4,39.4,9.866,2.936,4.456,2.016,4.747,2.842,-3.139,26.342,0.0,262.24,,269.0,260.0,3.223,2.76,8.11,22.406
8959.5,2.387,0.676,-33.839,3.085,9.755,5.759,36.487,5.206,2.029,-2.704,0.0,38.4,39.4,9.866,2.936,4.623,2.273,5.026,2.904,-3.139,26.342,0.0,262.54,,269.0,260.0,3.515,2.754,8.111,22.381
8960.0,3.047,0.805,-34.584,3.023,9.716,5.759,36.487,5.206,2.029,-2.704,0.0,38.4,39.4,9.837,3.069,4.109,2.164,4.736,2.206,-3.139,26.342,0.0,262.54,,268.0,260.0,3.706,2.748,8.111,22.32
8960.5,3.047,0.805,-34.584,3.023,9.716,5.759,36.487,5.206,2.029,-2.704,0.0,38.4,39.4,9.837,3.069,4.115,1.745,4.719,2.057,-3.139,26.342,0.0,262.44,,268.0,260.0,3.304,2.753,8.135,22.261
8961.0,3.047,0.805,-34.584,3.023,9.716,5.759,36.487,5.206,2.029,-2.704,0.0,38.4,39.4,9.837,3.069,4.442,1.749,4.731,2.007,-3.139,26.342,0.0,262.44,,267.0,260.0,3.159,2.757,8.131,22.265
8961.5,3.047,0.805,-34.584,3.023,9.716,5.759,36.487,5.206,2.029,-2.704,0.0,38.4,39.4,9.837,3.069,4.6,1.803,4.63,1.898,-3.139,26.342,0.0,262.24,,267.0,260.0,3.232,2.762,8.118,22.263
8962.0,3.047,0.805,-34.584,3.023,9.716,5.753,36.512,5.196,2.069,-2.698,0.0,38.415,39.503,9.837,3.069,4.444,1.894,4.394,1.828,-3.146,26.33,0.0,262.24,,266.0,260.0,3.233,2.767,8.108,22.28
8962.5,3.047,0.805,-34.584,3.023,9.716,5.753,36.512,5.196,2.069,-2.698,0.0,38.4,39.5,9.837,3.069,4.323,1.621,4.633,1.808,-3.146,26.33,0.0,262.04,,266.0,260.0,3.14,2.771,8.118,22.421
8963.0,3.232,0.777,-35.209,3.068,9.8,5.753,36.512,5.196,2.069,-2.698,0.0,38.4,39.5,9.837,3.161,3.914,1.663,4.517,1.915,-3.146,26.33,0.0,262.04,,265.0,260.0,3.096,2.776,8.112,22.556
8963.5,3.232,0.777,-35.209,3.068,9.8,5.753,36.512,5.196,2.069,-2.698,0.0,38.4,39.5,9.837,3.161,4.441,1.563,4.807,2.221,-3.146,26.33,0.0,262.24,,265.0,260.0,3.002,2.783,8.07,22.666
8964.0,3.232,0.777,-35.209,3.068,9.8,5.753,36.512,5.196,2.069,-2.698,0.0,38.4,39.5,9.837,3.161,4.719,1.652,4.979,2.528,-3.146,26.33,0.0,262.24,,264.0,260.0,3.258,2.791,8.063,22.79
8964.5,3.232,0.777,-35.209,3.068,9.8,5.753,36.512,5.196,2.069,-2.698,0.0,38.4,39.5,9.837,3.161,4.182,1.955,4.744,2.594,-3.146,26.33,0.0,258.94,,264.0,260.0,3.47,2.798,8.045,22.917
8965.0,3.232,0.777,-35.209,3.068,9.8,5.734,36.5,5.216,2.087,-2.702,0.0,38.436,39.525,9.837,3.161,3.987,2.026,4.755,2.304,-3.147,26.327,0.0,258.94,,265.0,260.0,3.369,2.805,8.03,23.037
8965.5,3.232,0.777,-35.209,3.068,9.8,5.734,36.5,5.216,2.087,-2.702,0.0,38.4,39.5,9.837,3.161,4.123,2.019,4.742,2.252,-3.147,26.327,0.0,258.94,,265.0,260.0,3.268,2.812,8.043,23.139
8966.0,3.438,0.812,-35.209,3.018,9.842,5.734,36.5,5.216,2.087,-2.702,0.0,38.4,39.5,9.693,3.106,4.443,2.001,4.764,2.32,-3.147,26.327,0.0,258.94,,266.0,260.0,3.284,2.819,8.044,23.213
8966.5,3.438,0.812,-35.209,3.018,9.842,5.734,36.5,5.216,2.087,-2.702,0.0,38.4,39.5,9.693,3.106,4.675,2.121,4.805,2.551,-3.147,26.327,0.0,258.84,,266.0,260.0,3.382,2.829,8.09,23.269
8967.0,3.438,0.812,-35.209,3.018,9.842,5.734,36.5,5.216,2.087,-2.702,0.0,38.4,39.5,9.693,3.106,4.786,2.009,5.235,3.202,-3.147,26.327,0.0,258.84,,267.0,260.0,3.538,2.839,8.107,23.338
8967.5,3.438,0.812,-35.209,3.018,9.842,5.734,36.5,5.216,2.087,-2.702,0.0,38.4,39.5,9.693,3.106,4.688,1.8,5.307,2.892,-3.147,26.327,0.0,257.74,,267.0,260.0,3.808,2.849,8.122,23.393
8968.0,3.438,0.812,-35.209,3.018,9.842,5.734,36.5,5.216,2.087,-2.702,0.0,38.4,39.5,9.693,3.106,4.328,2.035,4.852,2.633,-3.147,26.327,0.0,257.74,,268.0,260.0,3.672,2.859,8.142,23.412
8968.5,3.438,0.812,-35.209,3.018,9.842,5.715,36.442,5.201,2.071,-2.709,0.0,38.449,39.515,9.693,3.106,3.998,1.801,4.692,2.331,-3.146,26.317,0.0,257.94,,268.0,260.0,3.462,2.868,8.156,23.461
8969.0,3.438,0.812,-35.209,3.018,9.842,5.715,36.442,5.201,2.071,-2.709,0.0,38.4,39.5,9.693,3.106,4.292,1.757,4.71,2.099,-3.146,26.317,0.0,257.94,,269.0,260.0,3.205,2.877,8.168,23.552
