t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8969.5,2.715,0.602,-35.209,3.036,9.856,5.715,36.442,5.201,2.071,-2.709,0.0,38.4,39.5,9.762,3.003,4.289,1.771,4.5,2.225,-3.146,26.317,0.0,257.74,,269.0,260.0,3.215,2.887,8.154,23.624
8970.0,2.715,0.602,-35.209,3.036,9.856,5.715,36.442,5.201,2.071,-2.709,0.0,38.4,39.5,9.762,3.003,4.453,2.007,4.466,2.651,-3.146,26.317,0.0,257.74,,270.0,260.0,3.196,2.884,8.156,23.494
8970.5,2.715,0.602,-35.209,3.036,9.856,5.715,36.442,5.201,2.071,-2.709,0.0,38.4,39.5,9.762,3.003,4.368,1.887,4.887,2.734,-3.146,26.317,0.0,262.34,,270.0,260.0,3.394,2.881,8.153,23.532
8971.0,2.715,0.602,-35.209,3.036,9.856,5.715,36.442,5.201,2.071,-2.709,0.0,38.4,39.5,9.762,3.003,4.543,1.766,5.067,2.623,-3.146,26.317,0.0,262.34,,269.0,260.0,3.469,2.878,8.139,23.529
8971.5,2.715,0.602,-35.209,3.036,9.856,5.701,36.515,5.237,2.115,-2.727,0.0,38.466,39.545,9.762,3.003,4.942,1.781,5.261,2.584,-3.138,26.311,0.0,261.84,,269.0,260.0,3.5,2.876,8.13,23.553
8972.0,2.715,0.602,-35.209,3.036,9.856,5.701,36.515,5.237,2.115,-2.727,0.0,38.5,39.5,9.762,3.003,4.903,1.986,5.258,2.416,-3.138,26.311,0.0,261.84,,268.0,260.0,3.642,2.873,8.129,23.578
8972.5,2.702,0.633,-35.209,2.981,9.76,5.701,36.515,5.237,2.115,-2.727,0.0,38.5,39.5,9.772,3.036,5.108,1.92,5.165,2.704,-3.138,26.311,0.0,262.04,,268.0,260.0,3.641,2.87,8.113,23.582
8973.0,2.702,0.633,-35.209,2.981,9.76,5.701,36.515,5.237,2.115,-2.727,0.0,38.5,39.5,9.772,3.036,4.962,1.825,5.234,2.658,-3.138,26.311,0.0,262.04,,267.0,260.0,3.724,2.868,8.13,23.594
8973.5,2.702,0.633,-35.209,2.981,9.76,5.701,36.515,5.237,2.115,-2.727,0.0,38.5,39.5,9.772,3.036,4.999,1.858,5.246,2.692,-3.138,26.311,0.0,261.64,,267.0,260.0,3.67,2.865,8.142,23.685
8974.0,2.702,0.633,-35.209,2.981,9.76,5.701,36.515,5.237,2.115,-2.727,0.0,38.5,39.5,9.772,3.036,4.697,1.92,5.157,2.568,-3.138,26.311,0.0,261.64,,266.0,260.0,3.699,2.862,8.148,23.658
8974.5,2.702,0.633,-35.209,2.981,9.76,5.748,36.494,5.241,2.161,-2.712,0.0,38.489,39.611,9.772,3.036,4.836,1.845,5.349,2.517,-3.144,26.313,0.0,260.74,,266.0,260.0,3.586,2.86,8.143,23.661
8975.0,2.702,0.633,-35.209,2.981,9.76,5.748,36.494,5.241,2.161,-2.712,0.0,38.5,39.6,9.772,3.036,4.823,1.726,5.409,2.613,-3.144,26.313,0.0,260.74,,266.0,260.0,3.637,2.857,8.147,23.742
8975.5,2.702,0.633,-35.209,2.981,9.76,5.748,36.494,5.241,2.161,-2.712,0.0,38.5,39.6,9.772,3.036,4.646,1.907,5.312,2.53,-3.144,26.313,0.0,260.64,,266.0,260.0,3.643,2.854,8.141,23.753
8976.0,2.774,0.67,-35.209,2.962,9.856,5.748,36.494,5.241,2.161,-2.712,0.0,38.5,39.6,9.666,2.931,4.66,2.128,5.224,2.355,-3.144,26.313,0.0,260.64,,266.0,260.0,3.599,2.852,8.138,23.805
8976.5,2.774,0.67,-35.209,2.962,9.856,5.748,36.494,5.241,2.161,-2.712,0.0,38.5,39.6,9.666,2.931,4.314,2.18,5.049,2.288,-3.144,26.313,0.0,260.64,,266.0,260.0,3.592,2.851,8.169,23.793
8977.0,2.774,0.67,-35.209,2.962,9.856,5.748,36.494,5.241,2.161,-2.712,0.0,38.5,39.6,9.666,2.931,4.725,2.146,5.196,2.247,-3.144,26.313,0.0,260.64,,266.0,260.0,3.458,2.849,8.164,23.85
8977.5,2.774,0.67,-35.209,2.962,9.856,5.748,36.494,5.241,2.161,-2.712,0.0,38.5,39.6,9.666,2.931,4.898,2.147,5.222,2.553,-3.144,26.313,0.0,258.54,,266.0,260.0,3.578,2.848,8.173,23.898
8978.0,2.774,0.67,-35.209,2.962,9.856,5.761,36.512,5.206,2.184,-2.723,0.0,38.509,39.632,9.666,2.931,4.963,2.177,5.076,2.857,-3.15,26.308,0.0,258.54,,267.0,260.0,3.705,2.847,8.177,23.917
8978.5,2.774,0.67,-35.209,2.962,9.856,5.761,36.512,5.206,2.184,-2.723,0.0,38.5,39.6,9.666,2.931,4.532,2.01,5.054,2.773,-3.15,26.308,0.0,258.64,,267.0,260.0,3.768,2.846,8.213,23.969
8979.0,3.035,0.848,-33.941,3.074,9.731,5.761,36.512,5.206,2.184,-2.723,0.0,38.5,39.6,9.902,2.968,4.567,1.973,5.139,2.518,-3.15,26.308,0.0,258.64,,268.0,260.0,3.592,2.845,8.21,24.009
8979.5,3.035,0.848,-33.941,3.074,9.731,5.761,36.512,5.206,2.184,-2.723,0.0,38.5,39.6,9.902,2.968,4.636,1.775,5.245,2.529,-3.15,26.308,0.0,258.34,,268.0,260.0,3.55,2.848,8.234,23.953
8980.0,3.035,0.848,-33.941,3.074,9.731,5.761,36.512,5.206,2.184,-2.723,0.0,38.5,39.6,9.902,2.968,4.615,1.807,5.199,2.587,-3.15,26.308,0.0,258.34,,269.0,260.0,3.546,2.851,8.242,23.967
8980.5,3.035,0.848,-33.941,3.074,9.731,5.761,36.512,5.206,2.184,-2.723,0.0,38.5,39.6,9.902,2.968,4.575,2.304,4.833,2.537,-3.15,26.308,0.0,259.54,,269.0,260.0,3.552,2.854,8.225,23.949
8981.0,3.035,0.848,-33.941,3.074,9.731,5.77,36.54,5.192,2.231,-2.72,0.0,38.53,39.681,9.902,2.968,4.605,2.069,5.148,2.558,-3.156,26.306,0.0,259.54,,269.0,260.0,3.562,2.857,8.205,24.029
8981.5,3.035,0.848,-33.941,3.074,9.731,5.77,36.54,5.192,2.231,-2.72,0.0,38.5,39.7,9.902,2.968,4.939,2.241,4.965,2.702,-3.156,26.306,0.0,259.24,,269.0,260.0,3.595,2.86,8.246,24.112
8982.0,3.035,0.848,-33.941,3.074,9.731,5.77,36.54,5.192,2.231,-2.72,0.0,38.5,39.7,9.902,2.968,4.839,2.206,4.844,2.627,-3.156,26.306,0.0,259.24,,269.0,260.0,3.712,2.863,8.25,24.139
8982.5,3.253,0.798,-34.672,3.003,9.74,5.77,36.54,5.192,2.231,-2.72,0.0,38.5,39.7,9.894,3.074,4.631,1.948,5.121,2.627,-3.156,26.306,0.0,259.14,,269.0,260.0,3.629,2.865,8.274,24.106
8983.0,3.253,0.798,-34.672,3.003,9.74,5.77,36.54,5.192,2.231,-2.72,0.0,38.5,39.7,9.894,3.074,4.577,1.99,4.882,2.437,-3.156,26.306,0.0,259.14,,269.0,260.0,3.582,2.872,8.27,24.107
8983.5,3.253,0.798,-34.672,3.003,9.74,5.77,36.54,5.192,2.231,-2.72,0.0,38.5,39.7,9.894,3.074,4.51,1.875,4.922,2.248,-3.156,26.306,0.0,261.54,,269.0,260.0,3.472,2.878,8.281,24.069
8984.0,3.253,0.798,-34.672,3.003,9.74,5.77,36.54,5.192,2.231,-2.72,0.0,38.5,39.7,9.894,3.074,4.696,2.112,4.657,2.628,-3.156,26.306,0.0,261.54,,268.0,260.0,3.389,2.884,8.279,23.952
8984.5,3.253,0.798,-34.672,3.003,9.74,5.743,36.561,5.211,2.24,-2.723,0.0,38.546,39.672,9.894,3.074,4.306,1.907,4.824,2.913,-3.156,26.309,0.0,261.24,,268.0,260.0,3.523,2.89,8.274,23.846
8985.0,3.253,0.798,-34.672,3.003,9.74,5.743,36.561,5.211,2.24,-2.723,0.0,38.5,39.7,9.894,3.074,4.232,2.35,4.983,2.556,-3.156,26.309,0.0,261.24,,267.0,260.0,3.488,2.896,8.281,23.817
8985.5,3.625,0.851,-35.209,3.089,9.821,5.743,36.561,5.211,2.24,-2.723,0.0,38.5,39.7,9.784,2.95,4.184,2.137,4.838,2.535,-3.156,26.309,0.0,261.24,,267.0,260.0,3.53,2.902,8.288,23.849
8986.0,3.625,0.851,-35.209,3.089,9.821,5.743,36.561,5.211,2.24,-2.723,0.0,38.5,39.7,9.784,2.95,4.368,2.21,4.923,2.303,-3.156,26.309,0.0,261.24,,266.0,260.0,3.424,2.914,8.295,23.906
8986.5,3.625,0.851,-35.209,3.089,9.821,5.743,36.561,5.211,2.24,-2.723,0.0,38.5,39.7,9.784,2.95,4.477,2.108,4.914,2.165,-3.156,26.309,0.0,260.14,,266.0,260.0,3.451,2.926,8.299,23.943
8987.0,3.625,0.851,-35.209,3.089,9.821,5.743,36.561,5.211,2.24,-2.723,0.0,38.5,39.7,9.784,2.95,4.536,1.947,5.049,2.174,-3.156,26.309,0.0,260.14,,266.0,260.0,3.416,2.937,8.296,23.951
8987.5,3.625,0.851,-35.209,3.089,9.821,5.754,36.551,5.2,2.223,-2.733,0.0,38.557,39.708,9.784,2.95,4.029,2.02,4.728,2.178,-3.17,26.303,0.0,259.34,,266.0,260.0,3.426,2.948,8.286,23.938
8988.0,3.625,0.851,-35.209,3.089,9.821,5.754,36.551,5.2,2.223,-2.733,0.0,38.6,39.7,9.784,2.95,4.203,1.778,4.791,2.18,-3.17,26.303,0.0,259.34,,266.0,260.0,3.239,2.959,8.27,23.923
8988.5,2.778,0.638,-35.209,3.071,9.87,5.754,36.551,5.2,2.223,-2.733,0.0,38.6,39.7,9.621,3.11,4.25,1.66,5.008,1.92,-3.17,26.303,0.0,259.24,,266.0,260.0,3.209,2.967,8.245,23.901
8989.0,2.778,0.638,-35.209,3.071,9.87,5.754,36.551,5.2,2.223,-2.733,0.0,38.6,39.7,9.621,3.11,4.177,1.662,4.795,2.129,-3.17,26.303,0.0,259.24,,266.0,260.0,3.209,2.967,8.213,23.883
8989.5,2.778,0.638,-35.209,3.071,9.87,5.754,36.551,5.2,2.223,-2.733,0.0,38.6,39.7,9.621,3.11,4.255,1.915,4.78,2.276,-3.17,26.303,0.0,259.44,,266.0,260.0,3.191,2.964,8.183,23.876
8990.0,2.778,0.638,-35.209,3.071,9.87,5.754,36.551,5.2,2.223,-2.733,0.0,38.6,39.7,9.621,3.11,4.433,1.807,4.877,2.465,-3.17,26.303,0.0,259.44,,266.0,260.0,3.306,2.961,8.159,23.907
8990.5,2.778,0.638,-35.209,3.071,9.87,5.754,36.551,5.2,2.223,-2.733,0.0,38.6,39.7,9.621,3.11,4.027,1.813,4.597,2.461,-3.17,26.303,0.0,258.34,,266.0,260.0,3.395,2.958,8.155,23.913
8991.0,2.778,0.638,-35.209,3.071,9.87,5.74,36.563,5.19,2.235,-2.722,0.0,38.584,39.722,9.621,3.11,3.941,1.774,4.588,2.288,-3.155,26.314,0.0,258.34,,267.0,260.0,3.224,2.955,8.136,23.96
8991.5,2.778,0.638,-35.209,3.071,9.87,5.74,36.563,5.19,2.235,-2.722,0.0,38.6,39.7,9.621,3.11,4.354,1.591,4.953,2.514,-3.155,26.314,0.0,258.54,,267.0,260.0,3.148,2.952,8.112,23.997
8992.0,2.877,0.73,-35.209,3.089,9.796,5.74,36.563,5.19,2.235,-2.722,0.0,38.6,39.7,9.838,3.267,4.353,2.01,4.984,2.424,-3.155,26.314,0.0,258.54,,268.0,260.0,3.353,2.949,8.121,23.98
8992.5,2.877,0.73,-35.209,3.089,9.796,5.74,36.563,5.19,2.235,-2.722,0.0,38.6,39.7,9.838,3.267,4.019,2.027,4.851,2.356,-3.155,26.314,0.0,258.74,,268.0,260.0,3.443,2.948,8.099,24.023
8993.0,2.877,0.73,-35.209,3.089,9.796,5.74,36.563,5.19,2.235,-2.722,0.0,38.6,39.7,9.838,3.267,4.247,2.092,4.879,2.202,-3.155,26.314,0.0,258.74,,269.0,260.0,3.313,2.947,8.132,24.058
8993.5,2.877,0.73,-35.209,3.089,9.796,5.74,36.563,5.19,2.235,-2.722,0.0,38.6,39.7,9.838,3.267,4.435,1.996,4.968,2.202,-3.155,26.314,0.0,259.84,,269.0,260.0,3.355,2.946,8.109,24.006
8994.0,2.877,0.73,-35.209,3.089,9.796,5.756,36.559,5.2,2.244,-2.705,0.0,38.61,39.759,9.838,3.267,4.348,1.865,4.974,2.403,-3.149,26.322,0.0,259.84,,269.0,260.0,3.4,2.945,8.124,24.107
8994.5,2.877,0.73,-35.209,3.089,9.796,5.756,36.559,5.2,2.244,-2.705,0.0,38.6,39.8,9.838,3.267,4.194,1.968,4.803,2.217,-3.149,26.322,0.0,259.74,,269.0,260.0,3.397,2.943,8.122,24.241
8995.0,2.917,0.657,-35.209,3.058,9.837,5.756,36.559,5.2,2.244,-2.705,0.0,38.6,39.8,9.793,3.135,4.627,1.921,4.97,2.122,-3.149,26.322,0.0,259.74,,269.0,260.0,3.295,2.942,8.124,24.181
8995.5,2.917,0.657,-35.209,3.058,9.837,5.756,36.559,5.2,2.244,-2.705,0.0,38.6,39.8,9.793,3.135,4.622,1.932,4.911,2.449,-3.149,26.322,0.0,259.54,,269.0,260.0,3.41,2.942,8.129,24.112
8996.0,2.917,0.657,-35.209,3.058,9.837,5.756,36.559,5.2,2.244,-2.705,0.0,38.6,39.8,9.793,3.135,4.449,1.923,4.748,2.322,-3.149,26.322,0.0,259.54,,269.0,260.0,3.479,2.942,8.15,24.129
8996.5,2.917,0.657,-35.209,3.058,9.837,5.756,36.559,5.2,2.244,-2.705,0.0,38.6,39.8,9.793,3.135,4.335,2.15,4.443,2.439,-3.149,26.322,0.0,261.54,,269.0,260.0,3.36,2.941,8.156,24.129
8997.0,2.917,0.657,-35.209,3.058,9.837,5.756,36.559,5.2,2.244,-2.705,0.0,38.6,39.8,9.793,3.135,4.239,2.158,4.769,2.546,-3.149,26.322,0.0,261.54,,268.0,260.0,3.342,2.941,8.165,24.188
8997.5,2.917,0.657,-35.209,3.058,9.837,5.71,36.556,5.193,2.286,-2.712,0.0,38.609,39.76,9.793,3.135,3.865,2.241,4.636,2.398,-3.158,26.313,0.0,261.74,,268.0,260.0,3.428,2.94,8.189,24.197
8998.0,2.917,0.657,-35.209,3.058,9.837,5.71,36.556,5.193,2.286,-2.712,0.0,38.6,39.8,9.793,3.135,4.518,2.016,5.03,2.258,-3.158,26.313,0.0,261.74,,267.0,260.0,3.285,2.94,8.165,24.013
8998.5,3.281,0.78,-35.209,3.015,9.759,5.71,36.556,5.193,2.286,-2.712,0.0,38.6,39.8,9.782,3.261,4.34,2.118,4.77,2.23,-3.158,26.313,0.0,261.64,,267.0,260.0,3.455,2.94,8.163,23.902
8999.0,3.281,0.78,-35.209,3.015,9.759,5.71,36.556,5.193,2.286,-2.712,0.0,38.6,39.8,9.782,3.261,4.535,2.124,4.563,2.304,-3.158,26.313,0.0,261.64,,266.0,260.0,3.364,2.945,8.17,23.812
8999.5,3.281,0.78,-35.209,3.015,9.759,5.71,36.556,5.193,2.286,-2.712,0.0,38.6,39.8,9.782,3.261,4.399,2.139,4.213,2.45,-3.158,26.313,0.0,259.24,,266.0,260.0,3.382,2.951,8.179,23.751
9000.0,3.281,0.78,-35.209,3.015,9.759,5.71,36.556,5.193,2.286,-2.712,0.0,38.6,39.8,9.782,3.261,4.165,1.859,4.526,2.537,-3.158,26.313,0.0,259.24,,266.0,260.0,3.3,2.956,8.2,23.727
9000.5,3.281,0.78,-35.209,3.015,9.759,5.777,36.572,5.206,2.29,-2.716,0.0,38.627,39.795,9.782,3.261,4.344,1.963,4.619,2.621,-3.153,26.33,0.0,259.24,,266.0,260.0,3.272,2.961,8.197,23.713
9001.0,3.281,0.78,-35.209,3.015,9.759,5.777,36.572,5.206,2.29,-2.716,0.0,38.6,39.8,9.782,3.261,4.164,1.835,4.798,2.498,-3.153,26.33,0.0,259.24,,266.0,260.0,3.387,2.967,8.187,23.701
9001.5,2.134,0.529,-34.519,3.148,9.791,5.777,36.572,5.206,2.29,-2.716,0.0,38.6,39.8,9.825,2.886,3.934,2.013,4.357,2.504,-3.153,26.33,0.0,259.14,,266.0,260.0,3.324,2.972,8.201,23.693
9002.0,2.134,0.529,-34.519,3.148,9.791,5.777,36.572,5.206,2.29,-2.716,0.0,38.6,39.8,9.825,2.886,3.889,2.167,4.158,2.472,-3.153,26.33,0.0,259.14,,266.0,260.0,3.202,2.958,8.207,23.698
9002.5,2.134,0.529,-34.519,3.148,9.791,5.777,36.572,5.206,2.29,-2.716,0.0,38.6,39.8,9.825,2.886,3.954,1.918,4.525,2.727,-3.153,26.33,0.0,259.04,,266.0,260.0,3.171,2.945,8.192,23.674
9003.0,2.134,0.529,-34.519,3.148,9.791,5.777,36.572,5.206,2.29,-2.716,0.0,38.6,39.8,9.825,2.886,4.652,1.929,5.121,2.822,-3.153,26.33,0.0,259.04,,266.0,260.0,3.281,2.931,8.18,23.598
9003.5,2.134,0.529,-34.519,3.148,9.791,5.762,36.552,5.202,2.283,-2.72,0.0,38.644,39.828,9.825,2.886,4.444,2.042,5.034,2.603,-3.155,26.339,0.0,258.04,,266.0,260.0,3.631,2.918,8.189,23.53
9004.0,2.134,0.529,-34.519,3.148,9.791,5.762,36.552,5.202,2.283,-2.72,0.0,38.6,39.8,9.825,2.886,4.368,2.061,5.031,2.375,-3.155,26.339,0.0,258.04,,267.0,260.0,3.531,2.905,8.184,23.484
9004.5,2.134,0.529,-34.519,3.148,9.791,5.762,36.552,5.202,2.283,-2.72,0.0,38.6,39.8,9.825,2.886,4.377,1.917,5.011,2.36,-3.155,26.339,0.0,258.44,,267.0,260.0,3.459,2.893,8.162,23.39
9005.0,3.222,0.751,-35.209,3.05,9.871,5.762,36.552,5.202,2.283,-2.72,0.0,38.6,39.8,9.764,3.127,4.28,1.969,4.761,2.291,-3.155,26.339,0.0,258.44,,268.0,260.0,3.416,2.88,8.172,23.286
9005.5,3.222,0.751,-35.209,3.05,9.871,5.762,36.552,5.202,2.283,-2.72,0.0,38.6,39.8,9.764,3.127,4.19,2.146,4.766,2.335,-3.155,26.339,0.0,258.84,,268.0,260.0,3.325,2.886,8.183,23.408
9006.0,3.222,0.751,-35.209,3.05,9.871,5.762,36.552,5.202,2.283,-2.72,0.0,38.6,39.8,9.764,3.127,4.108,2.072,4.811,2.67,-3.155,26.339,0.0,258.84,,269.0,260.0,3.359,2.891,8.134,23.39
9006.5,3.222,0.751,-35.209,3.05,9.871,5.762,36.552,5.202,2.283,-2.72,0.0,38.6,39.8,9.764,3.127,4.671,2.125,5.208,2.574,-3.155,26.339,0.0,259.34,,269.0,260.0,3.415,2.897,8.135,23.408
9007.0,3.222,0.751,-35.209,3.05,9.871,5.761,36.549,5.241,2.307,-2.722,0.0,38.657,39.822,9.764,3.127,4.427,1.959,5.105,2.517,-3.147,26.345,0.0,259.34,,269.0,260.0,3.645,2.902,8.133,23.419
9007.5,3.222,0.751,-35.209,3.05,9.871,5.761,36.549,5.241,2.307,-2.722,0.0,38.7,39.8,9.764,3.127,4.402,2.108,5.08,2.366,-3.147,26.345,0.0,259.54,,269.0,260.0,3.502,2.907,8.148,23.422
9008.0,2.211,0.638,-34.042,3.093,9.747,5.761,36.549,5.241,2.307,-2.722,0.0,38.7,39.8,9.874,2.988,4.411,1.955,5.144,2.257,-3.147,26.345,0.0,259.54,,269.0,260.0,3.489,2.913,8.147,23.446
9008.5,2.211,0.638,-34.042,3.093,9.747,5.761,36.549,5.241,2.307,-2.722,0.0,38.7,39.8,9.874,2.988,4.422,1.796,5.103,2.034,-3.147,26.345,0.0,259.34,,269.0,260.0,3.442,2.901,8.134,23.411
9009.0,2.211,0.638,-34.042,3.093,9.747,5.761,36.549,5.241,2.307,-2.722,0.0,38.7,39.8,9.874,2.988,4.629,1.809,5.033,2.211,-3.147,26.345,0.0,259.34,,269.0,260.0,3.339,2.89,8.123,23.404
9009.5,2.211,0.638,-34.042,3.093,9.747,5.761,36.549,5.241,2.307,-2.722,0.0,38.7,39.8,9.874,2.988,4.753,2.011,4.607,2.255,-3.147,26.345,0.0,261.84,,269.0,260.0,3.421,2.879,8.153,23.334
9010.0,2.211,0.638,-34.042,3.093,9.747,5.743,36.588,5.235,2.374,-2.714,0.0,38.671,39.868,9.874,2.988,4.689,2.164,4.858,2.891,-3.146,26.35,0.0,261.84,,268.0,260.0,3.407,2.868,8.134,23.304
9010.5,2.211,0.638,-34.042,3.093,9.747,5.743,36.588,5.235,2.374,-2.714,0.0,38.7,39.9,9.874,2.988,4.504,2.762,5.008,2.93,-3.146,26.35,0.0,261.44,,268.0,260.0,3.65,2.857,8.136,23.307
9011.0,2.211,0.638,-34.042,3.093,9.747,5.743,36.588,5.235,2.374,-2.714,0.0,38.7,39.9,9.874,2.988,4.926,2.203,5.317,2.743,-3.146,26.35,0.0,261.44,,267.0,260.0,3.801,2.846,8.179,23.295
9011.5,2.984,0.719,-35.209,3.053,9.872,5.743,36.588,5.235,2.374,-2.714,0.0,38.7,39.9,9.684,2.959,4.963,2.206,5.261,2.514,-3.146,26.35,0.0,261.24,,267.0,260.0,3.797,2.836,8.191,23.223
9012.0,2.984,0.719,-35.209,3.053,9.872,5.743,36.588,5.235,2.374,-2.714,0.0,38.7,39.9,9.684,2.959,4.598,2.132,4.916,2.401,-3.146,26.35,0.0,261.24,,266.0,260.0,3.736,2.838,8.211,23.139
9012.5,2.984,0.719,-35.209,3.053,9.872,5.743,36.588,5.235,2.374,-2.714,0.0,38.7,39.9,9.684,2.959,4.714,2.069,4.791,2.383,-3.146,26.35,0.0,260.24,,266.0,260.0,3.512,2.841,8.252,23.117
9013.0,2.984,0.719,-35.209,3.053,9.872,5.743,36.588,5.235,2.374,-2.714,0.0,38.7,39.9,9.684,2.959,4.696,2.182,4.666,2.225,-3.146,26.35,0.0,260.24,,266.0,260.0,3.489,2.843,8.27,23.074
9013.5,2.984,0.719,-35.209,3.053,9.872,5.71,36.58,5.242,2.381,-2.725,0.0,38.68,39.841,9.684,2.959,4.693,1.982,5.016,2.229,-3.148,26.348,0.0,260.54,,266.0,260.0,3.442,2.845,8.279,23.029
9014.0,2.984,0.719,-35.209,3.053,9.872,5.71,36.58,5.242,2.381,-2.725,0.0,38.7,39.8,9.684,2.959,4.71,2.055,4.573,2.235,-3.148,26.348,0.0,260.54,,266.0,260.0,3.48,2.848,8.271,22.97
9014.5,2.589,0.65,-35.209,3.021,9.786,5.71,36.58,5.242,2.381,-2.725,0.0,38.7,39.8,9.81,3.252,4.738,1.969,4.718,2.43,-3.148,26.348,0.0,260.64,,266.0,260.0,3.393,2.85,8.269,22.965
9015.0,2.589,0.65,-35.209,3.021,9.786,5.71,36.58,5.242,2.381,-2.725,0.0,38.7,39.8,9.81,3.252,4.772,1.938,4.605,2.42,-3.148,26.348,0.0,260.64,,266.0,260.0,3.464,2.846,8.248,22.918
9015.5,2.589,0.65,-35.209,3.021,9.786,5.71,36.58,5.242,2.381,-2.725,0.0,38.7,39.8,9.81,3.252,4.716,1.793,5.0,2.127,-3.148,26.348,0.0,258.44,,266.0,260.0,3.434,2.841,8.24,22.972
9016.0,2.589,0.65,-35.209,3.021,9.786,5.71,36.58,5.242,2.381,-2.725,0.0,38.7,39.8,9.81,3.252,4.886,1.763,5.172,2.128,-3.148,26.348,0.0,258.44,,267.0,260.0,3.409,2.837,8.206,23.08
9016.5,2.589,0.65,-35.209,3.021,9.786,5.724,36.597,5.247,2.394,-2.709,0.0,38.681,39.802,9.81,3.252,4.883,1.986,5.069,2.106,-3.141,26.348,0.0,258.54,,267.0,260.0,3.487,2.833,8.189,23.117
9017.0,2.589,0.65,-35.209,3.021,9.786,5.724,36.597,5.247,2.394,-2.709,0.0,38.7,39.8,9.81,3.252,4.805,1.946,5.091,2.523,-3.141,26.348,0.0,258.54,,268.0,260.0,3.511,2.829,8.198,23.133
9017.5,2.761,0.658,-35.209,3.068,9.897,5.724,36.597,5.247,2.394,-2.709,0.0,38.7,39.8,9.677,3.003,4.775,2.176,4.846,2.761,-3.141,26.348,0.0,258.34,,268.0,260.0,3.591,2.825,8.194,23.155
9018.0,2.761,0.658,-35.209,3.068,9.897,5.724,36.597,5.247,2.394,-2.709,0.0,38.7,39.8,9.677,3.003,4.469,2.599,4.988,2.886,-3.141,26.348,0.0,258.34,,269.0,260.0,3.64,2.824,8.202,23.247
9018.5,2.761,0.658,-35.209,3.068,9.897,5.724,36.597,5.247,2.394,-2.709,0.0,38.7,39.8,9.677,3.003,4.459,2.504,5.076,2.869,-3.141,26.348,0.0,258.44,,269.0,260.0,3.735,2.823,8.218,23.246
9019.0,2.761,0.658,-35.209,3.068,9.897,5.724,36.597,5.247,2.394,-2.709,0.0,38.7,39.8,9.677,3.003,4.981,2.325,5.327,2.717,-3.141,26.348,0.0,258.44,,270.0,260.0,3.727,2.822,8.223,23.22
9019.5,2.761,0.658,-35.209,3.068,9.897,5.724,36.597,5.247,2.394,-2.709,0.0,38.7,39.8,9.677,3.003,4.9,2.369,5.146,2.693,-3.141,26.348,0.0,259.94,,270.0,260.0,3.838,2.821,8.246,23.197
9020.0,2.761,0.658,-35.209,3.068,9.897,5.769,36.552,5.228,2.408,-2.717,0.0,38.672,39.852,9.677,3.003,5.064,2.373,4.836,2.843,-3.153,26.34,0.0,259.94,,270.0,260.0,3.777,2.82,8.31,23.243
9020.5,2.761,0.658,-35.209,3.068,9.897,5.769,36.552,5.228,2.408,-2.717,0.0,38.7,39.9,9.677,3.003,4.861,2.468,4.87,3.086,-3.153,26.34,0.0,259.84,,270.0,260.0,3.779,2.819,8.339,23.208
9021.0,3.301,0.774,-35.209,3.021,9.922,5.769,36.552,5.228,2.408,-2.717,0.0,38.7,39.9,9.682,3.017,4.586,1.995,5.205,2.851,-3.153,26.34,0.0,259.84,,270.0,260.0,3.821,2.818,8.36,23.179
9021.5,3.301,0.774,-35.209,3.021,9.922,5.769,36.552,5.228,2.408,-2.717,0.0,38.7,39.9,9.682,3.017,4.561,2.435,5.221,2.759,-3.153,26.34,0.0,259.84,,270.0,260.0,3.659,2.826,8.345,23.223
9022.0,3.301,0.774,-35.209,3.021,9.922,5.769,36.552,5.228,2.408,-2.717,0.0,38.7,39.9,9.682,3.017,4.318,2.52,5.029,2.681,-3.153,26.34,0.0,259.84,,270.0,260.0,3.744,2.834,8.363,23.183
9022.5,3.301,0.774,-35.209,3.021,9.922,5.769,36.552,5.228,2.408,-2.717,0.0,38.7,39.9,9.682,3.017,4.759,2.468,5.244,2.684,-3.153,26.34,0.0,262.14,,270.0,260.0,3.637,2.842,8.368,23.126
9023.0,3.301,0.774,-35.209,3.021,9.922,5.764,36.584,5.223,2.441,-2.723,0.0,38.671,39.78,9.682,3.017,4.925,2.274,5.341,2.758,-3.151,26.345,0.0,262.14,,269.0,260.0,3.789,2.849,8.359,23.081
9023.5,3.301,0.774,-35.209,3.021,9.922,5.764,36.584,5.223,2.441,-2.723,0.0,38.7,39.8,9.682,3.017,5.337,2.171,5.432,2.772,-3.151,26.345,0.0,262.44,,269.0,260.0,3.824,2.857,8.375,23.089
9024.0,3.077,0.797,-34.47,3.012,9.674,5.764,36.584,5.223,2.441,-2.723,0.0,38.7,39.8,9.897,2.976,5.357,1.973,5.551,2.42,-3.151,26.345,0.0,262.44,,268.0,260.0,3.928,2.864,8.383,23.072
9024.5,3.077,0.797,-34.47,3.012,9.674,5.764,36.584,5.223,2.441,-2.723,0.0,38.7,39.8,9.897,2.976,4.621,2.163,4.954,2.255,-3.151,26.345,0.0,262.04,,268.0,260.0,3.825,2.867,8.384,23.084
9025.0,3.077,0.797,-34.47,3.012,9.674,5.764,36.584,5.223,2.441,-2.723,0.0,38.7,39.8,9.897,2.976,4.841,2.109,5.263,2.299,-3.151,26.345,0.0,262.04,,267.0,260.0,3.498,2.871,8.375,23.222
9025.5,3.077,0.797,-34.47,3.012,9.674,5.764,36.584,5.223,2.441,-2.723,0.0,38.7,39.8,9.897,2.976,4.856,2.154,5.173,2.285,-3.151,26.345,0.0,260.94,,267.0,260.0,3.628,2.874,8.368,23.324
9026.0,3.077,0.797,-34.47,3.012,9.674,5.791,36.587,5.225,2.474,-2.73,0.0,38.678,39.762,9.897,2.976,4.958,2.133,5.114,2.291,-3.159,26.339,0.0,260.94,,267.0,260.0,3.617,2.877,8.376,23.338
9026.5,3.077,0.797,-34.47,3.012,9.674,5.791,36.587,5.225,2.474,-2.73,0.0,38.7,39.8,9.897,2.976,4.992,2.125,5.016,2.264,-3.159,26.339,0.0,261.04,,267.0,260.0,3.624,2.881,8.359,23.359
9027.0,3.077,0.797,-34.47,3.012,9.674,5.791,36.587,5.225,2.474,-2.73,0.0,38.7,39.8,9.897,2.976,4.906,2.101,4.891,2.488,-3.159,26.339,0.0,261.04,,266.0,260.0,3.599,2.884,8.35,23.476
9027.5,2.657,0.718,-33.196,3.048,9.748,5.791,36.587,5.225,2.474,-2.73,0.0,38.7,39.8,9.983,3.037,4.936,2.141,4.914,2.536,-3.159,26.339,0.0,261.14,,266.0,260.0,3.596,2.887,8.345,23.489
9028.0,2.657,0.718,-33.196,3.048,9.748,5.791,36.587,5.225,2.474,-2.73,0.0,38.7,39.8,9.983,3.037,4.696,2.217,4.912,2.868,-3.159,26.339,0.0,261.14,,265.0,260.0,3.632,2.883,8.343,23.545
9028.5,2.657,0.718,-33.196,3.048,9.748,5.791,36.587,5.225,2.474,-2.73,0.0,38.7,39.8,9.983,3.037,4.341,2.645,4.913,2.839,-3.159,26.339,0.0,258.14,,265.0,260.0,3.684,2.88,8.347,23.598
9029.0,2.657,0.718,-33.196,3.048,9.748,5.791,36.587,5.225,2.474,-2.73,0.0,38.7,39.8,9.983,3.037,4.219,2.433,4.941,2.76,-3.159,26.339,0.0,258.14,,266.0,260.0,3.684,2.876,8.361,23.682
9029.5,2.657,0.718,-33.196,3.048,9.748,5.764,36.594,5.225,2.477,-2.717,0.0,38.673,39.793,9.983,3.037,4.377,2.322,5.06,2.616,-3.156,26.333,0.0,258.04,,266.0,260.0,3.588,2.872,8.36,23.639
9030.0,2.657,0.718,-33.196,3.048,9.748,5.764,36.594,5.225,2.477,-2.717,0.0,38.7,39.8,9.983,3.037,4.181,2.368,4.886,2.662,-3.156,26.333,0.0,258.04,,267.0,260.0,3.594,2.869,8.377,23.529
9030.5,2.726,0.72,-33.239,3.107,9.747,5.764,36.594,5.225,2.477,-2.717,0.0,38.7,39.8,9.973,3.079,4.0,2.503,4.708,2.497,-3.156,26.333,0.0,258.14,,267.0,260.0,3.524,2.865,8.387,23.3
9031.0,2.726,0.72,-33.239,3.107,9.747,5.764,36.594,5.225,2.477,-2.717,0.0,38.7,39.8,9.973,3.079,4.427,2.205,5.072,2.343,-3.156,26.333,0.0,258.14,,268.0,260.0,3.427,2.863,8.378,23.319
9031.5,2.726,0.72,-33.239,3.107,9.747,5.764,36.594,5.225,2.477,-2.717,0.0,38.7,39.8,9.973,3.079,4.334,1.802,5.008,2.656,-3.156,26.333,0.0,259.04,,268.0,260.0,3.512,2.861,8.35,23.366
9032.0,2.726,0.72,-33.239,3.107,9.747,5.764,36.594,5.225,2.477,-2.717,0.0,38.7,39.8,9.973,3.079,4.474,1.693,4.981,1.961,-3.156,26.333,0.0,259.04,,268.0,260.0,3.45,2.859,8.336,23.397
9032.5,2.726,0.72,-33.239,3.107,9.747,5.756,36.618,5.271,2.493,-2.728,0.0,38.664,39.731,9.973,3.079,4.361,1.796,4.745,1.985,-3.147,26.331,0.0,258.94,,268.0,260.0,3.277,2.856,8.315,23.383
9033.0,2.726,0.72,-33.239,3.107,9.747,5.756,36.618,5.271,2.493,-2.728,0.0,38.7,39.7,9.973,3.079,4.638,1.763,4.993,2.273,-3.147,26.331,0.0,258.94,,269.0,260.0,3.222,2.854,8.307,23.248
9033.5,2.726,0.72,-33.239,3.107,9.747,5.756,36.618,5.271,2.493,-2.728,0.0,38.7,39.7,9.973,3.079,4.502,1.759,4.965,2.323,-3.147,26.331,0.0,258.74,,269.0,260.0,3.417,2.852,8.266,23.223
9034.0,3.127,0.732,-35.209,3.025,9.847,5.756,36.618,5.271,2.493,-2.728,0.0,38.7,39.7,9.798,3.212,4.519,1.702,5.05,2.716,-3.147,26.331,0.0,258.74,,270.0,260.0,3.387,2.85,8.216,23.114
9034.5,3.127,0.732,-35.209,3.025,9.847,5.756,36.618,5.271,2.493,-2.728,0.0,38.7,39.7,9.798,3.212,4.649,1.925,5.221,2.755,-3.147,26.331,0.0,258.74,,270.0,260.0,3.497,2.855,8.215,23.13
9035.0,3.127,0.732,-35.209,3.025,9.847,5.756,36.618,5.271,2.493,-2.728,0.0,38.7,39.7,9.798,3.212,4.319,2.301,5.065,2.608,-3.147,26.331,0.0,258.74,,271.0,260.0,3.637,2.859,8.213,23.162
9035.5,3.127,0.732,-35.209,3.025,9.847,5.756,36.618,5.271,2.493,-2.728,0.0,38.7,39.7,9.798,3.212,4.307,2.292,5.111,2.548,-3.147,26.331,0.0,260.94,,271.0,260.0,3.573,2.864,8.213,23.213
9036.0,3.127,0.732,-35.209,3.025,9.847,5.682,36.576,5.235,2.486,-2.718,0.0,38.662,39.752,9.798,3.212,4.537,1.998,5.246,2.617,-3.151,26.338,0.0,260.94,,271.0,260.0,3.565,2.868,8.204,23.272
9036.5,3.127,0.732,-35.209,3.025,9.847,5.682,36.576,5.235,2.486,-2.718,0.0,38.7,39.8,9.798,3.212,4.865,1.971,5.261,2.304,-3.151,26.338,0.0,260.94,,271.0,260.0,3.6,2.872,8.202,23.286
9037.0,3.242,0.771,-35.209,3.038,9.898,5.682,36.576,5.235,2.486,-2.718,0.0,38.7,39.8,9.758,3.14,5.061,2.187,4.814,2.416,-3.151,26.338,0.0,260.94,,271.0,260.0,3.6,2.876,8.209,23.311
9037.5,3.242,0.771,-35.209,3.038,9.898,5.682,36.576,5.235,2.486,-2.718,0.0,38.7,39.8,9.758,3.14,4.811,1.971,5.121,2.312,-3.151,26.338,0.0,261.24,,271.0,260.0,3.62,2.882,8.228,23.308
9038.0,3.242,0.771,-35.209,3.038,9.898,5.682,36.576,5.235,2.486,-2.718,0.0,38.7,39.8,9.758,3.14,4.919,1.979,5.185,2.173,-3.151,26.338,0.0,261.24,,270.0,260.0,3.554,2.888,8.237,23.324
9038.5,3.242,0.771,-35.209,3.038,9.898,5.682,36.576,5.235,2.486,-2.718,0.0,38.7,39.8,9.758,3.14,5.001,2.133,4.99,2.58,-3.151,26.338,0.0,263.34,,270.0,260.0,3.564,2.894,8.25,23.314
9039.0,3.242,0.771,-35.209,3.038,9.898,5.72,36.575,5.254,2.523,-2.72,0.0,38.658,39.651,9.758,3.14,4.639,2.448,5.098,2.826,-3.149,26.336,0.0,263.34,,269.0,260.0,3.676,2.9,8.269,23.328
9039.5,3.242,0.771,-35.209,3.038,9.898,5.72,36.575,5.254,2.523,-2.72,0.0,38.7,39.7,9.758,3.14,4.626,2.262,5.264,2.876,-3.149,26.336,0.0,263.34,,269.0,260.0,3.753,2.905,8.265,23.395
9040.0,3.242,0.771,-35.209,3.038,9.898,5.72,36.575,5.254,2.523,-2.72,0.0,38.7,39.7,9.758,3.14,4.698,2.46,5.332,2.642,-3.149,26.336,0.0,263.34,,268.0,260.0,3.757,2.911,8.286,23.47
9040.5,2.805,0.689,-35.209,3.003,9.759,5.72,36.575,5.254,2.523,-2.72,0.0,38.7,39.7,9.813,3.212,4.863,2.415,5.362,2.553,-3.149,26.336,0.0,263.54,,268.0,260.0,3.783,2.916,8.295,23.509
9041.0,2.805,0.689,-35.209,3.003,9.759,5.72,36.575,5.254,2.523,-2.72,0.0,38.7,39.7,9.813,3.212,4.938,2.3,5.304,2.571,-3.149,26.336,0.0,263.54,,267.0,260.0,3.798,2.914,8.312,23.571
9041.5,2.805,0.689,-35.209,3.003,9.759,5.72,36.575,5.254,2.523,-2.72,0.0,38.7,39.7,9.813,3.212,5.094,2.236,5.175,2.749,-3.149,26.336,0.0,261.14,,267.0,260.0,3.778,2.913,8.339,23.485
9042.0,2.805,0.689,-35.209,3.003,9.759,5.72,36.575,5.254,2.523,-2.72,0.0,38.7,39.7,9.813,3.212,4.959,2.235,5.019,2.873,-3.149,26.336,0.0,261.14,,266.0,260.0,3.813,2.911,8.36,23.484
9042.5,2.805,0.689,-35.209,3.003,9.759,5.75,36.553,5.232,2.553,-2.736,0.0,38.648,39.693,9.813,3.212,4.339,2.73,4.955,2.79,-3.149,26.329,0.0,261.04,,266.0,260.0,3.772,2.909,8.363,23.534
9043.0,2.805,0.689,-35.209,3.003,9.759,5.75,36.553,5.232,2.553,-2.736,0.0,38.6,39.7,9.813,3.212,4.938,2.345,5.423,2.902,-3.149,26.329,0.0,261.04,,265.0,260.0,3.703,2.907,8.361,23.599
9043.5,3.321,0.774,-35.209,3.041,9.823,5.75,36.553,5.232,2.553,-2.736,0.0,38.6,39.7,9.734,3.059,5.255,2.121,5.595,2.828,-3.149,26.329,0.0,261.44,,265.0,260.0,3.902,2.906,8.378,23.636
9044.0,3.321,0.774,-35.209,3.041,9.823,5.75,36.553,5.232,2.553,-2.736,0.0,38.6,39.7,9.734,3.059,5.463,2.21,5.47,2.918,-3.149,26.329,0.0,261.44,,264.0,260.0,3.95,2.913,8.371,23.85
9044.5,3.321,0.774,-35.209,3.041,9.823,5.75,36.553,5.232,2.553,-2.736,0.0,38.6,39.7,9.734,3.059,5.225,2.421,5.215,3.196,-3.149,26.329,0.0,256.44,,264.0,260.0,4.015,2.919,8.369,23.938
9045.0,3.321,0.774,-35.209,3.041,9.823,5.75,36.553,5.232,2.553,-2.736,0.0,38.6,39.7,9.734,3.059,4.891,2.321,5.432,3.042,-3.149,26.329,0.0,256.44,,265.0,260.0,4.014,2.926,8.426,24.026
9045.5,3.321,0.774,-35.209,3.041,9.823,5.791,36.553,5.212,2.56,-2.707,0.0,38.64,39.616,9.734,3.059,4.542,2.191,5.139,2.953,-3.146,26.324,0.0,257.04,,265.0,260.0,3.922,2.932,8.431,24.004
9046.0,3.321,0.774,-35.209,3.041,9.823,5.791,36.553,5.212,2.56,-2.707,0.0,38.6,39.6,9.734,3.059,4.669,2.449,5.315,2.539,-3.146,26.324,0.0,257.04,,266.0,260.0,3.706,2.945,8.426,23.972
9046.5,3.109,0.761,-35.209,3.023,9.79,5.791,36.553,5.212,2.56,-2.707,0.0,38.6,39.6,9.813,3.108,4.831,2.429,5.339,2.82,-3.146,26.324,0.0,257.44,,266.0,260.0,3.743,2.945,8.432,23.961
9047.0,3.109,0.761,-35.209,3.023,9.79,5.791,36.553,5.212,2.56,-2.707,0.0,38.6,39.6,9.813,3.108,5.191,2.289,5.538,2.777,-3.146,26.324,0.0,257.44,,267.0,260.0,3.855,2.948,8.439,23.943
9047.5,3.109,0.761,-35.209,3.023,9.79,5.791,36.553,5.212,2.56,-2.707,0.0,38.6,39.6,9.813,3.108,5.267,2.176,5.603,2.578,-3.146,26.324,0.0,257.24,,267.0,260.0,3.949,2.95,8.437,23.961
9048.0,3.109,0.761,-35.209,3.023,9.79,5.791,36.553,5.212,2.56,-2.707,0.0,38.6,39.6,9.813,3.108,4.728,2.195,5.272,2.567,-3.146,26.324,0.0,257.24,,268.0,260.0,3.906,2.953,8.437,24.014
9048.5,3.109,0.761,-35.209,3.023,9.79,5.791,36.553,5.212,2.56,-2.707,0.0,38.6,39.6,9.813,3.108,4.809,2.231,5.411,2.503,-3.146,26.324,0.0,258.44,,268.0,260.0,3.691,2.955,8.443,24.062
9049.0,3.109,0.761,-35.209,3.023,9.79,5.805,36.59,5.22,2.594,-2.733,0.0,38.614,39.624,9.813,3.108,5.098,2.22,5.544,2.47,-3.159,26.331,0.0,258.44,,269.0,260.0,3.739,2.958,8.418,24.086
9049.5,3.109,0.761,-35.209,3.023,9.79,5.805,36.59,5.22,2.594,-2.733,0.0,38.6,39.6,9.813,3.108,5.186,2.201,5.454,2.404,-3.159,26.331,0.0,258.14,,269.0,260.0,3.833,2.96,8.422,24.058
9050.0,2.688,0.688,-34.487,2.945,9.698,5.805,36.59,5.22,2.594,-2.733,0.0,38.6,39.6,9.96,3.069,4.948,1.988,5.43,2.196,-3.159,26.331,0.0,258.14,,270.0,260.0,3.811,2.963,8.422,23.996
9050.5,2.688,0.688,-34.487,2.945,9.698,5.805,36.59,5.22,2.594,-2.733,0.0,38.6,39.6,9.96,3.069,4.752,1.946,5.302,2.299,-3.159,26.331,0.0,258.44,,270.0,260.0,3.641,2.958,8.401,23.972
9051.0,2.688,0.688,-34.487,2.945,9.698,5.805,36.59,5.22,2.594,-2.733,0.0,38.6,39.6,9.96,3.069,4.721,2.035,5.285,2.268,-3.159,26.331,0.0,258.44,,271.0,260.0,3.575,2.954,8.411,23.992
9051.5,2.688,0.688,-34.487,2.945,9.698,5.805,36.59,5.22,2.594,-2.733,0.0,38.6,39.6,9.96,3.069,5.052,2.13,5.265,2.499,-3.159,26.331,0.0,261.34,,271.0,260.0,3.577,2.95,8.367,24.022
9052.0,2.688,0.688,-34.487,2.945,9.698,5.798,36.587,5.223,2.624,-2.718,0.0,38.61,39.56,9.96,3.069,5.127,2.027,5.239,2.743,-3.153,26.322,0.0,261.34,,270.0,260.0,3.737,2.945,8.372,23.913
9052.5,2.688,0.688,-34.487,2.945,9.698,5.798,36.587,5.223,2.624,-2.718,0.0,38.6,39.6,9.96,3.069,5.217,1.841,5.516,2.354,-3.153,26.322,0.0,261.24,,270.0,260.0,3.784,2.941,8.342,23.905
9053.0,2.714,0.716,-34.15,3.148,9.757,5.798,36.587,5.223,2.624,-2.718,0.0,38.6,39.6,9.859,2.88,5.18,1.984,5.257,2.188,-3.153,26.322,0.0,261.24,,269.0,260.0,3.732,2.937,8.349,23.932
9053.5,2.714,0.716,-34.15,3.148,9.757,5.798,36.587,5.223,2.624,-2.718,0.0,38.6,39.6,9.859,2.88,5.041,1.917,5.343,2.591,-3.153,26.322,0.0,261.14,,269.0,260.0,3.652,2.933,8.312,23.926
9054.0,2.714,0.716,-34.15,3.148,9.757,5.798,36.587,5.223,2.624,-2.718,0.0,38.6,39.6,9.859,2.88,5.134,2.155,5.221,2.969,-3.153,26.322,0.0,261.14,,268.0,260.0,3.723,2.93,8.32,23.935
9054.5,2.714,0.716,-34.15,3.148,9.757,5.798,36.587,5.223,2.624,-2.718,0.0,38.6,39.6,9.859,2.88,5.174,2.093,5.551,2.778,-3.153,26.322,0.0,262.14,,268.0,260.0,3.87,2.926,8.338,23.963
9055.0,2.714,0.716,-34.15,3.148,9.757,5.795,36.562,5.197,2.624,-2.712,0.0,38.595,39.57,9.859,2.88,5.126,1.974,5.576,2.544,-3.154,26.329,0.0,262.14,,267.0,260.0,3.899,2.923,8.319,23.957
9055.5,2.714,0.716,-34.15,3.148,9.757,5.795,36.562,5.197,2.624,-2.712,0.0,38.6,39.6,9.859,2.88,5.368,1.908,5.592,2.433,-3.154,26.329,0.0,261.64,,267.0,260.0,3.805,2.919,8.326,23.963
9056.0,2.714,0.716,-34.15,3.148,9.757,5.795,36.562,5.197,2.624,-2.712,0.0,38.6,39.6,9.859,2.88,5.086,1.816,5.614,2.399,-3.154,26.329,0.0,261.64,,266.0,260.0,3.825,2.916,8.305,23.969
9056.5,2.459,0.576,-35.209,3.059,9.861,5.795,36.562,5.197,2.624,-2.712,0.0,38.6,39.6,9.819,3.047,5.295,2.001,5.547,2.464,-3.154,26.329,0.0,261.74,,266.0,260.0,3.729,2.913,8.293,23.965
9057.0,2.459,0.576,-35.209,3.059,9.861,5.795,36.562,5.197,2.624,-2.712,0.0,38.6,39.6,9.819,3.047,5.167,2.05,5.432,2.764,-3.154,26.329,0.0,261.74,,265.0,260.0,3.827,2.905,8.315,23.963
9057.5,2.459,0.576,-35.209,3.059,9.861,5.795,36.562,5.197,2.624,-2.712,0.0,38.6,39.6,9.819,3.047,4.942,2.162,5.125,2.692,-3.154,26.329,0.0,258.04,,265.0,260.0,3.853,2.898,8.307,23.901
9058.0,2.459,0.576,-35.209,3.059,9.861,5.795,36.562,5.197,2.624,-2.712,0.0,38.6,39.6,9.819,3.047,4.728,2.0,5.103,2.763,-3.154,26.329,0.0,258.04,,266.0,260.0,3.73,2.891,8.308,23.908
9058.5,2.459,0.576,-35.209,3.059,9.861,5.8,36.57,5.227,2.657,-2.721,0.0,38.577,39.497,9.819,3.047,4.753,1.876,5.402,2.7,-3.157,26.325,0.0,258.34,,266.0,260.0,3.648,2.884,8.321,23.912
9059.0,2.459,0.576,-35.209,3.059,9.861,5.8,36.57,5.227,2.657,-2.721,0.0,38.6,39.5,9.819,3.047,4.861,2.287,5.035,2.919,-3.157,26.325,0.0,258.34,,267.0,260.0,3.683,2.877,8.32,24.004
9059.5,3.132,0.721,-35.209,3.003,9.849,5.8,36.57,5.227,2.657,-2.721,0.0,38.6,39.5,9.774,3.164,4.86,1.888,5.4,2.806,-3.157,26.325,0.0,258.34,,267.0,260.0,3.776,2.87,8.327,23.858
9060.0,3.132,0.721,-35.209,3.003,9.849,5.8,36.57,5.227,2.657,-2.721,0.0,38.6,39.5,9.774,3.164,4.859,1.881,5.501,2.717,-3.157,26.325,0.0,258.34,,268.0,260.0,3.738,2.874,8.319,23.69
9060.5,3.132,0.721,-35.209,3.003,9.849,5.8,36.57,5.227,2.657,-2.721,0.0,38.6,39.5,9.774,3.164,4.414,2.27,5.15,2.732,-3.157,26.325,0.0,259.04,,268.0,260.0,3.74,2.878,8.316,23.639
9061.0,3.132,0.721,-35.209,3.003,9.849,5.8,36.57,5.227,2.657,-2.721,0.0,38.6,39.5,9.774,3.164,5.057,2.362,5.571,3.055,-3.157,26.325,0.0,259.04,,268.0,260.0,3.642,2.882,8.335,23.63
9061.5,3.132,0.721,-35.209,3.003,9.849,5.796,36.572,5.245,2.663,-2.72,0.0,38.568,39.469,9.774,3.164,5.355,2.41,5.719,2.862,-3.151,26.33,0.0,259.14,,268.0,260.0,4.011,2.887,8.325,23.75
9062.0,3.132,0.721,-35.209,3.003,9.849,5.796,36.572,5.245,2.663,-2.72,0.0,38.6,39.5,9.774,3.164,5.552,2.364,5.817,3.068,-3.151,26.33,0.0,259.14,,268.0,260.0,4.086,2.891,8.338,23.788
9062.5,3.132,0.721,-35.209,3.003,9.849,5.796,36.572,5.245,2.663,-2.72,0.0,38.6,39.5,9.774,3.164,5.582,2.384,5.76,3.172,-3.151,26.33,0.0,259.14,,268.0,260.0,4.2,2.895,8.368,23.764
9063.0,2.684,0.676,-34.432,3.043,9.812,5.796,36.572,5.245,2.663,-2.72,0.0,38.6,39.5,9.851,2.792,5.603,2.178,5.852,3.203,-3.151,26.33,0.0,259.14,,268.0,260.0,4.225,2.898,8.409,23.747
9063.5,2.684,0.676,-34.432,3.043,9.812,5.796,36.572,5.245,2.663,-2.72,0.0,38.6,39.5,9.851,2.792,5.411,2.273,5.503,2.772,-3.151,26.33,0.0,259.24,,268.0,260.0,4.209,2.895,8.424,23.701
9064.0,2.684,0.676,-34.432,3.043,9.812,5.796,36.572,5.245,2.663,-2.72,0.0,38.6,39.5,9.851,2.792,5.05,1.989,5.476,2.159,-3.151,26.33,0.0,259.24,,268.0,260.0,3.99,2.891,8.426,23.593
9064.5,2.684,0.676,-34.432,3.043,9.812,5.796,36.572,5.245,2.663,-2.72,0.0,38.6,39.5,9.851,2.792,5.058,1.964,5.509,2.267,-3.151,26.33,0.0,260.24,,268.0,260.0,3.669,2.888,8.413,23.525
9065.0,2.684,0.676,-34.432,3.043,9.812,5.746,36.585,5.251,2.711,-2.714,0.0,38.544,39.436,9.851,2.792,4.959,2.113,5.625,2.554,-3.158,26.327,0.0,260.24,,268.0,260.0,3.699,2.885,8.418,23.522
9065.5,2.684,0.676,-34.432,3.043,9.812,5.746,36.585,5.251,2.711,-2.714,0.0,38.5,39.4,9.851,2.792,4.76,2.434,5.355,2.962,-3.158,26.327,0.0,260.04,,268.0,260.0,3.812,2.881,8.375,23.544
9066.0,2.481,0.637,-34.304,3.068,9.739,5.746,36.585,5.251,2.711,-2.714,0.0,38.5,39.4,9.98,3.054,5.425,2.146,5.688,3.223,-3.158,26.327,0.0,260.04,,268.0,260.0,3.878,2.878,8.393,23.512
9066.5,2.481,0.637,-34.304,3.068,9.739,5.746,36.585,5.251,2.711,-2.714,0.0,38.5,39.4,9.98,3.054,5.386,2.473,5.539,3.225,-3.158,26.327,0.0,259.74,,268.0,260.0,4.121,2.872,8.403,23.384
9067.0,2.481,0.637,-34.304,3.068,9.739,5.746,36.585,5.251,2.711,-2.714,0.0,38.5,39.4,9.98,3.054,5.096,2.77,5.616,3.376,-3.158,26.327,0.0,259.74,,268.0,260.0,4.156,2.865,8.424,23.354
9067.5,2.481,0.637,-34.304,3.068,9.739,5.746,36.585,5.251,2.711,-2.714,0.0,38.5,39.4,9.98,3.054,5.459,2.654,5.844,2.973,-3.158,26.327,0.0,259.64,,268.0,260.0,4.214,2.859,8.459,23.332
9068.0,2.481,0.637,-34.304,3.068,9.739,5.71,36.523,5.255,2.699,-2.711,0.0,38.524,39.432,9.98,3.054,5.223,2.602,5.643,2.967,-3.154,26.324,0.0,259.64,,268.0,260.0,4.232,2.853,8.473,23.261
9068.5,2.481,0.637,-34.304,3.068,9.739,5.71,36.523,5.255,2.699,-2.711,0.0,38.5,39.4,9.98,3.054,5.593,2.411,5.606,3.238,-3.154,26.324,0.0,259.54,,268.0,260.0,4.109,2.847,8.495,23.224
9069.0,2.481,0.637,-34.304,3.068,9.739,5.71,36.523,5.255,2.699,-2.711,0.0,38.5,39.4,9.98,3.054,5.52,2.604,5.696,3.526,-3.154,26.324,0.0,259.54,,268.0,260.0,4.212,2.841,8.533,23.15
9069.5,2.199,0.618,-33.93,3.061,9.74,5.71,36.523,5.255,2.699,-2.711,0.0,38.5,39.4,9.845,2.891,5.392,2.954,5.894,3.687,-3.154,26.324,0.0,259.34,,268.0,260.0,4.337,2.835,8.55,23.106
9070.0,2.199,0.618,-33.93,3.061,9.74,5.71,36.523,5.255,2.699,-2.711,0.0,38.5,39.4,9.845,2.891,5.42,2.94,5.988,3.428,-3.154,26.324,0.0,259.34,,268.0,260.0,4.482,2.824,8.575,23.02
9070.5,2.199,0.618,-33.93,3.061,9.74,5.71,36.523,5.255,2.699,-2.711,0.0,38.5,39.4,9.845,2.891,5.441,2.565,5.988,3.223,-3.154,26.324,0.0,259.34,,268.0,260.0,4.444,2.814,8.61,23.202
9071.0,2.199,0.618,-33.93,3.061,9.74,5.71,36.523,5.255,2.699,-2.711,0.0,38.5,39.4,9.845,2.891,5.339,2.722,5.874,2.828,-3.154,26.324,0.0,259.34,,268.0,260.0,4.304,2.804,8.631,23.245
9071.5,2.199,0.618,-33.93,3.061,9.74,5.764,36.519,5.247,2.748,-2.726,0.0,38.512,39.403,9.845,2.891,5.583,2.408,5.75,3.007,-3.153,26.328,0.0,259.54,,268.0,260.0,4.191,2.794,8.643,23.197
9072.0,2.199,0.618,-33.93,3.061,9.74,5.764,36.519,5.247,2.748,-2.726,0.0,38.5,39.4,9.845,2.891,5.654,2.496,5.639,3.138,-3.153,26.328,0.0,259.54,,268.0,260.0,4.187,2.784,8.643,23.187
9072.5,2.546,0.69,-33.511,3.231,9.757,5.764,36.519,5.247,2.748,-2.726,0.0,38.5,39.4,9.912,2.945,5.549,2.359,5.681,3.202,-3.153,26.328,0.0,260.14,,268.0,260.0,4.232,2.775,8.667,23.131
9073.0,2.546,0.69,-33.511,3.231,9.757,5.764,36.519,5.247,2.748,-2.726,0.0,38.5,39.4,9.912,2.945,5.298,2.51,5.702,3.148,-3.153,26.328,0.0,260.14,,268.0,260.0,4.198,2.771,8.659,23.049
9073.5,2.546,0.69,-33.511,3.231,9.757,5.764,36.519,5.247,2.748,-2.726,0.0,38.5,39.4,9.912,2.945,5.08,2.949,5.716,3.421,-3.153,26.328,0.0,260.34,,268.0,260.0,4.165,2.767,8.673,22.957
9074.0,2.546,0.69,-33.511,3.231,9.757,5.764,36.519,5.247,2.748,-2.726,0.0,38.5,39.4,9.912,2.945,5.371,3.084,5.926,3.253,-3.153,26.328,0.0,260.34,,268.0,260.0,4.292,2.764,8.683,22.889
9074.5,2.546,0.69,-33.511,3.231,9.757,5.819,36.537,5.262,2.777,-2.737,0.0,38.494,39.356,9.912,2.945,5.791,2.812,6.106,3.571,-3.155,26.334,0.0,260.14,,268.0,260.0,4.408,2.76,8.697,22.859
9075.0,2.546,0.69,-33.511,3.231,9.757,5.819,36.537,5.262,2.777,-2.737,0.0,38.5,39.4,9.912,2.945,5.763,2.867,6.021,3.823,-3.155,26.334,0.0,260.14,,268.0,260.0,4.57,2.757,8.717,22.812
9075.5,3.398,0.806,-35.209,2.862,9.789,5.819,36.537,5.262,2.777,-2.737,0.0,38.5,39.4,9.875,3.017,5.758,2.383,6.245,3.824,-3.155,26.334,0.0,260.24,,268.0,260.0,4.619,2.753,8.729,22.798
9076.0,3.398,0.806,-35.209,2.862,9.789,5.819,36.537,5.262,2.777,-2.737,0.0,38.5,39.4,9.875,3.017,5.902,2.877,6.353,3.641,-3.155,26.334,0.0,260.24,,268.0,260.0,4.553,2.764,8.756,22.795
9076.5,3.398,0.806,-35.209,2.862,9.789,5.819,36.537,5.262,2.777,-2.737,0.0,38.5,39.4,9.875,3.017,5.57,3.073,6.209,3.584,-3.155,26.334,0.0,259.84,,268.0,260.0,4.693,2.774,8.773,22.811
9077.0,3.398,0.806,-35.209,2.862,9.789,5.819,36.537,5.262,2.777,-2.737,0.0,38.5,39.4,9.875,3.017,5.718,3.022,6.261,3.281,-3.155,26.334,0.0,259.84,,268.0,260.0,4.609,2.784,8.78,22.833
9077.5,3.398,0.806,-35.209,2.862,9.789,5.819,36.537,5.262,2.777,-2.737,0.0,38.5,39.4,9.875,3.017,5.961,2.816,6.173,3.273,-3.155,26.334,0.0,260.24,,268.0,260.0,4.571,2.794,8.801,22.78
9078.0,3.398,0.806,-35.209,2.862,9.789,5.803,36.507,5.239,2.81,-2.735,0.0,38.475,39.308,9.875,3.017,5.949,2.82,5.861,3.515,-3.162,26.319,0.0,260.24,,268.0,260.0,4.556,2.804,8.825,22.71
9078.5,3.398,0.806,-35.209,2.862,9.789,5.803,36.507,5.239,2.81,-2.735,0.0,38.5,39.3,9.875,3.017,5.449,3.386,6.077,3.706,-3.162,26.319,0.0,260.04,,268.0,260.0,4.536,2.814,8.847,22.675
9079.0,3.448,0.872,-35.209,2.934,9.723,5.803,36.507,5.239,2.81,-2.735,0.0,38.5,39.3,9.802,3.049,5.278,3.228,6.073,3.431,-3.162,26.319,0.0,260.04,,268.0,260.0,4.654,2.824,8.874,22.657
9079.5,3.448,0.872,-35.209,2.934,9.723,5.803,36.507,5.239,2.81,-2.735,0.0,38.5,39.3,9.802,3.049,5.572,2.699,6.152,3.401,-3.162,26.319,0.0,260.14,,268.0,260.0,4.502,2.834,8.901,22.667
9080.0,3.448,0.872,-35.209,2.934,9.723,5.803,36.507,5.239,2.81,-2.735,0.0,38.5,39.3,9.802,3.049,5.701,2.757,6.075,3.046,-3.162,26.319,0.0,260.14,,268.0,260.0,4.456,2.844,8.893,22.696
9080.5,3.448,0.872,-35.209,2.934,9.723,5.803,36.507,5.239,2.81,-2.735,0.0,38.5,39.3,9.802,3.049,5.339,2.597,5.977,2.997,-3.162,26.319,0.0,260.14,,268.0,260.0,4.395,2.854,8.886,22.7
9081.0,3.448,0.872,-35.209,2.934,9.723,5.775,36.566,5.268,2.87,-2.723,0.0,38.46,39.3,9.802,3.049,5.295,2.734,5.85,3.014,-3.154,26.319,0.0,260.14,,268.0,260.0,4.227,2.864,8.885,22.56
9081.5,3.448,0.872,-35.209,2.934,9.723,5.775,36.566,5.268,2.87,-2.723,0.0,38.5,39.3,9.802,3.049,5.509,2.786,5.56,3.173,-3.154,26.319,0.0,259.94,,268.0,260.0,4.223,2.873,8.895,22.533
9082.0,2.986,0.677,-35.209,2.961,9.819,5.775,36.566,5.268,2.87,-2.723,0.0,38.5,39.3,9.825,3.045,5.403,2.681,5.694,3.368,-3.154,26.319,0.0,259.94,,268.0,260.0,4.257,2.883,8.891,22.536
9082.5,2.986,0.677,-35.209,2.961,9.819,5.775,36.566,5.268,2.87,-2.723,0.0,38.5,39.3,9.825,3.045,5.627,2.418,6.055,3.039,-3.154,26.319,0.0,259.84,,268.0,260.0,4.287,2.884,8.912,22.596
9083.0,2.986,0.677,-35.209,2.961,9.819,5.775,36.566,5.268,2.87,-2.723,0.0,38.5,39.3,9.825,3.045,5.564,2.348,6.088,2.805,-3.154,26.319,0.0,259.84,,268.0,260.0,4.285,2.886,8.89,22.649
9083.5,2.986,0.677,-35.209,2.961,9.819,5.775,36.566,5.268,2.87,-2.723,0.0,38.5,39.3,9.825,3.045,5.357,2.353,5.993,2.662,-3.154,26.319,0.0,259.64,,268.0,260.0,4.201,2.888,8.893,22.822
9084.0,2.986,0.677,-35.209,2.961,9.819,5.772,36.58,5.244,2.886,-2.711,0.0,38.444,39.293,9.825,3.045,5.409,2.587,6.016,2.948,-3.156,26.332,0.0,259.64,,268.0,260.0,4.092,2.889,8.831,22.808
9084.5,2.986,0.677,-35.209,2.961,9.819,5.772,36.58,5.244,2.886,-2.711,0.0,38.4,39.3,9.825,3.045,5.122,2.958,5.842,3.12,-3.156,26.332,0.0,259.44,,268.0,260.0,4.24,2.891,8.794,22.89
9085.0,2.986,0.677,-35.209,2.961,9.819,5.772,36.58,5.244,2.886,-2.711,0.0,38.4,39.3,9.825,3.045,5.511,2.722,6.04,3.319,-3.156,26.332,0.0,259.44,,268.0,260.0,4.261,2.892,8.79,22.835
9085.5,3.132,0.748,-35.209,3.001,9.948,5.772,36.58,5.244,2.886,-2.711,0.0,38.4,39.3,9.687,2.997,5.935,2.564,6.098,3.117,-3.156,26.332,0.0,259.34,,268.0,260.0,4.398,2.894,8.789,23.003
9086.0,3.132,0.748,-35.209,3.001,9.948,5.772,36.58,5.244,2.886,-2.711,0.0,38.4,39.3,9.687,2.997,5.813,2.481,6.049,3.018,-3.156,26.332,0.0,259.34,,268.0,260.0,4.429,2.898,8.795,23.09
9086.5,3.132,0.748,-35.209,3.001,9.948,5.772,36.58,5.244,2.886,-2.711,0.0,38.4,39.3,9.687,2.997,5.876,2.649,5.711,3.384,-3.156,26.332,0.0,259.74,,268.0,260.0,4.34,2.902,8.794,23.133
9087.0,3.132,0.748,-35.209,3.001,9.948,5.772,36.58,5.244,2.886,-2.711,0.0,38.4,39.3,9.687,2.997,5.618,2.743,5.828,3.607,-3.156,26.332,0.0,259.74,,268.0,260.0,4.405,2.905,8.786,23.177
9087.5,3.132,0.748,-35.209,3.001,9.948,5.787,36.556,5.257,2.906,-2.708,0.0,38.44,39.27,9.687,2.997,5.332,2.677,5.92,3.738,-3.141,26.334,0.0,259.84,,268.0,260.0,4.449,2.909,8.805,23.228
9088.0,3.132,0.748,-35.209,3.001,9.948,5.787,36.556,5.257,2.906,-2.708,0.0,38.4,39.3,9.687,2.997,5.763,2.627,6.232,3.716,-3.141,26.334,0.0,259.84,,268.0,260.0,4.417,2.913,8.801,23.441
9088.5,2.408,0.552,-35.209,3.049,9.824,5.787,36.556,5.257,2.906,-2.708,0.0,38.4,39.3,9.795,2.832,5.949,2.68,6.339,3.501,-3.141,26.334,0.0,259.84,,268.0,260.0,4.585,2.916,8.809,23.527
9089.0,2.408,0.552,-35.209,3.049,9.824,5.787,36.556,5.257,2.906,-2.708,0.0,38.4,39.3,9.795,2.832,5.9,2.737,6.336,3.528,-3.141,26.334,0.0,259.84,,268.0,260.0,4.617,2.908,8.817,23.572
9089.5,2.408,0.552,-35.209,3.049,9.824,5.787,36.556,5.257,2.906,-2.708,0.0,38.4,39.3,9.795,2.832,5.953,2.912,6.177,3.881,-3.141,26.334,0.0,260.14,,268.0,260.0,4.625,2.9,8.842,23.527
9090.0,2.408,0.552,-35.209,3.049,9.824,5.787,36.556,5.257,2.906,-2.708,0.0,38.4,39.3,9.795,2.832,5.663,2.835,6.139,3.82,-3.141,26.334,0.0,260.14,,268.0,260.0,4.731,2.892,8.865,23.531
9090.5,2.408,0.552,-35.209,3.049,9.824,5.744,36.514,5.249,2.909,-2.718,0.0,38.412,39.288,9.795,2.832,5.854,2.908,6.288,3.62,-3.14,26.334,0.0,260.24,,268.0,260.0,4.614,2.884,8.888,23.531
9091.0,2.408,0.552,-35.209,3.049,9.824,5.744,36.514,5.249,2.909,-2.718,0.0,38.4,39.3,9.795,2.832,5.416,3.057,6.045,3.529,-3.14,26.334,0.0,260.24,,268.0,260.0,4.667,2.876,8.896,23.607
9091.5,2.408,0.552,-35.209,3.049,9.824,5.744,36.514,5.249,2.909,-2.718,0.0,38.4,39.3,9.795,2.832,5.189,3.082,5.641,3.609,-3.14,26.334,0.0,260.04,,268.0,260.0,4.512,2.868,8.905,23.712
9092.0,3.157,0.749,-35.209,3.029,9.81,5.744,36.514,5.249,2.909,-2.718,0.0,38.4,39.3,9.755,2.997,5.316,2.79,5.91,3.487,-3.14,26.334,0.0,260.04,,268.0,260.0,4.38,2.861,8.932,23.832
9092.5,3.157,0.749,-35.209,3.029,9.81,5.744,36.514,5.249,2.909,-2.718,0.0,38.4,39.3,9.755,2.997,5.682,2.815,6.203,3.189,-3.14,26.334,0.0,260.34,,268.0,260.0,4.376,2.866,8.917,23.88
9093.0,3.157,0.749,-35.209,3.029,9.81,5.744,36.514,5.249,2.909,-2.718,0.0,38.4,39.3,9.755,2.997,6.022,2.741,6.246,3.477,-3.14,26.334,0.0,260.34,,268.0,260.0,4.472,2.87,8.914,23.89
9093.5,3.157,0.749,-35.209,3.029,9.81,5.744,36.514,5.249,2.909,-2.718,0.0,38.4,39.3,9.755,2.997,6.051,2.803,6.179,3.535,-3.14,26.334,0.0,260.14,,268.0,260.0,4.622,2.875,8.928,23.895
9094.0,3.157,0.749,-35.209,3.029,9.81,5.764,36.532,5.278,2.954,-2.711,0.0,38.404,39.245,9.755,2.997,5.8,2.886,6.069,3.639,-3.124,26.34,0.0,260.14,,268.0,260.0,4.642,2.88,8.942,23.868
9094.5,3.157,0.749,-35.209,3.029,9.81,5.764,36.532,5.278,2.954,-2.711,0.0,38.4,39.2,9.755,2.997,5.541,2.814,6.106,3.727,-3.124,26.34,0.0,260.24,,268.0,260.0,4.598,2.884,8.93,23.779
9095.0,2.507,0.696,-33.924,3.018,9.782,5.764,36.532,5.278,2.954,-2.711,0.0,38.4,39.2,9.859,2.923,5.509,2.741,6.116,3.661,-3.124,26.34,0.0,260.24,,268.0,260.0,4.547,2.889,8.95,23.715
9095.5,2.507,0.696,-33.924,3.018,9.782,5.764,36.532,5.278,2.954,-2.711,0.0,38.4,39.2,9.859,2.923,5.669,2.956,6.251,3.357,-3.124,26.34,0.0,260.44,,268.0,260.0,4.507,2.882,8.963,23.697
9096.0,2.507,0.696,-33.924,3.018,9.782,5.764,36.532,5.278,2.954,-2.711,0.0,38.4,39.2,9.859,2.923,5.544,2.971,6.11,3.299,-3.124,26.34,0.0,260.44,,268.0,260.0,4.558,2.876,8.956,23.743
9096.5,2.507,0.696,-33.924,3.018,9.782,5.764,36.532,5.278,2.954,-2.711,0.0,38.4,39.2,9.859,2.923,5.958,2.717,6.373,3.066,-3.124,26.34,0.0,259.74,,268.0,260.0,4.481,2.87,8.945,23.707
9097.0,2.507,0.696,-33.924,3.018,9.782,5.748,36.535,5.274,2.981,-2.718,0.0,38.391,39.207,9.859,2.923,5.944,2.796,6.192,3.109,-3.145,26.341,0.0,259.74,,268.0,260.0,4.528,2.864,8.936,23.701
9097.5,2.507,0.696,-33.924,3.018,9.782,5.748,36.535,5.274,2.981,-2.718,0.0,38.4,39.2,9.859,2.923,5.916,2.868,5.833,3.465,-3.145,26.341,0.0,260.04,,268.0,260.0,4.51,2.858,8.942,23.786
9098.0,2.49,0.656,-34.728,3.045,9.771,5.748,36.535,5.274,2.981,-2.718,0.0,38.4,39.2,9.835,3.1,5.922,2.709,6.278,3.489,-3.145,26.341,0.0,260.04,,268.0,260.0,4.521,2.853,8.948,23.75
9098.5,2.49,0.656,-34.728,3.045,9.771,5.748,36.535,5.274,2.981,-2.718,0.0,38.4,39.2,9.835,3.1,6.181,2.677,6.352,3.578,-3.145,26.341,0.0,259.64,,268.0,260.0,4.599,2.847,8.952,23.756
9099.0,2.49,0.656,-34.728,3.045,9.771,5.748,36.535,5.274,2.981,-2.718,0.0,38.4,39.2,9.835,3.1,6.022,2.658,6.313,3.861,-3.145,26.341,0.0,259.64,,268.0,260.0,4.697,2.841,8.944,23.687
9099.5,2.49,0.656,-34.728,3.045,9.771,5.748,36.535,5.274,2.981,-2.718,0.0,38.4,39.2,9.835,3.1,5.841,3.153,6.218,3.899,-3.145,26.341,0.0,260.14,,268.0,260.0,4.713,2.835,8.964,23.758
9100.0,2.49,0.656,-34.728,3.045,9.771,5.748,36.535,5.274,2.981,-2.718,0.0,38.4,39.2,9.835,3.1,5.929,3.14,6.457,3.879,-3.145,26.341,0.0,260.14,,268.0,260.0,4.778,2.829,8.983,23.787
9100.5,2.49,0.656,-34.728,3.045,9.771,5.749,36.517,5.256,3.004,-2.721,0.0,38.373,39.193,9.835,3.1,6.277,3.04,6.571,3.447,-3.143,26.34,0.0,259.84,,268.0,260.0,4.851,2.824,8.986,23.881
