t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9101.0,2.49,0.656,-34.728,3.045,9.771,5.749,36.517,5.256,3.004,-2.721,0.0,38.4,39.2,9.835,3.1,5.953,2.995,6.431,3.256,-3.143,26.34,0.0,259.84,,268.0,260.0,4.834,2.818,9.035,23.904
9101.5,3.634,0.829,-35.209,2.978,9.851,5.749,36.517,5.256,3.004,-2.721,0.0,38.4,39.2,9.786,3.035,6.043,2.988,6.295,3.309,-3.143,26.34,0.0,260.04,,268.0,260.0,4.659,2.813,9.022,23.939
9102.0,3.634,0.829,-35.209,2.978,9.851,5.749,36.517,5.256,3.004,-2.721,0.0,38.4,39.2,9.786,3.035,6.104,2.866,6.219,3.378,-3.143,26.34,0.0,260.04,,268.0,260.0,4.659,2.827,9.044,23.937
9102.5,3.634,0.829,-35.209,2.978,9.851,5.749,36.517,5.256,3.004,-2.721,0.0,38.4,39.2,9.786,3.035,5.964,2.73,6.225,3.516,-3.143,26.34,0.0,258.94,,268.0,260.0,4.641,2.84,9.049,23.965
9103.0,3.634,0.829,-35.209,2.978,9.851,5.749,36.517,5.256,3.004,-2.721,0.0,38.4,39.2,9.786,3.035,5.954,3.035,6.054,3.842,-3.143,26.34,0.0,258.94,,269.0,260.0,4.609,2.853,9.065,24.048
9103.5,3.634,0.829,-35.209,2.978,9.851,5.812,36.54,5.275,3.043,-2.719,0.0,38.361,39.183,9.786,3.035,5.365,3.137,5.962,3.806,-3.151,26.339,0.0,259.74,,269.0,260.0,4.721,2.866,9.055,24.064
9104.0,3.634,0.829,-35.209,2.978,9.851,5.812,36.54,5.275,3.043,-2.719,0.0,38.4,39.2,9.786,3.035,5.596,2.991,6.231,3.55,-3.151,26.339,0.0,259.74,,269.0,260.0,4.568,2.878,9.064,24.015
9104.5,3.032,0.804,-33.963,3.078,9.726,5.812,36.54,5.275,3.043,-2.719,0.0,38.4,39.2,10.032,2.987,5.223,3.178,6.145,3.584,-3.151,26.339,0.0,259.34,,269.0,260.0,4.592,2.891,9.065,23.827
9105.0,3.032,0.804,-33.963,3.078,9.726,5.812,36.54,5.275,3.043,-2.719,0.0,38.4,39.2,10.032,2.987,5.459,3.135,6.131,3.503,-3.151,26.339,0.0,259.34,,269.0,260.0,4.533,2.893,9.075,23.641
9105.5,3.032,0.804,-33.963,3.078,9.726,5.812,36.54,5.275,3.043,-2.719,0.0,38.4,39.2,10.032,2.987,5.881,2.945,6.282,3.701,-3.151,26.339,0.0,260.14,,269.0,260.0,4.557,2.895,9.062,23.393
9106.0,3.032,0.804,-33.963,3.078,9.726,5.812,36.54,5.275,3.043,-2.719,0.0,38.4,39.2,10.032,2.987,6.243,2.974,5.999,3.466,-3.151,26.339,0.0,260.14,,269.0,260.0,4.702,2.897,9.051,23.089
9106.5,3.032,0.804,-33.963,3.078,9.726,5.812,36.54,5.275,3.043,-2.719,0.0,38.4,39.2,10.032,2.987,5.869,2.765,6.141,3.702,-3.151,26.339,0.0,259.94,,269.0,260.0,4.671,2.9,9.059,23.101
9107.0,3.032,0.804,-33.963,3.078,9.726,5.808,36.541,5.245,3.049,-2.736,0.0,38.349,39.213,10.032,2.987,5.911,3.006,6.112,3.729,-3.154,26.341,0.0,259.94,,269.0,260.0,4.619,2.902,9.058,23.009
9107.5,3.032,0.804,-33.963,3.078,9.726,5.808,36.541,5.245,3.049,-2.736,0.0,38.3,39.2,10.032,2.987,5.803,2.913,6.203,3.789,-3.154,26.341,0.0,261.04,,269.0,260.0,4.689,2.904,9.084,22.99
9108.0,2.527,0.636,-35.071,3.099,9.828,5.808,36.541,5.245,3.049,-2.736,0.0,38.3,39.2,9.79,2.979,5.518,2.911,6.123,3.592,-3.154,26.341,0.0,261.04,,268.0,260.0,4.677,2.906,9.037,22.861
9108.5,2.527,0.636,-35.071,3.099,9.828,5.808,36.541,5.245,3.049,-2.736,0.0,38.3,39.2,9.79,2.979,5.297,2.988,5.918,3.58,-3.154,26.341,0.0,259.14,,268.0,260.0,4.536,2.9,9.055,22.83
9109.0,2.527,0.636,-35.071,3.099,9.828,5.808,36.541,5.245,3.049,-2.736,0.0,38.3,39.2,9.79,2.979,5.185,3.089,5.928,3.818,-3.154,26.341,0.0,259.14,,268.0,260.0,4.446,2.894,9.048,22.702
9109.5,2.527,0.636,-35.071,3.099,9.828,5.808,36.541,5.245,3.049,-2.736,0.0,38.3,39.2,9.79,2.979,5.412,3.025,6.139,3.878,-3.154,26.341,0.0,260.94,,268.0,260.0,4.505,2.888,9.036,22.738
9110.0,2.527,0.636,-35.071,3.099,9.828,5.769,36.552,5.264,3.075,-2.729,0.0,38.343,39.159,9.79,2.979,6.029,2.725,6.367,3.427,-3.157,26.338,0.0,260.94,,268.0,260.0,4.613,2.882,9.014,22.717
9110.5,2.527,0.636,-35.071,3.099,9.828,5.769,36.552,5.264,3.075,-2.729,0.0,38.3,39.2,9.79,2.979,6.044,2.701,6.244,3.602,-3.157,26.338,0.0,259.04,,268.0,260.0,4.637,2.876,9.026,22.761
9111.0,2.904,0.722,-35.209,3.055,9.806,5.769,36.552,5.264,3.075,-2.729,0.0,38.3,39.2,9.721,2.95,5.883,2.667,6.304,3.626,-3.157,26.338,0.0,259.04,,268.0,260.0,4.648,2.87,9.021,22.819
9111.5,2.904,0.722,-35.209,3.055,9.806,5.769,36.552,5.264,3.075,-2.729,0.0,38.3,39.2,9.721,2.95,5.779,3.322,6.198,3.797,-3.157,26.338,0.0,260.94,,268.0,260.0,4.62,2.871,9.041,22.839
9112.0,2.904,0.722,-35.209,3.055,9.806,5.769,36.552,5.264,3.075,-2.729,0.0,38.3,39.2,9.721,2.95,5.547,3.432,6.184,3.727,-3.157,26.338,0.0,260.94,,268.0,260.0,4.774,2.871,9.035,22.921
9112.5,2.904,0.722,-35.209,3.055,9.806,5.769,36.552,5.264,3.075,-2.729,0.0,38.3,39.2,9.721,2.95,5.621,3.05,6.331,3.635,-3.157,26.338,0.0,258.14,,268.0,260.0,4.723,2.872,9.039,22.9
9113.0,2.904,0.722,-35.209,3.055,9.806,5.76,36.515,5.25,3.077,-2.725,0.0,38.324,39.167,9.721,2.95,5.628,2.728,6.282,3.593,-3.154,26.337,0.0,258.14,,269.0,260.0,4.66,2.872,9.041,22.938
9113.5,2.904,0.722,-35.209,3.055,9.806,5.76,36.515,5.25,3.077,-2.725,0.0,38.3,39.2,9.721,2.95,5.345,2.51,6.136,3.3,-3.154,26.337,0.0,260.34,,269.0,260.0,4.558,2.873,9.036,22.844
9114.0,2.904,0.722,-35.209,3.055,9.806,5.76,36.515,5.25,3.077,-2.725,0.0,38.3,39.2,9.721,2.95,5.57,2.546,5.951,3.109,-3.154,26.337,0.0,260.34,,269.0,260.0,4.323,2.873,9.014,22.86
9114.5,2.742,0.668,-34.863,3.07,9.893,5.76,36.515,5.25,3.077,-2.725,0.0,38.3,39.2,9.852,3.003,5.504,2.761,5.87,3.807,-3.154,26.337,0.0,259.34,,269.0,260.0,4.294,2.874,9.022,22.842
9115.0,2.742,0.668,-34.863,3.07,9.893,5.76,36.515,5.25,3.077,-2.725,0.0,38.3,39.2,9.852,3.003,5.637,3.254,6.153,3.829,-3.154,26.337,0.0,259.34,,269.0,260.0,4.486,2.872,8.998,22.848
9115.5,2.742,0.668,-34.863,3.07,9.893,5.76,36.515,5.25,3.077,-2.725,0.0,38.3,39.2,9.852,3.003,5.551,3.258,6.213,3.768,-3.154,26.337,0.0,260.94,,269.0,260.0,4.718,2.87,8.999,22.917
9116.0,2.742,0.668,-34.863,3.07,9.893,5.76,36.515,5.25,3.077,-2.725,0.0,38.3,39.2,9.852,3.003,5.752,3.012,6.371,3.727,-3.154,26.337,0.0,260.94,,269.0,260.0,4.698,2.868,8.997,22.983
9116.5,2.742,0.668,-34.863,3.07,9.893,5.738,36.518,5.275,3.093,-2.72,0.0,38.311,39.151,9.852,3.003,5.944,3.071,6.352,3.533,-3.159,26.332,0.0,260.34,,269.0,260.0,4.716,2.866,9.025,22.877
9117.0,2.742,0.668,-34.863,3.07,9.893,5.738,36.518,5.275,3.093,-2.72,0.0,38.3,39.2,9.852,3.003,6.192,2.921,6.389,3.704,-3.159,26.332,0.0,260.34,,269.0,260.0,4.725,2.864,9.023,22.742
9117.5,2.399,0.596,-34.624,3.033,9.625,5.738,36.518,5.275,3.093,-2.72,0.0,38.3,39.2,9.89,3.074,6.229,2.826,6.233,3.682,-3.159,26.332,0.0,261.34,,269.0,260.0,4.801,2.862,9.039,22.619
9118.0,2.399,0.596,-34.624,3.033,9.625,5.738,36.518,5.275,3.093,-2.72,0.0,38.3,39.2,9.89,3.074,5.759,3.15,6.039,3.915,-3.159,26.332,0.0,261.34,,268.0,260.0,4.742,2.854,9.054,22.423
9118.5,2.399,0.596,-34.624,3.033,9.625,5.738,36.518,5.275,3.093,-2.72,0.0,38.3,39.2,9.89,3.074,5.437,3.562,6.024,3.824,-3.159,26.332,0.0,259.84,,268.0,260.0,4.716,2.847,9.052,22.368
9119.0,2.399,0.596,-34.624,3.033,9.625,5.738,36.518,5.275,3.093,-2.72,0.0,38.3,39.2,9.89,3.074,5.977,3.271,6.432,3.632,-3.159,26.332,0.0,259.84,,268.0,260.0,4.712,2.839,9.084,22.298
9119.5,2.399,0.596,-34.624,3.033,9.625,5.774,36.511,5.26,3.109,-2.727,0.0,38.299,39.132,9.89,3.074,6.047,3.136,6.403,3.546,-3.169,26.335,0.0,261.14,,268.0,260.0,4.828,2.832,9.075,22.303
9120.0,2.399,0.596,-34.624,3.033,9.625,5.774,36.511,5.26,3.109,-2.727,0.0,38.3,39.1,9.89,3.074,5.966,3.096,6.246,3.681,-3.169,26.335,0.0,261.14,,267.0,260.0,4.783,2.825,9.104,22.359
9120.5,2.399,0.596,-34.624,3.033,9.625,5.774,36.511,5.26,3.109,-2.727,0.0,38.3,39.1,9.89,3.074,6.222,3.051,6.43,3.933,-3.169,26.335,0.0,259.84,,267.0,260.0,4.747,2.818,9.121,22.434
9121.0,2.862,0.648,-35.209,3.033,9.808,5.774,36.511,5.26,3.109,-2.727,0.0,38.3,39.1,9.747,2.947,6.315,3.009,6.629,4.326,-3.169,26.335,0.0,259.84,,267.0,260.0,4.909,2.811,9.14,22.45
9121.5,2.862,0.648,-35.209,3.033,9.808,5.774,36.511,5.26,3.109,-2.727,0.0,38.3,39.1,9.747,2.947,5.724,2.951,6.325,3.903,-3.169,26.335,0.0,261.24,,267.0,260.0,5.07,2.812,9.145,22.44
9122.0,2.862,0.648,-35.209,3.033,9.808,5.774,36.511,5.26,3.109,-2.727,0.0,38.3,39.1,9.747,2.947,5.968,3.194,6.541,3.888,-3.169,26.335,0.0,261.24,,266.0,260.0,4.726,2.813,9.154,22.411
9122.5,2.862,0.648,-35.209,3.033,9.808,5.774,36.511,5.26,3.109,-2.727,0.0,38.3,39.1,9.747,2.947,5.917,3.6,6.593,3.871,-3.169,26.335,0.0,256.94,,266.0,260.0,4.898,2.813,9.158,22.398
9123.0,2.862,0.648,-35.209,3.033,9.808,5.815,36.506,5.265,3.141,-2.732,0.0,38.303,39.115,9.747,2.947,6.212,3.302,6.65,3.7,-3.162,26.337,0.0,256.94,,267.0,260.0,4.995,2.814,9.163,22.458
9123.5,2.862,0.648,-35.209,3.033,9.808,5.815,36.506,5.265,3.141,-2.732,0.0,38.3,39.1,9.747,2.947,6.359,3.127,6.641,3.667,-3.162,26.337,0.0,258.74,,267.0,260.0,4.966,2.815,9.168,22.488
9124.0,3.091,0.705,-35.209,3.017,9.831,5.815,36.506,5.265,3.141,-2.732,0.0,38.3,39.1,9.829,3.042,6.314,3.07,6.529,3.526,-3.162,26.337,0.0,258.74,,268.0,260.0,4.948,2.816,9.175,22.632
9124.5,3.091,0.705,-35.209,3.017,9.831,5.815,36.506,5.265,3.141,-2.732,0.0,38.3,39.1,9.829,3.042,6.281,3.031,6.427,3.746,-3.162,26.337,0.0,257.64,,268.0,260.0,4.86,2.82,9.2,22.692
9125.0,3.091,0.705,-35.209,3.017,9.831,5.815,36.506,5.265,3.141,-2.732,0.0,38.3,39.1,9.829,3.042,6.367,3.053,6.69,4.04,-3.162,26.337,0.0,257.64,,269.0,260.0,4.871,2.825,9.208,22.852
9125.5,3.091,0.705,-35.209,3.017,9.831,5.815,36.506,5.265,3.141,-2.732,0.0,38.3,39.1,9.829,3.042,5.858,3.238,6.349,3.92,-3.162,26.337,0.0,259.34,,269.0,260.0,5.037,2.829,9.197,22.877
9126.0,3.091,0.705,-35.209,3.017,9.831,5.842,36.512,5.246,3.203,-2.719,0.0,38.299,39.15,9.829,3.042,5.871,2.858,6.449,3.889,-3.158,26.342,0.0,259.34,,269.0,260.0,4.841,2.833,9.205,22.947
9126.5,3.091,0.705,-35.209,3.017,9.831,5.842,36.512,5.246,3.203,-2.719,0.0,38.3,39.1,9.829,3.042,6.019,3.098,6.414,3.871,-3.158,26.342,0.0,258.64,,269.0,260.0,4.767,2.838,9.199,22.967
9127.0,2.561,0.687,-33.569,3.053,9.786,5.842,36.512,5.246,3.203,-2.719,0.0,38.3,39.1,9.977,2.917,5.727,3.342,6.32,3.903,-3.158,26.342,0.0,258.64,,270.0,260.0,4.851,2.842,9.194,23.022
9127.5,2.561,0.687,-33.569,3.053,9.786,5.842,36.512,5.246,3.203,-2.719,0.0,38.3,39.1,9.977,2.917,5.841,3.134,6.465,3.91,-3.158,26.342,0.0,259.04,,270.0,260.0,4.823,2.837,9.186,23.022
9128.0,2.561,0.687,-33.569,3.053,9.786,5.842,36.512,5.246,3.203,-2.719,0.0,38.3,39.1,9.977,2.917,6.284,2.704,6.712,4.093,-3.158,26.342,0.0,259.04,,270.0,260.0,4.837,2.833,9.166,23.024
9128.5,2.561,0.687,-33.569,3.053,9.786,5.842,36.512,5.246,3.203,-2.719,0.0,38.3,39.1,9.977,2.917,6.164,2.826,6.728,3.716,-3.158,26.342,0.0,260.34,,270.0,260.0,4.948,2.828,9.16,23.087
9129.0,2.561,0.687,-33.569,3.053,9.786,5.842,36.512,5.246,3.203,-2.719,0.0,38.3,39.1,9.977,2.917,5.993,2.947,6.64,3.597,-3.158,26.342,0.0,260.34,,270.0,260.0,4.858,2.824,9.176,23.182
9129.5,2.561,0.687,-33.569,3.053,9.786,5.857,36.51,5.262,3.213,-2.731,0.0,38.279,39.125,9.977,2.917,6.126,3.095,6.448,3.606,-3.166,26.341,0.0,261.14,,270.0,260.0,4.794,2.819,9.137,23.31
9130.0,2.561,0.687,-33.569,3.053,9.786,5.857,36.51,5.262,3.213,-2.731,0.0,38.3,39.1,9.977,2.917,6.295,2.902,6.619,3.559,-3.166,26.341,0.0,261.14,,269.0,260.0,4.819,2.815,9.17,23.377
9130.5,3.008,0.786,-34.647,3.044,9.781,5.857,36.51,5.262,3.213,-2.731,0.0,38.3,39.1,9.867,3.096,6.442,2.907,6.587,3.545,-3.166,26.341,0.0,260.74,,269.0,260.0,4.844,2.811,9.167,23.399
9131.0,3.008,0.786,-34.647,3.044,9.781,5.857,36.51,5.262,3.213,-2.731,0.0,38.3,39.1,9.867,3.096,6.371,2.85,6.534,3.366,-3.166,26.341,0.0,260.74,,269.0,260.0,4.87,2.814,9.152,23.442
9131.5,3.008,0.786,-34.647,3.044,9.781,5.857,36.51,5.262,3.213,-2.731,0.0,38.3,39.1,9.867,3.096,6.312,2.713,6.623,3.319,-3.166,26.341,0.0,261.14,,269.0,260.0,4.78,2.817,9.164,23.487
9132.0,3.008,0.786,-34.647,3.044,9.781,5.857,36.51,5.262,3.213,-2.731,0.0,38.3,39.1,9.867,3.096,5.944,2.937,6.089,3.397,-3.166,26.341,0.0,261.14,,268.0,260.0,4.742,2.821,9.16,23.497
9132.5,3.008,0.786,-34.647,3.044,9.781,5.815,36.552,5.257,3.265,-2.733,0.0,38.278,39.13,9.867,3.096,5.953,2.842,6.233,3.636,-3.175,26.334,0.0,260.14,,268.0,260.0,4.592,2.824,9.162,23.499
9133.0,3.008,0.786,-34.647,3.044,9.781,5.815,36.552,5.257,3.265,-2.733,0.0,38.3,39.1,9.867,3.096,6.134,2.708,6.434,3.431,-3.175,26.334,0.0,260.14,,268.0,260.0,4.666,2.827,9.155,23.493
9133.5,2.708,0.61,-35.209,2.962,9.839,5.815,36.552,5.257,3.265,-2.733,0.0,38.3,39.1,9.866,3.125,6.123,2.795,6.419,3.444,-3.175,26.334,0.0,260.94,,268.0,260.0,4.677,2.83,9.151,23.48
9134.0,2.708,0.61,-35.209,2.962,9.839,5.815,36.552,5.257,3.265,-2.733,0.0,38.3,39.1,9.866,3.125,6.091,2.671,6.539,3.746,-3.175,26.334,0.0,260.94,,268.0,260.0,4.695,2.828,9.139,23.494
9134.5,2.708,0.61,-35.209,2.962,9.839,5.815,36.552,5.257,3.265,-2.733,0.0,38.3,39.1,9.866,3.125,6.254,2.804,6.498,3.971,-3.175,26.334,0.0,260.84,,268.0,260.0,4.762,2.826,9.127,23.422
9135.0,2.708,0.61,-35.209,2.962,9.839,5.815,36.552,5.257,3.265,-2.733,0.0,38.3,39.1,9.866,3.125,5.809,3.19,6.419,4.024,-3.175,26.334,0.0,260.84,,268.0,260.0,4.882,2.824,9.133,23.425
9135.5,2.708,0.61,-35.209,2.962,9.839,5.815,36.552,5.257,3.265,-2.733,0.0,38.3,39.1,9.866,3.125,6.094,3.174,6.592,3.532,-3.175,26.334,0.0,260.54,,268.0,260.0,4.861,2.822,9.136,23.442
9136.0,2.708,0.61,-35.209,2.962,9.839,5.835,36.527,5.28,3.266,-2.728,0.0,38.281,39.155,9.866,3.125,5.898,2.986,6.505,3.482,-3.161,26.344,0.0,260.54,,268.0,260.0,4.848,2.82,9.116,23.423
9136.5,2.708,0.61,-35.209,2.962,9.839,5.835,36.527,5.28,3.266,-2.728,0.0,38.3,39.2,9.866,3.125,5.971,2.959,6.508,3.432,-3.161,26.344,0.0,259.04,,268.0,260.0,4.717,2.818,9.146,23.438
9137.0,2.857,0.753,-34.091,3.055,9.742,5.835,36.527,5.28,3.266,-2.728,0.0,38.3,39.2,9.963,3.099,5.819,2.659,6.481,3.652,-3.161,26.344,0.0,259.04,,268.0,260.0,4.718,2.816,9.144,23.44
9137.5,2.857,0.753,-34.091,3.055,9.742,5.835,36.527,5.28,3.266,-2.728,0.0,38.3,39.2,9.963,3.099,5.472,2.609,6.262,3.438,-3.161,26.344,0.0,260.34,,268.0,260.0,4.653,2.817,9.126,23.455
9138.0,2.857,0.753,-34.091,3.055,9.742,5.835,36.527,5.28,3.266,-2.728,0.0,38.3,39.2,9.963,3.099,5.85,2.613,6.411,3.112,-3.161,26.344,0.0,260.34,,268.0,260.0,4.445,2.818,9.103,23.494
9138.5,2.857,0.753,-34.091,3.055,9.742,5.835,36.527,5.28,3.266,-2.728,0.0,38.3,39.2,9.963,3.099,5.939,2.584,6.454,3.152,-3.161,26.344,0.0,260.04,,268.0,260.0,4.496,2.818,9.062,23.53
9139.0,2.857,0.753,-34.091,3.055,9.742,5.802,36.55,5.25,3.298,-2.737,0.0,38.265,39.125,9.963,3.099,5.766,2.96,6.464,3.429,-3.174,26.345,0.0,260.04,,268.0,260.0,4.532,2.819,9.068,23.6
9139.5,2.857,0.753,-34.091,3.055,9.742,5.802,36.55,5.25,3.298,-2.737,0.0,38.3,39.1,9.963,3.099,5.576,2.934,6.312,3.28,-3.174,26.345,0.0,260.34,,268.0,260.0,4.655,2.82,9.049,23.589
9140.0,2.946,0.723,-34.995,3.134,9.824,5.802,36.55,5.25,3.298,-2.737,0.0,38.3,39.1,9.83,2.902,5.916,2.781,6.309,3.449,-3.174,26.345,0.0,260.34,,268.0,260.0,4.526,2.82,9.046,23.577
9140.5,2.946,0.723,-34.995,3.134,9.824,5.802,36.55,5.25,3.298,-2.737,0.0,38.3,39.1,9.83,2.902,6.048,2.7,6.44,3.398,-3.174,26.345,0.0,259.94,,268.0,260.0,4.614,2.822,9.033,23.576
9141.0,2.946,0.723,-34.995,3.134,9.824,5.802,36.55,5.25,3.298,-2.737,0.0,38.3,39.1,9.83,2.902,6.204,2.791,6.423,3.794,-3.174,26.345,0.0,259.94,,268.0,260.0,4.647,2.824,9.055,23.569
9141.5,2.946,0.723,-34.995,3.134,9.824,5.802,36.55,5.25,3.298,-2.737,0.0,38.3,39.1,9.83,2.902,5.773,2.979,6.217,3.735,-3.174,26.345,0.0,259.74,,268.0,260.0,4.803,2.826,9.053,23.589
9142.0,2.946,0.723,-34.995,3.134,9.824,5.793,36.528,5.277,3.302,-2.737,0.0,38.269,39.13,9.83,2.902,5.665,2.854,6.385,3.791,-3.179,26.339,0.0,259.74,,268.0,260.0,4.676,2.828,9.058,23.59
9142.5,2.946,0.723,-34.995,3.134,9.824,5.793,36.528,5.277,3.302,-2.737,0.0,38.3,39.1,9.83,2.902,5.877,2.987,6.514,3.772,-3.179,26.339,0.0,259.64,,268.0,260.0,4.674,2.83,9.045,23.613
9143.0,2.946,0.723,-34.995,3.134,9.824,5.793,36.528,5.277,3.302,-2.737,0.0,38.3,39.1,9.83,2.902,5.736,3.296,6.408,3.791,-3.179,26.339,0.0,259.64,,268.0,260.0,4.787,2.832,9.051,23.635
9143.5,2.453,0.692,-33.029,3.11,9.773,5.793,36.528,5.277,3.302,-2.737,0.0,38.3,39.1,9.939,2.988,6.053,3.244,6.543,3.68,-3.179,26.339,0.0,259.64,,268.0,260.0,4.808,2.834,9.059,23.649
9144.0,2.453,0.692,-33.029,3.11,9.773,5.793,36.528,5.277,3.302,-2.737,0.0,38.3,39.1,9.939,2.988,6.028,3.09,6.456,3.781,-3.179,26.339,0.0,259.64,,268.0,260.0,4.88,2.828,9.052,23.659
9144.5,2.453,0.692,-33.029,3.11,9.773,5.793,36.528,5.277,3.302,-2.737,0.0,38.3,39.1,9.939,2.988,6.33,2.985,6.425,3.813,-3.179,26.339,0.0,259.64,,268.0,260.0,4.839,2.822,9.046,23.668
9145.0,2.453,0.692,-33.029,3.11,9.773,5.793,36.528,5.277,3.302,-2.737,0.0,38.3,39.1,9.939,2.988,6.331,3.163,6.308,4.141,-3.179,26.339,0.0,259.64,,268.0,260.0,4.888,2.815,9.107,23.523
9145.5,2.453,0.692,-33.029,3.11,9.773,5.782,36.495,5.281,3.316,-2.739,0.0,38.269,39.113,9.939,2.988,6.244,3.365,6.409,4.163,-3.174,26.338,0.0,259.94,,268.0,260.0,4.986,2.81,9.122,23.468
9146.0,2.453,0.692,-33.029,3.11,9.773,5.782,36.495,5.281,3.316,-2.739,0.0,38.3,39.1,9.939,2.988,6.111,3.237,6.554,3.957,-3.174,26.338,0.0,259.94,,268.0,260.0,5.045,2.804,9.145,23.382
9146.5,2.414,0.63,-33.884,3.044,9.778,5.782,36.495,5.281,3.316,-2.739,0.0,38.3,39.1,9.987,3.046,5.696,3.193,6.404,3.604,-3.174,26.338,0.0,259.64,,268.0,260.0,4.965,2.798,9.175,23.327
9147.0,2.414,0.63,-33.884,3.044,9.778,5.782,36.495,5.281,3.316,-2.739,0.0,38.3,39.1,9.987,3.046,6.086,3.236,6.637,3.626,-3.174,26.338,0.0,259.64,,268.0,260.0,4.724,2.792,9.154,23.313
9147.5,2.414,0.63,-33.884,3.044,9.778,5.782,36.495,5.281,3.316,-2.739,0.0,38.3,39.1,9.987,3.046,5.881,3.305,6.397,3.804,-3.174,26.338,0.0,260.04,,268.0,260.0,4.896,2.785,9.157,23.311
9148.0,2.414,0.63,-33.884,3.044,9.778,5.782,36.495,5.281,3.316,-2.739,0.0,38.3,39.1,9.987,3.046,6.41,3.051,6.544,4.247,-3.174,26.338,0.0,260.04,,268.0,260.0,4.847,2.779,9.168,23.282
9148.5,2.414,0.63,-33.884,3.044,9.778,5.748,36.516,5.271,3.353,-2.737,0.0,38.272,39.131,9.987,3.046,6.232,3.125,6.42,3.961,-3.174,26.346,0.0,260.04,,268.0,260.0,5.063,2.773,9.185,23.161
9149.0,2.414,0.63,-33.884,3.044,9.778,5.748,36.516,5.271,3.353,-2.737,0.0,38.3,39.1,9.987,3.046,6.101,2.976,6.525,3.847,-3.174,26.346,0.0,260.04,,268.0,260.0,4.935,2.767,9.224,23.114
9149.5,2.414,0.63,-33.884,3.044,9.778,5.748,36.516,5.271,3.353,-2.737,0.0,38.3,39.1,9.987,3.046,5.853,2.91,6.412,3.867,-3.174,26.346,0.0,260.14,,268.0,260.0,4.862,2.762,9.225,23.022
9150.0,2.887,0.679,-35.208,3.039,9.851,5.748,36.516,5.271,3.353,-2.737,0.0,38.3,39.1,9.849,2.974,5.955,3.383,6.52,4.019,-3.174,26.346,0.0,260.14,,268.0,260.0,4.76,2.756,9.21,22.984
9150.5,2.887,0.679,-35.208,3.039,9.851,5.748,36.516,5.271,3.353,-2.737,0.0,38.3,39.1,9.849,2.974,6.174,3.294,6.567,3.668,-3.174,26.346,0.0,260.04,,268.0,260.0,4.969,2.758,9.218,22.991
9151.0,2.887,0.679,-35.208,3.039,9.851,5.748,36.516,5.271,3.353,-2.737,0.0,38.3,39.1,9.849,2.974,5.975,3.34,6.309,3.659,-3.174,26.346,0.0,260.04,,268.0,260.0,4.926,2.76,9.23,23.004
9151.5,2.887,0.679,-35.208,3.039,9.851,5.748,36.516,5.271,3.353,-2.737,0.0,38.3,39.1,9.849,2.974,6.264,3.251,6.446,4.088,-3.174,26.346,0.0,260.34,,268.0,260.0,4.821,2.762,9.259,23.063
9152.0,2.887,0.679,-35.208,3.039,9.851,5.785,36.526,5.307,3.373,-2.739,0.0,38.263,39.144,9.849,2.974,6.423,3.222,6.672,4.181,-3.184,26.342,0.0,260.34,,268.0,260.0,5.012,2.764,9.265,23.092
9152.5,2.887,0.679,-35.208,3.039,9.851,5.785,36.526,5.307,3.373,-2.739,0.0,38.3,39.1,9.849,2.974,6.472,2.844,6.781,4.121,-3.184,26.342,0.0,260.04,,268.0,260.0,5.124,2.766,9.287,23.101
9153.0,2.59,0.683,-33.711,3.084,9.791,5.785,36.526,5.307,3.373,-2.739,0.0,38.3,39.1,9.951,2.81,6.324,2.922,6.757,3.914,-3.184,26.342,0.0,260.04,,268.0,260.0,5.054,2.768,9.279,23.081
9153.5,2.59,0.683,-33.711,3.084,9.791,5.785,36.526,5.307,3.373,-2.739,0.0,38.3,39.1,9.951,2.81,6.468,3.158,6.79,4.217,-3.184,26.342,0.0,260.14,,268.0,260.0,4.979,2.765,9.266,23.009
9154.0,2.59,0.683,-33.711,3.084,9.791,5.785,36.526,5.307,3.373,-2.739,0.0,38.3,39.1,9.951,2.81,6.286,3.601,6.707,4.247,-3.184,26.342,0.0,260.14,,268.0,260.0,5.158,2.763,9.272,23.018
9154.5,2.59,0.683,-33.711,3.084,9.791,5.785,36.526,5.307,3.373,-2.739,0.0,38.3,39.1,9.951,2.81,6.373,3.397,6.896,4.089,-3.184,26.342,0.0,260.24,,268.0,260.0,5.21,2.76,9.288,22.982
9155.0,2.59,0.683,-33.711,3.084,9.791,5.823,36.505,5.248,3.405,-2.748,0.0,38.277,39.187,9.951,2.81,6.442,3.183,6.941,4.16,-3.188,26.335,0.0,260.24,,268.0,260.0,5.189,2.757,9.285,22.999
9155.5,2.59,0.683,-33.711,3.084,9.791,5.823,36.505,5.248,3.405,-2.748,0.0,38.3,39.2,9.951,2.81,6.62,3.203,7.037,4.084,-3.188,26.335,0.0,260.24,,268.0,260.0,5.182,2.754,9.295,22.967
9156.0,2.652,0.712,-33.66,3.055,9.787,5.823,36.505,5.248,3.405,-2.748,0.0,38.3,39.2,9.972,2.798,6.741,3.299,7.114,4.066,-3.188,26.335,0.0,260.24,,268.0,260.0,5.236,2.752,9.274,22.797
9156.5,2.652,0.712,-33.66,3.055,9.787,5.823,36.505,5.248,3.405,-2.748,0.0,38.3,39.2,9.972,2.798,6.763,3.119,7.071,3.889,-3.188,26.335,0.0,260.64,,268.0,260.0,5.305,2.75,9.304,22.839
9157.0,2.652,0.712,-33.66,3.055,9.787,5.823,36.505,5.248,3.405,-2.748,0.0,38.3,39.2,9.972,2.798,6.025,3.443,6.685,3.833,-3.188,26.335,0.0,260.64,,268.0,260.0,5.211,2.748,9.307,22.882
9157.5,2.652,0.712,-33.66,3.055,9.787,5.823,36.505,5.248,3.405,-2.748,0.0,38.3,39.2,9.972,2.798,6.584,3.387,6.952,4.583,-3.188,26.335,0.0,260.44,,268.0,260.0,4.997,2.747,9.299,22.898
9158.0,2.652,0.712,-33.66,3.055,9.787,5.823,36.505,5.248,3.405,-2.748,0.0,38.3,39.2,9.972,2.798,6.919,3.226,7.096,4.816,-3.188,26.335,0.0,260.44,,268.0,260.0,5.376,2.745,9.302,22.941
9158.5,2.652,0.712,-33.66,3.055,9.787,5.861,36.518,5.293,3.438,-2.747,0.0,38.274,39.135,9.972,2.798,6.747,3.619,7.004,4.458,-3.188,26.341,0.0,260.44,,268.0,260.0,5.514,2.744,9.327,23.019
9159.0,2.652,0.712,-33.66,3.055,9.787,5.861,36.518,5.293,3.438,-2.747,0.0,38.3,39.1,9.972,2.798,6.471,3.627,7.028,4.303,-3.188,26.341,0.0,260.44,,268.0,260.0,5.457,2.742,9.341,23.049
9159.5,3.404,0.815,-35.209,2.972,9.815,5.861,36.518,5.293,3.438,-2.747,0.0,38.3,39.1,9.765,2.915,6.478,3.584,7.062,4.324,-3.188,26.341,0.0,260.64,,268.0,260.0,5.357,2.741,9.395,23.033
9160.0,3.404,0.815,-35.209,2.972,9.815,5.861,36.518,5.293,3.438,-2.747,0.0,38.3,39.1,9.765,2.915,6.72,3.632,7.179,4.182,-3.188,26.341,0.0,260.64,,268.0,260.0,5.362,2.752,9.427,23.088
9160.5,3.404,0.815,-35.209,2.972,9.815,5.861,36.518,5.293,3.438,-2.747,0.0,38.3,39.1,9.765,2.915,6.991,3.393,6.926,4.367,-3.188,26.341,0.0,260.84,,268.0,260.0,5.428,2.762,9.442,23.051
9161.0,3.404,0.815,-35.209,2.972,9.815,5.861,36.518,5.293,3.438,-2.747,0.0,38.3,39.1,9.765,2.915,6.889,3.066,7.182,3.823,-3.188,26.341,0.0,260.84,,268.0,260.0,5.419,2.773,9.478,23.002
9161.5,3.404,0.815,-35.209,2.972,9.815,5.887,36.487,5.254,3.463,-2.75,0.0,38.277,39.178,9.765,2.915,6.684,3.023,7.111,3.528,-3.193,26.337,0.0,260.24,,268.0,260.0,5.24,2.783,9.49,22.951
9162.0,3.404,0.815,-35.209,2.972,9.815,5.887,36.487,5.254,3.463,-2.75,0.0,38.3,39.2,9.765,2.915,6.428,3.057,6.825,3.479,-3.193,26.337,0.0,260.24,,268.0,260.0,5.087,2.793,9.483,22.975
9162.5,2.659,0.695,-33.947,2.891,9.754,5.887,36.487,5.254,3.463,-2.75,0.0,38.3,39.2,10.017,3.06,6.164,2.985,6.858,3.53,-3.193,26.337,0.0,260.44,,268.0,260.0,4.947,2.803,9.49,23.01
9163.0,2.659,0.695,-33.947,2.891,9.754,5.887,36.487,5.254,3.463,-2.75,0.0,38.3,39.2,10.017,3.06,6.266,2.838,6.83,3.554,-3.193,26.337,0.0,260.44,,268.0,260.0,4.884,2.801,9.435,23.012
9163.5,2.659,0.695,-33.947,2.891,9.754,5.887,36.487,5.254,3.463,-2.75,0.0,38.3,39.2,10.017,3.06,6.345,2.651,6.913,3.523,-3.193,26.337,0.0,260.84,,268.0,260.0,4.872,2.799,9.387,22.993
9164.0,2.659,0.695,-33.947,2.891,9.754,5.887,36.487,5.254,3.463,-2.75,0.0,38.3,39.2,10.017,3.06,6.357,2.833,6.748,3.903,-3.193,26.337,0.0,260.84,,268.0,260.0,4.858,2.796,9.366,22.977
9164.5,2.659,0.695,-33.947,2.891,9.754,5.887,36.487,5.254,3.463,-2.75,0.0,38.3,39.2,10.017,3.06,6.499,2.865,6.965,3.995,-3.193,26.337,0.0,260.84,,268.0,260.0,4.96,2.794,9.341,22.954
9165.0,2.659,0.695,-33.947,2.891,9.754,5.904,36.586,5.262,3.531,-2.756,0.0,38.281,39.171,10.017,3.06,6.512,2.846,7.017,3.846,-3.182,26.338,0.0,260.84,,268.0,260.0,5.081,2.792,9.305,23.04
9165.5,2.659,0.695,-33.947,2.891,9.754,5.904,36.586,5.262,3.531,-2.756,0.0,38.3,39.2,10.017,3.06,6.548,2.913,7.028,3.868,-3.182,26.338,0.0,260.84,,268.0,260.0,5.055,2.79,9.283,23.163
9166.0,2.777,0.712,-35.209,3.026,9.806,5.904,36.586,5.262,3.531,-2.756,0.0,38.3,39.2,9.841,3.234,6.327,3.215,6.863,3.93,-3.182,26.338,0.0,260.84,,268.0,260.0,5.089,2.787,9.293,23.203
9166.5,2.777,0.712,-35.209,3.026,9.806,5.904,36.586,5.262,3.531,-2.756,0.0,38.3,39.2,9.841,3.234,6.312,3.332,6.913,3.946,-3.182,26.338,0.0,260.44,,268.0,260.0,5.084,2.787,9.269,23.295
9167.0,2.777,0.712,-35.209,3.026,9.806,5.904,36.586,5.262,3.531,-2.756,0.0,38.3,39.2,9.841,3.234,6.408,3.359,6.991,3.808,-3.182,26.338,0.0,260.44,,268.0,260.0,5.126,2.787,9.292,23.288
9167.5,2.777,0.712,-35.209,3.026,9.806,5.904,36.586,5.262,3.531,-2.756,0.0,38.3,39.2,9.841,3.234,6.599,3.208,6.951,3.769,-3.182,26.338,0.0,260.14,,268.0,260.0,5.141,2.787,9.284,23.249
9168.0,2.777,0.712,-35.209,3.026,9.806,5.847,36.541,5.263,3.528,-2.754,0.0,38.293,39.2,9.841,3.234,6.56,3.248,6.836,3.894,-3.186,26.346,0.0,260.14,,268.0,260.0,5.132,2.787,9.289,23.282
9168.5,2.777,0.712,-35.209,3.026,9.806,5.847,36.541,5.263,3.528,-2.754,0.0,38.3,39.2,9.841,3.234,6.522,3.035,6.847,3.59,-3.186,26.346,0.0,260.44,,268.0,260.0,5.134,2.787,9.303,23.198
9169.0,2.394,0.68,-33.601,3.036,9.797,5.847,36.541,5.263,3.528,-2.754,0.0,38.3,39.2,9.96,3.021,6.612,2.954,6.913,3.533,-3.186,26.346,0.0,260.44,,268.0,260.0,4.999,2.787,9.325,23.032
9169.5,2.394,0.68,-33.601,3.036,9.797,5.847,36.541,5.263,3.528,-2.754,0.0,38.3,39.2,9.96,3.021,6.602,3.053,6.799,3.566,-3.186,26.346,0.0,260.14,,268.0,260.0,5.003,2.78,9.317,23.035
9170.0,2.394,0.68,-33.601,3.036,9.797,5.847,36.541,5.263,3.528,-2.754,0.0,38.3,39.2,9.96,3.021,6.413,3.221,6.638,4.151,-3.186,26.346,0.0,260.14,,268.0,260.0,5.005,2.774,9.333,23.045
9170.5,2.394,0.68,-33.601,3.036,9.797,5.847,36.541,5.263,3.528,-2.754,0.0,38.3,39.2,9.96,3.021,6.426,3.26,6.78,4.387,-3.186,26.346,0.0,260.24,,268.0,260.0,5.106,2.768,9.336,23.051
9171.0,2.394,0.68,-33.601,3.036,9.797,5.833,36.541,5.288,3.54,-2.733,0.0,38.312,39.254,9.96,3.021,6.308,3.306,6.718,4.109,-3.184,26.351,0.0,260.24,,268.0,260.0,5.11,2.755,9.346,23.084
9171.5,2.394,0.68,-33.601,3.036,9.797,5.833,36.541,5.288,3.54,-2.733,0.0,38.3,39.3,9.96,3.021,5.946,3.196,6.669,4.063,-3.184,26.351,0.0,260.24,,268.0,260.0,5.11,2.755,9.348,23.149
9172.0,2.394,0.68,-33.601,3.036,9.797,5.833,36.541,5.288,3.54,-2.733,0.0,38.3,39.3,9.96,3.021,6.37,3.12,6.875,4.031,-3.184,26.351,0.0,260.24,,268.0,260.0,4.968,2.749,9.363,23.181
9172.5,2.364,0.673,-33.975,3.085,9.78,5.833,36.541,5.288,3.54,-2.733,0.0,38.3,39.3,9.87,2.967,6.728,3.115,7.049,4.024,-3.184,26.351,0.0,260.44,,268.0,260.0,5.099,2.744,9.358,23.201
9173.0,2.364,0.673,-33.975,3.085,9.78,5.833,36.541,5.288,3.54,-2.733,0.0,38.3,39.3,9.87,2.967,6.885,3.158,7.097,3.789,-3.184,26.351,0.0,260.44,,268.0,260.0,5.229,2.737,9.347,23.082
9173.5,2.364,0.673,-33.975,3.085,9.78,5.833,36.541,5.288,3.54,-2.733,0.0,38.3,39.3,9.87,2.967,6.58,3.257,6.714,3.773,-3.184,26.351,0.0,260.64,,268.0,260.0,5.232,2.731,9.356,23.074
9174.0,2.364,0.673,-33.975,3.085,9.78,5.833,36.541,5.288,3.54,-2.733,0.0,38.3,39.3,9.87,2.967,6.526,3.024,6.709,3.644,-3.184,26.351,0.0,260.64,,268.0,260.0,5.081,2.725,9.367,23.119
9174.5,2.364,0.673,-33.975,3.085,9.78,5.81,36.537,5.276,3.57,-2.777,0.0,38.316,39.272,9.87,2.967,6.602,2.979,6.824,3.579,-3.194,26.34,0.0,260.44,,268.0,260.0,4.976,2.719,9.36,23.151
9175.0,2.364,0.673,-33.975,3.085,9.78,5.81,36.537,5.276,3.57,-2.777,0.0,38.3,39.3,9.87,2.967,6.231,3.063,6.546,3.526,-3.194,26.34,0.0,260.44,,268.0,260.0,4.996,2.713,9.356,23.15
9175.5,2.865,0.675,-35.209,3.021,9.919,5.81,36.537,5.276,3.57,-2.777,0.0,38.3,39.3,9.64,3.092,6.324,3.092,6.655,3.746,-3.194,26.34,0.0,260.54,,268.0,260.0,4.841,2.708,9.342,23.154
9176.0,2.865,0.675,-35.209,3.021,9.919,5.81,36.537,5.276,3.57,-2.777,0.0,38.3,39.3,9.64,3.092,6.375,3.287,6.734,4.243,-3.194,26.34,0.0,260.54,,268.0,260.0,4.954,2.71,9.329,23.137
9176.5,2.865,0.675,-35.209,3.021,9.919,5.81,36.537,5.276,3.57,-2.777,0.0,38.3,39.3,9.64,3.092,6.507,3.576,6.901,4.406,-3.194,26.34,0.0,260.14,,268.0,260.0,5.16,2.713,9.337,22.996
9177.0,2.865,0.675,-35.209,3.021,9.919,5.81,36.537,5.276,3.57,-2.777,0.0,38.3,39.3,9.64,3.092,6.18,3.683,6.853,4.252,-3.194,26.34,0.0,260.14,,268.0,260.0,5.348,2.715,9.372,22.89
9177.5,2.865,0.675,-35.209,3.021,9.919,5.781,36.53,5.295,3.578,-2.743,0.0,38.333,39.305,9.64,3.092,6.267,3.515,6.891,4.216,-3.194,26.355,0.0,260.14,,268.0,260.0,5.242,2.718,9.389,22.826
9178.0,2.865,0.675,-35.209,3.021,9.919,5.781,36.53,5.295,3.578,-2.743,0.0,38.3,39.3,9.64,3.092,6.632,3.234,7.043,4.164,-3.194,26.355,0.0,260.14,,268.0,260.0,5.222,2.72,9.401,22.765
9178.5,2.865,0.675,-35.209,3.021,9.919,5.781,36.53,5.295,3.578,-2.743,0.0,38.3,39.3,9.64,3.092,6.796,3.263,7.025,3.818,-3.194,26.355,0.0,260.14,,268.0,260.0,5.268,2.723,9.391,22.659
9179.0,2.601,0.668,-35.057,2.954,9.783,5.781,36.53,5.295,3.578,-2.743,0.0,38.3,39.3,9.828,3.155,6.4,3.327,6.823,4.125,-3.194,26.355,0.0,260.14,,268.0,260.0,5.225,2.725,9.4,22.716
9179.5,2.601,0.668,-35.057,2.954,9.783,5.781,36.53,5.295,3.578,-2.743,0.0,38.3,39.3,9.828,3.155,6.786,3.248,7.053,4.18,-3.194,26.355,0.0,259.84,,268.0,260.0,5.169,2.723,9.398,22.655
9180.0,2.601,0.668,-35.057,2.954,9.783,5.781,36.53,5.295,3.578,-2.743,0.0,38.3,39.3,9.828,3.155,6.86,3.346,6.928,4.209,-3.194,26.355,0.0,259.84,,268.0,260.0,5.317,2.721,9.439,22.623
9180.5,2.601,0.668,-35.057,2.954,9.783,5.781,36.53,5.295,3.578,-2.743,0.0,38.3,39.3,9.828,3.155,6.717,3.162,7.075,4.647,-3.194,26.355,0.0,259.84,,268.0,260.0,5.336,2.719,9.429,22.62
9181.0,2.601,0.668,-35.057,2.954,9.783,5.813,36.518,5.27,3.602,-2.744,0.0,38.346,39.32,9.828,3.155,6.599,3.414,7.043,4.339,-3.193,26.347,0.0,259.84,,268.0,260.0,5.4,2.717,9.467,22.74
9181.5,2.601,0.668,-35.057,2.954,9.783,5.813,36.518,5.27,3.602,-2.744,0.0,38.3,39.3,9.828,3.155,6.788,3.058,7.171,4.438,-3.193,26.347,0.0,260.24,,268.0,260.0,5.349,2.715,9.481,22.803
9182.0,1.907,0.515,-34.125,3.057,9.84,5.813,36.518,5.27,3.602,-2.744,0.0,38.3,39.3,9.915,2.909,6.289,3.144,6.917,4.284,-3.193,26.347,0.0,260.24,,268.0,260.0,5.364,2.713,9.484,22.851
9182.5,1.907,0.515,-34.125,3.057,9.84,5.813,36.518,5.27,3.602,-2.744,0.0,38.3,39.3,9.915,2.909,6.406,3.508,6.744,4.242,-3.193,26.347,0.0,259.94,,268.0,260.0,5.159,2.7,9.474,22.861
9183.0,1.907,0.515,-34.125,3.057,9.84,5.813,36.518,5.27,3.602,-2.744,0.0,38.3,39.3,9.915,2.909,6.049,3.592,6.624,4.093,-3.193,26.347,0.0,259.94,,268.0,260.0,5.225,2.687,9.472,22.848
9183.5,1.907,0.515,-34.125,3.057,9.84,5.813,36.518,5.27,3.602,-2.744,0.0,38.3,39.3,9.915,2.909,5.949,3.461,6.769,4.004,-3.193,26.347,0.0,259.84,,268.0,260.0,5.09,2.674,9.485,22.786
9184.0,1.907,0.515,-34.125,3.057,9.84,5.868,36.59,5.264,3.67,-2.746,0.0,38.357,39.387,9.915,2.909,6.078,3.577,6.788,3.9,-3.206,26.349,0.0,259.84,,268.0,260.0,5.046,2.662,9.466,22.786
9184.5,1.907,0.515,-34.125,3.057,9.84,5.868,36.59,5.264,3.67,-2.746,0.0,38.4,39.4,9.915,2.909,6.507,3.392,6.765,3.971,-3.206,26.349,0.0,259.64,,268.0,260.0,5.086,2.649,9.468,22.81
9185.0,2.788,0.655,-35.209,3.02,9.853,5.868,36.59,5.264,3.67,-2.746,0.0,38.4,39.4,9.807,3.193,6.547,3.302,6.838,4.107,-3.206,26.349,0.0,259.64,,268.0,260.0,5.159,2.637,9.473,22.816
9185.5,2.788,0.655,-35.209,3.02,9.853,5.868,36.59,5.264,3.67,-2.746,0.0,38.4,39.4,9.807,3.193,6.564,3.306,7.081,4.435,-3.206,26.349,0.0,260.14,,268.0,260.0,5.199,2.64,9.483,22.81
9186.0,2.788,0.655,-35.209,3.02,9.853,5.868,36.59,5.264,3.67,-2.746,0.0,38.4,39.4,9.807,3.193,6.289,3.243,6.968,4.251,-3.206,26.349,0.0,260.14,,268.0,260.0,5.346,2.642,9.505,22.651
9186.5,2.788,0.655,-35.209,3.02,9.853,5.868,36.59,5.264,3.67,-2.746,0.0,38.4,39.4,9.807,3.193,6.489,3.705,7.118,4.431,-3.206,26.349,0.0,260.24,,268.0,260.0,5.188,2.644,9.508,22.548
9187.0,2.788,0.655,-35.209,3.02,9.853,5.868,36.59,5.264,3.67,-2.746,0.0,38.4,39.4,9.807,3.193,6.746,3.662,7.203,4.433,-3.206,26.349,0.0,260.24,,268.0,260.0,5.436,2.647,9.488,22.613
9187.5,2.788,0.655,-35.209,3.02,9.853,5.853,36.54,5.268,3.662,-2.755,0.0,38.378,39.452,9.807,3.193,7.125,3.542,7.082,4.34,-3.189,26.356,0.0,260.24,,268.0,260.0,5.511,2.649,9.506,22.592
9188.0,2.788,0.655,-35.209,3.02,9.853,5.853,36.54,5.268,3.662,-2.755,0.0,38.4,39.5,9.807,3.193,6.881,3.429,6.988,4.386,-3.189,26.356,0.0,260.24,,268.0,260.0,5.522,2.651,9.558,22.691
9188.5,2.388,0.657,-34.317,3.007,9.795,5.853,36.54,5.268,3.662,-2.755,0.0,38.4,39.5,9.933,3.048,6.834,3.276,7.062,3.901,-3.189,26.356,0.0,260.34,,268.0,260.0,5.421,2.654,9.573,22.785
9189.0,2.388,0.657,-34.317,3.007,9.795,5.853,36.54,5.268,3.662,-2.755,0.0,38.4,39.5,9.933,3.048,6.622,3.227,6.968,4.034,-3.189,26.356,0.0,260.34,,268.0,260.0,5.268,2.649,9.594,22.76
9189.5,2.388,0.657,-34.317,3.007,9.795,5.853,36.54,5.268,3.662,-2.755,0.0,38.4,39.5,9.933,3.048,6.791,3.365,6.935,4.642,-3.189,26.356,0.0,260.24,,268.0,260.0,5.213,2.645,9.572,22.915
9190.0,2.388,0.657,-34.317,3.007,9.795,5.853,36.54,5.268,3.662,-2.755,0.0,38.4,39.5,9.933,3.048,6.66,4.103,7.086,4.674,-3.189,26.356,0.0,260.24,,268.0,260.0,5.433,2.641,9.569,22.893
9190.5,2.388,0.657,-34.317,3.007,9.795,5.864,36.557,5.279,3.695,-2.741,0.0,38.395,39.452,9.933,3.048,6.412,4.093,7.073,4.457,-3.191,26.36,0.0,260.44,,268.0,260.0,5.631,2.637,9.583,22.913
9191.0,2.388,0.657,-34.317,3.007,9.795,5.864,36.557,5.279,3.695,-2.741,0.0,38.4,39.5,9.933,3.048,6.406,3.758,7.077,4.179,-3.191,26.36,0.0,260.44,,268.0,260.0,5.509,2.633,9.61,22.951
9191.5,2.934,0.693,-35.209,3.011,9.863,5.864,36.557,5.279,3.695,-2.741,0.0,38.4,39.5,9.781,2.981,6.572,3.602,7.125,3.91,-3.191,26.36,0.0,260.24,,268.0,260.0,5.355,2.629,9.636,23.033
9192.0,2.934,0.693,-35.209,3.011,9.863,5.864,36.557,5.279,3.695,-2.741,0.0,38.4,39.5,9.781,2.981,6.598,3.387,7.139,3.983,-3.191,26.36,0.0,260.24,,268.0,260.0,5.302,2.634,9.62,23.017
9192.5,2.934,0.693,-35.209,3.011,9.863,5.864,36.557,5.279,3.695,-2.741,0.0,38.4,39.5,9.781,2.981,6.79,3.442,6.918,3.994,-3.191,26.36,0.0,260.24,,268.0,260.0,5.277,2.638,9.636,23.02
9193.0,2.934,0.693,-35.209,3.011,9.863,5.864,36.557,5.279,3.695,-2.741,0.0,38.4,39.5,9.781,2.981,6.894,3.247,7.105,4.034,-3.191,26.36,0.0,260.24,,268.0,260.0,5.286,2.643,9.653,23.096
9193.5,2.934,0.693,-35.209,3.011,9.863,5.864,36.557,5.279,3.695,-2.741,0.0,38.4,39.5,9.781,2.981,6.863,3.178,7.086,3.726,-3.191,26.36,0.0,260.34,,268.0,260.0,5.32,2.648,9.623,23.122
9194.0,2.934,0.693,-35.209,3.011,9.863,5.867,36.56,5.265,3.718,-2.746,0.0,38.411,39.468,9.781,2.981,6.578,3.099,6.924,3.631,-3.192,26.357,0.0,260.34,,268.0,260.0,5.213,2.653,9.625,23.163
9194.5,2.934,0.693,-35.209,3.011,9.863,5.867,36.56,5.265,3.718,-2.746,0.0,38.4,39.5,9.781,2.981,6.559,3.306,6.622,3.691,-3.192,26.357,0.0,260.24,,268.0,260.0,5.058,2.657,9.601,23.109
9195.0,3.134,0.82,-34.274,3.042,9.853,5.867,36.56,5.265,3.718,-2.746,0.0,38.4,39.5,9.864,2.983,6.467,3.348,6.605,3.803,-3.192,26.357,0.0,260.24,,268.0,260.0,5.044,2.662,9.591,23.123
9195.5,3.134,0.82,-34.274,3.042,9.853,5.867,36.56,5.265,3.718,-2.746,0.0,38.4,39.5,9.864,2.983,6.454,3.143,6.861,4.175,-3.192,26.357,0.0,260.04,,268.0,260.0,5.056,2.67,9.574,23.114
9196.0,3.134,0.82,-34.274,3.042,9.853,5.867,36.56,5.265,3.718,-2.746,0.0,38.4,39.5,9.864,2.983,6.564,3.151,6.814,3.992,-3.192,26.357,0.0,260.04,,268.0,260.0,5.158,2.677,9.578,23.048
9196.5,3.134,0.82,-34.274,3.042,9.853,5.867,36.56,5.265,3.718,-2.746,0.0,38.4,39.5,9.864,2.983,6.658,3.155,6.773,4.004,-3.192,26.357,0.0,260.04,,268.0,260.0,5.13,2.685,9.556,22.927
9197.0,3.134,0.82,-34.274,3.042,9.853,5.899,36.603,5.281,3.751,-2.748,0.0,38.435,39.49,9.864,2.983,6.275,3.49,6.6,4.4,-3.177,26.365,0.0,260.04,,268.0,260.0,5.148,2.692,9.537,22.791
9197.5,3.134,0.82,-34.274,3.042,9.853,5.899,36.603,5.281,3.751,-2.748,0.0,38.4,39.5,9.864,2.983,6.184,3.996,6.752,4.381,-3.177,26.365,0.0,260.34,,268.0,260.0,5.191,2.699,9.542,22.747
9198.0,2.595,0.69,-33.552,3.103,9.709,5.899,36.603,5.281,3.751,-2.748,0.0,38.4,39.5,10.086,3.025,6.243,3.9,6.921,4.074,-3.177,26.365,0.0,260.34,,268.0,260.0,5.328,2.706,9.524,22.702
9198.5,2.595,0.69,-33.552,3.103,9.709,5.899,36.603,5.281,3.751,-2.748,0.0,38.4,39.5,10.086,3.025,6.519,3.596,7.03,3.976,-3.177,26.365,0.0,260.34,,268.0,260.0,5.284,2.705,9.565,22.957
9199.0,2.595,0.69,-33.552,3.103,9.709,5.899,36.603,5.281,3.751,-2.748,0.0,38.4,39.5,10.086,3.025,6.588,3.322,7.002,3.913,-3.177,26.365,0.0,260.34,,268.0,260.0,5.28,2.703,9.564,23.196
9199.5,2.595,0.69,-33.552,3.103,9.709,5.899,36.603,5.281,3.751,-2.748,0.0,38.4,39.5,10.086,3.025,6.733,3.211,6.898,3.942,-3.177,26.365,0.0,260.64,,268.0,260.0,5.206,2.701,9.558,23.277
9200.0,2.595,0.69,-33.552,3.103,9.709,5.855,36.594,5.285,3.746,-2.74,0.0,38.453,39.577,10.086,3.025,6.171,3.237,6.758,3.944,-3.186,26.371,0.0,260.64,,268.0,260.0,5.196,2.699,9.571,23.363
9200.5,2.595,0.69,-33.552,3.103,9.709,5.855,36.594,5.285,3.746,-2.74,0.0,38.5,39.6,10.086,3.025,6.601,3.219,6.903,4.3,-3.186,26.371,0.0,260.14,,268.0,260.0,5.027,2.698,9.534,23.417
9201.0,2.595,0.69,-33.552,3.103,9.709,5.855,36.594,5.285,3.746,-2.74,0.0,38.5,39.6,10.086,3.025,6.669,3.491,6.801,4.185,-3.186,26.371,0.0,260.14,,268.0,260.0,5.256,2.696,9.531,23.457
9201.5,2.669,0.701,-33.606,3.058,9.789,5.855,36.594,5.285,3.746,-2.74,0.0,38.5,39.6,10.033,2.969,6.591,3.429,6.926,4.555,-3.186,26.371,0.0,259.64,,268.0,260.0,5.286,2.694,9.538,23.444
9202.0,2.669,0.701,-33.606,3.058,9.789,5.855,36.594,5.285,3.746,-2.74,0.0,38.5,39.6,10.033,2.969,6.575,3.835,7.101,4.504,-3.186,26.371,0.0,259.64,,268.0,260.0,5.375,2.694,9.519,23.494
9202.5,2.669,0.701,-33.606,3.058,9.789,5.855,36.594,5.285,3.746,-2.74,0.0,38.5,39.6,10.033,2.969,6.506,3.889,7.098,4.214,-3.186,26.371,0.0,259.64,,268.0,260.0,5.504,2.693,9.545,23.536
9203.0,2.669,0.701,-33.606,3.058,9.789,5.855,36.594,5.285,3.746,-2.74,0.0,38.5,39.6,10.033,2.969,6.421,3.622,7.076,4.346,-3.186,26.371,0.0,259.64,,268.0,260.0,5.427,2.693,9.558,23.567
9203.5,2.669,0.701,-33.606,3.058,9.789,5.829,36.57,5.264,3.755,-2.739,0.0,38.47,39.586,10.033,2.969,6.734,3.496,6.772,4.065,-3.176,26.375,0.0,259.84,,268.0,260.0,5.366,2.693,9.576,23.57
9204.0,2.669,0.701,-33.606,3.058,9.789,5.829,36.57,5.264,3.755,-2.739,0.0,38.5,39.6,10.033,2.969,6.698,3.179,7.093,4.034,-3.176,26.375,0.0,259.84,,268.0,260.0,5.267,2.692,9.584,23.632
9204.5,2.298,0.574,-34.312,3.049,9.906,5.829,36.57,5.264,3.755,-2.739,0.0,38.5,39.6,9.931,2.952,6.91,3.208,7.105,4.27,-3.176,26.375,0.0,259.64,,268.0,260.0,5.251,2.692,9.584,23.619
9205.0,2.298,0.574,-34.312,3.049,9.906,5.829,36.57,5.264,3.755,-2.739,0.0,38.5,39.6,9.931,2.952,6.714,3.269,6.939,4.385,-3.176,26.375,0.0,259.64,,268.0,260.0,5.373,2.685,9.573,23.598
9205.5,2.298,0.574,-34.312,3.049,9.906,5.829,36.57,5.264,3.755,-2.739,0.0,38.5,39.6,9.931,2.952,6.627,3.702,7.031,4.567,-3.176,26.375,0.0,259.34,,268.0,260.0,5.327,2.679,9.569,23.655
9206.0,2.298,0.574,-34.312,3.049,9.906,5.829,36.57,5.264,3.755,-2.739,0.0,38.5,39.6,9.931,2.952,6.475,4.169,7.062,4.496,-3.176,26.375,0.0,259.34,,268.0,260.0,5.482,2.673,9.586,23.623
9206.5,2.298,0.574,-34.312,3.049,9.906,5.841,36.583,5.291,3.788,-2.738,0.0,38.487,39.616,9.931,2.952,6.645,3.839,7.215,4.564,-3.185,26.368,0.0,259.14,,268.0,260.0,5.551,2.667,9.618,23.634
9207.0,2.298,0.574,-34.312,3.049,9.906,5.841,36.583,5.291,3.788,-2.738,0.0,38.5,39.6,9.931,2.952,6.749,3.508,7.27,4.218,-3.185,26.368,0.0,259.14,,268.0,260.0,5.566,2.661,9.621,23.688
9207.5,2.298,0.574,-34.312,3.049,9.906,5.841,36.583,5.291,3.788,-2.738,0.0,38.5,39.6,9.931,2.952,6.785,3.346,7.322,4.33,-3.185,26.368,0.0,259.04,,268.0,260.0,5.437,2.655,9.627,23.706
9208.0,2.834,0.649,-35.209,3.017,9.874,5.841,36.583,5.291,3.788,-2.738,0.0,38.5,39.6,9.65,3.075,6.89,3.254,7.354,4.055,-3.185,26.368,0.0,259.04,,268.0,260.0,5.446,2.649,9.63,23.739
9208.5,2.834,0.649,-35.209,3.017,9.874,5.841,36.583,5.291,3.788,-2.738,0.0,38.5,39.6,9.65,3.075,6.753,3.319,7.202,4.044,-3.185,26.368,0.0,259.14,,268.0,260.0,5.388,2.652,9.631,23.636
9209.0,2.834,0.649,-35.209,3.017,9.874,5.841,36.583,5.291,3.788,-2.738,0.0,38.5,39.6,9.65,3.075,6.822,3.303,7.224,3.999,-3.185,26.368,0.0,259.14,,268.0,260.0,5.329,2.655,9.604,23.517
9209.5,2.834,0.649,-35.209,3.017,9.874,5.841,36.583,5.291,3.788,-2.738,0.0,38.5,39.6,9.65,3.075,6.633,3.427,7.026,4.075,-3.185,26.368,0.0,259.54,,268.0,260.0,5.337,2.658,9.577,23.361
9210.0,2.834,0.649,-35.209,3.017,9.874,5.832,36.61,5.282,3.839,-2.741,0.0,38.517,39.673,9.65,3.075,6.96,3.364,7.196,4.136,-3.175,26.384,0.0,259.54,,268.0,260.0,5.29,2.661,9.606,23.278
9210.5,2.834,0.649,-35.209,3.017,9.874,5.832,36.61,5.282,3.839,-2.741,0.0,38.5,39.7,9.65,3.075,6.993,3.407,6.772,4.014,-3.175,26.384,0.0,259.94,,268.0,260.0,5.414,2.664,9.591,23.232
9211.0,2.877,0.69,-35.209,2.979,9.858,5.832,36.61,5.282,3.839,-2.741,0.0,38.5,39.7,9.848,3.214,6.566,3.361,6.893,4.255,-3.175,26.384,0.0,259.94,,268.0,260.0,5.296,2.666,9.624,23.197
9211.5,2.877,0.69,-35.209,2.979,9.858,5.832,36.61,5.282,3.839,-2.741,0.0,38.5,39.7,9.848,3.214,6.771,3.414,7.202,4.36,-3.175,26.384,0.0,259.94,,268.0,260.0,5.269,2.67,9.606,23.189
9212.0,2.877,0.69,-35.209,2.979,9.858,5.832,36.61,5.282,3.839,-2.741,0.0,38.5,39.7,9.848,3.214,6.957,3.503,7.259,4.295,-3.175,26.384,0.0,259.94,,268.0,260.0,5.437,2.673,9.615,23.23
9212.5,2.877,0.69,-35.209,2.979,9.858,5.832,36.61,5.282,3.839,-2.741,0.0,38.5,39.7,9.848,3.214,6.976,3.557,7.267,4.633,-3.175,26.384,0.0,260.04,,268.0,260.0,5.503,2.677,9.613,23.294
9213.0,2.877,0.69,-35.209,2.979,9.858,5.814,36.593,5.265,3.861,-2.748,0.0,38.539,39.688,9.848,3.214,7.184,3.727,7.326,4.946,-3.186,26.385,0.0,260.04,,268.0,260.0,5.608,2.68,9.648,23.336
9213.5,2.877,0.69,-35.209,2.979,9.858,5.814,36.593,5.265,3.861,-2.748,0.0,38.5,39.7,9.848,3.214,6.966,3.916,7.389,5.091,-3.186,26.385,0.0,260.14,,268.0,260.0,5.796,2.683,9.673,23.33
9214.0,2.945,0.695,-35.209,2.994,9.89,5.814,36.593,5.265,3.861,-2.748,0.0,38.5,39.7,9.696,3.077,7.151,3.889,7.566,4.523,-3.186,26.385,0.0,260.14,,268.0,260.0,5.841,2.686,9.68,23.322
9214.5,2.945,0.695,-35.209,2.994,9.89,5.814,36.593,5.265,3.861,-2.748,0.0,38.5,39.7,9.696,3.077,7.202,3.857,7.557,4.563,-3.186,26.385,0.0,259.84,,268.0,260.0,5.782,2.69,9.718,23.272
9215.0,2.945,0.695,-35.209,2.994,9.89,5.814,36.593,5.265,3.861,-2.748,0.0,38.5,39.7,9.696,3.077,7.356,3.671,7.542,4.501,-3.186,26.385,0.0,259.84,,268.0,260.0,5.795,2.695,9.724,23.144
9215.5,2.945,0.695,-35.209,2.994,9.89,5.814,36.593,5.265,3.861,-2.748,0.0,38.5,39.7,9.696,3.077,7.281,3.53,7.619,4.922,-3.186,26.385,0.0,259.74,,268.0,260.0,5.768,2.699,9.75,23.04
9216.0,2.945,0.695,-35.209,2.994,9.89,5.814,36.593,5.265,3.861,-2.748,0.0,38.5,39.7,9.696,3.077,7.193,3.815,7.352,4.875,-3.186,26.385,0.0,259.74,,268.0,260.0,5.838,2.703,9.774,23.085
9216.5,2.945,0.695,-35.209,2.994,9.89,5.833,36.564,5.31,3.877,-2.732,0.0,38.562,39.759,9.696,3.077,7.118,4.013,7.412,4.824,-3.174,26.395,0.0,260.14,,268.0,260.0,5.809,2.707,9.803,22.997
9217.0,2.945,0.695,-35.209,2.994,9.89,5.833,36.564,5.31,3.877,-2.732,0.0,38.6,39.8,9.696,3.077,7.175,3.915,7.601,4.764,-3.174,26.395,0.0,260.14,,268.0,260.0,5.842,2.711,9.817,22.99
9217.5,3.025,0.697,-35.209,2.953,9.85,5.833,36.564,5.31,3.877,-2.732,0.0,38.6,39.8,9.832,2.884,6.763,4.019,7.38,4.41,-3.174,26.395,0.0,259.94,,268.0,260.0,5.864,2.715,9.816,22.957
9218.0,3.025,0.697,-35.209,2.953,9.85,5.833,36.564,5.31,3.877,-2.732,0.0,38.6,39.8,9.832,2.884,7.083,3.746,7.433,4.434,-3.174,26.395,0.0,259.94,,268.0,260.0,5.643,2.72,9.838,22.908
9218.5,3.025,0.697,-35.209,2.953,9.85,5.833,36.564,5.31,3.877,-2.732,0.0,38.6,39.8,9.832,2.884,7.2,3.747,7.43,4.761,-3.174,26.395,0.0,259.74,,268.0,260.0,5.674,2.725,9.857,22.947
9219.0,3.025,0.697,-35.209,2.953,9.85,5.833,36.564,5.31,3.877,-2.732,0.0,38.6,39.8,9.832,2.884,7.209,3.761,7.579,4.876,-3.174,26.395,0.0,259.74,,268.0,260.0,5.784,2.73,9.851,22.963
9219.5,3.025,0.697,-35.209,2.953,9.85,5.83,36.602,5.292,3.923,-2.724,0.0,38.578,39.788,9.832,2.884,7.388,3.664,7.702,5.432,-3.179,26.392,0.0,260.34,,268.0,260.0,5.856,2.734,9.88,22.956
9220.0,3.025,0.697,-35.209,2.953,9.85,5.83,36.602,5.292,3.923,-2.724,0.0,38.6,39.8,9.832,2.884,7.387,3.771,7.625,4.83,-3.179,26.392,0.0,260.34,,268.0,260.0,6.046,2.739,9.878,22.995
9220.5,2.221,0.518,-35.209,2.901,9.832,5.83,36.602,5.292,3.923,-2.724,0.0,38.6,39.8,9.833,3.078,7.199,3.79,7.694,5.137,-3.179,26.392,0.0,260.34,,268.0,260.0,5.903,2.744,9.894,23.041
9221.0,2.221,0.518,-35.209,2.901,9.832,5.83,36.602,5.292,3.923,-2.724,0.0,38.6,39.8,9.833,3.078,7.332,4.207,7.785,4.983,-3.179,26.392,0.0,260.34,,268.0,260.0,5.955,2.735,9.878,23.106
9221.5,2.221,0.518,-35.209,2.901,9.832,5.83,36.602,5.292,3.923,-2.724,0.0,38.6,39.8,9.833,3.078,7.402,4.231,7.836,4.892,-3.179,26.392,0.0,260.04,,268.0,260.0,6.077,2.727,9.9,23.137
9222.0,2.221,0.518,-35.209,2.901,9.832,5.83,36.602,5.292,3.923,-2.724,0.0,38.6,39.8,9.833,3.078,7.635,3.912,7.872,5.029,-3.179,26.392,0.0,260.04,,268.0,260.0,6.09,2.719,9.93,23.093
9222.5,2.221,0.518,-35.209,2.901,9.832,5.83,36.602,5.292,3.923,-2.724,0.0,38.6,39.8,9.833,3.078,7.724,3.745,7.98,5.383,-3.179,26.392,0.0,259.74,,268.0,260.0,6.112,2.71,9.935,23.054
9223.0,2.221,0.518,-35.209,2.901,9.832,5.841,36.582,5.293,3.951,-2.735,0.0,38.604,39.799,9.833,3.078,7.578,4.666,7.795,5.459,-3.171,26.397,0.0,259.74,,268.0,260.0,6.208,2.702,9.977,23.008
9223.5,2.221,0.518,-35.209,2.901,9.832,5.841,36.582,5.293,3.951,-2.735,0.0,38.6,39.8,9.833,3.078,7.426,4.734,7.929,5.292,-3.171,26.397,0.0,259.74,,268.0,260.0,6.374,2.694,10.056,22.919
9224.0,3.668,0.846,-35.209,2.882,9.851,5.841,36.582,5.293,3.951,-2.735,0.0,38.6,39.8,9.828,2.965,7.321,4.173,7.947,4.951,-3.171,26.397,0.0,259.74,,268.0,260.0,6.345,2.687,10.048,22.927
9224.5,3.668,0.846,-35.209,2.882,9.851,5.841,36.582,5.293,3.951,-2.735,0.0,38.6,39.8,9.828,2.965,7.411,4.014,7.829,4.591,-3.171,26.397,0.0,260.24,,268.0,260.0,6.098,2.703,10.086,22.947
9225.0,3.668,0.846,-35.209,2.882,9.851,5.841,36.582,5.293,3.951,-2.735,0.0,38.6,39.8,9.828,2.965,7.413,4.192,7.808,5.462,-3.171,26.397,0.0,260.24,,268.0,260.0,5.961,2.719,10.08,22.991
9225.5,3.668,0.846,-35.209,2.882,9.851,5.841,36.582,5.293,3.951,-2.735,0.0,38.6,39.8,9.828,2.965,7.55,4.576,7.923,5.592,-3.171,26.397,0.0,260.14,,268.0,260.0,6.219,2.734,10.106,23.028
9226.0,3.668,0.846,-35.209,2.882,9.851,5.865,36.616,5.302,4.0,-2.734,0.0,38.618,39.814,9.828,2.965,7.552,4.559,7.993,5.411,-3.178,26.39,0.0,260.14,,268.0,260.0,6.41,2.75,10.101,23.082
9226.5,3.668,0.846,-35.209,2.882,9.851,5.865,36.616,5.302,4.0,-2.734,0.0,38.6,39.8,9.828,2.965,7.263,4.259,8.006,5.203,-3.178,26.39,0.0,260.24,,268.0,260.0,6.379,2.765,10.122,23.11
9227.0,3.023,0.783,-34.921,2.956,9.737,5.865,36.616,5.302,4.0,-2.734,0.0,38.6,39.8,9.846,2.973,7.268,4.056,7.914,4.917,-3.178,26.39,0.0,260.24,,268.0,260.0,6.183,2.779,10.129,23.167
9227.5,3.023,0.783,-34.921,2.956,9.737,5.865,36.616,5.302,4.0,-2.734,0.0,38.6,39.8,9.846,2.973,7.477,4.046,7.95,4.683,-3.178,26.39,0.0,260.34,,268.0,260.0,6.039,2.783,10.154,23.125
9228.0,3.023,0.783,-34.921,2.956,9.737,5.865,36.616,5.302,4.0,-2.734,0.0,38.6,39.8,9.846,2.973,7.436,3.846,7.842,4.565,-3.178,26.39,0.0,260.34,,268.0,260.0,6.039,2.787,10.156,23.092
9228.5,3.023,0.783,-34.921,2.956,9.737,5.865,36.616,5.302,4.0,-2.734,0.0,38.6,39.8,9.846,2.973,7.361,3.766,7.744,4.489,-3.178,26.39,0.0,260.34,,268.0,260.0,5.922,2.791,10.129,23.114
9229.0,3.023,0.783,-34.921,2.956,9.737,5.827,36.652,5.316,4.051,-2.748,0.0,38.641,39.833,9.846,2.973,7.491,3.708,7.719,4.84,-3.174,26.4,0.0,260.34,,268.0,260.0,5.84,2.795,10.137,23.07
9229.5,3.023,0.783,-34.921,2.956,9.737,5.827,36.652,5.316,4.051,-2.748,0.0,38.6,39.8,9.846,2.973,7.4,3.912,7.734,5.354,-3.174,26.4,0.0,260.64,,268.0,260.0,5.94,2.799,10.104,23.048
9230.0,3.023,0.783,-34.921,2.956,9.737,5.827,36.652,5.316,4.051,-2.748,0.0,38.6,39.8,9.846,2.973,7.614,4.482,7.946,5.187,-3.174,26.4,0.0,260.64,,268.0,260.0,6.1,2.802,10.098,23.074
9230.5,3.245,0.816,-34.829,2.959,9.776,5.827,36.652,5.316,4.051,-2.748,0.0,38.6,39.8,9.924,3.065,6.907,4.566,7.66,4.964,-3.174,26.4,0.0,260.64,,268.0,260.0,6.307,2.806,10.113,23.108
9231.0,3.245,0.816,-34.829,2.959,9.776,5.827,36.652,5.316,4.051,-2.748,0.0,38.6,39.8,9.924,3.065,7.055,4.385,7.713,4.959,-3.174,26.4,0.0,260.64,,268.0,260.0,6.024,2.813,10.129,23.156
9231.5,3.245,0.816,-34.829,2.959,9.776,5.827,36.652,5.316,4.051,-2.748,0.0,38.6,39.8,9.924,3.065,7.635,4.026,7.818,4.711,-3.174,26.4,0.0,260.54,,268.0,260.0,6.028,2.82,10.136,23.21
