t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9232.0,3.245,0.816,-34.829,2.959,9.776,5.827,36.652,5.316,4.051,-2.748,0.0,38.6,39.8,9.924,3.065,7.584,3.856,7.816,4.768,-3.174,26.4,0.0,260.54,,268.0,260.0,6.048,2.827,10.14,23.362
9232.5,3.245,0.816,-34.829,2.959,9.776,5.799,36.658,5.296,4.062,-2.73,0.0,38.664,39.865,9.924,3.065,7.616,3.917,7.613,4.92,-3.182,26.394,0.0,260.34,,268.0,260.0,6.006,2.834,10.134,23.393
9233.0,3.245,0.816,-34.829,2.959,9.776,5.799,36.658,5.296,4.062,-2.73,0.0,38.7,39.9,9.924,3.065,7.489,4.021,7.628,4.931,-3.182,26.394,0.0,260.34,,268.0,260.0,6.016,2.841,10.154,23.408
9233.5,2.922,0.679,-35.209,2.999,9.826,5.799,36.658,5.296,4.062,-2.73,0.0,38.7,39.9,9.847,3.045,7.503,4.154,7.87,5.233,-3.182,26.394,0.0,260.74,,268.0,260.0,6.017,2.847,10.141,23.444
9234.0,2.922,0.679,-35.209,2.999,9.826,5.799,36.658,5.296,4.062,-2.73,0.0,38.7,39.9,9.847,3.045,7.61,4.267,8.002,5.239,-3.182,26.394,0.0,260.74,,268.0,260.0,6.19,2.849,10.143,23.442
9234.5,2.922,0.679,-35.209,2.999,9.826,5.799,36.658,5.296,4.062,-2.73,0.0,38.7,39.9,9.847,3.045,7.694,4.193,8.088,4.927,-3.182,26.394,0.0,260.94,,268.0,260.0,6.279,2.85,10.143,23.499
9235.0,2.922,0.679,-35.209,2.999,9.826,5.799,36.658,5.296,4.062,-2.73,0.0,38.7,39.9,9.847,3.045,7.288,4.13,7.841,4.776,-3.182,26.394,0.0,260.94,,268.0,260.0,6.226,2.851,10.13,23.541
9235.5,2.922,0.679,-35.209,2.999,9.826,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.847,3.045,7.37,4.075,7.87,5.147,-3.189,26.4,0.0,261.34,,268.0,260.0,6.115,2.853,10.147,23.572
9236.0,2.922,0.679,-35.209,2.999,9.826,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.847,3.045,7.844,4.297,7.948,5.623,-3.189,26.4,0.0,261.34,,267.0,260.0,6.115,2.853,10.137,23.697
9236.5,2.922,0.679,-35.209,2.999,9.826,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.847,3.045,7.886,4.307,8.171,6.035,-3.189,26.4,0.0,261.04,,267.0,260.0,6.428,2.855,10.138,23.666
9237.0,3.103,0.735,-35.209,2.95,9.863,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.661,2.92,8.043,4.668,8.324,5.83,-3.189,26.4,0.0,261.04,,266.0,260.0,6.6,2.856,10.138,23.696
9237.5,3.103,0.735,-35.209,2.95,9.863,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.661,2.92,7.78,4.411,8.25,5.205,-3.189,26.4,0.0,260.74,,266.0,260.0,6.716,2.86,10.185,23.718
9238.0,3.103,0.735,-35.209,2.95,9.863,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.661,2.92,7.513,4.181,8.058,4.949,-3.189,26.4,0.0,260.74,,266.0,260.0,6.411,2.864,10.238,23.759
9238.5,3.103,0.735,-35.209,2.95,9.863,5.857,36.646,5.306,4.078,-2.733,0.0,38.7,39.9,9.661,2.92,7.515,4.064,7.991,4.936,-3.189,26.4,0.0,259.84,,266.0,260.0,6.175,2.868,10.24,23.788
9239.0,3.103,0.735,-35.209,2.95,9.863,5.803,36.65,5.314,4.113,-2.736,0.0,38.706,40.016,9.661,2.92,7.626,4.448,7.806,5.583,-3.174,26.411,0.0,259.84,,266.0,260.0,6.127,2.875,10.253,23.791
9239.5,3.103,0.735,-35.209,2.95,9.863,5.803,36.65,5.314,4.113,-2.736,0.0,38.7,40.0,9.661,2.92,7.635,4.587,8.069,5.641,-3.174,26.411,0.0,260.04,,266.0,260.0,6.366,2.875,10.262,23.829
9240.0,3.335,0.781,-35.209,2.946,9.837,5.803,36.65,5.314,4.113,-2.736,0.0,38.7,40.0,9.694,2.978,7.308,4.781,7.959,5.318,-3.174,26.411,0.0,260.04,,266.0,260.0,6.483,2.879,10.282,23.869
9240.5,3.335,0.781,-35.209,2.946,9.837,5.803,36.65,5.314,4.113,-2.736,0.0,38.7,40.0,9.694,2.978,7.615,4.494,8.108,5.266,-3.174,26.411,0.0,259.94,,266.0,260.0,6.341,2.886,10.306,23.849
9241.0,3.335,0.781,-35.209,2.946,9.837,5.803,36.65,5.314,4.113,-2.736,0.0,38.7,40.0,9.694,2.978,7.685,4.276,8.183,5.181,-3.174,26.411,0.0,259.94,,266.0,260.0,6.371,2.894,10.282,23.872
9241.5,3.335,0.781,-35.209,2.946,9.837,5.803,36.65,5.314,4.113,-2.736,0.0,38.7,40.0,9.694,2.978,7.707,4.19,8.105,4.787,-3.174,26.411,0.0,258.74,,266.0,260.0,6.331,2.901,10.307,23.908
9242.0,3.335,0.781,-35.209,2.946,9.837,5.826,36.657,5.32,4.14,-2.745,0.0,38.724,39.939,9.694,2.978,7.24,4.119,7.871,4.8,-3.171,26.406,0.0,258.74,,267.0,260.0,6.197,2.908,10.324,24.009
9242.5,3.335,0.781,-35.209,2.946,9.837,5.826,36.657,5.32,4.14,-2.745,0.0,38.7,39.9,9.694,2.978,7.218,4.014,7.776,4.596,-3.171,26.406,0.0,259.14,,267.0,260.0,6.007,2.915,10.324,24.033
9243.0,2.294,0.627,-34.079,3.059,9.824,5.826,36.657,5.32,4.14,-2.745,0.0,38.7,39.9,9.841,2.942,7.107,3.946,7.715,5.002,-3.171,26.406,0.0,259.14,,267.0,260.0,5.901,2.922,10.297,24.026
9243.5,2.294,0.627,-34.079,3.059,9.824,5.826,36.657,5.32,4.14,-2.745,0.0,38.7,39.9,9.841,2.942,7.707,4.023,7.953,5.413,-3.171,26.406,0.0,259.34,,267.0,260.0,5.943,2.912,10.292,23.998
9244.0,2.294,0.627,-34.079,3.059,9.824,5.826,36.657,5.32,4.14,-2.745,0.0,38.7,39.9,9.841,2.942,7.792,4.162,8.11,5.802,-3.171,26.406,0.0,259.34,,267.0,260.0,6.274,2.902,10.284,23.982
9244.5,2.294,0.627,-34.079,3.059,9.824,5.826,36.657,5.32,4.14,-2.745,0.0,38.7,39.9,9.841,2.942,7.36,4.731,7.938,5.429,-3.171,26.406,0.0,260.24,,267.0,260.0,6.467,2.892,10.271,23.957
9245.0,2.294,0.627,-34.079,3.059,9.824,5.826,36.657,5.32,4.14,-2.745,0.0,38.7,39.9,9.841,2.942,7.333,4.431,8.007,5.222,-3.171,26.406,0.0,260.24,,267.0,260.0,6.365,2.882,10.257,23.921
9245.5,2.294,0.627,-34.079,3.059,9.824,5.792,36.662,5.299,4.137,-2.751,0.0,38.732,39.986,9.841,2.942,7.224,4.348,7.912,5.106,-3.191,26.403,0.0,260.14,,267.0,260.0,6.248,2.872,10.264,23.8
9246.0,2.294,0.627,-34.079,3.059,9.824,5.792,36.662,5.299,4.137,-2.751,0.0,38.7,40.0,9.841,2.942,7.412,4.508,8.025,5.225,-3.191,26.403,0.0,260.14,,267.0,260.0,6.147,2.863,10.273,23.822
9246.5,2.575,0.646,-35.209,3.009,9.856,5.792,36.662,5.299,4.137,-2.751,0.0,38.7,40.0,9.752,2.928,7.604,4.312,8.096,4.941,-3.191,26.403,0.0,260.44,,267.0,260.0,6.292,2.853,10.261,23.83
9247.0,2.575,0.646,-35.209,3.009,9.856,5.792,36.662,5.299,4.137,-2.751,0.0,38.7,40.0,9.752,2.928,7.72,4.157,8.073,4.779,-3.191,26.403,0.0,260.44,,267.0,260.0,6.238,2.849,10.248,23.834
9247.5,2.575,0.646,-35.209,3.009,9.856,5.792,36.662,5.299,4.137,-2.751,0.0,38.7,40.0,9.752,2.928,7.7,3.95,8.134,4.884,-3.191,26.403,0.0,260.34,,267.0,260.0,6.182,2.844,10.249,23.77
9248.0,2.575,0.646,-35.209,3.009,9.856,5.792,36.662,5.299,4.137,-2.751,0.0,38.7,40.0,9.752,2.928,7.854,4.007,8.073,4.719,-3.191,26.403,0.0,260.34,,267.0,260.0,6.167,2.84,10.266,23.744
9248.5,2.575,0.646,-35.209,3.009,9.856,5.819,36.658,5.308,4.167,-2.75,0.0,38.751,39.989,9.752,2.928,7.671,3.942,8.106,4.678,-3.188,26.409,0.0,259.24,,267.0,260.0,6.163,2.836,10.266,23.722
9249.0,2.575,0.646,-35.209,3.009,9.856,5.819,36.658,5.308,4.167,-2.75,0.0,38.8,40.0,9.752,2.928,7.491,3.89,8.054,4.805,-3.188,26.409,0.0,259.24,,267.0,260.0,6.099,2.831,10.231,23.782
9249.5,2.957,0.66,-35.209,3.052,9.827,5.819,36.658,5.308,4.167,-2.75,0.0,38.8,40.0,9.779,2.99,7.569,3.908,8.08,4.885,-3.188,26.409,0.0,259.44,,267.0,260.0,6.06,2.827,10.218,23.807
9250.0,2.957,0.66,-35.209,3.052,9.827,5.819,36.658,5.308,4.167,-2.75,0.0,38.8,40.0,9.779,2.99,7.937,3.845,8.2,5.51,-3.188,26.409,0.0,259.44,,267.0,260.0,6.111,2.829,10.208,23.76
9250.5,2.957,0.66,-35.209,3.052,9.827,5.819,36.658,5.308,4.167,-2.75,0.0,38.8,40.0,9.779,2.99,7.817,4.459,8.152,5.51,-3.188,26.409,0.0,259.64,,267.0,260.0,6.373,2.831,10.198,23.687
9251.0,2.957,0.66,-35.209,3.052,9.827,5.819,36.658,5.308,4.167,-2.75,0.0,38.8,40.0,9.779,2.99,7.511,4.849,8.132,5.331,-3.188,26.409,0.0,259.64,,267.0,260.0,6.485,2.833,10.206,23.637
9251.5,2.957,0.66,-35.209,3.052,9.827,5.819,36.658,5.308,4.167,-2.75,0.0,38.8,40.0,9.779,2.99,7.651,4.568,8.206,5.322,-3.188,26.409,0.0,259.74,,267.0,260.0,6.456,2.835,10.207,23.54
9252.0,2.957,0.66,-35.209,3.052,9.827,5.807,36.658,5.332,4.188,-2.745,0.0,38.772,40.036,9.779,2.99,7.885,4.345,8.263,5.198,-3.182,26.416,0.0,259.74,,267.0,260.0,6.437,2.837,10.235,23.313
9252.5,2.957,0.66,-35.209,3.052,9.827,5.807,36.658,5.332,4.188,-2.745,0.0,38.8,40.0,9.779,2.99,7.979,4.272,8.186,5.365,-3.182,26.416,0.0,259.74,,267.0,260.0,6.423,2.839,10.292,23.25
9253.0,2.593,0.626,-35.209,3.01,9.886,5.807,36.658,5.332,4.188,-2.745,0.0,38.8,40.0,9.657,2.945,7.898,4.463,7.947,5.521,-3.182,26.416,0.0,259.74,,267.0,260.0,6.45,2.841,10.31,23.408
9253.5,2.593,0.626,-35.209,3.01,9.886,5.807,36.658,5.332,4.188,-2.745,0.0,38.8,40.0,9.657,2.945,7.92,5.085,8.361,5.598,-3.182,26.416,0.0,259.84,,267.0,260.0,6.457,2.837,10.331,23.429
9254.0,2.593,0.626,-35.209,3.01,9.886,5.807,36.658,5.332,4.188,-2.745,0.0,38.8,40.0,9.657,2.945,7.966,4.697,8.41,5.504,-3.182,26.416,0.0,259.84,,267.0,260.0,6.741,2.833,10.381,23.443
9254.5,2.593,0.626,-35.209,3.01,9.886,5.807,36.658,5.332,4.188,-2.745,0.0,38.8,40.0,9.657,2.945,8.237,4.432,8.445,5.619,-3.182,26.416,0.0,259.64,,267.0,260.0,6.644,2.829,10.407,23.393
9255.0,2.593,0.626,-35.209,3.01,9.886,5.801,36.635,5.336,4.22,-2.738,0.0,38.785,39.998,9.657,2.945,8.277,4.497,8.463,5.918,-3.176,26.41,0.0,259.64,,267.0,260.0,6.683,2.825,10.406,23.413
9255.5,2.593,0.626,-35.209,3.01,9.886,5.801,36.635,5.336,4.22,-2.738,0.0,38.8,40.0,9.657,2.945,8.09,4.729,8.41,5.793,-3.176,26.41,0.0,259.64,,267.0,260.0,6.789,2.821,10.428,23.46
9256.0,2.611,0.659,-35.209,2.975,9.817,5.801,36.635,5.336,4.22,-2.738,0.0,38.8,40.0,9.758,2.864,8.157,4.722,8.517,5.935,-3.176,26.41,0.0,259.64,,267.0,260.0,6.755,2.818,10.472,23.52
9256.5,2.611,0.659,-35.209,2.975,9.817,5.801,36.635,5.336,4.22,-2.738,0.0,38.8,40.0,9.758,2.864,8.092,4.877,8.558,5.871,-3.176,26.41,0.0,259.74,,267.0,260.0,6.833,2.814,10.494,23.608
9257.0,2.611,0.659,-35.209,2.975,9.817,5.801,36.635,5.336,4.22,-2.738,0.0,38.8,40.0,9.758,2.864,8.266,4.425,8.609,5.319,-3.176,26.41,0.0,259.74,,267.0,260.0,6.655,2.808,10.494,23.623
9257.5,2.611,0.659,-35.209,2.975,9.817,5.801,36.635,5.336,4.22,-2.738,0.0,38.8,40.0,9.758,2.864,8.03,4.351,8.388,5.16,-3.176,26.41,0.0,259.24,,267.0,260.0,6.655,2.808,10.527,23.588
9258.0,2.611,0.659,-35.209,2.975,9.817,5.875,36.658,5.336,4.273,-2.735,0.0,38.793,40.112,9.758,2.864,7.951,4.227,8.326,5.208,-3.182,26.416,0.0,259.24,,267.0,260.0,6.482,2.804,10.546,23.536
9258.5,2.611,0.659,-35.209,2.975,9.817,5.875,36.658,5.336,4.273,-2.735,0.0,38.8,40.1,9.758,2.864,8.085,4.159,8.463,5.337,-3.182,26.416,0.0,258.74,,267.0,260.0,6.428,2.801,10.547,23.523
9259.0,2.611,0.659,-35.209,2.975,9.817,5.875,36.658,5.336,4.273,-2.735,0.0,38.8,40.1,9.758,2.864,8.187,4.306,8.455,5.625,-3.182,26.416,0.0,258.74,,268.0,260.0,6.511,2.798,10.528,23.539
9259.5,1.708,0.485,-34.028,3.04,9.778,5.875,36.658,5.336,4.273,-2.735,0.0,38.8,40.1,9.876,2.866,8.153,4.621,8.415,5.849,-3.182,26.416,0.0,259.34,,268.0,260.0,6.644,2.795,10.517,23.509
9260.0,1.708,0.485,-34.028,3.04,9.778,5.875,36.658,5.336,4.273,-2.735,0.0,38.8,40.1,9.876,2.866,7.726,5.16,8.357,5.744,-3.182,26.416,0.0,259.34,,268.0,260.0,6.76,2.777,10.538,23.513
9260.5,1.708,0.485,-34.028,3.04,9.778,5.875,36.658,5.336,4.273,-2.735,0.0,38.8,40.1,9.876,2.866,7.727,4.729,8.369,5.514,-3.182,26.416,0.0,258.64,,268.0,260.0,6.747,2.76,10.544,23.505
9261.0,1.708,0.485,-34.028,3.04,9.778,5.875,36.658,5.336,4.273,-2.735,0.0,38.8,40.1,9.876,2.866,8.182,4.922,8.544,6.355,-3.182,26.416,0.0,258.64,,269.0,260.0,6.585,2.743,10.552,23.537
9261.5,1.708,0.485,-34.028,3.04,9.778,5.873,36.685,5.341,4.327,-2.747,0.0,38.806,40.061,9.876,2.866,8.424,4.878,8.719,6.406,-3.19,26.418,0.0,259.34,,269.0,260.0,7.001,2.726,10.553,23.54
9262.0,1.708,0.485,-34.028,3.04,9.778,5.873,36.685,5.341,4.327,-2.747,0.0,38.8,40.1,9.876,2.866,8.606,4.865,8.724,6.187,-3.19,26.418,0.0,259.34,,269.0,260.0,7.107,2.709,10.569,23.604
9262.5,3.168,0.745,-35.209,2.924,9.792,5.873,36.685,5.341,4.327,-2.747,0.0,38.8,40.1,9.842,3.009,8.113,4.941,8.491,5.905,-3.19,26.418,0.0,258.94,,269.0,260.0,7.095,2.692,10.618,23.657
9263.0,3.168,0.745,-35.209,2.924,9.792,5.873,36.685,5.341,4.327,-2.747,0.0,38.8,40.1,9.842,3.009,7.546,4.838,8.229,5.724,-3.19,26.418,0.0,258.94,,270.0,260.0,6.863,2.7,10.653,23.758
9263.5,3.168,0.745,-35.209,2.924,9.792,5.873,36.685,5.341,4.327,-2.747,0.0,38.8,40.1,9.842,3.009,7.839,5.099,8.456,5.625,-3.19,26.418,0.0,259.54,,270.0,260.0,6.584,2.708,10.63,23.762
9264.0,3.168,0.745,-35.209,2.924,9.792,5.873,36.685,5.341,4.327,-2.747,0.0,38.8,40.1,9.842,3.009,8.081,4.975,8.617,5.591,-3.19,26.418,0.0,259.54,,270.0,260.0,6.755,2.715,10.649,23.81
9264.5,3.168,0.745,-35.209,2.924,9.792,5.884,36.681,5.328,4.338,-2.754,0.0,38.811,40.029,9.842,3.009,8.334,4.548,8.604,5.743,-3.183,26.408,0.0,260.74,,270.0,260.0,6.816,2.723,10.658,23.777
9265.0,3.168,0.745,-35.209,2.924,9.792,5.884,36.681,5.328,4.338,-2.754,0.0,38.8,40.0,9.842,3.009,8.396,4.302,8.68,5.769,-3.183,26.408,0.0,260.74,,270.0,260.0,6.807,2.73,10.658,23.872
9265.5,3.168,0.745,-35.209,2.924,9.792,5.884,36.681,5.328,4.338,-2.754,0.0,38.8,40.0,9.842,3.009,8.418,4.638,8.676,5.864,-3.183,26.408,0.0,261.14,,270.0,260.0,6.787,2.737,10.657,23.811
9266.0,2.731,0.727,-33.804,2.958,9.778,5.884,36.681,5.328,4.338,-2.754,0.0,38.8,40.0,9.897,2.786,8.255,5.083,8.71,5.742,-3.183,26.408,0.0,261.14,,269.0,260.0,6.899,2.744,10.666,23.857
9266.5,2.731,0.727,-33.804,2.958,9.778,5.884,36.681,5.328,4.338,-2.754,0.0,38.8,40.0,9.897,2.786,7.643,4.86,8.447,5.488,-3.183,26.408,0.0,261.54,,269.0,260.0,6.947,2.744,10.674,23.73
9267.0,2.731,0.727,-33.804,2.958,9.778,5.884,36.681,5.328,4.338,-2.754,0.0,38.8,40.0,9.897,2.786,7.826,4.457,8.489,5.455,-3.183,26.408,0.0,261.54,,268.0,260.0,6.609,2.744,10.669,23.686
9267.5,2.731,0.727,-33.804,2.958,9.778,5.884,36.681,5.328,4.338,-2.754,0.0,38.8,40.0,9.897,2.786,8.035,4.698,8.596,5.748,-3.183,26.408,0.0,262.34,,268.0,260.0,6.557,2.744,10.644,23.651
9268.0,2.731,0.727,-33.804,2.958,9.778,5.82,36.719,5.338,4.389,-2.74,0.0,38.823,40.078,9.897,2.786,8.151,4.714,8.659,5.624,-3.188,26.422,0.0,262.34,,267.0,260.0,6.769,2.744,10.658,23.64
9268.5,2.731,0.727,-33.804,2.958,9.778,5.82,36.719,5.338,4.389,-2.74,0.0,38.8,40.1,9.897,2.786,8.441,4.416,8.737,5.724,-3.188,26.422,0.0,261.94,,267.0,260.0,6.787,2.743,10.63,23.704
9269.0,2.17,0.491,-35.209,2.973,9.819,5.82,36.719,5.338,4.389,-2.74,0.0,38.8,40.1,9.749,2.901,8.49,4.474,8.591,5.463,-3.188,26.422,0.0,261.94,,266.0,260.0,6.83,2.743,10.648,23.76
9269.5,2.17,0.491,-35.209,2.973,9.819,5.82,36.719,5.338,4.389,-2.74,0.0,38.8,40.1,9.749,2.901,8.113,4.315,8.652,5.6,-3.188,26.422,0.0,262.34,,266.0,260.0,6.754,2.734,10.645,23.745
9270.0,2.17,0.491,-35.209,2.973,9.819,5.82,36.719,5.338,4.389,-2.74,0.0,38.8,40.1,9.749,2.901,8.191,4.644,8.677,5.477,-3.188,26.422,0.0,262.34,,265.0,260.0,6.67,2.725,10.637,23.836
9270.5,2.17,0.491,-35.209,2.973,9.819,5.82,36.719,5.338,4.389,-2.74,0.0,38.8,40.1,9.749,2.901,8.092,4.785,8.66,5.475,-3.188,26.422,0.0,259.14,,265.0,260.0,6.747,2.715,10.631,24.007
9271.0,2.17,0.491,-35.209,2.973,9.819,5.839,36.7,5.365,4.392,-2.741,0.0,38.832,40.031,9.749,2.901,7.903,4.829,8.553,5.49,-3.181,26.413,0.0,259.14,,265.0,260.0,6.753,2.706,10.637,23.977
9271.5,2.17,0.491,-35.209,2.973,9.819,5.839,36.7,5.365,4.392,-2.741,0.0,38.8,40.0,9.749,2.901,8.472,4.547,8.589,5.977,-3.181,26.413,0.0,259.44,,265.0,260.0,6.694,2.698,10.639,23.991
9272.0,2.505,0.672,-34.082,3.052,9.792,5.839,36.7,5.365,4.392,-2.741,0.0,38.8,40.0,9.865,2.805,8.345,4.904,8.656,5.941,-3.181,26.413,0.0,259.44,,265.0,260.0,6.896,2.689,10.652,23.991
9272.5,2.505,0.672,-34.082,3.052,9.792,5.839,36.7,5.365,4.392,-2.741,0.0,38.8,40.0,9.865,2.805,8.163,4.817,8.702,6.043,-3.181,26.413,0.0,258.84,,265.0,260.0,6.961,2.686,10.671,23.951
9273.0,2.505,0.672,-34.082,3.052,9.792,5.839,36.7,5.365,4.392,-2.741,0.0,38.8,40.0,9.865,2.805,8.169,5.07,8.745,5.827,-3.181,26.413,0.0,258.84,,266.0,260.0,6.931,2.683,10.672,23.947
9273.5,2.505,0.672,-34.082,3.052,9.792,5.839,36.7,5.365,4.392,-2.741,0.0,38.8,40.0,9.865,2.805,8.094,5.055,8.72,5.719,-3.181,26.413,0.0,257.64,,266.0,260.0,6.953,2.68,10.682,23.927
9274.0,2.505,0.672,-34.082,3.052,9.792,5.839,36.7,5.365,4.392,-2.741,0.0,38.8,40.0,9.865,2.805,8.322,4.905,8.794,5.608,-3.181,26.413,0.0,257.64,,267.0,260.0,6.897,2.677,10.694,23.745
9274.5,2.505,0.672,-34.082,3.052,9.792,5.804,36.692,5.356,4.423,-2.732,0.0,38.824,40.026,9.865,2.805,8.378,4.589,8.769,5.427,-3.177,26.421,0.0,257.14,,267.0,260.0,6.907,2.674,10.727,23.695
9275.0,2.505,0.672,-34.082,3.052,9.792,5.804,36.692,5.356,4.423,-2.732,0.0,38.8,40.0,9.865,2.805,8.429,4.216,8.795,5.417,-3.177,26.421,0.0,257.14,,268.0,260.0,6.79,2.672,10.715,23.569
9275.5,2.666,0.67,-35.209,3.037,9.831,5.804,36.692,5.356,4.423,-2.732,0.0,38.8,40.0,9.777,2.899,8.309,4.323,8.806,5.401,-3.177,26.421,0.0,257.04,,268.0,260.0,6.714,2.669,10.707,23.468
9276.0,2.666,0.67,-35.209,3.037,9.831,5.804,36.692,5.356,4.423,-2.732,0.0,38.8,40.0,9.777,2.899,8.264,4.477,8.767,5.784,-3.177,26.421,0.0,257.04,,269.0,260.0,6.71,2.669,10.688,23.469
9276.5,2.666,0.67,-35.209,3.037,9.831,5.804,36.692,5.356,4.423,-2.732,0.0,38.8,40.0,9.777,2.899,8.607,4.913,8.769,5.941,-3.177,26.421,0.0,260.64,,269.0,260.0,6.823,2.669,10.686,23.519
9277.0,2.666,0.67,-35.209,3.037,9.831,5.804,36.692,5.356,4.423,-2.732,0.0,38.8,40.0,9.777,2.899,8.58,4.946,8.906,6.453,-3.177,26.421,0.0,260.64,,269.0,260.0,7.057,2.669,10.713,23.517
9277.5,2.666,0.67,-35.209,3.037,9.831,5.78,36.671,5.328,4.433,-2.729,0.0,38.837,40.041,9.777,2.899,8.519,5.308,8.956,6.164,-3.164,26.427,0.0,259.74,,269.0,260.0,7.221,2.669,10.721,23.438
9278.0,2.666,0.67,-35.209,3.037,9.831,5.78,36.671,5.328,4.433,-2.729,0.0,38.8,40.0,9.777,2.899,8.107,5.461,8.804,6.02,-3.164,26.427,0.0,259.74,,269.0,260.0,7.237,2.669,10.735,23.417
9278.5,2.895,0.71,-34.168,3.008,9.79,5.78,36.671,5.328,4.433,-2.729,0.0,38.8,40.0,9.902,2.781,8.587,4.748,8.876,5.876,-3.164,26.427,0.0,260.04,,269.0,260.0,7.098,2.669,10.744,23.535
9279.0,2.895,0.71,-34.168,3.008,9.79,5.78,36.671,5.328,4.433,-2.729,0.0,38.8,40.0,9.902,2.781,8.589,4.564,8.891,5.958,-3.164,26.427,0.0,260.04,,269.0,260.0,7.022,2.672,10.768,23.61
9279.5,2.895,0.71,-34.168,3.008,9.79,5.78,36.671,5.328,4.433,-2.729,0.0,38.8,40.0,9.902,2.781,8.485,5.077,8.76,6.232,-3.164,26.427,0.0,259.84,,269.0,260.0,7.001,2.676,10.813,23.706
9280.0,2.895,0.71,-34.168,3.008,9.79,5.78,36.671,5.328,4.433,-2.729,0.0,38.8,40.0,9.902,2.781,8.178,5.597,8.779,6.267,-3.164,26.427,0.0,259.84,,269.0,260.0,7.138,2.68,10.808,23.719
9280.5,2.895,0.71,-34.168,3.008,9.79,5.789,36.677,5.334,4.476,-2.739,0.0,38.834,39.999,9.902,2.781,8.382,5.401,8.915,6.059,-3.16,26.415,0.0,260.54,,269.0,260.0,7.205,2.683,10.834,23.706
9281.0,2.895,0.71,-34.168,3.008,9.79,5.789,36.677,5.334,4.476,-2.739,0.0,38.8,40.0,9.902,2.781,8.209,5.047,8.838,5.835,-3.16,26.415,0.0,260.54,,269.0,260.0,7.189,2.687,10.841,23.707
9281.5,2.895,0.71,-34.168,3.008,9.79,5.789,36.677,5.334,4.476,-2.739,0.0,38.8,40.0,9.902,2.781,8.317,4.761,8.874,5.658,-3.16,26.415,0.0,261.34,,269.0,260.0,6.982,2.69,10.863,23.751
9282.0,2.805,0.659,-35.209,2.953,9.887,5.789,36.677,5.334,4.476,-2.739,0.0,38.8,40.0,9.661,3.004,8.073,4.626,8.777,5.61,-3.16,26.415,0.0,261.34,,268.0,260.0,6.902,2.693,10.853,23.807
9282.5,2.805,0.659,-35.209,2.953,9.887,5.789,36.677,5.334,4.476,-2.739,0.0,38.8,40.0,9.661,3.004,8.454,5.004,8.89,5.759,-3.16,26.415,0.0,260.74,,268.0,260.0,6.772,2.695,10.845,23.806
9283.0,2.805,0.659,-35.209,2.953,9.887,5.789,36.677,5.334,4.476,-2.739,0.0,38.8,40.0,9.661,3.004,8.462,4.899,8.922,5.601,-3.16,26.415,0.0,260.74,,268.0,260.0,7.027,2.697,10.82,23.843
9283.5,2.805,0.659,-35.209,2.953,9.887,5.789,36.677,5.334,4.476,-2.739,0.0,38.8,40.0,9.661,3.004,8.297,4.637,8.825,5.627,-3.16,26.415,0.0,260.94,,268.0,260.0,6.971,2.699,10.812,23.878
9284.0,2.805,0.659,-35.209,2.953,9.887,5.832,36.717,5.367,4.524,-2.739,0.0,38.833,40.009,9.661,3.004,8.477,4.584,8.847,5.89,-3.163,26.434,0.0,260.94,,268.0,260.0,6.847,2.701,10.823,23.897
9284.5,2.805,0.659,-35.209,2.953,9.887,5.832,36.717,5.367,4.524,-2.739,0.0,38.8,40.0,9.661,3.004,8.629,4.543,8.848,5.797,-3.163,26.434,0.0,260.64,,268.0,260.0,6.949,2.702,10.811,23.937
9285.0,3.258,0.737,-35.209,2.952,9.863,5.832,36.717,5.367,4.524,-2.739,0.0,38.8,40.0,9.803,2.961,8.532,4.739,8.902,6.148,-3.163,26.434,0.0,260.64,,268.0,260.0,6.954,2.704,10.817,23.962
9285.5,3.258,0.737,-35.209,2.952,9.863,5.832,36.717,5.367,4.524,-2.739,0.0,38.8,40.0,9.803,2.961,8.374,4.338,8.888,6.053,-3.163,26.434,0.0,261.04,,268.0,260.0,7.08,2.713,10.78,23.971
9286.0,3.258,0.737,-35.209,2.952,9.863,5.832,36.717,5.367,4.524,-2.739,0.0,38.8,40.0,9.803,2.961,8.605,4.827,8.899,6.076,-3.163,26.434,0.0,261.04,,267.0,260.0,6.913,2.722,10.791,23.989
9286.5,3.258,0.737,-35.209,2.952,9.863,5.832,36.717,5.367,4.524,-2.739,0.0,38.8,40.0,9.803,2.961,8.127,5.477,8.742,5.966,-3.163,26.434,0.0,260.04,,267.0,260.0,7.102,2.731,10.783,23.982
9287.0,3.258,0.737,-35.209,2.952,9.863,5.87,36.707,5.348,4.549,-2.733,0.0,38.835,39.972,9.803,2.961,8.485,5.027,8.93,5.815,-3.162,26.431,0.0,260.04,,267.0,260.0,7.078,2.739,10.778,23.97
9287.5,3.258,0.737,-35.209,2.952,9.863,5.87,36.707,5.348,4.549,-2.733,0.0,38.8,40.0,9.803,2.961,8.362,4.895,8.896,5.719,-3.162,26.431,0.0,259.74,,267.0,260.0,7.064,2.748,10.792,23.985
9288.0,3.258,0.737,-35.209,2.952,9.863,5.87,36.707,5.348,4.549,-2.733,0.0,38.8,40.0,9.803,2.961,8.049,4.821,8.759,5.505,-3.162,26.431,0.0,259.74,,267.0,260.0,6.968,2.756,10.791,23.943
9288.5,3.294,0.77,-35.209,2.99,9.938,5.87,36.707,5.348,4.549,-2.733,0.0,38.8,40.0,9.816,3.034,8.151,4.459,8.767,5.454,-3.162,26.431,0.0,259.44,,267.0,260.0,6.783,2.765,10.77,23.913
9289.0,3.294,0.77,-35.209,2.99,9.938,5.87,36.707,5.348,4.549,-2.733,0.0,38.8,40.0,9.816,3.034,8.417,4.45,8.804,5.356,-3.162,26.431,0.0,259.44,,267.0,260.0,6.708,2.773,10.763,23.89
9289.5,3.294,0.77,-35.209,2.99,9.938,5.87,36.707,5.348,4.549,-2.733,0.0,38.8,40.0,9.816,3.034,8.31,4.62,8.537,5.653,-3.162,26.431,0.0,258.44,,267.0,260.0,6.757,2.782,10.757,23.841
9290.0,3.294,0.77,-35.209,2.99,9.938,5.87,36.707,5.348,4.549,-2.733,0.0,38.8,40.0,9.816,3.034,8.3,4.606,8.624,5.732,-3.162,26.431,0.0,258.44,,268.0,260.0,6.78,2.79,10.747,23.803
9290.5,3.294,0.77,-35.209,2.99,9.938,5.88,36.737,5.332,4.59,-2.723,0.0,38.841,39.951,9.816,3.034,8.216,4.342,8.629,5.822,-3.155,26.439,0.0,259.14,,268.0,260.0,6.816,2.798,10.75,23.791
9291.0,3.294,0.77,-35.209,2.99,9.938,5.88,36.737,5.332,4.59,-2.723,0.0,38.8,40.0,9.816,3.034,8.379,4.566,8.679,5.709,-3.155,26.439,0.0,259.14,,268.0,260.0,6.752,2.807,10.766,23.754
9291.5,3.133,0.695,-35.209,2.988,9.822,5.88,36.737,5.332,4.59,-2.723,0.0,38.8,40.0,9.813,2.964,8.081,4.874,8.691,5.915,-3.155,26.439,0.0,258.54,,268.0,260.0,6.833,2.815,10.752,23.76
9292.0,3.133,0.695,-35.209,2.988,9.822,5.88,36.737,5.332,4.59,-2.723,0.0,38.8,40.0,9.813,2.964,8.116,5.217,8.766,6.05,-3.155,26.439,0.0,258.54,,269.0,260.0,6.89,2.82,10.764,23.739
9292.5,3.133,0.695,-35.209,2.988,9.822,5.88,36.737,5.332,4.59,-2.723,0.0,38.8,40.0,9.813,2.964,8.122,4.978,8.798,5.761,-3.155,26.439,0.0,259.44,,269.0,260.0,7.037,2.825,10.756,23.7
9293.0,3.133,0.695,-35.209,2.988,9.822,5.88,36.737,5.332,4.59,-2.723,0.0,38.8,40.0,9.813,2.964,8.123,4.857,8.768,5.613,-3.155,26.439,0.0,259.44,,269.0,260.0,6.915,2.83,10.767,23.654
9293.5,3.133,0.695,-35.209,2.988,9.822,5.829,36.71,5.328,4.59,-2.721,0.0,38.83,39.944,9.813,2.964,7.827,4.813,8.6,5.454,-3.165,26.43,0.0,259.34,,269.0,260.0,6.84,2.835,10.753,23.6
9294.0,3.133,0.695,-35.209,2.988,9.822,5.829,36.71,5.328,4.59,-2.721,0.0,38.8,39.9,9.813,2.964,7.891,4.744,8.611,5.378,-3.165,26.43,0.0,259.34,,269.0,260.0,6.674,2.84,10.727,23.562
9294.5,3.133,0.695,-35.209,2.988,9.822,5.829,36.71,5.328,4.59,-2.721,0.0,38.8,39.9,9.813,2.964,8.046,4.586,8.488,5.629,-3.165,26.43,0.0,260.24,,269.0,260.0,6.656,2.845,10.735,23.539
9295.0,3.046,0.706,-35.209,3.011,9.832,5.829,36.71,5.328,4.59,-2.721,0.0,38.8,39.9,9.719,3.054,8.302,4.593,8.611,5.909,-3.165,26.43,0.0,260.24,,269.0,260.0,6.688,2.849,10.756,23.5
9295.5,3.046,0.706,-35.209,3.011,9.832,5.829,36.71,5.328,4.59,-2.721,0.0,38.8,39.9,9.719,3.054,8.372,4.845,8.637,6.055,-3.165,26.43,0.0,259.84,,269.0,260.0,6.854,2.853,10.746,23.291
9296.0,3.046,0.706,-35.209,3.011,9.832,5.829,36.71,5.328,4.59,-2.721,0.0,38.8,39.9,9.719,3.054,8.169,5.024,8.712,5.974,-3.165,26.43,0.0,259.84,,269.0,260.0,6.977,2.856,10.792,23.263
9296.5,3.046,0.706,-35.209,3.011,9.832,5.829,36.71,5.328,4.59,-2.721,0.0,38.8,39.9,9.719,3.054,7.869,4.474,8.547,5.712,-3.165,26.43,0.0,260.84,,269.0,260.0,6.97,2.859,10.75,23.272
9297.0,3.046,0.706,-35.209,3.011,9.832,5.819,36.711,5.334,4.609,-2.711,0.0,38.822,39.9,9.719,3.054,8.184,4.45,8.501,5.856,-3.159,26.435,0.0,260.84,,269.0,260.0,6.65,2.862,10.751,23.301
9297.5,3.046,0.706,-35.209,3.011,9.832,5.819,36.711,5.334,4.609,-2.711,0.0,38.8,39.9,9.719,3.054,8.01,5.187,8.638,5.852,-3.159,26.435,0.0,260.34,,269.0,260.0,6.748,2.865,10.73,23.359
9298.0,2.32,0.543,-35.209,2.991,9.857,5.819,36.711,5.334,4.609,-2.711,0.0,38.8,39.9,9.757,3.079,8.121,5.185,8.702,5.986,-3.159,26.435,0.0,260.34,,269.0,260.0,6.922,2.868,10.718,23.398
9298.5,2.32,0.543,-35.209,2.991,9.857,5.819,36.711,5.334,4.609,-2.711,0.0,38.8,39.9,9.757,3.079,8.577,4.899,8.859,6.166,-3.159,26.435,0.0,260.54,,269.0,260.0,6.998,2.859,10.735,23.422
9299.0,2.32,0.543,-35.209,2.991,9.857,5.819,36.711,5.334,4.609,-2.711,0.0,38.8,39.9,9.757,3.079,8.793,4.744,9.016,6.595,-3.159,26.435,0.0,260.54,,269.0,260.0,7.125,2.85,10.754,23.512
9299.5,2.32,0.543,-35.209,2.991,9.857,5.819,36.711,5.334,4.609,-2.711,0.0,38.8,39.9,9.757,3.079,8.592,5.301,8.933,6.49,-3.159,26.435,0.0,260.74,,269.0,260.0,7.287,2.841,10.778,23.597
9300.0,2.32,0.543,-35.209,2.991,9.857,5.78,36.643,5.357,4.586,-2.697,0.0,38.817,39.847,9.757,3.079,8.74,5.164,9.089,6.185,-3.148,26.445,0.0,260.74,,269.0,260.0,7.329,2.833,10.812,23.61
9300.5,2.32,0.543,-35.209,2.991,9.857,5.78,36.643,5.357,4.586,-2.697,0.0,38.8,39.8,9.757,3.079,8.677,4.943,9.1,5.909,-3.148,26.445,0.0,260.24,,269.0,260.0,7.294,2.824,10.819,23.624
9301.0,2.941,0.696,-35.209,2.95,9.834,5.78,36.643,5.357,4.586,-2.697,0.0,38.8,39.8,9.826,3.047,8.134,4.86,8.855,5.804,-3.148,26.445,0.0,260.24,,269.0,260.0,7.157,2.816,10.841,23.649
9301.5,2.941,0.696,-35.209,2.95,9.834,5.78,36.643,5.357,4.586,-2.697,0.0,38.8,39.8,9.826,3.047,8.584,5.13,9.028,6.177,-3.148,26.445,0.0,260.94,,269.0,260.0,6.913,2.818,10.855,23.624
9302.0,2.941,0.696,-35.209,2.95,9.834,5.78,36.643,5.357,4.586,-2.697,0.0,38.8,39.8,9.826,3.047,8.555,5.158,9.008,6.03,-3.148,26.445,0.0,260.94,,269.0,260.0,7.23,2.82,10.863,23.613
9302.5,2.941,0.696,-35.209,2.95,9.834,5.78,36.643,5.357,4.586,-2.697,0.0,38.8,39.8,9.826,3.047,8.675,4.887,9.045,6.475,-3.148,26.445,0.0,260.64,,269.0,260.0,7.188,2.822,10.907,23.597
9303.0,2.941,0.696,-35.209,2.95,9.834,5.78,36.643,5.357,4.586,-2.697,0.0,38.8,39.8,9.826,3.047,8.973,5.023,9.169,6.755,-3.148,26.445,0.0,260.64,,269.0,260.0,7.271,2.824,10.927,23.585
9303.5,2.941,0.696,-35.209,2.95,9.834,5.808,36.642,5.338,4.627,-2.719,0.0,38.807,39.838,9.826,3.047,8.786,5.207,9.169,6.396,-3.162,26.439,0.0,260.84,,269.0,260.0,7.48,2.826,10.944,23.68
9304.0,2.941,0.696,-35.209,2.95,9.834,5.808,36.642,5.338,4.627,-2.719,0.0,38.8,39.8,9.826,3.047,8.388,5.78,9.115,6.52,-3.162,26.439,0.0,260.84,,269.0,260.0,7.389,2.828,10.936,23.683
9304.5,2.781,0.64,-35.209,2.881,9.834,5.808,36.642,5.338,4.627,-2.719,0.0,38.8,39.8,9.809,3.043,8.786,5.51,9.231,6.598,-3.162,26.439,0.0,260.84,,269.0,260.0,7.451,2.83,10.972,23.639
9305.0,2.781,0.64,-35.209,2.881,9.834,5.808,36.642,5.338,4.627,-2.719,0.0,38.8,39.8,9.809,3.043,9.178,4.936,9.365,6.701,-3.162,26.439,0.0,260.84,,269.0,260.0,7.531,2.829,10.983,23.614
9305.5,2.781,0.64,-35.209,2.881,9.834,5.808,36.642,5.338,4.627,-2.719,0.0,38.8,39.8,9.809,3.043,9.106,5.414,9.271,6.8,-3.162,26.439,0.0,261.54,,269.0,260.0,7.545,2.828,10.999,23.573
9306.0,2.781,0.64,-35.209,2.881,9.834,5.808,36.642,5.338,4.627,-2.719,0.0,38.8,39.8,9.809,3.043,8.693,6.017,9.253,6.81,-3.162,26.439,0.0,261.54,,268.0,260.0,7.648,2.827,11.098,23.553
9306.5,2.781,0.64,-35.209,2.881,9.834,5.814,36.651,5.38,4.691,-2.726,0.0,38.804,39.835,9.809,3.043,8.904,5.824,9.373,6.434,-3.159,26.448,0.0,262.14,,268.0,260.0,7.693,2.827,11.104,23.467
9307.0,2.781,0.64,-35.209,2.881,9.834,5.814,36.651,5.38,4.691,-2.726,0.0,38.8,39.8,9.809,3.043,9.24,5.22,9.486,6.179,-3.159,26.448,0.0,262.14,,267.0,260.0,7.633,2.825,11.136,23.383
9307.5,2.359,0.654,-34.245,2.951,9.754,5.814,36.651,5.38,4.691,-2.726,0.0,38.8,39.8,9.896,2.968,8.828,5.176,9.418,6.133,-3.159,26.448,0.0,261.64,,267.0,260.0,7.531,2.825,11.143,23.307
9308.0,2.359,0.654,-34.245,2.951,9.754,5.814,36.651,5.38,4.691,-2.726,0.0,38.8,39.8,9.896,2.968,8.922,4.842,9.364,6.22,-3.159,26.448,0.0,261.64,,266.0,260.0,7.389,2.818,11.144,23.263
9308.5,2.359,0.654,-34.245,2.951,9.754,5.814,36.651,5.38,4.691,-2.726,0.0,38.8,39.8,9.896,2.968,9.115,4.975,9.351,6.395,-3.159,26.448,0.0,262.24,,266.0,260.0,7.337,2.81,11.152,23.227
9309.0,2.359,0.654,-34.245,2.951,9.754,5.814,36.651,5.38,4.691,-2.726,0.0,38.8,39.8,9.896,2.968,8.909,5.473,9.159,6.52,-3.159,26.448,0.0,262.24,,265.0,260.0,7.459,2.803,11.153,23.223
9309.5,2.359,0.654,-34.245,2.951,9.754,5.799,36.685,5.389,4.758,-2.72,0.0,38.799,39.809,9.896,2.968,8.75,5.766,9.296,6.573,-3.161,26.448,0.0,259.34,,265.0,260.0,7.515,2.795,11.175,23.128
9310.0,2.359,0.654,-34.245,2.951,9.754,5.799,36.685,5.389,4.758,-2.72,0.0,38.8,39.8,9.896,2.968,8.369,5.801,9.175,6.301,-3.161,26.448,0.0,259.34,,265.0,260.0,7.596,2.788,11.185,23.048
9310.5,2.359,0.654,-34.245,2.951,9.754,5.799,36.685,5.389,4.758,-2.72,0.0,38.8,39.8,9.896,2.968,8.745,5.44,9.285,6.587,-3.161,26.448,0.0,259.84,,265.0,260.0,7.411,2.781,11.191,23.02
9311.0,3.49,0.84,-35.209,2.899,9.822,5.799,36.685,5.389,4.758,-2.72,0.0,38.8,39.8,9.877,2.985,9.253,5.76,9.512,7.379,-3.161,26.448,0.0,259.84,,265.0,260.0,7.514,2.774,11.235,23.01
9311.5,3.49,0.84,-35.209,2.899,9.822,5.799,36.685,5.389,4.758,-2.72,0.0,38.8,39.8,9.877,2.985,8.986,5.809,9.484,6.909,-3.161,26.448,0.0,260.24,,265.0,260.0,7.976,2.786,11.223,22.989
9312.0,3.49,0.84,-35.209,2.899,9.822,5.799,36.685,5.389,4.758,-2.72,0.0,38.8,39.8,9.877,2.985,8.73,5.619,9.468,6.539,-3.161,26.448,0.0,260.24,,265.0,260.0,7.797,2.797,11.262,22.947
9312.5,3.49,0.84,-35.209,2.899,9.822,5.799,36.685,5.389,4.758,-2.72,0.0,38.8,39.8,9.877,2.985,8.434,5.358,9.305,6.559,-3.161,26.448,0.0,257.74,,265.0,260.0,7.589,2.809,11.272,22.969
9313.0,3.49,0.84,-35.209,2.899,9.822,5.837,36.688,5.379,4.783,-2.724,0.0,38.786,39.759,9.877,2.985,8.564,5.211,9.295,6.433,-3.156,26.447,0.0,257.74,,266.0,260.0,7.414,2.82,11.283,22.972
9313.5,3.49,0.84,-35.209,2.899,9.822,5.837,36.688,5.379,4.783,-2.724,0.0,38.8,39.8,9.877,2.985,8.618,5.186,9.304,6.128,-3.156,26.447,0.0,257.54,,266.0,260.0,7.376,2.831,11.275,22.97
9314.0,2.735,0.631,-35.209,2.969,9.878,5.837,36.688,5.379,4.783,-2.724,0.0,38.8,39.8,9.718,3.014,8.897,5.227,9.363,6.138,-3.156,26.447,0.0,257.54,,267.0,260.0,7.309,2.842,11.271,22.971
9314.5,2.735,0.631,-35.209,2.969,9.878,5.837,36.688,5.379,4.783,-2.724,0.0,38.8,39.8,9.718,3.014,8.996,4.943,9.304,6.107,-3.156,26.447,0.0,257.24,,267.0,260.0,7.406,2.84,11.266,23.008
9315.0,2.735,0.631,-35.209,2.969,9.878,5.837,36.688,5.379,4.783,-2.724,0.0,38.8,39.8,9.718,3.014,8.976,5.105,9.188,6.405,-3.156,26.447,0.0,257.24,,268.0,260.0,7.337,2.838,11.24,23.028
9315.5,2.735,0.631,-35.209,2.969,9.878,5.837,36.688,5.379,4.783,-2.724,0.0,38.8,39.8,9.718,3.014,8.975,5.106,9.32,6.818,-3.156,26.447,0.0,259.14,,268.0,260.0,7.418,2.837,11.246,23.026
9316.0,2.735,0.631,-35.209,2.969,9.878,5.799,36.709,5.369,4.803,-2.718,0.0,38.774,39.761,9.718,3.014,9.057,5.569,9.404,6.944,-3.144,26.442,0.0,259.14,,268.0,260.0,7.555,2.835,11.236,23.058
9316.5,2.735,0.631,-35.209,2.969,9.878,5.799,36.709,5.369,4.803,-2.718,0.0,38.8,39.8,9.718,3.014,9.132,5.398,9.495,6.798,-3.144,26.442,0.0,257.44,,268.0,260.0,7.744,2.833,11.258,23.136
9317.0,2.735,0.631,-35.209,2.969,9.878,5.799,36.709,5.369,4.803,-2.718,0.0,38.8,39.8,9.718,3.014,9.093,5.766,9.503,6.525,-3.144,26.442,0.0,257.44,,269.0,260.0,7.706,2.832,11.258,23.171
9317.5,2.911,0.74,-34.154,3.02,9.741,5.799,36.709,5.369,4.803,-2.718,0.0,38.8,39.8,9.862,2.749,8.649,5.605,9.358,6.617,-3.144,26.442,0.0,259.34,,269.0,260.0,7.722,2.83,11.274,23.167
9318.0,2.911,0.74,-34.154,3.02,9.741,5.799,36.709,5.369,4.803,-2.718,0.0,38.8,39.8,9.862,2.749,9.374,5.116,9.605,6.393,-3.144,26.442,0.0,259.34,,269.0,260.0,7.557,2.831,11.265,23.194
9318.5,2.911,0.74,-34.154,3.02,9.741,5.799,36.709,5.369,4.803,-2.718,0.0,38.8,39.8,9.862,2.749,9.047,5.19,9.509,5.999,-3.144,26.442,0.0,260.54,,269.0,260.0,7.622,2.833,11.252,23.185
9319.0,2.911,0.74,-34.154,3.02,9.741,5.799,36.709,5.369,4.803,-2.718,0.0,38.8,39.8,9.862,2.749,8.667,5.121,9.393,6.01,-3.144,26.442,0.0,260.54,,269.0,260.0,7.436,2.834,11.256,23.162
9319.5,2.911,0.74,-34.154,3.02,9.741,5.816,36.681,5.383,4.845,-2.724,0.0,38.761,39.74,9.862,2.749,8.325,5.051,9.268,5.95,-3.154,26.44,0.0,260.84,,269.0,260.0,7.298,2.835,11.268,23.215
9320.0,2.911,0.74,-34.154,3.02,9.741,5.816,36.681,5.383,4.845,-2.724,0.0,38.8,39.7,9.862,2.749,8.652,4.873,9.23,5.881,-3.154,26.44,0.0,260.84,,269.0,260.0,7.148,2.837,11.263,23.352
9320.5,1.596,0.476,-34.067,3.048,9.762,5.816,36.681,5.383,4.845,-2.724,0.0,38.8,39.7,9.866,3.009,8.699,4.866,9.142,5.859,-3.154,26.44,0.0,260.94,,269.0,260.0,7.159,2.838,11.255,23.373
9321.0,1.596,0.476,-34.067,3.048,9.762,5.816,36.681,5.383,4.845,-2.724,0.0,38.8,39.7,9.866,3.009,8.747,4.9,9.159,6.198,-3.154,26.44,0.0,260.94,,269.0,260.0,7.141,2.817,11.237,23.427
9321.5,1.596,0.476,-34.067,3.048,9.762,5.816,36.681,5.383,4.845,-2.724,0.0,38.8,39.7,9.866,3.009,8.526,5.717,9.196,6.602,-3.154,26.44,0.0,260.04,,269.0,260.0,7.251,2.797,11.251,23.426
9322.0,1.596,0.476,-34.067,3.048,9.762,5.816,36.681,5.383,4.845,-2.724,0.0,38.8,39.7,9.866,3.009,8.72,5.739,9.318,6.577,-3.154,26.44,0.0,260.04,,269.0,260.0,7.51,2.778,11.25,23.466
9322.5,1.596,0.476,-34.067,3.048,9.762,5.828,36.707,5.382,4.856,-2.711,0.0,38.743,39.696,9.866,3.009,8.857,5.508,9.372,6.207,-3.15,26.447,0.0,261.74,,269.0,260.0,7.589,2.758,11.242,23.463
9323.0,1.596,0.476,-34.067,3.048,9.762,5.828,36.707,5.382,4.856,-2.711,0.0,38.7,39.7,9.866,3.009,8.809,5.409,9.3,6.472,-3.15,26.447,0.0,261.74,,268.0,260.0,7.486,2.739,11.254,23.458
9323.5,3.163,0.754,-35.209,2.986,9.88,5.828,36.707,5.382,4.856,-2.711,0.0,38.7,39.7,9.836,2.94,9.128,5.473,9.431,7.085,-3.15,26.447,0.0,261.74,,268.0,260.0,7.497,2.721,11.272,23.567
9324.0,3.163,0.754,-35.209,2.986,9.88,5.828,36.707,5.382,4.856,-2.711,0.0,38.7,39.7,9.836,2.94,9.304,5.251,9.519,7.105,-3.15,26.447,0.0,261.74,,267.0,260.0,7.779,2.728,11.305,23.64
9324.5,3.163,0.754,-35.209,2.986,9.88,5.828,36.707,5.382,4.856,-2.711,0.0,38.7,39.7,9.836,2.94,8.977,5.321,9.406,6.771,-3.15,26.447,0.0,260.44,,267.0,260.0,7.795,2.735,11.316,23.648
9325.0,3.163,0.754,-35.209,2.986,9.88,5.828,36.707,5.382,4.856,-2.711,0.0,38.7,39.7,9.836,2.94,8.866,5.697,9.491,6.562,-3.15,26.447,0.0,260.44,,267.0,260.0,7.619,2.742,11.335,23.727
9325.5,3.163,0.754,-35.209,2.986,9.88,5.828,36.707,5.382,4.856,-2.711,0.0,38.7,39.7,9.836,2.94,9.262,5.453,9.586,6.44,-3.15,26.447,0.0,260.74,,267.0,260.0,7.654,2.749,11.342,23.764
9326.0,3.163,0.754,-35.209,2.986,9.88,5.78,36.66,5.367,4.857,-2.734,0.0,38.727,39.688,9.836,2.94,9.022,5.309,9.51,6.19,-3.15,26.444,0.0,260.74,,267.0,260.0,7.685,2.756,11.337,23.804
9326.5,3.163,0.754,-35.209,2.986,9.88,5.78,36.66,5.367,4.857,-2.734,0.0,38.7,39.7,9.836,2.94,8.946,5.097,9.457,6.314,-3.15,26.444,0.0,261.04,,267.0,260.0,7.508,2.762,11.338,23.851
9327.0,2.523,0.664,-34.051,2.979,9.8,5.78,36.66,5.367,4.857,-2.734,0.0,38.7,39.7,9.814,2.909,9.179,5.072,9.359,6.096,-3.15,26.444,0.0,261.04,,266.0,260.0,7.454,2.769,11.348,23.865
9327.5,2.523,0.664,-34.051,2.979,9.8,5.78,36.66,5.367,4.857,-2.734,0.0,38.7,39.7,9.814,2.909,8.998,4.961,9.441,6.332,-3.15,26.444,0.0,260.94,,266.0,260.0,7.426,2.765,11.339,23.937
9328.0,2.523,0.664,-34.051,2.979,9.8,5.78,36.66,5.367,4.857,-2.734,0.0,38.7,39.7,9.814,2.909,9.18,5.354,9.487,6.809,-3.15,26.444,0.0,260.94,,266.0,260.0,7.433,2.761,11.341,23.963
9328.5,2.523,0.664,-34.051,2.979,9.8,5.78,36.66,5.367,4.857,-2.734,0.0,38.7,39.7,9.814,2.909,9.181,5.899,9.618,6.868,-3.15,26.444,0.0,258.44,,266.0,260.0,7.707,2.757,11.351,24.021
9329.0,2.523,0.664,-34.051,2.979,9.8,5.789,36.643,5.368,4.871,-2.729,0.0,38.716,39.646,9.814,2.909,9.191,5.728,9.646,6.684,-3.146,26.447,0.0,258.44,,267.0,260.0,7.892,2.753,11.374,24.01
9329.5,2.523,0.664,-34.051,2.979,9.8,5.789,36.643,5.368,4.871,-2.729,0.0,38.7,39.6,9.814,2.909,8.757,5.761,9.561,6.605,-3.146,26.447,0.0,260.54,,267.0,260.0,7.812,2.749,11.384,24.035
9330.0,2.115,0.612,-33.89,2.986,9.788,5.789,36.643,5.368,4.871,-2.729,0.0,38.7,39.6,9.905,2.942,9.024,5.637,9.568,6.391,-3.146,26.447,0.0,260.54,,267.0,260.0,7.671,2.746,11.398,24.051
9330.5,2.115,0.612,-33.89,2.986,9.788,5.789,36.643,5.368,4.871,-2.729,0.0,38.7,39.6,9.905,2.942,9.052,5.403,9.551,6.393,-3.146,26.447,0.0,260.34,,267.0,260.0,7.655,2.735,11.406,24.062
9331.0,2.115,0.612,-33.89,2.986,9.788,5.789,36.643,5.368,4.871,-2.729,0.0,38.7,39.6,9.905,2.942,9.177,5.304,9.468,6.448,-3.146,26.447,0.0,260.34,,267.0,260.0,7.6,2.725,11.444,24.121
9331.5,2.115,0.612,-33.89,2.986,9.788,5.789,36.643,5.368,4.871,-2.729,0.0,38.7,39.6,9.905,2.942,9.178,5.09,9.485,6.511,-3.146,26.447,0.0,259.74,,267.0,260.0,7.599,2.715,11.436,24.029
9332.0,2.115,0.612,-33.89,2.986,9.788,5.789,36.643,5.368,4.871,-2.729,0.0,38.7,39.6,9.905,2.942,8.85,5.101,9.356,6.641,-3.146,26.447,0.0,259.74,,267.0,260.0,7.566,2.705,11.454,23.935
9332.5,2.115,0.612,-33.89,2.986,9.788,5.777,36.68,5.352,4.926,-2.717,0.0,38.7,39.585,9.905,2.942,9.048,4.812,9.456,6.656,-3.158,26.451,0.0,259.94,,267.0,260.0,7.487,2.696,11.443,23.901
9333.0,2.115,0.612,-33.89,2.986,9.788,5.777,36.68,5.352,4.926,-2.717,0.0,38.7,39.6,9.905,2.942,9.01,5.043,9.465,6.521,-3.158,26.451,0.0,259.94,,267.0,260.0,7.493,2.686,11.435,23.981
9333.5,2.231,0.582,-35.081,2.962,9.702,5.777,36.68,5.352,4.926,-2.717,0.0,38.7,39.6,9.87,3.173,8.998,5.312,9.512,6.775,-3.158,26.451,0.0,259.84,,267.0,260.0,7.51,2.677,11.41,24.11
9334.0,2.231,0.582,-35.081,2.962,9.702,5.777,36.68,5.352,4.926,-2.717,0.0,38.7,39.6,9.87,3.173,8.961,5.652,9.448,6.451,-3.158,26.451,0.0,259.84,,267.0,260.0,7.649,2.669,11.389,24.127
9334.5,2.231,0.582,-35.081,2.962,9.702,5.777,36.68,5.352,4.926,-2.717,0.0,38.7,39.6,9.87,3.173,8.892,5.702,9.475,6.614,-3.158,26.451,0.0,259.54,,267.0,260.0,7.628,2.662,11.373,24.151
9335.0,2.231,0.582,-35.081,2.962,9.702,5.777,36.68,5.352,4.926,-2.717,0.0,38.7,39.6,9.87,3.173,8.996,5.823,9.533,6.632,-3.158,26.451,0.0,259.54,,267.0,260.0,7.671,2.655,11.361,24.158
9335.5,2.231,0.582,-35.081,2.962,9.702,5.778,36.685,5.393,4.953,-2.719,0.0,38.681,39.557,9.87,3.173,9.337,5.486,9.609,6.597,-3.164,26.459,0.0,259.54,,267.0,260.0,7.746,2.648,11.386,24.215
9336.0,2.231,0.582,-35.081,2.962,9.702,5.778,36.685,5.393,4.953,-2.719,0.0,38.7,39.6,9.87,3.173,9.273,5.573,9.643,7.139,-3.164,26.459,0.0,259.54,,267.0,260.0,7.757,2.641,11.387,24.188
9336.5,2.231,0.616,-33.584,3.006,9.741,5.778,36.685,5.393,4.953,-2.719,0.0,38.7,39.6,9.937,2.907,9.562,5.283,9.78,7.151,-3.164,26.459,0.0,259.24,,267.0,260.0,7.907,2.635,11.403,24.153
9337.0,2.231,0.616,-33.584,3.006,9.741,5.778,36.685,5.393,4.953,-2.719,0.0,38.7,39.6,9.937,2.907,9.501,5.505,9.714,7.144,-3.164,26.459,0.0,259.24,,267.0,260.0,7.944,2.628,11.416,24.217
9337.5,2.231,0.616,-33.584,3.006,9.741,5.778,36.685,5.393,4.953,-2.719,0.0,38.7,39.6,9.937,2.907,9.142,5.332,9.685,6.662,-3.164,26.459,0.0,259.24,,267.0,260.0,7.966,2.622,11.438,24.226
9338.0,2.231,0.616,-33.584,3.006,9.741,5.778,36.685,5.393,4.953,-2.719,0.0,38.7,39.6,9.937,2.907,9.318,5.154,9.684,6.469,-3.164,26.459,0.0,259.24,,267.0,260.0,7.705,2.615,11.466,24.265
9338.5,2.231,0.616,-33.584,3.006,9.741,5.841,36.671,5.395,4.988,-2.737,0.0,38.666,39.524,9.937,2.907,9.224,5.42,9.704,6.903,-3.162,26.465,0.0,258.34,,267.0,260.0,7.656,2.609,11.445,24.209
9339.0,2.231,0.616,-33.584,3.006,9.741,5.841,36.671,5.395,4.988,-2.737,0.0,38.7,39.5,9.937,2.907,9.055,5.946,9.632,6.876,-3.162,26.465,0.0,258.34,,268.0,260.0,7.813,2.603,11.461,24.146
9339.5,2.231,0.616,-33.584,3.006,9.741,5.841,36.671,5.395,4.988,-2.737,0.0,38.7,39.5,9.937,2.907,9.507,5.439,9.773,7.095,-3.162,26.465,0.0,259.44,,268.0,260.0,7.877,2.597,11.46,24.096
9340.0,3.253,0.772,-35.209,2.928,9.752,5.841,36.671,5.395,4.988,-2.737,0.0,38.7,39.5,9.884,2.987,9.666,5.501,9.754,6.86,-3.162,26.465,0.0,259.44,,268.0,260.0,7.954,2.591,11.489,24.063
9340.5,3.253,0.772,-35.209,2.928,9.752,5.841,36.671,5.395,4.988,-2.737,0.0,38.7,39.5,9.884,2.987,9.472,5.109,9.802,6.673,-3.162,26.465,0.0,259.44,,268.0,260.0,7.945,2.601,11.5,24.033
9341.0,3.253,0.772,-35.209,2.928,9.752,5.841,36.671,5.395,4.988,-2.737,0.0,38.7,39.5,9.884,2.987,9.604,5.269,9.814,6.755,-3.162,26.465,0.0,259.44,,268.0,260.0,7.764,2.612,11.505,24.041
9341.5,3.253,0.772,-35.209,2.928,9.752,5.841,36.671,5.395,4.988,-2.737,0.0,38.7,39.5,9.884,2.987,9.469,5.177,9.794,6.924,-3.162,26.465,0.0,260.24,,268.0,260.0,7.86,2.623,11.509,23.998
9342.0,3.253,0.772,-35.209,2.928,9.752,5.841,36.646,5.38,4.999,-2.731,0.0,38.644,39.505,9.884,2.987,9.534,5.017,9.803,6.528,-3.172,26.468,0.0,260.24,,268.0,260.0,7.841,2.633,11.522,23.936
9342.5,3.253,0.772,-35.209,2.928,9.752,5.841,36.646,5.38,4.999,-2.731,0.0,38.6,39.5,9.884,2.987,9.245,4.899,9.69,5.992,-3.172,26.468,0.0,259.74,,268.0,260.0,7.72,2.643,11.517,23.879
9343.0,2.723,0.651,-35.209,2.954,9.762,5.841,36.646,5.38,4.999,-2.731,0.0,38.6,39.5,9.819,3.045,9.183,5.093,9.62,6.246,-3.172,26.468,0.0,259.74,,268.0,260.0,7.457,2.653,11.517,23.839
9343.5,2.723,0.651,-35.209,2.954,9.762,5.841,36.646,5.38,4.999,-2.731,0.0,38.6,39.5,9.819,3.045,9.158,5.173,9.634,6.815,-3.172,26.468,0.0,260.84,,268.0,260.0,7.535,2.654,11.476,23.773
9344.0,2.723,0.651,-35.209,2.954,9.762,5.841,36.646,5.38,4.999,-2.731,0.0,38.6,39.5,9.819,3.045,9.506,5.181,9.779,7.203,-3.172,26.468,0.0,260.84,,268.0,260.0,7.695,2.655,11.463,23.691
9344.5,2.723,0.651,-35.209,2.954,9.762,5.841,36.646,5.38,4.999,-2.731,0.0,38.6,39.5,9.819,3.045,9.521,6.042,9.777,7.163,-3.172,26.468,0.0,261.14,,268.0,260.0,7.917,2.656,11.458,23.719
9345.0,2.723,0.651,-35.209,2.954,9.762,5.766,36.648,5.395,5.031,-2.745,0.0,38.626,39.482,9.819,3.045,9.239,6.468,9.788,7.056,-3.175,26.482,0.0,261.14,,267.0,260.0,8.125,2.658,11.5,23.67
9345.5,2.723,0.651,-35.209,2.954,9.762,5.766,36.648,5.395,5.031,-2.745,0.0,38.6,39.5,9.819,3.045,9.433,5.935,9.869,6.864,-3.175,26.482,0.0,261.34,,267.0,260.0,8.138,2.659,11.54,23.604
9346.0,2.723,0.651,-35.209,2.954,9.762,5.766,36.648,5.395,5.031,-2.745,0.0,38.6,39.5,9.819,3.045,9.49,5.387,9.916,6.428,-3.175,26.482,0.0,260.84,,266.0,260.0,7.805,2.661,11.543,23.564
9346.5,3.014,0.683,-35.209,2.976,9.872,5.766,36.648,5.395,5.031,-2.745,0.0,38.6,39.5,9.759,2.95,9.298,5.451,9.819,6.482,-3.175,26.482,0.0,260.84,,266.0,260.0,7.805,2.661,11.552,23.625
9347.0,3.014,0.683,-35.209,2.976,9.872,5.766,36.648,5.395,5.031,-2.745,0.0,38.6,39.5,9.759,2.95,9.397,5.434,9.852,6.755,-3.175,26.482,0.0,260.84,,266.0,260.0,7.763,2.666,11.541,23.698
9347.5,3.014,0.683,-35.209,2.976,9.872,5.766,36.648,5.395,5.031,-2.745,0.0,38.6,39.5,9.759,2.95,9.555,5.495,9.913,7.186,-3.175,26.482,0.0,260.24,,266.0,260.0,7.859,2.672,11.571,23.741
9348.0,3.014,0.683,-35.209,2.976,9.872,5.766,36.648,5.395,5.031,-2.745,0.0,38.6,39.5,9.759,2.95,9.7,5.417,9.956,7.141,-3.175,26.482,0.0,260.24,,266.0,260.0,8.037,2.678,11.549,23.788
9348.5,3.014,0.683,-35.209,2.976,9.872,5.808,36.647,5.405,5.065,-2.736,0.0,38.622,39.464,9.759,2.95,9.418,5.439,9.911,7.159,-3.175,26.484,0.0,260.04,,266.0,260.0,8.054,2.683,11.575,23.885
9349.0,3.014,0.683,-35.209,2.976,9.872,5.808,36.647,5.405,5.065,-2.736,0.0,38.6,39.5,9.759,2.95,9.436,5.885,9.94,7.207,-3.175,26.484,0.0,260.04,,266.0,260.0,7.982,2.689,11.575,23.944
9349.5,2.731,0.637,-35.209,2.953,9.891,5.808,36.647,5.405,5.065,-2.736,0.0,38.6,39.5,9.826,2.897,9.705,6.29,10.032,7.079,-3.175,26.484,0.0,259.14,,266.0,260.0,8.117,2.694,11.6,23.951
9350.0,2.731,0.637,-35.209,2.953,9.891,5.808,36.647,5.405,5.065,-2.736,0.0,38.6,39.5,9.826,2.897,9.719,5.69,10.035,7.129,-3.175,26.484,0.0,259.14,,266.0,260.0,8.277,2.695,11.637,23.878
9350.5,2.731,0.637,-35.209,2.953,9.891,5.808,36.647,5.405,5.065,-2.736,0.0,38.6,39.5,9.826,2.897,9.803,5.723,9.993,7.172,-3.175,26.484,0.0,258.94,,266.0,260.0,8.143,2.695,11.668,23.843
9351.0,2.731,0.637,-35.209,2.953,9.891,5.808,36.647,5.405,5.065,-2.736,0.0,38.6,39.5,9.826,2.897,9.581,6.293,9.958,7.388,-3.175,26.484,0.0,258.94,,267.0,260.0,8.173,2.696,11.7,23.834
9351.5,2.731,0.637,-35.209,2.953,9.891,5.784,36.639,5.394,5.107,-2.746,0.0,38.598,39.442,9.826,2.897,9.513,6.703,10.044,7.447,-3.165,26.496,0.0,258.74,,267.0,260.0,8.305,2.696,11.712,23.843
9352.0,2.731,0.637,-35.209,2.953,9.891,5.784,36.639,5.394,5.107,-2.746,0.0,38.6,39.4,9.826,2.897,9.661,6.403,10.11,7.346,-3.165,26.496,0.0,258.74,,268.0,260.0,8.427,2.697,11.749,23.859
9352.5,2.627,0.706,-34.331,2.961,9.797,5.784,36.639,5.394,5.107,-2.746,0.0,38.6,39.4,9.833,2.792,9.791,5.949,10.174,6.972,-3.165,26.496,0.0,258.84,,268.0,260.0,8.38,2.698,11.799,23.866
9353.0,2.627,0.706,-34.331,2.961,9.797,5.784,36.639,5.394,5.107,-2.746,0.0,38.6,39.4,9.833,2.792,9.439,5.67,10.033,6.945,-3.165,26.496,0.0,258.84,,269.0,260.0,8.222,2.696,11.8,23.892
9353.5,2.627,0.706,-34.331,2.961,9.797,5.784,36.639,5.394,5.107,-2.746,0.0,38.6,39.4,9.833,2.792,9.848,5.368,10.078,6.635,-3.165,26.496,0.0,259.04,,269.0,260.0,8.071,2.695,11.799,23.913
9354.0,2.627,0.706,-34.331,2.961,9.797,5.784,36.639,5.394,5.107,-2.746,0.0,38.6,39.4,9.833,2.792,9.614,5.612,10.014,7.023,-3.165,26.496,0.0,259.04,,269.0,260.0,7.982,2.694,11.808,23.976
9354.5,2.627,0.706,-34.331,2.961,9.797,5.784,36.639,5.394,5.107,-2.746,0.0,38.6,39.4,9.833,2.792,9.656,5.968,10.019,7.221,-3.165,26.496,0.0,260.64,,269.0,260.0,8.066,2.693,11.797,24.15
9355.0,2.627,0.706,-34.331,2.961,9.797,5.779,36.679,5.415,5.152,-2.725,0.0,38.577,39.429,9.833,2.792,9.416,5.96,10.023,7.229,-3.166,26.5,0.0,260.64,,269.0,260.0,8.216,2.692,11.8,24.222
9355.5,2.627,0.706,-34.331,2.961,9.797,5.779,36.679,5.415,5.152,-2.725,0.0,38.6,39.4,9.833,2.792,9.287,6.24,9.971,7.12,-3.166,26.5,0.0,260.24,,269.0,260.0,8.157,2.691,11.779,24.277
9356.0,2.421,0.684,-33.631,2.966,9.773,5.779,36.679,5.415,5.152,-2.725,0.0,38.6,39.4,9.915,2.91,9.506,6.289,10.064,7.15,-3.166,26.5,0.0,260.24,,269.0,260.0,8.155,2.69,11.796,24.277
9356.5,2.421,0.684,-33.631,2.966,9.773,5.779,36.679,5.415,5.152,-2.725,0.0,38.6,39.4,9.915,2.91,9.815,6.013,10.152,7.61,-3.166,26.5,0.0,260.54,,269.0,260.0,8.252,2.685,11.798,24.283
9357.0,2.421,0.684,-33.631,2.966,9.773,5.779,36.679,5.415,5.152,-2.725,0.0,38.6,39.4,9.915,2.91,10.131,6.535,10.351,7.81,-3.166,26.5,0.0,260.54,,269.0,260.0,8.397,2.681,11.842,24.301
9357.5,2.421,0.684,-33.631,2.966,9.773,5.779,36.679,5.415,5.152,-2.725,0.0,38.6,39.4,9.915,2.91,9.745,6.617,10.323,7.413,-3.166,26.5,0.0,261.54,,269.0,260.0,8.707,2.677,11.841,24.292
9358.0,2.421,0.684,-33.631,2.966,9.773,5.799,36.612,5.437,5.146,-2.738,0.0,38.576,39.409,9.915,2.91,9.535,6.409,10.251,7.188,-3.161,26.501,0.0,261.54,,268.0,260.0,8.524,2.673,11.886,24.282
9358.5,2.421,0.684,-33.631,2.966,9.773,5.799,36.612,5.437,5.146,-2.738,0.0,38.6,39.4,9.915,2.91,9.877,6.14,10.292,7.17,-3.161,26.501,0.0,261.64,,268.0,260.0,8.346,2.669,11.897,24.222
9359.0,2.84,0.78,-33.802,3.011,9.738,5.799,36.612,5.437,5.146,-2.738,0.0,38.6,39.4,9.906,2.792,9.871,6.169,10.207,7.493,-3.161,26.501,0.0,261.64,,267.0,260.0,8.37,2.664,11.96,24.166
9359.5,2.84,0.78,-33.802,3.011,9.738,5.799,36.612,5.437,5.146,-2.738,0.0,38.6,39.4,9.906,2.792,10.019,6.108,10.305,7.928,-3.161,26.501,0.0,261.44,,267.0,260.0,8.435,2.667,11.972,24.131
9360.0,2.84,0.78,-33.802,3.011,9.738,5.799,36.612,5.437,5.146,-2.738,0.0,38.6,39.4,9.906,2.792,10.07,6.474,10.405,7.909,-3.161,26.501,0.0,261.44,,266.0,260.0,8.59,2.67,11.978,24.114
9360.5,2.84,0.78,-33.802,3.011,9.738,5.799,36.612,5.437,5.146,-2.738,0.0,38.6,39.4,9.906,2.792,9.891,6.402,10.385,7.465,-3.161,26.501,0.0,260.44,,266.0,260.0,8.714,2.673,11.991,24.06
9361.0,2.84,0.78,-33.802,3.011,9.738,5.799,36.612,5.437,5.146,-2.738,0.0,38.6,39.4,9.906,2.792,9.65,6.316,10.373,7.398,-3.161,26.501,0.0,260.44,,266.0,260.0,8.536,2.676,11.993,24.069
9361.5,2.84,0.78,-33.802,3.011,9.738,5.832,36.639,5.398,5.2,-2.737,0.0,38.555,39.415,9.906,2.792,9.71,6.093,10.354,7.02,-3.175,26.51,0.0,260.64,,266.0,260.0,8.434,2.678,12.001,24.135
9362.0,2.84,0.78,-33.802,3.011,9.738,5.832,36.639,5.398,5.2,-2.737,0.0,38.6,39.4,9.906,2.792,9.821,5.795,10.347,7.11,-3.175,26.51,0.0,260.64,,266.0,260.0,8.294,2.681,11.995,24.159
9362.5,2.683,0.754,-33.979,3.023,9.757,5.832,36.639,5.398,5.2,-2.737,0.0,38.6,39.4,9.9,2.843,10.017,5.665,10.353,6.894,-3.175,26.51,0.0,260.64,,266.0,260.0,8.268,2.684,12.003,24.174
