t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9363.0,2.683,0.754,-33.979,3.023,9.757,5.832,36.639,5.398,5.2,-2.737,0.0,38.6,39.4,9.9,2.843,9.937,5.547,10.298,6.974,-3.175,26.51,0.0,260.64,,266.0,260.0,8.232,2.684,11.993,24.271
9363.5,2.683,0.754,-33.979,3.023,9.757,5.832,36.639,5.398,5.2,-2.737,0.0,38.6,39.4,9.9,2.843,9.951,5.487,10.263,7.055,-3.175,26.51,0.0,258.54,,266.0,260.0,8.189,2.684,11.976,24.236
9364.0,2.683,0.754,-33.979,3.023,9.757,5.832,36.639,5.398,5.2,-2.737,0.0,38.6,39.4,9.9,2.843,9.806,5.596,10.266,7.038,-3.175,26.51,0.0,258.54,,267.0,260.0,8.189,2.684,11.97,24.2
9364.5,2.683,0.754,-33.979,3.023,9.757,5.831,36.684,5.407,5.26,-2.746,0.0,38.535,39.403,9.9,2.843,10.032,5.771,10.331,7.112,-3.18,26.51,0.0,259.24,,267.0,260.0,8.176,2.684,11.945,24.249
9365.0,2.683,0.754,-33.979,3.023,9.757,5.831,36.684,5.407,5.26,-2.746,0.0,38.5,39.4,9.9,2.843,9.916,5.717,10.35,7.355,-3.18,26.51,0.0,259.24,,267.0,260.0,8.311,2.684,11.915,24.207
9365.5,2.357,0.624,-34.294,3.02,9.794,5.831,36.684,5.407,5.26,-2.746,0.0,38.5,39.4,9.843,2.878,10.135,5.614,10.346,7.048,-3.18,26.51,0.0,259.24,,267.0,260.0,8.334,2.684,11.914,24.152
9366.0,2.357,0.624,-34.294,3.02,9.794,5.831,36.684,5.407,5.26,-2.746,0.0,38.5,39.4,9.843,2.878,10.017,5.572,10.346,7.31,-3.18,26.51,0.0,259.24,,267.0,260.0,8.286,2.678,11.884,24.177
9366.5,2.357,0.624,-34.294,3.02,9.794,5.831,36.684,5.407,5.26,-2.746,0.0,38.5,39.4,9.843,2.878,10.107,5.555,10.332,7.162,-3.18,26.51,0.0,259.64,,267.0,260.0,8.311,2.673,11.901,24.194
9367.0,2.357,0.624,-34.294,3.02,9.794,5.831,36.684,5.407,5.26,-2.746,0.0,38.5,39.4,9.843,2.878,9.866,6.309,10.237,7.561,-3.18,26.51,0.0,259.64,,267.0,260.0,8.289,2.668,11.89,24.114
9367.5,2.357,0.624,-34.294,3.02,9.794,5.846,36.655,5.4,5.258,-2.743,0.0,38.528,39.379,9.843,2.878,9.719,6.48,10.338,7.327,-3.177,26.515,0.0,259.44,,267.0,260.0,8.493,2.663,11.916,24.109
9368.0,2.357,0.624,-34.294,3.02,9.794,5.846,36.655,5.4,5.258,-2.743,0.0,38.5,39.4,9.843,2.878,9.794,6.194,10.334,7.568,-3.177,26.515,0.0,259.44,,267.0,260.0,8.466,2.658,11.929,24.103
9368.5,2.357,0.624,-34.294,3.02,9.794,5.846,36.655,5.4,5.258,-2.743,0.0,38.5,39.4,9.843,2.878,10.208,6.335,10.482,8.233,-3.177,26.515,0.0,260.14,,267.0,260.0,8.472,2.653,11.953,24.052
9369.0,3.301,0.767,-35.209,2.925,9.827,5.846,36.655,5.4,5.258,-2.743,0.0,38.5,39.4,9.811,2.96,10.401,6.401,10.544,7.958,-3.177,26.515,0.0,260.14,,267.0,260.0,8.815,2.648,11.959,24.042
9369.5,3.301,0.767,-35.209,2.925,9.827,5.846,36.655,5.4,5.258,-2.743,0.0,38.5,39.4,9.811,2.96,10.016,6.44,10.433,7.732,-3.177,26.515,0.0,260.04,,267.0,260.0,8.826,2.659,11.992,23.997
9370.0,3.301,0.767,-35.209,2.925,9.827,5.846,36.655,5.4,5.258,-2.743,0.0,38.5,39.4,9.811,2.96,9.749,5.664,10.414,7.626,-3.177,26.515,0.0,260.04,,267.0,260.0,8.655,2.669,12.052,23.945
9370.5,3.301,0.767,-35.209,2.925,9.827,5.846,36.655,5.4,5.258,-2.743,0.0,38.5,39.4,9.811,2.96,10.089,5.481,10.4,7.126,-3.177,26.515,0.0,258.94,,267.0,260.0,8.363,2.68,12.039,23.967
9371.0,3.301,0.767,-35.209,2.925,9.827,5.813,36.655,5.383,5.292,-2.754,0.0,38.523,39.369,9.811,2.96,9.725,5.922,10.327,7.544,-3.169,26.521,0.0,258.94,,268.0,260.0,8.274,2.69,12.029,23.97
9371.5,3.301,0.767,-35.209,2.925,9.827,5.813,36.655,5.383,5.292,-2.754,0.0,38.5,39.4,9.811,2.96,9.833,6.006,10.332,7.507,-3.169,26.521,0.0,259.54,,268.0,260.0,8.379,2.7,12.022,23.983
9372.0,2.644,0.676,-34.63,2.922,9.697,5.813,36.655,5.383,5.292,-2.754,0.0,38.5,39.4,9.976,3.001,9.705,6.121,10.315,7.349,-3.169,26.521,0.0,259.54,,268.0,260.0,8.419,2.71,11.997,23.98
9372.5,2.644,0.676,-34.63,2.922,9.697,5.813,36.655,5.383,5.292,-2.754,0.0,38.5,39.4,9.976,3.001,9.47,6.192,10.232,7.103,-3.169,26.521,0.0,259.94,,268.0,260.0,8.373,2.709,11.983,23.97
9373.0,2.644,0.676,-34.63,2.922,9.697,5.813,36.655,5.383,5.292,-2.754,0.0,38.5,39.4,9.976,3.001,9.753,6.278,10.258,7.366,-3.169,26.521,0.0,259.94,,268.0,260.0,8.249,2.707,11.987,23.962
9373.5,2.644,0.676,-34.63,2.922,9.697,5.813,36.655,5.383,5.292,-2.754,0.0,38.5,39.4,9.976,3.001,9.612,6.301,10.272,7.459,-3.169,26.521,0.0,260.64,,268.0,260.0,8.414,2.706,11.956,23.987
9374.0,2.644,0.676,-34.63,2.922,9.697,5.792,36.657,5.42,5.307,-2.753,0.0,38.497,39.325,9.976,3.001,9.995,5.903,10.329,7.274,-3.184,26.513,0.0,260.64,,268.0,260.0,8.411,2.705,11.964,24.043
9374.5,2.644,0.676,-34.63,2.922,9.697,5.792,36.657,5.42,5.307,-2.753,0.0,38.5,39.3,9.976,3.001,9.822,5.708,10.189,6.739,-3.184,26.513,0.0,259.94,,268.0,260.0,8.375,2.704,11.972,24.07
9375.0,2.644,0.676,-34.63,2.922,9.697,5.792,36.657,5.42,5.307,-2.753,0.0,38.5,39.3,9.976,3.001,9.62,5.6,10.119,7.231,-3.184,26.513,0.0,259.94,,268.0,260.0,8.114,2.703,11.977,24.085
9375.5,2.363,0.623,-33.482,3.047,9.781,5.792,36.657,5.42,5.307,-2.753,0.0,38.5,39.3,10.036,2.922,9.912,5.381,10.272,7.268,-3.184,26.513,0.0,260.94,,268.0,260.0,8.142,2.702,11.973,24.103
9376.0,2.363,0.623,-33.482,3.047,9.781,5.792,36.657,5.42,5.307,-2.753,0.0,38.5,39.3,10.036,2.922,10.047,5.456,10.282,7.072,-3.184,26.513,0.0,260.94,,268.0,260.0,8.208,2.697,11.955,24.07
9376.5,2.363,0.623,-33.482,3.047,9.781,5.792,36.657,5.42,5.307,-2.753,0.0,38.5,39.3,10.036,2.922,10.052,5.53,10.279,7.133,-3.184,26.513,0.0,260.94,,268.0,260.0,8.214,2.691,11.934,24.021
9377.0,2.363,0.623,-33.482,3.047,9.781,5.792,36.657,5.42,5.307,-2.753,0.0,38.5,39.3,10.036,2.922,9.896,5.435,10.26,7.266,-3.184,26.513,0.0,260.94,,268.0,260.0,8.249,2.686,11.92,23.974
9377.5,2.363,0.623,-33.482,3.047,9.781,5.757,36.646,5.438,5.336,-2.744,0.0,38.491,39.345,10.036,2.922,10.028,5.633,10.291,7.428,-3.177,26.533,0.0,260.44,,268.0,260.0,8.214,2.681,11.905,23.945
9378.0,2.363,0.623,-33.482,3.047,9.781,5.757,36.646,5.438,5.336,-2.744,0.0,38.5,39.3,10.036,2.922,10.105,6.66,10.473,7.83,-3.177,26.533,0.0,260.44,,268.0,260.0,8.345,2.676,11.901,23.929
9378.5,3.349,0.817,-35.209,2.938,9.895,5.757,36.646,5.438,5.336,-2.744,0.0,38.5,39.3,9.738,2.87,10.244,6.171,10.546,7.755,-3.177,26.533,0.0,260.04,,268.0,260.0,8.767,2.67,11.944,23.922
9379.0,3.349,0.817,-35.209,2.938,9.895,5.757,36.646,5.438,5.336,-2.744,0.0,38.5,39.3,9.738,2.87,10.337,5.831,10.547,7.465,-3.177,26.533,0.0,260.04,,268.0,260.0,8.679,2.681,11.96,23.914
9379.5,3.349,0.817,-35.209,2.938,9.895,5.757,36.646,5.438,5.336,-2.744,0.0,38.5,39.3,9.738,2.87,10.262,5.652,10.561,7.331,-3.177,26.533,0.0,259.64,,268.0,260.0,8.545,2.692,11.99,23.889
9380.0,3.349,0.817,-35.209,2.938,9.895,5.757,36.646,5.438,5.336,-2.744,0.0,38.5,39.3,9.738,2.87,10.199,5.916,10.488,7.643,-3.177,26.533,0.0,259.64,,268.0,260.0,8.452,2.703,12.003,23.918
9380.5,3.349,0.817,-35.209,2.938,9.895,5.793,36.629,5.43,5.353,-2.745,0.0,38.48,39.322,9.738,2.87,10.005,6.082,10.397,7.575,-3.183,26.534,0.0,260.84,,268.0,260.0,8.561,2.714,12.021,23.923
9381.0,3.349,0.817,-35.209,2.938,9.895,5.793,36.629,5.43,5.353,-2.745,0.0,38.5,39.3,9.738,2.87,9.763,6.413,10.358,7.684,-3.183,26.534,0.0,260.84,,268.0,260.0,8.515,2.724,12.023,23.952
9381.5,2.075,0.569,-34.462,2.985,9.703,5.793,36.629,5.43,5.353,-2.745,0.0,38.5,39.3,9.84,2.985,9.705,6.614,10.344,7.532,-3.183,26.534,0.0,260.84,,268.0,260.0,8.554,2.734,12.037,23.94
9382.0,2.075,0.569,-34.462,2.985,9.703,5.793,36.629,5.43,5.353,-2.745,0.0,38.5,39.3,9.84,2.985,9.805,6.505,10.436,7.465,-3.183,26.534,0.0,260.84,,268.0,260.0,8.548,2.724,12.054,23.952
9382.5,2.075,0.569,-34.462,2.985,9.703,5.793,36.629,5.43,5.353,-2.745,0.0,38.5,39.3,9.84,2.985,10.162,6.349,10.51,7.872,-3.183,26.534,0.0,260.24,,268.0,260.0,8.553,2.713,12.043,23.961
9383.0,2.075,0.569,-34.462,2.985,9.703,5.793,36.629,5.43,5.353,-2.745,0.0,38.5,39.3,9.84,2.985,10.425,6.059,10.521,7.52,-3.183,26.534,0.0,260.24,,268.0,260.0,8.723,2.703,12.046,23.971
9383.5,2.075,0.569,-34.462,2.985,9.703,5.793,36.629,5.43,5.353,-2.745,0.0,38.5,39.3,9.84,2.985,10.151,6.153,10.47,7.657,-3.183,26.534,0.0,260.64,,268.0,260.0,8.631,2.692,12.083,23.948
9384.0,2.075,0.569,-34.462,2.985,9.703,5.784,36.61,5.39,5.366,-2.765,0.0,38.477,39.308,9.84,2.985,9.974,6.719,10.461,7.841,-3.184,26.538,0.0,260.64,,268.0,260.0,8.608,2.682,12.13,23.847
9384.5,2.075,0.569,-34.462,2.985,9.703,5.784,36.61,5.39,5.366,-2.765,0.0,38.5,39.3,9.84,2.985,9.671,6.739,10.42,7.624,-3.184,26.538,0.0,260.64,,268.0,260.0,8.749,2.672,12.151,23.844
9385.0,3.47,0.836,-35.209,2.921,9.867,5.784,36.61,5.39,5.366,-2.765,0.0,38.5,39.3,9.758,3.086,10.03,6.26,10.454,7.498,-3.184,26.538,0.0,260.64,,268.0,260.0,8.614,2.662,12.164,23.864
9385.5,3.47,0.836,-35.209,2.921,9.867,5.784,36.61,5.39,5.366,-2.765,0.0,38.5,39.3,9.758,3.086,9.971,5.416,10.382,7.218,-3.184,26.538,0.0,260.64,,268.0,260.0,8.56,2.676,12.141,23.826
9386.0,3.47,0.836,-35.209,2.921,9.867,5.784,36.61,5.39,5.366,-2.765,0.0,38.5,39.3,9.758,3.086,10.081,5.589,10.446,7.471,-3.184,26.538,0.0,260.64,,268.0,260.0,8.247,2.689,12.095,23.813
9386.5,3.47,0.836,-35.209,2.921,9.867,5.784,36.61,5.39,5.366,-2.765,0.0,38.5,39.3,9.758,3.086,9.805,6.397,10.379,7.662,-3.184,26.538,0.0,259.74,,268.0,260.0,8.397,2.701,12.068,23.77
9387.0,3.47,0.836,-35.209,2.921,9.867,5.807,36.654,5.414,5.418,-2.742,0.0,38.471,39.332,9.758,3.086,10.171,6.632,10.525,7.757,-3.18,26.544,0.0,259.74,,268.0,260.0,8.561,2.714,12.048,23.775
9387.5,3.47,0.836,-35.209,2.921,9.867,5.807,36.654,5.414,5.418,-2.742,0.0,38.5,39.3,9.758,3.086,9.87,6.457,10.486,7.374,-3.18,26.544,0.0,261.04,,268.0,260.0,8.771,2.726,12.078,23.753
9388.0,3.062,0.809,-34.378,2.91,9.797,5.807,36.654,5.414,5.418,-2.742,0.0,38.5,39.3,9.931,3.052,10.031,6.18,10.497,7.434,-3.18,26.544,0.0,261.04,,267.0,260.0,8.547,2.739,12.098,23.72
9388.5,3.062,0.809,-34.378,2.91,9.797,5.807,36.654,5.414,5.418,-2.742,0.0,38.5,39.3,9.931,3.052,10.25,6.261,10.544,7.807,-3.18,26.544,0.0,260.84,,267.0,260.0,8.536,2.744,12.124,23.73
9389.0,3.062,0.809,-34.378,2.91,9.797,5.807,36.654,5.414,5.418,-2.742,0.0,38.5,39.3,9.931,3.052,9.99,7.083,10.573,7.983,-3.18,26.544,0.0,260.84,,267.0,260.0,8.715,2.749,12.143,23.736
9389.5,3.062,0.809,-34.378,2.91,9.797,5.807,36.654,5.414,5.418,-2.742,0.0,38.5,39.3,9.931,3.052,9.922,6.79,10.594,7.668,-3.18,26.544,0.0,261.14,,267.0,260.0,8.907,2.754,12.168,23.74
9390.0,3.062,0.809,-34.378,2.91,9.797,5.807,36.654,5.414,5.418,-2.742,0.0,38.5,39.3,9.931,3.052,10.188,6.684,10.643,7.704,-3.18,26.544,0.0,261.14,,266.0,260.0,8.743,2.759,12.186,23.734
9390.5,3.062,0.809,-34.378,2.91,9.797,5.854,36.609,5.379,5.412,-2.731,0.0,38.462,39.304,9.931,3.052,10.258,6.433,10.692,7.937,-3.164,26.549,0.0,260.84,,266.0,260.0,8.804,2.764,12.196,23.764
9391.0,3.062,0.809,-34.378,2.91,9.797,5.854,36.609,5.379,5.412,-2.731,0.0,38.5,39.3,9.931,3.052,10.544,6.007,10.662,7.546,-3.164,26.549,0.0,260.84,,266.0,260.0,8.83,2.769,12.233,23.723
9391.5,3.059,0.758,-35.209,2.944,9.874,5.854,36.609,5.379,5.412,-2.731,0.0,38.5,39.3,9.8,2.897,10.421,5.8,10.668,7.398,-3.164,26.549,0.0,260.44,,266.0,260.0,8.69,2.774,12.211,23.702
9392.0,3.059,0.758,-35.209,2.944,9.874,5.854,36.609,5.379,5.412,-2.731,0.0,38.5,39.3,9.8,2.897,10.317,5.813,10.674,7.269,-3.164,26.549,0.0,260.44,,266.0,260.0,8.572,2.779,12.201,23.7
9392.5,3.059,0.758,-35.209,2.944,9.874,5.854,36.609,5.379,5.412,-2.731,0.0,38.5,39.3,9.8,2.897,9.919,5.812,10.49,7.176,-3.164,26.549,0.0,258.54,,266.0,260.0,8.518,2.783,12.192,23.652
9393.0,3.059,0.758,-35.209,2.944,9.874,5.854,36.609,5.379,5.412,-2.731,0.0,38.5,39.3,9.8,2.897,9.908,5.24,10.429,7.133,-3.164,26.549,0.0,258.54,,267.0,260.0,8.349,2.788,12.148,23.605
9393.5,3.059,0.758,-35.209,2.944,9.874,5.842,36.682,5.418,5.498,-2.729,0.0,38.468,39.354,9.8,2.897,9.984,5.512,10.317,6.751,-3.154,26.556,0.0,259.04,,267.0,260.0,8.178,2.792,12.113,23.59
9394.0,3.059,0.758,-35.209,2.944,9.874,5.842,36.682,5.418,5.498,-2.729,0.0,38.5,39.4,9.8,2.897,9.761,5.509,10.289,6.757,-3.154,26.556,0.0,259.04,,267.0,260.0,8.141,2.797,12.071,23.586
9394.5,2.501,0.653,-33.762,3.076,9.714,5.842,36.682,5.418,5.498,-2.729,0.0,38.5,39.4,10.01,2.958,9.758,5.733,10.31,6.994,-3.154,26.556,0.0,259.04,,267.0,260.0,8.079,2.801,12.005,23.596
9395.0,2.501,0.653,-33.762,3.076,9.714,5.842,36.682,5.418,5.498,-2.729,0.0,38.5,39.4,10.01,2.958,9.847,5.647,10.318,7.233,-3.154,26.556,0.0,259.04,,267.0,260.0,8.199,2.796,11.963,23.581
9395.5,2.501,0.653,-33.762,3.076,9.714,5.842,36.682,5.418,5.498,-2.729,0.0,38.5,39.4,10.01,2.958,10.136,5.987,10.451,7.875,-3.154,26.556,0.0,259.84,,267.0,260.0,8.261,2.791,11.955,23.6
9396.0,2.501,0.653,-33.762,3.076,9.714,5.842,36.682,5.418,5.498,-2.729,0.0,38.5,39.4,10.01,2.958,10.15,6.525,10.549,7.749,-3.154,26.556,0.0,259.84,,267.0,260.0,8.612,2.786,11.952,23.639
9396.5,2.501,0.653,-33.762,3.076,9.714,5.828,36.606,5.4,5.47,-2.717,0.0,38.464,39.325,10.01,2.958,9.646,6.658,10.437,7.527,-3.156,26.562,0.0,259.94,,267.0,260.0,8.743,2.782,11.983,23.613
9397.0,2.501,0.653,-33.762,3.076,9.714,5.828,36.606,5.4,5.47,-2.717,0.0,38.5,39.3,10.01,2.958,9.913,6.063,10.396,7.275,-3.156,26.562,0.0,259.94,,267.0,260.0,8.567,2.777,12.021,23.59
9397.5,2.501,0.653,-33.762,3.076,9.714,5.828,36.606,5.4,5.47,-2.717,0.0,38.5,39.3,10.01,2.958,9.474,6.207,10.31,7.43,-3.156,26.562,0.0,260.04,,267.0,260.0,8.412,2.773,12.015,23.578
9398.0,2.023,0.528,-33.846,3.01,9.854,5.828,36.606,5.4,5.47,-2.717,0.0,38.5,39.3,9.993,2.951,9.514,6.773,10.318,7.324,-3.156,26.562,0.0,260.04,,267.0,260.0,8.355,2.768,12.024,23.638
9398.5,2.023,0.528,-33.846,3.01,9.854,5.828,36.606,5.4,5.47,-2.717,0.0,38.5,39.3,9.993,2.951,9.713,6.691,10.364,7.376,-3.156,26.562,0.0,260.84,,267.0,260.0,8.482,2.756,12.028,23.67
9399.0,2.023,0.528,-33.846,3.01,9.854,5.828,36.606,5.4,5.47,-2.717,0.0,38.5,39.3,9.993,2.951,10.145,6.256,10.506,7.83,-3.156,26.562,0.0,260.84,,267.0,260.0,8.536,2.744,12.055,23.684
9399.5,2.023,0.528,-33.846,3.01,9.854,5.828,36.606,5.4,5.47,-2.717,0.0,38.5,39.3,9.993,2.951,10.349,6.199,10.548,7.768,-3.156,26.562,0.0,260.54,,267.0,260.0,8.684,2.732,12.076,23.677
9400.0,2.023,0.528,-33.846,3.01,9.854,5.816,36.595,5.396,5.483,-2.704,0.0,38.46,39.351,9.993,2.951,10.094,5.867,10.519,7.587,-3.156,26.569,0.0,260.54,,267.0,260.0,8.716,2.72,12.104,23.635
9400.5,2.023,0.528,-33.846,3.01,9.854,5.816,36.595,5.396,5.483,-2.704,0.0,38.5,39.4,9.993,2.951,10.085,5.556,10.485,7.129,-3.156,26.569,0.0,260.04,,267.0,260.0,8.517,2.709,12.137,23.602
9401.0,2.37,0.661,-33.286,3.037,9.791,5.816,36.595,5.396,5.483,-2.704,0.0,38.5,39.4,9.906,2.937,10.115,5.563,10.415,6.647,-3.156,26.569,0.0,260.04,,267.0,260.0,8.314,2.698,12.109,23.611
9401.5,2.37,0.661,-33.286,3.037,9.791,5.816,36.595,5.396,5.483,-2.704,0.0,38.5,39.4,9.906,2.937,9.633,5.4,10.275,6.535,-3.156,26.569,0.0,260.04,,267.0,260.0,8.185,2.692,12.112,23.616
9402.0,2.37,0.661,-33.286,3.037,9.791,5.816,36.595,5.396,5.483,-2.704,0.0,38.5,39.4,9.906,2.937,9.639,5.566,10.206,6.724,-3.156,26.569,0.0,260.04,,267.0,260.0,7.961,2.687,12.05,23.452
9402.5,2.37,0.661,-33.286,3.037,9.791,5.816,36.595,5.396,5.483,-2.704,0.0,38.5,39.4,9.906,2.937,9.874,5.615,10.276,7.053,-3.156,26.569,0.0,259.74,,267.0,260.0,8.034,2.682,12.02,23.436
9403.0,2.37,0.661,-33.286,3.037,9.791,5.814,36.68,5.41,5.543,-2.723,0.0,38.463,39.315,9.906,2.937,10.019,5.59,10.386,7.116,-3.15,26.573,0.0,259.74,,267.0,260.0,8.204,2.677,12.007,23.418
9403.5,2.37,0.661,-33.286,3.037,9.791,5.814,36.68,5.41,5.543,-2.723,0.0,38.5,39.3,9.906,2.937,10.004,5.586,10.33,7.186,-3.15,26.573,0.0,260.54,,267.0,260.0,8.278,2.672,11.988,23.461
9404.0,2.37,0.661,-33.286,3.037,9.791,5.814,36.68,5.41,5.543,-2.723,0.0,38.5,39.3,9.906,2.937,9.918,5.811,10.327,7.22,-3.15,26.573,0.0,260.54,,267.0,260.0,8.276,2.667,11.982,23.493
9404.5,2.739,0.614,-35.209,3.055,9.843,5.814,36.68,5.41,5.543,-2.723,0.0,38.5,39.3,9.805,3.033,10.044,6.315,10.422,7.404,-3.15,26.573,0.0,259.84,,267.0,260.0,8.319,2.662,11.966,23.488
9405.0,2.739,0.614,-35.209,3.055,9.843,5.814,36.68,5.41,5.543,-2.723,0.0,38.5,39.3,9.805,3.033,10.075,6.435,10.473,7.625,-3.15,26.573,0.0,259.84,,267.0,260.0,8.546,2.663,11.984,23.443
9405.5,2.739,0.614,-35.209,3.055,9.843,5.814,36.68,5.41,5.543,-2.723,0.0,38.5,39.3,9.805,3.033,10.207,6.046,10.549,7.609,-3.15,26.573,0.0,260.34,,267.0,260.0,8.652,2.664,11.976,23.499
9406.0,2.739,0.614,-35.209,3.055,9.843,5.814,36.68,5.41,5.543,-2.723,0.0,38.5,39.3,9.805,3.033,9.846,6.181,10.467,7.401,-3.15,26.573,0.0,260.34,,267.0,260.0,8.603,2.666,11.979,23.567
9406.5,2.739,0.614,-35.209,3.055,9.843,5.869,36.635,5.406,5.548,-2.696,0.0,38.455,39.339,9.805,3.033,10.073,6.221,10.495,7.295,-3.155,26.566,0.0,259.94,,267.0,260.0,8.474,2.667,11.981,23.613
9407.0,2.739,0.614,-35.209,3.055,9.843,5.869,36.635,5.406,5.548,-2.696,0.0,38.5,39.3,9.805,3.033,9.94,6.029,10.36,7.237,-3.155,26.566,0.0,259.94,,267.0,260.0,8.521,2.668,11.999,23.664
9407.5,3.144,0.712,-35.209,2.963,9.811,5.869,36.635,5.406,5.548,-2.696,0.0,38.5,39.3,9.821,2.996,10.004,5.933,10.389,7.55,-3.155,26.566,0.0,260.34,,267.0,260.0,8.391,2.669,12.03,23.682
9408.0,3.144,0.712,-35.209,2.963,9.811,5.869,36.635,5.406,5.548,-2.696,0.0,38.5,39.3,9.821,2.996,10.17,5.966,10.403,7.438,-3.155,26.566,0.0,260.34,,267.0,260.0,8.469,2.677,12.043,23.7
9408.5,3.144,0.712,-35.209,2.963,9.811,5.869,36.635,5.406,5.548,-2.696,0.0,38.5,39.3,9.821,2.996,10.151,6.038,10.511,7.901,-3.155,26.566,0.0,260.54,,267.0,260.0,8.495,2.685,12.058,23.743
9409.0,3.144,0.712,-35.209,2.963,9.811,5.869,36.635,5.406,5.548,-2.696,0.0,38.5,39.3,9.821,2.996,10.293,6.598,10.612,7.97,-3.155,26.566,0.0,260.54,,267.0,260.0,8.65,2.692,12.072,23.713
9409.5,3.144,0.712,-35.209,2.963,9.811,5.782,36.606,5.414,5.551,-2.707,0.0,38.464,39.343,9.821,2.996,10.164,6.629,10.633,7.507,-3.151,26.58,0.0,261.14,,267.0,260.0,8.868,2.7,12.076,23.718
9410.0,3.144,0.712,-35.209,2.963,9.811,5.782,36.606,5.414,5.551,-2.707,0.0,38.5,39.3,9.821,2.996,9.971,6.059,10.484,7.351,-3.151,26.58,0.0,261.14,,266.0,260.0,8.733,2.707,12.115,23.666
9410.5,2.473,0.587,-35.209,2.95,9.859,5.782,36.606,5.414,5.551,-2.707,0.0,38.5,39.3,9.756,2.897,10.175,6.258,10.493,7.818,-3.151,26.58,0.0,261.04,,266.0,260.0,8.466,2.714,12.158,23.676
9411.0,2.473,0.587,-35.209,2.95,9.859,5.782,36.606,5.414,5.551,-2.707,0.0,38.5,39.3,9.756,2.897,10.341,6.884,10.665,8.348,-3.151,26.58,0.0,261.04,,265.0,260.0,8.686,2.71,12.169,23.665
9411.5,2.473,0.587,-35.209,2.95,9.859,5.782,36.606,5.414,5.551,-2.707,0.0,38.5,39.3,9.756,2.897,10.318,7.222,10.728,8.161,-3.151,26.58,0.0,260.34,,265.0,260.0,9.06,2.706,12.177,23.67
9412.0,2.473,0.587,-35.209,2.95,9.859,5.782,36.606,5.414,5.551,-2.707,0.0,38.5,39.3,9.756,2.897,10.344,6.709,10.778,7.709,-3.151,26.58,0.0,260.34,,265.0,260.0,9.107,2.702,12.207,23.631
9412.5,2.473,0.587,-35.209,2.95,9.859,5.782,36.606,5.414,5.551,-2.707,0.0,38.5,39.3,9.756,2.897,10.241,6.377,10.753,7.392,-3.151,26.58,0.0,259.24,,265.0,260.0,8.885,2.699,12.266,23.56
9413.0,2.473,0.587,-35.209,2.95,9.859,5.786,36.602,5.416,5.587,-2.705,0.0,38.473,39.354,9.756,2.897,10.247,6.165,10.72,7.536,-3.136,26.579,0.0,259.24,,265.0,260.0,8.691,2.695,12.268,23.577
9413.5,2.473,0.587,-35.209,2.95,9.859,5.786,36.602,5.416,5.587,-2.705,0.0,38.5,39.4,9.756,2.897,10.393,6.953,10.737,8.389,-3.136,26.579,0.0,259.94,,265.0,260.0,8.667,2.691,12.292,23.553
9414.0,2.345,0.652,-34.39,2.996,9.784,5.786,36.602,5.416,5.587,-2.705,0.0,38.5,39.4,9.845,2.744,10.625,7.381,10.888,8.411,-3.136,26.579,0.0,259.94,,265.0,260.0,9.118,2.688,12.305,23.536
9414.5,2.345,0.652,-34.39,2.996,9.784,5.786,36.602,5.416,5.587,-2.705,0.0,38.5,39.4,9.845,2.744,10.528,6.95,10.926,8.02,-3.136,26.579,0.0,258.84,,265.0,260.0,9.326,2.682,12.334,23.517
9415.0,2.345,0.652,-34.39,2.996,9.784,5.786,36.602,5.416,5.587,-2.705,0.0,38.5,39.4,9.845,2.744,10.531,6.615,10.923,7.81,-3.136,26.579,0.0,258.84,,266.0,260.0,9.106,2.677,12.358,23.542
9415.5,2.345,0.652,-34.39,2.996,9.784,5.786,36.602,5.416,5.587,-2.705,0.0,38.5,39.4,9.845,2.744,10.506,6.298,10.904,7.529,-3.136,26.579,0.0,258.54,,266.0,260.0,8.97,2.671,12.379,23.517
9416.0,2.345,0.652,-34.39,2.996,9.784,5.76,36.594,5.423,5.615,-2.717,0.0,38.473,39.394,9.845,2.744,10.416,6.128,10.863,7.451,-3.138,26.586,0.0,258.54,,267.0,260.0,8.809,2.666,12.389,23.514
9416.5,2.345,0.652,-34.39,2.996,9.784,5.76,36.594,5.423,5.615,-2.717,0.0,38.5,39.4,9.845,2.744,10.443,6.1,10.789,7.278,-3.138,26.586,0.0,259.14,,267.0,260.0,8.715,2.661,12.414,23.525
9417.0,2.921,0.644,-35.209,2.9,9.784,5.76,36.594,5.423,5.615,-2.717,0.0,38.5,39.4,9.784,2.971,10.31,6.536,10.69,7.991,-3.138,26.586,0.0,259.14,,267.0,260.0,8.652,2.655,12.418,23.526
9417.5,2.921,0.644,-35.209,2.9,9.784,5.76,36.594,5.423,5.615,-2.717,0.0,38.5,39.4,9.784,2.971,10.414,7.256,10.803,8.276,-3.138,26.586,0.0,258.94,,267.0,260.0,8.882,2.66,12.41,23.533
9418.0,2.921,0.644,-35.209,2.9,9.784,5.76,36.594,5.423,5.615,-2.717,0.0,38.5,39.4,9.784,2.971,10.33,7.391,10.854,8.102,-3.138,26.586,0.0,258.94,,268.0,260.0,9.187,2.664,12.405,23.52
9418.5,2.921,0.644,-35.209,2.9,9.784,5.76,36.594,5.423,5.615,-2.717,0.0,38.5,39.4,9.784,2.971,10.561,6.777,10.918,7.986,-3.138,26.586,0.0,261.04,,268.0,260.0,9.169,2.668,12.429,23.481
9419.0,2.921,0.644,-35.209,2.9,9.784,5.762,36.611,5.424,5.651,-2.717,0.0,38.48,39.415,9.784,2.971,10.622,7.0,10.969,8.857,-3.142,26.581,0.0,261.04,,267.0,260.0,9.061,2.672,12.463,23.49
9419.5,2.921,0.644,-35.209,2.9,9.784,5.762,36.611,5.424,5.651,-2.717,0.0,38.5,39.4,9.784,2.971,11.013,6.956,11.097,8.656,-3.142,26.581,0.0,260.64,,267.0,260.0,9.362,2.676,12.509,23.471
9420.0,2.921,0.644,-35.209,2.9,9.784,5.762,36.611,5.424,5.651,-2.717,0.0,38.5,39.4,9.784,2.971,10.63,7.33,11.057,8.487,-3.142,26.581,0.0,260.64,,267.0,260.0,9.43,2.68,12.542,23.49
9420.5,2.61,0.659,-34.839,2.844,9.686,5.762,36.611,5.424,5.651,-2.717,0.0,38.5,39.4,9.902,2.943,10.839,6.951,11.164,8.158,-3.142,26.581,0.0,260.84,,267.0,260.0,9.376,2.684,12.562,23.52
9421.0,2.61,0.659,-34.839,2.844,9.686,5.762,36.611,5.424,5.651,-2.717,0.0,38.5,39.4,9.902,2.943,10.687,6.675,11.129,8.044,-3.142,26.581,0.0,260.84,,267.0,260.0,9.278,2.683,12.583,23.512
9421.5,2.61,0.659,-34.839,2.844,9.686,5.762,36.611,5.424,5.651,-2.717,0.0,38.5,39.4,9.902,2.943,10.936,6.511,11.19,8.531,-3.142,26.581,0.0,260.64,,267.0,260.0,9.134,2.682,12.588,23.554
9422.0,2.61,0.659,-34.839,2.844,9.686,5.762,36.611,5.424,5.651,-2.717,0.0,38.5,39.4,9.902,2.943,11.033,7.11,11.233,8.803,-3.142,26.581,0.0,260.64,,267.0,260.0,9.292,2.681,12.6,23.564
9422.5,2.61,0.659,-34.839,2.844,9.686,5.807,36.596,5.383,5.681,-2.693,0.0,38.489,39.455,9.902,2.943,11.022,7.511,11.278,8.812,-3.137,26.586,0.0,259.94,,267.0,260.0,9.545,2.68,12.632,23.603
9423.0,2.61,0.659,-34.839,2.844,9.686,5.807,36.596,5.383,5.681,-2.693,0.0,38.5,39.5,9.902,2.943,11.012,7.612,11.35,8.663,-3.137,26.586,0.0,259.94,,267.0,260.0,9.656,2.678,12.689,23.659
9423.5,3.025,0.779,-33.925,2.865,9.712,5.807,36.596,5.383,5.681,-2.693,0.0,38.5,39.5,9.986,2.896,10.59,7.464,11.241,8.5,-3.137,26.586,0.0,260.04,,267.0,260.0,9.659,2.677,12.711,23.63
9424.0,3.025,0.779,-33.925,2.865,9.712,5.807,36.596,5.383,5.681,-2.693,0.0,38.5,39.5,9.986,2.896,11.1,7.051,11.362,8.586,-3.137,26.586,0.0,260.04,,267.0,260.0,9.449,2.683,12.756,23.636
9424.5,3.025,0.779,-33.925,2.865,9.712,5.807,36.596,5.383,5.681,-2.693,0.0,38.5,39.5,9.986,2.896,11.472,8.478,11.605,9.388,-3.137,26.586,0.0,260.44,,267.0,260.0,9.525,2.689,12.802,23.632
9425.0,3.025,0.779,-33.925,2.865,9.712,5.807,36.596,5.383,5.681,-2.693,0.0,38.5,39.5,9.986,2.896,11.284,7.91,11.63,8.933,-3.137,26.586,0.0,260.44,,267.0,260.0,10.236,2.694,12.868,23.631
9425.5,3.025,0.779,-33.925,2.865,9.712,5.789,36.55,5.419,5.695,-2.71,0.0,38.503,39.447,9.986,2.896,11.143,7.473,11.583,8.557,-3.143,26.58,0.0,260.24,,267.0,260.0,9.939,2.7,12.909,23.599
9426.0,3.025,0.779,-33.925,2.865,9.712,5.789,36.55,5.419,5.695,-2.71,0.0,38.5,39.4,9.986,2.896,11.295,7.127,11.613,8.416,-3.143,26.58,0.0,260.24,,267.0,260.0,9.689,2.705,12.952,23.576
9426.5,3.025,0.779,-33.925,2.865,9.712,5.789,36.55,5.419,5.695,-2.71,0.0,38.5,39.4,9.986,2.896,11.14,6.894,11.557,8.125,-3.143,26.58,0.0,260.64,,267.0,260.0,9.613,2.71,12.98,23.646
9427.0,3.08,0.82,-34.445,2.833,9.707,5.789,36.55,5.419,5.695,-2.71,0.0,38.5,39.4,9.863,2.893,11.13,6.695,11.493,8.297,-3.143,26.58,0.0,260.64,,267.0,260.0,9.429,2.715,12.956,23.674
9427.5,3.08,0.82,-34.445,2.833,9.707,5.789,36.55,5.419,5.695,-2.71,0.0,38.5,39.4,9.863,2.893,11.2,6.723,11.484,8.304,-3.143,26.58,0.0,260.64,,267.0,260.0,9.403,2.721,12.998,23.682
9428.0,3.08,0.82,-34.445,2.833,9.707,5.789,36.55,5.419,5.695,-2.71,0.0,38.5,39.4,9.863,2.893,10.982,6.572,11.42,7.924,-3.143,26.58,0.0,260.64,,267.0,260.0,9.428,2.727,12.974,23.696
9428.5,3.08,0.82,-34.445,2.833,9.707,5.789,36.55,5.419,5.695,-2.71,0.0,38.5,39.4,9.863,2.893,10.928,6.57,11.377,7.923,-3.143,26.58,0.0,261.04,,267.0,260.0,9.225,2.733,12.964,23.722
9429.0,3.08,0.82,-34.445,2.833,9.707,5.822,36.675,5.452,5.82,-2.71,0.0,38.514,39.486,9.863,2.893,10.748,6.596,11.313,7.922,-3.146,26.588,0.0,261.04,,266.0,260.0,9.199,2.739,12.931,23.781
9429.5,3.08,0.82,-34.445,2.833,9.707,5.822,36.675,5.452,5.82,-2.71,0.0,38.5,39.5,9.863,2.893,10.931,6.575,11.313,8.151,-3.146,26.588,0.0,261.04,,266.0,260.0,9.145,2.744,12.913,23.812
9430.0,2.424,0.679,-33.591,2.937,9.787,5.822,36.675,5.452,5.82,-2.71,0.0,38.5,39.5,9.894,2.839,11.027,6.897,11.36,8.813,-3.146,26.588,0.0,261.04,,265.0,260.0,9.242,2.75,12.91,23.827
9430.5,2.424,0.679,-33.591,2.937,9.787,5.822,36.675,5.452,5.82,-2.71,0.0,38.5,39.5,9.894,2.839,11.213,7.572,11.479,9.043,-3.146,26.588,0.0,261.34,,265.0,260.0,9.524,2.744,12.898,23.838
9431.0,2.424,0.679,-33.591,2.937,9.787,5.822,36.675,5.452,5.82,-2.71,0.0,38.5,39.5,9.894,2.839,11.125,7.706,11.532,8.856,-3.146,26.588,0.0,261.34,,264.0,260.0,9.827,2.739,12.903,23.797
9431.5,2.424,0.679,-33.591,2.937,9.787,5.822,36.675,5.452,5.82,-2.71,0.0,38.5,39.5,9.894,2.839,11.132,7.15,11.529,8.625,-3.146,26.588,0.0,259.94,,264.0,260.0,9.805,2.734,12.928,23.826
9432.0,2.424,0.679,-33.591,2.937,9.787,5.736,36.641,5.406,5.807,-2.721,0.0,38.533,39.535,9.894,2.839,11.312,6.949,11.555,8.677,-3.145,26.587,0.0,259.94,,264.0,260.0,9.609,2.729,12.949,23.82
9432.5,2.424,0.679,-33.591,2.937,9.787,5.736,36.641,5.406,5.807,-2.721,0.0,38.5,39.5,9.894,2.839,11.379,7.026,11.581,8.933,-3.145,26.587,0.0,259.94,,264.0,260.0,9.623,2.724,12.98,23.83
9433.0,2.424,0.679,-33.591,2.937,9.787,5.736,36.641,5.406,5.807,-2.721,0.0,38.5,39.5,9.894,2.839,11.436,6.624,11.603,8.733,-3.145,26.587,0.0,259.94,,264.0,260.0,9.73,2.719,12.956,23.763
9433.5,2.509,0.67,-33.631,2.89,9.742,5.736,36.641,5.406,5.807,-2.721,0.0,38.5,39.5,9.984,2.939,11.293,6.808,11.582,8.657,-3.145,26.587,0.0,259.74,,264.0,260.0,9.599,2.714,12.994,23.767
9434.0,2.509,0.67,-33.631,2.89,9.742,5.736,36.641,5.406,5.807,-2.721,0.0,38.5,39.5,9.984,2.939,11.043,7.313,11.486,8.59,-3.145,26.587,0.0,259.74,,264.0,260.0,9.585,2.711,12.985,23.875
9434.5,2.509,0.67,-33.631,2.89,9.742,5.736,36.641,5.406,5.807,-2.721,0.0,38.5,39.5,9.984,2.939,10.918,7.961,11.466,8.846,-3.145,26.587,0.0,258.04,,264.0,260.0,9.608,2.707,13.01,23.891
9435.0,2.509,0.67,-33.631,2.89,9.742,5.736,36.641,5.406,5.807,-2.721,0.0,38.5,39.5,9.984,2.939,11.253,7.637,11.65,8.738,-3.145,26.587,0.0,258.04,,265.0,260.0,9.798,2.704,13.023,23.874
9435.5,2.509,0.67,-33.631,2.89,9.742,5.716,36.629,5.403,5.818,-2.731,0.0,38.542,39.556,9.984,2.939,11.287,7.345,11.693,8.788,-3.137,26.58,0.0,257.54,,265.0,260.0,9.82,2.701,13.032,23.825
9436.0,2.509,0.67,-33.631,2.89,9.742,5.716,36.629,5.403,5.818,-2.731,0.0,38.5,39.6,9.984,2.939,11.318,7.046,11.682,8.426,-3.137,26.58,0.0,257.54,,266.0,260.0,9.778,2.698,13.04,23.853
9436.5,1.812,0.521,-33.904,2.953,9.723,5.716,36.629,5.403,5.818,-2.731,0.0,38.5,39.6,9.851,2.837,11.315,7.012,11.707,8.478,-3.137,26.58,0.0,257.34,,266.0,260.0,9.618,2.695,13.045,23.899
9437.0,1.812,0.521,-33.904,2.953,9.723,5.716,36.629,5.403,5.818,-2.731,0.0,38.5,39.6,9.851,2.837,11.224,6.988,11.637,8.684,-3.137,26.58,0.0,257.34,,267.0,260.0,9.628,2.68,13.028,23.879
9437.5,1.812,0.521,-33.904,2.953,9.723,5.716,36.629,5.403,5.818,-2.731,0.0,38.5,39.6,9.851,2.837,11.377,7.844,11.729,9.325,-3.137,26.58,0.0,257.04,,267.0,260.0,9.633,2.666,13.047,23.874
9438.0,1.812,0.521,-33.904,2.953,9.723,5.716,36.629,5.403,5.818,-2.731,0.0,38.5,39.6,9.851,2.837,11.493,8.219,11.795,9.209,-3.137,26.58,0.0,257.04,,268.0,260.0,10.069,2.652,13.091,23.883
9438.5,1.812,0.521,-33.904,2.953,9.723,5.703,36.615,5.422,5.844,-2.716,0.0,38.561,39.608,9.851,2.837,11.33,7.436,11.803,8.953,-3.133,26.586,0.0,258.94,,268.0,260.0,10.179,2.638,13.096,23.893
9439.0,1.812,0.521,-33.904,2.953,9.723,5.703,36.615,5.422,5.844,-2.716,0.0,38.6,39.6,9.851,2.837,11.628,7.11,11.872,8.727,-3.133,26.586,0.0,258.94,,269.0,260.0,9.88,2.625,13.127,23.867
9439.5,1.948,0.534,-33.402,2.944,9.776,5.703,36.615,5.422,5.844,-2.716,0.0,38.6,39.6,10.009,2.795,11.483,7.078,11.816,8.575,-3.133,26.586,0.0,259.74,,269.0,260.0,9.834,2.611,13.131,23.83
9440.0,1.948,0.534,-33.402,2.944,9.776,5.703,36.615,5.422,5.844,-2.716,0.0,38.6,39.6,10.009,2.795,11.367,6.926,11.754,8.5,-3.133,26.586,0.0,259.74,,269.0,260.0,9.738,2.601,13.113,23.857
9440.5,1.948,0.534,-33.402,2.944,9.776,5.703,36.615,5.422,5.844,-2.716,0.0,38.6,39.6,10.009,2.795,11.411,7.22,11.737,8.978,-3.133,26.586,0.0,259.74,,269.0,260.0,9.637,2.59,13.127,23.883
9441.0,1.948,0.534,-33.402,2.944,9.776,5.703,36.615,5.422,5.844,-2.716,0.0,38.6,39.6,10.009,2.795,11.502,7.788,11.809,9.346,-3.133,26.586,0.0,259.74,,269.0,260.0,9.836,2.579,13.153,23.828
9441.5,1.948,0.534,-33.402,2.944,9.776,5.703,36.615,5.422,5.844,-2.716,0.0,38.6,39.6,10.009,2.795,11.593,8.265,11.898,9.254,-3.133,26.586,0.0,262.54,,269.0,260.0,10.111,2.569,13.172,23.833
9442.0,1.948,0.534,-33.402,2.944,9.776,5.7,36.638,5.441,5.893,-2.705,0.0,38.577,39.651,10.009,2.795,11.771,7.352,11.998,8.935,-3.131,26.588,0.0,262.54,,268.0,260.0,10.253,2.559,13.191,23.788
9442.5,1.948,0.534,-33.402,2.944,9.776,5.7,36.638,5.441,5.893,-2.705,0.0,38.6,39.7,10.009,2.795,11.549,7.248,11.965,8.557,-3.131,26.588,0.0,262.24,,268.0,260.0,10.014,2.549,13.208,23.762
9443.0,2.238,0.609,-34.688,2.847,9.718,5.7,36.638,5.441,5.893,-2.705,0.0,38.6,39.7,9.818,2.968,11.476,7.272,11.918,8.89,-3.131,26.588,0.0,262.24,,267.0,260.0,9.83,2.539,13.206,23.768
9443.5,2.238,0.609,-34.688,2.847,9.718,5.7,36.638,5.441,5.893,-2.705,0.0,38.6,39.7,9.818,2.968,11.681,7.373,11.965,9.315,-3.131,26.588,0.0,262.34,,267.0,260.0,9.889,2.534,13.206,23.707
9444.0,2.238,0.609,-34.688,2.847,9.718,5.7,36.638,5.441,5.893,-2.705,0.0,38.6,39.7,9.818,2.968,11.787,7.868,11.977,9.391,-3.131,26.588,0.0,262.34,,266.0,260.0,10.084,2.529,13.213,23.623
9444.5,2.238,0.609,-34.688,2.847,9.718,5.7,36.638,5.441,5.893,-2.705,0.0,38.6,39.7,9.818,2.968,11.549,8.137,11.98,9.302,-3.131,26.588,0.0,261.14,,266.0,260.0,10.256,2.524,13.281,23.724
9445.0,2.238,0.609,-34.688,2.847,9.718,5.732,36.631,5.42,5.927,-2.714,0.0,38.598,39.707,9.818,2.968,11.44,8.43,11.982,9.193,-3.139,26.588,0.0,261.14,,265.0,260.0,10.242,2.52,13.323,23.761
9445.5,2.238,0.609,-34.688,2.847,9.718,5.732,36.631,5.42,5.927,-2.714,0.0,38.6,39.7,9.818,2.968,11.642,7.564,12.026,8.962,-3.139,26.588,0.0,261.24,,265.0,260.0,10.261,2.515,13.344,23.829
9446.0,3.055,0.838,-33.963,2.892,9.77,5.732,36.631,5.42,5.927,-2.714,0.0,38.6,39.7,9.889,2.77,11.75,7.214,12.065,9.182,-3.139,26.588,0.0,261.24,,264.0,260.0,10.048,2.51,13.354,23.86
9446.5,3.055,0.838,-33.963,2.892,9.77,5.732,36.631,5.42,5.927,-2.714,0.0,38.6,39.7,9.889,2.77,11.904,7.153,12.078,8.966,-3.139,26.588,0.0,256.54,,264.0,260.0,10.053,2.519,13.39,23.917
9447.0,3.055,0.838,-33.963,2.892,9.77,5.732,36.631,5.42,5.927,-2.714,0.0,38.6,39.7,9.889,2.77,11.81,7.497,12.074,9.414,-3.139,26.588,0.0,256.54,,265.0,260.0,10.025,2.528,13.363,23.992
9447.5,3.055,0.838,-33.963,2.892,9.77,5.732,36.631,5.42,5.927,-2.714,0.0,38.6,39.7,9.889,2.77,11.872,8.316,12.138,9.757,-3.139,26.588,0.0,254.04,,265.0,260.0,10.199,2.537,13.375,24.039
9448.0,3.055,0.838,-33.963,2.892,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.614,39.741,9.889,2.77,11.911,8.19,12.194,9.348,-3.151,26.59,0.0,254.04,,266.0,260.0,10.521,2.545,13.421,24.07
9448.5,3.055,0.838,-33.963,2.892,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.6,39.7,9.889,2.77,11.857,7.63,12.207,9.023,-3.151,26.59,0.0,254.44,,266.0,260.0,10.411,2.554,13.435,24.05
9449.0,3.055,0.838,-33.963,2.892,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.6,39.7,9.889,2.77,11.773,7.374,12.166,8.617,-3.151,26.59,0.0,254.44,,267.0,260.0,10.179,2.562,13.439,24.037
9449.5,3.288,0.77,-35.209,2.816,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.6,39.7,9.811,2.868,11.174,7.21,11.959,8.621,-3.151,26.59,0.0,254.54,,267.0,260.0,9.983,2.57,13.47,24.032
9450.0,3.288,0.77,-35.209,2.816,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.6,39.7,9.811,2.868,11.373,7.373,11.945,8.658,-3.151,26.59,0.0,254.54,,268.0,260.0,9.741,2.582,13.448,24.011
9450.5,3.288,0.77,-35.209,2.816,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.6,39.7,9.811,2.868,11.017,7.274,11.857,8.434,-3.151,26.59,0.0,254.94,,268.0,260.0,9.837,2.593,13.406,24.01
9451.0,3.288,0.77,-35.209,2.816,9.77,5.761,36.618,5.401,5.947,-2.72,0.0,38.6,39.7,9.811,2.868,11.119,7.045,11.791,8.274,-3.151,26.59,0.0,254.94,,269.0,260.0,9.645,2.605,13.384,23.733
9451.5,3.288,0.77,-35.209,2.816,9.77,5.792,36.735,5.404,6.04,-2.715,0.0,38.639,39.763,9.811,2.868,11.17,7.024,11.776,8.583,-3.137,26.59,0.0,256.84,,269.0,260.0,9.557,2.616,13.319,23.504
9452.0,3.288,0.77,-35.209,2.816,9.77,5.792,36.735,5.404,6.04,-2.715,0.0,38.6,39.8,9.811,2.868,11.471,7.152,11.848,8.706,-3.137,26.59,0.0,256.84,,270.0,260.0,9.638,2.627,13.28,23.431
9452.5,3.913,0.921,-35.209,2.981,9.815,5.792,36.735,5.404,6.04,-2.715,0.0,38.6,39.8,9.699,2.982,11.601,7.183,11.909,9.09,-3.137,26.59,0.0,257.04,,270.0,260.0,9.794,2.659,13.238,23.384
9453.0,3.913,0.921,-35.209,2.981,9.815,5.792,36.735,5.404,6.04,-2.715,0.0,38.6,39.8,9.699,2.982,11.756,7.589,12.017,9.345,-3.137,26.59,0.0,257.04,,271.0,260.0,9.946,2.659,13.236,23.358
9453.5,3.913,0.921,-35.209,2.981,9.815,5.792,36.735,5.404,6.04,-2.715,0.0,38.6,39.8,9.699,2.982,11.805,7.425,12.045,9.412,-3.137,26.59,0.0,256.74,,271.0,260.0,10.177,2.679,13.243,23.377
9454.0,3.913,0.921,-35.209,2.981,9.815,5.792,36.735,5.404,6.04,-2.715,0.0,38.6,39.8,9.699,2.982,11.662,6.856,11.919,8.833,-3.137,26.59,0.0,256.74,,272.0,260.0,10.172,2.699,13.24,23.391
9454.5,3.913,0.921,-35.209,2.981,9.815,5.823,36.68,5.392,6.041,-2.714,0.0,38.66,39.779,9.699,2.982,11.401,6.664,11.864,8.596,-3.142,26.581,0.0,259.94,,272.0,260.0,9.818,2.719,13.258,23.442
9455.0,3.913,0.921,-35.209,2.981,9.815,5.823,36.68,5.392,6.041,-2.714,0.0,38.7,39.8,9.699,2.982,11.427,6.503,11.834,8.358,-3.142,26.581,0.0,259.94,,272.0,260.0,9.631,2.739,13.187,23.483
9455.5,3.913,0.921,-35.209,2.981,9.815,5.823,36.68,5.392,6.041,-2.714,0.0,38.7,39.8,9.699,2.982,11.438,6.658,11.827,8.661,-3.142,26.581,0.0,260.34,,272.0,260.0,9.531,2.758,13.179,23.471
9456.0,2.589,0.587,-35.209,3.012,9.829,5.823,36.68,5.392,6.041,-2.714,0.0,38.7,39.8,9.784,2.856,11.303,7.864,11.844,8.732,-3.142,26.581,0.0,260.34,,272.0,260.0,9.646,2.777,13.159,23.482
9456.5,2.589,0.587,-35.209,3.012,9.829,5.823,36.68,5.392,6.041,-2.714,0.0,38.7,39.8,9.784,2.856,10.921,7.896,11.735,8.792,-3.142,26.581,0.0,260.04,,272.0,260.0,9.936,2.774,13.154,23.476
9457.0,2.589,0.587,-35.209,3.012,9.829,5.823,36.68,5.392,6.041,-2.714,0.0,38.7,39.8,9.784,2.856,11.423,7.491,11.838,8.868,-3.142,26.581,0.0,260.04,,272.0,260.0,9.836,2.771,13.172,23.461
9457.5,2.589,0.587,-35.209,3.012,9.829,5.823,36.68,5.392,6.041,-2.714,0.0,38.7,39.8,9.784,2.856,11.625,7.075,11.922,8.574,-3.142,26.581,0.0,262.04,,272.0,260.0,9.905,2.768,13.171,23.439
9458.0,2.589,0.587,-35.209,3.012,9.829,5.755,36.681,5.415,6.027,-2.723,0.0,38.674,39.836,9.784,2.856,11.471,7.408,11.858,9.118,-3.15,26.582,0.0,262.04,,271.0,260.0,9.799,2.765,13.184,23.495
9458.5,2.589,0.587,-35.209,3.012,9.829,5.755,36.681,5.415,6.027,-2.723,0.0,38.7,39.8,9.784,2.856,11.657,7.88,11.951,9.51,-3.15,26.582,0.0,261.34,,271.0,260.0,9.964,2.762,13.244,23.585
9459.0,2.395,0.676,-34.016,2.972,9.754,5.755,36.681,5.415,6.027,-2.723,0.0,38.7,39.8,9.848,2.862,11.502,7.879,11.952,9.162,-3.15,26.582,0.0,261.34,,270.0,260.0,10.249,2.759,13.258,23.589
9459.5,2.395,0.676,-34.016,2.972,9.754,5.755,36.681,5.415,6.027,-2.723,0.0,38.7,39.8,9.848,2.862,11.244,7.611,11.877,8.967,-3.15,26.582,0.0,261.54,,270.0,260.0,10.124,2.753,13.271,23.576
9460.0,2.395,0.676,-34.016,2.972,9.754,5.755,36.681,5.415,6.027,-2.723,0.0,38.7,39.8,9.848,2.862,11.126,6.518,11.72,8.332,-3.15,26.582,0.0,261.54,,269.0,260.0,9.925,2.747,13.255,23.542
9460.5,2.395,0.676,-34.016,2.972,9.754,5.755,36.681,5.415,6.027,-2.723,0.0,38.7,39.8,9.848,2.862,11.265,6.39,11.705,8.18,-3.15,26.582,0.0,260.34,,269.0,260.0,9.424,2.742,13.225,23.594
9461.0,2.395,0.676,-34.016,2.972,9.754,5.762,36.729,5.434,6.099,-2.717,0.0,38.705,39.875,9.848,2.862,11.227,6.536,11.654,8.205,-3.132,26.588,0.0,260.34,,269.0,260.0,9.385,2.736,13.217,23.639
9461.5,2.395,0.676,-34.016,2.972,9.754,5.762,36.729,5.434,6.099,-2.717,0.0,38.7,39.9,9.848,2.862,11.319,6.536,11.711,8.325,-3.132,26.588,0.0,259.74,,269.0,260.0,9.406,2.73,13.173,23.602
9462.0,2.395,0.676,-34.016,2.972,9.754,5.762,36.729,5.434,6.099,-2.717,0.0,38.7,39.9,9.848,2.862,11.385,6.65,11.695,8.601,-3.132,26.588,0.0,259.74,,269.0,260.0,9.473,2.725,13.112,23.526
9462.5,2.714,0.709,-35.028,3.034,9.739,5.762,36.729,5.434,6.099,-2.717,0.0,38.7,39.9,9.824,3.054,11.386,7.051,11.687,8.849,-3.132,26.588,0.0,259.54,,269.0,260.0,9.582,2.719,13.095,23.491
9463.0,2.714,0.709,-35.028,3.034,9.739,5.762,36.729,5.434,6.099,-2.717,0.0,38.7,39.9,9.824,3.054,11.375,7.783,11.727,9.04,-3.132,26.588,0.0,259.54,,269.0,260.0,9.743,2.719,13.11,23.51
9463.5,2.714,0.709,-35.028,3.034,9.739,5.762,36.729,5.434,6.099,-2.717,0.0,38.7,39.9,9.824,3.054,11.599,7.599,11.921,8.928,-3.132,26.588,0.0,258.44,,269.0,260.0,9.981,2.719,13.112,23.485
9464.0,2.714,0.709,-35.028,3.034,9.739,5.762,36.729,5.434,6.099,-2.717,0.0,38.7,39.9,9.824,3.054,11.662,7.233,11.973,9.171,-3.132,26.588,0.0,258.44,,270.0,260.0,10.012,2.719,13.15,23.434
9464.5,2.714,0.709,-35.028,3.034,9.739,5.731,36.66,5.454,6.075,-2.695,0.0,38.723,39.913,9.824,3.054,11.859,7.444,12.025,9.476,-3.12,26.589,0.0,257.84,,270.0,260.0,10.01,2.719,13.186,23.453
9465.0,2.714,0.709,-35.028,3.034,9.739,5.731,36.66,5.454,6.075,-2.695,0.0,38.7,39.9,9.824,3.054,11.91,7.647,12.091,9.474,-3.12,26.589,0.0,257.84,,271.0,260.0,10.201,2.719,13.19,23.501
9465.5,3.003,0.694,-35.209,2.85,9.838,5.731,36.66,5.454,6.075,-2.695,0.0,38.7,39.9,9.758,2.949,11.794,7.403,12.05,9.085,-3.12,26.589,0.0,258.14,,271.0,260.0,10.281,2.719,13.245,23.532
9466.0,3.003,0.694,-35.209,2.85,9.838,5.731,36.66,5.454,6.075,-2.695,0.0,38.7,39.9,9.758,2.949,11.428,7.876,11.968,9.039,-3.12,26.589,0.0,258.14,,272.0,260.0,10.083,2.724,13.264,23.541
9466.5,3.003,0.694,-35.209,2.85,9.838,5.731,36.66,5.454,6.075,-2.695,0.0,38.7,39.9,9.758,2.949,11.373,7.742,11.98,9.16,-3.12,26.589,0.0,257.54,,272.0,260.0,10.078,2.728,13.257,23.576
9467.0,3.003,0.694,-35.209,2.85,9.838,5.731,36.66,5.454,6.075,-2.695,0.0,38.7,39.9,9.758,2.949,11.7,7.395,11.997,8.932,-3.12,26.589,0.0,257.54,,273.0,260.0,10.063,2.733,13.25,23.54
9467.5,3.003,0.694,-35.209,2.85,9.838,5.683,36.675,5.419,6.122,-2.693,0.0,38.744,39.948,9.758,2.949,11.6,7.43,11.957,9.05,-3.117,26.587,0.0,260.34,,273.0,260.0,10.006,2.737,13.27,23.551
9468.0,3.003,0.694,-35.209,2.85,9.838,5.683,36.675,5.419,6.122,-2.693,0.0,38.7,39.9,9.758,2.949,11.462,7.927,11.975,9.091,-3.117,26.587,0.0,260.34,,273.0,260.0,10.009,2.741,13.254,23.496
9468.5,2.931,0.721,-35.209,2.973,9.843,5.683,36.675,5.419,6.122,-2.693,0.0,38.7,39.9,9.692,2.853,11.53,7.606,11.991,8.958,-3.117,26.587,0.0,260.64,,273.0,260.0,10.114,2.746,13.247,23.48
9469.0,2.931,0.721,-35.209,2.973,9.843,5.683,36.675,5.419,6.122,-2.693,0.0,38.7,39.9,9.692,2.853,11.674,7.168,12.037,8.878,-3.117,26.587,0.0,260.64,,273.0,260.0,10.021,2.749,13.244,23.527
9469.5,2.931,0.721,-35.209,2.973,9.843,5.683,36.675,5.419,6.122,-2.693,0.0,38.7,39.9,9.692,2.853,11.766,7.114,12.027,9.122,-3.117,26.587,0.0,260.44,,273.0,260.0,9.939,2.752,13.28,23.412
9470.0,2.931,0.721,-35.209,2.973,9.843,5.683,36.675,5.419,6.122,-2.693,0.0,38.7,39.9,9.692,2.853,11.729,7.628,11.991,9.174,-3.117,26.587,0.0,260.44,,273.0,260.0,10.007,2.755,13.308,23.39
9470.5,2.931,0.721,-35.209,2.973,9.843,5.683,36.675,5.419,6.122,-2.693,0.0,38.7,39.9,9.692,2.853,11.411,8.032,11.957,8.991,-3.117,26.587,0.0,262.54,,273.0,260.0,10.13,2.758,13.333,23.347
9471.0,2.931,0.721,-35.209,2.973,9.843,5.763,36.694,5.397,6.158,-2.697,0.0,38.76,39.949,9.692,2.853,11.305,7.82,11.941,8.708,-3.113,26.582,0.0,262.54,,272.0,260.0,10.098,2.76,13.328,23.307
9471.5,2.931,0.721,-35.209,2.973,9.843,5.763,36.694,5.397,6.158,-2.697,0.0,38.8,39.9,9.692,2.853,11.46,7.696,11.956,8.749,-3.113,26.582,0.0,262.84,,272.0,260.0,9.943,2.763,13.329,23.314
9472.0,3.078,0.737,-35.209,2.926,9.801,5.763,36.694,5.397,6.158,-2.697,0.0,38.8,39.9,9.894,3.011,11.466,7.56,11.97,8.669,-3.113,26.582,0.0,262.84,,271.0,260.0,9.965,2.766,13.335,23.323
9472.5,3.078,0.737,-35.209,2.926,9.801,5.763,36.694,5.397,6.158,-2.697,0.0,38.8,39.9,9.894,3.011,11.562,7.308,11.961,8.62,-3.113,26.582,0.0,263.04,,271.0,260.0,9.916,2.771,13.347,23.352
9473.0,3.078,0.737,-35.209,2.926,9.801,5.763,36.694,5.397,6.158,-2.697,0.0,38.8,39.9,9.894,3.011,11.495,7.075,11.924,8.817,-3.113,26.582,0.0,263.04,,270.0,260.0,9.863,2.776,13.345,23.35
9473.5,3.078,0.737,-35.209,2.926,9.801,5.763,36.694,5.397,6.158,-2.697,0.0,38.8,39.9,9.894,3.011,11.608,6.788,11.908,8.688,-3.113,26.582,0.0,262.44,,270.0,260.0,9.828,2.781,13.336,23.336
9474.0,3.078,0.737,-35.209,2.926,9.801,5.79,36.724,5.412,6.201,-2.69,0.0,38.787,39.969,9.894,3.011,11.334,7.864,11.819,8.991,-3.111,26.587,0.0,262.44,,269.0,260.0,9.748,2.786,13.355,23.391
9474.5,3.078,0.737,-35.209,2.926,9.801,5.79,36.724,5.412,6.201,-2.69,0.0,38.8,40.0,9.894,3.011,11.371,8.122,11.883,9.106,-3.111,26.587,0.0,261.94,,269.0,260.0,10.002,2.791,13.338,23.485
9475.0,3.675,0.853,-35.209,2.972,9.81,5.79,36.724,5.412,6.201,-2.69,0.0,38.8,40.0,9.809,2.987,11.569,7.6,11.987,9.146,-3.111,26.587,0.0,261.94,,268.0,260.0,10.12,2.795,13.35,23.644
9475.5,3.675,0.853,-35.209,2.972,9.81,5.79,36.724,5.412,6.201,-2.69,0.0,38.8,40.0,9.809,2.987,11.82,7.249,12.079,8.912,-3.111,26.587,0.0,261.74,,268.0,260.0,10.075,2.81,13.349,23.807
9476.0,3.675,0.853,-35.209,2.972,9.81,5.79,36.724,5.412,6.201,-2.69,0.0,38.8,40.0,9.809,2.987,11.575,7.126,11.976,8.599,-3.111,26.587,0.0,261.74,,267.0,260.0,10.015,2.824,13.35,23.778
9476.5,3.675,0.853,-35.209,2.972,9.81,5.79,36.724,5.412,6.201,-2.69,0.0,38.8,40.0,9.809,2.987,11.446,7.006,11.895,8.841,-3.111,26.587,0.0,258.34,,267.0,260.0,9.819,2.838,13.369,23.806
9477.0,3.675,0.853,-35.209,2.972,9.81,5.79,36.724,5.412,6.201,-2.69,0.0,38.8,40.0,9.809,2.987,11.637,7.255,11.894,8.841,-3.111,26.587,0.0,258.34,,268.0,260.0,9.797,2.852,13.365,23.77
9477.5,3.675,0.853,-35.209,2.972,9.81,5.809,36.712,5.367,6.209,-2.682,0.0,38.8,40.057,9.809,2.987,11.658,7.598,12.002,9.322,-3.11,26.579,0.0,259.24,,268.0,260.0,9.907,2.865,13.39,23.788
9478.0,3.675,0.853,-35.209,2.972,9.81,5.809,36.712,5.367,6.209,-2.682,0.0,38.8,40.1,9.809,2.987,11.283,7.701,11.907,8.887,-3.11,26.579,0.0,259.24,,268.0,260.0,10.145,2.878,13.371,23.813
9478.5,2.838,0.655,-35.209,2.906,9.866,5.809,36.712,5.367,6.209,-2.682,0.0,38.8,40.1,9.795,3.041,10.981,7.522,11.802,8.625,-3.11,26.579,0.0,258.84,,268.0,260.0,9.945,2.892,13.347,23.81
9479.0,2.838,0.655,-35.209,2.906,9.866,5.809,36.712,5.367,6.209,-2.682,0.0,38.8,40.1,9.795,3.041,10.953,6.661,11.73,8.422,-3.11,26.579,0.0,258.84,,269.0,260.0,9.733,2.891,13.37,23.858
9479.5,2.838,0.655,-35.209,2.906,9.866,5.809,36.712,5.367,6.209,-2.682,0.0,38.8,40.1,9.795,3.041,11.125,6.385,11.662,8.093,-3.11,26.579,0.0,258.84,,269.0,260.0,9.441,2.89,13.318,23.913
9480.0,2.838,0.655,-35.209,2.906,9.866,5.809,36.712,5.367,6.209,-2.682,0.0,38.8,40.1,9.795,3.041,11.134,6.478,11.621,8.136,-3.11,26.579,0.0,258.84,,270.0,260.0,9.317,2.889,13.228,23.889
9480.5,2.838,0.655,-35.209,2.906,9.866,5.769,36.79,5.385,6.289,-2.682,0.0,38.83,40.04,9.795,3.041,11.284,6.726,11.626,8.041,-3.113,26.593,0.0,257.54,,270.0,260.0,9.342,2.888,13.209,23.849
9481.0,2.838,0.655,-35.209,2.906,9.866,5.769,36.79,5.385,6.289,-2.682,0.0,38.8,40.0,9.795,3.041,11.315,6.714,11.669,8.201,-3.113,26.593,0.0,257.54,,271.0,260.0,9.419,2.887,13.186,23.769
9481.5,2.789,0.766,-33.898,3.143,9.748,5.769,36.79,5.385,6.289,-2.682,0.0,38.8,40.0,9.906,2.949,11.2,6.718,11.651,8.037,-3.113,26.593,0.0,257.44,,271.0,260.0,9.475,2.886,13.172,23.781
9482.0,2.789,0.766,-33.898,3.143,9.748,5.769,36.79,5.385,6.289,-2.682,0.0,38.8,40.0,9.906,2.949,11.142,6.823,11.599,8.234,-3.113,26.593,0.0,257.44,,272.0,260.0,9.401,2.885,13.151,23.761
9482.5,2.789,0.766,-33.898,3.143,9.748,5.769,36.79,5.385,6.289,-2.682,0.0,38.8,40.0,9.906,2.949,11.172,6.784,11.581,8.556,-3.113,26.593,0.0,257.84,,272.0,260.0,9.449,2.883,13.148,23.755
9483.0,2.789,0.766,-33.898,3.143,9.748,5.769,36.79,5.385,6.289,-2.682,0.0,38.8,40.0,9.906,2.949,11.304,7.359,11.637,8.885,-3.113,26.593,0.0,257.84,,273.0,260.0,9.523,2.882,13.137,23.76
9483.5,2.789,0.766,-33.898,3.143,9.748,5.765,36.744,5.418,6.26,-2.681,0.0,38.851,40.088,9.906,2.949,11.429,7.855,11.711,9.123,-3.096,26.586,0.0,260.64,,273.0,260.0,9.796,2.88,13.123,23.896
9484.0,2.789,0.766,-33.898,3.143,9.748,5.765,36.744,5.418,6.26,-2.681,0.0,38.9,40.1,9.906,2.949,11.43,7.799,11.8,8.91,-3.096,26.586,0.0,260.64,,273.0,260.0,10.03,2.879,13.151,23.849
9484.5,2.789,0.766,-33.898,3.143,9.748,5.765,36.744,5.418,6.26,-2.681,0.0,38.9,40.1,9.906,2.949,11.388,7.329,11.747,8.689,-3.096,26.586,0.0,260.54,,273.0,260.0,9.985,2.877,13.147,23.814
9485.0,2.302,0.553,-35.209,3.017,9.797,5.765,36.744,5.418,6.26,-2.681,0.0,38.9,40.1,9.745,3.07,10.805,7.378,11.612,8.365,-3.096,26.586,0.0,260.54,,273.0,260.0,9.788,2.876,13.141,23.777
9485.5,2.302,0.553,-35.209,3.017,9.797,5.765,36.744,5.418,6.26,-2.681,0.0,38.9,40.1,9.745,3.07,10.699,7.405,11.545,8.439,-3.096,26.586,0.0,260.64,,273.0,260.0,9.54,2.866,13.129,23.798
9486.0,2.302,0.553,-35.209,3.017,9.797,5.765,36.744,5.418,6.26,-2.681,0.0,38.9,40.1,9.745,3.07,11.039,7.318,11.6,8.551,-3.096,26.586,0.0,260.64,,273.0,260.0,9.522,2.857,13.118,23.854
9486.5,2.302,0.553,-35.209,3.017,9.797,5.765,36.744,5.418,6.26,-2.681,0.0,38.9,40.1,9.745,3.07,10.851,7.225,11.565,8.436,-3.096,26.586,0.0,262.94,,273.0,260.0,9.627,2.848,13.098,23.888
9487.0,2.302,0.553,-35.209,3.017,9.797,5.759,36.761,5.359,6.29,-2.681,0.0,38.865,40.066,9.745,3.07,11.013,7.107,11.598,8.515,-3.103,26.576,0.0,262.94,,272.0,260.0,9.519,2.839,13.069,23.804
9487.5,2.302,0.553,-35.209,3.017,9.797,5.759,36.761,5.359,6.29,-2.681,0.0,38.9,40.1,9.745,3.07,11.234,7.074,11.664,8.532,-3.103,26.576,0.0,262.24,,272.0,260.0,9.558,2.83,13.063,23.775
9488.0,2.582,0.689,-34.013,3.029,9.799,5.759,36.761,5.359,6.29,-2.681,0.0,38.9,40.1,9.862,2.934,11.158,6.782,11.675,8.195,-3.103,26.576,0.0,262.24,,271.0,260.0,9.626,2.822,13.063,23.75
9488.5,2.582,0.689,-34.013,3.029,9.799,5.759,36.761,5.359,6.29,-2.681,0.0,38.9,40.1,9.862,2.934,11.042,7.025,11.633,8.385,-3.103,26.576,0.0,262.04,,271.0,260.0,9.452,2.818,13.057,23.727
9489.0,2.582,0.689,-34.013,3.029,9.799,5.759,36.761,5.359,6.29,-2.681,0.0,38.9,40.1,9.862,2.934,11.0,7.09,11.599,8.649,-3.103,26.576,0.0,262.04,,270.0,260.0,9.521,2.814,13.025,23.712
9489.5,2.582,0.689,-34.013,3.029,9.799,5.759,36.761,5.359,6.29,-2.681,0.0,38.9,40.1,9.862,2.934,11.443,7.062,11.703,8.765,-3.103,26.576,0.0,261.74,,270.0,260.0,9.585,2.81,13.032,23.704
9490.0,2.582,0.689,-34.013,3.029,9.799,5.715,36.719,5.367,6.277,-2.665,0.0,38.877,40.127,9.862,2.934,11.472,7.688,11.729,9.198,-3.104,26.575,0.0,261.74,,269.0,260.0,9.743,2.806,13.053,23.657
9490.5,2.582,0.689,-34.013,3.029,9.799,5.715,36.719,5.367,6.277,-2.665,0.0,38.9,40.1,9.862,2.934,11.581,8.517,11.878,9.461,-3.104,26.575,0.0,261.64,,269.0,260.0,10.022,2.803,13.139,23.666
9491.0,2.582,0.689,-34.013,3.029,9.799,5.715,36.719,5.367,6.277,-2.665,0.0,38.9,40.1,9.862,2.934,11.696,7.925,11.983,9.093,-3.104,26.575,0.0,261.64,,268.0,260.0,10.359,2.799,13.184,23.716
9491.5,3.039,0.75,-34.995,2.907,9.689,5.715,36.719,5.367,6.277,-2.665,0.0,38.9,40.1,9.881,2.99,11.566,7.137,11.961,8.549,-3.104,26.575,0.0,261.84,,268.0,260.0,10.174,2.795,13.202,23.696
9492.0,3.039,0.75,-34.995,2.907,9.689,5.715,36.719,5.367,6.277,-2.665,0.0,38.9,40.1,9.881,2.99,11.463,7.027,11.91,8.544,-3.104,26.575,0.0,261.84,,267.0,260.0,9.803,2.799,13.231,23.688
