t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9492.5,3.039,0.75,-34.995,2.907,9.689,5.715,36.719,5.367,6.277,-2.665,0.0,38.9,40.1,9.881,2.99,11.042,6.995,11.792,8.601,-3.104,26.575,0.0,259.04,,267.0,260.0,9.736,2.803,13.222,23.658
9493.0,3.039,0.75,-34.995,2.907,9.689,5.715,36.719,5.367,6.277,-2.665,0.0,38.9,40.1,9.881,2.99,11.147,7.036,11.753,8.354,-3.104,26.575,0.0,259.04,,267.0,260.0,9.608,2.807,13.219,23.615
9493.5,3.039,0.75,-34.995,2.907,9.689,5.747,36.743,5.371,6.334,-2.682,0.0,38.899,40.129,9.881,2.99,11.25,6.391,11.704,8.5,-3.1,26.569,0.0,258.24,,267.0,260.0,9.573,2.811,13.194,23.547
9494.0,3.039,0.75,-34.995,2.907,9.689,5.747,36.743,5.371,6.334,-2.682,0.0,38.9,40.1,9.881,2.99,11.247,6.603,11.664,8.484,-3.1,26.569,0.0,258.24,,268.0,260.0,9.461,2.815,13.125,23.526
9494.5,2.731,0.718,-33.989,3.044,9.718,5.747,36.743,5.371,6.334,-2.682,0.0,38.9,40.1,9.958,2.926,11.332,7.672,11.731,9.037,-3.1,26.569,0.0,258.04,,268.0,260.0,9.499,2.818,13.133,23.575
9495.0,2.731,0.718,-33.989,3.044,9.718,5.747,36.743,5.371,6.334,-2.682,0.0,38.9,40.1,9.958,2.926,11.34,8.065,11.802,9.407,-3.1,26.569,0.0,258.04,,269.0,260.0,9.943,2.817,13.131,23.611
9495.5,2.731,0.718,-33.989,3.044,9.718,5.747,36.743,5.371,6.334,-2.682,0.0,38.9,40.1,9.958,2.926,11.816,7.257,12.003,9.269,-3.1,26.569,0.0,258.74,,269.0,260.0,10.153,2.816,13.154,23.677
9496.0,2.731,0.718,-33.989,3.044,9.718,5.747,36.743,5.371,6.334,-2.682,0.0,38.9,40.1,9.958,2.926,11.825,7.636,12.024,9.164,-3.1,26.569,0.0,258.74,,270.0,260.0,10.086,2.814,13.208,23.744
9496.5,2.731,0.718,-33.989,3.044,9.718,5.749,36.677,5.375,6.32,-2.676,0.0,38.918,40.121,9.958,2.926,11.821,6.951,12.019,9.185,-3.095,26.565,0.0,258.24,,270.0,260.0,10.162,2.813,13.245,23.785
9497.0,2.731,0.718,-33.989,3.044,9.718,5.749,36.677,5.375,6.32,-2.676,0.0,38.9,40.1,9.958,2.926,11.611,7.233,11.984,9.038,-3.095,26.565,0.0,258.24,,271.0,260.0,9.994,2.811,13.246,23.909
9497.5,2.795,0.646,-35.209,2.918,9.779,5.749,36.677,5.375,6.32,-2.676,0.0,38.9,40.1,9.826,3.021,11.657,6.877,11.992,8.549,-3.095,26.565,0.0,258.04,,271.0,260.0,9.966,2.81,13.275,23.863
9498.0,2.795,0.646,-35.209,2.918,9.779,5.749,36.677,5.375,6.32,-2.676,0.0,38.9,40.1,9.826,3.021,11.627,6.928,11.928,8.515,-3.095,26.565,0.0,258.04,,272.0,260.0,9.769,2.81,13.264,23.855
9498.5,2.795,0.646,-35.209,2.918,9.779,5.749,36.677,5.375,6.32,-2.676,0.0,38.9,40.1,9.826,3.021,11.464,7.002,11.93,8.355,-3.095,26.565,0.0,258.04,,272.0,260.0,9.749,2.81,13.25,23.833
9499.0,2.795,0.646,-35.209,2.918,9.779,5.749,36.677,5.375,6.32,-2.676,0.0,38.9,40.1,9.826,3.021,10.709,7.142,11.648,8.29,-3.095,26.565,0.0,258.04,,273.0,260.0,9.688,2.809,13.217,23.798
9499.5,2.795,0.646,-35.209,2.918,9.779,5.749,36.677,5.375,6.32,-2.676,0.0,38.9,40.1,9.826,3.021,11.067,6.996,11.688,8.545,-3.095,26.565,0.0,261.14,,273.0,260.0,9.447,2.809,13.196,23.789
9500.0,2.795,0.646,-35.209,2.918,9.779,5.74,36.775,5.387,6.415,-2.687,0.0,38.923,40.166,9.826,3.021,11.357,7.028,11.772,8.268,-3.1,26.555,0.0,261.14,,272.0,260.0,9.574,2.809,13.167,23.787
9500.5,2.795,0.646,-35.209,2.918,9.779,5.74,36.775,5.387,6.415,-2.687,0.0,38.9,40.2,9.826,3.021,11.207,6.843,11.717,8.282,-3.1,26.555,0.0,261.04,,272.0,260.0,9.606,2.809,13.155,23.792
9501.0,2.712,0.664,-35.116,2.987,9.856,5.74,36.775,5.387,6.415,-2.687,0.0,38.9,40.2,9.862,2.849,11.34,6.891,11.694,8.509,-3.1,26.555,0.0,261.04,,271.0,260.0,9.512,2.809,13.151,23.786
9501.5,2.712,0.664,-35.116,2.987,9.856,5.74,36.775,5.387,6.415,-2.687,0.0,38.9,40.2,9.862,2.849,11.33,7.242,11.654,8.775,-3.1,26.555,0.0,261.24,,271.0,260.0,9.608,2.807,13.166,23.772
9502.0,2.712,0.664,-35.116,2.987,9.856,5.74,36.775,5.387,6.415,-2.687,0.0,38.9,40.2,9.862,2.849,11.349,8.01,11.756,9.244,-3.1,26.555,0.0,261.24,,270.0,260.0,9.75,2.805,13.186,23.768
9502.5,2.712,0.664,-35.116,2.987,9.856,5.74,36.775,5.387,6.415,-2.687,0.0,38.9,40.2,9.862,2.849,11.793,7.296,12.015,9.238,-3.1,26.555,0.0,262.24,,270.0,260.0,10.089,2.804,13.18,23.755
9503.0,2.712,0.664,-35.116,2.987,9.856,5.749,36.707,5.36,6.368,-2.683,0.0,38.934,40.233,9.862,2.849,11.874,7.1,12.043,8.801,-3.117,26.553,0.0,262.24,,269.0,260.0,10.086,2.802,13.22,23.782
9503.5,2.712,0.664,-35.116,2.987,9.856,5.749,36.707,5.36,6.368,-2.683,0.0,38.9,40.2,9.862,2.849,11.647,7.117,11.979,8.95,-3.117,26.553,0.0,262.34,,269.0,260.0,9.955,2.801,13.225,23.762
9504.0,2.826,0.68,-35.135,2.94,9.798,5.749,36.707,5.36,6.368,-2.683,0.0,38.9,40.2,9.873,2.996,11.736,7.063,12.004,8.756,-3.117,26.553,0.0,262.34,,268.0,260.0,9.923,2.799,13.249,23.733
9504.5,2.826,0.68,-35.135,2.94,9.798,5.749,36.707,5.36,6.368,-2.683,0.0,38.9,40.2,9.873,2.996,11.626,7.113,11.98,8.988,-3.117,26.553,0.0,262.34,,268.0,260.0,9.89,2.8,13.259,23.713
9505.0,2.826,0.68,-35.135,2.94,9.798,5.749,36.707,5.36,6.368,-2.683,0.0,38.9,40.2,9.873,2.996,11.761,7.146,11.999,8.892,-3.117,26.553,0.0,262.34,,267.0,260.0,9.927,2.8,13.253,23.663
9505.5,2.826,0.68,-35.135,2.94,9.798,5.749,36.707,5.36,6.368,-2.683,0.0,38.9,40.2,9.873,2.996,11.7,7.98,12.05,9.502,-3.117,26.553,0.0,258.64,,267.0,260.0,9.949,2.801,13.283,23.643
9506.0,2.826,0.68,-35.135,2.94,9.798,5.749,36.707,5.36,6.368,-2.683,0.0,38.9,40.2,9.873,2.996,11.789,8.076,12.096,9.242,-3.117,26.553,0.0,258.64,,268.0,260.0,10.308,2.801,13.313,23.627
9506.5,2.826,0.68,-35.135,2.94,9.798,5.769,36.728,5.335,6.42,-2.685,0.0,38.956,40.164,9.873,2.996,11.773,7.609,12.135,9.042,-3.094,26.548,0.0,258.74,,268.0,260.0,10.301,2.802,13.343,23.594
9507.0,2.826,0.68,-35.135,2.94,9.798,5.769,36.728,5.335,6.42,-2.685,0.0,39.0,40.2,9.873,2.996,11.759,7.339,12.141,8.867,-3.094,26.548,0.0,258.74,,269.0,260.0,10.14,2.802,13.337,23.543
9507.5,2.92,0.765,-33.487,2.989,9.756,5.769,36.728,5.335,6.42,-2.685,0.0,39.0,40.2,10.012,2.84,11.624,7.302,12.045,9.057,-3.094,26.548,0.0,258.84,,269.0,260.0,10.027,2.802,13.351,23.498
9508.0,2.92,0.765,-33.487,2.989,9.756,5.769,36.728,5.335,6.42,-2.685,0.0,39.0,40.2,10.012,2.84,11.807,7.411,12.049,9.142,-3.094,26.548,0.0,258.84,,270.0,260.0,10.007,2.806,13.395,23.439
9508.5,2.92,0.765,-33.487,2.989,9.756,5.769,36.728,5.335,6.42,-2.685,0.0,39.0,40.2,10.012,2.84,11.769,7.147,12.055,8.998,-3.094,26.548,0.0,259.24,,270.0,260.0,10.102,2.806,13.409,23.418
9509.0,2.92,0.765,-33.487,2.989,9.756,5.769,36.728,5.335,6.42,-2.685,0.0,39.0,40.2,10.012,2.84,11.593,6.879,12.017,8.891,-3.094,26.548,0.0,259.24,,270.0,260.0,9.992,2.808,13.403,23.37
9509.5,2.92,0.765,-33.487,2.989,9.756,5.793,36.763,5.35,6.479,-2.682,0.0,38.969,40.172,10.012,2.84,11.579,6.853,11.998,8.929,-3.102,26.549,0.0,258.84,,270.0,260.0,9.845,2.81,13.39,23.369
9510.0,2.92,0.765,-33.487,2.989,9.756,5.793,36.763,5.35,6.479,-2.682,0.0,39.0,40.2,10.012,2.84,11.66,6.97,11.955,8.802,-3.102,26.549,0.0,258.84,,271.0,260.0,9.839,2.812,13.354,23.364
9510.5,3.462,0.826,-35.209,2.927,9.855,5.793,36.763,5.35,6.479,-2.682,0.0,39.0,40.2,9.717,3.009,11.602,6.958,11.984,9.103,-3.102,26.549,0.0,258.64,,271.0,260.0,9.847,2.813,13.369,23.433
9511.0,3.462,0.826,-35.209,2.927,9.855,5.793,36.763,5.35,6.479,-2.682,0.0,39.0,40.2,9.717,3.009,11.746,7.503,12.003,9.142,-3.102,26.549,0.0,258.64,,272.0,260.0,9.912,2.824,13.347,23.432
9511.5,3.462,0.826,-35.209,2.927,9.855,5.793,36.763,5.35,6.479,-2.682,0.0,39.0,40.2,9.717,3.009,11.521,7.369,11.999,9.275,-3.102,26.549,0.0,258.84,,272.0,260.0,10.099,2.835,13.338,23.477
9512.0,3.462,0.826,-35.209,2.927,9.855,5.793,36.763,5.35,6.479,-2.682,0.0,39.0,40.2,9.717,3.009,11.612,7.355,11.976,8.834,-3.102,26.549,0.0,258.84,,273.0,260.0,10.041,2.845,13.341,23.463
9512.5,3.462,0.826,-35.209,2.927,9.855,5.798,36.769,5.352,6.495,-2.68,0.0,38.972,40.191,9.717,3.009,11.439,7.229,11.94,8.878,-3.102,26.541,0.0,260.84,,273.0,260.0,9.944,2.855,13.343,23.454
9513.0,3.462,0.826,-35.209,2.927,9.855,5.798,36.769,5.352,6.495,-2.68,0.0,39.0,40.2,9.717,3.009,11.264,8.027,11.893,9.077,-3.102,26.541,0.0,260.84,,273.0,260.0,9.872,2.865,13.33,23.423
9513.5,3.462,0.826,-35.209,2.927,9.855,5.798,36.769,5.352,6.495,-2.68,0.0,39.0,40.2,9.717,3.009,11.368,7.868,11.962,8.926,-3.102,26.541,0.0,261.04,,273.0,260.0,10.065,2.875,13.308,23.402
9514.0,2.29,0.559,-35.209,3.026,9.837,5.798,36.769,5.352,6.495,-2.68,0.0,39.0,40.2,9.762,2.884,11.543,7.379,11.977,8.58,-3.102,26.541,0.0,261.04,,272.0,260.0,10.031,2.884,13.296,23.381
9514.5,2.29,0.559,-35.209,3.026,9.837,5.798,36.769,5.352,6.495,-2.68,0.0,39.0,40.2,9.762,2.884,11.344,7.196,11.903,8.414,-3.102,26.541,0.0,260.84,,272.0,260.0,9.87,2.875,13.322,23.339
9515.0,2.29,0.559,-35.209,3.026,9.837,5.798,36.769,5.352,6.495,-2.68,0.0,39.0,40.2,9.762,2.884,11.386,6.922,11.854,8.47,-3.102,26.541,0.0,260.84,,272.0,260.0,9.714,2.865,13.314,23.307
9515.5,2.29,0.559,-35.209,3.026,9.837,5.798,36.769,5.352,6.495,-2.68,0.0,39.0,40.2,9.762,2.884,11.45,6.903,11.817,8.527,-3.102,26.541,0.0,262.94,,272.0,260.0,9.658,2.856,13.323,23.3
9516.0,2.29,0.559,-35.209,3.026,9.837,5.748,36.78,5.32,6.528,-2.673,0.0,38.987,40.184,9.762,2.884,11.46,7.414,11.838,9.049,-3.113,26.543,0.0,262.94,,271.0,260.0,9.674,2.846,13.314,23.357
9516.5,2.29,0.559,-35.209,3.026,9.837,5.748,36.78,5.32,6.528,-2.673,0.0,39.0,40.2,9.762,2.884,11.377,7.657,11.875,8.993,-3.113,26.543,0.0,262.14,,271.0,260.0,9.94,2.837,13.328,23.42
9517.0,3.136,0.741,-35.209,3.01,9.818,5.748,36.78,5.32,6.528,-2.673,0.0,39.0,40.2,9.762,3.1,11.234,7.536,11.854,8.937,-3.113,26.543,0.0,262.14,,270.0,260.0,9.976,2.828,13.322,23.419
9517.5,3.136,0.741,-35.209,3.01,9.818,5.748,36.78,5.32,6.528,-2.673,0.0,39.0,40.2,9.762,3.1,11.293,7.053,11.847,8.68,-3.113,26.543,0.0,262.64,,270.0,260.0,9.89,2.833,13.291,23.436
9518.0,3.136,0.741,-35.209,3.01,9.818,5.748,36.78,5.32,6.528,-2.673,0.0,39.0,40.2,9.762,3.1,11.417,7.286,11.882,8.667,-3.113,26.543,0.0,262.64,,269.0,260.0,9.718,2.838,13.267,23.394
9518.5,3.136,0.741,-35.209,3.01,9.818,5.748,36.78,5.32,6.528,-2.673,0.0,39.0,40.2,9.762,3.1,11.347,7.507,11.881,8.719,-3.113,26.543,0.0,260.24,,269.0,260.0,9.813,2.843,13.261,23.307
9519.0,3.136,0.741,-35.209,3.01,9.818,5.768,36.777,5.372,6.545,-2.676,0.0,38.994,40.213,9.762,3.1,11.435,7.347,11.904,8.909,-3.108,26.539,0.0,260.24,,269.0,260.0,9.863,2.848,13.25,23.364
9519.5,3.136,0.741,-35.209,3.01,9.818,5.768,36.777,5.372,6.545,-2.676,0.0,39.0,40.2,9.762,3.1,11.608,7.42,11.974,8.916,-3.108,26.539,0.0,260.34,,269.0,260.0,9.899,2.853,13.239,23.422
9520.0,3.136,0.741,-35.209,3.01,9.818,5.768,36.777,5.372,6.545,-2.676,0.0,39.0,40.2,9.762,3.1,11.278,7.095,11.868,8.411,-3.108,26.539,0.0,260.34,,269.0,260.0,9.979,2.857,13.237,23.424
9520.5,3.171,0.725,-35.209,2.984,9.85,5.768,36.777,5.372,6.545,-2.676,0.0,39.0,40.2,9.782,2.992,11.343,7.142,11.874,8.413,-3.108,26.539,0.0,260.34,,269.0,260.0,9.663,2.862,13.231,23.446
9521.0,3.171,0.725,-35.209,2.984,9.85,5.768,36.777,5.372,6.545,-2.676,0.0,39.0,40.2,9.782,2.992,10.981,7.235,11.762,8.27,-3.108,26.539,0.0,260.34,,269.0,260.0,9.693,2.867,13.246,23.391
9521.5,3.171,0.725,-35.209,2.984,9.85,5.768,36.777,5.372,6.545,-2.676,0.0,39.0,40.2,9.782,2.992,11.108,7.052,11.748,8.28,-3.108,26.539,0.0,257.94,,269.0,260.0,9.562,2.872,13.26,23.421
9522.0,3.171,0.725,-35.209,2.984,9.85,5.768,36.777,5.372,6.545,-2.676,0.0,39.0,40.2,9.782,2.992,11.357,6.914,11.732,8.367,-3.108,26.539,0.0,257.94,,270.0,260.0,9.547,2.877,13.231,23.44
9522.5,3.171,0.725,-35.209,2.984,9.85,5.754,36.787,5.31,6.558,-2.686,0.0,38.985,40.153,9.782,2.992,11.269,7.02,11.671,8.713,-3.11,26.523,0.0,258.34,,270.0,260.0,9.592,2.882,13.219,23.428
9523.0,3.171,0.725,-35.209,2.984,9.85,5.754,36.787,5.31,6.558,-2.686,0.0,39.0,40.2,9.782,2.992,11.231,7.14,11.695,8.722,-3.11,26.523,0.0,258.34,,271.0,260.0,9.668,2.886,13.222,23.502
9523.5,2.662,0.737,-34.213,3.035,9.75,5.754,36.787,5.31,6.558,-2.686,0.0,39.0,40.2,9.907,3.073,11.252,6.42,11.631,7.901,-3.11,26.523,0.0,258.24,,271.0,260.0,9.697,2.891,13.219,23.472
9524.0,2.662,0.737,-34.213,3.035,9.75,5.754,36.787,5.31,6.558,-2.686,0.0,39.0,40.2,9.907,3.073,11.14,6.486,11.587,7.714,-3.11,26.523,0.0,258.24,,272.0,260.0,9.301,2.887,13.183,23.455
9524.5,2.662,0.737,-34.213,3.035,9.75,5.754,36.787,5.31,6.558,-2.686,0.0,39.0,40.2,9.907,3.073,10.964,6.596,11.532,7.982,-3.11,26.523,0.0,258.54,,272.0,260.0,9.231,2.884,13.155,23.487
9525.0,2.662,0.737,-34.213,3.035,9.75,5.754,36.787,5.31,6.558,-2.686,0.0,39.0,40.2,9.907,3.073,11.074,6.733,11.569,8.274,-3.11,26.523,0.0,258.54,,273.0,260.0,9.268,2.88,13.127,23.476
9525.5,2.662,0.737,-34.213,3.035,9.75,5.752,36.819,5.328,6.59,-2.677,0.0,38.993,40.168,9.907,3.073,11.329,6.797,11.656,8.699,-3.106,26.521,0.0,260.24,,273.0,260.0,9.412,2.876,13.106,23.405
9526.0,2.662,0.737,-34.213,3.035,9.75,5.752,36.819,5.328,6.59,-2.677,0.0,39.0,40.2,9.907,3.073,11.498,7.127,11.739,9.121,-3.106,26.521,0.0,260.24,,273.0,260.0,9.62,2.873,13.079,23.381
9526.5,2.698,0.722,-33.187,3.071,9.768,5.752,36.819,5.328,6.59,-2.677,0.0,39.0,40.2,10.047,2.93,11.47,7.111,11.757,8.68,-3.106,26.521,0.0,259.94,,273.0,260.0,9.871,2.869,13.097,23.37
9527.0,2.698,0.722,-33.187,3.071,9.768,5.752,36.819,5.328,6.59,-2.677,0.0,39.0,40.2,10.047,2.93,11.206,8.046,11.757,8.859,-3.106,26.521,0.0,259.94,,273.0,260.0,9.755,2.867,13.116,23.399
9527.5,2.698,0.722,-33.187,3.071,9.768,5.752,36.819,5.328,6.59,-2.677,0.0,39.0,40.2,10.047,2.93,11.472,7.564,11.857,8.775,-3.106,26.521,0.0,259.94,,273.0,260.0,9.967,2.864,13.11,23.442
9528.0,2.698,0.722,-33.187,3.071,9.768,5.752,36.819,5.328,6.59,-2.677,0.0,39.0,40.2,10.047,2.93,11.381,7.154,11.834,8.382,-3.106,26.521,0.0,259.94,,273.0,260.0,9.917,2.861,13.142,23.507
9528.5,2.698,0.722,-33.187,3.071,9.768,5.752,36.819,5.328,6.59,-2.677,0.0,39.0,40.2,10.047,2.93,11.371,6.953,11.776,8.392,-3.106,26.521,0.0,262.24,,273.0,260.0,9.688,2.858,13.149,23.544
9529.0,2.698,0.722,-33.187,3.071,9.768,5.742,36.749,5.312,6.571,-2.691,0.0,38.992,40.155,10.047,2.93,11.131,6.955,11.729,8.406,-3.115,26.521,0.0,262.24,,272.0,260.0,9.623,2.856,13.149,23.55
9529.5,2.698,0.722,-33.187,3.071,9.768,5.742,36.749,5.312,6.571,-2.691,0.0,39.0,40.2,10.047,2.93,10.851,6.81,11.65,8.251,-3.115,26.521,0.0,261.84,,272.0,260.0,9.555,2.853,13.111,23.618
9530.0,2.851,0.674,-35.209,3.021,9.854,5.742,36.749,5.312,6.571,-2.691,0.0,39.0,40.2,9.706,3.123,11.287,6.964,11.649,8.64,-3.115,26.521,0.0,261.84,,271.0,260.0,9.391,2.851,13.098,23.682
9530.5,2.851,0.674,-35.209,3.021,9.854,5.742,36.749,5.312,6.571,-2.691,0.0,39.0,40.2,9.706,3.123,11.23,7.344,11.71,9.054,-3.115,26.521,0.0,261.84,,271.0,260.0,9.635,2.851,13.065,23.875
9531.0,2.851,0.674,-35.209,3.021,9.854,5.742,36.749,5.312,6.571,-2.691,0.0,39.0,40.2,9.706,3.123,11.187,7.594,11.726,8.665,-3.115,26.521,0.0,261.84,,270.0,260.0,9.834,2.851,13.055,23.911
9531.5,2.851,0.674,-35.209,3.021,9.854,5.742,36.749,5.312,6.571,-2.691,0.0,39.0,40.2,9.706,3.123,11.186,7.358,11.717,8.563,-3.115,26.521,0.0,260.84,,270.0,260.0,9.793,2.851,13.072,23.956
9532.0,2.851,0.674,-35.209,3.021,9.854,5.73,36.782,5.319,6.615,-2.668,0.0,38.994,40.132,9.706,3.123,11.35,7.148,11.732,8.805,-3.121,26.517,0.0,260.84,,270.0,260.0,9.706,2.851,13.063,24.058
9532.5,2.851,0.674,-35.209,3.021,9.854,5.73,36.782,5.319,6.615,-2.668,0.0,39.0,40.1,9.706,3.123,10.858,7.164,11.639,8.516,-3.121,26.517,0.0,260.64,,270.0,260.0,9.759,2.851,13.039,24.136
9533.0,2.866,0.637,-35.209,2.998,9.861,5.73,36.782,5.319,6.615,-2.668,0.0,39.0,40.1,9.806,3.044,11.02,7.145,11.653,8.746,-3.121,26.517,0.0,260.64,,270.0,260.0,9.544,2.851,13.012,24.056
9533.5,2.866,0.637,-35.209,2.998,9.861,5.73,36.782,5.319,6.615,-2.668,0.0,39.0,40.1,9.806,3.044,11.175,7.507,11.711,8.852,-3.121,26.517,0.0,261.14,,270.0,260.0,9.641,2.851,13.007,24.007
9534.0,2.866,0.637,-35.209,2.998,9.861,5.73,36.782,5.319,6.615,-2.668,0.0,39.0,40.1,9.806,3.044,10.959,7.65,11.656,8.756,-3.121,26.517,0.0,261.14,,269.0,260.0,9.811,2.851,13.004,23.943
9534.5,2.866,0.637,-35.209,2.998,9.861,5.73,36.782,5.319,6.615,-2.668,0.0,39.0,40.1,9.806,3.044,11.162,7.342,11.728,8.446,-3.121,26.517,0.0,258.54,,269.0,260.0,9.755,2.851,13.017,24.067
9535.0,2.866,0.637,-35.209,2.998,9.861,5.73,36.782,5.319,6.615,-2.668,0.0,39.0,40.1,9.806,3.044,11.027,7.04,11.675,8.209,-3.121,26.517,0.0,258.54,,270.0,260.0,9.669,2.852,13.038,24.07
9535.5,2.866,0.637,-35.209,2.998,9.861,5.744,36.76,5.305,6.619,-2.696,0.0,38.986,40.078,9.806,3.044,11.072,6.975,11.64,8.267,-3.124,26.501,0.0,259.04,,270.0,260.0,9.488,2.852,13.034,24.041
9536.0,2.866,0.637,-35.209,2.998,9.861,5.744,36.76,5.305,6.619,-2.696,0.0,39.0,40.1,9.806,3.044,10.902,7.011,11.585,8.168,-3.124,26.501,0.0,259.04,,270.0,260.0,9.489,2.852,13.037,24.031
9536.5,2.768,0.717,-33.868,3.016,9.779,5.744,36.76,5.305,6.619,-2.696,0.0,39.0,40.1,10.005,3.065,10.803,6.687,11.515,8.203,-3.124,26.501,0.0,258.74,,270.0,260.0,9.417,2.852,13.034,23.993
9537.0,2.768,0.717,-33.868,3.016,9.779,5.744,36.76,5.305,6.619,-2.696,0.0,39.0,40.1,10.005,3.065,11.102,7.003,11.593,8.667,-3.124,26.501,0.0,258.74,,271.0,260.0,9.302,2.851,12.982,23.979
9537.5,2.768,0.717,-33.868,3.016,9.779,5.744,36.76,5.305,6.619,-2.696,0.0,39.0,40.1,10.005,3.065,10.993,7.139,11.565,8.873,-3.124,26.501,0.0,258.84,,271.0,260.0,9.591,2.85,12.987,23.95
9538.0,2.768,0.717,-33.868,3.016,9.779,5.744,36.76,5.305,6.619,-2.696,0.0,39.0,40.1,10.005,3.065,11.033,7.367,11.612,8.508,-3.124,26.501,0.0,258.84,,272.0,260.0,9.643,2.848,12.953,23.947
9538.5,2.768,0.717,-33.868,3.016,9.779,5.767,36.788,5.32,6.654,-2.686,0.0,38.977,40.09,10.005,3.065,11.22,7.196,11.671,8.515,-3.124,26.512,0.0,259.34,,272.0,260.0,9.63,2.847,12.963,23.899
9539.0,2.768,0.717,-33.868,3.016,9.779,5.767,36.788,5.32,6.654,-2.686,0.0,39.0,40.1,10.005,3.065,11.276,7.122,11.726,8.838,-3.124,26.512,0.0,259.34,,272.0,260.0,9.651,2.846,12.979,23.823
9539.5,2.792,0.714,-35.025,2.99,9.855,5.767,36.788,5.32,6.654,-2.686,0.0,39.0,40.1,9.806,2.88,11.528,7.327,11.812,9.054,-3.124,26.512,0.0,258.64,,272.0,260.0,9.741,2.844,12.984,23.716
9540.0,2.792,0.714,-35.025,2.99,9.855,5.767,36.788,5.32,6.654,-2.686,0.0,39.0,40.1,9.806,2.88,11.695,7.126,11.907,9.005,-3.124,26.512,0.0,258.64,,273.0,260.0,9.93,2.844,12.993,23.673
9540.5,2.792,0.714,-35.025,2.99,9.855,5.767,36.788,5.32,6.654,-2.686,0.0,39.0,40.1,9.806,2.88,11.722,6.908,11.905,8.648,-3.124,26.512,0.0,259.14,,273.0,260.0,9.934,2.843,13.03,23.768
9541.0,2.792,0.714,-35.025,2.99,9.855,5.767,36.788,5.32,6.654,-2.686,0.0,39.0,40.1,9.806,2.88,11.604,6.783,11.868,8.467,-3.124,26.512,0.0,259.14,,273.0,260.0,9.796,2.842,13.04,23.867
9541.5,2.792,0.714,-35.025,2.99,9.855,5.784,36.75,5.322,6.659,-2.712,0.0,38.969,40.046,9.806,2.88,11.335,6.86,11.807,8.764,-3.127,26.495,0.0,261.14,,273.0,260.0,9.68,2.841,13.062,23.828
9542.0,2.792,0.714,-35.025,2.99,9.855,5.784,36.75,5.322,6.659,-2.712,0.0,39.0,40.0,9.806,2.88,11.61,6.591,11.864,8.564,-3.127,26.495,0.0,261.14,,272.0,260.0,9.692,2.84,13.066,23.812
9542.5,2.792,0.714,-35.025,2.99,9.855,5.784,36.75,5.322,6.659,-2.712,0.0,39.0,40.0,9.806,2.88,11.583,6.715,11.821,8.39,-3.127,26.495,0.0,260.94,,272.0,260.0,9.657,2.84,13.052,23.801
9543.0,2.812,0.756,-34.501,2.998,9.726,5.784,36.75,5.322,6.659,-2.712,0.0,39.0,40.0,9.855,2.998,11.43,7.317,11.772,8.684,-3.127,26.495,0.0,260.94,,272.0,260.0,9.627,2.839,13.092,23.719
9543.5,2.812,0.756,-34.501,2.998,9.726,5.784,36.75,5.322,6.659,-2.712,0.0,39.0,40.0,9.855,2.998,11.502,7.307,11.792,8.848,-3.127,26.495,0.0,261.14,,272.0,260.0,9.801,2.838,13.069,23.722
9544.0,2.812,0.756,-34.501,2.998,9.726,5.784,36.75,5.322,6.659,-2.712,0.0,39.0,40.0,9.855,2.998,11.43,7.267,11.827,8.933,-3.127,26.495,0.0,261.14,,271.0,260.0,9.862,2.838,13.085,23.613
9544.5,2.812,0.756,-34.501,2.998,9.726,5.784,36.75,5.322,6.659,-2.712,0.0,39.0,40.0,9.855,2.998,11.315,7.778,11.834,8.828,-3.127,26.495,0.0,261.44,,271.0,260.0,9.864,2.837,13.072,23.598
9545.0,2.812,0.756,-34.501,2.998,9.726,5.849,36.765,5.306,6.706,-2.703,0.0,38.954,40.041,9.855,2.998,11.274,7.225,11.833,8.366,-3.13,26.496,0.0,261.44,,270.0,260.0,9.939,2.837,13.092,23.511
9545.5,2.812,0.756,-34.501,2.998,9.726,5.849,36.765,5.306,6.706,-2.703,0.0,39.0,40.0,9.855,2.998,11.352,6.986,11.818,8.429,-3.13,26.496,0.0,262.14,,270.0,260.0,9.674,2.837,13.093,23.479
9546.0,2.906,0.794,-33.942,3.056,9.794,5.849,36.765,5.306,6.706,-2.703,0.0,39.0,40.0,9.921,2.854,11.294,7.138,11.78,8.328,-3.13,26.496,0.0,262.14,,269.0,260.0,9.646,2.836,13.091,23.471
9546.5,2.906,0.794,-33.942,3.056,9.794,5.849,36.765,5.306,6.706,-2.703,0.0,39.0,40.0,9.921,2.854,11.096,6.947,11.665,8.314,-3.13,26.496,0.0,261.54,,269.0,260.0,9.635,2.837,13.109,23.456
9547.0,2.906,0.794,-33.942,3.056,9.794,5.849,36.765,5.306,6.706,-2.703,0.0,39.0,40.0,9.921,2.854,11.262,6.696,11.632,8.359,-3.13,26.496,0.0,261.54,,268.0,260.0,9.505,2.839,13.1,23.443
9547.5,2.906,0.794,-33.942,3.056,9.794,5.849,36.765,5.306,6.706,-2.703,0.0,39.0,40.0,9.921,2.854,11.32,6.504,11.67,8.266,-3.13,26.496,0.0,259.44,,268.0,260.0,9.487,2.84,13.096,23.473
9548.0,2.906,0.794,-33.942,3.056,9.794,5.828,36.801,5.278,6.757,-2.696,0.0,38.954,39.987,9.921,2.854,11.344,6.534,11.673,7.842,-3.128,26.492,0.0,259.44,,268.0,260.0,9.44,2.841,13.075,23.5
9548.5,2.906,0.794,-33.942,3.056,9.794,5.828,36.801,5.278,6.757,-2.696,0.0,39.0,40.0,9.921,2.854,10.729,6.56,11.474,7.959,-3.128,26.492,0.0,259.54,,268.0,260.0,9.348,2.842,13.065,23.485
9549.0,2.906,0.794,-33.942,3.056,9.794,5.828,36.801,5.278,6.757,-2.696,0.0,39.0,40.0,9.921,2.854,10.587,6.525,11.353,7.898,-3.128,26.492,0.0,259.54,,268.0,260.0,9.181,2.843,13.04,23.451
9549.5,2.071,0.553,-34.125,3.087,9.762,5.828,36.801,5.278,6.757,-2.696,0.0,39.0,40.0,9.898,2.852,10.948,6.541,11.385,8.163,-3.128,26.492,0.0,259.74,,268.0,260.0,9.091,2.844,13.0,23.452
9550.0,2.071,0.553,-34.125,3.087,9.762,5.828,36.801,5.278,6.757,-2.696,0.0,39.0,40.0,9.898,2.852,11.088,6.563,11.451,8.463,-3.128,26.492,0.0,259.74,,268.0,260.0,9.259,2.831,12.964,23.491
9550.5,2.071,0.553,-34.125,3.087,9.762,5.828,36.801,5.278,6.757,-2.696,0.0,39.0,40.0,9.898,2.852,11.039,7.299,11.441,8.729,-3.128,26.492,0.0,257.04,,268.0,260.0,9.391,2.819,12.92,23.49
9551.0,2.071,0.553,-34.125,3.087,9.762,5.828,36.801,5.278,6.757,-2.696,0.0,39.0,40.0,9.898,2.852,10.997,7.66,11.537,8.668,-3.128,26.492,0.0,257.04,,269.0,260.0,9.627,2.807,12.906,23.531
9551.5,2.071,0.553,-34.125,3.087,9.762,5.816,36.806,5.302,6.753,-2.691,0.0,38.932,39.953,9.898,2.852,10.963,7.401,11.558,8.377,-3.139,26.486,0.0,257.34,,269.0,260.0,9.715,2.794,12.95,23.47
9552.0,2.071,0.553,-34.125,3.087,9.762,5.816,36.806,5.302,6.753,-2.691,0.0,38.9,40.0,9.898,2.852,11.038,6.94,11.526,8.137,-3.139,26.486,0.0,257.34,,270.0,260.0,9.575,2.783,12.937,23.479
9552.5,2.972,0.719,-34.738,3.057,9.777,5.816,36.806,5.302,6.753,-2.691,0.0,38.9,40.0,9.887,2.891,10.91,7.046,11.512,8.746,-3.139,26.486,0.0,257.54,,270.0,260.0,9.41,2.771,12.927,23.47
9553.0,2.972,0.719,-34.738,3.057,9.777,5.816,36.806,5.302,6.753,-2.691,0.0,38.9,40.0,9.887,2.891,11.407,6.592,11.652,8.834,-3.139,26.486,0.0,257.54,,271.0,260.0,9.554,2.774,12.959,23.496
9553.5,2.972,0.719,-34.738,3.057,9.777,5.816,36.806,5.302,6.753,-2.691,0.0,38.9,40.0,9.887,2.891,11.401,6.979,11.641,8.514,-3.139,26.486,0.0,257.54,,271.0,260.0,9.621,2.777,12.957,23.483
9554.0,2.972,0.719,-34.738,3.057,9.777,5.816,36.806,5.302,6.753,-2.691,0.0,38.9,40.0,9.887,2.891,11.244,6.609,11.645,8.571,-3.139,26.486,0.0,257.54,,272.0,260.0,9.634,2.781,12.965,23.486
9554.5,2.972,0.719,-34.738,3.057,9.777,5.771,36.753,5.272,6.753,-2.71,0.0,38.92,39.969,9.887,2.891,11.369,6.423,11.678,8.299,-3.133,26.48,0.0,259.14,,272.0,260.0,9.517,2.784,12.96,23.448
9555.0,2.972,0.719,-34.738,3.057,9.777,5.771,36.753,5.272,6.753,-2.71,0.0,38.9,40.0,9.887,2.891,11.298,6.375,11.614,8.087,-3.133,26.48,0.0,259.14,,272.0,260.0,9.442,2.787,12.942,23.453
9555.5,1.828,0.516,-34.432,3.072,9.746,5.771,36.753,5.272,6.753,-2.71,0.0,38.9,40.0,9.849,3.051,10.875,6.602,11.488,7.955,-3.133,26.48,0.0,259.74,,272.0,260.0,9.343,2.79,12.912,23.441
9556.0,1.828,0.516,-34.432,3.072,9.746,5.771,36.753,5.272,6.753,-2.71,0.0,38.9,40.0,9.849,3.051,10.877,7.019,11.459,8.432,-3.133,26.48,0.0,259.74,,272.0,260.0,9.23,2.774,12.902,23.428
9556.5,1.828,0.516,-34.432,3.072,9.746,5.771,36.753,5.272,6.753,-2.71,0.0,38.9,40.0,9.849,3.051,10.719,7.321,11.429,8.268,-3.133,26.48,0.0,259.74,,272.0,260.0,9.447,2.759,12.874,23.406
9557.0,1.828,0.516,-34.432,3.072,9.746,5.771,36.753,5.272,6.753,-2.71,0.0,38.9,40.0,9.849,3.051,10.859,6.93,11.443,8.308,-3.133,26.48,0.0,259.74,,272.0,260.0,9.434,2.743,12.855,23.429
9557.5,1.828,0.516,-34.432,3.072,9.746,5.771,36.753,5.272,6.753,-2.71,0.0,38.9,40.0,9.849,3.051,11.023,6.68,11.47,8.376,-3.133,26.48,0.0,261.54,,272.0,260.0,9.385,2.728,12.855,23.423
9558.0,1.828,0.516,-34.432,3.072,9.746,5.778,36.79,5.308,6.801,-2.699,0.0,38.916,39.899,9.849,3.051,11.26,6.932,11.514,8.61,-3.133,26.478,0.0,261.54,,271.0,260.0,9.387,2.714,12.883,23.456
9558.5,1.828,0.516,-34.432,3.072,9.746,5.778,36.79,5.308,6.801,-2.699,0.0,38.9,39.9,9.849,3.051,11.147,7.413,11.545,8.982,-3.133,26.478,0.0,261.24,,271.0,260.0,9.579,2.699,12.89,23.506
9559.0,3.213,0.777,-35.206,2.953,9.794,5.778,36.79,5.308,6.801,-2.699,0.0,38.9,39.9,9.865,3.077,11.405,7.842,11.743,8.979,-3.133,26.478,0.0,261.24,,270.0,260.0,9.772,2.685,12.916,23.499
9559.5,3.213,0.777,-35.206,2.953,9.794,5.778,36.79,5.308,6.801,-2.699,0.0,38.9,39.9,9.865,3.077,11.641,7.192,11.839,8.542,-3.133,26.478,0.0,261.74,,270.0,260.0,9.992,2.694,12.937,23.58
9560.0,3.213,0.777,-35.206,2.953,9.794,5.778,36.79,5.308,6.801,-2.699,0.0,38.9,39.9,9.865,3.077,11.364,6.949,11.779,8.524,-3.133,26.478,0.0,261.74,,269.0,260.0,9.804,2.702,12.98,23.636
9560.5,3.213,0.777,-35.206,2.953,9.794,5.778,36.79,5.308,6.801,-2.699,0.0,38.9,39.9,9.865,3.077,11.44,6.801,11.801,8.461,-3.133,26.478,0.0,260.84,,269.0,260.0,9.654,2.71,13.003,23.667
9561.0,3.213,0.777,-35.206,2.953,9.794,5.808,36.723,5.312,6.792,-2.703,0.0,38.896,39.892,9.865,3.077,11.339,6.841,11.763,8.148,-3.133,26.472,0.0,260.84,,269.0,260.0,9.626,2.719,13.0,23.606
9561.5,3.213,0.777,-35.206,2.953,9.794,5.808,36.723,5.312,6.792,-2.703,0.0,38.9,39.9,9.865,3.077,11.125,6.905,11.704,8.131,-3.133,26.472,0.0,261.14,,269.0,260.0,9.523,2.727,13.023,23.467
9562.0,2.498,0.665,-33.821,3.008,9.795,5.808,36.723,5.312,6.792,-2.703,0.0,38.9,39.9,9.972,2.791,10.745,7.186,11.572,8.07,-3.133,26.472,0.0,261.14,,268.0,260.0,9.466,2.735,12.99,23.466
9562.5,2.498,0.665,-33.821,3.008,9.795,5.808,36.723,5.312,6.792,-2.703,0.0,38.9,39.9,9.972,2.791,10.634,7.46,11.409,8.322,-3.133,26.472,0.0,260.64,,268.0,260.0,9.394,2.731,12.979,23.495
9563.0,2.498,0.665,-33.821,3.008,9.795,5.808,36.723,5.312,6.792,-2.703,0.0,38.9,39.9,9.972,2.791,11.11,7.105,11.547,8.356,-3.133,26.472,0.0,260.64,,268.0,260.0,9.456,2.727,12.969,23.514
9563.5,2.498,0.665,-33.821,3.008,9.795,5.808,36.723,5.312,6.792,-2.703,0.0,38.9,39.9,9.972,2.791,11.144,7.043,11.566,8.691,-3.133,26.472,0.0,258.44,,268.0,260.0,9.53,2.723,12.951,23.532
9564.0,2.498,0.665,-33.821,3.008,9.795,5.808,36.723,5.312,6.792,-2.703,0.0,38.9,39.9,9.972,2.791,11.453,7.583,11.728,9.199,-3.133,26.472,0.0,258.44,,269.0,260.0,9.611,2.72,12.968,23.542
9564.5,2.498,0.665,-33.821,3.008,9.795,5.852,36.758,5.294,6.837,-2.692,0.0,38.884,39.858,9.972,2.791,11.605,7.489,11.827,9.405,-3.135,26.472,0.0,258.84,,269.0,260.0,9.991,2.716,13.011,23.519
9565.0,2.498,0.665,-33.821,3.008,9.795,5.852,36.758,5.294,6.837,-2.692,0.0,38.9,39.9,9.972,2.791,11.525,8.14,11.897,9.25,-3.135,26.472,0.0,258.84,,270.0,260.0,10.081,2.712,13.049,23.509
9565.5,3.164,0.805,-34.299,2.964,9.808,5.852,36.758,5.294,6.837,-2.692,0.0,38.9,39.9,9.891,2.71,11.598,7.744,11.942,9.008,-3.135,26.472,0.0,258.74,,270.0,260.0,10.203,2.709,13.099,23.589
9566.0,3.164,0.805,-34.299,2.964,9.808,5.852,36.758,5.294,6.837,-2.692,0.0,38.9,39.9,9.891,2.71,11.442,7.079,11.872,8.47,-3.135,26.472,0.0,258.74,,271.0,260.0,10.073,2.716,13.136,23.615
9566.5,3.164,0.805,-34.299,2.964,9.808,5.852,36.758,5.294,6.837,-2.692,0.0,38.9,39.9,9.891,2.71,11.53,6.914,11.83,8.51,-3.135,26.472,0.0,258.84,,271.0,260.0,9.716,2.724,13.17,23.608
9567.0,3.164,0.805,-34.299,2.964,9.808,5.852,36.758,5.294,6.837,-2.692,0.0,38.9,39.9,9.891,2.71,11.468,6.721,11.851,8.773,-3.135,26.472,0.0,258.84,,272.0,260.0,9.696,2.731,13.188,23.602
9567.5,3.164,0.805,-34.299,2.964,9.808,5.859,36.738,5.282,6.862,-2.696,0.0,38.875,39.811,9.891,2.71,11.602,6.791,11.789,8.525,-3.12,26.474,0.0,259.14,,272.0,260.0,9.704,2.738,13.166,23.628
9568.0,3.164,0.805,-34.299,2.964,9.808,5.859,36.738,5.282,6.862,-2.696,0.0,38.9,39.8,9.891,2.71,11.404,6.659,11.718,8.302,-3.12,26.474,0.0,259.14,,272.0,260.0,9.677,2.745,13.171,23.626
9568.5,2.718,0.706,-34.221,2.962,9.769,5.859,36.738,5.282,6.862,-2.696,0.0,38.9,39.8,10.019,3.025,11.336,6.651,11.716,8.295,-3.12,26.474,0.0,259.04,,272.0,260.0,9.521,2.752,13.145,23.63
9569.0,2.718,0.706,-34.221,2.962,9.769,5.859,36.738,5.282,6.862,-2.696,0.0,38.9,39.8,10.019,3.025,11.373,6.596,11.705,8.44,-3.12,26.474,0.0,259.04,,272.0,260.0,9.5,2.751,13.128,23.718
9569.5,2.718,0.706,-34.221,2.962,9.769,5.859,36.738,5.282,6.862,-2.696,0.0,38.9,39.8,10.019,3.025,11.414,6.671,11.687,8.38,-3.12,26.474,0.0,259.34,,272.0,260.0,9.529,2.751,13.099,23.776
9570.0,2.718,0.706,-34.221,2.962,9.769,5.859,36.738,5.282,6.862,-2.696,0.0,38.9,39.8,10.019,3.025,11.356,6.731,11.673,8.192,-3.12,26.474,0.0,259.34,,272.0,260.0,9.538,2.75,13.089,23.696
9570.5,2.718,0.706,-34.221,2.962,9.769,5.866,36.785,5.287,6.917,-2.696,0.0,38.856,39.797,10.019,3.025,11.195,6.634,11.701,8.322,-3.118,26.468,0.0,261.64,,272.0,260.0,9.488,2.75,13.078,23.666
9571.0,2.718,0.706,-34.221,2.962,9.769,5.866,36.785,5.287,6.917,-2.696,0.0,38.9,39.8,10.019,3.025,11.135,6.85,11.665,8.292,-3.118,26.468,0.0,261.64,,271.0,260.0,9.463,2.749,13.057,23.563
9571.5,2.718,0.706,-34.221,2.962,9.769,5.866,36.785,5.287,6.917,-2.696,0.0,38.9,39.8,10.019,3.025,11.227,7.197,11.685,8.346,-3.118,26.468,0.0,261.34,,271.0,260.0,9.486,2.749,13.025,23.494
9572.0,3.261,0.741,-35.209,3.043,9.839,5.866,36.785,5.287,6.917,-2.696,0.0,38.9,39.8,9.795,2.977,10.882,7.109,11.592,8.217,-3.118,26.468,0.0,261.34,,270.0,260.0,9.614,2.748,13.034,23.58
9572.5,3.261,0.741,-35.209,3.043,9.839,5.866,36.785,5.287,6.917,-2.696,0.0,38.9,39.8,9.795,2.977,11.109,6.883,11.618,8.194,-3.118,26.468,0.0,261.04,,270.0,260.0,9.45,2.756,13.033,23.528
9573.0,3.261,0.741,-35.209,3.043,9.839,5.866,36.785,5.287,6.917,-2.696,0.0,38.9,39.8,9.795,2.977,11.063,6.715,11.547,8.035,-3.118,26.468,0.0,261.04,,269.0,260.0,9.451,2.765,13.026,23.538
9573.5,3.261,0.741,-35.209,3.043,9.839,5.866,36.785,5.287,6.917,-2.696,0.0,38.9,39.8,9.795,2.977,11.275,6.839,11.637,8.85,-3.118,26.468,0.0,260.24,,269.0,260.0,9.34,2.773,13.031,23.602
9574.0,3.261,0.741,-35.209,3.043,9.839,5.81,36.784,5.254,6.933,-2.703,0.0,38.839,39.802,9.795,2.977,11.469,6.765,11.699,8.894,-3.124,26.463,0.0,260.24,,269.0,260.0,9.65,2.781,13.03,23.595
9574.5,3.261,0.741,-35.209,3.043,9.839,5.81,36.784,5.254,6.933,-2.703,0.0,38.8,39.8,9.795,2.977,11.547,6.656,11.766,8.716,-3.124,26.463,0.0,260.44,,269.0,260.0,9.707,2.789,13.027,23.616
9575.0,2.691,0.626,-35.209,2.99,9.856,5.81,36.784,5.254,6.933,-2.703,0.0,38.8,39.8,9.671,3.947,11.538,6.706,11.772,8.628,-3.124,26.463,0.0,260.44,,269.0,260.0,9.671,2.796,13.018,23.629
9575.5,2.691,0.626,-35.209,2.99,9.856,5.81,36.784,5.254,6.933,-2.703,0.0,38.8,39.8,9.671,3.947,11.551,6.673,11.723,8.631,-3.124,26.463,0.0,260.24,,269.0,260.0,9.661,2.795,13.033,23.619
9576.0,2.691,0.626,-35.209,2.99,9.856,5.81,36.784,5.254,6.933,-2.703,0.0,38.8,39.8,9.671,3.947,11.488,6.655,11.726,8.468,-3.124,26.463,0.0,260.24,,269.0,260.0,9.644,2.793,13.023,23.64
9576.5,2.691,0.626,-35.209,2.99,9.856,5.81,36.784,5.254,6.933,-2.703,0.0,38.8,39.8,9.671,3.947,11.333,6.533,11.658,8.455,-3.124,26.463,0.0,257.94,,269.0,260.0,9.584,2.791,13.019,23.652
9577.0,2.691,0.626,-35.209,2.99,9.856,5.797,36.757,5.28,6.944,-2.697,0.0,38.826,39.729,9.671,3.947,11.213,6.521,11.568,8.035,-3.131,26.465,0.0,257.94,,270.0,260.0,9.495,2.79,13.008,23.642
9577.5,2.691,0.626,-35.209,2.99,9.856,5.797,36.757,5.28,6.944,-2.697,0.0,38.8,39.7,9.671,3.947,11.259,6.616,11.616,8.333,-3.131,26.465,0.0,257.94,,270.0,260.0,9.334,2.788,12.994,23.581
9578.0,2.691,0.626,-35.209,2.99,9.856,5.797,36.757,5.28,6.944,-2.697,0.0,38.8,39.7,9.671,3.947,11.212,6.835,11.59,8.476,-3.131,26.465,0.0,257.94,,271.0,260.0,9.456,2.786,12.978,23.567
9578.5,2.781,0.655,-35.209,2.978,9.837,5.797,36.757,5.28,6.944,-2.697,0.0,38.8,39.7,9.723,3.104,11.429,6.621,11.656,8.636,-3.131,26.465,0.0,258.24,,271.0,260.0,9.528,2.785,12.975,23.544
9579.0,2.781,0.655,-35.209,2.978,9.837,5.797,36.757,5.28,6.944,-2.697,0.0,38.8,39.7,9.723,3.104,11.236,6.903,11.542,8.511,-3.131,26.465,0.0,258.24,,272.0,260.0,9.585,2.785,12.963,23.594
9579.5,2.781,0.655,-35.209,2.978,9.837,5.797,36.757,5.28,6.944,-2.697,0.0,38.8,39.7,9.723,3.104,11.052,7.645,11.531,8.739,-3.131,26.465,0.0,259.24,,272.0,260.0,9.548,2.785,13.008,23.618
9580.0,2.781,0.655,-35.209,2.978,9.837,5.797,36.757,5.28,6.944,-2.697,0.0,38.8,39.7,9.723,3.104,10.989,8.04,11.6,8.79,-3.131,26.465,0.0,259.24,,272.0,260.0,9.742,2.785,13.028,23.641
9580.5,2.781,0.655,-35.209,2.978,9.837,5.786,36.751,5.284,6.952,-2.697,0.0,38.801,39.719,9.723,3.104,11.504,7.544,11.809,9.437,-3.135,26.461,0.0,259.14,,272.0,260.0,9.855,2.785,13.062,23.665
9581.0,2.781,0.655,-35.209,2.978,9.837,5.786,36.751,5.284,6.952,-2.697,0.0,38.8,39.7,9.723,3.104,11.479,6.802,11.855,9.214,-3.135,26.461,0.0,259.14,,272.0,260.0,10.074,2.785,13.053,23.627
9581.5,2.78,0.732,-34.968,3.001,9.791,5.786,36.751,5.284,6.952,-2.697,0.0,38.8,39.7,9.849,3.125,11.551,7.006,11.821,8.649,-3.135,26.461,0.0,259.54,,272.0,260.0,9.837,2.785,13.079,23.593
9582.0,2.78,0.732,-34.968,3.001,9.791,5.786,36.751,5.284,6.952,-2.697,0.0,38.8,39.7,9.849,3.125,11.446,6.897,11.809,8.94,-3.135,26.461,0.0,259.54,,272.0,260.0,9.757,2.784,13.096,23.578
9582.5,2.78,0.732,-34.968,3.001,9.791,5.786,36.751,5.284,6.952,-2.697,0.0,38.8,39.7,9.849,3.125,11.522,6.722,11.85,8.752,-3.135,26.461,0.0,260.34,,272.0,260.0,9.773,2.784,13.113,23.561
9583.0,2.78,0.732,-34.968,3.001,9.791,5.786,36.751,5.284,6.952,-2.697,0.0,38.8,39.7,9.849,3.125,11.438,7.003,11.663,8.634,-3.135,26.461,0.0,260.34,,272.0,260.0,9.712,2.784,13.108,23.502
9583.5,2.78,0.732,-34.968,3.001,9.791,5.806,36.739,5.301,6.978,-2.711,0.0,38.772,39.669,9.849,3.125,11.137,7.076,11.653,8.796,-3.16,26.452,0.0,261.64,,272.0,260.0,9.684,2.784,13.123,23.496
9584.0,2.78,0.732,-34.968,3.001,9.791,5.806,36.739,5.301,6.978,-2.711,0.0,38.8,39.7,9.849,3.125,11.335,8.013,11.754,8.968,-3.16,26.452,0.0,261.64,,271.0,260.0,9.666,2.784,13.126,23.513
9584.5,2.78,0.732,-34.968,3.001,9.791,5.806,36.739,5.301,6.978,-2.711,0.0,38.8,39.7,9.849,3.125,11.317,7.408,11.786,8.541,-3.16,26.452,0.0,261.54,,271.0,260.0,10.017,2.784,13.123,23.486
9585.0,2.064,0.561,-34.086,2.978,9.822,5.806,36.739,5.301,6.978,-2.711,0.0,38.8,39.7,9.832,2.883,11.444,7.375,11.806,8.615,-3.16,26.452,0.0,261.54,,270.0,260.0,9.763,2.784,13.132,23.443
9585.5,2.064,0.561,-34.086,2.978,9.822,5.806,36.739,5.301,6.978,-2.711,0.0,38.8,39.7,9.832,2.883,11.314,7.516,11.756,9.201,-3.16,26.452,0.0,261.54,,270.0,260.0,9.81,2.772,13.16,23.439
9586.0,2.064,0.561,-34.086,2.978,9.822,5.806,36.739,5.301,6.978,-2.711,0.0,38.8,39.7,9.832,2.883,11.624,7.04,11.92,9.369,-3.16,26.452,0.0,261.54,,269.0,260.0,9.947,2.761,13.188,23.428
9586.5,2.064,0.561,-34.086,2.978,9.822,5.806,36.739,5.301,6.978,-2.711,0.0,38.8,39.7,9.832,2.883,11.568,7.248,11.843,8.949,-3.16,26.452,0.0,260.34,,269.0,260.0,9.988,2.749,13.214,23.421
9587.0,2.064,0.561,-34.086,2.978,9.822,5.82,36.716,5.288,6.984,-2.712,0.0,38.759,39.622,9.832,2.883,11.466,7.738,11.883,9.162,-3.148,26.448,0.0,260.34,,269.0,260.0,9.902,2.738,13.193,23.442
9587.5,2.064,0.561,-34.086,2.978,9.822,5.82,36.716,5.288,6.984,-2.712,0.0,38.8,39.6,9.832,2.883,11.549,7.816,11.955,8.936,-3.148,26.448,0.0,260.14,,269.0,260.0,10.062,2.727,13.227,23.451
9588.0,2.417,0.686,-34.015,2.926,9.759,5.82,36.716,5.288,6.984,-2.712,0.0,38.8,39.6,9.912,2.901,11.581,7.313,11.935,8.605,-3.148,26.448,0.0,260.14,,269.0,260.0,10.064,2.716,13.251,23.466
9588.5,2.417,0.686,-34.015,2.926,9.759,5.82,36.716,5.288,6.984,-2.712,0.0,38.8,39.6,9.912,2.901,11.438,7.109,11.835,8.646,-3.148,26.448,0.0,259.94,,269.0,260.0,9.859,2.711,13.27,23.496
9589.0,2.417,0.686,-34.015,2.926,9.759,5.82,36.716,5.288,6.984,-2.712,0.0,38.8,39.6,9.912,2.901,11.556,7.273,11.835,8.951,-3.148,26.448,0.0,259.94,,269.0,260.0,9.757,2.706,13.288,23.53
9589.5,2.417,0.686,-34.015,2.926,9.759,5.82,36.716,5.288,6.984,-2.712,0.0,38.8,39.6,9.912,2.901,11.579,7.686,11.888,9.436,-3.148,26.448,0.0,257.74,,269.0,260.0,9.904,2.702,13.295,23.539
9590.0,2.417,0.686,-34.015,2.926,9.759,5.809,36.731,5.285,7.015,-2.726,0.0,38.736,39.607,9.912,2.901,11.591,8.414,11.967,9.315,-3.169,26.439,0.0,257.74,,270.0,260.0,10.147,2.697,13.347,23.565
9590.5,2.417,0.686,-34.015,2.926,9.759,5.809,36.731,5.285,7.015,-2.726,0.0,38.7,39.6,9.912,2.901,11.578,8.222,12.028,9.214,-3.169,26.439,0.0,257.54,,270.0,260.0,10.322,2.692,13.368,23.584
9591.0,3.109,0.722,-35.209,2.91,9.829,5.809,36.731,5.285,7.015,-2.726,0.0,38.7,39.6,9.782,2.923,11.407,7.813,12.005,8.927,-3.169,26.439,0.0,257.54,,271.0,260.0,10.26,2.688,13.365,23.57
9591.5,3.109,0.722,-35.209,2.91,9.829,5.809,36.731,5.285,7.015,-2.726,0.0,38.7,39.6,9.782,2.923,11.33,7.52,11.963,9.003,-3.169,26.439,0.0,258.14,,271.0,260.0,10.038,2.695,13.386,23.554
9592.0,3.109,0.722,-35.209,2.91,9.829,5.809,36.731,5.285,7.015,-2.726,0.0,38.7,39.6,9.782,2.923,11.361,7.727,11.958,8.921,-3.169,26.439,0.0,258.14,,272.0,260.0,9.954,2.702,13.375,23.572
9592.5,3.109,0.722,-35.209,2.91,9.829,5.809,36.731,5.285,7.015,-2.726,0.0,38.7,39.6,9.782,2.923,11.466,7.671,11.951,8.821,-3.169,26.439,0.0,259.04,,272.0,260.0,9.992,2.708,13.365,23.578
9593.0,3.109,0.722,-35.209,2.91,9.829,5.809,36.731,5.285,7.015,-2.726,0.0,38.7,39.6,9.782,2.923,11.486,7.557,11.967,8.806,-3.169,26.439,0.0,259.04,,272.0,260.0,9.977,2.715,13.355,23.597
9593.5,3.109,0.722,-35.209,2.91,9.829,5.865,36.747,5.293,7.061,-2.724,0.0,38.72,39.565,9.782,2.923,11.654,7.363,12.003,8.787,-3.16,26.438,0.0,258.84,,272.0,260.0,9.954,2.721,13.374,23.635
9594.0,3.109,0.722,-35.209,2.91,9.829,5.865,36.747,5.293,7.061,-2.724,0.0,38.7,39.6,9.782,2.923,11.366,7.299,11.938,8.727,-3.16,26.438,0.0,258.84,,273.0,260.0,9.952,2.728,13.368,23.65
9594.5,2.425,0.638,-34.64,3.002,9.748,5.865,36.747,5.293,7.061,-2.724,0.0,38.7,39.6,9.87,3.091,11.248,7.245,11.759,8.358,-3.16,26.438,0.0,259.04,,273.0,260.0,9.832,2.734,13.352,23.643
9595.0,2.425,0.638,-34.64,3.002,9.748,5.865,36.747,5.293,7.061,-2.724,0.0,38.7,39.6,9.87,3.091,11.207,7.565,11.785,8.728,-3.16,26.438,0.0,259.04,,273.0,260.0,9.653,2.729,13.314,23.725
9595.5,2.425,0.638,-34.64,3.002,9.748,5.865,36.747,5.293,7.061,-2.724,0.0,38.7,39.6,9.87,3.091,10.848,7.95,11.706,8.657,-3.16,26.438,0.0,262.54,,273.0,260.0,9.821,2.724,13.263,23.7
9596.0,2.425,0.638,-34.64,3.002,9.748,5.865,36.747,5.293,7.061,-2.724,0.0,38.7,39.6,9.87,3.091,11.142,7.69,11.748,8.772,-3.16,26.438,0.0,262.54,,272.0,260.0,9.79,2.719,13.266,23.695
9596.5,2.425,0.638,-34.64,3.002,9.748,5.816,36.787,5.294,7.098,-2.724,0.0,38.714,39.565,9.87,3.091,11.571,7.239,11.852,8.843,-3.169,26.441,0.0,262.14,,272.0,260.0,9.838,2.714,13.253,23.674
9597.0,2.425,0.638,-34.64,3.002,9.748,5.816,36.787,5.294,7.098,-2.724,0.0,38.7,39.6,9.87,3.091,11.633,7.105,11.883,8.881,-3.169,26.441,0.0,262.14,,271.0,260.0,9.876,2.709,13.289,23.771
9597.5,3.401,0.824,-35.041,2.983,9.77,5.816,36.787,5.294,7.098,-2.724,0.0,38.7,39.6,9.897,3.042,11.651,7.185,11.937,9.304,-3.169,26.441,0.0,261.94,,271.0,260.0,9.876,2.705,13.296,23.761
9598.0,3.401,0.824,-35.041,2.983,9.77,5.816,36.787,5.294,7.098,-2.724,0.0,38.7,39.6,9.897,3.042,11.293,7.584,11.866,9.12,-3.169,26.441,0.0,261.94,,270.0,260.0,10.019,2.716,13.34,23.777
9598.5,3.401,0.824,-35.041,2.983,9.77,5.816,36.787,5.294,7.098,-2.724,0.0,38.7,39.6,9.897,3.042,11.349,7.135,11.895,9.094,-3.169,26.441,0.0,262.14,,270.0,260.0,9.966,2.727,13.323,23.685
9599.0,3.401,0.824,-35.041,2.983,9.77,5.816,36.787,5.294,7.098,-2.724,0.0,38.7,39.6,9.897,3.042,11.273,6.729,11.827,8.621,-3.169,26.441,0.0,262.14,,269.0,260.0,9.868,2.738,13.318,23.617
9599.5,3.401,0.824,-35.041,2.983,9.77,5.818,36.754,5.324,7.116,-2.715,0.0,38.686,39.521,9.897,3.042,11.416,6.647,11.813,8.517,-3.165,26.431,0.0,260.34,,269.0,260.0,9.613,2.749,13.311,23.526
9600.0,3.401,0.824,-35.041,2.983,9.77,5.818,36.754,5.324,7.116,-2.715,0.0,38.7,39.5,9.897,3.042,11.336,6.717,11.712,8.553,-3.165,26.431,0.0,260.34,,269.0,260.0,9.599,2.76,13.297,23.422
9600.5,3.401,0.824,-35.041,2.983,9.77,5.818,36.754,5.324,7.116,-2.715,0.0,38.7,39.5,9.897,3.042,11.375,7.215,11.685,8.684,-3.165,26.431,0.0,260.04,,269.0,260.0,9.579,2.771,13.271,23.378
9601.0,2.701,0.645,-35.209,3.047,9.827,5.818,36.754,5.324,7.116,-2.715,0.0,38.7,39.5,9.758,2.951,11.024,7.794,11.619,8.873,-3.165,26.431,0.0,260.04,,269.0,260.0,9.74,2.781,13.259,23.394
9601.5,2.701,0.645,-35.209,3.047,9.827,5.818,36.754,5.324,7.116,-2.715,0.0,38.7,39.5,9.758,2.951,11.287,7.832,11.767,9.124,-3.165,26.431,0.0,260.34,,269.0,260.0,9.827,2.78,13.264,23.385
9602.0,2.701,0.645,-35.209,3.047,9.827,5.818,36.754,5.324,7.116,-2.715,0.0,38.7,39.5,9.758,2.951,11.577,7.53,11.877,9.088,-3.165,26.431,0.0,260.34,,269.0,260.0,10.002,2.778,13.258,23.418
9602.5,2.701,0.645,-35.209,3.047,9.827,5.818,36.754,5.324,7.116,-2.715,0.0,38.7,39.5,9.758,2.951,11.149,7.812,11.784,9.017,-3.165,26.431,0.0,258.74,,269.0,260.0,10.018,2.777,13.256,23.542
9603.0,2.701,0.645,-35.209,3.047,9.827,5.845,36.722,5.319,7.11,-2.732,0.0,38.677,39.522,9.758,2.951,11.221,8.014,11.815,8.985,-3.163,26.434,0.0,258.74,,270.0,260.0,9.94,2.776,13.262,23.55
9603.5,2.701,0.645,-35.209,3.047,9.827,5.845,36.722,5.319,7.11,-2.732,0.0,38.7,39.5,9.758,2.951,11.26,7.781,11.835,8.928,-3.163,26.434,0.0,258.74,,270.0,260.0,10.009,2.775,13.26,23.586
9604.0,2.65,0.604,-35.209,3.015,9.821,5.845,36.722,5.319,7.11,-2.732,0.0,38.7,39.5,9.752,2.938,11.709,7.129,11.938,9.12,-3.163,26.434,0.0,258.74,,271.0,260.0,9.951,2.773,13.267,23.684
9604.5,2.65,0.604,-35.209,3.015,9.821,5.845,36.722,5.319,7.11,-2.732,0.0,38.7,39.5,9.752,2.938,11.827,7.014,11.961,8.607,-3.163,26.434,0.0,258.54,,271.0,260.0,9.974,2.771,13.26,23.865
9605.0,2.65,0.604,-35.209,3.015,9.821,5.845,36.722,5.319,7.11,-2.732,0.0,38.7,39.5,9.752,2.938,11.577,7.17,11.865,8.767,-3.163,26.434,0.0,258.54,,272.0,260.0,9.852,2.769,13.285,23.986
9605.5,2.65,0.604,-35.209,3.015,9.821,5.845,36.722,5.319,7.11,-2.732,0.0,38.7,39.5,9.752,2.938,11.561,7.959,11.963,9.237,-3.163,26.434,0.0,259.74,,272.0,260.0,9.845,2.767,13.282,24.006
9606.0,2.65,0.604,-35.209,3.015,9.821,5.771,36.716,5.306,7.122,-2.74,0.0,38.665,39.484,9.752,2.938,11.523,8.21,11.986,9.221,-3.167,26.422,0.0,259.74,,272.0,260.0,10.18,2.765,13.297,24.03
9606.5,2.65,0.604,-35.209,3.015,9.821,5.771,36.716,5.306,7.122,-2.74,0.0,38.7,39.5,9.752,2.938,11.483,8.143,11.972,9.044,-3.167,26.422,0.0,259.54,,272.0,260.0,10.235,2.764,13.306,24.052
9607.0,2.65,0.604,-35.209,3.015,9.821,5.771,36.716,5.306,7.122,-2.74,0.0,38.7,39.5,9.752,2.938,11.735,7.623,12.058,8.804,-3.167,26.422,0.0,259.54,,272.0,260.0,10.16,2.762,13.349,24.045
9607.5,2.457,0.659,-33.823,2.977,9.825,5.771,36.716,5.306,7.122,-2.74,0.0,38.7,39.5,9.825,2.859,11.626,7.227,12.04,8.784,-3.167,26.422,0.0,259.84,,272.0,260.0,10.055,2.76,13.378,24.12
9608.0,2.457,0.659,-33.823,2.977,9.825,5.771,36.716,5.306,7.122,-2.74,0.0,38.7,39.5,9.825,2.859,11.779,7.012,12.076,8.883,-3.167,26.422,0.0,259.84,,272.0,260.0,9.919,2.755,13.376,24.125
9608.5,2.457,0.659,-33.823,2.977,9.825,5.771,36.716,5.306,7.122,-2.74,0.0,38.7,39.5,9.825,2.859,11.87,7.0,12.092,8.908,-3.167,26.422,0.0,261.64,,272.0,260.0,9.938,2.75,13.366,24.131
9609.0,2.457,0.659,-33.823,2.977,9.825,5.771,36.716,5.306,7.122,-2.74,0.0,38.7,39.5,9.825,2.859,11.728,7.439,12.052,9.297,-3.167,26.422,0.0,261.64,,271.0,260.0,9.967,2.745,13.376,24.09
9609.5,2.457,0.659,-33.823,2.977,9.825,5.798,36.73,5.318,7.153,-2.739,0.0,38.648,39.453,9.825,2.859,11.693,7.762,12.056,9.194,-3.164,26.416,0.0,261.34,,271.0,260.0,10.129,2.74,13.39,24.103
9610.0,2.457,0.659,-33.823,2.977,9.825,5.798,36.73,5.318,7.153,-2.739,0.0,38.6,39.5,9.825,2.859,11.713,7.813,12.078,9.224,-3.164,26.416,0.0,261.34,,270.0,260.0,10.176,2.736,13.404,24.069
9610.5,2.457,0.557,-35.209,2.92,9.887,5.798,36.73,5.318,7.153,-2.739,0.0,38.6,39.5,9.762,2.976,11.467,8.103,12.044,9.318,-3.164,26.416,0.0,261.44,,270.0,260.0,10.207,2.731,13.432,24.084
9611.0,2.457,0.557,-35.209,2.92,9.887,5.798,36.73,5.318,7.153,-2.739,0.0,38.6,39.5,9.762,2.976,11.773,7.91,12.151,9.164,-3.164,26.416,0.0,261.44,,269.0,260.0,10.233,2.727,13.401,24.171
9611.5,2.457,0.557,-35.209,2.92,9.887,5.798,36.73,5.318,7.153,-2.739,0.0,38.6,39.5,9.762,2.976,11.595,7.539,12.106,8.807,-3.164,26.416,0.0,261.44,,269.0,260.0,10.249,2.722,13.42,24.046
9612.0,2.457,0.557,-35.209,2.92,9.887,5.798,36.73,5.318,7.153,-2.739,0.0,38.6,39.5,9.762,2.976,11.682,7.305,12.092,8.873,-3.164,26.416,0.0,261.44,,268.0,260.0,10.012,2.718,13.431,24.014
9612.5,2.457,0.557,-35.209,2.92,9.887,5.846,36.717,5.318,7.171,-2.701,0.0,38.634,39.465,9.762,2.976,11.954,7.975,12.16,9.536,-3.176,26.414,0.0,260.04,,268.0,260.0,9.988,2.714,13.468,23.981
9613.0,2.457,0.557,-35.209,2.92,9.887,5.846,36.717,5.318,7.171,-2.701,0.0,38.6,39.5,9.762,2.976,11.887,8.793,12.244,9.875,-3.176,26.414,0.0,260.04,,268.0,260.0,10.406,2.709,13.504,23.914
9613.5,2.457,0.557,-35.209,2.92,9.887,5.846,36.717,5.318,7.171,-2.701,0.0,38.6,39.5,9.762,2.976,11.959,8.407,12.306,9.432,-3.176,26.414,0.0,260.44,,268.0,260.0,10.7,2.705,13.514,23.867
9614.0,2.416,0.586,-35.209,2.85,9.801,5.846,36.717,5.318,7.171,-2.701,0.0,38.6,39.5,9.817,3.066,11.943,8.21,12.344,9.968,-3.176,26.414,0.0,260.44,,268.0,260.0,10.526,2.701,13.552,23.846
9614.5,2.416,0.586,-35.209,2.85,9.801,5.846,36.717,5.318,7.171,-2.701,0.0,38.6,39.5,9.817,3.066,12.267,8.127,12.447,9.639,-3.176,26.414,0.0,260.34,,268.0,260.0,10.616,2.697,13.576,23.807
9615.0,2.416,0.586,-35.209,2.85,9.801,5.846,36.717,5.318,7.171,-2.701,0.0,38.6,39.5,9.817,3.066,12.273,7.775,12.504,9.767,-3.176,26.414,0.0,260.34,,268.0,260.0,10.62,2.692,13.631,23.783
9615.5,2.416,0.586,-35.209,2.85,9.801,5.846,36.717,5.318,7.171,-2.701,0.0,38.6,39.5,9.817,3.066,12.401,7.849,12.509,9.765,-3.176,26.414,0.0,258.14,,268.0,260.0,10.58,2.687,13.671,23.688
9616.0,2.416,0.586,-35.209,2.85,9.801,5.815,36.654,5.315,7.176,-2.722,0.0,38.617,39.46,9.817,3.066,12.174,8.707,12.539,9.916,-3.173,26.416,0.0,258.14,,269.0,260.0,10.631,2.683,13.691,23.685
9616.5,2.416,0.586,-35.209,2.85,9.801,5.815,36.654,5.315,7.176,-2.722,0.0,38.6,39.5,9.817,3.066,12.139,8.632,12.557,9.696,-3.173,26.416,0.0,258.24,,269.0,260.0,10.834,2.679,13.736,23.646
9617.0,3.119,0.811,-34.252,2.897,9.828,5.815,36.654,5.315,7.176,-2.722,0.0,38.6,39.5,9.827,2.761,12.095,8.142,12.543,9.346,-3.173,26.416,0.0,258.24,,270.0,260.0,10.756,2.674,13.752,23.692
9617.5,3.119,0.811,-34.252,2.897,9.828,5.815,36.654,5.315,7.176,-2.722,0.0,38.6,39.5,9.827,2.761,12.105,7.828,12.509,9.165,-3.173,26.416,0.0,257.54,,270.0,260.0,10.532,2.682,13.769,23.743
9618.0,3.119,0.811,-34.252,2.897,9.828,5.815,36.654,5.315,7.176,-2.722,0.0,38.6,39.5,9.827,2.761,12.11,7.673,12.501,9.128,-3.173,26.416,0.0,257.54,,271.0,260.0,10.402,2.689,13.765,23.819
9618.5,3.119,0.811,-34.252,2.897,9.828,5.815,36.654,5.315,7.176,-2.722,0.0,38.6,39.5,9.827,2.761,12.14,7.587,12.493,9.264,-3.173,26.416,0.0,258.14,,271.0,260.0,10.353,2.696,13.797,23.926
9619.0,3.119,0.811,-34.252,2.897,9.828,5.857,36.709,5.325,7.246,-2.747,0.0,38.598,39.424,9.827,2.761,12.198,8.003,12.54,10.035,-3.174,26.408,0.0,258.14,,272.0,260.0,10.371,2.703,13.798,23.952
9619.5,3.119,0.811,-34.252,2.897,9.828,5.857,36.709,5.325,7.246,-2.747,0.0,38.6,39.4,9.827,2.761,12.162,8.581,12.552,9.757,-3.174,26.408,0.0,258.84,,272.0,260.0,10.694,2.71,13.818,23.994
9620.0,3.189,0.729,-35.209,2.878,9.792,5.857,36.709,5.325,7.246,-2.747,0.0,38.6,39.4,9.846,2.947,12.375,8.326,12.641,9.721,-3.174,26.408,0.0,258.84,,273.0,260.0,10.763,2.716,13.827,24.009
9620.5,3.189,0.729,-35.209,2.878,9.792,5.857,36.709,5.325,7.246,-2.747,0.0,38.6,39.4,9.846,2.947,12.344,8.431,12.666,9.742,-3.174,26.408,0.0,259.34,,273.0,260.0,10.766,2.724,13.825,24.017
9621.0,3.189,0.729,-35.209,2.878,9.792,5.857,36.709,5.325,7.246,-2.747,0.0,38.6,39.4,9.846,2.947,12.212,8.239,12.614,9.592,-3.174,26.408,0.0,259.34,,273.0,260.0,10.796,2.732,13.84,23.991
