t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9621.5,3.189,0.729,-35.209,2.878,9.792,5.857,36.709,5.325,7.246,-2.747,0.0,38.6,39.4,9.846,2.947,12.31,7.876,12.645,9.553,-3.174,26.408,0.0,261.34,,273.0,265.0,10.664,2.739,13.811,23.935
9622.0,3.189,0.729,-35.209,2.878,9.792,5.857,36.709,5.325,7.246,-2.747,0.0,38.6,39.4,9.846,2.947,12.355,7.671,12.675,9.289,-3.174,26.408,0.0,261.34,,274.0,265.0,10.596,2.747,13.816,23.911
9622.5,3.189,0.729,-35.209,2.878,9.792,5.812,36.705,5.314,7.272,-2.739,0.0,38.592,39.444,9.846,2.947,12.258,7.598,12.62,9.18,-3.162,26.408,0.0,261.34,,274.0,265.0,10.498,2.754,13.82,23.938
9623.0,3.189,0.729,-35.209,2.878,9.792,5.812,36.705,5.314,7.272,-2.739,0.0,38.6,39.4,9.846,2.947,12.348,7.525,12.612,9.835,-3.162,26.408,0.0,261.34,,275.0,265.0,10.414,2.761,13.816,23.928
9623.5,2.481,0.654,-33.497,2.937,9.669,5.812,36.705,5.314,7.272,-2.739,0.0,38.6,39.4,10.049,2.856,12.364,7.674,12.603,9.684,-3.162,26.408,0.0,261.84,,275.0,265.0,10.58,2.768,13.821,23.938
9624.0,2.481,0.654,-33.497,2.937,9.669,5.812,36.705,5.314,7.272,-2.739,0.0,38.6,39.4,10.049,2.856,12.331,7.557,12.638,9.723,-3.162,26.408,0.0,261.84,,276.0,265.0,10.581,2.763,13.819,23.932
9624.5,2.481,0.654,-33.497,2.937,9.669,5.812,36.705,5.314,7.272,-2.739,0.0,38.6,39.4,10.049,2.856,12.195,8.09,12.567,9.675,-3.162,26.408,0.0,265.54,,276.0,265.0,10.562,2.759,13.803,23.797
9625.0,2.481,0.654,-33.497,2.937,9.669,5.812,36.705,5.314,7.272,-2.739,0.0,38.6,39.4,10.049,2.856,12.222,8.729,12.586,9.79,-3.162,26.408,0.0,265.54,,276.0,265.0,10.632,2.754,13.813,23.704
9625.5,2.481,0.654,-33.497,2.937,9.669,5.814,36.72,5.302,7.301,-2.745,0.0,38.569,39.411,10.049,2.856,12.426,8.414,12.698,9.851,-3.177,26.388,0.0,265.04,,276.0,265.0,10.831,2.75,13.831,23.62
9626.0,2.481,0.654,-33.497,2.937,9.669,5.814,36.72,5.302,7.301,-2.745,0.0,38.6,39.4,10.049,2.856,12.521,8.135,12.759,9.899,-3.177,26.388,0.0,265.04,,276.0,265.0,10.847,2.745,13.852,23.551
9626.5,3.376,0.787,-35.209,2.926,9.792,5.814,36.72,5.302,7.301,-2.745,0.0,38.6,39.4,9.795,2.934,12.573,7.52,12.762,9.499,-3.177,26.388,0.0,265.54,,276.0,265.0,10.829,2.741,13.889,23.491
9627.0,3.376,0.787,-35.209,2.926,9.792,5.814,36.72,5.302,7.301,-2.745,0.0,38.6,39.4,9.795,2.934,12.494,7.337,12.721,9.413,-3.177,26.388,0.0,265.54,,276.0,265.0,10.588,2.751,13.908,23.552
9627.5,3.376,0.787,-35.209,2.926,9.792,5.814,36.72,5.302,7.301,-2.745,0.0,38.6,39.4,9.795,2.934,12.466,7.643,12.667,9.539,-3.177,26.388,0.0,265.34,,276.0,265.0,10.491,2.762,13.91,23.531
9628.0,3.376,0.787,-35.209,2.926,9.792,5.814,36.72,5.302,7.301,-2.745,0.0,38.6,39.4,9.795,2.934,12.252,7.937,12.628,9.673,-3.177,26.388,0.0,265.34,,276.0,265.0,10.579,2.772,13.909,23.503
9628.5,3.376,0.787,-35.209,2.926,9.792,5.814,36.72,5.302,7.301,-2.745,0.0,38.6,39.4,9.795,2.934,12.113,8.603,12.563,9.853,-3.177,26.388,0.0,266.44,,276.0,265.0,10.623,2.782,13.922,23.512
9629.0,3.376,0.787,-35.209,2.926,9.792,5.835,36.723,5.313,7.333,-2.745,0.0,38.56,39.397,9.795,2.934,11.974,8.759,12.556,9.643,-3.186,26.383,0.0,266.44,,275.0,265.0,10.783,2.791,13.939,23.504
9629.5,3.376,0.787,-35.209,2.926,9.792,5.835,36.723,5.313,7.333,-2.745,0.0,38.6,39.4,9.795,2.934,11.998,8.32,12.581,9.444,-3.186,26.383,0.0,266.04,,275.0,265.0,10.733,2.801,13.935,23.403
9630.0,2.815,0.625,-35.209,2.957,9.819,5.835,36.723,5.313,7.333,-2.745,0.0,38.6,39.4,9.776,2.92,12.245,8.217,12.647,9.51,-3.186,26.383,0.0,266.04,,274.0,265.0,10.586,2.81,13.934,23.466
9630.5,2.815,0.625,-35.209,2.957,9.819,5.835,36.723,5.313,7.333,-2.745,0.0,38.6,39.4,9.776,2.92,12.136,7.774,12.579,9.13,-3.186,26.383,0.0,266.04,,274.0,265.0,10.655,2.81,13.92,23.462
9631.0,2.815,0.625,-35.209,2.957,9.819,5.835,36.723,5.313,7.333,-2.745,0.0,38.6,39.4,9.776,2.92,12.081,7.673,12.541,9.424,-3.186,26.383,0.0,266.04,,273.0,265.0,10.405,2.81,13.921,23.482
9631.5,2.815,0.625,-35.209,2.957,9.819,5.835,36.723,5.313,7.333,-2.745,0.0,38.6,39.4,9.776,2.92,12.369,8.097,12.647,9.787,-3.186,26.383,0.0,264.74,,273.0,265.0,10.43,2.811,13.911,23.534
9632.0,2.815,0.625,-35.209,2.957,9.819,5.849,36.729,5.336,7.352,-2.734,0.0,38.553,39.378,9.776,2.92,12.514,7.95,12.752,9.921,-3.178,26.39,0.0,264.74,,273.0,265.0,10.725,2.811,13.89,23.608
9632.5,2.815,0.625,-35.209,2.957,9.819,5.849,36.729,5.336,7.352,-2.734,0.0,38.6,39.4,9.776,2.92,12.636,7.978,12.828,10.023,-3.178,26.39,0.0,264.64,,273.0,265.0,10.784,2.811,13.918,23.705
9633.0,2.253,0.596,-34.517,2.878,9.771,5.849,36.729,5.336,7.352,-2.734,0.0,38.6,39.4,9.9,2.955,12.705,7.699,12.849,9.701,-3.178,26.39,0.0,264.64,,273.0,265.0,10.866,2.811,13.936,23.74
9633.5,2.253,0.596,-34.517,2.878,9.771,5.849,36.729,5.336,7.352,-2.734,0.0,38.6,39.4,9.9,2.955,12.568,7.922,12.82,9.808,-3.178,26.39,0.0,264.54,,273.0,265.0,10.739,2.802,13.942,23.758
9634.0,2.253,0.596,-34.517,2.878,9.771,5.849,36.729,5.336,7.352,-2.734,0.0,38.6,39.4,9.9,2.955,12.227,9.15,12.797,9.938,-3.178,26.39,0.0,264.54,,273.0,265.0,10.78,2.793,13.976,23.671
9634.5,2.253,0.596,-34.517,2.878,9.771,5.849,36.729,5.336,7.352,-2.734,0.0,38.6,39.4,9.9,2.955,12.309,8.986,12.805,9.951,-3.178,26.39,0.0,262.24,,273.0,265.0,11.028,2.784,13.989,23.572
9635.0,2.253,0.596,-34.517,2.878,9.771,5.762,36.693,5.338,7.35,-2.749,0.0,38.536,39.383,9.9,2.955,12.364,8.606,12.826,9.703,-3.183,26.392,0.0,262.24,,274.0,265.0,11.013,2.775,14.022,23.491
9635.5,2.253,0.596,-34.517,2.878,9.771,5.762,36.693,5.338,7.35,-2.749,0.0,38.5,39.4,9.9,2.955,12.313,8.116,12.792,9.782,-3.183,26.392,0.0,261.94,,274.0,265.0,10.875,2.766,14.045,23.546
9636.0,2.253,0.596,-34.517,2.878,9.771,5.762,36.693,5.338,7.35,-2.749,0.0,38.5,39.4,9.9,2.955,12.589,8.086,12.814,10.003,-3.183,26.392,0.0,261.94,,275.0,265.0,10.751,2.758,14.064,23.566
9636.5,2.891,0.793,-33.705,2.962,9.805,5.762,36.693,5.338,7.35,-2.749,0.0,38.5,39.4,9.897,2.848,12.482,8.245,12.717,9.779,-3.183,26.392,0.0,263.44,,275.0,265.0,10.873,2.75,14.114,23.714
9637.0,2.891,0.793,-33.705,2.962,9.805,5.762,36.693,5.338,7.35,-2.749,0.0,38.5,39.4,9.897,2.848,12.18,8.428,12.681,10.023,-3.183,26.392,0.0,263.44,,276.0,265.0,10.806,2.752,14.133,23.744
9637.5,2.891,0.793,-33.705,2.962,9.805,5.762,36.693,5.338,7.35,-2.749,0.0,38.5,39.4,9.897,2.848,12.284,9.016,12.803,9.934,-3.183,26.392,0.0,265.44,,276.0,265.0,10.828,2.754,14.134,23.825
9638.0,2.891,0.793,-33.705,2.962,9.805,5.762,36.693,5.338,7.35,-2.749,0.0,38.5,39.4,9.897,2.848,12.493,8.795,12.871,10.49,-3.183,26.392,0.0,265.44,,276.0,265.0,11.009,2.757,14.15,23.943
9638.5,2.891,0.793,-33.705,2.962,9.805,5.758,36.701,5.328,7.396,-2.743,0.0,38.53,39.378,9.897,2.848,12.883,8.701,13.01,10.714,-3.183,26.376,0.0,265.54,,276.0,265.0,11.162,2.759,14.179,23.81
9639.0,2.891,0.793,-33.705,2.962,9.805,5.758,36.701,5.328,7.396,-2.743,0.0,38.5,39.4,9.897,2.848,12.604,8.126,12.989,10.357,-3.183,26.376,0.0,265.54,,276.0,265.0,11.327,2.761,14.214,23.703
9639.5,2.103,0.596,-33.962,2.993,9.749,5.758,36.701,5.328,7.396,-2.743,0.0,38.5,39.4,9.827,2.816,12.46,8.098,12.942,10.137,-3.183,26.376,0.0,264.84,,276.0,265.0,11.019,2.763,14.237,23.695
9640.0,2.103,0.596,-33.962,2.993,9.749,5.758,36.701,5.328,7.396,-2.743,0.0,38.5,39.4,9.827,2.816,12.659,8.337,12.99,10.286,-3.183,26.376,0.0,264.84,,276.0,265.0,10.909,2.752,14.253,23.701
9640.5,2.103,0.596,-33.962,2.993,9.749,5.758,36.701,5.328,7.396,-2.743,0.0,38.5,39.4,9.827,2.816,12.716,8.582,13.011,10.154,-3.183,26.376,0.0,265.94,,276.0,265.0,11.068,2.742,14.26,23.664
9641.0,2.103,0.596,-33.962,2.993,9.749,5.758,36.701,5.328,7.396,-2.743,0.0,38.5,39.4,9.827,2.816,12.42,8.129,12.929,9.824,-3.183,26.376,0.0,265.94,,276.0,265.0,11.116,2.731,14.234,23.669
9641.5,2.103,0.596,-33.962,2.993,9.749,5.802,36.722,5.37,7.445,-2.754,0.0,38.533,39.377,9.827,2.816,12.494,8.157,12.882,9.876,-3.182,26.369,0.0,266.14,,276.0,265.0,10.825,2.721,14.218,23.77
9642.0,2.103,0.596,-33.962,2.993,9.749,5.802,36.722,5.37,7.445,-2.754,0.0,38.5,39.4,9.827,2.816,12.193,8.965,12.813,10.203,-3.182,26.369,0.0,266.14,,275.0,265.0,10.852,2.711,14.199,23.727
9642.5,2.103,0.596,-33.962,2.993,9.749,5.802,36.722,5.37,7.445,-2.754,0.0,38.5,39.4,9.827,2.816,12.431,9.168,12.884,10.091,-3.182,26.369,0.0,266.24,,275.0,265.0,11.044,2.701,14.191,23.687
9643.0,2.805,0.676,-35.209,2.961,9.875,5.802,36.722,5.37,7.445,-2.754,0.0,38.5,39.4,9.68,2.864,12.48,9.129,12.943,10.448,-3.182,26.369,0.0,266.24,,274.0,265.0,11.143,2.691,14.214,23.7
9643.5,2.805,0.676,-35.209,2.961,9.875,5.802,36.722,5.37,7.445,-2.754,0.0,38.5,39.4,9.68,2.864,12.847,8.571,13.059,10.279,-3.182,26.369,0.0,266.14,,274.0,265.0,11.25,2.693,14.229,23.688
9644.0,2.805,0.676,-35.209,2.961,9.875,5.802,36.722,5.37,7.445,-2.754,0.0,38.5,39.4,9.68,2.864,12.856,8.404,13.098,10.086,-3.182,26.369,0.0,266.14,,273.0,265.0,11.189,2.695,14.243,23.658
9644.5,2.805,0.676,-35.209,2.961,9.875,5.802,36.722,5.37,7.445,-2.754,0.0,38.5,39.4,9.68,2.864,12.722,8.109,13.051,9.812,-3.182,26.369,0.0,265.44,,273.0,265.0,11.111,2.697,14.255,23.625
9645.0,2.805,0.676,-35.209,2.961,9.875,5.761,36.681,5.34,7.445,-2.741,0.0,38.516,39.396,9.68,2.864,12.725,8.413,13.067,10.343,-3.176,26.355,0.0,265.44,,273.0,265.0,10.923,2.698,14.275,23.633
9645.5,2.805,0.676,-35.209,2.961,9.875,5.761,36.681,5.34,7.445,-2.741,0.0,38.5,39.4,9.68,2.864,12.84,9.063,13.135,10.595,-3.176,26.355,0.0,265.44,,273.0,265.0,11.137,2.7,14.286,23.6
9646.0,3.388,0.777,-35.209,2.898,9.84,5.761,36.681,5.34,7.445,-2.741,0.0,38.5,39.4,9.797,2.916,12.825,9.237,13.161,10.414,-3.176,26.355,0.0,265.44,,273.0,265.0,11.408,2.702,14.319,23.602
9646.5,3.388,0.777,-35.209,2.898,9.84,5.761,36.681,5.34,7.445,-2.741,0.0,38.5,39.4,9.797,2.916,12.657,9.122,13.115,10.206,-3.176,26.355,0.0,266.14,,273.0,265.0,11.409,2.713,14.337,23.55
9647.0,3.388,0.777,-35.209,2.898,9.84,5.761,36.681,5.34,7.445,-2.741,0.0,38.5,39.4,9.797,2.916,12.664,8.902,13.139,10.19,-3.176,26.355,0.0,266.14,,272.0,265.0,11.275,2.724,14.345,23.529
9647.5,3.388,0.777,-35.209,2.898,9.84,5.761,36.681,5.34,7.445,-2.741,0.0,38.5,39.4,9.797,2.916,12.837,8.75,13.17,10.184,-3.176,26.355,0.0,263.04,,272.0,265.0,11.224,2.735,14.348,23.522
9648.0,3.388,0.777,-35.209,2.898,9.84,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.797,2.916,12.507,8.508,13.073,9.839,-3.173,26.358,0.0,263.04,,273.0,265.0,10.982,2.756,14.351,23.585
9648.5,3.388,0.777,-35.209,2.898,9.84,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.797,2.916,12.518,8.42,13.034,10.1,-3.173,26.358,0.0,263.54,,273.0,265.0,10.982,2.756,14.324,23.625
9649.0,3.388,0.777,-35.209,2.898,9.84,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.797,2.916,12.878,8.43,13.106,10.203,-3.173,26.358,0.0,263.54,,274.0,265.0,11.018,2.767,14.324,23.651
9649.5,3.128,0.8,-35.119,2.917,9.738,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.811,2.964,12.913,8.191,13.166,10.52,-3.173,26.358,0.0,263.54,,274.0,265.0,11.154,2.777,14.33,23.633
9650.0,3.128,0.8,-35.119,2.917,9.738,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.811,2.964,12.993,8.593,13.196,10.568,-3.173,26.358,0.0,263.54,,275.0,265.0,11.197,2.783,14.351,23.643
9650.5,3.128,0.8,-35.119,2.917,9.738,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.811,2.964,12.951,8.776,13.208,10.533,-3.173,26.358,0.0,263.64,,275.0,265.0,11.337,2.788,14.393,23.724
9651.0,3.128,0.8,-35.119,2.917,9.738,5.759,36.705,5.346,7.492,-2.765,0.0,38.5,39.4,9.811,2.964,12.528,8.88,13.155,10.487,-3.173,26.358,0.0,263.64,,276.0,265.0,11.367,2.794,14.397,23.713
9651.5,3.128,0.8,-35.119,2.917,9.738,5.809,36.699,5.337,7.512,-2.742,0.0,38.514,39.385,9.811,2.964,12.924,8.695,13.206,10.389,-3.175,26.353,0.0,263.14,,276.0,265.0,11.263,2.799,14.398,23.726
9652.0,3.128,0.8,-35.119,2.917,9.738,5.809,36.699,5.337,7.512,-2.742,0.0,38.5,39.4,9.811,2.964,12.895,9.057,13.217,10.404,-3.175,26.353,0.0,263.14,,277.0,265.0,11.303,2.805,14.388,23.688
9652.5,2.48,0.586,-35.209,2.942,9.898,5.809,36.699,5.337,7.512,-2.742,0.0,38.5,39.4,9.723,2.89,12.712,9.141,13.208,10.402,-3.175,26.353,0.0,262.84,,277.0,265.0,11.393,2.81,14.384,23.7
9653.0,2.48,0.586,-35.209,2.942,9.898,5.809,36.699,5.337,7.512,-2.742,0.0,38.5,39.4,9.723,2.89,12.967,8.405,13.251,10.56,-3.175,26.353,0.0,262.84,,278.0,265.0,11.366,2.805,14.378,23.705
9653.5,2.48,0.586,-35.209,2.942,9.898,5.809,36.699,5.337,7.512,-2.742,0.0,38.5,39.4,9.723,2.89,13.08,8.131,13.318,10.445,-3.175,26.353,0.0,266.04,,278.0,265.0,11.296,2.799,14.361,23.675
9654.0,2.48,0.586,-35.209,2.942,9.898,5.809,36.699,5.337,7.512,-2.742,0.0,38.5,39.4,9.723,2.89,13.136,8.03,13.274,9.993,-3.175,26.353,0.0,266.04,,277.0,265.0,11.244,2.794,14.404,23.718
9654.5,2.48,0.586,-35.209,2.942,9.898,5.842,36.7,5.355,7.536,-2.751,0.0,38.505,39.403,9.723,2.89,12.915,8.89,13.214,10.412,-3.169,26.352,0.0,266.84,,277.0,265.0,11.108,2.789,14.408,23.715
9655.0,2.48,0.586,-35.209,2.942,9.898,5.842,36.7,5.355,7.536,-2.751,0.0,38.5,39.4,9.723,2.89,13.021,9.583,13.347,10.626,-3.169,26.352,0.0,266.84,,276.0,265.0,11.358,2.784,14.427,23.73
9655.5,3.128,0.864,-33.965,2.935,9.743,5.842,36.7,5.355,7.536,-2.751,0.0,38.5,39.4,9.905,2.835,13.077,9.084,13.38,10.479,-3.169,26.352,0.0,266.04,,276.0,265.0,11.644,2.779,14.467,23.742
9656.0,3.128,0.864,-33.965,2.935,9.743,5.842,36.7,5.355,7.536,-2.751,0.0,38.5,39.4,9.905,2.835,13.134,8.456,13.409,10.346,-3.169,26.352,0.0,266.04,,276.0,265.0,11.505,2.785,14.489,23.824
9656.5,3.128,0.864,-33.965,2.935,9.743,5.842,36.7,5.355,7.536,-2.751,0.0,38.5,39.4,9.905,2.835,13.215,8.286,13.399,10.034,-3.169,26.352,0.0,266.34,,275.0,265.0,11.336,2.79,14.536,23.889
9657.0,3.128,0.864,-33.965,2.935,9.743,5.842,36.7,5.355,7.536,-2.751,0.0,38.5,39.4,9.905,2.835,12.999,8.114,13.34,9.772,-3.169,26.352,0.0,266.34,,274.0,265.0,11.233,2.796,14.544,23.97
9657.5,3.128,0.864,-33.965,2.935,9.743,5.842,36.7,5.355,7.536,-2.751,0.0,38.5,39.4,9.905,2.835,12.917,8.225,13.303,10.042,-3.169,26.352,0.0,265.74,,274.0,265.0,11.056,2.801,14.532,23.993
9658.0,3.128,0.864,-33.965,2.935,9.743,5.84,36.705,5.335,7.561,-2.746,0.0,38.496,39.411,9.905,2.835,12.926,8.213,13.31,10.361,-3.183,26.343,0.0,265.74,,274.0,265.0,11.122,2.806,14.519,23.991
9658.5,3.128,0.864,-33.965,2.935,9.743,5.84,36.705,5.335,7.561,-2.746,0.0,38.5,39.4,9.905,2.835,13.135,8.683,13.338,10.56,-3.183,26.343,0.0,266.24,,274.0,265.0,11.202,2.812,14.513,24.002
9659.0,2.905,0.798,-33.931,3.001,9.794,5.84,36.705,5.335,7.561,-2.746,0.0,38.5,39.4,9.869,2.815,13.045,7.77,13.315,10.017,-3.183,26.343,0.0,266.24,,273.0,265.0,11.429,2.817,14.509,24.033
9659.5,2.905,0.798,-33.931,3.001,9.794,5.84,36.705,5.335,7.561,-2.746,0.0,38.5,39.4,9.869,2.815,12.892,7.89,13.269,9.749,-3.183,26.343,0.0,265.54,,273.0,265.0,11.037,2.818,14.498,24.01
9660.0,2.905,0.798,-33.931,3.001,9.794,5.84,36.705,5.335,7.561,-2.746,0.0,38.5,39.4,9.869,2.815,12.876,8.069,13.24,9.913,-3.183,26.343,0.0,265.54,,273.0,265.0,10.95,2.82,14.467,24.043
9660.5,2.905,0.798,-33.931,3.001,9.794,5.84,36.705,5.335,7.561,-2.746,0.0,38.5,39.4,9.869,2.815,12.888,8.211,13.231,10.127,-3.183,26.343,0.0,264.04,,273.0,265.0,11.025,2.821,14.452,24.053
9661.0,2.905,0.798,-33.931,3.001,9.794,5.845,36.735,5.35,7.599,-2.753,0.0,38.503,39.424,9.869,2.815,12.961,8.168,13.278,10.183,-3.175,26.347,0.0,264.04,,273.0,265.0,11.114,2.823,14.41,23.867
9661.5,2.905,0.798,-33.931,3.001,9.794,5.845,36.735,5.35,7.599,-2.753,0.0,38.5,39.4,9.869,2.815,13.072,7.942,13.296,9.779,-3.175,26.347,0.0,263.54,,274.0,265.0,11.147,2.824,14.429,23.784
9662.0,2.423,0.653,-33.211,3.026,9.741,5.845,36.735,5.35,7.599,-2.753,0.0,38.5,39.4,10.035,2.898,12.921,7.928,13.237,9.656,-3.175,26.347,0.0,263.54,,274.0,265.0,11.022,2.825,14.412,23.651
9662.5,2.423,0.653,-33.211,3.026,9.741,5.845,36.735,5.35,7.599,-2.753,0.0,38.5,39.4,10.035,2.898,12.847,7.954,13.172,9.917,-3.175,26.347,0.0,264.14,,274.0,265.0,10.936,2.819,14.418,23.637
9663.0,2.423,0.653,-33.211,3.026,9.741,5.845,36.735,5.35,7.599,-2.753,0.0,38.5,39.4,10.035,2.898,12.875,8.252,13.163,10.047,-3.175,26.347,0.0,264.14,,274.0,265.0,10.973,2.812,14.377,23.797
9663.5,2.423,0.653,-33.211,3.026,9.741,5.845,36.735,5.35,7.599,-2.753,0.0,38.5,39.4,10.035,2.898,12.845,8.717,13.164,10.253,-3.175,26.347,0.0,263.54,,275.0,265.0,11.084,2.806,14.392,23.998
9664.0,2.423,0.653,-33.211,3.026,9.741,5.794,36.727,5.336,7.614,-2.747,0.0,38.511,39.444,10.035,2.898,12.788,9.149,13.209,10.403,-3.176,26.345,0.0,263.54,,276.0,265.0,11.245,2.8,14.39,24.11
9664.5,2.423,0.653,-33.211,3.026,9.741,5.794,36.727,5.336,7.614,-2.747,0.0,38.5,39.4,10.035,2.898,12.63,8.757,13.179,10.345,-3.176,26.345,0.0,264.04,,276.0,265.0,11.387,2.793,14.395,24.128
9665.0,2.423,0.653,-33.211,3.026,9.741,5.794,36.727,5.336,7.614,-2.747,0.0,38.5,39.4,10.035,2.898,12.983,8.378,13.209,10.294,-3.176,26.345,0.0,264.04,,276.0,265.0,11.228,2.787,14.398,24.022
9665.5,2.977,0.686,-35.209,2.909,9.842,5.794,36.727,5.336,7.614,-2.747,0.0,38.5,39.4,9.792,3.072,12.785,8.118,13.169,10.044,-3.176,26.345,0.0,263.54,,276.0,265.0,11.216,2.781,14.379,23.921
9666.0,2.977,0.686,-35.209,2.909,9.842,5.794,36.727,5.336,7.614,-2.747,0.0,38.5,39.4,9.792,3.072,12.827,7.89,13.142,9.701,-3.176,26.345,0.0,263.54,,277.0,265.0,11.029,2.785,14.361,23.772
9666.5,2.977,0.686,-35.209,2.909,9.842,5.794,36.727,5.336,7.614,-2.747,0.0,38.5,39.4,9.792,3.072,12.812,7.812,13.098,9.603,-3.176,26.345,0.0,266.04,,277.0,265.0,10.89,2.788,14.354,23.658
9667.0,2.977,0.686,-35.209,2.909,9.842,5.794,36.727,5.336,7.614,-2.747,0.0,38.5,39.4,9.792,3.072,12.752,8.196,13.077,10.007,-3.176,26.345,0.0,266.04,,276.0,265.0,10.831,2.791,14.322,23.557
9667.5,2.977,0.686,-35.209,2.909,9.842,5.792,36.733,5.373,7.638,-2.758,0.0,38.508,39.425,9.792,3.072,12.816,8.104,13.16,10.255,-3.177,26.334,0.0,265.84,,276.0,265.0,11.008,2.794,14.327,23.534
9668.0,2.977,0.686,-35.209,2.909,9.842,5.792,36.733,5.373,7.638,-2.758,0.0,38.5,39.4,9.792,3.072,12.933,8.503,13.201,10.613,-3.177,26.334,0.0,265.84,,276.0,265.0,11.084,2.797,14.303,23.477
9668.5,3.375,0.824,-34.884,2.992,9.84,5.792,36.733,5.373,7.638,-2.758,0.0,38.5,39.4,9.862,2.891,12.737,9.528,13.2,10.51,-3.177,26.334,0.0,265.74,,276.0,265.0,11.313,2.8,14.335,23.542
9669.0,3.375,0.824,-34.884,2.992,9.84,5.792,36.733,5.373,7.638,-2.758,0.0,38.5,39.4,9.862,2.891,12.742,9.3,13.245,10.283,-3.177,26.334,0.0,265.74,,276.0,265.0,11.494,2.809,14.375,23.532
9669.5,3.375,0.824,-34.884,2.992,9.84,5.792,36.733,5.373,7.638,-2.758,0.0,38.5,39.4,9.862,2.891,12.986,8.234,13.333,10.066,-3.177,26.334,0.0,265.34,,276.0,265.0,11.393,2.819,14.419,23.425
9670.0,3.375,0.824,-34.884,2.992,9.84,5.792,36.733,5.373,7.638,-2.758,0.0,38.5,39.4,9.862,2.891,13.032,8.193,13.334,10.022,-3.177,26.334,0.0,265.34,,276.0,265.0,11.155,2.828,14.448,23.323
9670.5,3.375,0.824,-34.884,2.992,9.84,5.732,36.669,5.368,7.624,-2.745,0.0,38.521,39.484,9.862,2.891,12.95,8.028,13.308,9.954,-3.178,26.332,0.0,265.74,,276.0,265.0,11.145,2.837,14.444,23.401
9671.0,3.375,0.824,-34.884,2.992,9.84,5.732,36.669,5.368,7.624,-2.745,0.0,38.5,39.5,9.862,2.891,13.012,7.967,13.307,9.982,-3.178,26.332,0.0,265.74,,276.0,265.0,11.06,2.845,14.458,23.463
9671.5,3.375,0.824,-34.884,2.992,9.84,5.732,36.669,5.368,7.624,-2.745,0.0,38.5,39.5,9.862,2.891,12.77,8.033,13.216,9.553,-3.178,26.332,0.0,265.74,,276.0,265.0,11.067,2.854,14.445,23.488
9672.0,1.772,0.398,-35.209,2.951,9.853,5.732,36.669,5.368,7.624,-2.745,0.0,38.5,39.5,9.822,2.928,12.713,8.02,13.177,9.952,-3.178,26.332,0.0,265.74,,276.0,265.0,10.893,2.863,14.411,23.607
9672.5,1.772,0.398,-35.209,2.951,9.853,5.732,36.669,5.368,7.624,-2.745,0.0,38.5,39.5,9.822,2.928,12.931,8.406,13.198,10.346,-3.178,26.332,0.0,265.74,,276.0,265.0,10.966,2.845,14.417,23.603
9673.0,1.772,0.398,-35.209,2.951,9.853,5.732,36.669,5.368,7.624,-2.745,0.0,38.5,39.5,9.822,2.928,13.043,9.285,13.331,11.084,-3.178,26.332,0.0,265.74,,276.0,265.0,11.221,2.827,14.425,23.518
9673.5,1.772,0.398,-35.209,2.951,9.853,5.732,36.669,5.368,7.624,-2.745,0.0,38.5,39.5,9.822,2.928,13.121,9.747,13.428,10.951,-3.178,26.332,0.0,265.54,,276.0,265.0,11.686,2.81,14.438,23.418
9674.0,1.772,0.398,-35.209,2.951,9.853,5.776,36.691,5.37,7.642,-2.738,0.0,38.525,39.487,9.822,2.928,13.207,9.266,13.507,10.814,-3.171,26.326,0.0,265.54,,276.0,265.0,11.812,2.793,14.473,23.486
9674.5,1.772,0.398,-35.209,2.951,9.853,5.776,36.691,5.37,7.642,-2.738,0.0,38.5,39.5,9.822,2.928,13.415,8.962,13.601,11.081,-3.171,26.326,0.0,265.64,,276.0,265.0,11.698,2.776,14.513,23.491
9675.0,3.374,0.88,-34.323,2.9,9.692,5.776,36.691,5.37,7.642,-2.738,0.0,38.5,39.5,9.878,2.908,13.554,9.596,13.7,11.505,-3.171,26.326,0.0,265.64,,276.0,265.0,11.765,2.76,14.564,23.519
9675.5,3.374,0.88,-34.323,2.9,9.692,5.776,36.691,5.37,7.642,-2.738,0.0,38.5,39.5,9.878,2.908,13.474,9.627,13.715,11.223,-3.171,26.326,0.0,265.54,,276.0,265.0,12.089,2.77,14.688,23.55
9676.0,3.374,0.88,-34.323,2.9,9.692,5.776,36.691,5.37,7.642,-2.738,0.0,38.5,39.5,9.878,2.908,13.297,9.629,13.691,10.826,-3.171,26.326,0.0,265.54,,276.0,265.0,12.01,2.78,14.719,23.54
9676.5,3.374,0.88,-34.323,2.9,9.692,5.776,36.691,5.37,7.642,-2.738,0.0,38.5,39.5,9.878,2.908,13.342,8.319,13.582,10.148,-3.171,26.326,0.0,265.54,,276.0,265.0,11.861,2.789,14.728,23.586
9677.0,3.374,0.88,-34.323,2.9,9.692,5.805,36.681,5.373,7.679,-2.743,0.0,38.54,39.515,9.878,2.908,13.184,8.17,13.552,10.067,-3.173,26.321,0.0,265.54,,276.0,265.0,11.348,2.799,14.728,23.588
9677.5,3.374,0.88,-34.323,2.9,9.692,5.805,36.681,5.373,7.679,-2.743,0.0,38.5,39.5,9.878,2.908,13.133,8.162,13.46,10.015,-3.173,26.321,0.0,265.44,,276.0,265.0,11.243,2.808,14.69,23.666
9678.0,2.468,0.569,-35.209,2.931,9.893,5.805,36.681,5.373,7.679,-2.743,0.0,38.5,39.5,9.716,3.06,13.084,7.908,13.469,10.127,-3.173,26.321,0.0,265.44,,276.0,265.0,11.193,2.818,14.679,23.72
9678.5,2.468,0.569,-35.209,2.931,9.893,5.805,36.681,5.373,7.679,-2.743,0.0,38.5,39.5,9.716,3.06,12.888,8.012,13.405,10.109,-3.173,26.321,0.0,265.94,,276.0,265.0,11.147,2.812,14.635,23.722
9679.0,2.468,0.569,-35.209,2.931,9.893,5.805,36.681,5.373,7.679,-2.743,0.0,38.5,39.5,9.716,3.06,12.988,8.118,13.409,10.063,-3.173,26.321,0.0,265.94,,276.0,265.0,11.104,2.806,14.534,23.725
9679.5,2.468,0.569,-35.209,2.931,9.893,5.805,36.681,5.373,7.679,-2.743,0.0,38.5,39.5,9.716,3.06,12.885,8.507,13.397,10.169,-3.173,26.321,0.0,265.54,,276.0,265.0,11.144,2.801,14.501,23.71
9680.0,2.468,0.569,-35.209,2.931,9.893,5.805,36.681,5.373,7.679,-2.743,0.0,38.5,39.5,9.716,3.06,13.056,8.532,13.442,10.457,-3.173,26.321,0.0,265.54,,276.0,265.0,11.239,2.795,14.498,23.695
9680.5,2.468,0.569,-35.209,2.931,9.893,5.815,36.753,5.349,7.759,-2.762,0.0,38.538,39.57,9.716,3.06,13.241,8.429,13.451,10.531,-3.185,26.309,0.0,265.74,,276.0,265.0,11.371,2.79,14.507,23.678
9681.0,2.468,0.569,-35.209,2.931,9.893,5.815,36.753,5.349,7.759,-2.762,0.0,38.5,39.6,9.716,3.06,13.216,8.716,13.437,10.511,-3.185,26.309,0.0,265.74,,276.0,265.0,11.413,2.785,14.51,23.642
9681.5,3.102,0.808,-34.365,2.971,9.672,5.815,36.753,5.349,7.759,-2.762,0.0,38.5,39.6,9.924,2.914,13.086,9.32,13.45,10.689,-3.185,26.309,0.0,265.24,,276.0,265.0,11.47,2.78,14.549,23.65
9682.0,3.102,0.808,-34.365,2.971,9.672,5.815,36.753,5.349,7.759,-2.762,0.0,38.5,39.6,9.924,2.914,13.118,9.823,13.519,10.844,-3.185,26.309,0.0,265.24,,276.0,265.0,11.636,2.785,14.575,23.733
9682.5,3.102,0.808,-34.365,2.971,9.672,5.815,36.753,5.349,7.759,-2.762,0.0,38.5,39.6,9.924,2.914,13.213,9.244,13.583,10.453,-3.185,26.309,0.0,266.14,,275.0,265.0,11.826,2.79,14.634,23.906
9683.0,3.102,0.808,-34.365,2.971,9.672,5.815,36.753,5.349,7.759,-2.762,0.0,38.5,39.6,9.924,2.914,13.008,8.608,13.508,10.28,-3.185,26.309,0.0,266.14,,275.0,265.0,11.623,2.795,14.666,23.96
9683.5,3.102,0.808,-34.365,2.971,9.672,5.871,36.704,5.326,7.754,-2.752,0.0,38.559,39.592,9.924,2.914,13.235,8.33,13.546,10.11,-3.17,26.308,0.0,265.84,,275.0,265.0,11.351,2.8,14.682,24.068
9684.0,3.102,0.808,-34.365,2.971,9.672,5.871,36.704,5.326,7.754,-2.752,0.0,38.6,39.6,9.924,2.914,12.747,8.234,13.376,9.776,-3.17,26.308,0.0,265.84,,275.0,265.0,11.305,2.805,14.687,24.18
9684.5,2.629,0.646,-35.209,2.98,9.74,5.871,36.704,5.326,7.754,-2.752,0.0,38.6,39.6,9.819,3.065,12.655,7.753,13.253,9.647,-3.17,26.308,0.0,266.04,,274.0,265.0,11.033,2.81,14.648,24.13
9685.0,2.629,0.646,-35.209,2.98,9.74,5.871,36.704,5.326,7.754,-2.752,0.0,38.6,39.6,9.819,3.065,12.757,7.571,13.196,9.358,-3.17,26.308,0.0,266.04,,274.0,265.0,10.827,2.807,14.624,24.134
9685.5,2.629,0.646,-35.209,2.98,9.74,5.871,36.704,5.326,7.754,-2.752,0.0,38.6,39.6,9.819,3.065,12.532,7.709,13.075,9.502,-3.17,26.308,0.0,265.54,,274.0,265.0,10.721,2.804,14.558,24.156
9686.0,2.629,0.646,-35.209,2.98,9.74,5.871,36.704,5.326,7.754,-2.752,0.0,38.6,39.6,9.819,3.065,12.627,7.806,13.119,9.861,-3.17,26.308,0.0,265.54,,274.0,265.0,10.704,2.801,14.472,24.096
9686.5,2.629,0.646,-35.209,2.98,9.74,5.871,36.704,5.326,7.754,-2.752,0.0,38.6,39.6,9.819,3.065,12.825,7.735,13.182,9.957,-3.17,26.308,0.0,264.94,,274.0,265.0,10.853,2.798,14.423,24.028
9687.0,2.629,0.646,-35.209,2.98,9.74,5.842,36.8,5.34,7.823,-2.738,0.0,38.591,39.616,9.819,3.065,12.858,8.322,13.156,10.182,-3.172,26.308,0.0,264.94,,274.0,265.0,10.925,2.796,14.379,23.958
9687.5,2.629,0.646,-35.209,2.98,9.74,5.842,36.8,5.34,7.823,-2.738,0.0,38.6,39.6,9.819,3.065,12.855,9.088,13.261,10.326,-3.172,26.308,0.0,264.84,,274.0,265.0,11.129,2.793,14.384,23.899
9688.0,3.363,0.779,-35.209,2.989,9.869,5.842,36.8,5.34,7.823,-2.738,0.0,38.6,39.6,9.747,2.961,12.899,9.168,13.316,10.442,-3.172,26.308,0.0,264.84,,274.0,265.0,11.383,2.79,14.396,23.881
9688.5,3.363,0.779,-35.209,2.989,9.869,5.842,36.8,5.34,7.823,-2.738,0.0,38.6,39.6,9.747,2.961,12.66,8.963,13.289,10.11,-3.172,26.308,0.0,264.74,,274.0,265.0,11.456,2.8,14.403,23.853
9689.0,3.363,0.779,-35.209,2.989,9.869,5.842,36.8,5.34,7.823,-2.738,0.0,38.6,39.6,9.747,2.961,12.697,8.507,13.207,9.866,-3.172,26.308,0.0,264.74,,274.0,265.0,11.256,2.809,14.4,23.91
9689.5,3.363,0.779,-35.209,2.989,9.869,5.842,36.8,5.34,7.823,-2.738,0.0,38.6,39.6,9.747,2.961,12.585,8.731,13.149,10.083,-3.172,26.308,0.0,263.94,,275.0,265.0,11.069,2.818,14.393,23.89
9690.0,3.363,0.779,-35.209,2.989,9.869,5.785,36.774,5.348,7.823,-2.746,0.0,38.598,39.643,9.747,2.961,12.41,8.773,13.126,10.213,-3.168,26.308,0.0,263.94,,275.0,265.0,11.137,2.827,14.359,23.891
9690.5,3.363,0.779,-35.209,2.989,9.869,5.785,36.774,5.348,7.823,-2.746,0.0,38.6,39.6,9.747,2.961,12.566,8.574,13.158,10.119,-3.168,26.308,0.0,263.44,,276.0,265.0,11.13,2.836,14.359,23.901
9691.0,2.695,0.66,-35.209,3.044,9.76,5.785,36.774,5.348,7.823,-2.746,0.0,38.6,39.6,9.816,3.11,12.635,8.251,13.165,10.084,-3.168,26.308,0.0,263.44,,276.0,265.0,11.104,2.844,14.336,23.935
9691.5,2.695,0.66,-35.209,3.044,9.76,5.785,36.774,5.348,7.823,-2.746,0.0,38.6,39.6,9.816,3.11,12.54,8.269,13.115,9.881,-3.168,26.308,0.0,263.64,,277.0,265.0,11.034,2.842,14.312,23.965
9692.0,2.695,0.66,-35.209,3.044,9.76,5.785,36.774,5.348,7.823,-2.746,0.0,38.6,39.6,9.816,3.11,12.625,8.456,13.111,10.024,-3.168,26.308,0.0,263.64,,277.0,265.0,10.951,2.839,14.309,23.931
9692.5,2.695,0.66,-35.209,3.044,9.76,5.785,36.774,5.348,7.823,-2.746,0.0,38.6,39.6,9.816,3.11,12.473,8.872,13.063,10.237,-3.168,26.308,0.0,265.84,,277.0,265.0,11.054,2.837,14.283,23.931
9693.0,2.695,0.66,-35.209,3.044,9.76,5.784,36.763,5.362,7.827,-2.736,0.0,38.61,39.692,9.816,3.11,12.629,9.192,13.128,10.354,-3.167,26.294,0.0,265.84,,277.0,265.0,11.161,2.835,14.276,23.835
9693.5,2.695,0.66,-35.209,3.044,9.76,5.784,36.763,5.362,7.827,-2.736,0.0,38.6,39.7,9.816,3.11,12.559,8.931,13.163,10.088,-3.167,26.294,0.0,265.34,,277.0,265.0,11.326,2.832,14.289,23.783
9694.0,2.695,0.66,-35.209,3.044,9.76,5.784,36.763,5.362,7.827,-2.736,0.0,38.6,39.7,9.816,3.11,12.695,8.509,13.204,10.115,-3.167,26.294,0.0,265.34,,277.0,265.0,11.185,2.83,14.305,23.703
9694.5,2.776,0.643,-35.209,3.047,9.866,5.784,36.763,5.362,7.827,-2.736,0.0,38.6,39.7,9.8,2.902,12.616,8.235,13.16,10.132,-3.167,26.294,0.0,265.34,,277.0,265.0,11.131,2.828,14.318,23.669
9695.0,2.776,0.643,-35.209,3.047,9.866,5.784,36.763,5.362,7.827,-2.736,0.0,38.6,39.7,9.8,2.902,12.534,8.379,13.145,9.961,-3.167,26.294,0.0,265.34,,277.0,265.0,11.036,2.827,14.279,23.674
9695.5,2.776,0.643,-35.209,3.047,9.866,5.784,36.763,5.362,7.827,-2.736,0.0,38.6,39.7,9.8,2.902,12.747,8.726,13.178,10.218,-3.167,26.294,0.0,266.44,,276.0,265.0,11.005,2.826,14.252,23.694
9696.0,2.776,0.643,-35.209,3.047,9.866,5.784,36.763,5.362,7.827,-2.736,0.0,38.6,39.7,9.8,2.902,12.577,8.887,13.157,10.245,-3.167,26.294,0.0,266.44,,276.0,265.0,11.217,2.825,14.236,23.728
9696.5,2.776,0.643,-35.209,3.047,9.866,5.772,36.759,5.368,7.841,-2.736,0.0,38.641,39.727,9.8,2.902,12.901,9.034,13.245,10.46,-3.164,26.293,0.0,266.44,,275.0,265.0,11.216,2.825,14.243,23.708
9697.0,2.776,0.643,-35.209,3.047,9.866,5.772,36.759,5.368,7.841,-2.736,0.0,38.6,39.7,9.8,2.902,12.788,8.532,13.25,10.056,-3.164,26.293,0.0,266.44,,275.0,265.0,11.41,2.824,14.271,23.739
9697.5,2.856,0.651,-35.209,2.982,9.829,5.772,36.759,5.368,7.841,-2.736,0.0,38.6,39.7,9.833,3.07,12.851,8.419,13.292,10.16,-3.164,26.293,0.0,266.54,,274.0,265.0,11.156,2.823,14.267,23.719
9698.0,2.856,0.651,-35.209,2.982,9.829,5.772,36.759,5.368,7.841,-2.736,0.0,38.6,39.7,9.833,3.07,12.297,8.742,13.149,9.83,-3.164,26.293,0.0,266.54,,274.0,265.0,11.18,2.824,14.264,23.713
9698.5,2.856,0.651,-35.209,2.982,9.829,5.772,36.759,5.368,7.841,-2.736,0.0,38.6,39.7,9.833,3.07,12.57,8.768,13.183,10.023,-3.164,26.293,0.0,264.04,,274.0,265.0,11.005,2.824,14.272,23.712
9699.0,2.856,0.651,-35.209,2.982,9.829,5.772,36.759,5.368,7.841,-2.736,0.0,38.6,39.7,9.833,3.07,12.762,8.52,13.226,10.031,-3.164,26.293,0.0,264.04,,274.0,265.0,11.136,2.825,14.25,23.728
9699.5,2.856,0.651,-35.209,2.982,9.829,5.815,36.757,5.37,7.862,-2.742,0.0,38.656,39.751,9.833,3.07,12.698,8.453,13.225,10.242,-3.171,26.297,0.0,264.94,,274.0,265.0,11.135,2.825,14.258,23.771
9700.0,2.856,0.651,-35.209,2.982,9.829,5.815,36.757,5.37,7.862,-2.742,0.0,38.7,39.8,9.833,3.07,12.598,8.228,13.171,10.011,-3.171,26.297,0.0,264.94,,274.0,265.0,11.154,2.826,14.231,23.837
9700.5,2.856,0.651,-35.209,2.982,9.829,5.815,36.757,5.37,7.862,-2.742,0.0,38.7,39.8,9.833,3.07,12.639,8.385,13.148,10.182,-3.171,26.297,0.0,263.74,,275.0,265.0,11.002,2.826,14.222,23.824
9701.0,3.107,0.7,-35.209,3.002,9.857,5.815,36.757,5.37,7.862,-2.742,0.0,38.7,39.8,9.83,3.032,12.617,9.074,13.19,10.252,-3.171,26.297,0.0,263.74,,275.0,265.0,11.089,2.827,14.23,23.829
9701.5,3.107,0.7,-35.209,3.002,9.857,5.815,36.757,5.37,7.862,-2.742,0.0,38.7,39.8,9.83,3.032,12.805,8.135,13.248,9.712,-3.171,26.297,0.0,265.04,,275.0,265.0,11.283,2.831,14.223,23.823
9702.0,3.107,0.7,-35.209,3.002,9.857,5.815,36.757,5.37,7.862,-2.742,0.0,38.7,39.8,9.83,3.032,12.822,7.944,13.242,9.675,-3.171,26.297,0.0,265.04,,275.0,265.0,10.975,2.836,14.242,23.811
9702.5,3.107,0.7,-35.209,3.002,9.857,5.815,36.757,5.37,7.862,-2.742,0.0,38.7,39.8,9.83,3.032,12.741,7.976,13.198,9.612,-3.171,26.297,0.0,262.84,,276.0,265.0,10.921,2.84,14.276,23.786
9703.0,3.107,0.7,-35.209,3.002,9.857,5.849,36.763,5.378,7.904,-2.743,0.0,38.679,39.774,9.83,3.032,12.747,7.989,13.15,9.874,-3.172,26.304,0.0,262.84,,276.0,265.0,10.882,2.845,14.252,23.672
9703.5,3.107,0.7,-35.209,3.002,9.857,5.849,36.763,5.378,7.904,-2.743,0.0,38.7,39.8,9.83,3.032,12.798,7.869,13.153,10.098,-3.172,26.304,0.0,263.84,,277.0,265.0,10.94,2.849,14.278,23.615
9704.0,2.709,0.683,-35.1,3.026,9.761,5.849,36.763,5.378,7.904,-2.743,0.0,38.7,39.8,9.814,3.093,12.791,7.834,13.182,10.099,-3.172,26.304,0.0,263.84,,277.0,265.0,10.98,2.853,14.263,23.662
9704.5,2.709,0.683,-35.1,3.026,9.761,5.849,36.763,5.378,7.904,-2.743,0.0,38.7,39.8,9.814,3.093,12.875,8.093,13.136,9.913,-3.172,26.304,0.0,262.74,,278.0,265.0,10.977,2.851,14.264,23.681
9705.0,2.709,0.683,-35.1,3.026,9.761,5.849,36.763,5.378,7.904,-2.743,0.0,38.7,39.8,9.814,3.093,12.783,9.189,13.204,10.493,-3.172,26.304,0.0,262.74,,278.0,265.0,11.004,2.848,14.281,23.723
9705.5,2.709,0.683,-35.1,3.026,9.761,5.849,36.763,5.378,7.904,-2.743,0.0,38.7,39.8,9.814,3.093,12.899,8.995,13.288,10.275,-3.172,26.304,0.0,266.94,,277.0,265.0,11.417,2.846,14.273,23.763
9706.0,2.709,0.683,-35.1,3.026,9.761,5.852,36.752,5.354,7.908,-2.732,0.0,38.693,39.819,9.814,3.093,12.62,8.671,13.263,9.925,-3.164,26.307,0.0,266.94,,277.0,265.0,11.364,2.844,14.298,23.805
9706.5,2.709,0.683,-35.1,3.026,9.761,5.852,36.752,5.354,7.908,-2.732,0.0,38.7,39.8,9.814,3.093,12.687,8.284,13.226,9.878,-3.164,26.307,0.0,264.94,,277.0,265.0,11.12,2.842,14.309,23.939
9707.0,3.069,0.826,-33.043,3.034,9.766,5.852,36.752,5.354,7.908,-2.732,0.0,38.7,39.8,10.12,2.943,12.909,8.185,13.284,9.929,-3.164,26.307,0.0,264.94,,277.0,265.0,11.019,2.84,14.337,23.977
9707.5,3.069,0.826,-33.043,3.034,9.766,5.852,36.752,5.354,7.908,-2.732,0.0,38.7,39.8,10.12,2.943,12.857,8.116,13.281,9.846,-3.164,26.307,0.0,266.44,,276.0,265.0,11.077,2.847,14.329,24.1
9708.0,3.069,0.826,-33.043,3.034,9.766,5.852,36.752,5.354,7.908,-2.732,0.0,38.7,39.8,10.12,2.943,12.798,8.236,13.246,10.099,-3.164,26.307,0.0,266.44,,276.0,265.0,11.025,2.847,14.324,24.099
9708.5,3.069,0.826,-33.043,3.034,9.766,5.852,36.752,5.354,7.908,-2.732,0.0,38.7,39.8,10.12,2.943,12.995,8.74,13.297,10.556,-3.164,26.307,0.0,264.84,,276.0,265.0,11.095,2.851,14.337,24.109
9709.0,3.069,0.826,-33.043,3.034,9.766,5.852,36.752,5.354,7.908,-2.732,0.0,38.7,39.8,10.12,2.943,12.99,7.911,13.319,9.983,-3.164,26.307,0.0,264.84,,276.0,265.0,11.397,2.854,14.349,24.101
9709.5,3.069,0.826,-33.043,3.034,9.766,5.851,36.75,5.333,7.939,-2.724,0.0,38.711,39.846,10.12,2.943,12.907,7.739,13.26,9.418,-3.162,26.31,0.0,265.94,,276.0,265.0,11.051,2.858,14.359,24.104
9710.0,3.069,0.826,-33.043,3.034,9.766,5.851,36.75,5.333,7.939,-2.724,0.0,38.7,39.8,10.12,2.943,12.679,7.825,13.178,9.472,-3.162,26.31,0.0,265.94,,276.0,265.0,10.831,2.861,14.354,24.142
9710.5,2.87,0.692,-35.209,2.96,9.815,5.851,36.75,5.333,7.939,-2.724,0.0,38.7,39.8,9.814,3.232,12.595,7.859,13.121,9.556,-3.162,26.31,0.0,264.84,,276.0,265.0,10.788,2.865,14.323,24.128
9711.0,2.87,0.692,-35.209,2.96,9.815,5.851,36.75,5.333,7.939,-2.724,0.0,38.7,39.8,9.814,3.232,12.592,8.023,13.114,9.863,-3.162,26.31,0.0,264.84,,276.0,265.0,10.783,2.865,14.287,24.101
9711.5,2.87,0.692,-35.209,2.96,9.815,5.851,36.75,5.333,7.939,-2.724,0.0,38.7,39.8,9.814,3.232,12.902,8.023,13.204,9.51,-3.162,26.31,0.0,265.54,,276.0,265.0,10.898,2.865,14.263,24.112
9712.0,2.87,0.692,-35.209,2.96,9.815,5.851,36.75,5.333,7.939,-2.724,0.0,38.7,39.8,9.814,3.232,12.6,7.702,13.065,9.432,-3.162,26.31,0.0,265.54,,276.0,265.0,10.91,2.865,14.265,24.119
9712.5,2.87,0.692,-35.209,2.96,9.815,5.873,36.815,5.345,7.989,-2.726,0.0,38.732,39.901,9.814,3.232,12.67,7.706,13.076,9.389,-3.158,26.314,0.0,263.84,,277.0,265.0,10.7,2.865,14.259,24.102
9713.0,2.87,0.692,-35.209,2.96,9.815,5.873,36.815,5.345,7.989,-2.726,0.0,38.7,39.9,9.814,3.232,12.584,8.367,13.007,10.017,-3.158,26.314,0.0,263.84,,277.0,265.0,10.71,2.865,14.243,24.095
9713.5,2.692,0.679,-35.139,3.008,9.761,5.873,36.815,5.345,7.989,-2.726,0.0,38.7,39.9,9.885,3.072,12.457,8.73,13.011,10.139,-3.158,26.314,0.0,265.64,,277.0,265.0,10.994,2.865,14.252,24.066
9714.0,2.692,0.679,-35.139,3.008,9.761,5.873,36.815,5.345,7.989,-2.726,0.0,38.7,39.9,9.885,3.072,12.394,9.184,13.04,10.194,-3.158,26.314,0.0,265.64,,277.0,265.0,11.084,2.862,14.257,24.033
9714.5,2.692,0.679,-35.139,3.008,9.761,5.873,36.815,5.345,7.989,-2.726,0.0,38.7,39.9,9.885,3.072,12.468,8.923,13.065,9.978,-3.158,26.314,0.0,263.64,,278.0,265.0,11.203,2.86,14.271,24.05
9715.0,2.692,0.679,-35.139,3.008,9.761,5.873,36.815,5.345,7.989,-2.726,0.0,38.7,39.9,9.885,3.072,12.362,8.591,13.029,9.753,-3.158,26.314,0.0,263.64,,278.0,265.0,11.109,2.857,14.252,24.034
9715.5,2.692,0.679,-35.139,3.008,9.761,5.873,36.815,5.345,7.989,-2.726,0.0,38.7,39.9,9.885,3.072,12.491,8.661,13.04,10.026,-3.158,26.314,0.0,266.54,,277.0,265.0,10.934,2.854,14.25,24.076
9716.0,2.692,0.679,-35.139,3.008,9.761,5.843,36.811,5.351,7.997,-2.709,0.0,38.752,39.882,9.885,3.072,12.634,8.724,13.087,9.943,-3.145,26.304,0.0,266.54,,277.0,265.0,11.054,2.851,14.222,24.09
9716.5,2.692,0.679,-35.139,3.008,9.761,5.843,36.811,5.351,7.997,-2.709,0.0,38.8,39.9,9.885,3.072,12.554,8.797,13.099,10.053,-3.145,26.304,0.0,265.74,,277.0,265.0,11.097,2.849,14.214,24.122
9717.0,2.578,0.621,-34.835,3.077,9.848,5.843,36.811,5.351,7.997,-2.709,0.0,38.8,39.9,9.811,2.887,12.84,8.426,13.182,9.96,-3.145,26.304,0.0,265.74,,277.0,265.0,11.126,2.846,14.21,24.187
9717.5,2.578,0.621,-34.835,3.077,9.848,5.843,36.811,5.351,7.997,-2.709,0.0,38.8,39.9,9.811,2.887,12.714,8.293,13.176,10.084,-3.145,26.304,0.0,266.64,,276.0,265.0,11.102,2.842,14.213,24.09
9718.0,2.578,0.621,-34.835,3.077,9.848,5.843,36.811,5.351,7.997,-2.709,0.0,38.8,39.9,9.811,2.887,12.781,8.356,13.207,9.834,-3.145,26.304,0.0,266.64,,276.0,265.0,11.067,2.838,14.239,23.866
9718.5,2.578,0.621,-34.835,3.077,9.848,5.843,36.811,5.351,7.997,-2.709,0.0,38.8,39.9,9.811,2.887,12.731,8.272,13.187,9.958,-3.145,26.304,0.0,266.04,,275.0,265.0,11.045,2.833,14.25,23.85
9719.0,2.578,0.621,-34.835,3.077,9.848,5.835,36.77,5.348,7.983,-2.718,0.0,38.767,39.907,9.811,2.887,12.881,8.681,13.217,10.592,-3.138,26.299,0.0,266.04,,275.0,265.0,11.037,2.829,14.277,23.908
9719.5,2.578,0.621,-34.835,3.077,9.848,5.835,36.77,5.348,7.983,-2.718,0.0,38.8,39.9,9.811,2.887,13.014,9.04,13.37,10.654,-3.138,26.299,0.0,266.44,,274.0,265.0,11.343,2.825,14.334,23.841
9720.0,2.306,0.612,-33.335,2.97,9.793,5.835,36.77,5.348,7.983,-2.718,0.0,38.8,39.9,9.995,2.851,13.197,8.91,13.442,10.672,-3.138,26.299,0.0,266.44,,274.0,265.0,11.519,2.821,14.353,23.817
9720.5,2.306,0.612,-33.335,2.97,9.793,5.835,36.77,5.348,7.983,-2.718,0.0,38.8,39.9,9.995,2.851,12.903,8.563,13.376,10.489,-3.138,26.299,0.0,265.74,,274.0,265.0,11.556,2.812,14.38,23.852
9721.0,2.306,0.612,-33.335,2.97,9.793,5.835,36.77,5.348,7.983,-2.718,0.0,38.8,39.9,9.995,2.851,12.927,8.725,13.331,10.291,-3.138,26.299,0.0,265.74,,274.0,265.0,11.333,2.804,14.402,23.903
9721.5,2.306,0.612,-33.335,2.97,9.793,5.835,36.77,5.348,7.983,-2.718,0.0,38.8,39.9,9.995,2.851,12.769,8.875,13.318,10.212,-3.138,26.299,0.0,263.94,,275.0,265.0,11.318,2.796,14.407,23.884
9722.0,2.306,0.612,-33.335,2.97,9.793,5.796,36.779,5.366,8.02,-2.712,0.0,38.787,39.936,9.995,2.851,12.915,8.868,13.365,10.296,-3.135,26.3,0.0,263.94,,275.0,265.0,11.294,2.788,14.419,23.742
9722.5,2.306,0.612,-33.335,2.97,9.793,5.796,36.779,5.366,8.02,-2.712,0.0,38.8,39.9,9.995,2.851,12.779,8.66,13.34,9.936,-3.135,26.3,0.0,262.34,,276.0,265.0,11.361,2.78,14.424,23.69
9723.0,2.306,0.612,-33.335,2.97,9.793,5.796,36.779,5.366,8.02,-2.712,0.0,38.8,39.9,9.995,2.851,12.55,8.375,13.225,9.702,-3.135,26.3,0.0,262.34,,276.0,265.0,11.179,2.772,14.44,23.75
9723.5,2.36,0.596,-35.188,2.971,9.822,5.796,36.779,5.366,8.02,-2.712,0.0,38.8,39.9,9.83,3.155,12.711,8.149,13.213,9.791,-3.135,26.3,0.0,263.44,,277.0,265.0,10.963,2.765,14.439,23.759
9724.0,2.36,0.596,-35.188,2.971,9.822,5.796,36.779,5.366,8.02,-2.712,0.0,38.8,39.9,9.83,3.155,12.832,7.98,13.214,9.955,-3.135,26.3,0.0,263.44,,277.0,265.0,10.966,2.758,14.415,23.656
9724.5,2.36,0.596,-35.188,2.971,9.822,5.796,36.779,5.366,8.02,-2.712,0.0,38.8,39.9,9.83,3.155,12.897,8.201,13.231,10.307,-3.135,26.3,0.0,263.44,,278.0,265.0,10.995,2.751,14.416,23.731
9725.0,2.36,0.596,-35.188,2.971,9.822,5.796,36.779,5.366,8.02,-2.712,0.0,38.8,39.9,9.83,3.155,12.92,8.781,13.282,10.679,-3.135,26.3,0.0,263.44,,278.0,265.0,11.159,2.745,14.405,23.654
9725.5,2.36,0.596,-35.188,2.971,9.822,5.817,36.792,5.394,8.05,-2.707,0.0,38.802,40.004,9.83,3.155,12.965,9.107,13.316,10.37,-3.139,26.305,0.0,265.64,,278.0,265.0,11.415,2.739,14.426,23.641
9726.0,2.36,0.596,-35.188,2.971,9.822,5.817,36.792,5.394,8.05,-2.707,0.0,38.8,40.0,9.83,3.155,12.747,8.473,13.276,10.159,-3.139,26.305,0.0,265.64,,278.0,265.0,11.44,2.733,14.432,23.615
9726.5,2.345,0.623,-34.138,2.991,9.713,5.817,36.792,5.394,8.05,-2.707,0.0,38.8,40.0,9.941,2.921,12.871,9.44,13.331,10.511,-3.139,26.305,0.0,263.84,,279.0,265.0,11.164,2.726,14.419,23.584
9727.0,2.345,0.623,-34.138,2.991,9.713,5.817,36.792,5.394,8.05,-2.707,0.0,38.8,40.0,9.941,2.921,12.831,9.392,13.358,10.536,-3.139,26.305,0.0,263.84,,279.0,265.0,11.538,2.72,14.421,23.597
9727.5,2.345,0.623,-34.138,2.991,9.713,5.817,36.792,5.394,8.05,-2.707,0.0,38.8,40.0,9.941,2.921,13.173,8.737,13.458,10.477,-3.139,26.305,0.0,267.24,,278.0,265.0,11.529,2.714,14.459,23.583
9728.0,2.345,0.623,-34.138,2.991,9.713,5.817,36.792,5.394,8.05,-2.707,0.0,38.8,40.0,9.941,2.921,13.188,8.348,13.426,9.985,-3.139,26.305,0.0,267.24,,278.0,265.0,11.461,2.708,14.471,23.562
9728.5,2.345,0.623,-34.138,2.991,9.713,5.811,36.764,5.355,8.065,-2.72,0.0,38.819,39.985,9.941,2.921,13.003,8.186,13.407,10.1,-3.128,26.299,0.0,265.94,,278.0,265.0,11.237,2.702,14.525,23.566
9729.0,2.345,0.623,-34.138,2.991,9.713,5.811,36.764,5.355,8.065,-2.72,0.0,38.8,40.0,9.941,2.921,13.1,8.783,13.442,10.729,-3.128,26.299,0.0,265.94,,278.0,265.0,11.174,2.696,14.548,23.556
9729.5,2.345,0.623,-34.138,2.991,9.713,5.811,36.764,5.355,8.065,-2.72,0.0,38.8,40.0,9.941,2.921,13.147,9.619,13.492,10.864,-3.128,26.299,0.0,267.94,,277.0,265.0,11.513,2.69,14.576,23.566
9730.0,2.831,0.741,-34.144,2.972,9.747,5.811,36.764,5.355,8.065,-2.72,0.0,38.8,40.0,9.99,2.995,13.091,8.863,13.506,10.662,-3.128,26.299,0.0,267.94,,277.0,265.0,11.781,2.685,14.582,23.55
9730.5,2.831,0.741,-34.144,2.972,9.747,5.811,36.764,5.355,8.065,-2.72,0.0,38.8,40.0,9.99,2.995,13.329,8.493,13.592,10.557,-3.128,26.299,0.0,267.24,,276.0,265.0,11.53,2.687,14.607,23.51
9731.0,2.831,0.741,-34.144,2.972,9.747,5.811,36.764,5.355,8.065,-2.72,0.0,38.8,40.0,9.99,2.995,13.239,9.098,13.598,10.743,-3.128,26.299,0.0,267.24,,276.0,265.0,11.493,2.69,14.599,23.514
9731.5,2.831,0.741,-34.144,2.972,9.747,5.811,36.764,5.355,8.065,-2.72,0.0,38.8,40.0,9.99,2.995,13.04,9.247,13.571,10.448,-3.128,26.299,0.0,267.44,,275.0,265.0,11.669,2.692,14.607,23.502
9732.0,2.831,0.741,-34.144,2.972,9.747,5.857,36.782,5.383,8.084,-2.709,0.0,38.845,40.045,9.99,2.995,13.177,8.687,13.581,10.684,-3.122,26.293,0.0,267.44,,275.0,265.0,11.577,2.694,14.637,23.521
9732.5,2.831,0.741,-34.144,2.972,9.747,5.857,36.782,5.383,8.084,-2.709,0.0,38.8,40.0,9.99,2.995,13.429,8.37,13.634,10.635,-3.122,26.293,0.0,267.24,,274.0,265.0,11.532,2.696,14.673,23.555
9733.0,3.004,0.8,-33.746,2.962,9.803,5.857,36.782,5.383,8.084,-2.709,0.0,38.8,40.0,9.88,2.824,13.416,8.613,13.689,10.782,-3.122,26.293,0.0,267.24,,274.0,265.0,11.517,2.699,14.686,23.59
9733.5,3.004,0.8,-33.746,2.962,9.803,5.857,36.782,5.383,8.084,-2.709,0.0,38.8,40.0,9.88,2.824,13.238,9.355,13.649,10.7,-3.122,26.293,0.0,267.54,,273.0,265.0,11.625,2.704,14.718,23.548
9734.0,3.004,0.8,-33.746,2.962,9.803,5.857,36.782,5.383,8.084,-2.709,0.0,38.8,40.0,9.88,2.824,12.837,9.015,13.528,10.432,-3.122,26.293,0.0,267.54,,273.0,265.0,11.735,2.708,14.744,23.577
9734.5,3.004,0.8,-33.746,2.962,9.803,5.857,36.782,5.383,8.084,-2.709,0.0,38.8,40.0,9.88,2.824,13.052,8.539,13.521,10.293,-3.122,26.293,0.0,263.24,,274.0,265.0,11.453,2.713,14.73,23.596
9735.0,3.004,0.8,-33.746,2.962,9.803,5.864,36.83,5.344,8.154,-2.702,0.0,38.875,40.113,9.88,2.824,12.799,9.059,13.468,10.523,-3.129,26.29,0.0,263.24,,274.0,265.0,11.351,2.718,14.743,23.534
9735.5,3.004,0.8,-33.746,2.962,9.803,5.864,36.83,5.344,8.154,-2.702,0.0,38.9,40.1,9.88,2.824,12.955,9.512,13.501,10.682,-3.129,26.29,0.0,264.04,,274.0,265.0,11.462,2.723,14.718,23.458
9736.0,3.004,0.8,-33.746,2.962,9.803,5.864,36.83,5.344,8.154,-2.702,0.0,38.9,40.1,9.88,2.824,13.114,9.376,13.552,10.664,-3.129,26.29,0.0,264.04,,274.0,265.0,11.663,2.727,14.714,23.382
9736.5,2.271,0.626,-33.622,2.976,9.708,5.864,36.83,5.344,8.154,-2.702,0.0,38.9,40.1,10.107,2.973,13.057,9.279,13.578,10.465,-3.129,26.29,0.0,263.44,,275.0,265.0,11.677,2.732,14.713,23.407
9737.0,2.271,0.626,-33.622,2.976,9.708,5.864,36.83,5.344,8.154,-2.702,0.0,38.9,40.1,10.107,2.973,12.971,9.055,13.564,10.432,-3.129,26.29,0.0,263.44,,275.0,265.0,11.595,2.724,14.716,23.441
9737.5,2.271,0.626,-33.622,2.976,9.708,5.864,36.83,5.344,8.154,-2.702,0.0,38.9,40.1,10.107,2.973,13.189,8.838,13.58,10.507,-3.129,26.29,0.0,264.04,,275.0,265.0,11.506,2.717,14.713,23.416
9738.0,2.271,0.626,-33.622,2.976,9.708,5.864,36.83,5.344,8.154,-2.702,0.0,38.9,40.1,10.107,2.973,13.318,8.86,13.655,10.643,-3.129,26.29,0.0,264.04,,275.0,265.0,11.529,2.71,14.721,23.418
9738.5,2.271,0.626,-33.622,2.976,9.708,5.83,36.81,5.37,8.16,-2.687,0.0,38.889,40.087,10.107,2.973,13.391,8.756,13.691,10.618,-3.124,26.284,0.0,264.24,,275.0,265.0,11.619,2.702,14.742,23.448
9739.0,2.271,0.626,-33.622,2.976,9.708,5.83,36.81,5.37,8.16,-2.687,0.0,38.9,40.1,10.107,2.973,13.399,8.655,13.667,10.579,-3.124,26.284,0.0,264.24,,275.0,265.0,11.614,2.695,14.762,23.533
9739.5,2.859,0.741,-33.814,3.004,9.771,5.83,36.81,5.37,8.16,-2.687,0.0,38.9,40.1,9.909,2.73,13.433,9.642,13.72,11.133,-3.124,26.284,0.0,263.94,,276.0,265.0,11.575,2.688,14.812,23.558
9740.0,2.859,0.741,-33.814,3.004,9.771,5.83,36.81,5.37,8.16,-2.687,0.0,38.9,40.1,9.909,2.73,13.591,9.912,13.828,11.297,-3.124,26.284,0.0,263.94,,276.0,265.0,11.982,2.691,14.852,23.517
9740.5,2.859,0.741,-33.814,3.004,9.771,5.83,36.81,5.37,8.16,-2.687,0.0,38.9,40.1,9.909,2.73,13.524,9.309,13.9,11.089,-3.124,26.284,0.0,264.34,,276.0,265.0,12.157,2.694,14.869,23.444
9741.0,2.859,0.741,-33.814,3.004,9.771,5.83,36.81,5.37,8.16,-2.687,0.0,38.9,40.1,9.909,2.73,13.793,8.933,13.947,10.841,-3.124,26.284,0.0,264.34,,276.0,265.0,11.956,2.697,14.899,23.402
9741.5,2.859,0.741,-33.814,3.004,9.771,5.833,36.75,5.386,8.14,-2.673,0.0,38.916,40.12,9.909,2.73,13.647,8.7,13.929,10.901,-3.124,26.284,0.0,264.34,,276.0,265.0,11.878,2.699,14.949,23.255
9742.0,2.859,0.741,-33.814,3.004,9.771,5.833,36.75,5.386,8.14,-2.673,0.0,38.9,40.1,9.909,2.73,13.657,9.001,13.891,10.822,-3.124,26.284,0.0,264.34,,276.0,265.0,11.794,2.702,14.977,23.16
9742.5,2.557,0.706,-33.164,2.909,9.751,5.833,36.75,5.386,8.14,-2.673,0.0,38.9,40.1,9.944,2.845,13.366,10.079,13.898,11.236,-3.124,26.284,0.0,264.44,,276.0,265.0,11.843,2.704,15.015,23.037
9743.0,2.557,0.706,-33.164,2.909,9.751,5.833,36.75,5.386,8.14,-2.673,0.0,38.9,40.1,9.944,2.845,13.569,9.821,13.952,11.39,-3.124,26.284,0.0,264.44,,276.0,265.0,12.145,2.702,15.046,22.808
9743.5,2.557,0.706,-33.164,2.909,9.751,5.833,36.75,5.386,8.14,-2.673,0.0,38.9,40.1,9.944,2.845,13.841,9.622,14.045,11.252,-3.124,26.284,0.0,264.44,,276.0,265.0,12.183,2.7,15.066,22.722
9744.0,2.557,0.706,-33.164,2.909,9.751,5.833,36.75,5.386,8.14,-2.673,0.0,38.9,40.1,9.944,2.845,13.462,9.308,13.986,11.008,-3.124,26.284,0.0,264.44,,276.0,265.0,12.19,2.697,15.07,22.7
9744.5,2.557,0.706,-33.164,2.909,9.751,5.833,36.75,5.386,8.14,-2.673,0.0,38.9,40.1,9.944,2.845,13.543,9.493,13.94,11.062,-3.124,26.284,0.0,265.54,,276.0,265.0,11.941,2.695,15.048,22.755
9745.0,2.557,0.706,-33.164,2.909,9.751,5.807,36.792,5.411,8.209,-2.714,0.0,38.929,40.145,9.944,2.845,13.519,9.945,13.982,11.056,-3.143,26.266,0.0,265.54,,276.0,265.0,12.01,2.693,15.024,22.846
9745.5,2.557,0.706,-33.164,2.909,9.751,5.807,36.792,5.411,8.209,-2.714,0.0,38.9,40.1,9.944,2.845,13.528,9.73,13.993,11.179,-3.143,26.266,0.0,265.54,,276.0,265.0,12.125,2.691,15.03,22.947
9746.0,2.882,0.667,-35.209,2.914,9.823,5.807,36.792,5.411,8.209,-2.714,0.0,38.9,40.1,9.627,2.889,13.836,9.146,14.071,11.284,-3.143,26.266,0.0,265.54,,276.0,265.0,12.107,2.688,15.049,22.949
9746.5,2.882,0.667,-35.209,2.914,9.823,5.807,36.792,5.411,8.209,-2.714,0.0,38.9,40.1,9.627,2.889,13.943,8.904,14.129,11.002,-3.143,26.266,0.0,265.54,,276.0,265.0,12.084,2.692,15.081,23.018
9747.0,2.882,0.667,-35.209,2.914,9.823,5.807,36.792,5.411,8.209,-2.714,0.0,38.9,40.1,9.627,2.889,13.883,9.189,14.137,11.184,-3.143,26.266,0.0,265.54,,276.0,265.0,11.995,2.695,15.1,23.027
9747.5,2.882,0.667,-35.209,2.914,9.823,5.807,36.792,5.411,8.209,-2.714,0.0,38.9,40.1,9.627,2.889,13.984,10.096,14.2,11.421,-3.143,26.266,0.0,265.54,,276.0,265.0,12.098,2.698,15.139,23.082
9748.0,2.882,0.667,-35.209,2.914,9.823,5.811,36.767,5.404,8.208,-2.726,0.0,38.94,40.189,9.627,2.889,13.746,10.176,14.191,11.352,-3.145,26.259,0.0,265.54,,276.0,265.0,12.426,2.701,15.184,23.119
9748.5,2.882,0.667,-35.209,2.914,9.823,5.811,36.767,5.404,8.208,-2.726,0.0,38.9,40.2,9.627,2.889,13.768,9.845,14.184,11.132,-3.145,26.259,0.0,265.34,,276.0,265.0,12.366,2.704,15.18,23.2
9749.0,2.432,0.529,-35.209,2.922,9.818,5.811,36.767,5.404,8.208,-2.726,0.0,38.9,40.2,9.787,2.921,13.707,9.653,14.161,11.036,-3.145,26.259,0.0,265.34,,276.0,265.0,12.232,2.707,15.225,23.298
9749.5,2.432,0.529,-35.209,2.922,9.818,5.811,36.767,5.404,8.208,-2.726,0.0,38.9,40.2,9.787,2.921,13.68,9.32,14.135,10.622,-3.145,26.259,0.0,265.64,,276.0,265.0,12.139,2.702,15.209,23.472
