t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9750.0,2.432,0.529,-35.209,2.922,9.818,5.811,36.767,5.404,8.208,-2.726,0.0,38.9,40.2,9.787,2.921,13.564,9.129,14.08,10.753,-3.145,26.259,0.0,265.64,,276.0,265.0,11.939,2.698,15.186,23.503
9750.5,2.432,0.529,-35.209,2.922,9.818,5.811,36.767,5.404,8.208,-2.726,0.0,38.9,40.2,9.787,2.921,13.779,8.839,14.104,10.643,-3.145,26.259,0.0,264.44,,276.0,265.0,11.881,2.693,15.199,23.498
9751.0,2.432,0.529,-35.209,2.922,9.818,5.811,36.767,5.404,8.208,-2.726,0.0,38.9,40.2,9.787,2.921,13.739,9.692,14.069,11.365,-3.145,26.259,0.0,264.44,,276.0,265.0,11.841,2.689,15.2,23.493
9751.5,2.432,0.529,-35.209,2.922,9.818,5.811,36.841,5.408,8.292,-2.706,0.0,38.968,40.205,9.787,2.921,13.697,10.103,14.078,11.254,-3.128,26.263,0.0,265.34,,276.0,265.0,12.217,2.685,15.199,23.504
9752.0,2.432,0.529,-35.209,2.922,9.818,5.811,36.841,5.408,8.292,-2.706,0.0,39.0,40.2,9.787,2.921,13.677,10.179,14.141,11.316,-3.128,26.263,0.0,265.34,,276.0,265.0,12.283,2.681,15.188,23.537
9752.5,2.73,0.737,-33.826,2.969,9.762,5.811,36.841,5.408,8.292,-2.706,0.0,39.0,40.2,9.939,2.857,13.743,9.961,14.166,11.262,-3.128,26.263,0.0,264.24,,276.0,265.0,12.328,2.677,15.217,23.545
9753.0,2.73,0.737,-33.826,2.969,9.762,5.811,36.841,5.408,8.292,-2.706,0.0,39.0,40.2,9.939,2.857,13.977,9.578,14.232,11.607,-3.128,26.263,0.0,264.24,,276.0,265.0,12.283,2.678,15.24,23.586
9753.5,2.73,0.737,-33.826,2.969,9.762,5.811,36.841,5.408,8.292,-2.706,0.0,39.0,40.2,9.939,2.857,14.115,9.614,14.293,11.705,-3.128,26.263,0.0,264.74,,276.0,265.0,12.349,2.678,15.283,23.515
9754.0,2.73,0.737,-33.826,2.969,9.762,5.811,36.841,5.408,8.292,-2.706,0.0,39.0,40.2,9.939,2.857,14.157,9.031,14.31,11.329,-3.128,26.263,0.0,264.74,,276.0,265.0,12.432,2.679,15.316,23.564
9754.5,2.73,0.737,-33.826,2.969,9.762,5.785,36.801,5.412,8.28,-2.724,0.0,38.978,40.257,9.939,2.857,14.045,9.251,14.289,11.23,-3.12,26.239,0.0,264.84,,276.0,265.0,12.207,2.68,15.314,23.565
9755.0,2.73,0.737,-33.826,2.969,9.762,5.785,36.801,5.412,8.28,-2.724,0.0,39.0,40.3,9.939,2.857,14.0,9.357,14.284,11.201,-3.12,26.239,0.0,264.84,,276.0,265.0,12.204,2.681,15.313,23.408
9755.5,2.677,0.614,-35.209,2.883,9.803,5.785,36.801,5.412,8.28,-2.724,0.0,39.0,40.3,9.833,3.014,13.85,9.617,14.266,11.524,-3.12,26.239,0.0,264.64,,276.0,265.0,12.211,2.682,15.312,23.371
9756.0,2.677,0.614,-35.209,2.883,9.803,5.785,36.801,5.412,8.28,-2.724,0.0,39.0,40.3,9.833,3.014,13.919,10.107,14.292,11.359,-3.12,26.239,0.0,264.64,,276.0,265.0,12.314,2.682,15.303,23.321
9756.5,2.677,0.614,-35.209,2.883,9.803,5.785,36.801,5.412,8.28,-2.724,0.0,39.0,40.3,9.833,3.014,13.896,10.078,14.31,11.449,-3.12,26.239,0.0,264.64,,276.0,265.0,12.419,2.682,15.305,23.364
9757.0,2.677,0.614,-35.209,2.883,9.803,5.785,36.801,5.412,8.28,-2.724,0.0,39.0,40.3,9.833,3.014,13.912,9.903,14.329,11.195,-3.12,26.239,0.0,264.64,,276.0,265.0,12.433,2.681,15.312,23.31
9757.5,2.677,0.614,-35.209,2.883,9.803,5.773,36.826,5.411,8.327,-2.704,0.0,38.986,40.204,9.833,3.014,13.922,9.469,14.329,10.939,-3.13,26.245,0.0,265.14,,276.0,265.0,12.335,2.681,15.333,23.464
9758.0,2.677,0.614,-35.209,2.883,9.803,5.773,36.826,5.411,8.327,-2.704,0.0,39.0,40.2,9.833,3.014,13.958,9.213,14.314,10.9,-3.13,26.245,0.0,265.14,,276.0,265.0,12.165,2.681,15.329,23.529
9758.5,2.677,0.614,-35.209,2.883,9.803,5.773,36.826,5.411,8.327,-2.704,0.0,39.0,40.2,9.833,3.014,13.978,9.088,14.294,11.236,-3.13,26.245,0.0,265.04,,276.0,265.0,12.096,2.681,15.334,23.63
9759.0,2.83,0.648,-35.209,2.885,9.859,5.773,36.826,5.411,8.327,-2.704,0.0,39.0,40.2,9.818,2.883,13.868,9.164,14.262,11.407,-3.13,26.245,0.0,265.04,,276.0,265.0,12.149,2.681,15.35,23.7
9759.5,2.83,0.648,-35.209,2.885,9.859,5.773,36.826,5.411,8.327,-2.704,0.0,39.0,40.2,9.818,2.883,14.045,8.818,14.311,11.07,-3.13,26.245,0.0,265.44,,276.0,265.0,12.175,2.684,15.333,23.69
9760.0,2.83,0.648,-35.209,2.885,9.859,5.773,36.826,5.411,8.327,-2.704,0.0,39.0,40.2,9.818,2.883,13.931,9.386,14.272,11.308,-3.13,26.245,0.0,265.44,,276.0,265.0,12.061,2.686,15.327,23.646
9760.5,2.83,0.648,-35.209,2.885,9.859,5.773,36.826,5.411,8.327,-2.704,0.0,39.0,40.2,9.818,2.883,13.791,10.013,14.271,11.478,-3.13,26.245,0.0,265.44,,276.0,265.0,12.224,2.688,15.338,23.545
9761.0,2.83,0.648,-35.209,2.885,9.859,5.782,36.847,5.424,8.369,-2.697,0.0,39.003,40.233,9.818,2.883,13.856,10.57,14.293,11.48,-3.119,26.251,0.0,265.44,,276.0,265.0,12.388,2.691,15.355,23.672
9761.5,2.83,0.648,-35.209,2.885,9.859,5.782,36.847,5.424,8.369,-2.697,0.0,39.0,40.2,9.818,2.883,13.925,10.103,14.347,11.327,-3.119,26.251,0.0,264.94,,276.0,265.0,12.549,2.693,15.376,23.579
9762.0,2.582,0.696,-33.207,2.953,9.773,5.782,36.847,5.424,8.369,-2.697,0.0,39.0,40.2,9.906,2.847,14.083,9.133,14.389,11.262,-3.119,26.251,0.0,264.94,,276.0,265.0,12.426,2.695,15.377,23.459
9762.5,2.582,0.696,-33.207,2.953,9.773,5.782,36.847,5.424,8.369,-2.697,0.0,39.0,40.2,9.906,2.847,14.167,8.881,14.395,11.054,-3.119,26.251,0.0,264.54,,276.0,265.0,12.217,2.693,15.405,23.366
9763.0,2.582,0.696,-33.207,2.953,9.773,5.782,36.847,5.424,8.369,-2.697,0.0,39.0,40.2,9.906,2.847,14.091,9.004,14.372,11.365,-3.119,26.251,0.0,264.54,,276.0,265.0,12.124,2.692,15.395,23.326
9763.5,2.582,0.696,-33.207,2.953,9.773,5.782,36.847,5.424,8.369,-2.697,0.0,39.0,40.2,9.906,2.847,14.151,9.838,14.404,11.672,-3.119,26.251,0.0,264.64,,276.0,265.0,12.208,2.69,15.407,23.295
9764.0,2.582,0.696,-33.207,2.953,9.773,5.816,36.84,5.389,8.373,-2.697,0.0,39.013,40.262,9.906,2.847,13.921,10.461,14.396,11.508,-3.118,26.24,0.0,264.64,,276.0,265.0,12.516,2.688,15.412,23.248
9764.5,2.582,0.696,-33.207,2.953,9.773,5.816,36.84,5.389,8.373,-2.697,0.0,39.0,40.3,9.906,2.847,13.993,10.371,14.437,11.595,-3.118,26.24,0.0,264.04,,276.0,265.0,12.571,2.686,15.434,23.171
9765.0,2.582,0.696,-33.207,2.953,9.773,5.816,36.84,5.389,8.373,-2.697,0.0,39.0,40.3,9.906,2.847,13.965,10.034,14.414,11.306,-3.118,26.24,0.0,264.04,,276.0,265.0,12.599,2.685,15.415,23.185
9765.5,2.915,0.689,-35.209,2.921,9.825,5.816,36.84,5.389,8.373,-2.697,0.0,39.0,40.3,9.671,2.977,14.081,9.639,14.465,11.445,-3.118,26.24,0.0,264.84,,276.0,265.0,12.43,2.683,15.426,23.151
9766.0,2.915,0.689,-35.209,2.921,9.825,5.816,36.84,5.389,8.373,-2.697,0.0,39.0,40.3,9.671,2.977,14.114,9.653,14.484,11.395,-3.118,26.24,0.0,264.84,,276.0,265.0,12.407,2.687,15.431,23.112
9766.5,2.915,0.689,-35.209,2.921,9.825,5.816,36.84,5.389,8.373,-2.697,0.0,39.0,40.3,9.671,2.977,14.207,9.514,14.513,11.636,-3.118,26.24,0.0,265.34,,276.0,265.0,12.411,2.69,15.449,23.081
9767.0,2.915,0.689,-35.209,2.921,9.825,5.816,36.84,5.389,8.373,-2.697,0.0,39.0,40.3,9.671,2.977,14.31,9.549,14.521,11.486,-3.118,26.24,0.0,265.34,,276.0,265.0,12.468,2.694,15.455,23.034
9767.5,2.915,0.689,-35.209,2.921,9.825,5.787,36.82,5.407,8.385,-2.698,0.0,39.021,40.268,9.671,2.977,14.252,9.337,14.526,11.221,-3.13,26.234,0.0,264.64,,276.0,265.0,12.466,2.698,15.456,23.068
9768.0,2.915,0.689,-35.209,2.921,9.825,5.787,36.82,5.407,8.385,-2.698,0.0,39.0,40.3,9.671,2.977,14.158,9.079,14.491,11.287,-3.13,26.234,0.0,264.64,,276.0,265.0,12.334,2.701,15.481,23.065
9768.5,2.96,0.712,-35.209,2.906,9.839,5.787,36.82,5.407,8.385,-2.698,0.0,39.0,40.3,9.732,2.997,14.21,9.367,14.497,11.504,-3.13,26.234,0.0,265.14,,276.0,265.0,12.254,2.705,15.481,22.999
9769.0,2.96,0.712,-35.209,2.906,9.839,5.787,36.82,5.407,8.385,-2.698,0.0,39.0,40.3,9.732,2.997,14.071,9.795,14.469,11.617,-3.13,26.234,0.0,265.14,,276.0,265.0,12.395,2.709,15.479,22.94
9769.5,2.96,0.712,-35.209,2.906,9.839,5.787,36.82,5.407,8.385,-2.698,0.0,39.0,40.3,9.732,2.997,14.211,9.775,14.549,11.635,-3.13,26.234,0.0,265.04,,276.0,265.0,12.488,2.713,15.494,22.913
9770.0,2.96,0.712,-35.209,2.906,9.839,5.787,36.82,5.407,8.385,-2.698,0.0,39.0,40.3,9.732,2.997,14.376,9.328,14.587,11.205,-3.13,26.234,0.0,265.04,,276.0,265.0,12.542,2.717,15.479,22.935
9770.5,2.96,0.712,-35.209,2.906,9.839,5.828,36.816,5.437,8.418,-2.682,0.0,39.038,40.316,9.732,2.997,14.268,9.253,14.569,11.33,-3.119,26.228,0.0,264.74,,276.0,265.0,12.374,2.721,15.53,22.993
9771.0,2.96,0.712,-35.209,2.906,9.839,5.828,36.816,5.437,8.418,-2.682,0.0,39.0,40.3,9.732,2.997,14.284,9.121,14.569,11.209,-3.119,26.228,0.0,264.74,,276.0,265.0,12.355,2.725,15.541,23.006
9771.5,2.273,0.614,-33.828,3.007,9.739,5.828,36.816,5.437,8.418,-2.682,0.0,39.0,40.3,9.902,2.764,14.184,9.101,14.516,11.053,-3.119,26.228,0.0,265.34,,276.0,265.0,12.296,2.729,15.529,23.092
9772.0,2.273,0.614,-33.828,3.007,9.739,5.828,36.816,5.437,8.418,-2.682,0.0,39.0,40.3,9.902,2.764,14.072,9.453,14.488,11.542,-3.119,26.228,0.0,265.34,,276.0,265.0,12.213,2.721,15.521,23.096
9772.5,2.273,0.614,-33.828,3.007,9.739,5.828,36.816,5.437,8.418,-2.682,0.0,39.0,40.3,9.902,2.764,14.141,10.58,14.52,11.901,-3.119,26.228,0.0,265.24,,276.0,265.0,12.389,2.714,15.535,23.091
9773.0,2.273,0.614,-33.828,3.007,9.739,5.828,36.816,5.437,8.418,-2.682,0.0,39.0,40.3,9.902,2.764,14.247,10.251,14.621,11.619,-3.119,26.228,0.0,265.24,,276.0,265.0,12.785,2.707,15.558,23.095
9773.5,2.273,0.614,-33.828,3.007,9.739,5.828,36.816,5.437,8.418,-2.682,0.0,39.0,40.3,9.902,2.764,14.299,9.692,14.65,11.23,-3.119,26.228,0.0,265.34,,276.0,265.0,12.685,2.7,15.575,23.155
9774.0,2.273,0.614,-33.828,3.007,9.739,5.794,36.812,5.425,8.438,-2.698,0.0,39.041,40.27,9.902,2.764,14.331,9.607,14.631,11.63,-3.123,26.225,0.0,265.34,,276.0,265.0,12.468,2.693,15.613,23.18
9774.5,2.273,0.614,-33.828,3.007,9.739,5.794,36.812,5.425,8.438,-2.698,0.0,39.0,40.3,9.902,2.764,14.4,10.076,14.66,11.989,-3.123,26.225,0.0,265.34,,276.0,265.0,12.55,2.686,15.634,23.198
9775.0,3.141,0.745,-35.209,2.875,9.693,5.794,36.812,5.425,8.438,-2.698,0.0,39.0,40.3,9.875,2.971,14.412,9.966,14.721,11.799,-3.123,26.225,0.0,265.34,,276.0,265.0,12.781,2.679,15.639,23.342
9775.5,3.141,0.745,-35.209,2.875,9.693,5.794,36.812,5.425,8.438,-2.698,0.0,39.0,40.3,9.875,2.971,14.394,10.052,14.706,11.899,-3.123,26.225,0.0,265.54,,276.0,265.0,12.725,2.687,15.618,23.463
9776.0,3.141,0.745,-35.209,2.875,9.693,5.794,36.812,5.425,8.438,-2.698,0.0,39.0,40.3,9.875,2.971,14.167,9.819,14.66,11.566,-3.123,26.225,0.0,265.54,,276.0,265.0,12.762,2.694,15.648,23.503
9776.5,3.141,0.745,-35.209,2.875,9.693,5.794,36.812,5.425,8.438,-2.698,0.0,39.0,40.3,9.875,2.971,14.19,9.061,14.602,11.284,-3.123,26.225,0.0,265.24,,276.0,265.0,12.553,2.701,15.622,23.543
9777.0,3.141,0.745,-35.209,2.875,9.693,5.787,36.868,5.438,8.503,-2.707,0.0,39.04,40.273,9.875,2.971,14.182,8.98,14.582,11.16,-3.127,26.22,0.0,265.24,,276.0,265.0,12.284,2.709,15.596,23.559
9777.5,3.141,0.745,-35.209,2.875,9.693,5.787,36.868,5.438,8.503,-2.707,0.0,39.0,40.3,9.875,2.971,14.049,9.656,14.552,11.422,-3.127,26.22,0.0,265.74,,276.0,265.0,12.226,2.716,15.554,23.572
9778.0,2.964,0.651,-35.209,2.944,9.847,5.787,36.868,5.438,8.503,-2.707,0.0,39.0,40.3,9.88,1.949,14.159,10.27,14.583,11.735,-3.127,26.22,0.0,265.74,,276.0,265.0,12.42,2.723,15.528,23.56
9778.5,2.964,0.651,-35.209,2.944,9.847,5.787,36.868,5.438,8.503,-2.707,0.0,39.0,40.3,9.88,1.949,14.358,9.792,14.665,11.843,-3.127,26.22,0.0,264.94,,276.0,265.0,12.687,2.727,15.535,23.552
9779.0,2.964,0.651,-35.209,2.944,9.847,5.787,36.868,5.438,8.503,-2.707,0.0,39.0,40.3,9.88,1.949,14.496,9.742,14.707,11.991,-3.127,26.22,0.0,264.94,,276.0,265.0,12.664,2.731,15.587,23.575
9779.5,2.964,0.651,-35.209,2.944,9.847,5.787,36.868,5.438,8.503,-2.707,0.0,39.0,40.3,9.88,1.949,14.493,9.654,14.718,11.677,-3.127,26.22,0.0,265.54,,276.0,265.0,12.734,2.734,15.623,23.535
9780.0,2.964,0.651,-35.209,2.944,9.847,5.787,36.868,5.438,8.503,-2.707,0.0,39.0,40.3,9.88,1.949,14.35,11.26,14.751,12.154,-3.127,26.22,0.0,265.54,,276.0,265.0,12.636,2.738,15.67,23.54
9780.5,2.964,0.651,-35.209,2.944,9.847,5.807,36.825,5.433,8.504,-2.698,0.0,39.051,40.248,9.88,1.949,14.616,10.887,14.867,12.182,-3.12,26.22,0.0,265.84,,276.0,265.0,13.129,2.742,15.715,23.546
9781.0,2.964,0.651,-35.209,2.944,9.847,5.807,36.825,5.433,8.504,-2.698,0.0,39.1,40.2,9.88,1.949,14.642,10.276,14.91,11.759,-3.12,26.22,0.0,265.84,,276.0,265.0,13.138,2.746,15.757,23.544
9781.5,3.16,0.777,-35.209,2.932,9.764,5.807,36.825,5.433,8.504,-2.698,0.0,39.1,40.2,9.75,2.976,14.551,9.799,14.899,11.694,-3.12,26.22,0.0,264.74,,276.0,265.0,12.897,2.749,15.816,23.519
9782.0,3.16,0.777,-35.209,2.932,9.764,5.807,36.825,5.433,8.504,-2.698,0.0,39.1,40.2,9.75,2.976,14.496,9.767,14.884,11.206,-3.12,26.22,0.0,264.74,,276.0,265.0,12.736,2.756,15.823,23.471
9782.5,3.16,0.777,-35.209,2.932,9.764,5.807,36.825,5.433,8.504,-2.698,0.0,39.1,40.2,9.75,2.976,14.295,9.493,14.786,11.327,-3.12,26.22,0.0,264.94,,276.0,265.0,12.588,2.762,15.814,23.486
9783.0,3.16,0.777,-35.209,2.932,9.764,5.807,36.825,5.433,8.504,-2.698,0.0,39.1,40.2,9.75,2.976,14.465,9.302,14.795,11.27,-3.12,26.22,0.0,264.94,,276.0,265.0,12.475,2.769,15.782,23.46
9783.5,3.16,0.777,-35.209,2.932,9.764,5.784,36.852,5.429,8.564,-2.698,0.0,39.056,40.207,9.75,2.976,14.246,9.643,14.705,11.391,-3.115,26.226,0.0,265.34,,276.0,265.0,12.458,2.775,15.763,23.444
9784.0,3.16,0.777,-35.209,2.932,9.764,5.784,36.852,5.429,8.564,-2.698,0.0,39.1,40.2,9.75,2.976,14.293,9.423,14.711,11.414,-3.115,26.226,0.0,265.34,,276.0,265.0,12.497,2.782,15.729,23.448
9784.5,3.259,0.815,-35.122,2.94,9.784,5.784,36.852,5.429,8.564,-2.698,0.0,39.1,40.2,9.871,3.084,14.434,9.774,14.757,12.006,-3.115,26.226,0.0,265.04,,276.0,265.0,12.46,2.788,15.696,23.482
9785.0,3.259,0.815,-35.122,2.94,9.784,5.784,36.852,5.429,8.564,-2.698,0.0,39.1,40.2,9.871,3.084,14.51,10.402,14.799,12.149,-3.115,26.226,0.0,265.04,,276.0,265.0,12.743,2.796,15.694,23.568
9785.5,3.259,0.815,-35.122,2.94,9.784,5.784,36.852,5.429,8.564,-2.698,0.0,39.1,40.2,9.871,3.084,14.501,10.427,14.849,12.033,-3.115,26.226,0.0,264.94,,276.0,265.0,12.965,2.803,15.74,23.602
9786.0,3.259,0.815,-35.122,2.94,9.784,5.784,36.852,5.429,8.564,-2.698,0.0,39.1,40.2,9.871,3.084,14.528,9.988,14.848,11.927,-3.115,26.226,0.0,264.94,,276.0,265.0,12.953,2.811,15.741,23.649
9786.5,3.259,0.815,-35.122,2.94,9.784,5.828,36.839,5.445,8.574,-2.689,0.0,39.051,40.186,9.871,3.084,14.261,9.803,14.798,11.824,-3.113,26.23,0.0,263.74,,277.0,265.0,12.823,2.818,15.739,23.678
9787.0,3.259,0.815,-35.122,2.94,9.784,5.828,36.839,5.445,8.574,-2.689,0.0,39.1,40.2,9.871,3.084,14.398,10.484,14.83,11.801,-3.113,26.23,0.0,263.74,,277.0,265.0,12.672,2.825,15.725,23.704
9787.5,3.259,0.815,-35.122,2.94,9.784,5.828,36.839,5.445,8.574,-2.689,0.0,39.1,40.2,9.871,3.084,14.429,10.054,14.854,11.506,-3.113,26.23,0.0,264.64,,277.0,265.0,12.878,2.832,15.721,23.726
9788.0,2.77,0.634,-35.209,2.899,9.82,5.828,36.839,5.445,8.574,-2.689,0.0,39.1,40.2,9.826,3.068,14.432,9.756,14.837,11.619,-3.113,26.23,0.0,264.64,,277.0,265.0,12.711,2.839,15.754,23.746
9788.5,2.77,0.634,-35.209,2.899,9.82,5.828,36.839,5.445,8.574,-2.689,0.0,39.1,40.2,9.826,3.068,14.582,9.388,14.861,11.397,-3.113,26.23,0.0,265.74,,277.0,265.0,12.661,2.838,15.742,23.726
9789.0,2.77,0.634,-35.209,2.899,9.82,5.828,36.839,5.445,8.574,-2.689,0.0,39.1,40.2,9.826,3.068,14.529,9.471,14.802,11.558,-3.113,26.23,0.0,265.74,,277.0,265.0,12.557,2.837,15.739,23.738
9789.5,2.77,0.634,-35.209,2.899,9.82,5.828,36.839,5.445,8.574,-2.689,0.0,39.1,40.2,9.826,3.068,14.516,9.475,14.825,11.687,-3.113,26.23,0.0,266.34,,276.0,265.0,12.59,2.836,15.742,23.779
9790.0,2.77,0.634,-35.209,2.899,9.82,5.807,36.854,5.428,8.608,-2.704,0.0,39.048,40.196,9.826,3.068,14.466,10.167,14.812,11.946,-3.11,26.231,0.0,266.34,,276.0,265.0,12.626,2.835,15.723,23.789
9790.5,2.77,0.634,-35.209,2.899,9.82,5.807,36.854,5.428,8.608,-2.704,0.0,39.0,40.2,9.826,3.068,14.445,10.933,14.849,12.004,-3.11,26.231,0.0,266.64,,275.0,265.0,12.848,2.834,15.758,23.841
9791.0,3.363,0.833,-35.209,2.913,9.78,5.807,36.854,5.428,8.608,-2.704,0.0,39.0,40.2,9.728,3.025,14.503,10.334,14.896,12.043,-3.11,26.231,0.0,266.64,,275.0,265.0,13.058,2.833,15.769,23.907
9791.5,3.363,0.833,-35.209,2.913,9.78,5.807,36.854,5.428,8.608,-2.704,0.0,39.0,40.2,9.728,3.025,14.561,10.584,14.934,12.355,-3.11,26.231,0.0,266.24,,274.0,265.0,12.944,2.842,15.778,23.861
9792.0,3.363,0.833,-35.209,2.913,9.78,5.807,36.854,5.428,8.608,-2.704,0.0,39.0,40.2,9.728,3.025,14.549,10.655,14.938,12.114,-3.11,26.231,0.0,266.24,,274.0,265.0,13.108,2.85,15.803,23.831
9792.5,3.363,0.833,-35.209,2.913,9.78,5.807,36.854,5.428,8.608,-2.704,0.0,39.0,40.2,9.728,3.025,14.577,10.796,14.981,11.971,-3.11,26.231,0.0,264.44,,274.0,265.0,13.064,2.858,15.808,23.824
9793.0,3.363,0.833,-35.209,2.913,9.78,5.808,36.823,5.462,8.613,-2.686,0.0,39.042,40.163,9.728,3.025,14.366,10.617,14.933,11.874,-3.103,26.237,0.0,264.44,,274.0,265.0,13.081,2.867,15.835,23.825
9793.5,3.363,0.833,-35.209,2.913,9.78,5.808,36.823,5.462,8.613,-2.686,0.0,39.0,40.2,9.728,3.025,14.588,10.726,14.975,11.985,-3.103,26.237,0.0,264.54,,274.0,265.0,12.947,2.875,15.843,23.811
9794.0,3.363,0.833,-35.209,2.913,9.78,5.808,36.823,5.462,8.613,-2.686,0.0,39.0,40.2,9.728,3.025,14.538,9.751,14.948,11.86,-3.103,26.237,0.0,264.54,,274.0,265.0,13.068,2.883,15.86,23.787
9794.5,2.668,0.616,-35.209,2.892,9.831,5.808,36.823,5.462,8.613,-2.686,0.0,39.0,40.2,9.851,2.985,14.729,10.315,14.986,12.305,-3.103,26.237,0.0,264.54,,274.0,265.0,12.774,2.891,15.864,23.751
9795.0,2.668,0.616,-35.209,2.892,9.831,5.808,36.823,5.462,8.613,-2.686,0.0,39.0,40.2,9.851,2.985,14.747,10.815,15.036,12.623,-3.103,26.237,0.0,264.54,,274.0,265.0,13.084,2.887,15.889,23.78
9795.5,2.668,0.616,-35.209,2.892,9.831,5.808,36.823,5.462,8.613,-2.686,0.0,39.0,40.2,9.851,2.985,14.801,11.183,15.105,12.579,-3.103,26.237,0.0,262.34,,275.0,265.0,13.305,2.884,15.916,23.865
9796.0,2.668,0.616,-35.209,2.892,9.831,5.808,36.823,5.462,8.613,-2.686,0.0,39.0,40.2,9.851,2.985,14.674,11.172,15.131,12.412,-3.103,26.237,0.0,262.34,,275.0,265.0,13.417,2.88,15.951,23.855
9796.5,2.668,0.616,-35.209,2.892,9.831,5.768,36.804,5.425,8.621,-2.691,0.0,39.037,40.142,9.851,2.985,14.748,11.018,15.146,12.094,-3.115,26.227,0.0,263.74,,276.0,265.0,13.347,2.877,15.988,23.845
9797.0,2.668,0.616,-35.209,2.892,9.831,5.768,36.804,5.425,8.621,-2.691,0.0,39.0,40.1,9.851,2.985,14.616,10.542,15.098,11.874,-3.115,26.227,0.0,263.74,,276.0,265.0,13.252,2.873,16.023,23.848
9797.5,2.761,0.771,-34.096,2.9,9.743,5.768,36.804,5.425,8.621,-2.691,0.0,39.0,40.1,9.949,2.925,14.775,10.103,15.111,11.617,-3.115,26.227,0.0,263.64,,277.0,265.0,13.032,2.87,16.041,23.83
9798.0,2.761,0.771,-34.096,2.9,9.743,5.768,36.804,5.425,8.621,-2.691,0.0,39.0,40.1,9.949,2.925,14.792,10.013,15.109,12.065,-3.115,26.227,0.0,263.64,,277.0,265.0,12.902,2.868,16.02,23.844
9798.5,2.761,0.771,-34.096,2.9,9.743,5.768,36.804,5.425,8.621,-2.691,0.0,39.0,40.1,9.949,2.925,14.856,9.897,15.111,11.965,-3.115,26.227,0.0,263.34,,278.0,265.0,12.995,2.866,16.033,23.922
9799.0,2.761,0.771,-34.096,2.9,9.743,5.768,36.804,5.425,8.621,-2.691,0.0,39.0,40.1,9.949,2.925,14.788,10.386,15.096,12.05,-3.115,26.227,0.0,263.34,,278.0,265.0,12.957,2.865,16.012,23.967
9799.5,2.761,0.771,-34.096,2.9,9.743,5.768,36.839,5.451,8.686,-2.707,0.0,39.021,40.168,9.949,2.925,14.699,10.87,15.099,12.451,-3.128,26.223,0.0,264.44,,278.0,265.0,13.08,2.863,16.05,23.744
9800.0,2.761,0.771,-34.096,2.9,9.743,5.768,36.839,5.451,8.686,-2.707,0.0,39.0,40.2,9.949,2.925,14.761,10.284,15.139,12.254,-3.128,26.223,0.0,264.44,,278.0,265.0,13.28,2.861,16.034,23.498
9800.5,2.826,0.626,-35.209,2.942,9.842,5.768,36.839,5.451,8.686,-2.707,0.0,39.0,40.2,9.83,2.963,14.622,10.68,15.104,12.118,-3.128,26.223,0.0,265.54,,278.0,265.0,13.109,2.86,16.028,23.456
9801.0,2.826,0.626,-35.209,2.942,9.842,5.768,36.839,5.451,8.686,-2.707,0.0,39.0,40.2,9.83,2.963,14.627,10.562,15.122,11.995,-3.128,26.223,0.0,265.54,,278.0,265.0,13.131,2.859,16.037,23.461
9801.5,2.826,0.626,-35.209,2.942,9.842,5.768,36.839,5.451,8.686,-2.707,0.0,39.0,40.2,9.83,2.963,14.777,9.787,15.129,11.652,-3.128,26.223,0.0,265.34,,278.0,265.0,13.077,2.858,16.039,23.496
9802.0,2.826,0.626,-35.209,2.942,9.842,5.768,36.839,5.451,8.686,-2.707,0.0,39.0,40.2,9.83,2.963,14.769,9.62,15.094,11.934,-3.128,26.223,0.0,265.34,,278.0,265.0,12.836,2.858,16.022,23.499
9802.5,2.826,0.626,-35.209,2.942,9.842,5.768,36.839,5.451,8.686,-2.707,0.0,39.0,40.2,9.83,2.963,14.802,10.044,15.081,12.061,-3.128,26.223,0.0,267.14,,277.0,265.0,12.854,2.857,16.045,23.483
9803.0,2.826,0.626,-35.209,2.942,9.842,5.782,36.852,5.454,8.725,-2.715,0.0,39.027,40.107,9.83,2.963,14.67,10.619,15.056,12.209,-3.12,26.221,0.0,267.14,,277.0,265.0,12.997,2.857,16.032,23.46
9803.5,2.826,0.626,-35.209,2.942,9.842,5.782,36.852,5.454,8.725,-2.715,0.0,39.0,40.1,9.83,2.963,14.618,11.383,15.077,12.448,-3.12,26.221,0.0,266.84,,276.0,265.0,13.138,2.856,16.054,23.445
9804.0,2.731,0.716,-34.317,2.951,9.722,5.782,36.852,5.454,8.725,-2.715,0.0,39.0,40.1,9.982,2.938,14.854,10.936,15.183,12.514,-3.12,26.221,0.0,266.84,,276.0,265.0,13.382,2.856,16.086,23.442
9804.5,2.731,0.716,-34.317,2.951,9.722,5.782,36.852,5.454,8.725,-2.715,0.0,39.0,40.1,9.982,2.938,14.979,10.326,15.249,12.225,-3.12,26.221,0.0,267.14,,275.0,265.0,13.372,2.854,16.132,23.439
9805.0,2.731,0.716,-34.317,2.951,9.722,5.782,36.852,5.454,8.725,-2.715,0.0,39.0,40.1,9.982,2.938,14.956,9.915,15.255,12.02,-3.12,26.221,0.0,267.14,,275.0,265.0,13.195,2.852,16.123,23.425
9805.5,2.731,0.716,-34.317,2.951,9.722,5.782,36.852,5.454,8.725,-2.715,0.0,39.0,40.1,9.982,2.938,14.959,10.439,15.271,12.589,-3.12,26.221,0.0,265.14,,275.0,265.0,13.036,2.85,16.135,23.376
9806.0,2.731,0.716,-34.317,2.951,9.722,5.76,36.818,5.482,8.731,-2.712,0.0,39.011,40.082,9.982,2.938,15.072,10.427,15.3,12.429,-3.123,26.227,0.0,265.14,,275.0,265.0,13.314,2.848,16.154,23.338
9806.5,2.731,0.716,-34.317,2.951,9.722,5.76,36.818,5.482,8.731,-2.712,0.0,39.0,40.1,9.982,2.938,15.007,10.328,15.266,12.242,-3.123,26.227,0.0,265.34,,275.0,265.0,13.307,2.846,16.164,23.323
9807.0,2.814,0.661,-35.209,2.874,9.858,5.76,36.818,5.482,8.731,-2.712,0.0,39.0,40.1,9.823,3.105,14.771,10.45,15.211,12.088,-3.123,26.227,0.0,265.34,,275.0,265.0,13.211,2.844,16.155,23.25
9807.5,2.814,0.661,-35.209,2.874,9.858,5.76,36.818,5.482,8.731,-2.712,0.0,39.0,40.1,9.823,3.105,14.734,11.025,15.214,12.121,-3.123,26.227,0.0,265.24,,275.0,265.0,13.13,2.844,16.182,23.184
9808.0,2.814,0.661,-35.209,2.874,9.858,5.76,36.818,5.482,8.731,-2.712,0.0,39.0,40.1,9.823,3.105,14.783,10.72,15.215,12.225,-3.123,26.227,0.0,265.24,,275.0,265.0,13.273,2.843,16.172,23.167
9808.5,2.814,0.661,-35.209,2.874,9.858,5.76,36.818,5.482,8.731,-2.712,0.0,39.0,40.1,9.823,3.105,14.806,10.395,15.249,11.971,-3.123,26.227,0.0,263.84,,276.0,265.0,13.236,2.843,16.168,23.146
9809.0,2.814,0.661,-35.209,2.874,9.858,5.76,36.818,5.482,8.731,-2.712,0.0,39.0,40.1,9.823,3.105,14.759,10.127,15.206,11.879,-3.123,26.227,0.0,263.84,,276.0,265.0,13.105,2.842,16.168,23.179
9809.5,2.814,0.661,-35.209,2.874,9.858,5.745,36.837,5.453,8.767,-2.702,0.0,39.001,40.101,9.823,3.105,14.813,10.094,15.208,12.272,-3.126,26.22,0.0,263.84,,277.0,265.0,12.993,2.842,16.174,23.215
9810.0,2.814,0.661,-35.209,2.874,9.858,5.745,36.837,5.453,8.767,-2.702,0.0,39.0,40.1,9.823,3.105,14.95,10.43,15.24,12.383,-3.126,26.22,0.0,263.84,,277.0,265.0,13.097,2.841,16.183,23.237
9810.5,2.724,0.656,-34.955,2.92,9.873,5.745,36.837,5.453,8.767,-2.702,0.0,39.0,40.1,9.859,2.835,14.911,11.0,15.26,12.469,-3.126,26.22,0.0,264.14,,277.0,265.0,13.251,2.841,16.181,23.26
9811.0,2.724,0.656,-34.955,2.92,9.873,5.745,36.837,5.453,8.767,-2.702,0.0,39.0,40.1,9.859,2.835,14.825,11.186,15.255,12.414,-3.126,26.22,0.0,264.14,,277.0,265.0,13.41,2.839,16.198,23.332
9811.5,2.724,0.656,-34.955,2.92,9.873,5.745,36.837,5.453,8.767,-2.702,0.0,39.0,40.1,9.859,2.835,14.843,10.919,15.28,12.33,-3.126,26.22,0.0,264.34,,277.0,265.0,13.42,2.837,16.205,23.337
9812.0,2.724,0.656,-34.955,2.92,9.873,5.745,36.837,5.453,8.767,-2.702,0.0,39.0,40.1,9.859,2.835,14.879,10.38,15.311,11.987,-3.126,26.22,0.0,264.34,,277.0,265.0,13.343,2.835,16.212,23.366
9812.5,2.724,0.656,-34.955,2.92,9.873,5.755,36.831,5.475,8.793,-2.711,0.0,38.987,40.024,9.859,2.835,14.979,10.232,15.318,12.09,-3.136,26.216,0.0,265.84,,277.0,265.0,13.139,2.833,16.223,23.416
9813.0,2.724,0.656,-34.955,2.92,9.873,5.755,36.831,5.475,8.793,-2.711,0.0,39.0,40.0,9.859,2.835,15.035,9.977,15.335,11.978,-3.136,26.216,0.0,265.84,,277.0,265.0,13.155,2.831,16.219,23.444
9813.5,3.023,0.792,-33.823,2.956,9.623,5.755,36.831,5.475,8.793,-2.711,0.0,39.0,40.0,10.023,2.843,15.042,10.154,15.34,12.288,-3.136,26.216,0.0,265.54,,277.0,265.0,13.081,2.83,16.245,23.463
9814.0,3.023,0.792,-33.823,2.956,9.623,5.755,36.831,5.475,8.793,-2.711,0.0,39.0,40.0,10.023,2.843,15.08,10.507,15.353,12.481,-3.136,26.216,0.0,265.54,,277.0,265.0,13.206,2.833,16.249,23.483
9814.5,3.023,0.792,-33.823,2.956,9.623,5.755,36.831,5.475,8.793,-2.711,0.0,39.0,40.0,10.023,2.843,15.009,10.432,15.338,12.34,-3.136,26.216,0.0,266.24,,276.0,265.0,13.355,2.836,16.258,23.519
9815.0,3.023,0.792,-33.823,2.956,9.623,5.755,36.831,5.475,8.793,-2.711,0.0,39.0,40.0,10.023,2.843,14.746,10.49,15.309,12.369,-3.136,26.216,0.0,266.24,,276.0,265.0,13.28,2.839,16.271,23.513
9815.5,3.023,0.792,-33.823,2.956,9.623,5.788,36.84,5.457,8.835,-2.715,0.0,38.974,39.985,10.023,2.843,14.888,11.015,15.314,12.378,-3.138,26.204,0.0,265.44,,276.0,265.0,13.229,2.842,16.26,23.548
9816.0,3.023,0.792,-33.823,2.956,9.623,5.788,36.84,5.457,8.835,-2.715,0.0,39.0,40.0,10.023,2.843,14.836,11.215,15.312,12.221,-3.138,26.204,0.0,265.44,,276.0,265.0,13.399,2.845,16.24,23.514
9816.5,3.023,0.792,-33.823,2.956,9.623,5.788,36.84,5.457,8.835,-2.715,0.0,39.0,40.0,10.023,2.843,14.751,10.496,15.298,12.002,-3.138,26.204,0.0,265.74,,276.0,265.0,13.396,2.848,16.261,23.464
9817.0,2.726,0.647,-35.209,2.989,9.834,5.788,36.84,5.457,8.835,-2.715,0.0,39.0,40.0,9.763,2.883,14.928,10.275,15.317,12.119,-3.138,26.204,0.0,265.74,,276.0,265.0,13.137,2.851,16.251,23.43
9817.5,2.726,0.647,-35.209,2.989,9.834,5.788,36.84,5.457,8.835,-2.715,0.0,39.0,40.0,9.763,2.883,15.025,10.077,15.347,12.054,-3.138,26.204,0.0,265.74,,276.0,265.0,13.16,2.849,16.252,23.374
9818.0,2.726,0.647,-35.209,2.989,9.834,5.788,36.84,5.457,8.835,-2.715,0.0,39.0,40.0,9.763,2.883,15.045,10.112,15.344,12.194,-3.138,26.204,0.0,265.74,,276.0,265.0,13.126,2.847,16.255,23.334
9818.5,2.726,0.647,-35.209,2.989,9.834,5.788,36.84,5.457,8.835,-2.715,0.0,39.0,40.0,9.763,2.883,15.063,10.643,15.36,12.552,-3.138,26.204,0.0,264.74,,276.0,265.0,13.174,2.845,16.286,23.371
9819.0,2.726,0.647,-35.209,2.989,9.834,5.788,36.82,5.434,8.831,-2.707,0.0,38.947,39.984,9.763,2.883,15.065,11.628,15.452,12.729,-3.15,26.192,0.0,264.74,,276.0,265.0,13.405,2.843,16.33,23.374
9819.5,2.726,0.647,-35.209,2.989,9.834,5.788,36.82,5.434,8.831,-2.707,0.0,38.9,40.0,9.763,2.883,14.938,11.288,15.462,12.384,-3.15,26.192,0.0,264.94,,276.0,265.0,13.719,2.841,16.349,23.379
9820.0,2.639,0.741,-34.13,2.956,9.756,5.788,36.82,5.434,8.831,-2.707,0.0,38.9,40.0,9.906,2.902,14.952,10.65,15.43,12.022,-3.15,26.192,0.0,264.94,,276.0,265.0,13.518,2.839,16.37,23.385
9820.5,2.639,0.741,-34.13,2.956,9.756,5.788,36.82,5.434,8.831,-2.707,0.0,38.9,40.0,9.906,2.902,15.054,10.438,15.425,12.149,-3.15,26.192,0.0,265.34,,276.0,265.0,13.263,2.836,16.377,23.413
9821.0,2.639,0.741,-34.13,2.956,9.756,5.788,36.82,5.434,8.831,-2.707,0.0,38.9,40.0,9.906,2.902,14.807,10.641,15.386,12.0,-3.15,26.192,0.0,265.34,,276.0,265.0,13.267,2.832,16.381,23.405
9821.5,2.639,0.741,-34.13,2.956,9.756,5.788,36.82,5.434,8.831,-2.707,0.0,38.9,40.0,9.906,2.902,14.775,10.735,15.329,12.027,-3.15,26.192,0.0,265.44,,276.0,265.0,13.208,2.829,16.325,23.389
9822.0,2.639,0.741,-34.13,2.956,9.756,5.825,36.864,5.442,8.9,-2.704,0.0,38.937,39.917,9.906,2.902,14.827,11.157,15.331,12.347,-3.137,26.195,0.0,265.44,,276.0,265.0,13.216,2.826,16.317,23.378
9822.5,2.639,0.741,-34.13,2.956,9.756,5.825,36.864,5.442,8.9,-2.704,0.0,38.9,39.9,9.906,2.902,14.974,10.57,15.358,12.035,-3.137,26.195,0.0,265.44,,276.0,265.0,13.416,2.823,16.293,23.407
9823.0,2.639,0.741,-34.13,2.956,9.756,5.825,36.864,5.442,8.9,-2.704,0.0,38.9,39.9,9.906,2.902,14.825,10.186,15.323,11.882,-3.137,26.195,0.0,265.44,,276.0,265.0,13.234,2.82,16.306,23.44
9823.5,2.443,0.667,-33.863,2.996,9.779,5.825,36.864,5.442,8.9,-2.704,0.0,38.9,39.9,9.952,2.981,14.929,10.139,15.327,12.062,-3.137,26.195,0.0,265.54,,276.0,265.0,13.054,2.817,16.285,23.422
9824.0,2.443,0.667,-33.863,2.996,9.779,5.825,36.864,5.442,8.9,-2.704,0.0,38.9,39.9,9.952,2.981,15.031,10.204,15.331,12.274,-3.137,26.195,0.0,265.54,,276.0,265.0,13.114,2.811,16.283,23.414
9824.5,2.443,0.667,-33.863,2.996,9.779,5.825,36.864,5.442,8.9,-2.704,0.0,38.9,39.9,9.952,2.981,15.119,10.167,15.391,12.275,-3.137,26.195,0.0,264.74,,276.0,265.0,13.21,2.805,16.274,23.419
9825.0,2.443,0.667,-33.863,2.996,9.779,5.825,36.864,5.442,8.9,-2.704,0.0,38.9,39.9,9.952,2.981,15.1,9.831,15.42,12.17,-3.137,26.195,0.0,264.74,,276.0,265.0,13.238,2.799,16.304,23.489
9825.5,2.443,0.667,-33.863,2.996,9.779,5.801,36.822,5.449,8.893,-2.725,0.0,38.928,39.884,9.952,2.981,15.12,9.731,15.383,11.884,-3.137,26.198,0.0,265.34,,276.0,265.0,13.13,2.793,16.286,23.469
9826.0,2.443,0.667,-33.863,2.996,9.779,5.801,36.822,5.449,8.893,-2.725,0.0,38.9,39.9,9.952,2.981,15.062,10.041,15.358,12.248,-3.137,26.198,0.0,265.34,,276.0,265.0,13.03,2.787,16.269,23.48
9826.5,3.274,0.762,-35.209,2.964,9.867,5.801,36.822,5.449,8.893,-2.725,0.0,38.9,39.9,7.551,2.85,15.16,11.788,15.508,13.117,-3.137,26.198,0.0,265.54,,276.0,265.0,13.177,2.782,16.253,23.48
9827.0,3.274,0.762,-35.209,2.964,9.867,5.801,36.822,5.449,8.893,-2.725,0.0,38.9,39.9,7.551,2.85,15.187,11.542,15.548,13.015,-3.137,26.198,0.0,265.54,,276.0,265.0,13.893,2.79,16.286,23.452
9827.5,3.274,0.762,-35.209,2.964,9.867,5.801,36.822,5.449,8.893,-2.725,0.0,38.9,39.9,7.551,2.85,15.288,11.275,15.612,12.636,-3.137,26.198,0.0,265.74,,276.0,265.0,13.823,2.798,16.319,23.481
9828.0,3.274,0.762,-35.209,2.964,9.867,5.801,36.822,5.449,8.893,-2.725,0.0,38.9,39.9,7.551,2.85,15.211,10.817,15.606,12.238,-3.137,26.198,0.0,265.74,,276.0,265.0,13.703,2.806,16.359,23.39
9828.5,3.274,0.762,-35.209,2.964,9.867,5.798,36.789,5.448,8.898,-2.716,0.0,38.907,39.874,7.551,2.85,15.136,10.675,15.573,12.065,-3.135,26.19,0.0,265.64,,276.0,265.0,13.468,2.813,16.355,23.324
9829.0,3.274,0.762,-35.209,2.964,9.867,5.798,36.789,5.448,8.898,-2.716,0.0,38.9,39.9,7.551,2.85,14.956,10.644,15.487,12.058,-3.135,26.19,0.0,265.64,,276.0,265.0,13.362,2.821,16.347,23.267
9829.5,2.217,0.578,-35.066,2.943,9.747,5.798,36.789,5.448,8.898,-2.716,0.0,38.9,39.9,9.825,3.116,14.943,10.62,15.411,12.004,-3.135,26.19,0.0,265.34,,276.0,265.0,13.286,2.828,16.325,23.114
9830.0,2.217,0.578,-35.066,2.943,9.747,5.798,36.789,5.448,8.898,-2.716,0.0,38.9,39.9,9.825,3.116,14.884,11.07,15.393,12.216,-3.135,26.19,0.0,265.34,,276.0,265.0,13.244,2.818,16.283,22.996
9830.5,2.217,0.578,-35.066,2.943,9.747,5.798,36.789,5.448,8.898,-2.716,0.0,38.9,39.9,9.825,3.116,14.983,11.032,15.413,12.254,-3.135,26.19,0.0,265.14,,276.0,265.0,13.391,2.808,16.272,22.959
9831.0,2.217,0.578,-35.066,2.943,9.747,5.798,36.789,5.448,8.898,-2.716,0.0,38.9,39.9,9.825,3.116,15.026,10.309,15.436,11.981,-3.135,26.19,0.0,265.14,,276.0,265.0,13.42,2.799,16.291,23.002
9831.5,2.217,0.578,-35.066,2.943,9.747,5.798,36.789,5.448,8.898,-2.716,0.0,38.9,39.9,9.825,3.116,15.103,10.281,15.437,12.374,-3.135,26.19,0.0,264.34,,276.0,265.0,13.188,2.789,16.28,22.964
9832.0,2.217,0.578,-35.066,2.943,9.747,5.76,36.839,5.441,8.965,-2.709,0.0,38.895,39.843,9.825,3.116,15.219,10.716,15.511,12.787,-3.134,26.188,0.0,264.34,,276.0,265.0,13.299,2.78,16.312,22.916
9832.5,2.217,0.578,-35.066,2.943,9.747,5.76,36.839,5.441,8.965,-2.709,0.0,38.9,39.8,9.825,3.116,15.238,11.244,15.542,12.842,-3.134,26.188,0.0,265.74,,276.0,265.0,13.558,2.771,16.36,22.876
9833.0,3.088,0.702,-35.209,2.884,9.847,5.76,36.839,5.441,8.965,-2.709,0.0,38.9,39.8,9.812,2.904,15.215,11.217,15.557,12.778,-3.134,26.188,0.0,265.74,,276.0,265.0,13.716,2.761,16.375,22.786
9833.5,3.088,0.702,-35.209,2.884,9.847,5.76,36.839,5.441,8.965,-2.709,0.0,38.9,39.8,9.812,2.904,15.195,11.15,15.576,12.512,-3.134,26.188,0.0,265.74,,276.0,265.0,13.692,2.767,16.399,22.776
9834.0,3.088,0.702,-35.209,2.884,9.847,5.76,36.839,5.441,8.965,-2.709,0.0,38.9,39.8,9.812,2.904,15.13,11.192,15.567,12.474,-3.134,26.188,0.0,265.74,,276.0,265.0,13.608,2.772,16.394,22.793
9834.5,3.088,0.702,-35.209,2.884,9.847,5.76,36.839,5.441,8.965,-2.709,0.0,38.9,39.8,9.812,2.904,15.135,11.01,15.562,12.37,-3.134,26.188,0.0,265.64,,276.0,265.0,13.591,2.777,16.385,22.723
9835.0,3.088,0.702,-35.209,2.884,9.847,5.76,36.829,5.473,8.981,-2.715,0.0,38.877,39.807,9.812,2.904,15.213,10.455,15.57,12.207,-3.143,26.186,0.0,265.64,,276.0,265.0,13.519,2.782,16.389,22.651
9835.5,3.088,0.702,-35.209,2.884,9.847,5.76,36.829,5.473,8.981,-2.715,0.0,38.9,39.8,9.812,2.904,15.262,10.297,15.566,12.017,-3.143,26.186,0.0,265.04,,276.0,265.0,13.361,2.787,16.364,22.608
9836.0,2.863,0.678,-35.209,2.916,9.815,5.76,36.829,5.473,8.981,-2.715,0.0,38.9,39.8,9.841,3.046,15.226,10.157,15.577,12.32,-3.143,26.186,0.0,265.04,,276.0,265.0,13.286,2.792,16.408,22.573
9836.5,2.863,0.678,-35.209,2.916,9.815,5.76,36.829,5.473,8.981,-2.715,0.0,38.9,39.8,9.841,3.046,15.313,10.049,15.563,12.319,-3.143,26.186,0.0,265.44,,276.0,265.0,13.32,2.793,16.433,22.591
9837.0,2.863,0.678,-35.209,2.916,9.815,5.76,36.829,5.473,8.981,-2.715,0.0,38.9,39.8,9.841,3.046,15.309,10.901,15.612,12.94,-3.143,26.186,0.0,265.44,,276.0,265.0,13.311,2.795,16.413,22.587
9837.5,2.863,0.678,-35.209,2.916,9.815,5.76,36.829,5.473,8.981,-2.715,0.0,38.9,39.8,9.841,3.046,15.288,11.687,15.657,12.978,-3.143,26.186,0.0,265.44,,276.0,265.0,13.691,2.796,16.432,22.49
9838.0,2.863,0.678,-35.209,2.916,9.815,5.76,36.829,5.473,8.981,-2.715,0.0,38.9,39.8,9.841,3.046,15.382,11.513,15.711,12.803,-3.143,26.186,0.0,265.44,,276.0,265.0,13.902,2.797,16.459,22.469
9838.5,2.863,0.678,-35.209,2.916,9.815,5.786,36.801,5.468,9.006,-2.715,0.0,38.864,39.808,9.841,3.046,15.262,11.413,15.682,12.604,-3.136,26.19,0.0,265.44,,276.0,265.0,13.852,2.798,16.469,22.447
9839.0,2.863,0.678,-35.209,2.916,9.815,5.786,36.801,5.468,9.006,-2.715,0.0,38.9,39.8,9.841,3.046,15.371,10.834,15.701,12.532,-3.136,26.19,0.0,265.44,,276.0,265.0,13.74,2.799,16.492,22.534
9839.5,2.859,0.672,-35.209,2.865,9.826,5.786,36.801,5.468,9.006,-2.715,0.0,38.9,39.8,9.835,2.99,15.435,10.364,15.742,12.602,-3.136,26.19,0.0,265.14,,276.0,265.0,13.61,2.8,16.542,22.596
9840.0,2.859,0.672,-35.209,2.865,9.826,5.786,36.801,5.468,9.006,-2.715,0.0,38.9,39.8,9.835,2.99,15.51,10.746,15.756,12.745,-3.136,26.19,0.0,265.14,,276.0,265.0,13.536,2.801,16.553,22.63
9840.5,2.859,0.672,-35.209,2.865,9.826,5.786,36.801,5.468,9.006,-2.715,0.0,38.9,39.8,9.835,2.99,15.546,11.104,15.786,13.164,-3.136,26.19,0.0,265.44,,276.0,265.0,13.689,2.802,16.588,22.705
9841.0,2.859,0.672,-35.209,2.865,9.826,5.786,36.801,5.468,9.006,-2.715,0.0,38.9,39.8,9.835,2.99,15.505,11.358,15.872,12.718,-3.136,26.19,0.0,265.44,,276.0,265.0,13.9,2.803,16.603,22.71
9841.5,2.859,0.672,-35.209,2.865,9.826,5.833,36.76,5.484,9.027,-2.709,0.0,38.854,39.756,9.835,2.99,15.502,11.147,15.851,12.562,-3.146,26.186,0.0,265.14,,276.0,265.0,13.863,2.804,16.63,22.784
9842.0,2.859,0.672,-35.209,2.865,9.826,5.833,36.76,5.484,9.027,-2.709,0.0,38.9,39.8,9.835,2.99,15.465,10.97,15.846,12.444,-3.146,26.186,0.0,265.14,,276.0,265.0,13.766,2.805,16.637,22.878
9842.5,3.403,0.772,-34.15,2.976,9.776,5.833,36.76,5.484,9.027,-2.709,0.0,38.9,39.8,9.884,2.793,15.49,10.694,15.84,12.367,-3.146,26.186,0.0,264.94,,276.0,265.0,13.681,2.806,16.669,22.999
9843.0,3.403,0.772,-34.15,2.976,9.776,5.833,36.76,5.484,9.027,-2.709,0.0,38.9,39.8,9.884,2.793,15.505,10.435,15.826,12.326,-3.146,26.186,0.0,264.94,,276.0,265.0,13.598,2.815,16.638,23.201
9843.5,3.403,0.772,-34.15,2.976,9.776,5.833,36.76,5.484,9.027,-2.709,0.0,38.9,39.8,9.884,2.793,15.466,10.142,15.801,12.227,-3.146,26.186,0.0,265.64,,276.0,265.0,13.523,2.825,16.636,23.202
9844.0,3.403,0.772,-34.15,2.976,9.776,5.833,36.76,5.484,9.027,-2.709,0.0,38.9,39.8,9.884,2.793,15.475,10.024,15.768,12.3,-3.146,26.186,0.0,265.64,,276.0,265.0,13.409,2.834,16.618,23.206
9844.5,3.403,0.772,-34.15,2.976,9.776,5.874,36.818,5.478,9.109,-2.713,0.0,38.823,39.754,9.884,2.793,15.464,11.165,15.78,12.896,-3.148,26.181,0.0,265.54,,276.0,265.0,13.392,2.844,16.625,23.178
9845.0,3.403,0.772,-34.15,2.976,9.776,5.874,36.818,5.478,9.109,-2.713,0.0,38.8,39.8,9.884,2.793,15.44,11.626,15.794,12.782,-3.148,26.181,0.0,265.54,,276.0,265.0,13.826,2.853,16.61,23.161
9845.5,3.403,0.772,-34.15,2.976,9.776,5.874,36.818,5.478,9.109,-2.713,0.0,38.8,39.8,9.884,2.793,15.422,11.307,15.819,12.635,-3.148,26.181,0.0,264.84,,276.0,265.0,13.91,2.862,16.625,23.2
9846.0,2.804,0.669,-35.209,2.957,9.848,5.874,36.818,5.478,9.109,-2.713,0.0,38.8,39.8,9.666,3.003,15.408,11.002,15.782,12.759,-3.148,26.181,0.0,264.84,,276.0,265.0,13.796,2.871,16.591,23.257
9846.5,2.804,0.669,-35.209,2.957,9.848,5.874,36.818,5.478,9.109,-2.713,0.0,38.8,39.8,9.666,3.003,15.445,11.028,15.797,12.497,-3.148,26.181,0.0,264.84,,276.0,265.0,13.738,2.87,16.601,23.242
9847.0,2.804,0.669,-35.209,2.957,9.848,5.874,36.818,5.478,9.109,-2.713,0.0,38.8,39.8,9.666,3.003,15.469,11.571,15.817,13.073,-3.148,26.181,0.0,264.84,,276.0,265.0,13.692,2.869,16.579,23.235
9847.5,2.804,0.669,-35.209,2.957,9.848,5.874,36.818,5.478,9.109,-2.713,0.0,38.8,39.8,9.666,3.003,15.461,11.706,15.837,12.906,-3.148,26.181,0.0,265.84,,276.0,265.0,13.983,2.868,16.575,23.207
9848.0,2.804,0.669,-35.209,2.957,9.848,5.88,36.805,5.468,9.113,-2.729,0.0,38.811,39.761,9.666,3.003,15.532,10.791,15.876,12.531,-3.157,26.182,0.0,265.84,,276.0,265.0,13.978,2.867,16.587,23.216
9848.5,2.804,0.669,-35.209,2.957,9.848,5.88,36.805,5.468,9.113,-2.729,0.0,38.8,39.8,9.666,3.003,15.573,10.42,15.886,12.374,-3.157,26.182,0.0,265.84,,276.0,265.0,13.682,2.865,16.623,23.22
9849.0,2.858,0.708,-35.209,2.902,9.796,5.88,36.805,5.468,9.113,-2.729,0.0,38.8,39.8,9.848,3.159,15.554,10.395,15.857,12.207,-3.157,26.182,0.0,265.84,,276.0,265.0,13.563,2.864,16.632,23.231
9849.5,2.858,0.708,-35.209,2.902,9.796,5.88,36.805,5.468,9.113,-2.729,0.0,38.8,39.8,9.848,3.159,15.523,10.172,15.857,12.295,-3.157,26.182,0.0,265.44,,276.0,265.0,13.504,2.864,16.62,23.268
9850.0,2.858,0.708,-35.209,2.902,9.796,5.88,36.805,5.468,9.113,-2.729,0.0,38.8,39.8,9.848,3.159,15.562,10.176,15.834,12.635,-3.157,26.182,0.0,265.44,,276.0,265.0,13.462,2.864,16.612,23.352
9850.5,2.858,0.708,-35.209,2.902,9.796,5.88,36.805,5.468,9.113,-2.729,0.0,38.8,39.8,9.848,3.159,15.562,10.704,15.842,12.762,-3.157,26.182,0.0,265.54,,276.0,265.0,13.552,2.864,16.588,23.373
9851.0,2.858,0.708,-35.209,2.902,9.796,5.844,36.808,5.496,9.14,-2.744,0.0,38.786,39.68,9.848,3.159,15.599,11.632,15.894,13.306,-3.169,26.182,0.0,265.54,,276.0,265.0,13.717,2.864,16.622,23.427
9851.5,2.858,0.708,-35.209,2.902,9.796,5.844,36.808,5.496,9.14,-2.744,0.0,38.8,39.7,9.848,3.159,15.516,11.467,15.913,12.674,-3.169,26.182,0.0,265.44,,276.0,265.0,14.108,2.864,16.606,23.464
9852.0,2.858,0.708,-35.209,2.902,9.796,5.844,36.808,5.496,9.14,-2.744,0.0,38.8,39.7,9.848,3.159,15.368,11.438,15.891,12.621,-3.169,26.182,0.0,265.44,,276.0,265.0,13.892,2.864,16.629,23.49
9852.5,3.185,0.764,-35.209,2.935,9.835,5.844,36.808,5.496,9.14,-2.744,0.0,38.8,39.7,9.736,3.011,15.535,11.141,15.897,12.888,-3.169,26.182,0.0,265.74,,276.0,265.0,13.83,2.864,16.652,23.497
9853.0,3.185,0.764,-35.209,2.935,9.835,5.844,36.808,5.496,9.14,-2.744,0.0,38.8,39.7,9.736,3.011,15.634,10.704,15.95,12.904,-3.169,26.182,0.0,265.74,,276.0,265.0,13.865,2.869,16.674,23.51
9853.5,3.185,0.764,-35.209,2.935,9.835,5.844,36.808,5.496,9.14,-2.744,0.0,38.8,39.7,9.736,3.011,15.72,10.336,15.942,12.706,-3.169,26.182,0.0,265.74,,276.0,265.0,13.798,2.874,16.709,23.535
9854.0,3.185,0.764,-35.209,2.935,9.835,5.844,36.808,5.496,9.14,-2.744,0.0,38.8,39.7,9.736,3.011,15.651,10.49,15.946,12.5,-3.169,26.182,0.0,265.74,,276.0,265.0,13.676,2.879,16.745,23.53
9854.5,3.185,0.764,-35.209,2.935,9.835,5.816,36.777,5.472,9.165,-2.746,0.0,38.769,39.677,9.736,3.011,15.529,10.294,15.901,12.241,-3.158,26.173,0.0,265.54,,276.0,265.0,13.647,2.884,16.708,23.562
9855.0,3.185,0.764,-35.209,2.935,9.835,5.816,36.777,5.472,9.165,-2.746,0.0,38.8,39.7,9.736,3.011,15.209,10.597,15.812,12.454,-3.158,26.173,0.0,265.54,,276.0,265.0,13.491,2.889,16.699,23.604
9855.5,2.74,0.645,-35.209,2.967,9.91,5.816,36.777,5.472,9.165,-2.746,0.0,38.8,39.7,9.776,3.038,15.314,10.524,15.817,12.416,-3.158,26.173,0.0,265.94,,276.0,265.0,13.518,2.894,16.666,23.542
9856.0,2.74,0.645,-35.209,2.967,9.91,5.816,36.777,5.472,9.165,-2.746,0.0,38.8,39.7,9.776,3.038,15.359,10.432,15.786,12.386,-3.158,26.173,0.0,265.94,,276.0,265.0,13.518,2.892,16.641,23.558
9856.5,2.74,0.645,-35.209,2.967,9.91,5.816,36.777,5.472,9.165,-2.746,0.0,38.8,39.7,9.776,3.038,15.332,10.329,15.771,12.303,-3.158,26.173,0.0,265.84,,276.0,265.0,13.491,2.889,16.616,23.551
9857.0,2.74,0.645,-35.209,2.967,9.91,5.816,36.777,5.472,9.165,-2.746,0.0,38.8,39.7,9.776,3.038,15.372,10.141,15.767,12.074,-3.158,26.173,0.0,265.84,,276.0,265.0,13.434,2.887,16.599,23.645
9857.5,2.74,0.645,-35.209,2.967,9.91,5.848,36.838,5.473,9.229,-2.745,0.0,38.759,39.685,9.776,3.038,15.34,10.577,15.741,12.533,-3.159,26.169,0.0,265.74,,276.0,265.0,13.339,2.884,16.586,23.568
9858.0,2.74,0.645,-35.209,2.967,9.91,5.848,36.838,5.473,9.229,-2.745,0.0,38.8,39.7,9.776,3.038,15.421,11.533,15.788,13.26,-3.159,26.169,0.0,265.74,,276.0,265.0,13.548,2.882,16.599,23.504
9858.5,2.28,0.604,-33.744,2.988,9.779,5.848,36.838,5.473,9.229,-2.745,0.0,38.8,39.7,9.982,2.72,15.413,11.742,15.88,12.885,-3.159,26.169,0.0,265.34,,276.0,265.0,14.0,2.88,16.627,23.284
9859.0,2.28,0.604,-33.744,2.988,9.779,5.848,36.838,5.473,9.229,-2.745,0.0,38.8,39.7,9.982,2.72,15.561,11.393,15.919,12.757,-3.159,26.169,0.0,265.34,,276.0,265.0,13.98,2.87,16.657,23.151
9859.5,2.28,0.604,-33.744,2.988,9.779,5.848,36.838,5.473,9.229,-2.745,0.0,38.8,39.7,9.982,2.72,15.506,10.84,15.907,12.397,-3.159,26.169,0.0,265.54,,276.0,265.0,13.908,2.86,16.674,23.03
9860.0,2.28,0.604,-33.744,2.988,9.779,5.848,36.838,5.473,9.229,-2.745,0.0,38.8,39.7,9.982,2.72,15.417,10.539,15.883,12.526,-3.159,26.169,0.0,265.54,,276.0,265.0,13.663,2.851,16.711,22.902
9860.5,2.28,0.604,-33.744,2.988,9.779,5.848,36.838,5.473,9.229,-2.745,0.0,38.8,39.7,9.982,2.72,15.559,10.679,15.907,12.964,-3.159,26.169,0.0,265.14,,276.0,265.0,13.591,2.841,16.701,22.826
9861.0,2.28,0.604,-33.744,2.988,9.779,5.815,36.791,5.438,9.221,-2.727,0.0,38.737,39.651,9.982,2.72,15.681,11.327,15.941,13.257,-3.163,26.176,0.0,265.14,,276.0,265.0,13.777,2.832,16.761,22.779
9861.5,2.28,0.604,-33.744,2.988,9.779,5.815,36.791,5.438,9.221,-2.727,0.0,38.7,39.7,9.982,2.72,15.603,11.51,15.966,13.054,-3.163,26.176,0.0,264.44,,276.0,265.0,14.051,2.823,16.776,22.775
9862.0,2.315,0.628,-33.807,3.009,9.792,5.815,36.791,5.438,9.221,-2.727,0.0,38.7,39.7,9.939,2.759,15.616,10.66,15.956,13.001,-3.163,26.176,0.0,264.44,,276.0,265.0,14.033,2.814,16.776,22.763
9862.5,2.315,0.628,-33.807,3.009,9.792,5.815,36.791,5.438,9.221,-2.727,0.0,38.7,39.7,9.939,2.759,15.699,11.037,15.965,13.171,-3.163,26.176,0.0,264.44,,276.0,265.0,13.809,2.806,16.789,22.847
9863.0,2.315,0.628,-33.807,3.009,9.792,5.815,36.791,5.438,9.221,-2.727,0.0,38.7,39.7,9.939,2.759,15.698,11.955,16.035,13.424,-3.163,26.176,0.0,264.44,,276.0,265.0,13.968,2.798,16.773,22.887
9863.5,2.315,0.628,-33.807,3.009,9.792,5.815,36.791,5.438,9.221,-2.727,0.0,38.7,39.7,9.939,2.759,15.718,11.98,16.091,13.293,-3.163,26.176,0.0,265.64,,276.0,265.0,14.278,2.79,16.773,22.996
9864.0,2.315,0.628,-33.807,3.009,9.792,5.834,36.779,5.459,9.231,-2.725,0.0,38.724,39.597,9.939,2.759,15.875,11.467,16.135,13.246,-3.16,26.181,0.0,265.64,,276.0,265.0,14.271,2.782,16.799,23.035
9864.5,2.315,0.628,-33.807,3.009,9.792,5.834,36.779,5.459,9.231,-2.725,0.0,38.7,39.6,9.939,2.759,15.848,11.479,16.166,13.269,-3.16,26.181,0.0,265.84,,276.0,265.0,14.181,2.774,16.837,23.076
9865.0,2.841,0.686,-34.487,2.864,9.79,5.834,36.779,5.459,9.231,-2.725,0.0,38.7,39.6,9.897,2.743,15.72,11.939,16.157,13.167,-3.16,26.181,0.0,265.84,,276.0,265.0,14.19,2.767,16.873,23.039
9865.5,2.841,0.686,-34.487,2.864,9.79,5.834,36.779,5.459,9.231,-2.725,0.0,38.7,39.6,9.897,2.743,15.674,11.191,16.13,12.94,-3.16,26.181,0.0,265.84,,276.0,265.0,14.246,2.768,16.916,23.068
9866.0,2.841,0.686,-34.487,2.864,9.79,5.834,36.779,5.459,9.231,-2.725,0.0,38.7,39.6,9.897,2.743,15.887,11.467,16.17,13.37,-3.16,26.181,0.0,265.84,,276.0,265.0,13.984,2.769,16.942,23.087
9866.5,2.841,0.686,-34.487,2.864,9.79,5.834,36.779,5.459,9.231,-2.725,0.0,38.7,39.6,9.897,2.743,15.895,11.1,16.19,13.344,-3.16,26.181,0.0,265.14,,276.0,265.0,14.224,2.77,16.987,23.19
9867.0,2.841,0.686,-34.487,2.864,9.79,5.763,36.769,5.457,9.266,-2.727,0.0,38.708,39.587,9.897,2.743,15.957,10.616,16.186,13.023,-3.17,26.176,0.0,265.14,,276.0,265.0,14.132,2.772,16.999,23.279
9867.5,2.841,0.686,-34.487,2.864,9.79,5.763,36.769,5.457,9.266,-2.727,0.0,38.7,39.6,9.897,2.743,15.83,10.798,16.169,12.985,-3.17,26.176,0.0,265.44,,276.0,265.0,13.946,2.773,17.002,23.34
9868.0,2.841,0.686,-34.487,2.864,9.79,5.763,36.769,5.457,9.266,-2.727,0.0,38.7,39.6,9.897,2.743,15.782,11.628,16.151,13.301,-3.17,26.176,0.0,265.44,,276.0,265.0,13.945,2.774,17.008,23.493
9868.5,3.063,0.728,-35.209,2.882,9.818,5.763,36.769,5.457,9.266,-2.727,0.0,38.7,39.6,9.714,3.0,15.921,11.904,16.225,13.635,-3.17,26.176,0.0,264.54,,276.0,265.0,14.215,2.775,17.012,23.591
9869.0,3.063,0.728,-35.209,2.882,9.818,5.763,36.769,5.457,9.266,-2.727,0.0,38.7,39.6,9.714,3.0,15.88,11.904,16.238,13.204,-3.17,26.176,0.0,264.54,,276.0,265.0,14.421,2.78,17.032,23.597
9869.5,3.063,0.728,-35.209,2.882,9.818,5.763,36.769,5.457,9.266,-2.727,0.0,38.7,39.6,9.714,3.0,15.945,11.538,16.275,13.232,-3.17,26.176,0.0,264.74,,276.0,265.0,14.306,2.784,17.026,23.643
9870.0,3.063,0.728,-35.209,2.882,9.818,5.763,36.769,5.457,9.266,-2.727,0.0,38.7,39.6,9.714,3.0,15.815,11.59,16.26,13.1,-3.17,26.176,0.0,264.74,,276.0,265.0,14.248,2.789,17.019,23.695
9870.5,3.063,0.728,-35.209,2.882,9.818,5.814,36.778,5.508,9.31,-2.744,0.0,38.706,39.591,9.714,3.0,15.785,11.379,16.235,13.103,-3.163,26.177,0.0,265.24,,276.0,265.0,14.191,2.793,17.012,23.797
9871.0,3.063,0.728,-35.209,2.882,9.818,5.814,36.778,5.508,9.31,-2.744,0.0,38.7,39.6,9.714,3.0,15.69,12.093,16.202,13.297,-3.163,26.177,0.0,265.24,,276.0,265.0,14.126,2.798,16.984,23.883
9871.5,2.16,0.494,-35.209,2.958,9.837,5.814,36.778,5.508,9.31,-2.744,0.0,38.7,39.6,9.812,2.849,15.724,12.111,16.208,13.082,-3.163,26.177,0.0,265.74,,276.0,265.0,14.32,2.802,16.977,23.897
9872.0,2.16,0.494,-35.209,2.958,9.837,5.814,36.778,5.508,9.31,-2.744,0.0,38.7,39.6,9.812,2.849,15.794,11.925,16.24,13.326,-3.163,26.177,0.0,265.74,,276.0,265.0,14.281,2.792,17.006,23.908
9872.5,2.16,0.494,-35.209,2.958,9.837,5.814,36.778,5.508,9.31,-2.744,0.0,38.7,39.6,9.812,2.849,15.955,11.467,16.279,13.654,-3.163,26.177,0.0,265.64,,276.0,265.0,14.321,2.781,17.072,23.96
9873.0,2.16,0.494,-35.209,2.958,9.837,5.814,36.778,5.508,9.31,-2.744,0.0,38.7,39.6,9.812,2.849,16.206,12.579,16.435,13.985,-3.163,26.177,0.0,265.64,,276.0,265.0,14.339,2.771,17.087,23.98
9873.5,2.16,0.494,-35.209,2.958,9.837,5.823,36.738,5.519,9.317,-2.727,0.0,38.692,39.599,9.812,2.849,16.208,12.633,16.497,13.842,-3.166,26.187,0.0,265.54,,276.0,265.0,14.801,2.761,17.15,24.017
9874.0,2.16,0.494,-35.209,2.958,9.837,5.823,36.738,5.519,9.317,-2.727,0.0,38.7,39.6,9.812,2.849,16.202,11.945,16.516,13.68,-3.166,26.187,0.0,265.54,,276.0,265.0,14.795,2.751,17.199,24.112
9874.5,2.16,0.494,-35.209,2.958,9.837,5.823,36.738,5.519,9.317,-2.727,0.0,38.7,39.6,9.812,2.849,16.227,11.776,16.539,13.595,-3.166,26.187,0.0,265.34,,276.0,265.0,14.586,2.741,17.219,24.178
9875.0,2.366,0.624,-34.391,2.954,9.791,5.823,36.738,5.519,9.317,-2.727,0.0,38.7,39.6,9.815,2.771,16.178,11.799,16.497,13.168,-3.166,26.187,0.0,265.34,,276.0,265.0,14.534,2.732,17.22,24.185
9875.5,2.366,0.624,-34.391,2.954,9.791,5.823,36.738,5.519,9.317,-2.727,0.0,38.7,39.6,9.815,2.771,16.146,11.861,16.505,13.385,-3.166,26.187,0.0,265.64,,276.0,265.0,14.411,2.726,17.23,24.221
9876.0,2.366,0.624,-34.391,2.954,9.791,5.823,36.738,5.519,9.317,-2.727,0.0,38.7,39.6,9.815,2.771,16.255,11.899,16.557,13.702,-3.166,26.187,0.0,265.64,,276.0,265.0,14.474,2.72,17.261,24.288
9876.5,2.366,0.624,-34.391,2.954,9.791,5.823,36.738,5.519,9.317,-2.727,0.0,38.7,39.6,9.815,2.771,16.495,12.31,16.71,14.315,-3.166,26.187,0.0,264.84,,276.0,265.0,14.603,2.714,17.313,24.284
9877.0,2.366,0.624,-34.391,2.954,9.791,5.785,36.738,5.53,9.341,-2.737,0.0,38.675,39.583,9.815,2.771,16.525,12.355,16.736,14.124,-3.176,26.175,0.0,264.84,,276.0,265.0,14.958,2.709,17.343,24.328
