t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9877.5,2.366,0.624,-34.391,2.954,9.791,5.785,36.738,5.53,9.341,-2.737,0.0,38.7,39.6,9.815,2.771,16.47,12.948,16.755,14.07,-3.176,26.175,0.0,264.74,,276.0,265.0,14.935,2.703,17.404,24.319
9878.0,2.41,0.657,-34.79,2.817,9.786,5.785,36.738,5.53,9.341,-2.737,0.0,38.7,39.6,9.878,2.919,16.476,12.453,16.778,13.906,-3.176,26.175,0.0,264.74,,276.0,265.0,15.061,2.697,17.425,24.368
9878.5,2.41,0.657,-34.79,2.817,9.786,5.785,36.738,5.53,9.341,-2.737,0.0,38.7,39.6,9.878,2.919,16.572,11.739,16.813,13.692,-3.176,26.175,0.0,264.84,,276.0,265.0,14.904,2.693,17.481,24.316
9879.0,2.41,0.657,-34.79,2.817,9.786,5.785,36.738,5.53,9.341,-2.737,0.0,38.7,39.6,9.878,2.919,16.591,11.579,16.827,13.762,-3.176,26.175,0.0,264.84,,276.0,265.0,14.704,2.688,17.545,24.294
9879.5,2.41,0.657,-34.79,2.817,9.786,5.785,36.738,5.53,9.341,-2.737,0.0,38.7,39.6,9.878,2.919,16.614,12.298,16.857,14.187,-3.176,26.175,0.0,265.44,,276.0,265.0,14.69,2.683,17.557,24.242
9880.0,2.41,0.657,-34.79,2.817,9.786,5.789,36.746,5.502,9.382,-2.738,0.0,38.682,39.598,9.878,2.919,16.793,12.994,16.996,14.843,-3.167,26.175,0.0,265.44,,276.0,265.0,14.989,2.679,17.607,24.2
9880.5,2.41,0.657,-34.79,2.817,9.786,5.789,36.746,5.502,9.382,-2.738,0.0,38.7,39.6,9.878,2.919,16.858,13.563,17.069,14.923,-3.167,26.175,0.0,264.94,,276.0,265.0,15.407,2.675,17.689,24.233
9881.0,2.847,0.764,-34.093,2.884,9.764,5.789,36.746,5.502,9.382,-2.738,0.0,38.7,39.6,9.838,2.601,16.966,13.133,17.167,14.569,-3.167,26.175,0.0,264.94,,276.0,265.0,15.603,2.67,17.749,24.247
9881.5,2.847,0.764,-34.093,2.884,9.764,5.789,36.746,5.502,9.382,-2.738,0.0,38.7,39.6,9.838,2.601,17.014,12.604,17.181,14.166,-3.167,26.175,0.0,265.14,,276.0,265.0,15.459,2.673,17.818,24.277
9882.0,2.847,0.764,-34.093,2.884,9.764,5.789,36.746,5.502,9.382,-2.738,0.0,38.7,39.6,9.838,2.601,16.981,12.155,17.193,14.05,-3.167,26.175,0.0,265.14,,276.0,265.0,15.241,2.676,17.894,24.229
9882.5,2.847,0.764,-34.093,2.884,9.764,5.789,36.746,5.502,9.382,-2.738,0.0,38.7,39.6,9.838,2.601,16.96,12.012,17.198,14.238,-3.167,26.175,0.0,265.04,,276.0,265.0,15.095,2.679,17.914,24.175
9883.0,2.847,0.764,-34.093,2.884,9.764,5.789,36.746,5.502,9.382,-2.738,0.0,38.7,39.6,9.838,2.601,16.976,12.206,17.213,14.081,-3.167,26.175,0.0,265.04,,276.0,265.0,15.102,2.682,17.927,24.016
9883.5,2.847,0.764,-34.093,2.884,9.764,5.803,36.73,5.504,9.426,-2.741,0.0,38.653,39.552,9.838,2.601,16.892,11.989,17.194,13.969,-3.181,26.163,0.0,265.04,,276.0,265.0,15.119,2.684,17.922,23.968
9884.0,2.847,0.764,-34.093,2.884,9.764,5.803,36.73,5.504,9.426,-2.741,0.0,38.7,39.6,9.838,2.601,16.831,12.26,17.17,13.853,-3.181,26.163,0.0,265.04,,276.0,265.0,15.011,2.687,17.896,23.861
9884.5,2.254,0.521,-35.209,2.834,9.833,5.803,36.73,5.504,9.426,-2.741,0.0,38.7,39.6,9.768,2.751,16.865,12.406,17.177,14.137,-3.181,26.163,0.0,264.84,,276.0,265.0,15.028,2.69,17.893,23.817
9885.0,2.254,0.521,-35.209,2.834,9.833,5.803,36.73,5.504,9.426,-2.741,0.0,38.7,39.6,9.768,2.751,16.96,12.858,17.194,14.817,-3.181,26.163,0.0,264.84,,276.0,265.0,15.146,2.682,17.901,23.8
9885.5,2.254,0.521,-35.209,2.834,9.833,5.803,36.73,5.504,9.426,-2.741,0.0,38.7,39.6,9.768,2.751,17.055,13.654,17.281,14.999,-3.181,26.163,0.0,265.64,,276.0,265.0,15.457,2.675,17.968,23.856
9886.0,2.254,0.521,-35.209,2.834,9.833,5.803,36.73,5.504,9.426,-2.741,0.0,38.7,39.6,9.768,2.751,17.095,13.742,17.334,14.803,-3.181,26.163,0.0,265.64,,276.0,265.0,15.747,2.669,18.052,23.967
9886.5,2.254,0.521,-35.209,2.834,9.833,5.804,36.72,5.504,9.448,-2.75,0.0,38.647,39.563,9.768,2.751,17.127,13.198,17.369,14.509,-3.164,26.17,0.0,265.54,,276.0,265.0,15.743,2.662,18.089,23.909
9887.0,2.254,0.521,-35.209,2.834,9.833,5.804,36.72,5.504,9.448,-2.75,0.0,38.6,39.6,9.768,2.751,17.165,12.627,17.391,14.375,-3.164,26.17,0.0,265.54,,276.0,265.0,15.551,2.655,18.107,23.803
9887.5,2.903,0.808,-33.675,2.77,9.669,5.804,36.72,5.504,9.448,-2.75,0.0,38.6,39.6,9.917,2.757,17.242,11.954,17.424,14.14,-3.164,26.17,0.0,265.64,,276.0,265.0,15.39,2.648,18.133,23.79
9888.0,2.903,0.808,-33.675,2.77,9.669,5.804,36.72,5.504,9.448,-2.75,0.0,38.6,39.6,9.917,2.757,17.17,11.868,17.399,14.05,-3.164,26.17,0.0,265.64,,276.0,265.0,15.19,2.653,18.159,23.859
9888.5,2.903,0.808,-33.675,2.77,9.669,5.804,36.72,5.504,9.448,-2.75,0.0,38.6,39.6,9.917,2.757,17.108,11.687,17.385,13.814,-3.164,26.17,0.0,265.34,,276.0,265.0,15.122,2.657,18.138,24.084
9889.0,2.903,0.808,-33.675,2.77,9.669,5.804,36.72,5.504,9.448,-2.75,0.0,38.6,39.6,9.917,2.757,16.999,12.355,17.336,13.951,-3.164,26.17,0.0,265.34,,276.0,265.0,14.999,2.661,18.116,24.198
9889.5,2.903,0.808,-33.675,2.77,9.669,5.804,36.72,5.504,9.448,-2.75,0.0,38.6,39.6,9.917,2.757,16.973,11.983,17.304,13.935,-3.164,26.17,0.0,265.64,,276.0,265.0,15.16,2.665,18.064,24.277
9890.0,2.903,0.808,-33.675,2.77,9.669,5.826,36.807,5.508,9.563,-2.753,0.0,38.64,39.566,9.917,2.757,16.948,12.207,17.317,13.854,-3.171,26.167,0.0,265.64,,276.0,265.0,15.049,2.669,18.049,24.203
9890.5,2.903,0.808,-33.675,2.77,9.669,5.826,36.807,5.508,9.563,-2.753,0.0,38.6,39.6,9.917,2.757,16.888,12.395,17.281,13.886,-3.171,26.167,0.0,265.34,,276.0,265.0,15.081,2.673,18.011,24.192
9891.0,2.65,0.671,-34.505,2.895,9.879,5.826,36.807,5.508,9.563,-2.753,0.0,38.6,39.6,9.901,2.784,16.983,12.622,17.304,14.638,-3.171,26.167,0.0,265.34,,276.0,265.0,15.112,2.676,18.008,24.137
9891.5,2.65,0.671,-34.505,2.895,9.879,5.826,36.807,5.508,9.563,-2.753,0.0,38.6,39.6,9.901,2.784,17.166,13.555,17.394,15.296,-3.171,26.167,0.0,265.44,,276.0,265.0,15.387,2.676,18.027,24.1
9892.0,2.65,0.671,-34.505,2.895,9.879,5.826,36.807,5.508,9.563,-2.753,0.0,38.6,39.6,9.901,2.784,17.317,14.252,17.508,15.254,-3.171,26.167,0.0,265.44,,276.0,265.0,15.853,2.675,18.084,24.165
9892.5,2.65,0.671,-34.505,2.895,9.879,5.826,36.807,5.508,9.563,-2.753,0.0,38.6,39.6,9.901,2.784,17.377,13.602,17.581,14.821,-3.171,26.167,0.0,265.54,,276.0,265.0,16.083,2.675,18.17,24.195
9893.0,2.65,0.671,-34.505,2.895,9.879,5.825,36.7,5.497,9.505,-2.741,0.0,38.629,39.552,9.901,2.784,17.371,13.014,17.61,14.554,-3.159,26.171,0.0,265.54,,276.0,265.0,15.845,2.675,18.283,24.1
9893.5,2.65,0.671,-34.505,2.895,9.879,5.825,36.7,5.497,9.505,-2.741,0.0,38.6,39.6,9.901,2.784,17.325,12.768,17.592,14.477,-3.159,26.171,0.0,265.14,,276.0,265.0,15.637,2.674,18.309,24.101
9894.0,2.777,0.673,-35.209,2.824,9.779,5.825,36.7,5.497,9.505,-2.741,0.0,38.6,39.6,11.207,2.922,17.345,12.63,17.604,14.385,-3.159,26.171,0.0,265.14,,276.0,265.0,15.54,2.674,18.323,24.108
9894.5,2.777,0.673,-35.209,2.824,9.779,5.825,36.7,5.497,9.505,-2.741,0.0,38.6,39.6,11.207,2.922,17.366,12.361,17.607,14.372,-3.159,26.171,0.0,264.94,,276.0,265.0,15.491,2.676,18.347,24.041
9895.0,2.777,0.673,-35.209,2.824,9.779,5.825,36.7,5.497,9.505,-2.741,0.0,38.6,39.6,11.207,2.922,17.328,12.361,17.578,14.138,-3.159,26.171,0.0,264.94,,276.0,265.0,15.426,2.677,18.333,23.937
9895.5,2.777,0.673,-35.209,2.824,9.779,5.825,36.7,5.497,9.505,-2.741,0.0,38.6,39.6,11.207,2.922,17.21,12.56,17.569,14.093,-3.159,26.171,0.0,264.84,,276.0,265.0,15.351,2.679,18.284,23.845
9896.0,2.777,0.673,-35.209,2.824,9.779,5.798,36.782,5.52,9.623,-2.748,0.0,38.628,39.551,11.207,2.922,17.119,12.849,17.505,14.181,-3.163,26.169,0.0,264.84,,276.0,265.0,15.358,2.68,18.288,23.791
9896.5,2.777,0.673,-35.209,2.824,9.779,5.798,36.782,5.52,9.623,-2.748,0.0,38.6,39.6,11.207,2.922,17.104,12.99,17.473,14.252,-3.163,26.169,0.0,265.64,,276.0,265.0,15.413,2.682,18.25,23.737
9897.0,2.777,0.673,-35.209,2.824,9.779,5.798,36.782,5.52,9.623,-2.748,0.0,38.6,39.6,11.207,2.922,17.128,12.969,17.496,14.37,-3.163,26.169,0.0,265.64,,276.0,265.0,15.455,2.684,18.216,23.688
9897.5,2.538,0.631,-35.105,2.842,9.732,5.798,36.782,5.52,9.623,-2.748,0.0,38.6,39.6,9.777,2.971,17.196,12.47,17.506,14.32,-3.163,26.169,0.0,265.64,,276.0,265.0,15.491,2.685,18.228,23.671
9898.0,2.538,0.631,-35.105,2.842,9.732,5.798,36.782,5.52,9.623,-2.748,0.0,38.6,39.6,9.777,2.971,17.28,12.263,17.555,14.508,-3.163,26.169,0.0,265.64,,276.0,265.0,15.373,2.683,18.25,23.634
9898.5,2.538,0.631,-35.105,2.842,9.732,5.798,36.782,5.52,9.623,-2.748,0.0,38.6,39.6,9.777,2.971,17.285,12.682,17.556,14.674,-3.163,26.169,0.0,265.94,,276.0,265.0,15.401,2.68,18.244,23.578
9899.0,2.538,0.631,-35.105,2.842,9.732,5.798,36.782,5.52,9.623,-2.748,0.0,38.6,39.6,9.777,2.971,17.269,13.455,17.557,14.78,-3.163,26.169,0.0,265.94,,276.0,265.0,15.549,2.678,18.247,23.557
9899.5,2.538,0.631,-35.105,2.842,9.732,5.774,36.782,5.52,9.643,-2.734,0.0,38.627,39.583,9.777,2.971,17.271,13.54,17.577,14.662,-3.143,26.182,0.0,266.34,,275.0,265.0,15.765,2.676,18.257,23.568
9900.0,2.538,0.631,-35.105,2.842,9.732,5.774,36.782,5.52,9.643,-2.734,0.0,38.6,39.6,9.777,2.971,17.243,13.372,17.606,14.512,-3.143,26.182,0.0,266.34,,275.0,265.0,15.763,2.673,18.264,23.503
9900.5,2.297,0.634,-33.11,2.876,9.787,5.774,36.782,5.52,9.643,-2.734,0.0,38.6,39.6,9.985,2.858,17.27,13.125,17.602,14.395,-3.143,26.182,0.0,265.84,,275.0,265.0,15.683,2.671,18.273,23.424
9901.0,2.297,0.634,-33.11,2.876,9.787,5.774,36.782,5.52,9.643,-2.734,0.0,38.6,39.6,9.985,2.858,17.215,12.703,17.572,14.268,-3.143,26.182,0.0,265.84,,275.0,265.0,15.598,2.665,18.266,23.404
9901.5,2.297,0.634,-33.11,2.876,9.787,5.774,36.782,5.52,9.643,-2.734,0.0,38.6,39.6,9.985,2.858,17.166,12.727,17.544,14.667,-3.143,26.182,0.0,266.04,,274.0,265.0,15.439,2.659,18.232,23.362
9902.0,2.297,0.634,-33.11,2.876,9.787,5.774,36.782,5.52,9.643,-2.734,0.0,38.6,39.6,9.985,2.858,17.186,12.943,17.553,14.674,-3.143,26.182,0.0,266.04,,274.0,265.0,15.526,2.653,18.204,23.346
9902.5,2.297,0.634,-33.11,2.876,9.787,5.798,36.798,5.528,9.677,-2.743,0.0,38.614,39.561,9.985,2.858,17.207,13.022,17.577,14.485,-3.15,26.172,0.0,264.94,,274.0,265.0,15.589,2.647,18.204,23.414
9903.0,2.297,0.634,-33.11,2.876,9.787,5.798,36.798,5.528,9.677,-2.743,0.0,38.6,39.6,9.985,2.858,17.209,12.962,17.582,14.462,-3.15,26.172,0.0,264.94,,274.0,265.0,15.573,2.641,18.179,23.493
9903.5,2.297,0.634,-33.11,2.876,9.787,5.798,36.798,5.528,9.677,-2.743,0.0,38.6,39.6,9.985,2.858,17.283,12.613,17.606,14.649,-3.15,26.172,0.0,264.94,,274.0,265.0,15.554,2.636,18.18,23.563
9904.0,2.863,0.766,-33.091,2.921,9.779,5.798,36.798,5.528,9.677,-2.743,0.0,38.6,39.6,10.035,2.794,17.384,13.019,17.652,15.031,-3.15,26.172,0.0,264.94,,274.0,265.0,15.538,2.63,18.226,23.555
9904.5,2.863,0.766,-33.091,2.921,9.779,5.798,36.798,5.528,9.677,-2.743,0.0,38.6,39.6,10.035,2.794,17.456,13.487,17.707,15.281,-3.15,26.172,0.0,264.74,,274.0,265.0,15.772,2.634,18.274,23.529
9905.0,2.863,0.766,-33.091,2.921,9.779,5.798,36.798,5.528,9.677,-2.743,0.0,38.6,39.6,10.035,2.794,17.406,13.64,17.737,14.877,-3.15,26.172,0.0,264.74,,274.0,265.0,15.983,2.638,18.313,23.473
9905.5,2.863,0.766,-33.091,2.921,9.779,5.798,36.798,5.528,9.677,-2.743,0.0,38.6,39.6,10.035,2.794,17.389,13.092,17.727,14.683,-3.15,26.172,0.0,263.84,,275.0,265.0,15.915,2.642,18.34,23.546
9906.0,2.863,0.766,-33.091,2.921,9.779,5.846,36.735,5.49,9.674,-2.732,0.0,38.612,39.566,10.035,2.794,17.386,13.326,17.731,14.635,-3.146,26.169,0.0,263.84,,275.0,265.0,15.723,2.645,18.34,23.479
9906.5,2.863,0.766,-33.091,2.921,9.779,5.846,36.735,5.49,9.674,-2.732,0.0,38.6,39.6,10.035,2.794,17.391,12.753,17.725,14.36,-3.146,26.169,0.0,263.54,,276.0,265.0,15.77,2.649,18.324,23.43
9907.0,1.628,0.49,-33.953,2.924,9.801,5.846,36.735,5.49,9.674,-2.732,0.0,38.6,39.6,9.876,2.831,17.366,12.357,17.717,14.147,-3.146,26.169,0.0,263.54,,276.0,265.0,15.557,2.652,18.327,23.43
9907.5,1.628,0.49,-33.953,2.924,9.801,5.846,36.735,5.49,9.674,-2.732,0.0,38.6,39.6,9.876,2.831,17.313,12.269,17.689,14.211,-3.146,26.169,0.0,263.84,,277.0,265.0,15.397,2.635,18.305,23.348
9908.0,1.628,0.49,-33.953,2.924,9.801,5.846,36.735,5.49,9.674,-2.732,0.0,38.6,39.6,9.876,2.831,17.22,12.919,17.661,14.337,-3.146,26.169,0.0,263.84,,277.0,265.0,15.37,2.619,18.261,23.315
9908.5,1.628,0.49,-33.953,2.924,9.801,5.846,36.735,5.49,9.674,-2.732,0.0,38.6,39.6,9.876,2.831,17.221,12.802,17.61,14.268,-3.146,26.169,0.0,265.84,,277.0,265.0,15.534,2.603,18.264,23.372
9909.0,1.628,0.49,-33.953,2.924,9.801,5.83,36.799,5.526,9.756,-2.742,0.0,38.598,39.546,9.876,2.831,17.288,12.63,17.634,14.667,-3.165,26.159,0.0,265.84,,277.0,265.0,15.475,2.587,18.244,23.378
9909.5,1.628,0.49,-33.953,2.924,9.801,5.83,36.799,5.526,9.756,-2.742,0.0,38.6,39.5,9.876,2.831,17.394,12.767,17.664,14.958,-3.165,26.159,0.0,266.14,,276.0,265.0,15.555,2.571,18.255,23.365
9910.0,3.17,0.795,-34.652,2.889,9.717,5.83,36.799,5.526,9.756,-2.742,0.0,38.6,39.5,9.976,2.898,17.427,13.483,17.719,15.219,-3.165,26.159,0.0,266.14,,276.0,265.0,15.696,2.556,18.312,23.312
9910.5,3.17,0.795,-34.652,2.889,9.717,5.83,36.799,5.526,9.756,-2.742,0.0,38.6,39.5,9.976,2.898,17.54,13.992,17.771,15.157,-3.165,26.159,0.0,265.74,,276.0,265.0,15.962,2.566,18.337,23.298
9911.0,3.17,0.795,-34.652,2.889,9.717,5.83,36.799,5.526,9.756,-2.742,0.0,38.6,39.5,9.976,2.898,17.486,13.6,17.814,14.764,-3.165,26.159,0.0,265.74,,276.0,265.0,16.115,2.575,18.412,23.332
9911.5,3.17,0.795,-34.652,2.889,9.717,5.83,36.799,5.526,9.756,-2.742,0.0,38.6,39.5,9.976,2.898,17.452,13.2,17.813,14.55,-3.165,26.159,0.0,265.84,,276.0,265.0,15.916,2.585,18.432,23.368
9912.0,3.17,0.795,-34.652,2.889,9.717,5.83,36.799,5.526,9.756,-2.742,0.0,38.6,39.5,9.976,2.898,17.466,13.032,17.822,14.91,-3.165,26.159,0.0,265.84,,276.0,265.0,15.754,2.595,18.456,23.379
9912.5,3.17,0.795,-34.652,2.889,9.717,5.877,36.739,5.498,9.741,-2.73,0.0,38.599,39.55,9.976,2.898,17.641,12.436,17.876,14.94,-3.159,26.167,0.0,265.54,,276.0,265.0,15.807,2.604,18.478,23.379
9913.0,3.17,0.795,-34.652,2.889,9.717,5.877,36.739,5.498,9.741,-2.73,0.0,38.6,39.5,9.976,2.898,17.607,12.425,17.892,14.702,-3.159,26.167,0.0,265.54,,276.0,265.0,15.723,2.614,18.497,23.369
9913.5,3.354,0.855,-35.193,2.857,9.819,5.877,36.739,5.498,9.741,-2.73,0.0,38.6,39.5,9.869,3.035,17.568,12.484,17.871,14.724,-3.159,26.167,0.0,265.54,,276.0,265.0,15.657,2.623,18.495,23.336
9914.0,3.354,0.855,-35.193,2.857,9.819,5.877,36.739,5.498,9.741,-2.73,0.0,38.6,39.5,9.869,3.035,17.529,11.978,17.844,14.273,-3.159,26.167,0.0,265.54,,276.0,265.0,15.662,2.635,18.495,23.325
9914.5,3.354,0.855,-35.193,2.857,9.819,5.877,36.739,5.498,9.741,-2.73,0.0,38.6,39.5,9.869,3.035,17.483,12.034,17.803,14.103,-3.159,26.167,0.0,265.44,,276.0,265.0,15.406,2.646,18.455,23.395
9915.0,3.354,0.855,-35.193,2.857,9.819,5.877,36.739,5.498,9.741,-2.73,0.0,38.6,39.5,9.869,3.035,17.32,12.25,17.745,13.965,-3.159,26.167,0.0,265.44,,276.0,265.0,15.356,2.658,18.407,23.432
9915.5,3.354,0.855,-35.193,2.857,9.819,5.902,36.818,5.515,9.843,-2.74,0.0,38.603,39.557,9.869,3.035,17.198,12.316,17.678,14.096,-3.168,26.166,0.0,265.84,,276.0,265.0,15.32,2.669,18.343,23.497
9916.0,3.354,0.855,-35.193,2.857,9.819,5.902,36.818,5.515,9.843,-2.74,0.0,38.6,39.6,9.869,3.035,17.206,12.15,17.597,14.343,-3.168,26.166,0.0,265.84,,276.0,265.0,15.322,2.681,18.302,23.502
9916.5,2.536,0.599,-35.209,2.953,9.914,5.902,36.818,5.515,9.843,-2.74,0.0,38.6,39.6,9.855,2.847,17.243,12.837,17.592,14.719,-3.168,26.166,0.0,265.84,,276.0,265.0,15.324,2.692,18.246,23.576
9917.0,2.536,0.599,-35.209,2.953,9.914,5.902,36.818,5.515,9.843,-2.74,0.0,38.6,39.6,9.855,2.847,17.195,13.062,17.623,14.688,-3.168,26.166,0.0,265.84,,276.0,265.0,15.598,2.689,18.239,23.646
9917.5,2.536,0.599,-35.209,2.953,9.914,5.902,36.818,5.515,9.843,-2.74,0.0,38.6,39.6,9.855,2.847,17.231,13.42,17.626,14.72,-3.168,26.166,0.0,265.74,,276.0,265.0,15.642,2.687,18.254,23.663
9918.0,2.536,0.599,-35.209,2.953,9.914,5.902,36.818,5.515,9.843,-2.74,0.0,38.6,39.6,9.855,2.847,17.244,13.216,17.647,14.726,-3.168,26.166,0.0,265.74,,276.0,265.0,15.749,2.684,18.246,23.644
9918.5,2.536,0.599,-35.209,2.953,9.914,5.902,36.818,5.515,9.843,-2.74,0.0,38.6,39.6,9.855,2.847,17.285,13.154,17.669,14.562,-3.168,26.166,0.0,265.44,,276.0,265.0,15.708,2.682,18.261,23.696
9919.0,2.536,0.599,-35.209,2.953,9.914,5.811,36.788,5.517,9.838,-2.736,0.0,38.603,39.58,9.855,2.847,17.253,13.321,17.669,14.762,-3.175,26.152,0.0,265.44,,276.0,265.0,15.667,2.679,18.275,23.722
9919.5,2.536,0.599,-35.209,2.953,9.914,5.811,36.788,5.517,9.838,-2.736,0.0,38.6,39.6,9.855,2.847,17.358,13.381,17.736,14.771,-3.175,26.152,0.0,265.54,,276.0,265.0,15.751,2.677,18.284,23.765
9920.0,2.278,0.661,-34.008,2.961,9.795,5.811,36.788,5.517,9.838,-2.736,0.0,38.6,39.6,9.912,2.864,17.468,12.892,17.788,14.803,-3.175,26.152,0.0,265.54,,276.0,265.0,15.811,2.675,18.295,23.846
9920.5,2.278,0.661,-34.008,2.961,9.795,5.811,36.788,5.517,9.838,-2.736,0.0,38.6,39.6,9.912,2.864,17.515,12.224,17.791,14.288,-3.175,26.152,0.0,265.64,,276.0,265.0,15.738,2.668,18.344,23.84
9921.0,2.278,0.661,-34.008,2.961,9.795,5.811,36.788,5.517,9.838,-2.736,0.0,38.6,39.6,9.912,2.864,17.453,12.072,17.774,14.446,-3.175,26.152,0.0,265.64,,276.0,265.0,15.455,2.662,18.372,23.741
9921.5,2.278,0.661,-34.008,2.961,9.795,5.811,36.788,5.517,9.838,-2.736,0.0,38.6,39.6,9.912,2.864,17.467,12.571,17.765,14.799,-3.175,26.152,0.0,265.84,,276.0,265.0,15.436,2.655,18.374,23.682
9922.0,2.278,0.661,-34.008,2.961,9.795,5.863,36.768,5.541,9.859,-2.739,0.0,38.611,39.606,9.912,2.864,17.486,12.543,17.781,14.69,-3.165,26.166,0.0,265.84,,276.0,265.0,15.651,2.649,18.403,23.715
9922.5,2.278,0.661,-34.008,2.961,9.795,5.863,36.768,5.541,9.859,-2.739,0.0,38.6,39.6,9.912,2.864,17.475,13.25,17.772,14.974,-3.165,26.166,0.0,266.04,,275.0,265.0,15.625,2.643,18.413,23.617
9923.0,2.994,0.68,-35.209,2.855,9.85,5.863,36.768,5.541,9.859,-2.739,0.0,38.6,39.6,9.849,2.914,17.469,13.67,17.825,14.853,-3.165,26.166,0.0,266.04,,275.0,265.0,15.868,2.637,18.427,23.539
9923.5,2.994,0.68,-35.209,2.855,9.85,5.863,36.768,5.541,9.859,-2.739,0.0,38.6,39.6,9.849,2.914,17.477,13.745,17.862,14.883,-3.165,26.166,0.0,265.64,,275.0,265.0,15.954,2.643,18.419,23.51
9924.0,2.994,0.68,-35.209,2.855,9.85,5.863,36.768,5.541,9.859,-2.739,0.0,38.6,39.6,9.849,2.914,17.521,13.605,17.873,15.042,-3.165,26.166,0.0,265.64,,275.0,265.0,15.992,2.649,18.445,23.455
9924.5,2.994,0.68,-35.209,2.855,9.85,5.863,36.768,5.541,9.859,-2.739,0.0,38.6,39.6,9.849,2.914,17.641,13.162,17.91,14.747,-3.165,26.166,0.0,264.74,,275.0,265.0,16.01,2.654,18.467,23.382
9925.0,2.994,0.68,-35.209,2.855,9.85,5.821,36.749,5.541,9.874,-2.744,0.0,38.606,39.61,9.849,2.914,17.622,12.671,17.933,14.58,-3.159,26.167,0.0,264.74,,275.0,265.0,15.865,2.66,18.49,23.282
9925.5,2.994,0.68,-35.209,2.855,9.85,5.821,36.749,5.541,9.874,-2.744,0.0,38.6,39.6,9.849,2.914,17.641,12.56,17.932,14.814,-3.159,26.167,0.0,264.64,,275.0,265.0,15.701,2.666,18.538,23.118
9926.0,2.994,0.68,-35.209,2.855,9.85,5.821,36.749,5.541,9.874,-2.744,0.0,38.6,39.6,9.849,2.914,17.651,12.356,17.935,14.444,-3.159,26.167,0.0,264.64,,275.0,265.0,15.737,2.671,18.54,23.064
9926.5,2.534,0.622,-35.041,2.905,9.809,5.821,36.749,5.541,9.874,-2.744,0.0,38.6,39.6,9.888,2.99,17.583,12.765,17.903,14.953,-3.159,26.167,0.0,265.04,,275.0,265.0,15.596,2.676,18.534,23.043
9927.0,2.534,0.622,-35.041,2.905,9.809,5.821,36.749,5.541,9.874,-2.744,0.0,38.6,39.6,9.888,2.99,17.577,12.93,17.926,15.066,-3.159,26.167,0.0,265.04,,275.0,265.0,15.801,2.674,18.547,22.982
9927.5,2.534,0.622,-35.041,2.905,9.809,5.821,36.749,5.541,9.874,-2.744,0.0,38.6,39.6,9.888,2.99,17.588,13.625,17.933,14.984,-3.159,26.167,0.0,264.64,,275.0,265.0,15.875,2.672,18.548,22.873
9928.0,2.534,0.622,-35.041,2.905,9.809,5.821,36.749,5.541,9.874,-2.744,0.0,38.6,39.6,9.888,2.99,17.542,13.85,17.942,14.945,-3.159,26.167,0.0,264.64,,275.0,265.0,16.032,2.669,18.552,22.842
9928.5,2.534,0.622,-35.041,2.905,9.809,5.829,36.777,5.542,9.917,-2.745,0.0,38.606,39.583,9.888,2.99,17.542,13.447,17.935,14.669,-3.173,26.152,0.0,264.84,,275.0,265.0,16.07,2.667,18.554,22.838
9929.0,2.534,0.622,-35.041,2.905,9.809,5.829,36.777,5.542,9.917,-2.745,0.0,38.6,39.6,9.888,2.99,17.52,13.479,17.941,14.661,-3.173,26.152,0.0,264.84,,275.0,265.0,15.898,2.665,18.583,22.823
9929.5,3.219,0.741,-35.209,2.898,9.88,5.829,36.777,5.542,9.917,-2.745,0.0,38.6,39.6,9.773,2.836,17.528,13.19,17.941,14.748,-3.173,26.152,0.0,264.34,,275.0,265.0,15.9,2.663,18.583,22.844
9930.0,3.219,0.741,-35.209,2.898,9.88,5.829,36.777,5.542,9.917,-2.745,0.0,38.6,39.6,9.773,2.836,17.775,13.174,18.022,15.309,-3.173,26.152,0.0,264.34,,275.0,265.0,15.852,2.672,18.602,22.842
9930.5,3.219,0.741,-35.209,2.898,9.88,5.829,36.777,5.542,9.917,-2.745,0.0,38.6,39.6,9.773,2.836,17.775,12.859,18.031,15.09,-3.173,26.152,0.0,264.84,,275.0,265.0,16.07,2.681,18.652,22.862
9931.0,3.219,0.741,-35.209,2.898,9.88,5.829,36.777,5.542,9.917,-2.745,0.0,38.6,39.6,9.773,2.836,17.719,13.124,18.036,15.181,-3.173,26.152,0.0,264.84,,275.0,265.0,15.939,2.69,18.672,22.944
9931.5,3.219,0.741,-35.209,2.898,9.88,5.806,36.768,5.538,9.95,-2.746,0.0,38.62,39.622,9.773,2.836,17.701,13.381,18.046,15.328,-3.165,26.156,0.0,263.44,,276.0,265.0,16.015,2.698,18.683,22.963
9932.0,3.219,0.741,-35.209,2.898,9.88,5.806,36.768,5.538,9.95,-2.746,0.0,38.6,39.6,9.773,2.836,17.834,13.724,18.092,15.509,-3.165,26.156,0.0,263.44,,276.0,265.0,16.114,2.707,18.693,22.98
9932.5,3.219,0.741,-35.209,2.898,9.88,5.806,36.768,5.538,9.95,-2.746,0.0,38.6,39.6,9.773,2.836,17.793,13.335,18.13,15.252,-3.165,26.156,0.0,264.44,,276.0,265.0,16.29,2.715,18.697,22.993
9933.0,3.021,0.687,-35.209,2.844,9.832,5.806,36.768,5.538,9.95,-2.746,0.0,38.6,39.6,9.839,2.936,17.782,12.625,18.088,14.915,-3.165,26.156,0.0,264.44,,276.0,265.0,16.128,2.724,18.694,23.012
9933.5,3.021,0.687,-35.209,2.844,9.832,5.806,36.768,5.538,9.95,-2.746,0.0,38.6,39.6,9.839,2.936,17.717,13.715,18.097,15.274,-3.165,26.156,0.0,263.54,,277.0,265.0,15.852,2.728,18.669,23.054
9934.0,3.021,0.687,-35.209,2.844,9.832,5.806,36.768,5.538,9.95,-2.746,0.0,38.6,39.6,9.839,2.936,17.838,13.638,18.162,15.011,-3.165,26.156,0.0,263.54,,277.0,265.0,16.201,2.733,18.709,23.044
9934.5,3.021,0.687,-35.209,2.844,9.832,5.806,36.768,5.538,9.95,-2.746,0.0,38.6,39.6,9.839,2.936,17.781,13.696,18.131,15.04,-3.165,26.156,0.0,265.34,,277.0,265.0,16.162,2.738,18.73,23.05
9935.0,3.021,0.687,-35.209,2.844,9.832,5.865,36.753,5.528,9.981,-2.735,0.0,38.623,39.7,9.839,2.936,17.752,13.695,18.127,15.064,-3.178,26.161,0.0,265.34,,277.0,265.0,16.162,2.743,18.737,23.042
9935.5,3.021,0.687,-35.209,2.844,9.832,5.865,36.753,5.528,9.981,-2.735,0.0,38.6,39.7,9.839,2.936,17.717,13.811,18.11,15.001,-3.178,26.161,0.0,264.34,,277.0,265.0,16.159,2.747,18.738,23.02
9936.0,3.481,0.877,-35.209,2.869,9.795,5.865,36.753,5.528,9.981,-2.735,0.0,38.6,39.7,9.792,2.967,17.709,13.77,18.105,14.901,-3.178,26.161,0.0,264.34,,277.0,265.0,16.16,2.752,18.728,22.932
9936.5,3.481,0.877,-35.209,2.869,9.795,5.865,36.753,5.528,9.981,-2.735,0.0,38.6,39.7,9.792,2.967,17.714,13.569,18.103,14.805,-3.178,26.161,0.0,265.64,,277.0,265.0,16.121,2.764,18.73,22.867
9937.0,3.481,0.877,-35.209,2.869,9.795,5.865,36.753,5.528,9.981,-2.735,0.0,38.6,39.7,9.792,2.967,17.722,13.317,18.097,14.782,-3.178,26.161,0.0,265.64,,277.0,265.0,16.048,2.775,18.75,22.892
9937.5,3.481,0.877,-35.209,2.869,9.795,5.865,36.753,5.528,9.981,-2.735,0.0,38.6,39.7,9.792,2.967,17.788,12.516,18.116,14.663,-3.178,26.161,0.0,266.04,,276.0,265.0,15.98,2.787,18.726,22.903
9938.0,3.481,0.877,-35.209,2.869,9.795,5.864,36.777,5.526,10.026,-2.751,0.0,38.634,39.689,9.792,2.967,17.773,12.485,18.114,14.719,-3.184,26.153,0.0,266.04,,276.0,265.0,15.771,2.798,18.744,23.007
9938.5,3.481,0.877,-35.209,2.869,9.795,5.864,36.777,5.526,10.026,-2.751,0.0,38.6,39.7,9.792,2.967,17.774,12.658,18.093,14.717,-3.184,26.153,0.0,266.64,,275.0,265.0,15.773,2.809,18.711,23.05
9939.0,3.481,0.877,-35.209,2.869,9.795,5.864,36.777,5.526,10.026,-2.751,0.0,38.6,39.7,9.792,2.967,17.791,12.542,18.102,14.802,-3.184,26.153,0.0,266.64,,275.0,265.0,15.811,2.82,18.726,23.09
9939.5,2.574,0.599,-35.182,2.848,9.835,5.864,36.777,5.526,10.026,-2.751,0.0,38.6,39.7,9.909,2.967,17.781,13.412,18.113,15.419,-3.184,26.153,0.0,265.74,,275.0,265.0,15.809,2.831,18.745,23.074
9940.0,2.574,0.599,-35.182,2.848,9.835,5.864,36.777,5.526,10.026,-2.751,0.0,38.6,39.7,9.909,2.967,17.869,14.413,18.185,15.619,-3.184,26.153,0.0,265.74,,275.0,265.0,16.181,2.827,18.772,23.061
9940.5,2.574,0.599,-35.182,2.848,9.835,5.864,36.777,5.526,10.026,-2.751,0.0,38.6,39.7,9.909,2.967,17.946,14.026,18.231,15.498,-3.184,26.153,0.0,264.84,,275.0,265.0,16.521,2.823,18.805,23.04
9941.0,2.574,0.599,-35.182,2.848,9.835,5.864,36.777,5.526,10.026,-2.751,0.0,38.6,39.7,9.909,2.967,17.915,13.68,18.275,15.255,-3.184,26.153,0.0,264.84,,275.0,265.0,16.425,2.819,18.84,22.999
9941.5,2.574,0.599,-35.182,2.848,9.835,5.879,36.737,5.515,10.023,-2.755,0.0,38.635,39.66,9.909,2.967,17.933,13.841,18.284,15.118,-3.186,26.155,0.0,263.74,,276.0,265.0,16.282,2.815,18.866,22.955
9942.0,2.574,0.599,-35.182,2.848,9.835,5.879,36.737,5.515,10.023,-2.755,0.0,38.6,39.7,9.909,2.967,17.89,14.009,18.285,15.147,-3.186,26.155,0.0,263.74,,276.0,265.0,16.294,2.811,18.861,22.945
9942.5,2.822,0.706,-35.209,2.909,9.867,5.879,36.737,5.515,10.023,-2.755,0.0,38.6,39.7,9.714,2.8,17.925,13.724,18.279,15.02,-3.186,26.155,0.0,264.34,,276.0,265.0,16.333,2.807,18.887,22.899
9943.0,2.822,0.706,-35.209,2.909,9.867,5.879,36.737,5.515,10.023,-2.755,0.0,38.6,39.7,9.714,2.8,17.914,13.233,18.267,14.856,-3.186,26.155,0.0,264.34,,276.0,265.0,16.237,2.807,18.878,22.95
9943.5,2.822,0.706,-35.209,2.909,9.867,5.879,36.737,5.515,10.023,-2.755,0.0,38.6,39.7,9.714,2.8,17.907,13.026,18.258,14.932,-3.186,26.155,0.0,263.54,,277.0,265.0,16.067,2.807,18.874,23.013
9944.0,2.822,0.706,-35.209,2.909,9.867,5.879,36.737,5.515,10.023,-2.755,0.0,38.6,39.7,9.714,2.8,17.833,13.319,18.254,14.766,-3.186,26.155,0.0,263.54,,277.0,265.0,16.031,2.808,18.855,23.078
9944.5,2.822,0.706,-35.209,2.909,9.867,5.898,36.809,5.525,10.118,-2.743,0.0,38.663,39.708,9.714,2.8,17.759,13.711,18.206,15.038,-3.179,26.16,0.0,265.74,,277.0,265.0,16.043,2.808,18.83,23.09
9945.0,2.822,0.706,-35.209,2.909,9.867,5.898,36.809,5.525,10.118,-2.743,0.0,38.7,39.7,9.714,2.8,17.764,13.547,18.196,14.836,-3.179,26.16,0.0,265.74,,277.0,265.0,16.178,2.808,18.823,23.071
9945.5,2.231,0.55,-35.209,2.873,9.77,5.898,36.809,5.525,10.118,-2.743,0.0,38.7,39.7,9.82,3.002,17.738,13.502,18.169,15.047,-3.179,26.16,0.0,263.24,,278.0,265.0,16.086,2.808,18.794,23.049
9946.0,2.231,0.55,-35.209,2.873,9.77,5.898,36.809,5.525,10.118,-2.743,0.0,38.7,39.7,9.82,3.002,17.75,13.532,18.165,14.881,-3.179,26.16,0.0,263.24,,278.0,265.0,16.114,2.799,18.775,23.099
9946.5,2.231,0.55,-35.209,2.873,9.77,5.898,36.809,5.525,10.118,-2.743,0.0,38.7,39.7,9.82,3.002,17.747,13.603,18.175,15.041,-3.179,26.16,0.0,265.44,,278.0,265.0,16.082,2.79,18.782,23.167
9947.0,2.231,0.55,-35.209,2.873,9.77,5.898,36.809,5.525,10.118,-2.743,0.0,38.7,39.7,9.82,3.002,17.798,13.459,18.18,14.973,-3.179,26.16,0.0,265.44,,278.0,265.0,16.142,2.78,18.76,23.383
9947.5,2.231,0.55,-35.209,2.873,9.77,5.898,36.809,5.525,10.118,-2.743,0.0,38.7,39.7,9.82,3.002,17.831,12.926,18.189,14.942,-3.179,26.16,0.0,264.24,,278.0,265.0,16.102,2.771,18.763,23.471
9948.0,2.231,0.55,-35.209,2.873,9.77,5.861,36.794,5.537,10.125,-2.751,0.0,38.662,39.724,9.82,3.002,17.984,13.657,18.287,15.587,-3.188,26.15,0.0,264.24,,278.0,265.0,15.972,2.763,18.812,23.627
9948.5,2.231,0.55,-35.209,2.873,9.77,5.861,36.794,5.537,10.125,-2.751,0.0,38.7,39.7,9.82,3.002,17.991,13.798,18.311,15.599,-3.188,26.15,0.0,266.24,,277.0,265.0,16.379,2.754,18.827,23.651
9949.0,3.146,0.717,-35.209,2.89,9.84,5.861,36.794,5.537,10.125,-2.751,0.0,38.7,39.7,9.836,2.845,18.003,13.492,18.329,15.34,-3.188,26.15,0.0,266.24,,277.0,265.0,16.425,2.745,18.868,23.736
9949.5,3.146,0.717,-35.209,2.89,9.84,5.861,36.794,5.537,10.125,-2.751,0.0,38.7,39.7,9.836,2.845,17.949,13.778,18.326,15.335,-3.188,26.15,0.0,265.84,,277.0,265.0,16.291,2.752,18.876,23.773
9950.0,3.146,0.717,-35.209,2.89,9.84,5.861,36.794,5.537,10.125,-2.751,0.0,38.7,39.7,9.836,2.845,17.905,14.353,18.318,15.397,-3.188,26.15,0.0,265.84,,277.0,265.0,16.347,2.758,18.887,23.806
9950.5,3.146,0.717,-35.209,2.89,9.84,5.861,36.794,5.537,10.125,-2.751,0.0,38.7,39.7,9.836,2.845,17.942,14.078,18.334,15.233,-3.188,26.15,0.0,266.54,,276.0,265.0,16.493,2.765,18.911,23.893
9951.0,3.146,0.717,-35.209,2.89,9.84,5.876,36.759,5.55,10.125,-2.769,0.0,38.673,39.825,9.836,2.845,17.967,13.668,18.337,15.211,-3.191,26.143,0.0,266.54,,276.0,265.0,16.397,2.771,18.954,23.916
9951.5,3.146,0.717,-35.209,2.89,9.84,5.876,36.759,5.55,10.125,-2.769,0.0,38.7,39.8,9.836,2.845,18.043,12.85,18.343,15.158,-3.191,26.143,0.0,265.44,,276.0,265.0,16.296,2.777,18.968,23.937
9952.0,2.694,0.688,-34.544,2.886,9.823,5.876,36.759,5.55,10.125,-2.769,0.0,38.7,39.8,9.846,2.757,18.072,13.213,18.361,15.425,-3.191,26.143,0.0,265.44,,276.0,265.0,16.099,2.783,18.975,23.946
9952.5,2.694,0.688,-34.544,2.886,9.823,5.876,36.759,5.55,10.125,-2.769,0.0,38.7,39.8,9.846,2.757,18.044,13.805,18.376,15.617,-3.191,26.143,0.0,266.74,,275.0,265.0,16.268,2.782,18.98,23.92
9953.0,2.694,0.688,-34.544,2.886,9.823,5.876,36.759,5.55,10.125,-2.769,0.0,38.7,39.8,9.846,2.757,18.059,14.265,18.411,15.68,-3.191,26.143,0.0,266.74,,275.0,265.0,16.461,2.78,19.0,23.904
9953.5,2.694,0.688,-34.544,2.886,9.823,5.876,36.759,5.55,10.125,-2.769,0.0,38.7,39.8,9.846,2.757,18.095,14.451,18.444,15.674,-3.191,26.143,0.0,264.34,,275.0,265.0,16.604,2.779,19.021,23.942
9954.0,2.694,0.688,-34.544,2.886,9.823,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.821,9.846,2.757,18.141,14.222,18.473,15.462,-3.185,26.15,0.0,264.34,,275.0,265.0,16.666,2.777,19.068,23.915
9954.5,2.694,0.688,-34.544,2.886,9.823,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.8,9.846,2.757,18.149,13.938,18.479,15.261,-3.185,26.15,0.0,265.84,,275.0,265.0,16.575,2.776,19.094,24.031
9955.0,2.694,0.688,-34.544,2.886,9.823,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.8,9.846,2.757,18.22,13.272,18.51,15.177,-3.185,26.15,0.0,265.84,,275.0,265.0,16.457,2.775,19.106,24.005
9955.5,2.898,0.69,-35.209,2.846,9.813,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.8,9.734,2.903,18.2,13.213,18.514,15.392,-3.185,26.15,0.0,264.54,,275.0,265.0,16.295,2.773,19.131,23.987
9956.0,2.898,0.69,-35.209,2.846,9.813,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.8,9.734,2.903,18.233,13.0,18.502,15.201,-3.185,26.15,0.0,264.54,,275.0,265.0,16.33,2.775,19.149,23.959
9956.5,2.898,0.69,-35.209,2.846,9.813,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.8,9.734,2.903,18.221,12.902,18.513,15.224,-3.185,26.15,0.0,264.94,,275.0,265.0,16.234,2.777,19.155,23.885
9957.0,2.898,0.69,-35.209,2.846,9.813,5.887,36.764,5.523,10.161,-2.76,0.0,38.7,39.8,9.734,2.903,18.206,12.819,18.506,15.26,-3.185,26.15,0.0,264.94,,275.0,265.0,16.215,2.779,19.153,23.884
9957.5,2.898,0.69,-35.209,2.846,9.813,5.853,36.792,5.526,10.222,-2.772,0.0,38.709,39.854,9.734,2.903,18.226,13.152,18.504,15.443,-3.182,26.144,0.0,263.64,,276.0,265.0,16.198,2.781,19.159,24.133
9958.0,2.898,0.69,-35.209,2.846,9.813,5.853,36.792,5.526,10.222,-2.772,0.0,38.7,39.9,9.734,2.903,18.2,14.65,18.532,16.032,-3.182,26.144,0.0,263.64,,276.0,265.0,16.331,2.783,19.175,24.215
9958.5,2.632,0.702,-33.399,2.875,9.734,5.853,36.792,5.526,10.222,-2.772,0.0,38.7,39.9,10.086,2.807,18.335,14.822,18.635,15.849,-3.182,26.144,0.0,265.14,,276.0,265.0,16.854,2.785,19.226,24.265
9959.0,2.632,0.702,-33.399,2.875,9.734,5.853,36.792,5.526,10.222,-2.772,0.0,38.7,39.9,10.086,2.807,18.362,14.331,18.677,15.657,-3.182,26.144,0.0,265.14,,276.0,265.0,16.91,2.783,19.27,24.088
9959.5,2.632,0.702,-33.399,2.875,9.734,5.853,36.792,5.526,10.222,-2.772,0.0,38.7,39.9,10.086,2.807,18.365,13.787,18.684,15.491,-3.182,26.144,0.0,264.34,,276.0,265.0,16.757,2.78,19.284,24.077
9960.0,2.632,0.702,-33.399,2.875,9.734,5.853,36.792,5.526,10.222,-2.772,0.0,38.7,39.9,10.086,2.807,18.409,13.683,18.703,15.766,-3.182,26.144,0.0,264.34,,276.0,265.0,16.582,2.778,19.323,24.019
9960.5,2.632,0.702,-33.399,2.875,9.734,5.856,36.762,5.553,10.234,-2.761,0.0,38.726,39.871,10.086,2.807,18.458,13.837,18.727,16.022,-3.174,26.146,0.0,265.94,,276.0,265.0,16.64,2.775,19.334,24.04
9961.0,2.632,0.702,-33.399,2.875,9.734,5.856,36.762,5.553,10.234,-2.761,0.0,38.7,39.9,10.086,2.807,18.484,13.578,18.744,15.784,-3.174,26.146,0.0,265.94,,276.0,265.0,16.761,2.773,19.39,24.037
9961.5,2.632,0.702,-33.399,2.875,9.734,5.856,36.762,5.553,10.234,-2.761,0.0,38.7,39.9,10.086,2.807,18.444,14.344,18.726,15.928,-3.174,26.146,0.0,265.04,,276.0,265.0,16.647,2.771,19.392,24.049
9962.0,2.309,0.608,-33.658,2.913,9.808,5.856,36.762,5.553,10.234,-2.761,0.0,38.7,39.9,10.06,2.736,18.392,14.466,18.751,15.888,-3.174,26.146,0.0,265.04,,276.0,265.0,16.861,2.768,19.394,24.062
9962.5,2.309,0.608,-33.658,2.913,9.808,5.856,36.762,5.553,10.234,-2.761,0.0,38.7,39.9,10.06,2.736,18.43,14.042,18.75,15.583,-3.174,26.146,0.0,265.64,,276.0,265.0,16.874,2.761,19.419,24.087
9963.0,2.309,0.608,-33.658,2.913,9.808,5.856,36.762,5.553,10.234,-2.761,0.0,38.7,39.9,10.06,2.736,18.488,13.705,18.778,15.587,-3.174,26.146,0.0,265.64,,276.0,265.0,16.702,2.753,19.441,24.065
9963.5,2.309,0.608,-33.658,2.913,9.808,5.856,36.762,5.553,10.234,-2.761,0.0,38.7,39.9,10.06,2.736,18.492,13.652,18.794,15.872,-3.174,26.146,0.0,265.54,,276.0,265.0,16.64,2.746,19.453,24.045
9964.0,2.309,0.608,-33.658,2.913,9.808,5.844,36.779,5.557,10.291,-2.759,0.0,38.737,39.954,10.06,2.736,18.539,13.686,18.796,15.577,-3.175,26.146,0.0,265.54,,276.0,265.0,16.703,2.739,19.455,24.002
9964.5,2.309,0.608,-33.658,2.913,9.808,5.844,36.779,5.557,10.291,-2.759,0.0,38.7,40.0,10.06,2.736,18.509,13.598,18.785,15.78,-3.175,26.146,0.0,265.94,,276.0,265.0,16.65,2.732,19.469,23.902
9965.0,2.671,0.662,-35.1,2.858,9.896,5.844,36.779,5.557,10.291,-2.759,0.0,38.7,40.0,9.773,2.793,18.521,13.495,18.799,15.789,-3.175,26.146,0.0,265.94,,276.0,265.0,16.668,2.725,19.447,23.866
9965.5,2.671,0.662,-35.1,2.858,9.896,5.844,36.779,5.557,10.291,-2.759,0.0,38.7,40.0,9.773,2.793,18.492,13.267,18.794,15.63,-3.175,26.146,0.0,264.74,,276.0,265.0,16.651,2.724,19.441,23.872
9966.0,2.671,0.662,-35.1,2.858,9.896,5.844,36.779,5.557,10.291,-2.759,0.0,38.7,40.0,9.773,2.793,18.465,14.567,18.81,16.129,-3.175,26.146,0.0,264.74,,276.0,265.0,16.546,2.723,19.43,23.828
9966.5,2.671,0.662,-35.1,2.858,9.896,5.844,36.779,5.557,10.291,-2.759,0.0,38.7,40.0,9.773,2.793,18.521,14.859,18.845,15.972,-3.175,26.146,0.0,265.24,,276.0,265.0,16.993,2.722,19.437,23.818
9967.0,2.671,0.662,-35.1,2.858,9.896,5.858,36.797,5.545,10.318,-2.765,0.0,38.756,39.92,9.773,2.793,18.546,14.227,18.857,15.846,-3.184,26.148,0.0,265.24,,276.0,265.0,17.049,2.722,19.454,23.789
9967.5,2.671,0.662,-35.1,2.858,9.896,5.858,36.797,5.545,10.318,-2.765,0.0,38.8,39.9,9.773,2.793,18.611,13.897,18.885,16.015,-3.184,26.148,0.0,264.04,,276.0,265.0,16.869,2.721,19.482,23.833
9968.0,3.046,0.726,-35.204,2.836,9.857,5.858,36.797,5.545,10.318,-2.765,0.0,38.8,39.9,9.861,2.699,18.655,14.255,18.922,16.232,-3.184,26.148,0.0,264.04,,276.0,265.0,16.852,2.72,19.527,23.805
9968.5,3.046,0.726,-35.204,2.836,9.857,5.858,36.797,5.545,10.318,-2.765,0.0,38.8,39.9,9.861,2.699,18.642,14.891,18.927,16.283,-3.184,26.148,0.0,265.34,,276.0,265.0,17.016,2.725,19.581,23.756
9969.0,3.046,0.726,-35.204,2.836,9.857,5.858,36.797,5.545,10.318,-2.765,0.0,38.8,39.9,9.861,2.699,18.652,15.015,18.952,16.107,-3.184,26.148,0.0,265.34,,276.0,265.0,17.186,2.73,19.622,23.86
9969.5,3.046,0.726,-35.204,2.836,9.857,5.858,36.797,5.545,10.318,-2.765,0.0,38.8,39.9,9.861,2.699,18.634,14.294,18.959,15.623,-3.184,26.148,0.0,264.44,,276.0,265.0,17.182,2.736,19.61,23.803
9970.0,3.046,0.726,-35.204,2.836,9.857,5.858,36.797,5.545,10.318,-2.765,0.0,38.8,39.9,9.861,2.699,18.609,13.939,18.937,15.617,-3.184,26.148,0.0,264.44,,276.0,265.0,16.878,2.741,19.625,23.877
9970.5,3.046,0.726,-35.204,2.836,9.857,5.869,36.793,5.551,10.354,-2.757,0.0,38.779,39.979,9.861,2.699,18.645,13.942,18.94,16.034,-3.185,26.151,0.0,264.94,,276.0,265.0,16.776,2.746,19.639,23.862
9971.0,3.046,0.726,-35.204,2.836,9.857,5.869,36.793,5.551,10.354,-2.757,0.0,38.8,40.0,9.861,2.699,18.713,13.786,18.988,16.06,-3.185,26.151,0.0,264.94,,276.0,265.0,16.89,2.751,19.646,23.77
9971.5,1.652,0.476,-33.271,2.857,9.805,5.869,36.793,5.551,10.354,-2.757,0.0,38.8,40.0,10.009,2.845,18.701,13.956,18.998,16.086,-3.185,26.151,0.0,263.74,,277.0,265.0,16.887,2.755,19.675,23.829
9972.0,1.652,0.476,-33.271,2.857,9.805,5.869,36.793,5.551,10.354,-2.757,0.0,38.8,40.0,10.009,2.845,18.734,14.904,19.023,16.199,-3.185,26.151,0.0,263.74,,277.0,265.0,16.936,2.737,19.676,23.817
9972.5,1.652,0.476,-33.271,2.857,9.805,5.869,36.793,5.551,10.354,-2.757,0.0,38.8,40.0,10.009,2.845,18.801,14.845,19.063,16.245,-3.185,26.151,0.0,264.94,,277.0,265.0,17.215,2.72,19.707,23.733
9973.0,1.652,0.476,-33.271,2.857,9.805,5.869,36.793,5.551,10.354,-2.757,0.0,38.8,40.0,10.009,2.845,18.92,14.584,19.154,16.669,-3.185,26.151,0.0,264.94,,277.0,265.0,17.239,2.702,19.765,23.645
9973.5,1.652,0.476,-33.271,2.857,9.805,5.855,36.761,5.517,10.358,-2.765,0.0,38.802,40.01,10.009,2.845,18.952,14.481,19.17,16.442,-3.184,26.145,0.0,264.64,,277.0,265.0,17.332,2.685,19.792,23.566
9974.0,1.652,0.476,-33.271,2.857,9.805,5.855,36.761,5.517,10.358,-2.765,0.0,38.8,40.0,10.009,2.845,18.924,14.35,19.177,16.3,-3.184,26.145,0.0,264.64,,277.0,265.0,17.261,2.668,19.816,23.537
9974.5,2.771,0.714,-34.124,2.87,9.697,5.855,36.761,5.517,10.358,-2.765,0.0,38.8,40.0,9.969,2.808,18.851,14.145,19.163,16.17,-3.184,26.145,0.0,264.84,,277.0,265.0,17.188,2.651,19.863,23.472
9975.0,2.771,0.714,-34.124,2.87,9.697,5.855,36.761,5.517,10.358,-2.765,0.0,38.8,40.0,9.969,2.808,18.814,13.714,19.126,15.923,-3.184,26.145,0.0,264.84,,277.0,265.0,17.082,2.653,19.827,23.451
9975.5,2.771,0.714,-34.124,2.87,9.697,5.855,36.761,5.517,10.358,-2.765,0.0,38.8,40.0,9.969,2.808,18.739,14.23,19.109,16.29,-3.184,26.145,0.0,264.24,,277.0,265.0,16.894,2.655,19.793,23.486
9976.0,2.771,0.714,-34.124,2.87,9.697,5.855,36.761,5.517,10.358,-2.765,0.0,38.8,40.0,9.969,2.808,18.787,14.738,19.132,16.449,-3.184,26.145,0.0,264.24,,277.0,265.0,17.092,2.657,19.799,23.499
9976.5,2.771,0.714,-34.124,2.87,9.697,5.855,36.761,5.517,10.358,-2.765,0.0,38.8,40.0,9.969,2.808,18.866,15.561,19.196,16.62,-3.184,26.145,0.0,265.94,,277.0,265.0,17.277,2.659,19.826,23.501
9977.0,2.771,0.714,-34.124,2.87,9.697,5.856,36.804,5.559,10.416,-2.759,0.0,38.81,40.034,9.969,2.808,18.999,15.177,19.254,16.398,-3.193,26.139,0.0,265.94,,277.0,265.0,17.561,2.661,19.883,23.481
9977.5,2.771,0.714,-34.124,2.87,9.697,5.856,36.804,5.559,10.416,-2.759,0.0,38.8,40.0,9.969,2.808,19.024,14.692,19.299,16.457,-3.193,26.139,0.0,264.74,,277.0,265.0,17.457,2.663,19.913,23.494
9978.0,3.294,0.769,-35.209,2.756,9.869,5.856,36.804,5.559,10.416,-2.759,0.0,38.8,40.0,9.859,2.891,19.103,14.659,19.342,16.668,-3.193,26.139,0.0,264.74,,277.0,265.0,17.368,2.664,19.949,23.526
9978.5,3.294,0.769,-35.209,2.756,9.869,5.856,36.804,5.559,10.416,-2.759,0.0,38.8,40.0,9.859,2.891,19.159,14.287,19.359,16.537,-3.193,26.139,0.0,267.14,,276.0,265.0,17.443,2.675,19.993,23.548
9979.0,3.294,0.769,-35.209,2.756,9.869,5.856,36.804,5.559,10.416,-2.759,0.0,38.8,40.0,9.859,2.891,19.116,14.396,19.373,16.568,-3.193,26.139,0.0,267.14,,276.0,265.0,17.336,2.685,20.055,23.6
9979.5,3.294,0.769,-35.209,2.756,9.869,5.856,36.804,5.559,10.416,-2.759,0.0,38.8,40.0,9.859,2.891,19.102,13.907,19.359,16.073,-3.193,26.139,0.0,264.24,,276.0,265.0,17.363,2.695,20.05,23.69
9980.0,3.294,0.769,-35.209,2.756,9.869,5.886,36.805,5.567,10.469,-2.78,0.0,38.833,40.113,9.859,2.891,18.998,14.027,19.304,16.254,-3.194,26.135,0.0,264.24,,276.0,265.0,17.11,2.705,20.025,23.77
9980.5,3.294,0.769,-35.209,2.756,9.869,5.886,36.805,5.567,10.469,-2.78,0.0,38.8,40.1,9.859,2.891,18.987,14.938,19.31,16.612,-3.194,26.135,0.0,266.44,,275.0,265.0,17.146,2.714,19.995,23.727
9981.0,2.087,0.562,-34.828,2.885,9.831,5.886,36.805,5.567,10.469,-2.78,0.0,38.8,40.1,9.819,2.736,19.017,14.828,19.34,16.52,-3.194,26.135,0.0,266.44,,275.0,265.0,17.462,2.724,20.006,23.742
9981.5,2.087,0.562,-34.828,2.885,9.831,5.886,36.805,5.567,10.469,-2.78,0.0,38.8,40.1,9.819,2.736,18.998,14.508,19.334,16.402,-3.194,26.135,0.0,264.34,,275.0,265.0,17.426,2.713,20.013,23.756
9982.0,2.087,0.562,-34.828,2.885,9.831,5.886,36.805,5.567,10.469,-2.78,0.0,38.8,40.1,9.819,2.736,18.967,13.794,19.29,16.092,-3.194,26.135,0.0,264.34,,275.0,265.0,17.31,2.703,19.999,23.823
9982.5,2.087,0.562,-34.828,2.885,9.831,5.886,36.805,5.567,10.469,-2.78,0.0,38.8,40.1,9.819,2.736,18.906,13.829,19.268,16.058,-3.194,26.135,0.0,264.14,,275.0,265.0,17.036,2.693,19.957,23.806
9983.0,2.087,0.562,-34.828,2.885,9.831,5.903,36.847,5.546,10.513,-2.772,0.0,38.85,40.097,9.819,2.736,18.966,14.741,19.269,16.354,-3.202,26.132,0.0,264.14,,275.0,265.0,17.015,2.683,19.951,23.775
9983.5,2.087,0.562,-34.828,2.885,9.831,5.903,36.847,5.546,10.513,-2.772,0.0,38.8,40.1,9.819,2.736,19.098,15.346,19.387,16.818,-3.202,26.132,0.0,263.24,,276.0,265.0,17.333,2.673,19.987,23.814
9984.0,2.087,0.562,-34.828,2.885,9.831,5.903,36.847,5.546,10.513,-2.772,0.0,38.8,40.1,9.819,2.736,19.234,14.538,19.46,16.502,-3.202,26.132,0.0,263.24,,276.0,265.0,17.662,2.664,20.024,23.832
9984.5,2.707,0.64,-35.209,2.902,9.861,5.903,36.847,5.546,10.513,-2.772,0.0,38.8,40.1,9.773,2.746,19.229,14.378,19.486,16.512,-3.202,26.132,0.0,263.94,,277.0,265.0,17.434,2.654,20.067,23.814
9985.0,2.707,0.64,-35.209,2.902,9.861,5.903,36.847,5.546,10.513,-2.772,0.0,38.8,40.1,9.773,2.746,19.237,14.923,19.491,16.827,-3.202,26.132,0.0,263.94,,277.0,265.0,17.401,2.655,20.085,23.646
9985.5,2.707,0.64,-35.209,2.902,9.861,5.903,36.847,5.546,10.513,-2.772,0.0,38.8,40.1,9.773,2.746,19.248,15.366,19.507,16.846,-3.202,26.132,0.0,263.84,,278.0,265.0,17.619,2.656,20.136,23.569
9986.0,2.707,0.64,-35.209,2.902,9.861,5.903,36.847,5.546,10.513,-2.772,0.0,38.8,40.1,9.773,2.746,19.228,15.646,19.529,16.688,-3.202,26.132,0.0,263.84,,278.0,265.0,17.742,2.657,20.185,23.507
9986.5,2.707,0.64,-35.209,2.902,9.861,5.819,36.802,5.577,10.523,-2.744,0.0,38.875,40.117,9.773,2.746,19.233,15.668,19.544,16.665,-3.19,26.142,0.0,265.24,,278.0,265.0,17.773,2.658,20.225,23.481
9987.0,2.707,0.64,-35.209,2.902,9.861,5.819,36.802,5.577,10.523,-2.744,0.0,38.9,40.1,9.773,2.746,19.265,15.365,19.572,16.757,-3.19,26.142,0.0,265.24,,278.0,265.0,17.778,2.658,20.251,23.442
9987.5,3.365,0.742,-35.209,2.783,9.866,5.819,36.802,5.577,10.523,-2.744,0.0,38.9,40.1,9.816,2.787,19.368,14.675,19.624,16.45,-3.19,26.142,0.0,264.04,,278.0,265.0,17.74,2.659,20.266,23.348
9988.0,3.365,0.742,-35.209,2.783,9.866,5.819,36.802,5.577,10.523,-2.744,0.0,38.9,40.1,9.816,2.787,19.368,14.797,19.62,16.872,-3.19,26.142,0.0,264.04,,278.0,265.0,17.529,2.671,20.321,23.286
9988.5,3.365,0.742,-35.209,2.783,9.866,5.819,36.802,5.577,10.523,-2.744,0.0,38.9,40.1,9.816,2.787,19.448,15.888,19.681,17.43,-3.19,26.142,0.0,267.24,,277.0,265.0,17.664,2.682,20.3,23.231
9989.0,3.365,0.742,-35.209,2.783,9.866,5.819,36.802,5.577,10.523,-2.744,0.0,38.9,40.1,9.816,2.787,19.52,15.806,19.766,17.282,-3.19,26.142,0.0,267.24,,277.0,265.0,18.112,2.693,20.375,23.148
9989.5,3.365,0.742,-35.209,2.783,9.866,5.816,36.76,5.575,10.525,-2.772,0.0,38.893,40.162,9.816,2.787,19.534,15.88,19.807,16.961,-3.188,26.138,0.0,266.44,,276.0,265.0,18.094,2.704,20.454,23.107
9990.0,3.365,0.742,-35.209,2.783,9.866,5.816,36.76,5.575,10.525,-2.772,0.0,38.9,40.2,9.816,2.787,19.483,15.466,19.792,16.601,-3.188,26.138,0.0,266.44,,276.0,265.0,18.046,2.715,20.473,23.058
9990.5,3.365,0.742,-35.209,2.783,9.866,5.816,36.76,5.575,10.525,-2.772,0.0,38.9,40.2,9.816,2.787,19.461,15.417,19.773,16.66,-3.188,26.138,0.0,267.34,,275.0,265.0,17.836,2.726,20.477,23.021
9991.0,2.811,0.673,-35.209,2.825,9.939,5.816,36.76,5.575,10.525,-2.772,0.0,38.9,40.2,9.677,2.797,19.584,15.06,19.829,17.164,-3.188,26.138,0.0,267.34,,275.0,265.0,17.828,2.736,20.512,22.967
9991.5,2.811,0.673,-35.209,2.825,9.939,5.816,36.76,5.575,10.525,-2.772,0.0,38.9,40.2,9.677,2.797,19.607,15.631,19.84,17.299,-3.188,26.138,0.0,265.84,,275.0,265.0,17.909,2.738,20.52,22.926
9992.0,2.811,0.673,-35.209,2.825,9.939,5.816,36.76,5.575,10.525,-2.772,0.0,38.9,40.2,9.677,2.797,19.578,15.973,19.852,17.181,-3.188,26.138,0.0,265.84,,275.0,265.0,18.094,2.739,20.541,22.841
9992.5,2.811,0.673,-35.209,2.825,9.939,5.816,36.76,5.575,10.525,-2.772,0.0,38.9,40.2,9.677,2.797,19.576,15.628,19.87,17.094,-3.188,26.138,0.0,265.34,,275.0,265.0,18.146,2.74,20.587,22.788
9993.0,2.811,0.673,-35.209,2.825,9.939,5.796,36.807,5.598,10.61,-2.771,0.0,38.928,40.171,9.677,2.797,19.561,15.546,19.863,16.987,-3.193,26.148,0.0,265.34,,275.0,265.0,18.042,2.741,20.567,22.73
9993.5,2.811,0.673,-35.209,2.825,9.939,5.796,36.807,5.598,10.61,-2.771,0.0,38.9,40.2,9.677,2.797,19.523,15.956,19.864,16.946,-3.193,26.148,0.0,263.54,,276.0,265.0,17.989,2.742,20.593,22.83
9994.0,2.27,0.621,-34.096,2.81,9.763,5.796,36.807,5.598,10.61,-2.771,0.0,38.9,40.2,9.949,2.81,19.57,15.5,19.886,16.803,-3.193,26.148,0.0,263.54,,276.0,265.0,18.072,2.743,20.6,22.838
9994.5,2.27,0.621,-34.096,2.81,9.763,5.796,36.807,5.598,10.61,-2.771,0.0,38.9,40.2,9.949,2.81,19.706,15.685,19.945,17.501,-3.193,26.148,0.0,265.24,,276.0,265.0,17.94,2.736,20.665,22.79
9995.0,2.27,0.621,-34.096,2.81,9.763,5.796,36.807,5.598,10.61,-2.771,0.0,38.9,40.2,9.949,2.81,19.777,16.188,19.988,17.473,-3.193,26.148,0.0,265.24,,276.0,265.0,18.21,2.728,20.657,22.835
9995.5,2.27,0.621,-34.096,2.81,9.763,5.796,36.807,5.598,10.61,-2.771,0.0,38.9,40.2,9.949,2.81,19.777,16.511,20.03,17.423,-3.193,26.148,0.0,264.94,,276.0,265.0,18.357,2.72,20.729,22.791
9996.0,2.27,0.621,-34.096,2.81,9.763,5.844,36.79,5.586,10.622,-2.756,0.0,38.933,40.197,9.949,2.81,19.813,16.03,20.071,17.32,-3.183,26.145,0.0,264.94,,276.0,265.0,18.435,2.713,20.769,22.873
9996.5,2.27,0.621,-34.096,2.81,9.763,5.844,36.79,5.586,10.622,-2.756,0.0,38.9,40.2,9.949,2.81,19.923,15.449,20.125,17.43,-3.183,26.145,0.0,265.64,,276.0,265.0,18.308,2.706,20.881,22.919
9997.0,2.485,0.653,-34.433,2.784,9.724,5.844,36.79,5.586,10.622,-2.756,0.0,38.9,40.2,9.95,2.795,19.963,15.355,20.138,17.489,-3.183,26.145,0.0,265.64,,276.0,265.0,18.232,2.699,20.926,23.087
9997.5,2.485,0.653,-34.433,2.784,9.724,5.844,36.79,5.586,10.622,-2.756,0.0,38.9,40.2,9.95,2.795,19.953,15.807,20.177,17.645,-3.183,26.145,0.0,265.24,,276.0,265.0,18.236,2.695,20.942,23.116
9998.0,2.485,0.653,-34.433,2.784,9.724,5.844,36.79,5.586,10.622,-2.756,0.0,38.9,40.2,9.95,2.795,19.983,16.574,20.24,17.517,-3.183,26.145,0.0,265.24,,276.0,265.0,18.396,2.692,20.985,23.145
9998.5,2.485,0.653,-34.433,2.784,9.724,5.844,36.79,5.586,10.622,-2.756,0.0,38.9,40.2,9.95,2.795,19.976,16.581,20.256,17.605,-3.183,26.145,0.0,265.74,,276.0,265.0,18.578,2.688,21.017,23.22
9999.0,2.485,0.653,-34.433,2.784,9.724,5.844,36.79,5.586,10.622,-2.756,0.0,38.9,40.2,9.95,2.795,20.085,15.654,20.276,17.465,-3.183,26.145,0.0,265.74,,276.0,265.0,18.604,2.685,21.036,23.235
9999.5,2.485,0.653,-34.433,2.784,9.724,5.826,36.798,5.567,10.663,-2.758,0.0,38.953,40.225,9.95,2.795,20.119,15.304,20.31,17.326,-3.178,26.144,0.0,265.54,,276.0,265.0,18.37,2.682,21.098,23.25
10000.0,2.485,0.653,-34.433,2.784,9.724,5.826,36.798,5.567,10.663,-2.758,0.0,39.0,40.2,9.95,2.795,20.114,15.248,20.325,17.248,-3.178,26.144,0.0,265.54,,276.0,265.0,18.265,2.678,21.091,23.258
10000.5,2.197,0.589,-34.127,2.818,9.907,5.826,36.798,5.567,10.663,-2.758,0.0,39.0,40.2,9.98,2.737,20.071,15.369,20.321,17.421,-3.178,26.144,0.0,265.34,,276.0,265.0,18.234,2.675,21.118,23.249
10001.0,2.197,0.589,-34.127,2.818,9.907,5.826,36.798,5.567,10.663,-2.758,0.0,39.0,40.2,9.98,2.737,20.098,16.126,20.347,17.772,-3.178,26.144,0.0,265.34,,276.0,265.0,18.296,2.667,21.155,23.217
10001.5,2.197,0.589,-34.127,2.818,9.907,5.826,36.798,5.567,10.663,-2.758,0.0,39.0,40.2,9.98,2.737,20.145,16.485,20.396,17.907,-3.178,26.144,0.0,265.24,,276.0,265.0,18.585,2.66,21.171,23.204
10002.0,2.197,0.589,-34.127,2.818,9.907,5.826,36.798,5.567,10.663,-2.758,0.0,39.0,40.2,9.98,2.737,20.176,17.216,20.441,18.132,-3.178,26.144,0.0,265.24,,276.0,265.0,18.733,2.652,21.185,23.224
10002.5,2.197,0.589,-34.127,2.818,9.907,5.816,36.814,5.599,10.729,-2.76,0.0,38.98,40.266,9.98,2.737,20.284,16.962,20.506,18.126,-3.174,26.148,0.0,265.44,,276.0,265.0,18.991,2.645,21.208,23.238
10003.0,2.197,0.589,-34.127,2.818,9.907,5.816,36.814,5.599,10.729,-2.76,0.0,39.0,40.3,9.98,2.737,20.415,15.973,20.559,17.898,-3.174,26.148,0.0,265.44,,276.0,265.0,18.969,2.637,21.271,23.174
10003.5,3.229,0.762,-35.209,2.708,9.843,5.816,36.814,5.599,10.729,-2.76,0.0,39.0,40.3,9.926,2.714,20.406,16.161,20.575,17.931,-3.174,26.148,0.0,264.94,,276.0,265.0,18.711,2.63,21.32,23.194
