t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10004.0,3.229,0.762,-35.209,2.708,9.843,5.816,36.814,5.599,10.729,-2.76,0.0,39.0,40.3,9.926,2.714,20.424,16.294,20.638,18.244,-3.174,26.148,0.0,264.94,,276.0,265.0,18.768,2.64,21.409,23.24
10004.5,3.229,0.762,-35.209,2.708,9.843,5.816,36.814,5.599,10.729,-2.76,0.0,39.0,40.3,9.926,2.714,20.481,16.091,20.664,18.035,-3.174,26.148,0.0,265.84,,276.0,265.0,18.9,2.65,21.445,23.255
10005.0,3.229,0.762,-35.209,2.708,9.843,5.816,36.814,5.599,10.729,-2.76,0.0,39.0,40.3,9.926,2.714,20.441,16.868,20.679,17.887,-3.174,26.148,0.0,265.84,,276.0,265.0,18.818,2.659,21.466,23.246
10005.5,3.229,0.762,-35.209,2.708,9.843,5.816,36.814,5.599,10.729,-2.76,0.0,39.0,40.3,9.926,2.714,20.391,16.697,20.677,17.741,-3.174,26.148,0.0,265.24,,276.0,265.0,18.969,2.668,21.497,23.136
10006.0,3.229,0.762,-35.209,2.708,9.843,5.821,36.801,5.619,10.75,-2.77,0.0,39.004,40.276,9.926,2.714,20.358,16.224,20.636,17.665,-3.19,26.14,0.0,265.24,,276.0,265.0,18.877,2.678,21.499,23.128
10006.5,3.229,0.762,-35.209,2.708,9.843,5.821,36.801,5.619,10.75,-2.77,0.0,39.0,40.3,9.926,2.714,20.285,16.181,20.611,17.673,-3.19,26.14,0.0,265.44,,276.0,265.0,18.721,2.687,21.487,23.156
10007.0,3.009,0.697,-35.209,2.753,9.841,5.821,36.801,5.619,10.75,-2.77,0.0,39.0,40.3,9.754,2.766,20.327,17.022,20.624,17.956,-3.19,26.14,0.0,265.44,,276.0,265.0,18.688,2.696,21.446,23.176
10007.5,3.009,0.697,-35.209,2.753,9.841,5.821,36.801,5.619,10.75,-2.77,0.0,39.0,40.3,9.754,2.766,20.367,17.529,20.68,18.203,-3.19,26.14,0.0,265.74,,276.0,265.0,18.982,2.701,21.502,23.304
10008.0,3.009,0.697,-35.209,2.753,9.841,5.821,36.801,5.619,10.75,-2.77,0.0,39.0,40.3,9.754,2.766,20.513,16.919,20.74,18.369,-3.19,26.14,0.0,265.74,,276.0,265.0,19.195,2.706,21.567,23.269
10008.5,3.009,0.697,-35.209,2.753,9.841,5.821,36.801,5.619,10.75,-2.77,0.0,39.0,40.3,9.754,2.766,20.684,17.679,20.888,18.614,-3.19,26.14,0.0,266.04,,275.0,265.0,19.135,2.711,21.626,23.266
10009.0,3.009,0.697,-35.209,2.753,9.841,5.835,36.784,5.612,10.769,-2.761,0.0,39.018,40.344,9.754,2.766,20.71,17.429,20.928,18.35,-3.175,26.151,0.0,266.04,,275.0,265.0,19.466,2.716,21.677,23.363
10009.5,3.009,0.697,-35.209,2.753,9.841,5.835,36.784,5.612,10.769,-2.761,0.0,39.0,40.3,9.754,2.766,20.745,16.955,20.962,18.598,-3.175,26.151,0.0,265.64,,275.0,265.0,19.354,2.72,21.746,23.533
10010.0,3.007,0.703,-35.209,2.743,9.853,5.835,36.784,5.612,10.769,-2.761,0.0,39.0,40.3,9.745,2.606,20.897,16.952,21.019,18.726,-3.175,26.151,0.0,265.64,,275.0,265.0,19.315,2.725,21.798,23.523
10010.5,3.007,0.703,-35.209,2.743,9.853,5.835,36.784,5.612,10.769,-2.761,0.0,39.0,40.3,9.745,2.606,20.913,16.741,21.048,18.526,-3.175,26.151,0.0,265.34,,275.0,265.0,19.398,2.73,21.861,23.471
10011.0,3.007,0.703,-35.209,2.743,9.853,5.835,36.784,5.612,10.769,-2.761,0.0,39.0,40.3,9.745,2.606,20.835,16.152,21.038,18.072,-3.175,26.151,0.0,265.34,,275.0,265.0,19.307,2.734,21.916,23.526
10011.5,3.007,0.703,-35.209,2.743,9.853,5.835,36.784,5.612,10.769,-2.761,0.0,39.0,40.3,9.745,2.606,20.821,16.132,21.04,17.948,-3.175,26.151,0.0,264.44,,275.0,265.0,19.024,2.739,21.874,23.613
10012.0,3.007,0.703,-35.209,2.743,9.853,5.796,36.86,5.617,10.858,-2.773,0.0,39.023,40.331,9.745,2.606,20.711,16.073,20.984,17.988,-3.174,26.139,0.0,264.44,,275.0,265.0,18.985,2.743,21.862,23.525
10012.5,3.007,0.703,-35.209,2.743,9.853,5.796,36.86,5.617,10.858,-2.773,0.0,39.0,40.3,9.745,2.606,20.68,16.989,20.983,18.356,-3.174,26.139,0.0,264.74,,275.0,265.0,18.939,2.748,21.864,23.512
10013.0,3.007,0.703,-35.209,2.743,9.853,5.796,36.86,5.617,10.858,-2.773,0.0,39.0,40.3,9.745,2.606,20.71,17.077,20.994,18.302,-3.174,26.139,0.0,264.74,,275.0,265.0,19.252,2.752,21.866,23.431
10013.5,1.907,0.484,-34.098,2.763,9.692,5.796,36.86,5.617,10.858,-2.773,0.0,39.0,40.3,9.972,2.735,20.792,16.712,21.014,18.267,-3.174,26.139,0.0,264.74,,275.0,265.0,19.271,2.756,21.858,23.311
10014.0,1.907,0.484,-34.098,2.763,9.692,5.796,36.86,5.617,10.858,-2.773,0.0,39.0,40.3,9.972,2.735,20.811,16.756,21.046,18.516,-3.174,26.139,0.0,264.74,,275.0,265.0,19.196,2.742,21.867,23.333
10014.5,1.907,0.484,-34.098,2.763,9.692,5.796,36.86,5.617,10.858,-2.773,0.0,39.0,40.3,9.972,2.735,20.88,17.678,21.104,18.76,-3.174,26.139,0.0,264.74,,275.0,265.0,19.282,2.728,21.925,23.319
10015.0,1.907,0.484,-34.098,2.763,9.692,5.796,36.86,5.617,10.858,-2.773,0.0,39.0,40.3,9.972,2.735,20.973,17.724,21.172,18.775,-3.174,26.139,0.0,264.74,,275.0,265.0,19.606,2.715,21.966,23.262
10015.5,1.907,0.484,-34.098,2.763,9.692,5.801,36.806,5.616,10.863,-2.755,0.0,39.037,40.369,9.972,2.735,21.058,16.986,21.211,18.797,-3.186,26.148,0.0,264.74,,275.0,265.0,19.661,2.702,22.018,23.189
10016.0,1.907,0.484,-34.098,2.763,9.692,5.801,36.806,5.616,10.863,-2.755,0.0,39.0,40.4,9.972,2.735,21.084,16.637,21.256,18.536,-3.186,26.148,0.0,264.74,,275.0,265.0,19.513,2.689,22.087,23.175
10016.5,3.007,0.682,-35.209,2.744,9.84,5.801,36.806,5.616,10.863,-2.755,0.0,39.0,40.4,9.708,2.781,21.063,16.733,21.276,18.514,-3.186,26.148,0.0,264.74,,275.0,265.0,19.378,2.676,22.094,23.24
10017.0,3.007,0.682,-35.209,2.744,9.84,5.801,36.806,5.616,10.863,-2.755,0.0,39.0,40.4,9.708,2.781,20.999,16.754,21.237,18.402,-3.186,26.148,0.0,264.74,,275.0,265.0,19.396,2.681,22.102,23.178
10017.5,3.007,0.682,-35.209,2.744,9.84,5.801,36.806,5.616,10.863,-2.755,0.0,39.0,40.4,9.708,2.781,20.936,17.353,21.211,18.29,-3.186,26.148,0.0,264.74,,275.0,265.0,19.348,2.686,22.096,23.151
10018.0,3.007,0.682,-35.209,2.744,9.84,5.801,36.806,5.616,10.863,-2.755,0.0,39.0,40.4,9.708,2.781,20.904,17.399,21.22,18.353,-3.186,26.148,0.0,264.74,,275.0,265.0,19.448,2.692,22.126,23.123
10018.5,3.007,0.682,-35.209,2.744,9.84,5.801,36.859,5.641,10.946,-2.768,0.0,39.053,40.35,9.708,2.781,21.01,16.991,21.254,18.646,-3.19,26.135,0.0,264.64,,275.0,265.0,19.469,2.697,22.132,23.139
10019.0,3.007,0.682,-35.209,2.744,9.84,5.801,36.859,5.641,10.946,-2.768,0.0,39.1,40.3,9.708,2.781,21.129,16.944,21.294,18.755,-3.19,26.135,0.0,264.64,,275.0,265.0,19.475,2.702,22.177,23.189
10019.5,3.007,0.682,-35.209,2.744,9.84,5.801,36.859,5.641,10.946,-2.768,0.0,39.1,40.3,9.708,2.781,21.158,16.872,21.353,18.752,-3.19,26.135,0.0,264.74,,275.0,265.0,19.531,2.707,22.205,23.22
10020.0,2.679,0.737,-34.156,2.75,9.734,5.801,36.859,5.641,10.946,-2.768,0.0,39.1,40.3,9.948,2.776,21.126,17.544,21.38,18.827,-3.19,26.135,0.0,264.74,,275.0,265.0,19.534,2.712,22.231,23.394
10020.5,2.679,0.737,-34.156,2.75,9.734,5.801,36.859,5.641,10.946,-2.768,0.0,39.1,40.3,9.948,2.776,21.121,18.05,21.389,18.823,-3.19,26.135,0.0,264.64,,275.0,265.0,19.719,2.711,22.247,23.549
10021.0,2.679,0.737,-34.156,2.75,9.734,5.801,36.859,5.641,10.946,-2.768,0.0,39.1,40.3,9.948,2.776,21.179,17.66,21.43,18.735,-3.19,26.135,0.0,264.64,,275.0,265.0,19.846,2.711,22.292,23.562
10021.5,2.679,0.737,-34.156,2.75,9.734,5.801,36.859,5.641,10.946,-2.768,0.0,39.1,40.3,9.948,2.776,21.258,17.053,21.471,18.72,-3.19,26.135,0.0,264.84,,275.0,265.0,19.751,2.71,22.316,23.549
10022.0,2.679,0.737,-34.156,2.75,9.734,5.803,36.816,5.65,10.964,-2.763,0.0,39.067,40.375,9.948,2.776,21.3,16.928,21.501,18.891,-3.186,26.14,0.0,264.84,,275.0,265.0,19.626,2.71,22.402,23.565
10022.5,2.679,0.737,-34.156,2.75,9.734,5.803,36.816,5.65,10.964,-2.763,0.0,39.1,40.4,9.948,2.776,21.315,17.677,21.522,19.196,-3.186,26.14,0.0,264.64,,275.0,265.0,19.655,2.709,22.448,23.591
10023.0,3.225,0.749,-35.209,2.708,9.83,5.803,36.816,5.65,10.964,-2.763,0.0,39.1,40.4,9.808,2.7,21.424,18.169,21.623,19.03,-3.186,26.14,0.0,264.64,,275.0,265.0,19.927,2.709,22.496,23.524
10023.5,3.225,0.749,-35.209,2.708,9.83,5.803,36.816,5.65,10.964,-2.763,0.0,39.1,40.4,9.808,2.7,21.434,17.762,21.642,18.821,-3.186,26.14,0.0,264.74,,275.0,265.0,20.062,2.717,22.532,23.454
10024.0,3.225,0.749,-35.209,2.708,9.83,5.803,36.816,5.65,10.964,-2.763,0.0,39.1,40.4,9.808,2.7,21.375,17.741,21.65,18.693,-3.186,26.14,0.0,264.74,,275.0,240.0,19.915,2.726,22.561,23.366
10024.5,3.225,0.749,-35.209,2.708,9.83,5.803,36.816,5.65,10.964,-2.763,0.0,39.1,40.4,9.808,2.7,21.297,17.643,21.616,18.595,-3.186,26.14,0.0,264.74,,274.0,240.0,19.865,2.734,22.544,23.292
10025.0,3.225,0.749,-35.209,2.708,9.83,5.848,36.86,5.659,11.039,-2.776,0.0,39.078,40.377,9.808,2.7,21.248,17.565,21.555,18.515,-3.177,26.137,0.0,264.74,,274.0,240.0,19.788,2.742,22.541,23.213
10025.5,3.225,0.749,-35.209,2.708,9.83,5.848,36.86,5.659,11.039,-2.776,0.0,39.1,40.4,9.808,2.7,21.225,17.916,21.556,18.722,-3.177,26.137,0.0,264.54,,273.0,240.0,19.721,2.75,22.521,23.066
10026.0,2.579,0.65,-34.6,2.836,9.821,5.848,36.86,5.659,11.039,-2.776,0.0,39.1,40.4,9.775,2.276,21.311,17.453,21.594,18.592,-3.177,26.137,0.0,264.54,,273.0,240.0,19.855,2.758,22.539,23.052
10026.5,2.579,0.65,-34.6,2.836,9.821,5.848,36.86,5.659,11.039,-2.776,0.0,39.1,40.4,9.775,2.276,21.381,16.789,21.623,18.561,-3.177,26.137,0.0,264.84,,272.0,240.0,19.738,2.755,22.525,23.13
10027.0,2.579,0.65,-34.6,2.836,9.821,5.848,36.86,5.659,11.039,-2.776,0.0,39.1,40.4,9.775,2.276,21.381,16.959,21.617,18.696,-3.177,26.137,0.0,264.84,,272.0,240.0,19.589,2.752,22.543,23.22
10027.5,2.579,0.65,-34.6,2.836,9.821,5.848,36.86,5.659,11.039,-2.776,0.0,39.1,40.4,9.775,2.276,21.391,17.082,21.619,18.864,-3.177,26.137,0.0,262.84,,271.0,240.0,19.663,2.749,22.54,23.261
10028.0,2.579,0.65,-34.6,2.836,9.821,5.848,36.86,5.659,11.039,-2.776,0.0,39.1,40.4,9.775,2.276,21.431,18.213,21.663,19.261,-3.177,26.137,0.0,262.84,,271.0,240.0,19.739,2.746,22.543,23.33
10028.5,2.579,0.65,-34.6,2.836,9.821,5.869,36.87,5.66,11.083,-2.76,0.0,39.098,40.441,9.775,2.276,21.489,18.141,21.721,19.117,-3.183,26.147,0.0,262.84,,270.0,240.0,20.142,2.743,22.567,23.412
10029.0,2.579,0.65,-34.6,2.836,9.821,5.869,36.87,5.66,11.083,-2.76,0.0,39.1,40.4,9.775,2.276,21.459,18.103,21.73,19.073,-3.183,26.147,0.0,262.84,,270.0,240.0,20.117,2.741,22.615,23.462
10029.5,2.474,0.609,-35.17,2.774,9.741,5.869,36.87,5.66,11.083,-2.76,0.0,39.1,40.4,9.798,2.885,21.431,17.833,21.714,19.012,-3.183,26.147,0.0,262.94,,269.0,240.0,20.091,2.738,22.604,23.437
10030.0,2.474,0.609,-35.17,2.774,9.741,5.869,36.87,5.66,11.083,-2.76,0.0,39.1,40.4,9.798,2.885,21.493,17.623,21.755,18.846,-3.183,26.147,0.0,262.94,,269.0,240.0,19.997,2.734,22.611,23.391
10030.5,2.474,0.609,-35.17,2.774,9.741,5.869,36.87,5.66,11.083,-2.76,0.0,39.1,40.4,9.798,2.885,21.553,17.132,21.765,18.787,-3.183,26.147,0.0,259.44,,268.0,240.0,19.929,2.729,22.627,23.377
10031.0,2.474,0.609,-35.17,2.774,9.741,5.869,36.87,5.66,11.083,-2.76,0.0,39.1,40.4,9.798,2.885,21.57,16.842,21.764,18.667,-3.183,26.147,0.0,259.44,,268.0,240.0,19.809,2.725,22.646,23.326
10031.5,2.474,0.609,-35.17,2.774,9.741,5.812,36.845,5.641,11.106,-2.771,0.0,39.103,40.383,9.798,2.885,21.54,17.096,21.779,18.967,-3.177,26.136,0.0,259.64,,267.0,240.0,19.711,2.721,22.633,23.334
10032.0,2.474,0.609,-35.17,2.774,9.741,5.812,36.845,5.641,11.106,-2.771,0.0,39.1,40.4,9.798,2.885,21.557,17.721,21.796,19.324,-3.177,26.136,0.0,259.64,,267.0,240.0,19.846,2.717,22.644,23.355
10032.5,2.698,0.673,-34.236,2.774,9.849,5.812,36.845,5.641,11.106,-2.771,0.0,39.1,40.4,9.91,2.632,21.574,17.894,21.821,19.198,-3.177,26.136,0.0,259.54,,266.0,240.0,20.099,2.713,22.695,23.491
10033.0,2.698,0.673,-34.236,2.774,9.849,5.812,36.845,5.641,11.106,-2.771,0.0,39.1,40.4,9.91,2.632,21.519,18.053,21.809,19.038,-3.177,26.136,0.0,259.54,,266.0,240.0,20.122,2.713,22.692,23.597
10033.5,2.698,0.673,-34.236,2.774,9.849,5.812,36.845,5.641,11.106,-2.771,0.0,39.1,40.4,9.91,2.632,21.519,18.173,21.836,19.022,-3.177,26.136,0.0,259.94,,265.0,240.0,20.105,2.713,22.723,23.639
10034.0,2.698,0.673,-34.236,2.774,9.849,5.812,36.845,5.641,11.106,-2.771,0.0,39.1,40.4,9.91,2.632,21.723,17.584,21.904,19.39,-3.177,26.136,0.0,259.94,,265.0,240.0,20.137,2.712,22.734,23.699
10034.5,2.698,0.673,-34.236,2.774,9.849,5.812,36.845,5.641,11.106,-2.771,0.0,39.1,40.4,9.91,2.632,21.755,17.73,21.904,19.458,-3.177,26.136,0.0,257.14,,264.0,240.0,20.15,2.712,22.782,23.765
10035.0,2.698,0.673,-34.236,2.774,9.849,5.791,36.832,5.653,11.137,-2.759,0.0,39.107,40.377,9.91,2.632,21.715,17.285,21.948,19.228,-3.168,26.138,0.0,257.14,,264.0,240.0,20.212,2.712,22.792,23.795
10035.5,2.698,0.673,-34.236,2.774,9.849,5.791,36.832,5.653,11.137,-2.759,0.0,39.1,40.4,9.91,2.632,21.669,18.302,21.944,19.388,-3.168,26.138,0.0,256.64,,263.0,240.0,20.044,2.712,22.807,23.811
10036.0,2.324,0.672,-33.988,2.807,9.763,5.791,36.832,5.653,11.137,-2.759,0.0,39.1,40.4,9.853,2.678,21.717,18.487,21.981,19.275,-3.168,26.138,0.0,256.64,,263.0,240.0,20.326,2.711,22.852,23.807
10036.5,2.324,0.672,-33.988,2.807,9.763,5.791,36.832,5.653,11.137,-2.759,0.0,39.1,40.4,9.853,2.678,21.757,18.233,22.008,19.489,-3.168,26.138,0.0,256.54,,262.0,240.0,20.365,2.705,22.876,23.796
10037.0,2.324,0.672,-33.988,2.807,9.763,5.791,36.832,5.653,11.137,-2.759,0.0,39.1,40.4,9.853,2.678,21.829,17.762,22.034,19.156,-3.168,26.138,0.0,256.54,,262.0,240.0,20.372,2.699,22.894,23.776
10037.5,2.324,0.672,-33.988,2.807,9.763,5.791,36.832,5.653,11.137,-2.759,0.0,39.1,40.4,9.853,2.678,21.811,17.209,22.041,19.025,-3.168,26.138,0.0,252.44,,261.0,240.0,20.195,2.693,22.903,23.688
10038.0,2.324,0.672,-33.988,2.807,9.763,5.805,36.843,5.659,11.19,-2.752,0.0,39.112,40.399,9.853,2.678,21.805,17.622,22.042,19.331,-3.171,26.14,0.0,252.44,,261.0,240.0,20.022,2.687,22.9,23.555
10038.5,2.324,0.672,-33.988,2.807,9.763,5.805,36.843,5.659,11.19,-2.752,0.0,39.1,40.4,9.853,2.678,21.836,18.369,22.071,19.493,-3.171,26.14,0.0,252.44,,260.0,240.0,20.2,2.681,22.897,23.454
10039.0,2.247,0.544,-35.209,2.754,9.863,5.805,36.843,5.659,11.19,-2.752,0.0,39.1,40.4,9.726,2.685,21.839,18.404,22.084,19.46,-3.171,26.14,0.0,252.44,,260.0,240.0,20.442,2.675,22.907,23.5
10039.5,2.247,0.544,-35.209,2.754,9.863,5.805,36.843,5.659,11.19,-2.752,0.0,39.1,40.4,9.726,2.685,21.792,18.257,22.09,19.22,-3.171,26.14,0.0,252.64,,259.0,240.0,20.447,2.668,22.941,23.584
10040.0,2.247,0.544,-35.209,2.754,9.863,5.805,36.843,5.659,11.19,-2.752,0.0,39.1,40.4,9.726,2.685,21.781,18.27,22.083,19.111,-3.171,26.14,0.0,252.64,,259.0,240.0,20.34,2.661,22.934,23.56
10040.5,2.247,0.544,-35.209,2.754,9.863,5.805,36.843,5.659,11.19,-2.752,0.0,39.1,40.4,9.726,2.685,21.836,18.236,22.1,19.623,-3.171,26.14,0.0,249.44,,258.0,240.0,20.311,2.654,22.961,23.508
10041.0,2.247,0.544,-35.209,2.754,9.863,5.803,36.823,5.683,11.21,-2.763,0.0,39.12,40.399,9.726,2.685,22.04,18.86,22.225,19.779,-3.175,26.129,0.0,249.44,,258.0,240.0,20.449,2.648,23.004,23.514
10041.5,2.247,0.544,-35.209,2.754,9.863,5.803,36.823,5.683,11.21,-2.763,0.0,39.1,40.4,9.726,2.685,22.018,18.542,22.251,19.53,-3.175,26.129,0.0,249.64,,257.0,240.0,20.726,2.641,23.062,23.542
10042.0,2.247,0.544,-35.209,2.754,9.863,5.803,36.823,5.683,11.21,-2.763,0.0,39.1,40.4,9.726,2.685,21.962,18.299,22.232,19.402,-3.175,26.129,0.0,249.64,,257.0,240.0,20.585,2.635,23.087,23.667
10042.5,2.649,0.636,-34.978,2.777,9.865,5.803,36.823,5.683,11.21,-2.763,0.0,39.1,40.4,9.873,2.705,21.901,18.313,22.211,19.334,-3.175,26.129,0.0,249.64,,256.0,240.0,20.473,2.628,23.077,23.67
10043.0,2.649,0.636,-34.978,2.777,9.865,5.803,36.823,5.683,11.21,-2.763,0.0,39.1,40.4,9.873,2.705,21.859,18.328,22.174,19.181,-3.175,26.129,0.0,249.64,,256.0,240.0,20.44,2.628,23.054,23.702
10043.5,2.649,0.636,-34.978,2.777,9.865,5.803,36.823,5.683,11.21,-2.763,0.0,39.1,40.4,9.873,2.705,21.82,18.152,22.174,19.04,-3.175,26.129,0.0,246.14,,255.0,240.0,20.386,2.629,23.045,23.777
10044.0,2.649,0.636,-34.978,2.777,9.865,5.803,36.823,5.683,11.21,-2.763,0.0,39.1,40.4,9.873,2.705,21.837,18.048,22.149,19.169,-3.175,26.129,0.0,246.14,,255.0,240.0,20.296,2.629,23.013,23.789
10044.5,2.649,0.636,-34.978,2.777,9.865,5.719,36.856,5.688,11.283,-2.776,0.0,39.117,40.386,9.873,2.705,21.949,17.856,22.188,19.436,-3.186,26.122,0.0,246.14,,254.0,240.0,20.301,2.629,23.041,23.859
10045.0,2.649,0.636,-34.978,2.777,9.865,5.719,36.856,5.688,11.283,-2.776,0.0,39.1,40.4,9.873,2.705,21.967,17.639,22.181,19.256,-3.186,26.122,0.0,246.14,,254.0,240.0,20.357,2.63,23.023,23.928
10045.5,2.845,0.753,-34.391,2.81,9.709,5.719,36.856,5.688,11.283,-2.776,0.0,39.1,40.4,9.914,2.756,21.908,17.214,22.179,19.236,-3.186,26.122,0.0,246.04,,253.0,240.0,20.261,2.63,23.012,23.97
10046.0,2.845,0.753,-34.391,2.81,9.709,5.719,36.856,5.688,11.283,-2.776,0.0,39.1,40.4,9.914,2.756,21.91,17.556,22.175,19.48,-3.186,26.122,0.0,246.04,,253.0,240.0,20.134,2.634,23.007,24.042
10046.5,2.845,0.753,-34.391,2.81,9.709,5.719,36.856,5.688,11.283,-2.776,0.0,39.1,40.4,9.914,2.756,21.913,18.042,22.181,19.6,-3.186,26.122,0.0,242.84,,252.0,240.0,20.28,2.637,22.996,24.053
10047.0,2.845,0.753,-34.391,2.81,9.709,5.719,36.856,5.688,11.283,-2.776,0.0,39.1,40.4,9.914,2.756,21.907,18.613,22.211,19.707,-3.186,26.122,0.0,242.84,,252.0,240.0,20.434,2.641,23.017,23.844
10047.5,2.845,0.753,-34.391,2.81,9.709,5.828,36.846,5.678,11.321,-2.774,0.0,39.123,40.365,9.914,2.756,21.94,18.269,22.215,19.194,-3.195,26.126,0.0,243.14,,251.0,240.0,20.609,2.644,23.015,23.801
10048.0,2.845,0.753,-34.391,2.81,9.709,5.828,36.846,5.678,11.321,-2.774,0.0,39.1,40.4,9.914,2.756,21.917,17.99,22.216,19.377,-3.195,26.126,0.0,243.14,,251.0,240.0,20.404,2.647,23.015,23.762
10048.5,2.845,0.753,-34.391,2.81,9.709,5.828,36.846,5.678,11.321,-2.774,0.0,39.1,40.4,9.914,2.756,22.001,17.586,22.227,19.49,-3.195,26.126,0.0,243.24,,250.0,240.0,20.375,2.654,23.051,23.71
10049.0,2.569,0.622,-35.209,2.753,9.891,5.828,36.846,5.678,11.321,-2.774,0.0,39.1,40.4,9.681,2.752,22.019,18.213,22.255,19.894,-3.195,26.126,0.0,243.24,,250.0,240.0,20.326,2.654,23.05,23.724
10049.5,2.569,0.622,-35.209,2.753,9.891,5.828,36.846,5.678,11.321,-2.774,0.0,39.1,40.4,9.681,2.752,22.061,18.272,22.293,19.778,-3.195,26.126,0.0,242.94,,249.0,240.0,20.595,2.652,23.071,23.75
10050.0,2.569,0.622,-35.209,2.753,9.891,5.828,36.846,5.678,11.321,-2.774,0.0,39.1,40.4,9.681,2.752,22.012,18.547,22.304,19.695,-3.195,26.126,0.0,242.94,,249.0,240.0,20.601,2.651,23.099,23.769
10050.5,2.569,0.622,-35.209,2.753,9.891,5.828,36.846,5.678,11.321,-2.774,0.0,39.1,40.4,9.681,2.752,21.998,18.786,22.301,19.761,-3.195,26.126,0.0,239.74,,249.0,240.0,20.639,2.649,23.115,23.975
10051.0,2.569,0.622,-35.209,2.753,9.891,5.793,36.842,5.683,11.356,-2.778,0.0,39.127,40.335,9.681,2.752,22.081,18.894,22.331,19.807,-3.204,26.118,0.0,239.74,,249.0,240.0,20.711,2.648,23.124,23.966
10051.5,2.569,0.622,-35.209,2.753,9.891,5.793,36.842,5.683,11.356,-2.778,0.0,39.1,40.3,9.681,2.752,22.124,18.584,22.374,19.535,-3.204,26.118,0.0,239.64,,249.0,240.0,20.778,2.647,23.163,23.935
10052.0,2.871,0.696,-34.74,2.766,9.803,5.793,36.842,5.683,11.356,-2.778,0.0,39.1,40.3,9.833,2.553,22.162,17.896,22.391,19.749,-3.204,26.118,0.0,239.64,,249.0,240.0,20.654,2.646,23.176,23.936
10052.5,2.871,0.696,-34.74,2.766,9.803,5.793,36.842,5.683,11.356,-2.778,0.0,39.1,40.3,9.833,2.553,22.198,17.649,22.411,19.682,-3.204,26.118,0.0,239.54,,249.0,240.0,20.549,2.649,23.203,23.904
10053.0,2.871,0.696,-34.74,2.766,9.803,5.793,36.842,5.683,11.356,-2.778,0.0,39.1,40.3,9.833,2.553,22.16,17.671,22.412,19.63,-3.204,26.118,0.0,239.54,,249.0,240.0,20.485,2.653,23.213,23.877
10053.5,2.871,0.696,-34.74,2.766,9.803,5.793,36.842,5.683,11.356,-2.778,0.0,39.1,40.3,9.833,2.553,22.096,18.452,22.377,19.835,-3.204,26.118,0.0,237.54,,250.0,240.0,20.468,2.656,23.201,23.753
10054.0,2.871,0.696,-34.74,2.766,9.803,5.793,36.842,5.694,11.402,-2.783,0.0,39.129,40.355,9.833,2.553,22.082,18.801,22.395,19.701,-3.203,26.124,0.0,237.54,,250.0,240.0,20.69,2.66,23.176,23.596
10054.5,2.871,0.696,-34.74,2.766,9.803,5.793,36.842,5.694,11.402,-2.783,0.0,39.1,40.4,9.833,2.553,22.104,18.848,22.408,19.707,-3.203,26.124,0.0,237.34,,251.0,240.0,20.745,2.663,23.195,23.574
10055.0,2.053,0.589,-33.941,2.78,9.773,5.793,36.842,5.694,11.402,-2.783,0.0,39.1,40.4,9.897,2.695,22.155,18.355,22.444,19.698,-3.203,26.124,0.0,237.34,,251.0,240.0,20.767,2.667,23.215,23.478
10055.5,2.053,0.589,-33.941,2.78,9.773,5.793,36.842,5.694,11.402,-2.783,0.0,39.1,40.4,9.897,2.695,22.258,17.809,22.461,19.771,-3.203,26.124,0.0,237.44,,252.0,240.0,20.663,2.657,23.24,23.353
10056.0,2.053,0.589,-33.941,2.78,9.773,5.793,36.842,5.694,11.402,-2.783,0.0,39.1,40.4,9.897,2.695,22.189,17.165,22.436,19.429,-3.203,26.124,0.0,237.44,,252.0,240.0,20.575,2.647,23.24,23.38
10056.5,2.053,0.589,-33.941,2.78,9.773,5.793,36.842,5.694,11.402,-2.783,0.0,39.1,40.4,9.897,2.695,22.104,17.469,22.389,19.488,-3.203,26.124,0.0,239.64,,252.0,240.0,20.305,2.637,23.221,23.36
10057.0,2.053,0.589,-33.941,2.78,9.773,5.793,36.842,5.694,11.402,-2.783,0.0,39.1,40.4,9.897,2.695,22.068,18.2,22.361,19.635,-3.203,26.124,0.0,239.64,,252.0,240.0,20.363,2.628,23.183,23.297
10057.5,2.053,0.589,-33.941,2.78,9.773,5.764,36.859,5.697,11.459,-2.782,0.0,39.126,40.346,9.897,2.695,22.058,18.869,22.365,19.613,-3.192,26.117,0.0,239.74,,252.0,240.0,20.566,2.618,23.173,23.253
10058.0,2.053,0.589,-33.941,2.78,9.773,5.764,36.859,5.697,11.459,-2.782,0.0,39.1,40.3,9.897,2.695,22.035,18.58,22.38,19.447,-3.192,26.117,0.0,239.74,,252.0,240.0,20.726,2.609,23.14,23.287
10058.5,2.623,0.709,-34.053,2.807,9.751,5.764,36.859,5.697,11.459,-2.782,0.0,39.1,40.3,9.841,2.648,22.079,18.204,22.395,19.6,-3.192,26.117,0.0,239.64,,252.0,240.0,20.61,2.6,23.153,23.38
10059.0,2.623,0.709,-34.053,2.807,9.751,5.764,36.859,5.697,11.459,-2.782,0.0,39.1,40.3,9.841,2.648,22.195,17.71,22.444,19.633,-3.192,26.117,0.0,239.64,,252.0,240.0,20.57,2.6,23.153,23.397
10059.5,2.623,0.709,-34.053,2.807,9.751,5.764,36.859,5.697,11.459,-2.782,0.0,39.1,40.3,9.841,2.648,22.198,18.429,22.447,19.892,-3.192,26.117,0.0,239.74,,252.0,240.0,20.496,2.601,23.165,23.375
10060.0,2.623,0.709,-34.053,2.807,9.751,5.764,36.859,5.697,11.459,-2.782,0.0,39.1,40.3,9.841,2.648,22.207,18.876,22.493,19.924,-3.192,26.117,0.0,239.74,,252.0,240.0,20.742,2.601,23.153,23.535
10060.5,2.623,0.709,-34.053,2.807,9.751,5.802,36.836,5.695,11.486,-2.774,0.0,39.138,40.353,9.841,2.648,22.148,18.215,22.444,19.606,-3.188,26.133,0.0,240.24,,252.0,240.0,20.875,2.601,23.174,23.536
10061.0,2.623,0.709,-34.053,2.807,9.751,5.802,36.836,5.695,11.486,-2.774,0.0,39.1,40.4,9.841,2.648,22.091,18.093,22.419,19.574,-3.188,26.133,0.0,240.24,,252.0,240.0,20.603,2.602,23.146,23.577
10061.5,2.328,0.637,-34.133,2.822,9.756,5.802,36.836,5.695,11.486,-2.774,0.0,39.1,40.4,9.869,2.665,22.048,18.442,22.399,19.532,-3.188,26.133,0.0,240.34,,252.0,240.0,20.544,2.602,23.123,23.533
10062.0,2.328,0.637,-34.133,2.822,9.756,5.802,36.836,5.695,11.486,-2.774,0.0,39.1,40.4,9.869,2.665,21.992,18.604,22.375,19.444,-3.188,26.133,0.0,240.34,,252.0,240.0,20.605,2.598,23.093,23.483
10062.5,2.328,0.637,-34.133,2.822,9.756,5.802,36.836,5.695,11.486,-2.774,0.0,39.1,40.4,9.869,2.665,22.046,18.22,22.386,19.875,-3.188,26.133,0.0,240.74,,252.0,240.0,20.604,2.593,23.111,23.503
10063.0,2.328,0.637,-34.133,2.822,9.756,5.802,36.836,5.695,11.486,-2.774,0.0,39.1,40.4,9.869,2.665,22.089,18.288,22.385,19.764,-3.188,26.133,0.0,240.74,,252.0,240.0,20.632,2.589,23.09,23.517
10063.5,2.328,0.637,-34.133,2.822,9.756,5.802,36.836,5.695,11.486,-2.774,0.0,39.1,40.4,9.869,2.665,22.057,18.861,22.407,19.752,-3.188,26.133,0.0,240.84,,252.0,240.0,20.632,2.584,23.094,23.503
10064.0,2.328,0.637,-34.133,2.822,9.756,5.784,36.855,5.665,11.537,-2.782,0.0,39.122,40.325,9.869,2.665,22.094,18.525,22.413,19.531,-3.195,26.121,0.0,240.84,,252.0,240.0,20.769,2.58,23.092,23.468
10064.5,2.328,0.637,-34.133,2.822,9.756,5.784,36.855,5.665,11.537,-2.782,0.0,39.1,40.3,9.869,2.665,22.098,18.314,22.413,19.376,-3.195,26.121,0.0,240.94,,252.0,240.0,20.641,2.576,23.105,23.42
10065.0,2.132,0.585,-34.403,2.811,9.779,5.784,36.855,5.665,11.537,-2.782,0.0,39.1,40.3,9.838,2.657,22.088,17.766,22.403,19.132,-3.195,26.121,0.0,240.94,,252.0,240.0,20.55,2.572,23.068,23.258
10065.5,2.132,0.585,-34.403,2.811,9.779,5.784,36.855,5.665,11.537,-2.782,0.0,39.1,40.3,9.838,2.657,22.057,17.764,22.376,19.471,-3.195,26.121,0.0,240.54,,252.0,240.0,20.347,2.565,23.065,23.209
10066.0,2.132,0.585,-34.403,2.811,9.779,5.784,36.855,5.665,11.537,-2.782,0.0,39.1,40.3,9.838,2.657,22.116,17.913,22.384,19.724,-3.195,26.121,0.0,240.54,,252.0,240.0,20.417,2.558,23.08,23.21
10066.5,2.132,0.585,-34.403,2.811,9.779,5.784,36.855,5.665,11.537,-2.782,0.0,39.1,40.3,9.838,2.657,22.119,18.686,22.43,19.863,-3.195,26.121,0.0,240.94,,252.0,240.0,20.534,2.551,23.079,23.26
10067.0,2.132,0.585,-34.403,2.811,9.779,5.796,36.827,5.691,11.558,-2.764,0.0,39.133,40.316,9.838,2.657,22.116,18.443,22.431,19.704,-3.186,26.113,0.0,240.94,,252.0,240.0,20.775,2.544,23.111,23.254
10067.5,2.132,0.585,-34.403,2.811,9.779,5.796,36.827,5.691,11.558,-2.764,0.0,39.1,40.3,9.838,2.657,22.066,18.38,22.409,19.616,-3.186,26.113,0.0,241.14,,251.0,240.0,20.673,2.537,23.099,23.278
10068.0,2.495,0.569,-35.209,2.778,9.811,5.796,36.827,5.691,11.558,-2.764,0.0,39.1,40.3,9.772,2.652,22.032,18.313,22.403,19.615,-3.186,26.113,0.0,241.14,,251.0,240.0,20.618,2.53,23.085,23.254
10068.5,2.495,0.569,-35.209,2.778,9.811,5.796,36.827,5.691,11.558,-2.764,0.0,39.1,40.3,9.772,2.652,22.03,18.438,22.373,19.511,-3.186,26.113,0.0,240.54,,251.0,240.0,20.591,2.53,23.043,23.351
10069.0,2.495,0.569,-35.209,2.778,9.811,5.796,36.827,5.691,11.558,-2.764,0.0,39.1,40.3,9.772,2.652,21.98,18.296,22.362,19.285,-3.186,26.113,0.0,240.54,,251.0,240.0,20.588,2.529,23.009,23.419
10069.5,2.495,0.569,-35.209,2.778,9.811,5.796,36.827,5.691,11.558,-2.764,0.0,39.1,40.3,9.772,2.652,22.021,18.189,22.354,19.369,-3.186,26.113,0.0,239.44,,251.0,240.0,20.481,2.529,23.019,23.522
10070.0,2.495,0.569,-35.209,2.778,9.811,5.792,36.84,5.716,11.618,-2.753,0.0,39.124,40.319,9.772,2.652,22.134,18.276,22.407,19.994,-3.184,26.123,0.0,239.44,,251.0,240.0,20.483,2.528,23.053,23.525
10070.5,2.495,0.569,-35.209,2.778,9.811,5.792,36.84,5.716,11.618,-2.753,0.0,39.1,40.3,9.772,2.652,22.161,18.453,22.438,19.89,-3.184,26.123,0.0,239.64,,251.0,240.0,20.703,2.528,23.053,23.531
10071.0,2.495,0.569,-35.209,2.778,9.811,5.792,36.84,5.716,11.618,-2.753,0.0,39.1,40.3,9.772,2.652,22.091,18.849,22.43,19.684,-3.184,26.123,0.0,239.64,,251.0,240.0,20.735,2.527,23.066,23.513
10071.5,2.525,0.678,-33.613,2.788,9.719,5.792,36.84,5.716,11.618,-2.753,0.0,39.1,40.3,10.004,2.634,22.089,18.681,22.442,19.67,-3.184,26.123,0.0,239.84,,251.0,240.0,20.764,2.527,23.069,23.458
10072.0,2.525,0.678,-33.613,2.788,9.719,5.792,36.84,5.716,11.618,-2.753,0.0,39.1,40.3,10.004,2.634,22.164,18.305,22.459,19.558,-3.184,26.123,0.0,239.84,,251.0,240.0,20.72,2.527,23.099,23.456
10072.5,2.525,0.678,-33.613,2.788,9.719,5.792,36.84,5.716,11.618,-2.753,0.0,39.1,40.3,10.004,2.634,22.196,17.673,22.467,19.365,-3.184,26.123,0.0,239.54,,251.0,240.0,20.622,2.527,23.116,23.675
10073.0,2.525,0.678,-33.613,2.788,9.719,5.792,36.84,5.716,11.618,-2.753,0.0,39.1,40.3,10.004,2.634,22.156,17.405,22.429,19.387,-3.184,26.123,0.0,239.54,,251.0,240.0,20.425,2.527,23.104,23.746
10073.5,2.525,0.678,-33.613,2.788,9.719,5.799,36.844,5.746,11.67,-2.754,0.0,39.124,40.3,10.004,2.634,22.079,18.58,22.416,19.742,-3.178,26.129,0.0,239.24,,251.0,240.0,20.344,2.527,23.096,23.827
10074.0,2.525,0.678,-33.613,2.788,9.719,5.799,36.844,5.746,11.67,-2.754,0.0,39.1,40.3,10.004,2.634,22.037,18.822,22.426,19.629,-3.178,26.129,0.0,239.24,,251.0,240.0,20.704,2.527,23.079,23.889
10074.5,2.952,0.664,-35.209,2.756,9.777,5.799,36.844,5.746,11.67,-2.754,0.0,39.1,40.3,9.779,2.754,22.077,18.633,22.423,19.463,-3.178,26.129,0.0,239.54,,251.0,240.0,20.729,2.527,23.068,23.818
10075.0,2.952,0.664,-35.209,2.756,9.777,5.799,36.844,5.746,11.67,-2.754,0.0,39.1,40.3,9.779,2.754,22.028,17.976,22.416,19.207,-3.178,26.129,0.0,239.54,,251.0,240.0,20.649,2.533,23.072,23.732
10075.5,2.952,0.664,-35.209,2.756,9.777,5.799,36.844,5.746,11.67,-2.754,0.0,39.1,40.3,9.779,2.754,22.059,17.591,22.4,19.261,-3.178,26.129,0.0,239.54,,251.0,240.0,20.407,2.54,23.043,23.697
10076.0,2.952,0.664,-35.209,2.756,9.777,5.799,36.844,5.746,11.67,-2.754,0.0,39.1,40.3,9.779,2.754,22.052,17.444,22.383,19.407,-3.178,26.129,0.0,239.54,,251.0,240.0,20.328,2.547,23.021,23.595
10076.5,2.952,0.664,-35.209,2.756,9.777,5.782,36.855,5.737,11.712,-2.762,0.0,39.11,40.274,9.779,2.754,22.056,17.688,22.352,19.586,-3.187,26.116,0.0,239.74,,251.0,240.0,20.322,2.554,23.027,23.579
10077.0,2.952,0.664,-35.209,2.756,9.777,5.782,36.855,5.737,11.712,-2.762,0.0,39.1,40.3,9.779,2.754,22.019,18.693,22.379,19.6,-3.187,26.116,0.0,239.74,,251.0,240.0,20.421,2.56,23.031,23.597
10077.5,2.952,0.664,-35.209,2.756,9.777,5.782,36.855,5.737,11.712,-2.762,0.0,39.1,40.3,9.779,2.754,22.004,18.762,22.37,19.574,-3.187,26.116,0.0,239.84,,251.0,240.0,20.673,2.567,23.033,23.581
10078.0,2.946,0.75,-34.204,2.771,9.821,5.782,36.855,5.737,11.712,-2.762,0.0,39.1,40.3,9.819,2.639,22.07,18.636,22.411,19.772,-3.187,26.116,0.0,239.84,,251.0,240.0,20.677,2.573,23.032,23.575
10078.5,2.946,0.75,-34.204,2.771,9.821,5.782,36.855,5.737,11.712,-2.762,0.0,39.1,40.3,9.819,2.639,22.176,18.076,22.449,19.861,-3.187,26.116,0.0,239.84,,251.0,240.0,20.722,2.579,23.033,23.604
10079.0,2.946,0.75,-34.204,2.771,9.821,5.782,36.855,5.737,11.712,-2.762,0.0,39.1,40.3,9.819,2.639,22.22,17.978,22.469,19.785,-3.187,26.116,0.0,239.84,,251.0,240.0,20.641,2.585,23.06,23.672
10079.5,2.946,0.75,-34.204,2.771,9.821,5.782,36.855,5.737,11.712,-2.762,0.0,39.1,40.3,9.819,2.639,22.164,17.945,22.458,19.74,-3.187,26.116,0.0,239.94,,251.0,240.0,20.613,2.591,23.072,23.719
10080.0,2.946,0.75,-34.204,2.771,9.821,5.764,36.818,5.705,11.743,-2.752,0.0,39.111,40.249,9.819,2.639,22.078,18.203,22.408,19.683,-3.177,26.12,0.0,239.94,,251.0,240.0,20.577,2.597,23.043,23.702
10080.5,2.946,0.75,-34.204,2.771,9.821,5.764,36.818,5.705,11.743,-2.752,0.0,39.1,40.2,9.819,2.639,22.032,18.7,22.396,19.513,-3.177,26.12,0.0,240.04,,251.0,240.0,20.593,2.608,23.023,23.739
10081.0,1.791,0.517,-33.956,2.8,9.714,5.764,36.818,5.705,11.743,-2.752,0.0,39.1,40.2,9.845,2.623,22.023,19.057,22.414,19.832,-3.177,26.12,0.0,240.04,,251.0,240.0,20.66,2.608,23.033,23.823
10081.5,1.791,0.517,-33.956,2.8,9.714,5.764,36.818,5.705,11.743,-2.752,0.0,39.1,40.2,9.845,2.623,22.182,18.427,22.47,20.067,-3.177,26.12,0.0,240.04,,251.0,240.0,20.831,2.595,23.053,23.882
10082.0,1.791,0.517,-33.956,2.8,9.714,5.764,36.818,5.705,11.743,-2.752,0.0,39.1,40.2,9.845,2.623,22.294,18.823,22.526,20.358,-3.177,26.12,0.0,240.04,,251.0,240.0,20.787,2.582,23.091,23.899
10082.5,1.791,0.517,-33.956,2.8,9.714,5.764,36.818,5.705,11.743,-2.752,0.0,39.1,40.2,9.845,2.623,22.314,19.506,22.579,20.356,-3.177,26.12,0.0,240.24,,251.0,240.0,21.0,2.569,23.14,23.912
10083.0,1.791,0.517,-33.956,2.8,9.714,5.742,36.773,5.713,11.718,-2.751,0.0,39.095,40.23,9.845,2.623,22.345,18.952,22.641,19.846,-3.178,26.124,0.0,240.24,,251.0,240.0,21.189,2.556,23.213,23.888
10083.5,1.791,0.517,-33.956,2.8,9.714,5.742,36.773,5.713,11.718,-2.751,0.0,39.1,40.2,9.845,2.623,22.308,18.555,22.588,19.556,-3.178,26.124,0.0,240.64,,251.0,240.0,20.946,2.543,23.21,23.903
10084.0,2.13,0.566,-34.549,2.66,9.751,5.742,36.773,5.713,11.718,-2.751,0.0,39.1,40.2,9.891,2.832,22.252,18.218,22.578,19.362,-3.178,26.124,0.0,240.64,,251.0,240.0,20.752,2.531,23.189,23.889
10084.5,2.13,0.566,-34.549,2.66,9.751,5.742,36.773,5.713,11.718,-2.751,0.0,39.1,40.2,9.891,2.832,22.108,17.827,22.481,19.081,-3.178,26.124,0.0,240.64,,251.0,240.0,20.602,2.525,23.162,23.899
10085.0,2.13,0.566,-34.549,2.66,9.751,5.742,36.773,5.713,11.718,-2.751,0.0,39.1,40.2,9.891,2.832,22.023,18.046,22.426,19.133,-3.178,26.124,0.0,240.64,,251.0,240.0,20.374,2.518,23.119,23.92
10085.5,2.13,0.566,-34.549,2.66,9.751,5.742,36.773,5.713,11.718,-2.751,0.0,39.1,40.2,9.891,2.832,21.95,18.126,22.389,19.253,-3.178,26.124,0.0,240.44,,251.0,240.0,20.407,2.512,23.057,23.985
10086.0,2.13,0.566,-34.549,2.66,9.751,5.742,36.773,5.713,11.718,-2.751,0.0,39.1,40.2,9.891,2.832,21.936,18.078,22.35,19.061,-3.178,26.124,0.0,240.44,,251.0,240.0,20.429,2.505,23.01,24.05
10086.5,2.13,0.566,-34.549,2.66,9.751,5.779,36.884,5.742,11.873,-2.758,0.0,39.094,40.211,9.891,2.832,21.891,17.939,22.317,18.984,-3.183,26.125,0.0,240.64,,251.0,240.0,20.356,2.499,22.932,24.094
10087.0,2.13,0.566,-34.549,2.66,9.751,5.779,36.884,5.742,11.873,-2.758,0.0,39.1,40.2,9.891,2.832,21.882,18.06,22.296,19.368,-3.183,26.125,0.0,240.64,,251.0,240.0,20.283,2.493,22.905,24.046
10087.5,3.063,0.727,-35.209,2.74,9.874,5.779,36.884,5.742,11.873,-2.758,0.0,39.1,40.2,9.632,2.794,22.019,17.576,22.328,19.343,-3.183,26.125,0.0,240.84,,251.0,240.0,20.401,2.487,22.915,24.045
10088.0,3.063,0.727,-35.209,2.74,9.874,5.779,36.884,5.742,11.873,-2.758,0.0,39.1,40.2,9.632,2.794,22.002,18.136,22.336,19.667,-3.183,26.125,0.0,240.84,,251.0,240.0,20.317,2.497,22.92,24.02
10088.5,3.063,0.727,-35.209,2.74,9.874,5.779,36.884,5.742,11.873,-2.758,0.0,39.1,40.2,9.632,2.794,21.963,18.423,22.334,19.63,-3.183,26.125,0.0,240.54,,251.0,240.0,20.535,2.506,22.914,24.072
10089.0,3.063,0.727,-35.209,2.74,9.874,5.779,36.884,5.742,11.873,-2.758,0.0,39.1,40.2,9.632,2.794,21.959,18.708,22.337,19.586,-3.183,26.125,0.0,240.54,,251.0,240.0,20.588,2.515,22.925,24.066
10089.5,3.063,0.727,-35.209,2.74,9.874,5.772,36.851,5.756,11.889,-2.761,0.0,39.086,40.192,9.632,2.794,21.975,18.565,22.336,19.423,-3.163,26.131,0.0,240.64,,251.0,240.0,20.648,2.524,22.908,24.169
10090.0,3.063,0.727,-35.209,2.74,9.874,5.772,36.851,5.756,11.889,-2.761,0.0,39.1,40.2,9.632,2.794,21.988,18.282,22.331,19.277,-3.163,26.131,0.0,240.64,,251.0,240.0,20.575,2.533,22.889,24.237
10090.5,2.168,0.59,-34.047,2.822,9.786,5.772,36.851,5.756,11.889,-2.761,0.0,39.1,40.2,9.837,2.567,21.984,17.843,22.343,19.083,-3.163,26.131,0.0,240.64,,251.0,240.0,20.469,2.542,22.886,24.126
10091.0,2.168,0.59,-34.047,2.822,9.786,5.772,36.851,5.756,11.889,-2.761,0.0,39.1,40.2,9.837,2.567,21.933,17.921,22.327,19.103,-3.163,26.131,0.0,240.64,,251.0,240.0,20.313,2.536,22.858,24.152
10091.5,2.168,0.59,-34.047,2.822,9.786,5.772,36.851,5.756,11.889,-2.761,0.0,39.1,40.2,9.837,2.567,21.932,18.859,22.335,19.794,-3.163,26.131,0.0,240.34,,251.0,240.0,20.321,2.529,22.865,24.167
10092.0,2.168,0.59,-34.047,2.822,9.786,5.772,36.851,5.756,11.889,-2.761,0.0,39.1,40.2,9.837,2.567,21.983,18.918,22.357,19.667,-3.163,26.131,0.0,240.34,,251.0,240.0,20.73,2.524,22.875,24.268
10092.5,2.168,0.59,-34.047,2.822,9.786,5.772,36.851,5.756,11.889,-2.761,0.0,39.1,40.2,9.837,2.567,21.971,18.606,22.347,19.516,-3.163,26.131,0.0,240.54,,251.0,240.0,20.731,2.518,22.902,24.277
10093.0,2.168,0.59,-34.047,2.822,9.786,5.747,36.815,5.735,11.891,-2.757,0.0,39.084,40.169,9.837,2.567,22.043,18.001,22.366,19.392,-3.159,26.128,0.0,240.54,,251.0,240.0,20.61,2.512,22.893,24.146
10093.5,2.168,0.59,-34.047,2.822,9.786,5.747,36.815,5.735,11.891,-2.757,0.0,39.1,40.2,9.837,2.567,22.073,18.192,22.402,19.863,-3.159,26.128,0.0,240.64,,251.0,240.0,20.45,2.506,22.911,24.123
10094.0,3.104,0.762,-35.143,2.752,9.868,5.747,36.815,5.735,11.891,-2.757,0.0,39.1,40.2,9.773,2.649,22.166,18.601,22.431,20.139,-3.159,26.128,0.0,240.64,,251.0,240.0,20.632,2.501,22.987,23.867
10094.5,3.104,0.762,-35.143,2.752,9.868,5.747,36.815,5.735,11.891,-2.757,0.0,39.1,40.2,9.773,2.649,22.181,19.102,22.466,20.072,-3.159,26.128,0.0,240.64,,251.0,240.0,20.834,2.511,23.025,23.855
10095.0,3.104,0.762,-35.143,2.752,9.868,5.747,36.815,5.735,11.891,-2.757,0.0,39.1,40.2,9.773,2.649,22.098,18.615,22.464,19.533,-3.159,26.128,0.0,240.64,,251.0,240.0,20.955,2.52,23.02,23.825
10095.5,3.104,0.762,-35.143,2.752,9.868,5.747,36.815,5.735,11.891,-2.757,0.0,39.1,40.2,9.773,2.649,22.054,18.369,22.423,19.357,-3.159,26.128,0.0,240.64,,251.0,240.0,20.678,2.53,23.014,23.807
10096.0,3.104,0.762,-35.143,2.752,9.868,5.721,36.821,5.771,11.949,-2.754,0.0,39.069,40.184,9.773,2.649,21.983,18.129,22.378,19.329,-3.158,26.137,0.0,240.64,,251.0,240.0,20.551,2.539,22.987,23.747
10096.5,3.104,0.762,-35.143,2.752,9.868,5.721,36.821,5.771,11.949,-2.754,0.0,39.1,40.2,9.773,2.649,21.907,18.024,22.331,19.266,-3.158,26.137,0.0,240.94,,251.0,240.0,20.455,2.549,22.953,23.781
10097.0,2.277,0.564,-34.407,2.784,9.826,5.721,36.821,5.771,11.949,-2.754,0.0,39.1,40.2,9.908,2.568,21.836,18.259,22.3,19.283,-3.158,26.137,0.0,240.94,,251.0,240.0,20.382,2.558,22.901,23.749
10097.5,2.277,0.564,-34.407,2.784,9.826,5.721,36.821,5.771,11.949,-2.754,0.0,39.1,40.2,9.908,2.568,21.845,18.538,22.295,19.414,-3.158,26.137,0.0,240.44,,251.0,240.0,20.42,2.553,22.85,23.795
10098.0,2.277,0.564,-34.407,2.784,9.826,5.721,36.821,5.771,11.949,-2.754,0.0,39.1,40.2,9.908,2.568,21.962,17.822,22.303,19.375,-3.158,26.137,0.0,240.44,,251.0,240.0,20.523,2.549,22.855,23.8
10098.5,2.277,0.564,-34.407,2.784,9.826,5.721,36.821,5.771,11.949,-2.754,0.0,39.1,40.2,9.908,2.568,21.997,17.948,22.314,19.579,-3.158,26.137,0.0,240.44,,251.0,240.0,20.366,2.544,22.867,23.87
10099.0,2.277,0.564,-34.407,2.784,9.826,5.712,36.836,5.798,11.991,-2.752,0.0,39.06,40.124,9.908,2.568,21.935,17.957,22.31,19.468,-3.16,26.128,0.0,240.44,,251.0,240.0,20.46,2.54,22.851,23.824
10099.5,2.277,0.564,-34.407,2.784,9.826,5.712,36.836,5.798,11.991,-2.752,0.0,39.1,40.1,9.908,2.568,21.901,18.599,22.298,19.46,-3.16,26.128,0.0,240.04,,251.0,240.0,20.418,2.536,22.859,23.727
10100.0,2.277,0.564,-34.407,2.784,9.826,5.712,36.836,5.798,11.991,-2.752,0.0,39.1,40.1,9.908,2.568,21.958,18.469,22.322,19.379,-3.16,26.128,0.0,240.04,,251.0,240.0,20.564,2.531,22.861,23.733
10100.5,3.227,0.802,-35.209,2.732,9.765,5.712,36.836,5.798,11.991,-2.752,0.0,39.1,40.1,9.819,2.898,21.962,17.96,22.331,19.308,-3.16,26.128,0.0,240.24,,251.0,240.0,20.532,2.527,22.872,23.726
10101.0,3.227,0.802,-35.209,2.732,9.765,5.712,36.836,5.798,11.991,-2.752,0.0,39.1,40.1,9.819,2.898,21.992,17.341,22.322,19.163,-3.16,26.128,0.0,240.24,,251.0,240.0,20.39,2.539,22.866,23.712
10101.5,3.227,0.802,-35.209,2.732,9.765,5.712,36.836,5.798,11.991,-2.752,0.0,39.1,40.1,9.819,2.898,21.981,17.286,22.312,19.293,-3.16,26.128,0.0,239.84,,251.0,240.0,20.204,2.55,22.847,23.837
10102.0,3.227,0.802,-35.209,2.732,9.765,5.712,36.836,5.798,11.991,-2.752,0.0,39.1,40.1,9.819,2.898,21.952,18.034,22.315,19.652,-3.16,26.128,0.0,239.84,,251.0,240.0,20.218,2.561,22.825,23.801
10102.5,3.227,0.802,-35.209,2.732,9.765,5.779,36.848,5.764,12.038,-2.745,0.0,39.051,40.131,9.819,2.898,21.915,18.447,22.298,19.433,-3.166,26.127,0.0,240.34,,251.0,240.0,20.488,2.572,22.848,23.752
10103.0,3.227,0.802,-35.209,2.732,9.765,5.779,36.848,5.764,12.038,-2.745,0.0,39.1,40.1,9.819,2.898,21.865,18.107,22.274,19.16,-3.166,26.127,0.0,240.34,,251.0,240.0,20.523,2.583,22.825,23.717
10103.5,2.652,0.62,-35.209,2.753,9.863,5.779,36.848,5.764,12.038,-2.745,0.0,39.1,40.1,9.741,2.882,21.829,17.925,22.244,18.929,-3.166,26.127,0.0,239.84,,251.0,240.0,20.352,2.593,22.795,23.675
10104.0,2.652,0.62,-35.209,2.753,9.863,5.779,36.848,5.764,12.038,-2.745,0.0,39.1,40.1,9.741,2.882,21.765,17.955,22.202,18.914,-3.166,26.127,0.0,239.84,,251.0,240.0,20.232,2.594,22.774,23.612
10104.5,2.652,0.62,-35.209,2.753,9.863,5.779,36.848,5.764,12.038,-2.745,0.0,39.1,40.1,9.741,2.882,21.715,17.624,22.175,18.759,-3.166,26.127,0.0,240.44,,251.0,240.0,20.209,2.595,22.733,23.56
10105.0,2.652,0.62,-35.209,2.753,9.863,5.779,36.848,5.764,12.038,-2.745,0.0,39.1,40.1,9.741,2.882,21.725,17.315,22.125,18.652,-3.166,26.127,0.0,240.44,,251.0,240.0,20.068,2.596,22.641,23.499
10105.5,2.652,0.62,-35.209,2.753,9.863,5.785,36.88,5.741,12.105,-2.756,0.0,39.033,40.109,9.741,2.882,21.706,17.192,22.095,18.678,-3.155,26.13,0.0,239.84,,251.0,240.0,19.954,2.597,22.63,23.528
10106.0,2.652,0.62,-35.209,2.753,9.863,5.785,36.88,5.741,12.105,-2.756,0.0,39.0,40.1,9.741,2.882,21.718,18.104,22.093,19.544,-3.155,26.13,0.0,239.84,,251.0,240.0,19.918,2.598,22.603,23.54
10106.5,2.652,0.62,-35.209,2.753,9.863,5.785,36.88,5.741,12.105,-2.756,0.0,39.0,40.1,9.741,2.882,21.819,18.179,22.156,19.749,-3.155,26.13,0.0,240.24,,251.0,240.0,20.365,2.599,22.623,23.582
10107.0,3.385,0.82,-35.209,2.704,9.783,5.785,36.88,5.741,12.105,-2.756,0.0,39.0,40.1,9.845,2.895,21.928,17.991,22.212,19.616,-3.155,26.13,0.0,240.24,,251.0,240.0,20.476,2.6,22.634,23.589
10107.5,3.385,0.82,-35.209,2.704,9.783,5.785,36.88,5.741,12.105,-2.756,0.0,39.0,40.1,9.845,2.895,21.9,17.805,22.218,19.35,-3.155,26.13,0.0,240.04,,251.0,240.0,20.437,2.613,22.685,23.584
10108.0,3.385,0.82,-35.209,2.704,9.783,5.785,36.88,5.741,12.105,-2.756,0.0,39.0,40.1,9.845,2.895,21.799,17.97,22.216,19.33,-3.155,26.13,0.0,240.04,,251.0,240.0,20.318,2.625,22.682,23.572
10108.5,3.385,0.82,-35.209,2.704,9.783,5.785,36.88,5.741,12.105,-2.756,0.0,39.0,40.1,9.845,2.895,21.784,16.811,22.157,18.884,-3.155,26.13,0.0,240.34,,251.0,240.0,20.329,2.638,22.619,23.647
10109.0,3.385,0.82,-35.209,2.704,9.783,5.801,36.839,5.766,12.121,-2.761,0.0,39.022,40.09,9.845,2.895,21.698,16.407,22.094,18.294,-3.159,26.128,0.0,240.34,,251.0,240.0,19.909,2.65,22.552,23.709
10109.5,3.385,0.82,-35.209,2.704,9.783,5.801,36.839,5.766,12.121,-2.761,0.0,39.0,40.1,9.845,2.895,21.431,17.046,21.946,18.255,-3.159,26.128,0.0,240.04,,251.0,240.0,19.623,2.662,22.488,23.759
10110.0,1.928,0.425,-35.209,2.773,9.856,5.801,36.839,5.766,12.121,-2.761,0.0,39.0,40.1,9.651,2.864,21.4,16.849,21.898,18.226,-3.159,26.128,0.0,240.04,,251.0,240.0,19.67,2.674,22.412,23.767
10110.5,1.928,0.425,-35.209,2.773,9.856,5.801,36.839,5.766,12.121,-2.761,0.0,39.0,40.1,9.651,2.864,21.406,17.059,21.868,18.676,-3.159,26.128,0.0,240.44,,251.0,240.0,19.593,2.662,22.376,23.755
10111.0,1.928,0.425,-35.209,2.773,9.856,5.801,36.839,5.766,12.121,-2.761,0.0,39.0,40.1,9.651,2.864,21.473,17.508,21.88,19.176,-3.159,26.128,0.0,240.44,,251.0,240.0,19.752,2.65,22.35,23.73
10111.5,1.928,0.425,-35.209,2.773,9.856,5.801,36.839,5.766,12.121,-2.761,0.0,39.0,40.1,9.651,2.864,21.561,17.194,21.904,19.091,-3.159,26.128,0.0,240.54,,251.0,240.0,20.009,2.638,22.352,23.64
10112.0,1.928,0.425,-35.209,2.773,9.856,5.777,36.847,5.735,12.158,-2.764,0.0,39.007,40.031,9.651,2.864,21.527,17.757,21.907,19.233,-3.169,26.129,0.0,240.54,,251.0,240.0,19.937,2.626,22.332,23.459
10112.5,1.928,0.425,-35.209,2.773,9.856,5.777,36.847,5.735,12.158,-2.764,0.0,39.0,40.0,9.651,2.864,21.535,18.404,21.948,19.171,-3.169,26.129,0.0,240.24,,251.0,240.0,20.106,2.615,22.371,23.345
10113.0,2.626,0.708,-33.775,2.789,9.591,5.777,36.847,5.735,12.158,-2.764,0.0,39.0,40.0,9.988,2.713,21.563,17.537,21.981,18.68,-3.169,26.129,0.0,240.24,,251.0,240.0,20.264,2.603,22.377,23.289
10113.5,2.626,0.708,-33.775,2.789,9.591,5.777,36.847,5.735,12.158,-2.764,0.0,39.0,40.0,9.988,2.713,21.483,17.251,21.935,18.411,-3.169,26.129,0.0,240.14,,251.0,240.0,19.94,2.604,22.357,23.28
10114.0,2.626,0.708,-33.775,2.789,9.591,5.777,36.847,5.735,12.158,-2.764,0.0,39.0,40.0,9.988,2.713,21.403,17.397,21.894,18.418,-3.169,26.129,0.0,240.14,,251.0,240.0,19.77,2.604,22.344,23.2
10114.5,2.626,0.708,-33.775,2.789,9.591,5.777,36.847,5.735,12.158,-2.764,0.0,39.0,40.0,9.988,2.713,21.352,17.634,21.85,18.562,-3.169,26.129,0.0,240.54,,251.0,240.0,19.778,2.604,22.314,23.14
10115.0,2.626,0.708,-33.775,2.789,9.591,5.777,36.847,5.735,12.158,-2.764,0.0,39.0,40.0,9.988,2.713,21.39,17.263,21.823,18.692,-3.169,26.129,0.0,240.54,,251.0,240.0,19.85,2.605,22.283,23.202
10115.5,2.626,0.708,-33.775,2.789,9.591,5.712,36.854,5.748,12.202,-2.755,0.0,38.993,40.008,9.988,2.713,21.457,16.784,21.825,18.604,-3.156,26.136,0.0,240.34,,251.0,240.0,19.792,2.605,22.269,23.254
10116.0,2.626,0.708,-33.775,2.789,9.591,5.712,36.854,5.748,12.202,-2.755,0.0,39.0,40.0,9.988,2.713,21.448,16.459,21.828,18.447,-3.156,26.136,0.0,240.34,,251.0,240.0,19.667,2.605,22.243,23.148
10116.5,2.219,0.534,-35.209,2.858,9.856,5.712,36.854,5.748,12.202,-2.755,0.0,39.0,40.0,9.683,2.734,21.385,16.564,21.79,18.513,-3.156,26.136,0.0,240.54,,251.0,240.0,19.545,2.606,22.202,23.106
10117.0,2.219,0.534,-35.209,2.858,9.856,5.712,36.854,5.748,12.202,-2.755,0.0,39.0,40.0,9.683,2.734,21.324,16.494,21.743,18.529,-3.156,26.136,0.0,240.54,,251.0,240.0,19.563,2.599,22.189,23.082
10117.5,2.219,0.534,-35.209,2.858,9.856,5.712,36.854,5.748,12.202,-2.755,0.0,39.0,40.0,9.683,2.734,21.276,17.021,21.705,18.715,-3.156,26.136,0.0,240.04,,251.0,240.0,19.523,2.593,22.155,23.049
10118.0,2.219,0.534,-35.209,2.858,9.856,5.712,36.854,5.748,12.202,-2.755,0.0,39.0,40.0,9.683,2.734,21.245,17.523,21.697,18.758,-3.156,26.136,0.0,240.04,,251.0,240.0,19.679,2.587,22.113,23.072
10118.5,2.219,0.534,-35.209,2.858,9.856,5.768,36.856,5.786,12.241,-2.731,0.0,38.984,39.995,9.683,2.734,21.25,17.491,21.707,18.448,-3.163,26.133,0.0,240.44,,251.0,240.0,19.806,2.581,22.088,23.087
10119.0,2.219,0.534,-35.209,2.858,9.856,5.768,36.856,5.786,12.241,-2.731,0.0,39.0,40.0,9.683,2.734,21.248,17.341,21.698,18.51,-3.163,26.133,0.0,240.44,,251.0,240.0,19.724,2.575,22.092,23.091
10119.5,2.33,0.624,-34.643,2.82,9.762,5.768,36.856,5.786,12.241,-2.731,0.0,39.0,40.0,9.846,2.867,21.31,16.901,21.707,18.384,-3.163,26.133,0.0,240.34,,251.0,240.0,19.699,2.569,22.065,23.094
10120.0,2.33,0.624,-34.643,2.82,9.762,5.768,36.856,5.786,12.241,-2.731,0.0,39.0,40.0,9.846,2.867,21.288,16.705,21.699,18.647,-3.163,26.133,0.0,240.34,,251.0,240.0,19.575,2.565,22.07,23.018
10120.5,2.33,0.624,-34.643,2.82,9.762,5.768,36.856,5.786,12.241,-2.731,0.0,39.0,40.0,9.846,2.867,21.305,16.611,21.683,18.599,-3.163,26.133,0.0,240.04,,251.0,240.0,19.585,2.561,22.065,22.964
10121.0,2.33,0.624,-34.643,2.82,9.762,5.768,36.856,5.786,12.241,-2.731,0.0,39.0,40.0,9.846,2.867,21.278,17.127,21.683,18.774,-3.163,26.133,0.0,240.04,,251.0,240.0,19.549,2.558,22.045,22.935
10121.5,2.33,0.624,-34.643,2.82,9.762,5.768,36.856,5.786,12.241,-2.731,0.0,39.0,40.0,9.846,2.867,21.279,17.343,21.693,18.905,-3.163,26.133,0.0,239.84,,251.0,240.0,19.716,2.554,22.061,22.836
10122.0,2.33,0.624,-34.643,2.82,9.762,5.805,36.843,5.799,12.262,-2.727,0.0,38.97,40.0,9.846,2.867,21.255,17.868,21.69,18.874,-3.153,26.14,0.0,239.84,,251.0,240.0,19.805,2.55,22.044,22.801
10122.5,2.33,0.624,-34.643,2.82,9.762,5.805,36.843,5.799,12.262,-2.727,0.0,39.0,40.0,9.846,2.867,21.298,17.883,21.705,18.86,-3.153,26.14,0.0,240.54,,251.0,240.0,19.922,2.547,22.049,22.793
10123.0,2.959,0.729,-35.209,2.775,9.835,5.805,36.843,5.799,12.262,-2.727,0.0,39.0,40.0,9.798,2.652,21.394,17.091,21.74,18.634,-3.153,26.14,0.0,240.54,,251.0,240.0,19.936,2.543,22.088,22.752
10123.5,2.959,0.729,-35.209,2.775,9.835,5.805,36.843,5.799,12.262,-2.727,0.0,39.0,40.0,9.798,2.652,21.378,16.708,21.717,18.375,-3.153,26.14,0.0,240.34,,251.0,240.0,19.715,2.55,22.098,22.783
10124.0,2.959,0.729,-35.209,2.775,9.835,5.805,36.843,5.799,12.262,-2.727,0.0,39.0,40.0,9.798,2.652,21.307,16.258,21.672,18.041,-3.153,26.14,0.0,240.34,,251.0,240.0,19.545,2.557,22.083,22.83
10124.5,2.959,0.729,-35.209,2.775,9.835,5.805,36.843,5.799,12.262,-2.727,0.0,39.0,40.0,9.798,2.652,21.211,16.199,21.616,18.129,-3.153,26.14,0.0,240.24,,251.0,240.0,19.32,2.563,22.073,22.855
10125.0,2.959,0.729,-35.209,2.775,9.835,5.795,36.841,5.821,12.303,-2.732,0.0,38.952,39.948,9.798,2.652,21.189,16.941,21.588,18.734,-3.166,26.127,0.0,240.24,,251.0,240.0,19.289,2.57,22.027,22.88
10125.5,2.959,0.729,-35.209,2.775,9.835,5.795,36.841,5.821,12.303,-2.732,0.0,39.0,39.9,9.798,2.652,21.223,17.724,21.628,19.108,-3.166,26.127,0.0,240.14,,251.0,240.0,19.613,2.576,22.018,22.95
10126.0,2.215,0.599,-34.069,2.748,9.76,5.795,36.841,5.821,12.303,-2.732,0.0,39.0,39.9,9.92,2.803,21.306,18.265,21.691,19.051,-3.166,26.127,0.0,240.14,,251.0,240.0,19.921,2.582,22.03,23.001
10126.5,2.215,0.599,-34.069,2.748,9.76,5.795,36.841,5.821,12.303,-2.732,0.0,39.0,39.9,9.92,2.803,21.331,18.08,21.712,19.039,-3.166,26.127,0.0,239.84,,251.0,240.0,20.078,2.576,22.09,22.931
10127.0,2.215,0.599,-34.069,2.748,9.76,5.795,36.841,5.821,12.303,-2.732,0.0,39.0,39.9,9.92,2.803,21.446,17.404,21.757,19.014,-3.166,26.127,0.0,239.84,,251.0,240.0,20.041,2.57,22.136,22.876
10127.5,2.215,0.599,-34.069,2.748,9.76,5.795,36.841,5.821,12.303,-2.732,0.0,39.0,39.9,9.92,2.803,21.485,17.835,21.808,19.243,-3.166,26.127,0.0,240.14,,251.0,240.0,19.905,2.565,22.18,22.867
10128.0,2.215,0.599,-34.069,2.748,9.76,5.79,36.767,5.79,12.294,-2.748,0.0,38.936,39.93,9.92,2.803,21.479,18.252,21.833,19.04,-3.171,26.13,0.0,240.14,,251.0,240.0,20.093,2.559,22.212,22.869
10128.5,2.215,0.599,-34.069,2.748,9.76,5.79,36.767,5.79,12.294,-2.748,0.0,38.9,39.9,9.92,2.803,21.474,18.003,21.84,18.861,-3.171,26.13,0.0,240.14,,251.0,240.0,20.151,2.553,22.238,22.851
10129.0,2.215,0.599,-34.069,2.748,9.76,5.79,36.767,5.79,12.294,-2.748,0.0,38.9,39.9,9.92,2.803,21.435,17.71,21.832,18.697,-3.171,26.13,0.0,240.14,,251.0,240.0,20.045,2.548,22.257,22.812
10129.5,2.135,0.546,-34.28,2.765,9.805,5.79,36.767,5.79,12.294,-2.748,0.0,38.9,39.9,9.875,2.511,21.375,17.59,21.806,18.596,-3.171,26.13,0.0,240.54,,251.0,240.0,19.919,2.542,22.261,22.789
