t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10130.0,2.135,0.546,-34.28,2.765,9.805,5.79,36.767,5.79,12.294,-2.748,0.0,38.9,39.9,9.875,2.511,21.319,17.538,21.78,18.606,-3.171,26.13,0.0,240.54,,251.0,240.0,19.842,2.535,22.212,22.79
10130.5,2.135,0.546,-34.28,2.765,9.805,5.79,36.767,5.79,12.294,-2.748,0.0,38.9,39.9,9.875,2.511,21.35,17.063,21.756,18.622,-3.171,26.13,0.0,240.54,,251.0,240.0,19.811,2.529,22.193,22.832
10131.0,2.135,0.546,-34.28,2.765,9.805,5.79,36.767,5.79,12.294,-2.748,0.0,38.9,39.9,9.875,2.511,21.412,17.631,21.781,19.145,-3.171,26.13,0.0,240.54,,251.0,240.0,19.698,2.522,22.199,22.871
10131.5,2.135,0.546,-34.28,2.765,9.805,5.787,36.81,5.812,12.37,-2.755,0.0,38.928,39.9,9.875,2.511,21.387,17.976,21.782,19.121,-3.173,26.13,0.0,240.64,,251.0,240.0,19.992,2.516,22.196,22.997
10132.0,2.135,0.546,-34.28,2.765,9.805,5.787,36.81,5.812,12.37,-2.755,0.0,38.9,39.9,9.875,2.511,21.397,17.799,21.778,18.962,-3.173,26.13,0.0,240.64,,251.0,240.0,20.066,2.51,22.192,22.999
10132.5,2.861,0.79,-34.007,2.774,9.725,5.787,36.81,5.812,12.37,-2.755,0.0,38.9,39.9,9.872,2.658,21.501,17.159,21.833,18.824,-3.173,26.13,0.0,240.34,,251.0,240.0,19.984,2.504,22.188,22.949
10133.0,2.861,0.79,-34.007,2.774,9.725,5.787,36.81,5.812,12.37,-2.755,0.0,38.9,39.9,9.872,2.658,21.474,16.951,21.811,18.867,-3.173,26.13,0.0,240.34,,251.0,240.0,19.829,2.51,22.242,22.987
10133.5,2.861,0.79,-34.007,2.774,9.725,5.787,36.81,5.812,12.37,-2.755,0.0,38.9,39.9,9.872,2.658,21.505,16.921,21.82,18.9,-3.173,26.13,0.0,240.24,,251.0,240.0,19.776,2.515,22.265,23.051
10134.0,2.861,0.79,-34.007,2.774,9.725,5.787,36.81,5.812,12.37,-2.755,0.0,38.9,39.9,9.872,2.658,21.462,17.534,21.798,19.206,-3.173,26.13,0.0,240.24,,251.0,240.0,19.786,2.521,22.26,23.087
10134.5,2.861,0.79,-34.007,2.774,9.725,5.786,36.787,5.812,12.38,-2.748,0.0,38.912,39.859,9.872,2.658,21.49,18.404,21.86,19.469,-3.177,26.121,0.0,240.84,,251.0,240.0,20.0,2.527,22.298,23.166
10135.0,2.861,0.79,-34.007,2.774,9.725,5.786,36.787,5.812,12.38,-2.748,0.0,38.9,39.9,9.872,2.658,21.539,17.759,21.888,18.805,-3.177,26.121,0.0,240.84,,251.0,240.0,20.306,2.532,22.3,23.135
10135.5,2.861,0.79,-34.007,2.774,9.725,5.786,36.787,5.812,12.38,-2.748,0.0,38.9,39.9,9.872,2.658,21.521,17.281,21.887,18.83,-3.177,26.121,0.0,241.24,,250.0,240.0,19.998,2.537,22.301,23.167
10136.0,2.71,0.717,-34.505,2.694,9.749,5.786,36.787,5.812,12.38,-2.748,0.0,38.9,39.9,9.907,2.732,21.541,17.155,21.876,18.971,-3.177,26.121,0.0,241.24,,250.0,240.0,19.88,2.543,22.33,23.077
10136.5,2.71,0.717,-34.505,2.694,9.749,5.786,36.787,5.812,12.38,-2.748,0.0,38.9,39.9,9.907,2.732,21.563,17.127,21.867,18.99,-3.177,26.121,0.0,239.84,,250.0,240.0,19.886,2.545,22.339,22.969
10137.0,2.71,0.717,-34.505,2.694,9.749,5.786,36.787,5.812,12.38,-2.748,0.0,38.9,39.9,9.907,2.732,21.549,16.739,21.869,18.791,-3.177,26.121,0.0,239.84,,250.0,240.0,19.887,2.548,22.328,23.08
10137.5,2.71,0.717,-34.505,2.694,9.749,5.786,36.787,5.812,12.38,-2.748,0.0,38.9,39.9,9.907,2.732,21.427,16.677,21.806,18.658,-3.177,26.121,0.0,240.54,,250.0,240.0,19.737,2.551,22.274,23.242
10138.0,2.71,0.717,-34.505,2.694,9.749,5.792,36.82,5.812,12.466,-2.77,0.0,38.891,39.885,9.907,2.732,21.341,17.01,21.774,18.62,-3.172,26.116,0.0,240.54,,250.0,240.0,19.642,2.553,22.235,23.265
10138.5,2.71,0.717,-34.505,2.694,9.749,5.792,36.82,5.812,12.466,-2.77,0.0,38.9,39.9,9.907,2.732,21.229,17.768,21.715,18.631,-3.172,26.116,0.0,241.04,,249.0,240.0,19.686,2.556,22.209,23.181
10139.0,2.595,0.694,-33.928,2.775,9.762,5.792,36.82,5.812,12.466,-2.77,0.0,38.9,39.9,10.0,2.804,21.311,17.253,21.72,18.441,-3.172,26.116,0.0,241.04,,249.0,240.0,19.836,2.559,22.152,23.282
10139.5,2.595,0.694,-33.928,2.775,9.762,5.792,36.82,5.812,12.466,-2.77,0.0,38.9,39.9,10.0,2.804,21.295,17.069,21.704,18.503,-3.172,26.116,0.0,240.54,,249.0,240.0,19.681,2.559,22.159,23.289
10140.0,2.595,0.694,-33.928,2.775,9.762,5.792,36.82,5.812,12.466,-2.77,0.0,38.9,39.9,10.0,2.804,21.322,16.636,21.702,18.305,-3.172,26.116,0.0,240.54,,249.0,240.0,19.643,2.56,22.148,23.401
10140.5,2.595,0.694,-33.928,2.775,9.762,5.792,36.82,5.812,12.466,-2.77,0.0,38.9,39.9,10.0,2.804,21.297,16.742,21.668,18.61,-3.172,26.116,0.0,238.84,,250.0,240.0,19.491,2.56,22.134,23.479
10141.0,2.595,0.694,-33.928,2.775,9.762,5.736,36.823,5.792,12.504,-2.775,0.0,38.88,39.866,10.0,2.804,21.31,17.46,21.694,19.056,-3.182,26.103,0.0,238.84,,250.0,240.0,19.579,2.561,22.116,23.613
10141.5,2.595,0.694,-33.928,2.775,9.762,5.736,36.823,5.792,12.504,-2.775,0.0,38.9,39.9,10.0,2.804,21.321,17.517,21.705,18.961,-3.182,26.103,0.0,238.64,,251.0,240.0,19.88,2.561,22.111,23.68
10142.0,3.32,0.752,-35.209,2.698,9.853,5.736,36.823,5.792,12.504,-2.775,0.0,38.9,39.9,9.822,2.816,21.293,17.943,21.708,18.999,-3.182,26.103,0.0,238.64,,251.0,240.0,19.876,2.562,22.117,23.655
10142.5,3.32,0.752,-35.209,2.698,9.853,5.736,36.823,5.792,12.504,-2.775,0.0,38.9,39.9,9.822,2.816,21.389,17.33,21.722,19.103,-3.182,26.103,0.0,238.84,,252.0,240.0,19.986,2.574,22.123,23.648
10143.0,3.32,0.752,-35.209,2.698,9.853,5.736,36.823,5.792,12.504,-2.775,0.0,38.9,39.9,9.822,2.816,21.379,17.191,21.735,18.935,-3.182,26.103,0.0,238.84,,252.0,240.0,19.886,2.587,22.131,23.651
10143.5,3.32,0.752,-35.209,2.698,9.853,5.736,36.823,5.792,12.504,-2.775,0.0,38.9,39.9,9.822,2.816,21.347,17.284,21.722,18.961,-3.182,26.103,0.0,240.84,,252.0,240.0,19.81,2.599,22.141,23.626
10144.0,3.32,0.752,-35.209,2.698,9.853,5.736,36.823,5.792,12.504,-2.775,0.0,38.9,39.9,9.822,2.816,21.288,17.815,21.712,18.935,-3.182,26.103,0.0,240.84,,252.0,240.0,19.829,2.61,22.131,23.611
10144.5,3.32,0.752,-35.209,2.698,9.853,5.765,36.787,5.811,12.51,-2.767,0.0,38.873,39.854,9.822,2.816,21.298,17.897,21.733,18.735,-3.168,26.113,0.0,240.84,,252.0,240.0,19.938,2.622,22.123,23.509
10145.0,3.32,0.752,-35.209,2.698,9.853,5.765,36.787,5.811,12.51,-2.767,0.0,38.9,39.9,9.822,2.816,21.289,17.617,21.726,18.628,-3.168,26.113,0.0,240.84,,252.0,240.0,19.916,2.634,22.107,23.468
10145.5,2.595,0.568,-35.209,2.774,9.845,5.765,36.787,5.811,12.51,-2.767,0.0,38.9,39.9,9.742,2.722,21.317,16.737,21.694,18.651,-3.168,26.113,0.0,240.94,,252.0,240.0,19.815,2.645,22.094,23.481
10146.0,2.595,0.568,-35.209,2.774,9.845,5.765,36.787,5.811,12.51,-2.767,0.0,38.9,39.9,9.742,2.722,21.358,16.752,21.693,18.738,-3.168,26.113,0.0,240.94,,252.0,240.0,19.6,2.644,22.11,23.489
10146.5,2.595,0.568,-35.209,2.774,9.845,5.765,36.787,5.811,12.51,-2.767,0.0,38.9,39.9,9.742,2.722,21.301,17.27,21.683,18.981,-3.168,26.113,0.0,241.34,,251.0,240.0,19.635,2.643,22.089,23.488
10147.0,2.595,0.568,-35.209,2.774,9.845,5.765,36.787,5.811,12.51,-2.767,0.0,38.9,39.9,9.742,2.722,21.309,17.86,21.7,18.944,-3.168,26.113,0.0,241.34,,251.0,240.0,19.809,2.642,22.112,23.5
10147.5,2.595,0.568,-35.209,2.774,9.845,5.753,36.792,5.813,12.539,-2.754,0.0,38.857,39.847,9.742,2.722,21.247,17.795,21.693,18.861,-3.174,26.111,0.0,242.04,,250.0,240.0,19.953,2.642,22.1,23.438
10148.0,2.595,0.568,-35.209,2.774,9.845,5.753,36.792,5.813,12.539,-2.754,0.0,38.9,39.8,9.742,2.722,21.25,17.724,21.67,18.638,-3.174,26.111,0.0,242.04,,250.0,240.0,19.899,2.641,22.079,23.244
10148.5,2.564,0.694,-33.226,2.764,9.783,5.753,36.792,5.813,12.539,-2.754,0.0,38.9,39.8,9.956,2.709,21.205,17.653,21.635,18.518,-3.174,26.111,0.0,241.94,,249.0,240.0,19.821,2.64,22.057,23.209
10149.0,2.564,0.694,-33.226,2.764,9.783,5.753,36.792,5.813,12.539,-2.754,0.0,38.9,39.8,9.956,2.709,21.203,16.866,21.625,18.3,-3.174,26.111,0.0,241.94,,249.0,240.0,19.753,2.639,22.038,23.161
10149.5,2.564,0.694,-33.226,2.764,9.783,5.753,36.792,5.813,12.539,-2.754,0.0,38.9,39.8,9.956,2.709,21.232,16.6,21.602,18.489,-3.174,26.111,0.0,241.94,,248.0,240.0,19.499,2.638,22.017,23.119
10150.0,2.564,0.694,-33.226,2.764,9.783,5.753,36.792,5.813,12.539,-2.754,0.0,38.9,39.8,9.956,2.709,21.237,16.913,21.607,18.813,-3.174,26.111,0.0,241.94,,248.0,240.0,19.481,2.636,22.016,23.143
10150.5,2.564,0.694,-33.226,2.764,9.783,5.753,36.792,5.813,12.539,-2.754,0.0,38.9,39.8,9.956,2.709,21.219,17.723,21.644,19.079,-3.174,26.111,0.0,240.24,,248.0,240.0,19.642,2.635,22.012,23.201
10151.0,2.564,0.694,-33.226,2.764,9.783,5.756,36.801,5.809,12.59,-2.756,0.0,38.844,39.816,9.956,2.709,21.214,17.887,21.631,18.798,-3.177,26.108,0.0,240.24,,248.0,240.0,19.916,2.634,22.026,23.26
10151.5,2.564,0.694,-33.226,2.764,9.783,5.756,36.801,5.809,12.59,-2.756,0.0,38.8,39.8,9.956,2.709,21.195,17.745,21.648,18.678,-3.177,26.108,0.0,240.04,,248.0,240.0,19.882,2.633,22.007,23.159
10152.0,2.318,0.656,-34.038,2.742,9.732,5.756,36.801,5.809,12.59,-2.756,0.0,38.8,39.8,9.931,2.748,21.165,17.58,21.611,18.489,-3.177,26.108,0.0,240.04,,248.0,240.0,19.817,2.632,22.001,23.125
10152.5,2.318,0.656,-34.038,2.742,9.732,5.756,36.801,5.809,12.59,-2.756,0.0,38.8,39.8,9.931,2.748,21.189,17.058,21.601,18.437,-3.177,26.108,0.0,240.14,,248.0,240.0,19.711,2.627,22.002,23.092
10153.0,2.318,0.656,-34.038,2.742,9.732,5.756,36.801,5.809,12.59,-2.756,0.0,38.8,39.8,9.931,2.748,21.27,17.829,21.656,19.217,-3.177,26.108,0.0,240.14,,248.0,240.0,19.571,2.622,22.018,23.04
10153.5,2.318,0.656,-34.038,2.742,9.732,5.756,36.801,5.809,12.59,-2.756,0.0,38.8,39.8,9.931,2.748,21.354,17.737,21.684,19.166,-3.177,26.108,0.0,238.14,,249.0,240.0,19.993,2.617,22.043,22.985
10154.0,2.318,0.656,-34.038,2.742,9.732,5.748,36.754,5.791,12.583,-2.766,0.0,38.849,39.8,9.931,2.748,21.283,17.764,21.697,18.847,-3.17,26.109,0.0,238.14,,249.0,240.0,19.985,2.612,22.035,22.978
10154.5,2.318,0.656,-34.038,2.742,9.732,5.748,36.754,5.791,12.583,-2.766,0.0,38.8,39.8,9.931,2.748,21.252,17.732,21.677,18.634,-3.17,26.109,0.0,237.84,,250.0,240.0,19.898,2.607,22.067,22.923
10155.0,1.742,0.459,-33.978,2.798,9.788,5.748,36.754,5.791,12.583,-2.766,0.0,38.8,39.8,9.934,2.535,21.194,17.338,21.647,18.354,-3.17,26.109,0.0,237.84,,250.0,240.0,19.823,2.602,22.051,22.916
10155.5,1.742,0.459,-33.978,2.798,9.788,5.748,36.754,5.791,12.583,-2.766,0.0,38.8,39.8,9.934,2.535,21.142,17.236,21.601,18.273,-3.17,26.109,0.0,237.74,,251.0,240.0,19.633,2.588,22.002,22.808
10156.0,1.742,0.459,-33.978,2.798,9.788,5.748,36.754,5.791,12.583,-2.766,0.0,38.8,39.8,9.934,2.535,21.068,17.323,21.553,18.386,-3.17,26.109,0.0,237.74,,251.0,240.0,19.563,2.574,21.961,22.787
10156.5,1.742,0.459,-33.978,2.798,9.788,5.748,36.754,5.791,12.583,-2.766,0.0,38.8,39.8,9.934,2.535,21.107,17.158,21.547,18.336,-3.17,26.109,0.0,239.34,,251.0,240.0,19.583,2.561,21.945,22.753
10157.0,1.742,0.459,-33.978,2.798,9.788,5.781,36.802,5.819,12.657,-2.757,0.0,38.834,39.787,9.934,2.535,21.117,16.718,21.53,18.29,-3.171,26.115,0.0,239.34,,251.0,240.0,19.537,2.547,21.923,22.754
10157.5,1.742,0.459,-33.978,2.798,9.788,5.781,36.802,5.819,12.657,-2.757,0.0,38.8,39.8,9.934,2.535,21.137,16.799,21.543,18.583,-3.171,26.115,0.0,240.04,,251.0,240.0,19.414,2.534,21.934,22.74
10158.0,1.742,0.459,-33.978,2.798,9.788,5.781,36.802,5.819,12.657,-2.757,0.0,38.8,39.8,9.934,2.535,21.19,17.144,21.572,18.909,-3.171,26.115,0.0,240.04,,251.0,240.0,19.516,2.521,21.917,22.695
10158.5,2.184,0.629,-34.188,2.764,9.783,5.781,36.802,5.819,12.657,-2.757,0.0,38.8,39.8,9.867,2.768,21.184,17.365,21.571,18.906,-3.171,26.115,0.0,239.54,,251.0,240.0,19.704,2.508,21.915,22.688
10159.0,2.184,0.629,-34.188,2.764,9.783,5.781,36.802,5.819,12.657,-2.757,0.0,38.8,39.8,9.867,2.768,21.156,17.754,21.583,18.749,-3.171,26.115,0.0,239.54,,251.0,240.0,19.757,2.503,21.937,22.662
10159.5,2.184,0.629,-34.188,2.764,9.783,5.781,36.802,5.819,12.657,-2.757,0.0,38.8,39.8,9.867,2.768,21.115,17.555,21.571,18.508,-3.171,26.115,0.0,241.04,,250.0,240.0,19.811,2.498,21.926,22.636
10160.0,2.184,0.629,-34.188,2.764,9.783,5.781,36.802,5.819,12.657,-2.757,0.0,38.8,39.8,9.867,2.768,21.051,17.051,21.515,18.146,-3.171,26.115,0.0,241.04,,250.0,240.0,19.687,2.492,21.911,22.662
10160.5,2.184,0.629,-34.188,2.764,9.783,5.81,36.78,5.797,12.689,-2.767,0.0,38.817,39.777,9.867,2.768,21.086,16.817,21.494,18.402,-3.175,26.104,0.0,240.74,,250.0,240.0,19.441,2.487,21.903,22.695
10161.0,2.184,0.629,-34.188,2.764,9.783,5.81,36.78,5.797,12.689,-2.767,0.0,38.8,39.8,9.867,2.768,21.11,17.173,21.517,18.817,-3.175,26.104,0.0,240.74,,250.0,240.0,19.45,2.482,21.904,22.723
10161.5,2.975,0.738,-34.689,2.79,9.858,5.81,36.78,5.797,12.689,-2.767,0.0,38.8,39.8,9.86,2.676,21.088,16.761,21.503,18.57,-3.175,26.104,0.0,241.14,,249.0,240.0,19.654,2.478,21.886,22.753
10162.0,2.975,0.738,-34.689,2.79,9.858,5.81,36.78,5.797,12.689,-2.767,0.0,38.8,39.8,9.86,2.676,21.034,16.9,21.484,18.405,-3.175,26.104,0.0,241.14,,249.0,240.0,19.48,2.486,21.867,22.786
10162.5,2.975,0.738,-34.689,2.79,9.858,5.81,36.78,5.797,12.689,-2.767,0.0,38.8,39.8,9.86,2.676,20.979,16.953,21.434,18.259,-3.175,26.104,0.0,239.74,,249.0,240.0,19.456,2.494,21.801,22.799
10163.0,2.975,0.738,-34.689,2.79,9.858,5.81,36.78,5.797,12.689,-2.767,0.0,38.8,39.8,9.86,2.676,20.895,17.33,21.416,18.236,-3.175,26.104,0.0,239.74,,249.0,240.0,19.406,2.502,21.784,22.887
10163.5,2.975,0.738,-34.689,2.79,9.858,5.835,36.817,5.821,12.745,-2.763,0.0,38.807,39.768,9.86,2.676,20.987,16.629,21.393,18.427,-3.189,26.104,0.0,239.44,,249.0,240.0,19.469,2.509,21.8,22.888
10164.0,2.975,0.738,-34.689,2.79,9.858,5.835,36.817,5.821,12.745,-2.763,0.0,38.8,39.8,9.86,2.676,21.07,16.597,21.397,18.6,-3.189,26.104,0.0,239.44,,249.0,240.0,19.359,2.517,21.782,22.893
10164.5,2.975,0.738,-34.689,2.79,9.858,5.835,36.817,5.821,12.745,-2.763,0.0,38.8,39.8,9.86,2.676,21.068,16.803,21.421,18.598,-3.189,26.104,0.0,238.44,,250.0,240.0,19.416,2.525,21.773,22.923
10165.0,2.435,0.599,-34.562,2.758,9.908,5.835,36.817,5.821,12.745,-2.763,0.0,38.8,39.8,9.859,2.686,21.012,16.818,21.423,18.504,-3.189,26.104,0.0,238.44,,250.0,240.0,19.472,2.532,21.781,22.938
10165.5,2.435,0.599,-34.562,2.758,9.908,5.835,36.817,5.821,12.745,-2.763,0.0,38.8,39.8,9.859,2.686,20.953,16.885,21.39,18.23,-3.189,26.104,0.0,238.54,,251.0,240.0,19.439,2.53,21.765,22.929
10166.0,2.435,0.599,-34.562,2.758,9.908,5.835,36.817,5.821,12.745,-2.763,0.0,38.8,39.8,9.859,2.686,20.86,17.064,21.363,18.165,-3.189,26.104,0.0,238.54,,251.0,240.0,19.365,2.529,21.709,22.91
10166.5,2.435,0.599,-34.562,2.758,9.908,5.835,36.817,5.821,12.745,-2.763,0.0,38.8,39.8,9.859,2.686,20.841,17.042,21.319,17.994,-3.189,26.104,0.0,237.74,,252.0,240.0,19.363,2.527,21.697,22.898
10167.0,2.435,0.599,-34.562,2.758,9.908,5.792,36.815,5.784,12.764,-2.772,0.0,38.801,39.791,9.859,2.686,20.792,16.563,21.267,17.844,-3.182,26.103,0.0,237.74,,252.0,240.0,19.299,2.526,21.661,23.007
10167.5,2.435,0.599,-34.562,2.758,9.908,5.792,36.815,5.784,12.764,-2.772,0.0,38.8,39.8,9.859,2.686,20.707,16.549,21.228,17.654,-3.182,26.103,0.0,238.24,,253.0,240.0,19.116,2.524,21.639,23.0
10168.0,2.118,0.551,-33.697,2.847,9.769,5.792,36.815,5.784,12.764,-2.772,0.0,38.8,39.8,9.974,2.732,20.663,16.361,21.192,17.694,-3.182,26.103,0.0,238.24,,253.0,240.0,19.034,2.523,21.59,22.923
10168.5,2.118,0.551,-33.697,2.847,9.769,5.792,36.815,5.784,12.764,-2.772,0.0,38.8,39.8,9.974,2.732,20.68,16.419,21.155,18.132,-3.182,26.103,0.0,237.54,,254.0,240.0,18.977,2.516,21.542,22.958
10169.0,2.118,0.551,-33.697,2.847,9.769,5.792,36.815,5.784,12.764,-2.772,0.0,38.8,39.8,9.974,2.732,20.744,17.113,21.199,18.631,-3.182,26.103,0.0,237.54,,254.0,240.0,19.097,2.51,21.529,23.114
10169.5,2.118,0.551,-33.697,2.847,9.769,5.792,36.815,5.784,12.764,-2.772,0.0,38.8,39.8,9.974,2.732,20.785,17.279,21.218,18.489,-3.182,26.103,0.0,243.04,,253.0,240.0,19.422,2.503,21.553,23.261
10170.0,2.118,0.551,-33.697,2.847,9.769,5.808,36.78,5.806,12.766,-2.775,0.0,38.795,39.756,9.974,2.732,20.823,17.158,21.236,18.187,-3.181,26.102,0.0,243.04,,253.0,240.0,19.443,2.497,21.548,23.262
10170.5,2.118,0.551,-33.697,2.847,9.769,5.808,36.78,5.806,12.766,-2.775,0.0,38.8,39.8,9.974,2.732,20.831,16.714,21.238,17.962,-3.181,26.102,0.0,241.84,,252.0,240.0,19.351,2.491,21.538,23.31
10171.0,2.274,0.53,-35.209,2.84,9.849,5.808,36.78,5.806,12.766,-2.775,0.0,38.8,39.8,9.773,2.754,20.703,16.874,21.184,17.994,-3.181,26.102,0.0,241.84,,252.0,240.0,19.186,2.485,21.529,23.362
10171.5,2.274,0.53,-35.209,2.84,9.849,5.808,36.78,5.806,12.766,-2.775,0.0,38.8,39.8,9.773,2.754,20.761,16.112,21.19,18.034,-3.181,26.102,0.0,242.84,,251.0,240.0,19.189,2.481,21.523,23.402
10172.0,2.274,0.53,-35.209,2.84,9.849,5.808,36.78,5.806,12.766,-2.775,0.0,38.8,39.8,9.773,2.754,20.766,15.751,21.155,17.752,-3.181,26.102,0.0,242.84,,251.0,240.0,19.024,2.478,21.497,23.448
10172.5,2.274,0.53,-35.209,2.84,9.849,5.808,36.78,5.806,12.766,-2.775,0.0,38.8,39.8,9.773,2.754,20.718,15.794,21.127,17.476,-3.181,26.102,0.0,240.44,,251.0,240.0,18.856,2.474,21.483,23.497
10173.0,2.274,0.53,-35.209,2.84,9.849,5.808,36.78,5.806,12.766,-2.775,0.0,38.8,39.8,9.773,2.754,20.622,15.753,21.071,17.348,-3.181,26.102,0.0,240.44,,251.0,240.0,18.779,2.471,21.419,23.591
10173.5,2.274,0.53,-35.209,2.84,9.849,5.771,36.815,5.825,12.823,-2.76,0.0,38.794,39.762,9.773,2.754,20.588,15.579,21.039,17.489,-3.195,26.092,0.0,241.84,,250.0,240.0,18.698,2.468,21.38,23.646
10174.0,2.274,0.53,-35.209,2.84,9.849,5.771,36.815,5.825,12.823,-2.76,0.0,38.8,39.8,9.773,2.754,20.575,15.79,21.012,17.809,-3.195,26.092,0.0,241.84,,250.0,240.0,18.674,2.465,21.341,23.8
10174.5,2.42,0.569,-35.065,2.842,9.863,5.771,36.815,5.825,12.823,-2.76,0.0,38.8,39.8,9.863,2.756,20.517,16.405,20.992,18.021,-3.195,26.092,0.0,239.74,,250.0,240.0,18.797,2.462,21.322,23.947
10175.0,2.42,0.569,-35.065,2.842,9.863,5.771,36.815,5.825,12.823,-2.76,0.0,38.8,39.8,9.863,2.756,20.526,17.141,21.003,18.199,-3.195,26.092,0.0,239.74,,250.0,240.0,18.984,2.461,21.313,23.994
10175.5,2.42,0.569,-35.065,2.842,9.863,5.771,36.815,5.825,12.823,-2.76,0.0,38.8,39.8,9.863,2.756,20.536,17.187,21.032,18.241,-3.195,26.092,0.0,241.34,,249.0,240.0,19.217,2.46,21.299,24.005
10176.0,2.42,0.569,-35.065,2.842,9.863,5.771,36.815,5.825,12.823,-2.76,0.0,38.8,39.8,9.863,2.756,20.682,16.749,21.066,18.537,-3.195,26.092,0.0,241.34,,249.0,240.0,19.249,2.46,21.315,24.014
10176.5,2.42,0.569,-35.065,2.842,9.863,5.766,36.76,5.823,12.799,-2.773,0.0,38.781,39.746,9.863,2.756,20.851,17.001,21.133,18.773,-3.195,26.107,0.0,237.64,,250.0,240.0,19.258,2.459,21.373,24.001
10177.0,2.42,0.569,-35.065,2.842,9.863,5.766,36.76,5.823,12.799,-2.773,0.0,38.8,39.7,9.863,2.756,20.837,17.649,21.211,18.734,-3.195,26.107,0.0,237.64,,250.0,240.0,19.44,2.458,21.467,23.862
10177.5,2.545,0.66,-34.192,2.825,9.789,5.766,36.76,5.823,12.799,-2.773,0.0,38.8,39.7,9.843,2.52,20.81,17.402,21.228,18.304,-3.195,26.107,0.0,239.54,,250.0,240.0,19.608,2.458,21.507,23.839
10178.0,2.545,0.66,-34.192,2.825,9.789,5.766,36.76,5.823,12.799,-2.773,0.0,38.8,39.7,9.843,2.52,20.694,16.655,21.155,17.823,-3.195,26.107,0.0,239.54,,250.0,240.0,19.436,2.459,21.525,23.791
10178.5,2.545,0.66,-34.192,2.825,9.789,5.766,36.76,5.823,12.799,-2.773,0.0,38.8,39.7,9.843,2.52,20.61,16.054,21.099,17.674,-3.195,26.107,0.0,238.64,,251.0,240.0,19.082,2.461,21.479,23.717
10179.0,2.545,0.66,-34.192,2.825,9.789,5.766,36.76,5.823,12.799,-2.773,0.0,38.8,39.7,9.843,2.52,20.499,15.529,21.022,17.591,-3.195,26.107,0.0,238.64,,251.0,240.0,18.859,2.462,21.435,23.713
10179.5,2.545,0.66,-34.192,2.825,9.789,5.766,36.76,5.823,12.799,-2.773,0.0,38.8,39.7,9.843,2.52,20.499,15.939,20.958,17.891,-3.195,26.107,0.0,239.64,,251.0,240.0,18.66,2.463,21.373,23.662
10180.0,2.545,0.66,-34.192,2.825,9.789,5.784,36.841,5.812,12.897,-2.777,0.0,38.776,39.744,9.843,2.52,20.471,16.758,20.947,18.05,-3.194,26.103,0.0,239.64,,251.0,240.0,18.822,2.465,21.307,23.711
10180.5,2.545,0.66,-34.192,2.825,9.789,5.784,36.841,5.812,12.897,-2.777,0.0,38.8,39.7,9.843,2.52,20.505,17.153,20.981,17.974,-3.194,26.103,0.0,238.34,,252.0,240.0,19.056,2.466,21.279,23.795
10181.0,2.394,0.656,-34.135,2.801,9.815,5.784,36.841,5.812,12.897,-2.777,0.0,38.8,39.7,9.822,2.702,20.492,16.846,20.988,17.767,-3.194,26.103,0.0,238.34,,252.0,240.0,19.153,2.467,21.31,23.79
10181.5,2.394,0.656,-34.135,2.801,9.815,5.784,36.841,5.812,12.897,-2.777,0.0,38.8,39.7,9.822,2.702,20.555,15.989,20.958,17.842,-3.194,26.103,0.0,239.84,,252.0,240.0,19.024,2.466,21.312,23.83
10182.0,2.394,0.656,-34.135,2.801,9.815,5.784,36.841,5.812,12.897,-2.777,0.0,38.8,39.7,9.822,2.702,20.603,16.201,20.982,18.008,-3.194,26.103,0.0,239.84,,252.0,240.0,18.836,2.465,21.305,23.851
10182.5,2.394,0.656,-34.135,2.801,9.815,5.784,36.841,5.812,12.897,-2.777,0.0,38.8,39.7,9.822,2.702,20.602,16.42,20.981,18.177,-3.194,26.103,0.0,240.44,,252.0,240.0,18.949,2.464,21.316,23.874
10183.0,2.394,0.656,-34.135,2.801,9.815,5.809,36.786,5.792,12.893,-2.773,0.0,38.777,39.744,9.822,2.702,20.612,15.979,20.992,17.921,-3.192,26.109,0.0,240.44,,252.0,240.0,19.045,2.463,21.318,23.959
10183.5,2.394,0.656,-34.135,2.801,9.815,5.809,36.786,5.792,12.893,-2.773,0.0,38.8,39.7,9.822,2.702,20.549,15.82,20.952,17.789,-3.192,26.109,0.0,242.04,,251.0,240.0,18.876,2.461,21.267,24.02
10184.0,2.231,0.582,-34.813,2.816,9.744,5.809,36.786,5.792,12.893,-2.773,0.0,38.8,39.7,9.853,2.802,20.489,16.373,20.925,17.906,-3.192,26.109,0.0,242.04,,251.0,240.0,18.778,2.46,21.242,24.083
10184.5,2.231,0.582,-34.813,2.816,9.744,5.809,36.786,5.792,12.893,-2.773,0.0,38.8,39.7,9.853,2.802,20.449,16.545,20.905,17.738,-3.192,26.109,0.0,240.64,,251.0,240.0,18.923,2.457,21.242,24.083
10185.0,2.231,0.582,-34.813,2.816,9.744,5.809,36.786,5.792,12.893,-2.773,0.0,38.8,39.7,9.853,2.802,20.444,16.016,20.877,17.904,-3.192,26.109,0.0,240.64,,251.0,240.0,18.909,2.453,21.193,24.183
10185.5,2.231,0.582,-34.813,2.816,9.744,5.809,36.786,5.792,12.893,-2.773,0.0,38.8,39.7,9.853,2.802,20.34,16.395,20.87,17.454,-3.192,26.109,0.0,240.44,,251.0,240.0,18.81,2.449,21.163,24.282
10186.0,2.231,0.582,-34.813,2.816,9.744,5.809,36.786,5.792,12.893,-2.773,0.0,38.8,39.7,9.853,2.802,20.359,15.919,20.826,17.613,-3.192,26.109,0.0,240.44,,251.0,240.0,18.765,2.446,21.161,24.345
10186.5,2.231,0.582,-34.813,2.816,9.744,5.855,36.815,5.83,12.939,-2.777,0.0,38.77,39.741,9.853,2.802,20.437,15.934,20.836,17.941,-3.199,26.114,0.0,239.44,,251.0,240.0,18.679,2.442,21.149,24.461
10187.0,2.231,0.582,-34.813,2.816,9.744,5.855,36.815,5.83,12.939,-2.777,0.0,38.8,39.7,9.853,2.802,20.46,16.486,20.856,18.141,-3.199,26.114,0.0,239.44,,251.0,240.0,18.787,2.439,21.174,24.492
10187.5,2.736,0.756,-33.698,2.807,9.736,5.855,36.815,5.83,12.939,-2.777,0.0,38.8,39.7,9.982,2.687,20.439,16.645,20.864,18.052,-3.199,26.114,0.0,240.94,,251.0,240.0,18.986,2.435,21.161,24.494
10188.0,2.736,0.756,-33.698,2.807,9.736,5.855,36.815,5.83,12.939,-2.777,0.0,38.8,39.7,9.982,2.687,20.394,16.553,20.853,17.559,-3.199,26.114,0.0,240.94,,251.0,240.0,19.0,2.44,21.15,24.447
10188.5,2.736,0.756,-33.698,2.807,9.736,5.855,36.815,5.83,12.939,-2.777,0.0,38.8,39.7,9.982,2.687,20.354,16.473,20.844,17.564,-3.199,26.114,0.0,238.54,,252.0,240.0,18.84,2.445,21.162,24.415
10189.0,2.736,0.756,-33.698,2.807,9.736,5.855,36.815,5.83,12.939,-2.777,0.0,38.8,39.7,9.982,2.687,20.403,15.753,20.824,17.55,-3.199,26.114,0.0,238.54,,252.0,240.0,18.809,2.45,21.147,24.443
10189.5,2.736,0.756,-33.698,2.807,9.736,5.861,36.805,5.805,12.946,-2.765,0.0,38.767,39.763,9.982,2.687,20.391,15.67,20.808,17.229,-3.195,26.119,0.0,240.64,,252.0,240.0,18.632,2.454,21.147,24.425
10190.0,2.736,0.756,-33.698,2.807,9.736,5.861,36.805,5.805,12.946,-2.765,0.0,38.8,39.8,9.982,2.687,20.29,15.728,20.764,17.173,-3.195,26.119,0.0,240.64,,252.0,240.0,18.525,2.459,21.128,24.45
10190.5,2.499,0.599,-35.169,2.798,9.758,5.861,36.805,5.805,12.946,-2.765,0.0,38.8,39.8,9.886,2.88,20.293,15.317,20.71,17.287,-3.195,26.119,0.0,239.54,,252.0,240.0,18.489,2.464,21.079,24.435
10191.0,2.499,0.599,-35.169,2.798,9.758,5.861,36.805,5.805,12.946,-2.765,0.0,38.8,39.8,9.886,2.88,20.295,15.825,20.72,17.726,-3.195,26.119,0.0,239.54,,252.0,240.0,18.402,2.464,21.044,24.397
10191.5,2.499,0.599,-35.169,2.798,9.758,5.861,36.805,5.805,12.946,-2.765,0.0,38.8,39.8,9.886,2.88,20.306,16.673,20.722,18.076,-3.195,26.119,0.0,240.44,,252.0,240.0,18.642,2.465,21.04,24.44
10192.0,2.499,0.599,-35.169,2.798,9.758,5.861,36.805,5.805,12.946,-2.765,0.0,38.8,39.8,9.886,2.88,20.289,17.065,20.764,18.068,-3.195,26.119,0.0,240.44,,252.0,240.0,18.944,2.465,21.054,24.496
0.5,3.852,0.919,-35.209,3.659,10.021,6.278,28.992,4.083,-22.487,-2.85,0.0,30.4,29.8,9.806,3.697,-11.437,-7.927,-13.026,-9.749,-3.344,27.196,0.0,220.94,,225.0,220.0,-10.52,3.341,-3.849,22.128
