t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2014.5,2.902,0.649,-35.209,1.737,9.367,4.509,31.615,3.987,-29.469,-2.716,0.0,33.3,33.0,9.397,1.881,-22.363,-19.354,-24.631,-20.919,-3.117,26.112,0.0,250.94,,260.0,260.0,-21.702,3.091,-16.787,22.647
2015.0,2.902,0.649,-35.209,1.737,9.367,4.509,31.615,3.987,-29.469,-2.716,0.0,33.3,33.0,9.397,1.881,-22.426,-19.446,-24.79,-20.942,-3.117,26.112,0.0,250.94,,260.0,260.0,-21.817,3.088,-16.788,22.65
2015.5,2.902,0.649,-35.209,1.737,9.367,4.501,31.63,3.99,-29.4,-2.705,0.0,33.324,33.008,9.397,1.881,-22.516,-19.473,-24.859,-20.961,-3.121,26.116,0.0,251.24,,260.0,260.0,-21.901,3.085,-16.779,22.679
2016.0,2.902,0.649,-35.209,1.737,9.367,4.501,31.63,3.99,-29.4,-2.705,0.0,33.3,33.0,9.397,1.881,-22.598,-19.496,-24.908,-20.988,-3.121,26.116,0.0,251.24,,260.0,260.0,-21.952,3.082,-16.776,22.676
2016.5,2.244,0.628,-34.192,1.865,9.287,4.501,31.63,3.99,-29.4,-2.705,0.0,33.3,33.0,9.419,1.838,-22.569,-19.404,-24.829,-20.986,-3.121,26.116,0.0,251.84,,260.0,260.0,-21.997,3.079,-16.749,22.687
2017.0,2.244,0.628,-34.192,1.865,9.287,4.501,31.63,3.99,-29.4,-2.705,0.0,33.3,33.0,9.419,1.838,-22.29,-19.253,-24.503,-20.844,-3.121,26.116,0.0,251.84,,260.0,260.0,-21.947,3.065,-16.778,22.643
2017.5,2.244,0.628,-34.192,1.865,9.287,4.501,31.63,3.99,-29.4,-2.705,0.0,33.3,33.0,9.419,1.838,-22.389,-19.437,-24.699,-20.97,-3.121,26.116,0.0,251.44,,260.0,260.0,-21.723,3.052,-16.79,22.676
2018.0,2.244,0.628,-34.192,1.865,9.287,4.501,31.63,3.99,-29.4,-2.705,0.0,33.3,33.0,9.419,1.838,-22.444,-19.434,-24.722,-20.981,-3.121,26.116,0.0,251.44,,260.0,260.0,-21.874,3.038,-16.787,22.702
2018.5,2.244,0.628,-34.192,1.865,9.287,4.49,31.644,4.015,-29.346,-2.716,0.0,33.329,33.013,9.419,1.838,-22.48,-19.491,-24.82,-20.983,-3.129,26.114,0.0,251.84,,260.0,260.0,-21.895,3.025,-16.791,22.762
2019.0,2.244,0.628,-34.192,1.865,9.287,4.49,31.644,4.015,-29.346,-2.716,0.0,33.3,33.0,9.419,1.838,-22.555,-19.52,-24.889,-20.993,-3.129,26.114,0.0,251.84,,260.0,260.0,-21.943,3.013,-16.799,22.742
2019.5,2.244,0.628,-34.192,1.865,9.287,4.49,31.644,4.015,-29.346,-2.716,0.0,33.3,33.0,9.419,1.838,-22.524,-19.476,-24.847,-20.972,-3.129,26.114,0.0,251.64,,260.0,260.0,-21.989,3.0,-16.789,22.757
2020.0,3.199,0.75,-35.209,1.781,9.391,4.49,31.644,4.015,-29.346,-2.716,0.0,33.3,33.0,9.218,1.858,-22.312,-19.283,-24.527,-20.82,-3.129,26.114,0.0,251.64,,260.0,260.0,-21.955,2.988,-16.774,22.666
2020.5,3.199,0.75,-35.209,1.781,9.391,4.49,31.644,4.015,-29.346,-2.716,0.0,33.3,33.0,9.218,1.858,-22.194,-19.312,-24.446,-20.849,-3.129,26.114,0.0,251.44,,260.0,260.0,-21.735,2.991,-16.776,22.576
2021.0,3.199,0.75,-35.209,1.781,9.391,4.49,31.644,4.015,-29.346,-2.716,0.0,33.3,33.0,9.218,1.858,-22.442,-19.461,-24.771,-20.955,-3.129,26.114,0.0,251.44,,260.0,260.0,-21.7,2.994,-16.777,22.494
2021.5,3.199,0.75,-35.209,1.781,9.391,4.49,31.644,4.015,-29.346,-2.716,0.0,33.3,33.0,9.218,1.858,-22.514,-19.469,-24.818,-20.96,-3.129,26.114,0.0,251.54,,260.0,260.0,-21.907,2.998,-16.78,22.39
2022.0,3.199,0.75,-35.209,1.781,9.391,4.484,31.643,3.996,-29.289,-2.718,0.0,33.327,33.078,9.218,1.858,-22.59,-19.511,-24.908,-20.99,-3.125,26.113,0.0,251.54,,260.0,260.0,-21.94,3.004,-16.77,22.318
2022.5,3.199,0.75,-35.209,1.781,9.391,4.484,31.643,3.996,-29.289,-2.718,0.0,33.3,33.1,9.218,1.858,-22.426,-19.39,-24.782,-20.926,-3.125,26.113,0.0,251.34,,260.0,260.0,-22.0,3.004,-16.756,22.244
2023.0,3.679,0.948,-34.636,1.833,9.234,4.484,31.643,3.996,-29.289,-2.718,0.0,33.3,33.1,9.401,1.78,-22.168,-19.146,-24.329,-20.746,-3.125,26.113,0.0,251.34,,260.0,260.0,-21.881,3.008,-16.754,22.195
2023.5,3.679,0.948,-34.636,1.833,9.234,4.484,31.643,3.996,-29.289,-2.718,0.0,33.3,33.1,9.401,1.78,-22.133,-19.278,-24.478,-20.835,-3.125,26.113,0.0,251.24,,260.0,260.0,-21.597,3.019,-16.782,22.171
2024.0,3.679,0.948,-34.636,1.833,9.234,4.484,31.643,3.996,-29.289,-2.718,0.0,33.3,33.1,9.401,1.78,-22.342,-19.458,-24.615,-20.922,-3.125,26.113,0.0,251.24,,260.0,260.0,-21.681,3.029,-16.775,22.145
2024.5,3.679,0.948,-34.636,1.833,9.234,4.484,31.643,3.996,-29.289,-2.718,0.0,33.3,33.1,9.401,1.78,-22.446,-19.456,-24.776,-20.952,-3.125,26.113,0.0,251.64,,260.0,260.0,-21.834,3.04,-16.769,22.099
2025.0,3.679,0.948,-34.636,1.833,9.234,4.488,31.653,4.019,-29.245,-2.724,0.0,33.328,33.009,9.401,1.78,-22.514,-19.511,-24.836,-20.982,-3.126,26.117,0.0,251.64,,260.0,260.0,-21.908,3.05,-16.769,22.066
2025.5,3.679,0.948,-34.636,1.833,9.234,4.488,31.653,4.019,-29.245,-2.724,0.0,33.3,33.0,9.401,1.78,-22.412,-19.4,-24.706,-20.889,-3.126,26.117,0.0,251.54,,260.0,260.0,-21.961,3.061,-16.754,22.058
2026.0,3.953,0.975,-35.006,1.785,9.28,4.488,31.653,4.019,-29.245,-2.724,0.0,33.3,33.0,9.463,1.839,-22.206,-19.176,-24.409,-20.775,-3.126,26.117,0.0,251.54,,260.0,260.0,-21.852,3.071,-16.755,22.052
2026.5,3.953,0.975,-35.006,1.785,9.28,4.488,31.653,4.019,-29.245,-2.724,0.0,33.3,33.0,9.463,1.839,-22.124,-19.28,-24.432,-20.834,-3.126,26.117,0.0,251.54,,260.0,260.0,-21.641,3.085,-16.78,22.09
2027.0,3.953,0.975,-35.006,1.785,9.28,4.488,31.653,4.019,-29.245,-2.724,0.0,33.3,33.0,9.463,1.839,-22.268,-19.388,-24.614,-20.908,-3.126,26.117,0.0,251.54,,260.0,260.0,-21.667,3.1,-16.761,22.251
2027.5,3.953,0.975,-35.006,1.785,9.28,4.488,31.653,4.019,-29.245,-2.724,0.0,33.3,33.0,9.463,1.839,-22.388,-19.416,-24.625,-20.928,-3.126,26.117,0.0,251.24,,260.0,260.0,-21.795,3.114,-16.777,22.332
2028.0,3.953,0.975,-35.006,1.785,9.28,4.488,31.653,4.019,-29.245,-2.724,0.0,33.3,33.0,9.463,1.839,-22.45,-19.449,-24.718,-20.947,-3.126,26.117,0.0,251.24,,260.0,260.0,-21.839,3.127,-16.77,22.394
2028.5,3.953,0.975,-35.006,1.785,9.28,4.511,31.668,4.021,-29.181,-2.722,0.0,33.337,33.127,9.463,1.839,-22.425,-19.316,-24.631,-20.845,-3.129,26.11,0.0,251.24,,260.0,260.0,-21.891,3.141,-16.737,22.458
2029.0,3.953,0.975,-35.006,1.785,9.28,4.511,31.668,4.021,-29.181,-2.722,0.0,33.3,33.1,9.463,1.839,-22.106,-19.146,-24.372,-20.788,-3.129,26.11,0.0,251.24,,260.0,260.0,-21.804,3.154,-16.74,22.444
2029.5,3.625,0.986,-33.965,1.82,9.292,4.511,31.668,4.021,-29.181,-2.722,0.0,33.3,33.1,9.437,1.699,-22.014,-19.324,-24.443,-20.853,-3.129,26.11,0.0,251.84,,260.0,260.0,-21.603,3.167,-16.774,22.455
2030.0,3.625,0.986,-33.965,1.82,9.292,4.511,31.668,4.021,-29.181,-2.722,0.0,33.3,33.1,9.437,1.699,-22.278,-19.453,-24.587,-20.898,-3.129,26.11,0.0,251.84,,260.0,260.0,-21.658,3.175,-16.78,22.463
2030.5,3.625,0.986,-33.965,1.82,9.292,4.511,31.668,4.021,-29.181,-2.722,0.0,33.3,33.1,9.437,1.699,-22.378,-19.491,-24.664,-20.923,-3.129,26.11,0.0,251.84,,260.0,260.0,-21.804,3.182,-16.78,22.421
2031.0,3.625,0.986,-33.965,1.82,9.292,4.511,31.668,4.021,-29.181,-2.722,0.0,33.3,33.1,9.437,1.699,-22.413,-19.459,-24.764,-20.924,-3.129,26.11,0.0,251.84,,260.0,260.0,-21.864,3.189,-16.742,22.421
2031.5,3.625,0.986,-33.965,1.82,9.292,4.504,31.678,4.043,-29.104,-2.723,0.0,33.341,32.985,9.437,1.699,-22.52,-19.318,-24.738,-20.887,-3.136,26.125,0.0,250.74,,260.0,260.0,-21.89,3.197,-16.732,22.442
2032.0,3.625,0.986,-33.965,1.82,9.292,4.504,31.678,4.043,-29.104,-2.723,0.0,33.3,33.0,9.437,1.699,-21.962,-19.215,-24.348,-20.8,-3.136,26.125,0.0,250.74,,260.0,260.0,-21.866,3.204,-16.768,22.472
2032.5,3.205,0.879,-33.885,1.817,9.266,4.504,31.678,4.043,-29.104,-2.723,0.0,33.3,33.0,9.389,1.635,-22.211,-19.352,-24.533,-20.883,-3.136,26.125,0.0,251.54,,260.0,260.0,-21.581,3.21,-16.752,22.53
2033.0,3.205,0.879,-33.885,1.817,9.266,4.504,31.678,4.043,-29.104,-2.723,0.0,33.3,33.0,9.389,1.635,-22.278,-19.365,-24.575,-20.885,-3.136,26.125,0.0,251.54,,260.0,260.0,-21.745,3.21,-16.745,22.537
2033.5,3.205,0.879,-33.885,1.817,9.266,4.504,31.678,4.043,-29.104,-2.723,0.0,33.3,33.0,9.389,1.635,-22.366,-19.335,-24.658,-20.919,-3.136,26.125,0.0,251.34,,260.0,260.0,-21.776,3.21,-16.744,22.526
2034.0,3.205,0.879,-33.885,1.817,9.266,4.504,31.678,4.043,-29.104,-2.723,0.0,33.3,33.0,9.389,1.635,-22.443,-19.404,-24.753,-20.924,-3.136,26.125,0.0,251.34,,260.0,260.0,-21.82,3.21,-16.748,22.558
2034.5,3.205,0.879,-33.885,1.817,9.266,4.504,31.678,4.043,-29.104,-2.723,0.0,33.3,33.0,9.389,1.635,-22.377,-19.304,-24.706,-20.902,-3.136,26.125,0.0,251.04,,260.0,260.0,-21.881,3.21,-16.714,22.58
2035.0,3.205,0.879,-33.885,1.817,9.266,4.484,31.684,4.037,-29.069,-2.734,0.0,33.331,32.985,9.389,1.635,-22.183,-19.184,-24.505,-20.768,-3.139,26.112,0.0,251.04,,260.0,260.0,-21.822,3.21,-16.736,22.581
2035.5,3.205,0.879,-33.885,1.817,9.266,4.484,31.684,4.037,-29.069,-2.734,0.0,33.3,33.0,9.389,1.635,-22.211,-19.285,-24.522,-20.849,-3.139,26.112,0.0,251.44,,260.0,260.0,-21.66,3.21,-16.74,22.573
2036.0,2.93,0.814,-33.506,1.826,9.273,4.484,31.684,4.037,-29.069,-2.734,0.0,33.3,33.0,9.453,1.719,-22.32,-19.35,-24.649,-20.875,-3.139,26.112,0.0,251.44,,260.0,260.0,-21.717,3.21,-16.724,22.563
2036.5,2.93,0.814,-33.506,1.826,9.273,4.484,31.684,4.037,-29.069,-2.734,0.0,33.3,33.0,9.453,1.719,-22.383,-19.363,-24.693,-20.87,-3.139,26.112,0.0,250.94,,260.0,260.0,-21.799,3.205,-16.72,22.595
2037.0,2.93,0.814,-33.506,1.826,9.273,4.484,31.684,4.037,-29.069,-2.734,0.0,33.3,33.0,9.453,1.719,-22.449,-19.379,-24.721,-20.903,-3.139,26.112,0.0,250.94,,260.0,260.0,-21.827,3.201,-16.728,22.582
2037.5,2.93,0.814,-33.506,1.826,9.273,4.484,31.684,4.037,-29.069,-2.734,0.0,33.3,33.0,9.453,1.719,-22.391,-19.289,-24.65,-20.879,-3.139,26.112,0.0,251.34,,260.0,260.0,-21.863,3.196,-16.709,22.62
2038.0,2.93,0.814,-33.506,1.826,9.273,4.486,31.682,4.071,-29.001,-2.731,0.0,33.339,33.018,9.453,1.719,-22.191,-19.123,-24.354,-20.748,-3.141,26.117,0.0,251.34,,260.0,260.0,-21.802,3.192,-16.71,22.623
2038.5,2.93,0.814,-33.506,1.826,9.273,4.486,31.682,4.071,-29.001,-2.731,0.0,33.3,33.0,9.453,1.719,-22.193,-19.258,-24.474,-20.806,-3.141,26.117,0.0,251.74,,260.0,260.0,-21.604,3.188,-16.727,22.659
2039.0,2.746,0.727,-34.358,1.803,9.301,4.486,31.682,4.071,-29.001,-2.731,0.0,33.3,33.0,9.406,1.895,-22.272,-19.367,-24.618,-20.868,-3.141,26.117,0.0,251.74,,260.0,260.0,-21.682,3.183,-16.723,22.648
2039.5,2.746,0.727,-34.358,1.803,9.301,4.486,31.682,4.071,-29.001,-2.731,0.0,33.3,33.0,9.406,1.895,-22.423,-19.404,-24.71,-20.899,-3.141,26.117,0.0,251.34,,260.0,260.0,-21.781,3.176,-16.684,22.634
2040.0,2.746,0.727,-34.358,1.803,9.301,4.486,31.682,4.071,-29.001,-2.731,0.0,33.3,33.0,9.406,1.895,-22.506,-19.31,-24.706,-20.887,-3.141,26.117,0.0,251.34,,260.0,260.0,-21.859,3.169,-16.676,22.663
2040.5,2.746,0.727,-34.358,1.803,9.301,4.486,31.682,4.071,-29.001,-2.731,0.0,33.3,33.0,9.406,1.895,-22.383,-19.181,-24.573,-20.812,-3.141,26.117,0.0,250.94,,260.0,260.0,-21.852,3.162,-16.686,22.67
2041.0,2.746,0.727,-34.358,1.803,9.301,4.486,31.682,4.071,-29.001,-2.731,0.0,33.3,33.0,9.406,1.895,-22.052,-19.092,-24.307,-20.759,-3.141,26.117,0.0,250.94,,260.0,260.0,-21.737,3.155,-16.685,22.676
2041.5,2.746,0.727,-34.358,1.803,9.301,4.49,31.666,4.048,-28.962,-2.736,0.0,33.34,32.978,9.406,1.895,-22.096,-19.295,-24.45,-20.827,-3.142,26.112,0.0,251.24,,260.0,260.0,-21.553,3.149,-16.723,22.682
2042.0,2.746,0.727,-34.358,1.803,9.301,4.49,31.666,4.048,-28.962,-2.736,0.0,33.3,33.0,9.406,1.895,-22.302,-19.366,-24.607,-20.872,-3.142,26.112,0.0,251.24,,260.0,260.0,-21.667,3.142,-16.718,22.633
2042.5,2.858,0.687,-35.209,1.758,9.36,4.49,31.666,4.048,-28.962,-2.736,0.0,33.3,33.0,9.287,1.905,-22.373,-19.326,-24.694,-20.877,-3.142,26.112,0.0,251.04,,260.0,260.0,-21.787,3.136,-16.698,22.641
2043.0,2.858,0.687,-35.209,1.758,9.36,4.49,31.666,4.048,-28.962,-2.736,0.0,33.3,33.0,9.287,1.905,-22.454,-19.26,-24.638,-20.865,-3.142,26.112,0.0,251.04,,260.0,260.0,-21.818,3.131,-16.688,22.64
2043.5,2.858,0.687,-35.209,1.758,9.36,4.49,31.666,4.048,-28.962,-2.736,0.0,33.3,33.0,9.287,1.905,-22.14,-19.131,-24.373,-20.734,-3.142,26.112,0.0,250.74,,260.0,260.0,-21.804,3.127,-16.695,22.618
2044.0,2.858,0.687,-35.209,1.758,9.36,4.49,31.666,4.048,-28.962,-2.736,0.0,33.3,33.0,9.287,1.905,-22.208,-19.2,-24.471,-20.778,-3.142,26.112,0.0,250.74,,260.0,260.0,-21.594,3.122,-16.694,22.64
2044.5,2.858,0.687,-35.209,1.758,9.36,4.507,31.642,4.028,-28.906,-2.729,0.0,33.332,33.017,9.287,1.905,-22.289,-19.273,-24.523,-20.843,-3.133,26.116,0.0,250.24,,260.0,260.0,-21.664,3.118,-16.705,22.592
2045.0,2.858,0.687,-35.209,1.758,9.36,4.507,31.642,4.028,-28.906,-2.729,0.0,33.3,33.0,9.287,1.905,-22.343,-19.34,-24.6,-20.869,-3.133,26.116,0.0,250.24,,260.0,260.0,-21.732,3.114,-16.687,22.597
2045.5,2.566,0.693,-34.317,1.743,9.325,4.507,31.642,4.028,-28.906,-2.729,0.0,33.3,33.0,9.429,1.92,-22.447,-19.369,-24.702,-20.907,-3.133,26.116,0.0,250.64,,260.0,260.0,-21.788,3.109,-16.708,22.631
2046.0,2.566,0.693,-34.317,1.743,9.325,4.507,31.642,4.028,-28.906,-2.729,0.0,33.3,33.0,9.429,1.92,-22.492,-19.368,-24.8,-20.904,-3.133,26.116,0.0,250.64,,260.0,260.0,-21.856,3.101,-16.692,22.638
2046.5,2.566,0.693,-34.317,1.743,9.325,4.507,31.642,4.028,-28.906,-2.729,0.0,33.3,33.0,9.429,1.92,-22.242,-19.128,-24.373,-20.748,-3.133,26.116,0.0,250.54,,260.0,260.0,-21.891,3.092,-16.675,22.681
2047.0,2.566,0.693,-34.317,1.743,9.325,4.507,31.642,4.028,-28.906,-2.729,0.0,33.3,33.0,9.429,1.92,-22.018,-19.193,-24.421,-20.778,-3.133,26.116,0.0,250.54,,260.0,260.0,-21.623,3.083,-16.711,22.723
2047.5,2.566,0.693,-34.317,1.743,9.325,4.501,31.609,4.012,-28.853,-2.721,0.0,33.33,32.966,9.429,1.92,-22.227,-19.351,-24.607,-20.845,-3.117,26.131,0.0,250.34,,260.0,260.0,-21.602,3.075,-16.715,22.749
2048.0,2.566,0.693,-34.317,1.743,9.325,4.501,31.609,4.012,-28.853,-2.721,0.0,33.3,33.0,9.429,1.92,-22.371,-19.38,-24.656,-20.881,-3.117,26.131,0.0,250.34,,260.0,260.0,-21.757,3.066,-16.721,22.767
2048.5,2.566,0.693,-34.317,1.743,9.325,4.501,31.609,4.012,-28.853,-2.721,0.0,33.3,33.0,9.429,1.92,-22.429,-19.388,-24.703,-20.88,-3.117,26.131,0.0,250.84,,260.0,260.0,-21.822,3.058,-16.714,22.768
2049.0,2.308,0.54,-35.128,1.811,9.36,4.501,31.609,4.012,-28.853,-2.721,0.0,33.3,33.0,9.359,1.657,-22.49,-19.405,-24.759,-20.869,-3.117,26.131,0.0,250.84,,260.0,260.0,-21.85,3.05,-16.67,22.811
2049.5,2.308,0.54,-35.128,1.811,9.36,4.501,31.609,4.012,-28.853,-2.721,0.0,33.3,33.0,9.359,1.657,-22.401,-19.235,-24.61,-20.786,-3.117,26.131,0.0,250.94,,260.0,260.0,-21.881,3.038,-16.672,22.849
2050.0,2.308,0.54,-35.128,1.811,9.36,4.501,31.609,4.012,-28.853,-2.721,0.0,33.3,33.0,9.359,1.657,-21.958,-19.101,-24.209,-20.709,-3.117,26.131,0.0,250.94,,260.0,260.0,-21.758,3.026,-16.717,22.892
2050.5,2.308,0.54,-35.128,1.811,9.36,4.501,31.609,4.012,-28.853,-2.721,0.0,33.3,33.0,9.359,1.657,-22.233,-19.379,-24.534,-20.842,-3.117,26.131,0.0,251.14,,260.0,260.0,-21.494,3.014,-16.724,22.894
2051.0,2.308,0.54,-35.128,1.811,9.36,4.495,31.614,4.015,-28.784,-2.726,0.0,33.335,32.935,9.359,1.657,-22.26,-19.315,-24.583,-20.828,-3.125,26.123,0.0,251.14,,260.0,260.0,-21.747,3.003,-16.696,22.922
2051.5,2.308,0.54,-35.128,1.811,9.36,4.495,31.614,4.015,-28.784,-2.726,0.0,33.3,32.9,9.359,1.657,-22.378,-19.35,-24.701,-20.854,-3.125,26.123,0.0,251.34,,260.0,260.0,-21.746,2.991,-16.712,22.942
2052.0,2.701,0.748,-34.023,1.818,9.295,4.495,31.614,4.015,-28.784,-2.726,0.0,33.3,32.9,9.476,1.798,-22.47,-19.349,-24.758,-20.873,-3.125,26.123,0.0,251.34,,260.0,260.0,-21.821,2.98,-16.712,22.931
2052.5,2.701,0.748,-34.023,1.818,9.295,4.495,31.614,4.015,-28.784,-2.726,0.0,33.3,32.9,9.476,1.798,-22.429,-19.334,-24.693,-20.811,-3.125,26.123,0.0,251.14,,260.0,260.0,-21.862,2.975,-16.697,22.923
2053.0,2.701,0.748,-34.023,1.818,9.295,4.495,31.614,4.015,-28.784,-2.726,0.0,33.3,32.9,9.476,1.798,-22.111,-19.161,-24.398,-20.757,-3.125,26.123,0.0,251.14,,260.0,260.0,-21.817,2.971,-16.686,22.907
2053.5,2.701,0.748,-34.023,1.818,9.295,4.495,31.614,4.015,-28.784,-2.726,0.0,33.3,32.9,9.476,1.798,-22.076,-19.29,-24.487,-20.833,-3.125,26.123,0.0,250.74,,260.0,260.0,-21.607,2.967,-16.721,22.895
2054.0,2.701,0.748,-34.023,1.818,9.295,4.505,31.642,3.998,-28.724,-2.726,0.0,33.331,32.929,9.476,1.798,-22.408,-19.409,-24.699,-20.883,-3.124,26.131,0.0,250.74,,260.0,260.0,-21.671,2.962,-16.712,22.91
2054.5,2.701,0.748,-34.023,1.818,9.295,4.505,31.642,3.998,-28.724,-2.726,0.0,33.3,32.9,9.476,1.798,-22.468,-19.416,-24.769,-20.89,-3.124,26.131,0.0,251.04,,260.0,260.0,-21.85,2.958,-16.71,22.945
2055.0,2.701,0.748,-34.023,1.818,9.295,4.505,31.642,3.998,-28.724,-2.726,0.0,33.3,32.9,9.476,1.798,-22.542,-19.315,-24.751,-20.873,-3.124,26.131,0.0,251.04,,260.0,260.0,-21.885,2.954,-16.701,22.952
2055.5,2.34,0.633,-33.061,1.852,9.31,4.505,31.642,3.998,-28.724,-2.726,0.0,33.3,32.9,9.469,1.746,-22.353,-19.24,-24.607,-20.796,-3.124,26.131,0.0,251.14,,260.0,260.0,-21.87,2.95,-16.682,22.928
2056.0,2.34,0.633,-33.061,1.852,9.31,4.505,31.642,3.998,-28.724,-2.726,0.0,33.3,32.9,9.469,1.746,-22.15,-19.266,-24.432,-20.773,-3.124,26.131,0.0,251.14,,260.0,260.0,-21.749,2.94,-16.697,22.883
2056.5,2.34,0.633,-33.061,1.852,9.31,4.505,31.642,3.998,-28.724,-2.726,0.0,33.3,32.9,9.469,1.746,-22.234,-19.305,-24.643,-20.833,-3.124,26.131,0.0,251.24,,260.0,260.0,-21.655,2.93,-16.704,22.841
2057.0,2.34,0.633,-33.061,1.852,9.31,4.505,31.642,3.998,-28.724,-2.726,0.0,33.3,32.9,9.469,1.746,-22.415,-19.357,-24.712,-20.887,-3.124,26.131,0.0,251.24,,260.0,260.0,-21.754,2.92,-16.709,22.835
2057.5,2.34,0.633,-33.061,1.852,9.31,4.508,31.66,4.009,-28.663,-2.73,0.0,33.327,32.926,9.469,1.746,-22.45,-19.396,-24.799,-20.917,-3.124,26.137,0.0,250.84,,260.0,260.0,-21.843,2.911,-16.716,22.842
2058.0,2.34,0.633,-33.061,1.852,9.31,4.508,31.66,4.009,-28.663,-2.73,0.0,33.3,32.9,9.469,1.746,-22.382,-19.357,-24.759,-20.889,-3.124,26.137,0.0,250.84,,260.0,260.0,-21.89,2.901,-16.723,22.842
2058.5,3.513,0.835,-35.209,1.801,9.429,4.508,31.66,4.009,-28.663,-2.73,0.0,33.3,32.9,9.386,1.753,-22.292,-19.202,-24.535,-20.805,-3.124,26.137,0.0,251.14,,260.0,260.0,-21.847,2.892,-16.709,22.842
2059.0,3.513,0.835,-35.209,1.801,9.429,4.508,31.66,4.009,-28.663,-2.73,0.0,33.3,32.9,9.386,1.753,-22.18,-19.276,-24.481,-20.849,-3.124,26.137,0.0,251.14,,260.0,260.0,-21.708,2.902,-16.732,22.807
2059.5,3.513,0.835,-35.209,1.801,9.429,4.508,31.66,4.009,-28.663,-2.73,0.0,33.3,32.9,9.386,1.753,-22.276,-19.365,-24.611,-20.903,-3.124,26.137,0.0,251.24,,260.0,260.0,-21.697,2.912,-16.723,22.791
2060.0,3.513,0.835,-35.209,1.801,9.429,4.508,31.66,4.009,-28.663,-2.73,0.0,33.3,32.9,9.386,1.753,-22.416,-19.402,-24.715,-20.924,-3.124,26.137,0.0,251.24,,260.0,260.0,-21.789,2.922,-16.737,22.802
2060.5,3.513,0.835,-35.209,1.801,9.429,4.48,31.657,4.016,-28.602,-2.724,0.0,33.317,32.972,9.386,1.753,-22.502,-19.399,-24.765,-20.931,-3.133,26.134,0.0,251.24,,260.0,260.0,-21.864,2.932,-16.722,22.805
2061.0,3.513,0.835,-35.209,1.801,9.429,4.48,31.657,4.016,-28.602,-2.724,0.0,33.3,33.0,9.386,1.753,-22.436,-19.218,-24.562,-20.816,-3.133,26.134,0.0,251.24,,260.0,260.0,-21.899,2.941,-16.707,22.781
2061.5,3.513,0.835,-35.209,1.801,9.429,4.48,31.657,4.016,-28.602,-2.724,0.0,33.3,33.0,9.386,1.753,-22.045,-19.111,-24.364,-20.765,-3.133,26.134,0.0,251.34,,260.0,260.0,-21.758,2.951,-16.715,22.698
2062.0,4.107,1.02,-35.209,1.822,9.272,4.48,31.657,4.016,-28.602,-2.724,0.0,33.3,33.0,9.322,1.844,-22.072,-19.306,-24.534,-20.843,-3.133,26.134,0.0,251.34,,260.0,260.0,-21.571,2.96,-16.737,22.578
2062.5,4.107,1.02,-35.209,1.822,9.272,4.48,31.657,4.016,-28.602,-2.724,0.0,33.3,33.0,9.322,1.844,-22.326,-19.417,-24.663,-20.887,-3.133,26.134,0.0,250.94,,260.0,260.0,-21.689,2.979,-16.723,22.513
2063.0,4.107,1.02,-35.209,1.822,9.272,4.48,31.657,4.016,-28.602,-2.724,0.0,33.3,33.0,9.322,1.844,-22.362,-19.422,-24.733,-20.91,-3.133,26.134,0.0,250.94,,260.0,260.0,-21.823,2.997,-16.744,22.568
2063.5,4.107,1.02,-35.209,1.822,9.272,4.48,31.657,4.016,-28.602,-2.724,0.0,33.3,33.0,9.322,1.844,-22.489,-19.42,-24.804,-20.915,-3.133,26.134,0.0,251.34,,260.0,260.0,-21.856,3.015,-16.733,22.661
2064.0,4.107,1.02,-35.209,1.822,9.272,4.496,31.666,4.032,-28.551,-2.721,0.0,33.328,32.941,9.322,1.844,-22.559,-19.378,-24.796,-20.901,-3.133,26.138,0.0,251.34,,260.0,260.0,-21.907,3.033,-16.722,22.67
2064.5,4.107,1.02,-35.209,1.822,9.272,4.496,31.666,4.032,-28.551,-2.721,0.0,33.3,32.9,9.322,1.844,-22.413,-19.206,-24.586,-20.773,-3.133,26.138,0.0,251.14,,260.0,260.0,-21.908,3.051,-16.716,22.617
2065.0,3.796,0.948,-35.209,1.788,9.333,4.496,31.666,4.032,-28.551,-2.721,0.0,33.3,32.9,9.333,1.863,-22.204,-19.298,-24.603,-20.845,-3.133,26.138,0.0,251.14,,260.0,260.0,-21.744,3.068,-16.723,22.626
2065.5,3.796,0.948,-35.209,1.788,9.333,4.496,31.666,4.032,-28.551,-2.721,0.0,33.3,32.9,9.333,1.863,-22.389,-19.388,-24.685,-20.899,-3.133,26.138,0.0,251.34,,260.0,260.0,-21.738,3.08,-16.741,22.629
2066.0,3.796,0.948,-35.209,1.788,9.333,4.496,31.666,4.032,-28.551,-2.721,0.0,33.3,32.9,9.333,1.863,-22.439,-19.35,-24.749,-20.89,-3.133,26.138,0.0,251.34,,260.0,260.0,-21.84,3.092,-16.726,22.533
2066.5,3.796,0.948,-35.209,1.788,9.333,4.496,31.666,4.032,-28.551,-2.721,0.0,33.3,32.9,9.333,1.863,-22.51,-19.438,-24.817,-20.921,-3.133,26.138,0.0,251.24,,260.0,260.0,-21.857,3.103,-16.712,22.507
2067.0,3.796,0.948,-35.209,1.788,9.333,4.493,31.672,4.043,-28.498,-2.725,0.0,33.318,32.843,9.333,1.863,-22.614,-19.31,-24.731,-20.892,-3.136,26.132,0.0,251.24,,260.0,260.0,-21.922,3.115,-16.716,22.464
2067.5,3.796,0.948,-35.209,1.788,9.333,4.493,31.672,4.043,-28.498,-2.725,0.0,33.3,32.8,9.333,1.863,-22.408,-19.186,-24.505,-20.805,-3.136,26.132,0.0,251.44,,260.0,260.0,-21.887,3.126,-16.744,22.377
2068.0,3.796,0.948,-35.209,1.788,9.333,4.493,31.672,4.043,-28.498,-2.725,0.0,33.3,32.8,9.333,1.863,-22.1,-19.222,-24.437,-20.79,-3.136,26.132,0.0,251.44,,260.0,260.0,-21.726,3.137,-16.741,22.403
2068.5,3.922,0.926,-35.209,1.775,9.329,4.493,31.672,4.043,-28.498,-2.725,0.0,33.3,32.8,9.327,1.817,-22.362,-19.336,-24.666,-20.88,-3.136,26.132,0.0,251.14,,260.0,260.0,-21.637,3.148,-16.727,22.369
2069.0,3.922,0.926,-35.209,1.775,9.329,4.493,31.672,4.043,-28.498,-2.725,0.0,33.3,32.8,9.327,1.817,-22.43,-19.405,-24.689,-20.907,-3.136,26.132,0.0,251.14,,260.0,260.0,-21.811,3.16,-16.744,22.335
2069.5,3.922,0.926,-35.209,1.775,9.329,4.493,31.672,4.043,-28.498,-2.725,0.0,33.3,32.8,9.327,1.817,-22.514,-19.418,-24.82,-20.921,-3.136,26.132,0.0,251.44,,260.0,260.0,-21.858,3.173,-16.743,22.306
2070.0,3.922,0.926,-35.209,1.775,9.329,4.493,31.672,4.043,-28.498,-2.725,0.0,33.3,32.8,9.327,1.817,-22.554,-19.396,-24.786,-20.909,-3.136,26.132,0.0,251.44,,260.0,260.0,-21.918,3.185,-16.733,22.256
2070.5,3.922,0.926,-35.209,1.775,9.329,4.491,31.677,4.034,-28.453,-2.718,0.0,33.304,32.848,9.327,1.817,-22.304,-19.246,-24.6,-20.825,-3.136,26.134,0.0,250.84,,260.0,260.0,-21.911,3.197,-16.723,22.184
2071.0,3.922,0.926,-35.209,1.775,9.329,4.491,31.677,4.034,-28.453,-2.718,0.0,33.3,32.8,9.327,1.817,-22.159,-19.21,-24.409,-20.797,-3.136,26.134,0.0,250.84,,260.0,260.0,-21.744,3.209,-16.73,22.123
2071.5,3.479,0.926,-34.569,1.831,9.304,4.491,31.677,4.034,-28.453,-2.718,0.0,33.3,32.8,9.398,1.856,-22.294,-19.303,-24.548,-20.89,-3.136,26.134,0.0,250.94,,260.0,260.0,-21.644,3.221,-16.713,22.178
2072.0,3.479,0.926,-34.569,1.831,9.304,4.491,31.677,4.034,-28.453,-2.718,0.0,33.3,32.8,9.398,1.856,-22.497,-19.379,-24.731,-20.919,-3.136,26.134,0.0,250.94,,260.0,260.0,-21.758,3.225,-16.742,22.164
2072.5,3.479,0.926,-34.569,1.831,9.304,4.491,31.677,4.034,-28.453,-2.718,0.0,33.3,32.8,9.398,1.856,-22.539,-19.433,-24.815,-20.942,-3.136,26.134,0.0,251.24,,260.0,260.0,-21.882,3.229,-16.737,22.097
2073.0,3.479,0.926,-34.569,1.831,9.304,4.491,31.677,4.034,-28.453,-2.718,0.0,33.3,32.8,9.398,1.856,-22.466,-19.349,-24.745,-20.923,-3.136,26.134,0.0,251.24,,260.0,260.0,-21.932,3.233,-16.7,22.09
2073.5,3.479,0.926,-34.569,1.831,9.304,4.511,31.683,4.038,-28.405,-2.727,0.0,33.309,32.922,9.398,1.856,-22.262,-19.22,-24.549,-20.804,-3.143,26.14,0.0,250.54,,260.0,260.0,-21.871,3.237,-16.713,22.057
2074.0,3.479,0.926,-34.569,1.831,9.304,4.511,31.683,4.038,-28.405,-2.727,0.0,33.3,32.9,9.398,1.856,-22.238,-19.285,-24.507,-20.83,-3.143,26.14,0.0,250.54,,260.0,260.0,-21.709,3.241,-16.743,22.003
2074.5,3.122,0.75,-35.209,1.794,9.396,4.511,31.683,4.038,-28.405,-2.727,0.0,33.3,32.9,9.233,1.911,-22.312,-19.364,-24.672,-20.9,-3.143,26.14,0.0,250.64,,260.0,260.0,-21.715,3.245,-16.752,21.916
2075.0,3.122,0.75,-35.209,1.794,9.396,4.511,31.683,4.038,-28.405,-2.727,0.0,33.3,32.9,9.233,1.911,-22.424,-19.444,-24.728,-20.918,-3.143,26.14,0.0,250.64,,260.0,260.0,-21.812,3.241,-16.73,21.889
2075.5,3.122,0.75,-35.209,1.794,9.396,4.511,31.683,4.038,-28.405,-2.727,0.0,33.3,32.9,9.233,1.911,-22.6,-19.442,-24.848,-20.957,-3.143,26.14,0.0,250.34,,260.0,260.0,-21.878,3.241,-16.735,21.889
2076.0,3.122,0.75,-35.209,1.794,9.396,4.511,31.683,4.038,-28.405,-2.727,0.0,33.3,32.9,9.233,1.911,-22.58,-19.37,-24.738,-20.897,-3.143,26.14,0.0,250.34,,260.0,260.0,-21.962,3.239,-16.739,21.915
2076.5,3.122,0.75,-35.209,1.794,9.396,4.511,31.683,4.038,-28.405,-2.727,0.0,33.3,32.9,9.233,1.911,-22.256,-19.135,-24.333,-20.786,-3.143,26.14,0.0,251.04,,260.0,260.0,-21.896,3.237,-16.724,21.972
2077.0,3.122,0.75,-35.209,1.794,9.396,4.488,31.661,4.036,-28.38,-2.74,0.0,33.3,32.852,9.233,1.911,-22.086,-19.201,-24.456,-20.803,-3.152,26.12,0.0,251.04,,260.0,260.0,-21.627,3.235,-16.742,22.024
2077.5,3.122,0.75,-35.209,1.794,9.396,4.488,31.661,4.036,-28.38,-2.74,0.0,33.3,32.9,9.233,1.911,-22.262,-19.388,-24.657,-20.894,-3.152,26.12,0.0,250.84,,260.0,260.0,-21.637,3.234,-16.746,21.994
2078.0,2.658,0.723,-33.957,1.857,9.245,4.488,31.661,4.036,-28.38,-2.74,0.0,33.3,32.9,9.439,1.715,-22.44,-19.435,-24.719,-20.921,-3.152,26.12,0.0,250.84,,260.0,260.0,-21.8,3.232,-16.755,22.007
2078.5,2.658,0.723,-33.957,1.857,9.245,4.488,31.661,4.036,-28.38,-2.74,0.0,33.3,32.9,9.439,1.715,-22.501,-19.395,-24.773,-20.924,-3.152,26.12,0.0,251.04,,260.0,260.0,-21.878,3.222,-16.763,22.049
2079.0,2.658,0.723,-33.957,1.857,9.245,4.488,31.661,4.036,-28.38,-2.74,0.0,33.3,32.9,9.439,1.715,-22.58,-19.444,-24.839,-20.954,-3.152,26.12,0.0,251.04,,260.0,260.0,-21.898,3.213,-16.721,22.13
2079.5,2.658,0.723,-33.957,1.857,9.245,4.488,31.661,4.036,-28.38,-2.74,0.0,33.3,32.9,9.439,1.715,-22.167,-19.097,-24.39,-20.74,-3.152,26.12,0.0,251.24,,260.0,260.0,-21.954,3.204,-16.723,22.1
2080.0,2.658,0.723,-33.957,1.857,9.245,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.817,9.439,1.715,-22.197,-19.243,-24.504,-20.849,-3.144,26.122,0.0,251.24,,260.0,260.0,-21.599,3.195,-16.744,22.134
2080.5,2.658,0.723,-33.957,1.857,9.245,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.8,9.439,1.715,-22.343,-19.363,-24.618,-20.895,-3.144,26.122,0.0,251.14,,260.0,260.0,-21.698,3.186,-16.766,22.144
2081.0,2.534,0.631,-35.209,1.764,9.347,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.8,9.307,1.903,-22.439,-19.361,-24.669,-20.902,-3.144,26.122,0.0,251.14,,260.0,260.0,-21.805,3.178,-16.746,22.221
2081.5,2.534,0.631,-35.209,1.764,9.347,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.8,9.307,1.903,-22.439,-19.451,-24.733,-20.922,-3.144,26.122,0.0,250.74,,260.0,260.0,-21.843,3.167,-16.747,22.216
2082.0,2.534,0.631,-35.209,1.764,9.347,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.8,9.307,1.903,-22.536,-19.414,-24.802,-20.92,-3.144,26.122,0.0,250.74,,260.0,260.0,-21.886,3.157,-16.732,22.278
2082.5,2.534,0.631,-35.209,1.764,9.347,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.8,9.307,1.903,-22.441,-19.351,-24.765,-20.89,-3.144,26.122,0.0,251.34,,260.0,260.0,-21.918,3.146,-16.718,22.335
2083.0,2.534,0.631,-35.209,1.764,9.347,4.492,31.653,4.02,-28.327,-2.732,0.0,33.3,32.8,9.307,1.903,-22.057,-19.246,-24.448,-20.773,-3.144,26.122,0.0,251.34,,260.0,260.0,-21.862,3.136,-16.736,22.409
2083.5,2.534,0.631,-35.209,1.764,9.347,4.511,31.648,4.035,-28.282,-2.728,0.0,33.297,32.797,9.307,1.903,-22.267,-19.369,-24.636,-20.861,-3.146,26.126,0.0,251.44,,260.0,260.0,-21.631,3.127,-16.752,22.5
2084.0,2.534,0.631,-35.209,1.764,9.347,4.511,31.648,4.035,-28.282,-2.728,0.0,33.3,32.8,9.307,1.903,-22.409,-19.389,-24.709,-20.878,-3.146,26.126,0.0,251.44,,260.0,260.0,-21.783,3.117,-16.746,22.538
2084.5,3.051,0.775,-35.169,1.779,9.309,4.511,31.648,4.035,-28.282,-2.728,0.0,33.3,32.8,9.354,1.879,-22.474,-19.424,-24.745,-20.887,-3.146,26.126,0.0,251.44,,260.0,260.0,-21.846,3.107,-16.744,22.582
2085.0,3.051,0.775,-35.169,1.779,9.309,4.511,31.648,4.035,-28.282,-2.728,0.0,33.3,32.8,9.354,1.879,-22.539,-19.448,-24.798,-20.9,-3.146,26.126,0.0,251.44,,260.0,260.0,-21.883,3.106,-16.744,22.662
2085.5,3.051,0.775,-35.169,1.779,9.309,4.511,31.648,4.035,-28.282,-2.728,0.0,33.3,32.8,9.354,1.879,-22.447,-19.246,-24.636,-20.832,-3.146,26.126,0.0,251.84,,260.0,260.0,-21.921,3.105,-16.728,22.622
2086.0,3.051,0.775,-35.169,1.779,9.309,4.511,31.648,4.035,-28.282,-2.728,0.0,33.3,32.8,9.354,1.879,-22.035,-19.142,-24.383,-20.786,-3.146,26.126,0.0,251.84,,260.0,260.0,-21.79,3.105,-16.735,22.644
2086.5,3.051,0.775,-35.169,1.779,9.309,4.476,31.617,4.016,-28.252,-2.737,0.0,33.298,32.882,9.354,1.879,-22.313,-19.377,-24.679,-20.897,-3.151,26.116,0.0,251.94,,260.0,260.0,-21.587,3.104,-16.746,22.654
2087.0,3.051,0.775,-35.169,1.779,9.309,4.476,31.617,4.016,-28.252,-2.737,0.0,33.3,32.9,9.354,1.879,-22.411,-19.405,-24.73,-20.883,-3.151,26.116,0.0,251.94,,260.0,260.0,-21.816,3.103,-16.742,22.68
2087.5,1.838,0.505,-33.83,1.865,9.322,4.476,31.617,4.016,-28.252,-2.737,0.0,33.3,32.9,9.492,1.629,-22.483,-19.406,-24.73,-20.898,-3.151,26.116,0.0,251.14,,260.0,260.0,-21.857,3.102,-16.708,22.603
2088.0,1.838,0.505,-33.83,1.865,9.322,4.476,31.617,4.016,-28.252,-2.737,0.0,33.3,32.9,9.492,1.629,-22.541,-19.404,-24.732,-20.866,-3.151,26.116,0.0,251.14,,260.0,260.0,-21.879,3.081,-16.731,22.563
2088.5,1.838,0.505,-33.83,1.865,9.322,4.476,31.617,4.016,-28.252,-2.737,0.0,33.3,32.9,9.492,1.629,-22.435,-19.211,-24.54,-20.833,-3.151,26.116,0.0,251.34,,260.0,260.0,-21.886,3.061,-16.706,22.544
2089.0,1.838,0.505,-33.83,1.865,9.322,4.476,31.617,4.016,-28.252,-2.737,0.0,33.3,32.9,9.492,1.629,-22.029,-19.18,-24.449,-20.792,-3.151,26.116,0.0,251.34,,260.0,260.0,-21.755,3.041,-16.725,22.443
2089.5,1.838,0.505,-33.83,1.865,9.322,4.476,31.617,4.016,-28.252,-2.737,0.0,33.3,32.9,9.492,1.629,-22.11,-19.3,-24.536,-20.844,-3.151,26.116,0.0,251.54,,260.0,260.0,-21.612,3.021,-16.747,22.481
2090.0,1.838,0.505,-33.83,1.865,9.322,4.477,31.609,4.014,-28.191,-2.733,0.0,33.296,32.847,9.492,1.629,-22.346,-19.387,-24.661,-20.901,-3.146,26.104,0.0,251.54,,260.0,260.0,-21.697,3.002,-16.728,22.505
2090.5,1.838,0.505,-33.83,1.865,9.322,4.477,31.609,4.014,-28.191,-2.733,0.0,33.3,32.8,9.492,1.629,-22.485,-19.426,-24.723,-20.897,-3.146,26.104,0.0,251.34,,260.0,260.0,-21.824,2.983,-16.74,22.501
2091.0,2.503,0.61,-35.209,1.825,9.374,4.477,31.609,4.014,-28.191,-2.733,0.0,33.3,32.8,9.304,1.747,-22.509,-19.271,-24.689,-20.869,-3.146,26.104,0.0,251.34,,260.0,260.0,-21.883,2.964,-16.696,22.491
2091.5,2.503,0.61,-35.209,1.825,9.374,4.477,31.609,4.014,-28.191,-2.733,0.0,33.3,32.8,9.304,1.747,-22.209,-19.118,-24.398,-20.752,-3.146,26.104,0.0,251.34,,260.0,260.0,-21.834,2.956,-16.695,22.461
2092.0,2.503,0.61,-35.209,1.825,9.374,4.477,31.609,4.014,-28.191,-2.733,0.0,33.3,32.8,9.304,1.747,-22.143,-19.193,-24.377,-20.775,-3.146,26.104,0.0,251.34,,260.0,260.0,-21.619,2.949,-16.702,22.479
2092.5,2.503,0.61,-35.209,1.825,9.374,4.477,31.609,4.014,-28.191,-2.733,0.0,33.3,32.8,9.304,1.747,-22.25,-19.283,-24.566,-20.841,-3.146,26.104,0.0,251.44,,260.0,260.0,-21.622,2.942,-16.731,22.52
2093.0,2.503,0.61,-35.209,1.825,9.374,4.48,31.624,4.007,-28.129,-2.732,0.0,33.304,32.925,9.304,1.747,-22.348,-19.327,-24.669,-20.872,-3.141,26.104,0.0,251.44,,260.0,260.0,-21.735,2.934,-16.736,22.549
2093.5,2.503,0.61,-35.209,1.825,9.374,4.48,31.624,4.007,-28.129,-2.732,0.0,33.3,32.9,9.304,1.747,-22.445,-19.391,-24.755,-20.868,-3.141,26.104,0.0,251.94,,260.0,260.0,-21.804,2.927,-16.731,22.569
2094.0,2.288,0.607,-34.12,1.878,9.331,4.48,31.624,4.007,-28.129,-2.732,0.0,33.3,32.9,9.388,1.644,-22.352,-19.308,-24.661,-20.841,-3.141,26.104,0.0,251.94,,260.0,260.0,-21.865,2.92,-16.718,22.6
2094.5,2.288,0.607,-34.12,1.878,9.331,4.48,31.624,4.007,-28.129,-2.732,0.0,33.3,32.9,9.388,1.644,-22.148,-19.047,-24.247,-20.708,-3.141,26.104,0.0,251.54,,260.0,260.0,-21.791,2.91,-16.694,22.59
2095.0,2.288,0.607,-34.12,1.878,9.331,4.48,31.624,4.007,-28.129,-2.732,0.0,33.3,32.9,9.388,1.644,-22.121,-19.238,-24.381,-20.779,-3.141,26.104,0.0,251.54,,260.0,260.0,-21.537,2.9,-16.71,22.613
2095.5,2.288,0.607,-34.12,1.878,9.331,4.48,31.624,4.007,-28.129,-2.732,0.0,33.3,32.9,9.388,1.644,-22.207,-19.298,-24.575,-20.824,-3.141,26.104,0.0,251.74,,260.0,260.0,-21.63,2.89,-16.714,22.69
2096.0,2.288,0.607,-34.12,1.878,9.331,4.48,31.624,4.007,-28.129,-2.732,0.0,33.3,32.9,9.388,1.644,-22.329,-19.353,-24.629,-20.859,-3.141,26.104,0.0,251.74,,260.0,260.0,-21.726,2.88,-16.707,22.727
2096.5,2.288,0.607,-34.12,1.878,9.331,4.462,31.642,4.015,-28.075,-2.729,0.0,33.314,32.9,9.388,1.644,-22.409,-19.37,-24.738,-20.863,-3.136,26.114,0.0,251.84,,260.0,260.0,-21.792,2.87,-16.699,22.732
2097.0,2.288,0.607,-34.12,1.878,9.331,4.462,31.642,4.015,-28.075,-2.729,0.0,33.3,32.9,9.388,1.644,-22.486,-19.405,-24.786,-20.872,-3.136,26.114,0.0,251.84,,260.0,260.0,-21.845,2.861,-16.696,22.735
2097.5,3.317,0.746,-35.209,1.795,9.391,4.462,31.642,4.015,-28.075,-2.729,0.0,33.3,32.9,9.329,1.798,-22.109,-19.089,-24.25,-20.717,-3.136,26.114,0.0,252.04,,260.0,260.0,-21.887,2.851,-16.685,22.751
2098.0,3.317,0.746,-35.209,1.795,9.391,4.462,31.642,4.015,-28.075,-2.729,0.0,33.3,32.9,9.329,1.798,-22.014,-19.208,-24.37,-20.757,-3.136,26.114,0.0,252.04,,260.0,260.0,-21.541,2.859,-16.707,22.694
2098.5,3.317,0.746,-35.209,1.795,9.391,4.462,31.642,4.015,-28.075,-2.729,0.0,33.3,32.9,9.329,1.798,-22.186,-19.3,-24.53,-20.806,-3.136,26.114,0.0,251.84,,260.0,260.0,-21.587,2.866,-16.702,22.72
2099.0,3.317,0.746,-35.209,1.795,9.391,4.462,31.642,4.015,-28.075,-2.729,0.0,33.3,32.9,9.329,1.798,-22.33,-19.344,-24.629,-20.832,-3.136,26.114,0.0,251.84,,260.0,260.0,-21.706,2.874,-16.691,22.727
2099.5,3.317,0.746,-35.209,1.795,9.391,4.465,31.659,4.019,-28.016,-2.729,0.0,33.305,32.854,9.329,1.798,-22.39,-19.343,-24.664,-20.854,-3.144,26.113,0.0,251.24,,260.0,260.0,-21.784,2.881,-16.684,22.713
2100.0,3.317,0.746,-35.209,1.795,9.391,4.465,31.659,4.019,-28.016,-2.729,0.0,33.3,32.9,9.329,1.798,-22.478,-19.342,-24.694,-20.824,-3.144,26.113,0.0,251.24,,260.0,260.0,-21.813,2.888,-16.668,22.728
2100.5,3.633,0.926,-34.227,1.771,9.294,4.465,31.659,4.019,-28.016,-2.729,0.0,33.3,32.9,9.468,1.799,-22.318,-19.125,-24.4,-20.656,-3.144,26.113,0.0,251.04,,260.0,260.0,-21.834,2.895,-16.676,22.843
2101.0,3.633,0.926,-34.227,1.771,9.294,4.465,31.659,4.019,-28.016,-2.729,0.0,33.3,32.9,9.468,1.799,-21.914,-19.083,-24.187,-20.636,-3.144,26.113,0.0,251.04,,260.0,260.0,-21.625,2.907,-16.684,22.908
2101.5,3.633,0.926,-34.227,1.771,9.294,4.465,31.659,4.019,-28.016,-2.729,0.0,33.3,32.9,9.468,1.799,-22.209,-19.237,-24.533,-20.779,-3.144,26.113,0.0,251.14,,260.0,260.0,-21.596,2.919,-16.671,22.88
2102.0,3.633,0.926,-34.227,1.771,9.294,4.465,31.659,4.019,-28.016,-2.729,0.0,33.3,32.9,9.468,1.799,-22.284,-19.329,-24.557,-20.799,-3.144,26.113,0.0,251.14,,260.0,260.0,-21.689,2.931,-16.674,22.867
2102.5,3.633,0.926,-34.227,1.771,9.294,4.46,31.685,4.043,-27.972,-2.726,0.0,33.311,32.853,9.468,1.799,-22.388,-19.295,-24.649,-20.787,-3.134,26.112,0.0,250.74,,260.0,260.0,-21.742,2.942,-16.673,22.801
2103.0,3.633,0.926,-34.227,1.771,9.294,4.46,31.685,4.043,-27.972,-2.726,0.0,33.3,32.9,9.468,1.799,-22.317,-19.239,-24.524,-20.789,-3.134,26.112,0.0,250.74,,260.0,260.0,-21.78,2.954,-16.656,22.779
2103.5,3.633,0.926,-34.227,1.771,9.294,4.46,31.685,4.043,-27.972,-2.726,0.0,33.3,32.9,9.468,1.799,-22.058,-19.019,-24.204,-20.585,-3.134,26.112,0.0,251.04,,260.0,260.0,-21.717,2.965,-16.67,22.675
2104.0,3.898,0.971,-34.663,1.785,9.304,4.46,31.685,4.043,-27.972,-2.726,0.0,33.3,32.9,9.423,1.812,-21.982,-19.184,-24.358,-20.654,-3.134,26.112,0.0,251.04,,260.0,260.0,-21.467,2.976,-16.651,22.703
2104.5,3.898,0.971,-34.663,1.785,9.304,4.46,31.685,4.043,-27.972,-2.726,0.0,33.3,32.9,9.423,1.812,-22.127,-19.259,-24.482,-20.73,-3.134,26.112,0.0,250.94,,260.0,260.0,-21.545,2.991,-16.657,22.749
2105.0,3.898,0.971,-34.663,1.785,9.304,4.46,31.685,4.043,-27.972,-2.726,0.0,33.3,32.9,9.423,1.812,-22.258,-19.29,-24.595,-20.787,-3.134,26.112,0.0,250.94,,260.0,260.0,-21.65,3.006,-16.657,22.771
2105.5,3.898,0.971,-34.663,1.785,9.304,4.46,31.685,4.043,-27.972,-2.726,0.0,33.3,32.9,9.423,1.812,-22.373,-19.321,-24.622,-20.778,-3.134,26.112,0.0,250.64,,260.0,260.0,-21.732,3.02,-16.663,22.778
2106.0,3.898,0.971,-34.663,1.785,9.304,4.464,31.682,4.032,-27.922,-2.729,0.0,33.321,32.965,9.423,1.812,-22.308,-19.254,-24.658,-20.768,-3.131,26.116,0.0,250.64,,260.0,260.0,-21.773,3.035,-16.643,22.808
2106.5,3.898,0.971,-34.663,1.785,9.304,4.464,31.682,4.032,-27.922,-2.729,0.0,33.3,33.0,9.423,1.812,-22.053,-19.078,-24.341,-20.616,-3.131,26.116,0.0,250.74,,260.0,260.0,-21.747,3.049,-16.616,22.76
2107.0,3.826,1.002,-33.772,1.857,9.278,4.464,31.682,4.032,-27.922,-2.729,0.0,33.3,33.0,9.468,1.593,-21.795,-19.054,-24.081,-20.633,-3.131,26.116,0.0,250.74,,260.0,260.0,-21.522,3.063,-16.634,22.744
2107.5,3.826,1.002,-33.772,1.857,9.278,4.464,31.682,4.032,-27.922,-2.729,0.0,33.3,33.0,9.468,1.593,-21.946,-19.244,-24.361,-20.728,-3.131,26.116,0.0,251.44,,260.0,260.0,-21.391,3.075,-16.662,22.646
2108.0,3.826,1.002,-33.772,1.857,9.278,4.464,31.682,4.032,-27.922,-2.729,0.0,33.3,33.0,9.468,1.593,-22.164,-19.315,-24.494,-20.756,-3.131,26.116,0.0,251.44,,260.0,260.0,-21.57,3.088,-16.659,22.622
2108.5,3.826,1.002,-33.772,1.857,9.278,4.464,31.682,4.032,-27.922,-2.729,0.0,33.3,33.0,9.468,1.593,-22.321,-19.347,-24.602,-20.785,-3.131,26.116,0.0,251.24,,260.0,260.0,-21.682,3.1,-16.649,22.589
2109.0,3.826,1.002,-33.772,1.857,9.278,4.451,31.696,4.037,-27.877,-2.74,0.0,33.327,33.011,9.468,1.593,-22.19,-19.201,-24.531,-20.721,-3.15,26.113,0.0,251.24,,260.0,260.0,-21.764,3.112,-16.638,22.601
2109.5,3.826,1.002,-33.772,1.857,9.278,4.451,31.696,4.037,-27.877,-2.74,0.0,33.3,33.0,9.468,1.593,-21.937,-18.91,-24.096,-20.524,-3.15,26.113,0.0,251.44,,260.0,260.0,-21.661,3.123,-16.599,22.583
2110.0,3.826,1.002,-33.772,1.857,9.278,4.451,31.696,4.037,-27.877,-2.74,0.0,33.3,33.0,9.468,1.593,-21.95,-19.136,-24.292,-20.643,-3.15,26.113,0.0,251.44,,260.0,260.0,-21.367,3.135,-16.642,22.567
2110.5,3.673,0.901,-35.209,1.644,9.348,4.451,31.696,4.037,-27.877,-2.74,0.0,33.3,33.0,9.354,1.951,-22.102,-19.252,-24.483,-20.721,-3.15,26.113,0.0,251.94,,260.0,260.0,-21.505,3.146,-16.644,22.552
2111.0,3.673,0.901,-35.209,1.644,9.348,4.451,31.696,4.037,-27.877,-2.74,0.0,33.3,33.0,9.354,1.951,-22.212,-19.29,-24.547,-20.761,-3.15,26.113,0.0,251.94,,260.0,260.0,-21.639,3.155,-16.618,22.477
2111.5,3.673,0.901,-35.209,1.644,9.348,4.451,31.696,4.037,-27.877,-2.74,0.0,33.3,33.0,9.354,1.951,-22.309,-19.292,-24.577,-20.767,-3.15,26.113,0.0,251.74,,260.0,260.0,-21.702,3.163,-16.617,22.471
2112.0,3.673,0.901,-35.209,1.644,9.348,4.451,31.696,4.037,-27.877,-2.74,0.0,33.3,33.0,9.354,1.951,-22.151,-18.93,-24.225,-20.539,-3.15,26.113,0.0,251.74,,260.0,260.0,-21.736,3.172,-16.601,22.501
2112.5,3.673,0.901,-35.209,1.644,9.348,4.457,31.717,4.076,-27.823,-2.726,0.0,33.342,32.923,9.354,1.951,-21.832,-18.972,-24.065,-20.574,-3.138,26.117,0.0,251.54,,260.0,260.0,-21.461,3.18,-16.619,22.527
2113.0,3.673,0.901,-35.209,1.644,9.348,4.457,31.717,4.076,-27.823,-2.726,0.0,33.3,32.9,9.354,1.951,-21.973,-19.171,-24.306,-20.645,-3.138,26.117,0.0,251.54,,260.0,260.0,-21.361,3.188,-16.638,22.548
2113.5,3.02,0.812,-34.438,1.83,9.296,4.457,31.717,4.076,-27.823,-2.726,0.0,33.3,32.9,9.387,1.814,-22.117,-19.268,-24.441,-20.729,-3.138,26.117,0.0,251.44,,260.0,260.0,-21.524,3.196,-16.657,22.569
2114.0,3.02,0.812,-34.438,1.83,9.296,4.457,31.717,4.076,-27.823,-2.726,0.0,33.3,32.9,9.387,1.814,-22.174,-19.257,-24.461,-20.731,-3.138,26.117,0.0,251.44,,260.0,260.0,-21.639,3.193,-16.655,22.561
2114.5,3.02,0.812,-34.438,1.83,9.296,4.457,31.717,4.076,-27.823,-2.726,0.0,33.3,32.9,9.387,1.814,-22.278,-19.286,-24.586,-20.753,-3.138,26.117,0.0,252.24,,260.0,260.0,-21.656,3.19,-16.622,22.572
2115.0,3.02,0.812,-34.438,1.83,9.296,4.457,31.717,4.076,-27.823,-2.726,0.0,33.3,32.9,9.387,1.814,-22.211,-19.13,-24.427,-20.684,-3.138,26.117,0.0,252.24,,260.0,260.0,-21.725,3.187,-16.603,22.534
2115.5,3.02,0.812,-34.438,1.83,9.296,4.472,31.704,4.045,-27.774,-2.723,0.0,33.355,32.976,9.387,1.814,-21.897,-19.1,-24.177,-20.598,-3.132,26.123,0.0,252.14,,260.0,260.0,-21.613,3.185,-16.613,22.538
2116.0,3.02,0.812,-34.438,1.83,9.296,4.472,31.704,4.045,-27.774,-2.723,0.0,33.4,33.0,9.387,1.814,-22.001,-19.234,-24.353,-20.703,-3.132,26.123,0.0,252.14,,260.0,260.0,-21.443,3.182,-16.625,22.509
2116.5,3.02,0.812,-34.438,1.83,9.296,4.472,31.704,4.045,-27.774,-2.723,0.0,33.4,33.0,9.387,1.814,-22.105,-19.237,-24.375,-20.736,-3.132,26.123,0.0,251.34,,260.0,260.0,-21.573,3.179,-16.621,22.573
2117.0,2.784,0.745,-33.139,1.798,9.242,4.472,31.704,4.045,-27.774,-2.723,0.0,33.4,33.0,9.592,1.72,-22.181,-19.247,-24.486,-20.74,-3.132,26.123,0.0,251.34,,260.0,260.0,-21.613,3.177,-16.63,22.589
2117.5,2.784,0.745,-33.139,1.798,9.242,4.472,31.704,4.045,-27.774,-2.723,0.0,33.4,33.0,9.592,1.72,-22.222,-19.267,-24.541,-20.714,-3.132,26.123,0.0,250.54,,260.0,260.0,-21.663,3.17,-16.625,22.612
2118.0,2.784,0.745,-33.139,1.798,9.242,4.472,31.704,4.045,-27.774,-2.723,0.0,33.4,33.0,9.592,1.72,-22.159,-19.058,-24.308,-20.635,-3.132,26.123,0.0,250.54,,260.0,260.0,-21.686,3.164,-16.617,22.643
2118.5,2.784,0.745,-33.139,1.798,9.242,4.472,31.704,4.045,-27.774,-2.723,0.0,33.4,33.0,9.592,1.72,-21.825,-18.942,-23.999,-20.522,-3.132,26.123,0.0,251.64,,260.0,260.0,-21.54,3.158,-16.635,22.613
2119.0,2.784,0.745,-33.139,1.798,9.242,4.458,31.668,4.033,-27.741,-2.714,0.0,33.358,33.033,9.592,1.72,-21.825,-19.116,-24.222,-20.632,-3.123,26.129,0.0,251.64,,260.0,260.0,-21.322,3.152,-16.641,22.607
2119.5,2.784,0.745,-33.139,1.798,9.242,4.458,31.668,4.033,-27.741,-2.714,0.0,33.4,33.0,9.592,1.72,-22.115,-19.276,-24.386,-20.719,-3.123,26.129,0.0,250.94,,260.0,260.0,-21.449,3.146,-16.621,22.606
2120.0,2.115,0.54,-34.781,1.775,9.178,4.458,31.668,4.033,-27.741,-2.714,0.0,33.4,33.0,9.448,1.84,-22.182,-19.235,-24.462,-20.702,-3.123,26.129,0.0,250.94,,260.0,260.0,-21.624,3.14,-16.625,22.603
2120.5,2.115,0.54,-34.781,1.775,9.178,4.458,31.668,4.033,-27.741,-2.714,0.0,33.4,33.0,9.448,1.84,-22.209,-19.093,-24.396,-20.667,-3.123,26.129,0.0,251.34,,260.0,260.0,-21.645,3.123,-16.6,22.639
2121.0,2.115,0.54,-34.781,1.775,9.178,4.458,31.668,4.033,-27.741,-2.714,0.0,33.4,33.0,9.448,1.84,-21.974,-18.832,-23.942,-20.431,-3.123,26.129,0.0,251.34,,260.0,260.0,-21.592,3.106,-16.58,22.684
2121.5,2.115,0.54,-34.781,1.775,9.178,4.458,31.668,4.033,-27.741,-2.714,0.0,33.4,33.0,9.448,1.84,-21.776,-19.042,-24.126,-20.545,-3.123,26.129,0.0,251.14,,260.0,260.0,-21.295,3.09,-16.61,22.733
2122.0,2.115,0.54,-34.781,1.775,9.178,4.463,31.66,4.019,-27.678,-2.717,0.0,33.373,33.06,9.448,1.84,-21.911,-19.123,-24.273,-20.631,-3.119,26.135,0.0,251.14,,260.0,260.0,-21.372,3.074,-16.596,22.679
2122.5,2.115,0.54,-34.781,1.775,9.178,4.463,31.66,4.019,-27.678,-2.717,0.0,33.4,33.1,9.448,1.84,-22.015,-19.194,-24.356,-20.674,-3.119,26.135,0.0,251.74,,260.0,260.0,-21.484,3.058,-16.606,22.674
2123.0,2.115,0.54,-34.781,1.775,9.178,4.463,31.66,4.019,-27.678,-2.717,0.0,33.4,33.1,9.448,1.84,-22.181,-19.21,-24.498,-20.698,-3.119,26.135,0.0,251.74,,260.0,260.0,-21.56,3.043,-16.575,22.694
2123.5,2.568,0.586,-35.209,1.798,9.354,4.463,31.66,4.019,-27.678,-2.717,0.0,33.4,33.1,9.29,1.793,-22.088,-19.086,-24.395,-20.593,-3.119,26.135,0.0,251.24,,260.0,260.0,-21.647,3.028,-16.588,22.676
2124.0,2.568,0.586,-35.209,1.798,9.354,4.463,31.66,4.019,-27.678,-2.717,0.0,33.4,33.1,9.29,1.793,-21.866,-18.922,-24.042,-20.52,-3.119,26.135,0.0,251.24,,260.0,260.0,-21.54,3.02,-16.584,22.703
2124.5,2.568,0.586,-35.209,1.798,9.354,4.463,31.66,4.019,-27.678,-2.717,0.0,33.4,33.1,9.29,1.793,-21.772,-19.071,-24.098,-20.6,-3.119,26.135,0.0,252.14,,260.0,260.0,-21.337,3.013,-16.611,22.695
2125.0,2.568,0.586,-35.209,1.798,9.354,4.463,31.66,4.019,-27.678,-2.717,0.0,33.4,33.1,9.29,1.793,-21.897,-19.194,-24.264,-20.702,-3.119,26.135,0.0,252.14,,260.0,260.0,-21.385,3.005,-16.611,22.765
2125.5,2.568,0.586,-35.209,1.798,9.354,4.456,31.658,4.009,-27.618,-2.732,0.0,33.393,33.087,9.29,1.793,-22.053,-19.257,-24.356,-20.705,-3.124,26.142,0.0,251.34,,260.0,260.0,-21.514,2.998,-16.59,22.77
2126.0,2.568,0.586,-35.209,1.798,9.354,4.456,31.658,4.009,-27.618,-2.732,0.0,33.4,33.1,9.29,1.793,-22.095,-19.267,-24.383,-20.702,-3.124,26.142,0.0,251.34,,260.0,260.0,-21.593,2.991,-16.591,22.772
2126.5,2.556,0.665,-33.526,1.838,9.264,4.456,31.658,4.009,-27.618,-2.732,0.0,33.4,33.1,9.532,1.711,-21.941,-18.953,-24.041,-20.516,-3.124,26.142,0.0,251.64,,260.0,260.0,-21.612,2.984,-16.58,22.724
2127.0,2.556,0.665,-33.526,1.838,9.264,4.456,31.658,4.009,-27.618,-2.732,0.0,33.4,33.1,9.532,1.711,-21.71,-19.045,-24.051,-20.582,-3.124,26.142,0.0,251.64,,260.0,260.0,-21.362,2.977,-16.585,22.688
2127.5,2.556,0.665,-33.526,1.838,9.264,4.456,31.658,4.009,-27.618,-2.732,0.0,33.4,33.1,9.532,1.711,-21.945,-19.148,-24.266,-20.65,-3.124,26.142,0.0,251.44,,260.0,260.0,-21.347,2.97,-16.596,22.703
2128.0,2.556,0.665,-33.526,1.838,9.264,4.456,31.658,4.009,-27.618,-2.732,0.0,33.4,33.1,9.532,1.711,-22.027,-19.16,-24.312,-20.661,-3.124,26.142,0.0,251.44,,260.0,260.0,-21.502,2.964,-16.592,22.715
2128.5,2.556,0.665,-33.526,1.838,9.264,4.459,31.7,4.053,-27.551,-2.72,0.0,33.401,33.086,9.532,1.711,-22.08,-19.229,-24.361,-20.694,-3.122,26.143,0.0,251.84,,260.0,260.0,-21.54,2.957,-16.588,22.721
2129.0,2.556,0.665,-33.526,1.838,9.264,4.459,31.7,4.053,-27.551,-2.72,0.0,33.4,33.1,9.532,1.711,-22.144,-19.199,-24.415,-20.695,-3.122,26.143,0.0,251.84,,260.0,260.0,-21.591,2.95,-16.556,22.74
2129.5,3.371,0.918,-33.548,1.838,9.28,4.459,31.7,4.053,-27.551,-2.72,0.0,33.4,33.1,9.435,1.691,-22.093,-19.038,-24.254,-20.623,-3.122,26.143,0.0,251.84,,260.0,260.0,-21.613,2.944,-16.551,22.711
2130.0,3.371,0.918,-33.548,1.838,9.28,4.459,31.7,4.053,-27.551,-2.72,0.0,33.4,33.1,9.435,1.691,-21.79,-18.932,-24.027,-20.577,-3.122,26.143,0.0,251.84,,260.0,260.0,-21.502,2.951,-16.583,22.745
2130.5,3.371,0.918,-33.548,1.838,9.28,4.459,31.7,4.053,-27.551,-2.72,0.0,33.4,33.1,9.435,1.691,-21.962,-19.125,-24.215,-20.646,-3.122,26.143,0.0,251.84,,260.0,260.0,-21.331,2.958,-16.576,22.797
2131.0,3.371,0.918,-33.548,1.838,9.28,4.459,31.7,4.053,-27.551,-2.72,0.0,33.4,33.1,9.435,1.691,-22.004,-19.211,-24.347,-20.681,-3.122,26.143,0.0,251.84,,260.0,260.0,-21.487,2.964,-16.602,22.816
2131.5,3.371,0.918,-33.548,1.838,9.28,4.459,31.7,4.053,-27.551,-2.72,0.0,33.4,33.1,9.435,1.691,-22.081,-19.246,-24.398,-20.69,-3.122,26.143,0.0,251.34,,260.0,260.0,-21.561,2.971,-16.594,22.782
2132.0,3.371,0.918,-33.548,1.838,9.28,4.464,31.716,4.038,-27.483,-2.722,0.0,33.412,33.194,9.435,1.691,-22.071,-19.143,-24.392,-20.704,-3.132,26.142,0.0,251.34,,260.0,260.0,-21.604,2.978,-16.573,22.749
2132.5,3.371,0.918,-33.548,1.838,9.28,4.464,31.716,4.038,-27.483,-2.722,0.0,33.4,33.2,9.435,1.691,-21.884,-19.006,-24.174,-20.561,-3.132,26.142,0.0,251.64,,260.0,260.0,-21.578,2.984,-16.594,22.724
2133.0,3.723,0.987,-34.111,1.814,9.27,4.464,31.716,4.038,-27.483,-2.722,0.0,33.4,33.2,9.394,1.694,-21.751,-19.038,-24.001,-20.578,-3.132,26.142,0.0,251.64,,260.0,260.0,-21.406,2.99,-16.607,22.704
2133.5,3.723,0.987,-34.111,1.814,9.27,4.464,31.716,4.038,-27.483,-2.722,0.0,33.4,33.2,9.394,1.694,-21.861,-19.141,-24.235,-20.648,-3.132,26.142,0.0,251.54,,260.0,260.0,-21.342,3.002,-16.6,22.766
2134.0,3.723,0.987,-34.111,1.814,9.27,4.464,31.716,4.038,-27.483,-2.722,0.0,33.4,33.2,9.394,1.694,-22.035,-19.261,-24.358,-20.682,-3.132,26.142,0.0,251.54,,260.0,260.0,-21.471,3.014,-16.578,22.798
2134.5,3.723,0.987,-34.111,1.814,9.27,4.464,31.716,4.038,-27.483,-2.722,0.0,33.4,33.2,9.394,1.694,-22.105,-19.226,-24.395,-20.671,-3.132,26.142,0.0,252.14,,260.0,260.0,-21.584,3.026,-16.592,22.819
2135.0,3.723,0.987,-34.111,1.814,9.27,4.501,31.743,4.03,-27.423,-2.734,0.0,33.43,33.219,9.394,1.694,-22.011,-19.053,-24.268,-20.59,-3.137,26.146,0.0,252.14,,260.0,260.0,-21.599,3.037,-16.553,22.833
2135.5,3.723,0.987,-34.111,1.814,9.27,4.501,31.743,4.03,-27.423,-2.734,0.0,33.4,33.2,9.394,1.694,-21.809,-18.953,-24.084,-20.547,-3.137,26.146,0.0,252.24,,260.0,260.0,-21.481,3.049,-16.533,22.844
2136.0,3.574,0.859,-35.209,1.777,9.425,4.501,31.743,4.03,-27.423,-2.734,0.0,33.4,33.2,9.284,1.854,-21.856,-19.04,-24.192,-20.605,-3.137,26.146,0.0,252.24,,260.0,260.0,-21.348,3.06,-16.561,22.873
