t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2136.5,3.574,0.859,-35.209,1.777,9.425,4.501,31.743,4.03,-27.423,-2.734,0.0,33.4,33.2,9.284,1.854,-22.017,-19.197,-24.253,-20.655,-3.137,26.146,0.0,252.34,,260.0,260.0,-21.423,3.068,-16.571,22.869
2137.0,3.574,0.859,-35.209,1.777,9.425,4.501,31.743,4.03,-27.423,-2.734,0.0,33.4,33.2,9.284,1.854,-22.047,-19.224,-24.307,-20.663,-3.137,26.146,0.0,252.34,,260.0,260.0,-21.53,3.076,-16.565,22.896
2137.5,3.574,0.859,-35.209,1.777,9.425,4.501,31.743,4.03,-27.423,-2.734,0.0,33.4,33.2,9.284,1.854,-21.979,-19.143,-24.343,-20.627,-3.137,26.146,0.0,251.94,,260.0,260.0,-21.56,3.085,-16.544,22.883
2138.0,3.574,0.859,-35.209,1.777,9.425,4.501,31.743,4.03,-27.423,-2.734,0.0,33.4,33.2,9.284,1.854,-21.957,-19.011,-24.203,-20.582,-3.137,26.146,0.0,251.94,,260.0,260.0,-21.523,3.093,-16.533,22.829
2138.5,3.574,0.859,-35.209,1.777,9.425,4.465,31.738,4.021,-27.382,-2.733,0.0,33.441,33.204,9.284,1.854,-21.822,-19.015,-24.142,-20.572,-3.142,26.146,0.0,251.74,,260.0,260.0,-21.438,3.1,-16.546,22.758
2139.0,3.574,0.859,-35.209,1.777,9.425,4.465,31.738,4.021,-27.382,-2.733,0.0,33.4,33.2,9.284,1.854,-21.909,-19.129,-24.294,-20.628,-3.142,26.146,0.0,251.74,,260.0,260.0,-21.388,3.108,-16.562,22.651
2139.5,2.913,0.751,-34.777,1.744,9.293,4.465,31.738,4.021,-27.382,-2.733,0.0,33.4,33.2,9.408,1.93,-22.028,-19.218,-24.322,-20.656,-3.142,26.146,0.0,251.04,,260.0,260.0,-21.49,3.116,-16.563,22.566
2140.0,2.913,0.751,-34.777,1.744,9.293,4.465,31.738,4.021,-27.382,-2.733,0.0,33.4,33.2,9.408,1.93,-22.073,-19.235,-24.353,-20.666,-3.142,26.146,0.0,251.04,,260.0,260.0,-21.556,3.112,-16.557,22.56
2140.5,2.913,0.751,-34.777,1.744,9.293,4.465,31.738,4.021,-27.382,-2.733,0.0,33.4,33.2,9.408,1.93,-22.213,-19.115,-24.402,-20.614,-3.142,26.146,0.0,251.74,,260.0,260.0,-21.582,3.109,-16.515,22.525
2141.0,2.913,0.751,-34.777,1.744,9.293,4.465,31.738,4.021,-27.382,-2.733,0.0,33.4,33.2,9.408,1.93,-21.954,-18.903,-24.135,-20.536,-3.142,26.146,0.0,251.74,,260.0,260.0,-21.586,3.106,-16.55,22.533
2141.5,2.913,0.751,-34.777,1.744,9.293,4.461,31.733,4.028,-27.35,-2.723,0.0,33.457,33.263,9.408,1.93,-21.823,-19.105,-24.186,-20.586,-3.133,26.155,0.0,251.74,,260.0,260.0,-21.382,3.103,-16.568,22.548
2142.0,2.913,0.751,-34.777,1.744,9.293,4.461,31.733,4.028,-27.35,-2.723,0.0,33.5,33.3,9.408,1.93,-21.933,-19.158,-24.25,-20.608,-3.133,26.155,0.0,251.74,,260.0,260.0,-21.425,3.1,-16.53,22.525
2142.5,2.883,0.682,-35.209,1.765,9.431,4.461,31.733,4.028,-27.35,-2.723,0.0,33.5,33.3,9.256,1.876,-21.998,-19.165,-24.325,-20.621,-3.133,26.155,0.0,251.04,,260.0,260.0,-21.487,3.097,-16.521,22.501
2143.0,2.883,0.682,-35.209,1.765,9.431,4.461,31.733,4.028,-27.35,-2.723,0.0,33.5,33.3,9.256,1.876,-22.088,-19.22,-24.391,-20.644,-3.133,26.155,0.0,251.04,,260.0,260.0,-21.527,3.093,-16.527,22.466
2143.5,2.883,0.682,-35.209,1.765,9.431,4.461,31.733,4.028,-27.35,-2.723,0.0,33.5,33.3,9.256,1.876,-22.095,-19.116,-24.336,-20.618,-3.133,26.155,0.0,251.84,,260.0,260.0,-21.586,3.09,-16.504,22.388
2144.0,2.883,0.682,-35.209,1.765,9.431,4.461,31.733,4.028,-27.35,-2.723,0.0,33.5,33.3,9.256,1.876,-21.908,-19.01,-24.138,-20.556,-3.133,26.155,0.0,251.84,,260.0,260.0,-21.541,3.086,-16.497,22.332
2144.5,2.883,0.682,-35.209,1.765,9.431,4.461,31.733,4.028,-27.35,-2.723,0.0,33.5,33.3,9.256,1.876,-21.788,-18.89,-23.971,-20.532,-3.133,26.155,0.0,251.64,,260.0,260.0,-21.403,3.083,-16.548,22.226
2145.0,2.883,0.682,-35.209,1.765,9.431,4.445,31.716,4.028,-27.337,-2.731,0.0,33.465,33.272,9.256,1.876,-22.015,-19.184,-24.313,-20.633,-3.144,26.144,0.0,251.64,,260.0,260.0,-21.295,3.08,-16.548,22.185
2145.5,2.883,0.682,-35.209,1.765,9.431,4.445,31.716,4.028,-27.337,-2.731,0.0,33.5,33.3,9.256,1.876,-22.042,-19.203,-24.348,-20.657,-3.144,26.144,0.0,252.04,,260.0,260.0,-21.536,3.077,-16.547,22.122
2146.0,1.969,0.544,-34.107,1.841,9.308,4.445,31.716,4.028,-27.337,-2.731,0.0,33.5,33.3,9.366,1.739,-22.139,-19.199,-24.458,-20.647,-3.144,26.144,0.0,252.04,,260.0,260.0,-21.562,3.073,-16.545,22.122
2146.5,1.969,0.544,-34.107,1.841,9.308,4.445,31.716,4.028,-27.337,-2.731,0.0,33.5,33.3,9.366,1.739,-22.036,-19.121,-24.351,-20.604,-3.144,26.144,0.0,251.24,,260.0,260.0,-21.611,3.055,-16.515,22.105
2147.0,1.969,0.544,-34.107,1.841,9.308,4.445,31.716,4.028,-27.337,-2.731,0.0,33.5,33.3,9.366,1.739,-21.785,-18.849,-24.03,-20.493,-3.144,26.144,0.0,251.24,,260.0,260.0,-21.528,3.037,-16.497,22.106
2147.5,1.969,0.544,-34.107,1.841,9.308,4.445,31.716,4.028,-27.337,-2.731,0.0,33.5,33.3,9.366,1.739,-21.83,-18.968,-24.079,-20.535,-3.144,26.144,0.0,251.84,,260.0,260.0,-21.289,3.02,-16.525,22.071
2148.0,1.969,0.544,-34.107,1.841,9.308,4.439,31.707,4.017,-27.283,-2.724,0.0,33.475,33.316,9.366,1.739,-21.923,-19.095,-24.239,-20.596,-3.134,26.159,0.0,251.84,,260.0,260.0,-21.353,3.003,-16.525,22.086
2148.5,1.969,0.544,-34.107,1.841,9.308,4.439,31.707,4.017,-27.283,-2.724,0.0,33.5,33.3,9.366,1.739,-22.052,-19.177,-24.358,-20.628,-3.134,26.159,0.0,250.64,,260.0,260.0,-21.463,2.986,-16.537,22.094
2149.0,2.395,0.537,-35.209,1.769,9.35,4.439,31.707,4.017,-27.283,-2.724,0.0,33.5,33.3,9.351,1.778,-22.129,-19.214,-24.426,-20.663,-3.134,26.159,0.0,250.64,,260.0,260.0,-21.554,2.969,-16.533,22.075
2149.5,2.395,0.537,-35.209,1.769,9.35,4.439,31.707,4.017,-27.283,-2.724,0.0,33.5,33.3,9.351,1.778,-22.082,-19.131,-24.401,-20.629,-3.134,26.159,0.0,251.04,,260.0,260.0,-21.608,2.96,-16.511,22.097
2150.0,2.395,0.537,-35.209,1.769,9.35,4.439,31.707,4.017,-27.283,-2.724,0.0,33.5,33.3,9.351,1.778,-21.891,-18.993,-24.177,-20.556,-3.134,26.159,0.0,251.04,,260.0,260.0,-21.561,2.95,-16.48,22.13
2150.5,2.395,0.537,-35.209,1.769,9.35,4.439,31.707,4.017,-27.283,-2.724,0.0,33.5,33.3,9.351,1.778,-21.871,-19.015,-24.113,-20.55,-3.134,26.159,0.0,250.54,,260.0,260.0,-21.404,2.941,-16.5,22.175
2151.0,2.395,0.537,-35.209,1.769,9.35,4.439,31.707,4.017,-27.283,-2.724,0.0,33.5,33.3,9.351,1.778,-21.954,-19.07,-24.25,-20.6,-3.134,26.159,0.0,250.54,,260.0,260.0,-21.387,2.932,-16.517,22.18
2151.5,2.395,0.537,-35.209,1.769,9.35,4.444,31.715,4.019,-27.238,-2.713,0.0,33.487,33.346,9.351,1.778,-22.003,-19.104,-24.321,-20.655,-3.133,26.154,0.0,251.34,,260.0,260.0,-21.468,2.924,-16.536,22.15
2152.0,2.395,0.537,-35.209,1.769,9.35,4.444,31.715,4.019,-27.238,-2.713,0.0,33.5,33.3,9.351,1.778,-22.07,-19.193,-24.394,-20.639,-3.133,26.154,0.0,251.34,,260.0,260.0,-21.521,2.915,-16.525,22.14
2152.5,3.019,0.694,-35.209,1.753,9.365,4.444,31.715,4.019,-27.238,-2.713,0.0,33.5,33.3,9.386,1.92,-22.071,-19.12,-24.446,-20.619,-3.133,26.154,0.0,250.44,,260.0,260.0,-21.574,2.906,-16.514,22.19
2153.0,3.019,0.694,-35.209,1.753,9.365,4.444,31.715,4.019,-27.238,-2.713,0.0,33.5,33.3,9.386,1.92,-21.912,-18.918,-24.082,-20.492,-3.133,26.154,0.0,250.44,,260.0,260.0,-21.564,2.908,-16.491,22.224
2153.5,3.019,0.694,-35.209,1.753,9.365,4.444,31.715,4.019,-27.238,-2.713,0.0,33.5,33.3,9.386,1.92,-21.827,-18.962,-24.114,-20.566,-3.133,26.154,0.0,250.14,,260.0,260.0,-21.351,2.91,-16.497,22.244
2154.0,3.019,0.694,-35.209,1.753,9.365,4.444,31.715,4.019,-27.238,-2.713,0.0,33.5,33.3,9.386,1.92,-21.973,-19.159,-24.319,-20.619,-3.133,26.154,0.0,250.14,,260.0,260.0,-21.367,2.912,-16.526,22.263
2154.5,3.019,0.694,-35.209,1.753,9.365,4.453,31.711,3.985,-27.185,-2.729,0.0,33.505,33.43,9.386,1.92,-22.061,-19.218,-24.408,-20.667,-3.134,26.154,0.0,250.34,,260.0,260.0,-21.518,2.914,-16.534,22.188
2155.0,3.019,0.694,-35.209,1.753,9.365,4.453,31.711,3.985,-27.185,-2.729,0.0,33.5,33.4,9.386,1.92,-22.135,-19.233,-24.449,-20.659,-3.134,26.154,0.0,250.34,,260.0,260.0,-21.588,2.915,-16.563,22.166
2155.5,2.812,0.743,-34.182,1.849,9.249,4.453,31.711,3.985,-27.185,-2.729,0.0,33.5,33.4,9.474,1.78,-22.186,-19.299,-24.464,-20.68,-3.134,26.154,0.0,250.84,,260.0,260.0,-21.619,2.917,-16.519,22.155
2156.0,2.812,0.743,-34.182,1.849,9.249,4.453,31.711,3.985,-27.185,-2.729,0.0,33.5,33.4,9.474,1.78,-21.898,-18.89,-24.019,-20.527,-3.134,26.154,0.0,250.84,,260.0,260.0,-21.657,2.915,-16.505,22.184
2156.5,2.812,0.743,-34.182,1.849,9.249,4.453,31.711,3.985,-27.185,-2.729,0.0,33.5,33.4,9.474,1.78,-21.848,-19.064,-24.194,-20.553,-3.134,26.154,0.0,250.74,,260.0,260.0,-21.334,2.914,-16.526,22.215
2157.0,2.812,0.743,-34.182,1.849,9.249,4.453,31.711,3.985,-27.185,-2.729,0.0,33.5,33.4,9.474,1.78,-21.959,-19.159,-24.334,-20.628,-3.134,26.154,0.0,250.74,,260.0,260.0,-21.415,2.912,-16.511,22.255
2157.5,2.812,0.743,-34.182,1.849,9.249,4.46,31.736,3.999,-27.131,-2.733,0.0,33.509,33.343,9.474,1.78,-22.059,-19.187,-24.4,-20.645,-3.148,26.154,0.0,251.74,,260.0,260.0,-21.52,2.91,-16.526,22.234
2158.0,2.812,0.743,-34.182,1.849,9.249,4.46,31.736,3.999,-27.131,-2.733,0.0,33.5,33.3,9.474,1.78,-22.146,-19.195,-24.453,-20.681,-3.148,26.154,0.0,251.74,,260.0,260.0,-21.573,2.909,-16.524,22.22
2158.5,2.812,0.743,-34.182,1.849,9.249,4.46,31.736,3.999,-27.131,-2.733,0.0,33.5,33.3,9.474,1.78,-22.194,-19.205,-24.433,-20.667,-3.148,26.154,0.0,249.94,,260.0,260.0,-21.619,2.907,-16.503,22.172
2159.0,2.645,0.697,-33.801,1.883,9.317,4.46,31.736,3.999,-27.131,-2.733,0.0,33.5,33.3,9.437,1.621,-22.109,-19.021,-24.365,-20.632,-3.148,26.154,0.0,249.94,,260.0,260.0,-21.625,2.906,-16.501,22.196
2159.5,2.645,0.697,-33.801,1.883,9.317,4.46,31.736,3.999,-27.131,-2.733,0.0,33.5,33.3,9.437,1.621,-21.937,-19.14,-24.277,-20.632,-3.148,26.154,0.0,251.14,,260.0,260.0,-21.532,2.901,-16.539,22.244
2160.0,2.645,0.697,-33.801,1.883,9.317,4.46,31.736,3.999,-27.131,-2.733,0.0,33.5,33.3,9.437,1.621,-22.08,-19.258,-24.405,-20.695,-3.148,26.154,0.0,251.14,,260.0,260.0,-21.497,2.897,-16.577,22.254
2160.5,2.645,0.697,-33.801,1.883,9.317,4.46,31.736,3.999,-27.131,-2.733,0.0,33.5,33.3,9.437,1.621,-22.136,-19.257,-24.451,-20.695,-3.148,26.154,0.0,248.94,,260.0,260.0,-21.609,2.893,-16.578,22.263
2161.0,2.645,0.697,-33.801,1.883,9.317,4.462,31.747,4.005,-27.089,-2.721,0.0,33.518,33.366,9.437,1.621,-22.198,-19.305,-24.496,-20.71,-3.148,26.162,0.0,248.94,,260.0,260.0,-21.635,2.889,-16.562,22.271
2161.5,2.645,0.697,-33.801,1.883,9.317,4.462,31.747,4.005,-27.089,-2.721,0.0,33.5,33.4,9.437,1.621,-22.123,-19.177,-24.454,-20.668,-3.148,26.162,0.0,251.34,,260.0,260.0,-21.677,2.885,-16.538,22.273
2162.0,3.832,0.953,-34.988,1.825,9.327,4.462,31.747,4.005,-27.089,-2.721,0.0,33.5,33.4,9.342,1.693,-22.042,-18.951,-24.214,-20.599,-3.148,26.162,0.0,251.34,,260.0,260.0,-21.605,2.881,-16.535,22.234
2162.5,3.832,0.953,-34.988,1.825,9.327,4.462,31.747,4.005,-27.089,-2.721,0.0,33.5,33.4,9.342,1.693,-21.901,-19.118,-24.235,-20.638,-3.148,26.162,0.0,251.44,,260.0,260.0,-21.451,2.897,-16.568,22.222
2163.0,3.832,0.953,-34.988,1.825,9.327,4.462,31.747,4.005,-27.089,-2.721,0.0,33.5,33.4,9.342,1.693,-22.025,-19.221,-24.372,-20.695,-3.148,26.162,0.0,251.44,,260.0,260.0,-21.473,2.912,-16.588,22.187
2163.5,3.832,0.953,-34.988,1.825,9.327,4.462,31.747,4.005,-27.089,-2.721,0.0,33.5,33.4,9.342,1.693,-22.238,-19.27,-24.456,-20.668,-3.148,26.162,0.0,251.04,,260.0,260.0,-21.578,2.927,-16.569,22.169
2164.0,3.832,0.953,-34.988,1.825,9.327,4.478,31.779,4.026,-27.045,-2.732,0.0,33.52,33.362,9.342,1.693,-22.234,-19.199,-24.491,-20.676,-3.138,26.171,0.0,251.04,,260.0,260.0,-21.658,2.942,-16.543,22.179
2164.5,3.832,0.953,-34.988,1.825,9.327,4.478,31.779,4.026,-27.045,-2.732,0.0,33.5,33.4,9.342,1.693,-22.077,-19.052,-24.351,-20.633,-3.138,26.171,0.0,251.64,,260.0,260.0,-21.65,2.956,-16.524,22.168
2165.0,3.832,0.953,-34.988,1.825,9.327,4.478,31.779,4.026,-27.045,-2.732,0.0,33.5,33.4,9.342,1.693,-21.963,-19.006,-24.278,-20.566,-3.138,26.171,0.0,251.64,,260.0,260.0,-21.528,2.971,-16.523,22.185
2165.5,3.19,0.86,-33.946,1.863,9.281,4.478,31.779,4.026,-27.045,-2.732,0.0,33.5,33.4,9.399,1.707,-22.025,-19.129,-24.371,-20.648,-3.138,26.171,0.0,251.64,,260.0,260.0,-21.453,2.985,-16.555,22.106
2166.0,3.19,0.86,-33.946,1.863,9.281,4.478,31.779,4.026,-27.045,-2.732,0.0,33.5,33.4,9.399,1.707,-22.067,-19.244,-24.449,-20.672,-3.138,26.171,0.0,251.64,,260.0,260.0,-21.543,2.988,-16.546,22.112
2166.5,3.19,0.86,-33.946,1.863,9.281,4.478,31.779,4.026,-27.045,-2.732,0.0,33.5,33.4,9.399,1.707,-22.174,-19.258,-24.493,-20.671,-3.138,26.171,0.0,251.34,,260.0,260.0,-21.608,2.992,-16.558,22.149
2167.0,3.19,0.86,-33.946,1.863,9.281,4.478,31.779,4.026,-27.045,-2.732,0.0,33.5,33.4,9.399,1.707,-22.146,-19.135,-24.444,-20.66,-3.138,26.171,0.0,251.34,,260.0,260.0,-21.649,2.995,-16.538,22.194
2167.5,3.19,0.86,-33.946,1.863,9.281,4.485,31.786,4.005,-27.029,-2.739,0.0,33.527,33.404,9.399,1.707,-21.933,-18.997,-24.248,-20.578,-3.147,26.163,0.0,251.54,,260.0,260.0,-21.596,2.998,-16.516,22.204
2168.0,3.19,0.86,-33.946,1.863,9.281,4.485,31.786,4.005,-27.029,-2.739,0.0,33.5,33.4,9.399,1.707,-21.927,-19.128,-24.345,-20.621,-3.147,26.163,0.0,251.54,,260.0,260.0,-21.439,3.001,-16.543,22.256
2168.5,3.128,0.821,-34.389,1.852,9.309,4.485,31.786,4.005,-27.029,-2.739,0.0,33.5,33.4,9.37,1.693,-22.053,-19.216,-24.478,-20.69,-3.147,26.163,0.0,251.24,,260.0,260.0,-21.505,3.004,-16.558,22.247
2169.0,3.128,0.821,-34.389,1.852,9.309,4.485,31.786,4.005,-27.029,-2.739,0.0,33.5,33.4,9.37,1.693,-22.108,-19.173,-24.483,-20.698,-3.147,26.163,0.0,251.24,,260.0,260.0,-21.609,3.006,-16.554,22.268
2169.5,3.128,0.821,-34.389,1.852,9.309,4.485,31.786,4.005,-27.029,-2.739,0.0,33.5,33.4,9.37,1.693,-22.174,-19.273,-24.548,-20.723,-3.147,26.163,0.0,251.04,,260.0,260.0,-21.616,3.008,-16.567,22.273
2170.0,3.128,0.821,-34.389,1.852,9.309,4.485,31.786,4.005,-27.029,-2.739,0.0,33.5,33.4,9.37,1.693,-22.263,-19.29,-24.579,-20.701,-3.147,26.163,0.0,251.04,,260.0,260.0,-21.68,3.01,-16.55,22.305
2170.5,3.128,0.821,-34.389,1.852,9.309,4.514,31.786,4.015,-27.008,-2.732,0.0,33.526,33.336,9.37,1.693,-21.977,-19.154,-24.361,-20.638,-3.149,26.178,0.0,250.74,,260.0,260.0,-21.708,3.012,-16.559,22.34
2171.0,3.128,0.821,-34.389,1.852,9.309,4.514,31.786,4.015,-27.008,-2.732,0.0,33.5,33.3,9.37,1.693,-21.958,-19.228,-24.425,-20.679,-3.149,26.178,0.0,250.74,,260.0,260.0,-21.532,3.014,-16.577,22.384
2171.5,3.128,0.821,-34.389,1.852,9.309,4.514,31.786,4.015,-27.008,-2.732,0.0,33.5,33.3,9.37,1.693,-22.117,-19.266,-24.529,-20.72,-3.149,26.178,0.0,251.24,,260.0,260.0,-21.573,3.016,-16.597,22.416
2172.0,3.274,0.799,-35.209,1.783,9.464,4.514,31.786,4.015,-27.008,-2.732,0.0,33.5,33.3,9.311,1.796,-22.164,-19.305,-24.538,-20.731,-3.149,26.178,0.0,251.24,,260.0,260.0,-21.658,3.018,-16.584,22.427
2172.5,3.274,0.799,-35.209,1.783,9.464,4.514,31.786,4.015,-27.008,-2.732,0.0,33.5,33.3,9.311,1.796,-22.224,-19.319,-24.598,-20.753,-3.149,26.178,0.0,250.24,,260.0,260.0,-21.684,3.022,-16.572,22.467
2173.0,3.274,0.799,-35.209,1.783,9.464,4.514,31.786,4.015,-27.008,-2.732,0.0,33.5,33.3,9.311,1.796,-22.304,-19.268,-24.578,-20.735,-3.149,26.178,0.0,250.24,,260.0,260.0,-21.724,3.026,-16.569,22.467
2173.5,3.274,0.799,-35.209,1.783,9.464,4.514,31.786,4.015,-27.008,-2.732,0.0,33.5,33.3,9.311,1.796,-22.149,-19.132,-24.447,-20.691,-3.149,26.178,0.0,251.04,,260.0,260.0,-21.721,3.03,-16.571,22.43
2174.0,3.274,0.799,-35.209,1.783,9.464,4.483,31.783,4.009,-26.97,-2.731,0.0,33.53,33.326,9.311,1.796,-22.009,-19.165,-24.407,-20.685,-3.139,26.182,0.0,251.04,,260.0,260.0,-21.605,3.034,-16.591,22.432
2174.5,3.274,0.799,-35.209,1.783,9.464,4.483,31.783,4.009,-26.97,-2.731,0.0,33.5,33.3,9.311,1.796,-22.118,-19.241,-24.513,-20.714,-3.139,26.182,0.0,250.64,,260.0,260.0,-21.566,3.038,-16.583,22.39
2175.0,2.952,0.685,-35.209,1.722,9.376,4.483,31.783,4.009,-26.97,-2.731,0.0,33.5,33.3,9.324,1.937,-22.188,-19.313,-24.576,-20.744,-3.139,26.182,0.0,250.64,,260.0,260.0,-21.647,3.042,-16.586,22.369
2175.5,2.952,0.685,-35.209,1.722,9.376,4.483,31.783,4.009,-26.97,-2.731,0.0,33.5,33.3,9.324,1.937,-22.248,-19.318,-24.581,-20.735,-3.139,26.182,0.0,251.64,,260.0,260.0,-21.705,3.041,-16.591,22.33
2176.0,2.952,0.685,-35.209,1.722,9.376,4.483,31.783,4.009,-26.97,-2.731,0.0,33.5,33.3,9.324,1.937,-22.331,-19.23,-24.61,-20.711,-3.139,26.182,0.0,251.64,,260.0,260.0,-21.72,3.039,-16.6,22.295
2176.5,2.952,0.685,-35.209,1.722,9.376,4.483,31.783,4.009,-26.97,-2.731,0.0,33.5,33.3,9.324,1.937,-22.155,-19.065,-24.335,-20.648,-3.139,26.182,0.0,250.04,,260.0,260.0,-21.721,3.038,-16.575,22.26
2177.0,2.952,0.685,-35.209,1.722,9.376,4.493,31.767,4.036,-26.953,-2.726,0.0,33.524,33.415,9.324,1.937,-21.855,-19.141,-24.293,-20.619,-3.135,26.193,0.0,250.04,,260.0,260.0,-21.551,3.036,-16.616,22.256
2177.5,2.952,0.685,-35.209,1.722,9.376,4.493,31.767,4.036,-26.953,-2.726,0.0,33.5,33.4,9.324,1.937,-21.973,-19.238,-24.436,-20.692,-3.135,26.193,0.0,251.24,,260.0,260.0,-21.477,3.035,-16.604,22.245
2178.0,2.952,0.685,-35.209,1.722,9.376,4.493,31.767,4.036,-26.953,-2.726,0.0,33.5,33.4,9.324,1.937,-22.137,-19.29,-24.53,-20.736,-3.135,26.193,0.0,251.24,,260.0,260.0,-21.585,3.034,-16.583,22.293
2178.5,2.864,0.732,-34.029,1.822,9.319,4.493,31.767,4.036,-26.953,-2.726,0.0,33.5,33.4,9.451,1.638,-22.215,-19.33,-24.566,-20.739,-3.135,26.193,0.0,251.34,,260.0,260.0,-21.673,3.032,-16.603,22.28
2179.0,2.864,0.732,-34.029,1.822,9.319,4.493,31.767,4.036,-26.953,-2.726,0.0,33.5,33.4,9.451,1.638,-22.268,-19.275,-24.542,-20.719,-3.135,26.193,0.0,251.34,,260.0,260.0,-21.712,3.029,-16.576,22.265
2179.5,2.864,0.732,-34.029,1.822,9.319,4.493,31.767,4.036,-26.953,-2.726,0.0,33.5,33.4,9.451,1.638,-22.127,-19.134,-24.465,-20.675,-3.135,26.193,0.0,251.34,,260.0,260.0,-21.701,3.027,-16.569,22.29
2180.0,2.864,0.732,-34.029,1.822,9.319,4.493,31.767,4.036,-26.953,-2.726,0.0,33.5,33.4,9.451,1.638,-22.014,-19.13,-24.416,-20.673,-3.135,26.193,0.0,251.34,,260.0,260.0,-21.6,3.024,-16.579,22.306
2180.5,2.864,0.732,-34.029,1.822,9.319,4.514,31.763,3.994,-26.928,-2.711,0.0,33.538,33.309,9.451,1.638,-22.104,-19.228,-24.466,-20.727,-3.128,26.205,0.0,250.34,,260.0,260.0,-21.558,3.021,-16.598,22.298
2181.0,2.864,0.732,-34.029,1.822,9.319,4.514,31.763,3.994,-26.928,-2.711,0.0,33.5,33.3,9.451,1.638,-22.192,-19.263,-24.559,-20.746,-3.128,26.205,0.0,250.34,,260.0,260.0,-21.631,3.019,-16.592,22.318
2181.5,2.865,0.683,-35.209,1.83,9.397,4.514,31.763,3.994,-26.928,-2.711,0.0,33.5,33.3,9.217,1.777,-22.311,-19.359,-24.677,-20.748,-3.128,26.205,0.0,252.24,,260.0,260.0,-21.69,3.016,-16.607,22.304
2182.0,2.865,0.683,-35.209,1.83,9.397,4.514,31.763,3.994,-26.928,-2.711,0.0,33.5,33.3,9.217,1.777,-22.277,-19.265,-24.609,-20.748,-3.128,26.205,0.0,252.24,,260.0,260.0,-21.774,3.014,-16.595,22.333
2182.5,2.865,0.683,-35.209,1.83,9.397,4.514,31.763,3.994,-26.928,-2.711,0.0,33.5,33.3,9.217,1.777,-22.143,-19.089,-24.412,-20.692,-3.128,26.205,0.0,251.04,,260.0,260.0,-21.725,3.011,-16.56,22.321
2183.0,2.865,0.683,-35.209,1.83,9.397,4.514,31.763,3.994,-26.928,-2.711,0.0,33.5,33.3,9.217,1.777,-22.018,-19.132,-24.287,-20.713,-3.128,26.205,0.0,251.04,,260.0,260.0,-21.584,3.009,-16.581,22.311
2183.5,2.865,0.683,-35.209,1.83,9.397,4.52,31.736,3.976,-26.896,-2.706,0.0,33.536,33.375,9.217,1.777,-22.092,-19.268,-24.445,-20.746,-3.115,26.204,0.0,250.44,,260.0,260.0,-21.537,3.007,-16.605,22.291
2184.0,2.865,0.683,-35.209,1.83,9.397,4.52,31.736,3.976,-26.896,-2.706,0.0,33.5,33.4,9.217,1.777,-22.135,-19.288,-24.539,-20.761,-3.115,26.204,0.0,250.44,,260.0,260.0,-21.638,3.004,-16.606,22.335
2184.5,3.03,0.692,-35.209,1.758,9.384,4.52,31.736,3.976,-26.896,-2.706,0.0,33.5,33.4,9.336,1.839,-22.204,-19.338,-24.588,-20.749,-3.115,26.204,0.0,250.34,,260.0,260.0,-21.681,3.002,-16.631,22.289
2185.0,3.03,0.692,-35.209,1.758,9.384,4.52,31.736,3.976,-26.896,-2.706,0.0,33.5,33.4,9.336,1.839,-22.23,-19.217,-24.525,-20.715,-3.115,26.204,0.0,250.34,,260.0,260.0,-21.72,3.002,-16.586,22.272
2185.5,3.03,0.692,-35.209,1.758,9.384,4.52,31.736,3.976,-26.896,-2.706,0.0,33.5,33.4,9.336,1.839,-22.022,-19.128,-24.381,-20.666,-3.115,26.204,0.0,251.44,,260.0,260.0,-21.672,3.003,-16.572,22.238
2186.0,3.03,0.692,-35.209,1.758,9.384,4.52,31.736,3.976,-26.896,-2.706,0.0,33.5,33.4,9.336,1.839,-21.983,-19.22,-24.436,-20.696,-3.115,26.204,0.0,251.44,,260.0,260.0,-21.549,3.003,-16.593,22.265
2186.5,3.03,0.692,-35.209,1.758,9.384,4.52,31.736,3.976,-26.896,-2.706,0.0,33.5,33.4,9.336,1.839,-22.108,-19.288,-24.51,-20.715,-3.115,26.204,0.0,249.64,,260.0,260.0,-21.584,3.004,-16.619,22.218
2187.0,3.03,0.692,-35.209,1.758,9.384,4.511,31.751,3.97,-26.837,-2.717,0.0,33.527,33.287,9.336,1.839,-22.119,-19.273,-24.562,-20.737,-3.114,26.213,0.0,249.64,,260.0,260.0,-21.655,3.004,-16.589,22.235
2187.5,3.03,0.692,-35.209,1.758,9.384,4.511,31.751,3.97,-26.837,-2.717,0.0,33.5,33.3,9.336,1.839,-22.215,-19.257,-24.611,-20.745,-3.114,26.213,0.0,250.54,,260.0,260.0,-21.673,3.005,-16.606,22.28
2188.0,2.69,0.628,-35.209,1.766,9.453,4.511,31.751,3.97,-26.837,-2.717,0.0,33.5,33.3,9.206,1.844,-22.314,-19.307,-24.653,-20.749,-3.114,26.213,0.0,250.54,,260.0,260.0,-21.707,3.005,-16.575,22.383
2188.5,2.69,0.628,-35.209,1.766,9.453,4.511,31.751,3.97,-26.837,-2.717,0.0,33.5,33.3,9.206,1.844,-22.107,-19.145,-24.487,-20.679,-3.114,26.213,0.0,250.14,,260.0,260.0,-21.756,3.0,-16.582,22.475
2189.0,2.69,0.628,-35.209,1.766,9.453,4.511,31.751,3.97,-26.837,-2.717,0.0,33.5,33.3,9.206,1.844,-22.044,-19.184,-24.479,-20.709,-3.114,26.213,0.0,250.14,,260.0,260.0,-21.605,2.995,-16.588,22.47
2189.5,2.69,0.628,-35.209,1.766,9.453,4.511,31.751,3.97,-26.837,-2.717,0.0,33.5,33.3,9.206,1.844,-22.164,-19.276,-24.552,-20.733,-3.114,26.213,0.0,251.54,,260.0,260.0,-21.604,2.99,-16.59,22.489
2190.0,2.69,0.628,-35.209,1.766,9.453,4.512,31.758,3.971,-26.811,-2.713,0.0,33.537,33.342,9.206,1.844,-22.2,-19.32,-24.537,-20.776,-3.116,26.215,0.0,251.54,,260.0,260.0,-21.681,2.985,-16.604,22.501
2190.5,2.69,0.628,-35.209,1.766,9.453,4.512,31.758,3.971,-26.811,-2.713,0.0,33.5,33.3,9.206,1.844,-22.253,-19.342,-24.564,-20.772,-3.116,26.215,0.0,251.64,,260.0,260.0,-21.708,2.98,-16.625,22.477
2191.0,2.457,0.655,-34.104,1.851,9.246,4.512,31.758,3.971,-26.811,-2.713,0.0,33.5,33.3,9.518,1.814,-22.321,-19.347,-24.629,-20.773,-3.116,26.215,0.0,251.64,,260.0,260.0,-21.733,2.975,-16.588,22.367
2191.5,2.457,0.655,-34.104,1.851,9.246,4.512,31.758,3.971,-26.811,-2.713,0.0,33.5,33.3,9.518,1.814,-22.28,-19.22,-24.535,-20.726,-3.116,26.215,0.0,251.94,,260.0,260.0,-21.768,2.967,-16.568,22.247
2192.0,2.457,0.655,-34.104,1.851,9.246,4.512,31.758,3.971,-26.811,-2.713,0.0,33.5,33.3,9.518,1.814,-22.07,-19.195,-24.436,-20.689,-3.116,26.215,0.0,251.94,,260.0,260.0,-21.69,2.958,-16.622,22.218
2192.5,2.457,0.655,-34.104,1.851,9.246,4.512,31.758,3.971,-26.811,-2.713,0.0,33.5,33.3,9.518,1.814,-22.197,-19.272,-24.56,-20.765,-3.116,26.215,0.0,251.94,,260.0,260.0,-21.598,2.95,-16.62,22.193
2193.0,2.457,0.655,-34.104,1.851,9.246,4.512,31.758,3.971,-26.811,-2.713,0.0,33.5,33.3,9.518,1.814,-22.227,-19.36,-24.579,-20.767,-3.116,26.215,0.0,251.94,,260.0,260.0,-21.699,2.942,-16.627,22.188
2193.5,2.457,0.655,-34.104,1.851,9.246,4.495,31.751,3.962,-26.768,-2.706,0.0,33.524,33.276,9.518,1.814,-22.283,-19.323,-24.622,-20.777,-3.12,26.218,0.0,251.74,,260.0,260.0,-21.733,2.934,-16.608,22.177
2194.0,2.457,0.655,-34.104,1.851,9.246,4.495,31.751,3.962,-26.768,-2.706,0.0,33.5,33.3,9.518,1.814,-22.273,-19.272,-24.612,-20.779,-3.12,26.218,0.0,251.74,,260.0,260.0,-21.751,2.926,-16.604,22.132
2194.5,2.879,0.733,-34.059,1.809,9.244,4.495,31.751,3.962,-26.768,-2.706,0.0,33.5,33.3,9.552,1.813,-22.137,-19.187,-24.519,-20.718,-3.12,26.218,0.0,250.84,,260.0,260.0,-21.734,2.919,-16.595,22.127
2195.0,2.879,0.733,-34.059,1.809,9.244,4.495,31.751,3.962,-26.768,-2.706,0.0,33.5,33.3,9.552,1.813,-22.098,-19.156,-24.467,-20.741,-3.12,26.218,0.0,250.84,,260.0,260.0,-21.64,2.918,-16.646,22.084
2195.5,2.879,0.733,-34.059,1.809,9.244,4.495,31.751,3.962,-26.768,-2.706,0.0,33.5,33.3,9.552,1.813,-22.143,-19.263,-24.615,-20.757,-3.12,26.218,0.0,252.14,,260.0,260.0,-21.616,2.917,-16.623,22.085
2196.0,2.879,0.733,-34.059,1.809,9.244,4.495,31.751,3.962,-26.768,-2.706,0.0,33.5,33.3,9.552,1.813,-22.233,-19.298,-24.589,-20.807,-3.12,26.218,0.0,252.14,,260.0,260.0,-21.695,2.917,-16.64,22.04
2196.5,2.879,0.733,-34.059,1.809,9.244,4.499,31.778,3.987,-26.74,-2.7,0.0,33.535,33.245,9.552,1.813,-22.308,-19.325,-24.605,-20.771,-3.104,26.222,0.0,250.34,,260.0,260.0,-21.732,2.916,-16.625,22.03
2197.0,2.879,0.733,-34.059,1.809,9.244,4.499,31.778,3.987,-26.74,-2.7,0.0,33.5,33.2,9.552,1.813,-22.198,-19.201,-24.526,-20.745,-3.104,26.222,0.0,250.34,,260.0,260.0,-21.752,2.915,-16.613,22.024
2197.5,3.737,0.891,-35.209,1.793,9.372,4.499,31.778,3.987,-26.74,-2.7,0.0,33.5,33.2,9.193,1.839,-22.034,-19.227,-24.462,-20.746,-3.104,26.222,0.0,252.14,,260.0,260.0,-21.668,2.915,-16.628,21.984
2198.0,3.737,0.891,-35.209,1.793,9.372,4.499,31.778,3.987,-26.74,-2.7,0.0,33.5,33.2,9.193,1.839,-22.091,-19.291,-24.515,-20.76,-3.104,26.222,0.0,252.14,,260.0,260.0,-21.617,2.928,-16.63,21.944
2198.5,3.737,0.891,-35.209,1.793,9.372,4.499,31.778,3.987,-26.74,-2.7,0.0,33.5,33.2,9.193,1.839,-22.186,-19.323,-24.575,-20.763,-3.104,26.222,0.0,250.94,,260.0,260.0,-21.664,2.942,-16.617,21.938
2199.0,3.737,0.891,-35.209,1.793,9.372,4.499,31.778,3.987,-26.74,-2.7,0.0,33.5,33.2,9.193,1.839,-22.237,-19.29,-24.601,-20.765,-3.104,26.222,0.0,250.94,,260.0,260.0,-21.712,2.955,-16.62,21.972
2199.5,3.737,0.891,-35.209,1.793,9.372,4.499,31.778,3.987,-26.74,-2.7,0.0,33.5,33.2,9.193,1.839,-22.231,-19.301,-24.611,-20.771,-3.104,26.222,0.0,251.74,,260.0,260.0,-21.723,2.967,-16.605,21.945
2200.0,3.737,0.891,-35.209,1.793,9.372,4.518,31.785,4.01,-26.733,-2.715,0.0,33.525,33.372,9.193,1.839,-22.13,-19.126,-24.365,-20.714,-3.118,26.222,0.0,251.74,,260.0,260.0,-21.729,2.98,-16.611,21.889
2200.5,3.737,0.891,-35.209,1.793,9.372,4.518,31.785,4.01,-26.733,-2.715,0.0,33.5,33.4,9.193,1.839,-22.004,-19.227,-24.357,-20.737,-3.118,26.222,0.0,250.24,,260.0,260.0,-21.584,2.992,-16.607,21.862
2201.0,2.485,0.723,-33.978,1.821,9.31,4.518,31.785,4.01,-26.733,-2.715,0.0,33.5,33.4,9.441,1.743,-22.121,-19.3,-24.491,-20.773,-3.118,26.222,0.0,250.24,,260.0,260.0,-21.581,3.005,-16.634,21.849
2201.5,2.485,0.723,-33.978,1.821,9.31,4.518,31.785,4.01,-26.733,-2.715,0.0,33.5,33.4,9.441,1.743,-22.177,-19.354,-24.586,-20.773,-3.118,26.222,0.0,251.24,,260.0,260.0,-21.671,2.996,-16.644,21.883
2202.0,2.485,0.723,-33.978,1.821,9.31,4.518,31.785,4.01,-26.733,-2.715,0.0,33.5,33.4,9.441,1.743,-22.267,-19.353,-24.622,-20.797,-3.118,26.222,0.0,251.24,,260.0,260.0,-21.722,2.988,-16.639,21.912
2202.5,2.485,0.723,-33.978,1.821,9.31,4.518,31.785,4.01,-26.733,-2.715,0.0,33.5,33.4,9.441,1.743,-22.296,-19.337,-24.65,-20.756,-3.118,26.222,0.0,250.54,,260.0,260.0,-21.76,2.979,-16.61,21.916
2203.0,2.485,0.723,-33.978,1.821,9.31,4.5,31.792,4.033,-26.704,-2.686,0.0,33.527,33.235,9.441,1.743,-21.909,-19.105,-24.341,-20.676,-3.117,26.226,0.0,250.54,,260.0,260.0,-21.76,2.971,-16.616,21.987
2203.5,2.485,0.723,-33.978,1.821,9.31,4.5,31.792,4.033,-26.704,-2.686,0.0,33.5,33.2,9.441,1.743,-22.021,-19.255,-24.47,-20.734,-3.117,26.226,0.0,251.74,,260.0,260.0,-21.508,2.963,-16.637,21.983
2204.0,3.129,0.81,-33.598,1.814,9.316,4.5,31.792,4.033,-26.704,-2.686,0.0,33.5,33.2,9.557,1.702,-22.144,-19.334,-24.518,-20.766,-3.117,26.226,0.0,251.74,,260.0,260.0,-21.62,2.956,-16.639,21.91
2204.5,3.129,0.81,-33.598,1.814,9.316,4.5,31.792,4.033,-26.704,-2.686,0.0,33.5,33.2,9.557,1.702,-22.168,-19.354,-24.599,-20.75,-3.117,26.226,0.0,250.74,,260.0,260.0,-21.691,2.958,-16.615,21.859
2205.0,3.129,0.81,-33.598,1.814,9.316,4.5,31.792,4.033,-26.704,-2.686,0.0,33.5,33.2,9.557,1.702,-22.24,-19.385,-24.632,-20.784,-3.117,26.226,0.0,250.74,,260.0,260.0,-21.718,2.961,-16.621,21.842
2205.5,3.129,0.81,-33.598,1.814,9.316,4.5,31.792,4.033,-26.704,-2.686,0.0,33.5,33.2,9.557,1.702,-22.313,-19.266,-24.61,-20.757,-3.117,26.226,0.0,250.84,,260.0,260.0,-21.76,2.964,-16.59,21.917
2206.0,3.129,0.81,-33.598,1.814,9.316,4.5,31.792,4.033,-26.704,-2.686,0.0,33.5,33.2,9.557,1.702,-22.193,-19.156,-24.499,-20.693,-3.117,26.226,0.0,250.84,,260.0,260.0,-21.737,2.967,-16.614,21.94
2206.5,3.129,0.81,-33.598,1.814,9.316,4.495,31.792,4.024,-26.701,-2.7,0.0,33.518,33.211,9.557,1.702,-21.947,-19.145,-24.391,-20.683,-3.122,26.234,0.0,250.64,,260.0,260.0,-21.635,2.969,-16.605,21.969
2207.0,3.129,0.81,-33.598,1.814,9.316,4.495,31.792,4.024,-26.701,-2.7,0.0,33.5,33.2,9.557,1.702,-22.161,-19.348,-24.587,-20.766,-3.122,26.234,0.0,250.64,,260.0,260.0,-21.541,2.972,-16.628,21.997
2207.5,2.675,0.706,-34.306,1.84,9.378,4.495,31.792,4.024,-26.701,-2.7,0.0,33.5,33.2,9.341,1.722,-22.238,-19.357,-24.635,-20.785,-3.122,26.234,0.0,252.64,,260.0,260.0,-21.715,2.975,-16.634,21.985
2208.0,2.675,0.706,-34.306,1.84,9.378,4.495,31.792,4.024,-26.701,-2.7,0.0,33.5,33.2,9.341,1.722,-22.303,-19.348,-24.653,-20.786,-3.122,26.234,0.0,252.64,,260.0,260.0,-21.754,2.97,-16.641,21.982
2208.5,2.675,0.706,-34.306,1.84,9.378,4.495,31.792,4.024,-26.701,-2.7,0.0,33.5,33.2,9.341,1.722,-22.212,-19.294,-24.606,-20.767,-3.122,26.234,0.0,251.24,,260.0,260.0,-21.773,2.965,-16.618,22.01
2209.0,2.675,0.706,-34.306,1.84,9.378,4.495,31.792,4.024,-26.701,-2.7,0.0,33.5,33.2,9.341,1.722,-22.034,-19.017,-24.246,-20.598,-3.122,26.234,0.0,251.24,,260.0,260.0,-21.72,2.96,-16.596,22.054
2209.5,2.675,0.706,-34.306,1.84,9.378,4.506,31.774,4.025,-26.669,-2.718,0.0,33.521,33.181,9.341,1.722,-21.917,-19.121,-24.295,-20.638,-3.117,26.228,0.0,252.14,,260.0,260.0,-21.474,2.955,-16.617,22.143
2210.0,2.675,0.706,-34.306,1.84,9.378,4.506,31.774,4.025,-26.669,-2.718,0.0,33.5,33.2,9.341,1.722,-22.056,-19.262,-24.468,-20.743,-3.117,26.228,0.0,252.14,,260.0,260.0,-21.493,2.951,-16.606,22.175
2210.5,2.826,0.627,-35.209,1.778,9.359,4.506,31.774,4.025,-26.669,-2.718,0.0,33.5,33.2,9.332,1.803,-22.199,-19.395,-24.589,-20.764,-3.117,26.228,0.0,251.14,,260.0,260.0,-21.632,2.946,-16.613,22.193
2211.0,2.826,0.627,-35.209,1.778,9.359,4.506,31.774,4.025,-26.669,-2.718,0.0,33.5,33.2,9.332,1.803,-22.272,-19.388,-24.666,-20.78,-3.117,26.228,0.0,251.14,,260.0,260.0,-21.737,2.944,-16.635,22.228
2211.5,2.826,0.627,-35.209,1.778,9.359,4.506,31.774,4.025,-26.669,-2.718,0.0,33.5,33.2,9.332,1.803,-22.236,-19.209,-24.57,-20.675,-3.117,26.228,0.0,252.24,,260.0,260.0,-21.777,2.942,-16.607,22.213
2212.0,2.826,0.627,-35.209,1.778,9.359,4.506,31.774,4.025,-26.669,-2.718,0.0,33.5,33.2,9.332,1.803,-22.04,-19.072,-24.311,-20.644,-3.117,26.228,0.0,252.24,,260.0,260.0,-21.673,2.94,-16.583,22.163
2212.5,2.826,0.627,-35.209,1.778,9.359,4.467,31.748,4.007,-26.648,-2.717,0.0,33.51,33.155,9.332,1.803,-22.02,-19.151,-24.418,-20.721,-3.13,26.227,0.0,250.74,,260.0,260.0,-21.516,2.939,-16.604,22.178
2213.0,2.826,0.627,-35.209,1.778,9.359,4.467,31.748,4.007,-26.648,-2.717,0.0,33.5,33.2,9.332,1.803,-22.157,-19.244,-24.484,-20.733,-3.13,26.227,0.0,250.74,,260.0,260.0,-21.578,2.937,-16.618,22.19
2213.5,2.826,0.627,-35.209,1.778,9.359,4.467,31.748,4.007,-26.648,-2.717,0.0,33.5,33.2,9.332,1.803,-22.128,-19.268,-24.545,-20.742,-3.13,26.227,0.0,251.34,,260.0,260.0,-21.655,2.935,-16.615,22.083
2214.0,2.332,0.575,-34.822,1.807,9.378,4.467,31.748,4.007,-26.648,-2.717,0.0,33.5,33.2,9.411,1.632,-22.185,-19.208,-24.577,-20.711,-3.13,26.227,0.0,251.34,,260.0,260.0,-21.671,2.933,-16.594,22.091
2214.5,2.332,0.575,-34.822,1.807,9.378,4.467,31.748,4.007,-26.648,-2.717,0.0,33.5,33.2,9.411,1.632,-22.083,-19.013,-24.419,-20.657,-3.13,26.227,0.0,251.24,,260.0,260.0,-21.67,2.923,-16.566,22.122
2215.0,2.332,0.575,-34.822,1.807,9.378,4.467,31.748,4.007,-26.648,-2.717,0.0,33.5,33.2,9.411,1.632,-21.917,-19.127,-24.38,-20.678,-3.13,26.227,0.0,251.24,,260.0,260.0,-21.543,2.914,-16.603,22.201
2215.5,2.332,0.575,-34.822,1.807,9.378,4.467,31.748,4.007,-26.648,-2.717,0.0,33.5,33.2,9.411,1.632,-22.101,-19.249,-24.486,-20.752,-3.13,26.227,0.0,251.74,,260.0,260.0,-21.525,2.904,-16.611,22.204
2216.0,2.332,0.575,-34.822,1.807,9.378,4.46,31.741,4.005,-26.612,-2.727,0.0,33.51,33.168,9.411,1.632,-22.16,-19.329,-24.562,-20.783,-3.119,26.226,0.0,251.74,,260.0,260.0,-21.647,2.895,-16.628,22.284
2216.5,2.332,0.575,-34.822,1.807,9.378,4.46,31.741,4.005,-26.612,-2.727,0.0,33.5,33.2,9.411,1.632,-22.211,-19.345,-24.586,-20.779,-3.119,26.226,0.0,251.14,,260.0,260.0,-21.709,2.885,-16.605,22.351
2217.0,2.419,0.645,-33.183,1.844,9.266,4.46,31.741,4.005,-26.612,-2.727,0.0,33.5,33.2,9.6,1.763,-22.267,-19.246,-24.59,-20.747,-3.119,26.226,0.0,251.14,,260.0,260.0,-21.73,2.876,-16.577,22.335
2217.5,2.419,0.645,-33.183,1.844,9.266,4.46,31.741,4.005,-26.612,-2.727,0.0,33.5,33.2,9.6,1.763,-22.081,-19.091,-24.422,-20.691,-3.119,26.226,0.0,251.94,,260.0,260.0,-21.712,2.869,-16.59,22.348
2218.0,2.419,0.645,-33.183,1.844,9.266,4.46,31.741,4.005,-26.612,-2.727,0.0,33.5,33.2,9.6,1.763,-22.019,-19.149,-24.469,-20.753,-3.119,26.226,0.0,251.94,,260.0,260.0,-21.572,2.861,-16.611,22.352
2218.5,2.419,0.645,-33.183,1.844,9.266,4.46,31.741,4.005,-26.612,-2.727,0.0,33.5,33.2,9.6,1.763,-22.196,-19.321,-24.526,-20.799,-3.119,26.226,0.0,251.54,,260.0,260.0,-21.597,2.854,-16.614,22.332
2219.0,2.419,0.645,-33.183,1.844,9.266,4.478,31.753,4.001,-26.567,-2.708,0.0,33.514,33.207,9.6,1.763,-22.229,-19.303,-24.599,-20.795,-3.119,26.232,0.0,251.54,,260.0,260.0,-21.711,2.847,-16.629,22.345
2219.5,2.419,0.645,-33.183,1.844,9.266,4.478,31.753,4.001,-26.567,-2.708,0.0,33.5,33.2,9.6,1.763,-22.285,-19.33,-24.62,-20.78,-3.119,26.232,0.0,251.94,,260.0,260.0,-21.731,2.84,-16.627,22.357
2220.0,2.419,0.645,-33.183,1.844,9.266,4.478,31.753,4.001,-26.567,-2.708,0.0,33.5,33.2,9.6,1.763,-22.193,-19.194,-24.502,-20.66,-3.119,26.232,0.0,251.94,,260.0,260.0,-21.754,2.833,-16.608,22.377
2220.5,3.772,0.896,-35.209,1.788,9.349,4.478,31.753,4.001,-26.567,-2.708,0.0,33.5,33.2,9.28,1.732,-21.925,-18.93,-24.114,-20.589,-3.119,26.232,0.0,251.44,,260.0,260.0,-21.637,2.826,-16.614,22.375
2221.0,3.772,0.896,-35.209,1.788,9.349,4.478,31.753,4.001,-26.567,-2.708,0.0,33.5,33.2,9.28,1.732,-21.806,-19.144,-24.299,-20.674,-3.119,26.232,0.0,251.44,,260.0,260.0,-21.39,2.842,-16.611,22.382
2221.5,3.772,0.896,-35.209,1.788,9.349,4.478,31.753,4.001,-26.567,-2.708,0.0,33.5,33.2,9.28,1.732,-22.121,-19.336,-24.497,-20.783,-3.119,26.232,0.0,251.94,,260.0,260.0,-21.481,2.857,-16.606,22.43
2222.0,3.772,0.896,-35.209,1.788,9.349,4.478,31.753,4.001,-26.567,-2.708,0.0,33.5,33.2,9.28,1.732,-22.193,-19.365,-24.579,-20.819,-3.119,26.232,0.0,251.94,,260.0,260.0,-21.684,2.872,-16.592,22.462
2222.5,3.772,0.896,-35.209,1.788,9.349,4.467,31.763,4.015,-26.544,-2.717,0.0,33.507,33.179,9.28,1.732,-22.257,-19.339,-24.621,-20.746,-3.121,26.23,0.0,251.24,,260.0,260.0,-21.739,2.887,-16.62,22.479
2223.0,3.772,0.896,-35.209,1.788,9.349,4.467,31.763,4.015,-26.544,-2.717,0.0,33.5,33.2,9.28,1.732,-22.183,-19.08,-24.383,-20.669,-3.121,26.23,0.0,251.24,,260.0,260.0,-21.741,2.901,-16.598,22.464
2223.5,3.679,0.968,-33.599,1.834,9.272,4.467,31.763,4.015,-26.544,-2.717,0.0,33.5,33.2,9.566,1.685,-21.861,-19.102,-24.287,-20.666,-3.121,26.23,0.0,251.94,,260.0,260.0,-21.579,2.916,-16.614,22.371
2224.0,3.679,0.968,-33.599,1.834,9.272,4.467,31.763,4.015,-26.544,-2.717,0.0,33.5,33.2,9.566,1.685,-21.976,-19.197,-24.398,-20.729,-3.121,26.23,0.0,251.94,,260.0,260.0,-21.479,2.928,-16.646,22.347
2224.5,3.679,0.968,-33.599,1.834,9.272,4.467,31.763,4.015,-26.544,-2.717,0.0,33.5,33.2,9.566,1.685,-22.113,-19.325,-24.49,-20.782,-3.121,26.23,0.0,251.74,,260.0,260.0,-21.575,2.94,-16.631,22.311
2225.0,3.679,0.968,-33.599,1.834,9.272,4.467,31.763,4.015,-26.544,-2.717,0.0,33.5,33.2,9.566,1.685,-22.255,-19.322,-24.593,-20.803,-3.121,26.23,0.0,251.74,,260.0,260.0,-21.677,2.953,-16.625,22.32
2225.5,3.679,0.968,-33.599,1.834,9.272,4.465,31.783,4.024,-26.524,-2.729,0.0,33.512,33.216,9.566,1.685,-22.299,-19.248,-24.575,-20.783,-3.134,26.232,0.0,251.64,,260.0,260.0,-21.743,2.964,-16.619,22.3
2226.0,3.679,0.968,-33.599,1.834,9.272,4.465,31.783,4.024,-26.524,-2.729,0.0,33.5,33.2,9.566,1.685,-22.054,-19.03,-24.248,-20.644,-3.134,26.232,0.0,251.64,,260.0,260.0,-21.727,2.976,-16.595,22.355
2226.5,3.679,0.968,-33.599,1.834,9.272,4.465,31.783,4.024,-26.524,-2.729,0.0,33.5,33.2,9.566,1.685,-21.834,-19.078,-24.271,-20.674,-3.134,26.232,0.0,251.84,,260.0,260.0,-21.494,2.988,-16.618,22.337
2227.0,3.631,0.943,-34.328,1.78,9.193,4.465,31.783,4.024,-26.524,-2.729,0.0,33.5,33.2,9.435,1.737,-21.981,-19.217,-24.406,-20.728,-3.134,26.232,0.0,251.84,,260.0,260.0,-21.464,2.999,-16.623,22.355
2227.5,3.631,0.943,-34.328,1.78,9.193,4.465,31.783,4.024,-26.524,-2.729,0.0,33.5,33.2,9.435,1.737,-22.072,-19.302,-24.438,-20.764,-3.134,26.232,0.0,252.04,,260.0,260.0,-21.583,3.009,-16.625,22.4
2228.0,3.631,0.943,-34.328,1.78,9.193,4.465,31.783,4.024,-26.524,-2.729,0.0,33.5,33.2,9.435,1.737,-22.153,-19.377,-24.492,-20.783,-3.134,26.232,0.0,252.04,,260.0,260.0,-21.644,3.02,-16.624,22.395
2228.5,3.631,0.943,-34.328,1.78,9.193,4.465,31.783,4.024,-26.524,-2.729,0.0,33.5,33.2,9.435,1.737,-22.187,-19.34,-24.543,-20.777,-3.134,26.232,0.0,252.14,,260.0,260.0,-21.701,3.03,-16.595,22.362
2229.0,3.631,0.943,-34.328,1.78,9.193,4.444,31.791,4.043,-26.491,-2.725,0.0,33.507,33.244,9.435,1.737,-21.979,-19.041,-24.358,-20.622,-3.131,26.222,0.0,252.14,,260.0,260.0,-21.712,3.039,-16.587,22.343
2229.5,3.631,0.943,-34.328,1.78,9.193,4.444,31.791,4.043,-26.491,-2.725,0.0,33.5,33.2,9.435,1.737,-21.847,-19.064,-24.152,-20.643,-3.131,26.222,0.0,251.74,,260.0,260.0,-21.5,3.049,-16.579,22.351
2230.0,3.732,0.89,-35.209,1.767,9.392,4.444,31.791,4.043,-26.491,-2.725,0.0,33.5,33.2,9.153,1.779,-22.009,-19.219,-24.344,-20.724,-3.131,26.222,0.0,251.74,,260.0,260.0,-21.426,3.059,-16.618,22.357
2230.5,3.732,0.89,-35.209,1.767,9.392,4.444,31.791,4.043,-26.491,-2.725,0.0,33.5,33.2,9.153,1.779,-22.076,-19.332,-24.454,-20.784,-3.131,26.222,0.0,251.74,,260.0,260.0,-21.574,3.07,-16.634,22.396
2231.0,3.732,0.89,-35.209,1.767,9.392,4.444,31.791,4.043,-26.491,-2.725,0.0,33.5,33.2,9.153,1.779,-22.16,-19.347,-24.523,-20.801,-3.131,26.222,0.0,251.74,,260.0,260.0,-21.662,3.081,-16.616,22.364
2231.5,3.732,0.89,-35.209,1.767,9.392,4.444,31.791,4.043,-26.491,-2.725,0.0,33.5,33.2,9.153,1.779,-22.21,-19.384,-24.572,-20.768,-3.131,26.222,0.0,251.94,,260.0,260.0,-21.708,3.091,-16.603,22.443
2232.0,3.732,0.89,-35.209,1.767,9.392,4.462,31.804,4.041,-26.441,-2.717,0.0,33.515,33.166,9.153,1.779,-22.129,-19.222,-24.555,-20.691,-3.128,26.233,0.0,251.94,,260.0,260.0,-21.733,3.102,-16.592,22.43
2232.5,3.732,0.89,-35.209,1.767,9.392,4.462,31.804,4.041,-26.441,-2.717,0.0,33.5,33.2,9.153,1.779,-21.773,-19.114,-24.19,-20.655,-3.128,26.233,0.0,251.84,,260.0,260.0,-21.649,3.112,-16.617,22.415
2233.0,3.732,0.89,-35.209,1.767,9.392,4.462,31.804,4.041,-26.441,-2.717,0.0,33.5,33.2,9.153,1.779,-21.95,-19.223,-24.345,-20.741,-3.128,26.233,0.0,251.84,,260.0,260.0,-21.433,3.122,-16.61,22.432
2233.5,2.459,0.7,-34.139,1.814,9.271,4.462,31.804,4.041,-26.441,-2.717,0.0,33.5,33.2,9.404,1.793,-22.056,-19.306,-24.439,-20.765,-3.128,26.233,0.0,251.74,,260.0,260.0,-21.565,3.132,-16.599,22.451
2234.0,2.459,0.7,-34.139,1.814,9.271,4.462,31.804,4.041,-26.441,-2.717,0.0,33.5,33.2,9.404,1.793,-22.136,-19.335,-24.504,-20.756,-3.128,26.233,0.0,251.74,,260.0,260.0,-21.641,3.121,-16.621,22.429
2234.5,2.459,0.7,-34.139,1.814,9.271,4.462,31.804,4.041,-26.441,-2.717,0.0,33.5,33.2,9.404,1.793,-22.172,-19.337,-24.569,-20.734,-3.128,26.233,0.0,251.64,,260.0,260.0,-21.683,3.11,-16.599,22.405
2235.0,2.459,0.7,-34.139,1.814,9.271,4.462,31.804,4.041,-26.441,-2.717,0.0,33.5,33.2,9.404,1.793,-22.128,-19.065,-24.323,-20.651,-3.128,26.233,0.0,251.64,,260.0,260.0,-21.703,3.1,-16.616,22.382
2235.5,2.459,0.7,-34.139,1.814,9.271,4.464,31.809,4.032,-26.411,-2.721,0.0,33.532,33.139,9.404,1.793,-21.761,-19.13,-24.167,-20.645,-3.112,26.243,0.0,251.84,,260.0,260.0,-21.542,3.089,-16.605,22.409
2236.0,2.459,0.7,-34.139,1.814,9.271,4.464,31.809,4.032,-26.411,-2.721,0.0,33.5,33.1,9.404,1.793,-22.024,-19.27,-24.421,-20.732,-3.112,26.243,0.0,251.84,,260.0,260.0,-21.426,3.079,-16.611,22.444
2236.5,3.607,0.825,-35.209,1.745,9.388,4.464,31.809,4.032,-26.411,-2.721,0.0,33.5,33.1,9.347,1.756,-22.045,-19.289,-24.477,-20.76,-3.112,26.243,0.0,251.64,,260.0,260.0,-21.612,3.069,-16.591,22.47
2237.0,3.607,0.825,-35.209,1.745,9.388,4.464,31.809,4.032,-26.411,-2.721,0.0,33.5,33.1,9.347,1.756,-22.144,-19.35,-24.521,-20.748,-3.112,26.243,0.0,251.64,,260.0,260.0,-21.643,3.078,-16.61,22.471
2237.5,3.607,0.825,-35.209,1.745,9.388,4.464,31.809,4.032,-26.411,-2.721,0.0,33.5,33.1,9.347,1.756,-22.132,-19.275,-24.535,-20.721,-3.112,26.243,0.0,251.64,,260.0,260.0,-21.691,3.086,-16.601,22.497
2238.0,3.607,0.825,-35.209,1.745,9.388,4.464,31.809,4.032,-26.411,-2.721,0.0,33.5,33.1,9.347,1.756,-21.944,-19.111,-24.371,-20.669,-3.112,26.243,0.0,251.64,,260.0,260.0,-21.666,3.095,-16.589,22.48
2238.5,3.607,0.825,-35.209,1.745,9.388,4.437,31.779,4.033,-26.392,-2.701,0.0,33.535,33.276,9.347,1.756,-21.921,-19.128,-24.263,-20.673,-3.113,26.24,0.0,251.54,,260.0,260.0,-21.524,3.103,-16.626,22.482
2239.0,3.607,0.825,-35.209,1.745,9.388,4.437,31.779,4.033,-26.392,-2.701,0.0,33.5,33.3,9.347,1.756,-21.962,-19.262,-24.379,-20.738,-3.113,26.24,0.0,251.54,,260.0,260.0,-21.496,3.111,-16.605,22.483
2239.5,3.607,0.825,-35.209,1.745,9.388,4.437,31.779,4.033,-26.392,-2.701,0.0,33.5,33.3,9.347,1.756,-22.149,-19.326,-24.519,-20.764,-3.113,26.24,0.0,251.74,,260.0,260.0,-21.585,3.12,-16.628,22.461
2240.0,2.634,0.618,-35.209,1.807,9.373,4.437,31.779,4.033,-26.392,-2.701,0.0,33.5,33.3,9.263,1.753,-22.197,-19.324,-24.602,-20.781,-3.113,26.24,0.0,251.74,,260.0,260.0,-21.69,3.127,-16.604,22.412
2240.5,2.634,0.618,-35.209,1.807,9.373,4.437,31.779,4.033,-26.392,-2.701,0.0,33.5,33.3,9.263,1.753,-22.123,-19.233,-24.518,-20.732,-3.113,26.24,0.0,251.64,,260.0,260.0,-21.726,3.119,-16.588,22.381
2241.0,2.634,0.618,-35.209,1.807,9.373,4.437,31.779,4.033,-26.392,-2.701,0.0,33.5,33.3,9.263,1.753,-21.858,-18.962,-24.166,-20.585,-3.113,26.24,0.0,251.64,,260.0,260.0,-21.652,3.111,-16.565,22.333
2241.5,2.634,0.618,-35.209,1.807,9.373,4.437,31.779,4.033,-26.392,-2.701,0.0,33.5,33.3,9.263,1.753,-21.784,-19.076,-24.194,-20.629,-3.113,26.24,0.0,251.54,,260.0,260.0,-21.393,3.104,-16.603,22.27
2242.0,2.634,0.618,-35.209,1.807,9.373,4.434,31.757,4.013,-26.36,-2.697,0.0,33.542,33.401,9.263,1.753,-21.994,-19.26,-24.396,-20.739,-3.125,26.232,0.0,251.54,,260.0,260.0,-21.421,3.096,-16.62,22.185
2242.5,2.634,0.618,-35.209,1.807,9.373,4.434,31.757,4.013,-26.36,-2.697,0.0,33.5,33.4,9.263,1.753,-22.052,-19.35,-24.459,-20.756,-3.125,26.232,0.0,250.94,,260.0,260.0,-21.597,3.088,-16.613,22.184
2243.0,2.187,0.518,-35.209,1.787,9.312,4.434,31.757,4.013,-26.36,-2.697,0.0,33.5,33.4,9.399,1.873,-22.107,-19.349,-24.499,-20.774,-3.125,26.232,0.0,250.94,,260.0,260.0,-21.655,3.081,-16.604,22.18
2243.5,2.187,0.518,-35.209,1.787,9.312,4.434,31.757,4.013,-26.36,-2.697,0.0,33.5,33.4,9.399,1.873,-22.078,-19.075,-24.281,-20.625,-3.125,26.232,0.0,251.24,,260.0,260.0,-21.682,3.066,-16.574,22.189
2244.0,2.187,0.518,-35.209,1.787,9.312,4.434,31.757,4.013,-26.36,-2.697,0.0,33.5,33.4,9.399,1.873,-21.778,-19.011,-24.076,-20.594,-3.125,26.232,0.0,251.24,,260.0,260.0,-21.515,3.052,-16.582,22.189
2244.5,2.187,0.518,-35.209,1.787,9.312,4.434,31.757,4.013,-26.36,-2.697,0.0,33.5,33.4,9.399,1.873,-21.9,-19.196,-24.296,-20.695,-3.125,26.232,0.0,251.14,,260.0,260.0,-21.365,3.038,-16.592,22.17
2245.0,2.187,0.518,-35.209,1.787,9.312,4.445,31.765,4.021,-26.315,-2.72,0.0,33.55,33.313,9.399,1.873,-22.075,-19.282,-24.387,-20.739,-3.127,26.236,0.0,251.14,,260.0,260.0,-21.522,3.024,-16.59,22.167
2245.5,2.187,0.518,-35.209,1.787,9.312,4.445,31.765,4.021,-26.315,-2.72,0.0,33.6,33.3,9.399,1.873,-22.07,-19.271,-24.447,-20.76,-3.127,26.236,0.0,251.74,,260.0,260.0,-21.621,3.01,-16.591,22.146
2246.0,2.662,0.641,-35.064,1.834,9.34,4.445,31.765,4.021,-26.315,-2.72,0.0,33.6,33.3,9.316,1.72,-22.143,-19.353,-24.492,-20.782,-3.127,26.236,0.0,251.74,,260.0,260.0,-21.637,2.996,-16.584,22.107
2246.5,2.662,0.641,-35.064,1.834,9.34,4.445,31.765,4.021,-26.315,-2.72,0.0,33.6,33.3,9.316,1.72,-22.139,-19.285,-24.473,-20.748,-3.127,26.236,0.0,250.74,,260.0,260.0,-21.693,2.991,-16.582,22.125
2247.0,2.662,0.641,-35.064,1.834,9.34,4.445,31.765,4.021,-26.315,-2.72,0.0,33.6,33.3,9.316,1.72,-21.764,-19.026,-24.123,-20.64,-3.127,26.236,0.0,250.74,,260.0,260.0,-21.661,2.986,-16.58,22.164
2247.5,2.662,0.641,-35.064,1.834,9.34,4.445,31.765,4.021,-26.315,-2.72,0.0,33.6,33.3,9.316,1.72,-21.852,-19.215,-24.272,-20.743,-3.127,26.236,0.0,251.84,,260.0,260.0,-21.388,2.98,-16.609,22.213
2248.0,2.662,0.641,-35.064,1.834,9.34,4.445,31.765,4.021,-26.315,-2.72,0.0,33.6,33.3,9.316,1.72,-22.032,-19.308,-24.399,-20.769,-3.127,26.236,0.0,251.84,,260.0,260.0,-21.52,2.975,-16.603,22.243
2248.5,2.662,0.641,-35.064,1.834,9.34,4.476,31.759,4.017,-26.269,-2.715,0.0,33.568,33.298,9.316,1.72,-22.059,-19.373,-24.436,-20.793,-3.121,26.23,0.0,251.94,,260.0,260.0,-21.627,2.97,-16.615,22.25
2249.0,2.662,0.641,-35.064,1.834,9.34,4.476,31.759,4.017,-26.269,-2.715,0.0,33.6,33.3,9.316,1.72,-22.162,-19.361,-24.521,-20.763,-3.121,26.23,0.0,251.94,,260.0,260.0,-21.665,2.965,-16.598,22.24
2249.5,3.283,0.778,-35.209,1.832,9.396,4.476,31.759,4.017,-26.269,-2.715,0.0,33.6,33.3,9.307,1.773,-22.085,-19.237,-24.498,-20.731,-3.121,26.23,0.0,251.94,,260.0,260.0,-21.702,2.96,-16.57,22.262
2250.0,3.283,0.778,-35.209,1.832,9.396,4.476,31.759,4.017,-26.269,-2.715,0.0,33.6,33.3,9.307,1.773,-21.956,-19.037,-24.26,-20.644,-3.121,26.23,0.0,251.94,,260.0,260.0,-21.638,2.965,-16.609,22.293
2250.5,3.283,0.778,-35.209,1.832,9.396,4.476,31.759,4.017,-26.269,-2.715,0.0,33.6,33.3,9.307,1.773,-22.044,-19.279,-24.411,-20.745,-3.121,26.23,0.0,252.04,,260.0,260.0,-21.474,2.97,-16.614,22.307
2251.0,3.283,0.778,-35.209,1.832,9.396,4.476,31.759,4.017,-26.269,-2.715,0.0,33.6,33.3,9.307,1.773,-22.107,-19.292,-24.481,-20.767,-3.121,26.23,0.0,252.04,,260.0,260.0,-21.62,2.975,-16.605,22.318
2251.5,3.283,0.778,-35.209,1.832,9.396,4.48,31.805,3.987,-26.25,-2.72,0.0,33.568,33.324,9.307,1.773,-22.191,-19.354,-24.534,-20.77,-3.119,26.229,0.0,251.84,,260.0,260.0,-21.661,2.981,-16.61,22.302
2252.0,3.283,0.778,-35.209,1.832,9.396,4.48,31.805,3.987,-26.25,-2.72,0.0,33.6,33.3,9.307,1.773,-22.158,-19.211,-24.504,-20.75,-3.119,26.229,0.0,251.84,,260.0,260.0,-21.712,2.985,-16.58,22.245
2252.5,3.4,0.937,-33.894,1.843,9.274,4.48,31.805,3.987,-26.25,-2.72,0.0,33.6,33.3,9.436,1.728,-21.961,-19.149,-24.346,-20.689,-3.119,26.229,0.0,252.14,,260.0,260.0,-21.656,2.99,-16.587,22.236
2253.0,3.4,0.937,-33.894,1.843,9.274,4.48,31.805,3.987,-26.25,-2.72,0.0,33.6,33.3,9.436,1.728,-21.969,-19.137,-24.337,-20.694,-3.119,26.229,0.0,252.14,,260.0,260.0,-21.536,2.997,-16.623,22.328
2253.5,3.4,0.937,-33.894,1.843,9.274,4.48,31.805,3.987,-26.25,-2.72,0.0,33.6,33.3,9.436,1.728,-22.028,-19.295,-24.405,-20.76,-3.119,26.229,0.0,252.34,,260.0,260.0,-21.534,3.004,-16.597,22.359
2254.0,3.4,0.937,-33.894,1.843,9.274,4.48,31.805,3.987,-26.25,-2.72,0.0,33.6,33.3,9.436,1.728,-22.06,-19.311,-24.442,-20.781,-3.119,26.229,0.0,252.34,,260.0,260.0,-21.622,3.01,-16.6,22.364
2254.5,3.4,0.937,-33.894,1.843,9.274,4.48,31.805,3.987,-26.25,-2.72,0.0,33.6,33.3,9.436,1.728,-22.221,-19.371,-24.553,-20.762,-3.119,26.229,0.0,252.14,,260.0,260.0,-21.649,3.017,-16.599,22.325
2255.0,3.4,0.937,-33.894,1.843,9.274,4.494,31.828,3.999,-26.213,-2.708,0.0,33.577,33.329,9.436,1.728,-22.166,-19.152,-24.376,-20.722,-3.11,26.233,0.0,252.14,,260.0,260.0,-21.727,3.023,-16.582,22.298
2255.5,3.4,0.937,-33.894,1.843,9.274,4.494,31.828,3.999,-26.213,-2.708,0.0,33.6,33.3,9.436,1.728,-21.913,-19.095,-24.318,-20.689,-3.11,26.233,0.0,251.74,,260.0,260.0,-21.604,3.029,-16.608,22.3
2256.0,3.564,0.921,-34.246,1.829,9.339,4.494,31.828,3.999,-26.213,-2.708,0.0,33.6,33.3,9.345,1.654,-21.916,-19.236,-24.373,-20.744,-3.11,26.233,0.0,251.74,,260.0,260.0,-21.504,3.035,-16.628,22.311
2256.5,3.564,0.921,-34.246,1.829,9.339,4.494,31.828,3.999,-26.213,-2.708,0.0,33.6,33.3,9.345,1.654,-22.091,-19.347,-24.46,-20.782,-3.11,26.233,0.0,252.24,,260.0,260.0,-21.567,3.044,-16.626,22.281
2257.0,3.564,0.921,-34.246,1.829,9.339,4.494,31.828,3.999,-26.213,-2.708,0.0,33.6,33.3,9.345,1.654,-22.172,-19.388,-24.524,-20.788,-3.11,26.233,0.0,252.24,,260.0,260.0,-21.67,3.052,-16.615,22.303
2257.5,3.564,0.921,-34.246,1.829,9.339,4.494,31.828,3.999,-26.213,-2.708,0.0,33.6,33.3,9.345,1.654,-22.196,-19.329,-24.559,-20.803,-3.11,26.233,0.0,252.14,,260.0,260.0,-21.718,3.061,-16.6,22.31
2258.0,3.564,0.921,-34.246,1.829,9.339,4.499,31.84,4.014,-26.189,-2.728,0.0,33.581,33.485,9.345,1.654,-22.031,-19.08,-24.346,-20.7,-3.126,26.228,0.0,252.14,,260.0,260.0,-21.722,3.069,-16.579,22.3
