t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2258.5,3.564,0.921,-34.246,1.829,9.339,4.499,31.84,4.014,-26.189,-2.728,0.0,33.6,33.5,9.345,1.654,-21.945,-19.154,-24.29,-20.727,-3.126,26.228,0.0,251.74,,260.0,260.0,-21.539,3.077,-16.595,22.292
2259.0,3.484,0.917,-33.858,1.78,9.265,4.499,31.84,4.014,-26.189,-2.728,0.0,33.6,33.5,9.481,1.779,-22.06,-19.279,-24.356,-20.823,-3.126,26.228,0.0,251.74,,260.0,260.0,-21.529,3.085,-16.626,22.249
2259.5,3.484,0.917,-33.858,1.78,9.265,4.499,31.84,4.014,-26.189,-2.728,0.0,33.6,33.5,9.481,1.779,-22.122,-19.382,-24.473,-20.812,-3.126,26.228,0.0,251.94,,260.0,260.0,-21.629,3.092,-16.646,22.196
2260.0,3.484,0.917,-33.858,1.78,9.265,4.499,31.84,4.014,-26.189,-2.728,0.0,33.6,33.5,9.481,1.779,-22.192,-19.39,-24.525,-20.834,-3.126,26.228,0.0,251.94,,260.0,260.0,-21.697,3.098,-16.626,22.161
2260.5,3.484,0.917,-33.858,1.78,9.265,4.499,31.84,4.014,-26.189,-2.728,0.0,33.6,33.5,9.481,1.779,-22.256,-19.393,-24.563,-20.799,-3.126,26.228,0.0,251.64,,260.0,260.0,-21.735,3.104,-16.606,22.245
2261.0,3.484,0.917,-33.858,1.78,9.265,4.499,31.84,4.014,-26.189,-2.728,0.0,33.6,33.5,9.481,1.779,-22.123,-19.283,-24.507,-20.775,-3.126,26.228,0.0,251.64,,260.0,260.0,-21.753,3.111,-16.61,22.251
2261.5,3.484,0.917,-33.858,1.78,9.265,4.483,31.859,4.004,-26.154,-2.716,0.0,33.593,33.434,9.481,1.779,-22.037,-19.184,-24.374,-20.717,-3.125,26.233,0.0,252.14,,260.0,260.0,-21.672,3.117,-16.611,22.246
2262.0,3.484,0.917,-33.858,1.78,9.265,4.483,31.859,4.004,-26.154,-2.716,0.0,33.6,33.4,9.481,1.779,-22.081,-19.263,-24.506,-20.781,-3.125,26.233,0.0,252.14,,260.0,260.0,-21.578,3.123,-16.611,22.227
2262.5,2.872,0.732,-34.161,1.826,9.317,4.483,31.859,4.004,-26.154,-2.716,0.0,33.6,33.4,9.434,1.625,-22.157,-19.315,-24.514,-20.81,-3.125,26.233,0.0,251.94,,260.0,260.0,-21.658,3.129,-16.611,22.233
2263.0,2.872,0.732,-34.161,1.826,9.317,4.483,31.859,4.004,-26.154,-2.716,0.0,33.6,33.4,9.434,1.625,-22.224,-19.392,-24.584,-20.798,-3.125,26.233,0.0,251.94,,260.0,260.0,-21.699,3.124,-16.642,22.242
2263.5,2.872,0.732,-34.161,1.826,9.317,4.483,31.859,4.004,-26.154,-2.716,0.0,33.6,33.4,9.434,1.625,-22.295,-19.402,-24.635,-20.807,-3.125,26.233,0.0,251.84,,260.0,260.0,-21.75,3.12,-16.653,22.233
2264.0,2.872,0.732,-34.161,1.826,9.317,4.483,31.859,4.004,-26.154,-2.716,0.0,33.6,33.4,9.434,1.625,-22.274,-19.264,-24.572,-20.753,-3.125,26.233,0.0,251.84,,260.0,260.0,-21.785,3.116,-16.585,22.287
2264.5,2.872,0.732,-34.161,1.826,9.317,4.488,31.872,4.035,-26.135,-2.718,0.0,33.615,33.507,9.434,1.625,-22.08,-19.072,-24.385,-20.65,-3.125,26.231,0.0,252.04,,260.0,260.0,-21.715,3.112,-16.614,22.278
2265.0,2.872,0.732,-34.161,1.826,9.317,4.488,31.872,4.035,-26.135,-2.718,0.0,33.6,33.5,9.434,1.625,-22.061,-19.269,-24.388,-20.8,-3.125,26.231,0.0,252.04,,260.0,260.0,-21.547,3.108,-16.634,22.208
2265.5,3.076,0.762,-34.748,1.783,9.323,4.488,31.872,4.035,-26.135,-2.718,0.0,33.6,33.5,9.417,1.735,-22.158,-19.348,-24.445,-20.819,-3.125,26.231,0.0,252.04,,260.0,260.0,-21.629,3.104,-16.618,22.244
2266.0,3.076,0.762,-34.748,1.783,9.323,4.488,31.872,4.035,-26.135,-2.718,0.0,33.6,33.5,9.417,1.735,-22.21,-19.358,-24.522,-20.803,-3.125,26.231,0.0,252.04,,260.0,260.0,-21.692,3.104,-16.636,22.211
2266.5,3.076,0.762,-34.748,1.783,9.323,4.488,31.872,4.035,-26.135,-2.718,0.0,33.6,33.5,9.417,1.735,-22.244,-19.412,-24.517,-20.808,-3.125,26.231,0.0,252.04,,260.0,260.0,-21.723,3.103,-16.632,22.181
2267.0,3.076,0.762,-34.748,1.783,9.323,4.488,31.872,4.035,-26.135,-2.718,0.0,33.6,33.5,9.417,1.735,-22.186,-19.332,-24.518,-20.772,-3.125,26.231,0.0,252.04,,260.0,260.0,-21.746,3.103,-16.612,22.17
2267.5,3.076,0.762,-34.748,1.783,9.323,4.502,31.864,4.041,-26.12,-2.723,0.0,33.633,33.587,9.417,1.735,-22.071,-19.126,-24.303,-20.655,-3.127,26.227,0.0,252.14,,260.0,260.0,-21.702,3.103,-16.601,22.134
2268.0,3.076,0.762,-34.748,1.783,9.323,4.502,31.864,4.041,-26.12,-2.723,0.0,33.6,33.6,9.417,1.735,-21.975,-19.104,-24.281,-20.704,-3.127,26.227,0.0,252.14,,260.0,260.0,-21.539,3.102,-16.606,22.142
2268.5,3.076,0.762,-34.748,1.783,9.323,4.502,31.864,4.041,-26.12,-2.723,0.0,33.6,33.6,9.417,1.735,-22.163,-19.327,-24.459,-20.792,-3.127,26.227,0.0,252.14,,260.0,260.0,-21.516,3.102,-16.614,22.161
2269.0,2.626,0.618,-35.209,1.806,9.361,4.502,31.864,4.041,-26.12,-2.723,0.0,33.6,33.6,9.318,1.887,-22.221,-19.355,-24.54,-20.83,-3.127,26.227,0.0,252.14,,260.0,260.0,-21.685,3.101,-16.615,22.092
2269.5,2.626,0.618,-35.209,1.806,9.361,4.502,31.864,4.041,-26.12,-2.723,0.0,33.6,33.6,9.318,1.887,-22.26,-19.396,-24.569,-20.816,-3.127,26.227,0.0,252.14,,260.0,260.0,-21.736,3.093,-16.617,22.077
2270.0,2.626,0.618,-35.209,1.806,9.361,4.502,31.864,4.041,-26.12,-2.723,0.0,33.6,33.6,9.318,1.887,-22.162,-19.279,-24.519,-20.76,-3.127,26.227,0.0,252.14,,260.0,260.0,-21.76,3.086,-16.617,22.021
2270.5,2.626,0.618,-35.209,1.806,9.361,4.502,31.864,4.041,-26.12,-2.723,0.0,33.6,33.6,9.318,1.887,-22.04,-19.05,-24.345,-20.698,-3.127,26.227,0.0,251.74,,260.0,260.0,-21.68,3.078,-16.573,21.988
2271.0,2.626,0.618,-35.209,1.806,9.361,4.49,31.852,4.004,-26.107,-2.724,0.0,33.639,33.53,9.318,1.887,-22.081,-19.138,-24.41,-20.723,-3.135,26.229,0.0,251.74,,260.0,260.0,-21.533,3.071,-16.614,22.008
2271.5,2.626,0.618,-35.209,1.806,9.361,4.49,31.852,4.004,-26.107,-2.724,0.0,33.6,33.5,9.318,1.887,-22.131,-19.251,-24.492,-20.788,-3.135,26.229,0.0,252.04,,260.0,260.0,-21.588,3.064,-16.611,21.949
2272.0,3.235,0.766,-35.209,1.805,9.415,4.49,31.852,4.004,-26.107,-2.724,0.0,33.6,33.5,9.207,1.825,-22.184,-19.326,-24.496,-20.795,-3.135,26.229,0.0,252.04,,260.0,260.0,-21.665,3.056,-16.623,21.893
2272.5,3.235,0.766,-35.209,1.805,9.415,4.49,31.852,4.004,-26.107,-2.724,0.0,33.6,33.5,9.207,1.825,-22.315,-19.317,-24.604,-20.783,-3.135,26.229,0.0,251.84,,260.0,260.0,-21.7,3.059,-16.626,21.81
2273.0,3.235,0.766,-35.209,1.805,9.415,4.49,31.852,4.004,-26.107,-2.724,0.0,33.6,33.5,9.207,1.825,-22.192,-19.102,-24.486,-20.762,-3.135,26.229,0.0,251.84,,260.0,260.0,-21.755,3.062,-16.577,21.766
2273.5,3.235,0.766,-35.209,1.805,9.415,4.49,31.852,4.004,-26.107,-2.724,0.0,33.6,33.5,9.207,1.825,-21.964,-19.096,-24.405,-20.725,-3.135,26.229,0.0,252.34,,260.0,260.0,-21.635,3.065,-16.594,21.77
2274.0,3.235,0.766,-35.209,1.805,9.415,4.481,31.838,4.01,-26.081,-2.731,0.0,33.648,33.525,9.207,1.825,-22.08,-19.278,-24.494,-20.774,-3.13,26.229,0.0,252.34,,260.0,260.0,-21.547,3.068,-16.612,21.769
2274.5,3.235,0.766,-35.209,1.805,9.415,4.481,31.838,4.01,-26.081,-2.731,0.0,33.6,33.5,9.207,1.825,-22.188,-19.362,-24.521,-20.827,-3.13,26.229,0.0,252.24,,260.0,260.0,-21.656,3.071,-16.614,21.744
2275.0,3.235,0.766,-35.209,1.805,9.415,4.481,31.838,4.01,-26.081,-2.731,0.0,33.6,33.5,9.207,1.825,-22.242,-19.365,-24.519,-20.828,-3.13,26.229,0.0,252.24,,260.0,260.0,-21.724,3.073,-16.615,21.77
2275.5,2.464,0.567,-35.209,1.825,9.384,4.481,31.838,4.01,-26.081,-2.731,0.0,33.6,33.5,9.364,1.692,-22.276,-19.392,-24.619,-20.82,-3.13,26.229,0.0,252.14,,260.0,260.0,-21.738,3.076,-16.606,21.752
2276.0,2.464,0.567,-35.209,1.825,9.384,4.481,31.838,4.01,-26.081,-2.731,0.0,33.6,33.5,9.364,1.692,-22.087,-19.044,-24.298,-20.706,-3.13,26.229,0.0,252.14,,260.0,260.0,-21.777,3.066,-16.589,21.801
2276.5,2.464,0.567,-35.209,1.825,9.384,4.481,31.838,4.01,-26.081,-2.731,0.0,33.6,33.5,9.364,1.692,-21.999,-19.188,-24.338,-20.752,-3.13,26.229,0.0,252.44,,260.0,260.0,-21.534,3.056,-16.611,21.813
2277.0,2.464,0.567,-35.209,1.825,9.384,4.481,31.838,4.01,-26.081,-2.731,0.0,33.6,33.5,9.364,1.692,-22.138,-19.324,-24.45,-20.826,-3.13,26.229,0.0,252.44,,260.0,260.0,-21.569,3.046,-16.637,21.812
2277.5,2.464,0.567,-35.209,1.825,9.384,4.481,31.831,4.021,-26.031,-2.713,0.0,33.665,33.572,9.364,1.692,-22.26,-19.441,-24.503,-20.842,-3.129,26.233,0.0,252.34,,260.0,260.0,-21.685,3.037,-16.644,21.809
2278.0,2.464,0.567,-35.209,1.825,9.384,4.481,31.831,4.021,-26.031,-2.713,0.0,33.7,33.6,9.364,1.692,-22.261,-19.332,-24.565,-20.85,-3.129,26.233,0.0,252.34,,260.0,260.0,-21.762,3.027,-16.652,21.916
2278.5,2.674,0.571,-35.209,1.783,9.384,4.481,31.831,4.021,-26.031,-2.713,0.0,33.7,33.6,9.331,1.865,-22.356,-19.365,-24.61,-20.815,-3.129,26.233,0.0,252.04,,260.0,260.0,-21.752,3.018,-16.619,22.154
2279.0,2.674,0.571,-35.209,1.783,9.384,4.481,31.831,4.021,-26.031,-2.713,0.0,33.7,33.6,9.331,1.865,-22.257,-19.228,-24.534,-20.785,-3.129,26.233,0.0,252.04,,260.0,260.0,-21.787,3.013,-16.625,22.231
2279.5,2.674,0.571,-35.209,1.783,9.384,4.481,31.831,4.021,-26.031,-2.713,0.0,33.7,33.6,9.331,1.865,-21.953,-19.253,-24.356,-20.768,-3.129,26.233,0.0,252.14,,260.0,260.0,-21.701,3.001,-16.63,22.307
2280.0,2.674,0.571,-35.209,1.783,9.384,4.481,31.831,4.021,-26.031,-2.713,0.0,33.7,33.6,9.331,1.865,-22.121,-19.251,-24.423,-20.816,-3.129,26.233,0.0,252.14,,260.0,260.0,-21.582,3.001,-16.631,22.361
2280.5,2.674,0.571,-35.209,1.783,9.384,4.465,31.827,4.014,-26.001,-2.708,0.0,33.675,33.576,9.331,1.865,-22.238,-19.294,-24.498,-20.863,-3.125,26.221,0.0,252.74,,260.0,260.0,-21.653,2.996,-16.62,22.396
2281.0,2.674,0.571,-35.209,1.783,9.384,4.465,31.827,4.014,-26.001,-2.708,0.0,33.7,33.6,9.331,1.865,-22.238,-19.333,-24.54,-20.848,-3.125,26.221,0.0,252.74,,260.0,260.0,-21.723,2.991,-16.644,22.388
2281.5,2.674,0.571,-35.209,1.783,9.384,4.465,31.827,4.014,-26.001,-2.708,0.0,33.7,33.6,9.331,1.865,-22.307,-19.397,-24.596,-20.841,-3.125,26.221,0.0,252.34,,260.0,260.0,-21.74,2.986,-16.649,22.375
2282.0,2.6,0.559,-35.209,1.778,9.404,4.465,31.827,4.014,-26.001,-2.708,0.0,33.7,33.6,9.31,1.843,-22.247,-19.187,-24.49,-20.779,-3.125,26.221,0.0,252.34,,260.0,260.0,-21.785,2.98,-16.632,22.298
2282.5,2.6,0.559,-35.209,1.778,9.404,4.465,31.827,4.014,-26.001,-2.708,0.0,33.7,33.6,9.31,1.843,-22.049,-19.125,-24.378,-20.757,-3.125,26.221,0.0,252.44,,260.0,260.0,-21.676,2.974,-16.632,22.286
2283.0,2.6,0.559,-35.209,1.778,9.404,4.465,31.827,4.014,-26.001,-2.708,0.0,33.7,33.6,9.31,1.843,-22.125,-19.324,-24.5,-20.842,-3.125,26.221,0.0,252.44,,260.0,260.0,-21.577,2.968,-16.639,22.306
2283.5,2.6,0.559,-35.209,1.778,9.404,4.465,31.827,4.014,-26.001,-2.708,0.0,33.7,33.6,9.31,1.843,-22.231,-19.373,-24.543,-20.848,-3.125,26.221,0.0,252.54,,260.0,260.0,-21.698,2.962,-16.651,22.311
2284.0,2.6,0.559,-35.209,1.778,9.404,4.489,31.846,4.044,-25.968,-2.719,0.0,33.673,33.542,9.31,1.843,-22.3,-19.375,-24.56,-20.865,-3.137,26.229,0.0,252.54,,260.0,260.0,-21.749,2.956,-16.649,22.276
2284.5,2.6,0.559,-35.209,1.778,9.404,4.489,31.846,4.044,-25.968,-2.719,0.0,33.7,33.5,9.31,1.843,-22.22,-19.296,-24.523,-20.839,-3.137,26.229,0.0,252.54,,260.0,260.0,-21.775,2.95,-16.627,22.262
2285.0,3.797,0.93,-34.645,1.802,9.342,4.489,31.846,4.044,-25.968,-2.719,0.0,33.7,33.5,9.433,1.636,-22.065,-19.043,-24.298,-20.715,-3.137,26.229,0.0,252.54,,260.0,260.0,-21.719,2.945,-16.62,22.235
2285.5,3.797,0.93,-34.645,1.802,9.342,4.489,31.846,4.044,-25.968,-2.719,0.0,33.7,33.5,9.433,1.636,-21.942,-19.208,-24.341,-20.761,-3.137,26.229,0.0,251.74,,260.0,260.0,-21.53,2.959,-16.642,22.154
2286.0,3.797,0.93,-34.645,1.802,9.342,4.489,31.846,4.044,-25.968,-2.719,0.0,33.7,33.5,9.433,1.636,-22.09,-19.345,-24.469,-20.822,-3.137,26.229,0.0,251.74,,260.0,260.0,-21.563,2.972,-16.659,22.151
2286.5,3.797,0.93,-34.645,1.802,9.342,4.489,31.846,4.044,-25.968,-2.719,0.0,33.7,33.5,9.433,1.636,-22.229,-19.383,-24.512,-20.842,-3.137,26.229,0.0,251.54,,260.0,260.0,-21.681,2.986,-16.653,22.159
2287.0,3.797,0.93,-34.645,1.802,9.342,4.489,31.863,4.029,-25.937,-2.742,0.0,33.677,33.639,9.433,1.636,-22.281,-19.41,-24.541,-20.793,-3.13,26.214,0.0,251.54,,260.0,260.0,-21.741,2.999,-16.656,22.091
2287.5,3.797,0.93,-34.645,1.802,9.342,4.489,31.863,4.029,-25.937,-2.742,0.0,33.7,33.6,9.433,1.636,-22.21,-19.145,-24.385,-20.726,-3.13,26.214,0.0,251.64,,260.0,260.0,-21.756,3.012,-16.63,22.079
2288.0,3.797,0.93,-34.645,1.802,9.342,4.489,31.863,4.029,-25.937,-2.742,0.0,33.7,33.6,9.433,1.636,-21.836,-19.131,-24.192,-20.693,-3.13,26.214,0.0,251.64,,260.0,260.0,-21.616,3.025,-16.633,22.079
2288.5,3.818,0.968,-34.291,1.777,9.294,4.489,31.863,4.029,-25.937,-2.742,0.0,33.7,33.6,9.484,1.799,-21.935,-19.294,-24.312,-20.757,-3.13,26.214,0.0,251.54,,260.0,260.0,-21.463,3.038,-16.656,22.099
2289.0,3.818,0.968,-34.291,1.777,9.294,4.489,31.863,4.029,-25.937,-2.742,0.0,33.7,33.6,9.484,1.799,-22.107,-19.354,-24.423,-20.823,-3.13,26.214,0.0,251.54,,260.0,260.0,-21.575,3.05,-16.672,22.084
2289.5,3.818,0.968,-34.291,1.777,9.294,4.489,31.863,4.029,-25.937,-2.742,0.0,33.7,33.6,9.484,1.799,-22.173,-19.406,-24.444,-20.829,-3.13,26.214,0.0,251.54,,260.0,260.0,-21.677,3.063,-16.642,22.081
2290.0,3.818,0.968,-34.291,1.777,9.294,4.489,31.863,4.029,-25.937,-2.742,0.0,33.7,33.6,9.484,1.799,-22.256,-19.43,-24.482,-20.822,-3.13,26.214,0.0,251.54,,260.0,260.0,-21.713,3.075,-16.616,22.095
2290.5,3.818,0.968,-34.291,1.777,9.294,4.486,31.882,4.021,-25.894,-2.727,0.0,33.688,33.686,9.484,1.799,-22.131,-19.234,-24.345,-20.731,-3.131,26.225,0.0,251.54,,260.0,260.0,-21.747,3.088,-16.611,22.088
2291.0,3.818,0.968,-34.291,1.777,9.294,4.486,31.882,4.021,-25.894,-2.727,0.0,33.7,33.7,9.484,1.799,-21.978,-19.104,-24.274,-20.712,-3.131,26.225,0.0,251.54,,260.0,260.0,-21.61,3.1,-16.624,22.103
2291.5,3.36,0.9,-33.274,1.802,9.322,4.486,31.882,4.021,-25.894,-2.727,0.0,33.7,33.7,9.436,1.686,-22.069,-19.265,-24.356,-20.761,-3.131,26.225,0.0,251.94,,260.0,260.0,-21.517,3.111,-16.664,22.132
2292.0,3.36,0.9,-33.274,1.802,9.322,4.486,31.882,4.021,-25.894,-2.727,0.0,33.7,33.7,9.436,1.686,-22.155,-19.381,-24.462,-20.788,-3.131,26.225,0.0,251.94,,260.0,260.0,-21.613,3.115,-16.646,22.14
2292.5,3.36,0.9,-33.274,1.802,9.322,4.486,31.882,4.021,-25.894,-2.727,0.0,33.7,33.7,9.436,1.686,-22.211,-19.395,-24.484,-20.827,-3.131,26.225,0.0,251.94,,260.0,260.0,-21.696,3.119,-16.639,22.153
2293.0,3.36,0.9,-33.274,1.802,9.322,4.486,31.882,4.021,-25.894,-2.727,0.0,33.7,33.7,9.436,1.686,-22.28,-19.412,-24.554,-20.836,-3.131,26.225,0.0,251.94,,260.0,260.0,-21.729,3.123,-16.628,22.198
2293.5,3.36,0.9,-33.274,1.802,9.322,4.489,31.902,4.037,-25.869,-2.735,0.0,33.702,33.552,9.436,1.686,-22.225,-19.285,-24.515,-20.77,-3.137,26.219,0.0,251.34,,260.0,260.0,-21.77,3.127,-16.612,22.236
2294.0,3.36,0.9,-33.274,1.802,9.322,4.489,31.902,4.037,-25.869,-2.735,0.0,33.7,33.6,9.436,1.686,-21.999,-19.138,-24.357,-20.756,-3.137,26.219,0.0,251.34,,260.0,260.0,-21.699,3.131,-16.622,22.253
2294.5,3.36,0.9,-33.274,1.802,9.322,4.489,31.902,4.037,-25.869,-2.735,0.0,33.7,33.6,9.436,1.686,-22.1,-19.314,-24.422,-20.826,-3.137,26.219,0.0,252.04,,260.0,260.0,-21.562,3.135,-16.643,22.312
2295.0,3.093,0.828,-34.061,1.882,9.302,4.489,31.902,4.037,-25.869,-2.735,0.0,33.7,33.6,9.387,1.621,-22.2,-19.445,-24.479,-20.816,-3.137,26.219,0.0,252.04,,260.0,260.0,-21.666,3.139,-16.653,22.35
2295.5,3.093,0.828,-34.061,1.882,9.302,4.489,31.902,4.037,-25.869,-2.735,0.0,33.7,33.6,9.387,1.621,-22.213,-19.416,-24.512,-20.848,-3.137,26.219,0.0,252.14,,260.0,260.0,-21.735,3.138,-16.648,22.382
2296.0,3.093,0.828,-34.061,1.882,9.302,4.489,31.902,4.037,-25.869,-2.735,0.0,33.7,33.6,9.387,1.621,-22.304,-19.418,-24.584,-20.825,-3.137,26.219,0.0,252.14,,260.0,260.0,-21.747,3.137,-16.656,22.38
2296.5,3.093,0.828,-34.061,1.882,9.302,4.489,31.902,4.037,-25.869,-2.735,0.0,33.7,33.6,9.387,1.621,-22.22,-19.215,-24.463,-20.795,-3.137,26.219,0.0,252.04,,260.0,260.0,-21.783,3.136,-16.61,22.322
2297.0,3.093,0.828,-34.061,1.882,9.302,4.489,31.897,4.034,-25.853,-2.726,0.0,33.697,33.566,9.387,1.621,-21.959,-19.117,-24.25,-20.751,-3.141,26.219,0.0,252.04,,260.0,260.0,-21.673,3.136,-16.654,22.284
2297.5,3.093,0.828,-34.061,1.882,9.302,4.489,31.897,4.034,-25.853,-2.726,0.0,33.7,33.6,9.387,1.621,-22.011,-19.27,-24.341,-20.778,-3.141,26.219,0.0,252.54,,260.0,260.0,-21.519,3.135,-16.667,22.208
2298.0,2.877,0.689,-35.209,1.807,9.365,4.489,31.897,4.034,-25.853,-2.726,0.0,33.7,33.6,9.355,1.648,-22.198,-19.477,-24.502,-20.843,-3.141,26.219,0.0,252.54,,260.0,260.0,-21.6,3.134,-16.684,22.149
2298.5,2.877,0.689,-35.209,1.807,9.365,4.489,31.897,4.034,-25.853,-2.726,0.0,33.7,33.6,9.355,1.648,-22.295,-19.488,-24.577,-20.851,-3.141,26.219,0.0,252.44,,260.0,260.0,-21.755,3.13,-16.667,22.094
2299.0,2.877,0.689,-35.209,1.807,9.365,4.489,31.897,4.034,-25.853,-2.726,0.0,33.7,33.6,9.355,1.648,-22.302,-19.336,-24.516,-20.828,-3.141,26.219,0.0,252.44,,260.0,260.0,-21.803,3.126,-16.64,22.037
2299.5,2.877,0.689,-35.209,1.807,9.365,4.489,31.897,4.034,-25.853,-2.726,0.0,33.7,33.6,9.355,1.648,-22.124,-19.126,-24.337,-20.731,-3.141,26.219,0.0,252.44,,260.0,260.0,-21.745,3.122,-16.658,22.006
2300.0,2.877,0.689,-35.209,1.807,9.365,4.481,31.894,4.05,-25.833,-2.728,0.0,33.699,33.663,9.355,1.648,-21.96,-19.157,-24.271,-20.738,-3.141,26.228,0.0,252.44,,260.0,260.0,-21.58,3.118,-16.629,21.997
2300.5,2.877,0.689,-35.209,1.807,9.365,4.481,31.894,4.05,-25.833,-2.728,0.0,33.7,33.7,9.355,1.648,-22.043,-19.292,-24.375,-20.803,-3.141,26.228,0.0,252.74,,260.0,260.0,-21.531,3.114,-16.679,21.998
2301.0,2.5,0.583,-35.209,1.77,9.374,4.481,31.894,4.05,-25.833,-2.728,0.0,33.7,33.7,9.267,1.847,-22.146,-19.446,-24.467,-20.85,-3.141,26.228,0.0,252.74,,260.0,260.0,-21.628,3.11,-16.659,22.016
2301.5,2.5,0.583,-35.209,1.77,9.374,4.481,31.894,4.05,-25.833,-2.728,0.0,33.7,33.7,9.267,1.847,-22.289,-19.463,-24.584,-20.838,-3.141,26.228,0.0,252.34,,260.0,260.0,-21.727,3.1,-16.676,22.033
2302.0,2.5,0.583,-35.209,1.77,9.374,4.481,31.894,4.05,-25.833,-2.728,0.0,33.7,33.7,9.267,1.847,-22.151,-19.359,-24.506,-20.808,-3.141,26.228,0.0,252.34,,260.0,260.0,-21.793,3.09,-16.659,22.058
2302.5,2.5,0.583,-35.209,1.77,9.374,4.481,31.894,4.05,-25.833,-2.728,0.0,33.7,33.7,9.267,1.847,-21.979,-19.053,-24.147,-20.645,-3.141,26.228,0.0,251.84,,260.0,260.0,-21.706,3.08,-16.622,22.05
2303.0,2.5,0.583,-35.209,1.77,9.374,4.481,31.894,4.05,-25.833,-2.728,0.0,33.7,33.7,9.267,1.847,-21.977,-19.145,-24.285,-20.69,-3.141,26.228,0.0,251.84,,260.0,260.0,-21.456,3.071,-16.632,22.089
2303.5,2.5,0.583,-35.209,1.77,9.374,4.464,31.855,4.041,-25.813,-2.742,0.0,33.708,33.667,9.267,1.847,-22.078,-19.315,-24.398,-20.796,-3.142,26.217,0.0,252.34,,260.0,260.0,-21.524,3.062,-16.632,22.1
2304.0,2.5,0.583,-35.209,1.77,9.374,4.464,31.855,4.041,-25.813,-2.742,0.0,33.7,33.7,9.267,1.847,-22.182,-19.393,-24.477,-20.809,-3.142,26.217,0.0,252.34,,260.0,260.0,-21.647,3.052,-16.651,22.018
2304.5,2.282,0.622,-33.449,1.834,9.335,4.464,31.855,4.041,-25.813,-2.742,0.0,33.7,33.7,9.432,1.702,-22.214,-19.471,-24.543,-20.823,-3.142,26.217,0.0,252.44,,260.0,260.0,-21.715,3.043,-16.638,22.021
2305.0,2.282,0.622,-33.449,1.834,9.335,4.464,31.855,4.041,-25.813,-2.742,0.0,33.7,33.7,9.432,1.702,-22.208,-19.324,-24.473,-20.798,-3.142,26.217,0.0,252.44,,260.0,260.0,-21.763,3.031,-16.624,22.003
2305.5,2.282,0.622,-33.449,1.834,9.335,4.464,31.855,4.041,-25.813,-2.742,0.0,33.7,33.7,9.432,1.702,-22.062,-19.154,-24.295,-20.695,-3.142,26.217,0.0,253.04,,260.0,260.0,-21.701,3.019,-16.615,21.965
2306.0,2.282,0.622,-33.449,1.834,9.335,4.464,31.855,4.041,-25.813,-2.742,0.0,33.7,33.7,9.432,1.702,-22.033,-19.167,-24.303,-20.717,-3.142,26.217,0.0,253.04,,260.0,260.0,-21.551,3.007,-16.614,21.991
2306.5,2.282,0.622,-33.449,1.834,9.335,4.462,31.856,4.047,-25.784,-2.727,0.0,33.702,33.58,9.432,1.702,-22.099,-19.293,-24.424,-20.775,-3.147,26.212,0.0,252.84,,260.0,260.0,-21.555,2.995,-16.633,22.068
2307.0,2.282,0.622,-33.449,1.834,9.335,4.462,31.856,4.047,-25.784,-2.727,0.0,33.7,33.6,9.432,1.702,-22.179,-19.343,-24.412,-20.806,-3.147,26.212,0.0,252.84,,260.0,260.0,-21.648,2.983,-16.632,22.171
2307.5,2.02,0.57,-34.311,1.826,9.284,4.462,31.856,4.047,-25.784,-2.727,0.0,33.7,33.6,9.442,1.902,-22.215,-19.37,-24.537,-20.827,-3.147,26.212,0.0,252.44,,260.0,260.0,-21.685,2.971,-16.648,22.246
2308.0,2.02,0.57,-34.311,1.826,9.284,4.462,31.856,4.047,-25.784,-2.727,0.0,33.7,33.6,9.442,1.902,-22.287,-19.454,-24.562,-20.813,-3.147,26.212,0.0,252.44,,260.0,260.0,-21.737,2.956,-16.647,22.305
2308.5,2.02,0.57,-34.311,1.826,9.284,4.462,31.856,4.047,-25.784,-2.727,0.0,33.7,33.6,9.442,1.902,-22.184,-19.379,-24.543,-20.802,-3.147,26.212,0.0,252.74,,260.0,260.0,-21.779,2.94,-16.604,22.339
2309.0,2.02,0.57,-34.311,1.826,9.284,4.462,31.856,4.047,-25.784,-2.727,0.0,33.7,33.6,9.442,1.902,-21.895,-19.143,-24.178,-20.686,-3.147,26.212,0.0,252.74,,260.0,260.0,-21.727,2.925,-16.607,22.329
2309.5,2.02,0.57,-34.311,1.826,9.284,4.462,31.856,4.047,-25.784,-2.727,0.0,33.7,33.6,9.442,1.902,-22.011,-19.313,-24.339,-20.761,-3.147,26.212,0.0,252.24,,260.0,260.0,-21.475,2.911,-16.619,22.327
2310.0,2.02,0.57,-34.311,1.826,9.284,4.429,31.828,4.037,-25.765,-2.724,0.0,33.705,33.542,9.442,1.902,-22.115,-19.378,-24.416,-20.797,-3.133,26.21,0.0,252.24,,260.0,260.0,-21.606,2.896,-16.624,22.373
2310.5,2.02,0.57,-34.311,1.826,9.284,4.429,31.828,4.037,-25.765,-2.724,0.0,33.7,33.5,9.442,1.902,-22.236,-19.443,-24.554,-20.756,-3.133,26.21,0.0,252.44,,260.0,260.0,-21.677,2.882,-16.662,22.427
2311.0,3.124,0.721,-35.209,1.812,9.386,4.429,31.828,4.037,-25.765,-2.724,0.0,33.7,33.5,9.315,1.844,-22.348,-19.425,-24.585,-20.727,-3.133,26.21,0.0,252.44,,260.0,260.0,-21.747,2.867,-16.64,22.421
2311.5,3.124,0.721,-35.209,1.812,9.386,4.429,31.828,4.037,-25.765,-2.724,0.0,33.7,33.5,9.315,1.844,-22.218,-19.191,-24.419,-20.697,-3.133,26.21,0.0,252.74,,260.0,260.0,-21.771,2.872,-16.594,22.544
2312.0,3.124,0.721,-35.209,1.812,9.386,4.429,31.828,4.037,-25.765,-2.724,0.0,33.7,33.5,9.315,1.844,-21.967,-19.082,-24.285,-20.66,-3.133,26.21,0.0,252.74,,260.0,260.0,-21.631,2.876,-16.596,22.59
2312.5,3.124,0.721,-35.209,1.812,9.386,4.429,31.828,4.037,-25.765,-2.724,0.0,33.7,33.5,9.315,1.844,-22.123,-19.261,-24.43,-20.739,-3.133,26.21,0.0,253.14,,260.0,260.0,-21.498,2.88,-16.585,22.598
2313.0,3.124,0.721,-35.209,1.812,9.386,4.465,31.868,4.009,-25.735,-2.727,0.0,33.689,33.536,9.315,1.844,-22.172,-19.317,-24.475,-20.752,-3.136,26.204,0.0,253.14,,260.0,260.0,-21.638,2.884,-16.596,22.641
2313.5,3.124,0.721,-35.209,1.812,9.386,4.465,31.868,4.009,-25.735,-2.727,0.0,33.7,33.5,9.315,1.844,-22.219,-19.332,-24.523,-20.735,-3.136,26.204,0.0,252.34,,260.0,260.0,-21.679,2.888,-16.58,22.751
2314.0,3.226,0.808,-34.536,1.831,9.307,4.465,31.868,4.009,-25.735,-2.727,0.0,33.7,33.5,9.454,1.837,-22.173,-19.136,-24.401,-20.677,-3.136,26.204,0.0,252.34,,260.0,260.0,-21.702,2.892,-16.557,22.814
2314.5,3.226,0.808,-34.536,1.831,9.307,4.465,31.868,4.009,-25.735,-2.727,0.0,33.7,33.5,9.454,1.837,-21.948,-18.995,-24.246,-20.622,-3.136,26.204,0.0,252.24,,260.0,260.0,-21.597,2.897,-16.551,22.837
2315.0,3.226,0.808,-34.536,1.831,9.307,4.465,31.868,4.009,-25.735,-2.727,0.0,33.7,33.5,9.454,1.837,-21.898,-19.133,-24.33,-20.682,-3.136,26.204,0.0,252.24,,260.0,260.0,-21.453,2.903,-16.598,22.821
2315.5,3.226,0.808,-34.536,1.831,9.307,4.465,31.868,4.009,-25.735,-2.727,0.0,33.7,33.5,9.454,1.837,-22.067,-19.264,-24.426,-20.737,-3.136,26.204,0.0,252.24,,260.0,260.0,-21.511,2.908,-16.581,22.791
2316.0,3.226,0.808,-34.536,1.831,9.307,4.465,31.868,4.009,-25.735,-2.727,0.0,33.7,33.5,9.454,1.837,-22.214,-19.304,-24.503,-20.759,-3.136,26.204,0.0,252.24,,260.0,260.0,-21.623,2.913,-16.591,22.822
2316.5,3.226,0.808,-34.536,1.831,9.307,4.454,31.864,4.05,-25.718,-2.732,0.0,33.69,33.652,9.454,1.837,-22.197,-19.154,-24.48,-20.708,-3.136,26.201,0.0,251.84,,260.0,260.0,-21.695,2.918,-16.554,22.811
2317.0,3.226,0.808,-34.536,1.831,9.307,4.454,31.864,4.05,-25.718,-2.732,0.0,33.7,33.7,9.454,1.837,-21.939,-18.956,-24.214,-20.58,-3.136,26.201,0.0,251.84,,260.0,260.0,-21.635,2.923,-16.543,22.854
2317.5,3.63,0.941,-33.85,1.776,9.269,4.454,31.864,4.05,-25.718,-2.732,0.0,33.7,33.7,9.428,1.589,-21.825,-18.992,-24.153,-20.58,-3.136,26.201,0.0,251.94,,260.0,260.0,-21.422,2.928,-16.534,22.852
2318.0,3.63,0.941,-33.85,1.776,9.269,4.454,31.864,4.05,-25.718,-2.732,0.0,33.7,33.7,9.428,1.589,-21.905,-19.168,-24.261,-20.711,-3.136,26.201,0.0,251.94,,260.0,260.0,-21.388,2.94,-16.581,22.865
2318.5,3.63,0.941,-33.85,1.776,9.269,4.454,31.864,4.05,-25.718,-2.732,0.0,33.7,33.7,9.428,1.589,-22.047,-19.29,-24.349,-20.757,-3.136,26.201,0.0,251.64,,260.0,260.0,-21.511,2.951,-16.582,22.905
2319.0,3.63,0.941,-33.85,1.776,9.269,4.454,31.864,4.05,-25.718,-2.732,0.0,33.7,33.7,9.428,1.589,-22.125,-19.325,-24.436,-20.751,-3.136,26.201,0.0,251.64,,260.0,260.0,-21.61,2.962,-16.576,22.893
2319.5,3.63,0.941,-33.85,1.776,9.269,4.463,31.885,4.052,-25.686,-2.733,0.0,33.685,33.55,9.428,1.589,-22.052,-19.206,-24.385,-20.656,-3.13,26.193,0.0,251.64,,260.0,260.0,-21.659,2.973,-16.535,22.887
2320.0,3.63,0.941,-33.85,1.776,9.269,4.463,31.885,4.052,-25.686,-2.733,0.0,33.7,33.6,9.428,1.589,-21.817,-18.911,-23.962,-20.518,-3.13,26.193,0.0,251.64,,260.0,260.0,-21.575,2.984,-16.522,22.905
2320.5,3.555,0.911,-34.37,1.787,9.255,4.463,31.885,4.052,-25.686,-2.733,0.0,33.7,33.6,9.442,1.791,-21.833,-19.033,-24.151,-20.607,-3.13,26.193,0.0,251.64,,260.0,260.0,-21.302,2.994,-16.563,22.913
2321.0,3.555,0.911,-34.37,1.787,9.255,4.463,31.885,4.052,-25.686,-2.733,0.0,33.7,33.6,9.442,1.791,-21.964,-19.219,-24.253,-20.711,-3.13,26.193,0.0,251.64,,260.0,260.0,-21.406,3.004,-16.573,22.892
2321.5,3.555,0.911,-34.37,1.787,9.255,4.463,31.885,4.052,-25.686,-2.733,0.0,33.7,33.6,9.442,1.791,-22.046,-19.29,-24.325,-20.734,-3.13,26.193,0.0,251.64,,260.0,260.0,-21.537,3.013,-16.577,22.894
2322.0,3.555,0.911,-34.37,1.787,9.255,4.463,31.885,4.052,-25.686,-2.733,0.0,33.7,33.6,9.442,1.791,-22.075,-19.342,-24.376,-20.726,-3.13,26.193,0.0,251.64,,260.0,260.0,-21.599,3.022,-16.574,22.909
2322.5,3.555,0.911,-34.37,1.787,9.255,4.463,31.885,4.052,-25.686,-2.733,0.0,33.7,33.6,9.442,1.791,-22.135,-19.313,-24.439,-20.718,-3.13,26.193,0.0,252.04,,260.0,260.0,-21.63,3.03,-16.573,22.931
2323.0,3.555,0.911,-34.37,1.787,9.255,4.458,31.89,4.054,-25.651,-2.744,0.0,33.68,33.498,9.442,1.791,-22.071,-19.148,-24.364,-20.644,-3.135,26.195,0.0,252.04,,260.0,260.0,-21.651,3.039,-16.539,22.878
2323.5,3.555,0.911,-34.37,1.787,9.255,4.458,31.89,4.054,-25.651,-2.744,0.0,33.7,33.5,9.442,1.791,-21.976,-19.125,-24.23,-20.686,-3.135,26.195,0.0,251.74,,260.0,260.0,-21.557,3.047,-16.561,22.891
2324.0,3.946,0.919,-35.209,1.743,9.372,4.458,31.89,4.054,-25.651,-2.744,0.0,33.7,33.5,9.312,1.793,-22.083,-19.273,-24.336,-20.726,-3.135,26.195,0.0,251.74,,260.0,260.0,-21.504,3.056,-16.576,22.884
2324.5,3.946,0.919,-35.209,1.743,9.372,4.458,31.89,4.054,-25.651,-2.744,0.0,33.7,33.5,9.312,1.793,-22.048,-19.302,-24.393,-20.724,-3.135,26.195,0.0,251.94,,260.0,260.0,-21.605,3.07,-16.57,22.842
2325.0,3.946,0.919,-35.209,1.743,9.372,4.458,31.89,4.054,-25.651,-2.744,0.0,33.7,33.5,9.312,1.793,-22.158,-19.237,-24.438,-20.708,-3.135,26.195,0.0,251.94,,260.0,260.0,-21.617,3.085,-16.565,22.924
2325.5,3.946,0.919,-35.209,1.743,9.372,4.458,31.89,4.054,-25.651,-2.744,0.0,33.7,33.5,9.312,1.793,-22.098,-19.136,-24.341,-20.645,-3.135,26.195,0.0,252.44,,260.0,260.0,-21.635,3.099,-16.538,22.989
2326.0,3.946,0.919,-35.209,1.743,9.372,4.47,31.894,4.036,-25.621,-2.735,0.0,33.677,33.515,9.312,1.793,-21.749,-18.927,-24.089,-20.576,-3.136,26.192,0.0,252.44,,260.0,260.0,-21.555,3.113,-16.542,23.049
2326.5,3.946,0.919,-35.209,1.743,9.372,4.47,31.894,4.036,-25.621,-2.735,0.0,33.7,33.5,9.312,1.793,-21.793,-19.115,-24.158,-20.639,-3.136,26.192,0.0,252.14,,260.0,260.0,-21.335,3.126,-16.577,23.069
2327.0,2.966,0.744,-35.209,1.748,9.304,4.47,31.894,4.036,-25.621,-2.735,0.0,33.7,33.5,9.294,1.857,-22.031,-19.306,-24.354,-20.75,-3.136,26.192,0.0,252.14,,260.0,260.0,-21.426,3.14,-16.568,23.066
2327.5,2.966,0.744,-35.209,1.748,9.304,4.47,31.894,4.036,-25.621,-2.735,0.0,33.7,33.5,9.294,1.857,-22.101,-19.317,-24.406,-20.73,-3.136,26.192,0.0,252.04,,260.0,260.0,-21.61,3.137,-16.561,23.117
2328.0,2.966,0.744,-35.209,1.748,9.304,4.47,31.894,4.036,-25.621,-2.735,0.0,33.7,33.5,9.294,1.857,-22.095,-19.181,-24.295,-20.691,-3.136,26.192,0.0,252.04,,260.0,260.0,-21.639,3.134,-16.558,23.088
2328.5,2.966,0.744,-35.209,1.748,9.304,4.47,31.894,4.036,-25.621,-2.735,0.0,33.7,33.5,9.294,1.857,-21.86,-18.903,-24.046,-20.56,-3.136,26.192,0.0,252.14,,260.0,260.0,-21.565,3.131,-16.526,23.048
2329.0,2.966,0.744,-35.209,1.748,9.304,4.467,31.862,4.041,-25.602,-2.715,0.0,33.681,33.47,9.294,1.857,-21.78,-19.109,-24.143,-20.588,-3.129,26.197,0.0,252.14,,260.0,260.0,-21.342,3.129,-16.551,23.032
2329.5,2.966,0.744,-35.209,1.748,9.304,4.467,31.862,4.041,-25.602,-2.715,0.0,33.7,33.5,9.294,1.857,-21.953,-19.232,-24.203,-20.677,-3.129,26.197,0.0,252.14,,260.0,260.0,-21.405,3.126,-16.562,22.9
2330.0,2.966,0.744,-35.209,1.748,9.304,4.467,31.862,4.041,-25.602,-2.715,0.0,33.7,33.5,9.294,1.857,-21.962,-19.177,-24.207,-20.677,-3.129,26.197,0.0,252.14,,260.0,260.0,-21.516,3.123,-16.539,22.911
2330.5,2.675,0.73,-33.912,1.844,9.332,4.467,31.862,4.041,-25.602,-2.715,0.0,33.7,33.5,9.418,1.707,-22.132,-19.27,-24.43,-20.697,-3.129,26.197,0.0,251.94,,260.0,260.0,-21.506,3.121,-16.565,22.927
2331.0,2.675,0.73,-33.912,1.844,9.332,4.467,31.862,4.041,-25.602,-2.715,0.0,33.7,33.5,9.418,1.707,-22.109,-19.245,-24.392,-20.699,-3.129,26.197,0.0,251.94,,260.0,260.0,-21.632,3.113,-16.547,22.972
2331.5,2.675,0.73,-33.912,1.844,9.332,4.467,31.862,4.041,-25.602,-2.715,0.0,33.7,33.5,9.418,1.707,-21.9,-18.873,-24.085,-20.586,-3.129,26.197,0.0,251.94,,260.0,260.0,-21.611,3.106,-16.528,23.035
2332.0,2.675,0.73,-33.912,1.844,9.332,4.467,31.862,4.041,-25.602,-2.715,0.0,33.7,33.5,9.418,1.707,-21.714,-18.982,-24.091,-20.595,-3.129,26.197,0.0,251.94,,260.0,260.0,-21.361,3.099,-16.535,22.958
2332.5,2.675,0.73,-33.912,1.844,9.332,4.461,31.853,4.032,-25.572,-2.726,0.0,33.669,33.55,9.418,1.707,-21.82,-19.135,-24.154,-20.662,-3.119,26.19,0.0,251.84,,260.0,260.0,-21.346,3.092,-16.543,22.929
2333.0,2.675,0.73,-33.912,1.844,9.332,4.461,31.853,4.032,-25.572,-2.726,0.0,33.7,33.6,9.418,1.707,-21.958,-19.26,-24.257,-20.706,-3.119,26.19,0.0,251.84,,260.0,260.0,-21.443,3.085,-16.548,22.916
2333.5,2.102,0.58,-34.389,1.764,10.394,4.461,31.853,4.032,-25.572,-2.726,0.0,33.7,33.6,9.424,1.868,-22.038,-19.284,-24.292,-20.707,-3.119,26.19,0.0,252.04,,260.0,260.0,-21.545,3.079,-16.553,22.903
2334.0,2.102,0.58,-34.389,1.764,10.394,4.461,31.853,4.032,-25.572,-2.726,0.0,33.7,33.6,9.424,1.868,-22.012,-19.112,-24.301,-20.658,-3.119,26.19,0.0,252.04,,260.0,260.0,-21.58,3.063,-16.544,22.894
2334.5,2.102,0.58,-34.389,1.764,10.394,4.461,31.853,4.032,-25.572,-2.726,0.0,33.7,33.6,9.424,1.868,-21.815,-18.96,-24.12,-20.53,-3.119,26.19,0.0,251.84,,260.0,260.0,-21.521,3.047,-16.512,22.925
2335.0,2.102,0.58,-34.389,1.764,10.394,4.461,31.853,4.032,-25.572,-2.726,0.0,33.7,33.6,9.424,1.868,-21.765,-18.999,-24.079,-20.552,-3.119,26.19,0.0,251.84,,260.0,260.0,-21.356,3.031,-16.53,22.949
2335.5,2.102,0.58,-34.389,1.764,10.394,4.455,31.854,4.016,-25.518,-2.72,0.0,33.668,33.47,9.424,1.868,-21.915,-19.212,-24.23,-20.659,-3.123,26.179,0.0,251.74,,260.0,260.0,-21.349,3.016,-16.545,22.969
2336.0,2.102,0.58,-34.389,1.764,10.394,4.455,31.854,4.016,-25.518,-2.72,0.0,33.7,33.5,9.424,1.868,-21.984,-19.195,-24.248,-20.688,-3.123,26.179,0.0,251.74,,260.0,260.0,-21.504,3.001,-16.549,22.998
2336.5,2.102,0.58,-34.389,1.764,10.394,4.455,31.854,4.016,-25.518,-2.72,0.0,33.7,33.5,9.424,1.868,-22.049,-19.257,-24.374,-20.696,-3.123,26.179,0.0,251.84,,260.0,260.0,-21.529,2.986,-16.565,23.087
2337.0,2.243,0.618,-33.804,1.825,9.309,4.455,31.854,4.016,-25.518,-2.72,0.0,33.7,33.5,9.482,1.822,-22.115,-19.333,-24.407,-20.715,-3.123,26.179,0.0,251.84,,260.0,260.0,-21.594,2.972,-16.55,23.025
2337.5,2.243,0.618,-33.804,1.825,9.309,4.455,31.854,4.016,-25.518,-2.72,0.0,33.7,33.5,9.482,1.822,-22.021,-19.202,-24.379,-20.679,-3.123,26.179,0.0,252.14,,260.0,260.0,-21.643,2.96,-16.516,22.976
2338.0,2.243,0.618,-33.804,1.825,9.309,4.455,31.854,4.016,-25.518,-2.72,0.0,33.7,33.5,9.482,1.822,-21.852,-18.977,-24.139,-20.608,-3.123,26.179,0.0,252.14,,260.0,260.0,-21.57,2.948,-16.525,22.934
2338.5,2.243,0.618,-33.804,1.825,9.309,4.455,31.854,4.016,-25.518,-2.72,0.0,33.7,33.5,9.482,1.822,-21.891,-19.172,-24.253,-20.667,-3.123,26.179,0.0,251.84,,260.0,260.0,-21.394,2.937,-16.538,22.949
2339.0,2.243,0.618,-33.804,1.825,9.309,4.466,31.837,4.001,-25.504,-2.728,0.0,33.657,33.396,9.482,1.822,-22.008,-19.221,-24.343,-20.711,-3.124,26.171,0.0,251.84,,260.0,260.0,-21.495,2.925,-16.554,22.991
2339.5,2.243,0.618,-33.804,1.825,9.309,4.466,31.837,4.001,-25.504,-2.728,0.0,33.7,33.4,9.482,1.822,-22.07,-19.298,-24.358,-20.719,-3.124,26.171,0.0,251.24,,260.0,260.0,-21.571,2.914,-16.573,23.022
2340.0,2.965,0.712,-35.209,1.758,9.333,4.466,31.837,4.001,-25.504,-2.728,0.0,33.7,33.4,9.41,1.932,-22.113,-19.294,-24.445,-20.698,-3.124,26.171,0.0,251.24,,260.0,260.0,-21.611,2.903,-16.569,23.051
2340.5,2.965,0.712,-35.209,1.758,9.333,4.466,31.837,4.001,-25.504,-2.728,0.0,33.7,33.4,9.41,1.932,-22.019,-19.117,-24.298,-20.623,-3.124,26.171,0.0,251.54,,260.0,260.0,-21.638,2.904,-16.519,23.121
2341.0,2.965,0.712,-35.209,1.758,9.333,4.466,31.837,4.001,-25.504,-2.728,0.0,33.7,33.4,9.41,1.932,-21.869,-18.935,-24.108,-20.565,-3.124,26.171,0.0,251.54,,260.0,260.0,-21.514,2.905,-16.544,23.141
2341.5,2.965,0.712,-35.209,1.758,9.333,4.466,31.837,4.001,-25.504,-2.728,0.0,33.7,33.4,9.41,1.932,-22.006,-19.183,-24.222,-20.693,-3.124,26.171,0.0,251.84,,260.0,260.0,-21.369,2.906,-16.544,23.141
2342.0,2.965,0.712,-35.209,1.758,9.333,4.468,31.851,4.022,-25.462,-2.714,0.0,33.669,33.426,9.41,1.932,-21.949,-19.22,-24.22,-20.707,-3.112,26.178,0.0,251.84,,260.0,260.0,-21.526,2.907,-16.561,23.135
2342.5,2.965,0.712,-35.209,1.758,9.333,4.468,31.851,4.022,-25.462,-2.714,0.0,33.7,33.4,9.41,1.932,-22.029,-19.279,-24.298,-20.732,-3.112,26.178,0.0,251.84,,260.0,260.0,-21.524,2.908,-16.552,23.069
2343.0,2.965,0.712,-35.209,1.758,9.333,4.468,31.851,4.022,-25.462,-2.714,0.0,33.7,33.4,9.41,1.932,-22.077,-19.286,-24.391,-20.73,-3.112,26.178,0.0,251.84,,260.0,260.0,-21.585,2.909,-16.57,23.031
2343.5,2.329,0.607,-34.459,1.855,9.324,4.468,31.851,4.022,-25.462,-2.714,0.0,33.7,33.4,9.395,1.657,-22.19,-19.184,-24.434,-20.707,-3.112,26.178,0.0,251.64,,260.0,260.0,-21.621,2.91,-16.556,23.016
2344.0,2.329,0.607,-34.459,1.855,9.324,4.468,31.851,4.022,-25.462,-2.714,0.0,33.7,33.4,9.395,1.657,-21.961,-19.089,-24.289,-20.648,-3.112,26.178,0.0,251.64,,260.0,260.0,-21.629,2.9,-16.53,22.967
2344.5,2.329,0.607,-34.459,1.855,9.324,4.468,31.851,4.022,-25.462,-2.714,0.0,33.7,33.4,9.395,1.657,-21.84,-19.021,-24.163,-20.636,-3.112,26.178,0.0,251.84,,260.0,260.0,-21.497,2.891,-16.557,22.986
2345.0,2.329,0.607,-34.459,1.855,9.324,4.468,31.851,4.022,-25.462,-2.714,0.0,33.7,33.4,9.395,1.657,-22.016,-19.276,-24.307,-20.722,-3.112,26.178,0.0,251.84,,260.0,260.0,-21.415,2.882,-16.552,22.978
2345.5,2.329,0.607,-34.459,1.855,9.324,4.487,31.857,4.013,-25.456,-2.711,0.0,33.652,33.423,9.395,1.657,-22.095,-19.299,-24.366,-20.732,-3.115,26.183,0.0,252.44,,260.0,260.0,-21.581,2.873,-16.564,22.981
2346.0,2.329,0.607,-34.459,1.855,9.324,4.487,31.857,4.013,-25.456,-2.711,0.0,33.7,33.4,9.395,1.657,-22.133,-19.323,-24.432,-20.745,-3.115,26.183,0.0,252.44,,260.0,260.0,-21.623,2.864,-16.566,22.965
2346.5,2.751,0.721,-33.749,1.78,9.37,4.487,31.857,4.013,-25.456,-2.711,0.0,33.7,33.4,9.397,1.714,-22.13,-19.14,-24.335,-20.659,-3.115,26.183,0.0,252.34,,260.0,260.0,-21.658,2.855,-16.537,22.98
2347.0,2.751,0.721,-33.749,1.78,9.37,4.487,31.857,4.013,-25.456,-2.711,0.0,33.7,33.4,9.397,1.714,-21.9,-18.998,-24.19,-20.634,-3.115,26.183,0.0,252.34,,260.0,260.0,-21.566,2.853,-16.525,22.958
2347.5,2.751,0.721,-33.749,1.78,9.37,4.487,31.857,4.013,-25.456,-2.711,0.0,33.7,33.4,9.397,1.714,-21.89,-19.128,-24.279,-20.702,-3.115,26.183,0.0,251.84,,260.0,260.0,-21.43,2.852,-16.562,22.958
2348.0,2.751,0.721,-33.749,1.78,9.37,4.487,31.857,4.013,-25.456,-2.711,0.0,33.7,33.4,9.397,1.714,-22.009,-19.24,-24.371,-20.747,-3.115,26.183,0.0,251.84,,260.0,260.0,-21.5,2.85,-16.556,22.906
2348.5,2.751,0.721,-33.749,1.78,9.37,4.497,31.871,4.011,-25.432,-2.72,0.0,33.647,33.46,9.397,1.714,-22.067,-19.314,-24.398,-20.757,-3.12,26.176,0.0,252.44,,260.0,260.0,-21.592,2.848,-16.571,22.84
2349.0,2.751,0.721,-33.749,1.78,9.37,4.497,31.871,4.011,-25.432,-2.72,0.0,33.6,33.5,9.397,1.714,-22.151,-19.301,-24.462,-20.761,-3.12,26.176,0.0,252.44,,260.0,260.0,-21.634,2.847,-16.57,22.846
2349.5,2.751,0.721,-33.749,1.78,9.37,4.497,31.871,4.011,-25.432,-2.72,0.0,33.6,33.5,9.397,1.714,-22.003,-19.148,-24.35,-20.718,-3.12,26.176,0.0,252.54,,260.0,260.0,-21.669,2.845,-16.564,22.805
2350.0,3.023,0.76,-34.599,1.858,9.362,4.497,31.871,4.011,-25.432,-2.72,0.0,33.6,33.5,9.374,1.674,-21.968,-19.143,-24.267,-20.687,-3.12,26.176,0.0,252.54,,260.0,260.0,-21.555,2.844,-16.572,22.82
2350.5,3.023,0.76,-34.599,1.858,9.362,4.497,31.871,4.011,-25.432,-2.72,0.0,33.6,33.5,9.374,1.674,-21.998,-19.254,-24.327,-20.785,-3.12,26.176,0.0,252.54,,260.0,260.0,-21.516,2.847,-16.593,22.751
2351.0,3.023,0.76,-34.599,1.858,9.362,4.497,31.871,4.011,-25.432,-2.72,0.0,33.6,33.5,9.374,1.674,-22.066,-19.281,-24.415,-20.81,-3.12,26.176,0.0,252.54,,260.0,260.0,-21.591,2.849,-16.602,22.804
2351.5,3.023,0.76,-34.599,1.858,9.362,4.497,31.871,4.011,-25.432,-2.72,0.0,33.6,33.5,9.374,1.674,-22.113,-19.382,-24.449,-20.793,-3.12,26.176,0.0,251.94,,260.0,260.0,-21.643,2.852,-16.616,22.882
2352.0,3.023,0.76,-34.599,1.858,9.362,4.488,31.878,4.017,-25.394,-2.706,0.0,33.655,33.398,9.374,1.674,-22.153,-19.353,-24.476,-20.806,-3.12,26.179,0.0,251.94,,260.0,260.0,-21.684,2.855,-16.602,22.945
2352.5,3.023,0.76,-34.599,1.858,9.362,4.488,31.878,4.017,-25.394,-2.706,0.0,33.7,33.4,9.374,1.674,-21.971,-19.079,-24.219,-20.687,-3.12,26.179,0.0,252.34,,260.0,260.0,-21.697,2.858,-16.601,22.974
2353.0,3.934,0.925,-35.209,1.726,9.335,4.488,31.878,4.017,-25.394,-2.706,0.0,33.7,33.4,9.366,1.89,-21.897,-19.214,-24.313,-20.743,-3.12,26.179,0.0,252.34,,260.0,260.0,-21.489,2.861,-16.626,22.986
2353.5,3.934,0.925,-35.209,1.726,9.335,4.488,31.878,4.017,-25.394,-2.706,0.0,33.7,33.4,9.366,1.89,-22.007,-19.312,-24.361,-20.799,-3.12,26.179,0.0,252.04,,260.0,260.0,-21.542,2.878,-16.623,22.975
2354.0,3.934,0.925,-35.209,1.726,9.335,4.488,31.878,4.017,-25.394,-2.706,0.0,33.7,33.4,9.366,1.89,-22.12,-19.351,-24.481,-20.827,-3.12,26.179,0.0,252.04,,260.0,260.0,-21.62,2.895,-16.62,22.917
2354.5,3.934,0.925,-35.209,1.726,9.335,4.488,31.878,4.017,-25.394,-2.706,0.0,33.7,33.4,9.366,1.89,-22.164,-19.362,-24.502,-20.805,-3.12,26.179,0.0,251.94,,260.0,260.0,-21.695,2.912,-16.627,22.957
2355.0,3.934,0.925,-35.209,1.726,9.335,4.474,31.89,4.045,-25.356,-2.719,0.0,33.651,33.449,9.366,1.89,-22.234,-19.321,-24.523,-20.785,-3.125,26.175,0.0,251.94,,260.0,260.0,-21.708,2.929,-16.607,23.067
2355.5,3.934,0.925,-35.209,1.726,9.335,4.474,31.89,4.045,-25.356,-2.719,0.0,33.7,33.4,9.366,1.89,-22.183,-19.169,-24.431,-20.75,-3.125,26.175,0.0,251.94,,260.0,260.0,-21.716,2.946,-16.6,23.074
2356.0,3.189,0.78,-34.876,1.751,9.398,4.474,31.89,4.045,-25.356,-2.719,0.0,33.7,33.4,9.417,1.675,-21.928,-19.264,-24.359,-20.759,-3.125,26.175,0.0,251.94,,260.0,260.0,-21.633,2.962,-16.647,23.096
2356.5,3.189,0.78,-34.876,1.751,9.398,4.474,31.89,4.045,-25.356,-2.719,0.0,33.7,33.4,9.417,1.675,-22.057,-19.37,-24.403,-20.783,-3.125,26.175,0.0,251.94,,260.0,260.0,-21.578,2.966,-16.643,23.076
2357.0,3.189,0.78,-34.876,1.751,9.398,4.474,31.89,4.045,-25.356,-2.719,0.0,33.7,33.4,9.417,1.675,-22.071,-19.392,-24.452,-20.819,-3.125,26.175,0.0,251.94,,260.0,260.0,-21.654,2.969,-16.643,23.079
2357.5,3.189,0.78,-34.876,1.751,9.398,4.474,31.89,4.045,-25.356,-2.719,0.0,33.7,33.4,9.417,1.675,-22.154,-19.421,-24.476,-20.835,-3.125,26.175,0.0,251.64,,260.0,260.0,-21.683,2.973,-16.654,23.058
2358.0,3.189,0.78,-34.876,1.751,9.398,4.474,31.89,4.045,-25.356,-2.719,0.0,33.7,33.4,9.417,1.675,-22.269,-19.335,-24.508,-20.814,-3.125,26.175,0.0,251.64,,260.0,260.0,-21.721,2.976,-16.638,23.026
2358.5,3.189,0.78,-34.876,1.751,9.398,4.495,31.891,4.025,-25.332,-2.719,0.0,33.638,33.448,9.417,1.675,-22.142,-19.225,-24.352,-20.757,-3.131,26.175,0.0,251.84,,260.0,260.0,-21.731,2.98,-16.635,23.077
2359.0,3.189,0.78,-34.876,1.751,9.398,4.495,31.891,4.025,-25.332,-2.719,0.0,33.6,33.4,9.417,1.675,-21.923,-19.136,-24.269,-20.706,-3.131,26.175,0.0,251.84,,260.0,260.0,-21.619,2.983,-16.637,23.045
2359.5,3.261,0.887,-33.076,1.811,9.325,4.495,31.891,4.025,-25.332,-2.719,0.0,33.6,33.4,9.483,1.712,-22.09,-19.363,-24.444,-20.796,-3.131,26.175,0.0,251.64,,260.0,260.0,-21.509,2.987,-16.656,23.054
2360.0,3.261,0.887,-33.076,1.811,9.325,4.495,31.891,4.025,-25.332,-2.719,0.0,33.6,33.4,9.483,1.712,-22.181,-19.376,-24.478,-20.817,-3.131,26.175,0.0,251.64,,260.0,260.0,-21.673,2.991,-16.664,23.01
2360.5,3.261,0.887,-33.076,1.811,9.325,4.495,31.891,4.025,-25.332,-2.719,0.0,33.6,33.4,9.483,1.712,-22.221,-19.403,-24.519,-20.818,-3.131,26.175,0.0,251.44,,260.0,260.0,-21.713,2.996,-16.643,22.984
2361.0,3.261,0.887,-33.076,1.811,9.325,4.495,31.891,4.025,-25.332,-2.719,0.0,33.6,33.4,9.483,1.712,-22.19,-19.324,-24.481,-20.796,-3.131,26.175,0.0,251.44,,260.0,260.0,-21.74,3.0,-16.653,22.959
2361.5,3.261,0.887,-33.076,1.811,9.325,4.49,31.905,4.048,-25.322,-2.726,0.0,33.638,33.362,9.483,1.712,-22.032,-19.168,-24.325,-20.696,-3.119,26.186,0.0,251.24,,260.0,260.0,-21.698,3.004,-16.634,22.861
2362.0,3.261,0.887,-33.076,1.811,9.325,4.49,31.905,4.048,-25.322,-2.726,0.0,33.6,33.4,9.483,1.712,-22.032,-19.171,-24.322,-20.696,-3.119,26.186,0.0,251.24,,260.0,260.0,-21.555,3.009,-16.634,22.705
2362.5,3.233,0.805,-35.209,1.822,9.368,4.49,31.905,4.048,-25.322,-2.726,0.0,33.6,33.4,9.295,1.709,-22.055,-19.254,-24.373,-20.748,-3.119,26.186,0.0,251.34,,260.0,260.0,-21.555,3.013,-16.661,22.647
2363.0,3.233,0.805,-35.209,1.822,9.368,4.49,31.905,4.048,-25.322,-2.726,0.0,33.6,33.4,9.295,1.709,-22.031,-19.279,-24.388,-20.789,-3.119,26.186,0.0,251.34,,260.0,260.0,-21.608,3.016,-16.654,22.559
2363.5,3.233,0.805,-35.209,1.822,9.368,4.49,31.905,4.048,-25.322,-2.726,0.0,33.6,33.4,9.295,1.709,-22.188,-19.38,-24.511,-20.823,-3.119,26.186,0.0,250.84,,260.0,260.0,-21.622,3.02,-16.668,22.576
2364.0,3.233,0.805,-35.209,1.822,9.368,4.49,31.905,4.048,-25.322,-2.726,0.0,33.6,33.4,9.295,1.709,-22.294,-19.295,-24.537,-20.821,-3.119,26.186,0.0,250.84,,260.0,260.0,-21.726,3.023,-16.637,22.583
2364.5,3.233,0.805,-35.209,1.822,9.368,4.49,31.905,4.048,-25.322,-2.726,0.0,33.6,33.4,9.295,1.709,-22.199,-19.186,-24.411,-20.782,-3.119,26.186,0.0,251.24,,260.0,260.0,-21.737,3.027,-16.608,22.6
2365.0,3.233,0.805,-35.209,1.822,9.368,4.477,31.918,4.051,-25.309,-2.722,0.0,33.641,33.392,9.295,1.709,-21.978,-19.153,-24.274,-20.74,-3.126,26.18,0.0,251.24,,260.0,260.0,-21.645,3.03,-16.627,22.652
2365.5,3.233,0.805,-35.209,1.822,9.368,4.477,31.918,4.051,-25.309,-2.722,0.0,33.6,33.4,9.295,1.709,-22.007,-19.296,-24.36,-20.804,-3.126,26.18,0.0,251.34,,260.0,260.0,-21.536,3.033,-16.671,22.679
2366.0,2.769,0.718,-34.613,1.852,9.328,4.477,31.918,4.051,-25.309,-2.722,0.0,33.6,33.4,9.336,1.672,-22.181,-19.378,-24.47,-20.837,-3.126,26.18,0.0,251.34,,260.0,260.0,-21.617,3.037,-16.66,22.65
2366.5,2.769,0.718,-34.613,1.852,9.328,4.477,31.918,4.051,-25.309,-2.722,0.0,33.6,33.4,9.336,1.672,-22.227,-19.426,-24.471,-20.822,-3.126,26.18,0.0,251.24,,260.0,260.0,-21.717,3.032,-16.655,22.628
2367.0,2.769,0.718,-34.613,1.852,9.328,4.477,31.918,4.051,-25.309,-2.722,0.0,33.6,33.4,9.336,1.672,-22.216,-19.309,-24.518,-20.806,-3.126,26.18,0.0,251.24,,260.0,260.0,-21.736,3.028,-16.625,22.664
2367.5,2.769,0.718,-34.613,1.852,9.328,4.477,31.918,4.051,-25.309,-2.722,0.0,33.6,33.4,9.336,1.672,-22.045,-19.077,-24.262,-20.703,-3.126,26.18,0.0,251.14,,260.0,260.0,-21.712,3.024,-16.609,22.698
2368.0,2.769,0.718,-34.613,1.852,9.328,4.483,31.916,4.034,-25.295,-2.732,0.0,33.637,33.389,9.336,1.672,-22.021,-19.162,-24.302,-20.734,-3.127,26.181,0.0,251.14,,260.0,260.0,-21.522,3.02,-16.645,22.726
2368.5,2.769,0.718,-34.613,1.852,9.328,4.483,31.916,4.034,-25.295,-2.732,0.0,33.6,33.4,9.336,1.672,-22.1,-19.265,-24.403,-20.793,-3.127,26.181,0.0,250.44,,260.0,260.0,-21.555,3.015,-16.639,22.756
2369.0,2.153,0.589,-33.301,1.805,9.309,4.483,31.916,4.034,-25.295,-2.732,0.0,33.6,33.4,9.535,1.72,-22.163,-19.321,-24.447,-20.845,-3.127,26.181,0.0,250.44,,260.0,260.0,-21.64,3.011,-16.643,22.827
2369.5,2.153,0.589,-33.301,1.805,9.309,4.483,31.916,4.034,-25.295,-2.732,0.0,33.6,33.4,9.535,1.72,-22.235,-19.401,-24.555,-20.874,-3.127,26.181,0.0,251.04,,260.0,260.0,-21.694,2.997,-16.668,22.871
2370.0,2.153,0.589,-33.301,1.805,9.309,4.483,31.916,4.034,-25.295,-2.732,0.0,33.6,33.4,9.535,1.72,-22.334,-19.415,-24.577,-20.866,-3.127,26.181,0.0,251.04,,260.0,260.0,-21.766,2.984,-16.642,22.911
2370.5,2.153,0.589,-33.301,1.805,9.309,4.483,31.916,4.034,-25.295,-2.732,0.0,33.6,33.4,9.535,1.72,-22.054,-19.076,-24.228,-20.67,-3.127,26.181,0.0,251.34,,260.0,260.0,-21.798,2.97,-16.639,22.927
2371.0,2.153,0.589,-33.301,1.805,9.309,4.483,31.916,4.034,-25.295,-2.732,0.0,33.6,33.4,9.535,1.72,-21.906,-19.159,-24.196,-20.726,-3.127,26.181,0.0,251.34,,260.0,260.0,-21.507,2.957,-16.66,22.952
2371.5,2.153,0.589,-33.301,1.805,9.309,4.461,31.901,4.07,-25.281,-2.733,0.0,33.648,33.488,9.535,1.72,-22.05,-19.339,-24.352,-20.827,-3.134,26.18,0.0,251.04,,260.0,260.0,-21.497,2.943,-16.669,22.95
2372.0,2.153,0.589,-33.301,1.805,9.309,4.461,31.901,4.07,-25.281,-2.733,0.0,33.6,33.5,9.535,1.72,-22.164,-19.41,-24.41,-20.855,-3.134,26.18,0.0,251.04,,260.0,260.0,-21.642,2.93,-16.681,22.928
2372.5,2.532,0.711,-33.904,1.806,9.325,4.461,31.901,4.07,-25.281,-2.733,0.0,33.6,33.5,9.43,1.697,-22.169,-19.434,-24.435,-20.848,-3.134,26.18,0.0,251.34,,260.0,260.0,-21.71,2.918,-16.685,22.977
2373.0,2.532,0.711,-33.904,1.806,9.325,4.461,31.901,4.07,-25.281,-2.733,0.0,33.6,33.5,9.43,1.697,-22.228,-19.391,-24.493,-20.834,-3.134,26.18,0.0,251.34,,260.0,260.0,-21.722,2.911,-16.681,22.922
2373.5,2.532,0.711,-33.904,1.806,9.325,4.461,31.901,4.07,-25.281,-2.733,0.0,33.6,33.5,9.43,1.697,-22.182,-19.314,-24.462,-20.851,-3.134,26.18,0.0,251.64,,260.0,260.0,-21.736,2.905,-16.651,22.864
2374.0,2.532,0.711,-33.904,1.806,9.325,4.461,31.901,4.07,-25.281,-2.733,0.0,33.6,33.5,9.43,1.697,-22.037,-19.245,-24.306,-20.789,-3.134,26.18,0.0,251.64,,260.0,260.0,-21.702,2.899,-16.684,22.815
2374.5,2.532,0.711,-33.904,1.806,9.325,4.494,31.886,4.048,-25.253,-2.732,0.0,33.645,33.393,9.43,1.697,-22.157,-19.335,-24.415,-20.859,-3.139,26.188,0.0,251.84,,260.0,260.0,-21.594,2.893,-16.689,22.835
2375.0,2.532,0.711,-33.904,1.806,9.325,4.494,31.886,4.048,-25.253,-2.732,0.0,33.6,33.4,9.43,1.697,-22.223,-19.388,-24.489,-20.872,-3.139,26.188,0.0,251.84,,260.0,260.0,-21.692,2.887,-16.684,22.921
2375.5,2.912,0.69,-35.209,1.798,9.43,4.494,31.886,4.048,-25.253,-2.732,0.0,33.6,33.4,9.347,1.85,-22.302,-19.445,-24.565,-20.881,-3.139,26.188,0.0,251.84,,260.0,260.0,-21.743,2.881,-16.701,22.914
2376.0,2.912,0.69,-35.209,1.798,9.43,4.494,31.886,4.048,-25.253,-2.732,0.0,33.6,33.4,9.347,1.85,-22.29,-19.347,-24.465,-20.866,-3.139,26.188,0.0,251.84,,260.0,260.0,-21.798,2.882,-16.688,22.912
2376.5,2.912,0.69,-35.209,1.798,9.43,4.494,31.886,4.048,-25.253,-2.732,0.0,33.6,33.4,9.347,1.85,-22.06,-19.199,-24.41,-20.793,-3.139,26.188,0.0,251.64,,260.0,260.0,-21.742,2.882,-16.686,22.887
2377.0,2.912,0.69,-35.209,1.798,9.43,4.494,31.886,4.048,-25.253,-2.732,0.0,33.6,33.4,9.347,1.85,-22.012,-19.268,-24.281,-20.779,-3.139,26.188,0.0,251.64,,260.0,260.0,-21.616,2.883,-16.714,22.839
2377.5,2.912,0.69,-35.209,1.798,9.43,4.494,31.886,4.048,-25.253,-2.732,0.0,33.6,33.4,9.347,1.85,-22.115,-19.333,-24.39,-20.839,-3.139,26.188,0.0,252.04,,260.0,260.0,-21.585,2.883,-16.704,22.801
2378.0,2.912,0.69,-35.209,1.798,9.43,4.499,31.869,4.04,-25.209,-2.73,0.0,33.661,33.38,9.347,1.85,-22.286,-19.453,-24.517,-20.91,-3.135,26.188,0.0,252.04,,260.0,260.0,-21.669,2.884,-16.715,22.882
2378.5,2.912,0.69,-35.209,1.798,9.43,4.499,31.869,4.04,-25.209,-2.73,0.0,33.7,33.4,9.347,1.85,-22.339,-19.487,-24.529,-20.882,-3.135,26.188,0.0,251.94,,260.0,260.0,-21.792,2.884,-16.713,22.924
2379.0,2.789,0.756,-34.462,1.817,9.343,4.499,31.869,4.04,-25.209,-2.73,0.0,33.7,33.4,9.445,1.884,-22.284,-19.305,-24.447,-20.839,-3.135,26.188,0.0,251.94,,260.0,260.0,-21.809,2.885,-16.688,22.972
2379.5,2.789,0.756,-34.462,1.817,9.343,4.499,31.869,4.04,-25.209,-2.73,0.0,33.7,33.4,9.445,1.884,-22.04,-19.164,-24.294,-20.781,-3.135,26.188,0.0,252.54,,260.0,260.0,-21.719,2.883,-16.697,23.009
2380.0,2.789,0.756,-34.462,1.817,9.343,4.499,31.869,4.04,-25.209,-2.73,0.0,33.7,33.4,9.445,1.884,-22.001,-19.363,-24.331,-20.849,-3.135,26.188,0.0,252.54,,260.0,260.0,-21.57,2.881,-16.731,22.994
