t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2380.5,2.789,0.756,-34.462,1.817,9.343,4.499,31.869,4.04,-25.209,-2.73,0.0,33.7,33.4,9.445,1.884,-22.158,-19.449,-24.476,-20.837,-3.135,26.188,0.0,251.94,,260.0,260.0,-21.636,2.88,-16.707,22.966
2381.0,2.789,0.756,-34.462,1.817,9.343,4.48,31.874,4.016,-25.182,-2.741,0.0,33.652,33.412,9.445,1.884,-22.291,-19.464,-24.498,-20.862,-3.15,26.183,0.0,251.94,,260.0,260.0,-21.73,2.878,-16.711,22.915
2381.5,2.789,0.756,-34.462,1.817,9.343,4.48,31.874,4.016,-25.182,-2.741,0.0,33.7,33.4,9.445,1.884,-22.187,-19.348,-24.447,-20.847,-3.15,26.183,0.0,251.84,,260.0,260.0,-21.779,2.877,-16.702,22.89
2382.0,3.415,0.832,-35.209,1.738,9.325,4.48,31.874,4.016,-25.182,-2.741,0.0,33.7,33.4,9.366,1.949,-22.162,-19.169,-24.32,-20.812,-3.15,26.183,0.0,251.84,,260.0,260.0,-21.707,2.875,-16.694,22.982
2382.5,3.415,0.832,-35.209,1.738,9.325,4.48,31.874,4.016,-25.182,-2.741,0.0,33.7,33.4,9.366,1.949,-22.117,-19.257,-24.372,-20.835,-3.15,26.183,0.0,252.04,,260.0,260.0,-21.615,2.884,-16.707,22.997
2383.0,3.415,0.832,-35.209,1.738,9.325,4.48,31.874,4.016,-25.182,-2.741,0.0,33.7,33.4,9.366,1.949,-22.175,-19.411,-24.489,-20.9,-3.15,26.183,0.0,252.04,,260.0,260.0,-21.645,2.893,-16.713,23.02
2383.5,3.415,0.832,-35.209,1.738,9.325,4.48,31.874,4.016,-25.182,-2.741,0.0,33.7,33.4,9.366,1.949,-22.223,-19.408,-24.487,-20.921,-3.15,26.183,0.0,252.54,,260.0,260.0,-21.744,2.902,-16.736,22.974
2384.0,3.415,0.832,-35.209,1.738,9.325,4.488,31.903,4.012,-25.153,-2.734,0.0,33.666,33.591,9.366,1.949,-22.288,-19.466,-24.535,-20.931,-3.132,26.182,0.0,252.54,,260.0,260.0,-21.76,2.91,-16.737,23.072
2384.5,3.415,0.832,-35.209,1.738,9.325,4.488,31.903,4.012,-25.153,-2.734,0.0,33.7,33.6,9.366,1.949,-22.343,-19.452,-24.532,-20.9,-3.132,26.182,0.0,251.94,,260.0,260.0,-21.805,2.918,-16.702,23.054
2385.0,3.415,0.832,-35.209,1.738,9.325,4.488,31.903,4.012,-25.153,-2.734,0.0,33.7,33.6,9.366,1.949,-21.984,-19.199,-24.22,-20.796,-3.132,26.182,0.0,251.94,,260.0,260.0,-21.807,2.926,-16.713,23.013
2385.5,3.491,0.906,-34.08,1.791,9.247,4.488,31.903,4.012,-25.153,-2.734,0.0,33.7,33.6,9.541,1.763,-22.036,-19.343,-24.191,-20.865,-3.132,26.182,0.0,251.64,,260.0,260.0,-21.55,2.934,-16.754,22.991
2386.0,3.491,0.906,-34.08,1.791,9.247,4.488,31.903,4.012,-25.153,-2.734,0.0,33.7,33.6,9.541,1.763,-22.181,-19.511,-24.428,-20.93,-3.132,26.182,0.0,251.64,,260.0,260.0,-21.609,2.944,-16.741,23.016
2386.5,3.491,0.906,-34.08,1.791,9.247,4.488,31.903,4.012,-25.153,-2.734,0.0,33.7,33.6,9.541,1.763,-22.228,-19.504,-24.461,-20.908,-3.132,26.182,0.0,251.64,,260.0,260.0,-21.763,2.953,-16.757,22.944
2387.0,3.491,0.906,-34.08,1.791,9.247,4.488,31.903,4.012,-25.153,-2.734,0.0,33.7,33.6,9.541,1.763,-22.29,-19.504,-24.477,-20.885,-3.132,26.182,0.0,251.64,,260.0,260.0,-21.775,2.961,-16.739,22.926
2387.5,3.491,0.906,-34.08,1.791,9.247,4.465,31.931,4.04,-25.12,-2.727,0.0,33.668,33.479,9.541,1.763,-22.189,-19.371,-24.482,-20.84,-3.139,26.181,0.0,251.94,,260.0,260.0,-21.789,2.97,-16.705,23.013
2388.0,3.491,0.906,-34.08,1.791,9.247,4.465,31.931,4.04,-25.12,-2.727,0.0,33.7,33.5,9.541,1.763,-22.036,-19.125,-24.167,-20.72,-3.139,26.181,0.0,251.94,,260.0,260.0,-21.721,2.979,-16.738,22.998
2388.5,3.27,0.884,-34.296,1.772,9.3,4.465,31.931,4.04,-25.12,-2.727,0.0,33.7,33.5,9.439,1.767,-22.079,-19.406,-24.357,-20.881,-3.139,26.181,0.0,251.74,,260.0,260.0,-21.512,2.987,-16.74,22.999
2389.0,3.27,0.884,-34.296,1.772,9.3,4.465,31.931,4.04,-25.12,-2.727,0.0,33.7,33.5,9.439,1.767,-22.199,-19.471,-24.413,-20.915,-3.139,26.181,0.0,251.74,,260.0,260.0,-21.681,2.992,-16.754,22.923
2389.5,3.27,0.884,-34.296,1.772,9.3,4.465,31.931,4.04,-25.12,-2.727,0.0,33.7,33.5,9.439,1.767,-22.245,-19.552,-24.47,-20.903,-3.139,26.181,0.0,251.74,,260.0,260.0,-21.75,2.996,-16.767,22.864
2390.0,3.27,0.884,-34.296,1.772,9.3,4.465,31.931,4.04,-25.12,-2.727,0.0,33.7,33.5,9.439,1.767,-22.26,-19.536,-24.519,-20.89,-3.139,26.181,0.0,251.74,,260.0,260.0,-21.792,3.001,-16.751,22.881
2390.5,3.27,0.884,-34.296,1.772,9.3,4.471,31.954,4.048,-25.086,-2.721,0.0,33.679,33.459,9.439,1.767,-22.202,-19.391,-24.433,-20.835,-3.14,26.181,0.0,252.34,,260.0,260.0,-21.801,3.005,-16.727,22.897
2391.0,3.27,0.884,-34.296,1.772,9.3,4.471,31.954,4.048,-25.086,-2.721,0.0,33.7,33.5,9.439,1.767,-21.991,-19.038,-24.074,-20.7,-3.14,26.181,0.0,252.34,,260.0,260.0,-21.715,3.009,-16.724,22.891
2391.5,3.27,0.884,-34.296,1.772,9.3,4.471,31.954,4.048,-25.086,-2.721,0.0,33.7,33.5,9.439,1.767,-21.914,-19.248,-24.211,-20.765,-3.14,26.181,0.0,252.34,,260.0,260.0,-21.451,3.014,-16.736,22.936
2392.0,3.008,0.8,-33.809,1.766,9.34,4.471,31.954,4.048,-25.086,-2.721,0.0,33.7,33.5,9.375,1.657,-22.096,-19.397,-24.293,-20.848,-3.14,26.181,0.0,252.34,,260.0,260.0,-21.534,3.018,-16.73,23.037
2392.5,3.008,0.8,-33.809,1.766,9.34,4.471,31.954,4.048,-25.086,-2.721,0.0,33.7,33.5,9.375,1.657,-22.219,-19.438,-24.447,-20.848,-3.14,26.181,0.0,251.94,,260.0,260.0,-21.659,3.018,-16.746,23.047
2393.0,3.008,0.8,-33.809,1.766,9.34,4.471,31.954,4.048,-25.086,-2.721,0.0,33.7,33.5,9.375,1.657,-22.253,-19.438,-24.504,-20.865,-3.14,26.181,0.0,251.94,,260.0,260.0,-21.738,3.018,-16.708,22.993
2393.5,3.008,0.8,-33.809,1.766,9.34,4.471,31.954,4.048,-25.086,-2.721,0.0,33.7,33.5,9.375,1.657,-22.181,-19.329,-24.466,-20.795,-3.14,26.181,0.0,252.04,,260.0,260.0,-21.765,3.017,-16.697,23.012
2394.0,3.008,0.8,-33.809,1.766,9.34,4.505,31.962,4.076,-25.056,-2.72,0.0,33.698,33.527,9.375,1.657,-22.035,-19.107,-24.177,-20.711,-3.134,26.18,0.0,252.04,,260.0,260.0,-21.693,3.017,-16.679,23.034
2394.5,3.008,0.8,-33.809,1.766,9.34,4.505,31.962,4.076,-25.056,-2.72,0.0,33.7,33.5,9.375,1.657,-21.918,-19.255,-24.25,-20.754,-3.134,26.18,0.0,252.04,,260.0,260.0,-21.508,3.017,-16.695,22.963
2395.0,3.128,0.727,-35.209,1.756,9.351,4.505,31.962,4.076,-25.056,-2.72,0.0,33.7,33.5,9.377,1.666,-22.112,-19.424,-24.361,-20.838,-3.134,26.18,0.0,252.04,,260.0,260.0,-21.544,3.017,-16.722,22.921
2395.5,3.128,0.727,-35.209,1.756,9.351,4.505,31.962,4.076,-25.056,-2.72,0.0,33.7,33.5,9.377,1.666,-22.19,-19.448,-24.444,-20.874,-3.134,26.18,0.0,252.04,,260.0,260.0,-21.684,3.019,-16.691,22.898
2396.0,3.128,0.727,-35.209,1.756,9.351,4.505,31.962,4.076,-25.056,-2.72,0.0,33.7,33.5,9.377,1.666,-22.265,-19.376,-24.47,-20.835,-3.134,26.18,0.0,252.04,,260.0,260.0,-21.739,3.021,-16.703,22.909
2396.5,3.128,0.727,-35.209,1.756,9.351,4.505,31.962,4.076,-25.056,-2.72,0.0,33.7,33.5,9.377,1.666,-22.074,-19.256,-24.345,-20.703,-3.134,26.18,0.0,251.84,,260.0,260.0,-21.736,3.022,-16.679,22.999
2397.0,3.128,0.727,-35.209,1.756,9.351,4.498,31.952,4.053,-25.038,-2.748,0.0,33.703,33.656,9.377,1.666,-22.028,-19.215,-24.179,-20.726,-3.141,26.17,0.0,251.84,,260.0,260.0,-21.595,3.024,-16.698,23.052
2397.5,3.128,0.727,-35.209,1.756,9.351,4.498,31.952,4.053,-25.038,-2.748,0.0,33.7,33.7,9.377,1.666,-22.073,-19.335,-24.355,-20.813,-3.141,26.17,0.0,251.84,,260.0,260.0,-21.537,3.026,-16.713,23.063
2398.0,3.128,0.727,-35.209,1.756,9.351,4.498,31.952,4.053,-25.038,-2.748,0.0,33.7,33.7,9.377,1.666,-22.204,-19.439,-24.446,-20.847,-3.141,26.17,0.0,251.84,,260.0,260.0,-21.644,3.027,-16.708,23.016
2398.5,2.684,0.708,-34.806,1.763,9.354,4.498,31.952,4.053,-25.038,-2.748,0.0,33.7,33.7,9.452,1.908,-22.206,-19.456,-24.44,-20.849,-3.141,26.17,0.0,250.64,,260.0,260.0,-21.734,3.029,-16.697,22.994
2399.0,2.684,0.708,-34.806,1.763,9.354,4.498,31.952,4.053,-25.038,-2.748,0.0,33.7,33.7,9.452,1.908,-22.294,-19.459,-24.512,-20.841,-3.141,26.17,0.0,250.64,,260.0,260.0,-21.738,3.023,-16.662,23.011
2399.5,2.684,0.708,-34.806,1.763,9.354,4.498,31.952,4.053,-25.038,-2.748,0.0,33.7,33.7,9.452,1.908,-21.978,-19.054,-24.159,-20.689,-3.141,26.17,0.0,251.64,,260.0,260.0,-21.776,3.018,-16.664,23.126
2400.0,2.684,0.708,-34.806,1.763,9.354,4.498,31.952,4.053,-25.038,-2.748,0.0,33.7,33.7,9.452,1.908,-21.901,-19.285,-24.166,-20.767,-3.141,26.17,0.0,251.64,,260.0,260.0,-21.47,3.012,-16.685,23.044
2400.5,2.684,0.708,-34.806,1.763,9.354,4.48,31.918,4.064,-25.044,-2.754,0.0,33.711,33.607,9.452,1.908,-22.091,-19.42,-24.367,-20.83,-3.15,26.15,0.0,251.44,,260.0,260.0,-21.53,3.007,-16.714,22.958
2401.0,2.684,0.708,-34.806,1.763,9.354,4.48,31.918,4.064,-25.044,-2.754,0.0,33.7,33.6,9.452,1.908,-22.183,-19.485,-24.378,-20.84,-3.15,26.15,0.0,251.44,,260.0,260.0,-21.677,3.002,-16.711,22.863
2401.5,2.276,0.564,-35.209,1.758,9.312,4.48,31.918,4.064,-25.044,-2.754,0.0,33.7,33.6,9.337,1.869,-22.236,-19.487,-24.435,-20.862,-3.15,26.15,0.0,251.04,,260.0,260.0,-21.721,2.997,-16.698,22.824
2402.0,2.276,0.564,-35.209,1.758,9.312,4.48,31.918,4.064,-25.044,-2.754,0.0,33.7,33.6,9.337,1.869,-22.291,-19.336,-24.39,-20.789,-3.15,26.15,0.0,251.04,,260.0,260.0,-21.755,2.985,-16.661,22.683
2402.5,2.276,0.564,-35.209,1.758,9.312,4.48,31.918,4.064,-25.044,-2.754,0.0,33.7,33.6,9.337,1.869,-22.111,-19.076,-24.179,-20.714,-3.15,26.15,0.0,251.34,,260.0,260.0,-21.702,2.973,-16.664,22.635
2403.0,2.276,0.564,-35.209,1.758,9.312,4.48,31.918,4.064,-25.044,-2.754,0.0,33.7,33.6,9.337,1.869,-21.87,-19.216,-24.191,-20.686,-3.15,26.15,0.0,251.34,,260.0,260.0,-21.52,2.962,-16.691,22.666
2403.5,2.276,0.564,-35.209,1.758,9.312,4.464,31.91,4.044,-25.014,-2.748,0.0,33.727,33.622,9.337,1.869,-22.086,-19.322,-24.267,-20.796,-3.144,26.149,0.0,251.54,,260.0,260.0,-21.491,2.95,-16.661,22.636
2404.0,2.276,0.564,-35.209,1.758,9.312,4.464,31.91,4.044,-25.014,-2.748,0.0,33.7,33.6,9.337,1.869,-22.147,-19.41,-24.38,-20.842,-3.144,26.149,0.0,251.54,,260.0,260.0,-21.618,2.939,-16.692,22.551
2404.5,2.276,0.564,-35.209,1.758,9.312,4.464,31.91,4.044,-25.014,-2.748,0.0,33.7,33.6,9.337,1.869,-22.246,-19.428,-24.45,-20.835,-3.144,26.149,0.0,251.54,,260.0,260.0,-21.695,2.929,-16.691,22.604
2405.0,1.94,0.453,-35.11,1.837,9.332,4.464,31.91,4.044,-25.014,-2.748,0.0,33.7,33.6,9.329,1.702,-22.271,-19.447,-24.51,-20.804,-3.144,26.149,0.0,251.54,,260.0,260.0,-21.74,2.918,-16.697,22.657
2405.5,1.94,0.453,-35.11,1.837,9.332,4.464,31.91,4.044,-25.014,-2.748,0.0,33.7,33.6,9.329,1.702,-22.179,-19.302,-24.424,-20.719,-3.144,26.149,0.0,250.74,,260.0,260.0,-21.758,2.902,-16.654,22.686
2406.0,1.94,0.453,-35.11,1.837,9.332,4.464,31.91,4.044,-25.014,-2.748,0.0,33.7,33.6,9.329,1.702,-21.926,-18.959,-23.937,-20.572,-3.144,26.149,0.0,250.74,,260.0,260.0,-21.656,2.886,-16.659,22.719
2406.5,1.94,0.453,-35.11,1.837,9.332,4.464,31.91,4.044,-25.014,-2.748,0.0,33.7,33.6,9.329,1.702,-21.839,-19.155,-24.102,-20.677,-3.144,26.149,0.0,251.04,,260.0,260.0,-21.349,2.871,-16.696,22.75
2407.0,1.94,0.453,-35.11,1.837,9.332,4.46,31.91,4.053,-24.987,-2.726,0.0,33.748,33.649,9.329,1.702,-22.047,-19.37,-24.287,-20.803,-3.131,26.157,0.0,251.04,,260.0,260.0,-21.443,2.855,-16.675,22.706
2407.5,1.94,0.453,-35.11,1.837,9.332,4.46,31.91,4.053,-24.987,-2.726,0.0,33.7,33.6,9.329,1.702,-22.162,-19.398,-24.298,-20.804,-3.131,26.157,0.0,250.84,,260.0,260.0,-21.627,2.84,-16.667,22.69
2408.0,2.596,0.6,-35.209,1.791,9.349,4.46,31.91,4.053,-24.987,-2.726,0.0,33.7,33.6,9.252,1.857,-22.221,-19.455,-24.391,-20.824,-3.131,26.157,0.0,250.84,,260.0,260.0,-21.666,2.825,-16.683,22.759
2408.5,2.596,0.6,-35.209,1.791,9.349,4.46,31.91,4.053,-24.987,-2.726,0.0,33.7,33.6,9.252,1.857,-22.115,-19.304,-24.408,-20.734,-3.131,26.157,0.0,250.84,,260.0,260.0,-21.723,2.822,-16.654,22.827
2409.0,2.596,0.6,-35.209,1.791,9.349,4.46,31.91,4.053,-24.987,-2.726,0.0,33.7,33.6,9.252,1.857,-22.008,-19.048,-24.069,-20.601,-3.131,26.157,0.0,250.84,,260.0,260.0,-21.64,2.818,-16.641,22.837
2409.5,2.596,0.6,-35.209,1.791,9.349,4.46,31.91,4.053,-24.987,-2.726,0.0,33.7,33.6,9.252,1.857,-21.859,-19.116,-24.04,-20.651,-3.131,26.157,0.0,251.04,,260.0,260.0,-21.432,2.814,-16.663,22.815
2410.0,2.596,0.6,-35.209,1.791,9.349,4.48,31.92,4.067,-24.948,-2.734,0.0,33.754,33.728,9.252,1.857,-22.042,-19.317,-24.263,-20.763,-3.138,26.138,0.0,251.04,,260.0,260.0,-21.416,2.811,-16.65,22.738
2410.5,2.596,0.6,-35.209,1.791,9.349,4.48,31.92,4.067,-24.948,-2.734,0.0,33.8,33.7,9.252,1.857,-22.183,-19.454,-24.394,-20.818,-3.138,26.138,0.0,250.94,,260.0,260.0,-21.596,2.807,-16.68,22.677
2411.0,2.93,0.796,-33.575,1.798,9.319,4.48,31.92,4.067,-24.948,-2.734,0.0,33.8,33.7,9.461,1.753,-22.265,-19.445,-24.483,-20.802,-3.138,26.138,0.0,250.94,,260.0,260.0,-21.712,2.804,-16.682,22.728
2411.5,2.93,0.796,-33.575,1.798,9.319,4.48,31.92,4.067,-24.948,-2.734,0.0,33.8,33.7,9.461,1.753,-22.179,-19.272,-24.323,-20.769,-3.138,26.138,0.0,250.84,,260.0,260.0,-21.749,2.806,-16.671,22.749
2412.0,2.93,0.796,-33.575,1.798,9.319,4.48,31.92,4.067,-24.948,-2.734,0.0,33.8,33.7,9.461,1.753,-21.932,-19.099,-24.058,-20.703,-3.138,26.138,0.0,250.84,,260.0,260.0,-21.636,2.808,-16.642,22.737
2412.5,2.93,0.796,-33.575,1.798,9.319,4.48,31.92,4.067,-24.948,-2.734,0.0,33.8,33.7,9.461,1.753,-21.963,-19.289,-24.247,-20.76,-3.138,26.138,0.0,251.04,,260.0,260.0,-21.448,2.81,-16.679,22.754
2413.0,2.93,0.796,-33.575,1.798,9.319,4.48,31.92,4.067,-24.948,-2.734,0.0,33.8,33.7,9.461,1.753,-22.16,-19.411,-24.348,-20.795,-3.138,26.138,0.0,251.04,,260.0,260.0,-21.565,2.812,-16.679,22.693
2413.5,2.93,0.796,-33.575,1.798,9.319,4.463,31.956,4.072,-24.905,-2.724,0.0,33.77,33.814,9.461,1.753,-22.145,-19.451,-24.346,-20.806,-3.126,26.145,0.0,250.44,,260.0,260.0,-21.678,2.814,-16.681,22.653
2414.0,2.93,0.796,-33.575,1.798,9.319,4.463,31.956,4.072,-24.905,-2.724,0.0,33.8,33.8,9.461,1.753,-22.211,-19.399,-24.422,-20.829,-3.126,26.145,0.0,250.44,,260.0,260.0,-21.687,2.816,-16.658,22.661
2414.5,3.238,0.766,-35.209,1.804,9.339,4.463,31.956,4.072,-24.905,-2.724,0.0,33.8,33.8,9.292,1.734,-21.978,-19.066,-24.155,-20.706,-3.126,26.145,0.0,250.64,,260.0,260.0,-21.715,2.818,-16.645,22.661
2415.0,3.238,0.766,-35.209,1.804,9.339,4.463,31.956,4.072,-24.905,-2.724,0.0,33.8,33.8,9.292,1.734,-21.958,-19.16,-24.159,-20.718,-3.126,26.145,0.0,250.64,,260.0,260.0,-21.476,2.824,-16.664,22.698
2415.5,3.238,0.766,-35.209,1.804,9.339,4.463,31.956,4.072,-24.905,-2.724,0.0,33.8,33.8,9.292,1.734,-22.058,-19.365,-24.271,-20.772,-3.126,26.145,0.0,251.14,,260.0,260.0,-21.499,2.831,-16.693,22.685
2416.0,3.238,0.766,-35.209,1.804,9.339,4.463,31.956,4.072,-24.905,-2.724,0.0,33.8,33.8,9.292,1.734,-22.113,-19.385,-24.391,-20.81,-3.126,26.145,0.0,251.14,,260.0,260.0,-21.617,2.838,-16.691,22.659
2416.5,3.238,0.766,-35.209,1.804,9.339,4.476,31.964,4.079,-24.876,-2.731,0.0,33.776,33.765,9.292,1.734,-22.226,-19.415,-24.435,-20.839,-3.142,26.131,0.0,251.44,,260.0,260.0,-21.674,2.844,-16.674,22.66
2417.0,3.238,0.766,-35.209,1.804,9.339,4.476,31.964,4.079,-24.876,-2.731,0.0,33.8,33.8,9.292,1.734,-22.236,-19.293,-24.435,-20.797,-3.142,26.131,0.0,251.44,,260.0,260.0,-21.729,2.851,-16.666,22.608
2417.5,3.404,0.885,-33.518,1.815,9.271,4.476,31.964,4.079,-24.876,-2.731,0.0,33.8,33.8,9.541,1.676,-22.105,-19.189,-24.2,-20.734,-3.142,26.131,0.0,251.04,,260.0,260.0,-21.69,2.866,-16.67,22.584
2418.0,3.404,0.885,-33.518,1.815,9.271,4.476,31.964,4.079,-24.876,-2.731,0.0,33.8,33.8,9.541,1.676,-21.987,-19.352,-24.251,-20.787,-3.142,26.131,0.0,251.04,,260.0,260.0,-21.557,2.866,-16.716,22.602
2418.5,3.404,0.885,-33.518,1.815,9.271,4.476,31.964,4.079,-24.876,-2.731,0.0,33.8,33.8,9.541,1.676,-22.107,-19.387,-24.368,-20.802,-3.142,26.131,0.0,251.24,,260.0,260.0,-21.594,2.875,-16.691,22.599
2419.0,3.404,0.885,-33.518,1.815,9.271,4.476,31.964,4.079,-24.876,-2.731,0.0,33.8,33.8,9.541,1.676,-22.127,-19.386,-24.357,-20.824,-3.142,26.131,0.0,251.24,,260.0,260.0,-21.666,2.884,-16.687,22.605
2419.5,3.404,0.885,-33.518,1.815,9.271,4.476,31.964,4.079,-24.876,-2.731,0.0,33.8,33.8,9.541,1.676,-22.168,-19.437,-24.384,-20.838,-3.142,26.131,0.0,251.54,,260.0,260.0,-21.674,2.892,-16.687,22.606
2420.0,3.404,0.885,-33.518,1.815,9.271,4.472,31.99,4.044,-24.86,-2.75,0.0,33.786,33.78,9.541,1.676,-22.116,-19.314,-24.341,-20.801,-3.144,26.114,0.0,251.54,,260.0,260.0,-21.707,2.901,-16.669,22.573
2420.5,3.404,0.885,-33.518,1.815,9.271,4.472,31.99,4.044,-24.86,-2.75,0.0,33.8,33.8,9.541,1.676,-22.013,-19.184,-24.204,-20.678,-3.144,26.114,0.0,251.24,,260.0,260.0,-21.643,2.909,-16.648,22.515
2421.0,3.847,0.914,-35.209,1.734,9.335,4.472,31.99,4.044,-24.86,-2.75,0.0,33.8,33.8,9.357,1.869,-21.936,-19.184,-24.072,-20.714,-3.144,26.114,0.0,251.24,,260.0,260.0,-21.52,2.917,-16.695,22.49
2421.5,3.847,0.914,-35.209,1.734,9.335,4.472,31.99,4.044,-24.86,-2.75,0.0,33.8,33.8,9.357,1.869,-22.136,-19.405,-24.341,-20.803,-3.144,26.114,0.0,251.14,,260.0,260.0,-21.476,2.932,-16.686,22.525
2422.0,3.847,0.914,-35.209,1.734,9.335,4.472,31.99,4.044,-24.86,-2.75,0.0,33.8,33.8,9.357,1.869,-22.181,-19.414,-24.395,-20.81,-3.144,26.114,0.0,251.14,,260.0,260.0,-21.671,2.947,-16.683,22.552
2422.5,3.847,0.914,-35.209,1.734,9.335,4.472,31.99,4.044,-24.86,-2.75,0.0,33.8,33.8,9.357,1.869,-22.253,-19.354,-24.406,-20.744,-3.144,26.114,0.0,251.14,,260.0,260.0,-21.7,2.962,-16.675,22.607
2423.0,3.847,0.914,-35.209,1.734,9.335,4.504,32.014,4.066,-24.819,-2.742,0.0,33.801,33.804,9.357,1.869,-22.18,-19.14,-24.177,-20.709,-3.144,26.125,0.0,251.14,,260.0,260.0,-21.689,2.976,-16.64,22.639
2423.5,3.847,0.914,-35.209,1.734,9.335,4.504,32.014,4.066,-24.819,-2.742,0.0,33.8,33.8,9.357,1.869,-21.872,-19.178,-24.109,-20.675,-3.144,26.125,0.0,251.04,,260.0,260.0,-21.552,2.991,-16.648,22.666
2424.0,3.415,0.861,-34.818,1.757,9.308,4.504,32.014,4.066,-24.819,-2.742,0.0,33.8,33.8,9.489,1.831,-21.914,-19.282,-24.178,-20.73,-3.144,26.125,0.0,251.04,,260.0,260.0,-21.458,3.005,-16.671,22.635
2424.5,3.415,0.861,-34.818,1.757,9.308,4.504,32.014,4.066,-24.819,-2.742,0.0,33.8,33.8,9.489,1.831,-22.085,-19.364,-24.324,-20.78,-3.144,26.125,0.0,250.74,,260.0,260.0,-21.526,3.012,-16.677,22.649
2425.0,3.415,0.861,-34.818,1.757,9.308,4.504,32.014,4.066,-24.819,-2.742,0.0,33.8,33.8,9.489,1.831,-22.14,-19.359,-24.313,-20.794,-3.144,26.125,0.0,250.74,,260.0,260.0,-21.638,3.018,-16.668,22.638
2425.5,3.415,0.861,-34.818,1.757,9.308,4.504,32.014,4.066,-24.819,-2.742,0.0,33.8,33.8,9.489,1.831,-22.128,-19.354,-24.344,-20.768,-3.144,26.125,0.0,250.94,,260.0,260.0,-21.652,3.025,-16.665,22.672
2426.0,3.415,0.861,-34.818,1.757,9.308,4.504,32.014,4.066,-24.819,-2.742,0.0,33.8,33.8,9.489,1.831,-22.014,-19.144,-24.169,-20.672,-3.144,26.125,0.0,250.94,,260.0,260.0,-21.648,3.031,-16.641,22.71
2426.5,3.415,0.861,-34.818,1.757,9.308,4.488,32.006,4.083,-24.791,-2.726,0.0,33.81,33.894,9.489,1.831,-21.835,-19.2,-24.109,-20.719,-3.138,26.113,0.0,250.64,,260.0,260.0,-21.5,3.037,-16.668,22.79
2427.0,3.415,0.861,-34.818,1.757,9.308,4.488,32.006,4.083,-24.791,-2.726,0.0,33.8,33.9,9.489,1.831,-21.991,-19.344,-24.245,-20.797,-3.138,26.113,0.0,250.64,,260.0,260.0,-21.466,3.044,-16.675,22.874
2427.5,2.849,0.677,-35.209,1.777,9.384,4.488,32.006,4.083,-24.791,-2.726,0.0,33.8,33.9,9.333,1.682,-22.145,-19.379,-24.29,-20.816,-3.138,26.113,0.0,250.44,,260.0,260.0,-21.594,3.05,-16.684,22.946
2428.0,2.849,0.677,-35.209,1.777,9.384,4.488,32.006,4.083,-24.791,-2.726,0.0,33.8,33.9,9.333,1.682,-22.165,-19.425,-24.338,-20.822,-3.138,26.113,0.0,250.44,,260.0,260.0,-21.657,3.046,-16.675,22.956
2428.5,2.849,0.677,-35.209,1.777,9.384,4.488,32.006,4.083,-24.791,-2.726,0.0,33.8,33.9,9.333,1.682,-22.204,-19.372,-24.328,-20.748,-3.138,26.113,0.0,250.34,,260.0,260.0,-21.688,3.043,-16.653,22.892
2429.0,2.849,0.677,-35.209,1.777,9.384,4.488,32.006,4.083,-24.791,-2.726,0.0,33.8,33.9,9.333,1.682,-21.856,-19.2,-24.114,-20.665,-3.138,26.113,0.0,250.34,,260.0,260.0,-21.663,3.04,-16.656,22.857
2429.5,2.849,0.677,-35.209,1.777,9.384,4.481,31.985,4.072,-24.78,-2.744,0.0,33.806,33.832,9.333,1.682,-21.988,-19.252,-24.135,-20.718,-3.149,26.101,0.0,251.24,,260.0,260.0,-21.459,3.037,-16.67,22.872
2430.0,2.849,0.677,-35.209,1.777,9.384,4.481,31.985,4.072,-24.78,-2.744,0.0,33.8,33.8,9.333,1.682,-22.069,-19.327,-24.212,-20.784,-3.149,26.101,0.0,251.24,,260.0,260.0,-21.523,3.034,-16.675,22.927
2430.5,2.869,0.666,-35.209,1.789,9.367,4.481,31.985,4.072,-24.78,-2.744,0.0,33.8,33.8,9.359,1.67,-22.138,-19.427,-24.317,-20.8,-3.149,26.101,0.0,251.34,,260.0,260.0,-21.598,3.031,-16.68,22.872
2431.0,2.869,0.666,-35.209,1.789,9.367,4.481,31.985,4.072,-24.78,-2.744,0.0,33.8,33.8,9.359,1.67,-22.177,-19.439,-24.334,-20.806,-3.149,26.101,0.0,251.34,,260.0,260.0,-21.671,3.028,-16.692,22.826
2431.5,2.869,0.666,-35.209,1.789,9.367,4.481,31.985,4.072,-24.78,-2.744,0.0,33.8,33.8,9.359,1.67,-22.125,-19.347,-24.332,-20.752,-3.149,26.101,0.0,250.84,,260.0,260.0,-21.689,3.025,-16.634,22.887
2432.0,2.869,0.666,-35.209,1.789,9.367,4.481,31.985,4.072,-24.78,-2.744,0.0,33.8,33.8,9.359,1.67,-21.949,-19.047,-24.025,-20.601,-3.149,26.101,0.0,250.84,,260.0,260.0,-21.639,3.023,-16.639,22.868
2432.5,2.869,0.666,-35.209,1.789,9.367,4.481,31.985,4.072,-24.78,-2.744,0.0,33.8,33.8,9.359,1.67,-21.89,-19.272,-24.136,-20.706,-3.149,26.101,0.0,251.04,,260.0,260.0,-21.405,3.02,-16.659,22.863
2433.0,2.869,0.666,-35.209,1.789,9.367,4.49,31.959,4.062,-24.762,-2.766,0.0,33.813,33.799,9.359,1.67,-22.052,-19.392,-24.23,-20.753,-3.155,26.092,0.0,251.04,,260.0,260.0,-21.501,3.018,-16.667,22.867
2433.5,2.869,0.666,-35.209,1.789,9.367,4.49,31.959,4.062,-24.762,-2.766,0.0,33.8,33.8,9.359,1.67,-22.108,-19.421,-24.293,-20.769,-3.155,26.092,0.0,251.34,,260.0,260.0,-21.607,3.015,-16.652,22.92
2434.0,2.95,0.701,-35.209,1.79,9.372,4.49,31.959,4.062,-24.762,-2.766,0.0,33.8,33.8,9.213,1.811,-22.185,-19.413,-24.339,-20.774,-3.155,26.092,0.0,251.34,,260.0,260.0,-21.648,3.013,-16.672,22.907
2434.5,2.95,0.701,-35.209,1.79,9.372,4.49,31.959,4.062,-24.762,-2.766,0.0,33.8,33.8,9.213,1.811,-22.046,-19.236,-24.221,-20.686,-3.155,26.092,0.0,250.94,,260.0,260.0,-21.678,3.012,-16.641,22.891
2435.0,2.95,0.701,-35.209,1.79,9.372,4.49,31.959,4.062,-24.762,-2.766,0.0,33.8,33.8,9.213,1.811,-21.905,-18.94,-23.971,-20.52,-3.155,26.092,0.0,250.94,,260.0,260.0,-21.547,3.011,-16.628,22.95
2435.5,2.95,0.701,-35.209,1.79,9.372,4.49,31.959,4.062,-24.762,-2.766,0.0,33.8,33.8,9.213,1.811,-21.885,-19.116,-24.047,-20.624,-3.155,26.092,0.0,251.24,,260.0,260.0,-21.334,3.01,-16.638,22.94
2436.0,2.95,0.701,-35.209,1.79,9.372,4.488,31.962,4.054,-24.745,-2.745,0.0,33.83,33.89,9.213,1.811,-22.077,-19.332,-24.246,-20.755,-3.147,26.093,0.0,251.24,,260.0,260.0,-21.418,3.009,-16.643,22.886
2436.5,2.95,0.701,-35.209,1.79,9.372,4.488,31.962,4.054,-24.745,-2.745,0.0,33.8,33.9,9.213,1.811,-22.131,-19.347,-24.333,-20.738,-3.147,26.093,0.0,251.14,,260.0,260.0,-21.602,3.008,-16.636,22.845
2437.0,2.742,0.637,-35.209,1.794,9.413,4.488,31.962,4.054,-24.745,-2.745,0.0,33.8,33.9,9.214,1.855,-22.168,-19.35,-24.336,-20.707,-3.147,26.093,0.0,251.14,,260.0,260.0,-21.637,3.007,-16.628,22.823
2437.5,2.742,0.637,-35.209,1.794,9.413,4.488,31.962,4.054,-24.745,-2.745,0.0,33.8,33.9,9.214,1.855,-22.124,-19.123,-24.221,-20.629,-3.147,26.093,0.0,251.24,,260.0,260.0,-21.64,3.003,-16.605,22.793
2438.0,2.742,0.637,-35.209,1.794,9.413,4.488,31.962,4.054,-24.745,-2.745,0.0,33.8,33.9,9.214,1.855,-21.742,-19.073,-24.094,-20.629,-3.147,26.093,0.0,251.24,,260.0,260.0,-21.524,2.998,-16.615,22.826
2438.5,2.742,0.637,-35.209,1.794,9.413,4.488,31.962,4.054,-24.745,-2.745,0.0,33.8,33.9,9.214,1.855,-21.854,-19.188,-24.168,-20.668,-3.147,26.093,0.0,251.14,,260.0,260.0,-21.385,2.994,-16.631,22.913
2439.0,2.742,0.637,-35.209,1.794,9.413,4.484,31.964,4.027,-24.712,-2.75,0.0,33.827,33.832,9.214,1.855,-21.974,-19.293,-24.247,-20.702,-3.144,26.079,0.0,251.14,,260.0,260.0,-21.469,2.99,-16.639,22.967
2439.5,2.742,0.637,-35.209,1.794,9.413,4.484,31.964,4.027,-24.712,-2.75,0.0,33.8,33.8,9.214,1.855,-22.065,-19.338,-24.333,-20.736,-3.144,26.079,0.0,251.44,,260.0,260.0,-21.554,2.986,-16.627,23.002
2440.0,2.742,0.637,-35.209,1.794,9.413,4.484,31.964,4.027,-24.712,-2.75,0.0,33.8,33.8,9.214,1.855,-22.202,-19.265,-24.361,-20.728,-3.144,26.079,0.0,251.44,,265.0,265.0,-21.618,2.982,-16.594,23.052
2440.5,2.302,0.63,-33.061,1.839,9.324,4.484,31.964,4.027,-24.712,-2.75,0.0,33.8,33.8,9.507,1.766,-22.078,-19.091,-24.206,-20.643,-3.144,26.079,0.0,251.04,,265.0,265.0,-21.639,2.978,-16.604,23.046
2441.0,2.302,0.63,-33.061,1.839,9.324,4.484,31.964,4.027,-24.712,-2.75,0.0,33.8,33.8,9.507,1.766,-21.797,-19.01,-23.905,-20.576,-3.144,26.079,0.0,251.04,,265.0,265.0,-21.504,2.967,-16.591,23.107
2441.5,2.302,0.63,-33.061,1.839,9.324,4.484,31.964,4.027,-24.712,-2.75,0.0,33.8,33.8,9.507,1.766,-21.851,-19.216,-24.075,-20.655,-3.144,26.079,0.0,256.14,,265.0,265.0,-21.322,2.956,-16.619,23.035
2442.0,2.302,0.63,-33.061,1.839,9.324,4.484,31.964,4.027,-24.712,-2.75,0.0,33.8,33.8,9.507,1.766,-22.021,-19.341,-24.259,-20.752,-3.144,26.079,0.0,256.14,,265.0,265.0,-21.449,2.945,-16.636,23.024
2442.5,2.302,0.63,-33.061,1.839,9.324,4.479,31.967,4.044,-24.676,-2.724,0.0,33.833,33.888,9.507,1.766,-22.116,-19.365,-24.294,-20.738,-3.135,26.084,0.0,256.64,,265.0,265.0,-21.593,2.935,-16.652,23.078
2443.0,2.302,0.63,-33.061,1.839,9.324,4.479,31.967,4.044,-24.676,-2.724,0.0,33.8,33.9,9.507,1.766,-22.156,-19.37,-24.32,-20.738,-3.135,26.084,0.0,256.64,,265.0,265.0,-21.628,2.924,-16.607,23.054
2443.5,3.002,0.721,-35.209,1.742,9.323,4.479,31.967,4.044,-24.676,-2.724,0.0,33.8,33.9,9.403,1.918,-22.021,-18.942,-23.99,-20.543,-3.135,26.084,0.0,256.54,,265.0,265.0,-21.646,2.914,-16.593,23.021
2444.0,3.002,0.721,-35.209,1.742,9.323,4.479,31.967,4.044,-24.676,-2.724,0.0,33.8,33.9,9.403,1.918,-21.703,-19.048,-23.963,-20.556,-3.135,26.084,0.0,256.54,,265.0,265.0,-21.374,2.916,-16.589,22.983
2444.5,3.002,0.721,-35.209,1.742,9.323,4.479,31.967,4.044,-24.676,-2.724,0.0,33.8,33.9,9.403,1.918,-21.838,-19.228,-24.134,-20.664,-3.135,26.084,0.0,256.94,,265.0,265.0,-21.318,2.917,-16.642,22.94
2445.0,3.002,0.721,-35.209,1.742,9.323,4.479,31.967,4.044,-24.676,-2.724,0.0,33.8,33.9,9.403,1.918,-22.004,-19.325,-24.213,-20.734,-3.135,26.084,0.0,256.94,,265.0,265.0,-21.466,2.918,-16.621,22.918
2445.5,3.002,0.721,-35.209,1.742,9.323,4.466,31.982,4.06,-24.649,-2.733,0.0,33.836,33.883,9.403,1.918,-22.078,-19.315,-24.273,-20.722,-3.143,26.079,0.0,255.94,,265.0,265.0,-21.569,2.92,-16.63,22.923
2446.0,3.002,0.721,-35.209,1.742,9.323,4.466,31.982,4.06,-24.649,-2.733,0.0,33.8,33.9,9.403,1.918,-22.102,-19.369,-24.284,-20.727,-3.143,26.079,0.0,255.94,,265.0,265.0,-21.597,2.921,-16.596,22.897
2446.5,3.002,0.721,-35.209,1.742,9.323,4.466,31.982,4.06,-24.649,-2.733,0.0,33.8,33.9,9.403,1.918,-22.158,-19.176,-24.225,-20.688,-3.143,26.079,0.0,255.44,,265.0,265.0,-21.62,2.922,-16.586,22.874
2447.0,3.575,0.843,-35.209,1.633,9.356,4.466,31.982,4.06,-24.649,-2.733,0.0,33.8,33.9,9.355,1.917,-21.792,-19.103,-24.077,-20.618,-3.143,26.079,0.0,255.44,,265.0,265.0,-21.562,2.924,-16.583,22.91
2447.5,3.575,0.843,-35.209,1.633,9.356,4.466,31.982,4.06,-24.649,-2.733,0.0,33.8,33.9,9.355,1.917,-21.958,-19.242,-24.182,-20.712,-3.143,26.079,0.0,255.84,,265.0,265.0,-21.397,2.934,-16.614,22.887
2448.0,3.575,0.843,-35.209,1.633,9.356,4.466,31.982,4.06,-24.649,-2.733,0.0,33.8,33.9,9.355,1.917,-22.073,-19.272,-24.236,-20.706,-3.143,26.079,0.0,255.84,,265.0,265.0,-21.523,2.945,-16.617,22.932
2448.5,3.575,0.843,-35.209,1.633,9.356,4.466,31.982,4.06,-24.649,-2.733,0.0,33.8,33.9,9.355,1.917,-22.104,-19.337,-24.286,-20.721,-3.143,26.079,0.0,254.94,,265.0,265.0,-21.572,2.955,-16.62,22.965
2449.0,3.575,0.843,-35.209,1.633,9.356,4.467,32.013,4.075,-24.628,-2.742,0.0,33.838,33.877,9.355,1.917,-22.148,-19.3,-24.275,-20.658,-3.14,26.073,0.0,254.94,,265.0,265.0,-21.612,2.965,-16.598,22.952
2449.5,3.575,0.843,-35.209,1.633,9.356,4.467,32.013,4.075,-24.628,-2.742,0.0,33.8,33.9,9.355,1.917,-22.089,-19.047,-24.121,-20.601,-3.14,26.073,0.0,255.84,,265.0,265.0,-21.595,2.975,-16.586,22.921
2450.0,4.132,1.029,-35.042,1.769,9.503,4.467,32.013,4.075,-24.628,-2.742,0.0,33.8,33.9,9.473,1.822,-21.735,-19.032,-24.035,-20.596,-3.14,26.073,0.0,255.84,,265.0,265.0,-21.465,2.985,-16.607,22.911
2450.5,4.132,1.029,-35.042,1.769,9.503,4.467,32.013,4.075,-24.628,-2.742,0.0,33.8,33.9,9.473,1.822,-22.066,-19.27,-24.244,-20.704,-3.14,26.073,0.0,255.44,,265.0,265.0,-21.35,3.004,-16.611,22.885
2451.0,4.132,1.029,-35.042,1.769,9.503,4.467,32.013,4.075,-24.628,-2.742,0.0,33.8,33.9,9.473,1.822,-22.086,-19.304,-24.294,-20.692,-3.14,26.073,0.0,255.44,,265.0,265.0,-21.571,3.023,-16.596,22.852
2451.5,4.132,1.029,-35.042,1.769,9.503,4.467,32.013,4.075,-24.628,-2.742,0.0,33.8,33.9,9.473,1.822,-22.139,-19.39,-24.323,-20.697,-3.14,26.073,0.0,256.34,,265.0,265.0,-21.594,3.041,-16.607,22.776
2452.0,4.132,1.029,-35.042,1.769,9.503,4.487,32.037,4.085,-24.602,-2.743,0.0,33.841,33.913,9.473,1.822,-22.099,-19.229,-24.276,-20.684,-3.141,26.075,0.0,256.34,,265.0,265.0,-21.637,3.059,-16.591,22.717
2452.5,4.132,1.029,-35.042,1.769,9.503,4.487,32.037,4.085,-24.602,-2.743,0.0,33.8,33.9,9.473,1.822,-21.888,-19.054,-24.041,-20.525,-3.141,26.075,0.0,256.84,,265.0,265.0,-21.572,3.076,-16.571,22.613
2453.0,4.132,1.029,-35.042,1.769,9.503,4.487,32.037,4.085,-24.602,-2.743,0.0,33.8,33.9,9.473,1.822,-21.764,-18.93,-23.973,-20.561,-3.141,26.075,0.0,256.84,,265.0,265.0,-21.377,3.094,-16.582,22.527
2453.5,3.781,0.887,-35.209,1.762,9.388,4.487,32.037,4.085,-24.602,-2.743,0.0,33.8,33.9,9.322,1.71,-21.921,-19.2,-24.152,-20.651,-3.141,26.075,0.0,257.34,,265.0,265.0,-21.307,3.111,-16.597,22.477
2454.0,3.781,0.887,-35.209,1.762,9.388,4.487,32.037,4.085,-24.602,-2.743,0.0,33.8,33.9,9.322,1.71,-22.072,-19.306,-24.249,-20.703,-3.141,26.075,0.0,257.34,,265.0,265.0,-21.481,3.122,-16.606,22.409
2454.5,3.781,0.887,-35.209,1.762,9.388,4.487,32.037,4.085,-24.602,-2.743,0.0,33.8,33.9,9.322,1.71,-22.158,-19.266,-24.348,-20.686,-3.141,26.075,0.0,256.74,,265.0,265.0,-21.582,3.132,-16.579,22.388
2455.0,3.781,0.887,-35.209,1.762,9.388,4.487,32.037,4.085,-24.602,-2.743,0.0,33.8,33.9,9.322,1.71,-22.05,-19.086,-24.242,-20.594,-3.141,26.075,0.0,256.74,,265.0,265.0,-21.615,3.143,-16.547,22.383
2455.5,3.781,0.887,-35.209,1.762,9.388,4.472,32.03,4.088,-24.601,-2.754,0.0,33.829,33.801,9.322,1.71,-21.774,-18.881,-23.838,-20.48,-3.168,26.058,0.0,256.74,,265.0,265.0,-21.493,3.153,-16.534,22.332
2456.0,3.781,0.887,-35.209,1.762,9.388,4.472,32.03,4.088,-24.601,-2.754,0.0,33.8,33.8,9.322,1.71,-21.798,-19.07,-24.003,-20.597,-3.168,26.058,0.0,256.74,,265.0,265.0,-21.243,3.164,-16.564,22.253
2456.5,2.918,0.71,-35.209,1.782,9.336,4.472,32.03,4.088,-24.601,-2.754,0.0,33.8,33.8,9.273,1.7,-21.867,-19.26,-24.158,-20.658,-3.168,26.058,0.0,256.84,,265.0,265.0,-21.367,3.174,-16.595,22.221
2457.0,2.918,0.71,-35.209,1.782,9.336,4.472,32.03,4.088,-24.601,-2.754,0.0,33.8,33.8,9.273,1.7,-21.972,-19.273,-24.193,-20.684,-3.168,26.058,0.0,256.84,,265.0,265.0,-21.486,3.17,-16.592,22.154
2457.5,2.918,0.71,-35.209,1.782,9.336,4.472,32.03,4.088,-24.601,-2.754,0.0,33.8,33.8,9.273,1.7,-22.044,-19.297,-24.289,-20.681,-3.168,26.058,0.0,256.34,,265.0,265.0,-21.53,3.166,-16.587,22.109
2458.0,2.918,0.71,-35.209,1.782,9.336,4.472,32.03,4.088,-24.601,-2.754,0.0,33.8,33.8,9.273,1.7,-22.034,-19.157,-24.161,-20.566,-3.168,26.058,0.0,256.34,,265.0,265.0,-21.578,3.161,-16.566,22.064
2458.5,2.918,0.71,-35.209,1.782,9.336,4.48,32.025,4.107,-24.578,-2.75,0.0,33.836,33.848,9.273,1.7,-21.776,-18.884,-23.915,-20.475,-3.166,26.06,0.0,256.04,,265.0,265.0,-21.479,3.158,-16.533,22.049
2459.0,2.918,0.71,-35.209,1.782,9.336,4.48,32.025,4.107,-24.578,-2.75,0.0,33.8,33.8,9.273,1.7,-21.831,-19.084,-24.111,-20.589,-3.166,26.06,0.0,256.04,,265.0,265.0,-21.263,3.154,-16.569,22.019
2459.5,2.918,0.71,-35.209,1.782,9.336,4.48,32.025,4.107,-24.578,-2.75,0.0,33.8,33.8,9.273,1.7,-21.957,-19.175,-24.182,-20.641,-3.166,26.06,0.0,256.44,,265.0,265.0,-21.404,3.15,-16.561,22.014
2460.0,2.376,0.69,-33.903,1.798,9.301,4.48,32.025,4.107,-24.578,-2.75,0.0,33.8,33.8,9.44,1.738,-22.03,-19.173,-24.224,-20.674,-3.166,26.06,0.0,256.44,,265.0,265.0,-21.489,3.146,-16.557,21.979
2460.5,2.376,0.69,-33.903,1.798,9.301,4.48,32.025,4.107,-24.578,-2.75,0.0,33.8,33.8,9.44,1.738,-22.075,-19.266,-24.326,-20.656,-3.166,26.06,0.0,256.04,,265.0,265.0,-21.525,3.133,-16.542,21.898
2461.0,2.376,0.69,-33.903,1.798,9.301,4.48,32.025,4.107,-24.578,-2.75,0.0,33.8,33.8,9.44,1.738,-22.079,-19.124,-24.254,-20.616,-3.166,26.06,0.0,256.04,,265.0,265.0,-21.581,3.121,-16.519,21.918
2461.5,2.376,0.69,-33.903,1.798,9.301,4.48,32.025,4.107,-24.578,-2.75,0.0,33.8,33.8,9.44,1.738,-21.833,-18.881,-23.933,-20.489,-3.166,26.06,0.0,255.94,,265.0,265.0,-21.518,3.109,-16.526,21.899
2462.0,2.376,0.69,-33.903,1.798,9.301,4.501,32.013,4.069,-24.559,-2.75,0.0,33.833,33.828,9.44,1.738,-21.879,-19.071,-24.082,-20.625,-3.165,26.071,0.0,255.94,,265.0,265.0,-21.284,3.097,-16.546,21.876
2462.5,2.376,0.69,-33.903,1.798,9.301,4.501,32.013,4.069,-24.559,-2.75,0.0,33.8,33.8,9.44,1.738,-21.976,-19.221,-24.195,-20.645,-3.165,26.071,0.0,256.74,,265.0,265.0,-21.414,3.085,-16.55,21.772
2463.0,2.861,0.701,-35.209,1.82,9.397,4.501,32.013,4.069,-24.559,-2.75,0.0,33.8,33.8,9.321,1.713,-22.023,-19.241,-24.236,-20.656,-3.165,26.071,0.0,256.74,,265.0,265.0,-21.509,3.073,-16.553,21.789
2463.5,2.861,0.701,-35.209,1.82,9.397,4.501,32.013,4.069,-24.559,-2.75,0.0,33.8,33.8,9.321,1.713,-22.052,-19.245,-24.291,-20.648,-3.165,26.071,0.0,256.64,,265.0,265.0,-21.539,3.07,-16.563,21.756
2464.0,2.861,0.701,-35.209,1.82,9.397,4.501,32.013,4.069,-24.559,-2.75,0.0,33.8,33.8,9.321,1.713,-21.994,-19.089,-24.173,-20.535,-3.165,26.071,0.0,256.64,,265.0,265.0,-21.559,3.066,-16.507,21.815
2464.5,2.861,0.701,-35.209,1.82,9.397,4.501,32.013,4.069,-24.559,-2.75,0.0,33.8,33.8,9.321,1.713,-21.687,-18.88,-23.927,-20.472,-3.165,26.071,0.0,256.94,,265.0,265.0,-21.448,3.063,-16.516,21.861
2465.0,2.861,0.701,-35.209,1.82,9.397,4.512,31.978,4.062,-24.523,-2.752,0.0,33.832,33.837,9.321,1.713,-21.669,-19.046,-24.088,-20.52,-3.169,26.06,0.0,256.94,,265.0,265.0,-21.242,3.06,-16.531,21.878
2465.5,2.861,0.701,-35.209,1.82,9.397,4.512,31.978,4.062,-24.523,-2.752,0.0,33.8,33.8,9.321,1.713,-21.964,-19.167,-24.228,-20.626,-3.169,26.06,0.0,257.64,,265.0,265.0,-21.331,3.056,-16.524,21.952
2466.0,2.861,0.701,-35.209,1.82,9.397,4.512,31.978,4.062,-24.523,-2.752,0.0,33.8,33.8,9.321,1.713,-22.042,-19.216,-24.276,-20.624,-3.169,26.06,0.0,257.64,,265.0,265.0,-21.496,3.053,-16.522,21.952
2466.5,3.16,0.737,-35.209,1.745,9.383,4.512,31.978,4.062,-24.523,-2.752,0.0,33.8,33.8,9.388,1.917,-22.107,-19.119,-24.26,-20.582,-3.169,26.06,0.0,256.84,,265.0,265.0,-21.539,3.05,-16.505,21.97
2467.0,3.16,0.737,-35.209,1.745,9.383,4.512,31.978,4.062,-24.523,-2.752,0.0,33.8,33.8,9.388,1.917,-21.935,-18.913,-24.101,-20.515,-3.169,26.06,0.0,256.84,,265.0,265.0,-21.517,3.052,-16.482,21.981
2467.5,3.16,0.737,-35.209,1.745,9.383,4.512,31.978,4.062,-24.523,-2.752,0.0,33.8,33.8,9.388,1.917,-21.754,-19.025,-24.086,-20.545,-3.169,26.06,0.0,256.94,,265.0,265.0,-21.366,3.054,-16.496,22.009
2468.0,3.16,0.737,-35.209,1.745,9.383,4.512,31.978,4.062,-24.523,-2.752,0.0,33.8,33.8,9.388,1.917,-21.882,-19.196,-24.152,-20.607,-3.169,26.06,0.0,256.94,,265.0,265.0,-21.352,3.055,-16.523,22.133
2468.5,3.16,0.737,-35.209,1.745,9.383,4.507,31.999,4.055,-24.48,-2.756,0.0,33.838,33.779,9.388,1.917,-21.938,-19.189,-24.174,-20.627,-3.163,26.073,0.0,256.84,,265.0,265.0,-21.459,3.057,-16.514,22.131
2469.0,3.16,0.737,-35.209,1.745,9.383,4.507,31.999,4.055,-24.48,-2.756,0.0,33.8,33.8,9.388,1.917,-22.057,-19.14,-24.248,-20.576,-3.163,26.073,0.0,256.84,,265.0,265.0,-21.482,3.059,-16.512,22.16
2469.5,2.984,0.67,-35.209,1.742,9.405,4.507,31.999,4.055,-24.48,-2.756,0.0,33.8,33.8,9.378,1.851,-21.95,-18.999,-24.151,-20.541,-3.163,26.073,0.0,256.44,,265.0,265.0,-21.505,3.06,-16.489,22.217
2470.0,2.984,0.67,-35.209,1.742,9.405,4.507,31.999,4.055,-24.48,-2.756,0.0,33.8,33.8,9.378,1.851,-21.729,-18.964,-24.116,-20.528,-3.163,26.073,0.0,256.44,,265.0,265.0,-21.41,3.059,-16.483,22.233
2470.5,2.984,0.67,-35.209,1.742,9.405,4.507,31.999,4.055,-24.48,-2.756,0.0,33.8,33.8,9.378,1.851,-21.767,-19.065,-24.173,-20.559,-3.163,26.073,0.0,256.54,,265.0,265.0,-21.334,3.058,-16.502,22.25
2471.0,2.984,0.67,-35.209,1.742,9.405,4.507,31.999,4.055,-24.48,-2.756,0.0,33.8,33.8,9.378,1.851,-21.902,-19.181,-24.219,-20.611,-3.163,26.073,0.0,256.54,,265.0,265.0,-21.391,3.057,-16.495,22.295
2471.5,2.984,0.67,-35.209,1.742,9.405,4.51,32.007,4.051,-24.455,-2.743,0.0,33.825,33.762,9.378,1.851,-21.937,-19.158,-24.212,-20.619,-3.161,26.066,0.0,256.94,,265.0,265.0,-21.478,3.056,-16.516,22.216
2472.0,2.984,0.67,-35.209,1.742,9.405,4.51,32.007,4.051,-24.455,-2.743,0.0,33.8,33.8,9.378,1.851,-22.012,-19.194,-24.246,-20.624,-3.161,26.066,0.0,256.94,,265.0,265.0,-21.481,3.054,-16.492,22.192
2472.5,3.189,0.772,-35.209,1.762,9.396,4.51,32.007,4.051,-24.455,-2.743,0.0,33.8,33.8,9.287,1.718,-21.876,-18.933,-24.041,-20.505,-3.161,26.066,0.0,256.34,,265.0,265.0,-21.519,3.053,-16.492,22.166
2473.0,3.189,0.772,-35.209,1.762,9.396,4.51,32.007,4.051,-24.455,-2.743,0.0,33.8,33.8,9.287,1.718,-21.759,-18.998,-24.047,-20.522,-3.161,26.066,0.0,256.34,,265.0,265.0,-21.339,3.055,-16.515,22.209
2473.5,3.189,0.772,-35.209,1.762,9.396,4.51,32.007,4.051,-24.455,-2.743,0.0,33.8,33.8,9.287,1.718,-21.841,-19.099,-24.15,-20.598,-3.161,26.066,0.0,257.24,,265.0,265.0,-21.332,3.058,-16.512,22.238
2474.0,3.189,0.772,-35.209,1.762,9.396,4.51,32.007,4.051,-24.455,-2.743,0.0,33.8,33.8,9.287,1.718,-21.923,-19.176,-24.207,-20.616,-3.161,26.066,0.0,257.24,,265.0,265.0,-21.422,3.06,-16.503,22.324
2474.5,3.189,0.772,-35.209,1.762,9.396,4.51,32.007,4.051,-24.455,-2.743,0.0,33.8,33.8,9.287,1.718,-21.974,-19.181,-24.191,-20.614,-3.161,26.066,0.0,256.34,,265.0,265.0,-21.481,3.062,-16.52,22.354
2475.0,3.189,0.772,-35.209,1.762,9.396,4.51,32.018,4.072,-24.418,-2.754,0.0,33.826,33.799,9.287,1.718,-21.961,-19.084,-24.175,-20.558,-3.158,26.055,0.0,256.34,,265.0,265.0,-21.49,3.064,-16.465,22.469
2475.5,3.189,0.772,-35.209,1.762,9.396,4.51,32.018,4.072,-24.418,-2.754,0.0,33.8,33.8,9.287,1.718,-21.791,-18.946,-24.022,-20.506,-3.158,26.055,0.0,257.24,,265.0,265.0,-21.444,3.066,-16.492,22.466
2476.0,3.491,0.826,-35.209,1.753,9.335,4.51,32.018,4.072,-24.418,-2.754,0.0,33.8,33.8,11.378,1.821,-21.675,-18.942,-23.961,-20.467,-3.158,26.055,0.0,257.24,,265.0,265.0,-21.316,3.068,-16.495,22.476
2476.5,3.491,0.826,-35.209,1.753,9.335,4.51,32.018,4.072,-24.418,-2.754,0.0,33.8,33.8,11.378,1.821,-21.895,-19.104,-24.125,-20.592,-3.158,26.055,0.0,256.64,,265.0,265.0,-21.261,3.075,-16.492,22.527
2477.0,3.491,0.826,-35.209,1.753,9.335,4.51,32.018,4.072,-24.418,-2.754,0.0,33.8,33.8,11.378,1.821,-21.982,-19.19,-24.239,-20.606,-3.158,26.055,0.0,256.64,,265.0,265.0,-21.429,3.082,-16.486,22.561
2477.5,3.491,0.826,-35.209,1.753,9.335,4.51,32.018,4.072,-24.418,-2.754,0.0,33.8,33.8,11.378,1.821,-22.02,-19.251,-24.314,-20.61,-3.158,26.055,0.0,256.64,,265.0,265.0,-21.504,3.089,-16.525,22.617
2478.0,3.491,0.826,-35.209,1.753,9.335,4.484,32.043,4.088,-24.398,-2.745,0.0,33.814,33.695,11.378,1.821,-22.0,-19.054,-24.147,-20.49,-3.151,26.059,0.0,256.64,,265.0,265.0,-21.549,3.095,-16.452,22.64
2478.5,3.491,0.826,-35.209,1.753,9.335,4.484,32.043,4.088,-24.398,-2.745,0.0,33.8,33.7,11.378,1.821,-21.77,-18.801,-23.872,-20.416,-3.151,26.059,0.0,256.44,,265.0,265.0,-21.423,3.102,-16.447,22.617
2479.0,3.863,0.903,-35.209,1.783,9.31,4.484,32.043,4.088,-24.398,-2.745,0.0,33.8,33.7,9.316,1.785,-21.619,-18.958,-24.01,-20.505,-3.151,26.059,0.0,256.44,,265.0,265.0,-21.215,3.108,-16.486,22.661
2479.5,3.863,0.903,-35.209,1.783,9.31,4.484,32.043,4.088,-24.398,-2.745,0.0,33.8,33.7,9.316,1.785,-21.829,-19.065,-24.061,-20.555,-3.151,26.059,0.0,256.54,,265.0,265.0,-21.273,3.12,-16.481,22.715
2480.0,3.863,0.903,-35.209,1.783,9.31,4.484,32.043,4.088,-24.398,-2.745,0.0,33.8,33.7,9.316,1.785,-21.981,-19.14,-24.211,-20.574,-3.151,26.059,0.0,256.54,,265.0,265.0,-21.377,3.133,-16.485,22.742
2480.5,3.863,0.903,-35.209,1.783,9.31,4.484,32.043,4.088,-24.398,-2.745,0.0,33.8,33.7,9.316,1.785,-22.049,-19.11,-24.175,-20.521,-3.151,26.059,0.0,257.34,,265.0,265.0,-21.476,3.145,-16.436,22.738
2481.0,3.863,0.903,-35.209,1.783,9.31,4.484,32.043,4.088,-24.398,-2.745,0.0,33.8,33.7,9.316,1.785,-21.904,-18.821,-23.956,-20.363,-3.151,26.059,0.0,257.34,,265.0,265.0,-21.464,3.156,-16.439,22.717
2481.5,3.863,0.903,-35.209,1.783,9.31,4.506,32.051,4.076,-24.39,-2.757,0.0,33.815,33.748,9.316,1.785,-21.604,-18.891,-23.836,-20.376,-3.15,26.061,0.0,256.84,,265.0,265.0,-21.261,3.168,-16.424,22.705
2482.0,3.863,0.903,-35.209,1.783,9.31,4.506,32.051,4.076,-24.39,-2.757,0.0,33.8,33.7,9.316,1.785,-21.637,-18.985,-23.981,-20.479,-3.15,26.061,0.0,256.84,,265.0,265.0,-21.177,3.179,-16.453,22.676
2482.5,2.984,0.712,-35.209,1.772,9.416,4.506,32.051,4.076,-24.39,-2.757,0.0,33.8,33.7,9.307,1.734,-21.871,-19.07,-24.103,-20.513,-3.15,26.061,0.0,257.14,,265.0,265.0,-21.271,3.19,-16.46,22.646
2483.0,2.984,0.712,-35.209,1.772,9.416,4.506,32.051,4.076,-24.39,-2.757,0.0,33.8,33.7,9.307,1.734,-21.934,-19.15,-24.227,-20.508,-3.15,26.061,0.0,257.14,,265.0,265.0,-21.389,3.187,-16.46,22.709
2483.5,2.984,0.712,-35.209,1.772,9.416,4.506,32.051,4.076,-24.39,-2.757,0.0,33.8,33.7,9.307,1.734,-21.952,-19.034,-24.139,-20.455,-3.15,26.061,0.0,256.64,,265.0,265.0,-21.455,3.184,-16.391,22.75
2484.0,2.984,0.712,-35.209,1.772,9.416,4.506,32.051,4.076,-24.39,-2.757,0.0,33.8,33.7,9.307,1.734,-21.735,-18.872,-23.916,-20.426,-3.15,26.061,0.0,256.64,,265.0,265.0,-21.395,3.18,-16.391,22.764
2484.5,2.984,0.712,-35.209,1.772,9.416,4.523,32.055,4.084,-24.389,-2.761,0.0,33.811,33.709,9.307,1.734,-21.791,-18.981,-24.016,-20.445,-3.165,26.057,0.0,256.04,,265.0,265.0,-21.237,3.177,-16.391,22.828
2485.0,2.984,0.712,-35.209,1.772,9.416,4.523,32.055,4.084,-24.389,-2.761,0.0,33.8,33.7,9.307,1.734,-21.912,-19.007,-24.063,-20.504,-3.165,26.057,0.0,256.04,,265.0,265.0,-21.308,3.174,-16.393,22.895
2485.5,3.578,0.851,-35.209,1.827,9.41,4.523,32.055,4.084,-24.389,-2.761,0.0,33.8,33.7,9.354,1.735,-21.936,-19.013,-24.1,-20.489,-3.165,26.057,0.0,257.04,,265.0,265.0,-21.371,3.171,-16.377,22.96
2486.0,3.578,0.851,-35.209,1.827,9.41,4.523,32.055,4.084,-24.389,-2.761,0.0,33.8,33.7,9.354,1.735,-21.938,-19.081,-24.163,-20.49,-3.165,26.057,0.0,257.04,,265.0,265.0,-21.385,3.178,-16.393,23.06
2486.5,3.578,0.851,-35.209,1.827,9.41,4.523,32.055,4.084,-24.389,-2.761,0.0,33.8,33.7,9.354,1.735,-21.998,-18.979,-24.143,-20.457,-3.165,26.057,0.0,256.84,,265.0,265.0,-21.418,3.184,-16.363,23.123
2487.0,3.578,0.851,-35.209,1.827,9.41,4.523,32.055,4.084,-24.389,-2.761,0.0,33.8,33.7,9.354,1.735,-21.862,-18.863,-24.096,-20.445,-3.165,26.057,0.0,256.84,,265.0,265.0,-21.394,3.191,-16.38,23.073
2487.5,3.578,0.851,-35.209,1.827,9.41,4.523,32.055,4.084,-24.389,-2.761,0.0,33.8,33.7,9.354,1.735,-21.709,-18.951,-24.023,-20.456,-3.165,26.057,0.0,256.54,,265.0,265.0,-21.316,3.197,-16.378,22.997
2488.0,3.578,0.851,-35.209,1.827,9.41,4.528,32.021,4.087,-24.375,-2.747,0.0,33.807,33.75,9.354,1.735,-21.9,-19.062,-24.102,-20.515,-3.15,26.059,0.0,256.54,,265.0,265.0,-21.284,3.203,-16.383,22.966
2488.5,3.578,0.851,-35.209,1.827,9.41,4.528,32.021,4.087,-24.375,-2.747,0.0,33.8,33.8,9.354,1.735,-21.972,-19.155,-24.163,-20.523,-3.15,26.059,0.0,256.64,,265.0,265.0,-21.395,3.209,-16.401,22.925
2489.0,2.213,0.605,-33.564,1.846,9.308,4.528,32.021,4.087,-24.375,-2.747,0.0,33.8,33.8,9.58,1.699,-22.03,-19.133,-24.2,-20.53,-3.15,26.059,0.0,256.64,,265.0,265.0,-21.453,3.215,-16.398,22.946
2489.5,2.213,0.605,-33.564,1.846,9.308,4.528,32.021,4.087,-24.375,-2.747,0.0,33.8,33.8,9.58,1.699,-21.925,-19.05,-24.158,-20.489,-3.15,26.059,0.0,256.14,,265.0,265.0,-21.473,3.199,-16.352,22.878
2490.0,2.213,0.605,-33.564,1.846,9.308,4.528,32.021,4.087,-24.375,-2.747,0.0,33.8,33.8,9.58,1.699,-21.761,-18.795,-23.859,-20.359,-3.15,26.059,0.0,256.14,,265.0,265.0,-21.405,3.183,-16.398,22.826
2490.5,2.213,0.605,-33.564,1.846,9.308,4.528,32.021,4.087,-24.375,-2.747,0.0,33.8,33.8,9.58,1.699,-21.642,-18.881,-23.9,-20.416,-3.15,26.059,0.0,255.04,,265.0,265.0,-21.194,3.167,-16.391,22.826
2491.0,2.213,0.605,-33.564,1.846,9.308,4.499,31.988,4.05,-24.354,-2.745,0.0,33.797,33.706,9.58,1.699,-21.928,-19.106,-24.106,-20.514,-3.171,26.055,0.0,255.04,,265.0,265.0,-21.21,3.151,-16.419,22.793
2491.5,2.213,0.605,-33.564,1.846,9.308,4.499,31.988,4.05,-24.354,-2.745,0.0,33.8,33.7,9.58,1.699,-21.904,-19.161,-24.155,-20.51,-3.171,26.055,0.0,256.24,,265.0,265.0,-21.414,3.136,-16.401,22.774
2492.0,2.438,0.583,-35.209,1.799,9.407,4.499,31.988,4.05,-24.354,-2.745,0.0,33.8,33.7,9.316,1.94,-21.993,-19.107,-24.146,-20.472,-3.171,26.055,0.0,256.24,,265.0,265.0,-21.432,3.121,-16.397,22.696
2492.5,2.438,0.583,-35.209,1.799,9.407,4.499,31.988,4.05,-24.354,-2.745,0.0,33.8,33.7,9.316,1.94,-21.908,-18.857,-23.969,-20.423,-3.171,26.055,0.0,256.04,,265.0,265.0,-21.429,3.11,-16.383,22.623
2493.0,2.438,0.583,-35.209,1.799,9.407,4.499,31.988,4.05,-24.354,-2.745,0.0,33.8,33.7,9.316,1.94,-21.579,-18.863,-23.873,-20.384,-3.171,26.055,0.0,256.04,,265.0,265.0,-21.289,3.099,-16.382,22.617
2493.5,2.438,0.583,-35.209,1.799,9.407,4.499,31.988,4.05,-24.354,-2.745,0.0,33.8,33.7,9.316,1.94,-21.601,-19.017,-23.957,-20.454,-3.171,26.055,0.0,256.44,,265.0,265.0,-21.175,3.088,-16.426,22.546
2494.0,2.438,0.583,-35.209,1.799,9.407,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.634,9.316,1.94,-21.815,-19.099,-24.058,-20.504,-3.178,26.057,0.0,256.44,,265.0,265.0,-21.257,3.077,-16.409,22.541
2494.5,2.438,0.583,-35.209,1.799,9.407,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.6,9.316,1.94,-21.951,-19.141,-24.156,-20.526,-3.178,26.057,0.0,256.94,,265.0,265.0,-21.369,3.067,-16.412,22.558
2495.0,2.438,0.583,-35.209,1.799,9.407,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.6,9.316,1.94,-21.886,-19.057,-24.153,-20.474,-3.178,26.057,0.0,256.94,,265.0,265.0,-21.444,3.056,-16.382,22.536
2495.5,3.186,0.767,-35.209,1.812,9.371,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.6,9.348,1.731,-21.802,-18.795,-23.852,-20.321,-3.178,26.057,0.0,256.24,,265.0,270.0,-21.393,3.046,-16.357,22.531
2496.0,3.186,0.767,-35.209,1.812,9.371,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.6,9.348,1.731,-21.626,-18.859,-23.86,-20.368,-3.178,26.057,0.0,256.24,,270.0,270.0,-21.192,3.048,-16.376,22.481
2496.5,3.186,0.767,-35.209,1.812,9.371,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.6,9.348,1.731,-21.774,-19.037,-24.028,-20.465,-3.178,26.057,0.0,255.94,,270.0,270.0,-21.178,3.051,-16.416,22.473
2497.0,3.186,0.767,-35.209,1.812,9.371,4.473,31.977,4.076,-24.322,-2.752,0.0,33.8,33.6,9.348,1.731,-21.883,-19.084,-24.092,-20.5,-3.178,26.057,0.0,255.94,,270.0,270.0,-21.326,3.053,-16.414,22.45
2497.5,3.186,0.767,-35.209,1.812,9.371,4.442,32.017,4.067,-24.292,-2.773,0.0,33.799,33.696,9.348,1.731,-21.932,-19.134,-24.15,-20.51,-3.18,26.055,0.0,255.74,,270.0,270.0,-21.39,3.055,-16.386,22.451
2498.0,3.186,0.767,-35.209,1.812,9.371,4.442,32.017,4.067,-24.292,-2.773,0.0,33.8,33.7,9.348,1.731,-21.903,-18.931,-24.054,-20.389,-3.18,26.055,0.0,255.74,,270.0,270.0,-21.432,3.057,-16.394,22.48
2498.5,3.237,0.817,-34.536,1.812,9.375,4.442,32.017,4.067,-24.292,-2.773,0.0,33.8,33.7,9.353,1.665,-21.581,-18.668,-23.645,-20.254,-3.18,26.055,0.0,255.84,,270.0,270.0,-21.32,3.059,-16.353,22.583
2499.0,3.237,0.817,-34.536,1.812,9.375,4.442,32.017,4.067,-24.292,-2.773,0.0,33.8,33.7,9.353,1.665,-21.521,-18.887,-23.859,-20.402,-3.18,26.055,0.0,255.84,,270.0,270.0,-21.037,3.062,-16.371,22.696
2499.5,3.237,0.817,-34.536,1.812,9.375,4.442,32.017,4.067,-24.292,-2.773,0.0,33.8,33.7,9.353,1.665,-21.728,-19.071,-23.981,-20.472,-3.18,26.055,0.0,255.84,,270.0,270.0,-21.167,3.065,-16.402,22.741
2500.0,3.237,0.817,-34.536,1.812,9.375,4.442,32.017,4.067,-24.292,-2.773,0.0,33.8,33.7,9.353,1.665,-21.789,-19.045,-24.043,-20.502,-3.18,26.055,0.0,255.84,,270.0,270.0,-21.313,3.068,-16.393,22.787
2500.5,3.237,0.817,-34.536,1.812,9.375,4.5,32.026,4.095,-24.268,-2.763,0.0,33.802,33.675,9.353,1.665,-21.864,-19.114,-24.124,-20.481,-3.168,26.065,0.0,261.04,,270.0,270.0,-21.345,3.071,-16.39,22.974
2501.0,3.237,0.817,-34.536,1.812,9.375,4.5,32.026,4.095,-24.268,-2.763,0.0,33.8,33.7,9.353,1.665,-21.939,-19.091,-24.14,-20.47,-3.168,26.065,0.0,261.04,,270.0,270.0,-21.396,3.073,-16.345,23.032
2501.5,3.237,0.817,-34.536,1.812,9.375,4.5,32.026,4.095,-24.268,-2.763,0.0,33.8,33.7,9.353,1.665,-21.886,-18.865,-23.967,-20.358,-3.168,26.065,0.0,261.24,,270.0,270.0,-21.41,3.076,-16.359,23.056
2502.0,3.508,0.937,-34.227,1.831,9.271,4.5,32.026,4.095,-24.268,-2.763,0.0,33.8,33.7,9.416,1.793,-21.579,-18.882,-23.917,-20.387,-3.168,26.065,0.0,261.24,,270.0,270.0,-21.269,3.079,-16.381,23.014
