t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2502.5,3.508,0.937,-34.227,1.831,9.271,4.5,32.026,4.095,-24.268,-2.763,0.0,33.8,33.7,9.416,1.793,-21.748,-18.989,-24.044,-20.436,-3.168,26.065,0.0,260.44,,270.0,270.0,-21.191,3.086,-16.363,23.032
2503.0,3.508,0.937,-34.227,1.831,9.271,4.5,32.026,4.095,-24.268,-2.763,0.0,33.8,33.7,9.416,1.793,-21.81,-19.02,-24.059,-20.454,-3.168,26.065,0.0,260.44,,270.0,270.0,-21.304,3.093,-16.372,23.034
2503.5,3.508,0.937,-34.227,1.831,9.271,4.5,32.026,4.095,-24.268,-2.763,0.0,33.8,33.7,9.416,1.793,-21.845,-19.063,-24.144,-20.472,-3.168,26.065,0.0,260.94,,270.0,270.0,-21.336,3.1,-16.366,23.081
2504.0,3.508,0.937,-34.227,1.831,9.271,4.484,32.041,4.11,-24.239,-2.76,0.0,33.804,33.639,9.416,1.793,-21.92,-19.032,-24.147,-20.427,-3.161,26.071,0.0,260.94,,270.0,270.0,-21.381,3.106,-16.337,23.087
2504.5,3.508,0.937,-34.227,1.831,9.271,4.484,32.041,4.11,-24.239,-2.76,0.0,33.8,33.6,9.416,1.793,-21.848,-18.811,-23.923,-20.336,-3.161,26.071,0.0,260.84,,270.0,270.0,-21.382,3.113,-16.33,23.006
2505.0,3.608,0.826,-35.209,1.767,9.381,4.484,32.041,4.11,-24.239,-2.76,0.0,33.8,33.6,9.299,1.788,-21.505,-18.803,-23.749,-20.297,-3.161,26.071,0.0,260.84,,270.0,270.0,-21.229,3.119,-16.355,23.033
2505.5,3.608,0.826,-35.209,1.767,9.381,4.484,32.041,4.11,-24.239,-2.76,0.0,33.8,33.6,9.299,1.788,-21.751,-18.979,-24.004,-20.434,-3.161,26.071,0.0,260.54,,270.0,270.0,-21.089,3.127,-16.377,22.984
2506.0,3.608,0.826,-35.209,1.767,9.381,4.484,32.041,4.11,-24.239,-2.76,0.0,33.8,33.6,9.299,1.788,-21.77,-19.031,-24.012,-20.449,-3.161,26.071,0.0,260.54,,270.0,270.0,-21.292,3.135,-16.342,22.952
2506.5,3.608,0.826,-35.209,1.767,9.381,4.484,32.041,4.11,-24.239,-2.76,0.0,33.8,33.6,9.299,1.788,-21.859,-19.084,-24.046,-20.468,-3.161,26.071,0.0,261.24,,270.0,270.0,-21.315,3.143,-16.345,22.911
2507.0,3.608,0.826,-35.209,1.767,9.381,4.478,32.045,4.13,-24.22,-2.754,0.0,33.792,33.655,9.299,1.788,-21.779,-18.939,-24.043,-20.422,-3.162,26.06,0.0,261.24,,270.0,270.0,-21.364,3.151,-16.346,22.886
2507.5,3.608,0.826,-35.209,1.767,9.381,4.478,32.045,4.13,-24.22,-2.754,0.0,33.8,33.7,9.299,1.788,-21.568,-18.736,-23.733,-20.225,-3.162,26.06,0.0,261.04,,270.0,270.0,-21.296,3.158,-16.315,22.823
2508.0,3.608,0.826,-35.209,1.767,9.381,4.478,32.045,4.13,-24.22,-2.754,0.0,33.8,33.7,9.299,1.788,-21.469,-18.769,-23.646,-20.236,-3.162,26.06,0.0,261.04,,270.0,270.0,-21.066,3.165,-16.325,22.752
2508.5,3.335,0.879,-33.439,1.727,9.314,4.478,32.045,4.13,-24.22,-2.754,0.0,33.8,33.7,9.513,1.668,-21.537,-18.877,-23.819,-20.364,-3.162,26.06,0.0,260.94,,270.0,270.0,-21.03,3.173,-16.347,22.741
2509.0,3.335,0.879,-33.439,1.727,9.314,4.478,32.045,4.13,-24.22,-2.754,0.0,33.8,33.7,9.513,1.668,-21.758,-19.023,-23.972,-20.408,-3.162,26.06,0.0,260.94,,270.0,270.0,-21.149,3.175,-16.333,22.786
2509.5,3.335,0.879,-33.439,1.727,9.314,4.478,32.045,4.13,-24.22,-2.754,0.0,33.8,33.7,9.513,1.668,-21.774,-19.014,-24.019,-20.4,-3.162,26.06,0.0,260.54,,270.0,270.0,-21.29,3.178,-16.325,22.839
2510.0,3.335,0.879,-33.439,1.727,9.314,4.478,32.045,4.13,-24.22,-2.754,0.0,33.8,33.7,9.513,1.668,-21.667,-18.911,-23.894,-20.336,-3.162,26.06,0.0,260.54,,270.0,270.0,-21.302,3.181,-16.303,22.839
2510.5,3.335,0.879,-33.439,1.727,9.314,4.503,32.076,4.109,-24.215,-2.754,0.0,33.802,33.655,9.513,1.668,-21.5,-18.644,-23.61,-20.168,-3.158,26.07,0.0,261.64,,270.0,270.0,-21.202,3.183,-16.271,22.873
2511.0,3.335,0.879,-33.439,1.727,9.314,4.503,32.076,4.109,-24.215,-2.754,0.0,33.8,33.7,9.513,1.668,-21.578,-18.804,-23.749,-20.287,-3.158,26.07,0.0,261.64,,270.0,270.0,-20.98,3.186,-16.288,22.867
2511.5,3.133,0.788,-35.171,1.75,9.271,4.503,32.076,4.109,-24.215,-2.754,0.0,33.8,33.7,9.33,1.828,-21.66,-18.945,-23.912,-20.353,-3.158,26.07,0.0,260.34,,270.0,270.0,-21.105,3.188,-16.295,22.966
2512.0,3.133,0.788,-35.171,1.75,9.271,4.503,32.076,4.109,-24.215,-2.754,0.0,33.8,33.7,9.33,1.828,-21.668,-18.931,-23.901,-20.354,-3.158,26.07,0.0,260.34,,270.0,270.0,-21.217,3.187,-16.285,22.99
2512.5,3.133,0.788,-35.171,1.75,9.271,4.503,32.076,4.109,-24.215,-2.754,0.0,33.8,33.7,9.33,1.828,-21.689,-18.936,-24.003,-20.322,-3.158,26.07,0.0,260.64,,270.0,270.0,-21.214,3.186,-16.284,22.994
2513.0,3.133,0.788,-35.171,1.75,9.271,4.503,32.076,4.109,-24.215,-2.754,0.0,33.8,33.7,9.33,1.828,-21.591,-18.692,-23.66,-20.19,-3.158,26.07,0.0,260.64,,270.0,270.0,-21.238,3.185,-16.256,22.98
2513.5,3.133,0.788,-35.171,1.75,9.271,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.657,9.33,1.828,-21.45,-18.7,-23.643,-20.225,-3.157,26.063,0.0,260.24,,270.0,270.0,-21.033,3.184,-16.272,22.978
2514.0,3.133,0.788,-35.171,1.75,9.271,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.7,9.33,1.828,-21.525,-18.899,-23.801,-20.338,-3.157,26.063,0.0,260.24,,270.0,270.0,-21.005,3.184,-16.278,22.945
2514.5,3.133,0.788,-35.171,1.75,9.271,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.7,9.33,1.828,-21.635,-18.961,-23.887,-20.315,-3.157,26.063,0.0,259.84,,270.0,270.0,-21.141,3.183,-16.289,22.948
2515.0,2.799,0.74,-34.381,1.813,9.265,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.7,9.447,1.798,-21.772,-18.976,-24.033,-20.324,-3.157,26.063,0.0,259.84,,270.0,270.0,-21.199,3.182,-16.233,22.996
2515.5,2.799,0.74,-34.381,1.813,9.265,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.7,9.447,1.798,-21.806,-18.852,-23.993,-20.3,-3.157,26.063,0.0,259.74,,270.0,270.0,-21.276,3.176,-16.227,22.976
2516.0,2.799,0.74,-34.381,1.813,9.265,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.7,9.447,1.798,-21.656,-18.694,-23.824,-20.193,-3.157,26.063,0.0,259.74,,270.0,270.0,-21.238,3.17,-16.204,22.947
2516.5,2.799,0.74,-34.381,1.813,9.265,4.513,32.047,4.092,-24.188,-2.751,0.0,33.8,33.7,9.447,1.798,-21.447,-18.818,-23.788,-20.227,-3.157,26.063,0.0,259.94,,270.0,270.0,-21.092,3.163,-16.251,22.915
2517.0,2.799,0.74,-34.381,1.813,9.265,4.492,32.028,4.068,-24.168,-2.76,0.0,33.797,33.628,9.447,1.798,-21.617,-18.907,-23.879,-20.302,-3.168,26.057,0.0,259.94,,270.0,270.0,-21.07,3.157,-16.243,22.88
2517.5,2.799,0.74,-34.381,1.813,9.265,4.492,32.028,4.068,-24.168,-2.76,0.0,33.8,33.6,9.447,1.798,-21.665,-18.93,-23.939,-20.299,-3.168,26.057,0.0,259.44,,270.0,270.0,-21.176,3.152,-16.238,22.861
2518.0,2.048,0.563,-33.287,1.822,9.292,4.492,32.028,4.068,-24.168,-2.76,0.0,33.8,33.6,9.518,1.801,-21.735,-18.943,-23.985,-20.327,-3.168,26.057,0.0,259.44,,270.0,270.0,-21.208,3.146,-16.233,22.827
2518.5,2.048,0.563,-33.287,1.822,9.292,4.492,32.028,4.068,-24.168,-2.76,0.0,33.8,33.6,9.518,1.801,-21.737,-18.778,-23.876,-20.287,-3.168,26.057,0.0,259.74,,270.0,270.0,-21.248,3.128,-16.198,22.805
2519.0,2.048,0.563,-33.287,1.822,9.292,4.492,32.028,4.068,-24.168,-2.76,0.0,33.8,33.6,9.518,1.801,-21.494,-18.609,-23.603,-20.104,-3.168,26.057,0.0,259.74,,270.0,270.0,-21.17,3.11,-16.183,22.833
2519.5,2.048,0.563,-33.287,1.822,9.292,4.492,32.028,4.068,-24.168,-2.76,0.0,33.8,33.6,9.518,1.801,-21.447,-18.652,-23.654,-20.146,-3.168,26.057,0.0,259.14,,270.0,270.0,-20.952,3.093,-16.203,22.885
2520.0,2.048,0.563,-33.287,1.822,9.292,4.475,32.007,4.068,-24.136,-2.762,0.0,33.807,33.76,9.518,1.801,-21.586,-18.82,-23.784,-20.278,-3.168,26.057,0.0,259.14,,270.0,270.0,-20.975,3.076,-16.194,22.914
2520.5,2.048,0.563,-33.287,1.822,9.292,4.475,32.007,4.068,-24.136,-2.762,0.0,33.8,33.8,9.518,1.801,-21.643,-18.913,-23.938,-20.292,-3.168,26.057,0.0,259.64,,270.0,270.0,-21.117,3.059,-16.199,22.93
2521.0,2.41,0.623,-34.371,1.837,9.336,4.475,32.007,4.068,-24.136,-2.762,0.0,33.8,33.8,9.378,1.733,-21.729,-18.935,-23.932,-20.276,-3.168,26.057,0.0,259.64,,270.0,270.0,-21.197,3.042,-16.2,22.996
2521.5,2.41,0.623,-34.371,1.837,9.336,4.475,32.007,4.068,-24.136,-2.762,0.0,33.8,33.8,9.378,1.733,-21.66,-18.741,-23.898,-20.243,-3.168,26.057,0.0,259.14,,270.0,270.0,-21.218,3.032,-16.169,22.996
2522.0,2.41,0.623,-34.371,1.837,9.336,4.475,32.007,4.068,-24.136,-2.762,0.0,33.8,33.8,9.378,1.733,-21.466,-18.592,-23.654,-20.09,-3.168,26.057,0.0,259.14,,270.0,270.0,-21.136,3.022,-16.161,23.04
2522.5,2.41,0.623,-34.371,1.837,9.336,4.475,32.007,4.068,-24.136,-2.762,0.0,33.8,33.8,9.378,1.733,-21.422,-18.751,-23.683,-20.138,-3.168,26.057,0.0,260.24,,270.0,270.0,-20.95,3.012,-16.187,23.075
2523.0,2.41,0.623,-34.371,1.837,9.336,4.475,32.007,4.068,-24.136,-2.762,0.0,33.8,33.8,9.378,1.733,-21.571,-18.808,-23.851,-20.251,-3.168,26.057,0.0,260.24,,270.0,270.0,-20.998,3.002,-16.164,23.088
2523.5,2.41,0.623,-34.371,1.837,9.336,4.514,32.025,4.089,-24.112,-2.769,0.0,33.815,33.708,9.378,1.733,-21.653,-18.887,-23.942,-20.263,-3.177,26.055,0.0,260.14,,270.0,270.0,-21.12,2.992,-16.186,23.099
2524.0,2.41,0.623,-34.371,1.837,9.336,4.514,32.025,4.089,-24.112,-2.769,0.0,33.8,33.7,9.378,1.733,-21.742,-18.868,-24.006,-20.267,-3.177,26.055,0.0,260.14,,270.0,270.0,-21.187,2.982,-16.17,23.124
2524.5,3.162,0.804,-33.727,1.823,9.32,4.514,32.025,4.089,-24.112,-2.769,0.0,33.8,33.7,9.52,1.727,-21.683,-18.624,-23.855,-20.167,-3.177,26.055,0.0,260.94,,270.0,270.0,-21.221,2.973,-16.154,23.116
2525.0,3.162,0.804,-33.727,1.823,9.32,4.514,32.025,4.089,-24.112,-2.769,0.0,33.8,33.7,9.52,1.727,-21.238,-18.555,-23.479,-20.083,-3.177,26.055,0.0,260.94,,270.0,270.0,-21.082,2.976,-16.137,23.119
2525.5,3.162,0.804,-33.727,1.823,9.32,4.514,32.025,4.089,-24.112,-2.769,0.0,33.8,33.7,9.52,1.727,-21.292,-18.772,-23.635,-20.151,-3.177,26.055,0.0,260.74,,270.0,270.0,-20.839,2.979,-16.176,23.124
2526.0,3.162,0.804,-33.727,1.823,9.32,4.514,32.025,4.089,-24.112,-2.769,0.0,33.8,33.7,9.52,1.727,-21.511,-18.902,-23.748,-20.246,-3.177,26.055,0.0,260.74,,270.0,270.0,-20.963,2.982,-16.177,23.065
2526.5,3.162,0.804,-33.727,1.823,9.32,4.517,32.027,4.095,-24.071,-2.758,0.0,33.829,33.811,9.52,1.727,-21.593,-18.863,-23.797,-20.252,-3.164,26.053,0.0,260.94,,270.0,270.0,-21.102,2.985,-16.174,23.018
2527.0,3.162,0.804,-33.727,1.823,9.32,4.517,32.027,4.095,-24.071,-2.758,0.0,33.8,33.8,9.52,1.727,-21.657,-18.704,-23.765,-20.187,-3.164,26.053,0.0,260.94,,270.0,270.0,-21.126,2.988,-16.15,23.045
2527.5,3.868,0.993,-34.433,1.753,9.322,4.517,32.027,4.095,-24.071,-2.758,0.0,33.8,33.8,9.428,1.869,-21.426,-18.503,-23.443,-20.024,-3.164,26.053,0.0,261.04,,270.0,270.0,-21.078,2.991,-16.12,23.062
2528.0,3.868,0.993,-34.433,1.753,9.322,4.517,32.027,4.095,-24.071,-2.758,0.0,33.8,33.8,9.428,1.869,-21.25,-18.605,-23.552,-20.099,-3.164,26.053,0.0,261.04,,270.0,270.0,-20.849,3.005,-16.121,23.073
2528.5,3.868,0.993,-34.433,1.753,9.322,4.517,32.027,4.095,-24.071,-2.758,0.0,33.8,33.8,9.428,1.869,-21.435,-18.797,-23.674,-20.197,-3.164,26.053,0.0,260.74,,270.0,270.0,-20.876,3.019,-16.129,23.048
2529.0,3.868,0.993,-34.433,1.753,9.322,4.517,32.027,4.095,-24.071,-2.758,0.0,33.8,33.8,9.428,1.869,-21.571,-18.821,-23.688,-20.228,-3.164,26.053,0.0,260.74,,270.0,270.0,-21.026,3.033,-16.12,23.063
2529.5,3.868,0.993,-34.433,1.753,9.322,4.517,32.027,4.095,-24.071,-2.758,0.0,33.8,33.8,9.428,1.869,-21.593,-18.882,-23.757,-20.236,-3.164,26.053,0.0,260.74,,270.0,270.0,-21.077,3.047,-16.128,23.09
2530.0,3.868,0.993,-34.433,1.753,9.322,4.452,32.067,4.088,-24.062,-2.761,0.0,33.837,33.736,9.428,1.869,-21.693,-18.816,-23.822,-20.196,-3.164,26.061,0.0,260.74,,270.0,270.0,-21.117,3.061,-16.105,23.093
2530.5,3.868,0.993,-34.433,1.753,9.322,4.452,32.067,4.088,-24.062,-2.761,0.0,33.8,33.7,9.428,1.869,-21.58,-18.531,-23.712,-20.138,-3.164,26.061,0.0,260.04,,270.0,270.0,-21.132,3.074,-16.093,23.127
2531.0,3.299,0.874,-33.3,1.795,9.317,4.452,32.067,4.088,-24.062,-2.761,0.0,33.8,33.7,9.418,1.672,-21.292,-18.665,-23.59,-20.107,-3.164,26.061,0.0,260.04,,270.0,270.0,-20.99,3.087,-16.133,23.128
2531.5,3.299,0.874,-33.3,1.795,9.317,4.452,32.067,4.088,-24.062,-2.761,0.0,33.8,33.7,9.418,1.672,-21.485,-18.821,-23.688,-20.205,-3.164,26.061,0.0,260.44,,270.0,270.0,-20.913,3.09,-16.116,23.107
2532.0,3.299,0.874,-33.3,1.795,9.317,4.452,32.067,4.088,-24.062,-2.761,0.0,33.8,33.7,9.418,1.672,-21.525,-18.823,-23.759,-20.22,-3.164,26.061,0.0,260.44,,270.0,270.0,-21.05,3.094,-16.129,23.135
2532.5,3.299,0.874,-33.3,1.795,9.317,4.452,32.067,4.088,-24.062,-2.761,0.0,33.8,33.7,9.418,1.672,-21.588,-18.889,-23.824,-20.212,-3.164,26.061,0.0,260.04,,270.0,270.0,-21.082,3.097,-16.126,23.13
2533.0,3.299,0.874,-33.3,1.795,9.317,4.526,32.096,4.092,-24.036,-2.745,0.0,33.855,33.81,9.418,1.672,-21.653,-18.72,-23.808,-20.209,-3.154,26.077,0.0,260.04,,270.0,270.0,-21.128,3.1,-16.112,23.121
2533.5,3.299,0.874,-33.3,1.795,9.317,4.526,32.096,4.092,-24.036,-2.745,0.0,33.9,33.8,9.418,1.672,-21.505,-18.588,-23.657,-20.077,-3.154,26.077,0.0,259.54,,270.0,270.0,-21.097,3.104,-16.056,23.069
2534.0,3.893,0.918,-35.209,1.8,9.392,4.526,32.096,4.092,-24.036,-2.745,0.0,33.9,33.8,9.311,1.698,-21.291,-18.48,-23.452,-20.024,-3.154,26.077,0.0,259.54,,270.0,270.0,-20.957,3.107,-16.09,23.023
2534.5,3.893,0.918,-35.209,1.8,9.392,4.526,32.096,4.092,-24.036,-2.745,0.0,33.9,33.8,9.311,1.698,-21.516,-18.831,-23.687,-20.195,-3.154,26.077,0.0,259.14,,270.0,270.0,-20.812,3.12,-16.12,22.997
2535.0,3.893,0.918,-35.209,1.8,9.392,4.526,32.096,4.092,-24.036,-2.745,0.0,33.9,33.8,9.311,1.698,-21.524,-18.853,-23.708,-20.205,-3.154,26.077,0.0,259.14,,270.0,270.0,-21.057,3.132,-16.102,22.952
2535.5,3.893,0.918,-35.209,1.8,9.392,4.526,32.096,4.092,-24.036,-2.745,0.0,33.9,33.8,9.311,1.698,-21.594,-18.781,-23.781,-20.176,-3.154,26.077,0.0,258.84,,270.0,270.0,-21.072,3.145,-16.087,22.934
2536.0,3.893,0.918,-35.209,1.8,9.392,4.526,32.096,4.092,-24.036,-2.745,0.0,33.9,33.8,9.311,1.698,-21.603,-18.628,-23.73,-20.127,-3.154,26.077,0.0,258.84,,270.0,270.0,-21.083,3.157,-16.071,22.913
2536.5,3.893,0.918,-35.209,1.8,9.392,4.487,32.11,4.123,-24.016,-2.735,0.0,33.865,33.864,9.311,1.698,-21.43,-18.52,-23.522,-20.044,-3.146,26.058,0.0,260.54,,270.0,270.0,-21.022,3.169,-16.06,22.917
2537.0,3.893,0.918,-35.209,1.8,9.392,4.487,32.11,4.123,-24.016,-2.735,0.0,33.9,33.9,9.311,1.698,-21.252,-18.529,-23.566,-20.026,-3.146,26.058,0.0,260.54,,270.0,270.0,-20.879,3.181,-16.059,22.896
2537.5,3.711,0.889,-35.209,1.804,9.391,4.487,32.11,4.123,-24.016,-2.735,0.0,33.9,33.9,9.184,1.769,-21.359,-18.66,-23.626,-20.094,-3.146,26.058,0.0,260.14,,270.0,270.0,-20.843,3.193,-16.055,22.797
2538.0,3.711,0.889,-35.209,1.804,9.391,4.487,32.11,4.123,-24.016,-2.735,0.0,33.9,33.9,9.184,1.769,-21.55,-18.816,-23.796,-20.189,-3.146,26.058,0.0,260.14,,270.0,270.0,-20.935,3.201,-16.068,22.742
2538.5,3.711,0.889,-35.209,1.804,9.391,4.487,32.11,4.123,-24.016,-2.735,0.0,33.9,33.9,9.184,1.769,-21.579,-18.809,-23.773,-20.173,-3.146,26.058,0.0,259.24,,270.0,270.0,-21.088,3.21,-16.073,22.671
2539.0,3.711,0.889,-35.209,1.804,9.391,4.487,32.11,4.123,-24.016,-2.735,0.0,33.9,33.9,9.184,1.769,-21.504,-18.709,-23.744,-20.089,-3.146,26.058,0.0,259.24,,270.0,270.0,-21.084,3.218,-16.057,22.683
2539.5,3.711,0.889,-35.209,1.804,9.391,4.485,32.105,4.099,-24.016,-2.752,0.0,33.877,33.876,9.184,1.769,-21.365,-18.364,-23.464,-19.956,-3.155,26.057,0.0,259.94,,270.0,270.0,-21.011,3.226,-16.03,22.687
2540.0,3.711,0.889,-35.209,1.804,9.391,4.485,32.105,4.099,-24.016,-2.752,0.0,33.9,33.9,9.184,1.769,-21.185,-18.517,-23.491,-20.051,-3.155,26.057,0.0,259.94,,270.0,270.0,-20.787,3.234,-16.046,22.694
2540.5,2.856,0.732,-34.359,1.817,9.367,4.485,32.105,4.099,-24.016,-2.752,0.0,33.9,33.9,9.393,1.579,-21.372,-18.712,-23.591,-20.129,-3.155,26.057,0.0,259.64,,270.0,270.0,-20.811,3.242,-16.06,22.692
2541.0,2.856,0.732,-34.359,1.817,9.367,4.485,32.105,4.099,-24.016,-2.752,0.0,33.9,33.9,9.393,1.579,-21.475,-18.759,-23.698,-20.146,-3.155,26.057,0.0,259.64,,270.0,270.0,-20.951,3.235,-16.069,22.7
2541.5,2.856,0.732,-34.359,1.817,9.367,4.485,32.105,4.099,-24.016,-2.752,0.0,33.9,33.9,9.393,1.579,-21.585,-18.629,-23.775,-20.088,-3.155,26.057,0.0,259.04,,270.0,270.0,-21.019,3.229,-16.024,22.743
2542.0,2.856,0.732,-34.359,1.817,9.367,4.485,32.105,4.099,-24.016,-2.752,0.0,33.9,33.9,9.393,1.579,-21.433,-18.449,-23.56,-20.027,-3.155,26.057,0.0,259.04,,270.0,270.0,-21.019,3.223,-16.029,22.765
2542.5,2.856,0.732,-34.359,1.817,9.367,4.485,32.105,4.099,-24.016,-2.752,0.0,33.9,33.9,9.393,1.579,-21.232,-18.57,-23.529,-20.007,-3.155,26.057,0.0,258.94,,270.0,270.0,-20.867,3.217,-16.049,22.762
2543.0,2.856,0.732,-34.359,1.817,9.367,4.525,32.095,4.1,-23.994,-2.743,0.0,33.888,33.92,9.393,1.579,-21.348,-18.608,-23.617,-20.069,-3.154,26.065,0.0,258.94,,270.0,270.0,-20.834,3.211,-16.025,22.768
2543.5,2.856,0.732,-34.359,1.817,9.367,4.525,32.095,4.1,-23.994,-2.743,0.0,33.9,33.9,9.393,1.579,-21.422,-18.667,-23.627,-20.104,-3.154,26.065,0.0,260.44,,270.0,270.0,-20.91,3.205,-16.038,22.742
2544.0,2.871,0.802,-34.02,1.829,9.306,4.525,32.095,4.1,-23.994,-2.743,0.0,33.9,33.9,9.428,1.755,-21.452,-18.757,-23.682,-20.162,-3.154,26.065,0.0,260.44,,270.0,270.0,-20.955,3.199,-16.046,22.744
2544.5,2.871,0.802,-34.02,1.829,9.306,4.525,32.095,4.1,-23.994,-2.743,0.0,33.9,33.9,9.428,1.755,-21.515,-18.799,-23.736,-20.172,-3.154,26.065,0.0,260.44,,270.0,270.0,-21.013,3.194,-16.026,22.743
2545.0,2.871,0.802,-34.02,1.829,9.306,4.525,32.095,4.1,-23.994,-2.743,0.0,33.9,33.9,9.428,1.755,-21.519,-18.642,-23.74,-20.131,-3.154,26.065,0.0,260.44,,270.0,270.0,-21.055,3.189,-16.031,22.754
2545.5,2.871,0.802,-34.02,1.829,9.306,4.525,32.095,4.1,-23.994,-2.743,0.0,33.9,33.9,9.428,1.755,-21.291,-18.539,-23.447,-20.012,-3.154,26.065,0.0,260.44,,270.0,270.0,-21.008,3.184,-16.022,22.741
2546.0,2.871,0.802,-34.02,1.829,9.306,4.521,32.089,4.087,-23.968,-2.741,0.0,33.894,33.924,9.428,1.755,-21.314,-18.665,-23.547,-20.117,-3.153,26.066,0.0,260.44,,270.0,270.0,-20.822,3.178,-16.042,22.749
2546.5,2.871,0.802,-34.02,1.829,9.306,4.521,32.089,4.087,-23.968,-2.741,0.0,33.9,33.9,9.428,1.755,-21.393,-18.69,-23.573,-20.131,-3.153,26.066,0.0,260.04,,270.0,270.0,-20.911,3.173,-16.044,22.699
2547.0,3.224,0.771,-35.209,1.788,9.387,4.521,32.089,4.087,-23.968,-2.741,0.0,33.9,33.9,9.2,1.844,-21.458,-18.771,-23.668,-20.166,-3.153,26.066,0.0,260.04,,270.0,270.0,-20.947,3.168,-16.042,22.685
2547.5,3.224,0.771,-35.209,1.788,9.387,4.521,32.089,4.087,-23.968,-2.741,0.0,33.9,33.9,9.2,1.844,-21.494,-18.74,-23.715,-20.166,-3.153,26.066,0.0,259.74,,270.0,270.0,-21.016,3.169,-16.03,22.676
2548.0,3.224,0.771,-35.209,1.788,9.387,4.521,32.089,4.087,-23.968,-2.741,0.0,33.9,33.9,9.2,1.844,-21.452,-18.551,-23.614,-20.064,-3.153,26.066,0.0,259.74,,270.0,270.0,-21.029,3.17,-16.027,22.617
2548.5,3.224,0.771,-35.209,1.788,9.387,4.521,32.089,4.087,-23.968,-2.741,0.0,33.9,33.9,9.2,1.844,-21.242,-18.416,-23.48,-20.002,-3.153,26.066,0.0,260.14,,270.0,270.0,-20.92,3.171,-16.028,22.587
2549.0,3.224,0.771,-35.209,1.788,9.387,4.522,32.072,4.061,-23.939,-2.738,0.0,33.914,33.945,9.2,1.844,-21.37,-18.676,-23.577,-20.136,-3.151,26.066,0.0,260.14,,270.0,270.0,-20.785,3.172,-16.033,22.6
2549.5,3.224,0.771,-35.209,1.788,9.387,4.522,32.072,4.061,-23.939,-2.738,0.0,33.9,33.9,9.2,1.844,-21.415,-18.749,-23.584,-20.132,-3.151,26.066,0.0,259.74,,270.0,270.0,-20.939,3.173,-16.029,22.657
2550.0,3.224,0.771,-35.209,1.788,9.387,4.522,32.072,4.061,-23.939,-2.738,0.0,33.9,33.9,9.2,1.844,-21.462,-18.773,-23.686,-20.151,-3.151,26.066,0.0,259.74,,270.0,270.0,-20.97,3.174,-16.019,22.671
2550.5,2.48,0.657,-34.341,1.839,9.32,4.522,32.072,4.061,-23.939,-2.738,0.0,33.9,33.9,9.38,1.697,-21.405,-18.713,-23.674,-20.108,-3.151,26.066,0.0,259.04,,270.0,270.0,-21.018,3.175,-16.015,22.709
2551.0,2.48,0.657,-34.341,1.839,9.32,4.522,32.072,4.061,-23.939,-2.738,0.0,33.9,33.9,9.38,1.697,-21.231,-18.407,-23.457,-19.977,-3.151,26.066,0.0,259.04,,270.0,270.0,-20.975,3.163,-15.997,22.753
2551.5,2.48,0.657,-34.341,1.839,9.32,4.522,32.072,4.061,-23.939,-2.738,0.0,33.9,33.9,9.38,1.697,-21.14,-18.381,-23.355,-19.935,-3.151,26.066,0.0,258.94,,270.0,270.0,-20.768,3.152,-16.013,22.798
2552.0,2.48,0.657,-34.341,1.839,9.32,4.522,32.072,4.061,-23.939,-2.738,0.0,33.9,33.9,9.38,1.697,-21.219,-18.586,-23.492,-20.059,-3.151,26.066,0.0,258.94,,270.0,270.0,-20.702,3.141,-16.012,22.819
2552.5,2.48,0.657,-34.341,1.839,9.32,4.506,32.081,4.042,-23.903,-2.727,0.0,33.93,33.976,9.38,1.697,-21.432,-18.681,-23.577,-20.109,-3.141,26.079,0.0,259.34,,270.0,270.0,-20.839,3.13,-15.997,22.807
2553.0,2.48,0.657,-34.341,1.839,9.32,4.506,32.081,4.042,-23.903,-2.727,0.0,33.9,34.0,9.38,1.697,-21.508,-18.747,-23.676,-20.111,-3.141,26.079,0.0,259.34,,270.0,270.0,-20.95,3.119,-16.002,22.757
2553.5,3.251,0.733,-35.209,1.799,9.392,4.506,32.081,4.042,-23.903,-2.727,0.0,33.9,34.0,9.337,1.845,-21.411,-18.558,-23.585,-20.012,-3.141,26.079,0.0,259.34,,270.0,270.0,-21.01,3.109,-15.966,22.75
2554.0,3.251,0.733,-35.209,1.799,9.392,4.506,32.081,4.042,-23.903,-2.727,0.0,33.9,34.0,9.337,1.845,-21.229,-18.331,-23.331,-19.933,-3.141,26.079,0.0,259.34,,270.0,270.0,-20.891,3.111,-15.972,22.751
2554.5,3.251,0.733,-35.209,1.799,9.392,4.506,32.081,4.042,-23.903,-2.727,0.0,33.9,34.0,9.337,1.845,-21.207,-18.506,-23.38,-19.99,-3.141,26.079,0.0,259.54,,270.0,270.0,-20.706,3.114,-15.97,22.715
2555.0,3.251,0.733,-35.209,1.799,9.392,4.506,32.081,4.042,-23.903,-2.727,0.0,33.9,34.0,9.337,1.845,-21.354,-18.65,-23.542,-20.082,-3.141,26.079,0.0,259.54,,270.0,270.0,-20.77,3.116,-15.993,22.674
2555.5,3.251,0.733,-35.209,1.799,9.392,4.518,32.111,4.033,-23.879,-2.726,0.0,33.944,34.039,9.337,1.845,-21.444,-18.693,-23.599,-20.095,-3.137,26.081,0.0,260.14,,270.0,270.0,-20.907,3.118,-15.975,22.653
2556.0,3.251,0.733,-35.209,1.799,9.392,4.518,32.111,4.033,-23.879,-2.726,0.0,33.9,34.0,9.337,1.845,-21.44,-18.68,-23.645,-20.09,-3.137,26.081,0.0,260.14,,270.0,270.0,-20.958,3.12,-15.971,22.643
2556.5,3.251,0.733,-35.209,1.799,9.392,4.518,32.111,4.033,-23.879,-2.726,0.0,33.9,34.0,9.337,1.845,-21.27,-18.386,-23.554,-19.954,-3.137,26.081,0.0,259.24,,270.0,270.0,-20.964,3.122,-15.936,22.577
2557.0,3.198,0.758,-35.209,1.769,9.373,4.518,32.111,4.033,-23.879,-2.726,0.0,33.9,34.0,9.284,1.875,-21.11,-18.419,-23.302,-19.917,-3.137,26.081,0.0,259.24,,270.0,270.0,-20.791,3.124,-15.943,22.569
2557.5,3.198,0.758,-35.209,1.769,9.373,4.518,32.111,4.033,-23.879,-2.726,0.0,33.9,34.0,9.284,1.875,-21.161,-18.521,-23.417,-19.986,-3.137,26.081,0.0,259.34,,270.0,270.0,-20.687,3.126,-15.962,22.538
2558.0,3.198,0.758,-35.209,1.769,9.373,4.518,32.111,4.033,-23.879,-2.726,0.0,33.9,34.0,9.284,1.875,-21.327,-18.688,-23.424,-20.056,-3.137,26.081,0.0,259.34,,270.0,270.0,-20.771,3.127,-15.978,22.521
2558.5,3.198,0.758,-35.209,1.769,9.373,4.518,32.111,4.033,-23.879,-2.726,0.0,33.9,34.0,9.284,1.875,-21.343,-18.714,-23.523,-20.046,-3.137,26.081,0.0,259.54,,270.0,270.0,-20.874,3.128,-15.959,22.523
2559.0,3.198,0.758,-35.209,1.769,9.373,4.516,32.115,4.073,-23.865,-2.739,0.0,33.948,33.996,9.284,1.875,-21.436,-18.688,-23.641,-20.051,-3.129,26.08,0.0,259.54,,270.0,270.0,-20.906,3.129,-15.935,22.468
2559.5,3.198,0.758,-35.209,1.769,9.373,4.516,32.115,4.073,-23.865,-2.739,0.0,33.9,34.0,9.284,1.875,-21.29,-18.574,-23.571,-19.98,-3.129,26.08,0.0,259.24,,270.0,270.0,-20.954,3.13,-15.912,22.416
2560.0,4.031,0.955,-35.209,1.798,9.397,4.516,32.115,4.073,-23.865,-2.739,0.0,33.9,34.0,9.372,1.653,-21.199,-18.45,-23.411,-19.953,-3.129,26.08,0.0,259.24,,270.0,270.0,-20.854,3.131,-15.931,22.389
2560.5,4.031,0.955,-35.209,1.798,9.397,4.516,32.115,4.073,-23.865,-2.739,0.0,33.9,34.0,9.372,1.653,-21.321,-18.625,-23.507,-20.02,-3.129,26.08,0.0,259.04,,270.0,270.0,-20.753,3.146,-15.956,22.347
2561.0,4.031,0.955,-35.209,1.798,9.397,4.516,32.115,4.073,-23.865,-2.739,0.0,33.9,34.0,9.372,1.653,-21.333,-18.646,-23.49,-20.029,-3.129,26.08,0.0,259.04,,270.0,270.0,-20.868,3.161,-15.937,22.358
2561.5,4.031,0.955,-35.209,1.798,9.397,4.516,32.115,4.073,-23.865,-2.739,0.0,33.9,34.0,9.372,1.653,-21.386,-18.648,-23.598,-20.017,-3.129,26.08,0.0,258.84,,270.0,270.0,-20.874,3.175,-15.959,22.389
2562.0,4.031,0.955,-35.209,1.798,9.397,4.551,32.15,4.091,-23.849,-2.736,0.0,33.964,34.098,9.372,1.653,-21.469,-18.581,-23.59,-20.003,-3.132,26.092,0.0,258.84,,270.0,270.0,-20.912,3.189,-15.916,22.425
2562.5,4.031,0.955,-35.209,1.798,9.397,4.551,32.15,4.091,-23.849,-2.736,0.0,34.0,34.1,9.372,1.653,-21.318,-18.325,-23.437,-19.907,-3.132,26.092,0.0,259.44,,270.0,270.0,-20.911,3.203,-15.894,22.536
2563.0,4.031,0.955,-35.209,1.798,9.397,4.551,32.15,4.091,-23.849,-2.736,0.0,34.0,34.1,9.372,1.653,-20.998,-18.371,-23.378,-19.855,-3.132,26.092,0.0,259.44,,270.0,270.0,-20.747,3.216,-15.898,22.568
2563.5,3.53,0.933,-34.6,1.79,9.224,4.551,32.15,4.091,-23.849,-2.736,0.0,34.0,34.1,9.432,1.861,-21.305,-18.589,-23.453,-20.003,-3.132,26.092,0.0,259.44,,270.0,270.0,-20.65,3.23,-15.897,22.544
2564.0,3.53,0.933,-34.6,1.79,9.224,4.551,32.15,4.091,-23.849,-2.736,0.0,34.0,34.1,9.432,1.861,-21.258,-18.555,-23.519,-19.997,-3.132,26.092,0.0,259.44,,270.0,270.0,-20.838,3.235,-15.882,22.533
2564.5,3.53,0.933,-34.6,1.79,9.224,4.551,32.15,4.091,-23.849,-2.736,0.0,34.0,34.1,9.432,1.861,-21.391,-18.654,-23.616,-20.002,-3.132,26.092,0.0,259.44,,270.0,270.0,-20.832,3.24,-15.903,22.522
2565.0,3.53,0.933,-34.6,1.79,9.224,4.551,32.15,4.091,-23.849,-2.736,0.0,34.0,34.1,9.432,1.861,-21.439,-18.558,-23.579,-19.992,-3.132,26.092,0.0,259.44,,270.0,270.0,-20.916,3.244,-15.891,22.529
2565.5,3.53,0.933,-34.6,1.79,9.224,4.538,32.159,4.064,-23.847,-2.735,0.0,33.964,34.064,9.432,1.861,-21.246,-18.37,-23.506,-19.913,-3.147,26.093,0.0,260.14,,270.0,270.0,-20.892,3.249,-15.871,22.486
2566.0,3.53,0.933,-34.6,1.79,9.224,4.538,32.159,4.064,-23.847,-2.735,0.0,34.0,34.1,9.432,1.861,-21.115,-18.266,-23.316,-19.858,-3.147,26.093,0.0,260.14,,270.0,270.0,-20.759,3.254,-15.885,22.343
2566.5,3.024,0.827,-33.979,1.833,9.316,4.538,32.159,4.064,-23.847,-2.735,0.0,34.0,34.1,9.409,1.677,-21.217,-18.497,-23.405,-19.944,-3.147,26.093,0.0,259.44,,270.0,270.0,-20.639,3.258,-15.895,22.296
2567.0,3.024,0.827,-33.979,1.833,9.316,4.538,32.159,4.064,-23.847,-2.735,0.0,34.0,34.1,9.409,1.677,-21.343,-18.637,-23.557,-19.991,-3.147,26.093,0.0,259.44,,270.0,270.0,-20.766,3.254,-15.904,22.282
2567.5,3.024,0.827,-33.979,1.833,9.316,4.538,32.159,4.064,-23.847,-2.735,0.0,34.0,34.1,9.409,1.677,-21.374,-18.66,-23.564,-20.001,-3.147,26.093,0.0,259.54,,270.0,270.0,-20.882,3.251,-15.885,22.3
2568.0,3.024,0.827,-33.979,1.833,9.316,4.538,32.159,4.064,-23.847,-2.735,0.0,34.0,34.1,9.409,1.677,-21.338,-18.478,-23.501,-19.915,-3.147,26.093,0.0,259.54,,270.0,270.0,-20.9,3.247,-15.863,22.313
2568.5,3.024,0.827,-33.979,1.833,9.316,4.523,32.15,4.102,-23.817,-2.731,0.0,33.983,34.071,9.409,1.677,-21.181,-18.264,-23.385,-19.893,-3.144,26.102,0.0,259.74,,270.0,270.0,-20.808,3.243,-15.849,22.333
2569.0,3.024,0.827,-33.979,1.833,9.316,4.523,32.15,4.102,-23.817,-2.731,0.0,34.0,34.1,9.409,1.677,-21.043,-18.386,-23.401,-19.881,-3.144,26.102,0.0,259.74,,270.0,270.0,-20.681,3.24,-15.867,22.37
2569.5,3.024,0.827,-33.979,1.833,9.316,4.523,32.15,4.102,-23.817,-2.731,0.0,34.0,34.1,9.409,1.677,-21.234,-18.553,-23.464,-19.963,-3.144,26.102,0.0,259.44,,270.0,270.0,-20.678,3.236,-15.888,22.489
2570.0,2.825,0.66,-35.209,1.778,9.374,4.523,32.15,4.102,-23.817,-2.731,0.0,34.0,34.1,9.358,1.664,-21.334,-18.638,-23.538,-19.982,-3.144,26.102,0.0,259.44,,270.0,270.0,-20.803,3.233,-15.886,22.489
2570.5,2.825,0.66,-35.209,1.778,9.374,4.523,32.15,4.102,-23.817,-2.731,0.0,34.0,34.1,9.358,1.664,-21.344,-18.63,-23.538,-19.97,-3.144,26.102,0.0,259.34,,270.0,270.0,-20.873,3.226,-15.875,22.511
2571.0,2.825,0.66,-35.209,1.778,9.374,4.523,32.15,4.102,-23.817,-2.731,0.0,34.0,34.1,9.358,1.664,-21.151,-18.295,-23.279,-19.787,-3.144,26.102,0.0,259.34,,270.0,270.0,-20.871,3.219,-15.837,22.559
2571.5,2.825,0.66,-35.209,1.778,9.374,4.523,32.15,4.102,-23.817,-2.731,0.0,34.0,34.1,9.358,1.664,-21.008,-18.4,-23.298,-19.818,-3.144,26.102,0.0,259.34,,270.0,270.0,-20.628,3.213,-15.844,22.61
2572.0,2.825,0.66,-35.209,1.778,9.374,4.527,32.15,4.096,-23.798,-2.729,0.0,33.99,34.094,9.358,1.664,-21.136,-18.452,-23.368,-19.882,-3.138,26.113,0.0,259.34,,270.0,270.0,-20.631,3.206,-15.85,22.626
2572.5,2.825,0.66,-35.209,1.778,9.374,4.527,32.15,4.096,-23.798,-2.729,0.0,34.0,34.1,9.358,1.664,-21.244,-18.467,-23.403,-19.922,-3.138,26.113,0.0,259.44,,270.0,270.0,-20.71,3.2,-15.834,22.655
2573.0,2.285,0.584,-34.745,1.758,9.326,4.527,32.15,4.096,-23.798,-2.729,0.0,34.0,34.1,9.427,1.889,-21.255,-18.596,-23.446,-19.95,-3.138,26.113,0.0,259.44,,270.0,270.0,-20.759,3.194,-15.873,22.65
2573.5,2.285,0.584,-34.745,1.758,9.326,4.527,32.15,4.096,-23.798,-2.729,0.0,34.0,34.1,9.427,1.889,-21.367,-18.59,-23.528,-19.975,-3.138,26.113,0.0,259.04,,270.0,270.0,-20.812,3.179,-15.835,22.611
2574.0,2.285,0.584,-34.745,1.758,9.326,4.527,32.15,4.096,-23.798,-2.729,0.0,34.0,34.1,9.427,1.889,-21.266,-18.458,-23.516,-19.913,-3.138,26.113,0.0,259.04,,270.0,270.0,-20.865,3.165,-15.832,22.624
2574.5,2.285,0.584,-34.745,1.758,9.326,4.527,32.15,4.096,-23.798,-2.729,0.0,34.0,34.1,9.427,1.889,-21.013,-18.18,-23.188,-19.791,-3.138,26.113,0.0,258.94,,270.0,270.0,-20.788,3.15,-15.81,22.623
2575.0,2.285,0.584,-34.745,1.758,9.326,4.512,32.136,4.108,-23.775,-2.726,0.0,34.003,34.182,9.427,1.889,-21.09,-18.443,-23.352,-19.902,-3.137,26.127,0.0,258.94,,270.0,270.0,-20.543,3.136,-15.837,22.658
2575.5,2.285,0.584,-34.745,1.758,9.326,4.512,32.136,4.108,-23.775,-2.726,0.0,34.0,34.2,9.427,1.889,-21.167,-18.537,-23.401,-19.949,-3.137,26.127,0.0,258.54,,270.0,270.0,-20.697,3.122,-15.863,22.661
2576.0,2.695,0.653,-34.421,1.798,9.334,4.512,32.136,4.108,-23.775,-2.726,0.0,34.0,34.2,9.448,1.676,-21.266,-18.595,-23.479,-19.958,-3.137,26.127,0.0,258.54,,270.0,270.0,-20.764,3.108,-15.84,22.666
2576.5,2.695,0.653,-34.421,1.798,9.334,4.512,32.136,4.108,-23.775,-2.726,0.0,34.0,34.2,9.448,1.676,-21.303,-18.581,-23.496,-19.921,-3.137,26.127,0.0,258.54,,270.0,270.0,-20.825,3.102,-15.853,22.658
2577.0,2.695,0.653,-34.421,1.798,9.334,4.512,32.136,4.108,-23.775,-2.726,0.0,34.0,34.2,9.448,1.676,-21.175,-18.395,-23.472,-19.876,-3.137,26.127,0.0,258.54,,270.0,270.0,-20.825,3.095,-15.779,22.672
2577.5,2.695,0.653,-34.421,1.798,9.334,4.512,32.136,4.108,-23.775,-2.726,0.0,34.0,34.2,9.448,1.676,-21.093,-18.092,-23.161,-19.751,-3.137,26.127,0.0,258.34,,270.0,270.0,-20.729,3.088,-15.794,22.638
2578.0,2.695,0.653,-34.421,1.798,9.334,4.512,32.136,4.108,-23.775,-2.726,0.0,34.0,34.2,9.448,1.676,-21.006,-18.377,-23.311,-19.863,-3.137,26.127,0.0,258.34,,270.0,270.0,-20.524,3.082,-15.805,22.623
2578.5,2.695,0.653,-34.421,1.798,9.334,4.505,32.115,4.063,-23.773,-2.74,0.0,34.001,34.108,9.448,1.676,-21.161,-18.469,-23.383,-19.898,-3.146,26.113,0.0,258.84,,270.0,270.0,-20.639,3.076,-15.801,22.591
2579.0,2.695,0.653,-34.421,1.798,9.334,4.505,32.115,4.063,-23.773,-2.74,0.0,34.0,34.1,9.448,1.676,-21.212,-18.518,-23.436,-19.918,-3.146,26.113,0.0,258.84,,270.0,270.0,-20.728,3.069,-15.832,22.63
2579.5,2.628,0.616,-35.1,1.817,9.359,4.505,32.115,4.063,-23.773,-2.74,0.0,34.0,34.1,9.368,1.657,-21.295,-18.563,-23.485,-19.879,-3.146,26.113,0.0,258.74,,270.0,270.0,-20.771,3.063,-15.81,22.659
2580.0,2.628,0.616,-35.1,1.817,9.359,4.505,32.115,4.063,-23.773,-2.74,0.0,34.0,34.1,9.368,1.657,-21.243,-18.341,-23.411,-19.823,-3.146,26.113,0.0,258.74,,270.0,270.0,-20.805,3.056,-15.785,22.672
2580.5,2.628,0.616,-35.1,1.817,9.359,4.505,32.115,4.063,-23.773,-2.74,0.0,34.0,34.1,9.368,1.657,-21.021,-18.132,-23.124,-19.739,-3.146,26.113,0.0,259.14,,270.0,270.0,-20.705,3.049,-15.757,22.636
2581.0,2.628,0.616,-35.1,1.817,9.359,4.505,32.115,4.063,-23.773,-2.74,0.0,34.0,34.1,9.368,1.657,-20.981,-18.31,-23.226,-19.844,-3.146,26.113,0.0,259.14,,270.0,270.0,-20.504,3.042,-15.778,22.698
2581.5,2.628,0.616,-35.1,1.817,9.359,4.516,32.128,4.058,-23.747,-2.731,0.0,34.024,34.135,9.368,1.657,-21.033,-18.388,-23.272,-19.865,-3.143,26.129,0.0,259.24,,270.0,270.0,-20.59,3.035,-15.792,22.716
2582.0,2.628,0.616,-35.1,1.817,9.359,4.516,32.128,4.058,-23.747,-2.731,0.0,34.0,34.1,9.368,1.657,-21.159,-18.436,-23.353,-19.91,-3.143,26.129,0.0,259.24,,270.0,270.0,-20.64,3.029,-15.771,22.722
2582.5,1.988,0.583,-33.956,1.826,9.338,4.516,32.128,4.058,-23.747,-2.731,0.0,34.0,34.1,9.433,1.731,-21.258,-18.501,-23.451,-19.855,-3.143,26.129,0.0,259.74,,270.0,270.0,-20.714,3.022,-15.782,22.723
2583.0,1.988,0.583,-33.956,1.826,9.338,4.516,32.128,4.058,-23.747,-2.731,0.0,34.0,34.1,9.433,1.731,-21.204,-18.35,-23.404,-19.783,-3.143,26.129,0.0,259.74,,270.0,270.0,-20.766,3.005,-15.762,22.736
2583.5,1.988,0.583,-33.956,1.826,9.338,4.516,32.128,4.058,-23.747,-2.731,0.0,34.0,34.1,9.433,1.731,-21.065,-18.107,-23.232,-19.739,-3.143,26.129,0.0,259.44,,270.0,270.0,-20.685,2.988,-15.717,22.741
2584.0,1.988,0.583,-33.956,1.826,9.338,4.516,32.128,4.058,-23.747,-2.731,0.0,34.0,34.1,9.433,1.731,-20.893,-18.203,-23.22,-19.766,-3.143,26.129,0.0,259.44,,270.0,270.0,-20.536,2.972,-15.742,22.76
2584.5,1.988,0.583,-33.956,1.826,9.338,4.516,32.128,4.058,-23.747,-2.731,0.0,34.0,34.1,9.433,1.731,-21.052,-18.404,-23.29,-19.868,-3.143,26.129,0.0,259.34,,270.0,270.0,-20.521,2.956,-15.788,22.809
2585.0,1.988,0.583,-33.956,1.826,9.338,4.506,32.125,4.069,-23.725,-2.735,0.0,34.018,34.177,9.433,1.731,-21.136,-18.495,-23.33,-19.892,-3.135,26.134,0.0,259.34,,270.0,270.0,-20.653,2.94,-15.766,22.749
2585.5,1.988,0.583,-33.956,1.826,9.338,4.506,32.125,4.069,-23.725,-2.735,0.0,34.0,34.2,9.433,1.731,-21.167,-18.269,-23.328,-19.816,-3.135,26.134,0.0,259.64,,270.0,270.0,-20.713,2.924,-15.742,22.732
2586.0,2.587,0.686,-33.713,1.842,9.239,4.506,32.125,4.069,-23.725,-2.735,0.0,34.0,34.2,9.552,1.721,-20.942,-18.051,-23.044,-19.631,-3.135,26.134,0.0,259.64,,270.0,270.0,-20.645,2.909,-15.727,22.697
2586.5,2.587,0.686,-33.713,1.842,9.239,4.506,32.125,4.069,-23.725,-2.735,0.0,34.0,34.2,9.552,1.721,-20.752,-18.222,-23.095,-19.679,-3.135,26.134,0.0,259.34,,270.0,270.0,-20.417,2.904,-15.737,22.634
2587.0,2.587,0.686,-33.713,1.842,9.239,4.506,32.125,4.069,-23.725,-2.735,0.0,34.0,34.2,9.552,1.721,-20.947,-18.381,-23.162,-19.797,-3.135,26.134,0.0,259.34,,270.0,270.0,-20.437,2.899,-15.732,22.569
2587.5,2.587,0.686,-33.713,1.842,9.239,4.506,32.125,4.069,-23.725,-2.735,0.0,34.0,34.2,9.552,1.721,-21.047,-18.382,-23.167,-19.802,-3.135,26.134,0.0,259.24,,270.0,270.0,-20.572,2.893,-15.733,22.556
2588.0,2.587,0.686,-33.713,1.842,9.239,4.493,32.142,4.056,-23.689,-2.726,0.0,34.016,34.172,9.552,1.721,-21.097,-18.428,-23.251,-19.829,-3.137,26.135,0.0,259.24,,270.0,270.0,-20.599,2.888,-15.754,22.467
2588.5,2.587,0.686,-33.713,1.842,9.239,4.493,32.142,4.056,-23.689,-2.726,0.0,34.0,34.2,9.552,1.721,-21.172,-18.439,-23.31,-19.828,-3.137,26.135,0.0,259.44,,270.0,270.0,-20.651,2.883,-15.704,22.485
2589.0,3.861,0.904,-35.209,1.789,9.382,4.493,32.142,4.056,-23.689,-2.726,0.0,34.0,34.2,9.204,1.824,-20.829,-17.936,-22.94,-19.551,-3.137,26.135,0.0,259.44,,270.0,270.0,-20.687,2.879,-15.654,22.566
2589.5,3.861,0.904,-35.209,1.789,9.382,4.493,32.142,4.056,-23.689,-2.726,0.0,34.0,34.2,9.204,1.824,-20.821,-18.089,-23.04,-19.654,-3.137,26.135,0.0,259.54,,270.0,270.0,-20.314,2.895,-15.684,22.617
2590.0,3.861,0.904,-35.209,1.789,9.382,4.493,32.142,4.056,-23.689,-2.726,0.0,34.0,34.2,9.204,1.824,-20.919,-18.276,-23.088,-19.754,-3.137,26.135,0.0,259.54,,270.0,270.0,-20.401,2.911,-15.697,22.683
2590.5,3.861,0.904,-35.209,1.789,9.382,4.493,32.142,4.056,-23.689,-2.726,0.0,34.0,34.2,9.204,1.824,-20.98,-18.313,-23.124,-19.789,-3.137,26.135,0.0,259.64,,270.0,270.0,-20.509,2.926,-15.688,22.718
2591.0,3.861,0.904,-35.209,1.789,9.382,4.493,32.142,4.056,-23.689,-2.726,0.0,34.0,34.2,9.204,1.824,-21.037,-18.376,-23.189,-19.765,-3.137,26.135,0.0,259.64,,270.0,270.0,-20.552,2.941,-15.719,22.698
2591.5,3.861,0.904,-35.209,1.789,9.382,4.517,32.162,4.093,-23.648,-2.722,0.0,34.029,34.119,9.204,1.824,-21.072,-18.386,-23.292,-19.742,-3.129,26.144,0.0,259.74,,270.0,270.0,-20.592,2.957,-15.649,22.69
2592.0,3.861,0.904,-35.209,1.789,9.382,4.517,32.162,4.093,-23.648,-2.722,0.0,34.0,34.1,9.204,1.824,-20.977,-18.306,-23.252,-19.686,-3.129,26.144,0.0,259.74,,270.0,270.0,-20.623,2.971,-15.643,22.709
2592.5,3.783,0.887,-35.209,1.777,9.36,4.517,32.162,4.093,-23.648,-2.722,0.0,34.0,34.1,9.359,1.838,-20.827,-17.935,-22.919,-19.526,-3.129,26.144,0.0,259.54,,270.0,270.0,-20.555,2.986,-15.671,22.703
2593.0,3.783,0.887,-35.209,1.777,9.36,4.517,32.162,4.093,-23.648,-2.722,0.0,34.0,34.1,9.359,1.838,-20.794,-18.249,-22.994,-19.702,-3.129,26.144,0.0,259.54,,270.0,270.0,-20.302,2.999,-15.676,22.675
2593.5,3.783,0.887,-35.209,1.777,9.36,4.517,32.162,4.093,-23.648,-2.722,0.0,34.0,34.1,9.359,1.838,-20.908,-18.341,-23.08,-19.724,-3.129,26.144,0.0,260.04,,270.0,270.0,-20.435,3.012,-15.672,22.675
2594.0,3.783,0.887,-35.209,1.777,9.36,4.517,32.162,4.093,-23.648,-2.722,0.0,34.0,34.1,9.359,1.838,-20.977,-18.383,-23.183,-19.709,-3.129,26.144,0.0,260.04,,270.0,270.0,-20.513,3.025,-15.655,22.663
2594.5,3.783,0.887,-35.209,1.777,9.36,4.51,32.178,4.11,-23.619,-2.743,0.0,34.034,34.163,9.359,1.838,-21.017,-18.321,-23.202,-19.648,-3.137,26.138,0.0,259.94,,270.0,270.0,-20.563,3.037,-15.658,22.656
2595.0,3.783,0.887,-35.209,1.777,9.36,4.51,32.178,4.11,-23.619,-2.743,0.0,34.0,34.2,9.359,1.838,-20.94,-17.964,-22.945,-19.409,-3.137,26.138,0.0,259.94,,270.0,270.0,-20.547,3.049,-15.611,22.581
2595.5,4.068,1.026,-34.754,1.793,9.286,4.51,32.178,4.11,-23.619,-2.743,0.0,34.0,34.2,9.49,1.793,-20.54,-17.944,-22.794,-19.478,-3.137,26.138,0.0,260.14,,270.0,270.0,-20.315,3.061,-15.616,22.611
2596.0,4.068,1.026,-34.754,1.793,9.286,4.51,32.178,4.11,-23.619,-2.743,0.0,34.0,34.2,9.49,1.793,-20.665,-18.177,-22.895,-19.634,-3.137,26.138,0.0,260.14,,270.0,270.0,-20.189,3.078,-15.622,22.617
2596.5,4.068,1.026,-34.754,1.793,9.286,4.51,32.178,4.11,-23.619,-2.743,0.0,34.0,34.2,9.49,1.793,-20.934,-18.335,-23.081,-19.676,-3.137,26.138,0.0,260.14,,270.0,270.0,-20.343,3.094,-15.636,22.601
2597.0,4.068,1.026,-34.754,1.793,9.286,4.51,32.178,4.11,-23.619,-2.743,0.0,34.0,34.2,9.49,1.793,-20.991,-18.356,-23.104,-19.683,-3.137,26.138,0.0,260.14,,270.0,270.0,-20.507,3.11,-15.62,22.562
2597.5,4.068,1.026,-34.754,1.793,9.286,4.51,32.178,4.11,-23.619,-2.743,0.0,34.0,34.2,9.49,1.793,-20.98,-18.128,-23.071,-19.628,-3.137,26.138,0.0,260.24,,270.0,270.0,-20.533,3.126,-15.59,22.541
2598.0,4.068,1.026,-34.754,1.793,9.286,4.489,32.187,4.087,-23.612,-2.732,0.0,34.025,34.128,9.49,1.793,-20.743,-17.897,-22.87,-19.497,-3.146,26.137,0.0,260.24,,270.0,270.0,-20.452,3.141,-15.579,22.5
2598.5,4.068,1.026,-34.754,1.793,9.286,4.489,32.187,4.087,-23.612,-2.732,0.0,34.0,34.1,9.49,1.793,-20.632,-17.895,-22.751,-19.449,-3.146,26.137,0.0,260.34,,270.0,270.0,-20.252,3.156,-15.563,22.463
2599.0,3.942,0.935,-35.209,1.722,9.356,4.489,32.187,4.087,-23.612,-2.732,0.0,34.0,34.1,9.353,1.795,-20.782,-18.192,-22.901,-19.614,-3.146,26.137,0.0,260.34,,270.0,270.0,-20.182,3.171,-15.6,22.522
2599.5,3.942,0.935,-35.209,1.722,9.356,4.489,32.187,4.087,-23.612,-2.732,0.0,34.0,34.1,9.353,1.795,-20.892,-18.299,-22.942,-19.655,-3.146,26.137,0.0,260.04,,270.0,270.0,-20.372,3.184,-15.589,22.529
2600.0,3.942,0.935,-35.209,1.722,9.356,4.489,32.187,4.087,-23.612,-2.732,0.0,34.0,34.1,9.353,1.795,-20.954,-18.343,-23.057,-19.667,-3.146,26.137,0.0,260.04,,270.0,270.0,-20.447,3.196,-15.584,22.521
2600.5,3.942,0.935,-35.209,1.722,9.356,4.489,32.187,4.087,-23.612,-2.732,0.0,34.0,34.1,9.353,1.795,-20.841,-18.156,-23.034,-19.588,-3.146,26.137,0.0,259.44,,270.0,270.0,-20.505,3.208,-15.57,22.482
2601.0,3.942,0.935,-35.209,1.722,9.356,4.493,32.206,4.104,-23.595,-2.736,0.0,34.028,34.087,9.353,1.795,-20.697,-17.772,-22.681,-19.375,-3.147,26.148,0.0,259.44,,270.0,270.0,-20.405,3.22,-15.536,22.45
2601.5,3.942,0.935,-35.209,1.722,9.356,4.493,32.206,4.104,-23.595,-2.736,0.0,34.0,34.1,9.353,1.795,-20.539,-17.975,-22.693,-19.51,-3.147,26.148,0.0,259.84,,270.0,270.0,-20.131,3.232,-15.54,22.429
2602.0,3.018,0.799,-33.996,1.762,9.343,4.493,32.206,4.104,-23.595,-2.736,0.0,34.0,34.1,9.351,1.667,-20.687,-18.131,-22.825,-19.602,-3.147,26.148,0.0,259.84,,270.0,270.0,-20.179,3.244,-15.531,22.436
2602.5,3.018,0.799,-33.996,1.762,9.343,4.493,32.206,4.104,-23.595,-2.736,0.0,34.0,34.1,9.351,1.667,-20.817,-18.226,-22.852,-19.627,-3.147,26.148,0.0,259.84,,270.0,270.0,-20.311,3.24,-15.555,22.344
2603.0,3.018,0.799,-33.996,1.762,9.343,4.493,32.206,4.104,-23.595,-2.736,0.0,34.0,34.1,9.351,1.667,-20.87,-18.234,-22.977,-19.618,-3.147,26.148,0.0,259.84,,270.0,270.0,-20.38,3.237,-15.539,22.299
2603.5,3.018,0.799,-33.996,1.762,9.343,4.493,32.206,4.104,-23.595,-2.736,0.0,34.0,34.1,9.351,1.667,-20.821,-18.008,-22.835,-19.384,-3.147,26.148,0.0,260.34,,270.0,270.0,-20.425,3.233,-15.503,22.328
2604.0,3.018,0.799,-33.996,1.762,9.343,4.486,32.195,4.128,-23.571,-2.726,0.0,34.029,34.071,9.351,1.667,-20.474,-17.684,-22.486,-19.295,-3.137,26.16,0.0,260.34,,270.0,270.0,-20.262,3.229,-15.473,22.346
2604.5,3.018,0.799,-33.996,1.762,9.343,4.486,32.195,4.128,-23.571,-2.726,0.0,34.0,34.1,9.351,1.667,-20.495,-17.983,-22.693,-19.48,-3.137,26.16,0.0,260.54,,270.0,270.0,-19.985,3.226,-15.508,22.348
2605.0,3.018,0.799,-33.996,1.762,9.343,4.486,32.195,4.128,-23.571,-2.726,0.0,34.0,34.1,9.351,1.667,-20.629,-18.071,-22.731,-19.554,-3.137,26.16,0.0,260.54,,270.0,270.0,-20.163,3.223,-15.486,22.372
2605.5,2.793,0.709,-34.186,1.766,9.404,4.486,32.195,4.128,-23.571,-2.726,0.0,34.0,34.1,9.444,1.688,-20.714,-18.134,-22.854,-19.6,-3.137,26.16,0.0,260.34,,270.0,270.0,-20.246,3.219,-15.523,22.402
2606.0,2.793,0.709,-34.186,1.766,9.404,4.486,32.195,4.128,-23.571,-2.726,0.0,34.0,34.1,9.444,1.688,-20.798,-18.256,-22.895,-19.591,-3.137,26.16,0.0,260.34,,270.0,270.0,-20.325,3.212,-15.503,22.454
2606.5,2.793,0.709,-34.186,1.766,9.404,4.486,32.195,4.128,-23.571,-2.726,0.0,34.0,34.1,9.444,1.688,-20.828,-18.268,-22.977,-19.529,-3.137,26.16,0.0,259.54,,270.0,270.0,-20.385,3.205,-15.466,22.527
2607.0,2.793,0.709,-34.186,1.766,9.404,4.486,32.195,4.128,-23.571,-2.726,0.0,34.0,34.1,9.444,1.688,-20.779,-17.908,-22.792,-19.396,-3.137,26.16,0.0,259.54,,270.0,270.0,-20.4,3.199,-15.464,22.521
2607.5,2.793,0.709,-34.186,1.766,9.404,4.492,32.178,4.132,-23.552,-2.725,0.0,34.024,34.092,9.444,1.688,-20.338,-17.97,-22.528,-19.461,-3.137,26.154,0.0,260.14,,270.0,270.0,-20.219,3.192,-15.498,22.494
2608.0,2.793,0.709,-34.186,1.766,9.404,4.492,32.178,4.132,-23.552,-2.725,0.0,34.0,34.1,9.444,1.688,-20.55,-18.091,-22.651,-19.551,-3.137,26.154,0.0,260.14,,270.0,270.0,-20.074,3.185,-15.5,22.463
2608.5,2.179,0.608,-33.917,1.796,9.293,4.492,32.178,4.132,-23.552,-2.725,0.0,34.0,34.1,9.471,1.731,-20.646,-18.139,-22.71,-19.572,-3.137,26.154,0.0,260.64,,270.0,270.0,-20.211,3.179,-15.484,22.505
2609.0,2.179,0.608,-33.917,1.796,9.293,4.492,32.178,4.132,-23.552,-2.725,0.0,34.0,34.1,9.471,1.731,-20.767,-18.214,-22.801,-19.557,-3.137,26.154,0.0,260.64,,270.0,270.0,-20.267,3.163,-15.49,22.549
2609.5,2.179,0.608,-33.917,1.796,9.293,4.492,32.178,4.132,-23.552,-2.725,0.0,34.0,34.1,9.471,1.731,-20.787,-18.118,-22.821,-19.442,-3.137,26.154,0.0,260.64,,270.0,270.0,-20.335,3.146,-15.459,22.594
2610.0,2.179,0.608,-33.917,1.796,9.293,4.492,32.178,4.132,-23.552,-2.725,0.0,34.0,34.1,9.471,1.731,-20.663,-17.744,-22.563,-19.287,-3.137,26.154,0.0,260.64,,270.0,270.0,-20.292,3.131,-15.43,22.63
2610.5,2.179,0.608,-33.917,1.796,9.293,4.479,32.158,4.117,-23.538,-2.737,0.0,34.019,34.101,9.471,1.731,-20.24,-17.824,-22.44,-19.324,-3.138,26.161,0.0,260.84,,270.0,270.0,-20.064,3.115,-15.437,22.596
2611.0,2.179,0.608,-33.917,1.796,9.293,4.479,32.158,4.117,-23.538,-2.737,0.0,34.0,34.1,9.471,1.731,-20.575,-18.101,-22.59,-19.504,-3.138,26.161,0.0,260.84,,270.0,270.0,-19.957,3.1,-15.454,22.649
2611.5,2.179,0.608,-33.917,1.796,9.293,4.479,32.158,4.117,-23.538,-2.737,0.0,34.0,34.1,9.471,1.731,-20.622,-18.127,-22.693,-19.502,-3.138,26.161,0.0,260.84,,270.0,270.0,-20.192,3.085,-15.446,22.651
2612.0,2.57,0.674,-34.355,1.789,9.368,4.479,32.158,4.117,-23.538,-2.737,0.0,34.0,34.1,9.369,1.684,-20.689,-18.172,-22.809,-19.5,-3.138,26.161,0.0,260.84,,270.0,270.0,-20.236,3.07,-15.456,22.644
2612.5,2.57,0.674,-34.355,1.789,9.368,4.479,32.158,4.117,-23.538,-2.737,0.0,34.0,34.1,9.369,1.684,-20.708,-17.925,-22.786,-19.434,-3.138,26.161,0.0,259.64,,270.0,270.0,-20.293,3.062,-15.422,22.658
2613.0,2.57,0.674,-34.355,1.789,9.368,4.479,32.158,4.117,-23.538,-2.737,0.0,34.0,34.1,9.369,1.684,-20.451,-17.691,-22.492,-19.243,-3.138,26.161,0.0,259.64,,270.0,270.0,-20.213,3.053,-15.377,22.739
2613.5,2.57,0.674,-34.355,1.789,9.368,4.479,32.158,4.117,-23.538,-2.737,0.0,34.0,34.1,9.369,1.684,-20.231,-17.725,-22.346,-19.197,-3.138,26.161,0.0,259.74,,270.0,270.0,-19.969,3.046,-15.407,22.736
2614.0,2.57,0.674,-34.355,1.789,9.368,4.477,32.144,4.102,-23.521,-2.724,0.0,34.024,34.1,9.369,1.684,-20.408,-17.97,-22.476,-19.393,-3.132,26.175,0.0,259.74,,270.0,270.0,-19.875,3.038,-15.397,22.723
2614.5,2.57,0.674,-34.355,1.789,9.368,4.477,32.144,4.102,-23.521,-2.724,0.0,34.0,34.1,9.369,1.684,-20.608,-18.116,-22.652,-19.451,-3.132,26.175,0.0,260.64,,270.0,270.0,-20.062,3.03,-15.409,22.747
2615.0,2.288,0.569,-34.941,1.822,9.376,4.477,32.144,4.102,-23.521,-2.724,0.0,34.0,34.1,9.368,1.654,-20.67,-18.082,-22.768,-19.467,-3.132,26.175,0.0,260.64,,270.0,270.0,-20.207,3.023,-15.411,22.804
2615.5,2.288,0.569,-34.941,1.822,9.376,4.477,32.144,4.102,-23.521,-2.724,0.0,34.0,34.1,9.368,1.654,-20.607,-17.898,-22.692,-19.361,-3.132,26.175,0.0,260.64,,270.0,270.0,-20.247,3.01,-15.368,22.812
2616.0,2.288,0.569,-34.941,1.822,9.376,4.477,32.144,4.102,-23.521,-2.724,0.0,34.0,34.1,9.368,1.654,-20.346,-17.597,-22.346,-19.107,-3.132,26.175,0.0,260.64,,270.0,270.0,-20.139,2.999,-15.336,22.857
2616.5,2.288,0.569,-34.941,1.822,9.376,4.477,32.144,4.102,-23.521,-2.724,0.0,34.0,34.1,9.368,1.654,-20.276,-17.676,-22.279,-19.204,-3.132,26.175,0.0,260.44,,270.0,270.0,-19.849,2.987,-15.34,22.832
2617.0,2.288,0.569,-34.941,1.822,9.376,4.47,32.125,4.08,-23.51,-2.731,0.0,34.011,33.992,9.368,1.654,-20.432,-17.911,-22.466,-19.398,-3.147,26.162,0.0,260.44,,270.0,270.0,-19.859,2.976,-15.376,22.846
2617.5,2.288,0.569,-34.941,1.822,9.376,4.47,32.125,4.08,-23.51,-2.731,0.0,34.0,34.0,9.368,1.654,-20.512,-17.999,-22.505,-19.426,-3.147,26.162,0.0,260.44,,270.0,270.0,-20.052,2.964,-15.376,22.812
2618.0,2.288,0.569,-34.941,1.822,9.376,4.47,32.125,4.08,-23.51,-2.731,0.0,34.0,34.0,9.368,1.654,-20.558,-18.082,-22.573,-19.426,-3.147,26.162,0.0,260.44,,270.0,270.0,-20.111,2.953,-15.348,22.852
2618.5,2.016,0.456,-35.209,1.744,9.369,4.47,32.125,4.08,-23.51,-2.731,0.0,34.0,34.0,9.201,1.875,-20.461,-17.852,-22.651,-19.283,-3.147,26.162,0.0,260.44,,270.0,270.0,-20.16,2.942,-15.314,22.877
2619.0,2.016,0.456,-35.209,1.744,9.369,4.47,32.125,4.08,-23.51,-2.731,0.0,34.0,34.0,9.201,1.875,-20.287,-17.511,-22.25,-19.012,-3.147,26.162,0.0,260.44,,270.0,270.0,-20.062,2.927,-15.309,22.814
2619.5,2.016,0.456,-35.209,1.744,9.369,4.47,32.125,4.08,-23.51,-2.731,0.0,34.0,34.0,9.201,1.875,-20.199,-17.608,-22.252,-19.198,-3.147,26.162,0.0,260.64,,270.0,270.0,-19.765,2.912,-15.294,22.847
2620.0,2.016,0.456,-35.209,1.744,9.369,4.47,32.125,4.08,-23.51,-2.731,0.0,34.0,34.0,9.201,1.875,-20.367,-17.88,-22.308,-19.357,-3.147,26.162,0.0,260.64,,270.0,270.0,-19.814,2.897,-15.315,22.856
2620.5,2.016,0.456,-35.209,1.744,9.369,4.445,32.11,4.062,-23.468,-2.749,0.0,34.011,34.029,9.201,1.875,-20.439,-17.943,-22.387,-19.382,-3.159,26.159,0.0,260.94,,270.0,270.0,-19.978,2.883,-15.32,22.865
2621.0,2.016,0.456,-35.209,1.744,9.369,4.445,32.11,4.062,-23.468,-2.749,0.0,34.0,34.0,9.201,1.875,-20.485,-17.982,-22.496,-19.363,-3.159,26.159,0.0,260.94,,270.0,270.0,-20.037,2.869,-15.312,22.843
2621.5,2.475,0.575,-35.209,1.792,9.312,4.445,32.11,4.062,-23.468,-2.749,0.0,34.0,34.0,9.211,1.763,-20.519,-17.992,-22.609,-19.356,-3.159,26.159,0.0,260.94,,270.0,270.0,-20.082,2.855,-15.281,22.829
2622.0,2.475,0.575,-35.209,1.792,9.312,4.445,32.11,4.062,-23.468,-2.749,0.0,34.0,34.0,9.211,1.763,-20.175,-17.355,-22.121,-18.97,-3.159,26.159,0.0,260.94,,270.0,270.0,-20.119,2.849,-15.274,22.862
2622.5,2.475,0.575,-35.209,1.792,9.312,4.445,32.11,4.062,-23.468,-2.749,0.0,34.0,34.0,9.211,1.763,-20.025,-17.654,-22.134,-19.177,-3.159,26.159,0.0,260.64,,270.0,270.0,-19.656,2.842,-15.28,22.885
2623.0,2.475,0.575,-35.209,1.792,9.312,4.445,32.11,4.062,-23.468,-2.749,0.0,34.0,34.0,9.211,1.763,-20.323,-17.85,-22.26,-19.273,-3.159,26.159,0.0,260.64,,270.0,270.0,-19.748,2.836,-15.265,22.903
2623.5,2.475,0.575,-35.209,1.792,9.312,4.461,32.126,4.092,-23.423,-2.746,0.0,34.014,34.123,9.211,1.763,-20.412,-17.889,-22.366,-19.313,-3.158,26.171,0.0,261.04,,270.0,270.0,-19.926,2.831,-15.282,22.92
2624.0,2.475,0.575,-35.209,1.792,9.312,4.461,32.126,4.092,-23.423,-2.746,0.0,34.0,34.1,9.211,1.763,-20.491,-17.941,-22.484,-19.321,-3.158,26.171,0.0,261.04,,270.0,270.0,-19.995,2.825,-15.25,22.968
