t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2624.5,2.475,0.575,-35.209,1.792,9.312,4.461,32.126,4.092,-23.423,-2.746,0.0,34.0,34.1,9.211,1.763,-20.551,-17.944,-22.598,-19.312,-3.158,26.171,0.0,260.94,,270.0,270.0,-20.059,2.813,-15.235,22.994
2625.0,2.648,0.656,-35.145,1.842,9.348,4.461,32.126,4.092,-23.423,-2.746,0.0,34.0,34.1,9.331,1.721,-20.486,-17.728,-22.451,-19.138,-3.158,26.171,0.0,260.94,,270.0,270.0,-20.101,2.813,-15.207,22.969
2625.5,2.648,0.656,-35.145,1.842,9.348,4.461,32.126,4.092,-23.423,-2.746,0.0,34.0,34.1,9.331,1.721,-20.088,-17.692,-22.178,-19.174,-3.158,26.171,0.0,261.04,,270.0,270.0,-19.951,2.811,-15.219,22.95
2626.0,2.648,0.656,-35.145,1.842,9.348,4.461,32.126,4.092,-23.423,-2.746,0.0,34.0,34.1,9.331,1.721,-20.316,-17.847,-22.302,-19.267,-3.158,26.171,0.0,261.04,,270.0,270.0,-19.783,2.808,-15.22,22.936
2626.5,2.648,0.656,-35.145,1.842,9.348,4.461,32.126,4.092,-23.423,-2.746,0.0,34.0,34.1,9.331,1.721,-20.405,-17.866,-22.402,-19.273,-3.158,26.171,0.0,260.84,,270.0,270.0,-19.933,2.805,-15.219,22.928
2627.0,2.648,0.656,-35.145,1.842,9.348,4.459,32.156,4.094,-23.405,-2.749,0.0,34.001,33.951,9.331,1.721,-20.481,-17.889,-22.456,-19.275,-3.158,26.167,0.0,260.84,,270.0,270.0,-19.986,2.803,-15.228,22.906
2627.5,2.648,0.656,-35.145,1.842,9.348,4.459,32.156,4.094,-23.405,-2.749,0.0,34.0,34.0,9.331,1.721,-20.488,-17.686,-22.485,-19.223,-3.158,26.167,0.0,260.64,,270.0,270.0,-20.025,2.8,-15.193,22.811
2628.0,3.463,0.786,-35.209,1.777,9.388,4.459,32.156,4.094,-23.405,-2.749,0.0,34.0,34.0,9.318,1.708,-20.237,-17.413,-22.142,-18.957,-3.158,26.167,0.0,260.64,,270.0,270.0,-19.971,2.798,-15.167,22.712
2628.5,3.463,0.786,-35.209,1.777,9.388,4.459,32.156,4.094,-23.405,-2.749,0.0,34.0,34.0,9.318,1.708,-19.949,-17.463,-22.031,-18.955,-3.158,26.167,0.0,260.74,,270.0,270.0,-19.687,2.809,-15.194,22.712
2629.0,3.463,0.786,-35.209,1.777,9.388,4.459,32.156,4.094,-23.405,-2.749,0.0,34.0,34.0,9.318,1.708,-20.099,-17.768,-22.175,-19.146,-3.158,26.167,0.0,260.74,,270.0,270.0,-19.599,2.819,-15.197,22.706
2629.5,3.463,0.786,-35.209,1.777,9.388,4.459,32.156,4.094,-23.405,-2.749,0.0,34.0,34.0,9.318,1.708,-20.276,-17.885,-22.249,-19.231,-3.158,26.167,0.0,261.04,,270.0,270.0,-19.797,2.83,-15.21,22.667
2630.0,3.463,0.786,-35.209,1.777,9.388,4.432,32.159,4.121,-23.366,-2.734,0.0,33.997,34.021,9.318,1.708,-20.385,-17.85,-22.355,-19.246,-3.158,26.174,0.0,261.04,,270.0,270.0,-19.91,2.84,-15.2,22.679
2630.5,3.463,0.786,-35.209,1.777,9.388,4.432,32.159,4.121,-23.366,-2.734,0.0,34.0,34.0,9.318,1.708,-20.332,-17.682,-22.396,-19.151,-3.158,26.174,0.0,262.04,,270.0,270.0,-19.959,2.851,-15.163,22.701
2631.0,3.463,0.786,-35.209,1.777,9.388,4.432,32.159,4.121,-23.366,-2.734,0.0,34.0,34.0,9.318,1.708,-20.078,-17.396,-22.156,-19.008,-3.158,26.174,0.0,262.04,,270.0,270.0,-19.89,2.861,-15.132,22.691
2631.5,3.613,0.879,-35.209,1.767,9.462,4.432,32.159,4.121,-23.366,-2.734,0.0,34.0,34.0,9.307,1.712,-20.066,-17.42,-22.105,-19.043,-3.158,26.174,0.0,261.74,,270.0,270.0,-19.66,2.87,-15.166,22.734
2632.0,3.613,0.879,-35.209,1.767,9.462,4.432,32.159,4.121,-23.366,-2.734,0.0,34.0,34.0,9.307,1.712,-20.22,-17.768,-22.189,-19.183,-3.158,26.174,0.0,261.74,,270.0,270.0,-19.659,2.883,-15.164,22.726
2632.5,3.613,0.879,-35.209,1.767,9.462,4.432,32.159,4.121,-23.366,-2.734,0.0,34.0,34.0,9.307,1.712,-20.232,-17.767,-22.269,-19.209,-3.158,26.174,0.0,261.84,,270.0,270.0,-19.84,2.895,-15.156,22.673
2633.0,3.613,0.879,-35.209,1.767,9.462,4.432,32.159,4.121,-23.366,-2.734,0.0,34.0,34.0,9.307,1.712,-20.346,-17.55,-22.337,-19.177,-3.158,26.174,0.0,261.84,,265.0,265.0,-19.869,2.906,-15.132,22.665
2633.5,3.613,0.879,-35.209,1.767,9.462,4.48,32.192,4.1,-23.351,-2.741,0.0,33.994,33.987,9.307,1.712,-20.129,-17.435,-22.103,-19.057,-3.145,26.183,0.0,261.24,,265.0,265.0,-19.853,2.918,-15.128,22.71
2634.0,3.613,0.879,-35.209,1.767,9.462,4.48,32.192,4.1,-23.351,-2.741,0.0,34.0,34.0,9.307,1.712,-19.966,-17.585,-22.036,-19.105,-3.145,26.183,0.0,261.24,,265.0,265.0,-19.681,2.929,-15.142,22.656
2634.5,3.814,0.895,-35.209,1.733,9.394,4.48,32.192,4.1,-23.351,-2.741,0.0,34.0,34.0,9.329,1.824,-20.176,-17.677,-22.07,-19.187,-3.145,26.183,0.0,261.44,,265.0,265.0,-19.673,2.941,-15.169,22.65
2635.0,3.814,0.895,-35.209,1.733,9.394,4.48,32.192,4.1,-23.351,-2.741,0.0,34.0,34.0,9.329,1.824,-20.263,-17.807,-22.16,-19.227,-3.145,26.183,0.0,261.44,,265.0,265.0,-19.777,2.955,-15.162,22.615
2635.5,3.814,0.895,-35.209,1.733,9.394,4.48,32.192,4.1,-23.351,-2.741,0.0,34.0,34.0,9.329,1.824,-20.337,-17.825,-22.334,-19.203,-3.145,26.183,0.0,261.14,,265.0,265.0,-19.864,2.969,-15.132,22.575
2636.0,3.814,0.895,-35.209,1.733,9.394,4.48,32.192,4.1,-23.351,-2.741,0.0,34.0,34.0,9.329,1.824,-20.246,-17.659,-22.353,-19.106,-3.145,26.183,0.0,261.14,,265.0,265.0,-19.924,2.983,-15.075,22.608
2636.5,3.814,0.895,-35.209,1.733,9.394,4.483,32.198,4.101,-23.337,-2.745,0.0,33.993,33.954,9.329,1.824,-19.864,-17.371,-21.949,-18.973,-3.15,26.177,0.0,256.34,,265.0,265.0,-19.841,2.996,-15.078,22.665
2637.0,3.814,0.895,-35.209,1.733,9.394,4.483,32.198,4.101,-23.337,-2.745,0.0,34.0,34.0,9.329,1.824,-20.057,-17.634,-22.017,-19.127,-3.15,26.177,0.0,256.34,,265.0,265.0,-19.539,3.01,-15.131,22.711
2637.5,2.572,0.659,-34.558,1.834,9.36,4.483,32.198,4.101,-23.337,-2.745,0.0,34.0,34.0,9.354,1.659,-20.179,-17.712,-22.09,-19.194,-3.15,26.177,0.0,256.24,,265.0,265.0,-19.709,3.023,-15.104,22.794
2638.0,2.572,0.659,-34.558,1.834,9.36,4.483,32.198,4.101,-23.337,-2.745,0.0,34.0,34.0,9.354,1.659,-20.233,-17.735,-22.176,-19.146,-3.15,26.177,0.0,256.24,,265.0,265.0,-19.794,3.016,-15.117,22.831
2638.5,2.572,0.659,-34.558,1.834,9.36,4.483,32.198,4.101,-23.337,-2.745,0.0,34.0,34.0,9.354,1.659,-20.235,-17.556,-22.182,-19.049,-3.15,26.177,0.0,255.84,,265.0,265.0,-19.822,3.008,-15.094,22.882
2639.0,2.572,0.659,-34.558,1.834,9.36,4.483,32.198,4.101,-23.337,-2.745,0.0,34.0,34.0,9.354,1.659,-20.071,-17.229,-22.016,-18.902,-3.15,26.177,0.0,255.84,,265.0,265.0,-19.756,3.001,-15.052,22.935
2639.5,2.572,0.659,-34.558,1.834,9.36,4.483,32.198,4.101,-23.337,-2.745,0.0,34.0,34.0,9.354,1.659,-19.689,-17.276,-21.893,-18.887,-3.15,26.177,0.0,256.54,,265.0,265.0,-19.555,2.994,-15.082,22.95
2640.0,2.572,0.659,-34.558,1.834,9.36,4.491,32.142,4.083,-23.323,-2.735,0.0,34.007,33.924,9.354,1.659,-20.071,-17.641,-21.944,-19.143,-3.148,26.18,0.0,256.54,,265.0,265.0,-19.436,2.987,-15.058,22.965
2640.5,2.572,0.659,-34.558,1.834,9.36,4.491,32.142,4.083,-23.323,-2.735,0.0,34.0,33.9,9.354,1.659,-20.133,-17.719,-22.067,-19.142,-3.148,26.18,0.0,256.54,,265.0,265.0,-19.7,2.98,-15.1,22.858
2641.0,2.474,0.647,-34.202,1.82,9.375,4.491,32.142,4.083,-23.323,-2.735,0.0,34.0,33.9,9.348,1.659,-20.188,-17.752,-22.176,-19.111,-3.148,26.18,0.0,256.54,,265.0,265.0,-19.765,2.974,-15.072,22.769
2641.5,2.474,0.647,-34.202,1.82,9.375,4.491,32.142,4.083,-23.323,-2.735,0.0,34.0,33.9,9.348,1.659,-20.077,-17.572,-22.153,-19.075,-3.148,26.18,0.0,256.24,,265.0,265.0,-19.807,2.966,-15.04,22.697
2642.0,2.474,0.647,-34.202,1.82,9.375,4.491,32.142,4.083,-23.323,-2.735,0.0,34.0,33.9,9.348,1.659,-19.949,-17.245,-21.916,-18.799,-3.148,26.18,0.0,256.24,,265.0,265.0,-19.719,2.958,-15.03,22.627
2642.5,2.474,0.647,-34.202,1.82,9.375,4.491,32.142,4.083,-23.323,-2.735,0.0,34.0,33.9,9.348,1.659,-19.913,-17.444,-21.866,-18.95,-3.148,26.18,0.0,255.94,,265.0,265.0,-19.477,2.95,-15.036,22.545
2643.0,2.474,0.647,-34.202,1.82,9.375,4.473,32.149,4.092,-23.294,-2.745,0.0,33.993,33.887,9.348,1.659,-20.065,-17.622,-21.959,-19.063,-3.161,26.177,0.0,255.94,,265.0,265.0,-19.543,2.942,-15.035,22.55
2643.5,2.474,0.647,-34.202,1.82,9.375,4.473,32.149,4.092,-23.294,-2.745,0.0,34.0,33.9,9.348,1.659,-20.057,-17.675,-22.031,-19.055,-3.161,26.177,0.0,255.74,,265.0,265.0,-19.677,2.934,-15.054,22.55
2644.0,2.363,0.593,-34.771,1.755,9.319,4.473,32.149,4.092,-23.294,-2.745,0.0,34.0,33.9,9.436,1.865,-20.214,-17.599,-22.223,-19.033,-3.161,26.177,0.0,255.74,,265.0,265.0,-19.705,2.927,-15.031,22.531
2644.5,2.363,0.593,-34.771,1.755,9.319,4.473,32.149,4.092,-23.294,-2.745,0.0,34.0,33.9,9.436,1.865,-20.192,-17.324,-21.994,-18.896,-3.161,26.177,0.0,256.64,,265.0,265.0,-19.767,2.917,-14.988,22.537
2645.0,2.363,0.593,-34.771,1.755,9.319,4.473,32.149,4.092,-23.294,-2.745,0.0,34.0,33.9,9.436,1.865,-19.811,-17.278,-21.864,-18.856,-3.161,26.177,0.0,256.64,,265.0,265.0,-19.601,2.908,-14.992,22.561
2645.5,2.363,0.593,-34.771,1.755,9.319,4.473,32.149,4.092,-23.294,-2.745,0.0,34.0,33.9,9.436,1.865,-19.844,-17.475,-21.914,-18.971,-3.161,26.177,0.0,256.34,,265.0,265.0,-19.452,2.899,-14.999,22.519
2646.0,2.363,0.593,-34.771,1.755,9.319,4.473,32.149,4.092,-23.294,-2.745,0.0,34.0,33.9,9.436,1.865,-20.085,-17.641,-21.952,-19.072,-3.161,26.177,0.0,256.34,,265.0,265.0,-19.551,2.891,-15.011,22.508
2646.5,2.363,0.593,-34.771,1.755,9.319,4.479,32.146,4.075,-23.275,-2.735,0.0,34.002,33.988,9.436,1.865,-20.196,-17.65,-22.079,-19.1,-3.156,26.182,0.0,255.54,,265.0,265.0,-19.688,2.882,-15.018,22.491
2647.0,2.363,0.593,-34.771,1.755,9.319,4.479,32.146,4.075,-23.275,-2.735,0.0,34.0,34.0,9.436,1.865,-20.213,-17.696,-22.163,-19.083,-3.156,26.182,0.0,255.54,,265.0,265.0,-19.756,2.873,-14.98,22.441
2647.5,3.55,0.836,-35.209,1.777,9.416,4.479,32.146,4.075,-23.275,-2.735,0.0,34.0,34.0,9.194,1.846,-19.916,-17.269,-21.877,-18.787,-3.156,26.182,0.0,256.14,,265.0,265.0,-19.789,2.865,-14.958,22.422
2648.0,3.55,0.836,-35.209,1.777,9.416,4.479,32.146,4.075,-23.275,-2.735,0.0,34.0,34.0,9.194,1.846,-19.884,-17.418,-21.846,-18.882,-3.156,26.182,0.0,256.14,,265.0,265.0,-19.462,2.876,-14.956,22.359
2648.5,3.55,0.836,-35.209,1.777,9.416,4.479,32.146,4.075,-23.275,-2.735,0.0,34.0,34.0,9.194,1.846,-20.063,-17.588,-21.965,-18.999,-3.156,26.182,0.0,256.04,,265.0,265.0,-19.507,2.887,-15.005,22.307
2649.0,3.55,0.836,-35.209,1.777,9.416,4.479,32.146,4.075,-23.275,-2.735,0.0,34.0,34.0,9.194,1.846,-20.151,-17.573,-22.062,-19.051,-3.156,26.182,0.0,256.04,,265.0,265.0,-19.654,2.898,-14.98,22.265
2649.5,3.55,0.836,-35.209,1.777,9.416,4.503,32.19,4.086,-23.236,-2.73,0.0,33.999,33.895,9.194,1.846,-20.184,-17.686,-22.118,-19.103,-3.13,26.181,0.0,256.24,,265.0,265.0,-19.709,2.909,-15.001,22.222
2650.0,3.55,0.836,-35.209,1.777,9.416,4.503,32.19,4.086,-23.236,-2.73,0.0,34.0,33.9,9.194,1.846,-20.224,-17.523,-22.184,-19.018,-3.13,26.181,0.0,256.24,,265.0,265.0,-19.773,2.919,-14.955,22.211
2650.5,3.306,0.808,-35.063,1.85,9.368,4.503,32.19,4.086,-23.236,-2.73,0.0,34.0,33.9,9.351,1.616,-20.137,-17.302,-22.03,-18.95,-3.13,26.181,0.0,255.64,,265.0,265.0,-19.737,2.93,-14.974,22.281
2651.0,3.306,0.808,-35.063,1.85,9.368,4.503,32.19,4.086,-23.236,-2.73,0.0,34.0,33.9,9.351,1.616,-19.921,-17.462,-21.862,-18.961,-3.13,26.181,0.0,255.64,,265.0,265.0,-19.605,2.936,-14.985,22.317
2651.5,3.306,0.808,-35.063,1.85,9.368,4.503,32.19,4.086,-23.236,-2.73,0.0,34.0,33.9,9.351,1.616,-20.069,-17.644,-21.949,-19.068,-3.13,26.181,0.0,255.84,,265.0,265.0,-19.551,2.942,-15.007,22.374
2652.0,3.306,0.808,-35.063,1.85,9.368,4.503,32.19,4.086,-23.236,-2.73,0.0,34.0,33.9,9.351,1.616,-20.165,-17.648,-22.058,-19.103,-3.13,26.181,0.0,255.84,,265.0,265.0,-19.683,2.948,-14.992,22.38
2652.5,3.306,0.808,-35.063,1.85,9.368,4.503,32.19,4.086,-23.236,-2.73,0.0,34.0,33.9,9.351,1.616,-20.246,-17.624,-22.167,-19.078,-3.13,26.181,0.0,256.24,,265.0,265.0,-19.743,2.954,-14.993,22.391
2653.0,3.306,0.808,-35.063,1.85,9.368,4.486,32.218,4.079,-23.215,-2.719,0.0,34.022,33.999,9.351,1.616,-20.12,-17.431,-22.154,-18.955,-3.133,26.188,0.0,256.24,,265.0,265.0,-19.779,2.96,-14.963,22.416
2653.5,3.306,0.808,-35.063,1.85,9.368,4.486,32.218,4.079,-23.215,-2.719,0.0,34.0,34.0,9.351,1.616,-19.937,-17.146,-21.817,-18.835,-3.133,26.188,0.0,256.24,,265.0,265.0,-19.665,2.965,-14.972,22.585
2654.0,3.639,0.959,-34.029,1.868,9.287,4.486,32.218,4.079,-23.215,-2.719,0.0,34.0,34.0,9.392,1.581,-19.871,-17.343,-21.863,-18.928,-3.133,26.188,0.0,256.24,,265.0,265.0,-19.434,2.971,-14.969,22.614
2654.5,3.639,0.959,-34.029,1.868,9.287,4.486,32.218,4.079,-23.215,-2.719,0.0,34.0,34.0,9.392,1.581,-20.006,-17.543,-21.988,-19.028,-3.133,26.188,0.0,256.14,,265.0,265.0,-19.501,2.982,-14.984,22.66
2655.0,3.639,0.959,-34.029,1.868,9.287,4.486,32.218,4.079,-23.215,-2.719,0.0,34.0,34.0,9.392,1.581,-20.197,-17.637,-22.127,-19.05,-3.133,26.188,0.0,256.14,,265.0,265.0,-19.641,2.993,-14.992,22.628
2655.5,3.639,0.959,-34.029,1.868,9.287,4.486,32.218,4.079,-23.215,-2.719,0.0,34.0,34.0,9.392,1.581,-20.25,-17.543,-22.139,-18.964,-3.133,26.188,0.0,255.34,,265.0,265.0,-19.753,3.003,-14.965,22.666
2656.0,3.639,0.959,-34.029,1.868,9.287,4.508,32.251,4.09,-23.184,-2.731,0.0,34.033,33.978,9.392,1.581,-20.14,-17.264,-21.999,-18.896,-3.136,26.192,0.0,255.34,,265.0,265.0,-19.724,3.014,-14.947,22.7
2656.5,3.639,0.959,-34.029,1.868,9.287,4.508,32.251,4.09,-23.184,-2.731,0.0,34.0,34.0,9.392,1.581,-19.796,-17.335,-21.901,-18.901,-3.136,26.192,0.0,255.84,,265.0,265.0,-19.575,3.024,-14.943,22.721
2657.0,3.838,0.937,-35.209,1.701,9.376,4.508,32.251,4.09,-23.184,-2.731,0.0,34.0,34.0,9.393,1.892,-19.92,-17.509,-21.909,-19.01,-3.136,26.192,0.0,255.84,,265.0,265.0,-19.483,3.034,-14.984,22.734
2657.5,3.838,0.937,-35.209,1.701,9.376,4.508,32.251,4.09,-23.184,-2.731,0.0,34.0,34.0,9.393,1.892,-20.071,-17.58,-21.939,-19.014,-3.136,26.192,0.0,256.64,,265.0,265.0,-19.587,3.047,-14.98,22.756
2658.0,3.838,0.937,-35.209,1.701,9.376,4.508,32.251,4.09,-23.184,-2.731,0.0,34.0,34.0,9.393,1.892,-20.087,-17.574,-22.013,-19.003,-3.136,26.192,0.0,256.64,,265.0,265.0,-19.651,3.06,-14.986,22.789
2658.5,3.838,0.937,-35.209,1.701,9.376,4.508,32.251,4.09,-23.184,-2.731,0.0,34.0,34.0,9.393,1.892,-20.232,-17.473,-22.15,-19.021,-3.136,26.192,0.0,256.54,,265.0,265.0,-19.669,3.073,-14.961,22.828
2659.0,3.838,0.937,-35.209,1.701,9.376,4.508,32.251,4.09,-23.184,-2.731,0.0,34.0,34.0,9.393,1.892,-20.057,-17.317,-22.01,-18.926,-3.136,26.192,0.0,256.54,,265.0,265.0,-19.719,3.085,-14.941,22.902
2659.5,3.838,0.937,-35.209,1.701,9.376,4.499,32.245,4.107,-23.181,-2.741,0.0,34.032,33.959,9.393,1.892,-19.856,-17.253,-21.853,-18.847,-3.143,26.182,0.0,256.44,,265.0,265.0,-19.578,3.098,-14.926,22.927
2660.0,3.838,0.937,-35.209,1.701,9.376,4.499,32.245,4.107,-23.181,-2.741,0.0,34.0,34.0,9.393,1.892,-20.0,-17.473,-21.885,-19.0,-3.143,26.182,0.0,256.44,,265.0,265.0,-19.452,3.11,-14.967,22.886
2660.5,2.489,0.662,-34.04,1.751,9.272,4.499,32.245,4.107,-23.181,-2.741,0.0,34.0,34.0,9.479,1.795,-20.108,-17.621,-21.929,-19.076,-3.143,26.182,0.0,256.84,,265.0,265.0,-19.59,3.122,-14.973,22.886
2661.0,2.489,0.662,-34.04,1.751,9.272,4.499,32.245,4.107,-23.181,-2.741,0.0,34.0,34.0,9.479,1.795,-20.16,-17.581,-21.996,-19.037,-3.143,26.182,0.0,256.84,,265.0,265.0,-19.684,3.111,-14.964,22.814
2661.5,2.489,0.662,-34.04,1.751,9.272,4.499,32.245,4.107,-23.181,-2.741,0.0,34.0,34.0,9.479,1.795,-20.221,-17.635,-22.151,-19.043,-3.143,26.182,0.0,256.04,,265.0,265.0,-19.693,3.101,-14.946,22.78
2662.0,2.489,0.662,-34.04,1.751,9.272,4.499,32.245,4.107,-23.181,-2.741,0.0,34.0,34.0,9.479,1.795,-19.957,-17.141,-21.852,-18.841,-3.143,26.182,0.0,256.04,,265.0,265.0,-19.763,3.091,-14.927,22.712
2662.5,2.489,0.662,-34.04,1.751,9.272,4.492,32.244,4.107,-23.152,-2.734,0.0,34.044,34.062,9.479,1.795,-19.973,-17.35,-21.883,-18.939,-3.135,26.186,0.0,256.14,,265.0,265.0,-19.448,3.081,-14.941,22.666
2663.0,2.489,0.662,-34.04,1.751,9.272,4.492,32.244,4.107,-23.152,-2.734,0.0,34.0,34.1,9.479,1.795,-20.096,-17.514,-21.958,-19.021,-3.135,26.186,0.0,256.14,,265.0,265.0,-19.536,3.072,-14.974,22.651
2663.5,2.979,0.789,-33.577,1.845,9.289,4.492,32.244,4.107,-23.152,-2.734,0.0,34.0,34.1,9.559,1.715,-20.133,-17.533,-21.984,-19.067,-3.135,26.186,0.0,256.44,,265.0,265.0,-19.647,3.062,-14.952,22.654
2664.0,2.979,0.789,-33.577,1.845,9.289,4.492,32.244,4.107,-23.152,-2.734,0.0,34.0,34.1,9.559,1.715,-20.175,-17.67,-22.06,-19.049,-3.135,26.186,0.0,256.44,,265.0,265.0,-19.679,3.061,-14.997,22.632
2664.5,2.979,0.789,-33.577,1.845,9.289,4.492,32.244,4.107,-23.152,-2.734,0.0,34.0,34.1,9.559,1.715,-20.211,-17.501,-22.131,-19.012,-3.135,26.186,0.0,256.74,,265.0,265.0,-19.739,3.059,-14.949,22.662
2665.0,2.979,0.789,-33.577,1.845,9.289,4.492,32.244,4.107,-23.152,-2.734,0.0,34.0,34.1,9.559,1.715,-20.046,-17.366,-22.034,-18.953,-3.135,26.186,0.0,256.74,,265.0,265.0,-19.713,3.058,-14.926,22.726
2665.5,2.979,0.789,-33.577,1.845,9.289,4.509,32.213,4.074,-23.133,-2.736,0.0,34.048,34.061,9.559,1.715,-19.918,-17.442,-21.904,-18.925,-3.151,26.18,0.0,256.54,,265.0,265.0,-19.6,3.057,-14.969,22.759
2666.0,2.979,0.789,-33.577,1.845,9.289,4.509,32.213,4.074,-23.133,-2.736,0.0,34.0,34.1,9.559,1.715,-20.051,-17.533,-21.954,-19.031,-3.151,26.18,0.0,256.54,,265.0,265.0,-19.547,3.055,-14.969,22.785
2666.5,2.979,0.789,-33.577,1.845,9.289,4.509,32.213,4.074,-23.133,-2.736,0.0,34.0,34.1,9.559,1.715,-20.088,-17.652,-22.073,-19.051,-3.151,26.18,0.0,256.54,,265.0,265.0,-19.642,3.054,-15.005,22.817
2667.0,2.499,0.624,-34.844,1.856,9.352,4.509,32.213,4.074,-23.133,-2.736,0.0,34.0,34.1,9.354,1.693,-20.187,-17.684,-22.128,-19.067,-3.151,26.18,0.0,256.54,,265.0,265.0,-19.716,3.053,-14.979,22.861
2667.5,2.499,0.624,-34.844,1.856,9.352,4.509,32.213,4.074,-23.133,-2.736,0.0,34.0,34.1,9.354,1.693,-20.107,-17.508,-22.148,-18.989,-3.151,26.18,0.0,257.04,,265.0,265.0,-19.766,3.044,-14.973,22.873
2668.0,2.499,0.624,-34.844,1.856,9.352,4.509,32.213,4.074,-23.133,-2.736,0.0,34.0,34.1,9.354,1.693,-19.944,-17.187,-21.961,-18.821,-3.151,26.18,0.0,257.04,,265.0,265.0,-19.688,3.035,-14.94,22.963
2668.5,2.499,0.624,-34.844,1.856,9.352,4.509,32.213,4.074,-23.133,-2.736,0.0,34.0,34.1,9.354,1.693,-19.838,-17.169,-21.803,-18.853,-3.151,26.18,0.0,256.84,,265.0,265.0,-19.478,3.026,-14.97,22.972
2669.0,2.499,0.624,-34.844,1.856,9.352,4.505,32.193,4.094,-23.107,-2.734,0.0,34.052,34.085,9.354,1.693,-19.97,-17.509,-21.873,-19.024,-3.151,26.187,0.0,256.84,,265.0,265.0,-19.416,3.017,-14.982,22.951
2669.5,2.499,0.624,-34.844,1.856,9.352,4.505,32.193,4.094,-23.107,-2.734,0.0,34.1,34.1,9.354,1.693,-20.105,-17.637,-22.065,-19.03,-3.151,26.187,0.0,256.34,,265.0,265.0,-19.594,3.009,-14.97,22.945
2670.0,2.063,0.578,-33.867,1.897,9.311,4.505,32.193,4.094,-23.107,-2.734,0.0,34.1,34.1,9.438,1.702,-20.173,-17.668,-22.153,-19.032,-3.151,26.187,0.0,256.34,,265.0,265.0,-19.709,3.001,-14.997,22.957
2670.5,2.063,0.578,-33.867,1.897,9.311,4.505,32.193,4.094,-23.107,-2.734,0.0,34.1,34.1,9.438,1.702,-20.059,-17.438,-22.129,-18.91,-3.151,26.187,0.0,256.44,,265.0,265.0,-19.756,2.985,-14.949,22.94
2671.0,2.063,0.578,-33.867,1.897,9.311,4.505,32.193,4.094,-23.107,-2.734,0.0,34.1,34.1,9.438,1.702,-19.777,-17.058,-21.711,-18.737,-3.151,26.187,0.0,256.44,,265.0,265.0,-19.634,2.97,-14.914,22.91
2671.5,2.063,0.578,-33.867,1.897,9.311,4.505,32.193,4.094,-23.107,-2.734,0.0,34.1,34.1,9.438,1.702,-19.826,-17.251,-21.802,-18.863,-3.151,26.187,0.0,256.44,,265.0,265.0,-19.321,2.955,-14.953,22.852
2672.0,2.063,0.578,-33.867,1.897,9.311,4.5,32.185,4.074,-23.074,-2.742,0.0,34.069,34.047,9.438,1.702,-19.929,-17.482,-21.93,-18.961,-3.16,26.188,0.0,256.44,,265.0,265.0,-19.436,2.941,-14.958,22.844
2672.5,2.063,0.578,-33.867,1.897,9.311,4.5,32.185,4.074,-23.074,-2.742,0.0,34.1,34.0,9.438,1.702,-19.979,-17.595,-21.992,-18.974,-3.16,26.188,0.0,256.54,,265.0,265.0,-19.576,2.926,-14.96,22.821
2673.0,2.063,0.578,-33.867,1.897,9.311,4.5,32.185,4.074,-23.074,-2.742,0.0,34.1,34.0,9.438,1.702,-20.134,-17.598,-22.147,-18.997,-3.16,26.188,0.0,256.54,,265.0,265.0,-19.635,2.912,-14.963,22.854
2673.5,1.812,0.505,-33.842,1.832,9.29,4.5,32.185,4.074,-23.074,-2.742,0.0,34.1,34.0,9.443,1.663,-20.093,-17.395,-22.093,-18.866,-3.16,26.188,0.0,256.94,,265.0,265.0,-19.719,2.898,-14.918,22.909
2674.0,1.812,0.505,-33.842,1.832,9.29,4.5,32.185,4.074,-23.074,-2.742,0.0,34.1,34.0,9.443,1.663,-19.855,-17.112,-21.769,-18.779,-3.16,26.188,0.0,256.94,,265.0,265.0,-19.612,2.88,-14.896,22.914
2674.5,1.812,0.505,-33.842,1.832,9.29,4.5,32.185,4.074,-23.074,-2.742,0.0,34.1,34.0,9.443,1.663,-19.709,-17.326,-21.802,-18.864,-3.16,26.188,0.0,257.24,,265.0,265.0,-19.379,2.863,-14.927,22.906
2675.0,1.812,0.505,-33.842,1.832,9.29,4.5,32.185,4.074,-23.074,-2.742,0.0,34.1,34.0,9.443,1.663,-19.943,-17.543,-21.869,-18.983,-3.16,26.188,0.0,257.24,,265.0,265.0,-19.425,2.846,-14.961,22.877
2675.5,1.812,0.505,-33.842,1.832,9.29,4.482,32.195,4.076,-23.033,-2.733,0.0,34.075,34.094,9.443,1.663,-20.015,-17.602,-21.929,-18.983,-3.154,26.182,0.0,256.54,,265.0,265.0,-19.585,2.829,-14.934,22.852
2676.0,1.812,0.505,-33.842,1.832,9.29,4.482,32.195,4.076,-23.033,-2.733,0.0,34.1,34.1,9.443,1.663,-20.086,-17.603,-22.085,-18.964,-3.154,26.182,0.0,256.54,,265.0,265.0,-19.632,2.812,-14.913,22.865
2676.5,3.135,0.79,-34.83,1.698,9.317,4.482,32.195,4.076,-23.033,-2.733,0.0,34.1,34.1,9.409,1.951,-19.872,-17.139,-21.742,-18.69,-3.154,26.182,0.0,256.34,,265.0,265.0,-19.685,2.796,-14.903,22.86
2677.0,3.135,0.79,-34.83,1.698,9.317,4.482,32.195,4.076,-23.033,-2.733,0.0,34.1,34.1,9.409,1.951,-19.675,-17.357,-21.705,-18.821,-3.154,26.182,0.0,256.34,,265.0,265.0,-19.361,2.801,-14.92,22.883
2677.5,3.135,0.79,-34.83,1.698,9.317,4.482,32.195,4.076,-23.033,-2.733,0.0,34.1,34.1,9.409,1.951,-19.831,-17.442,-21.816,-18.925,-3.154,26.182,0.0,256.94,,265.0,265.0,-19.389,2.807,-14.937,22.85
2678.0,3.135,0.79,-34.83,1.698,9.317,4.482,32.195,4.076,-23.033,-2.733,0.0,34.1,34.1,9.409,1.951,-19.998,-17.49,-21.905,-18.941,-3.154,26.182,0.0,256.94,,265.0,265.0,-19.504,2.812,-14.912,22.837
2678.5,3.135,0.79,-34.83,1.698,9.317,4.492,32.244,4.099,-23.002,-2.727,0.0,34.085,34.216,9.409,1.951,-20.022,-17.557,-22.018,-18.955,-3.145,26.19,0.0,257.04,,265.0,265.0,-19.583,2.817,-14.922,22.793
2679.0,3.135,0.79,-34.83,1.698,9.317,4.492,32.244,4.099,-23.002,-2.727,0.0,34.1,34.2,9.409,1.951,-20.086,-17.527,-22.13,-18.911,-3.145,26.19,0.0,257.04,,265.0,265.0,-19.638,2.823,-14.878,22.761
2679.5,3.135,0.79,-34.83,1.698,9.317,4.492,32.244,4.099,-23.002,-2.727,0.0,34.1,34.2,9.409,1.951,-20.055,-17.214,-22.003,-18.87,-3.145,26.19,0.0,256.94,,265.0,265.0,-19.663,2.828,-14.895,22.797
2680.0,3.122,0.805,-33.783,1.804,9.357,4.492,32.244,4.099,-23.002,-2.727,0.0,34.1,34.2,9.41,1.652,-19.728,-17.326,-21.786,-18.859,-3.145,26.19,0.0,256.94,,265.0,265.0,-19.535,2.833,-14.912,22.813
2680.5,3.122,0.805,-33.783,1.804,9.357,4.492,32.244,4.099,-23.002,-2.727,0.0,34.1,34.2,9.41,1.652,-19.902,-17.504,-21.84,-18.947,-3.145,26.19,0.0,257.14,,265.0,265.0,-19.425,2.837,-14.911,22.796
2681.0,3.122,0.805,-33.783,1.804,9.357,4.492,32.244,4.099,-23.002,-2.727,0.0,34.1,34.2,9.41,1.652,-19.971,-17.532,-21.935,-18.931,-3.145,26.19,0.0,257.14,,265.0,265.0,-19.548,2.842,-14.911,22.717
2681.5,3.122,0.805,-33.783,1.804,9.357,4.492,32.244,4.099,-23.002,-2.727,0.0,34.1,34.2,9.41,1.652,-20.061,-17.569,-22.078,-18.943,-3.145,26.19,0.0,256.94,,265.0,265.0,-19.592,2.847,-14.903,22.67
2682.0,3.122,0.805,-33.783,1.804,9.357,4.512,32.264,4.09,-22.979,-2.739,0.0,34.091,34.227,9.41,1.652,-19.956,-17.4,-22.03,-18.914,-3.151,26.18,0.0,256.94,,265.0,265.0,-19.663,2.851,-14.908,22.619
2682.5,3.122,0.805,-33.783,1.804,9.357,4.512,32.264,4.09,-22.979,-2.739,0.0,34.1,34.2,9.41,1.652,-19.766,-17.09,-21.756,-18.704,-3.151,26.18,0.0,256.84,,265.0,265.0,-19.575,2.856,-14.873,22.637
2683.0,4.182,1.003,-35.209,1.761,9.357,4.512,32.264,4.09,-22.979,-2.739,0.0,34.1,34.2,9.36,1.817,-19.728,-17.15,-21.724,-18.77,-3.151,26.18,0.0,256.84,,265.0,265.0,-19.329,2.86,-14.885,22.647
2683.5,4.182,1.003,-35.209,1.761,9.357,4.512,32.264,4.09,-22.979,-2.739,0.0,34.1,34.2,9.36,1.817,-19.818,-17.385,-21.799,-18.887,-3.151,26.18,0.0,256.84,,265.0,265.0,-19.343,2.882,-14.892,22.709
2684.0,4.182,1.003,-35.209,1.761,9.357,4.512,32.264,4.09,-22.979,-2.739,0.0,34.1,34.2,9.36,1.817,-19.98,-17.571,-22.008,-18.927,-3.151,26.18,0.0,256.84,,265.0,265.0,-19.472,2.903,-14.877,22.744
2684.5,4.182,1.003,-35.209,1.761,9.357,4.512,32.264,4.09,-22.979,-2.739,0.0,34.1,34.2,9.36,1.817,-20.045,-17.583,-22.131,-18.943,-3.151,26.18,0.0,257.04,,265.0,265.0,-19.621,2.924,-14.889,22.758
2685.0,4.182,1.003,-35.209,1.761,9.357,4.524,32.288,4.101,-22.967,-2.742,0.0,34.104,34.244,9.36,1.817,-20.019,-17.335,-22.028,-18.788,-3.156,26.182,0.0,257.04,,265.0,265.0,-19.675,2.945,-14.867,22.738
2685.5,4.182,1.003,-35.209,1.761,9.357,4.524,32.288,4.101,-22.967,-2.742,0.0,34.1,34.2,9.36,1.817,-19.844,-16.993,-21.664,-18.666,-3.156,26.182,0.0,257.04,,265.0,265.0,-19.543,2.965,-14.834,22.712
2686.0,4.182,1.003,-35.209,1.761,9.357,4.524,32.288,4.101,-22.967,-2.742,0.0,34.1,34.2,9.36,1.817,-19.69,-17.228,-21.713,-18.803,-3.156,26.182,0.0,257.04,,265.0,265.0,-19.292,2.985,-14.896,22.687
2686.5,3.413,0.927,-34.103,1.78,9.327,4.524,32.288,4.101,-22.967,-2.742,0.0,34.1,34.2,9.412,1.756,-19.819,-17.451,-21.846,-18.912,-3.156,26.182,0.0,257.54,,265.0,265.0,-19.358,3.004,-14.888,22.715
2687.0,3.413,0.927,-34.103,1.78,9.327,4.524,32.288,4.101,-22.967,-2.742,0.0,34.1,34.2,9.412,1.756,-19.926,-17.468,-21.866,-18.909,-3.156,26.182,0.0,257.54,,265.0,265.0,-19.507,3.011,-14.889,22.693
2687.5,3.413,0.927,-34.103,1.78,9.327,4.524,32.288,4.101,-22.967,-2.742,0.0,34.1,34.2,9.412,1.756,-20.041,-17.528,-22.135,-18.866,-3.156,26.182,0.0,257.34,,265.0,265.0,-19.542,3.018,-14.899,22.735
2688.0,3.413,0.927,-34.103,1.78,9.327,4.524,32.288,4.101,-22.967,-2.742,0.0,34.1,34.2,9.412,1.756,-19.969,-17.257,-21.905,-18.718,-3.156,26.182,0.0,257.34,,265.0,265.0,-19.642,3.024,-14.844,22.85
2688.5,3.413,0.927,-34.103,1.78,9.327,4.498,32.302,4.086,-22.944,-2.744,0.0,34.117,34.216,9.412,1.756,-19.592,-16.994,-21.562,-18.66,-3.149,26.17,0.0,256.74,,265.0,265.0,-19.462,3.031,-14.819,22.84
2689.0,3.413,0.927,-34.103,1.78,9.327,4.498,32.302,4.086,-22.944,-2.744,0.0,34.1,34.2,9.412,1.756,-19.712,-17.341,-21.752,-18.847,-3.149,26.17,0.0,256.74,,265.0,265.0,-19.202,3.037,-14.851,22.843
2689.5,3.249,0.775,-35.193,1.819,9.408,4.498,32.302,4.086,-22.944,-2.744,0.0,34.1,34.2,9.361,1.684,-19.899,-17.432,-21.88,-18.848,-3.149,26.17,0.0,257.14,,265.0,265.0,-19.413,3.043,-14.851,22.844
2690.0,3.249,0.775,-35.193,1.819,9.408,4.498,32.302,4.086,-22.944,-2.744,0.0,34.1,34.2,9.361,1.684,-19.932,-17.403,-21.958,-18.844,-3.149,26.17,0.0,257.14,,265.0,265.0,-19.515,3.046,-14.865,22.898
2690.5,3.249,0.775,-35.193,1.819,9.408,4.498,32.302,4.086,-22.944,-2.744,0.0,34.1,34.2,9.361,1.684,-20.003,-17.469,-22.041,-18.864,-3.149,26.17,0.0,257.34,,265.0,265.0,-19.534,3.05,-14.837,22.913
2691.0,3.249,0.775,-35.193,1.819,9.408,4.498,32.302,4.086,-22.944,-2.744,0.0,34.1,34.2,9.361,1.684,-19.911,-17.191,-21.84,-18.768,-3.149,26.17,0.0,257.34,,265.0,265.0,-19.594,3.053,-14.809,22.955
2691.5,3.249,0.775,-35.193,1.819,9.408,4.486,32.302,4.112,-22.939,-2.742,0.0,34.128,34.293,9.361,1.684,-19.658,-17.143,-21.636,-18.693,-3.147,26.18,0.0,257.14,,265.0,265.0,-19.427,3.056,-14.837,22.977
2692.0,3.249,0.775,-35.193,1.819,9.408,4.486,32.302,4.112,-22.939,-2.742,0.0,34.1,34.3,9.361,1.684,-19.755,-17.256,-21.761,-18.809,-3.147,26.18,0.0,257.14,,265.0,265.0,-19.283,3.059,-14.836,22.947
2692.5,2.552,0.692,-33.978,1.762,9.301,4.486,32.302,4.112,-22.939,-2.742,0.0,34.1,34.3,9.462,1.788,-19.809,-17.388,-21.795,-18.846,-3.147,26.18,0.0,257.64,,265.0,265.0,-19.395,3.062,-14.836,22.916
2693.0,2.552,0.692,-33.978,1.762,9.301,4.486,32.302,4.112,-22.939,-2.742,0.0,34.1,34.3,9.462,1.788,-19.906,-17.485,-21.909,-18.88,-3.147,26.18,0.0,257.64,,265.0,265.0,-19.46,3.054,-14.862,22.887
2693.5,2.552,0.692,-33.978,1.762,9.301,4.486,32.302,4.112,-22.939,-2.742,0.0,34.1,34.3,9.462,1.788,-19.932,-17.489,-21.974,-18.897,-3.147,26.18,0.0,257.44,,265.0,265.0,-19.545,3.046,-14.826,22.873
2694.0,2.552,0.692,-33.978,1.762,9.301,4.486,32.302,4.112,-22.939,-2.742,0.0,34.1,34.3,9.462,1.788,-19.989,-17.241,-21.986,-18.802,-3.147,26.18,0.0,257.44,,265.0,265.0,-19.573,3.038,-14.811,22.881
2694.5,2.552,0.692,-33.978,1.762,9.301,4.486,32.302,4.112,-22.939,-2.742,0.0,34.1,34.3,9.462,1.788,-19.62,-17.274,-21.696,-18.727,-3.147,26.18,0.0,257.64,,265.0,265.0,-19.505,3.03,-14.813,22.936
2695.0,2.552,0.692,-33.978,1.762,9.301,4.516,32.297,4.12,-22.907,-2.734,0.0,34.144,34.274,9.462,1.788,-19.803,-17.388,-21.811,-18.839,-3.135,26.189,0.0,257.64,,265.0,265.0,-19.329,3.022,-14.82,22.874
2695.5,2.552,0.692,-33.978,1.762,9.301,4.516,32.297,4.12,-22.907,-2.734,0.0,34.1,34.3,9.462,1.788,-19.898,-17.346,-21.906,-18.845,-3.135,26.189,0.0,256.84,,265.0,265.0,-19.46,3.014,-14.817,22.831
2696.0,2.688,0.735,-33.601,1.81,9.316,4.516,32.297,4.12,-22.907,-2.734,0.0,34.1,34.3,9.435,1.721,-19.944,-17.463,-22.014,-18.896,-3.135,26.189,0.0,256.84,,265.0,265.0,-19.499,3.007,-14.846,22.792
2696.5,2.688,0.735,-33.601,1.81,9.316,4.516,32.297,4.12,-22.907,-2.734,0.0,34.1,34.3,9.435,1.721,-20.017,-17.522,-22.205,-18.861,-3.135,26.189,0.0,257.04,,265.0,265.0,-19.579,3.002,-14.836,22.783
2697.0,2.688,0.735,-33.601,1.81,9.316,4.516,32.297,4.12,-22.907,-2.734,0.0,34.1,34.3,9.435,1.721,-19.964,-17.163,-22.018,-18.747,-3.135,26.189,0.0,257.04,,265.0,265.0,-19.651,2.996,-14.781,22.798
2697.5,2.688,0.735,-33.601,1.81,9.316,4.516,32.297,4.12,-22.907,-2.734,0.0,34.1,34.3,9.435,1.721,-19.718,-17.053,-21.727,-18.683,-3.135,26.189,0.0,256.74,,265.0,265.0,-19.473,2.991,-14.825,22.774
2698.0,2.688,0.735,-33.601,1.81,9.316,4.516,32.275,4.082,-22.887,-2.726,0.0,34.159,34.252,9.435,1.721,-19.685,-17.267,-21.762,-18.789,-3.128,26.185,0.0,256.74,,265.0,265.0,-19.295,2.986,-14.813,22.747
2698.5,2.688,0.735,-33.601,1.81,9.316,4.516,32.275,4.082,-22.887,-2.726,0.0,34.2,34.3,9.435,1.721,-19.862,-17.391,-21.902,-18.871,-3.128,26.185,0.0,256.84,,265.0,265.0,-19.375,2.981,-14.83,22.653
2699.0,2.663,0.697,-34.143,1.761,9.356,4.516,32.275,4.082,-22.887,-2.726,0.0,34.2,34.3,9.374,1.697,-19.933,-17.398,-21.987,-18.889,-3.128,26.185,0.0,256.84,,265.0,265.0,-19.507,2.977,-14.813,22.635
2699.5,2.663,0.697,-34.143,1.761,9.356,4.516,32.275,4.082,-22.887,-2.726,0.0,34.2,34.3,9.374,1.697,-20.036,-17.469,-22.06,-18.871,-3.128,26.185,0.0,256.44,,265.0,265.0,-19.552,2.972,-14.81,22.666
2700.0,2.663,0.697,-34.143,1.761,9.356,4.516,32.275,4.082,-22.887,-2.726,0.0,34.2,34.3,9.374,1.697,-19.96,-17.168,-21.999,-18.802,-3.128,26.185,0.0,256.44,,265.0,265.0,-19.609,2.966,-14.789,22.726
2700.5,2.663,0.697,-34.143,1.761,9.356,4.516,32.275,4.082,-22.887,-2.726,0.0,34.2,34.3,9.374,1.697,-19.712,-17.097,-21.687,-18.68,-3.128,26.185,0.0,256.34,,265.0,265.0,-19.482,2.961,-14.79,22.735
2701.0,2.663,0.697,-34.143,1.761,9.356,4.516,32.275,4.082,-22.887,-2.726,0.0,34.2,34.3,9.374,1.697,-19.823,-17.237,-21.782,-18.816,-3.128,26.185,0.0,256.34,,265.0,265.0,-19.294,2.957,-14.815,22.842
2701.5,2.663,0.697,-34.143,1.761,9.356,4.525,32.263,4.073,-22.857,-2.72,0.0,34.159,34.33,9.374,1.697,-19.903,-17.424,-21.92,-18.888,-3.116,26.198,0.0,256.14,,265.0,265.0,-19.414,2.952,-14.835,22.884
2702.0,2.663,0.697,-34.143,1.761,9.356,4.525,32.263,4.073,-22.857,-2.72,0.0,34.2,34.3,9.374,1.697,-19.975,-17.406,-22.065,-18.847,-3.116,26.198,0.0,256.14,,265.0,265.0,-19.534,2.947,-14.814,22.905
2702.5,3.022,0.685,-35.209,1.754,9.394,4.525,32.263,4.073,-22.857,-2.72,0.0,34.2,34.3,9.407,1.877,-19.83,-17.292,-21.986,-18.767,-3.116,26.198,0.0,256.94,,265.0,265.0,-19.573,2.942,-14.818,22.906
2703.0,3.022,0.685,-35.209,1.754,9.394,4.525,32.263,4.073,-22.857,-2.72,0.0,34.2,34.3,9.407,1.877,-19.732,-17.029,-21.689,-18.714,-3.116,26.198,0.0,256.94,,265.0,265.0,-19.469,2.944,-14.783,22.916
2703.5,3.022,0.685,-35.209,1.754,9.394,4.525,32.263,4.073,-22.857,-2.72,0.0,34.2,34.3,9.407,1.877,-19.771,-17.369,-21.838,-18.836,-3.116,26.198,0.0,256.44,,265.0,265.0,-19.291,2.945,-14.817,22.846
2704.0,3.022,0.685,-35.209,1.754,9.394,4.525,32.263,4.073,-22.857,-2.72,0.0,34.2,34.3,9.407,1.877,-19.889,-17.441,-21.898,-18.894,-3.116,26.198,0.0,256.44,,265.0,265.0,-19.454,2.946,-14.827,22.744
2704.5,3.022,0.685,-35.209,1.754,9.394,4.516,32.277,4.08,-22.832,-2.724,0.0,34.163,34.3,9.407,1.877,-19.888,-17.415,-21.99,-18.881,-3.122,26.184,0.0,256.44,,265.0,265.0,-19.531,2.947,-14.823,22.623
2705.0,3.022,0.685,-35.209,1.754,9.394,4.516,32.277,4.08,-22.832,-2.724,0.0,34.2,34.3,9.407,1.877,-19.983,-17.493,-22.087,-18.89,-3.122,26.184,0.0,256.44,,265.0,265.0,-19.544,2.949,-14.812,22.606
2705.5,3.187,0.776,-34.747,1.807,9.348,4.516,32.277,4.08,-22.832,-2.724,0.0,34.2,34.3,9.418,1.629,-19.808,-16.999,-21.673,-18.672,-3.122,26.184,0.0,256.04,,265.0,265.0,-19.614,2.95,-14.775,22.537
2706.0,3.187,0.776,-34.747,1.807,9.348,4.516,32.277,4.08,-22.832,-2.724,0.0,34.2,34.3,9.418,1.629,-19.729,-17.119,-21.763,-18.74,-3.122,26.184,0.0,256.04,,265.0,265.0,-19.288,2.954,-14.807,22.61
2706.5,3.187,0.776,-34.747,1.807,9.348,4.516,32.277,4.08,-22.832,-2.724,0.0,34.2,34.3,9.418,1.629,-19.696,-17.337,-21.813,-18.814,-3.122,26.184,0.0,256.84,,265.0,265.0,-19.338,2.958,-14.835,22.615
2707.0,3.187,0.776,-34.747,1.807,9.348,4.516,32.277,4.08,-22.832,-2.724,0.0,34.2,34.3,9.418,1.629,-19.826,-17.377,-21.897,-18.895,-3.122,26.184,0.0,256.84,,265.0,265.0,-19.415,2.961,-14.81,22.634
2707.5,3.187,0.776,-34.747,1.807,9.348,4.516,32.277,4.08,-22.832,-2.724,0.0,34.2,34.3,9.418,1.629,-19.932,-17.475,-21.958,-18.877,-3.122,26.184,0.0,256.94,,265.0,265.0,-19.499,2.965,-14.843,22.691
2708.0,3.187,0.776,-34.747,1.807,9.348,4.495,32.274,4.062,-22.804,-2.717,0.0,34.17,34.335,9.418,1.629,-19.987,-17.428,-21.995,-18.831,-3.128,26.179,0.0,256.94,,265.0,265.0,-19.561,2.969,-14.796,22.527
2708.5,3.187,0.776,-34.747,1.807,9.348,4.495,32.274,4.062,-22.804,-2.717,0.0,34.2,34.3,9.418,1.629,-19.931,-17.072,-21.765,-18.666,-3.128,26.179,0.0,256.84,,265.0,265.0,-19.56,2.972,-14.786,22.546
2709.0,3.819,0.901,-35.209,1.798,9.424,4.495,32.274,4.062,-22.804,-2.717,0.0,34.2,34.3,9.188,1.798,-19.528,-17.227,-21.648,-18.747,-3.128,26.179,0.0,256.84,,265.0,265.0,-19.359,2.976,-14.802,22.495
2709.5,3.819,0.901,-35.209,1.798,9.424,4.495,32.274,4.062,-22.804,-2.717,0.0,34.2,34.3,9.188,1.798,-19.756,-17.356,-21.746,-18.815,-3.128,26.179,0.0,256.94,,265.0,265.0,-19.287,2.99,-14.822,22.545
2710.0,3.819,0.901,-35.209,1.798,9.424,4.495,32.274,4.062,-22.804,-2.717,0.0,34.2,34.3,9.188,1.798,-19.74,-17.412,-21.844,-18.819,-3.128,26.179,0.0,256.94,,265.0,265.0,-19.418,3.003,-14.801,22.583
2710.5,3.819,0.901,-35.209,1.798,9.424,4.495,32.274,4.062,-22.804,-2.717,0.0,34.2,34.3,9.188,1.798,-19.898,-17.462,-21.947,-18.842,-3.128,26.179,0.0,257.34,,265.0,265.0,-19.454,3.017,-14.809,22.609
2711.0,3.819,0.901,-35.209,1.798,9.424,4.529,32.295,4.084,-22.773,-2.726,0.0,34.171,34.319,9.188,1.798,-19.892,-17.392,-22.027,-18.807,-3.118,26.185,0.0,257.34,,265.0,265.0,-19.537,3.03,-14.797,22.652
2711.5,3.819,0.901,-35.209,1.798,9.424,4.529,32.295,4.084,-22.773,-2.726,0.0,34.2,34.3,9.188,1.798,-19.888,-17.104,-21.909,-18.692,-3.118,26.185,0.0,257.34,,265.0,265.0,-19.529,3.043,-14.776,22.718
2712.0,4.053,0.964,-35.209,1.752,9.393,4.529,32.295,4.084,-22.773,-2.726,0.0,34.2,34.3,9.371,1.86,-19.635,-17.06,-21.706,-18.659,-3.118,26.185,0.0,257.34,,265.0,265.0,-19.398,3.055,-14.796,22.72
2712.5,4.053,0.964,-35.209,1.752,9.393,4.529,32.295,4.084,-22.773,-2.726,0.0,34.2,34.3,9.371,1.86,-19.568,-17.249,-21.786,-18.721,-3.118,26.185,0.0,257.34,,265.0,265.0,-19.265,3.072,-14.797,22.7
2713.0,4.053,0.964,-35.209,1.752,9.393,4.529,32.295,4.084,-22.773,-2.726,0.0,34.2,34.3,9.371,1.86,-19.812,-17.381,-21.893,-18.825,-3.118,26.185,0.0,257.34,,265.0,265.0,-19.331,3.088,-14.8,22.7
2713.5,4.053,0.964,-35.209,1.752,9.393,4.529,32.295,4.084,-22.773,-2.726,0.0,34.2,34.3,9.371,1.86,-19.901,-17.448,-21.993,-18.838,-3.118,26.185,0.0,257.14,,265.0,265.0,-19.478,3.104,-14.812,22.72
2714.0,4.053,0.964,-35.209,1.752,9.393,4.529,32.295,4.084,-22.773,-2.726,0.0,34.2,34.3,9.371,1.86,-19.916,-17.251,-21.978,-18.795,-3.118,26.185,0.0,257.14,,265.0,265.0,-19.545,3.119,-14.765,22.773
2714.5,4.053,0.964,-35.209,1.752,9.393,4.518,32.326,4.092,-22.764,-2.725,0.0,34.182,34.319,9.371,1.86,-19.706,-17.114,-21.829,-18.693,-3.132,26.187,0.0,257.14,,265.0,265.0,-19.485,3.135,-14.757,22.784
2715.0,4.053,0.964,-35.209,1.752,9.393,4.518,32.326,4.092,-22.764,-2.725,0.0,34.2,34.3,9.371,1.86,-19.588,-17.107,-21.693,-18.646,-3.132,26.187,0.0,257.14,,265.0,265.0,-19.336,3.15,-14.764,22.861
2715.5,3.406,0.922,-33.903,1.813,9.252,4.518,32.326,4.092,-22.764,-2.725,0.0,34.2,34.3,9.44,1.651,-19.702,-17.219,-21.758,-18.773,-3.132,26.187,0.0,257.04,,265.0,265.0,-19.258,3.164,-14.789,22.883
2716.0,3.406,0.922,-33.903,1.813,9.252,4.518,32.326,4.092,-22.764,-2.725,0.0,34.2,34.3,9.44,1.651,-19.821,-17.363,-21.87,-18.844,-3.132,26.187,0.0,257.04,,265.0,265.0,-19.363,3.168,-14.797,22.901
2716.5,3.406,0.922,-33.903,1.813,9.252,4.518,32.326,4.092,-22.764,-2.725,0.0,34.2,34.3,9.44,1.651,-19.891,-17.441,-22.039,-18.851,-3.132,26.187,0.0,256.44,,265.0,265.0,-19.474,3.172,-14.8,22.885
2717.0,3.406,0.922,-33.903,1.813,9.252,4.518,32.326,4.092,-22.764,-2.725,0.0,34.2,34.3,9.44,1.651,-19.856,-17.215,-21.938,-18.761,-3.132,26.187,0.0,256.44,,265.0,265.0,-19.556,3.176,-14.772,22.852
2717.5,3.406,0.922,-33.903,1.813,9.252,4.515,32.339,4.117,-22.744,-2.715,0.0,34.184,34.303,9.44,1.651,-19.655,-17.066,-21.751,-18.63,-3.121,26.183,0.0,256.94,,265.0,265.0,-19.443,3.18,-14.752,22.836
2718.0,3.406,0.922,-33.903,1.813,9.252,4.515,32.339,4.117,-22.744,-2.715,0.0,34.2,34.3,9.44,1.651,-19.616,-17.041,-21.733,-18.652,-3.121,26.183,0.0,256.94,,265.0,265.0,-19.276,3.184,-14.744,22.807
2718.5,3.57,0.843,-35.209,1.716,9.375,4.515,32.339,4.117,-22.744,-2.715,0.0,34.2,34.3,9.332,1.82,-19.75,-17.267,-21.825,-18.776,-3.121,26.183,0.0,256.34,,265.0,265.0,-19.26,3.187,-14.766,22.76
2719.0,3.57,0.843,-35.209,1.716,9.375,4.515,32.339,4.117,-22.744,-2.715,0.0,34.2,34.3,9.332,1.82,-19.849,-17.36,-21.874,-18.79,-3.121,26.183,0.0,256.34,,265.0,265.0,-19.404,3.193,-14.805,22.747
2719.5,3.57,0.843,-35.209,1.716,9.375,4.515,32.339,4.117,-22.744,-2.715,0.0,34.2,34.3,9.332,1.82,-19.864,-17.419,-21.96,-18.828,-3.121,26.183,0.0,256.84,,265.0,265.0,-19.468,3.2,-14.783,22.731
2720.0,3.57,0.843,-35.209,1.716,9.375,4.515,32.339,4.117,-22.744,-2.715,0.0,34.2,34.3,9.332,1.82,-19.83,-17.306,-22.061,-18.749,-3.121,26.183,0.0,256.84,,265.0,265.0,-19.518,3.206,-14.779,22.65
2720.5,3.57,0.843,-35.209,1.716,9.375,4.481,32.33,4.099,-22.738,-2.73,0.0,34.189,34.312,9.332,1.82,-19.729,-16.952,-21.75,-18.616,-3.133,26.179,0.0,255.94,,265.0,265.0,-19.487,3.212,-14.742,22.638
2721.0,3.57,0.843,-35.209,1.716,9.375,4.481,32.33,4.099,-22.738,-2.73,0.0,34.2,34.3,9.332,1.82,-19.592,-17.082,-21.729,-18.662,-3.133,26.179,0.0,255.94,,265.0,265.0,-19.262,3.218,-14.751,22.683
2721.5,3.57,0.843,-35.209,1.716,9.375,4.481,32.33,4.099,-22.738,-2.73,0.0,34.2,34.3,9.332,1.82,-19.721,-17.331,-21.836,-18.772,-3.133,26.179,0.0,256.84,,265.0,265.0,-19.266,3.223,-14.77,22.704
2722.0,2.673,0.728,-33.342,1.812,9.245,4.481,32.33,4.099,-22.738,-2.73,0.0,34.2,34.3,9.619,1.743,-19.833,-17.391,-21.884,-18.802,-3.133,26.179,0.0,256.84,,265.0,265.0,-19.415,3.229,-14.777,22.728
2722.5,2.673,0.728,-33.342,1.812,9.245,4.481,32.33,4.099,-22.738,-2.73,0.0,34.2,34.3,9.619,1.743,-19.823,-17.373,-21.964,-18.823,-3.133,26.179,0.0,257.04,,265.0,265.0,-19.477,3.22,-14.749,22.766
2723.0,2.673,0.728,-33.342,1.812,9.245,4.481,32.33,4.099,-22.738,-2.73,0.0,34.2,34.3,9.619,1.743,-19.918,-17.256,-21.986,-18.767,-3.133,26.179,0.0,257.04,,265.0,265.0,-19.496,3.211,-14.741,22.752
2723.5,2.673,0.728,-33.342,1.812,9.245,4.481,32.33,4.099,-22.738,-2.73,0.0,34.2,34.3,9.619,1.743,-19.789,-17.0,-21.779,-18.594,-3.133,26.179,0.0,256.74,,265.0,265.0,-19.482,3.202,-14.739,22.673
2724.0,2.673,0.728,-33.342,1.812,9.245,4.482,32.305,4.106,-22.719,-2.723,0.0,34.177,34.384,9.619,1.743,-19.595,-17.231,-21.718,-18.704,-3.129,26.181,0.0,256.74,,265.0,265.0,-19.29,3.193,-14.776,22.639
2724.5,2.673,0.728,-33.342,1.812,9.245,4.482,32.305,4.106,-22.719,-2.723,0.0,34.2,34.4,9.619,1.743,-19.687,-17.321,-21.819,-18.747,-3.129,26.181,0.0,256.94,,265.0,265.0,-19.312,3.185,-14.774,22.564
2725.0,1.992,0.561,-34.273,1.767,9.308,4.482,32.305,4.106,-22.719,-2.723,0.0,34.2,34.4,9.451,1.815,-19.772,-17.352,-21.817,-18.759,-3.129,26.181,0.0,256.94,,265.0,265.0,-19.394,3.177,-14.78,22.505
2725.5,1.992,0.561,-34.273,1.767,9.308,4.482,32.305,4.106,-22.719,-2.723,0.0,34.2,34.4,9.451,1.815,-19.797,-17.385,-21.93,-18.745,-3.129,26.181,0.0,257.14,,265.0,265.0,-19.425,3.157,-14.768,22.448
2726.0,1.992,0.561,-34.273,1.767,9.308,4.482,32.305,4.106,-22.719,-2.723,0.0,34.2,34.4,9.451,1.815,-19.868,-17.165,-21.965,-18.7,-3.129,26.181,0.0,257.14,,265.0,265.0,-19.464,3.138,-14.736,22.405
2726.5,1.992,0.561,-34.273,1.767,9.308,4.482,32.305,4.106,-22.719,-2.723,0.0,34.2,34.4,9.451,1.815,-19.628,-16.992,-21.682,-18.499,-3.129,26.181,0.0,257.04,,265.0,265.0,-19.424,3.119,-14.73,22.302
2727.0,1.992,0.561,-34.273,1.767,9.308,4.482,32.288,4.091,-22.703,-2.723,0.0,34.18,34.342,9.451,1.815,-19.582,-17.016,-21.623,-18.558,-3.124,26.192,0.0,257.04,,265.0,265.0,-19.2,3.101,-14.748,22.273
2727.5,1.992,0.561,-34.273,1.767,9.308,4.482,32.288,4.091,-22.703,-2.723,0.0,34.2,34.3,9.451,1.815,-19.74,-17.264,-21.795,-18.754,-3.124,26.192,0.0,257.14,,265.0,265.0,-19.194,3.083,-14.728,22.297
2728.0,1.992,0.561,-34.273,1.767,9.308,4.482,32.288,4.091,-22.703,-2.723,0.0,34.2,34.3,9.451,1.815,-19.797,-17.348,-21.896,-18.77,-3.124,26.192,0.0,257.14,,265.0,265.0,-19.388,3.065,-14.76,22.336
2728.5,2.413,0.569,-35.209,1.748,9.382,4.482,32.288,4.091,-22.703,-2.723,0.0,34.2,34.3,9.187,1.849,-19.845,-17.354,-21.981,-18.763,-3.124,26.192,0.0,257.34,,265.0,265.0,-19.453,3.047,-14.753,22.328
2729.0,2.413,0.569,-35.209,1.748,9.382,4.482,32.288,4.091,-22.703,-2.723,0.0,34.2,34.3,9.187,1.849,-19.75,-17.188,-21.932,-18.719,-3.124,26.192,0.0,257.34,,265.0,265.0,-19.486,3.037,-14.727,22.372
2729.5,2.413,0.569,-35.209,1.748,9.382,4.482,32.288,4.091,-22.703,-2.723,0.0,34.2,34.3,9.187,1.849,-19.639,-16.98,-21.661,-18.538,-3.124,26.192,0.0,257.24,,265.0,265.0,-19.397,3.026,-14.717,22.335
2730.0,2.413,0.569,-35.209,1.748,9.382,4.482,32.288,4.091,-22.703,-2.723,0.0,34.2,34.3,9.187,1.849,-19.551,-16.971,-21.601,-18.529,-3.124,26.192,0.0,257.24,,265.0,265.0,-19.204,3.016,-14.736,22.301
2730.5,2.413,0.569,-35.209,1.748,9.382,4.466,32.275,4.082,-22.675,-2.717,0.0,34.181,34.246,9.187,1.849,-19.587,-17.225,-21.65,-18.66,-3.118,26.183,0.0,257.34,,265.0,265.0,-19.163,3.007,-14.715,22.294
2731.0,2.413,0.569,-35.209,1.748,9.382,4.466,32.275,4.082,-22.675,-2.717,0.0,34.2,34.2,9.187,1.849,-19.744,-17.371,-21.871,-18.755,-3.118,26.183,0.0,257.34,,265.0,265.0,-19.28,2.997,-14.731,22.313
2731.5,2.51,0.636,-34.539,1.796,9.328,4.466,32.275,4.082,-22.675,-2.717,0.0,34.2,34.2,9.439,1.865,-19.799,-17.387,-21.919,-18.732,-3.118,26.183,0.0,256.94,,265.0,265.0,-19.436,2.987,-14.735,22.352
2732.0,2.51,0.636,-34.539,1.796,9.328,4.466,32.275,4.082,-22.675,-2.717,0.0,34.2,34.2,9.439,1.865,-19.641,-17.196,-21.877,-18.637,-3.118,26.183,0.0,256.94,,265.0,265.0,-19.459,2.979,-14.705,22.466
2732.5,2.51,0.636,-34.539,1.796,9.328,4.466,32.275,4.082,-22.675,-2.717,0.0,34.2,34.2,9.439,1.865,-19.54,-16.8,-21.46,-18.381,-3.118,26.183,0.0,257.34,,265.0,265.0,-19.338,2.972,-14.663,22.514
2733.0,2.51,0.636,-34.539,1.796,9.328,4.466,32.275,4.082,-22.675,-2.717,0.0,34.2,34.2,9.439,1.865,-19.503,-17.005,-21.555,-18.564,-3.118,26.183,0.0,257.34,,265.0,265.0,-19.045,2.964,-14.677,22.562
2733.5,2.51,0.636,-34.539,1.796,9.328,4.511,32.264,4.088,-22.656,-2.708,0.0,34.189,34.309,9.439,1.865,-19.637,-17.23,-21.695,-18.661,-3.119,26.189,0.0,257.14,,265.0,265.0,-19.157,2.957,-14.708,22.588
2734.0,2.51,0.636,-34.539,1.796,9.328,4.511,32.264,4.088,-22.656,-2.708,0.0,34.2,34.3,9.439,1.865,-19.722,-17.254,-21.758,-18.713,-3.119,26.189,0.0,257.14,,265.0,265.0,-19.306,2.949,-14.715,22.562
2734.5,2.51,0.636,-34.539,1.796,9.328,4.511,32.264,4.088,-22.656,-2.708,0.0,34.2,34.3,9.439,1.865,-19.753,-17.339,-21.84,-18.692,-3.119,26.189,0.0,257.34,,265.0,265.0,-19.362,2.942,-14.701,22.53
2735.0,3.011,0.77,-33.84,1.848,9.352,4.511,32.264,4.088,-22.656,-2.708,0.0,34.2,34.3,9.471,1.713,-19.747,-17.063,-21.742,-18.518,-3.119,26.189,0.0,257.34,,265.0,265.0,-19.406,2.935,-14.687,22.558
2735.5,3.011,0.77,-33.84,1.848,9.352,4.511,32.264,4.088,-22.656,-2.708,0.0,34.2,34.3,9.471,1.713,-19.405,-16.815,-21.476,-18.494,-3.119,26.189,0.0,256.84,,265.0,265.0,-19.267,2.936,-14.651,22.56
2736.0,3.011,0.77,-33.84,1.848,9.352,4.511,32.264,4.088,-22.656,-2.708,0.0,34.2,34.3,9.471,1.713,-19.368,-17.108,-21.626,-18.562,-3.119,26.189,0.0,256.84,,265.0,265.0,-19.048,2.938,-14.674,22.514
2736.5,3.011,0.77,-33.84,1.848,9.352,4.511,32.264,4.088,-22.656,-2.708,0.0,34.2,34.3,9.471,1.713,-19.573,-17.213,-21.685,-18.645,-3.119,26.189,0.0,257.44,,265.0,265.0,-19.166,2.939,-14.696,22.546
2737.0,3.011,0.77,-33.84,1.848,9.352,4.532,32.275,4.059,-22.63,-2.72,0.0,34.182,34.301,9.471,1.713,-19.666,-17.282,-21.78,-18.672,-3.107,26.19,0.0,257.44,,265.0,265.0,-19.279,2.94,-14.683,22.55
2737.5,3.011,0.77,-33.84,1.848,9.352,4.532,32.275,4.059,-22.63,-2.72,0.0,34.2,34.3,9.471,1.713,-19.724,-17.254,-21.825,-18.663,-3.107,26.19,0.0,256.94,,265.0,265.0,-19.35,2.941,-14.675,22.517
2738.0,2.966,0.788,-33.927,1.863,9.331,4.532,32.275,4.059,-22.63,-2.72,0.0,34.2,34.3,9.406,1.636,-19.781,-17.096,-21.762,-18.635,-3.107,26.19,0.0,256.94,,265.0,265.0,-19.366,2.942,-14.647,22.541
2738.5,2.966,0.788,-33.927,1.863,9.331,4.532,32.275,4.059,-22.63,-2.72,0.0,34.2,34.3,9.406,1.636,-19.367,-17.019,-21.579,-18.527,-3.107,26.19,0.0,256.94,,265.0,265.0,-19.319,2.943,-14.665,22.561
2739.0,2.966,0.788,-33.927,1.863,9.331,4.532,32.275,4.059,-22.63,-2.72,0.0,34.2,34.3,9.406,1.636,-19.566,-17.18,-21.645,-18.628,-3.107,26.19,0.0,256.94,,265.0,265.0,-19.123,2.943,-14.674,22.615
2739.5,2.966,0.788,-33.927,1.863,9.331,4.532,32.275,4.059,-22.63,-2.72,0.0,34.2,34.3,9.406,1.636,-19.636,-17.254,-21.681,-18.622,-3.107,26.19,0.0,256.84,,265.0,265.0,-19.255,2.943,-14.676,22.627
2740.0,2.966,0.788,-33.927,1.863,9.331,4.495,32.281,4.053,-22.605,-2.722,0.0,34.179,34.264,9.406,1.636,-19.698,-17.289,-21.762,-18.638,-3.107,26.185,0.0,256.84,,265.0,265.0,-19.298,2.944,-14.658,22.667
2740.5,2.966,0.788,-33.927,1.863,9.331,4.495,32.281,4.053,-22.605,-2.722,0.0,34.2,34.3,9.406,1.636,-19.711,-17.288,-21.888,-18.627,-3.107,26.185,0.0,257.14,,265.0,265.0,-19.347,2.944,-14.683,22.682
2741.0,2.966,0.788,-33.927,1.863,9.331,4.495,32.281,4.053,-22.605,-2.722,0.0,34.2,34.3,9.406,1.636,-19.63,-17.21,-21.855,-18.595,-3.107,26.185,0.0,257.14,,265.0,265.0,-19.379,2.944,-14.626,22.615
2741.5,3.39,0.797,-35.209,1.796,9.367,4.495,32.281,4.053,-22.605,-2.722,0.0,34.2,34.3,9.209,1.841,-19.446,-16.812,-21.598,-18.407,-3.107,26.185,0.0,256.74,,265.0,265.0,-19.323,2.945,-14.608,22.622
2742.0,3.39,0.797,-35.209,1.796,9.367,4.495,32.281,4.053,-22.605,-2.722,0.0,34.2,34.3,9.209,1.841,-19.507,-17.155,-21.623,-18.599,-3.107,26.185,0.0,256.74,,265.0,265.0,-19.065,2.952,-14.645,22.551
2742.5,3.39,0.797,-35.209,1.796,9.367,4.495,32.281,4.053,-22.605,-2.722,0.0,34.2,34.3,9.209,1.841,-19.621,-17.254,-21.704,-18.689,-3.107,26.185,0.0,257.34,,265.0,265.0,-19.221,2.959,-14.659,22.519
2743.0,3.39,0.797,-35.209,1.796,9.367,4.495,32.281,4.053,-22.605,-2.722,0.0,34.2,34.3,9.209,1.841,-19.734,-17.303,-21.758,-18.679,-3.107,26.185,0.0,257.34,,265.0,265.0,-19.317,2.966,-14.666,22.531
2743.5,3.39,0.797,-35.209,1.796,9.367,4.513,32.309,4.062,-22.582,-2.716,0.0,34.18,34.261,9.209,1.841,-19.789,-17.306,-21.859,-18.668,-3.106,26.191,0.0,257.44,,265.0,265.0,-19.368,2.973,-14.655,22.588
2744.0,3.39,0.797,-35.209,1.796,9.367,4.513,32.309,4.062,-22.582,-2.716,0.0,34.2,34.3,9.209,1.841,-19.668,-17.088,-21.755,-18.464,-3.106,26.191,0.0,257.44,,265.0,265.0,-19.406,2.98,-14.644,22.677
2744.5,3.968,0.961,-35.209,1.784,9.354,4.513,32.309,4.062,-22.582,-2.716,0.0,34.2,34.3,9.273,1.874,-19.434,-16.715,-21.411,-18.366,-3.106,26.191,0.0,256.84,,265.0,265.0,-19.244,2.987,-14.627,22.833
2745.0,3.968,0.961,-35.209,1.784,9.354,4.513,32.309,4.062,-22.582,-2.716,0.0,34.2,34.3,9.273,1.874,-19.39,-17.004,-21.541,-18.528,-3.106,26.191,0.0,256.84,,265.0,265.0,-18.982,3.003,-14.63,22.86
2745.5,3.968,0.961,-35.209,1.784,9.354,4.513,32.309,4.062,-22.582,-2.716,0.0,34.2,34.3,9.273,1.874,-19.594,-17.182,-21.586,-18.598,-3.106,26.191,0.0,257.84,,265.0,265.0,-19.116,3.019,-14.64,22.868
2746.0,3.968,0.961,-35.209,1.784,9.354,4.513,32.309,4.062,-22.582,-2.716,0.0,34.2,34.3,9.273,1.874,-19.684,-17.229,-21.735,-18.602,-3.106,26.191,0.0,257.84,,265.0,265.0,-19.244,3.034,-14.659,22.901
