t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2746.5,3.968,0.961,-35.209,1.784,9.354,4.476,32.32,4.09,-22.575,-2.703,0.0,34.166,34.289,9.273,1.874,-19.749,-17.267,-21.821,-18.625,-3.109,26.188,0.0,257.24,,265.0,265.0,-19.313,3.05,-14.659,22.911
2747.0,3.968,0.961,-35.209,1.784,9.354,4.476,32.32,4.09,-22.575,-2.703,0.0,34.2,34.3,9.273,1.874,-19.615,-17.114,-21.808,-18.527,-3.109,26.188,0.0,257.24,,265.0,265.0,-19.365,3.065,-14.604,22.93
2747.5,3.209,0.847,-34.24,1.833,9.298,4.476,32.32,4.09,-22.575,-2.703,0.0,34.2,34.3,9.351,1.672,-19.513,-16.817,-21.427,-18.418,-3.109,26.188,0.0,257.74,,265.0,265.0,-19.266,3.079,-14.584,22.913
2748.0,3.209,0.847,-34.24,1.833,9.298,4.476,32.32,4.09,-22.575,-2.703,0.0,34.2,34.3,9.351,1.672,-19.553,-17.01,-21.541,-18.567,-3.109,26.188,0.0,257.74,,265.0,265.0,-19.044,3.082,-14.63,22.84
2748.5,3.209,0.847,-34.24,1.833,9.298,4.476,32.32,4.09,-22.575,-2.703,0.0,34.2,34.3,9.351,1.672,-19.668,-17.264,-21.645,-18.595,-3.109,26.188,0.0,257.24,,265.0,265.0,-19.168,3.084,-14.62,22.857
2749.0,3.209,0.847,-34.24,1.833,9.298,4.476,32.32,4.09,-22.575,-2.703,0.0,34.2,34.3,9.351,1.672,-19.675,-17.284,-21.746,-18.629,-3.109,26.188,0.0,257.24,,265.0,265.0,-19.293,3.086,-14.618,22.919
2749.5,3.209,0.847,-34.24,1.833,9.298,4.476,32.32,4.09,-22.575,-2.703,0.0,34.2,34.3,9.351,1.672,-19.621,-17.126,-21.851,-18.618,-3.109,26.188,0.0,257.14,,265.0,265.0,-19.333,3.088,-14.619,22.934
2750.0,3.209,0.847,-34.24,1.833,9.298,4.486,32.333,4.1,-22.548,-2.702,0.0,34.171,34.182,9.351,1.672,-19.537,-16.888,-21.642,-18.513,-3.101,26.182,0.0,257.14,,265.0,265.0,-19.304,3.09,-14.583,22.961
2750.5,3.209,0.847,-34.24,1.833,9.298,4.486,32.333,4.1,-22.548,-2.702,0.0,34.2,34.2,9.351,1.672,-19.505,-16.883,-21.624,-18.545,-3.101,26.182,0.0,257.54,,265.0,265.0,-19.145,3.092,-14.593,22.985
2751.0,3.757,0.899,-35.209,1.758,9.312,4.486,32.333,4.1,-22.548,-2.702,0.0,34.2,34.2,9.346,1.853,-19.628,-17.196,-21.687,-18.621,-3.101,26.182,0.0,257.54,,265.0,265.0,-19.139,3.094,-14.633,22.988
2751.5,3.757,0.899,-35.209,1.758,9.312,4.486,32.333,4.1,-22.548,-2.702,0.0,34.2,34.2,9.346,1.853,-19.659,-17.121,-21.699,-18.623,-3.101,26.182,0.0,257.94,,265.0,265.0,-19.283,3.104,-14.62,22.931
2752.0,3.757,0.899,-35.209,1.758,9.312,4.486,32.333,4.1,-22.548,-2.702,0.0,34.2,34.2,9.346,1.853,-19.664,-17.263,-21.725,-18.63,-3.101,26.182,0.0,257.94,,265.0,265.0,-19.275,3.115,-14.61,22.859
2752.5,3.757,0.899,-35.209,1.758,9.312,4.486,32.333,4.1,-22.548,-2.702,0.0,34.2,34.2,9.346,1.853,-19.684,-17.187,-21.795,-18.598,-3.101,26.182,0.0,256.84,,265.0,265.0,-19.321,3.126,-14.586,22.885
2753.0,3.757,0.899,-35.209,1.758,9.312,4.505,32.326,4.087,-22.533,-2.713,0.0,34.158,34.177,9.346,1.853,-19.373,-16.931,-21.578,-18.513,-3.113,26.175,0.0,256.84,,265.0,265.0,-19.316,3.136,-14.589,22.912
2753.5,3.757,0.899,-35.209,1.758,9.312,4.505,32.326,4.087,-22.533,-2.713,0.0,34.2,34.2,9.346,1.853,-19.5,-17.129,-21.603,-18.581,-3.113,26.175,0.0,257.24,,265.0,265.0,-19.099,3.146,-14.623,22.952
2754.0,3.19,0.746,-35.209,1.74,9.339,4.505,32.326,4.087,-22.533,-2.713,0.0,34.2,34.2,9.365,1.87,-19.587,-17.248,-21.657,-18.652,-3.113,26.175,0.0,257.24,,265.0,265.0,-19.203,3.156,-14.611,22.942
2754.5,3.19,0.746,-35.209,1.74,9.339,4.505,32.326,4.087,-22.533,-2.713,0.0,34.2,34.2,9.365,1.87,-19.66,-17.318,-21.727,-18.653,-3.113,26.175,0.0,256.94,,265.0,265.0,-19.286,3.157,-14.632,22.907
2755.0,3.19,0.746,-35.209,1.74,9.339,4.505,32.326,4.087,-22.533,-2.713,0.0,34.2,34.2,9.365,1.87,-19.67,-17.248,-21.795,-18.635,-3.113,26.175,0.0,256.94,,265.0,265.0,-19.339,3.157,-14.626,22.931
2755.5,3.19,0.746,-35.209,1.74,9.339,4.505,32.326,4.087,-22.533,-2.713,0.0,34.2,34.2,9.365,1.87,-19.622,-16.879,-21.689,-18.478,-3.113,26.175,0.0,257.84,,265.0,265.0,-19.337,3.158,-14.588,22.942
2756.0,3.19,0.746,-35.209,1.74,9.339,4.505,32.326,4.087,-22.533,-2.713,0.0,34.2,34.2,9.365,1.87,-19.32,-16.868,-21.364,-18.385,-3.113,26.175,0.0,257.84,,265.0,265.0,-19.167,3.158,-14.605,22.968
2756.5,3.19,0.746,-35.209,1.74,9.339,4.495,32.308,4.071,-22.529,-2.715,0.0,34.159,34.201,9.365,1.87,-19.544,-17.245,-21.573,-18.586,-3.113,26.172,0.0,256.04,,265.0,265.0,-18.984,3.159,-14.629,22.961
2757.0,3.19,0.746,-35.209,1.74,9.339,4.495,32.308,4.071,-22.529,-2.715,0.0,34.2,34.2,9.365,1.87,-19.546,-17.227,-21.65,-18.611,-3.113,26.172,0.0,256.04,,265.0,265.0,-19.237,3.159,-14.612,22.948
2757.5,2.438,0.675,-33.711,1.83,9.347,4.495,32.308,4.071,-22.529,-2.715,0.0,34.2,34.2,9.42,1.708,-19.667,-17.28,-21.777,-18.602,-3.113,26.172,0.0,257.44,,265.0,265.0,-19.258,3.16,-14.641,22.926
2758.0,2.438,0.675,-33.711,1.83,9.347,4.495,32.308,4.071,-22.529,-2.715,0.0,34.2,34.2,9.42,1.708,-19.649,-17.124,-21.745,-18.579,-3.113,26.172,0.0,257.44,,265.0,265.0,-19.332,3.148,-14.597,22.87
2758.5,2.438,0.675,-33.711,1.83,9.347,4.495,32.308,4.071,-22.529,-2.715,0.0,34.2,34.2,9.42,1.708,-19.455,-16.825,-21.609,-18.36,-3.113,26.172,0.0,256.14,,265.0,265.0,-19.274,3.136,-14.562,22.845
2759.0,2.438,0.675,-33.711,1.83,9.347,4.495,32.308,4.071,-22.529,-2.715,0.0,34.2,34.2,9.42,1.708,-19.345,-16.766,-21.447,-18.354,-3.113,26.172,0.0,256.14,,265.0,265.0,-19.062,3.125,-14.59,22.785
2759.5,2.438,0.675,-33.711,1.83,9.347,4.504,32.29,4.04,-22.513,-2.708,0.0,34.157,34.18,9.42,1.708,-19.427,-17.059,-21.567,-18.51,-3.097,26.18,0.0,257.04,,265.0,265.0,-18.978,3.114,-14.604,22.768
2760.0,2.438,0.675,-33.711,1.83,9.347,4.504,32.29,4.04,-22.513,-2.708,0.0,34.2,34.2,9.42,1.708,-19.612,-17.189,-21.714,-18.535,-3.097,26.18,0.0,257.04,,265.0,265.0,-19.141,3.103,-14.611,22.745
2760.5,2.315,0.531,-35.209,1.809,9.34,4.504,32.29,4.04,-22.513,-2.708,0.0,34.2,34.2,9.323,1.751,-19.689,-17.212,-21.796,-18.565,-3.097,26.18,0.0,257.04,,265.0,265.0,-19.263,3.092,-14.592,22.689
2761.0,2.315,0.531,-35.209,1.809,9.34,4.504,32.29,4.04,-22.513,-2.708,0.0,34.2,34.2,9.323,1.751,-19.549,-17.069,-21.77,-18.485,-3.097,26.18,0.0,257.04,,265.0,265.0,-19.316,3.079,-14.583,22.69
2761.5,2.315,0.531,-35.209,1.809,9.34,4.504,32.29,4.04,-22.513,-2.708,0.0,34.2,34.2,9.323,1.751,-19.458,-16.746,-21.438,-18.291,-3.097,26.18,0.0,257.54,,265.0,265.0,-19.218,3.066,-14.526,22.658
2762.0,2.315,0.531,-35.209,1.809,9.34,4.504,32.29,4.04,-22.513,-2.708,0.0,34.2,34.2,9.323,1.751,-19.44,-16.826,-21.498,-18.442,-3.097,26.18,0.0,257.54,,265.0,265.0,-18.983,3.054,-14.549,22.642
2762.5,2.315,0.531,-35.209,1.809,9.34,4.504,32.29,4.04,-22.513,-2.708,0.0,34.2,34.2,9.323,1.751,-19.541,-17.133,-21.548,-18.569,-3.097,26.18,0.0,256.64,,265.0,265.0,-19.052,3.042,-14.578,22.556
2763.0,2.315,0.531,-35.209,1.809,9.34,4.475,32.285,4.056,-22.474,-2.694,0.0,34.154,34.141,9.323,1.751,-19.576,-17.091,-21.586,-18.576,-3.099,26.181,0.0,256.64,,265.0,265.0,-19.198,3.03,-14.578,22.496
2763.5,2.315,0.531,-35.209,1.809,9.34,4.475,32.285,4.056,-22.474,-2.694,0.0,34.2,34.1,9.323,1.751,-19.635,-17.219,-21.735,-18.561,-3.099,26.181,0.0,257.74,,265.0,265.0,-19.208,3.018,-14.581,22.471
2764.0,2.587,0.644,-34.513,1.836,9.34,4.475,32.285,4.056,-22.474,-2.694,0.0,34.2,34.1,9.38,1.63,-19.653,-16.892,-21.752,-18.385,-3.099,26.181,0.0,257.74,,265.0,265.0,-19.288,3.007,-14.552,22.441
2764.5,2.587,0.644,-34.513,1.836,9.34,4.475,32.285,4.056,-22.474,-2.694,0.0,34.2,34.1,9.38,1.63,-19.466,-16.647,-21.527,-18.347,-3.099,26.181,0.0,256.54,,265.0,265.0,-19.17,3.0,-14.505,22.366
2765.0,2.587,0.644,-34.513,1.836,9.34,4.475,32.285,4.056,-22.474,-2.694,0.0,34.2,34.1,9.38,1.63,-19.357,-16.932,-21.532,-18.501,-3.099,26.181,0.0,256.54,,265.0,265.0,-18.997,2.993,-14.537,22.325
2765.5,2.587,0.644,-34.513,1.836,9.34,4.475,32.285,4.056,-22.474,-2.694,0.0,34.2,34.1,9.38,1.63,-19.466,-17.183,-21.584,-18.538,-3.099,26.181,0.0,257.44,,265.0,265.0,-19.08,2.987,-14.599,22.302
2766.0,2.587,0.644,-34.513,1.836,9.34,4.503,32.277,4.068,-22.465,-2.692,0.0,34.145,34.214,9.38,1.63,-19.537,-17.131,-21.634,-18.523,-3.095,26.185,0.0,257.44,,265.0,265.0,-19.193,2.98,-14.563,22.254
2766.5,2.587,0.644,-34.513,1.836,9.34,4.503,32.277,4.068,-22.465,-2.692,0.0,34.1,34.2,9.38,1.63,-19.619,-17.213,-21.72,-18.578,-3.095,26.185,0.0,256.24,,265.0,265.0,-19.206,2.974,-14.573,22.267
2767.0,2.722,0.695,-33.724,1.826,9.336,4.503,32.277,4.068,-22.465,-2.692,0.0,34.1,34.2,9.525,1.728,-19.689,-17.21,-21.793,-18.543,-3.095,26.185,0.0,256.24,,265.0,265.0,-19.282,2.967,-14.54,22.345
2767.5,2.722,0.695,-33.724,1.826,9.336,4.503,32.277,4.068,-22.465,-2.692,0.0,34.1,34.2,9.525,1.728,-19.323,-16.808,-21.37,-18.356,-3.095,26.185,0.0,257.94,,265.0,265.0,-19.309,2.963,-14.527,22.402
2768.0,2.722,0.695,-33.724,1.826,9.336,4.503,32.277,4.068,-22.465,-2.692,0.0,34.1,34.2,9.525,1.728,-19.368,-16.985,-21.527,-18.491,-3.095,26.185,0.0,257.94,,265.0,265.0,-18.964,2.959,-14.556,22.425
2768.5,2.722,0.695,-33.724,1.826,9.336,4.503,32.277,4.068,-22.465,-2.692,0.0,34.1,34.2,9.525,1.728,-19.538,-17.142,-21.571,-18.587,-3.095,26.185,0.0,255.24,,265.0,265.0,-19.093,2.955,-14.598,22.422
2769.0,2.722,0.695,-33.724,1.826,9.336,4.503,32.277,4.068,-22.465,-2.692,0.0,34.1,34.2,9.525,1.728,-19.61,-17.213,-21.65,-18.627,-3.095,26.185,0.0,255.24,,265.0,265.0,-19.209,2.952,-14.582,22.457
2769.5,2.722,0.695,-33.724,1.826,9.336,4.539,32.285,4.034,-22.441,-2.695,0.0,34.149,34.184,9.525,1.728,-19.671,-17.297,-21.738,-18.562,-3.093,26.188,0.0,257.34,,265.0,265.0,-19.275,2.948,-14.568,22.467
2770.0,2.722,0.695,-33.724,1.826,9.336,4.539,32.285,4.034,-22.441,-2.695,0.0,34.1,34.2,9.525,1.728,-19.658,-16.996,-21.674,-18.484,-3.093,26.188,0.0,257.34,,265.0,265.0,-19.317,2.944,-14.526,22.468
2770.5,3.2,0.861,-33.598,1.813,9.31,4.539,32.285,4.034,-22.441,-2.695,0.0,34.1,34.2,9.436,1.707,-19.425,-16.901,-21.477,-18.349,-3.093,26.188,0.0,256.04,,265.0,265.0,-19.203,2.94,-14.533,22.439
2771.0,3.2,0.861,-33.598,1.813,9.31,4.539,32.285,4.034,-22.441,-2.695,0.0,34.1,34.2,9.436,1.707,-19.532,-17.119,-21.594,-18.564,-3.093,26.188,0.0,256.04,,265.0,265.0,-19.038,2.945,-14.562,22.397
2771.5,3.2,0.861,-33.598,1.813,9.31,4.539,32.285,4.034,-22.441,-2.695,0.0,34.1,34.2,9.436,1.707,-19.586,-17.117,-21.575,-18.55,-3.093,26.188,0.0,257.44,,265.0,265.0,-19.202,2.949,-14.564,22.376
2772.0,3.2,0.861,-33.598,1.813,9.31,4.539,32.285,4.034,-22.441,-2.695,0.0,34.1,34.2,9.436,1.707,-19.597,-17.207,-21.674,-18.564,-3.093,26.188,0.0,257.44,,265.0,265.0,-19.207,2.953,-14.563,22.407
2772.5,3.2,0.861,-33.598,1.813,9.31,4.518,32.306,4.026,-22.431,-2.69,0.0,34.139,34.146,9.436,1.707,-19.658,-17.205,-21.791,-18.595,-3.096,26.187,0.0,255.94,,265.0,265.0,-19.261,2.957,-14.573,22.399
2773.0,3.2,0.861,-33.598,1.813,9.31,4.518,32.306,4.026,-22.431,-2.69,0.0,34.1,34.1,9.436,1.707,-19.607,-17.112,-21.842,-18.588,-3.096,26.187,0.0,255.94,,265.0,265.0,-19.312,2.961,-14.559,22.394
2773.5,3.956,0.934,-35.209,1.762,9.378,4.518,32.306,4.026,-22.431,-2.69,0.0,34.1,34.1,9.389,1.854,-19.524,-16.852,-21.623,-18.446,-3.096,26.187,0.0,257.24,,265.0,265.0,-19.287,2.965,-14.526,22.486
2774.0,3.956,0.934,-35.209,1.762,9.378,4.518,32.306,4.026,-22.431,-2.69,0.0,34.1,34.1,9.389,1.854,-19.318,-16.727,-21.474,-18.377,-3.096,26.187,0.0,257.24,,265.0,265.0,-19.111,2.981,-14.554,22.552
2774.5,3.956,0.934,-35.209,1.762,9.378,4.518,32.306,4.026,-22.431,-2.69,0.0,34.1,34.1,9.389,1.854,-19.461,-17.085,-21.578,-18.535,-3.096,26.187,0.0,256.44,,265.0,265.0,-18.974,2.997,-14.572,22.548
2775.0,3.956,0.934,-35.209,1.762,9.378,4.518,32.306,4.026,-22.431,-2.69,0.0,34.1,34.1,9.389,1.854,-19.648,-17.261,-21.711,-18.615,-3.096,26.187,0.0,256.44,,265.0,265.0,-19.165,3.013,-14.578,22.516
2775.5,3.956,0.934,-35.209,1.762,9.378,4.52,32.334,4.047,-22.398,-2.684,0.0,34.15,34.102,9.389,1.854,-19.715,-17.256,-21.822,-18.614,-3.086,26.194,0.0,257.94,,265.0,265.0,-19.309,3.028,-14.601,22.509
2776.0,3.956,0.934,-35.209,1.762,9.378,4.52,32.334,4.047,-22.398,-2.684,0.0,34.1,34.1,9.389,1.854,-19.673,-17.09,-21.792,-18.484,-3.086,26.194,0.0,257.94,,265.0,265.0,-19.352,3.044,-14.561,22.559
2776.5,3.956,0.934,-35.209,1.762,9.378,4.52,32.334,4.047,-22.398,-2.684,0.0,34.1,34.1,9.389,1.854,-19.383,-16.63,-21.346,-18.31,-3.086,26.194,0.0,256.24,,265.0,265.0,-19.26,3.059,-14.518,22.604
2777.0,3.961,1.005,-34.745,1.754,9.261,4.52,32.334,4.047,-22.398,-2.684,0.0,34.1,34.1,9.445,1.777,-19.328,-16.852,-21.391,-18.444,-3.086,26.194,0.0,256.24,,265.0,265.0,-18.917,3.073,-14.542,22.601
2777.5,3.961,1.005,-34.745,1.754,9.261,4.52,32.334,4.047,-22.398,-2.684,0.0,34.1,34.1,9.445,1.777,-19.443,-17.1,-21.532,-18.547,-3.086,26.194,0.0,257.24,,265.0,265.0,-19.004,3.088,-14.583,22.615
2778.0,3.961,1.005,-34.745,1.754,9.261,4.52,32.334,4.047,-22.398,-2.684,0.0,34.1,34.1,9.445,1.777,-19.536,-17.178,-21.568,-18.617,-3.086,26.194,0.0,257.24,,265.0,265.0,-19.156,3.102,-14.576,22.556
2778.5,3.961,1.005,-34.745,1.754,9.261,4.52,32.334,4.047,-22.398,-2.684,0.0,34.1,34.1,9.445,1.777,-19.672,-17.279,-21.745,-18.595,-3.086,26.194,0.0,255.04,,265.0,265.0,-19.225,3.116,-14.598,22.547
2779.0,3.961,1.005,-34.745,1.754,9.261,4.485,32.339,4.083,-22.375,-2.687,0.0,34.139,34.144,9.445,1.777,-19.554,-17.074,-21.712,-18.532,-3.09,26.197,0.0,255.04,,265.0,265.0,-19.323,3.13,-14.552,22.584
2779.5,3.961,1.005,-34.745,1.754,9.261,4.485,32.339,4.083,-22.375,-2.687,0.0,34.1,34.1,9.445,1.777,-19.459,-16.753,-21.365,-18.351,-3.09,26.197,0.0,257.04,,265.0,265.0,-19.218,3.144,-14.526,22.657
2780.0,3.924,0.953,-35.209,1.757,9.296,4.485,32.339,4.083,-22.375,-2.687,0.0,34.1,34.1,9.371,1.701,-19.345,-16.854,-21.408,-18.448,-3.09,26.197,0.0,257.04,,265.0,265.0,-18.982,3.157,-14.547,22.655
2780.5,3.924,0.953,-35.209,1.757,9.296,4.485,32.339,4.083,-22.375,-2.687,0.0,34.1,34.1,9.371,1.701,-19.477,-17.109,-21.53,-18.578,-3.09,26.197,0.0,255.14,,265.0,265.0,-19.014,3.17,-14.568,22.683
2781.0,3.924,0.953,-35.209,1.757,9.296,4.485,32.339,4.083,-22.375,-2.687,0.0,34.1,34.1,9.371,1.701,-19.611,-17.213,-21.588,-18.576,-3.09,26.197,0.0,255.14,,265.0,265.0,-19.173,3.182,-14.576,22.822
2781.5,3.924,0.953,-35.209,1.757,9.296,4.485,32.339,4.083,-22.375,-2.687,0.0,34.1,34.1,9.371,1.701,-19.674,-17.267,-21.731,-18.599,-3.09,26.197,0.0,256.94,,265.0,265.0,-19.247,3.194,-14.582,22.858
2782.0,3.924,0.953,-35.209,1.757,9.296,4.493,32.365,4.057,-22.366,-2.692,0.0,34.14,34.166,9.371,1.701,-19.631,-17.08,-21.685,-18.404,-3.096,26.191,0.0,256.94,,265.0,265.0,-19.318,3.206,-14.546,22.819
2782.5,3.924,0.953,-35.209,1.757,9.296,4.493,32.365,4.057,-22.366,-2.692,0.0,34.1,34.2,9.371,1.701,-19.374,-16.754,-21.346,-18.371,-3.096,26.191,0.0,256.24,,265.0,265.0,-19.2,3.218,-14.514,22.784
2783.0,3.924,0.953,-35.209,1.757,9.296,4.493,32.365,4.057,-22.366,-2.692,0.0,34.1,34.2,9.371,1.701,-19.52,-16.946,-21.519,-18.483,-3.096,26.191,0.0,256.24,,265.0,265.0,-18.961,3.23,-14.554,22.803
2783.5,3.446,0.829,-35.209,1.797,9.384,4.493,32.365,4.057,-22.366,-2.692,0.0,34.1,34.2,9.217,1.795,-19.594,-17.185,-21.634,-18.597,-3.096,26.191,0.0,257.14,,265.0,265.0,-19.117,3.241,-14.561,22.821
2784.0,3.446,0.829,-35.209,1.797,9.384,4.493,32.365,4.057,-22.366,-2.692,0.0,34.1,34.2,9.217,1.795,-19.608,-17.205,-21.698,-18.618,-3.096,26.191,0.0,257.14,,265.0,265.0,-19.253,3.244,-14.584,22.888
2784.5,3.446,0.829,-35.209,1.797,9.384,4.493,32.365,4.057,-22.366,-2.692,0.0,34.1,34.2,9.217,1.795,-19.708,-17.272,-21.742,-18.611,-3.096,26.191,0.0,256.94,,265.0,265.0,-19.282,3.248,-14.568,22.91
2785.0,3.446,0.829,-35.209,1.797,9.384,4.493,32.365,4.057,-22.366,-2.692,0.0,34.1,34.2,9.217,1.795,-19.579,-17.107,-21.774,-18.583,-3.096,26.191,0.0,256.94,,265.0,265.0,-19.333,3.251,-14.524,22.895
2785.5,3.446,0.829,-35.209,1.797,9.384,4.519,32.355,4.086,-22.39,-2.675,0.0,34.137,34.119,9.217,1.795,-19.459,-16.808,-21.434,-18.392,-3.093,26.204,0.0,257.24,,265.0,265.0,-19.261,3.254,-14.555,22.821
2786.0,3.446,0.829,-35.209,1.797,9.384,4.519,32.355,4.086,-22.39,-2.675,0.0,34.1,34.1,9.217,1.795,-19.441,-17.107,-21.491,-18.501,-3.093,26.204,0.0,257.24,,265.0,265.0,-19.023,3.257,-14.573,22.772
2786.5,2.894,0.742,-34.707,1.791,9.378,4.519,32.355,4.086,-22.39,-2.675,0.0,34.1,34.1,9.328,1.692,-19.568,-17.248,-21.596,-18.565,-3.093,26.204,0.0,256.44,,265.0,265.0,-19.135,3.26,-14.585,22.768
2787.0,2.894,0.742,-34.707,1.791,9.378,4.519,32.355,4.086,-22.39,-2.675,0.0,34.1,34.1,9.328,1.692,-19.601,-17.216,-21.669,-18.596,-3.093,26.204,0.0,256.44,,265.0,265.0,-19.244,3.254,-14.555,22.74
2787.5,2.894,0.742,-34.707,1.791,9.378,4.519,32.355,4.086,-22.39,-2.675,0.0,34.1,34.1,9.328,1.692,-19.683,-17.248,-21.797,-18.534,-3.093,26.204,0.0,257.44,,265.0,265.0,-19.271,3.248,-14.6,22.737
2788.0,2.894,0.742,-34.707,1.791,9.378,4.519,32.355,4.086,-22.39,-2.675,0.0,34.1,34.1,9.328,1.692,-19.595,-16.888,-21.571,-18.446,-3.093,26.204,0.0,257.44,,265.0,265.0,-19.315,3.243,-14.526,22.728
2788.5,2.894,0.742,-34.707,1.791,9.378,4.5,32.339,4.037,-22.37,-2.691,0.0,34.136,34.102,9.328,1.692,-19.378,-16.767,-21.378,-18.448,-3.094,26.196,0.0,256.04,,265.0,265.0,-19.125,3.237,-14.554,22.684
2789.0,2.894,0.742,-34.707,1.791,9.378,4.5,32.339,4.037,-22.37,-2.691,0.0,34.1,34.1,9.328,1.692,-19.448,-17.021,-21.488,-18.536,-3.094,26.196,0.0,256.04,,265.0,265.0,-18.993,3.231,-14.598,22.691
2789.5,2.894,0.742,-34.707,1.791,9.378,4.5,32.339,4.037,-22.37,-2.691,0.0,34.1,34.1,9.328,1.692,-19.656,-17.21,-21.699,-18.599,-3.094,26.196,0.0,256.44,,265.0,265.0,-19.123,3.226,-14.566,22.699
2790.0,2.535,0.678,-33.835,1.798,9.292,4.5,32.339,4.037,-22.37,-2.691,0.0,34.1,34.1,9.476,1.817,-19.682,-17.196,-21.793,-18.625,-3.094,26.196,0.0,256.44,,265.0,265.0,-19.291,3.22,-14.572,22.718
2790.5,2.535,0.678,-33.835,1.798,9.292,4.5,32.339,4.037,-22.37,-2.691,0.0,34.1,34.1,9.476,1.817,-19.59,-17.055,-21.71,-18.556,-3.094,26.196,0.0,256.14,,265.0,265.0,-19.324,3.209,-14.554,22.699
2791.0,2.535,0.678,-33.835,1.798,9.292,4.5,32.339,4.037,-22.37,-2.691,0.0,34.1,34.1,9.476,1.817,-19.442,-16.76,-21.417,-18.402,-3.094,26.196,0.0,256.14,,265.0,265.0,-19.228,3.198,-14.543,22.762
2791.5,2.535,0.678,-33.835,1.798,9.292,4.5,32.339,4.037,-22.37,-2.691,0.0,34.1,34.1,9.476,1.817,-19.394,-16.884,-21.423,-18.52,-3.094,26.196,0.0,256.54,,265.0,265.0,-19.005,3.187,-14.565,22.797
2792.0,2.535,0.678,-33.835,1.798,9.292,4.476,32.3,4.041,-22.348,-2.678,0.0,34.137,34.222,9.476,1.817,-19.456,-17.153,-21.499,-18.583,-3.087,26.197,0.0,256.54,,265.0,265.0,-19.055,3.176,-14.596,22.833
2792.5,2.535,0.678,-33.835,1.798,9.292,4.476,32.3,4.041,-22.348,-2.678,0.0,34.1,34.2,9.476,1.817,-19.597,-17.178,-21.591,-18.602,-3.087,26.197,0.0,256.64,,265.0,265.0,-19.173,3.166,-14.565,22.835
2793.0,2.136,0.593,-33.91,1.827,9.277,4.476,32.3,4.041,-22.348,-2.678,0.0,34.1,34.2,9.438,1.707,-19.68,-17.269,-21.731,-18.605,-3.087,26.197,0.0,256.64,,265.0,265.0,-19.242,3.156,-14.588,22.778
2793.5,2.136,0.593,-33.91,1.827,9.277,4.476,32.3,4.041,-22.348,-2.678,0.0,34.1,34.2,9.438,1.707,-19.643,-17.04,-21.657,-18.5,-3.087,26.197,0.0,257.04,,265.0,265.0,-19.321,3.139,-14.564,22.763
2794.0,2.136,0.593,-33.91,1.827,9.277,4.476,32.3,4.041,-22.348,-2.678,0.0,34.1,34.2,9.438,1.707,-19.43,-16.766,-21.379,-18.404,-3.087,26.197,0.0,257.04,,265.0,265.0,-19.21,3.122,-14.527,22.727
2794.5,2.136,0.593,-33.91,1.827,9.277,4.476,32.3,4.041,-22.348,-2.678,0.0,34.1,34.2,9.438,1.707,-19.352,-16.981,-21.449,-18.504,-3.087,26.197,0.0,256.64,,265.0,265.0,-18.995,3.106,-14.555,22.685
2795.0,2.136,0.593,-33.91,1.827,9.277,4.48,32.298,4.043,-22.332,-2.694,0.0,34.143,34.14,9.438,1.707,-19.524,-17.074,-21.544,-18.546,-3.105,26.193,0.0,256.64,,265.0,265.0,-19.072,3.09,-14.57,22.672
2795.5,2.136,0.593,-33.91,1.827,9.277,4.48,32.298,4.043,-22.332,-2.694,0.0,34.1,34.1,9.438,1.707,-19.585,-17.236,-21.628,-18.605,-3.105,26.193,0.0,257.24,,265.0,265.0,-19.172,3.075,-14.598,22.566
2796.0,2.136,0.593,-33.91,1.827,9.277,4.48,32.298,4.043,-22.332,-2.694,0.0,34.1,34.1,9.438,1.707,-19.64,-17.255,-21.673,-18.612,-3.105,26.193,0.0,257.24,,265.0,265.0,-19.264,3.059,-14.573,22.571
2796.5,2.401,0.531,-35.209,1.801,9.35,4.48,32.298,4.043,-22.332,-2.694,0.0,34.1,34.1,9.316,1.857,-19.564,-16.828,-21.508,-18.431,-3.105,26.193,0.0,257.24,,265.0,265.0,-19.295,3.044,-14.552,22.563
2797.0,2.401,0.531,-35.209,1.801,9.35,4.48,32.298,4.043,-22.332,-2.694,0.0,34.1,34.1,9.316,1.857,-19.268,-16.814,-21.269,-18.384,-3.105,26.193,0.0,257.24,,265.0,265.0,-19.083,3.034,-14.527,22.551
2797.5,2.401,0.531,-35.209,1.801,9.35,4.48,32.298,4.043,-22.332,-2.694,0.0,34.1,34.1,9.316,1.857,-19.264,-16.986,-21.397,-18.456,-3.105,26.193,0.0,256.94,,265.0,265.0,-18.934,3.023,-14.55,22.575
2798.0,2.401,0.531,-35.209,1.801,9.35,4.48,32.298,4.043,-22.332,-2.694,0.0,34.1,34.1,9.316,1.857,-19.488,-17.195,-21.499,-18.546,-3.105,26.193,0.0,256.94,,265.0,265.0,-19.026,3.013,-14.577,22.59
2798.5,2.401,0.531,-35.209,1.801,9.35,4.514,32.3,4.055,-22.291,-2.682,0.0,34.151,34.161,9.316,1.857,-19.526,-17.195,-21.577,-18.561,-3.097,26.198,0.0,256.94,,265.0,265.0,-19.182,3.003,-14.574,22.572
2799.0,2.401,0.531,-35.209,1.801,9.35,4.514,32.3,4.055,-22.291,-2.682,0.0,34.2,34.2,9.316,1.857,-19.598,-17.231,-21.689,-18.554,-3.097,26.198,0.0,256.94,,265.0,265.0,-19.215,2.993,-14.542,22.589
2799.5,2.71,0.687,-35.137,1.783,9.322,4.514,32.3,4.055,-22.291,-2.682,0.0,34.2,34.2,9.394,1.956,-19.623,-17.016,-21.565,-18.495,-3.097,26.198,0.0,256.54,,265.0,265.0,-19.268,2.983,-14.527,22.635
2800.0,2.71,0.687,-35.137,1.783,9.322,4.514,32.3,4.055,-22.291,-2.682,0.0,34.2,34.2,9.394,1.956,-19.358,-16.815,-21.282,-18.286,-3.097,26.198,0.0,256.54,,265.0,265.0,-19.175,2.979,-14.526,22.662
2800.5,2.71,0.687,-35.137,1.783,9.322,4.514,32.3,4.055,-22.291,-2.682,0.0,34.2,34.2,9.394,1.956,-19.355,-17.056,-21.331,-18.483,-3.097,26.198,0.0,256.74,,265.0,265.0,-18.935,2.975,-14.551,22.623
2801.0,2.71,0.687,-35.137,1.783,9.322,4.514,32.3,4.055,-22.291,-2.682,0.0,34.2,34.2,9.394,1.956,-19.447,-17.175,-21.432,-18.575,-3.097,26.198,0.0,256.74,,265.0,265.0,-19.056,2.97,-14.563,22.604
2801.5,2.71,0.687,-35.137,1.783,9.322,4.494,32.33,4.035,-22.267,-2.687,0.0,34.151,34.14,9.394,1.956,-19.512,-17.191,-21.484,-18.552,-3.101,26.188,0.0,256.94,,265.0,265.0,-19.157,2.966,-14.556,22.584
2802.0,2.71,0.687,-35.137,1.783,9.322,4.494,32.33,4.035,-22.267,-2.687,0.0,34.2,34.1,9.394,1.956,-19.533,-17.196,-21.593,-18.553,-3.101,26.188,0.0,256.94,,265.0,265.0,-19.185,2.962,-14.539,22.591
2802.5,3.714,0.861,-35.209,1.781,9.364,4.494,32.33,4.035,-22.267,-2.687,0.0,34.2,34.1,9.385,1.769,-19.574,-16.979,-21.528,-18.512,-3.101,26.188,0.0,254.84,,265.0,265.0,-19.219,2.958,-14.524,22.577
2803.0,3.714,0.861,-35.209,1.781,9.364,4.494,32.33,4.035,-22.267,-2.687,0.0,34.2,34.1,9.385,1.769,-19.314,-16.725,-21.193,-18.305,-3.101,26.188,0.0,254.84,,265.0,265.0,-19.148,2.97,-14.508,22.597
2803.5,3.714,0.861,-35.209,1.781,9.364,4.494,32.33,4.035,-22.267,-2.687,0.0,34.2,34.1,9.385,1.769,-19.34,-16.898,-21.203,-18.405,-3.101,26.188,0.0,256.34,,265.0,265.0,-18.884,2.982,-14.546,22.582
2804.0,3.714,0.861,-35.209,1.781,9.364,4.494,32.33,4.035,-22.267,-2.687,0.0,34.2,34.1,9.385,1.769,-19.512,-17.133,-21.385,-18.593,-3.101,26.188,0.0,256.34,,265.0,265.0,-18.961,2.994,-14.532,22.534
2804.5,3.714,0.861,-35.209,1.781,9.364,4.494,32.33,4.035,-22.267,-2.687,0.0,34.2,34.1,9.385,1.769,-19.573,-17.165,-21.529,-18.584,-3.101,26.188,0.0,256.84,,265.0,265.0,-19.156,3.006,-14.538,22.497
2805.0,3.714,0.861,-35.209,1.781,9.364,4.512,32.351,4.024,-22.258,-2.684,0.0,34.169,34.203,9.385,1.769,-19.641,-17.146,-21.634,-18.638,-3.097,26.192,0.0,256.84,,265.0,265.0,-19.213,3.018,-14.524,22.474
2805.5,3.714,0.861,-35.209,1.781,9.364,4.512,32.351,4.024,-22.258,-2.684,0.0,34.2,34.2,9.385,1.769,-19.509,-17.026,-21.584,-18.453,-3.097,26.192,0.0,256.24,,265.0,265.0,-19.265,3.029,-14.512,22.462
2806.0,3.861,0.917,-35.209,1.83,9.358,4.512,32.351,4.024,-22.258,-2.684,0.0,34.2,34.2,9.346,1.703,-19.396,-16.67,-21.266,-18.32,-3.097,26.192,0.0,256.24,,265.0,265.0,-19.143,3.04,-14.494,22.494
2806.5,3.861,0.917,-35.209,1.83,9.358,4.512,32.351,4.024,-22.258,-2.684,0.0,34.2,34.2,9.346,1.703,-19.364,-16.912,-21.282,-18.453,-3.097,26.192,0.0,256.44,,265.0,265.0,-18.913,3.054,-14.531,22.448
2807.0,3.861,0.917,-35.209,1.83,9.358,4.512,32.351,4.024,-22.258,-2.684,0.0,34.2,34.2,9.346,1.703,-19.461,-17.173,-21.355,-18.559,-3.097,26.192,0.0,256.44,,265.0,265.0,-19.003,3.067,-14.52,22.473
2807.5,3.861,0.917,-35.209,1.83,9.358,4.512,32.351,4.024,-22.258,-2.684,0.0,34.2,34.2,9.346,1.703,-19.55,-17.178,-21.512,-18.589,-3.097,26.192,0.0,256.14,,265.0,265.0,-19.137,3.08,-14.54,22.462
2808.0,3.861,0.917,-35.209,1.83,9.358,4.495,32.363,4.045,-22.248,-2.683,0.0,34.163,34.229,9.346,1.703,-19.551,-17.049,-21.549,-18.551,-3.106,26.188,0.0,256.14,,265.0,265.0,-19.207,3.093,-14.514,22.445
2808.5,3.861,0.917,-35.209,1.83,9.358,4.495,32.363,4.045,-22.248,-2.683,0.0,34.2,34.2,9.346,1.703,-19.332,-16.864,-21.303,-18.335,-3.106,26.188,0.0,256.44,,265.0,265.0,-19.175,3.105,-14.496,22.457
2809.0,3.306,0.859,-34.621,1.82,9.232,4.495,32.363,4.045,-22.248,-2.683,0.0,34.2,34.2,9.393,1.748,-19.15,-16.815,-21.186,-18.35,-3.106,26.188,0.0,256.44,,265.0,265.0,-18.958,3.118,-14.506,22.512
2809.5,3.306,0.859,-34.621,1.82,9.232,4.495,32.363,4.045,-22.248,-2.683,0.0,34.2,34.2,9.393,1.748,-19.285,-16.947,-21.306,-18.446,-3.106,26.188,0.0,256.54,,265.0,265.0,-18.875,3.121,-14.524,22.579
2810.0,3.306,0.859,-34.621,1.82,9.232,4.495,32.363,4.045,-22.248,-2.683,0.0,34.2,34.2,9.393,1.748,-19.376,-17.116,-21.365,-18.525,-3.106,26.188,0.0,256.54,,265.0,265.0,-18.996,3.124,-14.537,22.659
2810.5,3.306,0.859,-34.621,1.82,9.232,4.495,32.363,4.045,-22.248,-2.683,0.0,34.2,34.2,9.393,1.748,-19.423,-17.158,-21.442,-18.533,-3.106,26.188,0.0,255.94,,265.0,265.0,-19.095,3.127,-14.517,22.678
2811.0,3.306,0.859,-34.621,1.82,9.232,4.495,32.363,4.045,-22.248,-2.683,0.0,34.2,34.2,9.393,1.748,-19.478,-17.126,-21.499,-18.546,-3.106,26.188,0.0,255.94,,265.0,265.0,-19.139,3.13,-14.503,22.718
2811.5,3.306,0.859,-34.621,1.82,9.232,4.481,32.392,4.078,-22.218,-2.7,0.0,34.192,34.254,9.393,1.748,-19.165,-16.624,-21.101,-18.179,-3.106,26.189,0.0,256.54,,265.0,265.0,-19.162,3.133,-14.459,22.699
2812.0,3.306,0.859,-34.621,1.82,9.232,4.481,32.392,4.078,-22.218,-2.7,0.0,34.2,34.3,9.393,1.748,-19.1,-16.732,-21.105,-18.31,-3.106,26.189,0.0,256.54,,265.0,265.0,-18.767,3.135,-14.478,22.734
2812.5,3.576,0.932,-34.814,1.745,9.304,4.481,32.392,4.078,-22.218,-2.7,0.0,34.2,34.3,9.378,1.9,-19.293,-16.979,-21.217,-18.456,-3.106,26.189,0.0,256.54,,265.0,265.0,-18.812,3.138,-14.487,22.75
2813.0,3.576,0.932,-34.814,1.745,9.304,4.481,32.392,4.078,-22.218,-2.7,0.0,34.2,34.3,9.378,1.9,-19.37,-17.098,-21.279,-18.471,-3.106,26.189,0.0,256.54,,265.0,265.0,-18.986,3.145,-14.487,22.78
2813.5,3.576,0.932,-34.814,1.745,9.304,4.481,32.392,4.078,-22.218,-2.7,0.0,34.2,34.3,9.378,1.9,-19.4,-17.134,-21.376,-18.484,-3.106,26.189,0.0,256.74,,265.0,265.0,-19.054,3.153,-14.493,22.795
2814.0,3.576,0.932,-34.814,1.745,9.304,4.481,32.392,4.078,-22.218,-2.7,0.0,34.2,34.3,9.378,1.9,-19.472,-17.026,-21.429,-18.43,-3.106,26.189,0.0,256.74,,265.0,265.0,-19.099,3.159,-14.451,22.827
2814.5,3.576,0.932,-34.814,1.745,9.304,4.479,32.399,4.054,-22.216,-2.709,0.0,34.187,34.214,9.378,1.9,-19.417,-16.641,-21.176,-18.167,-3.117,26.177,0.0,256.94,,265.0,265.0,-19.089,3.166,-14.439,22.826
2815.0,3.576,0.932,-34.814,1.745,9.304,4.479,32.399,4.054,-22.216,-2.709,0.0,34.2,34.2,9.378,1.9,-19.113,-16.901,-21.135,-18.401,-3.117,26.177,0.0,256.94,,265.0,265.0,-18.85,3.173,-14.477,22.834
2815.5,3.106,0.815,-33.553,1.748,9.296,4.479,32.399,4.054,-22.216,-2.709,0.0,34.2,34.2,9.538,1.662,-19.278,-17.041,-21.166,-18.458,-3.117,26.177,0.0,256.74,,265.0,265.0,-18.887,3.18,-14.473,22.792
2816.0,3.106,0.815,-33.553,1.748,9.296,4.479,32.399,4.054,-22.216,-2.709,0.0,34.2,34.2,9.538,1.662,-19.341,-17.12,-21.273,-18.477,-3.117,26.177,0.0,256.74,,265.0,265.0,-18.986,3.178,-14.474,22.719
2816.5,3.106,0.815,-33.553,1.748,9.296,4.479,32.399,4.054,-22.216,-2.709,0.0,34.2,34.2,9.538,1.662,-19.392,-17.146,-21.378,-18.503,-3.117,26.177,0.0,256.34,,265.0,265.0,-19.053,3.177,-14.474,22.676
2817.0,3.106,0.815,-33.553,1.748,9.296,4.479,32.399,4.054,-22.216,-2.709,0.0,34.2,34.2,9.538,1.662,-19.484,-16.839,-21.351,-18.411,-3.117,26.177,0.0,256.34,,265.0,265.0,-19.105,3.176,-14.435,22.645
2817.5,3.106,0.815,-33.553,1.748,9.296,4.479,32.399,4.054,-22.216,-2.709,0.0,34.2,34.2,9.538,1.662,-19.349,-16.537,-20.984,-18.167,-3.117,26.177,0.0,256.54,,265.0,265.0,-19.021,3.175,-14.442,22.663
2818.0,3.106,0.815,-33.553,1.748,9.296,4.501,32.415,4.066,-22.206,-2.701,0.0,34.204,34.284,9.538,1.662,-18.922,-16.748,-20.935,-18.278,-3.101,26.192,0.0,256.54,,265.0,265.0,-18.759,3.174,-14.471,22.561
2818.5,3.106,0.815,-33.553,1.748,9.296,4.501,32.415,4.066,-22.206,-2.701,0.0,34.2,34.3,9.538,1.662,-19.29,-17.088,-21.162,-18.543,-3.101,26.192,0.0,256.54,,265.0,265.0,-18.721,3.173,-14.492,22.536
2819.0,2.568,0.714,-34.23,1.768,9.309,4.501,32.415,4.066,-22.206,-2.701,0.0,34.2,34.3,9.437,1.84,-19.35,-17.096,-21.23,-18.549,-3.101,26.192,0.0,256.54,,265.0,265.0,-19.021,3.172,-14.485,22.497
2819.5,2.568,0.714,-34.23,1.768,9.309,4.501,32.415,4.066,-22.206,-2.701,0.0,34.2,34.3,9.437,1.84,-19.414,-17.122,-21.356,-18.53,-3.101,26.192,0.0,256.44,,265.0,265.0,-19.056,3.162,-14.475,22.436
2820.0,2.568,0.714,-34.23,1.768,9.309,4.501,32.415,4.066,-22.206,-2.701,0.0,34.2,34.3,9.437,1.84,-19.303,-16.996,-21.302,-18.459,-3.101,26.192,0.0,256.44,,265.0,265.0,-19.105,3.152,-14.461,22.477
2820.5,2.568,0.714,-34.23,1.768,9.309,4.501,32.415,4.066,-22.206,-2.701,0.0,34.2,34.3,9.437,1.84,-19.25,-16.603,-21.022,-18.296,-3.101,26.192,0.0,256.24,,265.0,265.0,-19.015,3.142,-14.431,22.491
2821.0,2.568,0.714,-34.23,1.768,9.309,4.483,32.39,4.07,-22.166,-2.7,0.0,34.221,34.375,9.437,1.84,-19.041,-16.775,-21.008,-18.356,-3.1,26.193,0.0,256.24,,265.0,265.0,-18.793,3.133,-14.473,22.605
2821.5,2.568,0.714,-34.23,1.768,9.309,4.483,32.39,4.07,-22.166,-2.7,0.0,34.2,34.4,9.437,1.84,-19.245,-17.032,-21.121,-18.489,-3.1,26.193,0.0,256.24,,265.0,265.0,-18.795,3.124,-14.462,22.667
2822.0,2.532,0.642,-34.675,1.74,9.316,4.483,32.39,4.07,-22.166,-2.7,0.0,34.2,34.4,9.437,1.863,-19.369,-17.133,-21.273,-18.478,-3.1,26.193,0.0,256.24,,265.0,265.0,-18.972,3.115,-14.492,22.751
2822.5,2.532,0.642,-34.675,1.74,9.316,4.483,32.39,4.07,-22.166,-2.7,0.0,34.2,34.4,9.437,1.863,-19.461,-16.988,-21.338,-18.436,-3.1,26.193,0.0,256.04,,265.0,265.0,-19.063,3.105,-14.458,22.797
2823.0,2.532,0.642,-34.675,1.74,9.316,4.483,32.39,4.07,-22.166,-2.7,0.0,34.2,34.4,9.437,1.863,-19.407,-16.689,-21.087,-18.259,-3.1,26.193,0.0,256.04,,265.0,265.0,-19.056,3.096,-14.421,22.794
2823.5,2.532,0.642,-34.675,1.74,9.316,4.483,32.39,4.07,-22.166,-2.7,0.0,34.2,34.4,9.437,1.863,-18.928,-16.721,-20.949,-18.244,-3.1,26.193,0.0,256.14,,265.0,265.0,-18.861,3.086,-14.434,22.823
2824.0,2.532,0.642,-34.675,1.74,9.316,4.483,32.39,4.07,-22.166,-2.7,0.0,34.2,34.4,9.437,1.863,-19.107,-16.903,-21.023,-18.37,-3.1,26.193,0.0,256.14,,265.0,265.0,-18.71,3.077,-14.443,22.809
2824.5,2.532,0.642,-34.675,1.74,9.316,4.479,32.356,4.03,-22.159,-2.694,0.0,34.228,34.368,9.437,1.863,-19.242,-16.969,-21.088,-18.402,-3.102,26.194,0.0,256.34,,265.0,265.0,-18.851,3.068,-14.45,22.852
2825.0,2.532,0.642,-34.675,1.74,9.316,4.479,32.356,4.03,-22.159,-2.694,0.0,34.2,34.4,9.437,1.863,-19.256,-17.016,-21.175,-18.458,-3.102,26.194,0.0,256.34,,265.0,265.0,-18.925,3.06,-14.453,22.88
2825.5,3.055,0.724,-35.209,1.778,9.438,4.479,32.356,4.03,-22.159,-2.694,0.0,34.2,34.4,9.182,1.862,-19.377,-17.044,-21.252,-18.502,-3.102,26.194,0.0,256.24,,265.0,265.0,-18.976,3.051,-14.439,22.916
2826.0,3.055,0.724,-35.209,1.778,9.438,4.479,32.356,4.03,-22.159,-2.694,0.0,34.2,34.4,9.182,1.862,-19.303,-16.705,-21.105,-18.279,-3.102,26.194,0.0,256.24,,265.0,265.0,-19.044,3.051,-14.412,22.912
2826.5,3.055,0.724,-35.209,1.778,9.438,4.479,32.356,4.03,-22.159,-2.694,0.0,34.2,34.4,9.182,1.862,-19.052,-16.817,-21.008,-18.32,-3.102,26.194,0.0,256.24,,265.0,265.0,-18.848,3.051,-14.439,22.904
2827.0,3.055,0.724,-35.209,1.778,9.438,4.479,32.356,4.03,-22.159,-2.694,0.0,34.2,34.4,9.182,1.862,-19.193,-16.927,-21.052,-18.419,-3.102,26.194,0.0,256.24,,265.0,265.0,-18.799,3.051,-14.442,22.875
2827.5,3.055,0.724,-35.209,1.778,9.438,4.517,32.374,4.016,-22.141,-2.693,0.0,34.237,34.314,9.182,1.862,-19.295,-16.95,-21.18,-18.436,-3.114,26.188,0.0,256.64,,265.0,265.0,-18.898,3.051,-14.435,22.831
2828.0,3.055,0.724,-35.209,1.778,9.438,4.517,32.374,4.016,-22.141,-2.693,0.0,34.2,34.3,9.182,1.862,-19.373,-17.017,-21.251,-18.478,-3.114,26.188,0.0,256.64,,265.0,265.0,-18.965,3.051,-14.453,22.745
2828.5,3.05,0.772,-34.764,1.746,9.314,4.517,32.374,4.016,-22.141,-2.693,0.0,34.2,34.3,9.45,1.856,-19.396,-16.946,-21.328,-18.437,-3.114,26.188,0.0,256.34,,265.0,265.0,-19.03,3.051,-14.416,22.718
2829.0,3.05,0.772,-34.764,1.746,9.314,4.517,32.374,4.016,-22.141,-2.693,0.0,34.2,34.3,9.45,1.856,-19.315,-16.766,-21.283,-18.399,-3.114,26.188,0.0,256.34,,265.0,265.0,-19.027,3.051,-14.407,22.69
2829.5,3.05,0.772,-34.764,1.746,9.314,4.517,32.374,4.016,-22.141,-2.693,0.0,34.2,34.3,9.45,1.856,-19.214,-16.937,-21.077,-18.428,-3.114,26.188,0.0,256.64,,265.0,265.0,-18.941,3.051,-14.44,22.666
2830.0,3.05,0.772,-34.764,1.746,9.314,4.517,32.374,4.016,-22.141,-2.693,0.0,34.2,34.3,9.45,1.856,-19.354,-17.079,-21.15,-18.471,-3.114,26.188,0.0,256.64,,265.0,265.0,-18.914,3.051,-14.461,22.702
2830.5,3.05,0.772,-34.764,1.746,9.314,4.535,32.387,4.015,-22.098,-2.69,0.0,34.253,34.445,9.45,1.856,-19.318,-17.14,-21.201,-18.478,-3.109,26.181,0.0,256.54,,265.0,265.0,-19.014,3.051,-14.475,22.684
2831.0,3.05,0.772,-34.764,1.746,9.314,4.535,32.387,4.015,-22.098,-2.69,0.0,34.3,34.4,9.45,1.856,-19.39,-17.108,-21.307,-18.477,-3.109,26.181,0.0,256.54,,265.0,265.0,-19.034,3.051,-14.466,22.651
2831.5,3.05,0.772,-34.764,1.746,9.314,4.535,32.387,4.015,-22.098,-2.69,0.0,34.3,34.4,9.45,1.856,-19.368,-16.964,-21.392,-18.431,-3.109,26.181,0.0,256.54,,265.0,265.0,-19.07,3.051,-14.452,22.705
2832.0,3.869,0.942,-35.209,1.796,9.398,4.535,32.387,4.015,-22.098,-2.69,0.0,34.3,34.4,9.314,1.707,-19.284,-16.595,-21.143,-18.284,-3.109,26.181,0.0,256.54,,265.0,265.0,-19.039,3.051,-14.426,22.768
2832.5,3.869,0.942,-35.209,1.796,9.398,4.535,32.387,4.015,-22.098,-2.69,0.0,34.3,34.4,9.314,1.707,-19.153,-16.753,-21.086,-18.379,-3.109,26.181,0.0,256.74,,265.0,265.0,-18.827,3.065,-14.463,22.746
2833.0,3.869,0.942,-35.209,1.796,9.398,4.535,32.387,4.015,-22.098,-2.69,0.0,34.3,34.4,9.314,1.707,-19.346,-17.086,-21.189,-18.513,-3.109,26.181,0.0,256.74,,265.0,265.0,-18.843,3.078,-14.469,22.729
2833.5,3.869,0.942,-35.209,1.796,9.398,4.535,32.387,4.015,-22.098,-2.69,0.0,34.3,34.4,9.314,1.707,-19.407,-17.09,-21.304,-18.514,-3.109,26.181,0.0,256.74,,265.0,265.0,-19.033,3.091,-14.462,22.702
2834.0,3.869,0.942,-35.209,1.796,9.398,4.522,32.413,4.03,-22.096,-2.7,0.0,34.255,34.423,9.314,1.707,-19.42,-16.815,-21.323,-18.429,-3.117,26.178,0.0,256.74,,265.0,265.0,-19.079,3.104,-14.446,22.637
2834.5,3.869,0.942,-35.209,1.796,9.398,4.522,32.413,4.03,-22.096,-2.7,0.0,34.3,34.4,9.314,1.707,-19.217,-16.783,-21.109,-18.264,-3.117,26.178,0.0,256.14,,265.0,265.0,-18.997,3.116,-14.432,22.579
2835.0,3.733,0.893,-35.209,1.807,9.376,4.522,32.413,4.03,-22.096,-2.7,0.0,34.3,34.4,9.367,1.675,-19.119,-16.822,-21.06,-18.337,-3.117,26.178,0.0,256.14,,265.0,265.0,-18.843,3.128,-14.438,22.611
2835.5,3.733,0.893,-35.209,1.807,9.376,4.522,32.413,4.03,-22.096,-2.7,0.0,34.3,34.4,9.367,1.675,-19.21,-16.855,-21.06,-18.369,-3.117,26.178,0.0,256.14,,265.0,265.0,-18.834,3.138,-14.469,22.672
2836.0,3.733,0.893,-35.209,1.807,9.376,4.522,32.413,4.03,-22.096,-2.7,0.0,34.3,34.4,9.367,1.675,-19.295,-17.011,-21.145,-18.45,-3.117,26.178,0.0,256.14,,265.0,265.0,-18.873,3.148,-14.47,22.717
2836.5,3.733,0.893,-35.209,1.807,9.376,4.522,32.413,4.03,-22.096,-2.7,0.0,34.3,34.4,9.367,1.675,-19.349,-17.102,-21.212,-18.471,-3.117,26.178,0.0,256.24,,265.0,265.0,-18.975,3.158,-14.458,22.712
2837.0,3.733,0.893,-35.209,1.807,9.376,4.515,32.432,4.012,-22.081,-2.704,0.0,34.265,34.482,9.367,1.675,-19.372,-16.973,-21.297,-18.407,-3.11,26.187,0.0,256.24,,265.0,265.0,-19.034,3.167,-14.43,22.713
2837.5,3.733,0.893,-35.209,1.807,9.376,4.515,32.432,4.012,-22.081,-2.704,0.0,34.3,34.5,9.367,1.675,-19.323,-16.671,-21.121,-18.306,-3.11,26.187,0.0,256.24,,265.0,265.0,-19.012,3.176,-14.398,22.672
2838.0,3.733,0.893,-35.209,1.807,9.376,4.515,32.432,4.012,-22.081,-2.704,0.0,34.3,34.5,9.367,1.675,-19.207,-16.701,-21.117,-18.336,-3.11,26.187,0.0,256.24,,265.0,265.0,-18.855,3.186,-14.408,22.664
2838.5,3.883,0.923,-35.209,1.762,9.379,4.515,32.432,4.012,-22.081,-2.704,0.0,34.3,34.5,9.315,1.793,-19.341,-16.942,-21.2,-18.471,-3.11,26.187,0.0,256.14,,265.0,265.0,-18.84,3.195,-14.439,22.639
2839.0,3.883,0.923,-35.209,1.762,9.379,4.515,32.432,4.012,-22.081,-2.704,0.0,34.3,34.5,9.315,1.793,-19.414,-17.066,-21.242,-18.491,-3.11,26.187,0.0,256.14,,265.0,265.0,-18.989,3.206,-14.468,22.669
2839.5,3.883,0.923,-35.209,1.762,9.379,4.515,32.432,4.012,-22.081,-2.704,0.0,34.3,34.5,9.315,1.793,-19.414,-17.097,-21.333,-18.532,-3.11,26.187,0.0,256.04,,265.0,265.0,-19.053,3.217,-14.464,22.763
2840.0,3.883,0.923,-35.209,1.762,9.379,4.515,32.432,4.012,-22.081,-2.704,0.0,34.3,34.5,9.315,1.793,-19.512,-17.145,-21.43,-18.5,-3.11,26.187,0.0,256.04,,265.0,265.0,-19.094,3.228,-14.451,22.765
2840.5,3.883,0.923,-35.209,1.762,9.379,4.527,32.463,4.029,-22.065,-2.705,0.0,34.28,34.46,9.315,1.793,-19.232,-16.618,-21.048,-18.287,-3.098,26.186,0.0,256.64,,265.0,265.0,-19.147,3.239,-14.416,22.732
2841.0,3.883,0.923,-35.209,1.762,9.379,4.527,32.463,4.029,-22.065,-2.705,0.0,34.3,34.5,9.315,1.793,-19.177,-16.822,-21.117,-18.374,-3.098,26.186,0.0,256.64,,265.0,265.0,-18.796,3.249,-14.442,22.649
2841.5,3.618,0.849,-35.209,1.742,9.404,4.527,32.463,4.029,-22.065,-2.705,0.0,34.3,34.5,9.388,1.86,-19.329,-16.989,-21.217,-18.456,-3.098,26.186,0.0,256.24,,265.0,265.0,-18.873,3.26,-14.46,22.591
2842.0,3.618,0.849,-35.209,1.742,9.404,4.527,32.463,4.029,-22.065,-2.705,0.0,34.3,34.5,9.388,1.86,-19.308,-16.951,-21.191,-18.435,-3.098,26.186,0.0,256.24,,265.0,265.0,-18.998,3.265,-14.448,22.549
2842.5,3.618,0.849,-35.209,1.742,9.404,4.527,32.463,4.029,-22.065,-2.705,0.0,34.3,34.5,9.388,1.86,-19.455,-17.141,-21.324,-18.509,-3.098,26.186,0.0,256.74,,265.0,265.0,-18.972,3.271,-14.468,22.567
2843.0,3.618,0.849,-35.209,1.742,9.404,4.527,32.463,4.029,-22.065,-2.705,0.0,34.3,34.5,9.388,1.86,-19.484,-17.137,-21.453,-18.538,-3.098,26.186,0.0,256.74,,265.0,265.0,-19.107,3.277,-14.454,22.47
2843.5,3.618,0.849,-35.209,1.742,9.404,4.519,32.468,4.033,-22.054,-2.687,0.0,34.287,34.494,9.388,1.86,-19.485,-16.938,-21.493,-18.471,-3.11,26.18,0.0,256.54,,265.0,265.0,-19.153,3.282,-14.444,22.459
2844.0,3.618,0.849,-35.209,1.742,9.404,4.519,32.468,4.033,-22.054,-2.687,0.0,34.3,34.5,9.388,1.86,-19.166,-16.66,-21.05,-18.3,-3.11,26.18,0.0,256.54,,265.0,265.0,-19.097,3.288,-14.451,22.476
2844.5,3.618,0.849,-35.209,1.742,9.404,4.519,32.468,4.033,-22.054,-2.687,0.0,34.3,34.5,9.388,1.86,-19.271,-16.979,-21.142,-18.487,-3.11,26.18,0.0,256.44,,265.0,265.0,-18.794,3.293,-14.486,22.461
2845.0,2.871,0.733,-34.232,1.836,9.362,4.519,32.468,4.033,-22.054,-2.687,0.0,34.3,34.5,9.419,1.589,-19.389,-17.07,-21.233,-18.493,-3.11,26.18,0.0,256.44,,265.0,265.0,-18.97,3.299,-14.489,22.498
2845.5,2.871,0.733,-34.232,1.836,9.362,4.519,32.468,4.033,-22.054,-2.687,0.0,34.3,34.5,9.419,1.589,-19.411,-17.097,-21.268,-18.508,-3.11,26.18,0.0,256.84,,265.0,265.0,-19.046,3.292,-14.481,22.481
2846.0,2.871,0.733,-34.232,1.836,9.362,4.519,32.468,4.033,-22.054,-2.687,0.0,34.3,34.5,9.419,1.589,-19.447,-17.15,-21.38,-18.554,-3.11,26.18,0.0,256.84,,265.0,265.0,-19.071,3.285,-14.496,22.456
2846.5,2.871,0.733,-34.232,1.836,9.362,4.519,32.468,4.033,-22.054,-2.687,0.0,34.3,34.5,9.419,1.589,-19.487,-16.929,-21.391,-18.474,-3.11,26.18,0.0,256.54,,265.0,265.0,-19.133,3.278,-14.456,22.35
2847.0,2.871,0.733,-34.232,1.836,9.362,4.543,32.466,4.042,-22.026,-2.708,0.0,34.293,34.487,9.419,1.589,-19.309,-16.752,-21.231,-18.341,-3.113,26.177,0.0,256.54,,265.0,265.0,-19.07,3.271,-14.47,22.341
2847.5,2.871,0.733,-34.232,1.836,9.362,4.543,32.466,4.042,-22.026,-2.708,0.0,34.3,34.5,9.419,1.589,-19.359,-17.038,-21.211,-18.491,-3.113,26.177,0.0,256.54,,265.0,265.0,-18.908,3.265,-14.485,22.334
2848.0,2.985,0.757,-34.645,1.86,9.331,4.543,32.466,4.042,-22.026,-2.708,0.0,34.3,34.5,9.363,1.667,-19.431,-17.093,-21.282,-18.528,-3.113,26.177,0.0,256.54,,265.0,265.0,-19.025,3.258,-14.517,22.373
2848.5,2.985,0.757,-34.645,1.86,9.331,4.543,32.466,4.042,-22.026,-2.708,0.0,34.3,34.5,9.363,1.667,-19.48,-17.13,-21.418,-18.555,-3.113,26.177,0.0,256.74,,265.0,265.0,-19.084,3.254,-14.493,22.368
2849.0,2.985,0.757,-34.645,1.86,9.331,4.543,32.466,4.042,-22.026,-2.708,0.0,34.3,34.5,9.363,1.667,-19.515,-17.047,-21.472,-18.49,-3.113,26.177,0.0,256.74,,265.0,265.0,-19.146,3.249,-14.499,22.444
2849.5,2.985,0.757,-34.645,1.86,9.331,4.543,32.466,4.042,-22.026,-2.708,0.0,34.3,34.5,9.363,1.667,-19.447,-16.688,-21.306,-18.36,-3.113,26.177,0.0,256.44,,265.0,265.0,-19.131,3.245,-14.461,22.454
2850.0,2.985,0.757,-34.645,1.86,9.331,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.542,9.363,1.667,-19.073,-16.737,-21.138,-18.376,-3.115,26.178,0.0,256.44,,265.0,265.0,-18.95,3.241,-14.496,22.515
2850.5,2.985,0.757,-34.645,1.86,9.331,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.5,9.363,1.667,-19.246,-16.976,-21.175,-18.449,-3.115,26.178,0.0,256.54,,265.0,265.0,-18.831,3.237,-14.506,22.502
2851.0,2.985,0.757,-34.645,1.86,9.331,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.5,9.363,1.667,-19.363,-17.09,-21.233,-18.532,-3.115,26.178,0.0,256.54,,265.0,265.0,-18.962,3.232,-14.499,22.472
2851.5,3.217,0.764,-35.209,1.777,9.376,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.5,9.268,1.902,-19.493,-17.12,-21.4,-18.589,-3.115,26.178,0.0,255.74,,265.0,265.0,-19.054,3.228,-14.512,22.507
2852.0,3.217,0.764,-35.209,1.777,9.376,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.5,9.268,1.902,-19.539,-16.972,-21.381,-18.493,-3.115,26.178,0.0,255.74,,265.0,265.0,-19.15,3.228,-14.489,22.531
2852.5,3.217,0.764,-35.209,1.777,9.376,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.5,9.268,1.902,-19.363,-16.794,-21.292,-18.386,-3.115,26.178,0.0,256.14,,265.0,265.0,-19.096,3.228,-14.493,22.539
2853.0,3.217,0.764,-35.209,1.777,9.376,4.539,32.438,4.009,-22.025,-2.699,0.0,34.3,34.5,9.268,1.902,-19.184,-16.769,-21.13,-18.389,-3.115,26.178,0.0,256.14,,265.0,265.0,-18.959,3.228,-14.482,22.516
2853.5,3.217,0.764,-35.209,1.777,9.376,4.519,32.431,4.034,-22.006,-2.706,0.0,34.304,34.508,9.268,1.902,-19.336,-16.985,-21.169,-18.513,-3.108,26.184,0.0,256.34,,265.0,265.0,-18.868,3.228,-14.509,22.517
2854.0,3.217,0.764,-35.209,1.777,9.376,4.519,32.431,4.034,-22.006,-2.706,0.0,34.3,34.5,9.268,1.902,-19.37,-17.003,-21.199,-18.505,-3.108,26.184,0.0,256.34,,265.0,265.0,-19.001,3.228,-14.528,22.565
2854.5,2.269,0.64,-34.218,1.762,9.332,4.519,32.431,4.034,-22.006,-2.706,0.0,34.3,34.5,9.465,1.803,-19.398,-17.129,-21.306,-18.547,-3.108,26.184,0.0,256.54,,265.0,265.0,-19.019,3.227,-14.516,22.562
2855.0,2.269,0.64,-34.218,1.762,9.332,4.519,32.431,4.034,-22.006,-2.706,0.0,34.3,34.5,9.465,1.803,-19.471,-17.006,-21.386,-18.537,-3.108,26.184,0.0,256.54,,265.0,265.0,-19.095,3.212,-14.519,22.544
2855.5,2.269,0.64,-34.218,1.762,9.332,4.519,32.431,4.034,-22.006,-2.706,0.0,34.3,34.5,9.465,1.803,-19.274,-16.845,-21.28,-18.41,-3.108,26.184,0.0,256.54,,265.0,265.0,-19.1,3.196,-14.497,22.542
2856.0,2.269,0.64,-34.218,1.762,9.332,4.519,32.431,4.034,-22.006,-2.706,0.0,34.3,34.5,9.465,1.803,-19.155,-16.744,-21.006,-18.328,-3.108,26.184,0.0,256.54,,265.0,265.0,-18.952,3.181,-14.492,22.527
2856.5,2.269,0.64,-34.218,1.762,9.332,4.51,32.421,4.039,-21.977,-2.697,0.0,34.315,34.511,9.465,1.803,-19.203,-16.927,-21.094,-18.486,-3.12,26.174,0.0,256.34,,265.0,265.0,-18.808,3.166,-14.512,22.534
2857.0,2.269,0.64,-34.218,1.762,9.332,4.51,32.421,4.039,-21.977,-2.697,0.0,34.3,34.5,9.465,1.803,-19.352,-17.16,-21.17,-18.519,-3.12,26.174,0.0,256.34,,265.0,265.0,-18.928,3.151,-14.517,22.511
2857.5,2.094,0.547,-33.745,1.786,9.361,4.51,32.421,4.039,-21.977,-2.697,0.0,34.3,34.5,9.517,1.732,-19.392,-17.164,-21.269,-18.537,-3.12,26.174,0.0,256.14,,265.0,265.0,-19.05,3.137,-14.532,22.496
2858.0,2.094,0.547,-33.745,1.786,9.361,4.51,32.421,4.039,-21.977,-2.697,0.0,34.3,34.5,9.517,1.732,-19.457,-17.149,-21.37,-18.567,-3.12,26.174,0.0,256.14,,265.0,265.0,-19.091,3.12,-14.497,22.448
2858.5,2.094,0.547,-33.745,1.786,9.361,4.51,32.421,4.039,-21.977,-2.697,0.0,34.3,34.5,9.517,1.732,-19.178,-16.572,-20.88,-18.201,-3.12,26.174,0.0,256.04,,265.0,265.0,-19.136,3.103,-14.453,22.441
2859.0,2.094,0.547,-33.745,1.786,9.361,4.51,32.421,4.039,-21.977,-2.697,0.0,34.3,34.5,9.517,1.732,-19.029,-16.766,-20.913,-18.335,-3.12,26.174,0.0,256.04,,265.0,265.0,-18.708,3.086,-14.485,22.41
2859.5,2.094,0.547,-33.745,1.786,9.361,4.51,32.421,4.039,-21.977,-2.697,0.0,34.3,34.5,9.517,1.732,-19.19,-17.051,-21.001,-18.474,-3.12,26.174,0.0,255.84,,265.0,265.0,-18.761,3.07,-14.476,22.394
2860.0,2.094,0.547,-33.745,1.786,9.361,4.491,32.389,4.014,-21.965,-2.709,0.0,34.312,34.615,9.517,1.732,-19.264,-17.09,-21.115,-18.526,-3.125,26.162,0.0,255.84,,265.0,265.0,-18.929,3.054,-14.525,22.417
2860.5,2.094,0.547,-33.745,1.786,9.361,4.491,32.389,4.014,-21.965,-2.709,0.0,34.3,34.6,9.517,1.732,-19.392,-17.123,-21.304,-18.503,-3.125,26.162,0.0,256.14,,265.0,265.0,-18.998,3.038,-14.525,22.405
2861.0,2.532,0.625,-34.739,1.778,9.289,4.491,32.389,4.014,-21.965,-2.709,0.0,34.3,34.6,9.439,1.867,-19.439,-17.202,-21.419,-18.478,-3.125,26.162,0.0,256.14,,265.0,265.0,-19.081,3.023,-14.473,22.422
2861.5,2.532,0.625,-34.739,1.778,9.289,4.491,32.389,4.014,-21.965,-2.709,0.0,34.3,34.6,9.439,1.867,-19.415,-16.885,-21.32,-18.302,-3.125,26.162,0.0,256.04,,265.0,265.0,-19.135,3.015,-14.456,22.396
2862.0,2.532,0.625,-34.739,1.778,9.289,4.491,32.389,4.014,-21.965,-2.709,0.0,34.3,34.6,9.439,1.867,-19.073,-16.866,-21.005,-18.382,-3.125,26.162,0.0,256.04,,265.0,265.0,-18.98,3.007,-14.48,22.402
2862.5,2.532,0.625,-34.739,1.778,9.289,4.491,32.389,4.014,-21.965,-2.709,0.0,34.3,34.6,9.439,1.867,-19.266,-17.055,-21.079,-18.485,-3.125,26.162,0.0,256.24,,265.0,265.0,-18.831,2.999,-14.493,22.378
2863.0,2.532,0.625,-34.739,1.778,9.289,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.538,9.439,1.867,-19.331,-17.076,-21.11,-18.514,-3.132,26.166,0.0,256.24,,265.0,265.0,-18.971,2.991,-14.501,22.38
2863.5,2.532,0.625,-34.739,1.778,9.289,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.5,9.439,1.867,-19.377,-17.208,-21.3,-18.572,-3.132,26.166,0.0,255.94,,265.0,265.0,-19.008,2.984,-14.519,22.382
2864.0,2.495,0.638,-34.839,1.817,9.351,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.5,9.369,1.735,-19.416,-17.097,-21.37,-18.479,-3.132,26.166,0.0,255.94,,265.0,265.0,-19.114,2.976,-14.515,22.377
2864.5,2.495,0.638,-34.839,1.817,9.351,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.5,9.369,1.735,-19.377,-16.676,-21.246,-18.299,-3.132,26.166,0.0,255.84,,265.0,265.0,-19.09,2.969,-14.465,22.329
2865.0,2.495,0.638,-34.839,1.817,9.351,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.5,9.369,1.735,-18.996,-16.656,-20.946,-18.256,-3.132,26.166,0.0,255.84,,265.0,265.0,-18.9,2.961,-14.498,22.331
2865.5,2.495,0.638,-34.839,1.817,9.351,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.5,9.369,1.735,-19.016,-16.924,-21.042,-18.45,-3.132,26.166,0.0,256.64,,265.0,265.0,-18.713,2.953,-14.509,22.36
2866.0,2.495,0.638,-34.839,1.817,9.351,4.498,32.402,4.003,-21.958,-2.714,0.0,34.3,34.5,9.369,1.735,-19.284,-17.189,-21.147,-18.561,-3.132,26.166,0.0,256.64,,265.0,265.0,-18.858,2.946,-14.52,22.392
2866.5,2.495,0.638,-34.839,1.817,9.351,4.514,32.406,3.994,-21.929,-2.716,0.0,34.313,34.481,9.369,1.735,-19.366,-17.188,-21.383,-18.524,-3.129,26.161,0.0,256.94,,265.0,265.0,-19.045,2.938,-14.539,22.42
2867.0,2.495,0.638,-34.839,1.817,9.351,4.514,32.406,3.994,-21.929,-2.716,0.0,34.3,34.5,9.369,1.735,-19.521,-16.934,-21.402,-18.434,-3.129,26.161,0.0,256.94,,265.0,265.0,-19.115,2.931,-14.478,22.34
2867.5,3.082,0.817,-33.414,1.839,9.314,4.514,32.406,3.994,-21.929,-2.716,0.0,34.3,34.5,9.585,1.723,-19.238,-16.793,-21.115,-18.279,-3.129,26.161,0.0,256.64,,265.0,265.0,-19.073,2.924,-14.481,22.323
2868.0,3.082,0.817,-33.414,1.839,9.314,4.514,32.406,3.994,-21.929,-2.716,0.0,34.3,34.5,9.585,1.723,-19.124,-16.852,-21.176,-18.371,-3.129,26.161,0.0,256.64,,265.0,265.0,-18.856,2.926,-14.471,22.322
