t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2868.5,3.082,0.817,-33.414,1.839,9.314,4.514,32.406,3.994,-21.929,-2.716,0.0,34.3,34.5,9.585,1.723,-19.265,-17.011,-21.184,-18.479,-3.129,26.161,0.0,256.74,,265.0,265.0,-18.881,2.929,-14.489,22.369
2869.0,3.082,0.817,-33.414,1.839,9.314,4.514,32.406,3.994,-21.929,-2.716,0.0,34.3,34.5,9.585,1.723,-19.403,-17.103,-21.307,-18.528,-3.129,26.161,0.0,256.74,,265.0,265.0,-18.985,2.932,-14.531,22.336
2869.5,3.082,0.817,-33.414,1.839,9.314,4.527,32.451,4.006,-21.913,-2.711,0.0,34.321,34.519,9.585,1.723,-19.441,-17.017,-21.406,-18.481,-3.13,26.151,0.0,256.74,,265.0,265.0,-19.085,2.934,-14.486,22.306
2870.0,3.082,0.817,-33.414,1.839,9.314,4.527,32.451,4.006,-21.913,-2.711,0.0,34.3,34.5,9.585,1.723,-19.316,-16.807,-21.305,-18.4,-3.13,26.151,0.0,256.74,,265.0,265.0,-19.086,2.936,-14.479,22.327
2870.5,3.735,0.917,-35.209,1.723,9.266,4.527,32.451,4.006,-21.913,-2.711,0.0,34.3,34.5,9.283,1.838,-19.046,-16.736,-21.008,-18.29,-3.13,26.151,0.0,256.44,,265.0,265.0,-18.957,2.939,-14.482,22.349
2871.0,3.735,0.917,-35.209,1.723,9.266,4.527,32.451,4.006,-21.913,-2.711,0.0,34.3,34.5,9.283,1.838,-19.071,-16.936,-21.069,-18.425,-3.13,26.151,0.0,256.44,,265.0,265.0,-18.77,2.952,-14.514,22.414
2871.5,3.735,0.917,-35.209,1.723,9.266,4.527,32.451,4.006,-21.913,-2.711,0.0,34.3,34.5,9.283,1.838,-19.232,-17.112,-21.113,-18.538,-3.13,26.151,0.0,256.44,,265.0,265.0,-18.875,2.965,-14.53,22.434
2872.0,3.735,0.917,-35.209,1.723,9.266,4.527,32.451,4.006,-21.913,-2.711,0.0,34.3,34.5,9.283,1.838,-19.307,-17.12,-21.188,-18.517,-3.13,26.151,0.0,256.44,,265.0,265.0,-18.999,2.977,-14.539,22.438
2872.5,3.735,0.917,-35.209,1.723,9.266,4.527,32.451,4.006,-21.913,-2.711,0.0,34.3,34.5,9.283,1.838,-19.328,-17.21,-21.285,-18.559,-3.13,26.151,0.0,256.44,,265.0,265.0,-19.033,2.99,-14.497,22.434
2873.0,3.735,0.917,-35.209,1.723,9.266,4.491,32.472,4.035,-21.895,-2.705,0.0,34.3,34.5,9.283,1.838,-19.173,-16.731,-21.041,-18.256,-3.129,26.162,0.0,256.44,,265.0,265.0,-18.8,3.014,-14.474,22.384
2873.5,3.735,0.917,-35.209,1.723,9.266,4.491,32.472,4.035,-21.895,-2.705,0.0,34.3,34.5,9.283,1.838,-18.976,-16.758,-20.902,-18.268,-3.129,26.162,0.0,256.44,,265.0,265.0,-18.8,3.026,-14.487,22.413
2874.0,3.518,0.907,-33.86,1.831,9.301,4.491,32.472,4.035,-21.895,-2.705,0.0,34.3,34.5,9.418,1.541,-19.163,-16.988,-20.978,-18.418,-3.129,26.162,0.0,256.44,,265.0,265.0,-18.726,3.026,-14.503,22.419
2874.5,3.518,0.907,-33.86,1.831,9.301,4.491,32.472,4.035,-21.895,-2.705,0.0,34.3,34.5,9.418,1.541,-19.238,-17.082,-21.07,-18.481,-3.129,26.162,0.0,256.54,,265.0,265.0,-18.887,3.034,-14.507,22.433
2875.0,3.518,0.907,-33.86,1.831,9.301,4.491,32.472,4.035,-21.895,-2.705,0.0,34.3,34.5,9.418,1.541,-19.305,-17.144,-21.194,-18.514,-3.129,26.162,0.0,256.54,,265.0,265.0,-18.968,3.042,-14.536,22.428
2875.5,3.518,0.907,-33.86,1.831,9.301,4.491,32.472,4.035,-21.895,-2.705,0.0,34.3,34.5,9.418,1.541,-19.373,-17.218,-21.3,-18.494,-3.129,26.162,0.0,256.54,,265.0,265.0,-19.039,3.05,-14.494,22.417
2876.0,3.518,0.907,-33.86,1.831,9.301,4.519,32.474,4.022,-21.871,-2.735,0.0,34.307,34.468,9.418,1.541,-19.251,-17.054,-21.301,-18.4,-3.141,26.151,0.0,256.54,,265.0,265.0,-19.096,3.057,-14.448,22.446
2876.5,3.518,0.907,-33.86,1.831,9.301,4.519,32.474,4.022,-21.871,-2.735,0.0,34.3,34.5,9.418,1.541,-19.115,-16.603,-20.857,-18.101,-3.141,26.151,0.0,256.64,,265.0,265.0,-19.002,3.065,-14.474,22.448
2877.0,4.054,0.937,-35.209,1.76,9.365,4.519,32.474,4.022,-21.871,-2.735,0.0,34.3,34.5,9.346,1.746,-19.043,-16.968,-21.007,-18.44,-3.141,26.151,0.0,256.64,,265.0,265.0,-18.669,3.072,-14.485,22.45
2877.5,4.054,0.937,-35.209,1.76,9.365,4.519,32.474,4.022,-21.871,-2.735,0.0,34.3,34.5,9.346,1.746,-19.22,-17.136,-21.076,-18.468,-3.141,26.151,0.0,257.04,,265.0,265.0,-18.864,3.088,-14.509,22.479
2878.0,4.054,0.937,-35.209,1.76,9.365,4.519,32.474,4.022,-21.871,-2.735,0.0,34.3,34.5,9.346,1.746,-19.368,-17.17,-21.476,-18.405,-3.141,26.151,0.0,257.04,,265.0,265.0,-18.975,3.104,-14.527,22.441
2878.5,4.054,0.937,-35.209,1.76,9.365,4.519,32.474,4.022,-21.871,-2.735,0.0,34.3,34.5,9.346,1.746,-19.47,-17.109,-21.487,-18.445,-3.141,26.151,0.0,257.04,,265.0,265.0,-19.105,3.12,-14.484,22.389
2879.0,4.054,0.937,-35.209,1.76,9.365,4.519,32.474,4.022,-21.871,-2.735,0.0,34.3,34.5,9.346,1.746,-19.425,-16.839,-21.313,-18.312,-3.141,26.151,0.0,257.04,,265.0,265.0,-19.128,3.135,-14.431,22.376
2879.5,4.054,0.937,-35.209,1.76,9.365,4.504,32.524,4.047,-21.871,-2.714,0.0,34.311,34.464,9.346,1.746,-19.067,-16.621,-21.085,-18.266,-3.144,26.156,0.0,256.44,,265.0,265.0,-18.972,3.15,-14.461,22.421
2880.0,4.054,0.937,-35.209,1.76,9.365,4.504,32.524,4.047,-21.871,-2.714,0.0,34.3,34.5,9.346,1.746,-19.075,-16.898,-21.138,-18.393,-3.144,26.156,0.0,256.44,,265.0,265.0,-18.76,3.165,-14.498,22.426
2880.5,3.26,0.806,-34.571,1.789,9.388,4.504,32.524,4.047,-21.871,-2.714,0.0,34.3,34.5,9.43,1.663,-19.329,-17.134,-21.251,-18.516,-3.144,26.156,0.0,257.04,,265.0,265.0,-18.876,3.18,-14.491,22.401
2881.0,3.26,0.806,-34.571,1.789,9.388,4.504,32.524,4.047,-21.871,-2.714,0.0,34.3,34.5,9.43,1.663,-19.386,-17.152,-21.341,-18.513,-3.144,26.156,0.0,257.04,,265.0,265.0,-19.058,3.181,-14.514,22.386
2881.5,3.26,0.806,-34.571,1.789,9.388,4.504,32.524,4.047,-21.871,-2.714,0.0,34.3,34.5,9.43,1.663,-19.434,-17.098,-21.44,-18.442,-3.144,26.156,0.0,256.74,,265.0,265.0,-19.098,3.182,-14.49,22.375
2882.0,3.26,0.806,-34.571,1.789,9.388,4.504,32.524,4.047,-21.871,-2.714,0.0,34.3,34.5,9.43,1.663,-19.338,-16.813,-21.208,-18.331,-3.144,26.156,0.0,256.74,,265.0,265.0,-19.103,3.183,-14.469,22.349
2882.5,3.26,0.806,-34.571,1.789,9.388,4.523,32.491,4.047,-21.866,-2.723,0.0,34.308,34.505,9.43,1.663,-19.032,-16.764,-20.955,-18.239,-3.131,26.145,0.0,256.74,,265.0,265.0,-18.923,3.185,-14.457,22.304
2883.0,3.26,0.806,-34.571,1.789,9.388,4.523,32.491,4.047,-21.866,-2.723,0.0,34.3,34.5,9.43,1.663,-19.069,-16.963,-21.076,-18.383,-3.131,26.145,0.0,256.74,,265.0,265.0,-18.747,3.186,-14.51,22.32
2883.5,2.991,0.698,-35.209,1.791,9.351,4.523,32.491,4.047,-21.866,-2.723,0.0,34.3,34.5,9.303,1.776,-19.256,-17.073,-21.095,-18.508,-3.131,26.145,0.0,256.84,,265.0,265.0,-18.873,3.187,-14.504,22.329
2884.0,2.991,0.698,-35.209,1.791,9.351,4.523,32.491,4.047,-21.866,-2.723,0.0,34.3,34.5,9.303,1.776,-19.386,-17.187,-21.322,-18.542,-3.131,26.145,0.0,256.84,,265.0,265.0,-18.983,3.184,-14.51,22.35
2884.5,2.991,0.698,-35.209,1.791,9.351,4.523,32.491,4.047,-21.866,-2.723,0.0,34.3,34.5,9.303,1.776,-19.405,-16.958,-21.32,-18.478,-3.131,26.145,0.0,257.24,,265.0,265.0,-19.109,3.181,-14.47,22.375
2885.0,2.991,0.698,-35.209,1.791,9.351,4.523,32.491,4.047,-21.866,-2.723,0.0,34.3,34.5,9.303,1.776,-19.196,-16.785,-21.136,-18.24,-3.131,26.145,0.0,257.24,,265.0,265.0,-19.04,3.178,-14.479,22.36
2885.5,2.991,0.698,-35.209,1.791,9.351,4.522,32.472,4.035,-21.856,-2.717,0.0,34.304,34.468,9.303,1.776,-19.077,-16.906,-21.098,-18.359,-3.141,26.147,0.0,256.94,,265.0,265.0,-18.839,3.175,-14.496,22.37
2886.0,2.991,0.698,-35.209,1.791,9.351,4.522,32.472,4.035,-21.856,-2.717,0.0,34.3,34.5,9.303,1.776,-19.257,-17.082,-21.155,-18.474,-3.141,26.147,0.0,256.94,,265.0,265.0,-18.86,3.172,-14.493,22.382
2886.5,2.991,0.698,-35.209,1.791,9.351,4.522,32.472,4.035,-21.856,-2.717,0.0,34.3,34.5,9.303,1.776,-19.31,-17.073,-21.141,-18.497,-3.141,26.147,0.0,256.94,,265.0,265.0,-18.992,3.169,-14.515,22.321
2887.0,3.262,0.746,-35.209,1.73,9.365,4.522,32.472,4.035,-21.856,-2.717,0.0,34.3,34.5,9.378,1.892,-19.355,-17.17,-21.302,-18.522,-3.141,26.147,0.0,256.94,,265.0,265.0,-19.005,3.166,-14.505,22.281
2887.5,3.262,0.746,-35.209,1.73,9.365,4.522,32.472,4.035,-21.856,-2.717,0.0,34.3,34.5,9.378,1.892,-19.458,-17.154,-21.374,-18.51,-3.141,26.147,0.0,256.34,,265.0,265.0,-19.087,3.167,-14.465,22.257
2888.0,3.262,0.746,-35.209,1.73,9.365,4.522,32.472,4.035,-21.856,-2.717,0.0,34.3,34.5,9.378,1.892,-19.146,-16.794,-21.04,-18.353,-3.141,26.147,0.0,256.34,,265.0,265.0,-19.124,3.169,-14.485,22.22
2888.5,3.262,0.746,-35.209,1.73,9.365,4.522,32.472,4.035,-21.856,-2.717,0.0,34.3,34.5,9.378,1.892,-19.116,-16.953,-21.091,-18.432,-3.141,26.147,0.0,256.44,,265.0,265.0,-18.833,3.17,-14.495,22.183
2889.0,3.262,0.746,-35.209,1.73,9.365,4.514,32.438,4.003,-21.844,-2.741,0.0,34.298,34.422,9.378,1.892,-19.301,-17.121,-21.17,-18.503,-3.137,26.132,0.0,256.44,,265.0,265.0,-18.898,3.172,-14.517,22.17
2889.5,3.262,0.746,-35.209,1.73,9.365,4.514,32.438,4.003,-21.844,-2.741,0.0,34.3,34.4,9.378,1.892,-19.323,-16.995,-21.186,-18.475,-3.137,26.132,0.0,256.34,,265.0,265.0,-19.024,3.173,-14.502,22.199
2890.0,2.57,0.604,-35.209,1.751,9.396,4.514,32.438,4.003,-21.844,-2.741,0.0,34.3,34.4,9.197,1.877,-19.375,-17.11,-21.255,-18.534,-3.137,26.132,0.0,256.34,,265.0,265.0,-18.994,3.175,-14.486,22.249
2890.5,2.57,0.604,-35.209,1.751,9.396,4.514,32.438,4.003,-21.844,-2.741,0.0,34.3,34.4,9.197,1.877,-19.435,-17.001,-21.359,-18.504,-3.137,26.132,0.0,256.14,,265.0,265.0,-19.068,3.165,-14.474,22.27
2891.0,2.57,0.604,-35.209,1.751,9.396,4.514,32.438,4.003,-21.844,-2.741,0.0,34.3,34.4,9.197,1.877,-19.343,-16.798,-21.251,-18.413,-3.137,26.132,0.0,256.14,,265.0,265.0,-19.075,3.155,-14.48,22.281
2891.5,2.57,0.604,-35.209,1.751,9.396,4.514,32.438,4.003,-21.844,-2.741,0.0,34.3,34.4,9.197,1.877,-19.134,-16.908,-21.013,-18.414,-3.137,26.132,0.0,256.24,,265.0,265.0,-18.951,3.146,-14.504,22.287
2892.0,2.57,0.604,-35.209,1.751,9.396,4.496,32.409,4.006,-21.819,-2.736,0.0,34.297,34.426,9.197,1.877,-19.253,-17.1,-21.103,-18.474,-3.147,26.134,0.0,256.24,,265.0,265.0,-18.867,3.136,-14.516,22.263
2892.5,2.57,0.604,-35.209,1.751,9.396,4.496,32.409,4.006,-21.819,-2.736,0.0,34.3,34.4,9.197,1.877,-19.291,-17.131,-21.181,-18.498,-3.147,26.134,0.0,256.04,,265.0,265.0,-18.983,3.127,-14.521,22.202
2893.0,2.57,0.604,-35.209,1.751,9.396,4.496,32.409,4.006,-21.819,-2.736,0.0,34.3,34.4,9.197,1.877,-19.383,-17.156,-21.287,-18.517,-3.147,26.134,0.0,256.04,,265.0,265.0,-19.025,3.118,-14.504,22.177
2893.5,2.932,0.666,-35.209,1.797,9.378,4.496,32.409,4.006,-21.819,-2.736,0.0,34.3,34.4,9.369,1.74,-19.315,-16.974,-21.22,-18.403,-3.147,26.134,0.0,256.74,,265.0,265.0,-19.085,3.109,-14.484,22.174
2894.0,2.932,0.666,-35.209,1.797,9.378,4.496,32.409,4.006,-21.819,-2.736,0.0,34.3,34.4,9.369,1.74,-19.228,-16.698,-21.013,-18.277,-3.147,26.134,0.0,256.74,,265.0,265.0,-18.978,3.106,-14.477,22.206
2894.5,2.932,0.666,-35.209,1.797,9.378,4.496,32.409,4.006,-21.819,-2.736,0.0,34.3,34.4,9.369,1.74,-18.976,-16.76,-20.953,-18.318,-3.147,26.134,0.0,256.44,,265.0,265.0,-18.804,3.103,-14.504,22.248
2895.0,2.932,0.666,-35.209,1.797,9.378,4.496,32.409,4.006,-21.819,-2.736,0.0,34.3,34.4,9.369,1.74,-19.278,-17.09,-21.129,-18.56,-3.147,26.134,0.0,256.44,,265.0,265.0,-18.752,3.1,-14.51,22.203
2895.5,2.932,0.666,-35.209,1.797,9.378,4.491,32.425,4.029,-21.785,-2.724,0.0,34.285,34.388,9.369,1.74,-19.324,-17.144,-21.243,-18.526,-3.146,26.13,0.0,257.14,,265.0,265.0,-19.014,3.097,-14.501,22.178
2896.0,2.932,0.666,-35.209,1.797,9.378,4.491,32.425,4.029,-21.785,-2.724,0.0,34.3,34.4,9.369,1.74,-19.457,-17.027,-21.396,-18.41,-3.146,26.13,0.0,257.14,,265.0,265.0,-19.059,3.095,-14.498,22.163
2896.5,3.34,0.761,-35.209,1.81,9.387,4.491,32.425,4.029,-21.785,-2.724,0.0,34.3,34.4,9.311,1.775,-19.302,-16.682,-21.095,-18.238,-3.146,26.13,0.0,256.54,,265.0,265.0,-19.073,3.092,-14.458,22.176
2897.0,3.34,0.761,-35.209,1.81,9.387,4.491,32.425,4.029,-21.785,-2.724,0.0,34.3,34.4,9.311,1.775,-19.014,-16.792,-21.014,-18.26,-3.146,26.13,0.0,256.54,,265.0,265.0,-18.829,3.096,-14.439,22.161
2897.5,3.34,0.761,-35.209,1.81,9.387,4.491,32.425,4.029,-21.785,-2.724,0.0,34.3,34.4,9.311,1.775,-19.109,-16.95,-20.984,-18.387,-3.146,26.13,0.0,256.54,,265.0,265.0,-18.77,3.1,-14.492,22.125
2898.0,3.34,0.761,-35.209,1.81,9.387,4.491,32.425,4.029,-21.785,-2.724,0.0,34.3,34.4,9.311,1.775,-19.206,-17.067,-21.058,-18.435,-3.146,26.13,0.0,256.54,,265.0,265.0,-18.857,3.104,-14.488,22.144
2898.5,3.34,0.761,-35.209,1.81,9.387,4.488,32.464,4.037,-21.768,-2.732,0.0,34.285,34.453,9.311,1.775,-19.349,-17.1,-21.246,-18.504,-3.141,26.138,0.0,256.54,,265.0,265.0,-18.941,3.108,-14.454,22.155
2899.0,3.34,0.761,-35.209,1.81,9.387,4.488,32.464,4.037,-21.768,-2.732,0.0,34.3,34.5,9.311,1.775,-19.376,-16.888,-21.246,-18.408,-3.141,26.138,0.0,256.54,,265.0,265.0,-19.05,3.112,-14.46,22.177
2899.5,3.34,0.761,-35.209,1.81,9.387,4.488,32.464,4.037,-21.768,-2.732,0.0,34.3,34.5,9.311,1.775,-19.107,-16.78,-21.071,-18.294,-3.141,26.138,0.0,256.84,,265.0,265.0,-18.979,3.115,-14.451,22.197
2900.0,3.555,0.82,-35.209,1.797,9.354,4.488,32.464,4.037,-21.768,-2.732,0.0,34.3,34.5,9.3,1.77,-19.052,-16.789,-20.882,-18.314,-3.141,26.138,0.0,256.84,,265.0,265.0,-18.813,3.119,-14.451,22.237
2900.5,3.555,0.82,-35.209,1.797,9.354,4.488,32.464,4.037,-21.768,-2.732,0.0,34.3,34.5,9.3,1.77,-19.062,-16.979,-20.982,-18.408,-3.141,26.138,0.0,256.64,,265.0,265.0,-18.759,3.126,-14.477,22.24
2901.0,3.555,0.82,-35.209,1.797,9.354,4.488,32.464,4.037,-21.768,-2.732,0.0,34.3,34.5,9.3,1.77,-19.199,-17.085,-21.06,-18.441,-3.141,26.138,0.0,256.64,,265.0,265.0,-18.858,3.133,-14.498,22.267
2901.5,3.555,0.82,-35.209,1.797,9.354,4.488,32.464,4.037,-21.768,-2.732,0.0,34.3,34.5,9.3,1.77,-19.227,-17.078,-21.129,-18.458,-3.141,26.138,0.0,257.04,,265.0,265.0,-18.946,3.14,-14.493,22.286
2902.0,3.555,0.82,-35.209,1.797,9.354,4.461,32.461,4.041,-21.747,-2.736,0.0,34.278,34.385,9.3,1.77,-19.334,-17.133,-21.228,-18.511,-3.154,26.133,0.0,257.04,,265.0,265.0,-18.973,3.147,-14.467,22.294
2902.5,3.555,0.82,-35.209,1.797,9.354,4.461,32.461,4.041,-21.747,-2.736,0.0,34.3,34.4,9.3,1.77,-19.118,-16.626,-20.791,-18.273,-3.154,26.133,0.0,256.84,,265.0,265.0,-19.051,3.154,-14.454,22.273
2903.0,4.2,1.006,-35.209,1.778,9.343,4.461,32.461,4.041,-21.747,-2.736,0.0,34.3,34.4,9.249,1.792,-18.943,-16.783,-20.881,-18.34,-3.154,26.133,0.0,256.84,,265.0,265.0,-18.702,3.16,-14.455,22.259
2903.5,4.2,1.006,-35.209,1.778,9.343,4.461,32.461,4.041,-21.747,-2.736,0.0,34.3,34.4,9.249,1.792,-19.073,-17.002,-20.926,-18.418,-3.154,26.133,0.0,256.84,,265.0,265.0,-18.737,3.177,-14.482,22.24
2904.0,4.2,1.006,-35.209,1.778,9.343,4.461,32.461,4.041,-21.747,-2.736,0.0,34.3,34.4,9.249,1.792,-19.18,-17.104,-20.998,-18.456,-3.154,26.133,0.0,256.84,,265.0,265.0,-18.855,3.194,-14.481,22.23
2904.5,4.2,1.006,-35.209,1.778,9.343,4.461,32.461,4.041,-21.747,-2.736,0.0,34.3,34.4,9.249,1.792,-19.265,-17.142,-21.142,-18.478,-3.154,26.133,0.0,256.74,,265.0,265.0,-18.935,3.211,-14.473,22.234
2905.0,4.2,1.006,-35.209,1.778,9.343,4.491,32.497,4.067,-21.723,-2.73,0.0,34.268,34.363,9.249,1.792,-19.372,-16.987,-21.19,-18.413,-3.142,26.14,0.0,256.74,,265.0,265.0,-19.007,3.227,-14.442,22.217
2905.5,4.2,1.006,-35.209,1.778,9.343,4.491,32.497,4.067,-21.723,-2.73,0.0,34.3,34.4,9.249,1.792,-19.234,-16.663,-20.917,-18.179,-3.142,26.14,0.0,256.54,,265.0,265.0,-18.99,3.243,-14.446,22.231
2906.0,4.2,1.006,-35.209,1.778,9.343,4.491,32.497,4.067,-21.723,-2.73,0.0,34.3,34.4,9.249,1.792,-18.865,-16.88,-20.725,-18.315,-3.142,26.14,0.0,256.54,,265.0,265.0,-18.748,3.258,-14.468,22.251
2906.5,3.93,0.963,-35.209,1.768,9.344,4.491,32.497,4.067,-21.723,-2.73,0.0,34.3,34.4,9.27,1.871,-18.986,-16.924,-20.758,-18.312,-3.142,26.14,0.0,256.84,,265.0,265.0,-18.696,3.274,-14.458,22.25
2907.0,3.93,0.963,-35.209,1.768,9.344,4.491,32.497,4.067,-21.723,-2.73,0.0,34.3,34.4,9.27,1.871,-19.042,-17.003,-20.881,-18.399,-3.142,26.14,0.0,256.84,,265.0,265.0,-18.745,3.285,-14.447,22.298
2907.5,3.93,0.963,-35.209,1.768,9.344,4.491,32.497,4.067,-21.723,-2.73,0.0,34.3,34.4,9.27,1.871,-19.212,-17.093,-21.068,-18.432,-3.142,26.14,0.0,256.54,,265.0,265.0,-18.831,3.295,-14.457,22.346
2908.0,3.93,0.963,-35.209,1.768,9.344,4.491,32.497,4.067,-21.723,-2.73,0.0,34.3,34.4,9.27,1.871,-19.358,-17.078,-21.322,-18.326,-3.142,26.14,0.0,256.54,,265.0,265.0,-18.951,3.306,-14.435,22.4
2908.5,3.93,0.963,-35.209,1.768,9.344,4.489,32.502,4.056,-21.714,-2.739,0.0,34.262,34.307,9.27,1.871,-19.285,-16.745,-21.009,-18.201,-3.132,26.132,0.0,256.34,,265.0,265.0,-19.021,3.316,-14.384,22.459
2909.0,3.93,0.963,-35.209,1.768,9.344,4.489,32.502,4.056,-21.714,-2.739,0.0,34.3,34.3,9.27,1.871,-19.022,-16.719,-20.807,-18.214,-3.132,26.132,0.0,256.34,,265.0,265.0,-18.81,3.326,-14.401,22.469
2909.5,3.035,0.817,-33.343,1.825,9.339,4.489,32.502,4.056,-21.714,-2.739,0.0,34.3,34.3,9.417,1.696,-19.215,-16.871,-21.04,-18.41,-3.132,26.132,0.0,256.24,,265.0,265.0,-18.691,3.336,-14.394,22.516
2910.0,3.035,0.817,-33.343,1.825,9.339,4.489,32.502,4.056,-21.714,-2.739,0.0,34.3,34.3,9.417,1.696,-19.277,-17.097,-21.124,-18.43,-3.132,26.132,0.0,256.24,,265.0,265.0,-18.884,3.331,-14.433,22.558
2910.5,3.035,0.817,-33.343,1.825,9.339,4.489,32.502,4.056,-21.714,-2.739,0.0,34.3,34.3,9.417,1.696,-19.317,-17.068,-21.184,-18.416,-3.132,26.132,0.0,256.24,,265.0,265.0,-18.982,3.326,-14.415,22.562
2911.0,3.035,0.817,-33.343,1.825,9.339,4.489,32.502,4.056,-21.714,-2.739,0.0,34.3,34.3,9.417,1.696,-19.329,-16.833,-21.114,-18.332,-3.132,26.132,0.0,256.24,,265.0,265.0,-18.996,3.321,-14.392,22.611
2911.5,3.035,0.817,-33.343,1.825,9.339,4.502,32.488,4.036,-21.723,-2.741,0.0,34.253,34.291,9.417,1.696,-19.078,-16.614,-20.908,-18.279,-3.138,26.123,0.0,256.34,,265.0,265.0,-18.902,3.317,-14.373,22.64
2912.0,3.035,0.817,-33.343,1.825,9.339,4.502,32.488,4.036,-21.723,-2.741,0.0,34.3,34.3,9.417,1.696,-18.985,-16.845,-21.002,-18.314,-3.138,26.123,0.0,256.34,,265.0,265.0,-18.72,3.312,-14.419,22.672
2912.5,2.904,0.76,-34.218,1.764,9.298,4.502,32.488,4.036,-21.723,-2.741,0.0,34.3,34.3,9.475,1.82,-19.072,-16.992,-21.029,-18.412,-3.138,26.123,0.0,256.34,,265.0,265.0,-18.786,3.307,-14.418,22.656
2913.0,2.904,0.76,-34.218,1.764,9.298,4.502,32.488,4.036,-21.723,-2.741,0.0,34.3,34.3,9.475,1.82,-19.259,-17.076,-21.075,-18.42,-3.138,26.123,0.0,256.34,,265.0,265.0,-18.876,3.301,-14.441,22.643
2913.5,2.904,0.76,-34.218,1.764,9.298,4.502,32.488,4.036,-21.723,-2.741,0.0,34.3,34.3,9.475,1.82,-19.205,-16.996,-21.201,-18.361,-3.138,26.123,0.0,256.44,,265.0,265.0,-18.957,3.294,-14.414,22.639
2914.0,2.904,0.76,-34.218,1.764,9.298,4.502,32.488,4.036,-21.723,-2.741,0.0,34.3,34.3,9.475,1.82,-19.055,-16.645,-20.883,-18.234,-3.138,26.123,0.0,256.44,,265.0,265.0,-18.941,3.288,-14.397,22.683
2914.5,2.904,0.76,-34.218,1.764,9.298,4.502,32.488,4.036,-21.723,-2.741,0.0,34.3,34.3,9.475,1.82,-18.882,-16.721,-20.821,-18.269,-3.138,26.123,0.0,256.24,,265.0,265.0,-18.704,3.282,-14.417,22.681
2915.0,2.904,0.76,-34.218,1.764,9.298,4.506,32.445,4.047,-21.702,-2.696,0.0,34.256,34.285,9.475,1.82,-18.986,-16.885,-20.838,-18.383,-3.13,26.136,0.0,256.24,,265.0,265.0,-18.673,3.275,-14.426,22.659
2915.5,2.904,0.76,-34.218,1.764,9.298,4.506,32.445,4.047,-21.702,-2.696,0.0,34.3,34.3,9.475,1.82,-19.089,-17.01,-20.905,-18.432,-3.13,26.136,0.0,256.64,,265.0,265.0,-18.773,3.269,-14.446,22.67
2916.0,2.503,0.627,-34.98,1.764,9.346,4.506,32.445,4.047,-21.702,-2.696,0.0,34.3,34.3,9.424,1.924,-19.103,-17.102,-21.007,-18.42,-3.13,26.136,0.0,256.64,,265.0,265.0,-18.859,3.263,-14.436,22.652
2916.5,2.503,0.627,-34.98,1.764,9.346,4.506,32.445,4.047,-21.702,-2.696,0.0,34.3,34.3,9.424,1.924,-19.19,-17.03,-21.066,-18.343,-3.13,26.136,0.0,256.14,,265.0,265.0,-18.908,3.251,-14.402,22.606
2917.0,2.503,0.627,-34.98,1.764,9.346,4.506,32.445,4.047,-21.702,-2.696,0.0,34.3,34.3,9.424,1.924,-18.758,-16.611,-20.743,-18.164,-3.13,26.136,0.0,256.14,,265.0,265.0,-18.907,3.239,-14.394,22.608
2917.5,2.503,0.627,-34.98,1.764,9.346,4.506,32.445,4.047,-21.702,-2.696,0.0,34.3,34.3,9.424,1.924,-18.819,-16.875,-20.785,-18.269,-3.13,26.136,0.0,257.04,,265.0,265.0,-18.569,3.227,-14.406,22.606
2918.0,2.503,0.627,-34.98,1.764,9.346,4.487,32.428,4.024,-21.666,-2.723,0.0,34.256,34.396,9.424,1.924,-19.008,-16.984,-20.844,-18.391,-3.137,26.129,0.0,257.04,,265.0,265.0,-18.687,3.215,-14.428,22.579
2918.5,2.503,0.627,-34.98,1.764,9.346,4.487,32.428,4.024,-21.666,-2.723,0.0,34.3,34.4,9.424,1.924,-19.098,-17.03,-20.923,-18.395,-3.137,26.129,0.0,256.84,,265.0,265.0,-18.807,3.203,-14.445,22.586
2919.0,2.405,0.553,-35.209,1.749,9.356,4.487,32.428,4.024,-21.666,-2.723,0.0,34.3,34.4,9.313,1.883,-19.165,-17.102,-21.043,-18.416,-3.137,26.129,0.0,256.84,,265.0,265.0,-18.861,3.192,-14.437,22.593
2919.5,2.405,0.553,-35.209,1.749,9.356,4.487,32.428,4.024,-21.666,-2.723,0.0,34.3,34.4,9.313,1.883,-19.251,-16.884,-21.048,-18.332,-3.137,26.129,0.0,256.84,,265.0,265.0,-18.931,3.179,-14.382,22.596
2920.0,2.405,0.553,-35.209,1.749,9.356,4.487,32.428,4.024,-21.666,-2.723,0.0,34.3,34.4,9.313,1.883,-19.043,-16.61,-20.734,-18.094,-3.137,26.129,0.0,256.84,,265.0,265.0,-18.879,3.166,-14.422,22.53
2920.5,2.405,0.553,-35.209,1.749,9.356,4.487,32.428,4.024,-21.666,-2.723,0.0,34.3,34.4,9.313,1.883,-18.857,-16.845,-20.716,-18.25,-3.137,26.129,0.0,256.74,,265.0,265.0,-18.62,3.154,-14.398,22.485
2921.0,2.405,0.553,-35.209,1.749,9.356,4.487,32.428,4.024,-21.666,-2.723,0.0,34.3,34.4,9.313,1.883,-18.976,-16.936,-20.768,-18.308,-3.137,26.129,0.0,256.74,,265.0,265.0,-18.667,3.141,-14.403,22.444
2921.5,2.405,0.553,-35.209,1.749,9.356,4.494,32.436,4.025,-21.644,-2.731,0.0,34.254,34.3,9.313,1.883,-19.056,-17.011,-20.884,-18.355,-3.128,26.132,0.0,256.94,,265.0,265.0,-18.747,3.129,-14.423,22.424
2922.0,2.405,0.553,-35.209,1.749,9.356,4.494,32.436,4.025,-21.644,-2.731,0.0,34.3,34.3,9.313,1.883,-19.161,-17.056,-20.957,-18.384,-3.128,26.132,0.0,256.94,,265.0,265.0,-18.827,3.117,-14.411,22.469
2922.5,2.182,0.551,-34.932,1.823,9.247,4.494,32.436,4.025,-21.644,-2.731,0.0,34.3,34.3,9.361,1.855,-19.177,-16.81,-20.921,-18.296,-3.128,26.132,0.0,256.54,,265.0,265.0,-18.889,3.106,-14.375,22.511
2923.0,2.182,0.551,-34.932,1.823,9.247,4.494,32.436,4.025,-21.644,-2.731,0.0,34.3,34.3,9.361,1.855,-18.994,-16.579,-20.711,-18.057,-3.128,26.132,0.0,256.54,,265.0,265.0,-18.801,3.091,-14.381,22.604
2923.5,2.182,0.551,-34.932,1.823,9.247,4.494,32.436,4.025,-21.644,-2.731,0.0,34.3,34.3,9.361,1.855,-18.74,-16.736,-20.654,-18.129,-3.128,26.132,0.0,256.44,,265.0,265.0,-18.585,3.076,-14.386,22.631
2924.0,2.182,0.551,-34.932,1.823,9.247,4.494,32.436,4.025,-21.644,-2.731,0.0,34.3,34.3,9.361,1.855,-18.923,-16.896,-20.755,-18.283,-3.128,26.132,0.0,256.44,,265.0,265.0,-18.565,3.061,-14.386,22.668
2924.5,2.182,0.551,-34.932,1.823,9.247,4.499,32.441,4.031,-21.64,-2.729,0.0,34.249,34.248,9.361,1.855,-19.1,-17.012,-20.908,-18.352,-3.132,26.122,0.0,256.34,,265.0,265.0,-18.714,3.047,-14.386,22.686
2925.0,2.182,0.551,-34.932,1.823,9.247,4.499,32.441,4.031,-21.64,-2.729,0.0,34.2,34.2,9.361,1.855,-19.173,-17.051,-20.994,-18.393,-3.132,26.122,0.0,256.34,,265.0,265.0,-18.843,3.032,-14.404,22.715
2925.5,2.721,0.732,-33.83,1.819,9.272,4.499,32.441,4.031,-21.64,-2.729,0.0,34.2,34.2,9.474,1.8,-19.148,-16.905,-21.059,-18.281,-3.132,26.122,0.0,256.34,,265.0,265.0,-18.903,3.018,-14.376,22.73
2926.0,2.721,0.732,-33.83,1.819,9.272,4.499,32.441,4.031,-21.64,-2.729,0.0,34.2,34.2,9.474,1.8,-18.965,-16.497,-20.729,-17.993,-3.132,26.122,0.0,256.34,,265.0,265.0,-18.848,3.014,-14.343,22.712
2926.5,2.721,0.732,-33.83,1.819,9.272,4.499,32.441,4.031,-21.64,-2.729,0.0,34.2,34.2,9.474,1.8,-18.809,-16.611,-20.773,-18.102,-3.132,26.122,0.0,255.74,,265.0,265.0,-18.546,3.009,-14.364,22.668
2927.0,2.721,0.732,-33.83,1.819,9.272,4.499,32.441,4.031,-21.64,-2.729,0.0,34.2,34.2,9.474,1.8,-18.921,-16.897,-20.769,-18.257,-3.132,26.122,0.0,255.74,,265.0,265.0,-18.574,3.004,-14.364,22.699
2927.5,2.721,0.732,-33.83,1.819,9.272,4.499,32.441,4.031,-21.64,-2.729,0.0,34.2,34.2,9.474,1.8,-18.997,-16.946,-20.881,-18.309,-3.132,26.122,0.0,256.54,,265.0,265.0,-18.711,2.999,-14.384,22.683
2928.0,2.721,0.732,-33.83,1.819,9.272,4.51,32.465,4.02,-21.617,-2.729,0.0,34.248,34.304,9.474,1.8,-19.178,-16.999,-21.054,-18.308,-3.139,26.12,0.0,256.54,,265.0,265.0,-18.783,2.995,-14.379,22.682
2928.5,2.721,0.732,-33.83,1.819,9.272,4.51,32.465,4.02,-21.617,-2.729,0.0,34.2,34.3,9.474,1.8,-19.098,-16.632,-20.912,-18.125,-3.139,26.12,0.0,255.14,,265.0,265.0,-18.885,2.99,-14.344,22.676
2929.0,3.288,0.77,-35.209,1.814,9.402,4.51,32.465,4.02,-21.617,-2.729,0.0,34.2,34.3,9.383,1.693,-18.823,-16.482,-20.611,-18.068,-3.139,26.12,0.0,255.14,,265.0,265.0,-18.692,2.986,-14.321,22.659
2929.5,3.288,0.77,-35.209,1.814,9.402,4.51,32.465,4.02,-21.617,-2.729,0.0,34.2,34.3,9.383,1.693,-18.818,-16.751,-20.644,-18.199,-3.139,26.12,0.0,256.44,,265.0,265.0,-18.496,2.991,-14.363,22.621
2930.0,3.288,0.77,-35.209,1.814,9.402,4.51,32.465,4.02,-21.617,-2.729,0.0,34.2,34.3,9.383,1.693,-18.989,-16.936,-20.708,-18.31,-3.139,26.12,0.0,256.44,,265.0,265.0,-18.603,2.996,-14.375,22.626
2930.5,3.288,0.77,-35.209,1.814,9.402,4.51,32.465,4.02,-21.617,-2.729,0.0,34.2,34.3,9.383,1.693,-19.082,-16.97,-20.845,-18.319,-3.139,26.12,0.0,255.24,,265.0,265.0,-18.736,3.001,-14.341,22.545
2931.0,3.288,0.77,-35.209,1.814,9.402,4.48,32.472,4.036,-21.603,-2.733,0.0,34.249,34.267,9.383,1.693,-19.158,-17.03,-21.012,-18.351,-3.144,26.121,0.0,255.24,,265.0,265.0,-18.804,3.005,-14.352,22.527
2931.5,3.288,0.77,-35.209,1.814,9.402,4.48,32.472,4.036,-21.603,-2.733,0.0,34.2,34.3,9.383,1.693,-18.95,-16.657,-20.769,-18.117,-3.144,26.121,0.0,256.24,,265.0,265.0,-18.888,3.01,-14.325,22.496
2932.0,3.609,0.96,-34.066,1.842,9.239,4.48,32.472,4.036,-21.603,-2.733,0.0,34.2,34.3,9.406,1.676,-18.844,-16.748,-20.691,-18.171,-3.144,26.121,0.0,256.24,,265.0,265.0,-18.623,3.015,-14.367,22.478
2932.5,3.609,0.96,-34.066,1.842,9.239,4.48,32.472,4.036,-21.603,-2.733,0.0,34.2,34.3,9.406,1.676,-18.98,-16.887,-20.782,-18.267,-3.144,26.121,0.0,255.84,,265.0,265.0,-18.613,3.024,-14.362,22.425
2933.0,3.609,0.96,-34.066,1.842,9.239,4.48,32.472,4.036,-21.603,-2.733,0.0,34.2,34.3,9.406,1.676,-19.065,-16.859,-20.879,-18.293,-3.144,26.121,0.0,255.84,,265.0,265.0,-18.729,3.034,-14.35,22.403
2933.5,3.609,0.96,-34.066,1.842,9.239,4.48,32.472,4.036,-21.603,-2.733,0.0,34.2,34.3,9.406,1.676,-19.129,-16.998,-21.019,-18.316,-3.144,26.121,0.0,255.94,,265.0,265.0,-18.774,3.043,-14.348,22.407
2934.0,3.609,0.96,-34.066,1.842,9.239,4.48,32.472,4.036,-21.603,-2.733,0.0,34.2,34.3,9.406,1.676,-19.205,-16.895,-21.036,-18.27,-3.144,26.121,0.0,255.94,,265.0,265.0,-18.865,3.053,-14.317,22.332
2934.5,3.609,0.96,-34.066,1.842,9.239,4.514,32.512,4.045,-21.598,-2.73,0.0,34.248,34.268,9.406,1.676,-19.096,-16.6,-20.879,-18.108,-3.139,26.11,0.0,255.74,,265.0,265.0,-18.851,3.062,-14.317,22.328
2935.0,3.609,0.96,-34.066,1.842,9.239,4.514,32.512,4.045,-21.598,-2.73,0.0,34.2,34.3,9.406,1.676,-18.842,-16.589,-20.666,-18.165,-3.139,26.11,0.0,255.74,,265.0,265.0,-18.671,3.071,-14.356,22.345
2935.5,3.072,0.85,-33.536,1.786,9.176,4.514,32.512,4.045,-21.598,-2.73,0.0,34.2,34.3,9.442,1.707,-19.133,-16.828,-20.788,-18.286,-3.139,26.11,0.0,256.44,,265.0,265.0,-18.565,3.079,-14.369,22.355
2936.0,3.072,0.85,-33.536,1.786,9.176,4.514,32.512,4.045,-21.598,-2.73,0.0,34.2,34.3,9.442,1.707,-19.137,-17.01,-20.843,-18.346,-3.139,26.11,0.0,256.44,,265.0,265.0,-18.759,3.079,-14.354,22.346
2936.5,3.072,0.85,-33.536,1.786,9.176,4.514,32.512,4.045,-21.598,-2.73,0.0,34.2,34.3,9.442,1.707,-19.182,-16.963,-20.916,-18.312,-3.139,26.11,0.0,256.24,,265.0,265.0,-18.834,3.079,-14.38,22.329
2937.0,3.072,0.85,-33.536,1.786,9.176,4.514,32.512,4.045,-21.598,-2.73,0.0,34.2,34.3,9.442,1.707,-19.174,-16.721,-20.909,-18.227,-3.139,26.11,0.0,256.24,,265.0,265.0,-18.843,3.079,-14.332,22.341
2937.5,3.072,0.85,-33.536,1.786,9.176,4.505,32.51,4.058,-21.584,-2.723,0.0,34.257,34.291,9.442,1.707,-18.87,-16.461,-20.66,-18.145,-3.126,26.113,0.0,256.64,,265.0,265.0,-18.758,3.079,-14.363,22.295
2938.0,3.072,0.85,-33.536,1.786,9.176,4.505,32.51,4.058,-21.584,-2.723,0.0,34.3,34.3,9.442,1.707,-18.802,-16.683,-20.687,-18.193,-3.126,26.113,0.0,256.64,,265.0,265.0,-18.534,3.079,-14.384,22.331
2938.5,2.53,0.673,-33.718,1.792,9.308,4.505,32.51,4.058,-21.584,-2.723,0.0,34.3,34.3,9.448,1.67,-18.97,-16.956,-20.746,-18.303,-3.126,26.113,0.0,255.74,,265.0,265.0,-18.591,3.079,-14.381,22.367
2939.0,2.53,0.673,-33.718,1.792,9.308,4.505,32.51,4.058,-21.584,-2.723,0.0,34.3,34.3,9.448,1.67,-19.099,-17.016,-20.921,-18.338,-3.126,26.113,0.0,255.74,,265.0,265.0,-18.744,3.07,-14.39,22.417
2939.5,2.53,0.673,-33.718,1.792,9.308,4.505,32.51,4.058,-21.584,-2.723,0.0,34.3,34.3,9.448,1.67,-19.12,-16.813,-20.907,-18.248,-3.126,26.113,0.0,257.14,,265.0,265.0,-18.844,3.061,-14.336,22.467
2940.0,2.53,0.673,-33.718,1.792,9.308,4.505,32.51,4.058,-21.584,-2.723,0.0,34.3,34.3,9.448,1.67,-18.849,-16.56,-20.687,-18.042,-3.126,26.113,0.0,257.14,,265.0,265.0,-18.772,3.052,-14.327,22.483
2940.5,2.53,0.673,-33.718,1.792,9.308,4.487,32.484,4.055,-21.561,-2.734,0.0,34.261,34.294,9.448,1.67,-18.63,-16.515,-20.534,-18.03,-3.133,26.106,0.0,256.44,,265.0,265.0,-18.534,3.044,-14.333,22.48
2941.0,2.53,0.673,-33.718,1.792,9.308,4.487,32.484,4.055,-21.561,-2.734,0.0,34.3,34.3,9.448,1.67,-18.794,-16.733,-20.677,-18.172,-3.133,26.106,0.0,256.44,,265.0,265.0,-18.427,3.035,-14.372,22.514
2941.5,2.53,0.673,-33.718,1.792,9.308,4.487,32.484,4.055,-21.561,-2.734,0.0,34.3,34.3,9.448,1.67,-18.95,-16.927,-20.747,-18.249,-3.133,26.106,0.0,256.24,,265.0,265.0,-18.594,3.027,-14.38,22.6
2942.0,2.26,0.609,-33.679,1.813,9.181,4.487,32.484,4.055,-21.561,-2.734,0.0,34.3,34.3,9.534,1.708,-19.055,-16.953,-20.83,-18.276,-3.133,26.106,0.0,256.24,,265.0,265.0,-18.718,3.019,-14.365,22.594
2942.5,2.26,0.609,-33.679,1.813,9.181,4.487,32.484,4.055,-21.561,-2.734,0.0,34.3,34.3,9.534,1.708,-19.009,-16.793,-20.789,-18.067,-3.133,26.106,0.0,256.74,,265.0,265.0,-18.778,3.006,-14.337,22.603
2943.0,2.26,0.609,-33.679,1.813,9.181,4.487,32.484,4.055,-21.561,-2.734,0.0,34.3,34.3,9.534,1.708,-18.779,-16.355,-20.356,-17.908,-3.133,26.106,0.0,256.74,,265.0,265.0,-18.664,2.994,-14.3,22.584
2943.5,2.26,0.609,-33.679,1.813,9.181,4.487,32.484,4.055,-21.561,-2.734,0.0,34.3,34.3,9.534,1.708,-18.712,-16.522,-20.396,-18.061,-3.133,26.106,0.0,256.54,,265.0,265.0,-18.349,2.982,-14.309,22.527
2944.0,2.26,0.609,-33.679,1.813,9.181,4.498,32.467,4.042,-21.552,-2.733,0.0,34.264,34.326,9.534,1.708,-18.886,-16.772,-20.562,-18.138,-3.143,26.087,0.0,256.54,,265.0,265.0,-18.423,2.97,-14.322,22.479
2944.5,2.26,0.609,-33.679,1.813,9.181,4.498,32.467,4.042,-21.552,-2.733,0.0,34.3,34.3,9.534,1.708,-18.964,-16.844,-20.708,-18.213,-3.143,26.087,0.0,255.94,,265.0,265.0,-18.59,2.959,-14.325,22.501
2945.0,2.65,0.74,-34.083,1.788,9.324,4.498,32.467,4.042,-21.552,-2.733,0.0,34.3,34.3,9.474,1.812,-19.053,-16.916,-20.874,-18.247,-3.143,26.087,0.0,255.94,,265.0,265.0,-18.682,2.947,-14.32,22.493
2945.5,2.65,0.74,-34.083,1.788,9.324,4.498,32.467,4.042,-21.552,-2.733,0.0,34.3,34.3,9.474,1.812,-19.13,-16.988,-20.931,-18.208,-3.143,26.087,0.0,255.84,,265.0,265.0,-18.773,2.942,-14.321,22.466
2946.0,2.65,0.74,-34.083,1.788,9.324,4.498,32.467,4.042,-21.552,-2.733,0.0,34.3,34.3,9.474,1.812,-18.776,-16.381,-20.536,-17.939,-3.143,26.087,0.0,255.84,,265.0,265.0,-18.814,2.937,-14.28,22.429
2946.5,2.65,0.74,-34.083,1.788,9.324,4.498,32.467,4.042,-21.552,-2.733,0.0,34.3,34.3,9.474,1.812,-18.856,-16.592,-20.666,-18.116,-3.143,26.087,0.0,256.84,,265.0,265.0,-18.408,2.933,-14.302,22.454
2947.0,2.65,0.74,-34.083,1.788,9.324,4.514,32.476,4.037,-21.543,-2.725,0.0,34.269,34.387,9.474,1.812,-18.954,-16.881,-20.766,-18.236,-3.137,26.094,0.0,256.84,,265.0,265.0,-18.557,2.928,-14.317,22.458
2947.5,2.65,0.74,-34.083,1.788,9.324,4.514,32.476,4.037,-21.543,-2.725,0.0,34.3,34.4,9.474,1.812,-19.047,-16.892,-20.913,-18.224,-3.137,26.094,0.0,256.94,,265.0,265.0,-18.709,2.924,-14.325,22.479
2948.0,2.65,0.74,-34.083,1.788,9.324,4.514,32.476,4.037,-21.543,-2.725,0.0,34.3,34.4,9.474,1.812,-19.123,-16.929,-20.983,-18.233,-3.137,26.094,0.0,256.94,,265.0,265.0,-18.769,2.919,-14.325,22.547
2948.5,3.329,0.799,-35.209,1.732,9.33,4.514,32.476,4.037,-21.543,-2.725,0.0,34.3,34.4,9.362,2.002,-19.047,-16.737,-20.995,-18.235,-3.137,26.094,0.0,256.04,,265.0,265.0,-18.817,2.915,-14.297,22.605
2949.0,3.329,0.799,-35.209,1.732,9.33,4.514,32.476,4.037,-21.543,-2.725,0.0,34.3,34.4,9.362,2.002,-18.888,-16.554,-20.676,-18.052,-3.137,26.094,0.0,256.04,,265.0,265.0,-18.753,2.921,-14.301,22.583
2949.5,3.329,0.799,-35.209,1.732,9.33,4.514,32.476,4.037,-21.543,-2.725,0.0,34.3,34.4,9.362,2.002,-18.918,-16.678,-20.674,-18.113,-3.137,26.094,0.0,256.04,,265.0,265.0,-18.543,2.928,-14.321,22.606
2950.0,3.329,0.799,-35.209,1.732,9.33,4.514,32.476,4.037,-21.543,-2.725,0.0,34.3,34.4,9.362,2.002,-19.021,-16.875,-20.799,-18.222,-3.137,26.094,0.0,256.04,,265.0,265.0,-18.596,2.935,-14.312,22.629
2950.5,3.329,0.799,-35.209,1.732,9.33,4.524,32.488,4.025,-21.516,-2.735,0.0,34.278,34.374,9.362,2.002,-19.068,-16.944,-20.879,-18.267,-3.148,26.096,0.0,256.84,,265.0,265.0,-18.729,2.941,-14.308,22.627
2951.0,3.329,0.799,-35.209,1.732,9.33,4.524,32.488,4.025,-21.516,-2.735,0.0,34.3,34.4,9.362,2.002,-19.157,-16.869,-20.953,-18.249,-3.148,26.096,0.0,256.84,,265.0,265.0,-18.789,2.948,-14.331,22.581
2951.5,2.697,0.695,-33.882,1.842,9.36,4.524,32.488,4.025,-21.516,-2.735,0.0,34.3,34.4,9.498,1.703,-19.1,-16.526,-20.779,-18.131,-3.148,26.096,0.0,256.24,,265.0,265.0,-18.807,2.954,-14.308,22.556
2952.0,2.697,0.695,-33.882,1.842,9.36,4.524,32.488,4.025,-21.516,-2.735,0.0,34.3,34.4,9.498,1.703,-18.764,-16.665,-20.615,-18.133,-3.148,26.096,0.0,256.24,,265.0,265.0,-18.634,2.95,-14.319,22.526
2952.5,2.697,0.695,-33.882,1.842,9.36,4.524,32.488,4.025,-21.516,-2.735,0.0,34.3,34.4,9.498,1.703,-18.896,-16.764,-20.688,-18.195,-3.148,26.096,0.0,256.04,,265.0,265.0,-18.544,2.945,-14.35,22.54
2953.0,2.697,0.695,-33.882,1.842,9.36,4.524,32.488,4.025,-21.516,-2.735,0.0,34.3,34.4,9.498,1.703,-18.927,-16.848,-20.769,-18.231,-3.148,26.096,0.0,256.04,,265.0,265.0,-18.636,2.941,-14.351,22.552
2953.5,2.697,0.695,-33.882,1.842,9.36,4.503,32.509,4.029,-21.489,-2.736,0.0,34.285,34.406,9.498,1.703,-19.107,-16.938,-20.895,-18.269,-3.134,26.099,0.0,255.14,,265.0,265.0,-18.694,2.937,-14.358,22.553
2954.0,2.697,0.695,-33.882,1.842,9.36,4.503,32.509,4.029,-21.489,-2.736,0.0,34.3,34.4,9.498,1.703,-19.187,-16.813,-21.016,-18.232,-3.134,26.099,0.0,255.14,,265.0,265.0,-18.802,2.933,-14.349,22.549
2954.5,2.697,0.695,-33.882,1.842,9.36,4.503,32.509,4.029,-21.489,-2.736,0.0,34.3,34.4,9.498,1.703,-19.076,-16.599,-20.794,-18.128,-3.134,26.099,0.0,257.14,,265.0,265.0,-18.812,2.929,-14.312,22.553
2955.0,3.464,0.792,-35.209,1.78,9.336,4.503,32.509,4.029,-21.489,-2.736,0.0,34.3,34.4,9.307,1.811,-18.792,-16.465,-20.621,-18.088,-3.134,26.099,0.0,257.14,,265.0,265.0,-18.649,2.926,-14.294,22.542
2955.5,3.464,0.792,-35.209,1.78,9.336,4.503,32.509,4.029,-21.489,-2.736,0.0,34.3,34.4,9.307,1.811,-18.842,-16.659,-20.652,-18.162,-3.134,26.099,0.0,255.44,,265.0,265.0,-18.492,2.935,-14.322,22.55
2956.0,3.464,0.792,-35.209,1.78,9.336,4.503,32.509,4.029,-21.489,-2.736,0.0,34.3,34.4,9.307,1.811,-18.969,-16.869,-20.866,-18.223,-3.134,26.099,0.0,255.44,,265.0,265.0,-18.579,2.943,-14.347,22.529
2956.5,3.464,0.792,-35.209,1.78,9.336,4.503,32.509,4.029,-21.489,-2.736,0.0,34.3,34.4,9.307,1.811,-19.038,-16.953,-20.97,-18.257,-3.134,26.099,0.0,256.74,,265.0,265.0,-18.732,2.952,-14.343,22.508
2957.0,3.464,0.792,-35.209,1.78,9.336,4.502,32.533,4.023,-21.468,-2.717,0.0,34.304,34.433,9.307,1.811,-19.07,-16.781,-20.886,-18.173,-3.128,26.108,0.0,256.74,,265.0,265.0,-18.805,2.96,-14.324,22.511
2957.5,3.464,0.792,-35.209,1.78,9.336,4.502,32.533,4.023,-21.468,-2.717,0.0,34.3,34.4,9.307,1.811,-18.772,-16.371,-20.472,-17.952,-3.128,26.108,0.0,254.64,,265.0,265.0,-18.727,2.968,-14.31,22.479
2958.0,3.224,0.874,-33.972,1.835,9.293,4.502,32.533,4.023,-21.468,-2.717,0.0,34.3,34.4,9.385,1.611,-18.708,-16.525,-20.464,-18.081,-3.128,26.108,0.0,254.64,,265.0,265.0,-18.392,2.977,-14.337,22.41
2958.5,3.224,0.874,-33.972,1.835,9.293,4.502,32.533,4.023,-21.468,-2.717,0.0,34.3,34.4,9.385,1.611,-18.806,-16.806,-20.622,-18.203,-3.128,26.108,0.0,256.94,,265.0,265.0,-18.444,2.981,-14.333,22.432
2959.0,3.224,0.874,-33.972,1.835,9.293,4.502,32.533,4.023,-21.468,-2.717,0.0,34.3,34.4,9.385,1.611,-18.928,-16.902,-20.681,-18.195,-3.128,26.108,0.0,256.94,,265.0,265.0,-18.609,2.985,-14.352,22.477
2959.5,3.224,0.874,-33.972,1.835,9.293,4.502,32.533,4.023,-21.468,-2.717,0.0,34.3,34.4,9.385,1.611,-19.02,-16.957,-20.814,-18.206,-3.128,26.108,0.0,255.54,,265.0,265.0,-18.677,2.988,-14.322,22.471
2960.0,3.224,0.874,-33.972,1.835,9.293,4.512,32.553,4.069,-21.464,-2.72,0.0,34.306,34.463,9.385,1.611,-19.079,-16.994,-20.975,-18.186,-3.136,26.095,0.0,255.54,,265.0,265.0,-18.749,2.992,-14.319,22.448
2960.5,3.224,0.874,-33.972,1.835,9.293,4.512,32.553,4.069,-21.464,-2.72,0.0,34.3,34.5,9.385,1.611,-19.001,-16.599,-20.619,-17.88,-3.136,26.095,0.0,255.84,,265.0,265.0,-18.808,2.996,-14.29,22.517
2961.0,3.224,0.874,-33.972,1.835,9.293,4.512,32.553,4.069,-21.464,-2.72,0.0,34.3,34.5,9.385,1.611,-18.859,-16.683,-20.528,-18.082,-3.136,26.095,0.0,255.84,,265.0,265.0,-18.525,3.0,-14.313,22.504
2961.5,3.787,0.918,-35.209,1.793,9.408,4.512,32.553,4.069,-21.464,-2.72,0.0,34.3,34.5,9.189,1.738,-18.944,-16.878,-20.697,-18.118,-3.136,26.095,0.0,255.74,,265.0,265.0,-18.538,3.004,-14.31,22.459
2962.0,3.787,0.918,-35.209,1.793,9.408,4.512,32.553,4.069,-21.464,-2.72,0.0,34.3,34.5,9.189,1.738,-18.977,-16.919,-20.813,-18.174,-3.136,26.095,0.0,255.74,,265.0,265.0,-18.659,3.016,-14.32,22.482
2962.5,3.787,0.918,-35.209,1.793,9.408,4.512,32.553,4.069,-21.464,-2.72,0.0,34.3,34.5,9.189,1.738,-19.041,-16.963,-20.9,-18.22,-3.136,26.095,0.0,255.84,,265.0,265.0,-18.721,3.029,-14.306,22.512
2963.0,3.787,0.918,-35.209,1.793,9.408,4.512,32.553,4.069,-21.464,-2.72,0.0,34.3,34.5,9.189,1.738,-18.944,-16.739,-20.896,-18.124,-3.136,26.095,0.0,255.84,,265.0,265.0,-18.781,3.041,-14.281,22.564
2963.5,3.787,0.918,-35.209,1.793,9.408,4.522,32.575,4.025,-21.467,-2.72,0.0,34.315,34.501,9.189,1.738,-18.846,-16.469,-20.568,-17.885,-3.134,26.088,0.0,254.74,,265.0,265.0,-18.676,3.054,-14.28,22.564
2964.0,3.787,0.918,-35.209,1.793,9.408,4.522,32.575,4.025,-21.467,-2.72,0.0,34.3,34.5,9.189,1.738,-18.79,-16.559,-20.619,-18.053,-3.134,26.088,0.0,254.74,,265.0,265.0,-18.442,3.066,-14.291,22.536
2964.5,3.163,0.853,-33.744,1.796,9.33,4.522,32.575,4.025,-21.467,-2.72,0.0,34.3,34.5,9.476,1.795,-18.928,-16.832,-20.775,-18.17,-3.134,26.088,0.0,256.44,,265.0,265.0,-18.505,3.077,-14.289,22.604
2965.0,3.163,0.853,-33.744,1.796,9.33,4.522,32.575,4.025,-21.467,-2.72,0.0,34.3,34.5,9.476,1.795,-18.989,-16.91,-20.888,-18.202,-3.134,26.088,0.0,256.44,,265.0,265.0,-18.676,3.079,-14.268,22.657
2965.5,3.163,0.853,-33.744,1.796,9.33,4.522,32.575,4.025,-21.467,-2.72,0.0,34.3,34.5,9.476,1.795,-19.078,-16.753,-20.95,-18.13,-3.134,26.088,0.0,256.24,,265.0,265.0,-18.747,3.08,-14.281,22.698
2966.0,3.163,0.853,-33.744,1.796,9.33,4.522,32.575,4.025,-21.467,-2.72,0.0,34.3,34.5,9.476,1.795,-18.963,-16.468,-20.823,-18.071,-3.134,26.088,0.0,256.24,,265.0,265.0,-18.728,3.082,-14.224,22.788
2966.5,3.163,0.853,-33.744,1.796,9.33,4.528,32.565,4.045,-21.465,-2.701,0.0,34.335,34.564,9.476,1.795,-18.698,-16.457,-20.531,-17.997,-3.132,26.102,0.0,256.34,,265.0,265.0,-18.581,3.083,-14.241,22.838
2967.0,3.163,0.853,-33.744,1.796,9.33,4.528,32.565,4.045,-21.465,-2.701,0.0,34.3,34.6,9.476,1.795,-18.834,-16.659,-20.627,-18.127,-3.132,26.102,0.0,256.34,,265.0,265.0,-18.421,3.084,-14.272,22.965
2967.5,2.252,0.607,-33.812,1.845,9.296,4.528,32.565,4.045,-21.465,-2.701,0.0,34.3,34.6,9.435,1.622,-18.916,-16.876,-20.773,-18.188,-3.132,26.102,0.0,256.74,,265.0,265.0,-18.562,3.086,-14.281,23.037
2968.0,2.252,0.607,-33.812,1.845,9.296,4.528,32.565,4.045,-21.465,-2.701,0.0,34.3,34.6,9.435,1.622,-19.084,-16.952,-20.938,-18.187,-3.132,26.102,0.0,256.74,,265.0,265.0,-18.688,3.072,-14.268,23.064
2968.5,2.252,0.607,-33.812,1.845,9.296,4.528,32.565,4.045,-21.465,-2.701,0.0,34.3,34.6,9.435,1.622,-19.028,-16.608,-20.792,-17.946,-3.132,26.102,0.0,255.24,,265.0,265.0,-18.79,3.058,-14.237,23.04
2969.0,2.252,0.607,-33.812,1.845,9.296,4.528,32.565,4.045,-21.465,-2.701,0.0,34.3,34.6,9.435,1.622,-18.843,-16.264,-20.45,-17.878,-3.132,26.102,0.0,255.24,,265.0,265.0,-18.593,3.045,-14.222,23.05
2969.5,2.252,0.607,-33.812,1.845,9.296,4.528,32.565,4.045,-21.465,-2.701,0.0,34.3,34.6,9.435,1.622,-18.628,-16.519,-20.525,-18.026,-3.132,26.102,0.0,256.14,,265.0,265.0,-18.359,3.032,-14.243,23.063
2970.0,2.252,0.607,-33.812,1.845,9.296,4.514,32.521,4.037,-21.458,-2.71,0.0,34.348,34.53,9.435,1.622,-18.772,-16.781,-20.626,-18.159,-3.127,26.097,0.0,256.14,,265.0,265.0,-18.425,3.019,-14.259,23.084
2970.5,2.252,0.607,-33.812,1.845,9.296,4.514,32.521,4.037,-21.458,-2.71,0.0,34.3,34.5,9.435,1.622,-18.89,-16.895,-20.774,-18.164,-3.127,26.097,0.0,256.34,,265.0,265.0,-18.584,3.007,-14.266,23.024
2971.0,2.513,0.648,-34.626,1.759,9.338,4.514,32.521,4.037,-21.458,-2.71,0.0,34.3,34.5,9.448,1.861,-18.958,-16.928,-20.829,-18.22,-3.127,26.097,0.0,256.34,,265.0,265.0,-18.681,2.994,-14.282,23.016
2971.5,2.513,0.648,-34.626,1.759,9.338,4.514,32.521,4.037,-21.458,-2.71,0.0,34.3,34.5,9.448,1.861,-19.036,-16.612,-20.774,-17.995,-3.127,26.097,0.0,256.24,,265.0,265.0,-18.604,2.979,-14.256,23.033
2972.0,2.513,0.648,-34.626,1.759,9.338,4.514,32.521,4.037,-21.458,-2.71,0.0,34.3,34.5,9.448,1.861,-18.682,-16.421,-20.486,-17.919,-3.127,26.097,0.0,256.24,,265.0,265.0,-18.604,2.979,-14.233,23.031
2972.5,2.513,0.648,-34.626,1.759,9.338,4.514,32.521,4.037,-21.458,-2.71,0.0,34.3,34.5,9.448,1.861,-18.712,-16.604,-20.513,-18.037,-3.127,26.097,0.0,255.94,,265.0,265.0,-18.377,2.971,-14.245,22.997
2973.0,2.513,0.648,-34.626,1.759,9.338,4.526,32.521,4.046,-21.445,-2.715,0.0,34.353,34.56,9.448,1.861,-18.841,-16.843,-20.669,-18.155,-3.139,26.088,0.0,255.94,,265.0,265.0,-18.467,2.964,-14.268,23.016
2973.5,2.513,0.648,-34.626,1.759,9.338,4.526,32.521,4.046,-21.445,-2.715,0.0,34.4,34.6,9.448,1.861,-18.934,-16.868,-20.78,-18.17,-3.139,26.088,0.0,255.04,,265.0,265.0,-18.627,2.956,-14.25,22.991
2974.0,2.209,0.571,-34.553,1.761,9.239,4.526,32.521,4.046,-21.445,-2.715,0.0,34.4,34.6,9.484,1.86,-19.032,-16.962,-20.896,-18.208,-3.139,26.088,0.0,255.04,,265.0,265.0,-18.688,2.949,-14.266,22.929
2974.5,2.209,0.571,-34.553,1.761,9.239,4.526,32.521,4.046,-21.445,-2.715,0.0,34.4,34.6,9.484,1.86,-19.082,-16.777,-20.884,-18.132,-3.139,26.088,0.0,255.64,,265.0,265.0,-18.775,2.937,-14.253,22.902
2975.0,2.209,0.571,-34.553,1.761,9.239,4.526,32.521,4.046,-21.445,-2.715,0.0,34.4,34.6,9.484,1.86,-18.923,-16.501,-20.664,-17.829,-3.139,26.088,0.0,255.64,,265.0,265.0,-18.718,2.925,-14.249,22.901
2975.5,2.209,0.571,-34.553,1.761,9.239,4.526,32.521,4.046,-21.445,-2.715,0.0,34.4,34.6,9.484,1.86,-18.747,-16.749,-20.628,-18.075,-3.139,26.088,0.0,255.34,,265.0,265.0,-18.479,2.913,-14.25,22.923
2976.0,2.209,0.571,-34.553,1.761,9.239,4.526,32.521,4.046,-21.445,-2.715,0.0,34.4,34.6,9.484,1.86,-18.89,-16.848,-20.712,-18.126,-3.139,26.088,0.0,255.34,,265.0,265.0,-18.55,2.902,-14.264,22.879
2976.5,2.209,0.571,-34.553,1.761,9.239,4.534,32.538,4.01,-21.421,-2.727,0.0,34.355,34.668,9.484,1.86,-18.926,-16.83,-20.812,-18.182,-3.138,26.084,0.0,256.44,,265.0,265.0,-18.644,2.89,-14.283,22.85
2977.0,2.209,0.571,-34.553,1.761,9.239,4.534,32.538,4.01,-21.421,-2.727,0.0,34.4,34.7,9.484,1.86,-19.039,-16.88,-20.899,-18.197,-3.138,26.084,0.0,256.44,,265.0,265.0,-18.688,2.879,-14.271,22.816
2977.5,2.794,0.751,-34.309,1.772,9.196,4.534,32.538,4.01,-21.421,-2.727,0.0,34.4,34.7,9.489,1.854,-19.059,-16.74,-20.903,-18.144,-3.138,26.084,0.0,256.14,,265.0,265.0,-18.754,2.868,-14.235,22.807
2978.0,2.794,0.751,-34.309,1.772,9.196,4.534,32.538,4.01,-21.421,-2.727,0.0,34.4,34.7,9.489,1.854,-18.856,-16.627,-20.709,-17.95,-3.138,26.084,0.0,256.14,,265.0,265.0,-18.712,2.867,-14.24,22.789
2978.5,2.794,0.751,-34.309,1.772,9.196,4.534,32.538,4.01,-21.421,-2.727,0.0,34.4,34.7,9.489,1.854,-18.797,-16.55,-20.529,-17.984,-3.138,26.084,0.0,256.34,,265.0,265.0,-18.536,2.866,-14.26,22.791
2979.0,2.794,0.751,-34.309,1.772,9.196,4.534,32.538,4.01,-21.421,-2.727,0.0,34.4,34.7,9.489,1.854,-18.905,-16.693,-20.68,-18.101,-3.138,26.084,0.0,256.34,,265.0,265.0,-18.465,2.865,-14.259,22.822
2979.5,2.794,0.751,-34.309,1.772,9.196,4.492,32.544,4.033,-21.412,-2.721,0.0,34.372,34.603,9.489,1.854,-18.93,-16.851,-20.778,-18.179,-3.139,26.094,0.0,255.34,,265.0,265.0,-18.595,2.863,-14.25,22.793
2980.0,2.794,0.751,-34.309,1.772,9.196,4.492,32.544,4.033,-21.412,-2.721,0.0,34.4,34.6,9.489,1.854,-19.009,-16.935,-20.834,-18.199,-3.139,26.094,0.0,255.34,,265.0,265.0,-18.684,2.862,-14.254,22.78
2980.5,2.131,0.574,-33.757,1.884,9.315,4.492,32.544,4.033,-21.412,-2.721,0.0,34.4,34.6,9.49,1.687,-19.081,-16.71,-20.909,-18.144,-3.139,26.094,0.0,256.14,,265.0,265.0,-18.744,2.861,-14.239,22.807
2981.0,2.131,0.574,-33.757,1.884,9.315,4.492,32.544,4.033,-21.412,-2.721,0.0,34.4,34.6,9.49,1.687,-18.937,-16.441,-20.751,-17.947,-3.139,26.094,0.0,256.14,,265.0,265.0,-18.711,2.849,-14.227,22.779
2981.5,2.131,0.574,-33.757,1.884,9.315,4.492,32.544,4.033,-21.412,-2.721,0.0,34.4,34.6,9.49,1.687,-18.745,-16.331,-20.504,-17.935,-3.139,26.094,0.0,255.64,,265.0,265.0,-18.519,2.837,-14.257,22.724
2982.0,2.131,0.574,-33.757,1.884,9.315,4.492,32.544,4.033,-21.412,-2.721,0.0,34.4,34.6,9.49,1.687,-18.782,-16.654,-20.56,-18.071,-3.139,26.094,0.0,255.64,,265.0,265.0,-18.379,2.826,-14.248,22.667
2982.5,2.131,0.574,-33.757,1.884,9.315,4.492,32.544,4.033,-21.412,-2.721,0.0,34.4,34.6,9.49,1.687,-18.954,-16.905,-20.805,-18.207,-3.139,26.094,0.0,256.34,,265.0,265.0,-18.516,2.814,-14.265,22.542
2983.0,2.131,0.574,-33.757,1.884,9.315,4.523,32.549,4.003,-21.377,-2.737,0.0,34.385,34.673,9.49,1.687,-19.086,-16.914,-20.9,-18.218,-3.138,26.092,0.0,256.34,,265.0,265.0,-18.718,2.803,-14.289,22.43
2983.5,2.131,0.574,-33.757,1.884,9.315,4.523,32.549,4.003,-21.377,-2.737,0.0,34.4,34.7,9.49,1.687,-19.137,-16.652,-20.854,-18.125,-3.138,26.092,0.0,254.74,,265.0,265.0,-18.779,2.792,-14.262,22.389
2984.0,2.539,0.699,-34.353,1.82,9.282,4.523,32.549,4.003,-21.377,-2.737,0.0,34.4,34.7,9.417,1.836,-18.908,-16.537,-20.687,-17.979,-3.138,26.092,0.0,254.74,,265.0,265.0,-18.692,2.781,-14.245,22.378
2984.5,2.539,0.699,-34.353,1.82,9.282,4.523,32.549,4.003,-21.377,-2.737,0.0,34.4,34.7,9.417,1.836,-18.758,-16.565,-20.439,-17.985,-3.138,26.092,0.0,256.44,,265.0,265.0,-18.528,2.777,-14.246,22.374
2985.0,2.539,0.699,-34.353,1.82,9.282,4.523,32.549,4.003,-21.377,-2.737,0.0,34.4,34.7,9.417,1.836,-18.87,-16.761,-20.58,-18.108,-3.138,26.092,0.0,256.44,,265.0,265.0,-18.437,2.774,-14.283,22.271
2985.5,2.539,0.699,-34.353,1.82,9.282,4.523,32.549,4.003,-21.377,-2.737,0.0,34.4,34.7,9.417,1.836,-18.956,-16.854,-20.729,-18.195,-3.138,26.092,0.0,255.84,,265.0,265.0,-18.58,2.77,-14.265,22.264
2986.0,2.539,0.699,-34.353,1.82,9.282,4.496,32.564,4.031,-21.376,-2.726,0.0,34.395,34.701,9.417,1.836,-19.035,-16.928,-20.815,-18.213,-3.149,26.103,0.0,255.84,,265.0,265.0,-18.683,2.766,-14.268,22.339
2986.5,2.539,0.699,-34.353,1.82,9.282,4.496,32.564,4.031,-21.376,-2.726,0.0,34.4,34.7,9.417,1.836,-19.112,-16.708,-20.9,-18.077,-3.149,26.103,0.0,256.24,,265.0,265.0,-18.747,2.762,-14.242,22.328
2987.0,3.447,0.855,-34.79,1.748,9.338,4.496,32.564,4.031,-21.376,-2.726,0.0,34.4,34.7,9.426,1.825,-18.847,-16.4,-20.528,-17.909,-3.149,26.103,0.0,256.24,,265.0,265.0,-18.699,2.759,-14.234,22.307
2987.5,3.447,0.855,-34.79,1.748,9.338,4.496,32.564,4.031,-21.376,-2.726,0.0,34.4,34.7,9.426,1.825,-18.705,-16.607,-20.575,-18.069,-3.149,26.103,0.0,255.14,,265.0,265.0,-18.421,2.77,-14.245,22.285
2988.0,3.447,0.855,-34.79,1.748,9.338,4.496,32.564,4.031,-21.376,-2.726,0.0,34.4,34.7,9.426,1.825,-18.886,-16.836,-20.664,-18.209,-3.149,26.103,0.0,255.14,,265.0,265.0,-18.489,2.781,-14.289,22.339
2988.5,3.447,0.855,-34.79,1.748,9.338,4.496,32.564,4.031,-21.376,-2.726,0.0,34.4,34.7,9.426,1.825,-19.008,-16.932,-20.725,-18.27,-3.149,26.103,0.0,256.24,,265.0,265.0,-18.649,2.792,-14.302,22.523
2989.0,3.447,0.855,-34.79,1.748,9.338,4.496,32.564,4.031,-21.376,-2.726,0.0,34.4,34.7,9.426,1.825,-19.073,-16.976,-20.861,-18.307,-3.149,26.103,0.0,256.24,,265.0,265.0,-18.734,2.803,-14.28,22.603
2989.5,3.447,0.855,-34.79,1.748,9.338,4.463,32.598,4.067,-21.354,-2.726,0.0,34.403,34.731,9.426,1.825,-19.164,-16.724,-20.863,-18.2,-3.143,26.092,0.0,254.74,,265.0,265.0,-18.804,2.813,-14.253,22.624
2990.0,3.447,0.855,-34.79,1.748,9.338,4.463,32.598,4.067,-21.354,-2.726,0.0,34.4,34.7,9.426,1.825,-18.565,-16.525,-20.479,-17.971,-3.143,26.092,0.0,254.74,,265.0,265.0,-18.738,2.824,-14.275,22.584
