t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2990.5,3.264,0.828,-34.375,1.847,9.29,4.463,32.598,4.067,-21.354,-2.726,0.0,34.4,34.7,9.354,1.561,-18.689,-16.727,-20.548,-18.128,-3.143,26.092,0.0,255.84,,265.0,265.0,-18.385,2.834,-14.281,22.487
2991.0,3.264,0.828,-34.375,1.847,9.29,4.463,32.598,4.067,-21.354,-2.726,0.0,34.4,34.7,9.354,1.561,-18.865,-16.864,-20.601,-18.212,-3.143,26.092,0.0,255.84,,265.0,265.0,-18.523,2.841,-14.296,22.594
2991.5,3.264,0.828,-34.375,1.847,9.29,4.463,32.598,4.067,-21.354,-2.726,0.0,34.4,34.7,9.354,1.561,-18.996,-16.931,-20.771,-18.207,-3.143,26.092,0.0,253.44,,265.0,265.0,-18.635,2.848,-14.3,22.686
2992.0,3.264,0.828,-34.375,1.847,9.29,4.463,32.598,4.067,-21.354,-2.726,0.0,34.4,34.7,9.354,1.561,-19.055,-16.951,-20.873,-18.225,-3.143,26.092,0.0,253.44,,265.0,265.0,-18.726,2.855,-14.305,22.785
2992.5,3.264,0.828,-34.375,1.847,9.29,4.499,32.627,4.067,-21.338,-2.737,0.0,34.418,34.741,9.354,1.561,-18.995,-16.801,-20.765,-18.103,-3.154,26.093,0.0,255.64,,265.0,265.0,-18.776,2.861,-14.251,22.931
2993.0,3.264,0.828,-34.375,1.847,9.29,4.499,32.627,4.067,-21.338,-2.737,0.0,34.4,34.7,9.354,1.561,-18.736,-16.29,-20.4,-17.857,-3.154,26.093,0.0,255.64,,265.0,265.0,-18.666,2.868,-14.254,22.957
2993.5,3.603,0.882,-35.209,1.775,9.305,4.499,32.627,4.067,-21.338,-2.737,0.0,34.4,34.7,9.402,1.842,-18.849,-16.837,-20.556,-18.179,-3.154,26.093,0.0,254.54,,265.0,265.0,-18.32,2.874,-14.287,22.937
2994.0,3.603,0.882,-35.209,1.775,9.305,4.499,32.627,4.067,-21.338,-2.737,0.0,34.4,34.7,9.402,1.842,-18.915,-16.816,-20.596,-18.179,-3.154,26.093,0.0,254.54,,265.0,265.0,-18.605,2.886,-14.296,22.939
2994.5,3.603,0.882,-35.209,1.775,9.305,4.499,32.627,4.067,-21.338,-2.737,0.0,34.4,34.7,9.402,1.842,-19.004,-16.893,-20.787,-18.201,-3.154,26.093,0.0,255.54,,265.0,265.0,-18.626,2.898,-14.305,22.962
2995.0,3.603,0.882,-35.209,1.775,9.305,4.499,32.627,4.067,-21.338,-2.737,0.0,34.4,34.7,9.402,1.842,-19.094,-16.94,-20.902,-18.167,-3.154,26.093,0.0,255.54,,265.0,265.0,-18.721,2.91,-14.278,22.981
2995.5,3.603,0.882,-35.209,1.775,9.305,4.541,32.64,4.065,-21.325,-2.73,0.0,34.43,34.716,9.402,1.842,-19.093,-16.622,-20.724,-18.049,-3.147,26.092,0.0,254.84,,265.0,265.0,-18.776,2.921,-14.255,22.981
2996.0,3.603,0.882,-35.209,1.775,9.305,4.541,32.64,4.065,-21.325,-2.73,0.0,34.4,34.7,9.402,1.842,-18.762,-16.317,-20.482,-17.961,-3.147,26.092,0.0,254.84,,265.0,265.0,-18.622,2.932,-14.277,23.004
2996.5,3.603,0.882,-35.209,1.775,9.305,4.541,32.64,4.065,-21.325,-2.73,0.0,34.4,34.7,9.402,1.842,-18.701,-16.588,-20.55,-18.072,-3.147,26.092,0.0,255.44,,265.0,265.0,-18.38,2.943,-14.27,22.97
2997.0,3.154,0.847,-34.004,1.817,9.246,4.541,32.64,4.065,-21.325,-2.73,0.0,34.4,34.7,9.516,1.748,-18.971,-16.882,-20.677,-18.233,-3.147,26.092,0.0,255.44,,265.0,265.0,-18.478,2.954,-14.281,22.94
2997.5,3.154,0.847,-34.004,1.817,9.246,4.541,32.64,4.065,-21.325,-2.73,0.0,34.4,34.7,9.516,1.748,-19.023,-16.907,-20.766,-18.204,-3.147,26.092,0.0,255.14,,265.0,265.0,-18.691,2.957,-14.292,22.889
2998.0,3.154,0.847,-34.004,1.817,9.246,4.541,32.64,4.065,-21.325,-2.73,0.0,34.4,34.7,9.516,1.748,-19.098,-16.818,-20.851,-18.077,-3.147,26.092,0.0,255.14,,265.0,265.0,-18.725,2.961,-14.285,22.936
2998.5,3.154,0.847,-34.004,1.817,9.246,4.541,32.64,4.065,-21.325,-2.73,0.0,34.4,34.7,9.516,1.748,-19.002,-16.408,-20.683,-17.974,-3.147,26.092,0.0,254.24,,265.0,265.0,-18.711,2.964,-14.242,22.967
2999.0,3.154,0.847,-34.004,1.817,9.246,4.542,32.645,4.077,-21.325,-2.73,0.0,34.435,34.679,9.516,1.748,-18.608,-16.482,-20.429,-17.967,-3.147,26.079,0.0,254.24,,265.0,265.0,-18.517,2.967,-14.248,22.938
2999.5,3.154,0.847,-34.004,1.817,9.246,4.542,32.645,4.077,-21.325,-2.73,0.0,34.4,34.7,9.516,1.748,-18.714,-16.627,-20.508,-18.107,-3.147,26.079,0.0,253.24,,265.0,265.0,-18.372,2.97,-14.274,22.924
3000.0,2.611,0.686,-34.576,1.778,9.311,4.542,32.645,4.077,-21.325,-2.73,0.0,34.4,34.7,9.45,1.83,-18.897,-16.786,-20.55,-18.169,-3.147,26.079,0.0,253.24,,265.0,265.0,-18.489,2.973,-14.279,22.972
3000.5,2.611,0.686,-34.576,1.778,9.311,4.542,32.645,4.077,-21.325,-2.73,0.0,34.4,34.7,9.45,1.83,-18.941,-16.86,-20.626,-18.217,-3.147,26.079,0.0,255.94,,265.0,265.0,-18.601,2.967,-14.286,22.973
3001.0,2.611,0.686,-34.576,1.778,9.311,4.542,32.645,4.077,-21.325,-2.73,0.0,34.4,34.7,9.45,1.83,-19.112,-16.65,-20.871,-18.116,-3.147,26.079,0.0,255.94,,265.0,265.0,-18.661,2.961,-14.269,23.006
3001.5,2.611,0.686,-34.576,1.778,9.311,4.542,32.645,4.077,-21.325,-2.73,0.0,34.4,34.7,9.45,1.83,-18.871,-16.438,-20.578,-17.889,-3.147,26.079,0.0,252.84,,265.0,265.0,-18.687,2.955,-14.242,23.014
3002.0,2.611,0.686,-34.576,1.778,9.311,4.537,32.624,4.089,-21.321,-2.728,0.0,34.445,34.753,9.45,1.83,-18.526,-16.441,-20.385,-17.879,-3.144,26.083,0.0,252.84,,265.0,265.0,-18.444,2.95,-14.267,23.011
3002.5,2.611,0.686,-34.576,1.778,9.311,4.537,32.624,4.089,-21.321,-2.728,0.0,34.4,34.8,9.45,1.83,-18.694,-16.619,-20.447,-18.052,-3.144,26.083,0.0,255.74,,265.0,265.0,-18.308,2.944,-14.263,23.007
3003.0,2.611,0.686,-34.576,1.778,9.311,4.537,32.624,4.089,-21.321,-2.728,0.0,34.4,34.8,9.45,1.83,-18.797,-16.838,-20.518,-18.144,-3.144,26.083,0.0,255.74,,265.0,265.0,-18.453,2.939,-14.259,23.031
3003.5,3.016,0.706,-35.209,1.77,9.389,4.537,32.624,4.089,-21.321,-2.728,0.0,34.4,34.8,9.244,1.814,-18.849,-16.896,-20.621,-18.184,-3.144,26.083,0.0,253.64,,265.0,265.0,-18.574,2.933,-14.293,23.019
3004.0,3.016,0.706,-35.209,1.77,9.389,4.537,32.624,4.089,-21.321,-2.728,0.0,34.4,34.8,9.244,1.814,-18.978,-16.888,-20.763,-18.15,-3.144,26.083,0.0,253.64,,265.0,265.0,-18.638,2.935,-14.25,22.996
3004.5,3.016,0.706,-35.209,1.77,9.389,4.537,32.624,4.089,-21.321,-2.728,0.0,34.4,34.8,9.244,1.814,-18.788,-16.434,-20.497,-17.822,-3.144,26.083,0.0,256.24,,265.0,265.0,-18.695,2.936,-14.221,22.949
3005.0,3.016,0.706,-35.209,1.77,9.389,4.537,32.624,4.089,-21.321,-2.728,0.0,34.4,34.8,9.244,1.814,-18.554,-16.552,-20.397,-17.889,-3.144,26.083,0.0,256.24,,265.0,265.0,-18.385,2.937,-14.243,22.922
3005.5,3.016,0.706,-35.209,1.77,9.389,4.534,32.603,4.066,-21.306,-2.732,0.0,34.435,34.765,9.244,1.814,-18.682,-16.71,-20.481,-17.997,-3.147,26.076,0.0,254.94,,265.0,265.0,-18.348,2.939,-14.243,22.891
3006.0,3.016,0.706,-35.209,1.77,9.389,4.534,32.603,4.066,-21.306,-2.732,0.0,34.4,34.8,9.244,1.814,-18.835,-16.761,-20.582,-18.06,-3.147,26.076,0.0,254.94,,265.0,265.0,-18.467,2.94,-14.242,22.864
3006.5,3.269,0.75,-35.209,1.742,9.387,4.534,32.603,4.066,-21.306,-2.732,0.0,34.4,34.8,9.398,1.9,-18.869,-16.84,-20.659,-18.1,-3.147,26.076,0.0,254.74,,265.0,265.0,-18.56,2.941,-14.251,22.842
3007.0,3.269,0.75,-35.209,1.742,9.387,4.534,32.603,4.066,-21.306,-2.732,0.0,34.4,34.8,9.398,1.9,-19.011,-16.861,-20.8,-18.125,-3.147,26.076,0.0,254.74,,265.0,265.0,-18.617,2.947,-14.197,22.844
3007.5,3.269,0.75,-35.209,1.742,9.387,4.534,32.603,4.066,-21.306,-2.732,0.0,34.4,34.8,9.398,1.9,-19.162,-16.598,-20.833,-18.023,-3.147,26.076,0.0,254.74,,265.0,265.0,-18.699,2.952,-14.195,22.866
3008.0,3.269,0.75,-35.209,1.742,9.387,4.534,32.603,4.066,-21.306,-2.732,0.0,34.4,34.8,9.398,1.9,-18.812,-16.617,-20.607,-18.013,-3.147,26.076,0.0,254.74,,265.0,265.0,-18.654,2.957,-14.199,22.89
3008.5,3.269,0.75,-35.209,1.742,9.387,4.529,32.605,4.046,-21.321,-2.73,0.0,34.44,34.701,9.398,1.9,-18.972,-16.784,-20.723,-18.109,-3.138,26.074,0.0,255.84,,265.0,265.0,-18.512,2.962,-14.229,22.855
3009.0,3.269,0.75,-35.209,1.742,9.387,4.529,32.605,4.046,-21.321,-2.73,0.0,34.4,34.7,9.398,1.9,-19.048,-16.792,-20.799,-18.123,-3.138,26.074,0.0,255.84,,265.0,265.0,-18.647,2.967,-14.228,22.85
3009.5,3.269,0.75,-35.209,1.742,9.387,4.529,32.605,4.046,-21.321,-2.73,0.0,34.4,34.7,9.398,1.9,-19.13,-16.906,-20.892,-18.149,-3.138,26.074,0.0,255.14,,265.0,265.0,-18.691,2.972,-14.232,22.778
3010.0,2.558,0.714,-33.564,1.789,9.29,4.529,32.605,4.046,-21.321,-2.73,0.0,34.4,34.7,9.479,1.789,-19.082,-16.642,-20.917,-18.123,-3.138,26.074,0.0,255.14,,265.0,265.0,-18.769,2.977,-14.233,22.775
3010.5,2.558,0.714,-33.564,1.789,9.29,4.529,32.605,4.046,-21.321,-2.73,0.0,34.4,34.7,9.479,1.789,-18.938,-16.506,-20.743,-18.005,-3.138,26.074,0.0,255.54,,265.0,265.0,-18.691,2.97,-14.241,22.685
3011.0,2.558,0.714,-33.564,1.789,9.29,4.529,32.605,4.046,-21.321,-2.73,0.0,34.4,34.7,9.479,1.789,-18.819,-16.582,-20.684,-18.008,-3.138,26.074,0.0,255.54,,265.0,265.0,-18.548,2.963,-14.225,22.722
3011.5,2.558,0.714,-33.564,1.789,9.29,4.529,32.605,4.046,-21.321,-2.73,0.0,34.4,34.7,9.479,1.789,-18.861,-16.738,-20.689,-18.098,-3.138,26.074,0.0,254.24,,265.0,265.0,-18.524,2.957,-14.257,22.716
3012.0,2.558,0.714,-33.564,1.789,9.29,4.527,32.579,4.043,-21.302,-2.718,0.0,34.448,34.664,9.479,1.789,-19.05,-16.834,-20.829,-18.172,-3.142,26.074,0.0,254.24,,265.0,265.0,-18.597,2.95,-14.258,22.638
3012.5,2.558,0.714,-33.564,1.789,9.29,4.527,32.579,4.043,-21.302,-2.718,0.0,34.4,34.7,9.479,1.789,-19.11,-16.881,-20.931,-18.211,-3.142,26.074,0.0,256.24,,265.0,265.0,-18.721,2.944,-14.26,22.644
3013.0,2.732,0.649,-35.209,1.836,9.422,4.527,32.579,4.043,-21.302,-2.718,0.0,34.4,34.7,9.372,1.678,-19.064,-16.793,-20.947,-18.158,-3.142,26.074,0.0,256.24,,265.0,265.0,-18.783,2.937,-14.25,22.671
3013.5,2.732,0.649,-35.209,1.836,9.422,4.527,32.579,4.043,-21.302,-2.718,0.0,34.4,34.7,9.372,1.678,-18.944,-16.444,-20.724,-17.983,-3.142,26.074,0.0,253.54,,265.0,265.0,-18.741,2.934,-14.234,22.69
3014.0,2.732,0.649,-35.209,1.836,9.422,4.527,32.579,4.043,-21.302,-2.718,0.0,34.4,34.7,9.372,1.678,-18.806,-16.448,-20.638,-18.037,-3.142,26.074,0.0,253.54,,265.0,265.0,-18.524,2.931,-14.276,22.702
3014.5,2.732,0.649,-35.209,1.836,9.422,4.527,32.579,4.043,-21.302,-2.718,0.0,34.4,34.7,9.372,1.678,-18.909,-16.755,-20.664,-18.169,-3.142,26.074,0.0,255.94,,265.0,265.0,-18.482,2.928,-14.258,22.666
3015.0,2.732,0.649,-35.209,1.836,9.422,4.524,32.58,4.028,-21.286,-2.727,0.0,34.446,34.678,9.372,1.678,-19.034,-16.812,-20.737,-18.184,-3.138,26.078,0.0,255.94,,265.0,265.0,-18.624,2.924,-14.274,22.652
3015.5,2.732,0.649,-35.209,1.836,9.422,4.524,32.58,4.028,-21.286,-2.727,0.0,34.4,34.7,9.372,1.678,-19.11,-16.855,-20.941,-18.182,-3.138,26.078,0.0,255.34,,265.0,265.0,-18.692,2.921,-14.258,22.653
3016.0,2.732,0.649,-35.209,1.836,9.422,4.524,32.58,4.028,-21.286,-2.727,0.0,34.4,34.7,9.372,1.678,-19.048,-16.532,-20.883,-18.006,-3.138,26.078,0.0,255.34,,265.0,265.0,-18.772,2.918,-14.246,22.64
3016.5,3.21,0.769,-35.209,1.79,9.329,4.524,32.58,4.028,-21.286,-2.727,0.0,34.4,34.7,9.423,1.86,-18.839,-16.378,-20.662,-17.989,-3.138,26.078,0.0,255.64,,265.0,265.0,-18.617,2.915,-14.222,22.642
3017.0,3.21,0.769,-35.209,1.79,9.329,4.524,32.58,4.028,-21.286,-2.727,0.0,34.4,34.7,9.423,1.86,-18.794,-16.575,-20.615,-18.078,-3.138,26.078,0.0,255.64,,265.0,265.0,-18.467,2.92,-14.253,22.552
3017.5,3.21,0.769,-35.209,1.79,9.329,4.524,32.58,4.028,-21.286,-2.727,0.0,34.4,34.7,9.423,1.86,-18.901,-16.781,-20.649,-18.18,-3.138,26.078,0.0,255.04,,265.0,265.0,-18.516,2.925,-14.285,22.573
3018.0,3.21,0.769,-35.209,1.79,9.329,4.524,32.58,4.028,-21.286,-2.727,0.0,34.4,34.7,9.423,1.86,-19.002,-16.906,-20.756,-18.234,-3.138,26.078,0.0,255.04,,265.0,265.0,-18.628,2.929,-14.298,22.515
3018.5,3.21,0.769,-35.209,1.79,9.329,4.516,32.596,4.042,-21.265,-2.718,0.0,34.446,34.74,9.423,1.86,-19.044,-16.935,-20.897,-18.256,-3.136,26.082,0.0,255.24,,265.0,265.0,-18.724,2.934,-14.304,22.434
3019.0,3.21,0.769,-35.209,1.79,9.329,4.516,32.596,4.042,-21.265,-2.718,0.0,34.4,34.7,9.423,1.86,-18.898,-16.552,-20.648,-17.952,-3.136,26.082,0.0,255.24,,265.0,265.0,-18.783,2.938,-14.278,22.42
3019.5,3.606,0.839,-35.209,1.778,9.325,4.516,32.596,4.042,-21.265,-2.718,0.0,34.4,34.7,9.295,1.074,-18.655,-16.471,-20.481,-17.97,-3.136,26.082,0.0,254.84,,265.0,265.0,-18.513,2.943,-14.268,22.385
3020.0,3.606,0.839,-35.209,1.778,9.325,4.516,32.596,4.042,-21.265,-2.718,0.0,34.4,34.7,9.295,1.074,-18.775,-16.668,-20.608,-18.069,-3.136,26.082,0.0,254.84,,265.0,265.0,-18.394,2.954,-14.281,22.46
3020.5,3.606,0.839,-35.209,1.778,9.325,4.516,32.596,4.042,-21.265,-2.718,0.0,34.4,34.7,9.295,1.074,-18.927,-16.846,-20.675,-18.17,-3.136,26.082,0.0,255.84,,265.0,265.0,-18.53,2.964,-14.297,22.385
3021.0,3.606,0.839,-35.209,1.778,9.325,4.516,32.596,4.042,-21.265,-2.718,0.0,34.4,34.7,9.295,1.074,-19.002,-16.885,-20.785,-18.215,-3.136,26.082,0.0,255.84,,265.0,265.0,-18.654,2.975,-14.312,22.471
3021.5,3.606,0.839,-35.209,1.778,9.325,4.517,32.604,4.061,-21.245,-2.723,0.0,34.434,34.777,9.295,1.074,-19.07,-16.918,-20.907,-18.24,-3.142,26.078,0.0,254.94,,265.0,265.0,-18.722,2.985,-14.283,22.612
3022.0,3.606,0.839,-35.209,1.778,9.325,4.517,32.604,4.061,-21.245,-2.723,0.0,34.4,34.8,9.295,1.074,-18.979,-16.799,-20.862,-18.145,-3.142,26.078,0.0,254.94,,265.0,265.0,-18.784,2.995,-14.26,22.679
3022.5,4.156,0.961,-35.209,1.74,9.361,4.517,32.604,4.061,-21.245,-2.723,0.0,34.4,34.8,9.34,1.763,-18.713,-16.447,-20.5,-18.01,-3.142,26.078,0.0,255.44,,265.0,265.0,-18.696,3.005,-14.273,22.802
3023.0,4.156,0.961,-35.209,1.74,9.361,4.517,32.604,4.061,-21.245,-2.723,0.0,34.4,34.8,9.34,1.763,-18.852,-16.758,-20.559,-18.149,-3.142,26.078,0.0,255.44,,265.0,265.0,-18.417,3.024,-14.3,22.829
3023.5,4.156,0.961,-35.209,1.74,9.361,4.517,32.604,4.061,-21.245,-2.723,0.0,34.4,34.8,9.34,1.763,-18.934,-16.87,-20.595,-18.244,-3.142,26.078,0.0,255.64,,265.0,265.0,-18.579,3.043,-14.318,22.886
3024.0,4.156,0.961,-35.209,1.74,9.361,4.517,32.604,4.061,-21.245,-2.723,0.0,34.4,34.8,9.34,1.763,-19.009,-16.898,-20.707,-18.272,-3.142,26.078,0.0,255.64,,265.0,265.0,-18.661,3.061,-14.311,22.96
3024.5,4.156,0.961,-35.209,1.74,9.361,4.517,32.604,4.061,-21.245,-2.723,0.0,34.4,34.8,9.34,1.763,-19.084,-16.914,-20.781,-18.202,-3.142,26.078,0.0,255.84,,265.0,265.0,-18.721,3.079,-14.316,23.012
3025.0,4.156,0.961,-35.209,1.74,9.361,4.537,32.629,4.067,-21.236,-2.73,0.0,34.436,34.678,9.34,1.763,-18.973,-16.636,-20.607,-17.916,-3.136,26.081,0.0,255.84,,265.0,265.0,-18.745,3.097,-14.272,22.936
3025.5,4.156,0.961,-35.209,1.74,9.361,4.537,32.629,4.067,-21.236,-2.73,0.0,34.4,34.7,9.34,1.763,-18.685,-16.424,-20.359,-17.941,-3.136,26.081,0.0,255.44,,265.0,265.0,-18.533,3.114,-14.299,22.966
3026.0,3.8,0.893,-35.209,1.757,9.376,4.537,32.629,4.067,-21.236,-2.73,0.0,34.4,34.7,9.335,1.749,-18.66,-16.616,-20.526,-18.071,-3.136,26.081,0.0,255.44,,265.0,265.0,-18.352,3.131,-14.302,22.943
3026.5,3.8,0.893,-35.209,1.757,9.376,4.537,32.629,4.067,-21.236,-2.73,0.0,34.4,34.7,9.335,1.749,-18.848,-16.765,-20.586,-18.174,-3.136,26.081,0.0,256.74,,265.0,265.0,-18.468,3.142,-14.306,22.962
3027.0,3.8,0.893,-35.209,1.757,9.376,4.537,32.629,4.067,-21.236,-2.73,0.0,34.4,34.7,9.335,1.749,-19.01,-16.867,-20.684,-18.191,-3.136,26.081,0.0,256.74,,265.0,265.0,-18.593,3.153,-14.312,22.962
3027.5,3.8,0.893,-35.209,1.757,9.376,4.537,32.629,4.067,-21.236,-2.73,0.0,34.4,34.7,9.335,1.749,-19.042,-16.776,-20.68,-18.135,-3.136,26.081,0.0,255.54,,265.0,265.0,-18.688,3.163,-14.295,22.913
3028.0,3.8,0.893,-35.209,1.757,9.376,4.512,32.648,4.1,-21.212,-2.711,0.0,34.429,34.628,9.335,1.749,-18.938,-16.471,-20.584,-18.024,-3.13,26.087,0.0,255.54,,265.0,265.0,-18.658,3.174,-14.265,23.016
3028.5,3.8,0.893,-35.209,1.757,9.376,4.512,32.648,4.1,-21.212,-2.711,0.0,34.4,34.6,9.335,1.749,-18.613,-16.457,-20.437,-17.891,-3.13,26.087,0.0,256.04,,265.0,265.0,-18.504,3.184,-14.281,23.003
3029.0,3.527,0.86,-35.209,1.776,9.351,4.512,32.648,4.1,-21.212,-2.711,0.0,34.4,34.6,9.253,1.828,-18.707,-16.589,-20.497,-18.044,-3.13,26.087,0.0,256.04,,265.0,265.0,-18.349,3.194,-14.263,22.974
3029.5,3.527,0.86,-35.209,1.776,9.351,4.512,32.648,4.1,-21.212,-2.711,0.0,34.4,34.6,9.253,1.828,-18.858,-16.794,-20.575,-18.119,-3.13,26.087,0.0,256.24,,265.0,265.0,-18.459,3.2,-14.274,23.04
3030.0,3.527,0.86,-35.209,1.776,9.351,4.512,32.648,4.1,-21.212,-2.711,0.0,34.4,34.6,9.253,1.828,-18.983,-16.894,-20.758,-18.17,-3.13,26.087,0.0,256.24,,265.0,265.0,-18.587,3.205,-14.269,23.007
3030.5,3.527,0.86,-35.209,1.776,9.351,4.512,32.648,4.1,-21.212,-2.711,0.0,34.4,34.6,9.253,1.828,-18.939,-16.741,-20.735,-18.111,-3.13,26.087,0.0,256.34,,265.0,265.0,-18.701,3.21,-14.272,22.966
3031.0,3.527,0.86,-35.209,1.776,9.351,4.512,32.648,4.1,-21.212,-2.711,0.0,34.4,34.6,9.253,1.828,-18.707,-16.339,-20.46,-17.901,-3.13,26.087,0.0,256.34,,265.0,265.0,-18.631,3.215,-14.218,22.923
3031.5,3.527,0.86,-35.209,1.776,9.351,4.506,32.65,4.096,-21.21,-2.718,0.0,34.427,34.664,9.253,1.828,-18.58,-16.385,-20.274,-17.93,-3.138,26.072,0.0,255.64,,265.0,265.0,-18.352,3.221,-14.249,23.005
3032.0,3.527,0.86,-35.209,1.776,9.351,4.506,32.65,4.096,-21.21,-2.718,0.0,34.4,34.7,9.253,1.828,-18.684,-16.62,-20.317,-18.074,-3.138,26.072,0.0,255.64,,265.0,265.0,-18.292,3.226,-14.242,23.003
3032.5,2.267,0.65,-33.878,1.782,9.298,4.506,32.65,4.096,-21.21,-2.718,0.0,34.4,34.7,9.451,1.679,-18.809,-16.815,-20.423,-18.121,-3.138,26.072,0.0,256.14,,265.0,265.0,-18.424,3.231,-14.235,22.985
3033.0,2.267,0.65,-33.878,1.782,9.298,4.506,32.65,4.096,-21.21,-2.718,0.0,34.4,34.7,9.451,1.679,-18.854,-16.81,-20.54,-18.115,-3.138,26.072,0.0,256.14,,265.0,265.0,-18.542,3.215,-14.26,22.982
3033.5,2.267,0.65,-33.878,1.782,9.298,4.506,32.65,4.096,-21.21,-2.718,0.0,34.4,34.7,9.451,1.679,-18.758,-16.628,-20.548,-17.868,-3.138,26.072,0.0,256.04,,265.0,265.0,-18.58,3.199,-14.229,22.98
3034.0,2.267,0.65,-33.878,1.782,9.298,4.506,32.65,4.096,-21.21,-2.718,0.0,34.4,34.7,9.451,1.679,-18.592,-16.191,-20.262,-17.748,-3.138,26.072,0.0,256.04,,265.0,265.0,-18.45,3.184,-14.185,22.915
3034.5,2.267,0.65,-33.878,1.782,9.298,4.515,32.615,4.098,-21.185,-2.731,0.0,34.416,34.615,9.451,1.679,-18.561,-16.448,-20.258,-17.943,-3.14,26.07,0.0,256.04,,265.0,265.0,-18.198,3.169,-14.219,22.896
3035.0,2.267,0.65,-33.878,1.782,9.298,4.515,32.615,4.098,-21.185,-2.731,0.0,34.4,34.6,9.451,1.679,-18.665,-16.661,-20.347,-18.033,-3.14,26.07,0.0,256.04,,265.0,265.0,-18.302,3.154,-14.235,22.866
3035.5,3.033,0.778,-34.022,1.779,9.334,4.515,32.615,4.098,-21.185,-2.731,0.0,34.4,34.6,9.48,1.687,-18.734,-16.777,-20.387,-18.082,-3.14,26.07,0.0,254.74,,265.0,265.0,-18.427,3.14,-14.241,22.844
3036.0,3.033,0.778,-34.022,1.779,9.334,4.515,32.615,4.098,-21.185,-2.731,0.0,34.4,34.6,9.48,1.687,-18.848,-16.785,-20.524,-18.09,-3.14,26.07,0.0,254.74,,265.0,265.0,-18.495,3.138,-14.218,22.815
3036.5,3.033,0.778,-34.022,1.779,9.334,4.515,32.615,4.098,-21.185,-2.731,0.0,34.4,34.6,9.48,1.687,-18.849,-16.563,-20.628,-18.037,-3.14,26.07,0.0,255.94,,265.0,265.0,-18.562,3.136,-14.2,22.797
3037.0,3.033,0.778,-34.022,1.779,9.334,4.515,32.615,4.098,-21.185,-2.731,0.0,34.4,34.6,9.48,1.687,-18.375,-16.314,-20.193,-17.846,-3.14,26.07,0.0,255.94,,265.0,265.0,-18.519,3.134,-14.18,22.762
3037.5,3.033,0.778,-34.022,1.779,9.334,4.515,32.615,4.098,-21.185,-2.731,0.0,34.4,34.6,9.48,1.687,-18.502,-16.586,-20.262,-17.977,-3.14,26.07,0.0,256.04,,265.0,265.0,-18.182,3.133,-14.22,22.779
3038.0,3.033,0.778,-34.022,1.779,9.334,4.48,32.572,4.074,-21.173,-2.735,0.0,34.415,34.597,9.48,1.687,-18.631,-16.791,-20.323,-18.038,-3.142,26.055,0.0,256.04,,265.0,265.0,-18.332,3.131,-14.246,22.804
3038.5,3.033,0.778,-34.022,1.779,9.334,4.48,32.572,4.074,-21.173,-2.735,0.0,34.4,34.6,9.48,1.687,-18.685,-16.762,-20.427,-18.057,-3.142,26.055,0.0,255.64,,265.0,265.0,-18.446,3.13,-14.244,22.86
3039.0,1.94,0.493,-35.185,1.754,9.299,4.48,32.572,4.074,-21.173,-2.735,0.0,34.4,34.6,9.381,2.004,-18.784,-16.785,-20.522,-17.997,-3.142,26.055,0.0,255.64,,265.0,265.0,-18.483,3.128,-14.225,22.956
3039.5,1.94,0.493,-35.185,1.754,9.299,4.48,32.572,4.074,-21.173,-2.735,0.0,34.4,34.6,9.381,2.004,-18.701,-16.438,-20.365,-17.634,-3.142,26.055,0.0,255.54,,265.0,265.0,-18.522,3.108,-14.153,23.052
3040.0,1.94,0.493,-35.185,1.754,9.299,4.48,32.572,4.074,-21.173,-2.735,0.0,34.4,34.6,9.381,2.004,-18.291,-16.168,-20.02,-17.574,-3.142,26.055,0.0,255.54,,265.0,265.0,-18.285,3.089,-14.183,23.024
3040.5,1.94,0.493,-35.185,1.754,9.299,4.48,32.572,4.074,-21.173,-2.735,0.0,34.4,34.6,9.381,2.004,-18.419,-16.508,-20.116,-17.86,-3.142,26.055,0.0,255.84,,265.0,265.0,-18.013,3.07,-14.195,23.013
3041.0,1.94,0.493,-35.185,1.754,9.299,4.496,32.571,4.063,-21.15,-2.741,0.0,34.413,34.601,9.381,2.004,-18.627,-16.65,-20.282,-17.974,-3.138,26.06,0.0,255.84,,265.0,265.0,-18.226,3.052,-14.168,23.078
3041.5,1.94,0.493,-35.185,1.754,9.299,4.496,32.571,4.063,-21.15,-2.741,0.0,34.4,34.6,9.381,2.004,-18.736,-16.777,-20.411,-18.008,-3.138,26.06,0.0,256.14,,265.0,265.0,-18.383,3.034,-14.197,23.202
3042.0,2.504,0.638,-34.341,1.802,9.263,4.496,32.571,4.063,-21.15,-2.741,0.0,34.4,34.6,9.511,1.849,-18.811,-16.628,-20.424,-17.934,-3.138,26.06,0.0,256.14,,265.0,265.0,-18.483,3.016,-14.174,23.227
3042.5,2.504,0.638,-34.341,1.802,9.263,4.496,32.571,4.063,-21.15,-2.741,0.0,34.4,34.6,9.511,1.849,-18.695,-16.361,-20.288,-17.73,-3.138,26.06,0.0,256.54,,265.0,265.0,-18.449,3.007,-14.164,23.207
3043.0,2.504,0.638,-34.341,1.802,9.263,4.496,32.571,4.063,-21.15,-2.741,0.0,34.4,34.6,9.511,1.849,-18.301,-16.26,-20.065,-17.634,-3.138,26.06,0.0,256.54,,265.0,265.0,-18.268,2.999,-14.152,23.201
3043.5,2.504,0.638,-34.341,1.802,9.263,4.496,32.571,4.063,-21.15,-2.741,0.0,34.4,34.6,9.511,1.849,-18.392,-16.557,-20.157,-17.861,-3.138,26.06,0.0,255.14,,265.0,265.0,-18.065,2.991,-14.161,23.153
3044.0,2.504,0.638,-34.341,1.802,9.263,4.496,32.571,4.063,-21.15,-2.741,0.0,34.4,34.6,9.511,1.849,-18.5,-16.601,-20.171,-17.91,-3.138,26.06,0.0,255.14,,265.0,265.0,-18.242,2.983,-14.172,23.065
3044.5,2.504,0.638,-34.341,1.802,9.263,4.471,32.566,4.059,-21.137,-2.738,0.0,34.403,34.566,9.511,1.849,-18.687,-16.747,-20.325,-17.973,-3.146,26.047,0.0,255.24,,265.0,265.0,-18.296,2.975,-14.168,23.027
3045.0,2.504,0.638,-34.341,1.802,9.263,4.471,32.566,4.059,-21.137,-2.738,0.0,34.4,34.6,9.511,1.849,-18.786,-16.435,-20.336,-17.829,-3.146,26.047,0.0,255.24,,265.0,265.0,-18.433,2.967,-14.112,23.061
3045.5,2.866,0.644,-35.209,1.808,9.351,4.471,32.566,4.059,-21.137,-2.738,0.0,34.4,34.6,9.298,1.804,-18.448,-16.174,-20.074,-17.522,-3.146,26.047,0.0,255.94,,265.0,265.0,-18.347,2.96,-14.117,23.016
3046.0,2.866,0.644,-35.209,1.808,9.351,4.471,32.566,4.059,-21.137,-2.738,0.0,34.4,34.6,9.298,1.804,-18.243,-16.316,-19.938,-17.667,-3.146,26.047,0.0,255.94,,265.0,265.0,-18.055,2.958,-14.121,22.981
3046.5,2.866,0.644,-35.209,1.808,9.351,4.471,32.566,4.059,-21.137,-2.738,0.0,34.4,34.6,9.298,1.804,-18.397,-16.515,-19.956,-17.768,-3.146,26.047,0.0,256.24,,265.0,265.0,-18.041,2.957,-14.139,23.037
3047.0,2.866,0.644,-35.209,1.808,9.351,4.471,32.566,4.059,-21.137,-2.738,0.0,34.4,34.6,9.298,1.804,-18.445,-16.594,-20.045,-17.836,-3.146,26.047,0.0,256.24,,265.0,265.0,-18.159,2.955,-14.139,23.048
3047.5,2.866,0.644,-35.209,1.808,9.351,4.462,32.578,4.07,-21.11,-2.735,0.0,34.392,34.565,9.298,1.804,-18.585,-16.714,-20.229,-17.885,-3.139,26.051,0.0,255.54,,265.0,265.0,-18.23,2.954,-14.12,22.952
3048.0,2.866,0.644,-35.209,1.808,9.351,4.462,32.578,4.07,-21.11,-2.735,0.0,34.4,34.6,9.298,1.804,-18.584,-16.466,-20.319,-17.77,-3.139,26.051,0.0,255.54,,265.0,265.0,-18.353,2.952,-14.083,22.964
3048.5,3.614,0.915,-34.467,1.757,9.194,4.462,32.578,4.07,-21.11,-2.735,0.0,34.4,34.6,9.506,1.799,-18.334,-16.021,-19.94,-17.389,-3.139,26.051,0.0,256.14,,265.0,265.0,-18.285,2.951,-14.06,22.986
3049.0,3.614,0.915,-34.467,1.757,9.194,4.462,32.578,4.07,-21.11,-2.735,0.0,34.4,34.6,9.506,1.799,-18.089,-16.256,-19.861,-17.622,-3.139,26.051,0.0,256.14,,265.0,265.0,-17.921,2.962,-14.063,22.995
3049.5,3.614,0.915,-34.467,1.757,9.194,4.462,32.578,4.07,-21.11,-2.735,0.0,34.4,34.6,9.506,1.799,-18.305,-16.577,-19.928,-17.814,-3.139,26.051,0.0,255.04,,265.0,265.0,-17.957,2.973,-14.114,23.068
3050.0,3.614,0.915,-34.467,1.757,9.194,4.462,32.578,4.07,-21.11,-2.735,0.0,34.4,34.6,9.506,1.799,-18.417,-16.616,-19.986,-17.858,-3.139,26.051,0.0,255.04,,265.0,265.0,-18.156,2.983,-14.112,22.995
3050.5,3.614,0.915,-34.467,1.757,9.194,4.433,32.597,4.088,-21.096,-2.725,0.0,34.401,34.545,9.506,1.799,-18.486,-16.68,-20.07,-17.908,-3.145,26.046,0.0,256.04,,265.0,265.0,-18.219,2.993,-14.092,23.012
3051.0,3.614,0.915,-34.467,1.757,9.194,4.433,32.597,4.088,-21.096,-2.725,0.0,34.4,34.5,9.506,1.799,-18.594,-16.706,-20.229,-17.882,-3.145,26.046,0.0,256.04,,265.0,265.0,-18.286,3.004,-14.064,23.035
3051.5,3.614,0.915,-34.467,1.757,9.194,4.433,32.597,4.088,-21.096,-2.725,0.0,34.4,34.5,9.506,1.799,-18.498,-16.402,-20.056,-17.585,-3.145,26.046,0.0,254.24,,265.0,265.0,-18.353,3.014,-14.027,22.987
3052.0,3.796,0.924,-35.209,1.748,9.28,4.433,32.597,4.088,-21.096,-2.725,0.0,34.4,34.5,9.414,1.801,-18.128,-16.23,-19.785,-17.649,-3.145,26.046,0.0,254.24,,265.0,265.0,-18.135,3.023,-14.052,23.093
3052.5,3.796,0.924,-35.209,1.748,9.28,4.433,32.597,4.088,-21.096,-2.725,0.0,34.4,34.5,9.414,1.801,-18.288,-16.52,-19.86,-17.797,-3.145,26.046,0.0,255.94,,265.0,265.0,-17.948,3.036,-14.08,23.09
3053.0,3.796,0.924,-35.209,1.748,9.28,4.433,32.597,4.088,-21.096,-2.725,0.0,34.4,34.5,9.414,1.801,-18.355,-16.526,-19.975,-17.767,-3.145,26.046,0.0,255.94,,265.0,265.0,-18.116,3.049,-14.064,23.1
3053.5,3.796,0.924,-35.209,1.748,9.28,4.433,32.597,4.088,-21.096,-2.725,0.0,34.4,34.5,9.414,1.801,-18.49,-16.616,-20.108,-17.813,-3.145,26.046,0.0,257.04,,265.0,265.0,-18.156,3.061,-14.045,23.025
3054.0,3.796,0.924,-35.209,1.748,9.28,4.46,32.627,4.14,-21.08,-2.729,0.0,34.398,34.546,9.414,1.801,-18.599,-16.534,-20.136,-17.735,-3.146,26.046,0.0,257.04,,265.0,265.0,-18.257,3.073,-14.061,22.969
3054.5,3.796,0.924,-35.209,1.748,9.28,4.46,32.627,4.14,-21.08,-2.729,0.0,34.4,34.5,9.414,1.801,-18.478,-16.116,-19.986,-17.504,-3.146,26.046,0.0,256.54,,265.0,265.0,-18.251,3.085,-14.011,23.012
3055.0,4.015,1.058,-34.192,1.775,9.317,4.46,32.627,4.14,-21.08,-2.729,0.0,34.4,34.5,9.436,1.748,-18.017,-16.086,-19.713,-17.527,-3.146,26.046,0.0,256.54,,265.0,265.0,-18.021,3.096,-14.048,22.982
3055.5,4.015,1.058,-34.192,1.775,9.317,4.46,32.627,4.14,-21.08,-2.729,0.0,34.4,34.5,9.436,1.748,-18.256,-16.514,-19.825,-17.797,-3.146,26.046,0.0,256.04,,265.0,265.0,-17.835,3.111,-14.057,22.966
3056.0,4.015,1.058,-34.192,1.775,9.317,4.46,32.627,4.14,-21.08,-2.729,0.0,34.4,34.5,9.436,1.748,-18.39,-16.588,-19.914,-17.825,-3.146,26.046,0.0,256.04,,265.0,265.0,-18.098,3.126,-14.051,23.019
3056.5,4.015,1.058,-34.192,1.775,9.317,4.46,32.627,4.14,-21.08,-2.729,0.0,34.4,34.5,9.436,1.748,-18.468,-16.626,-20.092,-17.86,-3.146,26.046,0.0,255.84,,265.0,265.0,-18.179,3.141,-14.049,23.065
3057.0,4.015,1.058,-34.192,1.775,9.317,4.485,32.642,4.109,-21.075,-2.735,0.0,34.382,34.528,9.436,1.748,-18.373,-16.317,-20.015,-17.653,-3.14,26.045,0.0,255.84,,265.0,265.0,-18.262,3.155,-14.021,23.082
3057.5,4.015,1.058,-34.192,1.775,9.317,4.485,32.642,4.109,-21.075,-2.735,0.0,34.4,34.5,9.436,1.748,-18.077,-16.01,-19.709,-17.287,-3.14,26.045,0.0,256.24,,265.0,265.0,-18.09,3.169,-13.988,23.136
3058.0,4.015,1.058,-34.192,1.775,9.317,4.485,32.642,4.109,-21.075,-2.735,0.0,34.4,34.5,9.436,1.748,-17.967,-16.117,-19.621,-17.508,-3.14,26.045,0.0,256.24,,265.0,265.0,-17.771,3.183,-14.021,23.192
3058.5,2.95,0.81,-33.99,2.465,9.254,4.485,32.642,4.109,-21.075,-2.735,0.0,34.4,34.5,9.418,1.723,-18.125,-16.429,-19.706,-17.656,-3.14,26.045,0.0,256.14,,265.0,265.0,-17.803,3.197,-14.028,23.197
3059.0,2.95,0.81,-33.99,2.465,9.254,4.485,32.642,4.109,-21.075,-2.735,0.0,34.4,34.5,9.418,1.723,-18.253,-16.505,-19.909,-17.715,-3.14,26.045,0.0,256.14,,265.0,265.0,-17.979,3.193,-14.001,23.199
3059.5,2.95,0.81,-33.99,2.465,9.254,4.485,32.642,4.109,-21.075,-2.735,0.0,34.4,34.5,9.418,1.723,-18.343,-16.517,-20.002,-17.626,-3.14,26.045,0.0,254.94,,265.0,265.0,-18.095,3.189,-13.983,23.118
3060.0,2.95,0.81,-33.99,2.465,9.254,4.485,32.642,4.109,-21.075,-2.735,0.0,34.4,34.5,9.418,1.723,-18.291,-16.213,-19.847,-17.403,-3.14,26.045,0.0,254.94,,265.0,265.0,-18.122,3.185,-13.961,23.093
3060.5,2.95,0.81,-33.99,2.465,9.254,4.488,32.651,4.118,-21.054,-2.743,0.0,34.376,34.582,9.418,1.723,-17.928,-15.827,-19.526,-17.291,-3.135,26.047,0.0,256.54,,265.0,265.0,-17.938,3.181,-13.931,23.137
3061.0,2.95,0.81,-33.99,2.465,9.254,4.488,32.651,4.118,-21.054,-2.743,0.0,34.4,34.6,9.418,1.723,-17.895,-16.176,-19.574,-17.514,-3.135,26.047,0.0,256.54,,265.0,265.0,-17.643,3.177,-13.956,23.17
3061.5,3.271,0.83,-34.706,1.799,9.325,4.488,32.651,4.118,-21.054,-2.743,0.0,34.4,34.6,9.357,1.595,-18.077,-16.394,-19.642,-17.628,-3.135,26.047,0.0,256.44,,265.0,265.0,-17.79,3.173,-13.959,23.279
3062.0,3.271,0.83,-34.706,1.799,9.325,4.488,32.651,4.118,-21.054,-2.743,0.0,34.4,34.6,9.357,1.595,-18.152,-16.496,-19.746,-17.687,-3.135,26.047,0.0,256.44,,265.0,265.0,-17.935,3.175,-13.967,23.249
3062.5,3.271,0.83,-34.706,1.799,9.325,4.488,32.651,4.118,-21.054,-2.743,0.0,34.4,34.6,9.357,1.595,-18.312,-16.475,-19.866,-17.676,-3.135,26.047,0.0,256.14,,265.0,265.0,-18.02,3.177,-13.946,23.223
3063.0,3.271,0.83,-34.706,1.799,9.325,4.488,32.651,4.118,-21.054,-2.743,0.0,34.4,34.6,9.357,1.595,-18.279,-15.946,-19.638,-17.222,-3.135,26.047,0.0,256.14,,265.0,265.0,-18.082,3.178,-13.89,23.214
3063.5,3.271,0.83,-34.706,1.799,9.325,4.499,32.661,4.126,-21.047,-2.74,0.0,34.385,34.509,9.357,1.595,-17.777,-16.033,-19.533,-17.347,-3.145,26.046,0.0,255.64,,265.0,265.0,-17.771,3.18,-13.914,23.214
3064.0,3.271,0.83,-34.706,1.799,9.325,4.499,32.661,4.126,-21.047,-2.74,0.0,34.4,34.5,9.357,1.595,-17.921,-16.204,-19.653,-17.435,-3.145,26.046,0.0,255.64,,265.0,265.0,-17.673,3.181,-13.893,23.176
3064.5,3.271,0.83,-34.706,1.799,9.325,4.499,32.661,4.126,-21.047,-2.74,0.0,34.4,34.5,9.357,1.595,-18.15,-16.358,-19.725,-17.56,-3.145,26.046,0.0,255.04,,265.0,265.0,-17.804,3.183,-13.928,23.125
3065.0,2.372,0.637,-33.59,1.778,9.32,4.499,32.661,4.126,-21.047,-2.74,0.0,34.4,34.5,9.473,1.668,-18.207,-16.352,-19.831,-17.54,-3.145,26.046,0.0,255.04,,265.0,265.0,-17.948,3.184,-13.888,23.063
3065.5,2.372,0.637,-33.59,1.778,9.32,4.499,32.661,4.126,-21.047,-2.74,0.0,34.4,34.5,9.473,1.668,-18.263,-16.425,-19.97,-17.604,-3.145,26.046,0.0,256.14,,265.0,265.0,-17.983,3.171,-13.868,23.048
3066.0,2.372,0.637,-33.59,1.778,9.32,4.499,32.661,4.126,-21.047,-2.74,0.0,34.4,34.5,9.473,1.668,-18.355,-16.198,-19.954,-17.494,-3.145,26.046,0.0,256.14,,265.0,265.0,-18.066,3.158,-13.838,23.022
3066.5,2.372,0.637,-33.59,1.778,9.32,4.499,32.661,4.126,-21.047,-2.74,0.0,34.4,34.5,9.473,1.668,-17.825,-15.986,-19.497,-17.349,-3.145,26.046,0.0,256.24,,265.0,265.0,-18.001,3.145,-13.858,23.05
3067.0,2.372,0.637,-33.59,1.778,9.32,4.491,32.637,4.127,-21.035,-2.73,0.0,34.384,34.484,9.473,1.668,-18.011,-16.297,-19.621,-17.509,-3.143,26.044,0.0,256.24,,265.0,265.0,-17.664,3.132,-13.886,23.047
3067.5,2.372,0.637,-33.59,1.778,9.32,4.491,32.637,4.127,-21.035,-2.73,0.0,34.4,34.5,9.473,1.668,-18.112,-16.377,-19.643,-17.577,-3.143,26.044,0.0,256.24,,265.0,265.0,-17.86,3.12,-13.894,23.038
3068.0,2.442,0.69,-34.165,1.819,9.281,4.491,32.637,4.127,-21.035,-2.73,0.0,34.4,34.5,9.421,1.826,-18.186,-16.385,-19.771,-17.561,-3.143,26.044,0.0,256.24,,265.0,265.0,-17.928,3.107,-13.885,23.027
3068.5,2.442,0.69,-34.165,1.819,9.281,4.491,32.637,4.127,-21.035,-2.73,0.0,34.4,34.5,9.421,1.826,-18.265,-16.442,-19.928,-17.6,-3.143,26.044,0.0,255.44,,265.0,265.0,-17.976,3.097,-13.864,23.019
3069.0,2.442,0.69,-34.165,1.819,9.281,4.491,32.637,4.127,-21.035,-2.73,0.0,34.4,34.5,9.421,1.826,-18.291,-16.18,-19.901,-17.518,-3.143,26.044,0.0,255.44,,265.0,265.0,-18.059,3.086,-13.837,22.987
3069.5,2.442,0.69,-34.165,1.819,9.281,4.491,32.637,4.127,-21.035,-2.73,0.0,34.4,34.5,9.421,1.826,-18.104,-15.993,-19.721,-17.256,-3.143,26.044,0.0,256.64,,265.0,265.0,-17.973,3.075,-13.842,22.927
3070.0,2.442,0.69,-34.165,1.819,9.281,4.506,32.614,4.112,-21.034,-2.73,0.0,34.381,34.544,9.421,1.826,-18.066,-16.228,-19.775,-17.484,-3.137,26.048,0.0,256.64,,265.0,265.0,-17.768,3.065,-13.862,22.873
3070.5,2.442,0.69,-34.165,1.819,9.281,4.506,32.614,4.112,-21.034,-2.73,0.0,34.4,34.5,9.421,1.826,-18.224,-16.262,-19.86,-17.534,-3.137,26.048,0.0,255.84,,265.0,265.0,-17.889,3.055,-13.845,22.772
3071.0,2.442,0.69,-34.165,1.819,9.281,4.506,32.614,4.112,-21.034,-2.73,0.0,34.4,34.5,9.421,1.826,-18.269,-16.361,-19.969,-17.576,-3.137,26.048,0.0,255.84,,265.0,265.0,-17.97,3.045,-13.852,22.743
3071.5,2.952,0.796,-34.464,1.819,9.287,4.506,32.614,4.112,-21.034,-2.73,0.0,34.4,34.5,9.402,1.87,-18.333,-16.348,-20.072,-17.613,-3.137,26.048,0.0,256.04,,265.0,265.0,-18.044,3.035,-13.862,22.704
3072.0,2.952,0.796,-34.464,1.819,9.287,4.506,32.614,4.112,-21.034,-2.73,0.0,34.4,34.5,9.402,1.87,-18.312,-16.275,-20.037,-17.52,-3.137,26.048,0.0,256.04,,265.0,265.0,-18.091,3.033,-13.859,22.639
3072.5,2.952,0.796,-34.464,1.819,9.287,4.506,32.614,4.112,-21.034,-2.73,0.0,34.4,34.5,9.402,1.87,-18.161,-15.847,-19.754,-17.374,-3.137,26.048,0.0,255.54,,265.0,265.0,-18.036,3.032,-13.84,22.608
3073.0,2.952,0.796,-34.464,1.819,9.287,4.506,32.614,4.112,-21.034,-2.73,0.0,34.4,34.5,9.402,1.87,-18.133,-15.935,-19.81,-17.487,-3.137,26.048,0.0,255.54,,265.0,265.0,-17.784,3.031,-13.876,22.634
3073.5,2.952,0.796,-34.464,1.819,9.287,4.522,32.611,4.1,-21.012,-2.728,0.0,34.386,34.555,9.402,1.87,-18.249,-16.376,-19.892,-17.615,-3.142,26.047,0.0,255.44,,265.0,265.0,-17.841,3.029,-13.867,22.575
3074.0,2.952,0.796,-34.464,1.819,9.287,4.522,32.611,4.1,-21.012,-2.728,0.0,34.4,34.6,9.402,1.87,-18.332,-16.44,-19.983,-17.597,-3.142,26.047,0.0,255.44,,265.0,265.0,-18.033,3.028,-13.877,22.509
3074.5,3.235,0.729,-35.209,1.774,9.351,4.522,32.611,4.1,-21.012,-2.728,0.0,34.4,34.6,9.362,1.798,-18.415,-16.328,-19.981,-17.568,-3.142,26.047,0.0,256.64,,265.0,265.0,-18.088,3.027,-13.865,22.462
3075.0,3.235,0.729,-35.209,1.774,9.351,4.522,32.611,4.1,-21.012,-2.728,0.0,34.4,34.6,9.362,1.798,-18.326,-15.957,-19.816,-17.406,-3.142,26.047,0.0,256.64,,265.0,265.0,-18.073,3.03,-13.835,22.425
3075.5,3.235,0.729,-35.209,1.774,9.351,4.522,32.611,4.1,-21.012,-2.728,0.0,34.4,34.6,9.362,1.798,-17.981,-16.004,-19.706,-17.429,-3.142,26.047,0.0,255.84,,265.0,265.0,-17.876,3.034,-13.856,22.393
3076.0,3.235,0.729,-35.209,1.774,9.351,4.522,32.611,4.1,-21.012,-2.728,0.0,34.4,34.6,9.362,1.798,-18.087,-16.211,-19.803,-17.547,-3.142,26.047,0.0,255.84,,265.0,265.0,-17.78,3.037,-13.87,22.442
3076.5,3.235,0.729,-35.209,1.774,9.351,4.471,32.607,4.067,-21.007,-2.728,0.0,34.39,34.508,9.362,1.798,-18.21,-16.324,-19.843,-17.596,-3.136,26.05,0.0,255.84,,265.0,265.0,-17.912,3.04,-13.871,22.376
3077.0,3.235,0.729,-35.209,1.774,9.351,4.471,32.607,4.067,-21.007,-2.728,0.0,34.4,34.5,9.362,1.798,-18.253,-16.394,-19.927,-17.591,-3.136,26.05,0.0,255.84,,265.0,265.0,-17.993,3.043,-13.875,22.386
3077.5,2.265,0.607,-33.329,1.809,9.333,4.471,32.607,4.067,-21.007,-2.728,0.0,34.4,34.5,9.561,1.74,-18.4,-16.229,-20.082,-17.558,-3.136,26.05,0.0,256.34,,265.0,265.0,-18.041,3.047,-13.869,22.365
3078.0,2.265,0.607,-33.329,1.809,9.333,4.471,32.607,4.067,-21.007,-2.728,0.0,34.4,34.5,9.561,1.74,-18.23,-16.053,-19.866,-17.398,-3.136,26.05,0.0,256.34,,265.0,265.0,-18.067,3.034,-13.834,22.365
3078.5,2.265,0.607,-33.329,1.809,9.333,4.471,32.607,4.067,-21.007,-2.728,0.0,34.4,34.5,9.561,1.74,-18.0,-15.982,-19.827,-17.405,-3.136,26.05,0.0,256.24,,265.0,265.0,-17.887,3.021,-13.836,22.336
3079.0,2.265,0.607,-33.329,1.809,9.333,4.471,32.607,4.067,-21.007,-2.728,0.0,34.4,34.5,9.561,1.74,-18.129,-16.243,-19.893,-17.56,-3.136,26.05,0.0,256.24,,265.0,265.0,-17.803,3.009,-13.871,22.438
3079.5,2.265,0.607,-33.329,1.809,9.333,4.471,32.607,4.067,-21.007,-2.728,0.0,34.4,34.5,9.561,1.74,-18.161,-16.299,-19.891,-17.593,-3.136,26.05,0.0,255.74,,265.0,265.0,-17.956,2.997,-13.85,22.412
3080.0,2.265,0.607,-33.329,1.809,9.333,4.518,32.611,4.059,-20.991,-2.732,0.0,34.391,34.511,9.561,1.74,-18.258,-16.39,-19.983,-17.572,-3.131,26.051,0.0,255.74,,265.0,265.0,-17.986,2.985,-13.857,22.398
3080.5,2.265,0.607,-33.329,1.809,9.333,4.518,32.611,4.059,-20.991,-2.732,0.0,34.4,34.5,9.561,1.74,-18.344,-16.441,-20.069,-17.575,-3.131,26.051,0.0,255.74,,265.0,265.0,-18.051,2.973,-13.835,22.404
3081.0,2.538,0.702,-33.928,1.823,9.324,4.518,32.611,4.059,-20.991,-2.732,0.0,34.4,34.5,9.436,1.734,-18.086,-15.803,-19.77,-17.333,-3.131,26.051,0.0,255.74,,265.0,265.0,-18.107,2.961,-13.812,22.383
3081.5,2.538,0.702,-33.928,1.823,9.324,4.518,32.611,4.059,-20.991,-2.732,0.0,34.4,34.5,9.436,1.734,-17.988,-15.978,-19.694,-17.446,-3.131,26.051,0.0,256.14,,265.0,265.0,-17.748,2.954,-13.85,22.4
3082.0,2.538,0.702,-33.928,1.823,9.324,4.518,32.611,4.059,-20.991,-2.732,0.0,34.4,34.5,9.436,1.734,-18.118,-16.211,-19.705,-17.551,-3.131,26.051,0.0,256.14,,265.0,265.0,-17.776,2.947,-13.871,22.457
3082.5,2.538,0.702,-33.928,1.823,9.324,4.518,32.611,4.059,-20.991,-2.732,0.0,34.4,34.5,9.436,1.734,-18.157,-16.343,-19.82,-17.536,-3.131,26.051,0.0,256.44,,265.0,265.0,-17.896,2.941,-13.854,22.426
3083.0,2.538,0.702,-33.928,1.823,9.324,4.487,32.619,4.056,-20.972,-2.72,0.0,34.391,34.528,9.436,1.734,-18.252,-16.43,-19.962,-17.529,-3.128,26.053,0.0,256.44,,265.0,265.0,-17.964,2.934,-13.868,22.378
3083.5,2.538,0.702,-33.928,1.823,9.324,4.487,32.619,4.056,-20.972,-2.72,0.0,34.4,34.5,9.436,1.734,-18.291,-16.485,-20.024,-17.569,-3.128,26.053,0.0,256.84,,265.0,265.0,-18.043,2.928,-13.843,22.241
3084.0,3.169,0.731,-35.209,1.788,9.383,4.487,32.619,4.056,-20.972,-2.72,0.0,34.4,34.5,9.357,1.647,-18.259,-16.269,-19.961,-17.469,-3.128,26.053,0.0,256.84,,265.0,265.0,-18.092,2.921,-13.839,22.217
3084.5,3.169,0.731,-35.209,1.788,9.383,4.487,32.619,4.056,-20.972,-2.72,0.0,34.4,34.5,9.357,1.647,-17.992,-16.047,-19.712,-17.419,-3.128,26.053,0.0,256.44,,265.0,265.0,-17.99,2.925,-13.856,22.214
3085.0,3.169,0.731,-35.209,1.788,9.383,4.487,32.619,4.056,-20.972,-2.72,0.0,34.4,34.5,9.357,1.647,-18.164,-16.317,-19.792,-17.591,-3.128,26.053,0.0,256.44,,265.0,265.0,-17.793,2.929,-13.875,22.28
3085.5,3.169,0.731,-35.209,1.788,9.383,4.487,32.619,4.056,-20.972,-2.72,0.0,34.4,34.5,9.357,1.647,-18.229,-16.387,-19.875,-17.624,-3.128,26.053,0.0,257.04,,265.0,265.0,-17.966,2.933,-13.872,22.269
3086.0,3.169,0.731,-35.209,1.788,9.383,4.487,32.619,4.056,-20.972,-2.72,0.0,34.4,34.5,9.357,1.647,-18.334,-16.476,-20.058,-17.565,-3.128,26.053,0.0,257.04,,265.0,265.0,-18.029,2.937,-13.897,22.274
3086.5,3.169,0.731,-35.209,1.788,9.383,4.472,32.65,4.124,-20.967,-2.722,0.0,34.398,34.608,9.357,1.647,-18.323,-16.161,-20.048,-17.477,-3.123,26.057,0.0,257.14,,265.0,265.0,-18.108,2.941,-13.858,22.284
3087.0,3.169,0.731,-35.209,1.788,9.383,4.472,32.65,4.124,-20.967,-2.722,0.0,34.4,34.6,9.357,1.647,-18.112,-15.927,-19.792,-17.201,-3.123,26.057,0.0,257.14,,265.0,265.0,-18.002,2.945,-13.817,22.284
3087.5,3.29,0.876,-34.045,1.812,9.311,4.472,32.65,4.124,-20.967,-2.722,0.0,34.4,34.6,9.386,1.658,-18.022,-15.921,-19.681,-17.344,-3.123,26.057,0.0,257.24,,265.0,265.0,-17.758,2.948,-13.842,22.335
3088.0,3.29,0.876,-34.045,1.812,9.311,4.472,32.65,4.124,-20.967,-2.722,0.0,34.4,34.6,9.386,1.658,-18.13,-16.244,-19.806,-17.481,-3.123,26.057,0.0,257.24,,265.0,265.0,-17.742,2.954,-13.861,22.412
3088.5,3.29,0.876,-34.045,1.812,9.311,4.472,32.65,4.124,-20.967,-2.722,0.0,34.4,34.6,9.386,1.658,-18.3,-16.422,-19.971,-17.594,-3.123,26.057,0.0,255.74,,265.0,265.0,-17.915,2.959,-13.855,22.464
3089.0,3.29,0.876,-34.045,1.812,9.311,4.472,32.65,4.124,-20.967,-2.722,0.0,34.4,34.6,9.386,1.658,-18.377,-16.476,-20.086,-17.563,-3.123,26.057,0.0,255.74,,265.0,265.0,-18.072,2.965,-13.869,22.491
3089.5,3.29,0.876,-34.045,1.812,9.311,4.51,32.683,4.11,-20.963,-2.712,0.0,34.406,34.587,9.386,1.658,-18.363,-16.035,-19.927,-17.384,-3.123,26.055,0.0,256.94,,265.0,265.0,-18.125,2.97,-13.814,22.486
3090.0,3.29,0.876,-34.045,1.812,9.311,4.51,32.683,4.11,-20.963,-2.712,0.0,34.4,34.6,9.386,1.658,-17.982,-15.723,-19.619,-17.301,-3.123,26.055,0.0,256.94,,265.0,265.0,-17.927,2.975,-13.792,22.495
3090.5,3.923,0.93,-35.209,1.762,9.458,4.51,32.683,4.11,-20.963,-2.712,0.0,34.4,34.6,9.2,1.763,-17.962,-16.041,-19.708,-17.458,-3.123,26.055,0.0,257.14,,265.0,265.0,-17.656,2.981,-13.841,22.511
3091.0,3.923,0.93,-35.209,1.762,9.458,4.51,32.683,4.11,-20.963,-2.712,0.0,34.4,34.6,9.2,1.763,-18.117,-16.307,-19.767,-17.547,-3.123,26.055,0.0,257.14,,265.0,265.0,-17.792,2.996,-13.878,22.531
3091.5,3.923,0.93,-35.209,1.762,9.458,4.51,32.683,4.11,-20.963,-2.712,0.0,34.4,34.6,9.2,1.763,-18.194,-16.405,-19.781,-17.566,-3.123,26.055,0.0,256.54,,265.0,265.0,-17.935,3.011,-13.859,22.584
3092.0,3.923,0.93,-35.209,1.762,9.458,4.51,32.683,4.11,-20.963,-2.712,0.0,34.4,34.6,9.2,1.763,-18.473,-16.11,-20.01,-17.319,-3.123,26.055,0.0,256.54,,265.0,265.0,-17.986,3.026,-13.818,22.631
3092.5,3.923,0.93,-35.209,1.762,9.458,4.51,32.683,4.11,-20.963,-2.712,0.0,34.4,34.6,9.2,1.763,-18.231,-15.859,-19.738,-17.266,-3.123,26.055,0.0,256.44,,265.0,265.0,-17.978,3.041,-13.782,22.677
3093.0,3.923,0.93,-35.209,1.762,9.458,4.52,32.715,4.106,-20.955,-2.727,0.0,34.422,34.608,9.2,1.763,-17.878,-16.02,-19.755,-17.374,-3.122,26.057,0.0,256.44,,265.0,265.0,-17.773,3.055,-13.814,22.676
3093.5,3.923,0.93,-35.209,1.762,9.458,4.52,32.715,4.106,-20.955,-2.727,0.0,34.4,34.6,9.2,1.763,-18.153,-16.203,-19.832,-17.485,-3.122,26.057,0.0,255.64,,265.0,265.0,-17.757,3.069,-13.819,22.644
3094.0,2.825,0.744,-33.753,1.843,9.275,4.52,32.715,4.106,-20.955,-2.727,0.0,34.4,34.6,9.463,1.628,-18.249,-16.233,-19.879,-17.494,-3.122,26.057,0.0,255.64,,265.0,265.0,-17.918,3.083,-13.822,22.678
3094.5,2.825,0.744,-33.753,1.843,9.275,4.52,32.715,4.106,-20.955,-2.727,0.0,34.4,34.6,9.463,1.628,-18.287,-16.386,-19.948,-17.554,-3.122,26.057,0.0,257.14,,265.0,265.0,-17.964,3.079,-13.811,22.679
3095.0,2.825,0.744,-33.753,1.843,9.275,4.52,32.715,4.106,-20.955,-2.727,0.0,34.4,34.6,9.463,1.628,-18.383,-16.261,-20.034,-17.5,-3.122,26.057,0.0,257.14,,265.0,265.0,-18.044,3.075,-13.789,22.664
3095.5,2.825,0.744,-33.753,1.843,9.275,4.52,32.715,4.106,-20.955,-2.727,0.0,34.4,34.6,9.463,1.628,-17.989,-15.973,-19.746,-17.323,-3.122,26.057,0.0,256.44,,265.0,265.0,-18.044,3.071,-13.789,22.778
3096.0,2.825,0.744,-33.753,1.843,9.275,4.536,32.685,4.117,-20.948,-2.705,0.0,34.432,34.658,9.463,1.628,-18.035,-16.175,-19.817,-17.491,-3.113,26.058,0.0,256.44,,265.0,265.0,-17.758,3.067,-13.803,22.786
3096.5,2.825,0.744,-33.753,1.843,9.275,4.536,32.685,4.117,-20.948,-2.705,0.0,34.4,34.7,9.463,1.628,-18.13,-16.091,-19.825,-17.466,-3.113,26.058,0.0,256.04,,265.0,265.0,-17.879,3.063,-13.795,22.837
3097.0,2.525,0.695,-33.628,1.833,9.291,4.536,32.685,4.117,-20.948,-2.705,0.0,34.4,34.7,9.569,1.705,-18.187,-16.311,-19.92,-17.529,-3.113,26.058,0.0,256.04,,265.0,265.0,-17.878,3.059,-13.832,22.878
3097.5,2.525,0.695,-33.628,1.833,9.291,4.536,32.685,4.117,-20.948,-2.705,0.0,34.4,34.7,9.569,1.705,-18.178,-16.294,-19.954,-17.514,-3.113,26.058,0.0,255.74,,265.0,265.0,-17.987,3.05,-13.839,22.918
3098.0,2.525,0.695,-33.628,1.833,9.291,4.536,32.685,4.117,-20.948,-2.705,0.0,34.4,34.7,9.569,1.705,-18.353,-16.402,-20.055,-17.561,-3.113,26.058,0.0,255.74,,265.0,265.0,-17.985,3.042,-13.814,23.012
3098.5,2.525,0.695,-33.628,1.833,9.291,4.536,32.685,4.117,-20.948,-2.705,0.0,34.4,34.7,9.569,1.705,-18.279,-16.219,-20.088,-17.492,-3.113,26.058,0.0,255.94,,265.0,265.0,-18.093,3.033,-13.78,22.967
3099.0,2.525,0.695,-33.628,1.833,9.291,4.536,32.685,4.117,-20.948,-2.705,0.0,34.4,34.7,9.569,1.705,-18.091,-15.791,-19.719,-17.26,-3.113,26.058,0.0,255.94,,265.0,265.0,-18.019,3.025,-13.785,22.962
3099.5,2.525,0.695,-33.628,1.833,9.291,4.512,32.671,4.115,-20.943,-2.714,0.0,34.431,34.659,9.569,1.705,-18.117,-16.18,-19.79,-17.488,-3.113,26.062,0.0,255.94,,265.0,265.0,-17.715,3.017,-13.824,22.893
3100.0,2.525,0.695,-33.628,1.833,9.291,4.512,32.671,4.115,-20.943,-2.714,0.0,34.4,34.7,9.569,1.705,-18.158,-16.296,-19.831,-17.53,-3.113,26.062,0.0,255.94,,265.0,265.0,-17.894,3.009,-13.817,22.85
3100.5,2.66,0.639,-35.209,1.769,9.337,4.512,32.671,4.115,-20.943,-2.714,0.0,34.4,34.7,9.274,1.861,-18.271,-16.298,-19.927,-17.575,-3.113,26.062,0.0,255.94,,265.0,265.0,-17.954,3.001,-13.83,22.799
3101.0,2.66,0.639,-35.209,1.769,9.337,4.512,32.671,4.115,-20.943,-2.714,0.0,34.4,34.7,9.274,1.861,-18.346,-16.39,-20.034,-17.571,-3.113,26.062,0.0,255.94,,265.0,265.0,-18.017,2.995,-13.831,22.687
3101.5,2.66,0.639,-35.209,1.769,9.337,4.512,32.671,4.115,-20.943,-2.714,0.0,34.4,34.7,9.274,1.861,-18.278,-16.241,-19.968,-17.468,-3.113,26.062,0.0,255.04,,265.0,265.0,-18.085,2.99,-13.797,22.633
3102.0,2.66,0.639,-35.209,1.769,9.337,4.512,32.671,4.115,-20.943,-2.714,0.0,34.4,34.7,9.274,1.861,-18.166,-15.843,-19.641,-17.23,-3.113,26.062,0.0,255.04,,265.0,265.0,-17.989,2.984,-13.803,22.619
3102.5,2.66,0.639,-35.209,1.769,9.337,4.496,32.653,4.117,-20.937,-2.718,0.0,34.439,34.718,9.274,1.861,-18.045,-15.945,-19.739,-17.362,-3.115,26.059,0.0,256.54,,265.0,265.0,-17.72,2.979,-13.823,22.576
3103.0,2.66,0.639,-35.209,1.769,9.337,4.496,32.653,4.117,-20.937,-2.718,0.0,34.4,34.7,9.274,1.861,-18.066,-16.222,-19.838,-17.49,-3.115,26.059,0.0,256.54,,265.0,265.0,-17.773,2.974,-13.827,22.596
3103.5,2.627,0.673,-34.884,1.785,9.272,4.496,32.653,4.117,-20.937,-2.718,0.0,34.4,34.7,9.417,1.845,-18.222,-16.356,-19.919,-17.55,-3.115,26.059,0.0,256.44,,265.0,265.0,-17.904,2.968,-13.822,22.655
3104.0,2.627,0.673,-34.884,1.785,9.272,4.496,32.653,4.117,-20.937,-2.718,0.0,34.4,34.7,9.417,1.845,-18.298,-16.419,-20.017,-17.541,-3.115,26.059,0.0,256.44,,265.0,265.0,-18.012,2.963,-13.857,22.682
3104.5,2.627,0.673,-34.884,1.785,9.272,4.496,32.653,4.117,-20.937,-2.718,0.0,34.4,34.7,9.417,1.845,-18.298,-16.185,-20.031,-17.51,-3.115,26.059,0.0,257.14,,265.0,265.0,-18.069,2.957,-13.818,22.691
3105.0,2.627,0.673,-34.884,1.785,9.272,4.496,32.653,4.117,-20.937,-2.718,0.0,34.4,34.7,9.417,1.845,-18.118,-15.942,-19.797,-17.26,-3.115,26.059,0.0,257.14,,265.0,265.0,-18.006,2.952,-13.819,22.67
3105.5,2.627,0.673,-34.884,1.785,9.272,4.516,32.653,4.119,-20.923,-2.702,0.0,34.457,34.8,9.417,1.845,-18.082,-15.954,-19.78,-17.351,-3.116,26.059,0.0,256.74,,265.0,265.0,-17.779,2.947,-13.839,22.67
3106.0,2.627,0.673,-34.884,1.785,9.272,4.516,32.653,4.119,-20.923,-2.702,0.0,34.5,34.8,9.417,1.845,-18.124,-16.177,-19.778,-17.52,-3.116,26.059,0.0,256.74,,265.0,265.0,-17.792,2.941,-13.841,22.64
3106.5,2.627,0.673,-34.884,1.785,9.272,4.516,32.653,4.119,-20.923,-2.702,0.0,34.5,34.8,9.417,1.845,-18.244,-16.367,-19.99,-17.534,-3.116,26.059,0.0,256.74,,265.0,265.0,-17.9,2.936,-13.851,22.695
3107.0,2.502,0.659,-33.573,1.809,9.282,4.516,32.653,4.119,-20.923,-2.702,0.0,34.5,34.8,9.53,1.8,-18.34,-16.446,-20.074,-17.557,-3.116,26.059,0.0,256.74,,265.0,265.0,-18.034,2.931,-13.85,22.641
3107.5,2.502,0.659,-33.573,1.809,9.282,4.516,32.653,4.119,-20.923,-2.702,0.0,34.5,34.8,9.53,1.8,-18.316,-16.194,-20.008,-17.403,-3.116,26.059,0.0,257.24,,265.0,265.0,-18.104,2.924,-13.849,22.655
3108.0,2.502,0.659,-33.573,1.809,9.282,4.516,32.653,4.119,-20.923,-2.702,0.0,34.5,34.8,9.53,1.8,-18.069,-15.899,-19.728,-17.292,-3.116,26.059,0.0,257.24,,265.0,265.0,-17.98,2.917,-13.795,22.622
3108.5,2.502,0.659,-33.573,1.809,9.282,4.516,32.653,4.119,-20.923,-2.702,0.0,34.5,34.8,9.53,1.8,-17.954,-16.138,-19.843,-17.417,-3.116,26.059,0.0,257.14,,265.0,265.0,-17.747,2.91,-13.835,22.564
3109.0,2.502,0.659,-33.573,1.809,9.282,4.517,32.628,4.086,-20.929,-2.705,0.0,34.468,34.761,9.53,1.8,-18.097,-16.229,-19.802,-17.542,-3.109,26.05,0.0,257.14,,265.0,265.0,-17.838,2.904,-13.877,22.35
3109.5,2.502,0.659,-33.573,1.809,9.282,4.517,32.628,4.086,-20.929,-2.705,0.0,34.5,34.8,9.53,1.8,-18.139,-16.307,-19.778,-17.548,-3.109,26.05,0.0,257.34,,265.0,265.0,-17.917,2.897,-13.864,22.302
3110.0,2.959,0.697,-35.209,1.809,9.371,4.517,32.628,4.086,-20.929,-2.705,0.0,34.5,34.8,9.201,1.79,-18.285,-16.415,-19.993,-17.581,-3.109,26.05,0.0,257.34,,265.0,265.0,-17.943,2.891,-13.874,22.279
3110.5,2.959,0.697,-35.209,1.809,9.371,4.517,32.628,4.086,-20.929,-2.705,0.0,34.5,34.8,9.201,1.79,-18.281,-16.295,-19.98,-17.473,-3.109,26.05,0.0,256.94,,265.0,270.0,-18.069,2.892,-13.841,22.266
3111.0,2.959,0.697,-35.209,1.809,9.371,4.517,32.628,4.086,-20.929,-2.705,0.0,34.5,34.8,9.201,1.79,-18.107,-15.801,-19.667,-17.229,-3.109,26.05,0.0,256.94,,265.0,270.0,-18.007,2.893,-13.818,22.267
3111.5,2.959,0.697,-35.209,1.809,9.371,4.517,32.628,4.086,-20.929,-2.705,0.0,34.5,34.8,9.201,1.79,-18.012,-15.941,-19.757,-17.38,-3.109,26.05,0.0,257.54,,270.0,270.0,-17.701,2.894,-13.818,22.258
3112.0,2.959,0.697,-35.209,1.809,9.371,4.53,32.668,4.1,-20.889,-2.7,0.0,34.489,34.78,9.201,1.79,-18.117,-16.174,-19.824,-17.529,-3.103,26.059,0.0,257.54,,270.0,270.0,-17.773,2.895,-13.85,22.211
3112.5,2.959,0.697,-35.209,1.809,9.371,4.53,32.668,4.1,-20.889,-2.7,0.0,34.5,34.8,9.201,1.79,-18.233,-16.31,-19.871,-17.553,-3.103,26.059,0.0,257.14,,270.0,270.0,-17.911,2.896,-13.856,22.091
