t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3235.5,2.809,0.702,-34.817,1.81,9.33,4.508,32.744,4.049,-20.443,-2.698,0.0,34.6,34.9,9.5,1.892,-16.819,-14.958,-18.436,-16.425,-3.102,26.168,0.0,262.64,,270.0,270.0,-16.586,3.142,-12.697,22.881
3236.0,2.809,0.702,-34.817,1.81,9.33,4.508,32.744,4.049,-20.443,-2.698,0.0,34.6,34.9,9.5,1.892,-16.931,-14.998,-18.574,-16.434,-3.102,26.168,0.0,262.64,,270.0,270.0,-16.659,3.137,-12.692,22.834
3236.5,2.071,0.583,-33.696,1.754,9.307,4.508,32.744,4.049,-20.443,-2.698,0.0,34.6,34.9,9.431,1.742,-16.846,-14.874,-18.419,-16.253,-3.102,26.168,0.0,263.94,,270.0,270.0,-16.735,3.132,-12.677,22.829
3237.0,2.071,0.583,-33.696,1.754,9.307,4.508,32.744,4.049,-20.443,-2.698,0.0,34.6,34.9,9.431,1.742,-16.671,-14.538,-18.167,-16.075,-3.102,26.168,0.0,263.94,,270.0,270.0,-16.598,3.114,-12.701,22.859
3237.5,2.071,0.583,-33.696,1.754,9.307,4.508,32.744,4.049,-20.443,-2.698,0.0,34.6,34.9,9.431,1.742,-16.604,-14.784,-18.182,-16.365,-3.102,26.168,0.0,263.64,,270.0,270.0,-16.363,3.097,-12.709,22.889
3238.0,2.071,0.583,-33.696,1.754,9.307,4.508,32.744,4.049,-20.443,-2.698,0.0,34.6,34.9,9.431,1.742,-16.747,-14.994,-18.278,-16.455,-3.102,26.168,0.0,263.64,,270.0,270.0,-16.484,3.08,-12.716,22.881
3238.5,2.071,0.583,-33.696,1.754,9.307,4.492,32.757,4.071,-20.436,-2.68,0.0,34.613,34.93,9.431,1.742,-16.908,-15.012,-18.426,-16.481,-3.091,26.168,0.0,263.24,,270.0,270.0,-16.619,3.064,-12.709,22.899
3239.0,2.071,0.583,-33.696,1.754,9.307,4.492,32.757,4.071,-20.436,-2.68,0.0,34.6,34.9,9.431,1.742,-16.953,-15.074,-18.546,-16.422,-3.091,26.168,0.0,263.24,,270.0,270.0,-16.707,3.047,-12.713,22.914
3239.5,3.054,0.718,-35.209,1.786,9.389,4.492,32.757,4.071,-20.436,-2.68,0.0,34.6,34.9,9.188,1.799,-16.897,-14.759,-18.333,-16.205,-3.091,26.168,0.0,263.14,,270.0,270.0,-16.749,3.031,-12.685,22.93
3240.0,3.054,0.718,-35.209,1.786,9.389,4.492,32.757,4.071,-20.436,-2.68,0.0,34.6,34.9,9.188,1.799,-16.546,-14.655,-18.093,-16.152,-3.091,26.168,0.0,263.14,,270.0,270.0,-16.548,3.032,-12.714,22.967
3240.5,3.054,0.718,-35.209,1.786,9.389,4.492,32.757,4.071,-20.436,-2.68,0.0,34.6,34.9,9.188,1.799,-16.52,-14.737,-18.12,-16.306,-3.091,26.168,0.0,263.14,,270.0,270.0,-16.362,3.032,-12.719,22.946
3241.0,3.054,0.718,-35.209,1.786,9.389,4.492,32.757,4.071,-20.436,-2.68,0.0,34.6,34.9,9.188,1.799,-16.769,-14.911,-18.361,-16.415,-3.091,26.168,0.0,263.14,,270.0,270.0,-16.421,3.033,-12.719,22.936
3241.5,3.054,0.718,-35.209,1.786,9.389,4.532,32.791,4.098,-20.424,-2.694,0.0,34.624,34.94,9.188,1.799,-16.831,-14.939,-18.393,-16.403,-3.093,26.176,0.0,262.64,,270.0,270.0,-16.614,3.033,-12.698,22.946
3242.0,3.054,0.718,-35.209,1.786,9.389,4.532,32.791,4.098,-20.424,-2.694,0.0,34.6,34.9,9.188,1.799,-16.736,-14.817,-18.45,-16.394,-3.093,26.176,0.0,262.64,,270.0,270.0,-16.642,3.033,-12.695,22.939
3242.5,3.283,0.8,-35.209,1.756,9.322,4.532,32.791,4.098,-20.424,-2.694,0.0,34.6,34.9,9.283,1.844,-16.695,-14.709,-18.273,-16.318,-3.093,26.176,0.0,262.74,,270.0,270.0,-16.599,3.034,-12.695,22.92
3243.0,3.283,0.8,-35.209,1.756,9.322,4.532,32.791,4.098,-20.424,-2.694,0.0,34.6,34.9,9.283,1.844,-16.59,-14.734,-18.182,-16.375,-3.093,26.176,0.0,262.74,,270.0,270.0,-16.499,3.038,-12.708,22.9
3243.5,3.283,0.8,-35.209,1.756,9.322,4.532,32.791,4.098,-20.424,-2.694,0.0,34.6,34.9,9.283,1.844,-16.638,-14.795,-18.175,-16.424,-3.093,26.176,0.0,262.74,,270.0,270.0,-16.47,3.042,-12.703,22.853
3244.0,3.283,0.8,-35.209,1.756,9.322,4.532,32.791,4.098,-20.424,-2.694,0.0,34.6,34.9,9.283,1.844,-16.784,-14.861,-18.285,-16.45,-3.093,26.176,0.0,262.74,,270.0,270.0,-16.508,3.046,-12.73,22.854
3244.5,3.283,0.8,-35.209,1.756,9.322,4.532,32.791,4.098,-20.424,-2.694,0.0,34.6,34.9,9.283,1.844,-16.855,-15.03,-18.45,-16.466,-3.093,26.176,0.0,264.14,,270.0,270.0,-16.595,3.049,-12.699,22.867
3245.0,3.283,0.8,-35.209,1.756,9.322,4.518,32.821,4.089,-20.412,-2.684,0.0,34.641,34.947,9.283,1.844,-16.645,-14.673,-18.129,-16.204,-3.093,26.171,0.0,264.14,,270.0,270.0,-16.7,3.053,-12.708,22.845
3245.5,3.283,0.8,-35.209,1.756,9.322,4.518,32.821,4.089,-20.412,-2.684,0.0,34.6,34.9,9.283,1.844,-16.537,-14.669,-18.075,-16.254,-3.093,26.171,0.0,263.44,,270.0,270.0,-16.413,3.057,-12.727,22.797
3246.0,3.615,0.858,-35.209,1.794,9.452,4.518,32.821,4.089,-20.412,-2.684,0.0,34.6,34.9,9.271,1.721,-16.582,-14.814,-18.096,-16.349,-3.093,26.171,0.0,263.44,,270.0,270.0,-16.384,3.061,-12.744,22.783
3246.5,3.615,0.858,-35.209,1.794,9.452,4.518,32.821,4.089,-20.412,-2.684,0.0,34.6,34.9,9.271,1.721,-16.665,-14.871,-18.197,-16.437,-3.093,26.171,0.0,263.74,,270.0,270.0,-16.46,3.07,-12.737,22.797
3247.0,3.615,0.858,-35.209,1.794,9.452,4.518,32.821,4.089,-20.412,-2.684,0.0,34.6,34.9,9.271,1.721,-16.786,-14.917,-18.323,-16.475,-3.093,26.171,0.0,263.74,,270.0,270.0,-16.542,3.079,-12.726,22.776
3247.5,3.615,0.858,-35.209,1.794,9.452,4.518,32.821,4.089,-20.412,-2.684,0.0,34.6,34.9,9.271,1.721,-16.906,-14.906,-18.422,-16.432,-3.093,26.171,0.0,263.14,,270.0,270.0,-16.625,3.088,-12.662,22.637
3248.0,3.615,0.858,-35.209,1.794,9.452,4.558,32.863,4.106,-20.39,-2.678,0.0,34.655,34.926,9.271,1.721,-16.632,-14.713,-18.257,-16.169,-3.092,26.183,0.0,263.14,,270.0,270.0,-16.666,3.096,-12.681,22.683
3248.5,3.615,0.858,-35.209,1.794,9.452,4.558,32.863,4.106,-20.39,-2.678,0.0,34.7,34.9,9.271,1.721,-16.544,-14.689,-18.102,-16.318,-3.092,26.183,0.0,263.64,,270.0,270.0,-16.443,3.105,-12.71,22.696
3249.0,2.695,0.76,-34.209,1.846,9.3,4.558,32.863,4.106,-20.39,-2.678,0.0,34.7,34.9,9.444,1.837,-16.646,-14.874,-18.229,-16.417,-3.092,26.183,0.0,263.64,,270.0,270.0,-16.413,3.113,-12.707,22.678
3249.5,2.695,0.76,-34.209,1.846,9.3,4.558,32.863,4.106,-20.39,-2.678,0.0,34.7,34.9,9.444,1.837,-16.756,-14.894,-18.348,-16.379,-3.092,26.183,0.0,263.44,,270.0,270.0,-16.542,3.106,-12.72,22.695
3250.0,2.695,0.76,-34.209,1.846,9.3,4.558,32.863,4.106,-20.39,-2.678,0.0,34.7,34.9,9.444,1.837,-16.818,-14.924,-18.419,-16.361,-3.092,26.183,0.0,263.44,,270.0,270.0,-16.594,3.099,-12.666,22.726
3250.5,2.695,0.76,-34.209,1.846,9.3,4.558,32.863,4.106,-20.39,-2.678,0.0,34.7,34.9,9.444,1.837,-16.786,-14.735,-18.264,-16.226,-3.092,26.183,0.0,263.44,,270.0,270.0,-16.63,3.093,-12.673,22.755
3251.0,2.695,0.76,-34.209,1.846,9.3,4.558,32.863,4.106,-20.39,-2.678,0.0,34.7,34.9,9.444,1.837,-16.466,-14.558,-17.986,-16.12,-3.092,26.183,0.0,263.44,,270.0,270.0,-16.503,3.086,-12.664,22.742
3251.5,2.695,0.76,-34.209,1.846,9.3,4.536,32.823,4.089,-20.383,-2.69,0.0,34.671,35.034,9.444,1.837,-16.428,-14.652,-18.044,-16.254,-3.092,26.179,0.0,263.74,,270.0,270.0,-16.282,3.08,-12.681,22.745
3252.0,2.695,0.76,-34.209,1.846,9.3,4.536,32.823,4.089,-20.383,-2.69,0.0,34.7,35.0,9.444,1.837,-16.656,-14.856,-18.292,-16.332,-3.092,26.179,0.0,263.74,,270.0,270.0,-16.344,3.074,-12.658,22.803
3252.5,2.722,0.644,-35.209,1.772,9.415,4.536,32.823,4.089,-20.383,-2.69,0.0,34.7,35.0,9.354,1.825,-16.727,-14.854,-18.376,-16.32,-3.092,26.179,0.0,263.44,,270.0,270.0,-16.534,3.067,-12.655,22.819
3253.0,2.722,0.644,-35.209,1.772,9.415,4.536,32.823,4.089,-20.383,-2.69,0.0,34.7,35.0,9.354,1.825,-16.678,-14.74,-18.388,-16.323,-3.092,26.179,0.0,263.44,,270.0,270.0,-16.569,3.062,-12.629,22.832
3253.5,2.722,0.644,-35.209,1.772,9.415,4.536,32.823,4.089,-20.383,-2.69,0.0,34.7,35.0,9.354,1.825,-16.547,-14.653,-18.096,-16.181,-3.092,26.179,0.0,262.74,,270.0,270.0,-16.532,3.056,-12.647,22.831
3254.0,2.722,0.644,-35.209,1.772,9.415,4.536,32.823,4.089,-20.383,-2.69,0.0,34.7,35.0,9.354,1.825,-16.375,-14.621,-18.111,-16.248,-3.092,26.179,0.0,262.74,,270.0,270.0,-16.369,3.051,-12.658,22.815
3254.5,2.722,0.644,-35.209,1.772,9.415,4.527,32.783,4.081,-20.385,-2.686,0.0,34.682,35.048,9.354,1.825,-16.45,-14.729,-18.005,-16.275,-3.098,26.178,0.0,262.74,,270.0,270.0,-16.339,3.045,-12.649,22.788
3255.0,2.722,0.644,-35.209,1.772,9.415,4.527,32.783,4.081,-20.385,-2.686,0.0,34.7,35.0,9.354,1.825,-16.6,-14.814,-18.141,-16.354,-3.098,26.178,0.0,262.74,,270.0,270.0,-16.365,3.04,-12.659,22.825
3255.5,2.154,0.472,-35.209,1.759,9.339,4.527,32.783,4.081,-20.385,-2.686,0.0,34.7,35.0,9.375,1.886,-16.677,-14.913,-18.316,-16.372,-3.098,26.178,0.0,263.14,,270.0,270.0,-16.477,3.035,-12.65,22.869
3256.0,2.154,0.472,-35.209,1.759,9.339,4.527,32.783,4.081,-20.385,-2.686,0.0,34.7,35.0,9.375,1.886,-16.73,-14.69,-18.152,-16.125,-3.098,26.178,0.0,263.14,,270.0,270.0,-16.569,3.02,-12.62,22.87
3256.5,2.154,0.472,-35.209,1.759,9.339,4.527,32.783,4.081,-20.385,-2.686,0.0,34.7,35.0,9.375,1.886,-16.392,-14.517,-17.952,-16.091,-3.098,26.178,0.0,263.24,,270.0,270.0,-16.424,3.006,-12.632,22.886
3257.0,2.154,0.472,-35.209,1.759,9.339,4.527,32.783,4.081,-20.385,-2.686,0.0,34.7,35.0,9.375,1.886,-16.302,-14.636,-17.981,-16.178,-3.098,26.178,0.0,263.24,,270.0,270.0,-16.238,2.992,-12.629,22.922
3257.5,2.154,0.472,-35.209,1.759,9.339,4.527,32.783,4.081,-20.385,-2.686,0.0,34.7,35.0,9.375,1.886,-16.462,-14.717,-18.091,-16.247,-3.098,26.178,0.0,263.14,,270.0,270.0,-16.274,2.978,-12.617,23.006
3258.0,2.154,0.472,-35.209,1.759,9.339,4.509,32.79,4.062,-20.376,-2.691,0.0,34.691,35.063,9.375,1.886,-16.607,-14.811,-18.178,-16.292,-3.105,26.181,0.0,263.14,,270.0,270.0,-16.379,2.965,-12.641,22.958
3258.5,2.154,0.472,-35.209,1.759,9.339,4.509,32.79,4.062,-20.376,-2.691,0.0,34.7,35.1,9.375,1.886,-16.68,-14.861,-18.264,-16.331,-3.105,26.181,0.0,262.74,,270.0,270.0,-16.472,2.952,-12.605,22.995
3259.0,2.857,0.659,-35.209,1.815,9.484,4.509,32.79,4.062,-20.376,-2.691,0.0,34.7,35.1,9.193,1.834,-16.745,-14.824,-18.35,-16.311,-3.105,26.181,0.0,262.74,,270.0,270.0,-16.534,2.939,-12.588,22.977
3259.5,2.857,0.659,-35.209,1.815,9.484,4.509,32.79,4.062,-20.376,-2.691,0.0,34.7,35.1,9.193,1.834,-16.292,-14.401,-17.903,-16.003,-3.105,26.181,0.0,262.44,,270.0,270.0,-16.558,2.937,-12.581,22.928
3260.0,2.857,0.659,-35.209,1.815,9.484,4.509,32.79,4.062,-20.376,-2.691,0.0,34.7,35.1,9.193,1.834,-16.307,-14.551,-17.95,-16.187,-3.105,26.181,0.0,262.44,,270.0,270.0,-16.15,2.936,-12.623,22.882
3260.5,2.857,0.659,-35.209,1.815,9.484,4.509,32.79,4.062,-20.376,-2.691,0.0,34.7,35.1,9.193,1.834,-16.457,-14.701,-18.041,-16.24,-3.105,26.181,0.0,262.64,,270.0,270.0,-16.249,2.935,-12.628,22.915
3261.0,2.857,0.659,-35.209,1.815,9.484,4.532,32.798,4.074,-20.362,-2.674,0.0,34.701,35.084,9.193,1.834,-16.553,-14.755,-18.186,-16.283,-3.093,26.187,0.0,262.64,,270.0,270.0,-16.36,2.933,-12.592,22.917
3261.5,2.857,0.659,-35.209,1.815,9.484,4.532,32.798,4.074,-20.362,-2.674,0.0,34.7,35.1,9.193,1.834,-16.691,-14.844,-18.306,-16.318,-3.093,26.187,0.0,262.84,,270.0,270.0,-16.444,2.932,-12.6,22.887
3262.0,2.809,0.707,-34.68,1.839,9.384,4.532,32.798,4.074,-20.362,-2.674,0.0,34.7,35.1,9.351,1.709,-16.788,-14.698,-18.259,-16.224,-3.093,26.187,0.0,262.84,,270.0,270.0,-16.54,2.931,-12.54,22.729
3262.5,2.809,0.707,-34.68,1.839,9.384,4.532,32.798,4.074,-20.362,-2.674,0.0,34.7,35.1,9.351,1.709,-16.545,-14.418,-18.004,-15.909,-3.093,26.187,0.0,262.54,,270.0,270.0,-16.492,2.929,-12.534,22.665
3263.0,2.809,0.707,-34.68,1.839,9.384,4.532,32.798,4.074,-20.362,-2.674,0.0,34.7,35.1,9.351,1.709,-16.355,-14.526,-17.886,-16.143,-3.093,26.187,0.0,262.54,,270.0,270.0,-16.219,2.927,-12.57,22.644
3263.5,2.809,0.707,-34.68,1.839,9.384,4.532,32.798,4.074,-20.362,-2.674,0.0,34.7,35.1,9.351,1.709,-16.38,-14.588,-17.853,-16.186,-3.093,26.187,0.0,262.74,,270.0,270.0,-16.227,2.925,-12.547,22.628
3264.0,2.809,0.707,-34.68,1.839,9.384,4.532,32.798,4.074,-20.362,-2.674,0.0,34.7,35.1,9.351,1.709,-16.441,-14.673,-17.955,-16.258,-3.093,26.187,0.0,262.74,,270.0,270.0,-16.252,2.923,-12.562,22.631
3264.5,2.809,0.707,-34.68,1.839,9.384,4.534,32.798,4.075,-20.355,-2.664,0.0,34.71,35.102,9.351,1.709,-16.575,-14.738,-18.136,-16.302,-3.086,26.194,0.0,262.74,,270.0,270.0,-16.332,2.921,-12.561,22.607
3265.0,2.809,0.707,-34.68,1.839,9.384,4.534,32.798,4.075,-20.355,-2.664,0.0,34.7,35.1,9.351,1.709,-16.704,-14.806,-18.299,-16.261,-3.086,26.194,0.0,262.74,,270.0,270.0,-16.437,2.919,-12.544,22.544
3265.5,2.71,0.713,-33.474,1.842,9.314,4.534,32.798,4.075,-20.355,-2.664,0.0,34.7,35.1,9.565,1.706,-16.623,-14.572,-18.087,-16.005,-3.086,26.194,0.0,263.04,,270.0,270.0,-16.518,2.917,-12.509,22.505
3266.0,2.71,0.713,-33.474,1.842,9.314,4.534,32.798,4.075,-20.355,-2.664,0.0,34.7,35.1,9.565,1.706,-16.337,-14.261,-17.818,-15.864,-3.086,26.194,0.0,263.04,,270.0,270.0,-16.322,2.914,-12.524,22.542
3266.5,2.71,0.713,-33.474,1.842,9.314,4.534,32.798,4.075,-20.355,-2.664,0.0,34.7,35.1,9.565,1.706,-16.34,-14.554,-17.821,-16.185,-3.086,26.194,0.0,262.44,,270.0,270.0,-16.07,2.911,-12.533,22.606
3267.0,2.71,0.713,-33.474,1.842,9.314,4.534,32.798,4.075,-20.355,-2.664,0.0,34.7,35.1,9.565,1.706,-16.471,-14.694,-17.897,-16.262,-3.086,26.194,0.0,262.44,,270.0,270.0,-16.225,2.907,-12.51,22.618
3267.5,2.71,0.713,-33.474,1.842,9.314,4.54,32.828,4.062,-20.328,-2.668,0.0,34.721,35.165,9.565,1.706,-16.579,-14.689,-18.064,-16.261,-3.077,26.195,0.0,262.54,,270.0,270.0,-16.331,2.904,-12.512,22.571
3268.0,2.71,0.713,-33.474,1.842,9.314,4.54,32.828,4.062,-20.328,-2.668,0.0,34.7,35.2,9.565,1.706,-16.687,-14.739,-18.196,-16.171,-3.077,26.195,0.0,262.54,,270.0,270.0,-16.398,2.901,-12.509,22.564
3268.5,2.996,0.781,-34.139,1.805,9.302,4.54,32.828,4.062,-20.328,-2.668,0.0,34.7,35.2,9.494,1.802,-16.568,-14.409,-18.0,-15.964,-3.077,26.195,0.0,262.24,,270.0,270.0,-16.448,2.898,-12.458,22.55
3269.0,2.996,0.781,-34.139,1.805,9.302,4.54,32.828,4.062,-20.328,-2.668,0.0,34.7,35.2,9.494,1.802,-16.13,-14.322,-17.74,-15.961,-3.077,26.195,0.0,262.24,,270.0,270.0,-16.235,2.899,-12.511,22.469
3269.5,2.996,0.781,-34.139,1.805,9.302,4.54,32.828,4.062,-20.328,-2.668,0.0,34.7,35.2,9.494,1.802,-16.181,-14.444,-17.761,-16.063,-3.077,26.195,0.0,262.74,,270.0,270.0,-16.038,2.901,-12.477,22.412
3270.0,2.996,0.781,-34.139,1.805,9.302,4.54,32.828,4.062,-20.328,-2.668,0.0,34.7,35.2,9.494,1.802,-16.359,-14.592,-17.874,-16.184,-3.077,26.195,0.0,262.74,,270.0,270.0,-16.112,2.903,-12.479,22.365
3270.5,2.996,0.781,-34.139,1.805,9.302,4.512,32.849,4.059,-20.329,-2.645,0.0,34.746,35.161,9.494,1.802,-16.556,-14.735,-18.098,-16.269,-3.076,26.189,0.0,261.44,,270.0,270.0,-16.252,2.904,-12.484,22.33
3271.0,2.996,0.781,-34.139,1.805,9.302,4.512,32.849,4.059,-20.329,-2.645,0.0,34.7,35.2,9.494,1.802,-16.668,-14.636,-18.157,-16.2,-3.076,26.189,0.0,261.44,,270.0,270.0,-16.414,2.906,-12.449,22.309
3271.5,2.996,0.781,-34.139,1.805,9.302,4.512,32.849,4.059,-20.329,-2.645,0.0,34.7,35.2,9.494,1.802,-16.402,-14.417,-18.021,-15.929,-3.076,26.189,0.0,262.94,,270.0,270.0,-16.415,2.907,-12.478,22.336
3272.0,3.281,0.889,-33.988,1.829,9.291,4.512,32.849,4.059,-20.329,-2.645,0.0,34.7,35.2,9.47,1.757,-16.145,-14.196,-17.718,-15.926,-3.076,26.189,0.0,262.94,,270.0,270.0,-16.192,2.909,-12.437,22.319
3272.5,3.281,0.889,-33.988,1.829,9.291,4.512,32.849,4.059,-20.329,-2.645,0.0,34.7,35.2,9.47,1.757,-16.22,-14.513,-17.805,-16.108,-3.076,26.189,0.0,262.44,,270.0,270.0,-15.996,2.915,-12.489,22.39
3273.0,3.281,0.889,-33.988,1.829,9.291,4.512,32.849,4.059,-20.329,-2.645,0.0,34.7,35.2,9.47,1.757,-16.414,-14.648,-17.864,-16.227,-3.076,26.189,0.0,262.44,,270.0,270.0,-16.161,2.921,-12.482,22.488
3273.5,3.281,0.889,-33.988,1.829,9.291,4.512,32.849,4.059,-20.329,-2.645,0.0,34.7,35.2,9.47,1.757,-16.514,-14.747,-17.999,-16.238,-3.076,26.189,0.0,263.24,,270.0,270.0,-16.288,2.927,-12.473,22.502
3274.0,3.281,0.889,-33.988,1.829,9.291,4.51,32.872,4.107,-20.321,-2.671,0.0,34.743,35.153,9.47,1.757,-16.511,-14.519,-18.095,-16.026,-3.087,26.195,0.0,263.24,,270.0,270.0,-16.374,2.932,-12.452,22.542
3274.5,3.281,0.889,-33.988,1.829,9.291,4.51,32.872,4.107,-20.321,-2.671,0.0,34.7,35.2,9.47,1.757,-16.233,-14.196,-17.678,-15.789,-3.087,26.195,0.0,261.74,,270.0,270.0,-16.288,2.938,-12.409,22.57
3275.0,3.646,0.913,-35.02,1.77,9.335,4.51,32.872,4.107,-20.321,-2.671,0.0,34.7,35.2,9.458,1.826,-16.174,-14.282,-17.674,-15.886,-3.087,26.195,0.0,261.74,,270.0,270.0,-15.974,2.944,-12.423,22.579
3275.5,3.646,0.913,-35.02,1.77,9.335,4.51,32.872,4.107,-20.321,-2.671,0.0,34.7,35.2,9.458,1.826,-16.243,-14.464,-17.768,-16.044,-3.087,26.195,0.0,262.84,,270.0,270.0,-16.004,2.955,-12.442,22.606
3276.0,3.646,0.913,-35.02,1.77,9.335,4.51,32.872,4.107,-20.321,-2.671,0.0,34.7,35.2,9.458,1.826,-16.371,-14.617,-17.863,-16.121,-3.087,26.195,0.0,262.84,,270.0,270.0,-16.13,2.967,-12.462,22.666
3276.5,3.646,0.913,-35.02,1.77,9.335,4.51,32.872,4.107,-20.321,-2.671,0.0,34.7,35.2,9.458,1.826,-16.49,-14.641,-17.989,-16.176,-3.087,26.195,0.0,262.44,,270.0,270.0,-16.243,2.978,-12.435,22.701
3277.0,3.646,0.913,-35.02,1.77,9.335,4.524,32.878,4.116,-20.309,-2.674,0.0,34.748,35.202,9.458,1.826,-16.612,-14.675,-18.128,-16.107,-3.085,26.182,0.0,262.44,,270.0,270.0,-16.324,2.989,-12.404,22.665
3277.5,3.646,0.913,-35.02,1.77,9.335,4.524,32.878,4.116,-20.309,-2.674,0.0,34.7,35.2,9.458,1.826,-16.071,-14.087,-17.632,-15.749,-3.085,26.182,0.0,262.84,,270.0,270.0,-16.38,2.999,-12.387,22.619
3278.0,3.646,0.913,-35.02,1.77,9.335,4.524,32.878,4.116,-20.309,-2.674,0.0,34.7,35.2,9.458,1.826,-16.216,-14.299,-17.767,-15.939,-3.085,26.182,0.0,262.84,,270.0,270.0,-15.885,3.01,-12.405,22.591
3278.5,3.472,0.85,-35.209,1.802,9.473,4.524,32.878,4.116,-20.309,-2.674,0.0,34.7,35.2,9.321,1.712,-16.357,-14.488,-17.86,-16.002,-3.085,26.182,0.0,261.94,,270.0,270.0,-16.055,3.02,-12.42,22.559
3279.0,3.472,0.85,-35.209,1.802,9.473,4.524,32.878,4.116,-20.309,-2.674,0.0,34.7,35.2,9.321,1.712,-16.39,-14.542,-17.904,-16.059,-3.085,26.182,0.0,261.94,,270.0,270.0,-16.177,3.028,-12.396,22.53
3279.5,3.472,0.85,-35.209,1.802,9.473,4.524,32.878,4.116,-20.309,-2.674,0.0,34.7,35.2,9.321,1.712,-16.473,-14.616,-17.983,-16.135,-3.085,26.182,0.0,262.74,,270.0,270.0,-16.224,3.035,-12.404,22.561
3280.0,3.472,0.85,-35.209,1.802,9.473,4.524,32.878,4.116,-20.309,-2.674,0.0,34.7,35.2,9.321,1.712,-16.495,-14.471,-18.055,-16.03,-3.085,26.182,0.0,262.74,,270.0,270.0,-16.301,3.042,-12.358,22.502
3280.5,3.472,0.85,-35.209,1.802,9.473,4.523,32.903,4.068,-20.305,-2.683,0.0,34.754,35.177,9.321,1.712,-16.315,-14.32,-17.837,-15.718,-3.09,26.187,0.0,261.84,,270.0,270.0,-16.263,3.049,-12.34,22.46
3281.0,3.472,0.85,-35.209,1.802,9.473,4.523,32.903,4.068,-20.305,-2.683,0.0,34.8,35.2,9.321,1.712,-16.102,-14.065,-17.568,-15.744,-3.09,26.187,0.0,261.84,,270.0,270.0,-16.047,3.056,-12.367,22.451
3281.5,3.201,0.794,-35.071,1.766,9.376,4.523,32.903,4.068,-20.305,-2.683,0.0,34.8,35.2,9.388,1.723,-16.307,-14.535,-17.821,-16.066,-3.09,26.187,0.0,262.84,,270.0,270.0,-15.87,3.063,-12.371,22.499
3282.0,3.201,0.794,-35.071,1.766,9.376,4.523,32.903,4.068,-20.305,-2.683,0.0,34.8,35.2,9.388,1.723,-16.424,-14.607,-17.887,-16.129,-3.09,26.187,0.0,262.84,,270.0,270.0,-16.182,3.065,-12.355,22.53
3282.5,3.201,0.794,-35.071,1.766,9.376,4.523,32.903,4.068,-20.305,-2.683,0.0,34.8,35.2,9.388,1.723,-16.534,-14.631,-18.033,-16.064,-3.09,26.187,0.0,261.54,,270.0,270.0,-16.262,3.068,-12.353,22.525
3283.0,3.201,0.794,-35.071,1.766,9.376,4.523,32.903,4.068,-20.305,-2.683,0.0,34.8,35.2,9.388,1.723,-16.448,-14.289,-17.888,-15.691,-3.09,26.187,0.0,261.54,,270.0,270.0,-16.316,3.07,-12.336,22.569
3283.5,3.201,0.794,-35.071,1.766,9.376,4.517,32.889,4.106,-20.298,-2.678,0.0,34.766,35.193,9.388,1.723,-15.99,-13.939,-17.404,-15.534,-3.093,26.186,0.0,262.54,,270.0,270.0,-16.079,3.072,-12.327,22.549
3284.0,3.201,0.794,-35.071,1.766,9.376,4.517,32.889,4.106,-20.298,-2.678,0.0,34.8,35.2,9.388,1.723,-15.908,-14.131,-17.423,-15.805,-3.093,26.186,0.0,262.54,,270.0,270.0,-15.717,3.074,-12.334,22.529
3284.5,3.201,0.794,-35.071,1.766,9.376,4.517,32.889,4.106,-20.298,-2.678,0.0,34.8,35.2,9.388,1.723,-16.119,-14.396,-17.622,-15.96,-3.093,26.186,0.0,262.94,,270.0,270.0,-15.817,3.076,-12.348,22.548
3285.0,2.418,0.632,-33.68,1.81,9.324,4.517,32.889,4.106,-20.298,-2.678,0.0,34.8,35.2,9.522,1.681,-16.319,-14.513,-17.803,-16.059,-3.093,26.186,0.0,262.94,,270.0,270.0,-16.024,3.078,-12.363,22.587
3285.5,2.418,0.632,-33.68,1.81,9.324,4.517,32.889,4.106,-20.298,-2.678,0.0,34.8,35.2,9.522,1.681,-16.462,-14.642,-17.923,-16.051,-3.093,26.186,0.0,262.64,,270.0,270.0,-16.174,3.067,-12.315,22.619
3286.0,2.418,0.632,-33.68,1.81,9.324,4.517,32.889,4.106,-20.298,-2.678,0.0,34.8,35.2,9.522,1.681,-16.36,-14.356,-17.755,-15.701,-3.093,26.186,0.0,262.64,,270.0,270.0,-16.27,3.057,-12.328,22.654
3286.5,2.418,0.632,-33.68,1.81,9.324,4.517,32.889,4.106,-20.298,-2.678,0.0,34.8,35.2,9.522,1.681,-15.952,-13.991,-17.32,-15.565,-3.093,26.186,0.0,262.64,,270.0,270.0,-16.043,3.046,-12.286,22.684
3287.0,2.418,0.632,-33.68,1.81,9.324,4.498,32.873,4.105,-20.278,-2.685,0.0,34.769,35.195,9.522,1.681,-15.923,-14.124,-17.431,-15.768,-3.085,26.195,0.0,262.64,,270.0,270.0,-15.707,3.036,-12.297,22.648
3287.5,2.418,0.632,-33.68,1.81,9.324,4.498,32.873,4.105,-20.278,-2.685,0.0,34.8,35.2,9.522,1.681,-16.077,-14.301,-17.573,-15.934,-3.085,26.195,0.0,262.94,,270.0,270.0,-15.811,3.026,-12.286,22.58
3288.0,2.126,0.62,-33.899,1.798,9.343,4.498,32.873,4.105,-20.278,-2.685,0.0,34.8,35.2,9.437,1.732,-16.192,-14.341,-17.654,-15.985,-3.085,26.195,0.0,262.94,,270.0,270.0,-15.971,3.016,-12.304,22.551
3288.5,2.126,0.62,-33.899,1.798,9.343,4.498,32.873,4.105,-20.278,-2.685,0.0,34.8,35.2,9.437,1.732,-16.42,-14.519,-17.86,-15.98,-3.085,26.195,0.0,263.14,,270.0,270.0,-16.043,3.001,-12.305,22.535
3289.0,2.126,0.62,-33.899,1.798,9.343,4.498,32.873,4.105,-20.278,-2.685,0.0,34.8,35.2,9.437,1.732,-16.308,-14.189,-17.611,-15.613,-3.085,26.195,0.0,263.14,,270.0,270.0,-16.195,2.987,-12.277,22.478
3289.5,2.126,0.62,-33.899,1.798,9.343,4.498,32.873,4.105,-20.278,-2.685,0.0,34.8,35.2,9.437,1.732,-15.836,-13.925,-17.374,-15.549,-3.085,26.195,0.0,263.04,,270.0,270.0,-15.93,2.973,-12.253,22.421
3290.0,2.126,0.62,-33.899,1.798,9.343,4.498,32.843,4.09,-20.283,-2.673,0.0,34.778,35.159,9.437,1.732,-15.9,-14.103,-17.43,-15.749,-3.075,26.19,0.0,263.04,,270.0,270.0,-15.671,2.959,-12.258,22.414
3290.5,2.126,0.62,-33.899,1.798,9.343,4.498,32.843,4.09,-20.283,-2.673,0.0,34.8,35.2,9.437,1.732,-16.115,-14.34,-17.541,-15.909,-3.075,26.19,0.0,263.24,,270.0,270.0,-15.795,2.945,-12.28,22.357
3291.0,2.126,0.62,-33.899,1.798,9.343,4.498,32.843,4.09,-20.283,-2.673,0.0,34.8,35.2,9.437,1.732,-16.178,-14.39,-17.645,-15.98,-3.075,26.19,0.0,263.24,,270.0,270.0,-15.976,2.932,-12.262,22.367
3291.5,2.276,0.582,-33.909,1.793,9.37,4.498,32.843,4.09,-20.283,-2.673,0.0,34.8,35.2,9.488,1.727,-16.31,-14.437,-17.808,-16.005,-3.075,26.19,0.0,263.14,,270.0,270.0,-16.048,2.919,-12.236,22.369
3292.0,2.276,0.582,-33.909,1.793,9.37,4.498,32.843,4.09,-20.283,-2.673,0.0,34.8,35.2,9.488,1.727,-16.21,-14.262,-17.732,-15.822,-3.075,26.19,0.0,263.14,,270.0,270.0,-16.14,2.908,-12.218,22.36
3292.5,2.276,0.582,-33.909,1.793,9.37,4.498,32.843,4.09,-20.283,-2.673,0.0,34.8,35.2,9.488,1.727,-15.925,-13.94,-17.374,-15.584,-3.075,26.19,0.0,263.44,,270.0,270.0,-16.006,2.898,-12.216,22.324
3293.0,2.276,0.582,-33.909,1.793,9.37,4.498,32.843,4.09,-20.283,-2.673,0.0,34.8,35.2,9.488,1.727,-15.908,-14.138,-17.448,-15.725,-3.075,26.19,0.0,263.44,,270.0,270.0,-15.706,2.888,-12.217,22.338
3293.5,2.276,0.582,-33.909,1.793,9.37,4.526,32.831,4.077,-20.245,-2.674,0.0,34.784,35.222,9.488,1.727,-16.08,-14.272,-17.537,-15.842,-3.066,26.188,0.0,263.14,,270.0,270.0,-15.805,2.878,-12.218,22.335
3294.0,2.276,0.582,-33.909,1.793,9.37,4.526,32.831,4.077,-20.245,-2.674,0.0,34.8,35.2,9.488,1.727,-16.165,-14.429,-17.77,-15.787,-3.066,26.188,0.0,263.14,,270.0,270.0,-15.933,2.868,-12.205,22.41
3294.5,3.104,0.731,-35.209,1.817,9.378,4.526,32.831,4.077,-20.245,-2.674,0.0,34.8,35.2,9.316,1.796,-16.275,-14.417,-17.829,-15.7,-3.066,26.188,0.0,263.24,,270.0,270.0,-16.038,2.858,-12.156,22.506
3295.0,3.104,0.731,-35.209,1.817,9.378,4.526,32.831,4.077,-20.245,-2.674,0.0,34.8,35.2,9.316,1.796,-16.172,-14.018,-17.529,-15.486,-3.066,26.188,0.0,263.24,,270.0,270.0,-16.055,2.862,-12.151,22.512
3295.5,3.104,0.731,-35.209,1.817,9.378,4.526,32.831,4.077,-20.245,-2.674,0.0,34.8,35.2,9.316,1.796,-15.659,-13.855,-17.267,-15.366,-3.066,26.188,0.0,262.94,,270.0,270.0,-15.801,2.866,-12.176,22.521
3296.0,3.104,0.731,-35.209,1.817,9.378,4.526,32.831,4.077,-20.245,-2.674,0.0,34.8,35.2,9.316,1.796,-15.939,-14.303,-17.427,-15.697,-3.066,26.188,0.0,262.94,,270.0,270.0,-15.537,2.87,-12.156,22.533
3296.5,3.104,0.731,-35.209,1.817,9.378,4.514,32.835,4.034,-20.22,-2.67,0.0,34.779,35.159,9.316,1.796,-16.025,-14.337,-17.59,-15.755,-3.067,26.192,0.0,263.24,,270.0,270.0,-15.842,2.874,-12.18,22.525
3297.0,3.104,0.731,-35.209,1.817,9.378,4.514,32.835,4.034,-20.22,-2.67,0.0,34.8,35.2,9.316,1.796,-16.149,-14.452,-17.798,-15.802,-3.067,26.192,0.0,263.24,,270.0,270.0,-15.927,2.878,-12.171,22.521
3297.5,3.273,0.77,-35.209,1.795,9.354,4.514,32.835,4.034,-20.22,-2.67,0.0,34.8,35.2,9.35,1.698,-16.227,-14.168,-17.696,-15.633,-3.067,26.192,0.0,262.34,,270.0,270.0,-16.05,2.881,-12.123,22.563
3298.0,3.273,0.77,-35.209,1.795,9.354,4.514,32.835,4.034,-20.22,-2.67,0.0,34.8,35.2,9.35,1.698,-15.922,-13.924,-17.33,-15.282,-3.067,26.192,0.0,262.34,,270.0,270.0,-15.931,2.888,-12.102,22.571
3298.5,3.273,0.77,-35.209,1.795,9.354,4.514,32.835,4.034,-20.22,-2.67,0.0,34.8,35.2,9.35,1.698,-15.76,-13.942,-17.301,-15.425,-3.067,26.192,0.0,263.14,,270.0,270.0,-15.615,2.894,-12.103,22.63
3299.0,3.273,0.77,-35.209,1.795,9.354,4.514,32.835,4.034,-20.22,-2.67,0.0,34.8,35.2,9.35,1.698,-15.846,-14.1,-17.392,-15.614,-3.067,26.192,0.0,263.14,,270.0,270.0,-15.607,2.9,-12.124,22.639
3299.5,3.273,0.77,-35.209,1.795,9.354,4.514,32.835,4.034,-20.22,-2.67,0.0,34.8,35.2,9.35,1.698,-16.087,-14.304,-17.629,-15.756,-3.067,26.192,0.0,263.04,,270.0,270.0,-15.738,2.906,-12.114,22.674
3300.0,3.273,0.77,-35.209,1.795,9.354,4.496,32.871,4.054,-20.209,-2.68,0.0,34.771,35.163,9.35,1.698,-16.197,-14.35,-17.779,-15.734,-3.073,26.184,0.0,263.04,,270.0,270.0,-15.944,2.912,-12.124,22.672
3300.5,3.273,0.77,-35.209,1.795,9.354,4.496,32.871,4.054,-20.209,-2.68,0.0,34.8,35.2,9.35,1.698,-16.065,-14.093,-17.548,-15.415,-3.073,26.184,0.0,263.24,,270.0,270.0,-16.015,2.918,-12.11,22.656
3301.0,3.524,0.864,-35.146,1.766,9.303,4.496,32.871,4.054,-20.209,-2.68,0.0,34.8,35.2,9.393,1.795,-15.758,-13.742,-17.136,-15.196,-3.073,26.184,0.0,263.24,,270.0,270.0,-15.78,2.924,-12.07,22.636
3301.5,3.524,0.864,-35.146,1.766,9.303,4.496,32.871,4.054,-20.209,-2.68,0.0,34.8,35.2,9.393,1.795,-15.634,-13.863,-17.184,-15.442,-3.073,26.184,0.0,263.44,,270.0,270.0,-15.458,2.934,-12.078,22.689
3302.0,3.524,0.864,-35.146,1.766,9.303,4.496,32.871,4.054,-20.209,-2.68,0.0,34.8,35.2,9.393,1.795,-15.768,-14.128,-17.337,-15.558,-3.073,26.184,0.0,263.44,,270.0,270.0,-15.531,2.944,-12.071,22.682
3302.5,3.524,0.864,-35.146,1.766,9.303,4.496,32.871,4.054,-20.209,-2.68,0.0,34.8,35.2,9.393,1.795,-15.899,-14.243,-17.454,-15.642,-3.073,26.184,0.0,263.14,,270.0,270.0,-15.698,2.953,-12.071,22.704
3303.0,3.524,0.864,-35.146,1.766,9.303,4.509,32.887,4.072,-20.193,-2.673,0.0,34.767,35.162,9.393,1.795,-16.117,-14.34,-17.709,-15.683,-3.074,26.175,0.0,263.14,,270.0,270.0,-15.81,2.962,-12.062,22.709
3303.5,3.524,0.864,-35.146,1.766,9.303,4.509,32.887,4.072,-20.193,-2.673,0.0,34.8,35.2,9.393,1.795,-16.022,-14.0,-17.386,-15.236,-3.074,26.175,0.0,262.54,,270.0,270.0,-15.962,2.972,-12.039,22.713
3304.0,4.068,0.992,-35.209,1.78,9.34,4.509,32.887,4.072,-20.193,-2.673,0.0,34.8,35.2,9.414,1.823,-15.636,-13.739,-17.232,-15.237,-3.074,26.175,0.0,262.54,,270.0,270.0,-15.661,2.981,-12.022,22.707
3304.5,4.068,0.992,-35.209,1.78,9.34,4.509,32.887,4.072,-20.193,-2.673,0.0,34.8,35.2,9.414,1.823,-15.623,-13.936,-17.246,-15.473,-3.074,26.175,0.0,262.84,,270.0,270.0,-15.461,2.999,-12.031,22.731
3305.0,4.068,0.992,-35.209,1.78,9.34,4.509,32.887,4.072,-20.193,-2.673,0.0,34.8,35.2,9.414,1.823,-15.79,-14.108,-17.324,-15.54,-3.074,26.175,0.0,262.84,,270.0,270.0,-15.569,3.016,-12.051,22.755
3305.5,4.068,0.992,-35.209,1.78,9.34,4.509,32.887,4.072,-20.193,-2.673,0.0,34.8,35.2,9.414,1.823,-15.905,-14.147,-17.48,-15.64,-3.074,26.175,0.0,262.34,,270.0,270.0,-15.69,3.033,-12.048,22.733
3306.0,4.068,0.992,-35.209,1.78,9.34,4.509,32.887,4.072,-20.193,-2.673,0.0,34.8,35.2,9.414,1.823,-16.006,-14.259,-17.637,-15.653,-3.074,26.175,0.0,262.34,,270.0,270.0,-15.793,3.05,-12.01,22.728
3306.5,4.068,0.992,-35.209,1.78,9.34,4.499,32.91,4.078,-20.2,-2.667,0.0,34.774,35.137,9.414,1.823,-16.171,-14.113,-17.593,-15.608,-3.076,26.175,0.0,262.34,,270.0,270.0,-15.889,3.067,-11.993,22.699
3307.0,4.068,0.992,-35.209,1.78,9.34,4.499,32.91,4.078,-20.2,-2.667,0.0,34.8,35.1,9.414,1.823,-15.514,-13.726,-17.101,-15.23,-3.076,26.175,0.0,262.34,,270.0,270.0,-15.871,3.083,-11.981,22.703
3307.5,3.426,0.904,-34.001,1.748,9.316,4.499,32.91,4.078,-20.2,-2.667,0.0,34.8,35.1,9.39,1.65,-15.64,-13.89,-17.215,-15.437,-3.076,26.175,0.0,262.34,,270.0,270.0,-15.393,3.099,-12.015,22.698
3308.0,3.426,0.904,-34.001,1.748,9.316,4.499,32.91,4.078,-20.2,-2.667,0.0,34.8,35.1,9.39,1.65,-15.782,-14.106,-17.378,-15.543,-3.076,26.175,0.0,262.34,,270.0,270.0,-15.546,3.105,-12.005,22.68
3308.5,3.426,0.904,-34.001,1.748,9.316,4.499,32.91,4.078,-20.2,-2.667,0.0,34.8,35.1,9.39,1.65,-15.888,-14.151,-17.467,-15.619,-3.076,26.175,0.0,262.24,,270.0,270.0,-15.702,3.11,-12.0,22.67
3309.0,3.426,0.904,-34.001,1.748,9.316,4.499,32.91,4.078,-20.2,-2.667,0.0,34.8,35.1,9.39,1.65,-16.021,-14.204,-17.663,-15.651,-3.076,26.175,0.0,262.24,,270.0,270.0,-15.781,3.115,-11.979,22.724
3309.5,3.426,0.904,-34.001,1.748,9.316,4.484,32.918,4.089,-20.19,-2.678,0.0,34.762,35.171,9.39,1.65,-16.123,-14.008,-17.589,-15.517,-3.084,26.179,0.0,262.44,,270.0,270.0,-15.885,3.12,-11.965,22.719
3310.0,3.426,0.904,-34.001,1.748,9.316,4.484,32.918,4.089,-20.19,-2.678,0.0,34.8,35.2,9.39,1.65,-15.764,-13.809,-17.282,-15.177,-3.084,26.179,0.0,262.44,,270.0,270.0,-15.809,3.125,-11.984,22.722
3310.5,3.366,0.889,-33.596,1.742,9.293,4.484,32.918,4.089,-20.19,-2.678,0.0,34.8,35.2,9.532,1.75,-15.677,-13.995,-17.237,-15.437,-3.084,26.179,0.0,262.64,,270.0,270.0,-15.508,3.13,-11.998,22.734
3311.0,3.366,0.889,-33.596,1.742,9.293,4.484,32.918,4.089,-20.19,-2.678,0.0,34.8,35.2,9.532,1.75,-15.791,-14.054,-17.305,-15.529,-3.084,26.179,0.0,262.64,,270.0,270.0,-15.586,3.134,-11.967,22.734
3311.5,3.366,0.889,-33.596,1.742,9.293,4.484,32.918,4.089,-20.19,-2.678,0.0,34.8,35.2,9.532,1.75,-15.836,-14.149,-17.498,-15.559,-3.084,26.179,0.0,262.64,,270.0,270.0,-15.67,3.138,-11.962,22.738
3312.0,3.366,0.889,-33.596,1.742,9.293,4.484,32.918,4.089,-20.19,-2.678,0.0,34.8,35.2,9.532,1.75,-15.995,-14.206,-17.688,-15.625,-3.084,26.179,0.0,262.64,,270.0,270.0,-15.76,3.142,-11.964,22.711
3312.5,3.366,0.889,-33.596,1.742,9.293,4.484,32.918,4.089,-20.19,-2.678,0.0,34.8,35.2,9.532,1.75,-15.971,-14.081,-17.614,-15.499,-3.084,26.179,0.0,262.64,,270.0,270.0,-15.878,3.145,-11.969,22.694
3313.0,3.366,0.889,-33.596,1.742,9.293,4.517,32.939,4.088,-20.179,-2.69,0.0,34.762,35.108,9.532,1.75,-15.765,-13.701,-17.167,-15.021,-3.094,26.167,0.0,262.64,,270.0,270.0,-15.791,3.149,-11.945,22.602
3313.5,3.366,0.889,-33.596,1.742,9.293,4.517,32.939,4.088,-20.179,-2.69,0.0,34.8,35.1,9.532,1.75,-15.507,-13.704,-17.108,-15.283,-3.094,26.167,0.0,262.54,,270.0,270.0,-15.413,3.153,-11.954,22.581
3314.0,3.022,0.857,-33.91,1.826,9.295,4.517,32.939,4.088,-20.179,-2.69,0.0,34.8,35.1,9.445,1.728,-15.828,-14.135,-17.422,-15.524,-3.094,26.167,0.0,262.54,,270.0,270.0,-15.4,3.156,-11.951,22.55
3314.5,3.022,0.857,-33.91,1.826,9.295,4.517,32.939,4.088,-20.179,-2.69,0.0,34.8,35.1,9.445,1.728,-15.909,-14.172,-17.615,-15.627,-3.094,26.167,0.0,262.44,,270.0,270.0,-15.727,3.154,-11.943,22.476
3315.0,3.022,0.857,-33.91,1.826,9.295,4.517,32.939,4.088,-20.179,-2.69,0.0,34.8,35.1,9.445,1.728,-16.095,-14.209,-17.781,-15.61,-3.094,26.167,0.0,262.44,,270.0,270.0,-15.831,3.152,-11.932,22.426
3315.5,3.022,0.857,-33.91,1.826,9.295,4.517,32.939,4.088,-20.179,-2.69,0.0,34.8,35.1,9.445,1.728,-15.971,-13.929,-17.435,-15.236,-3.094,26.167,0.0,262.24,,270.0,270.0,-15.924,3.15,-11.909,22.396
3316.0,3.022,0.857,-33.91,1.826,9.295,4.509,32.929,4.089,-20.187,-2.671,0.0,34.763,35.109,9.445,1.728,-15.615,-13.589,-17.086,-15.181,-3.078,26.176,0.0,262.24,,270.0,270.0,-15.643,3.147,-11.905,22.402
3316.5,3.022,0.857,-33.91,1.826,9.295,4.509,32.929,4.089,-20.187,-2.671,0.0,34.8,35.1,9.445,1.728,-15.516,-13.778,-17.147,-15.326,-3.078,26.176,0.0,261.94,,270.0,270.0,-15.368,3.145,-11.929,22.353
3317.0,3.044,0.74,-35.209,1.737,9.379,4.509,32.929,4.089,-20.187,-2.671,0.0,34.8,35.1,9.271,1.881,-15.661,-14.036,-17.255,-15.472,-3.078,26.176,0.0,261.94,,270.0,270.0,-15.442,3.143,-11.959,22.373
3317.5,3.044,0.74,-35.209,1.737,9.379,4.509,32.929,4.089,-20.187,-2.671,0.0,34.8,35.1,9.271,1.881,-15.89,-14.158,-17.49,-15.581,-3.078,26.176,0.0,261.74,,270.0,270.0,-15.606,3.142,-11.927,22.351
3318.0,3.044,0.74,-35.209,1.737,9.379,4.509,32.929,4.089,-20.187,-2.671,0.0,34.8,35.1,9.271,1.881,-16.014,-14.257,-17.648,-15.578,-3.078,26.176,0.0,261.74,,270.0,270.0,-15.78,3.14,-11.947,22.309
3318.5,3.044,0.74,-35.209,1.737,9.379,4.509,32.929,4.089,-20.187,-2.671,0.0,34.8,35.1,9.271,1.881,-15.939,-13.985,-17.377,-15.24,-3.078,26.176,0.0,262.04,,270.0,270.0,-15.874,3.139,-11.954,22.346
3319.0,3.044,0.74,-35.209,1.737,9.379,4.497,32.92,4.11,-20.16,-2.676,0.0,34.763,35.076,9.271,1.881,-15.504,-13.591,-16.987,-15.118,-3.082,26.177,0.0,262.04,,270.0,270.0,-15.636,3.137,-11.889,22.349
3319.5,3.044,0.74,-35.209,1.737,9.379,4.497,32.92,4.11,-20.16,-2.676,0.0,34.8,35.1,9.271,1.881,-15.548,-13.791,-17.113,-15.282,-3.082,26.177,0.0,262.14,,270.0,270.0,-15.3,3.136,-11.927,22.38
3320.0,3.044,0.74,-35.209,1.737,9.379,4.497,32.92,4.11,-20.16,-2.676,0.0,34.8,35.1,9.271,1.881,-15.676,-14.048,-17.235,-15.427,-3.082,26.177,0.0,262.14,,270.0,270.0,-15.434,3.134,-11.918,22.388
3320.5,2.961,0.668,-35.209,1.729,9.397,4.497,32.92,4.11,-20.16,-2.676,0.0,34.8,35.1,9.312,1.795,-15.742,-14.022,-17.297,-15.46,-3.082,26.177,0.0,262.24,,270.0,270.0,-15.596,3.133,-11.936,22.475
3321.0,2.961,0.668,-35.209,1.729,9.397,4.497,32.92,4.11,-20.16,-2.676,0.0,34.8,35.1,9.312,1.795,-15.809,-14.214,-17.467,-15.525,-3.082,26.177,0.0,262.24,,270.0,270.0,-15.63,3.13,-11.91,22.536
3321.5,2.961,0.668,-35.209,1.729,9.397,4.497,32.92,4.11,-20.16,-2.676,0.0,34.8,35.1,9.312,1.795,-15.722,-13.779,-17.292,-15.224,-3.082,26.177,0.0,261.74,,270.0,270.0,-15.754,3.127,-11.896,22.585
3322.0,2.961,0.668,-35.209,1.729,9.397,4.497,32.92,4.11,-20.16,-2.676,0.0,34.8,35.1,9.312,1.795,-15.46,-13.669,-16.994,-15.187,-3.082,26.177,0.0,261.74,,270.0,270.0,-15.504,3.124,-11.898,22.638
3322.5,2.961,0.668,-35.209,1.729,9.397,4.532,32.88,4.098,-20.168,-2.676,0.0,34.757,35.029,9.312,1.795,-15.488,-13.832,-17.143,-15.35,-3.087,26.183,0.0,262.04,,270.0,270.0,-15.328,3.122,-11.907,22.663
3323.0,2.961,0.668,-35.209,1.729,9.397,4.532,32.88,4.098,-20.168,-2.676,0.0,34.8,35.0,9.312,1.795,-15.624,-14.046,-17.216,-15.448,-3.087,26.183,0.0,262.04,,270.0,270.0,-15.453,3.119,-11.908,22.684
3323.5,2.769,0.732,-34.552,1.795,9.303,4.532,32.88,4.098,-20.168,-2.676,0.0,34.8,35.0,9.416,1.873,-15.767,-14.117,-17.353,-15.502,-3.087,26.183,0.0,262.24,,270.0,270.0,-15.584,3.116,-11.907,22.705
3324.0,2.769,0.732,-34.552,1.795,9.303,4.532,32.88,4.098,-20.168,-2.676,0.0,34.8,35.0,9.416,1.873,-15.912,-14.079,-17.487,-15.528,-3.087,26.183,0.0,262.24,,270.0,270.0,-15.685,3.111,-11.876,22.746
3324.5,2.769,0.732,-34.552,1.795,9.303,4.532,32.88,4.098,-20.168,-2.676,0.0,34.8,35.0,9.416,1.873,-15.791,-13.821,-17.279,-15.127,-3.087,26.183,0.0,262.64,,270.0,270.0,-15.751,3.105,-11.878,22.728
3325.0,2.769,0.732,-34.552,1.795,9.303,4.532,32.88,4.098,-20.168,-2.676,0.0,34.8,35.0,9.416,1.873,-15.35,-13.717,-16.982,-15.288,-3.087,26.183,0.0,262.64,,270.0,270.0,-15.504,3.1,-11.887,22.759
3325.5,2.769,0.732,-34.552,1.795,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.747,35.046,9.416,1.873,-15.527,-13.867,-17.049,-15.372,-3.084,26.184,0.0,262.64,,270.0,270.0,-15.334,3.094,-11.91,22.774
3326.0,2.769,0.732,-34.552,1.795,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.7,35.0,9.416,1.873,-15.62,-13.996,-17.199,-15.435,-3.084,26.184,0.0,262.64,,270.0,270.0,-15.454,3.089,-11.886,22.774
3326.5,2.769,0.732,-34.552,1.795,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.7,35.0,9.416,1.873,-15.798,-14.062,-17.258,-15.476,-3.084,26.184,0.0,262.64,,270.0,270.0,-15.562,3.084,-11.867,22.781
3327.0,2.971,0.776,-33.578,1.796,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.7,35.0,9.555,1.734,-15.808,-13.923,-17.224,-15.267,-3.084,26.184,0.0,262.64,,270.0,270.0,-15.648,3.078,-11.854,22.834
3327.5,2.971,0.776,-33.578,1.796,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.7,35.0,9.555,1.734,-15.585,-13.691,-16.943,-15.061,-3.084,26.184,0.0,262.74,,270.0,270.0,-15.556,3.077,-11.838,22.798
3328.0,2.971,0.776,-33.578,1.796,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.7,35.0,9.555,1.734,-15.358,-13.687,-16.92,-15.239,-3.084,26.184,0.0,262.74,,270.0,270.0,-15.32,3.075,-11.845,22.796
3328.5,2.971,0.776,-33.578,1.796,9.303,4.473,32.83,4.06,-20.13,-2.683,0.0,34.7,35.0,9.555,1.734,-15.661,-14.043,-17.181,-15.459,-3.084,26.184,0.0,262.54,,270.0,270.0,-15.301,3.073,-11.86,22.815
3329.0,2.971,0.776,-33.578,1.796,9.303,4.53,32.858,4.06,-20.113,-2.681,0.0,34.747,35.018,9.555,1.734,-15.755,-14.192,-17.415,-15.251,-3.079,26.189,0.0,262.54,,270.0,270.0,-15.586,3.072,-11.864,22.844
3329.5,2.971,0.776,-33.578,1.796,9.303,4.53,32.858,4.06,-20.113,-2.681,0.0,34.7,35.0,9.555,1.734,-15.756,-13.901,-17.282,-15.239,-3.079,26.189,0.0,261.84,,270.0,270.0,-15.653,3.07,-11.833,22.875
3330.0,3.512,0.798,-35.209,1.775,9.341,4.53,32.858,4.06,-20.113,-2.681,0.0,34.7,35.0,9.315,1.834,-15.522,-13.667,-17.061,-14.987,-3.079,26.189,0.0,261.84,,270.0,270.0,-15.544,3.068,-11.803,22.878
3330.5,3.512,0.798,-35.209,1.775,9.341,4.53,32.858,4.06,-20.113,-2.681,0.0,34.7,35.0,9.315,1.834,-15.465,-13.749,-17.019,-15.126,-3.079,26.189,0.0,262.24,,270.0,270.0,-15.309,3.076,-11.793,22.855
3331.0,3.512,0.798,-35.209,1.775,9.341,4.53,32.858,4.06,-20.113,-2.681,0.0,34.7,35.0,9.315,1.834,-15.563,-13.852,-17.115,-15.248,-3.079,26.189,0.0,262.24,,270.0,270.0,-15.34,3.083,-11.801,22.735
3331.5,3.512,0.798,-35.209,1.775,9.341,4.53,32.858,4.06,-20.113,-2.681,0.0,34.7,35.0,9.315,1.834,-15.684,-13.895,-17.238,-15.323,-3.079,26.189,0.0,262.34,,270.0,270.0,-15.445,3.09,-11.806,22.724
3332.0,3.512,0.798,-35.209,1.775,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.752,35.057,9.315,1.834,-15.86,-14.033,-17.418,-15.39,-3.076,26.2,0.0,262.34,,270.0,270.0,-15.535,3.097,-11.802,22.709
3332.5,3.512,0.798,-35.209,1.775,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.8,35.1,9.315,1.834,-15.74,-13.759,-17.226,-15.092,-3.076,26.2,0.0,262.84,,270.0,270.0,-15.675,3.104,-11.79,22.681
3333.0,3.512,0.798,-35.209,1.775,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.8,35.1,9.315,1.834,-15.434,-13.597,-16.964,-15.044,-3.076,26.2,0.0,262.84,,270.0,270.0,-15.454,3.11,-11.771,22.634
3333.5,3.438,0.896,-34.378,1.873,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.8,35.1,9.365,1.64,-15.401,-13.723,-17.001,-15.199,-3.076,26.2,0.0,262.84,,270.0,270.0,-15.26,3.117,-11.803,22.623
3334.0,3.438,0.896,-34.378,1.873,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.8,35.1,9.365,1.64,-15.529,-13.86,-17.101,-15.342,-3.076,26.2,0.0,262.84,,270.0,270.0,-15.331,3.122,-11.808,22.591
3334.5,3.438,0.896,-34.378,1.873,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.8,35.1,9.365,1.64,-15.627,-13.948,-17.175,-15.337,-3.076,26.2,0.0,263.44,,270.0,270.0,-15.458,3.127,-11.788,22.557
3335.0,3.438,0.896,-34.378,1.873,9.341,4.525,32.914,4.054,-20.09,-2.682,0.0,34.8,35.1,9.365,1.64,-15.724,-13.999,-17.367,-15.413,-3.076,26.2,0.0,263.44,,270.0,270.0,-15.522,3.132,-11.775,22.555
3335.5,3.438,0.896,-34.378,1.873,9.341,4.501,32.919,4.089,-20.079,-2.675,0.0,34.737,34.995,9.365,1.64,-15.836,-13.861,-17.312,-15.361,-3.094,26.197,0.0,262.84,,270.0,270.0,-15.626,3.137,-11.779,22.543
3336.0,3.438,0.896,-34.378,1.873,9.341,4.501,32.919,4.089,-20.079,-2.675,0.0,34.7,35.0,9.365,1.64,-15.291,-13.553,-16.87,-15.046,-3.094,26.197,0.0,262.84,,270.0,270.0,-15.592,3.142,-11.771,22.534
3336.5,3.337,0.823,-34.924,1.821,9.348,4.501,32.919,4.089,-20.079,-2.675,0.0,34.7,35.0,9.319,1.633,-15.364,-13.648,-16.997,-15.184,-3.094,26.197,0.0,262.84,,270.0,270.0,-15.19,3.147,-11.784,22.592
3337.0,3.337,0.823,-34.924,1.821,9.348,4.501,32.919,4.089,-20.079,-2.675,0.0,34.7,35.0,9.319,1.633,-15.504,-13.895,-17.085,-15.296,-3.094,26.197,0.0,262.84,,270.0,270.0,-15.298,3.15,-11.784,22.61
3337.5,3.337,0.823,-34.924,1.821,9.348,4.501,32.919,4.089,-20.079,-2.675,0.0,34.7,35.0,9.319,1.633,-15.614,-13.978,-17.212,-15.39,-3.094,26.197,0.0,262.94,,270.0,270.0,-15.445,3.153,-11.777,22.647
3338.0,3.337,0.823,-34.924,1.821,9.348,4.501,32.919,4.089,-20.079,-2.675,0.0,34.7,35.0,9.319,1.633,-15.748,-14.013,-17.333,-15.473,-3.094,26.197,0.0,262.94,,270.0,270.0,-15.549,3.156,-11.783,22.665
3338.5,3.337,0.823,-34.924,1.821,9.348,4.509,32.933,4.092,-20.072,-2.681,0.0,34.743,34.981,9.319,1.633,-15.749,-13.815,-17.22,-15.273,-3.097,26.203,0.0,262.64,,270.0,270.0,-15.642,3.159,-11.747,22.697
3339.0,3.337,0.823,-34.924,1.821,9.348,4.509,32.933,4.092,-20.072,-2.681,0.0,34.7,35.0,9.319,1.633,-15.439,-13.49,-16.941,-14.799,-3.097,26.203,0.0,262.64,,270.0,270.0,-15.514,3.162,-11.75,22.695
3339.5,3.337,0.823,-34.924,1.821,9.348,4.509,32.933,4.092,-20.072,-2.681,0.0,34.7,35.0,9.319,1.633,-15.366,-13.741,-16.978,-15.211,-3.097,26.203,0.0,262.44,,270.0,270.0,-15.167,3.165,-11.769,22.689
3340.0,3.109,0.791,-34.357,1.715,9.413,4.509,32.933,4.092,-20.072,-2.681,0.0,34.7,35.0,9.445,1.673,-15.488,-13.878,-17.005,-15.244,-3.097,26.203,0.0,262.44,,270.0,270.0,-15.324,3.168,-11.761,22.707
3340.5,3.109,0.791,-34.357,1.715,9.413,4.509,32.933,4.092,-20.072,-2.681,0.0,34.7,35.0,9.445,1.673,-15.586,-13.932,-17.126,-15.321,-3.097,26.203,0.0,262.64,,270.0,270.0,-15.404,3.167,-11.745,22.735
3341.0,3.109,0.791,-34.357,1.715,9.413,4.509,32.933,4.092,-20.072,-2.681,0.0,34.7,35.0,9.445,1.673,-15.746,-13.944,-17.348,-15.357,-3.097,26.203,0.0,262.64,,270.0,270.0,-15.491,3.166,-11.734,22.767
3341.5,3.109,0.791,-34.357,1.715,9.413,4.509,32.933,4.092,-20.072,-2.681,0.0,34.7,35.0,9.445,1.673,-15.629,-13.793,-17.211,-15.184,-3.097,26.203,0.0,262.44,,270.0,270.0,-15.599,3.165,-11.721,22.806
3342.0,3.109,0.791,-34.357,1.715,9.413,4.547,32.94,4.073,-20.057,-2.692,0.0,34.732,34.927,9.445,1.673,-15.422,-13.53,-16.87,-14.871,-3.095,26.198,0.0,262.44,,270.0,270.0,-15.454,3.164,-11.704,22.862
3342.5,3.109,0.791,-34.357,1.715,9.413,4.547,32.94,4.073,-20.057,-2.692,0.0,34.7,34.9,9.445,1.673,-15.305,-13.55,-16.857,-14.993,-3.095,26.198,0.0,262.24,,270.0,270.0,-15.173,3.163,-11.721,22.883
3343.0,3.406,0.803,-35.209,1.765,9.373,4.547,32.94,4.073,-20.057,-2.692,0.0,34.7,34.9,9.378,1.644,-15.493,-13.85,-17.121,-15.169,-3.095,26.198,0.0,262.24,,270.0,270.0,-15.176,3.162,-11.718,22.906
3343.5,3.406,0.803,-35.209,1.765,9.373,4.547,32.94,4.073,-20.057,-2.692,0.0,34.7,34.9,9.378,1.644,-15.554,-13.919,-17.163,-15.226,-3.095,26.198,0.0,261.84,,270.0,270.0,-15.408,3.166,-11.725,22.897
3344.0,3.406,0.803,-35.209,1.765,9.373,4.547,32.94,4.073,-20.057,-2.692,0.0,34.7,34.9,9.378,1.644,-15.716,-13.795,-17.273,-15.222,-3.095,26.198,0.0,261.84,,270.0,270.0,-15.466,3.17,-11.68,22.864
3344.5,3.406,0.803,-35.209,1.765,9.373,4.547,32.94,4.073,-20.057,-2.692,0.0,34.7,34.9,9.378,1.644,-15.657,-13.578,-17.128,-14.925,-3.095,26.198,0.0,262.44,,270.0,270.0,-15.501,3.174,-11.667,22.83
3345.0,3.406,0.803,-35.209,1.765,9.373,4.545,32.93,4.07,-20.051,-2.685,0.0,34.738,35.014,9.378,1.644,-15.19,-13.387,-16.821,-14.97,-3.095,26.194,0.0,262.44,,270.0,270.0,-15.322,3.178,-11.658,22.788
3345.5,3.406,0.803,-35.209,1.765,9.373,4.545,32.93,4.07,-20.051,-2.685,0.0,34.7,35.0,9.378,1.644,-15.28,-13.59,-16.879,-15.079,-3.095,26.194,0.0,262.64,,270.0,270.0,-15.092,3.182,-11.709,22.748
3346.0,2.435,0.645,-34.188,1.802,9.322,4.545,32.93,4.07,-20.051,-2.685,0.0,34.7,35.0,9.355,1.71,-15.443,-13.796,-17.064,-15.169,-3.095,26.194,0.0,262.64,,270.0,270.0,-15.207,3.185,-11.682,22.729
3346.5,2.435,0.645,-34.188,1.802,9.322,4.545,32.93,4.07,-20.051,-2.685,0.0,34.7,35.0,9.355,1.71,-15.693,-13.914,-17.302,-15.295,-3.095,26.194,0.0,262.44,,270.0,270.0,-15.368,3.173,-11.683,22.686
3347.0,2.435,0.645,-34.188,1.802,9.322,4.545,32.93,4.07,-20.051,-2.685,0.0,34.7,35.0,9.355,1.71,-15.614,-13.693,-17.239,-15.072,-3.095,26.194,0.0,262.44,,270.0,270.0,-15.551,3.161,-11.672,22.665
3347.5,2.435,0.645,-34.188,1.802,9.322,4.545,32.93,4.07,-20.051,-2.685,0.0,34.7,35.0,9.355,1.71,-15.416,-13.408,-16.857,-14.681,-3.095,26.194,0.0,262.24,,270.0,270.0,-15.405,3.149,-11.636,22.622
3348.0,2.435,0.645,-34.188,1.802,9.322,4.545,32.93,4.07,-20.051,-2.685,0.0,34.7,35.0,9.355,1.71,-15.289,-13.372,-16.858,-14.939,-3.095,26.194,0.0,262.24,,270.0,270.0,-15.09,3.137,-11.638,22.601
3348.5,2.435,0.645,-34.188,1.802,9.322,4.51,32.87,4.073,-20.045,-2.704,0.0,34.735,34.999,9.355,1.71,-15.387,-13.52,-16.947,-15.059,-3.11,26.187,0.0,262.74,,270.0,270.0,-15.115,3.126,-11.652,22.599
3349.0,2.435,0.645,-34.188,1.802,9.322,4.51,32.87,4.073,-20.045,-2.704,0.0,34.7,35.0,9.355,1.71,-15.46,-13.766,-17.061,-15.165,-3.11,26.187,0.0,262.74,,270.0,270.0,-15.228,3.114,-11.664,22.583
3349.5,2.766,0.633,-35.209,1.756,9.404,4.51,32.87,4.073,-20.045,-2.704,0.0,34.7,35.0,9.397,1.896,-15.536,-13.886,-17.124,-15.173,-3.11,26.187,0.0,263.14,,270.0,270.0,-15.363,3.103,-11.642,22.586
3350.0,2.766,0.633,-35.209,1.756,9.404,4.51,32.87,4.073,-20.045,-2.704,0.0,34.7,35.0,9.397,1.896,-15.586,-13.902,-17.229,-15.232,-3.11,26.187,0.0,263.14,,270.0,270.0,-15.43,3.098,-11.633,22.634
3350.5,2.766,0.633,-35.209,1.756,9.404,4.51,32.87,4.073,-20.045,-2.704,0.0,34.7,35.0,9.397,1.896,-15.432,-13.494,-16.892,-14.837,-3.11,26.187,0.0,262.64,,270.0,270.0,-15.487,3.092,-11.614,22.634
3351.0,2.766,0.633,-35.209,1.756,9.404,4.51,32.87,4.073,-20.045,-2.704,0.0,34.7,35.0,9.397,1.896,-15.266,-13.597,-16.904,-15.009,-3.11,26.187,0.0,262.64,,270.0,270.0,-15.164,3.087,-11.639,22.61
3351.5,2.766,0.633,-35.209,1.756,9.404,4.49,32.867,4.053,-20.019,-2.707,0.0,34.723,34.966,9.397,1.896,-15.34,-13.729,-16.945,-15.095,-3.112,26.18,0.0,262.74,,270.0,270.0,-15.194,3.082,-11.632,22.564
3352.0,2.766,0.633,-35.209,1.756,9.404,4.49,32.867,4.053,-20.019,-2.707,0.0,34.7,35.0,9.397,1.896,-15.42,-13.75,-17.018,-15.134,-3.112,26.18,0.0,262.74,,270.0,270.0,-15.277,3.077,-11.645,22.554
3352.5,2.665,0.684,-33.968,1.769,9.283,4.49,32.867,4.053,-20.019,-2.707,0.0,34.7,35.0,9.514,1.839,-15.556,-13.821,-17.143,-15.198,-3.112,26.18,0.0,263.84,,270.0,270.0,-15.331,3.072,-11.638,22.533
3353.0,2.665,0.684,-33.968,1.769,9.283,4.49,32.867,4.053,-20.019,-2.707,0.0,34.7,35.0,9.514,1.839,-15.493,-13.634,-17.108,-15.116,-3.112,26.18,0.0,263.84,,270.0,270.0,-15.43,3.065,-11.61,22.418
3353.5,2.665,0.684,-33.968,1.769,9.283,4.49,32.867,4.053,-20.019,-2.707,0.0,34.7,35.0,9.514,1.839,-15.325,-13.424,-16.796,-14.756,-3.112,26.18,0.0,263.74,,270.0,270.0,-15.338,3.058,-11.605,22.434
3354.0,2.665,0.684,-33.968,1.769,9.283,4.49,32.867,4.053,-20.019,-2.707,0.0,34.7,35.0,9.514,1.839,-15.312,-13.587,-16.81,-15.038,-3.112,26.18,0.0,263.74,,270.0,270.0,-15.075,3.052,-11.621,22.458
3354.5,2.665,0.684,-33.968,1.769,9.283,4.49,32.867,4.053,-20.019,-2.707,0.0,34.7,35.0,9.514,1.839,-15.38,-13.745,-16.951,-15.086,-3.112,26.18,0.0,263.64,,270.0,270.0,-15.187,3.046,-11.617,22.441
3355.0,2.665,0.684,-33.968,1.769,9.283,4.534,32.876,4.057,-19.997,-2.704,0.0,34.746,34.969,9.514,1.839,-15.48,-13.835,-17.085,-15.139,-3.099,26.19,0.0,263.64,,270.0,270.0,-15.29,3.039,-11.613,22.459
3355.5,2.665,0.684,-33.968,1.769,9.283,4.534,32.876,4.057,-19.997,-2.704,0.0,34.7,35.0,9.514,1.839,-15.546,-13.726,-17.084,-15.104,-3.099,26.19,0.0,263.44,,270.0,270.0,-15.385,3.033,-11.614,22.513
3356.0,3.006,0.786,-34.102,1.847,9.306,4.534,32.876,4.057,-19.997,-2.704,0.0,34.7,35.0,9.445,1.804,-15.459,-13.415,-16.904,-14.912,-3.099,26.19,0.0,263.44,,270.0,270.0,-15.365,3.027,-11.558,22.545
3356.5,3.006,0.786,-34.102,1.847,9.306,4.534,32.876,4.057,-19.997,-2.704,0.0,34.7,35.0,9.445,1.804,-15.098,-13.319,-16.69,-14.719,-3.099,26.19,0.0,263.04,,270.0,270.0,-15.173,3.027,-11.6,22.616
3357.0,3.006,0.786,-34.102,1.847,9.306,4.534,32.876,4.057,-19.997,-2.704,0.0,34.7,35.0,9.445,1.804,-15.1,-13.494,-16.674,-14.887,-3.099,26.19,0.0,263.04,,270.0,270.0,-14.956,3.026,-11.608,22.572
