t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3357.5,3.006,0.786,-34.102,1.847,9.306,4.534,32.876,4.057,-19.997,-2.704,0.0,34.7,35.0,9.445,1.804,-15.264,-13.696,-16.882,-15.037,-3.099,26.19,0.0,263.24,,270.0,270.0,-15.039,3.026,-11.59,22.502
3358.0,3.006,0.786,-34.102,1.847,9.306,4.516,32.898,4.038,-19.983,-2.704,0.0,34.748,35.013,9.445,1.804,-15.395,-13.72,-16.979,-15.069,-3.109,26.176,0.0,263.24,,270.0,270.0,-15.22,3.026,-11.58,22.454
3358.5,3.006,0.786,-34.102,1.847,9.306,4.516,32.898,4.038,-19.983,-2.704,0.0,34.7,35.0,9.445,1.804,-15.411,-13.62,-17.009,-14.995,-3.109,26.176,0.0,263.14,,270.0,270.0,-15.291,3.025,-11.556,22.411
3359.0,3.567,0.929,-33.663,1.807,9.333,4.516,32.898,4.038,-19.983,-2.704,0.0,34.7,35.0,9.424,1.637,-15.196,-13.368,-16.652,-14.701,-3.109,26.176,0.0,263.14,,270.0,270.0,-15.259,3.025,-11.541,22.523
3359.5,3.567,0.929,-33.663,1.807,9.333,4.516,32.898,4.038,-19.983,-2.704,0.0,34.7,35.0,9.424,1.637,-15.066,-13.219,-16.503,-14.869,-3.109,26.176,0.0,263.04,,270.0,270.0,-14.979,3.034,-11.522,22.512
3360.0,3.567,0.929,-33.663,1.807,9.333,4.516,32.898,4.038,-19.983,-2.704,0.0,34.7,35.0,9.424,1.637,-15.094,-13.414,-16.645,-14.891,-3.109,26.176,0.0,263.04,,270.0,270.0,-14.914,3.043,-11.555,22.629
3360.5,3.567,0.929,-33.663,1.807,9.333,4.516,32.898,4.038,-19.983,-2.704,0.0,34.7,35.0,9.424,1.637,-15.23,-13.672,-16.789,-14.949,-3.109,26.176,0.0,263.14,,270.0,270.0,-15.011,3.051,-11.536,22.609
3361.0,3.567,0.929,-33.663,1.807,9.333,4.516,32.898,4.038,-19.983,-2.704,0.0,34.7,35.0,9.424,1.637,-15.335,-13.763,-16.949,-15.062,-3.109,26.176,0.0,263.14,,270.0,270.0,-15.16,3.06,-11.527,22.629
3361.5,3.567,0.929,-33.663,1.807,9.333,4.52,32.929,4.046,-19.961,-2.714,0.0,34.751,35.004,9.424,1.637,-15.343,-13.393,-16.75,-14.535,-3.105,26.173,0.0,263.24,,270.0,270.0,-15.277,3.068,-11.495,22.65
3362.0,3.567,0.929,-33.663,1.807,9.333,4.52,32.929,4.046,-19.961,-2.714,0.0,34.8,35.0,9.424,1.637,-14.984,-13.133,-16.536,-14.516,-3.105,26.173,0.0,263.24,,270.0,270.0,-15.005,3.076,-11.463,22.654
3362.5,3.66,0.949,-33.754,1.868,9.256,4.52,32.929,4.046,-19.961,-2.714,0.0,34.8,35.0,9.456,1.593,-15.008,-13.272,-16.65,-14.669,-3.105,26.173,0.0,262.94,,270.0,270.0,-14.792,3.084,-11.484,22.654
3363.0,3.66,0.949,-33.754,1.868,9.256,4.52,32.929,4.046,-19.961,-2.714,0.0,34.8,35.0,9.456,1.593,-15.183,-13.483,-16.776,-14.838,-3.105,26.173,0.0,262.94,,270.0,270.0,-14.9,3.094,-11.467,22.68
3363.5,3.66,0.949,-33.754,1.868,9.256,4.52,32.929,4.046,-19.961,-2.714,0.0,34.8,35.0,9.456,1.593,-15.221,-13.487,-16.848,-14.89,-3.105,26.173,0.0,263.34,,270.0,270.0,-15.07,3.103,-11.475,22.745
3364.0,3.66,0.949,-33.754,1.868,9.256,4.52,32.929,4.046,-19.961,-2.714,0.0,34.8,35.0,9.456,1.593,-15.337,-13.677,-17.02,-14.932,-3.105,26.173,0.0,263.34,,270.0,270.0,-15.112,3.112,-11.465,22.734
3364.5,3.66,0.949,-33.754,1.868,9.256,4.533,32.972,4.065,-19.953,-2.694,0.0,34.769,35.054,9.456,1.593,-15.471,-13.536,-17.056,-14.872,-3.091,26.185,0.0,263.04,,270.0,270.0,-15.242,3.121,-11.428,22.699
3365.0,3.66,0.949,-33.754,1.868,9.256,4.533,32.972,4.065,-19.953,-2.694,0.0,34.8,35.1,9.456,1.593,-15.034,-13.106,-16.545,-14.596,-3.091,26.185,0.0,263.04,,270.0,270.0,-15.234,3.13,-11.393,22.646
3365.5,3.456,0.907,-34.384,1.759,9.232,4.533,32.972,4.065,-19.953,-2.694,0.0,34.8,35.1,9.455,1.795,-15.085,-13.304,-16.711,-14.768,-3.091,26.185,0.0,263.24,,270.0,270.0,-14.82,3.139,-11.443,22.631
3366.0,3.456,0.907,-34.384,1.759,9.232,4.533,32.972,4.065,-19.953,-2.694,0.0,34.8,35.1,9.455,1.795,-15.158,-13.392,-16.799,-14.82,-3.091,26.185,0.0,263.24,,270.0,270.0,-14.967,3.144,-11.444,22.679
3366.5,3.456,0.907,-34.384,1.759,9.232,4.533,32.972,4.065,-19.953,-2.694,0.0,34.8,35.1,9.455,1.795,-15.285,-13.48,-16.876,-14.89,-3.091,26.185,0.0,262.94,,270.0,270.0,-15.042,3.149,-11.425,22.711
3367.0,3.456,0.907,-34.384,1.759,9.232,4.533,32.972,4.065,-19.953,-2.694,0.0,34.8,35.1,9.455,1.795,-15.321,-13.664,-16.974,-14.912,-3.091,26.185,0.0,262.94,,270.0,270.0,-15.133,3.154,-11.437,22.722
3367.5,3.456,0.907,-34.384,1.759,9.232,4.533,32.972,4.065,-19.953,-2.694,0.0,34.8,35.1,9.455,1.795,-15.343,-13.397,-16.856,-14.728,-3.091,26.185,0.0,263.54,,270.0,270.0,-15.218,3.159,-11.371,22.7
3368.0,3.456,0.907,-34.384,1.759,9.232,4.526,32.979,4.099,-19.954,-2.68,0.0,34.783,35.129,9.455,1.795,-15.089,-13.08,-16.539,-14.48,-3.087,26.19,0.0,263.54,,270.0,270.0,-15.081,3.164,-11.421,22.657
3368.5,3.456,0.907,-34.384,1.759,9.232,4.526,32.979,4.099,-19.954,-2.68,0.0,34.8,35.1,9.455,1.795,-14.958,-13.274,-16.544,-14.72,-3.087,26.19,0.0,263.14,,270.0,270.0,-14.797,3.169,-11.442,22.639
3369.0,3.144,0.751,-35.209,1.731,9.343,4.526,32.979,4.099,-19.954,-2.68,0.0,34.8,35.1,9.359,1.815,-15.042,-13.365,-16.603,-14.801,-3.087,26.19,0.0,263.14,,270.0,270.0,-14.874,3.173,-11.431,22.663
3369.5,3.144,0.751,-35.209,1.731,9.343,4.526,32.979,4.099,-19.954,-2.68,0.0,34.8,35.1,9.359,1.815,-15.123,-13.493,-16.759,-14.822,-3.087,26.19,0.0,263.14,,270.0,270.0,-14.953,3.173,-11.412,22.709
3370.0,3.144,0.751,-35.209,1.731,9.343,4.526,32.979,4.099,-19.954,-2.68,0.0,34.8,35.1,9.359,1.815,-15.247,-13.52,-16.831,-14.824,-3.087,26.19,0.0,263.14,,270.0,270.0,-15.049,3.173,-11.391,22.736
3370.5,3.144,0.751,-35.209,1.731,9.343,4.526,32.979,4.099,-19.954,-2.68,0.0,34.8,35.1,9.359,1.815,-15.16,-13.341,-16.741,-14.652,-3.087,26.19,0.0,262.94,,270.0,270.0,-15.106,3.172,-11.379,22.845
3371.0,3.144,0.751,-35.209,1.731,9.343,4.568,32.972,4.073,-19.945,-2.686,0.0,34.777,35.079,9.359,1.815,-14.971,-13.113,-16.43,-14.443,-3.088,26.192,0.0,262.94,,270.0,270.0,-14.973,3.172,-11.327,22.774
3371.5,3.144,0.751,-35.209,1.731,9.343,4.568,32.972,4.073,-19.945,-2.686,0.0,34.8,35.1,9.359,1.815,-14.868,-13.054,-16.374,-14.52,-3.088,26.192,0.0,263.04,,270.0,270.0,-14.739,3.171,-11.351,22.88
3372.0,3.259,0.806,-34.551,1.772,9.395,4.568,32.972,4.073,-19.945,-2.686,0.0,34.8,35.1,9.439,1.694,-15.022,-13.305,-16.61,-14.715,-3.088,26.192,0.0,263.04,,270.0,270.0,-14.704,3.171,-11.332,22.903
3372.5,3.259,0.806,-34.551,1.772,9.395,4.568,32.972,4.073,-19.945,-2.686,0.0,34.8,35.1,9.439,1.694,-15.109,-13.474,-16.77,-14.801,-3.088,26.192,0.0,263.24,,270.0,270.0,-14.913,3.172,-11.335,22.893
3373.0,3.259,0.806,-34.551,1.772,9.395,4.568,32.972,4.073,-19.945,-2.686,0.0,34.8,35.1,9.439,1.694,-15.201,-13.587,-16.8,-14.781,-3.088,26.192,0.0,263.24,,270.0,270.0,-15.038,3.174,-11.356,22.821
3373.5,3.259,0.806,-34.551,1.772,9.395,4.568,32.972,4.073,-19.945,-2.686,0.0,34.8,35.1,9.439,1.694,-15.138,-13.352,-16.633,-14.493,-3.088,26.192,0.0,263.14,,270.0,270.0,-15.092,3.175,-11.328,22.903
3374.0,3.259,0.806,-34.551,1.772,9.395,4.55,32.975,4.032,-19.947,-2.685,0.0,34.789,35.11,9.439,1.694,-14.874,-12.949,-16.283,-14.469,-3.078,26.188,0.0,263.14,,270.0,270.0,-14.904,3.176,-11.275,22.923
3374.5,3.259,0.806,-34.551,1.772,9.395,4.55,32.975,4.032,-19.947,-2.685,0.0,34.8,35.1,9.439,1.694,-14.852,-13.037,-16.34,-14.594,-3.078,26.188,0.0,262.84,,270.0,270.0,-14.644,3.178,-11.336,23.021
3375.0,3.259,0.806,-34.551,1.772,9.395,4.55,32.975,4.032,-19.947,-2.685,0.0,34.8,35.1,9.439,1.694,-14.945,-13.275,-16.515,-14.654,-3.078,26.188,0.0,262.84,,270.0,270.0,-14.706,3.179,-11.317,23.065
3375.5,3.425,0.813,-35.209,1.738,9.386,4.55,32.975,4.032,-19.947,-2.685,0.0,34.8,35.1,9.23,1.836,-15.073,-13.332,-16.586,-14.733,-3.078,26.188,0.0,262.64,,270.0,270.0,-14.847,3.18,-11.318,23.09
3376.0,3.425,0.813,-35.209,1.738,9.386,4.55,32.975,4.032,-19.947,-2.685,0.0,34.8,35.1,9.23,1.836,-15.259,-13.34,-16.763,-14.647,-3.078,26.188,0.0,262.64,,270.0,270.0,-14.931,3.184,-11.29,23.123
3376.5,3.425,0.813,-35.209,1.738,9.386,4.55,32.975,4.032,-19.947,-2.685,0.0,34.8,35.1,9.23,1.836,-15.101,-13.023,-16.479,-14.529,-3.078,26.188,0.0,262.64,,270.0,270.0,-15.002,3.188,-11.271,23.108
3377.0,3.425,0.813,-35.209,1.738,9.386,4.55,32.975,4.032,-19.947,-2.685,0.0,34.8,35.1,9.23,1.836,-14.694,-12.975,-16.291,-14.495,-3.078,26.188,0.0,262.64,,270.0,270.0,-14.783,3.192,-11.286,23.119
3377.5,3.425,0.813,-35.209,1.738,9.386,4.545,32.937,4.067,-19.942,-2.677,0.0,34.793,35.199,9.23,1.836,-14.797,-13.111,-16.408,-14.603,-3.085,26.195,0.0,262.54,,270.0,270.0,-14.614,3.196,-11.31,23.13
3378.0,3.425,0.813,-35.209,1.738,9.386,4.545,32.937,4.067,-19.942,-2.677,0.0,34.8,35.2,9.23,1.836,-14.902,-13.236,-16.509,-14.643,-3.085,26.195,0.0,262.54,,270.0,270.0,-14.73,3.2,-11.288,23.172
3378.5,2.747,0.65,-35.209,1.743,9.357,4.545,32.937,4.067,-19.942,-2.677,0.0,34.8,35.2,9.388,1.863,-14.996,-13.399,-16.656,-14.688,-3.085,26.195,0.0,262.94,,270.0,270.0,-14.823,3.203,-11.289,23.193
3379.0,2.747,0.65,-35.209,1.743,9.357,4.545,32.937,4.067,-19.942,-2.677,0.0,34.8,35.2,9.388,1.863,-15.102,-13.457,-16.752,-14.773,-3.085,26.195,0.0,262.94,,270.0,270.0,-14.935,3.196,-11.256,23.175
3379.5,2.747,0.65,-35.209,1.743,9.357,4.545,32.937,4.067,-19.942,-2.677,0.0,34.8,35.2,9.388,1.863,-15.033,-13.016,-16.431,-14.315,-3.085,26.195,0.0,262.64,,270.0,270.0,-15.021,3.189,-11.234,23.229
3380.0,2.747,0.65,-35.209,1.743,9.357,4.545,32.937,4.067,-19.942,-2.677,0.0,34.8,35.2,9.388,1.863,-14.688,-13.012,-16.327,-14.43,-3.085,26.195,0.0,262.64,,270.0,270.0,-14.699,3.181,-11.24,23.218
3380.5,2.747,0.65,-35.209,1.743,9.357,4.519,32.94,4.055,-19.917,-2.66,0.0,34.811,35.191,9.388,1.863,-14.855,-13.141,-16.454,-14.563,-3.081,26.193,0.0,262.74,,270.0,270.0,-14.614,3.174,-11.265,23.194
3381.0,2.747,0.65,-35.209,1.743,9.357,4.519,32.94,4.055,-19.917,-2.66,0.0,34.8,35.2,9.388,1.863,-14.99,-13.253,-16.543,-14.617,-3.081,26.193,0.0,262.74,,270.0,270.0,-14.753,3.167,-11.23,23.11
3381.5,2.747,0.65,-35.209,1.743,9.357,4.519,32.94,4.055,-19.917,-2.66,0.0,34.8,35.2,9.388,1.863,-15.038,-13.375,-16.658,-14.613,-3.081,26.193,0.0,262.84,,270.0,270.0,-14.851,3.16,-11.242,23.016
3382.0,2.497,0.588,-35.209,1.775,9.372,4.519,32.94,4.055,-19.917,-2.66,0.0,34.8,35.2,9.289,1.94,-15.164,-13.49,-16.889,-14.534,-3.081,26.193,0.0,262.84,,270.0,270.0,-14.921,3.154,-11.22,22.936
3382.5,2.497,0.588,-35.209,1.775,9.372,4.519,32.94,4.055,-19.917,-2.66,0.0,34.8,35.2,9.289,1.94,-15.104,-13.307,-16.772,-14.422,-3.081,26.193,0.0,262.64,,270.0,270.0,-15.019,3.143,-11.187,22.875
3383.0,2.497,0.588,-35.209,1.775,9.372,4.519,32.94,4.055,-19.917,-2.66,0.0,34.8,35.2,9.289,1.94,-14.883,-12.931,-16.377,-14.479,-3.081,26.193,0.0,262.64,,270.0,270.0,-14.902,3.132,-11.191,22.809
3383.5,2.497,0.588,-35.209,1.775,9.372,4.519,32.94,4.055,-19.917,-2.66,0.0,34.8,35.2,9.289,1.94,-14.942,-13.158,-16.568,-14.658,-3.081,26.193,0.0,262.74,,270.0,270.0,-14.667,3.122,-11.221,22.794
3384.0,2.497,0.588,-35.209,1.775,9.372,4.535,32.935,4.064,-19.921,-2.69,0.0,34.819,35.262,9.289,1.94,-15.033,-13.362,-16.622,-14.698,-3.09,26.189,0.0,262.74,,270.0,270.0,-14.832,3.112,-11.225,22.823
3384.5,2.497,0.588,-35.209,1.775,9.372,4.535,32.935,4.064,-19.921,-2.69,0.0,34.8,35.3,9.289,1.94,-15.128,-13.393,-16.701,-14.712,-3.09,26.189,0.0,262.74,,270.0,270.0,-14.929,3.102,-11.226,22.795
3385.0,3.062,0.727,-35.209,1.765,9.345,4.535,32.935,4.064,-19.921,-2.69,0.0,34.8,35.3,9.417,1.952,-15.242,-13.384,-16.707,-14.707,-3.09,26.189,0.0,262.74,,270.0,270.0,-14.983,3.092,-11.223,22.772
3385.5,3.062,0.727,-35.209,1.765,9.345,4.535,32.935,4.064,-19.921,-2.69,0.0,34.8,35.3,9.417,1.952,-15.124,-13.077,-16.5,-14.469,-3.09,26.189,0.0,262.64,,270.0,270.0,-15.01,3.091,-11.221,22.786
3386.0,3.062,0.727,-35.209,1.765,9.345,4.535,32.935,4.064,-19.921,-2.69,0.0,34.8,35.3,9.417,1.952,-14.779,-12.992,-16.323,-14.398,-3.09,26.189,0.0,262.64,,270.0,270.0,-14.793,3.091,-11.241,22.774
3386.5,3.062,0.727,-35.209,1.765,9.345,4.535,32.935,4.064,-19.921,-2.69,0.0,34.8,35.3,9.417,1.952,-14.986,-13.241,-16.488,-14.652,-3.09,26.189,0.0,262.84,,270.0,270.0,-14.623,3.09,-11.239,22.818
3387.0,3.062,0.727,-35.209,1.765,9.345,4.541,32.942,4.057,-19.894,-2.686,0.0,34.824,35.268,9.417,1.952,-15.014,-13.26,-16.571,-14.637,-3.076,26.186,0.0,262.84,,270.0,270.0,-14.842,3.09,-11.251,22.892
3387.5,3.062,0.727,-35.209,1.765,9.345,4.541,32.942,4.057,-19.894,-2.686,0.0,34.8,35.3,9.417,1.952,-15.132,-13.431,-16.728,-14.718,-3.076,26.186,0.0,262.34,,270.0,270.0,-14.871,3.089,-11.248,22.968
3388.0,3.062,0.727,-35.209,1.765,9.345,4.541,32.942,4.057,-19.894,-2.686,0.0,34.8,35.3,9.417,1.952,-15.094,-13.301,-16.691,-14.607,-3.076,26.186,0.0,262.34,,270.0,270.0,-15.002,3.089,-11.24,22.967
3388.5,3.588,0.878,-35.18,1.798,9.471,4.541,32.942,4.057,-19.894,-2.686,0.0,34.8,35.3,9.385,1.728,-14.98,-13.035,-16.382,-14.384,-3.076,26.186,0.0,262.44,,270.0,270.0,-14.923,3.088,-11.2,22.94
3389.0,3.588,0.878,-35.18,1.798,9.471,4.541,32.942,4.057,-19.894,-2.686,0.0,34.8,35.3,9.385,1.728,-14.845,-12.923,-16.201,-14.441,-3.076,26.186,0.0,262.44,,270.0,270.0,-14.695,3.097,-11.225,22.914
3389.5,3.588,0.878,-35.18,1.798,9.471,4.541,32.942,4.057,-19.894,-2.686,0.0,34.8,35.3,9.385,1.728,-14.872,-13.135,-16.357,-14.564,-3.076,26.186,0.0,262.74,,270.0,270.0,-14.603,3.105,-11.204,22.934
3390.0,3.588,0.878,-35.18,1.798,9.471,4.541,32.942,4.057,-19.894,-2.686,0.0,34.8,35.3,9.385,1.728,-14.925,-13.192,-16.388,-14.599,-3.076,26.186,0.0,262.74,,270.0,270.0,-14.732,3.113,-11.245,22.948
3390.5,3.588,0.878,-35.18,1.798,9.471,4.517,32.959,4.041,-19.883,-2.676,0.0,34.833,35.195,9.385,1.728,-15.147,-13.467,-16.648,-14.653,-3.088,26.179,0.0,263.04,,270.0,270.0,-14.776,3.12,-11.233,22.925
3391.0,3.588,0.878,-35.18,1.798,9.471,4.517,32.959,4.041,-19.883,-2.676,0.0,34.8,35.2,9.385,1.728,-15.074,-13.018,-16.476,-14.525,-3.088,26.179,0.0,263.04,,270.0,270.0,-14.979,3.128,-11.218,22.898
3391.5,3.416,0.821,-35.031,1.796,9.366,4.517,32.959,4.041,-19.883,-2.676,0.0,34.8,35.2,9.374,1.598,-14.79,-12.863,-16.189,-14.401,-3.088,26.179,0.0,262.64,,270.0,270.0,-14.773,3.136,-11.201,22.875
3392.0,3.416,0.821,-35.031,1.796,9.366,4.517,32.959,4.041,-19.883,-2.676,0.0,34.8,35.2,9.374,1.598,-14.765,-12.967,-16.231,-14.493,-3.088,26.179,0.0,262.64,,270.0,270.0,-14.561,3.14,-11.229,22.858
3392.5,3.416,0.821,-35.031,1.796,9.366,4.517,32.959,4.041,-19.883,-2.676,0.0,34.8,35.2,9.374,1.598,-14.869,-13.245,-16.405,-14.535,-3.088,26.179,0.0,262.54,,270.0,270.0,-14.614,3.145,-11.221,22.889
3393.0,3.416,0.821,-35.031,1.796,9.366,4.517,32.959,4.041,-19.883,-2.676,0.0,34.8,35.2,9.374,1.598,-14.975,-13.387,-16.487,-14.64,-3.088,26.179,0.0,262.54,,270.0,270.0,-14.764,3.149,-11.254,22.841
3393.5,3.416,0.821,-35.031,1.796,9.366,4.553,33.002,4.047,-19.879,-2.682,0.0,34.839,35.199,9.374,1.598,-15.094,-13.426,-16.607,-14.689,-3.086,26.177,0.0,262.44,,270.0,270.0,-14.872,3.153,-11.229,22.767
3394.0,3.416,0.821,-35.031,1.796,9.366,4.553,33.002,4.047,-19.879,-2.682,0.0,34.8,35.2,9.374,1.598,-14.82,-12.971,-16.24,-14.295,-3.086,26.177,0.0,262.44,,270.0,270.0,-14.954,3.158,-11.173,22.759
3394.5,3.416,0.821,-35.031,1.796,9.366,4.553,33.002,4.047,-19.879,-2.682,0.0,34.8,35.2,9.374,1.598,-14.655,-12.958,-16.103,-14.381,-3.086,26.177,0.0,263.24,,270.0,270.0,-14.582,3.162,-11.224,22.743
3395.0,3.756,0.913,-35.209,1.807,9.412,4.553,33.002,4.047,-19.879,-2.682,0.0,34.8,35.2,9.211,1.702,-14.7,-13.086,-16.177,-14.468,-3.086,26.177,0.0,263.24,,270.0,270.0,-14.524,3.166,-11.24,22.723
3395.5,3.756,0.913,-35.209,1.807,9.412,4.553,33.002,4.047,-19.879,-2.682,0.0,34.8,35.2,9.211,1.702,-14.794,-13.182,-16.307,-14.529,-3.086,26.177,0.0,262.74,,270.0,270.0,-14.608,3.176,-11.218,22.762
3396.0,3.756,0.913,-35.209,1.807,9.412,4.553,33.002,4.047,-19.879,-2.682,0.0,34.8,35.2,9.211,1.702,-14.903,-13.321,-16.459,-14.569,-3.086,26.177,0.0,262.74,,270.0,270.0,-14.703,3.185,-11.206,22.775
3396.5,3.756,0.913,-35.209,1.807,9.412,4.553,33.002,4.047,-19.879,-2.682,0.0,34.8,35.2,9.211,1.702,-15.051,-13.448,-16.585,-14.668,-3.086,26.177,0.0,262.64,,270.0,270.0,-14.813,3.195,-11.2,22.778
3397.0,3.756,0.913,-35.209,1.807,9.412,4.541,33.012,4.054,-19.862,-2.679,0.0,34.843,35.298,9.211,1.702,-15.148,-13.207,-16.543,-14.539,-3.07,26.163,0.0,262.64,,270.0,270.0,-14.938,3.204,-11.177,22.838
3397.5,3.756,0.913,-35.209,1.807,9.412,4.541,33.012,4.054,-19.862,-2.679,0.0,34.8,35.3,9.211,1.702,-14.646,-12.863,-16.165,-14.301,-3.07,26.163,0.0,263.04,,270.0,270.0,-14.859,3.213,-11.168,22.85
3398.0,4.105,0.968,-35.209,1.748,9.353,4.541,33.012,4.054,-19.862,-2.679,0.0,34.8,35.3,9.327,1.774,-14.721,-13.011,-16.317,-14.444,-3.07,26.163,0.0,263.04,,270.0,270.0,-14.494,3.222,-11.187,22.863
3398.5,4.105,0.968,-35.209,1.748,9.353,4.541,33.012,4.054,-19.862,-2.679,0.0,34.8,35.3,9.327,1.774,-14.86,-13.247,-16.382,-14.542,-3.07,26.163,0.0,262.44,,270.0,270.0,-14.623,3.236,-11.174,22.814
3399.0,4.105,0.968,-35.209,1.748,9.353,4.541,33.012,4.054,-19.862,-2.679,0.0,34.8,35.3,9.327,1.774,-14.96,-13.405,-16.535,-14.607,-3.07,26.163,0.0,262.44,,270.0,270.0,-14.758,3.251,-11.187,22.855
3399.5,4.105,0.968,-35.209,1.748,9.353,4.541,33.012,4.054,-19.862,-2.679,0.0,34.8,35.3,9.327,1.774,-15.096,-13.465,-16.676,-14.678,-3.07,26.163,0.0,261.84,,270.0,270.0,-14.877,3.265,-11.172,22.868
3400.0,4.105,0.968,-35.209,1.748,9.353,4.524,33.037,4.064,-19.858,-2.698,0.0,34.838,35.23,9.327,1.774,-15.122,-13.185,-16.61,-14.533,-3.089,26.157,0.0,261.84,,270.0,270.0,-14.979,3.278,-11.131,22.687
3400.5,4.105,0.968,-35.209,1.748,9.353,4.524,33.037,4.064,-19.858,-2.698,0.0,34.8,35.2,9.327,1.774,-14.846,-12.84,-16.198,-14.183,-3.089,26.157,0.0,262.24,,270.0,270.0,-14.863,3.292,-11.161,22.638
3401.0,3.775,0.881,-35.209,1.773,9.402,4.524,33.037,4.064,-19.858,-2.698,0.0,34.8,35.2,9.315,1.775,-14.704,-13.067,-16.263,-14.439,-3.089,26.157,0.0,262.24,,270.0,270.0,-14.516,3.305,-11.19,22.683
3401.5,3.775,0.881,-35.209,1.773,9.402,4.524,33.037,4.064,-19.858,-2.698,0.0,34.8,35.2,9.315,1.775,-14.821,-13.217,-16.329,-14.503,-3.089,26.157,0.0,262.84,,270.0,270.0,-14.618,3.313,-11.167,22.709
3402.0,3.775,0.881,-35.209,1.773,9.402,4.524,33.037,4.064,-19.858,-2.698,0.0,34.8,35.2,9.315,1.775,-14.92,-13.238,-16.459,-14.56,-3.089,26.157,0.0,262.84,,270.0,270.0,-14.718,3.321,-11.179,22.721
3402.5,3.775,0.881,-35.209,1.773,9.402,4.524,33.037,4.064,-19.858,-2.698,0.0,34.8,35.2,9.315,1.775,-15.024,-13.318,-16.509,-14.687,-3.089,26.157,0.0,262.54,,270.0,270.0,-14.794,3.328,-11.159,22.718
3403.0,3.775,0.881,-35.209,1.773,9.402,4.524,33.037,4.064,-19.858,-2.698,0.0,34.8,35.2,9.315,1.775,-14.998,-13.122,-16.424,-14.445,-3.089,26.157,0.0,262.54,,270.0,270.0,-14.884,3.335,-11.15,22.735
3403.5,3.775,0.881,-35.209,1.773,9.402,4.527,33.033,4.068,-19.861,-2.689,0.0,34.843,35.252,9.315,1.775,-14.748,-12.757,-16.099,-13.978,-3.085,26.15,0.0,262.64,,270.0,270.0,-14.747,3.342,-11.133,22.736
3404.0,3.775,0.881,-35.209,1.773,9.402,4.527,33.033,4.068,-19.861,-2.689,0.0,34.8,35.3,9.315,1.775,-14.515,-12.758,-15.949,-14.274,-3.085,26.15,0.0,262.64,,270.0,270.0,-14.396,3.35,-11.146,22.7
3404.5,3.108,0.811,-34.852,1.742,9.337,4.527,33.033,4.068,-19.861,-2.689,0.0,34.8,35.3,9.436,1.875,-14.59,-12.91,-16.067,-14.406,-3.085,26.15,0.0,262.64,,270.0,270.0,-14.374,3.357,-11.146,22.647
3405.0,3.108,0.811,-34.852,1.742,9.337,4.527,33.033,4.068,-19.861,-2.689,0.0,34.8,35.3,9.436,1.875,-14.844,-13.128,-16.356,-14.526,-3.085,26.15,0.0,262.64,,270.0,270.0,-14.493,3.352,-11.147,22.602
3405.5,3.108,0.811,-34.852,1.742,9.337,4.527,33.033,4.068,-19.861,-2.689,0.0,34.8,35.3,9.436,1.875,-14.961,-13.23,-16.539,-14.563,-3.085,26.15,0.0,262.94,,270.0,270.0,-14.713,3.348,-11.14,22.592
3406.0,3.108,0.811,-34.852,1.742,9.337,4.527,33.033,4.068,-19.861,-2.689,0.0,34.8,35.3,9.436,1.875,-14.879,-13.031,-16.352,-14.265,-3.085,26.15,0.0,262.94,,270.0,270.0,-14.823,3.345,-11.118,22.56
3406.5,3.108,0.811,-34.852,1.742,9.337,4.54,33.033,4.067,-19.846,-2.697,0.0,34.861,35.241,9.436,1.875,-14.648,-12.691,-15.966,-13.952,-3.091,26.157,0.0,262.74,,270.0,270.0,-14.632,3.341,-11.069,22.524
3407.0,3.108,0.811,-34.852,1.742,9.337,4.54,33.033,4.067,-19.846,-2.697,0.0,34.9,35.2,9.436,1.875,-14.567,-12.799,-16.135,-14.23,-3.091,26.157,0.0,262.74,,270.0,270.0,-14.314,3.337,-11.104,22.566
3407.5,2.989,0.749,-35.209,1.755,9.351,4.54,33.033,4.067,-19.846,-2.697,0.0,34.9,35.2,9.321,1.709,-14.706,-12.99,-16.303,-14.411,-3.091,26.157,0.0,262.54,,270.0,270.0,-14.433,3.333,-11.086,22.619
3408.0,2.989,0.749,-35.209,1.755,9.351,4.54,33.033,4.067,-19.846,-2.697,0.0,34.9,35.2,9.321,1.709,-14.792,-13.039,-16.341,-14.505,-3.091,26.157,0.0,262.54,,270.0,270.0,-14.602,3.327,-11.093,22.619
3408.5,2.989,0.749,-35.209,1.755,9.351,4.54,33.033,4.067,-19.846,-2.697,0.0,34.9,35.2,9.321,1.709,-14.906,-12.969,-16.408,-14.497,-3.091,26.157,0.0,263.34,,270.0,270.0,-14.669,3.322,-11.071,22.659
3409.0,2.989,0.749,-35.209,1.755,9.351,4.54,33.033,4.067,-19.846,-2.697,0.0,34.9,35.2,9.321,1.709,-14.664,-12.811,-16.024,-14.03,-3.091,26.157,0.0,263.34,,270.0,270.0,-14.695,3.316,-11.052,22.713
3409.5,2.989,0.749,-35.209,1.755,9.351,4.54,33.033,4.067,-19.846,-2.697,0.0,34.9,35.2,9.321,1.709,-14.559,-12.733,-15.905,-14.184,-3.091,26.157,0.0,263.54,,270.0,270.0,-14.382,3.311,-11.06,22.733
3410.0,2.989,0.749,-35.209,1.755,9.351,4.534,32.963,4.08,-19.848,-2.698,0.0,34.858,35.258,9.321,1.709,-14.581,-12.936,-16.108,-14.369,-3.096,26.151,0.0,263.54,,270.0,270.0,-14.345,3.306,-11.08,22.76
3410.5,2.989,0.749,-35.209,1.755,9.351,4.534,32.963,4.08,-19.848,-2.698,0.0,34.9,35.3,9.321,1.709,-14.703,-13.009,-16.156,-14.42,-3.096,26.151,0.0,263.44,,270.0,270.0,-14.499,3.301,-11.09,22.77
3411.0,2.499,0.649,-34.581,1.716,9.288,4.534,32.963,4.08,-19.848,-2.698,0.0,34.9,35.3,9.495,1.831,-14.682,-13.055,-16.231,-14.487,-3.096,26.151,0.0,263.44,,270.0,270.0,-14.572,3.296,-11.076,22.804
3411.5,2.499,0.649,-34.581,1.716,9.288,4.534,32.963,4.08,-19.848,-2.698,0.0,34.9,35.3,9.495,1.831,-14.811,-13.161,-16.365,-14.528,-3.096,26.151,0.0,262.94,,270.0,270.0,-14.614,3.282,-11.043,22.837
3412.0,2.499,0.649,-34.581,1.716,9.288,4.534,32.963,4.08,-19.848,-2.698,0.0,34.9,35.3,9.495,1.831,-14.654,-12.762,-16.003,-14.088,-3.096,26.151,0.0,262.94,,270.0,270.0,-14.716,3.27,-11.036,22.897
3412.5,2.499,0.649,-34.581,1.716,9.288,4.534,32.963,4.08,-19.848,-2.698,0.0,34.9,35.3,9.495,1.831,-14.432,-12.685,-15.904,-14.119,-3.096,26.151,0.0,262.74,,270.0,270.0,-14.377,3.257,-11.034,22.952
3413.0,2.499,0.649,-34.581,1.716,9.288,4.528,32.971,4.072,-19.805,-2.687,0.0,34.851,35.25,9.495,1.831,-14.531,-12.848,-16.075,-14.306,-3.088,26.155,0.0,262.74,,270.0,270.0,-14.285,3.245,-11.053,23.001
3413.5,2.499,0.649,-34.581,1.716,9.288,4.528,32.971,4.072,-19.805,-2.687,0.0,34.9,35.2,9.495,1.831,-14.652,-13.079,-16.199,-14.414,-3.088,26.155,0.0,263.14,,270.0,270.0,-14.44,3.232,-11.053,23.006
3414.0,2.244,0.54,-35.028,1.814,9.239,4.528,32.971,4.072,-19.805,-2.687,0.0,34.9,35.2,9.373,1.654,-14.795,-13.088,-16.308,-14.488,-3.088,26.155,0.0,263.14,,270.0,270.0,-14.586,3.22,-11.05,23.014
3414.5,2.244,0.54,-35.028,1.814,9.239,4.528,32.971,4.072,-19.805,-2.687,0.0,34.9,35.2,9.373,1.654,-14.905,-13.124,-16.307,-14.421,-3.088,26.155,0.0,263.04,,270.0,270.0,-14.67,3.204,-11.027,23.051
3415.0,2.244,0.54,-35.028,1.814,9.239,4.528,32.971,4.072,-19.805,-2.687,0.0,34.9,35.2,9.373,1.654,-14.776,-12.815,-15.991,-14.144,-3.088,26.155,0.0,263.04,,270.0,270.0,-14.689,3.189,-11.005,23.058
3415.5,2.244,0.54,-35.028,1.814,9.239,4.528,32.971,4.072,-19.805,-2.687,0.0,34.9,35.2,9.373,1.654,-14.313,-12.716,-15.778,-14.217,-3.088,26.155,0.0,262.64,,270.0,270.0,-14.432,3.173,-11.028,23.047
3416.0,2.244,0.54,-35.028,1.814,9.239,4.528,32.971,4.072,-19.805,-2.687,0.0,34.9,35.2,9.373,1.654,-14.388,-12.836,-15.906,-14.285,-3.088,26.155,0.0,262.64,,270.0,270.0,-14.256,3.158,-11.019,23.083
3416.5,2.244,0.54,-35.028,1.814,9.239,4.521,32.928,4.028,-19.804,-2.695,0.0,34.85,35.274,9.373,1.654,-14.482,-12.927,-15.985,-14.346,-3.099,26.15,0.0,262.64,,270.0,270.0,-14.354,3.143,-11.014,23.081
3417.0,2.244,0.54,-35.028,1.814,9.239,4.521,32.928,4.028,-19.804,-2.695,0.0,34.9,35.3,9.373,1.654,-14.606,-13.011,-16.172,-14.406,-3.099,26.15,0.0,262.64,,270.0,270.0,-14.435,3.128,-11.001,23.097
3417.5,2.466,0.561,-35.209,1.799,9.405,4.521,32.928,4.028,-19.804,-2.695,0.0,34.9,35.3,9.356,1.759,-14.77,-13.077,-16.277,-14.381,-3.099,26.15,0.0,263.04,,270.0,270.0,-14.549,3.114,-10.997,23.108
3418.0,2.466,0.561,-35.209,1.799,9.405,4.521,32.928,4.028,-19.804,-2.695,0.0,34.9,35.3,9.356,1.759,-14.689,-12.867,-16.121,-14.04,-3.099,26.15,0.0,263.04,,270.0,270.0,-14.626,3.103,-10.95,23.122
3418.5,2.466,0.561,-35.209,1.799,9.405,4.521,32.928,4.028,-19.804,-2.695,0.0,34.9,35.3,9.356,1.759,-14.404,-12.532,-15.814,-13.905,-3.099,26.15,0.0,262.74,,270.0,270.0,-14.429,3.093,-11.003,23.171
3419.0,2.466,0.561,-35.209,1.799,9.405,4.521,32.928,4.028,-19.804,-2.695,0.0,34.9,35.3,9.356,1.759,-14.312,-12.682,-15.862,-14.259,-3.099,26.15,0.0,262.74,,270.0,270.0,-14.164,3.082,-10.981,23.111
3419.5,2.466,0.561,-35.209,1.799,9.405,4.502,32.953,4.063,-19.791,-2.695,0.0,34.846,35.225,9.356,1.759,-14.573,-12.933,-16.102,-14.364,-3.101,26.155,0.0,263.14,,270.0,270.0,-14.279,3.072,-10.984,23.039
3420.0,2.466,0.561,-35.209,1.799,9.405,4.502,32.953,4.063,-19.791,-2.695,0.0,34.8,35.2,9.356,1.759,-14.675,-13.053,-16.231,-14.401,-3.101,26.155,0.0,263.14,,270.0,270.0,-14.493,3.062,-10.985,23.008
3420.5,2.652,0.631,-35.209,1.775,9.394,4.502,32.953,4.063,-19.791,-2.695,0.0,34.8,35.2,9.416,1.949,-14.796,-13.007,-16.165,-14.222,-3.101,26.155,0.0,263.04,,270.0,270.0,-14.59,3.053,-10.953,22.981
3421.0,2.652,0.631,-35.209,1.775,9.394,4.502,32.953,4.063,-19.791,-2.695,0.0,34.8,35.2,9.416,1.949,-14.586,-12.586,-15.947,-13.847,-3.101,26.155,0.0,263.04,,270.0,270.0,-14.548,3.046,-10.923,22.935
3421.5,2.652,0.631,-35.209,1.775,9.394,4.502,32.953,4.063,-19.791,-2.695,0.0,34.8,35.2,9.416,1.949,-14.181,-12.528,-15.729,-13.95,-3.101,26.155,0.0,263.14,,270.0,270.0,-14.241,3.04,-10.955,22.961
3422.0,2.652,0.631,-35.209,1.775,9.394,4.502,32.953,4.063,-19.791,-2.695,0.0,34.8,35.2,9.416,1.949,-14.286,-12.667,-15.834,-14.123,-3.101,26.155,0.0,263.14,,270.0,270.0,-14.097,3.033,-10.964,22.955
3422.5,2.652,0.631,-35.209,1.775,9.394,4.502,32.953,4.063,-19.791,-2.695,0.0,34.8,35.2,9.416,1.949,-14.403,-12.753,-15.902,-14.231,-3.101,26.155,0.0,263.14,,270.0,270.0,-14.228,3.027,-10.949,22.95
3423.0,2.652,0.631,-35.209,1.775,9.394,4.493,32.971,4.045,-19.873,-2.708,0.0,34.836,35.159,9.416,1.949,-14.629,-13.002,-16.154,-14.31,-3.103,26.143,0.0,263.14,,270.0,270.0,-14.322,3.021,-10.935,22.933
3423.5,2.652,0.631,-35.209,1.775,9.394,4.493,32.971,4.045,-19.873,-2.708,0.0,34.8,35.2,9.416,1.949,-14.573,-12.873,-16.136,-14.238,-3.103,26.143,0.0,263.24,,270.0,270.0,-14.524,3.015,-10.922,22.893
3424.0,2.37,0.633,-33.493,1.816,9.243,4.493,32.971,4.045,-19.873,-2.708,0.0,34.8,35.2,9.531,1.697,-14.371,-12.564,-15.76,-13.677,-3.103,26.143,0.0,263.24,,270.0,270.0,-14.455,3.009,-10.903,22.907
3424.5,2.37,0.633,-33.493,1.816,9.243,4.493,32.971,4.045,-19.873,-2.708,0.0,34.8,35.2,9.531,1.697,-14.088,-12.421,-15.587,-13.873,-3.103,26.143,0.0,263.14,,270.0,270.0,-14.093,2.998,-10.891,22.913
3425.0,2.37,0.633,-33.493,1.816,9.243,4.493,32.971,4.045,-19.873,-2.708,0.0,34.8,35.2,9.531,1.697,-14.193,-12.655,-15.733,-14.067,-3.103,26.143,0.0,263.14,,270.0,270.0,-13.992,2.988,-10.912,22.956
3425.5,2.37,0.633,-33.493,1.816,9.243,4.493,32.971,4.045,-19.873,-2.708,0.0,34.8,35.2,9.531,1.697,-14.342,-12.766,-15.811,-14.177,-3.103,26.143,0.0,263.44,,270.0,270.0,-14.162,2.978,-10.877,23.015
3426.0,2.37,0.633,-33.493,1.816,9.243,4.519,32.978,4.091,-19.867,-2.685,0.0,34.837,35.196,9.531,1.697,-14.45,-12.879,-15.926,-14.242,-3.104,26.14,0.0,263.44,,270.0,270.0,-14.274,2.968,-10.886,22.948
3426.5,2.37,0.633,-33.493,1.816,9.243,4.519,32.978,4.091,-19.867,-2.685,0.0,34.8,35.2,9.531,1.697,-14.467,-12.73,-15.896,-13.867,-3.104,26.14,0.0,263.14,,270.0,270.0,-14.374,2.958,-10.874,22.871
3427.0,4.367,1.005,-35.209,1.738,9.401,4.519,32.978,4.091,-19.867,-2.685,0.0,34.8,35.2,9.359,1.757,-14.035,-12.211,-15.323,-13.524,-3.104,26.14,0.0,263.14,,270.0,270.0,-14.24,2.949,-10.815,22.844
3427.5,4.367,1.005,-35.209,1.738,9.401,4.519,32.978,4.091,-19.867,-2.685,0.0,34.8,35.2,9.359,1.757,-13.953,-12.393,-15.433,-13.765,-3.104,26.14,0.0,263.34,,270.0,270.0,-13.773,2.972,-10.875,22.843
3428.0,4.367,1.005,-35.209,1.738,9.401,4.519,32.978,4.091,-19.867,-2.685,0.0,34.8,35.2,9.359,1.757,-14.113,-12.686,-15.655,-13.988,-3.104,26.14,0.0,263.34,,270.0,270.0,-13.886,2.995,-10.855,22.826
3428.5,4.367,1.005,-35.209,1.738,9.401,4.519,32.978,4.091,-19.867,-2.685,0.0,34.8,35.2,9.359,1.757,-14.228,-12.713,-15.644,-14.031,-3.104,26.14,0.0,263.44,,270.0,270.0,-14.111,3.017,-10.865,22.825
3429.0,4.367,1.005,-35.209,1.738,9.401,4.488,32.978,4.082,-19.842,-2.692,0.0,34.834,35.225,9.359,1.757,-14.291,-12.841,-15.837,-14.109,-3.099,26.144,0.0,263.44,,270.0,270.0,-14.154,3.039,-10.86,22.839
3429.5,4.367,1.005,-35.209,1.738,9.401,4.488,32.978,4.082,-19.842,-2.692,0.0,34.8,35.2,9.359,1.757,-14.45,-12.964,-16.007,-14.192,-3.099,26.144,0.0,263.24,,270.0,270.0,-14.27,3.061,-10.826,22.808
3430.0,4.367,1.005,-35.209,1.738,9.401,4.488,32.978,4.082,-19.842,-2.692,0.0,34.8,35.2,9.359,1.757,-14.4,-12.842,-15.917,-14.121,-3.099,26.144,0.0,263.24,,270.0,270.0,-14.403,3.082,-10.814,22.808
3430.5,3.229,0.875,-33.466,1.78,9.289,4.488,32.978,4.082,-19.842,-2.692,0.0,34.8,35.2,9.468,1.67,-13.982,-12.371,-15.36,-13.841,-3.099,26.144,0.0,263.64,,270.0,270.0,-14.32,3.104,-10.827,22.815
3431.0,3.229,0.875,-33.466,1.78,9.289,4.488,32.978,4.082,-19.842,-2.692,0.0,34.8,35.2,9.468,1.67,-13.983,-12.633,-15.592,-13.951,-3.099,26.144,0.0,263.64,,270.0,270.0,-13.888,3.106,-10.872,22.8
3431.5,3.229,0.875,-33.466,1.78,9.289,4.488,32.978,4.082,-19.842,-2.692,0.0,34.8,35.2,9.468,1.67,-14.121,-12.716,-15.685,-14.039,-3.099,26.144,0.0,263.64,,270.0,270.0,-14.04,3.108,-10.881,22.802
3432.0,3.229,0.875,-33.466,1.78,9.289,4.488,32.978,4.082,-19.842,-2.692,0.0,34.8,35.2,9.468,1.67,-14.19,-12.716,-15.77,-14.12,-3.099,26.144,0.0,263.64,,270.0,270.0,-14.14,3.11,-10.839,22.767
3432.5,3.229,0.875,-33.466,1.78,9.289,4.497,32.985,4.081,-19.83,-2.708,0.0,34.824,35.168,9.468,1.67,-14.361,-12.786,-15.956,-14.17,-3.092,26.141,0.0,263.64,,270.0,270.0,-14.199,3.112,-10.809,22.745
3433.0,3.229,0.875,-33.466,1.78,9.289,4.497,32.985,4.081,-19.83,-2.708,0.0,34.8,35.2,9.468,1.67,-14.267,-12.559,-15.748,-13.694,-3.092,26.141,0.0,263.64,,270.0,270.0,-14.319,3.114,-10.763,22.8
3433.5,3.823,0.956,-34.809,1.782,9.341,4.497,32.985,4.081,-19.83,-2.708,0.0,34.8,35.2,9.364,1.625,-13.971,-12.215,-15.256,-13.431,-3.092,26.141,0.0,263.54,,270.0,270.0,-14.067,3.115,-10.785,22.851
3434.0,3.823,0.956,-34.809,1.782,9.341,4.497,32.985,4.081,-19.83,-2.708,0.0,34.8,35.2,9.364,1.625,-13.952,-12.496,-15.542,-13.894,-3.092,26.141,0.0,263.54,,270.0,270.0,-13.718,3.127,-10.808,22.925
3434.5,3.823,0.956,-34.809,1.782,9.341,4.497,32.985,4.081,-19.83,-2.708,0.0,34.8,35.2,9.364,1.625,-14.073,-12.565,-15.638,-13.917,-3.092,26.141,0.0,263.24,,270.0,270.0,-13.971,3.138,-10.791,22.973
3435.0,3.823,0.956,-34.809,1.782,9.341,4.497,32.985,4.081,-19.83,-2.708,0.0,34.8,35.2,9.364,1.625,-14.256,-12.65,-15.868,-14.016,-3.092,26.141,0.0,263.24,,270.0,270.0,-14.048,3.15,-10.774,22.914
3435.5,3.823,0.956,-34.809,1.782,9.341,4.491,33.015,4.099,-19.811,-2.691,0.0,34.811,35.176,9.364,1.625,-14.399,-12.691,-15.906,-13.978,-3.116,26.129,0.0,263.34,,270.0,270.0,-14.198,3.161,-10.757,22.975
3436.0,3.823,0.956,-34.809,1.782,9.341,4.491,33.015,4.099,-19.811,-2.691,0.0,34.8,35.2,9.364,1.625,-14.313,-12.409,-15.629,-13.537,-3.116,26.129,0.0,263.34,,270.0,270.0,-14.244,3.172,-10.724,22.887
3436.5,3.823,0.956,-34.809,1.782,9.341,4.491,33.015,4.099,-19.811,-2.691,0.0,34.8,35.2,9.364,1.625,-13.801,-12.091,-15.162,-13.403,-3.116,26.129,0.0,263.34,,270.0,270.0,-13.972,3.182,-10.739,22.924
3437.0,3.6,0.932,-33.703,1.775,9.332,4.491,33.015,4.099,-19.811,-2.691,0.0,34.8,35.2,9.44,1.627,-13.746,-12.262,-15.286,-13.707,-3.116,26.129,0.0,263.34,,270.0,270.0,-13.614,3.193,-10.738,23.003
3437.5,3.6,0.932,-33.703,1.775,9.332,4.491,33.015,4.099,-19.811,-2.691,0.0,34.8,35.2,9.44,1.627,-13.951,-12.466,-15.562,-13.877,-3.116,26.129,0.0,263.54,,270.0,270.0,-13.75,3.199,-10.706,22.996
3438.0,3.6,0.932,-33.703,1.775,9.332,4.491,33.015,4.099,-19.811,-2.691,0.0,34.8,35.2,9.44,1.627,-14.136,-12.594,-15.806,-13.94,-3.116,26.129,0.0,263.54,,270.0,270.0,-13.964,3.206,-10.695,22.99
3438.5,3.6,0.932,-33.703,1.775,9.332,4.491,33.015,4.099,-19.811,-2.691,0.0,34.8,35.2,9.44,1.627,-14.267,-12.625,-15.886,-13.873,-3.116,26.129,0.0,263.24,,270.0,270.0,-14.119,3.212,-10.685,23.031
3439.0,3.6,0.932,-33.703,1.775,9.332,4.481,33.032,4.113,-19.802,-2.712,0.0,34.813,35.165,9.44,1.627,-14.14,-12.305,-15.508,-13.461,-3.114,26.134,0.0,263.24,,270.0,270.0,-14.163,3.219,-10.661,23.07
3439.5,3.6,0.932,-33.703,1.775,9.332,4.481,33.032,4.113,-19.802,-2.712,0.0,34.8,35.2,9.44,1.627,-13.697,-12.117,-15.217,-13.397,-3.114,26.134,0.0,263.34,,270.0,270.0,-13.854,3.225,-10.645,23.062
3440.0,3.438,0.796,-35.209,1.792,9.388,4.481,33.032,4.113,-19.802,-2.712,0.0,34.8,35.2,9.337,1.68,-13.695,-12.249,-15.324,-13.694,-3.114,26.134,0.0,263.34,,270.0,270.0,-13.607,3.231,-10.651,23.066
3440.5,3.438,0.796,-35.209,1.792,9.388,4.481,33.032,4.113,-19.802,-2.712,0.0,34.8,35.2,9.337,1.68,-13.853,-12.39,-15.434,-13.796,-3.114,26.134,0.0,263.34,,270.0,270.0,-13.74,3.235,-10.652,23.063
3441.0,3.438,0.796,-35.209,1.792,9.388,4.481,33.032,4.113,-19.802,-2.712,0.0,34.8,35.2,9.337,1.68,-14.17,-12.522,-15.749,-13.881,-3.114,26.134,0.0,263.34,,270.0,270.0,-13.868,3.238,-10.657,23.073
3441.5,3.438,0.796,-35.209,1.792,9.388,4.481,33.032,4.113,-19.802,-2.712,0.0,34.8,35.2,9.337,1.68,-14.27,-12.429,-15.624,-13.708,-3.114,26.134,0.0,263.34,,270.0,270.0,-14.081,3.241,-10.603,23.074
3442.0,3.438,0.796,-35.209,1.792,9.388,4.505,33.052,4.101,-19.781,-2.703,0.0,34.818,35.118,9.337,1.68,-13.943,-12.14,-15.321,-13.378,-3.121,26.131,0.0,263.34,,270.0,270.0,-14.008,3.244,-10.595,23.026
3442.5,3.438,0.796,-35.209,1.792,9.388,4.505,33.052,4.101,-19.781,-2.703,0.0,34.8,35.1,9.337,1.68,-13.703,-12.177,-15.271,-13.474,-3.121,26.131,0.0,263.14,,270.0,270.0,-13.695,3.248,-10.603,23.004
3443.0,3.438,0.796,-35.209,1.792,9.388,4.505,33.052,4.101,-19.781,-2.703,0.0,34.8,35.1,9.337,1.68,-13.755,-12.278,-15.393,-13.643,-3.121,26.131,0.0,263.14,,270.0,270.0,-13.656,3.251,-10.586,22.949
3443.5,3.255,0.779,-35.209,1.782,9.381,4.505,33.052,4.101,-19.781,-2.703,0.0,34.8,35.1,9.304,1.699,-13.938,-12.405,-15.523,-13.72,-3.121,26.131,0.0,262.94,,270.0,270.0,-13.767,3.254,-10.589,22.904
3444.0,3.255,0.779,-35.209,1.782,9.381,4.505,33.052,4.101,-19.781,-2.703,0.0,34.8,35.1,9.304,1.699,-14.033,-12.457,-15.636,-13.799,-3.121,26.131,0.0,262.94,,270.0,270.0,-13.897,3.254,-10.569,22.9
3444.5,3.255,0.779,-35.209,1.782,9.381,4.505,33.052,4.101,-19.781,-2.703,0.0,34.8,35.1,9.304,1.699,-14.212,-12.471,-15.673,-13.827,-3.121,26.131,0.0,263.14,,270.0,270.0,-13.981,3.254,-10.57,22.818
3445.0,3.255,0.779,-35.209,1.782,9.381,4.505,33.052,4.101,-19.781,-2.703,0.0,34.8,35.1,9.304,1.699,-13.769,-12.187,-15.234,-13.495,-3.121,26.131,0.0,263.14,,270.0,270.0,-14.046,3.254,-10.573,22.785
3445.5,3.255,0.779,-35.209,1.782,9.381,4.509,33.007,4.077,-19.803,-2.706,0.0,34.804,35.113,9.304,1.699,-13.731,-12.296,-15.272,-13.684,-3.115,26.123,0.0,263.94,,270.0,270.0,-13.671,3.254,-10.6,22.765
3446.0,3.255,0.779,-35.209,1.782,9.381,4.509,33.007,4.077,-19.803,-2.706,0.0,34.8,35.1,9.304,1.699,-13.843,-12.429,-15.453,-13.732,-3.115,26.123,0.0,263.94,,270.0,270.0,-13.746,3.254,-10.625,22.779
3446.5,2.61,0.724,-33.084,1.803,9.336,4.509,33.007,4.077,-19.803,-2.706,0.0,34.8,35.1,9.531,1.744,-13.956,-12.497,-15.544,-13.749,-3.115,26.123,0.0,263.94,,270.0,270.0,-13.864,3.254,-10.598,22.769
3447.0,2.61,0.724,-33.084,1.803,9.336,4.509,33.007,4.077,-19.803,-2.706,0.0,34.8,35.1,9.531,1.744,-14.119,-12.573,-15.653,-13.839,-3.115,26.123,0.0,263.94,,270.0,270.0,-13.936,3.243,-10.578,22.733
3447.5,2.61,0.724,-33.084,1.803,9.336,4.509,33.007,4.077,-19.803,-2.706,0.0,34.8,35.1,9.531,1.744,-14.08,-12.48,-15.64,-13.709,-3.115,26.123,0.0,263.54,,270.0,270.0,-14.046,3.233,-10.539,22.623
3448.0,2.61,0.724,-33.084,1.803,9.336,4.509,33.007,4.077,-19.803,-2.706,0.0,34.8,35.1,9.531,1.744,-13.886,-12.127,-15.212,-13.21,-3.115,26.123,0.0,263.54,,270.0,270.0,-13.977,3.223,-10.562,22.439
3448.5,2.61,0.724,-33.084,1.803,9.336,4.511,32.981,4.089,-19.784,-2.711,0.0,34.802,35.105,9.531,1.744,-13.761,-12.293,-15.375,-13.651,-3.119,26.129,0.0,263.34,,270.0,270.0,-13.609,3.213,-10.573,22.303
3449.0,2.61,0.724,-33.084,1.803,9.336,4.511,32.981,4.089,-19.784,-2.711,0.0,34.8,35.1,9.531,1.744,-13.923,-12.438,-15.499,-13.753,-3.119,26.129,0.0,263.34,,270.0,270.0,-13.77,3.203,-10.592,22.222
3449.5,2.61,0.724,-33.084,1.803,9.336,4.511,32.981,4.089,-19.784,-2.711,0.0,34.8,35.1,9.531,1.744,-14.035,-12.566,-15.628,-13.822,-3.119,26.129,0.0,263.64,,270.0,270.0,-13.903,3.193,-10.574,22.226
3450.0,2.954,0.671,-35.209,1.786,9.271,4.511,32.981,4.089,-19.784,-2.711,0.0,34.8,35.1,9.366,1.863,-14.188,-12.524,-15.646,-13.754,-3.119,26.129,0.0,263.64,,270.0,270.0,-14.013,3.184,-10.554,22.206
3450.5,2.954,0.671,-35.209,1.786,9.271,4.511,32.981,4.089,-19.784,-2.711,0.0,34.8,35.1,9.366,1.863,-14.102,-12.249,-15.34,-13.472,-3.119,26.129,0.0,262.94,,270.0,270.0,-14.028,3.18,-10.528,22.262
3451.0,2.954,0.671,-35.209,1.786,9.271,4.511,32.981,4.089,-19.784,-2.711,0.0,34.8,35.1,9.366,1.863,-13.592,-12.02,-15.063,-13.394,-3.119,26.129,0.0,262.94,,270.0,270.0,-13.791,3.176,-10.567,22.195
3451.5,2.954,0.671,-35.209,1.786,9.271,4.511,32.981,4.089,-19.784,-2.711,0.0,34.8,35.1,9.366,1.863,-13.593,-12.258,-15.145,-13.62,-3.119,26.129,0.0,262.94,,270.0,270.0,-13.517,3.172,-10.585,22.149
3452.0,2.954,0.671,-35.209,1.786,9.271,4.511,32.953,4.064,-19.761,-2.713,0.0,34.798,35.091,9.366,1.863,-13.929,-12.535,-15.555,-13.78,-3.114,26.131,0.0,262.94,,270.0,270.0,-13.654,3.169,-10.56,22.138
3452.5,2.954,0.671,-35.209,1.786,9.271,4.511,32.953,4.064,-19.761,-2.713,0.0,34.8,35.1,9.366,1.863,-14.065,-12.588,-15.679,-13.854,-3.114,26.131,0.0,263.44,,270.0,270.0,-13.95,3.165,-10.563,22.145
3453.0,2.044,0.486,-35.209,1.778,9.337,4.511,32.953,4.064,-19.761,-2.713,0.0,34.8,35.1,9.396,1.918,-14.213,-12.42,-15.501,-13.658,-3.114,26.131,0.0,263.44,,270.0,270.0,-14.047,3.162,-10.541,22.087
3453.5,2.044,0.486,-35.209,1.778,9.337,4.511,32.953,4.064,-19.761,-2.713,0.0,34.8,35.1,9.396,1.918,-13.869,-12.095,-15.131,-13.286,-3.114,26.131,0.0,263.84,,270.0,270.0,-13.948,3.144,-10.512,22.117
3454.0,2.044,0.486,-35.209,1.778,9.337,4.511,32.953,4.064,-19.761,-2.713,0.0,34.8,35.1,9.396,1.918,-13.51,-12.177,-15.035,-13.435,-3.114,26.131,0.0,263.84,,270.0,270.0,-13.595,3.126,-10.542,22.143
3454.5,2.044,0.486,-35.209,1.778,9.337,4.511,32.953,4.064,-19.761,-2.713,0.0,34.8,35.1,9.396,1.918,-13.581,-12.345,-15.152,-13.618,-3.114,26.131,0.0,264.04,,270.0,270.0,-13.539,3.108,-10.549,22.278
3455.0,2.044,0.486,-35.209,1.778,9.337,4.497,32.965,4.061,-19.737,-2.727,0.0,34.793,35.079,9.396,1.918,-13.772,-12.441,-15.291,-13.712,-3.123,26.123,0.0,264.04,,270.0,270.0,-13.674,3.09,-10.55,22.306
3455.5,2.044,0.486,-35.209,1.778,9.337,4.497,32.965,4.061,-19.737,-2.727,0.0,34.8,35.1,9.396,1.918,-14.033,-12.579,-15.607,-13.819,-3.123,26.123,0.0,263.94,,270.0,270.0,-13.804,3.073,-10.529,22.338
3456.0,2.044,0.486,-35.209,1.778,9.337,4.497,32.965,4.061,-19.737,-2.727,0.0,34.8,35.1,9.396,1.918,-13.968,-12.38,-15.472,-13.634,-3.123,26.123,0.0,263.94,,270.0,270.0,-14.01,3.056,-10.537,22.336
3456.5,2.544,0.675,-33.864,1.799,9.298,4.497,32.965,4.061,-19.737,-2.727,0.0,34.8,35.1,9.486,1.82,-13.704,-12.047,-14.96,-13.157,-3.123,26.123,0.0,263.64,,270.0,270.0,-13.863,3.04,-10.5,22.342
3457.0,2.544,0.675,-33.864,1.799,9.298,4.497,32.965,4.061,-19.737,-2.727,0.0,34.8,35.1,9.486,1.82,-13.543,-12.033,-14.947,-13.333,-3.123,26.123,0.0,263.64,,270.0,270.0,-13.467,3.032,-10.53,22.393
3457.5,2.544,0.675,-33.864,1.799,9.298,4.497,32.965,4.061,-19.737,-2.727,0.0,34.8,35.1,9.486,1.82,-13.541,-12.071,-15.106,-13.627,-3.123,26.123,0.0,264.14,,270.0,270.0,-13.464,3.024,-10.501,22.456
3458.0,2.544,0.675,-33.864,1.799,9.298,4.497,32.965,4.061,-19.737,-2.727,0.0,34.8,35.1,9.486,1.82,-13.625,-12.063,-15.256,-13.705,-3.123,26.123,0.0,264.14,,270.0,270.0,-13.586,3.016,-10.477,22.574
3458.5,2.544,0.675,-33.864,1.799,9.298,4.482,32.969,4.102,-19.717,-2.71,0.0,34.789,35.109,9.486,1.82,-13.777,-12.128,-15.415,-13.783,-3.126,26.125,0.0,264.04,,270.0,270.0,-13.662,3.008,-10.461,22.614
3459.0,2.544,0.675,-33.864,1.799,9.298,4.482,32.969,4.102,-19.717,-2.71,0.0,34.8,35.1,9.486,1.82,-13.875,-12.169,-15.553,-13.795,-3.126,26.125,0.0,264.04,,270.0,270.0,-13.776,3.0,-10.42,22.65
3459.5,3.003,0.704,-35.209,1.788,9.443,4.482,32.969,4.102,-19.717,-2.71,0.0,34.8,35.1,9.191,1.815,-13.591,-11.798,-14.917,-13.117,-3.126,26.125,0.0,263.94,,270.0,270.0,-13.848,2.993,-10.4,22.628
3460.0,3.003,0.704,-35.209,1.788,9.443,4.482,32.969,4.102,-19.717,-2.71,0.0,34.8,35.1,9.191,1.815,-13.477,-11.731,-14.874,-13.344,-3.126,26.125,0.0,263.94,,270.0,270.0,-13.356,2.993,-10.398,22.634
3460.5,3.003,0.704,-35.209,1.788,9.443,4.482,32.969,4.102,-19.717,-2.71,0.0,34.8,35.1,9.191,1.815,-13.525,-11.913,-15.128,-13.47,-3.126,26.125,0.0,263.84,,270.0,270.0,-13.357,2.993,-10.416,22.628
3461.0,3.003,0.704,-35.209,1.788,9.443,4.482,32.969,4.102,-19.717,-2.71,0.0,34.8,35.1,9.191,1.815,-13.606,-11.945,-15.221,-13.503,-3.126,26.125,0.0,263.84,,270.0,270.0,-13.509,2.993,-10.378,22.667
3461.5,3.003,0.704,-35.209,1.788,9.443,4.506,33.0,4.088,-19.684,-2.717,0.0,34.789,35.065,9.191,1.815,-13.657,-11.959,-15.317,-13.559,-3.121,26.131,0.0,264.04,,270.0,270.0,-13.569,2.994,-10.369,22.656
3462.0,3.003,0.704,-35.209,1.788,9.443,4.506,33.0,4.088,-19.684,-2.717,0.0,34.8,35.1,9.191,1.815,-13.739,-11.912,-15.282,-13.512,-3.121,26.131,0.0,264.04,,270.0,270.0,-13.623,2.994,-10.33,22.764
3462.5,3.31,0.822,-35.059,1.772,9.27,4.506,33.0,4.088,-19.684,-2.717,0.0,34.8,35.1,9.366,1.815,-13.616,-11.786,-15.003,-13.349,-3.121,26.131,0.0,263.74,,270.0,270.0,-13.611,2.994,-10.323,22.826
3463.0,3.31,0.822,-35.059,1.772,9.27,4.506,33.0,4.088,-19.684,-2.717,0.0,34.8,35.1,9.366,1.815,-13.373,-11.769,-15.007,-13.391,-3.121,26.131,0.0,263.74,,270.0,270.0,-13.438,2.999,-10.334,22.915
3463.5,3.31,0.822,-35.059,1.772,9.27,4.506,33.0,4.088,-19.684,-2.717,0.0,34.8,35.1,9.366,1.815,-13.513,-11.822,-15.118,-13.438,-3.121,26.131,0.0,263.74,,270.0,270.0,-13.385,3.004,-10.319,22.968
3464.0,3.31,0.822,-35.059,1.772,9.27,4.506,33.0,4.088,-19.684,-2.717,0.0,34.8,35.1,9.366,1.815,-13.603,-11.912,-15.257,-13.507,-3.121,26.131,0.0,263.74,,270.0,270.0,-13.473,3.009,-10.29,23.046
3464.5,3.31,0.822,-35.059,1.772,9.27,4.506,33.0,4.088,-19.684,-2.717,0.0,34.8,35.1,9.366,1.815,-13.689,-11.912,-15.317,-13.489,-3.121,26.131,0.0,263.84,,270.0,270.0,-13.57,3.014,-10.277,23.052
3465.0,3.31,0.822,-35.059,1.772,9.27,4.506,33.027,4.075,-19.661,-2.721,0.0,34.778,35.058,9.366,1.815,-13.605,-11.786,-14.921,-13.187,-3.127,26.118,0.0,263.84,,270.0,270.0,-13.602,3.019,-10.269,23.106
3465.5,3.31,0.822,-35.059,1.772,9.27,4.506,33.027,4.075,-19.661,-2.721,0.0,34.8,35.1,9.366,1.815,-13.257,-11.525,-14.602,-12.94,-3.127,26.118,0.0,264.64,,270.0,270.0,-13.375,3.024,-10.243,23.157
3466.0,3.161,0.823,-33.952,1.74,9.338,4.506,33.027,4.075,-19.661,-2.721,0.0,34.8,35.1,9.465,1.643,-13.225,-11.566,-14.649,-13.1,-3.127,26.118,0.0,264.64,,270.0,270.0,-13.081,3.028,-10.259,23.152
3466.5,3.161,0.823,-33.952,1.74,9.338,4.506,33.027,4.075,-19.661,-2.721,0.0,34.8,35.1,9.465,1.643,-13.372,-11.66,-14.989,-13.264,-3.127,26.118,0.0,263.84,,270.0,270.0,-13.135,3.031,-10.197,23.104
3467.0,3.161,0.823,-33.952,1.74,9.338,4.506,33.027,4.075,-19.661,-2.721,0.0,34.8,35.1,9.465,1.643,-13.464,-11.76,-15.215,-13.327,-3.127,26.118,0.0,263.84,,270.0,270.0,-13.321,3.033,-10.188,23.11
3467.5,3.161,0.823,-33.952,1.74,9.338,4.506,33.027,4.075,-19.661,-2.721,0.0,34.8,35.1,9.465,1.643,-13.6,-11.792,-15.193,-13.213,-3.127,26.118,0.0,263.94,,270.0,270.0,-13.442,3.035,-10.162,23.144
3468.0,3.161,0.823,-33.952,1.74,9.338,4.529,33.05,4.096,-19.635,-2.719,0.0,34.786,35.063,9.465,1.643,-13.51,-11.582,-14.958,-12.909,-3.123,26.122,0.0,263.94,,270.0,270.0,-13.449,3.037,-10.152,23.206
3468.5,3.161,0.823,-33.952,1.74,9.338,4.529,33.05,4.096,-19.635,-2.719,0.0,34.8,35.1,9.465,1.643,-13.131,-11.436,-14.74,-12.953,-3.123,26.122,0.0,263.34,,270.0,270.0,-13.239,3.039,-10.119,23.246
3469.0,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.096,-19.635,-2.719,0.0,34.8,35.1,9.257,1.673,-13.156,-11.543,-14.828,-13.076,-3.123,26.122,0.0,263.34,,270.0,270.0,-13.065,3.041,-10.128,23.27
3469.5,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.096,-19.635,-2.719,0.0,34.8,35.1,9.257,1.673,-13.286,-11.657,-14.981,-13.112,-3.123,26.122,0.0,263.64,,270.0,270.0,-13.151,3.046,-10.113,23.272
3470.0,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.096,-19.635,-2.719,0.0,34.8,35.1,9.257,1.673,-13.438,-11.679,-15.213,-13.231,-3.123,26.122,0.0,263.64,,270.0,270.0,-13.259,3.052,-10.113,23.326
3470.5,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.096,-19.635,-2.719,0.0,34.8,35.1,9.257,1.673,-13.448,-11.631,-15.161,-13.002,-3.123,26.122,0.0,263.14,,270.0,270.0,-13.39,3.057,-10.095,23.264
3471.0,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.096,-19.635,-2.719,0.0,34.8,35.1,9.257,1.673,-13.249,-11.314,-14.597,-12.541,-3.123,26.122,0.0,263.14,,270.0,270.0,-13.31,3.063,-10.03,23.198
3471.5,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.097,-19.642,-2.726,0.0,34.784,35.091,9.257,1.673,-13.165,-11.366,-14.736,-12.705,-3.131,26.101,0.0,263.84,,270.0,270.0,-12.925,3.068,-10.054,23.131
3472.0,3.382,0.839,-35.209,1.758,9.378,4.529,33.05,4.097,-19.642,-2.726,0.0,34.8,35.1,9.257,1.673,-13.259,-11.491,-14.938,-12.968,-3.131,26.101,0.0,263.84,,270.0,270.0,-12.993,3.073,-10.052,23.125
3472.5,2.922,0.758,-34.092,1.788,9.295,4.529,33.05,4.097,-19.642,-2.726,0.0,34.8,35.1,9.524,1.819,-13.302,-11.541,-14.979,-13.066,-3.131,26.101,0.0,263.14,,270.0,270.0,-13.164,3.078,-10.007,23.108
3473.0,2.922,0.758,-34.092,1.788,9.295,4.529,33.05,4.097,-19.642,-2.726,0.0,34.8,35.1,9.524,1.819,-13.484,-11.653,-15.169,-13.09,-3.131,26.101,0.0,263.14,,270.0,270.0,-13.222,3.076,-10.025,23.072
3473.5,2.922,0.758,-34.092,1.788,9.295,4.529,33.05,4.097,-19.642,-2.726,0.0,34.8,35.1,9.524,1.819,-13.602,-11.625,-15.133,-13.084,-3.131,26.101,0.0,263.64,,270.0,270.0,-13.349,3.073,-9.979,23.059
3474.0,2.922,0.758,-34.092,1.788,9.295,4.529,33.05,4.097,-19.642,-2.726,0.0,34.8,35.1,9.524,1.819,-13.096,-11.29,-14.665,-12.628,-3.131,26.101,0.0,263.64,,270.0,270.0,-13.361,3.071,-9.982,23.08
3474.5,2.922,0.758,-34.092,1.788,9.295,4.519,33.022,4.114,-19.624,-2.725,0.0,34.791,35.07,9.524,1.819,-13.153,-11.37,-14.679,-12.836,-3.121,26.098,0.0,263.24,,270.0,270.0,-12.92,3.068,-10.003,23.066
3475.0,2.922,0.758,-34.092,1.788,9.295,4.519,33.022,4.114,-19.624,-2.725,0.0,34.8,35.1,9.524,1.819,-13.421,-11.506,-14.9,-12.96,-3.121,26.098,0.0,263.24,,270.0,270.0,-13.009,3.066,-10.003,23.101
3475.5,2.247,0.61,-33.956,1.823,9.373,4.519,33.022,4.114,-19.624,-2.725,0.0,34.8,35.1,9.377,1.691,-13.47,-11.581,-14.998,-13.075,-3.121,26.098,0.0,263.94,,270.0,270.0,-13.197,3.063,-10.007,23.068
3476.0,2.247,0.61,-33.956,1.823,9.373,4.519,33.022,4.114,-19.624,-2.725,0.0,34.8,35.1,9.377,1.691,-13.562,-11.703,-15.197,-13.162,-3.121,26.098,0.0,263.94,,270.0,270.0,-13.281,3.05,-9.978,23.073
3476.5,2.247,0.61,-33.956,1.823,9.373,4.519,33.022,4.114,-19.624,-2.725,0.0,34.8,35.1,9.377,1.691,-13.77,-11.757,-15.29,-13.132,-3.121,26.098,0.0,263.54,,270.0,270.0,-13.406,3.037,-9.985,23.065
3477.0,2.247,0.61,-33.956,1.823,9.373,4.519,33.022,4.114,-19.624,-2.725,0.0,34.8,35.1,9.377,1.691,-13.757,-11.521,-14.888,-12.698,-3.121,26.098,0.0,263.54,,270.0,270.0,-13.487,3.024,-9.906,23.128
3477.5,2.247,0.61,-33.956,1.823,9.373,4.519,33.022,4.114,-19.624,-2.725,0.0,34.8,35.1,9.377,1.691,-13.271,-11.244,-14.451,-12.696,-3.121,26.098,0.0,264.24,,270.0,270.0,-13.216,3.011,-9.946,23.165
3478.0,2.247,0.61,-33.956,1.823,9.373,4.513,33.004,4.092,-19.632,-2.724,0.0,34.797,35.055,9.377,1.691,-13.397,-11.337,-14.536,-12.793,-3.127,26.086,0.0,264.24,,270.0,270.0,-12.916,2.999,-9.935,23.178
3478.5,2.247,0.61,-33.956,1.823,9.373,4.513,33.004,4.092,-19.632,-2.724,0.0,34.8,35.1,9.377,1.691,-13.516,-11.418,-14.661,-12.844,-3.127,26.086,0.0,263.64,,270.0,270.0,-13.016,2.986,-9.918,23.198
3479.0,2.365,0.595,-34.963,1.79,9.306,4.513,33.004,4.092,-19.632,-2.724,0.0,34.8,35.1,9.429,1.894,-13.639,-11.453,-14.78,-12.915,-3.127,26.086,0.0,263.64,,270.0,270.0,-13.11,2.974,-9.9,23.207
