t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3479.5,2.365,0.595,-34.963,1.79,9.306,4.513,33.004,4.092,-19.632,-2.724,0.0,34.8,35.1,9.429,1.894,-13.785,-11.478,-14.87,-12.849,-3.127,26.086,0.0,264.04,,270.0,270.0,-13.197,2.964,-9.872,23.18
3480.0,2.365,0.595,-34.963,1.79,9.306,4.513,33.004,4.092,-19.632,-2.724,0.0,34.8,35.1,9.429,1.894,-13.606,-11.239,-14.649,-12.449,-3.127,26.086,0.0,264.04,,270.0,270.0,-13.246,2.954,-9.82,23.254
3480.5,2.365,0.595,-34.963,1.79,9.306,4.513,33.004,4.092,-19.632,-2.724,0.0,34.8,35.1,9.429,1.894,-13.044,-10.974,-14.347,-12.36,-3.127,26.086,0.0,263.34,,270.0,270.0,-12.986,2.945,-9.85,23.284
3481.0,2.365,0.595,-34.963,1.79,9.306,4.505,33.003,4.086,-19.613,-2.708,0.0,34.808,35.16,9.429,1.894,-13.133,-11.061,-14.445,-12.48,-3.13,26.09,0.0,263.34,,270.0,270.0,-12.681,2.935,-9.832,23.302
3481.5,2.365,0.595,-34.963,1.79,9.306,4.505,33.003,4.086,-19.613,-2.708,0.0,34.8,35.2,9.429,1.894,-13.488,-11.287,-14.616,-12.731,-3.13,26.09,0.0,263.84,,270.0,270.0,-12.78,2.926,-9.811,23.308
3482.0,2.547,0.718,-34.047,1.821,9.29,4.505,33.003,4.086,-19.613,-2.708,0.0,34.8,35.2,9.463,1.791,-13.558,-11.365,-14.767,-12.807,-3.13,26.09,0.0,263.84,,270.0,270.0,-13.031,2.917,-9.789,23.31
3482.5,2.547,0.718,-34.047,1.821,9.29,4.505,33.003,4.086,-19.613,-2.708,0.0,34.8,35.2,9.463,1.791,-13.691,-11.367,-14.746,-12.647,-3.13,26.09,0.0,263.34,,270.0,270.0,-13.124,2.911,-9.777,23.309
3483.0,2.547,0.718,-34.047,1.821,9.29,4.505,33.003,4.086,-19.613,-2.708,0.0,34.8,35.2,9.463,1.791,-13.497,-11.106,-14.547,-12.428,-3.13,26.09,0.0,263.34,,270.0,270.0,-13.113,2.905,-9.742,23.286
3483.5,2.547,0.718,-34.047,1.821,9.29,4.505,33.003,4.086,-19.613,-2.708,0.0,34.8,35.2,9.463,1.791,-13.159,-11.009,-14.447,-12.41,-3.13,26.09,0.0,263.64,,270.0,270.0,-12.895,2.899,-9.791,23.193
3484.0,2.547,0.718,-34.047,1.821,9.29,4.505,33.003,4.086,-19.613,-2.708,0.0,34.8,35.2,9.463,1.791,-13.362,-11.153,-14.573,-12.629,-3.13,26.09,0.0,263.64,,270.0,270.0,-12.756,2.893,-9.771,23.197
3484.5,2.547,0.718,-34.047,1.821,9.29,4.528,33.011,4.072,-19.585,-2.714,0.0,34.811,35.11,9.463,1.791,-13.532,-11.229,-14.601,-12.715,-3.115,26.083,0.0,263.54,,270.0,270.0,-12.929,2.887,-9.765,23.202
3485.0,2.547,0.718,-34.047,1.821,9.29,4.528,33.011,4.072,-19.585,-2.714,0.0,34.8,35.1,9.463,1.791,-13.653,-11.311,-14.741,-12.765,-3.115,26.083,0.0,263.54,,270.0,270.0,-13.019,2.882,-9.731,23.179
3485.5,2.818,0.774,-34.09,1.816,9.307,4.528,33.011,4.072,-19.585,-2.714,0.0,34.8,35.1,9.472,1.825,-13.541,-11.132,-14.579,-12.526,-3.115,26.083,0.0,263.74,,270.0,270.0,-13.118,2.876,-9.712,23.188
3486.0,2.818,0.774,-34.09,1.816,9.307,4.528,33.011,4.072,-19.585,-2.714,0.0,34.8,35.1,9.472,1.825,-13.128,-11.031,-14.353,-12.441,-3.115,26.083,0.0,263.74,,270.0,270.0,-12.945,2.875,-9.714,23.194
3486.5,2.818,0.774,-34.09,1.816,9.307,4.528,33.011,4.072,-19.585,-2.714,0.0,34.8,35.1,9.472,1.825,-13.268,-11.125,-14.413,-12.555,-3.115,26.083,0.0,263.34,,270.0,270.0,-12.738,2.874,-9.753,23.146
3487.0,2.818,0.774,-34.09,1.816,9.307,4.528,33.011,4.072,-19.585,-2.714,0.0,34.8,35.1,9.472,1.825,-13.385,-11.226,-14.494,-12.673,-3.115,26.083,0.0,263.34,,270.0,270.0,-12.84,2.873,-9.742,23.131
3487.5,2.818,0.774,-34.09,1.816,9.307,4.516,33.028,4.081,-19.543,-2.708,0.0,34.828,35.169,9.472,1.825,-13.558,-11.31,-14.632,-12.798,-3.122,26.089,0.0,263.14,,270.0,270.0,-12.944,2.873,-9.721,23.012
3488.0,2.818,0.774,-34.09,1.816,9.307,4.516,33.028,4.081,-19.543,-2.708,0.0,34.8,35.2,9.472,1.825,-13.626,-11.376,-14.735,-12.852,-3.122,26.089,0.0,263.14,,270.0,270.0,-13.075,2.872,-9.721,22.972
3488.5,3.484,0.835,-35.209,1.795,9.56,4.516,33.028,4.081,-19.543,-2.708,0.0,34.8,35.2,9.279,1.889,-13.221,-10.992,-14.349,-12.364,-3.122,26.089,0.0,262.94,,270.0,270.0,-13.147,2.871,-9.677,23.032
3489.0,3.484,0.835,-35.209,1.795,9.56,4.516,33.028,4.081,-19.543,-2.708,0.0,34.8,35.2,9.279,1.889,-13.172,-10.969,-14.247,-12.468,-3.122,26.089,0.0,262.94,,270.0,270.0,-12.731,2.881,-9.687,22.99
3489.5,3.484,0.835,-35.209,1.795,9.56,4.516,33.028,4.081,-19.543,-2.708,0.0,34.8,35.2,9.279,1.889,-13.277,-11.105,-14.372,-12.566,-3.122,26.089,0.0,263.64,,270.0,270.0,-12.714,2.891,-9.726,22.891
3490.0,3.484,0.835,-35.209,1.795,9.56,4.516,33.028,4.081,-19.543,-2.708,0.0,34.8,35.2,9.279,1.889,-13.399,-11.223,-14.459,-12.602,-3.122,26.089,0.0,263.64,,270.0,270.0,-12.83,2.9,-9.712,22.881
3490.5,3.484,0.835,-35.209,1.795,9.56,4.528,33.044,4.087,-19.53,-2.712,0.0,34.839,35.182,9.279,1.889,-13.476,-11.265,-14.602,-12.634,-3.117,26.087,0.0,263.74,,270.0,270.0,-12.921,2.91,-9.723,22.837
3491.0,3.484,0.835,-35.209,1.795,9.56,4.528,33.044,4.087,-19.53,-2.712,0.0,34.8,35.2,9.279,1.889,-13.527,-11.258,-14.72,-12.617,-3.117,26.087,0.0,263.74,,270.0,270.0,-12.994,2.919,-9.66,22.797
3491.5,3.484,0.835,-35.209,1.795,9.56,4.528,33.044,4.087,-19.53,-2.712,0.0,34.8,35.2,9.279,1.889,-13.403,-11.152,-14.616,-12.39,-3.117,26.087,0.0,263.34,,270.0,270.0,-13.031,2.929,-9.62,22.77
3492.0,3.702,0.891,-35.209,1.767,9.33,4.528,33.044,4.087,-19.53,-2.712,0.0,34.8,35.2,9.416,1.819,-13.053,-10.891,-14.319,-12.198,-3.117,26.087,0.0,263.34,,270.0,270.0,-12.89,2.938,-9.653,22.782
3492.5,3.702,0.891,-35.209,1.767,9.33,4.528,33.044,4.087,-19.53,-2.712,0.0,34.8,35.2,9.416,1.819,-13.184,-10.986,-14.399,-12.282,-3.117,26.087,0.0,263.54,,270.0,270.0,-12.615,2.95,-9.629,22.807
3493.0,3.702,0.891,-35.209,1.767,9.33,4.528,33.044,4.087,-19.53,-2.712,0.0,34.8,35.2,9.416,1.819,-13.259,-11.038,-14.477,-12.349,-3.117,26.087,0.0,263.54,,270.0,270.0,-12.713,2.963,-9.63,22.812
3493.5,3.702,0.891,-35.209,1.767,9.33,4.528,33.044,4.087,-19.53,-2.712,0.0,34.8,35.2,9.416,1.819,-13.365,-11.109,-14.568,-12.38,-3.117,26.087,0.0,263.74,,270.0,270.0,-12.781,2.975,-9.613,22.838
3494.0,3.702,0.891,-35.209,1.767,9.33,4.522,33.066,4.062,-19.512,-2.71,0.0,34.852,35.191,9.416,1.819,-13.455,-11.16,-14.594,-12.416,-3.105,26.092,0.0,263.74,,270.0,270.0,-12.855,2.987,-9.596,22.846
3494.5,3.702,0.891,-35.209,1.767,9.33,4.522,33.066,4.062,-19.512,-2.71,0.0,34.9,35.2,9.416,1.819,-13.411,-10.974,-14.492,-12.24,-3.105,26.092,0.0,263.54,,270.0,270.0,-12.906,2.998,-9.522,22.789
3495.0,3.75,0.953,-34.69,1.79,9.279,4.522,33.066,4.062,-19.512,-2.71,0.0,34.9,35.2,9.397,1.745,-12.996,-10.783,-14.259,-12.061,-3.105,26.092,0.0,263.54,,270.0,270.0,-12.78,3.01,-9.593,22.798
3495.5,3.75,0.953,-34.69,1.79,9.279,4.522,33.066,4.062,-19.512,-2.71,0.0,34.9,35.2,9.397,1.745,-13.018,-10.865,-14.295,-12.192,-3.105,26.092,0.0,263.44,,270.0,270.0,-12.525,3.022,-9.569,22.774
3496.0,3.75,0.953,-34.69,1.79,9.279,4.522,33.066,4.062,-19.512,-2.71,0.0,34.9,35.2,9.397,1.745,-13.31,-11.063,-14.46,-12.228,-3.105,26.092,0.0,263.44,,270.0,270.0,-12.592,3.034,-9.563,22.747
3496.5,3.75,0.953,-34.69,1.79,9.279,4.522,33.066,4.062,-19.512,-2.71,0.0,34.9,35.2,9.397,1.745,-13.384,-11.12,-14.552,-12.266,-3.105,26.092,0.0,263.44,,270.0,270.0,-12.766,3.046,-9.563,22.753
3497.0,3.75,0.953,-34.69,1.79,9.279,4.532,33.096,4.085,-19.492,-2.703,0.0,34.863,35.263,9.397,1.745,-13.451,-10.975,-14.47,-12.165,-3.104,26.094,0.0,263.44,,270.0,270.0,-12.83,3.057,-9.499,22.745
3497.5,3.75,0.953,-34.69,1.79,9.279,4.532,33.096,4.085,-19.492,-2.703,0.0,34.9,35.3,9.397,1.745,-13.137,-10.808,-14.363,-11.991,-3.104,26.094,0.0,263.24,,270.0,270.0,-12.765,3.069,-9.494,22.757
3498.0,3.75,0.953,-34.69,1.79,9.279,4.532,33.096,4.085,-19.492,-2.703,0.0,34.9,35.3,9.397,1.745,-12.902,-10.717,-14.136,-12.037,-3.104,26.094,0.0,263.24,,270.0,270.0,-12.575,3.08,-9.525,22.734
3498.5,3.374,0.92,-34.181,1.769,9.327,4.532,33.096,4.085,-19.492,-2.703,0.0,34.9,35.3,9.468,1.76,-13.014,-10.871,-14.239,-12.095,-3.104,26.094,0.0,263.34,,270.0,270.0,-12.448,3.091,-9.529,22.77
3499.0,3.374,0.92,-34.181,1.769,9.327,4.532,33.096,4.085,-19.492,-2.703,0.0,34.9,35.3,9.468,1.76,-13.133,-10.994,-14.304,-12.127,-3.104,26.094,0.0,263.34,,270.0,270.0,-12.555,3.095,-9.479,22.756
3499.5,3.374,0.92,-34.181,1.769,9.327,4.532,33.096,4.085,-19.492,-2.703,0.0,34.9,35.3,9.468,1.76,-13.325,-11.059,-14.466,-12.198,-3.104,26.094,0.0,263.14,,270.0,270.0,-12.639,3.1,-9.499,22.664
3500.0,3.374,0.92,-34.181,1.769,9.327,4.532,33.096,4.085,-19.492,-2.703,0.0,34.9,35.3,9.468,1.76,-13.239,-10.916,-14.438,-12.082,-3.104,26.094,0.0,263.14,,270.0,270.0,-12.762,3.105,-9.461,22.595
3500.5,3.374,0.92,-34.181,1.769,9.327,4.507,33.132,4.126,-19.486,-2.704,0.0,34.884,35.278,9.468,1.76,-12.939,-10.638,-14.148,-11.725,-3.108,26.11,0.0,263.44,,270.0,270.0,-12.669,3.109,-9.431,22.582
3501.0,3.374,0.92,-34.181,1.769,9.327,4.507,33.132,4.126,-19.486,-2.704,0.0,34.9,35.3,9.468,1.76,-12.948,-10.707,-14.118,-11.821,-3.108,26.11,0.0,263.44,,270.0,270.0,-12.363,3.113,-9.43,22.562
3501.5,3.589,0.874,-35.209,1.765,9.309,4.507,33.132,4.126,-19.486,-2.704,0.0,34.9,35.3,9.391,1.829,-13.06,-10.795,-14.184,-11.962,-3.108,26.11,0.0,262.84,,270.0,270.0,-12.398,3.118,-9.446,22.502
3502.0,3.589,0.874,-35.209,1.765,9.309,4.507,33.132,4.126,-19.486,-2.704,0.0,34.9,35.3,9.391,1.829,-13.085,-10.822,-14.249,-12.014,-3.108,26.11,0.0,262.84,,270.0,270.0,-12.5,3.125,-9.437,22.342
3502.5,3.589,0.874,-35.209,1.765,9.309,4.507,33.132,4.126,-19.486,-2.704,0.0,34.9,35.3,9.391,1.829,-13.165,-10.942,-14.344,-12.094,-3.108,26.11,0.0,263.54,,270.0,270.0,-12.542,3.133,-9.436,22.352
3503.0,3.589,0.874,-35.209,1.765,9.309,4.507,33.132,4.126,-19.486,-2.704,0.0,34.9,35.3,9.391,1.829,-13.201,-10.859,-14.413,-12.031,-3.108,26.11,0.0,263.54,,270.0,270.0,-12.636,3.14,-9.396,22.377
3503.5,3.589,0.874,-35.209,1.765,9.309,4.51,33.132,4.112,-19.484,-2.706,0.0,34.898,35.296,9.391,1.829,-12.968,-10.698,-14.219,-11.783,-3.106,26.099,0.0,262.44,,270.0,270.0,-12.626,3.148,-9.388,22.451
3504.0,3.589,0.874,-35.209,1.765,9.309,4.51,33.132,4.112,-19.484,-2.706,0.0,34.9,35.3,9.391,1.829,-12.841,-10.556,-14.076,-11.894,-3.106,26.099,0.0,262.44,,270.0,270.0,-12.417,3.155,-9.378,22.555
3504.5,3.589,0.874,-35.209,1.765,9.309,4.51,33.132,4.112,-19.484,-2.706,0.0,34.9,35.3,9.391,1.829,-12.948,-10.71,-14.157,-11.928,-3.106,26.099,0.0,263.24,,270.0,270.0,-12.342,3.162,-9.4,22.631
3505.0,3.027,0.714,-35.209,1.753,9.384,4.51,33.132,4.112,-19.484,-2.706,0.0,34.9,35.3,9.359,1.665,-13.099,-10.816,-14.177,-11.99,-3.106,26.099,0.0,263.24,,270.0,270.0,-12.436,3.169,-9.392,22.66
3505.5,3.027,0.714,-35.209,1.753,9.384,4.51,33.132,4.112,-19.484,-2.706,0.0,34.9,35.3,9.359,1.665,-13.168,-10.903,-14.279,-11.989,-3.106,26.099,0.0,262.54,,270.0,270.0,-12.52,3.167,-9.379,22.613
3506.0,3.027,0.714,-35.209,1.753,9.384,4.51,33.132,4.112,-19.484,-2.706,0.0,34.9,35.3,9.359,1.665,-13.314,-10.984,-14.448,-12.048,-3.106,26.099,0.0,262.54,,270.0,270.0,-12.585,3.164,-9.359,22.622
3506.5,3.027,0.714,-35.209,1.753,9.384,4.51,33.132,4.112,-19.484,-2.706,0.0,34.9,35.3,9.359,1.665,-12.911,-10.515,-14.02,-11.777,-3.106,26.099,0.0,263.04,,270.0,270.0,-12.698,3.162,-9.307,22.591
3507.0,3.027,0.714,-35.209,1.753,9.384,4.513,33.13,4.125,-19.47,-2.722,0.0,34.912,35.438,9.359,1.665,-12.895,-10.572,-14.021,-11.875,-3.112,26.092,0.0,263.04,,270.0,270.0,-12.306,3.16,-9.346,22.575
3507.5,3.027,0.714,-35.209,1.753,9.384,4.513,33.13,4.125,-19.47,-2.722,0.0,34.9,35.4,9.359,1.665,-12.979,-10.676,-14.129,-11.885,-3.112,26.092,0.0,262.44,,270.0,270.0,-12.341,3.158,-9.361,22.568
3508.0,2.83,0.782,-33.607,1.761,9.304,4.513,33.13,4.125,-19.47,-2.722,0.0,34.9,35.4,9.492,1.755,-13.115,-10.79,-14.188,-11.908,-3.112,26.092,0.0,262.44,,270.0,270.0,-12.417,3.156,-9.356,22.575
3508.5,2.83,0.782,-33.607,1.761,9.304,4.513,33.13,4.125,-19.47,-2.722,0.0,34.9,35.4,9.492,1.755,-13.183,-10.857,-14.267,-11.944,-3.112,26.092,0.0,263.54,,270.0,270.0,-12.5,3.15,-9.329,22.594
3509.0,2.83,0.782,-33.607,1.761,9.304,4.513,33.13,4.125,-19.47,-2.722,0.0,34.9,35.4,9.492,1.755,-13.265,-10.796,-14.325,-11.92,-3.112,26.092,0.0,263.54,,270.0,270.0,-12.563,3.145,-9.281,22.576
3509.5,2.83,0.782,-33.607,1.761,9.304,4.513,33.13,4.125,-19.47,-2.722,0.0,34.9,35.4,9.492,1.755,-13.056,-10.625,-14.217,-11.829,-3.112,26.092,0.0,262.34,,270.0,270.0,-12.576,3.14,-9.283,22.584
3510.0,2.83,0.782,-33.607,1.761,9.304,4.535,33.116,4.141,-19.457,-2.707,0.0,34.919,35.389,9.492,1.755,-12.765,-10.536,-14.06,-11.903,-3.117,26.097,0.0,262.34,,270.0,270.0,-12.432,3.135,-9.315,22.603
3510.5,2.83,0.782,-33.607,1.761,9.304,4.535,33.116,4.141,-19.457,-2.707,0.0,34.9,35.4,9.492,1.755,-13.01,-10.722,-14.14,-11.929,-3.117,26.097,0.0,263.54,,270.0,270.0,-12.316,3.13,-9.338,22.554
3511.0,2.83,0.782,-33.607,1.761,9.304,4.535,33.116,4.141,-19.457,-2.707,0.0,34.9,35.4,9.492,1.755,-13.041,-10.762,-14.193,-11.865,-3.117,26.097,0.0,263.54,,270.0,270.0,-12.45,3.125,-9.315,22.556
3511.5,2.718,0.626,-35.209,1.789,9.375,4.535,33.116,4.141,-19.457,-2.707,0.0,34.9,35.4,9.374,1.684,-13.137,-10.776,-14.285,-11.953,-3.117,26.097,0.0,261.54,,270.0,270.0,-12.465,3.12,-9.3,22.517
3512.0,2.718,0.626,-35.209,1.789,9.375,4.535,33.116,4.141,-19.457,-2.707,0.0,34.9,35.4,9.374,1.684,-13.187,-10.683,-14.243,-11.89,-3.117,26.097,0.0,261.54,,270.0,270.0,-12.538,3.113,-9.291,22.532
3512.5,2.718,0.626,-35.209,1.789,9.375,4.535,33.116,4.141,-19.457,-2.707,0.0,34.9,35.4,9.374,1.684,-12.939,-10.54,-14.076,-11.798,-3.117,26.097,0.0,263.24,,270.0,270.0,-12.501,3.107,-9.259,22.493
3513.0,2.718,0.626,-35.209,1.789,9.375,4.535,33.116,4.141,-19.457,-2.707,0.0,34.9,35.4,9.374,1.684,-12.665,-10.501,-13.996,-11.737,-3.117,26.097,0.0,263.24,,270.0,270.0,-12.338,3.101,-9.291,22.604
3513.5,2.718,0.626,-35.209,1.789,9.375,4.529,33.059,4.094,-19.461,-2.727,0.0,34.917,35.357,9.374,1.684,-12.753,-10.566,-13.962,-11.775,-3.118,26.081,0.0,261.54,,270.0,270.0,-12.225,3.094,-9.274,22.617
3514.0,2.718,0.626,-35.209,1.789,9.375,4.529,33.059,4.094,-19.461,-2.727,0.0,34.9,35.4,9.374,1.684,-12.922,-10.681,-14.18,-11.849,-3.118,26.081,0.0,261.54,,270.0,270.0,-12.264,3.088,-9.258,22.672
3514.5,2.757,0.653,-35.209,1.746,9.381,4.529,33.059,4.094,-19.461,-2.727,0.0,34.9,35.4,9.382,1.962,-13.034,-10.716,-14.305,-11.825,-3.118,26.081,0.0,263.44,,270.0,270.0,-12.408,3.082,-9.25,22.755
3515.0,2.757,0.653,-35.209,1.746,9.381,4.529,33.059,4.094,-19.461,-2.727,0.0,34.9,35.4,9.382,1.962,-12.969,-10.636,-14.29,-11.844,-3.118,26.081,0.0,263.44,,270.0,270.0,-12.47,3.077,-9.202,22.809
3515.5,2.757,0.653,-35.209,1.746,9.381,4.529,33.059,4.094,-19.461,-2.727,0.0,34.9,35.4,9.382,1.962,-12.673,-10.38,-14.044,-11.768,-3.118,26.081,0.0,261.44,,270.0,270.0,-12.435,3.072,-9.176,22.874
3516.0,2.757,0.653,-35.209,1.746,9.381,4.529,33.059,4.094,-19.461,-2.727,0.0,34.9,35.4,9.382,1.962,-12.534,-10.315,-13.893,-11.69,-3.118,26.081,0.0,261.44,,270.0,270.0,-12.216,3.066,-9.219,22.936
3516.5,2.757,0.653,-35.209,1.746,9.381,4.521,33.053,4.102,-19.446,-2.733,0.0,34.933,35.487,9.382,1.962,-12.676,-10.491,-14.019,-11.747,-3.12,26.076,0.0,263.64,,270.0,270.0,-12.108,3.061,-9.234,23.012
3517.0,2.757,0.653,-35.209,1.746,9.381,4.521,33.053,4.102,-19.446,-2.733,0.0,34.9,35.5,9.382,1.962,-12.8,-10.588,-14.133,-11.749,-3.12,26.076,0.0,263.64,,270.0,270.0,-12.233,3.056,-9.222,23.031
3517.5,2.097,0.576,-33.804,1.831,9.263,4.521,33.053,4.102,-19.446,-2.733,0.0,34.9,35.5,9.525,1.731,-12.964,-10.636,-14.285,-11.786,-3.12,26.076,0.0,262.54,,270.0,270.0,-12.317,3.051,-9.203,23.05
3518.0,2.097,0.576,-33.804,1.831,9.263,4.521,33.053,4.102,-19.446,-2.733,0.0,34.9,35.5,9.525,1.731,-12.873,-10.547,-14.212,-11.74,-3.12,26.076,0.0,262.54,,270.0,270.0,-12.418,3.036,-9.168,23.027
3518.5,2.097,0.576,-33.804,1.831,9.263,4.521,33.053,4.102,-19.446,-2.733,0.0,34.9,35.5,9.525,1.731,-12.722,-10.38,-13.976,-11.602,-3.12,26.076,0.0,263.34,,270.0,270.0,-12.343,3.02,-9.137,23.003
3519.0,2.097,0.576,-33.804,1.831,9.263,4.521,33.053,4.102,-19.446,-2.733,0.0,34.9,35.5,9.525,1.731,-12.591,-10.405,-13.993,-11.724,-3.12,26.076,0.0,263.34,,270.0,270.0,-12.17,3.005,-9.155,23.021
3519.5,2.097,0.576,-33.804,1.831,9.263,4.521,33.053,4.102,-19.446,-2.733,0.0,34.9,35.5,9.525,1.731,-12.756,-10.526,-14.127,-11.731,-3.12,26.076,0.0,262.14,,270.0,270.0,-12.178,2.99,-9.171,22.957
3520.0,2.097,0.576,-33.804,1.831,9.263,4.501,33.075,4.103,-19.494,-2.713,0.0,34.945,35.461,9.525,1.731,-12.81,-10.56,-14.212,-11.775,-3.115,26.072,0.0,262.14,,270.0,270.0,-12.285,2.976,-9.158,22.957
3520.5,2.097,0.576,-33.804,1.831,9.263,4.501,33.075,4.103,-19.494,-2.713,0.0,34.9,35.5,9.525,1.731,-12.928,-10.602,-14.294,-11.788,-3.115,26.072,0.0,263.34,,270.0,270.0,-12.339,2.961,-9.125,22.955
3521.0,3.335,0.785,-35.209,1.744,9.396,4.501,33.075,4.103,-19.494,-2.713,0.0,34.9,35.5,9.367,1.744,-12.922,-10.546,-14.272,-11.824,-3.115,26.072,0.0,263.34,,270.0,270.0,-12.403,2.947,-9.115,22.884
3521.5,3.335,0.785,-35.209,1.744,9.396,4.501,33.075,4.103,-19.494,-2.713,0.0,34.9,35.5,9.367,1.744,-12.626,-10.3,-13.975,-11.643,-3.115,26.072,0.0,261.94,,270.0,270.0,-12.391,2.953,-9.092,22.899
3522.0,3.335,0.785,-35.209,1.744,9.396,4.501,33.075,4.103,-19.494,-2.713,0.0,34.9,35.5,9.367,1.744,-12.665,-10.429,-14.041,-11.719,-3.115,26.072,0.0,261.94,,270.0,270.0,-12.136,2.96,-9.128,22.922
3522.5,3.335,0.785,-35.209,1.744,9.396,4.501,33.075,4.103,-19.494,-2.713,0.0,34.9,35.5,9.367,1.744,-12.8,-10.538,-14.115,-11.74,-3.115,26.072,0.0,262.84,,270.0,270.0,-12.214,2.966,-9.128,22.909
3523.0,3.335,0.785,-35.209,1.744,9.396,4.523,33.102,4.083,-19.457,-2.713,0.0,34.966,35.48,9.367,1.744,-12.867,-10.606,-14.222,-11.798,-3.112,26.071,0.0,262.84,,270.0,270.0,-12.298,2.972,-9.143,22.897
3523.5,3.335,0.785,-35.209,1.744,9.396,4.523,33.102,4.083,-19.457,-2.713,0.0,35.0,35.5,9.367,1.744,-12.962,-10.594,-14.242,-11.813,-3.112,26.071,0.0,262.84,,270.0,270.0,-12.373,2.978,-9.096,22.864
3524.0,3.773,0.879,-35.209,1.731,9.389,4.523,33.102,4.083,-19.457,-2.713,0.0,35.0,35.5,9.352,1.63,-12.831,-10.375,-14.003,-11.654,-3.112,26.071,0.0,262.84,,270.0,270.0,-12.403,2.984,-9.093,22.876
3524.5,3.773,0.879,-35.209,1.731,9.389,4.523,33.102,4.083,-19.457,-2.713,0.0,35.0,35.5,9.352,1.63,-12.41,-10.228,-13.777,-11.592,-3.112,26.071,0.0,262.74,,270.0,270.0,-12.216,2.997,-9.133,22.826
3525.0,3.773,0.879,-35.209,1.731,9.389,4.523,33.102,4.083,-19.457,-2.713,0.0,35.0,35.5,9.352,1.63,-12.591,-10.441,-13.94,-11.64,-3.112,26.071,0.0,262.74,,270.0,270.0,-12.002,3.009,-9.125,22.823
3525.5,3.773,0.879,-35.209,1.731,9.389,4.523,33.102,4.083,-19.457,-2.713,0.0,35.0,35.5,9.352,1.63,-12.678,-10.483,-14.043,-11.647,-3.112,26.071,0.0,261.84,,270.0,270.0,-12.153,3.022,-9.109,22.853
3526.0,3.773,0.879,-35.209,1.731,9.389,4.523,33.102,4.083,-19.457,-2.713,0.0,35.0,35.5,9.352,1.63,-12.767,-10.519,-14.065,-11.713,-3.112,26.071,0.0,261.84,,270.0,270.0,-12.213,3.034,-9.078,22.825
3526.5,3.773,0.879,-35.209,1.731,9.389,4.488,33.111,4.12,-19.452,-2.722,0.0,34.965,35.488,9.352,1.63,-12.852,-10.448,-14.043,-11.603,-3.117,26.065,0.0,262.84,,270.0,270.0,-12.266,3.046,-9.033,22.823
3527.0,3.773,0.879,-35.209,1.731,9.389,4.488,33.111,4.12,-19.452,-2.722,0.0,35.0,35.5,9.352,1.63,-12.654,-10.229,-13.842,-11.411,-3.117,26.065,0.0,262.84,,270.0,270.0,-12.236,3.058,-9.028,22.801
3527.5,3.588,0.892,-34.411,1.773,9.336,4.488,33.111,4.12,-19.452,-2.722,0.0,35.0,35.5,9.411,1.561,-12.26,-10.206,-13.75,-11.486,-3.117,26.065,0.0,262.24,,270.0,270.0,-12.034,3.07,-9.029,22.842
3528.0,3.588,0.892,-34.411,1.773,9.336,4.488,33.111,4.12,-19.452,-2.722,0.0,35.0,35.5,9.411,1.561,-12.409,-10.282,-13.839,-11.491,-3.117,26.065,0.0,262.24,,270.0,270.0,-11.925,3.079,-9.035,22.82
3528.5,3.588,0.892,-34.411,1.773,9.336,4.488,33.111,4.12,-19.452,-2.722,0.0,35.0,35.5,9.411,1.561,-12.534,-10.42,-13.975,-11.557,-3.117,26.065,0.0,263.04,,270.0,270.0,-12.005,3.087,-9.021,22.86
3529.0,3.588,0.892,-34.411,1.773,9.336,4.488,33.111,4.12,-19.452,-2.722,0.0,35.0,35.5,9.411,1.561,-12.599,-10.471,-14.093,-11.569,-3.117,26.065,0.0,263.04,,270.0,270.0,-12.121,3.095,-8.996,22.908
3529.5,3.588,0.892,-34.411,1.773,9.336,4.488,33.139,4.107,-19.439,-2.727,0.0,34.975,35.511,9.411,1.561,-12.63,-10.324,-14.111,-11.548,-3.125,26.054,0.0,262.64,,270.0,270.0,-12.183,3.103,-8.961,22.924
3530.0,3.588,0.892,-34.411,1.773,9.336,4.488,33.139,4.107,-19.439,-2.727,0.0,35.0,35.5,9.411,1.561,-12.332,-10.12,-13.789,-11.399,-3.125,26.054,0.0,262.64,,270.0,270.0,-12.153,3.111,-8.912,22.989
3530.5,3.531,0.872,-35.036,1.77,9.325,4.488,33.139,4.107,-19.439,-2.727,0.0,35.0,35.5,9.377,1.625,-12.108,-9.995,-13.643,-11.409,-3.125,26.054,0.0,262.44,,270.0,270.0,-11.91,3.119,-8.908,23.023
3531.0,3.531,0.872,-35.036,1.77,9.325,4.488,33.139,4.107,-19.439,-2.727,0.0,35.0,35.5,9.377,1.625,-12.198,-10.149,-13.875,-11.302,-3.125,26.054,0.0,262.44,,270.0,270.0,-11.789,3.126,-8.932,22.943
3531.5,3.531,0.872,-35.036,1.77,9.325,4.488,33.139,4.107,-19.439,-2.727,0.0,35.0,35.5,9.377,1.625,-12.233,-10.349,-14.215,-11.277,-3.125,26.054,0.0,261.84,,270.0,270.0,-11.881,3.132,-8.896,22.935
3532.0,3.531,0.872,-35.036,1.77,9.325,4.488,33.139,4.107,-19.439,-2.727,0.0,35.0,35.5,9.377,1.625,-12.373,-10.442,-14.461,-11.294,-3.125,26.054,0.0,261.84,,270.0,270.0,-12.018,3.139,-8.877,22.913
3532.5,3.531,0.872,-35.036,1.77,9.325,4.488,33.139,4.107,-19.439,-2.727,0.0,35.0,35.5,9.377,1.625,-12.35,-10.287,-14.246,-11.15,-3.125,26.054,0.0,262.44,,270.0,270.0,-12.142,3.145,-8.837,22.971
3533.0,3.531,0.872,-35.036,1.77,9.325,4.491,33.158,4.114,-19.414,-2.724,0.0,34.988,35.557,9.377,1.625,-12.14,-9.954,-13.717,-10.999,-3.118,26.056,0.0,262.44,,270.0,270.0,-12.008,3.152,-8.785,23.003
3533.5,3.531,0.872,-35.036,1.77,9.325,4.491,33.158,4.114,-19.414,-2.724,0.0,35.0,35.6,9.377,1.625,-12.074,-10.037,-13.874,-11.17,-3.118,26.056,0.0,261.64,,270.0,270.0,-11.702,3.158,-8.793,22.954
3534.0,3.276,0.779,-35.209,1.766,9.389,4.491,33.158,4.114,-19.414,-2.724,0.0,35.0,35.6,9.311,1.684,-12.156,-10.206,-14.13,-11.166,-3.118,26.056,0.0,261.64,,270.0,270.0,-11.789,3.164,-8.825,22.91
3534.5,3.276,0.779,-35.209,1.766,9.389,4.491,33.158,4.114,-19.414,-2.724,0.0,35.0,35.6,9.311,1.684,-12.252,-10.344,-14.358,-11.16,-3.118,26.056,0.0,262.34,,270.0,270.0,-11.914,3.166,-8.817,22.981
3535.0,3.276,0.779,-35.209,1.766,9.389,4.491,33.158,4.114,-19.414,-2.724,0.0,35.0,35.6,9.311,1.684,-12.308,-10.393,-14.451,-11.225,-3.118,26.056,0.0,262.34,,270.0,270.0,-12.028,3.168,-8.797,22.869
3535.5,3.276,0.779,-35.209,1.766,9.389,4.491,33.158,4.114,-19.414,-2.724,0.0,35.0,35.6,9.311,1.684,-12.364,-10.362,-14.385,-11.195,-3.118,26.056,0.0,261.24,,270.0,270.0,-12.094,3.169,-8.737,22.82
3536.0,3.276,0.779,-35.209,1.766,9.389,4.555,33.173,4.144,-19.424,-2.714,0.0,34.995,35.518,9.311,1.684,-12.041,-9.952,-13.81,-11.07,-3.119,26.058,0.0,261.24,,270.0,270.0,-12.076,3.171,-8.759,22.803
3536.5,3.276,0.779,-35.209,1.766,9.389,4.555,33.173,4.144,-19.424,-2.714,0.0,35.0,35.5,9.311,1.684,-12.014,-10.083,-14.008,-11.089,-3.119,26.058,0.0,262.54,,270.0,270.0,-11.718,3.173,-8.78,22.776
3537.0,2.779,0.753,-34.129,1.815,9.321,4.555,33.173,4.144,-19.424,-2.714,0.0,35.0,35.5,9.399,1.648,-12.106,-10.209,-14.2,-11.087,-3.119,26.058,0.0,262.54,,270.0,270.0,-11.799,3.175,-8.785,22.733
3537.5,2.779,0.753,-34.129,1.815,9.321,4.555,33.173,4.144,-19.424,-2.714,0.0,35.0,35.5,9.399,1.648,-12.192,-10.294,-14.28,-11.082,-3.119,26.058,0.0,261.34,,270.0,270.0,-11.901,3.168,-8.765,22.731
3538.0,2.779,0.753,-34.129,1.815,9.321,4.555,33.173,4.144,-19.424,-2.714,0.0,35.0,35.5,9.399,1.648,-12.283,-10.338,-14.413,-11.143,-3.119,26.058,0.0,261.34,,270.0,270.0,-11.962,3.162,-8.753,22.756
3538.5,2.779,0.753,-34.129,1.815,9.321,4.555,33.173,4.144,-19.424,-2.714,0.0,35.0,35.5,9.399,1.648,-12.357,-10.184,-14.212,-11.058,-3.119,26.058,0.0,263.14,,270.0,270.0,-12.044,3.155,-8.683,22.881
3539.0,2.779,0.753,-34.129,1.815,9.321,4.526,33.155,4.135,-19.41,-2.729,0.0,34.991,35.567,9.399,1.648,-12.153,-10.028,-13.901,-11.054,-3.126,26.05,0.0,263.14,,270.0,270.0,-11.953,3.149,-8.704,22.982
3539.5,2.779,0.753,-34.129,1.815,9.321,4.526,33.155,4.135,-19.41,-2.729,0.0,35.0,35.6,9.399,1.648,-12.052,-10.135,-14.085,-11.058,-3.126,26.05,0.0,261.24,,270.0,270.0,-11.784,3.143,-8.737,23.042
3540.0,2.779,0.753,-34.129,1.815,9.321,4.526,33.155,4.135,-19.41,-2.729,0.0,35.0,35.6,9.399,1.648,-12.145,-10.209,-14.256,-11.039,-3.126,26.05,0.0,261.24,,270.0,270.0,-11.832,3.137,-8.72,23.011
3540.5,2.997,0.757,-34.61,1.811,9.32,4.526,33.155,4.135,-19.41,-2.729,0.0,35.0,35.6,9.36,1.646,-12.225,-10.276,-14.37,-11.043,-3.126,26.05,0.0,262.64,,270.0,270.0,-11.912,3.131,-8.725,22.99
3541.0,2.997,0.757,-34.61,1.811,9.32,4.526,33.155,4.135,-19.41,-2.729,0.0,35.0,35.6,9.36,1.646,-12.286,-10.315,-14.45,-11.086,-3.126,26.05,0.0,262.64,,270.0,270.0,-11.978,3.129,-8.715,23.045
3541.5,2.997,0.757,-34.61,1.811,9.32,4.526,33.155,4.135,-19.41,-2.729,0.0,35.0,35.6,9.36,1.646,-12.275,-10.183,-14.196,-11.04,-3.126,26.05,0.0,260.24,,270.0,270.0,-12.034,3.127,-8.688,23.015
3542.0,2.997,0.757,-34.61,1.811,9.32,4.526,33.155,4.135,-19.41,-2.729,0.0,35.0,35.6,9.36,1.646,-12.136,-9.906,-13.83,-10.905,-3.126,26.05,0.0,260.24,,270.0,270.0,-11.924,3.125,-8.666,22.948
3542.5,2.997,0.757,-34.61,1.811,9.32,4.523,33.137,4.122,-19.403,-2.725,0.0,35.0,35.57,9.36,1.646,-11.955,-9.946,-13.962,-10.977,-3.116,26.044,0.0,262.34,,270.0,270.0,-11.694,3.123,-8.687,22.92
3543.0,2.997,0.757,-34.61,1.811,9.32,4.523,33.137,4.122,-19.403,-2.725,0.0,35.0,35.6,9.36,1.646,-12.17,-10.222,-14.363,-10.992,-3.116,26.044,0.0,262.34,,270.0,270.0,-11.71,3.121,-8.68,22.907
3543.5,2.792,0.654,-35.209,1.743,9.306,4.523,33.137,4.122,-19.403,-2.725,0.0,35.0,35.6,9.302,1.854,-12.205,-10.25,-14.378,-11.003,-3.116,26.044,0.0,260.04,,270.0,270.0,-11.937,3.119,-8.68,22.874
3544.0,2.792,0.654,-35.209,1.743,9.306,4.523,33.137,4.122,-19.403,-2.725,0.0,35.0,35.6,9.302,1.854,-12.292,-10.148,-14.278,-10.984,-3.116,26.044,0.0,260.04,,270.0,270.0,-11.959,3.113,-8.634,22.913
3544.5,2.792,0.654,-35.209,1.743,9.306,4.523,33.137,4.122,-19.403,-2.725,0.0,35.0,35.6,9.302,1.854,-12.172,-9.94,-13.929,-10.9,-3.116,26.044,0.0,262.54,,270.0,270.0,-11.926,3.108,-8.608,22.922
3545.0,2.792,0.654,-35.209,1.743,9.306,4.523,33.137,4.122,-19.403,-2.725,0.0,35.0,35.6,9.302,1.854,-11.851,-9.819,-13.839,-11.024,-3.116,26.044,0.0,262.54,,270.0,270.0,-11.735,3.103,-8.605,22.923
3545.5,2.792,0.654,-35.209,1.743,9.306,4.505,33.087,4.08,-19.383,-2.727,0.0,34.999,35.485,9.302,1.854,-11.866,-9.941,-14.001,-10.915,-3.13,26.036,0.0,259.84,,270.0,270.0,-11.633,3.098,-8.652,22.928
3546.0,2.792,0.654,-35.209,1.743,9.306,4.505,33.087,4.08,-19.383,-2.727,0.0,35.0,35.5,9.302,1.854,-12.008,-10.13,-14.233,-10.892,-3.13,26.036,0.0,259.84,,270.0,270.0,-11.681,3.093,-8.633,22.903
3546.5,2.792,0.654,-35.209,1.743,9.306,4.505,33.087,4.08,-19.383,-2.727,0.0,35.0,35.5,9.302,1.854,-12.204,-10.225,-14.447,-10.913,-3.13,26.036,0.0,262.14,,270.0,270.0,-11.816,3.088,-8.653,22.819
3547.0,2.039,0.532,-33.942,1.826,9.384,4.505,33.087,4.08,-19.383,-2.727,0.0,35.0,35.5,9.49,1.708,-12.189,-10.054,-14.197,-10.939,-3.13,26.036,0.0,262.14,,270.0,270.0,-11.947,3.083,-8.595,22.846
3547.5,2.039,0.532,-33.942,1.826,9.384,4.505,33.087,4.08,-19.383,-2.727,0.0,35.0,35.5,9.49,1.708,-12.009,-9.779,-13.589,-10.699,-3.13,26.036,0.0,259.64,,270.0,270.0,-11.845,3.066,-8.575,22.814
3548.0,2.039,0.532,-33.942,1.826,9.384,4.505,33.087,4.08,-19.383,-2.727,0.0,35.0,35.5,9.49,1.708,-11.818,-9.743,-13.651,-10.738,-3.13,26.036,0.0,259.64,,270.0,270.0,-11.519,3.049,-8.577,22.841
3548.5,2.039,0.532,-33.942,1.826,9.384,4.505,33.087,4.08,-19.383,-2.727,0.0,35.0,35.5,9.49,1.708,-11.889,-9.906,-13.926,-10.812,-3.13,26.036,0.0,262.14,,270.0,270.0,-11.487,3.033,-8.592,22.835
3549.0,2.039,0.532,-33.942,1.826,9.384,4.498,33.098,4.087,-19.341,-2.721,0.0,35.001,35.482,9.49,1.708,-11.999,-10.09,-14.118,-10.846,-3.134,26.044,0.0,262.14,,270.0,270.0,-11.634,3.016,-8.604,22.815
3549.5,2.039,0.532,-33.942,1.826,9.384,4.498,33.098,4.087,-19.341,-2.721,0.0,35.0,35.5,9.49,1.708,-12.075,-10.135,-14.245,-10.833,-3.134,26.044,0.0,260.24,,270.0,270.0,-11.763,3.0,-8.589,22.767
3550.0,2.078,0.538,-35.006,1.786,9.304,4.498,33.098,4.087,-19.341,-2.721,0.0,35.0,35.5,9.414,1.951,-12.163,-10.172,-14.383,-10.866,-3.134,26.044,0.0,260.24,,270.0,270.0,-11.822,2.984,-8.567,22.736
3550.5,2.078,0.538,-35.006,1.786,9.304,4.498,33.098,4.087,-19.341,-2.721,0.0,35.0,35.5,9.414,1.951,-12.007,-9.86,-13.694,-10.686,-3.134,26.044,0.0,262.14,,270.0,270.0,-11.896,2.97,-8.561,22.728
3551.0,2.078,0.538,-35.006,1.786,9.304,4.498,33.098,4.087,-19.341,-2.721,0.0,35.0,35.5,9.414,1.951,-11.829,-9.729,-13.66,-10.834,-3.134,26.044,0.0,262.14,,270.0,270.0,-11.562,2.955,-8.535,22.673
3551.5,2.078,0.538,-35.006,1.786,9.304,4.498,33.098,4.087,-19.341,-2.721,0.0,35.0,35.5,9.414,1.951,-11.895,-9.928,-13.983,-10.777,-3.134,26.044,0.0,261.34,,270.0,270.0,-11.513,2.941,-8.586,22.67
3552.0,2.078,0.538,-35.006,1.786,9.304,4.513,33.105,4.096,-19.318,-2.722,0.0,35.004,35.583,9.414,1.951,-11.995,-10.076,-14.178,-10.796,-3.129,26.032,0.0,261.34,,270.0,270.0,-11.646,2.926,-8.57,22.621
3552.5,2.078,0.538,-35.006,1.786,9.304,4.513,33.105,4.096,-19.318,-2.722,0.0,35.0,35.6,9.414,1.951,-12.114,-10.16,-14.336,-10.79,-3.129,26.032,0.0,262.84,,270.0,270.0,-11.761,2.913,-8.574,22.577
3553.0,2.078,0.538,-35.006,1.786,9.304,4.513,33.105,4.096,-19.318,-2.722,0.0,35.0,35.6,9.414,1.951,-12.209,-10.195,-14.396,-10.882,-3.129,26.032,0.0,262.84,,270.0,270.0,-11.85,2.899,-8.543,22.608
3553.5,3.47,0.787,-35.209,1.761,9.381,4.513,33.105,4.096,-19.318,-2.722,0.0,35.0,35.6,9.354,1.847,-12.173,-10.015,-14.016,-10.698,-3.129,26.032,0.0,261.24,,270.0,270.0,-11.92,2.885,-8.51,22.656
3554.0,3.47,0.787,-35.209,1.761,9.381,4.513,33.105,4.096,-19.318,-2.722,0.0,35.0,35.6,9.354,1.847,-11.885,-9.873,-13.864,-10.713,-3.129,26.032,0.0,261.24,,270.0,270.0,-11.725,2.895,-8.558,22.641
3554.5,3.47,0.787,-35.209,1.761,9.381,4.513,33.105,4.096,-19.318,-2.722,0.0,35.0,35.6,9.354,1.847,-11.969,-10.054,-14.124,-10.772,-3.129,26.032,0.0,262.14,,270.0,270.0,-11.584,2.904,-8.568,22.577
3555.0,3.47,0.787,-35.209,1.761,9.381,4.513,33.105,4.096,-19.318,-2.722,0.0,35.0,35.6,9.354,1.847,-12.099,-10.146,-14.153,-10.745,-3.129,26.032,0.0,262.14,,270.0,270.0,-11.73,2.914,-8.552,22.6
3555.5,3.47,0.787,-35.209,1.761,9.381,4.533,33.136,4.093,-19.289,-2.725,0.0,35.003,35.45,9.354,1.847,-12.243,-10.222,-14.289,-10.808,-3.12,26.033,0.0,260.94,,270.0,270.0,-11.786,2.923,-8.564,22.633
3556.0,3.47,0.787,-35.209,1.761,9.381,4.533,33.136,4.093,-19.289,-2.725,0.0,35.0,35.4,9.354,1.847,-12.295,-10.087,-14.102,-10.794,-3.12,26.033,0.0,260.94,,270.0,270.0,-11.89,2.932,-8.562,22.61
3556.5,3.212,0.802,-34.806,1.791,9.293,4.533,33.136,4.093,-19.289,-2.725,0.0,35.0,35.4,9.435,1.777,-12.076,-9.83,-13.634,-10.759,-3.12,26.033,0.0,262.04,,270.0,270.0,-11.819,2.941,-8.508,22.59
3557.0,3.212,0.802,-34.806,1.791,9.293,4.533,33.136,4.093,-19.289,-2.725,0.0,35.0,35.4,9.435,1.777,-11.734,-9.717,-13.438,-10.739,-3.12,26.033,0.0,262.04,,270.0,270.0,-11.575,2.945,-8.545,22.549
3557.5,3.212,0.802,-34.806,1.791,9.293,4.533,33.136,4.093,-19.289,-2.725,0.0,35.0,35.4,9.435,1.777,-11.943,-10.059,-14.016,-10.716,-3.12,26.033,0.0,260.44,,270.0,270.0,-11.407,2.949,-8.549,22.473
3558.0,3.212,0.802,-34.806,1.791,9.293,4.533,33.136,4.093,-19.289,-2.725,0.0,35.0,35.4,9.435,1.777,-12.064,-10.137,-14.149,-10.719,-3.12,26.033,0.0,260.44,,270.0,270.0,-11.684,2.954,-8.525,22.432
3558.5,3.212,0.802,-34.806,1.791,9.293,4.501,33.133,4.117,-19.255,-2.726,0.0,34.998,35.409,9.435,1.777,-12.203,-10.209,-14.276,-10.6,-3.124,26.027,0.0,262.94,,270.0,270.0,-11.767,2.958,-8.571,22.472
3559.0,3.212,0.802,-34.806,1.791,9.293,4.501,33.133,4.117,-19.255,-2.726,0.0,35.0,35.4,9.435,1.777,-12.235,-10.023,-13.966,-10.606,-3.124,26.027,0.0,262.94,,270.0,270.0,-11.822,2.962,-8.496,22.454
3559.5,3.212,0.802,-34.806,1.791,9.293,4.501,33.133,4.117,-19.255,-2.726,0.0,35.0,35.4,9.435,1.777,-11.904,-9.758,-13.583,-10.715,-3.124,26.027,0.0,261.24,,270.0,270.0,-11.708,2.966,-8.484,22.437
3560.0,4.147,0.989,-35.209,1.744,9.339,4.501,33.133,4.117,-19.255,-2.726,0.0,35.0,35.4,9.364,1.806,-11.831,-9.847,-13.663,-10.7,-3.124,26.027,0.0,261.24,,270.0,270.0,-11.49,2.97,-8.558,22.565
3560.5,4.147,0.989,-35.209,1.744,9.339,4.501,33.133,4.117,-19.255,-2.726,0.0,35.0,35.4,9.364,1.806,-11.908,-9.971,-13.89,-10.662,-3.124,26.027,0.0,263.34,,270.0,270.0,-11.51,2.99,-8.574,22.621
3561.0,4.147,0.989,-35.209,1.744,9.339,4.501,33.133,4.117,-19.255,-2.726,0.0,35.0,35.4,9.364,1.806,-12.128,-10.116,-14.173,-10.592,-3.124,26.027,0.0,263.34,,270.0,270.0,-11.608,3.027,-8.552,22.71
3561.5,4.147,0.989,-35.209,1.744,9.339,4.501,33.133,4.117,-19.255,-2.726,0.0,35.0,35.4,9.364,1.806,-12.217,-10.131,-14.299,-10.611,-3.124,26.027,0.0,261.64,,270.0,270.0,-11.752,3.027,-8.533,22.719
3562.0,4.147,0.989,-35.209,1.744,9.339,4.536,33.158,4.129,-19.243,-2.704,0.0,34.999,35.441,9.364,1.806,-12.189,-10.053,-14.155,-10.686,-3.116,26.024,0.0,261.64,,270.0,270.0,-11.814,3.046,-8.513,22.773
3562.5,4.147,0.989,-35.209,1.744,9.339,4.536,33.158,4.129,-19.243,-2.704,0.0,35.0,35.4,9.364,1.806,-12.007,-9.768,-13.574,-10.549,-3.116,26.024,0.0,263.24,,270.0,270.0,-11.771,3.064,-8.49,22.818
3563.0,4.195,1.002,-35.209,1.733,9.398,4.536,33.158,4.129,-19.243,-2.704,0.0,35.0,35.4,9.374,1.874,-11.785,-9.745,-13.607,-10.655,-3.116,26.024,0.0,263.24,,270.0,270.0,-11.475,3.081,-8.485,22.806
3563.5,4.195,1.002,-35.209,1.733,9.398,4.536,33.158,4.129,-19.243,-2.704,0.0,35.0,35.4,9.374,1.874,-11.884,-9.896,-13.927,-10.63,-3.116,26.024,0.0,262.34,,270.0,270.0,-11.448,3.1,-8.531,22.821
3564.0,4.195,1.002,-35.209,1.733,9.398,4.536,33.158,4.129,-19.243,-2.704,0.0,35.0,35.4,9.374,1.874,-12.011,-10.016,-14.168,-10.603,-3.116,26.024,0.0,262.34,,270.0,270.0,-11.584,3.118,-8.531,22.792
3564.5,4.195,1.002,-35.209,1.733,9.398,4.536,33.158,4.129,-19.243,-2.704,0.0,35.0,35.4,9.374,1.874,-12.077,-10.09,-14.288,-10.606,-3.116,26.024,0.0,263.34,,270.0,270.0,-11.7,3.135,-8.5,22.843
3565.0,4.195,1.002,-35.209,1.733,9.398,4.533,33.178,4.102,-19.232,-2.721,0.0,34.991,35.439,9.374,1.874,-12.076,-9.962,-13.946,-10.483,-3.116,26.028,0.0,263.34,,270.0,270.0,-11.765,3.153,-8.503,22.868
3565.5,4.195,1.002,-35.209,1.733,9.398,4.533,33.178,4.102,-19.232,-2.721,0.0,35.0,35.4,9.374,1.874,-11.786,-9.63,-13.464,-10.342,-3.116,26.028,0.0,262.94,,270.0,270.0,-11.617,3.17,-8.467,22.861
3566.0,3.425,0.903,-33.634,1.691,9.291,4.533,33.178,4.102,-19.232,-2.721,0.0,35.0,35.4,9.477,1.646,-11.771,-9.745,-13.678,-10.496,-3.116,26.028,0.0,262.94,,270.0,270.0,-11.306,3.187,-8.51,22.932
3566.5,3.425,0.903,-33.634,1.691,9.291,4.533,33.178,4.102,-19.232,-2.721,0.0,35.0,35.4,9.477,1.646,-11.85,-9.9,-13.955,-10.506,-3.116,26.028,0.0,263.84,,270.0,270.0,-11.422,3.19,-8.53,22.959
3567.0,3.425,0.903,-33.634,1.691,9.291,4.533,33.178,4.102,-19.232,-2.721,0.0,35.0,35.4,9.477,1.646,-11.917,-9.956,-14.08,-10.518,-3.116,26.028,0.0,263.84,,270.0,270.0,-11.553,3.194,-8.526,22.989
3567.5,3.425,0.903,-33.634,1.691,9.291,4.533,33.178,4.102,-19.232,-2.721,0.0,35.0,35.4,9.477,1.646,-12.056,-10.064,-14.235,-10.51,-3.116,26.028,0.0,262.94,,270.0,270.0,-11.618,3.198,-8.524,23.036
3568.0,3.425,0.903,-33.634,1.691,9.291,4.533,33.178,4.102,-19.232,-2.721,0.0,35.0,35.4,9.477,1.646,-12.142,-10.101,-14.331,-10.578,-3.116,26.028,0.0,262.94,,270.0,270.0,-11.716,3.202,-8.474,23.057
3568.5,3.425,0.903,-33.634,1.691,9.291,4.503,33.17,4.134,-19.228,-2.714,0.0,34.982,35.398,9.477,1.646,-11.735,-9.605,-13.423,-10.318,-3.124,26.019,0.0,263.24,,270.0,270.0,-11.788,3.205,-8.425,23.074
3569.0,3.425,0.903,-33.634,1.691,9.291,4.503,33.17,4.134,-19.228,-2.714,0.0,35.0,35.4,9.477,1.646,-11.639,-9.751,-13.739,-10.451,-3.124,26.019,0.0,263.24,,270.0,270.0,-11.27,3.209,-8.486,23.109
3569.5,3.147,0.757,-35.209,1.789,9.379,4.503,33.17,4.134,-19.228,-2.714,0.0,35.0,35.4,9.288,1.704,-11.734,-9.885,-13.921,-10.467,-3.124,26.019,0.0,262.84,,270.0,270.0,-11.395,3.213,-8.51,23.141
3570.0,3.147,0.757,-35.209,1.789,9.379,4.503,33.17,4.134,-19.228,-2.714,0.0,35.0,35.4,9.288,1.704,-11.833,-9.962,-14.018,-10.486,-3.124,26.019,0.0,262.84,,270.0,270.0,-11.502,3.211,-8.511,23.152
3570.5,3.147,0.757,-35.209,1.789,9.379,4.503,33.17,4.134,-19.228,-2.714,0.0,35.0,35.4,9.288,1.704,-11.987,-10.067,-14.188,-10.468,-3.124,26.019,0.0,263.24,,270.0,270.0,-11.575,3.21,-8.507,23.123
3571.0,3.147,0.757,-35.209,1.789,9.379,4.503,33.17,4.134,-19.228,-2.714,0.0,35.0,35.4,9.288,1.704,-12.067,-10.089,-14.195,-10.519,-3.124,26.019,0.0,263.24,,270.0,270.0,-11.678,3.209,-8.467,23.186
3571.5,3.147,0.757,-35.209,1.789,9.379,4.519,33.18,4.14,-19.196,-2.719,0.0,34.987,35.373,9.288,1.704,-12.043,-9.887,-13.79,-10.356,-3.122,26.024,0.0,262.84,,270.0,270.0,-11.717,3.208,-8.435,23.194
3572.0,3.147,0.757,-35.209,1.789,9.379,4.519,33.18,4.14,-19.196,-2.719,0.0,35.0,35.4,9.288,1.704,-11.599,-9.769,-13.573,-10.398,-3.122,26.024,0.0,262.84,,270.0,270.0,-11.519,3.207,-8.474,23.219
3572.5,3.322,0.794,-35.209,1.737,9.425,4.519,33.18,4.14,-19.196,-2.719,0.0,35.0,35.4,9.216,1.755,-11.717,-9.895,-13.879,-10.424,-3.122,26.024,0.0,263.14,,270.0,270.0,-11.335,3.206,-8.497,23.291
3573.0,3.322,0.794,-35.209,1.737,9.425,4.519,33.18,4.14,-19.196,-2.719,0.0,35.0,35.4,9.216,1.755,-11.82,-9.957,-14.006,-10.453,-3.122,26.024,0.0,263.14,,270.0,270.0,-11.479,3.208,-8.484,23.29
3573.5,3.322,0.794,-35.209,1.737,9.425,4.519,33.18,4.14,-19.196,-2.719,0.0,35.0,35.4,9.216,1.755,-11.96,-10.023,-14.197,-10.433,-3.122,26.024,0.0,262.74,,270.0,270.0,-11.559,3.21,-8.467,23.305
3574.0,3.322,0.794,-35.209,1.737,9.425,4.519,33.18,4.14,-19.196,-2.719,0.0,35.0,35.4,9.216,1.755,-12.065,-10.044,-14.224,-10.539,-3.122,26.024,0.0,262.74,,270.0,270.0,-11.653,3.212,-8.464,23.324
3574.5,3.322,0.794,-35.209,1.737,9.425,4.519,33.18,4.14,-19.196,-2.719,0.0,35.0,35.4,9.216,1.755,-12.033,-9.895,-13.806,-10.389,-3.122,26.024,0.0,263.44,,270.0,270.0,-11.718,3.214,-8.387,23.266
3575.0,3.322,0.794,-35.209,1.737,9.425,4.53,33.175,4.152,-19.174,-2.729,0.0,34.978,35.347,9.216,1.755,-11.692,-9.582,-13.353,-10.28,-3.13,26.021,0.0,263.44,,270.0,270.0,-11.531,3.215,-8.439,23.275
3575.5,3.322,0.794,-35.209,1.737,9.425,4.53,33.175,4.152,-19.174,-2.729,0.0,35.0,35.3,9.216,1.755,-11.561,-9.692,-13.549,-10.421,-3.13,26.021,0.0,262.84,,270.0,270.0,-11.227,3.217,-8.458,23.305
3576.0,3.3,0.792,-35.209,1.786,9.33,4.53,33.175,4.152,-19.174,-2.729,0.0,35.0,35.3,9.371,1.66,-11.839,-9.95,-14.061,-10.395,-3.13,26.021,0.0,262.84,,270.0,270.0,-11.306,3.219,-8.46,23.299
3576.5,3.3,0.792,-35.209,1.786,9.33,4.53,33.175,4.152,-19.174,-2.729,0.0,35.0,35.3,9.371,1.66,-11.956,-10.012,-14.174,-10.417,-3.13,26.021,0.0,262.94,,270.0,270.0,-11.561,3.22,-8.451,23.295
3577.0,3.3,0.792,-35.209,1.786,9.33,4.53,33.175,4.152,-19.174,-2.729,0.0,35.0,35.3,9.371,1.66,-12.077,-10.039,-14.181,-10.453,-3.13,26.021,0.0,262.94,,270.0,270.0,-11.64,3.222,-8.456,23.328
3577.5,3.3,0.792,-35.209,1.786,9.33,4.53,33.175,4.152,-19.174,-2.729,0.0,35.0,35.3,9.371,1.66,-12.004,-9.819,-13.631,-10.348,-3.13,26.021,0.0,263.14,,270.0,270.0,-11.687,3.223,-8.401,23.343
3578.0,3.3,0.792,-35.209,1.786,9.33,4.523,33.176,4.138,-19.163,-2.725,0.0,34.975,35.352,9.371,1.66,-11.513,-9.573,-13.392,-10.345,-3.139,26.018,0.0,263.14,,270.0,270.0,-11.45,3.224,-8.439,23.297
3578.5,3.3,0.792,-35.209,1.786,9.33,4.523,33.176,4.138,-19.163,-2.725,0.0,35.0,35.4,9.371,1.66,-11.533,-9.726,-13.604,-10.369,-3.139,26.018,0.0,263.44,,270.0,270.0,-11.206,3.225,-8.437,23.285
3579.0,2.826,0.697,-35.174,1.732,9.34,4.523,33.176,4.138,-19.163,-2.725,0.0,35.0,35.4,9.407,1.893,-11.668,-9.826,-13.797,-10.415,-3.139,26.018,0.0,263.44,,270.0,270.0,-11.308,3.227,-8.453,23.314
3579.5,2.826,0.697,-35.174,1.732,9.34,4.523,33.176,4.138,-19.163,-2.725,0.0,35.0,35.4,9.407,1.893,-11.916,-9.963,-14.086,-10.428,-3.139,26.018,0.0,262.84,,270.0,270.0,-11.427,3.22,-8.419,23.318
3580.0,2.826,0.697,-35.174,1.732,9.34,4.523,33.176,4.138,-19.163,-2.725,0.0,35.0,35.4,9.407,1.893,-12.0,-9.963,-14.015,-10.457,-3.139,26.018,0.0,262.84,,270.0,270.0,-11.598,3.214,-8.416,23.329
3580.5,2.826,0.697,-35.174,1.732,9.34,4.523,33.176,4.138,-19.163,-2.725,0.0,35.0,35.4,9.407,1.893,-11.916,-9.788,-13.612,-10.258,-3.139,26.018,0.0,263.04,,270.0,270.0,-11.609,3.207,-8.392,23.367
3581.0,2.826,0.697,-35.174,1.732,9.34,4.523,33.176,4.138,-19.163,-2.725,0.0,35.0,35.4,9.407,1.893,-11.489,-9.547,-13.315,-10.237,-3.139,26.018,0.0,263.04,,270.0,270.0,-11.394,3.201,-8.38,23.369
3581.5,2.826,0.697,-35.174,1.732,9.34,4.523,33.148,4.141,-19.146,-2.726,0.0,34.972,35.337,9.407,1.893,-11.54,-9.698,-13.605,-10.247,-3.14,26.037,0.0,263.14,,270.0,270.0,-11.147,3.195,-8.424,23.344
3582.0,2.826,0.697,-35.174,1.732,9.34,4.523,33.148,4.141,-19.146,-2.726,0.0,35.0,35.3,9.407,1.893,-11.723,-9.84,-13.855,-10.35,-3.14,26.037,0.0,263.14,,270.0,270.0,-11.272,3.189,-8.413,23.322
3582.5,2.226,0.582,-34.424,1.778,9.331,4.523,33.148,4.141,-19.146,-2.726,0.0,35.0,35.3,9.511,1.862,-11.773,-9.85,-13.962,-10.332,-3.14,26.037,0.0,263.04,,270.0,270.0,-11.442,3.183,-8.411,23.318
3583.0,2.226,0.582,-34.424,1.778,9.331,4.523,33.148,4.141,-19.146,-2.726,0.0,35.0,35.3,9.511,1.862,-11.873,-9.838,-13.89,-10.474,-3.14,26.037,0.0,263.04,,270.0,270.0,-11.479,3.167,-8.388,23.332
3583.5,2.226,0.582,-34.424,1.778,9.331,4.523,33.148,4.141,-19.146,-2.726,0.0,35.0,35.3,9.511,1.862,-11.641,-9.554,-13.143,-10.091,-3.14,26.037,0.0,262.94,,270.0,270.0,-11.519,3.152,-8.354,23.297
3584.0,2.226,0.582,-34.424,1.778,9.331,4.523,33.148,4.141,-19.146,-2.726,0.0,35.0,35.3,9.511,1.862,-11.391,-9.493,-13.131,-10.252,-3.14,26.037,0.0,262.94,,270.0,270.0,-11.107,3.137,-8.343,23.294
3584.5,2.226,0.582,-34.424,1.778,9.331,4.502,33.098,4.136,-19.112,-2.716,0.0,34.972,35.285,9.511,1.862,-11.428,-9.631,-13.524,-10.303,-3.133,26.04,0.0,263.34,,270.0,270.0,-11.067,3.122,-8.372,23.249
3585.0,2.226,0.582,-34.424,1.778,9.331,4.502,33.098,4.136,-19.112,-2.716,0.0,35.0,35.3,9.511,1.862,-11.575,-9.748,-13.63,-10.303,-3.133,26.04,0.0,263.34,,270.0,270.0,-11.222,3.107,-8.382,23.245
3585.5,1.987,0.538,-33.869,1.773,9.254,4.502,33.098,4.136,-19.112,-2.716,0.0,35.0,35.3,9.442,1.587,-11.722,-9.839,-13.831,-10.269,-3.133,26.04,0.0,263.24,,270.0,270.0,-11.314,3.093,-8.342,23.188
3586.0,1.987,0.538,-33.869,1.773,9.254,4.502,33.098,4.136,-19.112,-2.716,0.0,35.0,35.3,9.442,1.587,-11.87,-9.878,-13.942,-10.288,-3.133,26.04,0.0,263.24,,270.0,270.0,-11.415,3.074,-8.307,23.195
3586.5,1.987,0.538,-33.869,1.773,9.254,4.502,33.098,4.136,-19.112,-2.716,0.0,35.0,35.3,9.442,1.587,-11.479,-9.501,-13.155,-10.249,-3.133,26.04,0.0,263.24,,270.0,270.0,-11.494,3.057,-8.27,23.199
3587.0,1.987,0.538,-33.869,1.773,9.254,4.502,33.098,4.136,-19.112,-2.716,0.0,35.0,35.3,9.442,1.587,-11.413,-9.566,-13.251,-10.248,-3.133,26.04,0.0,263.24,,270.0,270.0,-11.096,3.039,-8.328,23.183
3587.5,1.987,0.538,-33.869,1.773,9.254,4.502,33.098,4.136,-19.112,-2.716,0.0,35.0,35.3,9.442,1.587,-11.523,-9.668,-13.413,-10.256,-3.133,26.04,0.0,263.64,,270.0,270.0,-11.119,3.022,-8.305,23.192
3588.0,1.987,0.538,-33.869,1.773,9.254,4.511,33.117,4.119,-19.08,-2.738,0.0,34.96,35.289,9.442,1.587,-11.649,-9.734,-13.628,-10.288,-3.127,26.038,0.0,263.64,,270.0,270.0,-11.215,3.005,-8.329,23.179
3588.5,1.987,0.538,-33.869,1.773,9.254,4.511,33.117,4.119,-19.08,-2.738,0.0,35.0,35.3,9.442,1.587,-11.73,-9.807,-13.755,-10.239,-3.127,26.038,0.0,263.04,,270.0,270.0,-11.325,2.988,-8.321,23.178
3589.0,2.736,0.674,-35.209,1.774,9.318,4.511,33.117,4.119,-19.08,-2.738,0.0,35.0,35.3,9.386,1.848,-11.859,-9.845,-13.824,-10.307,-3.127,26.038,0.0,263.04,,270.0,270.0,-11.383,2.972,-8.293,23.152
3589.5,2.736,0.674,-35.209,1.774,9.318,4.511,33.117,4.119,-19.08,-2.738,0.0,35.0,35.3,9.386,1.848,-11.855,-9.667,-13.421,-10.139,-3.127,26.038,0.0,263.14,,270.0,270.0,-11.459,2.968,-8.236,23.144
3590.0,2.736,0.674,-35.209,1.774,9.318,4.511,33.117,4.119,-19.08,-2.738,0.0,35.0,35.3,9.386,1.848,-11.358,-9.382,-13.014,-10.045,-3.127,26.038,0.0,263.14,,270.0,270.0,-11.27,2.964,-8.292,23.151
3590.5,2.736,0.674,-35.209,1.774,9.318,4.511,33.117,4.119,-19.08,-2.738,0.0,35.0,35.3,9.386,1.848,-11.439,-9.659,-13.417,-10.169,-3.127,26.038,0.0,263.04,,270.0,270.0,-10.95,2.96,-8.273,23.154
3591.0,2.736,0.674,-35.209,1.774,9.318,4.543,33.095,4.111,-19.074,-2.726,0.0,34.961,35.286,9.386,1.848,-11.545,-9.733,-13.56,-10.19,-3.124,26.059,0.0,263.04,,270.0,270.0,-11.171,2.957,-8.286,23.174
3591.5,2.736,0.674,-35.209,1.774,9.318,4.543,33.095,4.111,-19.074,-2.726,0.0,35.0,35.3,9.386,1.848,-11.695,-9.796,-13.76,-10.195,-3.124,26.059,0.0,263.44,,270.0,270.0,-11.257,2.953,-8.278,23.139
3592.0,3.306,0.771,-35.209,1.748,9.378,4.543,33.095,4.111,-19.074,-2.726,0.0,35.0,35.3,9.381,1.699,-11.846,-9.764,-13.638,-10.176,-3.124,26.059,0.0,263.44,,270.0,270.0,-11.362,2.949,-8.249,23.155
3592.5,3.306,0.771,-35.209,1.748,9.378,4.543,33.095,4.111,-19.074,-2.726,0.0,35.0,35.3,9.381,1.699,-11.634,-9.536,-13.162,-10.189,-3.124,26.059,0.0,263.64,,270.0,270.0,-11.356,2.955,-8.236,23.186
3593.0,3.306,0.771,-35.209,1.748,9.378,4.543,33.095,4.111,-19.074,-2.726,0.0,35.0,35.3,9.381,1.699,-11.16,-9.4,-12.946,-10.121,-3.124,26.059,0.0,263.64,,270.0,270.0,-11.13,2.961,-8.28,23.235
3593.5,3.306,0.771,-35.209,1.748,9.378,4.543,33.095,4.111,-19.074,-2.726,0.0,35.0,35.3,9.381,1.699,-11.256,-9.54,-13.236,-10.127,-3.124,26.059,0.0,263.64,,270.0,270.0,-10.907,2.967,-8.272,23.217
3594.0,3.306,0.771,-35.209,1.748,9.378,4.534,33.111,4.103,-19.062,-2.721,0.0,34.96,35.305,9.381,1.699,-11.551,-9.769,-13.564,-10.175,-3.119,26.051,0.0,263.64,,270.0,270.0,-11.04,2.972,-8.257,23.174
3594.5,3.306,0.771,-35.209,1.748,9.378,4.534,33.111,4.103,-19.062,-2.721,0.0,35.0,35.3,9.381,1.699,-11.695,-9.775,-13.664,-10.223,-3.119,26.051,0.0,263.54,,270.0,270.0,-11.265,2.978,-8.256,23.162
3595.0,3.306,0.771,-35.209,1.748,9.378,4.534,33.111,4.103,-19.062,-2.721,0.0,35.0,35.3,9.381,1.699,-11.693,-9.667,-13.394,-10.156,-3.119,26.051,0.0,263.54,,270.0,270.0,-11.339,2.983,-8.224,23.144
3595.5,3.073,0.744,-31.879,1.803,9.341,4.534,33.111,4.103,-19.062,-2.721,0.0,35.0,35.3,9.275,1.885,-11.385,-9.481,-12.959,-10.119,-3.119,26.051,0.0,263.14,,270.0,270.0,-11.228,2.988,-8.182,23.113
3596.0,3.073,0.744,-31.879,1.803,9.341,4.534,33.111,4.103,-19.062,-2.721,0.0,35.0,35.3,9.275,1.885,-11.28,-9.513,-13.139,-10.11,-3.119,26.051,0.0,263.14,,270.0,270.0,-10.986,2.99,-8.243,23.116
3596.5,3.073,0.744,-31.879,1.803,9.341,4.534,33.111,4.103,-19.062,-2.721,0.0,35.0,35.3,9.275,1.885,-11.426,-9.628,-13.325,-10.138,-3.119,26.051,0.0,263.44,,270.0,270.0,-11.01,2.991,-8.243,23.087
3597.0,3.073,0.744,-31.879,1.803,9.341,4.534,33.111,4.103,-19.062,-2.721,0.0,35.0,35.3,9.275,1.885,-11.612,-9.733,-13.469,-10.133,-3.119,26.051,0.0,263.44,,270.0,270.0,-11.129,2.993,-8.219,23.071
3597.5,3.073,0.744,-31.879,1.803,9.341,4.549,33.154,4.108,-19.03,-2.722,0.0,34.954,35.246,9.275,1.885,-11.703,-9.647,-13.392,-10.18,-3.12,26.056,0.0,263.54,,270.0,270.0,-11.237,2.994,-8.209,23.025
3598.0,3.073,0.744,-31.879,1.803,9.341,4.549,33.154,4.108,-19.03,-2.722,0.0,35.0,35.2,9.275,1.885,-11.43,-9.567,-13.059,-10.108,-3.12,26.056,0.0,263.54,,270.0,270.0,-11.23,2.995,-8.202,23.038
3598.5,3.176,0.876,-33.991,1.806,9.327,4.549,33.154,4.108,-19.03,-2.722,0.0,35.0,35.2,9.417,1.661,-11.39,-9.493,-13.05,-10.22,-3.12,26.056,0.0,263.54,,270.0,270.0,-11.041,2.996,-8.204,23.047
3599.0,3.176,0.876,-33.991,1.806,9.327,4.549,33.154,4.108,-19.03,-2.722,0.0,35.0,35.2,9.417,1.661,-11.466,-9.611,-13.226,-10.203,-3.12,26.056,0.0,263.54,,270.0,270.0,-11.038,2.999,-8.232,23.055
3599.5,3.176,0.876,-33.991,1.806,9.327,4.549,33.154,4.108,-19.03,-2.722,0.0,35.0,35.2,9.417,1.661,-11.569,-9.728,-13.511,-10.174,-3.12,26.056,0.0,262.74,,270.0,270.0,-11.127,3.002,-8.227,23.043
3600.0,3.176,0.876,-33.991,1.806,9.327,4.549,33.154,4.108,-19.03,-2.722,0.0,35.0,35.2,9.417,1.661,-11.64,-9.733,-13.575,-10.18,-3.12,26.056,0.0,262.74,,270.0,270.0,-11.245,3.005,-8.218,22.986
3600.5,3.176,0.876,-33.991,1.806,9.327,4.512,33.174,4.136,-19.016,-2.708,0.0,34.949,35.245,9.417,1.661,-11.737,-9.708,-13.404,-10.269,-3.111,26.071,0.0,263.04,,270.0,270.0,-11.282,3.008,-8.225,22.975
3601.0,3.176,0.876,-33.991,1.806,9.327,4.512,33.174,4.136,-19.016,-2.708,0.0,34.9,35.2,9.417,1.661,-11.22,-9.483,-12.926,-10.144,-3.111,26.071,0.0,263.04,,270.0,270.0,-11.28,3.011,-8.23,22.933
3601.5,3.176,0.876,-33.991,1.806,9.327,4.512,33.174,4.136,-19.016,-2.708,0.0,34.9,35.2,9.417,1.661,-11.252,-9.593,-13.134,-10.13,-3.111,26.071,0.0,262.94,,270.0,270.0,-10.943,3.013,-8.261,22.919
3602.0,3.417,0.804,-35.209,1.717,9.388,4.512,33.174,4.136,-19.016,-2.708,0.0,34.9,35.2,9.32,1.755,-11.42,-9.675,-13.322,-10.145,-3.111,26.071,0.0,262.94,,270.0,270.0,-11.027,3.016,-8.238,22.877
