t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3602.5,3.417,0.804,-35.209,1.717,9.388,4.512,33.174,4.136,-19.016,-2.708,0.0,34.9,35.2,9.32,1.755,-11.554,-9.76,-13.436,-10.131,-3.111,26.071,0.0,262.64,,270.0,270.0,-11.14,3.023,-8.254,22.881
3603.0,3.417,0.804,-35.209,1.717,9.388,4.512,33.174,4.136,-19.016,-2.708,0.0,34.9,35.2,9.32,1.755,-11.675,-9.772,-13.514,-10.12,-3.111,26.071,0.0,262.64,,270.0,270.0,-11.22,3.029,-8.225,22.898
3603.5,3.417,0.804,-35.209,1.717,9.388,4.512,33.174,4.136,-19.016,-2.708,0.0,34.9,35.2,9.32,1.755,-11.55,-9.667,-13.349,-10.095,-3.111,26.071,0.0,263.44,,270.0,270.0,-11.165,3.042,-8.179,22.93
3604.0,3.417,0.804,-35.209,1.717,9.388,4.531,33.182,4.129,-18.991,-2.71,0.0,34.953,35.282,9.32,1.755,-11.391,-9.493,-12.848,-10.062,-3.115,26.073,0.0,263.44,,270.0,270.0,-11.165,3.042,-8.212,22.957
3604.5,3.417,0.804,-35.209,1.717,9.388,4.531,33.182,4.129,-18.991,-2.71,0.0,35.0,35.3,9.32,1.755,-11.28,-9.479,-12.867,-10.111,-3.115,26.073,0.0,262.84,,270.0,270.0,-10.949,3.048,-8.241,22.942
3605.0,3.393,0.803,-35.209,1.753,9.408,4.531,33.182,4.129,-18.991,-2.71,0.0,35.0,35.3,9.302,1.774,-11.437,-9.695,-13.305,-10.084,-3.115,26.073,0.0,262.84,,270.0,270.0,-10.934,3.054,-8.233,22.941
3605.5,3.393,0.803,-35.209,1.753,9.408,4.531,33.182,4.129,-18.991,-2.71,0.0,35.0,35.3,9.302,1.774,-11.553,-9.734,-13.395,-10.146,-3.115,26.073,0.0,262.64,,270.0,270.0,-11.13,3.059,-8.218,22.918
3606.0,3.393,0.803,-35.209,1.753,9.408,4.531,33.182,4.129,-18.991,-2.71,0.0,35.0,35.3,9.302,1.774,-11.634,-9.814,-13.485,-10.244,-3.115,26.073,0.0,262.64,,270.0,270.0,-11.207,3.065,-8.199,22.915
3606.5,3.393,0.803,-35.209,1.753,9.408,4.531,33.182,4.129,-18.991,-2.71,0.0,35.0,35.3,9.302,1.774,-11.595,-9.659,-13.173,-10.29,-3.115,26.073,0.0,262.84,,270.0,270.0,-11.294,3.07,-8.188,22.888
3607.0,3.393,0.803,-35.209,1.753,9.408,4.559,33.174,4.144,-18.98,-2.724,0.0,34.944,35.252,9.302,1.774,-11.288,-9.444,-12.747,-10.292,-3.131,26.07,0.0,262.84,,270.0,270.0,-11.179,3.076,-8.199,22.82
3607.5,3.393,0.803,-35.209,1.753,9.408,4.559,33.174,4.144,-18.98,-2.724,0.0,34.9,35.3,9.302,1.774,-11.168,-9.53,-12.921,-10.265,-3.131,26.07,0.0,263.04,,270.0,270.0,-10.942,3.081,-8.257,22.728
3608.0,3.393,0.803,-35.209,1.753,9.408,4.559,33.174,4.144,-18.98,-2.724,0.0,34.9,35.3,9.302,1.774,-11.364,-9.671,-13.133,-10.181,-3.131,26.07,0.0,263.04,,270.0,270.0,-10.971,3.086,-8.242,22.696
3608.5,2.666,0.701,-33.766,1.774,9.353,4.559,33.174,4.144,-18.98,-2.724,0.0,34.9,35.3,9.527,1.683,-11.581,-9.813,-13.431,-10.19,-3.131,26.07,0.0,262.84,,270.0,270.0,-11.087,3.091,-8.235,22.685
3609.0,2.666,0.701,-33.766,1.774,9.353,4.559,33.174,4.144,-18.98,-2.724,0.0,34.9,35.3,9.527,1.683,-11.481,-9.707,-13.181,-10.2,-3.131,26.07,0.0,262.84,,270.0,270.0,-11.254,3.084,-8.227,22.66
3609.5,2.666,0.701,-33.766,1.774,9.353,4.559,33.174,4.144,-18.98,-2.724,0.0,34.9,35.3,9.527,1.683,-11.302,-9.5,-12.661,-10.141,-3.131,26.07,0.0,262.84,,270.0,270.0,-11.142,3.077,-8.188,22.616
3610.0,2.666,0.701,-33.766,1.774,9.353,4.559,33.174,4.144,-18.98,-2.724,0.0,34.9,35.3,9.527,1.683,-11.11,-9.433,-12.702,-10.214,-3.131,26.07,0.0,262.84,,270.0,270.0,-10.901,3.07,-8.223,22.562
3610.5,2.666,0.701,-33.766,1.774,9.353,4.555,33.131,4.102,-18.945,-2.727,0.0,34.948,35.308,9.527,1.683,-11.249,-9.606,-12.926,-10.145,-3.134,26.08,0.0,262.94,,270.0,270.0,-10.865,3.064,-8.235,22.465
3611.0,2.666,0.701,-33.766,1.774,9.353,4.555,33.131,4.102,-18.945,-2.727,0.0,34.9,35.3,9.527,1.683,-11.44,-9.743,-13.111,-10.126,-3.134,26.08,0.0,262.94,,270.0,270.0,-10.981,3.057,-8.2,22.476
3611.5,2.861,0.673,-35.209,1.753,9.475,4.555,33.131,4.102,-18.945,-2.727,0.0,34.9,35.3,9.244,1.795,-11.548,-9.785,-13.289,-10.09,-3.134,26.08,0.0,263.04,,270.0,270.0,-11.105,3.051,-8.184,22.478
3612.0,2.861,0.673,-35.209,1.753,9.475,4.555,33.131,4.102,-18.945,-2.727,0.0,34.9,35.3,9.244,1.795,-11.42,-9.506,-12.817,-10.057,-3.134,26.08,0.0,263.04,,270.0,270.0,-11.178,3.048,-8.155,22.514
3612.5,2.861,0.673,-35.209,1.753,9.475,4.555,33.131,4.102,-18.945,-2.727,0.0,34.9,35.3,9.244,1.795,-11.049,-9.46,-12.643,-10.069,-3.134,26.08,0.0,262.54,,270.0,270.0,-10.95,3.045,-8.174,22.58
3613.0,2.861,0.673,-35.209,1.753,9.475,4.555,33.131,4.102,-18.945,-2.727,0.0,34.9,35.3,9.244,1.795,-11.187,-9.622,-12.883,-10.038,-3.134,26.08,0.0,262.54,,270.0,270.0,-10.805,3.042,-8.206,22.558
3613.5,2.861,0.673,-35.209,1.753,9.475,4.532,33.12,4.116,-18.918,-2.705,0.0,34.941,35.296,9.244,1.795,-11.361,-9.723,-13.036,-10.061,-3.133,26.069,0.0,262.64,,270.0,270.0,-10.932,3.039,-8.193,22.581
3614.0,2.861,0.673,-35.209,1.753,9.475,4.532,33.12,4.116,-18.918,-2.705,0.0,34.9,35.3,9.244,1.795,-11.436,-9.75,-13.173,-10.079,-3.133,26.069,0.0,262.64,,270.0,270.0,-11.045,3.036,-8.202,22.567
3614.5,2.861,0.673,-35.209,1.753,9.475,4.532,33.12,4.116,-18.918,-2.705,0.0,34.9,35.3,9.244,1.795,-11.591,-9.797,-13.322,-10.159,-3.133,26.069,0.0,262.84,,270.0,270.0,-11.11,3.033,-8.155,22.67
3615.0,2.126,0.61,-33.864,1.843,9.346,4.532,33.12,4.116,-18.918,-2.705,0.0,34.9,35.3,9.463,1.698,-11.562,-9.647,-12.907,-10.185,-3.133,26.069,0.0,262.84,,270.0,270.0,-11.217,3.03,-8.151,22.723
3615.5,2.126,0.61,-33.864,1.843,9.346,4.532,33.12,4.116,-18.918,-2.705,0.0,34.9,35.3,9.463,1.698,-10.946,-9.485,-12.648,-10.082,-3.133,26.069,0.0,262.64,,270.0,270.0,-11.075,3.015,-8.185,22.72
3616.0,2.126,0.61,-33.864,1.843,9.346,4.532,33.12,4.116,-18.918,-2.705,0.0,34.9,35.3,9.463,1.698,-11.213,-9.619,-12.902,-10.089,-3.133,26.069,0.0,262.64,,270.0,270.0,-10.791,3.001,-8.187,22.736
3616.5,2.126,0.61,-33.864,1.843,9.346,4.532,33.12,4.116,-18.918,-2.705,0.0,34.9,35.3,9.463,1.698,-11.417,-9.754,-13.112,-10.077,-3.133,26.069,0.0,262.14,,270.0,270.0,-10.956,2.986,-8.182,22.767
3617.0,2.126,0.61,-33.864,1.843,9.346,4.536,33.137,4.097,-18.89,-2.73,0.0,34.948,35.253,9.463,1.698,-11.565,-9.78,-13.239,-10.081,-3.132,26.081,0.0,262.14,,270.0,270.0,-11.09,2.972,-8.171,22.78
3617.5,2.126,0.61,-33.864,1.843,9.346,4.536,33.137,4.097,-18.89,-2.73,0.0,34.9,35.3,9.463,1.698,-11.668,-9.678,-13.057,-10.022,-3.132,26.081,0.0,262.84,,270.0,270.0,-11.166,2.958,-8.134,22.818
3618.0,3.032,0.81,-34.296,1.775,9.332,4.536,33.137,4.097,-18.89,-2.73,0.0,34.9,35.3,9.393,-1.116,-11.397,-9.468,-12.668,-9.9,-3.132,26.081,0.0,262.84,,270.0,270.0,-11.106,2.945,-8.149,22.825
3618.5,3.032,0.81,-34.296,1.775,9.332,4.536,33.137,4.097,-18.89,-2.73,0.0,34.9,35.3,9.393,-1.116,-10.927,-9.41,-12.521,-9.88,-3.132,26.081,0.0,263.14,,270.0,270.0,-10.858,2.946,-8.147,22.844
3619.0,3.032,0.81,-34.296,1.775,9.332,4.536,33.137,4.097,-18.89,-2.73,0.0,34.9,35.3,9.393,-1.116,-11.053,-9.539,-12.78,-9.91,-3.132,26.081,0.0,263.14,,270.0,270.0,-10.685,2.948,-8.156,22.884
3619.5,3.032,0.81,-34.296,1.775,9.332,4.536,33.137,4.097,-18.89,-2.73,0.0,34.9,35.3,9.393,-1.116,-11.351,-9.755,-13.06,-10.006,-3.132,26.081,0.0,263.04,,270.0,270.0,-10.82,2.949,-8.156,22.905
3620.0,3.032,0.81,-34.296,1.775,9.332,4.527,33.15,4.119,-18.88,-2.738,0.0,34.943,35.314,9.393,-1.116,-11.487,-9.799,-13.133,-10.06,-3.139,26.063,0.0,263.04,,270.0,270.0,-11.043,2.95,-8.149,22.905
3620.5,3.032,0.81,-34.296,1.775,9.332,4.527,33.15,4.119,-18.88,-2.738,0.0,34.9,35.3,9.393,-1.116,-11.641,-9.715,-12.988,-9.971,-3.139,26.063,0.0,263.24,,270.0,270.0,-11.12,2.952,-8.144,22.933
3621.0,3.655,0.85,-35.209,1.775,9.395,4.527,33.15,4.119,-18.88,-2.738,0.0,34.9,35.3,9.335,1.652,-11.331,-9.515,-12.709,-9.913,-3.139,26.063,0.0,263.24,,270.0,270.0,-11.079,2.953,-8.141,22.926
3621.5,3.655,0.85,-35.209,1.775,9.395,4.527,33.15,4.119,-18.88,-2.738,0.0,34.9,35.3,9.335,1.652,-11.017,-9.391,-12.611,-9.909,-3.139,26.063,0.0,263.04,,270.0,270.0,-10.867,2.964,-8.105,22.912
3622.0,3.655,0.85,-35.209,1.775,9.395,4.527,33.15,4.119,-18.88,-2.738,0.0,34.9,35.3,9.335,1.652,-11.09,-9.599,-12.777,-9.97,-3.139,26.063,0.0,263.04,,270.0,270.0,-10.732,2.976,-8.143,22.877
3622.5,3.655,0.85,-35.209,1.775,9.395,4.527,33.15,4.119,-18.88,-2.738,0.0,34.9,35.3,9.335,1.652,-11.235,-9.649,-12.863,-10.0,-3.139,26.063,0.0,263.04,,270.0,270.0,-10.859,2.987,-8.137,22.898
3623.0,3.655,0.85,-35.209,1.775,9.395,4.527,33.15,4.119,-18.88,-2.738,0.0,34.9,35.3,9.335,1.652,-11.525,-9.821,-13.194,-10.002,-3.139,26.063,0.0,263.04,,270.0,270.0,-10.937,2.998,-8.129,22.825
3623.5,3.655,0.85,-35.209,1.775,9.395,4.549,33.178,4.131,-18.846,-2.725,0.0,34.961,35.303,9.335,1.652,-11.432,-9.658,-13.069,-10.15,-3.128,26.071,0.0,263.34,,270.0,270.0,-11.135,3.009,-8.109,22.796
3624.0,3.655,0.85,-35.209,1.775,9.395,4.549,33.178,4.131,-18.846,-2.725,0.0,35.0,35.3,9.335,1.652,-11.128,-9.341,-12.448,-9.908,-3.128,26.071,0.0,263.34,,270.0,270.0,-11.077,3.019,-8.099,22.754
3624.5,3.489,0.876,-35.119,1.753,9.275,4.549,33.178,4.131,-18.846,-2.725,0.0,35.0,35.3,9.382,1.917,-10.958,-9.32,-12.39,-10.007,-3.128,26.071,0.0,263.14,,270.0,270.0,-10.707,3.03,-8.102,22.728
3625.0,3.489,0.876,-35.119,1.753,9.275,4.549,33.178,4.131,-18.846,-2.725,0.0,35.0,35.3,9.382,1.917,-11.076,-9.512,-12.691,-9.968,-3.128,26.071,0.0,263.14,,270.0,270.0,-10.669,3.037,-8.132,22.758
3625.5,3.489,0.876,-35.119,1.753,9.275,4.549,33.178,4.131,-18.846,-2.725,0.0,35.0,35.3,9.382,1.917,-11.209,-9.677,-12.993,-9.987,-3.128,26.071,0.0,262.94,,270.0,270.0,-10.812,3.045,-8.125,22.735
3626.0,3.489,0.876,-35.119,1.753,9.275,4.549,33.178,4.131,-18.846,-2.725,0.0,35.0,35.3,9.382,1.917,-11.372,-9.755,-13.124,-10.07,-3.128,26.071,0.0,262.94,,270.0,270.0,-10.966,3.052,-8.141,22.804
3626.5,3.489,0.876,-35.119,1.753,9.275,4.544,33.185,4.141,-18.825,-2.734,0.0,34.96,35.302,9.382,1.917,-11.226,-9.606,-12.807,-9.847,-3.13,26.058,0.0,263.14,,270.0,270.0,-11.08,3.059,-8.14,22.799
3627.0,3.489,0.876,-35.119,1.753,9.275,4.544,33.185,4.141,-18.825,-2.734,0.0,35.0,35.3,9.382,1.917,-11.022,-9.356,-12.398,-9.942,-3.13,26.058,0.0,263.14,,270.0,270.0,-10.872,3.066,-8.103,22.858
3627.5,3.3,0.846,-34.414,1.761,9.392,4.544,33.185,4.141,-18.825,-2.734,0.0,35.0,35.3,9.417,1.632,-10.979,-9.537,-12.604,-9.952,-3.13,26.058,0.0,263.44,,270.0,270.0,-10.68,3.073,-8.133,22.864
3628.0,3.3,0.846,-34.414,1.761,9.392,4.544,33.185,4.141,-18.825,-2.734,0.0,35.0,35.3,9.417,1.632,-11.146,-9.617,-12.779,-9.998,-3.13,26.058,0.0,263.44,,270.0,270.0,-10.768,3.077,-8.145,22.853
3628.5,3.3,0.846,-34.414,1.761,9.392,4.544,33.185,4.141,-18.825,-2.734,0.0,35.0,35.3,9.417,1.632,-11.329,-9.725,-12.977,-10.012,-3.13,26.058,0.0,263.34,,270.0,270.0,-10.885,3.08,-8.133,22.831
3629.0,3.3,0.846,-34.414,1.761,9.392,4.544,33.185,4.141,-18.825,-2.734,0.0,35.0,35.3,9.417,1.632,-11.447,-9.72,-12.922,-10.104,-3.13,26.058,0.0,263.34,,270.0,270.0,-11.011,3.084,-8.12,22.808
3629.5,3.3,0.846,-34.414,1.761,9.392,4.544,33.185,4.141,-18.825,-2.734,0.0,35.0,35.3,9.417,1.632,-11.346,-9.516,-12.554,-9.889,-3.13,26.058,0.0,262.64,,270.0,270.0,-11.048,3.087,-8.135,22.837
3630.0,3.3,0.846,-34.414,1.761,9.392,4.542,33.194,4.149,-18.783,-2.74,0.0,34.968,35.348,9.417,1.632,-10.901,-9.387,-12.337,-9.816,-3.138,26.061,0.0,262.64,,270.0,270.0,-10.826,3.091,-8.14,22.92
3630.5,3.3,0.846,-34.414,1.761,9.392,4.542,33.194,4.149,-18.783,-2.74,0.0,35.0,35.3,9.417,1.632,-11.093,-9.602,-12.676,-9.939,-3.138,26.061,0.0,262.84,,270.0,270.0,-10.61,3.094,-8.139,22.968
3631.0,3.082,0.703,-35.209,1.712,9.413,4.542,33.194,4.149,-18.783,-2.74,0.0,35.0,35.3,9.361,1.717,-11.149,-9.638,-12.792,-9.992,-3.138,26.061,0.0,262.84,,270.0,270.0,-10.828,3.098,-8.138,23.016
3631.5,3.082,0.703,-35.209,1.712,9.413,4.542,33.194,4.149,-18.783,-2.74,0.0,35.0,35.3,9.361,1.717,-11.364,-9.736,-13.041,-10.006,-3.138,26.061,0.0,263.44,,270.0,270.0,-10.893,3.098,-8.122,23.021
3632.0,3.082,0.703,-35.209,1.712,9.413,4.542,33.194,4.149,-18.783,-2.74,0.0,35.0,35.3,9.361,1.717,-11.257,-9.671,-12.84,-10.021,-3.138,26.061,0.0,263.44,,270.0,270.0,-11.037,3.097,-8.132,23.047
3632.5,3.082,0.703,-35.209,1.712,9.413,4.542,33.194,4.149,-18.783,-2.74,0.0,35.0,35.3,9.361,1.717,-11.026,-9.353,-12.217,-9.687,-3.138,26.061,0.0,263.04,,270.0,270.0,-10.947,3.097,-8.089,23.027
3633.0,3.082,0.703,-35.209,1.712,9.413,4.526,33.166,4.139,-18.776,-2.734,0.0,34.968,35.319,9.361,1.717,-10.708,-9.17,-12.04,-9.816,-3.139,26.052,0.0,263.04,,270.0,270.0,-10.571,3.097,-8.082,23.015
3633.5,3.082,0.703,-35.209,1.712,9.413,4.526,33.166,4.139,-18.776,-2.734,0.0,35.0,35.3,9.361,1.717,-10.851,-9.476,-12.419,-9.806,-3.139,26.052,0.0,262.64,,270.0,270.0,-10.433,3.096,-8.105,23.023
3634.0,2.477,0.573,-35.209,1.719,9.383,4.526,33.166,4.139,-18.776,-2.734,0.0,35.0,35.3,9.208,1.785,-11.202,-9.735,-12.897,-9.81,-3.139,26.052,0.0,262.64,,270.0,270.0,-10.638,3.096,-8.074,23.031
3634.5,2.477,0.573,-35.209,1.719,9.383,4.526,33.166,4.139,-18.776,-2.734,0.0,35.0,35.3,9.208,1.785,-11.354,-9.795,-13.064,-9.865,-3.139,26.052,0.0,263.04,,270.0,270.0,-10.911,3.086,-8.072,22.971
3635.0,2.477,0.573,-35.209,1.719,9.383,4.526,33.166,4.139,-18.776,-2.734,0.0,35.0,35.3,9.208,1.785,-11.178,-9.509,-12.578,-9.65,-3.139,26.052,0.0,263.04,,270.0,270.0,-11.019,3.076,-8.032,22.956
3635.5,2.477,0.573,-35.209,1.719,9.383,4.526,33.166,4.139,-18.776,-2.734,0.0,35.0,35.3,9.208,1.785,-10.807,-9.115,-12.059,-9.516,-3.139,26.052,0.0,263.54,,270.0,270.0,-10.729,3.066,-7.99,22.905
3636.0,2.477,0.573,-35.209,1.719,9.383,4.526,33.166,4.139,-18.776,-2.734,0.0,35.0,35.3,9.208,1.785,-10.941,-9.325,-12.364,-9.696,-3.139,26.052,0.0,263.54,,270.0,270.0,-10.374,3.057,-8.019,22.858
3636.5,2.477,0.573,-35.209,1.719,9.383,4.51,33.157,4.133,-18.776,-2.747,0.0,34.989,35.396,9.208,1.785,-11.081,-9.539,-12.663,-9.848,-3.144,26.057,0.0,263.24,,270.0,270.0,-10.582,3.047,-8.044,22.862
3637.0,2.477,0.573,-35.209,1.719,9.383,4.51,33.157,4.133,-18.776,-2.747,0.0,35.0,35.4,9.208,1.785,-11.145,-9.585,-12.691,-9.886,-3.144,26.057,0.0,263.24,,270.0,270.0,-10.782,3.038,-8.038,22.837
3637.5,1.999,0.48,-35.209,1.771,9.378,4.51,33.157,4.133,-18.776,-2.747,0.0,35.0,35.4,9.216,1.754,-11.449,-9.553,-12.707,-9.878,-3.144,26.057,0.0,263.54,,270.0,270.0,-10.827,3.029,-8.013,22.868
3638.0,1.999,0.48,-35.209,1.771,9.378,4.51,33.157,4.133,-18.776,-2.747,0.0,35.0,35.4,9.216,1.754,-11.141,-9.273,-12.258,-9.663,-3.144,26.057,0.0,263.54,,270.0,270.0,-10.897,3.012,-7.986,22.9
3638.5,1.999,0.48,-35.209,1.771,9.378,4.51,33.157,4.133,-18.776,-2.747,0.0,35.0,35.4,9.216,1.754,-10.543,-9.139,-12.028,-9.579,-3.144,26.057,0.0,263.54,,270.0,270.0,-10.584,2.995,-7.986,22.911
3639.0,1.999,0.48,-35.209,1.771,9.378,4.51,33.157,4.133,-18.776,-2.747,0.0,35.0,35.4,9.216,1.754,-10.657,-9.311,-12.208,-9.672,-3.144,26.057,0.0,263.54,,270.0,270.0,-10.322,2.979,-8.01,22.94
3639.5,1.999,0.48,-35.209,1.771,9.378,4.538,33.131,4.148,-18.738,-2.733,0.0,34.999,35.361,9.216,1.754,-10.92,-9.487,-12.409,-9.741,-3.142,26.055,0.0,263.64,,270.0,270.0,-10.462,2.963,-8.018,22.981
3640.0,1.999,0.48,-35.209,1.771,9.378,4.538,33.131,4.148,-18.738,-2.733,0.0,35.0,35.4,9.216,1.754,-11.056,-9.54,-12.537,-9.796,-3.142,26.055,0.0,263.64,,270.0,270.0,-10.639,2.947,-7.979,22.921
3640.5,2.5,0.677,-33.705,1.762,9.248,4.538,33.131,4.148,-18.738,-2.733,0.0,35.0,35.4,9.548,1.7,-11.263,-9.624,-12.796,-9.844,-3.142,26.055,0.0,263.34,,270.0,270.0,-10.732,2.931,-7.977,22.918
3641.0,2.5,0.677,-33.705,1.762,9.248,4.538,33.131,4.148,-18.738,-2.733,0.0,35.0,35.4,9.548,1.7,-11.37,-9.509,-12.613,-9.791,-3.142,26.055,0.0,263.34,,270.0,270.0,-10.882,2.924,-7.961,22.886
3641.5,2.5,0.677,-33.705,1.762,9.248,4.538,33.131,4.148,-18.738,-2.733,0.0,35.0,35.4,9.548,1.7,-10.648,-9.126,-11.975,-9.673,-3.142,26.055,0.0,263.64,,270.0,270.0,-10.821,2.917,-7.95,22.923
3642.0,2.5,0.677,-33.705,1.762,9.248,4.538,33.131,4.148,-18.738,-2.733,0.0,35.0,35.4,9.548,1.7,-10.779,-9.303,-12.126,-9.719,-3.142,26.055,0.0,263.64,,270.0,270.0,-10.356,2.911,-7.955,22.914
3642.5,2.5,0.677,-33.705,1.762,9.248,4.526,33.158,4.123,-18.701,-2.737,0.0,35.009,35.403,9.548,1.7,-11.029,-9.519,-12.425,-9.753,-3.145,26.053,0.0,263.74,,270.0,270.0,-10.482,2.904,-7.953,22.904
3643.0,2.5,0.677,-33.705,1.762,9.248,4.526,33.158,4.123,-18.701,-2.737,0.0,35.0,35.4,9.548,1.7,-11.189,-9.584,-12.615,-9.855,-3.145,26.053,0.0,263.74,,270.0,270.0,-10.682,2.897,-7.963,22.903
3643.5,2.5,0.677,-33.705,1.762,9.248,4.526,33.158,4.123,-18.701,-2.737,0.0,35.0,35.4,9.548,1.7,-11.379,-9.7,-12.808,-9.914,-3.145,26.053,0.0,263.74,,270.0,270.0,-10.811,2.891,-7.941,22.962
3644.0,3.204,0.791,-34.521,1.828,9.353,4.526,33.158,4.123,-18.701,-2.737,0.0,35.0,35.4,9.452,1.597,-11.153,-9.505,-12.528,-9.693,-3.145,26.053,0.0,263.74,,270.0,270.0,-10.95,2.884,-7.913,23.003
3644.5,3.204,0.791,-34.521,1.828,9.353,4.526,33.158,4.123,-18.701,-2.737,0.0,35.0,35.4,9.452,1.597,-10.872,-9.09,-11.94,-9.376,-3.145,26.053,0.0,263.84,,270.0,270.0,-10.72,2.89,-7.901,23.055
3645.0,3.204,0.791,-34.521,1.828,9.353,4.526,33.158,4.123,-18.701,-2.737,0.0,35.0,35.4,9.452,1.597,-10.842,-9.353,-12.28,-9.696,-3.145,26.053,0.0,263.84,,270.0,270.0,-10.319,2.895,-7.931,23.102
3645.5,3.204,0.791,-34.521,1.828,9.353,4.526,33.158,4.123,-18.701,-2.737,0.0,35.0,35.4,9.452,1.597,-11.021,-9.486,-12.405,-9.752,-3.145,26.053,0.0,264.04,,270.0,270.0,-10.543,2.9,-7.935,23.123
3646.0,3.204,0.791,-34.521,1.828,9.353,4.504,33.181,4.124,-18.682,-2.737,0.0,35.021,35.479,9.452,1.597,-11.218,-9.574,-12.549,-9.836,-3.157,26.055,0.0,264.04,,270.0,270.0,-10.666,2.905,-7.936,23.052
3646.5,3.204,0.791,-34.521,1.828,9.353,4.504,33.181,4.124,-18.682,-2.737,0.0,35.0,35.5,9.452,1.597,-11.404,-9.574,-12.492,-9.794,-3.157,26.055,0.0,263.74,,270.0,270.0,-10.794,2.91,-7.927,22.984
3647.0,3.047,0.717,-35.209,1.78,9.362,4.504,33.181,4.124,-18.682,-2.737,0.0,35.0,35.5,9.225,1.804,-11.15,-9.306,-12.167,-9.605,-3.157,26.055,0.0,263.74,,270.0,270.0,-10.816,2.914,-7.923,22.943
3647.5,3.047,0.717,-35.209,1.78,9.362,4.504,33.181,4.124,-18.682,-2.737,0.0,35.0,35.5,9.225,1.804,-10.544,-9.019,-11.848,-9.519,-3.157,26.055,0.0,264.04,,270.0,270.0,-10.557,2.917,-7.935,23.008
3648.0,3.047,0.717,-35.209,1.78,9.362,4.504,33.181,4.124,-18.682,-2.737,0.0,35.0,35.5,9.225,1.804,-10.513,-9.233,-11.961,-9.692,-3.157,26.055,0.0,264.04,,270.0,270.0,-10.232,2.919,-7.934,23.001
3648.5,3.047,0.717,-35.209,1.78,9.362,4.504,33.181,4.124,-18.682,-2.737,0.0,35.0,35.5,9.225,1.804,-11.127,-9.537,-12.397,-9.782,-3.157,26.055,0.0,263.54,,270.0,270.0,-10.35,2.921,-7.919,23.006
3649.0,3.047,0.717,-35.209,1.78,9.362,4.525,33.211,4.158,-18.649,-2.725,0.0,35.032,35.471,9.225,1.804,-11.288,-9.625,-12.576,-9.819,-3.142,26.053,0.0,263.54,,270.0,270.0,-10.711,2.923,-7.93,22.993
3649.5,3.047,0.717,-35.209,1.78,9.362,4.525,33.211,4.158,-18.649,-2.725,0.0,35.0,35.5,9.225,1.804,-11.332,-9.44,-12.304,-9.693,-3.142,26.053,0.0,263.64,,270.0,270.0,-10.827,2.925,-7.877,23.01
3650.0,3.047,0.717,-35.209,1.78,9.362,4.525,33.211,4.158,-18.649,-2.725,0.0,35.0,35.5,9.225,1.804,-10.78,-8.997,-11.874,-9.336,-3.142,26.053,0.0,263.64,,270.0,270.0,-10.692,2.927,-7.85,23.021
3650.5,3.817,0.964,-34.114,1.784,9.319,4.525,33.211,4.158,-18.649,-2.725,0.0,35.0,35.5,9.43,1.532,-10.417,-9.086,-11.901,-9.424,-3.142,26.053,0.0,263.64,,270.0,270.0,-10.247,2.929,-7.912,22.994
3651.0,3.817,0.964,-34.114,1.784,9.319,4.525,33.211,4.158,-18.649,-2.725,0.0,35.0,35.5,9.43,1.532,-10.661,-9.281,-12.088,-9.521,-3.142,26.053,0.0,263.64,,270.0,270.0,-10.207,2.944,-7.907,22.941
3651.5,3.817,0.964,-34.114,1.784,9.319,4.525,33.211,4.158,-18.649,-2.725,0.0,35.0,35.5,9.43,1.532,-10.804,-9.359,-12.202,-9.65,-3.142,26.053,0.0,263.74,,270.0,270.0,-10.388,2.958,-7.909,22.951
3652.0,3.817,0.964,-34.114,1.784,9.319,4.525,33.211,4.158,-18.649,-2.725,0.0,35.0,35.5,9.43,1.532,-11.232,-9.554,-12.47,-9.798,-3.142,26.053,0.0,263.74,,270.0,270.0,-10.504,2.972,-7.909,22.922
3652.5,3.817,0.964,-34.114,1.784,9.319,4.508,33.228,4.159,-18.621,-2.728,0.0,35.055,35.495,9.43,1.532,-11.012,-9.425,-12.264,-9.694,-3.133,26.058,0.0,263.24,,270.0,270.0,-10.764,2.986,-7.913,22.926
3653.0,3.817,0.964,-34.114,1.784,9.319,4.508,33.228,4.159,-18.621,-2.728,0.0,35.1,35.5,9.43,1.532,-10.539,-8.984,-11.601,-9.393,-3.133,26.058,0.0,263.24,,270.0,270.0,-10.599,2.999,-7.907,22.945
3653.5,3.74,0.92,-35.209,1.729,9.379,4.508,33.228,4.159,-18.621,-2.728,0.0,35.1,35.5,9.285,1.601,-10.462,-9.015,-11.603,-9.562,-3.133,26.058,0.0,263.44,,270.0,270.0,-10.129,3.013,-7.885,22.986
3654.0,3.74,0.92,-35.209,1.729,9.379,4.508,33.228,4.159,-18.621,-2.728,0.0,35.1,35.5,9.285,1.601,-10.718,-9.235,-11.873,-9.561,-3.133,26.058,0.0,263.44,,270.0,270.0,-10.16,3.025,-7.913,22.968
3654.5,3.74,0.92,-35.209,1.729,9.379,4.508,33.228,4.159,-18.621,-2.728,0.0,35.1,35.5,9.285,1.601,-10.927,-9.366,-12.049,-9.621,-3.133,26.058,0.0,263.54,,270.0,270.0,-10.347,3.037,-7.901,22.996
3655.0,3.74,0.92,-35.209,1.729,9.379,4.508,33.228,4.159,-18.621,-2.728,0.0,35.1,35.5,9.285,1.601,-11.034,-9.484,-12.259,-9.702,-3.133,26.058,0.0,263.54,,270.0,270.0,-10.49,3.048,-7.894,23.028
3655.5,3.74,0.92,-35.209,1.729,9.379,4.549,33.25,4.135,-18.592,-2.732,0.0,35.066,35.531,9.285,1.601,-11.198,-9.535,-12.44,-9.737,-3.133,26.055,0.0,263.54,,270.0,270.0,-10.62,3.059,-7.894,23.086
3656.0,3.74,0.92,-35.209,1.729,9.379,4.549,33.25,4.135,-18.592,-2.732,0.0,35.1,35.5,9.285,1.601,-10.578,-8.961,-11.605,-9.257,-3.133,26.055,0.0,263.54,,270.0,270.0,-10.728,3.071,-7.851,23.115
3656.5,3.74,0.92,-35.209,1.729,9.379,4.549,33.25,4.135,-18.592,-2.732,0.0,35.1,35.5,9.285,1.601,-10.569,-9.054,-11.688,-9.356,-3.133,26.055,0.0,263.64,,270.0,270.0,-10.1,3.082,-7.849,23.164
3657.0,3.228,0.87,-33.89,1.817,9.28,4.549,33.25,4.135,-18.592,-2.732,0.0,35.1,35.5,9.402,1.601,-10.762,-9.256,-11.929,-9.534,-3.133,26.055,0.0,263.64,,270.0,270.0,-10.167,3.092,-7.873,23.177
3657.5,3.228,0.87,-33.89,1.817,9.28,4.549,33.25,4.135,-18.592,-2.732,0.0,35.1,35.5,9.402,1.601,-10.938,-9.32,-12.058,-9.681,-3.133,26.055,0.0,263.24,,270.0,270.0,-10.37,3.095,-7.867,23.179
3658.0,3.228,0.87,-33.89,1.817,9.28,4.549,33.25,4.135,-18.592,-2.732,0.0,35.1,35.5,9.402,1.601,-11.115,-9.455,-12.236,-9.732,-3.133,26.055,0.0,263.24,,270.0,270.0,-10.499,3.097,-7.857,23.258
3658.5,3.228,0.87,-33.89,1.817,9.28,4.549,33.25,4.135,-18.592,-2.732,0.0,35.1,35.5,9.402,1.601,-11.233,-9.541,-12.353,-9.732,-3.133,26.055,0.0,263.24,,270.0,270.0,-10.635,3.099,-7.857,23.381
3659.0,3.228,0.87,-33.89,1.817,9.28,4.549,33.267,4.169,-18.576,-2.717,0.0,35.087,35.589,9.402,1.601,-11.061,-9.299,-11.973,-9.551,-3.119,26.07,0.0,263.24,,270.0,270.0,-10.715,3.101,-7.844,23.375
3659.5,3.228,0.87,-33.89,1.817,9.28,4.549,33.267,4.169,-18.576,-2.717,0.0,35.1,35.6,9.402,1.601,-10.362,-9.116,-11.661,-9.597,-3.119,26.07,0.0,263.04,,270.0,270.0,-10.471,3.103,-7.89,23.445
3660.0,3.415,0.806,-35.209,1.75,9.375,4.549,33.267,4.169,-18.576,-2.717,0.0,35.1,35.6,9.351,1.804,-10.684,-9.376,-12.02,-9.463,-3.119,26.07,0.0,263.04,,270.0,270.0,-10.184,3.105,-7.868,23.487
3660.5,3.415,0.806,-35.209,1.75,9.375,4.549,33.267,4.169,-18.576,-2.717,0.0,35.1,35.6,9.351,1.804,-10.806,-9.445,-12.183,-9.61,-3.119,26.07,0.0,263.14,,270.0,270.0,-10.386,3.11,-7.847,23.49
3661.0,3.415,0.806,-35.209,1.75,9.375,4.549,33.267,4.169,-18.576,-2.717,0.0,35.1,35.6,9.351,1.804,-11.102,-9.496,-12.328,-9.62,-3.119,26.07,0.0,263.14,,270.0,270.0,-10.511,3.115,-7.843,23.5
3661.5,3.415,0.806,-35.209,1.75,9.375,4.549,33.267,4.169,-18.576,-2.717,0.0,35.1,35.6,9.351,1.804,-10.923,-9.41,-12.186,-9.69,-3.119,26.07,0.0,263.34,,270.0,270.0,-10.637,3.12,-7.841,23.486
3662.0,3.415,0.806,-35.209,1.75,9.375,4.558,33.29,4.135,-18.562,-2.735,0.0,35.091,35.557,9.351,1.804,-10.679,-9.074,-11.711,-9.413,-3.116,26.076,0.0,263.34,,270.0,270.0,-10.552,3.125,-7.854,23.424
3662.5,3.415,0.806,-35.209,1.75,9.375,4.558,33.29,4.135,-18.562,-2.735,0.0,35.1,35.6,9.351,1.804,-10.358,-9.081,-11.722,-9.567,-3.116,26.076,0.0,262.74,,270.0,270.0,-10.219,3.13,-7.858,23.397
3663.0,3.415,0.806,-35.209,1.75,9.375,4.558,33.29,4.135,-18.562,-2.735,0.0,35.1,35.6,9.351,1.804,-11.034,-9.467,-12.223,-9.732,-3.116,26.076,0.0,262.74,,270.0,270.0,-10.182,3.134,-7.866,23.376
3663.5,3.434,0.83,-35.209,1.746,9.469,4.558,33.29,4.135,-18.562,-2.735,0.0,35.1,35.6,9.302,1.775,-11.248,-9.562,-12.357,-9.869,-3.116,26.076,0.0,262.84,,270.0,270.0,-10.614,3.139,-7.865,23.37
3664.0,3.434,0.83,-35.209,1.746,9.469,4.558,33.29,4.135,-18.562,-2.735,0.0,35.1,35.6,9.302,1.775,-11.333,-9.476,-12.186,-9.809,-3.116,26.076,0.0,262.84,,270.0,270.0,-10.759,3.144,-7.866,23.379
3664.5,3.434,0.83,-35.209,1.746,9.469,4.558,33.29,4.135,-18.562,-2.735,0.0,35.1,35.6,9.302,1.775,-10.877,-9.261,-11.866,-9.522,-3.116,26.076,0.0,262.94,,270.0,270.0,-10.701,3.149,-7.86,23.377
3665.0,3.434,0.83,-35.209,1.746,9.469,4.558,33.29,4.135,-18.562,-2.735,0.0,35.1,35.6,9.302,1.775,-10.415,-8.998,-11.609,-9.601,-3.116,26.076,0.0,262.94,,270.0,270.0,-10.381,3.153,-7.848,23.364
3665.5,3.434,0.83,-35.209,1.746,9.469,4.542,33.217,4.119,-18.595,-2.718,0.0,35.099,35.688,9.302,1.775,-10.545,-9.248,-11.769,-9.71,-3.128,26.08,0.0,263.04,,270.0,270.0,-10.156,3.158,-7.904,23.319
3666.0,3.434,0.83,-35.209,1.746,9.469,4.542,33.217,4.119,-18.595,-2.718,0.0,35.1,35.7,9.302,1.775,-10.941,-9.456,-12.03,-9.729,-3.128,26.08,0.0,263.04,,270.0,270.0,-10.318,3.162,-7.884,23.31
3666.5,2.323,0.507,-35.209,1.786,9.373,4.542,33.217,4.119,-18.595,-2.718,0.0,35.1,35.7,9.311,1.8,-11.291,-9.625,-12.38,-9.907,-3.128,26.08,0.0,263.04,,270.0,270.0,-10.539,3.167,-7.887,23.321
3667.0,2.323,0.507,-35.209,1.786,9.373,4.542,33.217,4.119,-18.595,-2.718,0.0,35.1,35.7,9.311,1.8,-11.023,-9.412,-12.116,-9.628,-3.128,26.08,0.0,263.04,,270.0,270.0,-10.801,3.153,-7.89,23.351
3667.5,2.323,0.507,-35.209,1.786,9.373,4.542,33.217,4.119,-18.595,-2.718,0.0,35.1,35.7,9.311,1.8,-10.593,-9.001,-11.572,-9.218,-3.128,26.08,0.0,262.94,,270.0,270.0,-10.545,3.139,-7.833,23.338
3668.0,2.323,0.507,-35.209,1.786,9.373,4.542,33.217,4.119,-18.595,-2.718,0.0,35.1,35.7,9.311,1.8,-10.545,-9.154,-11.756,-9.52,-3.128,26.08,0.0,262.94,,270.0,270.0,-10.096,3.126,-7.882,23.321
3668.5,2.323,0.507,-35.209,1.786,9.373,4.522,33.213,4.103,-18.545,-2.727,0.0,35.11,35.607,9.311,1.8,-10.843,-9.319,-11.894,-9.66,-3.133,26.091,0.0,263.34,,270.0,270.0,-10.244,3.113,-7.899,23.318
3669.0,2.323,0.507,-35.209,1.786,9.373,4.522,33.213,4.103,-18.545,-2.727,0.0,35.1,35.6,9.311,1.8,-10.996,-9.382,-12.06,-9.764,-3.133,26.091,0.0,263.34,,270.0,270.0,-10.429,3.1,-7.902,23.203
3669.5,1.776,0.499,-33.578,1.789,9.28,4.522,33.213,4.103,-18.545,-2.727,0.0,35.1,35.6,9.533,1.718,-11.122,-9.478,-12.2,-9.827,-3.133,26.091,0.0,263.34,,270.0,270.0,-10.551,3.087,-7.919,23.181
3670.0,1.776,0.499,-33.578,1.789,9.28,4.522,33.213,4.103,-18.545,-2.727,0.0,35.1,35.6,9.533,1.718,-11.381,-9.59,-12.412,-9.87,-3.133,26.091,0.0,263.34,,270.0,270.0,-10.656,3.066,-7.914,23.184
3670.5,1.776,0.499,-33.578,1.789,9.28,4.522,33.213,4.103,-18.545,-2.727,0.0,35.1,35.6,9.533,1.718,-10.662,-9.032,-11.524,-9.393,-3.133,26.091,0.0,263.24,,270.0,270.0,-10.813,3.045,-7.902,23.166
3671.0,1.776,0.499,-33.578,1.789,9.28,4.522,33.213,4.103,-18.545,-2.727,0.0,35.1,35.6,9.533,1.718,-10.389,-9.086,-11.545,-9.565,-3.133,26.091,0.0,263.24,,270.0,270.0,-10.153,3.024,-7.924,23.123
3671.5,1.776,0.499,-33.578,1.789,9.28,4.522,33.213,4.103,-18.545,-2.727,0.0,35.1,35.6,9.533,1.718,-10.747,-9.275,-11.78,-9.803,-3.133,26.091,0.0,263.04,,270.0,270.0,-10.146,3.003,-7.94,23.082
3672.0,1.776,0.499,-33.578,1.789,9.28,4.517,33.201,4.117,-18.519,-2.729,0.0,35.119,35.641,9.533,1.718,-10.935,-9.451,-11.97,-9.816,-3.125,26.096,0.0,263.04,,270.0,270.0,-10.401,2.983,-7.942,23.054
3672.5,1.776,0.499,-33.578,1.789,9.28,4.517,33.201,4.117,-18.519,-2.729,0.0,35.1,35.6,9.533,1.718,-11.144,-9.576,-12.165,-9.917,-3.125,26.096,0.0,262.94,,270.0,270.0,-10.543,2.963,-7.945,23.026
3673.0,2.979,0.681,-35.209,1.745,9.392,4.517,33.201,4.117,-18.519,-2.729,0.0,35.1,35.6,9.299,1.777,-11.285,-9.624,-12.289,-9.9,-3.125,26.096,0.0,262.94,,270.0,270.0,-10.7,2.944,-7.929,22.998
3673.5,2.979,0.681,-35.209,1.745,9.392,4.517,33.201,4.117,-18.519,-2.729,0.0,35.1,35.6,9.299,1.777,-11.005,-9.404,-11.916,-9.646,-3.125,26.096,0.0,263.24,,270.0,270.0,-10.774,2.945,-7.937,22.978
3674.0,2.979,0.681,-35.209,1.745,9.392,4.517,33.201,4.117,-18.519,-2.729,0.0,35.1,35.6,9.299,1.777,-10.304,-9.181,-11.501,-9.559,-3.125,26.096,0.0,263.24,,270.0,270.0,-10.493,2.945,-7.966,22.97
3674.5,2.979,0.681,-35.209,1.745,9.392,4.517,33.201,4.117,-18.519,-2.729,0.0,35.1,35.6,9.299,1.777,-10.831,-9.362,-11.817,-9.668,-3.125,26.096,0.0,263.04,,270.0,270.0,-10.136,2.946,-7.956,22.956
3675.0,2.979,0.681,-35.209,1.745,9.392,4.554,33.227,4.144,-18.482,-2.729,0.0,35.128,35.667,9.299,1.777,-11.013,-9.42,-11.945,-9.842,-3.131,26.114,0.0,263.04,,270.0,270.0,-10.419,2.946,-7.935,22.967
3675.5,2.979,0.681,-35.209,1.745,9.392,4.554,33.227,4.144,-18.482,-2.729,0.0,35.1,35.7,9.299,1.777,-11.175,-9.505,-12.069,-9.874,-3.131,26.114,0.0,262.84,,270.0,270.0,-10.555,2.947,-7.958,22.99
3676.0,3.415,0.868,-34.587,1.759,9.259,4.554,33.227,4.144,-18.482,-2.729,0.0,35.1,35.7,9.532,1.842,-11.274,-9.5,-12.015,-9.769,-3.131,26.114,0.0,262.84,,270.0,270.0,-10.656,2.947,-7.957,22.957
3676.5,3.415,0.868,-34.587,1.759,9.259,4.554,33.227,4.144,-18.482,-2.729,0.0,35.1,35.7,9.532,1.842,-10.836,-9.279,-11.662,-9.613,-3.131,26.114,0.0,262.44,,270.0,270.0,-10.64,2.955,-7.997,22.944
3677.0,3.415,0.868,-34.587,1.759,9.259,4.554,33.227,4.144,-18.482,-2.729,0.0,35.1,35.7,9.532,1.842,-10.331,-9.237,-11.526,-9.61,-3.131,26.114,0.0,262.44,,270.0,270.0,-10.347,2.962,-7.985,22.927
3677.5,3.415,0.868,-34.587,1.759,9.259,4.554,33.227,4.144,-18.482,-2.729,0.0,35.1,35.7,9.532,1.842,-10.849,-9.478,-11.847,-9.833,-3.131,26.114,0.0,263.04,,270.0,270.0,-10.176,2.97,-7.97,22.913
3678.0,3.415,0.868,-34.587,1.759,9.259,4.554,33.227,4.144,-18.482,-2.729,0.0,35.1,35.7,9.532,1.842,-11.083,-9.573,-12.033,-9.918,-3.131,26.114,0.0,263.04,,270.0,270.0,-10.502,2.977,-7.959,22.876
3678.5,3.415,0.868,-34.587,1.759,9.259,4.58,33.255,4.138,-18.461,-2.728,0.0,35.14,35.7,9.532,1.842,-11.36,-9.571,-12.047,-10.073,-3.135,26.112,0.0,263.34,,270.0,270.0,-10.652,2.984,-7.954,22.864
3679.0,3.415,0.868,-34.587,1.759,9.259,4.58,33.255,4.138,-18.461,-2.728,0.0,35.1,35.7,9.532,1.842,-10.998,-9.302,-11.62,-9.671,-3.135,26.112,0.0,263.34,,270.0,270.0,-10.763,2.991,-7.984,22.851
3679.5,3.98,0.975,-35.209,1.732,9.352,4.58,33.255,4.138,-18.461,-2.728,0.0,35.1,35.7,9.265,1.796,-10.481,-9.157,-11.416,-9.463,-3.135,26.112,0.0,263.04,,270.0,270.0,-10.398,2.998,-7.986,22.839
3680.0,3.98,0.975,-35.209,1.732,9.352,4.58,33.255,4.138,-18.461,-2.728,0.0,35.1,35.7,9.265,1.796,-10.477,-9.213,-11.489,-9.721,-3.135,26.112,0.0,263.04,,270.0,270.0,-10.129,3.014,-7.961,22.991
3680.5,3.98,0.975,-35.209,1.732,9.352,4.58,33.255,4.138,-18.461,-2.728,0.0,35.1,35.7,9.265,1.796,-10.63,-9.308,-11.566,-9.746,-3.135,26.112,0.0,263.04,,270.0,270.0,-10.225,3.03,-7.95,23.014
3681.0,3.98,0.975,-35.209,1.732,9.352,4.58,33.255,4.138,-18.461,-2.728,0.0,35.1,35.7,9.265,1.796,-11.213,-9.445,-11.9,-9.948,-3.135,26.112,0.0,263.04,,270.0,270.0,-10.312,3.046,-7.944,23.021
3681.5,3.98,0.975,-35.209,1.732,9.352,4.484,33.253,4.115,-18.436,-2.74,0.0,35.131,35.676,9.265,1.796,-11.373,-9.506,-11.966,-10.028,-3.14,26.103,0.0,263.84,,270.0,270.0,-10.627,3.061,-7.928,23.03
3682.0,3.98,0.975,-35.209,1.732,9.352,4.484,33.253,4.115,-18.436,-2.74,0.0,35.1,35.7,9.265,1.796,-10.947,-9.326,-11.614,-9.934,-3.14,26.103,0.0,263.84,,270.0,270.0,-10.718,3.076,-7.961,23.043
3682.5,3.655,0.867,-35.209,1.769,9.417,4.484,33.253,4.115,-18.436,-2.74,0.0,35.1,35.7,9.313,1.705,-10.448,-9.167,-11.328,-9.519,-3.14,26.103,0.0,263.24,,270.0,270.0,-10.455,3.091,-7.962,23.038
3683.0,3.655,0.867,-35.209,1.769,9.417,4.484,33.253,4.115,-18.436,-2.74,0.0,35.1,35.7,9.313,1.705,-10.684,-9.261,-11.451,-9.766,-3.14,26.103,0.0,263.24,,270.0,270.0,-10.115,3.1,-7.957,23.104
3683.5,3.655,0.867,-35.209,1.769,9.417,4.484,33.253,4.115,-18.436,-2.74,0.0,35.1,35.7,9.313,1.705,-10.916,-9.334,-11.729,-9.874,-3.14,26.103,0.0,263.44,,270.0,270.0,-10.29,3.109,-7.925,22.962
3684.0,3.655,0.867,-35.209,1.769,9.417,4.484,33.253,4.115,-18.436,-2.74,0.0,35.1,35.7,9.313,1.705,-11.108,-9.403,-11.836,-9.96,-3.14,26.103,0.0,263.44,,270.0,270.0,-10.463,3.118,-7.927,22.92
3684.5,3.655,0.867,-35.209,1.769,9.417,4.484,33.253,4.115,-18.436,-2.74,0.0,35.1,35.7,9.313,1.705,-11.256,-9.45,-12.008,-10.048,-3.14,26.103,0.0,263.44,,270.0,270.0,-10.577,3.127,-7.943,22.899
3685.0,3.655,0.867,-35.209,1.769,9.417,4.593,33.304,4.148,-18.407,-2.732,0.0,35.149,35.707,9.313,1.705,-10.776,-9.236,-11.414,-9.742,-3.126,26.127,0.0,263.44,,270.0,270.0,-10.691,3.136,-7.956,22.902
3685.5,3.655,0.867,-35.209,1.769,9.417,4.593,33.304,4.148,-18.407,-2.732,0.0,35.1,35.7,9.313,1.705,-10.392,-9.185,-11.363,-9.908,-3.126,26.127,0.0,263.64,,270.0,270.0,-10.292,3.144,-7.974,22.842
3686.0,3.513,0.866,-35.209,1.692,9.367,4.593,33.304,4.148,-18.407,-2.732,0.0,35.1,35.7,9.42,1.89,-10.774,-9.321,-11.635,-9.925,-3.126,26.127,0.0,263.64,,270.0,270.0,-10.212,3.153,-7.967,22.727
3686.5,3.513,0.866,-35.209,1.692,9.367,4.593,33.304,4.148,-18.407,-2.732,0.0,35.1,35.7,9.42,1.89,-11.213,-9.427,-11.871,-10.028,-3.126,26.127,0.0,263.24,,270.0,270.0,-10.414,3.158,-7.954,22.626
3687.0,3.513,0.866,-35.209,1.692,9.367,4.593,33.304,4.148,-18.407,-2.732,0.0,35.1,35.7,9.42,1.89,-11.438,-9.496,-12.062,-10.179,-3.126,26.127,0.0,263.24,,270.0,270.0,-10.635,3.164,-7.94,22.54
3687.5,3.513,0.866,-35.209,1.692,9.367,4.593,33.304,4.148,-18.407,-2.732,0.0,35.1,35.7,9.42,1.89,-11.546,-9.541,-11.964,-10.082,-3.126,26.127,0.0,262.54,,270.0,270.0,-10.794,3.17,-7.977,22.456
3688.0,3.513,0.866,-35.209,1.692,9.367,4.559,33.327,4.161,-18.404,-2.721,0.0,35.159,35.695,9.42,1.89,-10.991,-9.339,-11.65,-9.837,-3.119,26.123,0.0,262.54,,270.0,270.0,-10.783,3.176,-7.998,22.491
3688.5,3.513,0.866,-35.209,1.692,9.367,4.559,33.327,4.161,-18.404,-2.721,0.0,35.2,35.7,9.42,1.89,-10.631,-9.263,-11.535,-9.824,-3.119,26.123,0.0,262.84,,270.0,270.0,-10.455,3.181,-7.964,22.636
3689.0,2.723,0.716,-34.141,1.799,9.396,4.559,33.327,4.161,-18.404,-2.721,0.0,35.2,35.7,9.45,1.675,-11.115,-9.367,-11.748,-9.986,-3.119,26.123,0.0,262.84,,270.0,270.0,-10.313,3.187,-7.954,22.757
3689.5,2.723,0.716,-34.141,1.799,9.396,4.559,33.327,4.161,-18.404,-2.721,0.0,35.2,35.7,9.45,1.675,-11.149,-9.437,-11.862,-10.099,-3.119,26.123,0.0,263.24,,270.0,270.0,-10.554,3.179,-7.959,22.798
3690.0,2.723,0.716,-34.141,1.799,9.396,4.559,33.327,4.161,-18.404,-2.721,0.0,35.2,35.7,9.45,1.675,-11.475,-9.521,-11.995,-10.216,-3.119,26.123,0.0,263.24,,270.0,270.0,-10.637,3.172,-7.941,22.803
3690.5,2.723,0.716,-34.141,1.799,9.396,4.559,33.327,4.161,-18.404,-2.721,0.0,35.2,35.7,9.45,1.675,-11.346,-9.525,-11.917,-10.099,-3.119,26.123,0.0,263.34,,270.0,270.0,-10.802,3.164,-7.968,22.86
3691.0,2.723,0.716,-34.141,1.799,9.396,4.559,33.327,4.161,-18.404,-2.721,0.0,35.2,35.7,9.45,1.675,-10.772,-9.306,-11.577,-9.784,-3.119,26.123,0.0,263.34,,270.0,270.0,-10.722,3.157,-7.995,22.899
3691.5,2.723,0.716,-34.141,1.799,9.396,4.558,33.304,4.146,-18.392,-2.725,0.0,35.147,35.688,9.45,1.675,-10.482,-9.185,-11.377,-9.915,-3.125,26.108,0.0,262.94,,270.0,270.0,-10.36,3.15,-8.008,22.955
3692.0,2.723,0.716,-34.141,1.799,9.396,4.558,33.304,4.146,-18.392,-2.725,0.0,35.1,35.7,9.45,1.675,-11.117,-9.42,-11.744,-10.12,-3.125,26.108,0.0,262.94,,270.0,270.0,-10.24,3.143,-7.991,22.962
3692.5,2.477,0.573,-35.209,1.718,9.399,4.558,33.304,4.146,-18.392,-2.725,0.0,35.1,35.7,9.375,1.93,-11.388,-9.502,-11.905,-10.221,-3.125,26.108,0.0,263.04,,270.0,270.0,-10.6,3.136,-7.982,22.925
3693.0,2.477,0.573,-35.209,1.718,9.399,4.558,33.304,4.146,-18.392,-2.725,0.0,35.1,35.7,9.375,1.93,-11.524,-9.59,-12.064,-10.266,-3.125,26.108,0.0,263.04,,270.0,270.0,-10.754,3.125,-7.993,22.877
3693.5,2.477,0.573,-35.209,1.718,9.399,4.558,33.304,4.146,-18.392,-2.725,0.0,35.1,35.7,9.375,1.93,-11.077,-9.446,-11.765,-9.739,-3.125,26.108,0.0,263.64,,270.0,270.0,-10.861,3.115,-8.008,22.831
3694.0,2.477,0.573,-35.209,1.718,9.399,4.558,33.304,4.146,-18.392,-2.725,0.0,35.1,35.7,9.375,1.93,-10.517,-9.114,-11.287,-9.535,-3.125,26.108,0.0,263.64,,270.0,270.0,-10.507,3.104,-7.988,22.826
3694.5,2.477,0.573,-35.209,1.718,9.399,4.563,33.264,4.12,-18.392,-2.726,0.0,35.149,35.684,9.375,1.93,-10.75,-9.211,-11.444,-9.822,-3.135,26.115,0.0,263.64,,270.0,270.0,-10.113,3.094,-7.969,22.86
3695.0,2.477,0.573,-35.209,1.718,9.399,4.563,33.264,4.12,-18.392,-2.726,0.0,35.1,35.7,9.375,1.93,-10.975,-9.308,-11.665,-9.961,-3.135,26.115,0.0,263.64,,270.0,270.0,-10.307,3.084,-7.95,22.913
3695.5,3.164,0.725,-35.209,1.759,9.409,4.563,33.264,4.12,-18.392,-2.726,0.0,35.1,35.7,9.327,1.822,-11.311,-9.492,-11.954,-10.127,-3.135,26.115,0.0,262.64,,270.0,270.0,-10.477,3.074,-7.952,22.886
3696.0,3.164,0.725,-35.209,1.759,9.409,4.563,33.264,4.12,-18.392,-2.726,0.0,35.1,35.7,9.327,1.822,-11.521,-9.571,-11.976,-10.104,-3.135,26.115,0.0,262.64,,270.0,270.0,-10.721,3.075,-8.002,22.818
3696.5,3.164,0.725,-35.209,1.759,9.409,4.563,33.264,4.12,-18.392,-2.726,0.0,35.1,35.7,9.327,1.822,-11.139,-9.395,-11.69,-9.81,-3.135,26.115,0.0,262.74,,270.0,270.0,-10.793,3.077,-8.015,22.813
3697.0,3.164,0.725,-35.209,1.759,9.409,4.563,33.264,4.12,-18.392,-2.726,0.0,35.1,35.7,9.327,1.822,-10.443,-9.201,-11.358,-9.682,-3.135,26.115,0.0,262.74,,270.0,270.0,-10.509,3.078,-8.023,22.815
3697.5,3.164,0.725,-35.209,1.759,9.409,4.58,33.257,4.138,-18.369,-2.724,0.0,35.159,35.664,9.327,1.822,-10.607,-9.295,-11.467,-9.919,-3.128,26.121,0.0,262.84,,270.0,270.0,-10.171,3.08,-8.004,22.79
3698.0,3.164,0.725,-35.209,1.759,9.409,4.58,33.257,4.138,-18.369,-2.724,0.0,35.2,35.7,9.327,1.822,-10.969,-9.408,-11.722,-10.077,-3.128,26.121,0.0,262.84,,270.0,270.0,-10.322,3.081,-7.977,22.804
3698.5,3.164,0.725,-35.209,1.759,9.409,4.58,33.257,4.138,-18.369,-2.724,0.0,35.2,35.7,9.327,1.822,-11.197,-9.489,-11.84,-10.179,-3.128,26.121,0.0,262.74,,270.0,270.0,-10.544,3.082,-8.007,22.805
3699.0,2.594,0.724,-33.83,1.842,9.328,4.58,33.257,4.138,-18.369,-2.724,0.0,35.2,35.7,9.493,1.7,-11.408,-9.573,-12.025,-10.271,-3.128,26.121,0.0,262.74,,270.0,270.0,-10.676,3.084,-8.014,22.772
3699.5,2.594,0.724,-33.83,1.842,9.328,4.58,33.257,4.138,-18.369,-2.724,0.0,35.2,35.7,9.493,1.7,-10.769,-9.291,-11.467,-9.597,-3.128,26.121,0.0,262.84,,270.0,270.0,-10.819,3.076,-8.01,22.807
3700.0,2.594,0.724,-33.83,1.842,9.328,4.58,33.257,4.138,-18.369,-2.724,0.0,35.2,35.7,9.493,1.7,-10.646,-9.267,-11.338,-9.893,-3.128,26.121,0.0,262.84,,270.0,270.0,-10.281,3.068,-8.046,22.866
3700.5,2.594,0.724,-33.83,1.842,9.328,4.58,33.257,4.138,-18.369,-2.724,0.0,35.2,35.7,9.493,1.7,-10.881,-9.371,-11.552,-10.042,-3.128,26.121,0.0,263.04,,270.0,270.0,-10.286,3.06,-8.022,22.881
3701.0,2.594,0.724,-33.83,1.842,9.328,4.572,33.253,4.103,-18.344,-2.728,0.0,35.145,35.636,9.493,1.7,-11.208,-9.476,-11.78,-10.16,-3.13,26.118,0.0,263.04,,270.0,270.0,-10.461,3.052,-8.009,22.929
3701.5,2.594,0.724,-33.83,1.842,9.328,4.572,33.253,4.103,-18.344,-2.728,0.0,35.1,35.6,9.493,1.7,-11.402,-9.552,-11.954,-10.29,-3.13,26.118,0.0,263.44,,270.0,270.0,-10.656,3.037,-8.008,22.924
3702.0,3.103,0.737,-35.209,1.814,9.383,4.572,33.253,4.103,-18.344,-2.728,0.0,35.1,35.6,9.412,1.674,-11.54,-9.62,-11.966,-10.281,-3.13,26.118,0.0,263.44,,270.0,270.0,-10.8,3.037,-8.04,22.891
3702.5,3.103,0.737,-35.209,1.814,9.383,4.572,33.253,4.103,-18.344,-2.728,0.0,35.1,35.6,9.412,1.674,-11.193,-9.455,-11.605,-9.914,-3.13,26.118,0.0,263.14,,270.0,270.0,-10.852,3.038,-8.055,22.829
3703.0,3.103,0.737,-35.209,1.814,9.383,4.572,33.253,4.103,-18.344,-2.728,0.0,35.1,35.6,9.412,1.674,-10.608,-9.309,-11.451,-10.027,-3.13,26.118,0.0,263.14,,270.0,270.0,-10.542,3.039,-8.049,22.808
3703.5,3.103,0.737,-35.209,1.814,9.383,4.572,33.253,4.103,-18.344,-2.728,0.0,35.1,35.6,9.412,1.674,-11.041,-9.454,-11.702,-10.168,-3.13,26.118,0.0,262.84,,270.0,270.0,-10.349,3.041,-8.033,22.814
3704.0,3.103,0.737,-35.209,1.814,9.383,4.593,33.279,4.106,-18.314,-2.71,0.0,35.157,35.64,9.412,1.674,-11.369,-9.571,-11.877,-10.382,-3.12,26.136,0.0,262.84,,270.0,270.0,-10.591,3.042,-8.047,22.807
3704.5,3.103,0.737,-35.209,1.814,9.383,4.593,33.279,4.106,-18.314,-2.71,0.0,35.2,35.6,9.412,1.674,-11.536,-9.655,-12.024,-10.491,-3.12,26.136,0.0,262.64,,270.0,270.0,-10.8,3.043,-8.054,22.789
3705.0,3.103,0.737,-35.209,1.814,9.383,4.593,33.279,4.106,-18.314,-2.71,0.0,35.2,35.6,9.412,1.674,-11.478,-9.553,-11.854,-10.209,-3.12,26.136,0.0,262.64,,270.0,270.0,-10.927,3.044,-8.08,22.813
3705.5,2.981,0.718,-35.209,1.803,9.354,4.593,33.279,4.106,-18.314,-2.71,0.0,35.2,35.6,9.279,1.826,-10.788,-9.344,-11.502,-9.655,-3.12,26.136,0.0,263.24,,270.0,270.0,-10.774,3.044,-8.061,22.895
3706.0,2.981,0.718,-35.209,1.803,9.354,4.593,33.279,4.106,-18.314,-2.71,0.0,35.2,35.6,9.279,1.826,-10.565,-9.253,-11.369,-9.807,-3.12,26.136,0.0,263.24,,270.0,270.0,-10.322,3.043,-8.058,22.914
3706.5,2.981,0.718,-35.209,1.803,9.354,4.593,33.279,4.106,-18.314,-2.71,0.0,35.2,35.6,9.279,1.826,-11.027,-9.458,-11.588,-10.186,-3.12,26.136,0.0,262.54,,270.0,270.0,-10.249,3.042,-8.053,22.943
3707.0,2.981,0.718,-35.209,1.803,9.354,4.593,33.279,4.106,-18.314,-2.71,0.0,35.2,35.6,9.279,1.826,-11.221,-9.535,-11.785,-10.283,-3.12,26.136,0.0,262.54,,270.0,270.0,-10.565,3.041,-8.046,22.983
3707.5,2.981,0.718,-35.209,1.803,9.354,4.549,33.272,4.132,-18.303,-2.721,0.0,35.149,35.615,9.279,1.826,-11.445,-9.644,-11.963,-10.384,-3.125,26.129,0.0,263.14,,270.0,270.0,-10.706,3.04,-8.062,23.051
3708.0,2.981,0.718,-35.209,1.803,9.354,4.549,33.272,4.132,-18.303,-2.721,0.0,35.1,35.6,9.279,1.826,-11.112,-9.537,-11.791,-10.048,-3.125,26.129,0.0,263.14,,270.0,270.0,-10.859,3.039,-8.06,23.088
3708.5,3.797,0.909,-35.209,1.828,9.381,4.549,33.272,4.132,-18.303,-2.721,0.0,35.1,35.6,9.379,1.635,-10.716,-9.29,-11.388,-9.578,-3.125,26.129,0.0,262.64,,270.0,270.0,-10.622,3.038,-8.055,23.133
3709.0,3.797,0.909,-35.209,1.828,9.381,4.549,33.272,4.132,-18.303,-2.721,0.0,35.1,35.6,9.379,1.635,-10.595,-9.312,-11.465,-9.954,-3.125,26.129,0.0,262.64,,270.0,270.0,-10.243,3.051,-8.041,23.163
3709.5,3.797,0.909,-35.209,1.828,9.381,4.549,33.272,4.132,-18.303,-2.721,0.0,35.1,35.6,9.379,1.635,-10.945,-9.423,-11.685,-10.182,-3.125,26.129,0.0,262.94,,270.0,270.0,-10.331,3.063,-8.057,23.154
3710.0,3.797,0.909,-35.209,1.828,9.381,4.549,33.272,4.132,-18.303,-2.721,0.0,35.1,35.6,9.379,1.635,-11.208,-9.515,-11.788,-10.316,-3.125,26.129,0.0,262.94,,270.0,270.0,-10.559,3.075,-8.058,23.133
3710.5,3.797,0.909,-35.209,1.828,9.381,4.573,33.314,4.155,-18.281,-2.713,0.0,35.148,35.587,9.379,1.635,-11.521,-9.683,-11.936,-10.339,-3.128,26.115,0.0,262.14,,270.0,270.0,-10.707,3.087,-8.067,23.044
3711.0,3.797,0.909,-35.209,1.828,9.381,4.573,33.314,4.155,-18.281,-2.713,0.0,35.1,35.6,9.379,1.635,-10.929,-9.462,-11.538,-10.037,-3.128,26.115,0.0,262.14,,270.0,270.0,-10.87,3.099,-8.122,22.987
3711.5,3.797,0.909,-35.209,1.828,9.381,4.573,33.314,4.155,-18.281,-2.713,0.0,35.1,35.6,9.379,1.635,-10.308,-9.314,-11.299,-9.949,-3.128,26.115,0.0,263.14,,270.0,270.0,-10.492,3.11,-8.141,22.914
3712.0,3.576,0.878,-34.849,1.787,9.375,4.573,33.314,4.155,-18.281,-2.713,0.0,35.1,35.6,9.445,1.624,-10.417,-9.411,-11.419,-10.188,-3.128,26.115,0.0,263.14,,270.0,270.0,-10.217,3.121,-8.127,22.885
3712.5,3.576,0.878,-34.849,1.787,9.375,4.573,33.314,4.155,-18.281,-2.713,0.0,35.1,35.6,9.445,1.624,-10.898,-9.532,-11.63,-10.312,-3.128,26.115,0.0,262.44,,270.0,270.0,-10.359,3.129,-8.135,22.842
3713.0,3.576,0.878,-34.849,1.787,9.375,4.573,33.314,4.155,-18.281,-2.713,0.0,35.1,35.6,9.445,1.624,-11.288,-9.649,-11.813,-10.451,-3.128,26.115,0.0,262.44,,270.0,270.0,-10.593,3.136,-8.119,22.712
3713.5,3.576,0.878,-34.849,1.787,9.375,4.573,33.314,4.155,-18.281,-2.713,0.0,35.1,35.6,9.445,1.624,-11.489,-9.759,-12.003,-10.644,-3.128,26.115,0.0,263.34,,270.0,270.0,-10.8,3.143,-8.154,22.663
3714.0,3.576,0.878,-34.849,1.787,9.375,4.568,33.331,4.15,-18.26,-2.714,0.0,35.153,35.619,9.445,1.624,-10.654,-9.332,-11.267,-9.785,-3.118,26.131,0.0,263.34,,270.0,270.0,-10.974,3.15,-8.138,22.676
3714.5,3.576,0.878,-34.849,1.787,9.375,4.568,33.331,4.15,-18.26,-2.714,0.0,35.2,35.6,9.445,1.624,-10.624,-9.354,-11.241,-9.908,-3.118,26.131,0.0,263.14,,270.0,270.0,-10.26,3.157,-8.152,22.67
3715.0,3.697,0.95,-34.948,1.745,9.309,4.568,33.331,4.15,-18.26,-2.714,0.0,35.2,35.6,9.366,1.836,-10.838,-9.476,-11.461,-10.151,-3.118,26.131,0.0,263.14,,270.0,270.0,-10.282,3.164,-8.149,22.619
3715.5,3.697,0.95,-34.948,1.745,9.309,4.568,33.331,4.15,-18.26,-2.714,0.0,35.2,35.6,9.366,1.836,-11.021,-9.568,-11.58,-10.351,-3.118,26.131,0.0,263.44,,270.0,270.0,-10.481,3.173,-8.139,22.638
3716.0,3.697,0.95,-34.948,1.745,9.309,4.568,33.331,4.15,-18.26,-2.714,0.0,35.2,35.6,9.366,1.836,-11.239,-9.676,-11.772,-10.526,-3.118,26.131,0.0,263.44,,270.0,270.0,-10.63,3.182,-8.151,22.721
3716.5,3.697,0.95,-34.948,1.745,9.309,4.568,33.331,4.15,-18.26,-2.714,0.0,35.2,35.6,9.366,1.836,-11.485,-9.781,-11.973,-10.528,-3.118,26.131,0.0,262.04,,270.0,270.0,-10.803,3.19,-8.165,22.769
3717.0,3.697,0.95,-34.948,1.745,9.309,4.564,33.336,4.152,-18.24,-2.728,0.0,35.147,35.565,9.366,1.836,-11.17,-9.66,-11.796,-10.263,-3.122,26.138,0.0,262.04,,270.0,270.0,-10.942,3.198,-8.134,22.766
3717.5,3.697,0.95,-34.948,1.745,9.309,4.564,33.336,4.152,-18.24,-2.728,0.0,35.1,35.6,9.366,1.836,-10.612,-9.342,-11.255,-9.875,-3.122,26.138,0.0,262.94,,270.0,270.0,-10.722,3.207,-8.131,22.797
3718.0,3.697,0.95,-34.948,1.745,9.309,4.564,33.336,4.152,-18.24,-2.728,0.0,35.1,35.6,9.366,1.836,-10.776,-9.409,-11.382,-10.069,-3.122,26.138,0.0,262.94,,270.0,270.0,-10.271,3.215,-8.147,22.833
3718.5,3.24,0.859,-34.225,1.801,9.366,4.564,33.336,4.152,-18.24,-2.728,0.0,35.1,35.6,9.401,1.659,-10.992,-9.534,-11.54,-10.255,-3.122,26.138,0.0,261.84,,270.0,270.0,-10.409,3.223,-8.132,22.81
3719.0,3.24,0.859,-34.225,1.801,9.366,4.564,33.336,4.152,-18.24,-2.728,0.0,35.1,35.6,9.401,1.659,-11.22,-9.641,-11.722,-10.41,-3.122,26.138,0.0,261.84,,270.0,270.0,-10.58,3.223,-8.124,22.832
3719.5,3.24,0.859,-34.225,1.801,9.366,4.564,33.336,4.152,-18.24,-2.728,0.0,35.1,35.6,9.401,1.659,-11.451,-9.756,-11.887,-10.625,-3.122,26.138,0.0,262.64,,270.0,270.0,-10.748,3.223,-8.141,22.867
3720.0,3.24,0.859,-34.225,1.801,9.366,4.564,33.336,4.152,-18.24,-2.728,0.0,35.1,35.6,9.401,1.659,-11.16,-9.667,-11.741,-10.257,-3.122,26.138,0.0,262.64,,270.0,270.0,-10.93,3.223,-8.144,22.933
3720.5,3.24,0.859,-34.225,1.801,9.366,4.545,33.34,4.152,-18.221,-2.705,0.0,35.139,35.541,9.401,1.659,-10.706,-9.395,-11.319,-9.678,-3.116,26.137,0.0,262.14,,270.0,270.0,-10.706,3.224,-8.156,22.953
3721.0,3.24,0.859,-34.225,1.801,9.366,4.545,33.34,4.152,-18.221,-2.705,0.0,35.1,35.5,9.401,1.659,-10.594,-9.343,-11.275,-9.919,-3.116,26.137,0.0,262.14,,270.0,270.0,-10.275,3.224,-8.133,22.888
3721.5,2.65,0.722,-33.773,1.798,9.312,4.545,33.34,4.152,-18.221,-2.705,0.0,35.1,35.5,9.445,1.594,-11.079,-9.612,-11.587,-10.354,-3.116,26.137,0.0,263.24,,270.0,270.0,-10.283,3.224,-8.134,22.907
3722.0,2.65,0.722,-33.773,1.798,9.312,4.545,33.34,4.152,-18.221,-2.705,0.0,35.1,35.5,9.445,1.594,-11.224,-9.707,-11.748,-10.565,-3.116,26.137,0.0,263.24,,270.0,270.0,-10.658,3.215,-8.153,22.95
3722.5,2.65,0.722,-33.773,1.798,9.312,4.545,33.34,4.152,-18.221,-2.705,0.0,35.1,35.5,9.445,1.594,-11.515,-9.8,-11.875,-10.536,-3.116,26.137,0.0,261.94,,270.0,270.0,-10.811,3.205,-8.165,22.939
3723.0,2.65,0.722,-33.773,1.798,9.312,4.545,33.34,4.152,-18.221,-2.705,0.0,35.1,35.5,9.445,1.594,-11.201,-9.631,-11.535,-10.012,-3.116,26.137,0.0,261.94,,270.0,270.0,-10.932,3.196,-8.195,22.97
3723.5,2.65,0.722,-33.773,1.798,9.312,4.537,33.324,4.185,-18.2,-2.696,0.0,35.139,35.531,9.445,1.594,-10.207,-9.166,-11.053,-9.61,-3.112,26.137,0.0,263.24,,270.0,270.0,-10.595,3.187,-8.182,22.983
3724.0,2.65,0.722,-33.773,1.798,9.312,4.537,33.324,4.185,-18.2,-2.696,0.0,35.1,35.5,9.445,1.594,-10.125,-9.304,-11.121,-9.893,-3.112,26.137,0.0,263.24,,270.0,270.0,-10.009,3.179,-8.147,22.902
3724.5,2.846,0.684,-35.209,1.769,9.408,4.537,33.324,4.185,-18.2,-2.696,0.0,35.1,35.5,9.257,1.668,-10.604,-9.459,-11.308,-10.093,-3.112,26.137,0.0,261.64,,270.0,270.0,-10.111,3.17,-8.164,22.976
3725.0,2.846,0.684,-35.209,1.769,9.408,4.537,33.324,4.185,-18.2,-2.696,0.0,35.1,35.5,9.257,1.668,-11.144,-9.668,-11.644,-10.493,-3.112,26.137,0.0,261.64,,270.0,270.0,-10.366,3.165,-8.148,22.997
3725.5,2.846,0.684,-35.209,1.769,9.408,4.537,33.324,4.185,-18.2,-2.696,0.0,35.1,35.5,9.257,1.668,-11.391,-9.753,-11.715,-10.373,-3.112,26.137,0.0,263.04,,270.0,270.0,-10.737,3.159,-8.168,22.983
3726.0,2.846,0.684,-35.209,1.769,9.408,4.537,33.324,4.185,-18.2,-2.696,0.0,35.1,35.5,9.257,1.668,-11.016,-9.556,-11.4,-9.865,-3.112,26.137,0.0,263.04,,270.0,270.0,-10.808,3.154,-8.165,22.982
