t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3726.5,2.846,0.684,-35.209,1.769,9.408,4.537,33.324,4.185,-18.2,-2.696,0.0,35.1,35.5,9.257,1.668,-10.265,-9.241,-11.072,-9.669,-3.112,26.137,0.0,261.64,,270.0,270.0,-10.459,3.149,-8.113,22.975
3727.0,2.846,0.684,-35.209,1.769,9.408,4.554,33.292,4.158,-18.185,-2.7,0.0,35.138,35.574,9.257,1.668,-10.366,-9.372,-11.183,-9.877,-3.111,26.147,0.0,261.64,,270.0,270.0,-10.062,3.144,-8.145,22.952
3727.5,2.846,0.684,-35.209,1.769,9.408,4.554,33.292,4.158,-18.185,-2.7,0.0,35.1,35.6,9.257,1.668,-10.682,-9.489,-11.386,-10.125,-3.111,26.147,0.0,262.44,,270.0,270.0,-10.199,3.139,-8.142,22.922
3728.0,2.752,0.728,-33.82,1.816,9.25,4.554,33.292,4.158,-18.185,-2.7,0.0,35.1,35.6,9.461,1.586,-10.79,-9.57,-11.485,-10.276,-3.111,26.147,0.0,262.44,,270.0,270.0,-10.42,3.135,-8.157,22.897
3728.5,2.752,0.728,-33.82,1.816,9.25,4.554,33.292,4.158,-18.185,-2.7,0.0,35.1,35.6,9.461,1.586,-11.048,-9.66,-11.507,-10.351,-3.111,26.147,0.0,260.94,,270.0,270.0,-10.53,3.128,-8.163,22.898
3729.0,2.752,0.728,-33.82,1.816,9.25,4.554,33.292,4.158,-18.185,-2.7,0.0,35.1,35.6,9.461,1.586,-10.627,-9.381,-11.205,-9.849,-3.111,26.147,0.0,260.94,,270.0,270.0,-10.641,3.122,-8.128,22.945
3729.5,2.752,0.728,-33.82,1.816,9.25,4.554,33.292,4.158,-18.185,-2.7,0.0,35.1,35.6,9.461,1.586,-10.11,-9.299,-11.009,-9.906,-3.111,26.147,0.0,262.84,,270.0,270.0,-10.266,3.116,-8.141,22.959
3730.0,2.752,0.728,-33.82,1.816,9.25,4.574,33.264,4.148,-18.187,-2.703,0.0,35.136,35.503,9.461,1.586,-10.274,-9.407,-11.081,-10.075,-3.114,26.158,0.0,262.84,,270.0,270.0,-10.081,3.11,-8.142,22.965
3730.5,2.752,0.728,-33.82,1.816,9.25,4.574,33.264,4.148,-18.187,-2.703,0.0,35.1,35.5,9.461,1.586,-10.749,-9.573,-11.33,-10.344,-3.114,26.158,0.0,261.24,,270.0,270.0,-10.209,3.104,-8.161,23.006
3731.0,3.245,0.753,-35.209,1.758,9.346,4.574,33.264,4.148,-18.187,-2.703,0.0,35.1,35.5,9.385,1.854,-10.938,-9.649,-11.468,-10.496,-3.114,26.158,0.0,261.24,,270.0,270.0,-10.638,3.101,-8.186,22.943
3731.5,3.245,0.753,-35.209,1.758,9.346,4.574,33.264,4.148,-18.187,-2.703,0.0,35.1,35.5,9.385,1.854,-11.252,-9.784,-11.606,-10.626,-3.114,26.158,0.0,262.24,,270.0,270.0,-10.638,3.103,-8.192,22.944
3732.0,3.245,0.753,-35.209,1.758,9.346,4.574,33.264,4.148,-18.187,-2.703,0.0,35.1,35.5,9.385,1.854,-10.852,-9.651,-11.391,-10.053,-3.114,26.158,0.0,262.24,,270.0,270.0,-10.817,3.103,-8.185,22.892
3732.5,3.245,0.753,-35.209,1.758,9.346,4.574,33.264,4.148,-18.187,-2.703,0.0,35.1,35.5,9.385,1.854,-10.061,-9.309,-10.864,-9.861,-3.114,26.158,0.0,261.44,,270.0,270.0,-10.487,3.106,-8.205,22.915
3733.0,3.245,0.753,-35.209,1.758,9.346,4.574,33.264,4.148,-18.187,-2.703,0.0,35.1,35.5,9.385,1.854,-10.585,-9.518,-11.148,-10.065,-3.114,26.158,0.0,261.44,,270.0,270.0,-10.024,3.108,-8.196,22.994
3733.5,3.245,0.753,-35.209,1.758,9.346,4.57,33.247,4.132,-18.157,-2.713,0.0,35.133,35.479,9.385,1.854,-10.818,-9.61,-11.262,-10.275,-3.105,26.162,0.0,263.14,,270.0,270.0,-10.329,3.11,-8.165,23.026
3734.0,3.245,0.753,-35.209,1.758,9.346,4.57,33.247,4.132,-18.157,-2.713,0.0,35.1,35.5,9.385,1.854,-10.969,-9.717,-11.414,-10.469,-3.105,26.162,0.0,263.14,,270.0,270.0,-10.492,3.112,-8.184,22.999
3734.5,2.31,0.654,-34.033,1.801,9.311,4.57,33.247,4.132,-18.157,-2.713,0.0,35.1,35.5,9.433,1.704,-11.09,-9.811,-11.473,-10.259,-3.105,26.162,0.0,261.84,,270.0,270.0,-10.642,3.115,-8.196,22.946
3735.0,2.31,0.654,-34.033,1.801,9.311,4.57,33.247,4.132,-18.157,-2.713,0.0,35.1,35.5,9.433,1.704,-10.655,-9.481,-11.013,-9.771,-3.105,26.162,0.0,261.84,,270.0,270.0,-10.658,3.101,-8.175,22.917
3735.5,2.31,0.654,-34.033,1.801,9.311,4.57,33.247,4.132,-18.157,-2.713,0.0,35.1,35.5,9.433,1.704,-10.004,-9.319,-10.846,-9.718,-3.105,26.162,0.0,262.34,,270.0,270.0,-10.23,3.088,-8.189,22.884
3736.0,2.31,0.654,-34.033,1.801,9.311,4.57,33.247,4.132,-18.157,-2.713,0.0,35.1,35.5,9.433,1.704,-10.661,-9.528,-11.217,-10.091,-3.105,26.162,0.0,262.34,,270.0,270.0,-9.972,3.076,-8.138,22.906
3736.5,2.31,0.654,-34.033,1.801,9.311,4.552,33.286,4.103,-18.127,-2.723,0.0,35.124,35.448,9.433,1.704,-10.939,-9.676,-11.343,-10.32,-3.118,26.163,0.0,261.54,,270.0,270.0,-10.374,3.063,-8.145,22.899
3737.0,2.31,0.654,-34.033,1.801,9.311,4.552,33.286,4.103,-18.127,-2.723,0.0,35.1,35.4,9.433,1.704,-11.059,-9.755,-11.493,-10.409,-3.118,26.163,0.0,261.54,,270.0,270.0,-10.57,3.051,-8.177,22.884
3737.5,3.217,0.774,-35.209,1.761,9.31,4.552,33.286,4.103,-18.127,-2.723,0.0,35.1,35.4,9.326,1.809,-10.724,-9.656,-11.235,-9.9,-3.118,26.163,0.0,263.04,,270.0,270.0,-10.679,3.039,-8.18,22.867
3738.0,3.217,0.774,-35.209,1.761,9.31,4.552,33.286,4.103,-18.127,-2.723,0.0,35.1,35.4,9.326,1.809,-10.076,-9.175,-10.748,-9.491,-3.118,26.163,0.0,263.04,,270.0,270.0,-10.379,3.041,-8.129,22.839
3738.5,3.217,0.774,-35.209,1.761,9.31,4.552,33.286,4.103,-18.127,-2.723,0.0,35.1,35.4,9.326,1.809,-10.161,-9.326,-10.836,-9.764,-3.118,26.163,0.0,262.14,,270.0,270.0,-9.873,3.044,-8.115,22.797
3739.0,3.217,0.774,-35.209,1.761,9.31,4.552,33.286,4.103,-18.127,-2.723,0.0,35.1,35.4,9.326,1.809,-10.292,-9.451,-11.0,-9.982,-3.118,26.163,0.0,262.14,,270.0,270.0,-10.022,3.047,-8.121,22.803
3739.5,3.217,0.774,-35.209,1.761,9.31,4.552,33.286,4.103,-18.127,-2.723,0.0,35.1,35.4,9.326,1.809,-10.97,-9.707,-11.369,-10.39,-3.118,26.163,0.0,263.14,,270.0,270.0,-10.181,3.05,-8.117,22.836
3740.0,3.217,0.774,-35.209,1.761,9.31,4.535,33.295,4.155,-18.105,-2.707,0.0,35.127,35.468,9.326,1.809,-11.147,-9.812,-11.409,-10.372,-3.109,26.168,0.0,263.14,,270.0,270.0,-10.609,3.053,-8.149,22.743
3740.5,3.217,0.774,-35.209,1.761,9.31,4.535,33.295,4.155,-18.105,-2.707,0.0,35.1,35.5,9.326,1.809,-10.819,-9.625,-11.075,-9.886,-3.109,26.168,0.0,261.04,,270.0,270.0,-10.685,3.055,-8.155,22.693
3741.0,3.888,0.925,-35.209,1.714,9.352,4.535,33.295,4.155,-18.105,-2.707,0.0,35.1,35.5,9.339,1.806,-9.849,-9.139,-10.716,-9.562,-3.109,26.168,0.0,261.04,,270.0,270.0,-10.351,3.058,-8.124,22.694
3741.5,3.888,0.925,-35.209,1.714,9.352,4.535,33.295,4.155,-18.105,-2.707,0.0,35.1,35.5,9.339,1.806,-9.94,-9.3,-10.768,-9.791,-3.109,26.168,0.0,262.64,,270.0,270.0,-9.816,3.072,-8.146,22.713
3742.0,3.888,0.925,-35.209,1.714,9.352,4.535,33.295,4.155,-18.105,-2.707,0.0,35.1,35.5,9.339,1.806,-10.366,-9.488,-10.974,-9.988,-3.109,26.168,0.0,262.64,,270.0,270.0,-9.95,3.085,-8.109,22.732
3742.5,3.888,0.925,-35.209,1.714,9.352,4.535,33.295,4.155,-18.105,-2.707,0.0,35.1,35.5,9.339,1.806,-10.495,-9.535,-11.129,-10.228,-3.109,26.168,0.0,261.54,,270.0,270.0,-10.204,3.098,-8.125,22.737
3743.0,3.888,0.925,-35.209,1.714,9.352,4.529,33.309,4.137,-18.065,-2.698,0.0,35.115,35.503,9.339,1.806,-11.188,-9.787,-11.302,-10.368,-3.103,26.168,0.0,261.54,,270.0,270.0,-10.347,3.111,-8.155,22.789
3743.5,3.888,0.925,-35.209,1.714,9.352,4.529,33.309,4.137,-18.065,-2.698,0.0,35.1,35.5,9.339,1.806,-10.851,-9.507,-11.044,-9.842,-3.103,26.168,0.0,262.84,,270.0,270.0,-10.661,3.124,-8.171,22.797
3744.0,3.379,0.915,-33.486,1.802,9.297,4.529,33.309,4.137,-18.065,-2.698,0.0,35.1,35.5,9.458,1.657,-9.935,-9.249,-10.711,-9.619,-3.103,26.168,0.0,262.84,,270.0,270.0,-10.311,3.136,-8.135,22.797
3744.5,3.379,0.915,-33.486,1.802,9.297,4.529,33.309,4.137,-18.065,-2.698,0.0,35.1,35.5,9.458,1.657,-9.833,-9.373,-10.748,-9.896,-3.103,26.168,0.0,262.84,,270.0,270.0,-9.879,3.14,-8.178,22.743
3745.0,3.379,0.915,-33.486,1.802,9.297,4.529,33.309,4.137,-18.065,-2.698,0.0,35.1,35.5,9.458,1.657,-10.474,-9.577,-10.988,-10.212,-3.103,26.168,0.0,262.84,,270.0,270.0,-9.962,3.144,-8.167,22.697
3745.5,3.379,0.915,-33.486,1.802,9.297,4.529,33.309,4.137,-18.065,-2.698,0.0,35.1,35.5,9.458,1.657,-10.663,-9.668,-11.075,-10.412,-3.103,26.168,0.0,263.24,,270.0,270.0,-10.313,3.148,-8.173,22.565
3746.0,3.379,0.915,-33.486,1.802,9.297,4.537,33.318,4.127,-18.054,-2.715,0.0,35.122,35.466,9.458,1.657,-10.862,-9.755,-11.214,-10.484,-3.11,26.167,0.0,263.24,,270.0,270.0,-10.455,3.152,-8.185,22.519
3746.5,3.379,0.915,-33.486,1.802,9.297,4.537,33.318,4.127,-18.054,-2.715,0.0,35.1,35.5,9.458,1.657,-11.132,-9.777,-11.183,-10.237,-3.11,26.167,0.0,262.44,,270.0,270.0,-10.579,3.156,-8.188,22.493
3747.0,3.379,0.915,-33.486,1.802,9.297,4.537,33.318,4.127,-18.054,-2.715,0.0,35.1,35.5,9.458,1.657,-10.036,-9.355,-10.81,-9.659,-3.11,26.167,0.0,262.44,,270.0,270.0,-10.582,3.159,-8.137,22.49
3747.5,4.057,0.975,-35.209,1.72,9.458,4.537,33.318,4.127,-18.054,-2.715,0.0,35.1,35.5,9.211,1.742,-10.212,-9.477,-10.887,-9.956,-3.11,26.167,0.0,263.04,,270.0,270.0,-9.965,3.163,-8.146,22.489
3748.0,4.057,0.975,-35.209,1.72,9.458,4.537,33.318,4.127,-18.054,-2.715,0.0,35.1,35.5,9.211,1.742,-10.254,-9.539,-10.989,-10.177,-3.11,26.167,0.0,263.04,,270.0,270.0,-10.133,3.178,-8.155,22.515
3748.5,4.057,0.975,-35.209,1.72,9.458,4.537,33.318,4.127,-18.054,-2.715,0.0,35.1,35.5,9.211,1.742,-10.544,-9.656,-11.058,-10.3,-3.11,26.167,0.0,263.24,,270.0,270.0,-10.24,3.192,-8.171,22.498
3749.0,4.057,0.975,-35.209,1.72,9.458,4.537,33.318,4.127,-18.054,-2.715,0.0,35.1,35.5,9.211,1.742,-10.79,-9.785,-11.15,-10.517,-3.11,26.167,0.0,263.24,,270.0,270.0,-10.389,3.206,-8.19,22.466
3749.5,4.057,0.975,-35.209,1.72,9.458,4.563,33.324,4.129,-18.047,-2.722,0.0,35.115,35.455,9.211,1.742,-11.027,-9.783,-11.122,-10.373,-3.112,26.171,0.0,263.64,,270.0,270.0,-10.56,3.22,-8.195,22.49
3750.0,4.057,0.975,-35.209,1.72,9.458,4.563,33.324,4.129,-18.047,-2.722,0.0,35.1,35.5,9.211,1.742,-10.536,-9.571,-10.941,-9.962,-3.112,26.171,0.0,263.64,,270.0,270.0,-10.576,3.234,-8.188,22.516
3750.5,3.216,0.866,-34.298,1.777,9.324,4.563,33.324,4.129,-18.047,-2.722,0.0,35.1,35.5,9.477,1.771,-10.084,-9.509,-10.752,-9.99,-3.112,26.171,0.0,262.84,,270.0,270.0,-10.252,3.247,-8.195,22.567
3751.0,3.216,0.866,-34.298,1.777,9.324,4.563,33.324,4.129,-18.047,-2.722,0.0,35.1,35.5,9.477,1.771,-10.569,-9.643,-10.903,-10.206,-3.112,26.171,0.0,262.84,,270.0,270.0,-10.084,3.247,-8.199,22.605
3751.5,3.216,0.866,-34.298,1.777,9.324,4.563,33.324,4.129,-18.047,-2.722,0.0,35.1,35.5,9.477,1.771,-10.83,-9.774,-11.112,-10.546,-3.112,26.171,0.0,263.44,,270.0,270.0,-10.33,3.246,-8.207,22.613
3752.0,3.216,0.866,-34.298,1.777,9.324,4.563,33.324,4.129,-18.047,-2.722,0.0,35.1,35.5,9.477,1.771,-11.059,-9.9,-11.284,-10.746,-3.112,26.171,0.0,263.44,,270.0,270.0,-10.565,3.246,-8.227,22.653
3752.5,3.216,0.866,-34.298,1.777,9.324,4.565,33.364,4.157,-18.014,-2.697,0.0,35.128,35.491,9.477,1.771,-10.625,-9.869,-11.082,-10.405,-3.109,26.181,0.0,262.24,,270.0,270.0,-10.747,3.245,-8.28,22.696
3753.0,3.216,0.866,-34.298,1.777,9.324,4.565,33.364,4.157,-18.014,-2.697,0.0,35.1,35.5,9.477,1.771,-10.218,-9.509,-10.681,-9.637,-3.109,26.181,0.0,262.24,,270.0,270.0,-10.495,3.245,-8.256,22.727
3753.5,3.216,0.866,-34.298,1.777,9.324,4.565,33.364,4.157,-18.014,-2.697,0.0,35.1,35.5,9.477,1.771,-9.872,-9.398,-10.635,-9.655,-3.109,26.181,0.0,262.84,,270.0,270.0,-10.011,3.244,-8.253,22.762
3754.0,3.663,0.872,-35.209,1.767,9.355,4.565,33.364,4.157,-18.014,-2.697,0.0,35.1,35.5,9.36,1.798,-10.592,-9.757,-11.061,-10.246,-3.109,26.181,0.0,262.84,,270.0,270.0,-9.89,3.244,-8.254,22.746
3754.5,3.663,0.872,-35.209,1.767,9.355,4.565,33.364,4.157,-18.014,-2.697,0.0,35.1,35.5,9.36,1.798,-10.829,-9.885,-11.255,-10.445,-3.109,26.181,0.0,263.34,,270.0,270.0,-10.414,3.251,-8.257,22.772
3755.0,3.663,0.872,-35.209,1.767,9.355,4.565,33.364,4.157,-18.014,-2.697,0.0,35.1,35.5,9.36,1.798,-10.982,-9.997,-11.409,-10.618,-3.109,26.181,0.0,263.34,,270.0,270.0,-10.603,3.257,-8.276,22.785
3755.5,3.663,0.872,-35.209,1.767,9.355,4.565,33.364,4.157,-18.014,-2.697,0.0,35.1,35.5,9.36,1.798,-10.789,-9.834,-11.23,-10.199,-3.109,26.181,0.0,263.44,,270.0,270.0,-10.751,3.264,-8.287,22.74
3756.0,3.663,0.872,-35.209,1.767,9.355,4.557,33.38,4.174,-17.994,-2.714,0.0,35.131,35.508,9.36,1.798,-10.263,-9.522,-10.797,-9.554,-3.101,26.184,0.0,263.44,,270.0,270.0,-10.513,3.271,-8.268,22.714
3756.5,3.663,0.872,-35.209,1.767,9.355,4.557,33.38,4.174,-17.994,-2.714,0.0,35.1,35.5,9.36,1.798,-10.138,-9.6,-10.795,-9.764,-3.101,26.184,0.0,263.34,,270.0,270.0,-10.034,3.277,-8.267,22.645
3757.0,3.237,0.733,-35.209,1.726,9.365,4.557,33.38,4.174,-17.994,-2.714,0.0,35.1,35.5,9.35,1.745,-10.371,-9.696,-10.935,-10.019,-3.101,26.184,0.0,263.34,,270.0,270.0,-10.074,3.283,-8.278,22.595
3757.5,3.237,0.733,-35.209,1.726,9.365,4.557,33.38,4.174,-17.994,-2.714,0.0,35.1,35.5,9.35,1.745,-10.905,-9.945,-11.282,-10.531,-3.101,26.184,0.0,263.74,,270.0,270.0,-10.256,3.283,-8.291,22.568
3758.0,3.237,0.733,-35.209,1.726,9.365,4.557,33.38,4.174,-17.994,-2.714,0.0,35.1,35.5,9.35,1.745,-11.125,-10.066,-11.447,-10.616,-3.101,26.184,0.0,263.74,,270.0,270.0,-10.666,3.282,-8.326,22.555
3758.5,3.237,0.733,-35.209,1.726,9.365,4.557,33.38,4.174,-17.994,-2.714,0.0,35.1,35.5,9.35,1.745,-10.79,-9.924,-11.121,-9.994,-3.101,26.184,0.0,263.24,,270.0,270.0,-10.814,3.281,-8.315,22.525
3759.0,3.237,0.733,-35.209,1.726,9.365,4.544,33.359,4.142,-18.011,-2.702,0.0,35.135,35.539,9.35,1.745,-10.01,-9.443,-10.602,-9.636,-3.106,26.186,0.0,263.24,,270.0,270.0,-10.457,3.28,-8.31,22.524
3759.5,3.237,0.733,-35.209,1.726,9.365,4.544,33.359,4.142,-18.011,-2.702,0.0,35.1,35.5,9.35,1.745,-9.829,-9.613,-10.682,-9.966,-3.106,26.186,0.0,263.34,,270.0,270.0,-9.923,3.28,-8.325,22.526
3760.0,3.237,0.733,-35.209,1.726,9.365,4.544,33.359,4.142,-18.011,-2.702,0.0,35.1,35.5,9.35,1.745,-10.469,-9.814,-10.924,-10.216,-3.106,26.186,0.0,263.34,,270.0,270.0,-10.022,3.279,-8.323,22.538
3760.5,2.411,0.667,-34.344,1.786,9.317,4.544,33.359,4.142,-18.011,-2.702,0.0,35.1,35.5,9.44,1.836,-10.654,-9.964,-11.027,-10.455,-3.106,26.186,0.0,263.24,,270.0,270.0,-10.356,3.278,-8.347,22.601
3761.0,2.411,0.667,-34.344,1.786,9.317,4.544,33.359,4.142,-18.011,-2.702,0.0,35.1,35.5,9.44,1.836,-10.841,-10.103,-11.225,-10.693,-3.106,26.186,0.0,263.24,,270.0,270.0,-10.525,3.264,-8.378,22.671
3761.5,2.411,0.667,-34.344,1.786,9.317,4.544,33.359,4.142,-18.011,-2.702,0.0,35.1,35.5,9.44,1.836,-10.738,-9.942,-10.978,-9.956,-3.106,26.186,0.0,262.94,,270.0,270.0,-10.716,3.25,-8.4,22.692
3762.0,2.411,0.667,-34.344,1.786,9.317,4.544,33.359,4.142,-18.011,-2.702,0.0,35.1,35.5,9.44,1.836,-9.921,-9.461,-10.525,-9.647,-3.106,26.186,0.0,262.94,,270.0,270.0,-10.403,3.236,-8.376,22.653
3762.5,2.411,0.667,-34.344,1.786,9.317,4.543,33.325,4.172,-18.002,-2.713,0.0,35.139,35.526,9.44,1.836,-9.74,-9.63,-10.54,-9.939,-3.107,26.188,0.0,262.64,,270.0,270.0,-9.889,3.223,-8.394,22.583
3763.0,2.411,0.667,-34.344,1.786,9.317,4.543,33.325,4.172,-18.002,-2.713,0.0,35.1,35.5,9.44,1.836,-10.134,-9.776,-10.716,-10.149,-3.107,26.188,0.0,262.64,,270.0,270.0,-9.962,3.21,-8.363,22.539
3763.5,2.2,0.579,-34.325,1.701,9.325,4.543,33.325,4.172,-18.002,-2.713,0.0,35.1,35.5,9.47,1.817,-10.499,-9.912,-10.879,-10.386,-3.107,26.188,0.0,262.74,,270.0,270.0,-10.194,3.197,-8.358,22.541
3764.0,2.2,0.579,-34.325,1.701,9.325,4.543,33.325,4.172,-18.002,-2.713,0.0,35.1,35.5,9.47,1.817,-10.723,-10.041,-11.104,-10.614,-3.107,26.188,0.0,262.74,,270.0,270.0,-10.419,3.18,-8.381,22.573
3764.5,2.2,0.579,-34.325,1.701,9.325,4.543,33.325,4.172,-18.002,-2.713,0.0,35.1,35.5,9.47,1.817,-10.956,-9.978,-11.004,-10.18,-3.107,26.188,0.0,262.34,,270.0,270.0,-10.621,3.164,-8.35,22.619
3765.0,2.2,0.579,-34.325,1.701,9.325,4.543,33.325,4.172,-18.002,-2.713,0.0,35.1,35.5,9.47,1.817,-9.756,-9.477,-10.561,-9.547,-3.107,26.188,0.0,262.34,,270.0,270.0,-10.529,3.148,-8.311,22.654
3765.5,2.2,0.579,-34.325,1.701,9.325,4.525,33.277,4.159,-17.984,-2.706,0.0,35.148,35.568,9.47,1.817,-10.014,-9.6,-10.638,-9.742,-3.105,26.183,0.0,263.04,,270.0,270.0,-9.835,3.133,-8.303,22.682
3766.0,2.2,0.579,-34.325,1.701,9.325,4.525,33.277,4.159,-17.984,-2.706,0.0,35.1,35.6,9.47,1.817,-10.301,-9.78,-10.772,-10.123,-3.105,26.183,0.0,263.04,,270.0,270.0,-9.999,3.117,-8.304,22.698
3766.5,2.2,0.579,-34.325,1.701,9.325,4.525,33.277,4.159,-17.984,-2.706,0.0,35.1,35.6,9.47,1.817,-10.434,-9.886,-10.857,-10.322,-3.105,26.183,0.0,262.64,,270.0,270.0,-10.244,3.102,-8.3,22.706
3767.0,1.957,0.531,-34.038,1.768,9.252,4.525,33.277,4.159,-17.984,-2.706,0.0,35.1,35.6,9.501,1.741,-10.745,-10.046,-11.092,-10.607,-3.105,26.183,0.0,262.64,,270.0,270.0,-10.375,3.088,-8.347,22.722
3767.5,1.957,0.531,-34.038,1.768,9.252,4.525,33.277,4.159,-17.984,-2.706,0.0,35.1,35.6,9.501,1.741,-10.689,-10.011,-10.97,-10.394,-3.105,26.183,0.0,263.24,,270.0,270.0,-10.622,3.069,-8.332,22.702
3768.0,1.957,0.531,-34.038,1.768,9.252,4.525,33.277,4.159,-17.984,-2.706,0.0,35.1,35.6,9.501,1.741,-10.065,-9.61,-10.54,-9.527,-3.105,26.183,0.0,263.24,,270.0,270.0,-10.516,3.051,-8.327,22.71
3768.5,1.957,0.531,-34.038,1.768,9.252,4.525,33.277,4.159,-17.984,-2.706,0.0,35.1,35.6,9.501,1.741,-9.561,-9.568,-10.337,-9.964,-3.105,26.183,0.0,262.54,,270.0,270.0,-9.935,3.033,-8.315,22.725
3769.0,1.957,0.531,-34.038,1.768,9.252,4.532,33.281,4.151,-17.933,-2.694,0.0,35.173,35.623,9.501,1.741,-10.218,-9.754,-10.627,-10.11,-3.097,26.202,0.0,262.54,,270.0,270.0,-9.858,3.015,-8.289,22.734
3769.5,1.957,0.531,-34.038,1.768,9.252,4.532,33.281,4.151,-17.933,-2.694,0.0,35.2,35.6,9.501,1.741,-10.496,-9.916,-10.78,-10.436,-3.097,26.202,0.0,263.34,,270.0,270.0,-10.177,2.998,-8.287,22.785
3770.0,1.968,0.496,-34.44,1.808,9.366,4.532,33.281,4.151,-17.933,-2.694,0.0,35.2,35.6,9.479,1.694,-10.702,-10.015,-10.946,-10.605,-3.097,26.202,0.0,263.34,,270.0,270.0,-10.407,2.981,-8.324,22.796
3770.5,1.968,0.496,-34.44,1.808,9.366,4.532,33.281,4.151,-17.933,-2.694,0.0,35.2,35.6,9.479,1.694,-10.532,-9.763,-10.77,-9.992,-3.097,26.202,0.0,263.34,,270.0,270.0,-10.567,2.964,-8.301,22.794
3771.0,1.968,0.496,-34.44,1.808,9.366,4.532,33.281,4.151,-17.933,-2.694,0.0,35.2,35.6,9.479,1.694,-9.92,-9.364,-10.352,-9.23,-3.097,26.202,0.0,263.34,,270.0,270.0,-10.264,2.948,-8.234,22.905
3771.5,1.968,0.496,-34.44,1.808,9.366,4.532,33.281,4.151,-17.933,-2.694,0.0,35.2,35.6,9.479,1.694,-9.709,-9.428,-10.304,-9.45,-3.097,26.202,0.0,263.54,,270.0,270.0,-9.717,2.932,-8.226,22.934
3772.0,1.968,0.496,-34.44,1.808,9.366,4.523,33.282,4.147,-17.92,-2.693,0.0,35.173,35.602,9.479,1.694,-9.946,-9.574,-10.38,-9.865,-3.115,26.185,0.0,263.54,,270.0,270.0,-9.723,2.916,-8.249,22.97
3772.5,1.968,0.496,-34.44,1.808,9.366,4.523,33.282,4.147,-17.92,-2.693,0.0,35.2,35.6,9.479,1.694,-10.243,-9.814,-10.629,-10.294,-3.115,26.185,0.0,262.54,,270.0,270.0,-9.942,2.901,-8.255,22.982
3773.0,1.968,0.496,-34.44,1.808,9.366,4.523,33.282,4.147,-17.92,-2.693,0.0,35.2,35.6,9.479,1.694,-10.52,-9.97,-10.829,-10.483,-3.115,26.185,0.0,262.54,,270.0,270.0,-10.245,2.885,-8.257,23.016
3773.5,1.884,0.523,-33.96,1.742,9.292,4.523,33.282,4.147,-17.92,-2.693,0.0,35.2,35.6,9.411,1.648,-10.284,-9.83,-10.684,-9.903,-3.115,26.185,0.0,263.54,,270.0,270.0,-10.451,2.87,-8.261,23.05
3774.0,1.884,0.523,-33.96,1.742,9.292,4.523,33.282,4.147,-17.92,-2.693,0.0,35.2,35.6,9.411,1.648,-9.611,-9.181,-10.044,-9.088,-3.115,26.185,0.0,263.54,,270.0,270.0,-10.175,2.854,-8.21,23.063
3774.5,1.884,0.523,-33.96,1.742,9.292,4.523,33.282,4.147,-17.92,-2.693,0.0,35.2,35.6,9.411,1.648,-9.365,-9.166,-9.95,-9.278,-3.115,26.185,0.0,262.54,,270.0,270.0,-9.481,2.838,-8.173,23.11
3775.0,1.884,0.523,-33.96,1.742,9.292,4.523,33.282,4.147,-17.92,-2.693,0.0,35.2,35.6,9.411,1.648,-9.742,-9.422,-10.155,-9.622,-3.115,26.185,0.0,262.54,,270.0,270.0,-9.44,2.823,-8.149,23.122
3775.5,1.884,0.523,-33.96,1.742,9.292,4.504,33.278,4.149,-17.878,-2.722,0.0,35.182,35.662,9.411,1.648,-9.963,-9.576,-10.271,-9.882,-3.123,26.19,0.0,263.14,,270.0,270.0,-9.735,2.807,-8.167,23.086
3776.0,1.884,0.523,-33.96,1.742,9.292,4.504,33.278,4.149,-17.878,-2.722,0.0,35.2,35.7,9.411,1.648,-10.381,-9.867,-10.668,-10.381,-3.123,26.19,0.0,263.14,,270.0,270.0,-9.923,2.792,-8.193,23.13
3776.5,2.52,0.553,-35.209,1.721,9.402,4.504,33.278,4.149,-17.878,-2.722,0.0,35.2,35.7,9.353,1.729,-10.134,-9.605,-10.468,-9.706,-3.123,26.19,0.0,262.54,,270.0,270.0,-10.324,2.777,-8.156,23.171
3777.0,2.52,0.553,-35.209,1.721,9.402,4.504,33.278,4.149,-17.878,-2.722,0.0,35.2,35.7,9.353,1.729,-9.679,-9.084,-10.039,-8.939,-3.123,26.19,0.0,262.54,,270.0,270.0,-9.978,2.773,-8.08,23.108
3777.5,2.52,0.553,-35.209,1.721,9.402,4.504,33.278,4.149,-17.878,-2.722,0.0,35.2,35.7,9.353,1.729,-9.45,-9.115,-9.94,-9.149,-3.123,26.19,0.0,263.54,,270.0,270.0,-9.435,2.769,-8.051,23.064
3778.0,2.52,0.553,-35.209,1.721,9.402,4.504,33.278,4.149,-17.878,-2.722,0.0,35.2,35.7,9.353,1.729,-9.707,-9.407,-10.158,-9.537,-3.123,26.19,0.0,263.54,,270.0,270.0,-9.414,2.765,-8.067,22.993
3778.5,2.52,0.553,-35.209,1.721,9.402,4.512,33.314,4.147,-17.838,-2.708,0.0,35.193,35.682,9.353,1.729,-9.93,-9.528,-10.286,-9.783,-3.112,26.192,0.0,263.64,,270.0,270.0,-9.702,2.761,-8.067,22.95
3779.0,2.52,0.553,-35.209,1.721,9.402,4.512,33.314,4.147,-17.838,-2.708,0.0,35.2,35.7,9.353,1.729,-10.062,-9.649,-10.442,-9.994,-3.112,26.192,0.0,263.64,,270.0,270.0,-9.882,2.757,-8.088,22.918
3779.5,2.798,0.732,-33.589,1.798,9.326,4.512,33.314,4.147,-17.838,-2.708,0.0,35.2,35.7,9.553,1.673,-9.882,-9.481,-10.357,-9.403,-3.112,26.192,0.0,263.14,,270.0,270.0,-10.037,2.753,-8.084,22.872
3780.0,2.798,0.732,-33.589,1.798,9.326,4.512,33.314,4.147,-17.838,-2.708,0.0,35.2,35.7,9.553,1.673,-9.3,-8.931,-9.794,-8.912,-3.112,26.192,0.0,263.14,,270.0,270.0,-9.781,2.754,-8.004,22.825
3780.5,2.798,0.732,-33.589,1.798,9.326,4.512,33.314,4.147,-17.838,-2.708,0.0,35.2,35.7,9.553,1.673,-9.481,-9.187,-9.953,-9.198,-3.112,26.192,0.0,263.04,,270.0,270.0,-9.234,2.754,-7.976,22.767
3781.0,2.798,0.732,-33.589,1.798,9.326,4.512,33.314,4.147,-17.838,-2.708,0.0,35.2,35.7,9.553,1.673,-9.704,-9.4,-10.114,-9.515,-3.112,26.192,0.0,263.04,,270.0,270.0,-9.455,2.755,-7.982,22.748
3781.5,2.798,0.732,-33.589,1.798,9.326,4.512,33.314,4.147,-17.838,-2.708,0.0,35.2,35.7,9.553,1.673,-9.755,-9.516,-10.252,-9.764,-3.112,26.192,0.0,263.44,,270.0,270.0,-9.683,2.756,-7.991,22.728
3782.0,2.798,0.732,-33.589,1.798,9.326,4.498,33.344,4.16,-17.825,-2.717,0.0,35.208,35.705,9.553,1.673,-10.09,-9.678,-10.45,-10.078,-3.115,26.188,0.0,263.44,,270.0,270.0,-9.822,2.756,-8.015,22.784
3782.5,2.798,0.732,-33.589,1.798,9.326,4.498,33.344,4.16,-17.825,-2.717,0.0,35.2,35.7,9.553,1.673,-10.177,-9.546,-10.358,-9.743,-3.115,26.188,0.0,263.24,,270.0,270.0,-10.074,2.757,-8.008,22.829
3783.0,3.815,0.898,-35.209,1.706,9.377,4.498,33.344,4.16,-17.825,-2.717,0.0,35.2,35.7,9.286,1.79,-9.041,-9.079,-9.692,-9.083,-3.115,26.188,0.0,263.24,,270.0,270.0,-9.956,2.758,-7.988,22.84
3783.5,3.815,0.898,-35.209,1.706,9.377,4.498,33.344,4.16,-17.825,-2.717,0.0,35.2,35.7,9.286,1.79,-9.262,-9.278,-9.886,-9.426,-3.115,26.188,0.0,262.94,,270.0,270.0,-9.224,2.775,-7.97,22.835
3784.0,3.815,0.898,-35.209,1.706,9.377,4.498,33.344,4.16,-17.825,-2.717,0.0,35.2,35.7,9.286,1.79,-9.694,-9.463,-10.154,-9.683,-3.115,26.188,0.0,262.94,,270.0,270.0,-9.463,2.792,-7.964,22.819
3784.5,3.815,0.898,-35.209,1.706,9.377,4.498,33.344,4.16,-17.825,-2.717,0.0,35.2,35.7,9.286,1.79,-9.925,-9.629,-10.274,-9.901,-3.115,26.188,0.0,262.74,,270.0,270.0,-9.749,2.809,-7.971,22.8
3785.0,3.815,0.898,-35.209,1.706,9.377,4.534,33.38,4.146,-17.778,-2.719,0.0,35.235,35.812,9.286,1.79,-10.153,-9.777,-10.464,-10.126,-3.109,26.194,0.0,262.74,,270.0,270.0,-9.932,2.825,-8.021,22.714
3785.5,3.815,0.898,-35.209,1.706,9.377,4.534,33.38,4.146,-17.778,-2.719,0.0,35.2,35.8,9.286,1.79,-9.867,-9.483,-10.252,-9.446,-3.109,26.194,0.0,262.94,,270.0,270.0,-10.13,2.842,-7.914,22.764
3786.0,4.099,0.999,-34.95,1.759,9.345,4.534,33.38,4.146,-17.778,-2.719,0.0,35.2,35.8,9.373,1.53,-9.295,-8.864,-9.7,-8.757,-3.109,26.194,0.0,262.94,,270.0,270.0,-9.762,2.858,-7.932,22.725
3786.5,4.099,0.999,-34.95,1.759,9.345,4.534,33.38,4.146,-17.778,-2.719,0.0,35.2,35.8,9.373,1.53,-9.33,-9.026,-9.73,-8.944,-3.109,26.194,0.0,262.74,,270.0,270.0,-9.154,2.878,-7.903,22.73
3787.0,4.099,0.999,-34.95,1.759,9.345,4.534,33.38,4.146,-17.778,-2.719,0.0,35.2,35.8,9.373,1.53,-9.53,-9.398,-10.009,-9.553,-3.109,26.194,0.0,262.74,,270.0,270.0,-9.257,2.898,-7.892,22.706
3787.5,4.099,0.999,-34.95,1.759,9.345,4.534,33.38,4.146,-17.778,-2.719,0.0,35.2,35.8,9.373,1.53,-9.841,-9.575,-10.214,-9.859,-3.109,26.194,0.0,262.74,,270.0,270.0,-9.622,2.918,-7.935,22.694
3788.0,4.099,0.999,-34.95,1.759,9.345,4.534,33.38,4.146,-17.778,-2.719,0.0,35.2,35.8,9.373,1.53,-10.08,-9.705,-10.373,-10.031,-3.109,26.194,0.0,262.74,,270.0,270.0,-9.872,2.937,-7.955,22.675
3788.5,4.099,0.999,-34.95,1.759,9.345,4.528,33.379,4.172,-17.783,-2.714,0.0,35.223,35.736,9.373,1.53,-9.738,-9.43,-10.132,-9.262,-3.115,26.188,0.0,262.94,,270.0,270.0,-10.047,2.956,-7.955,22.666
3789.0,4.099,0.999,-34.95,1.759,9.345,4.528,33.379,4.172,-17.783,-2.714,0.0,35.2,35.7,9.373,1.53,-9.261,-8.826,-9.647,-8.688,-3.115,26.188,0.0,262.94,,270.0,270.0,-9.641,2.975,-7.843,22.701
3789.5,4.192,0.975,-35.209,1.741,9.375,4.528,33.379,4.172,-17.783,-2.714,0.0,35.2,35.7,9.316,1.686,-9.091,-9.01,-9.616,-8.974,-3.115,26.188,0.0,263.04,,270.0,270.0,-9.106,2.993,-7.861,22.738
3790.0,4.192,0.975,-35.209,1.741,9.375,4.528,33.379,4.172,-17.783,-2.714,0.0,35.2,35.7,9.316,1.686,-9.314,-9.235,-9.818,-9.326,-3.115,26.188,0.0,263.04,,270.0,270.0,-9.173,3.013,-7.881,22.771
3790.5,4.192,0.975,-35.209,1.741,9.375,4.528,33.379,4.172,-17.783,-2.714,0.0,35.2,35.7,9.316,1.686,-9.842,-9.542,-10.193,-9.838,-3.115,26.188,0.0,263.14,,270.0,270.0,-9.423,3.032,-7.883,22.777
3791.0,4.192,0.975,-35.209,1.741,9.375,4.528,33.379,4.172,-17.783,-2.714,0.0,35.2,35.7,9.316,1.686,-10.045,-9.641,-10.229,-9.66,-3.115,26.188,0.0,263.14,,270.0,270.0,-9.854,3.051,-7.918,22.794
3791.5,4.192,0.975,-35.209,1.741,9.375,4.542,33.405,4.167,-17.766,-2.694,0.0,35.243,35.781,9.316,1.686,-9.665,-9.195,-9.842,-9.02,-3.109,26.192,0.0,262.64,,270.0,270.0,-9.894,3.07,-7.91,22.775
3792.0,4.192,0.975,-35.209,1.741,9.375,4.542,33.405,4.167,-17.766,-2.694,0.0,35.2,35.8,9.316,1.686,-8.714,-8.761,-9.457,-8.722,-3.109,26.192,0.0,262.64,,270.0,270.0,-9.43,3.088,-7.814,22.775
3792.5,3.119,0.847,-33.21,1.786,9.304,4.542,33.405,4.167,-17.766,-2.694,0.0,35.2,35.8,9.482,1.635,-8.836,-9.002,-9.527,-8.986,-3.109,26.192,0.0,262.44,,270.0,270.0,-8.914,3.106,-7.827,22.765
3793.0,3.119,0.847,-33.21,1.786,9.304,4.542,33.405,4.167,-17.766,-2.694,0.0,35.2,35.8,9.482,1.635,-9.289,-9.238,-9.777,-9.326,-3.109,26.192,0.0,262.44,,270.0,270.0,-9.088,3.107,-7.822,22.728
3793.5,3.119,0.847,-33.21,1.786,9.304,4.542,33.405,4.167,-17.766,-2.694,0.0,35.2,35.8,9.482,1.635,-9.453,-9.342,-9.895,-9.524,-3.109,26.192,0.0,262.84,,270.0,270.0,-9.408,3.107,-7.859,22.74
3794.0,3.119,0.847,-33.21,1.786,9.304,4.542,33.405,4.167,-17.766,-2.694,0.0,35.2,35.8,9.482,1.635,-9.986,-9.586,-10.112,-9.608,-3.109,26.192,0.0,262.84,,270.0,270.0,-9.553,3.107,-7.876,22.68
3794.5,3.119,0.847,-33.21,1.786,9.304,4.542,33.405,4.167,-17.766,-2.694,0.0,35.2,35.8,9.482,1.635,-9.594,-9.157,-9.765,-9.06,-3.109,26.192,0.0,262.84,,270.0,270.0,-9.823,3.107,-7.88,22.64
3795.0,3.119,0.847,-33.21,1.786,9.304,4.541,33.41,4.183,-17.758,-2.719,0.0,35.266,35.802,9.482,1.635,-8.855,-8.839,-9.509,-8.783,-3.108,26.197,0.0,262.84,,270.0,270.0,-9.394,3.107,-7.794,22.618
3795.5,3.119,0.847,-33.21,1.786,9.304,4.541,33.41,4.183,-17.758,-2.719,0.0,35.3,35.8,9.482,1.635,-8.763,-9.072,-9.484,-9.11,-3.108,26.197,0.0,262.44,,270.0,270.0,-8.997,3.108,-7.84,22.602
3796.0,3.623,0.869,-35.209,1.728,9.38,4.541,33.41,4.183,-17.758,-2.719,0.0,35.3,35.8,9.201,1.707,-9.18,-9.236,-9.704,-9.336,-3.108,26.197,0.0,262.44,,270.0,270.0,-9.107,3.108,-7.801,22.596
3796.5,3.623,0.869,-35.209,1.728,9.38,4.541,33.41,4.183,-17.758,-2.719,0.0,35.3,35.8,9.201,1.707,-9.44,-9.36,-9.837,-9.537,-3.108,26.197,0.0,262.34,,270.0,270.0,-9.364,3.116,-7.834,22.571
3797.0,3.623,0.869,-35.209,1.728,9.38,4.541,33.41,4.183,-17.758,-2.719,0.0,35.3,35.8,9.201,1.707,-9.707,-9.517,-9.935,-9.709,-3.108,26.197,0.0,262.34,,270.0,270.0,-9.544,3.125,-7.858,22.574
3797.5,3.623,0.869,-35.209,1.728,9.38,4.541,33.41,4.183,-17.758,-2.719,0.0,35.3,35.8,9.201,1.707,-9.792,-9.428,-9.906,-9.4,-3.108,26.197,0.0,262.74,,270.0,270.0,-9.717,3.133,-7.815,22.526
3798.0,3.623,0.869,-35.209,1.728,9.38,4.546,33.4,4.17,-17.743,-2.717,0.0,35.28,35.84,9.201,1.707,-8.866,-8.956,-9.49,-8.76,-3.114,26.195,0.0,262.74,,270.0,270.0,-9.632,3.141,-7.771,22.474
3798.5,3.623,0.869,-35.209,1.728,9.38,4.546,33.4,4.17,-17.743,-2.717,0.0,35.3,35.8,9.201,1.707,-8.984,-9.125,-9.583,-9.066,-3.114,26.195,0.0,262.74,,270.0,270.0,-9.018,3.149,-7.771,22.461
3799.0,2.507,0.686,-33.096,1.743,9.295,4.546,33.4,4.17,-17.743,-2.717,0.0,35.3,35.8,9.511,1.718,-9.294,-9.273,-9.791,-9.098,-3.114,26.195,0.0,262.74,,270.0,270.0,-9.19,3.156,-7.736,22.458
3799.5,2.507,0.686,-33.096,1.743,9.295,4.546,33.4,4.17,-17.743,-2.717,0.0,35.3,35.8,9.511,1.718,-9.532,-9.383,-9.925,-9.364,-3.114,26.195,0.0,262.64,,270.0,270.0,-9.364,3.146,-7.742,22.384
3800.0,2.507,0.686,-33.096,1.743,9.295,4.546,33.4,4.17,-17.743,-2.717,0.0,35.3,35.8,9.511,1.718,-9.58,-9.474,-10.024,-9.596,-3.114,26.195,0.0,262.64,,270.0,270.0,-9.551,3.135,-7.765,22.455
3800.5,2.507,0.686,-33.096,1.743,9.295,4.546,33.4,4.17,-17.743,-2.717,0.0,35.3,35.8,9.511,1.718,-9.511,-9.372,-9.896,-9.225,-3.114,26.195,0.0,262.44,,270.0,270.0,-9.668,3.125,-7.743,22.547
3801.0,2.507,0.686,-33.096,1.743,9.295,4.545,33.39,4.142,-17.735,-2.722,0.0,35.286,35.823,9.511,1.718,-9.065,-9.032,-9.465,-8.765,-3.106,26.189,0.0,262.44,,270.0,270.0,-9.501,3.115,-7.755,22.564
3801.5,2.507,0.686,-33.096,1.743,9.295,4.545,33.39,4.142,-17.735,-2.722,0.0,35.3,35.8,9.511,1.718,-8.965,-9.164,-9.536,-9.226,-3.106,26.189,0.0,262.34,,270.0,270.0,-9.082,3.105,-7.75,22.589
3802.0,2.507,0.686,-33.096,1.743,9.295,4.545,33.39,4.142,-17.735,-2.722,0.0,35.3,35.8,9.511,1.718,-9.404,-9.364,-9.816,-9.521,-3.106,26.189,0.0,262.34,,270.0,270.0,-9.223,3.095,-7.745,22.6
3802.5,3.243,0.757,-35.209,1.691,9.36,4.545,33.39,4.142,-17.735,-2.722,0.0,35.3,35.8,9.324,1.688,-9.671,-9.504,-10.028,-9.691,-3.106,26.189,0.0,262.14,,270.0,270.0,-9.526,3.085,-7.753,22.656
3803.0,3.243,0.757,-35.209,1.691,9.36,4.545,33.39,4.142,-17.735,-2.722,0.0,35.3,35.8,9.324,1.688,-9.863,-9.611,-10.074,-9.518,-3.106,26.189,0.0,262.14,,270.0,270.0,-9.724,3.088,-7.783,22.611
3803.5,3.243,0.757,-35.209,1.691,9.36,4.545,33.39,4.142,-17.735,-2.722,0.0,35.3,35.8,9.324,1.688,-9.527,-9.139,-9.723,-8.896,-3.106,26.189,0.0,261.84,,270.0,270.0,-9.766,3.091,-7.769,22.593
3804.0,3.243,0.757,-35.209,1.691,9.36,4.545,33.39,4.142,-17.735,-2.722,0.0,35.3,35.8,9.324,1.688,-8.743,-8.853,-9.4,-8.741,-3.106,26.189,0.0,261.84,,270.0,270.0,-9.321,3.093,-7.751,22.487
3804.5,3.243,0.757,-35.209,1.691,9.36,4.528,33.34,4.136,-17.74,-2.724,0.0,35.296,35.805,9.324,1.688,-8.88,-9.099,-9.468,-9.031,-3.119,26.174,0.0,261.74,,270.0,270.0,-8.934,3.096,-7.734,22.505
3805.0,3.243,0.757,-35.209,1.691,9.36,4.528,33.34,4.136,-17.74,-2.724,0.0,35.3,35.8,9.324,1.688,-9.203,-9.364,-9.736,-9.34,-3.119,26.174,0.0,261.74,,270.0,270.0,-9.119,3.098,-7.745,22.523
3805.5,2.342,0.615,-34.168,1.806,9.327,4.528,33.34,4.136,-17.74,-2.724,0.0,35.3,35.8,9.401,1.599,-9.578,-9.514,-9.971,-9.602,-3.119,26.174,0.0,262.14,,270.0,270.0,-9.411,3.1,-7.754,22.519
3806.0,2.342,0.615,-34.168,1.806,9.327,4.528,33.34,4.136,-17.74,-2.724,0.0,35.3,35.8,9.401,1.599,-9.752,-9.476,-9.911,-9.461,-3.119,26.174,0.0,262.14,,270.0,270.0,-9.666,3.088,-7.776,22.555
3806.5,2.342,0.615,-34.168,1.806,9.327,4.528,33.34,4.136,-17.74,-2.724,0.0,35.3,35.8,9.401,1.599,-9.311,-9.205,-9.647,-8.972,-3.119,26.174,0.0,262.04,,270.0,270.0,-9.65,3.076,-7.792,22.573
3807.0,2.342,0.615,-34.168,1.806,9.327,4.528,33.34,4.136,-17.74,-2.724,0.0,35.3,35.8,9.401,1.599,-8.762,-8.893,-9.386,-8.672,-3.119,26.174,0.0,262.04,,270.0,270.0,-9.284,3.064,-7.712,22.604
3807.5,2.342,0.615,-34.168,1.806,9.327,4.516,33.355,4.131,-17.693,-2.711,0.0,35.299,35.865,9.401,1.599,-8.782,-9.083,-9.373,-8.931,-3.114,26.179,0.0,261.84,,270.0,270.0,-8.928,3.052,-7.723,22.583
3808.0,2.342,0.615,-34.168,1.806,9.327,4.516,33.355,4.131,-17.693,-2.711,0.0,35.3,35.9,9.401,1.599,-9.195,-9.316,-9.68,-9.291,-3.114,26.179,0.0,261.84,,270.0,270.0,-9.042,3.04,-7.748,22.55
3808.5,2.342,0.615,-34.168,1.806,9.327,4.516,33.355,4.131,-17.693,-2.711,0.0,35.3,35.9,9.401,1.599,-9.62,-9.604,-10.023,-9.744,-3.114,26.179,0.0,262.04,,270.0,270.0,-9.371,3.029,-7.78,22.554
3809.0,2.378,0.645,-33.057,1.815,9.288,4.516,33.355,4.131,-17.693,-2.711,0.0,35.3,35.9,9.498,1.732,-9.707,-9.324,-9.893,-9.293,-3.114,26.179,0.0,262.04,,270.0,270.0,-9.747,3.017,-7.761,22.628
3809.5,2.378,0.645,-33.057,1.815,9.288,4.516,33.355,4.131,-17.693,-2.711,0.0,35.3,35.9,9.498,1.732,-9.132,-8.973,-9.592,-8.618,-3.114,26.179,0.0,262.24,,270.0,270.0,-9.554,3.007,-7.689,22.637
3810.0,2.378,0.645,-33.057,1.815,9.288,4.516,33.355,4.131,-17.693,-2.711,0.0,35.3,35.9,9.498,1.732,-8.892,-9.061,-9.481,-8.909,-3.114,26.179,0.0,262.24,,270.0,270.0,-9.079,2.997,-7.687,22.58
3810.5,2.378,0.645,-33.057,1.815,9.288,4.516,33.355,4.131,-17.693,-2.711,0.0,35.3,35.9,9.498,1.732,-8.956,-9.273,-9.546,-9.174,-3.114,26.179,0.0,262.54,,270.0,270.0,-9.086,2.987,-7.735,22.541
3811.0,2.378,0.645,-33.057,1.815,9.288,4.534,33.375,4.106,-17.673,-2.714,0.0,35.307,35.866,9.498,1.732,-9.22,-9.38,-9.786,-9.381,-3.116,26.178,0.0,262.54,,270.0,270.0,-9.237,2.977,-7.721,22.523
3811.5,2.378,0.645,-33.057,1.815,9.288,4.534,33.375,4.106,-17.673,-2.714,0.0,35.3,35.9,9.498,1.732,-9.378,-9.514,-9.866,-9.52,-3.116,26.178,0.0,262.24,,270.0,270.0,-9.442,2.967,-7.756,22.51
3812.0,2.541,0.601,-35.209,1.798,9.447,4.534,33.375,4.106,-17.673,-2.714,0.0,35.3,35.9,9.324,1.755,-9.481,-9.556,-9.988,-9.522,-3.116,26.178,0.0,262.24,,270.0,270.0,-9.569,2.957,-7.75,22.538
3812.5,2.541,0.601,-35.209,1.798,9.447,4.534,33.375,4.106,-17.673,-2.714,0.0,35.3,35.9,9.324,1.755,-9.004,-9.063,-9.42,-8.779,-3.116,26.178,0.0,262.64,,270.0,270.0,-9.637,2.95,-7.72,22.546
3813.0,2.541,0.601,-35.209,1.798,9.447,4.534,33.375,4.106,-17.673,-2.714,0.0,35.3,35.9,9.324,1.755,-8.845,-9.143,-9.433,-8.985,-3.116,26.178,0.0,262.64,,270.0,270.0,-9.066,2.944,-7.732,22.613
3813.5,2.541,0.601,-35.209,1.798,9.447,4.534,33.375,4.106,-17.673,-2.714,0.0,35.3,35.9,9.324,1.755,-9.031,-9.329,-9.611,-9.3,-3.116,26.178,0.0,262.94,,270.0,270.0,-9.102,2.937,-7.742,22.608
3814.0,2.541,0.601,-35.209,1.798,9.447,4.54,33.391,4.137,-17.654,-2.723,0.0,35.316,35.877,9.324,1.755,-9.249,-9.425,-9.646,-9.39,-3.116,26.176,0.0,262.94,,270.0,270.0,-9.318,2.93,-7.758,22.629
3814.5,2.541,0.601,-35.209,1.798,9.447,4.54,33.391,4.137,-17.654,-2.723,0.0,35.3,35.9,9.324,1.755,-9.464,-9.523,-9.838,-9.56,-3.116,26.176,0.0,262.94,,270.0,270.0,-9.428,2.924,-7.748,22.63
3815.0,2.541,0.601,-35.209,1.798,9.447,4.54,33.391,4.137,-17.654,-2.723,0.0,35.3,35.9,9.324,1.755,-9.558,-9.472,-9.851,-9.389,-3.116,26.176,0.0,262.94,,270.0,270.0,-9.596,2.918,-7.731,22.51
3815.5,2.943,0.742,-34.274,1.787,9.398,4.54,33.391,4.137,-17.654,-2.723,0.0,35.3,35.9,9.493,1.651,-9.187,-9.209,-9.626,-8.851,-3.116,26.176,0.0,262.84,,270.0,270.0,-9.567,2.912,-7.713,22.446
3816.0,2.943,0.742,-34.274,1.787,9.398,4.54,33.391,4.137,-17.654,-2.723,0.0,35.3,35.9,9.493,1.651,-8.86,-9.249,-9.466,-9.119,-3.116,26.176,0.0,262.84,,270.0,270.0,-9.218,2.912,-7.734,22.386
3816.5,2.943,0.742,-34.274,1.787,9.398,4.54,33.391,4.137,-17.654,-2.723,0.0,35.3,35.9,9.493,1.651,-9.13,-9.395,-9.676,-9.382,-3.116,26.176,0.0,262.94,,270.0,270.0,-9.173,2.913,-7.709,22.369
3817.0,2.943,0.742,-34.274,1.787,9.398,4.54,33.391,4.137,-17.654,-2.723,0.0,35.3,35.9,9.493,1.651,-9.352,-9.501,-9.778,-9.545,-3.116,26.176,0.0,262.94,,270.0,270.0,-9.396,2.913,-7.731,22.376
3817.5,2.943,0.742,-34.274,1.787,9.398,4.524,33.418,4.145,-17.62,-2.703,0.0,35.318,35.855,9.493,1.651,-9.553,-9.625,-9.997,-9.658,-3.106,26.174,0.0,262.94,,270.0,270.0,-9.544,2.914,-7.741,22.414
3818.0,2.943,0.742,-34.274,1.787,9.398,4.524,33.418,4.145,-17.62,-2.703,0.0,35.3,35.9,9.493,1.651,-9.362,-9.367,-9.734,-9.002,-3.106,26.174,0.0,262.94,,270.0,270.0,-9.708,2.914,-7.74,22.47
3818.5,3.689,0.901,-35.076,1.691,9.324,4.524,33.418,4.145,-17.62,-2.703,0.0,35.3,35.9,9.441,1.805,-9.003,-8.907,-9.443,-8.627,-3.106,26.174,0.0,262.84,,270.0,270.0,-9.366,2.915,-7.693,22.616
3819.0,3.689,0.901,-35.076,1.691,9.324,4.524,33.418,4.145,-17.62,-2.703,0.0,35.3,35.9,9.441,1.805,-8.676,-9.129,-9.37,-8.865,-3.106,26.174,0.0,262.84,,270.0,270.0,-9.01,2.94,-7.702,22.659
3819.5,3.689,0.901,-35.076,1.691,9.324,4.524,33.418,4.145,-17.62,-2.703,0.0,35.3,35.9,9.441,1.805,-9.156,-9.403,-9.711,-9.384,-3.106,26.174,0.0,263.14,,270.0,270.0,-9.01,2.94,-7.699,22.657
3820.0,3.689,0.901,-35.076,1.691,9.324,4.524,33.418,4.145,-17.62,-2.703,0.0,35.3,35.9,9.441,1.805,-9.45,-9.571,-9.934,-9.576,-3.106,26.174,0.0,263.14,,270.0,270.0,-9.414,2.952,-7.71,22.683
3820.5,3.689,0.901,-35.076,1.691,9.324,4.534,33.445,4.169,-17.606,-2.71,0.0,35.33,35.934,9.441,1.805,-9.616,-9.602,-9.945,-9.403,-3.106,26.18,0.0,263.34,,270.0,270.0,-9.633,2.964,-7.741,22.755
3821.0,3.689,0.901,-35.076,1.691,9.324,4.534,33.445,4.169,-17.606,-2.71,0.0,35.3,35.9,9.441,1.805,-9.378,-9.109,-9.641,-8.825,-3.106,26.18,0.0,263.34,,270.0,270.0,-9.641,2.976,-7.686,22.762
3821.5,3.689,0.901,-35.076,1.691,9.324,4.534,33.445,4.169,-17.606,-2.71,0.0,35.3,35.9,9.441,1.805,-8.598,-8.958,-9.328,-8.656,-3.106,26.18,0.0,263.24,,270.0,270.0,-9.238,2.988,-7.693,22.802
3822.0,3.799,0.949,-34.889,1.709,9.325,4.534,33.445,4.169,-17.606,-2.71,0.0,35.3,35.9,9.416,1.827,-8.593,-9.132,-9.405,-8.914,-3.106,26.18,0.0,263.24,,270.0,270.0,-8.885,2.999,-7.684,22.857
3822.5,3.799,0.949,-34.889,1.709,9.325,4.534,33.445,4.169,-17.606,-2.71,0.0,35.3,35.9,9.416,1.827,-8.948,-9.329,-9.532,-9.165,-3.106,26.18,0.0,263.24,,270.0,270.0,-9.011,3.012,-7.704,22.884
3823.0,3.799,0.949,-34.889,1.709,9.325,4.534,33.445,4.169,-17.606,-2.71,0.0,35.3,35.9,9.416,1.827,-9.077,-9.449,-9.67,-9.377,-3.106,26.18,0.0,263.24,,270.0,270.0,-9.243,3.025,-7.696,23.007
3823.5,3.799,0.949,-34.889,1.709,9.325,4.534,33.445,4.169,-17.606,-2.71,0.0,35.3,35.9,9.416,1.827,-9.627,-9.505,-9.893,-9.365,-3.106,26.18,0.0,263.34,,270.0,270.0,-9.393,3.038,-7.702,22.999
3824.0,3.799,0.949,-34.889,1.709,9.325,4.552,33.452,4.138,-17.602,-2.705,0.0,35.329,35.883,9.416,1.827,-9.255,-9.074,-9.592,-8.775,-3.108,26.178,0.0,263.34,,270.0,270.0,-9.598,3.05,-7.669,23.007
3824.5,3.799,0.949,-34.889,1.709,9.325,4.552,33.452,4.138,-17.602,-2.705,0.0,35.3,35.9,9.416,1.827,-8.591,-8.977,-9.318,-8.597,-3.108,26.178,0.0,263.14,,270.0,270.0,-9.174,3.063,-7.661,23.036
3825.0,3.486,0.921,-33.712,1.739,9.362,4.552,33.452,4.138,-17.602,-2.705,0.0,35.3,35.9,9.398,1.652,-8.684,-9.211,-9.445,-8.939,-3.108,26.178,0.0,263.14,,270.0,270.0,-8.871,3.075,-7.676,23.031
3825.5,3.486,0.921,-33.712,1.739,9.362,4.552,33.452,4.138,-17.602,-2.705,0.0,35.3,35.9,9.398,1.652,-9.008,-9.379,-9.642,-9.25,-3.108,26.178,0.0,263.14,,270.0,270.0,-9.07,3.081,-7.653,23.091
3826.0,3.486,0.921,-33.712,1.739,9.362,4.552,33.452,4.138,-17.602,-2.705,0.0,35.3,35.9,9.398,1.652,-9.189,-9.503,-9.79,-9.454,-3.108,26.178,0.0,263.14,,270.0,270.0,-9.32,3.088,-7.705,23.032
3826.5,3.486,0.921,-33.712,1.739,9.362,4.552,33.452,4.138,-17.602,-2.705,0.0,35.3,35.9,9.398,1.652,-9.473,-9.664,-9.993,-9.644,-3.108,26.178,0.0,263.24,,270.0,270.0,-9.484,3.095,-7.72,22.994
3827.0,3.486,0.921,-33.712,1.739,9.362,4.536,33.466,4.166,-17.601,-2.702,0.0,35.321,35.824,9.398,1.652,-9.011,-9.07,-9.448,-8.597,-3.095,26.177,0.0,263.24,,270.0,270.0,-9.694,3.101,-7.664,23.004
3827.5,3.486,0.921,-33.712,1.739,9.362,4.536,33.466,4.166,-17.601,-2.702,0.0,35.3,35.8,9.398,1.652,-8.698,-9.007,-9.297,-8.549,-3.095,26.177,0.0,263.34,,270.0,270.0,-9.032,3.107,-7.637,23.038
3828.0,3.329,0.759,-35.209,1.745,9.416,4.536,33.466,4.166,-17.601,-2.702,0.0,35.3,35.8,9.356,1.755,-8.806,-9.271,-9.467,-8.967,-3.095,26.177,0.0,263.34,,270.0,270.0,-8.888,3.114,-7.647,23.03
3828.5,3.329,0.759,-35.209,1.745,9.416,4.536,33.466,4.166,-17.601,-2.702,0.0,35.3,35.8,9.356,1.755,-9.047,-9.433,-9.654,-9.26,-3.095,26.177,0.0,262.94,,270.0,270.0,-9.128,3.117,-7.654,23.057
3829.0,3.329,0.759,-35.209,1.745,9.416,4.536,33.466,4.166,-17.601,-2.702,0.0,35.3,35.8,9.356,1.755,-9.138,-9.529,-9.773,-9.407,-3.095,26.177,0.0,262.94,,270.0,270.0,-9.349,3.121,-7.683,23.06
3829.5,3.329,0.759,-35.209,1.745,9.416,4.536,33.466,4.166,-17.601,-2.702,0.0,35.3,35.8,9.356,1.755,-9.382,-9.703,-9.942,-9.639,-3.095,26.177,0.0,262.94,,270.0,270.0,-9.462,3.124,-7.697,23.101
3830.0,3.329,0.759,-35.209,1.745,9.416,4.536,33.466,4.166,-17.601,-2.702,0.0,35.3,35.8,9.356,1.755,-9.286,-9.449,-9.795,-9.174,-3.095,26.177,0.0,262.94,,270.0,270.0,-9.666,3.127,-7.682,23.065
3830.5,3.329,0.759,-35.209,1.745,9.416,4.526,33.464,4.205,-17.57,-2.702,0.0,35.332,35.863,9.356,1.755,-8.672,-9.052,-9.325,-8.627,-3.097,26.18,0.0,263.24,,270.0,270.0,-9.426,3.131,-7.659,23.008
3831.0,3.329,0.759,-35.209,1.745,9.416,4.526,33.464,4.205,-17.57,-2.702,0.0,35.3,35.9,9.356,1.755,-8.858,-9.317,-9.481,-9.002,-3.097,26.18,0.0,263.24,,270.0,270.0,-8.919,3.134,-7.644,22.974
3831.5,2.827,0.721,-34.491,1.783,9.335,4.526,33.464,4.205,-17.57,-2.702,0.0,35.3,35.9,9.403,1.656,-8.951,-9.445,-9.489,-9.157,-3.097,26.18,0.0,263.04,,270.0,270.0,-9.164,3.137,-7.688,22.958
3832.0,2.827,0.721,-34.491,1.783,9.335,4.526,33.464,4.205,-17.57,-2.702,0.0,35.3,35.9,9.403,1.656,-9.123,-9.603,-9.737,-9.444,-3.097,26.18,0.0,263.04,,270.0,270.0,-9.26,3.132,-7.674,22.932
3832.5,2.827,0.721,-34.491,1.783,9.335,4.526,33.464,4.205,-17.57,-2.702,0.0,35.3,35.9,9.403,1.656,-9.379,-9.735,-9.878,-9.492,-3.097,26.18,0.0,262.84,,270.0,270.0,-9.477,3.127,-7.717,22.868
3833.0,2.827,0.721,-34.491,1.783,9.335,4.526,33.464,4.205,-17.57,-2.702,0.0,35.3,35.9,9.403,1.656,-9.249,-9.401,-9.545,-9.062,-3.097,26.18,0.0,262.84,,270.0,270.0,-9.621,3.122,-7.673,22.883
3833.5,2.827,0.721,-34.491,1.783,9.335,4.528,33.435,4.153,-17.559,-2.703,0.0,35.319,35.869,9.403,1.656,-8.723,-8.976,-9.214,-8.739,-3.105,26.173,0.0,262.74,,270.0,270.0,-9.314,3.117,-7.716,22.859
3834.0,2.827,0.721,-34.491,1.783,9.335,4.528,33.435,4.153,-17.559,-2.703,0.0,35.3,35.9,9.403,1.656,-8.344,-9.193,-9.156,-8.912,-3.105,26.173,0.0,262.74,,270.0,270.0,-8.913,3.113,-7.711,22.836
3834.5,2.934,0.749,-34.168,1.757,9.283,4.528,33.435,4.153,-17.559,-2.703,0.0,35.3,35.9,9.535,1.809,-8.994,-9.599,-9.609,-9.441,-3.105,26.173,0.0,262.64,,270.0,270.0,-8.901,3.108,-7.727,22.807
3835.0,2.934,0.749,-34.168,1.757,9.283,4.528,33.435,4.153,-17.559,-2.703,0.0,35.3,35.9,9.535,1.809,-9.25,-9.761,-9.793,-9.646,-3.105,26.173,0.0,262.64,,270.0,270.0,-9.41,3.105,-7.749,22.858
3835.5,2.934,0.749,-34.168,1.757,9.283,4.528,33.435,4.153,-17.559,-2.703,0.0,35.3,35.9,9.535,1.809,-9.365,-9.49,-9.729,-9.23,-3.105,26.173,0.0,262.74,,270.0,270.0,-9.613,3.102,-7.743,22.827
3836.0,2.934,0.749,-34.168,1.757,9.283,4.528,33.435,4.153,-17.559,-2.703,0.0,35.3,35.9,9.535,1.809,-8.874,-9.035,-9.279,-8.652,-3.105,26.173,0.0,262.74,,270.0,270.0,-9.454,3.099,-7.679,22.777
3836.5,2.934,0.749,-34.168,1.757,9.283,4.528,33.435,4.153,-17.559,-2.703,0.0,35.3,35.9,9.535,1.809,-8.328,-9.154,-9.042,-8.743,-3.105,26.173,0.0,263.04,,270.0,270.0,-8.96,3.097,-7.722,22.77
3837.0,2.934,0.749,-34.168,1.757,9.283,4.529,33.379,4.167,-17.552,-2.699,0.0,35.327,35.851,9.535,1.809,-8.377,-9.361,-9.173,-9.062,-3.102,26.176,0.0,263.04,,270.0,270.0,-8.817,3.094,-7.719,22.958
3837.5,2.934,0.749,-34.168,1.757,9.283,4.529,33.379,4.167,-17.552,-2.699,0.0,35.3,35.9,9.535,1.809,-8.725,-9.512,-9.365,-9.275,-3.102,26.176,0.0,263.54,,270.0,270.0,-8.993,3.091,-7.75,22.997
3838.0,2.542,0.603,-35.183,1.825,9.322,4.529,33.379,4.167,-17.552,-2.699,0.0,35.3,35.9,9.369,1.674,-9.203,-9.808,-9.701,-9.665,-3.102,26.176,0.0,263.54,,270.0,270.0,-9.219,3.089,-7.774,23.001
3838.5,2.542,0.603,-35.183,1.825,9.322,4.529,33.379,4.167,-17.552,-2.699,0.0,35.3,35.9,9.369,1.674,-9.114,-9.467,-9.52,-9.085,-3.102,26.176,0.0,263.64,,270.0,270.0,-9.595,3.08,-7.772,22.95
3839.0,2.542,0.603,-35.183,1.825,9.322,4.529,33.379,4.167,-17.552,-2.699,0.0,35.3,35.9,9.369,1.674,-8.654,-8.933,-9.048,-8.376,-3.102,26.176,0.0,263.64,,270.0,270.0,-9.296,3.071,-7.7,22.912
3839.5,2.542,0.603,-35.183,1.825,9.322,4.529,33.379,4.167,-17.552,-2.699,0.0,35.3,35.9,9.369,1.674,-8.485,-9.079,-8.958,-8.534,-3.102,26.176,0.0,263.34,,270.0,270.0,-8.753,3.062,-7.697,22.889
3840.0,2.542,0.603,-35.183,1.825,9.322,4.536,33.365,4.133,-17.536,-2.702,0.0,35.325,35.806,9.369,1.674,-8.605,-9.381,-9.192,-8.964,-3.104,26.177,0.0,263.34,,270.0,270.0,-8.764,3.054,-7.668,22.865
3840.5,2.542,0.603,-35.183,1.825,9.322,4.536,33.365,4.133,-17.536,-2.702,0.0,35.3,35.8,9.369,1.674,-8.753,-9.559,-9.27,-9.185,-3.104,26.177,0.0,263.64,,270.0,270.0,-9.035,3.046,-7.707,22.829
3841.0,2.375,0.559,-35.209,1.676,9.384,4.536,33.365,4.133,-17.536,-2.702,0.0,35.3,35.8,9.423,1.905,-8.93,-9.675,-9.468,-9.434,-3.104,26.177,0.0,263.64,,270.0,270.0,-9.192,3.037,-7.74,22.835
3841.5,2.375,0.559,-35.209,1.676,9.384,4.536,33.365,4.133,-17.536,-2.702,0.0,35.3,35.8,9.423,1.905,-8.962,-9.492,-9.447,-8.994,-3.104,26.177,0.0,263.34,,270.0,270.0,-9.377,3.026,-7.719,22.847
3842.0,2.375,0.559,-35.209,1.676,9.384,4.536,33.365,4.133,-17.536,-2.702,0.0,35.3,35.8,9.423,1.905,-8.677,-8.943,-9.035,-8.378,-3.104,26.177,0.0,263.34,,270.0,270.0,-9.223,3.016,-7.649,22.849
3842.5,2.375,0.559,-35.209,1.676,9.384,4.536,33.365,4.133,-17.536,-2.702,0.0,35.3,35.8,9.423,1.905,-8.482,-9.256,-9.048,-8.673,-3.104,26.177,0.0,263.14,,270.0,270.0,-8.758,3.005,-7.636,22.857
3843.0,2.375,0.559,-35.209,1.676,9.384,4.536,33.365,4.133,-17.536,-2.702,0.0,35.3,35.8,9.423,1.905,-8.72,-9.466,-9.226,-8.993,-3.104,26.177,0.0,263.14,,270.0,270.0,-8.865,2.995,-7.669,22.866
3843.5,2.375,0.559,-35.209,1.676,9.384,4.523,33.387,4.142,-17.499,-2.711,0.0,35.313,35.826,9.423,1.905,-8.838,-9.575,-9.278,-9.116,-3.094,26.18,0.0,263.04,,270.0,270.0,-9.101,2.985,-7.676,22.86
3844.0,2.375,0.559,-35.209,1.676,9.384,4.523,33.387,4.142,-17.499,-2.711,0.0,35.3,35.8,9.423,1.905,-8.985,-9.711,-9.478,-9.377,-3.094,26.18,0.0,263.04,,270.0,270.0,-9.201,2.975,-7.696,22.85
3844.5,2.414,0.605,-34.737,1.758,9.296,4.523,33.387,4.142,-17.499,-2.711,0.0,35.3,35.8,9.501,1.838,-9.198,-9.593,-9.484,-9.214,-3.094,26.18,0.0,263.04,,270.0,270.0,-9.388,2.965,-7.672,22.828
3845.0,2.414,0.605,-34.737,1.758,9.296,4.523,33.387,4.142,-17.499,-2.711,0.0,35.3,35.8,9.501,1.838,-8.354,-9.088,-8.817,-8.506,-3.094,26.18,0.0,263.04,,270.0,270.0,-9.372,2.956,-7.647,22.818
3845.5,2.414,0.605,-34.737,1.758,9.296,4.523,33.387,4.142,-17.499,-2.711,0.0,35.3,35.8,9.501,1.838,-8.172,-9.286,-8.925,-8.855,-3.094,26.18,0.0,263.24,,270.0,270.0,-8.691,2.947,-7.678,22.779
3846.0,2.414,0.605,-34.737,1.758,9.296,4.523,33.387,4.142,-17.499,-2.711,0.0,35.3,35.8,9.501,1.838,-8.507,-9.497,-9.118,-9.116,-3.094,26.18,0.0,263.24,,270.0,270.0,-8.809,2.938,-7.66,22.743
3846.5,2.414,0.605,-34.737,1.758,9.296,4.514,33.388,4.132,-17.467,-2.691,0.0,35.315,35.808,9.501,1.838,-8.818,-9.673,-9.344,-9.354,-3.09,26.179,0.0,263.14,,270.0,270.0,-9.06,2.93,-7.684,22.758
3847.0,2.414,0.605,-34.737,1.758,9.296,4.514,33.388,4.132,-17.467,-2.691,0.0,35.3,35.8,9.501,1.838,-8.936,-9.754,-9.466,-9.497,-3.09,26.179,0.0,263.14,,270.0,270.0,-9.297,2.921,-7.713,22.748
3847.5,3.322,0.798,-35.107,1.722,9.304,4.514,33.388,4.132,-17.467,-2.691,0.0,35.3,35.8,9.447,1.791,-8.833,-9.515,-9.297,-8.94,-3.09,26.179,0.0,263.24,,270.0,270.0,-9.413,2.913,-7.603,22.762
3848.0,3.322,0.798,-35.107,1.722,9.304,4.514,33.388,4.132,-17.467,-2.691,0.0,35.3,35.8,9.447,1.791,-8.409,-8.695,-8.805,-8.166,-3.09,26.179,0.0,263.24,,270.0,270.0,-9.146,2.92,-7.601,22.76
3848.5,3.322,0.798,-35.107,1.722,9.304,4.514,33.388,4.132,-17.467,-2.691,0.0,35.3,35.8,9.447,1.791,-8.166,-8.841,-8.702,-8.31,-3.09,26.179,0.0,263.14,,270.0,270.0,-8.519,2.926,-7.589,22.794
3849.0,3.322,0.798,-35.107,1.722,9.304,4.514,33.388,4.132,-17.467,-2.691,0.0,35.3,35.8,9.447,1.791,-8.465,-9.355,-8.959,-8.95,-3.09,26.179,0.0,263.14,,270.0,270.0,-8.505,2.933,-7.607,22.805
3849.5,3.322,0.798,-35.107,1.722,9.304,4.514,33.388,4.132,-17.467,-2.691,0.0,35.3,35.8,9.447,1.791,-8.711,-9.567,-9.194,-9.23,-3.09,26.179,0.0,263.04,,270.0,270.0,-8.932,2.939,-7.622,22.826
3850.0,3.322,0.798,-35.107,1.722,9.304,4.504,33.398,4.167,-17.435,-2.696,0.0,35.304,35.755,9.447,1.791,-8.94,-9.695,-9.415,-9.421,-3.093,26.181,0.0,263.04,,270.0,270.0,-9.176,2.945,-7.658,22.842
3850.5,3.322,0.798,-35.107,1.722,9.304,4.504,33.398,4.167,-17.435,-2.696,0.0,35.3,35.8,9.447,1.791,-8.846,-9.379,-9.228,-8.812,-3.093,26.181,0.0,263.54,,270.0,270.0,-9.368,2.951,-7.623,22.835
