t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3851.0,3.595,0.857,-35.209,1.762,9.263,4.504,33.398,4.167,-17.435,-2.696,0.0,35.3,35.8,9.458,1.796,-8.42,-8.857,-8.802,-8.211,-3.093,26.181,0.0,263.54,,270.0,270.0,-9.066,2.958,-7.586,22.787
3851.5,3.595,0.857,-35.209,1.762,9.263,4.504,33.398,4.167,-17.435,-2.696,0.0,35.3,35.8,9.458,1.796,-8.188,-8.998,-8.707,-8.406,-3.093,26.181,0.0,263.04,,270.0,270.0,-8.572,2.968,-7.573,22.764
3852.0,3.595,0.857,-35.209,1.762,9.263,4.504,33.398,4.167,-17.435,-2.696,0.0,35.3,35.8,9.458,1.796,-8.318,-9.289,-8.866,-8.732,-3.093,26.181,0.0,263.04,,270.0,270.0,-8.575,2.978,-7.579,22.834
3852.5,3.595,0.857,-35.209,1.762,9.263,4.504,33.398,4.167,-17.435,-2.696,0.0,35.3,35.8,9.458,1.796,-8.753,-9.573,-9.235,-9.209,-3.093,26.181,0.0,262.74,,270.0,270.0,-8.801,2.988,-7.592,22.878
3853.0,3.595,0.857,-35.209,1.762,9.263,4.521,33.426,4.16,-17.416,-2.689,0.0,35.303,35.776,9.458,1.796,-8.93,-9.689,-9.344,-9.135,-3.086,26.186,0.0,262.74,,270.0,270.0,-9.192,2.998,-7.633,22.915
3853.5,3.595,0.857,-35.209,1.762,9.263,4.521,33.426,4.16,-17.416,-2.689,0.0,35.3,35.8,9.458,1.796,-8.728,-9.153,-9.026,-8.472,-3.086,26.186,0.0,263.04,,270.0,270.0,-9.275,3.008,-7.583,22.896
3854.0,3.995,0.964,-35.004,1.724,9.346,4.521,33.426,4.16,-17.416,-2.689,0.0,35.3,35.8,9.365,1.541,-8.033,-8.601,-8.615,-8.108,-3.086,26.186,0.0,263.04,,270.0,270.0,-8.845,3.018,-7.501,22.875
3854.5,3.995,0.964,-35.004,1.724,9.346,4.521,33.426,4.16,-17.416,-2.689,0.0,35.3,35.8,9.365,1.541,-7.944,-9.017,-8.648,-8.447,-3.086,26.186,0.0,262.94,,270.0,270.0,-8.339,3.034,-7.541,22.843
3855.0,3.995,0.964,-35.004,1.724,9.346,4.521,33.426,4.16,-17.416,-2.689,0.0,35.3,35.8,9.365,1.541,-8.359,-9.254,-8.864,-8.722,-3.086,26.186,0.0,262.94,,270.0,270.0,-8.514,3.05,-7.535,22.806
3855.5,3.995,0.964,-35.004,1.724,9.346,4.521,33.426,4.16,-17.416,-2.689,0.0,35.3,35.8,9.365,1.541,-8.567,-9.386,-9.003,-8.87,-3.086,26.186,0.0,262.34,,270.0,270.0,-8.8,3.065,-7.542,22.794
3856.0,3.995,0.964,-35.004,1.724,9.346,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.73,9.365,1.541,-8.956,-9.482,-9.214,-8.952,-3.083,26.189,0.0,262.34,,270.0,270.0,-8.956,3.08,-7.561,22.771
3856.5,3.995,0.964,-35.004,1.724,9.346,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.7,9.365,1.541,-8.697,-8.928,-8.938,-8.405,-3.083,26.189,0.0,262.24,,270.0,270.0,-9.151,3.095,-7.488,22.748
3857.0,3.995,0.964,-35.004,1.724,9.346,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.7,9.365,1.541,-8.021,-8.773,-8.591,-8.168,-3.083,26.189,0.0,262.24,,270.0,270.0,-8.742,3.11,-7.44,22.76
3857.5,3.709,0.882,-35.209,1.753,9.353,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.7,9.361,1.614,-7.895,-9.025,-8.564,-8.431,-3.083,26.189,0.0,262.44,,270.0,270.0,-8.388,3.125,-7.466,22.779
3858.0,3.709,0.882,-35.209,1.753,9.353,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.7,9.361,1.614,-8.251,-9.345,-8.816,-8.825,-3.083,26.189,0.0,262.44,,270.0,270.0,-8.479,3.134,-7.485,22.78
3858.5,3.709,0.882,-35.209,1.753,9.353,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.7,9.361,1.614,-8.502,-9.489,-8.926,-9.099,-3.083,26.189,0.0,262.54,,270.0,270.0,-8.809,3.144,-7.532,22.866
3859.0,3.709,0.882,-35.209,1.753,9.353,4.53,33.44,4.174,-17.382,-2.693,0.0,35.3,35.7,9.361,1.614,-8.716,-9.658,-9.137,-9.287,-3.083,26.189,0.0,262.54,,270.0,270.0,-9.004,3.153,-7.526,22.873
3859.5,3.709,0.882,-35.209,1.753,9.353,4.521,33.453,4.173,-17.371,-2.689,0.0,35.291,35.756,9.361,1.614,-8.408,-8.813,-8.741,-8.111,-3.087,26.186,0.0,262.54,,270.0,270.0,-9.2,3.162,-7.438,22.885
3860.0,3.709,0.882,-35.209,1.753,9.353,4.521,33.453,4.173,-17.371,-2.689,0.0,35.3,35.8,9.361,1.614,-8.106,-9.056,-8.709,-8.345,-3.087,26.186,0.0,262.54,,270.0,270.0,-8.518,3.171,-7.427,22.879
3860.5,3.592,0.901,-34.955,1.711,9.315,4.521,33.453,4.173,-17.371,-2.689,0.0,35.3,35.8,9.473,1.831,-8.2,-9.325,-8.83,-8.761,-3.087,26.186,0.0,262.84,,270.0,270.0,-8.554,3.18,-7.461,22.814
3861.0,3.592,0.901,-34.955,1.711,9.315,4.521,33.453,4.173,-17.371,-2.689,0.0,35.3,35.8,9.473,1.831,-8.612,-9.411,-8.945,-8.874,-3.087,26.186,0.0,262.84,,270.0,270.0,-8.779,3.186,-7.477,22.734
3861.5,3.592,0.901,-34.955,1.711,9.315,4.521,33.453,4.173,-17.371,-2.689,0.0,35.3,35.8,9.473,1.831,-8.767,-9.6,-9.158,-9.103,-3.087,26.186,0.0,263.04,,270.0,270.0,-8.961,3.193,-7.477,22.656
3862.0,3.592,0.901,-34.955,1.711,9.315,4.521,33.453,4.173,-17.371,-2.689,0.0,35.3,35.8,9.473,1.831,-8.878,-9.39,-9.093,-8.867,-3.087,26.186,0.0,263.04,,270.0,270.0,-9.157,3.2,-7.453,22.618
3862.5,3.592,0.901,-34.955,1.711,9.315,4.539,33.459,4.16,-17.357,-2.685,0.0,35.289,35.725,9.473,1.831,-8.62,-9.08,-8.923,-8.352,-3.074,26.183,0.0,262.94,,270.0,270.0,-9.057,3.206,-7.418,22.638
3863.0,3.592,0.901,-34.955,1.711,9.315,4.539,33.459,4.16,-17.357,-2.685,0.0,35.3,35.7,9.473,1.831,-8.245,-8.967,-8.672,-8.226,-3.074,26.183,0.0,262.94,,270.0,270.0,-8.744,3.212,-7.43,22.704
3863.5,3.592,0.901,-34.955,1.711,9.315,4.539,33.459,4.16,-17.357,-2.685,0.0,35.3,35.7,9.473,1.831,-8.6,-9.493,-8.989,-8.914,-3.074,26.183,0.0,262.74,,270.0,270.0,-8.527,3.219,-7.455,22.754
3864.0,3.367,0.768,-35.209,1.706,9.394,4.539,33.459,4.16,-17.357,-2.685,0.0,35.3,35.7,9.393,1.831,-8.765,-9.647,-9.097,-9.139,-3.074,26.183,0.0,262.74,,270.0,270.0,-8.999,3.225,-7.479,22.769
3864.5,3.367,0.768,-35.209,1.706,9.394,4.539,33.459,4.16,-17.357,-2.685,0.0,35.3,35.7,9.393,1.831,-8.931,-9.625,-9.16,-9.039,-3.074,26.183,0.0,262.84,,270.0,270.0,-9.162,3.227,-7.523,22.81
3865.0,3.367,0.768,-35.209,1.706,9.394,4.539,33.459,4.16,-17.357,-2.685,0.0,35.3,35.7,9.393,1.831,-8.741,-9.07,-8.893,-8.503,-3.074,26.183,0.0,262.84,,270.0,270.0,-9.189,3.229,-7.49,22.846
3865.5,3.367,0.768,-35.209,1.706,9.394,4.539,33.459,4.16,-17.357,-2.685,0.0,35.3,35.7,9.393,1.831,-8.186,-8.923,-8.685,-8.17,-3.074,26.183,0.0,262.94,,270.0,270.0,-8.802,3.232,-7.417,22.861
3866.0,3.367,0.768,-35.209,1.706,9.394,4.551,33.414,4.159,-17.377,-2.676,0.0,35.296,35.708,9.393,1.831,-8.102,-9.192,-8.715,-8.475,-3.067,26.186,0.0,262.94,,270.0,270.0,-8.491,3.234,-7.465,22.898
3866.5,3.367,0.768,-35.209,1.706,9.394,4.551,33.414,4.159,-17.377,-2.676,0.0,35.3,35.7,9.393,1.831,-8.452,-9.489,-8.878,-8.917,-3.067,26.186,0.0,262.94,,270.0,270.0,-8.621,3.236,-7.469,22.923
3867.0,2.665,0.627,-35.209,1.74,9.264,4.551,33.414,4.159,-17.377,-2.676,0.0,35.3,35.7,9.212,1.86,-8.931,-9.754,-9.238,-9.318,-3.067,26.186,0.0,262.94,,270.0,270.0,-8.934,3.238,-7.527,22.959
3867.5,2.665,0.627,-35.209,1.74,9.264,4.551,33.414,4.159,-17.377,-2.676,0.0,35.3,35.7,9.212,1.86,-8.947,-9.545,-9.168,-8.987,-3.067,26.186,0.0,262.94,,270.0,270.0,-9.311,3.229,-7.513,23.003
3868.0,2.665,0.627,-35.209,1.74,9.264,4.551,33.414,4.159,-17.377,-2.676,0.0,35.3,35.7,9.212,1.86,-8.547,-9.08,-8.803,-8.271,-3.067,26.186,0.0,262.94,,270.0,270.0,-9.162,3.22,-7.484,23.022
3868.5,2.665,0.627,-35.209,1.74,9.264,4.551,33.414,4.159,-17.377,-2.676,0.0,35.3,35.7,9.212,1.86,-8.026,-8.881,-8.499,-8.163,-3.067,26.186,0.0,263.34,,270.0,270.0,-8.675,3.21,-7.458,22.993
3869.0,2.665,0.627,-35.209,1.74,9.264,4.503,33.381,4.14,-17.371,-2.684,0.0,35.29,35.646,9.212,1.86,-8.14,-9.254,-8.648,-8.601,-3.088,26.191,0.0,263.34,,270.0,270.0,-8.392,3.202,-7.478,22.936
3869.5,2.665,0.627,-35.209,1.74,9.264,4.503,33.381,4.14,-17.371,-2.684,0.0,35.3,35.6,9.212,1.86,-8.53,-9.511,-8.848,-8.955,-3.088,26.191,0.0,263.44,,270.0,270.0,-8.661,3.193,-7.509,22.883
3870.0,2.665,0.627,-35.209,1.74,9.264,4.503,33.381,4.14,-17.371,-2.684,0.0,35.3,35.6,9.212,1.86,-8.782,-9.709,-9.097,-9.166,-3.088,26.191,0.0,263.44,,270.0,270.0,-8.961,3.184,-7.536,22.852
3870.5,2.444,0.558,-35.209,1.781,9.388,4.503,33.381,4.14,-17.371,-2.684,0.0,35.3,35.6,9.364,1.877,-8.964,-9.44,-9.125,-8.809,-3.088,26.191,0.0,263.34,,270.0,270.0,-9.188,3.176,-7.514,22.827
3871.0,2.444,0.558,-35.209,1.781,9.388,4.503,33.381,4.14,-17.371,-2.684,0.0,35.3,35.6,9.364,1.877,-8.443,-8.814,-8.714,-8.123,-3.088,26.191,0.0,263.34,,270.0,270.0,-9.085,3.164,-7.442,22.763
3871.5,2.444,0.558,-35.209,1.781,9.388,4.503,33.381,4.14,-17.371,-2.684,0.0,35.3,35.6,9.364,1.877,-8.197,-9.173,-8.684,-8.396,-3.088,26.191,0.0,263.34,,270.0,270.0,-8.523,3.152,-7.463,22.736
3872.0,2.444,0.558,-35.209,1.781,9.388,4.503,33.381,4.14,-17.371,-2.684,0.0,35.3,35.6,9.364,1.877,-8.397,-9.476,-8.863,-8.819,-3.088,26.191,0.0,263.34,,270.0,270.0,-8.612,3.14,-7.496,22.714
3872.5,2.444,0.558,-35.209,1.781,9.388,4.519,33.401,4.141,-17.352,-2.684,0.0,35.283,35.707,9.364,1.877,-8.473,-9.588,-8.922,-8.951,-3.075,26.182,0.0,263.44,,270.0,270.0,-8.889,3.129,-7.507,22.701
3873.0,2.444,0.558,-35.209,1.781,9.388,4.519,33.401,4.141,-17.352,-2.684,0.0,35.3,35.7,9.364,1.877,-8.863,-9.784,-9.147,-9.243,-3.075,26.182,0.0,263.44,,270.0,270.0,-8.983,3.118,-7.551,22.633
3873.5,3.07,0.821,-34.332,1.82,9.287,4.519,33.401,4.141,-17.352,-2.684,0.0,35.3,35.7,9.421,1.825,-9.067,-9.657,-9.138,-9.13,-3.075,26.182,0.0,263.84,,270.0,270.0,-9.259,3.107,-7.566,22.679
3874.0,3.07,0.821,-34.332,1.82,9.287,4.519,33.401,4.141,-17.352,-2.684,0.0,35.3,35.7,9.421,1.825,-8.66,-9.252,-8.909,-8.628,-3.075,26.182,0.0,263.84,,270.0,270.0,-9.248,3.106,-7.488,22.634
3874.5,3.07,0.821,-34.332,1.82,9.287,4.519,33.401,4.141,-17.352,-2.684,0.0,35.3,35.7,9.421,1.825,-8.245,-9.409,-8.79,-8.666,-3.075,26.182,0.0,263.54,,270.0,270.0,-8.862,3.105,-7.515,22.581
3875.0,3.07,0.821,-34.332,1.82,9.287,4.519,33.401,4.141,-17.352,-2.684,0.0,35.3,35.7,9.421,1.825,-8.536,-9.584,-8.916,-8.955,-3.075,26.182,0.0,263.54,,270.0,270.0,-8.777,3.105,-7.528,22.548
3875.5,3.07,0.821,-34.332,1.82,9.287,4.531,33.424,4.148,-17.313,-2.668,0.0,35.274,35.693,9.421,1.825,-8.655,-9.694,-9.016,-9.074,-3.071,26.185,0.0,263.64,,270.0,270.0,-8.998,3.104,-7.534,22.547
3876.0,3.07,0.821,-34.332,1.82,9.287,4.531,33.424,4.148,-17.313,-2.668,0.0,35.3,35.7,9.421,1.825,-8.817,-9.807,-9.148,-9.193,-3.071,26.185,0.0,263.64,,270.0,270.0,-9.11,3.104,-7.567,22.57
3876.5,3.07,0.821,-34.332,1.82,9.287,4.531,33.424,4.148,-17.313,-2.668,0.0,35.3,35.7,9.421,1.825,-8.855,-9.55,-9.067,-8.751,-3.071,26.185,0.0,263.64,,270.0,270.0,-9.241,3.103,-7.581,22.597
3877.0,3.58,0.913,-34.546,1.781,9.345,4.531,33.424,4.148,-17.313,-2.668,0.0,35.3,35.7,9.346,1.649,-8.437,-9.09,-8.718,-8.341,-3.071,26.185,0.0,263.64,,270.0,270.0,-9.056,3.103,-7.557,22.647
3877.5,3.58,0.913,-34.546,1.781,9.345,4.531,33.424,4.148,-17.313,-2.668,0.0,35.3,35.7,9.346,1.649,-8.273,-9.317,-8.621,-8.572,-3.071,26.185,0.0,263.44,,270.0,270.0,-8.647,3.11,-7.574,22.646
3878.0,3.58,0.913,-34.546,1.781,9.345,4.531,33.424,4.148,-17.313,-2.668,0.0,35.3,35.7,9.346,1.649,-8.771,-9.782,-9.008,-9.163,-3.071,26.185,0.0,263.44,,270.0,270.0,-8.696,3.118,-7.595,22.638
3878.5,3.58,0.913,-34.546,1.781,9.345,4.531,33.424,4.148,-17.313,-2.668,0.0,35.3,35.7,9.346,1.649,-8.9,-9.901,-9.121,-9.322,-3.071,26.185,0.0,264.04,,270.0,270.0,-9.181,3.126,-7.622,22.597
3879.0,3.58,0.913,-34.546,1.781,9.345,4.522,33.442,4.14,-17.287,-2.675,0.0,35.278,35.63,9.346,1.649,-9.13,-9.634,-9.093,-9.054,-3.084,26.179,0.0,264.04,,270.0,270.0,-9.311,3.133,-7.622,22.567
3879.5,3.58,0.913,-34.546,1.781,9.345,4.522,33.442,4.14,-17.287,-2.675,0.0,35.3,35.6,9.346,1.649,-8.716,-9.265,-8.909,-8.45,-3.084,26.179,0.0,263.84,,270.0,270.0,-9.228,3.14,-7.559,22.518
3880.0,3.802,0.884,-35.209,1.726,9.373,4.522,33.442,4.14,-17.287,-2.675,0.0,35.3,35.6,9.351,1.804,-8.215,-9.406,-8.754,-8.519,-3.084,26.179,0.0,263.84,,270.0,270.0,-8.835,3.148,-7.555,22.518
3880.5,3.802,0.884,-35.209,1.726,9.373,4.522,33.442,4.14,-17.287,-2.675,0.0,35.3,35.6,9.351,1.804,-8.293,-9.523,-8.731,-8.692,-3.084,26.179,0.0,263.74,,270.0,270.0,-8.723,3.158,-7.615,22.49
3881.0,3.802,0.884,-35.209,1.726,9.373,4.522,33.442,4.14,-17.287,-2.675,0.0,35.3,35.6,9.351,1.804,-8.581,-9.722,-8.877,-9.016,-3.084,26.179,0.0,263.74,,270.0,270.0,-8.81,3.169,-7.619,22.526
3881.5,3.802,0.884,-35.209,1.726,9.373,4.522,33.442,4.14,-17.287,-2.675,0.0,35.3,35.6,9.351,1.804,-9.071,-10.102,-9.272,-9.47,-3.084,26.179,0.0,263.94,,270.0,270.0,-9.049,3.179,-7.671,22.534
3882.0,3.802,0.884,-35.209,1.726,9.373,4.546,33.467,4.126,-17.268,-2.688,0.0,35.268,35.617,9.351,1.804,-8.907,-9.821,-9.171,-8.962,-3.089,26.179,0.0,263.94,,270.0,270.0,-9.479,3.189,-7.667,22.539
3882.5,3.802,0.884,-35.209,1.726,9.373,4.546,33.467,4.126,-17.268,-2.688,0.0,35.3,35.6,9.351,1.804,-8.627,-9.058,-8.78,-8.298,-3.089,26.179,0.0,263.84,,270.0,270.0,-9.215,3.199,-7.605,22.538
3883.0,3.815,0.883,-35.209,1.712,9.376,4.546,33.467,4.126,-17.268,-2.688,0.0,35.3,35.6,9.316,1.761,-8.375,-9.286,-8.681,-8.448,-3.089,26.179,0.0,263.84,,270.0,270.0,-8.691,3.209,-7.577,22.517
3883.5,3.815,0.883,-35.209,1.712,9.376,4.546,33.467,4.126,-17.268,-2.688,0.0,35.3,35.6,9.316,1.761,-8.368,-9.657,-8.732,-8.848,-3.089,26.179,0.0,263.74,,270.0,270.0,-8.698,3.219,-7.619,22.494
3884.0,3.815,0.883,-35.209,1.712,9.376,4.546,33.467,4.126,-17.268,-2.688,0.0,35.3,35.6,9.316,1.761,-8.677,-9.834,-8.91,-9.133,-3.089,26.179,0.0,263.74,,270.0,270.0,-8.901,3.229,-7.669,22.475
3884.5,3.815,0.883,-35.209,1.712,9.376,4.546,33.467,4.126,-17.268,-2.688,0.0,35.3,35.6,9.316,1.761,-8.835,-10.016,-9.049,-9.275,-3.089,26.179,0.0,263.94,,270.0,270.0,-9.138,3.239,-7.69,22.446
3885.0,3.815,0.883,-35.209,1.712,9.376,4.546,33.467,4.126,-17.268,-2.688,0.0,35.3,35.6,9.316,1.761,-8.844,-9.824,-9.073,-8.877,-3.089,26.179,0.0,263.94,,270.0,270.0,-9.294,3.248,-7.692,22.425
3885.5,3.815,0.883,-35.209,1.712,9.376,4.564,33.468,4.16,-17.255,-2.687,0.0,35.27,35.658,9.316,1.761,-8.614,-9.249,-8.759,-8.419,-3.084,26.185,0.0,264.14,,270.0,270.0,-9.155,3.257,-7.619,22.423
3886.0,3.815,0.883,-35.209,1.712,9.376,4.564,33.468,4.16,-17.255,-2.687,0.0,35.3,35.7,9.316,1.761,-8.346,-9.527,-8.69,-8.659,-3.084,26.185,0.0,264.14,,270.0,270.0,-8.76,3.266,-7.653,22.395
3886.5,3.18,0.8,-34.512,1.786,9.381,4.564,33.468,4.16,-17.255,-2.687,0.0,35.3,35.7,9.418,1.528,-8.407,-9.843,-8.794,-9.043,-3.084,26.185,0.0,263.84,,270.0,270.0,-8.806,3.275,-7.681,22.432
3887.0,3.18,0.8,-34.512,1.786,9.381,4.564,33.468,4.16,-17.255,-2.687,0.0,35.3,35.7,9.418,1.528,-8.986,-9.959,-9.127,-9.212,-3.084,26.185,0.0,263.84,,270.0,270.0,-9.022,3.274,-7.649,22.469
3887.5,3.18,0.8,-34.512,1.786,9.381,4.564,33.468,4.16,-17.255,-2.687,0.0,35.3,35.7,9.418,1.528,-9.434,-10.063,-9.369,-9.418,-3.084,26.185,0.0,264.04,,270.0,270.0,-9.321,3.272,-7.696,22.421
3888.0,3.18,0.8,-34.512,1.786,9.381,4.564,33.468,4.16,-17.255,-2.687,0.0,35.3,35.7,9.418,1.528,-9.05,-9.944,-9.264,-9.143,-3.084,26.185,0.0,264.04,,270.0,275.0,-9.571,3.271,-7.675,22.357
3888.5,3.18,0.8,-34.512,1.786,9.381,4.552,33.49,4.158,-17.252,-2.694,0.0,35.277,35.65,9.418,1.528,-8.764,-9.405,-8.921,-8.585,-3.081,26.176,0.0,264.34,,275.0,275.0,-9.35,3.269,-7.644,22.37
3889.0,3.18,0.8,-34.512,1.786,9.381,4.552,33.49,4.158,-17.252,-2.694,0.0,35.3,35.6,9.418,1.528,-8.621,-9.822,-8.914,-9.037,-3.081,26.176,0.0,264.34,,275.0,275.0,-8.919,3.268,-7.688,22.397
3889.5,3.007,0.728,-35.193,1.735,9.35,4.552,33.49,4.158,-17.252,-2.694,0.0,35.3,35.6,9.429,1.849,-8.893,-9.981,-9.062,-9.34,-3.081,26.176,0.0,263.94,,275.0,275.0,-9.099,3.266,-7.724,22.424
3890.0,3.007,0.728,-35.193,1.735,9.35,4.552,33.49,4.158,-17.252,-2.694,0.0,35.3,35.6,9.429,1.849,-9.097,-10.164,-9.265,-9.53,-3.081,26.176,0.0,263.94,,275.0,275.0,-9.319,3.262,-7.746,22.436
3890.5,3.007,0.728,-35.193,1.735,9.35,4.552,33.49,4.158,-17.252,-2.694,0.0,35.3,35.6,9.429,1.849,-9.155,-10.045,-9.267,-9.299,-3.081,26.176,0.0,263.64,,275.0,275.0,-9.514,3.258,-7.795,22.395
3891.0,3.007,0.728,-35.193,1.735,9.35,4.552,33.49,4.158,-17.252,-2.694,0.0,35.3,35.6,9.429,1.849,-9.04,-9.446,-9.082,-8.784,-3.081,26.176,0.0,263.64,,275.0,275.0,-9.441,3.254,-7.728,22.415
3891.5,3.007,0.728,-35.193,1.735,9.35,4.552,33.49,4.158,-17.252,-2.694,0.0,35.3,35.6,9.429,1.849,-8.471,-9.393,-8.879,-8.552,-3.081,26.176,0.0,268.34,,275.0,275.0,-9.088,3.25,-7.704,22.577
3892.0,3.007,0.728,-35.193,1.735,9.35,4.556,33.429,4.145,-17.242,-2.68,0.0,35.271,35.605,9.429,1.849,-8.354,-9.64,-8.873,-8.825,-3.089,26.179,0.0,268.34,,275.0,275.0,-8.824,3.246,-7.726,22.621
3892.5,3.007,0.728,-35.193,1.735,9.35,4.556,33.429,4.145,-17.242,-2.68,0.0,35.3,35.6,9.429,1.849,-8.598,-9.979,-8.919,-9.29,-3.089,26.179,0.0,268.64,,275.0,275.0,-8.923,3.242,-7.75,22.638
3893.0,2.531,0.584,-35.209,1.726,9.385,4.556,33.429,4.145,-17.242,-2.68,0.0,35.3,35.6,9.349,1.665,-8.953,-10.078,-9.11,-9.461,-3.089,26.179,0.0,268.64,,275.0,275.0,-9.197,3.238,-7.771,22.644
3893.5,2.531,0.584,-35.209,1.726,9.385,4.556,33.429,4.145,-17.242,-2.68,0.0,35.3,35.6,9.349,1.665,-9.127,-10.205,-9.312,-9.548,-3.089,26.179,0.0,268.24,,275.0,275.0,-9.401,3.226,-7.806,22.623
3894.0,2.531,0.584,-35.209,1.726,9.385,4.556,33.429,4.145,-17.242,-2.68,0.0,35.3,35.6,9.349,1.665,-8.999,-9.732,-9.117,-8.882,-3.089,26.179,0.0,268.24,,275.0,275.0,-9.548,3.215,-7.803,22.589
3894.5,2.531,0.584,-35.209,1.726,9.385,4.556,33.429,4.145,-17.242,-2.68,0.0,35.3,35.6,9.349,1.665,-8.38,-9.143,-8.677,-8.486,-3.089,26.179,0.0,268.54,,275.0,275.0,-9.183,3.204,-7.758,22.595
3895.0,2.531,0.584,-35.209,1.726,9.385,4.543,33.41,4.157,-17.216,-2.669,0.0,35.269,35.647,9.349,1.665,-8.055,-9.486,-8.595,-8.734,-3.091,26.178,0.0,268.54,,275.0,275.0,-8.672,3.193,-7.758,22.586
3895.5,2.531,0.584,-35.209,1.726,9.385,4.543,33.41,4.157,-17.216,-2.669,0.0,35.3,35.6,9.349,1.665,-8.404,-9.751,-8.722,-9.033,-3.091,26.178,0.0,268.64,,275.0,275.0,-8.718,3.182,-7.748,22.62
3896.0,2.221,0.571,-34.04,1.775,9.352,4.543,33.41,4.157,-17.216,-2.669,0.0,35.3,35.6,9.468,1.586,-8.892,-10.111,-9.082,-9.468,-3.091,26.178,0.0,268.64,,275.0,275.0,-8.978,3.171,-7.774,22.64
3896.5,2.221,0.571,-34.04,1.775,9.352,4.543,33.41,4.157,-17.216,-2.669,0.0,35.3,35.6,9.468,1.586,-9.068,-10.148,-9.173,-9.324,-3.091,26.178,0.0,268.64,,275.0,275.0,-9.388,3.156,-7.804,22.646
3897.0,2.221,0.571,-34.04,1.775,9.352,4.543,33.41,4.157,-17.216,-2.669,0.0,35.3,35.6,9.468,1.586,-8.806,-9.4,-8.887,-8.703,-3.091,26.178,0.0,268.64,,275.0,275.0,-9.428,3.14,-7.804,22.624
3897.5,2.221,0.571,-34.04,1.775,9.352,4.543,33.41,4.157,-17.216,-2.669,0.0,35.3,35.6,9.468,1.586,-8.156,-9.002,-8.56,-8.346,-3.091,26.178,0.0,268.24,,275.0,275.0,-8.949,3.125,-7.711,22.62
3898.0,2.221,0.571,-34.04,1.775,9.352,4.543,33.41,4.157,-17.216,-2.669,0.0,35.3,35.6,9.468,1.586,-8.098,-9.307,-8.543,-8.513,-3.091,26.178,0.0,268.24,,275.0,275.0,-8.516,3.111,-7.7,22.589
3898.5,2.221,0.571,-34.04,1.775,9.352,4.53,33.393,4.131,-17.177,-2.688,0.0,35.273,35.665,9.468,1.586,-8.382,-9.633,-8.663,-8.83,-3.089,26.164,0.0,268.34,,275.0,275.0,-8.615,3.096,-7.689,22.416
3899.0,2.221,0.571,-34.04,1.775,9.352,4.53,33.393,4.131,-17.177,-2.688,0.0,35.3,35.7,9.468,1.586,-8.59,-9.626,-8.7,-8.912,-3.089,26.164,0.0,268.34,,275.0,275.0,-8.877,3.082,-7.721,22.342
3899.5,1.726,0.524,-33.935,1.795,9.33,4.53,33.393,4.131,-17.177,-2.688,0.0,35.3,35.7,9.441,1.735,-8.62,-9.861,-8.853,-9.163,-3.089,26.164,0.0,268.34,,275.0,275.0,-8.957,3.067,-7.72,22.284
3900.0,1.726,0.524,-33.935,1.795,9.33,4.53,33.393,4.131,-17.177,-2.688,0.0,35.3,35.7,9.441,1.735,-8.755,-9.315,-8.743,-8.63,-3.089,26.164,0.0,268.34,,275.0,275.0,-9.124,3.045,-7.708,22.299
3900.5,1.726,0.524,-33.935,1.795,9.33,4.53,33.393,4.131,-17.177,-2.688,0.0,35.3,35.7,9.441,1.735,-8.221,-8.856,-8.477,-8.196,-3.089,26.164,0.0,268.34,,275.0,275.0,-8.86,3.024,-7.594,22.313
3901.0,1.726,0.524,-33.935,1.795,9.33,4.53,33.393,4.131,-17.177,-2.688,0.0,35.3,35.7,9.441,1.735,-7.781,-9.162,-8.288,-8.353,-3.089,26.164,0.0,268.34,,275.0,275.0,-8.437,3.003,-7.635,22.331
3901.5,1.726,0.524,-33.935,1.795,9.33,4.54,33.377,4.142,-17.155,-2.684,0.0,35.277,35.66,9.441,1.735,-8.007,-9.417,-8.401,-8.585,-3.09,26.177,0.0,268.14,,275.0,275.0,-8.396,2.982,-7.627,22.366
3902.0,1.726,0.524,-33.935,1.795,9.33,4.54,33.377,4.142,-17.155,-2.684,0.0,35.3,35.7,9.441,1.735,-8.431,-9.683,-8.666,-8.898,-3.09,26.177,0.0,268.14,,275.0,275.0,-8.602,2.961,-7.589,22.354
3902.5,2.407,0.67,-33.94,1.816,9.31,4.54,33.377,4.142,-17.155,-2.684,0.0,35.3,35.7,9.465,1.693,-8.635,-9.865,-8.822,-9.153,-3.09,26.177,0.0,268.04,,275.0,275.0,-8.919,2.941,-7.626,22.361
3903.0,2.407,0.67,-33.94,1.816,9.31,4.54,33.377,4.142,-17.155,-2.684,0.0,35.3,35.7,9.465,1.693,-8.778,-9.596,-8.832,-8.866,-3.09,26.177,0.0,268.04,,275.0,275.0,-9.119,2.932,-7.575,22.354
3903.5,2.407,0.67,-33.94,1.816,9.31,4.54,33.377,4.142,-17.155,-2.684,0.0,35.3,35.7,9.465,1.693,-7.719,-8.746,-8.199,-7.955,-3.09,26.177,0.0,268.24,,275.0,275.0,-9.018,2.923,-7.532,22.331
3904.0,2.407,0.67,-33.94,1.816,9.31,4.54,33.377,4.142,-17.155,-2.684,0.0,35.3,35.7,9.465,1.693,-7.601,-9.143,-8.172,-8.287,-3.09,26.177,0.0,268.24,,275.0,275.0,-8.155,2.915,-7.524,22.288
3904.5,2.407,0.67,-33.94,1.816,9.31,4.54,33.377,4.142,-17.155,-2.684,0.0,35.3,35.7,9.465,1.693,-8.017,-9.371,-8.365,-8.503,-3.09,26.177,0.0,268.34,,275.0,275.0,-8.301,2.907,-7.487,22.217
3905.0,2.407,0.67,-33.94,1.816,9.31,4.543,33.391,4.143,-17.121,-2.701,0.0,35.282,35.687,9.465,1.693,-8.434,-9.539,-8.648,-8.676,-3.096,26.171,0.0,268.34,,275.0,275.0,-8.564,2.898,-7.47,22.219
3905.5,2.407,0.67,-33.94,1.816,9.31,4.543,33.391,4.143,-17.121,-2.701,0.0,35.3,35.7,9.465,1.693,-8.784,-9.671,-8.886,-8.799,-3.096,26.171,0.0,267.74,,275.0,275.0,-8.825,2.89,-7.457,22.221
3906.0,2.14,0.586,-33.591,1.763,9.218,4.543,33.391,4.143,-17.121,-2.701,0.0,35.3,35.7,9.62,1.727,-8.482,-9.279,-8.657,-8.276,-3.096,26.171,0.0,267.74,,275.0,275.0,-9.035,2.882,-7.336,22.198
3906.5,2.14,0.586,-33.591,1.763,9.218,4.543,33.391,4.143,-17.121,-2.701,0.0,35.3,35.7,9.62,1.727,-7.963,-8.337,-8.199,-7.722,-3.096,26.171,0.0,268.14,,275.0,275.0,-8.673,2.87,-7.32,22.17
3907.0,2.14,0.586,-33.591,1.763,9.218,4.543,33.391,4.143,-17.121,-2.701,0.0,35.3,35.7,9.62,1.727,-8.071,-9.083,-8.342,-8.209,-3.096,26.171,0.0,268.14,,275.0,275.0,-8.056,2.858,-7.311,22.113
3907.5,2.14,0.586,-33.591,1.763,9.218,4.543,33.391,4.143,-17.121,-2.701,0.0,35.3,35.7,9.62,1.727,-8.159,-9.335,-8.47,-8.474,-3.096,26.171,0.0,268.54,,275.0,275.0,-8.426,2.847,-7.312,22.058
3908.0,2.14,0.586,-33.591,1.763,9.218,4.53,33.435,4.15,-17.084,-2.709,0.0,35.289,35.731,9.62,1.727,-8.4,-9.563,-8.633,-8.753,-3.104,26.163,0.0,268.54,,275.0,275.0,-8.609,2.835,-7.343,22.02
3908.5,2.14,0.586,-33.591,1.763,9.218,4.53,33.435,4.15,-17.084,-2.709,0.0,35.3,35.7,9.62,1.727,-8.501,-9.669,-8.737,-8.826,-3.104,26.163,0.0,268.14,,275.0,275.0,-8.837,2.824,-7.398,22.016
3909.0,3.601,0.812,-35.209,1.719,9.367,4.53,33.435,4.15,-17.084,-2.709,0.0,35.3,35.7,9.328,1.763,-8.28,-9.077,-8.528,-8.112,-3.104,26.163,0.0,268.14,,275.0,275.0,-8.933,2.812,-7.339,22.002
3909.5,3.601,0.812,-35.209,1.719,9.367,4.53,33.435,4.15,-17.084,-2.709,0.0,35.3,35.7,9.328,1.763,-7.743,-8.196,-8.087,-7.647,-3.104,26.163,0.0,267.74,,275.0,275.0,-8.499,2.825,-7.26,22.162
3910.0,3.601,0.812,-35.209,1.719,9.367,4.53,33.435,4.15,-17.084,-2.709,0.0,35.3,35.7,9.328,1.763,-7.743,-8.737,-8.079,-7.876,-3.104,26.163,0.0,267.74,,275.0,275.0,-7.918,2.838,-7.251,22.214
3910.5,3.601,0.812,-35.209,1.719,9.367,4.53,33.435,4.15,-17.084,-2.709,0.0,35.3,35.7,9.328,1.763,-8.004,-9.146,-8.251,-8.289,-3.104,26.163,0.0,267.74,,275.0,275.0,-8.109,2.85,-7.245,22.287
3911.0,3.601,0.812,-35.209,1.719,9.367,4.53,33.435,4.15,-17.084,-2.709,0.0,35.3,35.7,9.328,1.763,-8.245,-9.391,-8.451,-8.589,-3.104,26.163,0.0,267.74,,275.0,275.0,-8.423,2.863,-7.266,22.363
3911.5,3.601,0.812,-35.209,1.719,9.367,4.52,33.442,4.142,-17.07,-2.704,0.0,35.289,35.735,9.328,1.763,-8.447,-9.34,-8.529,-8.464,-3.108,26.151,0.0,267.74,,275.0,275.0,-8.669,2.875,-7.275,22.427
3912.0,3.601,0.812,-35.209,1.719,9.367,4.52,33.442,4.142,-17.07,-2.704,0.0,35.3,35.7,9.328,1.763,-8.327,-8.733,-8.31,-7.98,-3.108,26.151,0.0,267.74,,275.0,275.0,-8.695,2.887,-7.257,22.474
3912.5,3.63,0.864,-35.209,1.731,9.426,4.52,33.442,4.142,-17.07,-2.704,0.0,35.3,35.7,9.358,1.625,-7.63,-8.267,-7.968,-7.548,-3.108,26.151,0.0,267.74,,275.0,275.0,-8.337,2.899,-7.143,22.529
3913.0,3.63,0.864,-35.209,1.731,9.426,4.52,33.442,4.142,-17.07,-2.704,0.0,35.3,35.7,9.358,1.625,-7.269,-8.623,-7.833,-7.72,-3.108,26.151,0.0,267.74,,275.0,275.0,-7.853,2.911,-7.156,22.656
3913.5,3.63,0.864,-35.209,1.731,9.426,4.52,33.442,4.142,-17.07,-2.704,0.0,35.3,35.7,9.358,1.625,-7.748,-8.933,-8.097,-8.006,-3.108,26.151,0.0,267.94,,275.0,275.0,-7.861,2.922,-7.138,22.738
3914.0,3.63,0.864,-35.209,1.731,9.426,4.52,33.442,4.142,-17.07,-2.704,0.0,35.3,35.7,9.358,1.625,-8.104,-9.158,-8.302,-8.293,-3.108,26.151,0.0,267.94,,275.0,275.0,-8.196,2.934,-7.172,22.779
3914.5,3.63,0.864,-35.209,1.731,9.426,4.496,33.468,4.146,-17.046,-2.714,0.0,35.305,35.751,9.358,1.625,-8.406,-8.884,-8.355,-8.188,-3.093,26.157,0.0,267.74,,275.0,275.0,-8.464,2.945,-7.163,22.869
3915.0,3.63,0.864,-35.209,1.731,9.426,4.496,33.468,4.146,-17.046,-2.714,0.0,35.3,35.8,9.358,1.625,-7.939,-8.206,-8.058,-7.528,-3.093,26.157,0.0,267.74,,275.0,275.0,-8.458,2.957,-7.026,22.857
3915.5,3.638,0.866,-35.209,1.723,9.386,4.496,33.468,4.146,-17.046,-2.714,0.0,35.3,35.8,9.346,1.546,-7.33,-8.358,-7.795,-7.417,-3.093,26.157,0.0,267.84,,275.0,275.0,-7.933,2.968,-7.038,22.848
3916.0,3.638,0.866,-35.209,1.723,9.386,4.496,33.468,4.146,-17.046,-2.714,0.0,35.3,35.8,9.346,1.546,-7.416,-8.741,-7.885,-7.771,-3.093,26.157,0.0,267.84,,275.0,275.0,-7.725,2.979,-7.074,22.842
3916.5,3.638,0.866,-35.209,1.723,9.386,4.496,33.468,4.146,-17.046,-2.714,0.0,35.3,35.8,9.346,1.546,-7.748,-8.94,-8.046,-8.028,-3.093,26.157,0.0,267.64,,275.0,275.0,-7.953,2.989,-7.05,22.86
3917.0,3.638,0.866,-35.209,1.723,9.386,4.496,33.468,4.146,-17.046,-2.714,0.0,35.3,35.8,9.346,1.546,-7.958,-9.103,-8.186,-8.239,-3.093,26.157,0.0,267.64,,275.0,275.0,-8.19,3.0,-7.094,22.821
3917.5,3.638,0.866,-35.209,1.723,9.386,4.518,33.497,4.173,-17.022,-2.696,0.0,35.314,35.836,9.346,1.546,-8.142,-9.218,-8.295,-8.423,-3.095,26.159,0.0,268.04,,275.0,275.0,-8.371,3.01,-7.03,22.83
3918.0,3.638,0.866,-35.209,1.723,9.386,4.518,33.497,4.173,-17.022,-2.696,0.0,35.3,35.8,9.346,1.546,-7.426,-7.881,-7.657,-7.2,-3.095,26.159,0.0,268.04,,275.0,275.0,-8.519,3.021,-6.983,22.819
3918.5,3.638,0.866,-35.209,1.723,9.386,4.518,33.497,4.173,-17.022,-2.696,0.0,35.3,35.8,9.346,1.546,-7.212,-8.387,-7.67,-7.466,-3.095,26.159,0.0,267.74,,275.0,275.0,-7.541,3.031,-6.964,22.854
3919.0,3.14,0.798,-34.736,1.737,9.38,4.518,33.497,4.173,-17.022,-2.696,0.0,35.3,35.8,9.349,1.581,-7.519,-8.723,-7.87,-7.831,-3.095,26.159,0.0,267.74,,275.0,275.0,-7.684,3.041,-6.931,22.846
3919.5,3.14,0.798,-34.736,1.737,9.38,4.518,33.497,4.173,-17.022,-2.696,0.0,35.3,35.8,9.349,1.581,-7.73,-8.895,-7.991,-8.045,-3.095,26.159,0.0,267.94,,275.0,275.0,-7.986,3.042,-6.947,22.887
3920.0,3.14,0.798,-34.736,1.737,9.38,4.518,33.497,4.173,-17.022,-2.696,0.0,35.3,35.8,9.349,1.581,-7.838,-8.991,-8.114,-8.209,-3.095,26.159,0.0,267.94,,275.0,275.0,-8.165,3.044,-6.968,22.926
3920.5,3.14,0.798,-34.736,1.737,9.38,4.518,33.497,4.173,-17.022,-2.696,0.0,35.3,35.8,9.349,1.581,-8.029,-8.531,-8.039,-7.904,-3.095,26.159,0.0,268.04,,275.0,275.0,-8.288,3.046,-6.854,22.992
3921.0,3.14,0.798,-34.736,1.737,9.38,4.521,33.509,4.168,-17.007,-2.71,0.0,35.321,35.794,9.349,1.581,-7.602,-8.169,-7.828,-7.347,-3.098,26.16,0.0,268.04,,275.0,275.0,-8.126,3.047,-6.86,23.017
3921.5,3.14,0.798,-34.736,1.737,9.38,4.521,33.509,4.168,-17.007,-2.71,0.0,35.3,35.8,9.349,1.581,-7.169,-8.445,-7.538,-7.554,-3.098,26.16,0.0,268.24,,275.0,275.0,-7.737,3.049,-6.873,23.008
3922.0,2.751,0.746,-33.048,1.743,9.332,4.521,33.509,4.168,-17.007,-2.71,0.0,35.3,35.8,9.466,1.636,-7.46,-8.723,-7.718,-7.788,-3.098,26.16,0.0,268.24,,275.0,275.0,-7.677,3.05,-6.859,22.923
3922.5,2.751,0.746,-33.048,1.743,9.332,4.521,33.509,4.168,-17.007,-2.71,0.0,35.3,35.8,9.466,1.636,-7.572,-8.888,-7.851,-7.977,-3.098,26.16,0.0,268.14,,275.0,275.0,-7.922,3.045,-6.886,22.871
3923.0,2.751,0.746,-33.048,1.743,9.332,4.521,33.509,4.168,-17.007,-2.71,0.0,35.3,35.8,9.466,1.636,-7.887,-9.0,-8.018,-7.976,-3.098,26.16,0.0,268.14,,275.0,275.0,-8.072,3.04,-6.895,22.885
3923.5,2.751,0.746,-33.048,1.743,9.332,4.521,33.509,4.168,-17.007,-2.71,0.0,35.3,35.8,9.466,1.636,-7.745,-8.314,-7.814,-7.475,-3.098,26.16,0.0,268.44,,275.0,275.0,-8.22,3.036,-6.86,22.955
3924.0,2.751,0.746,-33.048,1.743,9.332,4.534,33.499,4.185,-16.974,-2.698,0.0,35.344,35.848,9.466,1.636,-7.071,-7.545,-7.363,-6.994,-3.085,26.168,0.0,268.44,,275.0,275.0,-7.837,3.031,-6.735,23.05
3924.5,2.751,0.746,-33.048,1.743,9.332,4.534,33.499,4.185,-16.974,-2.698,0.0,35.3,35.8,9.466,1.636,-6.913,-7.994,-7.306,-7.166,-3.085,26.168,0.0,267.94,,275.0,275.0,-7.243,3.026,-6.718,23.08
3925.0,2.751,0.746,-33.048,1.743,9.332,4.534,33.499,4.185,-16.974,-2.698,0.0,35.3,35.8,9.466,1.636,-7.159,-8.275,-7.474,-7.438,-3.085,26.168,0.0,267.94,,275.0,275.0,-7.345,3.022,-6.71,23.101
3925.5,2.365,0.632,-33.839,1.742,9.29,4.534,33.499,4.185,-16.974,-2.698,0.0,35.3,35.8,9.439,1.546,-7.688,-8.6,-7.889,-7.736,-3.085,26.168,0.0,267.74,,275.0,275.0,-7.586,3.017,-6.655,23.028
3926.0,2.365,0.632,-33.839,1.742,9.29,4.534,33.499,4.185,-16.974,-2.698,0.0,35.3,35.8,9.439,1.546,-7.936,-8.685,-8.011,-7.722,-3.085,26.168,0.0,267.74,,275.0,275.0,-7.978,3.007,-6.675,22.926
3926.5,2.365,0.632,-33.839,1.742,9.29,4.534,33.499,4.185,-16.974,-2.698,0.0,35.3,35.8,9.439,1.546,-7.657,-7.94,-7.712,-7.233,-3.085,26.168,0.0,267.74,,275.0,275.0,-8.089,2.996,-6.65,22.878
3927.0,2.365,0.632,-33.839,1.742,9.29,4.534,33.499,4.185,-16.974,-2.698,0.0,35.3,35.8,9.439,1.546,-7.032,-7.74,-7.382,-6.903,-3.085,26.168,0.0,267.74,,275.0,275.0,-7.636,2.986,-6.558,22.768
3927.5,2.365,0.632,-33.839,1.742,9.29,4.531,33.489,4.18,-16.963,-2.722,0.0,35.348,35.85,9.439,1.546,-6.789,-8.068,-7.324,-7.17,-3.096,26.165,0.0,267.84,,275.0,275.0,-7.264,2.976,-6.606,22.733
3928.0,2.365,0.632,-33.839,1.742,9.29,4.531,33.489,4.18,-16.963,-2.722,0.0,35.3,35.9,9.439,1.546,-7.249,-8.324,-7.583,-7.453,-3.096,26.165,0.0,267.84,,275.0,275.0,-7.338,2.966,-6.533,22.696
3928.5,2.558,0.616,-35.209,1.72,9.379,4.531,33.489,4.18,-16.963,-2.722,0.0,35.3,35.9,9.4,1.903,-7.705,-8.463,-7.854,-7.62,-3.096,26.165,0.0,267.34,,275.0,275.0,-7.652,2.956,-6.592,22.73
3929.0,2.558,0.616,-35.209,1.72,9.379,4.531,33.489,4.18,-16.963,-2.722,0.0,35.3,35.9,9.4,1.903,-7.614,-8.221,-7.77,-7.281,-3.096,26.165,0.0,267.34,,275.0,275.0,-7.91,2.949,-6.57,22.779
3929.5,2.558,0.616,-35.209,1.72,9.379,4.531,33.489,4.18,-16.963,-2.722,0.0,35.3,35.9,9.4,1.903,-7.156,-7.384,-7.372,-6.81,-3.096,26.165,0.0,267.44,,275.0,275.0,-7.721,2.943,-6.435,22.761
3930.0,2.558,0.616,-35.209,1.72,9.379,4.531,33.489,4.18,-16.963,-2.722,0.0,35.3,35.9,9.4,1.903,-6.899,-7.837,-7.25,-7.01,-3.096,26.165,0.0,267.44,,275.0,275.0,-7.181,2.937,-6.465,22.779
3930.5,2.558,0.616,-35.209,1.72,9.379,4.527,33.456,4.131,-16.947,-2.701,0.0,35.364,35.901,9.4,1.903,-7.14,-8.212,-7.457,-7.309,-3.113,26.159,0.0,267.24,,275.0,275.0,-7.249,2.93,-6.483,22.804
3931.0,2.558,0.616,-35.209,1.72,9.379,4.527,33.456,4.131,-16.947,-2.701,0.0,35.4,35.9,9.4,1.903,-7.401,-8.404,-7.623,-7.5,-3.113,26.159,0.0,267.24,,275.0,275.0,-7.529,2.924,-6.483,22.748
3931.5,2.558,0.616,-35.209,1.72,9.379,4.527,33.456,4.131,-16.947,-2.701,0.0,35.4,35.9,9.4,1.903,-7.685,-8.586,-7.794,-7.757,-3.113,26.159,0.0,267.34,,275.0,275.0,-7.732,2.918,-6.54,22.711
3932.0,2.502,0.664,-34.534,1.724,9.332,4.527,33.456,4.131,-16.947,-2.701,0.0,35.4,35.9,9.463,1.823,-7.855,-8.576,-7.893,-7.649,-3.113,26.159,0.0,267.34,,275.0,275.0,-7.955,2.912,-6.498,22.721
3932.5,2.502,0.664,-34.534,1.724,9.332,4.527,33.456,4.131,-16.947,-2.701,0.0,35.4,35.9,9.463,1.823,-6.95,-7.51,-7.326,-6.824,-3.113,26.159,0.0,267.54,,275.0,275.0,-7.993,2.906,-6.369,22.701
3933.0,2.502,0.664,-34.534,1.724,9.332,4.527,33.456,4.131,-16.947,-2.701,0.0,35.4,35.9,9.463,1.823,-6.984,-7.93,-7.397,-7.067,-3.113,26.159,0.0,267.54,,275.0,275.0,-7.153,2.899,-6.38,22.712
3933.5,2.502,0.664,-34.534,1.724,9.332,4.527,33.456,4.131,-16.947,-2.701,0.0,35.4,35.9,9.463,1.823,-7.623,-8.124,-7.761,-7.235,-3.113,26.159,0.0,267.34,,275.0,275.0,-7.345,2.893,-6.332,22.726
3934.0,2.502,0.664,-34.534,1.724,9.332,4.546,33.478,4.132,-16.926,-2.717,0.0,35.364,35.921,9.463,1.823,-7.592,-8.306,-7.772,-7.408,-3.109,26.149,0.0,267.34,,275.0,275.0,-7.686,2.886,-6.393,22.755
3934.5,2.502,0.664,-34.534,1.724,9.332,4.546,33.478,4.132,-16.926,-2.717,0.0,35.4,35.9,9.463,1.823,-7.661,-8.517,-7.87,-7.623,-3.109,26.149,0.0,267.24,,275.0,275.0,-7.769,2.88,-6.418,22.784
3935.0,2.831,0.729,-34.761,1.749,9.319,4.546,33.478,4.132,-16.926,-2.717,0.0,35.4,35.9,9.422,1.87,-7.549,-8.24,-7.8,-7.302,-3.109,26.149,0.0,267.24,,275.0,275.0,-7.918,2.874,-6.358,22.868
3935.5,2.831,0.729,-34.761,1.749,9.319,4.546,33.478,4.132,-16.926,-2.717,0.0,35.4,35.9,9.422,1.87,-7.443,-7.597,-7.558,-6.921,-3.109,26.149,0.0,267.54,,275.0,275.0,-7.723,2.873,-6.367,22.859
3936.0,2.831,0.729,-34.761,1.749,9.319,4.546,33.478,4.132,-16.926,-2.717,0.0,35.4,35.9,9.422,1.87,-7.086,-7.919,-7.35,-7.021,-3.109,26.149,0.0,267.54,,275.0,275.0,-7.38,2.872,-6.393,22.87
3936.5,2.831,0.729,-34.761,1.749,9.319,4.546,33.478,4.132,-16.926,-2.717,0.0,35.4,35.9,9.422,1.87,-7.286,-8.395,-7.586,-7.506,-3.109,26.149,0.0,267.34,,275.0,275.0,-7.344,2.872,-6.418,22.886
3937.0,2.831,0.729,-34.761,1.749,9.319,4.547,33.511,4.126,-16.914,-2.716,0.0,35.379,35.91,9.422,1.87,-7.68,-8.436,-7.809,-7.642,-3.098,26.154,0.0,267.34,,275.0,275.0,-7.694,2.871,-6.396,22.872
3937.5,2.831,0.729,-34.761,1.749,9.319,4.547,33.511,4.126,-16.914,-2.716,0.0,35.4,35.9,9.422,1.87,-7.749,-8.273,-7.806,-7.529,-3.098,26.154,0.0,267.24,,275.0,275.0,-7.892,2.87,-6.404,22.868
3938.0,2.831,0.729,-34.761,1.749,9.319,4.547,33.511,4.126,-16.914,-2.716,0.0,35.4,35.9,9.422,1.87,-7.373,-7.886,-7.598,-6.985,-3.098,26.154,0.0,267.24,,275.0,275.0,-7.839,2.87,-6.378,22.859
3938.5,3.444,0.859,-34.539,1.83,9.3,4.547,33.511,4.126,-16.914,-2.716,0.0,35.4,35.9,9.388,1.57,-7.138,-7.702,-7.348,-6.894,-3.098,26.154,0.0,267.04,,275.0,275.0,-7.461,2.869,-6.373,22.868
3939.0,3.444,0.859,-34.539,1.83,9.3,4.547,33.511,4.126,-16.914,-2.716,0.0,35.4,35.9,9.388,1.57,-7.139,-8.014,-7.346,-7.204,-3.098,26.154,0.0,267.04,,275.0,275.0,-7.27,2.878,-6.367,22.878
3939.5,3.444,0.859,-34.539,1.83,9.3,4.547,33.511,4.126,-16.914,-2.716,0.0,35.4,35.9,9.388,1.57,-7.461,-8.22,-7.684,-7.374,-3.098,26.154,0.0,267.54,,275.0,275.0,-7.426,2.888,-6.384,22.848
3940.0,3.444,0.859,-34.539,1.83,9.3,4.547,33.511,4.126,-16.914,-2.716,0.0,35.4,35.9,9.388,1.57,-7.8,-8.643,-7.946,-7.785,-3.098,26.154,0.0,267.54,,275.0,275.0,-7.685,2.897,-6.42,22.82
3940.5,3.444,0.859,-34.539,1.83,9.3,4.539,33.554,4.139,-16.886,-2.704,0.0,35.386,35.955,9.388,1.57,-7.68,-8.208,-7.81,-7.366,-3.113,26.156,0.0,268.14,,275.0,275.0,-8.043,2.906,-6.42,22.757
3941.0,3.444,0.859,-34.539,1.83,9.3,4.539,33.554,4.139,-16.886,-2.704,0.0,35.4,36.0,9.388,1.57,-7.287,-7.481,-7.434,-6.919,-3.113,26.156,0.0,268.14,,275.0,275.0,-7.766,2.915,-6.37,22.71
3941.5,3.687,0.916,-34.991,1.78,9.311,4.539,33.554,4.139,-16.886,-2.704,0.0,35.4,36.0,9.476,1.798,-6.998,-7.742,-7.33,-7.015,-3.113,26.156,0.0,267.74,,275.0,275.0,-7.28,2.923,-6.371,22.707
3942.0,3.687,0.916,-34.991,1.78,9.311,4.539,33.554,4.139,-16.886,-2.704,0.0,35.4,36.0,9.476,1.798,-7.18,-8.116,-7.51,-7.333,-3.113,26.156,0.0,267.74,,275.0,275.0,-7.271,2.936,-6.392,22.691
3942.5,3.687,0.916,-34.991,1.78,9.311,4.539,33.554,4.139,-16.886,-2.704,0.0,35.4,36.0,9.476,1.798,-7.442,-8.322,-7.663,-7.578,-3.113,26.156,0.0,267.54,,275.0,275.0,-7.535,2.948,-6.427,22.669
3943.0,3.687,0.916,-34.991,1.78,9.311,4.539,33.554,4.139,-16.886,-2.704,0.0,35.4,36.0,9.476,1.798,-7.675,-8.552,-7.829,-7.824,-3.113,26.156,0.0,267.54,,275.0,275.0,-7.751,2.96,-6.451,22.673
3943.5,3.687,0.916,-34.991,1.78,9.311,4.498,33.567,4.161,-16.879,-2.724,0.0,35.395,36.0,9.476,1.798,-7.664,-7.76,-7.653,-7.18,-3.115,26.155,0.0,268.04,,275.0,275.0,-7.97,2.972,-6.414,22.671
3944.0,3.687,0.916,-34.991,1.78,9.311,4.498,33.567,4.161,-16.879,-2.724,0.0,35.4,36.0,9.476,1.798,-6.967,-7.568,-7.355,-6.953,-3.115,26.155,0.0,268.04,,275.0,275.0,-7.564,2.984,-6.343,22.655
3944.5,2.848,0.751,-34.22,1.798,9.366,4.498,33.567,4.161,-16.879,-2.724,0.0,35.4,36.0,9.347,1.635,-6.91,-7.833,-7.33,-7.098,-3.115,26.155,0.0,267.74,,275.0,275.0,-7.211,2.995,-6.356,22.654
3945.0,2.848,0.751,-34.22,1.798,9.366,4.498,33.567,4.161,-16.879,-2.724,0.0,35.4,36.0,9.347,1.635,-7.206,-8.116,-7.488,-7.383,-3.115,26.155,0.0,267.74,,275.0,275.0,-7.293,2.993,-6.388,22.631
3945.5,2.848,0.751,-34.22,1.798,9.366,4.498,33.567,4.161,-16.879,-2.724,0.0,35.4,36.0,9.347,1.635,-7.357,-8.218,-7.609,-7.568,-3.115,26.155,0.0,267.74,,275.0,275.0,-7.548,2.991,-6.368,22.61
3946.0,2.848,0.751,-34.22,1.798,9.366,4.498,33.567,4.161,-16.879,-2.724,0.0,35.4,36.0,9.347,1.635,-7.627,-8.447,-7.796,-7.811,-3.115,26.155,0.0,267.74,,275.0,275.0,-7.688,2.988,-6.396,22.53
3946.5,2.848,0.751,-34.22,1.798,9.366,4.498,33.567,4.161,-16.879,-2.724,0.0,35.4,36.0,9.347,1.635,-7.678,-8.209,-7.78,-7.534,-3.115,26.155,0.0,267.84,,275.0,275.0,-7.92,2.986,-6.346,22.509
3947.0,2.848,0.751,-34.22,1.798,9.366,4.501,33.56,4.152,-16.863,-2.71,0.0,35.414,36.003,9.347,1.635,-6.976,-7.509,-7.244,-6.793,-3.119,26.143,0.0,267.84,,275.0,275.0,-7.8,2.984,-6.315,22.467
3947.5,2.848,0.751,-34.22,1.798,9.366,4.501,33.56,4.152,-16.863,-2.71,0.0,35.4,36.0,9.347,1.635,-6.973,-7.877,-7.267,-7.105,-3.119,26.143,0.0,268.04,,275.0,275.0,-7.131,2.981,-6.325,22.472
3948.0,2.677,0.734,-33.658,1.78,9.301,4.501,33.56,4.152,-16.863,-2.71,0.0,35.4,36.0,9.43,1.66,-7.283,-8.179,-7.507,-7.387,-3.119,26.143,0.0,268.04,,275.0,275.0,-7.305,2.979,-6.336,22.501
3948.5,2.677,0.734,-33.658,1.78,9.301,4.501,33.56,4.152,-16.863,-2.71,0.0,35.4,36.0,9.43,1.66,-7.479,-8.337,-7.695,-7.618,-3.119,26.143,0.0,268.54,,275.0,275.0,-7.589,2.974,-6.334,22.546
3949.0,2.677,0.734,-33.658,1.78,9.301,4.501,33.56,4.152,-16.863,-2.71,0.0,35.4,36.0,9.43,1.66,-7.691,-8.492,-7.841,-7.794,-3.119,26.143,0.0,268.54,,275.0,275.0,-7.782,2.969,-6.367,22.566
3949.5,2.677,0.734,-33.658,1.78,9.301,4.501,33.56,4.152,-16.863,-2.71,0.0,35.4,36.0,9.43,1.66,-7.502,-8.103,-7.709,-7.255,-3.119,26.143,0.0,268.44,,275.0,275.0,-7.955,2.965,-6.301,22.574
3950.0,2.677,0.734,-33.658,1.78,9.301,4.573,33.566,4.18,-16.814,-2.712,0.0,35.422,36.055,9.43,1.66,-7.163,-7.37,-7.314,-6.681,-3.117,26.147,0.0,268.44,,275.0,275.0,-7.642,2.96,-6.277,22.637
3950.5,2.677,0.734,-33.658,1.78,9.301,4.573,33.566,4.18,-16.814,-2.712,0.0,35.4,36.1,9.43,1.66,-6.868,-7.527,-7.144,-6.826,-3.117,26.147,0.0,268.54,,275.0,275.0,-7.132,2.955,-6.279,22.696
3951.0,2.414,0.677,-33.947,1.789,9.296,4.573,33.566,4.18,-16.814,-2.712,0.0,35.4,36.1,9.406,1.608,-7.265,-8.046,-7.451,-7.308,-3.117,26.147,0.0,268.54,,275.0,275.0,-7.091,2.951,-6.296,22.771
3951.5,2.414,0.677,-33.947,1.789,9.296,4.573,33.566,4.18,-16.814,-2.712,0.0,35.4,36.1,9.406,1.608,-7.36,-8.204,-7.607,-7.511,-3.117,26.147,0.0,268.64,,275.0,275.0,-7.518,2.942,-6.31,22.796
3952.0,2.414,0.677,-33.947,1.789,9.296,4.573,33.566,4.18,-16.814,-2.712,0.0,35.4,36.1,9.406,1.608,-7.541,-8.409,-7.728,-7.69,-3.117,26.147,0.0,268.64,,275.0,275.0,-7.67,2.933,-6.319,22.783
3952.5,2.414,0.677,-33.947,1.789,9.296,4.573,33.566,4.18,-16.814,-2.712,0.0,35.4,36.1,9.406,1.608,-7.361,-8.02,-7.676,-7.241,-3.117,26.147,0.0,268.54,,275.0,275.0,-7.842,2.925,-6.317,22.849
3953.0,2.414,0.677,-33.947,1.789,9.296,4.573,33.566,4.18,-16.814,-2.712,0.0,35.4,36.1,9.406,1.608,-7.036,-7.185,-7.224,-6.623,-3.117,26.147,0.0,268.54,,275.0,275.0,-7.574,2.916,-6.233,22.908
3953.5,2.414,0.677,-33.947,1.789,9.296,4.557,33.551,4.192,-16.818,-2.713,0.0,35.428,36.02,9.406,1.608,-6.813,-7.547,-7.213,-6.809,-3.117,26.144,0.0,268.34,,275.0,275.0,-7.017,2.908,-6.211,23.042
3954.0,2.414,0.677,-33.947,1.789,9.296,4.557,33.551,4.192,-16.818,-2.713,0.0,35.4,36.0,9.406,1.608,-7.082,-7.947,-7.373,-7.185,-3.117,26.144,0.0,268.34,,275.0,275.0,-7.096,2.9,-6.214,23.078
3954.5,2.487,0.653,-34.585,1.754,9.229,4.557,33.551,4.192,-16.818,-2.713,0.0,35.4,36.0,9.428,1.767,-7.479,-8.274,-7.692,-7.534,-3.117,26.144,0.0,268.54,,275.0,275.0,-7.397,2.892,-6.231,23.064
3955.0,2.487,0.653,-34.585,1.754,9.229,4.557,33.551,4.192,-16.818,-2.713,0.0,35.4,36.0,9.428,1.767,-7.541,-7.906,-7.585,-7.275,-3.117,26.144,0.0,268.54,,275.0,275.0,-7.745,2.885,-6.244,23.044
3955.5,2.487,0.653,-34.585,1.754,9.229,4.557,33.551,4.192,-16.818,-2.713,0.0,35.4,36.0,9.428,1.767,-7.211,-7.508,-7.334,-6.75,-3.117,26.144,0.0,268.24,,275.0,275.0,-7.577,2.879,-6.202,22.994
3956.0,2.487,0.653,-34.585,1.754,9.229,4.557,33.551,4.192,-16.818,-2.713,0.0,35.4,36.0,9.428,1.767,-6.649,-7.523,-7.108,-6.649,-3.117,26.144,0.0,268.24,,275.0,275.0,-7.201,2.873,-6.177,22.942
3956.5,2.487,0.653,-34.585,1.754,9.229,4.543,33.486,4.18,-16.804,-2.723,0.0,35.432,36.022,9.428,1.767,-6.807,-7.721,-7.223,-6.919,-3.115,26.142,0.0,267.84,,275.0,275.0,-6.982,2.866,-6.163,22.912
3957.0,2.487,0.653,-34.585,1.754,9.229,4.543,33.486,4.18,-16.804,-2.723,0.0,35.4,36.0,9.428,1.767,-7.083,-7.879,-7.41,-7.116,-3.115,26.142,0.0,267.84,,275.0,275.0,-7.167,2.86,-6.157,22.875
3957.5,1.965,0.544,-33.796,1.812,9.318,4.543,33.486,4.18,-16.804,-2.723,0.0,35.4,36.0,9.478,1.611,-7.111,-8.012,-7.428,-7.3,-3.115,26.142,0.0,267.74,,275.0,275.0,-7.372,2.854,-6.184,22.905
3958.0,1.965,0.544,-33.796,1.812,9.318,4.543,33.486,4.18,-16.804,-2.723,0.0,35.4,36.0,9.478,1.611,-7.111,-7.456,-7.172,-6.816,-3.115,26.142,0.0,268.04,,275.0,275.0,-7.139,2.825,-6.172,22.907
3958.5,1.965,0.544,-33.796,1.812,9.318,4.543,33.486,4.18,-16.804,-2.723,0.0,35.4,36.0,9.478,1.611,-6.637,-7.24,-6.978,-6.557,-3.115,26.142,0.0,268.04,,275.0,275.0,-6.853,2.811,-6.085,22.877
3959.0,1.965,0.544,-33.796,1.812,9.318,4.543,33.486,4.18,-16.804,-2.723,0.0,35.4,36.0,9.478,1.611,-6.43,-7.548,-6.906,-6.754,-3.115,26.142,0.0,268.04,,275.0,275.0,-6.853,2.797,-6.113,22.935
3959.5,1.965,0.544,-33.796,1.812,9.318,4.543,33.486,4.18,-16.804,-2.723,0.0,35.4,36.0,9.478,1.611,-6.818,-7.762,-7.12,-6.998,-3.115,26.142,0.0,267.94,,275.0,275.0,-6.91,2.797,-6.111,22.965
3960.0,1.965,0.544,-33.796,1.812,9.318,4.566,33.482,4.151,-16.753,-2.72,0.0,35.44,36.063,9.478,1.611,-7.112,-7.933,-7.26,-7.169,-3.109,26.143,0.0,267.94,,275.0,275.0,-7.174,2.783,-6.103,22.941
3960.5,1.965,0.544,-33.796,1.812,9.318,4.566,33.482,4.151,-16.753,-2.72,0.0,35.4,36.1,9.478,1.611,-7.244,-8.062,-7.407,-7.214,-3.109,26.143,0.0,267.74,,275.0,275.0,-7.369,2.77,-6.066,22.899
3961.0,3.125,0.822,-34.208,1.778,9.378,4.566,33.482,4.151,-16.753,-2.72,0.0,35.4,36.1,9.42,1.622,-7.024,-7.572,-7.249,-6.736,-3.109,26.143,0.0,267.74,,275.0,275.0,-7.482,2.757,-5.969,22.893
3961.5,3.125,0.822,-34.208,1.778,9.378,4.566,33.482,4.151,-16.753,-2.72,0.0,35.4,36.1,9.42,1.622,-6.593,-6.952,-6.843,-6.383,-3.109,26.143,0.0,267.34,,275.0,275.0,-7.145,2.763,-5.987,22.933
3962.0,3.125,0.822,-34.208,1.778,9.378,4.566,33.482,4.151,-16.753,-2.72,0.0,35.4,36.1,9.42,1.622,-6.733,-7.461,-6.989,-6.727,-3.109,26.143,0.0,267.34,,275.0,275.0,-6.693,2.769,-5.978,23.005
3962.5,3.125,0.822,-34.208,1.778,9.378,4.566,33.482,4.151,-16.753,-2.72,0.0,35.4,36.1,9.42,1.622,-6.983,-7.585,-7.146,-6.847,-3.109,26.143,0.0,267.54,,275.0,275.0,-6.977,2.775,-5.959,23.025
3963.0,3.125,0.822,-34.208,1.778,9.378,4.526,33.516,4.152,-16.717,-2.72,0.0,35.441,36.057,9.42,1.622,-7.136,-7.747,-7.289,-6.994,-3.116,26.13,0.0,267.54,,275.0,275.0,-7.14,2.78,-5.961,23.072
3963.5,3.125,0.822,-34.208,1.778,9.378,4.526,33.516,4.152,-16.717,-2.72,0.0,35.4,36.1,9.42,1.622,-7.227,-7.514,-7.295,-6.817,-3.116,26.13,0.0,267.84,,275.0,275.0,-7.292,2.786,-5.971,23.112
3964.0,3.132,0.852,-33.526,1.774,9.298,4.526,33.516,4.152,-16.717,-2.72,0.0,35.4,36.1,9.48,1.659,-6.981,-7.148,-7.099,-6.497,-3.116,26.13,0.0,267.84,,275.0,275.0,-7.213,2.792,-5.864,23.125
3964.5,3.132,0.852,-33.526,1.774,9.298,4.526,33.516,4.152,-16.717,-2.72,0.0,35.4,36.1,9.48,1.659,-6.442,-7.133,-6.858,-6.447,-3.116,26.13,0.0,267.74,,275.0,275.0,-6.931,2.797,-5.898,23.133
3965.0,3.132,0.852,-33.526,1.774,9.298,4.526,33.516,4.152,-16.717,-2.72,0.0,35.4,36.1,9.48,1.659,-6.58,-7.477,-6.941,-6.679,-3.116,26.13,0.0,267.74,,275.0,275.0,-6.72,2.803,-5.9,23.081
3965.5,3.132,0.852,-33.526,1.774,9.298,4.526,33.516,4.152,-16.717,-2.72,0.0,35.4,36.1,9.48,1.659,-6.991,-7.799,-7.174,-7.007,-3.116,26.13,0.0,267.74,,275.0,275.0,-6.919,2.808,-5.915,23.014
3966.0,3.132,0.852,-33.526,1.774,9.298,4.526,33.516,4.152,-16.717,-2.72,0.0,35.4,36.1,9.48,1.659,-7.094,-7.531,-7.165,-6.81,-3.116,26.13,0.0,267.74,,275.0,275.0,-7.243,2.813,-5.901,23.006
3966.5,3.132,0.852,-33.526,1.774,9.298,4.55,33.561,4.166,-16.69,-2.726,0.0,35.448,36.029,9.48,1.659,-6.897,-7.015,-6.971,-6.427,-3.114,26.126,0.0,268.44,,275.0,275.0,-7.15,2.819,-5.874,22.987
3967.0,3.132,0.852,-33.526,1.774,9.298,4.55,33.561,4.166,-16.69,-2.726,0.0,35.4,36.0,9.48,1.659,-6.267,-6.874,-6.692,-6.172,-3.114,26.126,0.0,268.44,,275.0,275.0,-6.828,2.824,-5.786,22.95
3967.5,3.614,0.896,-35.209,1.622,9.337,4.55,33.561,4.166,-16.69,-2.726,0.0,35.4,36.0,9.384,1.862,-6.24,-7.17,-6.714,-6.399,-3.114,26.126,0.0,268.34,,275.0,275.0,-6.502,2.829,-5.796,22.931
3968.0,3.614,0.896,-35.209,1.622,9.337,4.55,33.561,4.166,-16.69,-2.726,0.0,35.4,36.0,9.384,1.862,-6.571,-7.379,-6.913,-6.632,-3.114,26.126,0.0,268.34,,275.0,275.0,-6.631,2.842,-5.771,22.804
3968.5,3.614,0.896,-35.209,1.622,9.337,4.55,33.561,4.166,-16.69,-2.726,0.0,35.4,36.0,9.384,1.862,-6.796,-7.509,-7.098,-6.776,-3.114,26.126,0.0,268.34,,275.0,275.0,-6.874,2.854,-5.793,22.809
3969.0,3.614,0.896,-35.209,1.622,9.337,4.55,33.561,4.166,-16.69,-2.726,0.0,35.4,36.0,9.384,1.862,-6.809,-7.349,-7.08,-6.539,-3.114,26.126,0.0,268.34,,275.0,275.0,-7.045,2.867,-5.777,22.811
3969.5,3.614,0.896,-35.209,1.622,9.337,4.595,33.582,4.183,-16.665,-2.732,0.0,35.446,35.981,9.384,1.862,-6.52,-6.569,-6.705,-6.029,-3.115,26.126,0.0,268.84,,275.0,275.0,-6.944,2.879,-5.68,22.767
3970.0,3.614,0.896,-35.209,1.622,9.337,4.595,33.582,4.183,-16.665,-2.732,0.0,35.4,36.0,9.384,1.862,-6.29,-6.686,-6.551,-6.102,-3.115,26.126,0.0,268.84,,275.0,275.0,-6.456,2.891,-5.684,22.762
3970.5,3.201,0.76,-35.209,1.692,9.359,4.595,33.582,4.183,-16.665,-2.732,0.0,35.4,36.0,9.254,1.763,-6.496,-7.105,-6.709,-6.342,-3.115,26.126,0.0,267.94,,275.0,275.0,-6.407,2.903,-5.663,22.723
3971.0,3.201,0.76,-35.209,1.692,9.359,4.595,33.582,4.183,-16.665,-2.732,0.0,35.4,36.0,9.254,1.763,-6.584,-7.272,-6.813,-6.512,-3.115,26.126,0.0,267.94,,275.0,275.0,-6.663,2.908,-5.676,22.645
3971.5,3.201,0.76,-35.209,1.692,9.359,4.595,33.582,4.183,-16.665,-2.732,0.0,35.4,36.0,9.254,1.763,-6.778,-7.473,-7.012,-6.721,-3.115,26.126,0.0,267.94,,275.0,275.0,-6.795,2.913,-5.716,22.585
3972.0,3.201,0.76,-35.209,1.692,9.359,4.595,33.582,4.183,-16.665,-2.732,0.0,35.4,36.0,9.254,1.763,-6.907,-7.664,-7.146,-6.89,-3.115,26.126,0.0,267.94,,275.0,275.0,-6.996,2.917,-5.71,22.615
3972.5,3.201,0.76,-35.209,1.692,9.359,4.527,33.586,4.196,-16.656,-2.716,0.0,35.454,36.061,9.254,1.763,-6.414,-6.468,-6.611,-5.941,-3.104,26.13,0.0,267.64,,275.0,275.0,-7.152,2.922,-5.572,22.564
3973.0,3.201,0.76,-35.209,1.692,9.359,4.527,33.586,4.196,-16.656,-2.716,0.0,35.5,36.1,9.254,1.763,-6.395,-6.754,-6.649,-6.116,-3.104,26.13,0.0,267.64,,275.0,275.0,-6.359,2.926,-5.581,22.547
3973.5,3.201,0.76,-35.209,1.692,9.359,4.527,33.586,4.196,-16.656,-2.716,0.0,35.5,36.1,9.254,1.763,-6.525,-7.158,-6.841,-6.437,-3.104,26.13,0.0,267.64,,275.0,275.0,-6.479,2.931,-5.574,22.538
3974.0,2.207,0.596,-33.499,1.767,9.307,4.527,33.586,4.196,-16.656,-2.716,0.0,35.5,36.1,9.588,1.637,-6.588,-7.327,-6.946,-6.62,-3.104,26.13,0.0,267.64,,275.0,275.0,-6.74,2.935,-5.603,22.513
3974.5,2.207,0.596,-33.499,1.767,9.307,4.527,33.586,4.196,-16.656,-2.716,0.0,35.5,36.1,9.588,1.637,-6.846,-7.504,-7.101,-6.766,-3.104,26.13,0.0,267.84,,275.0,275.0,-6.87,2.923,-5.635,22.498
3975.0,2.207,0.596,-33.499,1.767,9.307,4.527,33.586,4.196,-16.656,-2.716,0.0,35.5,36.1,9.588,1.637,-6.809,-7.105,-6.929,-6.468,-3.104,26.13,0.0,267.84,,275.0,275.0,-7.054,2.912,-5.575,22.454
3975.5,2.207,0.596,-33.499,1.767,9.307,4.527,33.586,4.196,-16.656,-2.716,0.0,35.5,36.1,9.588,1.637,-6.34,-6.652,-6.581,-5.893,-3.104,26.13,0.0,267.94,,275.0,275.0,-6.827,2.9,-5.548,22.425
3976.0,2.207,0.596,-33.499,1.767,9.307,4.554,33.538,4.184,-16.65,-2.7,0.0,35.459,35.98,9.588,1.637,-5.993,-6.546,-6.351,-5.894,-3.093,26.126,0.0,267.94,,275.0,275.0,-6.367,2.889,-5.549,22.468
3976.5,2.207,0.596,-33.499,1.767,9.307,4.554,33.538,4.184,-16.65,-2.7,0.0,35.5,36.0,9.588,1.637,-6.46,-7.079,-6.782,-6.409,-3.093,26.126,0.0,267.84,,275.0,275.0,-6.196,2.878,-5.516,22.565
