t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3977.0,2.717,0.671,-35.209,1.74,9.325,4.554,33.538,4.184,-16.65,-2.7,0.0,35.5,36.0,9.31,1.82,-6.644,-7.242,-6.889,-6.634,-3.093,26.126,0.0,267.84,,275.0,275.0,-6.682,2.867,-5.527,22.618
3977.5,2.717,0.671,-35.209,1.74,9.325,4.554,33.538,4.184,-16.65,-2.7,0.0,35.5,36.0,9.31,1.82,-6.74,-7.395,-7.006,-6.678,-3.093,26.126,0.0,268.14,,275.0,275.0,-6.852,2.864,-5.55,22.65
3978.0,2.717,0.671,-35.209,1.74,9.325,4.554,33.538,4.184,-16.65,-2.7,0.0,35.5,36.0,9.31,1.82,-6.526,-6.915,-6.83,-6.168,-3.093,26.126,0.0,268.14,,275.0,275.0,-6.955,2.862,-5.522,22.713
3978.5,2.717,0.671,-35.209,1.74,9.325,4.554,33.538,4.184,-16.65,-2.7,0.0,35.5,36.0,9.31,1.82,-6.094,-6.189,-6.362,-5.754,-3.093,26.126,0.0,268.24,,275.0,275.0,-6.61,2.859,-5.426,22.725
3979.0,2.717,0.671,-35.209,1.74,9.325,4.596,33.5,4.183,-16.634,-2.708,0.0,35.449,36.058,9.31,1.82,-6.02,-6.435,-6.382,-5.913,-3.096,26.136,0.0,268.24,,275.0,275.0,-6.099,2.857,-5.433,22.753
3979.5,2.717,0.671,-35.209,1.74,9.325,4.596,33.5,4.183,-16.634,-2.708,0.0,35.4,36.1,9.31,1.82,-6.189,-6.769,-6.49,-6.203,-3.096,26.136,0.0,268.04,,275.0,275.0,-6.187,2.855,-5.47,22.811
3980.0,2.717,0.671,-35.209,1.74,9.325,4.596,33.5,4.183,-16.634,-2.708,0.0,35.4,36.1,9.31,1.82,-6.53,-7.148,-6.825,-6.634,-3.096,26.136,0.0,268.04,,275.0,275.0,-6.413,2.852,-5.467,22.882
3980.5,2.89,0.706,-35.019,1.738,9.427,4.596,33.5,4.183,-16.634,-2.708,0.0,35.4,36.1,9.408,1.708,-6.692,-7.213,-6.917,-6.586,-3.096,26.136,0.0,267.94,,275.0,275.0,-6.784,2.85,-5.492,22.915
3981.0,2.89,0.706,-35.019,1.738,9.427,4.596,33.5,4.183,-16.634,-2.708,0.0,35.4,36.1,9.408,1.708,-6.591,-6.644,-6.704,-6.098,-3.096,26.136,0.0,267.94,,275.0,275.0,-6.852,2.851,-5.473,23.014
3981.5,2.89,0.706,-35.019,1.738,9.427,4.596,33.5,4.183,-16.634,-2.708,0.0,35.4,36.1,9.408,1.708,-6.058,-6.261,-6.332,-5.775,-3.096,26.136,0.0,267.74,,275.0,275.0,-6.509,2.851,-5.331,23.092
3982.0,2.89,0.706,-35.019,1.738,9.427,4.596,33.5,4.183,-16.634,-2.708,0.0,35.4,36.1,9.408,1.708,-5.709,-6.547,-6.305,-5.992,-3.096,26.136,0.0,267.74,,275.0,275.0,-6.107,2.852,-5.394,23.063
3982.5,2.89,0.706,-35.019,1.738,9.427,4.568,33.495,4.171,-16.598,-2.702,0.0,35.456,35.991,9.408,1.708,-6.117,-6.752,-6.53,-6.183,-3.093,26.127,0.0,267.54,,275.0,275.0,-6.138,2.853,-5.293,23.209
3983.0,2.89,0.706,-35.019,1.738,9.427,4.568,33.495,4.171,-16.598,-2.702,0.0,35.5,36.0,9.408,1.708,-6.591,-6.885,-6.953,-6.265,-3.093,26.127,0.0,267.54,,275.0,275.0,-6.395,2.853,-5.354,23.282
3983.5,2.404,0.64,-33.504,1.808,9.328,4.568,33.495,4.171,-16.598,-2.702,0.0,35.5,36.0,9.546,1.708,-6.481,-6.987,-6.878,-6.276,-3.093,26.127,0.0,267.54,,275.0,275.0,-6.673,2.854,-5.366,23.276
3984.0,2.404,0.64,-33.504,1.808,9.328,4.568,33.495,4.171,-16.598,-2.702,0.0,35.5,36.0,9.546,1.708,-6.189,-6.201,-6.431,-5.574,-3.093,26.127,0.0,267.54,,275.0,275.0,-6.656,2.847,-5.288,23.177
3984.5,2.404,0.64,-33.504,1.808,9.328,4.568,33.495,4.171,-16.598,-2.702,0.0,35.5,36.0,9.546,1.708,-5.808,-6.345,-6.21,-5.695,-3.093,26.127,0.0,268.14,,275.0,275.0,-6.099,2.839,-5.297,23.102
3985.0,2.404,0.64,-33.504,1.808,9.328,4.568,33.495,4.171,-16.598,-2.702,0.0,35.5,36.0,9.546,1.708,-5.835,-6.546,-6.446,-5.939,-3.093,26.127,0.0,268.14,,275.0,275.0,-6.015,2.832,-5.254,23.069
3985.5,2.404,0.64,-33.504,1.808,9.328,4.575,33.509,4.151,-16.573,-2.704,0.0,35.445,35.972,9.546,1.708,-6.182,-6.716,-6.606,-6.187,-3.101,26.128,0.0,267.74,,275.0,275.0,-6.191,2.825,-5.253,22.988
3986.0,2.404,0.64,-33.504,1.808,9.328,4.575,33.509,4.151,-16.573,-2.704,0.0,35.4,36.0,9.546,1.708,-6.472,-6.972,-6.777,-6.483,-3.101,26.128,0.0,267.74,,275.0,275.0,-6.423,2.818,-5.311,23.028
3986.5,2.404,0.64,-33.504,1.808,9.328,4.575,33.509,4.151,-16.573,-2.704,0.0,35.4,36.0,9.546,1.708,-6.633,-7.156,-6.926,-6.633,-3.101,26.128,0.0,267.84,,275.0,275.0,-6.676,2.811,-5.324,23.018
3987.0,2.482,0.66,-34.029,1.777,9.373,4.575,33.509,4.151,-16.573,-2.704,0.0,35.4,36.0,9.437,1.691,-6.492,-6.818,-6.773,-6.124,-3.101,26.128,0.0,267.84,,275.0,275.0,-6.837,2.805,-5.247,23.052
3987.5,2.482,0.66,-34.029,1.777,9.373,4.575,33.509,4.151,-16.573,-2.704,0.0,35.4,36.0,9.437,1.691,-5.637,-6.308,-6.011,-5.751,-3.101,26.128,0.0,267.44,,275.0,275.0,-6.552,2.799,-5.267,23.111
3988.0,2.482,0.66,-34.029,1.777,9.373,4.575,33.509,4.151,-16.573,-2.704,0.0,35.4,36.0,9.437,1.691,-5.702,-6.536,-6.183,-6.085,-3.101,26.128,0.0,267.44,,275.0,275.0,-5.927,2.794,-5.265,23.109
3988.5,2.482,0.66,-34.029,1.777,9.373,4.575,33.509,4.151,-16.573,-2.704,0.0,35.4,36.0,9.437,1.691,-6.208,-6.803,-6.521,-6.342,-3.101,26.128,0.0,267.54,,275.0,275.0,-6.127,2.789,-5.277,23.105
3989.0,2.482,0.66,-34.029,1.777,9.373,4.547,33.513,4.161,-16.564,-2.708,0.0,35.439,35.955,9.437,1.691,-6.435,-6.985,-6.688,-6.546,-3.11,26.125,0.0,267.54,,275.0,275.0,-6.468,2.784,-5.278,23.083
3989.5,2.482,0.66,-34.029,1.777,9.373,4.547,33.513,4.161,-16.564,-2.708,0.0,35.4,36.0,9.437,1.691,-6.591,-7.154,-6.843,-6.652,-3.11,26.125,0.0,267.24,,275.0,275.0,-6.664,2.779,-5.255,23.037
3990.0,2.577,0.705,-33.932,1.818,9.343,4.547,33.513,4.161,-16.564,-2.708,0.0,35.4,36.0,9.409,1.652,-6.329,-6.632,-6.643,-5.997,-3.11,26.125,0.0,267.24,,275.0,275.0,-6.81,2.774,-5.149,23.065
3990.5,2.577,0.705,-33.932,1.818,9.343,4.547,33.513,4.161,-16.564,-2.708,0.0,35.4,36.0,9.409,1.652,-6.016,-5.912,-6.222,-5.503,-3.11,26.125,0.0,267.64,,275.0,275.0,-6.4,2.771,-5.188,23.038
3991.0,2.577,0.705,-33.932,1.818,9.343,4.547,33.513,4.161,-16.564,-2.708,0.0,35.4,36.0,9.409,1.652,-6.063,-6.641,-6.415,-6.096,-3.11,26.125,0.0,267.64,,275.0,275.0,-5.913,2.768,-5.211,23.069
3991.5,2.577,0.705,-33.932,1.818,9.343,4.547,33.513,4.161,-16.564,-2.708,0.0,35.4,36.0,9.409,1.652,-6.166,-6.777,-6.503,-6.264,-3.11,26.125,0.0,267.44,,275.0,275.0,-6.304,2.765,-5.216,23.062
3992.0,2.577,0.705,-33.932,1.818,9.343,4.54,33.545,4.168,-16.542,-2.714,0.0,35.431,35.922,9.409,1.652,-6.362,-6.973,-6.669,-6.459,-3.109,26.111,0.0,267.44,,275.0,275.0,-6.428,2.762,-5.259,23.122
3992.5,2.577,0.705,-33.932,1.818,9.343,4.54,33.545,4.168,-16.542,-2.714,0.0,35.4,35.9,9.409,1.652,-6.564,-6.798,-6.672,-6.336,-3.109,26.111,0.0,267.34,,275.0,275.0,-6.616,2.759,-5.285,23.149
3993.0,2.577,0.705,-33.932,1.818,9.343,4.54,33.545,4.168,-16.542,-2.714,0.0,35.4,35.9,9.409,1.652,-6.297,-6.343,-6.423,-5.84,-3.109,26.111,0.0,267.34,,275.0,275.0,-6.592,2.756,-5.221,23.186
3993.5,3.902,0.948,-35.209,1.755,9.364,4.54,33.545,4.168,-16.542,-2.714,0.0,35.4,35.9,9.412,1.771,-5.693,-6.163,-6.102,-5.572,-3.109,26.111,0.0,267.84,,275.0,275.0,-6.226,2.753,-5.174,23.249
3994.0,3.902,0.948,-35.209,1.755,9.364,4.54,33.545,4.168,-16.542,-2.714,0.0,35.4,35.9,9.412,1.771,-5.54,-6.301,-6.017,-5.727,-3.109,26.111,0.0,267.84,,275.0,275.0,-5.882,2.772,-5.189,23.291
3994.5,3.902,0.948,-35.209,1.755,9.364,4.54,33.545,4.168,-16.542,-2.714,0.0,35.4,35.9,9.412,1.771,-6.182,-6.732,-6.427,-6.284,-3.109,26.111,0.0,267.64,,275.0,275.0,-5.896,2.79,-5.198,23.215
3995.0,3.902,0.948,-35.209,1.755,9.364,4.54,33.545,4.168,-16.542,-2.714,0.0,35.4,35.9,9.412,1.771,-6.396,-6.9,-6.639,-6.385,-3.109,26.111,0.0,267.64,,275.0,275.0,-6.407,2.808,-5.184,23.15
3995.5,3.902,0.948,-35.209,1.755,9.364,4.591,33.558,4.2,-16.521,-2.698,0.0,35.431,35.913,9.412,1.771,-6.556,-6.379,-6.567,-5.997,-3.099,26.121,0.0,267.34,,275.0,275.0,-6.58,2.826,-5.15,23.101
3996.0,3.902,0.948,-35.209,1.755,9.364,4.591,33.558,4.2,-16.521,-2.698,0.0,35.4,35.9,9.412,1.771,-6.05,-5.979,-6.199,-5.411,-3.099,26.121,0.0,267.34,,275.0,275.0,-6.375,2.844,-5.066,23.107
3996.5,3.829,0.97,-34.365,1.741,9.338,4.591,33.558,4.2,-16.521,-2.698,0.0,35.4,35.9,9.518,1.755,-5.43,-6.03,-6.111,-5.363,-3.099,26.121,0.0,267.44,,275.0,275.0,-5.91,2.861,-5.02,23.104
3997.0,3.829,0.97,-34.365,1.741,9.338,4.591,33.558,4.2,-16.521,-2.698,0.0,35.4,35.9,9.518,1.755,-5.728,-6.167,-6.173,-5.67,-3.099,26.121,0.0,267.44,,275.0,275.0,-5.734,2.877,-5.039,23.055
3997.5,3.829,0.97,-34.365,1.741,9.338,4.591,33.558,4.2,-16.521,-2.698,0.0,35.4,35.9,9.518,1.755,-6.137,-6.462,-6.461,-5.92,-3.099,26.121,0.0,268.04,,275.0,275.0,-5.935,2.893,-5.048,23.01
3998.0,3.829,0.97,-34.365,1.741,9.338,4.591,33.558,4.2,-16.521,-2.698,0.0,35.4,35.9,9.518,1.755,-6.545,-6.661,-6.992,-6.113,-3.099,26.121,0.0,268.04,,275.0,275.0,-6.245,2.923,-5.007,22.99
3998.5,3.829,0.97,-34.365,1.741,9.338,4.578,33.595,4.191,-16.496,-2.712,0.0,35.423,35.894,9.518,1.755,-6.323,-6.45,-6.728,-5.75,-3.093,26.11,0.0,268.24,,275.0,275.0,-6.578,2.923,-5.006,22.979
3999.0,3.829,0.97,-34.365,1.741,9.338,4.578,33.595,4.191,-16.496,-2.712,0.0,35.4,35.9,9.518,1.755,-5.921,-6.023,-6.188,-5.402,-3.093,26.11,0.0,268.24,,275.0,275.0,-6.313,2.938,-4.998,23.002
3999.5,3.621,0.892,-35.209,1.724,9.375,4.578,33.595,4.191,-16.496,-2.712,0.0,35.4,35.9,9.374,1.93,-5.667,-6.14,-6.025,-5.6,-3.093,26.11,0.0,267.84,,275.0,275.0,-5.883,2.953,-5.011,23.041
4000.0,3.621,0.892,-35.209,1.724,9.375,4.578,33.595,4.191,-16.496,-2.712,0.0,35.4,35.9,9.374,1.93,-5.909,-6.329,-6.281,-5.823,-3.093,26.11,0.0,267.84,,275.0,275.0,-5.858,2.964,-5.02,23.066
4000.5,3.621,0.892,-35.209,1.724,9.375,4.578,33.595,4.191,-16.496,-2.712,0.0,35.4,35.9,9.374,1.93,-6.118,-6.575,-6.504,-6.094,-3.093,26.11,0.0,267.74,,275.0,275.0,-6.085,2.974,-5.058,23.142
4001.0,3.621,0.892,-35.209,1.724,9.375,4.578,33.595,4.191,-16.496,-2.712,0.0,35.4,35.9,9.374,1.93,-6.363,-6.746,-6.693,-6.303,-3.093,26.11,0.0,267.74,,275.0,275.0,-6.323,2.985,-5.054,23.113
4001.5,3.621,0.892,-35.209,1.724,9.375,4.578,33.595,4.191,-16.496,-2.712,0.0,35.4,35.9,9.374,1.93,-6.493,-6.553,-6.7,-6.054,-3.093,26.11,0.0,268.64,,275.0,275.0,-6.526,2.995,-4.979,23.064
4002.0,3.621,0.892,-35.209,1.724,9.375,4.577,33.607,4.18,-16.496,-2.707,0.0,35.409,35.848,9.374,1.93,-5.643,-5.977,-6.096,-5.333,-3.103,26.099,0.0,268.64,,275.0,275.0,-6.45,3.006,-4.926,23.042
4002.5,3.621,0.892,-35.209,1.724,9.375,4.577,33.607,4.18,-16.496,-2.707,0.0,35.4,35.8,9.374,1.93,-5.647,-6.161,-6.216,-5.513,-3.103,26.099,0.0,268.24,,275.0,275.0,-5.762,3.016,-4.96,23.089
4003.0,3.139,0.771,-35.209,1.749,9.397,4.577,33.607,4.18,-16.496,-2.707,0.0,35.4,35.8,9.246,1.674,-5.99,-6.377,-6.453,-5.775,-3.103,26.099,0.0,268.24,,275.0,275.0,-5.884,3.026,-4.954,23.111
4003.5,3.139,0.771,-35.209,1.749,9.397,4.577,33.607,4.18,-16.496,-2.707,0.0,35.4,35.8,9.246,1.674,-6.166,-6.464,-6.657,-5.871,-3.103,26.099,0.0,267.84,,275.0,275.0,-6.149,3.027,-4.951,23.106
4004.0,3.139,0.771,-35.209,1.749,9.397,4.577,33.607,4.18,-16.496,-2.707,0.0,35.4,35.8,9.246,1.674,-6.484,-6.604,-6.914,-5.974,-3.103,26.099,0.0,267.84,,275.0,275.0,-6.289,3.029,-4.924,23.127
4004.5,3.139,0.771,-35.209,1.749,9.397,4.577,33.607,4.18,-16.496,-2.707,0.0,35.4,35.8,9.246,1.674,-6.412,-6.282,-6.782,-5.731,-3.103,26.099,0.0,267.94,,275.0,275.0,-6.494,3.031,-4.881,23.073
4005.0,3.139,0.771,-35.209,1.749,9.397,4.544,33.612,4.191,-16.486,-2.699,0.0,35.402,35.857,9.246,1.674,-5.969,-5.867,-6.354,-5.211,-3.101,26.093,0.0,267.94,,275.0,275.0,-6.302,3.033,-4.862,23.033
4005.5,3.139,0.771,-35.209,1.749,9.397,4.544,33.612,4.191,-16.486,-2.699,0.0,35.4,35.9,9.246,1.674,-5.897,-6.198,-6.348,-5.602,-3.101,26.093,0.0,267.44,,275.0,275.0,-5.85,3.035,-4.878,23.047
4006.0,2.586,0.686,-34.113,1.857,9.324,4.544,33.612,4.191,-16.486,-2.699,0.0,35.4,35.9,9.396,1.594,-6.151,-6.341,-6.448,-5.752,-3.101,26.093,0.0,267.44,,275.0,275.0,-6.011,3.036,-4.899,23.052
4006.5,2.586,0.686,-34.113,1.857,9.324,4.544,33.612,4.191,-16.486,-2.699,0.0,35.4,35.9,9.396,1.594,-6.218,-6.567,-6.66,-6.012,-3.101,26.093,0.0,267.84,,275.0,275.0,-6.173,3.029,-4.945,23.044
4007.0,2.586,0.686,-34.113,1.857,9.324,4.544,33.612,4.191,-16.486,-2.699,0.0,35.4,35.9,9.396,1.594,-6.394,-6.736,-6.792,-6.204,-3.101,26.093,0.0,267.84,,275.0,275.0,-6.364,3.022,-4.962,23.015
4007.5,2.586,0.686,-34.113,1.857,9.324,4.544,33.612,4.191,-16.486,-2.699,0.0,35.4,35.9,9.396,1.594,-6.23,-6.468,-6.636,-5.804,-3.101,26.093,0.0,267.54,,275.0,275.0,-6.531,3.014,-4.949,23.083
4008.0,2.586,0.686,-34.113,1.857,9.324,4.544,33.612,4.191,-16.486,-2.699,0.0,35.4,35.9,9.396,1.594,-5.691,-5.748,-6.032,-5.171,-3.101,26.093,0.0,267.54,,275.0,275.0,-6.284,3.007,-4.882,23.021
4008.5,2.586,0.686,-34.113,1.857,9.324,4.564,33.56,4.193,-16.476,-2.695,0.0,35.399,35.861,9.396,1.594,-5.465,-5.916,-5.894,-5.264,-3.088,26.102,0.0,267.94,,275.0,275.0,-5.661,3.001,-4.896,22.986
4009.0,2.586,0.686,-34.113,1.857,9.324,4.564,33.56,4.193,-16.476,-2.695,0.0,35.4,35.9,9.396,1.594,-5.948,-6.304,-6.305,-5.77,-3.088,26.102,0.0,267.94,,275.0,275.0,-5.635,2.994,-4.887,22.946
4009.5,2.22,0.607,-34.227,1.772,9.354,4.564,33.56,4.193,-16.476,-2.695,0.0,35.4,35.9,9.406,1.649,-6.082,-6.369,-6.575,-5.808,-3.088,26.102,0.0,267.54,,275.0,275.0,-6.082,2.987,-4.877,22.926
4010.0,2.22,0.607,-34.227,1.772,9.354,4.564,33.56,4.193,-16.476,-2.695,0.0,35.4,35.9,9.406,1.649,-6.392,-6.304,-6.743,-5.612,-3.088,26.102,0.0,267.54,,275.0,275.0,-6.209,2.974,-4.84,22.929
4010.5,2.22,0.607,-34.227,1.772,9.354,4.564,33.56,4.193,-16.476,-2.695,0.0,35.4,35.9,9.406,1.649,-6.109,-5.723,-6.327,-5.283,-3.088,26.102,0.0,267.84,,275.0,275.0,-6.263,2.962,-4.781,22.926
4011.0,2.22,0.607,-34.227,1.772,9.354,4.564,33.56,4.193,-16.476,-2.695,0.0,35.4,35.9,9.406,1.649,-5.491,-5.728,-6.053,-5.266,-3.088,26.102,0.0,267.84,,275.0,275.0,-5.86,2.95,-4.765,22.931
4011.5,2.22,0.607,-34.227,1.772,9.354,4.586,33.522,4.193,-16.449,-2.703,0.0,35.386,35.788,9.406,1.649,-5.718,-5.952,-6.193,-5.46,-3.099,26.092,0.0,267.74,,275.0,275.0,-5.635,2.938,-4.804,22.895
4012.0,2.22,0.607,-34.227,1.772,9.354,4.586,33.522,4.193,-16.449,-2.703,0.0,35.4,35.8,9.406,1.649,-5.945,-6.216,-6.35,-5.671,-3.099,26.092,0.0,267.74,,275.0,275.0,-5.831,2.926,-4.838,22.842
4012.5,3.152,0.741,-35.209,1.75,9.418,4.586,33.522,4.193,-16.449,-2.703,0.0,35.4,35.8,9.339,1.887,-6.006,-6.296,-6.425,-5.773,-3.099,26.092,0.0,267.54,,275.0,275.0,-6.045,2.915,-4.855,22.796
4013.0,3.152,0.741,-35.209,1.75,9.418,4.586,33.522,4.193,-16.449,-2.703,0.0,35.4,35.8,9.339,1.887,-6.034,-6.156,-6.409,-5.481,-3.099,26.092,0.0,267.54,,275.0,275.0,-6.125,2.918,-4.839,22.709
4013.5,3.152,0.741,-35.209,1.75,9.418,4.586,33.522,4.193,-16.449,-2.703,0.0,35.4,35.8,9.339,1.887,-5.71,-5.579,-5.963,-5.144,-3.099,26.092,0.0,267.74,,275.0,275.0,-6.02,2.922,-4.773,22.64
4014.0,3.152,0.741,-35.209,1.75,9.418,4.586,33.522,4.193,-16.449,-2.703,0.0,35.4,35.8,9.339,1.887,-5.5,-5.843,-5.835,-5.328,-3.099,26.092,0.0,267.74,,275.0,275.0,-5.599,2.926,-4.811,22.594
4014.5,3.152,0.741,-35.209,1.75,9.418,4.586,33.522,4.193,-16.449,-2.703,0.0,35.4,35.8,9.339,1.887,-5.57,-6.056,-6.045,-5.545,-3.099,26.092,0.0,267.44,,275.0,275.0,-5.627,2.93,-4.823,22.587
4015.0,3.152,0.741,-35.209,1.75,9.418,4.584,33.511,4.161,-16.412,-2.711,0.0,35.384,35.784,9.339,1.887,-5.911,-6.197,-6.287,-5.705,-3.113,26.084,0.0,267.44,,275.0,275.0,-5.804,2.933,-4.809,22.618
4015.5,3.152,0.741,-35.209,1.75,9.418,4.584,33.511,4.161,-16.412,-2.711,0.0,35.4,35.8,9.339,1.887,-6.062,-6.367,-6.502,-5.897,-3.113,26.084,0.0,267.84,,275.0,275.0,-6.025,2.937,-4.817,22.701
4016.0,3.494,0.838,-35.209,1.735,9.334,4.584,33.511,4.161,-16.412,-2.711,0.0,35.4,35.8,9.429,1.831,-6.211,-6.038,-6.402,-5.637,-3.113,26.084,0.0,267.84,,275.0,275.0,-6.207,2.941,-4.715,22.749
4016.5,3.494,0.838,-35.209,1.735,9.334,4.584,33.511,4.161,-16.412,-2.711,0.0,35.4,35.8,9.429,1.831,-5.207,-5.614,-5.875,-5.071,-3.113,26.084,0.0,267.74,,275.0,275.0,-6.072,2.95,-4.689,22.786
4017.0,3.494,0.838,-35.209,1.735,9.334,4.584,33.511,4.161,-16.412,-2.711,0.0,35.4,35.8,9.429,1.831,-5.375,-5.748,-6.016,-5.286,-3.113,26.084,0.0,267.74,,275.0,275.0,-5.442,2.959,-4.679,22.833
4017.5,3.494,0.838,-35.209,1.735,9.334,4.584,33.511,4.161,-16.412,-2.711,0.0,35.4,35.8,9.429,1.831,-5.74,-5.89,-6.153,-5.419,-3.113,26.084,0.0,267.64,,275.0,275.0,-5.606,2.967,-4.693,22.84
4018.0,3.494,0.838,-35.209,1.735,9.334,4.55,33.532,4.154,-16.386,-2.722,0.0,35.375,35.808,9.429,1.831,-5.804,-6.088,-6.283,-5.64,-3.116,26.081,0.0,267.64,,275.0,275.0,-5.8,2.976,-4.695,22.867
4018.5,3.494,0.838,-35.209,1.735,9.334,4.55,33.532,4.154,-16.386,-2.722,0.0,35.4,35.8,9.429,1.831,-6.026,-6.293,-6.469,-5.866,-3.116,26.081,0.0,267.94,,275.0,275.0,-5.954,2.984,-4.73,22.851
4019.0,2.566,0.702,-34.288,1.744,9.313,4.55,33.532,4.154,-16.386,-2.722,0.0,35.4,35.8,9.479,1.793,-6.133,-6.03,-6.436,-5.641,-3.116,26.081,0.0,267.94,,275.0,275.0,-6.164,2.993,-4.65,22.862
4019.5,2.566,0.702,-34.288,1.744,9.313,4.55,33.532,4.154,-16.386,-2.722,0.0,35.4,35.8,9.479,1.793,-5.763,-5.657,-6.138,-5.119,-3.116,26.081,0.0,267.84,,275.0,275.0,-6.06,2.986,-4.64,22.834
4020.0,2.566,0.702,-34.288,1.744,9.313,4.55,33.532,4.154,-16.386,-2.722,0.0,35.4,35.8,9.479,1.793,-5.24,-5.842,-5.867,-5.37,-3.116,26.081,0.0,267.84,,275.0,275.0,-5.669,2.979,-4.672,22.806
4020.5,2.566,0.702,-34.288,1.744,9.313,4.55,33.532,4.154,-16.386,-2.722,0.0,35.4,35.8,9.479,1.793,-5.682,-5.922,-6.078,-5.532,-3.116,26.081,0.0,267.34,,275.0,275.0,-5.58,2.972,-4.659,22.807
4021.0,2.566,0.702,-34.288,1.744,9.313,4.55,33.532,4.154,-16.386,-2.722,0.0,35.4,35.8,9.479,1.793,-5.857,-6.153,-6.29,-5.712,-3.116,26.081,0.0,267.34,,275.0,275.0,-5.804,2.966,-4.68,22.82
4021.5,2.566,0.702,-34.288,1.744,9.313,4.581,33.545,4.157,-16.349,-2.705,0.0,35.374,35.782,9.479,1.793,-6.03,-6.292,-6.477,-5.867,-3.11,26.074,0.0,267.34,,275.0,275.0,-6.003,2.959,-4.704,22.833
4022.0,2.566,0.702,-34.288,1.744,9.313,4.581,33.545,4.157,-16.349,-2.705,0.0,35.4,35.8,9.479,1.793,-5.893,-5.994,-6.302,-5.55,-3.11,26.074,0.0,267.34,,275.0,275.0,-6.166,2.953,-4.695,22.775
4022.5,3.035,0.799,-33.203,1.767,9.278,4.581,33.545,4.157,-16.349,-2.705,0.0,35.4,35.8,9.59,1.645,-5.494,-5.422,-5.811,-4.876,-3.11,26.074,0.0,268.24,,275.0,275.0,-5.935,2.946,-4.624,22.649
4023.0,3.035,0.799,-33.203,1.767,9.278,4.581,33.545,4.157,-16.349,-2.705,0.0,35.4,35.8,9.59,1.645,-5.162,-5.445,-5.583,-4.956,-3.11,26.074,0.0,268.24,,275.0,275.0,-5.401,2.948,-4.591,22.627
4023.5,3.035,0.799,-33.203,1.767,9.278,4.581,33.545,4.157,-16.349,-2.705,0.0,35.4,35.8,9.59,1.645,-5.628,-5.79,-6.081,-5.397,-3.11,26.074,0.0,267.54,,275.0,275.0,-5.287,2.949,-4.587,22.632
4024.0,3.035,0.799,-33.203,1.767,9.278,4.581,33.545,4.157,-16.349,-2.705,0.0,35.4,35.8,9.59,1.645,-5.76,-5.925,-6.238,-5.604,-3.11,26.074,0.0,267.54,,275.0,275.0,-5.724,2.951,-4.608,22.693
4024.5,3.035,0.799,-33.203,1.767,9.278,4.557,33.553,4.186,-16.326,-2.714,0.0,35.368,35.772,9.59,1.645,-5.962,-6.036,-6.388,-5.793,-3.109,26.067,0.0,267.34,,275.0,275.0,-5.882,2.952,-4.629,22.722
4025.0,3.035,0.799,-33.203,1.767,9.278,4.557,33.553,4.186,-16.326,-2.714,0.0,35.4,35.8,9.59,1.645,-5.846,-5.695,-6.262,-5.423,-3.109,26.067,0.0,267.34,,275.0,275.0,-6.045,2.953,-4.577,22.791
4025.5,3.968,0.923,-35.209,1.742,9.367,4.557,33.553,4.186,-16.326,-2.714,0.0,35.4,35.8,9.382,1.775,-5.497,-5.291,-5.809,-4.843,-3.109,26.067,0.0,267.14,,275.0,275.0,-5.806,2.955,-4.52,22.789
4026.0,3.968,0.923,-35.209,1.742,9.367,4.557,33.553,4.186,-16.326,-2.714,0.0,35.4,35.8,9.382,1.775,-5.087,-5.349,-5.67,-4.946,-3.109,26.067,0.0,267.14,,275.0,275.0,-5.36,2.971,-4.531,22.803
4026.5,3.968,0.923,-35.209,1.742,9.367,4.557,33.553,4.186,-16.326,-2.714,0.0,35.4,35.8,9.382,1.775,-5.358,-5.499,-5.803,-5.223,-3.109,26.067,0.0,267.54,,275.0,275.0,-5.263,2.988,-4.495,22.792
4027.0,3.968,0.923,-35.209,1.742,9.367,4.557,33.553,4.186,-16.326,-2.714,0.0,35.4,35.8,9.382,1.775,-5.534,-5.565,-6.032,-5.281,-3.109,26.067,0.0,267.54,,275.0,275.0,-5.471,3.004,-4.494,22.769
4027.5,3.968,0.923,-35.209,1.742,9.367,4.557,33.553,4.186,-16.326,-2.714,0.0,35.4,35.8,9.382,1.775,-5.935,-5.842,-6.433,-5.719,-3.109,26.067,0.0,267.74,,275.0,275.0,-5.603,3.019,-4.501,22.756
4028.0,3.968,0.923,-35.209,1.742,9.367,4.562,33.571,4.194,-16.291,-2.706,0.0,35.38,35.784,9.382,1.775,-5.885,-5.642,-6.288,-5.467,-3.098,26.077,0.0,267.74,,275.0,275.0,-5.982,3.035,-4.502,22.845
4028.5,3.968,0.923,-35.209,1.742,9.367,4.562,33.571,4.194,-16.291,-2.706,0.0,35.4,35.8,9.382,1.775,-5.447,-5.283,-5.868,-4.864,-3.098,26.077,0.0,267.34,,275.0,275.0,-5.821,3.05,-4.449,22.899
4029.0,3.428,0.864,-34.498,1.813,9.357,4.562,33.571,4.194,-16.291,-2.706,0.0,35.4,35.8,9.409,1.503,-5.161,-5.198,-5.69,-4.84,-3.098,26.077,0.0,267.34,,275.0,275.0,-5.365,3.065,-4.429,22.906
4029.5,3.428,0.864,-34.498,1.813,9.357,4.562,33.571,4.194,-16.291,-2.706,0.0,35.4,35.8,9.409,1.503,-5.306,-5.422,-5.866,-5.125,-3.098,26.077,0.0,268.04,,275.0,275.0,-5.222,3.071,-4.41,22.906
4030.0,3.428,0.864,-34.498,1.813,9.357,4.562,33.571,4.194,-16.291,-2.706,0.0,35.4,35.8,9.409,1.503,-5.54,-5.514,-6.068,-5.328,-3.098,26.077,0.0,268.04,,275.0,275.0,-5.43,3.077,-4.424,23.024
4030.5,3.428,0.864,-34.498,1.813,9.357,4.562,33.571,4.194,-16.291,-2.706,0.0,35.4,35.8,9.409,1.503,-5.667,-5.637,-6.179,-5.481,-3.098,26.077,0.0,267.74,,275.0,275.0,-5.613,3.083,-4.43,23.07
4031.0,3.428,0.864,-34.498,1.813,9.357,4.568,33.581,4.231,-16.278,-2.704,0.0,35.373,35.76,9.409,1.503,-5.8,-5.526,-6.25,-5.299,-3.096,26.063,0.0,267.74,,275.0,275.0,-5.741,3.088,-4.421,23.116
4031.5,3.428,0.864,-34.498,1.813,9.357,4.568,33.581,4.231,-16.278,-2.704,0.0,35.4,35.8,9.409,1.503,-5.316,-5.048,-5.653,-4.638,-3.096,26.063,0.0,267.64,,275.0,275.0,-5.719,3.094,-4.37,23.145
4032.0,3.482,0.901,-33.58,1.778,9.351,4.568,33.581,4.231,-16.278,-2.704,0.0,35.4,35.8,9.55,1.593,-4.808,-5.047,-5.352,-4.706,-3.096,26.063,0.0,267.64,,275.0,275.0,-5.164,3.1,-4.367,23.126
4032.5,3.482,0.901,-33.58,1.778,9.351,4.568,33.581,4.231,-16.278,-2.704,0.0,35.4,35.8,9.55,1.593,-4.969,-5.224,-5.501,-4.994,-3.096,26.063,0.0,267.84,,275.0,275.0,-4.978,3.106,-4.376,23.074
4033.0,3.482,0.901,-33.58,1.778,9.351,4.568,33.581,4.231,-16.278,-2.704,0.0,35.4,35.8,9.55,1.593,-5.388,-5.393,-5.905,-5.242,-3.096,26.063,0.0,267.84,,275.0,275.0,-5.172,3.112,-4.344,23.08
4033.5,3.482,0.901,-33.58,1.778,9.351,4.568,33.581,4.231,-16.278,-2.704,0.0,35.4,35.8,9.55,1.593,-5.659,-5.461,-6.144,-5.333,-3.096,26.063,0.0,268.24,,275.0,275.0,-5.482,3.118,-4.338,23.113
4034.0,3.482,0.901,-33.58,1.778,9.351,4.507,33.588,4.213,-16.26,-2.711,0.0,35.371,35.758,9.55,1.593,-5.812,-5.577,-6.316,-5.509,-3.104,26.067,0.0,268.24,,275.0,275.0,-5.649,3.124,-4.261,23.123
4034.5,3.482,0.901,-33.58,1.778,9.351,4.507,33.588,4.213,-16.26,-2.711,0.0,35.4,35.8,9.55,1.593,-5.184,-4.735,-5.539,-4.553,-3.104,26.067,0.0,268.44,,275.0,275.0,-5.804,3.13,-4.166,23.065
4035.0,3.482,0.901,-33.58,1.778,9.351,4.507,33.588,4.213,-16.26,-2.711,0.0,35.4,35.8,9.55,1.593,-4.909,-5.044,-5.412,-4.813,-3.104,26.067,0.0,268.44,,275.0,275.0,-5.003,3.136,-4.242,22.977
4035.5,2.951,0.786,-33.172,1.75,9.301,4.507,33.588,4.213,-16.26,-2.711,0.0,35.4,35.8,9.588,1.623,-5.028,-5.215,-5.613,-5.072,-3.104,26.067,0.0,268.34,,275.0,275.0,-5.045,3.141,-4.237,22.916
4036.0,2.951,0.786,-33.172,1.75,9.301,4.507,33.588,4.213,-16.26,-2.711,0.0,35.4,35.8,9.588,1.623,-5.455,-5.303,-5.844,-5.229,-3.104,26.067,0.0,268.34,,275.0,275.0,-5.232,3.138,-4.248,22.823
4036.5,2.951,0.786,-33.172,1.75,9.301,4.507,33.588,4.213,-16.26,-2.711,0.0,35.4,35.8,9.588,1.623,-5.601,-5.462,-6.087,-5.419,-3.104,26.067,0.0,268.14,,275.0,275.0,-5.458,3.135,-4.211,22.836
4037.0,2.951,0.786,-33.172,1.75,9.301,4.507,33.588,4.213,-16.26,-2.711,0.0,35.4,35.8,9.588,1.623,-5.775,-5.497,-6.154,-5.277,-3.104,26.067,0.0,268.14,,275.0,275.0,-5.642,3.132,-4.153,22.827
4037.5,2.951,0.786,-33.172,1.75,9.301,4.565,33.618,4.225,-16.225,-2.708,0.0,35.373,35.816,9.588,1.623,-5.498,-4.903,-5.765,-4.757,-3.105,26.052,0.0,267.94,,275.0,275.0,-5.676,3.129,-4.1,22.9
4038.0,2.951,0.786,-33.172,1.75,9.301,4.565,33.618,4.225,-16.225,-2.708,0.0,35.4,35.8,9.588,1.623,-4.954,-4.828,-5.599,-4.655,-3.105,26.052,0.0,267.94,,275.0,275.0,-5.231,3.126,-4.126,22.961
4038.5,2.879,0.764,-34.04,1.76,9.277,4.565,33.618,4.225,-16.225,-2.708,0.0,35.4,35.8,9.519,1.717,-5.284,-5.108,-5.736,-4.947,-3.105,26.052,0.0,267.94,,275.0,275.0,-5.009,3.123,-4.122,23.036
4039.0,2.879,0.764,-34.04,1.76,9.277,4.565,33.618,4.225,-16.225,-2.708,0.0,35.4,35.8,9.519,1.717,-5.411,-5.249,-5.942,-5.172,-3.105,26.052,0.0,267.94,,275.0,275.0,-5.269,3.119,-4.136,23.069
4039.5,2.879,0.764,-34.04,1.76,9.277,4.565,33.618,4.225,-16.225,-2.708,0.0,35.4,35.8,9.519,1.717,-5.557,-5.383,-6.065,-5.257,-3.105,26.052,0.0,267.74,,275.0,275.0,-5.444,3.115,-4.146,23.121
4040.0,2.879,0.764,-34.04,1.76,9.277,4.565,33.618,4.225,-16.225,-2.708,0.0,35.4,35.8,9.519,1.717,-5.462,-5.249,-5.744,-4.885,-3.105,26.052,0.0,267.74,,275.0,275.0,-5.566,3.112,-4.164,23.156
4040.5,2.879,0.764,-34.04,1.76,9.277,4.588,33.59,4.23,-16.23,-2.722,0.0,35.377,35.762,9.519,1.717,-4.779,-4.953,-5.264,-4.558,-3.109,26.041,0.0,267.84,,275.0,275.0,-5.335,3.108,-4.156,23.202
4041.0,2.879,0.764,-34.04,1.76,9.277,4.588,33.59,4.23,-16.23,-2.722,0.0,35.4,35.8,9.519,1.717,-4.704,-4.828,-5.094,-4.558,-3.109,26.041,0.0,267.84,,275.0,275.0,-4.888,3.104,-4.137,23.223
4041.5,2.879,0.764,-34.04,1.76,9.277,4.588,33.59,4.23,-16.23,-2.722,0.0,35.4,35.8,9.519,1.717,-4.842,-5.022,-5.302,-4.808,-3.109,26.041,0.0,267.74,,275.0,275.0,-4.796,3.1,-4.091,23.244
4042.0,2.653,0.603,-35.209,1.721,9.381,4.588,33.59,4.23,-16.23,-2.722,0.0,35.4,35.8,9.35,1.665,-5.458,-5.139,-5.991,-4.966,-3.109,26.041,0.0,267.74,,275.0,275.0,-4.994,3.097,-4.02,23.211
4042.5,2.653,0.603,-35.209,1.721,9.381,4.588,33.59,4.23,-16.23,-2.722,0.0,35.4,35.8,9.35,1.665,-5.284,-4.995,-5.679,-4.816,-3.109,26.041,0.0,267.74,,275.0,275.0,-5.389,3.089,-4.043,23.184
4043.0,2.653,0.603,-35.209,1.721,9.381,4.588,33.59,4.23,-16.23,-2.722,0.0,35.4,35.8,9.35,1.665,-4.919,-4.72,-5.382,-4.326,-3.109,26.041,0.0,267.74,,275.0,275.0,-5.193,3.082,-3.975,23.204
4043.5,2.653,0.603,-35.209,1.721,9.381,4.588,33.59,4.23,-16.23,-2.722,0.0,35.4,35.8,9.35,1.665,-4.628,-4.735,-5.257,-4.434,-3.109,26.041,0.0,267.74,,275.0,275.0,-4.837,3.075,-3.972,23.259
4044.0,2.653,0.603,-35.209,1.721,9.381,4.59,33.547,4.219,-16.211,-2.712,0.0,35.378,35.806,9.35,1.665,-4.903,-4.838,-5.441,-4.652,-3.122,26.035,0.0,267.74,,275.0,275.0,-4.763,3.068,-3.964,23.21
4044.5,2.653,0.603,-35.209,1.721,9.381,4.59,33.547,4.219,-16.211,-2.712,0.0,35.4,35.8,9.35,1.665,-5.071,-4.927,-5.54,-4.736,-3.122,26.035,0.0,267.74,,275.0,275.0,-4.958,3.062,-3.968,23.057
4045.0,2.832,0.654,-35.209,1.671,9.391,4.59,33.547,4.219,-16.211,-2.712,0.0,35.4,35.8,9.375,1.907,-5.17,-5.04,-5.722,-4.963,-3.122,26.035,0.0,267.74,,275.0,275.0,-5.069,3.055,-3.973,23.064
4045.5,2.832,0.654,-35.209,1.671,9.391,4.59,33.547,4.219,-16.211,-2.712,0.0,35.4,35.8,9.375,1.907,-5.101,-4.724,-5.411,-4.521,-3.122,26.035,0.0,268.04,,275.0,275.0,-5.224,3.051,-3.942,23.064
4046.0,2.832,0.654,-35.209,1.671,9.391,4.59,33.547,4.219,-16.211,-2.712,0.0,35.4,35.8,9.375,1.907,-4.587,-4.502,-5.118,-4.201,-3.122,26.035,0.0,268.04,,275.0,275.0,-4.939,3.048,-3.869,23.123
4046.5,2.832,0.654,-35.209,1.671,9.391,4.59,33.547,4.219,-16.211,-2.712,0.0,35.4,35.8,9.375,1.907,-4.509,-4.655,-5.125,-4.402,-3.122,26.035,0.0,267.94,,275.0,275.0,-4.602,3.044,-3.893,23.137
4047.0,2.832,0.654,-35.209,1.671,9.391,4.571,33.521,4.196,-16.17,-2.709,0.0,35.381,35.793,9.375,1.907,-4.822,-4.76,-5.363,-4.578,-3.118,26.034,0.0,267.94,,275.0,275.0,-4.672,3.041,-3.882,23.14
4047.5,2.832,0.654,-35.209,1.671,9.391,4.571,33.521,4.196,-16.17,-2.709,0.0,35.4,35.8,9.375,1.907,-4.943,-4.865,-5.456,-4.794,-3.118,26.034,0.0,268.44,,275.0,275.0,-4.881,3.037,-3.899,23.15
4048.0,2.832,0.654,-35.209,1.671,9.391,4.571,33.521,4.196,-16.17,-2.709,0.0,35.4,35.8,9.375,1.907,-5.148,-4.919,-5.649,-4.911,-3.118,26.034,0.0,268.44,,275.0,275.0,-5.014,3.034,-3.851,23.165
4048.5,2.332,0.621,-33.542,1.794,9.274,4.571,33.521,4.196,-16.17,-2.709,0.0,35.4,35.8,9.574,1.664,-5.257,-4.693,-5.593,-4.63,-3.118,26.034,0.0,267.24,,275.0,275.0,-5.157,3.03,-3.79,23.188
4049.0,2.332,0.621,-33.542,1.794,9.274,4.571,33.521,4.196,-16.17,-2.709,0.0,35.4,35.8,9.574,1.664,-4.559,-4.348,-5.109,-4.043,-3.118,26.034,0.0,267.24,,275.0,275.0,-5.043,3.019,-3.734,23.155
4049.5,2.332,0.621,-33.542,1.794,9.274,4.571,33.521,4.196,-16.17,-2.709,0.0,35.4,35.8,9.574,1.664,-4.713,-4.439,-5.222,-4.309,-3.118,26.034,0.0,267.34,,275.0,275.0,-4.515,3.008,-3.735,23.127
4050.0,2.332,0.621,-33.542,1.794,9.274,4.571,33.521,4.196,-16.17,-2.709,0.0,35.4,35.8,9.574,1.664,-4.929,-4.562,-5.29,-4.46,-3.118,26.034,0.0,267.34,,275.0,275.0,-4.671,2.997,-3.764,23.113
4050.5,2.332,0.621,-33.542,1.794,9.274,4.585,33.553,4.213,-16.133,-2.718,0.0,35.391,35.781,9.574,1.664,-5.06,-4.694,-5.571,-4.696,-3.114,26.028,0.0,268.04,,275.0,275.0,-4.81,2.986,-3.745,23.139
4051.0,2.332,0.621,-33.542,1.794,9.274,4.585,33.553,4.213,-16.133,-2.718,0.0,35.4,35.8,9.574,1.664,-5.289,-4.841,-5.731,-4.784,-3.114,26.028,0.0,268.04,,275.0,275.0,-5.005,2.975,-3.777,23.111
4051.5,2.699,0.675,-34.694,1.759,9.351,4.585,33.553,4.213,-16.133,-2.718,0.0,35.4,35.8,9.377,1.623,-5.118,-4.594,-5.333,-4.264,-3.114,26.028,0.0,268.14,,275.0,275.0,-5.161,2.965,-3.741,23.055
4052.0,2.699,0.675,-34.694,1.759,9.351,4.585,33.553,4.213,-16.133,-2.718,0.0,35.4,35.8,9.377,1.623,-4.324,-4.24,-4.804,-3.969,-3.114,26.028,0.0,268.14,,275.0,275.0,-4.827,2.96,-3.731,23.003
4052.5,2.699,0.675,-34.694,1.759,9.351,4.585,33.553,4.213,-16.133,-2.718,0.0,35.4,35.8,9.377,1.623,-4.338,-4.231,-4.712,-4.015,-3.114,26.028,0.0,267.84,,275.0,275.0,-4.334,2.956,-3.725,22.999
4053.0,2.699,0.675,-34.694,1.759,9.351,4.585,33.553,4.213,-16.133,-2.718,0.0,35.4,35.8,9.377,1.623,-4.888,-4.397,-5.573,-4.248,-3.114,26.028,0.0,267.84,,275.0,275.0,-4.324,2.952,-3.61,22.972
4053.5,2.699,0.675,-34.694,1.759,9.351,4.598,33.563,4.204,-16.112,-2.725,0.0,35.391,35.834,9.377,1.623,-5.175,-4.526,-5.89,-4.326,-3.122,26.021,0.0,267.64,,275.0,275.0,-4.776,2.948,-3.558,22.956
4054.0,2.699,0.675,-34.694,1.759,9.351,4.598,33.563,4.204,-16.112,-2.725,0.0,35.4,35.8,9.377,1.623,-5.037,-4.477,-5.518,-4.256,-3.122,26.021,0.0,267.64,,275.0,275.0,-4.979,2.943,-3.601,22.979
4054.5,2.699,0.675,-34.694,1.759,9.351,4.598,33.563,4.204,-16.112,-2.725,0.0,35.4,35.8,9.377,1.623,-4.527,-4.191,-5.054,-3.94,-3.122,26.021,0.0,268.04,,275.0,275.0,-4.822,2.939,-3.621,22.947
4055.0,3.69,0.896,-34.873,1.777,9.358,4.598,33.563,4.204,-16.112,-2.725,0.0,35.4,35.8,9.399,1.53,-4.32,-4.131,-4.809,-3.979,-3.122,26.021,0.0,268.04,,275.0,275.0,-4.428,2.936,-3.619,22.908
4055.5,3.69,0.896,-34.873,1.777,9.358,4.598,33.563,4.204,-16.112,-2.725,0.0,35.4,35.8,9.399,1.53,-4.532,-4.35,-4.938,-4.256,-3.122,26.021,0.0,267.54,,275.0,275.0,-4.31,2.948,-3.641,22.884
4056.0,3.69,0.896,-34.873,1.777,9.358,4.598,33.563,4.204,-16.112,-2.725,0.0,35.4,35.8,9.399,1.53,-4.851,-4.496,-5.348,-4.506,-3.122,26.021,0.0,267.54,,275.0,275.0,-4.519,2.96,-3.651,22.887
4056.5,3.69,0.896,-34.873,1.777,9.358,4.598,33.563,4.204,-16.112,-2.725,0.0,35.4,35.8,9.399,1.53,-5.17,-4.515,-5.407,-4.468,-3.122,26.021,0.0,267.34,,275.0,275.0,-4.8,2.972,-3.666,22.861
4057.0,3.69,0.896,-34.873,1.777,9.358,4.608,33.619,4.211,-16.084,-2.732,0.0,35.403,35.877,9.399,1.53,-4.893,-4.143,-5.129,-4.04,-3.121,26.018,0.0,267.34,,275.0,275.0,-4.89,2.984,-3.58,22.852
4057.5,3.69,0.896,-34.873,1.777,9.358,4.608,33.619,4.211,-16.084,-2.732,0.0,35.4,35.9,9.399,1.53,-4.179,-4.048,-4.771,-3.869,-3.121,26.018,0.0,267.44,,275.0,275.0,-4.551,2.995,-3.576,22.794
4058.0,3.612,0.875,-35.209,1.652,9.396,4.608,33.619,4.211,-16.084,-2.732,0.0,35.4,35.9,9.386,1.859,-4.123,-4.169,-4.848,-4.068,-3.121,26.018,0.0,267.44,,275.0,275.0,-4.217,3.007,-3.581,22.758
4058.5,3.612,0.875,-35.209,1.652,9.396,4.608,33.619,4.211,-16.084,-2.732,0.0,35.4,35.9,9.386,1.859,-4.563,-4.279,-5.118,-4.299,-3.121,26.018,0.0,267.84,,275.0,275.0,-4.302,3.017,-3.574,22.763
4059.0,3.612,0.875,-35.209,1.652,9.396,4.608,33.619,4.211,-16.084,-2.732,0.0,35.4,35.9,9.386,1.859,-4.85,-4.378,-5.327,-4.489,-3.121,26.018,0.0,267.84,,275.0,275.0,-4.565,3.026,-3.544,22.663
4059.5,3.612,0.875,-35.209,1.652,9.396,4.608,33.619,4.211,-16.084,-2.732,0.0,35.4,35.9,9.386,1.859,-5.043,-4.497,-5.544,-4.401,-3.121,26.018,0.0,267.34,,275.0,275.0,-4.761,3.036,-3.516,22.627
4060.0,3.612,0.875,-35.209,1.652,9.396,4.584,33.635,4.237,-16.065,-2.726,0.0,35.404,35.91,9.386,1.859,-4.323,-3.655,-4.682,-3.608,-3.125,26.015,0.0,267.34,,275.0,275.0,-4.871,3.045,-3.312,22.537
4060.5,3.612,0.875,-35.209,1.652,9.396,4.584,33.635,4.237,-16.065,-2.726,0.0,35.4,35.9,9.386,1.859,-4.084,-3.818,-4.64,-3.787,-3.125,26.015,0.0,267.64,,275.0,275.0,-4.067,3.055,-3.338,22.509
4061.0,3.612,0.875,-35.209,1.652,9.396,4.584,33.635,4.237,-16.065,-2.726,0.0,35.4,35.9,9.386,1.859,-4.409,-4.007,-4.912,-4.044,-3.125,26.015,0.0,267.64,,275.0,275.0,-4.082,3.064,-3.321,22.432
4061.5,3.083,0.704,-35.209,1.651,9.408,4.584,33.635,4.237,-16.065,-2.726,0.0,35.4,35.9,9.396,1.758,-4.642,-4.049,-5.119,-4.155,-3.125,26.015,0.0,268.14,,275.0,275.0,-4.343,3.073,-3.257,22.341
4062.0,3.083,0.704,-35.209,1.651,9.408,4.584,33.635,4.237,-16.065,-2.726,0.0,35.4,35.9,9.396,1.758,-4.854,-4.187,-5.331,-4.361,-3.125,26.015,0.0,268.14,,275.0,275.0,-4.491,3.073,-3.245,22.276
4062.5,3.083,0.704,-35.209,1.651,9.408,4.584,33.635,4.237,-16.065,-2.726,0.0,35.4,35.9,9.396,1.758,-5.035,-4.234,-5.508,-4.107,-3.125,26.015,0.0,268.14,,275.0,275.0,-4.683,3.073,-3.072,22.252
4063.0,3.083,0.704,-35.209,1.651,9.408,4.584,33.635,4.237,-16.065,-2.726,0.0,35.4,35.9,9.396,1.758,-4.805,-3.828,-5.089,-3.674,-3.125,26.015,0.0,268.14,,275.0,275.0,-4.721,3.073,-2.908,22.261
4063.5,3.083,0.704,-35.209,1.651,9.408,4.587,33.659,4.205,-16.037,-2.725,0.0,35.425,35.897,9.396,1.758,-4.077,-3.445,-4.642,-3.424,-3.12,26.012,0.0,267.74,,275.0,275.0,-4.349,3.074,-2.935,22.252
4064.0,3.083,0.704,-35.209,1.651,9.408,4.587,33.659,4.205,-16.037,-2.725,0.0,35.4,35.9,9.396,1.758,-4.241,-3.681,-4.926,-3.779,-3.12,26.012,0.0,267.74,,275.0,275.0,-3.897,3.074,-2.887,22.266
4064.5,2.766,0.629,-35.209,1.714,9.298,4.587,33.659,4.205,-16.037,-2.725,0.0,35.4,35.9,9.315,1.772,-4.462,-3.721,-5.048,-3.906,-3.12,26.012,0.0,267.44,,275.0,275.0,-4.157,3.074,-2.846,22.285
4065.0,2.766,0.629,-35.209,1.714,9.298,4.587,33.659,4.205,-16.037,-2.725,0.0,35.4,35.9,9.315,1.772,-4.685,-3.831,-5.172,-4.053,-3.12,26.012,0.0,267.44,,275.0,275.0,-4.284,3.069,-2.815,22.32
4065.5,2.766,0.629,-35.209,1.714,9.298,4.587,33.659,4.205,-16.037,-2.725,0.0,35.4,35.9,9.315,1.772,-4.804,-3.805,-5.142,-3.835,-3.12,26.012,0.0,267.84,,275.0,275.0,-4.435,3.064,-2.779,22.292
4066.0,2.766,0.629,-35.209,1.714,9.298,4.587,33.659,4.205,-16.037,-2.725,0.0,35.4,35.9,9.315,1.772,-4.455,-3.251,-4.717,-3.3,-3.12,26.012,0.0,267.84,,275.0,275.0,-4.396,3.059,-2.615,22.242
4066.5,2.766,0.629,-35.209,1.714,9.298,4.585,33.623,4.269,-16.037,-2.726,0.0,35.424,35.961,9.315,1.772,-3.721,-3.157,-4.471,-3.201,-3.123,26.017,0.0,267.74,,275.0,275.0,-3.931,3.054,-2.509,22.259
4067.0,2.766,0.629,-35.209,1.714,9.298,4.585,33.623,4.269,-16.037,-2.726,0.0,35.4,36.0,9.315,1.772,-3.849,-3.255,-4.595,-3.375,-3.123,26.017,0.0,267.74,,275.0,275.0,-3.638,3.049,-2.51,22.248
4067.5,2.905,0.724,-35.16,1.714,9.334,4.585,33.623,4.269,-16.037,-2.726,0.0,35.4,36.0,9.433,1.793,-4.138,-3.425,-4.754,-3.625,-3.123,26.017,0.0,267.24,,275.0,275.0,-3.769,3.045,-2.479,22.268
4068.0,2.905,0.724,-35.16,1.714,9.334,4.585,33.623,4.269,-16.037,-2.726,0.0,35.4,36.0,9.433,1.793,-4.411,-3.455,-4.944,-3.624,-3.123,26.017,0.0,267.24,,275.0,275.0,-3.985,3.042,-2.445,22.267
4068.5,2.905,0.724,-35.16,1.714,9.334,4.585,33.623,4.269,-16.037,-2.726,0.0,35.4,36.0,9.433,1.793,-4.364,-3.337,-4.837,-3.487,-3.123,26.017,0.0,267.64,,275.0,275.0,-4.108,3.04,-2.387,22.318
4069.0,2.905,0.724,-35.16,1.714,9.334,4.585,33.623,4.269,-16.037,-2.726,0.0,35.4,36.0,9.433,1.793,-3.927,-3.047,-4.465,-2.957,-3.123,26.017,0.0,267.64,,275.0,275.0,-4.006,3.038,-2.304,22.282
4069.5,2.905,0.724,-35.16,1.714,9.334,4.585,33.623,4.269,-16.037,-2.726,0.0,35.4,36.0,9.433,1.793,-3.628,-3.01,-4.225,-2.941,-3.123,26.017,0.0,267.64,,275.0,275.0,-3.599,3.036,-2.264,22.303
4070.0,2.905,0.724,-35.16,1.714,9.334,4.615,33.604,4.256,-16.01,-2.718,0.0,35.447,36.037,9.433,1.793,-3.71,-3.114,-4.351,-3.233,-3.118,26.013,0.0,267.64,,275.0,275.0,-3.451,3.034,-2.25,22.396
4070.5,2.905,0.724,-35.16,1.714,9.334,4.615,33.604,4.256,-16.01,-2.718,0.0,35.4,36.0,9.433,1.793,-3.682,-3.197,-4.35,-3.334,-3.118,26.013,0.0,267.44,,275.0,275.0,-3.602,3.032,-2.205,22.457
4071.0,2.444,0.669,-33.465,1.778,9.311,4.615,33.604,4.256,-16.01,-2.718,0.0,35.4,36.0,9.656,1.737,-4.136,-3.057,-4.448,-3.174,-3.118,26.013,0.0,267.44,,275.0,275.0,-3.641,3.03,-2.151,22.481
4071.5,2.444,0.669,-33.465,1.778,9.311,4.615,33.604,4.256,-16.01,-2.718,0.0,35.4,36.0,9.656,1.737,-3.651,-2.771,-4.1,-2.798,-3.118,26.013,0.0,267.64,,275.0,275.0,-3.704,3.02,-2.097,22.495
4072.0,2.444,0.669,-33.465,1.778,9.311,4.615,33.604,4.256,-16.01,-2.718,0.0,35.4,36.0,9.656,1.737,-3.188,-2.669,-3.984,-2.656,-3.118,26.013,0.0,267.64,,275.0,275.0,-3.33,3.01,-1.98,22.524
4072.5,2.444,0.669,-33.465,1.778,9.311,4.615,33.604,4.256,-16.01,-2.718,0.0,35.4,36.0,9.656,1.737,-3.225,-2.727,-4.027,-2.747,-3.118,26.013,0.0,267.44,,275.0,275.0,-3.124,3.001,-1.957,22.559
4073.0,2.444,0.669,-33.465,1.778,9.311,4.59,33.571,4.229,-15.983,-2.726,0.0,35.446,36.057,9.656,1.737,-3.492,-2.802,-4.127,-2.881,-3.13,25.995,0.0,267.44,,275.0,275.0,-3.181,2.992,-1.947,22.556
4073.5,2.444,0.669,-33.465,1.778,9.311,4.59,33.571,4.229,-15.983,-2.726,0.0,35.4,36.1,9.656,1.737,-3.723,-2.858,-4.3,-3.082,-3.13,25.995,0.0,267.54,,275.0,275.0,-3.326,2.983,-1.897,22.668
4074.0,2.495,0.556,-35.209,1.748,9.399,4.59,33.571,4.229,-15.983,-2.726,0.0,35.4,36.1,9.329,1.775,-3.867,-2.893,-4.349,-3.005,-3.13,25.995,0.0,267.54,,275.0,275.0,-3.491,2.974,-1.814,22.753
4074.5,2.495,0.556,-35.209,1.748,9.399,4.59,33.571,4.229,-15.983,-2.726,0.0,35.4,36.1,9.329,1.775,-3.622,-2.599,-4.061,-2.551,-3.13,25.995,0.0,268.04,,275.0,275.0,-3.528,2.966,-1.633,22.751
4075.0,2.495,0.556,-35.209,1.748,9.399,4.59,33.571,4.229,-15.983,-2.726,0.0,35.4,36.1,9.329,1.775,-2.669,-2.292,-3.443,-2.299,-3.13,25.995,0.0,268.04,,275.0,275.0,-3.208,2.959,-1.682,22.748
4075.5,2.495,0.556,-35.209,1.748,9.399,4.59,33.571,4.229,-15.983,-2.726,0.0,35.4,36.1,9.329,1.775,-3.092,-2.418,-3.751,-2.613,-3.13,25.995,0.0,267.94,,275.0,275.0,-2.676,2.951,-1.631,22.749
4076.0,2.495,0.556,-35.209,1.748,9.399,4.59,33.571,4.229,-15.983,-2.726,0.0,35.4,36.1,9.329,1.775,-3.443,-2.463,-4.069,-2.676,-3.13,25.995,0.0,267.94,,275.0,275.0,-2.969,2.944,-1.562,22.755
4076.5,2.495,0.556,-35.209,1.748,9.399,4.572,33.595,4.224,-15.928,-2.735,0.0,35.464,36.036,9.329,1.775,-3.592,-2.543,-4.196,-2.837,-3.129,25.992,0.0,267.84,,275.0,275.0,-3.162,2.936,-1.546,22.779
4077.0,2.495,0.556,-35.209,1.748,9.399,4.572,33.595,4.224,-15.928,-2.735,0.0,35.5,36.0,9.329,1.775,-3.62,-2.318,-3.994,-2.546,-3.129,25.992,0.0,267.84,,275.0,275.0,-3.292,2.929,-1.463,22.82
4077.5,3.466,0.845,-35.209,1.767,9.361,4.572,33.595,4.224,-15.928,-2.735,0.0,35.5,36.0,9.354,1.619,-3.064,-1.96,-3.552,-1.93,-3.129,25.992,0.0,267.84,,275.0,275.0,-3.12,2.922,-1.316,22.919
4078.0,3.466,0.845,-35.209,1.767,9.361,4.572,33.595,4.224,-15.928,-2.735,0.0,35.5,36.0,9.354,1.619,-2.657,-1.944,-3.327,-1.879,-3.129,25.992,0.0,267.84,,275.0,275.0,-2.627,2.931,-1.312,22.9
4078.5,3.466,0.845,-35.209,1.767,9.361,4.572,33.595,4.224,-15.928,-2.735,0.0,35.5,36.0,9.354,1.619,-3.018,-2.134,-3.672,-2.34,-3.129,25.992,0.0,267.94,,275.0,275.0,-2.452,2.94,-1.278,22.883
4079.0,3.466,0.845,-35.209,1.767,9.361,4.572,33.595,4.224,-15.928,-2.735,0.0,35.5,36.0,9.354,1.619,-3.147,-2.168,-3.853,-2.369,-3.129,25.992,0.0,267.94,,275.0,275.0,-2.791,2.948,-1.22,22.954
4079.5,3.466,0.845,-35.209,1.767,9.361,4.569,33.639,4.257,-15.909,-2.727,0.0,35.473,36.062,9.354,1.619,-3.273,-2.208,-3.976,-2.49,-3.124,25.985,0.0,267.54,,275.0,275.0,-2.884,2.957,-1.201,22.99
4080.0,3.466,0.845,-35.209,1.767,9.361,4.569,33.639,4.257,-15.909,-2.727,0.0,35.5,36.1,9.354,1.619,-3.034,-2.008,-3.716,-2.064,-3.124,25.985,0.0,267.54,,275.0,275.0,-2.987,2.965,-1.12,22.992
4080.5,3.386,0.859,-35.011,1.714,9.341,4.569,33.639,4.257,-15.909,-2.727,0.0,35.5,36.1,9.396,1.886,-2.781,-1.638,-3.211,-1.538,-3.124,25.985,0.0,267.14,,275.0,275.0,-2.705,2.973,-1.019,23.063
4081.0,3.386,0.859,-35.011,1.714,9.341,4.569,33.639,4.257,-15.909,-2.727,0.0,35.5,36.1,9.396,1.886,-2.377,-1.606,-2.924,-1.609,-3.124,25.985,0.0,267.14,,275.0,275.0,-2.292,2.98,-0.994,23.151
4081.5,3.386,0.859,-35.011,1.714,9.341,4.569,33.639,4.257,-15.909,-2.727,0.0,35.5,36.1,9.396,1.886,-2.6,-1.751,-3.214,-1.885,-3.124,25.985,0.0,267.54,,275.0,275.0,-2.362,2.993,-0.904,23.267
4082.0,3.386,0.859,-35.011,1.714,9.341,4.569,33.639,4.257,-15.909,-2.727,0.0,35.5,36.1,9.396,1.886,-2.972,-1.892,-3.613,-2.203,-3.124,25.985,0.0,267.54,,275.0,275.0,-2.362,2.993,-0.941,23.256
4082.5,3.386,0.859,-35.011,1.714,9.341,4.569,33.639,4.257,-15.909,-2.727,0.0,35.5,36.1,9.396,1.886,-3.012,-1.752,-3.444,-1.947,-3.124,25.985,0.0,267.54,,275.0,275.0,-2.67,3.0,-0.885,23.29
4083.0,3.386,0.859,-35.011,1.714,9.341,4.58,33.673,4.261,-15.887,-2.721,0.0,35.482,36.093,9.396,1.886,-2.618,-1.403,-3.073,-1.377,-3.123,25.982,0.0,267.54,,275.0,275.0,-2.539,3.006,-0.749,23.258
4083.5,3.386,0.859,-35.011,1.714,9.341,4.58,33.673,4.261,-15.887,-2.721,0.0,35.5,36.1,9.396,1.886,-1.907,-1.25,-2.675,-1.165,-3.123,25.982,0.0,267.34,,275.0,275.0,-2.118,3.012,-0.713,23.299
4084.0,3.769,0.895,-35.209,1.708,9.354,4.58,33.673,4.261,-15.887,-2.721,0.0,35.5,36.1,9.344,1.704,-1.935,-1.424,-2.798,-1.433,-3.123,25.982,0.0,267.34,,275.0,275.0,-1.749,3.018,-0.731,23.327
4084.5,3.769,0.895,-35.209,1.708,9.354,4.58,33.673,4.261,-15.887,-2.721,0.0,35.5,36.1,9.344,1.704,-2.41,-1.453,-3.12,-1.615,-3.123,25.982,0.0,267.54,,275.0,275.0,-1.898,3.031,-0.647,23.31
4085.0,3.769,0.895,-35.209,1.708,9.354,4.58,33.673,4.261,-15.887,-2.721,0.0,35.5,36.1,9.344,1.704,-2.65,-1.564,-3.279,-1.895,-3.123,25.982,0.0,267.54,,275.0,275.0,-2.15,3.043,-0.626,23.276
4085.5,3.769,0.895,-35.209,1.708,9.354,4.58,33.673,4.261,-15.887,-2.721,0.0,35.5,36.1,9.344,1.704,-2.814,-1.66,-3.41,-2.042,-3.123,25.982,0.0,267.74,,275.0,275.0,-2.347,3.055,-0.532,23.28
4086.0,3.769,0.895,-35.209,1.708,9.354,4.615,33.702,4.281,-15.843,-2.728,0.0,35.495,36.16,9.344,1.704,-2.094,-0.915,-2.605,-0.953,-3.123,25.987,0.0,267.74,,275.0,275.0,-2.482,3.066,-0.375,23.233
4086.5,3.769,0.895,-35.209,1.708,9.354,4.615,33.702,4.281,-15.843,-2.728,0.0,35.5,36.2,9.344,1.704,-2.027,-1.031,-2.516,-1.079,-3.123,25.987,0.0,267.84,,275.0,275.0,-1.642,3.078,-0.411,23.277
4087.0,3.44,0.916,-33.279,1.729,9.32,4.615,33.702,4.281,-15.843,-2.728,0.0,35.5,36.2,9.629,1.659,-2.044,-1.173,-2.669,-1.351,-3.123,25.987,0.0,267.84,,275.0,275.0,-1.663,3.089,-0.44,23.323
4087.5,3.44,0.916,-33.279,1.729,9.32,4.615,33.702,4.281,-15.843,-2.728,0.0,35.5,36.2,9.629,1.659,-2.308,-1.248,-2.811,-1.474,-3.123,25.987,0.0,267.44,,275.0,275.0,-1.809,3.095,-0.4,23.309
4088.0,3.44,0.916,-33.279,1.729,9.32,4.615,33.702,4.281,-15.843,-2.728,0.0,35.5,36.2,9.629,1.659,-2.398,-1.331,-3.012,-1.655,-3.123,25.987,0.0,267.44,,275.0,275.0,-1.96,3.101,-0.399,23.317
4088.5,3.44,0.916,-33.279,1.729,9.32,4.615,33.702,4.281,-15.843,-2.728,0.0,35.5,36.2,9.629,1.659,-2.546,-1.389,-3.157,-1.675,-3.123,25.987,0.0,267.64,,275.0,275.0,-2.099,3.106,-0.306,23.263
4089.0,3.44,0.916,-33.279,1.729,9.32,4.592,33.69,4.271,-15.839,-2.725,0.0,35.499,36.145,9.629,1.659,-2.276,-1.128,-2.847,-1.178,-3.125,25.975,0.0,267.64,,275.0,275.0,-2.192,3.112,-0.127,23.239
4089.5,3.44,0.916,-33.279,1.729,9.32,4.592,33.69,4.271,-15.839,-2.725,0.0,35.5,36.1,9.629,1.659,-1.598,-0.79,-2.18,-0.864,-3.125,25.975,0.0,267.74,,275.0,275.0,-1.857,3.117,-0.195,23.271
4090.0,3.44,0.916,-33.279,1.729,9.32,4.592,33.69,4.271,-15.839,-2.725,0.0,35.5,36.1,9.629,1.659,-1.774,-0.922,-2.393,-1.195,-3.125,25.975,0.0,267.74,,275.0,275.0,-1.358,3.122,-0.217,23.316
4090.5,2.583,0.714,-33.74,1.707,9.296,4.592,33.69,4.271,-15.839,-2.725,0.0,35.5,36.1,9.483,1.711,-2.014,-1.028,-2.613,-1.432,-3.125,25.975,0.0,267.34,,275.0,275.0,-1.571,3.128,-0.178,23.282
4091.0,2.583,0.714,-33.74,1.707,9.296,4.592,33.69,4.271,-15.839,-2.725,0.0,35.5,36.1,9.483,1.711,-2.178,-1.099,-2.785,-1.588,-3.125,25.975,0.0,267.34,,275.0,275.0,-1.772,3.119,-0.165,23.262
4091.5,2.583,0.714,-33.74,1.707,9.296,4.592,33.69,4.271,-15.839,-2.725,0.0,35.5,36.1,9.483,1.711,-2.275,-0.991,-2.818,-1.161,-3.125,25.975,0.0,267.64,,275.0,275.0,-1.913,3.11,-0.082,23.257
4092.0,2.583,0.714,-33.74,1.707,9.296,4.592,33.69,4.271,-15.839,-2.725,0.0,35.5,36.1,9.483,1.711,-1.92,-0.414,-2.319,-0.539,-3.125,25.975,0.0,267.64,,275.0,275.0,-1.811,3.101,0.109,23.143
4092.5,2.583,0.714,-33.74,1.707,9.296,4.574,33.68,4.278,-15.826,-2.719,0.0,35.506,36.105,9.483,1.711,-1.017,-0.382,-1.96,-0.579,-3.114,25.973,0.0,267.84,,275.0,275.0,-1.298,3.093,0.101,23.137
4093.0,2.583,0.714,-33.74,1.707,9.296,4.574,33.68,4.278,-15.826,-2.719,0.0,35.5,36.1,9.483,1.711,-1.52,-0.593,-2.182,-0.958,-3.114,25.973,0.0,267.84,,275.0,275.0,-0.985,3.084,0.107,23.073
4093.5,2.653,0.598,-35.209,1.737,9.433,4.574,33.68,4.278,-15.826,-2.719,0.0,35.5,36.1,9.31,1.699,-1.604,-0.64,-2.28,-1.092,-3.114,25.973,0.0,267.74,,275.0,275.0,-1.313,3.076,0.126,23.118
4094.0,2.653,0.598,-35.209,1.737,9.433,4.574,33.68,4.278,-15.826,-2.719,0.0,35.5,36.1,9.31,1.699,-1.824,-0.757,-2.471,-1.312,-3.114,25.973,0.0,267.74,,275.0,275.0,-1.404,3.069,0.119,23.16
4094.5,2.653,0.598,-35.209,1.737,9.433,4.574,33.68,4.278,-15.826,-2.719,0.0,35.5,36.1,9.31,1.699,-1.953,-0.646,-2.397,-1.065,-3.114,25.973,0.0,267.64,,275.0,275.0,-1.591,3.062,0.164,23.206
4095.0,2.653,0.598,-35.209,1.737,9.433,4.574,33.68,4.278,-15.826,-2.719,0.0,35.5,36.1,9.31,1.699,-1.625,-0.259,-2.024,-0.457,-3.114,25.973,0.0,267.64,,275.0,275.0,-1.515,3.056,0.29,23.199
4095.5,2.653,0.598,-35.209,1.737,9.433,4.577,33.654,4.278,-15.821,-2.725,0.0,35.517,36.143,9.31,1.699,-0.793,-0.048,-1.553,-0.113,-3.12,25.974,0.0,267.14,,275.0,275.0,-1.091,3.049,0.295,23.188
4096.0,2.653,0.598,-35.209,1.737,9.433,4.577,33.654,4.278,-15.821,-2.725,0.0,35.5,36.1,9.31,1.699,-0.668,-0.237,-1.585,-0.459,-3.12,25.974,0.0,267.14,,275.0,275.0,-0.627,3.043,0.354,23.224
4096.5,2.653,0.598,-35.209,1.737,9.433,4.577,33.654,4.278,-15.821,-2.725,0.0,35.5,36.1,9.31,1.699,-1.402,-0.453,-2.1,-0.906,-3.12,25.974,0.0,267.14,,275.0,275.0,-0.737,3.036,0.364,23.207
4097.0,2.039,0.55,-34.022,1.758,9.268,4.577,33.654,4.278,-15.821,-2.725,0.0,35.5,36.1,9.514,1.689,-1.57,-0.472,-2.46,-0.829,-3.12,25.974,0.0,267.14,,275.0,275.0,-1.215,3.03,0.431,23.205
4097.5,2.039,0.55,-34.022,1.758,9.268,4.577,33.654,4.278,-15.821,-2.725,0.0,35.5,36.1,9.514,1.689,-1.529,-0.147,-2.166,-0.423,-3.12,25.974,0.0,267.44,,275.0,275.0,-1.333,3.014,0.559,23.264
4098.0,2.039,0.55,-34.022,1.758,9.268,4.577,33.654,4.278,-15.821,-2.725,0.0,35.5,36.1,9.514,1.689,-0.991,0.192,-1.606,0.184,-3.12,25.974,0.0,267.44,,275.0,275.0,-1.066,2.998,0.704,23.31
4098.5,2.039,0.55,-34.022,1.758,9.268,4.577,33.654,4.278,-15.821,-2.725,0.0,35.5,36.1,9.514,1.689,-0.583,0.048,-1.495,-0.063,-3.12,25.974,0.0,267.74,,275.0,275.0,-0.555,2.982,0.588,23.287
4099.0,2.039,0.55,-34.022,1.758,9.268,4.584,33.626,4.261,-15.785,-2.722,0.0,35.517,36.192,9.514,1.689,-0.884,-0.058,-1.651,-0.428,-3.112,25.97,0.0,267.74,,275.0,275.0,-0.523,2.966,0.588,23.172
4099.5,2.039,0.55,-34.022,1.758,9.268,4.584,33.626,4.261,-15.785,-2.722,0.0,35.5,36.2,9.514,1.689,-1.167,-0.197,-1.859,-0.729,-3.112,25.97,0.0,266.84,,275.0,275.0,-0.755,2.951,0.591,23.1
4100.0,3.14,0.741,-35.209,1.761,9.463,4.584,33.626,4.261,-15.785,-2.722,0.0,35.5,36.2,9.31,1.854,-1.362,-0.277,-2.047,-0.866,-3.112,25.97,0.0,266.84,,275.0,275.0,-0.988,2.936,0.672,23.055
4100.5,3.14,0.741,-35.209,1.761,9.463,4.584,33.626,4.261,-15.785,-2.722,0.0,35.5,36.2,9.31,1.854,-1.14,0.327,-1.672,0.103,-3.112,25.97,0.0,266.54,,275.0,275.0,-1.138,2.94,0.908,23.024
4101.0,3.14,0.741,-35.209,1.761,9.463,4.584,33.626,4.261,-15.785,-2.722,0.0,35.5,36.2,9.31,1.854,-0.515,0.329,-1.334,0.126,-3.112,25.97,0.0,266.54,,275.0,275.0,-0.595,2.943,0.84,22.982
4101.5,3.14,0.741,-35.209,1.761,9.463,4.584,33.626,4.261,-15.785,-2.722,0.0,35.5,36.2,9.31,1.854,-0.724,0.132,-1.391,-0.189,-3.112,25.97,0.0,266.74,,275.0,275.0,-0.349,2.946,0.745,22.907
4102.0,3.14,0.741,-35.209,1.761,9.463,4.585,33.644,4.252,-15.757,-2.718,0.0,35.528,36.181,9.31,1.854,-0.96,0.006,-1.608,-0.385,-3.113,25.967,0.0,266.74,,275.0,275.0,-0.543,2.949,0.767,22.829
4102.5,3.14,0.741,-35.209,1.761,9.463,4.585,33.644,4.252,-15.757,-2.718,0.0,35.5,36.2,9.31,1.854,-1.056,-0.061,-1.73,-0.615,-3.113,25.967,0.0,267.04,,275.0,275.0,-0.737,2.953,0.756,22.748
