t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4103.0,3.14,0.741,-35.209,1.761,9.463,4.585,33.644,4.252,-15.757,-2.718,0.0,35.5,36.2,9.31,1.854,-1.223,-0.014,-1.791,-0.325,-3.113,25.967,0.0,267.04,,275.0,275.0,-0.865,2.956,0.93,22.788
4103.5,3.397,0.887,-33.883,1.755,9.254,4.585,33.644,4.252,-15.757,-2.718,0.0,35.5,36.2,9.599,1.747,-0.976,0.34,-1.434,0.117,-3.113,25.967,0.0,266.34,,275.0,275.0,-0.838,2.959,1.054,22.793
4104.0,3.397,0.887,-33.883,1.755,9.254,4.585,33.644,4.252,-15.757,-2.718,0.0,35.5,36.2,9.599,1.747,-0.141,0.395,-0.989,0.194,-3.113,25.967,0.0,266.34,,275.0,275.0,-0.488,2.966,0.964,22.891
4104.5,3.397,0.887,-33.883,1.755,9.254,4.585,33.644,4.252,-15.757,-2.718,0.0,35.5,36.2,9.599,1.747,-0.586,0.262,-1.271,-0.199,-3.113,25.967,0.0,266.74,,275.0,275.0,-0.135,2.973,0.968,22.896
4105.0,3.397,0.887,-33.883,1.755,9.254,4.585,33.644,4.252,-15.757,-2.718,0.0,35.5,36.2,9.599,1.747,-0.817,0.168,-1.426,-0.413,-3.113,25.967,0.0,266.74,,275.0,275.0,-0.448,2.98,0.963,22.923
4105.5,3.397,0.887,-33.883,1.755,9.254,4.592,33.669,4.266,-15.705,-2.72,0.0,35.529,36.129,9.599,1.747,-0.964,0.108,-1.592,-0.473,-3.117,25.969,0.0,267.84,,275.0,275.0,-0.622,2.987,0.962,22.992
4106.0,3.397,0.887,-33.883,1.755,9.254,4.592,33.669,4.266,-15.705,-2.72,0.0,35.5,36.1,9.599,1.747,-0.759,0.394,-1.393,0.115,-3.117,25.969,0.0,267.84,,275.0,275.0,-0.73,2.993,1.096,23.024
4106.5,3.318,0.874,-33.27,1.758,9.327,4.592,33.669,4.266,-15.705,-2.72,0.0,35.5,36.1,9.577,1.613,-0.307,0.845,-0.889,0.77,-3.117,25.969,0.0,267.74,,275.0,275.0,-0.411,3.0,1.228,23.14
4107.0,3.318,0.874,-33.27,1.758,9.327,4.592,33.669,4.266,-15.705,-2.72,0.0,35.5,36.1,9.577,1.613,-0.212,0.773,-0.786,0.653,-3.117,25.969,0.0,267.74,,275.0,275.0,0.105,3.005,1.17,23.149
4107.5,3.318,0.874,-33.27,1.758,9.327,4.592,33.669,4.266,-15.705,-2.72,0.0,35.5,36.1,9.577,1.613,-0.251,0.588,-0.911,0.274,-3.117,25.969,0.0,267.44,,275.0,275.0,0.107,3.01,1.197,23.154
4108.0,3.318,0.874,-33.27,1.758,9.327,4.592,33.669,4.266,-15.705,-2.72,0.0,35.5,36.1,9.577,1.613,-0.409,0.488,-1.122,-0.027,-3.117,25.969,0.0,267.44,,275.0,275.0,-0.075,3.015,1.239,23.159
4108.5,3.318,0.874,-33.27,1.758,9.327,4.577,33.665,4.275,-15.674,-2.717,0.0,35.537,36.13,9.577,1.613,-0.56,0.494,-1.276,0.001,-3.117,25.97,0.0,267.94,,275.0,275.0,-0.267,3.02,1.266,23.171
4109.0,3.318,0.874,-33.27,1.758,9.327,4.577,33.665,4.275,-15.674,-2.717,0.0,35.5,36.1,9.577,1.613,-0.373,0.611,-1.065,0.431,-3.117,25.97,0.0,267.94,,275.0,275.0,-0.335,3.025,1.338,23.2
4109.5,3.318,0.874,-33.27,1.758,9.327,4.577,33.665,4.275,-15.674,-2.717,0.0,35.5,36.1,9.577,1.613,-0.025,1.036,-0.532,0.969,-3.117,25.97,0.0,267.84,,275.0,275.0,-0.099,3.03,1.438,23.197
4110.0,3.632,0.864,-35.209,1.735,9.372,4.577,33.665,4.275,-15.674,-2.717,0.0,35.5,36.1,9.216,1.746,0.255,0.984,-0.378,0.846,-3.117,25.97,0.0,267.84,,275.0,275.0,0.362,3.035,1.432,23.216
4110.5,3.632,0.864,-35.209,1.735,9.372,4.577,33.665,4.275,-15.674,-2.717,0.0,35.5,36.1,9.216,1.746,-0.023,0.853,-0.644,0.543,-3.117,25.97,0.0,267.64,,275.0,275.0,0.427,3.045,1.511,23.235
4111.0,3.632,0.864,-35.209,1.735,9.372,4.577,33.665,4.275,-15.674,-2.717,0.0,35.5,36.1,9.216,1.746,-0.319,0.713,-1.037,0.214,-3.117,25.97,0.0,267.64,,275.0,275.0,0.182,3.054,1.501,23.272
4111.5,3.632,0.864,-35.209,1.735,9.372,4.577,33.665,4.275,-15.674,-2.717,0.0,35.5,36.1,9.216,1.746,-0.229,0.836,-0.859,0.441,-3.117,25.97,0.0,267.84,,275.0,275.0,-0.107,3.064,1.543,23.315
4112.0,3.632,0.864,-35.209,1.735,9.372,4.599,33.72,4.275,-15.629,-2.727,0.0,35.536,36.204,9.216,1.746,0.088,1.13,-0.514,1.107,-3.117,25.978,0.0,267.84,,275.0,275.0,0.047,3.073,1.651,23.398
4112.5,3.632,0.864,-35.209,1.735,9.372,4.599,33.72,4.275,-15.629,-2.727,0.0,35.5,36.2,9.216,1.746,0.445,1.154,-0.244,1.113,-3.117,25.978,0.0,268.04,,275.0,275.0,0.453,3.082,1.633,23.417
4113.0,2.788,0.763,-33.893,1.791,9.337,4.599,33.72,4.275,-15.629,-2.727,0.0,35.5,36.2,9.451,1.581,0.415,1.015,-0.359,0.708,-3.117,25.978,0.0,268.04,,275.0,275.0,0.617,3.091,1.624,23.456
4113.5,2.788,0.763,-33.893,1.791,9.337,4.599,33.72,4.275,-15.629,-2.727,0.0,35.5,36.2,9.451,1.581,0.251,0.993,-0.469,0.564,-3.117,25.978,0.0,268.14,,275.0,275.0,0.445,3.086,1.66,23.498
4114.0,2.788,0.763,-33.893,1.791,9.337,4.599,33.72,4.275,-15.629,-2.727,0.0,35.5,36.2,9.451,1.581,-0.011,0.921,-0.657,0.432,-3.117,25.978,0.0,268.14,,275.0,275.0,0.335,3.081,1.696,23.547
4114.5,2.788,0.763,-33.893,1.791,9.337,4.599,33.72,4.275,-15.629,-2.727,0.0,35.5,36.2,9.451,1.581,-0.179,1.045,-0.613,0.739,-3.117,25.978,0.0,268.04,,275.0,275.0,0.171,3.076,1.767,23.543
4115.0,2.788,0.763,-33.893,1.791,9.337,4.618,33.705,4.302,-15.595,-2.716,0.0,35.543,36.145,9.451,1.581,0.653,1.379,-0.128,1.193,-3.119,25.976,0.0,268.04,,275.0,275.0,0.248,3.072,1.883,23.464
4115.5,2.788,0.763,-33.893,1.791,9.337,4.618,33.705,4.302,-15.595,-2.716,0.0,35.5,36.1,9.451,1.581,0.675,1.257,-0.082,1.043,-3.119,25.976,0.0,268.34,,275.0,275.0,0.774,3.067,1.819,23.424
4116.0,2.857,0.669,-35.209,1.657,9.301,4.618,33.705,4.302,-15.595,-2.716,0.0,35.5,36.1,9.425,1.798,0.473,1.162,-0.202,0.846,-3.119,25.976,0.0,268.34,,275.0,275.0,0.723,3.062,1.775,23.33
4116.5,2.857,0.669,-35.209,1.657,9.301,4.618,33.705,4.302,-15.595,-2.716,0.0,35.5,36.1,9.425,1.798,0.241,1.136,-0.337,0.656,-3.119,25.976,0.0,267.94,,275.0,275.0,0.57,3.059,1.821,23.319
4117.0,2.857,0.669,-35.209,1.657,9.301,4.618,33.705,4.302,-15.595,-2.716,0.0,35.5,36.1,9.425,1.798,0.022,1.123,-0.634,0.826,-3.119,25.976,0.0,267.94,,275.0,275.0,0.424,3.056,1.878,23.344
4117.5,2.857,0.669,-35.209,1.657,9.301,4.618,33.705,4.302,-15.595,-2.716,0.0,35.5,36.1,9.425,1.798,0.381,1.238,-0.315,1.157,-3.119,25.976,0.0,268.14,,275.0,275.0,0.334,3.053,2.026,23.372
4118.0,2.857,0.669,-35.209,1.657,9.301,4.618,33.705,4.302,-15.595,-2.716,0.0,35.5,36.1,9.425,1.798,0.66,1.619,0.162,1.559,-3.119,25.976,0.0,268.14,,275.0,275.0,0.615,3.049,1.986,23.352
4118.5,2.857,0.669,-35.209,1.657,9.301,4.624,33.666,4.266,-15.583,-2.722,0.0,35.531,36.102,9.425,1.798,0.509,1.401,-0.216,1.223,-3.118,25.972,0.0,268.14,,275.0,275.0,1.0,3.046,2.039,23.323
4119.0,2.857,0.669,-35.209,1.657,9.301,4.624,33.666,4.266,-15.583,-2.722,0.0,35.5,36.1,9.425,1.798,0.421,1.392,-0.161,1.041,-3.118,25.972,0.0,268.14,,275.0,275.0,0.729,3.043,2.024,23.323
4119.5,2.539,0.708,-34.171,1.748,9.35,4.624,33.666,4.266,-15.583,-2.722,0.0,35.5,36.1,9.505,1.771,0.276,1.243,-0.323,0.679,-3.118,25.972,0.0,268.14,,275.0,275.0,0.673,3.04,2.01,23.318
4120.0,2.539,0.708,-34.171,1.748,9.35,4.624,33.666,4.266,-15.583,-2.722,0.0,35.5,36.1,9.505,1.771,0.368,1.325,-0.226,1.095,-3.118,25.972,0.0,268.14,,275.0,275.0,0.469,3.032,2.037,23.303
4120.5,2.539,0.708,-34.171,1.748,9.35,4.624,33.666,4.266,-15.583,-2.722,0.0,35.5,36.1,9.505,1.771,0.753,1.666,0.245,1.663,-3.118,25.972,0.0,267.14,,275.0,275.0,0.641,3.024,2.134,23.31
4121.0,2.539,0.708,-34.171,1.748,9.35,4.624,33.666,4.266,-15.583,-2.722,0.0,35.5,36.1,9.505,1.771,1.052,1.795,0.459,1.669,-3.118,25.972,0.0,267.14,,275.0,275.0,1.082,3.016,2.137,23.318
4121.5,2.539,0.708,-34.171,1.748,9.35,4.64,33.618,4.273,-15.568,-2.733,0.0,35.527,36.082,9.505,1.771,0.984,1.601,0.243,1.302,-3.124,25.969,0.0,267.74,,275.0,275.0,1.244,3.008,2.155,23.33
4122.0,2.539,0.708,-34.171,1.748,9.35,4.64,33.618,4.273,-15.568,-2.733,0.0,35.5,36.1,9.505,1.771,0.41,1.386,-0.193,0.851,-3.124,25.969,0.0,267.74,,275.0,275.0,1.033,3.0,2.148,23.337
4122.5,2.504,0.697,-34.108,1.761,9.347,4.64,33.618,4.273,-15.568,-2.733,0.0,35.5,36.1,9.508,1.771,0.275,1.473,-0.094,1.176,-3.124,25.969,0.0,267.84,,275.0,275.0,0.613,2.993,2.176,23.317
4123.0,2.504,0.697,-34.108,1.761,9.347,4.64,33.618,4.273,-15.568,-2.733,0.0,35.5,36.1,9.508,1.771,0.64,1.94,0.274,1.78,-3.124,25.969,0.0,267.84,,275.0,275.0,0.707,2.985,2.375,23.271
4123.5,2.504,0.697,-34.108,1.761,9.347,4.64,33.618,4.273,-15.568,-2.733,0.0,35.5,36.1,9.508,1.771,1.373,2.025,0.623,1.965,-3.124,25.969,0.0,267.64,,275.0,275.0,1.158,2.977,2.379,23.285
4124.0,2.504,0.697,-34.108,1.761,9.347,4.64,33.618,4.273,-15.568,-2.733,0.0,35.5,36.1,9.508,1.771,1.388,1.872,0.558,1.65,-3.124,25.969,0.0,267.64,,275.0,275.0,1.497,2.969,2.299,23.332
4124.5,2.504,0.697,-34.108,1.761,9.347,4.64,33.618,4.273,-15.568,-2.733,0.0,35.5,36.1,9.508,1.771,1.066,1.77,0.366,1.358,-3.124,25.969,0.0,268.54,,275.0,275.0,1.367,2.961,2.311,23.369
4125.0,2.504,0.697,-34.108,1.761,9.347,4.608,33.637,4.25,-15.522,-2.731,0.0,35.528,36.035,9.508,1.771,0.752,1.644,0.206,1.187,-3.118,25.972,0.0,268.54,,275.0,275.0,1.14,2.954,2.338,23.332
4125.5,2.504,0.697,-34.108,1.761,9.347,4.608,33.637,4.25,-15.522,-2.731,0.0,35.5,36.0,9.508,1.771,0.564,1.619,-0.079,1.197,-3.118,25.972,0.0,268.54,,275.0,275.0,0.947,2.947,2.435,23.364
4126.0,3.187,0.724,-35.209,1.729,9.441,4.608,33.637,4.25,-15.522,-2.731,0.0,35.5,36.0,9.396,1.757,1.083,2.073,0.459,1.978,-3.118,25.972,0.0,268.54,,275.0,275.0,0.825,2.939,2.546,23.309
4126.5,3.187,0.724,-35.209,1.729,9.441,4.608,33.637,4.25,-15.522,-2.731,0.0,35.5,36.0,9.396,1.757,1.31,2.031,0.617,1.87,-3.118,25.972,0.0,268.64,,275.0,275.0,1.398,2.943,2.497,23.256
4127.0,3.187,0.724,-35.209,1.729,9.441,4.608,33.637,4.25,-15.522,-2.731,0.0,35.5,36.0,9.396,1.757,1.206,1.84,0.452,1.603,-3.118,25.972,0.0,268.64,,275.0,275.0,1.457,2.947,2.439,23.157
4127.5,3.187,0.724,-35.209,1.729,9.441,4.608,33.637,4.25,-15.522,-2.731,0.0,35.5,36.0,9.396,1.757,0.873,1.853,0.228,1.495,-3.118,25.972,0.0,268.44,,275.0,275.0,1.275,2.951,2.501,23.084
4128.0,3.187,0.724,-35.209,1.729,9.441,4.602,33.697,4.273,-15.494,-2.734,0.0,35.519,36.011,9.396,1.757,0.758,1.755,0.241,1.334,-3.126,25.965,0.0,268.44,,275.0,275.0,1.112,2.955,2.468,23.073
4128.5,3.187,0.724,-35.209,1.729,9.441,4.602,33.697,4.273,-15.494,-2.734,0.0,35.5,36.0,9.396,1.757,1.048,1.872,0.452,1.615,-3.126,25.965,0.0,267.94,,275.0,275.0,1.022,2.959,2.617,23.035
4129.0,2.935,0.818,-33.86,1.805,9.347,4.602,33.697,4.273,-15.494,-2.734,0.0,35.5,36.0,9.484,1.667,1.364,2.219,0.821,2.195,-3.126,25.965,0.0,267.94,,275.0,275.0,1.247,2.963,2.603,23.038
4129.5,2.935,0.818,-33.86,1.805,9.347,4.602,33.697,4.273,-15.494,-2.734,0.0,35.5,36.0,9.484,1.667,1.391,1.976,0.733,1.748,-3.126,25.965,0.0,268.44,,275.0,275.0,1.649,2.962,2.575,23.003
4130.0,2.935,0.818,-33.86,1.805,9.347,4.602,33.697,4.273,-15.494,-2.734,0.0,35.5,36.0,9.484,1.667,1.338,1.966,0.675,1.551,-3.126,25.965,0.0,268.44,,275.0,275.0,1.462,2.962,2.553,22.988
4130.5,2.935,0.818,-33.86,1.805,9.347,4.602,33.697,4.273,-15.494,-2.734,0.0,35.5,36.0,9.484,1.667,1.062,1.952,0.592,1.525,-3.126,25.965,0.0,268.34,,275.0,275.0,1.382,2.961,2.567,22.984
4131.0,2.935,0.818,-33.86,1.805,9.347,4.602,33.697,4.273,-15.494,-2.734,0.0,35.5,36.0,9.484,1.667,0.977,1.984,0.541,1.65,-3.126,25.965,0.0,268.34,,275.0,275.0,1.283,2.961,2.602,23.108
4131.5,2.935,0.818,-33.86,1.805,9.347,4.631,33.695,4.294,-15.445,-2.723,0.0,35.527,36.035,9.484,1.667,1.313,2.197,0.808,1.981,-3.121,25.976,0.0,268.04,,275.0,275.0,1.288,2.961,2.692,23.12
4132.0,2.935,0.818,-33.86,1.805,9.347,4.631,33.695,4.294,-15.445,-2.723,0.0,35.5,36.0,9.484,1.667,1.708,2.313,1.08,2.287,-3.121,25.976,0.0,268.04,,275.0,275.0,1.575,2.96,2.681,23.279
4132.5,3.177,0.769,-35.209,1.722,9.35,4.631,33.695,4.294,-15.445,-2.723,0.0,35.5,36.0,9.426,1.76,1.919,2.214,1.166,2.114,-3.121,25.976,0.0,268.54,,275.0,275.0,1.847,2.96,2.717,23.229
4133.0,3.177,0.769,-35.209,1.722,9.35,4.631,33.695,4.294,-15.445,-2.723,0.0,35.5,36.0,9.426,1.76,1.412,2.043,0.82,1.655,-3.121,25.976,0.0,268.54,,275.0,275.0,1.853,2.963,2.703,23.189
4133.5,3.177,0.769,-35.209,1.722,9.35,4.631,33.695,4.294,-15.445,-2.723,0.0,35.5,36.0,9.426,1.76,1.297,2.005,0.718,1.681,-3.121,25.976,0.0,268.84,,275.0,275.0,1.483,2.967,2.724,23.226
4134.0,3.177,0.769,-35.209,1.722,9.35,4.631,33.695,4.294,-15.445,-2.723,0.0,35.5,36.0,9.426,1.76,1.432,2.15,0.863,2.07,-3.121,25.976,0.0,268.84,,275.0,275.0,1.425,2.97,2.747,23.145
4134.5,3.177,0.769,-35.209,1.722,9.35,4.614,33.693,4.289,-15.408,-2.736,0.0,35.514,36.019,9.426,1.76,1.685,2.689,1.314,2.584,-3.133,25.971,0.0,268.14,,275.0,275.0,1.629,2.974,3.008,23.086
4135.0,3.177,0.769,-35.209,1.722,9.35,4.614,33.693,4.289,-15.408,-2.736,0.0,35.5,36.0,9.426,1.76,2.09,2.567,1.494,2.517,-3.133,25.971,0.0,268.14,,275.0,275.0,2.068,2.977,2.913,23.101
4135.5,2.899,0.792,-34.493,1.712,9.315,4.614,33.693,4.289,-15.408,-2.736,0.0,35.5,36.0,9.437,1.782,1.911,2.371,1.293,2.154,-3.133,25.971,0.0,268.24,,275.0,275.0,2.167,2.98,2.897,23.11
4136.0,2.899,0.792,-34.493,1.712,9.315,4.614,33.693,4.289,-15.408,-2.736,0.0,35.5,36.0,9.437,1.782,1.671,2.302,1.067,1.918,-3.133,25.971,0.0,268.24,,275.0,275.0,1.932,2.979,2.894,23.074
4136.5,2.899,0.792,-34.493,1.712,9.315,4.614,33.693,4.289,-15.408,-2.736,0.0,35.5,36.0,9.437,1.782,1.347,2.346,0.993,2.008,-3.133,25.971,0.0,268.24,,275.0,275.0,1.74,2.978,2.934,23.09
4137.0,2.899,0.792,-34.493,1.712,9.315,4.614,33.693,4.289,-15.408,-2.736,0.0,35.5,36.0,9.437,1.782,1.751,2.738,1.323,2.703,-3.133,25.971,0.0,268.24,,275.0,275.0,1.674,2.976,3.153,23.109
4137.5,2.899,0.792,-34.493,1.712,9.315,4.627,33.674,4.322,-15.387,-2.734,0.0,35.514,36.03,9.437,1.782,2.35,2.929,1.763,3.047,-3.137,25.97,0.0,268.54,,275.0,275.0,2.129,2.975,3.153,23.143
4138.0,2.899,0.792,-34.493,1.712,9.315,4.627,33.674,4.322,-15.387,-2.734,0.0,35.5,36.0,9.437,1.782,2.343,2.743,1.646,2.63,-3.137,25.97,0.0,268.54,,275.0,275.0,2.522,2.974,3.107,23.21
4138.5,2.899,0.792,-34.493,1.712,9.315,4.627,33.674,4.322,-15.387,-2.734,0.0,35.5,36.0,9.437,1.782,1.965,2.573,1.382,2.197,-3.137,25.97,0.0,268.14,,275.0,275.0,2.34,2.973,3.1,23.191
4139.0,1.85,0.508,-33.471,1.754,9.312,4.627,33.674,4.322,-15.387,-2.734,0.0,35.5,36.0,9.605,1.637,1.718,2.457,1.139,2.028,-3.137,25.97,0.0,268.14,,275.0,275.0,2.029,2.971,3.091,23.133
4139.5,1.85,0.508,-33.471,1.754,9.312,4.627,33.674,4.322,-15.387,-2.734,0.0,35.5,36.0,9.605,1.637,1.521,2.384,0.859,2.077,-3.137,25.97,0.0,267.94,,275.0,275.0,1.835,2.953,3.228,23.112
4140.0,1.85,0.508,-33.471,1.754,9.312,4.627,33.674,4.322,-15.387,-2.734,0.0,35.5,36.0,9.605,1.637,1.854,2.695,1.246,2.715,-3.137,25.97,0.0,267.94,,275.0,275.0,1.71,2.935,3.491,23.124
4140.5,1.85,0.508,-33.471,1.754,9.312,4.627,33.674,4.322,-15.387,-2.734,0.0,35.5,36.0,9.605,1.637,2.464,2.996,1.849,2.922,-3.137,25.97,0.0,267.84,,275.0,275.0,2.127,2.917,3.302,23.159
4141.0,1.85,0.508,-33.471,1.754,9.312,4.623,33.625,4.294,-15.359,-2.729,0.0,35.513,36.009,9.605,1.637,2.183,2.829,1.529,2.623,-3.13,25.977,0.0,267.84,,275.0,275.0,2.558,2.9,3.282,23.124
4141.5,1.85,0.508,-33.471,1.754,9.312,4.623,33.625,4.294,-15.359,-2.729,0.0,35.5,36.0,9.605,1.637,1.997,2.675,1.38,2.259,-3.13,25.977,0.0,267.94,,275.0,275.0,2.291,2.882,3.274,23.089
4142.0,2.449,0.667,-33.816,1.737,9.286,4.623,33.625,4.294,-15.359,-2.729,0.0,35.5,36.0,9.58,1.744,1.787,2.571,1.176,2.167,-3.13,25.977,0.0,267.94,,275.0,275.0,2.078,2.866,3.269,23.057
4142.5,2.449,0.667,-33.816,1.737,9.286,4.623,33.625,4.294,-15.359,-2.729,0.0,35.5,36.0,9.58,1.744,1.708,2.866,1.257,2.561,-3.13,25.977,0.0,267.54,,275.0,275.0,1.925,2.859,3.397,23.002
4143.0,2.449,0.667,-33.816,1.737,9.286,4.623,33.625,4.294,-15.359,-2.729,0.0,35.5,36.0,9.58,1.744,2.219,3.23,1.736,3.198,-3.13,25.977,0.0,267.54,,275.0,275.0,2.098,2.852,3.486,22.918
4143.5,2.449,0.667,-33.816,1.737,9.286,4.623,33.625,4.294,-15.359,-2.729,0.0,35.5,36.0,9.58,1.744,2.798,3.174,1.996,3.185,-3.13,25.977,0.0,268.04,,275.0,275.0,2.596,2.845,3.467,22.88
4144.0,2.449,0.667,-33.816,1.737,9.286,4.615,33.628,4.29,-15.397,-2.713,0.0,35.497,35.962,9.58,1.744,2.307,2.984,1.666,2.652,-3.135,25.97,0.0,268.04,,275.0,275.0,2.788,2.839,3.457,22.863
4144.5,2.449,0.667,-33.816,1.737,9.286,4.615,33.628,4.29,-15.397,-2.713,0.0,35.5,36.0,9.58,1.744,2.144,2.839,1.543,2.398,-3.135,25.97,0.0,267.74,,275.0,275.0,2.402,2.832,3.449,22.92
4145.0,2.449,0.667,-33.816,1.737,9.286,4.615,33.628,4.29,-15.397,-2.713,0.0,35.5,36.0,9.58,1.744,1.859,2.821,1.219,2.734,-3.135,25.97,0.0,267.74,,275.0,275.0,2.231,2.826,3.48,22.913
4145.5,2.909,0.687,-35.209,1.743,9.387,4.615,33.628,4.29,-15.397,-2.713,0.0,35.5,36.0,9.427,1.839,2.115,3.221,1.717,3.184,-3.135,25.97,0.0,267.64,,275.0,275.0,2.158,2.82,3.61,22.85
4146.0,2.909,0.687,-35.209,1.743,9.387,4.615,33.628,4.29,-15.397,-2.713,0.0,35.5,36.0,9.427,1.839,2.706,3.429,2.136,3.385,-3.135,25.97,0.0,267.64,,275.0,275.0,2.559,2.821,3.751,22.744
4146.5,2.909,0.687,-35.209,1.743,9.387,4.615,33.628,4.29,-15.397,-2.713,0.0,35.5,36.0,9.427,1.839,2.979,3.275,2.187,3.106,-3.135,25.97,0.0,267.74,,275.0,275.0,2.914,2.823,3.586,22.608
4147.0,2.909,0.687,-35.209,1.743,9.387,4.615,33.628,4.29,-15.397,-2.713,0.0,35.5,36.0,9.427,1.839,2.634,3.153,1.881,2.937,-3.135,25.97,0.0,267.74,,275.0,275.0,2.887,2.824,3.614,22.69
4147.5,2.909,0.687,-35.209,1.743,9.387,4.622,33.664,4.305,-15.451,-2.726,0.0,35.498,35.981,9.427,1.839,2.167,2.982,1.553,2.428,-3.132,25.97,0.0,268.24,,275.0,275.0,2.651,2.826,3.574,22.65
4148.0,2.909,0.687,-35.209,1.743,9.387,4.622,33.664,4.305,-15.451,-2.726,0.0,35.5,36.0,9.427,1.839,2.25,3.149,1.713,2.911,-3.132,25.97,0.0,268.24,,275.0,275.0,2.283,2.827,3.691,22.646
4148.5,3.01,0.764,-33.841,1.816,9.37,4.622,33.664,4.305,-15.451,-2.726,0.0,35.5,36.0,9.461,1.503,2.72,3.597,2.253,3.674,-3.132,25.97,0.0,268.44,,275.0,275.0,2.506,2.828,3.838,22.622
4149.0,3.01,0.764,-33.841,1.816,9.37,4.622,33.664,4.305,-15.451,-2.726,0.0,35.5,36.0,9.461,1.503,3.09,3.668,2.516,3.608,-3.132,25.97,0.0,268.44,,275.0,275.0,3.061,2.831,3.868,22.572
4149.5,3.01,0.764,-33.841,1.816,9.37,4.622,33.664,4.305,-15.451,-2.726,0.0,35.5,36.0,9.461,1.503,2.832,3.444,2.256,3.208,-3.132,25.97,0.0,268.34,,275.0,275.0,3.221,2.834,3.781,22.561
4150.0,3.01,0.764,-33.841,1.816,9.37,4.622,33.664,4.305,-15.451,-2.726,0.0,35.5,36.0,9.461,1.503,2.614,3.244,2.0,2.806,-3.132,25.97,0.0,268.34,,275.0,275.0,2.935,2.837,3.724,22.636
4150.5,3.01,0.764,-33.841,1.816,9.37,4.608,33.701,4.324,-15.419,-2.715,0.0,35.495,35.959,9.461,1.503,2.372,3.175,1.868,2.668,-3.127,25.971,0.0,267.24,,275.0,275.0,2.666,2.84,3.755,22.674
4151.0,3.01,0.764,-33.841,1.816,9.37,4.608,33.701,4.324,-15.419,-2.715,0.0,35.5,36.0,9.461,1.503,2.218,3.104,1.533,2.94,-3.127,25.971,0.0,267.24,,275.0,275.0,2.521,2.843,3.945,22.694
4151.5,3.01,0.764,-33.841,1.816,9.37,4.608,33.701,4.324,-15.419,-2.715,0.0,35.5,36.0,9.461,1.503,3.161,3.985,2.539,3.832,-3.127,25.971,0.0,267.74,,275.0,275.0,2.449,2.846,4.191,22.722
4152.0,3.663,0.954,-33.486,1.768,9.346,4.608,33.701,4.324,-15.419,-2.715,0.0,35.5,36.0,9.535,1.613,3.013,3.673,2.455,3.493,-3.127,25.971,0.0,267.74,,275.0,275.0,3.379,2.848,3.981,22.805
4152.5,3.663,0.954,-33.486,1.768,9.346,4.608,33.701,4.324,-15.419,-2.715,0.0,35.5,36.0,9.535,1.613,2.819,3.486,2.258,3.187,-3.127,25.971,0.0,267.84,,275.0,275.0,3.158,2.862,3.915,22.84
4153.0,3.663,0.954,-33.486,1.768,9.346,4.608,33.701,4.324,-15.419,-2.715,0.0,35.5,36.0,9.535,1.613,2.694,3.395,2.123,2.995,-3.127,25.971,0.0,267.84,,275.0,275.0,2.938,2.875,3.901,22.923
4153.5,3.663,0.954,-33.486,1.768,9.346,4.608,33.701,4.324,-15.419,-2.715,0.0,35.5,36.0,9.535,1.613,2.508,3.315,1.942,2.846,-3.127,25.971,0.0,268.04,,275.0,275.0,2.802,2.888,3.934,22.959
4154.0,3.663,0.954,-33.486,1.768,9.346,4.624,33.722,4.323,-15.379,-2.732,0.0,35.482,35.94,9.535,1.613,2.692,3.44,2.124,3.304,-3.132,25.961,0.0,268.04,,275.0,275.0,2.653,2.9,4.111,22.953
4154.5,3.663,0.954,-33.486,1.768,9.346,4.624,33.722,4.323,-15.379,-2.732,0.0,35.5,35.9,9.535,1.613,3.071,3.903,2.634,4.062,-3.132,25.961,0.0,268.04,,275.0,275.0,2.89,2.913,4.175,22.925
4155.0,3.353,0.868,-34.704,1.71,9.255,4.624,33.722,4.323,-15.379,-2.732,0.0,35.5,35.9,9.421,1.681,3.344,3.805,2.664,3.612,-3.132,25.961,0.0,268.04,,275.0,275.0,3.417,2.925,4.087,22.915
4155.5,3.353,0.868,-34.704,1.71,9.255,4.624,33.722,4.323,-15.379,-2.732,0.0,35.5,35.9,9.421,1.681,3.079,3.683,2.505,3.304,-3.132,25.961,0.0,267.74,,275.0,275.0,3.356,2.932,4.059,22.998
4156.0,3.353,0.868,-34.704,1.71,9.255,4.624,33.722,4.323,-15.379,-2.732,0.0,35.5,35.9,9.421,1.681,2.853,3.506,2.346,3.029,-3.132,25.961,0.0,267.74,,275.0,275.0,3.143,2.939,4.017,23.112
4156.5,3.353,0.868,-34.704,1.71,9.255,4.624,33.722,4.323,-15.379,-2.732,0.0,35.5,35.9,9.421,1.681,2.693,3.401,2.219,3.006,-3.132,25.961,0.0,268.24,,275.0,275.0,2.933,2.946,3.989,23.147
4157.0,3.353,0.868,-34.704,1.71,9.255,4.621,33.736,4.319,-15.316,-2.728,0.0,35.483,35.969,9.421,1.681,2.969,3.786,2.522,3.76,-3.13,25.964,0.0,268.24,,275.0,275.0,2.83,2.953,4.14,23.123
4157.5,3.353,0.868,-34.704,1.71,9.255,4.621,33.736,4.319,-15.316,-2.728,0.0,35.5,36.0,9.421,1.681,3.5,4.424,3.025,4.271,-3.13,25.964,0.0,267.94,,275.0,275.0,3.259,2.959,4.304,22.942
4158.0,3.353,0.868,-34.704,1.71,9.255,4.621,33.736,4.319,-15.316,-2.728,0.0,35.5,36.0,9.421,1.681,3.744,4.195,3.164,4.097,-3.13,25.964,0.0,267.94,,275.0,275.0,3.805,2.966,4.221,22.983
4158.5,2.69,0.73,-33.707,1.739,9.322,4.621,33.736,4.319,-15.316,-2.728,0.0,35.5,36.0,9.433,1.574,3.288,3.81,2.773,3.448,-3.13,25.964,0.0,268.24,,275.0,275.0,3.8,2.972,4.188,22.991
4159.0,2.69,0.73,-33.707,1.739,9.322,4.621,33.736,4.319,-15.316,-2.728,0.0,35.5,36.0,9.433,1.574,3.014,3.711,2.383,3.387,-3.13,25.964,0.0,268.24,,275.0,275.0,3.33,2.967,4.217,23.138
4159.5,2.69,0.73,-33.707,1.739,9.322,4.621,33.736,4.319,-15.316,-2.728,0.0,35.5,36.0,9.433,1.574,2.817,3.826,2.335,3.747,-3.13,25.964,0.0,268.04,,275.0,275.0,3.124,2.963,4.286,23.119
4160.0,2.69,0.73,-33.707,1.739,9.322,4.621,33.736,4.319,-15.316,-2.728,0.0,35.5,36.0,9.433,1.574,3.228,4.404,2.895,4.412,-3.13,25.964,0.0,268.04,,275.0,275.0,3.181,2.958,4.648,23.03
4160.5,2.69,0.73,-33.707,1.739,9.322,4.636,33.73,4.349,-15.261,-2.739,0.0,35.478,35.944,9.433,1.574,4.031,4.418,3.2,4.379,-3.141,25.948,0.0,267.94,,275.0,275.0,3.735,2.954,4.56,23.022
4161.0,2.69,0.73,-33.707,1.739,9.322,4.636,33.73,4.349,-15.261,-2.739,0.0,35.5,35.9,9.433,1.574,3.989,4.245,3.146,4.137,-3.141,25.948,0.0,267.94,,275.0,275.0,4.007,2.949,4.44,23.061
4161.5,2.705,0.657,-35.11,1.759,9.39,4.636,33.73,4.349,-15.261,-2.739,0.0,35.5,35.9,9.368,1.602,3.548,4.121,2.871,3.851,-3.141,25.948,0.0,268.14,,275.0,275.0,3.879,2.945,4.39,23.081
4162.0,2.705,0.657,-35.11,1.759,9.39,4.636,33.73,4.349,-15.261,-2.739,0.0,35.5,35.9,9.368,1.602,3.194,3.85,2.603,3.393,-3.141,25.948,0.0,268.14,,275.0,275.0,3.598,2.941,4.35,23.073
4162.5,2.705,0.657,-35.11,1.759,9.39,4.636,33.73,4.349,-15.261,-2.739,0.0,35.5,35.9,9.368,1.602,3.213,4.082,2.631,3.827,-3.141,25.948,0.0,268.04,,275.0,275.0,3.26,2.937,4.514,23.067
4163.0,2.705,0.657,-35.11,1.759,9.39,4.636,33.73,4.349,-15.261,-2.739,0.0,35.5,35.9,9.368,1.602,3.673,4.444,3.175,4.588,-3.141,25.948,0.0,268.04,,275.0,275.0,3.438,2.934,4.647,23.046
4163.5,2.705,0.657,-35.11,1.759,9.39,4.618,33.708,4.346,-15.214,-2.734,0.0,35.486,35.984,9.368,1.602,4.0,4.625,3.439,4.598,-3.133,25.958,0.0,267.94,,275.0,275.0,3.97,2.93,4.696,23.113
4164.0,2.705,0.657,-35.11,1.759,9.39,4.618,33.708,4.346,-15.214,-2.734,0.0,35.5,36.0,9.368,1.602,3.864,4.357,3.223,4.18,-3.133,25.958,0.0,267.94,,275.0,275.0,4.166,2.926,4.576,23.113
4164.5,2.811,0.742,-33.915,1.816,9.324,4.618,33.708,4.346,-15.214,-2.734,0.0,35.5,36.0,9.462,1.571,3.599,4.151,2.987,3.849,-3.133,25.958,0.0,268.44,,275.0,275.0,3.906,2.923,4.554,23.185
4165.0,2.811,0.742,-33.915,1.816,9.324,4.618,33.708,4.346,-15.214,-2.734,0.0,35.5,36.0,9.462,1.571,3.477,4.11,2.732,3.886,-3.133,25.958,0.0,268.44,,275.0,275.0,3.646,2.921,4.514,23.164
4165.5,2.811,0.742,-33.915,1.816,9.324,4.618,33.708,4.346,-15.214,-2.734,0.0,35.5,36.0,9.462,1.571,3.304,4.029,2.687,3.786,-3.133,25.958,0.0,268.54,,275.0,275.0,3.551,2.919,4.725,23.116
4166.0,2.811,0.742,-33.915,1.816,9.324,4.618,33.708,4.346,-15.214,-2.734,0.0,35.5,36.0,9.462,1.571,3.937,4.784,3.507,4.703,-3.133,25.958,0.0,268.54,,275.0,275.0,3.452,2.917,4.886,23.078
4166.5,2.811,0.742,-33.915,1.816,9.324,4.618,33.708,4.346,-15.214,-2.734,0.0,35.5,36.0,9.462,1.571,4.219,4.617,3.521,4.472,-3.133,25.958,0.0,268.34,,275.0,275.0,4.233,2.915,4.77,23.05
4167.0,2.811,0.742,-33.915,1.816,9.324,4.633,33.656,4.343,-15.178,-2.738,0.0,35.492,35.951,9.462,1.571,3.946,4.421,3.338,4.111,-3.143,25.944,0.0,268.34,,275.0,275.0,4.207,2.914,4.662,23.057
4167.5,2.811,0.742,-33.915,1.816,9.324,4.633,33.656,4.343,-15.178,-2.738,0.0,35.5,36.0,9.462,1.571,3.598,4.354,3.082,4.143,-3.143,25.944,0.0,268.34,,275.0,275.0,3.954,2.912,4.715,23.085
4168.0,2.654,0.676,-35.197,1.716,9.314,4.633,33.656,4.343,-15.178,-2.738,0.0,35.5,36.0,9.364,1.831,3.638,4.279,3.086,3.989,-3.143,25.944,0.0,268.34,,275.0,275.0,3.794,2.91,4.684,23.15
4168.5,2.654,0.676,-35.197,1.716,9.314,4.633,33.656,4.343,-15.178,-2.738,0.0,35.5,36.0,9.364,1.831,3.857,4.479,3.358,4.479,-3.143,25.944,0.0,268.34,,275.0,275.0,3.748,2.906,4.926,23.132
4169.0,2.654,0.676,-35.197,1.716,9.314,4.633,33.656,4.343,-15.178,-2.738,0.0,35.5,36.0,9.364,1.831,4.162,4.828,3.71,4.908,-3.143,25.944,0.0,268.34,,275.0,275.0,4.043,2.902,4.864,23.147
4169.5,2.654,0.676,-35.197,1.716,9.314,4.633,33.656,4.343,-15.178,-2.738,0.0,35.5,36.0,9.364,1.831,4.173,4.573,3.467,4.453,-3.143,25.944,0.0,268.44,,275.0,275.0,4.402,2.898,4.82,23.142
4170.0,2.654,0.676,-35.197,1.716,9.314,4.614,33.645,4.329,-15.106,-2.744,0.0,35.499,35.97,9.364,1.831,3.957,4.472,3.387,4.105,-3.149,25.94,0.0,268.44,,275.0,275.0,4.166,2.894,4.785,23.148
4170.5,2.654,0.676,-35.197,1.716,9.314,4.614,33.645,4.329,-15.106,-2.744,0.0,35.5,36.0,9.364,1.831,3.794,4.387,3.334,4.017,-3.149,25.94,0.0,269.04,,275.0,275.0,3.98,2.89,4.752,23.138
4171.0,2.747,0.687,-34.429,1.712,9.389,4.614,33.645,4.329,-15.106,-2.744,0.0,35.5,36.0,9.493,1.589,4.059,4.567,3.555,4.536,-3.149,25.94,0.0,269.04,,275.0,275.0,3.883,2.886,4.817,23.142
4171.5,2.747,0.687,-34.429,1.712,9.389,4.614,33.645,4.329,-15.106,-2.744,0.0,35.5,36.0,9.493,1.589,4.368,5.019,3.897,5.097,-3.149,25.94,0.0,268.84,,275.0,275.0,4.179,2.884,5.076,23.174
4172.0,2.747,0.687,-34.429,1.712,9.389,4.614,33.645,4.329,-15.106,-2.744,0.0,35.5,36.0,9.493,1.589,4.543,5.075,4.047,5.065,-3.149,25.94,0.0,268.84,,275.0,275.0,4.595,2.882,4.994,23.212
4172.5,2.747,0.687,-34.429,1.712,9.389,4.614,33.645,4.329,-15.106,-2.744,0.0,35.5,36.0,9.493,1.589,4.551,4.885,3.957,4.741,-3.149,25.94,0.0,268.04,,275.0,275.0,4.682,2.879,4.952,23.222
4173.0,2.747,0.687,-34.429,1.712,9.389,4.614,33.645,4.329,-15.106,-2.744,0.0,35.5,36.0,9.493,1.589,4.052,4.573,3.452,4.111,-3.149,25.94,0.0,268.04,,275.0,275.0,4.533,2.877,4.905,23.208
4173.5,2.747,0.687,-34.429,1.712,9.389,4.611,33.682,4.354,-15.025,-2.749,0.0,35.502,35.951,9.493,1.589,3.921,4.683,3.528,4.45,-3.141,25.939,0.0,268.74,,275.0,275.0,4.047,2.875,4.981,23.206
4174.0,2.747,0.687,-34.429,1.712,9.389,4.611,33.682,4.354,-15.025,-2.749,0.0,35.5,36.0,9.493,1.589,4.26,5.126,3.886,5.071,-3.141,25.939,0.0,268.74,,275.0,275.0,4.145,2.873,5.224,23.155
4174.5,3.688,0.888,-35.142,1.721,9.383,4.611,33.682,4.354,-15.025,-2.749,0.0,35.5,36.0,9.385,1.492,4.902,5.338,4.221,5.319,-3.141,25.939,0.0,268.94,,275.0,275.0,4.586,2.871,5.306,23.08
4175.0,3.688,0.888,-35.142,1.721,9.383,4.611,33.682,4.354,-15.025,-2.749,0.0,35.5,36.0,9.385,1.492,5.003,5.125,4.22,5.098,-3.141,25.939,0.0,268.94,,275.0,275.0,4.945,2.884,5.143,23.076
4175.5,3.688,0.888,-35.142,1.721,9.383,4.611,33.682,4.354,-15.025,-2.749,0.0,35.5,36.0,9.385,1.492,4.608,4.948,3.953,4.673,-3.141,25.939,0.0,268.74,,275.0,275.0,4.862,2.91,5.087,23.012
4176.0,3.688,0.888,-35.142,1.721,9.383,4.611,33.682,4.354,-15.025,-2.749,0.0,35.5,36.0,9.385,1.492,4.361,4.794,3.72,4.475,-3.141,25.939,0.0,268.74,,275.0,275.0,4.545,2.91,5.092,22.999
4176.5,3.688,0.888,-35.142,1.721,9.383,4.615,33.718,4.345,-14.967,-2.758,0.0,35.509,36.054,9.385,1.492,4.098,4.675,3.391,4.394,-3.149,25.935,0.0,267.84,,275.0,275.0,4.337,2.936,5.252,23.021
4177.0,3.688,0.888,-35.142,1.721,9.383,4.615,33.718,4.345,-14.967,-2.758,0.0,35.5,36.1,9.385,1.492,4.642,5.416,4.164,5.515,-3.149,25.935,0.0,267.84,,275.0,275.0,4.14,2.936,5.473,23.018
4177.5,3.974,0.974,-35.209,1.689,9.394,4.615,33.718,4.345,-14.967,-2.758,0.0,35.5,36.1,9.307,1.798,4.859,5.379,4.307,5.354,-3.149,25.935,0.0,268.84,,275.0,275.0,4.934,2.948,5.415,23.069
4178.0,3.974,0.974,-35.209,1.689,9.394,4.615,33.718,4.345,-14.967,-2.758,0.0,35.5,36.1,9.307,1.798,4.675,5.045,4.027,4.844,-3.149,25.935,0.0,268.84,,275.0,275.0,4.975,2.965,5.242,23.101
4178.5,3.974,0.974,-35.209,1.689,9.394,4.615,33.718,4.345,-14.967,-2.758,0.0,35.5,36.1,9.307,1.798,4.462,4.93,3.915,4.642,-3.149,25.935,0.0,268.54,,275.0,275.0,4.648,2.981,5.208,23.134
4179.0,3.974,0.974,-35.209,1.689,9.394,4.615,33.718,4.345,-14.967,-2.758,0.0,35.5,36.1,9.307,1.798,4.345,4.804,3.771,4.365,-3.149,25.935,0.0,268.54,,275.0,275.0,4.487,2.998,5.258,23.142
4179.5,3.974,0.974,-35.209,1.689,9.394,4.615,33.718,4.345,-14.967,-2.758,0.0,35.5,36.1,9.307,1.798,4.216,4.982,3.889,4.741,-3.149,25.935,0.0,268.44,,275.0,275.0,4.321,3.014,5.494,23.184
4180.0,3.974,0.974,-35.209,1.689,9.394,4.662,33.748,4.326,-14.941,-2.756,0.0,35.507,36.022,9.307,1.798,4.568,5.333,4.161,5.286,-3.158,25.928,0.0,268.44,,275.0,275.0,4.457,3.03,5.477,23.218
4180.5,3.974,0.974,-35.209,1.689,9.394,4.662,33.748,4.326,-14.941,-2.756,0.0,35.5,36.0,9.307,1.798,5.146,5.274,4.415,5.23,-3.158,25.928,0.0,268.74,,275.0,275.0,4.837,3.045,5.353,23.246
4181.0,2.767,0.749,-34.413,1.693,9.3,4.662,33.748,4.326,-14.941,-2.756,0.0,35.5,36.0,9.491,1.721,4.831,5.093,4.079,4.919,-3.158,25.928,0.0,268.74,,275.0,275.0,5.016,3.06,5.336,23.202
4181.5,2.767,0.749,-34.413,1.693,9.3,4.662,33.748,4.326,-14.941,-2.756,0.0,35.5,36.0,9.491,1.721,4.55,5.038,3.96,4.644,-3.158,25.928,0.0,268.54,,275.0,275.0,4.73,3.055,5.323,23.163
4182.0,2.767,0.749,-34.413,1.693,9.3,4.662,33.748,4.326,-14.941,-2.756,0.0,35.5,36.0,9.491,1.721,4.378,4.962,3.887,4.863,-3.158,25.928,0.0,268.54,,275.0,275.0,4.548,3.051,5.303,23.114
4182.5,2.767,0.749,-34.413,1.693,9.3,4.662,33.748,4.326,-14.941,-2.756,0.0,35.5,36.0,9.491,1.721,4.501,5.403,4.175,5.274,-3.158,25.928,0.0,268.34,,275.0,275.0,4.522,3.046,5.558,23.065
4183.0,2.767,0.749,-34.413,1.693,9.3,4.62,33.74,4.346,-14.903,-2.766,0.0,35.521,36.041,9.491,1.721,5.068,5.583,4.456,5.658,-3.15,25.926,0.0,268.34,,275.0,275.0,4.838,3.041,5.495,23.046
4183.5,2.767,0.749,-34.413,1.693,9.3,4.62,33.74,4.346,-14.903,-2.766,0.0,35.5,36.0,9.491,1.721,5.271,5.455,4.531,5.431,-3.15,25.926,0.0,267.74,,275.0,275.0,5.191,3.037,5.428,22.974
4184.0,2.724,0.676,-35.182,1.648,9.395,4.62,33.74,4.346,-14.903,-2.766,0.0,35.5,36.0,9.439,1.858,4.677,5.09,4.091,4.812,-3.15,25.926,0.0,267.74,,275.0,275.0,5.172,3.033,5.392,22.973
4184.5,2.724,0.676,-35.182,1.648,9.395,4.62,33.74,4.346,-14.903,-2.766,0.0,35.5,36.0,9.439,1.858,4.506,4.999,3.943,4.551,-3.15,25.926,0.0,268.24,,275.0,275.0,4.667,3.028,5.37,22.936
4185.0,2.724,0.676,-35.182,1.648,9.395,4.62,33.74,4.346,-14.903,-2.766,0.0,35.5,36.0,9.439,1.858,4.601,5.188,4.092,4.972,-3.15,25.926,0.0,268.24,,275.0,275.0,4.5,3.023,5.478,22.973
4185.5,2.724,0.676,-35.182,1.648,9.395,4.62,33.74,4.346,-14.903,-2.766,0.0,35.5,36.0,9.439,1.858,4.929,5.664,4.509,5.796,-3.15,25.926,0.0,268.14,,275.0,275.0,4.713,3.018,5.731,22.977
4186.0,2.724,0.676,-35.182,1.648,9.395,4.62,33.74,4.346,-14.903,-2.766,0.0,35.5,36.0,9.439,1.858,5.277,5.719,4.728,5.785,-3.15,25.926,0.0,268.14,,275.0,275.0,5.225,3.013,5.698,22.983
4186.5,2.724,0.676,-35.182,1.648,9.395,4.638,33.694,4.368,-14.89,-2.736,0.0,35.524,36.04,9.439,1.858,5.211,5.487,4.638,5.376,-3.135,25.933,0.0,267.94,,275.0,275.0,5.377,3.008,5.537,22.96
4187.0,2.724,0.676,-35.182,1.648,9.395,4.638,33.694,4.368,-14.89,-2.736,0.0,35.5,36.0,9.439,1.858,4.872,5.252,4.153,5.099,-3.135,25.933,0.0,267.94,,275.0,275.0,5.178,3.003,5.513,22.932
4187.5,2.751,0.641,-35.209,1.604,9.45,4.638,33.694,4.368,-14.89,-2.736,0.0,35.5,36.0,9.306,1.867,4.41,5.072,3.836,5.062,-3.135,25.933,0.0,267.64,,275.0,275.0,4.844,2.999,5.511,22.938
4188.0,2.751,0.641,-35.209,1.604,9.45,4.638,33.694,4.368,-14.89,-2.736,0.0,35.5,36.0,9.306,1.867,4.607,5.456,4.22,5.508,-3.135,25.933,0.0,267.64,,275.0,275.0,4.595,2.995,5.686,22.911
4188.5,2.751,0.641,-35.209,1.604,9.45,4.638,33.694,4.368,-14.89,-2.736,0.0,35.5,36.0,9.306,1.867,5.257,5.861,4.66,5.794,-3.135,25.933,0.0,267.64,,275.0,275.0,4.948,2.991,5.924,22.915
4189.0,2.751,0.641,-35.209,1.604,9.45,4.638,33.694,4.368,-14.89,-2.736,0.0,35.5,36.0,9.306,1.867,5.401,5.637,4.67,5.544,-3.135,25.933,0.0,267.64,,275.0,275.0,5.393,2.987,5.711,22.884
4189.5,2.751,0.641,-35.209,1.604,9.45,4.621,33.683,4.335,-14.853,-2.752,0.0,35.537,36.09,9.306,1.867,5.115,5.46,4.46,5.211,-3.128,25.934,0.0,268.54,,275.0,275.0,5.313,2.983,5.663,22.907
4190.0,2.751,0.641,-35.209,1.604,9.45,4.621,33.683,4.335,-14.853,-2.752,0.0,35.5,36.1,9.306,1.867,4.964,5.34,4.356,5.054,-3.128,25.934,0.0,268.54,,275.0,275.0,5.061,2.979,5.578,22.897
4190.5,2.332,0.541,-35.209,1.717,9.482,4.621,33.683,4.335,-14.853,-2.752,0.0,35.5,36.1,9.208,1.818,4.679,5.185,4.1,4.866,-3.128,25.934,0.0,268.44,,275.0,275.0,4.929,2.975,5.671,22.873
4191.0,2.332,0.541,-35.209,1.717,9.482,4.621,33.683,4.335,-14.853,-2.752,0.0,35.5,36.1,9.208,1.818,4.432,5.31,4.05,5.199,-3.128,25.934,0.0,268.44,,275.0,275.0,4.707,2.965,5.977,22.861
4191.5,2.332,0.541,-35.209,1.717,9.482,4.621,33.683,4.335,-14.853,-2.752,0.0,35.5,36.1,9.208,1.818,5.393,5.802,4.661,5.804,-3.128,25.934,0.0,267.94,,275.0,275.0,4.748,2.955,5.914,22.814
4192.0,2.332,0.541,-35.209,1.717,9.482,4.621,33.683,4.335,-14.853,-2.752,0.0,35.5,36.1,9.208,1.818,5.411,5.648,4.703,5.538,-3.128,25.934,0.0,267.94,,275.0,275.0,5.415,2.944,5.743,22.693
4192.5,2.332,0.541,-35.209,1.717,9.482,4.623,33.686,4.338,-14.806,-2.749,0.0,35.552,36.121,9.208,1.818,5.211,5.472,4.582,5.277,-3.141,25.935,0.0,268.44,,275.0,275.0,5.325,2.934,5.676,22.701
4193.0,2.332,0.541,-35.209,1.717,9.482,4.623,33.686,4.338,-14.806,-2.749,0.0,35.6,36.1,9.208,1.818,4.984,5.4,4.365,5.129,-3.141,25.935,0.0,268.44,,275.0,275.0,5.135,2.924,5.682,22.662
4193.5,2.332,0.541,-35.209,1.717,9.482,4.623,33.686,4.338,-14.806,-2.749,0.0,35.6,36.1,9.208,1.818,4.754,5.298,4.189,4.95,-3.141,25.935,0.0,268.84,,275.0,275.0,4.969,2.915,5.67,22.706
4194.0,2.986,0.759,-34.584,1.796,9.4,4.623,33.686,4.338,-14.806,-2.749,0.0,35.6,36.1,9.446,1.662,4.685,5.51,4.266,5.215,-3.141,25.935,0.0,268.84,,275.0,275.0,4.798,2.905,5.893,22.652
4194.5,2.986,0.759,-34.584,1.796,9.4,4.623,33.686,4.338,-14.806,-2.749,0.0,35.6,36.1,9.446,1.662,5.079,5.753,4.653,5.901,-3.141,25.935,0.0,268.44,,275.0,275.0,4.919,2.906,5.894,22.627
4195.0,2.986,0.759,-34.584,1.796,9.4,4.623,33.686,4.338,-14.806,-2.749,0.0,35.6,36.1,9.446,1.662,5.406,5.617,4.74,5.623,-3.141,25.935,0.0,268.44,,275.0,275.0,5.346,2.908,5.757,22.6
4195.5,2.986,0.759,-34.584,1.796,9.4,4.623,33.686,4.338,-14.806,-2.749,0.0,35.6,36.1,9.446,1.662,5.121,5.518,4.569,5.449,-3.141,25.935,0.0,268.14,,275.0,275.0,5.347,2.909,5.754,22.565
4196.0,2.986,0.759,-34.584,1.796,9.4,4.633,33.707,4.312,-14.761,-2.748,0.0,35.562,36.196,9.446,1.662,5.016,5.407,4.327,5.239,-3.141,25.936,0.0,268.14,,275.0,275.0,5.164,2.91,5.734,22.603
4196.5,2.986,0.759,-34.584,1.796,9.4,4.633,33.707,4.312,-14.761,-2.748,0.0,35.6,36.2,9.446,1.662,4.724,5.315,4.246,5.178,-3.141,25.936,0.0,268.14,,275.0,275.0,4.997,2.912,5.695,22.614
4197.0,2.979,0.821,-34.157,1.771,9.317,4.633,33.707,4.312,-14.761,-2.748,0.0,35.6,36.2,9.465,1.795,4.88,5.654,4.469,5.687,-3.141,25.936,0.0,268.14,,275.0,275.0,4.866,2.913,5.858,22.641
4197.5,2.979,0.821,-34.157,1.771,9.317,4.633,33.707,4.312,-14.761,-2.748,0.0,35.6,36.2,9.465,1.795,5.299,5.998,4.823,5.912,-3.141,25.936,0.0,268.44,,275.0,275.0,5.173,2.914,5.924,22.639
4198.0,2.979,0.821,-34.157,1.771,9.317,4.633,33.707,4.312,-14.761,-2.748,0.0,35.6,36.2,9.465,1.795,5.595,5.844,4.891,5.79,-3.141,25.936,0.0,268.44,,275.0,275.0,5.508,2.915,5.842,22.681
4198.5,2.979,0.821,-34.157,1.771,9.317,4.633,33.707,4.312,-14.761,-2.748,0.0,35.6,36.2,9.465,1.795,5.172,5.511,4.61,5.193,-3.141,25.936,0.0,268.14,,275.0,275.0,5.53,2.916,5.786,22.677
4199.0,2.979,0.821,-34.157,1.771,9.317,4.625,33.743,4.343,-14.711,-2.745,0.0,35.574,36.225,9.465,1.795,4.87,5.407,4.384,5.124,-3.135,25.937,0.0,268.14,,275.0,275.0,5.122,2.917,5.783,22.632
4199.5,2.979,0.821,-34.157,1.771,9.317,4.625,33.743,4.343,-14.711,-2.745,0.0,35.6,36.2,9.465,1.795,5.062,5.556,4.549,5.514,-3.135,25.937,0.0,267.84,,275.0,275.0,4.946,2.918,5.832,22.701
4200.0,2.979,0.821,-34.157,1.771,9.317,4.625,33.743,4.343,-14.711,-2.745,0.0,35.6,36.2,9.465,1.795,5.417,6.097,5.029,6.162,-3.135,25.937,0.0,267.84,,275.0,275.0,5.17,2.919,6.099,22.674
4200.5,3.601,0.892,-35.209,1.703,9.401,4.625,33.743,4.343,-14.711,-2.745,0.0,35.6,36.2,9.436,1.82,5.614,6.035,5.14,6.058,-3.135,25.937,0.0,268.14,,275.0,275.0,5.676,2.931,6.048,22.721
4201.0,3.601,0.892,-35.209,1.703,9.401,4.625,33.743,4.343,-14.711,-2.745,0.0,35.6,36.2,9.436,1.82,5.452,5.834,4.951,5.734,-3.135,25.937,0.0,268.14,,275.0,275.0,5.712,2.931,5.895,22.677
4201.5,3.601,0.892,-35.209,1.703,9.401,4.625,33.743,4.343,-14.711,-2.745,0.0,35.6,36.2,9.436,1.82,5.247,5.724,4.765,5.494,-3.135,25.937,0.0,268.44,,275.0,275.0,5.493,2.942,5.817,22.708
4202.0,3.601,0.892,-35.209,1.703,9.401,4.625,33.743,4.343,-14.711,-2.745,0.0,35.6,36.2,9.436,1.82,5.138,5.544,4.663,5.21,-3.135,25.937,0.0,268.44,,275.0,275.0,5.308,2.953,5.829,22.713
4202.5,3.601,0.892,-35.209,1.703,9.401,4.567,33.774,4.345,-14.67,-2.745,0.0,35.589,36.195,9.436,1.82,5.109,5.93,4.804,5.854,-3.149,25.943,0.0,268.04,,275.0,275.0,5.139,2.964,6.068,22.648
4203.0,3.601,0.892,-35.209,1.703,9.401,4.567,33.774,4.345,-14.67,-2.745,0.0,35.6,36.2,9.436,1.82,5.691,6.122,5.085,6.118,-3.149,25.943,0.0,268.04,,275.0,275.0,5.424,2.974,6.183,22.564
4203.5,3.388,0.793,-35.209,1.728,9.41,4.567,33.774,4.345,-14.67,-2.745,0.0,35.6,36.2,9.338,1.737,5.814,5.955,5.125,5.92,-3.149,25.943,0.0,267.94,,275.0,275.0,5.754,2.984,6.01,22.521
4204.0,3.388,0.793,-35.209,1.728,9.41,4.567,33.774,4.345,-14.67,-2.745,0.0,35.6,36.2,9.338,1.737,5.58,5.82,4.993,5.583,-3.149,25.943,0.0,267.94,,275.0,275.0,5.704,2.991,5.966,22.522
4204.5,3.388,0.793,-35.209,1.728,9.41,4.567,33.774,4.345,-14.67,-2.745,0.0,35.6,36.2,9.338,1.737,5.332,5.65,4.84,5.307,-3.149,25.943,0.0,268.74,,275.0,275.0,5.494,2.997,5.864,22.535
4205.0,3.388,0.793,-35.209,1.728,9.41,4.567,33.774,4.345,-14.67,-2.745,0.0,35.6,36.2,9.338,1.737,5.203,5.592,4.762,5.196,-3.149,25.943,0.0,268.74,,275.0,275.0,5.282,3.004,6.071,22.544
4205.5,3.388,0.793,-35.209,1.728,9.41,4.596,33.789,4.344,-14.622,-2.75,0.0,35.596,36.223,9.338,1.737,5.002,5.857,4.744,5.638,-3.139,25.946,0.0,268.74,,275.0,275.0,5.188,3.01,6.219,22.547
4206.0,3.388,0.793,-35.209,1.728,9.41,4.596,33.789,4.344,-14.622,-2.75,0.0,35.6,36.2,9.338,1.737,5.996,6.084,5.288,6.102,-3.139,25.946,0.0,268.74,,275.0,275.0,5.31,3.016,6.077,22.561
4206.5,3.388,0.793,-35.209,1.728,9.41,4.596,33.789,4.344,-14.622,-2.75,0.0,35.6,36.2,9.338,1.737,5.777,5.937,5.175,5.801,-3.139,25.946,0.0,268.74,,275.0,275.0,5.868,3.022,6.019,22.533
4207.0,2.847,0.667,-35.209,1.759,9.423,4.596,33.789,4.344,-14.622,-2.75,0.0,35.6,36.2,9.338,1.692,5.419,5.807,4.922,5.549,-3.139,25.946,0.0,268.74,,275.0,275.0,5.672,3.028,5.979,22.524
4207.5,2.847,0.667,-35.209,1.759,9.423,4.596,33.789,4.344,-14.622,-2.75,0.0,35.6,36.2,9.338,1.692,5.401,5.739,4.932,5.435,-3.139,25.946,0.0,269.04,,275.0,275.0,5.424,3.025,5.982,22.526
4208.0,2.847,0.667,-35.209,1.759,9.423,4.596,33.789,4.344,-14.622,-2.75,0.0,35.6,36.2,9.338,1.692,5.124,5.627,4.593,5.645,-3.139,25.946,0.0,269.04,,275.0,275.0,5.377,3.023,5.954,22.532
4208.5,2.847,0.667,-35.209,1.759,9.423,4.596,33.789,4.344,-14.622,-2.75,0.0,35.6,36.2,9.338,1.692,5.329,5.983,4.962,6.075,-3.139,25.946,0.0,268.54,,275.0,275.0,5.247,3.02,6.304,22.419
4209.0,2.847,0.667,-35.209,1.759,9.423,4.662,33.81,4.339,-14.6,-2.739,0.0,35.612,36.297,9.338,1.692,5.782,6.311,5.306,6.231,-3.123,25.947,0.0,268.54,,275.0,275.0,5.587,3.017,6.149,22.404
4209.5,2.847,0.667,-35.209,1.759,9.423,4.662,33.81,4.339,-14.6,-2.739,0.0,35.6,36.3,9.338,1.692,5.48,5.838,4.938,5.588,-3.123,25.947,0.0,268.24,,275.0,275.0,5.908,3.014,6.031,22.404
4210.0,2.474,0.686,-34.002,1.841,9.346,4.662,33.81,4.339,-14.6,-2.739,0.0,35.6,36.3,9.445,1.649,5.412,5.774,4.909,5.411,-3.123,25.947,0.0,268.24,,275.0,275.0,5.461,3.011,6.001,22.362
4210.5,2.474,0.686,-34.002,1.841,9.346,4.662,33.81,4.339,-14.6,-2.739,0.0,35.6,36.3,9.445,1.649,5.276,5.688,4.882,5.542,-3.123,25.947,0.0,268.24,,275.0,275.0,5.377,3.003,5.943,22.349
4211.0,2.474,0.686,-34.002,1.841,9.346,4.662,33.81,4.339,-14.6,-2.739,0.0,35.6,36.3,9.445,1.649,5.438,5.927,5.074,5.968,-3.123,25.947,0.0,268.24,,275.0,275.0,5.347,2.994,6.071,22.325
4211.5,2.474,0.686,-34.002,1.841,9.346,4.662,33.81,4.339,-14.6,-2.739,0.0,35.6,36.3,9.445,1.649,5.815,6.39,5.455,6.4,-3.123,25.947,0.0,266.54,,275.0,275.0,5.602,2.985,6.309,22.252
4212.0,2.474,0.686,-34.002,1.841,9.346,4.655,33.728,4.352,-14.597,-2.72,0.0,35.623,36.273,9.445,1.649,6.102,6.308,5.579,6.278,-3.135,25.941,0.0,266.54,,275.0,275.0,6.015,2.977,6.127,22.123
4212.5,2.474,0.686,-34.002,1.841,9.346,4.655,33.728,4.352,-14.597,-2.72,0.0,35.6,36.3,9.445,1.649,5.862,6.061,5.392,5.89,-3.135,25.941,0.0,267.04,,275.0,275.0,6.067,2.969,6.07,22.088
4213.0,2.474,0.686,-34.002,1.841,9.346,4.655,33.728,4.352,-14.597,-2.72,0.0,35.6,36.3,9.445,1.649,5.416,5.855,4.97,5.524,-3.135,25.941,0.0,267.04,,275.0,275.0,5.801,2.961,6.074,22.102
4213.5,2.67,0.639,-35.209,1.688,9.396,4.655,33.728,4.352,-14.597,-2.72,0.0,35.6,36.3,9.403,1.962,5.414,6.035,5.12,5.758,-3.135,25.941,0.0,268.04,,275.0,275.0,5.441,2.953,6.17,22.136
4214.0,2.67,0.639,-35.209,1.688,9.396,4.655,33.728,4.352,-14.597,-2.72,0.0,35.6,36.3,9.403,1.962,5.796,6.388,5.484,6.541,-3.135,25.941,0.0,268.04,,275.0,275.0,5.582,2.948,6.354,22.177
4214.5,2.67,0.639,-35.209,1.688,9.396,4.655,33.728,4.352,-14.597,-2.72,0.0,35.6,36.3,9.403,1.962,6.337,6.467,5.748,6.665,-3.135,25.941,0.0,267.94,,275.0,275.0,6.052,2.943,6.326,22.242
4215.0,2.67,0.639,-35.209,1.688,9.396,4.655,33.728,4.352,-14.597,-2.72,0.0,35.6,36.3,9.403,1.962,6.21,6.253,5.58,6.249,-3.135,25.941,0.0,267.94,,275.0,275.0,6.305,2.939,6.211,22.314
4215.5,2.67,0.639,-35.209,1.688,9.396,4.651,33.702,4.342,-14.557,-2.738,0.0,35.635,36.28,9.403,1.962,5.944,6.146,5.44,5.9,-3.143,25.948,0.0,267.74,,275.0,275.0,6.073,2.935,6.137,22.454
4216.0,2.67,0.639,-35.209,1.688,9.396,4.651,33.702,4.342,-14.557,-2.738,0.0,35.6,36.3,9.403,1.962,5.735,5.986,5.288,5.631,-3.143,25.948,0.0,267.74,,275.0,275.0,5.858,2.93,6.13,22.515
4216.5,2.58,0.609,-35.209,1.758,9.461,4.651,33.702,4.342,-14.557,-2.738,0.0,35.6,36.3,9.359,1.717,5.59,5.869,5.091,5.718,-3.143,25.948,0.0,267.64,,275.0,275.0,5.66,2.926,6.299,22.561
4217.0,2.58,0.609,-35.209,1.758,9.461,4.651,33.702,4.342,-14.557,-2.738,0.0,35.6,36.3,9.359,1.717,6.298,6.744,5.886,6.871,-3.143,25.948,0.0,267.64,,275.0,275.0,5.567,2.92,6.543,22.613
4217.5,2.58,0.609,-35.209,1.758,9.461,4.651,33.702,4.342,-14.557,-2.738,0.0,35.6,36.3,9.359,1.717,6.488,6.61,5.986,6.704,-3.143,25.948,0.0,267.44,,275.0,275.0,6.449,2.915,6.402,22.693
4218.0,2.58,0.609,-35.209,1.758,9.461,4.651,33.702,4.342,-14.557,-2.738,0.0,35.6,36.3,9.359,1.717,6.274,6.421,5.817,6.302,-3.143,25.948,0.0,267.44,,275.0,275.0,6.447,2.909,6.341,22.73
4218.5,2.58,0.609,-35.209,1.758,9.461,4.625,33.732,4.355,-14.498,-2.726,0.0,35.644,36.38,9.359,1.717,6.069,6.236,5.524,6.081,-3.138,25.941,0.0,267.44,,275.0,275.0,6.204,2.904,6.283,22.766
4219.0,2.58,0.609,-35.209,1.758,9.461,4.625,33.732,4.355,-14.498,-2.726,0.0,35.6,36.4,9.359,1.717,5.856,6.136,5.365,5.817,-3.138,25.941,0.0,267.44,,275.0,275.0,5.978,2.898,6.277,22.76
4219.5,3.207,0.87,-34.005,1.785,9.303,4.625,33.732,4.355,-14.498,-2.726,0.0,35.6,36.4,9.466,1.658,5.648,6.4,5.427,6.232,-3.138,25.941,0.0,267.54,,275.0,275.0,5.793,2.893,6.608,22.695
4220.0,3.207,0.87,-34.005,1.785,9.303,4.625,33.732,4.355,-14.498,-2.726,0.0,35.6,36.4,9.466,1.658,6.173,6.666,5.779,6.802,-3.138,25.941,0.0,267.54,,275.0,275.0,5.927,2.898,6.552,22.66
4220.5,3.207,0.87,-34.005,1.785,9.303,4.625,33.732,4.355,-14.498,-2.726,0.0,35.6,36.4,9.466,1.658,6.46,6.545,5.806,6.474,-3.138,25.941,0.0,268.04,,275.0,275.0,6.355,2.903,6.491,22.681
4221.0,3.207,0.87,-34.005,1.785,9.303,4.625,33.732,4.355,-14.498,-2.726,0.0,35.6,36.4,9.466,1.658,6.188,6.433,5.649,6.288,-3.138,25.941,0.0,268.04,,275.0,275.0,6.321,2.908,6.453,22.677
4221.5,3.207,0.87,-34.005,1.785,9.303,4.625,33.732,4.355,-14.498,-2.726,0.0,35.6,36.4,9.466,1.658,6.123,6.347,5.541,6.161,-3.138,25.941,0.0,268.14,,275.0,275.0,6.139,2.913,6.451,22.641
4222.0,3.207,0.87,-34.005,1.785,9.303,4.639,33.789,4.366,-14.433,-2.738,0.0,35.65,36.372,9.466,1.658,5.841,6.281,5.367,6.157,-3.132,25.933,0.0,268.14,,275.0,275.0,6.043,2.918,6.434,22.642
4222.5,3.207,0.87,-34.005,1.785,9.303,4.639,33.789,4.366,-14.433,-2.738,0.0,35.6,36.4,9.466,1.658,5.995,6.502,5.635,6.588,-3.132,25.933,0.0,267.74,,275.0,275.0,5.911,2.923,6.567,22.63
4223.0,3.834,0.886,-35.209,1.717,9.46,4.639,33.789,4.366,-14.433,-2.738,0.0,35.6,36.4,9.391,1.739,6.345,6.946,5.933,6.82,-3.132,25.933,0.0,267.74,,275.0,275.0,6.18,2.927,6.649,22.708
4223.5,3.834,0.886,-35.209,1.717,9.46,4.639,33.789,4.366,-14.433,-2.738,0.0,35.6,36.4,9.391,1.739,6.617,6.772,6.008,6.699,-3.132,25.933,0.0,268.24,,275.0,275.0,6.511,2.942,6.585,22.758
4224.0,3.834,0.886,-35.209,1.717,9.46,4.639,33.789,4.366,-14.433,-2.738,0.0,35.6,36.4,9.391,1.739,6.051,6.453,5.591,6.206,-3.132,25.933,0.0,268.24,,275.0,275.0,6.524,2.957,6.536,22.795
4224.5,3.834,0.886,-35.209,1.717,9.46,4.639,33.789,4.366,-14.433,-2.738,0.0,35.6,36.4,9.391,1.739,6.042,6.346,5.535,6.05,-3.132,25.933,0.0,268.34,,275.0,275.0,6.075,2.971,6.502,22.822
4225.0,3.834,0.886,-35.209,1.717,9.46,4.576,33.822,4.368,-14.393,-2.729,0.0,35.655,36.325,9.391,1.739,6.196,6.529,5.733,6.54,-3.131,25.933,0.0,268.34,,275.0,275.0,5.993,2.985,6.578,22.835
4225.5,3.834,0.886,-35.209,1.717,9.46,4.576,33.822,4.368,-14.393,-2.729,0.0,35.7,36.3,9.391,1.739,6.419,7.028,6.066,6.993,-3.131,25.933,0.0,267.74,,275.0,275.0,6.25,2.999,6.9,22.824
4226.0,3.389,0.797,-35.209,1.676,9.368,4.576,33.822,4.368,-14.393,-2.729,0.0,35.7,36.3,9.394,1.75,6.758,6.928,6.225,6.883,-3.131,25.933,0.0,267.74,,275.0,275.0,6.627,3.013,6.776,22.866
4226.5,3.389,0.797,-35.209,1.676,9.368,4.576,33.822,4.368,-14.393,-2.729,0.0,35.7,36.3,9.394,1.75,6.617,6.714,6.082,6.537,-3.131,25.933,0.0,268.44,,275.0,275.0,6.699,3.019,6.583,22.863
4227.0,3.389,0.797,-35.209,1.676,9.368,4.576,33.822,4.368,-14.393,-2.729,0.0,35.7,36.3,9.394,1.75,6.287,6.519,5.76,6.282,-3.131,25.933,0.0,268.44,,275.0,275.0,6.487,3.025,6.581,22.83
4227.5,3.389,0.797,-35.209,1.676,9.368,4.576,33.822,4.368,-14.393,-2.729,0.0,35.7,36.3,9.394,1.75,6.184,6.632,5.759,6.502,-3.131,25.933,0.0,268.34,,275.0,275.0,6.212,3.031,6.687,22.819
4228.0,3.389,0.797,-35.209,1.676,9.368,4.576,33.822,4.368,-14.393,-2.729,0.0,35.7,36.3,9.394,1.75,6.591,7.051,6.162,7.257,-3.131,25.933,0.0,268.34,,275.0,275.0,6.269,3.037,6.927,22.724
4228.5,3.389,0.797,-35.209,1.676,9.368,4.669,33.826,4.383,-14.351,-2.726,0.0,35.667,36.38,9.394,1.75,6.883,7.178,6.413,7.277,-3.126,25.93,0.0,268.04,,275.0,275.0,6.765,3.043,6.955,22.683
4229.0,3.389,0.797,-35.209,1.676,9.368,4.669,33.826,4.383,-14.351,-2.726,0.0,35.7,36.4,9.394,1.75,6.8,6.907,6.262,6.862,-3.126,25.93,0.0,268.04,,275.0,275.0,6.938,3.049,6.763,22.682
4229.5,2.341,0.644,-34.439,1.764,9.348,4.669,33.826,4.383,-14.351,-2.726,0.0,35.7,36.4,9.421,1.78,6.529,6.746,6.056,6.508,-3.126,25.93,0.0,268.34,,275.0,275.0,6.708,3.054,6.724,22.627
4230.0,2.341,0.644,-34.439,1.764,9.348,4.669,33.826,4.383,-14.351,-2.726,0.0,35.7,36.4,9.421,1.78,6.294,6.592,5.83,6.34,-3.126,25.93,0.0,268.34,,275.0,275.0,6.46,3.042,6.648,22.535
4230.5,2.341,0.644,-34.439,1.764,9.348,4.669,33.826,4.383,-14.351,-2.726,0.0,35.7,36.4,9.421,1.78,6.138,6.462,5.685,6.294,-3.126,25.93,0.0,268.14,,275.0,275.0,6.264,3.031,6.819,22.542
4231.0,2.341,0.644,-34.439,1.764,9.348,4.669,33.826,4.383,-14.351,-2.726,0.0,35.7,36.4,9.421,1.78,6.33,6.802,5.973,6.95,-3.126,25.93,0.0,268.14,,275.0,275.0,6.145,3.02,7.162,22.552
4231.5,2.341,0.644,-34.439,1.764,9.348,4.654,33.798,4.379,-14.328,-2.736,0.0,35.67,36.357,9.421,1.78,7.124,7.192,6.591,7.228,-3.134,25.92,0.0,267.54,,275.0,275.0,6.514,3.009,6.968,22.615
4232.0,2.341,0.644,-34.439,1.764,9.348,4.654,33.798,4.379,-14.328,-2.736,0.0,35.7,36.4,9.421,1.78,6.817,6.998,6.324,6.882,-3.134,25.92,0.0,267.54,,275.0,275.0,7.034,2.998,6.881,22.569
