t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4361.5,3.155,0.741,-35.209,1.67,9.343,4.639,33.892,4.379,-12.796,-2.715,0.0,35.8,36.5,9.432,1.786,11.613,11.813,11.272,11.938,-3.102,26.002,0.0,268.74,,275.0,275.0,11.463,2.863,11.428,22.884
4362.0,3.278,0.861,-33.708,1.686,9.261,4.639,33.892,4.379,-12.796,-2.715,0.0,35.8,36.5,9.538,1.598,11.998,12.114,11.521,12.423,-3.102,26.002,0.0,268.74,,275.0,275.0,11.659,2.868,11.353,22.937
4362.5,3.278,0.861,-33.708,1.686,9.261,4.639,33.892,4.379,-12.796,-2.715,0.0,35.8,36.5,9.538,1.598,12.198,11.997,11.645,12.253,-3.102,26.002,0.0,268.84,,275.0,275.0,12.014,2.875,11.164,22.956
4363.0,3.278,0.861,-33.708,1.686,9.261,4.639,33.892,4.379,-12.796,-2.715,0.0,35.8,36.5,9.538,1.598,12.077,11.862,11.549,12.086,-3.102,26.002,0.0,268.84,,275.0,275.0,12.023,2.881,11.092,23.049
4363.5,3.278,0.861,-33.708,1.686,9.261,4.639,33.892,4.379,-12.796,-2.715,0.0,35.8,36.5,9.538,1.598,11.946,11.73,11.396,11.926,-3.102,26.002,0.0,269.14,,275.0,275.0,11.893,2.888,11.032,23.057
4364.0,3.278,0.861,-33.708,1.686,9.261,4.668,33.916,4.405,-12.746,-2.704,0.0,35.816,36.531,9.538,1.598,11.494,11.654,11.219,12.027,-3.098,26.005,0.0,269.14,,275.0,275.0,11.749,2.894,11.079,23.08
4364.5,3.278,0.861,-33.708,1.686,9.261,4.668,33.916,4.405,-12.746,-2.704,0.0,35.8,36.5,9.538,1.598,11.808,12.109,11.56,12.384,-3.098,26.005,0.0,269.04,,275.0,275.0,11.599,2.901,11.457,23.109
4365.0,3.278,0.861,-33.708,1.686,9.261,4.668,33.916,4.405,-12.746,-2.704,0.0,35.8,36.5,9.538,1.598,12.393,12.505,11.86,12.696,-3.098,26.005,0.0,269.04,,275.0,275.0,11.965,2.907,11.379,23.194
4365.5,3.107,0.836,-34.029,1.763,9.331,4.668,33.916,4.405,-12.746,-2.704,0.0,35.8,36.5,9.435,1.523,12.538,12.289,11.907,12.582,-3.098,26.005,0.0,269.84,,275.0,275.0,12.363,2.913,11.218,23.179
4366.0,3.107,0.836,-34.029,1.763,9.331,4.668,33.916,4.405,-12.746,-2.704,0.0,35.8,36.5,9.435,1.523,12.279,12.058,11.711,12.277,-3.098,26.005,0.0,269.84,,275.0,275.0,12.329,2.916,11.182,23.121
4366.5,3.107,0.836,-34.029,1.763,9.331,4.668,33.916,4.405,-12.746,-2.704,0.0,35.8,36.5,9.435,1.523,11.731,11.81,11.375,11.999,-3.098,26.005,0.0,269.54,,275.0,275.0,12.081,2.919,11.183,23.137
4367.0,3.107,0.836,-34.029,1.763,9.331,4.668,33.916,4.405,-12.746,-2.704,0.0,35.8,36.5,9.435,1.523,11.903,12.11,11.544,12.303,-3.098,26.005,0.0,269.54,,275.0,275.0,11.729,2.922,11.514,23.144
4367.5,3.107,0.836,-34.029,1.763,9.331,4.671,33.95,4.425,-12.702,-2.718,0.0,35.822,36.516,9.435,1.523,12.375,12.568,11.964,12.911,-3.108,26.011,0.0,269.14,,275.0,275.0,11.965,2.925,11.786,23.165
4368.0,3.107,0.836,-34.029,1.763,9.331,4.671,33.95,4.425,-12.702,-2.718,0.0,35.8,36.5,9.435,1.523,12.551,12.4,11.971,12.725,-3.108,26.011,0.0,269.14,,275.0,275.0,12.455,2.928,11.506,23.183
4368.5,2.825,0.658,-35.209,1.675,9.375,4.671,33.95,4.425,-12.702,-2.718,0.0,35.8,36.5,9.266,1.743,12.444,12.219,11.874,12.418,-3.108,26.011,0.0,268.74,,275.0,275.0,12.412,2.931,11.404,23.232
4369.0,2.825,0.658,-35.209,1.675,9.375,4.671,33.95,4.425,-12.702,-2.718,0.0,35.8,36.5,9.266,1.743,12.259,12.181,11.767,12.357,-3.108,26.011,0.0,268.74,,275.0,275.0,12.239,2.93,11.347,23.279
4369.5,2.825,0.658,-35.209,1.675,9.375,4.671,33.95,4.425,-12.702,-2.718,0.0,35.8,36.5,9.266,1.743,11.96,12.029,11.602,12.22,-3.108,26.011,0.0,268.84,,275.0,275.0,12.141,2.928,11.555,23.296
4370.0,2.825,0.658,-35.209,1.675,9.375,4.671,33.95,4.425,-12.702,-2.718,0.0,35.8,36.5,9.266,1.743,12.411,12.53,12.015,12.907,-3.108,26.011,0.0,268.84,,275.0,275.0,11.953,2.926,11.765,23.314
4370.5,2.825,0.658,-35.209,1.675,9.375,4.669,33.906,4.387,-12.698,-2.716,0.0,35.816,36.525,9.266,1.743,12.709,12.612,12.201,13.015,-3.103,26.011,0.0,268.84,,275.0,275.0,12.466,2.924,11.739,23.317
4371.0,2.825,0.658,-35.209,1.675,9.375,4.669,33.906,4.387,-12.698,-2.716,0.0,35.8,36.5,9.266,1.743,12.65,12.382,12.066,12.729,-3.103,26.011,0.0,268.84,,275.0,275.0,12.634,2.923,11.496,23.316
4371.5,2.825,0.658,-35.209,1.675,9.375,4.669,33.906,4.387,-12.698,-2.716,0.0,35.8,36.5,9.266,1.743,12.411,12.281,11.964,12.56,-3.103,26.011,0.0,268.74,,275.0,275.0,12.457,2.921,11.503,23.32
4372.0,3.111,0.718,-35.209,1.705,9.398,4.669,33.906,4.387,-12.698,-2.716,0.0,35.8,36.5,9.395,1.789,12.253,12.064,11.699,12.398,-3.103,26.011,0.0,268.74,,275.0,275.0,12.304,2.92,11.398,23.325
4372.5,3.111,0.718,-35.209,1.705,9.398,4.669,33.906,4.387,-12.698,-2.716,0.0,35.8,36.5,9.395,1.789,12.023,12.024,11.627,12.354,-3.103,26.011,0.0,268.14,,275.0,275.0,12.104,2.923,11.707,23.322
4373.0,3.111,0.718,-35.209,1.705,9.398,4.669,33.906,4.387,-12.698,-2.716,0.0,35.8,36.5,9.395,1.789,12.16,12.376,11.907,12.719,-3.103,26.011,0.0,268.14,,275.0,275.0,12.007,2.926,12.143,23.324
4373.5,3.111,0.718,-35.209,1.705,9.398,4.669,33.906,4.387,-12.698,-2.716,0.0,35.8,36.5,9.395,1.789,13.013,12.745,12.394,13.057,-3.103,26.011,0.0,268.44,,275.0,275.0,12.291,2.929,11.773,23.292
4374.0,3.111,0.718,-35.209,1.705,9.398,4.646,33.853,4.415,-12.696,-2.71,0.0,35.834,36.566,9.395,1.789,12.714,12.439,12.133,12.729,-3.096,26.018,0.0,268.44,,275.0,275.0,12.802,2.932,11.563,23.291
4374.5,3.111,0.718,-35.209,1.705,9.398,4.646,33.853,4.415,-12.696,-2.71,0.0,35.8,36.6,9.395,1.789,12.284,12.217,11.856,12.419,-3.096,26.018,0.0,268.64,,275.0,275.0,12.504,2.935,11.514,23.202
4375.0,2.029,0.576,-33.804,1.722,9.242,4.646,33.853,4.415,-12.696,-2.71,0.0,35.8,36.6,9.468,1.672,12.213,12.11,11.785,12.229,-3.096,26.018,0.0,268.64,,275.0,275.0,12.194,2.938,11.455,23.174
4375.5,2.029,0.576,-33.804,1.722,9.242,4.646,33.853,4.415,-12.696,-2.71,0.0,35.8,36.6,9.468,1.672,12.268,12.401,11.952,12.548,-3.096,26.018,0.0,268.44,,275.0,275.0,12.084,2.923,11.772,23.151
4376.0,2.029,0.576,-33.804,1.722,9.242,4.646,33.853,4.415,-12.696,-2.71,0.0,35.8,36.6,9.468,1.672,12.668,12.947,12.345,13.268,-3.096,26.018,0.0,268.44,,275.0,275.0,12.292,2.908,11.988,23.03
4376.5,2.029,0.576,-33.804,1.722,9.242,4.646,33.853,4.415,-12.696,-2.71,0.0,35.8,36.6,9.468,1.672,13.037,12.968,12.533,13.315,-3.096,26.018,0.0,268.84,,275.0,275.0,12.807,2.894,11.725,22.952
4377.0,2.029,0.576,-33.804,1.722,9.242,4.636,33.831,4.377,-12.646,-2.714,0.0,35.837,36.552,9.468,1.672,12.618,12.408,12.031,12.755,-3.102,26.013,0.0,268.84,,275.0,275.0,12.963,2.88,11.619,22.896
4377.5,2.029,0.576,-33.804,1.722,9.242,4.636,33.831,4.377,-12.646,-2.714,0.0,35.8,36.6,9.468,1.672,12.236,12.244,11.759,12.536,-3.102,26.013,0.0,268.54,,275.0,275.0,12.453,2.866,11.598,22.841
4378.0,2.029,0.576,-33.804,1.722,9.242,4.636,33.831,4.377,-12.646,-2.714,0.0,35.8,36.6,9.468,1.672,11.959,12.122,11.611,12.451,-3.102,26.013,0.0,268.54,,275.0,275.0,12.194,2.852,11.557,22.888
4378.5,2.475,0.596,-35.014,1.739,9.389,4.636,33.831,4.377,-12.646,-2.714,0.0,35.8,36.6,9.471,1.822,12.294,12.592,11.985,12.94,-3.102,26.013,0.0,267.74,,275.0,275.0,12.036,2.838,11.977,22.943
4379.0,2.475,0.596,-35.014,1.739,9.389,4.636,33.831,4.377,-12.646,-2.714,0.0,35.8,36.6,9.471,1.822,12.82,13.098,12.367,13.277,-3.102,26.013,0.0,267.74,,275.0,275.0,12.453,2.832,12.375,22.924
4379.5,2.475,0.596,-35.014,1.739,9.389,4.636,33.831,4.377,-12.646,-2.714,0.0,35.8,36.6,9.471,1.822,12.997,12.909,12.447,13.143,-3.102,26.013,0.0,268.44,,275.0,275.0,12.89,2.827,11.822,22.908
4380.0,2.475,0.596,-35.014,1.739,9.389,4.636,33.831,4.377,-12.646,-2.714,0.0,35.8,36.6,9.471,1.822,12.691,12.645,12.22,12.907,-3.102,26.013,0.0,268.44,,275.0,275.0,12.874,2.821,11.702,22.891
4380.5,2.475,0.596,-35.014,1.739,9.389,4.643,33.883,4.37,-12.596,-2.702,0.0,35.834,36.51,9.471,1.822,12.557,12.435,12.07,12.695,-3.099,26.017,0.0,268.54,,275.0,275.0,12.616,2.815,11.665,22.906
4381.0,2.475,0.596,-35.014,1.739,9.389,4.643,33.883,4.37,-12.596,-2.702,0.0,35.8,36.5,9.471,1.822,12.205,12.508,11.961,12.668,-3.099,26.017,0.0,268.54,,275.0,275.0,12.439,2.81,11.936,22.868
4381.5,2.665,0.693,-33.52,1.758,9.306,4.643,33.883,4.37,-12.596,-2.702,0.0,35.8,36.5,9.654,1.693,12.661,12.968,12.352,13.236,-3.099,26.017,0.0,269.04,,275.0,275.0,12.336,2.804,12.351,22.831
4382.0,2.665,0.693,-33.52,1.758,9.306,4.643,33.883,4.37,-12.596,-2.702,0.0,35.8,36.5,9.654,1.693,13.184,13.045,12.55,13.424,-3.099,26.017,0.0,269.04,,275.0,275.0,12.804,2.802,12.14,22.901
4382.5,2.665,0.693,-33.52,1.758,9.306,4.643,33.883,4.37,-12.596,-2.702,0.0,35.8,36.5,9.654,1.693,13.178,12.798,12.441,13.182,-3.099,26.017,0.0,268.74,,275.0,275.0,13.05,2.8,11.894,22.956
4383.0,2.665,0.693,-33.52,1.758,9.306,4.643,33.883,4.37,-12.596,-2.702,0.0,35.8,36.5,9.654,1.693,12.824,12.671,12.315,12.935,-3.099,26.017,0.0,268.74,,275.0,275.0,12.9,2.797,11.853,22.96
4383.5,2.665,0.693,-33.52,1.758,9.306,4.646,33.9,4.387,-12.544,-2.694,0.0,35.847,36.589,9.654,1.693,12.705,12.498,12.168,12.777,-3.09,26.017,0.0,268.74,,275.0,275.0,12.686,2.795,11.718,23.025
4384.0,2.665,0.693,-33.52,1.758,9.306,4.646,33.9,4.387,-12.544,-2.694,0.0,35.8,36.6,9.654,1.693,12.295,12.331,11.876,12.613,-3.09,26.017,0.0,268.74,,275.0,275.0,12.537,2.793,12.07,23.041
4384.5,2.665,0.693,-33.52,1.758,9.306,4.646,33.9,4.387,-12.544,-2.694,0.0,35.8,36.6,9.654,1.693,12.815,12.985,12.387,13.361,-3.09,26.017,0.0,268.24,,275.0,275.0,12.279,2.791,12.264,23.05
4385.0,3.383,0.85,-34.613,1.722,9.31,4.646,33.9,4.387,-12.544,-2.694,0.0,35.8,36.6,9.527,1.76,13.009,12.881,12.465,13.265,-3.09,26.017,0.0,268.24,,275.0,275.0,12.887,2.789,12.055,23.081
4385.5,3.383,0.85,-34.613,1.722,9.31,4.646,33.9,4.387,-12.544,-2.694,0.0,35.8,36.6,9.527,1.76,12.9,12.652,12.25,13.037,-3.09,26.017,0.0,268.84,,275.0,275.0,12.905,2.799,11.884,23.08
4386.0,3.383,0.85,-34.613,1.722,9.31,4.646,33.9,4.387,-12.544,-2.694,0.0,35.8,36.6,9.527,1.76,12.661,12.641,12.203,12.857,-3.09,26.017,0.0,268.84,,275.0,275.0,12.71,2.808,11.882,23.085
4386.5,3.383,0.85,-34.613,1.722,9.31,4.646,33.9,4.387,-12.544,-2.694,0.0,35.8,36.6,9.527,1.76,12.261,12.333,11.843,12.679,-3.09,26.017,0.0,268.84,,275.0,275.0,12.59,2.818,11.751,23.086
4387.0,3.383,0.85,-34.613,1.722,9.31,4.645,33.955,4.412,-12.493,-2.688,0.0,35.855,36.544,9.527,1.76,12.437,12.571,12.044,12.758,-3.09,26.021,0.0,268.84,,275.0,275.0,12.279,2.827,12.247,22.942
4387.5,3.383,0.85,-34.613,1.722,9.31,4.645,33.955,4.412,-12.493,-2.688,0.0,35.9,36.5,9.527,1.76,12.795,12.932,12.38,13.335,-3.09,26.021,0.0,268.04,,275.0,275.0,12.453,2.836,12.215,22.975
4388.0,3.354,0.915,-33.687,1.759,9.311,4.645,33.955,4.412,-12.493,-2.688,0.0,35.9,36.5,9.508,1.695,13.141,12.911,12.554,13.226,-3.09,26.021,0.0,268.04,,275.0,275.0,12.86,2.845,12.019,22.988
4388.5,3.354,0.915,-33.687,1.759,9.311,4.645,33.955,4.412,-12.493,-2.688,0.0,35.9,36.5,9.508,1.695,12.774,12.661,12.265,13.012,-3.09,26.021,0.0,268.04,,275.0,275.0,12.958,2.853,11.901,22.985
4389.0,3.354,0.915,-33.687,1.759,9.311,4.645,33.955,4.412,-12.493,-2.688,0.0,35.9,36.5,9.508,1.695,12.606,12.527,12.106,12.772,-3.09,26.021,0.0,268.04,,275.0,275.0,12.678,2.862,11.813,23.012
4389.5,3.354,0.915,-33.687,1.759,9.311,4.645,33.955,4.412,-12.493,-2.688,0.0,35.9,36.5,9.508,1.695,12.494,12.494,12.143,12.804,-3.09,26.021,0.0,267.54,,275.0,275.0,12.503,2.87,11.866,23.055
4390.0,3.354,0.915,-33.687,1.759,9.311,4.645,33.978,4.424,-12.477,-2.692,0.0,35.85,36.518,9.508,1.695,12.65,12.893,12.398,13.232,-3.093,26.021,0.0,267.54,,275.0,275.0,12.484,2.878,12.25,23.07
4390.5,3.354,0.915,-33.687,1.759,9.311,4.645,33.978,4.424,-12.477,-2.692,0.0,35.9,36.5,9.508,1.695,13.272,13.402,12.813,13.61,-3.093,26.021,0.0,268.24,,275.0,275.0,12.793,2.885,12.253,23.083
4391.0,2.856,0.799,-33.989,1.738,9.374,4.645,33.978,4.424,-12.477,-2.692,0.0,35.9,36.5,9.466,1.608,13.449,13.195,12.826,13.516,-3.093,26.021,0.0,268.24,,275.0,275.0,13.274,2.893,12.025,23.04
4391.5,2.856,0.799,-33.989,1.738,9.374,4.645,33.978,4.424,-12.477,-2.692,0.0,35.9,36.5,9.466,1.608,13.185,12.921,12.612,13.24,-3.093,26.021,0.0,269.64,,275.0,275.0,13.247,2.892,11.971,23.034
4392.0,2.856,0.799,-33.989,1.738,9.374,4.645,33.978,4.424,-12.477,-2.692,0.0,35.9,36.5,9.466,1.608,12.748,12.56,12.282,12.793,-3.093,26.021,0.0,269.64,,275.0,275.0,12.989,2.892,11.873,22.976
4392.5,2.856,0.799,-33.989,1.738,9.374,4.645,33.978,4.424,-12.477,-2.692,0.0,35.9,36.5,9.466,1.608,12.358,12.762,12.246,13.043,-3.093,26.021,0.0,269.24,,275.0,275.0,12.596,2.891,12.188,22.98
4393.0,2.856,0.799,-33.989,1.738,9.374,4.645,33.978,4.424,-12.477,-2.692,0.0,35.9,36.5,9.466,1.608,12.9,13.236,12.604,13.525,-3.093,26.021,0.0,269.24,,275.0,275.0,12.602,2.891,12.578,22.929
4393.5,2.856,0.799,-33.989,1.738,9.374,4.644,33.961,4.42,-12.445,-2.714,0.0,35.845,36.53,9.466,1.608,13.359,13.225,12.75,13.635,-3.101,26.019,0.0,268.84,,275.0,275.0,13.066,2.89,12.374,22.968
4394.0,2.856,0.799,-33.989,1.738,9.374,4.644,33.961,4.42,-12.445,-2.714,0.0,35.8,36.5,9.466,1.608,13.273,12.987,12.579,13.412,-3.101,26.019,0.0,268.84,,275.0,275.0,13.242,2.89,12.148,22.915
4394.5,3.276,0.778,-35.209,1.676,9.517,4.644,33.961,4.42,-12.445,-2.714,0.0,35.8,36.5,9.251,1.71,13.007,12.937,12.549,13.22,-3.101,26.019,0.0,268.84,,275.0,275.0,13.063,2.889,12.002,22.882
4395.0,3.276,0.778,-35.209,1.676,9.517,4.644,33.961,4.42,-12.445,-2.714,0.0,35.8,36.5,9.251,1.71,12.982,12.789,12.459,12.999,-3.101,26.019,0.0,268.84,,275.0,275.0,12.928,2.895,11.954,22.872
4395.5,3.276,0.778,-35.209,1.676,9.517,4.644,33.961,4.42,-12.445,-2.714,0.0,35.8,36.5,9.251,1.71,12.728,12.794,12.321,13.084,-3.101,26.019,0.0,268.84,,275.0,275.0,12.807,2.902,12.141,22.864
4396.0,3.276,0.778,-35.209,1.676,9.517,4.644,33.961,4.42,-12.445,-2.714,0.0,35.8,36.5,9.251,1.71,13.132,13.3,12.775,13.667,-3.101,26.019,0.0,268.84,,275.0,275.0,12.732,2.908,12.535,22.864
4396.5,3.276,0.778,-35.209,1.676,9.517,4.657,33.936,4.42,-12.413,-2.71,0.0,35.852,36.51,9.251,1.71,13.376,13.394,12.904,13.757,-3.098,26.03,0.0,268.84,,275.0,275.0,13.218,2.914,12.502,22.844
4397.0,3.276,0.778,-35.209,1.676,9.517,4.657,33.936,4.42,-12.413,-2.71,0.0,35.9,36.5,9.251,1.71,13.338,13.159,12.813,13.441,-3.098,26.03,0.0,268.84,,275.0,275.0,13.358,2.92,12.232,22.854
4397.5,2.801,0.724,-34.321,1.707,9.344,4.657,33.936,4.42,-12.413,-2.71,0.0,35.9,36.5,9.56,1.801,13.228,12.987,12.679,13.264,-3.098,26.03,0.0,269.34,,275.0,275.0,13.188,2.926,12.115,22.856
4398.0,2.801,0.724,-34.321,1.707,9.344,4.657,33.936,4.42,-12.413,-2.71,0.0,35.9,36.5,9.56,1.801,13.023,12.806,12.444,13.142,-3.098,26.03,0.0,269.34,,275.0,275.0,13.04,2.924,12.008,22.871
4398.5,2.801,0.724,-34.321,1.707,9.344,4.657,33.936,4.42,-12.413,-2.71,0.0,35.9,36.5,9.56,1.801,12.549,12.583,12.123,13.018,-3.098,26.03,0.0,269.24,,275.0,275.0,12.853,2.922,12.252,22.9
4399.0,2.801,0.724,-34.321,1.707,9.344,4.657,33.936,4.42,-12.413,-2.71,0.0,35.9,36.5,9.56,1.801,13.129,13.396,12.831,13.721,-3.098,26.03,0.0,269.24,,275.0,275.0,12.568,2.92,12.623,22.891
4399.5,2.801,0.724,-34.321,1.707,9.344,4.657,33.936,4.42,-12.413,-2.71,0.0,35.9,36.5,9.56,1.801,13.454,13.366,12.969,13.663,-3.098,26.03,0.0,269.14,,275.0,275.0,13.269,2.918,12.434,22.872
4400.0,2.801,0.724,-34.321,1.707,9.344,4.63,33.907,4.398,-12.386,-2.719,0.0,35.842,36.484,9.56,1.801,13.428,13.097,12.831,13.393,-3.096,26.018,0.0,269.14,,275.0,275.0,13.363,2.916,12.192,22.882
4400.5,2.801,0.724,-34.321,1.707,9.344,4.63,33.907,4.398,-12.386,-2.719,0.0,35.8,36.5,9.56,1.801,13.12,12.933,12.62,13.23,-3.096,26.018,0.0,269.04,,275.0,275.0,13.187,2.914,12.139,22.875
4401.0,2.422,0.578,-34.983,1.747,9.483,4.63,33.907,4.398,-12.386,-2.719,0.0,35.8,36.5,9.439,1.715,12.7,12.677,12.3,13.043,-3.096,26.018,0.0,269.04,,275.0,275.0,12.976,2.912,12.061,22.872
4401.5,2.422,0.578,-34.983,1.747,9.483,4.63,33.907,4.398,-12.386,-2.719,0.0,35.8,36.5,9.439,1.715,12.55,12.943,12.368,13.216,-3.096,26.018,0.0,268.64,,275.0,275.0,12.68,2.904,12.558,22.908
4402.0,2.422,0.578,-34.983,1.747,9.483,4.63,33.907,4.398,-12.386,-2.719,0.0,35.8,36.5,9.439,1.715,13.127,13.264,12.684,13.678,-3.096,26.018,0.0,268.64,,275.0,275.0,12.769,2.896,12.505,22.846
4402.5,2.422,0.578,-34.983,1.747,9.483,4.63,33.907,4.398,-12.386,-2.719,0.0,35.8,36.5,9.439,1.715,13.317,13.097,12.75,13.524,-3.096,26.018,0.0,269.04,,275.0,275.0,13.188,2.888,12.297,22.83
4403.0,2.422,0.578,-34.983,1.747,9.483,4.633,33.878,4.378,-12.335,-2.699,0.0,35.841,36.485,9.439,1.715,13.095,12.958,12.619,13.258,-3.094,26.024,0.0,269.04,,275.0,275.0,13.172,2.881,12.179,22.849
4403.5,2.422,0.578,-34.983,1.747,9.483,4.633,33.878,4.378,-12.335,-2.699,0.0,35.8,36.5,9.439,1.715,13.013,12.852,12.535,13.075,-3.094,26.024,0.0,268.74,,275.0,275.0,12.983,2.873,12.124,22.843
4404.0,2.677,0.576,-35.209,1.681,9.331,4.633,33.878,4.378,-12.335,-2.699,0.0,35.8,36.5,9.398,1.785,12.674,12.847,12.461,13.197,-3.094,26.024,0.0,268.74,,275.0,275.0,12.869,2.866,12.221,22.839
4404.5,2.677,0.576,-35.209,1.681,9.331,4.633,33.878,4.378,-12.335,-2.699,0.0,35.8,36.5,9.398,1.785,13.109,13.311,12.827,13.573,-3.094,26.024,0.0,268.14,,275.0,275.0,12.794,2.863,12.628,22.85
4405.0,2.677,0.576,-35.209,1.681,9.331,4.633,33.878,4.378,-12.335,-2.699,0.0,35.8,36.5,9.398,1.785,13.576,13.592,13.036,13.835,-3.094,26.024,0.0,268.14,,275.0,275.0,13.205,2.86,12.456,22.866
4405.5,2.677,0.576,-35.209,1.681,9.331,4.633,33.878,4.378,-12.335,-2.699,0.0,35.8,36.5,9.398,1.785,13.686,13.397,13.056,13.705,-3.094,26.024,0.0,268.04,,275.0,275.0,13.51,2.857,12.3,22.898
4406.0,2.677,0.576,-35.209,1.681,9.331,4.633,33.878,4.378,-12.335,-2.699,0.0,35.8,36.5,9.398,1.785,13.522,13.177,12.933,13.529,-3.094,26.024,0.0,268.04,,275.0,275.0,13.461,2.854,12.262,22.929
4406.5,2.677,0.576,-35.209,1.681,9.331,4.629,33.873,4.407,-12.278,-2.708,0.0,35.838,36.413,9.398,1.785,13.065,12.955,12.642,13.196,-3.092,26.029,0.0,267.94,,275.0,275.0,13.29,2.851,12.223,22.952
4407.0,2.677,0.576,-35.209,1.681,9.331,4.629,33.873,4.407,-12.278,-2.708,0.0,35.8,36.4,9.398,1.785,12.79,13.079,12.62,13.342,-3.092,26.029,0.0,267.94,,275.0,275.0,12.964,2.848,12.471,22.971
4407.5,2.56,0.674,-33.49,1.785,9.37,4.629,33.873,4.407,-12.278,-2.708,0.0,35.8,36.4,9.584,1.621,13.229,13.451,12.887,13.77,-3.092,26.029,0.0,268.54,,275.0,275.0,12.958,2.845,12.734,22.925
4408.0,2.56,0.674,-33.49,1.785,9.37,4.629,33.873,4.407,-12.278,-2.708,0.0,35.8,36.4,9.584,1.621,13.672,13.434,13.032,13.784,-3.092,26.029,0.0,268.54,,275.0,275.0,13.334,2.84,12.542,22.889
4408.5,2.56,0.674,-33.49,1.785,9.37,4.629,33.873,4.407,-12.278,-2.708,0.0,35.8,36.4,9.584,1.621,13.521,13.281,12.991,13.572,-3.092,26.029,0.0,267.64,,275.0,275.0,13.481,2.836,12.393,22.844
4409.0,2.56,0.674,-33.49,1.785,9.37,4.629,33.873,4.407,-12.278,-2.708,0.0,35.8,36.4,9.584,1.621,13.312,13.056,12.843,13.33,-3.092,26.029,0.0,267.64,,275.0,275.0,13.341,2.831,12.215,22.738
4409.5,2.56,0.674,-33.49,1.785,9.37,4.604,33.915,4.376,-12.23,-2.704,0.0,35.828,36.413,9.584,1.621,13.207,12.956,12.714,13.202,-3.1,26.026,0.0,268.14,,275.0,275.0,13.135,2.827,12.455,22.722
4410.0,2.56,0.674,-33.49,1.785,9.37,4.604,33.915,4.376,-12.23,-2.704,0.0,35.8,36.4,9.584,1.621,13.421,13.396,12.973,13.757,-3.1,26.026,0.0,268.14,,275.0,275.0,13.02,2.823,12.652,22.69
4410.5,3.205,0.842,-33.471,1.73,9.316,4.604,33.915,4.376,-12.23,-2.704,0.0,35.8,36.4,9.599,1.591,13.735,13.561,13.197,13.985,-3.1,26.026,0.0,268.44,,275.0,275.0,13.387,2.818,12.642,22.673
4411.0,3.205,0.842,-33.471,1.73,9.316,4.604,33.915,4.376,-12.23,-2.704,0.0,35.8,36.4,9.599,1.591,13.801,13.375,13.157,13.753,-3.1,26.026,0.0,268.44,,275.0,275.0,13.62,2.825,12.447,22.642
4411.5,3.205,0.842,-33.471,1.73,9.316,4.604,33.915,4.376,-12.23,-2.704,0.0,35.8,36.4,9.599,1.591,13.562,13.326,13.056,13.607,-3.1,26.026,0.0,268.14,,275.0,275.0,13.522,2.831,12.433,22.645
4412.0,3.205,0.842,-33.471,1.73,9.316,4.604,33.915,4.376,-12.23,-2.704,0.0,35.8,36.4,9.599,1.591,13.166,13.126,12.83,13.479,-3.1,26.026,0.0,268.14,,275.0,275.0,13.388,2.837,12.386,22.624
4412.5,3.205,0.842,-33.471,1.73,9.316,4.604,33.915,4.376,-12.23,-2.704,0.0,35.8,36.4,9.599,1.591,13.094,13.037,12.729,13.476,-3.1,26.026,0.0,268.14,,275.0,275.0,13.15,2.843,12.691,22.649
4413.0,3.205,0.842,-33.471,1.73,9.316,4.654,33.944,4.403,-12.183,-2.68,0.0,35.822,36.452,9.599,1.591,13.191,13.405,12.958,13.729,-3.078,26.026,0.0,268.14,,275.0,275.0,13.084,2.849,12.98,22.65
4413.5,3.205,0.842,-33.471,1.73,9.316,4.654,33.944,4.403,-12.183,-2.68,0.0,35.8,36.5,9.599,1.591,13.913,13.677,13.356,13.985,-3.078,26.026,0.0,267.14,,275.0,275.0,13.321,2.855,12.673,22.652
4414.0,3.579,0.88,-35.209,1.711,9.431,4.654,33.944,4.403,-12.183,-2.68,0.0,35.8,36.5,9.244,1.64,13.61,13.443,13.203,13.788,-3.078,26.026,0.0,267.14,,275.0,275.0,13.733,2.86,12.527,22.666
4414.5,3.579,0.88,-35.209,1.711,9.431,4.654,33.944,4.403,-12.183,-2.68,0.0,35.8,36.5,9.244,1.64,13.533,13.392,13.158,13.695,-3.078,26.026,0.0,267.24,,275.0,275.0,13.511,2.872,12.506,22.706
4415.0,3.579,0.88,-35.209,1.711,9.431,4.654,33.944,4.403,-12.183,-2.68,0.0,35.8,36.5,9.244,1.64,13.351,13.122,12.889,13.51,-3.078,26.026,0.0,267.24,,275.0,275.0,13.444,2.884,12.368,22.707
4415.5,3.579,0.88,-35.209,1.711,9.431,4.654,33.944,4.403,-12.183,-2.68,0.0,35.8,36.5,9.244,1.64,13.516,13.326,13.077,13.713,-3.078,26.026,0.0,267.34,,275.0,275.0,13.218,2.895,12.499,22.722
4416.0,3.579,0.88,-35.209,1.711,9.431,4.627,33.925,4.381,-12.173,-2.704,0.0,35.81,36.362,9.244,1.64,13.803,13.684,13.379,14.106,-3.088,26.019,0.0,267.34,,275.0,275.0,13.408,2.906,12.859,22.697
4416.5,3.579,0.88,-35.209,1.711,9.431,4.627,33.925,4.381,-12.173,-2.704,0.0,35.8,36.4,9.244,1.64,13.983,13.869,13.547,14.218,-3.088,26.019,0.0,267.64,,275.0,275.0,13.743,2.917,12.622,22.651
4417.0,3.127,0.77,-35.209,1.685,9.349,4.627,33.925,4.381,-12.173,-2.704,0.0,35.8,36.4,9.464,1.793,13.981,13.616,13.41,13.962,-3.088,26.019,0.0,267.64,,275.0,275.0,13.904,2.928,12.585,22.613
4417.5,3.127,0.77,-35.209,1.685,9.349,4.627,33.925,4.381,-12.173,-2.704,0.0,35.8,36.4,9.464,1.793,13.418,13.324,13.083,13.641,-3.088,26.019,0.0,269.64,,275.0,275.0,13.743,2.932,12.535,22.56
4418.0,3.127,0.77,-35.209,1.685,9.349,4.627,33.925,4.381,-12.173,-2.704,0.0,35.8,36.4,9.464,1.793,13.511,13.519,13.181,13.716,-3.088,26.019,0.0,269.64,,275.0,275.0,13.367,2.935,12.721,22.587
4418.5,3.127,0.77,-35.209,1.685,9.349,4.627,33.925,4.381,-12.173,-2.704,0.0,35.8,36.4,9.464,1.793,13.752,13.79,13.399,14.123,-3.088,26.019,0.0,269.04,,275.0,275.0,13.482,2.938,12.951,22.63
4419.0,3.127,0.77,-35.209,1.685,9.349,4.628,33.907,4.406,-12.136,-2.719,0.0,35.799,36.366,9.464,1.793,14.079,13.923,13.57,14.348,-3.095,26.024,0.0,269.04,,275.0,275.0,13.766,2.941,12.939,22.697
4419.5,3.127,0.77,-35.209,1.685,9.349,4.628,33.907,4.406,-12.136,-2.719,0.0,35.8,36.4,9.464,1.793,14.085,13.757,13.525,14.194,-3.095,26.024,0.0,269.04,,275.0,275.0,13.98,2.944,12.6,22.746
4420.0,3.127,0.77,-35.209,1.685,9.349,4.628,33.907,4.406,-12.136,-2.719,0.0,35.8,36.4,9.464,1.793,13.832,13.497,13.232,13.956,-3.095,26.024,0.0,269.04,,275.0,275.0,13.89,2.947,12.585,22.753
4420.5,2.394,0.604,-34.781,1.697,9.351,4.628,33.907,4.406,-12.136,-2.719,0.0,35.8,36.4,9.494,1.793,13.531,13.37,13.084,13.711,-3.095,26.024,0.0,269.14,,275.0,275.0,13.629,2.95,12.557,22.753
4421.0,2.394,0.604,-34.781,1.697,9.351,4.628,33.907,4.406,-12.136,-2.719,0.0,35.8,36.4,9.494,1.793,13.54,13.63,13.241,14.034,-3.095,26.024,0.0,269.14,,275.0,275.0,13.424,2.941,12.862,22.736
4421.5,2.394,0.604,-34.781,1.697,9.351,4.628,33.907,4.406,-12.136,-2.719,0.0,35.8,36.4,9.494,1.793,13.964,14.092,13.564,14.345,-3.095,26.024,0.0,269.24,,275.0,275.0,13.611,2.932,13.296,22.693
4422.0,2.394,0.604,-34.781,1.697,9.351,4.628,33.907,4.406,-12.136,-2.719,0.0,35.8,36.4,9.494,1.793,14.232,13.973,13.625,14.312,-3.095,26.024,0.0,269.24,,275.0,275.0,13.991,2.923,12.967,22.658
4422.5,2.394,0.604,-34.781,1.697,9.351,4.627,33.873,4.387,-12.116,-2.719,0.0,35.794,36.383,9.494,1.793,14.113,13.73,13.543,14.066,-3.098,26.015,0.0,269.64,,275.0,275.0,14.036,2.914,12.743,22.665
4423.0,2.394,0.604,-34.781,1.697,9.351,4.627,33.873,4.387,-12.116,-2.719,0.0,35.8,36.4,9.494,1.793,13.674,13.451,13.194,13.838,-3.098,26.015,0.0,269.64,,275.0,275.0,13.863,2.906,12.639,22.721
4423.5,2.41,0.583,-35.209,1.74,9.38,4.627,33.873,4.387,-12.116,-2.719,0.0,35.8,36.4,9.358,1.876,13.304,13.333,12.952,13.607,-3.098,26.015,0.0,268.64,,275.0,275.0,13.539,2.897,12.861,22.732
4424.0,2.41,0.583,-35.209,1.74,9.38,4.627,33.873,4.387,-12.116,-2.719,0.0,35.8,36.4,9.358,1.876,13.617,13.584,13.201,13.841,-3.098,26.015,0.0,268.64,,275.0,275.0,13.299,2.89,13.226,22.685
4424.5,2.41,0.583,-35.209,1.74,9.38,4.627,33.873,4.387,-12.116,-2.719,0.0,35.8,36.4,9.358,1.876,14.217,14.045,13.737,14.467,-3.098,26.015,0.0,268.94,,275.0,275.0,13.56,2.882,13.049,22.616
4425.0,2.41,0.583,-35.209,1.74,9.38,4.627,33.873,4.387,-12.116,-2.719,0.0,35.8,36.4,9.358,1.876,14.161,13.891,13.608,14.261,-3.098,26.015,0.0,268.94,,275.0,275.0,14.116,2.874,12.907,22.577
4425.5,2.41,0.583,-35.209,1.74,9.38,4.623,33.88,4.371,-12.078,-2.712,0.0,35.794,36.31,9.358,1.876,13.894,13.744,13.457,14.079,-3.103,26.02,0.0,268.84,,275.0,275.0,13.98,2.866,12.856,22.526
4426.0,2.41,0.583,-35.209,1.74,9.38,4.623,33.88,4.371,-12.078,-2.712,0.0,35.8,36.3,9.358,1.876,13.675,13.492,13.156,13.909,-3.103,26.02,0.0,268.84,,275.0,275.0,13.794,2.859,12.727,22.549
4426.5,2.41,0.583,-35.209,1.74,9.38,4.623,33.88,4.371,-12.078,-2.712,0.0,35.8,36.3,9.358,1.876,13.415,13.621,13.229,13.937,-3.103,26.02,0.0,269.14,,275.0,275.0,13.558,2.851,12.885,22.565
4427.0,3.309,0.754,-35.209,1.66,9.381,4.623,33.88,4.371,-12.078,-2.712,0.0,35.8,36.3,9.427,1.791,13.703,13.947,13.47,14.248,-3.103,26.02,0.0,269.14,,275.0,275.0,13.551,2.844,13.281,22.693
4427.5,3.309,0.754,-35.209,1.66,9.381,4.623,33.88,4.371,-12.078,-2.712,0.0,35.8,36.3,9.427,1.791,14.298,14.221,13.769,14.474,-3.103,26.02,0.0,268.94,,275.0,275.0,13.842,2.852,13.055,22.689
4428.0,3.309,0.754,-35.209,1.66,9.381,4.623,33.88,4.371,-12.078,-2.712,0.0,35.8,36.3,9.427,1.791,13.868,13.731,13.488,14.157,-3.103,26.02,0.0,268.94,,275.0,275.0,14.191,2.859,12.848,22.652
4428.5,3.309,0.754,-35.209,1.66,9.381,4.623,33.88,4.371,-12.078,-2.712,0.0,35.8,36.3,9.427,1.791,13.842,13.597,13.318,13.976,-3.103,26.02,0.0,269.24,,275.0,275.0,13.811,2.867,12.797,22.64
4429.0,3.309,0.754,-35.209,1.66,9.381,4.641,33.922,4.374,-12.031,-2.719,0.0,35.786,36.288,9.427,1.791,13.603,13.581,13.231,13.885,-3.105,26.015,0.0,269.24,,275.0,275.0,13.683,2.874,12.828,22.612
4429.5,3.309,0.754,-35.209,1.66,9.381,4.641,33.922,4.374,-12.031,-2.719,0.0,35.8,36.3,9.427,1.791,13.842,13.815,13.508,14.223,-3.105,26.015,0.0,269.14,,275.0,275.0,13.575,2.881,13.017,22.631
4430.0,3.326,0.85,-34.28,1.807,9.388,4.641,33.922,4.374,-12.031,-2.719,0.0,35.8,36.3,9.418,1.499,14.215,14.308,13.816,14.532,-3.105,26.015,0.0,269.14,,275.0,275.0,13.847,2.888,13.41,22.656
4430.5,3.326,0.85,-34.28,1.807,9.388,4.641,33.922,4.374,-12.031,-2.719,0.0,35.8,36.3,9.418,1.499,14.333,14.134,13.866,14.435,-3.105,26.015,0.0,269.54,,275.0,275.0,14.218,2.895,12.983,22.667
4431.0,3.326,0.85,-34.28,1.807,9.388,4.641,33.922,4.374,-12.031,-2.719,0.0,35.8,36.3,9.418,1.499,14.08,13.917,13.658,14.263,-3.105,26.015,0.0,269.54,,275.0,275.0,14.192,2.902,12.868,22.675
4431.5,3.326,0.85,-34.28,1.807,9.388,4.641,33.922,4.374,-12.031,-2.719,0.0,35.8,36.3,9.418,1.499,14.057,13.76,13.543,14.073,-3.105,26.015,0.0,269.24,,275.0,275.0,13.98,2.909,12.859,22.676
4432.0,3.326,0.85,-34.28,1.807,9.388,4.652,33.938,4.37,-12.001,-2.707,0.0,35.776,36.323,9.418,1.499,13.951,13.795,13.469,14.1,-3.11,26.009,0.0,269.24,,275.0,275.0,13.858,2.916,12.963,22.662
4432.5,3.326,0.85,-34.28,1.807,9.388,4.652,33.938,4.37,-12.001,-2.707,0.0,35.8,36.3,9.418,1.499,14.152,14.134,13.777,14.571,-3.11,26.009,0.0,269.34,,275.0,275.0,13.829,2.923,13.284,22.677
4433.0,3.326,0.85,-34.28,1.807,9.388,4.652,33.938,4.37,-12.001,-2.707,0.0,35.8,36.3,9.418,1.499,14.337,14.272,13.934,14.597,-3.11,26.009,0.0,269.34,,275.0,275.0,14.159,2.93,13.29,22.667
4433.5,3.048,0.841,-33.554,1.705,9.34,4.652,33.938,4.37,-12.001,-2.707,0.0,35.8,36.3,9.488,1.627,14.25,14.049,13.762,14.386,-3.11,26.009,0.0,268.94,,275.0,275.0,14.285,2.936,13.075,22.671
4434.0,3.048,0.841,-33.554,1.705,9.34,4.652,33.938,4.37,-12.001,-2.707,0.0,35.8,36.3,9.488,1.627,13.968,13.94,13.622,14.262,-3.11,26.009,0.0,268.94,,275.0,275.0,14.112,2.938,13.068,22.672
4434.5,3.048,0.841,-33.554,1.705,9.34,4.652,33.938,4.37,-12.001,-2.707,0.0,35.8,36.3,9.488,1.627,13.825,13.712,13.393,14.11,-3.11,26.009,0.0,268.94,,275.0,275.0,13.948,2.94,13.099,22.655
4435.0,3.048,0.841,-33.554,1.705,9.34,4.652,33.938,4.37,-12.001,-2.707,0.0,35.8,36.3,9.488,1.627,13.876,13.909,13.602,14.166,-3.11,26.009,0.0,268.94,,275.0,275.0,13.76,2.941,13.285,22.642
4435.5,3.048,0.841,-33.554,1.705,9.34,4.658,33.962,4.373,-11.996,-2.72,0.0,35.773,36.294,9.488,1.627,14.613,14.38,14.099,14.793,-3.108,26.009,0.0,268.54,,275.0,275.0,13.888,2.943,13.351,22.62
4436.0,3.048,0.841,-33.554,1.705,9.34,4.658,33.962,4.373,-11.996,-2.72,0.0,35.8,36.3,9.488,1.627,14.566,14.184,14.004,14.574,-3.108,26.009,0.0,268.54,,275.0,275.0,14.471,2.945,13.126,22.623
4436.5,2.953,0.739,-35.148,1.675,9.359,4.658,33.962,4.373,-11.996,-2.72,0.0,35.8,36.3,9.412,1.759,14.192,13.968,13.745,14.333,-3.108,26.009,0.0,269.74,,275.0,275.0,14.332,2.947,13.038,22.627
4437.0,2.953,0.739,-35.148,1.675,9.359,4.658,33.962,4.373,-11.996,-2.72,0.0,35.8,36.3,9.412,1.759,14.065,13.796,13.579,14.147,-3.108,26.009,0.0,269.74,,275.0,275.0,14.06,2.947,12.931,22.672
4437.5,2.953,0.739,-35.148,1.675,9.359,4.658,33.962,4.373,-11.996,-2.72,0.0,35.8,36.3,9.412,1.759,13.928,13.858,13.623,14.219,-3.108,26.009,0.0,270.64,,275.0,275.0,13.897,2.947,13.025,22.712
4438.0,2.953,0.739,-35.148,1.675,9.359,4.658,33.962,4.373,-11.996,-2.72,0.0,35.8,36.3,9.412,1.759,14.141,14.26,13.91,14.593,-3.108,26.009,0.0,270.64,,275.0,275.0,13.907,2.947,13.526,22.79
4438.5,2.953,0.739,-35.148,1.675,9.359,4.652,33.92,4.38,-11.976,-2.72,0.0,35.782,36.279,9.412,1.759,14.637,14.516,14.084,14.812,-3.108,26.009,0.0,270.04,,275.0,275.0,14.226,2.947,13.289,22.791
4439.0,2.953,0.739,-35.148,1.675,9.359,4.652,33.92,4.38,-11.976,-2.72,0.0,35.8,36.3,9.412,1.759,14.354,14.056,13.833,14.46,-3.108,26.009,0.0,270.04,,275.0,275.0,14.512,2.947,13.1,22.817
4439.5,2.953,0.739,-35.148,1.675,9.359,4.652,33.92,4.38,-11.976,-2.72,0.0,35.8,36.3,9.412,1.759,14.18,14.001,13.749,14.292,-3.108,26.009,0.0,269.94,,275.0,275.0,14.176,2.947,13.089,22.789
4440.0,2.148,0.581,-34.84,1.708,9.344,4.652,33.92,4.38,-11.976,-2.72,0.0,35.8,36.3,9.479,1.809,14.101,13.916,13.682,14.197,-3.108,26.009,0.0,269.94,,275.0,275.0,14.056,2.947,13.051,22.774
4440.5,2.148,0.581,-34.84,1.708,9.344,4.652,33.92,4.38,-11.976,-2.72,0.0,35.8,36.3,9.479,1.809,14.228,14.055,13.802,14.486,-3.108,26.009,0.0,269.04,,275.0,275.0,13.974,2.934,13.203,22.759
4441.0,2.148,0.581,-34.84,1.708,9.344,4.652,33.92,4.38,-11.976,-2.72,0.0,35.8,36.3,9.479,1.809,14.495,14.587,14.119,14.849,-3.108,26.009,0.0,269.04,,275.0,275.0,14.143,2.921,13.682,22.73
4441.5,2.148,0.581,-34.84,1.708,9.344,4.652,33.92,4.38,-11.976,-2.72,0.0,35.8,36.3,9.479,1.809,14.783,14.464,14.179,14.814,-3.108,26.009,0.0,269.64,,275.0,275.0,14.513,2.909,13.212,22.72
4442.0,2.148,0.581,-34.84,1.708,9.344,4.644,33.882,4.397,-11.943,-2.711,0.0,35.778,36.299,9.479,1.809,14.761,14.263,14.113,14.624,-3.108,26.009,0.0,269.64,,275.0,275.0,14.56,2.896,13.143,22.716
4442.5,2.148,0.581,-34.84,1.708,9.344,4.644,33.882,4.397,-11.943,-2.711,0.0,35.8,36.3,9.479,1.809,14.336,14.097,13.866,14.411,-3.108,26.009,0.0,268.84,,275.0,275.0,14.44,2.884,13.077,22.754
4443.0,2.498,0.667,-34.569,1.736,9.36,4.644,33.882,4.397,-11.943,-2.711,0.0,35.8,36.3,9.479,1.833,14.157,14.114,13.823,14.516,-3.108,26.009,0.0,268.84,,275.0,275.0,14.177,2.872,13.27,22.778
4443.5,2.498,0.667,-34.569,1.736,9.36,4.644,33.882,4.397,-11.943,-2.711,0.0,35.8,36.3,9.479,1.833,14.657,14.651,14.295,15.105,-3.108,26.009,0.0,270.04,,275.0,275.0,14.153,2.866,13.661,22.784
4444.0,2.498,0.667,-34.569,1.736,9.36,4.644,33.882,4.397,-11.943,-2.711,0.0,35.8,36.3,9.479,1.833,14.882,14.593,14.359,15.063,-3.108,26.009,0.0,270.04,,275.0,275.0,14.677,2.86,13.503,22.763
4444.5,2.498,0.667,-34.569,1.736,9.36,4.644,33.882,4.397,-11.943,-2.711,0.0,35.8,36.3,9.479,1.833,14.843,14.413,14.242,14.837,-3.108,26.009,0.0,270.64,,275.0,275.0,14.724,2.854,13.346,22.754
4445.0,2.498,0.667,-34.569,1.736,9.36,4.651,33.879,4.367,-11.9,-2.733,0.0,35.779,36.276,9.479,1.833,14.585,14.315,14.172,14.634,-3.114,26.008,0.0,270.64,,275.0,275.0,14.584,2.848,13.229,22.726
4445.5,2.498,0.667,-34.569,1.736,9.36,4.651,33.879,4.367,-11.9,-2.733,0.0,35.8,36.3,9.479,1.833,14.451,14.138,13.934,14.516,-3.114,26.008,0.0,269.84,,275.0,275.0,14.426,2.842,13.154,22.765
4446.0,3.182,0.749,-35.209,1.714,9.389,4.651,33.879,4.367,-11.9,-2.733,0.0,35.8,36.3,9.265,1.791,13.99,13.917,13.623,14.473,-3.114,26.008,0.0,269.84,,275.0,275.0,14.26,2.837,13.507,22.724
4446.5,3.182,0.749,-35.209,1.714,9.389,4.651,33.879,4.367,-11.9,-2.733,0.0,35.8,36.3,9.265,1.791,14.688,14.742,14.247,15.015,-3.114,26.008,0.0,269.44,,275.0,275.0,14.001,2.842,13.849,22.712
4447.0,3.182,0.749,-35.209,1.714,9.389,4.651,33.879,4.367,-11.9,-2.733,0.0,35.8,36.3,9.265,1.791,14.887,14.622,14.282,14.96,-3.114,26.008,0.0,269.44,,275.0,275.0,14.673,2.848,13.597,22.72
4447.5,3.182,0.749,-35.209,1.714,9.389,4.651,33.879,4.367,-11.9,-2.733,0.0,35.8,36.3,9.265,1.791,14.546,14.359,14.057,14.74,-3.114,26.008,0.0,269.74,,275.0,275.0,14.688,2.853,13.413,22.67
4448.0,3.182,0.749,-35.209,1.714,9.389,4.651,33.879,4.367,-11.9,-2.733,0.0,35.8,36.3,9.265,1.791,14.235,14.264,13.886,14.572,-3.114,26.008,0.0,269.74,,275.0,275.0,14.426,2.859,13.396,22.622
4448.5,3.182,0.749,-35.209,1.714,9.389,4.635,33.943,4.39,-11.833,-2.725,0.0,35.778,36.333,9.265,1.791,14.15,14.103,13.763,14.44,-3.115,26.02,0.0,268.84,,275.0,275.0,14.239,2.864,13.339,22.598
4449.0,3.182,0.749,-35.209,1.714,9.389,4.635,33.943,4.39,-11.833,-2.725,0.0,35.8,36.3,9.265,1.791,14.449,14.33,14.004,14.733,-3.115,26.02,0.0,268.84,,275.0,275.0,14.114,2.869,13.887,22.57
4449.5,2.98,0.793,-33.349,1.759,9.286,4.635,33.943,4.39,-11.833,-2.725,0.0,35.8,36.3,9.646,1.643,14.699,14.758,14.31,15.048,-3.115,26.02,0.0,269.14,,275.0,275.0,14.379,2.874,13.625,22.604
4450.0,2.98,0.793,-33.349,1.759,9.286,4.635,33.943,4.39,-11.833,-2.725,0.0,35.8,36.3,9.646,1.643,14.755,14.493,14.227,14.809,-3.115,26.02,0.0,269.14,,275.0,275.0,14.704,2.876,13.487,22.61
4450.5,2.98,0.793,-33.349,1.759,9.286,4.635,33.943,4.39,-11.833,-2.725,0.0,35.8,36.3,9.646,1.643,14.323,14.182,13.851,14.578,-3.115,26.02,0.0,267.94,,275.0,275.0,14.571,2.878,13.337,22.663
4451.0,2.98,0.793,-33.349,1.759,9.286,4.635,33.943,4.39,-11.833,-2.725,0.0,35.8,36.3,9.646,1.643,14.241,14.159,13.84,14.42,-3.115,26.02,0.0,267.94,,275.0,275.0,14.234,2.879,13.357,22.727
4451.5,2.98,0.793,-33.349,1.759,9.286,4.646,33.985,4.393,-11.811,-2.73,0.0,35.78,36.301,9.646,1.643,14.476,14.349,14.046,14.731,-3.121,26.013,0.0,268.94,,275.0,275.0,14.165,2.881,13.484,22.781
4452.0,2.98,0.793,-33.349,1.759,9.286,4.646,33.985,4.393,-11.811,-2.73,0.0,35.8,36.3,9.646,1.643,14.73,14.708,14.348,15.118,-3.121,26.013,0.0,268.94,,275.0,275.0,14.401,2.883,13.798,22.809
4452.5,3.356,0.845,-35.094,1.697,9.333,4.646,33.985,4.393,-11.811,-2.73,0.0,35.8,36.3,9.372,1.79,14.881,14.775,14.472,15.137,-3.121,26.013,0.0,268.24,,275.0,275.0,14.726,2.884,13.619,22.874
4453.0,3.356,0.845,-35.094,1.697,9.333,4.646,33.985,4.393,-11.811,-2.73,0.0,35.8,36.3,9.372,1.79,14.926,14.663,14.425,14.982,-3.121,26.013,0.0,268.24,,275.0,275.0,14.816,2.892,13.495,22.896
4453.5,3.356,0.845,-35.094,1.697,9.333,4.646,33.985,4.393,-11.811,-2.73,0.0,35.8,36.3,9.372,1.79,14.349,14.2,13.859,14.629,-3.121,26.013,0.0,268.74,,275.0,275.0,14.749,2.9,13.349,22.918
4454.0,3.356,0.845,-35.094,1.697,9.333,4.646,33.985,4.393,-11.811,-2.73,0.0,35.8,36.3,9.372,1.79,14.057,14.298,13.854,14.647,-3.121,26.013,0.0,268.74,,275.0,275.0,14.259,2.907,13.586,22.912
4454.5,3.356,0.845,-35.094,1.697,9.333,4.646,33.985,4.393,-11.811,-2.73,0.0,35.8,36.3,9.372,1.79,14.407,14.629,14.124,14.92,-3.121,26.013,0.0,269.34,,275.0,275.0,14.214,2.915,13.9,22.929
4455.0,3.356,0.845,-35.094,1.697,9.333,4.658,33.996,4.391,-11.782,-2.708,0.0,35.785,36.25,9.372,1.79,14.951,14.859,14.402,15.2,-3.114,26.011,0.0,269.34,,275.0,275.0,14.52,2.922,13.912,22.968
4455.5,3.356,0.845,-35.094,1.697,9.333,4.658,33.996,4.391,-11.782,-2.708,0.0,35.8,36.2,9.372,1.79,15.101,14.693,14.431,15.099,-3.114,26.011,0.0,269.64,,275.0,275.0,14.853,2.929,13.65,22.956
4456.0,2.97,0.749,-35.016,1.672,9.306,4.658,33.996,4.391,-11.782,-2.708,0.0,35.8,36.2,9.458,1.765,14.817,14.487,14.236,14.89,-3.114,26.011,0.0,269.64,,275.0,275.0,14.831,2.936,13.448,22.972
4456.5,2.97,0.749,-35.016,1.672,9.306,4.658,33.996,4.391,-11.782,-2.708,0.0,35.8,36.2,9.458,1.765,14.605,14.397,14.12,14.637,-3.114,26.011,0.0,268.34,,275.0,275.0,14.608,2.936,13.415,22.953
4457.0,2.97,0.749,-35.016,1.672,9.306,4.658,33.996,4.391,-11.782,-2.708,0.0,35.8,36.2,9.458,1.765,14.476,14.269,14.018,14.498,-3.114,26.011,0.0,268.34,,275.0,275.0,14.44,2.937,13.703,22.935
4457.5,2.97,0.749,-35.016,1.672,9.306,4.658,33.996,4.391,-11.782,-2.708,0.0,35.8,36.2,9.458,1.765,14.812,14.86,14.383,15.199,-3.114,26.011,0.0,267.74,,275.0,275.0,14.315,2.938,14.005,22.92
4458.0,2.97,0.749,-35.016,1.672,9.306,4.658,33.978,4.405,-11.767,-2.715,0.0,35.793,36.312,9.458,1.765,15.159,14.897,14.6,15.344,-3.101,26.013,0.0,267.74,,275.0,275.0,14.814,2.938,13.837,22.844
4458.5,2.97,0.749,-35.016,1.672,9.306,4.658,33.978,4.405,-11.767,-2.715,0.0,35.8,36.3,9.458,1.765,15.095,14.729,14.506,15.132,-3.101,26.013,0.0,268.04,,275.0,275.0,15.0,2.939,13.636,22.842
4459.0,2.112,0.615,-33.951,1.759,9.293,4.658,33.978,4.405,-11.767,-2.715,0.0,35.8,36.3,9.469,1.654,14.848,14.513,14.247,14.944,-3.101,26.013,0.0,268.04,,275.0,275.0,14.866,2.939,13.546,22.747
4459.5,2.112,0.615,-33.951,1.759,9.293,4.658,33.978,4.405,-11.767,-2.715,0.0,35.8,36.3,9.469,1.654,14.6,14.424,14.129,14.732,-3.101,26.013,0.0,268.24,,275.0,275.0,14.638,2.926,13.524,22.727
4460.0,2.112,0.615,-33.951,1.759,9.293,4.658,33.978,4.405,-11.767,-2.715,0.0,35.8,36.3,9.469,1.654,14.315,14.26,13.877,14.62,-3.101,26.013,0.0,268.24,,275.0,275.0,14.471,2.912,13.738,22.801
4460.5,2.112,0.615,-33.951,1.759,9.293,4.658,33.978,4.405,-11.767,-2.715,0.0,35.8,36.3,9.469,1.654,14.492,14.548,14.08,14.939,-3.101,26.013,0.0,268.14,,275.0,275.0,14.268,2.899,14.216,22.775
4461.0,2.112,0.615,-33.951,1.759,9.293,4.658,33.978,4.405,-11.767,-2.715,0.0,35.8,36.3,9.469,1.654,15.165,15.04,14.644,15.365,-3.101,26.013,0.0,268.14,,275.0,275.0,14.515,2.886,13.985,22.79
4461.5,2.112,0.615,-33.951,1.759,9.293,4.653,33.946,4.412,-11.763,-2.694,0.0,35.806,36.3,9.469,1.654,14.86,14.728,14.39,15.114,-3.086,26.014,0.0,267.24,,275.0,275.0,15.054,2.874,13.728,22.807
4462.0,2.112,0.615,-33.951,1.759,9.293,4.653,33.946,4.412,-11.763,-2.694,0.0,35.8,36.3,9.469,1.654,14.605,14.626,14.251,14.917,-3.086,26.014,0.0,267.24,,275.0,275.0,14.773,2.861,13.696,22.808
4462.5,2.24,0.574,-34.843,1.705,9.266,4.653,33.946,4.412,-11.763,-2.694,0.0,35.8,36.3,9.47,1.796,14.631,14.389,14.095,14.706,-3.086,26.014,0.0,267.74,,275.0,275.0,14.6,2.849,13.548,22.785
4463.0,2.24,0.574,-34.843,1.705,9.266,4.653,33.946,4.412,-11.763,-2.694,0.0,35.8,36.3,9.47,1.796,14.264,14.288,13.92,14.741,-3.086,26.014,0.0,267.74,,275.0,275.0,14.455,2.839,13.544,22.777
4463.5,2.24,0.574,-34.843,1.705,9.266,4.653,33.946,4.412,-11.763,-2.694,0.0,35.8,36.3,9.47,1.796,14.493,14.695,14.238,15.097,-3.086,26.014,0.0,268.74,,275.0,275.0,14.303,2.829,14.313,22.726
4464.0,2.24,0.574,-34.843,1.705,9.266,4.653,33.946,4.412,-11.763,-2.694,0.0,35.8,36.3,9.47,1.796,15.083,15.217,14.587,15.46,-3.086,26.014,0.0,268.74,,275.0,275.0,14.631,2.819,13.922,22.75
4464.5,2.24,0.574,-34.843,1.705,9.266,4.667,33.914,4.404,-11.735,-2.687,0.0,35.812,36.392,9.47,1.796,14.955,14.767,14.432,15.104,-3.079,26.012,0.0,268.64,,275.0,275.0,15.086,2.81,13.766,22.744
4465.0,2.24,0.574,-34.843,1.705,9.266,4.667,33.914,4.404,-11.735,-2.687,0.0,35.8,36.4,9.47,1.796,14.697,14.621,14.271,14.917,-3.079,26.012,0.0,268.64,,275.0,275.0,14.814,2.801,13.695,22.754
4465.5,2.754,0.689,-34.974,1.743,9.423,4.667,33.914,4.404,-11.735,-2.687,0.0,35.8,36.4,9.379,1.681,14.495,14.39,13.998,14.765,-3.079,26.012,0.0,268.14,,275.0,275.0,14.627,2.791,13.594,22.718
4466.0,2.754,0.689,-34.974,1.743,9.423,4.667,33.914,4.404,-11.735,-2.687,0.0,35.8,36.4,9.379,1.681,14.324,14.521,14.079,14.894,-3.079,26.012,0.0,268.14,,275.0,275.0,14.412,2.791,13.82,22.728
4466.5,2.754,0.689,-34.974,1.743,9.423,4.667,33.914,4.404,-11.735,-2.687,0.0,35.8,36.4,9.379,1.681,14.677,14.978,14.407,15.281,-3.079,26.012,0.0,268.24,,275.0,275.0,14.455,2.79,14.267,22.723
4467.0,2.754,0.689,-34.974,1.743,9.423,4.667,33.914,4.404,-11.735,-2.687,0.0,35.8,36.4,9.379,1.681,15.237,15.094,14.599,15.438,-3.079,26.012,0.0,268.24,,275.0,275.0,14.835,2.79,13.895,22.725
4467.5,2.754,0.689,-34.974,1.743,9.423,4.61,33.901,4.361,-11.702,-2.696,0.0,35.812,36.34,9.379,1.681,15.264,14.938,14.565,15.306,-3.089,26.009,0.0,269.54,,275.0,275.0,15.092,2.789,13.763,22.781
4468.0,2.754,0.689,-34.974,1.743,9.423,4.61,33.901,4.361,-11.702,-2.696,0.0,35.8,36.3,9.379,1.681,14.914,14.699,14.345,15.08,-3.089,26.009,0.0,269.54,,275.0,275.0,15.018,2.788,13.725,22.866
4468.5,2.754,0.689,-34.974,1.743,9.423,4.61,33.901,4.361,-11.702,-2.696,0.0,35.8,36.3,9.379,1.681,14.337,14.39,13.948,14.739,-3.089,26.009,0.0,268.74,,275.0,275.0,14.76,2.788,13.641,22.904
4469.0,2.822,0.663,-35.209,1.722,9.376,4.61,33.901,4.361,-11.702,-2.696,0.0,35.8,36.3,9.407,1.931,14.631,14.667,14.153,14.941,-3.089,26.009,0.0,268.74,,275.0,275.0,14.353,2.787,13.886,22.965
4469.5,2.822,0.663,-35.209,1.722,9.376,4.61,33.901,4.361,-11.702,-2.696,0.0,35.8,36.3,9.407,1.931,14.924,15.018,14.506,15.437,-3.089,26.009,0.0,269.24,,275.0,275.0,14.598,2.788,14.161,23.018
4470.0,2.822,0.663,-35.209,1.722,9.376,4.61,33.901,4.361,-11.702,-2.696,0.0,35.8,36.3,9.407,1.931,15.157,15.162,14.701,15.503,-3.089,26.009,0.0,269.24,,275.0,275.0,14.972,2.788,14.156,23.068
4470.5,2.822,0.663,-35.209,1.722,9.376,4.61,33.901,4.361,-11.702,-2.696,0.0,35.8,36.3,9.407,1.931,15.138,14.922,14.593,15.258,-3.089,26.009,0.0,268.64,,275.0,275.0,15.131,2.789,13.814,23.118
4471.0,2.822,0.663,-35.209,1.722,9.376,4.646,33.919,4.365,-11.653,-2.673,0.0,35.824,36.395,9.407,1.931,14.772,14.708,14.337,15.1,-3.09,26.004,0.0,268.64,,275.0,275.0,14.977,2.79,13.693,23.083
4471.5,2.822,0.663,-35.209,1.722,9.376,4.646,33.919,4.365,-11.653,-2.673,0.0,35.8,36.4,9.407,1.931,14.63,14.528,14.079,14.923,-3.09,26.004,0.0,268.74,,275.0,275.0,14.73,2.79,13.968,23.087
4472.0,2.417,0.657,-33.957,1.838,9.333,4.646,33.919,4.365,-11.653,-2.673,0.0,35.8,36.4,9.439,1.582,14.749,14.934,14.419,15.217,-3.09,26.004,0.0,268.74,,275.0,275.0,14.54,2.791,14.143,23.081
4472.5,2.417,0.657,-33.957,1.838,9.333,4.646,33.919,4.365,-11.653,-2.673,0.0,35.8,36.4,9.439,1.582,15.2,15.108,14.653,15.421,-3.09,26.004,0.0,268.84,,275.0,275.0,14.83,2.784,14.118,23.106
4473.0,2.417,0.657,-33.957,1.838,9.333,4.646,33.919,4.365,-11.653,-2.673,0.0,35.8,36.4,9.439,1.582,15.275,14.982,14.672,15.299,-3.09,26.004,0.0,268.84,,275.0,275.0,15.095,2.778,13.933,23.112
4473.5,2.417,0.657,-33.957,1.838,9.333,4.646,33.919,4.365,-11.653,-2.673,0.0,35.8,36.4,9.439,1.582,15.079,14.773,14.529,15.124,-3.09,26.004,0.0,268.44,,275.0,275.0,15.057,2.773,13.805,23.086
4474.0,2.417,0.657,-33.957,1.838,9.333,4.658,33.963,4.364,-11.603,-2.676,0.0,35.827,36.444,9.439,1.582,14.906,14.676,14.393,14.914,-3.092,26.0,0.0,268.44,,275.0,275.0,14.876,2.767,13.706,23.046
4474.5,2.417,0.657,-33.957,1.838,9.333,4.658,33.963,4.364,-11.603,-2.676,0.0,35.8,36.4,9.439,1.582,14.766,14.563,14.278,14.796,-3.092,26.0,0.0,268.14,,275.0,275.0,14.722,2.761,13.862,22.968
4475.0,2.417,0.657,-33.957,1.838,9.333,4.658,33.963,4.364,-11.603,-2.676,0.0,35.8,36.4,9.439,1.582,14.901,14.739,14.457,15.101,-3.092,26.0,0.0,268.14,,275.0,275.0,14.601,2.755,14.262,22.933
4475.5,3.6,0.842,-35.209,1.627,9.352,4.658,33.963,4.364,-11.603,-2.676,0.0,35.8,36.4,9.408,1.49,15.545,15.209,14.995,15.654,-3.092,26.0,0.0,269.24,,275.0,275.0,14.799,2.75,14.026,22.897
4476.0,3.6,0.842,-35.209,1.627,9.352,4.658,33.963,4.364,-11.603,-2.676,0.0,35.8,36.4,9.408,1.49,15.51,15.03,14.867,15.383,-3.092,26.0,0.0,269.24,,275.0,275.0,15.351,2.764,13.858,22.866
4476.5,3.6,0.842,-35.209,1.627,9.352,4.658,33.963,4.364,-11.603,-2.676,0.0,35.8,36.4,9.408,1.49,15.086,14.85,14.609,15.196,-3.092,26.0,0.0,268.14,,275.0,275.0,15.197,2.777,13.811,22.845
4477.0,3.6,0.842,-35.209,1.627,9.352,4.658,33.963,4.364,-11.603,-2.676,0.0,35.8,36.4,9.408,1.49,14.832,14.655,14.352,15.04,-3.092,26.0,0.0,268.14,,275.0,275.0,14.935,2.791,13.752,22.861
4477.5,3.6,0.842,-35.209,1.627,9.352,4.644,33.984,4.364,-11.551,-2.696,0.0,35.829,36.5,9.408,1.49,14.693,14.824,14.443,15.14,-3.102,25.997,0.0,268.94,,275.0,275.0,14.72,2.804,14.009,22.859
4478.0,3.6,0.842,-35.209,1.627,9.352,4.644,33.984,4.364,-11.551,-2.696,0.0,35.8,36.5,9.408,1.49,14.978,15.168,14.687,15.441,-3.102,25.997,0.0,268.94,,275.0,275.0,14.775,2.817,14.293,22.842
4478.5,3.424,0.871,-34.589,1.654,9.239,4.644,33.984,4.364,-11.551,-2.696,0.0,35.8,36.5,9.49,1.707,15.411,15.319,14.875,15.651,-3.102,25.997,0.0,269.24,,275.0,275.0,15.069,2.83,14.065,22.792
4479.0,3.424,0.871,-34.589,1.654,9.239,4.644,33.984,4.364,-11.551,-2.696,0.0,35.8,36.5,9.49,1.707,15.371,15.001,14.783,15.397,-3.102,25.997,0.0,269.24,,275.0,275.0,15.314,2.84,13.91,22.791
4479.5,3.424,0.871,-34.589,1.654,9.239,4.644,33.984,4.364,-11.551,-2.696,0.0,35.8,36.5,9.49,1.707,15.173,14.902,14.631,15.277,-3.102,25.997,0.0,268.64,,275.0,275.0,15.138,2.849,13.897,22.818
4480.0,3.424,0.871,-34.589,1.654,9.239,4.644,33.984,4.364,-11.551,-2.696,0.0,35.8,36.5,9.49,1.707,14.805,14.771,14.413,15.039,-3.102,25.997,0.0,268.64,,275.0,275.0,14.996,2.859,13.839,22.776
4480.5,3.424,0.871,-34.589,1.654,9.239,4.635,34.015,4.415,-11.506,-2.711,0.0,35.837,36.509,9.49,1.707,14.911,14.928,14.531,15.151,-3.097,25.992,0.0,268.94,,275.0,275.0,14.757,2.868,14.076,22.764
4481.0,3.424,0.871,-34.589,1.654,9.239,4.635,34.015,4.415,-11.506,-2.711,0.0,35.8,36.5,9.49,1.707,15.2,15.161,14.728,15.534,-3.097,25.992,0.0,268.94,,275.0,275.0,14.88,2.877,14.248,22.788
4481.5,3.424,0.871,-34.589,1.654,9.239,4.635,34.015,4.415,-11.506,-2.711,0.0,35.8,36.5,9.49,1.707,15.486,15.345,14.97,15.763,-3.097,25.992,0.0,269.54,,275.0,275.0,15.156,2.886,14.099,22.806
4482.0,3.599,0.964,-33.39,1.687,9.285,4.635,34.015,4.415,-11.506,-2.711,0.0,35.8,36.5,9.655,1.619,15.537,15.241,14.956,15.589,-3.097,25.992,0.0,269.54,,275.0,275.0,15.391,2.895,13.968,22.766
4482.5,3.599,0.964,-33.39,1.687,9.285,4.635,34.015,4.415,-11.506,-2.711,0.0,35.8,36.5,9.655,1.619,15.335,15.038,14.826,15.345,-3.097,25.992,0.0,268.84,,275.0,275.0,15.331,2.906,13.891,22.801
4483.0,3.599,0.964,-33.39,1.687,9.285,4.635,34.015,4.415,-11.506,-2.711,0.0,35.8,36.5,9.655,1.619,14.745,14.658,14.283,15.079,-3.097,25.992,0.0,268.84,,275.0,275.0,15.136,2.918,13.827,22.87
4483.5,3.599,0.964,-33.39,1.687,9.285,4.635,34.015,4.415,-11.506,-2.711,0.0,35.8,36.5,9.655,1.619,14.958,14.955,14.499,15.37,-3.097,25.992,0.0,269.54,,275.0,275.0,14.691,2.929,14.095,22.902
4484.0,3.599,0.964,-33.39,1.687,9.285,4.646,34.06,4.4,-11.48,-2.709,0.0,35.85,36.471,9.655,1.619,15.357,15.548,14.973,15.842,-3.102,26.0,0.0,269.54,,275.0,275.0,14.946,2.94,14.631,22.909
4484.5,3.599,0.964,-33.39,1.687,9.285,4.646,34.06,4.4,-11.48,-2.709,0.0,35.9,36.5,9.655,1.619,15.46,15.464,15.034,15.807,-3.102,26.0,0.0,269.34,,275.0,275.0,15.43,2.951,14.417,22.894
4485.0,2.687,0.735,-33.388,1.694,9.35,4.646,34.06,4.4,-11.48,-2.709,0.0,35.9,36.5,9.557,1.696,15.338,15.194,14.811,15.557,-3.102,26.0,0.0,269.34,,275.0,275.0,15.441,2.961,14.128,22.886
4485.5,2.687,0.735,-33.388,1.694,9.35,4.646,34.06,4.4,-11.48,-2.709,0.0,35.9,36.5,9.557,1.696,15.283,15.078,14.76,15.361,-3.102,26.0,0.0,269.24,,275.0,275.0,15.225,2.957,13.98,22.838
4486.0,2.687,0.735,-33.388,1.694,9.35,4.646,34.06,4.4,-11.48,-2.709,0.0,35.9,36.5,9.557,1.696,15.081,14.907,14.6,15.185,-3.102,26.0,0.0,269.24,,275.0,275.0,15.121,2.952,13.92,22.822
4486.5,2.687,0.735,-33.388,1.694,9.35,4.646,34.06,4.4,-11.48,-2.709,0.0,35.9,36.5,9.557,1.696,14.992,15.162,14.704,15.593,-3.102,26.0,0.0,268.64,,275.0,275.0,14.943,2.948,14.32,22.812
4487.0,2.687,0.735,-33.388,1.694,9.35,4.668,34.049,4.406,-11.46,-2.707,0.0,35.865,36.534,9.557,1.696,15.593,15.621,15.08,15.891,-3.097,25.995,0.0,268.64,,275.0,275.0,15.113,2.944,14.666,22.818
