t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4487.5,2.687,0.735,-33.388,1.694,9.35,4.668,34.049,4.406,-11.46,-2.707,0.0,35.9,36.5,9.557,1.696,15.604,15.438,15.024,15.75,-3.097,25.995,0.0,269.04,,275.0,275.0,15.546,2.94,14.369,22.791
4488.0,2.687,0.735,-33.388,1.694,9.35,4.668,34.049,4.406,-11.46,-2.707,0.0,35.9,36.5,9.557,1.696,15.411,15.241,14.955,15.554,-3.097,25.995,0.0,269.04,,275.0,275.0,15.454,2.935,14.188,22.796
4488.5,2.632,0.712,-34.565,1.678,9.375,4.668,34.049,4.406,-11.46,-2.707,0.0,35.9,36.5,9.485,1.793,15.391,15.175,14.921,15.46,-3.097,25.995,0.0,269.34,,275.0,275.0,15.29,2.931,14.11,22.793
4489.0,2.632,0.712,-34.565,1.678,9.375,4.668,34.049,4.406,-11.46,-2.707,0.0,35.9,36.5,9.485,1.793,15.105,14.91,14.591,15.325,-3.097,25.995,0.0,269.34,,275.0,275.0,15.237,2.926,14.14,22.823
4489.5,2.632,0.712,-34.565,1.678,9.375,4.668,34.049,4.406,-11.46,-2.707,0.0,35.9,36.5,9.485,1.793,14.922,14.98,14.613,15.36,-3.097,25.995,0.0,269.44,,275.0,275.0,14.983,2.922,14.453,22.778
4490.0,2.632,0.712,-34.565,1.678,9.375,4.668,34.049,4.406,-11.46,-2.707,0.0,35.9,36.5,9.485,1.793,15.634,15.589,15.131,15.878,-3.097,25.995,0.0,269.44,,275.0,275.0,14.969,2.917,14.573,22.744
4490.5,2.632,0.712,-34.565,1.678,9.375,4.672,34.02,4.391,-11.457,-2.702,0.0,35.872,36.567,9.485,1.793,15.743,15.419,15.152,15.77,-3.096,25.986,0.0,269.84,,275.0,275.0,15.558,2.912,14.305,22.721
4491.0,2.632,0.712,-34.565,1.678,9.375,4.672,34.02,4.391,-11.457,-2.702,0.0,35.9,36.6,9.485,1.793,15.616,15.249,15.004,15.617,-3.096,25.986,0.0,269.84,,275.0,275.0,15.521,2.908,14.165,22.695
4491.5,2.539,0.673,-34.09,1.734,9.392,4.672,34.02,4.391,-11.457,-2.702,0.0,35.9,36.6,9.457,1.597,15.143,15.061,14.743,15.386,-3.096,25.986,0.0,269.84,,275.0,275.0,15.372,2.903,14.097,22.685
4492.0,2.539,0.673,-34.09,1.734,9.392,4.672,34.02,4.391,-11.457,-2.702,0.0,35.9,36.6,9.457,1.597,15.093,14.89,14.568,15.332,-3.096,25.986,0.0,269.84,,275.0,275.0,15.084,2.897,13.985,22.67
4492.5,2.539,0.673,-34.09,1.734,9.392,4.672,34.02,4.391,-11.457,-2.702,0.0,35.9,36.6,9.457,1.597,15.06,15.191,14.807,15.62,-3.096,25.986,0.0,269.84,,275.0,275.0,14.971,2.891,14.716,22.619
4493.0,2.539,0.673,-34.09,1.734,9.392,4.672,34.02,4.391,-11.457,-2.702,0.0,35.9,36.6,9.457,1.597,15.57,15.658,15.146,15.939,-3.096,25.986,0.0,269.84,,275.0,275.0,15.169,2.885,14.465,22.645
4493.5,2.539,0.673,-34.09,1.734,9.392,4.669,33.963,4.373,-11.439,-2.696,0.0,35.88,36.561,9.457,1.597,15.763,15.572,15.2,15.889,-3.099,25.981,0.0,270.04,,275.0,275.0,15.578,2.88,14.226,22.648
4494.0,2.539,0.673,-34.09,1.734,9.392,4.669,33.963,4.373,-11.439,-2.696,0.0,35.9,36.6,9.457,1.597,15.394,15.176,14.903,15.491,-3.099,25.981,0.0,270.04,,275.0,275.0,15.606,2.874,14.17,22.772
4494.5,2.539,0.673,-34.09,1.734,9.392,4.669,33.963,4.373,-11.439,-2.696,0.0,35.9,36.6,9.457,1.597,15.057,14.937,14.593,15.346,-3.099,25.981,0.0,269.94,,275.0,275.0,15.241,2.869,14.062,22.797
4495.0,2.637,0.615,-35.209,1.741,9.465,4.669,33.963,4.373,-11.439,-2.696,0.0,35.9,36.6,9.399,1.688,14.794,15.109,14.576,15.465,-3.099,25.981,0.0,269.94,,275.0,275.0,14.983,2.863,14.34,22.801
4495.5,2.637,0.615,-35.209,1.741,9.465,4.669,33.963,4.373,-11.439,-2.696,0.0,35.9,36.6,9.399,1.688,15.292,15.477,14.908,15.817,-3.099,25.981,0.0,269.64,,275.0,275.0,14.986,2.86,14.625,22.799
4496.0,2.637,0.615,-35.209,1.741,9.465,4.669,33.963,4.373,-11.439,-2.696,0.0,35.9,36.6,9.399,1.688,15.74,15.575,15.142,15.974,-3.099,25.981,0.0,269.64,,275.0,275.0,15.373,2.856,14.554,22.768
4496.5,2.637,0.615,-35.209,1.741,9.465,4.669,33.963,4.373,-11.439,-2.696,0.0,35.9,36.6,9.399,1.688,15.803,15.4,15.11,15.828,-3.099,25.981,0.0,270.04,,275.0,275.0,15.608,2.852,14.16,22.802
4497.0,2.637,0.615,-35.209,1.741,9.465,4.666,33.95,4.362,-11.409,-2.711,0.0,35.888,36.593,9.399,1.688,15.43,15.15,14.793,15.66,-3.097,25.983,0.0,270.04,,275.0,275.0,15.535,2.849,14.142,22.805
4497.5,2.637,0.615,-35.209,1.741,9.465,4.666,33.95,4.362,-11.409,-2.711,0.0,35.9,36.6,9.399,1.688,14.959,14.902,14.469,15.322,-3.097,25.983,0.0,269.94,,275.0,275.0,15.258,2.845,14.063,22.815
4498.0,2.193,0.636,-33.986,1.8,9.354,4.666,33.95,4.362,-11.409,-2.711,0.0,35.9,36.6,9.483,1.759,15.032,15.168,14.718,15.618,-3.097,25.983,0.0,269.94,,275.0,275.0,14.913,2.842,14.375,22.779
4498.5,2.193,0.636,-33.986,1.8,9.354,4.666,33.95,4.362,-11.409,-2.711,0.0,35.9,36.6,9.483,1.759,15.455,15.646,15.093,15.969,-3.097,25.983,0.0,269.24,,275.0,275.0,15.134,2.831,14.765,22.86
4499.0,2.193,0.636,-33.986,1.8,9.354,4.666,33.95,4.362,-11.409,-2.711,0.0,35.9,36.6,9.483,1.759,15.783,15.668,15.226,15.959,-3.097,25.983,0.0,269.24,,275.0,275.0,15.541,2.821,14.54,22.947
4499.5,2.193,0.636,-33.986,1.8,9.354,4.666,33.95,4.362,-11.409,-2.711,0.0,35.9,36.6,9.483,1.759,15.681,15.386,15.087,15.743,-3.097,25.983,0.0,269.34,,275.0,275.0,15.659,2.811,14.291,23.039
4500.0,2.193,0.636,-33.986,1.8,9.354,4.654,33.976,4.36,-11.369,-2.702,0.0,35.885,36.583,9.483,1.759,15.411,15.199,14.827,15.552,-3.085,25.976,0.0,269.34,,275.0,275.0,15.474,2.8,14.169,23.044
4500.5,2.193,0.636,-33.986,1.8,9.354,4.654,33.976,4.36,-11.369,-2.702,0.0,35.9,36.6,9.483,1.759,15.295,15.133,14.754,15.397,-3.085,25.976,0.0,269.24,,275.0,275.0,15.247,2.79,14.275,23.049
4501.0,2.716,0.736,-34.198,1.772,9.32,4.654,33.976,4.36,-11.369,-2.702,0.0,35.9,36.6,9.509,1.753,15.16,15.457,14.933,15.791,-3.085,25.976,0.0,269.24,,275.0,275.0,15.145,2.781,14.64,23.109
4501.5,2.716,0.736,-34.198,1.772,9.32,4.654,33.976,4.36,-11.369,-2.702,0.0,35.9,36.6,9.509,1.753,15.728,15.738,15.17,16.048,-3.085,25.976,0.0,269.44,,275.0,275.0,15.335,2.78,14.796,23.119
4502.0,2.716,0.736,-34.198,1.772,9.32,4.654,33.976,4.36,-11.369,-2.702,0.0,35.9,36.6,9.509,1.753,15.837,15.577,15.152,15.938,-3.085,25.976,0.0,269.44,,275.0,275.0,15.671,2.779,14.477,23.1
4502.5,2.716,0.736,-34.198,1.772,9.32,4.654,33.976,4.36,-11.369,-2.702,0.0,35.9,36.6,9.509,1.753,15.605,15.356,14.965,15.766,-3.085,25.976,0.0,269.34,,275.0,275.0,15.626,2.778,14.321,23.042
4503.0,2.716,0.736,-34.198,1.772,9.32,4.654,33.976,4.36,-11.369,-2.702,0.0,35.9,36.6,9.509,1.753,15.383,15.203,14.797,15.628,-3.085,25.976,0.0,269.34,,275.0,275.0,15.423,2.777,14.254,23.042
4503.5,2.716,0.736,-34.198,1.772,9.32,4.644,34.006,4.356,-11.315,-2.694,0.0,35.905,36.649,9.509,1.753,14.978,14.984,14.519,15.421,-3.097,25.981,0.0,268.64,,275.0,275.0,15.252,2.776,14.443,23.191
4504.0,2.716,0.736,-34.198,1.772,9.32,4.644,34.006,4.356,-11.315,-2.694,0.0,35.9,36.6,9.509,1.753,14.812,15.191,14.597,15.509,-3.097,25.981,0.0,268.64,,275.0,275.0,14.976,2.775,14.727,23.076
4504.5,3.296,0.827,-34.427,1.766,9.378,4.644,34.006,4.356,-11.315,-2.694,0.0,35.9,36.6,9.51,1.761,15.767,15.618,15.145,15.998,-3.097,25.981,0.0,269.84,,275.0,275.0,15.027,2.774,14.613,23.01
4505.0,3.296,0.827,-34.427,1.766,9.378,4.644,34.006,4.356,-11.315,-2.694,0.0,35.9,36.6,9.51,1.761,15.859,15.471,15.161,15.869,-3.097,25.981,0.0,269.84,,275.0,275.0,15.632,2.782,14.388,22.946
4505.5,3.296,0.827,-34.427,1.766,9.378,4.644,34.006,4.356,-11.315,-2.694,0.0,35.9,36.6,9.51,1.761,15.574,15.317,14.993,15.658,-3.097,25.981,0.0,269.34,,275.0,275.0,15.59,2.791,14.278,22.899
4506.0,3.296,0.827,-34.427,1.766,9.378,4.644,34.006,4.356,-11.315,-2.694,0.0,35.9,36.6,9.51,1.761,15.142,15.09,14.66,15.495,-3.097,25.981,0.0,269.34,,275.0,275.0,15.385,2.799,14.194,22.877
4506.5,3.296,0.827,-34.427,1.766,9.378,4.659,34.051,4.376,-11.292,-2.711,0.0,35.911,36.598,9.51,1.761,14.923,14.961,14.492,15.446,-3.099,25.974,0.0,268.74,,275.0,275.0,15.097,2.807,14.197,22.813
4507.0,3.296,0.827,-34.427,1.766,9.378,4.659,34.051,4.376,-11.292,-2.711,0.0,35.9,36.6,9.51,1.761,15.116,15.389,14.859,15.74,-3.099,25.974,0.0,268.74,,275.0,275.0,14.956,2.815,14.851,22.657
4507.5,3.628,0.848,-35.209,1.724,9.398,4.659,34.051,4.376,-11.292,-2.711,0.0,35.9,36.6,9.362,1.674,15.653,15.768,15.18,16.094,-3.099,25.974,0.0,268.94,,275.0,275.0,15.276,2.823,14.515,22.628
4508.0,3.628,0.848,-35.209,1.724,9.398,4.659,34.051,4.376,-11.292,-2.711,0.0,35.9,36.6,9.362,1.674,15.93,15.66,15.281,15.99,-3.099,25.974,0.0,268.94,,275.0,275.0,15.674,2.836,14.281,22.58
4508.5,3.628,0.848,-35.209,1.724,9.398,4.659,34.051,4.376,-11.292,-2.711,0.0,35.9,36.6,9.362,1.674,15.24,15.141,14.687,15.586,-3.099,25.974,0.0,268.84,,275.0,275.0,15.715,2.849,14.243,22.608
4509.0,3.628,0.848,-35.209,1.724,9.398,4.659,34.051,4.376,-11.292,-2.711,0.0,35.9,36.6,9.362,1.674,14.997,14.998,14.462,15.422,-3.099,25.974,0.0,268.84,,275.0,275.0,15.164,2.862,14.198,22.689
4509.5,3.628,0.848,-35.209,1.724,9.398,4.659,34.051,4.376,-11.292,-2.711,0.0,35.9,36.6,9.362,1.674,15.12,15.274,14.639,15.603,-3.099,25.974,0.0,269.04,,275.0,275.0,14.97,2.874,14.491,22.793
4510.0,3.628,0.848,-35.209,1.724,9.398,4.678,34.1,4.392,-11.274,-2.705,0.0,35.911,36.636,9.362,1.674,15.522,15.687,15.073,16.046,-3.097,25.978,0.0,269.04,,275.0,275.0,15.159,2.887,14.806,22.865
4510.5,3.628,0.848,-35.209,1.724,9.398,4.678,34.1,4.392,-11.274,-2.705,0.0,35.9,36.6,9.362,1.674,15.785,15.666,15.208,16.069,-3.097,25.978,0.0,268.74,,275.0,275.0,15.582,2.899,14.608,22.944
4511.0,3.423,0.819,-35.209,1.718,9.429,4.678,34.1,4.392,-11.274,-2.705,0.0,35.9,36.6,9.299,1.848,15.627,15.439,15.027,15.828,-3.097,25.978,0.0,268.74,,275.0,275.0,15.682,2.911,14.29,23.045
4511.5,3.423,0.819,-35.209,1.718,9.429,4.678,34.1,4.392,-11.274,-2.705,0.0,35.9,36.6,9.299,1.848,15.446,15.243,14.804,15.671,-3.097,25.978,0.0,269.14,,275.0,275.0,15.48,2.919,14.273,23.082
4512.0,3.423,0.819,-35.209,1.718,9.429,4.678,34.1,4.392,-11.274,-2.705,0.0,35.9,36.6,9.299,1.848,15.081,15.109,14.617,15.482,-3.097,25.978,0.0,269.14,,275.0,275.0,15.291,2.928,14.254,23.082
4512.5,3.423,0.819,-35.209,1.718,9.429,4.678,34.1,4.392,-11.274,-2.705,0.0,35.9,36.6,9.299,1.848,15.265,15.3,14.804,15.71,-3.097,25.978,0.0,268.84,,275.0,275.0,15.072,2.936,14.43,23.055
4513.0,3.423,0.819,-35.209,1.718,9.429,4.679,34.061,4.364,-11.264,-2.705,0.0,35.916,36.663,9.299,1.848,15.56,15.79,15.156,16.05,-3.103,25.974,0.0,268.84,,275.0,275.0,15.27,2.944,14.897,23.063
4513.5,3.423,0.819,-35.209,1.718,9.429,4.679,34.061,4.364,-11.264,-2.705,0.0,35.9,36.7,9.299,1.848,15.698,15.687,15.175,15.996,-3.103,25.974,0.0,269.44,,275.0,275.0,15.639,2.952,14.67,23.102
4514.0,2.568,0.705,-33.922,1.799,9.349,4.679,34.061,4.364,-11.264,-2.705,0.0,35.9,36.7,9.487,1.665,15.477,15.468,14.988,15.821,-3.103,25.974,0.0,269.44,,275.0,275.0,15.639,2.959,14.453,23.115
4514.5,2.568,0.705,-33.922,1.799,9.349,4.679,34.061,4.364,-11.264,-2.705,0.0,35.9,36.7,9.487,1.665,15.428,15.365,14.892,15.693,-3.103,25.974,0.0,269.14,,275.0,275.0,15.438,2.953,14.312,23.146
4515.0,2.568,0.705,-33.922,1.799,9.349,4.679,34.061,4.364,-11.264,-2.705,0.0,35.9,36.7,9.487,1.665,15.196,15.23,14.698,15.532,-3.103,25.974,0.0,269.14,,275.0,275.0,15.345,2.947,14.461,23.1
4515.5,2.568,0.705,-33.922,1.799,9.349,4.679,34.061,4.364,-11.264,-2.705,0.0,35.9,36.7,9.487,1.665,15.453,15.501,14.941,15.886,-3.103,25.974,0.0,269.74,,275.0,275.0,15.164,2.94,14.639,23.056
4516.0,2.568,0.705,-33.922,1.799,9.349,4.679,34.061,4.364,-11.264,-2.705,0.0,35.9,36.7,9.487,1.665,15.78,15.671,15.2,16.071,-3.103,25.974,0.0,269.74,,275.0,275.0,15.445,2.934,14.625,23.043
4516.5,2.568,0.705,-33.922,1.799,9.349,4.695,34.052,4.373,-11.255,-2.707,0.0,35.911,36.632,9.487,1.665,15.873,15.531,15.17,15.92,-3.112,25.969,0.0,269.54,,275.0,275.0,15.681,2.928,14.439,23.029
4517.0,2.568,0.705,-33.922,1.799,9.349,4.695,34.052,4.373,-11.255,-2.707,0.0,35.9,36.6,9.487,1.665,15.579,15.4,15.03,15.738,-3.112,25.969,0.0,269.54,,275.0,275.0,15.623,2.922,14.38,23.006
4517.5,2.227,0.598,-34.122,1.742,9.419,4.695,34.052,4.373,-11.255,-2.707,0.0,35.9,36.6,9.423,1.66,15.381,15.192,14.793,15.59,-3.112,25.969,0.0,269.74,,275.0,275.0,15.437,2.917,14.271,22.936
4518.0,2.227,0.598,-34.122,1.742,9.419,4.695,34.052,4.373,-11.255,-2.707,0.0,35.9,36.6,9.423,1.66,15.228,15.185,14.757,15.517,-3.112,25.969,0.0,269.74,,275.0,275.0,15.239,2.905,14.539,22.894
4518.5,2.227,0.598,-34.122,1.742,9.419,4.695,34.052,4.373,-11.255,-2.707,0.0,35.9,36.6,9.423,1.66,15.463,15.455,15.053,15.844,-3.112,25.969,0.0,269.34,,275.0,275.0,15.172,2.894,14.878,22.918
4519.0,2.227,0.598,-34.122,1.742,9.419,4.695,34.052,4.373,-11.255,-2.707,0.0,35.9,36.6,9.423,1.66,15.735,15.856,15.339,16.169,-3.112,25.969,0.0,269.34,,275.0,275.0,15.453,2.883,14.656,22.945
4519.5,2.227,0.598,-34.122,1.742,9.419,4.68,33.994,4.382,-11.234,-2.725,0.0,35.92,36.576,9.423,1.66,15.738,15.579,15.215,15.91,-3.115,25.963,0.0,270.04,,275.0,275.0,15.775,2.872,14.46,22.894
4520.0,2.227,0.598,-34.122,1.742,9.419,4.68,33.994,4.382,-11.234,-2.725,0.0,35.9,36.6,9.423,1.66,15.547,15.453,15.041,15.756,-3.115,25.963,0.0,270.04,,275.0,275.0,15.61,2.862,14.392,22.879
4520.5,2.351,0.611,-34.124,1.778,9.409,4.68,33.994,4.382,-11.234,-2.725,0.0,35.9,36.6,9.473,1.557,15.438,15.231,14.89,15.654,-3.115,25.963,0.0,269.34,,275.0,275.0,15.449,2.851,14.278,22.863
4521.0,2.351,0.611,-34.124,1.778,9.409,4.68,33.994,4.382,-11.234,-2.725,0.0,35.9,36.6,9.473,1.557,15.391,15.437,15.029,15.762,-3.115,25.963,0.0,269.34,,275.0,275.0,15.303,2.843,14.528,22.821
4521.5,2.351,0.611,-34.124,1.778,9.409,4.68,33.994,4.382,-11.234,-2.725,0.0,35.9,36.6,9.473,1.557,15.761,15.729,15.316,16.127,-3.115,25.963,0.0,269.24,,275.0,275.0,15.405,2.835,14.7,22.812
4522.0,2.351,0.611,-34.124,1.778,9.409,4.68,33.994,4.382,-11.234,-2.725,0.0,35.9,36.6,9.473,1.557,16.016,15.889,15.495,16.254,-3.115,25.963,0.0,269.24,,275.0,275.0,15.733,2.827,14.566,22.766
4522.5,2.351,0.611,-34.124,1.778,9.409,4.683,33.968,4.362,-11.19,-2.725,0.0,35.915,36.576,9.473,1.557,16.065,15.752,15.452,16.112,-3.12,25.961,0.0,269.54,,275.0,275.0,15.913,2.819,14.365,22.734
4523.0,2.351,0.611,-34.124,1.778,9.409,4.683,33.968,4.362,-11.19,-2.725,0.0,35.9,36.6,9.473,1.557,15.329,15.274,14.826,15.694,-3.12,25.961,0.0,269.54,,275.0,275.0,15.845,2.812,14.366,22.743
4523.5,2.351,0.611,-34.124,1.778,9.409,4.683,33.968,4.362,-11.19,-2.725,0.0,35.9,36.6,9.473,1.557,15.294,15.452,14.941,15.771,-3.12,25.961,0.0,269.64,,275.0,275.0,15.281,2.804,14.587,22.829
4524.0,2.475,0.646,-34.691,1.713,9.364,4.683,33.968,4.362,-11.19,-2.725,0.0,35.9,36.6,9.458,1.827,15.769,15.855,15.396,16.259,-3.12,25.961,0.0,269.64,,275.0,275.0,15.365,2.797,14.868,22.837
4524.5,2.475,0.646,-34.691,1.713,9.364,4.683,33.968,4.362,-11.19,-2.725,0.0,35.9,36.6,9.458,1.827,16.213,16.05,15.589,16.44,-3.12,25.961,0.0,269.34,,275.0,275.0,15.819,2.792,14.882,22.852
4525.0,2.475,0.646,-34.691,1.713,9.364,4.683,33.968,4.362,-11.19,-2.725,0.0,35.9,36.6,9.458,1.827,16.211,15.901,15.567,16.258,-3.12,25.961,0.0,269.34,,275.0,275.0,16.073,2.786,14.649,22.859
4525.5,2.475,0.646,-34.691,1.713,9.364,4.683,33.968,4.362,-11.19,-2.725,0.0,35.9,36.6,9.458,1.827,15.946,15.709,15.376,16.04,-3.12,25.961,0.0,269.24,,275.0,275.0,15.984,2.781,14.468,22.915
4526.0,2.475,0.646,-34.691,1.713,9.364,4.659,34.0,4.365,-11.137,-2.733,0.0,35.913,36.607,9.458,1.827,15.714,15.558,15.186,15.844,-3.122,25.963,0.0,269.24,,275.0,275.0,15.768,2.776,14.423,22.96
4526.5,2.475,0.646,-34.691,1.713,9.364,4.659,34.0,4.365,-11.137,-2.733,0.0,35.9,36.6,9.458,1.827,15.523,15.673,15.085,16.005,-3.122,25.963,0.0,269.64,,275.0,275.0,15.575,2.771,14.819,22.96
4527.0,2.823,0.769,-34.075,1.679,9.369,4.659,34.0,4.365,-11.137,-2.733,0.0,35.9,36.6,9.512,1.691,15.919,16.018,15.451,16.428,-3.122,25.963,0.0,269.64,,275.0,275.0,15.572,2.766,15.037,22.985
4527.5,2.823,0.769,-34.075,1.679,9.369,4.659,34.0,4.365,-11.137,-2.733,0.0,35.9,36.6,9.512,1.691,16.115,15.946,15.496,16.38,-3.122,25.963,0.0,269.54,,275.0,275.0,15.954,2.767,14.805,23.026
4528.0,2.823,0.769,-34.075,1.679,9.369,4.659,34.0,4.365,-11.137,-2.733,0.0,35.9,36.6,9.512,1.691,15.991,15.789,15.378,16.155,-3.122,25.963,0.0,269.54,,275.0,275.0,15.984,2.768,14.657,23.153
4528.5,2.823,0.769,-34.075,1.679,9.369,4.659,34.0,4.365,-11.137,-2.733,0.0,35.9,36.6,9.512,1.691,15.835,15.683,15.308,16.02,-3.122,25.963,0.0,269.34,,275.0,275.0,15.828,2.769,14.613,23.188
4529.0,2.823,0.769,-34.075,1.679,9.369,4.659,34.048,4.383,-11.092,-2.728,0.0,35.913,36.574,9.512,1.691,15.756,15.579,15.189,15.919,-3.12,25.952,0.0,269.34,,275.0,275.0,15.712,2.77,14.758,23.143
4529.5,2.823,0.769,-34.075,1.679,9.369,4.659,34.048,4.383,-11.092,-2.728,0.0,35.9,36.6,9.512,1.691,15.345,15.593,15.1,16.011,-3.12,25.952,0.0,268.44,,275.0,275.0,15.611,2.771,15.099,23.143
4530.0,2.823,0.769,-34.075,1.679,9.369,4.659,34.048,4.383,-11.092,-2.728,0.0,35.9,36.6,9.512,1.691,16.189,16.131,15.538,16.424,-3.12,25.952,0.0,268.44,,275.0,275.0,15.512,2.772,15.035,23.124
4530.5,3.248,0.899,-34.07,1.775,9.34,4.659,34.048,4.383,-11.092,-2.728,0.0,35.9,36.6,9.471,1.694,16.176,15.952,15.497,16.279,-3.12,25.952,0.0,268.44,,275.0,275.0,16.071,2.773,14.775,23.133
4531.0,3.248,0.899,-34.07,1.775,9.34,4.659,34.048,4.383,-11.092,-2.728,0.0,35.9,36.6,9.471,1.694,15.897,15.726,15.365,16.108,-3.12,25.952,0.0,268.44,,275.0,275.0,15.976,2.78,14.639,23.096
4531.5,3.248,0.899,-34.07,1.775,9.34,4.659,34.048,4.383,-11.092,-2.728,0.0,35.9,36.6,9.471,1.694,15.779,15.599,15.182,15.954,-3.12,25.952,0.0,268.74,,275.0,275.0,15.774,2.788,14.579,23.028
4532.0,3.248,0.899,-34.07,1.775,9.34,4.659,34.048,4.383,-11.092,-2.728,0.0,35.9,36.6,9.471,1.694,15.589,15.566,15.134,15.974,-3.12,25.952,0.0,268.74,,275.0,275.0,15.629,2.796,14.616,22.981
4532.5,3.248,0.899,-34.07,1.775,9.34,4.653,34.083,4.392,-11.046,-2.736,0.0,35.905,36.546,9.471,1.694,15.805,15.891,15.432,16.317,-3.109,25.96,0.0,268.94,,275.0,275.0,15.566,2.803,15.221,22.986
4533.0,3.248,0.899,-34.07,1.775,9.34,4.653,34.083,4.392,-11.046,-2.736,0.0,35.9,36.5,9.471,1.694,16.266,16.303,15.759,16.608,-3.109,25.96,0.0,268.94,,275.0,275.0,15.861,2.81,14.909,22.984
4533.5,2.748,0.771,-33.5,1.742,9.352,4.653,34.083,4.392,-11.046,-2.736,0.0,35.9,36.5,9.478,1.608,16.426,16.131,15.727,16.511,-3.109,25.96,0.0,268.84,,275.0,275.0,16.234,2.817,14.756,22.878
4534.0,2.748,0.771,-33.5,1.742,9.352,4.653,34.083,4.392,-11.046,-2.736,0.0,35.9,36.5,9.478,1.608,15.927,15.8,15.394,16.17,-3.109,25.96,0.0,268.84,,275.0,275.0,16.199,2.816,14.699,22.898
4534.5,2.748,0.771,-33.5,1.742,9.352,4.653,34.083,4.392,-11.046,-2.736,0.0,35.9,36.5,9.478,1.608,15.707,15.68,15.259,16.035,-3.109,25.96,0.0,268.74,,275.0,275.0,15.823,2.815,14.698,22.981
4535.0,2.748,0.771,-33.5,1.742,9.352,4.653,34.083,4.392,-11.046,-2.736,0.0,35.9,36.5,9.478,1.608,15.766,15.895,15.4,16.198,-3.109,25.96,0.0,268.74,,275.0,275.0,15.67,2.814,14.967,22.983
4535.5,2.748,0.771,-33.5,1.742,9.352,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.539,9.478,1.608,16.183,16.197,15.67,16.631,-3.115,25.947,0.0,268.74,,275.0,275.0,15.815,2.813,15.202,22.932
4536.0,2.748,0.771,-33.5,1.742,9.352,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.5,9.478,1.608,16.448,16.306,15.862,16.711,-3.115,25.947,0.0,268.74,,275.0,275.0,16.17,2.812,15.118,22.816
4536.5,2.748,0.771,-33.5,1.742,9.352,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.5,9.478,1.608,16.484,16.039,15.715,16.51,-3.115,25.947,0.0,269.14,,275.0,275.0,16.332,2.811,14.825,22.814
4537.0,1.965,0.533,-33.673,1.704,9.348,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.5,9.567,1.589,16.152,15.963,15.6,16.321,-3.115,25.947,0.0,269.14,,275.0,275.0,16.187,2.81,14.725,22.788
4537.5,1.965,0.533,-33.673,1.704,9.348,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.5,9.567,1.589,15.73,15.865,15.422,16.272,-3.115,25.947,0.0,268.34,,275.0,275.0,16.009,2.796,14.95,22.786
4538.0,1.965,0.533,-33.673,1.704,9.348,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.5,9.567,1.589,16.052,16.308,15.707,16.644,-3.115,25.947,0.0,268.34,,275.0,275.0,15.822,2.782,15.405,22.777
4538.5,1.965,0.533,-33.673,1.704,9.348,4.637,34.054,4.409,-11.037,-2.739,0.0,35.9,36.5,9.567,1.589,16.57,16.465,15.944,16.818,-3.115,25.947,0.0,268.84,,275.0,275.0,16.178,2.769,15.346,22.834
4539.0,1.965,0.533,-33.673,1.704,9.348,4.655,34.01,4.403,-11.026,-2.726,0.0,35.897,36.547,9.567,1.589,16.629,16.281,15.924,16.722,-3.115,25.952,0.0,268.84,,275.0,275.0,16.449,2.756,15.038,22.82
4539.5,1.965,0.533,-33.673,1.704,9.348,4.655,34.01,4.403,-11.026,-2.726,0.0,35.9,36.5,9.567,1.589,16.387,16.093,15.786,16.505,-3.115,25.952,0.0,267.74,,275.0,275.0,16.389,2.743,14.893,22.833
4540.0,2.57,0.691,-33.682,1.711,9.353,4.655,34.01,4.403,-11.026,-2.726,0.0,35.9,36.5,9.591,1.762,16.171,15.991,15.629,16.306,-3.115,25.952,0.0,267.74,,275.0,275.0,16.193,2.73,14.746,22.954
4540.5,2.57,0.691,-33.682,1.711,9.353,4.655,34.01,4.403,-11.026,-2.726,0.0,35.9,36.5,9.591,1.762,15.831,15.72,15.284,16.247,-3.115,25.952,0.0,268.84,,275.0,275.0,16.024,2.727,15.12,22.961
4541.0,2.57,0.691,-33.682,1.711,9.353,4.655,34.01,4.403,-11.026,-2.726,0.0,35.9,36.5,9.591,1.762,16.301,16.538,15.905,16.933,-3.115,25.952,0.0,268.84,,275.0,275.0,15.771,2.725,15.539,23.012
4541.5,2.57,0.691,-33.682,1.711,9.353,4.655,34.01,4.403,-11.026,-2.726,0.0,35.9,36.5,9.591,1.762,16.515,16.39,15.942,16.826,-3.115,25.952,0.0,267.94,,275.0,275.0,16.419,2.722,15.178,23.051
4542.0,2.57,0.691,-33.682,1.711,9.353,4.671,33.993,4.363,-10.998,-2.737,0.0,35.882,36.504,9.591,1.762,16.444,16.154,15.745,16.658,-3.121,25.941,0.0,267.94,,275.0,275.0,16.418,2.72,14.984,23.114
4542.5,2.57,0.691,-33.682,1.711,9.353,4.671,33.993,4.363,-10.998,-2.737,0.0,35.9,36.5,9.591,1.762,16.236,16.096,15.668,16.465,-3.121,25.941,0.0,269.64,,275.0,275.0,16.25,2.717,14.96,23.105
4543.0,2.57,0.691,-33.682,1.711,9.353,4.671,33.993,4.363,-10.998,-2.737,0.0,35.9,36.5,9.591,1.762,15.938,15.862,15.42,16.319,-3.121,25.941,0.0,269.64,,275.0,275.0,16.116,2.715,14.87,23.019
4543.5,2.825,0.704,-34.496,1.774,9.401,4.671,33.993,4.363,-10.998,-2.737,0.0,35.9,36.5,9.447,1.563,15.851,16.067,15.486,16.427,-3.121,25.941,0.0,267.94,,275.0,275.0,15.885,2.713,15.421,23.016
4544.0,2.825,0.704,-34.496,1.774,9.401,4.671,33.993,4.363,-10.998,-2.737,0.0,35.9,36.5,9.447,1.563,16.271,16.411,15.843,16.834,-3.121,25.941,0.0,267.94,,275.0,275.0,15.958,2.714,15.366,23.088
4544.5,2.825,0.704,-34.496,1.774,9.401,4.671,33.993,4.363,-10.998,-2.737,0.0,35.9,36.5,9.447,1.563,16.619,16.538,16.057,16.956,-3.121,25.941,0.0,269.34,,275.0,275.0,16.34,2.716,15.089,23.165
4545.0,2.825,0.704,-34.496,1.774,9.401,4.671,33.993,4.363,-10.998,-2.737,0.0,35.9,36.5,9.447,1.563,16.34,16.118,15.703,16.577,-3.121,25.941,0.0,269.34,,275.0,275.0,16.542,2.718,14.999,23.246
4545.5,2.825,0.704,-34.496,1.774,9.401,4.66,33.998,4.368,-10.953,-2.724,0.0,35.882,36.482,9.447,1.563,16.155,16.035,15.6,16.403,-3.11,25.942,0.0,268.04,,275.0,275.0,16.184,2.72,14.963,23.216
4546.0,2.825,0.704,-34.496,1.774,9.401,4.66,33.998,4.368,-10.953,-2.724,0.0,35.9,36.5,9.447,1.563,16.064,15.95,15.494,16.372,-3.11,25.942,0.0,268.04,,275.0,275.0,16.048,2.721,14.924,23.178
4546.5,3.052,0.716,-35.209,1.72,9.514,4.66,33.998,4.368,-10.953,-2.724,0.0,35.9,36.5,9.264,1.737,16.155,16.197,15.685,16.685,-3.11,25.942,0.0,268.94,,275.0,275.0,15.97,2.723,15.181,23.129
4547.0,3.052,0.716,-35.209,1.72,9.514,4.66,33.998,4.368,-10.953,-2.724,0.0,35.9,36.5,9.264,1.737,16.611,16.788,16.164,17.081,-3.11,25.942,0.0,268.94,,275.0,275.0,16.18,2.729,15.695,23.186
4547.5,3.052,0.716,-35.209,1.72,9.514,4.66,33.998,4.368,-10.953,-2.724,0.0,35.9,36.5,9.264,1.737,16.759,16.621,16.161,17.009,-3.11,25.942,0.0,268.44,,275.0,275.0,16.661,2.734,15.192,23.131
4548.0,3.052,0.716,-35.209,1.72,9.514,4.66,33.998,4.368,-10.953,-2.724,0.0,35.9,36.5,9.264,1.737,16.498,16.37,15.912,16.807,-3.11,25.942,0.0,268.44,,275.0,275.0,16.638,2.739,15.143,23.117
4548.5,3.052,0.716,-35.209,1.72,9.514,4.667,34.018,4.366,-10.906,-2.723,0.0,35.877,36.464,9.264,1.737,16.155,16.026,15.565,16.503,-3.108,25.938,0.0,268.24,,275.0,275.0,16.397,2.744,15.007,23.158
4549.0,3.052,0.716,-35.209,1.72,9.514,4.667,34.018,4.366,-10.906,-2.723,0.0,35.9,36.5,9.264,1.737,15.995,16.084,15.606,16.542,-3.108,25.938,0.0,268.24,,275.0,275.0,16.062,2.749,15.13,23.192
4549.5,3.156,0.729,-35.209,1.718,9.458,4.667,34.018,4.366,-10.906,-2.723,0.0,35.9,36.5,9.22,1.7,16.171,16.481,15.859,16.838,-3.108,25.938,0.0,268.04,,275.0,275.0,16.057,2.754,15.548,23.23
4550.0,3.156,0.729,-35.209,1.718,9.458,4.667,34.018,4.366,-10.906,-2.723,0.0,35.9,36.5,9.22,1.7,16.655,16.61,16.037,17.029,-3.108,25.938,0.0,268.04,,275.0,275.0,16.337,2.761,15.532,23.316
4550.5,3.156,0.729,-35.209,1.718,9.458,4.667,34.018,4.366,-10.906,-2.723,0.0,35.9,36.5,9.22,1.7,16.708,16.494,16.042,16.893,-3.108,25.938,0.0,268.84,,275.0,275.0,16.582,2.767,15.289,23.335
4551.0,3.156,0.729,-35.209,1.718,9.458,4.667,34.018,4.366,-10.906,-2.723,0.0,35.9,36.5,9.22,1.7,16.574,16.326,15.917,16.742,-3.108,25.938,0.0,268.84,,275.0,275.0,16.534,2.774,15.126,23.43
4551.5,3.156,0.729,-35.209,1.718,9.458,4.667,34.018,4.366,-10.906,-2.723,0.0,35.9,36.5,9.22,1.7,16.335,16.242,15.807,16.613,-3.108,25.938,0.0,266.54,,275.0,275.0,16.39,2.78,15.124,23.442
4552.0,3.156,0.729,-35.209,1.718,9.458,4.675,34.037,4.373,-10.867,-2.72,0.0,35.872,36.452,9.22,1.7,16.1,16.323,15.766,16.687,-3.111,25.936,0.0,266.54,,275.0,275.0,16.249,2.786,15.381,23.476
4552.5,3.156,0.729,-35.209,1.718,9.458,4.675,34.037,4.373,-10.867,-2.72,0.0,35.9,36.5,9.22,1.7,16.43,16.552,15.988,16.982,-3.111,25.936,0.0,268.34,,275.0,275.0,16.219,2.792,15.499,23.544
4553.0,3.488,0.847,-35.209,1.698,9.329,4.675,34.037,4.373,-10.867,-2.72,0.0,35.9,36.5,9.444,1.754,16.688,16.587,16.132,17.022,-3.111,25.936,0.0,268.34,,275.0,275.0,16.488,2.798,15.408,23.542
4553.5,3.488,0.847,-35.209,1.698,9.329,4.675,34.037,4.373,-10.867,-2.72,0.0,35.9,36.5,9.444,1.754,16.673,16.41,16.009,16.866,-3.111,25.936,0.0,266.54,,275.0,275.0,16.607,2.809,15.216,23.464
4554.0,3.488,0.847,-35.209,1.698,9.329,4.675,34.037,4.373,-10.867,-2.72,0.0,35.9,36.5,9.444,1.754,16.485,16.345,15.903,16.734,-3.111,25.936,0.0,266.54,,275.0,275.0,16.49,2.821,15.194,23.398
4554.5,3.488,0.847,-35.209,1.698,9.329,4.675,34.037,4.373,-10.867,-2.72,0.0,35.9,36.5,9.444,1.754,16.375,16.19,15.811,16.653,-3.111,25.936,0.0,268.64,,275.0,275.0,16.367,2.832,15.213,23.247
4555.0,3.488,0.847,-35.209,1.698,9.329,4.664,34.059,4.379,-10.824,-2.716,0.0,35.866,36.451,9.444,1.754,16.257,16.25,15.841,16.632,-3.115,25.933,0.0,268.64,,275.0,275.0,16.257,2.842,15.421,23.244
4555.5,3.488,0.847,-35.209,1.698,9.329,4.664,34.059,4.379,-10.824,-2.716,0.0,35.9,36.5,9.444,1.754,16.755,16.665,16.248,17.107,-3.115,25.933,0.0,266.54,,275.0,275.0,16.245,2.853,15.519,23.269
4556.0,3.217,0.752,-35.209,1.705,9.378,4.664,34.059,4.379,-10.824,-2.716,0.0,35.9,36.5,9.359,1.651,16.713,16.501,16.124,16.913,-3.115,25.933,0.0,266.54,,275.0,275.0,16.694,2.863,15.28,23.268
4556.5,3.217,0.752,-35.209,1.705,9.378,4.664,34.059,4.379,-10.824,-2.716,0.0,35.9,36.5,9.359,1.651,16.542,16.339,15.95,16.803,-3.115,25.933,0.0,268.54,,275.0,275.0,16.563,2.869,15.181,23.245
4557.0,3.217,0.752,-35.209,1.705,9.378,4.664,34.059,4.379,-10.824,-2.716,0.0,35.9,36.5,9.359,1.651,16.35,16.282,15.827,16.706,-3.115,25.933,0.0,268.54,,275.0,275.0,16.409,2.875,15.184,23.228
4557.5,3.217,0.752,-35.209,1.705,9.378,4.664,34.059,4.379,-10.824,-2.716,0.0,35.9,36.5,9.359,1.651,16.344,16.397,15.99,16.806,-3.115,25.933,0.0,267.84,,275.0,275.0,16.291,2.88,15.348,23.194
4558.0,3.217,0.752,-35.209,1.705,9.378,4.664,34.059,4.379,-10.824,-2.716,0.0,35.9,36.5,9.359,1.651,16.609,16.679,16.19,17.018,-3.115,25.933,0.0,267.84,,275.0,275.0,16.384,2.886,15.572,23.122
4558.5,3.217,0.752,-35.209,1.705,9.378,4.659,34.034,4.395,-10.811,-2.724,0.0,35.866,36.473,9.359,1.651,16.883,16.763,16.296,17.128,-3.115,25.926,0.0,268.74,,275.0,275.0,16.624,2.891,15.362,23.046
4559.0,3.217,0.752,-35.209,1.705,9.378,4.659,34.034,4.395,-10.811,-2.724,0.0,35.9,36.5,9.359,1.651,16.815,16.595,16.246,16.98,-3.115,25.926,0.0,268.74,,275.0,275.0,16.768,2.897,15.293,22.997
4559.5,2.436,0.692,-33.801,1.778,9.347,4.659,34.034,4.395,-10.811,-2.724,0.0,35.9,36.5,9.458,1.62,16.443,16.425,16.025,16.797,-3.115,25.926,0.0,267.24,,275.0,275.0,16.659,2.902,15.288,22.965
4560.0,2.436,0.692,-33.801,1.778,9.347,4.659,34.034,4.395,-10.811,-2.724,0.0,35.9,36.5,9.458,1.62,16.341,16.442,15.994,16.834,-3.115,25.926,0.0,267.24,,275.0,275.0,16.422,2.894,15.395,22.911
4560.5,2.436,0.692,-33.801,1.778,9.347,4.659,34.034,4.395,-10.811,-2.724,0.0,35.9,36.5,9.458,1.62,16.641,16.65,16.18,17.068,-3.115,25.926,0.0,268.54,,275.0,275.0,16.403,2.887,15.602,22.886
4561.0,2.436,0.692,-33.801,1.778,9.347,4.659,34.034,4.395,-10.811,-2.724,0.0,35.9,36.5,9.458,1.62,16.943,16.845,16.414,17.274,-3.115,25.926,0.0,268.54,,275.0,275.0,16.635,2.879,15.651,22.878
4561.5,2.436,0.692,-33.801,1.778,9.347,4.652,33.985,4.394,-10.798,-2.725,0.0,35.843,36.4,9.458,1.62,17.058,16.74,16.437,17.149,-3.115,25.915,0.0,267.64,,275.0,275.0,16.869,2.872,15.453,22.873
4562.0,2.436,0.692,-33.801,1.778,9.347,4.652,33.985,4.394,-10.798,-2.725,0.0,35.8,36.4,9.458,1.62,16.71,16.586,16.242,17.011,-3.115,25.915,0.0,267.64,,275.0,275.0,16.846,2.865,15.221,22.869
4562.5,2.273,0.543,-35.209,1.679,9.382,4.652,33.985,4.394,-10.798,-2.725,0.0,35.8,36.4,9.416,1.92,16.566,16.358,16.012,16.846,-3.115,25.915,0.0,269.24,,275.0,275.0,16.637,2.858,15.425,22.865
4563.0,2.273,0.543,-35.209,1.679,9.382,4.652,33.985,4.394,-10.798,-2.725,0.0,35.8,36.4,9.416,1.92,16.613,16.803,16.309,17.213,-3.115,25.915,0.0,269.24,,275.0,275.0,16.446,2.848,15.759,22.834
4563.5,2.273,0.543,-35.209,1.679,9.382,4.652,33.985,4.394,-10.798,-2.725,0.0,35.8,36.4,9.416,1.92,17.052,16.955,16.437,17.371,-3.115,25.915,0.0,266.84,,275.0,275.0,16.734,2.839,15.756,22.854
4564.0,2.273,0.543,-35.209,1.679,9.382,4.652,33.985,4.394,-10.798,-2.725,0.0,35.8,36.4,9.416,1.92,17.072,16.793,16.394,17.294,-3.115,25.915,0.0,266.84,,275.0,275.0,16.954,2.83,15.55,22.889
4564.5,2.273,0.543,-35.209,1.679,9.382,4.652,33.985,4.394,-10.798,-2.725,0.0,35.8,36.4,9.416,1.92,16.825,16.628,16.249,17.077,-3.115,25.915,0.0,269.34,,275.0,275.0,16.888,2.821,15.42,22.895
4565.0,2.273,0.543,-35.209,1.679,9.382,4.645,33.994,4.358,-10.738,-2.726,0.0,35.852,36.349,9.416,1.92,16.694,16.55,16.153,16.958,-3.103,25.916,0.0,269.34,,275.0,275.0,16.695,2.812,15.411,22.851
4565.5,2.273,0.543,-35.209,1.679,9.382,4.645,33.994,4.358,-10.738,-2.726,0.0,35.9,36.3,9.416,1.92,16.45,16.452,16.044,16.887,-3.103,25.916,0.0,268.14,,275.0,275.0,16.589,2.803,15.491,22.854
4566.0,2.717,0.589,-35.209,1.694,9.397,4.645,33.994,4.358,-10.738,-2.726,0.0,35.9,36.3,9.405,1.726,16.654,16.597,16.149,17.055,-3.103,25.916,0.0,268.14,,275.0,275.0,16.458,2.794,15.964,22.924
4566.5,2.717,0.589,-35.209,1.694,9.397,4.645,33.994,4.358,-10.738,-2.726,0.0,35.9,36.3,9.405,1.726,17.077,17.088,16.596,17.494,-3.103,25.916,0.0,269.04,,275.0,275.0,16.614,2.793,15.887,22.963
4567.0,2.717,0.589,-35.209,1.694,9.397,4.645,33.994,4.358,-10.738,-2.726,0.0,35.9,36.3,9.405,1.726,17.055,16.851,16.452,17.268,-3.103,25.916,0.0,269.04,,275.0,275.0,17.064,2.792,15.572,23.01
4567.5,2.717,0.589,-35.209,1.694,9.397,4.645,33.994,4.358,-10.738,-2.726,0.0,35.9,36.3,9.405,1.726,16.823,16.684,16.302,17.088,-3.103,25.916,0.0,268.44,,275.0,275.0,16.906,2.79,15.459,23.01
4568.0,2.717,0.589,-35.209,1.694,9.397,4.652,34.023,4.404,-10.694,-2.724,0.0,35.85,36.416,9.405,1.726,16.678,16.553,16.173,16.948,-3.105,25.904,0.0,268.44,,275.0,275.0,16.724,2.789,15.416,22.998
4568.5,2.717,0.589,-35.209,1.694,9.397,4.652,34.023,4.404,-10.694,-2.724,0.0,35.8,36.4,9.405,1.726,16.635,16.567,16.198,17.015,-3.105,25.904,0.0,269.04,,275.0,275.0,16.588,2.788,15.475,22.994
4569.0,2.92,0.768,-33.16,1.758,9.319,4.652,34.023,4.404,-10.694,-2.724,0.0,35.8,36.4,9.624,1.607,16.716,16.886,16.406,17.308,-3.105,25.904,0.0,269.04,,275.0,275.0,16.604,2.787,16.036,23.017
4569.5,2.92,0.768,-33.16,1.758,9.319,4.652,34.023,4.404,-10.694,-2.724,0.0,35.8,36.4,9.624,1.607,17.183,17.224,16.639,17.565,-3.105,25.904,0.0,268.34,,275.0,275.0,16.829,2.789,15.776,23.04
4570.0,2.92,0.768,-33.16,1.758,9.319,4.652,34.023,4.404,-10.694,-2.724,0.0,35.8,36.4,9.624,1.607,17.277,17.072,16.633,17.487,-3.105,25.904,0.0,268.34,,275.0,275.0,17.153,2.791,15.586,22.974
4570.5,2.92,0.768,-33.16,1.758,9.319,4.652,34.023,4.404,-10.694,-2.724,0.0,35.8,36.4,9.624,1.607,16.934,16.789,16.385,17.164,-3.105,25.904,0.0,268.54,,275.0,275.0,17.117,2.793,15.538,22.95
4571.0,2.92,0.768,-33.16,1.758,9.319,4.652,34.023,4.404,-10.694,-2.724,0.0,35.8,36.4,9.624,1.607,16.691,16.556,16.134,17.035,-3.105,25.904,0.0,268.54,,275.0,275.0,16.818,2.795,15.451,22.897
4571.5,2.92,0.768,-33.16,1.758,9.319,4.65,34.025,4.409,-10.655,-2.727,0.0,35.837,36.374,9.624,1.607,16.609,16.82,16.236,17.192,-3.099,25.905,0.0,267.44,,275.0,275.0,16.604,2.797,15.842,22.813
4572.0,2.92,0.768,-33.16,1.758,9.319,4.65,34.025,4.409,-10.655,-2.727,0.0,35.8,36.4,9.624,1.607,17.008,17.141,16.544,17.619,-3.099,25.905,0.0,267.44,,275.0,275.0,16.714,2.799,16.091,22.778
4572.5,3.562,0.92,-34.238,1.788,9.349,4.65,34.025,4.409,-10.655,-2.727,0.0,35.8,36.4,9.465,1.472,17.175,17.145,16.651,17.624,-3.099,25.905,0.0,269.64,,275.0,275.0,17.078,2.801,15.912,22.801
4573.0,3.562,0.92,-34.238,1.788,9.349,4.65,34.025,4.409,-10.655,-2.727,0.0,35.8,36.4,9.465,1.472,17.176,16.96,16.535,17.518,-3.099,25.905,0.0,269.64,,275.0,275.0,17.149,2.814,15.675,22.87
4573.5,3.562,0.92,-34.238,1.788,9.349,4.65,34.025,4.409,-10.655,-2.727,0.0,35.8,36.4,9.465,1.472,16.938,16.876,16.422,17.307,-3.099,25.905,0.0,268.24,,275.0,275.0,17.047,2.826,15.561,22.926
4574.0,3.562,0.92,-34.238,1.788,9.349,4.65,34.025,4.409,-10.655,-2.727,0.0,35.8,36.4,9.465,1.472,16.525,16.723,16.205,17.215,-3.099,25.905,0.0,268.24,,275.0,275.0,16.886,2.838,15.729,22.999
4574.5,3.562,0.92,-34.238,1.788,9.349,4.644,34.077,4.427,-10.627,-2.72,0.0,35.843,36.37,9.465,1.472,16.818,17.12,16.472,17.476,-3.116,25.898,0.0,268.84,,275.0,275.0,16.667,2.85,16.159,23.045
4575.0,3.562,0.92,-34.238,1.788,9.349,4.644,34.077,4.427,-10.627,-2.72,0.0,35.8,36.4,9.465,1.472,17.292,17.356,16.737,17.736,-3.116,25.898,0.0,268.84,,275.0,275.0,16.972,2.862,16.226,23.066
4575.5,3.642,0.904,-34.897,1.687,9.303,4.644,34.077,4.427,-10.627,-2.72,0.0,35.8,36.4,9.45,1.732,17.398,17.21,16.749,17.629,-3.116,25.898,0.0,267.94,,275.0,275.0,17.28,2.873,15.892,23.122
4576.0,3.642,0.904,-34.897,1.687,9.303,4.644,34.077,4.427,-10.627,-2.72,0.0,35.8,36.4,9.45,1.732,17.146,16.936,16.512,17.48,-3.116,25.898,0.0,267.94,,275.0,275.0,17.247,2.886,15.702,23.225
4576.5,3.642,0.904,-34.897,1.687,9.303,4.644,34.077,4.427,-10.627,-2.72,0.0,35.8,36.4,9.45,1.732,16.922,16.827,16.366,17.334,-3.116,25.898,0.0,269.04,,275.0,275.0,17.019,2.898,15.596,23.299
4577.0,3.642,0.904,-34.897,1.687,9.303,4.644,34.077,4.427,-10.627,-2.72,0.0,35.8,36.4,9.45,1.732,16.637,16.634,16.092,17.194,-3.116,25.898,0.0,269.04,,275.0,275.0,16.862,2.91,15.946,23.328
4577.5,3.642,0.904,-34.897,1.687,9.303,4.644,34.077,4.427,-10.627,-2.72,0.0,35.8,36.4,9.45,1.732,17.12,17.35,16.67,17.808,-3.116,25.898,0.0,266.94,,275.0,275.0,16.639,2.922,16.323,23.29
4578.0,3.642,0.904,-34.897,1.687,9.303,4.631,34.107,4.444,-10.616,-2.734,0.0,35.848,36.42,9.45,1.732,17.3,17.336,16.78,17.775,-3.13,25.899,0.0,266.94,,275.0,275.0,17.237,2.934,16.127,23.347
4578.5,3.642,0.904,-34.897,1.687,9.303,4.631,34.107,4.444,-10.616,-2.734,0.0,35.8,36.4,9.45,1.732,17.291,17.205,16.703,17.583,-3.13,25.899,0.0,268.94,,275.0,275.0,17.298,2.946,15.901,23.315
4579.0,2.887,0.679,-35.209,1.633,9.424,4.631,34.107,4.444,-10.616,-2.734,0.0,35.8,36.4,9.416,1.802,17.101,17.019,16.551,17.43,-3.13,25.899,0.0,268.94,,275.0,275.0,17.195,2.957,15.785,23.34
4579.5,2.887,0.679,-35.209,1.633,9.424,4.631,34.107,4.444,-10.616,-2.734,0.0,35.8,36.4,9.416,1.802,16.925,16.867,16.372,17.317,-3.13,25.899,0.0,268.04,,275.0,275.0,17.025,2.956,15.745,23.432
4580.0,2.887,0.679,-35.209,1.633,9.424,4.631,34.107,4.444,-10.616,-2.734,0.0,35.8,36.4,9.416,1.802,16.655,16.772,16.257,17.38,-3.13,25.899,0.0,268.04,,275.0,275.0,16.87,2.955,16.435,23.469
4580.5,2.887,0.679,-35.209,1.633,9.424,4.631,34.107,4.444,-10.616,-2.734,0.0,35.8,36.4,9.416,1.802,16.888,17.331,16.58,17.7,-3.13,25.899,0.0,269.24,,275.0,275.0,16.766,2.954,16.384,23.424
4581.0,2.887,0.679,-35.209,1.633,9.424,4.642,34.049,4.446,-10.607,-2.733,0.0,35.839,36.413,9.416,1.802,17.413,17.523,16.788,17.892,-3.115,25.886,0.0,269.24,,275.0,275.0,17.125,2.953,16.037,23.399
4581.5,2.887,0.679,-35.209,1.633,9.424,4.642,34.049,4.446,-10.607,-2.733,0.0,35.8,36.4,9.416,1.802,17.235,17.132,16.615,17.626,-3.115,25.886,0.0,267.84,,275.0,275.0,17.404,2.952,15.902,23.438
4582.0,2.84,0.671,-35.209,1.725,9.384,4.642,34.049,4.446,-10.607,-2.733,0.0,35.8,36.4,9.378,1.657,16.826,16.95,16.394,17.427,-3.115,25.886,0.0,267.84,,275.0,275.0,17.152,2.951,15.84,23.39
4582.5,2.84,0.671,-35.209,1.725,9.384,4.642,34.049,4.446,-10.607,-2.733,0.0,35.8,36.4,9.378,1.657,16.812,16.809,16.241,17.331,-3.115,25.886,0.0,268.74,,275.0,275.0,16.899,2.949,15.743,23.406
4583.0,2.84,0.671,-35.209,1.725,9.384,4.642,34.049,4.446,-10.607,-2.733,0.0,35.8,36.4,9.378,1.657,16.892,17.05,16.442,17.554,-3.115,25.886,0.0,268.74,,275.0,275.0,16.798,2.947,16.031,23.377
4583.5,2.84,0.671,-35.209,1.725,9.384,4.642,34.049,4.446,-10.607,-2.733,0.0,35.8,36.4,9.378,1.657,17.284,17.644,16.878,18.034,-3.115,25.886,0.0,267.74,,275.0,275.0,16.984,2.945,16.659,23.412
4584.0,2.84,0.671,-35.209,1.725,9.384,4.647,33.984,4.422,-10.606,-2.726,0.0,35.844,36.407,9.378,1.657,17.534,17.596,16.972,17.972,-3.116,25.888,0.0,267.74,,275.0,275.0,17.46,2.944,16.023,23.394
4584.5,2.84,0.671,-35.209,1.725,9.384,4.647,33.984,4.422,-10.606,-2.726,0.0,35.8,36.4,9.378,1.657,17.449,17.32,16.82,17.756,-3.116,25.888,0.0,268.64,,275.0,275.0,17.518,2.942,15.948,23.423
4585.0,2.84,0.671,-35.209,1.725,9.384,4.647,33.984,4.422,-10.606,-2.726,0.0,35.8,36.4,9.378,1.657,17.007,16.963,16.425,17.494,-3.116,25.888,0.0,268.64,,275.0,275.0,17.337,2.94,15.867,23.373
4585.5,2.405,0.663,-34.466,1.73,9.372,4.647,33.984,4.422,-10.606,-2.726,0.0,35.8,36.4,9.477,1.841,16.689,16.888,16.325,17.509,-3.116,25.888,0.0,268.04,,275.0,275.0,16.972,2.939,15.914,23.352
4586.0,2.405,0.663,-34.466,1.73,9.372,4.647,33.984,4.422,-10.606,-2.726,0.0,35.8,36.4,9.477,1.841,16.966,17.362,16.678,17.839,-3.116,25.888,0.0,268.04,,275.0,275.0,16.853,2.93,16.365,23.328
4586.5,2.405,0.663,-34.466,1.73,9.372,4.647,33.984,4.422,-10.606,-2.726,0.0,35.8,36.4,9.477,1.841,17.568,17.741,17.005,18.082,-3.116,25.888,0.0,269.34,,275.0,275.0,17.211,2.921,16.557,23.294
4587.0,2.405,0.663,-34.466,1.73,9.372,4.647,33.984,4.422,-10.606,-2.726,0.0,35.8,36.4,9.477,1.841,17.733,17.544,17.021,17.93,-3.116,25.888,0.0,269.34,,275.0,275.0,17.599,2.913,16.211,23.314
4587.5,2.405,0.663,-34.466,1.73,9.372,4.655,33.989,4.381,-10.558,-2.73,0.0,35.852,36.419,9.477,1.841,17.363,17.329,16.783,17.817,-3.121,25.895,0.0,266.64,,275.0,275.0,17.557,2.904,15.942,23.304
4588.0,2.405,0.663,-34.466,1.73,9.372,4.655,33.989,4.381,-10.558,-2.73,0.0,35.9,36.4,9.477,1.841,17.068,17.05,16.545,17.662,-3.121,25.895,0.0,266.64,,275.0,275.0,17.323,2.896,15.904,23.292
4588.5,2.698,0.701,-33.814,1.822,9.341,4.655,33.989,4.381,-10.558,-2.73,0.0,35.9,36.4,9.497,1.58,16.956,17.21,16.497,17.674,-3.121,25.895,0.0,269.04,,275.0,275.0,17.081,2.888,16.233,23.265
4589.0,2.698,0.701,-33.814,1.822,9.341,4.655,33.989,4.381,-10.558,-2.73,0.0,35.9,36.4,9.497,1.58,17.315,17.658,16.871,18.077,-3.121,25.895,0.0,269.04,,275.0,275.0,17.084,2.885,16.631,23.265
4589.5,2.698,0.701,-33.814,1.822,9.341,4.655,33.989,4.381,-10.558,-2.73,0.0,35.9,36.4,9.497,1.58,17.406,17.617,16.942,18.055,-3.121,25.895,0.0,267.04,,275.0,275.0,17.48,2.882,16.412,23.335
4590.0,2.698,0.701,-33.814,1.822,9.341,4.655,33.989,4.381,-10.558,-2.73,0.0,35.9,36.4,9.497,1.58,17.378,17.45,16.854,17.863,-3.121,25.895,0.0,267.04,,275.0,275.0,17.505,2.879,16.202,23.301
4590.5,2.698,0.701,-33.814,1.822,9.341,4.649,34.026,4.372,-10.515,-2.721,0.0,35.847,36.451,9.497,1.58,17.208,17.254,16.692,17.782,-3.13,25.896,0.0,269.44,,275.0,275.0,17.386,2.876,16.124,23.251
4591.0,2.698,0.701,-33.814,1.822,9.341,4.649,34.026,4.372,-10.515,-2.721,0.0,35.8,36.5,9.497,1.58,17.026,17.058,16.469,17.662,-3.13,25.896,0.0,269.44,,275.0,275.0,17.234,2.873,16.195,23.304
4591.5,2.698,0.701,-33.814,1.822,9.341,4.649,34.026,4.372,-10.515,-2.721,0.0,35.8,36.5,9.497,1.58,16.702,17.154,16.434,17.613,-3.13,25.896,0.0,268.34,,275.0,275.0,17.054,2.87,16.465,23.31
4592.0,2.552,0.708,-33.526,1.761,9.343,4.649,34.026,4.372,-10.515,-2.721,0.0,35.8,36.5,9.498,1.689,17.524,17.678,16.943,18.086,-3.13,25.896,0.0,268.34,,275.0,275.0,16.976,2.867,16.529,23.305
4592.5,2.552,0.708,-33.526,1.761,9.343,4.649,34.026,4.372,-10.515,-2.721,0.0,35.8,36.5,9.498,1.689,17.641,17.524,16.951,17.98,-3.13,25.896,0.0,268.84,,275.0,275.0,17.558,2.862,16.244,23.264
4593.0,2.552,0.708,-33.526,1.761,9.343,4.649,34.026,4.372,-10.515,-2.721,0.0,35.8,36.5,9.498,1.689,17.258,17.223,16.68,17.837,-3.13,25.896,0.0,268.84,,275.0,275.0,17.524,2.857,16.072,23.302
4593.5,2.552,0.708,-33.526,1.761,9.343,4.649,34.026,4.372,-10.515,-2.721,0.0,35.8,36.5,9.498,1.689,16.991,17.08,16.49,17.655,-3.13,25.896,0.0,268.44,,275.0,275.0,17.25,2.852,16.046,23.274
4594.0,2.552,0.708,-33.526,1.761,9.343,4.652,34.079,4.395,-10.458,-2.714,0.0,35.862,36.478,9.498,1.689,16.839,16.992,16.337,17.563,-3.111,25.91,0.0,268.44,,275.0,275.0,17.054,2.847,16.021,23.303
4594.5,2.552,0.708,-33.526,1.761,9.343,4.652,34.079,4.395,-10.458,-2.714,0.0,35.9,36.5,9.498,1.689,16.966,17.271,16.597,17.776,-3.111,25.91,0.0,269.44,,275.0,275.0,16.933,2.842,16.852,23.356
4595.0,3.949,0.945,-35.209,1.739,9.301,4.652,34.079,4.395,-10.458,-2.714,0.0,35.9,36.5,9.317,1.657,17.501,17.868,17.05,18.253,-3.111,25.91,0.0,269.44,,275.0,275.0,17.153,2.838,16.528,23.352
4595.5,3.949,0.945,-35.209,1.739,9.301,4.652,34.079,4.395,-10.458,-2.714,0.0,35.9,36.5,9.317,1.657,17.712,17.818,17.122,18.227,-3.111,25.91,0.0,268.84,,275.0,275.0,17.668,2.856,16.236,23.4
4596.0,3.949,0.945,-35.209,1.739,9.301,4.652,34.079,4.395,-10.458,-2.714,0.0,35.9,36.5,9.317,1.657,17.309,17.348,16.748,17.879,-3.111,25.91,0.0,268.84,,275.0,275.0,17.72,2.874,16.185,23.443
4596.5,3.949,0.945,-35.209,1.739,9.301,4.652,34.079,4.395,-10.458,-2.714,0.0,35.9,36.5,9.317,1.657,17.069,17.164,16.555,17.745,-3.111,25.91,0.0,269.54,,275.0,275.0,17.321,2.891,16.119,23.422
4597.0,3.949,0.945,-35.209,1.739,9.301,4.651,34.095,4.433,-10.414,-2.723,0.0,35.859,36.454,9.317,1.657,16.866,17.055,16.379,17.651,-3.113,25.908,0.0,269.54,,275.0,275.0,17.134,2.909,16.086,23.398
4597.5,3.949,0.945,-35.209,1.739,9.301,4.651,34.095,4.433,-10.414,-2.723,0.0,35.9,36.5,9.317,1.657,17.082,17.432,16.632,17.964,-3.113,25.908,0.0,268.34,,275.0,275.0,16.988,2.926,16.445,23.319
4598.0,3.949,0.945,-35.209,1.739,9.301,4.651,34.095,4.433,-10.414,-2.723,0.0,35.9,36.5,9.317,1.657,17.472,17.891,16.977,18.221,-3.113,25.908,0.0,268.34,,275.0,275.0,17.278,2.943,16.861,23.372
4598.5,3.688,0.912,-35.209,1.751,9.432,4.651,34.095,4.433,-10.414,-2.723,0.0,35.9,36.5,9.358,1.609,17.409,17.658,16.877,18.104,-3.113,25.908,0.0,269.24,,275.0,275.0,17.64,2.959,16.339,23.406
4599.0,3.688,0.912,-35.209,1.751,9.432,4.651,34.095,4.433,-10.414,-2.723,0.0,35.9,36.5,9.358,1.609,17.386,17.54,16.821,17.973,-3.113,25.908,0.0,269.24,,275.0,275.0,17.512,2.971,16.259,23.437
4599.5,3.688,0.912,-35.209,1.751,9.432,4.651,34.095,4.433,-10.414,-2.723,0.0,35.9,36.5,9.358,1.609,16.944,17.105,16.453,17.762,-3.113,25.908,0.0,267.14,,275.0,275.0,17.43,2.983,16.112,23.412
4600.0,3.688,0.912,-35.209,1.751,9.432,4.651,34.095,4.433,-10.414,-2.723,0.0,35.9,36.5,9.358,1.609,16.835,17.296,16.487,17.774,-3.113,25.908,0.0,267.14,,275.0,275.0,17.066,2.994,16.391,23.349
4600.5,3.688,0.912,-35.209,1.751,9.432,4.686,34.131,4.39,-10.378,-2.722,0.0,35.878,36.477,9.358,1.609,17.232,17.571,16.744,18.011,-3.122,25.906,0.0,268.54,,275.0,275.0,17.098,3.006,16.563,23.322
4601.0,3.688,0.912,-35.209,1.751,9.432,4.686,34.131,4.39,-10.378,-2.722,0.0,35.9,36.5,9.358,1.609,17.441,17.646,16.872,18.082,-3.122,25.906,0.0,268.54,,275.0,275.0,17.39,3.017,16.5,23.33
4601.5,3.219,0.791,-35.209,1.748,9.456,4.686,34.131,4.39,-10.378,-2.722,0.0,35.9,36.5,9.375,1.664,17.454,17.52,16.831,17.993,-3.122,25.906,0.0,267.24,,275.0,275.0,17.51,3.028,16.316,23.252
4602.0,3.219,0.791,-35.209,1.748,9.456,4.686,34.131,4.39,-10.378,-2.722,0.0,35.9,36.5,9.375,1.664,17.219,17.306,16.662,17.89,-3.122,25.906,0.0,267.24,,275.0,275.0,17.449,3.031,16.159,23.075
4602.5,3.219,0.791,-35.209,1.748,9.456,4.686,34.131,4.39,-10.378,-2.722,0.0,35.9,36.5,9.375,1.664,17.07,17.228,16.54,17.747,-3.122,25.906,0.0,268.74,,275.0,275.0,17.269,3.034,16.256,23.032
4603.0,3.219,0.791,-35.209,1.748,9.456,4.686,34.131,4.39,-10.378,-2.722,0.0,35.9,36.5,9.375,1.664,17.158,17.617,16.805,18.005,-3.122,25.906,0.0,268.74,,275.0,275.0,17.146,3.037,16.661,23.115
4603.5,3.219,0.791,-35.209,1.748,9.456,4.691,34.121,4.404,-10.372,-2.718,0.0,35.894,36.564,9.375,1.664,17.607,17.783,16.997,18.184,-3.12,25.913,0.0,268.34,,275.0,275.0,17.396,3.04,16.652,23.13
4604.0,3.219,0.791,-35.209,1.748,9.456,4.691,34.121,4.404,-10.372,-2.718,0.0,35.9,36.6,9.375,1.664,17.721,17.626,16.995,18.138,-3.12,25.913,0.0,268.34,,275.0,275.0,17.643,3.043,16.396,22.987
4604.5,3.219,0.791,-35.209,1.748,9.456,4.691,34.121,4.404,-10.372,-2.718,0.0,35.9,36.6,9.375,1.664,17.494,17.423,16.839,18.024,-3.12,25.913,0.0,268.94,,275.0,275.0,17.62,3.046,16.261,22.869
4605.0,2.758,0.653,-35.209,1.64,9.414,4.691,34.121,4.404,-10.372,-2.718,0.0,35.9,36.6,9.244,1.772,17.304,17.36,16.714,17.925,-3.12,25.913,0.0,268.94,,275.0,275.0,17.445,3.049,16.2,22.888
4605.5,2.758,0.653,-35.209,1.64,9.414,4.691,34.121,4.404,-10.372,-2.718,0.0,35.9,36.6,9.244,1.772,16.941,17.093,16.451,17.791,-3.12,25.913,0.0,268.44,,275.0,275.0,17.326,3.044,16.332,22.886
4606.0,2.758,0.653,-35.209,1.64,9.414,4.691,34.121,4.404,-10.372,-2.718,0.0,35.9,36.6,9.244,1.772,17.021,17.316,16.543,17.84,-3.12,25.913,0.0,268.44,,275.0,275.0,17.069,3.039,16.682,22.952
4606.5,2.758,0.653,-35.209,1.64,9.414,4.691,34.121,4.404,-10.372,-2.718,0.0,35.9,36.6,9.244,1.772,17.434,17.792,17.009,18.214,-3.12,25.913,0.0,268.94,,275.0,275.0,17.18,3.035,16.441,23.031
4607.0,2.758,0.653,-35.209,1.64,9.414,4.667,34.088,4.378,-10.371,-2.725,0.0,35.9,36.5,9.244,1.772,17.518,17.548,16.898,18.067,-3.129,25.896,0.0,268.94,,275.0,275.0,17.508,3.026,16.313,22.993
4607.5,2.758,0.653,-35.209,1.64,9.414,4.667,34.088,4.378,-10.371,-2.725,0.0,35.9,36.5,9.244,1.772,17.289,17.316,16.685,17.927,-3.129,25.896,0.0,268.84,,275.0,275.0,17.508,3.026,16.202,23.092
4608.0,2.733,0.662,-35.209,1.762,9.443,4.667,34.088,4.378,-10.371,-2.725,0.0,35.9,36.5,9.356,1.704,17.06,17.147,16.522,17.818,-3.129,25.896,0.0,268.84,,275.0,275.0,17.304,3.021,16.168,23.19
4608.5,2.733,0.662,-35.209,1.762,9.443,4.667,34.088,4.378,-10.371,-2.725,0.0,35.9,36.5,9.356,1.704,16.997,17.389,16.646,17.87,-3.129,25.896,0.0,269.04,,275.0,275.0,17.137,3.017,16.435,23.281
4609.0,2.733,0.662,-35.209,1.762,9.443,4.667,34.088,4.378,-10.371,-2.725,0.0,35.9,36.5,9.356,1.704,17.352,17.641,16.847,18.099,-3.129,25.896,0.0,269.04,,275.0,275.0,17.225,3.012,16.634,23.363
4609.5,2.733,0.662,-35.209,1.762,9.443,4.667,34.088,4.378,-10.371,-2.725,0.0,35.9,36.5,9.356,1.704,17.595,17.76,17.02,18.224,-3.129,25.896,0.0,269.34,,275.0,275.0,17.485,3.007,16.328,23.327
4610.0,2.733,0.662,-35.209,1.762,9.443,4.683,34.039,4.352,-10.351,-2.734,0.0,35.898,36.569,9.356,1.704,17.573,17.571,16.873,18.096,-3.127,25.9,0.0,269.34,,275.0,275.0,17.65,3.003,16.281,23.325
4610.5,2.733,0.662,-35.209,1.762,9.443,4.683,34.039,4.352,-10.351,-2.734,0.0,35.9,36.6,9.356,1.704,17.169,17.236,16.596,17.893,-3.127,25.9,0.0,269.44,,275.0,275.0,17.529,2.998,16.219,23.336
4611.0,2.885,0.639,-35.209,1.703,9.416,4.683,34.039,4.352,-10.351,-2.734,0.0,35.9,36.6,9.384,1.763,17.04,17.246,16.485,17.808,-3.127,25.9,0.0,269.44,,275.0,275.0,17.223,2.994,16.225,23.389
4611.5,2.885,0.639,-35.209,1.703,9.416,4.683,34.039,4.352,-10.351,-2.734,0.0,35.9,36.6,9.384,1.763,17.186,17.472,16.703,17.992,-3.127,25.9,0.0,269.64,,275.0,275.0,17.145,2.992,16.432,23.373
4612.0,2.885,0.639,-35.209,1.703,9.416,4.683,34.039,4.352,-10.351,-2.734,0.0,35.9,36.6,9.384,1.763,17.508,17.844,16.993,18.212,-3.127,25.9,0.0,269.64,,275.0,275.0,17.338,2.991,16.766,23.433
4612.5,2.885,0.639,-35.209,1.703,9.416,4.683,34.039,4.352,-10.351,-2.734,0.0,35.9,36.6,9.384,1.763,17.562,17.729,16.989,18.203,-3.127,25.9,0.0,269.64,,275.0,275.0,17.639,2.989,16.543,23.378
4613.0,2.885,0.639,-35.209,1.703,9.416,4.683,34.039,4.352,-10.351,-2.734,0.0,35.9,36.6,9.384,1.763,17.304,17.504,16.798,18.047,-3.127,25.9,0.0,269.64,,275.0,275.0,17.621,2.987,16.252,23.272
