t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4613.5,2.885,0.639,-35.209,1.703,9.416,4.671,34.086,4.365,-10.282,-2.719,0.0,35.914,36.594,9.384,1.763,17.273,17.374,16.68,17.931,-3.119,25.906,0.0,269.44,,275.0,275.0,17.413,2.985,16.221,23.237
4614.0,2.885,0.639,-35.209,1.703,9.416,4.671,34.086,4.365,-10.282,-2.719,0.0,35.9,36.6,9.384,1.763,17.223,17.411,16.639,17.889,-3.119,25.906,0.0,269.44,,275.0,275.0,17.314,2.984,16.35,23.258
4614.5,2.916,0.649,-35.209,1.725,9.399,4.671,34.086,4.365,-10.282,-2.719,0.0,35.9,36.6,9.352,1.731,17.454,17.685,16.922,18.188,-3.119,25.906,0.0,269.94,,275.0,275.0,17.291,2.982,16.631,23.322
4615.0,2.916,0.649,-35.209,1.725,9.399,4.671,34.086,4.365,-10.282,-2.719,0.0,35.9,36.6,9.352,1.731,17.656,17.858,17.13,18.28,-3.119,25.906,0.0,269.94,,275.0,275.0,17.562,2.981,16.607,23.366
4615.5,2.916,0.649,-35.209,1.725,9.399,4.671,34.086,4.365,-10.282,-2.719,0.0,35.9,36.6,9.352,1.731,17.67,17.592,16.99,18.162,-3.119,25.906,0.0,268.94,,275.0,275.0,17.604,2.979,16.358,23.401
4616.0,2.916,0.649,-35.209,1.725,9.399,4.671,34.086,4.365,-10.282,-2.719,0.0,35.9,36.6,9.352,1.731,17.448,17.512,16.848,18.03,-3.119,25.906,0.0,268.94,,275.0,275.0,17.604,2.979,16.299,23.396
4616.5,2.916,0.649,-35.209,1.725,9.399,4.676,34.078,4.391,-10.256,-2.726,0.0,35.929,36.605,9.352,1.731,17.188,17.332,16.674,17.919,-3.123,25.9,0.0,269.14,,275.0,275.0,17.459,2.978,16.206,23.303
4617.0,2.916,0.649,-35.209,1.725,9.399,4.676,34.078,4.391,-10.256,-2.726,0.0,35.9,36.6,9.352,1.731,17.138,17.249,16.538,17.849,-3.123,25.9,0.0,269.14,,275.0,275.0,17.278,2.977,16.425,23.26
4617.5,3.321,0.789,-35.209,1.724,9.436,4.676,34.078,4.391,-10.256,-2.726,0.0,35.9,36.6,9.265,1.746,17.183,17.487,16.768,18.032,-3.123,25.9,0.0,269.64,,275.0,275.0,17.194,2.976,16.841,23.217
4618.0,3.321,0.789,-35.209,1.724,9.436,4.676,34.078,4.391,-10.256,-2.726,0.0,35.9,36.6,9.265,1.746,17.825,17.833,17.163,18.29,-3.123,25.9,0.0,269.64,,275.0,275.0,17.367,2.982,16.547,23.207
4618.5,3.321,0.789,-35.209,1.724,9.436,4.676,34.078,4.391,-10.256,-2.726,0.0,35.9,36.6,9.265,1.746,17.661,17.648,16.971,18.206,-3.123,25.9,0.0,269.74,,275.0,275.0,17.778,2.987,16.39,23.222
4619.0,3.321,0.789,-35.209,1.724,9.436,4.676,34.078,4.391,-10.256,-2.726,0.0,35.9,36.6,9.265,1.746,17.243,17.294,16.683,18.031,-3.123,25.9,0.0,269.74,,275.0,275.0,17.622,2.993,16.244,23.205
4619.5,3.321,0.789,-35.209,1.724,9.436,4.676,34.078,4.391,-10.256,-2.726,0.0,35.9,36.6,9.265,1.746,17.021,17.256,16.511,17.87,-3.123,25.9,0.0,269.24,,275.0,275.0,17.313,2.998,16.258,23.181
4620.0,3.321,0.789,-35.209,1.724,9.436,4.684,34.142,4.407,-10.192,-2.708,0.0,35.943,36.641,9.265,1.746,16.909,17.327,16.509,17.87,-3.111,25.898,0.0,269.24,,275.0,275.0,17.165,3.003,16.428,23.273
4620.5,3.321,0.789,-35.209,1.724,9.436,4.684,34.142,4.407,-10.192,-2.708,0.0,35.9,36.6,9.265,1.746,17.255,17.709,16.836,18.101,-3.111,25.898,0.0,269.34,,275.0,275.0,17.154,3.008,16.683,23.354
4621.0,3.499,0.951,-33.99,1.771,9.359,4.684,34.142,4.407,-10.192,-2.708,0.0,35.9,36.6,9.498,1.672,17.666,17.848,17.046,18.244,-3.111,25.898,0.0,269.34,,275.0,275.0,17.475,3.014,16.443,23.431
4621.5,3.499,0.951,-33.99,1.771,9.359,4.684,34.142,4.407,-10.192,-2.708,0.0,35.9,36.6,9.498,1.672,17.492,17.519,16.826,18.055,-3.111,25.898,0.0,269.84,,275.0,275.0,17.701,3.022,16.339,23.492
4622.0,3.499,0.951,-33.99,1.771,9.359,4.684,34.142,4.407,-10.192,-2.708,0.0,35.9,36.6,9.498,1.672,17.248,17.414,16.681,17.93,-3.111,25.898,0.0,269.84,,275.0,275.0,17.473,3.029,16.285,23.466
4622.5,3.499,0.951,-33.99,1.771,9.359,4.684,34.142,4.407,-10.192,-2.708,0.0,35.9,36.6,9.498,1.672,17.062,17.165,16.467,17.873,-3.111,25.898,0.0,269.84,,275.0,275.0,17.318,3.037,16.207,23.433
4623.0,3.499,0.951,-33.99,1.771,9.359,4.71,34.143,4.395,-10.176,-2.728,0.0,35.941,36.678,9.498,1.672,17.178,17.47,16.643,18.03,-3.118,25.887,0.0,269.84,,275.0,275.0,17.142,3.045,16.524,23.397
4623.5,3.499,0.951,-33.99,1.771,9.359,4.71,34.143,4.395,-10.176,-2.728,0.0,35.9,36.7,9.498,1.672,17.443,17.877,17.006,18.323,-3.118,25.887,0.0,269.64,,275.0,275.0,17.33,3.052,16.806,23.482
4624.0,3.79,0.904,-35.209,1.724,9.458,4.71,34.143,4.395,-10.176,-2.728,0.0,35.9,36.7,9.374,1.652,17.62,17.7,16.944,18.208,-3.118,25.887,0.0,269.64,,275.0,275.0,17.662,3.059,16.387,23.544
4624.5,3.79,0.904,-35.209,1.724,9.458,4.71,34.143,4.395,-10.176,-2.728,0.0,35.9,36.7,9.374,1.652,17.461,17.536,16.793,18.086,-3.118,25.887,0.0,269.84,,275.0,275.0,17.618,3.071,16.317,23.506
4625.0,3.79,0.904,-35.209,1.724,9.458,4.71,34.143,4.395,-10.176,-2.728,0.0,35.9,36.7,9.374,1.652,17.19,17.317,16.549,17.88,-3.118,25.887,0.0,269.84,,275.0,275.0,17.469,3.083,16.266,23.461
4625.5,3.79,0.904,-35.209,1.724,9.458,4.71,34.143,4.395,-10.176,-2.728,0.0,35.9,36.7,9.374,1.652,17.068,17.411,16.578,17.96,-3.118,25.887,0.0,270.44,,275.0,275.0,17.234,3.095,16.425,23.436
4626.0,3.79,0.904,-35.209,1.724,9.458,4.71,34.143,4.395,-10.176,-2.728,0.0,35.9,36.7,9.374,1.652,17.516,17.769,16.973,18.292,-3.118,25.887,0.0,270.44,,275.0,275.0,17.254,3.106,16.682,23.422
4626.5,3.79,0.904,-35.209,1.724,9.458,4.705,34.162,4.417,-10.155,-2.716,0.0,35.953,36.62,9.374,1.652,17.772,17.965,17.165,18.381,-3.109,25.893,0.0,269.44,,275.0,275.0,17.637,3.117,16.72,23.391
4627.0,3.79,0.904,-35.209,1.724,9.458,4.705,34.162,4.417,-10.155,-2.716,0.0,36.0,36.6,9.374,1.652,17.668,17.681,16.99,18.235,-3.109,25.893,0.0,269.44,,275.0,275.0,17.821,3.128,16.448,23.326
4627.5,2.614,0.662,-34.963,1.721,9.324,4.705,34.162,4.417,-10.155,-2.716,0.0,36.0,36.6,9.44,1.807,17.426,17.495,16.785,18.076,-3.109,25.893,0.0,269.64,,275.0,275.0,17.643,3.139,16.31,23.272
4628.0,2.614,0.662,-34.963,1.721,9.324,4.705,34.162,4.417,-10.155,-2.716,0.0,36.0,36.6,9.44,1.807,17.14,17.314,16.593,17.94,-3.109,25.893,0.0,269.64,,275.0,275.0,17.446,3.131,16.331,23.237
4628.5,2.614,0.662,-34.963,1.721,9.324,4.705,34.162,4.417,-10.155,-2.716,0.0,36.0,36.6,9.44,1.807,16.991,17.258,16.522,17.953,-3.109,25.893,0.0,269.84,,275.0,275.0,17.247,3.122,16.742,23.165
4629.0,2.614,0.662,-34.963,1.721,9.324,4.705,34.162,4.417,-10.155,-2.716,0.0,36.0,36.6,9.44,1.807,17.824,17.955,17.121,18.408,-3.109,25.893,0.0,269.84,,275.0,275.0,17.181,3.114,16.794,23.094
4629.5,2.614,0.662,-34.963,1.721,9.324,4.713,34.107,4.4,-10.171,-2.737,0.0,35.953,36.646,9.44,1.807,17.806,17.786,17.035,18.313,-3.125,25.881,0.0,269.64,,275.0,275.0,17.827,3.106,16.563,23.065
4630.0,2.614,0.662,-34.963,1.721,9.324,4.713,34.107,4.4,-10.171,-2.737,0.0,36.0,36.6,9.44,1.807,17.502,17.597,16.877,18.207,-3.125,25.881,0.0,269.64,,275.0,275.0,17.735,3.098,16.452,23.072
4630.5,2.577,0.594,-35.209,1.702,9.396,4.713,34.107,4.4,-10.171,-2.737,0.0,36.0,36.6,9.394,1.885,17.308,17.499,16.768,18.1,-3.125,25.881,0.0,269.34,,275.0,275.0,17.546,3.09,16.401,23.047
4631.0,2.577,0.594,-35.209,1.702,9.396,4.713,34.107,4.4,-10.171,-2.737,0.0,36.0,36.6,9.394,1.885,17.195,17.429,16.653,17.998,-3.125,25.881,0.0,269.34,,275.0,275.0,17.419,3.081,16.379,23.146
4631.5,2.577,0.594,-35.209,1.702,9.396,4.713,34.107,4.4,-10.171,-2.737,0.0,36.0,36.6,9.394,1.885,17.144,17.563,16.749,18.061,-3.125,25.881,0.0,269.44,,275.0,275.0,17.319,3.073,16.798,23.237
4632.0,2.577,0.594,-35.209,1.702,9.396,4.713,34.107,4.4,-10.171,-2.737,0.0,36.0,36.6,9.394,1.885,17.359,17.795,16.927,18.268,-3.125,25.881,0.0,269.44,,275.0,275.0,17.379,3.065,16.661,23.283
4632.5,2.577,0.594,-35.209,1.702,9.396,4.713,34.107,4.4,-10.171,-2.737,0.0,36.0,36.6,9.394,1.885,17.766,17.745,17.038,18.331,-3.125,25.881,0.0,269.94,,275.0,275.0,17.587,3.057,16.51,23.257
4633.0,2.577,0.594,-35.209,1.702,9.396,4.688,34.084,4.396,-10.134,-2.734,0.0,35.963,36.641,9.394,1.885,17.49,17.574,16.873,18.185,-3.141,25.881,0.0,269.94,,275.0,275.0,17.72,3.049,16.413,23.221
4633.5,2.577,0.594,-35.209,1.702,9.396,4.688,34.084,4.396,-10.134,-2.734,0.0,36.0,36.6,9.394,1.885,17.45,17.509,16.796,18.088,-3.141,25.881,0.0,269.54,,275.0,275.0,17.531,3.041,16.403,23.199
4634.0,1.982,0.506,-33.988,1.754,9.409,4.688,34.084,4.396,-10.134,-2.734,0.0,36.0,36.6,9.553,1.688,17.171,17.396,16.621,17.985,-3.141,25.881,0.0,269.54,,275.0,275.0,17.461,3.034,16.363,23.185
4634.5,1.982,0.506,-33.988,1.754,9.409,4.688,34.084,4.396,-10.134,-2.734,0.0,36.0,36.6,9.553,1.688,17.355,17.581,16.758,18.128,-3.141,25.881,0.0,269.44,,275.0,275.0,17.293,3.016,16.571,23.198
4635.0,1.982,0.506,-33.988,1.754,9.409,4.688,34.084,4.396,-10.134,-2.734,0.0,36.0,36.6,9.553,1.688,17.648,17.919,17.075,18.408,-3.141,25.881,0.0,269.44,,275.0,275.0,17.456,2.999,16.687,23.185
4635.5,1.982,0.506,-33.988,1.754,9.409,4.688,34.084,4.396,-10.134,-2.734,0.0,36.0,36.6,9.553,1.688,17.797,17.957,17.188,18.446,-3.141,25.881,0.0,269.64,,275.0,275.0,17.762,2.983,16.501,23.229
4636.0,1.982,0.506,-33.988,1.754,9.409,4.671,34.064,4.385,-10.104,-2.74,0.0,35.959,36.632,9.553,1.688,17.508,17.53,16.912,18.226,-3.147,25.876,0.0,269.64,,275.0,275.0,17.847,2.966,16.42,23.173
4636.5,1.982,0.506,-33.988,1.754,9.409,4.671,34.064,4.385,-10.104,-2.74,0.0,36.0,36.6,9.553,1.688,17.34,17.409,16.757,18.105,-3.147,25.876,0.0,269.54,,275.0,275.0,17.544,2.95,16.383,23.152
4637.0,2.68,0.62,-35.209,1.74,9.505,4.671,34.064,4.385,-10.104,-2.74,0.0,36.0,36.6,9.247,1.8,17.221,17.396,16.705,18.08,-3.147,25.876,0.0,269.54,,275.0,275.0,17.403,2.934,16.39,23.13
4637.5,2.68,0.62,-35.209,1.74,9.505,4.671,34.064,4.385,-10.104,-2.74,0.0,36.0,36.6,9.247,1.8,17.283,17.71,16.929,18.275,-3.147,25.876,0.0,269.84,,275.0,275.0,17.351,2.93,16.699,23.071
4638.0,2.68,0.62,-35.209,1.74,9.505,4.671,34.064,4.385,-10.104,-2.74,0.0,36.0,36.6,9.247,1.8,17.725,18.041,17.223,18.476,-3.147,25.876,0.0,269.84,,275.0,275.0,17.55,2.926,16.913,23.019
4638.5,2.68,0.62,-35.209,1.74,9.505,4.671,34.064,4.385,-10.104,-2.74,0.0,36.0,36.6,9.247,1.8,17.953,17.935,17.229,18.442,-3.147,25.876,0.0,269.04,,275.0,275.0,17.866,2.922,16.536,22.965
4639.0,2.68,0.62,-35.209,1.74,9.505,4.71,34.089,4.403,-10.059,-2.75,0.0,35.961,36.634,9.247,1.8,17.638,17.74,17.069,18.351,-3.145,25.874,0.0,269.04,,275.0,275.0,17.89,2.918,16.411,22.906
4639.5,2.68,0.62,-35.209,1.74,9.505,4.71,34.089,4.403,-10.059,-2.75,0.0,36.0,36.6,9.247,1.8,17.475,17.505,16.866,18.223,-3.145,25.874,0.0,268.94,,275.0,275.0,17.699,2.914,16.435,22.899
4640.0,2.68,0.62,-35.209,1.74,9.505,4.71,34.089,4.403,-10.059,-2.75,0.0,36.0,36.6,9.247,1.8,17.465,17.581,16.868,18.25,-3.145,25.874,0.0,268.94,,275.0,275.0,17.517,2.91,16.563,22.904
4640.5,3.669,0.858,-35.209,1.728,9.435,4.71,34.089,4.403,-10.059,-2.75,0.0,36.0,36.6,9.437,1.589,17.589,18.022,17.187,18.551,-3.145,25.874,0.0,269.44,,275.0,275.0,17.541,2.907,17.016,22.867
4641.0,3.669,0.858,-35.209,1.728,9.435,4.71,34.089,4.403,-10.059,-2.75,0.0,36.0,36.6,9.437,1.589,17.808,18.077,17.281,18.561,-3.145,25.874,0.0,269.44,,275.0,275.0,17.837,2.919,16.839,22.844
4641.5,3.669,0.858,-35.209,1.728,9.435,4.71,34.089,4.403,-10.059,-2.75,0.0,36.0,36.6,9.437,1.589,17.751,17.889,17.187,18.443,-3.145,25.874,0.0,269.34,,275.0,275.0,17.932,2.931,16.662,22.851
4642.0,3.669,0.858,-35.209,1.728,9.435,4.71,34.089,4.403,-10.059,-2.75,0.0,36.0,36.6,9.437,1.589,17.523,17.711,16.992,18.319,-3.145,25.874,0.0,269.34,,275.0,275.0,17.818,2.943,16.46,22.808
4642.5,3.669,0.858,-35.209,1.728,9.435,4.624,34.118,4.398,-10.016,-2.751,0.0,35.96,36.705,9.437,1.589,17.388,17.518,16.84,18.201,-3.135,25.875,0.0,268.74,,275.0,275.0,17.636,2.955,16.466,22.806
4643.0,3.669,0.858,-35.209,1.728,9.435,4.624,34.118,4.398,-10.016,-2.751,0.0,36.0,36.7,9.437,1.589,17.193,17.462,16.757,18.17,-3.135,25.875,0.0,268.74,,275.0,275.0,17.487,2.967,16.865,22.817
4643.5,3.406,0.872,-34.499,1.703,9.319,4.624,34.118,4.398,-10.016,-2.751,0.0,36.0,36.7,9.414,1.612,17.896,18.184,17.289,18.641,-3.135,25.875,0.0,268.74,,275.0,275.0,17.396,2.979,17.098,22.864
4644.0,3.406,0.872,-34.499,1.703,9.319,4.624,34.118,4.398,-10.016,-2.751,0.0,36.0,36.7,9.414,1.612,17.944,18.028,17.255,18.583,-3.135,25.875,0.0,268.74,,275.0,275.0,18.003,2.986,16.806,22.874
4644.5,3.406,0.872,-34.499,1.703,9.319,4.624,34.118,4.398,-10.016,-2.751,0.0,36.0,36.7,9.414,1.612,17.641,17.797,17.088,18.455,-3.135,25.875,0.0,269.04,,275.0,275.0,17.952,2.992,16.649,22.845
4645.0,3.406,0.872,-34.499,1.703,9.319,4.624,34.118,4.398,-10.016,-2.751,0.0,36.0,36.7,9.414,1.612,17.643,17.771,17.016,18.334,-3.135,25.875,0.0,269.04,,275.0,275.0,17.745,2.999,16.619,22.798
4645.5,3.406,0.872,-34.499,1.703,9.319,4.691,34.125,4.403,-9.985,-2.75,0.0,35.966,36.68,9.414,1.612,17.405,17.636,16.883,18.251,-3.146,25.874,0.0,269.04,,275.0,275.0,17.691,3.006,16.541,22.789
4646.0,3.406,0.872,-34.499,1.703,9.319,4.691,34.125,4.403,-9.985,-2.75,0.0,36.0,36.7,9.414,1.612,17.272,17.663,16.887,18.277,-3.146,25.874,0.0,269.04,,275.0,275.0,17.544,3.012,16.974,22.754
4646.5,3.406,0.872,-34.499,1.703,9.319,4.691,34.125,4.403,-9.985,-2.75,0.0,36.0,36.7,9.414,1.612,17.502,18.013,17.165,18.493,-3.146,25.874,0.0,269.04,,275.0,275.0,17.525,3.019,16.998,22.761
4647.0,3.255,0.836,-34.41,1.748,9.279,4.691,34.125,4.403,-9.985,-2.75,0.0,36.0,36.7,9.484,1.705,18.093,18.014,17.342,18.634,-3.146,25.874,0.0,269.04,,275.0,275.0,17.793,3.025,16.741,22.765
4647.5,3.255,0.836,-34.41,1.748,9.279,4.691,34.125,4.403,-9.985,-2.75,0.0,36.0,36.7,9.484,1.705,17.737,17.81,17.147,18.457,-3.146,25.874,0.0,269.04,,275.0,275.0,18.021,3.029,16.633,22.817
4648.0,3.255,0.836,-34.41,1.748,9.279,4.691,34.125,4.403,-9.985,-2.75,0.0,36.0,36.7,9.484,1.705,17.488,17.682,16.989,18.344,-3.146,25.874,0.0,269.04,,275.0,275.0,17.788,3.033,16.596,22.787
4648.5,3.255,0.836,-34.41,1.748,9.279,4.691,34.125,4.403,-9.985,-2.75,0.0,36.0,36.7,9.484,1.705,17.362,17.629,16.893,18.265,-3.146,25.874,0.0,269.14,,275.0,275.0,17.626,3.036,16.581,22.722
4649.0,3.255,0.836,-34.41,1.748,9.279,4.71,34.163,4.396,-9.941,-2.74,0.0,35.957,36.651,9.484,1.705,17.25,17.795,16.964,18.339,-3.142,25.876,0.0,269.14,,275.0,275.0,17.537,3.04,16.865,22.621
4649.5,3.255,0.836,-34.41,1.748,9.279,4.71,34.163,4.396,-9.941,-2.74,0.0,36.0,36.7,9.484,1.705,17.654,18.096,17.221,18.587,-3.142,25.876,0.0,269.04,,275.0,275.0,17.587,3.044,16.877,22.434
4650.0,3.643,0.95,-34.48,1.691,9.388,4.71,34.163,4.396,-9.941,-2.74,0.0,36.0,36.7,9.494,1.779,18.071,18.118,17.351,18.701,-3.142,25.876,0.0,269.04,,275.0,275.0,17.889,3.047,16.728,22.409
4650.5,3.643,0.95,-34.48,1.691,9.388,4.71,34.163,4.396,-9.941,-2.74,0.0,36.0,36.7,9.494,1.779,17.706,17.836,17.141,18.469,-3.142,25.876,0.0,269.04,,275.0,275.0,18.06,3.057,16.678,22.361
4651.0,3.643,0.95,-34.48,1.691,9.388,4.71,34.163,4.396,-9.941,-2.74,0.0,36.0,36.7,9.494,1.779,17.635,17.707,17.051,18.387,-3.142,25.876,0.0,269.04,,275.0,275.0,17.788,3.066,16.627,22.37
4651.5,3.643,0.95,-34.48,1.691,9.388,4.71,34.163,4.396,-9.941,-2.74,0.0,36.0,36.7,9.494,1.779,17.398,17.618,16.889,18.285,-3.142,25.876,0.0,269.54,,275.0,275.0,17.695,3.076,16.596,22.389
4652.0,3.643,0.95,-34.48,1.691,9.388,4.687,34.17,4.41,-9.919,-2.745,0.0,35.96,36.649,9.494,1.779,17.474,17.78,16.983,18.398,-3.143,25.876,0.0,269.54,,275.0,275.0,17.548,3.085,16.8,22.448
4652.5,3.643,0.95,-34.48,1.691,9.388,4.687,34.17,4.41,-9.919,-2.745,0.0,36.0,36.6,9.494,1.779,17.749,18.184,17.315,18.67,-3.143,25.876,0.0,269.34,,275.0,275.0,17.659,3.094,17.078,22.447
4653.0,3.643,0.95,-34.48,1.691,9.388,4.687,34.17,4.41,-9.919,-2.745,0.0,36.0,36.6,9.494,1.779,17.884,18.142,17.356,18.68,-3.143,25.876,0.0,269.34,,275.0,275.0,17.98,3.103,16.741,22.53
4653.5,2.896,0.795,-34.299,1.734,9.312,4.687,34.17,4.41,-9.919,-2.745,0.0,36.0,36.6,9.508,1.736,17.879,17.96,17.246,18.578,-3.143,25.876,0.0,268.84,,275.0,275.0,18.016,3.112,16.718,22.545
4654.0,2.896,0.795,-34.299,1.734,9.312,4.687,34.17,4.41,-9.919,-2.745,0.0,36.0,36.6,9.508,1.736,17.7,17.895,17.173,18.477,-3.143,25.876,0.0,268.84,,275.0,275.0,17.916,3.109,16.591,22.633
4654.5,2.896,0.795,-34.299,1.734,9.312,4.687,34.17,4.41,-9.919,-2.745,0.0,36.0,36.6,9.508,1.736,17.212,17.757,16.944,18.355,-3.143,25.876,0.0,268.74,,275.0,275.0,17.811,3.105,16.825,22.717
4655.0,2.896,0.795,-34.299,1.734,9.312,4.687,34.17,4.41,-9.919,-2.745,0.0,36.0,36.6,9.508,1.736,17.679,18.066,17.22,18.592,-3.143,25.876,0.0,268.74,,275.0,275.0,17.567,3.102,17.028,22.78
4655.5,2.896,0.795,-34.299,1.734,9.312,4.676,34.194,4.411,-9.896,-2.745,0.0,35.956,36.626,9.508,1.736,18.029,18.218,17.41,18.806,-3.134,25.879,0.0,269.04,,275.0,275.0,17.889,3.098,17.013,22.788
4656.0,2.896,0.795,-34.299,1.734,9.312,4.676,34.194,4.411,-9.896,-2.745,0.0,36.0,36.6,9.508,1.736,17.984,18.018,17.302,18.676,-3.134,25.879,0.0,269.04,,275.0,275.0,18.116,3.095,16.772,22.847
4656.5,2.742,0.724,-34.226,1.732,9.33,4.676,34.194,4.411,-9.896,-2.745,0.0,36.0,36.6,9.524,1.779,17.75,17.914,17.207,18.561,-3.134,25.879,0.0,268.64,,275.0,275.0,17.995,3.092,16.64,22.89
4657.0,2.742,0.724,-34.226,1.732,9.33,4.676,34.194,4.411,-9.896,-2.745,0.0,36.0,36.6,9.524,1.779,17.596,17.778,17.052,18.456,-3.134,25.879,0.0,268.64,,275.0,275.0,17.858,3.086,16.575,22.89
4657.5,2.742,0.724,-34.226,1.732,9.33,4.676,34.194,4.411,-9.896,-2.745,0.0,36.0,36.6,9.524,1.779,17.412,17.609,16.892,18.317,-3.134,25.879,0.0,268.74,,275.0,275.0,17.721,3.08,16.865,22.941
4658.0,2.742,0.724,-34.226,1.732,9.33,4.676,34.194,4.411,-9.896,-2.745,0.0,36.0,36.6,9.524,1.779,17.921,18.359,17.455,18.836,-3.134,25.879,0.0,268.74,,275.0,275.0,17.558,3.075,17.235,23.001
4658.5,2.742,0.724,-34.226,1.732,9.33,4.688,34.15,4.405,-9.911,-2.752,0.0,35.952,36.636,9.524,1.779,18.061,18.267,17.467,18.849,-3.138,25.864,0.0,267.84,,275.0,275.0,18.143,3.069,17.017,22.989
4659.0,2.742,0.724,-34.226,1.732,9.33,4.688,34.15,4.405,-9.911,-2.752,0.0,36.0,36.6,9.524,1.779,17.96,18.133,17.401,18.738,-3.138,25.864,0.0,267.84,,275.0,275.0,18.161,3.064,16.868,22.951
4659.5,2.742,0.724,-34.226,1.732,9.33,4.688,34.15,4.405,-9.911,-2.752,0.0,36.0,36.6,9.524,1.779,17.846,18.049,17.327,18.644,-3.138,25.864,0.0,268.34,,275.0,275.0,18.058,3.059,16.81,22.944
4660.0,2.469,0.598,-35.209,1.762,9.415,4.688,34.15,4.405,-9.911,-2.752,0.0,36.0,36.6,9.38,1.623,17.56,17.75,17.063,18.473,-3.138,25.864,0.0,268.34,,275.0,275.0,17.966,3.054,16.67,22.897
4660.5,2.469,0.598,-35.209,1.762,9.415,4.688,34.15,4.405,-9.911,-2.752,0.0,36.0,36.6,9.38,1.623,17.309,17.598,16.871,18.313,-3.138,25.864,0.0,268.54,,275.0,275.0,17.712,3.044,16.818,22.935
4661.0,2.469,0.598,-35.209,1.762,9.415,4.688,34.15,4.405,-9.911,-2.752,0.0,36.0,36.6,9.38,1.623,17.489,17.857,17.017,18.479,-3.138,25.864,0.0,268.54,,275.0,275.0,17.523,3.035,17.167,22.949
4661.5,2.469,0.598,-35.209,1.762,9.415,4.688,34.15,4.405,-9.911,-2.752,0.0,36.0,36.6,9.38,1.623,18.046,18.285,17.447,18.782,-3.138,25.864,0.0,267.84,,275.0,275.0,17.71,3.025,17.025,22.905
4662.0,2.469,0.598,-35.209,1.762,9.415,4.68,34.143,4.437,-9.87,-2.735,0.0,35.955,36.599,9.38,1.623,18.063,18.072,17.361,18.676,-3.136,25.87,0.0,267.84,,275.0,275.0,18.14,3.016,16.843,22.87
4662.5,2.469,0.598,-35.209,1.762,9.415,4.68,34.143,4.437,-9.87,-2.735,0.0,36.0,36.6,9.38,1.623,17.746,17.869,17.163,18.529,-3.136,25.87,0.0,268.04,,275.0,275.0,18.043,3.007,16.719,22.851
4663.0,2.151,0.569,-34.422,1.755,9.408,4.68,34.143,4.437,-9.87,-2.735,0.0,36.0,36.6,9.391,1.665,17.604,17.747,17.019,18.433,-3.136,25.87,0.0,268.04,,275.0,275.0,17.827,2.998,16.656,22.748
4663.5,2.151,0.569,-34.422,1.755,9.408,4.68,34.143,4.437,-9.87,-2.735,0.0,36.0,36.6,9.391,1.665,17.379,17.724,16.992,18.426,-3.136,25.87,0.0,267.74,,275.0,275.0,17.701,2.984,16.706,22.694
4664.0,2.151,0.569,-34.422,1.755,9.408,4.68,34.143,4.437,-9.87,-2.735,0.0,36.0,36.6,9.391,1.665,17.586,18.118,17.282,18.7,-3.136,25.87,0.0,267.74,,275.0,275.0,17.63,2.971,17.188,22.619
4664.5,2.151,0.569,-34.422,1.755,9.408,4.68,34.143,4.437,-9.87,-2.735,0.0,36.0,36.6,9.391,1.665,18.249,18.442,17.588,18.954,-3.136,25.87,0.0,268.34,,275.0,275.0,17.921,2.957,16.902,22.607
4665.0,2.151,0.569,-34.422,1.755,9.408,4.684,34.067,4.381,-9.872,-2.736,0.0,35.943,36.589,9.391,1.665,18.415,18.254,17.597,18.855,-3.129,25.866,0.0,268.34,,275.0,275.0,18.308,2.944,16.747,22.628
4665.5,2.151,0.569,-34.422,1.755,9.408,4.684,34.067,4.381,-9.872,-2.736,0.0,35.9,36.6,9.391,1.665,17.705,17.788,17.097,18.47,-3.129,25.866,0.0,268.34,,275.0,275.0,18.28,2.931,16.668,22.682
4666.0,2.44,0.66,-34.66,1.732,9.361,4.684,34.067,4.381,-9.872,-2.736,0.0,35.9,36.6,9.485,1.921,17.473,17.661,16.9,18.32,-3.129,25.866,0.0,268.34,,275.0,275.0,17.765,2.918,16.618,22.698
4666.5,2.44,0.66,-34.66,1.732,9.361,4.684,34.067,4.381,-9.872,-2.736,0.0,35.9,36.6,9.485,1.921,17.673,17.921,17.118,18.48,-3.129,25.866,0.0,268.04,,275.0,275.0,17.588,2.911,16.906,22.675
4667.0,2.44,0.66,-34.66,1.732,9.361,4.684,34.067,4.381,-9.872,-2.736,0.0,35.9,36.6,9.485,1.921,17.889,18.288,17.441,18.822,-3.129,25.866,0.0,268.04,,275.0,275.0,17.798,2.903,17.255,22.703
4667.5,2.44,0.66,-34.66,1.732,9.361,4.684,34.067,4.381,-9.872,-2.736,0.0,35.9,36.6,9.485,1.921,18.0,18.183,17.435,18.786,-3.129,25.866,0.0,267.64,,275.0,275.0,18.11,2.895,16.781,22.744
4668.0,2.44,0.66,-34.66,1.732,9.361,4.684,34.067,4.381,-9.872,-2.736,0.0,35.9,36.6,9.485,1.921,17.901,17.999,17.264,18.634,-3.129,25.866,0.0,267.64,,275.0,275.0,18.101,2.888,16.735,22.75
4668.5,2.44,0.66,-34.66,1.732,9.361,4.682,34.128,4.386,-9.8,-2.716,0.0,35.941,36.598,9.485,1.921,17.807,17.928,17.253,18.56,-3.127,25.864,0.0,267.74,,275.0,275.0,17.949,2.88,16.642,22.75
4669.0,2.44,0.66,-34.66,1.732,9.361,4.682,34.128,4.386,-9.8,-2.716,0.0,35.9,36.6,9.485,1.921,17.546,17.895,17.107,18.463,-3.127,25.864,0.0,267.74,,275.0,275.0,17.887,2.873,16.84,22.77
4669.5,2.686,0.723,-32.991,1.798,9.373,4.682,34.128,4.386,-9.8,-2.716,0.0,35.9,36.6,9.554,1.69,17.914,18.149,17.381,18.725,-3.127,25.864,0.0,267.74,,275.0,275.0,17.753,2.866,16.982,22.795
4670.0,2.686,0.723,-32.991,1.798,9.373,4.682,34.128,4.386,-9.8,-2.716,0.0,35.9,36.6,9.554,1.69,18.143,18.27,17.553,18.87,-3.127,25.864,0.0,267.74,,275.0,275.0,18.042,2.863,16.979,22.769
4670.5,2.686,0.723,-32.991,1.798,9.373,4.682,34.128,4.386,-9.8,-2.716,0.0,35.9,36.6,9.554,1.69,18.084,18.105,17.479,18.758,-3.127,25.864,0.0,268.14,,275.0,275.0,18.209,2.86,16.815,22.773
4671.0,2.686,0.723,-32.991,1.798,9.373,4.682,34.128,4.386,-9.8,-2.716,0.0,35.9,36.6,9.554,1.69,17.874,17.988,17.364,18.612,-3.127,25.864,0.0,268.14,,275.0,275.0,18.106,2.857,16.736,22.822
4671.5,2.686,0.723,-32.991,1.798,9.373,4.685,34.129,4.378,-9.761,-2.725,0.0,35.944,36.58,9.554,1.69,17.761,17.828,17.163,18.475,-3.13,25.862,0.0,268.14,,275.0,275.0,17.959,2.855,16.669,22.774
4672.0,2.686,0.723,-32.991,1.798,9.373,4.685,34.129,4.378,-9.761,-2.725,0.0,35.9,36.6,9.554,1.69,17.621,17.817,17.184,18.482,-3.13,25.862,0.0,268.14,,275.0,275.0,17.807,2.852,17.007,22.749
4672.5,3.381,0.878,-34.75,1.732,9.367,4.685,34.129,4.378,-9.761,-2.725,0.0,35.9,36.6,9.453,1.855,18.225,18.28,17.612,18.843,-3.13,25.862,0.0,268.54,,275.0,275.0,17.776,2.849,17.038,22.715
4673.0,3.381,0.878,-34.75,1.732,9.367,4.685,34.129,4.378,-9.761,-2.725,0.0,35.9,36.6,9.453,1.855,18.213,18.182,17.574,18.787,-3.13,25.862,0.0,268.54,,275.0,275.0,18.24,2.858,16.847,22.726
4673.5,3.381,0.878,-34.75,1.732,9.367,4.685,34.129,4.378,-9.761,-2.725,0.0,35.9,36.6,9.453,1.855,17.984,18.009,17.421,18.64,-3.13,25.862,0.0,268.74,,275.0,275.0,18.189,2.866,16.694,22.699
4674.0,3.381,0.878,-34.75,1.732,9.367,4.685,34.129,4.378,-9.761,-2.725,0.0,35.9,36.6,9.453,1.855,17.944,17.939,17.356,18.548,-3.13,25.862,0.0,268.74,,275.0,275.0,18.013,2.875,16.66,22.667
4674.5,3.381,0.878,-34.75,1.732,9.367,4.685,34.129,4.378,-9.761,-2.725,0.0,35.9,36.6,9.453,1.855,17.644,17.837,17.218,18.491,-3.13,25.862,0.0,268.74,,275.0,275.0,17.947,2.883,16.646,22.648
4675.0,3.381,0.878,-34.75,1.732,9.367,4.675,34.164,4.39,-9.731,-2.727,0.0,35.932,36.551,9.453,1.855,17.949,18.046,17.446,18.676,-3.129,25.858,0.0,268.74,,275.0,275.0,17.798,2.891,16.988,22.567
4675.5,3.381,0.878,-34.75,1.732,9.367,4.675,34.164,4.39,-9.731,-2.727,0.0,35.9,36.6,9.453,1.855,18.173,18.318,17.711,18.87,-3.129,25.858,0.0,268.34,,275.0,275.0,18.029,2.899,16.844,22.552
4676.0,3.351,0.811,-35.209,1.723,9.404,4.675,34.164,4.39,-9.731,-2.727,0.0,35.9,36.6,9.259,1.769,18.044,18.046,17.512,18.686,-3.129,25.858,0.0,268.34,,275.0,275.0,18.072,2.915,16.735,22.557
4676.5,3.351,0.811,-35.209,1.723,9.404,4.675,34.164,4.39,-9.731,-2.727,0.0,35.9,36.6,9.259,1.769,17.849,17.931,17.425,18.551,-3.129,25.858,0.0,268.34,,275.0,275.0,17.939,2.922,16.623,22.565
4677.0,3.351,0.811,-35.209,1.723,9.404,4.675,34.164,4.39,-9.731,-2.727,0.0,35.9,36.6,9.259,1.769,17.703,17.807,17.227,18.487,-3.129,25.858,0.0,268.34,,275.0,275.0,17.939,2.922,16.6,22.595
4677.5,3.351,0.811,-35.209,1.723,9.404,4.675,34.164,4.39,-9.731,-2.727,0.0,35.9,36.6,9.259,1.769,17.931,18.125,17.556,18.714,-3.129,25.858,0.0,268.04,,275.0,275.0,17.806,2.929,16.923,22.607
4678.0,3.351,0.811,-35.209,1.723,9.404,4.675,34.159,4.399,-9.701,-2.73,0.0,35.928,36.572,9.259,1.769,18.187,18.361,17.768,18.897,-3.131,25.853,0.0,268.04,,275.0,275.0,18.081,2.936,17.107,22.61
4678.5,3.351,0.811,-35.209,1.723,9.404,4.675,34.159,4.399,-9.701,-2.73,0.0,35.9,36.6,9.259,1.769,18.348,18.247,17.812,18.909,-3.131,25.853,0.0,268.34,,275.0,275.0,18.303,2.942,16.686,22.656
4679.0,2.6,0.612,-35.209,1.759,9.423,4.675,34.159,4.399,-9.701,-2.73,0.0,35.9,36.6,9.391,1.605,18.192,18.078,17.641,18.724,-3.131,25.853,0.0,268.34,,275.0,275.0,18.329,2.949,16.619,22.626
4679.5,2.6,0.612,-35.209,1.759,9.423,4.675,34.159,4.399,-9.701,-2.73,0.0,35.9,36.6,9.391,1.605,17.97,17.95,17.503,18.582,-3.131,25.853,0.0,268.34,,275.0,275.0,18.159,2.943,16.547,22.579
4680.0,2.6,0.612,-35.209,1.759,9.423,4.675,34.159,4.399,-9.701,-2.73,0.0,35.9,36.6,9.391,1.605,17.722,17.955,17.361,18.518,-3.131,25.853,0.0,268.34,,275.0,275.0,18.001,2.938,16.82,22.66
4680.5,2.6,0.612,-35.209,1.759,9.423,4.675,34.159,4.399,-9.701,-2.73,0.0,35.9,36.6,9.391,1.605,18.034,18.255,17.634,18.851,-3.131,25.853,0.0,268.54,,275.0,275.0,17.889,2.932,17.077,22.715
4681.0,2.6,0.612,-35.209,1.759,9.423,4.675,34.159,4.399,-9.701,-2.73,0.0,35.9,36.6,9.391,1.605,18.229,18.221,17.695,18.903,-3.131,25.853,0.0,268.54,,275.0,275.0,18.193,2.927,16.893,22.718
4681.5,2.6,0.612,-35.209,1.759,9.423,4.711,34.138,4.382,-9.71,-2.715,0.0,35.923,36.531,9.391,1.605,18.128,18.106,17.568,18.77,-3.131,25.858,0.0,268.34,,275.0,275.0,18.262,2.921,16.754,22.704
4682.0,2.6,0.612,-35.209,1.759,9.423,4.711,34.138,4.382,-9.71,-2.715,0.0,35.9,36.5,9.391,1.605,17.936,18.05,17.553,18.664,-3.131,25.858,0.0,268.34,,275.0,275.0,18.143,2.916,16.589,22.672
4682.5,2.811,0.697,-35.143,1.663,9.402,4.711,34.138,4.382,-9.71,-2.715,0.0,35.9,36.5,9.471,1.894,17.873,17.905,17.419,18.536,-3.131,25.858,0.0,267.94,,275.0,275.0,18.051,2.911,16.556,22.676
4683.0,2.811,0.697,-35.143,1.663,9.402,4.711,34.138,4.382,-9.71,-2.715,0.0,35.9,36.5,9.471,1.894,17.845,17.841,17.335,18.469,-3.131,25.858,0.0,267.94,,275.0,275.0,17.933,2.909,16.751,22.721
4683.5,2.811,0.697,-35.143,1.663,9.402,4.711,34.138,4.382,-9.71,-2.715,0.0,35.9,36.5,9.471,1.894,18.069,18.199,17.654,18.829,-3.131,25.858,0.0,268.04,,275.0,275.0,17.872,2.908,16.98,22.735
4684.0,2.811,0.697,-35.143,1.663,9.402,4.711,34.138,4.382,-9.71,-2.715,0.0,35.9,36.5,9.471,1.894,18.254,18.355,17.859,18.958,-3.131,25.858,0.0,268.04,,275.0,275.0,18.188,2.906,16.952,22.687
4684.5,2.811,0.697,-35.143,1.663,9.402,4.7,34.11,4.417,-9.696,-2.72,0.0,35.926,36.561,9.471,1.894,18.14,18.163,17.736,18.808,-3.124,25.867,0.0,267.74,,275.0,275.0,18.356,2.905,16.76,22.697
4685.0,2.811,0.697,-35.143,1.663,9.402,4.7,34.11,4.417,-9.696,-2.72,0.0,35.9,36.6,9.471,1.894,18.081,18.086,17.671,18.709,-3.124,25.867,0.0,267.74,,275.0,275.0,18.212,2.903,16.68,22.747
4685.5,2.17,0.629,-33.885,1.763,9.395,4.7,34.11,4.417,-9.696,-2.72,0.0,35.9,36.6,9.493,1.66,17.983,17.915,17.513,18.568,-3.124,25.867,0.0,268.24,,275.0,275.0,18.137,2.902,16.564,22.752
4686.0,2.17,0.629,-33.885,1.763,9.395,4.7,34.11,4.417,-9.696,-2.72,0.0,35.9,36.6,9.493,1.66,17.786,17.818,17.407,18.46,-3.124,25.867,0.0,268.24,,275.0,275.0,17.995,2.89,16.715,22.801
4686.5,2.17,0.629,-33.885,1.763,9.395,4.7,34.11,4.417,-9.696,-2.72,0.0,35.9,36.6,9.493,1.66,17.724,17.939,17.446,18.504,-3.124,25.867,0.0,268.64,,275.0,275.0,17.868,2.878,16.95,22.84
4687.0,2.17,0.629,-33.885,1.763,9.395,4.7,34.11,4.417,-9.696,-2.72,0.0,35.9,36.6,9.493,1.66,18.114,18.28,17.836,18.92,-3.124,25.867,0.0,268.64,,275.0,275.0,17.903,2.866,16.891,22.83
4687.5,2.17,0.629,-33.885,1.763,9.395,4.7,34.11,4.417,-9.696,-2.72,0.0,35.9,36.6,9.493,1.66,18.062,18.159,17.753,18.763,-3.124,25.867,0.0,268.24,,275.0,275.0,18.287,2.855,16.723,22.86
4688.0,2.17,0.629,-33.885,1.763,9.395,4.725,34.123,4.383,-9.653,-2.735,0.0,35.921,36.544,9.493,1.66,17.898,18.019,17.618,18.615,-3.119,25.857,0.0,268.24,,275.0,275.0,18.184,2.844,16.612,22.849
4688.5,2.17,0.629,-33.885,1.763,9.395,4.725,34.123,4.383,-9.653,-2.735,0.0,35.9,36.5,9.493,1.66,17.823,17.878,17.5,18.481,-3.119,25.857,0.0,268.34,,275.0,275.0,18.038,2.833,16.534,22.853
4689.0,2.934,0.67,-35.209,1.738,9.415,4.725,34.123,4.383,-9.653,-2.735,0.0,35.9,36.5,9.38,1.823,17.701,17.83,17.419,18.443,-3.119,25.857,0.0,268.34,,275.0,275.0,17.921,2.822,16.505,22.822
4689.5,2.934,0.67,-35.209,1.738,9.415,4.725,34.123,4.383,-9.653,-2.735,0.0,35.9,36.5,9.38,1.823,17.772,18.006,17.588,18.657,-3.119,25.857,0.0,268.54,,275.0,275.0,17.848,2.823,17.123,22.766
4690.0,2.934,0.67,-35.209,1.738,9.415,4.725,34.123,4.383,-9.653,-2.735,0.0,35.9,36.5,9.38,1.823,18.174,18.427,17.885,18.944,-3.119,25.857,0.0,268.54,,275.0,275.0,18.005,2.825,16.822,22.772
4690.5,2.934,0.67,-35.209,1.738,9.415,4.725,34.123,4.383,-9.653,-2.735,0.0,35.9,36.5,9.38,1.823,18.09,18.11,17.727,18.717,-3.119,25.857,0.0,268.04,,275.0,275.0,18.357,2.827,16.638,22.772
4691.0,2.934,0.67,-35.209,1.738,9.415,4.695,34.085,4.368,-9.624,-2.718,0.0,35.91,36.495,9.38,1.823,17.874,17.947,17.549,18.551,-3.133,25.851,0.0,268.04,,275.0,275.0,18.161,2.829,16.55,22.755
4691.5,2.934,0.67,-35.209,1.738,9.415,4.695,34.085,4.368,-9.624,-2.718,0.0,35.9,36.5,9.38,1.823,17.738,17.852,17.41,18.413,-3.133,25.851,0.0,267.94,,275.0,275.0,17.98,2.831,16.498,22.708
4692.0,3.412,0.838,-35.209,1.753,9.395,4.695,34.085,4.368,-9.624,-2.718,0.0,35.9,36.5,9.362,1.87,17.64,17.975,17.494,18.489,-3.133,25.851,0.0,267.94,,275.0,275.0,17.853,2.832,16.706,22.713
4692.5,3.412,0.838,-35.209,1.753,9.395,4.695,34.085,4.368,-9.624,-2.718,0.0,35.9,36.5,9.362,1.87,18.015,18.21,17.635,18.725,-3.133,25.851,0.0,268.14,,275.0,275.0,17.899,2.842,17.0,22.767
4693.0,3.412,0.838,-35.209,1.753,9.395,4.695,34.085,4.368,-9.624,-2.718,0.0,35.9,36.5,9.362,1.87,18.176,18.246,17.717,18.807,-3.133,25.851,0.0,268.14,,275.0,275.0,18.146,2.851,16.646,22.794
4693.5,3.412,0.838,-35.209,1.753,9.395,4.695,34.085,4.368,-9.624,-2.718,0.0,35.9,36.5,9.362,1.87,18.175,18.073,17.664,18.675,-3.133,25.851,0.0,268.54,,275.0,275.0,18.237,2.86,16.529,22.751
4694.0,3.412,0.838,-35.209,1.753,9.395,4.754,34.139,4.421,-9.581,-2.708,0.0,35.924,36.547,9.362,1.87,17.908,17.929,17.528,18.542,-3.118,25.862,0.0,268.54,,275.0,275.0,18.147,2.869,16.475,22.783
4694.5,3.412,0.838,-35.209,1.753,9.395,4.754,34.139,4.421,-9.581,-2.708,0.0,35.9,36.5,9.362,1.87,17.691,17.933,17.39,18.453,-3.118,25.862,0.0,268.84,,275.0,275.0,17.977,2.878,16.673,22.793
4695.0,3.412,0.838,-35.209,1.753,9.395,4.754,34.139,4.421,-9.581,-2.708,0.0,35.9,36.5,9.362,1.87,18.024,18.132,17.587,18.688,-3.118,25.862,0.0,268.84,,275.0,275.0,17.867,2.887,16.829,22.766
4695.5,3.728,0.938,-34.407,1.766,9.375,4.754,34.139,4.421,-9.581,-2.708,0.0,35.9,36.5,9.498,1.548,18.257,18.151,17.669,18.752,-3.118,25.862,0.0,268.84,,275.0,275.0,18.108,2.896,16.709,22.835
4696.0,3.728,0.938,-34.407,1.766,9.375,4.754,34.139,4.421,-9.581,-2.708,0.0,35.9,36.5,9.498,1.548,18.219,18.057,17.643,18.674,-3.118,25.862,0.0,268.84,,275.0,275.0,18.207,2.909,16.562,22.875
4696.5,3.728,0.938,-34.407,1.766,9.375,4.754,34.139,4.421,-9.581,-2.708,0.0,35.9,36.5,9.498,1.548,17.966,17.911,17.438,18.524,-3.118,25.862,0.0,268.84,,275.0,275.0,18.148,2.923,16.48,22.915
4697.0,3.728,0.938,-34.407,1.766,9.375,4.754,34.139,4.421,-9.581,-2.708,0.0,35.9,36.5,9.498,1.548,17.83,17.799,17.187,18.394,-3.118,25.862,0.0,268.84,,275.0,275.0,17.96,2.936,16.389,22.801
4697.5,3.728,0.938,-34.407,1.766,9.375,4.745,34.161,4.386,-9.563,-2.723,0.0,35.918,36.484,9.498,1.548,17.532,17.684,17.034,18.33,-3.131,25.853,0.0,268.74,,275.0,275.0,17.802,2.949,16.786,22.722
4698.0,3.728,0.938,-34.407,1.766,9.375,4.745,34.161,4.386,-9.563,-2.723,0.0,35.9,36.5,9.498,1.548,18.154,18.183,17.531,18.72,-3.131,25.853,0.0,268.74,,275.0,275.0,17.645,2.962,16.825,22.628
4698.5,3.31,0.874,-33.385,1.738,9.383,4.745,34.161,4.386,-9.563,-2.723,0.0,35.9,36.5,9.588,1.647,18.165,18.067,17.424,18.605,-3.131,25.853,0.0,268.94,,275.0,275.0,18.147,2.974,16.626,22.677
4699.0,3.31,0.874,-33.385,1.738,9.383,4.745,34.161,4.386,-9.563,-2.723,0.0,35.9,36.5,9.588,1.647,17.841,17.876,17.166,18.444,-3.131,25.853,0.0,268.94,,275.0,275.0,18.065,2.98,16.501,22.693
4699.5,3.31,0.874,-33.385,1.738,9.383,4.745,34.161,4.386,-9.563,-2.723,0.0,35.9,36.5,9.588,1.647,17.823,17.812,17.1,18.35,-3.131,25.853,0.0,268.54,,275.0,275.0,17.832,2.985,16.415,22.736
4700.0,3.31,0.874,-33.385,1.738,9.383,4.745,34.161,4.386,-9.563,-2.723,0.0,35.9,36.5,9.588,1.647,17.67,17.648,16.932,18.182,-3.131,25.853,0.0,268.54,,275.0,275.0,17.771,2.99,16.324,22.743
4700.5,3.31,0.874,-33.385,1.738,9.383,4.767,34.196,4.38,-9.532,-2.732,0.0,35.915,36.461,9.588,1.647,17.727,17.8,17.085,18.274,-3.128,25.849,0.0,268.84,,275.0,275.0,17.608,2.996,16.659,22.762
4701.0,3.31,0.874,-33.385,1.738,9.383,4.767,34.196,4.38,-9.532,-2.732,0.0,35.9,36.5,9.588,1.647,17.985,17.945,17.356,18.528,-3.128,25.849,0.0,268.84,,275.0,275.0,17.721,3.001,16.657,22.841
4701.5,3.31,0.874,-33.385,1.738,9.383,4.767,34.196,4.38,-9.532,-2.732,0.0,35.9,36.5,9.588,1.647,18.131,17.86,17.252,18.437,-3.128,25.849,0.0,268.74,,275.0,275.0,17.953,3.006,16.41,22.919
4702.0,3.493,0.817,-35.209,1.704,9.436,4.767,34.196,4.38,-9.532,-2.732,0.0,35.9,36.5,9.263,1.734,17.926,17.658,16.803,18.194,-3.128,25.849,0.0,268.74,,275.0,275.0,17.92,3.011,16.29,22.868
4702.5,3.493,0.817,-35.209,1.704,9.436,4.767,34.196,4.38,-9.532,-2.732,0.0,35.9,36.5,9.263,1.734,17.763,17.586,16.749,18.041,-3.128,25.849,0.0,268.94,,275.0,275.0,17.645,3.019,16.2,22.789
4703.0,3.493,0.817,-35.209,1.704,9.436,4.767,34.196,4.38,-9.532,-2.732,0.0,35.9,36.5,9.263,1.734,17.706,17.565,16.937,18.099,-3.128,25.849,0.0,268.94,,275.0,275.0,17.535,3.027,16.2,22.803
4703.5,3.493,0.817,-35.209,1.704,9.436,4.767,34.196,4.38,-9.532,-2.732,0.0,35.9,36.5,9.263,1.734,17.855,17.825,17.239,18.336,-3.128,25.849,0.0,268.84,,275.0,275.0,17.577,3.034,16.624,22.832
4704.0,3.493,0.817,-35.209,1.704,9.436,4.74,34.168,4.408,-9.513,-2.715,0.0,35.923,36.499,9.263,1.734,18.195,17.976,17.3,18.45,-3.117,25.853,0.0,268.84,,275.0,275.0,17.814,3.042,16.44,22.905
4704.5,3.493,0.817,-35.209,1.704,9.436,4.74,34.168,4.408,-9.513,-2.715,0.0,35.9,36.5,9.263,1.734,18.196,17.849,17.167,18.331,-3.117,25.853,0.0,268.74,,275.0,275.0,17.98,3.049,16.247,22.901
4705.0,2.553,0.7,-33.663,1.764,9.392,4.74,34.168,4.408,-9.513,-2.715,0.0,35.9,36.5,9.508,1.649,17.82,17.475,16.624,17.978,-3.117,25.853,0.0,268.74,,275.0,275.0,17.886,3.056,16.138,22.859
4705.5,2.553,0.7,-33.663,1.764,9.392,4.74,34.168,4.408,-9.513,-2.715,0.0,35.9,36.5,9.508,1.649,17.725,17.423,16.528,17.862,-3.117,25.853,0.0,268.94,,275.0,275.0,17.474,3.048,16.081,22.846
4706.0,2.553,0.7,-33.663,1.764,9.392,4.74,34.168,4.408,-9.513,-2.715,0.0,35.9,36.5,9.508,1.649,17.785,17.479,16.726,17.969,-3.117,25.853,0.0,268.94,,275.0,275.0,17.385,3.04,16.195,22.834
4706.5,2.553,0.7,-33.663,1.764,9.392,4.74,34.168,4.408,-9.513,-2.715,0.0,35.9,36.5,9.508,1.649,17.939,17.711,17.24,18.322,-3.117,25.853,0.0,269.24,,275.0,275.0,17.49,3.032,16.564,22.853
4707.0,2.553,0.7,-33.663,1.764,9.392,4.74,34.136,4.392,-9.506,-2.733,0.0,35.912,36.537,9.508,1.649,18.08,17.759,17.423,18.391,-3.125,25.854,0.0,269.24,,275.0,275.0,17.803,3.024,16.352,22.898
4707.5,2.553,0.7,-33.663,1.764,9.392,4.74,34.136,4.392,-9.506,-2.733,0.0,35.9,36.5,9.508,1.649,18.137,17.614,17.154,18.159,-3.125,25.854,0.0,268.54,,275.0,275.0,17.914,3.016,16.019,23.002
4708.0,2.553,0.7,-33.663,1.764,9.392,4.74,34.136,4.392,-9.506,-2.733,0.0,35.9,36.5,9.508,1.649,17.951,17.455,16.831,17.969,-3.125,25.854,0.0,268.54,,275.0,275.0,17.766,3.009,15.967,22.968
4708.5,2.199,0.585,-34.74,1.714,9.34,4.74,34.136,4.392,-9.506,-2.733,0.0,35.9,36.5,9.468,1.912,17.73,17.27,16.479,17.828,-3.125,25.854,0.0,268.44,,275.0,275.0,17.552,3.001,16.093,23.004
4709.0,2.199,0.585,-34.74,1.714,9.34,4.74,34.136,4.392,-9.506,-2.733,0.0,35.9,36.5,9.468,1.912,17.677,17.556,17.029,18.105,-3.125,25.854,0.0,268.44,,275.0,275.0,17.327,2.988,16.647,22.971
4709.5,2.199,0.585,-34.74,1.714,9.34,4.74,34.136,4.392,-9.506,-2.733,0.0,35.9,36.5,9.468,1.912,18.084,17.796,17.364,18.416,-3.125,25.854,0.0,268.54,,275.0,275.0,17.592,2.975,16.716,22.912
4710.0,2.199,0.585,-34.74,1.714,9.34,4.74,34.136,4.392,-9.506,-2.733,0.0,35.9,36.5,9.468,1.912,18.194,17.67,17.357,18.297,-3.125,25.854,0.0,268.54,,275.0,275.0,17.915,2.963,16.273,22.959
4710.5,2.199,0.585,-34.74,1.714,9.34,4.724,34.096,4.39,-9.479,-2.727,0.0,35.926,36.491,9.468,1.912,18.056,17.408,16.938,18.062,-3.115,25.856,0.0,268.94,,275.0,275.0,17.88,2.95,16.056,22.941
4711.0,2.199,0.585,-34.74,1.714,9.34,4.724,34.096,4.39,-9.479,-2.727,0.0,35.9,36.5,9.468,1.912,17.781,17.287,16.612,17.904,-3.115,25.856,0.0,268.94,,275.0,275.0,17.616,2.938,15.965,22.95
4711.5,2.717,0.625,-35.209,1.756,9.472,4.724,34.096,4.39,-9.479,-2.727,0.0,35.9,36.5,9.373,1.785,17.524,17.099,16.208,17.76,-3.115,25.856,0.0,268.64,,275.0,275.0,17.396,2.926,16.31,22.978
4712.0,2.717,0.625,-35.209,1.756,9.472,4.724,34.096,4.39,-9.479,-2.727,0.0,35.9,36.5,9.373,1.785,17.37,17.223,16.426,17.814,-3.115,25.856,0.0,268.64,,275.0,275.0,17.147,2.922,16.6,23.042
4712.5,2.717,0.625,-35.209,1.756,9.472,4.724,34.096,4.39,-9.479,-2.727,0.0,35.9,36.5,9.373,1.785,17.88,17.504,17.012,18.209,-3.115,25.856,0.0,268.84,,275.0,275.0,17.208,2.919,16.249,23.105
4713.0,2.717,0.625,-35.209,1.756,9.472,4.724,34.096,4.39,-9.479,-2.727,0.0,35.9,36.5,9.373,1.785,17.904,17.433,16.851,18.088,-3.115,25.856,0.0,268.84,,275.0,275.0,17.651,2.916,16.099,23.088
4713.5,2.717,0.625,-35.209,1.756,9.472,4.737,34.119,4.374,-9.436,-2.717,0.0,35.926,36.518,9.373,1.785,17.765,17.277,16.593,17.934,-3.106,25.864,0.0,269.14,,275.0,275.0,17.569,2.912,15.993,23.098
4714.0,2.717,0.625,-35.209,1.756,9.472,4.737,34.119,4.374,-9.436,-2.717,0.0,35.9,36.5,9.373,1.785,17.605,17.169,16.438,17.84,-3.106,25.864,0.0,269.14,,275.0,275.0,17.392,2.909,15.945,23.071
4714.5,2.717,0.625,-35.209,1.756,9.472,4.737,34.119,4.374,-9.436,-2.717,0.0,35.9,36.5,9.373,1.785,17.332,17.088,16.268,17.729,-3.106,25.864,0.0,268.94,,275.0,275.0,17.263,2.906,15.949,23.02
4715.0,3.132,0.693,-35.209,1.698,9.432,4.737,34.119,4.374,-9.436,-2.717,0.0,35.9,36.5,9.434,1.805,17.582,17.247,16.639,17.894,-3.106,25.864,0.0,268.94,,275.0,275.0,17.104,2.903,16.585,22.984
4715.5,3.132,0.693,-35.209,1.698,9.432,4.737,34.119,4.374,-9.436,-2.717,0.0,35.9,36.5,9.434,1.805,17.763,17.526,17.124,18.228,-3.106,25.864,0.0,269.04,,275.0,275.0,17.341,2.907,16.224,23.02
4716.0,3.132,0.693,-35.209,1.698,9.432,4.737,34.119,4.374,-9.436,-2.717,0.0,35.9,36.5,9.434,1.805,17.677,17.298,16.716,18.004,-3.106,25.864,0.0,269.04,,275.0,275.0,17.66,2.91,16.027,22.984
4716.5,3.132,0.693,-35.209,1.698,9.432,4.737,34.119,4.374,-9.436,-2.717,0.0,35.9,36.5,9.434,1.805,17.619,17.291,16.713,17.902,-3.106,25.864,0.0,269.14,,275.0,275.0,17.424,2.914,15.993,23.037
4717.0,3.132,0.693,-35.209,1.698,9.432,4.734,34.153,4.391,-9.389,-2.705,0.0,35.934,36.53,9.434,1.805,17.483,17.014,16.069,17.751,-3.103,25.864,0.0,269.14,,275.0,275.0,17.381,2.917,15.841,23.046
4717.5,3.132,0.693,-35.209,1.698,9.432,4.734,34.153,4.391,-9.389,-2.705,0.0,35.9,36.5,9.434,1.805,17.409,17.172,16.483,17.794,-3.103,25.864,0.0,268.84,,275.0,275.0,17.079,2.921,16.008,23.034
4718.0,3.087,0.7,-35.209,1.753,9.435,4.734,34.153,4.391,-9.389,-2.705,0.0,35.9,36.5,9.367,1.694,17.663,17.322,16.814,17.999,-3.103,25.864,0.0,268.84,,275.0,275.0,17.215,2.924,16.178,23.018
4718.5,3.087,0.7,-35.209,1.753,9.435,4.734,34.153,4.391,-9.389,-2.705,0.0,35.9,36.5,9.367,1.694,17.876,17.491,17.119,18.168,-3.103,25.864,0.0,268.54,,275.0,275.0,17.449,2.927,15.939,23.018
4719.0,3.087,0.7,-35.209,1.753,9.435,4.734,34.153,4.391,-9.389,-2.705,0.0,35.9,36.5,9.367,1.694,17.989,17.433,17.135,18.08,-3.103,25.864,0.0,268.54,,275.0,275.0,17.663,2.93,15.902,23.027
4719.5,3.087,0.7,-35.209,1.753,9.435,4.734,34.153,4.391,-9.389,-2.705,0.0,35.9,36.5,9.367,1.694,17.718,17.259,16.799,17.944,-3.103,25.864,0.0,268.54,,275.0,275.0,17.659,2.932,15.822,23.062
4720.0,3.087,0.7,-35.209,1.753,9.435,4.735,34.139,4.362,-9.368,-2.718,0.0,35.932,36.573,9.367,1.694,17.308,17.039,16.252,17.82,-3.109,25.854,0.0,268.54,,275.0,275.0,17.43,2.935,16.018,23.094
4720.5,3.087,0.7,-35.209,1.753,9.435,4.735,34.139,4.362,-9.368,-2.718,0.0,35.9,36.6,9.367,1.694,17.436,17.31,16.677,18.016,-3.109,25.854,0.0,268.54,,275.0,275.0,17.104,2.937,16.382,23.154
4721.0,3.749,0.871,-35.209,1.722,9.423,4.735,34.139,4.362,-9.368,-2.718,0.0,35.9,36.6,9.38,1.734,17.811,17.466,16.941,18.182,-3.109,25.854,0.0,268.54,,275.0,275.0,17.36,2.94,16.363,23.197
4721.5,3.749,0.871,-35.209,1.722,9.423,4.735,34.139,4.362,-9.368,-2.718,0.0,35.9,36.6,9.38,1.734,17.9,17.374,16.919,18.079,-3.109,25.854,0.0,268.34,,275.0,275.0,17.6,2.953,16.023,23.19
4722.0,3.749,0.871,-35.209,1.722,9.423,4.735,34.139,4.362,-9.368,-2.718,0.0,35.9,36.6,9.38,1.734,17.834,17.288,16.768,17.979,-3.109,25.854,0.0,268.34,,275.0,275.0,17.568,2.966,15.994,23.187
4722.5,3.749,0.871,-35.209,1.722,9.423,4.735,34.139,4.362,-9.368,-2.718,0.0,35.9,36.6,9.38,1.734,17.522,17.054,16.327,17.814,-3.109,25.854,0.0,267.74,,275.0,275.0,17.467,2.979,15.826,23.205
4723.0,3.749,0.871,-35.209,1.722,9.423,4.735,34.139,4.362,-9.368,-2.718,0.0,35.9,36.6,9.38,1.734,17.43,17.074,16.331,17.706,-3.109,25.854,0.0,267.74,,275.0,275.0,17.179,2.992,15.935,23.244
4723.5,3.749,0.871,-35.209,1.722,9.423,4.713,34.195,4.394,-9.34,-2.709,0.0,35.944,36.574,9.38,1.734,17.803,17.366,17.113,18.115,-3.1,25.857,0.0,267.94,,275.0,275.0,17.135,3.004,16.246,23.248
4724.0,3.749,0.871,-35.209,1.722,9.423,4.713,34.195,4.394,-9.34,-2.709,0.0,35.9,36.6,9.38,1.734,17.921,17.563,17.296,18.283,-3.1,25.857,0.0,267.94,,275.0,275.0,17.599,3.016,16.361,23.169
4724.5,2.69,0.748,-33.612,1.737,9.336,4.713,34.195,4.394,-9.34,-2.709,0.0,35.9,36.6,9.518,1.595,17.829,17.328,16.908,18.055,-3.1,25.857,0.0,268.34,,275.0,275.0,17.766,3.028,15.971,23.152
4725.0,2.69,0.748,-33.612,1.737,9.336,4.713,34.195,4.394,-9.34,-2.709,0.0,35.9,36.6,9.518,1.595,17.659,17.201,16.648,17.873,-3.1,25.857,0.0,268.34,,275.0,275.0,17.53,3.023,15.864,23.102
4725.5,2.69,0.748,-33.612,1.737,9.336,4.713,34.195,4.394,-9.34,-2.709,0.0,35.9,36.6,9.518,1.595,17.534,17.126,16.467,17.784,-3.1,25.857,0.0,267.94,,275.0,275.0,17.345,3.017,15.867,23.118
4726.0,2.69,0.748,-33.612,1.737,9.336,4.713,34.195,4.394,-9.34,-2.709,0.0,35.9,36.6,9.518,1.595,17.505,17.255,16.701,17.892,-3.1,25.857,0.0,267.94,,275.0,275.0,17.228,3.012,16.403,23.042
4726.5,2.69,0.748,-33.612,1.737,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,35.962,36.583,9.518,1.595,17.727,17.394,16.952,18.145,-3.1,25.865,0.0,268.54,,275.0,275.0,17.338,3.007,16.242,22.998
4727.0,2.69,0.748,-33.612,1.737,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,36.0,36.6,9.518,1.595,17.989,17.413,17.108,18.152,-3.1,25.865,0.0,268.54,,275.0,275.0,17.666,2.996,16.027,22.927
4727.5,2.24,0.589,-33.84,1.719,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,36.0,36.6,9.567,1.726,17.831,17.186,16.588,17.937,-3.1,25.865,0.0,268.14,,275.0,275.0,17.666,2.996,15.886,22.928
4728.0,2.24,0.589,-33.84,1.719,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,36.0,36.6,9.567,1.726,17.598,17.121,16.491,17.814,-3.1,25.865,0.0,268.14,,275.0,275.0,17.385,2.984,15.86,22.896
4728.5,2.24,0.589,-33.84,1.719,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,36.0,36.6,9.567,1.726,17.466,17.152,16.595,17.883,-3.1,25.865,0.0,268.24,,275.0,275.0,17.256,2.972,16.045,22.908
4729.0,2.24,0.589,-33.84,1.719,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,36.0,36.6,9.567,1.726,17.608,17.428,16.968,18.124,-3.1,25.865,0.0,268.24,,275.0,275.0,17.532,2.948,16.677,22.9
4729.5,2.24,0.589,-33.84,1.719,9.336,4.717,34.186,4.425,-9.298,-2.699,0.0,36.0,36.6,9.567,1.726,18.022,17.673,17.304,18.433,-3.1,25.865,0.0,267.84,,275.0,275.0,17.532,2.936,16.185,22.833
4730.0,2.24,0.589,-33.84,1.719,9.336,4.713,34.124,4.404,-9.307,-2.718,0.0,35.964,36.657,9.567,1.726,18.103,17.566,17.268,18.339,-3.11,25.863,0.0,267.84,,275.0,275.0,17.858,2.936,15.969,22.85
4730.5,2.24,0.589,-33.84,1.719,9.336,4.713,34.124,4.404,-9.307,-2.718,0.0,36.0,36.7,9.567,1.726,18.001,17.382,16.921,18.099,-3.11,25.863,0.0,268.24,,275.0,275.0,17.819,2.925,15.91,22.838
4731.0,2.322,0.666,-33.978,1.737,9.337,4.713,34.124,4.404,-9.307,-2.718,0.0,36.0,36.7,9.523,1.712,17.559,17.05,16.214,17.773,-3.11,25.863,0.0,268.24,,275.0,275.0,17.601,2.914,15.854,22.825
4731.5,2.322,0.666,-33.978,1.737,9.337,4.713,34.124,4.404,-9.307,-2.718,0.0,36.0,36.7,9.523,1.712,17.614,17.25,16.59,17.976,-3.11,25.863,0.0,268.34,,275.0,275.0,17.149,2.904,16.2,22.88
4732.0,2.322,0.666,-33.978,1.737,9.337,4.713,34.124,4.404,-9.307,-2.718,0.0,36.0,36.7,9.523,1.712,17.855,17.625,17.293,18.389,-3.11,25.863,0.0,268.34,,275.0,275.0,17.358,2.894,16.713,22.874
4732.5,2.322,0.666,-33.978,1.737,9.337,4.713,34.124,4.404,-9.307,-2.718,0.0,36.0,36.7,9.523,1.712,17.886,17.548,17.178,18.325,-3.11,25.863,0.0,268.54,,275.0,275.0,17.79,2.885,16.364,22.848
4733.0,2.322,0.666,-33.978,1.737,9.337,4.691,34.129,4.402,-9.266,-2.728,0.0,35.966,36.681,9.523,1.712,17.888,17.382,16.951,18.109,-3.119,25.849,0.0,268.54,,275.0,275.0,17.734,2.876,16.062,22.789
4733.5,2.322,0.666,-33.978,1.737,9.337,4.691,34.129,4.402,-9.266,-2.728,0.0,36.0,36.7,9.523,1.712,17.84,17.309,16.76,17.968,-3.119,25.849,0.0,268.34,,275.0,275.0,17.582,2.867,15.93,22.67
4734.0,2.103,0.547,-34.718,1.685,9.365,4.691,34.129,4.402,-9.266,-2.728,0.0,36.0,36.7,9.502,1.791,17.681,17.227,16.642,17.868,-3.119,25.849,0.0,268.34,,275.0,275.0,17.469,2.858,16.055,22.586
4734.5,2.103,0.547,-34.718,1.685,9.365,4.691,34.129,4.402,-9.266,-2.728,0.0,36.0,36.7,9.502,1.791,17.991,17.5,17.246,18.304,-3.119,25.849,0.0,268.64,,275.0,275.0,17.355,2.845,16.352,22.599
4735.0,2.103,0.547,-34.718,1.685,9.365,4.691,34.129,4.402,-9.266,-2.728,0.0,36.0,36.7,9.502,1.791,18.137,17.691,17.562,18.521,-3.119,25.849,0.0,268.64,,275.0,275.0,17.76,2.833,16.439,22.593
4735.5,2.103,0.547,-34.718,1.685,9.365,4.691,34.129,4.402,-9.266,-2.728,0.0,36.0,36.7,9.502,1.791,18.179,17.547,17.41,18.307,-3.119,25.849,0.0,268.84,,275.0,275.0,17.978,2.821,16.117,22.557
4736.0,2.103,0.547,-34.718,1.685,9.365,4.691,34.129,4.402,-9.266,-2.728,0.0,36.0,36.7,9.502,1.791,18.051,17.354,17.057,18.064,-3.119,25.849,0.0,268.84,,275.0,275.0,17.861,2.809,15.961,22.574
4736.5,2.103,0.547,-34.718,1.685,9.365,4.716,34.108,4.388,-9.198,-2.718,0.0,35.972,36.678,9.502,1.791,17.89,17.214,16.778,17.903,-3.122,25.854,0.0,268.54,,275.0,275.0,17.632,2.798,15.865,22.58
4737.0,2.103,0.547,-34.718,1.685,9.365,4.716,34.108,4.388,-9.198,-2.718,0.0,36.0,36.7,9.502,1.791,17.726,17.225,16.9,17.949,-3.122,25.854,0.0,268.54,,275.0,275.0,17.446,2.787,16.751,22.534
4737.5,2.849,0.757,-33.099,1.692,9.327,4.716,34.108,4.388,-9.198,-2.718,0.0,36.0,36.7,9.566,1.619,17.846,17.533,17.296,18.28,-3.122,25.854,0.0,268.64,,275.0,275.0,17.45,2.775,16.775,22.564
4738.0,2.849,0.757,-33.099,1.692,9.327,4.716,34.108,4.388,-9.198,-2.718,0.0,36.0,36.7,9.566,1.619,18.387,17.722,17.745,18.475,-3.122,25.854,0.0,268.64,,275.0,275.0,17.739,2.777,16.251,22.661
4738.5,2.849,0.757,-33.099,1.692,9.327,4.716,34.108,4.388,-9.198,-2.718,0.0,36.0,36.7,9.566,1.619,18.32,17.471,17.363,18.262,-3.122,25.854,0.0,268.34,,275.0,275.0,18.082,2.778,16.044,22.728
4739.0,2.849,0.757,-33.099,1.692,9.327,4.716,34.108,4.388,-9.198,-2.718,0.0,36.0,36.7,9.566,1.619,18.016,17.341,16.991,18.054,-3.122,25.854,0.0,268.34,,275.0,275.0,17.854,2.779,15.98,22.76
4739.5,2.849,0.757,-33.099,1.692,9.327,4.693,34.163,4.383,-9.137,-2.739,0.0,35.985,36.724,9.566,1.619,17.848,17.145,16.628,17.889,-3.132,25.855,0.0,268.14,,275.0,275.0,17.6,2.78,15.876,22.742
