t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4740.0,2.849,0.757,-33.099,1.692,9.327,4.693,34.163,4.383,-9.137,-2.739,0.0,36.0,36.7,9.566,1.619,17.867,17.317,16.883,18.017,-3.132,25.855,0.0,268.14,,275.0,275.0,17.378,2.781,16.124,22.745
4740.5,3.285,0.861,-33.545,1.702,9.365,4.693,34.163,4.383,-9.137,-2.739,0.0,36.0,36.7,9.617,1.541,18.038,17.66,17.511,18.473,-3.132,25.855,0.0,267.44,,275.0,275.0,17.521,2.782,16.42,22.825
4741.0,3.285,0.861,-33.545,1.702,9.365,4.693,34.163,4.383,-9.137,-2.739,0.0,36.0,36.7,9.617,1.541,18.27,17.715,17.667,18.554,-3.132,25.855,0.0,267.44,,275.0,275.0,17.92,2.791,16.093,22.799
4741.5,3.285,0.861,-33.545,1.702,9.365,4.693,34.163,4.383,-9.137,-2.739,0.0,36.0,36.7,9.617,1.541,18.295,17.52,17.429,18.108,-3.132,25.855,0.0,267.64,,275.0,275.0,18.051,2.799,15.976,22.864
4742.0,3.285,0.861,-33.545,1.702,9.365,4.693,34.163,4.383,-9.137,-2.739,0.0,36.0,36.7,9.617,1.541,17.997,17.302,16.941,17.936,-3.132,25.855,0.0,267.64,,275.0,275.0,17.652,2.807,15.9,22.945
4742.5,3.285,0.861,-33.545,1.702,9.365,4.693,34.163,4.383,-9.137,-2.739,0.0,36.0,36.7,9.617,1.541,17.871,17.384,17.228,18.117,-3.132,25.855,0.0,267.04,,275.0,275.0,17.544,2.814,16.13,22.991
4743.0,3.285,0.861,-33.545,1.702,9.365,4.705,34.212,4.425,-9.1,-2.741,0.0,35.993,36.726,9.617,1.541,18.163,17.665,17.47,18.367,-3.133,25.854,0.0,267.04,,275.0,275.0,17.65,2.822,16.598,23.052
4743.5,3.285,0.861,-33.545,1.702,9.365,4.705,34.212,4.425,-9.1,-2.741,0.0,36.0,36.7,9.617,1.541,18.371,17.825,17.726,18.598,-3.133,25.854,0.0,268.24,,275.0,275.0,17.916,2.83,16.586,23.063
4744.0,3.17,0.815,-34.653,1.619,9.276,4.705,34.212,4.425,-9.1,-2.741,0.0,36.0,36.7,9.493,1.675,18.483,17.684,17.764,18.504,-3.133,25.854,0.0,268.24,,275.0,275.0,18.13,2.837,16.023,23.069
4744.5,3.17,0.815,-34.653,1.619,9.276,4.705,34.212,4.425,-9.1,-2.741,0.0,36.0,36.7,9.493,1.675,18.318,17.434,17.302,18.205,-3.133,25.854,0.0,267.24,,275.0,275.0,18.109,2.843,15.92,23.056
4745.0,3.17,0.815,-34.653,1.619,9.276,4.705,34.212,4.425,-9.1,-2.741,0.0,36.0,36.7,9.493,1.675,18.169,17.392,17.176,18.019,-3.133,25.854,0.0,267.24,,275.0,275.0,17.815,2.848,15.914,23.057
4745.5,3.17,0.815,-34.653,1.619,9.276,4.705,34.212,4.425,-9.1,-2.741,0.0,36.0,36.7,9.493,1.675,18.031,17.541,17.419,18.371,-3.133,25.854,0.0,268.04,,275.0,275.0,17.689,2.853,16.528,23.039
4746.0,3.17,0.815,-34.653,1.619,9.276,4.692,34.238,4.45,-9.057,-2.737,0.0,36.018,36.737,9.493,1.675,18.406,18.033,17.94,18.838,-3.125,25.859,0.0,268.04,,275.0,275.0,17.841,2.858,17.038,23.105
4746.5,3.17,0.815,-34.653,1.619,9.276,4.692,34.238,4.45,-9.057,-2.737,0.0,36.0,36.7,9.493,1.675,18.558,17.911,18.034,18.722,-3.125,25.859,0.0,267.94,,275.0,275.0,18.304,2.864,16.486,23.052
4747.0,2.612,0.612,-35.209,1.651,9.446,4.692,34.238,4.45,-9.057,-2.737,0.0,36.0,36.7,9.236,1.711,18.392,17.612,17.566,18.393,-3.125,25.859,0.0,267.94,,275.0,275.0,18.307,2.869,16.183,23.058
4747.5,2.612,0.612,-35.209,1.651,9.446,4.692,34.238,4.45,-9.057,-2.737,0.0,36.0,36.7,9.236,1.711,18.237,17.418,17.225,18.11,-3.125,25.859,0.0,268.54,,275.0,275.0,17.991,2.864,16.045,23.007
4748.0,2.612,0.612,-35.209,1.651,9.446,4.692,34.238,4.45,-9.057,-2.737,0.0,36.0,36.7,9.236,1.711,18.014,17.299,16.961,17.991,-3.125,25.859,0.0,268.54,,275.0,275.0,17.747,2.86,16.513,23.003
4748.5,2.612,0.612,-35.209,1.651,9.446,4.692,34.238,4.45,-9.057,-2.737,0.0,36.0,36.7,9.236,1.711,18.074,17.615,17.172,18.268,-3.125,25.859,0.0,267.94,,275.0,275.0,17.566,2.856,16.909,23.068
4749.0,2.612,0.612,-35.209,1.651,9.446,4.692,34.238,4.45,-9.057,-2.737,0.0,36.0,36.7,9.236,1.711,18.481,17.988,17.732,18.783,-3.125,25.859,0.0,267.94,,275.0,275.0,17.782,2.852,16.612,23.092
4749.5,2.612,0.612,-35.209,1.651,9.446,4.688,34.184,4.459,-9.066,-2.739,0.0,36.022,36.803,9.236,1.711,18.502,17.846,17.478,18.572,-3.135,25.842,0.0,268.94,,275.0,275.0,18.246,2.848,16.367,23.04
4750.0,2.612,0.612,-35.209,1.651,9.446,4.688,34.184,4.459,-9.066,-2.739,0.0,36.0,36.8,9.236,1.711,18.509,17.787,17.522,18.469,-3.135,25.842,0.0,268.94,,275.0,275.0,18.099,2.844,16.263,23.036
4750.5,2.733,0.723,-33.482,1.716,9.348,4.688,34.184,4.459,-9.066,-2.739,0.0,36.0,36.8,9.61,1.692,18.409,17.687,17.132,18.338,-3.135,25.842,0.0,268.24,,275.0,275.0,18.072,2.841,16.207,23.043
4751.0,2.733,0.723,-33.482,1.716,9.348,4.688,34.184,4.459,-9.066,-2.739,0.0,36.0,36.8,9.61,1.692,18.139,17.76,17.217,18.43,-3.135,25.842,0.0,268.24,,275.0,275.0,17.892,2.839,16.561,23.096
4751.5,2.733,0.723,-33.482,1.716,9.348,4.688,34.184,4.459,-9.066,-2.739,0.0,36.0,36.8,9.61,1.692,18.347,18.001,17.677,18.736,-3.135,25.842,0.0,268.54,,275.0,275.0,17.886,2.837,16.855,23.097
4752.0,2.733,0.723,-33.482,1.716,9.348,4.688,34.184,4.459,-9.066,-2.739,0.0,36.0,36.8,9.61,1.692,18.68,18.144,17.856,18.898,-3.135,25.842,0.0,268.54,,275.0,275.0,18.19,2.835,16.568,23.115
4752.5,2.733,0.723,-33.482,1.716,9.348,4.705,34.143,4.422,-9.033,-2.741,0.0,36.036,36.828,9.61,1.692,18.413,17.888,17.398,18.649,-3.132,25.855,0.0,267.84,,275.0,275.0,18.395,2.834,16.436,23.148
4753.0,2.733,0.723,-33.482,1.716,9.348,4.705,34.143,4.422,-9.033,-2.741,0.0,36.0,36.8,9.61,1.692,18.378,17.778,17.041,18.453,-3.132,25.855,0.0,267.84,,275.0,275.0,18.087,2.832,16.315,23.21
4753.5,3.048,0.697,-35.209,1.692,9.466,4.705,34.143,4.422,-9.033,-2.741,0.0,36.0,36.8,9.385,1.691,18.286,17.895,17.402,18.55,-3.132,25.855,0.0,269.24,,275.0,275.0,17.913,2.83,16.675,23.236
4754.0,3.048,0.697,-35.209,1.692,9.466,4.705,34.143,4.422,-9.033,-2.741,0.0,36.0,36.8,9.385,1.691,18.484,18.108,17.691,18.817,-3.132,25.855,0.0,269.24,,275.0,275.0,18.033,2.834,16.965,23.293
4754.5,3.048,0.697,-35.209,1.692,9.466,4.705,34.143,4.422,-9.033,-2.741,0.0,36.0,36.8,9.385,1.691,18.69,18.244,17.887,19.046,-3.132,25.855,0.0,267.94,,275.0,275.0,18.275,2.837,16.961,23.342
4755.0,3.048,0.697,-35.209,1.692,9.466,4.705,34.143,4.422,-9.033,-2.741,0.0,36.0,36.8,9.385,1.691,18.759,18.173,17.8,18.927,-3.132,25.855,0.0,267.94,,275.0,275.0,18.467,2.844,16.497,23.367
4755.5,3.048,0.697,-35.209,1.692,9.466,4.691,34.169,4.438,-8.99,-2.734,0.0,36.049,36.813,9.385,1.691,18.664,18.028,17.499,18.712,-3.12,25.861,0.0,268.64,,275.0,275.0,18.415,2.844,16.415,23.345
4756.0,3.048,0.697,-35.209,1.692,9.466,4.691,34.169,4.438,-8.99,-2.734,0.0,36.0,36.8,9.385,1.691,18.473,17.926,17.322,18.546,-3.12,25.861,0.0,268.64,,275.0,275.0,18.226,2.848,16.463,23.312
4756.5,3.048,0.697,-35.209,1.692,9.466,4.691,34.169,4.438,-8.99,-2.734,0.0,36.0,36.8,9.385,1.691,18.611,18.234,18.044,19.018,-3.12,25.861,0.0,268.14,,275.0,275.0,18.066,2.851,17.131,23.251
4757.0,3.303,0.777,-35.209,1.629,9.409,4.691,34.169,4.438,-8.99,-2.734,0.0,36.0,36.8,9.406,1.777,18.868,18.479,18.177,19.236,-3.12,25.861,0.0,268.14,,275.0,275.0,18.477,2.854,17.319,23.236
4757.5,3.303,0.777,-35.209,1.629,9.409,4.691,34.169,4.438,-8.99,-2.734,0.0,36.0,36.8,9.406,1.777,19.029,18.391,18.219,19.164,-3.12,25.861,0.0,268.84,,275.0,275.0,18.69,2.861,16.815,23.199
4758.0,3.303,0.777,-35.209,1.629,9.409,4.691,34.169,4.438,-8.99,-2.734,0.0,36.0,36.8,9.406,1.777,18.815,18.227,17.887,18.917,-3.12,25.861,0.0,268.84,,275.0,275.0,18.701,2.869,16.662,23.233
4758.5,3.303,0.777,-35.209,1.629,9.409,4.691,34.169,4.438,-8.99,-2.734,0.0,36.0,36.8,9.406,1.777,18.721,18.098,17.468,18.734,-3.12,25.861,0.0,267.94,,275.0,275.0,18.461,2.876,16.532,23.265
4759.0,3.303,0.777,-35.209,1.629,9.409,4.711,34.194,4.425,-8.948,-2.733,0.0,36.048,36.859,9.406,1.777,18.446,17.956,17.201,18.61,-3.108,25.859,0.0,267.94,,275.0,275.0,18.255,2.883,16.785,23.323
4759.5,3.303,0.777,-35.209,1.629,9.409,4.711,34.194,4.425,-8.948,-2.733,0.0,36.0,36.9,9.406,1.777,18.571,18.117,17.634,18.837,-3.108,25.859,0.0,268.54,,275.0,275.0,18.053,2.89,17.498,23.342
4760.0,3.703,0.928,-34.115,1.684,9.298,4.711,34.194,4.425,-8.948,-2.733,0.0,36.0,36.9,9.48,1.448,18.939,18.53,18.257,19.3,-3.108,25.859,0.0,268.54,,275.0,275.0,18.29,2.897,17.16,23.323
4760.5,3.703,0.928,-34.115,1.684,9.298,4.711,34.194,4.425,-8.948,-2.733,0.0,36.0,36.9,9.48,1.448,18.838,18.337,17.962,19.068,-3.108,25.859,0.0,267.84,,275.0,275.0,18.756,2.91,16.821,23.262
4761.0,3.703,0.928,-34.115,1.684,9.298,4.711,34.194,4.425,-8.948,-2.733,0.0,36.0,36.9,9.48,1.448,18.705,18.203,17.661,18.863,-3.108,25.859,0.0,267.84,,275.0,275.0,18.551,2.923,16.739,23.238
4761.5,3.703,0.928,-34.115,1.684,9.298,4.711,34.194,4.425,-8.948,-2.733,0.0,36.0,36.9,9.48,1.448,18.622,18.091,17.487,18.771,-3.108,25.859,0.0,269.14,,275.0,275.0,18.358,2.936,16.635,23.249
4762.0,3.703,0.928,-34.115,1.684,9.298,4.686,34.244,4.452,-8.903,-2.732,0.0,36.06,36.854,9.48,1.448,18.486,18.038,17.431,18.739,-3.115,25.86,0.0,269.14,,275.0,275.0,18.243,2.948,16.621,23.219
4762.5,3.703,0.928,-34.115,1.684,9.298,4.686,34.244,4.452,-8.903,-2.732,0.0,36.1,36.9,9.48,1.448,18.606,18.262,17.911,19.054,-3.115,25.86,0.0,268.24,,275.0,275.0,18.173,2.96,17.613,23.221
4763.0,3.703,0.928,-34.115,1.684,9.298,4.686,34.244,4.452,-8.903,-2.732,0.0,36.1,36.9,9.48,1.448,18.943,18.623,18.324,19.375,-3.115,25.86,0.0,268.24,,275.0,275.0,18.458,2.973,17.063,23.258
4763.5,3.182,0.821,-35.022,1.574,9.401,4.686,34.244,4.452,-8.903,-2.732,0.0,36.1,36.9,9.454,1.771,19.042,18.386,18.062,19.08,-3.115,25.86,0.0,269.34,,275.0,275.0,18.816,2.985,16.821,23.297
4764.0,3.182,0.821,-35.022,1.574,9.401,4.686,34.244,4.452,-8.903,-2.732,0.0,36.1,36.9,9.454,1.771,18.807,18.25,17.731,18.876,-3.115,25.86,0.0,269.34,,275.0,275.0,18.642,2.988,16.695,23.247
4764.5,3.182,0.821,-35.022,1.574,9.401,4.686,34.244,4.452,-8.903,-2.732,0.0,36.1,36.9,9.454,1.771,18.665,18.14,17.447,18.725,-3.115,25.86,0.0,266.74,,275.0,275.0,18.416,2.991,16.635,23.202
4765.0,3.182,0.821,-35.022,1.574,9.401,4.686,34.244,4.452,-8.903,-2.732,0.0,36.1,36.9,9.454,1.771,18.706,18.3,17.756,18.986,-3.115,25.86,0.0,266.74,,275.0,275.0,18.244,2.994,17.041,23.143
4765.5,3.182,0.821,-35.022,1.574,9.401,4.723,34.271,4.453,-8.864,-2.731,0.0,36.077,36.863,9.454,1.771,18.938,18.629,18.337,19.439,-3.112,25.866,0.0,269.34,,275.0,275.0,18.437,2.997,17.571,23.098
4766.0,3.182,0.821,-35.022,1.574,9.401,4.723,34.271,4.453,-8.864,-2.731,0.0,36.1,36.9,9.454,1.771,19.021,18.634,18.384,19.431,-3.112,25.866,0.0,269.34,,275.0,275.0,18.835,3.0,16.974,23.179
4766.5,2.774,0.754,-33.23,1.651,9.344,4.723,34.271,4.453,-8.864,-2.731,0.0,36.1,36.9,9.658,1.629,19.105,18.505,18.195,19.233,-3.112,25.866,0.0,266.44,,275.0,275.0,18.868,3.003,16.851,23.234
4767.0,2.774,0.754,-33.23,1.651,9.344,4.723,34.271,4.453,-8.864,-2.731,0.0,36.1,36.9,9.658,1.629,18.828,18.238,17.528,18.895,-3.112,25.866,0.0,266.44,,275.0,275.0,18.76,3.0,16.75,23.214
4767.5,2.774,0.754,-33.23,1.651,9.344,4.723,34.271,4.453,-8.864,-2.731,0.0,36.1,36.9,9.658,1.629,18.553,18.185,17.552,18.916,-3.112,25.866,0.0,269.24,,275.0,275.0,18.372,2.996,16.888,23.169
4768.0,2.774,0.754,-33.23,1.651,9.344,4.723,34.271,4.453,-8.864,-2.731,0.0,36.1,36.9,9.658,1.629,18.678,18.445,17.938,19.133,-3.112,25.866,0.0,269.24,,275.0,275.0,18.302,2.992,17.496,23.151
4768.5,2.774,0.754,-33.23,1.651,9.344,4.731,34.259,4.444,-8.857,-2.729,0.0,36.072,36.881,9.658,1.629,19.016,18.668,18.23,19.397,-3.114,25.868,0.0,267.94,,275.0,275.0,18.549,2.989,17.493,23.151
4769.0,2.774,0.754,-33.23,1.651,9.344,4.731,34.259,4.444,-8.857,-2.729,0.0,36.1,36.9,9.658,1.629,19.177,18.557,18.204,19.294,-3.114,25.868,0.0,267.94,,275.0,275.0,18.828,2.985,17.055,23.157
4769.5,2.774,0.754,-33.23,1.651,9.344,4.731,34.259,4.444,-8.857,-2.729,0.0,36.1,36.9,9.658,1.629,19.035,18.409,17.87,19.091,-3.114,25.868,0.0,269.84,,275.0,275.0,18.808,2.982,16.784,23.18
4770.0,2.282,0.615,-34.521,1.721,9.353,4.731,34.259,4.444,-8.857,-2.729,0.0,36.1,36.9,9.459,1.806,18.821,18.295,17.687,18.908,-3.114,25.868,0.0,269.84,,275.0,275.0,18.601,2.978,16.756,23.17
4770.5,2.282,0.615,-34.521,1.721,9.353,4.731,34.259,4.444,-8.857,-2.729,0.0,36.1,36.9,9.459,1.806,18.702,18.239,17.648,18.887,-3.114,25.868,0.0,268.44,,275.0,275.0,18.428,2.967,17.206,23.196
4771.0,2.282,0.615,-34.521,1.721,9.353,4.731,34.259,4.444,-8.857,-2.729,0.0,36.1,36.9,9.459,1.806,19.122,18.802,18.451,19.523,-3.114,25.868,0.0,268.44,,275.0,275.0,18.369,2.956,17.86,23.193
4771.5,2.282,0.615,-34.521,1.721,9.353,4.731,34.259,4.444,-8.857,-2.729,0.0,36.1,36.9,9.459,1.806,19.142,18.665,18.3,19.426,-3.114,25.868,0.0,269.14,,275.0,275.0,18.974,2.944,17.241,23.174
4772.0,2.282,0.615,-34.521,1.721,9.353,4.736,34.154,4.397,-8.862,-2.728,0.0,36.078,36.828,9.459,1.806,18.926,18.419,17.749,19.118,-3.115,25.869,0.0,269.14,,275.0,275.0,18.883,2.934,16.948,23.177
4772.5,2.282,0.615,-34.521,1.721,9.353,4.736,34.154,4.397,-8.862,-2.728,0.0,36.1,36.8,9.459,1.806,18.909,18.364,17.758,19.019,-3.115,25.869,0.0,268.34,,275.0,275.0,18.553,2.923,16.904,23.179
4773.0,2.888,0.705,-34.79,1.747,9.438,4.736,34.154,4.397,-8.862,-2.728,0.0,36.1,36.8,9.482,1.539,18.84,18.333,17.672,18.927,-3.115,25.869,0.0,268.34,,275.0,275.0,18.513,2.912,16.869,23.169
4773.5,2.888,0.705,-34.79,1.747,9.438,4.736,34.154,4.397,-8.862,-2.728,0.0,36.1,36.8,9.482,1.539,18.86,18.432,17.937,19.149,-3.115,25.869,0.0,269.54,,275.0,275.0,18.443,2.912,17.765,23.152
4774.0,2.888,0.705,-34.79,1.747,9.438,4.736,34.154,4.397,-8.862,-2.728,0.0,36.1,36.8,9.482,1.539,19.071,18.753,18.467,19.564,-3.115,25.869,0.0,269.54,,275.0,275.0,18.594,2.912,17.42,23.131
4774.5,2.888,0.705,-34.79,1.747,9.438,4.736,34.154,4.397,-8.862,-2.728,0.0,36.1,36.8,9.482,1.539,19.025,18.575,18.091,19.323,-3.115,25.869,0.0,268.34,,275.0,275.0,18.964,2.911,17.109,23.115
4775.0,2.888,0.705,-34.79,1.747,9.438,4.682,34.178,4.382,-8.82,-2.728,0.0,36.09,36.826,9.482,1.539,18.913,18.446,17.837,19.127,-3.122,25.882,0.0,268.34,,275.0,275.0,18.754,2.911,16.989,23.086
4775.5,2.888,0.705,-34.79,1.747,9.438,4.682,34.178,4.382,-8.82,-2.728,0.0,36.1,36.8,9.482,1.539,18.821,18.319,17.587,18.951,-3.122,25.882,0.0,269.34,,275.0,275.0,18.581,2.91,16.883,23.081
4776.0,2.888,0.705,-34.79,1.747,9.438,4.682,34.178,4.382,-8.82,-2.728,0.0,36.1,36.8,9.482,1.539,18.794,18.408,17.851,19.033,-3.122,25.882,0.0,269.34,,275.0,275.0,18.419,2.91,17.137,23.074
4776.5,2.967,0.713,-35.209,1.725,9.413,4.682,34.178,4.382,-8.82,-2.728,0.0,36.1,36.8,9.453,1.603,18.974,18.61,18.182,19.345,-3.122,25.882,0.0,267.24,,275.0,275.0,18.521,2.91,17.45,23.08
4777.0,2.967,0.713,-35.209,1.725,9.413,4.682,34.178,4.382,-8.82,-2.728,0.0,36.1,36.8,9.453,1.603,19.201,18.786,18.519,19.566,-3.122,25.882,0.0,267.24,,275.0,275.0,18.778,2.911,17.154,23.112
4777.5,2.967,0.713,-35.209,1.725,9.413,4.682,34.178,4.382,-8.82,-2.728,0.0,36.1,36.8,9.453,1.603,19.327,18.678,18.378,19.47,-3.122,25.882,0.0,269.24,,275.0,275.0,19.018,2.912,16.99,23.074
4778.0,2.967,0.713,-35.209,1.725,9.413,4.682,34.178,4.382,-8.82,-2.728,0.0,36.1,36.8,9.453,1.603,19.024,18.434,17.742,19.083,-3.122,25.882,0.0,269.24,,275.0,275.0,18.963,2.913,16.94,23.034
4778.5,2.967,0.713,-35.209,1.725,9.413,4.696,34.214,4.406,-8.776,-2.72,0.0,36.091,36.865,9.453,1.603,18.875,18.346,17.581,18.953,-3.128,25.883,0.0,267.44,,275.0,275.0,18.571,2.913,16.882,23.017
4779.0,2.967,0.713,-35.209,1.725,9.413,4.696,34.214,4.406,-8.776,-2.72,0.0,36.1,36.9,9.453,1.603,18.883,18.42,17.865,19.164,-3.128,25.883,0.0,267.44,,275.0,275.0,18.439,2.914,17.082,23.028
4779.5,2.798,0.734,-33.615,1.753,9.288,4.696,34.214,4.406,-8.776,-2.72,0.0,36.1,36.9,9.598,1.6,19.03,18.748,18.372,19.535,-3.128,25.883,0.0,269.04,,275.0,275.0,18.583,2.915,17.805,23.035
4780.0,2.798,0.734,-33.615,1.753,9.288,4.696,34.214,4.406,-8.776,-2.72,0.0,36.1,36.9,9.598,1.6,19.156,18.793,18.449,19.566,-3.128,25.883,0.0,269.04,,275.0,275.0,18.921,2.913,17.447,23.028
4780.5,2.798,0.734,-33.615,1.753,9.288,4.696,34.214,4.406,-8.776,-2.72,0.0,36.1,36.9,9.598,1.6,19.139,18.627,18.258,19.344,-3.128,25.883,0.0,268.04,,275.0,275.0,18.991,2.911,17.005,23.047
4781.0,2.798,0.734,-33.615,1.753,9.288,4.696,34.214,4.406,-8.776,-2.72,0.0,36.1,36.9,9.598,1.6,19.008,18.508,17.997,19.17,-3.128,25.883,0.0,268.04,,275.0,275.0,18.842,2.909,16.914,23.062
4781.5,2.798,0.734,-33.615,1.753,9.288,4.737,34.246,4.429,-8.751,-2.723,0.0,36.098,36.863,9.598,1.6,18.732,18.285,17.589,19.0,-3.119,25.884,0.0,269.14,,275.0,275.0,18.671,2.908,16.906,23.073
4782.0,2.798,0.734,-33.615,1.753,9.288,4.737,34.246,4.429,-8.751,-2.723,0.0,36.1,36.9,9.598,1.6,18.87,18.542,18.145,19.293,-3.119,25.884,0.0,269.14,,275.0,275.0,18.402,2.906,17.418,23.119
4782.5,3.333,0.863,-33.721,1.751,9.325,4.737,34.246,4.429,-8.751,-2.723,0.0,36.1,36.9,9.645,1.668,19.116,18.759,18.424,19.563,-3.119,25.884,0.0,268.34,,275.0,275.0,18.712,2.904,17.588,23.111
4783.0,3.333,0.863,-33.721,1.751,9.325,4.737,34.246,4.429,-8.751,-2.723,0.0,36.1,36.9,9.645,1.668,19.319,18.688,18.464,19.506,-3.119,25.884,0.0,268.34,,275.0,275.0,18.965,2.911,17.187,23.123
4783.5,3.333,0.863,-33.721,1.751,9.325,4.737,34.246,4.429,-8.751,-2.723,0.0,36.1,36.9,9.645,1.668,19.178,18.583,18.101,19.252,-3.119,25.884,0.0,268.74,,275.0,275.0,18.994,2.918,17.004,23.125
4784.0,3.333,0.863,-33.721,1.751,9.325,4.737,34.246,4.429,-8.751,-2.723,0.0,36.1,36.9,9.645,1.668,19.081,18.508,17.942,19.112,-3.119,25.884,0.0,268.74,,275.0,275.0,18.779,2.925,16.878,23.156
4784.5,3.333,0.863,-33.721,1.751,9.325,4.737,34.246,4.429,-8.751,-2.723,0.0,36.1,36.9,9.645,1.668,18.894,18.366,17.626,18.953,-3.119,25.884,0.0,269.14,,275.0,275.0,18.661,2.932,17.077,23.159
4785.0,3.333,0.863,-33.721,1.751,9.325,4.732,34.258,4.455,-8.71,-2.726,0.0,36.095,36.824,9.645,1.668,18.911,18.449,17.874,19.111,-3.113,25.892,0.0,269.14,,275.0,275.0,18.46,2.938,17.52,23.137
4785.5,3.333,0.863,-33.721,1.751,9.325,4.732,34.258,4.455,-8.71,-2.726,0.0,36.1,36.8,9.645,1.668,19.253,18.793,18.61,19.628,-3.113,25.892,0.0,269.04,,275.0,275.0,18.586,2.945,17.378,23.108
4786.0,3.417,0.83,-35.209,1.746,9.381,4.732,34.258,4.455,-8.71,-2.726,0.0,36.1,36.8,9.37,1.577,19.301,18.616,18.126,19.347,-3.113,25.892,0.0,269.04,,275.0,275.0,19.071,2.951,17.064,23.115
4786.5,3.417,0.83,-35.209,1.746,9.381,4.732,34.258,4.455,-8.71,-2.726,0.0,36.1,36.8,9.37,1.577,19.18,18.548,18.117,19.227,-3.113,25.892,0.0,268.44,,275.0,275.0,18.847,2.959,17.036,23.067
4787.0,3.417,0.83,-35.209,1.746,9.381,4.732,34.258,4.455,-8.71,-2.726,0.0,36.1,36.8,9.37,1.577,18.961,18.435,17.808,19.053,-3.113,25.892,0.0,268.44,,275.0,275.0,18.768,2.966,16.946,23.065
4787.5,3.417,0.83,-35.209,1.746,9.381,4.732,34.258,4.455,-8.71,-2.726,0.0,36.1,36.8,9.37,1.577,18.881,18.498,17.965,19.119,-3.113,25.892,0.0,268.64,,275.0,275.0,18.564,2.974,17.156,23.072
4788.0,3.417,0.83,-35.209,1.746,9.381,4.719,34.274,4.45,-8.678,-2.726,0.0,36.096,36.807,9.37,1.577,19.055,18.684,18.225,19.36,-3.117,25.898,0.0,268.64,,275.0,275.0,18.616,2.981,17.435,22.974
4788.5,3.417,0.83,-35.209,1.746,9.381,4.719,34.274,4.45,-8.678,-2.726,0.0,36.1,36.8,9.37,1.577,19.239,18.78,18.336,19.5,-3.117,25.898,0.0,267.84,,275.0,275.0,18.831,2.988,17.214,22.971
4789.0,2.746,0.64,-35.209,1.662,9.361,4.719,34.274,4.45,-8.678,-2.726,0.0,36.1,36.8,9.453,1.778,19.163,18.566,18.081,19.246,-3.117,25.898,0.0,267.84,,275.0,275.0,18.964,2.995,17.072,22.947
4789.5,2.746,0.64,-35.209,1.662,9.361,4.719,34.274,4.45,-8.678,-2.726,0.0,36.1,36.8,9.453,1.778,19.078,18.47,17.928,19.129,-3.117,25.898,0.0,268.14,,275.0,275.0,18.764,2.991,16.992,22.957
4790.0,2.746,0.64,-35.209,1.662,9.361,4.719,34.274,4.45,-8.678,-2.726,0.0,36.1,36.8,9.453,1.778,18.988,18.462,18.1,19.172,-3.117,25.898,0.0,268.14,,275.0,275.0,18.651,2.987,16.993,23.002
4790.5,2.746,0.64,-35.209,1.662,9.361,4.719,34.274,4.45,-8.678,-2.726,0.0,36.1,36.8,9.453,1.778,19.114,18.632,18.364,19.354,-3.117,25.898,0.0,268.04,,275.0,275.0,18.681,2.983,17.441,23.023
4791.0,2.746,0.64,-35.209,1.662,9.361,4.719,34.274,4.45,-8.678,-2.726,0.0,36.1,36.8,9.453,1.778,19.291,18.899,18.573,19.58,-3.117,25.898,0.0,268.04,,275.0,275.0,18.866,2.979,17.61,22.988
4791.5,2.746,0.64,-35.209,1.662,9.361,4.772,34.218,4.416,-8.707,-2.736,0.0,36.095,36.811,9.453,1.778,19.359,18.792,18.483,19.516,-3.127,25.9,0.0,268.34,,275.0,275.0,19.086,2.975,17.104,23.075
4792.0,2.746,0.64,-35.209,1.662,9.361,4.772,34.218,4.416,-8.707,-2.736,0.0,36.1,36.8,9.453,1.778,19.303,18.648,18.216,19.317,-3.127,25.9,0.0,268.34,,275.0,275.0,19.037,2.972,16.995,23.025
4792.5,2.844,0.666,-35.209,1.685,9.397,4.772,34.218,4.416,-8.707,-2.736,0.0,36.1,36.8,9.463,1.79,19.117,18.469,17.944,19.104,-3.127,25.9,0.0,268.14,,275.0,275.0,18.871,2.968,16.95,23.002
4793.0,2.844,0.666,-35.209,1.685,9.397,4.772,34.218,4.416,-8.707,-2.736,0.0,36.1,36.8,9.463,1.79,19.134,18.569,18.174,19.304,-3.127,25.9,0.0,268.14,,275.0,275.0,18.659,2.966,17.132,23.012
4793.5,2.844,0.666,-35.209,1.685,9.397,4.772,34.218,4.416,-8.707,-2.736,0.0,36.1,36.8,9.463,1.79,19.25,18.869,18.662,19.706,-3.127,25.9,0.0,268.14,,275.0,275.0,18.795,2.964,17.782,23.021
4794.0,2.844,0.666,-35.209,1.685,9.397,4.772,34.218,4.416,-8.707,-2.736,0.0,36.1,36.8,9.463,1.79,19.412,18.9,18.671,19.679,-3.127,25.9,0.0,268.14,,275.0,275.0,19.122,2.962,17.511,23.019
4794.5,2.844,0.666,-35.209,1.685,9.397,4.772,34.19,4.411,-8.703,-2.73,0.0,36.095,36.83,9.463,1.79,19.354,18.758,18.431,19.483,-3.123,25.91,0.0,268.64,,275.0,275.0,19.165,2.96,17.21,23.017
4795.0,2.844,0.666,-35.209,1.685,9.397,4.772,34.19,4.411,-8.703,-2.73,0.0,36.1,36.8,9.463,1.79,19.351,18.698,18.374,19.37,-3.123,25.91,0.0,268.64,,275.0,275.0,19.007,2.958,16.998,23.034
4795.5,2.899,0.673,-35.209,1.695,9.419,4.772,34.19,4.411,-8.703,-2.73,0.0,36.1,36.8,9.385,1.751,19.244,18.539,17.98,19.169,-3.123,25.91,0.0,268.54,,275.0,275.0,18.948,2.956,17.173,23.074
4796.0,2.899,0.673,-35.209,1.695,9.419,4.772,34.19,4.411,-8.703,-2.73,0.0,36.1,36.8,9.385,1.751,19.108,18.751,18.418,19.482,-3.123,25.91,0.0,268.54,,275.0,275.0,18.733,2.955,17.689,23.107
4796.5,2.899,0.673,-35.209,1.695,9.419,4.772,34.19,4.411,-8.703,-2.73,0.0,36.1,36.8,9.385,1.751,19.462,18.974,18.613,19.686,-3.123,25.91,0.0,268.44,,275.0,275.0,18.94,2.954,17.699,23.122
4797.0,2.899,0.673,-35.209,1.695,9.419,4.772,34.19,4.411,-8.703,-2.73,0.0,36.1,36.8,9.385,1.751,19.519,18.884,18.552,19.593,-3.123,25.91,0.0,268.44,,275.0,275.0,19.184,2.953,17.423,23.174
4797.5,2.899,0.673,-35.209,1.695,9.419,4.772,34.19,4.411,-8.703,-2.73,0.0,36.1,36.8,9.385,1.751,19.29,18.728,18.333,19.428,-3.123,25.91,0.0,268.44,,275.0,275.0,19.137,2.952,17.218,23.197
4798.0,2.899,0.673,-35.209,1.695,9.419,4.732,34.19,4.4,-8.681,-2.721,0.0,36.094,36.77,9.385,1.751,19.348,18.699,18.3,19.345,-3.131,25.911,0.0,268.44,,275.0,275.0,18.945,2.952,17.15,23.248
4798.5,2.899,0.673,-35.209,1.695,9.419,4.732,34.19,4.4,-8.681,-2.721,0.0,36.1,36.8,9.385,1.751,19.184,18.6,18.227,19.213,-3.131,25.911,0.0,268.14,,275.0,275.0,18.923,2.951,17.325,23.267
4799.0,2.46,0.658,-33.147,1.714,9.348,4.732,34.19,4.4,-8.681,-2.721,0.0,36.1,36.8,9.655,1.659,19.26,18.683,18.316,19.322,-3.131,25.911,0.0,268.14,,275.0,275.0,18.806,2.95,17.495,23.249
4799.5,2.46,0.658,-33.147,1.714,9.348,4.732,34.19,4.4,-8.681,-2.721,0.0,36.1,36.8,9.655,1.659,19.39,18.82,18.516,19.562,-3.131,25.911,0.0,268.74,,275.0,275.0,18.895,2.942,17.377,23.274
4800.0,2.46,0.658,-33.147,1.714,9.348,4.732,34.19,4.4,-8.681,-2.721,0.0,36.1,36.8,9.655,1.659,19.571,18.83,18.72,19.568,-3.131,25.911,0.0,268.74,,275.0,275.0,19.072,2.934,17.212,23.295
4800.5,2.46,0.658,-33.147,1.714,9.348,4.732,34.19,4.4,-8.681,-2.721,0.0,36.1,36.8,9.655,1.659,19.483,18.69,18.29,19.367,-3.131,25.911,0.0,268.74,,275.0,275.0,19.172,2.926,17.081,23.31
4801.0,2.46,0.658,-33.147,1.714,9.348,4.727,34.198,4.424,-8.641,-2.746,0.0,36.084,36.781,9.655,1.659,19.359,18.643,18.184,19.254,-3.13,25.912,0.0,268.74,,275.0,275.0,18.958,2.919,17.075,23.285
4801.5,2.46,0.658,-33.147,1.714,9.348,4.727,34.198,4.424,-8.641,-2.746,0.0,36.1,36.8,9.655,1.659,19.326,18.684,18.416,19.374,-3.13,25.912,0.0,268.44,,275.0,275.0,18.86,2.911,17.139,23.298
4802.0,3.198,0.753,-35.209,1.719,9.45,4.727,34.198,4.424,-8.641,-2.746,0.0,36.1,36.8,9.353,1.657,19.461,18.873,18.713,19.701,-3.13,25.912,0.0,268.44,,275.0,275.0,18.95,2.904,17.573,23.341
4802.5,3.198,0.753,-35.209,1.719,9.45,4.727,34.198,4.424,-8.641,-2.746,0.0,36.1,36.8,9.353,1.657,19.561,18.95,18.833,19.786,-3.13,25.912,0.0,268.24,,275.0,275.0,19.187,2.908,17.272,23.355
4803.0,3.198,0.753,-35.209,1.719,9.45,4.727,34.198,4.424,-8.641,-2.746,0.0,36.1,36.8,9.353,1.657,19.583,18.879,18.702,19.629,-3.13,25.912,0.0,268.24,,275.0,275.0,19.282,2.913,17.17,23.401
4803.5,3.198,0.753,-35.209,1.719,9.45,4.727,34.198,4.424,-8.641,-2.746,0.0,36.1,36.8,9.353,1.657,19.413,18.66,18.166,19.338,-3.13,25.912,0.0,268.64,,275.0,275.0,19.198,2.918,17.079,23.387
4804.0,3.198,0.753,-35.209,1.719,9.45,4.717,34.242,4.42,-8.593,-2.73,0.0,36.087,36.767,9.353,1.657,19.284,18.699,18.361,19.393,-3.128,25.911,0.0,268.64,,275.0,275.0,18.894,2.922,17.285,23.391
4804.5,3.198,0.753,-35.209,1.719,9.45,4.717,34.242,4.42,-8.593,-2.73,0.0,36.1,36.8,9.353,1.657,19.349,18.876,18.613,19.62,-3.128,25.911,0.0,268.64,,275.0,275.0,18.934,2.927,17.675,23.388
4805.0,3.198,0.753,-35.209,1.719,9.45,4.717,34.242,4.42,-8.593,-2.73,0.0,36.1,36.8,9.353,1.657,19.571,19.011,18.762,19.773,-3.128,25.911,0.0,268.64,,275.0,275.0,19.115,2.931,17.73,23.397
4805.5,3.234,0.774,-35.209,1.671,9.398,4.717,34.242,4.42,-8.593,-2.73,0.0,36.1,36.8,9.267,1.727,19.71,18.974,18.865,19.76,-3.128,25.911,0.0,268.74,,275.0,275.0,19.279,2.936,17.385,23.376
4806.0,3.234,0.774,-35.209,1.671,9.398,4.717,34.242,4.42,-8.593,-2.73,0.0,36.1,36.8,9.267,1.727,19.658,18.836,18.522,19.565,-3.128,25.911,0.0,268.74,,275.0,275.0,19.327,2.941,17.166,23.388
4806.5,3.234,0.774,-35.209,1.671,9.398,4.717,34.242,4.42,-8.593,-2.73,0.0,36.1,36.8,9.267,1.727,19.468,18.758,18.398,19.393,-3.128,25.911,0.0,267.84,,275.0,275.0,19.145,2.945,17.109,23.365
4807.0,3.234,0.774,-35.209,1.671,9.398,4.717,34.242,4.42,-8.593,-2.73,0.0,36.1,36.8,9.267,1.727,19.499,18.91,18.798,19.68,-3.128,25.911,0.0,267.84,,275.0,275.0,19.004,2.95,17.568,23.383
4807.5,3.234,0.774,-35.209,1.671,9.398,4.752,34.265,4.423,-8.585,-2.752,0.0,36.067,36.735,9.267,1.727,19.718,19.184,18.949,19.889,-3.146,25.915,0.0,268.84,,275.0,275.0,19.222,2.955,18.003,23.367
4808.0,3.234,0.774,-35.209,1.671,9.398,4.752,34.265,4.423,-8.585,-2.752,0.0,36.1,36.7,9.267,1.727,19.794,19.095,18.923,19.89,-3.146,25.915,0.0,268.84,,275.0,275.0,19.435,2.959,17.607,23.363
4808.5,2.897,0.697,-35.209,1.654,9.404,4.752,34.265,4.423,-8.585,-2.752,0.0,36.1,36.7,9.412,1.773,19.72,18.971,18.662,19.685,-3.146,25.915,0.0,268.24,,275.0,275.0,19.425,2.964,17.332,23.366
4809.0,2.897,0.697,-35.209,1.654,9.404,4.752,34.265,4.423,-8.585,-2.752,0.0,36.1,36.7,9.412,1.773,19.66,18.883,18.536,19.551,-3.146,25.915,0.0,268.24,,275.0,275.0,19.26,2.963,17.26,23.361
4809.5,2.897,0.697,-35.209,1.654,9.404,4.752,34.265,4.423,-8.585,-2.752,0.0,36.1,36.7,9.412,1.773,19.41,18.728,18.154,19.372,-3.146,25.915,0.0,268.74,,275.0,275.0,19.158,2.962,17.402,23.332
4810.0,2.897,0.697,-35.209,1.654,9.404,4.752,34.265,4.423,-8.585,-2.752,0.0,36.1,36.7,9.412,1.773,19.419,18.82,18.378,19.483,-3.146,25.915,0.0,268.74,,275.0,275.0,18.916,2.961,17.934,23.31
4810.5,2.897,0.697,-35.209,1.654,9.404,4.753,34.252,4.419,-8.577,-2.755,0.0,36.066,36.754,9.412,1.773,19.576,19.073,18.872,19.9,-3.136,25.918,0.0,267.64,,275.0,275.0,19.025,2.96,17.785,23.298
4811.0,2.897,0.697,-35.209,1.654,9.404,4.753,34.252,4.419,-8.577,-2.755,0.0,36.1,36.8,9.412,1.773,19.729,19.083,18.842,19.826,-3.136,25.918,0.0,267.64,,275.0,275.0,19.355,2.959,17.515,23.275
4811.5,2.897,0.697,-35.209,1.654,9.404,4.753,34.252,4.419,-8.577,-2.755,0.0,36.1,36.8,9.412,1.773,19.651,18.959,18.659,19.649,-3.136,25.918,0.0,268.34,,275.0,275.0,19.37,2.958,17.351,23.276
4812.0,2.455,0.619,-34.777,1.67,9.384,4.753,34.252,4.419,-8.577,-2.755,0.0,36.1,36.8,9.513,1.767,19.566,18.832,18.308,19.472,-3.136,25.918,0.0,268.34,,275.0,275.0,19.23,2.957,17.274,23.265
4812.5,2.455,0.619,-34.777,1.67,9.384,4.753,34.252,4.419,-8.577,-2.755,0.0,36.1,36.8,9.513,1.767,19.329,18.732,18.194,19.471,-3.136,25.918,0.0,267.74,,275.0,275.0,19.045,2.948,17.29,23.228
4813.0,2.455,0.619,-34.777,1.67,9.384,4.753,34.252,4.419,-8.577,-2.755,0.0,36.1,36.8,9.513,1.767,19.438,19.045,18.714,19.8,-3.136,25.918,0.0,267.74,,275.0,275.0,18.931,2.94,18.092,23.158
4813.5,2.455,0.619,-34.777,1.67,9.384,4.753,34.252,4.419,-8.577,-2.755,0.0,36.1,36.8,9.513,1.767,19.766,19.293,18.939,20.006,-3.136,25.918,0.0,268.44,,275.0,275.0,19.249,2.932,17.717,23.122
4814.0,2.455,0.619,-34.777,1.67,9.384,4.774,34.202,4.406,-8.571,-2.743,0.0,36.068,36.738,9.513,1.767,19.76,19.159,18.797,19.889,-3.134,25.924,0.0,268.44,,275.0,275.0,19.501,2.925,17.512,23.096
4814.5,2.455,0.619,-34.777,1.67,9.384,4.774,34.202,4.406,-8.571,-2.743,0.0,36.1,36.7,9.513,1.767,19.655,18.968,18.584,19.625,-3.134,25.924,0.0,268.24,,275.0,275.0,19.401,2.917,17.413,23.077
4815.0,2.623,0.69,-34.296,1.755,9.45,4.774,34.202,4.406,-8.571,-2.743,0.0,36.1,36.7,9.452,1.651,19.459,18.842,18.435,19.617,-3.134,25.924,0.0,268.24,,275.0,275.0,19.208,2.909,17.391,23.102
4815.5,2.623,0.69,-34.296,1.755,9.45,4.774,34.202,4.406,-8.571,-2.743,0.0,36.1,36.7,9.452,1.651,19.608,19.056,18.825,19.803,-3.134,25.924,0.0,268.54,,275.0,275.0,19.088,2.905,17.869,23.124
4816.0,2.623,0.69,-34.296,1.755,9.45,4.774,34.202,4.406,-8.571,-2.743,0.0,36.1,36.7,9.452,1.651,19.716,19.238,18.988,19.977,-3.134,25.924,0.0,268.54,,275.0,275.0,19.323,2.9,17.979,23.132
4816.5,2.623,0.69,-34.296,1.755,9.45,4.774,34.202,4.406,-8.571,-2.743,0.0,36.1,36.7,9.452,1.651,19.806,19.17,19.063,19.956,-3.134,25.924,0.0,268.14,,275.0,275.0,19.48,2.896,17.685,23.123
4817.0,2.623,0.69,-34.296,1.755,9.45,4.776,34.197,4.419,-8.536,-2.736,0.0,36.061,36.722,9.452,1.651,19.814,19.064,18.784,19.752,-3.137,25.928,0.0,268.14,,275.0,275.0,19.499,2.891,17.402,23.031
4817.5,2.623,0.69,-34.296,1.755,9.45,4.776,34.197,4.419,-8.536,-2.736,0.0,36.1,36.7,9.452,1.651,19.707,18.964,18.541,19.639,-3.137,25.928,0.0,268.44,,275.0,275.0,19.353,2.887,17.478,23.016
4818.0,2.623,0.69,-34.296,1.755,9.45,4.776,34.197,4.419,-8.536,-2.736,0.0,36.1,36.7,9.452,1.651,19.729,19.057,18.93,19.87,-3.137,25.928,0.0,268.44,,275.0,275.0,19.213,2.882,17.635,23.018
4818.5,3.138,0.845,-33.94,1.75,9.285,4.776,34.197,4.419,-8.536,-2.736,0.0,36.1,36.7,9.515,1.573,19.894,19.288,19.221,20.154,-3.137,25.928,0.0,268.04,,275.0,275.0,19.397,2.878,18.056,22.968
4819.0,3.138,0.845,-33.94,1.75,9.285,4.776,34.197,4.419,-8.536,-2.736,0.0,36.1,36.7,9.515,1.573,19.877,19.149,18.954,19.956,-3.137,25.928,0.0,268.04,,275.0,275.0,19.639,2.882,17.576,22.941
4819.5,3.138,0.845,-33.94,1.75,9.285,4.776,34.197,4.419,-8.536,-2.736,0.0,36.1,36.7,9.515,1.573,19.83,19.066,18.719,19.732,-3.137,25.928,0.0,268.44,,275.0,275.0,19.484,2.887,17.429,22.911
4820.0,3.138,0.845,-33.94,1.75,9.285,4.776,34.197,4.419,-8.536,-2.736,0.0,36.1,36.7,9.515,1.573,19.706,18.972,18.597,19.632,-3.137,25.928,0.0,268.44,,275.0,275.0,19.337,2.891,17.397,22.833
4820.5,3.138,0.845,-33.94,1.75,9.285,4.795,34.256,4.419,-8.482,-2.724,0.0,36.07,36.707,9.515,1.573,19.609,18.957,18.746,19.687,-3.122,25.934,0.0,268.24,,275.0,275.0,19.227,2.895,18.057,22.809
4821.0,3.138,0.845,-33.94,1.75,9.285,4.795,34.256,4.419,-8.482,-2.724,0.0,36.1,36.7,9.515,1.573,19.792,19.213,19.035,19.938,-3.122,25.934,0.0,268.24,,275.0,275.0,19.25,2.899,17.993,22.8
4821.5,3.525,0.826,-35.209,1.656,9.436,4.795,34.256,4.419,-8.482,-2.724,0.0,36.1,36.7,9.39,0.909,20.057,19.269,19.064,20.065,-3.122,25.934,0.0,268.54,,275.0,275.0,19.494,2.903,17.659,22.831
4822.0,3.525,0.826,-35.209,1.656,9.436,4.795,34.256,4.419,-8.482,-2.724,0.0,36.1,36.7,9.39,0.909,19.92,19.118,18.772,19.854,-3.122,25.934,0.0,268.54,,275.0,275.0,19.614,2.913,17.529,22.885
4822.5,3.525,0.826,-35.209,1.656,9.436,4.795,34.256,4.419,-8.482,-2.724,0.0,36.1,36.7,9.39,0.909,19.757,19.029,18.598,19.714,-3.122,25.934,0.0,268.54,,275.0,275.0,19.416,2.923,17.434,22.918
4823.0,3.525,0.826,-35.209,1.656,9.436,4.795,34.256,4.419,-8.482,-2.724,0.0,36.1,36.7,9.39,0.909,19.559,18.926,18.459,19.616,-3.122,25.934,0.0,268.54,,275.0,275.0,19.275,2.933,17.382,22.913
4823.5,3.525,0.826,-35.209,1.656,9.436,4.798,34.288,4.439,-8.455,-2.734,0.0,36.058,36.691,9.39,0.909,19.719,19.065,18.873,19.864,-3.131,25.926,0.0,268.94,,275.0,275.0,19.14,2.943,17.687,22.936
4824.0,3.525,0.826,-35.209,1.656,9.436,4.798,34.288,4.439,-8.455,-2.734,0.0,36.1,36.7,9.39,0.909,19.86,19.424,19.216,20.203,-3.131,25.926,0.0,268.94,,275.0,275.0,19.38,2.952,17.957,22.935
4824.5,3.525,0.826,-35.209,1.656,9.436,4.798,34.288,4.439,-8.455,-2.734,0.0,36.1,36.7,9.39,0.909,19.946,19.363,19.179,20.178,-3.131,25.926,0.0,268.64,,275.0,275.0,19.676,2.961,17.626,22.946
4825.0,3.166,0.739,-35.209,1.715,9.443,4.798,34.288,4.439,-8.455,-2.734,0.0,36.1,36.7,9.374,1.66,19.885,19.223,19.051,19.942,-3.131,25.926,0.0,268.64,,275.0,275.0,19.667,2.971,17.562,22.941
4825.5,3.166,0.739,-35.209,1.715,9.443,4.798,34.288,4.439,-8.455,-2.734,0.0,36.1,36.7,9.374,1.66,19.631,18.964,18.377,19.602,-3.131,25.926,0.0,268.74,,275.0,275.0,19.525,2.974,17.438,22.902
4826.0,3.166,0.739,-35.209,1.715,9.443,4.798,34.288,4.439,-8.455,-2.734,0.0,36.1,36.7,9.374,1.66,19.554,19.05,18.588,19.691,-3.131,25.926,0.0,268.74,,275.0,275.0,19.144,2.977,17.709,22.849
4826.5,3.166,0.739,-35.209,1.715,9.443,4.798,34.288,4.439,-8.455,-2.734,0.0,36.1,36.7,9.374,1.66,19.698,19.23,18.869,19.979,-3.131,25.926,0.0,268.84,,275.0,275.0,19.22,2.98,18.036,22.822
4827.0,3.166,0.739,-35.209,1.715,9.443,4.767,34.293,4.428,-8.439,-2.744,0.0,36.056,36.682,9.374,1.66,19.923,19.338,19.081,20.13,-3.133,25.934,0.0,268.84,,275.0,275.0,19.444,2.983,17.94,22.865
4827.5,3.166,0.739,-35.209,1.715,9.443,4.767,34.293,4.428,-8.439,-2.744,0.0,36.1,36.7,9.374,1.66,20.002,19.26,19.153,20.05,-3.133,25.934,0.0,268.54,,275.0,275.0,19.618,2.986,17.668,22.887
4828.0,2.467,0.698,-33.611,1.743,9.406,4.767,34.293,4.428,-8.439,-2.744,0.0,36.1,36.7,9.506,1.656,19.876,19.114,18.704,19.851,-3.133,25.934,0.0,268.54,,275.0,275.0,19.616,2.989,17.472,22.852
4828.5,2.467,0.698,-33.611,1.743,9.406,4.767,34.293,4.428,-8.439,-2.744,0.0,36.1,36.7,9.506,1.656,19.724,19.01,18.456,19.697,-3.133,25.934,0.0,268.74,,275.0,275.0,19.386,2.981,17.411,22.838
4829.0,2.467,0.698,-33.611,1.743,9.406,4.767,34.293,4.428,-8.439,-2.744,0.0,36.1,36.7,9.506,1.656,19.556,19.056,18.721,19.852,-3.133,25.934,0.0,268.74,,275.0,275.0,19.222,2.972,17.741,22.814
4829.5,2.467,0.698,-33.611,1.743,9.406,4.767,34.293,4.428,-8.439,-2.744,0.0,36.1,36.7,9.506,1.656,19.773,19.379,19.085,20.134,-3.133,25.934,0.0,269.14,,275.0,275.0,19.296,2.964,18.323,22.817
4830.0,2.467,0.698,-33.611,1.743,9.406,4.803,34.246,4.421,-8.455,-2.738,0.0,36.049,36.704,9.506,1.656,19.861,19.33,19.076,20.12,-3.138,25.927,0.0,269.14,,275.0,275.0,19.593,2.956,17.883,22.827
4830.5,2.467,0.698,-33.611,1.743,9.406,4.803,34.246,4.421,-8.455,-2.738,0.0,36.0,36.7,9.506,1.656,19.814,19.198,18.849,19.912,-3.138,25.927,0.0,269.44,,275.0,275.0,19.597,2.948,17.674,22.8
4831.0,2.467,0.698,-33.611,1.743,9.406,4.803,34.246,4.421,-8.455,-2.738,0.0,36.0,36.7,9.506,1.656,19.717,19.089,18.706,19.77,-3.138,25.927,0.0,269.44,,275.0,275.0,19.443,2.94,17.546,22.792
4831.5,2.493,0.649,-34.536,1.713,9.348,4.803,34.246,4.421,-8.455,-2.738,0.0,36.0,36.7,9.512,1.747,19.684,19.009,18.527,19.645,-3.138,25.927,0.0,269.34,,275.0,275.0,19.321,2.932,17.867,22.813
4832.0,2.493,0.649,-34.536,1.713,9.348,4.803,34.246,4.421,-8.455,-2.738,0.0,36.0,36.7,9.512,1.747,19.605,19.097,18.728,19.758,-3.138,25.927,0.0,269.34,,275.0,275.0,19.216,2.925,18.087,22.799
4832.5,2.493,0.649,-34.536,1.713,9.348,4.803,34.246,4.421,-8.455,-2.738,0.0,36.0,36.7,9.512,1.747,19.998,19.414,19.125,20.191,-3.138,25.927,0.0,269.04,,275.0,275.0,19.297,2.918,17.99,22.797
4833.0,2.493,0.649,-34.536,1.713,9.348,4.803,34.246,4.421,-8.455,-2.738,0.0,36.0,36.7,9.512,1.747,20.012,19.316,19.054,20.073,-3.138,25.927,0.0,269.04,,275.0,275.0,19.682,2.911,17.761,22.796
4833.5,2.493,0.649,-34.536,1.713,9.348,4.813,34.202,4.415,-8.436,-2.737,0.0,36.05,36.672,9.512,1.747,19.951,19.192,18.839,19.882,-3.127,25.941,0.0,269.64,,275.0,275.0,19.614,2.904,17.602,22.784
4834.0,2.493,0.649,-34.536,1.713,9.348,4.813,34.202,4.415,-8.436,-2.737,0.0,36.1,36.7,9.512,1.747,19.88,19.128,18.763,19.801,-3.127,25.941,0.0,269.64,,275.0,275.0,19.466,2.897,17.528,22.791
4834.5,2.982,0.711,-35.209,1.649,9.461,4.813,34.202,4.415,-8.436,-2.737,0.0,36.1,36.7,9.441,1.906,19.64,19.048,18.68,19.775,-3.127,25.941,0.0,269.24,,275.0,275.0,19.393,2.891,17.529,22.771
4835.0,2.982,0.711,-35.209,1.649,9.461,4.813,34.202,4.415,-8.436,-2.737,0.0,36.1,36.7,9.441,1.906,19.847,19.166,19.005,19.942,-3.127,25.941,0.0,269.24,,275.0,275.0,19.286,2.892,17.914,22.86
4835.5,2.982,0.711,-35.209,1.649,9.461,4.813,34.202,4.415,-8.436,-2.737,0.0,36.1,36.7,9.441,1.906,19.944,19.344,19.268,20.203,-3.127,25.941,0.0,269.04,,275.0,275.0,19.49,2.894,17.685,22.912
4836.0,2.982,0.711,-35.209,1.649,9.461,4.813,34.202,4.415,-8.436,-2.737,0.0,36.1,36.7,9.441,1.906,19.998,19.29,19.218,20.084,-3.127,25.941,0.0,269.04,,275.0,275.0,19.69,2.895,17.525,22.953
4836.5,2.982,0.711,-35.209,1.649,9.461,4.801,34.206,4.428,-8.406,-2.748,0.0,36.055,36.641,9.441,1.906,19.984,19.168,18.983,19.835,-3.138,25.93,0.0,269.14,,275.0,275.0,19.647,2.897,17.518,22.94
4837.0,2.982,0.711,-35.209,1.649,9.461,4.801,34.206,4.428,-8.406,-2.748,0.0,36.1,36.6,9.441,1.906,19.776,19.088,18.889,19.844,-3.138,25.93,0.0,269.14,,275.0,275.0,19.493,2.898,17.616,22.929
4837.5,3.232,0.847,-34.299,1.745,9.303,4.801,34.206,4.428,-8.406,-2.748,0.0,36.1,36.6,9.533,1.655,19.871,19.294,19.141,20.08,-3.138,25.93,0.0,269.74,,275.0,275.0,19.399,2.899,18.053,22.938
4838.0,3.232,0.847,-34.299,1.745,9.303,4.801,34.206,4.428,-8.406,-2.748,0.0,36.1,36.6,9.533,1.655,20.101,19.481,19.426,20.326,-3.138,25.93,0.0,269.74,,275.0,275.0,19.597,2.905,18.084,22.905
4838.5,3.232,0.847,-34.299,1.745,9.303,4.801,34.206,4.428,-8.406,-2.748,0.0,36.1,36.6,9.533,1.655,20.177,19.406,19.423,20.215,-3.138,25.93,0.0,269.74,,275.0,275.0,19.833,2.91,17.576,22.842
4839.0,3.232,0.847,-34.299,1.745,9.303,4.801,34.206,4.428,-8.406,-2.748,0.0,36.1,36.6,9.533,1.655,20.063,19.232,18.943,19.943,-3.138,25.93,0.0,269.74,,275.0,275.0,19.805,2.915,17.525,22.917
4839.5,3.232,0.847,-34.299,1.745,9.303,4.801,34.206,4.428,-8.406,-2.748,0.0,36.1,36.6,9.533,1.655,19.901,19.108,18.744,19.793,-3.138,25.93,0.0,269.94,,275.0,275.0,19.546,2.921,17.456,22.964
4840.0,3.232,0.847,-34.299,1.745,9.303,4.702,34.262,4.449,-8.341,-2.739,0.0,36.062,36.652,9.533,1.655,19.808,19.213,18.984,20.058,-3.136,25.927,0.0,269.94,,275.0,275.0,19.386,2.926,17.947,23.008
4840.5,3.232,0.847,-34.299,1.745,9.303,4.702,34.262,4.449,-8.341,-2.739,0.0,36.1,36.7,9.533,1.655,20.072,19.541,19.506,20.4,-3.136,25.927,0.0,269.64,,275.0,275.0,19.516,2.931,18.254,23.084
4841.0,3.37,0.804,-35.209,1.694,9.499,4.702,34.262,4.449,-8.341,-2.739,0.0,36.1,36.7,9.26,1.705,20.143,19.48,19.366,20.313,-3.136,25.927,0.0,269.64,,275.0,275.0,19.88,2.936,17.962,23.23
4841.5,3.37,0.804,-35.209,1.694,9.499,4.702,34.262,4.449,-8.341,-2.739,0.0,36.1,36.7,9.26,1.705,20.087,19.307,19.061,20.065,-3.136,25.927,0.0,269.74,,275.0,275.0,19.825,2.943,17.728,23.205
4842.0,3.37,0.804,-35.209,1.694,9.499,4.702,34.262,4.449,-8.341,-2.739,0.0,36.1,36.7,9.26,1.705,19.895,19.176,18.814,19.893,-3.136,25.927,0.0,269.74,,275.0,275.0,19.63,2.95,17.627,23.239
4842.5,3.37,0.804,-35.209,1.694,9.499,4.702,34.262,4.449,-8.341,-2.739,0.0,36.1,36.7,9.26,1.705,19.824,19.103,18.628,19.768,-3.136,25.927,0.0,269.94,,275.0,275.0,19.445,2.957,17.879,23.307
4843.0,3.37,0.804,-35.209,1.694,9.499,4.745,34.298,4.449,-8.313,-2.744,0.0,36.064,36.665,9.26,1.705,19.838,19.253,18.874,19.937,-3.141,25.936,0.0,269.94,,275.0,275.0,19.331,2.963,18.123,23.267
4843.5,3.37,0.804,-35.209,1.694,9.499,4.745,34.298,4.449,-8.313,-2.744,0.0,36.1,36.7,9.26,1.705,20.056,19.435,19.261,20.219,-3.141,25.936,0.0,269.94,,275.0,275.0,19.475,2.97,17.928,23.282
4844.0,2.83,0.678,-35.208,1.729,9.473,4.745,34.298,4.449,-8.313,-2.744,0.0,36.1,36.7,9.437,1.565,20.092,19.366,19.147,20.12,-3.141,25.936,0.0,269.94,,275.0,275.0,19.743,2.977,17.786,23.213
4844.5,2.83,0.678,-35.208,1.729,9.473,4.745,34.298,4.449,-8.313,-2.744,0.0,36.1,36.7,9.437,1.565,19.987,19.244,18.868,19.957,-3.141,25.936,0.0,269.64,,275.0,275.0,19.681,2.974,17.632,23.125
4845.0,2.83,0.678,-35.208,1.729,9.473,4.745,34.298,4.449,-8.313,-2.744,0.0,36.1,36.7,9.437,1.565,19.931,19.163,18.703,19.851,-3.141,25.936,0.0,269.64,,275.0,275.0,19.514,2.972,17.577,23.082
4845.5,2.83,0.678,-35.208,1.729,9.473,4.745,34.298,4.449,-8.313,-2.744,0.0,36.1,36.7,9.437,1.565,19.925,19.294,19.142,20.114,-3.141,25.936,0.0,269.94,,275.0,275.0,19.412,2.97,17.833,23.038
4846.0,2.83,0.678,-35.208,1.729,9.473,4.745,34.298,4.449,-8.313,-2.744,0.0,36.1,36.7,9.437,1.565,20.113,19.511,19.39,20.368,-3.141,25.936,0.0,269.94,,275.0,275.0,19.619,2.967,18.018,23.019
4846.5,2.83,0.678,-35.208,1.729,9.473,4.802,34.243,4.442,-8.345,-2.734,0.0,36.065,36.655,9.437,1.565,20.248,19.581,19.523,20.412,-3.148,25.93,0.0,269.84,,275.0,275.0,19.846,2.965,17.84,23.02
4847.0,2.83,0.678,-35.208,1.729,9.473,4.802,34.243,4.442,-8.345,-2.734,0.0,36.1,36.7,9.437,1.565,20.158,19.315,18.962,20.043,-3.148,25.93,0.0,269.84,,275.0,275.0,19.941,2.963,17.664,22.994
4847.5,2.736,0.626,-35.209,1.663,9.416,4.802,34.243,4.442,-8.345,-2.734,0.0,36.1,36.7,9.431,1.777,19.995,19.224,18.749,19.889,-3.148,25.93,0.0,269.84,,275.0,275.0,19.619,2.961,17.614,22.962
4848.0,2.736,0.626,-35.209,1.663,9.416,4.802,34.243,4.442,-8.345,-2.734,0.0,36.1,36.7,9.431,1.777,20.038,19.286,19.144,20.087,-3.148,25.93,0.0,269.84,,275.0,275.0,19.464,2.957,17.796,22.927
4848.5,2.736,0.626,-35.209,1.663,9.416,4.802,34.243,4.442,-8.345,-2.734,0.0,36.1,36.7,9.431,1.777,20.166,19.501,19.418,20.379,-3.148,25.93,0.0,269.44,,275.0,275.0,19.639,2.953,18.211,22.895
4849.0,2.736,0.626,-35.209,1.663,9.416,4.802,34.243,4.442,-8.345,-2.734,0.0,36.1,36.7,9.431,1.777,20.239,19.649,19.553,20.491,-3.148,25.93,0.0,269.44,,275.0,275.0,19.866,2.95,18.236,22.85
4849.5,2.736,0.626,-35.209,1.663,9.416,4.789,34.221,4.438,-8.305,-2.762,0.0,36.078,36.716,9.431,1.777,20.239,19.508,19.335,20.322,-3.136,25.946,0.0,269.84,,275.0,275.0,19.983,2.946,17.78,22.829
4850.0,2.736,0.626,-35.209,1.663,9.416,4.789,34.221,4.438,-8.305,-2.762,0.0,36.1,36.7,9.431,1.777,20.25,19.435,19.289,20.184,-3.136,25.946,0.0,269.84,,275.0,275.0,19.851,2.943,17.734,22.841
4850.5,3.036,0.697,-35.209,1.718,9.404,4.789,34.221,4.438,-8.305,-2.762,0.0,36.1,36.7,9.365,1.644,20.219,19.356,19.117,20.094,-3.136,25.946,0.0,269.84,,275.0,275.0,19.79,2.939,18.017,22.866
4851.0,3.036,0.697,-35.209,1.718,9.404,4.789,34.221,4.438,-8.305,-2.762,0.0,36.1,36.7,9.365,1.644,20.246,19.637,19.571,20.441,-3.136,25.946,0.0,269.84,,275.0,275.0,19.696,2.941,18.364,22.855
4851.5,3.036,0.697,-35.209,1.718,9.404,4.789,34.221,4.438,-8.305,-2.762,0.0,36.1,36.7,9.365,1.644,20.424,19.731,19.535,20.509,-3.136,25.946,0.0,269.64,,275.0,275.0,19.974,2.943,18.256,22.853
4852.0,3.036,0.697,-35.209,1.718,9.404,4.789,34.221,4.438,-8.305,-2.762,0.0,36.1,36.7,9.365,1.644,20.461,19.619,19.474,20.399,-3.136,25.946,0.0,269.64,,275.0,275.0,20.05,2.944,17.996,22.812
4852.5,3.036,0.697,-35.209,1.718,9.404,4.789,34.221,4.438,-8.305,-2.762,0.0,36.1,36.7,9.365,1.644,20.23,19.517,19.353,20.297,-3.136,25.946,0.0,269.74,,275.0,275.0,19.988,2.946,17.928,22.801
4853.0,3.036,0.697,-35.209,1.718,9.404,4.814,34.237,4.442,-8.235,-2.731,0.0,36.087,36.735,9.365,1.644,20.305,19.477,19.232,20.177,-3.135,25.947,0.0,269.74,,275.0,275.0,19.849,2.947,17.99,22.744
4853.5,3.036,0.697,-35.209,1.718,9.404,4.814,34.237,4.442,-8.235,-2.731,0.0,36.1,36.7,9.365,1.644,20.134,19.456,19.26,20.184,-3.135,25.947,0.0,269.54,,275.0,275.0,19.798,2.949,18.468,22.714
4854.0,3.266,0.845,-34.203,1.705,9.396,4.814,34.237,4.442,-8.235,-2.731,0.0,36.1,36.7,9.489,1.559,20.23,19.631,19.496,20.367,-3.135,25.947,0.0,269.54,,275.0,275.0,19.759,2.95,18.589,22.64
4854.5,3.266,0.845,-34.203,1.705,9.396,4.814,34.237,4.442,-8.235,-2.731,0.0,36.1,36.7,9.489,1.559,20.569,19.781,19.708,20.623,-3.135,25.947,0.0,269.44,,275.0,275.0,19.931,2.955,18.174,22.631
4855.0,3.266,0.845,-34.203,1.705,9.396,4.814,34.237,4.442,-8.235,-2.731,0.0,36.1,36.7,9.489,1.559,20.472,19.612,19.355,20.393,-3.135,25.947,0.0,269.44,,275.0,275.0,20.17,2.96,17.944,22.592
4855.5,3.266,0.845,-34.203,1.705,9.396,4.814,34.237,4.442,-8.235,-2.731,0.0,36.1,36.7,9.489,1.559,20.327,19.547,19.206,20.251,-3.135,25.947,0.0,269.44,,275.0,275.0,19.958,2.965,17.903,22.577
4856.0,3.266,0.845,-34.203,1.705,9.396,4.82,34.264,4.451,-8.216,-2.752,0.0,36.087,36.777,9.489,1.559,20.134,19.381,18.932,20.12,-3.132,25.945,0.0,269.44,,275.0,275.0,19.833,2.97,17.809,22.526
4856.5,3.266,0.845,-34.203,1.705,9.396,4.82,34.264,4.451,-8.216,-2.752,0.0,36.1,36.8,9.489,1.559,20.171,19.543,19.286,20.36,-3.132,25.945,0.0,269.04,,275.0,275.0,19.642,2.975,18.135,22.512
4857.0,3.983,0.955,-35.209,1.645,9.486,4.82,34.264,4.451,-8.216,-2.752,0.0,36.1,36.8,9.445,1.645,20.35,19.953,19.768,20.753,-3.132,25.945,0.0,269.04,,275.0,275.0,19.84,2.98,18.526,22.539
4857.5,3.983,0.955,-35.209,1.645,9.486,4.82,34.264,4.451,-8.216,-2.752,0.0,36.1,36.8,9.445,1.645,20.537,19.945,19.788,20.775,-3.132,25.945,0.0,268.84,,275.0,275.0,20.206,2.996,18.167,22.548
4858.0,3.983,0.955,-35.209,1.645,9.486,4.82,34.264,4.451,-8.216,-2.752,0.0,36.1,36.8,9.445,1.645,20.292,19.614,19.236,20.348,-3.132,25.945,0.0,268.84,,275.0,275.0,20.261,3.012,18.046,22.524
4858.5,3.983,0.955,-35.209,1.645,9.486,4.82,34.264,4.451,-8.216,-2.752,0.0,36.1,36.8,9.445,1.645,20.218,19.466,18.895,20.172,-3.132,25.945,0.0,268.84,,275.0,275.0,19.872,3.028,17.93,22.52
4859.0,3.983,0.955,-35.209,1.645,9.486,4.82,34.264,4.451,-8.216,-2.752,0.0,36.1,36.8,9.445,1.645,19.994,19.463,18.994,20.237,-3.132,25.945,0.0,268.84,,275.0,275.0,19.687,3.044,18.209,22.533
4859.5,3.983,0.955,-35.209,1.645,9.486,4.771,34.322,4.419,-8.184,-2.716,0.0,36.104,36.761,9.445,1.645,20.182,19.781,19.401,20.506,-3.128,25.96,0.0,269.24,,275.0,275.0,19.672,3.059,18.792,22.565
4860.0,3.983,0.955,-35.209,1.645,9.486,4.771,34.322,4.419,-8.184,-2.716,0.0,36.1,36.8,9.445,1.645,20.42,19.953,19.59,20.711,-3.128,25.96,0.0,269.24,,275.0,275.0,19.967,3.074,18.645,22.569
4860.5,3.07,0.849,-33.455,1.747,9.36,4.771,34.322,4.419,-8.184,-2.716,0.0,36.1,36.8,9.507,1.635,20.488,19.84,19.487,20.591,-3.128,25.96,0.0,269.24,,275.0,275.0,20.168,3.089,18.139,22.451
4861.0,3.07,0.849,-33.455,1.747,9.36,4.771,34.322,4.419,-8.184,-2.716,0.0,36.1,36.8,9.507,1.635,20.406,19.699,19.248,20.411,-3.128,25.96,0.0,269.24,,275.0,275.0,20.101,3.089,18.059,22.526
4861.5,3.07,0.849,-33.455,1.747,9.36,4.771,34.322,4.419,-8.184,-2.716,0.0,36.1,36.8,9.507,1.635,20.141,19.528,19.113,20.28,-3.128,25.96,0.0,269.24,,275.0,275.0,19.941,3.089,18.033,22.508
4862.0,3.07,0.849,-33.455,1.747,9.36,4.771,34.322,4.419,-8.184,-2.716,0.0,36.1,36.8,9.507,1.635,20.247,19.743,19.515,20.556,-3.128,25.96,0.0,269.24,,275.0,275.0,19.765,3.088,18.559,22.564
4862.5,3.07,0.849,-33.455,1.747,9.36,4.785,34.327,4.449,-8.192,-2.716,0.0,36.116,36.829,9.507,1.635,20.48,20.055,19.758,20.798,-3.106,25.963,0.0,268.74,,275.0,275.0,20.015,3.088,18.935,22.493
4863.0,3.07,0.849,-33.455,1.747,9.36,4.785,34.327,4.449,-8.192,-2.716,0.0,36.1,36.8,9.507,1.635,20.647,19.967,19.837,20.764,-3.106,25.963,0.0,268.74,,275.0,275.0,20.273,3.088,18.409,22.543
4863.5,2.247,0.62,-33.914,1.721,9.421,4.785,34.327,4.449,-8.192,-2.716,0.0,36.1,36.8,9.475,1.571,20.56,19.815,19.601,20.574,-3.106,25.963,0.0,269.04,,275.0,275.0,20.304,3.088,18.222,22.566
4864.0,2.247,0.62,-33.914,1.721,9.421,4.785,34.327,4.449,-8.192,-2.716,0.0,36.1,36.8,9.475,1.571,20.428,19.655,19.265,20.345,-3.106,25.963,0.0,269.04,,275.0,275.0,20.137,3.074,17.993,22.565
4864.5,2.247,0.62,-33.914,1.721,9.421,4.785,34.327,4.449,-8.192,-2.716,0.0,36.1,36.8,9.475,1.571,20.252,19.586,19.116,20.226,-3.106,25.963,0.0,269.34,,275.0,275.0,19.923,3.06,18.22,22.581
4865.0,2.247,0.62,-33.914,1.721,9.421,4.785,34.327,4.449,-8.192,-2.716,0.0,36.1,36.8,9.475,1.571,20.35,19.674,19.391,20.46,-3.106,25.963,0.0,269.34,,275.0,275.0,19.795,3.047,19.039,22.606
4865.5,2.247,0.62,-33.914,1.721,9.421,4.775,34.283,4.471,-8.18,-2.719,0.0,36.131,36.856,9.475,1.571,20.619,20.049,19.922,20.918,-3.095,25.971,0.0,269.34,,275.0,275.0,19.969,3.034,18.563,22.579
4866.0,2.247,0.62,-33.914,1.721,9.421,4.775,34.283,4.471,-8.18,-2.719,0.0,36.1,36.9,9.475,1.571,20.689,19.926,19.725,20.704,-3.095,25.971,0.0,269.34,,275.0,275.0,20.377,3.021,18.28,22.629
