t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4866.5,2.247,0.62,-33.914,1.721,9.421,4.775,34.283,4.471,-8.18,-2.719,0.0,36.1,36.9,9.475,1.571,20.574,19.824,19.527,20.561,-3.095,25.971,0.0,269.44,,275.0,275.0,20.261,3.008,18.21,22.676
4867.0,2.433,0.57,-35.209,1.676,9.431,4.775,34.283,4.471,-8.18,-2.719,0.0,36.1,36.9,9.432,1.77,20.443,19.683,19.287,20.413,-3.095,25.971,0.0,269.44,,275.0,275.0,20.122,2.996,18.089,22.605
4867.5,2.433,0.57,-35.209,1.676,9.431,4.775,34.283,4.471,-8.18,-2.719,0.0,36.1,36.9,9.432,1.77,20.352,19.697,19.411,20.441,-3.095,25.971,0.0,269.14,,275.0,275.0,19.956,2.986,18.249,22.568
4868.0,2.433,0.57,-35.209,1.676,9.431,4.775,34.283,4.471,-8.18,-2.719,0.0,36.1,36.9,9.432,1.77,20.417,19.93,19.712,20.689,-3.095,25.971,0.0,269.14,,275.0,275.0,19.975,2.977,18.98,22.57
4868.5,2.433,0.57,-35.209,1.676,9.431,4.775,34.283,4.471,-8.18,-2.719,0.0,36.1,36.9,9.432,1.77,20.677,20.212,19.976,20.993,-3.095,25.971,0.0,268.94,,275.0,275.0,20.187,2.968,18.496,22.615
4869.0,2.433,0.57,-35.209,1.676,9.431,4.805,34.242,4.454,-8.158,-2.72,0.0,36.148,36.867,9.432,1.77,20.672,19.916,19.66,20.69,-3.109,25.971,0.0,268.94,,275.0,275.0,20.465,2.96,18.297,22.708
4869.5,2.433,0.57,-35.209,1.676,9.431,4.805,34.242,4.454,-8.158,-2.72,0.0,36.1,36.9,9.432,1.77,20.599,19.789,19.362,20.518,-3.109,25.971,0.0,269.34,,275.0,275.0,20.234,2.951,18.173,22.787
4870.0,2.73,0.731,-33.243,1.749,9.413,4.805,34.242,4.454,-8.158,-2.72,0.0,36.1,36.9,9.541,1.648,20.486,19.713,19.36,20.428,-3.109,25.971,0.0,269.34,,275.0,275.0,20.067,2.943,18.123,22.857
4870.5,2.73,0.731,-33.243,1.749,9.413,4.805,34.242,4.454,-8.158,-2.72,0.0,36.1,36.9,9.541,1.648,20.531,19.836,19.65,20.669,-3.109,25.971,0.0,269.44,,275.0,275.0,19.997,2.939,18.447,22.898
4871.0,2.73,0.731,-33.243,1.749,9.413,4.805,34.242,4.454,-8.158,-2.72,0.0,36.1,36.9,9.541,1.648,20.629,20.223,19.981,20.99,-3.109,25.971,0.0,269.44,,275.0,275.0,20.171,2.936,19.186,22.901
4871.5,2.73,0.731,-33.243,1.749,9.413,4.805,34.242,4.454,-8.158,-2.72,0.0,36.1,36.9,9.541,1.648,20.759,20.179,20.026,21.018,-3.109,25.971,0.0,269.44,,275.0,275.0,20.456,2.932,18.424,22.873
4872.0,2.73,0.731,-33.243,1.749,9.413,4.795,34.251,4.44,-8.12,-2.73,0.0,36.153,36.865,9.541,1.648,20.691,20.006,19.791,20.81,-3.117,25.973,0.0,269.44,,275.0,275.0,20.496,2.929,18.282,22.874
4872.5,2.73,0.731,-33.243,1.749,9.413,4.795,34.251,4.44,-8.12,-2.73,0.0,36.2,36.9,9.541,1.648,20.501,19.762,19.37,20.452,-3.117,25.973,0.0,269.44,,275.0,275.0,20.325,2.926,18.156,22.894
4873.0,2.73,0.731,-33.243,1.749,9.413,4.795,34.251,4.44,-8.12,-2.73,0.0,36.2,36.9,9.541,1.648,20.553,19.878,19.647,20.645,-3.117,25.973,0.0,269.44,,275.0,275.0,20.021,2.923,18.416,22.847
4873.5,2.996,0.818,-33.909,1.751,9.405,4.795,34.251,4.44,-8.12,-2.73,0.0,36.2,36.9,9.532,1.632,20.695,20.132,20.025,21.012,-3.117,25.973,0.0,269.74,,275.0,275.0,20.181,2.919,18.948,22.807
4874.0,2.996,0.818,-33.909,1.751,9.405,4.795,34.251,4.44,-8.12,-2.73,0.0,36.2,36.9,9.532,1.632,20.829,20.255,20.208,21.116,-3.117,25.973,0.0,269.74,,275.0,275.0,20.466,2.921,18.791,22.809
4874.5,2.996,0.818,-33.909,1.751,9.405,4.795,34.251,4.44,-8.12,-2.73,0.0,36.2,36.9,9.532,1.632,20.85,20.082,19.965,20.886,-3.117,25.973,0.0,269.64,,275.0,275.0,20.602,2.922,18.417,22.799
4875.0,2.996,0.818,-33.909,1.751,9.405,4.795,34.251,4.44,-8.12,-2.73,0.0,36.2,36.9,9.532,1.632,20.719,19.939,19.667,20.677,-3.117,25.973,0.0,269.64,,275.0,275.0,20.446,2.923,18.218,22.744
4875.5,2.996,0.818,-33.909,1.751,9.405,4.777,34.301,4.435,-8.066,-2.723,0.0,36.17,36.9,9.532,1.632,20.523,19.842,19.46,20.527,-3.109,25.981,0.0,269.54,,275.0,275.0,20.251,2.924,18.6,22.761
4876.0,2.996,0.818,-33.909,1.751,9.405,4.777,34.301,4.435,-8.066,-2.723,0.0,36.2,36.9,9.532,1.632,20.571,19.982,19.692,20.697,-3.109,25.981,0.0,269.54,,275.0,275.0,20.088,2.925,18.972,22.743
4876.5,3.2,0.835,-34.62,1.636,9.278,4.777,34.301,4.435,-8.066,-2.723,0.0,36.2,36.9,9.486,1.757,20.893,20.309,20.234,21.219,-3.109,25.981,0.0,269.44,,275.0,275.0,20.235,2.927,18.856,22.725
4877.0,3.2,0.835,-34.62,1.636,9.278,4.777,34.301,4.435,-8.066,-2.723,0.0,36.2,36.9,9.486,1.757,20.953,20.188,20.112,21.024,-3.109,25.981,0.0,269.44,,275.0,275.0,20.664,2.931,18.514,22.73
4877.5,3.2,0.835,-34.62,1.636,9.278,4.777,34.301,4.435,-8.066,-2.723,0.0,36.2,36.9,9.486,1.757,20.833,20.032,19.846,20.864,-3.109,25.981,0.0,269.34,,275.0,275.0,20.569,2.936,18.407,22.757
4878.0,3.2,0.835,-34.62,1.636,9.278,4.777,34.301,4.435,-8.066,-2.723,0.0,36.2,36.9,9.486,1.757,20.723,19.941,19.608,20.676,-3.109,25.981,0.0,269.34,,275.0,275.0,20.394,2.94,18.324,22.724
4878.5,3.2,0.835,-34.62,1.636,9.278,4.73,34.335,4.425,-8.031,-2.725,0.0,36.185,36.978,9.486,1.757,20.574,19.957,19.729,20.731,-3.111,25.974,0.0,269.54,,275.0,275.0,20.237,2.944,19.046,22.673
4879.0,3.2,0.835,-34.62,1.636,9.278,4.73,34.335,4.425,-8.031,-2.725,0.0,36.2,37.0,9.486,1.757,20.689,20.192,20.064,21.023,-3.111,25.974,0.0,269.54,,275.0,275.0,20.247,2.948,19.154,22.702
4879.5,3.2,0.835,-34.62,1.636,9.278,4.73,34.335,4.425,-8.031,-2.725,0.0,36.2,37.0,9.486,1.757,20.967,20.43,20.234,21.223,-3.111,25.974,0.0,269.54,,275.0,275.0,20.492,2.952,18.764,22.727
4880.0,2.781,0.729,-34.129,1.718,9.388,4.73,34.335,4.425,-8.031,-2.725,0.0,36.2,37.0,9.455,1.544,20.99,20.179,20.024,20.961,-3.111,25.974,0.0,269.54,,275.0,275.0,20.713,2.956,18.541,22.817
4880.5,2.781,0.729,-34.129,1.718,9.388,4.73,34.335,4.425,-8.031,-2.725,0.0,36.2,37.0,9.455,1.544,20.796,20.07,19.848,20.811,-3.111,25.974,0.0,269.24,,275.0,275.0,20.539,2.954,18.435,22.877
4881.0,2.781,0.729,-34.129,1.718,9.388,4.73,34.335,4.425,-8.031,-2.725,0.0,36.2,37.0,9.455,1.544,20.731,19.981,19.719,20.687,-3.111,25.974,0.0,269.24,,275.0,275.0,20.381,2.951,18.329,22.926
4881.5,2.781,0.729,-34.129,1.718,9.388,4.73,34.335,4.425,-8.031,-2.725,0.0,36.2,37.0,9.455,1.544,20.858,20.063,20.038,20.902,-3.111,25.974,0.0,269.54,,275.0,275.0,20.28,2.948,18.503,22.991
4882.0,2.781,0.729,-34.129,1.718,9.388,4.812,34.342,4.438,-8.03,-2.73,0.0,36.192,36.907,9.455,1.544,20.939,20.329,20.349,21.233,-3.113,25.974,0.0,269.54,,275.0,275.0,20.465,2.945,18.951,23.013
4882.5,2.781,0.729,-34.129,1.718,9.388,4.812,34.342,4.438,-8.03,-2.73,0.0,36.2,36.9,9.455,1.544,21.049,20.359,20.458,21.302,-3.113,25.974,0.0,269.74,,275.0,275.0,20.712,2.943,18.54,23.064
4883.0,2.49,0.674,-33.248,1.707,9.312,4.812,34.342,4.438,-8.03,-2.73,0.0,36.2,36.9,9.672,1.606,21.064,20.227,20.186,21.084,-3.113,25.974,0.0,269.74,,275.0,275.0,20.792,2.94,18.456,23.077
4883.5,2.49,0.674,-33.248,1.707,9.312,4.812,34.342,4.438,-8.03,-2.73,0.0,36.2,36.9,9.672,1.606,20.946,20.139,20.032,20.907,-3.113,25.974,0.0,269.84,,275.0,275.0,20.64,2.932,18.461,23.095
4884.0,2.49,0.674,-33.248,1.707,9.312,4.812,34.342,4.438,-8.03,-2.73,0.0,36.2,36.9,9.672,1.606,20.952,20.158,20.158,20.965,-3.113,25.974,0.0,269.84,,275.0,275.0,20.506,2.925,18.566,23.116
4884.5,2.49,0.674,-33.248,1.707,9.312,4.812,34.342,4.438,-8.03,-2.73,0.0,36.2,36.9,9.672,1.606,21.105,20.288,20.304,21.137,-3.113,25.974,0.0,269.74,,275.0,275.0,20.558,2.918,18.751,23.128
4885.0,2.49,0.674,-33.248,1.707,9.312,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.006,9.672,1.606,21.179,20.297,20.339,21.163,-3.121,25.975,0.0,269.74,,275.0,275.0,20.709,2.911,18.643,23.108
4885.5,2.49,0.674,-33.248,1.707,9.312,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.0,9.672,1.606,21.2,20.292,20.425,21.207,-3.121,25.975,0.0,269.34,,275.0,275.0,20.745,2.904,18.626,23.173
4886.0,2.49,0.674,-33.248,1.707,9.312,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.0,9.672,1.606,21.129,20.174,20.101,21.044,-3.121,25.975,0.0,269.34,,275.0,275.0,20.781,2.897,18.444,23.181
4886.5,2.434,0.649,-34.676,1.676,9.371,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.0,9.495,1.828,21.081,20.166,20.122,20.969,-3.121,25.975,0.0,269.44,,275.0,275.0,20.612,2.891,18.605,23.219
4887.0,2.434,0.649,-34.676,1.676,9.371,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.0,9.495,1.828,21.195,20.446,20.547,21.318,-3.121,25.975,0.0,269.44,,275.0,275.0,20.585,2.883,19.057,23.249
4887.5,2.434,0.649,-34.676,1.676,9.371,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.0,9.495,1.828,21.327,20.51,20.522,21.349,-3.121,25.975,0.0,269.84,,275.0,275.0,20.877,2.876,18.902,23.295
4888.0,2.434,0.649,-34.676,1.676,9.371,4.799,34.288,4.457,-8.008,-2.732,0.0,36.2,37.0,9.495,1.828,21.304,20.401,20.356,21.254,-3.121,25.975,0.0,269.84,,275.0,275.0,20.927,2.869,18.747,23.286
4888.5,2.434,0.649,-34.676,1.676,9.371,4.777,34.259,4.452,-7.973,-2.738,0.0,36.208,37.029,9.495,1.828,21.258,20.322,20.24,21.139,-3.13,25.964,0.0,269.64,,275.0,275.0,20.829,2.861,18.602,23.314
4889.0,2.434,0.649,-34.676,1.676,9.371,4.777,34.259,4.452,-7.973,-2.738,0.0,36.2,37.0,9.495,1.828,21.208,20.24,20.156,21.01,-3.13,25.964,0.0,269.64,,275.0,275.0,20.74,2.854,18.494,23.31
4889.5,2.05,0.608,-33.782,1.701,9.403,4.777,34.259,4.452,-7.973,-2.738,0.0,36.2,37.0,9.514,1.629,21.033,20.297,20.188,21.062,-3.13,25.964,0.0,269.54,,275.0,275.0,20.654,2.848,19.004,23.334
4890.0,2.05,0.608,-33.782,1.701,9.403,4.777,34.259,4.452,-7.973,-2.738,0.0,36.2,37.0,9.514,1.629,21.201,20.448,20.39,21.262,-3.13,25.964,0.0,269.54,,275.0,275.0,20.645,2.834,19.088,23.369
4890.5,2.05,0.608,-33.782,1.701,9.403,4.777,34.259,4.452,-7.973,-2.738,0.0,36.2,37.0,9.514,1.629,21.324,20.597,20.621,21.501,-3.13,25.964,0.0,269.24,,275.0,275.0,20.825,2.822,18.735,23.379
4891.0,2.05,0.608,-33.782,1.701,9.403,4.777,34.259,4.452,-7.973,-2.738,0.0,36.2,37.0,9.514,1.629,21.366,20.39,20.415,21.217,-3.13,25.964,0.0,269.24,,275.0,275.0,21.011,2.809,18.635,23.418
4891.5,2.05,0.608,-33.782,1.701,9.403,4.773,34.285,4.455,-7.941,-2.746,0.0,36.216,37.014,9.514,1.629,21.279,20.296,20.221,21.092,-3.124,25.971,0.0,269.94,,275.0,275.0,20.847,2.796,18.56,23.461
4892.0,2.05,0.608,-33.782,1.701,9.403,4.773,34.285,4.455,-7.941,-2.746,0.0,36.2,37.0,9.514,1.629,21.166,20.3,20.36,21.159,-3.124,25.971,0.0,269.94,,275.0,275.0,20.722,2.784,18.69,23.51
4892.5,3.23,0.761,-35.209,1.709,9.426,4.773,34.285,4.455,-7.941,-2.746,0.0,36.2,37.0,9.389,1.576,21.277,20.557,20.681,21.452,-3.124,25.971,0.0,269.54,,275.0,275.0,20.746,2.772,19.298,23.559
4893.0,3.23,0.761,-35.209,1.709,9.426,4.773,34.285,4.455,-7.941,-2.746,0.0,36.2,37.0,9.389,1.576,21.468,20.733,20.708,21.596,-3.124,25.971,0.0,269.54,,275.0,275.0,20.992,2.78,18.993,23.447
4893.5,3.23,0.761,-35.209,1.709,9.426,4.773,34.285,4.455,-7.941,-2.746,0.0,36.2,37.0,9.389,1.576,21.501,20.64,20.579,21.498,-3.124,25.971,0.0,269.74,,275.0,275.0,21.126,2.787,18.816,23.401
4894.0,3.23,0.761,-35.209,1.709,9.426,4.773,34.285,4.455,-7.941,-2.746,0.0,36.2,37.0,9.389,1.576,21.308,20.501,20.39,21.31,-3.124,25.971,0.0,269.74,,275.0,275.0,21.055,2.794,18.753,23.388
4894.5,3.23,0.761,-35.209,1.709,9.426,4.773,34.285,4.455,-7.941,-2.746,0.0,36.2,37.0,9.389,1.576,21.227,20.376,20.338,21.227,-3.124,25.971,0.0,270.04,,275.0,275.0,20.877,2.801,18.733,23.361
4895.0,3.23,0.761,-35.209,1.709,9.426,4.773,34.334,4.462,-7.893,-2.72,0.0,36.226,37.029,9.389,1.576,21.281,20.585,20.592,21.43,-3.121,25.977,0.0,270.04,,275.0,275.0,20.792,2.809,19.246,23.313
4895.5,3.23,0.761,-35.209,1.709,9.426,4.773,34.334,4.462,-7.893,-2.72,0.0,36.2,37.0,9.389,1.576,21.42,20.81,20.791,21.642,-3.121,25.977,0.0,270.04,,275.0,275.0,20.972,2.815,19.51,23.232
4896.0,3.287,0.786,-35.209,1.678,9.467,4.773,34.334,4.462,-7.893,-2.72,0.0,36.2,37.0,9.377,1.608,21.542,20.745,20.81,21.626,-3.121,25.977,0.0,270.04,,275.0,275.0,21.166,2.822,19.114,23.216
4896.5,3.287,0.786,-35.209,1.678,9.467,4.773,34.334,4.462,-7.893,-2.72,0.0,36.2,37.0,9.377,1.608,21.601,20.607,20.705,21.463,-3.121,25.977,0.0,269.74,,275.0,275.0,21.181,2.83,18.842,23.205
4897.0,3.287,0.786,-35.209,1.678,9.467,4.773,34.334,4.462,-7.893,-2.72,0.0,36.2,37.0,9.377,1.608,21.425,20.49,20.358,21.259,-3.121,25.977,0.0,269.74,,275.0,275.0,21.094,2.837,18.669,23.236
4897.5,3.287,0.786,-35.209,1.678,9.467,4.773,34.334,4.462,-7.893,-2.72,0.0,36.2,37.0,9.377,1.608,21.203,20.343,20.217,21.183,-3.121,25.977,0.0,269.54,,275.0,275.0,20.883,2.845,19.092,23.259
4898.0,3.287,0.786,-35.209,1.678,9.467,4.8,34.363,4.462,-7.884,-2.722,0.0,36.226,37.072,9.377,1.608,21.496,20.903,20.834,21.69,-3.118,25.961,0.0,269.54,,275.0,275.0,20.736,2.852,19.79,23.279
4898.5,3.287,0.786,-35.209,1.678,9.467,4.8,34.363,4.462,-7.884,-2.722,0.0,36.2,37.1,9.377,1.608,21.565,20.849,20.821,21.708,-3.118,25.961,0.0,270.04,,275.0,275.0,21.231,2.859,19.351,23.307
4899.0,3.019,0.693,-35.209,1.671,9.46,4.8,34.363,4.462,-7.884,-2.722,0.0,36.2,37.1,9.393,1.705,21.503,20.674,20.631,21.52,-3.118,25.961,0.0,270.04,,275.0,275.0,21.236,2.866,18.995,23.292
4899.5,3.019,0.693,-35.209,1.671,9.46,4.8,34.363,4.462,-7.884,-2.722,0.0,36.2,37.1,9.393,1.705,21.495,20.624,20.554,21.398,-3.118,25.961,0.0,269.74,,275.0,275.0,21.082,2.869,18.896,23.244
4900.0,3.019,0.693,-35.209,1.671,9.46,4.8,34.363,4.462,-7.884,-2.722,0.0,36.2,37.1,9.393,1.705,21.383,20.508,20.31,21.277,-3.118,25.961,0.0,269.74,,275.0,275.0,21.018,2.871,18.824,23.253
4900.5,3.019,0.693,-35.209,1.671,9.46,4.8,34.363,4.462,-7.884,-2.722,0.0,36.2,37.1,9.393,1.705,21.252,20.554,20.359,21.309,-3.118,25.961,0.0,269.44,,275.0,275.0,20.869,2.874,19.451,23.408
4901.0,3.019,0.693,-35.209,1.671,9.46,4.8,34.363,4.462,-7.884,-2.722,0.0,36.2,37.1,9.393,1.705,21.385,20.77,20.622,21.58,-3.118,25.961,0.0,269.44,,275.0,275.0,20.868,2.876,19.387,23.445
4901.5,3.019,0.693,-35.209,1.671,9.46,4.795,34.368,4.472,-7.88,-2.742,0.0,36.244,37.082,9.393,1.705,21.641,20.827,20.747,21.684,-3.115,25.978,0.0,269.74,,275.0,275.0,21.089,2.878,19.174,23.446
4902.0,3.019,0.693,-35.209,1.671,9.46,4.795,34.368,4.472,-7.88,-2.742,0.0,36.2,37.1,9.393,1.705,21.528,20.678,20.453,21.469,-3.115,25.978,0.0,269.74,,275.0,275.0,21.225,2.881,18.99,23.457
4902.5,2.957,0.681,-35.209,1.646,9.43,4.795,34.368,4.472,-7.88,-2.742,0.0,36.2,37.1,9.385,1.7,21.424,20.534,20.237,21.279,-3.115,25.978,0.0,270.24,,275.0,275.0,21.032,2.883,18.843,23.465
4903.0,2.957,0.681,-35.209,1.646,9.43,4.795,34.368,4.472,-7.88,-2.742,0.0,36.2,37.1,9.385,1.7,21.4,20.475,20.168,21.208,-3.115,25.978,0.0,270.24,,275.0,275.0,20.869,2.884,18.789,23.494
4903.5,2.957,0.681,-35.209,1.646,9.43,4.795,34.368,4.472,-7.88,-2.742,0.0,36.2,37.1,9.385,1.7,21.369,20.606,20.568,21.501,-3.115,25.978,0.0,269.74,,275.0,275.0,20.813,2.885,19.156,23.531
4904.0,2.957,0.681,-35.209,1.646,9.43,4.795,34.368,4.472,-7.88,-2.742,0.0,36.2,37.1,9.385,1.7,21.548,21.002,20.958,21.863,-3.115,25.978,0.0,269.74,,275.0,275.0,21.011,2.886,19.408,23.537
4904.5,2.957,0.681,-35.209,1.646,9.43,4.786,34.295,4.463,-7.895,-2.736,0.0,36.236,37.003,9.385,1.7,21.763,20.987,21.174,21.941,-3.128,25.963,0.0,269.44,,275.0,275.0,21.343,2.888,19.011,23.542
4905.0,2.957,0.681,-35.209,1.646,9.43,4.786,34.295,4.463,-7.895,-2.736,0.0,36.2,37.0,9.385,1.7,21.745,20.803,20.69,21.628,-3.128,25.963,0.0,269.44,,275.0,275.0,21.466,2.889,18.947,23.513
4905.5,1.9,0.523,-34.167,1.746,9.434,4.786,34.295,4.463,-7.895,-2.736,0.0,36.2,37.0,9.473,1.627,21.442,20.521,20.283,21.264,-3.128,25.963,0.0,269.74,,275.0,275.0,21.217,2.89,18.856,23.515
4906.0,1.9,0.523,-34.167,1.746,9.434,4.786,34.295,4.463,-7.895,-2.736,0.0,36.2,37.0,9.473,1.627,21.328,20.623,20.398,21.373,-3.128,25.963,0.0,269.74,,275.0,275.0,20.877,2.874,19.286,23.544
4906.5,1.9,0.523,-34.167,1.746,9.434,4.786,34.295,4.463,-7.895,-2.736,0.0,36.2,37.0,9.473,1.627,21.498,20.903,20.766,21.704,-3.128,25.963,0.0,269.84,,275.0,275.0,20.93,2.858,19.7,23.551
4907.0,1.9,0.523,-34.167,1.746,9.434,4.786,34.295,4.463,-7.895,-2.736,0.0,36.2,37.0,9.473,1.627,21.722,21.098,21.03,21.979,-3.128,25.963,0.0,269.84,,275.0,275.0,21.218,2.842,19.613,23.587
4907.5,1.9,0.523,-34.167,1.746,9.434,4.786,34.295,4.463,-7.895,-2.736,0.0,36.2,37.0,9.473,1.627,21.815,20.954,20.878,21.815,-3.128,25.963,0.0,269.64,,275.0,275.0,21.457,2.826,19.037,23.624
4908.0,1.9,0.523,-34.167,1.746,9.434,4.785,34.255,4.455,-7.877,-2.742,0.0,36.238,36.979,9.473,1.627,21.722,20.764,20.558,21.568,-3.127,25.966,0.0,269.64,,275.0,275.0,21.366,2.811,18.959,23.649
4908.5,1.9,0.523,-34.167,1.746,9.434,4.785,34.255,4.455,-7.877,-2.742,0.0,36.2,37.0,9.473,1.627,21.554,20.641,20.504,21.32,-3.127,25.966,0.0,269.64,,275.0,275.0,21.153,2.796,18.86,23.665
4909.0,2.048,0.526,-34.135,1.749,9.443,4.785,34.255,4.455,-7.877,-2.742,0.0,36.2,37.0,9.439,1.623,21.497,20.615,20.69,21.423,-3.127,25.966,0.0,269.64,,275.0,275.0,21.005,2.782,19.243,23.69
4909.5,2.048,0.526,-34.135,1.749,9.443,4.785,34.255,4.455,-7.877,-2.742,0.0,36.2,37.0,9.439,1.623,21.656,21.059,21.146,21.903,-3.127,25.966,0.0,270.14,,275.0,275.0,21.056,2.77,19.887,23.686
4910.0,2.048,0.526,-34.135,1.749,9.443,4.785,34.255,4.455,-7.877,-2.742,0.0,36.2,37.0,9.439,1.623,21.725,20.916,21.129,21.816,-3.127,25.966,0.0,270.14,,275.0,275.0,21.441,2.758,19.402,23.627
4910.5,2.048,0.526,-34.135,1.749,9.443,4.785,34.255,4.455,-7.877,-2.742,0.0,36.2,37.0,9.439,1.623,21.769,20.709,20.956,21.573,-3.127,25.966,0.0,270.14,,275.0,275.0,21.397,2.746,19.111,23.545
4911.0,2.048,0.526,-34.135,1.749,9.443,4.781,34.285,4.457,-7.831,-2.724,0.0,36.238,37.039,9.439,1.623,21.653,20.561,20.861,21.365,-3.125,25.972,0.0,270.14,,275.0,275.0,21.252,2.735,18.986,23.535
4911.5,2.048,0.526,-34.135,1.749,9.443,4.781,34.285,4.457,-7.831,-2.724,0.0,36.2,37.0,9.439,1.623,21.612,20.399,20.63,21.11,-3.125,25.972,0.0,269.94,,275.0,275.0,21.11,2.723,19.081,23.537
4912.0,3.459,0.794,-35.209,1.667,9.455,4.781,34.285,4.457,-7.831,-2.724,0.0,36.2,37.0,9.406,1.713,21.473,20.497,20.823,21.242,-3.125,25.972,0.0,269.94,,275.0,275.0,20.938,2.712,19.334,23.503
4912.5,3.459,0.794,-35.209,1.667,9.455,4.781,34.285,4.457,-7.831,-2.724,0.0,36.2,37.0,9.406,1.713,21.769,20.827,21.156,21.774,-3.125,25.972,0.0,270.04,,275.0,275.0,21.009,2.725,19.364,23.513
4913.0,3.459,0.794,-35.209,1.667,9.455,4.781,34.285,4.457,-7.831,-2.724,0.0,36.2,37.0,9.406,1.713,21.817,20.754,21.121,21.7,-3.125,25.972,0.0,270.04,,275.0,275.0,21.381,2.737,19.161,23.501
4913.5,3.459,0.794,-35.209,1.667,9.455,4.781,34.285,4.457,-7.831,-2.724,0.0,36.2,37.0,9.406,1.713,21.718,20.57,20.985,21.47,-3.125,25.972,0.0,269.84,,275.0,275.0,21.348,2.748,18.988,23.482
4914.0,3.459,0.794,-35.209,1.667,9.455,4.768,34.307,4.454,-7.8,-2.745,0.0,36.237,36.993,9.406,1.713,21.714,20.458,20.819,21.221,-3.133,25.96,0.0,269.84,,275.0,275.0,21.186,2.76,18.882,23.474
4914.5,3.459,0.794,-35.209,1.667,9.455,4.768,34.307,4.454,-7.8,-2.745,0.0,36.2,37.0,9.406,1.713,21.577,20.501,20.922,21.351,-3.133,25.96,0.0,269.34,,275.0,275.0,21.053,2.772,19.014,23.415
4915.0,3.459,0.794,-35.209,1.667,9.455,4.768,34.307,4.454,-7.8,-2.745,0.0,36.2,37.0,9.406,1.713,21.684,20.7,21.156,21.58,-3.133,25.96,0.0,269.34,,275.0,275.0,21.088,2.783,19.501,23.33
4915.5,2.998,0.768,-34.258,1.659,9.394,4.768,34.307,4.454,-7.8,-2.745,0.0,36.2,37.0,9.576,1.691,21.839,20.9,21.257,21.767,-3.133,25.96,0.0,269.54,,275.0,275.0,21.28,2.794,19.235,23.316
4916.0,2.998,0.768,-34.258,1.659,9.394,4.768,34.307,4.454,-7.8,-2.745,0.0,36.2,37.0,9.576,1.691,21.766,20.678,21.219,21.587,-3.133,25.96,0.0,269.54,,275.0,275.0,21.441,2.797,19.042,23.331
4916.5,2.998,0.768,-34.258,1.659,9.394,4.768,34.307,4.454,-7.8,-2.745,0.0,36.2,37.0,9.576,1.691,21.816,20.585,21.104,21.425,-3.133,25.96,0.0,269.44,,275.0,275.0,21.313,2.801,18.94,23.372
4917.0,2.998,0.768,-34.258,1.659,9.394,4.768,34.307,4.454,-7.8,-2.745,0.0,36.2,37.0,9.576,1.691,21.652,20.378,20.903,21.244,-3.133,25.96,0.0,269.44,,275.0,275.0,21.232,2.804,18.845,23.372
4917.5,2.998,0.768,-34.258,1.659,9.394,4.788,34.329,4.463,-7.759,-2.746,0.0,36.242,36.984,9.576,1.691,21.634,20.662,21.125,21.531,-3.131,25.969,0.0,269.64,,275.0,275.0,21.044,2.807,19.362,23.358
4918.0,2.998,0.768,-34.258,1.659,9.394,4.788,34.329,4.463,-7.759,-2.746,0.0,36.2,37.0,9.576,1.691,21.846,20.944,21.374,21.871,-3.131,25.969,0.0,269.64,,275.0,275.0,21.238,2.81,19.611,23.355
4918.5,3.057,0.765,-35.209,1.639,9.389,4.788,34.329,4.463,-7.759,-2.746,0.0,36.2,37.0,9.389,1.707,22.0,20.948,21.434,21.9,-3.131,25.969,0.0,269.74,,275.0,275.0,21.509,2.813,19.024,23.446
4919.0,3.057,0.765,-35.209,1.639,9.389,4.788,34.329,4.463,-7.759,-2.746,0.0,36.2,37.0,9.389,1.707,21.921,20.676,21.198,21.615,-3.131,25.969,0.0,269.74,,275.0,275.0,21.571,2.817,18.884,23.462
4919.5,3.057,0.765,-35.209,1.639,9.389,4.788,34.329,4.463,-7.759,-2.746,0.0,36.2,37.0,9.389,1.707,21.847,20.544,21.067,21.354,-3.131,25.969,0.0,269.84,,275.0,275.0,21.353,2.821,18.813,23.441
4920.0,3.057,0.765,-35.209,1.639,9.389,4.788,34.329,4.463,-7.759,-2.746,0.0,36.2,37.0,9.389,1.707,21.784,20.562,21.056,21.381,-3.131,25.969,0.0,269.84,,275.0,275.0,21.203,2.825,19.036,23.458
4920.5,3.057,0.765,-35.209,1.639,9.389,4.809,34.351,4.487,-8.168,-2.74,0.0,36.236,37.044,9.389,1.707,21.834,20.906,21.339,21.827,-3.129,25.963,0.0,269.84,,275.0,275.0,21.196,2.829,19.664,23.454
4921.0,3.057,0.765,-35.209,1.639,9.389,4.809,34.351,4.487,-8.168,-2.74,0.0,36.2,37.0,9.389,1.707,21.976,21.03,21.518,21.994,-3.129,25.963,0.0,269.84,,275.0,275.0,21.476,2.833,19.398,23.429
4921.5,3.057,0.765,-35.209,1.639,9.389,4.809,34.351,4.487,-8.168,-2.74,0.0,36.2,37.0,9.389,1.707,22.031,20.835,21.394,21.747,-3.129,25.963,0.0,269.64,,275.0,275.0,21.63,2.836,19.188,23.442
4922.0,2.986,0.718,-35.209,1.617,9.43,4.809,34.351,4.487,-8.168,-2.74,0.0,36.2,37.0,9.48,1.789,21.889,20.567,21.098,21.394,-3.129,25.963,0.0,269.64,,275.0,275.0,21.502,2.84,18.928,23.459
4922.5,2.986,0.718,-35.209,1.617,9.43,4.809,34.351,4.487,-8.168,-2.74,0.0,36.2,37.0,9.48,1.789,21.818,20.452,20.963,21.219,-3.129,25.963,0.0,269.44,,275.0,275.0,21.237,2.842,19.122,23.407
4923.0,2.986,0.718,-35.209,1.617,9.43,4.809,34.351,4.487,-8.168,-2.74,0.0,36.2,37.0,9.48,1.789,21.631,20.477,20.982,21.248,-3.129,25.963,0.0,269.44,,275.0,275.0,21.113,2.845,19.615,23.362
4923.5,2.986,0.718,-35.209,1.617,9.43,4.809,34.351,4.487,-8.168,-2.74,0.0,36.2,37.0,9.48,1.789,21.97,21.024,21.413,21.974,-3.129,25.963,0.0,269.44,,275.0,275.0,21.084,2.847,19.582,23.334
4924.0,2.986,0.718,-35.209,1.617,9.43,4.797,34.329,4.487,-8.283,-2.742,0.0,36.238,37.011,9.48,1.789,22.087,20.886,21.429,21.88,-3.12,25.961,0.0,269.44,,275.0,275.0,21.595,2.849,19.242,23.289
4924.5,2.986,0.718,-35.209,1.617,9.43,4.797,34.329,4.487,-8.283,-2.742,0.0,36.2,37.0,9.48,1.789,21.967,20.676,21.183,21.523,-3.12,25.961,0.0,269.44,,275.0,275.0,21.57,2.851,19.024,23.23
4925.0,2.415,0.558,-35.209,1.666,9.55,4.797,34.329,4.487,-8.283,-2.742,0.0,36.2,37.0,9.343,1.687,21.866,20.527,21.018,21.296,-3.12,25.961,0.0,269.44,,275.0,275.0,21.337,2.854,18.904,23.233
4925.5,2.415,0.558,-35.209,1.666,9.55,4.797,34.329,4.487,-8.283,-2.742,0.0,36.2,37.0,9.343,1.687,21.756,20.456,20.994,21.252,-3.12,25.961,0.0,269.54,,275.0,275.0,21.177,2.847,18.809,23.272
4926.0,2.415,0.558,-35.209,1.666,9.55,4.797,34.329,4.487,-8.283,-2.742,0.0,36.2,37.0,9.343,1.687,21.826,20.657,21.211,21.587,-3.12,25.961,0.0,269.54,,275.0,275.0,21.114,2.839,20.112,23.241
4926.5,2.415,0.558,-35.209,1.666,9.55,4.797,34.329,4.487,-8.283,-2.742,0.0,36.2,37.0,9.343,1.687,21.967,21.151,21.529,22.029,-3.12,25.961,0.0,269.34,,275.0,275.0,21.32,2.832,19.673,23.195
4927.0,2.415,0.558,-35.209,1.666,9.55,4.818,34.28,4.474,-8.308,-2.72,0.0,36.245,36.978,9.343,1.687,22.1,20.948,21.494,21.856,-3.097,25.975,0.0,269.34,,275.0,275.0,21.669,2.826,19.299,23.141
4927.5,2.415,0.558,-35.209,1.666,9.55,4.818,34.28,4.474,-8.308,-2.72,0.0,36.2,37.0,9.343,1.687,22.008,20.738,21.355,21.616,-3.097,25.975,0.0,269.64,,275.0,275.0,21.599,2.819,19.139,23.183
4928.0,2.415,0.558,-35.209,1.666,9.55,4.818,34.28,4.474,-8.308,-2.72,0.0,36.2,37.0,9.343,1.687,21.896,20.519,21.106,21.353,-3.097,25.975,0.0,269.64,,275.0,275.0,21.429,2.812,18.926,23.188
4928.5,2.513,0.642,-34.243,1.726,9.452,4.818,34.28,4.474,-8.308,-2.72,0.0,36.2,37.0,9.603,1.607,21.789,20.467,21.082,21.365,-3.097,25.975,0.0,269.64,,275.0,275.0,21.219,2.806,19.023,23.14
4929.0,2.513,0.642,-34.243,1.726,9.452,4.818,34.28,4.474,-8.308,-2.72,0.0,36.2,37.0,9.603,1.607,21.858,20.858,21.389,21.758,-3.097,25.975,0.0,269.64,,275.0,275.0,21.176,2.801,19.744,23.104
4929.5,2.513,0.642,-34.243,1.726,9.452,4.818,34.28,4.474,-8.308,-2.72,0.0,36.2,37.0,9.603,1.607,22.086,21.205,21.594,22.093,-3.097,25.975,0.0,269.84,,275.0,275.0,21.466,2.796,19.385,23.207
4930.0,2.513,0.642,-34.243,1.726,9.452,4.818,34.28,4.474,-8.308,-2.72,0.0,36.2,37.0,9.603,1.607,22.236,21.085,21.683,22.068,-3.097,25.975,0.0,269.84,,275.0,275.0,21.745,2.792,19.195,23.235
4930.5,2.513,0.642,-34.243,1.726,9.452,4.804,34.267,4.469,-8.22,-2.72,0.0,36.24,36.972,9.603,1.607,22.127,20.738,21.402,21.594,-3.114,25.972,0.0,269.94,,275.0,275.0,21.768,2.787,19.051,23.25
4931.0,2.513,0.642,-34.243,1.726,9.452,4.804,34.267,4.469,-8.22,-2.72,0.0,36.2,37.0,9.603,1.607,21.959,20.511,21.118,21.276,-3.114,25.972,0.0,269.94,,275.0,275.0,21.465,2.783,18.912,23.266
4931.5,2.811,0.735,-33.566,1.739,9.409,4.804,34.267,4.469,-8.22,-2.72,0.0,36.2,37.0,9.642,1.619,21.889,20.755,21.252,21.549,-3.114,25.972,0.0,270.14,,275.0,275.0,21.216,2.778,19.349,23.18
4932.0,2.811,0.735,-33.566,1.739,9.409,4.804,34.267,4.469,-8.22,-2.72,0.0,36.2,37.0,9.642,1.619,22.062,21.07,21.55,22.041,-3.114,25.972,0.0,270.14,,275.0,275.0,21.361,2.779,19.798,23.171
4932.5,2.811,0.735,-33.566,1.739,9.409,4.804,34.267,4.469,-8.22,-2.72,0.0,36.2,37.0,9.642,1.619,22.134,21.099,21.627,22.098,-3.114,25.972,0.0,269.74,,275.0,275.0,21.68,2.779,19.547,23.167
4933.0,2.811,0.735,-33.566,1.739,9.409,4.804,34.267,4.469,-8.22,-2.72,0.0,36.2,37.0,9.642,1.619,22.261,21.061,21.666,22.004,-3.114,25.972,0.0,269.74,,275.0,275.0,21.74,2.78,19.142,23.216
4933.5,2.811,0.735,-33.566,1.739,9.409,4.792,34.29,4.456,-8.073,-2.718,0.0,36.234,36.948,9.642,1.619,22.149,20.806,21.423,21.657,-3.106,25.974,0.0,269.54,,275.0,275.0,21.748,2.78,18.99,23.22
4934.0,2.811,0.735,-33.566,1.739,9.409,4.792,34.29,4.456,-8.073,-2.718,0.0,36.2,36.9,9.642,1.619,22.023,20.629,21.19,21.378,-3.106,25.974,0.0,269.54,,275.0,275.0,21.509,2.781,19.392,23.316
4934.5,2.811,0.735,-33.566,1.739,9.409,4.792,34.29,4.456,-8.073,-2.718,0.0,36.2,36.9,9.642,1.619,21.989,21.067,21.469,21.879,-3.106,25.974,0.0,269.64,,275.0,275.0,21.305,2.781,19.942,23.323
4935.0,3.253,0.773,-35.209,1.668,9.463,4.792,34.29,4.456,-8.073,-2.718,0.0,36.2,36.9,9.398,1.624,22.212,21.2,21.57,22.096,-3.106,25.974,0.0,269.64,,275.0,275.0,21.601,2.782,19.775,23.338
4935.5,3.253,0.773,-35.209,1.668,9.463,4.792,34.29,4.456,-8.073,-2.718,0.0,36.2,36.9,9.398,1.624,22.289,21.126,21.609,22.042,-3.106,25.974,0.0,269.54,,275.0,275.0,21.769,2.79,19.491,23.388
4936.0,3.253,0.773,-35.209,1.668,9.463,4.792,34.29,4.456,-8.073,-2.718,0.0,36.2,36.9,9.398,1.624,22.258,20.919,21.52,21.847,-3.106,25.974,0.0,269.54,,275.0,275.0,21.766,2.797,19.252,23.422
4936.5,3.253,0.773,-35.209,1.668,9.463,4.792,34.29,4.456,-8.073,-2.718,0.0,36.2,36.9,9.398,1.624,22.223,20.864,21.49,21.712,-3.106,25.974,0.0,268.94,,275.0,275.0,21.636,2.805,19.184,23.42
4937.0,3.253,0.773,-35.209,1.668,9.463,4.79,34.316,4.463,-7.957,-2.727,0.0,36.232,36.964,9.398,1.624,22.045,20.678,21.284,21.481,-3.1,25.964,0.0,268.94,,275.0,275.0,21.572,2.812,19.414,23.363
4937.5,3.253,0.773,-35.209,1.668,9.463,4.79,34.316,4.463,-7.957,-2.727,0.0,36.2,37.0,9.398,1.624,21.986,20.798,21.336,21.559,-3.1,25.964,0.0,269.24,,275.0,275.0,21.372,2.819,19.797,23.374
4938.0,2.825,0.755,-33.999,1.712,9.338,4.79,34.316,4.463,-7.957,-2.727,0.0,36.2,37.0,9.543,1.642,22.284,21.431,21.882,22.394,-3.1,25.964,0.0,269.24,,275.0,275.0,21.42,2.826,19.982,23.411
4938.5,2.825,0.755,-33.999,1.712,9.338,4.79,34.316,4.463,-7.957,-2.727,0.0,36.2,37.0,9.543,1.642,22.412,21.244,21.845,22.22,-3.1,25.964,0.0,269.14,,275.0,275.0,21.998,2.826,19.533,23.39
4939.0,2.825,0.755,-33.999,1.712,9.338,4.79,34.316,4.463,-7.957,-2.727,0.0,36.2,37.0,9.543,1.642,22.287,20.877,21.506,21.747,-3.1,25.964,0.0,269.14,,275.0,275.0,21.93,2.826,19.223,23.415
4939.5,2.825,0.755,-33.999,1.712,9.338,4.79,34.316,4.463,-7.957,-2.727,0.0,36.2,37.0,9.543,1.642,22.09,20.681,21.266,21.492,-3.1,25.964,0.0,269.24,,275.0,275.0,21.604,2.826,19.097,23.461
4940.0,2.825,0.755,-33.999,1.712,9.338,4.74,34.368,4.452,-7.841,-2.722,0.0,36.225,36.952,9.543,1.642,21.957,20.543,21.034,21.324,-3.115,25.966,0.0,269.24,,275.0,275.0,21.382,2.826,18.983,23.466
4940.5,2.825,0.755,-33.999,1.712,9.338,4.74,34.368,4.452,-7.841,-2.722,0.0,36.2,37.0,9.543,1.642,21.968,20.847,21.352,21.734,-3.115,25.966,0.0,268.64,,275.0,275.0,21.215,2.826,20.154,23.463
4941.0,2.825,0.755,-33.999,1.712,9.338,4.74,34.368,4.452,-7.841,-2.722,0.0,36.2,37.0,9.543,1.642,22.121,21.282,21.673,22.118,-3.115,25.966,0.0,268.64,,275.0,275.0,21.475,2.826,19.526,23.468
4941.5,3.075,0.798,-34.395,1.707,9.471,4.74,34.368,4.452,-7.841,-2.722,0.0,36.2,37.0,9.407,1.581,22.228,20.965,21.574,21.901,-3.115,25.966,0.0,268.94,,275.0,275.0,21.799,2.826,19.273,23.492
4942.0,3.075,0.798,-34.395,1.707,9.471,4.74,34.368,4.452,-7.841,-2.722,0.0,36.2,37.0,9.407,1.581,22.239,20.891,21.482,21.737,-3.115,25.966,0.0,268.94,,275.0,275.0,21.667,2.83,19.274,23.492
4942.5,3.075,0.798,-34.395,1.707,9.471,4.74,34.368,4.452,-7.841,-2.722,0.0,36.2,37.0,9.407,1.581,22.151,20.847,21.425,21.647,-3.115,25.966,0.0,269.24,,275.0,275.0,21.587,2.834,19.189,23.514
4943.0,3.075,0.798,-34.395,1.707,9.471,4.74,34.368,4.452,-7.841,-2.722,0.0,36.2,37.0,9.407,1.581,22.18,20.882,21.481,21.81,-3.115,25.966,0.0,269.24,,275.0,275.0,21.518,2.838,19.318,23.491
4943.5,3.075,0.798,-34.395,1.707,9.471,4.838,34.353,4.468,-7.803,-2.73,0.0,36.216,36.9,9.407,1.581,22.224,21.215,21.769,22.189,-3.115,25.965,0.0,269.24,,275.0,275.0,21.589,2.842,19.964,23.403
4944.0,3.075,0.798,-34.395,1.707,9.471,4.838,34.353,4.468,-7.803,-2.73,0.0,36.2,36.9,9.407,1.581,22.385,21.354,21.937,22.339,-3.115,25.965,0.0,269.24,,275.0,275.0,21.849,2.846,19.462,23.248
4944.5,2.885,0.632,-35.209,1.613,9.448,4.838,34.353,4.468,-7.803,-2.73,0.0,36.2,36.9,9.443,1.686,22.466,21.23,21.943,22.217,-3.115,25.965,0.0,268.94,,275.0,275.0,22.004,2.85,19.385,23.219
4945.0,2.885,0.632,-35.209,1.613,9.448,4.838,34.353,4.468,-7.803,-2.73,0.0,36.2,36.9,9.443,1.686,22.38,20.959,21.699,21.834,-3.115,25.965,0.0,268.94,,275.0,275.0,21.718,2.851,19.216,23.185
4945.5,2.885,0.632,-35.209,1.613,9.448,4.838,34.353,4.468,-7.803,-2.73,0.0,36.2,36.9,9.443,1.686,22.256,20.956,21.699,21.835,-3.115,25.965,0.0,269.44,,275.0,275.0,21.718,2.851,19.501,23.189
4946.0,2.885,0.632,-35.209,1.613,9.448,4.838,34.353,4.468,-7.803,-2.73,0.0,36.2,36.9,9.443,1.686,22.326,21.237,21.793,22.082,-3.115,25.965,0.0,269.44,,275.0,275.0,21.687,2.851,19.934,23.178
4946.5,2.885,0.632,-35.209,1.613,9.448,4.81,34.339,4.525,-7.741,-2.725,0.0,36.22,36.911,9.443,1.686,22.527,21.461,22.004,22.425,-3.105,25.962,0.0,269.84,,275.0,275.0,21.86,2.852,19.991,23.207
4947.0,2.885,0.632,-35.209,1.613,9.448,4.81,34.339,4.525,-7.741,-2.725,0.0,36.2,36.9,9.443,1.686,22.659,21.448,22.192,22.507,-3.105,25.962,0.0,269.84,,275.0,275.0,22.104,2.852,19.645,23.221
4947.5,2.807,0.665,-35.209,1.596,9.427,4.81,34.339,4.525,-7.741,-2.725,0.0,36.2,36.9,9.481,1.772,22.643,21.153,21.926,22.119,-3.105,25.962,0.0,269.74,,275.0,275.0,22.202,2.853,19.302,23.301
4948.0,2.807,0.665,-35.209,1.596,9.427,4.81,34.339,4.525,-7.741,-2.725,0.0,36.2,36.9,9.481,1.772,22.517,21.056,21.789,21.913,-3.105,25.962,0.0,269.74,,275.0,275.0,21.96,2.852,19.224,23.279
4948.5,2.807,0.665,-35.209,1.596,9.427,4.81,34.339,4.525,-7.741,-2.725,0.0,36.2,36.9,9.481,1.772,22.348,20.892,21.622,21.769,-3.105,25.962,0.0,269.64,,275.0,275.0,21.819,2.851,19.598,23.252
4949.0,2.807,0.665,-35.209,1.596,9.427,4.81,34.339,4.525,-7.741,-2.725,0.0,36.2,36.9,9.481,1.772,22.483,21.546,22.035,22.429,-3.105,25.962,0.0,269.64,,275.0,275.0,21.658,2.851,20.303,23.241
4949.5,2.807,0.665,-35.209,1.596,9.427,4.81,34.339,4.525,-7.741,-2.725,0.0,36.2,36.9,9.481,1.772,22.661,21.524,22.163,22.506,-3.105,25.962,0.0,269.44,,275.0,275.0,22.123,2.85,19.922,23.268
4950.0,2.807,0.665,-35.209,1.596,9.427,4.808,34.292,4.501,-7.701,-2.726,0.0,36.222,36.882,9.481,1.772,22.579,21.27,21.961,22.237,-3.115,25.963,0.0,269.44,,275.0,275.0,22.214,2.849,19.602,23.228
4950.5,2.807,0.665,-35.209,1.596,9.427,4.808,34.292,4.501,-7.701,-2.726,0.0,36.2,36.9,9.481,1.772,22.556,21.154,21.866,22.005,-3.115,25.963,0.0,270.14,,275.0,275.0,22.012,2.849,19.393,23.204
4951.0,2.707,0.666,-35.209,1.658,9.442,4.808,34.292,4.501,-7.701,-2.726,0.0,36.2,36.9,9.407,1.783,22.438,21.001,21.706,21.837,-3.115,25.963,0.0,270.14,,275.0,275.0,21.895,2.848,19.298,23.176
4951.5,2.707,0.666,-35.209,1.658,9.442,4.808,34.292,4.501,-7.701,-2.726,0.0,36.2,36.9,9.407,1.783,22.452,21.244,21.9,22.106,-3.115,25.963,0.0,270.14,,275.0,275.0,21.746,2.846,20.17,23.131
4952.0,2.707,0.666,-35.209,1.658,9.442,4.808,34.292,4.501,-7.701,-2.726,0.0,36.2,36.9,9.407,1.783,22.624,21.563,22.155,22.543,-3.115,25.963,0.0,270.14,,275.0,275.0,21.926,2.843,19.986,23.15
4952.5,2.707,0.666,-35.209,1.658,9.442,4.808,34.292,4.501,-7.701,-2.726,0.0,36.2,36.9,9.407,1.783,22.774,21.449,22.108,22.368,-3.115,25.963,0.0,269.74,,275.0,275.0,22.221,2.841,19.708,23.128
4953.0,2.707,0.666,-35.209,1.658,9.442,4.766,34.247,4.464,-7.669,-2.742,0.0,36.207,36.912,9.407,1.783,22.7,21.299,22.036,22.224,-3.129,25.949,0.0,269.74,,275.0,275.0,22.175,2.839,19.581,23.084
4953.5,2.707,0.666,-35.209,1.658,9.442,4.766,34.247,4.464,-7.669,-2.742,0.0,36.2,36.9,9.407,1.783,22.592,21.073,21.804,21.959,-3.129,25.949,0.0,269.84,,275.0,275.0,22.065,2.837,19.404,23.085
4954.0,2.382,0.622,-34.743,1.696,9.362,4.766,34.247,4.464,-7.669,-2.742,0.0,36.2,36.9,9.484,1.722,22.486,21.128,21.888,22.057,-3.129,25.949,0.0,269.84,,275.0,275.0,21.857,2.835,19.541,23.072
4954.5,2.382,0.622,-34.743,1.696,9.362,4.766,34.247,4.464,-7.669,-2.742,0.0,36.2,36.9,9.484,1.722,22.53,21.455,22.079,22.356,-3.129,25.949,0.0,270.14,,275.0,275.0,21.89,2.827,20.306,23.088
4955.0,2.382,0.622,-34.743,1.696,9.362,4.766,34.247,4.464,-7.669,-2.742,0.0,36.2,36.9,9.484,1.722,22.731,21.779,22.244,22.66,-3.129,25.949,0.0,270.14,,275.0,275.0,22.105,2.82,20.041,23.082
4955.5,2.382,0.622,-34.743,1.696,9.362,4.766,34.247,4.464,-7.669,-2.742,0.0,36.2,36.9,9.484,1.722,22.882,21.701,22.287,22.658,-3.129,25.949,0.0,269.74,,275.0,275.0,22.354,2.813,19.739,23.125
4956.0,2.382,0.622,-34.743,1.696,9.362,4.766,34.247,4.464,-7.669,-2.742,0.0,36.2,36.9,9.484,1.722,22.789,21.386,22.117,22.31,-3.129,25.949,0.0,269.74,,275.0,275.0,22.15,2.799,19.682,23.161
4956.5,2.382,0.622,-34.743,1.696,9.362,4.808,34.286,4.484,-7.591,-2.737,0.0,36.217,36.817,9.484,1.722,22.623,21.175,21.921,22.021,-3.111,25.962,0.0,269.74,,275.0,275.0,22.15,2.799,19.488,23.161
4957.0,2.382,0.622,-34.743,1.696,9.362,4.808,34.286,4.484,-7.591,-2.737,0.0,36.2,36.8,9.484,1.722,22.588,21.264,21.943,22.11,-3.111,25.962,0.0,269.74,,275.0,275.0,21.935,2.792,19.754,23.199
4957.5,2.896,0.673,-35.209,1.598,9.413,4.808,34.286,4.484,-7.591,-2.737,0.0,36.2,36.8,9.443,1.803,22.711,21.618,22.206,22.517,-3.111,25.962,0.0,270.04,,275.0,275.0,21.976,2.785,20.177,23.111
4958.0,2.896,0.673,-35.209,1.598,9.413,4.808,34.286,4.484,-7.591,-2.737,0.0,36.2,36.8,9.443,1.803,22.888,21.89,22.438,22.907,-3.111,25.962,0.0,270.04,,275.0,275.0,22.263,2.787,20.396,23.078
4958.5,2.896,0.673,-35.209,1.598,9.413,4.808,34.286,4.484,-7.591,-2.737,0.0,36.2,36.8,9.443,1.803,22.995,21.82,22.505,22.837,-3.111,25.962,0.0,270.44,,275.0,275.0,22.531,2.789,19.693,22.939
4959.0,2.896,0.673,-35.209,1.598,9.413,4.808,34.286,4.484,-7.591,-2.737,0.0,36.2,36.8,9.443,1.803,22.887,21.402,22.195,22.39,-3.111,25.962,0.0,270.44,,275.0,275.0,22.539,2.79,19.595,22.928
4959.5,2.896,0.673,-35.209,1.598,9.413,4.806,34.322,4.454,-7.541,-2.718,0.0,36.208,36.854,9.443,1.803,22.802,21.298,22.036,22.127,-3.11,25.947,0.0,270.54,,275.0,275.0,22.219,2.792,19.503,22.905
4960.0,2.896,0.673,-35.209,1.598,9.413,4.806,34.322,4.454,-7.541,-2.718,0.0,36.2,36.9,9.443,1.803,22.633,21.387,21.974,22.217,-3.11,25.947,0.0,270.54,,275.0,275.0,22.066,2.794,19.969,22.91
4960.5,3.556,0.824,-35.209,1.704,9.487,4.806,34.322,4.454,-7.541,-2.718,0.0,36.2,36.9,9.399,1.598,22.785,21.828,22.363,22.769,-3.11,25.947,0.0,270.34,,275.0,275.0,22.053,2.796,20.52,22.885
4961.0,3.556,0.824,-35.209,1.704,9.487,4.806,34.322,4.454,-7.541,-2.718,0.0,36.2,36.9,9.399,1.598,22.908,21.926,22.477,22.93,-3.11,25.947,0.0,270.34,,275.0,275.0,22.436,2.808,20.467,22.83
4961.5,3.556,0.824,-35.209,1.704,9.487,4.806,34.322,4.454,-7.541,-2.718,0.0,36.2,36.9,9.399,1.598,22.955,21.628,22.288,22.628,-3.11,25.947,0.0,270.94,,275.0,275.0,22.56,2.82,19.939,22.861
4962.0,3.556,0.824,-35.209,1.704,9.487,4.806,34.322,4.454,-7.541,-2.718,0.0,36.2,36.9,9.399,1.598,22.918,21.492,22.203,22.377,-3.11,25.947,0.0,270.94,,275.0,275.0,22.375,2.832,19.753,22.955
4962.5,3.556,0.824,-35.209,1.704,9.487,4.806,34.322,4.454,-7.541,-2.718,0.0,36.2,36.9,9.399,1.598,22.837,21.468,22.147,22.293,-3.11,25.947,0.0,271.14,,275.0,275.0,22.247,2.844,19.702,22.916
4963.0,3.556,0.824,-35.209,1.704,9.487,4.791,34.34,4.505,-7.519,-2.727,0.0,36.213,36.89,9.399,1.598,22.733,21.334,22.019,22.177,-3.114,25.945,0.0,271.14,,275.0,275.0,22.186,2.856,20.042,23.002
4963.5,3.556,0.824,-35.209,1.704,9.487,4.791,34.34,4.505,-7.519,-2.727,0.0,36.2,36.9,9.399,1.598,22.901,21.877,22.487,22.921,-3.114,25.945,0.0,270.54,,275.0,275.0,22.066,2.867,20.572,23.047
4964.0,3.107,0.781,-34.637,1.697,9.445,4.791,34.34,4.505,-7.519,-2.727,0.0,36.2,36.9,9.522,1.525,23.034,21.938,22.607,23.032,-3.114,25.945,0.0,270.54,,275.0,275.0,22.546,2.879,20.34,23.144
4964.5,3.107,0.781,-34.637,1.697,9.445,4.791,34.34,4.505,-7.519,-2.727,0.0,36.2,36.9,9.522,1.525,23.093,21.726,22.467,22.754,-3.114,25.945,0.0,270.64,,275.0,275.0,22.653,2.882,19.982,23.245
4965.0,3.107,0.781,-34.637,1.697,9.445,4.791,34.34,4.505,-7.519,-2.727,0.0,36.2,36.9,9.522,1.525,23.002,21.531,22.289,22.475,-3.114,25.945,0.0,270.64,,275.0,275.0,22.51,2.886,19.812,23.287
4965.5,3.107,0.781,-34.637,1.697,9.445,4.791,34.34,4.505,-7.519,-2.727,0.0,36.2,36.9,9.522,1.525,22.921,21.448,22.124,22.272,-3.114,25.945,0.0,270.84,,275.0,275.0,22.324,2.89,19.758,23.323
4966.0,3.107,0.781,-34.637,1.697,9.445,4.8,34.348,4.499,-7.463,-2.718,0.0,36.208,36.866,9.522,1.525,22.768,21.613,22.142,22.427,-3.113,25.937,0.0,270.84,,275.0,275.0,22.191,2.893,20.519,23.391
4966.5,3.107,0.781,-34.637,1.697,9.445,4.8,34.348,4.499,-7.463,-2.718,0.0,36.2,36.9,9.522,1.525,22.949,21.892,22.424,22.861,-3.113,25.937,0.0,271.04,,275.0,275.0,22.237,2.897,20.474,23.415
4967.0,2.865,0.784,-33.844,1.687,9.41,4.8,34.348,4.499,-7.463,-2.718,0.0,36.2,36.9,9.498,1.546,23.139,21.908,22.495,22.87,-3.113,25.937,0.0,271.04,,275.0,275.0,22.532,2.9,20.228,23.41
4967.5,2.865,0.784,-33.844,1.687,9.41,4.8,34.348,4.499,-7.463,-2.718,0.0,36.2,36.9,9.498,1.546,23.084,21.695,22.265,22.554,-3.113,25.937,0.0,270.84,,275.0,275.0,22.603,2.9,19.971,23.37
4968.0,2.865,0.784,-33.844,1.687,9.41,4.8,34.348,4.499,-7.463,-2.718,0.0,36.2,36.9,9.498,1.546,22.874,21.484,21.971,22.298,-3.113,25.937,0.0,270.84,,275.0,275.0,22.399,2.899,19.884,23.309
4968.5,2.865,0.784,-33.844,1.687,9.41,4.8,34.348,4.499,-7.463,-2.718,0.0,36.2,36.9,9.498,1.546,22.838,21.732,22.263,22.573,-3.113,25.937,0.0,270.34,,275.0,275.0,22.157,2.898,20.354,23.319
4969.0,2.865,0.784,-33.844,1.687,9.41,4.8,34.348,4.499,-7.463,-2.718,0.0,36.2,36.9,9.498,1.546,23.006,22.112,22.577,23.014,-3.113,25.937,0.0,270.34,,275.0,275.0,22.352,2.898,20.89,23.343
4969.5,2.865,0.784,-33.844,1.687,9.41,4.806,34.366,4.499,-7.791,-2.731,0.0,36.21,36.86,9.498,1.546,23.262,22.158,22.626,23.15,-3.102,25.945,0.0,270.54,,275.0,275.0,22.677,2.897,20.278,23.325
4970.0,2.865,0.784,-33.844,1.687,9.41,4.806,34.366,4.499,-7.791,-2.731,0.0,36.2,36.9,9.498,1.546,23.293,22.035,22.62,22.99,-3.102,25.945,0.0,270.54,,275.0,275.0,22.799,2.897,20.146,23.334
4970.5,3.147,0.74,-35.209,1.644,9.485,4.806,34.366,4.499,-7.791,-2.731,0.0,36.2,36.9,9.304,1.667,23.086,21.782,22.318,22.609,-3.102,25.945,0.0,270.74,,275.0,275.0,22.735,2.896,20.042,23.358
4971.0,3.147,0.74,-35.209,1.644,9.485,4.806,34.366,4.499,-7.791,-2.731,0.0,36.2,36.9,9.304,1.667,22.954,21.607,22.173,22.514,-3.102,25.945,0.0,270.74,,275.0,275.0,22.449,2.9,20.017,23.364
4971.5,3.147,0.74,-35.209,1.644,9.485,4.806,34.366,4.499,-7.791,-2.731,0.0,36.2,36.9,9.304,1.667,23.0,21.862,22.427,22.811,-3.102,25.945,0.0,270.34,,275.0,275.0,22.312,2.904,20.475,23.385
4972.0,3.147,0.74,-35.209,1.644,9.485,4.806,34.366,4.499,-7.791,-2.731,0.0,36.2,36.9,9.304,1.667,23.139,22.248,22.691,23.146,-3.102,25.945,0.0,270.34,,275.0,275.0,22.525,2.908,21.082,23.347
4972.5,3.147,0.74,-35.209,1.644,9.485,4.81,34.347,4.511,-8.009,-2.725,0.0,36.228,36.87,9.304,1.667,23.301,22.275,22.817,23.247,-3.109,25.947,0.0,270.04,,275.0,275.0,22.806,2.912,20.606,23.256
4973.0,3.147,0.74,-35.209,1.644,9.485,4.81,34.347,4.511,-8.009,-2.725,0.0,36.2,36.9,9.304,1.667,23.317,22.04,22.601,22.964,-3.109,25.947,0.0,270.04,,275.0,275.0,22.91,2.916,20.156,23.145
4973.5,2.642,0.608,-35.209,1.67,9.412,4.81,34.347,4.511,-8.009,-2.725,0.0,36.2,36.9,9.431,1.762,23.244,21.844,22.377,22.706,-3.109,25.947,0.0,269.94,,275.0,275.0,22.731,2.92,20.104,23.114
4974.0,2.642,0.608,-35.209,1.67,9.412,4.81,34.347,4.511,-8.009,-2.725,0.0,36.2,36.9,9.431,1.762,23.03,21.749,22.249,22.573,-3.109,25.947,0.0,269.94,,275.0,275.0,22.543,2.915,20.304,23.085
4974.5,2.642,0.608,-35.209,1.67,9.412,4.81,34.347,4.511,-8.009,-2.725,0.0,36.2,36.9,9.431,1.762,23.199,22.196,22.683,23.167,-3.109,25.947,0.0,269.84,,275.0,275.0,22.4,2.911,20.867,23.084
4975.0,2.642,0.608,-35.209,1.67,9.412,4.81,34.347,4.511,-8.009,-2.725,0.0,36.2,36.9,9.431,1.762,23.318,22.329,22.879,23.333,-3.109,25.947,0.0,269.84,,275.0,275.0,22.811,2.907,20.642,23.158
4975.5,2.642,0.608,-35.209,1.67,9.412,4.798,34.309,4.485,-8.027,-2.724,0.0,36.23,36.902,9.431,1.762,23.461,22.141,22.786,23.176,-3.104,25.946,0.0,269.64,,275.0,275.0,22.965,2.902,20.394,23.148
4976.0,2.642,0.608,-35.209,1.67,9.412,4.798,34.309,4.485,-8.027,-2.724,0.0,36.2,36.9,9.431,1.762,23.465,22.107,22.702,23.042,-3.104,25.946,0.0,269.64,,275.0,275.0,22.891,2.898,20.343,23.152
4976.5,2.642,0.608,-35.209,1.67,9.412,4.798,34.309,4.485,-8.027,-2.724,0.0,36.2,36.9,9.431,1.762,23.346,21.953,22.533,22.782,-3.104,25.946,0.0,269.94,,275.0,275.0,22.829,2.894,20.235,23.104
4977.0,2.0,0.552,-33.706,1.729,9.337,4.798,34.309,4.485,-8.027,-2.724,0.0,36.2,36.9,9.626,1.632,23.224,21.856,22.381,22.648,-3.104,25.946,0.0,269.94,,275.0,275.0,22.653,2.89,20.31,23.083
4977.5,2.0,0.552,-33.706,1.729,9.337,4.798,34.309,4.485,-8.027,-2.724,0.0,36.2,36.9,9.626,1.632,23.21,21.921,22.491,22.827,-3.104,25.946,0.0,269.94,,275.0,275.0,22.527,2.875,20.845,23.084
4978.0,2.0,0.552,-33.706,1.729,9.337,4.798,34.309,4.485,-8.027,-2.724,0.0,36.2,36.9,9.626,1.632,23.502,22.415,23.02,23.451,-3.104,25.946,0.0,269.94,,275.0,275.0,22.612,2.861,20.699,23.131
4978.5,2.0,0.552,-33.706,1.729,9.337,4.798,34.309,4.485,-8.027,-2.724,0.0,36.2,36.9,9.626,1.632,23.555,22.261,22.903,23.243,-3.104,25.946,0.0,270.04,,275.0,275.0,23.097,2.847,20.464,23.179
4979.0,2.0,0.552,-33.706,1.729,9.337,4.763,34.278,4.469,-8.02,-2.742,0.0,36.225,36.93,9.626,1.632,23.538,22.15,22.841,23.052,-3.125,25.929,0.0,270.04,,275.0,275.0,22.99,2.833,20.369,23.229
4979.5,2.0,0.552,-33.706,1.729,9.337,4.763,34.278,4.469,-8.02,-2.742,0.0,36.2,36.9,9.626,1.632,23.473,22.046,22.675,22.873,-3.125,25.929,0.0,269.74,,275.0,275.0,22.895,2.819,20.258,23.282
4980.0,1.758,0.521,-33.93,1.722,9.386,4.763,34.278,4.469,-8.02,-2.742,0.0,36.2,36.9,9.554,1.657,23.326,21.939,22.564,22.82,-3.125,25.929,0.0,269.74,,275.0,275.0,22.767,2.806,20.201,23.292
4980.5,1.758,0.521,-33.93,1.722,9.386,4.763,34.278,4.469,-8.02,-2.742,0.0,36.2,36.9,9.554,1.657,23.343,22.066,22.701,23.041,-3.125,25.929,0.0,269.74,,275.0,275.0,22.662,2.788,21.412,23.175
4981.0,1.758,0.521,-33.93,1.722,9.386,4.763,34.278,4.469,-8.02,-2.742,0.0,36.2,36.9,9.554,1.657,23.484,22.586,23.06,23.506,-3.125,25.929,0.0,269.74,,275.0,275.0,22.788,2.772,20.835,23.179
4981.5,1.758,0.521,-33.93,1.722,9.386,4.763,34.278,4.469,-8.02,-2.742,0.0,36.2,36.9,9.554,1.657,23.716,22.332,23.012,23.318,-3.125,25.929,0.0,270.14,,275.0,275.0,23.159,2.755,20.519,23.172
4982.0,1.758,0.521,-33.93,1.722,9.386,4.797,34.284,4.475,-7.921,-2.73,0.0,36.235,36.929,9.554,1.657,23.611,22.247,22.919,23.133,-3.122,25.937,0.0,270.14,,275.0,275.0,23.095,2.739,20.451,23.141
4982.5,1.758,0.521,-33.93,1.722,9.386,4.797,34.284,4.475,-7.921,-2.73,0.0,36.2,36.9,9.554,1.657,23.483,22.105,22.73,22.946,-3.122,25.937,0.0,269.94,,275.0,275.0,22.977,2.723,20.382,23.132
4983.0,1.758,0.521,-33.93,1.722,9.386,4.797,34.284,4.475,-7.921,-2.73,0.0,36.2,36.9,9.554,1.657,23.309,22.02,22.659,22.941,-3.122,25.937,0.0,269.94,,275.0,275.0,22.816,2.707,20.536,23.14
4983.5,2.131,0.605,-33.967,1.687,9.372,4.797,34.284,4.475,-7.921,-2.73,0.0,36.2,36.9,9.538,1.643,23.409,22.392,22.925,23.26,-3.122,25.937,0.0,270.64,,275.0,275.0,22.732,2.691,21.142,23.114
4984.0,2.131,0.605,-33.967,1.687,9.372,4.797,34.284,4.475,-7.921,-2.73,0.0,36.2,36.9,9.538,1.643,23.612,22.653,23.072,23.534,-3.122,25.937,0.0,270.64,,275.0,275.0,22.996,2.682,20.871,23.101
4984.5,2.131,0.605,-33.967,1.687,9.372,4.797,34.284,4.475,-7.921,-2.73,0.0,36.2,36.9,9.538,1.643,23.71,22.517,23.053,23.476,-3.122,25.937,0.0,270.54,,275.0,275.0,23.218,2.673,20.593,23.018
4985.0,2.131,0.605,-33.967,1.687,9.372,4.797,34.284,4.475,-7.921,-2.73,0.0,36.2,36.9,9.538,1.643,23.65,22.307,22.926,23.244,-3.122,25.937,0.0,270.54,,275.0,275.0,23.189,2.664,20.478,23.067
4985.5,2.131,0.605,-33.967,1.687,9.372,4.806,34.334,4.503,-7.862,-2.73,0.0,36.246,36.981,9.538,1.643,23.45,22.087,22.69,22.903,-3.121,25.923,0.0,270.44,,275.0,275.0,23.032,2.655,20.396,23.154
4986.0,2.131,0.605,-33.967,1.687,9.372,4.806,34.334,4.503,-7.862,-2.73,0.0,36.2,37.0,9.538,1.643,23.403,22.233,22.783,23.005,-3.121,25.923,0.0,270.44,,275.0,275.0,22.783,2.647,20.816,23.16
4986.5,2.64,0.613,-34.877,1.614,9.372,4.806,34.334,4.503,-7.862,-2.73,0.0,36.2,37.0,9.47,1.83,23.497,22.476,22.985,23.388,-3.121,25.923,0.0,270.14,,275.0,275.0,22.856,2.638,21.145,23.217
4987.0,2.64,0.613,-34.877,1.614,9.372,4.806,34.334,4.503,-7.862,-2.73,0.0,36.2,37.0,9.47,1.83,23.694,22.648,23.15,23.605,-3.121,25.923,0.0,270.14,,275.0,275.0,23.086,2.638,21.083,23.211
4987.5,2.64,0.613,-34.877,1.614,9.372,4.806,34.334,4.503,-7.862,-2.73,0.0,36.2,37.0,9.47,1.83,23.808,22.625,23.272,23.627,-3.121,25.923,0.0,270.44,,275.0,275.0,23.274,2.638,20.934,23.184
4988.0,2.64,0.613,-34.877,1.614,9.372,4.806,34.334,4.503,-7.862,-2.73,0.0,36.2,37.0,9.47,1.83,23.719,22.384,23.116,23.382,-3.121,25.923,0.0,270.44,,275.0,275.0,23.333,2.638,20.473,23.129
4988.5,2.64,0.613,-34.877,1.614,9.372,4.818,34.344,4.524,-7.79,-2.725,0.0,36.259,36.951,9.47,1.83,23.634,22.176,22.832,23.033,-3.117,25.922,0.0,270.44,,275.0,275.0,23.15,2.638,20.457,23.111
4989.0,2.64,0.613,-34.877,1.614,9.372,4.818,34.344,4.524,-7.79,-2.725,0.0,36.3,37.0,9.47,1.83,23.504,22.391,23.007,23.331,-3.117,25.922,0.0,270.44,,275.0,275.0,22.919,2.638,21.046,23.147
4989.5,2.64,0.613,-34.877,1.614,9.372,4.818,34.344,4.524,-7.79,-2.725,0.0,36.3,37.0,9.47,1.83,23.697,22.775,23.218,23.663,-3.117,25.922,0.0,270.24,,275.0,275.0,23.058,2.638,21.491,23.139
4990.0,3.238,0.847,-33.926,1.69,9.438,4.818,34.344,4.524,-7.79,-2.725,0.0,36.3,37.0,9.468,1.515,23.843,22.706,23.328,23.713,-3.117,25.922,0.0,270.24,,275.0,275.0,23.338,2.639,21.039,23.213
4990.5,3.238,0.847,-33.926,1.69,9.438,4.818,34.344,4.524,-7.79,-2.725,0.0,36.3,37.0,9.468,1.515,23.823,22.468,23.121,23.419,-3.117,25.922,0.0,266.54,,275.0,275.0,23.398,2.648,20.71,23.201
4991.0,3.238,0.847,-33.926,1.69,9.438,4.818,34.344,4.524,-7.79,-2.725,0.0,36.3,37.0,9.468,1.515,23.721,22.283,22.935,23.155,-3.117,25.922,0.0,266.54,,275.0,275.0,23.208,2.658,20.565,23.2
4991.5,3.238,0.847,-33.926,1.69,9.438,4.818,34.344,4.524,-7.79,-2.725,0.0,36.3,37.0,9.468,1.515,23.505,22.137,22.732,22.958,-3.117,25.922,0.0,266.74,,275.0,275.0,23.024,2.667,20.732,23.317
4992.0,3.238,0.847,-33.926,1.69,9.438,4.815,34.422,4.511,-7.705,-2.732,0.0,36.265,37.009,9.468,1.515,23.562,22.308,22.939,23.264,-3.115,25.919,0.0,266.74,,275.0,275.0,22.833,2.677,21.536,23.331
4992.5,3.238,0.847,-33.926,1.69,9.438,4.815,34.422,4.511,-7.705,-2.732,0.0,36.3,37.0,9.468,1.515,23.876,22.835,23.428,23.851,-3.115,25.919,0.0,266.74,,275.0,275.0,23.018,2.686,21.209,23.402
