t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4993.0,3.351,0.798,-35.209,1.588,9.463,4.815,34.422,4.511,-7.705,-2.732,0.0,36.3,37.0,9.283,1.645,23.933,22.572,23.248,23.542,-3.115,25.919,0.0,266.74,,275.0,275.0,23.497,2.695,20.765,23.404
4993.5,3.351,0.798,-35.209,1.588,9.463,4.815,34.422,4.511,-7.705,-2.732,0.0,36.3,37.0,9.283,1.645,23.814,22.394,23.097,23.289,-3.115,25.919,0.0,266.74,,275.0,275.0,23.324,2.706,20.591,23.407
4994.0,3.351,0.798,-35.209,1.588,9.463,4.815,34.422,4.511,-7.705,-2.732,0.0,36.3,37.0,9.283,1.645,23.708,22.224,22.914,23.064,-3.115,25.919,0.0,266.74,,275.0,275.0,23.148,2.716,20.484,23.444
4994.5,3.351,0.798,-35.209,1.588,9.463,4.815,34.422,4.511,-7.705,-2.732,0.0,36.3,37.0,9.283,1.645,23.589,22.353,22.949,23.168,-3.115,25.919,0.0,266.44,,275.0,275.0,22.977,2.727,20.871,23.484
4995.0,3.351,0.798,-35.209,1.588,9.463,4.805,34.415,4.523,-7.639,-2.738,0.0,36.273,37.0,9.283,1.645,23.734,22.674,23.212,23.592,-3.114,25.916,0.0,266.44,,275.0,275.0,23.015,2.737,21.389,23.56
4995.5,3.351,0.798,-35.209,1.588,9.463,4.805,34.415,4.523,-7.639,-2.738,0.0,36.3,37.0,9.283,1.645,23.895,22.907,23.454,23.929,-3.114,25.916,0.0,266.34,,275.0,275.0,23.303,2.747,20.967,23.492
4996.0,3.351,0.798,-35.209,1.588,9.463,4.805,34.415,4.523,-7.639,-2.738,0.0,36.3,37.0,9.283,1.645,23.921,22.479,23.172,23.393,-3.114,25.916,0.0,266.34,,275.0,275.0,23.546,2.757,20.721,23.462
4996.5,2.498,0.662,-34.123,1.643,9.389,4.805,34.415,4.523,-7.639,-2.738,0.0,36.3,37.0,9.553,1.728,23.798,22.306,22.955,23.164,-3.114,25.916,0.0,266.74,,275.0,275.0,23.241,2.767,20.599,23.477
4997.0,2.498,0.662,-34.123,1.643,9.389,4.805,34.415,4.523,-7.639,-2.738,0.0,36.3,37.0,9.553,1.728,23.651,22.193,22.804,23.062,-3.114,25.916,0.0,266.74,,275.0,275.0,23.056,2.762,20.527,23.544
4997.5,2.498,0.662,-34.123,1.643,9.389,4.805,34.415,4.523,-7.639,-2.738,0.0,36.3,37.0,9.553,1.728,23.675,22.464,23.132,23.459,-3.114,25.916,0.0,266.64,,275.0,275.0,22.928,2.758,21.027,23.598
4998.0,2.498,0.662,-34.123,1.643,9.389,4.805,34.415,4.523,-7.639,-2.738,0.0,36.3,37.0,9.553,1.728,23.844,22.929,23.477,23.918,-3.114,25.916,0.0,266.64,,275.0,275.0,23.183,2.754,21.725,23.652
4998.5,2.498,0.662,-34.123,1.643,9.389,4.793,34.365,4.516,-7.614,-2.748,0.0,36.279,37.023,9.553,1.728,23.956,22.926,23.514,23.991,-3.115,25.908,0.0,266.94,,275.0,275.0,23.542,2.75,20.953,23.666
4999.0,2.498,0.662,-34.123,1.643,9.389,4.793,34.365,4.516,-7.614,-2.748,0.0,36.3,37.0,9.553,1.728,24.013,22.713,23.387,23.702,-3.115,25.908,0.0,266.94,,275.0,275.0,23.597,2.745,20.832,23.67
4999.5,2.721,0.636,-35.209,1.671,9.498,4.793,34.365,4.516,-7.614,-2.748,0.0,36.3,37.0,9.284,1.719,23.891,22.559,23.279,23.499,-3.115,25.908,0.0,266.74,,275.0,275.0,23.454,2.741,20.634,23.649
5000.0,2.721,0.636,-35.209,1.671,9.498,4.793,34.365,4.516,-7.614,-2.748,0.0,36.3,37.0,9.284,1.719,23.669,22.407,23.057,23.277,-3.115,25.908,0.0,266.74,,275.0,275.0,23.307,2.741,20.999,23.638
5000.5,2.721,0.636,-35.209,1.671,9.498,4.793,34.365,4.516,-7.614,-2.748,0.0,36.3,37.0,9.284,1.719,23.78,22.77,23.313,23.625,-3.115,25.908,0.0,266.74,,275.0,275.0,23.103,2.741,21.576,23.609
5001.0,2.721,0.636,-35.209,1.671,9.498,4.793,34.365,4.516,-7.614,-2.748,0.0,36.3,37.0,9.284,1.719,24.005,23.122,23.532,23.98,-3.115,25.908,0.0,266.74,,275.0,275.0,23.372,2.74,21.701,23.578
5001.5,2.721,0.636,-35.209,1.671,9.498,4.79,34.332,4.524,-7.569,-2.718,0.0,36.294,37.067,9.284,1.719,24.15,22.945,23.551,23.962,-3.109,25.912,0.0,266.64,,275.0,275.0,23.66,2.74,21.269,23.582
5002.0,2.721,0.636,-35.209,1.671,9.498,4.79,34.332,4.524,-7.569,-2.718,0.0,36.3,37.1,9.284,1.719,24.098,22.698,23.385,23.641,-3.109,25.912,0.0,266.64,,275.0,275.0,23.652,2.74,20.908,23.577
5002.5,2.235,0.547,-35.209,1.652,9.442,4.79,34.332,4.524,-7.569,-2.718,0.0,36.3,37.1,9.5,1.844,23.943,22.503,23.169,23.377,-3.109,25.912,0.0,266.64,,275.0,275.0,23.456,2.74,20.648,23.694
5003.0,2.235,0.547,-35.209,1.652,9.442,4.79,34.332,4.524,-7.569,-2.718,0.0,36.3,37.1,9.5,1.844,23.811,22.349,22.998,23.188,-3.109,25.912,0.0,266.64,,275.0,275.0,23.248,2.731,21.108,23.606
5003.5,2.235,0.547,-35.209,1.652,9.442,4.79,34.332,4.524,-7.569,-2.718,0.0,36.3,37.1,9.5,1.844,23.925,23.034,23.553,23.949,-3.109,25.912,0.0,266.54,,275.0,275.0,23.087,2.723,21.763,23.549
5004.0,2.235,0.547,-35.209,1.652,9.442,4.79,34.332,4.524,-7.569,-2.718,0.0,36.3,37.1,9.5,1.844,24.126,23.115,23.643,24.166,-3.109,25.912,0.0,266.54,,275.0,275.0,23.615,2.715,21.535,23.52
5004.5,2.235,0.547,-35.209,1.652,9.442,4.79,34.332,4.524,-7.569,-2.718,0.0,36.3,37.1,9.5,1.844,24.233,22.955,23.662,23.985,-3.109,25.912,0.0,266.64,,275.0,275.0,23.762,2.707,21.197,23.483
5005.0,2.235,0.547,-35.209,1.652,9.442,4.807,34.322,4.506,-7.499,-2.721,0.0,36.307,37.066,9.5,1.844,24.11,22.697,23.412,23.671,-3.105,25.901,0.0,266.64,,275.0,275.0,23.709,2.699,20.953,23.411
5005.5,2.235,0.547,-35.209,1.652,9.442,4.807,34.322,4.506,-7.499,-2.721,0.0,36.3,37.1,9.5,1.844,24.02,22.534,23.205,23.407,-3.105,25.901,0.0,266.24,,275.0,275.0,23.473,2.692,20.813,23.339
5006.0,2.832,0.632,-35.209,1.689,9.419,4.807,34.322,4.506,-7.499,-2.721,0.0,36.3,37.1,9.46,1.702,23.847,22.37,22.928,23.177,-3.105,25.901,0.0,266.24,,275.0,275.0,23.291,2.684,21.219,23.273
5006.5,2.832,0.632,-35.209,1.689,9.419,4.807,34.322,4.506,-7.499,-2.721,0.0,36.3,37.1,9.46,1.702,23.854,22.636,23.207,23.561,-3.105,25.901,0.0,266.54,,275.0,275.0,23.081,2.687,22.041,23.268
5007.0,2.832,0.632,-35.209,1.689,9.419,4.807,34.322,4.506,-7.499,-2.721,0.0,36.3,37.1,9.46,1.702,24.066,22.932,23.531,23.945,-3.105,25.901,0.0,266.54,,275.0,275.0,23.315,2.689,21.259,23.246
5007.5,2.832,0.632,-35.209,1.689,9.419,4.807,34.322,4.506,-7.499,-2.721,0.0,36.3,37.1,9.46,1.702,24.12,22.779,23.438,23.746,-3.105,25.901,0.0,266.44,,275.0,275.0,23.619,2.692,20.99,23.251
5008.0,2.832,0.632,-35.209,1.689,9.419,4.756,34.363,4.498,-7.397,-2.729,0.0,36.312,37.097,9.46,1.702,24.125,22.769,23.497,23.743,-3.121,25.895,0.0,266.44,,275.0,275.0,23.521,2.694,21.003,23.25
5008.5,2.832,0.632,-35.209,1.689,9.419,4.756,34.363,4.498,-7.397,-2.729,0.0,36.3,37.1,9.46,1.702,24.059,22.574,23.271,23.461,-3.121,25.895,0.0,266.54,,275.0,275.0,23.533,2.696,20.828,23.272
5009.0,2.485,0.618,-35.209,1.677,9.44,4.756,34.363,4.498,-7.397,-2.729,0.0,36.3,37.1,9.398,1.574,23.943,22.678,23.282,23.507,-3.121,25.895,0.0,266.54,,275.0,275.0,23.341,2.698,21.138,23.298
5009.5,2.485,0.618,-35.209,1.677,9.44,4.756,34.363,4.498,-7.397,-2.729,0.0,36.3,37.1,9.398,1.574,24.06,22.915,23.522,23.894,-3.121,25.895,0.0,266.44,,275.0,275.0,23.352,2.695,21.448,23.208
5010.0,2.485,0.618,-35.209,1.677,9.44,4.756,34.363,4.498,-7.397,-2.729,0.0,36.3,37.1,9.398,1.574,24.194,23.09,23.72,24.151,-3.121,25.895,0.0,266.44,,275.0,275.0,23.598,2.691,21.147,23.155
5010.5,2.485,0.618,-35.209,1.677,9.44,4.756,34.363,4.498,-7.397,-2.729,0.0,36.3,37.1,9.398,1.574,24.25,22.844,23.605,23.859,-3.121,25.895,0.0,266.64,,275.0,275.0,23.789,2.688,21.068,23.096
5011.0,2.485,0.618,-35.209,1.677,9.44,4.756,34.363,4.498,-7.397,-2.729,0.0,36.3,37.1,9.398,1.574,24.215,22.799,23.625,23.751,-3.121,25.895,0.0,266.64,,275.0,275.0,23.64,2.685,20.966,23.071
5011.5,2.485,0.618,-35.209,1.677,9.44,4.8,34.369,4.521,-7.335,-2.73,0.0,36.321,37.167,9.398,1.574,24.194,22.709,23.488,23.628,-3.117,25.888,0.0,266.64,,275.0,275.0,23.598,2.681,20.934,23.044
5012.0,2.485,0.618,-35.209,1.677,9.44,4.8,34.369,4.521,-7.335,-2.73,0.0,36.3,37.2,9.398,1.574,24.183,22.864,23.578,23.847,-3.117,25.888,0.0,266.64,,275.0,275.0,23.505,2.678,21.275,23.053
5012.5,2.744,0.667,-34.978,1.644,9.386,4.8,34.369,4.521,-7.335,-2.73,0.0,36.3,37.2,9.486,1.691,24.269,23.161,23.816,24.209,-3.117,25.888,0.0,266.84,,275.0,275.0,23.618,2.675,21.732,23.053
5013.0,2.744,0.667,-34.978,1.644,9.386,4.8,34.369,4.521,-7.335,-2.73,0.0,36.3,37.2,9.486,1.691,24.327,23.029,23.796,24.128,-3.117,25.888,0.0,266.84,,275.0,275.0,23.864,2.676,21.112,23.039
5013.5,2.744,0.667,-34.978,1.644,9.386,4.8,34.369,4.521,-7.335,-2.73,0.0,36.3,37.2,9.486,1.691,24.342,22.915,23.716,23.913,-3.117,25.888,0.0,266.44,,275.0,275.0,23.82,2.677,21.104,23.026
5014.0,2.744,0.667,-34.978,1.644,9.386,4.8,34.369,4.521,-7.335,-2.73,0.0,36.3,37.2,9.486,1.691,24.278,22.86,23.66,23.809,-3.117,25.888,0.0,266.44,,275.0,275.0,23.722,2.678,20.937,23.018
5014.5,2.744,0.667,-34.978,1.644,9.386,4.784,34.398,4.532,-7.251,-2.739,0.0,36.328,37.147,9.486,1.691,24.267,22.966,23.79,24.034,-3.123,25.887,0.0,266.84,,275.0,275.0,23.652,2.679,21.452,23.026
5015.0,2.744,0.667,-34.978,1.644,9.386,4.784,34.398,4.532,-7.251,-2.739,0.0,36.3,37.1,9.486,1.691,24.409,23.391,24.031,24.39,-3.123,25.887,0.0,266.84,,275.0,275.0,23.764,2.681,22.068,23.032
5015.5,3.412,0.783,-35.209,1.491,9.483,4.784,34.398,4.532,-7.251,-2.739,0.0,36.3,37.1,9.435,1.59,24.511,23.263,24.025,24.34,-3.123,25.887,0.0,266.04,,275.0,275.0,24.055,2.682,21.582,23.091
5016.0,3.412,0.783,-35.209,1.491,9.483,4.784,34.398,4.532,-7.251,-2.739,0.0,36.3,37.1,9.435,1.59,24.497,23.069,23.897,24.085,-3.123,25.887,0.0,266.04,,275.0,275.0,24.035,2.694,21.241,23.165
5016.5,3.412,0.783,-35.209,1.491,9.483,4.784,34.398,4.532,-7.251,-2.739,0.0,36.3,37.1,9.435,1.59,24.349,22.882,23.717,23.839,-3.123,25.887,0.0,266.34,,275.0,275.0,23.887,2.705,21.098,23.217
5017.0,3.412,0.783,-35.209,1.491,9.483,4.784,34.398,4.532,-7.251,-2.739,0.0,36.3,37.1,9.435,1.59,24.215,22.627,23.499,23.63,-3.123,25.887,0.0,266.34,,275.0,275.0,23.697,2.717,21.39,23.186
5017.5,3.412,0.783,-35.209,1.491,9.483,4.784,34.398,4.532,-7.251,-2.739,0.0,36.3,37.1,9.435,1.59,24.291,22.938,23.797,23.961,-3.123,25.887,0.0,265.94,,275.0,275.0,23.493,2.728,21.85,23.154
5018.0,3.412,0.783,-35.209,1.491,9.483,4.809,34.432,4.544,-7.209,-2.743,0.0,36.342,37.134,9.435,1.59,24.527,23.329,24.149,24.466,-3.116,25.882,0.0,265.94,,275.0,275.0,23.747,2.739,21.573,23.198
5018.5,3.412,0.783,-35.209,1.491,9.483,4.809,34.432,4.544,-7.209,-2.743,0.0,36.3,37.1,9.435,1.59,24.513,23.03,23.948,24.139,-3.116,25.882,0.0,265.94,,275.0,275.0,24.118,2.751,21.224,23.221
5019.0,2.288,0.635,-33.805,1.675,9.436,4.809,34.432,4.544,-7.209,-2.743,0.0,36.3,37.1,9.481,1.552,24.405,22.873,23.777,23.842,-3.116,25.882,0.0,265.94,,275.0,275.0,23.907,2.761,21.072,23.197
5019.5,2.288,0.635,-33.805,1.675,9.436,4.809,34.432,4.544,-7.209,-2.743,0.0,36.3,37.1,9.481,1.552,24.321,22.797,23.697,23.742,-3.116,25.882,0.0,266.04,,275.0,275.0,23.724,2.754,20.978,23.17
5020.0,2.288,0.635,-33.805,1.675,9.436,4.809,34.432,4.544,-7.209,-2.743,0.0,36.3,37.1,9.481,1.552,24.366,22.946,23.856,24.002,-3.116,25.882,0.0,266.04,,275.0,275.0,23.639,2.746,21.253,23.171
5020.5,2.288,0.635,-33.805,1.675,9.436,4.809,34.432,4.544,-7.209,-2.743,0.0,36.3,37.1,9.481,1.552,24.5,23.335,24.107,24.459,-3.116,25.882,0.0,266.24,,275.0,275.0,23.793,2.738,21.826,23.183
5021.0,2.288,0.635,-33.805,1.675,9.436,4.804,34.372,4.529,-7.182,-2.741,0.0,36.346,37.177,9.481,1.552,24.631,23.464,24.239,24.623,-3.118,25.883,0.0,266.24,,275.0,275.0,24.1,2.731,21.454,23.185
5021.5,2.288,0.635,-33.805,1.675,9.436,4.804,34.372,4.529,-7.182,-2.741,0.0,36.3,37.2,9.481,1.552,24.566,23.02,23.975,24.079,-3.118,25.883,0.0,266.34,,275.0,275.0,24.239,2.724,21.201,23.168
5022.0,2.373,0.649,-34.143,1.722,9.337,4.804,34.372,4.529,-7.182,-2.741,0.0,36.3,37.2,9.498,1.672,24.483,22.87,23.782,23.838,-3.118,25.883,0.0,266.34,,275.0,275.0,23.91,2.717,21.074,23.202
5022.5,2.373,0.649,-34.143,1.722,9.337,4.804,34.372,4.529,-7.182,-2.741,0.0,36.3,37.2,9.498,1.672,24.369,22.839,23.811,23.87,-3.118,25.883,0.0,266.64,,275.0,275.0,23.743,2.711,21.192,23.18
5023.0,2.373,0.649,-34.143,1.722,9.337,4.804,34.372,4.529,-7.182,-2.741,0.0,36.3,37.2,9.498,1.672,24.384,23.201,23.978,24.174,-3.118,25.883,0.0,266.64,,275.0,275.0,23.722,2.705,21.932,23.148
5023.5,2.373,0.649,-34.143,1.722,9.337,4.804,34.372,4.529,-7.182,-2.741,0.0,36.3,37.2,9.498,1.672,24.568,23.543,24.189,24.529,-3.118,25.883,0.0,266.84,,275.0,275.0,23.934,2.7,22.177,23.146
5024.0,2.373,0.649,-34.143,1.722,9.337,4.813,34.355,4.523,-7.146,-2.731,0.0,36.349,37.167,9.498,1.672,24.712,23.452,24.218,24.5,-3.119,25.863,0.0,266.84,,275.0,275.0,24.207,2.695,21.377,23.175
5024.5,2.373,0.649,-34.143,1.722,9.337,4.813,34.355,4.523,-7.146,-2.731,0.0,36.3,37.2,9.498,1.672,24.692,23.245,24.136,24.258,-3.119,25.863,0.0,266.54,,275.0,275.0,24.221,2.689,21.233,23.24
5025.0,2.373,0.649,-34.143,1.722,9.337,4.813,34.355,4.523,-7.146,-2.731,0.0,36.3,37.2,9.498,1.672,24.613,23.041,23.951,24.013,-3.119,25.863,0.0,266.54,,275.0,275.0,24.083,2.684,21.109,23.276
5025.5,2.956,0.695,-35.209,1.649,9.478,4.813,34.355,4.523,-7.146,-2.731,0.0,36.3,37.2,9.465,1.604,24.501,23.105,23.982,24.144,-3.119,25.863,0.0,266.34,,275.0,275.0,23.904,2.679,21.449,23.269
5026.0,2.956,0.695,-35.209,1.649,9.478,4.813,34.355,4.523,-7.146,-2.731,0.0,36.3,37.2,9.465,1.604,24.604,23.555,24.26,24.567,-3.119,25.863,0.0,266.34,,275.0,275.0,23.933,2.684,22.363,23.337
5026.5,2.956,0.695,-35.209,1.649,9.478,4.813,34.355,4.523,-7.146,-2.731,0.0,36.3,37.2,9.465,1.604,24.752,23.578,24.359,24.681,-3.119,25.863,0.0,266.54,,275.0,275.0,24.247,2.688,21.839,23.355
5027.0,2.956,0.695,-35.209,1.649,9.478,4.813,34.355,4.523,-7.146,-2.731,0.0,36.3,37.2,9.465,1.604,24.779,23.37,24.269,24.434,-3.119,25.863,0.0,266.54,,275.0,275.0,24.342,2.692,21.547,23.324
5027.5,2.956,0.695,-35.209,1.649,9.478,4.833,34.362,4.503,-7.086,-2.733,0.0,36.356,37.178,9.465,1.604,24.682,23.201,24.116,24.19,-3.116,25.874,0.0,265.74,,275.0,275.0,24.213,2.697,21.406,23.389
5028.0,2.956,0.695,-35.209,1.649,9.478,4.833,34.362,4.503,-7.086,-2.733,0.0,36.4,37.2,9.465,1.604,24.598,22.97,23.89,23.906,-3.116,25.874,0.0,265.74,,275.0,275.0,24.047,2.701,21.666,23.395
5028.5,3.299,0.82,-34.28,1.689,9.442,4.833,34.362,4.503,-7.086,-2.733,0.0,36.4,37.2,9.536,1.486,24.418,23.058,23.929,23.982,-3.116,25.874,0.0,265.84,,275.0,275.0,23.841,2.705,22.196,23.354
5029.0,3.299,0.82,-34.28,1.689,9.442,4.833,34.362,4.503,-7.086,-2.733,0.0,36.4,37.2,9.536,1.486,24.738,23.589,24.284,24.641,-3.116,25.874,0.0,265.84,,275.0,275.0,23.847,2.715,22.051,23.335
5029.5,3.299,0.82,-34.28,1.689,9.442,4.833,34.362,4.503,-7.086,-2.733,0.0,36.4,37.2,9.536,1.486,24.855,23.484,24.325,24.575,-3.116,25.874,0.0,266.34,,275.0,275.0,24.313,2.724,21.615,23.32
5030.0,3.299,0.82,-34.28,1.689,9.442,4.833,34.362,4.503,-7.086,-2.733,0.0,36.4,37.2,9.536,1.486,24.786,23.235,24.151,24.262,-3.116,25.874,0.0,266.34,,275.0,275.0,24.31,2.734,21.384,23.333
5030.5,3.299,0.82,-34.28,1.689,9.442,4.79,34.397,4.516,-7.078,-2.726,0.0,36.356,37.173,9.536,1.486,24.578,22.948,23.893,23.947,-3.113,25.863,0.0,266.34,,275.0,275.0,24.109,2.743,21.214,23.361
5031.0,3.299,0.82,-34.28,1.689,9.442,4.79,34.397,4.516,-7.078,-2.726,0.0,36.4,37.2,9.536,1.486,24.475,22.876,23.82,23.893,-3.113,25.863,0.0,266.34,,275.0,275.0,23.842,2.752,21.169,23.353
5031.5,3.299,0.82,-34.28,1.689,9.442,4.79,34.397,4.516,-7.078,-2.726,0.0,36.4,37.2,9.536,1.486,24.498,23.215,24.046,24.26,-3.113,25.863,0.0,266.54,,275.0,275.0,23.766,2.761,22.363,23.255
5032.0,3.455,0.912,-33.115,1.716,9.339,4.79,34.397,4.516,-7.078,-2.726,0.0,36.4,37.2,9.655,1.562,24.689,23.709,24.325,24.689,-3.113,25.863,0.0,266.54,,275.0,275.0,24.005,2.77,21.961,23.224
5032.5,3.455,0.912,-33.115,1.716,9.339,4.79,34.397,4.516,-7.078,-2.726,0.0,36.4,37.2,9.655,1.562,24.734,23.36,24.236,24.407,-3.113,25.863,0.0,266.64,,275.0,275.0,24.353,2.781,21.53,23.232
5033.0,3.455,0.912,-33.115,1.716,9.339,4.79,34.397,4.516,-7.078,-2.726,0.0,36.4,37.2,9.655,1.562,24.761,23.313,24.219,24.299,-3.113,25.863,0.0,266.64,,275.0,275.0,24.184,2.792,21.456,23.19
5033.5,3.455,0.912,-33.115,1.716,9.339,4.79,34.397,4.516,-7.078,-2.726,0.0,36.4,37.2,9.655,1.562,24.631,23.022,23.962,23.986,-3.113,25.863,0.0,266.14,,275.0,275.0,24.148,2.803,21.231,23.166
5034.0,3.455,0.912,-33.115,1.716,9.339,4.75,34.41,4.514,-7.051,-2.725,0.0,36.357,37.137,9.655,1.562,24.533,23.147,23.993,24.068,-3.112,25.855,0.0,266.14,,275.0,275.0,23.9,2.814,21.584,23.156
5034.5,3.455,0.912,-33.115,1.716,9.339,4.75,34.41,4.514,-7.051,-2.725,0.0,36.4,37.1,9.655,1.562,24.621,23.431,24.193,24.433,-3.112,25.855,0.0,266.64,,275.0,275.0,23.935,2.824,22.059,23.127
5035.0,3.19,0.754,-35.209,1.678,9.487,4.75,34.41,4.514,-7.051,-2.725,0.0,36.4,37.1,9.316,0.979,24.805,23.589,24.297,24.642,-3.112,25.855,0.0,266.64,,275.0,275.0,24.169,2.835,21.683,23.033
5035.5,3.19,0.754,-35.209,1.678,9.487,4.75,34.41,4.514,-7.051,-2.725,0.0,36.4,37.1,9.316,0.979,24.881,23.499,24.352,24.591,-3.112,25.855,0.0,266.84,,275.0,275.0,24.333,2.841,21.411,23.025
5036.0,3.19,0.754,-35.209,1.678,9.487,4.75,34.41,4.514,-7.051,-2.725,0.0,36.4,37.1,9.316,0.979,24.832,23.282,24.221,24.329,-3.112,25.855,0.0,266.84,,275.0,275.0,24.331,2.846,21.356,22.991
5036.5,3.19,0.754,-35.209,1.678,9.487,4.75,34.41,4.514,-7.051,-2.725,0.0,36.4,37.1,9.316,0.979,24.546,22.931,23.844,23.927,-3.112,25.855,0.0,266.84,,275.0,275.0,24.166,2.852,21.174,22.962
5037.0,3.19,0.754,-35.209,1.678,9.487,4.789,34.452,4.508,-7.003,-2.736,0.0,36.347,37.136,9.316,0.979,24.557,23.163,24.04,24.232,-3.123,25.851,0.0,266.84,,275.0,275.0,23.812,2.857,21.657,22.939
5037.5,3.19,0.754,-35.209,1.678,9.487,4.789,34.452,4.508,-7.003,-2.736,0.0,36.3,37.1,9.316,0.979,24.696,23.663,24.324,24.66,-3.123,25.851,0.0,266.84,,275.0,275.0,23.998,2.863,22.364,22.907
5038.0,3.19,0.754,-35.209,1.678,9.487,4.789,34.452,4.508,-7.003,-2.736,0.0,36.3,37.1,9.316,0.979,24.812,23.636,24.399,24.689,-3.123,25.851,0.0,266.84,,275.0,275.0,24.336,2.868,22.011,22.877
5038.5,3.289,0.766,-35.209,1.643,9.453,4.789,34.452,4.508,-7.003,-2.736,0.0,36.3,37.1,9.391,1.692,24.831,23.456,24.336,24.524,-3.123,25.851,0.0,266.84,,275.0,275.0,24.384,2.874,21.483,22.898
5039.0,3.289,0.766,-35.209,1.643,9.453,4.789,34.452,4.508,-7.003,-2.736,0.0,36.3,37.1,9.391,1.692,24.76,23.306,24.215,24.286,-3.123,25.851,0.0,266.84,,275.0,275.0,24.287,2.88,21.229,22.877
5039.5,3.289,0.766,-35.209,1.643,9.453,4.789,34.452,4.508,-7.003,-2.736,0.0,36.3,37.1,9.391,1.692,24.653,23.033,23.939,23.973,-3.123,25.851,0.0,266.84,,275.0,275.0,24.142,2.887,21.539,22.856
5040.0,3.289,0.766,-35.209,1.643,9.453,4.789,34.452,4.508,-7.003,-2.736,0.0,36.3,37.1,9.391,1.692,24.579,23.36,24.092,24.298,-3.123,25.851,0.0,266.84,,275.0,275.0,23.899,2.894,22.009,22.86
5040.5,3.289,0.766,-35.209,1.643,9.453,4.835,34.471,4.515,-6.99,-2.73,0.0,36.35,37.178,9.391,1.692,24.755,23.57,24.295,24.643,-3.131,25.845,0.0,266.94,,275.0,275.0,24.082,2.9,22.02,22.845
5041.0,3.289,0.766,-35.209,1.643,9.453,4.835,34.471,4.515,-6.99,-2.73,0.0,36.4,37.2,9.391,1.692,24.847,23.425,24.3,24.545,-3.131,25.845,0.0,266.94,,275.0,275.0,24.316,2.907,21.615,22.867
5041.5,2.505,0.646,-34.395,1.654,9.412,4.835,34.471,4.515,-6.99,-2.73,0.0,36.4,37.2,9.542,1.769,24.789,23.245,24.183,24.258,-3.131,25.845,0.0,266.94,,275.0,275.0,24.279,2.913,21.409,22.881
5042.0,2.505,0.646,-34.395,1.654,9.412,4.835,34.471,4.515,-6.99,-2.73,0.0,36.4,37.2,9.542,1.769,24.691,23.145,24.084,24.115,-3.131,25.845,0.0,266.94,,275.0,275.0,24.119,2.906,21.324,22.871
5042.5,2.505,0.646,-34.395,1.654,9.412,4.835,34.471,4.515,-6.99,-2.73,0.0,36.4,37.2,9.542,1.769,24.625,23.089,24.058,24.055,-3.131,25.845,0.0,266.64,,275.0,275.0,24.009,2.9,21.573,22.814
5043.0,2.505,0.646,-34.395,1.654,9.412,4.835,34.471,4.515,-6.99,-2.73,0.0,36.4,37.2,9.542,1.769,24.7,23.259,24.193,24.337,-3.131,25.845,0.0,266.64,,275.0,275.0,23.957,2.893,22.388,22.775
5043.5,2.505,0.646,-34.395,1.654,9.412,4.84,34.408,4.545,-6.98,-2.735,0.0,36.348,37.082,9.542,1.769,24.842,23.632,24.447,24.741,-3.133,25.847,0.0,267.14,,275.0,275.0,24.122,2.887,21.999,22.781
5044.0,2.505,0.646,-34.395,1.654,9.412,4.84,34.408,4.545,-6.98,-2.735,0.0,36.3,37.1,9.542,1.769,24.88,23.395,24.348,24.483,-3.133,25.847,0.0,267.14,,275.0,275.0,24.416,2.88,21.598,22.758
5044.5,2.505,0.646,-34.395,1.654,9.412,4.84,34.408,4.545,-6.98,-2.735,0.0,36.3,37.1,9.542,1.769,24.788,23.281,24.249,24.341,-3.133,25.847,0.0,266.94,,275.0,275.0,24.276,2.874,21.455,22.732
5045.0,2.797,0.728,-34.284,1.675,9.344,4.84,34.408,4.545,-6.98,-2.735,0.0,36.3,37.1,9.541,1.662,24.726,23.058,24.063,24.06,-3.133,25.847,0.0,266.94,,275.0,275.0,24.165,2.868,21.263,22.835
5045.5,2.797,0.728,-34.284,1.675,9.344,4.84,34.408,4.545,-6.98,-2.735,0.0,36.3,37.1,9.541,1.662,24.671,23.292,24.182,24.242,-3.133,25.847,0.0,266.44,,275.0,275.0,23.977,2.867,21.72,22.835
5046.0,2.797,0.728,-34.284,1.675,9.344,4.84,34.408,4.545,-6.98,-2.735,0.0,36.3,37.1,9.541,1.662,24.747,23.484,24.342,24.562,-3.133,25.847,0.0,266.44,,275.0,275.0,24.097,2.866,21.842,22.881
5046.5,2.797,0.728,-34.284,1.675,9.344,4.84,34.408,4.545,-6.98,-2.735,0.0,36.3,37.1,9.541,1.662,24.902,23.558,24.393,24.697,-3.133,25.847,0.0,265.94,,275.0,275.0,24.284,2.865,21.641,22.885
5047.0,2.797,0.728,-34.284,1.675,9.344,4.843,34.369,4.493,-6.949,-2.746,0.0,36.347,37.129,9.541,1.662,24.928,23.291,24.311,24.39,-3.13,25.838,0.0,265.94,,275.0,275.0,24.388,2.864,21.464,22.897
5047.5,2.797,0.728,-34.284,1.675,9.344,4.843,34.369,4.493,-6.949,-2.746,0.0,36.3,37.1,9.541,1.662,24.867,23.219,24.241,24.228,-3.13,25.838,0.0,265.74,,275.0,275.0,24.23,2.863,21.363,22.929
5048.0,2.976,0.676,-35.209,1.657,9.494,4.843,34.369,4.493,-6.949,-2.746,0.0,36.3,37.1,9.445,1.654,24.684,23.15,24.164,24.187,-3.13,25.838,0.0,265.74,,275.0,275.0,24.139,2.862,21.582,22.915
5048.5,2.976,0.676,-35.209,1.657,9.494,4.843,34.369,4.493,-6.949,-2.746,0.0,36.3,37.1,9.445,1.654,24.723,23.47,24.315,24.474,-3.13,25.838,0.0,266.44,,275.0,275.0,24.046,2.863,22.084,22.907
5049.0,2.976,0.676,-35.209,1.657,9.494,4.843,34.369,4.493,-6.949,-2.746,0.0,36.3,37.1,9.445,1.654,24.895,23.665,24.425,24.692,-3.13,25.838,0.0,266.44,,275.0,275.0,24.245,2.865,22.085,22.887
5049.5,2.976,0.676,-35.209,1.657,9.494,4.843,34.369,4.493,-6.949,-2.746,0.0,36.3,37.1,9.445,1.654,24.958,23.58,24.467,24.675,-3.13,25.838,0.0,266.44,,275.0,275.0,24.419,2.867,21.51,22.826
5050.0,2.976,0.676,-35.209,1.657,9.494,4.844,34.387,4.507,-6.89,-2.738,0.0,36.341,37.099,9.445,1.654,24.943,23.378,24.333,24.459,-3.119,25.845,0.0,266.44,,275.0,275.0,24.42,2.869,21.497,22.8
5050.5,2.976,0.676,-35.209,1.657,9.494,4.844,34.387,4.507,-6.89,-2.738,0.0,36.3,37.1,9.445,1.654,24.91,23.319,24.346,24.362,-3.119,25.845,0.0,266.24,,275.0,275.0,24.278,2.871,21.472,22.837
5051.0,3.32,0.776,-35.209,1.641,9.536,4.844,34.387,4.507,-6.89,-2.738,0.0,36.3,37.1,9.43,1.688,24.844,23.455,24.486,24.606,-3.119,25.845,0.0,266.24,,275.0,275.0,24.234,2.872,21.806,22.884
5051.5,3.32,0.776,-35.209,1.641,9.536,4.844,34.387,4.507,-6.89,-2.738,0.0,36.3,37.1,9.43,1.688,24.971,23.739,24.582,24.757,-3.119,25.845,0.0,266.14,,275.0,275.0,24.348,2.88,22.288,22.973
5052.0,3.32,0.776,-35.209,1.641,9.536,4.844,34.387,4.507,-6.89,-2.738,0.0,36.3,37.1,9.43,1.688,25.056,23.644,24.62,24.794,-3.119,25.845,0.0,266.14,,275.0,275.0,24.512,2.887,21.805,23.027
5052.5,3.32,0.776,-35.209,1.641,9.536,4.844,34.387,4.507,-6.89,-2.738,0.0,36.3,37.1,9.43,1.688,25.025,23.443,24.517,24.566,-3.119,25.845,0.0,266.74,,275.0,275.0,24.528,2.894,21.573,23.105
5053.0,3.32,0.776,-35.209,1.641,9.536,4.844,34.387,4.507,-6.89,-2.738,0.0,36.3,37.1,9.43,1.688,24.903,23.205,24.32,24.259,-3.119,25.845,0.0,266.74,,275.0,275.0,24.388,2.901,21.353,23.159
5053.5,3.32,0.776,-35.209,1.641,9.536,4.826,34.4,4.523,-6.838,-2.74,0.0,36.34,37.089,9.43,1.688,24.811,23.163,24.274,24.236,-3.119,25.84,0.0,266.24,,275.0,275.0,24.172,2.908,22.018,23.213
5054.0,3.32,0.776,-35.209,1.641,9.536,4.826,34.4,4.523,-6.838,-2.74,0.0,36.3,37.1,9.43,1.688,24.845,23.501,24.495,24.597,-3.119,25.84,0.0,266.24,,275.0,275.0,24.121,2.915,22.365,23.155
5054.5,2.462,0.685,-33.983,1.699,9.402,4.826,34.4,4.523,-6.838,-2.74,0.0,36.3,37.1,9.486,1.542,25.1,23.733,24.607,24.829,-3.119,25.84,0.0,265.84,,275.0,275.0,24.36,2.921,21.935,23.126
5055.0,2.462,0.685,-33.983,1.699,9.402,4.826,34.4,4.523,-6.838,-2.74,0.0,36.3,37.1,9.486,1.542,25.041,23.489,24.518,24.641,-3.119,25.84,0.0,265.84,,275.0,275.0,24.567,2.914,21.624,23.093
5055.5,2.462,0.685,-33.983,1.699,9.402,4.826,34.4,4.523,-6.838,-2.74,0.0,36.3,37.1,9.486,1.542,24.969,23.28,24.365,24.328,-3.119,25.84,0.0,266.14,,275.0,275.0,24.422,2.906,21.444,23.114
5056.0,2.462,0.685,-33.983,1.699,9.402,4.826,34.4,4.523,-6.838,-2.74,0.0,36.3,37.1,9.486,1.542,24.861,23.201,24.301,24.257,-3.119,25.84,0.0,266.14,,275.0,275.0,24.236,2.899,21.384,23.09
5056.5,2.462,0.685,-33.983,1.699,9.402,4.771,34.443,4.523,-6.797,-2.717,0.0,36.327,36.978,9.486,1.542,24.92,23.396,24.432,24.477,-3.117,25.838,0.0,266.64,,275.0,275.0,24.155,2.892,21.72,23.126
5057.0,2.462,0.685,-33.983,1.699,9.402,4.771,34.443,4.523,-6.797,-2.717,0.0,36.3,37.0,9.486,1.542,25.006,23.699,24.628,24.853,-3.117,25.838,0.0,266.64,,275.0,275.0,24.306,2.885,21.921,23.16
5057.5,2.57,0.734,-33.831,1.704,9.308,4.771,34.443,4.523,-6.797,-2.717,0.0,36.3,37.0,9.502,1.589,25.135,23.695,24.705,24.934,-3.117,25.838,0.0,266.94,,275.0,275.0,24.547,2.878,21.691,23.194
5058.0,2.57,0.734,-33.831,1.704,9.308,4.771,34.443,4.523,-6.797,-2.717,0.0,36.3,37.0,9.502,1.589,25.086,23.422,24.494,24.521,-3.117,25.838,0.0,266.94,,275.0,275.0,24.617,2.873,21.553,23.207
5058.5,2.57,0.734,-33.831,1.704,9.308,4.771,34.443,4.523,-6.797,-2.717,0.0,36.3,37.0,9.502,1.589,24.988,23.287,24.365,24.31,-3.117,25.838,0.0,266.14,,275.0,275.0,24.381,2.868,21.476,23.235
5059.0,2.57,0.734,-33.831,1.704,9.308,4.771,34.443,4.523,-6.797,-2.717,0.0,36.3,37.0,9.502,1.589,24.841,23.247,24.365,24.36,-3.117,25.838,0.0,266.14,,275.0,275.0,24.238,2.863,21.549,23.239
5059.5,2.57,0.734,-33.831,1.704,9.308,4.771,34.443,4.523,-6.797,-2.717,0.0,36.3,37.0,9.502,1.589,24.885,23.58,24.518,24.641,-3.117,25.838,0.0,266.84,,275.0,275.0,24.203,2.858,22.176,23.224
5060.0,2.57,0.734,-33.831,1.704,9.308,4.825,34.433,4.534,-6.783,-2.742,0.0,36.318,37.03,9.502,1.589,25.037,23.86,24.643,24.871,-3.127,25.828,0.0,266.84,,275.0,275.0,24.406,2.854,22.446,23.19
5060.5,2.57,0.734,-33.831,1.704,9.308,4.825,34.433,4.534,-6.783,-2.742,0.0,36.3,37.0,9.502,1.589,25.122,23.738,24.643,24.86,-3.127,25.828,0.0,266.74,,275.0,275.0,24.603,2.849,21.757,23.295
5061.0,2.39,0.68,-33.567,1.663,9.408,4.825,34.433,4.534,-6.783,-2.742,0.0,36.3,37.0,9.545,1.594,25.139,23.616,24.611,24.742,-3.127,25.828,0.0,266.74,,275.0,275.0,24.591,2.844,21.582,23.249
5061.5,2.39,0.68,-33.567,1.663,9.408,4.825,34.433,4.534,-6.783,-2.742,0.0,36.3,37.0,9.545,1.594,25.118,23.466,24.523,24.529,-3.127,25.828,0.0,266.84,,275.0,275.0,24.527,2.837,21.383,23.207
5062.0,2.39,0.68,-33.567,1.663,9.408,4.825,34.433,4.534,-6.783,-2.742,0.0,36.3,37.0,9.545,1.594,24.896,23.34,24.34,24.411,-3.127,25.828,0.0,266.84,,275.0,275.0,24.409,2.83,21.636,23.206
5062.5,2.39,0.68,-33.567,1.663,9.408,4.825,34.433,4.534,-6.783,-2.742,0.0,36.3,37.0,9.545,1.594,25.0,23.719,24.615,24.847,-3.127,25.828,0.0,266.34,,275.0,275.0,24.247,2.822,22.352,23.171
5063.0,2.39,0.68,-33.567,1.663,9.408,4.821,34.417,4.538,-6.765,-2.727,0.0,36.318,36.997,9.545,1.594,25.093,23.851,24.747,25.021,-3.115,25.827,0.0,266.34,,275.0,275.0,24.546,2.815,22.121,23.102
5063.5,2.39,0.68,-33.567,1.663,9.408,4.821,34.417,4.538,-6.765,-2.727,0.0,36.3,37.0,9.545,1.594,25.152,23.705,24.68,24.868,-3.115,25.827,0.0,266.24,,275.0,275.0,24.678,2.808,21.892,23.097
5064.0,2.757,0.682,-35.209,1.564,9.453,4.821,34.417,4.538,-6.765,-2.727,0.0,36.3,37.0,9.516,1.828,25.072,23.466,24.516,24.576,-3.115,25.827,0.0,266.24,,275.0,275.0,24.601,2.801,21.653,23.055
5064.5,2.757,0.682,-35.209,1.564,9.453,4.821,34.417,4.538,-6.765,-2.727,0.0,36.3,37.0,9.516,1.828,24.981,23.283,24.342,24.301,-3.115,25.827,0.0,266.54,,275.0,275.0,24.408,2.801,21.928,23.0
5065.0,2.757,0.682,-35.209,1.564,9.453,4.821,34.417,4.538,-6.765,-2.727,0.0,36.3,37.0,9.516,1.828,24.912,23.466,24.479,24.486,-3.115,25.827,0.0,266.54,,275.0,275.0,24.227,2.8,22.477,22.976
5065.5,2.757,0.682,-35.209,1.564,9.453,4.821,34.417,4.538,-6.765,-2.727,0.0,36.3,37.0,9.516,1.828,25.17,23.925,24.699,25.026,-3.115,25.827,0.0,266.24,,275.0,275.0,24.336,2.799,22.39,23.005
5066.0,2.757,0.682,-35.209,1.564,9.453,4.821,34.417,4.538,-6.765,-2.727,0.0,36.3,37.0,9.516,1.828,25.224,23.794,24.71,24.909,-3.115,25.827,0.0,266.24,,275.0,275.0,24.705,2.799,21.992,22.998
5066.5,2.757,0.682,-35.209,1.564,9.453,4.848,34.358,4.523,-6.741,-2.734,0.0,36.308,37.006,9.516,1.828,25.232,23.643,24.671,24.731,-3.11,25.831,0.0,266.24,,275.0,275.0,24.659,2.798,21.754,23.025
5067.0,2.757,0.682,-35.209,1.564,9.453,4.848,34.358,4.523,-6.741,-2.734,0.0,36.3,37.0,9.516,1.828,25.158,23.478,24.563,24.526,-3.11,25.831,0.0,266.24,,275.0,275.0,24.569,2.797,21.665,23.024
5067.5,2.644,0.664,-35.058,1.655,9.44,4.848,34.358,4.523,-6.741,-2.734,0.0,36.3,37.0,9.481,1.876,24.957,23.246,24.36,24.291,-3.11,25.831,0.0,266.54,,275.0,275.0,24.431,2.796,21.496,23.044
5068.0,2.644,0.664,-35.058,1.655,9.44,4.848,34.358,4.523,-6.741,-2.734,0.0,36.3,37.0,9.481,1.876,24.994,23.542,24.569,24.641,-3.11,25.831,0.0,266.54,,275.0,275.0,24.213,2.794,22.517,22.973
5068.5,2.644,0.664,-35.058,1.655,9.44,4.848,34.358,4.523,-6.741,-2.734,0.0,36.3,37.0,9.481,1.876,25.126,23.913,24.786,25.034,-3.11,25.831,0.0,266.44,,275.0,275.0,24.437,2.792,22.179,22.932
5069.0,2.644,0.664,-35.058,1.655,9.44,4.848,34.358,4.523,-6.741,-2.734,0.0,36.3,37.0,9.481,1.876,25.279,23.793,24.828,24.956,-3.11,25.831,0.0,266.44,,275.0,275.0,24.715,2.789,21.905,22.893
5069.5,2.644,0.664,-35.058,1.655,9.44,4.844,34.347,4.502,-6.703,-2.736,0.0,36.299,37.003,9.481,1.876,25.2,23.547,24.634,24.649,-3.122,25.831,0.0,266.44,,275.0,275.0,24.714,2.787,21.671,22.855
5070.0,2.644,0.664,-35.058,1.655,9.44,4.844,34.347,4.502,-6.703,-2.736,0.0,36.3,37.0,9.481,1.876,25.103,23.34,24.438,24.358,-3.122,25.831,0.0,266.44,,275.0,275.0,24.507,2.784,21.514,22.793
5070.5,2.756,0.693,-34.663,1.733,9.456,4.844,34.347,4.502,-6.703,-2.736,0.0,36.3,37.0,9.457,1.546,25.056,23.488,24.506,24.536,-3.122,25.831,0.0,266.74,,275.0,275.0,24.31,2.782,21.808,22.754
5071.0,2.756,0.693,-34.663,1.733,9.456,4.844,34.347,4.502,-6.703,-2.736,0.0,36.3,37.0,9.457,1.546,25.128,23.879,24.751,24.976,-3.122,25.831,0.0,266.74,,275.0,275.0,24.396,2.782,22.481,22.703
5071.5,2.756,0.693,-34.663,1.733,9.456,4.844,34.347,4.502,-6.703,-2.736,0.0,36.3,37.0,9.457,1.546,25.248,24.041,24.917,25.173,-3.122,25.831,0.0,266.74,,275.0,275.0,24.683,2.781,22.015,22.651
5072.0,2.756,0.693,-34.663,1.733,9.456,4.844,34.347,4.502,-6.703,-2.736,0.0,36.3,37.0,9.457,1.546,25.299,23.828,24.81,24.986,-3.122,25.831,0.0,266.74,,275.0,275.0,24.844,2.781,21.775,22.649
5072.5,2.756,0.693,-34.663,1.733,9.456,4.844,34.347,4.502,-6.703,-2.736,0.0,36.3,37.0,9.457,1.546,25.147,23.41,24.506,24.462,-3.122,25.831,0.0,267.04,,275.0,275.0,24.731,2.78,21.587,22.612
5073.0,2.756,0.693,-34.663,1.733,9.456,4.781,34.385,4.514,-6.659,-2.738,0.0,36.301,36.976,9.457,1.546,25.026,23.333,24.453,24.429,-3.122,25.827,0.0,267.04,,275.0,275.0,24.382,2.78,21.572,22.6
5073.5,2.756,0.693,-34.663,1.733,9.456,4.781,34.385,4.514,-6.659,-2.738,0.0,36.3,37.0,9.457,1.546,25.023,23.711,24.666,24.803,-3.122,25.827,0.0,266.24,,275.0,275.0,24.31,2.78,22.388,22.557
5074.0,3.505,0.927,-33.13,1.673,9.383,4.781,34.385,4.514,-6.659,-2.738,0.0,36.3,37.0,9.607,1.618,25.201,24.15,24.86,25.134,-3.122,25.827,0.0,266.24,,275.0,275.0,24.551,2.779,22.895,22.553
5074.5,3.505,0.927,-33.13,1.673,9.383,4.781,34.385,4.514,-6.659,-2.738,0.0,36.3,37.0,9.607,1.618,25.35,24.051,24.913,25.167,-3.122,25.827,0.0,266.64,,275.0,275.0,24.836,2.791,22.259,22.537
5075.0,3.505,0.927,-33.13,1.673,9.383,4.781,34.385,4.514,-6.659,-2.738,0.0,36.3,37.0,9.607,1.618,25.313,23.764,24.775,24.884,-3.122,25.827,0.0,266.64,,275.0,275.0,24.87,2.803,21.978,22.524
5075.5,3.505,0.927,-33.13,1.673,9.383,4.781,34.385,4.514,-6.659,-2.738,0.0,36.3,37.0,9.607,1.618,25.203,23.68,24.703,24.757,-3.122,25.827,0.0,266.54,,275.0,275.0,24.684,2.814,21.714,22.576
5076.0,3.505,0.927,-33.13,1.673,9.383,4.806,34.403,4.548,-6.636,-2.732,0.0,36.294,36.971,9.607,1.618,25.138,23.458,24.537,24.513,-3.116,25.823,0.0,266.54,,275.0,275.0,24.586,2.826,22.168,22.601
5076.5,3.505,0.927,-33.13,1.673,9.383,4.806,34.403,4.548,-6.636,-2.732,0.0,36.3,37.0,9.607,1.618,25.097,23.814,24.675,24.831,-3.116,25.823,0.0,266.04,,275.0,275.0,24.411,2.837,22.426,22.646
5077.0,3.445,0.77,-35.209,1.646,9.456,4.806,34.403,4.548,-6.636,-2.732,0.0,36.3,37.0,9.426,1.668,25.28,23.963,24.819,25.063,-3.116,25.823,0.0,266.04,,275.0,275.0,24.604,2.848,22.355,22.668
5077.5,3.445,0.77,-35.209,1.646,9.456,4.806,34.403,4.548,-6.636,-2.732,0.0,36.3,37.0,9.426,1.668,25.361,23.896,24.844,25.007,-3.116,25.823,0.0,266.14,,275.0,275.0,24.781,2.858,22.1,22.711
5078.0,3.445,0.77,-35.209,1.646,9.456,4.806,34.403,4.548,-6.636,-2.732,0.0,36.3,37.0,9.426,1.668,25.274,23.65,24.674,24.774,-3.116,25.823,0.0,266.14,,275.0,275.0,24.777,2.867,21.855,22.722
5078.5,3.445,0.77,-35.209,1.646,9.456,4.806,34.403,4.548,-6.636,-2.732,0.0,36.3,37.0,9.426,1.668,25.199,23.565,24.62,24.64,-3.116,25.823,0.0,265.44,,275.0,275.0,24.593,2.877,21.846,22.758
5079.0,3.445,0.77,-35.209,1.646,9.456,4.836,34.434,4.544,-6.579,-2.729,0.0,36.292,36.945,9.426,1.668,25.158,23.593,24.673,24.698,-3.108,25.82,0.0,265.44,,275.0,275.0,24.506,2.886,22.511,22.769
5079.5,3.445,0.77,-35.209,1.646,9.456,4.836,34.434,4.544,-6.579,-2.729,0.0,36.3,36.9,9.426,1.668,25.184,23.857,24.804,24.921,-3.108,25.82,0.0,266.54,,275.0,275.0,24.531,2.895,22.787,22.767
5080.0,3.445,0.77,-35.209,1.646,9.456,4.836,34.434,4.544,-6.579,-2.729,0.0,36.3,36.9,9.426,1.668,25.408,24.044,24.937,25.188,-3.108,25.82,0.0,266.54,,275.0,275.0,24.692,2.904,22.326,22.809
5080.5,2.878,0.765,-33.558,1.699,9.344,4.836,34.434,4.544,-6.579,-2.729,0.0,36.3,36.9,9.638,1.532,25.474,23.923,24.924,25.045,-3.108,25.82,0.0,265.94,,275.0,275.0,24.894,2.913,21.985,22.808
5081.0,2.878,0.765,-33.558,1.699,9.344,4.836,34.434,4.544,-6.579,-2.729,0.0,36.3,36.9,9.638,1.532,25.416,23.727,24.825,24.825,-3.108,25.82,0.0,265.94,,275.0,275.0,24.842,2.912,21.843,22.855
5081.5,2.878,0.765,-33.558,1.699,9.344,4.836,34.434,4.544,-6.579,-2.729,0.0,36.3,36.9,9.638,1.532,25.24,23.463,24.557,24.488,-3.108,25.82,0.0,266.74,,275.0,275.0,24.698,2.912,21.656,22.859
5082.0,2.878,0.765,-33.558,1.699,9.344,4.836,34.434,4.544,-6.579,-2.729,0.0,36.3,36.9,9.638,1.532,25.18,23.6,24.612,24.612,-3.108,25.82,0.0,266.74,,275.0,275.0,24.437,2.911,21.964,22.834
5082.5,2.878,0.765,-33.558,1.699,9.344,4.819,34.452,4.52,-6.549,-2.726,0.0,36.284,36.936,9.638,1.532,25.259,23.905,24.827,25.023,-3.111,25.828,0.0,266.34,,275.0,275.0,24.501,2.911,22.514,22.742
5083.0,2.878,0.765,-33.558,1.699,9.344,4.819,34.452,4.52,-6.549,-2.726,0.0,36.3,36.9,9.638,1.532,25.383,24.168,25.024,25.334,-3.111,25.828,0.0,266.34,,275.0,275.0,24.754,2.91,22.186,22.75
5083.5,2.038,0.546,-33.537,1.706,9.362,4.819,34.452,4.52,-6.549,-2.726,0.0,36.3,36.9,9.619,1.575,25.433,23.756,24.841,24.891,-3.111,25.828,0.0,266.74,,275.0,275.0,24.977,2.91,21.88,22.777
5084.0,2.038,0.546,-33.537,1.706,9.362,4.819,34.452,4.52,-6.549,-2.726,0.0,36.3,36.9,9.619,1.575,25.321,23.554,24.633,24.616,-3.111,25.828,0.0,266.74,,275.0,275.0,24.73,2.895,21.747,22.777
5084.5,2.038,0.546,-33.537,1.706,9.362,4.819,34.452,4.52,-6.549,-2.726,0.0,36.3,36.9,9.619,1.575,25.132,23.423,24.567,24.545,-3.111,25.828,0.0,266.44,,275.0,275.0,24.531,2.881,21.703,22.751
5085.0,2.038,0.546,-33.537,1.706,9.362,4.819,34.452,4.52,-6.549,-2.726,0.0,36.3,36.9,9.619,1.575,25.181,23.816,24.794,24.916,-3.111,25.828,0.0,266.44,,275.0,275.0,24.417,2.868,22.455,22.732
5085.5,2.038,0.546,-33.537,1.706,9.362,4.821,34.41,4.532,-6.563,-2.734,0.0,36.271,36.916,9.619,1.575,25.383,24.321,25.045,25.358,-3.117,25.812,0.0,266.24,,275.0,275.0,24.677,2.854,23.065,22.749
5086.0,2.038,0.546,-33.537,1.706,9.362,4.821,34.41,4.532,-6.563,-2.734,0.0,36.3,36.9,9.619,1.575,25.499,24.2,25.126,25.393,-3.117,25.812,0.0,266.24,,275.0,275.0,25.027,2.841,22.144,22.749
5086.5,2.038,0.546,-33.537,1.706,9.362,4.821,34.41,4.532,-6.563,-2.734,0.0,36.3,36.9,9.619,1.575,25.559,24.002,25.011,25.138,-3.117,25.812,0.0,266.44,,275.0,275.0,25.054,2.827,21.853,22.77
5087.0,2.437,0.575,-35.209,1.657,9.455,4.821,34.41,4.532,-6.563,-2.734,0.0,36.3,36.9,9.319,1.745,25.339,23.586,24.668,24.586,-3.117,25.812,0.0,266.44,,275.0,275.0,24.927,2.814,21.74,22.78
5087.5,2.437,0.575,-35.209,1.657,9.455,4.821,34.41,4.532,-6.563,-2.734,0.0,36.3,36.9,9.319,1.745,25.21,23.763,24.758,24.731,-3.117,25.812,0.0,266.34,,275.0,275.0,24.545,2.808,22.335,22.772
5088.0,2.437,0.575,-35.209,1.657,9.455,4.821,34.41,4.532,-6.563,-2.734,0.0,36.3,36.9,9.319,1.745,25.318,24.091,24.915,25.156,-3.117,25.812,0.0,266.34,,275.0,275.0,24.616,2.802,22.706,22.725
5088.5,2.437,0.575,-35.209,1.657,9.455,4.821,34.41,4.532,-6.563,-2.734,0.0,36.3,36.9,9.319,1.745,25.486,24.155,25.001,25.325,-3.117,25.812,0.0,266.24,,275.0,275.0,24.87,2.796,22.503,22.771
5089.0,2.437,0.575,-35.209,1.657,9.455,4.851,34.355,4.504,-6.546,-2.721,0.0,36.275,36.916,9.319,1.745,25.56,24.093,25.083,25.294,-3.116,25.809,0.0,266.24,,275.0,275.0,24.992,2.79,22.193,22.79
5089.5,2.437,0.575,-35.209,1.657,9.455,4.851,34.355,4.504,-6.546,-2.721,0.0,36.3,36.9,9.319,1.745,25.564,23.874,24.93,24.984,-3.116,25.809,0.0,266.64,,275.0,275.0,25.008,2.784,21.873,22.852
5090.0,2.605,0.659,-34.53,1.692,9.412,4.851,34.355,4.504,-6.546,-2.721,0.0,36.3,36.9,9.572,1.763,25.438,23.7,24.769,24.751,-3.116,25.809,0.0,266.64,,275.0,275.0,24.838,2.779,21.821,22.84
5090.5,2.605,0.659,-34.53,1.692,9.412,4.851,34.355,4.504,-6.546,-2.721,0.0,36.3,36.9,9.572,1.763,25.245,23.516,24.628,24.655,-3.116,25.809,0.0,266.54,,275.0,275.0,24.664,2.776,22.744,22.824
5091.0,2.605,0.659,-34.53,1.692,9.412,4.851,34.355,4.504,-6.546,-2.721,0.0,36.3,36.9,9.572,1.763,25.48,24.305,25.071,25.388,-3.116,25.809,0.0,266.54,,275.0,275.0,24.511,2.773,22.869,22.835
5091.5,2.605,0.659,-34.53,1.692,9.412,4.851,34.355,4.504,-6.546,-2.721,0.0,36.3,36.9,9.572,1.763,25.531,24.184,25.095,25.33,-3.116,25.809,0.0,266.34,,275.0,275.0,25.061,2.77,22.45,22.827
5092.0,2.605,0.659,-34.53,1.692,9.412,4.831,34.358,4.517,-6.504,-2.732,0.0,36.269,36.897,9.572,1.763,25.507,23.943,24.959,25.083,-3.101,25.812,0.0,266.34,,275.0,275.0,25.035,2.768,22.137,22.776
5092.5,2.605,0.659,-34.53,1.692,9.412,4.831,34.358,4.517,-6.504,-2.732,0.0,36.3,36.9,9.572,1.763,25.453,23.895,24.919,24.954,-3.101,25.812,0.0,266.74,,275.0,275.0,24.873,2.765,22.082,22.711
5093.0,2.605,0.659,-34.53,1.692,9.412,4.831,34.358,4.517,-6.504,-2.732,0.0,36.3,36.9,9.572,1.763,25.356,23.599,24.644,24.638,-3.101,25.812,0.0,266.74,,275.0,275.0,24.806,2.762,22.146,22.672
5093.5,2.933,0.752,-34.075,1.735,9.447,4.831,34.358,4.517,-6.504,-2.732,0.0,36.3,36.9,9.575,1.504,25.325,23.771,24.753,24.842,-3.101,25.812,0.0,267.04,,275.0,275.0,24.559,2.76,22.789,22.672
5094.0,2.933,0.752,-34.075,1.735,9.447,4.831,34.358,4.517,-6.504,-2.732,0.0,36.3,36.9,9.575,1.504,25.418,24.158,25.004,25.282,-3.101,25.812,0.0,267.04,,275.0,275.0,24.673,2.763,22.656,22.646
5094.5,2.933,0.752,-34.075,1.735,9.447,4.831,34.358,4.517,-6.504,-2.732,0.0,36.3,36.9,9.575,1.504,25.58,24.099,25.103,25.248,-3.101,25.812,0.0,266.64,,275.0,275.0,24.966,2.765,22.196,22.598
5095.0,2.933,0.752,-34.075,1.735,9.447,4.831,34.358,4.517,-6.504,-2.732,0.0,36.3,36.9,9.575,1.504,25.522,23.892,24.975,25.029,-3.101,25.812,0.0,266.64,,275.0,275.0,25.008,2.768,22.052,22.598
5095.5,2.933,0.752,-34.075,1.735,9.447,4.839,34.357,4.496,-6.452,-2.733,0.0,36.27,36.912,9.575,1.504,25.452,23.726,24.789,24.778,-3.109,25.811,0.0,266.54,,275.0,275.0,24.854,2.771,21.877,22.584
5096.0,2.933,0.752,-34.075,1.735,9.447,4.839,34.357,4.496,-6.452,-2.733,0.0,36.3,36.9,9.575,1.504,25.337,23.804,24.846,24.815,-3.109,25.811,0.0,266.54,,275.0,275.0,24.686,2.774,22.178,22.574
5096.5,2.813,0.778,-33.708,1.709,9.414,4.839,34.357,4.496,-6.452,-2.733,0.0,36.3,36.9,9.567,1.64,25.412,24.11,25.021,25.154,-3.109,25.811,0.0,266.34,,275.0,275.0,24.7,2.776,22.692,22.584
5097.0,2.813,0.778,-33.708,1.709,9.414,4.839,34.357,4.496,-6.452,-2.733,0.0,36.3,36.9,9.567,1.64,25.588,24.318,25.109,25.406,-3.109,25.811,0.0,266.34,,275.0,275.0,24.924,2.777,22.387,22.64
5097.5,2.813,0.778,-33.708,1.709,9.414,4.839,34.357,4.496,-6.452,-2.733,0.0,36.3,36.9,9.567,1.64,25.685,24.231,25.2,25.438,-3.109,25.811,0.0,266.64,,275.0,275.0,25.105,2.777,22.143,22.648
5098.0,2.813,0.778,-33.708,1.709,9.414,4.839,34.357,4.496,-6.452,-2.733,0.0,36.3,36.9,9.567,1.64,25.638,23.893,24.997,25.004,-3.109,25.811,0.0,266.64,,275.0,275.0,25.138,2.778,22.004,22.68
5098.5,2.813,0.778,-33.708,1.709,9.414,4.789,34.377,4.51,-6.402,-2.726,0.0,36.273,36.875,9.567,1.64,25.428,23.637,24.742,24.668,-3.108,25.806,0.0,265.94,,275.0,275.0,24.883,2.778,21.832,22.712
5099.0,2.813,0.778,-33.708,1.709,9.414,4.789,34.377,4.51,-6.402,-2.726,0.0,36.3,36.9,9.567,1.64,25.396,23.776,24.795,24.825,-3.108,25.806,0.0,265.94,,275.0,275.0,24.619,2.779,22.101,22.754
5099.5,2.813,0.778,-33.708,1.709,9.414,4.789,34.377,4.51,-6.402,-2.726,0.0,36.3,36.9,9.567,1.64,25.481,24.188,25.067,25.291,-3.108,25.806,0.0,266.14,,275.0,275.0,24.698,2.78,22.791,22.795
5100.0,3.376,0.779,-35.209,1.679,9.472,4.789,34.377,4.51,-6.402,-2.726,0.0,36.3,36.9,9.427,1.591,25.59,24.381,25.228,25.509,-3.108,25.806,0.0,266.14,,275.0,275.0,25.007,2.78,22.781,22.827
5100.5,3.376,0.779,-35.209,1.679,9.472,4.789,34.377,4.51,-6.402,-2.726,0.0,36.3,36.9,9.427,1.591,25.648,24.089,25.128,25.264,-3.108,25.806,0.0,265.64,,275.0,275.0,25.177,2.79,22.09,22.954
5101.0,3.376,0.779,-35.209,1.679,9.472,4.789,34.377,4.51,-6.402,-2.726,0.0,36.3,36.9,9.427,1.591,25.591,23.886,24.964,25.07,-3.108,25.806,0.0,265.64,,275.0,275.0,25.032,2.8,21.956,23.004
5101.5,3.376,0.779,-35.209,1.679,9.472,4.789,34.377,4.51,-6.402,-2.726,0.0,36.3,36.9,9.427,1.591,25.543,23.816,24.892,24.906,-3.108,25.806,0.0,266.14,,275.0,275.0,24.878,2.809,21.855,23.026
5102.0,3.376,0.779,-35.209,1.679,9.472,4.827,34.43,4.548,-6.37,-2.724,0.0,36.267,36.95,9.427,1.591,25.413,23.843,24.868,24.957,-3.114,25.808,0.0,266.14,,275.0,275.0,24.789,2.818,22.188,23.061
5102.5,3.376,0.779,-35.209,1.679,9.472,4.827,34.43,4.548,-6.37,-2.724,0.0,36.3,36.9,9.427,1.591,25.509,24.318,25.148,25.372,-3.114,25.808,0.0,266.34,,275.0,275.0,24.77,2.827,23.021,23.023
5103.0,3.242,0.756,-35.209,1.596,9.458,4.827,34.43,4.548,-6.37,-2.724,0.0,36.3,36.9,9.437,1.707,25.591,24.264,25.178,25.419,-3.114,25.808,0.0,266.34,,275.0,275.0,25.087,2.836,22.618,22.944
5103.5,3.242,0.756,-35.209,1.596,9.458,4.827,34.43,4.548,-6.37,-2.724,0.0,36.3,36.9,9.437,1.707,25.619,24.115,25.128,25.261,-3.114,25.808,0.0,265.64,,275.0,275.0,25.113,2.843,22.295,22.893
5104.0,3.242,0.756,-35.209,1.596,9.458,4.827,34.43,4.548,-6.37,-2.724,0.0,36.3,36.9,9.437,1.707,25.553,23.907,24.995,25.023,-3.114,25.808,0.0,265.64,,275.0,275.0,25.031,2.85,21.973,22.87
5104.5,3.242,0.756,-35.209,1.596,9.458,4.827,34.43,4.548,-6.37,-2.724,0.0,36.3,36.9,9.437,1.707,25.502,23.824,24.925,24.897,-3.114,25.808,0.0,265.34,,275.0,275.0,24.87,2.856,22.377,22.83
5105.0,3.242,0.756,-35.209,1.596,9.458,4.806,34.445,4.535,-6.35,-2.731,0.0,36.278,36.921,9.437,1.707,25.51,24.012,25.05,25.051,-3.107,25.796,0.0,265.34,,275.0,275.0,24.787,2.862,22.643,22.757
5105.5,3.242,0.756,-35.209,1.596,9.458,4.806,34.445,4.535,-6.35,-2.731,0.0,36.3,36.9,9.437,1.707,25.707,24.286,25.245,25.496,-3.107,25.796,0.0,266.64,,275.0,275.0,24.906,2.869,22.51,22.773
5106.0,3.242,0.756,-35.209,1.596,9.458,4.806,34.445,4.535,-6.35,-2.731,0.0,36.3,36.9,9.437,1.707,25.774,24.141,25.252,25.411,-3.107,25.796,0.0,266.64,,275.0,275.0,25.184,2.875,22.245,22.703
5106.5,2.757,0.705,-34.756,1.673,9.423,4.806,34.445,4.535,-6.35,-2.731,0.0,36.3,36.9,9.422,1.517,25.707,23.994,25.104,25.133,-3.107,25.796,0.0,266.74,,275.0,275.0,25.144,2.881,22.078,22.641
5107.0,2.757,0.705,-34.756,1.673,9.423,4.806,34.445,4.535,-6.35,-2.731,0.0,36.3,36.9,9.422,1.517,25.614,23.858,24.994,24.945,-3.107,25.796,0.0,266.74,,275.0,275.0,24.985,2.879,21.984,22.649
5107.5,2.757,0.705,-34.756,1.673,9.423,4.806,34.445,4.535,-6.35,-2.731,0.0,36.3,36.9,9.422,1.517,25.47,23.693,24.874,24.838,-3.107,25.796,0.0,266.44,,275.0,275.0,24.853,2.877,21.983,22.691
5108.0,2.757,0.705,-34.756,1.673,9.423,4.806,34.445,4.535,-6.35,-2.731,0.0,36.3,36.9,9.422,1.517,25.444,24.047,25.05,25.133,-3.107,25.796,0.0,266.44,,275.0,275.0,24.719,2.875,23.109,22.763
5108.5,2.757,0.705,-34.756,1.673,9.423,4.802,34.466,4.53,-6.312,-2.723,0.0,36.277,36.909,9.422,1.517,25.618,24.438,25.205,25.493,-3.104,25.796,0.0,266.24,,275.0,275.0,24.918,2.873,22.625,22.654
5109.0,2.757,0.705,-34.756,1.673,9.423,4.802,34.466,4.53,-6.312,-2.723,0.0,36.3,36.9,9.422,1.517,25.662,24.101,25.126,25.198,-3.104,25.796,0.0,266.24,,275.0,275.0,25.189,2.871,22.287,22.62
5109.5,2.293,0.56,-35.209,1.684,9.46,4.802,34.466,4.53,-6.312,-2.723,0.0,36.3,36.9,9.385,1.569,25.617,23.98,25.043,25.06,-3.104,25.796,0.0,266.44,,275.0,275.0,25.022,2.869,22.148,22.663
5110.0,2.293,0.56,-35.209,1.684,9.46,4.802,34.466,4.53,-6.312,-2.723,0.0,36.3,36.9,9.385,1.569,25.507,23.772,24.897,24.83,-3.104,25.796,0.0,266.44,,275.0,275.0,24.925,2.86,21.959,22.707
5110.5,2.293,0.56,-35.209,1.684,9.46,4.802,34.466,4.53,-6.312,-2.723,0.0,36.3,36.9,9.385,1.569,25.41,23.824,24.888,24.873,-3.104,25.796,0.0,266.64,,275.0,275.0,24.752,2.85,22.323,22.771
5111.0,2.293,0.56,-35.209,1.684,9.46,4.802,34.466,4.53,-6.312,-2.723,0.0,36.3,36.9,9.385,1.569,25.47,24.228,25.113,25.243,-3.104,25.796,0.0,266.64,,275.0,275.0,24.749,2.841,22.995,22.855
5111.5,2.293,0.56,-35.209,1.684,9.46,4.862,34.44,4.521,-6.323,-2.708,0.0,36.287,36.975,9.385,1.569,25.661,24.432,25.218,25.52,-3.1,25.796,0.0,266.54,,275.0,275.0,25.014,2.832,22.453,22.998
5112.0,2.293,0.56,-35.209,1.684,9.46,4.862,34.44,4.521,-6.323,-2.708,0.0,36.3,37.0,9.385,1.569,25.729,24.245,25.176,25.382,-3.1,25.796,0.0,266.54,,275.0,275.0,25.208,2.823,22.193,23.086
5112.5,2.457,0.666,-33.418,1.714,9.322,4.862,34.44,4.521,-6.323,-2.708,0.0,36.3,37.0,9.702,1.673,25.576,23.878,24.97,24.955,-3.1,25.796,0.0,266.74,,275.0,275.0,25.133,2.815,22.082,23.17
5113.0,2.457,0.666,-33.418,1.714,9.322,4.862,34.44,4.521,-6.323,-2.708,0.0,36.3,37.0,9.702,1.673,25.468,23.757,24.831,24.78,-3.1,25.796,0.0,266.74,,275.0,275.0,24.845,2.809,21.983,23.223
5113.5,2.457,0.666,-33.418,1.714,9.322,4.862,34.44,4.521,-6.323,-2.708,0.0,36.3,37.0,9.702,1.673,25.431,23.941,24.878,24.924,-3.1,25.796,0.0,266.04,,275.0,275.0,24.709,2.803,22.358,23.231
5114.0,2.457,0.666,-33.418,1.714,9.322,4.862,34.44,4.521,-6.323,-2.708,0.0,36.3,37.0,9.702,1.673,25.526,24.255,25.107,25.349,-3.1,25.796,0.0,266.04,,275.0,275.0,24.793,2.797,22.871,23.194
5114.5,2.457,0.666,-33.418,1.714,9.322,4.862,34.44,4.521,-6.323,-2.708,0.0,36.3,37.0,9.702,1.673,25.638,24.293,25.224,25.478,-3.1,25.796,0.0,265.44,,275.0,275.0,25.059,2.792,22.584,23.173
5115.0,2.457,0.666,-33.418,1.714,9.322,4.851,34.403,4.54,-6.323,-2.719,0.0,36.297,37.018,9.702,1.673,25.685,24.122,25.15,25.3,-3.102,25.806,0.0,265.44,,275.0,275.0,25.158,2.786,22.194,23.1
5115.5,2.457,0.666,-33.418,1.714,9.322,4.851,34.403,4.54,-6.323,-2.719,0.0,36.3,37.0,9.702,1.673,25.63,24.042,25.091,25.169,-3.102,25.806,0.0,265.84,,275.0,275.0,25.064,2.781,22.039,23.098
5116.0,2.477,0.665,-33.657,1.746,9.462,4.851,34.403,4.54,-6.323,-2.719,0.0,36.3,37.0,9.509,1.624,25.637,23.886,25.008,24.945,-3.102,25.806,0.0,265.84,,275.0,275.0,24.983,2.776,22.114,23.107
5116.5,2.477,0.665,-33.657,1.746,9.462,4.851,34.403,4.54,-6.323,-2.719,0.0,36.3,37.0,9.509,1.624,25.595,24.224,25.25,25.378,-3.102,25.806,0.0,266.14,,275.0,275.0,24.869,2.771,22.751,23.078
5117.0,2.477,0.665,-33.657,1.746,9.462,4.851,34.403,4.54,-6.323,-2.719,0.0,36.3,37.0,9.509,1.624,25.705,24.444,25.314,25.517,-3.102,25.806,0.0,266.14,,275.0,275.0,25.112,2.766,22.891,23.017
5117.5,2.477,0.665,-33.657,1.746,9.462,4.851,34.403,4.54,-6.323,-2.719,0.0,36.3,37.0,9.509,1.624,25.692,24.265,25.271,25.389,-3.102,25.806,0.0,265.84,,275.0,275.0,25.245,2.761,22.555,22.987
5118.0,2.477,0.665,-33.657,1.746,9.462,4.842,34.404,4.528,-6.275,-2.718,0.0,36.302,36.96,9.509,1.624,25.738,24.151,25.228,25.252,-3.113,25.796,0.0,265.84,,275.0,275.0,25.154,2.756,22.272,22.951
5118.5,2.477,0.665,-33.657,1.746,9.462,4.842,34.404,4.528,-6.275,-2.718,0.0,36.3,37.0,9.509,1.624,25.692,24.093,25.212,25.161,-3.113,25.796,0.0,266.24,,275.0,275.0,25.092,2.752,22.157,22.939
5119.0,3.055,0.731,-35.209,1.627,9.441,4.842,34.404,4.528,-6.275,-2.718,0.0,36.3,37.0,9.439,1.856,25.614,23.777,24.997,24.901,-3.113,25.796,0.0,266.24,,275.0,275.0,25.039,2.747,22.435,22.929
