t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5119.5,3.055,0.731,-35.209,1.627,9.441,4.842,34.404,4.528,-6.275,-2.718,0.0,36.3,37.0,9.439,1.856,25.571,24.042,25.186,25.207,-3.113,25.796,0.0,266.14,,275.0,275.0,24.822,2.752,23.183,22.953
5120.0,3.055,0.731,-35.209,1.627,9.441,4.842,34.404,4.528,-6.275,-2.718,0.0,36.3,37.0,9.439,1.856,25.825,24.442,25.421,25.598,-3.113,25.796,0.0,266.14,,275.0,275.0,25.001,2.757,22.658,22.92
5120.5,3.055,0.731,-35.209,1.627,9.441,4.842,34.404,4.528,-6.275,-2.718,0.0,36.3,37.0,9.439,1.856,25.857,24.176,25.283,25.324,-3.113,25.796,0.0,265.94,,275.0,275.0,25.321,2.762,22.282,22.895
5121.0,3.055,0.731,-35.209,1.627,9.441,4.842,34.404,4.528,-6.275,-2.718,0.0,36.3,37.0,9.439,1.856,25.672,23.962,25.147,25.077,-3.113,25.796,0.0,265.94,,275.0,275.0,25.16,2.767,22.074,22.877
5121.5,3.055,0.731,-35.209,1.627,9.441,4.836,34.401,4.545,-6.229,-2.712,0.0,36.315,37.043,9.439,1.856,25.638,23.851,25.028,24.877,-3.101,25.797,0.0,266.54,,275.0,275.0,24.965,2.772,21.971,22.9
5122.0,3.055,0.731,-35.209,1.627,9.441,4.836,34.401,4.545,-6.229,-2.712,0.0,36.3,37.0,9.439,1.856,25.575,24.016,25.058,25.051,-3.101,25.797,0.0,266.54,,275.0,275.0,24.849,2.776,22.403,22.889
5122.5,3.081,0.818,-34.172,1.719,9.392,4.836,34.401,4.545,-6.229,-2.712,0.0,36.3,37.0,9.546,1.704,25.655,24.385,25.258,25.47,-3.101,25.797,0.0,266.34,,275.0,275.0,24.925,2.781,22.815,22.845
5123.0,3.081,0.818,-34.172,1.719,9.392,4.836,34.401,4.545,-6.229,-2.712,0.0,36.3,37.0,9.546,1.704,25.731,24.455,25.366,25.593,-3.101,25.797,0.0,266.34,,275.0,275.0,25.192,2.786,22.504,22.833
5123.5,3.081,0.818,-34.172,1.719,9.392,4.836,34.401,4.545,-6.229,-2.712,0.0,36.3,37.0,9.546,1.704,25.75,24.183,25.276,25.318,-3.101,25.797,0.0,266.54,,275.0,275.0,25.286,2.791,22.453,22.818
5124.0,3.081,0.818,-34.172,1.719,9.392,4.836,34.401,4.545,-6.229,-2.712,0.0,36.3,37.0,9.546,1.704,25.714,23.959,25.117,25.066,-3.101,25.797,0.0,266.54,,275.0,275.0,25.132,2.8,22.135,22.838
5124.5,3.081,0.818,-34.172,1.719,9.392,4.824,34.43,4.548,-6.195,-2.727,0.0,36.317,37.055,9.546,1.704,25.61,23.791,24.95,24.856,-3.104,25.791,0.0,264.34,,275.0,275.0,24.964,2.8,21.998,22.839
5125.0,3.081,0.818,-34.172,1.719,9.392,4.824,34.43,4.548,-6.195,-2.727,0.0,36.3,37.1,9.546,1.704,25.545,24.035,25.122,25.171,-3.104,25.791,0.0,264.34,,275.0,275.0,24.802,2.805,22.381,22.91
5125.5,2.809,0.753,-33.541,1.692,9.426,4.824,34.43,4.548,-6.195,-2.727,0.0,36.3,37.1,9.616,1.62,25.693,24.474,25.367,25.584,-3.104,25.791,0.0,265.64,,275.0,275.0,24.968,2.809,23.117,23.003
5126.0,2.809,0.753,-33.541,1.692,9.426,4.824,34.43,4.548,-6.195,-2.727,0.0,36.3,37.1,9.616,1.62,25.853,24.544,25.471,25.72,-3.104,25.791,0.0,265.64,,275.0,275.0,25.28,2.809,22.392,23.073
5126.5,2.809,0.753,-33.541,1.692,9.426,4.824,34.43,4.548,-6.195,-2.727,0.0,36.3,37.1,9.616,1.62,25.875,24.233,25.31,25.398,-3.104,25.791,0.0,265.94,,275.0,275.0,25.397,2.809,22.124,23.051
5127.0,2.809,0.753,-33.541,1.692,9.426,4.824,34.43,4.548,-6.195,-2.727,0.0,36.3,37.1,9.616,1.62,25.722,23.994,25.136,25.075,-3.104,25.791,0.0,265.94,,275.0,275.0,25.204,2.809,22.063,23.021
5127.5,2.809,0.753,-33.541,1.692,9.426,4.824,34.43,4.548,-6.195,-2.727,0.0,36.3,37.1,9.616,1.62,25.617,24.098,25.123,25.125,-3.104,25.791,0.0,265.94,,275.0,275.0,24.982,2.809,22.464,23.011
5128.0,2.809,0.753,-33.541,1.692,9.426,4.772,34.485,4.54,-6.17,-2.711,0.0,36.338,37.08,9.616,1.62,25.678,24.41,25.316,25.526,-3.106,25.794,0.0,265.94,,275.0,275.0,24.991,2.809,23.002,23.065
5128.5,2.809,0.753,-33.541,1.692,9.426,4.772,34.485,4.54,-6.17,-2.711,0.0,36.3,37.1,9.616,1.62,25.809,24.53,25.421,25.708,-3.106,25.794,0.0,265.84,,275.0,275.0,25.233,2.809,22.877,23.076
5129.0,3.576,0.816,-35.209,1.606,9.511,4.772,34.485,4.54,-6.17,-2.711,0.0,36.3,37.1,9.441,1.652,25.894,24.439,25.49,25.627,-3.106,25.794,0.0,265.84,,275.0,275.0,25.367,2.809,22.479,23.062
5129.5,3.576,0.816,-35.209,1.606,9.511,4.772,34.485,4.54,-6.17,-2.711,0.0,36.3,37.1,9.441,1.652,25.887,24.165,25.344,25.359,-3.106,25.794,0.0,266.94,,275.0,275.0,25.362,2.822,22.286,23.105
5130.0,3.576,0.816,-35.209,1.606,9.511,4.772,34.485,4.54,-6.17,-2.711,0.0,36.3,37.1,9.441,1.652,25.775,24.014,25.201,25.1,-3.106,25.794,0.0,266.94,,275.0,275.0,25.189,2.834,22.055,23.027
5130.5,3.576,0.816,-35.209,1.606,9.511,4.772,34.485,4.54,-6.17,-2.711,0.0,36.3,37.1,9.441,1.652,25.606,23.815,25.019,24.942,-3.106,25.794,0.0,266.04,,275.0,275.0,25.022,2.846,22.775,23.012
5131.0,3.576,0.816,-35.209,1.606,9.511,4.853,34.514,4.531,-6.145,-2.722,0.0,36.35,37.119,9.441,1.652,25.775,24.646,25.415,25.664,-3.1,25.787,0.0,266.04,,275.0,275.0,24.845,2.858,23.342,23.056
5131.5,3.576,0.816,-35.209,1.606,9.511,4.853,34.514,4.531,-6.145,-2.722,0.0,36.3,37.1,9.441,1.652,25.929,24.546,25.463,25.688,-3.1,25.787,0.0,266.04,,275.0,275.0,25.375,2.87,22.795,23.067
5132.0,2.943,0.725,-35.209,1.626,9.442,4.853,34.514,4.531,-6.145,-2.722,0.0,36.3,37.1,9.382,1.777,25.894,24.279,25.369,25.431,-3.1,25.787,0.0,266.04,,275.0,275.0,25.406,2.882,22.434,23.077
5132.5,2.943,0.725,-35.209,1.626,9.442,4.853,34.514,4.531,-6.145,-2.722,0.0,36.3,37.1,9.382,1.777,25.772,24.036,25.192,25.111,-3.1,25.787,0.0,266.24,,275.0,275.0,25.243,2.883,22.192,23.115
5133.0,2.943,0.725,-35.209,1.626,9.442,4.853,34.514,4.531,-6.145,-2.722,0.0,36.3,37.1,9.382,1.777,25.701,23.945,25.109,24.973,-3.1,25.787,0.0,266.24,,275.0,275.0,25.028,2.884,22.131,23.198
5133.5,2.943,0.725,-35.209,1.626,9.442,4.853,34.514,4.531,-6.145,-2.722,0.0,36.3,37.1,9.382,1.777,25.663,24.186,25.175,25.194,-3.1,25.787,0.0,266.14,,275.0,275.0,24.932,2.885,23.111,23.222
5134.0,2.943,0.725,-35.209,1.626,9.442,4.852,34.465,4.541,-6.158,-2.727,0.0,36.356,37.146,9.382,1.777,25.79,24.541,25.415,25.634,-3.107,25.789,0.0,266.14,,275.0,275.0,25.054,2.886,23.004,23.272
5134.5,2.943,0.725,-35.209,1.626,9.442,4.852,34.465,4.541,-6.158,-2.727,0.0,36.4,37.1,9.382,1.777,25.895,24.411,25.426,25.595,-3.107,25.789,0.0,266.04,,275.0,275.0,25.345,2.887,22.594,23.211
5135.0,2.943,0.725,-35.209,1.626,9.442,4.852,34.465,4.541,-6.158,-2.727,0.0,36.4,37.1,9.382,1.777,25.848,24.146,25.298,25.339,-3.107,25.789,0.0,266.04,,275.0,275.0,25.332,2.887,22.345,23.253
5135.5,2.443,0.663,-33.824,1.75,9.367,4.852,34.465,4.541,-6.158,-2.727,0.0,36.4,37.1,9.576,1.597,25.801,24.046,25.161,25.147,-3.107,25.789,0.0,266.04,,275.0,275.0,25.157,2.888,22.236,23.238
5136.0,2.443,0.663,-33.824,1.75,9.367,4.852,34.465,4.541,-6.158,-2.727,0.0,36.4,37.1,9.576,1.597,25.719,23.941,25.096,25.049,-3.107,25.789,0.0,266.04,,275.0,275.0,25.039,2.881,22.139,23.221
5136.5,2.443,0.663,-33.824,1.75,9.367,4.852,34.465,4.541,-6.158,-2.727,0.0,36.4,37.1,9.576,1.597,25.696,24.166,25.226,25.325,-3.107,25.789,0.0,266.04,,275.0,275.0,24.951,2.874,22.524,23.234
5137.0,2.443,0.663,-33.824,1.75,9.367,4.852,34.465,4.541,-6.158,-2.727,0.0,36.4,37.1,9.576,1.597,25.832,24.701,25.52,25.788,-3.107,25.789,0.0,266.04,,275.0,275.0,25.103,2.867,23.02,23.205
5137.5,2.443,0.663,-33.824,1.75,9.367,4.856,34.444,4.557,-6.135,-2.704,0.0,36.382,37.161,9.576,1.597,25.937,24.677,25.569,25.869,-3.09,25.793,0.0,265.64,,275.0,275.0,25.46,2.86,22.575,23.192
5138.0,2.443,0.663,-33.824,1.75,9.367,4.856,34.444,4.557,-6.135,-2.704,0.0,36.4,37.2,9.576,1.597,25.984,24.45,25.487,25.604,-3.09,25.793,0.0,265.64,,275.0,275.0,25.513,2.853,22.406,23.186
5138.5,2.207,0.592,-33.238,1.694,9.415,4.856,34.444,4.557,-6.135,-2.704,0.0,36.4,37.2,9.666,1.625,25.821,24.115,25.285,25.184,-3.09,25.793,0.0,266.14,,275.0,275.0,25.381,2.846,22.301,23.162
5139.0,2.207,0.592,-33.238,1.694,9.415,4.856,34.444,4.557,-6.135,-2.704,0.0,36.4,37.2,9.666,1.625,25.71,24.148,25.262,25.245,-3.09,25.793,0.0,266.14,,275.0,275.0,25.101,2.836,22.625,23.172
5139.5,2.207,0.592,-33.238,1.694,9.415,4.856,34.444,4.557,-6.135,-2.704,0.0,36.4,37.2,9.666,1.625,25.792,24.579,25.432,25.593,-3.09,25.793,0.0,266.74,,275.0,275.0,25.091,2.826,23.362,23.106
5140.0,2.207,0.592,-33.238,1.694,9.415,4.856,34.444,4.557,-6.135,-2.704,0.0,36.4,37.2,9.666,1.625,25.97,24.701,25.509,25.773,-3.09,25.793,0.0,266.74,,275.0,275.0,25.349,2.815,23.068,23.086
5140.5,2.207,0.592,-33.238,1.694,9.415,4.847,34.421,4.531,-6.11,-2.715,0.0,36.381,37.189,9.666,1.625,25.995,24.538,25.542,25.666,-3.09,25.784,0.0,266.24,,275.0,275.0,25.488,2.805,22.437,23.175
5141.0,2.207,0.592,-33.238,1.694,9.415,4.847,34.421,4.531,-6.11,-2.715,0.0,36.4,37.2,9.666,1.625,25.984,24.306,25.435,25.469,-3.09,25.784,0.0,266.24,,275.0,275.0,25.435,2.796,22.362,23.209
5141.5,2.207,0.592,-33.238,1.694,9.415,4.847,34.421,4.531,-6.11,-2.715,0.0,36.4,37.2,9.666,1.625,25.976,24.27,25.421,25.35,-3.09,25.784,0.0,264.44,,275.0,275.0,25.298,2.786,22.498,23.28
5142.0,3.302,0.762,-35.209,1.687,9.507,4.847,34.421,4.531,-6.11,-2.715,0.0,36.4,37.2,9.412,1.667,25.916,24.555,25.585,25.707,-3.09,25.784,0.0,264.44,,275.0,275.0,25.254,2.776,23.067,23.348
5142.5,3.302,0.762,-35.209,1.687,9.507,4.847,34.421,4.531,-6.11,-2.715,0.0,36.4,37.2,9.412,1.667,26.067,24.759,25.693,25.898,-3.09,25.784,0.0,265.44,,275.0,275.0,25.441,2.785,23.205,23.374
5143.0,3.302,0.762,-35.209,1.687,9.507,4.847,34.421,4.531,-6.11,-2.715,0.0,36.4,37.2,9.412,1.667,26.172,24.669,25.755,25.873,-3.09,25.784,0.0,265.44,,275.0,275.0,25.604,2.794,22.804,23.308
5143.5,3.302,0.762,-35.209,1.687,9.507,4.847,34.421,4.531,-6.11,-2.715,0.0,36.4,37.2,9.412,1.667,26.124,24.436,25.593,25.602,-3.09,25.784,0.0,265.74,,275.0,275.0,25.617,2.802,22.546,23.263
5144.0,3.302,0.762,-35.209,1.687,9.507,4.871,34.417,4.55,-6.053,-2.7,0.0,36.391,37.233,9.412,1.667,25.987,24.244,25.477,25.38,-3.088,25.781,0.0,265.74,,275.0,275.0,25.439,2.81,22.362,23.227
5144.5,3.302,0.762,-35.209,1.687,9.507,4.871,34.417,4.55,-6.053,-2.7,0.0,36.4,37.2,9.412,1.667,25.944,24.218,25.461,25.37,-3.088,25.781,0.0,265.44,,275.0,275.0,25.272,2.818,23.26,23.236
5145.0,3.197,0.87,-33.965,1.698,9.427,4.871,34.417,4.55,-6.053,-2.7,0.0,36.4,37.2,9.547,1.595,25.965,24.598,25.604,25.675,-3.088,25.781,0.0,265.44,,275.0,275.0,25.248,2.826,23.34,23.246
5145.5,3.197,0.87,-33.965,1.698,9.427,4.871,34.417,4.55,-6.053,-2.7,0.0,36.4,37.2,9.547,1.595,26.246,24.787,25.832,25.992,-3.088,25.781,0.0,264.14,,275.0,275.0,25.46,2.832,22.871,23.17
5146.0,3.197,0.87,-33.965,1.698,9.427,4.871,34.417,4.55,-6.053,-2.7,0.0,36.4,37.2,9.547,1.595,26.233,24.522,25.689,25.689,-3.088,25.781,0.0,264.14,,275.0,275.0,25.714,2.838,22.613,23.216
5146.5,3.197,0.87,-33.965,1.698,9.427,4.871,34.417,4.55,-6.053,-2.7,0.0,36.4,37.2,9.547,1.595,26.047,24.155,25.43,25.288,-3.088,25.781,0.0,264.94,,275.0,275.0,25.534,2.844,22.342,23.277
5147.0,3.197,0.87,-33.965,1.698,9.427,4.827,34.483,4.57,-6.001,-2.725,0.0,36.392,37.226,9.547,1.595,25.927,24.142,25.365,25.195,-3.1,25.772,0.0,264.94,,275.0,275.0,25.23,2.85,22.291,23.328
5147.5,3.197,0.87,-33.965,1.698,9.427,4.827,34.483,4.57,-6.001,-2.725,0.0,36.4,37.2,9.547,1.595,25.88,24.308,25.391,25.359,-3.1,25.772,0.0,265.44,,275.0,275.0,25.157,2.856,22.694,23.324
5148.0,3.197,0.87,-33.965,1.698,9.427,4.827,34.483,4.57,-6.001,-2.725,0.0,36.4,37.2,9.547,1.595,25.968,24.627,25.583,25.778,-3.1,25.772,0.0,265.44,,275.0,275.0,25.234,2.861,23.111,23.398
5148.5,3.767,0.996,-33.692,1.738,9.442,4.827,34.483,4.57,-6.001,-2.725,0.0,36.4,37.2,9.577,1.44,26.053,24.717,25.636,25.892,-3.1,25.772,0.0,265.94,,275.0,275.0,25.489,2.867,22.651,23.47
5149.0,3.767,0.996,-33.692,1.738,9.442,4.827,34.483,4.57,-6.001,-2.725,0.0,36.4,37.2,9.577,1.44,26.027,24.333,25.476,25.487,-3.1,25.772,0.0,265.34,,275.0,275.0,25.331,2.896,22.485,23.474
5149.5,3.767,0.996,-33.692,1.738,9.442,4.827,34.483,4.57,-6.001,-2.725,0.0,36.4,37.2,9.577,1.44,25.959,24.174,25.334,25.245,-3.1,25.772,0.0,265.34,,275.0,275.0,25.331,2.91,22.367,23.43
5150.0,3.767,0.996,-33.692,1.738,9.442,4.827,34.483,4.57,-6.001,-2.725,0.0,36.4,37.2,9.577,1.44,25.805,24.058,25.198,25.092,-3.1,25.772,0.0,265.34,,275.0,275.0,25.178,2.91,22.26,23.41
5150.5,3.767,0.996,-33.692,1.738,9.442,4.868,34.531,4.547,-5.989,-2.719,0.0,36.393,37.216,9.577,1.44,25.823,24.229,25.246,25.308,-3.105,25.765,0.0,265.54,,275.0,275.0,25.038,2.924,22.606,23.424
5151.0,3.767,0.996,-33.692,1.738,9.442,4.868,34.531,4.547,-5.989,-2.719,0.0,36.4,37.2,9.577,1.44,25.901,24.707,25.569,25.822,-3.105,25.765,0.0,265.54,,275.0,275.0,25.151,2.938,23.444,23.383
5151.5,3.004,0.826,-33.484,1.732,9.427,4.868,34.531,4.547,-5.989,-2.719,0.0,36.4,37.2,9.56,1.608,25.987,24.672,25.581,25.823,-3.105,25.765,0.0,265.84,,275.0,275.0,25.5,2.952,22.644,23.324
5152.0,3.004,0.826,-33.484,1.732,9.427,4.868,34.531,4.547,-5.989,-2.719,0.0,36.4,37.2,9.56,1.608,26.001,24.432,25.509,25.642,-3.105,25.765,0.0,265.84,,275.0,275.0,25.516,2.952,22.542,23.335
5152.5,3.004,0.826,-33.484,1.732,9.427,4.868,34.531,4.547,-5.989,-2.719,0.0,36.4,37.2,9.56,1.608,25.951,24.33,25.472,25.495,-3.105,25.765,0.0,265.54,,275.0,275.0,25.396,2.953,22.312,23.354
5153.0,3.004,0.826,-33.484,1.732,9.427,4.868,34.531,4.547,-5.989,-2.719,0.0,36.4,37.2,9.56,1.608,25.8,24.096,25.259,25.218,-3.105,25.765,0.0,265.54,,275.0,275.0,25.312,2.954,22.429,23.339
5153.5,3.004,0.826,-33.484,1.732,9.427,4.812,34.539,4.563,-5.983,-2.717,0.0,36.41,37.222,9.56,1.608,25.774,24.385,25.403,25.499,-3.096,25.77,0.0,265.34,,275.0,275.0,25.093,2.955,23.015,23.29
5154.0,3.004,0.826,-33.484,1.732,9.427,4.812,34.539,4.563,-5.983,-2.717,0.0,36.4,37.2,9.56,1.608,25.968,24.794,25.576,25.795,-3.096,25.77,0.0,265.34,,275.0,275.0,25.265,2.956,23.439,23.318
5154.5,3.004,0.826,-33.484,1.732,9.427,4.812,34.539,4.563,-5.983,-2.717,0.0,36.4,37.2,9.56,1.608,26.042,24.648,25.583,25.767,-3.096,25.77,0.0,265.94,,275.0,275.0,25.533,2.957,22.936,23.362
5155.0,2.44,0.684,-34.091,1.691,9.387,4.812,34.539,4.563,-5.983,-2.717,0.0,36.4,37.2,9.548,1.702,25.936,24.39,25.477,25.524,-3.096,25.77,0.0,265.94,,275.0,275.0,25.51,2.957,22.611,23.429
5155.5,2.44,0.684,-34.091,1.691,9.387,4.812,34.539,4.563,-5.983,-2.717,0.0,36.4,37.2,9.548,1.702,25.947,24.306,25.43,25.377,-3.096,25.77,0.0,266.04,,275.0,275.0,25.332,2.949,22.307,23.515
5156.0,2.44,0.684,-34.091,1.691,9.387,4.812,34.539,4.563,-5.983,-2.717,0.0,36.4,37.2,9.548,1.702,25.861,24.09,25.281,25.177,-3.096,25.77,0.0,266.04,,275.0,275.0,25.265,2.941,22.802,23.477
5156.5,2.44,0.684,-34.091,1.691,9.387,4.812,34.539,4.563,-5.983,-2.717,0.0,36.4,37.2,9.548,1.702,25.849,24.602,25.502,25.657,-3.096,25.77,0.0,266.04,,275.0,275.0,25.102,2.932,23.267,23.501
5157.0,2.44,0.684,-34.091,1.691,9.387,4.828,34.525,4.555,-5.986,-2.718,0.0,36.417,37.249,9.548,1.702,26.038,24.72,25.617,25.862,-3.102,25.768,0.0,266.04,,275.0,275.0,25.402,2.924,23.009,23.529
5157.5,2.44,0.684,-34.091,1.691,9.387,4.828,34.525,4.555,-5.986,-2.718,0.0,36.4,37.2,9.548,1.702,26.092,24.539,25.569,25.684,-3.102,25.768,0.0,265.14,,275.0,275.0,25.559,2.916,22.759,23.48
5158.0,2.12,0.562,-34.482,1.691,9.466,4.828,34.525,4.555,-5.986,-2.718,0.0,36.4,37.2,9.478,1.589,26.028,24.376,25.492,25.522,-3.102,25.768,0.0,265.14,,275.0,275.0,25.471,2.909,22.553,23.463
5158.5,2.12,0.562,-34.482,1.691,9.466,4.828,34.525,4.555,-5.986,-2.718,0.0,36.4,37.2,9.478,1.589,26.016,24.292,25.472,25.383,-3.102,25.768,0.0,265.44,,275.0,275.0,25.354,2.896,22.438,23.431
5159.0,2.12,0.562,-34.482,1.691,9.466,4.828,34.525,4.555,-5.986,-2.718,0.0,36.4,37.2,9.478,1.589,25.825,23.993,25.199,25.071,-3.102,25.768,0.0,265.44,,275.0,275.0,25.291,2.883,22.493,23.374
5159.5,2.12,0.562,-34.482,1.691,9.466,4.828,34.525,4.555,-5.986,-2.718,0.0,36.4,37.2,9.478,1.589,25.813,24.223,25.343,25.324,-3.102,25.768,0.0,265.34,,275.0,275.0,25.022,2.87,23.049,23.286
5160.0,2.12,0.562,-34.482,1.691,9.466,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.478,1.589,25.963,24.536,25.566,25.708,-3.105,25.76,0.0,265.84,,275.0,275.0,25.443,2.846,22.874,23.249
5160.5,2.12,0.562,-34.482,1.691,9.466,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.478,1.589,25.981,24.367,25.501,25.537,-3.105,25.76,0.0,265.84,,275.0,275.0,25.443,2.834,22.575,23.198
5161.0,2.12,0.562,-34.482,1.691,9.466,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.478,1.589,25.939,24.266,25.46,25.424,-3.105,25.76,0.0,265.84,,275.0,275.0,25.346,2.834,22.446,23.158
5161.5,2.096,0.576,-34.007,1.758,9.405,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.502,1.57,25.891,24.073,25.311,25.188,-3.105,25.76,0.0,266.64,,275.0,275.0,25.272,2.822,22.241,23.108
5162.0,2.096,0.576,-34.007,1.758,9.405,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.502,1.57,25.865,24.245,25.499,25.411,-3.105,25.76,0.0,266.64,,275.0,275.0,25.116,2.81,22.403,23.216
5162.5,2.096,0.576,-34.007,1.758,9.405,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.502,1.57,25.948,24.564,25.636,25.69,-3.105,25.76,0.0,266.54,,275.0,275.0,25.255,2.799,22.771,23.23
5163.0,2.096,0.576,-34.007,1.758,9.405,4.881,34.512,4.543,-5.976,-2.715,0.0,36.4,37.2,9.502,1.57,26.07,24.552,25.646,25.733,-3.105,25.76,0.0,266.54,,275.0,275.0,25.459,2.787,22.585,23.198
5163.5,2.096,0.576,-34.007,1.758,9.405,4.87,34.444,4.53,-5.947,-2.707,0.0,36.412,37.261,9.502,1.57,26.104,24.471,25.634,25.63,-3.112,25.755,0.0,265.94,,275.0,275.0,25.5,2.776,22.446,23.165
5164.0,2.096,0.576,-34.007,1.758,9.405,4.87,34.444,4.53,-5.947,-2.707,0.0,36.4,37.3,9.502,1.57,25.944,24.183,25.444,25.281,-3.112,25.755,0.0,265.94,,275.0,275.0,25.46,2.765,22.298,23.171
5164.5,2.639,0.665,-34.509,1.68,9.412,4.87,34.444,4.53,-5.947,-2.707,0.0,36.4,37.3,9.559,1.735,25.921,24.298,25.457,25.366,-3.112,25.755,0.0,266.14,,275.0,275.0,25.213,2.754,22.651,23.167
5165.0,2.639,0.665,-34.509,1.68,9.412,4.87,34.444,4.53,-5.947,-2.707,0.0,36.4,37.3,9.559,1.735,25.99,24.514,25.59,25.7,-3.112,25.755,0.0,266.14,,275.0,275.0,25.261,2.752,22.891,23.158
5165.5,2.639,0.665,-34.509,1.68,9.412,4.87,34.444,4.53,-5.947,-2.707,0.0,36.4,37.3,9.559,1.735,26.037,24.629,25.695,25.869,-3.112,25.755,0.0,265.84,,275.0,275.0,25.448,2.75,22.897,23.15
5166.0,2.639,0.665,-34.509,1.68,9.412,4.87,34.444,4.53,-5.947,-2.707,0.0,36.4,37.3,9.559,1.735,26.103,24.4,25.601,25.637,-3.112,25.755,0.0,265.84,,275.0,275.0,25.558,2.748,22.571,23.114
5166.5,2.639,0.665,-34.509,1.68,9.412,4.857,34.452,4.529,-5.904,-2.713,0.0,36.414,37.284,9.559,1.735,26.029,24.254,25.524,25.411,-3.105,25.751,0.0,264.04,,275.0,275.0,25.435,2.746,22.275,23.053
5167.0,2.639,0.665,-34.509,1.68,9.412,4.857,34.452,4.529,-5.904,-2.713,0.0,36.4,37.3,9.559,1.735,25.92,24.102,25.387,25.195,-3.105,25.751,0.0,264.04,,275.0,275.0,25.304,2.745,22.493,23.112
5167.5,3.596,0.849,-35.209,1.672,9.458,4.857,34.452,4.529,-5.904,-2.713,0.0,36.4,37.3,9.318,1.642,25.965,24.618,25.625,25.722,-3.105,25.751,0.0,264.94,,275.0,275.0,25.151,2.743,23.133,23.093
5168.0,3.596,0.849,-35.209,1.672,9.458,4.857,34.452,4.529,-5.904,-2.713,0.0,36.4,37.3,9.318,1.642,26.101,24.675,25.659,25.868,-3.105,25.751,0.0,264.94,,275.0,275.0,25.483,2.757,22.998,23.029
5168.5,3.596,0.849,-35.209,1.672,9.458,4.857,34.452,4.529,-5.904,-2.713,0.0,36.4,37.3,9.318,1.642,26.143,24.535,25.613,25.7,-3.105,25.751,0.0,265.54,,275.0,275.0,25.575,2.771,22.68,23.098
5169.0,3.596,0.849,-35.209,1.672,9.458,4.857,34.452,4.529,-5.904,-2.713,0.0,36.4,37.3,9.318,1.642,26.062,24.309,25.523,25.483,-3.105,25.751,0.0,265.54,,275.0,275.0,25.498,2.784,22.46,23.194
5169.5,3.596,0.849,-35.209,1.672,9.458,4.857,34.452,4.529,-5.904,-2.713,0.0,36.4,37.3,9.318,1.642,26.04,24.315,25.541,25.397,-3.105,25.751,0.0,266.24,,275.0,275.0,25.344,2.798,22.4,23.16
5170.0,3.596,0.849,-35.209,1.672,9.458,4.802,34.496,4.572,-5.868,-2.721,0.0,36.42,37.247,9.318,1.642,25.881,24.14,25.401,25.291,-3.107,25.747,0.0,266.24,,275.0,275.0,25.323,2.811,22.68,23.061
5170.5,3.596,0.849,-35.209,1.672,9.458,4.802,34.496,4.572,-5.868,-2.721,0.0,36.4,37.2,9.318,1.642,25.98,24.345,25.527,25.53,-3.107,25.747,0.0,265.64,,275.0,275.0,25.178,2.824,23.323,23.032
5171.0,2.53,0.665,-34.155,1.669,9.423,4.802,34.496,4.572,-5.868,-2.721,0.0,36.4,37.2,9.609,1.697,26.108,24.674,25.745,25.837,-3.107,25.747,0.0,265.64,,275.0,275.0,25.346,2.836,22.921,23.062
5171.5,2.53,0.665,-34.155,1.669,9.423,4.802,34.496,4.572,-5.868,-2.721,0.0,36.4,37.2,9.609,1.697,26.062,24.295,25.546,25.515,-3.107,25.747,0.0,265.84,,275.0,275.0,25.591,2.831,22.471,23.088
5172.0,2.53,0.665,-34.155,1.669,9.423,4.802,34.496,4.572,-5.868,-2.721,0.0,36.4,37.2,9.609,1.697,26.045,24.322,25.538,25.431,-3.107,25.747,0.0,265.84,,275.0,275.0,25.355,2.826,22.419,23.176
5172.5,2.53,0.665,-34.155,1.669,9.423,4.802,34.496,4.572,-5.868,-2.721,0.0,36.4,37.2,9.609,1.697,25.965,24.294,25.555,25.441,-3.107,25.747,0.0,266.04,,275.0,275.0,25.334,2.821,22.554,23.253
5173.0,2.53,0.665,-34.155,1.669,9.423,4.877,34.523,4.568,-5.832,-2.726,0.0,36.42,37.231,9.609,1.697,26.001,24.589,25.651,25.684,-3.108,25.74,0.0,266.04,,275.0,275.0,25.314,2.817,23.12,23.211
5173.5,2.53,0.665,-34.155,1.669,9.423,4.877,34.523,4.568,-5.832,-2.726,0.0,36.4,37.2,9.609,1.697,26.133,24.883,25.821,25.997,-3.108,25.74,0.0,266.54,,275.0,275.0,25.481,2.812,23.05,23.137
5174.0,2.805,0.656,-35.209,1.635,9.522,4.877,34.523,4.568,-5.832,-2.726,0.0,36.4,37.2,9.338,1.715,26.227,24.791,25.87,25.988,-3.108,25.74,0.0,266.54,,275.0,275.0,25.709,2.807,22.608,23.092
5174.5,2.805,0.656,-35.209,1.635,9.522,4.877,34.523,4.568,-5.832,-2.726,0.0,36.4,37.2,9.338,1.715,26.226,24.522,25.713,25.684,-3.108,25.74,0.0,266.64,,275.0,275.0,25.719,2.807,22.481,23.122
5175.0,2.805,0.656,-35.209,1.635,9.522,4.877,34.523,4.568,-5.832,-2.726,0.0,36.4,37.2,9.338,1.715,26.013,24.11,25.431,25.192,-3.108,25.74,0.0,266.64,,275.0,275.0,25.536,2.807,22.294,23.129
5175.5,2.805,0.656,-35.209,1.635,9.522,4.877,34.523,4.568,-5.832,-2.726,0.0,36.4,37.2,9.338,1.715,25.968,24.37,25.479,25.412,-3.108,25.74,0.0,266.04,,275.0,275.0,25.186,2.807,22.725,23.039
5176.0,2.805,0.656,-35.209,1.635,9.522,4.877,34.523,4.568,-5.832,-2.726,0.0,36.4,37.2,9.338,1.715,26.056,24.802,25.743,25.943,-3.108,25.74,0.0,266.04,,275.0,275.0,25.307,2.807,23.356,22.989
5176.5,2.805,0.656,-35.209,1.635,9.522,4.874,34.519,4.567,-5.819,-2.72,0.0,36.415,37.266,9.338,1.715,26.153,24.802,25.822,26.025,-3.109,25.732,0.0,265.64,,275.0,275.0,25.636,2.807,23.183,22.953
5177.0,2.805,0.656,-35.209,1.635,9.522,4.874,34.519,4.567,-5.819,-2.72,0.0,36.4,37.3,9.338,1.715,26.169,24.49,25.681,25.711,-3.109,25.732,0.0,265.64,,275.0,275.0,25.701,2.807,22.56,22.937
5177.5,2.661,0.59,-35.209,1.654,9.487,4.874,34.519,4.567,-5.819,-2.72,0.0,36.4,37.3,9.409,1.68,26.112,24.391,25.611,25.57,-3.109,25.732,0.0,265.54,,275.0,275.0,25.513,2.807,22.433,22.963
5178.0,2.661,0.59,-35.209,1.654,9.487,4.874,34.519,4.567,-5.819,-2.72,0.0,36.4,37.3,9.409,1.68,26.069,24.278,25.488,25.353,-3.109,25.732,0.0,265.54,,275.0,275.0,25.421,2.805,22.585,22.968
5178.5,2.661,0.59,-35.209,1.654,9.487,4.874,34.519,4.567,-5.819,-2.72,0.0,36.4,37.3,9.409,1.68,25.956,24.609,25.623,25.686,-3.109,25.732,0.0,266.24,,275.0,275.0,25.297,2.802,23.36,22.995
5179.0,2.661,0.59,-35.209,1.654,9.487,4.874,34.519,4.567,-5.819,-2.72,0.0,36.4,37.3,9.409,1.68,26.147,24.949,25.738,25.97,-3.109,25.732,0.0,266.24,,275.0,275.0,25.468,2.8,23.494,23.039
5179.5,2.661,0.59,-35.209,1.654,9.487,4.868,34.47,4.557,-5.827,-2.723,0.0,36.41,37.216,9.409,1.68,26.222,24.762,25.736,25.892,-3.102,25.73,0.0,266.04,,275.0,275.0,25.701,2.798,22.956,23.082
5180.0,2.661,0.59,-35.209,1.654,9.487,4.868,34.47,4.557,-5.827,-2.723,0.0,36.4,37.2,9.409,1.68,26.11,24.395,25.587,25.55,-3.102,25.73,0.0,266.04,,275.0,275.0,25.653,2.795,22.559,23.111
5180.5,2.404,0.651,-33.81,1.683,9.404,4.868,34.47,4.557,-5.827,-2.723,0.0,36.4,37.2,9.59,1.735,26.06,24.248,25.439,25.324,-3.102,25.73,0.0,266.14,,275.0,275.0,25.411,2.793,22.453,23.09
5181.0,2.404,0.651,-33.81,1.683,9.404,4.868,34.47,4.557,-5.827,-2.723,0.0,36.4,37.2,9.59,1.735,25.935,24.158,25.341,25.261,-3.102,25.73,0.0,266.14,,275.0,275.0,25.268,2.787,22.856,23.084
5181.5,2.404,0.651,-33.81,1.683,9.404,4.868,34.47,4.557,-5.827,-2.723,0.0,36.4,37.2,9.59,1.735,25.937,24.456,25.536,25.612,-3.102,25.73,0.0,265.94,,275.0,275.0,25.174,2.781,23.423,23.059
5182.0,2.404,0.651,-33.81,1.683,9.404,4.868,34.47,4.557,-5.827,-2.723,0.0,36.4,37.2,9.59,1.735,26.249,24.88,25.902,26.106,-3.102,25.73,0.0,265.94,,275.0,275.0,25.385,2.774,23.044,23.051
5182.5,2.404,0.651,-33.81,1.683,9.404,4.868,34.47,4.557,-5.827,-2.723,0.0,36.4,37.2,9.59,1.735,26.224,24.509,25.731,25.734,-3.102,25.73,0.0,265.34,,275.0,275.0,25.784,2.768,22.656,23.038
5183.0,2.404,0.651,-33.81,1.683,9.404,4.862,34.427,4.537,-5.822,-2.728,0.0,36.406,37.207,9.59,1.735,26.142,24.337,25.56,25.463,-3.108,25.727,0.0,265.34,,275.0,275.0,25.55,2.762,22.494,23.071
5183.5,2.404,0.651,-33.81,1.683,9.404,4.862,34.427,4.537,-5.822,-2.728,0.0,36.4,37.2,9.59,1.735,25.994,24.136,25.346,25.167,-3.108,25.727,0.0,265.74,,275.0,275.0,25.375,2.756,22.336,23.052
5184.0,2.368,0.65,-34.227,1.668,9.405,4.862,34.427,4.537,-5.822,-2.728,0.0,36.4,37.2,9.561,1.734,25.946,24.372,25.43,25.417,-3.108,25.727,0.0,265.74,,275.0,275.0,25.161,2.751,22.808,23.065
5184.5,2.368,0.65,-34.227,1.668,9.405,4.862,34.427,4.537,-5.822,-2.728,0.0,36.4,37.2,9.561,1.734,26.069,24.898,25.73,26.001,-3.108,25.727,0.0,265.94,,275.0,275.0,25.291,2.744,23.196,23.022
5185.0,2.368,0.65,-34.227,1.668,9.405,4.862,34.427,4.537,-5.822,-2.728,0.0,36.4,37.2,9.561,1.734,26.224,24.953,25.912,26.195,-3.108,25.727,0.0,265.94,,275.0,275.0,25.675,2.738,22.717,23.003
5185.5,2.368,0.65,-34.227,1.668,9.405,4.862,34.427,4.537,-5.822,-2.728,0.0,36.4,37.2,9.561,1.734,26.164,24.37,25.576,25.489,-3.108,25.727,0.0,265.74,,275.0,275.0,25.821,2.732,22.542,22.985
5186.0,2.368,0.65,-34.227,1.668,9.405,4.837,34.454,4.548,-5.763,-2.729,0.0,36.402,37.141,9.561,1.734,26.001,24.183,25.402,25.235,-3.113,25.715,0.0,265.74,,275.0,275.0,25.4,2.726,22.402,22.96
5186.5,2.368,0.65,-34.227,1.668,9.405,4.837,34.454,4.548,-5.763,-2.729,0.0,36.4,37.1,9.561,1.734,25.877,24.222,25.378,25.315,-3.113,25.715,0.0,264.74,,275.0,275.0,25.205,2.72,22.749,22.939
5187.0,3.221,0.743,-35.209,1.703,9.508,4.837,34.454,4.548,-5.763,-2.729,0.0,36.4,37.1,9.396,1.64,25.945,24.702,25.612,25.772,-3.113,25.715,0.0,264.74,,275.0,275.0,25.198,2.715,23.565,22.899
5187.5,3.221,0.743,-35.209,1.703,9.508,4.837,34.454,4.548,-5.763,-2.729,0.0,36.4,37.1,9.396,1.64,26.193,25.015,25.822,26.09,-3.113,25.715,0.0,265.04,,275.0,275.0,25.508,2.723,23.531,22.85
5188.0,3.221,0.743,-35.209,1.703,9.508,4.837,34.454,4.548,-5.763,-2.729,0.0,36.4,37.1,9.396,1.64,26.288,24.847,25.838,26.014,-3.113,25.715,0.0,265.04,,275.0,275.0,25.78,2.731,22.704,22.852
5188.5,3.221,0.743,-35.209,1.703,9.508,4.837,34.454,4.548,-5.763,-2.729,0.0,36.4,37.1,9.396,1.64,26.196,24.541,25.701,25.678,-3.113,25.715,0.0,266.24,,275.0,275.0,25.747,2.739,22.558,22.891
5189.0,3.221,0.743,-35.209,1.703,9.508,4.855,34.496,4.558,-5.733,-2.723,0.0,36.408,37.188,9.396,1.64,26.0,24.186,25.379,25.22,-3.106,25.726,0.0,266.24,,275.0,275.0,25.529,2.747,22.386,22.924
5189.5,3.221,0.743,-35.209,1.703,9.508,4.855,34.496,4.558,-5.733,-2.723,0.0,36.4,37.2,9.396,1.64,25.935,24.449,25.468,25.439,-3.106,25.726,0.0,266.34,,275.0,275.0,25.196,2.755,22.932,22.936
5190.0,3.221,0.743,-35.209,1.703,9.508,4.855,34.496,4.558,-5.733,-2.723,0.0,36.4,37.2,9.396,1.64,26.046,24.791,25.677,25.908,-3.106,25.726,0.0,266.34,,275.0,275.0,25.323,2.762,23.343,22.976
5190.5,2.906,0.762,-34.662,1.683,9.396,4.855,34.496,4.558,-5.733,-2.723,0.0,36.4,37.2,9.461,1.756,26.143,24.769,25.705,25.935,-3.106,25.726,0.0,266.24,,275.0,275.0,25.605,2.77,22.989,23.008
5191.0,2.906,0.762,-34.662,1.683,9.396,4.855,34.496,4.558,-5.733,-2.723,0.0,36.4,37.2,9.461,1.756,26.212,24.597,25.689,25.747,-3.106,25.726,0.0,266.24,,275.0,275.0,25.638,2.772,22.728,23.03
5191.5,2.906,0.762,-34.662,1.683,9.396,4.855,34.496,4.558,-5.733,-2.723,0.0,36.4,37.2,9.461,1.756,26.154,24.494,25.665,25.613,-3.106,25.726,0.0,265.64,,275.0,275.0,25.561,2.774,22.419,23.043
5192.0,2.906,0.762,-34.662,1.683,9.396,4.855,34.496,4.558,-5.733,-2.723,0.0,36.4,37.2,9.461,1.756,26.066,24.226,25.46,25.336,-3.106,25.726,0.0,265.64,,275.0,275.0,25.482,2.776,22.719,23.035
5192.5,2.906,0.762,-34.662,1.683,9.396,4.842,34.527,4.582,-5.699,-2.717,0.0,36.398,37.136,9.461,1.756,26.038,24.42,25.569,25.556,-3.108,25.724,0.0,265.94,,275.0,275.0,25.272,2.779,23.583,23.048
5193.0,2.906,0.762,-34.662,1.683,9.396,4.842,34.527,4.582,-5.699,-2.717,0.0,36.4,37.1,9.461,1.756,26.257,24.974,25.9,26.129,-3.108,25.724,0.0,265.94,,275.0,275.0,25.396,2.781,23.31,23.03
5193.5,3.041,0.795,-34.621,1.663,9.37,4.842,34.527,4.582,-5.699,-2.717,0.0,36.4,37.1,9.516,1.649,26.289,24.741,25.842,25.911,-3.108,25.724,0.0,266.04,,275.0,275.0,25.815,2.783,22.856,23.002
5194.0,3.041,0.795,-34.621,1.663,9.37,4.842,34.527,4.582,-5.699,-2.717,0.0,36.4,37.1,9.516,1.649,26.236,24.539,25.727,25.664,-3.108,25.724,0.0,266.04,,275.0,275.0,25.696,2.787,22.661,22.944
5194.5,3.041,0.795,-34.621,1.663,9.37,4.842,34.527,4.582,-5.699,-2.717,0.0,36.4,37.1,9.516,1.649,26.091,24.325,25.559,25.42,-3.108,25.724,0.0,266.14,,275.0,275.0,25.541,2.791,22.515,22.903
5195.0,3.041,0.795,-34.621,1.663,9.37,4.842,34.527,4.582,-5.699,-2.717,0.0,36.4,37.1,9.516,1.649,26.017,24.423,25.594,25.516,-3.108,25.724,0.0,266.14,,275.0,275.0,25.349,2.795,22.91,22.893
5195.5,3.041,0.795,-34.621,1.663,9.37,4.85,34.514,4.571,-5.692,-2.732,0.0,36.387,37.099,9.516,1.649,26.057,24.796,25.728,25.82,-3.119,25.701,0.0,265.94,,275.0,275.0,25.387,2.799,23.522,22.874
5196.0,3.041,0.795,-34.621,1.663,9.37,4.85,34.514,4.571,-5.692,-2.732,0.0,36.4,37.1,9.516,1.649,26.271,25.039,25.852,26.095,-3.119,25.701,0.0,265.94,,275.0,275.0,25.6,2.803,23.148,22.875
5196.5,3.041,0.795,-34.621,1.663,9.37,4.85,34.514,4.571,-5.692,-2.732,0.0,36.4,37.1,9.516,1.649,26.253,24.617,25.743,25.752,-3.119,25.701,0.0,265.54,,275.0,275.0,25.814,2.807,22.807,22.853
5197.0,2.632,0.642,-35.166,1.647,9.427,4.85,34.514,4.571,-5.692,-2.732,0.0,36.4,37.1,9.527,1.738,26.233,24.513,25.679,25.593,-3.119,25.701,0.0,265.54,,275.0,275.0,25.591,2.811,22.7,22.847
5197.5,2.632,0.642,-35.166,1.647,9.427,4.85,34.514,4.571,-5.692,-2.732,0.0,36.4,37.1,9.527,1.738,26.083,24.388,25.554,25.441,-3.119,25.701,0.0,266.14,,275.0,275.0,25.504,2.808,22.554,22.867
5198.0,2.632,0.642,-35.166,1.647,9.427,4.85,34.514,4.571,-5.692,-2.732,0.0,36.4,37.1,9.527,1.738,26.056,24.511,25.593,25.52,-3.119,25.701,0.0,266.14,,275.0,275.0,25.366,2.805,23.009,22.887
5198.5,2.632,0.642,-35.166,1.647,9.427,4.85,34.514,4.571,-5.692,-2.732,0.0,36.4,37.1,9.527,1.738,26.109,24.835,25.759,25.971,-3.119,25.701,0.0,266.04,,275.0,275.0,25.42,2.802,23.449,22.877
5199.0,2.632,0.642,-35.166,1.647,9.427,4.898,34.501,4.571,-5.674,-2.72,0.0,36.381,37.116,9.527,1.738,26.259,24.97,25.863,26.145,-3.107,25.707,0.0,266.04,,275.0,275.0,25.668,2.799,22.969,22.902
5199.5,2.632,0.642,-35.166,1.647,9.427,4.898,34.501,4.571,-5.674,-2.72,0.0,36.4,37.1,9.527,1.738,26.327,24.788,25.829,25.972,-3.107,25.707,0.0,266.04,,275.0,275.0,25.809,2.797,22.803,22.869
5200.0,2.5,0.588,-35.209,1.625,9.314,4.898,34.501,4.571,-5.674,-2.72,0.0,36.4,37.1,9.523,1.751,26.273,24.512,25.714,25.626,-3.107,25.707,0.0,266.04,,275.0,275.0,25.729,2.794,22.657,22.858
5200.5,2.5,0.588,-35.209,1.625,9.314,4.898,34.501,4.571,-5.674,-2.72,0.0,36.4,37.1,9.523,1.751,26.094,24.273,25.557,25.458,-3.107,25.707,0.0,265.74,,275.0,275.0,25.531,2.789,22.509,22.884
5201.0,2.5,0.588,-35.209,1.625,9.314,4.898,34.501,4.571,-5.674,-2.72,0.0,36.4,37.1,9.523,1.751,26.112,24.635,25.702,25.799,-3.107,25.707,0.0,265.74,,275.0,275.0,25.345,2.784,23.143,22.846
5201.5,2.5,0.588,-35.209,1.625,9.314,4.898,34.501,4.571,-5.674,-2.72,0.0,36.4,37.1,9.523,1.751,26.245,25.129,25.9,26.144,-3.107,25.707,0.0,266.24,,275.0,275.0,25.562,2.78,23.893,22.764
5202.0,2.5,0.588,-35.209,1.625,9.314,4.902,34.448,4.551,-5.661,-2.716,0.0,36.387,37.07,9.523,1.751,26.313,25.0,25.902,26.106,-3.11,25.709,0.0,266.24,,275.0,275.0,25.854,2.775,23.357,22.695
5202.5,2.5,0.588,-35.209,1.625,9.314,4.902,34.448,4.551,-5.661,-2.716,0.0,36.4,37.1,9.523,1.751,26.31,24.684,25.783,25.816,-3.11,25.709,0.0,266.44,,275.0,275.0,25.83,2.771,22.811,22.691
5203.0,2.5,0.588,-35.209,1.625,9.314,4.902,34.448,4.551,-5.661,-2.716,0.0,36.4,37.1,9.523,1.751,26.253,24.604,25.758,25.695,-3.11,25.709,0.0,266.44,,275.0,275.0,25.649,2.766,22.532,22.664
5203.5,2.466,0.662,-33.279,1.719,9.412,4.902,34.448,4.551,-5.661,-2.716,0.0,36.4,37.1,9.63,1.704,26.123,24.302,25.515,25.363,-3.11,25.709,0.0,265.84,,275.0,275.0,25.578,2.762,22.911,22.616
5204.0,2.466,0.662,-33.279,1.719,9.412,4.902,34.448,4.551,-5.661,-2.716,0.0,36.4,37.1,9.63,1.704,26.106,24.8,25.72,25.864,-3.11,25.709,0.0,265.84,,275.0,275.0,25.326,2.757,23.434,22.559
5204.5,2.466,0.662,-33.279,1.719,9.412,4.902,34.448,4.551,-5.661,-2.716,0.0,36.4,37.1,9.63,1.704,26.254,24.952,25.841,26.078,-3.11,25.709,0.0,265.74,,275.0,275.0,25.623,2.752,23.311,22.525
5205.0,2.466,0.662,-33.279,1.719,9.412,4.902,34.448,4.551,-5.661,-2.716,0.0,36.4,37.1,9.63,1.704,26.347,24.825,25.898,26.002,-3.11,25.709,0.0,265.74,,275.0,275.0,25.781,2.748,22.952,22.474
5205.5,2.466,0.662,-33.279,1.719,9.412,4.898,34.446,4.551,-5.644,-2.719,0.0,36.379,37.062,9.63,1.704,26.288,24.548,25.736,25.679,-3.106,25.706,0.0,266.04,,275.0,275.0,25.768,2.743,22.724,22.477
5206.0,2.466,0.662,-33.279,1.719,9.412,4.898,34.446,4.551,-5.644,-2.719,0.0,36.4,37.1,9.63,1.704,26.174,24.476,25.646,25.527,-3.106,25.706,0.0,266.04,,275.0,275.0,25.563,2.738,22.575,22.494
5206.5,2.782,0.634,-35.209,1.609,9.479,4.898,34.446,4.551,-5.644,-2.719,0.0,36.4,37.1,9.494,1.824,26.058,24.223,25.422,25.268,-3.106,25.706,0.0,264.84,,275.0,275.0,25.456,2.734,22.832,22.508
5207.0,2.782,0.634,-35.209,1.609,9.479,4.898,34.446,4.551,-5.644,-2.719,0.0,36.4,37.1,9.494,1.824,26.022,24.466,25.563,25.606,-3.106,25.706,0.0,264.84,,275.0,275.0,25.243,2.735,23.578,22.601
5207.5,2.782,0.634,-35.209,1.609,9.479,4.898,34.446,4.551,-5.644,-2.719,0.0,36.4,37.1,9.494,1.824,26.258,24.965,25.935,26.167,-3.106,25.706,0.0,266.04,,275.0,275.0,25.414,2.736,23.221,22.65
5208.0,2.782,0.634,-35.209,1.609,9.479,4.898,34.446,4.551,-5.644,-2.719,0.0,36.4,37.1,9.494,1.824,26.295,24.678,25.812,25.881,-3.106,25.706,0.0,266.04,,275.0,275.0,25.831,2.736,22.852,22.671
5208.5,2.782,0.634,-35.209,1.609,9.479,4.858,34.451,4.55,-5.614,-2.718,0.0,36.364,37.017,9.494,1.824,26.254,24.552,25.742,25.671,-3.099,25.703,0.0,266.34,,275.0,275.0,25.666,2.737,22.695,22.687
5209.0,2.782,0.634,-35.209,1.609,9.479,4.858,34.451,4.55,-5.614,-2.718,0.0,36.4,37.0,9.494,1.824,26.132,24.263,25.517,25.344,-3.099,25.703,0.0,266.34,,275.0,275.0,25.555,2.738,22.459,22.741
5209.5,2.782,0.634,-35.209,1.609,9.479,4.858,34.451,4.55,-5.614,-2.718,0.0,36.4,37.0,9.494,1.824,26.039,24.474,25.579,25.493,-3.099,25.703,0.0,265.54,,275.0,275.0,25.314,2.738,22.898,22.882
5210.0,2.45,0.642,-33.637,1.729,9.401,4.858,34.451,4.55,-5.614,-2.718,0.0,36.4,37.0,9.669,1.577,26.121,24.742,25.717,25.849,-3.099,25.703,0.0,265.54,,275.0,275.0,25.396,2.739,23.222,23.096
5210.5,2.45,0.642,-33.637,1.729,9.401,4.858,34.451,4.55,-5.614,-2.718,0.0,36.4,37.0,9.669,1.577,26.25,24.926,25.865,26.114,-3.099,25.703,0.0,265.24,,275.0,275.0,25.607,2.734,22.911,23.09
5211.0,2.45,0.642,-33.637,1.729,9.401,4.858,34.451,4.55,-5.614,-2.718,0.0,36.4,37.0,9.669,1.577,26.298,24.565,25.751,25.727,-3.099,25.703,0.0,265.24,,275.0,275.0,25.789,2.73,22.684,23.058
5211.5,2.45,0.642,-33.637,1.729,9.401,4.858,34.451,4.55,-5.614,-2.718,0.0,36.4,37.0,9.669,1.577,26.226,24.426,25.641,25.547,-3.099,25.703,0.0,265.34,,275.0,275.0,25.585,2.725,22.577,22.999
5212.0,2.45,0.642,-33.637,1.729,9.401,4.869,34.467,4.567,-5.588,-2.722,0.0,36.354,36.991,9.669,1.577,26.133,24.384,25.613,25.497,-3.109,25.696,0.0,265.34,,275.0,275.0,25.46,2.721,22.519,22.986
5212.5,2.45,0.642,-33.637,1.729,9.401,4.869,34.467,4.567,-5.588,-2.722,0.0,36.4,37.0,9.669,1.577,26.149,24.558,25.71,25.714,-3.109,25.696,0.0,266.44,,275.0,275.0,25.407,2.716,22.789,22.999
5213.0,2.886,0.755,-34.71,1.677,9.381,4.869,34.467,4.567,-5.588,-2.722,0.0,36.4,37.0,9.493,1.756,26.249,25.031,25.91,26.092,-3.109,25.696,0.0,266.44,,275.0,275.0,25.533,2.712,23.76,23.035
5213.5,2.886,0.755,-34.71,1.677,9.381,4.869,34.467,4.567,-5.588,-2.722,0.0,36.4,37.0,9.493,1.756,26.316,24.989,25.991,26.161,-3.109,25.696,0.0,265.94,,275.0,275.0,25.82,2.715,22.86,23.176
5214.0,2.886,0.755,-34.71,1.677,9.381,4.869,34.467,4.567,-5.588,-2.722,0.0,36.4,37.0,9.493,1.756,26.333,24.778,25.912,25.938,-3.109,25.696,0.0,265.94,,275.0,275.0,25.864,2.717,22.654,23.22
5214.5,2.886,0.755,-34.71,1.677,9.381,4.869,34.467,4.567,-5.588,-2.722,0.0,36.4,37.0,9.493,1.756,26.323,24.561,25.797,25.655,-3.109,25.696,0.0,266.14,,275.0,275.0,25.74,2.72,22.551,23.227
5215.0,2.886,0.755,-34.71,1.677,9.381,4.892,34.498,4.594,-5.546,-2.724,0.0,36.354,36.998,9.493,1.756,26.128,24.601,25.701,25.604,-3.111,25.694,0.0,266.14,,275.0,275.0,25.584,2.723,22.99,23.233
5215.5,2.886,0.755,-34.71,1.677,9.381,4.892,34.498,4.594,-5.546,-2.724,0.0,36.4,37.0,9.493,1.756,26.218,24.88,25.861,25.964,-3.111,25.694,0.0,265.94,,275.0,275.0,25.508,2.726,23.411,23.209
5216.0,2.888,0.727,-34.759,1.679,9.502,4.892,34.498,4.594,-5.546,-2.724,0.0,36.4,37.0,9.445,1.539,26.349,24.951,25.981,26.206,-3.111,25.694,0.0,265.94,,275.0,275.0,25.731,2.728,23.226,23.296
5216.5,2.888,0.727,-34.759,1.679,9.502,4.892,34.498,4.594,-5.546,-2.724,0.0,36.4,37.0,9.445,1.539,26.428,24.814,25.978,26.076,-3.111,25.694,0.0,265.64,,275.0,275.0,25.872,2.731,22.907,23.396
5217.0,2.888,0.727,-34.759,1.679,9.502,4.892,34.498,4.594,-5.546,-2.724,0.0,36.4,37.0,9.445,1.539,26.337,24.564,25.863,25.764,-3.111,25.694,0.0,265.64,,275.0,275.0,25.824,2.733,22.577,23.488
5217.5,2.888,0.727,-34.759,1.679,9.502,4.892,34.498,4.594,-5.546,-2.724,0.0,36.4,37.0,9.445,1.539,26.265,24.477,25.741,25.562,-3.111,25.694,0.0,266.04,,275.0,275.0,25.632,2.736,22.71,23.48
5218.0,2.888,0.727,-34.759,1.679,9.502,4.892,34.498,4.594,-5.546,-2.724,0.0,36.4,37.0,9.445,1.539,26.113,24.362,25.631,25.52,-3.111,25.694,0.0,266.04,,275.0,275.0,25.511,2.739,23.45,23.471
5218.5,2.888,0.727,-34.759,1.679,9.502,4.828,34.541,4.588,-5.513,-2.725,0.0,36.353,37.035,9.445,1.539,26.316,25.069,25.95,26.143,-3.109,25.694,0.0,266.74,,275.0,275.0,25.407,2.741,23.551,23.423
5219.0,2.888,0.727,-34.759,1.679,9.502,4.828,34.541,4.588,-5.513,-2.725,0.0,36.4,37.0,9.445,1.539,26.386,24.93,25.937,26.059,-3.109,25.694,0.0,266.74,,275.0,275.0,25.869,2.743,23.102,23.451
5219.5,2.988,0.731,-35.209,1.595,9.472,4.828,34.541,4.588,-5.513,-2.725,0.0,36.4,37.0,9.392,1.759,26.335,24.701,25.869,25.815,-3.109,25.694,0.0,266.44,,275.0,275.0,25.828,2.746,22.861,23.498
5220.0,2.988,0.731,-35.209,1.595,9.472,4.828,34.541,4.588,-5.513,-2.725,0.0,36.4,37.0,9.392,1.759,26.269,24.563,25.766,25.656,-3.109,25.694,0.0,266.44,,275.0,275.0,25.68,2.75,22.733,23.567
5220.5,2.988,0.731,-35.209,1.595,9.472,4.828,34.541,4.588,-5.513,-2.725,0.0,36.4,37.0,9.392,1.759,26.161,24.332,25.554,25.379,-3.109,25.694,0.0,266.44,,275.0,275.0,25.563,2.754,22.502,23.62
5221.0,2.988,0.731,-35.209,1.595,9.472,4.828,34.541,4.588,-5.513,-2.725,0.0,36.4,37.0,9.392,1.759,26.127,24.526,25.612,25.542,-3.109,25.694,0.0,266.44,,275.0,275.0,25.357,2.757,23.461,23.583
5221.5,2.988,0.731,-35.209,1.595,9.472,4.878,34.544,4.566,-5.502,-2.73,0.0,36.332,36.996,9.392,1.759,26.164,24.885,25.834,25.995,-3.11,25.693,0.0,266.44,,275.0,275.0,25.452,2.761,23.272,23.556
5222.0,2.988,0.731,-35.209,1.595,9.472,4.878,34.544,4.566,-5.502,-2.73,0.0,36.3,37.0,9.392,1.759,26.397,24.775,25.907,26.004,-3.11,25.693,0.0,266.44,,275.0,275.0,25.72,2.765,22.923,23.564
5222.5,2.695,0.621,-35.209,1.667,9.544,4.878,34.544,4.566,-5.502,-2.73,0.0,36.3,37.0,9.431,1.638,26.332,24.657,25.843,25.813,-3.11,25.693,0.0,265.94,,275.0,275.0,25.771,2.769,22.822,23.568
5223.0,2.695,0.621,-35.209,1.667,9.544,4.878,34.544,4.566,-5.502,-2.73,0.0,36.3,37.0,9.431,1.638,26.245,24.422,25.662,25.515,-3.11,25.693,0.0,265.94,,275.0,275.0,25.661,2.767,22.599,23.612
5223.5,2.695,0.621,-35.209,1.667,9.544,4.878,34.544,4.566,-5.502,-2.73,0.0,36.3,37.0,9.431,1.638,26.162,24.364,25.624,25.502,-3.11,25.693,0.0,266.14,,275.0,275.0,25.461,2.766,22.562,23.724
5224.0,2.695,0.621,-35.209,1.667,9.544,4.878,34.544,4.566,-5.502,-2.73,0.0,36.3,37.0,9.431,1.638,26.144,24.694,25.819,25.847,-3.11,25.693,0.0,266.14,,275.0,275.0,25.413,2.765,23.2,23.781
5224.5,2.695,0.621,-35.209,1.667,9.544,4.878,34.544,4.566,-5.502,-2.73,0.0,36.3,37.0,9.431,1.638,26.302,25.195,26.018,26.267,-3.11,25.693,0.0,265.94,,275.0,275.0,25.626,2.764,23.255,23.707
5225.0,2.695,0.621,-35.209,1.667,9.544,4.875,34.476,4.579,-5.524,-2.716,0.0,36.339,37.004,9.431,1.638,26.443,25.101,26.09,26.295,-3.109,25.689,0.0,265.94,,275.0,275.0,25.946,2.763,22.926,23.641
5225.5,2.695,0.621,-35.209,1.667,9.544,4.875,34.476,4.579,-5.524,-2.716,0.0,36.3,37.0,9.431,1.638,26.374,24.658,25.938,25.794,-3.109,25.689,0.0,265.74,,275.0,275.0,25.982,2.762,22.73,23.628
5226.0,2.636,0.637,-35.039,1.665,9.455,4.875,34.476,4.579,-5.524,-2.716,0.0,36.3,37.0,9.543,1.769,26.351,24.443,25.759,25.542,-3.109,25.689,0.0,265.74,,275.0,275.0,25.691,2.761,22.599,23.539
5226.5,2.636,0.637,-35.039,1.665,9.455,4.875,34.476,4.579,-5.524,-2.716,0.0,36.3,37.0,9.543,1.769,26.155,24.603,25.762,25.633,-3.109,25.689,0.0,266.24,,275.0,275.0,25.524,2.759,23.165,23.564
5227.0,2.636,0.637,-35.039,1.665,9.455,4.875,34.476,4.579,-5.524,-2.716,0.0,36.3,37.0,9.543,1.769,26.232,24.974,25.904,26.064,-3.109,25.689,0.0,266.24,,275.0,275.0,25.538,2.757,23.605,23.541
5227.5,2.636,0.637,-35.039,1.665,9.455,4.875,34.476,4.579,-5.524,-2.716,0.0,36.3,37.0,9.543,1.769,26.418,24.996,25.998,26.181,-3.109,25.689,0.0,266.04,,275.0,275.0,25.794,2.755,23.278,23.475
5228.0,2.636,0.637,-35.039,1.665,9.455,4.872,34.437,4.576,-5.497,-2.728,0.0,36.331,37.001,9.543,1.769,26.453,24.852,25.975,26.014,-3.118,25.68,0.0,266.04,,275.0,275.0,25.898,2.753,22.837,23.394
5228.5,2.636,0.637,-35.039,1.665,9.455,4.872,34.437,4.576,-5.497,-2.728,0.0,36.3,37.0,9.543,1.769,26.366,24.672,25.906,25.845,-3.118,25.68,0.0,265.94,,275.0,275.0,25.824,2.751,22.646,23.372
5229.0,2.446,0.638,-34.305,1.7,9.456,4.872,34.437,4.576,-5.497,-2.728,0.0,36.3,37.0,9.452,1.625,26.316,24.503,25.78,25.63,-3.118,25.68,0.0,265.94,,275.0,275.0,25.697,2.749,22.794,23.421
5229.5,2.446,0.638,-34.305,1.7,9.456,4.872,34.437,4.576,-5.497,-2.728,0.0,36.3,37.0,9.452,1.625,26.207,24.841,25.884,25.896,-3.118,25.68,0.0,265.44,,275.0,275.0,25.557,2.744,23.472,23.413
5230.0,2.446,0.638,-34.305,1.7,9.456,4.872,34.437,4.576,-5.497,-2.728,0.0,36.3,37.0,9.452,1.625,26.367,25.045,26.0,26.191,-3.118,25.68,0.0,265.44,,275.0,275.0,25.707,2.739,23.471,23.383
5230.5,2.446,0.638,-34.305,1.7,9.456,4.872,34.437,4.576,-5.497,-2.728,0.0,36.3,37.0,9.452,1.625,26.478,24.947,26.067,26.183,-3.118,25.68,0.0,265.64,,275.0,275.0,25.901,2.734,23.126,23.401
5231.0,2.446,0.638,-34.305,1.7,9.456,4.872,34.437,4.576,-5.497,-2.728,0.0,36.3,37.0,9.452,1.625,26.44,24.695,25.973,25.891,-3.118,25.68,0.0,265.64,,275.0,275.0,25.919,2.729,22.793,23.383
5231.5,2.446,0.638,-34.305,1.7,9.456,4.877,34.448,4.564,-5.45,-2.722,0.0,36.331,37.029,9.452,1.625,26.359,24.533,25.851,25.689,-3.115,25.69,0.0,264.84,,275.0,275.0,25.75,2.725,22.662,23.33
5232.0,2.446,0.638,-34.305,1.7,9.456,4.877,34.448,4.564,-5.45,-2.722,0.0,36.3,37.0,9.452,1.625,26.231,24.429,25.74,25.576,-3.115,25.69,0.0,264.84,,275.0,275.0,25.608,2.72,23.054,23.352
5232.5,3.283,0.764,-35.209,1.701,9.502,4.877,34.448,4.564,-5.45,-2.722,0.0,36.3,37.0,9.282,1.698,26.25,24.668,25.853,25.874,-3.115,25.69,0.0,265.54,,275.0,275.0,25.494,2.716,24.011,23.316
5233.0,3.283,0.764,-35.209,1.701,9.502,4.877,34.448,4.564,-5.45,-2.722,0.0,36.3,37.0,9.282,1.698,26.495,25.124,26.122,26.28,-3.115,25.69,0.0,265.54,,275.0,275.0,25.661,2.725,23.35,23.345
5233.5,3.283,0.764,-35.209,1.701,9.502,4.877,34.448,4.564,-5.45,-2.722,0.0,36.3,37.0,9.282,1.698,26.477,24.882,26.009,26.034,-3.115,25.69,0.0,265.94,,275.0,275.0,26.005,2.734,22.965,23.343
5234.0,3.283,0.764,-35.209,1.701,9.502,4.877,34.448,4.564,-5.45,-2.722,0.0,36.3,37.0,9.282,1.698,26.368,24.631,25.881,25.759,-3.115,25.69,0.0,265.94,,275.0,275.0,25.851,2.743,22.739,23.302
5234.5,3.283,0.764,-35.209,1.701,9.502,4.85,34.479,4.573,-5.408,-2.734,0.0,36.337,37.004,9.282,1.698,26.3,24.5,25.769,25.572,-3.113,25.686,0.0,265.64,,275.0,275.0,25.66,2.752,22.638,23.323
5235.0,3.283,0.764,-35.209,1.701,9.502,4.85,34.479,4.573,-5.408,-2.734,0.0,36.3,37.0,9.282,1.698,26.25,24.662,25.801,25.719,-3.113,25.686,0.0,265.64,,275.0,275.0,25.535,2.761,23.065,23.297
5235.5,3.954,0.917,-35.209,1.652,9.515,4.85,34.479,4.573,-5.408,-2.734,0.0,36.3,37.0,9.437,1.651,26.349,25.038,26.03,26.196,-3.113,25.686,0.0,265.64,,275.0,275.0,25.608,2.769,23.534,23.283
5236.0,3.954,0.917,-35.209,1.652,9.515,4.85,34.479,4.573,-5.408,-2.734,0.0,36.3,37.0,9.437,1.651,26.492,25.228,26.171,26.432,-3.113,25.686,0.0,265.64,,275.0,275.0,25.903,2.789,23.125,23.205
5236.5,3.954,0.917,-35.209,1.652,9.515,4.85,34.479,4.573,-5.408,-2.734,0.0,36.3,37.0,9.437,1.651,26.514,24.74,26.022,25.952,-3.113,25.686,0.0,265.44,,275.0,275.0,26.081,2.808,22.825,23.231
5237.0,3.954,0.917,-35.209,1.652,9.515,4.85,34.479,4.573,-5.408,-2.734,0.0,36.3,37.0,9.437,1.651,26.423,24.576,25.874,25.691,-3.113,25.686,0.0,265.44,,275.0,275.0,25.807,2.827,22.742,23.212
5237.5,3.954,0.917,-35.209,1.652,9.515,4.85,34.479,4.573,-5.408,-2.734,0.0,36.3,37.0,9.437,1.651,26.248,24.402,25.702,25.546,-3.113,25.686,0.0,265.44,,275.0,275.0,25.641,2.845,22.623,23.212
5238.0,3.954,0.917,-35.209,1.652,9.515,4.8,34.52,4.591,-5.36,-2.708,0.0,36.353,36.996,9.437,1.651,26.244,24.798,25.879,25.93,-3.102,25.7,0.0,265.44,,275.0,275.0,25.474,2.863,23.448,23.258
5238.5,3.954,0.917,-35.209,1.652,9.515,4.8,34.52,4.591,-5.36,-2.708,0.0,36.4,37.0,9.437,1.651,26.367,25.235,26.067,26.258,-3.102,25.7,0.0,263.14,,275.0,275.0,25.713,2.881,23.908,23.232
5239.0,3.317,0.789,-35.209,1.631,9.447,4.8,34.52,4.591,-5.36,-2.708,0.0,36.4,37.0,9.481,1.774,26.458,25.075,26.073,26.215,-3.102,25.7,0.0,263.14,,275.0,275.0,25.982,2.899,22.875,23.233
5239.5,3.317,0.789,-35.209,1.631,9.447,4.8,34.52,4.591,-5.36,-2.708,0.0,36.4,37.0,9.481,1.774,26.459,24.758,25.93,25.909,-3.102,25.7,0.0,264.34,,275.0,275.0,25.955,2.906,22.781,23.193
5240.0,3.317,0.789,-35.209,1.631,9.447,4.8,34.52,4.591,-5.36,-2.708,0.0,36.4,37.0,9.481,1.774,26.232,24.479,25.745,25.654,-3.102,25.7,0.0,264.34,,275.0,275.0,25.764,2.912,22.759,23.148
5240.5,3.317,0.789,-35.209,1.631,9.447,4.8,34.52,4.591,-5.36,-2.708,0.0,36.4,37.0,9.481,1.774,26.23,24.872,25.924,25.983,-3.102,25.7,0.0,265.14,,275.0,275.0,25.527,2.919,23.551,23.142
5241.0,3.317,0.789,-35.209,1.631,9.447,4.835,34.551,4.593,-5.365,-2.722,0.0,36.352,37.071,9.481,1.774,26.419,25.276,26.102,26.338,-3.118,25.693,0.0,265.14,,275.0,275.0,25.752,2.925,23.973,23.123
5241.5,3.317,0.789,-35.209,1.631,9.447,4.835,34.551,4.593,-5.365,-2.722,0.0,36.4,37.1,9.481,1.774,26.526,25.158,26.158,26.354,-3.118,25.693,0.0,265.14,,275.0,275.0,26.034,2.932,23.321,23.104
5242.0,2.661,0.619,-35.209,1.652,9.467,4.835,34.551,4.593,-5.365,-2.722,0.0,36.4,37.1,9.427,1.563,26.551,24.917,26.089,26.084,-3.118,25.693,0.0,265.14,,275.0,275.0,26.049,2.938,23.006,23.103
5242.5,2.661,0.619,-35.209,1.652,9.467,4.835,34.551,4.593,-5.365,-2.722,0.0,36.4,37.1,9.427,1.563,26.488,24.759,25.984,25.893,-3.118,25.693,0.0,264.94,,275.0,275.0,25.911,2.934,22.659,23.011
5243.0,2.661,0.619,-35.209,1.652,9.467,4.835,34.551,4.593,-5.365,-2.722,0.0,36.4,37.1,9.427,1.563,26.368,24.523,25.806,25.619,-3.118,25.693,0.0,264.94,,275.0,275.0,25.781,2.929,23.103,22.917
5243.5,2.661,0.619,-35.209,1.652,9.467,4.835,34.551,4.593,-5.365,-2.722,0.0,36.4,37.1,9.427,1.563,26.303,24.693,25.826,25.775,-3.118,25.693,0.0,265.04,,275.0,275.0,25.579,2.925,23.671,22.852
5244.0,2.661,0.619,-35.209,1.652,9.467,4.874,34.51,4.595,-5.377,-2.734,0.0,36.348,37.024,9.427,1.563,26.51,25.224,26.181,26.442,-3.109,25.698,0.0,265.04,,275.0,275.0,25.649,2.92,23.548,22.777
5244.5,2.661,0.619,-35.209,1.652,9.467,4.874,34.51,4.595,-5.377,-2.734,0.0,36.3,37.0,9.427,1.563,26.521,24.861,26.029,26.099,-3.109,25.698,0.0,265.24,,275.0,275.0,26.09,2.916,22.987,22.771
5245.0,2.661,0.619,-35.209,1.652,9.467,4.874,34.51,4.595,-5.377,-2.734,0.0,36.3,37.0,9.427,1.563,26.468,24.71,25.932,25.892,-3.109,25.698,0.0,265.24,,275.0,275.0,25.878,2.912,22.858,22.73
5245.5,1.966,0.548,-34.214,1.723,9.392,4.874,34.51,4.595,-5.377,-2.734,0.0,36.3,37.0,9.516,1.706,26.391,24.617,25.827,25.691,-3.109,25.698,0.0,264.84,,275.0,275.0,25.75,2.892,22.78,22.686
