t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5246.0,1.966,0.548,-34.214,1.723,9.392,4.874,34.51,4.595,-5.377,-2.734,0.0,36.3,37.0,9.516,1.706,26.28,24.555,25.74,25.611,-3.109,25.698,0.0,264.84,,275.0,275.0,25.632,2.892,22.722,22.645
5246.5,1.966,0.548,-34.214,1.723,9.392,4.874,34.51,4.595,-5.377,-2.734,0.0,36.3,37.0,9.516,1.706,26.286,24.712,25.831,25.879,-3.109,25.698,0.0,265.54,,275.0,275.0,25.546,2.877,23.741,22.521
5247.0,1.966,0.548,-34.214,1.723,9.392,4.874,34.51,4.595,-5.377,-2.734,0.0,36.3,37.0,9.516,1.706,26.41,25.223,26.119,26.384,-3.109,25.698,0.0,265.54,,275.0,275.0,25.677,2.862,23.326,22.548
5247.5,1.966,0.548,-34.214,1.723,9.392,4.901,34.476,4.58,-5.375,-2.715,0.0,36.357,37.091,9.516,1.706,26.502,24.892,26.06,26.096,-3.113,25.687,0.0,265.94,,275.0,275.0,26.034,2.848,23.024,22.626
5248.0,1.966,0.548,-34.214,1.723,9.392,4.901,34.476,4.58,-5.375,-2.715,0.0,36.4,37.1,9.516,1.706,26.425,24.667,25.939,25.852,-3.113,25.687,0.0,265.94,,275.0,275.0,25.887,2.833,22.829,22.665
5248.5,2.769,0.641,-35.209,1.687,9.5,4.901,34.476,4.58,-5.375,-2.715,0.0,36.4,37.1,9.315,1.721,26.388,24.552,25.79,25.616,-3.113,25.687,0.0,265.74,,275.0,275.0,25.721,2.819,22.713,22.579
5249.0,2.769,0.641,-35.209,1.687,9.5,4.901,34.476,4.58,-5.375,-2.715,0.0,36.4,37.1,9.315,1.721,26.215,24.683,25.776,25.711,-3.113,25.687,0.0,265.74,,275.0,275.0,25.587,2.818,23.239,22.572
5249.5,2.769,0.641,-35.209,1.687,9.5,4.901,34.476,4.58,-5.375,-2.715,0.0,36.4,37.1,9.315,1.721,26.289,25.011,25.951,26.09,-3.113,25.687,0.0,265.04,,275.0,275.0,25.597,2.817,23.641,22.554
5250.0,2.769,0.641,-35.209,1.687,9.5,4.901,34.476,4.58,-5.375,-2.715,0.0,36.4,37.1,9.315,1.721,26.466,25.066,26.014,26.186,-3.113,25.687,0.0,265.04,,275.0,275.0,25.835,2.817,23.141,22.506
5250.5,2.769,0.641,-35.209,1.687,9.5,4.893,34.492,4.579,-5.342,-2.728,0.0,36.375,37.139,9.315,1.721,26.457,24.95,25.978,26.094,-3.111,25.694,0.0,265.34,,275.0,275.0,25.933,2.816,22.963,22.48
5251.0,2.769,0.641,-35.209,1.687,9.5,4.893,34.492,4.579,-5.342,-2.728,0.0,36.4,37.1,9.315,1.721,26.408,24.682,25.891,25.804,-3.111,25.694,0.0,265.34,,275.0,275.0,25.87,2.815,22.817,22.646
5251.5,2.769,0.641,-35.209,1.687,9.5,4.893,34.492,4.579,-5.342,-2.728,0.0,36.4,37.1,9.315,1.721,26.287,24.561,25.732,25.61,-3.111,25.694,0.0,266.04,,275.0,275.0,25.696,2.814,22.74,22.807
5252.0,2.833,0.682,-35.209,1.652,9.495,4.893,34.492,4.579,-5.342,-2.728,0.0,36.4,37.1,9.488,1.915,26.268,24.652,25.82,25.802,-3.111,25.694,0.0,266.04,,275.0,275.0,25.547,2.814,22.892,22.816
5252.5,2.833,0.682,-35.209,1.652,9.495,4.893,34.492,4.579,-5.342,-2.728,0.0,36.4,37.1,9.488,1.915,26.362,25.009,26.04,26.226,-3.111,25.694,0.0,266.24,,275.0,275.0,25.636,2.814,23.459,22.925
5253.0,2.833,0.682,-35.209,1.652,9.495,4.893,34.492,4.579,-5.342,-2.728,0.0,36.4,37.1,9.488,1.915,26.48,25.009,26.111,26.295,-3.111,25.694,0.0,266.24,,275.0,275.0,25.909,2.814,23.17,23.117
5253.5,2.833,0.682,-35.209,1.652,9.495,4.893,34.492,4.579,-5.342,-2.728,0.0,36.4,37.1,9.488,1.915,26.496,24.872,26.069,26.097,-3.111,25.694,0.0,265.94,,275.0,275.0,25.974,2.814,22.889,23.068
5254.0,2.833,0.682,-35.209,1.652,9.495,4.894,34.492,4.592,-5.298,-2.711,0.0,36.394,37.167,9.488,1.915,26.481,24.806,26.0,25.918,-3.098,25.692,0.0,265.94,,275.0,275.0,25.884,2.815,22.693,22.977
5254.5,2.833,0.682,-35.209,1.652,9.495,4.894,34.492,4.592,-5.298,-2.711,0.0,36.4,37.2,9.488,1.915,26.254,24.703,25.843,25.746,-3.098,25.692,0.0,265.54,,275.0,275.0,25.801,2.815,23.191,22.944
5255.0,3.128,0.735,-35.209,1.692,9.589,4.894,34.492,4.592,-5.298,-2.711,0.0,36.4,37.2,9.358,1.672,26.317,24.945,25.957,26.08,-3.098,25.692,0.0,265.54,,275.0,275.0,25.637,2.815,23.518,22.911
5255.5,3.128,0.735,-35.209,1.692,9.589,4.894,34.492,4.592,-5.298,-2.711,0.0,36.4,37.2,9.358,1.672,26.468,25.062,26.01,26.213,-3.098,25.692,0.0,266.04,,275.0,275.0,25.825,2.82,23.312,22.933
5256.0,3.128,0.735,-35.209,1.692,9.589,4.894,34.492,4.592,-5.298,-2.711,0.0,36.4,37.2,9.358,1.672,26.488,24.983,26.009,26.112,-3.098,25.692,0.0,266.04,,275.0,275.0,25.938,2.826,23.13,22.918
5256.5,3.128,0.735,-35.209,1.692,9.589,4.894,34.492,4.592,-5.298,-2.711,0.0,36.4,37.2,9.358,1.672,26.469,24.772,25.969,25.956,-3.098,25.692,0.0,265.74,,275.0,275.0,25.898,2.83,22.923,22.991
5257.0,3.128,0.735,-35.209,1.692,9.589,4.858,34.518,4.566,-5.271,-2.724,0.0,36.387,37.139,9.358,1.672,26.423,24.656,25.852,25.753,-3.118,25.673,0.0,265.74,,275.0,275.0,25.792,2.835,22.69,23.002
5257.5,3.128,0.735,-35.209,1.692,9.589,4.858,34.518,4.566,-5.271,-2.724,0.0,36.4,37.1,9.358,1.672,26.286,24.506,25.717,25.575,-3.118,25.673,0.0,265.44,,275.0,275.0,25.671,2.84,22.954,23.01
5258.0,3.128,0.735,-35.209,1.692,9.589,4.858,34.518,4.566,-5.271,-2.724,0.0,36.4,37.1,9.358,1.672,26.27,24.666,25.787,25.774,-3.118,25.673,0.0,265.44,,275.0,275.0,25.521,2.845,23.592,23.058
5258.5,2.789,0.742,-33.477,1.727,9.399,4.858,34.518,4.566,-5.271,-2.724,0.0,36.4,37.1,9.653,1.574,26.465,25.078,26.13,26.345,-3.118,25.673,0.0,265.44,,275.0,275.0,25.624,2.85,23.253,23.113
5259.0,2.789,0.742,-33.477,1.727,9.399,4.858,34.518,4.566,-5.271,-2.724,0.0,36.4,37.1,9.653,1.574,26.518,24.799,25.987,26.01,-3.118,25.673,0.0,265.44,,275.0,275.0,26.004,2.849,22.945,23.115
5259.5,2.789,0.742,-33.477,1.727,9.399,4.858,34.518,4.566,-5.271,-2.724,0.0,36.4,37.1,9.653,1.574,26.453,24.767,25.971,25.873,-3.118,25.673,0.0,265.54,,275.0,275.0,25.828,2.848,22.898,23.146
5260.0,2.789,0.742,-33.477,1.727,9.399,4.858,34.518,4.566,-5.271,-2.724,0.0,36.4,37.1,9.653,1.574,26.313,24.496,25.749,25.636,-3.118,25.673,0.0,265.54,,275.0,275.0,25.766,2.847,22.687,23.176
5260.5,2.789,0.742,-33.477,1.727,9.399,4.875,34.552,4.591,-5.238,-2.73,0.0,36.394,37.23,9.653,1.574,26.246,24.66,25.849,25.8,-3.116,25.667,0.0,264.84,,275.0,275.0,25.548,2.846,22.906,23.256
5261.0,2.789,0.742,-33.477,1.727,9.399,4.875,34.552,4.591,-5.238,-2.73,0.0,36.4,37.2,9.653,1.574,26.339,25.027,26.01,26.082,-3.116,25.667,0.0,264.84,,275.0,275.0,25.639,2.845,23.429,23.207
5261.5,2.974,0.745,-35.144,1.621,9.405,4.875,34.552,4.591,-5.238,-2.73,0.0,36.4,37.2,9.466,1.695,26.476,25.115,26.087,26.282,-3.116,25.667,0.0,265.54,,275.0,275.0,25.865,2.844,23.104,23.235
5262.0,2.974,0.745,-35.144,1.621,9.405,4.875,34.552,4.591,-5.238,-2.73,0.0,36.4,37.2,9.466,1.695,26.58,24.878,26.117,26.057,-3.116,25.667,0.0,265.54,,275.0,275.0,25.99,2.846,22.893,23.255
5262.5,2.974,0.745,-35.144,1.621,9.405,4.875,34.552,4.591,-5.238,-2.73,0.0,36.4,37.2,9.466,1.695,26.458,24.669,25.945,25.792,-3.116,25.667,0.0,265.44,,275.0,275.0,25.908,2.848,22.735,23.228
5263.0,2.974,0.745,-35.144,1.621,9.405,4.875,34.552,4.591,-5.238,-2.73,0.0,36.4,37.2,9.466,1.695,26.333,24.588,25.844,25.717,-3.116,25.667,0.0,265.44,,275.0,275.0,25.716,2.85,22.927,23.236
5263.5,2.974,0.745,-35.144,1.621,9.405,4.835,34.592,4.63,-5.21,-2.727,0.0,36.419,37.233,9.466,1.695,26.348,24.986,26.042,26.098,-3.115,25.67,0.0,266.24,,275.0,275.0,25.62,2.852,23.537,23.243
5264.0,2.974,0.745,-35.144,1.621,9.405,4.835,34.592,4.63,-5.21,-2.727,0.0,36.4,37.2,9.466,1.695,26.515,25.203,26.12,26.34,-3.115,25.67,0.0,266.24,,275.0,275.0,25.869,2.854,23.646,23.221
5264.5,2.974,0.745,-35.144,1.621,9.405,4.835,34.592,4.63,-5.21,-2.727,0.0,36.4,37.2,9.466,1.695,26.591,25.038,26.138,26.267,-3.115,25.67,0.0,265.74,,275.0,275.0,26.044,2.856,22.964,23.272
5265.0,2.936,0.663,-35.209,1.617,9.462,4.835,34.592,4.63,-5.21,-2.727,0.0,36.4,37.2,9.453,1.7,26.529,24.884,26.06,26.05,-3.115,25.67,0.0,265.74,,275.0,275.0,26.008,2.858,22.891,23.233
5265.5,2.936,0.663,-35.209,1.617,9.462,4.835,34.592,4.63,-5.21,-2.727,0.0,36.4,37.2,9.453,1.7,26.432,24.666,25.939,25.81,-3.115,25.67,0.0,265.54,,275.0,275.0,25.881,2.859,22.759,23.155
5266.0,2.936,0.663,-35.209,1.617,9.462,4.835,34.592,4.63,-5.21,-2.727,0.0,36.4,37.2,9.453,1.7,26.463,24.857,26.043,26.056,-3.115,25.67,0.0,265.54,,275.0,275.0,25.712,2.861,23.132,23.191
5266.5,2.936,0.663,-35.209,1.617,9.462,4.835,34.592,4.63,-5.21,-2.727,0.0,36.4,37.2,9.453,1.7,26.52,25.277,26.226,26.4,-3.115,25.67,0.0,265.74,,275.0,275.0,25.855,2.862,23.904,23.184
5267.0,2.936,0.663,-35.209,1.617,9.462,4.934,34.54,4.595,-5.214,-2.738,0.0,36.425,37.251,9.453,1.7,26.619,25.251,26.239,26.439,-3.123,25.667,0.0,265.74,,275.0,275.0,26.106,2.863,23.522,23.169
5267.5,2.936,0.663,-35.209,1.617,9.462,4.934,34.54,4.595,-5.214,-2.738,0.0,36.4,37.3,9.453,1.7,26.672,25.088,26.214,26.256,-3.123,25.667,0.0,265.44,,275.0,275.0,26.137,2.864,23.14,23.125
5268.0,2.041,0.529,-34.332,1.664,9.464,4.934,34.54,4.595,-5.214,-2.738,0.0,36.4,37.3,9.494,1.571,26.55,24.88,26.15,26.053,-3.123,25.667,0.0,265.44,,275.0,275.0,26.058,2.865,22.776,23.081
5268.5,2.041,0.529,-34.332,1.664,9.464,4.934,34.54,4.595,-5.214,-2.738,0.0,36.4,37.3,9.494,1.571,26.499,24.655,25.943,25.786,-3.123,25.667,0.0,265.04,,275.0,275.0,25.908,2.852,23.071,23.043
5269.0,2.041,0.529,-34.332,1.664,9.464,4.934,34.54,4.595,-5.214,-2.738,0.0,36.4,37.3,9.494,1.571,26.47,24.821,26.034,26.027,-3.123,25.667,0.0,265.04,,275.0,275.0,25.721,2.839,23.98,23.025
5269.5,2.041,0.529,-34.332,1.664,9.464,4.934,34.54,4.595,-5.214,-2.738,0.0,36.4,37.3,9.494,1.571,26.631,25.265,26.25,26.444,-3.123,25.667,0.0,267.04,,275.0,275.0,25.838,2.826,23.503,23.007
5270.0,2.041,0.529,-34.332,1.664,9.464,4.933,34.504,4.586,-5.193,-2.737,0.0,36.437,37.255,9.494,1.571,26.669,25.038,26.19,26.228,-3.125,25.652,0.0,267.04,,275.0,275.0,26.147,2.813,23.116,23.011
5270.5,2.041,0.529,-34.332,1.664,9.464,4.933,34.504,4.586,-5.193,-2.737,0.0,36.4,37.3,9.494,1.571,26.562,24.868,26.075,25.992,-3.125,25.652,0.0,266.44,,275.0,275.0,26.031,2.8,22.95,23.002
5271.0,2.319,0.59,-34.059,1.695,9.515,4.933,34.504,4.586,-5.193,-2.737,0.0,36.4,37.3,9.596,1.645,26.509,24.726,25.961,25.81,-3.125,25.652,0.0,266.44,,275.0,275.0,25.874,2.788,22.801,22.95
5271.5,2.319,0.59,-34.059,1.695,9.515,4.933,34.504,4.586,-5.193,-2.737,0.0,36.4,37.3,9.596,1.645,26.422,24.858,25.959,25.927,-3.125,25.652,0.0,267.04,,275.0,275.0,25.751,2.78,23.233,22.934
5272.0,2.319,0.59,-34.059,1.695,9.515,4.933,34.504,4.586,-5.193,-2.737,0.0,36.4,37.3,9.596,1.645,26.548,25.216,26.204,26.395,-3.125,25.652,0.0,267.04,,275.0,275.0,25.792,2.772,23.689,22.897
5272.5,2.319,0.59,-34.059,1.695,9.515,4.933,34.504,4.586,-5.193,-2.737,0.0,36.4,37.3,9.596,1.645,26.674,25.372,26.333,26.612,-3.125,25.652,0.0,266.74,,275.0,275.0,26.091,2.765,23.201,22.893
5273.0,2.319,0.59,-34.059,1.695,9.515,4.933,34.504,4.586,-5.193,-2.737,0.0,36.4,37.3,9.596,1.645,26.654,24.859,26.091,26.042,-3.125,25.652,0.0,266.74,,275.0,275.0,26.248,2.758,23.01,22.91
5273.5,2.319,0.59,-34.059,1.695,9.515,4.919,34.507,4.591,-5.158,-2.738,0.0,36.458,37.289,9.596,1.645,26.545,24.763,25.989,25.873,-3.128,25.669,0.0,266.64,,275.0,275.0,25.912,2.75,22.961,22.96
5274.0,2.319,0.59,-34.059,1.695,9.515,4.919,34.507,4.591,-5.158,-2.738,0.0,36.5,37.3,9.596,1.645,26.388,24.535,25.785,25.662,-3.128,25.669,0.0,266.64,,275.0,275.0,25.792,2.743,22.755,22.957
5274.5,3.39,0.781,-35.209,1.655,9.48,4.919,34.507,4.591,-5.158,-2.738,0.0,36.5,37.3,9.491,1.771,26.386,24.927,25.987,26.063,-3.128,25.669,0.0,267.04,,275.0,275.0,25.593,2.736,23.425,22.973
5275.0,3.39,0.781,-35.209,1.655,9.48,4.919,34.507,4.591,-5.158,-2.738,0.0,36.5,37.3,9.491,1.771,26.551,25.489,26.259,26.525,-3.128,25.669,0.0,267.04,,275.0,275.0,25.841,2.747,24.268,23.063
5275.5,3.39,0.781,-35.209,1.655,9.48,4.919,34.507,4.591,-5.158,-2.738,0.0,36.5,37.3,9.491,1.771,26.677,25.329,26.308,26.534,-3.128,25.669,0.0,266.54,,275.0,275.0,26.206,2.758,23.174,23.012
5276.0,3.39,0.781,-35.209,1.655,9.48,4.919,34.507,4.591,-5.158,-2.738,0.0,36.5,37.3,9.491,1.771,26.688,25.095,26.217,26.277,-3.128,25.669,0.0,266.54,,275.0,275.0,26.212,2.768,23.077,22.989
5276.5,3.39,0.781,-35.209,1.655,9.48,4.903,34.539,4.596,-5.137,-2.738,0.0,36.456,37.263,9.491,1.771,26.527,24.674,25.944,25.795,-3.129,25.658,0.0,267.04,,275.0,275.0,26.069,2.778,22.844,22.983
5277.0,3.39,0.781,-35.209,1.655,9.48,4.903,34.539,4.596,-5.137,-2.738,0.0,36.5,37.3,9.491,1.771,26.346,24.713,25.874,25.807,-3.129,25.658,0.0,267.04,,275.0,275.0,25.735,2.788,23.27,23.067
5277.5,3.308,0.834,-34.236,1.73,9.458,4.903,34.539,4.596,-5.137,-2.738,0.0,36.5,37.3,9.554,1.491,26.404,25.147,26.087,26.182,-3.129,25.658,0.0,266.84,,275.0,275.0,25.685,2.798,23.857,23.021
5278.0,3.308,0.834,-34.236,1.73,9.458,4.903,34.539,4.596,-5.137,-2.738,0.0,36.5,37.3,9.554,1.491,26.599,25.302,26.122,26.386,-3.129,25.658,0.0,266.84,,275.0,275.0,25.955,2.807,23.713,22.93
5278.5,3.308,0.834,-34.236,1.73,9.458,4.903,34.539,4.596,-5.137,-2.738,0.0,36.5,37.3,9.554,1.491,26.627,25.135,26.112,26.291,-3.129,25.658,0.0,267.24,,275.0,275.0,26.102,2.815,23.364,22.859
5279.0,3.308,0.834,-34.236,1.73,9.458,4.903,34.539,4.596,-5.137,-2.738,0.0,36.5,37.3,9.554,1.491,26.6,24.95,26.07,26.179,-3.129,25.658,0.0,267.24,,275.0,275.0,26.041,2.823,23.055,22.881
5279.5,3.308,0.834,-34.236,1.73,9.458,4.903,34.539,4.596,-5.137,-2.738,0.0,36.5,37.3,9.554,1.491,26.568,24.922,26.038,26.001,-3.129,25.658,0.0,266.54,,275.0,275.0,25.95,2.831,22.869,22.871
5280.0,3.308,0.834,-34.236,1.73,9.458,4.885,34.573,4.59,-5.129,-2.747,0.0,36.466,37.314,9.554,1.491,26.356,24.753,25.837,25.816,-3.133,25.66,0.0,266.54,,275.0,275.0,25.882,2.839,23.084,22.877
5280.5,3.308,0.834,-34.236,1.73,9.458,4.885,34.573,4.59,-5.129,-2.747,0.0,36.5,37.3,9.554,1.491,26.459,25.018,26.038,26.18,-3.133,25.66,0.0,266.84,,275.0,275.0,25.69,2.846,23.355,22.851
5281.0,2.946,0.742,-34.729,1.742,9.466,4.885,34.573,4.59,-5.129,-2.747,0.0,36.5,37.3,9.452,1.559,26.577,25.296,26.261,26.521,-3.133,25.66,0.0,266.84,,275.0,275.0,25.924,2.854,23.521,22.88
5281.5,2.946,0.742,-34.729,1.742,9.466,4.885,34.573,4.59,-5.129,-2.747,0.0,36.5,37.3,9.452,1.559,26.685,25.13,26.266,26.416,-3.133,25.66,0.0,266.84,,275.0,275.0,26.164,2.855,23.231,22.941
5282.0,2.946,0.742,-34.729,1.742,9.466,4.885,34.573,4.59,-5.129,-2.747,0.0,36.5,37.3,9.452,1.559,26.677,24.999,26.194,26.218,-3.133,25.66,0.0,266.84,,275.0,275.0,26.124,2.857,23.065,22.941
5282.5,2.946,0.742,-34.729,1.742,9.466,4.885,34.573,4.59,-5.129,-2.747,0.0,36.5,37.3,9.452,1.559,26.603,24.782,26.025,25.897,-3.133,25.66,0.0,266.84,,275.0,275.0,26.022,2.858,22.848,22.973
5283.0,2.946,0.742,-34.729,1.742,9.466,4.926,34.578,4.591,-5.086,-2.743,0.0,36.474,37.358,9.452,1.559,26.421,24.661,25.906,25.786,-3.126,25.652,0.0,266.84,,275.0,275.0,25.827,2.86,23.22,23.002
5283.5,2.946,0.742,-34.729,1.742,9.466,4.926,34.578,4.591,-5.086,-2.743,0.0,36.5,37.4,9.452,1.559,26.454,24.934,26.112,26.13,-3.126,25.652,0.0,266.84,,275.0,275.0,25.693,2.861,23.843,22.981
5284.0,2.867,0.759,-33.607,1.705,9.366,4.926,34.578,4.591,-5.086,-2.743,0.0,36.5,37.4,9.695,1.618,26.716,25.318,26.399,26.56,-3.126,25.652,0.0,266.84,,275.0,275.0,25.908,2.863,23.451,23.053
5284.5,2.867,0.759,-33.607,1.705,9.366,4.926,34.578,4.591,-5.086,-2.743,0.0,36.5,37.4,9.695,1.618,26.748,25.167,26.377,26.401,-3.126,25.652,0.0,267.04,,275.0,275.0,26.248,2.863,23.123,23.109
5285.0,2.867,0.759,-33.607,1.705,9.366,4.926,34.578,4.591,-5.086,-2.743,0.0,36.5,37.4,9.695,1.618,26.702,24.904,26.205,26.07,-3.126,25.652,0.0,267.04,,275.0,275.0,26.173,2.863,22.922,23.09
5285.5,2.867,0.759,-33.607,1.705,9.366,4.926,34.578,4.591,-5.086,-2.743,0.0,36.5,37.4,9.695,1.618,26.585,24.793,26.078,25.9,-3.126,25.652,0.0,266.74,,275.0,275.0,25.97,2.863,22.86,23.043
5286.0,2.867,0.759,-33.607,1.705,9.366,4.926,34.578,4.591,-5.086,-2.743,0.0,36.5,37.4,9.695,1.618,26.588,24.955,26.16,26.13,-3.126,25.652,0.0,266.74,,275.0,275.0,25.839,2.863,23.201,23.097
5286.5,2.867,0.759,-33.607,1.705,9.366,4.891,34.603,4.614,-5.069,-2.736,0.0,36.477,37.318,9.695,1.618,26.652,25.233,26.288,26.457,-3.112,25.657,0.0,266.04,,275.0,275.0,25.958,2.863,23.65,23.021
5287.0,2.867,0.759,-33.607,1.705,9.366,4.891,34.603,4.614,-5.069,-2.736,0.0,36.5,37.3,9.695,1.618,26.722,25.361,26.413,26.594,-3.112,25.657,0.0,266.04,,275.0,275.0,26.157,2.863,23.256,23.016
5287.5,2.57,0.65,-35.094,1.651,9.458,4.891,34.603,4.614,-5.069,-2.736,0.0,36.5,37.3,9.401,1.562,26.706,24.937,26.243,26.191,-3.112,25.657,0.0,266.54,,275.0,275.0,26.272,2.863,23.017,23.004
5288.0,2.57,0.65,-35.094,1.651,9.458,4.891,34.603,4.614,-5.069,-2.736,0.0,36.5,37.3,9.401,1.562,26.647,24.773,26.102,25.958,-3.112,25.657,0.0,266.54,,275.0,275.0,26.019,2.858,22.893,22.957
5288.5,2.57,0.65,-35.094,1.651,9.458,4.891,34.603,4.614,-5.069,-2.736,0.0,36.5,37.3,9.401,1.562,26.581,24.971,26.19,26.106,-3.112,25.657,0.0,266.34,,275.0,275.0,25.87,2.854,23.238,22.998
5289.0,2.57,0.65,-35.094,1.651,9.458,4.891,34.603,4.614,-5.069,-2.736,0.0,36.5,37.3,9.401,1.562,26.706,25.288,26.38,26.493,-3.112,25.657,0.0,266.34,,275.0,275.0,25.962,2.849,23.743,22.947
5289.5,2.57,0.65,-35.094,1.651,9.458,4.893,34.56,4.614,-5.072,-2.733,0.0,36.478,37.324,9.401,1.562,26.824,25.386,26.431,26.636,-3.124,25.647,0.0,265.94,,275.0,275.0,26.217,2.844,23.639,22.93
5290.0,2.57,0.65,-35.094,1.651,9.458,4.893,34.56,4.614,-5.072,-2.733,0.0,36.5,37.3,9.401,1.562,26.859,25.251,26.426,26.537,-3.124,25.647,0.0,265.94,,275.0,275.0,26.319,2.84,23.093,22.898
5290.5,2.595,0.692,-33.607,1.686,9.41,4.893,34.56,4.614,-5.072,-2.733,0.0,36.5,37.3,9.684,1.574,26.84,25.019,26.32,26.244,-3.124,25.647,0.0,265.84,,275.0,275.0,26.268,2.835,22.957,22.944
5291.0,2.595,0.692,-33.607,1.686,9.41,4.893,34.56,4.614,-5.072,-2.733,0.0,36.5,37.3,9.684,1.574,26.602,24.942,26.227,26.107,-3.124,25.647,0.0,265.84,,275.0,275.0,26.106,2.831,23.207,22.928
5291.5,2.595,0.692,-33.607,1.686,9.41,4.893,34.56,4.614,-5.072,-2.733,0.0,36.5,37.3,9.684,1.574,26.646,25.272,26.325,26.365,-3.124,25.647,0.0,265.74,,275.0,275.0,25.969,2.828,23.831,22.967
5292.0,2.595,0.692,-33.607,1.686,9.41,4.893,34.56,4.614,-5.072,-2.733,0.0,36.5,37.3,9.684,1.574,26.787,25.438,26.375,26.537,-3.124,25.647,0.0,265.74,,275.0,275.0,26.152,2.824,23.844,22.933
5292.5,2.595,0.692,-33.607,1.686,9.41,4.912,34.529,4.619,-5.035,-2.724,0.0,36.482,37.37,9.684,1.574,26.829,25.324,26.392,26.516,-3.111,25.655,0.0,265.74,,275.0,275.0,26.284,2.82,23.495,23.003
5293.0,2.595,0.692,-33.607,1.686,9.41,4.912,34.529,4.619,-5.035,-2.724,0.0,36.5,37.4,9.684,1.574,26.833,25.212,26.43,26.472,-3.111,25.655,0.0,265.74,,275.0,275.0,26.266,2.816,23.306,22.976
5293.5,2.595,0.692,-33.607,1.686,9.41,4.912,34.529,4.619,-5.035,-2.724,0.0,36.5,37.4,9.684,1.574,26.821,25.108,26.348,26.287,-3.111,25.655,0.0,265.54,,275.0,275.0,26.237,2.813,23.044,22.997
5294.0,2.476,0.691,-34.182,1.716,9.443,4.912,34.529,4.619,-5.035,-2.724,0.0,36.5,37.4,9.553,1.751,26.765,24.904,26.2,26.05,-3.111,25.655,0.0,265.54,,275.0,275.0,26.141,2.809,23.239,23.017
5294.5,2.476,0.691,-34.182,1.716,9.443,4.912,34.529,4.619,-5.035,-2.724,0.0,36.5,37.4,9.553,1.751,26.709,25.033,26.248,26.193,-3.111,25.655,0.0,265.74,,275.0,275.0,25.98,2.804,23.548,23.014
5295.0,2.476,0.691,-34.182,1.716,9.443,4.912,34.529,4.619,-5.035,-2.724,0.0,36.5,37.4,9.553,1.751,26.831,25.422,26.52,26.682,-3.111,25.655,0.0,265.74,,275.0,275.0,26.046,2.798,23.58,22.982
5295.5,2.476,0.691,-34.182,1.716,9.443,4.912,34.529,4.619,-5.035,-2.724,0.0,36.5,37.4,9.553,1.751,26.95,25.317,26.536,26.594,-3.111,25.655,0.0,265.34,,275.0,275.0,26.364,2.793,23.376,23.034
5296.0,2.476,0.691,-34.182,1.716,9.443,4.895,34.52,4.61,-5.018,-2.74,0.0,36.483,37.292,9.553,1.751,26.915,25.228,26.481,26.403,-3.116,25.652,0.0,265.34,,275.0,275.0,26.349,2.788,23.256,23.056
5296.5,2.476,0.691,-34.182,1.716,9.443,4.895,34.52,4.61,-5.018,-2.74,0.0,36.5,37.3,9.553,1.751,26.78,24.975,26.331,26.162,-3.116,25.652,0.0,266.34,,275.0,275.0,26.257,2.783,23.103,23.026
5297.0,3.137,0.736,-35.209,1.627,9.545,4.895,34.52,4.61,-5.018,-2.74,0.0,36.5,37.3,9.428,1.632,26.77,25.112,26.365,26.253,-3.116,25.652,0.0,266.34,,275.0,275.0,26.062,2.778,23.906,22.891
5297.5,3.137,0.736,-35.209,1.627,9.545,4.895,34.52,4.61,-5.018,-2.74,0.0,36.5,37.3,9.428,1.632,26.852,25.461,26.523,26.608,-3.116,25.652,0.0,265.54,,275.0,275.0,26.125,2.784,23.87,22.831
5298.0,3.137,0.736,-35.209,1.627,9.545,4.895,34.52,4.61,-5.018,-2.74,0.0,36.5,37.3,9.428,1.632,26.975,25.582,26.623,26.779,-3.116,25.652,0.0,265.54,,275.0,275.0,26.361,2.789,23.565,22.846
5298.5,3.137,0.736,-35.209,1.627,9.545,4.895,34.52,4.61,-5.018,-2.74,0.0,36.5,37.3,9.428,1.632,26.969,25.208,26.499,26.418,-3.116,25.652,0.0,265.84,,275.0,275.0,26.49,2.795,23.283,22.874
5299.0,3.137,0.736,-35.209,1.627,9.545,4.901,34.547,4.61,-4.968,-2.728,0.0,36.484,37.31,9.428,1.632,26.92,25.145,26.44,26.311,-3.116,25.646,0.0,265.84,,275.0,275.0,26.274,2.801,23.209,22.853
5299.5,3.137,0.736,-35.209,1.627,9.545,4.901,34.547,4.61,-4.968,-2.728,0.0,36.5,37.3,9.428,1.632,26.794,24.944,26.316,26.157,-3.116,25.646,0.0,266.04,,275.0,275.0,26.204,2.806,23.097,22.856
5300.0,3.137,0.736,-35.209,1.627,9.545,4.901,34.547,4.61,-4.968,-2.728,0.0,36.5,37.3,9.428,1.632,26.755,25.267,26.422,26.45,-3.116,25.646,0.0,266.04,,275.0,275.0,26.053,2.812,23.825,22.889
5300.5,2.788,0.725,-34.385,1.737,9.431,4.901,34.547,4.61,-4.968,-2.728,0.0,36.5,37.3,9.476,1.519,26.884,25.683,26.577,26.764,-3.116,25.646,0.0,265.04,,275.0,275.0,26.224,2.817,24.267,22.87
5301.0,2.788,0.725,-34.385,1.737,9.431,4.901,34.547,4.61,-4.968,-2.728,0.0,36.5,37.3,9.476,1.519,27.013,25.6,26.631,26.826,-3.116,25.646,0.0,265.04,,275.0,275.0,26.477,2.816,23.394,22.928
5301.5,2.788,0.725,-34.385,1.737,9.431,4.901,34.547,4.61,-4.968,-2.728,0.0,36.5,37.3,9.476,1.519,26.996,25.344,26.537,26.54,-3.116,25.646,0.0,265.74,,275.0,275.0,26.517,2.816,23.35,22.889
5302.0,2.788,0.725,-34.385,1.737,9.431,4.901,34.547,4.61,-4.968,-2.728,0.0,36.5,37.3,9.476,1.519,26.863,25.039,26.368,26.193,-3.116,25.646,0.0,265.74,,275.0,275.0,26.354,2.815,23.138,22.987
5302.5,2.788,0.725,-34.385,1.737,9.431,4.875,34.579,4.637,-4.946,-2.734,0.0,36.476,37.316,9.476,1.519,26.789,25.193,26.383,26.255,-3.12,25.644,0.0,266.14,,275.0,275.0,26.116,2.815,23.568,23.028
5303.0,2.788,0.725,-34.385,1.737,9.431,4.875,34.579,4.637,-4.946,-2.734,0.0,36.5,37.3,9.476,1.519,26.833,25.472,26.481,26.559,-3.12,25.644,0.0,266.14,,275.0,275.0,26.155,2.815,24.047,23.042
5303.5,3.154,0.862,-34.135,1.661,9.421,4.875,34.579,4.637,-4.946,-2.734,0.0,36.5,37.3,9.556,1.632,26.983,25.639,26.591,26.801,-3.12,25.644,0.0,266.34,,275.0,275.0,26.336,2.814,23.994,23.012
5304.0,3.154,0.862,-34.135,1.661,9.421,4.875,34.579,4.637,-4.946,-2.734,0.0,36.5,37.3,9.556,1.632,27.061,25.533,26.634,26.781,-3.12,25.644,0.0,266.34,,275.0,275.0,26.504,2.82,23.612,23.077
5304.5,3.154,0.862,-34.135,1.661,9.421,4.875,34.579,4.637,-4.946,-2.734,0.0,36.5,37.3,9.556,1.632,26.994,25.242,26.505,26.468,-3.12,25.644,0.0,266.24,,275.0,275.0,26.502,2.825,23.234,23.071
5305.0,3.154,0.862,-34.135,1.661,9.421,4.875,34.579,4.637,-4.946,-2.734,0.0,36.5,37.3,9.556,1.632,26.944,25.155,26.42,26.263,-3.12,25.644,0.0,266.24,,275.0,275.0,26.302,2.831,23.041,23.059
5305.5,3.154,0.862,-34.135,1.661,9.421,4.911,34.619,4.634,-4.921,-2.729,0.0,36.481,37.294,9.556,1.632,26.723,25.113,26.28,26.292,-3.123,25.638,0.0,266.14,,275.0,275.0,26.196,2.836,23.413,23.085
5306.0,3.154,0.862,-34.135,1.661,9.421,4.911,34.619,4.634,-4.921,-2.729,0.0,36.5,37.3,9.556,1.632,26.856,25.696,26.612,26.836,-3.123,25.638,0.0,266.14,,275.0,275.0,26.102,2.841,24.38,23.068
5306.5,3.154,0.862,-34.135,1.661,9.421,4.911,34.619,4.634,-4.921,-2.729,0.0,36.5,37.3,9.556,1.632,26.997,25.71,26.664,26.94,-3.123,25.638,0.0,265.64,,275.0,275.0,26.5,2.846,23.978,23.036
5307.0,3.201,0.817,-34.999,1.708,9.466,4.911,34.619,4.634,-4.921,-2.729,0.0,36.5,37.3,9.417,1.554,27.026,25.469,26.603,26.674,-3.123,25.638,0.0,265.64,,275.0,275.0,26.578,2.851,23.54,23.0
5307.5,3.201,0.817,-34.999,1.708,9.466,4.911,34.619,4.634,-4.921,-2.729,0.0,36.5,37.3,9.417,1.554,26.926,25.247,26.455,26.38,-3.123,25.638,0.0,265.64,,275.0,275.0,26.443,2.857,23.376,22.989
5308.0,3.201,0.817,-34.999,1.708,9.466,4.911,34.619,4.634,-4.921,-2.729,0.0,36.5,37.3,9.417,1.554,26.856,25.076,26.332,26.195,-3.123,25.638,0.0,265.64,,275.0,275.0,26.252,2.863,23.158,23.016
5308.5,3.201,0.817,-34.999,1.708,9.466,4.911,34.619,4.634,-4.921,-2.729,0.0,36.5,37.3,9.417,1.554,26.772,24.982,26.254,26.147,-3.123,25.638,0.0,266.04,,275.0,275.0,26.115,2.868,24.066,23.094
5309.0,3.201,0.817,-34.999,1.708,9.466,4.906,34.639,4.65,-4.902,-2.728,0.0,36.47,37.279,9.417,1.554,26.771,25.429,26.452,26.571,-3.124,25.634,0.0,266.04,,275.0,275.0,26.039,2.874,24.38,23.076
5309.5,3.201,0.817,-34.999,1.708,9.466,4.906,34.639,4.65,-4.902,-2.728,0.0,36.5,37.3,9.417,1.554,27.036,25.606,26.591,26.811,-3.124,25.634,0.0,264.84,,275.0,275.0,26.306,2.879,23.809,23.093
5310.0,2.81,0.711,-34.818,1.694,9.434,4.906,34.639,4.65,-4.902,-2.728,0.0,36.5,37.3,9.461,1.579,26.976,25.424,26.545,26.591,-3.124,25.634,0.0,264.84,,275.0,275.0,26.511,2.884,23.575,23.092
5310.5,2.81,0.711,-34.818,1.694,9.434,4.906,34.639,4.65,-4.902,-2.728,0.0,36.5,37.3,9.461,1.579,26.981,25.325,26.494,26.443,-3.124,25.634,0.0,265.24,,275.0,275.0,26.384,2.883,23.411,23.11
5311.0,2.81,0.711,-34.818,1.694,9.434,4.906,34.639,4.65,-4.902,-2.728,0.0,36.5,37.3,9.461,1.579,26.856,25.027,26.293,26.173,-3.124,25.634,0.0,265.24,,275.0,275.0,26.311,2.882,23.154,23.073
5311.5,2.81,0.711,-34.818,1.694,9.434,4.906,34.639,4.65,-4.902,-2.728,0.0,36.5,37.3,9.461,1.579,26.798,25.245,26.313,26.287,-3.124,25.634,0.0,265.54,,275.0,275.0,26.087,2.881,23.894,23.065
5312.0,2.81,0.711,-34.818,1.694,9.434,4.927,34.622,4.628,-4.908,-2.733,0.0,36.461,37.299,9.461,1.579,26.855,25.475,26.489,26.636,-3.112,25.624,0.0,265.54,,275.0,275.0,26.161,2.879,24.015,23.086
5312.5,2.81,0.711,-34.818,1.694,9.434,4.927,34.622,4.628,-4.908,-2.733,0.0,36.5,37.3,9.461,1.579,26.967,25.701,26.61,26.888,-3.112,25.624,0.0,266.14,,275.0,275.0,26.364,2.878,23.538,23.079
5313.0,2.81,0.711,-34.818,1.694,9.434,4.927,34.622,4.628,-4.908,-2.733,0.0,36.5,37.3,9.461,1.579,26.96,25.195,26.394,26.378,-3.112,25.624,0.0,266.14,,275.0,275.0,26.541,2.877,23.331,23.095
5313.5,2.948,0.673,-35.209,1.663,9.472,4.927,34.622,4.628,-4.908,-2.733,0.0,36.5,37.3,9.421,1.715,26.867,25.097,26.29,26.198,-3.112,25.624,0.0,265.74,,275.0,275.0,26.232,2.876,23.256,23.13
5314.0,2.948,0.673,-35.209,1.663,9.472,4.927,34.622,4.628,-4.908,-2.733,0.0,36.5,37.3,9.421,1.715,26.719,25.086,26.276,26.239,-3.112,25.624,0.0,265.74,,275.0,275.0,26.113,2.877,23.402,23.188
5314.5,2.948,0.673,-35.209,1.663,9.472,4.927,34.622,4.628,-4.908,-2.733,0.0,36.5,37.3,9.421,1.715,26.797,25.483,26.504,26.584,-3.112,25.624,0.0,265.24,,275.0,275.0,26.08,2.878,24.085,23.228
5315.0,2.948,0.673,-35.209,1.663,9.472,4.927,34.622,4.628,-4.908,-2.733,0.0,36.5,37.3,9.421,1.715,26.957,25.647,26.555,26.804,-3.112,25.624,0.0,265.24,,275.0,275.0,26.342,2.88,24.006,23.211
5315.5,2.948,0.673,-35.209,1.663,9.472,4.928,34.57,4.62,-4.929,-2.726,0.0,36.47,37.294,9.421,1.715,27.029,25.554,26.606,26.718,-3.111,25.626,0.0,265.74,,275.0,275.0,26.491,2.881,23.364,23.21
5316.0,2.948,0.673,-35.209,1.663,9.472,4.928,34.57,4.62,-4.929,-2.726,0.0,36.5,37.3,9.421,1.715,26.976,25.254,26.452,26.429,-3.111,25.626,0.0,265.74,,275.0,275.0,26.477,2.882,23.2,23.188
5316.5,2.045,0.593,-33.944,1.753,9.451,4.928,34.57,4.62,-4.929,-2.726,0.0,36.5,37.3,9.578,1.629,26.757,25.09,26.313,26.279,-3.111,25.626,0.0,265.64,,275.0,275.0,26.278,2.883,23.289,23.17
5317.0,2.045,0.593,-33.944,1.753,9.451,4.928,34.57,4.62,-4.929,-2.726,0.0,36.5,37.3,9.578,1.629,26.834,25.525,26.506,26.593,-3.111,25.626,0.0,265.64,,275.0,275.0,26.11,2.869,24.147,23.1
5317.5,2.045,0.593,-33.944,1.753,9.451,4.928,34.57,4.62,-4.929,-2.726,0.0,36.5,37.3,9.578,1.629,26.976,25.762,26.588,26.833,-3.111,25.626,0.0,266.14,,275.0,275.0,26.364,2.856,24.316,23.134
5318.0,2.045,0.593,-33.944,1.753,9.451,4.928,34.57,4.62,-4.929,-2.726,0.0,36.5,37.3,9.578,1.629,27.059,25.591,26.592,26.761,-3.111,25.626,0.0,266.14,,275.0,275.0,26.54,2.842,23.75,23.154
5318.5,2.045,0.593,-33.944,1.753,9.451,4.84,34.526,4.62,-4.902,-2.724,0.0,36.454,37.228,9.578,1.629,27.02,25.496,26.562,26.664,-3.118,25.614,0.0,265.74,,275.0,275.0,26.501,2.829,23.58,23.166
5319.0,2.045,0.593,-33.944,1.753,9.451,4.84,34.526,4.62,-4.902,-2.724,0.0,36.5,37.2,9.578,1.629,27.045,25.357,26.553,26.5,-3.118,25.614,0.0,265.74,,275.0,275.0,26.436,2.816,23.298,23.191
5319.5,2.045,0.593,-33.944,1.753,9.451,4.84,34.526,4.62,-4.902,-2.724,0.0,36.5,37.2,9.578,1.629,26.935,25.178,26.413,26.286,-3.118,25.614,0.0,266.44,,275.0,275.0,26.364,2.804,23.519,23.161
5320.0,2.723,0.74,-33.62,1.722,9.415,4.84,34.526,4.62,-4.902,-2.724,0.0,36.5,37.2,9.596,1.699,26.788,25.135,26.33,26.232,-3.118,25.614,0.0,266.44,,275.0,275.0,26.203,2.791,23.897,23.105
5320.5,2.723,0.74,-33.62,1.722,9.415,4.84,34.526,4.62,-4.902,-2.724,0.0,36.5,37.2,9.596,1.699,26.993,25.592,26.585,26.831,-3.118,25.614,0.0,266.14,,275.0,275.0,26.121,2.79,23.819,23.129
5321.0,2.723,0.74,-33.62,1.722,9.415,4.84,34.526,4.62,-4.902,-2.724,0.0,36.5,37.2,9.596,1.699,27.035,25.458,26.558,26.705,-3.118,25.614,0.0,266.14,,275.0,275.0,26.5,2.789,23.575,23.147
5321.5,2.723,0.74,-33.62,1.722,9.415,4.84,34.526,4.62,-4.902,-2.724,0.0,36.5,37.2,9.596,1.699,26.99,25.283,26.506,26.467,-3.118,25.614,0.0,265.94,,275.0,275.0,26.439,2.788,23.364,23.163
5322.0,2.723,0.74,-33.62,1.722,9.415,4.901,34.562,4.598,-4.862,-2.713,0.0,36.454,37.252,9.596,1.699,26.927,25.257,26.453,26.359,-3.111,25.622,0.0,265.94,,275.0,275.0,26.312,2.787,23.37,23.174
5322.5,2.723,0.74,-33.62,1.722,9.415,4.901,34.562,4.598,-4.862,-2.713,0.0,36.5,37.3,9.596,1.699,26.804,25.06,26.353,26.276,-3.111,25.622,0.0,265.44,,275.0,275.0,26.249,2.786,23.348,23.153
5323.0,2.556,0.618,-35.209,1.713,9.565,4.901,34.562,4.598,-4.862,-2.713,0.0,36.5,37.3,9.482,1.595,26.816,25.441,26.48,26.542,-3.111,25.622,0.0,265.44,,275.0,275.0,26.123,2.785,23.965,23.112
5323.5,2.556,0.618,-35.209,1.713,9.565,4.901,34.562,4.598,-4.862,-2.713,0.0,36.5,37.3,9.482,1.595,26.962,25.657,26.622,26.835,-3.111,25.622,0.0,265.64,,275.0,275.0,26.32,2.781,23.627,23.084
5324.0,2.556,0.618,-35.209,1.713,9.565,4.901,34.562,4.598,-4.862,-2.713,0.0,36.5,37.3,9.482,1.595,27.017,25.297,26.525,26.471,-3.111,25.622,0.0,265.44,,275.0,275.0,26.327,2.774,23.387,23.057
5324.5,2.556,0.618,-35.209,1.713,9.565,4.901,34.562,4.598,-4.862,-2.713,0.0,36.5,37.3,9.482,1.595,26.908,25.084,26.353,26.232,-3.111,25.622,0.0,265.44,,275.0,275.0,26.144,2.77,23.195,22.991
5325.0,2.556,0.618,-35.209,1.713,9.565,4.906,34.608,4.642,-4.811,-2.707,0.0,36.458,37.218,9.482,1.595,26.797,25.041,26.301,26.206,-3.104,25.63,0.0,265.44,,275.0,275.0,26.144,2.77,23.162,22.937
5325.5,2.556,0.618,-35.209,1.713,9.565,4.906,34.608,4.642,-4.811,-2.707,0.0,36.5,37.2,9.482,1.595,26.833,25.354,26.465,26.513,-3.104,25.63,0.0,265.24,,275.0,275.0,26.086,2.767,23.82,22.937
5326.0,2.556,0.618,-35.209,1.713,9.565,4.906,34.608,4.642,-4.811,-2.707,0.0,36.5,37.2,9.482,1.595,26.913,25.729,26.587,26.809,-3.104,25.63,0.0,265.24,,275.0,275.0,26.291,2.763,24.334,22.921
5326.5,3.625,0.876,-35.209,1.639,9.488,4.906,34.608,4.642,-4.811,-2.707,0.0,36.5,37.2,9.338,1.689,27.025,25.662,26.654,26.85,-3.104,25.63,0.0,265.44,,275.0,275.0,26.51,2.76,23.521,22.96
5327.0,3.625,0.876,-35.209,1.639,9.488,4.906,34.608,4.642,-4.811,-2.707,0.0,36.5,37.2,9.338,1.689,27.049,25.46,26.597,26.621,-3.104,25.63,0.0,265.44,,275.0,275.0,26.548,2.774,23.314,22.925
5327.5,3.625,0.876,-35.209,1.639,9.488,4.906,34.608,4.642,-4.811,-2.707,0.0,36.5,37.2,9.338,1.689,27.0,25.242,26.46,26.363,-3.104,25.63,0.0,264.64,,275.0,275.0,26.432,2.788,23.171,22.888
5328.0,3.625,0.876,-35.209,1.639,9.488,4.906,34.608,4.642,-4.811,-2.707,0.0,36.5,37.2,9.338,1.689,26.817,25.203,26.381,26.385,-3.104,25.63,0.0,264.64,,275.0,275.0,26.266,2.802,23.43,22.903
5328.5,3.625,0.876,-35.209,1.639,9.488,4.903,34.637,4.662,-4.805,-2.721,0.0,36.451,37.238,9.338,1.689,26.878,25.649,26.593,26.794,-3.11,25.622,0.0,266.04,,275.0,275.0,26.197,2.815,24.34,22.874
5329.0,3.625,0.876,-35.209,1.639,9.488,4.903,34.637,4.662,-4.805,-2.721,0.0,36.5,37.2,9.338,1.689,27.037,25.767,26.75,27.01,-3.11,25.622,0.0,266.04,,275.0,275.0,26.478,2.829,23.958,22.857
5329.5,2.671,0.704,-33.947,1.671,9.482,4.903,34.637,4.662,-4.805,-2.721,0.0,36.5,37.2,9.537,1.562,27.082,25.482,26.652,26.701,-3.11,25.622,0.0,265.74,,275.0,275.0,26.641,2.842,23.536,22.823
5330.0,2.671,0.704,-33.947,1.671,9.482,4.903,34.637,4.662,-4.805,-2.721,0.0,36.5,37.2,9.537,1.562,27.008,25.281,26.492,26.396,-3.11,25.622,0.0,265.74,,275.0,275.0,26.479,2.839,23.367,22.861
5330.5,2.671,0.704,-33.947,1.671,9.482,4.903,34.637,4.662,-4.805,-2.721,0.0,36.5,37.2,9.537,1.562,26.86,25.034,26.317,26.172,-3.11,25.622,0.0,265.94,,275.0,275.0,26.294,2.836,23.663,22.862
5331.0,2.671,0.704,-33.947,1.671,9.482,4.903,34.637,4.662,-4.805,-2.721,0.0,36.5,37.2,9.537,1.562,26.742,25.202,26.356,26.285,-3.11,25.622,0.0,265.94,,275.0,275.0,26.096,2.833,24.096,22.866
5331.5,2.671,0.704,-33.947,1.671,9.482,4.886,34.641,4.624,-4.791,-2.714,0.0,36.446,37.216,9.537,1.562,26.972,25.637,26.572,26.835,-3.108,25.633,0.0,265.94,,275.0,275.0,26.146,2.831,23.927,22.887
5332.0,2.671,0.704,-33.947,1.671,9.482,4.886,34.641,4.624,-4.791,-2.714,0.0,36.4,37.2,9.537,1.562,27.016,25.429,26.523,26.635,-3.108,25.633,0.0,265.94,,275.0,275.0,26.504,2.828,23.593,22.89
5332.5,2.323,0.548,-35.209,1.685,9.405,4.886,34.641,4.624,-4.791,-2.714,0.0,36.4,37.2,9.52,1.746,26.991,25.324,26.498,26.492,-3.108,25.633,0.0,265.44,,275.0,275.0,26.401,2.825,23.39,22.924
5333.0,2.323,0.548,-35.209,1.685,9.405,4.886,34.641,4.624,-4.791,-2.714,0.0,36.4,37.2,9.52,1.746,26.99,25.282,26.508,26.406,-3.108,25.633,0.0,265.44,,275.0,275.0,26.327,2.817,23.314,22.979
5333.5,2.323,0.548,-35.209,1.685,9.405,4.886,34.641,4.624,-4.791,-2.714,0.0,36.4,37.2,9.52,1.746,26.897,25.149,26.387,26.272,-3.108,25.633,0.0,265.94,,275.0,275.0,26.297,2.809,23.263,23.039
5334.0,2.323,0.548,-35.209,1.685,9.405,4.886,34.641,4.624,-4.791,-2.714,0.0,36.4,37.2,9.52,1.746,26.866,25.276,26.455,26.467,-3.108,25.633,0.0,265.94,,275.0,275.0,26.176,2.801,24.484,23.05
5334.5,2.323,0.548,-35.209,1.685,9.405,4.886,34.641,4.624,-4.791,-2.714,0.0,36.4,37.2,9.52,1.746,26.943,25.751,26.668,26.88,-3.108,25.633,0.0,266.24,,275.0,275.0,26.266,2.793,24.072,23.051
5335.0,2.323,0.548,-35.209,1.685,9.405,4.928,34.566,4.619,-4.8,-2.738,0.0,36.437,37.188,9.52,1.746,27.018,25.422,26.548,26.609,-3.118,25.627,0.0,266.24,,275.0,275.0,26.56,2.786,23.567,23.106
5335.5,2.323,0.548,-35.209,1.685,9.405,4.928,34.566,4.619,-4.8,-2.738,0.0,36.4,37.2,9.52,1.746,26.96,25.243,26.451,26.389,-3.118,25.627,0.0,266.14,,275.0,275.0,26.399,2.778,23.397,23.106
5336.0,2.601,0.553,-35.209,1.645,9.507,4.928,34.566,4.619,-4.8,-2.738,0.0,36.4,37.2,9.46,1.715,26.865,25.049,26.284,26.146,-3.118,25.627,0.0,266.14,,275.0,275.0,26.261,2.771,23.211,23.075
5336.5,2.601,0.553,-35.209,1.645,9.507,4.928,34.566,4.619,-4.8,-2.738,0.0,36.4,37.2,9.46,1.715,26.796,25.27,26.325,26.322,-3.118,25.627,0.0,265.54,,275.0,275.0,26.086,2.768,23.652,23.108
5337.0,2.601,0.553,-35.209,1.645,9.507,4.928,34.566,4.619,-4.8,-2.738,0.0,36.4,37.2,9.46,1.715,26.884,25.618,26.514,26.762,-3.118,25.627,0.0,265.54,,275.0,275.0,26.178,2.765,24.093,23.056
5337.5,2.601,0.553,-35.209,1.645,9.507,4.928,34.566,4.619,-4.8,-2.738,0.0,36.4,37.2,9.46,1.715,27.008,25.749,26.681,26.951,-3.118,25.627,0.0,265.74,,275.0,275.0,26.445,2.762,23.6,23.018
5338.0,2.601,0.553,-35.209,1.645,9.507,4.949,34.542,4.603,-4.797,-2.728,0.0,36.433,37.169,9.46,1.715,27.115,25.571,26.715,26.848,-3.12,25.626,0.0,265.74,,275.0,275.0,26.597,2.76,23.351,23.022
5338.5,2.601,0.553,-35.209,1.645,9.507,4.949,34.542,4.603,-4.797,-2.728,0.0,36.4,37.2,9.46,1.715,26.944,25.161,26.406,26.26,-3.12,25.626,0.0,265.74,,275.0,275.0,26.562,2.757,23.294,23.033
5339.0,2.388,0.636,-34.031,1.763,9.44,4.949,34.542,4.603,-4.797,-2.728,0.0,36.4,37.2,9.584,1.549,26.8,24.963,26.233,26.102,-3.12,25.626,0.0,265.74,,275.0,275.0,26.193,2.755,23.149,23.033
5339.5,2.388,0.636,-34.031,1.763,9.44,4.949,34.542,4.603,-4.797,-2.728,0.0,36.4,37.2,9.584,1.549,26.784,25.34,26.394,26.499,-3.12,25.626,0.0,265.44,,275.0,275.0,26.024,2.749,23.885,23.013
5340.0,2.388,0.636,-34.031,1.763,9.44,4.949,34.542,4.603,-4.797,-2.728,0.0,36.4,37.2,9.584,1.549,26.9,25.779,26.55,26.795,-3.12,25.626,0.0,265.44,,275.0,275.0,26.254,2.743,24.485,23.093
5340.5,2.388,0.636,-34.031,1.763,9.44,4.949,34.542,4.603,-4.797,-2.728,0.0,36.4,37.2,9.584,1.549,26.998,25.641,26.578,26.756,-3.12,25.626,0.0,265.54,,275.0,275.0,26.506,2.737,23.856,23.148
5341.0,2.388,0.636,-34.031,1.763,9.44,4.949,34.542,4.603,-4.797,-2.728,0.0,36.4,37.2,9.584,1.549,27.002,25.479,26.533,26.604,-3.12,25.626,0.0,265.54,,275.0,275.0,26.493,2.731,23.503,23.233
5341.5,2.388,0.636,-34.031,1.763,9.44,4.897,34.569,4.61,-4.773,-2.738,0.0,36.422,37.148,9.584,1.549,26.953,25.364,26.488,26.476,-3.118,25.623,0.0,266.14,,275.0,275.0,26.405,2.725,23.369,23.289
5342.0,2.388,0.636,-34.031,1.763,9.44,4.897,34.569,4.61,-4.773,-2.738,0.0,36.4,37.1,9.584,1.549,26.88,25.207,26.388,26.306,-3.118,25.623,0.0,266.14,,275.0,275.0,26.32,2.72,23.487,23.285
5342.5,2.379,0.632,-34.161,1.735,9.447,4.897,34.569,4.61,-4.773,-2.738,0.0,36.4,37.1,9.593,1.764,26.809,25.48,26.462,26.549,-3.118,25.623,0.0,265.74,,275.0,275.0,26.195,2.714,23.983,23.245
5343.0,2.379,0.632,-34.161,1.735,9.447,4.897,34.569,4.61,-4.773,-2.738,0.0,36.4,37.1,9.593,1.764,26.959,25.774,26.618,26.842,-3.118,25.623,0.0,265.74,,275.0,275.0,26.325,2.709,24.23,23.273
5343.5,2.379,0.632,-34.161,1.735,9.447,4.897,34.569,4.61,-4.773,-2.738,0.0,36.4,37.1,9.593,1.764,27.069,25.628,26.625,26.817,-3.118,25.623,0.0,265.84,,275.0,275.0,26.548,2.704,23.828,23.362
5344.0,2.379,0.632,-34.161,1.735,9.447,4.897,34.569,4.61,-4.773,-2.738,0.0,36.4,37.1,9.593,1.764,27.005,25.514,26.644,26.681,-3.118,25.623,0.0,265.84,,275.0,275.0,26.535,2.698,23.594,23.39
5344.5,2.379,0.632,-34.161,1.735,9.447,4.911,34.558,4.624,-4.76,-2.726,0.0,36.419,37.163,9.593,1.764,26.993,25.354,26.555,26.503,-3.121,25.629,0.0,265.54,,275.0,275.0,26.461,2.693,23.434,23.39
5345.0,2.379,0.632,-34.161,1.735,9.447,4.911,34.558,4.624,-4.76,-2.726,0.0,36.4,37.2,9.593,1.764,26.885,25.192,26.431,26.322,-3.121,25.629,0.0,265.54,,275.0,275.0,26.351,2.688,23.646,23.349
5345.5,3.086,0.712,-35.209,1.663,9.499,4.911,34.558,4.624,-4.76,-2.726,0.0,36.4,37.2,9.391,1.716,26.829,25.269,26.419,26.362,-3.121,25.629,0.0,265.64,,275.0,275.0,26.208,2.683,23.975,23.322
5346.0,3.086,0.712,-35.209,1.663,9.499,4.911,34.558,4.624,-4.76,-2.726,0.0,36.4,37.2,9.391,1.716,27.055,25.596,26.613,26.81,-3.121,25.629,0.0,265.64,,275.0,275.0,26.22,2.689,23.831,23.27
5346.5,3.086,0.712,-35.209,1.663,9.499,4.911,34.558,4.624,-4.76,-2.726,0.0,36.4,37.2,9.391,1.716,27.075,25.53,26.645,26.765,-3.121,25.629,0.0,264.34,,275.0,275.0,26.519,2.696,23.625,23.245
5347.0,3.086,0.712,-35.209,1.663,9.499,4.911,34.558,4.624,-4.76,-2.726,0.0,36.4,37.2,9.391,1.716,27.054,25.359,26.581,26.566,-3.121,25.629,0.0,264.34,,275.0,275.0,26.504,2.702,23.416,23.204
5347.5,3.086,0.712,-35.209,1.663,9.499,4.911,34.558,4.624,-4.76,-2.726,0.0,36.4,37.2,9.391,1.716,27.008,25.315,26.526,26.442,-3.121,25.629,0.0,264.94,,275.0,275.0,26.39,2.709,23.332,23.221
5348.0,3.086,0.712,-35.209,1.663,9.499,4.897,34.576,4.645,-4.719,-2.74,0.0,36.41,37.149,9.391,1.716,26.894,25.142,26.47,26.375,-3.12,25.628,0.0,264.94,,275.0,275.0,26.323,2.715,23.259,23.193
5348.5,3.086,0.712,-35.209,1.663,9.499,4.897,34.576,4.645,-4.719,-2.74,0.0,36.4,37.1,9.391,1.716,26.917,25.451,26.583,26.603,-3.12,25.628,0.0,264.24,,275.0,275.0,26.22,2.721,24.258,23.129
5349.0,3.243,0.77,-35.209,1.649,9.494,4.897,34.576,4.645,-4.719,-2.74,0.0,36.4,37.1,9.445,1.71,27.016,25.765,26.662,26.855,-3.12,25.628,0.0,264.24,,275.0,275.0,26.389,2.727,23.844,23.117
5349.5,3.243,0.77,-35.209,1.649,9.494,4.897,34.576,4.645,-4.719,-2.74,0.0,36.4,37.1,9.445,1.71,27.118,25.415,26.624,26.615,-3.12,25.628,0.0,264.84,,275.0,275.0,26.575,2.735,23.491,23.139
5350.0,3.243,0.77,-35.209,1.649,9.494,4.897,34.576,4.645,-4.719,-2.74,0.0,36.4,37.1,9.445,1.71,27.012,25.275,26.475,26.383,-3.12,25.628,0.0,264.84,,275.0,275.0,26.443,2.744,23.33,23.076
5350.5,3.243,0.77,-35.209,1.649,9.494,4.897,34.576,4.645,-4.719,-2.74,0.0,36.4,37.1,9.445,1.71,26.889,25.124,26.36,26.226,-3.12,25.628,0.0,264.54,,275.0,275.0,26.286,2.752,23.229,23.063
5351.0,3.243,0.77,-35.209,1.649,9.494,4.834,34.618,4.631,-4.672,-2.724,0.0,36.414,37.131,9.445,1.71,26.901,25.257,26.436,26.463,-3.117,25.637,0.0,264.54,,275.0,275.0,26.149,2.76,23.532,23.043
5351.5,3.243,0.77,-35.209,1.649,9.494,4.834,34.618,4.631,-4.672,-2.724,0.0,36.4,37.1,9.445,1.71,26.951,25.788,26.652,26.871,-3.117,25.637,0.0,265.54,,275.0,275.0,26.264,2.768,24.536,23.043
5352.0,2.652,0.735,-34.166,1.696,9.417,4.834,34.618,4.631,-4.672,-2.724,0.0,36.4,37.1,9.565,1.668,27.035,25.772,26.696,26.933,-3.117,25.637,0.0,265.54,,275.0,275.0,26.565,2.775,23.668,23.207
5352.5,2.652,0.735,-34.166,1.696,9.417,4.834,34.618,4.631,-4.672,-2.724,0.0,36.4,37.1,9.565,1.668,27.047,25.48,26.606,26.692,-3.117,25.637,0.0,264.74,,275.0,275.0,26.609,2.773,23.498,23.28
5353.0,2.652,0.735,-34.166,1.696,9.417,4.834,34.618,4.631,-4.672,-2.724,0.0,36.4,37.1,9.565,1.668,26.996,25.386,26.563,26.578,-3.117,25.637,0.0,264.74,,275.0,275.0,26.456,2.771,23.285,23.328
5353.5,2.652,0.735,-34.166,1.696,9.417,4.834,34.618,4.631,-4.672,-2.724,0.0,36.4,37.1,9.565,1.668,26.845,25.146,26.354,26.315,-3.117,25.637,0.0,265.04,,275.0,275.0,26.381,2.77,23.44,23.372
5354.0,2.652,0.735,-34.166,1.696,9.417,4.92,34.647,4.66,-4.655,-2.729,0.0,36.419,37.134,9.565,1.668,26.847,25.521,26.486,26.612,-3.116,25.644,0.0,265.04,,275.0,275.0,26.165,2.768,24.115,23.423
5354.5,2.652,0.735,-34.166,1.696,9.417,4.92,34.647,4.66,-4.655,-2.729,0.0,36.4,37.1,9.565,1.668,27.025,25.756,26.616,26.875,-3.116,25.644,0.0,264.14,,275.0,275.0,26.367,2.766,24.19,23.394
5355.0,2.652,0.735,-34.166,1.696,9.417,4.92,34.647,4.66,-4.655,-2.729,0.0,36.4,37.1,9.565,1.668,27.116,25.633,26.631,26.791,-3.116,25.644,0.0,264.14,,275.0,275.0,26.568,2.764,23.786,23.368
5355.5,2.862,0.676,-35.209,1.643,9.464,4.92,34.647,4.66,-4.655,-2.729,0.0,36.4,37.1,9.487,1.841,27.019,25.364,26.511,26.534,-3.116,25.644,0.0,264.54,,275.0,275.0,26.542,2.762,23.366,23.2
5356.0,2.862,0.676,-35.209,1.643,9.464,4.92,34.647,4.66,-4.655,-2.729,0.0,36.4,37.1,9.487,1.841,26.95,25.252,26.416,26.372,-3.116,25.644,0.0,264.54,,275.0,275.0,26.357,2.764,23.267,23.062
5356.5,2.862,0.676,-35.209,1.643,9.464,4.92,34.647,4.66,-4.655,-2.729,0.0,36.4,37.1,9.487,1.841,26.863,25.173,26.352,26.272,-3.116,25.644,0.0,262.64,,275.0,275.0,26.248,2.765,23.553,23.033
5357.0,2.862,0.676,-35.209,1.643,9.464,4.92,34.647,4.66,-4.655,-2.729,0.0,36.4,37.1,9.487,1.841,26.973,25.81,26.669,26.945,-3.116,25.644,0.0,262.64,,275.0,275.0,26.165,2.767,24.532,23.026
5357.5,2.862,0.676,-35.209,1.643,9.464,4.919,34.612,4.666,-4.668,-2.719,0.0,36.411,37.105,9.487,1.841,27.088,25.794,26.779,27.033,-3.117,25.642,0.0,264.14,,275.0,275.0,26.599,2.768,23.948,23.004
5358.0,2.862,0.676,-35.209,1.643,9.464,4.919,34.612,4.666,-4.668,-2.719,0.0,36.4,37.1,9.487,1.841,27.181,25.636,26.714,26.828,-3.117,25.642,0.0,264.14,,275.0,275.0,26.673,2.77,23.669,23.041
5358.5,2.518,0.575,-35.209,1.635,9.453,4.919,34.612,4.666,-4.668,-2.719,0.0,36.4,37.1,9.435,1.82,27.08,25.4,26.595,26.574,-3.117,25.642,0.0,261.44,,275.0,275.0,26.59,2.771,23.48,22.916
5359.0,2.518,0.575,-35.209,1.635,9.453,4.919,34.612,4.666,-4.668,-2.719,0.0,36.4,37.1,9.435,1.82,27.023,25.207,26.405,26.325,-3.117,25.642,0.0,261.44,,275.0,275.0,26.412,2.767,23.318,22.844
5359.5,2.518,0.575,-35.209,1.635,9.453,4.919,34.612,4.666,-4.668,-2.719,0.0,36.4,37.1,9.435,1.82,26.824,25.156,26.369,26.317,-3.117,25.642,0.0,264.74,,275.0,275.0,26.24,2.763,24.334,22.74
5360.0,2.518,0.575,-35.209,1.635,9.453,4.919,34.612,4.666,-4.668,-2.719,0.0,36.4,37.1,9.435,1.82,26.882,25.641,26.503,26.649,-3.117,25.642,0.0,264.74,,275.0,275.0,26.167,2.759,24.062,22.648
5360.5,2.518,0.575,-35.209,1.635,9.453,4.913,34.574,4.639,-4.668,-2.733,0.0,36.414,37.124,9.435,1.82,27.048,25.592,26.562,26.736,-3.124,25.646,0.0,262.14,,275.0,275.0,26.419,2.755,23.699,22.665
5361.0,2.518,0.575,-35.209,1.635,9.453,4.913,34.574,4.639,-4.668,-2.733,0.0,36.4,37.1,9.435,1.82,27.058,25.477,26.606,26.669,-3.124,25.646,0.0,262.14,,275.0,275.0,26.484,2.751,23.481,22.714
5361.5,2.518,0.575,-35.209,1.635,9.453,4.913,34.574,4.639,-4.668,-2.733,0.0,36.4,37.1,9.435,1.82,27.061,25.38,26.519,26.51,-3.124,25.646,0.0,264.14,,275.0,275.0,26.453,2.747,23.42,22.677
5362.0,2.791,0.659,-35.209,1.727,9.519,4.913,34.574,4.639,-4.668,-2.733,0.0,36.4,37.1,9.424,1.688,26.888,25.12,26.39,26.344,-3.124,25.646,0.0,264.14,,275.0,275.0,26.367,2.744,23.328,22.674
5362.5,2.791,0.659,-35.209,1.727,9.519,4.913,34.574,4.639,-4.668,-2.733,0.0,36.4,37.1,9.424,1.688,26.882,25.499,26.513,26.639,-3.124,25.646,0.0,261.44,,275.0,275.0,26.185,2.744,24.026,22.661
5363.0,2.791,0.659,-35.209,1.727,9.519,4.913,34.574,4.639,-4.668,-2.733,0.0,36.4,37.1,9.424,1.688,27.022,25.853,26.682,26.93,-3.124,25.646,0.0,261.44,,275.0,275.0,26.383,2.745,23.861,22.695
5363.5,2.791,0.659,-35.209,1.727,9.519,4.913,34.574,4.639,-4.668,-2.733,0.0,36.4,37.1,9.424,1.688,27.161,25.74,26.719,26.954,-3.124,25.646,0.0,264.44,,275.0,275.0,26.622,2.746,23.57,22.699
5364.0,2.791,0.659,-35.209,1.727,9.519,4.909,34.551,4.636,-4.644,-2.722,0.0,36.407,37.159,9.424,1.688,27.146,25.507,26.625,26.687,-3.112,25.644,0.0,264.44,,275.0,275.0,26.644,2.747,23.389,22.719
5364.5,2.791,0.659,-35.209,1.727,9.519,4.909,34.551,4.636,-4.644,-2.722,0.0,36.4,37.2,9.424,1.688,26.89,25.107,26.309,26.281,-3.112,25.644,0.0,263.04,,275.0,275.0,26.491,2.747,23.283,22.739
5365.0,2.535,0.678,-34.286,1.721,9.407,4.909,34.551,4.636,-4.644,-2.722,0.0,36.4,37.2,9.536,1.72,26.885,25.44,26.536,26.623,-3.112,25.644,0.0,263.04,,275.0,275.0,26.147,2.748,23.818,22.743
5365.5,2.535,0.678,-34.286,1.721,9.407,4.909,34.551,4.636,-4.644,-2.722,0.0,36.4,37.2,9.536,1.72,26.999,25.891,26.678,26.934,-3.112,25.644,0.0,263.14,,275.0,275.0,26.371,2.745,24.56,22.828
5366.0,2.535,0.678,-34.286,1.721,9.407,4.909,34.551,4.636,-4.644,-2.722,0.0,36.4,37.2,9.536,1.72,27.158,25.801,26.782,27.052,-3.112,25.644,0.0,263.14,,275.0,275.0,26.626,2.741,23.943,22.93
5366.5,2.535,0.678,-34.286,1.721,9.407,4.909,34.551,4.636,-4.644,-2.722,0.0,36.4,37.2,9.536,1.72,27.18,25.557,26.661,26.741,-3.112,25.644,0.0,263.84,,275.0,275.0,26.698,2.738,23.569,22.986
5367.0,2.535,0.678,-34.286,1.721,9.407,4.862,34.577,4.653,-4.599,-2.714,0.0,36.403,37.143,9.536,1.72,27.124,25.435,26.583,26.556,-3.111,25.643,0.0,263.84,,275.0,275.0,26.535,2.735,23.41,22.988
5367.5,2.535,0.678,-34.286,1.721,9.407,4.862,34.577,4.653,-4.599,-2.714,0.0,36.4,37.1,9.536,1.72,27.001,25.293,26.458,26.391,-3.111,25.643,0.0,264.24,,275.0,275.0,26.424,2.731,23.87,22.911
5368.0,2.535,0.678,-34.286,1.721,9.407,4.862,34.577,4.653,-4.599,-2.714,0.0,36.4,37.1,9.536,1.72,27.008,25.752,26.669,26.901,-3.111,25.643,0.0,264.24,,275.0,275.0,26.286,2.728,24.225,22.9
5368.5,3.338,0.895,-34.323,1.716,9.425,4.862,34.577,4.653,-4.599,-2.714,0.0,36.4,37.1,9.532,1.705,27.17,25.823,26.778,27.079,-3.111,25.643,0.0,264.04,,275.0,275.0,26.582,2.725,24.022,22.854
5369.0,3.338,0.895,-34.323,1.716,9.425,4.862,34.577,4.653,-4.599,-2.714,0.0,36.4,37.1,9.532,1.705,27.239,25.593,26.711,26.841,-3.111,25.643,0.0,264.04,,275.0,275.0,26.713,2.735,23.661,22.74
5369.5,3.338,0.895,-34.323,1.716,9.425,4.862,34.577,4.653,-4.599,-2.714,0.0,36.4,37.1,9.532,1.705,27.137,25.403,26.569,26.553,-3.111,25.643,0.0,264.24,,275.0,275.0,26.596,2.745,23.486,22.708
5370.0,3.338,0.895,-34.323,1.716,9.425,4.862,34.577,4.653,-4.599,-2.714,0.0,36.4,37.1,9.532,1.705,27.036,25.272,26.452,26.375,-3.111,25.643,0.0,264.24,,275.0,275.0,26.416,2.755,23.398,22.712
5370.5,3.338,0.895,-34.323,1.716,9.425,4.832,34.62,4.682,-4.571,-2.721,0.0,36.409,37.106,9.532,1.705,26.869,25.348,26.415,26.431,-3.11,25.655,0.0,264.14,,275.0,275.0,26.284,2.764,24.332,22.724
5371.0,3.338,0.895,-34.323,1.716,9.425,4.832,34.62,4.682,-4.571,-2.721,0.0,36.4,37.1,9.532,1.705,26.976,25.749,26.613,26.821,-3.11,25.655,0.0,264.14,,275.0,275.0,26.266,2.774,24.092,22.791
5371.5,2.508,0.705,-33.586,1.676,9.314,4.832,34.62,4.682,-4.571,-2.721,0.0,36.4,37.1,9.568,1.591,27.238,25.687,26.797,26.966,-3.11,25.655,0.0,264.04,,275.0,275.0,26.54,2.783,23.718,22.806
5372.0,2.508,0.705,-33.586,1.676,9.314,4.832,34.62,4.682,-4.571,-2.721,0.0,36.4,37.1,9.568,1.591,27.21,25.484,26.673,26.679,-3.11,25.655,0.0,264.04,,275.0,275.0,26.672,2.778,23.505,22.818
