t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5372.5,2.508,0.705,-33.586,1.676,9.314,4.832,34.62,4.682,-4.571,-2.721,0.0,36.4,37.1,9.568,1.591,27.111,25.353,26.553,26.464,-3.11,25.655,0.0,264.24,,275.0,275.0,26.512,2.774,23.43,22.795
5373.0,2.508,0.705,-33.586,1.676,9.314,4.832,34.62,4.682,-4.571,-2.721,0.0,36.4,37.1,9.568,1.591,26.953,25.171,26.423,26.368,-3.11,25.655,0.0,264.24,,275.0,275.0,26.37,2.769,23.407,22.891
5373.5,2.508,0.705,-33.586,1.676,9.314,4.865,34.67,4.686,-4.542,-2.696,0.0,36.426,37.12,9.568,1.591,26.957,25.559,26.566,26.716,-3.092,25.661,0.0,264.14,,275.0,275.0,26.229,2.765,24.151,22.947
5374.0,2.508,0.705,-33.586,1.676,9.314,4.865,34.67,4.686,-4.542,-2.696,0.0,36.4,37.1,9.568,1.591,27.134,25.956,26.797,27.075,-3.092,25.661,0.0,264.14,,275.0,275.0,26.449,2.761,24.0,22.949
5374.5,2.508,0.705,-33.586,1.676,9.314,4.865,34.67,4.686,-4.542,-2.696,0.0,36.4,37.1,9.568,1.591,27.192,25.801,26.78,26.985,-3.092,25.661,0.0,263.24,,275.0,275.0,26.741,2.757,23.672,22.939
5375.0,2.181,0.601,-34.001,1.691,9.348,4.865,34.67,4.686,-4.542,-2.696,0.0,36.4,37.1,9.605,1.602,27.159,25.576,26.672,26.742,-3.092,25.661,0.0,263.24,,275.0,275.0,26.69,2.753,23.599,22.902
5375.5,2.181,0.601,-34.001,1.691,9.348,4.865,34.67,4.686,-4.542,-2.696,0.0,36.4,37.1,9.605,1.602,27.039,25.244,26.411,26.377,-3.092,25.661,0.0,264.04,,275.0,275.0,26.537,2.743,23.343,22.904
5376.0,2.181,0.601,-34.001,1.691,9.348,4.865,34.67,4.686,-4.542,-2.696,0.0,36.4,37.1,9.605,1.602,26.996,25.468,26.488,26.563,-3.092,25.661,0.0,264.04,,275.0,275.0,26.268,2.734,23.766,22.944
5376.5,2.181,0.601,-34.001,1.691,9.348,4.865,34.67,4.686,-4.542,-2.696,0.0,36.4,37.1,9.605,1.602,27.07,25.79,26.71,26.96,-3.092,25.661,0.0,264.64,,275.0,275.0,26.379,2.725,24.286,22.998
5377.0,2.181,0.601,-34.001,1.691,9.348,4.928,34.636,4.683,-4.55,-2.709,0.0,36.429,37.17,9.605,1.602,27.196,25.953,26.842,27.143,-3.085,25.666,0.0,264.64,,275.0,275.0,26.632,2.716,24.236,23.046
5377.5,2.181,0.601,-34.001,1.691,9.348,4.928,34.636,4.683,-4.55,-2.709,0.0,36.4,37.2,9.605,1.602,27.203,25.683,26.749,26.896,-3.085,25.666,0.0,264.74,,275.0,275.0,26.784,2.707,23.49,23.072
5378.0,2.723,0.658,-35.191,1.656,9.409,4.928,34.636,4.683,-4.55,-2.709,0.0,36.4,37.2,9.52,1.779,27.141,25.376,26.555,26.527,-3.085,25.666,0.0,264.74,,275.0,275.0,26.633,2.699,23.368,23.076
5378.5,2.723,0.658,-35.191,1.656,9.409,4.928,34.636,4.683,-4.55,-2.709,0.0,36.4,37.2,9.52,1.779,26.974,25.23,26.396,26.304,-3.085,25.666,0.0,264.84,,275.0,275.0,26.4,2.699,23.81,23.107
5379.0,2.723,0.658,-35.191,1.656,9.409,4.928,34.636,4.683,-4.55,-2.709,0.0,36.4,37.2,9.52,1.779,27.039,25.802,26.679,26.91,-3.085,25.666,0.0,264.84,,275.0,275.0,26.226,2.7,24.4,23.115
5379.5,2.723,0.658,-35.191,1.656,9.409,4.928,34.636,4.683,-4.55,-2.709,0.0,36.4,37.2,9.52,1.779,27.19,25.992,26.832,27.167,-3.085,25.666,0.0,264.84,,275.0,275.0,26.608,2.7,24.276,23.117
5380.0,2.723,0.658,-35.191,1.656,9.409,4.943,34.57,4.672,-4.56,-2.691,0.0,36.443,37.186,9.52,1.779,27.3,25.777,26.795,26.988,-3.082,25.667,0.0,264.84,,275.0,275.0,26.795,2.7,23.828,23.045
5380.5,2.723,0.658,-35.191,1.656,9.409,4.943,34.57,4.672,-4.56,-2.691,0.0,36.4,37.2,9.52,1.779,27.205,25.479,26.651,26.686,-3.082,25.667,0.0,264.64,,275.0,275.0,26.715,2.701,23.578,22.983
5381.0,2.723,0.658,-35.191,1.656,9.409,4.943,34.57,4.672,-4.56,-2.691,0.0,36.4,37.2,9.52,1.779,27.1,25.306,26.512,26.457,-3.082,25.667,0.0,264.64,,275.0,275.0,26.505,2.701,23.445,22.974
5381.5,2.521,0.643,-34.684,1.676,9.367,4.943,34.57,4.672,-4.56,-2.691,0.0,36.4,37.2,9.578,1.822,26.962,25.196,26.389,26.379,-3.082,25.667,0.0,264.64,,275.0,275.0,26.344,2.701,23.967,22.978
5382.0,2.521,0.643,-34.684,1.676,9.367,4.943,34.57,4.672,-4.56,-2.691,0.0,36.4,37.2,9.578,1.822,26.967,25.537,26.573,26.712,-3.082,25.667,0.0,264.64,,275.0,275.0,26.231,2.698,24.586,22.953
5382.5,2.521,0.643,-34.684,1.676,9.367,4.943,34.57,4.672,-4.56,-2.691,0.0,36.4,37.2,9.578,1.822,27.264,25.932,26.898,27.134,-3.082,25.667,0.0,265.44,,275.0,275.0,26.447,2.695,23.979,23.021
5383.0,2.521,0.643,-34.684,1.676,9.367,4.943,34.57,4.672,-4.56,-2.691,0.0,36.4,37.2,9.578,1.822,27.291,25.656,26.774,26.838,-3.082,25.667,0.0,265.44,,275.0,275.0,26.807,2.693,23.686,23.074
5383.5,2.521,0.643,-34.684,1.676,9.367,4.918,34.561,4.649,-4.516,-2.697,0.0,36.445,37.207,9.578,1.822,27.119,25.391,26.55,26.538,-3.083,25.667,0.0,265.14,,275.0,275.0,26.64,2.69,23.485,23.147
5384.0,2.521,0.643,-34.684,1.676,9.367,4.918,34.561,4.649,-4.516,-2.697,0.0,36.4,37.2,9.578,1.822,27.012,25.2,26.361,26.27,-3.083,25.667,0.0,265.14,,275.0,275.0,26.4,2.687,23.348,23.201
5384.5,3.284,0.745,-35.209,1.655,9.488,4.918,34.561,4.649,-4.516,-2.697,0.0,36.4,37.2,9.49,1.753,26.971,25.429,26.533,26.601,-3.083,25.667,0.0,264.64,,275.0,275.0,26.211,2.684,23.719,23.208
5385.0,3.284,0.745,-35.209,1.655,9.488,4.918,34.561,4.649,-4.516,-2.697,0.0,36.4,37.2,9.49,1.753,27.095,25.919,26.792,27.082,-3.083,25.667,0.0,264.64,,275.0,275.0,26.384,2.694,24.058,23.308
5385.5,3.284,0.745,-35.209,1.655,9.488,4.918,34.561,4.649,-4.516,-2.697,0.0,36.4,37.2,9.49,1.753,27.192,25.897,26.89,27.148,-3.083,25.667,0.0,264.24,,275.0,275.0,26.722,2.704,23.838,23.325
5386.0,3.284,0.745,-35.209,1.655,9.488,4.918,34.561,4.649,-4.516,-2.697,0.0,36.4,37.2,9.49,1.753,27.177,25.467,26.677,26.666,-3.083,25.667,0.0,264.64,,275.0,275.0,26.497,2.723,23.563,23.405
5386.5,3.284,0.745,-35.209,1.655,9.488,4.908,34.592,4.641,-4.5,-2.71,0.0,36.447,37.214,9.49,1.753,27.123,25.333,26.502,26.447,-3.091,25.657,0.0,264.64,,275.0,275.0,26.497,2.732,23.426,23.441
5387.0,3.284,0.745,-35.209,1.655,9.488,4.908,34.592,4.641,-4.5,-2.71,0.0,36.4,37.2,9.49,1.753,26.955,25.33,26.487,26.475,-3.091,25.657,0.0,264.64,,275.0,275.0,26.352,2.732,23.583,23.364
5387.5,2.951,0.771,-33.515,1.736,9.373,4.908,34.592,4.641,-4.5,-2.71,0.0,36.4,37.2,9.689,1.529,27.042,25.706,26.747,26.846,-3.091,25.657,0.0,265.24,,275.0,275.0,26.311,2.741,24.199,23.345
5388.0,2.951,0.771,-33.515,1.736,9.373,4.908,34.592,4.641,-4.5,-2.71,0.0,36.4,37.2,9.689,1.529,27.201,26.032,26.847,27.121,-3.091,25.657,0.0,265.24,,275.0,275.0,26.585,2.744,24.534,23.337
5388.5,2.951,0.771,-33.515,1.736,9.373,4.908,34.592,4.641,-4.5,-2.71,0.0,36.4,37.2,9.689,1.529,27.295,25.885,26.891,27.092,-3.091,25.657,0.0,265.14,,275.0,275.0,26.8,2.748,23.687,23.372
5389.0,2.951,0.771,-33.515,1.736,9.373,4.908,34.592,4.641,-4.5,-2.71,0.0,36.4,37.2,9.689,1.529,27.27,25.641,26.757,26.805,-3.091,25.657,0.0,265.14,,275.0,275.0,26.791,2.751,23.518,23.423
5389.5,2.951,0.771,-33.515,1.736,9.373,4.908,34.592,4.641,-4.5,-2.71,0.0,36.4,37.2,9.689,1.529,27.169,25.473,26.673,26.615,-3.091,25.657,0.0,265.24,,275.0,275.0,26.618,2.754,23.419,23.452
5390.0,2.951,0.771,-33.515,1.736,9.373,4.923,34.63,4.656,-4.472,-2.694,0.0,36.473,37.215,9.689,1.529,27.071,25.492,26.586,26.656,-3.089,25.668,0.0,265.24,,275.0,275.0,26.482,2.758,23.712,23.518
5390.5,2.951,0.771,-33.515,1.736,9.373,4.923,34.63,4.656,-4.472,-2.694,0.0,36.5,37.2,9.689,1.529,27.189,25.986,26.902,27.165,-3.089,25.668,0.0,265.14,,275.0,275.0,26.451,2.761,24.501,23.593
5391.0,3.263,0.85,-34.056,1.655,9.367,4.923,34.63,4.656,-4.472,-2.694,0.0,36.5,37.2,9.638,1.635,27.268,25.962,26.961,27.235,-3.089,25.668,0.0,265.14,,275.0,275.0,26.81,2.764,24.067,23.624
5391.5,3.263,0.85,-34.056,1.655,9.367,4.923,34.63,4.656,-4.472,-2.694,0.0,36.5,37.2,9.638,1.635,27.32,25.758,26.865,26.994,-3.089,25.668,0.0,265.04,,275.0,275.0,26.856,2.772,23.815,23.675
5392.0,3.263,0.85,-34.056,1.655,9.367,4.923,34.63,4.656,-4.472,-2.694,0.0,36.5,37.2,9.638,1.635,27.26,25.472,26.674,26.644,-3.089,25.668,0.0,265.04,,275.0,275.0,26.734,2.78,23.401,23.651
5392.5,3.263,0.85,-34.056,1.655,9.367,4.923,34.63,4.656,-4.472,-2.694,0.0,36.5,37.2,9.638,1.635,27.07,25.261,26.417,26.364,-3.089,25.668,0.0,265.34,,275.0,275.0,26.512,2.788,23.82,23.649
5393.0,3.263,0.85,-34.056,1.655,9.367,4.884,34.684,4.665,-4.446,-2.715,0.0,36.467,37.236,9.638,1.635,26.934,25.387,26.441,26.432,-3.09,25.663,0.0,265.34,,275.0,275.0,26.278,2.796,24.384,23.599
5393.5,3.263,0.85,-34.056,1.655,9.367,4.884,34.684,4.665,-4.446,-2.715,0.0,36.5,37.2,9.638,1.635,27.164,25.94,26.765,27.078,-3.09,25.663,0.0,264.34,,275.0,275.0,26.299,2.803,24.261,23.629
5394.0,3.274,0.774,-35.209,1.638,9.474,4.884,34.684,4.665,-4.446,-2.715,0.0,36.5,37.2,9.343,1.68,27.264,25.769,26.777,26.996,-3.09,25.663,0.0,264.34,,275.0,275.0,26.737,2.811,23.878,23.626
5394.5,3.274,0.774,-35.209,1.638,9.474,4.884,34.684,4.665,-4.446,-2.715,0.0,36.5,37.2,9.343,1.68,27.217,25.555,26.651,26.687,-3.09,25.663,0.0,265.14,,275.0,275.0,26.701,2.819,23.594,23.651
5395.0,3.274,0.774,-35.209,1.638,9.474,4.884,34.684,4.665,-4.446,-2.715,0.0,36.5,37.2,9.343,1.68,27.098,25.351,26.462,26.448,-3.09,25.663,0.0,265.14,,275.0,275.0,26.528,2.826,23.473,23.709
5395.5,3.274,0.774,-35.209,1.638,9.474,4.884,34.684,4.665,-4.446,-2.715,0.0,36.5,37.2,9.343,1.68,26.97,25.171,26.271,26.249,-3.09,25.663,0.0,264.94,,275.0,275.0,26.339,2.833,23.336,23.727
5396.0,3.274,0.774,-35.209,1.638,9.474,4.884,34.684,4.665,-4.446,-2.715,0.0,36.5,37.2,9.343,1.68,26.93,25.436,26.437,26.573,-3.09,25.663,0.0,264.94,,275.0,275.0,26.165,2.841,24.412,23.586
5396.5,3.274,0.774,-35.209,1.638,9.474,4.908,34.706,4.659,-4.459,-2.72,0.0,36.475,37.254,9.343,1.68,27.046,25.891,26.741,27.044,-3.107,25.665,0.0,265.14,,275.0,275.0,26.344,2.848,24.042,23.554
5397.0,3.274,0.774,-35.209,1.638,9.474,4.908,34.706,4.659,-4.459,-2.72,0.0,36.5,37.3,9.343,1.68,27.188,25.612,26.704,26.819,-3.107,25.665,0.0,265.14,,275.0,280.0,26.68,2.855,23.724,23.562
5397.5,2.051,0.603,-33.967,1.773,9.455,4.908,34.706,4.659,-4.459,-2.72,0.0,36.5,37.3,9.522,1.66,27.129,25.513,26.63,26.643,-3.107,25.665,0.0,265.54,,280.0,280.0,26.581,2.862,23.561,23.552
5398.0,2.051,0.603,-33.967,1.773,9.455,4.908,34.706,4.659,-4.459,-2.72,0.0,36.5,37.3,9.522,1.66,27.069,25.315,26.453,26.401,-3.107,25.665,0.0,265.54,,280.0,280.0,26.479,2.848,23.412,23.568
5398.5,2.051,0.603,-33.967,1.773,9.455,4.908,34.706,4.659,-4.459,-2.72,0.0,36.5,37.3,9.522,1.66,26.909,25.424,26.456,26.443,-3.107,25.665,0.0,265.64,,280.0,280.0,26.309,2.835,23.918,23.564
5399.0,2.051,0.603,-33.967,1.773,9.455,4.908,34.706,4.659,-4.459,-2.72,0.0,36.5,37.3,9.522,1.66,26.953,25.728,26.6,26.781,-3.107,25.665,0.0,265.64,,280.0,280.0,26.308,2.822,24.312,23.562
5399.5,2.051,0.603,-33.967,1.773,9.455,4.974,34.668,4.668,-4.456,-2.712,0.0,36.488,37.247,9.522,1.66,27.163,25.795,26.68,26.981,-3.09,25.672,0.0,265.34,,280.0,280.0,26.515,2.81,23.832,23.562
5400.0,2.051,0.603,-33.967,1.773,9.455,4.974,34.668,4.668,-4.456,-2.712,0.0,36.5,37.2,9.522,1.66,27.179,25.702,26.688,26.881,-3.09,25.672,0.0,265.34,,280.0,280.0,26.655,2.797,23.595,23.48
5400.5,2.119,0.586,-34.091,1.765,9.41,4.974,34.668,4.668,-4.456,-2.712,0.0,36.5,37.2,9.534,1.654,27.141,25.423,26.571,26.534,-3.09,25.672,0.0,265.04,,280.0,280.0,26.613,2.785,23.516,23.432
5401.0,2.119,0.586,-34.091,1.765,9.41,4.974,34.668,4.668,-4.456,-2.712,0.0,36.5,37.2,9.534,1.654,26.978,25.149,26.299,26.279,-3.09,25.672,0.0,265.04,,280.0,280.0,26.417,2.774,23.319,23.432
5401.5,2.119,0.586,-34.091,1.765,9.41,4.974,34.668,4.668,-4.456,-2.712,0.0,36.5,37.2,9.534,1.654,26.945,25.4,26.423,26.545,-3.09,25.672,0.0,264.64,,280.0,280.0,26.176,2.763,23.688,23.404
5402.0,2.119,0.586,-34.091,1.765,9.41,4.974,34.668,4.668,-4.456,-2.712,0.0,36.5,37.2,9.534,1.654,27.029,25.854,26.672,26.923,-3.09,25.672,0.0,264.64,,280.0,280.0,26.328,2.753,24.475,23.402
5402.5,2.119,0.586,-34.091,1.765,9.41,4.974,34.668,4.668,-4.456,-2.712,0.0,36.5,37.2,9.534,1.654,27.149,25.776,26.714,26.962,-3.09,25.672,0.0,268.94,,280.0,280.0,26.619,2.742,23.966,23.422
5403.0,2.119,0.586,-34.091,1.765,9.41,4.953,34.623,4.641,-4.457,-2.706,0.0,36.495,37.298,9.534,1.654,27.132,25.592,26.671,26.78,-3.109,25.676,0.0,268.94,,280.0,280.0,26.65,2.732,23.569,23.419
5403.5,2.119,0.586,-34.091,1.765,9.41,4.953,34.623,4.641,-4.457,-2.706,0.0,36.5,37.3,9.534,1.654,27.068,25.475,26.559,26.588,-3.109,25.676,0.0,269.34,,280.0,280.0,26.544,2.722,23.317,23.382
5404.0,2.645,0.625,-35.176,1.655,9.459,4.953,34.623,4.641,-4.457,-2.706,0.0,36.5,37.3,9.541,1.826,26.977,25.206,26.316,26.291,-3.109,25.676,0.0,269.34,,280.0,280.0,26.422,2.712,23.736,23.369
5404.5,2.645,0.625,-35.176,1.655,9.459,4.953,34.623,4.641,-4.457,-2.706,0.0,36.5,37.3,9.541,1.826,27.011,25.679,26.62,26.864,-3.109,25.676,0.0,269.74,,280.0,280.0,26.197,2.711,24.158,23.343
5405.0,2.645,0.625,-35.176,1.655,9.459,4.953,34.623,4.641,-4.457,-2.706,0.0,36.5,37.3,9.541,1.826,27.094,25.834,26.723,27.02,-3.109,25.676,0.0,269.74,,280.0,280.0,26.544,2.71,24.169,23.322
5405.5,2.645,0.625,-35.176,1.655,9.459,4.953,34.623,4.641,-4.457,-2.706,0.0,36.5,37.3,9.541,1.826,27.134,25.665,26.685,26.837,-3.109,25.676,0.0,269.94,,280.0,280.0,26.668,2.709,23.74,23.345
5406.0,2.645,0.625,-35.176,1.655,9.459,4.946,34.617,4.63,-4.431,-2.685,0.0,36.511,37.285,9.541,1.826,27.05,25.375,26.523,26.548,-3.111,25.676,0.0,269.94,,280.0,280.0,26.58,2.708,23.485,23.329
5406.5,2.645,0.625,-35.176,1.655,9.459,4.946,34.617,4.63,-4.431,-2.685,0.0,36.5,37.3,9.541,1.826,27.012,25.27,26.395,26.393,-3.111,25.676,0.0,269.84,,280.0,280.0,26.374,2.707,23.343,23.294
5407.0,3.325,0.803,-35.209,1.623,10.164,4.946,34.617,4.63,-4.431,-2.685,0.0,36.5,37.3,9.466,1.812,26.93,25.012,26.434,26.304,-3.111,25.676,0.0,269.84,,280.0,280.0,26.267,2.706,24.075,23.293
5407.5,3.325,0.803,-35.209,1.623,10.164,4.946,34.617,4.63,-4.431,-2.685,0.0,36.5,37.3,9.466,1.812,26.922,25.462,26.623,26.616,-3.111,25.676,0.0,270.04,,280.0,280.0,26.17,2.716,24.39,23.29
5408.0,3.325,0.803,-35.209,1.623,10.164,4.946,34.617,4.63,-4.431,-2.685,0.0,36.5,37.3,9.466,1.812,27.19,25.669,26.815,26.898,-3.111,25.676,0.0,270.04,,280.0,280.0,26.406,2.726,23.891,23.302
5408.5,3.325,0.803,-35.209,1.623,10.164,4.946,34.617,4.63,-4.431,-2.685,0.0,36.5,37.3,9.466,1.812,27.158,25.359,26.732,26.585,-3.111,25.676,0.0,269.74,,280.0,280.0,26.643,2.736,23.58,23.32
5409.0,3.325,0.803,-35.209,1.623,10.164,4.946,34.617,4.63,-4.431,-2.685,0.0,36.5,37.3,9.466,1.812,27.057,25.26,26.631,26.435,-3.111,25.676,0.0,269.74,,280.0,280.0,26.459,2.746,23.48,23.353
5409.5,3.325,0.803,-35.209,1.623,10.164,4.919,34.643,4.638,-4.408,-2.699,0.0,36.516,37.36,9.466,1.812,26.975,24.896,26.47,26.127,-3.104,25.683,0.0,270.44,,280.0,280.0,26.346,2.755,23.218,23.397
5410.0,3.325,0.803,-35.209,1.623,10.164,4.919,34.643,4.638,-4.408,-2.699,0.0,36.5,37.4,9.466,1.812,26.936,25.153,26.506,26.379,-3.104,25.683,0.0,270.44,,280.0,280.0,26.117,2.764,23.537,23.434
5410.5,2.717,0.721,-33.527,1.75,9.426,4.919,34.643,4.638,-4.408,-2.699,0.0,36.5,37.4,9.67,1.574,26.967,25.702,26.718,26.812,-3.104,25.683,0.0,270.04,,280.0,280.0,26.243,2.774,23.972,23.43
5411.0,2.717,0.721,-33.527,1.75,9.426,4.919,34.643,4.638,-4.408,-2.699,0.0,36.5,37.4,9.67,1.574,27.088,25.681,26.773,26.855,-3.104,25.683,0.0,270.04,,280.0,280.0,26.55,2.773,23.634,23.381
5411.5,2.717,0.721,-33.527,1.75,9.426,4.919,34.643,4.638,-4.408,-2.699,0.0,36.5,37.4,9.67,1.574,27.153,25.281,26.747,26.515,-3.104,25.683,0.0,269.74,,280.0,280.0,26.599,2.772,23.45,23.347
5412.0,2.717,0.721,-33.527,1.75,9.426,4.919,34.643,4.638,-4.408,-2.699,0.0,36.5,37.4,9.67,1.574,27.063,25.11,26.659,26.311,-3.104,25.683,0.0,269.74,,280.0,280.0,26.424,2.771,23.327,23.323
5412.5,2.717,0.721,-33.527,1.75,9.426,4.938,34.678,4.643,-4.389,-2.676,0.0,36.528,37.31,9.67,1.574,26.986,25.258,26.653,26.382,-3.097,25.688,0.0,269.74,,280.0,280.0,26.286,2.77,23.626,23.338
5413.0,2.717,0.721,-33.527,1.75,9.426,4.938,34.678,4.643,-4.389,-2.676,0.0,36.5,37.3,9.67,1.574,27.033,25.526,26.744,26.686,-3.097,25.688,0.0,269.74,,280.0,280.0,26.32,2.769,23.987,23.298
5413.5,3.435,0.812,-35.209,1.688,9.479,4.938,34.678,4.643,-4.389,-2.676,0.0,36.5,37.3,9.292,1.626,27.144,25.728,26.854,26.992,-3.097,25.688,0.0,269.94,,280.0,280.0,26.497,2.768,24.013,23.283
5414.0,3.435,0.812,-35.209,1.688,9.479,4.938,34.678,4.643,-4.389,-2.676,0.0,36.5,37.3,9.292,1.626,27.219,25.641,26.927,26.926,-3.097,25.688,0.0,269.94,,280.0,280.0,26.68,2.779,23.432,23.263
5414.5,3.435,0.812,-35.209,1.688,9.479,4.938,34.678,4.643,-4.389,-2.676,0.0,36.5,37.3,9.292,1.626,27.255,25.292,26.847,26.601,-3.097,25.688,0.0,269.34,,280.0,280.0,26.678,2.79,23.303,23.24
5415.0,3.435,0.812,-35.209,1.688,9.479,4.938,34.678,4.643,-4.389,-2.676,0.0,36.5,37.3,9.292,1.626,27.162,25.091,26.728,26.295,-3.097,25.688,0.0,269.34,,280.0,280.0,26.498,2.801,23.139,23.209
5415.5,3.435,0.812,-35.209,1.688,9.479,4.848,34.711,4.644,-4.356,-2.717,0.0,36.53,37.34,9.292,1.626,26.937,25.22,26.624,26.417,-3.1,25.697,0.0,269.34,,280.0,280.0,26.319,2.811,23.491,23.206
5416.0,3.435,0.812,-35.209,1.688,9.479,4.848,34.711,4.644,-4.356,-2.717,0.0,36.5,37.3,9.292,1.626,27.04,25.748,26.795,26.872,-3.1,25.697,0.0,269.34,,280.0,280.0,26.3,2.821,24.439,23.203
5416.5,3.435,0.812,-35.209,1.688,9.479,4.848,34.711,4.644,-4.356,-2.717,0.0,36.5,37.3,9.292,1.626,27.121,25.668,26.837,26.852,-3.1,25.697,0.0,269.84,,280.0,280.0,26.614,2.831,23.964,23.259
5417.0,2.523,0.625,-34.529,1.711,9.45,4.848,34.711,4.644,-4.356,-2.717,0.0,36.5,37.3,9.524,1.523,27.202,25.522,26.86,26.709,-3.1,25.697,0.0,269.84,,280.0,280.0,26.62,2.841,23.556,23.268
5417.5,2.523,0.625,-34.529,1.711,9.45,4.848,34.711,4.644,-4.356,-2.717,0.0,36.5,37.3,9.524,1.523,27.22,25.418,26.882,26.617,-3.1,25.697,0.0,269.54,,280.0,280.0,26.573,2.836,23.254,23.202
5418.0,2.523,0.625,-34.529,1.711,9.45,4.848,34.711,4.644,-4.356,-2.717,0.0,36.5,37.3,9.524,1.523,27.153,25.113,26.713,26.322,-3.1,25.697,0.0,269.54,,280.0,280.0,26.534,2.831,23.55,23.188
5418.5,2.523,0.625,-34.529,1.711,9.45,4.848,34.711,4.644,-4.356,-2.717,0.0,36.5,37.3,9.524,1.523,27.013,25.098,26.631,26.258,-3.1,25.697,0.0,269.64,,280.0,280.0,26.325,2.826,24.002,23.162
5419.0,2.523,0.625,-34.529,1.711,9.45,4.952,34.717,4.686,-4.346,-2.704,0.0,36.537,37.345,9.524,1.523,27.139,25.627,26.815,26.818,-3.088,25.706,0.0,269.64,,280.0,280.0,26.25,2.821,23.98,23.112
5419.5,2.523,0.625,-34.529,1.711,9.45,4.952,34.717,4.686,-4.346,-2.704,0.0,36.5,37.3,9.524,1.523,27.215,25.474,26.819,26.728,-3.088,25.706,0.0,269.44,,280.0,280.0,26.6,2.816,23.696,23.038
5420.0,2.621,0.654,-35.209,1.732,9.491,4.952,34.717,4.686,-4.346,-2.704,0.0,36.5,37.3,9.461,1.608,27.189,25.278,26.796,26.55,-3.088,25.706,0.0,269.44,,280.0,280.0,26.559,2.811,23.427,22.994
5420.5,2.621,0.654,-35.209,1.732,9.491,4.952,34.717,4.686,-4.346,-2.704,0.0,36.5,37.3,9.461,1.608,27.15,25.072,26.678,26.291,-3.088,25.706,0.0,269.74,,280.0,280.0,26.453,2.808,23.29,22.982
5421.0,2.621,0.654,-35.209,1.732,9.491,4.952,34.717,4.686,-4.346,-2.704,0.0,36.5,37.3,9.461,1.608,26.99,24.795,26.471,26.015,-3.088,25.706,0.0,269.74,,280.0,280.0,26.298,2.805,23.117,22.986
5421.5,2.621,0.654,-35.209,1.732,9.491,4.952,34.717,4.686,-4.346,-2.704,0.0,36.5,37.3,9.461,1.608,26.936,25.106,26.547,26.293,-3.088,25.706,0.0,269.24,,280.0,280.0,26.068,2.802,24.465,22.946
5422.0,2.621,0.654,-35.209,1.732,9.491,4.954,34.706,4.65,-4.369,-2.708,0.0,36.546,37.399,9.461,1.608,27.0,25.728,26.745,26.786,-3.102,25.711,0.0,269.24,,280.0,280.0,26.22,2.799,23.99,22.921
5422.5,2.621,0.654,-35.209,1.732,9.491,4.954,34.706,4.65,-4.369,-2.708,0.0,36.5,37.4,9.461,1.608,27.183,25.462,26.839,26.662,-3.102,25.711,0.0,268.94,,280.0,280.0,26.565,2.796,23.559,22.899
5423.0,2.621,0.654,-35.209,1.732,9.491,4.954,34.706,4.65,-4.369,-2.708,0.0,36.5,37.4,9.461,1.608,27.147,25.162,26.703,26.364,-3.102,25.711,0.0,268.94,,280.0,280.0,26.537,2.793,23.346,22.902
5423.5,2.748,0.649,-35.209,1.638,9.462,4.954,34.706,4.65,-4.369,-2.708,0.0,36.5,37.4,9.54,1.801,27.009,24.848,26.52,26.057,-3.102,25.711,0.0,268.94,,280.0,280.0,26.344,2.79,23.142,22.906
5424.0,2.748,0.649,-35.209,1.638,9.462,4.954,34.706,4.65,-4.369,-2.708,0.0,36.5,37.4,9.54,1.801,26.888,25.095,26.516,26.19,-3.102,25.711,0.0,268.94,,280.0,280.0,26.109,2.79,23.585,22.888
5424.5,2.748,0.649,-35.209,1.638,9.462,4.954,34.706,4.65,-4.369,-2.708,0.0,36.5,37.4,9.54,1.801,26.928,25.494,26.622,26.528,-3.102,25.711,0.0,269.04,,280.0,280.0,26.172,2.789,24.195,22.833
5425.0,2.748,0.649,-35.209,1.638,9.462,4.954,34.706,4.65,-4.369,-2.708,0.0,36.5,37.4,9.54,1.801,27.076,25.621,26.702,26.765,-3.102,25.711,0.0,269.04,,280.0,280.0,26.393,2.788,23.69,22.799
5425.5,2.748,0.649,-35.209,1.638,9.462,4.965,34.658,4.649,-4.366,-2.704,0.0,36.568,37.372,9.54,1.801,27.169,25.516,26.756,26.724,-3.095,25.729,0.0,269.24,,280.0,280.0,26.541,2.788,23.414,22.805
5426.0,2.748,0.649,-35.209,1.638,9.462,4.965,34.658,4.649,-4.366,-2.704,0.0,36.6,37.4,9.54,1.801,27.063,25.091,26.591,26.274,-3.095,25.729,0.0,269.24,,280.0,280.0,26.541,2.787,23.332,22.8
5426.5,2.363,0.632,-34.09,1.776,9.416,4.965,34.658,4.649,-4.366,-2.704,0.0,36.6,37.4,9.55,1.579,26.942,24.782,26.411,25.968,-3.095,25.729,0.0,269.24,,280.0,280.0,26.255,2.786,23.112,22.825
5427.0,2.363,0.632,-34.09,1.776,9.416,4.965,34.658,4.649,-4.366,-2.704,0.0,36.6,37.4,9.55,1.579,26.868,25.057,26.465,26.246,-3.095,25.729,0.0,269.24,,280.0,280.0,26.026,2.779,23.422,22.805
5427.5,2.363,0.632,-34.09,1.776,9.416,4.965,34.658,4.649,-4.366,-2.704,0.0,36.6,37.4,9.55,1.579,26.927,25.609,26.659,26.705,-3.095,25.729,0.0,269.54,,280.0,280.0,26.159,2.773,24.33,22.794
5428.0,2.363,0.632,-34.09,1.776,9.416,4.965,34.658,4.649,-4.366,-2.704,0.0,36.6,37.4,9.55,1.579,27.079,25.705,26.775,26.856,-3.095,25.729,0.0,269.54,,280.0,280.0,26.475,2.766,23.994,22.804
5428.5,2.363,0.632,-34.09,1.776,9.416,4.953,34.646,4.63,-4.354,-2.705,0.0,36.565,37.391,9.55,1.579,27.147,25.435,26.782,26.64,-3.107,25.734,0.0,269.44,,280.0,280.0,26.604,2.759,23.374,22.843
5429.0,2.363,0.632,-34.09,1.776,9.416,4.953,34.646,4.63,-4.354,-2.705,0.0,36.6,37.4,9.55,1.579,27.1,25.197,26.693,26.383,-3.107,25.734,0.0,269.44,,280.0,280.0,26.501,2.753,23.244,22.843
5429.5,2.363,0.632,-34.09,1.776,9.416,4.953,34.646,4.63,-4.354,-2.705,0.0,36.6,37.4,9.55,1.579,26.979,24.976,26.529,26.131,-3.107,25.734,0.0,268.94,,280.0,280.0,26.343,2.746,23.638,22.835
5430.0,2.7,0.641,-35.209,1.662,9.459,4.953,34.646,4.63,-4.354,-2.705,0.0,36.6,37.4,9.469,1.911,26.944,25.501,26.637,26.574,-3.107,25.734,0.0,268.94,,280.0,280.0,26.154,2.74,24.043,22.811
5430.5,2.7,0.641,-35.209,1.662,9.459,4.953,34.646,4.63,-4.354,-2.705,0.0,36.6,37.4,9.469,1.911,27.074,25.58,26.732,26.795,-3.107,25.734,0.0,268.64,,280.0,280.0,26.414,2.739,23.927,22.823
5431.0,2.7,0.641,-35.209,1.662,9.459,4.953,34.646,4.63,-4.354,-2.705,0.0,36.6,37.4,9.469,1.911,27.138,25.453,26.747,26.691,-3.107,25.734,0.0,268.64,,280.0,280.0,26.545,2.739,23.608,22.835
5431.5,2.7,0.641,-35.209,1.662,9.459,4.953,34.646,4.63,-4.354,-2.705,0.0,36.6,37.4,9.469,1.911,27.133,25.192,26.678,26.429,-3.107,25.734,0.0,268.84,,280.0,280.0,26.507,2.738,23.4,22.803
5432.0,2.7,0.641,-35.209,1.662,9.459,4.947,34.658,4.627,-4.32,-2.716,0.0,36.559,37.415,9.469,1.911,27.056,25.091,26.593,26.238,-3.121,25.731,0.0,268.84,,280.0,280.0,26.358,2.737,23.31,22.789
5432.5,2.7,0.641,-35.209,1.662,9.459,4.947,34.658,4.627,-4.32,-2.716,0.0,36.6,37.4,9.469,1.911,26.96,24.911,26.473,26.06,-3.121,25.731,0.0,269.24,,280.0,280.0,26.245,2.737,23.409,22.811
5433.0,2.998,0.685,-35.209,1.724,9.505,4.947,34.658,4.627,-4.32,-2.716,0.0,36.6,37.4,9.426,1.696,26.918,25.109,26.513,26.29,-3.121,25.731,0.0,269.24,,280.0,280.0,26.101,2.736,24.116,22.79
5433.5,2.998,0.685,-35.209,1.724,9.505,4.947,34.658,4.627,-4.32,-2.716,0.0,36.6,37.4,9.426,1.696,27.099,25.697,26.808,26.884,-3.121,25.731,0.0,269.34,,280.0,280.0,26.207,2.741,23.907,22.789
5434.0,2.998,0.685,-35.209,1.724,9.505,4.947,34.658,4.627,-4.32,-2.716,0.0,36.6,37.4,9.426,1.696,27.177,25.521,26.821,26.73,-3.121,25.731,0.0,269.34,,280.0,280.0,26.622,2.745,23.637,22.797
5434.5,2.998,0.685,-35.209,1.724,9.505,4.947,34.658,4.627,-4.32,-2.716,0.0,36.6,37.4,9.426,1.696,27.16,25.24,26.718,26.451,-3.121,25.731,0.0,269.24,,280.0,280.0,26.562,2.749,23.429,22.754
5435.0,2.998,0.685,-35.209,1.724,9.505,4.886,34.679,4.654,-4.293,-2.725,0.0,36.567,37.393,9.426,1.696,27.059,25.003,26.59,26.2,-3.117,25.752,0.0,269.24,,280.0,280.0,26.392,2.753,23.234,22.704
5435.5,2.998,0.685,-35.209,1.724,9.505,4.886,34.679,4.654,-4.293,-2.725,0.0,36.6,37.4,9.426,1.696,26.935,24.905,26.493,26.133,-3.117,25.752,0.0,269.34,,280.0,280.0,26.213,2.757,23.21,22.701
5436.0,2.998,0.685,-35.209,1.724,9.505,4.886,34.679,4.654,-4.293,-2.725,0.0,36.6,37.4,9.426,1.696,26.922,25.392,26.641,26.523,-3.117,25.752,0.0,269.34,,280.0,280.0,26.116,2.761,24.447,22.715
5436.5,2.646,0.698,-33.647,1.705,9.457,4.886,34.679,4.654,-4.293,-2.725,0.0,36.6,37.4,9.516,1.541,27.053,25.817,26.794,26.852,-3.117,25.752,0.0,268.94,,280.0,280.0,26.37,2.765,23.902,22.725
5437.0,2.646,0.698,-33.647,1.705,9.457,4.886,34.679,4.654,-4.293,-2.725,0.0,36.6,37.4,9.516,1.541,27.217,25.369,26.796,26.613,-3.117,25.752,0.0,268.94,,280.0,280.0,26.629,2.763,23.513,22.689
5437.5,2.646,0.698,-33.647,1.705,9.457,4.886,34.679,4.654,-4.293,-2.725,0.0,36.6,37.4,9.516,1.541,27.134,25.208,26.713,26.38,-3.117,25.752,0.0,269.34,,280.0,280.0,26.499,2.761,23.336,22.672
5438.0,2.646,0.698,-33.647,1.705,9.457,4.886,34.679,4.654,-4.293,-2.725,0.0,36.6,37.4,9.516,1.541,27.049,24.901,26.545,26.095,-3.117,25.752,0.0,269.34,,280.0,280.0,26.359,2.759,23.196,22.678
5438.5,2.646,0.698,-33.647,1.705,9.457,4.879,34.709,4.673,-4.272,-2.729,0.0,36.57,37.353,9.516,1.541,26.946,25.179,26.558,26.258,-3.123,25.752,0.0,269.74,,280.0,280.0,26.148,2.757,23.621,22.661
5439.0,2.646,0.698,-33.647,1.705,9.457,4.879,34.709,4.673,-4.272,-2.729,0.0,36.6,37.4,9.516,1.541,27.033,25.67,26.735,26.82,-3.123,25.752,0.0,269.74,,280.0,280.0,26.235,2.755,24.198,22.63
5439.5,2.948,0.77,-33.739,1.709,9.466,4.879,34.709,4.673,-4.272,-2.729,0.0,36.6,37.4,9.619,1.55,27.131,25.79,26.839,26.929,-3.123,25.752,0.0,269.64,,280.0,280.0,26.565,2.754,23.706,22.669
5440.0,2.948,0.77,-33.739,1.709,9.466,4.879,34.709,4.673,-4.272,-2.729,0.0,36.6,37.4,9.619,1.55,27.207,25.566,26.849,26.784,-3.123,25.752,0.0,269.64,,280.0,280.0,26.672,2.757,23.466,22.656
5440.5,2.948,0.77,-33.739,1.709,9.466,4.879,34.709,4.673,-4.272,-2.729,0.0,36.6,37.4,9.619,1.55,27.063,25.012,26.572,26.179,-3.123,25.752,0.0,269.54,,280.0,280.0,26.601,2.76,23.308,22.645
5441.0,2.948,0.77,-33.739,1.709,9.466,4.879,34.709,4.673,-4.272,-2.729,0.0,36.6,37.4,9.619,1.55,26.922,24.955,26.48,26.162,-3.123,25.752,0.0,269.54,,280.0,280.0,26.206,2.763,23.317,22.613
5441.5,2.948,0.77,-33.739,1.709,9.466,4.945,34.761,4.648,-4.245,-2.731,0.0,36.571,37.417,9.619,1.55,26.925,25.445,26.629,26.532,-3.123,25.76,0.0,269.74,,280.0,280.0,26.13,2.766,24.136,22.569
5442.0,2.948,0.77,-33.739,1.709,9.466,4.945,34.761,4.648,-4.245,-2.731,0.0,36.6,37.4,9.619,1.55,27.07,25.79,26.748,26.847,-3.123,25.76,0.0,269.74,,280.0,280.0,26.383,2.769,24.386,22.55
5442.5,2.818,0.768,-33.643,1.732,9.44,4.945,34.761,4.648,-4.245,-2.731,0.0,36.6,37.4,9.539,1.593,27.192,25.615,26.796,26.816,-3.123,25.76,0.0,269.44,,280.0,280.0,26.614,2.772,23.869,22.59
5443.0,2.818,0.768,-33.643,1.732,9.44,4.945,34.761,4.648,-4.245,-2.731,0.0,36.6,37.4,9.539,1.593,27.209,25.398,26.787,26.626,-3.123,25.76,0.0,269.44,,280.0,280.0,26.605,2.773,23.393,22.693
5443.5,2.818,0.768,-33.643,1.732,9.44,4.945,34.761,4.648,-4.245,-2.731,0.0,36.6,37.4,9.539,1.593,27.12,25.189,26.692,26.356,-3.123,25.76,0.0,269.34,,280.0,280.0,26.505,2.773,23.289,22.725
5444.0,2.818,0.768,-33.643,1.732,9.44,4.945,34.761,4.648,-4.245,-2.731,0.0,36.6,37.4,9.539,1.593,27.011,25.056,26.549,26.172,-3.123,25.76,0.0,269.34,,280.0,280.0,26.339,2.774,23.883,22.746
5444.5,2.818,0.768,-33.643,1.732,9.44,4.945,34.761,4.648,-4.245,-2.731,0.0,36.6,37.4,9.539,1.593,27.013,25.739,26.72,26.801,-3.123,25.76,0.0,268.74,,280.0,280.0,26.197,2.775,24.296,22.745
5445.0,2.818,0.768,-33.643,1.732,9.44,4.926,34.753,4.664,-4.263,-2.725,0.0,36.573,37.41,9.539,1.593,27.174,25.659,26.812,26.866,-3.127,25.762,0.0,268.74,,280.0,280.0,26.568,2.776,23.968,22.743
5445.5,2.818,0.768,-33.643,1.732,9.44,4.926,34.753,4.664,-4.263,-2.725,0.0,36.6,37.4,9.539,1.593,27.212,25.518,26.82,26.695,-3.127,25.762,0.0,268.54,,280.0,280.0,26.628,2.776,23.639,22.752
5446.0,2.248,0.514,-35.209,1.647,9.461,4.926,34.753,4.664,-4.263,-2.725,0.0,36.6,37.4,9.389,1.743,27.18,25.352,26.795,26.519,-3.127,25.762,0.0,268.54,,280.0,280.0,26.561,2.777,23.472,22.742
5446.5,2.248,0.514,-35.209,1.647,9.461,4.926,34.753,4.664,-4.263,-2.725,0.0,36.6,37.4,9.389,1.743,27.138,25.082,26.644,26.253,-3.127,25.762,0.0,268.24,,280.0,280.0,26.461,2.768,23.327,22.74
5447.0,2.248,0.514,-35.209,1.647,9.461,4.926,34.753,4.664,-4.263,-2.725,0.0,36.6,37.4,9.389,1.743,27.017,25.283,26.665,26.393,-3.127,25.762,0.0,268.24,,280.0,280.0,26.279,2.76,24.271,22.695
5447.5,2.248,0.514,-35.209,1.647,9.461,4.926,34.753,4.664,-4.263,-2.725,0.0,36.6,37.4,9.389,1.743,27.079,25.676,26.773,26.757,-3.127,25.762,0.0,267.74,,280.0,280.0,26.34,2.751,24.167,22.682
5448.0,2.248,0.514,-35.209,1.647,9.461,4.965,34.679,4.642,-4.266,-2.732,0.0,36.579,37.416,9.389,1.743,27.295,25.679,26.928,26.931,-3.106,25.77,0.0,267.74,,280.0,280.0,26.571,2.743,23.778,22.675
5448.5,2.248,0.514,-35.209,1.647,9.461,4.965,34.679,4.642,-4.266,-2.732,0.0,36.6,37.4,9.389,1.743,27.304,25.406,26.886,26.695,-3.106,25.77,0.0,268.54,,280.0,280.0,26.708,2.735,23.567,22.669
5449.0,2.158,0.61,-33.562,1.692,9.404,4.965,34.679,4.642,-4.266,-2.732,0.0,36.6,37.4,9.587,1.696,27.223,25.157,26.742,26.395,-3.106,25.77,0.0,268.54,,280.0,280.0,26.573,2.727,23.406,22.682
5449.5,2.158,0.61,-33.562,1.692,9.404,4.965,34.679,4.642,-4.266,-2.732,0.0,36.6,37.4,9.587,1.696,27.078,25.006,26.591,26.147,-3.106,25.77,0.0,268.44,,280.0,280.0,26.379,2.718,23.277,22.688
5450.0,2.158,0.61,-33.562,1.692,9.404,4.965,34.679,4.642,-4.266,-2.732,0.0,36.6,37.4,9.587,1.696,27.037,25.292,26.617,26.425,-3.106,25.77,0.0,268.44,,280.0,280.0,26.206,2.709,23.698,22.671
5450.5,2.158,0.61,-33.562,1.692,9.404,4.965,34.679,4.642,-4.266,-2.732,0.0,36.6,37.4,9.587,1.696,27.102,25.779,26.808,26.899,-3.106,25.77,0.0,268.44,,280.0,280.0,26.343,2.7,24.053,22.665
5451.0,2.158,0.61,-33.562,1.692,9.404,4.965,34.679,4.642,-4.266,-2.732,0.0,36.6,37.4,9.587,1.696,27.176,25.745,26.866,26.908,-3.106,25.77,0.0,268.44,,280.0,280.0,26.647,2.691,23.617,22.675
5451.5,2.158,0.61,-33.562,1.692,9.404,4.972,34.674,4.637,-4.253,-2.729,0.0,36.571,37.399,9.587,1.696,27.222,25.372,26.83,26.58,-3.123,25.774,0.0,268.64,,280.0,280.0,26.674,2.682,23.548,22.697
5452.0,2.158,0.61,-33.562,1.692,9.404,4.972,34.674,4.637,-4.253,-2.729,0.0,36.6,37.4,9.587,1.696,27.165,25.179,26.718,26.352,-3.123,25.774,0.0,268.64,,280.0,280.0,26.501,2.673,23.37,22.714
5452.5,2.525,0.647,-34.574,1.738,9.496,4.972,34.674,4.637,-4.253,-2.729,0.0,36.6,37.4,9.486,1.612,27.072,25.321,26.715,26.439,-3.123,25.774,0.0,268.54,,280.0,280.0,26.354,2.665,23.68,22.699
5453.0,2.525,0.647,-34.574,1.738,9.496,4.972,34.674,4.637,-4.253,-2.729,0.0,36.6,37.4,9.486,1.612,27.118,25.67,26.816,26.734,-3.123,25.774,0.0,268.54,,280.0,280.0,26.387,2.663,24.232,22.718
5453.5,2.525,0.647,-34.574,1.738,9.496,4.972,34.674,4.637,-4.253,-2.729,0.0,36.6,37.4,9.486,1.612,27.222,25.802,26.892,26.935,-3.123,25.774,0.0,268.44,,280.0,280.0,26.584,2.66,24.216,22.731
5454.0,2.525,0.647,-34.574,1.738,9.496,4.972,34.674,4.637,-4.253,-2.729,0.0,36.6,37.4,9.486,1.612,27.313,25.7,26.943,26.917,-3.123,25.774,0.0,268.44,,280.0,280.0,26.713,2.658,23.603,22.747
5454.5,2.525,0.647,-34.574,1.738,9.496,4.957,34.672,4.626,-4.228,-2.714,0.0,36.575,37.435,9.486,1.612,27.351,25.484,26.932,26.768,-3.117,25.784,0.0,269.14,,280.0,280.0,26.718,2.656,23.496,22.748
5455.0,2.525,0.647,-34.574,1.738,9.496,4.957,34.672,4.626,-4.228,-2.714,0.0,36.6,37.4,9.486,1.612,27.341,25.405,26.916,26.594,-3.117,25.784,0.0,269.14,,280.0,280.0,26.634,2.654,23.319,22.769
5455.5,2.821,0.643,-35.209,1.694,9.495,4.957,34.672,4.626,-4.228,-2.714,0.0,36.6,37.4,9.444,1.704,27.119,25.315,26.717,26.46,-3.117,25.784,0.0,268.54,,280.0,280.0,26.564,2.652,23.602,22.812
5456.0,2.821,0.643,-35.209,1.694,9.495,4.957,34.672,4.626,-4.228,-2.714,0.0,36.6,37.4,9.444,1.704,27.194,25.812,26.904,26.948,-3.117,25.784,0.0,268.54,,280.0,280.0,26.403,2.654,24.454,22.821
5456.5,2.821,0.643,-35.209,1.694,9.495,4.957,34.672,4.626,-4.228,-2.714,0.0,36.6,37.4,9.444,1.704,27.315,26.015,27.038,27.156,-3.117,25.784,0.0,268.54,,280.0,280.0,26.715,2.657,24.158,22.85
5457.0,2.821,0.643,-35.209,1.694,9.495,4.957,34.672,4.626,-4.228,-2.714,0.0,36.6,37.4,9.444,1.704,27.379,25.648,26.984,26.858,-3.117,25.784,0.0,268.54,,280.0,280.0,26.881,2.66,23.781,22.874
5457.5,2.821,0.643,-35.209,1.694,9.495,4.957,34.672,4.626,-4.228,-2.714,0.0,36.6,37.4,9.444,1.704,27.262,25.294,26.839,26.5,-3.117,25.784,0.0,268.64,,280.0,280.0,26.717,2.663,23.486,22.876
5458.0,2.821,0.643,-35.209,1.694,9.495,4.962,34.678,4.637,-4.193,-2.723,0.0,36.567,37.369,9.444,1.704,27.178,25.206,26.756,26.352,-3.112,25.792,0.0,268.64,,280.0,280.0,26.474,2.665,23.771,22.901
5458.5,2.821,0.643,-35.209,1.694,9.495,4.962,34.678,4.637,-4.193,-2.723,0.0,36.6,37.4,9.444,1.704,27.062,25.278,26.696,26.402,-3.112,25.792,0.0,268.84,,280.0,280.0,26.373,2.668,24.555,22.904
5459.0,3.077,0.825,-33.658,1.699,9.423,4.962,34.678,4.637,-4.193,-2.723,0.0,36.6,37.4,9.601,1.615,27.356,26.048,27.044,27.228,-3.112,25.792,0.0,268.84,,280.0,280.0,26.359,2.67,24.389,22.937
5459.5,3.077,0.825,-33.658,1.699,9.423,4.962,34.678,4.637,-4.193,-2.723,0.0,36.6,37.4,9.601,1.615,27.439,25.826,27.068,27.047,-3.112,25.792,0.0,268.34,,280.0,280.0,26.919,2.677,23.942,22.92
5460.0,3.077,0.825,-33.658,1.699,9.423,4.962,34.678,4.637,-4.193,-2.723,0.0,36.6,37.4,9.601,1.615,27.403,25.484,26.964,26.722,-3.112,25.792,0.0,268.34,,280.0,280.0,26.845,2.683,23.675,22.894
5460.5,3.077,0.825,-33.658,1.699,9.423,4.962,34.678,4.637,-4.193,-2.723,0.0,36.6,37.4,9.601,1.615,27.283,25.321,26.852,26.515,-3.112,25.792,0.0,268.44,,280.0,280.0,26.643,2.69,23.581,22.896
5461.0,3.077,0.825,-33.658,1.699,9.423,4.938,34.706,4.649,-4.187,-2.733,0.0,36.557,37.331,9.601,1.615,27.152,25.039,26.65,26.225,-3.117,25.79,0.0,268.44,,280.0,280.0,26.493,2.696,23.366,22.89
5461.5,3.077,0.825,-33.658,1.699,9.423,4.938,34.706,4.649,-4.187,-2.733,0.0,36.6,37.3,9.601,1.615,27.102,25.365,26.697,26.431,-3.117,25.79,0.0,268.24,,280.0,280.0,26.266,2.702,24.178,22.937
5462.0,3.205,0.814,-34.701,1.687,9.461,4.938,34.706,4.649,-4.187,-2.733,0.0,36.6,37.3,9.481,1.543,27.18,25.72,26.842,26.854,-3.117,25.79,0.0,268.24,,280.0,280.0,26.399,2.709,24.159,22.992
5462.5,3.205,0.814,-34.701,1.687,9.461,4.938,34.706,4.649,-4.187,-2.733,0.0,36.6,37.3,9.481,1.543,27.372,25.716,27.021,26.946,-3.117,25.79,0.0,268.64,,280.0,280.0,26.649,2.717,23.826,22.998
5463.0,3.205,0.814,-34.701,1.687,9.461,4.938,34.706,4.649,-4.187,-2.733,0.0,36.6,37.3,9.481,1.543,27.379,25.466,26.959,26.679,-3.117,25.79,0.0,268.64,,280.0,280.0,26.764,2.725,23.606,22.994
5463.5,3.205,0.814,-34.701,1.687,9.461,4.938,34.706,4.649,-4.187,-2.733,0.0,36.6,37.3,9.481,1.543,27.286,25.282,26.848,26.44,-3.117,25.79,0.0,268.84,,280.0,280.0,26.621,2.733,23.447,23.017
5464.0,3.205,0.814,-34.701,1.687,9.461,4.938,34.706,4.649,-4.187,-2.733,0.0,36.6,37.3,9.481,1.543,27.197,25.354,26.812,26.484,-3.117,25.79,0.0,268.84,,280.0,280.0,26.464,2.74,23.7,22.991
5464.5,3.205,0.814,-34.701,1.687,9.461,4.974,34.733,4.648,-4.178,-2.722,0.0,36.565,37.326,9.481,1.543,27.196,25.829,26.923,26.854,-3.108,25.799,0.0,268.94,,280.0,280.0,26.462,2.748,24.529,22.996
5465.0,3.205,0.814,-34.701,1.687,9.461,4.974,34.733,4.648,-4.178,-2.722,0.0,36.6,37.3,9.481,1.543,27.365,26.059,27.053,27.154,-3.108,25.799,0.0,268.94,,280.0,280.0,26.701,2.755,24.011,23.016
5465.5,3.574,0.844,-35.209,1.621,9.461,4.974,34.733,4.648,-4.178,-2.722,0.0,36.6,37.3,9.504,1.713,27.465,25.826,27.064,27.064,-3.108,25.799,0.0,268.84,,280.0,280.0,26.908,2.763,23.736,23.009
5466.0,3.574,0.844,-35.209,1.621,9.461,4.974,34.733,4.648,-4.178,-2.722,0.0,36.6,37.3,9.504,1.713,27.413,25.488,26.958,26.654,-3.108,25.799,0.0,268.84,,280.0,280.0,26.628,2.789,23.68,23.049
5466.5,3.574,0.844,-35.209,1.621,9.461,4.974,34.733,4.648,-4.178,-2.722,0.0,36.6,37.3,9.504,1.713,27.279,25.257,26.826,26.416,-3.108,25.799,0.0,268.64,,280.0,280.0,26.628,2.789,23.472,23.028
5467.0,3.574,0.844,-35.209,1.621,9.461,4.974,34.733,4.648,-4.178,-2.722,0.0,36.6,37.3,9.504,1.713,27.165,25.431,26.764,26.486,-3.108,25.799,0.0,268.64,,280.0,280.0,26.445,2.802,23.921,23.085
5467.5,3.574,0.844,-35.209,1.621,9.461,4.987,34.754,4.629,-4.156,-2.71,0.0,36.557,37.287,9.504,1.713,27.212,25.752,26.887,26.831,-3.102,25.804,0.0,269.04,,280.0,280.0,26.462,2.815,24.275,23.112
5468.0,3.574,0.844,-35.209,1.621,9.461,4.987,34.754,4.629,-4.156,-2.71,0.0,36.6,37.3,9.504,1.713,27.366,25.925,27.002,27.092,-3.102,25.804,0.0,269.04,,280.0,280.0,26.671,2.827,24.268,23.124
5468.5,2.61,0.724,-33.855,1.761,9.425,4.987,34.754,4.629,-4.156,-2.71,0.0,36.6,37.3,9.586,1.825,27.435,25.788,27.039,26.998,-3.102,25.804,0.0,268.84,,280.0,280.0,26.847,2.839,23.698,23.211
5469.0,2.61,0.724,-33.855,1.761,9.425,4.987,34.754,4.629,-4.156,-2.71,0.0,36.6,37.3,9.586,1.825,27.408,25.445,26.948,26.752,-3.102,25.804,0.0,268.84,,280.0,280.0,26.815,2.836,23.586,23.196
5469.5,2.61,0.724,-33.855,1.761,9.425,4.987,34.754,4.629,-4.156,-2.71,0.0,36.6,37.3,9.586,1.825,27.382,25.398,26.929,26.586,-3.102,25.804,0.0,268.74,,280.0,280.0,26.638,2.832,23.45,23.254
5470.0,2.61,0.724,-33.855,1.761,9.425,4.987,34.754,4.629,-4.156,-2.71,0.0,36.6,37.3,9.586,1.825,27.175,25.406,26.779,26.524,-3.102,25.804,0.0,268.74,,280.0,280.0,26.574,2.828,23.818,23.311
5470.5,2.61,0.724,-33.855,1.761,9.425,4.971,34.745,4.645,-4.175,-2.714,0.0,36.555,37.28,9.586,1.825,27.255,25.894,26.965,27.028,-3.111,25.801,0.0,268.14,,280.0,280.0,26.471,2.825,24.36,23.34
5471.0,2.61,0.724,-33.855,1.761,9.425,4.971,34.745,4.645,-4.175,-2.714,0.0,36.6,37.3,9.586,1.825,27.392,26.048,27.097,27.251,-3.111,25.801,0.0,268.14,,280.0,280.0,26.786,2.821,24.222,23.339
5471.5,2.61,0.724,-33.855,1.761,9.425,4.971,34.745,4.645,-4.175,-2.714,0.0,36.6,37.3,9.586,1.825,27.487,25.831,27.119,27.035,-3.111,25.801,0.0,268.54,,280.0,280.0,26.947,2.818,23.9,23.331
5472.0,2.779,0.682,-35.209,1.649,9.467,4.971,34.745,4.645,-4.175,-2.714,0.0,36.6,37.3,9.417,1.765,27.406,25.43,26.976,26.652,-3.111,25.801,0.0,268.54,,280.0,280.0,26.868,2.814,23.504,23.28
5472.5,2.779,0.682,-35.209,1.649,9.467,4.971,34.745,4.645,-4.175,-2.714,0.0,36.6,37.3,9.417,1.765,27.337,25.287,26.864,26.462,-3.111,25.801,0.0,269.04,,280.0,280.0,26.616,2.813,23.705,23.292
5473.0,2.779,0.682,-35.209,1.649,9.467,4.971,34.745,4.645,-4.175,-2.714,0.0,36.6,37.3,9.417,1.765,27.244,25.472,26.904,26.587,-3.111,25.801,0.0,269.04,,280.0,280.0,26.488,2.813,24.496,23.348
5473.5,2.779,0.682,-35.209,1.649,9.467,4.971,34.745,4.645,-4.175,-2.714,0.0,36.6,37.3,9.417,1.765,27.391,26.036,27.08,27.172,-3.111,25.801,0.0,268.64,,280.0,280.0,26.552,2.813,24.458,23.359
5474.0,2.779,0.682,-35.209,1.649,9.467,4.97,34.691,4.645,-4.176,-2.72,0.0,36.554,37.279,9.417,1.765,27.499,25.819,27.124,27.105,-3.111,25.813,0.0,268.64,,280.0,280.0,26.92,2.812,24.002,23.332
5474.5,2.779,0.682,-35.209,1.649,9.467,4.97,34.691,4.645,-4.176,-2.72,0.0,36.6,37.3,9.417,1.765,27.53,25.639,27.084,26.869,-3.111,25.813,0.0,269.54,,280.0,280.0,26.887,2.812,23.775,23.326
5475.0,2.394,0.615,-34.768,1.679,9.396,4.97,34.691,4.645,-4.176,-2.72,0.0,36.6,37.3,9.593,1.759,27.438,25.446,26.996,26.634,-3.111,25.813,0.0,269.54,,280.0,280.0,26.781,2.811,23.636,23.323
5475.5,2.394,0.615,-34.768,1.679,9.396,4.97,34.691,4.645,-4.176,-2.72,0.0,36.6,37.3,9.593,1.759,27.322,25.227,26.814,26.39,-3.111,25.813,0.0,269.44,,280.0,280.0,26.629,2.804,23.481,23.307
5476.0,2.394,0.615,-34.768,1.679,9.396,4.97,34.691,4.645,-4.176,-2.72,0.0,36.6,37.3,9.593,1.759,27.253,25.46,26.835,26.596,-3.111,25.813,0.0,269.44,,280.0,280.0,26.438,2.797,24.529,23.353
5476.5,2.394,0.615,-34.768,1.679,9.396,4.97,34.691,4.645,-4.176,-2.72,0.0,36.6,37.3,9.593,1.759,27.318,25.951,27.017,27.074,-3.111,25.813,0.0,269.54,,280.0,280.0,26.536,2.791,24.624,23.407
5477.0,2.394,0.615,-34.768,1.679,9.396,4.95,34.654,4.642,-4.186,-2.723,0.0,36.553,37.305,9.593,1.759,27.517,25.893,27.151,27.074,-3.109,25.81,0.0,269.54,,280.0,280.0,26.84,2.784,24.012,23.345
5477.5,2.394,0.615,-34.768,1.679,9.396,4.95,34.654,4.642,-4.186,-2.723,0.0,36.6,37.3,9.593,1.759,27.483,25.612,27.066,26.844,-3.109,25.81,0.0,270.14,,280.0,280.0,26.909,2.778,23.721,23.28
5478.0,2.394,0.615,-34.768,1.679,9.396,4.95,34.654,4.642,-4.186,-2.723,0.0,36.6,37.3,9.593,1.759,27.466,25.444,26.983,26.626,-3.109,25.81,0.0,270.14,,280.0,280.0,26.751,2.772,23.652,23.278
5478.5,2.723,0.722,-34.566,1.697,9.357,4.95,34.654,4.642,-4.186,-2.723,0.0,36.6,37.3,9.532,1.728,27.36,25.28,26.875,26.458,-3.109,25.81,0.0,269.54,,280.0,280.0,26.63,2.765,23.537,23.26
5479.0,2.723,0.722,-34.566,1.697,9.357,4.95,34.654,4.642,-4.186,-2.723,0.0,36.6,37.3,9.532,1.728,27.304,25.599,26.928,26.756,-3.109,25.81,0.0,269.54,,280.0,280.0,26.493,2.765,24.019,23.237
5479.5,2.723,0.722,-34.566,1.697,9.357,4.95,34.654,4.642,-4.186,-2.723,0.0,36.6,37.3,9.532,1.728,27.366,26.074,27.11,27.18,-3.109,25.81,0.0,269.44,,280.0,280.0,26.647,2.764,24.237,23.205
5480.0,2.723,0.722,-34.566,1.697,9.357,4.95,34.654,4.642,-4.186,-2.723,0.0,36.6,37.3,9.532,1.728,27.496,26.108,27.185,27.236,-3.109,25.81,0.0,269.44,,280.0,280.0,26.933,2.763,23.882,23.171
5480.5,2.723,0.722,-34.566,1.697,9.357,4.959,34.66,4.634,-4.163,-2.712,0.0,36.553,37.286,9.532,1.728,27.511,25.628,27.12,26.796,-3.109,25.823,0.0,269.84,,280.0,280.0,27.006,2.763,23.752,23.164
5481.0,2.723,0.722,-34.566,1.697,9.357,4.959,34.66,4.634,-4.163,-2.712,0.0,36.6,37.3,9.532,1.728,27.402,25.389,26.972,26.561,-3.109,25.823,0.0,269.84,,280.0,280.0,26.764,2.762,23.574,23.172
5481.5,2.585,0.608,-35.209,1.655,9.523,4.959,34.66,4.634,-4.163,-2.712,0.0,36.6,37.3,9.482,1.873,27.392,25.677,27.023,26.797,-3.109,25.823,0.0,269.54,,280.0,280.0,26.581,2.761,23.993,23.183
5482.0,2.585,0.608,-35.209,1.655,9.523,4.959,34.66,4.634,-4.163,-2.712,0.0,36.6,37.3,9.482,1.873,27.458,26.054,27.16,27.222,-3.109,25.823,0.0,269.54,,280.0,280.0,26.722,2.759,24.514,23.149
5482.5,2.585,0.608,-35.209,1.655,9.523,4.959,34.66,4.634,-4.163,-2.712,0.0,36.6,37.3,9.482,1.873,27.563,26.158,27.265,27.387,-3.109,25.823,0.0,268.94,,280.0,280.0,26.973,2.756,24.325,23.12
5483.0,2.585,0.608,-35.209,1.655,9.523,4.959,34.66,4.634,-4.163,-2.712,0.0,36.6,37.3,9.482,1.873,27.647,25.991,27.322,27.226,-3.109,25.823,0.0,268.94,,280.0,280.0,27.093,2.753,23.766,23.152
5483.5,2.585,0.608,-35.209,1.655,9.523,4.961,34.658,4.618,-4.119,-2.717,0.0,36.544,37.244,9.482,1.873,27.587,25.575,27.152,26.863,-3.113,25.826,0.0,269.04,,280.0,280.0,27.047,2.75,23.632,23.13
5484.0,2.585,0.608,-35.209,1.655,9.523,4.961,34.658,4.618,-4.119,-2.717,0.0,36.5,37.2,9.482,1.873,27.481,25.35,27.004,26.571,-3.113,25.826,0.0,269.04,,280.0,280.0,26.794,2.747,23.906,23.109
5484.5,2.585,0.608,-35.209,1.655,9.523,4.961,34.658,4.618,-4.119,-2.717,0.0,36.5,37.2,9.482,1.873,27.443,26.001,27.129,27.12,-3.113,25.826,0.0,269.44,,280.0,280.0,26.601,2.745,24.491,23.098
5485.0,3.068,0.719,-35.209,1.604,9.449,4.961,34.658,4.618,-4.119,-2.717,0.0,36.5,37.2,9.442,1.799,27.559,26.233,27.26,27.426,-3.113,25.826,0.0,269.44,,280.0,280.0,26.923,2.742,24.53,23.072
5485.5,3.068,0.719,-35.209,1.604,9.449,4.961,34.658,4.618,-4.119,-2.717,0.0,36.5,37.2,9.442,1.799,27.664,26.047,27.315,27.322,-3.113,25.826,0.0,270.14,,280.0,280.0,27.119,2.747,24.122,23.061
5486.0,3.068,0.719,-35.209,1.604,9.449,4.961,34.658,4.618,-4.119,-2.717,0.0,36.5,37.2,9.442,1.799,27.637,25.653,27.201,26.952,-3.113,25.826,0.0,270.14,,280.0,280.0,27.087,2.753,23.838,23.034
5486.5,3.068,0.719,-35.209,1.604,9.449,4.961,34.658,4.618,-4.119,-2.717,0.0,36.5,37.2,9.442,1.799,27.515,25.407,27.051,26.655,-3.113,25.826,0.0,270.84,,280.0,280.0,26.861,2.758,23.676,22.993
5487.0,3.068,0.719,-35.209,1.604,9.449,4.943,34.722,4.636,-4.092,-2.712,0.0,36.55,37.266,9.442,1.799,27.41,25.33,26.929,26.488,-3.113,25.825,0.0,270.84,,280.0,280.0,26.657,2.763,24.006,23.09
5487.5,3.068,0.719,-35.209,1.604,9.449,4.943,34.722,4.636,-4.092,-2.712,0.0,36.6,37.3,9.442,1.799,27.392,25.69,27.024,26.856,-3.113,25.825,0.0,270.14,,280.0,280.0,26.539,2.768,24.744,23.131
5488.0,3.462,0.879,-34.578,1.599,9.436,4.943,34.722,4.636,-4.092,-2.712,0.0,36.6,37.3,9.607,1.683,27.635,26.314,27.365,27.506,-3.113,25.825,0.0,270.14,,280.0,280.0,26.741,2.773,24.343,23.118
5488.5,3.462,0.879,-34.578,1.599,9.436,4.943,34.722,4.636,-4.092,-2.712,0.0,36.6,37.3,9.607,1.683,27.684,25.907,27.307,27.149,-3.113,25.825,0.0,269.94,,280.0,280.0,27.205,2.784,24.023,23.189
5489.0,3.462,0.879,-34.578,1.599,9.436,4.943,34.722,4.636,-4.092,-2.712,0.0,36.6,37.3,9.607,1.683,27.583,25.528,27.153,26.75,-3.113,25.825,0.0,269.94,,280.0,280.0,27.012,2.795,23.762,23.256
5489.5,3.462,0.879,-34.578,1.599,9.436,4.943,34.722,4.636,-4.092,-2.712,0.0,36.6,37.3,9.607,1.683,27.465,25.316,26.956,26.511,-3.113,25.825,0.0,269.64,,280.0,280.0,26.753,2.806,23.599,23.263
5490.0,3.462,0.879,-34.578,1.599,9.436,4.938,34.763,4.633,-4.087,-2.725,0.0,36.534,37.258,9.607,1.683,27.313,25.654,26.958,26.696,-3.118,25.82,0.0,269.64,,280.0,280.0,26.562,2.817,24.258,23.286
5490.5,3.462,0.879,-34.578,1.599,9.436,4.938,34.763,4.633,-4.087,-2.725,0.0,36.5,37.3,9.607,1.683,27.42,26.057,27.089,27.131,-3.118,25.82,0.0,270.34,,280.0,280.0,26.655,2.828,24.334,23.257
5491.0,3.462,0.879,-34.578,1.599,9.436,4.938,34.763,4.633,-4.087,-2.725,0.0,36.5,37.3,9.607,1.683,27.547,26.052,27.183,27.237,-3.118,25.82,0.0,270.34,,280.0,280.0,26.925,2.838,24.009,23.241
5491.5,3.042,0.78,-34.766,1.762,9.469,4.938,34.763,4.633,-4.087,-2.725,0.0,36.5,37.3,9.463,1.562,27.509,25.665,27.096,26.833,-3.118,25.82,0.0,270.04,,280.0,280.0,27.005,2.848,23.853,23.222
5492.0,3.042,0.78,-34.766,1.762,9.469,4.938,34.763,4.633,-4.087,-2.725,0.0,36.5,37.3,9.463,1.562,27.427,25.306,26.917,26.52,-3.118,25.82,0.0,270.04,,280.0,280.0,26.776,2.851,23.653,23.215
5492.5,3.042,0.78,-34.766,1.762,9.469,4.938,34.763,4.633,-4.087,-2.725,0.0,36.5,37.3,9.463,1.562,27.26,25.587,26.895,26.633,-3.118,25.82,0.0,270.64,,280.0,280.0,26.543,2.855,24.189,23.235
5493.0,3.042,0.78,-34.766,1.762,9.469,4.938,34.763,4.633,-4.087,-2.725,0.0,36.5,37.3,9.463,1.562,27.363,25.981,27.032,27.037,-3.118,25.82,0.0,270.64,,280.0,280.0,26.594,2.858,24.559,23.209
5493.5,3.042,0.78,-34.766,1.762,9.469,4.953,34.763,4.647,-4.107,-2.725,0.0,36.544,37.259,9.463,1.562,27.51,26.2,27.172,27.351,-3.129,25.824,0.0,270.44,,280.0,280.0,26.853,2.861,24.487,23.196
5494.0,3.042,0.78,-34.766,1.762,9.469,4.953,34.763,4.647,-4.107,-2.725,0.0,36.5,37.3,9.463,1.562,27.604,25.968,27.178,27.189,-3.129,25.824,0.0,270.44,,280.0,280.0,27.058,2.864,23.887,23.167
5494.5,2.407,0.686,-34.059,1.726,9.424,4.953,34.763,4.647,-4.107,-2.725,0.0,36.5,37.3,9.572,1.676,27.589,25.72,27.133,26.916,-3.129,25.824,0.0,269.94,,280.0,280.0,26.984,2.867,23.769,23.165
5495.0,2.407,0.686,-34.059,1.726,9.424,4.953,34.763,4.647,-4.107,-2.725,0.0,36.5,37.3,9.572,1.676,27.406,25.524,26.976,26.698,-3.129,25.824,0.0,269.94,,280.0,280.0,26.839,2.859,23.712,23.18
5495.5,2.407,0.686,-34.059,1.726,9.424,4.953,34.763,4.647,-4.107,-2.725,0.0,36.5,37.3,9.572,1.676,27.441,25.83,27.102,26.989,-3.129,25.824,0.0,270.34,,280.0,280.0,26.651,2.852,24.206,23.188
5496.0,2.407,0.686,-34.059,1.726,9.424,4.953,34.763,4.647,-4.107,-2.725,0.0,36.5,37.3,9.572,1.676,27.521,26.366,27.254,27.368,-3.129,25.824,0.0,270.34,,280.0,280.0,26.841,2.844,25.05,23.169
5496.5,2.407,0.686,-34.059,1.726,9.424,4.968,34.687,4.646,-4.124,-2.727,0.0,36.542,37.234,9.572,1.676,27.651,26.249,27.314,27.404,-3.116,25.826,0.0,270.24,,280.0,280.0,27.128,2.837,24.491,23.165
5497.0,2.407,0.686,-34.059,1.726,9.424,4.968,34.687,4.646,-4.124,-2.727,0.0,36.5,37.2,9.572,1.676,27.668,25.912,27.267,27.143,-3.116,25.826,0.0,270.24,,280.0,280.0,27.155,2.83,24.04,23.185
5497.5,2.47,0.581,-35.209,1.591,9.565,4.968,34.687,4.646,-4.124,-2.727,0.0,36.5,37.2,9.506,1.691,27.621,25.73,27.179,26.9,-3.116,25.826,0.0,269.84,,280.0,280.0,26.997,2.823,23.687,23.143
5498.0,2.47,0.581,-35.209,1.591,9.565,4.968,34.687,4.646,-4.124,-2.727,0.0,36.5,37.2,9.506,1.691,27.51,25.414,27.018,26.594,-3.116,25.826,0.0,269.84,,280.0,280.0,26.857,2.817,24.044,23.148
5498.5,2.47,0.581,-35.209,1.591,9.565,4.968,34.687,4.646,-4.124,-2.727,0.0,36.5,37.2,9.506,1.691,27.429,25.659,27.008,26.776,-3.116,25.826,0.0,269.64,,280.0,280.0,26.634,2.812,24.634,23.192
