t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5499.0,2.47,0.581,-35.209,1.591,9.565,4.968,34.687,4.646,-4.124,-2.727,0.0,36.5,37.2,9.506,1.691,27.62,26.333,27.33,27.483,-3.116,25.826,0.0,269.64,,280.0,280.0,26.718,2.806,24.619,23.216
5499.5,2.47,0.581,-35.209,1.591,9.565,4.968,34.687,4.646,-4.124,-2.727,0.0,36.5,37.2,9.506,1.691,27.709,26.137,27.348,27.307,-3.116,25.826,0.0,269.84,,280.0,280.0,27.191,2.801,24.229,23.284
5500.0,2.47,0.581,-35.209,1.591,9.565,4.967,34.661,4.652,-4.118,-2.709,0.0,36.546,37.274,9.506,1.691,27.669,25.793,27.229,26.998,-3.11,25.835,0.0,269.84,,280.0,280.0,27.125,2.795,23.956,23.288
5500.5,2.47,0.581,-35.209,1.591,9.565,4.967,34.661,4.652,-4.118,-2.709,0.0,36.5,37.3,9.506,1.691,27.603,25.587,27.092,26.762,-3.11,25.835,0.0,269.54,,280.0,280.0,26.922,2.79,23.79,23.309
5501.0,2.106,0.592,-33.992,1.727,9.405,4.967,34.661,4.652,-4.118,-2.709,0.0,36.5,37.3,9.593,1.725,27.474,25.563,27.038,26.772,-3.11,25.835,0.0,269.54,,280.0,280.0,26.761,2.785,23.814,23.311
5501.5,2.106,0.592,-33.992,1.727,9.405,4.967,34.661,4.652,-4.118,-2.709,0.0,36.5,37.3,9.593,1.725,27.477,25.991,27.164,27.074,-3.11,25.835,0.0,270.14,,280.0,280.0,26.712,2.773,25.112,23.233
5502.0,2.106,0.592,-33.992,1.727,9.405,4.967,34.661,4.652,-4.118,-2.709,0.0,36.5,37.3,9.593,1.725,27.599,26.464,27.295,27.465,-3.11,25.835,0.0,270.14,,280.0,280.0,26.926,2.762,24.474,23.213
5502.5,2.106,0.592,-33.992,1.727,9.405,4.967,34.661,4.652,-4.118,-2.709,0.0,36.5,37.3,9.593,1.725,27.767,25.934,27.305,27.169,-3.11,25.835,0.0,270.14,,280.0,280.0,27.206,2.752,24.111,23.123
5503.0,2.106,0.592,-33.992,1.727,9.405,4.956,34.669,4.602,-4.085,-2.725,0.0,36.55,37.268,9.593,1.725,27.666,25.72,27.195,26.912,-3.115,25.838,0.0,270.14,,280.0,280.0,27.044,2.741,23.941,23.056
5503.5,2.106,0.592,-33.992,1.727,9.405,4.956,34.669,4.602,-4.085,-2.725,0.0,36.6,37.3,9.593,1.725,27.521,25.408,27.025,26.58,-3.115,25.838,0.0,269.54,,280.0,280.0,26.873,2.731,23.736,23.007
5504.0,3.307,0.777,-35.209,1.692,9.501,4.956,34.669,4.602,-4.085,-2.725,0.0,36.6,37.3,9.435,1.777,27.391,25.714,27.013,26.726,-3.115,25.838,0.0,269.54,,280.0,280.0,26.633,2.72,24.263,22.935
5504.5,3.307,0.777,-35.209,1.692,9.501,4.956,34.669,4.602,-4.085,-2.725,0.0,36.6,37.3,9.435,1.777,27.445,26.061,27.11,27.113,-3.115,25.838,0.0,269.64,,280.0,280.0,26.711,2.73,24.691,22.895
5505.0,3.307,0.777,-35.209,1.692,9.501,4.956,34.669,4.602,-4.085,-2.725,0.0,36.6,37.3,9.435,1.777,27.603,26.146,27.211,27.321,-3.115,25.838,0.0,269.64,,280.0,280.0,26.932,2.74,24.188,22.867
5505.5,3.307,0.777,-35.209,1.692,9.501,4.956,34.669,4.602,-4.085,-2.725,0.0,36.6,37.3,9.435,1.777,27.64,25.989,27.216,27.206,-3.115,25.838,0.0,269.64,,280.0,280.0,27.07,2.749,24.005,22.866
5506.0,3.307,0.777,-35.209,1.692,9.501,4.956,34.669,4.602,-4.085,-2.725,0.0,36.6,37.3,9.435,1.777,27.571,25.649,27.086,26.8,-3.115,25.838,0.0,269.64,,280.0,280.0,27.013,2.758,23.882,22.898
5506.5,3.307,0.777,-35.209,1.692,9.501,4.914,34.712,4.584,-4.074,-2.725,0.0,36.548,37.313,9.435,1.777,27.49,25.516,27.0,26.696,-3.117,25.828,0.0,269.24,,280.0,280.0,26.776,2.767,23.811,22.877
5507.0,3.307,0.777,-35.209,1.692,9.501,4.914,34.712,4.584,-4.074,-2.725,0.0,36.5,37.3,9.435,1.777,27.475,25.722,27.035,26.898,-3.117,25.828,0.0,269.24,,280.0,280.0,26.676,2.776,24.048,22.908
5507.5,2.449,0.628,-34.43,1.749,9.469,4.914,34.712,4.584,-4.074,-2.725,0.0,36.5,37.3,9.472,1.58,27.502,26.163,27.223,27.303,-3.117,25.828,0.0,269.14,,280.0,280.0,26.783,2.785,24.537,22.936
5508.0,2.449,0.628,-34.43,1.749,9.469,4.914,34.712,4.584,-4.074,-2.725,0.0,36.5,37.3,9.472,1.58,27.63,26.255,27.353,27.458,-3.117,25.828,0.0,269.14,,280.0,280.0,27.048,2.779,24.524,22.954
5508.5,2.449,0.628,-34.43,1.749,9.469,4.914,34.712,4.584,-4.074,-2.725,0.0,36.5,37.3,9.472,1.58,27.705,25.948,27.28,27.215,-3.117,25.828,0.0,269.04,,280.0,280.0,27.174,2.774,23.972,22.955
5509.0,2.449,0.628,-34.43,1.749,9.469,4.914,34.712,4.584,-4.074,-2.725,0.0,36.5,37.3,9.472,1.58,27.664,25.861,27.269,27.022,-3.117,25.828,0.0,269.04,,280.0,280.0,27.037,2.768,23.909,23.012
5509.5,2.449,0.628,-34.43,1.749,9.469,4.953,34.73,4.626,-4.041,-2.712,0.0,36.574,37.332,9.472,1.58,27.65,25.765,27.212,26.934,-3.107,25.843,0.0,269.14,,280.0,280.0,26.954,2.763,24.137,23.04
5510.0,2.449,0.628,-34.43,1.749,9.469,4.953,34.73,4.626,-4.041,-2.712,0.0,36.6,37.3,9.472,1.58,27.699,26.135,27.38,27.36,-3.107,25.843,0.0,269.14,,280.0,280.0,26.89,2.758,24.436,23.037
5510.5,3.019,0.794,-34.68,1.663,9.391,4.953,34.73,4.626,-4.041,-2.712,0.0,36.6,37.3,9.508,1.726,27.796,26.277,27.477,27.534,-3.107,25.843,0.0,268.84,,280.0,280.0,27.143,2.753,24.405,23.015
5511.0,3.019,0.794,-34.68,1.663,9.391,4.953,34.73,4.626,-4.041,-2.712,0.0,36.6,37.3,9.508,1.726,27.837,26.091,27.467,27.377,-3.107,25.843,0.0,268.84,,280.0,280.0,27.271,2.757,24.164,22.972
5511.5,3.019,0.794,-34.68,1.663,9.391,4.953,34.73,4.626,-4.041,-2.712,0.0,36.6,37.3,9.508,1.726,27.849,26.094,27.494,27.33,-3.107,25.843,0.0,269.04,,280.0,280.0,27.193,2.762,24.144,22.947
5512.0,3.019,0.794,-34.68,1.663,9.391,4.953,34.73,4.626,-4.041,-2.712,0.0,36.6,37.3,9.508,1.726,27.828,25.845,27.421,27.135,-3.107,25.843,0.0,269.04,,280.0,280.0,27.192,2.766,23.926,22.913
5512.5,3.019,0.794,-34.68,1.663,9.391,4.953,34.73,4.626,-4.041,-2.712,0.0,36.6,37.3,9.508,1.726,27.747,25.739,27.343,27.029,-3.107,25.843,0.0,268.94,,280.0,280.0,27.057,2.77,24.345,22.912
5513.0,3.019,0.794,-34.68,1.663,9.391,4.936,34.727,4.638,-4.01,-2.718,0.0,36.576,37.338,9.508,1.726,27.708,26.027,27.434,27.247,-3.11,25.842,0.0,268.94,,280.0,280.0,26.965,2.774,24.821,22.966
5513.5,3.019,0.794,-34.68,1.663,9.391,4.936,34.727,4.638,-4.01,-2.718,0.0,36.6,37.3,9.508,1.726,27.897,26.419,27.616,27.574,-3.11,25.842,0.0,269.64,,280.0,280.0,27.104,2.778,24.569,23.038
5514.0,3.108,0.738,-35.209,1.607,9.442,4.936,34.727,4.638,-4.01,-2.718,0.0,36.6,37.3,9.454,1.726,27.878,26.127,27.545,27.394,-3.11,25.842,0.0,269.64,,280.0,280.0,27.376,2.782,24.274,23.03
5514.5,3.108,0.738,-35.209,1.607,9.442,4.936,34.727,4.638,-4.01,-2.718,0.0,36.6,37.3,9.454,1.726,27.877,25.998,27.504,27.213,-3.11,25.842,0.0,269.54,,280.0,280.0,27.236,2.787,24.145,23.051
5515.0,3.108,0.738,-35.209,1.607,9.442,4.936,34.727,4.638,-4.01,-2.718,0.0,36.6,37.3,9.454,1.726,27.791,25.731,27.356,26.987,-3.11,25.842,0.0,269.54,,280.0,280.0,27.148,2.793,23.929,23.056
5515.5,3.108,0.738,-35.209,1.607,9.442,4.936,34.727,4.638,-4.01,-2.718,0.0,36.6,37.3,9.454,1.726,27.758,26.024,27.457,27.244,-3.11,25.842,0.0,269.84,,280.0,280.0,26.966,2.798,24.145,23.025
5516.0,3.108,0.738,-35.209,1.607,9.442,4.969,34.76,4.642,-3.997,-2.705,0.0,36.591,37.376,9.454,1.726,27.802,26.312,27.56,27.489,-3.108,25.848,0.0,269.84,,280.0,280.0,27.121,2.803,24.651,23.028
5516.5,3.108,0.738,-35.209,1.607,9.442,4.969,34.76,4.642,-3.997,-2.705,0.0,36.6,37.4,9.454,1.726,27.894,26.441,27.639,27.603,-3.108,25.848,0.0,269.54,,280.0,280.0,27.291,2.808,24.353,23.009
5517.0,2.606,0.691,-34.62,1.627,9.434,4.969,34.76,4.642,-3.997,-2.705,0.0,36.6,37.4,9.575,1.763,27.984,26.168,27.649,27.388,-3.108,25.848,0.0,269.54,,280.0,280.0,27.394,2.813,24.165,22.985
5517.5,2.606,0.691,-34.62,1.627,9.434,4.969,34.76,4.642,-3.997,-2.705,0.0,36.6,37.4,9.575,1.763,27.871,25.694,27.441,26.994,-3.108,25.848,0.0,269.64,,280.0,280.0,27.297,2.809,23.909,22.946
5518.0,2.606,0.691,-34.62,1.627,9.434,4.969,34.76,4.642,-3.997,-2.705,0.0,36.6,37.4,9.575,1.763,27.787,25.951,27.437,27.124,-3.108,25.848,0.0,269.64,,280.0,280.0,27.0,2.806,24.136,22.899
5518.5,2.606,0.691,-34.62,1.627,9.434,4.969,34.76,4.642,-3.997,-2.705,0.0,36.6,37.4,9.575,1.763,27.874,26.293,27.573,27.475,-3.108,25.848,0.0,269.54,,280.0,280.0,27.075,2.803,24.559,22.873
5519.0,2.606,0.691,-34.62,1.627,9.434,4.957,34.723,4.622,-4.008,-2.727,0.0,36.596,37.421,9.575,1.763,27.963,26.588,27.736,27.785,-3.108,25.85,0.0,269.54,,280.0,280.0,27.304,2.8,24.741,22.835
5519.5,2.606,0.691,-34.62,1.627,9.434,4.957,34.723,4.622,-4.008,-2.727,0.0,36.6,37.4,9.575,1.763,28.022,26.331,27.721,27.573,-3.108,25.85,0.0,269.64,,280.0,280.0,27.518,2.796,24.08,22.9
5520.0,2.606,0.691,-34.62,1.627,9.434,4.957,34.723,4.622,-4.008,-2.727,0.0,36.6,37.4,9.575,1.763,27.976,25.974,27.581,27.22,-3.108,25.85,0.0,269.64,,280.0,280.0,27.412,2.793,24.002,22.934
5520.5,2.54,0.568,-35.209,1.67,9.539,4.957,34.723,4.622,-4.008,-2.727,0.0,36.6,37.4,9.449,1.682,27.834,26.14,27.531,27.213,-3.108,25.85,0.0,269.14,,280.0,280.0,27.188,2.79,24.449,22.962
5521.0,2.54,0.568,-35.209,1.67,9.539,4.957,34.723,4.622,-4.008,-2.727,0.0,36.6,37.4,9.449,1.682,27.881,26.424,27.599,27.529,-3.108,25.85,0.0,269.14,,280.0,280.0,27.18,2.786,24.9,22.939
5521.5,2.54,0.568,-35.209,1.67,9.539,4.957,34.723,4.622,-4.008,-2.727,0.0,36.6,37.4,9.449,1.682,27.998,26.455,27.664,27.69,-3.108,25.85,0.0,269.64,,280.0,280.0,27.358,2.782,24.7,22.995
5522.0,2.54,0.568,-35.209,1.67,9.539,4.957,34.723,4.622,-4.008,-2.727,0.0,36.6,37.4,9.449,1.682,28.061,26.301,27.688,27.603,-3.108,25.85,0.0,269.64,,280.0,280.0,27.451,2.778,24.414,23.062
5522.5,2.54,0.568,-35.209,1.67,9.539,4.942,34.687,4.615,-3.989,-2.726,0.0,36.606,37.421,9.449,1.682,28.051,26.114,27.659,27.404,-3.105,25.844,0.0,268.74,,280.0,280.0,27.413,2.774,24.195,23.099
5523.0,2.54,0.568,-35.209,1.67,9.539,4.942,34.687,4.615,-3.989,-2.726,0.0,36.6,37.4,9.449,1.682,27.983,25.934,27.563,27.167,-3.105,25.844,0.0,268.74,,280.0,280.0,27.307,2.77,23.922,23.164
5523.5,2.47,0.633,-35.032,1.716,9.454,4.942,34.687,4.615,-3.989,-2.726,0.0,36.6,37.4,9.514,1.863,27.823,25.655,27.378,26.936,-3.105,25.844,0.0,268.74,,280.0,280.0,27.162,2.767,24.308,23.206
5524.0,2.47,0.633,-35.032,1.716,9.454,4.942,34.687,4.615,-3.989,-2.726,0.0,36.6,37.4,9.514,1.863,27.785,26.005,27.445,27.218,-3.105,25.844,0.0,268.74,,280.0,280.0,26.948,2.762,25.125,23.249
5524.5,2.47,0.633,-35.032,1.716,9.454,4.942,34.687,4.615,-3.989,-2.726,0.0,36.6,37.4,9.514,1.863,27.991,26.583,27.684,27.739,-3.105,25.844,0.0,268.64,,280.0,280.0,27.113,2.757,24.794,23.293
5525.0,2.47,0.633,-35.032,1.716,9.454,4.942,34.687,4.615,-3.989,-2.726,0.0,36.6,37.4,9.514,1.863,28.011,26.137,27.61,27.419,-3.105,25.844,0.0,268.64,,280.0,280.0,27.499,2.752,24.293,23.267
5525.5,2.47,0.633,-35.032,1.716,9.454,4.935,34.725,4.611,-3.971,-2.71,0.0,36.617,37.371,9.514,1.863,27.997,26.056,27.573,27.258,-3.101,25.851,0.0,268.94,,280.0,280.0,27.294,2.748,24.173,23.261
5526.0,2.47,0.633,-35.032,1.716,9.454,4.935,34.725,4.611,-3.971,-2.71,0.0,36.6,37.4,9.514,1.863,27.87,25.88,27.448,27.025,-3.101,25.851,0.0,268.94,,280.0,280.0,27.221,2.743,24.073,23.232
5526.5,2.47,0.633,-35.032,1.716,9.454,4.935,34.725,4.611,-3.971,-2.71,0.0,36.6,37.4,9.514,1.863,27.787,25.984,27.418,27.101,-3.101,25.851,0.0,268.84,,280.0,280.0,27.056,2.739,24.336,23.187
5527.0,2.872,0.736,-34.749,1.686,9.452,4.935,34.725,4.611,-3.971,-2.71,0.0,36.6,37.4,9.541,1.793,27.842,26.338,27.511,27.482,-3.101,25.851,0.0,268.84,,280.0,280.0,27.072,2.734,24.711,23.139
5527.5,2.872,0.736,-34.749,1.686,9.452,4.935,34.725,4.611,-3.971,-2.71,0.0,36.6,37.4,9.541,1.793,27.975,26.581,27.699,27.784,-3.101,25.851,0.0,268.74,,280.0,280.0,27.293,2.736,24.388,23.121
5528.0,2.872,0.736,-34.749,1.686,9.452,4.935,34.725,4.611,-3.971,-2.71,0.0,36.6,37.4,9.541,1.793,28.046,26.206,27.691,27.474,-3.101,25.851,0.0,268.74,,280.0,280.0,27.51,2.739,24.266,23.074
5528.5,2.872,0.736,-34.749,1.686,9.452,4.935,34.725,4.611,-3.971,-2.71,0.0,36.6,37.4,9.541,1.793,28.013,25.983,27.589,27.22,-3.101,25.851,0.0,268.94,,280.0,280.0,27.354,2.741,24.16,23.05
5529.0,2.872,0.736,-34.749,1.686,9.452,4.943,34.733,4.6,-3.964,-2.705,0.0,36.616,37.432,9.541,1.793,27.882,25.859,27.457,27.072,-3.101,25.85,0.0,268.94,,280.0,280.0,27.201,2.743,24.059,23.009
5529.5,2.872,0.736,-34.749,1.686,9.452,4.943,34.733,4.6,-3.964,-2.705,0.0,36.6,37.4,9.541,1.793,27.872,26.039,27.496,27.296,-3.101,25.85,0.0,269.14,,280.0,280.0,27.068,2.745,24.298,22.978
5530.0,3.313,0.852,-34.546,1.677,9.412,4.943,34.733,4.6,-3.964,-2.705,0.0,36.6,37.4,9.501,1.736,27.953,26.696,27.743,27.812,-3.101,25.85,0.0,269.14,,280.0,280.0,27.176,2.747,25.124,22.957
5530.5,3.313,0.852,-34.546,1.677,9.412,4.943,34.733,4.6,-3.964,-2.705,0.0,36.6,37.4,9.501,1.736,28.048,26.608,27.758,27.858,-3.101,25.85,0.0,268.74,,280.0,280.0,27.551,2.756,24.435,22.897
5531.0,3.313,0.852,-34.546,1.677,9.412,4.943,34.733,4.6,-3.964,-2.705,0.0,36.6,37.4,9.501,1.736,28.103,26.377,27.746,27.619,-3.101,25.85,0.0,268.74,,280.0,280.0,27.568,2.765,24.329,22.913
5531.5,3.313,0.852,-34.546,1.677,9.412,4.943,34.733,4.6,-3.964,-2.705,0.0,36.6,37.4,9.501,1.736,27.985,25.88,27.552,27.109,-3.101,25.85,0.0,268.44,,280.0,280.0,27.461,2.774,24.088,22.901
5532.0,3.313,0.852,-34.546,1.677,9.412,4.968,34.765,4.602,-3.934,-2.709,0.0,36.629,37.429,9.501,1.736,27.874,26.055,27.489,27.146,-3.11,25.848,0.0,268.44,,280.0,280.0,27.132,2.783,24.433,22.907
5532.5,3.313,0.852,-34.546,1.677,9.412,4.968,34.765,4.602,-3.934,-2.709,0.0,36.6,37.4,9.501,1.736,27.9,26.4,27.589,27.47,-3.11,25.848,0.0,268.44,,280.0,280.0,27.141,2.792,24.932,22.886
5533.0,3.313,0.852,-34.546,1.677,9.412,4.968,34.765,4.602,-3.934,-2.709,0.0,36.6,37.4,9.501,1.736,28.02,26.775,27.76,27.876,-3.11,25.848,0.0,268.44,,280.0,280.0,27.34,2.809,25.123,22.86
5533.5,3.752,0.878,-35.209,1.666,9.487,4.968,34.765,4.602,-3.934,-2.709,0.0,36.6,37.4,9.428,1.619,28.187,26.702,27.876,27.87,-3.11,25.848,0.0,269.24,,280.0,280.0,27.608,2.809,24.71,22.823
5534.0,3.752,0.878,-35.209,1.666,9.487,4.968,34.765,4.602,-3.934,-2.709,0.0,36.6,37.4,9.428,1.619,28.133,26.203,27.735,27.478,-3.11,25.848,0.0,269.24,,280.0,280.0,27.659,2.824,24.208,22.849
5534.5,3.752,0.878,-35.209,1.666,9.487,4.968,34.765,4.602,-3.934,-2.709,0.0,36.6,37.4,9.428,1.619,28.035,25.973,27.597,27.171,-3.11,25.848,0.0,268.94,,280.0,280.0,27.387,2.84,24.035,22.846
5535.0,3.752,0.878,-35.209,1.666,9.487,4.968,34.765,4.602,-3.934,-2.709,0.0,36.6,37.4,9.428,1.619,27.879,25.704,27.402,26.934,-3.11,25.848,0.0,268.94,,280.0,280.0,27.194,2.854,24.422,22.875
5535.5,3.752,0.878,-35.209,1.666,9.487,4.958,34.828,4.613,-3.927,-2.713,0.0,36.629,37.441,9.428,1.619,27.935,26.719,27.644,27.782,-3.108,25.854,0.0,269.14,,280.0,280.0,26.98,2.869,25.355,22.854
5536.0,3.752,0.878,-35.209,1.666,9.487,4.958,34.828,4.613,-3.927,-2.713,0.0,36.6,37.4,9.428,1.619,28.048,26.723,27.745,27.889,-3.108,25.854,0.0,269.14,,280.0,280.0,27.52,2.884,24.96,22.865
5536.5,3.33,0.805,-35.209,1.641,9.494,4.958,34.828,4.613,-3.927,-2.713,0.0,36.6,37.4,9.364,1.729,28.131,26.438,27.76,27.663,-3.108,25.854,0.0,268.84,,280.0,280.0,27.601,2.898,24.575,22.872
5537.0,3.33,0.805,-35.209,1.641,9.494,4.958,34.828,4.613,-3.927,-2.713,0.0,36.6,37.4,9.364,1.729,28.088,26.184,27.664,27.4,-3.108,25.854,0.0,268.84,,280.0,280.0,27.498,2.905,24.38,22.881
5537.5,3.33,0.805,-35.209,1.641,9.494,4.958,34.828,4.613,-3.927,-2.713,0.0,36.6,37.4,9.364,1.729,28.032,25.984,27.556,27.159,-3.108,25.854,0.0,268.64,,280.0,280.0,27.334,2.912,24.195,22.849
5538.0,3.33,0.805,-35.209,1.641,9.494,4.958,34.828,4.613,-3.927,-2.713,0.0,36.6,37.4,9.364,1.729,27.902,25.903,27.444,27.034,-3.108,25.854,0.0,268.64,,280.0,280.0,27.183,2.919,24.65,22.87
5538.5,3.33,0.805,-35.209,1.641,9.494,4.973,34.819,4.608,-3.947,-2.714,0.0,36.641,37.456,9.364,1.729,27.897,26.209,27.528,27.387,-3.106,25.854,0.0,268.24,,280.0,280.0,27.071,2.926,25.37,22.809
5539.0,3.33,0.805,-35.209,1.641,9.494,4.973,34.819,4.608,-3.947,-2.714,0.0,36.6,37.5,9.364,1.729,28.036,26.516,27.69,27.688,-3.106,25.854,0.0,268.24,,280.0,280.0,27.255,2.932,24.769,22.84
5539.5,3.33,0.805,-35.209,1.641,9.494,4.973,34.819,4.608,-3.947,-2.714,0.0,36.6,37.5,9.364,1.729,28.045,26.242,27.662,27.44,-3.106,25.854,0.0,268.34,,280.0,280.0,27.483,2.939,24.361,22.822
5540.0,2.362,0.659,-33.97,1.705,9.425,4.973,34.819,4.608,-3.947,-2.714,0.0,36.6,37.5,9.53,1.593,28.028,26.13,27.612,27.27,-3.106,25.854,0.0,268.34,,280.0,280.0,27.347,2.945,24.3,22.84
5540.5,2.362,0.659,-33.97,1.705,9.425,4.973,34.819,4.608,-3.947,-2.714,0.0,36.6,37.5,9.53,1.593,27.903,25.807,27.463,27.093,-3.106,25.854,0.0,268.64,,280.0,280.0,27.26,2.936,24.122,22.828
5541.0,2.362,0.659,-33.97,1.705,9.425,4.973,34.819,4.608,-3.947,-2.714,0.0,36.6,37.5,9.53,1.593,27.873,26.232,27.542,27.399,-3.106,25.854,0.0,268.64,,280.0,280.0,27.067,2.926,24.75,22.818
5541.5,2.362,0.659,-33.97,1.705,9.425,4.973,34.819,4.608,-3.947,-2.714,0.0,36.6,37.5,9.53,1.593,27.97,26.72,27.69,27.742,-3.106,25.854,0.0,268.94,,280.0,280.0,27.261,2.917,24.822,22.785
5542.0,2.362,0.659,-33.97,1.705,9.425,4.961,34.762,4.596,-3.965,-2.728,0.0,36.651,37.474,9.53,1.593,28.053,26.598,27.73,27.757,-3.112,25.846,0.0,268.94,,280.0,280.0,27.53,2.908,24.44,22.806
5542.5,2.362,0.659,-33.97,1.705,9.425,4.961,34.762,4.596,-3.965,-2.728,0.0,36.7,37.5,9.53,1.593,28.093,26.265,27.707,27.421,-3.112,25.846,0.0,268.14,,280.0,280.0,27.534,2.899,24.383,22.842
5543.0,2.941,0.675,-35.209,1.683,9.497,4.961,34.762,4.596,-3.965,-2.728,0.0,36.7,37.5,9.466,1.779,27.992,25.882,27.496,27.082,-3.112,25.846,0.0,268.14,,280.0,280.0,27.372,2.89,24.133,22.913
5543.5,2.941,0.675,-35.209,1.683,9.497,4.961,34.762,4.596,-3.965,-2.728,0.0,36.7,37.5,9.466,1.779,27.918,26.083,27.532,27.303,-3.112,25.846,0.0,268.54,,280.0,280.0,27.113,2.891,24.372,22.991
5544.0,2.941,0.675,-35.209,1.683,9.497,4.961,34.762,4.596,-3.965,-2.728,0.0,36.7,37.5,9.466,1.779,27.979,26.624,27.69,27.708,-3.112,25.846,0.0,268.54,,280.0,280.0,27.209,2.892,25.224,23.03
5544.5,2.941,0.675,-35.209,1.683,9.497,4.961,34.762,4.596,-3.965,-2.728,0.0,36.7,37.5,9.466,1.779,28.114,26.705,27.786,27.836,-3.112,25.846,0.0,269.04,,280.0,280.0,27.5,2.893,24.923,23.099
5545.0,2.941,0.675,-35.209,1.683,9.497,4.974,34.725,4.62,-3.948,-2.707,0.0,36.66,37.474,9.466,1.779,28.135,26.413,27.766,27.597,-3.102,25.854,0.0,269.04,,280.0,280.0,27.61,2.893,24.399,23.133
5545.5,2.941,0.675,-35.209,1.683,9.497,4.974,34.725,4.62,-3.948,-2.707,0.0,36.7,37.5,9.466,1.779,28.066,26.173,27.657,27.376,-3.102,25.854,0.0,269.54,,280.0,280.0,27.478,2.894,24.155,23.159
5546.0,2.941,0.675,-35.209,1.683,9.497,4.974,34.725,4.62,-3.948,-2.707,0.0,36.7,37.5,9.466,1.779,27.993,25.923,27.532,27.123,-3.102,25.854,0.0,269.54,,280.0,280.0,27.318,2.895,24.513,23.185
5546.5,2.662,0.709,-33.5,1.708,9.405,4.974,34.725,4.62,-3.948,-2.707,0.0,36.7,37.5,9.674,1.707,28.02,26.573,27.735,27.747,-3.102,25.854,0.0,269.14,,280.0,280.0,27.143,2.896,24.9,23.195
5547.0,2.662,0.709,-33.5,1.708,9.405,4.974,34.725,4.62,-3.948,-2.707,0.0,36.7,37.5,9.674,1.707,28.123,26.684,27.826,27.913,-3.102,25.854,0.0,269.14,,280.0,280.0,27.518,2.892,24.85,23.185
5547.5,2.662,0.709,-33.5,1.708,9.405,4.974,34.725,4.62,-3.948,-2.707,0.0,36.7,37.5,9.674,1.707,28.185,26.386,27.805,27.691,-3.102,25.854,0.0,269.14,,280.0,280.0,27.637,2.888,24.469,23.136
5548.0,2.662,0.709,-33.5,1.708,9.405,4.974,34.725,4.62,-3.948,-2.707,0.0,36.7,37.5,9.674,1.707,28.168,26.219,27.749,27.482,-3.102,25.854,0.0,269.14,,280.0,280.0,27.517,2.884,24.379,23.149
5548.5,2.662,0.709,-33.5,1.708,9.405,4.958,34.737,4.57,-3.917,-2.697,0.0,36.673,37.49,9.674,1.707,28.109,26.13,27.7,27.307,-3.103,25.85,0.0,269.34,,280.0,280.0,27.405,2.881,24.283,23.134
5549.0,2.662,0.709,-33.5,1.708,9.405,4.958,34.737,4.57,-3.917,-2.697,0.0,36.7,37.5,9.674,1.707,28.034,26.228,27.664,27.347,-3.103,25.85,0.0,269.34,,280.0,280.0,27.312,2.877,24.57,23.016
5549.5,3.47,0.848,-35.209,1.635,9.432,4.958,34.737,4.57,-3.917,-2.697,0.0,36.7,37.5,9.402,1.739,28.065,26.313,27.711,27.516,-3.103,25.85,0.0,270.04,,280.0,280.0,27.318,2.874,24.876,23.036
5550.0,3.47,0.848,-35.209,1.635,9.432,4.958,34.737,4.57,-3.917,-2.697,0.0,36.7,37.5,9.402,1.739,28.198,26.454,27.829,27.72,-3.103,25.85,0.0,270.04,,280.0,280.0,27.401,2.883,24.55,23.045
5550.5,3.47,0.848,-35.209,1.635,9.432,4.958,34.737,4.57,-3.917,-2.697,0.0,36.7,37.5,9.402,1.739,28.193,26.321,27.795,27.518,-3.103,25.85,0.0,269.04,,280.0,280.0,27.55,2.893,24.443,23.018
5551.0,3.47,0.848,-35.209,1.635,9.432,4.958,34.737,4.57,-3.917,-2.697,0.0,36.7,37.5,9.402,1.739,28.078,26.074,27.668,27.28,-3.103,25.85,0.0,269.04,,280.0,280.0,27.457,2.902,24.242,22.978
5551.5,3.47,0.848,-35.209,1.635,9.432,4.949,34.792,4.6,-3.888,-2.713,0.0,36.672,37.5,9.402,1.739,28.034,26.046,27.617,27.264,-3.101,25.86,0.0,269.24,,280.0,280.0,27.275,2.912,24.221,22.951
5552.0,3.47,0.848,-35.209,1.635,9.432,4.949,34.792,4.6,-3.888,-2.713,0.0,36.7,37.5,9.402,1.739,28.032,26.461,27.749,27.621,-3.101,25.86,0.0,269.24,,280.0,280.0,27.24,2.921,24.782,22.955
5552.5,3.174,0.767,-35.209,1.637,9.468,4.949,34.792,4.6,-3.888,-2.713,0.0,36.7,37.5,9.477,1.728,28.118,26.798,27.868,27.91,-3.101,25.86,0.0,269.04,,280.0,280.0,27.466,2.93,24.919,23.024
5553.0,3.174,0.767,-35.209,1.637,9.468,4.949,34.792,4.6,-3.888,-2.713,0.0,36.7,37.5,9.477,1.728,28.252,26.805,27.945,27.981,-3.101,25.86,0.0,269.04,,280.0,280.0,27.673,2.934,24.58,23.035
5553.5,3.174,0.767,-35.209,1.637,9.468,4.949,34.792,4.6,-3.888,-2.713,0.0,36.7,37.5,9.477,1.728,28.193,26.067,27.736,27.3,-3.101,25.86,0.0,269.44,,280.0,280.0,27.746,2.942,24.275,23.034
5554.0,3.174,0.767,-35.209,1.637,9.468,4.949,34.792,4.6,-3.888,-2.713,0.0,36.7,37.5,9.477,1.728,28.045,25.973,27.587,27.147,-3.101,25.86,0.0,269.44,,280.0,280.0,27.324,2.942,24.24,23.015
5554.5,3.174,0.767,-35.209,1.637,9.468,4.949,34.792,4.6,-3.888,-2.713,0.0,36.7,37.5,9.477,1.728,27.994,26.308,27.632,27.342,-3.101,25.86,0.0,269.04,,280.0,280.0,27.188,2.946,24.728,23.006
5555.0,3.174,0.767,-35.209,1.637,9.468,4.903,34.843,4.623,-3.861,-2.703,0.0,36.679,37.497,9.477,1.728,28.047,26.736,27.774,27.729,-3.081,25.865,0.0,269.04,,280.0,280.0,27.319,2.949,25.353,22.998
5555.5,3.174,0.767,-35.209,1.637,9.468,4.903,34.843,4.623,-3.861,-2.703,0.0,36.7,37.5,9.477,1.728,28.15,26.641,27.811,27.769,-3.081,25.865,0.0,269.34,,280.0,280.0,27.571,2.953,24.96,23.016
5556.0,2.63,0.723,-33.984,1.744,9.42,4.903,34.843,4.623,-3.861,-2.703,0.0,36.7,37.5,9.552,1.598,28.167,26.474,27.768,27.636,-3.081,25.865,0.0,269.34,,280.0,280.0,27.593,2.957,24.517,22.969
5556.5,2.63,0.723,-33.984,1.744,9.42,4.903,34.843,4.623,-3.861,-2.703,0.0,36.7,37.5,9.552,1.598,28.146,26.355,27.775,27.529,-3.081,25.865,0.0,268.84,,280.0,280.0,27.511,2.951,24.338,22.93
5557.0,2.63,0.723,-33.984,1.744,9.42,4.903,34.843,4.623,-3.861,-2.703,0.0,36.7,37.5,9.552,1.598,28.131,26.141,27.685,27.319,-3.081,25.865,0.0,268.84,,280.0,280.0,27.451,2.946,24.177,22.929
5557.5,2.63,0.723,-33.984,1.744,9.42,4.903,34.843,4.623,-3.861,-2.703,0.0,36.7,37.5,9.552,1.598,27.955,26.286,27.629,27.458,-3.081,25.865,0.0,268.84,,280.0,280.0,27.319,2.941,24.53,22.891
5558.0,2.63,0.723,-33.984,1.744,9.42,4.965,34.855,4.584,-3.872,-2.695,0.0,36.681,37.554,9.552,1.598,28.028,26.58,27.728,27.734,-3.075,25.865,0.0,268.84,,280.0,280.0,27.332,2.936,25.027,22.925
5558.5,2.63,0.723,-33.984,1.744,9.42,4.965,34.855,4.584,-3.872,-2.695,0.0,36.7,37.6,9.552,1.598,28.135,26.644,27.821,27.826,-3.075,25.865,0.0,268.74,,280.0,280.0,27.518,2.931,24.773,22.914
5559.0,2.737,0.608,-35.209,1.676,9.417,4.965,34.855,4.584,-3.872,-2.695,0.0,36.7,37.6,9.457,1.725,28.192,26.493,27.861,27.678,-3.075,25.865,0.0,268.74,,280.0,280.0,27.606,2.926,24.531,22.912
5559.5,2.737,0.608,-35.209,1.676,9.417,4.965,34.855,4.584,-3.872,-2.695,0.0,36.7,37.6,9.457,1.725,28.158,26.219,27.756,27.407,-3.075,25.865,0.0,268.34,,280.0,280.0,27.556,2.923,24.16,22.872
5560.0,2.737,0.608,-35.209,1.676,9.417,4.965,34.855,4.584,-3.872,-2.695,0.0,36.7,37.6,9.457,1.725,28.042,25.908,27.583,27.152,-3.075,25.865,0.0,268.34,,280.0,280.0,27.385,2.92,24.569,22.856
5560.5,2.737,0.608,-35.209,1.676,9.417,4.965,34.855,4.584,-3.872,-2.695,0.0,36.7,37.6,9.457,1.725,28.004,26.29,27.666,27.488,-3.075,25.865,0.0,268.24,,280.0,280.0,27.171,2.917,25.289,22.831
5561.0,2.737,0.608,-35.209,1.676,9.417,4.965,34.855,4.584,-3.872,-2.695,0.0,36.7,37.6,9.457,1.725,28.179,26.75,27.896,27.896,-3.075,25.865,0.0,268.24,,280.0,280.0,27.362,2.914,24.81,22.823
5561.5,2.737,0.608,-35.209,1.676,9.417,4.995,34.78,4.59,-3.897,-2.678,0.0,36.693,37.512,9.457,1.725,28.273,26.525,27.909,27.733,-3.069,25.872,0.0,268.84,,280.0,280.0,27.68,2.911,24.553,22.861
5562.0,2.737,0.608,-35.209,1.676,9.417,4.995,34.78,4.59,-3.897,-2.678,0.0,36.7,37.5,9.457,1.725,28.211,26.343,27.846,27.509,-3.069,25.872,0.0,268.84,,280.0,280.0,27.61,2.908,24.412,22.827
5562.5,2.184,0.58,-34.027,1.722,9.488,4.995,34.78,4.59,-3.897,-2.678,0.0,36.7,37.5,9.509,1.601,28.142,26.246,27.786,27.381,-3.069,25.872,0.0,269.04,,280.0,280.0,27.477,2.905,24.372,22.79
5563.0,2.184,0.58,-34.027,1.722,9.488,4.995,34.78,4.59,-3.897,-2.678,0.0,36.7,37.5,9.509,1.601,28.076,26.184,27.71,27.382,-3.069,25.872,0.0,269.04,,280.0,280.0,27.389,2.893,24.515,22.841
5563.5,2.184,0.58,-34.027,1.722,9.488,4.995,34.78,4.59,-3.897,-2.678,0.0,36.7,37.5,9.509,1.601,28.063,26.547,27.744,27.609,-3.069,25.872,0.0,269.24,,280.0,280.0,27.338,2.882,25.061,22.875
5564.0,2.184,0.58,-34.027,1.722,9.488,4.995,34.78,4.59,-3.897,-2.678,0.0,36.7,37.5,9.509,1.601,28.188,26.793,27.886,27.893,-3.069,25.872,0.0,269.24,,280.0,280.0,27.491,2.87,24.787,22.935
5564.5,2.184,0.58,-34.027,1.722,9.488,4.989,34.755,4.566,-3.886,-2.688,0.0,36.69,37.522,9.509,1.601,28.234,26.308,27.86,27.573,-3.085,25.865,0.0,269.34,,280.0,280.0,27.69,2.859,24.46,22.957
5565.0,2.184,0.58,-34.027,1.722,9.488,4.989,34.755,4.566,-3.886,-2.688,0.0,36.7,37.5,9.509,1.601,28.184,26.35,27.828,27.508,-3.085,25.865,0.0,269.34,,280.0,280.0,27.494,2.848,24.474,23.018
5565.5,2.937,0.666,-35.209,1.696,9.48,4.989,34.755,4.566,-3.886,-2.688,0.0,36.7,37.5,9.489,1.643,28.131,26.036,27.684,27.305,-3.085,25.865,0.0,268.94,,280.0,280.0,27.467,2.837,24.245,23.039
5566.0,2.937,0.666,-35.209,1.696,9.48,4.989,34.755,4.566,-3.886,-2.688,0.0,36.7,37.5,9.489,1.643,28.088,26.373,27.764,27.559,-3.085,25.865,0.0,268.94,,280.0,280.0,27.289,2.839,24.596,23.085
5566.5,2.937,0.666,-35.209,1.696,9.48,4.989,34.755,4.566,-3.886,-2.688,0.0,36.7,37.5,9.489,1.643,28.148,26.746,27.889,27.867,-3.085,25.865,0.0,268.94,,280.0,280.0,27.446,2.84,25.166,23.106
5567.0,2.937,0.666,-35.209,1.696,9.48,4.989,34.755,4.566,-3.886,-2.688,0.0,36.7,37.5,9.489,1.643,28.244,26.782,27.959,27.93,-3.085,25.865,0.0,268.94,,280.0,280.0,27.662,2.842,24.606,22.99
5567.5,2.937,0.666,-35.209,1.696,9.48,4.989,34.755,4.566,-3.886,-2.688,0.0,36.7,37.5,9.489,1.643,28.284,26.482,27.923,27.704,-3.085,25.865,0.0,268.84,,280.0,280.0,27.729,2.843,24.392,23.016
5568.0,2.937,0.666,-35.209,1.696,9.48,4.965,34.765,4.588,-3.86,-2.693,0.0,36.7,37.5,9.489,1.643,28.161,26.064,27.739,27.312,-3.084,25.874,0.0,268.84,,280.0,280.0,27.319,2.846,24.234,23.009
5568.5,2.937,0.666,-35.209,1.696,9.48,4.965,34.765,4.588,-3.86,-2.693,0.0,36.7,37.5,9.489,1.643,28.116,26.342,27.755,27.526,-3.084,25.874,0.0,268.84,,280.0,280.0,27.319,2.848,24.654,23.001
5569.0,3.466,0.823,-35.209,1.692,9.491,4.965,34.765,4.588,-3.86,-2.693,0.0,36.7,37.5,9.484,1.562,28.157,26.843,27.887,27.866,-3.084,25.874,0.0,268.84,,280.0,280.0,27.435,2.848,25.529,23.002
5569.5,3.466,0.823,-35.209,1.692,9.491,4.965,34.765,4.588,-3.86,-2.693,0.0,36.7,37.5,9.484,1.562,28.267,26.795,27.953,27.92,-3.084,25.874,0.0,268.84,,280.0,280.0,27.688,2.858,25.06,23.03
5570.0,3.466,0.823,-35.209,1.692,9.491,4.965,34.765,4.588,-3.86,-2.693,0.0,36.7,37.5,9.484,1.562,28.287,26.552,27.946,27.728,-3.084,25.874,0.0,268.84,,280.0,280.0,27.734,2.868,24.64,23.128
5570.5,3.466,0.823,-35.209,1.692,9.491,4.965,34.765,4.588,-3.86,-2.693,0.0,36.7,37.5,9.484,1.562,28.237,26.318,27.853,27.495,-3.084,25.874,0.0,268.74,,280.0,280.0,27.628,2.878,24.302,23.226
5571.0,3.466,0.823,-35.209,1.692,9.491,4.951,34.798,4.59,-3.827,-2.698,0.0,36.687,37.489,9.484,1.562,28.148,26.085,27.698,27.264,-3.078,25.874,0.0,268.74,,280.0,280.0,27.476,2.887,24.686,23.232
5571.5,3.466,0.823,-35.209,1.692,9.491,4.951,34.798,4.59,-3.827,-2.698,0.0,36.7,37.5,9.484,1.562,28.065,26.299,27.699,27.37,-3.078,25.874,0.0,268.54,,280.0,280.0,27.299,2.897,25.064,23.222
5572.0,3.208,0.765,-35.209,1.675,9.517,4.951,34.798,4.59,-3.827,-2.698,0.0,36.7,37.5,9.308,1.612,28.236,26.784,27.916,28.002,-3.078,25.874,0.0,268.54,,280.0,280.0,27.358,2.906,25.008,23.249
5572.5,3.208,0.765,-35.209,1.675,9.517,4.951,34.798,4.59,-3.827,-2.698,0.0,36.7,37.5,9.308,1.612,28.295,26.483,27.917,27.783,-3.078,25.874,0.0,268.54,,280.0,280.0,27.734,2.911,24.614,23.284
5573.0,3.208,0.765,-35.209,1.675,9.517,4.951,34.798,4.59,-3.827,-2.698,0.0,36.7,37.5,9.308,1.612,28.263,26.243,27.817,27.503,-3.078,25.874,0.0,268.54,,280.0,280.0,27.619,2.916,24.422,23.34
5573.5,3.208,0.765,-35.209,1.675,9.517,4.951,34.798,4.59,-3.827,-2.698,0.0,36.7,37.5,9.308,1.612,28.174,26.176,27.744,27.326,-3.078,25.874,0.0,268.54,,280.0,280.0,27.457,2.921,24.342,23.362
5574.0,3.208,0.765,-35.209,1.675,9.517,4.922,34.83,4.599,-3.826,-2.691,0.0,36.685,37.478,9.308,1.612,28.075,25.985,27.654,27.235,-3.083,25.871,0.0,268.54,,280.0,280.0,27.355,2.926,24.258,23.354
5574.5,3.208,0.765,-35.209,1.675,9.517,4.922,34.83,4.599,-3.826,-2.691,0.0,36.7,37.5,9.308,1.612,28.049,26.418,27.734,27.569,-3.083,25.871,0.0,268.44,,280.0,280.0,27.237,2.93,25.497,23.357
5575.0,3.208,0.765,-35.209,1.675,9.517,4.922,34.83,4.599,-3.826,-2.691,0.0,36.7,37.5,9.308,1.612,28.161,26.92,27.876,27.931,-3.083,25.871,0.0,268.44,,280.0,280.0,27.442,2.935,25.075,23.391
5575.5,3.385,0.802,-35.209,1.695,9.565,4.922,34.83,4.599,-3.826,-2.691,0.0,36.7,37.5,9.307,1.707,28.248,26.473,27.858,27.661,-3.083,25.871,0.0,267.44,,280.0,280.0,27.722,2.939,24.657,23.413
5576.0,3.385,0.802,-35.209,1.695,9.565,4.922,34.83,4.599,-3.826,-2.691,0.0,36.7,37.5,9.307,1.707,28.214,26.403,27.827,27.513,-3.083,25.871,0.0,267.44,,280.0,280.0,27.56,2.947,24.556,23.428
5576.5,3.385,0.802,-35.209,1.695,9.565,4.922,34.83,4.599,-3.826,-2.691,0.0,36.7,37.5,9.307,1.707,28.131,26.136,27.708,27.285,-3.083,25.871,0.0,268.04,,280.0,280.0,27.489,2.954,24.351,23.418
5577.0,3.385,0.802,-35.209,1.695,9.565,4.922,34.83,4.599,-3.826,-2.691,0.0,36.7,37.5,9.307,1.707,28.032,26.247,27.661,27.32,-3.083,25.871,0.0,268.04,,280.0,280.0,27.315,2.961,24.598,23.413
5577.5,3.385,0.802,-35.209,1.695,9.565,4.984,34.844,4.601,-3.83,-2.686,0.0,36.681,37.473,9.307,1.707,28.085,26.611,27.781,27.662,-3.087,25.87,0.0,267.54,,280.0,280.0,27.315,2.968,25.066,23.403
5578.0,3.385,0.802,-35.209,1.695,9.565,4.984,34.844,4.601,-3.83,-2.686,0.0,36.7,37.5,9.307,1.707,28.206,26.74,27.902,27.906,-3.087,25.87,0.0,267.54,,280.0,280.0,27.535,2.975,24.711,23.385
5578.5,2.826,0.738,-33.808,1.684,9.414,4.984,34.844,4.601,-3.83,-2.686,0.0,36.7,37.5,9.605,1.566,28.299,26.582,27.947,27.861,-3.087,25.87,0.0,268.34,,280.0,280.0,27.688,2.981,24.528,23.319
5579.0,2.826,0.738,-33.808,1.684,9.414,4.984,34.844,4.601,-3.83,-2.686,0.0,36.7,37.5,9.605,1.566,28.218,26.261,27.826,27.416,-3.087,25.87,0.0,268.34,,280.0,280.0,27.672,2.979,24.411,23.284
5579.5,2.826,0.738,-33.808,1.684,9.414,4.984,34.844,4.601,-3.83,-2.686,0.0,36.7,37.5,9.605,1.566,28.148,26.093,27.742,27.354,-3.087,25.87,0.0,267.44,,280.0,280.0,27.43,2.976,24.315,23.231
5580.0,2.826,0.738,-33.808,1.684,9.414,4.984,34.844,4.601,-3.83,-2.686,0.0,36.7,37.5,9.605,1.566,28.099,26.448,27.794,27.605,-3.087,25.87,0.0,267.44,,280.0,280.0,27.335,2.974,24.941,23.231
5580.5,2.826,0.738,-33.808,1.684,9.414,4.981,34.802,4.619,-3.839,-2.682,0.0,36.677,37.474,9.605,1.566,28.187,26.904,27.925,27.933,-3.079,25.873,0.0,269.04,,280.0,280.0,27.486,2.971,25.453,23.185
5581.0,2.826,0.738,-33.808,1.684,9.414,4.981,34.802,4.619,-3.839,-2.682,0.0,36.7,37.5,9.605,1.566,28.308,26.793,27.962,27.931,-3.079,25.873,0.0,269.04,,280.0,280.0,27.737,2.969,25.059,23.192
5581.5,2.826,0.738,-33.808,1.684,9.414,4.981,34.802,4.619,-3.839,-2.682,0.0,36.7,37.5,9.605,1.566,28.343,26.559,27.966,27.74,-3.079,25.873,0.0,268.14,,280.0,280.0,27.749,2.967,24.598,23.249
5582.0,2.943,0.67,-35.209,1.638,9.488,4.981,34.802,4.619,-3.839,-2.682,0.0,36.7,37.5,9.496,1.764,28.278,26.403,27.88,27.548,-3.079,25.873,0.0,268.14,,280.0,280.0,27.652,2.964,24.293,23.322
5582.5,2.943,0.67,-35.209,1.638,9.488,4.981,34.802,4.619,-3.839,-2.682,0.0,36.7,37.5,9.496,1.764,28.179,26.031,27.703,27.252,-3.079,25.873,0.0,268.84,,280.0,280.0,27.527,2.964,24.598,23.383
5583.0,2.943,0.67,-35.209,1.638,9.488,4.981,34.802,4.619,-3.839,-2.682,0.0,36.7,37.5,9.496,1.764,28.17,26.614,27.861,27.795,-3.079,25.873,0.0,268.84,,280.0,280.0,27.291,2.964,24.896,23.384
5583.5,2.943,0.67,-35.209,1.638,9.488,4.981,34.802,4.619,-3.839,-2.682,0.0,36.7,37.5,9.496,1.764,28.275,26.841,28.004,28.056,-3.079,25.873,0.0,268.44,,280.0,280.0,27.61,2.963,25.034,23.376
5584.0,2.943,0.67,-35.209,1.638,9.488,4.967,34.762,4.612,-3.848,-2.698,0.0,36.676,37.415,9.496,1.764,28.344,26.699,28.03,27.91,-3.083,25.876,0.0,268.44,,280.0,280.0,27.794,2.963,24.791,23.332
5584.5,2.943,0.67,-35.209,1.638,9.488,4.967,34.762,4.612,-3.848,-2.698,0.0,36.7,37.4,9.496,1.764,28.335,26.414,27.947,27.652,-3.083,25.876,0.0,269.44,,280.0,280.0,27.746,2.963,24.527,23.297
5585.0,2.409,0.61,-35.209,1.665,9.475,4.967,34.762,4.612,-3.848,-2.698,0.0,36.7,37.4,9.463,1.817,28.26,26.143,27.823,27.357,-3.083,25.876,0.0,269.44,,280.0,280.0,27.587,2.962,24.408,23.22
5585.5,2.409,0.61,-35.209,1.665,9.475,4.967,34.762,4.612,-3.848,-2.698,0.0,36.7,37.4,9.463,1.817,28.139,26.189,27.762,27.379,-3.083,25.876,0.0,268.14,,280.0,280.0,27.396,2.953,25.056,23.169
5586.0,2.409,0.61,-35.209,1.665,9.475,4.967,34.762,4.612,-3.848,-2.698,0.0,36.7,37.4,9.463,1.817,28.149,26.632,27.878,27.731,-3.083,25.876,0.0,268.14,,280.0,280.0,27.367,2.944,25.531,23.134
5586.5,2.409,0.61,-35.209,1.665,9.475,4.967,34.762,4.612,-3.848,-2.698,0.0,36.7,37.4,9.463,1.817,28.41,26.837,28.045,27.992,-3.083,25.876,0.0,268.94,,280.0,280.0,27.597,2.936,25.051,23.131
5587.0,2.409,0.61,-35.209,1.665,9.475,4.966,34.731,4.604,-3.833,-2.69,0.0,36.675,37.407,9.463,1.817,28.366,26.531,27.973,27.707,-3.08,25.874,0.0,268.94,,280.0,280.0,27.821,2.927,24.635,23.09
5587.5,2.409,0.61,-35.209,1.665,9.475,4.966,34.731,4.604,-3.833,-2.69,0.0,36.7,37.4,9.463,1.817,28.324,26.445,27.931,27.567,-3.08,25.874,0.0,267.84,,280.0,280.0,27.644,2.918,24.569,23.063
5588.0,2.409,0.61,-35.209,1.665,9.475,4.966,34.731,4.604,-3.833,-2.69,0.0,36.7,37.4,9.463,1.817,28.21,26.047,27.757,27.244,-3.08,25.874,0.0,267.84,,280.0,280.0,27.567,2.91,24.328,23.061
5588.5,2.083,0.579,-33.77,1.779,9.397,4.966,34.731,4.604,-3.833,-2.69,0.0,36.7,37.4,9.588,1.588,28.093,26.331,27.709,27.361,-3.08,25.874,0.0,268.64,,280.0,280.0,27.315,2.902,24.867,23.082
5589.0,2.083,0.579,-33.77,1.779,9.397,4.966,34.731,4.604,-3.833,-2.69,0.0,36.7,37.4,9.588,1.588,28.147,26.638,27.806,27.773,-3.08,25.874,0.0,268.64,,280.0,280.0,27.374,2.888,25.167,23.078
5589.5,2.083,0.579,-33.77,1.779,9.397,4.966,34.731,4.604,-3.833,-2.69,0.0,36.7,37.4,9.588,1.588,28.249,26.841,27.932,28.013,-3.08,25.874,0.0,267.04,,280.0,280.0,27.591,2.875,24.837,23.024
5590.0,2.083,0.579,-33.77,1.779,9.397,4.966,34.731,4.604,-3.833,-2.69,0.0,36.7,37.4,9.588,1.588,28.324,26.406,27.896,27.599,-3.08,25.874,0.0,267.04,,280.0,280.0,27.759,2.862,24.564,23.001
5590.5,2.083,0.579,-33.77,1.779,9.397,4.979,34.765,4.597,-3.81,-2.693,0.0,36.663,37.456,9.588,1.588,28.243,26.124,27.769,27.324,-3.079,25.883,0.0,268.44,,280.0,280.0,27.556,2.849,24.387,22.978
5591.0,2.083,0.579,-33.77,1.779,9.397,4.979,34.765,4.597,-3.81,-2.693,0.0,36.7,37.5,9.588,1.588,28.151,26.133,27.715,27.334,-3.079,25.883,0.0,268.44,,280.0,280.0,27.365,2.837,24.389,22.92
5591.5,3.532,0.854,-35.209,1.708,9.484,4.979,34.765,4.597,-3.81,-2.693,0.0,36.7,37.5,9.434,1.817,28.091,26.598,27.808,27.66,-3.079,25.883,0.0,265.84,,280.0,280.0,27.333,2.825,25.218,22.889
5592.0,3.532,0.854,-35.209,1.708,9.484,4.979,34.765,4.597,-3.81,-2.693,0.0,36.7,37.5,9.434,1.817,28.234,27.028,27.962,28.07,-3.079,25.883,0.0,265.84,,280.0,280.0,27.539,2.836,25.547,22.917
5592.5,3.532,0.854,-35.209,1.708,9.484,4.979,34.765,4.597,-3.81,-2.693,0.0,36.7,37.5,9.434,1.817,28.386,26.926,28.078,28.099,-3.079,25.883,0.0,268.74,,280.0,280.0,27.823,2.848,24.69,22.993
5593.0,3.532,0.854,-35.209,1.708,9.484,4.979,34.765,4.597,-3.81,-2.693,0.0,36.7,37.5,9.434,1.817,28.416,26.567,28.014,27.773,-3.079,25.883,0.0,268.74,,280.0,280.0,27.872,2.859,24.448,22.973
5593.5,3.532,0.854,-35.209,1.708,9.484,4.872,34.773,4.577,-3.789,-2.684,0.0,36.657,37.388,9.434,1.817,28.192,25.992,27.698,27.176,-3.076,25.875,0.0,267.94,,280.0,280.0,27.692,2.87,24.315,22.933
5594.0,3.532,0.854,-35.209,1.708,9.484,4.872,34.773,4.577,-3.789,-2.684,0.0,36.7,37.4,9.434,1.817,28.062,26.364,27.672,27.37,-3.076,25.875,0.0,267.94,,280.0,280.0,27.264,2.881,24.959,22.931
5594.5,3.532,0.854,-35.209,1.708,9.484,4.872,34.773,4.577,-3.789,-2.684,0.0,36.7,37.4,9.434,1.817,28.144,26.716,27.816,27.818,-3.076,25.875,0.0,268.84,,280.0,280.0,27.367,2.891,25.266,22.911
5595.0,3.142,0.784,-34.509,1.786,9.473,4.872,34.773,4.577,-3.789,-2.684,0.0,36.7,37.4,9.509,1.467,28.265,26.743,27.931,27.947,-3.076,25.875,0.0,268.84,,280.0,280.0,27.624,2.902,24.977,22.845
5595.5,3.142,0.784,-34.509,1.786,9.473,4.872,34.773,4.577,-3.789,-2.684,0.0,36.7,37.4,9.509,1.467,28.313,26.558,27.922,27.728,-3.076,25.875,0.0,267.74,,280.0,280.0,27.722,2.906,24.767,22.909
5596.0,3.142,0.784,-34.509,1.786,9.473,4.872,34.773,4.577,-3.789,-2.684,0.0,36.7,37.4,9.509,1.467,28.244,26.488,27.861,27.607,-3.076,25.875,0.0,267.74,,280.0,280.0,27.63,2.91,24.49,22.97
5596.5,3.142,0.784,-34.509,1.786,9.473,4.872,34.773,4.577,-3.789,-2.684,0.0,36.7,37.4,9.509,1.467,28.257,26.291,27.802,27.415,-3.076,25.875,0.0,269.14,,280.0,280.0,27.55,2.913,24.447,23.005
5597.0,3.142,0.784,-34.509,1.786,9.473,4.954,34.799,4.603,-3.805,-2.701,0.0,36.644,37.394,9.509,1.467,28.111,26.207,27.729,27.402,-3.067,25.873,0.0,269.14,,280.0,280.0,27.441,2.917,25.057,22.965
5597.5,3.142,0.784,-34.509,1.786,9.473,4.954,34.799,4.603,-3.805,-2.701,0.0,36.6,37.4,9.509,1.467,28.239,26.979,27.97,28.051,-3.067,25.873,0.0,268.64,,280.0,280.0,27.362,2.921,25.539,22.924
5598.0,3.317,0.838,-34.807,1.707,9.428,4.954,34.799,4.603,-3.805,-2.701,0.0,36.6,37.4,9.522,1.719,28.361,26.926,28.059,28.072,-3.067,25.873,0.0,268.64,,280.0,280.0,27.81,2.925,25.103,22.925
5598.5,3.317,0.838,-34.807,1.707,9.428,4.954,34.799,4.603,-3.805,-2.701,0.0,36.6,37.4,9.522,1.719,28.352,26.541,28.007,27.822,-3.067,25.873,0.0,268.54,,280.0,280.0,27.855,2.931,24.74,23.007
5599.0,3.317,0.838,-34.807,1.707,9.428,4.954,34.799,4.603,-3.805,-2.701,0.0,36.6,37.4,9.522,1.719,28.326,26.288,27.874,27.499,-3.067,25.873,0.0,268.54,,280.0,280.0,27.681,2.937,24.52,23.069
5599.5,3.317,0.838,-34.807,1.707,9.428,4.954,34.799,4.603,-3.805,-2.701,0.0,36.6,37.4,9.522,1.719,28.197,26.204,27.774,27.348,-3.067,25.873,0.0,267.74,,280.0,280.0,27.497,2.944,24.454,23.117
5600.0,3.317,0.838,-34.807,1.707,9.428,4.981,34.835,4.568,-3.773,-2.701,0.0,36.648,37.366,9.522,1.719,28.176,26.425,27.781,27.494,-3.072,25.869,0.0,267.74,,280.0,280.0,27.381,2.95,25.075,23.14
5600.5,3.317,0.838,-34.807,1.707,9.428,4.981,34.835,4.568,-3.773,-2.701,0.0,36.6,37.4,9.522,1.719,28.187,26.68,27.883,27.821,-3.072,25.869,0.0,268.94,,280.0,280.0,27.469,2.956,25.034,23.119
5601.0,3.055,0.746,-35.209,1.701,9.567,4.981,34.835,4.568,-3.773,-2.701,0.0,36.6,37.4,9.453,1.603,28.448,26.725,28.064,27.967,-3.072,25.869,0.0,268.94,,280.0,280.0,27.643,2.962,24.799,23.193
5601.5,3.055,0.746,-35.209,1.701,9.567,4.981,34.835,4.568,-3.773,-2.701,0.0,36.6,37.4,9.453,1.603,28.402,26.507,27.999,27.701,-3.072,25.869,0.0,267.14,,280.0,280.0,27.801,2.963,24.653,23.231
5602.0,3.055,0.746,-35.209,1.701,9.567,4.981,34.835,4.568,-3.773,-2.701,0.0,36.6,37.4,9.453,1.603,28.309,26.182,27.862,27.426,-3.072,25.869,0.0,267.14,,280.0,280.0,27.652,2.965,24.447,23.185
5602.5,3.055,0.746,-35.209,1.701,9.567,4.981,34.835,4.568,-3.773,-2.701,0.0,36.6,37.4,9.453,1.603,28.206,26.234,27.79,27.436,-3.072,25.869,0.0,268.14,,280.0,280.0,27.445,2.966,24.503,23.123
5603.0,3.055,0.746,-35.209,1.701,9.567,4.981,34.835,4.568,-3.773,-2.701,0.0,36.6,37.4,9.453,1.603,28.188,26.625,27.869,27.699,-3.072,25.869,0.0,268.14,,280.0,280.0,27.416,2.968,25.185,23.1
5603.5,3.055,0.746,-35.209,1.701,9.567,4.947,34.828,4.601,-3.777,-2.717,0.0,36.635,37.376,9.453,1.603,28.317,27.113,28.029,28.115,-3.088,25.873,0.0,267.14,,280.0,280.0,27.595,2.969,25.116,23.236
5604.0,3.055,0.746,-35.209,1.701,9.567,4.947,34.828,4.601,-3.777,-2.717,0.0,36.6,37.4,9.453,1.603,28.444,27.012,28.136,28.162,-3.088,25.873,0.0,267.14,,280.0,280.0,27.894,2.97,24.744,23.275
5604.5,2.593,0.695,-33.317,1.687,9.382,4.947,34.828,4.601,-3.777,-2.717,0.0,36.6,37.4,9.721,1.628,28.405,26.374,27.96,27.554,-3.088,25.873,0.0,268.44,,280.0,280.0,27.939,2.972,24.573,23.317
5605.0,2.593,0.695,-33.317,1.687,9.382,4.947,34.828,4.601,-3.777,-2.717,0.0,36.6,37.4,9.721,1.628,28.239,26.249,27.837,27.343,-3.088,25.873,0.0,268.44,,280.0,280.0,27.573,2.966,24.429,23.405
5605.5,2.593,0.695,-33.317,1.687,9.382,4.947,34.828,4.601,-3.777,-2.717,0.0,36.6,37.4,9.721,1.628,28.207,26.417,27.809,27.481,-3.088,25.873,0.0,267.24,,280.0,280.0,27.417,2.96,24.826,23.466
5606.0,2.593,0.695,-33.317,1.687,9.382,4.947,34.828,4.601,-3.777,-2.717,0.0,36.6,37.4,9.721,1.628,28.25,26.894,27.976,27.99,-3.088,25.873,0.0,267.24,,280.0,280.0,27.478,2.954,25.334,23.498
5606.5,2.593,0.695,-33.317,1.687,9.382,4.965,34.796,4.602,-3.792,-2.689,0.0,36.626,37.321,9.721,1.628,28.416,27.053,28.105,28.244,-3.079,25.871,0.0,268.14,,280.0,280.0,27.777,2.948,25.295,23.454
5607.0,2.593,0.695,-33.317,1.687,9.382,4.965,34.796,4.602,-3.792,-2.689,0.0,36.6,37.3,9.721,1.628,28.526,26.84,28.138,28.141,-3.079,25.871,0.0,268.14,,280.0,280.0,27.954,2.942,24.658,23.354
5607.5,2.257,0.519,-35.209,1.671,9.581,4.965,34.796,4.602,-3.792,-2.689,0.0,36.6,37.3,9.364,1.68,28.49,26.51,28.056,27.779,-3.079,25.871,0.0,267.74,,280.0,280.0,27.911,2.936,24.574,23.345
5608.0,2.257,0.519,-35.209,1.671,9.581,4.965,34.796,4.602,-3.792,-2.689,0.0,36.6,37.3,9.364,1.68,28.391,26.424,27.974,27.578,-3.079,25.871,0.0,267.74,,280.0,280.0,27.709,2.925,24.413,23.344
5608.5,2.257,0.519,-35.209,1.671,9.581,4.965,34.796,4.602,-3.792,-2.689,0.0,36.6,37.3,9.364,1.68,28.256,26.578,27.893,27.743,-3.079,25.871,0.0,267.94,,280.0,280.0,27.592,2.914,24.94,23.351
5609.0,2.257,0.519,-35.209,1.671,9.581,4.965,34.796,4.602,-3.792,-2.689,0.0,36.6,37.3,9.364,1.68,28.356,27.185,28.102,28.222,-3.079,25.871,0.0,267.94,,280.0,280.0,27.618,2.903,25.864,23.37
5609.5,2.257,0.519,-35.209,1.671,9.581,4.965,34.796,4.602,-3.792,-2.689,0.0,36.6,37.3,9.364,1.68,28.48,27.122,28.191,28.277,-3.079,25.871,0.0,267.64,,280.0,280.0,27.966,2.893,25.21,23.392
5610.0,2.257,0.519,-35.209,1.671,9.581,4.955,34.736,4.6,-3.775,-2.696,0.0,36.629,37.351,9.364,1.68,28.522,26.805,28.177,28.012,-3.089,25.869,0.0,267.64,,280.0,280.0,28.018,2.882,24.91,23.386
5610.5,2.257,0.519,-35.209,1.671,9.581,4.955,34.736,4.6,-3.775,-2.696,0.0,36.6,37.4,9.364,1.68,28.47,26.57,28.076,27.74,-3.089,25.869,0.0,268.24,,280.0,280.0,27.879,2.872,24.479,23.361
5611.0,2.717,0.73,-34.011,1.672,9.43,4.955,34.736,4.6,-3.775,-2.696,0.0,36.6,37.4,9.608,1.755,28.366,26.229,27.882,27.412,-3.089,25.869,0.0,268.24,,280.0,280.0,27.714,2.862,25.02,23.327
5611.5,2.717,0.73,-34.011,1.672,9.43,4.955,34.736,4.6,-3.775,-2.696,0.0,36.6,37.4,9.608,1.755,28.235,26.447,27.859,27.519,-3.089,25.869,0.0,266.94,,280.0,280.0,27.472,2.859,25.581,23.27
5612.0,2.717,0.73,-34.011,1.672,9.43,4.955,34.736,4.6,-3.775,-2.696,0.0,36.6,37.4,9.608,1.755,28.433,27.021,28.107,28.2,-3.089,25.869,0.0,266.94,,280.0,280.0,27.515,2.857,25.283,23.265
5612.5,2.717,0.73,-34.011,1.672,9.43,4.955,34.736,4.6,-3.775,-2.696,0.0,36.6,37.4,9.608,1.755,28.535,26.863,28.164,28.11,-3.089,25.869,0.0,268.44,,280.0,280.0,27.94,2.855,24.941,23.242
5613.0,2.717,0.73,-34.011,1.672,9.43,4.959,34.743,4.566,-3.777,-2.696,0.0,36.628,37.354,9.608,1.755,28.517,26.55,28.079,27.79,-3.091,25.862,0.0,268.44,,280.0,280.0,27.918,2.853,24.733,23.232
5613.5,2.717,0.73,-34.011,1.672,9.43,4.959,34.743,4.566,-3.777,-2.696,0.0,36.6,37.4,9.608,1.755,28.417,26.398,27.965,27.557,-3.091,25.862,0.0,266.84,,280.0,280.0,27.734,2.85,24.594,23.241
5614.0,2.47,0.611,-34.844,1.708,9.555,4.959,34.743,4.566,-3.777,-2.696,0.0,36.6,37.4,9.548,1.647,28.265,26.157,27.822,27.408,-3.091,25.862,0.0,266.84,,280.0,280.0,27.584,2.848,24.448,23.264
5614.5,2.47,0.611,-34.844,1.708,9.555,4.959,34.743,4.566,-3.777,-2.696,0.0,36.6,37.4,9.548,1.647,28.243,26.581,27.902,27.751,-3.091,25.862,0.0,268.04,,280.0,280.0,27.413,2.842,25.857,23.258
5615.0,2.47,0.611,-34.844,1.708,9.555,4.959,34.743,4.566,-3.777,-2.696,0.0,36.6,37.4,9.548,1.647,28.344,27.14,28.045,28.141,-3.091,25.862,0.0,268.04,,280.0,280.0,27.619,2.836,25.27,23.241
5615.5,2.47,0.611,-34.844,1.708,9.555,4.959,34.743,4.566,-3.777,-2.696,0.0,36.6,37.4,9.548,1.647,28.471,26.718,28.075,27.877,-3.091,25.862,0.0,266.54,,280.0,280.0,27.918,2.83,24.864,23.216
5616.0,2.47,0.611,-34.844,1.708,9.555,4.959,34.743,4.566,-3.777,-2.696,0.0,36.6,37.4,9.548,1.647,28.406,26.583,28.033,27.747,-3.091,25.862,0.0,266.54,,280.0,280.0,27.785,2.824,24.719,23.175
5616.5,2.47,0.611,-34.844,1.708,9.555,4.968,34.775,4.579,-3.747,-2.71,0.0,36.625,37.298,9.548,1.647,28.362,26.377,27.924,27.579,-3.099,25.86,0.0,268.34,,280.0,280.0,27.692,2.818,24.592,23.182
5617.0,2.47,0.611,-34.844,1.708,9.555,4.968,34.775,4.579,-3.747,-2.71,0.0,36.6,37.3,9.548,1.647,28.287,26.46,27.918,27.623,-3.099,25.86,0.0,268.34,,280.0,280.0,27.56,2.812,24.837,23.201
5617.5,2.484,0.604,-34.51,1.743,9.539,4.968,34.775,4.579,-3.747,-2.71,0.0,36.6,37.3,9.548,1.609,28.316,26.911,28.031,27.96,-3.099,25.86,0.0,267.74,,280.0,280.0,27.572,2.807,25.513,23.227
5618.0,2.484,0.604,-34.51,1.743,9.539,4.968,34.775,4.579,-3.747,-2.71,0.0,36.6,37.3,9.548,1.609,28.459,27.17,28.157,28.276,-3.099,25.86,0.0,267.74,,280.0,280.0,27.805,2.801,25.155,23.244
5618.5,2.484,0.604,-34.51,1.743,9.539,4.968,34.775,4.579,-3.747,-2.71,0.0,36.6,37.3,9.548,1.609,28.595,27.109,28.263,28.273,-3.099,25.86,0.0,268.64,,280.0,280.0,28.015,2.796,24.823,23.215
5619.0,2.484,0.604,-34.51,1.743,9.539,4.968,34.775,4.579,-3.747,-2.71,0.0,36.6,37.3,9.548,1.609,28.561,26.733,28.182,27.931,-3.099,25.86,0.0,268.64,,280.0,280.0,28.06,2.791,24.656,23.166
5619.5,2.484,0.604,-34.51,1.743,9.539,4.937,34.773,4.591,-3.73,-2.701,0.0,36.617,37.341,9.548,1.609,28.376,26.255,27.909,27.41,-3.093,25.856,0.0,270.94,,280.0,280.0,27.852,2.786,24.484,23.142
5620.0,2.484,0.604,-34.51,1.743,9.539,4.937,34.773,4.591,-3.73,-2.701,0.0,36.6,37.3,9.548,1.609,28.311,26.537,27.906,27.641,-3.093,25.856,0.0,270.94,,280.0,280.0,27.488,2.781,24.937,23.121
5620.5,3.208,0.835,-33.522,1.719,9.468,4.937,34.773,4.591,-3.73,-2.701,0.0,36.6,37.3,9.625,1.574,28.354,26.988,28.048,28.097,-3.093,25.856,0.0,271.84,,280.0,280.0,27.599,2.776,25.529,23.084
5621.0,3.208,0.835,-33.522,1.719,9.468,4.937,34.773,4.591,-3.73,-2.701,0.0,36.6,37.3,9.625,1.574,28.446,26.986,28.117,28.172,-3.093,25.856,0.0,271.84,,280.0,280.0,27.872,2.783,25.281,23.045
5621.5,3.208,0.835,-33.522,1.719,9.468,4.937,34.773,4.591,-3.73,-2.701,0.0,36.6,37.3,9.625,1.574,28.509,26.735,28.088,27.985,-3.093,25.856,0.0,270.44,,280.0,280.0,27.93,2.79,24.712,23.015
5622.0,3.208,0.835,-33.522,1.719,9.468,4.937,34.773,4.591,-3.73,-2.701,0.0,36.6,37.3,9.625,1.574,28.468,26.484,28.011,27.749,-3.093,25.856,0.0,270.44,,280.0,280.0,27.829,2.797,24.594,23.001
5622.5,3.208,0.835,-33.522,1.719,9.468,4.937,34.773,4.591,-3.73,-2.701,0.0,36.6,37.3,9.625,1.574,28.411,26.337,27.914,27.506,-3.093,25.856,0.0,271.44,,280.0,280.0,27.678,2.804,24.655,23.033
5623.0,3.208,0.835,-33.522,1.719,9.468,4.948,34.813,4.605,-3.717,-2.704,0.0,36.615,37.326,9.625,1.574,28.286,26.869,27.992,27.896,-3.106,25.846,0.0,271.44,,280.0,280.0,27.542,2.811,25.316,23.046
5623.5,3.208,0.835,-33.522,1.719,9.468,4.948,34.813,4.605,-3.717,-2.704,0.0,36.6,37.3,9.625,1.574,28.404,27.088,28.09,28.129,-3.106,25.846,0.0,270.04,,280.0,280.0,27.761,2.817,25.547,23.076
5624.0,3.091,0.849,-34.16,1.732,9.421,4.948,34.813,4.605,-3.717,-2.704,0.0,36.6,37.3,9.548,1.671,28.503,27.029,28.182,28.177,-3.106,25.846,0.0,270.04,,280.0,280.0,27.928,2.824,25.179,23.118
5624.5,3.091,0.849,-34.16,1.732,9.421,4.948,34.813,4.605,-3.717,-2.704,0.0,36.6,37.3,9.548,1.671,28.535,26.754,28.146,27.931,-3.106,25.846,0.0,271.64,,280.0,280.0,27.973,2.828,24.864,23.166
5625.0,3.091,0.849,-34.16,1.732,9.421,4.948,34.813,4.605,-3.717,-2.704,0.0,36.6,37.3,9.548,1.671,28.465,26.472,28.028,27.65,-3.106,25.846,0.0,271.64,,280.0,280.0,27.842,2.832,24.649,23.196
