t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5625.5,3.091,0.849,-34.16,1.732,9.421,4.948,34.813,4.605,-3.717,-2.704,0.0,36.6,37.3,9.548,1.671,28.331,26.368,27.958,27.521,-3.106,25.846,0.0,269.34,,280.0,280.0,27.654,2.836,24.832,23.157
5626.0,3.091,0.849,-34.16,1.732,9.421,4.976,34.847,4.594,-3.716,-2.707,0.0,36.618,37.35,9.548,1.671,28.34,26.596,27.97,27.755,-3.101,25.841,0.0,269.34,,280.0,280.0,27.545,2.841,25.462,23.106
5626.5,3.091,0.849,-34.16,1.732,9.421,4.976,34.847,4.594,-3.716,-2.707,0.0,36.6,37.3,9.548,1.671,28.549,27.258,28.245,28.345,-3.101,25.841,0.0,271.84,,280.0,280.0,27.665,2.845,25.508,23.081
5627.0,3.136,0.733,-35.209,1.596,9.512,4.976,34.847,4.594,-3.716,-2.707,0.0,36.6,37.3,9.495,1.779,28.579,26.841,28.22,28.061,-3.101,25.841,0.0,271.84,,280.0,280.0,28.1,2.849,24.965,23.127
5627.5,3.136,0.733,-35.209,1.596,9.512,4.976,34.847,4.594,-3.716,-2.707,0.0,36.6,37.3,9.495,1.779,28.549,26.636,28.163,27.835,-3.101,25.841,0.0,269.04,,280.0,280.0,27.925,2.853,24.762,23.146
5628.0,3.136,0.733,-35.209,1.596,9.512,4.976,34.847,4.594,-3.716,-2.707,0.0,36.6,37.3,9.495,1.779,28.499,26.52,28.079,27.651,-3.101,25.841,0.0,269.04,,280.0,280.0,27.796,2.858,24.647,23.143
5628.5,3.136,0.733,-35.209,1.596,9.512,4.976,34.847,4.594,-3.716,-2.707,0.0,36.6,37.3,9.495,1.779,28.395,26.541,28.015,27.67,-3.101,25.841,0.0,271.74,,280.0,280.0,27.688,2.863,24.822,23.129
5629.0,3.136,0.733,-35.209,1.596,9.512,4.996,34.841,4.59,-3.706,-2.717,0.0,36.633,37.369,9.495,1.779,28.419,26.913,28.095,27.951,-3.104,25.843,0.0,271.74,,280.0,280.0,27.655,2.867,25.321,23.065
5629.5,3.136,0.733,-35.209,1.596,9.512,4.996,34.841,4.59,-3.706,-2.717,0.0,36.6,37.4,9.495,1.779,28.498,27.003,28.17,28.167,-3.104,25.843,0.0,271.14,,280.0,280.0,27.845,2.871,25.032,23.026
5630.0,3.136,0.733,-35.209,1.596,9.512,4.996,34.841,4.59,-3.706,-2.717,0.0,36.6,37.4,9.495,1.779,28.539,26.582,28.098,27.824,-3.104,25.843,0.0,271.14,,280.0,280.0,27.959,2.876,24.777,22.98
5630.5,2.953,0.69,-35.209,1.679,9.521,4.996,34.841,4.59,-3.706,-2.717,0.0,36.6,37.4,9.362,1.722,28.533,26.588,28.079,27.748,-3.104,25.843,0.0,272.24,,280.0,280.0,27.761,2.88,24.73,22.897
5631.0,2.953,0.69,-35.209,1.679,9.521,4.996,34.841,4.59,-3.706,-2.717,0.0,36.6,37.4,9.362,1.722,28.423,26.325,27.94,27.496,-3.104,25.843,0.0,272.24,,280.0,280.0,27.737,2.881,24.571,22.85
5631.5,2.953,0.69,-35.209,1.679,9.521,4.996,34.841,4.59,-3.706,-2.717,0.0,36.6,37.4,9.362,1.722,28.36,26.548,27.948,27.683,-3.104,25.843,0.0,271.74,,280.0,280.0,27.546,2.882,24.817,22.82
5632.0,2.953,0.69,-35.209,1.679,9.521,4.996,34.841,4.59,-3.706,-2.717,0.0,36.6,37.4,9.362,1.722,28.402,26.912,28.07,28.065,-3.104,25.843,0.0,271.74,,280.0,280.0,27.635,2.884,25.321,22.817
5632.5,2.953,0.69,-35.209,1.679,9.521,4.98,34.826,4.604,-3.716,-2.725,0.0,36.629,37.335,9.362,1.722,28.477,27.017,28.182,28.223,-3.1,25.835,0.0,272.84,,280.0,280.0,27.862,2.885,24.94,22.803
5633.0,2.953,0.69,-35.209,1.679,9.521,4.98,34.826,4.604,-3.716,-2.725,0.0,36.6,37.3,9.362,1.722,28.556,26.854,28.184,28.073,-3.1,25.835,0.0,272.84,,280.0,280.0,27.975,2.886,24.777,22.78
5633.5,2.922,0.671,-35.209,1.676,9.489,4.98,34.826,4.604,-3.716,-2.725,0.0,36.6,37.3,9.481,1.658,28.501,26.622,28.102,27.79,-3.1,25.835,0.0,271.64,,280.0,280.0,27.917,2.887,24.536,22.783
5634.0,2.922,0.671,-35.209,1.676,9.489,4.98,34.826,4.604,-3.716,-2.725,0.0,36.6,37.3,9.481,1.658,28.354,26.623,27.997,27.712,-3.1,25.835,0.0,271.64,,280.0,280.0,27.754,2.888,24.89,22.768
5634.5,2.922,0.671,-35.209,1.676,9.489,4.98,34.826,4.604,-3.716,-2.725,0.0,36.6,37.3,9.481,1.658,28.374,26.973,28.093,28.04,-3.1,25.835,0.0,272.34,,280.0,280.0,27.672,2.888,25.382,22.77
5635.0,2.922,0.671,-35.209,1.676,9.489,4.98,34.826,4.604,-3.716,-2.725,0.0,36.6,37.3,9.481,1.658,28.504,27.01,28.146,28.208,-3.1,25.835,0.0,272.34,,280.0,280.0,27.87,2.889,25.327,22.781
5635.5,2.922,0.671,-35.209,1.676,9.489,4.976,34.779,4.568,-3.728,-2.725,0.0,36.633,37.354,9.481,1.658,28.585,26.874,28.19,28.142,-3.117,25.83,0.0,271.34,,280.0,280.0,27.967,2.889,25.044,22.778
5636.0,2.922,0.671,-35.209,1.676,9.489,4.976,34.779,4.568,-3.728,-2.725,0.0,36.6,37.4,9.481,1.658,28.58,26.628,28.134,27.855,-3.117,25.83,0.0,271.34,,280.0,280.0,27.948,2.89,24.666,22.788
5636.5,2.922,0.671,-35.209,1.676,9.489,4.976,34.779,4.568,-3.728,-2.725,0.0,36.6,37.4,9.481,1.658,28.503,26.52,28.066,27.666,-3.117,25.83,0.0,272.64,,280.0,280.0,27.799,2.89,24.609,22.799
5637.0,2.265,0.556,-35.209,1.75,9.531,4.976,34.779,4.568,-3.728,-2.725,0.0,36.6,37.4,9.428,1.644,28.399,26.475,28.015,27.652,-3.117,25.83,0.0,272.64,,280.0,280.0,27.689,2.891,25.343,22.813
5637.5,2.265,0.556,-35.209,1.75,9.531,4.976,34.779,4.568,-3.728,-2.725,0.0,36.6,37.4,9.428,1.644,28.509,27.233,28.183,28.265,-3.117,25.83,0.0,270.44,,280.0,280.0,27.635,2.881,25.82,22.843
5638.0,2.265,0.556,-35.209,1.75,9.531,4.976,34.779,4.568,-3.728,-2.725,0.0,36.6,37.4,9.428,1.644,28.631,27.103,28.238,28.223,-3.117,25.83,0.0,270.44,,280.0,280.0,28.048,2.87,25.356,22.855
5638.5,2.265,0.556,-35.209,1.75,9.531,4.976,34.779,4.568,-3.728,-2.725,0.0,36.6,37.4,9.428,1.644,28.605,26.805,28.193,28.012,-3.117,25.83,0.0,272.04,,280.0,280.0,28.049,2.861,24.97,22.87
5639.0,2.265,0.556,-35.209,1.75,9.531,4.96,34.782,4.585,-3.699,-2.718,0.0,36.639,37.398,9.428,1.644,28.581,26.787,28.179,27.897,-3.103,25.84,0.0,272.04,,280.0,280.0,27.904,2.851,24.924,22.818
5639.5,2.265,0.556,-35.209,1.75,9.531,4.96,34.782,4.585,-3.699,-2.718,0.0,36.6,37.4,9.428,1.644,28.484,26.442,28.04,27.626,-3.103,25.84,0.0,270.24,,280.0,280.0,27.861,2.841,24.652,22.859
5640.0,2.533,0.674,-34.688,1.721,9.416,4.96,34.782,4.585,-3.699,-2.718,0.0,36.6,37.4,9.539,1.828,28.409,26.628,28.012,27.685,-3.103,25.84,0.0,270.24,,280.0,280.0,27.648,2.832,25.448,22.861
5640.5,2.533,0.674,-34.688,1.721,9.416,4.96,34.782,4.585,-3.699,-2.718,0.0,36.6,37.4,9.539,1.828,28.423,26.917,28.078,27.989,-3.103,25.84,0.0,272.14,,280.0,280.0,27.683,2.827,25.415,22.925
5641.0,2.533,0.674,-34.688,1.721,9.416,4.96,34.782,4.585,-3.699,-2.718,0.0,36.6,37.4,9.539,1.828,28.624,27.029,28.241,28.245,-3.103,25.84,0.0,272.14,,280.0,280.0,27.852,2.822,25.182,22.953
5641.5,2.533,0.674,-34.688,1.721,9.416,4.96,34.782,4.585,-3.699,-2.718,0.0,36.6,37.4,9.539,1.828,28.629,26.683,28.195,27.927,-3.103,25.84,0.0,271.24,,280.0,280.0,28.034,2.817,24.842,22.938
5642.0,2.533,0.674,-34.688,1.721,9.416,4.968,34.805,4.579,-3.692,-2.715,0.0,36.641,37.387,9.539,1.828,28.536,26.481,28.049,27.656,-3.11,25.838,0.0,271.24,,280.0,280.0,27.858,2.813,24.706,22.988
5642.5,2.533,0.674,-34.688,1.721,9.416,4.968,34.805,4.579,-3.692,-2.715,0.0,36.6,37.4,9.539,1.828,28.386,26.258,27.894,27.447,-3.11,25.838,0.0,272.44,,280.0,280.0,27.68,2.808,24.555,22.955
5643.0,2.533,0.674,-34.688,1.721,9.416,4.968,34.805,4.579,-3.692,-2.715,0.0,36.6,37.4,9.539,1.828,28.35,26.641,27.962,27.806,-3.11,25.838,0.0,272.44,,280.0,280.0,27.496,2.804,24.95,22.959
5643.5,2.758,0.747,-33.948,1.798,9.43,4.968,34.805,4.579,-3.692,-2.715,0.0,36.6,37.4,9.551,1.563,28.445,27.274,28.199,28.365,-3.11,25.838,0.0,271.84,,280.0,280.0,27.689,2.799,25.432,23.058
5644.0,2.758,0.747,-33.948,1.798,9.43,4.968,34.805,4.579,-3.692,-2.715,0.0,36.6,37.4,9.551,1.563,28.579,27.268,28.293,28.427,-3.11,25.838,0.0,271.84,,280.0,280.0,28.071,2.798,25.106,23.034
5644.5,2.758,0.747,-33.948,1.798,9.43,4.968,34.805,4.579,-3.692,-2.715,0.0,36.6,37.4,9.551,1.563,28.622,26.732,28.214,27.891,-3.11,25.838,0.0,272.14,,280.0,280.0,28.142,2.798,24.837,23.053
5645.0,2.758,0.747,-33.948,1.798,9.43,4.968,34.805,4.579,-3.692,-2.715,0.0,36.6,37.4,9.551,1.563,28.541,26.452,28.065,27.618,-3.11,25.838,0.0,272.14,,280.0,280.0,27.865,2.797,24.685,23.05
5645.5,2.758,0.747,-33.948,1.798,9.43,4.981,34.821,4.635,-3.677,-2.713,0.0,36.655,37.336,9.551,1.563,28.402,26.424,27.994,27.631,-3.114,25.842,0.0,271.74,,280.0,280.0,27.669,2.796,24.753,23.094
5646.0,2.758,0.747,-33.948,1.798,9.43,4.981,34.821,4.635,-3.677,-2.713,0.0,36.7,37.3,9.551,1.563,28.41,26.878,28.085,28.014,-3.114,25.842,0.0,271.74,,280.0,280.0,27.613,2.796,25.497,23.092
5646.5,3.521,0.911,-33.837,1.751,9.376,4.981,34.821,4.635,-3.677,-2.713,0.0,36.7,37.3,9.58,1.477,28.565,27.402,28.26,28.402,-3.114,25.842,0.0,272.74,,280.0,280.0,27.847,2.795,25.985,23.084
5647.0,3.521,0.911,-33.837,1.751,9.376,4.981,34.821,4.635,-3.677,-2.713,0.0,36.7,37.3,9.58,1.477,28.682,27.24,28.323,28.368,-3.114,25.842,0.0,272.74,,280.0,280.0,28.157,2.807,25.076,23.083
5647.5,3.521,0.911,-33.837,1.751,9.376,4.981,34.821,4.635,-3.677,-2.713,0.0,36.7,37.3,9.58,1.477,28.671,26.908,28.239,28.07,-3.114,25.842,0.0,272.34,,280.0,280.0,28.153,2.819,24.932,23.104
5648.0,3.521,0.911,-33.837,1.751,9.376,4.981,34.821,4.635,-3.677,-2.713,0.0,36.7,37.3,9.58,1.477,28.627,26.785,28.248,27.947,-3.114,25.842,0.0,272.34,,280.0,280.0,27.972,2.83,24.763,23.109
5648.5,3.521,0.911,-33.837,1.751,9.376,4.984,34.849,4.637,-3.665,-2.709,0.0,36.668,37.398,9.58,1.477,28.457,26.514,28.05,27.721,-3.11,25.841,0.0,272.84,,280.0,280.0,27.902,2.842,24.782,23.17
5649.0,3.521,0.911,-33.837,1.751,9.376,4.984,34.849,4.637,-3.665,-2.709,0.0,36.7,37.4,9.58,1.477,28.454,27.02,28.148,28.095,-3.11,25.841,0.0,272.84,,280.0,280.0,27.685,2.853,25.714,23.223
5649.5,3.521,0.911,-33.837,1.751,9.376,4.984,34.849,4.637,-3.665,-2.709,0.0,36.7,37.4,9.58,1.477,28.596,27.383,28.267,28.397,-3.11,25.841,0.0,272.14,,280.0,280.0,27.929,2.864,25.966,23.242
5650.0,3.755,0.875,-35.209,1.625,9.482,4.984,34.849,4.637,-3.665,-2.709,0.0,36.7,37.4,9.434,1.72,28.705,27.276,28.357,28.407,-3.11,25.841,0.0,272.14,,280.0,280.0,28.161,2.874,25.408,23.288
5650.5,3.755,0.875,-35.209,1.625,9.482,4.984,34.849,4.637,-3.665,-2.709,0.0,36.7,37.4,9.434,1.72,28.724,27.041,28.356,28.182,-3.11,25.841,0.0,272.84,,280.0,280.0,28.186,2.889,25.1,23.263
5651.0,3.755,0.875,-35.209,1.625,9.482,4.984,34.849,4.637,-3.665,-2.709,0.0,36.7,37.4,9.434,1.72,28.698,26.825,28.265,27.997,-3.11,25.841,0.0,272.84,,280.0,280.0,28.076,2.903,24.754,23.195
5651.5,3.755,0.875,-35.209,1.625,9.482,4.984,34.849,4.637,-3.665,-2.709,0.0,36.7,37.4,9.434,1.72,28.587,26.53,28.127,27.715,-3.11,25.841,0.0,272.44,,280.0,280.0,27.946,2.917,25.104,23.225
5652.0,3.755,0.875,-35.209,1.625,9.482,4.985,34.879,4.626,-3.643,-2.714,0.0,36.669,37.449,9.434,1.72,28.563,27.18,28.238,28.29,-3.11,25.849,0.0,272.44,,280.0,280.0,27.74,2.931,25.633,23.226
5652.5,3.755,0.875,-35.209,1.625,9.482,4.985,34.879,4.626,-3.643,-2.714,0.0,36.7,37.4,9.434,1.72,28.708,27.411,28.398,28.589,-3.11,25.849,0.0,272.64,,280.0,280.0,28.068,2.944,25.669,23.163
5653.0,2.902,0.781,-34.079,1.704,9.366,4.985,34.879,4.626,-3.643,-2.714,0.0,36.7,37.4,9.627,1.629,28.791,27.228,28.421,28.429,-3.11,25.849,0.0,272.64,,280.0,280.0,28.276,2.958,25.303,23.217
5653.5,2.902,0.781,-34.079,1.704,9.366,4.985,34.879,4.626,-3.643,-2.714,0.0,36.7,37.4,9.627,1.629,28.792,26.973,28.398,28.151,-3.11,25.849,0.0,272.94,,280.0,280.0,28.217,2.957,25.09,23.288
5654.0,2.902,0.781,-34.079,1.704,9.366,4.985,34.879,4.626,-3.643,-2.714,0.0,36.7,37.4,9.627,1.629,28.705,26.761,28.313,27.902,-3.11,25.849,0.0,272.94,,280.0,280.0,28.078,2.956,24.893,23.276
5654.5,2.902,0.781,-34.079,1.704,9.366,4.985,34.879,4.626,-3.643,-2.714,0.0,36.7,37.4,9.627,1.629,28.625,26.563,28.171,27.752,-3.11,25.849,0.0,273.04,,280.0,280.0,27.92,2.955,25.291,23.27
5655.0,2.902,0.781,-34.079,1.704,9.366,4.969,34.889,4.628,-3.641,-2.736,0.0,36.678,37.416,9.627,1.629,28.603,26.911,28.223,28.084,-3.116,25.825,0.0,273.04,,280.0,280.0,27.778,2.954,26.378,23.28
5655.5,2.902,0.781,-34.079,1.704,9.366,4.969,34.889,4.628,-3.641,-2.736,0.0,36.7,37.4,9.627,1.629,28.805,27.435,28.479,28.553,-3.116,25.825,0.0,272.84,,280.0,280.0,27.955,2.953,25.652,23.326
5656.0,2.902,0.781,-34.079,1.704,9.366,4.969,34.889,4.628,-3.641,-2.736,0.0,36.7,37.4,9.627,1.629,28.838,26.954,28.42,28.177,-3.116,25.825,0.0,272.84,,280.0,280.0,28.318,2.952,25.144,23.351
5656.5,2.927,0.772,-34.112,1.753,9.459,4.969,34.889,4.628,-3.641,-2.736,0.0,36.7,37.4,9.509,1.496,28.745,26.863,28.322,28.012,-3.116,25.825,0.0,273.24,,280.0,280.0,28.097,2.952,25.069,23.419
5657.0,2.927,0.772,-34.112,1.753,9.459,4.969,34.889,4.628,-3.641,-2.736,0.0,36.7,37.4,9.509,1.496,28.663,26.619,28.189,27.771,-3.116,25.825,0.0,273.24,,280.0,280.0,27.985,2.951,24.852,23.45
5657.5,2.927,0.772,-34.112,1.753,9.459,4.969,34.889,4.628,-3.641,-2.736,0.0,36.7,37.4,9.509,1.496,28.541,26.823,28.183,27.881,-3.116,25.825,0.0,273.34,,280.0,280.0,27.811,2.951,25.332,23.402
5658.0,2.927,0.772,-34.112,1.753,9.459,4.969,34.889,4.628,-3.641,-2.736,0.0,36.7,37.4,9.509,1.496,28.58,27.333,28.324,28.319,-3.116,25.825,0.0,273.34,,280.0,280.0,27.857,2.95,25.903,23.269
5658.5,2.927,0.772,-34.112,1.753,9.459,4.967,34.889,4.619,-3.645,-2.723,0.0,36.679,37.447,9.509,1.496,28.812,27.475,28.442,28.576,-3.11,25.817,0.0,273.24,,280.0,280.0,28.139,2.95,25.429,23.292
5659.0,2.927,0.772,-34.112,1.753,9.459,4.967,34.889,4.619,-3.645,-2.723,0.0,36.7,37.4,9.509,1.496,28.88,27.38,28.531,28.539,-3.11,25.817,0.0,273.24,,280.0,280.0,28.326,2.95,25.188,23.369
5659.5,2.518,0.663,-34.477,1.7,9.459,4.967,34.889,4.619,-3.645,-2.723,0.0,36.7,37.4,9.463,1.605,28.833,26.796,28.366,28.008,-3.11,25.817,0.0,273.24,,280.0,280.0,28.332,2.949,25.004,23.456
5660.0,2.518,0.663,-34.477,1.7,9.459,4.967,34.889,4.619,-3.645,-2.723,0.0,36.7,37.4,9.463,1.605,28.682,26.605,28.223,27.764,-3.11,25.817,0.0,273.24,,280.0,280.0,28.001,2.942,24.851,23.475
5660.5,2.518,0.663,-34.477,1.7,9.459,4.967,34.889,4.619,-3.645,-2.723,0.0,36.7,37.4,9.463,1.605,28.637,26.882,28.255,28.013,-3.11,25.817,0.0,273.34,,280.0,280.0,27.819,2.935,25.25,23.538
5661.0,2.518,0.663,-34.477,1.7,9.459,4.967,34.889,4.619,-3.645,-2.723,0.0,36.7,37.4,9.463,1.605,28.732,27.521,28.466,28.62,-3.11,25.817,0.0,273.34,,280.0,280.0,27.947,2.928,26.023,23.488
5661.5,2.518,0.663,-34.477,1.7,9.459,4.96,34.83,4.623,-3.666,-2.719,0.0,36.687,37.488,9.463,1.605,28.891,27.667,28.611,28.841,-3.118,25.818,0.0,273.14,,280.0,280.0,28.335,2.922,25.812,23.439
5662.0,2.518,0.663,-34.477,1.7,9.459,4.96,34.83,4.623,-3.666,-2.719,0.0,36.7,37.5,9.463,1.605,28.986,27.395,28.631,28.618,-3.118,25.818,0.0,273.14,,280.0,280.0,28.502,2.915,25.128,23.405
5662.5,2.302,0.536,-35.209,1.664,9.477,4.96,34.83,4.623,-3.666,-2.719,0.0,36.7,37.5,9.498,1.798,28.927,26.96,28.496,28.223,-3.118,25.818,0.0,273.44,,280.0,280.0,28.408,2.908,25.034,23.443
5663.0,2.302,0.536,-35.209,1.664,9.477,4.96,34.83,4.623,-3.666,-2.719,0.0,36.7,37.5,9.498,1.798,28.714,26.654,28.27,27.855,-3.118,25.818,0.0,273.44,,280.0,280.0,28.151,2.899,24.873,23.413
5663.5,2.302,0.536,-35.209,1.664,9.477,4.96,34.83,4.623,-3.666,-2.719,0.0,36.7,37.5,9.498,1.798,28.706,27.12,28.371,28.275,-3.118,25.818,0.0,273.54,,280.0,280.0,27.873,2.889,25.597,23.392
5664.0,2.302,0.536,-35.209,1.664,9.477,4.96,34.83,4.623,-3.666,-2.719,0.0,36.7,37.5,9.498,1.798,28.81,27.795,28.547,28.738,-3.118,25.818,0.0,273.54,,280.0,280.0,28.118,2.879,26.488,23.323
5664.5,2.302,0.536,-35.209,1.664,9.477,4.96,34.83,4.623,-3.666,-2.719,0.0,36.7,37.5,9.498,1.798,28.925,27.563,28.62,28.674,-3.118,25.818,0.0,273.24,,280.0,280.0,28.473,2.87,25.754,23.286
5665.0,2.302,0.536,-35.209,1.664,9.477,4.94,34.786,4.603,-3.653,-2.729,0.0,36.689,37.492,9.498,1.798,28.965,27.221,28.602,28.437,-3.115,25.813,0.0,273.24,,280.0,280.0,28.446,2.86,25.332,23.262
5665.5,2.302,0.536,-35.209,1.664,9.477,4.94,34.786,4.603,-3.653,-2.729,0.0,36.7,37.5,9.498,1.798,28.944,27.083,28.563,28.288,-3.115,25.813,0.0,273.24,,280.0,280.0,28.306,2.851,25.075,23.202
5666.0,2.044,0.548,-34.135,1.783,9.439,4.94,34.786,4.603,-3.653,-2.729,0.0,36.7,37.5,9.52,1.563,28.908,26.852,28.449,28.029,-3.115,25.813,0.0,273.24,,280.0,280.0,28.219,2.842,25.663,23.218
5666.5,2.044,0.548,-34.135,1.783,9.439,4.94,34.786,4.603,-3.653,-2.729,0.0,36.7,37.5,9.52,1.563,28.844,27.604,28.592,28.664,-3.115,25.813,0.0,273.54,,280.0,280.0,28.059,2.829,26.23,23.327
5667.0,2.044,0.548,-34.135,1.783,9.439,4.94,34.786,4.603,-3.653,-2.729,0.0,36.7,37.5,9.52,1.563,29.042,27.647,28.71,28.855,-3.115,25.813,0.0,273.54,,280.0,280.0,28.426,2.816,25.855,23.361
5667.5,2.044,0.548,-34.135,1.783,9.439,4.94,34.786,4.603,-3.653,-2.729,0.0,36.7,37.5,9.52,1.563,29.132,27.538,28.782,28.734,-3.115,25.813,0.0,273.34,,280.0,280.0,28.564,2.804,25.551,23.383
5668.0,2.044,0.548,-34.135,1.783,9.439,4.944,34.789,4.613,-3.628,-2.713,0.0,36.703,37.545,9.52,1.563,29.095,27.225,28.721,28.426,-3.091,25.812,0.0,273.34,,280.0,280.0,28.547,2.791,25.326,23.45
5668.5,2.044,0.548,-34.135,1.783,9.439,4.944,34.789,4.613,-3.628,-2.713,0.0,36.7,37.5,9.52,1.563,29.011,26.999,28.596,28.189,-3.091,25.812,0.0,273.24,,280.0,280.0,28.367,2.779,25.125,23.48
5669.0,3.244,0.744,-35.209,1.656,9.474,4.944,34.789,4.613,-3.628,-2.713,0.0,36.7,37.5,9.444,1.74,28.923,26.901,28.53,28.148,-3.091,25.812,0.0,273.24,,280.0,280.0,28.199,2.767,25.968,23.444
5669.5,3.244,0.744,-35.209,1.656,9.474,4.944,34.789,4.613,-3.628,-2.713,0.0,36.7,37.5,9.444,1.74,28.894,27.349,28.597,28.49,-3.091,25.812,0.0,273.14,,280.0,280.0,28.125,2.775,26.455,23.474
5670.0,3.244,0.744,-35.209,1.656,9.474,4.944,34.789,4.613,-3.628,-2.713,0.0,36.7,37.5,9.444,1.74,29.131,27.627,28.762,28.768,-3.091,25.812,0.0,273.14,,280.0,280.0,28.332,2.782,25.875,23.464
5670.5,3.244,0.744,-35.209,1.656,9.474,4.944,34.789,4.613,-3.628,-2.713,0.0,36.7,37.5,9.444,1.74,29.118,27.284,28.72,28.508,-3.091,25.812,0.0,272.94,,280.0,280.0,28.572,2.79,25.42,23.369
5671.0,3.244,0.744,-35.209,1.656,9.474,4.944,34.789,4.613,-3.628,-2.713,0.0,36.7,37.5,9.444,1.74,29.057,27.141,28.639,28.301,-3.091,25.812,0.0,272.94,,280.0,280.0,28.407,2.797,25.325,23.31
5671.5,3.244,0.744,-35.209,1.656,9.474,4.915,34.841,4.618,-3.575,-2.712,0.0,36.706,37.541,9.444,1.74,28.953,26.82,28.488,28.011,-3.103,25.802,0.0,272.44,,280.0,280.0,28.284,2.805,25.097,23.265
5672.0,3.244,0.744,-35.209,1.656,9.474,4.915,34.841,4.618,-3.575,-2.712,0.0,36.7,37.5,9.444,1.74,28.843,27.069,28.467,28.094,-3.103,25.802,0.0,272.44,,280.0,280.0,28.068,2.812,25.438,23.288
5672.5,2.89,0.759,-34.156,1.73,9.401,4.915,34.841,4.618,-3.575,-2.712,0.0,36.7,37.5,9.597,1.737,28.889,27.544,28.597,28.626,-3.103,25.802,0.0,272.64,,280.0,280.0,28.118,2.819,25.943,23.317
5673.0,2.89,0.759,-34.156,1.73,9.401,4.915,34.841,4.618,-3.575,-2.712,0.0,36.7,37.5,9.597,1.737,29.045,27.691,28.726,28.875,-3.103,25.802,0.0,272.64,,280.0,280.0,28.414,2.82,25.653,23.343
5673.5,2.89,0.759,-34.156,1.73,9.401,4.915,34.841,4.618,-3.575,-2.712,0.0,36.7,37.5,9.597,1.737,29.141,27.585,28.796,28.792,-3.103,25.802,0.0,272.94,,280.0,280.0,28.584,2.821,25.305,23.269
5674.0,2.89,0.759,-34.156,1.73,9.401,4.915,34.841,4.618,-3.575,-2.712,0.0,36.7,37.5,9.597,1.737,29.051,27.03,28.641,28.203,-3.103,25.802,0.0,272.94,,280.0,280.0,28.579,2.822,25.218,23.264
5674.5,2.89,0.759,-34.156,1.73,9.401,4.968,34.851,4.601,-3.583,-2.709,0.0,36.704,37.546,9.597,1.737,28.909,26.821,28.5,28.075,-3.112,25.785,0.0,272.64,,280.0,280.0,28.231,2.824,25.085,23.263
5675.0,2.89,0.759,-34.156,1.73,9.401,4.968,34.851,4.601,-3.583,-2.709,0.0,36.7,37.5,9.597,1.737,28.895,27.342,28.586,28.497,-3.112,25.785,0.0,272.64,,280.0,280.0,28.076,2.825,25.924,23.24
5675.5,3.951,0.941,-35.209,1.583,9.559,4.968,34.851,4.601,-3.583,-2.709,0.0,36.7,37.5,9.455,1.652,29.026,27.88,28.745,28.856,-3.112,25.785,0.0,272.74,,280.0,280.0,28.33,2.826,26.522,23.232
5676.0,3.951,0.941,-35.209,1.583,9.559,4.968,34.851,4.601,-3.583,-2.709,0.0,36.7,37.5,9.455,1.652,29.154,27.765,28.824,28.87,-3.112,25.785,0.0,272.74,,280.0,280.0,28.627,2.844,25.95,23.231
5676.5,3.951,0.941,-35.209,1.583,9.559,4.968,34.851,4.601,-3.583,-2.709,0.0,36.7,37.5,9.455,1.652,29.152,27.431,28.784,28.611,-3.112,25.785,0.0,272.44,,280.0,280.0,28.653,2.862,25.416,23.207
5677.0,3.951,0.941,-35.209,1.583,9.559,4.968,34.851,4.601,-3.583,-2.709,0.0,36.7,37.5,9.455,1.652,29.096,27.225,28.722,28.408,-3.112,25.785,0.0,272.44,,280.0,280.0,28.494,2.88,25.153,23.194
5677.5,3.951,0.941,-35.209,1.583,9.559,4.968,34.851,4.601,-3.583,-2.709,0.0,36.7,37.5,9.455,1.652,28.892,27.095,28.546,28.204,-3.112,25.785,0.0,273.14,,280.0,280.0,28.363,2.898,25.589,23.196
5678.0,3.951,0.941,-35.209,1.583,9.559,4.95,34.897,4.597,-3.555,-2.724,0.0,36.716,37.532,9.455,1.652,28.911,27.562,28.631,28.595,-3.108,25.78,0.0,273.14,,280.0,280.0,28.184,2.915,26.289,23.187
5678.5,3.951,0.941,-35.209,1.583,9.559,4.95,34.897,4.597,-3.555,-2.724,0.0,36.7,37.5,9.455,1.652,29.088,27.771,28.777,28.88,-3.108,25.78,0.0,273.34,,280.0,280.0,28.425,2.932,26.109,23.166
5679.0,3.492,0.892,-34.62,1.758,9.47,4.95,34.897,4.597,-3.555,-2.724,0.0,36.7,37.5,9.495,1.508,29.162,27.538,28.788,28.754,-3.108,25.78,0.0,273.34,,280.0,280.0,28.629,2.949,25.729,23.155
5679.5,3.492,0.892,-34.62,1.758,9.47,4.95,34.897,4.597,-3.555,-2.724,0.0,36.7,37.5,9.495,1.508,29.159,27.229,28.742,28.499,-3.108,25.78,0.0,272.94,,280.0,280.0,28.56,2.958,25.445,23.135
5680.0,3.492,0.892,-34.62,1.758,9.47,4.95,34.897,4.597,-3.555,-2.724,0.0,36.7,37.5,9.495,1.508,29.112,27.167,28.692,28.341,-3.108,25.78,0.0,272.94,,280.0,280.0,28.408,2.966,25.094,23.103
5680.5,3.492,0.892,-34.62,1.758,9.47,4.95,34.897,4.597,-3.555,-2.724,0.0,36.7,37.5,9.495,1.508,28.978,26.837,28.509,28.051,-3.108,25.78,0.0,273.64,,280.0,280.0,28.328,2.975,25.383,23.115
5681.0,3.492,0.892,-34.62,1.758,9.47,4.937,34.928,4.606,-3.563,-2.72,0.0,36.718,37.569,9.495,1.508,28.966,27.619,28.704,28.736,-3.126,25.774,0.0,273.64,,280.0,280.0,28.094,2.983,26.228,23.162
5681.5,3.492,0.892,-34.62,1.758,9.47,4.937,34.928,4.606,-3.563,-2.72,0.0,36.7,37.6,9.495,1.508,29.08,27.799,28.81,28.918,-3.126,25.774,0.0,273.54,,280.0,280.0,28.506,2.992,25.988,23.209
5682.0,2.937,0.758,-34.713,1.748,9.451,4.937,34.928,4.606,-3.563,-2.72,0.0,36.7,37.6,9.455,1.582,29.161,27.507,28.822,28.708,-3.126,25.774,0.0,273.54,,280.0,280.0,28.652,3.0,25.614,23.212
5682.5,2.937,0.758,-34.713,1.748,9.451,4.937,34.928,4.606,-3.563,-2.72,0.0,36.7,37.6,9.455,1.582,29.137,27.328,28.772,28.471,-3.126,25.774,0.0,273.44,,280.0,280.0,28.549,2.999,25.374,23.222
5683.0,2.937,0.758,-34.713,1.748,9.451,4.937,34.928,4.606,-3.563,-2.72,0.0,36.7,37.6,9.455,1.582,29.044,27.076,28.67,28.223,-3.126,25.774,0.0,273.44,,280.0,280.0,28.427,2.998,25.226,23.26
5683.5,2.937,0.758,-34.713,1.748,9.451,4.937,34.928,4.606,-3.563,-2.72,0.0,36.7,37.6,9.455,1.582,28.959,27.189,28.626,28.306,-3.126,25.774,0.0,273.34,,280.0,280.0,28.253,2.997,26.031,23.167
5684.0,2.937,0.758,-34.713,1.748,9.451,4.971,34.905,4.651,-3.573,-2.718,0.0,36.727,37.609,9.455,1.582,29.02,27.583,28.722,28.66,-3.128,25.767,0.0,273.34,,280.0,280.0,28.27,2.996,26.012,23.156
5684.5,2.937,0.758,-34.713,1.748,9.451,4.971,34.905,4.651,-3.573,-2.718,0.0,36.7,37.6,9.455,1.582,29.132,27.759,28.822,28.937,-3.128,25.767,0.0,273.34,,280.0,280.0,28.496,2.995,25.614,23.12
5685.0,2.937,0.758,-34.713,1.748,9.451,4.971,34.905,4.651,-3.573,-2.718,0.0,36.7,37.6,9.455,1.582,29.212,27.308,28.802,28.539,-3.128,25.767,0.0,273.34,,280.0,280.0,28.663,2.994,25.428,23.111
5685.5,2.501,0.593,-35.209,1.699,9.576,4.971,34.905,4.651,-3.573,-2.718,0.0,36.7,37.6,9.404,1.664,29.188,27.292,28.81,28.468,-3.128,25.767,0.0,273.24,,280.0,280.0,28.465,2.993,25.383,23.04
5686.0,2.501,0.593,-35.209,1.699,9.576,4.971,34.905,4.651,-3.573,-2.718,0.0,36.7,37.6,9.404,1.664,29.123,27.096,28.698,28.24,-3.128,25.767,0.0,273.24,,280.0,280.0,28.44,2.985,25.268,23.043
5686.5,2.501,0.593,-35.209,1.699,9.576,4.971,34.905,4.651,-3.573,-2.718,0.0,36.7,37.6,9.404,1.664,29.04,27.229,28.664,28.381,-3.128,25.767,0.0,273.74,,280.0,280.0,28.289,2.977,25.56,23.088
5687.0,2.501,0.593,-35.209,1.699,9.576,4.971,34.905,4.651,-3.573,-2.718,0.0,36.7,37.6,9.404,1.664,29.117,27.648,28.81,28.837,-3.128,25.767,0.0,273.74,,280.0,280.0,28.328,2.969,25.776,23.082
5687.5,2.501,0.593,-35.209,1.699,9.576,4.966,34.869,4.602,-3.57,-2.742,0.0,36.728,37.546,9.404,1.664,29.211,27.75,28.932,28.98,-3.139,25.757,0.0,273.94,,280.0,280.0,28.603,2.962,25.551,23.142
5688.0,2.501,0.593,-35.209,1.699,9.576,4.966,34.869,4.602,-3.57,-2.742,0.0,36.7,37.5,9.404,1.664,29.308,27.545,28.954,28.799,-3.139,25.757,0.0,273.94,,280.0,280.0,28.718,2.954,25.406,23.072
5688.5,2.699,0.678,-35.021,1.694,9.482,4.966,34.869,4.602,-3.57,-2.742,0.0,36.7,37.5,9.457,1.627,29.13,26.995,28.714,28.208,-3.139,25.757,0.0,273.94,,280.0,280.0,28.651,2.947,25.199,23.034
5689.0,2.699,0.678,-35.021,1.694,9.482,4.966,34.869,4.602,-3.57,-2.742,0.0,36.7,37.5,9.457,1.627,29.036,27.296,28.669,28.359,-3.139,25.757,0.0,273.94,,280.0,280.0,28.262,2.943,25.649,23.06
5689.5,2.699,0.678,-35.021,1.694,9.482,4.966,34.869,4.602,-3.57,-2.742,0.0,36.7,37.5,9.457,1.627,29.092,27.63,28.784,28.775,-3.139,25.757,0.0,273.94,,280.0,280.0,28.34,2.939,26.042,23.11
5690.0,2.699,0.678,-35.021,1.694,9.482,4.966,34.869,4.602,-3.57,-2.742,0.0,36.7,37.5,9.457,1.627,29.221,27.779,28.914,29.009,-3.139,25.757,0.0,273.94,,280.0,280.0,28.57,2.935,25.982,23.162
5690.5,2.699,0.678,-35.021,1.694,9.482,4.964,34.827,4.592,-3.573,-2.746,0.0,36.738,37.601,9.457,1.627,29.301,27.624,28.957,28.895,-3.134,25.749,0.0,274.24,,280.0,280.0,28.731,2.931,25.642,23.198
5691.0,2.699,0.678,-35.021,1.694,9.482,4.964,34.827,4.592,-3.573,-2.746,0.0,36.7,37.6,9.457,1.627,29.276,27.245,28.872,28.562,-3.134,25.749,0.0,274.24,,280.0,280.0,28.694,2.927,25.318,23.303
5691.5,2.699,0.678,-35.021,1.694,9.482,4.964,34.827,4.592,-3.573,-2.746,0.0,36.7,37.6,9.457,1.627,29.192,27.116,28.754,28.32,-3.134,25.749,0.0,273.74,,280.0,280.0,28.489,2.923,25.183,23.298
5692.0,2.391,0.617,-34.817,1.745,9.421,4.964,34.827,4.592,-3.573,-2.746,0.0,36.7,37.6,9.525,1.771,29.018,27.316,28.66,28.472,-3.134,25.749,0.0,273.74,,280.0,280.0,28.345,2.92,25.601,23.27
5692.5,2.391,0.617,-34.817,1.745,9.421,4.964,34.827,4.592,-3.573,-2.746,0.0,36.7,37.6,9.525,1.771,29.109,27.876,28.841,28.919,-3.134,25.749,0.0,273.14,,280.0,280.0,28.367,2.911,26.551,23.296
5693.0,2.391,0.617,-34.817,1.745,9.421,4.964,34.827,4.592,-3.573,-2.746,0.0,36.7,37.6,9.525,1.771,29.226,27.826,28.9,28.945,-3.134,25.749,0.0,273.14,,280.0,280.0,28.686,2.902,26.056,23.305
5693.5,2.391,0.617,-34.817,1.745,9.421,4.964,34.827,4.592,-3.573,-2.746,0.0,36.7,37.6,9.525,1.771,29.254,27.58,28.915,28.757,-3.134,25.749,0.0,273.44,,280.0,280.0,28.724,2.894,25.643,23.314
5694.0,2.391,0.617,-34.817,1.745,9.421,4.965,34.846,4.57,-3.55,-2.726,0.0,36.736,37.544,9.525,1.771,29.22,27.428,28.886,28.605,-3.128,25.748,0.0,273.44,,280.0,280.0,28.627,2.886,25.471,23.309
5694.5,2.391,0.617,-34.817,1.745,9.421,4.965,34.846,4.57,-3.55,-2.726,0.0,36.7,37.5,9.525,1.771,29.208,27.195,28.805,28.437,-3.128,25.748,0.0,273.74,,280.0,280.0,28.535,2.878,25.482,23.178
5695.0,2.311,0.607,-34.578,1.738,9.449,4.965,34.846,4.57,-3.55,-2.726,0.0,36.7,37.5,9.472,1.628,29.111,27.198,28.75,28.423,-3.128,25.748,0.0,273.74,,280.0,280.0,28.411,2.87,26.134,23.151
5695.5,2.311,0.607,-34.578,1.738,9.449,4.965,34.846,4.57,-3.55,-2.726,0.0,36.7,37.5,9.472,1.628,29.234,27.944,28.929,28.982,-3.128,25.748,0.0,273.54,,280.0,280.0,28.371,2.861,26.35,23.114
5696.0,2.311,0.607,-34.578,1.738,9.449,4.965,34.846,4.57,-3.55,-2.726,0.0,36.7,37.5,9.472,1.628,29.308,27.783,28.957,28.923,-3.128,25.748,0.0,273.54,,280.0,280.0,28.772,2.852,25.96,23.074
5696.5,2.311,0.607,-34.578,1.738,9.449,4.965,34.846,4.57,-3.55,-2.726,0.0,36.7,37.5,9.472,1.628,29.322,27.538,28.945,28.715,-3.128,25.748,0.0,273.14,,280.0,280.0,28.743,2.843,25.627,22.994
5697.0,2.311,0.607,-34.578,1.738,9.449,4.965,34.847,4.57,-3.533,-2.733,0.0,36.738,37.585,9.472,1.628,29.284,27.379,28.895,28.57,-3.133,25.738,0.0,273.14,,280.0,280.0,28.63,2.834,25.501,22.865
5697.5,2.311,0.607,-34.578,1.738,9.449,4.965,34.847,4.57,-3.533,-2.733,0.0,36.7,37.6,9.472,1.628,29.167,27.169,28.767,28.311,-3.133,25.738,0.0,273.44,,280.0,280.0,28.532,2.825,25.325,22.74
5698.0,2.311,0.607,-34.578,1.738,9.449,4.965,34.847,4.57,-3.533,-2.733,0.0,36.7,37.6,9.472,1.628,29.102,27.271,28.724,28.41,-3.133,25.738,0.0,273.44,,280.0,280.0,28.354,2.817,25.817,22.691
5698.5,2.801,0.702,-34.779,1.709,9.437,4.965,34.847,4.57,-3.533,-2.733,0.0,36.7,37.6,9.542,1.769,29.149,27.558,28.829,28.718,-3.133,25.738,0.0,273.64,,280.0,280.0,28.377,2.809,25.982,22.669
5699.0,2.801,0.702,-34.779,1.709,9.437,4.965,34.847,4.57,-3.533,-2.733,0.0,36.7,37.6,9.542,1.769,29.262,27.759,28.941,28.968,-3.133,25.738,0.0,273.64,,280.0,280.0,28.564,2.809,25.79,22.582
5699.5,2.801,0.702,-34.779,1.709,9.437,4.965,34.847,4.57,-3.533,-2.733,0.0,36.7,37.6,9.542,1.769,29.32,27.486,28.983,28.721,-3.133,25.738,0.0,273.44,,280.0,280.0,28.732,2.808,25.522,22.54
5700.0,2.801,0.702,-34.779,1.709,9.437,4.965,34.847,4.57,-3.533,-2.733,0.0,36.7,37.6,9.542,1.769,29.292,27.262,28.89,28.45,-3.133,25.738,0.0,273.44,,280.0,280.0,28.628,2.808,25.343,22.501
5700.5,2.801,0.702,-34.779,1.709,9.437,4.945,34.868,4.585,-3.507,-2.729,0.0,36.727,37.493,9.542,1.769,29.178,27.043,28.741,28.246,-3.127,25.731,0.0,273.64,,280.0,280.0,28.473,2.808,25.199,22.474
5701.0,2.801,0.702,-34.779,1.709,9.437,4.945,34.868,4.585,-3.507,-2.729,0.0,36.7,37.5,9.542,1.769,29.11,27.368,28.771,28.556,-3.127,25.731,0.0,273.64,,280.0,280.0,28.302,2.808,25.64,22.468
5701.5,3.1,0.811,-33.58,1.709,9.464,4.945,34.868,4.585,-3.507,-2.729,0.0,36.7,37.5,9.626,1.581,29.178,27.973,28.94,29.003,-3.127,25.731,0.0,273.84,,280.0,280.0,28.451,2.808,26.643,22.428
5702.0,3.1,0.811,-33.58,1.709,9.464,4.945,34.868,4.585,-3.507,-2.729,0.0,36.7,37.5,9.626,1.581,29.31,27.964,29.016,29.086,-3.127,25.731,0.0,273.84,,280.0,280.0,28.774,2.813,25.707,22.487
5702.5,3.1,0.811,-33.58,1.709,9.464,4.945,34.868,4.585,-3.507,-2.729,0.0,36.7,37.5,9.626,1.581,29.388,27.665,29.034,28.891,-3.127,25.731,0.0,273.74,,280.0,280.0,28.844,2.817,25.614,22.55
5703.0,3.1,0.811,-33.58,1.709,9.464,4.945,34.868,4.585,-3.507,-2.729,0.0,36.7,37.5,9.626,1.581,29.222,27.119,28.82,28.326,-3.127,25.731,0.0,273.74,,280.0,280.0,28.745,2.822,25.314,22.608
5703.5,3.1,0.811,-33.58,1.709,9.464,4.938,34.9,4.607,-3.491,-2.723,0.0,36.73,37.547,9.626,1.581,29.103,27.223,28.752,28.365,-3.118,25.734,0.0,273.84,,280.0,280.0,28.372,2.827,25.625,22.699
5704.0,3.1,0.811,-33.58,1.709,9.464,4.938,34.9,4.607,-3.491,-2.723,0.0,36.7,37.5,9.626,1.581,29.121,27.69,28.838,28.74,-3.118,25.734,0.0,273.84,,280.0,280.0,28.361,2.831,26.36,22.79
5704.5,3.1,0.811,-33.58,1.709,9.464,4.938,34.9,4.607,-3.491,-2.723,0.0,36.7,37.5,9.626,1.581,29.262,27.946,28.952,29.064,-3.118,25.734,0.0,273.54,,280.0,280.0,28.597,2.835,26.267,22.87
5705.0,3.584,0.87,-35.209,1.6,9.428,4.938,34.9,4.607,-3.491,-2.723,0.0,36.7,37.5,9.57,1.721,29.395,27.796,29.046,29.025,-3.118,25.734,0.0,273.54,,280.0,280.0,28.806,2.84,25.849,22.904
5705.5,3.584,0.87,-35.209,1.6,9.428,4.938,34.9,4.607,-3.491,-2.723,0.0,36.7,37.5,9.57,1.721,29.394,27.467,28.995,28.72,-3.118,25.734,0.0,273.44,,280.0,280.0,28.816,2.852,25.375,23.093
5706.0,3.584,0.87,-35.209,1.6,9.428,4.938,34.9,4.607,-3.491,-2.723,0.0,36.7,37.5,9.57,1.721,29.29,27.26,28.873,28.429,-3.118,25.734,0.0,273.44,,280.0,280.0,28.644,2.864,25.215,23.105
5706.5,3.584,0.87,-35.209,1.6,9.428,4.938,34.9,4.607,-3.491,-2.723,0.0,36.7,37.5,9.57,1.721,29.113,27.317,28.725,28.491,-3.118,25.734,0.0,272.84,,280.0,280.0,28.463,2.876,25.651,23.056
5707.0,3.584,0.87,-35.209,1.6,9.428,4.925,34.943,4.613,-3.483,-2.736,0.0,36.726,37.498,9.57,1.721,29.185,27.991,28.942,29.045,-3.123,25.731,0.0,272.84,,280.0,280.0,28.412,2.887,26.569,22.998
5707.5,3.584,0.87,-35.209,1.6,9.428,4.925,34.943,4.613,-3.483,-2.736,0.0,36.7,37.5,9.57,1.721,29.287,27.925,28.973,29.073,-3.123,25.731,0.0,272.84,,280.0,280.0,28.79,2.899,26.192,22.993
5708.0,2.605,0.685,-34.081,1.695,9.423,4.925,34.943,4.613,-3.483,-2.736,0.0,36.7,37.5,9.59,1.707,29.322,27.623,28.966,28.806,-3.123,25.731,0.0,272.84,,280.0,280.0,28.815,2.91,25.72,22.951
5708.5,2.605,0.685,-34.081,1.695,9.423,4.925,34.943,4.613,-3.483,-2.736,0.0,36.7,37.5,9.59,1.707,29.298,27.556,28.974,28.737,-3.123,25.731,0.0,273.24,,280.0,280.0,28.679,2.905,25.617,22.925
5709.0,2.605,0.685,-34.081,1.695,9.423,4.925,34.943,4.613,-3.483,-2.736,0.0,36.7,37.5,9.59,1.707,29.25,27.224,28.85,28.458,-3.123,25.731,0.0,273.24,,280.0,280.0,28.641,2.9,25.603,22.918
5709.5,2.605,0.685,-34.081,1.695,9.423,4.925,34.943,4.613,-3.483,-2.736,0.0,36.7,37.5,9.59,1.707,29.171,27.307,28.82,28.507,-3.123,25.731,0.0,273.44,,280.0,280.0,28.446,2.895,26.322,22.965
5710.0,2.605,0.685,-34.081,1.695,9.423,4.969,34.91,4.602,-3.489,-2.738,0.0,36.727,37.544,9.59,1.707,29.169,27.763,28.878,28.801,-3.119,25.725,0.0,273.44,,280.0,280.0,28.451,2.891,26.585,22.932
5710.5,2.605,0.685,-34.081,1.695,9.423,4.969,34.91,4.602,-3.489,-2.738,0.0,36.7,37.5,9.59,1.707,29.407,27.964,29.096,29.127,-3.119,25.725,0.0,273.54,,280.0,280.0,28.653,2.886,26.089,22.907
5711.0,2.605,0.685,-34.081,1.695,9.423,4.969,34.91,4.602,-3.489,-2.738,0.0,36.7,37.5,9.59,1.707,29.453,27.706,29.076,28.889,-3.119,25.725,0.0,273.54,,280.0,280.0,28.898,2.881,25.748,22.989
5711.5,2.392,0.662,-34.187,1.71,9.368,4.969,34.91,4.602,-3.489,-2.738,0.0,36.7,37.5,9.551,1.679,29.379,27.375,28.958,28.579,-3.119,25.725,0.0,273.34,,280.0,280.0,28.781,2.877,25.494,23.059
5712.0,2.392,0.662,-34.187,1.71,9.368,4.969,34.91,4.602,-3.489,-2.738,0.0,36.7,37.5,9.551,1.679,29.291,27.264,28.852,28.399,-3.119,25.725,0.0,273.34,,280.0,280.0,28.573,2.869,25.399,23.203
5712.5,2.392,0.662,-34.187,1.71,9.368,4.969,34.91,4.602,-3.489,-2.738,0.0,36.7,37.5,9.551,1.679,29.18,27.511,28.826,28.566,-3.119,25.725,0.0,273.34,,280.0,280.0,28.452,2.861,25.991,23.216
5713.0,2.392,0.662,-34.187,1.71,9.368,4.969,34.91,4.602,-3.489,-2.738,0.0,36.7,37.5,9.551,1.679,29.235,27.934,28.954,29.003,-3.119,25.725,0.0,273.34,,280.0,280.0,28.521,2.853,26.176,23.309
5713.5,2.392,0.662,-34.187,1.71,9.368,4.962,34.887,4.613,-3.51,-2.738,0.0,36.712,37.51,9.551,1.679,29.405,27.963,29.061,29.18,-3.119,25.721,0.0,273.54,,280.0,280.0,28.781,2.846,25.89,23.377
5714.0,2.392,0.662,-34.187,1.71,9.368,4.962,34.887,4.613,-3.51,-2.738,0.0,36.7,37.5,9.551,1.679,29.437,27.491,29.001,28.801,-3.119,25.721,0.0,273.54,,280.0,280.0,28.902,2.838,25.658,23.329
5714.5,2.6,0.611,-35.209,1.679,9.535,4.962,34.887,4.613,-3.51,-2.738,0.0,36.7,37.5,9.447,1.748,29.392,27.45,28.997,28.622,-3.119,25.721,0.0,273.44,,280.0,280.0,28.682,2.831,25.577,23.314
5715.0,2.6,0.611,-35.209,1.679,9.535,4.962,34.887,4.613,-3.51,-2.738,0.0,36.7,37.5,9.447,1.748,29.292,27.292,28.861,28.433,-3.119,25.721,0.0,273.44,,280.0,280.0,28.615,2.827,25.438,23.254
5715.5,2.6,0.611,-35.209,1.679,9.535,4.962,34.887,4.613,-3.51,-2.738,0.0,36.7,37.5,9.447,1.748,29.247,27.566,28.868,28.619,-3.119,25.721,0.0,273.54,,280.0,280.0,28.469,2.823,25.984,23.261
5716.0,2.6,0.611,-35.209,1.679,9.535,4.962,34.887,4.613,-3.51,-2.738,0.0,36.7,37.5,9.447,1.748,29.298,27.901,28.981,29.028,-3.119,25.721,0.0,273.54,,280.0,280.0,28.575,2.82,26.308,23.183
5716.5,2.6,0.611,-35.209,1.679,9.535,4.97,34.872,4.629,-3.492,-2.721,0.0,36.715,37.492,9.447,1.748,29.407,28.13,29.107,29.29,-3.112,25.72,0.0,273.64,,280.0,280.0,28.802,2.816,26.003,23.228
5717.0,2.6,0.611,-35.209,1.679,9.535,4.97,34.872,4.629,-3.492,-2.721,0.0,36.7,37.5,9.447,1.748,29.52,28.02,29.214,29.205,-3.112,25.72,0.0,273.64,,280.0,280.0,28.984,2.813,25.657,23.215
5717.5,2.188,0.546,-35.209,1.671,9.418,4.97,34.872,4.629,-3.492,-2.721,0.0,36.7,37.5,9.458,1.831,29.418,27.402,28.967,28.586,-3.112,25.72,0.0,273.84,,280.0,280.0,28.99,2.809,25.514,23.179
5718.0,2.188,0.546,-35.209,1.671,9.418,4.97,34.872,4.629,-3.492,-2.721,0.0,36.7,37.5,9.458,1.831,29.317,27.202,28.863,28.457,-3.112,25.72,0.0,273.84,,280.0,280.0,28.593,2.799,25.392,23.142
5718.5,2.188,0.546,-35.209,1.671,9.418,4.97,34.872,4.629,-3.492,-2.721,0.0,36.7,37.5,9.458,1.831,29.278,27.671,28.944,28.849,-3.112,25.72,0.0,273.54,,280.0,280.0,28.46,2.789,26.159,23.156
5719.0,2.188,0.546,-35.209,1.671,9.418,4.97,34.872,4.629,-3.492,-2.721,0.0,36.7,37.5,9.458,1.831,29.42,28.387,29.126,29.324,-3.112,25.72,0.0,273.54,,280.0,280.0,28.686,2.779,27.069,23.186
5719.5,2.188,0.546,-35.209,1.671,9.418,4.97,34.872,4.629,-3.492,-2.721,0.0,36.7,37.5,9.458,1.831,29.536,28.206,29.193,29.327,-3.112,25.72,0.0,273.64,,280.0,280.0,29.064,2.769,26.405,23.146
5720.0,2.188,0.546,-35.209,1.671,9.418,4.913,34.825,4.616,-3.499,-2.727,0.0,36.704,37.493,9.458,1.831,29.524,27.831,29.15,29.036,-3.118,25.719,0.0,273.64,,280.0,280.0,29.066,2.76,25.777,23.134
5720.5,2.188,0.546,-35.209,1.671,9.418,4.913,34.825,4.616,-3.499,-2.727,0.0,36.7,37.5,9.458,1.831,29.518,27.701,29.122,28.855,-3.118,25.719,0.0,273.64,,280.0,280.0,28.885,2.751,25.582,23.129
5721.0,3.06,0.724,-35.209,1.675,9.527,4.913,34.825,4.616,-3.499,-2.727,0.0,36.7,37.5,9.432,1.852,29.298,27.601,28.958,28.668,-3.118,25.719,0.0,273.64,,280.0,280.0,28.799,2.741,26.076,23.118
5721.5,3.06,0.724,-35.209,1.675,9.527,4.913,34.825,4.616,-3.499,-2.727,0.0,36.7,37.5,9.432,1.852,29.338,28.073,29.062,29.113,-3.118,25.719,0.0,273.44,,280.0,280.0,28.631,2.747,26.723,23.163
5722.0,3.06,0.724,-35.209,1.675,9.527,4.913,34.825,4.616,-3.499,-2.727,0.0,36.7,37.5,9.432,1.852,29.516,28.141,29.167,29.327,-3.118,25.719,0.0,273.44,,280.0,280.0,28.896,2.752,26.42,23.21
5722.5,3.06,0.724,-35.209,1.675,9.527,4.913,34.825,4.616,-3.499,-2.727,0.0,36.7,37.5,9.432,1.852,29.578,27.937,29.189,29.17,-3.118,25.719,0.0,273.24,,280.0,280.0,29.038,2.757,26.064,23.266
5723.0,3.06,0.724,-35.209,1.675,9.527,4.923,34.821,4.611,-3.473,-2.734,0.0,36.704,37.444,9.432,1.852,29.57,27.684,29.144,28.925,-3.12,25.711,0.0,273.24,,280.0,280.0,28.968,2.762,25.855,23.3
5723.5,3.06,0.724,-35.209,1.675,9.527,4.923,34.821,4.611,-3.473,-2.734,0.0,36.7,37.4,9.432,1.852,29.543,27.636,29.108,28.814,-3.12,25.711,0.0,273.44,,280.0,280.0,28.831,2.767,25.65,23.326
5724.0,1.855,0.533,-33.872,1.79,9.464,4.923,34.821,4.611,-3.473,-2.734,0.0,36.7,37.4,9.537,1.629,29.436,27.492,29.024,28.636,-3.12,25.711,0.0,273.44,,280.0,280.0,28.775,2.771,25.939,23.335
5724.5,1.855,0.533,-33.872,1.79,9.464,4.923,34.821,4.611,-3.473,-2.734,0.0,36.7,37.4,9.537,1.629,29.413,27.627,29.01,28.799,-3.12,25.711,0.0,273.54,,280.0,280.0,28.647,2.756,26.612,23.309
5725.0,1.855,0.533,-33.872,1.79,9.464,4.923,34.821,4.611,-3.473,-2.734,0.0,36.7,37.4,9.537,1.629,29.608,28.329,29.314,29.507,-3.12,25.711,0.0,273.54,,280.0,280.0,28.712,2.742,26.409,23.308
5725.5,1.855,0.533,-33.872,1.79,9.464,4.923,34.821,4.611,-3.473,-2.734,0.0,36.7,37.4,9.537,1.629,29.679,28.12,29.35,29.333,-3.12,25.711,0.0,273.54,,280.0,280.0,29.189,2.727,26.146,23.306
5726.0,1.855,0.533,-33.872,1.79,9.464,4.923,34.821,4.611,-3.473,-2.734,0.0,36.7,37.4,9.537,1.629,29.653,27.74,29.25,29.018,-3.12,25.711,0.0,273.54,,280.0,280.0,29.12,2.713,25.844,23.29
5726.5,1.855,0.533,-33.872,1.79,9.464,4.952,34.816,4.582,-3.454,-2.728,0.0,36.698,37.431,9.537,1.629,29.585,27.538,29.15,28.748,-3.123,25.712,0.0,273.74,,280.0,280.0,28.915,2.699,25.663,23.247
5727.0,1.855,0.533,-33.872,1.79,9.464,4.952,34.816,4.582,-3.454,-2.728,0.0,36.7,37.4,9.537,1.629,29.447,27.399,29.046,28.682,-3.123,25.712,0.0,273.74,,280.0,280.0,28.755,2.685,25.634,23.187
5727.5,3.112,0.721,-35.209,1.724,9.517,4.952,34.816,4.582,-3.454,-2.728,0.0,36.7,37.4,9.432,1.609,29.438,28.003,29.147,29.125,-3.123,25.712,0.0,273.64,,280.0,280.0,28.644,2.671,27.058,23.099
5728.0,3.112,0.721,-35.209,1.724,9.517,4.952,34.816,4.582,-3.454,-2.728,0.0,36.7,37.4,9.432,1.609,29.641,28.518,29.323,29.54,-3.123,25.712,0.0,273.64,,280.0,280.0,28.928,2.679,26.532,23.042
5728.5,3.112,0.721,-35.209,1.724,9.517,4.952,34.816,4.582,-3.454,-2.728,0.0,36.7,37.4,9.432,1.609,29.709,27.939,29.349,29.212,-3.123,25.712,0.0,273.74,,280.0,280.0,29.256,2.686,26.039,22.935
5729.0,3.112,0.721,-35.209,1.724,9.517,4.952,34.816,4.582,-3.454,-2.728,0.0,36.7,37.4,9.432,1.609,29.724,27.837,29.318,29.071,-3.123,25.712,0.0,273.74,,280.0,280.0,29.052,2.693,25.962,22.922
5729.5,3.112,0.721,-35.209,1.724,9.517,4.923,34.853,4.621,-3.437,-2.733,0.0,36.693,37.428,9.432,1.609,29.626,27.597,29.206,28.826,-3.123,25.71,0.0,273.64,,280.0,280.0,28.988,2.7,25.763,22.897
5730.0,3.112,0.721,-35.209,1.724,9.517,4.923,34.853,4.621,-3.437,-2.733,0.0,36.7,37.4,9.432,1.609,29.526,27.749,29.159,28.861,-3.123,25.71,0.0,273.64,,280.0,280.0,28.814,2.706,26.136,22.853
5730.5,2.723,0.732,-33.765,1.756,9.419,4.923,34.853,4.621,-3.437,-2.733,0.0,36.7,37.4,9.546,1.526,29.546,28.148,29.258,29.203,-3.123,25.71,0.0,273.74,,280.0,280.0,28.824,2.713,26.646,22.805
5731.0,2.723,0.732,-33.765,1.756,9.419,4.923,34.853,4.621,-3.437,-2.733,0.0,36.7,37.4,9.546,1.526,29.709,28.441,29.395,29.601,-3.123,25.71,0.0,273.74,,280.0,280.0,29.039,2.713,26.293,22.78
5731.5,2.723,0.732,-33.765,1.756,9.419,4.923,34.853,4.621,-3.437,-2.733,0.0,36.7,37.4,9.546,1.526,29.805,28.219,29.432,29.487,-3.123,25.71,0.0,273.74,,280.0,280.0,29.286,2.713,25.987,22.798
5732.0,2.723,0.732,-33.765,1.756,9.419,4.923,34.853,4.621,-3.437,-2.733,0.0,36.7,37.4,9.546,1.526,29.709,27.826,29.318,28.954,-3.123,25.71,0.0,273.74,,280.0,280.0,29.236,2.713,25.904,22.89
5732.5,2.723,0.732,-33.765,1.756,9.419,4.923,34.853,4.621,-3.437,-2.733,0.0,36.7,37.4,9.546,1.526,29.648,27.58,29.25,28.794,-3.123,25.71,0.0,273.84,,280.0,280.0,28.952,2.714,25.746,22.915
5733.0,2.723,0.732,-33.765,1.756,9.419,4.925,34.89,4.662,-3.411,-2.715,0.0,36.677,37.415,9.546,1.526,29.626,27.944,29.271,29.118,-3.123,25.708,0.0,273.84,,280.0,280.0,28.818,2.714,26.308,22.894
5733.5,2.723,0.732,-33.765,1.756,9.419,4.925,34.89,4.662,-3.411,-2.715,0.0,36.7,37.4,9.546,1.526,29.7,28.646,29.469,29.681,-3.123,25.708,0.0,273.74,,280.0,280.0,28.99,2.714,27.33,22.853
5734.0,3.962,0.904,-35.209,1.614,9.511,4.925,34.89,4.662,-3.411,-2.715,0.0,36.7,37.4,9.47,1.665,29.82,28.427,29.501,29.618,-3.123,25.708,0.0,273.74,,280.0,280.0,29.374,2.714,26.519,22.891
5734.5,3.962,0.904,-35.209,1.614,9.511,4.925,34.89,4.662,-3.411,-2.715,0.0,36.7,37.4,9.47,1.665,29.884,28.14,29.51,29.421,-3.123,25.708,0.0,274.14,,280.0,280.0,29.342,2.734,26.123,22.934
5735.0,3.962,0.904,-35.209,1.614,9.511,4.925,34.89,4.662,-3.411,-2.715,0.0,36.7,37.4,9.47,1.665,29.83,28.04,29.466,29.239,-3.123,25.708,0.0,274.14,,280.0,280.0,29.239,2.755,25.943,23.054
5735.5,3.962,0.904,-35.209,1.614,9.511,4.925,34.89,4.662,-3.411,-2.715,0.0,36.7,37.4,9.47,1.665,29.811,27.78,29.377,28.982,-3.123,25.708,0.0,274.24,,280.0,280.0,29.144,2.774,26.157,23.084
5736.0,3.962,0.904,-35.209,1.614,9.511,4.887,34.911,4.614,-3.392,-2.72,0.0,36.678,37.375,9.47,1.665,29.656,28.264,29.368,29.327,-3.119,25.713,0.0,274.24,,280.0,280.0,28.987,2.794,26.851,23.036
5736.5,3.962,0.904,-35.209,1.614,9.511,4.887,34.911,4.614,-3.392,-2.72,0.0,36.7,37.4,9.47,1.665,29.805,28.504,29.469,29.576,-3.119,25.713,0.0,273.64,,280.0,280.0,29.154,2.813,26.88,23.042
5737.0,3.052,0.718,-35.209,1.638,9.471,4.887,34.911,4.614,-3.392,-2.72,0.0,36.7,37.4,6.72,1.65,29.885,28.322,29.521,29.492,-3.119,25.713,0.0,273.64,,280.0,280.0,29.339,2.832,26.468,23.033
5737.5,3.052,0.718,-35.209,1.638,9.471,4.887,34.911,4.614,-3.392,-2.72,0.0,36.7,37.4,6.72,1.65,29.873,28.019,29.472,29.236,-3.119,25.713,0.0,273.54,,280.0,280.0,29.305,2.835,26.153,23.103
5738.0,3.052,0.718,-35.209,1.638,9.471,4.887,34.911,4.614,-3.392,-2.72,0.0,36.7,37.4,6.72,1.65,29.815,27.918,29.388,29.054,-3.119,25.713,0.0,273.54,,280.0,280.0,29.15,2.839,26.061,23.085
5738.5,3.052,0.718,-35.209,1.638,9.471,4.887,34.911,4.614,-3.392,-2.72,0.0,36.7,37.4,6.72,1.65,29.681,27.739,29.309,29.009,-3.119,25.713,0.0,273.94,,280.0,280.0,29.044,2.842,26.812,22.913
5739.0,3.052,0.718,-35.209,1.638,9.471,4.887,34.911,4.614,-3.392,-2.72,0.0,36.7,37.4,6.72,1.65,29.687,28.201,29.392,29.304,-3.119,25.713,0.0,273.94,,280.0,280.0,28.934,2.846,26.797,22.765
5739.5,3.052,0.718,-35.209,1.638,9.471,4.928,34.919,4.613,-3.394,-2.73,0.0,36.674,37.353,6.72,1.65,29.865,28.305,29.537,29.46,-3.124,25.713,0.0,273.74,,280.0,280.0,29.146,2.849,26.422,22.714
5740.0,3.052,0.718,-35.209,1.638,9.471,4.928,34.919,4.613,-3.394,-2.73,0.0,36.7,37.4,6.72,1.65,29.861,28.045,29.481,29.205,-3.124,25.713,0.0,273.74,,280.0,280.0,29.292,2.853,26.136,22.805
5740.5,2.937,0.661,-35.209,1.673,9.49,4.928,34.919,4.613,-3.394,-2.73,0.0,36.7,37.4,9.463,1.74,29.784,27.948,29.408,29.093,-3.124,25.713,0.0,273.84,,280.0,280.0,29.148,2.856,26.079,22.805
5741.0,2.937,0.661,-35.209,1.673,9.49,4.928,34.919,4.613,-3.394,-2.73,0.0,36.7,37.4,9.463,1.74,29.707,27.777,29.315,29.009,-3.124,25.713,0.0,273.84,,280.0,280.0,29.058,2.857,26.086,22.805
5741.5,2.937,0.661,-35.209,1.673,9.49,4.928,34.919,4.613,-3.394,-2.73,0.0,36.7,37.4,9.463,1.74,29.685,28.214,29.379,29.262,-3.124,25.713,0.0,274.04,,280.0,280.0,28.952,2.858,26.719,22.865
5742.0,2.937,0.661,-35.209,1.673,9.49,4.928,34.919,4.613,-3.394,-2.73,0.0,36.7,37.4,9.463,1.74,29.804,28.412,29.466,29.526,-3.124,25.713,0.0,274.04,,280.0,280.0,29.135,2.86,26.371,22.988
5742.5,2.937,0.661,-35.209,1.673,9.49,4.957,34.857,4.597,-3.416,-2.732,0.0,36.663,37.371,9.463,1.74,29.9,28.275,29.542,29.526,-3.121,25.717,0.0,273.84,,280.0,280.0,29.302,2.861,26.09,23.001
5743.0,2.937,0.661,-35.209,1.673,9.49,4.957,34.857,4.597,-3.416,-2.732,0.0,36.7,37.4,9.463,1.74,29.858,27.969,29.467,29.139,-3.121,25.717,0.0,273.84,,280.0,280.0,29.311,2.862,26.028,23.029
5743.5,2.396,0.582,-35.209,1.715,9.519,4.957,34.857,4.597,-3.416,-2.732,0.0,36.7,37.4,9.406,1.658,29.754,27.851,29.375,29.029,-3.121,25.717,0.0,273.44,,280.0,280.0,29.108,2.863,25.97,23.031
5744.0,2.396,0.582,-35.209,1.715,9.519,4.957,34.857,4.597,-3.416,-2.732,0.0,36.7,37.4,9.406,1.658,29.795,28.106,29.45,29.301,-3.121,25.717,0.0,273.44,,280.0,280.0,29.002,2.856,26.337,23.051
5744.5,2.396,0.582,-35.209,1.715,9.519,4.957,34.857,4.597,-3.416,-2.732,0.0,36.7,37.4,9.406,1.658,29.855,28.666,29.607,29.728,-3.121,25.717,0.0,273.64,,280.0,280.0,29.163,2.848,27.224,22.965
5745.0,2.396,0.582,-35.209,1.715,9.519,4.957,34.857,4.597,-3.416,-2.732,0.0,36.7,37.4,9.406,1.658,29.955,28.584,29.668,29.736,-3.121,25.717,0.0,273.64,,280.0,280.0,29.464,2.841,26.793,22.96
5745.5,2.396,0.582,-35.209,1.715,9.519,4.957,34.857,4.597,-3.416,-2.732,0.0,36.7,37.4,9.406,1.658,30.002,28.207,29.64,29.489,-3.121,25.717,0.0,273.64,,280.0,280.0,29.486,2.834,26.266,22.964
5746.0,2.396,0.582,-35.209,1.715,9.519,4.926,34.819,4.568,-3.387,-2.73,0.0,36.658,37.402,9.406,1.658,29.956,28.166,29.596,29.381,-3.121,25.712,0.0,273.64,,280.0,280.0,29.334,2.826,25.99,22.964
5746.5,2.396,0.582,-35.209,1.715,9.519,4.926,34.819,4.568,-3.387,-2.73,0.0,36.7,37.4,9.406,1.658,29.921,27.857,29.477,29.056,-3.121,25.712,0.0,273.94,,280.0,280.0,29.275,2.819,26.146,22.995
5747.0,1.918,0.525,-34.371,1.573,9.398,4.926,34.819,4.568,-3.387,-2.73,0.0,36.7,37.4,9.567,1.761,29.815,28.354,29.534,29.413,-3.121,25.712,0.0,273.94,,280.0,280.0,29.078,2.812,26.845,23.038
5747.5,1.918,0.525,-34.371,1.573,9.398,4.926,34.819,4.568,-3.387,-2.73,0.0,36.7,37.4,9.567,1.761,29.937,28.659,29.655,29.71,-3.121,25.712,0.0,273.34,,280.0,280.0,29.279,2.798,27.127,23.052
5748.0,1.918,0.525,-34.371,1.573,9.398,4.926,34.819,4.568,-3.387,-2.73,0.0,36.7,37.4,9.567,1.761,30.038,28.6,29.716,29.766,-3.121,25.712,0.0,273.34,,280.0,280.0,29.49,2.783,26.742,23.036
5748.5,1.918,0.525,-34.371,1.573,9.398,4.926,34.819,4.568,-3.387,-2.73,0.0,36.7,37.4,9.567,1.761,30.055,28.228,29.677,29.487,-3.121,25.712,0.0,273.64,,280.0,280.0,29.53,2.769,26.279,23.065
5749.0,1.918,0.525,-34.371,1.573,9.398,4.948,34.822,4.581,-3.382,-2.735,0.0,36.652,37.405,9.567,1.761,30.005,28.023,29.611,29.25,-3.131,25.699,0.0,273.64,,280.0,280.0,29.362,2.755,25.983,23.145
5749.5,1.918,0.525,-34.371,1.573,9.398,4.948,34.822,4.581,-3.382,-2.735,0.0,36.7,37.4,9.567,1.761,29.876,27.824,29.457,29.015,-3.131,25.699,0.0,273.54,,280.0,280.0,29.222,2.741,26.249,23.17
5750.0,2.847,0.753,-33.456,1.748,9.447,4.948,34.822,4.581,-3.382,-2.735,0.0,36.7,37.4,9.641,1.601,29.863,28.036,29.474,29.21,-3.131,25.699,0.0,273.54,,280.0,280.0,29.043,2.728,26.856,23.111
5750.5,2.847,0.753,-33.456,1.748,9.447,4.948,34.822,4.581,-3.382,-2.735,0.0,36.7,37.4,9.641,1.601,30.015,28.574,29.722,29.817,-3.131,25.699,0.0,273.64,,280.0,280.0,29.146,2.73,26.614,23.11
5751.0,2.847,0.753,-33.456,1.748,9.447,4.948,34.822,4.581,-3.382,-2.735,0.0,36.7,37.4,9.641,1.601,30.096,28.339,29.726,29.594,-3.131,25.699,0.0,273.64,,280.0,280.0,29.532,2.732,26.352,23.058
5751.5,2.847,0.753,-33.456,1.748,9.447,4.948,34.822,4.581,-3.382,-2.735,0.0,36.7,37.4,9.641,1.601,30.031,28.168,29.673,29.37,-3.131,25.699,0.0,273.44,,280.0,280.0,29.439,2.734,26.241,23.044
