t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5752.0,2.847,0.753,-33.456,1.748,9.447,4.985,34.876,4.599,-3.345,-2.73,0.0,36.66,37.415,9.641,1.601,29.942,27.817,29.499,29.056,-3.124,25.706,0.0,273.44,,280.0,280.0,29.311,2.736,25.966,22.983
5752.5,2.847,0.753,-33.456,1.748,9.447,4.985,34.876,4.599,-3.345,-2.73,0.0,36.7,37.4,9.641,1.601,29.844,28.123,29.504,29.221,-3.124,25.706,0.0,273.94,,280.0,280.0,29.078,2.737,26.436,22.957
5753.0,2.847,0.753,-33.456,1.748,9.447,4.985,34.876,4.599,-3.345,-2.73,0.0,36.7,37.4,9.641,1.601,29.905,28.434,29.603,29.588,-3.124,25.706,0.0,273.94,,280.0,280.0,29.173,2.739,26.796,22.913
5753.5,3.192,0.859,-33.935,1.705,9.39,4.985,34.876,4.599,-3.345,-2.73,0.0,36.7,37.4,9.572,1.579,30.042,28.627,29.734,29.814,-3.124,25.706,0.0,274.04,,280.0,280.0,29.383,2.741,26.49,22.914
5754.0,3.192,0.859,-33.935,1.705,9.39,4.985,34.876,4.599,-3.345,-2.73,0.0,36.7,37.4,9.572,1.579,30.056,28.126,29.69,29.385,-3.124,25.706,0.0,274.04,,280.0,280.0,29.554,2.748,26.205,22.894
5754.5,3.192,0.859,-33.935,1.705,9.39,4.985,34.876,4.599,-3.345,-2.73,0.0,36.7,37.4,9.572,1.579,29.987,27.917,29.556,29.171,-3.124,25.706,0.0,274.54,,280.0,280.0,29.314,2.756,26.033,22.857
5755.0,3.192,0.859,-33.935,1.705,9.39,4.985,34.876,4.599,-3.345,-2.73,0.0,36.7,37.4,9.572,1.579,29.899,28.07,29.536,29.287,-3.124,25.706,0.0,274.54,,280.0,280.0,29.158,2.763,26.141,22.899
5755.5,3.192,0.859,-33.935,1.705,9.39,4.925,34.921,4.625,-3.33,-2.728,0.0,36.659,37.401,9.572,1.579,29.916,28.496,29.623,29.578,-3.13,25.706,0.0,273.74,,280.0,280.0,29.198,2.77,26.977,22.96
5756.0,3.192,0.859,-33.935,1.705,9.39,4.925,34.921,4.625,-3.33,-2.728,0.0,36.7,37.4,9.572,1.579,30.023,28.727,29.709,29.822,-3.13,25.706,0.0,273.74,,280.0,280.0,29.403,2.777,27.047,22.946
5756.5,3.375,0.784,-35.209,1.681,9.484,4.925,34.921,4.625,-3.33,-2.728,0.0,36.7,37.4,9.436,1.68,30.147,28.624,29.801,29.822,-3.13,25.706,0.0,274.64,,280.0,280.0,29.57,2.793,26.32,23.041
5757.0,3.375,0.784,-35.209,1.681,9.484,4.925,34.921,4.625,-3.33,-2.728,0.0,36.7,37.4,9.436,1.68,30.14,28.307,29.756,29.595,-3.13,25.706,0.0,274.64,,280.0,280.0,29.598,2.793,26.106,23.131
5757.5,3.375,0.784,-35.209,1.681,9.484,4.925,34.921,4.625,-3.33,-2.728,0.0,36.7,37.4,9.436,1.68,29.965,27.903,29.52,29.201,-3.13,25.706,0.0,273.84,,280.0,280.0,29.449,2.803,26.01,23.147
5758.0,3.375,0.784,-35.209,1.681,9.484,4.925,34.921,4.625,-3.33,-2.728,0.0,36.7,37.4,9.436,1.68,29.899,28.379,29.602,29.523,-3.13,25.706,0.0,273.84,,280.0,280.0,29.147,2.812,26.603,23.135
5758.5,3.375,0.784,-35.209,1.681,9.484,4.933,34.926,4.602,-3.332,-2.726,0.0,36.66,37.419,9.436,1.68,30.008,28.773,29.679,29.844,-3.142,25.702,0.0,274.24,,280.0,280.0,29.351,2.821,27.232,23.167
5759.0,3.375,0.784,-35.209,1.681,9.484,4.933,34.926,4.602,-3.332,-2.726,0.0,36.7,37.4,9.436,1.68,30.133,28.699,29.802,29.903,-3.142,25.702,0.0,274.24,,280.0,280.0,29.576,2.83,26.742,23.236
5759.5,3.375,0.784,-35.209,1.681,9.484,4.933,34.926,4.602,-3.332,-2.726,0.0,36.7,37.4,9.436,1.68,30.163,28.48,29.782,29.714,-3.142,25.702,0.0,273.34,,280.0,280.0,29.634,2.839,26.426,23.283
5760.0,2.103,0.567,-34.496,1.687,9.394,4.933,34.926,4.602,-3.332,-2.726,0.0,36.7,37.4,9.548,1.838,30.09,28.174,29.642,29.426,-3.142,25.702,0.0,273.34,,280.0,280.0,29.535,2.848,26.088,23.253
5760.5,2.103,0.567,-34.496,1.687,9.394,4.933,34.926,4.602,-3.332,-2.726,0.0,36.7,37.4,9.548,1.838,29.981,28.045,29.525,29.253,-3.142,25.702,0.0,273.74,,280.0,280.0,29.333,2.836,26.568,23.248
5761.0,2.103,0.567,-34.496,1.687,9.394,4.933,34.926,4.602,-3.332,-2.726,0.0,36.7,37.4,9.548,1.838,29.94,28.306,29.535,29.455,-3.142,25.702,0.0,273.74,,280.0,280.0,29.201,2.824,27.018,23.326
5761.5,2.103,0.567,-34.496,1.687,9.394,4.933,34.926,4.602,-3.332,-2.726,0.0,36.7,37.4,9.548,1.838,30.107,28.722,29.777,29.95,-3.142,25.702,0.0,273.54,,280.0,280.0,29.309,2.812,26.79,23.323
5762.0,2.103,0.567,-34.496,1.687,9.394,4.962,34.864,4.608,-3.352,-2.748,0.0,36.656,37.345,9.548,1.838,30.183,28.504,29.774,29.777,-3.143,25.683,0.0,273.54,,280.0,280.0,29.639,2.8,26.476,23.355
5762.5,2.103,0.567,-34.496,1.687,9.394,4.962,34.864,4.608,-3.352,-2.748,0.0,36.7,37.3,9.548,1.838,30.132,28.281,29.709,29.573,-3.143,25.683,0.0,273.44,,280.0,280.0,29.56,2.789,26.299,23.413
5763.0,2.538,0.672,-33.885,1.74,9.34,4.962,34.864,4.608,-3.352,-2.748,0.0,36.7,37.3,9.696,1.73,30.07,28.076,29.598,29.354,-3.143,25.683,0.0,273.44,,280.0,280.0,29.424,2.778,26.164,23.411
5763.5,2.538,0.672,-33.885,1.74,9.34,4.962,34.864,4.608,-3.352,-2.748,0.0,36.7,37.3,9.696,1.73,29.951,28.01,29.525,29.323,-3.143,25.683,0.0,273.54,,280.0,280.0,29.274,2.774,26.125,23.383
5764.0,2.538,0.672,-33.885,1.74,9.34,4.962,34.864,4.608,-3.352,-2.748,0.0,36.7,37.3,9.696,1.73,29.948,28.397,29.612,29.586,-3.143,25.683,0.0,273.54,,280.0,280.0,29.202,2.77,27.214,23.359
5764.5,2.538,0.672,-33.885,1.74,9.34,4.962,34.864,4.608,-3.352,-2.748,0.0,36.7,37.3,9.696,1.73,30.038,28.846,29.731,29.894,-3.143,25.683,0.0,274.14,,280.0,280.0,29.386,2.766,26.877,23.376
5765.0,2.538,0.672,-33.885,1.74,9.34,4.954,34.872,4.602,-3.333,-2.746,0.0,36.662,37.418,9.696,1.73,30.119,28.428,29.734,29.676,-3.148,25.693,0.0,274.14,,280.0,280.0,29.627,2.762,26.48,23.332
5765.5,2.538,0.672,-33.885,1.74,9.34,4.954,34.872,4.602,-3.333,-2.746,0.0,36.7,37.4,9.696,1.73,30.119,28.42,29.717,29.615,-3.148,25.693,0.0,273.64,,280.0,280.0,29.489,2.759,26.397,23.278
5766.0,2.538,0.672,-33.885,1.74,9.34,4.954,34.872,4.602,-3.333,-2.746,0.0,36.7,37.4,9.696,1.73,30.024,28.171,29.62,29.402,-3.148,25.693,0.0,273.64,,280.0,280.0,29.468,2.755,26.281,23.234
5766.5,2.263,0.589,-34.473,1.702,9.415,4.954,34.872,4.602,-3.333,-2.746,0.0,36.7,37.4,9.615,1.755,29.982,28.331,29.601,29.456,-3.148,25.693,0.0,273.84,,280.0,280.0,29.304,2.752,26.52,23.255
5767.0,2.263,0.589,-34.473,1.702,9.415,4.954,34.872,4.602,-3.333,-2.746,0.0,36.7,37.4,9.615,1.755,29.992,28.601,29.673,29.688,-3.148,25.693,0.0,273.84,,280.0,280.0,29.343,2.744,26.902,23.21
5767.5,2.263,0.589,-34.473,1.702,9.415,4.954,34.872,4.602,-3.333,-2.746,0.0,36.7,37.4,9.615,1.755,30.105,28.719,29.761,29.914,-3.148,25.693,0.0,273.44,,280.0,280.0,29.489,2.736,26.627,23.226
5768.0,2.263,0.589,-34.473,1.702,9.415,4.954,34.872,4.602,-3.333,-2.746,0.0,36.7,37.4,9.615,1.755,30.212,28.646,29.838,29.896,-3.148,25.693,0.0,273.44,,280.0,280.0,29.625,2.728,26.363,23.244
5768.5,2.263,0.589,-34.473,1.702,9.415,4.987,34.855,4.618,-3.325,-2.744,0.0,36.674,37.432,9.615,1.755,30.142,28.27,29.699,29.538,-3.143,25.699,0.0,273.84,,280.0,280.0,29.648,2.72,26.34,23.195
5769.0,2.263,0.589,-34.473,1.702,9.415,4.987,34.855,4.618,-3.325,-2.744,0.0,36.7,37.4,9.615,1.755,30.021,28.247,29.626,29.475,-3.143,25.699,0.0,273.84,,280.0,280.0,29.412,2.713,26.367,23.224
5769.5,2.347,0.656,-34.162,1.701,9.454,4.987,34.855,4.618,-3.325,-2.744,0.0,36.7,37.4,9.592,1.7,30.061,28.615,29.758,29.791,-3.143,25.699,0.0,273.94,,280.0,280.0,29.342,2.705,26.744,23.156
5770.0,2.347,0.656,-34.162,1.701,9.454,4.987,34.855,4.618,-3.325,-2.744,0.0,36.7,37.4,9.592,1.7,30.16,28.838,29.825,29.984,-3.143,25.699,0.0,273.94,,280.0,280.0,29.556,2.7,27.132,23.131
5770.5,2.347,0.656,-34.162,1.701,9.454,4.987,34.855,4.618,-3.325,-2.744,0.0,36.7,37.4,9.592,1.7,30.255,28.684,29.866,29.926,-3.143,25.699,0.0,274.04,,280.0,280.0,29.702,2.694,26.71,23.144
5771.0,2.347,0.656,-34.162,1.701,9.454,4.987,34.855,4.618,-3.325,-2.744,0.0,36.7,37.4,9.592,1.7,30.261,28.571,29.878,29.8,-3.143,25.699,0.0,274.04,,280.0,280.0,29.683,2.688,26.399,23.15
5771.5,2.347,0.656,-34.162,1.701,9.454,4.989,34.882,4.619,-3.29,-2.749,0.0,36.681,37.386,9.592,1.7,30.267,28.443,29.836,29.675,-3.141,25.696,0.0,273.44,,280.0,280.0,29.628,2.683,26.301,23.119
5772.0,2.347,0.656,-34.162,1.701,9.454,4.989,34.882,4.619,-3.29,-2.749,0.0,36.7,37.4,9.592,1.7,30.13,28.426,29.753,29.701,-3.141,25.696,0.0,273.44,,280.0,280.0,29.555,2.677,26.526,23.087
5772.5,2.347,0.656,-34.162,1.701,9.454,4.989,34.882,4.619,-3.29,-2.749,0.0,36.7,37.4,9.592,1.7,30.175,28.893,29.907,30.023,-3.141,25.696,0.0,274.04,,280.0,280.0,29.503,2.672,27.151,23.084
5773.0,3.103,0.856,-33.882,1.763,9.404,4.989,34.882,4.619,-3.29,-2.749,0.0,36.7,37.4,9.549,1.555,30.265,28.836,29.94,30.013,-3.141,25.696,0.0,274.04,,280.0,280.0,29.75,2.666,26.833,23.144
5773.5,3.103,0.856,-33.882,1.763,9.404,4.989,34.882,4.619,-3.29,-2.749,0.0,36.7,37.4,9.549,1.555,30.301,28.571,29.897,29.826,-3.141,25.696,0.0,273.84,,280.0,280.0,29.763,2.673,26.546,23.14
5774.0,3.103,0.856,-33.882,1.763,9.404,4.989,34.882,4.619,-3.29,-2.749,0.0,36.7,37.4,9.549,1.555,30.21,28.318,29.793,29.592,-3.141,25.696,0.0,273.84,,280.0,280.0,29.649,2.681,26.345,23.14
5774.5,3.103,0.856,-33.882,1.763,9.404,4.989,34.882,4.619,-3.29,-2.749,0.0,36.7,37.4,9.549,1.555,30.154,28.127,29.71,29.462,-3.141,25.696,0.0,273.74,,280.0,280.0,29.478,2.687,26.782,23.228
5775.0,3.103,0.856,-33.882,1.763,9.404,4.972,34.927,4.621,-3.263,-2.743,0.0,36.684,37.476,9.549,1.555,30.121,28.542,29.772,29.769,-3.141,25.69,0.0,273.74,,280.0,280.0,29.363,2.694,27.472,23.216
5775.5,3.103,0.856,-33.882,1.763,9.404,4.972,34.927,4.621,-3.263,-2.743,0.0,36.7,37.5,9.549,1.555,30.226,29.033,29.939,30.105,-3.141,25.69,0.0,273.64,,280.0,280.0,29.551,2.701,26.938,23.179
5776.0,3.189,0.78,-35.178,1.641,9.468,4.972,34.927,4.621,-3.263,-2.743,0.0,36.7,37.5,9.514,1.745,30.36,28.735,29.998,29.939,-3.141,25.69,0.0,273.64,,280.0,280.0,29.826,2.708,26.612,23.194
5776.5,3.189,0.78,-35.178,1.641,9.468,4.972,34.927,4.621,-3.263,-2.743,0.0,36.7,37.5,9.514,1.745,30.316,28.472,29.885,29.705,-3.141,25.69,0.0,273.84,,280.0,280.0,29.758,2.715,26.451,23.151
5777.0,3.189,0.78,-35.178,1.641,9.468,4.972,34.927,4.621,-3.263,-2.743,0.0,36.7,37.5,9.514,1.745,30.197,28.128,29.699,29.411,-3.141,25.69,0.0,273.84,,280.0,280.0,29.594,2.723,26.221,23.15
5777.5,3.189,0.78,-35.178,1.641,9.468,4.972,34.927,4.621,-3.263,-2.743,0.0,36.7,37.5,9.514,1.745,30.12,28.358,29.668,29.534,-3.141,25.69,0.0,273.24,,280.0,280.0,29.359,2.731,26.608,23.139
5778.0,3.189,0.78,-35.178,1.641,9.468,4.988,34.955,4.614,-3.262,-2.759,0.0,36.683,37.45,9.514,1.745,30.139,28.773,29.786,29.933,-3.152,25.682,0.0,273.24,,280.0,280.0,29.42,2.738,27.135,23.162
5778.5,3.189,0.78,-35.178,1.641,9.468,4.988,34.955,4.614,-3.262,-2.759,0.0,36.7,37.4,9.514,1.745,30.256,28.846,29.878,30.076,-3.152,25.682,0.0,273.34,,280.0,280.0,29.658,2.746,26.648,23.268
5779.0,2.721,0.712,-33.591,1.746,9.477,4.988,34.955,4.614,-3.262,-2.759,0.0,36.7,37.4,9.687,1.572,30.312,28.622,29.891,29.92,-3.152,25.682,0.0,273.34,,280.0,280.0,29.764,2.753,26.579,23.31
5779.5,2.721,0.712,-33.591,1.746,9.477,4.988,34.955,4.614,-3.262,-2.759,0.0,36.7,37.4,9.687,1.572,30.215,28.238,29.729,29.535,-3.152,25.682,0.0,273.34,,280.0,280.0,29.686,2.753,26.312,23.304
5780.0,2.721,0.712,-33.591,1.746,9.477,4.988,34.955,4.614,-3.262,-2.759,0.0,36.7,37.4,9.687,1.572,30.126,28.336,29.696,29.566,-3.152,25.682,0.0,273.34,,280.0,280.0,29.429,2.752,26.454,23.317
5780.5,2.721,0.712,-33.591,1.746,9.477,4.988,34.955,4.614,-3.262,-2.759,0.0,36.7,37.4,9.687,1.572,30.112,28.734,29.791,29.821,-3.152,25.682,0.0,273.74,,280.0,280.0,29.431,2.751,27.065,23.277
5781.0,2.721,0.712,-33.591,1.746,9.477,4.988,34.955,4.614,-3.262,-2.759,0.0,36.7,37.4,9.687,1.572,30.236,28.96,29.884,30.104,-3.152,25.682,0.0,273.74,,280.0,280.0,29.615,2.751,27.263,23.232
5781.5,2.721,0.712,-33.591,1.746,9.477,4.977,34.916,4.63,-3.274,-2.731,0.0,36.704,37.501,9.687,1.572,30.344,28.872,29.964,30.098,-3.138,25.689,0.0,272.94,,280.0,280.0,29.796,2.751,26.872,23.208
5782.0,2.721,0.712,-33.591,1.746,9.477,4.977,34.916,4.63,-3.274,-2.731,0.0,36.7,37.5,9.687,1.572,30.355,28.595,29.889,29.86,-3.138,25.689,0.0,272.94,,280.0,280.0,29.819,2.75,26.519,23.162
5782.5,2.436,0.633,-34.951,1.679,9.395,4.977,34.916,4.63,-3.274,-2.731,0.0,36.7,37.5,9.494,1.762,30.304,28.559,29.846,29.762,-3.138,25.689,0.0,273.34,,280.0,280.0,29.675,2.75,26.42,23.146
5783.0,2.436,0.633,-34.951,1.679,9.395,4.977,34.916,4.63,-3.274,-2.731,0.0,36.7,37.5,9.494,1.762,30.149,28.616,29.709,29.703,-3.138,25.689,0.0,273.34,,280.0,280.0,29.618,2.744,26.909,23.182
5783.5,2.436,0.633,-34.951,1.679,9.395,4.977,34.916,4.63,-3.274,-2.731,0.0,36.7,37.5,9.494,1.762,30.218,28.879,29.814,30.037,-3.138,25.689,0.0,273.24,,280.0,280.0,29.544,2.739,27.13,23.176
5784.0,2.436,0.633,-34.951,1.679,9.395,4.977,34.916,4.63,-3.274,-2.731,0.0,36.7,37.5,9.494,1.762,30.341,28.931,29.931,30.159,-3.138,25.689,0.0,273.24,,280.0,280.0,29.737,2.734,26.99,23.162
5784.5,2.436,0.633,-34.951,1.679,9.395,4.968,34.881,4.621,-3.273,-2.73,0.0,36.709,37.523,9.494,1.762,30.371,28.837,29.907,30.048,-3.133,25.681,0.0,273.44,,280.0,280.0,29.841,2.729,26.793,23.196
5785.0,2.436,0.633,-34.951,1.679,9.395,4.968,34.881,4.621,-3.273,-2.73,0.0,36.7,37.5,9.494,1.762,30.327,28.754,29.888,29.923,-3.133,25.681,0.0,273.44,,280.0,280.0,29.791,2.725,26.816,23.214
5785.5,2.24,0.556,-35.209,1.721,9.512,4.968,34.881,4.621,-3.273,-2.73,0.0,36.7,37.5,9.396,1.658,30.266,28.592,29.811,29.794,-3.133,25.681,0.0,273.44,,280.0,280.0,29.723,2.72,26.663,23.209
5786.0,2.24,0.556,-35.209,1.721,9.512,4.968,34.881,4.621,-3.273,-2.73,0.0,36.7,37.5,9.396,1.658,30.229,28.583,29.783,29.749,-3.133,25.681,0.0,273.44,,280.0,280.0,29.616,2.712,27.112,23.156
5786.5,2.24,0.556,-35.209,1.721,9.512,4.968,34.881,4.621,-3.273,-2.73,0.0,36.7,37.5,9.396,1.658,30.363,29.087,30.028,30.245,-3.133,25.681,0.0,273.54,,280.0,280.0,29.586,2.704,27.225,23.151
5787.0,2.24,0.556,-35.209,1.721,9.512,4.968,34.881,4.621,-3.273,-2.73,0.0,36.7,37.5,9.396,1.658,30.485,29.082,30.101,30.273,-3.133,25.681,0.0,273.54,,280.0,280.0,29.931,2.697,26.998,23.153
5787.5,2.24,0.556,-35.209,1.721,9.512,4.968,34.881,4.621,-3.273,-2.73,0.0,36.7,37.5,9.396,1.658,30.481,28.846,30.054,30.088,-3.133,25.681,0.0,273.14,,280.0,280.0,29.985,2.689,26.738,23.133
5788.0,2.24,0.556,-35.209,1.721,9.512,4.974,34.866,4.601,-3.255,-2.721,0.0,36.718,37.499,9.396,1.658,30.435,28.642,29.957,29.862,-3.138,25.691,0.0,273.14,,280.0,280.0,29.867,2.682,26.557,23.11
5788.5,2.24,0.556,-35.209,1.721,9.512,4.974,34.866,4.601,-3.255,-2.721,0.0,36.7,37.5,9.396,1.658,30.357,28.621,29.896,29.817,-3.138,25.691,0.0,273.14,,280.0,280.0,29.724,2.675,26.556,23.056
5789.0,2.418,0.624,-33.562,1.74,9.449,4.974,34.866,4.601,-3.255,-2.721,0.0,36.7,37.5,9.675,1.588,30.381,28.897,30.012,30.085,-3.138,25.691,0.0,273.14,,280.0,280.0,29.673,2.668,27.654,23.032
5789.5,2.418,0.624,-33.562,1.74,9.449,4.974,34.866,4.601,-3.255,-2.721,0.0,36.7,37.5,9.675,1.588,30.502,29.345,30.208,30.481,-3.138,25.691,0.0,272.84,,280.0,280.0,29.844,2.663,27.38,22.979
5790.0,2.418,0.624,-33.562,1.74,9.449,4.974,34.866,4.601,-3.255,-2.721,0.0,36.7,37.5,9.675,1.588,30.577,29.328,30.26,30.483,-3.138,25.691,0.0,272.84,,280.0,280.0,30.134,2.659,26.947,23.011
5790.5,2.418,0.624,-33.562,1.74,9.449,4.974,34.866,4.601,-3.255,-2.721,0.0,36.7,37.5,9.675,1.588,30.526,28.784,30.09,30.041,-3.138,25.691,0.0,273.54,,280.0,280.0,30.162,2.655,26.751,23.005
5791.0,2.418,0.624,-33.562,1.74,9.449,4.977,34.895,4.611,-3.213,-2.755,0.0,36.732,37.601,9.675,1.588,30.454,28.596,29.933,29.859,-3.14,25.69,0.0,273.54,,280.0,280.0,29.86,2.652,26.59,23.025
5791.5,2.418,0.624,-33.562,1.74,9.449,4.977,34.895,4.611,-3.213,-2.755,0.0,36.7,37.6,9.675,1.588,30.364,28.763,29.943,29.92,-3.14,25.69,0.0,273.14,,280.0,280.0,29.711,2.648,27.004,23.116
5792.0,2.911,0.764,-33.845,1.665,9.365,4.977,34.895,4.611,-3.213,-2.755,0.0,36.7,37.6,9.659,1.606,30.397,29.164,30.04,30.203,-3.14,25.69,0.0,273.14,,280.0,280.0,29.747,2.644,27.7,23.141
5792.5,2.911,0.764,-33.845,1.665,9.365,4.977,34.895,4.611,-3.213,-2.755,0.0,36.7,37.6,9.659,1.606,30.537,29.3,30.117,30.432,-3.14,25.69,0.0,272.74,,280.0,280.0,29.951,2.648,27.526,23.171
5793.0,2.911,0.764,-33.845,1.665,9.365,4.977,34.895,4.611,-3.213,-2.755,0.0,36.7,37.6,9.659,1.606,30.612,29.177,30.172,30.379,-3.14,25.69,0.0,272.74,,280.0,280.0,30.096,2.653,26.921,23.107
5793.5,2.911,0.764,-33.845,1.665,9.365,4.977,34.895,4.611,-3.213,-2.755,0.0,36.7,37.6,9.659,1.606,30.596,28.953,30.068,30.149,-3.14,25.69,0.0,272.94,,280.0,280.0,30.085,2.657,26.881,23.087
5794.0,2.911,0.764,-33.845,1.665,9.365,4.977,34.895,4.611,-3.213,-2.755,0.0,36.7,37.6,9.659,1.606,30.461,28.687,29.915,29.889,-3.14,25.69,0.0,272.94,,280.0,280.0,29.942,2.661,26.714,23.073
5794.5,2.911,0.764,-33.845,1.665,9.365,4.912,34.938,4.618,-3.202,-2.742,0.0,36.74,37.587,9.659,1.606,30.444,28.85,29.927,30.041,-3.142,25.701,0.0,273.34,,280.0,280.0,29.738,2.665,26.94,22.987
5795.0,2.911,0.764,-33.845,1.665,9.365,4.912,34.938,4.618,-3.202,-2.742,0.0,36.7,37.6,9.659,1.606,30.485,29.304,30.143,30.439,-3.142,25.701,0.0,273.34,,280.0,280.0,29.815,2.669,27.589,22.952
5795.5,3.123,0.814,-34.507,1.741,9.454,4.912,34.938,4.618,-3.202,-2.742,0.0,36.7,37.6,9.513,1.566,30.584,29.301,30.245,30.536,-3.142,25.701,0.0,272.84,,280.0,280.0,30.092,2.673,27.27,22.915
5796.0,3.123,0.814,-34.507,1.741,9.454,4.912,34.938,4.618,-3.202,-2.742,0.0,36.7,37.6,9.513,1.566,30.655,29.115,30.24,30.332,-3.142,25.701,0.0,272.84,,280.0,280.0,30.166,2.681,27.053,22.937
5796.5,3.123,0.814,-34.507,1.741,9.454,4.912,34.938,4.618,-3.202,-2.742,0.0,36.7,37.6,9.513,1.566,30.602,28.888,30.093,30.102,-3.142,25.701,0.0,273.04,,280.0,280.0,30.085,2.688,26.662,23.005
5797.0,3.123,0.814,-34.507,1.741,9.454,4.912,34.938,4.618,-3.202,-2.742,0.0,36.7,37.6,9.513,1.566,30.502,28.723,29.972,29.909,-3.142,25.701,0.0,273.04,,280.0,280.0,29.921,2.695,26.817,22.969
5797.5,3.123,0.814,-34.507,1.741,9.454,4.99,34.985,4.636,-3.182,-2.736,0.0,36.758,37.566,9.513,1.566,30.49,29.179,30.096,30.354,-3.14,25.705,0.0,273.04,,280.0,280.0,29.777,2.702,27.496,23.005
5798.0,3.123,0.814,-34.507,1.741,9.454,4.99,34.985,4.636,-3.182,-2.736,0.0,36.8,37.6,9.513,1.566,30.613,29.526,30.309,30.651,-3.14,25.705,0.0,273.04,,280.0,280.0,30.03,2.709,27.587,23.046
5798.5,2.91,0.781,-34.771,1.686,9.409,4.99,34.985,4.636,-3.182,-2.736,0.0,36.8,37.6,9.53,1.755,30.724,29.245,30.286,30.496,-3.14,25.705,0.0,273.24,,280.0,280.0,30.275,2.716,27.167,23.113
5799.0,2.91,0.781,-34.771,1.686,9.409,4.99,34.985,4.636,-3.182,-2.736,0.0,36.8,37.6,9.53,1.755,30.692,28.933,30.15,30.194,-3.14,25.705,0.0,273.24,,280.0,280.0,30.188,2.719,26.898,23.174
5799.5,2.91,0.781,-34.771,1.686,9.409,4.99,34.985,4.636,-3.182,-2.736,0.0,36.8,37.6,9.53,1.755,30.608,28.89,30.091,30.047,-3.14,25.705,0.0,273.44,,280.0,280.0,29.992,2.722,26.826,23.243
5800.0,2.91,0.781,-34.771,1.686,9.409,4.99,34.985,4.636,-3.182,-2.736,0.0,36.8,37.6,9.53,1.755,30.52,28.682,29.942,29.913,-3.14,25.705,0.0,273.44,,280.0,280.0,29.909,2.725,27.111,23.367
5800.5,2.91,0.781,-34.771,1.686,9.409,4.979,34.979,4.639,-3.183,-2.743,0.0,36.757,37.638,9.53,1.755,30.49,28.965,30.017,30.154,-3.14,25.697,0.0,272.74,,280.0,280.0,29.764,2.728,28.049,23.269
5801.0,2.91,0.781,-34.771,1.686,9.409,4.979,34.979,4.639,-3.183,-2.743,0.0,36.8,37.6,9.53,1.755,30.676,29.45,30.266,30.609,-3.14,25.697,0.0,272.74,,280.0,280.0,29.907,2.731,27.636,23.205
5801.5,2.91,0.781,-34.771,1.686,9.409,4.979,34.979,4.639,-3.183,-2.743,0.0,36.8,37.6,9.53,1.755,30.676,29.206,30.212,30.402,-3.14,25.697,0.0,272.94,,280.0,280.0,30.25,2.734,27.159,23.154
5802.0,2.669,0.707,-33.786,1.714,9.489,4.979,34.979,4.639,-3.183,-2.743,0.0,36.8,37.6,9.602,1.482,30.683,29.092,30.177,30.259,-3.14,25.697,0.0,272.94,,280.0,280.0,30.124,2.737,27.069,23.059
5802.5,2.669,0.707,-33.786,1.714,9.489,4.979,34.979,4.639,-3.183,-2.743,0.0,36.8,37.6,9.602,1.482,30.606,28.787,30.012,30.021,-3.14,25.697,0.0,272.54,,280.0,280.0,30.053,2.736,26.782,23.033
5803.0,2.669,0.707,-33.786,1.714,9.489,4.979,34.979,4.639,-3.183,-2.743,0.0,36.8,37.6,9.602,1.482,30.517,28.916,30.02,30.046,-3.14,25.697,0.0,272.54,,280.0,280.0,29.857,2.735,27.074,23.001
5803.5,2.669,0.707,-33.786,1.714,9.489,4.979,34.979,4.639,-3.183,-2.743,0.0,36.8,37.6,9.602,1.482,30.562,29.289,30.166,30.394,-3.14,25.697,0.0,273.14,,280.0,280.0,29.875,2.734,27.715,23.084
5804.0,2.669,0.707,-33.786,1.714,9.489,4.967,34.964,4.636,-3.206,-2.744,0.0,36.774,37.633,9.602,1.482,30.682,29.529,30.297,30.705,-3.146,25.7,0.0,273.14,,280.0,280.0,30.103,2.732,27.236,23.071
5804.5,2.669,0.707,-33.786,1.714,9.489,4.967,34.964,4.636,-3.206,-2.744,0.0,36.8,37.6,9.602,1.482,30.75,29.266,30.275,30.544,-3.146,25.7,0.0,272.84,,280.0,280.0,30.303,2.731,26.97,23.086
5805.0,2.59,0.662,-35.209,1.656,9.434,4.967,34.964,4.636,-3.206,-2.744,0.0,36.8,37.6,9.492,1.899,30.668,28.958,30.144,30.141,-3.146,25.7,0.0,272.84,,280.0,280.0,30.209,2.73,26.913,23.069
5805.5,2.59,0.662,-35.209,1.656,9.434,4.967,34.964,4.636,-3.206,-2.744,0.0,36.8,37.6,9.492,1.899,30.602,28.86,30.032,29.996,-3.146,25.7,0.0,273.54,,280.0,280.0,29.978,2.728,26.821,23.04
5806.0,2.59,0.662,-35.209,1.656,9.434,4.967,34.964,4.636,-3.206,-2.744,0.0,36.8,37.6,9.492,1.899,30.549,29.036,30.075,30.163,-3.146,25.7,0.0,273.54,,280.0,280.0,29.872,2.726,27.201,23.021
5806.5,2.59,0.662,-35.209,1.656,9.434,4.967,34.964,4.636,-3.206,-2.744,0.0,36.8,37.6,9.492,1.899,30.605,29.426,30.252,30.56,-3.146,25.7,0.0,273.04,,280.0,280.0,29.956,2.724,27.844,23.027
5807.0,2.59,0.662,-35.209,1.656,9.434,4.977,34.92,4.631,-3.204,-2.742,0.0,36.783,37.677,9.492,1.899,30.711,29.586,30.357,30.727,-3.128,25.699,0.0,273.04,,280.0,280.0,30.211,2.721,27.674,23.031
5807.5,2.59,0.662,-35.209,1.656,9.434,4.977,34.92,4.631,-3.204,-2.742,0.0,36.8,37.7,9.492,1.899,30.783,29.36,30.353,30.573,-3.128,25.699,0.0,273.24,,280.0,280.0,30.345,2.719,26.999,23.027
5808.0,2.59,0.662,-35.209,1.656,9.434,4.977,34.92,4.631,-3.204,-2.742,0.0,36.8,37.7,9.492,1.899,30.753,29.077,30.236,30.283,-3.128,25.699,0.0,273.24,,280.0,280.0,30.267,2.717,26.869,22.99
5808.5,1.736,0.508,-34.077,1.716,9.453,4.977,34.92,4.631,-3.204,-2.742,0.0,36.8,37.7,9.597,1.715,30.582,28.887,30.089,30.125,-3.128,25.699,0.0,272.94,,280.0,280.0,30.087,2.715,26.959,23.075
5809.0,1.736,0.508,-34.077,1.716,9.453,4.977,34.92,4.631,-3.204,-2.742,0.0,36.8,37.7,9.597,1.715,30.594,29.378,30.208,30.432,-3.128,25.699,0.0,272.94,,280.0,280.0,29.921,2.699,28.065,23.088
5809.5,1.736,0.508,-34.077,1.716,9.453,4.977,34.92,4.631,-3.204,-2.742,0.0,36.8,37.7,9.597,1.715,30.738,29.626,30.295,30.677,-3.128,25.699,0.0,273.34,,280.0,280.0,30.153,2.683,28.002,23.088
5810.0,1.736,0.508,-34.077,1.716,9.453,4.977,34.92,4.631,-3.204,-2.742,0.0,36.8,37.7,9.597,1.715,30.8,29.428,30.269,30.577,-3.128,25.699,0.0,273.34,,280.0,280.0,30.334,2.668,27.484,23.085
5810.5,1.736,0.508,-34.077,1.716,9.453,4.977,34.908,4.616,-3.189,-2.727,0.0,36.799,37.699,9.597,1.715,30.777,29.3,30.318,30.47,-3.129,25.711,0.0,273.44,,280.0,280.0,30.268,2.652,27.175,23.105
5811.0,1.736,0.508,-34.077,1.716,9.453,4.977,34.908,4.616,-3.189,-2.727,0.0,36.8,37.7,9.597,1.715,30.785,29.209,30.293,30.349,-3.129,25.711,0.0,273.44,,280.0,280.0,30.216,2.637,26.856,23.161
5811.5,3.221,0.841,-34.056,1.72,9.34,4.977,34.908,4.616,-3.189,-2.727,0.0,36.8,37.7,9.643,1.679,30.692,28.84,30.08,30.11,-3.129,25.711,0.0,273.24,,280.0,280.0,30.159,2.623,27.347,23.144
5812.0,3.221,0.841,-34.056,1.72,9.34,4.977,34.908,4.616,-3.189,-2.727,0.0,36.8,37.7,9.643,1.679,30.731,29.61,30.355,30.686,-3.129,25.711,0.0,273.24,,280.0,280.0,29.93,2.632,28.058,23.159
5812.5,3.221,0.841,-34.056,1.72,9.34,4.977,34.908,4.616,-3.189,-2.727,0.0,36.8,37.7,9.643,1.679,30.812,29.562,30.404,30.714,-3.129,25.711,0.0,272.24,,280.0,280.0,30.346,2.642,27.663,23.208
5813.0,3.221,0.841,-34.056,1.72,9.34,4.977,34.908,4.616,-3.189,-2.727,0.0,36.8,37.7,9.643,1.679,30.819,29.328,30.362,30.529,-3.129,25.711,0.0,272.24,,280.0,280.0,30.373,2.652,27.284,23.2
5813.5,3.221,0.841,-34.056,1.72,9.34,4.961,34.926,4.604,-3.166,-2.735,0.0,36.799,37.745,9.643,1.679,30.783,29.099,30.269,30.31,-3.133,25.707,0.0,273.54,,280.0,280.0,30.26,2.661,27.058,23.271
5814.0,3.221,0.841,-34.056,1.72,9.34,4.961,34.926,4.604,-3.166,-2.735,0.0,36.8,37.7,9.643,1.679,30.71,29.014,30.2,30.186,-3.133,25.707,0.0,273.54,,280.0,280.0,30.115,2.67,26.972,23.251
5814.5,3.221,0.841,-34.056,1.72,9.34,4.961,34.926,4.604,-3.166,-2.735,0.0,36.8,37.7,9.643,1.679,30.731,29.204,30.258,30.375,-3.133,25.707,0.0,272.04,,280.0,280.0,30.028,2.679,27.799,23.133
5815.0,2.525,0.665,-34.013,1.73,9.456,4.961,34.926,4.604,-3.166,-2.735,0.0,36.8,37.7,9.507,1.574,30.777,29.563,30.392,30.726,-3.133,25.707,0.0,272.04,,280.0,280.0,30.142,2.688,27.925,23.119
5815.5,2.525,0.665,-34.013,1.73,9.456,4.961,34.926,4.604,-3.166,-2.735,0.0,36.8,37.7,9.507,1.574,30.876,29.763,30.534,30.919,-3.133,25.707,0.0,273.54,,280.0,280.0,30.364,2.685,27.425,23.113
5816.0,2.525,0.665,-34.013,1.73,9.456,4.961,34.926,4.604,-3.166,-2.735,0.0,36.8,37.7,9.507,1.574,30.936,29.249,30.401,30.479,-3.133,25.707,0.0,273.54,,280.0,280.0,30.523,2.683,27.172,23.114
5816.5,2.525,0.665,-34.013,1.73,9.456,4.961,34.926,4.604,-3.166,-2.735,0.0,36.8,37.7,9.507,1.574,30.826,29.132,30.306,30.306,-3.133,25.707,0.0,272.04,,280.0,280.0,30.266,2.68,27.061,23.108
5817.0,2.525,0.665,-34.013,1.73,9.456,4.95,34.945,4.638,-3.142,-2.73,0.0,36.806,37.692,9.507,1.574,30.769,29.052,30.281,30.286,-3.12,25.707,0.0,272.04,,280.0,280.0,30.142,2.678,27.016,23.117
5817.5,2.525,0.665,-34.013,1.73,9.456,4.95,34.945,4.638,-3.142,-2.73,0.0,36.8,37.7,9.507,1.574,30.739,29.39,30.39,30.556,-3.12,25.707,0.0,273.34,,280.0,280.0,30.097,2.675,27.725,23.091
5818.0,3.509,0.892,-34.966,1.686,9.408,4.95,34.945,4.638,-3.142,-2.73,0.0,36.8,37.7,9.467,1.667,30.902,29.945,30.599,30.974,-3.12,25.707,0.0,273.34,,280.0,280.0,30.269,2.673,27.715,23.081
5818.5,3.509,0.892,-34.966,1.686,9.408,4.95,34.945,4.638,-3.142,-2.73,0.0,36.8,37.7,9.467,1.667,31.031,29.786,30.671,30.996,-3.12,25.707,0.0,272.24,,280.0,280.0,30.605,2.686,27.37,23.122
5819.0,3.509,0.892,-34.966,1.686,9.408,4.95,34.945,4.638,-3.142,-2.73,0.0,36.8,37.7,9.467,1.667,31.082,29.477,30.602,30.723,-3.12,25.707,0.0,272.24,,280.0,280.0,30.621,2.7,27.157,23.154
5819.5,3.509,0.892,-34.966,1.686,9.408,4.95,34.945,4.638,-3.142,-2.73,0.0,36.8,37.7,9.467,1.667,30.853,29.047,30.273,30.229,-3.12,25.707,0.0,273.74,,280.0,280.0,30.471,2.713,27.003,23.124
5820.0,3.509,0.892,-34.966,1.686,9.408,4.936,34.995,4.626,-3.109,-2.712,0.0,36.821,37.704,9.467,1.667,30.764,29.296,30.316,30.365,-3.126,25.713,0.0,273.74,,280.0,280.0,30.1,2.726,27.61,23.12
5820.5,3.509,0.892,-34.966,1.686,9.408,4.936,34.995,4.626,-3.109,-2.712,0.0,36.8,37.7,9.467,1.667,30.815,29.644,30.427,30.739,-3.126,25.713,0.0,272.94,,280.0,280.0,30.185,2.739,28.063,23.104
5821.0,3.509,0.892,-34.966,1.686,9.408,4.936,34.995,4.626,-3.109,-2.712,0.0,36.8,37.7,9.467,1.667,30.952,29.834,30.555,30.995,-3.126,25.713,0.0,272.94,,280.0,280.0,30.406,2.752,27.979,23.045
5821.5,3.203,0.752,-35.209,1.646,9.507,4.936,34.995,4.626,-3.109,-2.712,0.0,36.8,37.7,9.459,1.565,31.037,29.593,30.583,30.861,-3.126,25.713,0.0,273.54,,280.0,280.0,30.584,2.764,27.506,22.999
5822.0,3.203,0.752,-35.209,1.646,9.507,4.936,34.995,4.626,-3.109,-2.712,0.0,36.8,37.7,9.459,1.565,31.017,29.263,30.448,30.547,-3.126,25.713,0.0,273.54,,280.0,280.0,30.518,2.771,27.111,22.921
5822.5,3.203,0.752,-35.209,1.646,9.507,4.936,34.995,4.626,-3.109,-2.712,0.0,36.8,37.7,9.459,1.565,30.916,29.19,30.343,30.358,-3.126,25.713,0.0,272.34,,280.0,280.0,30.319,2.778,27.233,22.899
5823.0,3.203,0.752,-35.209,1.646,9.507,4.936,34.995,4.626,-3.109,-2.712,0.0,36.8,37.7,9.459,1.565,30.82,29.561,30.471,30.718,-3.126,25.713,0.0,272.34,,280.0,280.0,30.202,2.785,27.982,22.897
5823.5,3.203,0.752,-35.209,1.646,9.507,4.954,35.019,4.676,-3.12,-2.735,0.0,36.82,37.697,9.459,1.565,31.007,30.021,30.675,31.091,-3.133,25.709,0.0,273.24,,280.0,280.0,30.393,2.792,28.376,22.841
5824.0,3.203,0.752,-35.209,1.646,9.507,4.954,35.019,4.676,-3.12,-2.735,0.0,36.8,37.7,9.459,1.565,31.126,29.837,30.759,31.057,-3.133,25.709,0.0,273.24,,280.0,280.0,30.699,2.799,27.705,22.847
5824.5,2.909,0.784,-33.766,1.676,9.39,4.954,35.019,4.676,-3.12,-2.735,0.0,36.8,37.7,9.633,1.589,31.112,29.531,30.647,30.784,-3.133,25.709,0.0,272.04,,280.0,280.0,30.695,2.806,27.444,22.894
5825.0,2.909,0.784,-33.766,1.676,9.39,4.954,35.019,4.676,-3.12,-2.735,0.0,36.8,37.7,9.633,1.589,31.051,29.227,30.464,30.47,-3.133,25.709,0.0,272.04,,280.0,280.0,30.519,2.807,27.165,22.93
5825.5,2.909,0.784,-33.766,1.676,9.39,4.954,35.019,4.676,-3.12,-2.735,0.0,36.8,37.7,9.633,1.589,30.948,29.121,30.328,30.291,-3.133,25.709,0.0,273.54,,280.0,280.0,30.303,2.809,27.657,22.854
5826.0,2.909,0.784,-33.766,1.676,9.39,4.954,35.019,4.676,-3.12,-2.735,0.0,36.8,37.7,9.633,1.589,30.89,29.379,30.384,30.496,-3.133,25.709,0.0,273.54,,280.0,280.0,30.172,2.811,28.188,22.894
5826.5,2.909,0.784,-33.766,1.676,9.39,4.993,35.008,4.655,-3.111,-2.726,0.0,36.831,37.748,9.633,1.589,31.037,29.836,30.677,31.036,-3.127,25.722,0.0,271.64,,280.0,280.0,30.288,2.812,27.855,22.931
5827.0,2.909,0.784,-33.766,1.676,9.39,4.993,35.008,4.655,-3.111,-2.726,0.0,36.8,37.7,9.633,1.589,31.089,29.534,30.589,30.808,-3.127,25.722,0.0,271.64,,280.0,280.0,30.647,2.814,27.499,22.979
5827.5,2.721,0.722,-33.669,1.74,9.423,4.993,35.008,4.655,-3.111,-2.726,0.0,36.8,37.7,9.681,1.617,31.057,29.394,30.497,30.619,-3.127,25.722,0.0,272.94,,280.0,280.0,30.505,2.815,27.347,22.99
5828.0,2.721,0.722,-33.669,1.74,9.423,4.993,35.008,4.655,-3.111,-2.726,0.0,36.8,37.7,9.681,1.617,30.947,29.107,30.335,30.368,-3.127,25.722,0.0,272.94,,280.0,280.0,30.391,2.814,27.12,22.999
5828.5,2.721,0.722,-33.669,1.74,9.423,4.993,35.008,4.655,-3.111,-2.726,0.0,36.8,37.7,9.681,1.617,30.872,29.375,30.435,30.488,-3.127,25.722,0.0,271.44,,280.0,280.0,30.189,2.812,27.49,22.974
5829.0,2.721,0.722,-33.669,1.74,9.423,4.993,35.008,4.655,-3.111,-2.726,0.0,36.8,37.7,9.681,1.617,30.92,29.762,30.608,30.855,-3.127,25.722,0.0,271.44,,280.0,280.0,30.293,2.811,28.202,22.905
5829.5,2.721,0.722,-33.669,1.74,9.423,4.993,35.008,4.655,-3.111,-2.726,0.0,36.8,37.7,9.681,1.617,31.094,30.022,30.728,31.154,-3.127,25.722,0.0,273.14,,280.0,280.0,30.536,2.809,27.644,22.902
5830.0,2.721,0.722,-33.669,1.74,9.423,4.987,34.92,4.635,-3.132,-2.728,0.0,36.826,37.732,9.681,1.617,31.158,29.834,30.816,31.066,-3.13,25.714,0.0,273.14,,280.0,280.0,30.749,2.808,27.381,22.835
5830.5,2.721,0.722,-33.669,1.74,9.423,4.987,34.92,4.635,-3.132,-2.728,0.0,36.8,37.7,9.681,1.617,31.076,29.21,30.478,30.467,-3.13,25.714,0.0,271.74,,280.0,280.0,30.718,2.806,27.16,22.783
5831.0,2.468,0.668,-34.128,1.718,9.389,4.987,34.92,4.635,-3.132,-2.728,0.0,36.8,37.7,9.568,1.714,30.932,29.154,30.402,30.391,-3.13,25.714,0.0,271.74,,280.0,280.0,30.308,2.805,27.155,22.796
5831.5,2.468,0.668,-34.128,1.718,9.389,4.987,34.92,4.635,-3.132,-2.728,0.0,36.8,37.7,9.568,1.714,30.928,29.598,30.591,30.763,-3.13,25.714,0.0,272.94,,280.0,280.0,30.22,2.799,27.938,22.784
5832.0,2.468,0.668,-34.128,1.718,9.389,4.987,34.92,4.635,-3.132,-2.728,0.0,36.8,37.7,9.568,1.714,31.099,30.081,30.812,31.177,-3.13,25.714,0.0,272.94,,280.0,280.0,30.47,2.794,28.454,22.828
5832.5,2.468,0.668,-34.128,1.718,9.389,4.987,34.92,4.635,-3.132,-2.728,0.0,36.8,37.7,9.568,1.714,31.177,29.929,30.8,31.137,-3.13,25.714,0.0,271.24,,280.0,280.0,30.792,2.789,27.49,22.873
5833.0,2.468,0.668,-34.128,1.718,9.389,4.966,34.907,4.627,-3.101,-2.732,0.0,36.823,37.687,9.568,1.714,31.201,29.597,30.717,30.84,-3.12,25.714,0.0,271.24,,280.0,280.0,30.761,2.783,27.339,22.876
5833.5,2.468,0.668,-34.128,1.718,9.389,4.966,34.907,4.627,-3.101,-2.732,0.0,36.8,37.7,9.568,1.714,31.139,29.402,30.567,30.619,-3.12,25.714,0.0,272.94,,280.0,280.0,30.589,2.778,27.21,22.843
5834.0,2.955,0.7,-35.209,1.692,9.559,4.966,34.907,4.627,-3.101,-2.732,0.0,36.8,37.7,9.358,1.728,31.0,29.414,30.466,30.585,-3.12,25.714,0.0,272.94,,280.0,280.0,30.432,2.773,27.51,22.843
5834.5,2.955,0.7,-35.209,1.692,9.559,4.966,34.907,4.627,-3.101,-2.732,0.0,36.8,37.7,9.358,1.728,31.033,29.798,30.656,30.958,-3.12,25.714,0.0,272.34,,280.0,280.0,30.367,2.776,28.178,22.79
5835.0,2.955,0.7,-35.209,1.692,9.559,4.966,34.907,4.627,-3.101,-2.732,0.0,36.8,37.7,9.358,1.728,31.143,29.965,30.795,31.124,-3.12,25.714,0.0,272.34,,280.0,280.0,30.611,2.779,27.969,22.713
5835.5,2.955,0.7,-35.209,1.692,9.559,4.966,34.907,4.627,-3.101,-2.732,0.0,36.8,37.7,9.358,1.728,31.177,29.685,30.767,30.921,-3.12,25.714,0.0,272.84,,280.0,280.0,30.757,2.782,27.549,22.682
5836.0,2.955,0.7,-35.209,1.692,9.559,4.966,34.907,4.627,-3.101,-2.732,0.0,36.8,37.7,9.358,1.728,31.153,29.338,30.564,30.593,-3.12,25.714,0.0,272.84,,280.0,280.0,30.638,2.785,27.244,22.637
5836.5,2.955,0.7,-35.209,1.692,9.559,4.945,34.946,4.628,-3.061,-2.731,0.0,36.823,37.678,9.358,1.728,31.048,29.245,30.437,30.424,-3.119,25.709,0.0,271.44,,280.0,280.0,30.412,2.788,27.563,22.534
5837.0,2.955,0.7,-35.209,1.692,9.559,4.945,34.946,4.628,-3.061,-2.731,0.0,36.8,37.7,9.358,1.728,30.938,29.391,30.442,30.524,-3.119,25.709,0.0,271.44,,280.0,280.0,30.288,2.79,27.995,22.5
5837.5,2.824,0.747,-33.246,1.748,9.396,4.945,34.946,4.628,-3.061,-2.731,0.0,36.8,37.7,9.712,1.647,31.077,29.854,30.716,31.057,-3.119,25.709,0.0,273.14,,280.0,280.0,30.324,2.793,27.859,22.461
5838.0,2.824,0.747,-33.246,1.748,9.396,4.945,34.946,4.628,-3.061,-2.731,0.0,36.8,37.7,9.712,1.647,31.145,29.625,30.634,30.888,-3.119,25.709,0.0,273.14,,280.0,280.0,30.676,2.794,27.586,22.529
5838.5,2.824,0.747,-33.246,1.748,9.396,4.945,34.946,4.628,-3.061,-2.731,0.0,36.8,37.7,9.712,1.647,31.108,29.462,30.592,30.684,-3.119,25.709,0.0,271.64,,280.0,280.0,30.573,2.794,27.367,22.52
5839.0,2.824,0.747,-33.246,1.748,9.396,4.945,34.946,4.628,-3.061,-2.731,0.0,36.8,37.7,9.712,1.647,31.033,29.238,30.485,30.48,-3.119,25.709,0.0,271.64,,280.0,280.0,30.462,2.795,27.177,22.526
5839.5,2.824,0.747,-33.246,1.748,9.396,4.949,35.002,4.654,-3.033,-2.732,0.0,36.821,37.71,9.712,1.647,30.929,29.277,30.438,30.507,-3.119,25.711,0.0,272.74,,280.0,280.0,30.309,2.795,27.388,22.616
5840.0,2.824,0.747,-33.246,1.748,9.396,4.949,35.002,4.654,-3.033,-2.732,0.0,36.8,37.7,9.712,1.647,30.952,29.709,30.623,30.825,-3.119,25.711,0.0,272.74,,280.0,280.0,30.288,2.796,28.1,22.774
5840.5,3.404,0.816,-35.209,1.718,9.49,4.949,35.002,4.654,-3.033,-2.732,0.0,36.8,37.7,9.469,1.542,31.127,29.962,30.769,31.1,-3.119,25.711,0.0,272.64,,280.0,280.0,30.527,2.796,27.667,22.89
5841.0,3.404,0.816,-35.209,1.718,9.49,4.949,35.002,4.654,-3.033,-2.732,0.0,36.8,37.7,9.469,1.542,31.193,29.517,30.659,30.757,-3.119,25.711,0.0,272.64,,280.0,280.0,30.74,2.806,27.433,22.896
5841.5,3.404,0.816,-35.209,1.718,9.49,4.949,35.002,4.654,-3.033,-2.732,0.0,36.8,37.7,9.469,1.542,31.126,29.411,30.575,30.614,-3.119,25.711,0.0,273.54,,280.0,280.0,30.531,2.816,27.321,22.912
5842.0,3.404,0.816,-35.209,1.718,9.49,4.949,35.002,4.654,-3.033,-2.732,0.0,36.8,37.7,9.469,1.542,30.991,29.158,30.399,30.377,-3.119,25.711,0.0,273.54,,280.0,280.0,30.432,2.825,27.109,22.933
5842.5,3.404,0.816,-35.209,1.718,9.49,4.949,35.002,4.654,-3.033,-2.732,0.0,36.8,37.7,9.469,1.542,30.94,29.399,30.405,30.498,-3.119,25.711,0.0,272.74,,280.0,280.0,30.231,2.835,27.528,22.956
5843.0,3.404,0.816,-35.209,1.718,9.49,4.915,35.018,4.641,-3.036,-2.738,0.0,36.817,37.683,9.469,1.542,30.988,29.702,30.605,30.892,-3.131,25.708,0.0,272.74,,280.0,280.0,30.311,2.844,27.979,22.952
5843.5,3.404,0.816,-35.209,1.718,9.49,4.915,35.018,4.641,-3.036,-2.738,0.0,36.8,37.7,9.469,1.542,31.077,29.796,30.674,31.02,-3.131,25.708,0.0,273.44,,280.0,280.0,30.547,2.853,27.538,22.778
5844.0,2.433,0.702,-34.032,1.695,9.416,4.915,35.018,4.641,-3.036,-2.738,0.0,36.8,37.7,9.571,1.675,31.106,29.585,30.616,30.847,-3.131,25.708,0.0,273.44,,280.0,280.0,30.642,2.862,27.293,22.726
5844.5,2.433,0.702,-34.032,1.695,9.416,4.915,35.018,4.641,-3.036,-2.738,0.0,36.8,37.7,9.571,1.675,31.071,29.321,30.503,30.599,-3.131,25.708,0.0,272.74,,280.0,280.0,30.539,2.855,27.146,22.706
5845.0,2.433,0.702,-34.032,1.695,9.416,4.915,35.018,4.641,-3.036,-2.738,0.0,36.8,37.7,9.571,1.675,30.934,29.45,30.501,30.591,-3.131,25.708,0.0,272.74,,280.0,280.0,30.374,2.848,27.415,22.731
5845.5,2.433,0.702,-34.032,1.695,9.416,4.915,35.018,4.641,-3.036,-2.738,0.0,36.8,37.7,9.571,1.675,30.997,29.717,30.578,30.841,-3.131,25.708,0.0,272.94,,280.0,280.0,30.369,2.842,27.974,22.792
5846.0,2.433,0.702,-34.032,1.695,9.416,4.945,35.01,4.634,-3.054,-2.725,0.0,36.815,37.637,9.571,1.675,31.08,29.708,30.646,30.948,-3.124,25.709,0.0,272.94,,280.0,280.0,30.533,2.835,27.742,22.828
5846.5,2.433,0.702,-34.032,1.695,9.416,4.945,35.01,4.634,-3.054,-2.725,0.0,36.8,37.6,9.571,1.675,31.116,29.585,30.632,30.834,-3.124,25.709,0.0,272.84,,280.0,280.0,30.595,2.828,27.522,22.917
5847.0,2.342,0.529,-35.209,1.673,9.528,4.945,35.01,4.634,-3.054,-2.725,0.0,36.8,37.6,9.501,1.603,31.124,29.424,30.569,30.675,-3.124,25.709,0.0,272.84,,280.0,280.0,30.542,2.822,27.343,22.95
5847.5,2.342,0.529,-35.209,1.673,9.528,4.945,35.01,4.634,-3.054,-2.725,0.0,36.8,37.6,9.501,1.603,31.036,29.279,30.459,30.504,-3.124,25.709,0.0,273.54,,280.0,280.0,30.448,2.814,27.263,22.942
5848.0,2.342,0.529,-35.209,1.673,9.528,4.945,35.01,4.634,-3.054,-2.725,0.0,36.8,37.6,9.501,1.603,30.937,29.292,30.469,30.478,-3.124,25.709,0.0,273.54,,280.0,280.0,30.319,2.806,27.636,22.952
5848.5,2.342,0.529,-35.209,1.673,9.528,4.945,35.01,4.634,-3.054,-2.725,0.0,36.8,37.6,9.501,1.603,31.081,29.803,30.679,30.984,-3.124,25.709,0.0,272.34,,280.0,280.0,30.294,2.799,28.01,22.972
5849.0,2.342,0.529,-35.209,1.673,9.528,4.945,35.01,4.634,-3.054,-2.725,0.0,36.8,37.6,9.501,1.603,31.085,29.573,30.59,30.841,-3.124,25.709,0.0,272.34,,280.0,280.0,30.636,2.791,27.521,22.962
5849.5,2.342,0.529,-35.209,1.673,9.528,5.033,34.946,4.6,-3.053,-2.739,0.0,36.807,37.624,9.501,1.603,31.081,29.392,30.527,30.618,-3.137,25.708,0.0,273.34,,280.0,280.0,30.522,2.784,27.278,23.055
5850.0,2.342,0.529,-35.209,1.673,9.528,5.033,34.946,4.6,-3.053,-2.739,0.0,36.8,37.6,9.501,1.603,31.03,29.394,30.509,30.559,-3.137,25.708,0.0,273.34,,280.0,280.0,30.404,2.777,27.29,23.113
5850.5,2.221,0.597,-33.99,1.719,9.403,5.033,34.946,4.6,-3.053,-2.739,0.0,36.8,37.6,9.71,1.74,30.955,29.303,30.472,30.521,-3.137,25.708,0.0,271.34,,280.0,280.0,30.373,2.769,27.192,23.093
5851.0,2.221,0.597,-33.99,1.719,9.403,5.033,34.946,4.6,-3.053,-2.739,0.0,36.8,37.6,9.71,1.74,30.99,29.537,30.572,30.774,-3.137,25.708,0.0,271.34,,280.0,280.0,30.313,2.76,28.236,23.093
5851.5,2.221,0.597,-33.99,1.719,9.403,5.033,34.946,4.6,-3.053,-2.739,0.0,36.8,37.6,9.71,1.74,31.063,29.921,30.723,31.017,-3.137,25.708,0.0,273.64,,280.0,280.0,30.468,2.752,27.555,23.091
5852.0,2.221,0.597,-33.99,1.719,9.403,5.033,34.946,4.6,-3.053,-2.739,0.0,36.8,37.6,9.71,1.74,31.097,29.338,30.526,30.629,-3.137,25.708,0.0,273.64,,280.0,280.0,30.681,2.743,27.252,23.078
5852.5,2.221,0.597,-33.99,1.719,9.403,5.021,34.943,4.603,-3.024,-2.74,0.0,36.809,37.599,9.71,1.74,31.053,29.358,30.495,30.529,-3.127,25.718,0.0,271.44,,280.0,280.0,30.398,2.734,27.243,23.081
5853.0,2.221,0.597,-33.99,1.719,9.403,5.021,34.943,4.603,-3.024,-2.74,0.0,36.8,37.6,9.71,1.74,30.93,29.151,30.348,30.399,-3.127,25.718,0.0,271.44,,280.0,280.0,30.359,2.726,27.135,23.048
5853.5,3.521,0.815,-35.209,1.714,9.488,5.021,34.943,4.603,-3.024,-2.74,0.0,36.8,37.6,9.465,1.714,30.937,29.445,30.526,30.655,-3.127,25.718,0.0,273.44,,280.0,280.0,30.207,2.718,27.403,23.036
5854.0,3.521,0.815,-35.209,1.714,9.488,5.021,34.943,4.603,-3.024,-2.74,0.0,36.8,37.6,9.465,1.714,31.026,29.832,30.66,30.951,-3.127,25.718,0.0,273.44,,280.0,280.0,30.391,2.731,28.123,23.067
5854.5,3.521,0.815,-35.209,1.714,9.488,5.021,34.943,4.603,-3.024,-2.74,0.0,36.8,37.6,9.465,1.714,31.048,29.702,30.629,30.887,-3.127,25.718,0.0,272.04,,280.0,280.0,30.617,2.744,27.327,23.121
5855.0,3.521,0.815,-35.209,1.714,9.488,5.021,34.943,4.603,-3.024,-2.74,0.0,36.8,37.6,9.465,1.714,31.065,29.391,30.544,30.68,-3.127,25.718,0.0,272.04,,280.0,280.0,30.567,2.756,27.22,23.166
5855.5,3.521,0.815,-35.209,1.714,9.488,5.0,34.977,4.606,-3.002,-2.739,0.0,36.794,37.592,9.465,1.714,30.917,29.232,30.358,30.403,-3.128,25.712,0.0,273.24,,280.0,280.0,30.42,2.769,27.177,23.134
5856.0,3.521,0.815,-35.209,1.714,9.488,5.0,34.977,4.606,-3.002,-2.739,0.0,36.8,37.6,9.465,1.714,30.939,29.423,30.491,30.593,-3.128,25.712,0.0,273.24,,280.0,280.0,30.227,2.781,27.398,23.175
5856.5,3.521,0.815,-35.209,1.714,9.488,5.0,34.977,4.606,-3.002,-2.739,0.0,36.8,37.6,9.465,1.714,31.001,29.687,30.648,30.913,-3.128,25.712,0.0,272.04,,280.0,280.0,30.361,2.793,27.804,23.284
5857.0,3.118,0.804,-34.51,1.668,9.467,5.0,34.977,4.606,-3.002,-2.739,0.0,36.8,37.6,9.54,1.793,31.065,29.69,30.654,30.965,-3.128,25.712,0.0,272.04,,280.0,280.0,30.562,2.805,27.685,23.267
5857.5,3.118,0.804,-34.51,1.668,9.467,5.0,34.977,4.606,-3.002,-2.739,0.0,36.8,37.6,9.54,1.793,31.092,29.529,30.641,30.79,-3.128,25.712,0.0,273.14,,280.0,280.0,30.593,2.81,27.412,23.326
5858.0,3.118,0.804,-34.51,1.668,9.467,5.0,34.977,4.606,-3.002,-2.739,0.0,36.8,37.6,9.54,1.793,31.043,29.406,30.584,30.668,-3.128,25.712,0.0,273.14,,280.0,280.0,30.513,2.816,27.076,23.397
5858.5,3.118,0.804,-34.51,1.668,9.467,5.0,34.977,4.606,-3.002,-2.739,0.0,36.8,37.6,9.54,1.793,31.006,29.167,30.393,30.42,-3.128,25.712,0.0,273.54,,280.0,280.0,30.425,2.82,27.355,23.386
5859.0,3.118,0.804,-34.51,1.668,9.467,4.985,34.991,4.656,-2.988,-2.732,0.0,36.8,37.621,9.54,1.793,30.918,29.337,30.463,30.513,-3.131,25.704,0.0,273.54,,280.0,280.0,30.246,2.825,27.724,23.432
5859.5,3.118,0.804,-34.51,1.668,9.467,4.985,34.991,4.656,-2.988,-2.732,0.0,36.8,37.6,9.54,1.793,31.041,29.7,30.623,30.877,-3.131,25.704,0.0,274.14,,280.0,280.0,30.308,2.83,27.714,23.478
5860.0,2.478,0.708,-33.937,1.751,9.442,4.985,34.991,4.656,-2.988,-2.732,0.0,36.8,37.6,9.572,1.638,31.087,29.606,30.637,30.822,-3.131,25.704,0.0,274.14,,280.0,280.0,30.56,2.835,27.492,23.456
5860.5,2.478,0.708,-33.937,1.751,9.442,4.985,34.991,4.656,-2.988,-2.732,0.0,36.8,37.6,9.572,1.638,31.066,29.466,30.609,30.681,-3.131,25.704,0.0,272.64,,280.0,280.0,30.538,2.829,27.302,23.44
5861.0,2.478,0.708,-33.937,1.751,9.442,4.985,34.991,4.656,-2.988,-2.732,0.0,36.8,37.6,9.572,1.638,31.049,29.41,30.574,30.598,-3.131,25.704,0.0,272.64,,280.0,280.0,30.456,2.823,27.254,23.403
5861.5,2.478,0.708,-33.937,1.751,9.442,4.985,34.991,4.656,-2.988,-2.732,0.0,36.8,37.6,9.572,1.638,30.96,29.381,30.552,30.603,-3.131,25.704,0.0,274.04,,280.0,280.0,30.408,2.818,27.294,23.354
5862.0,2.478,0.708,-33.937,1.751,9.442,5.013,34.984,4.619,-2.995,-2.739,0.0,36.788,37.55,9.572,1.638,30.99,29.553,30.554,30.669,-3.122,25.71,0.0,274.04,,280.0,280.0,30.374,2.812,27.623,23.333
5862.5,2.478,0.708,-33.937,1.751,9.442,5.013,34.984,4.619,-2.995,-2.739,0.0,36.8,37.5,9.572,1.638,31.048,29.603,30.627,30.769,-3.122,25.71,0.0,273.04,,280.0,280.0,30.442,2.807,27.472,23.35
5863.0,2.478,0.708,-33.937,1.751,9.442,5.013,34.984,4.619,-2.995,-2.739,0.0,36.8,37.5,9.572,1.638,31.048,29.474,30.587,30.67,-3.122,25.71,0.0,273.04,,280.0,280.0,30.512,2.801,27.396,23.334
5863.5,2.308,0.619,-33.867,1.685,9.366,5.013,34.984,4.619,-2.995,-2.739,0.0,36.8,37.5,9.707,1.694,31.02,29.432,30.567,30.632,-3.122,25.71,0.0,273.94,,280.0,280.0,30.445,2.796,27.396,23.29
5864.0,2.308,0.619,-33.867,1.685,9.366,5.013,34.984,4.619,-2.995,-2.739,0.0,36.8,37.5,9.707,1.694,30.976,29.285,30.471,30.553,-3.122,25.71,0.0,273.94,,280.0,280.0,30.413,2.788,27.249,23.229
5864.5,2.308,0.619,-33.867,1.685,9.366,5.013,34.984,4.619,-2.995,-2.739,0.0,36.8,37.5,9.707,1.694,31.004,29.6,30.626,30.772,-3.122,25.71,0.0,272.74,,280.0,280.0,30.321,2.78,27.66,23.211
5865.0,2.308,0.619,-33.867,1.685,9.366,5.013,34.984,4.619,-2.995,-2.739,0.0,36.8,37.5,9.707,1.694,31.014,29.67,30.68,30.84,-3.122,25.71,0.0,272.74,,280.0,280.0,30.5,2.772,27.648,23.2
5865.5,2.308,0.619,-33.867,1.685,9.366,5.007,34.967,4.641,-2.991,-2.734,0.0,36.784,37.601,9.707,1.694,31.111,29.648,30.726,30.839,-3.119,25.713,0.0,273.84,,280.0,280.0,30.551,2.765,27.436,23.103
5866.0,2.308,0.619,-33.867,1.685,9.366,5.007,34.967,4.641,-2.991,-2.734,0.0,36.8,37.6,9.707,1.694,31.084,29.535,30.672,30.723,-3.119,25.713,0.0,273.84,,280.0,280.0,30.581,2.757,27.278,23.108
5866.5,3.027,0.729,-35.155,1.67,9.467,5.007,34.967,4.641,-2.991,-2.734,0.0,36.8,37.6,9.56,1.756,31.064,29.546,30.68,30.715,-3.119,25.713,0.0,273.34,,280.0,280.0,30.504,2.75,27.462,23.083
5867.0,3.027,0.729,-35.155,1.67,9.467,5.007,34.967,4.641,-2.991,-2.734,0.0,36.8,37.6,9.56,1.756,31.101,29.666,30.744,30.903,-3.119,25.713,0.0,273.34,,280.0,280.0,30.501,2.754,27.611,23.03
5867.5,3.027,0.729,-35.155,1.67,9.467,5.007,34.967,4.641,-2.991,-2.734,0.0,36.8,37.6,9.56,1.756,31.144,29.746,30.828,30.973,-3.119,25.713,0.0,273.84,,280.0,280.0,30.603,2.759,27.574,22.987
5868.0,3.027,0.729,-35.155,1.67,9.467,5.007,34.967,4.641,-2.991,-2.734,0.0,36.8,37.6,9.56,1.756,31.187,29.602,30.809,30.872,-3.119,25.713,0.0,273.84,,280.0,280.0,30.673,2.763,27.387,22.932
5868.5,3.027,0.729,-35.155,1.67,9.467,4.996,34.931,4.634,-2.97,-2.738,0.0,36.771,37.582,9.56,1.756,31.152,29.352,30.666,30.62,-3.127,25.717,0.0,272.64,,280.0,280.0,30.617,2.768,27.199,22.979
5869.0,3.027,0.729,-35.155,1.67,9.467,4.996,34.931,4.634,-2.97,-2.738,0.0,36.8,37.6,9.56,1.756,31.119,29.432,30.693,30.681,-3.127,25.717,0.0,272.64,,280.0,280.0,30.448,2.772,27.72,23.038
5869.5,3.027,0.729,-35.155,1.67,9.467,4.996,34.931,4.634,-2.97,-2.738,0.0,36.8,37.6,9.56,1.756,31.097,29.682,30.798,30.92,-3.127,25.717,0.0,273.94,,280.0,280.0,30.481,2.776,28.018,23.036
5870.0,3.136,0.829,-34.577,1.694,9.437,4.996,34.931,4.634,-2.97,-2.738,0.0,36.8,37.6,9.533,1.723,31.205,29.914,30.912,31.11,-3.127,25.717,0.0,273.94,,280.0,280.0,30.624,2.78,27.768,23.059
5870.5,3.136,0.829,-34.577,1.694,9.437,4.996,34.931,4.634,-2.97,-2.738,0.0,36.8,37.6,9.533,1.723,31.226,29.522,30.784,30.822,-3.127,25.717,0.0,273.04,,280.0,280.0,30.785,2.786,27.414,23.138
5871.0,3.136,0.829,-34.577,1.694,9.437,4.996,34.931,4.634,-2.97,-2.738,0.0,36.8,37.6,9.533,1.723,31.177,29.421,30.706,30.687,-3.127,25.717,0.0,273.04,,280.0,280.0,30.588,2.792,27.297,23.195
5871.5,3.136,0.829,-34.577,1.694,9.437,4.996,34.931,4.634,-2.97,-2.738,0.0,36.8,37.6,9.533,1.723,31.102,29.215,30.541,30.502,-3.127,25.717,0.0,273.84,,280.0,280.0,30.498,2.797,27.118,23.216
5872.0,3.136,0.829,-34.577,1.694,9.437,4.93,34.988,4.665,-2.919,-2.727,0.0,36.783,37.553,9.533,1.723,31.048,29.504,30.651,30.711,-3.127,25.731,0.0,273.84,,280.0,280.0,30.34,2.803,27.473,23.182
5872.5,3.136,0.829,-34.577,1.694,9.437,4.93,34.988,4.665,-2.919,-2.727,0.0,36.8,37.6,9.533,1.723,31.129,29.92,30.802,31.066,-3.127,25.731,0.0,273.14,,280.0,280.0,30.479,2.808,28.239,23.162
5873.0,3.178,0.772,-35.209,1.635,9.467,4.93,34.988,4.665,-2.919,-2.727,0.0,36.8,37.6,9.419,1.756,31.202,29.946,30.823,31.129,-3.127,25.731,0.0,273.14,,280.0,280.0,30.729,2.814,27.623,23.197
5873.5,3.178,0.772,-35.209,1.635,9.467,4.93,34.988,4.665,-2.919,-2.727,0.0,36.8,37.6,9.419,1.756,31.258,29.804,30.847,31.007,-3.127,25.731,0.0,274.14,,280.0,280.0,30.775,2.82,27.459,23.215
5874.0,3.178,0.772,-35.209,1.635,9.467,4.93,34.988,4.665,-2.919,-2.727,0.0,36.8,37.6,9.419,1.756,31.19,29.511,30.728,30.732,-3.127,25.731,0.0,274.14,,280.0,280.0,30.729,2.826,27.391,23.221
5874.5,3.178,0.772,-35.209,1.635,9.467,4.93,34.988,4.665,-2.919,-2.727,0.0,36.8,37.6,9.419,1.756,31.127,29.357,30.643,30.661,-3.127,25.731,0.0,273.44,,280.0,280.0,30.54,2.831,27.331,23.306
5875.0,3.178,0.772,-35.209,1.635,9.467,4.999,35.004,4.65,-2.91,-2.751,0.0,36.775,37.573,9.419,1.756,31.079,29.674,30.685,30.854,-3.131,25.734,0.0,273.44,,280.0,280.0,30.447,2.837,27.924,23.342
5875.5,3.178,0.772,-35.209,1.635,9.467,4.999,35.004,4.65,-2.91,-2.751,0.0,36.8,37.6,9.419,1.756,31.175,29.946,30.834,31.093,-3.131,25.734,0.0,274.04,,280.0,280.0,30.573,2.843,28.112,23.299
5876.0,3.178,0.772,-35.209,1.635,9.467,4.999,35.004,4.65,-2.91,-2.751,0.0,36.8,37.6,9.419,1.756,31.264,29.906,30.9,31.101,-3.131,25.734,0.0,274.04,,280.0,280.0,30.762,2.848,27.804,23.292
5876.5,2.096,0.532,-34.317,1.661,9.449,4.999,35.004,4.65,-2.91,-2.751,0.0,36.8,37.6,9.621,1.688,31.293,29.774,30.916,31.005,-3.131,25.734,0.0,273.64,,280.0,280.0,30.793,2.853,27.357,23.325
5877.0,2.096,0.532,-34.317,1.661,9.449,4.999,35.004,4.65,-2.91,-2.751,0.0,36.8,37.6,9.621,1.688,31.28,29.532,30.804,30.81,-3.131,25.734,0.0,273.64,,280.0,280.0,30.747,2.841,27.449,23.421
5877.5,2.096,0.532,-34.317,1.661,9.449,4.999,35.004,4.65,-2.91,-2.751,0.0,36.8,37.6,9.621,1.688,31.204,29.802,30.872,31.013,-3.131,25.734,0.0,274.34,,280.0,280.0,30.606,2.829,27.941,23.388
5878.0,2.096,0.532,-34.317,1.661,9.449,4.999,35.004,4.65,-2.91,-2.751,0.0,36.8,37.6,9.621,1.688,31.295,30.074,30.951,31.233,-3.131,25.734,0.0,274.34,,280.0,280.0,30.722,2.817,28.269,23.366
