t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5878.5,2.096,0.532,-34.317,1.661,9.449,5.02,34.949,4.658,-2.934,-2.72,0.0,36.774,37.566,9.621,1.688,31.415,30.031,31.052,31.275,-3.138,25.747,0.0,273.84,,280.0,280.0,30.888,2.805,27.958,23.316
5879.0,2.096,0.532,-34.317,1.661,9.449,5.02,34.949,4.658,-2.934,-2.72,0.0,36.8,37.6,9.621,1.688,31.454,29.838,31.041,31.112,-3.138,25.747,0.0,273.84,,280.0,280.0,30.943,2.793,27.593,23.283
5879.5,2.872,0.661,-35.209,1.619,9.512,5.02,34.949,4.658,-2.934,-2.72,0.0,36.8,37.6,9.515,1.751,31.382,29.59,30.918,30.885,-3.138,25.747,0.0,273.74,,280.0,280.0,30.861,2.782,27.392,23.344
5880.0,2.872,0.661,-35.209,1.619,9.512,5.02,34.949,4.658,-2.934,-2.72,0.0,36.8,37.6,9.515,1.751,31.297,29.389,30.768,30.733,-3.138,25.747,0.0,273.74,,280.0,280.0,30.694,2.783,27.712,23.412
5880.5,2.872,0.661,-35.209,1.619,9.512,5.02,34.949,4.658,-2.934,-2.72,0.0,36.8,37.6,9.515,1.751,31.274,29.654,30.846,30.939,-3.138,25.747,0.0,273.54,,280.0,280.0,30.547,2.785,28.438,23.477
5881.0,2.872,0.661,-35.209,1.619,9.512,5.02,34.949,4.658,-2.934,-2.72,0.0,36.8,37.6,9.515,1.751,31.422,30.142,31.066,31.341,-3.138,25.747,0.0,273.54,,280.0,280.0,30.678,2.786,28.192,23.477
5881.5,2.872,0.661,-35.209,1.619,9.512,4.983,34.922,4.619,-2.922,-2.74,0.0,36.773,37.486,9.515,1.751,31.459,29.832,30.973,31.12,-3.129,25.749,0.0,273.74,,280.0,280.0,30.993,2.788,27.692,23.476
5882.0,2.872,0.661,-35.209,1.619,9.512,4.983,34.922,4.619,-2.922,-2.74,0.0,36.8,37.5,9.515,1.751,31.425,29.67,30.958,30.936,-3.129,25.749,0.0,273.74,,280.0,280.0,30.846,2.789,27.519,23.495
5882.5,1.894,0.539,-33.602,1.722,9.429,4.983,34.922,4.619,-2.922,-2.74,0.0,36.8,37.5,9.614,1.672,31.317,29.527,30.801,30.758,-3.129,25.749,0.0,273.74,,280.0,280.0,30.747,2.79,27.428,23.508
5883.0,1.894,0.539,-33.602,1.722,9.429,4.983,34.922,4.619,-2.922,-2.74,0.0,36.8,37.5,9.614,1.672,31.265,29.731,30.802,30.874,-3.129,25.749,0.0,273.74,,280.0,280.0,30.601,2.776,27.902,23.508
5883.5,1.894,0.539,-33.602,1.722,9.429,4.983,34.922,4.619,-2.922,-2.74,0.0,36.8,37.5,9.614,1.672,31.326,30.238,31.066,31.361,-3.129,25.749,0.0,274.04,,280.0,280.0,30.668,2.761,28.233,23.469
5884.0,1.894,0.539,-33.602,1.722,9.429,4.983,34.922,4.619,-2.922,-2.74,0.0,36.8,37.5,9.614,1.672,31.505,30.276,31.139,31.525,-3.129,25.749,0.0,274.04,,280.0,280.0,30.998,2.747,27.874,23.373
5884.5,1.894,0.539,-33.602,1.722,9.429,4.983,34.922,4.619,-2.922,-2.74,0.0,36.8,37.5,9.614,1.672,31.581,30.06,31.186,31.382,-3.129,25.749,0.0,273.74,,280.0,280.0,31.111,2.733,27.615,23.282
5885.0,1.894,0.539,-33.602,1.722,9.429,4.973,34.911,4.639,-2.905,-2.74,0.0,36.768,37.508,9.614,1.672,31.446,29.575,30.866,30.83,-3.128,25.75,0.0,273.74,,280.0,280.0,31.052,2.719,27.462,23.222
5885.5,1.894,0.539,-33.602,1.722,9.429,4.973,34.911,4.639,-2.905,-2.74,0.0,36.8,37.5,9.614,1.672,31.314,29.481,30.744,30.749,-3.128,25.75,0.0,273.84,,280.0,280.0,30.679,2.706,27.379,23.214
5886.0,2.452,0.66,-34.315,1.681,9.426,4.973,34.911,4.639,-2.905,-2.74,0.0,36.8,37.5,9.594,1.724,31.285,29.903,30.913,31.114,-3.128,25.75,0.0,273.84,,280.0,280.0,30.572,2.692,28.256,23.341
5886.5,2.452,0.66,-34.315,1.681,9.426,4.973,34.911,4.639,-2.905,-2.74,0.0,36.8,37.5,9.594,1.724,31.416,30.414,31.041,31.444,-3.128,25.75,0.0,273.24,,280.0,280.0,30.804,2.689,28.887,23.38
5887.0,2.452,0.66,-34.315,1.681,9.426,4.973,34.911,4.639,-2.905,-2.74,0.0,36.8,37.5,9.594,1.724,31.527,30.261,31.117,31.448,-3.128,25.75,0.0,273.24,,280.0,280.0,31.079,2.685,28.209,23.448
5887.5,2.452,0.66,-34.315,1.681,9.426,4.973,34.911,4.639,-2.905,-2.74,0.0,36.8,37.5,9.594,1.724,31.529,29.927,31.015,31.172,-3.128,25.75,0.0,273.74,,280.0,280.0,31.089,2.681,27.733,23.418
5888.0,2.452,0.66,-34.315,1.681,9.426,4.984,34.965,4.633,-2.886,-2.722,0.0,36.77,37.478,9.594,1.724,31.496,29.86,30.995,31.082,-3.123,25.755,0.0,273.74,,280.0,280.0,30.911,2.677,27.571,23.411
5888.5,2.452,0.66,-34.315,1.681,9.426,4.984,34.965,4.633,-2.886,-2.722,0.0,36.8,37.5,9.594,1.724,31.289,29.67,30.809,30.875,-3.123,25.755,0.0,273.94,,280.0,280.0,30.858,2.673,27.88,23.431
5889.0,3.118,0.739,-35.209,1.626,9.562,4.984,34.965,4.633,-2.886,-2.722,0.0,36.8,37.5,9.436,1.786,31.285,30.029,30.902,31.16,-3.123,25.755,0.0,273.94,,280.0,280.0,30.661,2.677,28.5,23.478
5889.5,3.118,0.739,-35.209,1.626,9.562,4.984,34.965,4.633,-2.886,-2.722,0.0,36.8,37.5,9.436,1.786,31.466,30.324,31.04,31.454,-3.123,25.755,0.0,273.54,,280.0,280.0,30.844,2.677,28.558,23.503
5890.0,3.118,0.739,-35.209,1.626,9.562,4.984,34.965,4.633,-2.886,-2.722,0.0,36.8,37.5,9.436,1.786,31.547,30.15,31.098,31.396,-3.123,25.755,0.0,273.54,,280.0,280.0,31.071,2.684,28.102,23.536
5890.5,3.118,0.739,-35.209,1.626,9.562,4.984,34.965,4.633,-2.886,-2.722,0.0,36.8,37.5,9.436,1.786,31.49,29.879,30.987,31.168,-3.123,25.755,0.0,273.74,,280.0,280.0,31.048,2.691,27.833,23.5
5891.0,3.118,0.739,-35.209,1.626,9.562,4.984,34.965,4.633,-2.886,-2.722,0.0,36.8,37.5,9.436,1.786,31.442,29.684,30.825,30.926,-3.123,25.755,0.0,273.74,,280.0,280.0,30.881,2.698,27.542,23.456
5891.5,3.118,0.739,-35.209,1.626,9.562,5.01,34.983,4.644,-2.877,-2.724,0.0,36.774,37.491,9.436,1.786,31.367,29.629,30.774,30.88,-3.12,25.758,0.0,273.54,,280.0,280.0,30.719,2.705,27.931,23.462
5892.0,3.118,0.739,-35.209,1.626,9.562,5.01,34.983,4.644,-2.877,-2.724,0.0,36.8,37.5,9.436,1.786,31.435,30.337,31.137,31.489,-3.12,25.758,0.0,273.54,,280.0,280.0,31.1,2.719,28.484,23.449
5892.5,3.299,0.885,-33.193,1.701,9.426,5.01,34.983,4.644,-2.877,-2.724,0.0,36.8,37.5,9.631,1.592,31.531,30.254,31.193,31.501,-3.12,25.758,0.0,273.74,,280.0,280.0,31.1,2.719,28.173,23.41
5893.0,3.299,0.885,-33.193,1.701,9.426,5.01,34.983,4.644,-2.877,-2.724,0.0,36.8,37.5,9.631,1.592,31.564,29.936,31.068,31.245,-3.12,25.758,0.0,273.74,,280.0,280.0,31.119,2.728,27.794,23.353
5893.5,3.299,0.885,-33.193,1.701,9.426,5.01,34.983,4.644,-2.877,-2.724,0.0,36.8,37.5,9.631,1.592,31.551,29.91,31.063,31.134,-3.12,25.758,0.0,273.44,,280.0,280.0,30.953,2.738,27.731,23.306
5894.0,3.299,0.885,-33.193,1.701,9.426,5.01,34.983,4.644,-2.877,-2.724,0.0,36.8,37.5,9.631,1.592,31.439,29.594,30.862,30.876,-3.12,25.758,0.0,273.44,,280.0,280.0,30.915,2.747,27.496,23.282
5894.5,3.299,0.885,-33.193,1.701,9.426,4.995,35.012,4.643,-2.865,-2.732,0.0,36.788,37.584,9.631,1.592,31.421,29.817,30.902,31.011,-3.121,25.758,0.0,273.34,,280.0,280.0,30.693,2.756,28.431,23.36
5895.0,3.299,0.885,-33.193,1.701,9.426,4.995,35.012,4.643,-2.865,-2.732,0.0,36.8,37.6,9.631,1.592,31.447,30.198,31.082,31.379,-3.121,25.758,0.0,273.34,,280.0,280.0,30.788,2.765,28.348,23.385
5895.5,3.044,0.776,-34.309,1.684,9.455,4.995,35.012,4.643,-2.865,-2.732,0.0,36.8,37.6,9.621,1.693,31.547,30.339,31.2,31.546,-3.121,25.758,0.0,273.54,,280.0,280.0,31.027,2.773,28.005,23.407
5896.0,3.044,0.776,-34.309,1.684,9.455,4.995,35.012,4.643,-2.865,-2.732,0.0,36.8,37.6,9.621,1.693,31.553,29.853,31.051,31.13,-3.121,25.758,0.0,273.54,,280.0,280.0,31.158,2.778,27.704,23.425
5896.5,3.044,0.776,-34.309,1.684,9.455,4.995,35.012,4.643,-2.865,-2.732,0.0,36.8,37.6,9.621,1.693,31.514,29.717,30.977,30.955,-3.121,25.758,0.0,273.04,,280.0,280.0,30.897,2.782,27.561,23.419
5897.0,3.044,0.776,-34.309,1.684,9.455,4.995,35.012,4.643,-2.865,-2.732,0.0,36.8,37.6,9.621,1.693,31.392,29.816,30.925,30.971,-3.121,25.758,0.0,273.04,,280.0,280.0,30.791,2.787,27.92,23.432
5897.5,3.044,0.776,-34.309,1.684,9.455,4.995,35.012,4.643,-2.865,-2.732,0.0,36.8,37.6,9.621,1.693,31.456,30.192,31.044,31.335,-3.121,25.758,0.0,273.14,,280.0,280.0,30.776,2.791,28.48,23.412
5898.0,3.044,0.776,-34.309,1.684,9.455,5.001,35.021,4.652,-2.868,-2.724,0.0,36.787,37.496,9.621,1.693,31.569,30.412,31.216,31.593,-3.133,25.764,0.0,273.14,,280.0,280.0,31.007,2.795,28.412,23.411
5898.5,3.044,0.776,-34.309,1.684,9.455,5.001,35.021,4.652,-2.868,-2.724,0.0,36.8,37.5,9.621,1.693,31.648,30.141,31.217,31.447,-3.133,25.764,0.0,273.44,,280.0,280.0,31.198,2.799,27.739,23.454
5899.0,2.313,0.632,-33.348,1.708,9.41,5.001,35.021,4.652,-2.868,-2.724,0.0,36.8,37.5,9.747,1.658,31.625,29.877,31.09,31.177,-3.133,25.764,0.0,273.44,,280.0,280.0,31.113,2.803,27.571,23.47
5899.5,2.313,0.632,-33.348,1.708,9.41,5.001,35.021,4.652,-2.868,-2.724,0.0,36.8,37.5,9.747,1.658,31.416,29.57,30.835,30.844,-3.133,25.764,0.0,273.64,,280.0,280.0,30.942,2.795,27.477,23.462
5900.0,2.313,0.632,-33.348,1.708,9.41,5.001,35.021,4.652,-2.868,-2.724,0.0,36.8,37.5,9.747,1.658,31.401,29.837,30.905,31.087,-3.133,25.764,0.0,273.64,,280.0,280.0,30.666,2.787,27.962,23.456
5900.5,2.313,0.632,-33.348,1.708,9.41,5.001,35.021,4.652,-2.868,-2.724,0.0,36.8,37.5,9.747,1.658,31.468,30.485,31.172,31.514,-3.133,25.764,0.0,273.04,,280.0,280.0,30.807,2.779,28.954,23.489
5901.0,2.313,0.632,-33.348,1.708,9.41,5.014,34.994,4.651,-2.895,-2.736,0.0,36.789,37.497,9.747,1.658,31.6,30.345,31.183,31.547,-3.13,25.761,0.0,273.04,,280.0,280.0,31.16,2.772,28.417,23.53
5901.5,2.313,0.632,-33.348,1.708,9.41,5.014,34.994,4.651,-2.895,-2.736,0.0,36.8,37.5,9.747,1.658,31.602,30.07,31.111,31.315,-3.13,25.761,0.0,273.24,,280.0,280.0,31.169,2.764,27.969,23.539
5902.0,2.818,0.656,-35.209,1.659,9.469,5.014,34.994,4.651,-2.895,-2.736,0.0,36.8,37.5,9.518,1.788,31.545,29.917,31.049,31.161,-3.13,25.761,0.0,273.24,,280.0,280.0,31.024,2.757,27.58,23.52
5902.5,2.818,0.656,-35.209,1.659,9.469,5.014,34.994,4.651,-2.895,-2.736,0.0,36.8,37.5,9.518,1.788,31.461,29.665,30.865,30.936,-3.13,25.761,0.0,272.94,,280.0,280.0,30.918,2.758,27.575,23.521
5903.0,2.818,0.656,-35.209,1.659,9.469,5.014,34.994,4.651,-2.895,-2.736,0.0,36.8,37.5,9.518,1.788,31.372,30.007,30.97,31.17,-3.13,25.761,0.0,272.94,,280.0,280.0,30.732,2.759,28.268,23.54
5903.5,2.818,0.656,-35.209,1.659,9.469,5.014,34.994,4.651,-2.895,-2.736,0.0,36.8,37.5,9.518,1.788,31.465,30.389,31.116,31.473,-3.13,25.761,0.0,273.04,,280.0,280.0,30.88,2.76,28.794,23.553
5904.0,2.818,0.656,-35.209,1.659,9.469,5.014,34.994,4.651,-2.895,-2.736,0.0,36.8,37.5,9.518,1.788,31.567,30.316,31.134,31.481,-3.13,25.761,0.0,273.04,,280.0,280.0,31.111,2.761,28.271,23.557
5904.5,2.818,0.656,-35.209,1.659,9.469,5.001,34.978,4.661,-2.893,-2.712,0.0,36.802,37.572,9.518,1.788,31.581,30.014,31.067,31.258,-3.116,25.771,0.0,272.74,,280.0,280.0,31.125,2.762,27.867,23.59
5905.0,2.818,0.656,-35.209,1.659,9.469,5.001,34.978,4.661,-2.893,-2.712,0.0,36.8,37.6,9.518,1.788,31.532,29.855,30.979,31.071,-3.116,25.771,0.0,272.74,,280.0,280.0,30.98,2.763,27.742,23.565
5905.5,2.363,0.564,-35.209,1.681,9.515,5.001,34.978,4.661,-2.893,-2.712,0.0,36.8,37.6,9.53,1.85,31.434,29.552,30.746,30.806,-3.116,25.771,0.0,272.74,,280.0,280.0,30.859,2.763,27.849,23.538
5906.0,2.363,0.564,-35.209,1.681,9.515,5.001,34.978,4.661,-2.893,-2.712,0.0,36.8,37.6,9.53,1.85,31.312,29.737,30.762,30.858,-3.116,25.771,0.0,272.74,,280.0,280.0,30.635,2.757,28.277,23.482
5906.5,2.363,0.564,-35.209,1.681,9.515,5.001,34.978,4.661,-2.893,-2.712,0.0,36.8,37.6,9.53,1.85,31.504,30.409,31.151,31.554,-3.116,25.771,0.0,273.44,,280.0,280.0,30.667,2.75,28.519,23.444
5907.0,2.363,0.564,-35.209,1.681,9.515,5.001,34.978,4.661,-2.893,-2.712,0.0,36.8,37.6,9.53,1.85,31.566,30.188,31.152,31.431,-3.116,25.771,0.0,273.44,,280.0,280.0,31.154,2.744,28.059,23.398
5907.5,2.363,0.564,-35.209,1.681,9.515,4.982,34.955,4.641,-2.898,-2.715,0.0,36.813,37.564,9.53,1.85,31.531,29.852,30.999,31.136,-3.108,25.774,0.0,273.34,,280.0,280.0,31.084,2.738,27.752,23.396
5908.0,2.363,0.564,-35.209,1.681,9.515,4.982,34.955,4.641,-2.898,-2.715,0.0,36.8,37.6,9.53,1.85,31.451,29.704,30.879,30.927,-3.108,25.774,0.0,273.34,,280.0,280.0,30.88,2.732,27.576,23.378
5908.5,2.089,0.541,-33.733,1.778,9.436,4.982,34.955,4.641,-2.898,-2.715,0.0,36.8,37.6,9.669,1.652,31.353,29.546,30.746,30.773,-3.108,25.774,0.0,272.94,,280.0,280.0,30.74,2.726,27.427,23.351
5909.0,2.089,0.541,-33.733,1.778,9.436,4.982,34.955,4.641,-2.898,-2.715,0.0,36.8,37.6,9.669,1.652,31.337,29.869,30.884,31.06,-3.108,25.774,0.0,272.94,,280.0,280.0,30.604,2.715,29.027,23.265
5909.5,2.089,0.541,-33.733,1.778,9.436,4.982,34.955,4.641,-2.898,-2.715,0.0,36.8,37.6,9.669,1.652,31.437,30.503,31.127,31.532,-3.108,25.774,0.0,272.84,,280.0,280.0,30.788,2.705,28.417,23.231
5910.0,2.089,0.541,-33.733,1.778,9.436,4.982,34.955,4.641,-2.898,-2.715,0.0,36.8,37.6,9.669,1.652,31.574,30.395,31.167,31.565,-3.108,25.774,0.0,272.84,,280.0,280.0,31.149,2.695,27.969,23.232
5910.5,2.089,0.541,-33.733,1.778,9.436,5.0,34.953,4.635,-2.883,-2.721,0.0,36.822,37.581,9.669,1.652,31.55,29.885,31.005,31.12,-3.119,25.771,0.0,273.54,,280.0,280.0,31.175,2.685,27.773,23.221
5911.0,2.089,0.541,-33.733,1.778,9.436,5.0,34.953,4.635,-2.883,-2.721,0.0,36.8,37.6,9.669,1.652,31.476,29.641,30.801,30.879,-3.119,25.771,0.0,273.54,,280.0,280.0,30.89,2.675,27.536,23.202
5911.5,2.089,0.541,-33.733,1.778,9.436,5.0,34.953,4.635,-2.883,-2.721,0.0,36.8,37.6,9.669,1.652,31.347,29.497,30.732,30.807,-3.119,25.771,0.0,273.24,,280.0,280.0,30.699,2.666,27.458,23.21
5912.0,3.022,0.767,-34.338,1.77,9.485,5.0,34.953,4.635,-2.883,-2.721,0.0,36.8,37.6,9.529,1.539,31.335,30.024,30.901,31.166,-3.119,25.771,0.0,273.24,,280.0,280.0,30.596,2.656,28.442,23.235
5912.5,3.022,0.767,-34.338,1.77,9.485,5.0,34.953,4.635,-2.883,-2.721,0.0,36.8,37.6,9.529,1.539,31.45,30.398,31.026,31.47,-3.119,25.771,0.0,273.34,,280.0,280.0,30.857,2.662,28.726,23.211
5913.0,3.022,0.767,-34.338,1.77,9.485,5.0,34.953,4.635,-2.883,-2.721,0.0,36.8,37.6,9.529,1.539,31.492,30.175,31.07,31.38,-3.119,25.771,0.0,273.34,,280.0,280.0,31.086,2.668,27.979,23.162
5913.5,3.022,0.767,-34.338,1.77,9.485,5.0,34.953,4.635,-2.883,-2.721,0.0,36.8,37.6,9.529,1.539,31.493,30.009,31.008,31.223,-3.119,25.771,0.0,273.34,,280.0,280.0,31.029,2.674,27.807,23.151
5914.0,3.022,0.767,-34.338,1.77,9.485,4.987,34.987,4.616,-2.871,-2.727,0.0,36.825,37.566,9.529,1.539,31.449,29.61,30.802,30.853,-3.106,25.776,0.0,273.34,,280.0,280.0,30.933,2.679,27.525,23.125
5914.5,3.022,0.767,-34.338,1.77,9.485,4.987,34.987,4.616,-2.871,-2.727,0.0,36.8,37.6,9.529,1.539,31.378,29.8,30.832,30.995,-3.106,25.776,0.0,273.44,,280.0,280.0,30.679,2.685,27.855,23.116
5915.0,3.703,0.877,-35.209,1.721,9.504,4.987,34.987,4.616,-2.871,-2.727,0.0,36.8,37.6,9.485,1.565,31.425,30.137,31.007,31.343,-3.106,25.776,0.0,273.44,,280.0,280.0,30.751,2.691,28.409,23.145
5915.5,3.703,0.877,-35.209,1.721,9.504,4.987,34.987,4.616,-2.871,-2.727,0.0,36.8,37.6,9.485,1.565,31.477,30.269,31.087,31.446,-3.106,25.776,0.0,273.14,,280.0,280.0,30.978,2.707,28.323,23.144
5916.0,3.703,0.877,-35.209,1.721,9.504,4.987,34.987,4.616,-2.871,-2.727,0.0,36.8,37.6,9.485,1.565,31.549,30.098,31.107,31.309,-3.106,25.776,0.0,273.14,,280.0,280.0,31.07,2.724,27.951,23.111
5916.5,3.703,0.877,-35.209,1.721,9.504,4.987,34.987,4.616,-2.871,-2.727,0.0,36.8,37.6,9.485,1.565,31.502,29.814,30.968,31.093,-3.106,25.776,0.0,273.04,,280.0,280.0,31.016,2.74,27.526,23.083
5917.0,3.703,0.877,-35.209,1.721,9.504,5.005,35.035,4.626,-2.849,-2.706,0.0,36.854,37.689,9.485,1.565,31.426,29.613,30.775,30.86,-3.095,25.791,0.0,273.04,,280.0,280.0,30.844,2.755,27.783,23.149
5917.5,3.703,0.877,-35.209,1.721,9.504,5.005,35.035,4.626,-2.849,-2.706,0.0,36.9,37.7,9.485,1.565,31.439,30.273,31.122,31.394,-3.095,25.791,0.0,273.24,,280.0,280.0,30.669,2.771,28.526,23.1
5918.0,3.703,0.877,-35.209,1.721,9.504,5.005,35.035,4.626,-2.849,-2.706,0.0,36.9,37.7,9.485,1.565,31.585,30.221,31.137,31.48,-3.095,25.791,0.0,273.24,,280.0,280.0,31.057,2.786,28.188,23.049
5918.5,3.598,0.825,-35.209,1.617,9.546,5.005,35.035,4.626,-2.849,-2.706,0.0,36.9,37.7,9.476,1.658,31.6,30.072,31.131,31.332,-3.095,25.791,0.0,272.94,,280.0,280.0,31.106,2.801,27.901,23.006
5919.0,3.598,0.825,-35.209,1.617,9.546,5.005,35.035,4.626,-2.849,-2.706,0.0,36.9,37.7,9.476,1.658,31.595,29.868,31.032,31.119,-3.095,25.791,0.0,272.94,,280.0,280.0,31.034,2.814,27.722,22.962
5919.5,3.598,0.825,-35.209,1.617,9.546,5.005,35.035,4.626,-2.849,-2.706,0.0,36.9,37.7,9.476,1.658,31.475,29.722,30.898,30.943,-3.095,25.791,0.0,272.74,,280.0,280.0,30.904,2.827,27.582,22.944
5920.0,3.598,0.825,-35.209,1.617,9.546,5.005,35.035,4.626,-2.849,-2.706,0.0,36.9,37.7,9.476,1.658,31.385,29.789,30.933,30.981,-3.095,25.791,0.0,272.74,,280.0,280.0,30.759,2.84,28.396,22.947
5920.5,3.598,0.825,-35.209,1.617,9.546,4.949,35.086,4.673,-2.817,-2.713,0.0,36.863,37.694,9.476,1.658,31.426,30.107,31.0,31.219,-3.093,25.801,0.0,273.14,,280.0,280.0,30.772,2.852,28.342,22.929
5921.0,3.598,0.825,-35.209,1.617,9.546,4.949,35.086,4.673,-2.817,-2.713,0.0,36.9,37.7,9.476,1.658,31.516,30.244,31.099,31.412,-3.093,25.801,0.0,273.14,,280.0,280.0,30.938,2.864,28.014,22.92
5921.5,2.623,0.676,-34.44,1.685,9.438,4.949,35.086,4.673,-2.817,-2.713,0.0,36.9,37.7,9.607,1.724,31.638,29.921,31.119,31.197,-3.093,25.801,0.0,273.24,,280.0,280.0,31.068,2.876,27.745,22.979
5922.0,2.623,0.676,-34.44,1.685,9.438,4.949,35.086,4.673,-2.817,-2.713,0.0,36.9,37.7,9.607,1.724,31.532,29.824,31.03,31.038,-3.093,25.801,0.0,273.24,,280.0,280.0,30.969,2.872,27.632,22.963
5922.5,2.623,0.676,-34.44,1.685,9.438,4.949,35.086,4.673,-2.817,-2.713,0.0,36.9,37.7,9.607,1.724,31.433,29.601,30.869,30.892,-3.093,25.801,0.0,273.14,,280.0,280.0,30.856,2.868,27.516,22.982
5923.0,2.623,0.676,-34.44,1.685,9.438,4.949,35.086,4.673,-2.817,-2.713,0.0,36.9,37.7,9.607,1.724,31.409,30.057,31.028,31.152,-3.093,25.801,0.0,273.14,,280.0,280.0,30.699,2.864,28.286,23.02
5923.5,2.623,0.676,-34.44,1.685,9.438,5.016,35.037,4.667,-2.843,-2.717,0.0,36.869,37.69,9.607,1.724,31.506,30.263,31.167,31.444,-3.097,25.808,0.0,273.24,,280.0,280.0,30.911,2.86,28.34,23.054
5924.0,2.623,0.676,-34.44,1.685,9.438,5.016,35.037,4.667,-2.843,-2.717,0.0,36.9,37.7,9.607,1.724,31.629,30.161,31.206,31.451,-3.097,25.808,0.0,273.24,,280.0,280.0,31.095,2.856,27.778,23.017
5924.5,2.623,0.676,-34.44,1.685,9.438,5.016,35.037,4.667,-2.843,-2.717,0.0,36.9,37.7,9.607,1.724,31.631,29.975,31.142,31.236,-3.097,25.808,0.0,273.14,,280.0,280.0,31.112,2.852,27.518,22.98
5925.0,2.487,0.612,-35.209,1.661,9.456,5.016,35.037,4.667,-2.843,-2.717,0.0,36.9,37.7,9.544,1.807,31.409,29.582,30.837,30.855,-3.097,25.808,0.0,273.14,,280.0,280.0,30.996,2.849,27.447,22.996
5925.5,2.487,0.612,-35.209,1.661,9.456,5.016,35.037,4.667,-2.843,-2.717,0.0,36.9,37.7,9.544,1.807,31.397,29.853,30.978,31.08,-3.097,25.808,0.0,273.84,,280.0,280.0,30.671,2.843,27.788,23.076
5926.0,2.487,0.612,-35.209,1.661,9.456,5.016,35.037,4.667,-2.843,-2.717,0.0,36.9,37.7,9.544,1.807,31.456,30.245,31.121,31.397,-3.097,25.808,0.0,273.84,,280.0,280.0,30.827,2.837,28.39,23.073
5926.5,2.487,0.612,-35.209,1.661,9.456,5.016,35.037,4.667,-2.843,-2.717,0.0,36.9,37.7,9.544,1.807,31.545,30.287,31.167,31.476,-3.097,25.808,0.0,273.84,,280.0,280.0,31.055,2.831,28.295,23.117
5927.0,2.487,0.612,-35.209,1.661,9.456,5.013,35.001,4.629,-2.842,-2.702,0.0,36.888,37.75,9.544,1.807,31.613,30.145,31.229,31.353,-3.093,25.805,0.0,273.84,,280.0,280.0,31.119,2.826,27.855,23.141
5927.5,2.487,0.612,-35.209,1.661,9.456,5.013,35.001,4.629,-2.842,-2.702,0.0,36.9,37.8,9.544,1.807,31.592,29.87,31.117,31.164,-3.093,25.805,0.0,273.54,,280.0,280.0,31.085,2.82,27.517,23.104
5928.0,2.586,0.649,-35.183,1.664,9.487,5.013,35.001,4.629,-2.842,-2.702,0.0,36.9,37.8,9.548,1.875,31.529,29.671,30.947,30.94,-3.093,25.805,0.0,273.54,,280.0,280.0,30.936,2.815,27.927,23.074
5928.5,2.586,0.649,-35.183,1.664,9.487,5.013,35.001,4.629,-2.842,-2.702,0.0,36.9,37.8,9.548,1.875,31.432,30.065,31.02,31.232,-3.093,25.805,0.0,273.44,,280.0,280.0,30.772,2.811,28.308,23.075
5929.0,2.586,0.649,-35.183,1.664,9.487,5.013,35.001,4.629,-2.842,-2.702,0.0,36.9,37.8,9.548,1.875,31.539,30.166,31.07,31.365,-3.093,25.805,0.0,273.44,,280.0,280.0,30.937,2.807,28.209,23.028
5929.5,2.586,0.649,-35.183,1.664,9.487,5.013,35.001,4.629,-2.842,-2.702,0.0,36.9,37.8,9.548,1.875,31.594,30.125,31.132,31.364,-3.093,25.805,0.0,273.44,,280.0,280.0,31.035,2.804,27.979,22.972
5930.0,2.586,0.649,-35.183,1.664,9.487,5.021,35.009,4.632,-2.828,-2.699,0.0,36.902,37.786,9.548,1.875,31.592,29.931,31.075,31.232,-3.094,25.812,0.0,273.44,,280.0,280.0,31.054,2.8,27.778,23.007
5930.5,2.586,0.649,-35.183,1.664,9.487,5.021,35.009,4.632,-2.828,-2.699,0.0,36.9,37.8,9.548,1.875,31.516,29.722,30.946,30.998,-3.094,25.812,0.0,272.84,,280.0,280.0,30.957,2.796,27.555,23.08
5931.0,2.586,0.649,-35.183,1.664,9.487,5.021,35.009,4.632,-2.828,-2.699,0.0,36.9,37.8,9.548,1.875,31.456,29.664,30.896,30.925,-3.094,25.812,0.0,272.84,,280.0,280.0,30.796,2.793,27.995,23.172
5931.5,2.917,0.759,-33.82,1.73,9.457,5.021,35.009,4.632,-2.828,-2.699,0.0,36.9,37.8,9.669,1.718,31.414,29.879,31.0,31.101,-3.094,25.812,0.0,273.04,,280.0,280.0,30.735,2.79,28.667,23.205
5932.0,2.917,0.759,-33.82,1.73,9.457,5.021,35.009,4.632,-2.828,-2.699,0.0,36.9,37.8,9.669,1.718,31.625,30.318,31.209,31.512,-3.094,25.812,0.0,273.04,,280.0,280.0,30.848,2.792,28.317,23.234
5932.5,2.917,0.759,-33.82,1.73,9.457,5.021,35.009,4.632,-2.828,-2.699,0.0,36.9,37.8,9.669,1.718,31.594,30.059,31.166,31.303,-3.094,25.812,0.0,273.44,,280.0,280.0,31.166,2.794,27.833,23.236
5933.0,2.917,0.759,-33.82,1.73,9.457,5.021,35.009,4.632,-2.828,-2.699,0.0,36.9,37.8,9.669,1.718,31.561,29.81,31.015,31.049,-3.094,25.812,0.0,273.44,,280.0,280.0,31.031,2.796,27.615,23.253
5933.5,2.917,0.759,-33.82,1.73,9.457,5.01,35.015,4.626,-2.811,-2.712,0.0,36.916,37.845,9.669,1.718,31.461,29.697,30.924,30.908,-3.104,25.819,0.0,273.44,,280.0,280.0,30.859,2.798,27.526,23.297
5934.0,2.917,0.759,-33.82,1.73,9.457,5.01,35.015,4.626,-2.811,-2.712,0.0,36.9,37.8,9.669,1.718,31.417,29.876,30.918,31.008,-3.104,25.819,0.0,273.44,,280.0,280.0,30.747,2.8,27.945,23.293
5934.5,3.707,0.858,-35.209,1.652,9.544,5.01,35.015,4.626,-2.811,-2.712,0.0,36.9,37.8,9.516,1.688,31.479,30.197,31.076,31.37,-3.104,25.819,0.0,273.34,,280.0,280.0,30.805,2.802,28.338,23.305
5935.0,3.707,0.858,-35.209,1.652,9.544,5.01,35.015,4.626,-2.811,-2.712,0.0,36.9,37.8,9.516,1.688,31.582,30.34,31.204,31.561,-3.104,25.819,0.0,273.34,,280.0,280.0,31.031,2.816,27.879,23.3
5935.5,3.707,0.858,-35.209,1.652,9.544,5.01,35.015,4.626,-2.811,-2.712,0.0,36.9,37.8,9.516,1.688,31.646,30.065,31.154,31.38,-3.104,25.819,0.0,273.34,,280.0,280.0,31.172,2.831,27.762,23.231
5936.0,3.707,0.858,-35.209,1.652,9.544,5.01,35.015,4.626,-2.811,-2.712,0.0,36.9,37.8,9.516,1.688,31.55,29.726,30.968,30.984,-3.104,25.819,0.0,273.34,,280.0,280.0,31.061,2.845,27.576,23.189
5936.5,3.707,0.858,-35.209,1.652,9.544,4.935,35.042,4.663,-2.785,-2.713,0.0,36.925,37.853,9.516,1.688,31.42,29.728,30.936,30.973,-3.107,25.825,0.0,273.14,,280.0,280.0,30.807,2.86,27.741,23.204
5937.0,3.707,0.858,-35.209,1.652,9.544,4.935,35.042,4.663,-2.785,-2.713,0.0,36.9,37.9,9.516,1.688,31.431,30.166,31.07,31.285,-3.107,25.825,0.0,273.14,,280.0,280.0,30.764,2.873,28.544,23.219
5937.5,3.262,0.902,-33.947,1.702,9.44,4.935,35.042,4.663,-2.785,-2.713,0.0,36.9,37.9,9.584,1.587,31.584,30.402,31.155,31.545,-3.107,25.825,0.0,273.44,,280.0,280.0,30.988,2.887,28.574,23.322
5938.0,3.262,0.902,-33.947,1.702,9.44,4.935,35.042,4.663,-2.785,-2.713,0.0,36.9,37.9,9.584,1.587,31.664,30.245,31.17,31.488,-3.107,25.825,0.0,273.44,,280.0,280.0,31.171,2.893,28.114,23.287
5938.5,3.262,0.902,-33.947,1.702,9.44,4.935,35.042,4.663,-2.785,-2.713,0.0,36.9,37.9,9.584,1.587,31.679,30.031,31.15,31.307,-3.107,25.825,0.0,273.04,,280.0,280.0,31.142,2.899,27.672,23.2
5939.0,3.262,0.902,-33.947,1.702,9.44,4.935,35.042,4.663,-2.785,-2.713,0.0,36.9,37.9,9.584,1.587,31.596,29.822,30.998,31.061,-3.107,25.825,0.0,273.04,,280.0,280.0,31.042,2.905,27.511,23.209
5939.5,3.262,0.902,-33.947,1.702,9.44,4.935,35.042,4.663,-2.785,-2.713,0.0,36.9,37.9,9.584,1.587,31.383,29.903,30.911,30.992,-3.107,25.825,0.0,273.24,,280.0,280.0,30.869,2.911,28.192,23.199
5940.0,3.262,0.902,-33.947,1.702,9.44,4.962,35.102,4.664,-2.769,-2.713,0.0,36.923,37.798,9.584,1.587,31.443,30.184,30.987,31.305,-3.099,25.827,0.0,273.24,,280.0,280.0,30.797,2.917,28.489,23.315
5940.5,3.262,0.902,-33.947,1.702,9.44,4.962,35.102,4.664,-2.769,-2.713,0.0,36.9,37.8,9.584,1.587,31.538,30.267,31.061,31.457,-3.099,25.827,0.0,273.64,,280.0,280.0,30.98,2.922,28.295,23.315
5941.0,2.996,0.781,-34.62,1.705,9.498,4.962,35.102,4.664,-2.769,-2.713,0.0,36.9,37.8,9.488,1.574,31.582,30.142,31.08,31.354,-3.099,25.827,0.0,273.64,,280.0,280.0,31.081,2.928,28.025,23.308
5941.5,2.996,0.781,-34.62,1.705,9.498,4.962,35.102,4.664,-2.769,-2.713,0.0,36.9,37.8,9.488,1.574,31.603,29.987,31.075,31.251,-3.099,25.827,0.0,273.94,,280.0,280.0,31.04,2.929,27.842,23.285
5942.0,2.996,0.781,-34.62,1.705,9.498,4.962,35.102,4.664,-2.769,-2.713,0.0,36.9,37.8,9.488,1.574,31.557,29.877,31.009,31.091,-3.099,25.827,0.0,273.94,,280.0,280.0,30.979,2.93,27.543,23.2
5942.5,2.996,0.781,-34.62,1.705,9.498,4.962,35.102,4.664,-2.769,-2.713,0.0,36.9,37.8,9.488,1.574,31.448,29.637,30.837,30.897,-3.099,25.827,0.0,273.54,,280.0,280.0,30.883,2.931,27.987,23.168
5943.0,2.996,0.781,-34.62,1.705,9.498,5.053,35.102,4.671,-2.778,-2.708,0.0,36.938,37.873,9.488,1.574,31.461,30.164,31.04,31.353,-3.094,25.828,0.0,273.54,,280.0,280.0,30.705,2.933,28.341,23.128
5943.5,2.996,0.781,-34.62,1.705,9.498,5.053,35.102,4.671,-2.778,-2.708,0.0,36.9,37.9,9.488,1.574,31.542,30.175,31.082,31.432,-3.094,25.828,0.0,273.34,,280.0,280.0,31.004,2.934,28.14,23.095
5944.0,3.361,0.776,-35.209,1.699,9.483,5.053,35.102,4.671,-2.778,-2.708,0.0,36.9,37.9,9.463,1.708,31.589,30.161,31.163,31.399,-3.094,25.828,0.0,273.34,,280.0,280.0,31.057,2.934,28.031,23.094
5944.5,3.361,0.776,-35.209,1.699,9.483,5.053,35.102,4.671,-2.778,-2.708,0.0,36.9,37.9,9.463,1.708,31.601,30.06,31.171,31.305,-3.094,25.828,0.0,273.34,,280.0,280.0,31.078,2.941,27.856,23.055
5945.0,3.361,0.776,-35.209,1.699,9.483,5.053,35.102,4.671,-2.778,-2.708,0.0,36.9,37.9,9.463,1.708,31.56,29.756,30.962,31.027,-3.094,25.828,0.0,273.34,,280.0,280.0,31.034,2.948,27.606,23.085
5945.5,3.361,0.776,-35.209,1.699,9.483,5.053,35.102,4.671,-2.778,-2.708,0.0,36.9,37.9,9.463,1.708,31.413,29.54,30.732,30.807,-3.094,25.828,0.0,273.34,,280.0,280.0,30.826,2.955,27.842,23.197
5946.0,3.361,0.776,-35.209,1.699,9.483,5.053,35.102,4.671,-2.778,-2.708,0.0,36.9,37.9,9.463,1.708,31.349,29.858,30.891,31.059,-3.094,25.828,0.0,273.34,,280.0,280.0,30.623,2.962,28.638,23.209
5946.5,3.361,0.776,-35.209,1.699,9.483,5.047,35.116,4.656,-2.776,-2.705,0.0,36.943,37.821,9.463,1.708,31.443,30.257,31.088,31.407,-3.099,25.839,0.0,273.54,,280.0,280.0,30.79,2.968,28.317,23.305
5947.0,3.361,0.776,-35.209,1.699,9.483,5.047,35.116,4.656,-2.776,-2.705,0.0,36.9,37.8,9.463,1.708,31.611,30.143,31.192,31.389,-3.099,25.839,0.0,273.54,,280.0,280.0,31.049,2.975,27.941,23.347
5947.5,2.385,0.678,-33.633,1.725,9.452,5.047,35.116,4.656,-2.776,-2.705,0.0,36.9,37.8,9.579,1.588,31.589,29.909,31.032,31.133,-3.099,25.839,0.0,273.44,,280.0,280.0,31.084,2.981,27.705,23.356
5948.0,2.385,0.678,-33.633,1.725,9.452,5.047,35.116,4.656,-2.776,-2.705,0.0,36.9,37.8,9.579,1.588,31.46,29.618,30.805,30.846,-3.099,25.839,0.0,273.44,,280.0,280.0,30.916,2.971,27.469,23.365
5948.5,2.385,0.678,-33.633,1.725,9.452,5.047,35.116,4.656,-2.776,-2.705,0.0,36.9,37.8,9.579,1.588,31.328,29.768,30.823,30.907,-3.099,25.839,0.0,273.44,,280.0,280.0,30.682,2.962,27.86,23.314
5949.0,2.385,0.678,-33.633,1.725,9.452,5.047,35.116,4.656,-2.776,-2.705,0.0,36.9,37.8,9.579,1.588,31.358,30.149,30.993,31.219,-3.099,25.839,0.0,273.44,,280.0,280.0,30.707,2.952,28.789,23.247
5949.5,2.385,0.678,-33.633,1.725,9.452,5.028,35.071,4.666,-2.796,-2.713,0.0,36.951,37.812,9.579,1.588,31.533,30.486,31.145,31.591,-3.106,25.835,0.0,273.54,,280.0,280.0,30.93,2.943,28.203,23.213
5950.0,2.385,0.678,-33.633,1.725,9.452,5.028,35.071,4.666,-2.796,-2.713,0.0,37.0,37.8,9.579,1.588,31.656,30.351,31.259,31.63,-3.106,25.835,0.0,273.54,,280.0,280.0,31.189,2.934,27.787,23.22
5950.5,2.222,0.61,-34.443,1.681,9.437,5.028,35.071,4.666,-2.796,-2.713,0.0,37.0,37.8,9.572,1.793,31.573,29.765,30.961,31.024,-3.106,25.835,0.0,273.54,,280.0,280.0,31.224,2.925,27.607,23.269
5951.0,2.222,0.61,-34.443,1.681,9.437,5.028,35.071,4.666,-2.796,-2.713,0.0,37.0,37.8,9.572,1.793,31.438,29.574,30.768,30.81,-3.106,25.835,0.0,273.54,,280.0,280.0,30.831,2.913,27.465,23.246
5951.5,2.222,0.61,-34.443,1.681,9.437,5.028,35.071,4.666,-2.796,-2.713,0.0,37.0,37.8,9.572,1.793,31.323,29.823,30.849,30.95,-3.106,25.835,0.0,273.54,,280.0,280.0,30.647,2.902,28.103,23.217
5952.0,2.222,0.61,-34.443,1.681,9.437,5.028,35.071,4.666,-2.796,-2.713,0.0,37.0,37.8,9.572,1.793,31.368,30.209,30.953,31.27,-3.106,25.835,0.0,273.54,,280.0,280.0,30.736,2.891,28.667,23.221
5952.5,2.222,0.61,-34.443,1.681,9.437,5.028,35.071,4.666,-2.796,-2.713,0.0,37.0,37.8,9.572,1.793,31.51,30.284,31.067,31.434,-3.106,25.835,0.0,273.34,,280.0,280.0,30.95,2.88,28.379,23.275
5953.0,2.222,0.61,-34.443,1.681,9.437,5.041,35.05,4.65,-2.802,-2.713,0.0,36.936,37.831,9.572,1.793,31.559,30.121,31.068,31.341,-3.109,25.829,0.0,273.34,,280.0,280.0,31.074,2.869,27.834,23.312
5953.5,2.222,0.61,-34.443,1.681,9.437,5.041,35.05,4.65,-2.802,-2.713,0.0,36.9,37.8,9.572,1.793,31.527,29.956,31.027,31.198,-3.109,25.829,0.0,273.44,,280.0,280.0,31.022,2.858,27.614,23.307
5954.0,3.008,0.706,-35.209,1.705,9.497,5.041,35.05,4.65,-2.802,-2.713,0.0,36.9,37.8,9.449,1.828,31.373,29.562,30.743,30.848,-3.109,25.829,0.0,273.44,,280.0,280.0,30.927,2.848,27.498,23.283
5954.5,3.008,0.706,-35.209,1.705,9.497,5.041,35.05,4.65,-2.802,-2.713,0.0,36.9,37.8,9.449,1.828,31.299,29.89,30.871,31.102,-3.109,25.829,0.0,273.54,,280.0,280.0,30.632,2.851,28.085,23.242
5955.0,3.008,0.706,-35.209,1.705,9.497,5.041,35.05,4.65,-2.802,-2.713,0.0,36.9,37.8,9.449,1.828,31.41,30.386,31.014,31.423,-3.109,25.829,0.0,273.54,,280.0,280.0,30.79,2.853,28.882,23.215
5955.5,3.008,0.706,-35.209,1.705,9.497,5.041,35.05,4.65,-2.802,-2.713,0.0,36.9,37.8,9.449,1.828,31.538,30.274,31.086,31.456,-3.109,25.829,0.0,273.14,,280.0,280.0,31.058,2.856,28.233,23.169
5956.0,3.008,0.706,-35.209,1.705,9.497,5.053,35.017,4.627,-2.811,-2.714,0.0,36.935,37.876,9.449,1.828,31.563,30.049,31.065,31.282,-3.123,25.818,0.0,273.14,,280.0,280.0,31.088,2.858,27.846,23.146
5956.5,3.008,0.706,-35.209,1.705,9.497,5.053,35.017,4.627,-2.811,-2.714,0.0,36.9,37.9,9.449,1.828,31.502,29.818,30.912,31.035,-3.123,25.818,0.0,273.24,,280.0,280.0,30.99,2.861,27.428,23.113
5957.0,2.79,0.749,-33.799,1.686,9.439,5.053,35.017,4.627,-2.811,-2.714,0.0,36.9,37.9,9.6,1.644,31.395,29.541,30.707,30.796,-3.123,25.818,0.0,273.24,,280.0,280.0,30.817,2.863,27.873,23.087
5957.5,2.79,0.749,-33.799,1.686,9.439,5.053,35.017,4.627,-2.811,-2.714,0.0,36.9,37.9,9.6,1.644,31.391,30.196,30.969,31.32,-3.123,25.818,0.0,272.94,,280.0,280.0,30.61,2.862,28.499,23.057
5958.0,2.79,0.749,-33.799,1.686,9.439,5.053,35.017,4.627,-2.811,-2.714,0.0,36.9,37.9,9.6,1.644,31.46,30.348,31.093,31.504,-3.123,25.818,0.0,272.94,,280.0,280.0,30.969,2.861,28.404,23.033
5958.5,2.79,0.749,-33.799,1.686,9.439,5.053,35.017,4.627,-2.811,-2.714,0.0,36.9,37.9,9.6,1.644,31.513,30.06,31.026,31.315,-3.123,25.818,0.0,273.04,,280.0,280.0,31.101,2.86,27.954,23.047
5959.0,2.79,0.749,-33.799,1.686,9.439,5.022,35.035,4.606,-2.782,-2.704,0.0,36.956,37.821,9.6,1.644,31.498,29.845,30.919,31.108,-3.101,25.827,0.0,273.04,,280.0,280.0,30.978,2.858,27.733,23.051
5959.5,2.79,0.749,-33.799,1.686,9.439,5.022,35.035,4.606,-2.782,-2.704,0.0,37.0,37.8,9.6,1.644,31.417,29.619,30.736,30.861,-3.101,25.827,0.0,272.94,,280.0,280.0,30.842,2.857,27.525,23.084
5960.0,2.79,0.749,-33.799,1.686,9.439,5.022,35.035,4.606,-2.782,-2.704,0.0,37.0,37.8,9.6,1.644,31.302,29.551,30.684,30.802,-3.101,25.827,0.0,272.94,,280.0,280.0,30.658,2.856,28.276,23.073
5960.5,3.244,0.77,-35.209,1.721,9.522,5.022,35.035,4.606,-2.782,-2.704,0.0,37.0,37.8,9.396,1.777,31.278,29.931,30.837,31.105,-3.101,25.827,0.0,272.84,,280.0,280.0,30.585,2.855,28.754,23.083
5961.0,3.244,0.77,-35.209,1.721,9.522,5.022,35.035,4.606,-2.782,-2.704,0.0,37.0,37.8,9.396,1.777,31.375,30.351,30.987,31.397,-3.101,25.827,0.0,272.84,,280.0,280.0,30.788,2.862,28.286,23.119
5961.5,3.244,0.77,-35.209,1.721,9.522,5.022,35.035,4.606,-2.782,-2.704,0.0,37.0,37.8,9.396,1.777,31.496,29.972,30.996,31.233,-3.101,25.827,0.0,272.94,,280.0,280.0,31.028,2.868,27.834,23.153
5962.0,3.244,0.77,-35.209,1.721,9.522,5.022,35.035,4.606,-2.782,-2.704,0.0,37.0,37.8,9.396,1.777,31.473,29.798,30.921,31.047,-3.101,25.827,0.0,272.94,,280.0,280.0,30.924,2.874,27.655,23.2
5962.5,3.244,0.77,-35.209,1.721,9.522,5.015,35.046,4.614,-2.775,-2.712,0.0,36.944,37.836,9.396,1.777,31.397,29.723,30.855,30.908,-3.103,25.823,0.0,273.14,,280.0,280.0,30.81,2.88,27.594,23.214
5963.0,3.244,0.77,-35.209,1.721,9.522,5.015,35.046,4.614,-2.775,-2.712,0.0,36.9,37.8,9.396,1.777,31.382,29.868,30.886,31.031,-3.103,25.823,0.0,273.14,,280.0,280.0,30.721,2.886,27.896,23.243
5963.5,2.663,0.69,-33.66,1.713,9.37,5.015,35.046,4.614,-2.775,-2.712,0.0,36.9,37.8,9.714,1.614,31.44,30.176,31.022,31.357,-3.103,25.823,0.0,272.94,,280.0,280.0,30.792,2.892,28.338,23.304
5964.0,2.663,0.69,-33.66,1.713,9.37,5.015,35.046,4.614,-2.775,-2.712,0.0,36.9,37.8,9.714,1.614,31.555,30.294,31.126,31.52,-3.103,25.823,0.0,272.94,,280.0,280.0,30.999,2.888,27.952,23.305
5964.5,2.663,0.69,-33.66,1.713,9.37,5.015,35.046,4.614,-2.775,-2.712,0.0,36.9,37.8,9.714,1.614,31.613,30.151,31.181,31.42,-3.103,25.823,0.0,273.14,,280.0,280.0,31.124,2.884,27.717,23.262
5965.0,2.663,0.69,-33.66,1.713,9.37,5.015,35.046,4.614,-2.775,-2.712,0.0,36.9,37.8,9.714,1.614,31.502,29.669,30.9,30.928,-3.103,25.823,0.0,273.14,,280.0,280.0,31.091,2.881,27.517,23.213
5965.5,2.663,0.69,-33.66,1.713,9.37,5.008,35.071,4.665,-2.731,-2.707,0.0,36.953,37.807,9.714,1.614,31.377,29.682,30.894,30.935,-3.094,25.831,0.0,273.44,,280.0,280.0,30.75,2.877,27.767,23.154
5966.0,2.663,0.69,-33.66,1.713,9.37,5.008,35.071,4.665,-2.731,-2.707,0.0,37.0,37.8,9.714,1.614,31.396,30.152,31.012,31.245,-3.094,25.831,0.0,273.44,,280.0,280.0,30.722,2.874,28.546,23.123
5966.5,2.663,0.69,-33.66,1.713,9.37,5.008,35.071,4.665,-2.731,-2.707,0.0,37.0,37.8,9.714,1.614,31.514,30.351,31.062,31.458,-3.094,25.831,0.0,273.64,,280.0,280.0,30.951,2.87,28.55,23.137
5967.0,3.431,0.819,-35.209,1.663,9.612,5.008,35.071,4.665,-2.731,-2.707,0.0,37.0,37.8,9.41,1.62,31.575,30.22,31.108,31.401,-3.094,25.831,0.0,273.64,,280.0,280.0,31.096,2.867,28.123,23.164
5967.5,3.431,0.819,-35.209,1.663,9.612,5.008,35.071,4.665,-2.731,-2.707,0.0,37.0,37.8,9.41,1.62,31.59,30.019,31.09,31.251,-3.094,25.831,0.0,273.34,,280.0,280.0,31.076,2.876,27.719,23.18
5968.0,3.431,0.819,-35.209,1.663,9.612,5.008,35.071,4.665,-2.731,-2.707,0.0,37.0,37.8,9.41,1.62,31.537,29.856,30.969,31.069,-3.094,25.831,0.0,273.34,,280.0,280.0,30.987,2.885,27.6,23.169
5968.5,3.431,0.819,-35.209,1.663,9.612,5.008,35.071,4.665,-2.731,-2.707,0.0,37.0,37.8,9.41,1.62,31.39,29.837,30.864,31.023,-3.094,25.831,0.0,273.04,,280.0,280.0,30.858,2.894,27.912,23.144
5969.0,3.431,0.819,-35.209,1.663,9.612,5.023,35.099,4.634,-2.719,-2.708,0.0,36.946,37.782,9.41,1.62,31.466,30.167,31.039,31.358,-3.083,25.829,0.0,273.04,,280.0,280.0,30.778,2.903,28.351,23.127
5969.5,3.431,0.819,-35.209,1.663,9.612,5.023,35.099,4.634,-2.719,-2.708,0.0,36.9,37.8,9.41,1.62,31.538,30.248,31.134,31.487,-3.083,25.829,0.0,273.54,,280.0,280.0,31.008,2.912,28.212,23.132
5970.0,2.773,0.724,-34.861,1.58,9.419,5.023,35.099,4.634,-2.719,-2.708,0.0,36.9,37.8,9.538,1.732,31.625,30.108,31.159,31.419,-3.083,25.829,0.0,273.54,,280.0,280.0,31.102,2.92,27.94,23.201
5970.5,2.773,0.724,-34.861,1.58,9.419,5.023,35.099,4.634,-2.719,-2.708,0.0,36.9,37.8,9.538,1.732,31.638,29.928,31.104,31.225,-3.083,25.829,0.0,273.54,,280.0,280.0,31.078,2.918,27.771,23.193
5971.0,2.773,0.724,-34.861,1.58,9.419,5.023,35.099,4.634,-2.719,-2.708,0.0,36.9,37.8,9.538,1.732,31.538,29.818,31.032,31.039,-3.083,25.829,0.0,273.54,,280.0,280.0,30.974,2.915,27.723,23.139
5971.5,2.773,0.724,-34.861,1.58,9.419,5.023,35.099,4.634,-2.719,-2.708,0.0,36.9,37.8,9.538,1.732,31.464,29.81,30.986,31.057,-3.083,25.829,0.0,272.94,,280.0,280.0,30.857,2.913,28.402,23.09
5972.0,2.773,0.724,-34.861,1.58,9.419,5.045,35.069,4.665,-2.738,-2.707,0.0,36.937,37.784,9.538,1.732,31.496,30.213,31.167,31.399,-3.101,25.821,0.0,272.94,,280.0,280.0,30.829,2.911,28.792,23.073
5972.5,2.773,0.724,-34.861,1.58,9.419,5.045,35.069,4.665,-2.738,-2.707,0.0,36.9,37.8,9.538,1.732,31.764,30.389,31.382,31.667,-3.101,25.821,0.0,272.64,,280.0,280.0,31.069,2.908,28.242,23.091
5973.0,2.773,0.724,-34.861,1.58,9.419,5.045,35.069,4.665,-2.738,-2.707,0.0,36.9,37.8,9.538,1.732,31.754,30.178,31.336,31.433,-3.101,25.821,0.0,272.64,,280.0,280.0,31.301,2.906,27.977,23.091
5973.5,2.478,0.689,-33.888,1.729,9.397,5.045,35.069,4.665,-2.738,-2.707,0.0,36.9,37.8,9.538,1.531,31.683,29.845,31.131,31.173,-3.101,25.821,0.0,272.44,,280.0,280.0,31.175,2.904,27.678,23.147
5974.0,2.478,0.689,-33.888,1.729,9.397,5.045,35.069,4.665,-2.738,-2.707,0.0,36.9,37.8,9.538,1.531,31.585,29.712,30.957,30.97,-3.101,25.821,0.0,272.44,,280.0,280.0,30.958,2.897,27.559,23.143
5974.5,2.478,0.689,-33.888,1.729,9.397,5.045,35.069,4.665,-2.738,-2.707,0.0,36.9,37.8,9.538,1.531,31.546,30.048,31.056,31.155,-3.101,25.821,0.0,273.14,,280.0,280.0,30.806,2.89,28.26,23.177
5975.0,2.478,0.689,-33.888,1.729,9.397,5.045,35.069,4.665,-2.738,-2.707,0.0,36.9,37.8,9.538,1.531,31.591,30.348,31.195,31.514,-3.101,25.821,0.0,273.14,,280.0,280.0,30.951,2.883,28.28,23.223
5975.5,2.478,0.689,-33.888,1.729,9.397,5.026,35.051,4.633,-2.748,-2.705,0.0,36.938,37.754,9.538,1.531,31.681,30.338,31.249,31.595,-3.098,25.821,0.0,272.74,,280.0,280.0,31.162,2.877,28.064,23.267
5976.0,2.478,0.689,-33.888,1.729,9.397,5.026,35.051,4.633,-2.748,-2.705,0.0,36.9,37.8,9.538,1.531,31.705,30.114,31.238,31.357,-3.098,25.821,0.0,272.74,,280.0,280.0,31.216,2.87,27.968,23.336
5976.5,2.906,0.699,-35.209,1.67,9.431,5.026,35.051,4.633,-2.748,-2.705,0.0,36.9,37.8,9.578,1.759,31.682,29.93,31.139,31.158,-3.098,25.821,0.0,272.84,,280.0,280.0,31.104,2.864,27.759,23.366
5977.0,2.906,0.699,-35.209,1.67,9.431,5.026,35.051,4.633,-2.748,-2.705,0.0,36.9,37.8,9.578,1.759,31.586,29.791,31.026,31.078,-3.098,25.821,0.0,272.84,,280.0,280.0,30.977,2.864,27.693,23.387
5977.5,2.906,0.699,-35.209,1.67,9.431,5.026,35.051,4.633,-2.748,-2.705,0.0,36.9,37.8,9.578,1.759,31.549,30.095,31.15,31.32,-3.098,25.821,0.0,273.04,,280.0,280.0,30.87,2.865,28.279,23.441
5978.0,2.906,0.699,-35.209,1.67,9.431,5.026,35.051,4.633,-2.748,-2.705,0.0,36.9,37.8,9.578,1.759,31.653,30.621,31.314,31.666,-3.098,25.821,0.0,273.04,,280.0,280.0,31.028,2.866,29.169,23.49
5978.5,2.906,0.699,-35.209,1.67,9.431,5.006,35.013,4.654,-2.733,-2.713,0.0,36.938,37.782,9.578,1.759,31.758,30.548,31.372,31.726,-3.093,25.825,0.0,273.04,,280.0,280.0,31.313,2.866,28.154,23.499
5979.0,2.906,0.699,-35.209,1.67,9.431,5.006,35.013,4.654,-2.733,-2.713,0.0,36.9,37.8,9.578,1.759,31.792,30.278,31.31,31.524,-3.093,25.825,0.0,273.04,,280.0,280.0,31.351,2.867,27.906,23.535
5979.5,2.906,0.699,-35.209,1.67,9.431,5.006,35.013,4.654,-2.733,-2.713,0.0,36.9,37.8,9.578,1.759,31.672,29.837,31.091,31.111,-3.093,25.825,0.0,273.04,,280.0,280.0,31.226,2.868,27.669,23.595
5980.0,2.998,0.705,-35.209,1.635,9.477,5.006,35.013,4.654,-2.733,-2.713,0.0,36.9,37.8,9.544,1.773,31.599,30.057,31.12,31.184,-3.093,25.825,0.0,273.04,,280.0,280.0,30.928,2.868,28.169,23.611
5980.5,2.998,0.705,-35.209,1.635,9.477,5.006,35.013,4.654,-2.733,-2.713,0.0,36.9,37.8,9.544,1.773,31.636,30.459,31.246,31.533,-3.093,25.825,0.0,273.24,,280.0,280.0,30.99,2.87,28.928,23.627
5981.0,2.998,0.705,-35.209,1.635,9.477,5.006,35.013,4.654,-2.733,-2.713,0.0,36.9,37.8,9.544,1.773,31.744,30.54,31.333,31.723,-3.093,25.825,0.0,273.24,,280.0,280.0,31.219,2.873,28.583,23.652
5981.5,2.998,0.705,-35.209,1.635,9.477,5.006,35.013,4.654,-2.733,-2.713,0.0,36.9,37.8,9.544,1.773,31.86,30.446,31.428,31.702,-3.093,25.825,0.0,273.44,,280.0,280.0,31.335,2.875,28.248,23.665
5982.0,2.998,0.705,-35.209,1.635,9.477,5.021,35.005,4.624,-2.724,-2.707,0.0,36.933,37.74,9.544,1.773,31.845,30.17,31.324,31.473,-3.093,25.833,0.0,273.44,,280.0,280.0,31.359,2.877,27.86,23.632
5982.5,2.998,0.705,-35.209,1.635,9.477,5.021,35.005,4.624,-2.724,-2.707,0.0,36.9,37.7,9.544,1.773,31.789,30.021,31.221,31.28,-3.093,25.833,0.0,273.34,,280.0,280.0,31.203,2.879,27.647,23.64
5983.0,2.148,0.564,-33.674,1.693,9.498,5.021,35.005,4.624,-2.724,-2.707,0.0,36.9,37.7,9.679,1.619,31.669,29.792,31.014,31.059,-3.093,25.833,0.0,273.34,,280.0,280.0,31.078,2.881,28.121,23.68
5983.5,2.148,0.564,-33.674,1.693,9.498,5.021,35.005,4.624,-2.724,-2.707,0.0,36.9,37.7,9.679,1.619,31.676,30.577,31.349,31.71,-3.093,25.833,0.0,273.54,,280.0,280.0,30.884,2.869,28.986,23.648
5984.0,2.148,0.564,-33.674,1.693,9.498,5.021,35.005,4.624,-2.724,-2.707,0.0,36.9,37.7,9.679,1.619,31.788,30.616,31.434,31.807,-3.093,25.833,0.0,273.54,,280.0,280.0,31.328,2.857,28.694,23.589
5984.5,2.148,0.564,-33.674,1.693,9.498,5.021,35.005,4.624,-2.724,-2.707,0.0,36.9,37.7,9.679,1.619,31.846,30.309,31.372,31.587,-3.093,25.833,0.0,273.64,,280.0,280.0,31.412,2.845,28.132,23.546
5985.0,2.148,0.564,-33.674,1.693,9.498,5.031,35.024,4.651,-2.687,-2.707,0.0,36.935,37.758,9.679,1.619,31.794,30.106,31.269,31.347,-3.091,25.836,0.0,273.64,,280.0,280.0,31.278,2.834,27.913,23.494
5985.5,2.148,0.564,-33.674,1.693,9.498,5.031,35.024,4.651,-2.687,-2.707,0.0,36.9,37.8,9.679,1.619,31.709,29.989,31.156,31.194,-3.091,25.836,0.0,273.64,,280.0,280.0,31.129,2.822,27.855,23.404
5986.0,2.506,0.671,-34.508,1.7,9.458,5.031,35.024,4.651,-2.687,-2.707,0.0,36.9,37.8,9.579,1.76,31.623,30.079,31.167,31.237,-3.091,25.836,0.0,273.64,,280.0,280.0,31.012,2.811,28.963,23.269
5986.5,2.506,0.671,-34.508,1.7,9.458,5.031,35.024,4.651,-2.687,-2.707,0.0,36.9,37.8,9.579,1.76,31.65,30.446,31.269,31.515,-3.091,25.836,0.0,273.44,,280.0,280.0,31.026,2.806,28.869,23.182
5987.0,2.506,0.671,-34.508,1.7,9.458,5.031,35.024,4.651,-2.687,-2.707,0.0,36.9,37.8,9.579,1.76,31.888,30.58,31.502,31.802,-3.091,25.836,0.0,273.44,,280.0,280.0,31.22,2.801,28.427,23.156
5987.5,2.506,0.671,-34.508,1.7,9.458,5.031,35.024,4.651,-2.687,-2.707,0.0,36.9,37.8,9.579,1.76,31.895,30.291,31.404,31.571,-3.091,25.836,0.0,273.84,,280.0,280.0,31.443,2.797,28.091,23.164
5988.0,2.506,0.671,-34.508,1.7,9.458,5.031,35.024,4.651,-2.687,-2.707,0.0,36.9,37.8,9.579,1.76,31.846,30.068,31.269,31.32,-3.091,25.836,0.0,273.84,,280.0,280.0,31.29,2.792,27.883,23.145
5988.5,2.506,0.671,-34.508,1.7,9.458,5.007,35.026,4.615,-2.687,-2.716,0.0,36.919,37.726,9.579,1.76,31.731,29.858,31.131,31.122,-3.105,25.829,0.0,273.94,,280.0,280.0,31.126,2.787,27.703,23.15
5989.0,2.506,0.671,-34.508,1.7,9.458,5.007,35.026,4.615,-2.687,-2.716,0.0,36.9,37.7,9.579,1.76,31.689,30.099,31.196,31.296,-3.105,25.829,0.0,273.94,,280.0,280.0,30.961,2.783,28.138,23.161
5989.5,3.425,0.809,-34.855,1.687,9.466,5.007,35.026,4.615,-2.687,-2.716,0.0,36.9,37.7,9.506,1.466,31.732,30.574,31.384,31.723,-3.105,25.829,0.0,273.84,,280.0,280.0,31.07,2.778,28.63,23.272
5990.0,3.425,0.809,-34.855,1.687,9.466,5.007,35.026,4.615,-2.687,-2.716,0.0,36.9,37.7,9.506,1.466,31.814,30.612,31.44,31.82,-3.105,25.829,0.0,273.84,,280.0,280.0,31.353,2.789,28.23,23.324
5990.5,3.425,0.809,-34.855,1.687,9.466,5.007,35.026,4.615,-2.687,-2.716,0.0,36.9,37.7,9.506,1.466,31.855,30.239,31.382,31.486,-3.105,25.829,0.0,273.74,,280.0,280.0,31.422,2.799,28.101,23.346
5991.0,3.425,0.809,-34.855,1.687,9.466,5.007,35.026,4.615,-2.687,-2.716,0.0,36.9,37.7,9.506,1.466,31.801,29.986,31.215,31.284,-3.105,25.829,0.0,273.74,,280.0,280.0,31.241,2.809,27.842,23.394
5991.5,3.425,0.809,-34.855,1.687,9.466,5.018,35.066,4.658,-2.674,-2.716,0.0,36.907,37.736,9.506,1.466,31.731,30.084,31.253,31.331,-3.1,25.839,0.0,273.94,,280.0,280.0,31.071,2.819,28.096,23.418
5992.0,3.425,0.809,-34.855,1.687,9.466,5.018,35.066,4.658,-2.674,-2.716,0.0,36.9,37.7,9.506,1.466,31.717,30.443,31.376,31.543,-3.1,25.839,0.0,273.94,,280.0,280.0,31.1,2.829,28.872,23.438
5992.5,3.241,0.821,-35.156,1.681,9.418,5.018,35.066,4.658,-2.674,-2.716,0.0,36.9,37.7,9.49,1.694,31.847,30.813,31.466,31.84,-3.1,25.839,0.0,274.24,,280.0,280.0,31.27,2.839,29.221,23.462
5993.0,3.241,0.821,-35.156,1.681,9.418,5.018,35.066,4.658,-2.674,-2.716,0.0,36.9,37.7,9.49,1.694,31.941,30.71,31.512,31.872,-3.1,25.839,0.0,274.24,,280.0,280.0,31.492,2.846,28.237,23.372
5993.5,3.241,0.821,-35.156,1.681,9.418,5.018,35.066,4.658,-2.674,-2.716,0.0,36.9,37.7,9.49,1.694,31.954,30.425,31.469,31.694,-3.1,25.839,0.0,274.24,,280.0,280.0,31.509,2.852,28.139,23.345
5994.0,3.241,0.821,-35.156,1.681,9.418,5.018,35.066,4.658,-2.674,-2.716,0.0,36.9,37.7,9.49,1.694,31.854,30.127,31.366,31.34,-3.1,25.839,0.0,274.24,,280.0,280.0,31.385,2.859,27.943,23.33
5994.5,3.241,0.821,-35.156,1.681,9.418,5.018,35.066,4.658,-2.674,-2.716,0.0,36.9,37.7,9.49,1.694,31.762,30.205,31.312,31.374,-3.1,25.839,0.0,273.94,,280.0,280.0,31.172,2.865,28.391,23.247
5995.0,3.241,0.821,-35.156,1.681,9.418,5.036,35.08,4.668,-2.659,-2.707,0.0,36.914,37.685,9.49,1.694,31.777,30.603,31.452,31.666,-3.106,25.845,0.0,273.94,,280.0,280.0,31.164,2.871,29.1,23.232
5995.5,3.241,0.821,-35.156,1.681,9.418,5.036,35.08,4.668,-2.659,-2.707,0.0,36.9,37.7,9.49,1.694,31.961,30.841,31.553,31.966,-3.106,25.845,0.0,274.24,,280.0,280.0,31.375,2.877,29.024,23.26
5996.0,3.714,0.953,-34.989,1.668,9.444,5.036,35.08,4.668,-2.659,-2.707,0.0,36.9,37.7,9.529,1.812,32.06,30.682,31.62,31.918,-3.106,25.845,0.0,274.24,,280.0,280.0,31.58,2.883,28.575,23.302
5996.5,3.714,0.953,-34.989,1.668,9.444,5.036,35.08,4.668,-2.659,-2.707,0.0,36.9,37.7,9.529,1.812,32.045,30.415,31.549,31.687,-3.106,25.845,0.0,274.24,,280.0,280.0,31.57,2.897,28.137,23.29
5997.0,3.714,0.953,-34.989,1.668,9.444,5.036,35.08,4.668,-2.659,-2.707,0.0,36.9,37.7,9.529,1.812,31.996,30.303,31.5,31.566,-3.106,25.845,0.0,274.24,,280.0,280.0,31.424,2.91,27.877,23.297
5997.5,3.714,0.953,-34.989,1.668,9.444,5.036,35.08,4.668,-2.659,-2.707,0.0,36.9,37.7,9.529,1.812,31.888,30.025,31.271,31.286,-3.106,25.845,0.0,274.04,,280.0,280.0,31.341,2.923,28.553,23.266
5998.0,3.714,0.953,-34.989,1.668,9.444,5.022,35.102,4.672,-2.642,-2.707,0.0,36.901,37.622,9.529,1.812,31.869,30.686,31.484,31.798,-3.1,25.847,0.0,274.04,,280.0,280.0,31.118,2.936,29.025,23.237
5998.5,3.714,0.953,-34.989,1.668,9.444,5.022,35.102,4.672,-2.642,-2.707,0.0,36.9,37.6,9.529,1.812,32.003,30.813,31.597,32.019,-3.1,25.847,0.0,274.04,,280.0,280.0,31.459,2.949,28.871,23.212
5999.0,2.847,0.685,-35.209,1.641,9.529,5.022,35.102,4.672,-2.642,-2.707,0.0,36.9,37.6,9.531,1.567,32.1,30.603,31.67,31.923,-3.1,25.847,0.0,274.04,,280.0,280.0,31.608,2.962,28.417,23.177
5999.5,2.847,0.685,-35.209,1.641,9.529,5.022,35.102,4.672,-2.642,-2.707,0.0,36.9,37.6,9.531,1.567,32.061,30.373,31.56,31.68,-3.1,25.847,0.0,274.14,,280.0,280.0,31.574,2.96,28.161,23.144
6000.0,2.847,0.685,-35.209,1.641,9.529,5.022,35.102,4.672,-2.642,-2.707,0.0,36.9,37.6,9.531,1.567,32.01,30.219,31.445,31.505,-3.1,25.847,0.0,274.14,,280.0,280.0,31.419,2.958,28.066,23.132
6000.5,2.847,0.685,-35.209,1.641,9.529,5.022,35.102,4.672,-2.642,-2.707,0.0,36.9,37.6,9.531,1.567,31.901,30.069,31.336,31.365,-3.1,25.847,0.0,273.64,,280.0,280.0,31.295,2.956,28.778,23.057
6001.0,2.847,0.685,-35.209,1.641,9.529,5.022,35.102,4.672,-2.642,-2.707,0.0,36.9,37.6,9.531,1.567,31.893,30.48,31.472,31.675,-3.1,25.847,0.0,273.64,,280.0,280.0,31.168,2.954,29.459,23.045
6001.5,2.847,0.685,-35.209,1.641,9.529,5.014,35.089,4.674,-2.646,-2.718,0.0,36.903,37.604,9.531,1.567,32.094,30.909,31.729,32.06,-3.101,25.848,0.0,273.94,,280.0,280.0,31.38,2.952,28.763,23.019
6002.0,2.847,0.685,-35.209,1.641,9.529,5.014,35.089,4.674,-2.646,-2.718,0.0,36.9,37.6,9.531,1.567,32.143,30.594,31.669,31.85,-3.101,25.848,0.0,273.94,,280.0,280.0,31.698,2.951,28.396,22.993
6002.5,2.34,0.559,-35.209,1.689,9.546,5.014,35.089,4.674,-2.646,-2.718,0.0,36.9,37.6,9.473,1.623,32.068,30.365,31.582,31.635,-3.101,25.848,0.0,273.54,,280.0,280.0,31.564,2.949,28.178,22.955
6003.0,2.34,0.559,-35.209,1.689,9.546,5.014,35.089,4.674,-2.646,-2.718,0.0,36.9,37.6,9.473,1.623,32.005,30.236,31.479,31.462,-3.101,25.848,0.0,273.54,,280.0,280.0,31.413,2.939,28.064,22.966
6003.5,2.34,0.559,-35.209,1.689,9.546,5.014,35.089,4.674,-2.646,-2.718,0.0,36.9,37.6,9.473,1.623,31.909,30.335,31.458,31.508,-3.101,25.848,0.0,273.44,,280.0,280.0,31.295,2.929,28.519,22.955
6004.0,2.34,0.559,-35.209,1.689,9.546,5.014,35.089,4.674,-2.646,-2.718,0.0,36.9,37.6,9.473,1.623,31.944,30.798,31.571,31.849,-3.101,25.848,0.0,273.44,,280.0,280.0,31.303,2.919,28.975,22.954
6004.5,2.34,0.559,-35.209,1.689,9.546,5.021,35.049,4.689,-2.678,-2.711,0.0,36.896,37.644,9.473,1.623,32.09,30.894,31.664,32.067,-3.097,25.855,0.0,273.34,,280.0,280.0,31.541,2.91,28.567,22.955
