t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6005.0,2.34,0.559,-35.209,1.689,9.546,5.021,35.049,4.689,-2.678,-2.711,0.0,36.9,37.6,9.473,1.623,32.209,30.523,31.714,31.847,-3.097,25.855,0.0,273.34,,280.0,280.0,31.679,2.901,28.32,22.961
6005.5,1.902,0.554,-33.914,1.722,9.469,5.021,35.049,4.689,-2.678,-2.711,0.0,36.9,37.6,9.543,1.597,32.163,30.405,31.64,31.678,-3.097,25.855,0.0,273.64,,280.0,280.0,31.573,2.891,28.208,22.943
6006.0,1.902,0.554,-33.914,1.722,9.469,5.021,35.049,4.689,-2.678,-2.711,0.0,36.9,37.6,9.543,1.597,32.036,30.198,31.463,31.459,-3.097,25.855,0.0,273.64,,280.0,280.0,31.471,2.875,27.999,22.908
6006.5,1.902,0.554,-33.914,1.722,9.469,5.021,35.049,4.689,-2.678,-2.711,0.0,36.9,37.6,9.543,1.597,31.989,30.418,31.479,31.571,-3.097,25.855,0.0,273.64,,280.0,280.0,31.289,2.859,28.518,22.903
6007.0,1.902,0.554,-33.914,1.722,9.469,5.021,35.049,4.689,-2.678,-2.711,0.0,36.9,37.6,9.543,1.597,32.048,30.887,31.667,32.019,-3.097,25.855,0.0,273.64,,280.0,280.0,31.365,2.844,29.201,22.886
6007.5,1.902,0.554,-33.914,1.722,9.469,5.021,35.049,4.689,-2.678,-2.711,0.0,36.9,37.6,9.543,1.597,32.149,31.001,31.791,32.227,-3.097,25.855,0.0,273.84,,280.0,280.0,31.655,2.828,28.501,22.849
6008.0,1.902,0.554,-33.914,1.722,9.469,4.999,35.008,4.675,-2.678,-2.72,0.0,36.897,37.628,9.543,1.597,32.232,30.702,31.769,31.996,-3.108,25.858,0.0,273.84,,280.0,280.0,31.792,2.813,28.421,22.835
6008.5,1.902,0.554,-33.914,1.722,9.469,4.999,35.008,4.675,-2.678,-2.72,0.0,36.9,37.6,9.543,1.597,32.213,30.614,31.77,31.871,-3.108,25.858,0.0,273.94,,280.0,280.0,31.675,2.798,28.157,22.82
6009.0,2.462,0.566,-35.209,1.676,9.533,4.999,35.008,4.675,-2.678,-2.72,0.0,36.9,37.6,9.436,1.781,32.059,30.32,31.599,31.622,-3.108,25.858,0.0,273.94,,280.0,280.0,31.617,2.783,28.221,22.86
6009.5,2.462,0.566,-35.209,1.676,9.533,4.999,35.008,4.675,-2.678,-2.72,0.0,36.9,37.6,9.436,1.781,32.048,30.727,31.696,31.895,-3.108,25.858,0.0,274.14,,280.0,280.0,31.4,2.778,29.124,22.831
6010.0,2.462,0.566,-35.209,1.676,9.533,4.999,35.008,4.675,-2.678,-2.72,0.0,36.9,37.6,9.436,1.781,32.185,31.171,31.842,32.202,-3.108,25.858,0.0,274.14,,280.0,280.0,31.592,2.773,29.7,22.867
6010.5,2.462,0.566,-35.209,1.676,9.533,4.999,35.008,4.675,-2.678,-2.72,0.0,36.9,37.6,9.436,1.781,32.278,31.06,31.896,32.225,-3.108,25.858,0.0,273.84,,280.0,280.0,31.85,2.768,29.052,22.863
6011.0,2.462,0.566,-35.209,1.676,9.533,4.983,34.987,4.637,-2.674,-2.714,0.0,36.893,37.589,9.436,1.781,32.326,30.777,31.877,32.041,-3.104,25.86,0.0,273.84,,280.0,280.0,31.865,2.763,28.572,22.871
6011.5,2.462,0.566,-35.209,1.676,9.533,4.983,34.987,4.637,-2.674,-2.714,0.0,36.9,37.6,9.436,1.781,32.274,30.59,31.794,31.856,-3.104,25.86,0.0,274.14,,280.0,280.0,31.755,2.758,28.153,22.881
6012.0,2.565,0.673,-34.107,1.66,9.423,4.983,34.987,4.637,-2.674,-2.714,0.0,36.9,37.6,9.678,1.757,32.196,30.311,31.597,31.603,-3.104,25.86,0.0,274.14,,280.0,280.0,31.628,2.753,28.692,22.876
6012.5,2.565,0.673,-34.107,1.66,9.423,4.983,34.987,4.637,-2.674,-2.714,0.0,36.9,37.6,9.678,1.757,32.181,31.007,31.848,32.165,-3.104,25.86,0.0,273.84,,280.0,280.0,31.427,2.75,29.25,22.864
6013.0,2.565,0.673,-34.107,1.66,9.423,4.983,34.987,4.637,-2.674,-2.714,0.0,36.9,37.6,9.678,1.757,32.314,31.089,31.972,32.358,-3.104,25.86,0.0,273.84,,280.0,280.0,31.8,2.747,29.093,22.871
6013.5,2.565,0.673,-34.107,1.66,9.423,4.983,34.987,4.637,-2.674,-2.714,0.0,36.9,37.6,9.678,1.757,32.404,30.885,31.975,32.223,-3.104,25.86,0.0,274.04,,280.0,280.0,31.933,2.744,28.682,22.845
6014.0,2.565,0.673,-34.107,1.66,9.423,4.977,35.013,4.678,-2.63,-2.713,0.0,36.886,37.641,9.678,1.757,32.375,30.608,31.87,31.958,-3.1,25.858,0.0,274.04,,280.0,280.0,31.872,2.741,28.424,22.846
6014.5,2.565,0.673,-34.107,1.66,9.423,4.977,35.013,4.678,-2.63,-2.713,0.0,36.9,37.6,9.678,1.757,32.297,30.568,31.827,31.808,-3.1,25.858,0.0,273.94,,280.0,280.0,31.703,2.738,28.369,22.829
6015.0,2.565,0.673,-34.107,1.66,9.423,4.977,35.013,4.678,-2.63,-2.713,0.0,36.9,37.6,9.678,1.757,32.228,30.589,31.81,31.85,-3.1,25.858,0.0,273.94,,280.0,280.0,31.625,2.735,29.5,22.785
6015.5,2.939,0.694,-35.209,1.651,9.539,4.977,35.013,4.678,-2.63,-2.713,0.0,36.9,37.6,9.408,1.757,32.253,31.041,31.903,32.13,-3.1,25.858,0.0,274.14,,280.0,280.0,31.619,2.732,29.331,22.769
6016.0,2.939,0.694,-35.209,1.651,9.539,4.977,35.013,4.678,-2.63,-2.713,0.0,36.9,37.6,9.408,1.757,32.447,30.982,31.964,32.244,-3.1,25.858,0.0,274.14,,280.0,280.0,31.832,2.736,28.901,22.769
6016.5,2.939,0.694,-35.209,1.651,9.539,4.977,35.013,4.678,-2.63,-2.713,0.0,36.9,37.6,9.408,1.757,32.427,30.806,31.95,32.107,-3.1,25.858,0.0,273.84,,280.0,280.0,31.909,2.739,28.614,22.778
6017.0,2.939,0.694,-35.209,1.651,9.539,4.977,35.013,4.678,-2.63,-2.713,0.0,36.9,37.6,9.408,1.757,32.422,30.807,31.986,32.054,-3.1,25.858,0.0,273.84,,280.0,280.0,31.823,2.742,28.632,22.755
6017.5,2.939,0.694,-35.209,1.651,9.539,4.981,35.049,4.651,-2.612,-2.7,0.0,36.881,37.61,9.408,1.757,32.339,30.697,31.928,31.976,-3.107,25.863,0.0,273.84,,280.0,280.0,31.817,2.746,28.479,22.77
6018.0,2.939,0.694,-35.209,1.651,9.539,4.981,35.049,4.651,-2.612,-2.7,0.0,36.9,37.6,9.408,1.757,32.385,30.89,32.024,32.151,-3.107,25.863,0.0,273.84,,280.0,280.0,31.735,2.749,28.779,22.79
6018.5,3.22,0.811,-35.209,1.637,9.421,4.981,35.049,4.651,-2.612,-2.7,0.0,36.9,37.6,9.447,1.687,32.465,31.209,32.14,32.434,-3.107,25.863,0.0,273.54,,280.0,280.0,31.863,2.752,29.14,22.768
6019.0,3.22,0.811,-35.209,1.637,9.421,4.981,35.049,4.651,-2.612,-2.7,0.0,36.9,37.6,9.447,1.687,32.537,31.251,32.224,32.504,-3.107,25.863,0.0,273.54,,280.0,280.0,32.062,2.76,28.761,22.76
6019.5,3.22,0.811,-35.209,1.637,9.421,4.981,35.049,4.651,-2.612,-2.7,0.0,36.9,37.6,9.447,1.687,32.594,31.028,32.231,32.367,-3.107,25.863,0.0,273.94,,280.0,280.0,32.129,2.767,28.64,22.733
6020.0,3.22,0.811,-35.209,1.637,9.421,4.981,35.049,4.651,-2.612,-2.7,0.0,36.9,37.6,9.447,1.687,32.504,30.71,32.066,32.02,-3.107,25.863,0.0,273.94,,280.0,280.0,32.055,2.775,28.455,22.735
6020.5,3.22,0.811,-35.209,1.637,9.421,4.996,35.058,4.657,-2.573,-2.717,0.0,36.88,37.6,9.447,1.687,32.486,30.923,32.122,32.185,-3.104,25.86,0.0,273.24,,280.0,280.0,31.825,2.782,28.73,22.727
6021.0,3.22,0.811,-35.209,1.637,9.421,4.996,35.058,4.657,-2.573,-2.717,0.0,36.9,37.6,9.447,1.687,32.556,31.233,32.226,32.479,-3.104,25.86,0.0,273.24,,280.0,280.0,31.929,2.789,29.418,22.787
6021.5,3.22,0.811,-35.209,1.637,9.421,4.996,35.058,4.657,-2.573,-2.717,0.0,36.9,37.6,9.447,1.687,32.642,31.449,32.312,32.657,-3.104,25.86,0.0,273.64,,280.0,280.0,32.124,2.796,29.496,22.825
6022.0,3.162,0.846,-33.952,1.621,9.416,4.996,35.058,4.657,-2.573,-2.717,0.0,36.9,37.6,9.616,1.628,32.696,31.196,32.324,32.48,-3.104,25.86,0.0,273.64,,280.0,280.0,32.265,2.803,28.673,22.833
6022.5,3.162,0.846,-33.952,1.621,9.416,4.996,35.058,4.657,-2.573,-2.717,0.0,36.9,37.6,9.616,1.628,32.698,30.983,32.275,32.305,-3.104,25.86,0.0,273.24,,280.0,280.0,32.174,2.809,28.544,22.807
6023.0,3.162,0.846,-33.952,1.621,9.416,4.996,35.058,4.657,-2.573,-2.717,0.0,36.9,37.6,9.616,1.628,32.643,30.792,32.187,32.136,-3.104,25.86,0.0,273.24,,280.0,280.0,32.065,2.815,28.557,22.825
6023.5,3.162,0.846,-33.952,1.621,9.416,4.996,35.058,4.657,-2.573,-2.717,0.0,36.9,37.6,9.616,1.628,32.545,31.159,32.224,32.372,-3.104,25.86,0.0,273.04,,280.0,280.0,31.94,2.821,29.391,22.828
6024.0,3.162,0.846,-33.952,1.621,9.416,4.985,35.086,4.68,-2.57,-2.727,0.0,36.875,37.566,9.616,1.628,32.697,31.679,32.417,32.789,-3.103,25.861,0.0,273.04,,280.0,280.0,32.075,2.826,29.943,22.825
6024.5,3.162,0.846,-33.952,1.621,9.416,4.985,35.086,4.68,-2.57,-2.727,0.0,36.9,37.6,9.616,1.628,32.826,31.53,32.483,32.808,-3.103,25.861,0.0,273.14,,280.0,280.0,32.396,2.832,29.34,22.812
6025.0,2.383,0.633,-33.925,1.65,9.495,4.985,35.086,4.68,-2.57,-2.727,0.0,36.9,37.6,9.658,1.507,32.845,31.238,32.451,32.566,-3.103,25.861,0.0,273.14,,280.0,280.0,32.412,2.837,29.015,22.75
6025.5,2.383,0.633,-33.925,1.65,9.495,4.985,35.086,4.68,-2.57,-2.727,0.0,36.9,37.6,9.658,1.507,32.817,30.967,32.341,32.313,-3.103,25.861,0.0,273.94,,280.0,280.0,32.275,2.83,28.706,22.721
6026.0,2.383,0.633,-33.925,1.65,9.495,4.985,35.086,4.68,-2.57,-2.727,0.0,36.9,37.6,9.658,1.507,32.735,30.82,32.195,32.106,-3.103,25.861,0.0,273.94,,280.0,280.0,32.11,2.822,29.345,22.686
6026.5,2.383,0.633,-33.925,1.65,9.495,4.985,35.086,4.68,-2.57,-2.727,0.0,36.9,37.6,9.658,1.507,32.642,31.106,32.216,32.254,-3.103,25.861,0.0,273.54,,280.0,280.0,31.964,2.815,29.735,22.715
6027.0,2.383,0.633,-33.925,1.65,9.495,5.011,35.072,4.688,-2.568,-2.701,0.0,36.878,37.62,9.658,1.507,32.79,31.619,32.469,32.854,-3.101,25.859,0.0,273.54,,280.0,280.0,32.054,2.808,29.593,22.717
6027.5,2.383,0.633,-33.925,1.65,9.495,5.011,35.072,4.688,-2.568,-2.701,0.0,36.9,37.6,9.658,1.507,32.898,31.413,32.513,32.74,-3.101,25.859,0.0,273.44,,280.0,280.0,32.433,2.801,29.113,22.757
6028.0,2.383,0.633,-33.925,1.65,9.495,5.011,35.072,4.688,-2.568,-2.701,0.0,36.9,37.6,9.658,1.507,32.893,31.112,32.427,32.493,-3.101,25.859,0.0,273.44,,280.0,280.0,32.391,2.794,28.871,22.75
6028.5,2.655,0.679,-33.944,1.697,9.488,5.011,35.072,4.688,-2.568,-2.701,0.0,36.9,37.6,9.639,1.581,32.844,30.961,32.28,32.284,-3.101,25.859,0.0,273.54,,280.0,280.0,32.231,2.787,28.743,22.718
6029.0,2.655,0.679,-33.944,1.697,9.488,5.011,35.072,4.688,-2.568,-2.701,0.0,36.9,37.6,9.639,1.581,32.707,30.835,32.159,32.137,-3.101,25.859,0.0,273.54,,280.0,280.0,32.092,2.785,28.618,22.797
6029.5,2.655,0.679,-33.944,1.697,9.488,5.011,35.072,4.688,-2.568,-2.701,0.0,36.9,37.6,9.639,1.581,32.69,31.079,32.207,32.348,-3.101,25.859,0.0,273.54,,280.0,280.0,31.959,2.783,30.083,22.957
6030.0,2.655,0.679,-33.944,1.697,9.488,5.011,35.072,4.688,-2.568,-2.701,0.0,36.9,37.6,9.639,1.581,32.755,31.706,32.428,32.803,-3.101,25.859,0.0,273.54,,280.0,280.0,32.081,2.781,29.475,22.971
6030.5,2.655,0.679,-33.944,1.697,9.488,5.012,35.048,4.686,-2.581,-2.712,0.0,36.886,37.59,9.639,1.581,32.914,31.341,32.504,32.671,-3.099,25.866,0.0,272.84,,280.0,280.0,32.423,2.779,29.119,22.911
6031.0,2.655,0.679,-33.944,1.697,9.488,5.012,35.048,4.686,-2.581,-2.712,0.0,36.9,37.6,9.639,1.581,32.886,31.153,32.404,32.451,-3.099,25.866,0.0,272.84,,280.0,280.0,32.358,2.777,28.918,22.893
6031.5,2.501,0.678,-33.185,1.679,9.421,5.012,35.048,4.686,-2.581,-2.712,0.0,36.9,37.6,9.76,1.641,32.783,30.849,32.228,32.171,-3.099,25.866,0.0,273.04,,280.0,280.0,32.223,2.775,28.643,22.928
6032.0,2.501,0.678,-33.185,1.679,9.421,5.012,35.048,4.686,-2.581,-2.712,0.0,36.9,37.6,9.76,1.641,32.709,31.078,32.234,32.247,-3.099,25.866,0.0,273.04,,280.0,280.0,32.008,2.77,29.176,23.005
6032.5,2.501,0.678,-33.185,1.679,9.421,5.012,35.048,4.686,-2.581,-2.712,0.0,36.9,37.6,9.76,1.641,32.742,31.438,32.369,32.622,-3.099,25.866,0.0,273.34,,280.0,280.0,32.067,2.766,29.688,23.016
6033.0,2.501,0.678,-33.185,1.679,9.421,5.012,35.048,4.686,-2.581,-2.712,0.0,36.9,37.6,9.76,1.641,32.846,31.71,32.545,32.916,-3.099,25.866,0.0,273.34,,280.0,280.0,32.293,2.762,29.29,22.996
6033.5,2.501,0.678,-33.185,1.679,9.421,4.997,35.006,4.638,-2.582,-2.723,0.0,36.879,37.57,9.76,1.641,32.95,31.473,32.546,32.765,-3.102,25.86,0.0,273.54,,280.0,280.0,32.504,2.757,28.889,23.003
6034.0,2.501,0.678,-33.185,1.679,9.421,4.997,35.006,4.638,-2.582,-2.723,0.0,36.9,37.6,9.76,1.641,32.908,31.129,32.415,32.466,-3.102,25.86,0.0,273.54,,280.0,280.0,32.434,2.753,28.74,23.077
6034.5,2.501,0.678,-33.185,1.679,9.421,4.997,35.006,4.638,-2.582,-2.723,0.0,36.9,37.6,9.76,1.641,32.727,30.826,32.17,32.139,-3.102,25.86,0.0,273.64,,280.0,280.0,32.23,2.749,28.638,23.166
6035.0,2.216,0.544,-34.871,1.676,9.462,4.997,35.006,4.638,-2.582,-2.723,0.0,36.9,37.6,9.571,1.774,32.702,31.223,32.315,32.446,-3.102,25.86,0.0,273.64,,280.0,280.0,31.965,2.745,29.482,23.185
6035.5,2.216,0.544,-34.871,1.676,9.462,4.997,35.006,4.638,-2.582,-2.723,0.0,36.9,37.6,9.571,1.774,32.83,31.827,32.508,32.861,-3.102,25.86,0.0,273.64,,280.0,280.0,32.171,2.736,30.35,23.185
6036.0,2.216,0.544,-34.871,1.676,9.462,4.997,35.006,4.638,-2.582,-2.723,0.0,36.9,37.6,9.571,1.774,32.929,31.737,32.586,32.918,-3.102,25.86,0.0,273.64,,280.0,280.0,32.507,2.728,29.613,23.187
6036.5,2.216,0.544,-34.871,1.676,9.462,4.997,35.006,4.638,-2.582,-2.723,0.0,36.9,37.6,9.571,1.774,32.975,31.42,32.558,32.719,-3.102,25.86,0.0,274.24,,280.0,280.0,32.543,2.719,29.185,23.197
6037.0,2.216,0.544,-34.871,1.676,9.462,4.977,35.016,4.642,-2.574,-2.712,0.0,36.886,37.645,9.571,1.774,32.955,31.219,32.516,32.552,-3.102,25.857,0.0,274.24,,280.0,280.0,32.418,2.711,28.799,23.165
6037.5,2.216,0.544,-34.871,1.676,9.462,4.977,35.016,4.642,-2.574,-2.712,0.0,36.9,37.6,9.571,1.774,32.89,31.026,32.36,32.281,-3.102,25.857,0.0,274.44,,280.0,280.0,32.31,2.703,28.935,23.161
6038.0,2.71,0.606,-35.209,1.726,9.522,4.977,35.016,4.642,-2.574,-2.712,0.0,36.9,37.6,9.451,1.68,32.762,31.523,32.418,32.604,-3.102,25.857,0.0,274.44,,280.0,280.0,32.139,2.695,30.037,23.115
6038.5,2.71,0.606,-35.209,1.726,9.522,4.977,35.016,4.642,-2.574,-2.712,0.0,36.9,37.6,9.451,1.68,32.887,31.731,32.456,32.83,-3.102,25.857,0.0,274.44,,280.0,280.0,32.327,2.695,29.986,23.091
6039.0,2.71,0.606,-35.209,1.726,9.522,4.977,35.016,4.642,-2.574,-2.712,0.0,36.9,37.6,9.451,1.68,32.979,31.617,32.541,32.861,-3.102,25.857,0.0,274.44,,280.0,280.0,32.476,2.696,29.497,23.075
6039.5,2.71,0.606,-35.209,1.726,9.522,4.977,35.016,4.642,-2.574,-2.712,0.0,36.9,37.6,9.451,1.68,33.011,31.404,32.561,32.696,-3.102,25.857,0.0,274.14,,280.0,280.0,32.5,2.696,29.139,23.025
6040.0,2.71,0.606,-35.209,1.726,9.522,5.003,35.034,4.682,-2.558,-2.72,0.0,36.891,37.685,9.451,1.68,32.989,31.285,32.512,32.568,-3.105,25.864,0.0,274.14,,280.0,280.0,32.418,2.696,29.068,23.009
6040.5,2.71,0.606,-35.209,1.726,9.522,5.003,35.034,4.682,-2.558,-2.72,0.0,36.9,37.7,9.451,1.68,32.886,31.005,32.336,32.311,-3.105,25.864,0.0,274.54,,280.0,280.0,32.339,2.696,29.249,22.995
6041.0,2.71,0.606,-35.209,1.726,9.522,5.003,35.034,4.682,-2.558,-2.72,0.0,36.9,37.7,9.451,1.68,32.814,31.195,32.318,32.371,-3.105,25.864,0.0,274.54,,280.0,280.0,32.135,2.697,29.719,22.923
6041.5,2.821,0.721,-34.948,1.706,9.458,5.003,35.034,4.682,-2.558,-2.72,0.0,36.9,37.7,9.526,1.858,32.967,31.764,32.554,32.953,-3.105,25.864,0.0,274.24,,280.0,280.0,32.175,2.697,29.89,22.893
6042.0,2.821,0.721,-34.948,1.706,9.458,5.003,35.034,4.682,-2.558,-2.72,0.0,36.9,37.7,9.526,1.858,33.035,31.627,32.627,32.953,-3.105,25.864,0.0,274.24,,280.0,280.0,32.56,2.699,29.491,22.853
6042.5,2.821,0.721,-34.948,1.706,9.458,5.003,35.034,4.682,-2.558,-2.72,0.0,36.9,37.7,9.526,1.858,33.046,31.385,32.564,32.716,-3.105,25.864,0.0,274.54,,280.0,280.0,32.56,2.701,29.214,22.869
6043.0,2.821,0.721,-34.948,1.706,9.458,5.003,35.034,4.682,-2.558,-2.72,0.0,36.9,37.7,9.526,1.858,32.999,31.183,32.472,32.478,-3.105,25.864,0.0,274.54,,280.0,280.0,32.428,2.703,28.975,22.926
6043.5,2.821,0.721,-34.948,1.706,9.458,4.985,35.051,4.689,-2.539,-2.71,0.0,36.898,37.642,9.526,1.858,32.873,30.938,32.274,32.238,-3.104,25.871,0.0,273.54,,280.0,280.0,32.283,2.705,28.779,22.978
6044.0,2.821,0.721,-34.948,1.706,9.458,4.985,35.051,4.689,-2.539,-2.71,0.0,36.9,37.6,9.526,1.858,32.79,31.232,32.314,32.382,-3.104,25.871,0.0,273.54,,280.0,280.0,32.081,2.707,29.764,23.084
6044.5,3.367,0.852,-34.716,1.68,9.373,4.985,35.051,4.689,-2.539,-2.71,0.0,36.9,37.6,9.596,1.705,32.83,31.538,32.425,32.711,-3.104,25.871,0.0,274.64,,280.0,280.0,32.18,2.708,29.609,23.121
6045.0,3.367,0.852,-34.716,1.68,9.373,4.985,35.051,4.689,-2.539,-2.71,0.0,36.9,37.6,9.596,1.705,32.921,31.636,32.525,32.867,-3.104,25.871,0.0,274.64,,280.0,280.0,32.376,2.719,29.303,23.144
6045.5,3.367,0.852,-34.716,1.68,9.373,4.985,35.051,4.689,-2.539,-2.71,0.0,36.9,37.6,9.596,1.705,33.026,31.332,32.589,32.637,-3.104,25.871,0.0,273.14,,280.0,280.0,32.487,2.73,29.084,23.155
6046.0,3.367,0.852,-34.716,1.68,9.373,4.985,35.051,4.689,-2.539,-2.71,0.0,36.9,37.6,9.596,1.705,32.986,31.239,32.562,32.509,-3.104,25.871,0.0,273.14,,280.0,280.0,32.396,2.74,28.971,23.163
6046.5,3.367,0.852,-34.716,1.68,9.373,4.996,35.082,4.663,-2.538,-2.711,0.0,36.907,37.708,9.596,1.705,32.921,31.232,32.478,32.466,-3.107,25.868,0.0,273.84,,280.0,280.0,32.324,2.751,29.223,23.166
6047.0,3.367,0.852,-34.716,1.68,9.373,4.996,35.082,4.663,-2.538,-2.711,0.0,36.9,37.7,9.596,1.705,32.932,31.598,32.598,32.765,-3.107,25.868,0.0,273.84,,280.0,280.0,32.274,2.761,29.69,23.175
6047.5,2.785,0.766,-33.743,1.71,9.485,4.996,35.082,4.663,-2.538,-2.711,0.0,36.9,37.7,9.559,1.563,33.059,31.776,32.688,32.986,-3.107,25.868,0.0,272.44,,280.0,280.0,32.473,2.771,29.8,23.186
6048.0,2.785,0.766,-33.743,1.71,9.485,4.996,35.082,4.663,-2.538,-2.711,0.0,36.9,37.7,9.559,1.563,33.119,31.573,32.703,32.921,-3.107,25.868,0.0,272.44,,280.0,280.0,32.627,2.771,29.099,23.129
6048.5,2.785,0.766,-33.743,1.71,9.485,4.996,35.082,4.663,-2.538,-2.711,0.0,36.9,37.7,9.559,1.563,33.11,31.325,32.628,32.684,-3.107,25.868,0.0,273.94,,280.0,280.0,32.579,2.771,28.868,23.118
6049.0,2.785,0.766,-33.743,1.71,9.485,4.996,35.082,4.663,-2.538,-2.711,0.0,36.9,37.7,9.559,1.563,32.936,31.05,32.429,32.403,-3.107,25.868,0.0,273.94,,280.0,280.0,32.437,2.771,28.893,23.079
6049.5,2.785,0.766,-33.743,1.71,9.485,4.996,35.082,4.663,-2.538,-2.711,0.0,36.9,37.7,9.559,1.563,32.89,31.355,32.503,32.61,-3.107,25.868,0.0,273.24,,280.0,280.0,32.205,2.772,29.584,23.029
6050.0,2.785,0.766,-33.743,1.71,9.485,4.954,35.138,4.696,-2.519,-2.731,0.0,36.922,37.671,9.559,1.563,32.979,31.843,32.631,32.944,-3.112,25.869,0.0,273.24,,280.0,280.0,32.339,2.772,30.21,23.0
6050.5,2.785,0.766,-33.743,1.71,9.485,4.954,35.138,4.696,-2.519,-2.731,0.0,36.9,37.7,9.559,1.563,33.077,31.79,32.724,32.986,-3.112,25.869,0.0,274.24,,280.0,280.0,32.599,2.772,29.711,23.005
6051.0,2.677,0.703,-34.637,1.681,9.487,4.954,35.138,4.696,-2.519,-2.731,0.0,36.9,37.7,9.58,1.732,33.131,31.513,32.692,32.828,-3.112,25.869,0.0,274.24,,280.0,280.0,32.644,2.772,29.289,22.986
6051.5,2.677,0.703,-34.637,1.681,9.487,4.954,35.138,4.696,-2.519,-2.731,0.0,36.9,37.7,9.58,1.732,33.057,31.275,32.589,32.572,-3.112,25.869,0.0,273.24,,280.0,280.0,32.541,2.771,28.815,23.112
6052.0,2.677,0.703,-34.637,1.681,9.487,4.954,35.138,4.696,-2.519,-2.731,0.0,36.9,37.7,9.58,1.732,32.977,31.019,32.404,32.304,-3.112,25.869,0.0,273.24,,280.0,280.0,32.373,2.769,29.28,23.153
6052.5,2.677,0.703,-34.637,1.681,9.487,4.954,35.138,4.696,-2.519,-2.731,0.0,36.9,37.7,9.58,1.732,32.924,31.599,32.538,32.74,-3.112,25.869,0.0,274.04,,280.0,280.0,32.176,2.768,29.82,23.183
6053.0,2.677,0.703,-34.637,1.681,9.487,5.007,35.15,4.676,-2.525,-2.724,0.0,36.928,37.717,9.58,1.732,33.021,31.691,32.653,32.916,-3.116,25.861,0.0,274.04,,280.0,280.0,32.45,2.766,29.653,23.269
6053.5,2.677,0.703,-34.637,1.681,9.487,5.007,35.15,4.676,-2.525,-2.724,0.0,36.9,37.7,9.58,1.732,33.099,31.596,32.69,32.867,-3.116,25.861,0.0,273.04,,280.0,280.0,32.57,2.765,29.375,23.344
6054.0,2.676,0.668,-34.825,1.67,9.423,5.007,35.15,4.676,-2.525,-2.724,0.0,36.9,37.7,9.616,1.743,33.09,31.354,32.63,32.679,-3.116,25.861,0.0,273.04,,280.0,280.0,32.563,2.763,29.141,23.387
6054.5,2.676,0.668,-34.825,1.67,9.423,5.007,35.15,4.676,-2.525,-2.724,0.0,36.9,37.7,9.616,1.743,33.025,31.178,32.511,32.468,-3.116,25.861,0.0,274.74,,280.0,280.0,32.438,2.762,28.921,23.46
6055.0,2.676,0.668,-34.825,1.67,9.423,5.007,35.15,4.676,-2.525,-2.724,0.0,36.9,37.7,9.616,1.743,32.926,31.115,32.445,32.419,-3.116,25.861,0.0,274.74,,280.0,280.0,32.295,2.76,29.393,23.525
6055.5,2.676,0.668,-34.825,1.67,9.423,5.007,35.15,4.676,-2.525,-2.724,0.0,36.9,37.7,9.616,1.743,32.932,31.416,32.563,32.659,-3.116,25.861,0.0,273.54,,280.0,280.0,32.226,2.759,30.416,23.528
6056.0,2.676,0.668,-34.825,1.67,9.423,5.007,35.15,4.676,-2.525,-2.724,0.0,36.9,37.7,9.616,1.743,33.092,31.838,32.733,33.021,-3.116,25.861,0.0,273.54,,280.0,280.0,32.392,2.758,29.884,23.5
6056.5,2.676,0.668,-34.825,1.67,9.423,5.018,35.081,4.696,-2.54,-2.735,0.0,36.937,37.709,9.616,1.743,33.115,31.537,32.666,32.823,-3.116,25.865,0.0,274.74,,280.0,280.0,32.671,2.756,29.359,23.49
6057.0,2.676,0.668,-34.825,1.67,9.423,5.018,35.081,4.696,-2.54,-2.735,0.0,36.9,37.7,9.616,1.743,33.078,31.409,32.636,32.695,-3.116,25.865,0.0,274.74,,280.0,280.0,32.535,2.755,29.215,23.458
6057.5,2.41,0.635,-33.845,1.714,9.487,5.018,35.081,4.696,-2.54,-2.735,0.0,36.9,37.7,9.625,1.521,33.025,31.149,32.524,32.441,-3.116,25.865,0.0,272.44,,280.0,280.0,32.454,2.754,28.928,23.477
6058.0,2.41,0.635,-33.845,1.714,9.487,5.018,35.081,4.696,-2.54,-2.735,0.0,36.9,37.7,9.625,1.521,32.925,31.262,32.471,32.466,-3.116,25.865,0.0,272.44,,280.0,280.0,32.285,2.748,29.342,23.525
6058.5,2.41,0.635,-33.845,1.714,9.487,5.018,35.081,4.696,-2.54,-2.735,0.0,36.9,37.7,9.625,1.521,32.946,31.622,32.561,32.743,-3.116,25.865,0.0,275.04,,280.0,280.0,32.281,2.743,29.827,23.476
6059.0,2.41,0.635,-33.845,1.714,9.487,5.018,35.081,4.696,-2.54,-2.735,0.0,36.9,37.7,9.625,1.521,33.044,31.746,32.622,32.958,-3.116,25.865,0.0,275.04,,280.0,280.0,32.468,2.737,29.498,23.442
6059.5,2.41,0.635,-33.845,1.714,9.487,5.012,35.069,4.665,-2.537,-2.74,0.0,36.939,37.691,9.625,1.521,33.128,31.68,32.71,32.961,-3.119,25.852,0.0,273.94,,280.0,280.0,32.592,2.732,29.188,23.432
6060.0,2.41,0.635,-33.845,1.714,9.487,5.012,35.069,4.665,-2.537,-2.74,0.0,36.9,37.7,9.625,1.521,33.101,31.3,32.656,32.623,-3.119,25.852,0.0,273.94,,280.0,280.0,32.62,2.726,29.032,23.438
6060.5,2.349,0.605,-34.219,1.705,9.426,5.012,35.069,4.665,-2.537,-2.74,0.0,36.9,37.7,9.666,1.748,33.022,31.1,32.481,32.41,-3.119,25.852,0.0,275.34,,280.0,280.0,32.42,2.721,28.886,23.396
6061.0,2.349,0.605,-34.219,1.705,9.426,5.012,35.069,4.665,-2.537,-2.74,0.0,36.9,37.7,9.666,1.748,32.967,31.327,32.524,32.626,-3.119,25.852,0.0,275.34,,280.0,280.0,32.253,2.715,29.301,23.447
6061.5,2.349,0.605,-34.219,1.705,9.426,5.012,35.069,4.665,-2.537,-2.74,0.0,36.9,37.7,9.666,1.748,33.012,31.887,32.709,33.021,-3.119,25.852,0.0,274.34,,280.0,280.0,32.361,2.709,30.305,23.421
6062.0,2.349,0.605,-34.219,1.705,9.426,5.012,35.069,4.665,-2.537,-2.74,0.0,36.9,37.7,9.666,1.748,33.12,31.904,32.789,33.136,-3.119,25.852,0.0,274.34,,280.0,280.0,32.657,2.703,29.791,23.448
6062.5,2.349,0.605,-34.219,1.705,9.426,5.012,35.069,4.665,-2.537,-2.74,0.0,36.9,37.7,9.666,1.748,33.238,31.72,32.815,33.015,-3.119,25.852,0.0,275.44,,280.0,280.0,32.737,2.697,29.328,23.484
6063.0,2.349,0.605,-34.219,1.705,9.426,5.023,35.047,4.661,-2.526,-2.714,0.0,36.955,37.763,9.666,1.748,33.189,31.574,32.808,32.857,-3.117,25.861,0.0,275.44,,280.0,280.0,32.697,2.692,29.056,23.528
6063.5,2.349,0.605,-34.219,1.705,9.426,5.023,35.047,4.661,-2.526,-2.714,0.0,37.0,37.8,9.666,1.748,33.063,31.102,32.577,32.484,-3.117,25.861,0.0,273.94,,280.0,280.0,32.607,2.686,28.911,23.536
6064.0,2.792,0.774,-33.53,1.716,9.441,5.023,35.047,4.661,-2.526,-2.714,0.0,37.0,37.8,9.624,1.679,33.004,31.485,32.641,32.742,-3.117,25.861,0.0,273.94,,280.0,280.0,32.306,2.681,29.554,23.587
6064.5,2.792,0.774,-33.53,1.716,9.441,5.023,35.047,4.661,-2.526,-2.714,0.0,37.0,37.8,9.624,1.679,33.11,31.933,32.817,33.076,-3.117,25.861,0.0,275.14,,280.0,280.0,32.468,2.682,30.199,23.581
6065.0,2.792,0.774,-33.53,1.716,9.441,5.023,35.047,4.661,-2.526,-2.714,0.0,37.0,37.8,9.624,1.679,33.187,31.862,32.842,33.086,-3.117,25.861,0.0,275.14,,280.0,280.0,32.734,2.684,29.712,23.54
6065.5,2.792,0.774,-33.53,1.716,9.441,5.023,35.047,4.661,-2.526,-2.714,0.0,37.0,37.8,9.624,1.679,33.214,31.598,32.819,32.892,-3.117,25.861,0.0,273.34,,280.0,280.0,32.744,2.686,29.355,23.532
6066.0,2.792,0.774,-33.53,1.716,9.441,5.033,35.096,4.66,-2.488,-2.715,0.0,36.963,37.777,9.624,1.679,33.157,31.4,32.722,32.711,-3.11,25.873,0.0,273.34,,280.0,280.0,32.631,2.688,28.966,23.495
6066.5,2.792,0.774,-33.53,1.716,9.441,5.033,35.096,4.66,-2.488,-2.715,0.0,37.0,37.8,9.624,1.679,33.106,31.171,32.552,32.497,-3.11,25.873,0.0,274.94,,280.0,280.0,32.497,2.689,29.497,23.415
6067.0,3.176,0.813,-35.004,1.665,9.488,5.033,35.096,4.66,-2.488,-2.715,0.0,37.0,37.8,9.525,1.824,33.092,31.758,32.714,32.955,-3.11,25.873,0.0,274.94,,280.0,280.0,32.63,2.699,29.918,23.364
6067.5,3.176,0.813,-35.004,1.665,9.488,5.033,35.096,4.66,-2.488,-2.715,0.0,37.0,37.8,9.525,1.824,33.182,31.782,32.839,33.075,-3.11,25.873,0.0,271.64,,280.0,280.0,32.719,2.707,29.639,23.306
6068.0,3.176,0.813,-35.004,1.665,9.488,5.033,35.096,4.66,-2.488,-2.715,0.0,37.0,37.8,9.525,1.824,33.244,31.694,32.841,33.012,-3.11,25.873,0.0,271.64,,280.0,280.0,32.719,2.707,29.471,23.261
6068.5,3.176,0.813,-35.004,1.665,9.488,5.033,35.096,4.66,-2.488,-2.715,0.0,37.0,37.8,9.525,1.824,33.231,31.539,32.799,32.868,-3.11,25.873,0.0,274.34,,280.0,280.0,32.698,2.715,29.406,23.249
6069.0,3.176,0.813,-35.004,1.665,9.488,5.002,35.101,4.678,-2.482,-2.731,0.0,36.972,37.803,9.525,1.824,33.191,31.373,32.688,32.687,-3.122,25.86,0.0,274.34,,280.0,280.0,32.609,2.722,29.124,23.239
6069.5,3.176,0.813,-35.004,1.665,9.488,5.002,35.101,4.678,-2.482,-2.731,0.0,37.0,37.8,9.525,1.824,33.088,31.244,32.621,32.567,-3.122,25.86,0.0,272.34,,280.0,280.0,32.485,2.73,29.691,23.191
6070.0,3.176,0.813,-35.004,1.665,9.488,5.002,35.101,4.678,-2.482,-2.731,0.0,37.0,37.8,9.525,1.824,33.033,31.525,32.659,32.744,-3.122,25.86,0.0,272.34,,280.0,280.0,32.38,2.737,30.242,23.173
6070.5,3.509,0.846,-35.209,1.641,9.48,5.002,35.101,4.678,-2.482,-2.731,0.0,37.0,37.8,9.546,1.756,33.118,31.938,32.731,33.023,-3.122,25.86,0.0,274.54,,280.0,280.0,32.49,2.744,29.714,23.165
6071.0,3.509,0.846,-35.209,1.641,9.48,5.002,35.101,4.678,-2.482,-2.731,0.0,37.0,37.8,9.546,1.756,33.193,31.576,32.737,32.847,-3.122,25.86,0.0,274.54,,280.0,280.0,32.702,2.769,29.387,23.139
6071.5,3.509,0.846,-35.209,1.641,9.48,5.002,35.101,4.678,-2.482,-2.731,0.0,37.0,37.8,9.546,1.756,33.159,31.489,32.746,32.784,-3.122,25.86,0.0,272.24,,280.0,280.0,32.588,2.769,29.222,23.13
6072.0,3.509,0.846,-35.209,1.641,9.48,5.002,35.101,4.678,-2.482,-2.731,0.0,37.0,37.8,9.546,1.756,33.167,31.436,32.714,32.7,-3.122,25.86,0.0,272.24,,280.0,280.0,32.545,2.781,29.184,23.085
6072.5,3.509,0.846,-35.209,1.641,9.48,4.965,35.134,4.661,-2.481,-2.733,0.0,36.975,37.874,9.546,1.756,33.081,31.543,32.657,32.71,-3.125,25.857,0.0,274.54,,280.0,280.0,32.504,2.793,29.723,23.058
6073.0,3.509,0.846,-35.209,1.641,9.48,4.965,35.134,4.661,-2.481,-2.733,0.0,37.0,37.9,9.546,1.756,33.125,31.809,32.765,32.975,-3.125,25.857,0.0,274.54,,280.0,280.0,32.498,2.805,29.914,23.022
6073.5,2.518,0.697,-34.508,1.697,9.454,4.965,35.134,4.661,-2.481,-2.733,0.0,37.0,37.9,9.543,1.746,33.231,31.85,32.832,33.081,-3.125,25.857,0.0,273.84,,280.0,280.0,32.668,2.816,29.511,22.992
6074.0,2.518,0.697,-34.508,1.697,9.454,4.965,35.134,4.661,-2.481,-2.733,0.0,37.0,37.9,9.543,1.746,33.235,31.748,32.884,33.015,-3.125,25.857,0.0,273.84,,280.0,280.0,32.749,2.811,29.391,23.06
6074.5,2.518,0.697,-34.508,1.697,9.454,4.965,35.134,4.661,-2.481,-2.733,0.0,37.0,37.9,9.543,1.746,33.218,31.469,32.777,32.745,-3.125,25.857,0.0,274.64,,280.0,280.0,32.721,2.807,29.185,23.083
6075.0,2.518,0.697,-34.508,1.697,9.454,4.965,35.134,4.661,-2.481,-2.733,0.0,37.0,37.9,9.543,1.746,33.246,31.651,32.86,32.921,-3.125,25.857,0.0,274.64,,280.0,280.0,32.552,2.802,29.477,23.123
6075.5,2.518,0.697,-34.508,1.697,9.454,4.985,35.125,4.691,-2.462,-2.734,0.0,36.99,37.852,9.543,1.746,33.314,31.828,32.935,33.128,-3.119,25.864,0.0,273.64,,280.0,280.0,32.67,2.797,29.773,23.163
6076.0,2.518,0.697,-34.508,1.697,9.454,4.985,35.125,4.691,-2.462,-2.734,0.0,37.0,37.9,9.543,1.746,33.342,31.923,33.048,33.257,-3.119,25.864,0.0,273.64,,280.0,280.0,32.801,2.793,29.73,23.216
6076.5,2.518,0.697,-34.508,1.697,9.454,4.985,35.125,4.691,-2.462,-2.734,0.0,37.0,37.9,9.543,1.746,33.399,31.733,33.038,33.13,-3.119,25.864,0.0,274.64,,280.0,280.0,32.892,2.788,29.414,23.202
6077.0,2.328,0.583,-35.209,1.651,9.562,4.985,35.125,4.691,-2.462,-2.734,0.0,37.0,37.9,9.406,1.592,33.399,31.608,32.989,32.954,-3.119,25.864,0.0,274.64,,280.0,280.0,32.825,2.784,29.272,23.179
6077.5,2.328,0.583,-35.209,1.651,9.562,4.985,35.125,4.691,-2.462,-2.734,0.0,37.0,37.9,9.406,1.592,33.362,31.558,32.933,32.844,-3.119,25.864,0.0,273.44,,280.0,280.0,32.738,2.776,29.474,23.191
6078.0,2.328,0.583,-35.209,1.651,9.562,4.985,35.125,4.691,-2.462,-2.734,0.0,37.0,37.9,9.406,1.592,33.357,31.876,33.008,33.152,-3.119,25.864,0.0,273.44,,280.0,280.0,32.674,2.769,29.832,23.165
6078.5,2.328,0.583,-35.209,1.651,9.562,4.985,35.125,4.691,-2.462,-2.734,0.0,37.0,37.9,9.406,1.592,33.412,32.007,33.087,33.319,-3.119,25.864,0.0,274.54,,280.0,280.0,32.848,2.762,29.854,23.191
6079.0,2.328,0.583,-35.209,1.651,9.562,5.035,35.095,4.665,-2.466,-2.74,0.0,36.999,37.852,9.406,1.592,33.486,31.825,33.086,33.207,-3.121,25.861,0.0,274.54,,280.0,280.0,32.956,2.754,29.557,23.161
6079.5,2.328,0.583,-35.209,1.651,9.562,5.035,35.095,4.665,-2.466,-2.74,0.0,37.0,37.9,9.406,1.592,33.456,31.621,33.0,33.013,-3.121,25.861,0.0,272.94,,280.0,280.0,32.901,2.747,29.319,23.116
6080.0,2.404,0.539,-35.209,1.62,9.537,5.035,35.095,4.665,-2.466,-2.74,0.0,37.0,37.9,9.535,1.801,33.387,31.523,32.933,32.839,-3.121,25.861,0.0,272.94,,280.0,280.0,32.773,2.741,29.213,23.078
6080.5,2.404,0.539,-35.209,1.62,9.537,5.035,35.095,4.665,-2.466,-2.74,0.0,37.0,37.9,9.535,1.801,33.299,31.524,32.895,32.84,-3.121,25.861,0.0,274.04,,280.0,280.0,32.67,2.735,30.309,23.032
6081.0,2.404,0.539,-35.209,1.62,9.537,5.035,35.095,4.665,-2.466,-2.74,0.0,37.0,37.9,9.535,1.801,33.332,32.036,33.046,33.209,-3.121,25.861,0.0,274.04,,280.0,280.0,32.64,2.73,30.285,23.016
6081.5,2.404,0.539,-35.209,1.62,9.537,5.035,35.095,4.665,-2.466,-2.74,0.0,37.0,37.9,9.535,1.801,33.495,32.228,33.132,33.463,-3.121,25.861,0.0,273.44,,280.0,280.0,32.906,2.724,29.818,23.053
6082.0,2.404,0.539,-35.209,1.62,9.537,5.044,35.068,4.654,-2.451,-2.736,0.0,37.005,37.892,9.535,1.801,33.543,31.789,33.119,33.142,-3.12,25.859,0.0,273.44,,280.0,280.0,33.079,2.719,29.476,23.081
6082.5,2.404,0.539,-35.209,1.62,9.537,5.044,35.068,4.654,-2.451,-2.736,0.0,37.0,37.9,9.535,1.801,33.5,31.733,33.075,33.02,-3.12,25.859,0.0,274.14,,280.0,280.0,32.898,2.714,29.483,23.104
6083.0,2.404,0.539,-35.209,1.62,9.537,5.044,35.068,4.654,-2.451,-2.736,0.0,37.0,37.9,9.535,1.801,33.419,31.446,32.877,32.769,-3.12,25.859,0.0,274.14,,280.0,280.0,32.832,2.709,29.185,23.114
6083.5,2.949,0.695,-35.209,1.719,9.553,5.044,35.068,4.654,-2.451,-2.736,0.0,37.0,37.9,9.528,1.561,33.318,31.699,32.908,32.87,-3.12,25.859,0.0,273.74,,280.0,280.0,32.628,2.704,29.827,23.141
6084.0,2.949,0.695,-35.209,1.719,9.553,5.044,35.068,4.654,-2.451,-2.736,0.0,37.0,37.9,9.528,1.561,33.349,32.014,33.0,33.163,-3.12,25.859,0.0,273.74,,280.0,280.0,32.699,2.708,30.032,23.157
6084.5,2.949,0.695,-35.209,1.719,9.553,5.044,35.068,4.654,-2.451,-2.736,0.0,37.0,37.9,9.528,1.561,33.449,32.102,33.067,33.351,-3.12,25.859,0.0,274.14,,280.0,280.0,32.882,2.712,29.846,23.157
6085.0,2.949,0.695,-35.209,1.719,9.553,5.044,35.068,4.654,-2.451,-2.736,0.0,37.0,37.9,9.528,1.561,33.509,32.037,33.146,33.339,-3.12,25.859,0.0,274.14,,280.0,280.0,32.992,2.716,29.491,23.136
6085.5,2.949,0.695,-35.209,1.719,9.553,5.05,35.098,4.674,-2.44,-2.713,0.0,37.014,37.876,9.528,1.561,33.475,31.608,32.995,32.936,-3.104,25.872,0.0,274.14,,280.0,280.0,33.008,2.719,29.349,23.159
6086.0,2.949,0.695,-35.209,1.719,9.553,5.05,35.098,4.674,-2.44,-2.713,0.0,37.0,37.9,9.528,1.561,33.4,31.54,32.927,32.803,-3.104,25.872,0.0,274.14,,280.0,280.0,32.753,2.723,29.259,23.19
6086.5,2.737,0.678,-34.653,1.699,9.551,5.05,35.098,4.674,-2.44,-2.713,0.0,37.0,37.9,9.585,1.659,33.363,31.76,32.913,32.912,-3.104,25.872,0.0,274.54,,280.0,280.0,32.667,2.727,29.846,23.225
6087.0,2.737,0.678,-34.653,1.699,9.551,5.05,35.098,4.674,-2.44,-2.713,0.0,37.0,37.9,9.585,1.659,33.397,32.102,33.025,33.286,-3.104,25.872,0.0,274.54,,280.0,280.0,32.737,2.727,30.301,23.257
6087.5,2.737,0.678,-34.653,1.699,9.551,5.05,35.098,4.674,-2.44,-2.713,0.0,37.0,37.9,9.585,1.659,33.475,32.086,33.091,33.367,-3.104,25.872,0.0,273.54,,280.0,280.0,32.952,2.727,29.995,23.292
6088.0,2.737,0.678,-34.653,1.699,9.551,5.05,35.098,4.674,-2.44,-2.713,0.0,37.0,37.9,9.585,1.659,33.53,32.004,33.108,33.283,-3.104,25.872,0.0,273.54,,280.0,280.0,33.005,2.727,29.622,23.254
6088.5,2.737,0.678,-34.653,1.699,9.551,5.029,35.108,4.648,-2.44,-2.728,0.0,37.014,37.928,9.585,1.659,33.532,31.878,33.129,33.213,-3.11,25.862,0.0,274.44,,280.0,280.0,32.981,2.728,29.414,23.255
6089.0,2.737,0.678,-34.653,1.699,9.551,5.029,35.108,4.648,-2.44,-2.728,0.0,37.0,37.9,9.585,1.659,33.446,31.55,32.962,32.887,-3.11,25.862,0.0,274.44,,280.0,280.0,32.938,2.728,29.324,23.243
6089.5,2.737,0.678,-34.653,1.699,9.551,5.029,35.108,4.648,-2.44,-2.728,0.0,37.0,37.9,9.585,1.659,33.389,31.805,33.018,33.098,-3.11,25.862,0.0,271.84,,280.0,280.0,32.711,2.728,29.726,23.242
6090.0,2.283,0.548,-35.054,1.737,9.487,5.029,35.108,4.648,-2.44,-2.728,0.0,37.0,37.9,9.516,1.531,33.472,32.24,33.179,33.422,-3.11,25.862,0.0,271.84,,280.0,280.0,32.828,2.728,30.525,23.203
6090.5,2.283,0.548,-35.054,1.737,9.487,5.029,35.108,4.648,-2.44,-2.728,0.0,37.0,37.9,9.516,1.531,33.557,32.299,33.222,33.511,-3.11,25.862,0.0,274.64,,280.0,280.0,33.078,2.721,30.228,23.199
6091.0,2.283,0.548,-35.054,1.737,9.487,5.029,35.108,4.648,-2.44,-2.728,0.0,37.0,37.9,9.516,1.531,33.627,32.066,33.245,33.388,-3.11,25.862,0.0,274.64,,280.0,280.0,33.147,2.714,29.828,23.207
6091.5,2.283,0.548,-35.054,1.737,9.487,5.029,35.108,4.648,-2.44,-2.728,0.0,37.0,37.9,9.516,1.531,33.603,31.935,33.237,33.25,-3.11,25.862,0.0,271.94,,280.0,280.0,33.082,2.707,29.35,23.164
6092.0,2.283,0.548,-35.054,1.737,9.487,5.019,35.117,4.655,-2.425,-2.722,0.0,37.026,37.932,9.516,1.531,33.566,31.643,33.084,32.992,-3.105,25.869,0.0,271.94,,280.0,280.0,33.006,2.7,29.949,23.154
6092.5,2.283,0.548,-35.054,1.737,9.487,5.019,35.117,4.655,-2.425,-2.722,0.0,37.0,37.9,9.516,1.531,33.516,32.086,33.129,33.305,-3.105,25.869,0.0,274.04,,280.0,280.0,32.821,2.693,30.226,23.16
6093.0,2.858,0.767,-33.196,1.694,9.476,5.019,35.117,4.655,-2.425,-2.722,0.0,37.0,37.9,9.575,1.563,33.609,32.25,33.246,33.499,-3.105,25.869,0.0,274.04,,280.0,280.0,33.009,2.686,30.141,23.174
6093.5,2.858,0.767,-33.196,1.694,9.476,5.019,35.117,4.655,-2.425,-2.722,0.0,37.0,37.9,9.575,1.563,33.697,32.146,33.297,33.453,-3.105,25.869,0.0,271.64,,280.0,280.0,33.151,2.689,29.911,23.175
6094.0,2.858,0.767,-33.196,1.694,9.476,5.019,35.117,4.655,-2.425,-2.722,0.0,37.0,37.9,9.575,1.563,33.679,32.086,33.27,33.331,-3.105,25.869,0.0,271.64,,280.0,280.0,33.148,2.692,29.95,23.149
6094.5,2.858,0.767,-33.196,1.694,9.476,5.019,35.117,4.655,-2.425,-2.722,0.0,37.0,37.9,9.575,1.563,33.607,31.73,33.168,33.134,-3.105,25.869,0.0,274.24,,280.0,280.0,33.092,2.694,29.5,23.18
6095.0,2.858,0.767,-33.196,1.694,9.476,5.048,35.157,4.675,-2.409,-2.706,0.0,37.031,37.909,9.575,1.563,33.575,31.797,33.174,33.109,-3.102,25.869,0.0,274.24,,280.0,280.0,32.91,2.697,29.924,23.232
6095.5,2.858,0.767,-33.196,1.694,9.476,5.048,35.157,4.675,-2.409,-2.706,0.0,37.0,37.9,9.575,1.563,33.591,32.009,33.209,33.297,-3.102,25.869,0.0,273.24,,280.0,280.0,32.914,2.7,30.429,23.25
6096.0,2.858,0.767,-33.196,1.694,9.476,5.048,35.157,4.675,-2.409,-2.706,0.0,37.0,37.9,9.575,1.563,33.647,32.327,33.332,33.548,-3.102,25.869,0.0,273.24,,280.0,280.0,33.027,2.702,30.2,23.273
6096.5,2.97,0.698,-35.209,1.617,9.598,5.048,35.157,4.675,-2.409,-2.706,0.0,37.0,37.9,9.329,1.684,33.741,32.136,33.361,33.44,-3.102,25.869,0.0,273.24,,280.0,280.0,33.213,2.705,29.91,23.302
6097.0,2.97,0.698,-35.209,1.617,9.598,5.048,35.157,4.675,-2.409,-2.706,0.0,37.0,37.9,9.329,1.684,33.703,31.93,33.289,33.267,-3.102,25.869,0.0,273.24,,280.0,280.0,33.17,2.709,29.634,23.337
6097.5,2.97,0.698,-35.209,1.617,9.598,5.048,35.157,4.675,-2.409,-2.706,0.0,37.0,37.9,9.329,1.684,33.678,31.888,33.284,33.203,-3.102,25.869,0.0,273.04,,280.0,280.0,33.047,2.714,29.566,23.366
6098.0,2.97,0.698,-35.209,1.617,9.598,5.048,35.157,4.675,-2.409,-2.706,0.0,37.0,37.9,9.329,1.684,33.655,32.111,33.342,33.392,-3.102,25.869,0.0,273.04,,280.0,280.0,33.013,2.718,30.076,23.39
6098.5,2.97,0.698,-35.209,1.617,9.598,5.041,35.139,4.675,-2.404,-2.718,0.0,37.019,37.969,9.329,1.684,33.737,32.554,33.465,33.709,-3.106,25.857,0.0,274.24,,280.0,280.0,33.125,2.722,30.759,23.431
6099.0,2.97,0.698,-35.209,1.617,9.598,5.041,35.139,4.675,-2.404,-2.718,0.0,37.0,38.0,9.329,1.684,33.838,32.549,33.534,33.806,-3.106,25.857,0.0,274.24,,280.0,280.0,33.366,2.726,30.031,23.572
6099.5,2.835,0.657,-35.209,1.658,9.519,5.041,35.139,4.675,-2.404,-2.718,0.0,37.0,38.0,9.45,1.642,33.87,32.231,33.497,33.615,-3.106,25.857,0.0,273.04,,280.0,280.0,33.432,2.73,29.79,23.581
6100.0,2.835,0.657,-35.209,1.658,9.519,5.041,35.139,4.675,-2.404,-2.718,0.0,37.0,38.0,9.45,1.642,33.808,32.038,33.402,33.326,-3.106,25.857,0.0,273.04,,280.0,280.0,33.303,2.732,29.791,23.516
6100.5,2.835,0.657,-35.209,1.658,9.519,5.041,35.139,4.675,-2.404,-2.718,0.0,37.0,38.0,9.45,1.642,33.738,32.131,33.381,33.366,-3.106,25.857,0.0,273.94,,280.0,280.0,33.144,2.733,30.162,23.469
6101.0,2.835,0.657,-35.209,1.658,9.519,5.041,35.139,4.675,-2.404,-2.718,0.0,37.0,38.0,9.45,1.642,33.784,32.397,33.452,33.572,-3.106,25.857,0.0,273.94,,280.0,280.0,33.154,2.735,30.575,23.46
6101.5,2.835,0.657,-35.209,1.658,9.519,5.067,35.132,4.69,-2.388,-2.714,0.0,37.036,37.913,9.45,1.642,33.87,32.572,33.567,33.848,-3.095,25.878,0.0,272.84,,280.0,280.0,33.301,2.737,30.463,23.414
6102.0,2.835,0.657,-35.209,1.658,9.519,5.067,35.132,4.69,-2.388,-2.714,0.0,37.0,37.9,9.45,1.642,33.955,32.412,33.606,33.757,-3.095,25.878,0.0,272.84,,280.0,280.0,33.464,2.738,30.122,23.39
6102.5,2.619,0.648,-35.209,1.637,9.47,5.067,35.132,4.69,-2.388,-2.714,0.0,37.0,37.9,9.533,1.857,33.976,32.288,33.613,33.626,-3.095,25.878,0.0,273.74,,280.0,280.0,33.433,2.74,29.808,23.284
6103.0,2.619,0.648,-35.209,1.637,9.47,5.067,35.132,4.69,-2.388,-2.714,0.0,37.0,37.9,9.533,1.857,33.951,32.154,33.583,33.452,-3.095,25.878,0.0,273.74,,280.0,280.0,33.376,2.738,29.94,23.271
6103.5,2.619,0.648,-35.209,1.637,9.47,5.067,35.132,4.69,-2.388,-2.714,0.0,37.0,37.9,9.533,1.857,33.848,32.425,33.541,33.61,-3.095,25.878,0.0,272.94,,280.0,280.0,33.285,2.736,30.756,23.25
6104.0,2.619,0.648,-35.209,1.637,9.47,5.067,35.132,4.69,-2.388,-2.714,0.0,37.0,37.9,9.533,1.857,33.973,32.803,33.657,33.901,-3.095,25.878,0.0,272.94,,280.0,280.0,33.356,2.734,31.028,23.284
6104.5,2.619,0.648,-35.209,1.637,9.47,5.067,35.132,4.69,-2.388,-2.714,0.0,37.0,37.9,9.533,1.857,34.049,32.648,33.705,33.915,-3.095,25.878,0.0,274.54,,280.0,280.0,33.584,2.732,30.416,23.282
6105.0,2.619,0.648,-35.209,1.637,9.47,5.057,35.085,4.663,-2.376,-2.686,0.0,37.032,37.923,9.533,1.857,34.084,32.443,33.698,33.757,-3.083,25.873,0.0,274.54,,280.0,280.0,33.579,2.73,30.127,23.345
6105.5,2.619,0.648,-35.209,1.637,9.47,5.057,35.085,4.663,-2.376,-2.686,0.0,37.0,37.9,9.533,1.857,34.053,32.239,33.631,33.572,-3.083,25.873,0.0,274.64,,280.0,280.0,33.496,2.728,29.946,23.395
6106.0,2.613,0.666,-35.209,1.664,9.48,5.057,35.085,4.663,-2.376,-2.686,0.0,37.0,37.9,9.501,1.767,33.973,32.001,33.472,33.343,-3.083,25.873,0.0,274.64,,280.0,280.0,33.374,2.727,30.24,23.432
6106.5,2.613,0.666,-35.209,1.664,9.48,5.057,35.085,4.663,-2.376,-2.686,0.0,37.0,37.9,9.501,1.767,33.903,32.256,33.484,33.472,-3.083,25.873,0.0,274.94,,280.0,280.0,33.198,2.725,30.801,23.476
6107.0,2.613,0.666,-35.209,1.664,9.48,5.057,35.085,4.663,-2.376,-2.686,0.0,37.0,37.9,9.501,1.767,34.019,32.762,33.706,34.028,-3.083,25.873,0.0,274.94,,280.0,280.0,33.279,2.723,30.714,23.488
6107.5,2.613,0.666,-35.209,1.664,9.48,5.057,35.085,4.663,-2.376,-2.686,0.0,37.0,37.9,9.501,1.767,34.124,32.516,33.726,33.878,-3.083,25.873,0.0,274.34,,280.0,280.0,33.629,2.721,30.284,23.433
6108.0,2.613,0.666,-35.209,1.664,9.48,5.02,35.078,4.692,-2.378,-2.705,0.0,37.023,37.886,9.501,1.767,34.078,32.271,33.66,33.625,-3.082,25.872,0.0,274.34,,280.0,280.0,33.561,2.719,29.963,23.411
6108.5,2.613,0.666,-35.209,1.664,9.48,5.02,35.078,4.692,-2.378,-2.705,0.0,37.0,37.9,9.501,1.767,34.016,32.084,33.535,33.429,-3.082,25.872,0.0,275.14,,280.0,280.0,33.409,2.718,29.806,23.413
6109.0,2.824,0.727,-34.939,1.694,9.434,5.02,35.078,4.692,-2.378,-2.705,0.0,37.0,37.9,9.538,1.83,33.957,32.276,33.595,33.547,-3.082,25.872,0.0,275.14,,280.0,280.0,33.266,2.716,30.157,23.42
6109.5,2.824,0.727,-34.939,1.694,9.434,5.02,35.078,4.692,-2.378,-2.705,0.0,37.0,37.9,9.538,1.83,33.994,32.716,33.687,33.834,-3.082,25.872,0.0,275.04,,280.0,280.0,33.344,2.718,31.057,23.564
6110.0,2.824,0.727,-34.939,1.694,9.434,5.02,35.078,4.692,-2.378,-2.705,0.0,37.0,37.9,9.538,1.83,34.1,32.896,33.745,34.047,-3.082,25.872,0.0,275.04,,280.0,280.0,33.558,2.719,30.551,23.519
6110.5,2.824,0.727,-34.939,1.694,9.434,5.02,35.078,4.692,-2.378,-2.705,0.0,37.0,37.9,9.538,1.83,34.183,32.752,33.805,34.032,-3.082,25.872,0.0,275.24,,280.0,280.0,33.697,2.721,30.328,23.442
6111.0,2.824,0.727,-34.939,1.694,9.434,5.02,35.078,4.692,-2.378,-2.705,0.0,37.0,37.9,9.538,1.83,34.224,32.456,33.811,33.785,-3.082,25.872,0.0,275.24,,280.0,280.0,33.693,2.723,30.143,23.474
6111.5,2.824,0.727,-34.939,1.694,9.434,5.026,35.098,4.664,-2.349,-2.699,0.0,37.021,37.866,9.538,1.83,34.11,32.133,33.676,33.503,-3.088,25.873,0.0,274.44,,280.0,280.0,33.569,2.725,29.83,23.484
6112.0,2.824,0.727,-34.939,1.694,9.434,5.026,35.098,4.664,-2.349,-2.699,0.0,37.0,37.9,9.538,1.83,34.058,32.36,33.662,33.571,-3.088,25.873,0.0,274.44,,280.0,280.0,33.356,2.726,30.321,23.412
6112.5,2.335,0.551,-35.209,1.627,9.493,5.026,35.098,4.664,-2.349,-2.699,0.0,37.0,37.9,9.405,1.774,34.08,32.663,33.723,33.882,-3.088,25.873,0.0,274.74,,280.0,280.0,33.413,2.728,30.759,23.384
6113.0,2.335,0.551,-35.209,1.627,9.493,5.026,35.098,4.664,-2.349,-2.699,0.0,37.0,37.9,9.405,1.774,34.151,32.855,33.806,34.123,-3.088,25.873,0.0,274.74,,280.0,280.0,33.587,2.721,30.513,23.23
6113.5,2.335,0.551,-35.209,1.627,9.493,5.026,35.098,4.664,-2.349,-2.699,0.0,37.0,37.9,9.405,1.774,34.203,32.728,33.867,34.06,-3.088,25.873,0.0,274.64,,280.0,280.0,33.734,2.715,30.142,23.158
6114.0,2.335,0.551,-35.209,1.627,9.493,5.026,35.098,4.664,-2.349,-2.699,0.0,37.0,37.9,9.405,1.774,34.231,32.441,33.794,33.793,-3.088,25.873,0.0,274.64,,280.0,280.0,33.715,2.709,29.979,23.113
6114.5,2.335,0.551,-35.209,1.627,9.493,5.034,35.124,4.672,-2.333,-2.7,0.0,37.017,37.866,9.405,1.774,34.071,32.206,33.637,33.553,-3.091,25.874,0.0,274.54,,280.0,280.0,33.565,2.703,29.939,23.06
6115.0,2.335,0.551,-35.209,1.627,9.493,5.034,35.124,4.672,-2.333,-2.7,0.0,37.0,37.9,9.405,1.774,34.08,32.634,33.742,33.837,-3.091,25.874,0.0,274.54,,280.0,280.0,33.367,2.697,30.985,23.068
6115.5,3.218,0.842,-33.502,1.714,9.469,5.034,35.124,4.672,-2.333,-2.7,0.0,37.0,37.9,9.685,1.532,34.151,33.061,33.844,34.144,-3.091,25.874,0.0,274.34,,280.0,280.0,33.573,2.691,31.379,23.019
6116.0,3.218,0.842,-33.502,1.714,9.469,5.034,35.124,4.672,-2.333,-2.7,0.0,37.0,37.9,9.685,1.532,34.282,32.949,33.917,34.19,-3.091,25.874,0.0,274.34,,280.0,280.0,33.8,2.699,30.764,22.948
6116.5,3.218,0.842,-33.502,1.714,9.469,5.034,35.124,4.672,-2.333,-2.7,0.0,37.0,37.9,9.685,1.532,34.298,32.623,33.86,33.969,-3.091,25.874,0.0,274.64,,280.0,280.0,33.835,2.708,30.34,23.009
6117.0,3.218,0.842,-33.502,1.714,9.469,5.034,35.124,4.672,-2.333,-2.7,0.0,37.0,37.9,9.685,1.532,34.264,32.479,33.832,33.794,-3.091,25.874,0.0,274.64,,280.0,280.0,33.688,2.716,29.971,23.066
6117.5,3.218,0.842,-33.502,1.714,9.469,5.034,35.124,4.672,-2.333,-2.7,0.0,37.0,37.9,9.685,1.532,34.167,32.247,33.675,33.569,-3.091,25.874,0.0,274.54,,280.0,280.0,33.592,2.724,30.348,23.006
6118.0,3.218,0.842,-33.502,1.714,9.469,5.046,35.162,4.719,-2.31,-2.706,0.0,37.019,37.861,9.685,1.532,34.143,32.867,33.817,34.087,-3.085,25.876,0.0,274.54,,280.0,280.0,33.415,2.732,31.127,22.987
6118.5,3.218,0.842,-33.502,1.714,9.469,5.046,35.162,4.719,-2.31,-2.706,0.0,37.0,37.9,9.685,1.532,34.256,33.195,33.938,34.358,-3.085,25.876,0.0,274.64,,280.0,280.0,33.728,2.74,31.283,22.983
6119.0,3.121,0.782,-35.112,1.692,9.52,5.046,35.162,4.719,-2.31,-2.706,0.0,37.0,37.9,9.458,1.539,34.309,32.836,33.938,34.16,-3.085,25.876,0.0,274.64,,280.0,280.0,33.937,2.748,30.595,23.006
6119.5,3.121,0.782,-35.112,1.692,9.52,5.046,35.162,4.719,-2.31,-2.706,0.0,37.0,37.9,9.458,1.539,34.351,32.691,33.956,34.049,-3.085,25.876,0.0,274.24,,280.0,280.0,33.811,2.754,30.43,23.073
6120.0,3.121,0.782,-35.112,1.692,9.52,5.046,35.162,4.719,-2.31,-2.706,0.0,37.0,37.9,9.458,1.539,34.308,32.526,33.895,33.847,-3.085,25.876,0.0,274.24,,280.0,280.0,33.762,2.76,30.221,23.027
6120.5,3.121,0.782,-35.112,1.692,9.52,5.046,35.162,4.719,-2.31,-2.706,0.0,37.0,37.9,9.458,1.539,34.26,32.53,33.846,33.803,-3.085,25.876,0.0,274.04,,280.0,280.0,33.644,2.766,30.685,22.95
6121.0,3.121,0.782,-35.112,1.692,9.52,5.043,35.16,4.697,-2.311,-2.704,0.0,37.013,37.793,9.458,1.539,34.253,32.703,33.842,33.916,-3.096,25.879,0.0,274.04,,280.0,280.0,33.61,2.772,30.888,22.915
6121.5,3.121,0.782,-35.112,1.692,9.52,5.043,35.16,4.697,-2.311,-2.704,0.0,37.0,37.8,9.458,1.539,34.35,32.938,33.995,34.246,-3.096,25.879,0.0,274.34,,280.0,280.0,33.678,2.778,30.795,22.89
6122.0,2.662,0.706,-34.364,1.685,9.515,5.043,35.16,4.697,-2.311,-2.704,0.0,37.0,37.8,9.492,1.537,34.362,32.874,34.033,34.207,-3.096,25.879,0.0,274.34,,280.0,280.0,33.882,2.783,30.601,22.903
6122.5,2.662,0.706,-34.364,1.685,9.515,5.043,35.16,4.697,-2.311,-2.704,0.0,37.0,37.8,9.492,1.537,34.416,32.647,33.999,34.007,-3.096,25.879,0.0,274.14,,280.0,280.0,33.767,2.779,30.319,22.912
6123.0,2.662,0.706,-34.364,1.685,9.515,5.043,35.16,4.697,-2.311,-2.704,0.0,37.0,37.8,9.492,1.537,34.364,32.691,33.991,33.952,-3.096,25.879,0.0,274.14,,280.0,280.0,33.767,2.779,30.413,22.957
6123.5,2.662,0.706,-34.364,1.685,9.515,5.043,35.16,4.697,-2.311,-2.704,0.0,37.0,37.8,9.492,1.537,34.33,32.755,33.966,34.002,-3.096,25.879,0.0,274.64,,280.0,280.0,33.749,2.778,30.727,23.02
6124.0,2.662,0.706,-34.364,1.685,9.515,5.077,35.121,4.694,-2.304,-2.719,0.0,36.996,37.833,9.492,1.537,34.39,33.035,34.068,34.281,-3.101,25.867,0.0,274.64,,280.0,280.0,33.763,2.776,30.89,23.068
6124.5,2.662,0.706,-34.364,1.685,9.515,5.077,35.121,4.694,-2.304,-2.719,0.0,37.0,37.8,9.492,1.537,34.465,33.065,34.108,34.393,-3.101,25.867,0.0,274.24,,280.0,280.0,33.943,2.774,30.583,23.051
6125.0,2.662,0.706,-34.364,1.685,9.515,5.077,35.121,4.694,-2.304,-2.719,0.0,37.0,37.8,9.492,1.537,34.518,32.916,34.153,34.295,-3.101,25.867,0.0,274.24,,280.0,280.0,34.008,2.772,30.399,23.069
6125.5,2.366,0.625,-33.665,1.695,9.455,5.077,35.121,4.694,-2.304,-2.719,0.0,37.0,37.8,9.616,1.46,34.451,32.567,34.002,33.915,-3.101,25.867,0.0,274.44,,280.0,280.0,33.97,2.77,30.261,23.18
6126.0,2.366,0.625,-33.665,1.695,9.455,5.077,35.121,4.694,-2.304,-2.719,0.0,37.0,37.8,9.616,1.46,34.349,32.722,33.976,33.928,-3.101,25.867,0.0,274.44,,280.0,280.0,33.734,2.764,30.786,23.258
6126.5,2.366,0.625,-33.665,1.695,9.455,5.077,35.121,4.694,-2.304,-2.719,0.0,37.0,37.8,9.616,1.46,34.358,33.007,34.011,34.169,-3.101,25.867,0.0,274.24,,280.0,280.0,33.744,2.757,31.248,23.333
6127.0,2.366,0.625,-33.665,1.695,9.455,5.077,35.121,4.694,-2.304,-2.719,0.0,37.0,37.8,9.616,1.46,34.448,33.157,34.086,34.372,-3.101,25.867,0.0,274.24,,280.0,280.0,33.886,2.751,31.117,23.323
6127.5,2.366,0.625,-33.665,1.695,9.455,5.04,35.095,4.704,-2.302,-2.724,0.0,36.991,37.775,9.616,1.46,34.525,33.026,34.118,34.339,-3.103,25.861,0.0,274.74,,280.0,280.0,34.016,2.744,30.744,23.367
6128.0,2.366,0.625,-33.665,1.695,9.455,5.04,35.095,4.704,-2.302,-2.724,0.0,37.0,37.8,9.616,1.46,34.536,32.78,34.058,34.161,-3.103,25.861,0.0,274.74,,280.0,280.0,34.002,2.738,30.406,23.5
6128.5,2.872,0.65,-35.209,1.631,9.536,5.04,35.095,4.704,-2.302,-2.724,0.0,37.0,37.8,9.484,1.668,34.461,32.691,34.008,33.994,-3.103,25.861,0.0,274.54,,280.0,280.0,33.884,2.732,30.402,23.546
6129.0,2.872,0.65,-35.209,1.631,9.536,5.04,35.095,4.704,-2.302,-2.724,0.0,37.0,37.8,9.484,1.668,34.369,32.931,34.046,34.192,-3.103,25.861,0.0,274.54,,280.0,280.0,33.788,2.734,31.02,23.621
6129.5,2.872,0.65,-35.209,1.631,9.536,5.04,35.095,4.704,-2.302,-2.724,0.0,37.0,37.8,9.484,1.668,34.433,33.217,34.084,34.362,-3.103,25.861,0.0,274.44,,280.0,280.0,33.885,2.737,31.454,23.613
6130.0,2.872,0.65,-35.209,1.631,9.536,5.04,35.095,4.704,-2.302,-2.724,0.0,37.0,37.8,9.484,1.668,34.512,33.168,34.121,34.394,-3.103,25.861,0.0,274.44,,280.0,280.0,34.024,2.739,31.096,23.581
6130.5,2.872,0.65,-35.209,1.631,9.536,5.046,35.084,4.677,-2.282,-2.719,0.0,36.979,37.814,9.484,1.668,34.51,32.945,34.127,34.213,-3.105,25.844,0.0,274.74,,280.0,280.0,34.049,2.741,30.71,23.582
6131.0,2.872,0.65,-35.209,1.631,9.536,5.046,35.084,4.677,-2.282,-2.719,0.0,37.0,37.8,9.484,1.668,34.49,32.908,34.124,34.19,-3.105,25.844,0.0,274.74,,280.0,280.0,33.949,2.743,30.619,23.567
