t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6131.5,2.872,0.65,-35.209,1.631,9.536,5.046,35.084,4.677,-2.282,-2.719,0.0,37.0,37.8,9.484,1.668,34.462,32.725,34.026,34.017,-3.105,25.844,0.0,274.74,,280.0,280.0,33.928,2.745,30.856,23.585
6132.0,1.979,0.547,-33.486,1.707,9.471,5.046,35.084,4.677,-2.282,-2.719,0.0,37.0,37.8,9.588,1.56,34.456,32.902,34.061,34.129,-3.105,25.844,0.0,274.74,,280.0,280.0,33.807,2.747,31.111,23.572
6132.5,1.979,0.547,-33.486,1.707,9.471,5.046,35.084,4.677,-2.282,-2.719,0.0,37.0,37.8,9.588,1.56,34.527,33.218,34.189,34.489,-3.105,25.844,0.0,274.64,,280.0,280.0,33.887,2.735,31.025,23.532
6133.0,1.979,0.547,-33.486,1.707,9.471,5.046,35.084,4.677,-2.282,-2.719,0.0,37.0,37.8,9.588,1.56,34.594,33.07,34.207,34.412,-3.105,25.844,0.0,274.64,,280.0,280.0,34.106,2.722,30.869,23.511
6133.5,1.979,0.547,-33.486,1.707,9.471,5.046,35.084,4.677,-2.282,-2.719,0.0,37.0,37.8,9.588,1.56,34.609,32.968,34.186,34.271,-3.105,25.844,0.0,274.74,,280.0,280.0,34.071,2.71,30.709,23.483
6134.0,1.979,0.547,-33.486,1.707,9.471,5.045,35.09,4.695,-2.264,-2.728,0.0,36.973,37.743,9.588,1.56,34.536,32.661,34.073,34.012,-3.106,25.841,0.0,274.74,,280.0,280.0,34.008,2.698,30.347,23.468
6134.5,1.979,0.547,-33.486,1.707,9.471,5.045,35.09,4.695,-2.264,-2.728,0.0,37.0,37.7,9.588,1.56,34.502,32.876,34.09,34.074,-3.106,25.841,0.0,274.94,,280.0,280.0,33.821,2.686,30.812,23.456
6135.0,2.842,0.75,-33.522,1.667,9.435,5.045,35.09,4.695,-2.264,-2.728,0.0,37.0,37.7,9.702,1.533,34.496,33.15,34.155,34.341,-3.106,25.841,0.0,274.94,,280.0,280.0,33.886,2.675,31.345,23.391
6135.5,2.842,0.75,-33.522,1.667,9.435,5.045,35.09,4.695,-2.264,-2.728,0.0,37.0,37.7,9.702,1.533,34.578,33.316,34.21,34.56,-3.106,25.841,0.0,274.84,,280.0,280.0,34.036,2.678,31.079,23.386
6136.0,2.842,0.75,-33.522,1.667,9.435,5.045,35.09,4.695,-2.264,-2.728,0.0,37.0,37.7,9.702,1.533,34.637,33.332,34.299,34.594,-3.106,25.841,0.0,274.84,,280.0,280.0,34.166,2.68,30.529,23.343
6136.5,2.842,0.75,-33.522,1.667,9.435,5.045,35.09,4.695,-2.264,-2.728,0.0,37.0,37.7,9.702,1.533,34.61,32.83,34.173,34.132,-3.106,25.841,0.0,274.44,,280.0,280.0,34.216,2.683,30.525,23.319
6137.0,2.842,0.75,-33.522,1.667,9.435,5.043,35.128,4.682,-2.242,-2.719,0.0,36.972,37.743,9.702,1.533,34.5,32.576,34.042,33.934,-3.103,25.843,0.0,274.44,,280.0,280.0,33.936,2.685,30.284,23.259
6137.5,2.842,0.75,-33.522,1.667,9.435,5.043,35.128,4.682,-2.242,-2.719,0.0,37.0,37.7,9.702,1.533,34.479,32.866,34.042,34.167,-3.103,25.843,0.0,274.64,,280.0,280.0,33.763,2.688,30.832,23.241
6138.0,2.842,0.75,-33.522,1.667,9.435,5.043,35.128,4.682,-2.242,-2.719,0.0,37.0,37.7,9.702,1.533,34.533,33.494,34.179,34.55,-3.103,25.843,0.0,274.64,,280.0,280.0,33.889,2.691,31.973,23.214
6138.5,3.162,0.848,-33.014,1.686,9.479,5.043,35.128,4.682,-2.242,-2.719,0.0,37.0,37.7,9.635,1.558,34.615,33.456,34.258,34.665,-3.103,25.843,0.0,274.74,,280.0,280.0,34.189,2.693,31.458,23.198
6139.0,3.162,0.848,-33.014,1.686,9.479,5.043,35.128,4.682,-2.242,-2.719,0.0,37.0,37.7,9.635,1.558,34.654,33.188,34.241,34.469,-3.103,25.843,0.0,274.74,,280.0,280.0,34.249,2.701,30.7,23.189
6139.5,3.162,0.848,-33.014,1.686,9.479,5.043,35.128,4.682,-2.242,-2.719,0.0,37.0,37.7,9.635,1.558,34.642,32.988,34.229,34.287,-3.103,25.843,0.0,274.84,,280.0,280.0,34.138,2.708,30.436,23.172
6140.0,3.162,0.848,-33.014,1.686,9.479,5.043,35.128,4.682,-2.242,-2.719,0.0,37.0,37.7,9.635,1.558,34.486,32.832,34.085,34.061,-3.103,25.843,0.0,274.84,,280.0,280.0,34.037,2.716,30.948,23.146
6140.5,3.162,0.848,-33.014,1.686,9.479,5.043,35.146,4.708,-2.233,-2.716,0.0,36.968,37.727,9.635,1.558,34.492,33.278,34.127,34.388,-3.103,25.843,0.0,274.84,,280.0,280.0,33.866,2.723,31.632,23.148
6141.0,3.162,0.848,-33.014,1.686,9.479,5.043,35.146,4.708,-2.233,-2.716,0.0,37.0,37.7,9.635,1.558,34.601,33.505,34.22,34.64,-3.103,25.843,0.0,274.84,,280.0,280.0,34.071,2.73,31.683,23.124
6141.5,2.783,0.781,-33.935,1.686,9.421,5.043,35.146,4.708,-2.233,-2.716,0.0,37.0,37.7,9.576,1.589,34.683,33.389,34.283,34.638,-3.103,25.843,0.0,274.84,,280.0,280.0,34.241,2.737,31.195,23.085
6142.0,2.783,0.781,-33.935,1.686,9.421,5.043,35.146,4.708,-2.233,-2.716,0.0,37.0,37.7,9.576,1.589,34.685,33.115,34.254,34.417,-3.103,25.843,0.0,274.84,,280.0,280.0,34.248,2.738,30.879,23.06
6142.5,2.783,0.781,-33.935,1.686,9.421,5.043,35.146,4.708,-2.233,-2.716,0.0,37.0,37.7,9.576,1.589,34.639,32.978,34.214,34.277,-3.103,25.843,0.0,274.94,,280.0,280.0,34.118,2.739,30.411,23.067
6143.0,2.783,0.781,-33.935,1.686,9.421,5.043,35.146,4.708,-2.233,-2.716,0.0,37.0,37.7,9.576,1.589,34.566,32.691,34.062,34.013,-3.103,25.843,0.0,274.94,,280.0,280.0,34.027,2.74,30.935,23.074
6143.5,2.783,0.781,-33.935,1.686,9.421,5.048,35.169,4.729,-2.221,-2.722,0.0,36.961,37.758,9.576,1.589,34.554,33.349,34.191,34.55,-3.099,25.842,0.0,275.14,,280.0,280.0,33.833,2.74,31.658,23.072
6144.0,2.783,0.781,-33.935,1.686,9.421,5.048,35.169,4.729,-2.221,-2.722,0.0,37.0,37.8,9.576,1.589,34.602,33.453,34.216,34.632,-3.099,25.842,0.0,275.14,,280.0,280.0,34.161,2.741,31.517,23.025
6144.5,2.783,0.781,-33.935,1.686,9.421,5.048,35.169,4.729,-2.221,-2.722,0.0,37.0,37.8,9.576,1.589,34.638,33.074,34.199,34.413,-3.099,25.842,0.0,275.14,,280.0,280.0,34.226,2.742,30.791,23.003
6145.0,3.059,0.728,-35.209,1.623,9.551,5.048,35.169,4.729,-2.221,-2.722,0.0,37.0,37.8,9.508,1.665,34.627,33.034,34.181,34.331,-3.099,25.842,0.0,275.14,,280.0,280.0,34.081,2.742,30.777,22.993
6145.5,3.059,0.728,-35.209,1.623,9.551,5.048,35.169,4.729,-2.221,-2.722,0.0,37.0,37.8,9.508,1.665,34.565,32.805,34.106,34.143,-3.099,25.842,0.0,274.94,,280.0,280.0,34.043,2.747,30.548,22.971
6146.0,3.059,0.728,-35.209,1.623,9.551,5.048,35.169,4.729,-2.221,-2.722,0.0,37.0,37.8,9.508,1.665,34.529,33.011,34.101,34.21,-3.099,25.842,0.0,274.94,,280.0,280.0,33.905,2.753,31.508,22.965
6146.5,3.059,0.728,-35.209,1.623,9.551,5.048,35.169,4.729,-2.221,-2.722,0.0,37.0,37.8,9.508,1.665,34.546,33.278,34.146,34.432,-3.099,25.842,0.0,275.04,,280.0,280.0,33.963,2.758,31.552,22.934
6147.0,3.059,0.728,-35.209,1.623,9.551,5.057,35.123,4.717,-2.238,-2.725,0.0,36.955,37.747,9.508,1.665,34.624,33.462,34.234,34.625,-3.115,25.843,0.0,275.04,,280.0,280.0,34.1,2.763,31.138,22.922
6147.5,3.059,0.728,-35.209,1.623,9.551,5.057,35.123,4.717,-2.238,-2.725,0.0,37.0,37.7,9.508,1.665,34.688,33.126,34.273,34.464,-3.115,25.843,0.0,274.74,,280.0,280.0,34.236,2.767,30.843,22.927
6148.0,1.958,0.559,-34.256,1.657,9.428,5.057,35.123,4.717,-2.238,-2.725,0.0,37.0,37.7,9.575,1.697,34.66,32.95,34.201,34.264,-3.115,25.843,0.0,274.74,,280.0,280.0,34.137,2.772,30.656,22.942
6148.5,1.958,0.559,-34.256,1.657,9.428,5.057,35.123,4.717,-2.238,-2.725,0.0,37.0,37.7,9.575,1.697,34.576,32.798,34.118,34.12,-3.115,25.843,0.0,275.14,,280.0,280.0,34.019,2.759,30.526,22.949
6149.0,1.958,0.559,-34.256,1.657,9.428,5.057,35.123,4.717,-2.238,-2.725,0.0,37.0,37.7,9.575,1.697,34.544,32.996,34.143,34.297,-3.115,25.843,0.0,275.14,,280.0,280.0,33.903,2.746,30.917,22.978
6149.5,1.958,0.559,-34.256,1.657,9.428,5.057,35.123,4.717,-2.238,-2.725,0.0,37.0,37.7,9.575,1.697,34.573,33.537,34.252,34.647,-3.115,25.843,0.0,274.84,,280.0,280.0,33.995,2.733,31.712,22.984
6150.0,1.958,0.559,-34.256,1.657,9.428,5.042,35.067,4.686,-2.249,-2.749,0.0,36.949,37.721,9.575,1.697,34.686,33.657,34.341,34.815,-3.125,25.826,0.0,274.84,,280.0,280.0,34.253,2.72,31.161,22.992
6150.5,1.958,0.559,-34.256,1.657,9.428,5.042,35.067,4.686,-2.249,-2.749,0.0,36.9,37.7,9.575,1.697,34.737,33.343,34.342,34.634,-3.125,25.826,0.0,274.74,,280.0,280.0,34.375,2.708,30.852,22.996
6151.0,1.958,0.559,-34.256,1.657,9.428,5.042,35.067,4.686,-2.249,-2.749,0.0,36.9,37.7,9.575,1.697,34.669,32.932,34.206,34.25,-3.125,25.826,0.0,274.74,,280.0,280.0,34.264,2.695,30.636,23.001
6151.5,1.884,0.557,-33.882,1.656,9.464,5.042,35.067,4.686,-2.249,-2.749,0.0,36.9,37.7,9.615,1.592,34.593,32.783,34.098,34.093,-3.125,25.826,0.0,274.74,,280.0,280.0,34.014,2.683,30.494,23.016
6152.0,1.884,0.557,-33.882,1.656,9.464,5.042,35.067,4.686,-2.249,-2.749,0.0,36.9,37.7,9.615,1.592,34.553,33.071,34.112,34.283,-3.125,25.826,0.0,274.74,,280.0,280.0,33.892,2.67,31.12,23.014
6152.5,1.884,0.557,-33.882,1.656,9.464,5.042,35.067,4.686,-2.249,-2.749,0.0,36.9,37.7,9.615,1.592,34.599,33.585,34.246,34.69,-3.125,25.826,0.0,274.64,,280.0,280.0,34.005,2.657,32.063,23.016
6153.0,1.884,0.557,-33.882,1.656,9.464,5.042,35.067,4.686,-2.249,-2.749,0.0,36.9,37.7,9.615,1.592,34.638,33.426,34.253,34.694,-3.125,25.826,0.0,274.64,,280.0,280.0,34.28,2.645,31.327,23.003
6153.5,1.884,0.557,-33.882,1.656,9.464,5.038,35.083,4.728,-2.211,-2.723,0.0,36.957,37.714,9.615,1.592,34.688,33.161,34.24,34.476,-3.114,25.83,0.0,274.74,,280.0,280.0,34.253,2.632,30.895,23.046
6154.0,1.884,0.557,-33.882,1.656,9.464,5.038,35.083,4.728,-2.211,-2.723,0.0,37.0,37.7,9.615,1.592,34.674,33.086,34.202,34.359,-3.114,25.83,0.0,274.74,,280.0,280.0,34.141,2.62,30.53,23.087
6154.5,2.326,0.59,-34.417,1.704,9.521,5.038,35.083,4.728,-2.211,-2.723,0.0,37.0,37.7,9.596,1.605,34.517,33.017,34.096,34.208,-3.114,25.83,0.0,274.84,,280.0,280.0,34.08,2.608,31.073,23.113
6155.0,2.326,0.59,-34.417,1.704,9.521,5.038,35.083,4.728,-2.211,-2.723,0.0,37.0,37.7,9.596,1.605,34.538,33.364,34.153,34.491,-3.114,25.83,0.0,274.84,,280.0,280.0,33.959,2.603,31.674,23.101
6155.5,2.326,0.59,-34.417,1.704,9.521,5.038,35.083,4.728,-2.211,-2.723,0.0,37.0,37.7,9.596,1.605,34.629,33.607,34.255,34.781,-3.114,25.83,0.0,274.54,,280.0,280.0,34.136,2.599,31.759,23.095
6156.0,2.326,0.59,-34.417,1.704,9.521,5.038,35.083,4.728,-2.211,-2.723,0.0,37.0,37.7,9.596,1.605,34.697,33.399,34.285,34.701,-3.114,25.83,0.0,274.54,,280.0,280.0,34.318,2.594,31.182,23.061
6156.5,2.326,0.59,-34.417,1.704,9.521,5.03,35.07,4.708,-2.194,-2.739,0.0,36.951,37.65,9.596,1.605,34.721,33.157,34.271,34.495,-3.117,25.82,0.0,274.64,,280.0,280.0,34.27,2.59,30.902,23.088
6157.0,2.326,0.59,-34.417,1.704,9.521,5.03,35.07,4.708,-2.194,-2.739,0.0,37.0,37.6,9.596,1.605,34.661,32.929,34.192,34.266,-3.117,25.82,0.0,274.64,,280.0,280.0,34.161,2.585,30.527,23.181
6157.5,2.686,0.639,-35.209,1.692,9.586,5.03,35.07,4.708,-2.194,-2.739,0.0,37.0,37.6,9.481,1.63,34.595,32.808,34.111,34.108,-3.117,25.82,0.0,274.34,,280.0,280.0,34.012,2.581,31.118,23.177
6158.0,2.686,0.639,-35.209,1.692,9.586,5.03,35.07,4.708,-2.194,-2.739,0.0,37.0,37.6,9.481,1.63,34.574,33.595,34.227,34.737,-3.117,25.82,0.0,274.34,,280.0,280.0,33.905,2.583,31.978,23.206
6158.5,2.686,0.639,-35.209,1.692,9.586,5.03,35.07,4.708,-2.194,-2.739,0.0,37.0,37.6,9.481,1.63,34.671,33.658,34.322,34.859,-3.117,25.82,0.0,274.34,,280.0,280.0,34.283,2.585,31.663,23.16
6159.0,2.686,0.639,-35.209,1.692,9.586,5.03,35.07,4.708,-2.194,-2.739,0.0,37.0,37.6,9.481,1.63,34.742,33.419,34.334,34.708,-3.117,25.82,0.0,274.34,,280.0,280.0,34.377,2.586,31.245,23.155
6159.5,2.686,0.639,-35.209,1.692,9.586,5.03,35.07,4.708,-2.194,-2.739,0.0,37.0,37.6,9.481,1.63,34.738,33.115,34.272,34.468,-3.117,25.82,0.0,275.14,,280.0,280.0,34.301,2.588,30.86,23.155
6160.0,2.686,0.639,-35.209,1.692,9.586,5.024,35.066,4.712,-2.182,-2.742,0.0,36.941,37.671,9.481,1.63,34.666,32.936,34.202,34.258,-3.121,25.812,0.0,275.14,,280.0,280.0,34.148,2.59,30.641,23.182
6160.5,2.686,0.639,-35.209,1.692,9.586,5.024,35.066,4.712,-2.182,-2.742,0.0,36.9,37.7,9.481,1.63,34.584,32.756,34.07,34.102,-3.121,25.812,0.0,275.04,,280.0,280.0,34.015,2.591,31.147,23.183
6161.0,2.951,0.672,-35.209,1.663,9.523,5.024,35.066,4.712,-2.182,-2.742,0.0,36.9,37.7,9.505,1.551,34.533,33.123,34.105,34.361,-3.121,25.812,0.0,275.04,,280.0,280.0,33.878,2.593,32.239,23.154
6161.5,2.951,0.672,-35.209,1.663,9.523,5.024,35.066,4.712,-2.182,-2.742,0.0,36.9,37.7,9.505,1.551,34.62,33.741,34.241,34.785,-3.121,25.812,0.0,274.64,,280.0,280.0,34.03,2.599,31.651,23.208
6162.0,2.951,0.672,-35.209,1.663,9.523,5.024,35.066,4.712,-2.182,-2.742,0.0,36.9,37.7,9.505,1.551,34.736,33.309,34.287,34.623,-3.121,25.812,0.0,274.64,,280.0,280.0,34.347,2.604,31.149,23.237
6162.5,2.951,0.672,-35.209,1.663,9.523,5.024,35.066,4.712,-2.182,-2.742,0.0,36.9,37.7,9.505,1.551,34.717,33.134,34.252,34.435,-3.121,25.812,0.0,275.04,,280.0,280.0,34.239,2.61,30.908,23.26
6163.0,2.951,0.672,-35.209,1.663,9.523,5.06,35.104,4.717,-2.156,-2.731,0.0,36.951,37.715,9.505,1.551,34.65,32.945,34.173,34.254,-3.12,25.806,0.0,275.04,,280.0,280.0,34.134,2.616,30.66,23.287
6163.5,2.951,0.672,-35.209,1.663,9.523,5.06,35.104,4.717,-2.156,-2.731,0.0,37.0,37.7,9.505,1.551,34.578,32.987,34.171,34.294,-3.12,25.806,0.0,275.44,,280.0,280.0,34.006,2.621,31.05,23.29
6164.0,3.219,0.849,-34.205,1.662,9.36,5.06,35.104,4.717,-2.156,-2.731,0.0,37.0,37.7,9.62,1.561,34.581,33.507,34.232,34.586,-3.12,25.806,0.0,275.44,,280.0,280.0,34.007,2.627,31.829,23.298
6164.5,3.219,0.849,-34.205,1.662,9.36,5.06,35.104,4.717,-2.156,-2.731,0.0,37.0,37.7,9.62,1.561,34.704,33.667,34.284,34.768,-3.12,25.806,0.0,275.14,,280.0,280.0,34.227,2.636,31.288,23.287
6165.0,3.219,0.849,-34.205,1.662,9.36,5.06,35.104,4.717,-2.156,-2.731,0.0,37.0,37.7,9.62,1.561,34.743,33.46,34.306,34.717,-3.12,25.806,0.0,275.14,,280.0,280.0,34.356,2.646,30.874,23.29
6165.5,3.219,0.849,-34.205,1.662,9.36,5.06,35.104,4.717,-2.156,-2.731,0.0,37.0,37.7,9.62,1.561,34.7,33.06,34.226,34.342,-3.12,25.806,0.0,274.94,,280.0,280.0,34.307,2.655,30.813,23.265
6166.0,3.219,0.849,-34.205,1.662,9.36,5.06,35.104,4.717,-2.156,-2.731,0.0,37.0,37.7,9.62,1.561,34.599,32.849,34.155,34.215,-3.12,25.806,0.0,274.94,,280.0,280.0,34.082,2.664,30.631,23.256
6166.5,3.219,0.849,-34.205,1.662,9.36,5.004,35.129,4.72,-2.138,-2.742,0.0,36.94,37.676,9.62,1.561,34.569,33.251,34.2,34.498,-3.123,25.796,0.0,274.84,,280.0,280.0,33.954,2.673,31.415,23.238
6167.0,3.219,0.849,-34.205,1.662,9.36,5.004,35.129,4.72,-2.138,-2.742,0.0,36.9,37.7,9.62,1.561,34.674,33.728,34.299,34.789,-3.123,25.796,0.0,274.84,,280.0,280.0,34.13,2.682,32.131,23.227
6167.5,3.169,0.793,-34.921,1.619,9.488,5.004,35.129,4.72,-2.138,-2.742,0.0,36.9,37.7,9.57,1.7,34.762,33.587,34.356,34.821,-3.123,25.796,0.0,274.74,,280.0,280.0,34.373,2.691,31.509,23.179
6168.0,3.169,0.793,-34.921,1.619,9.488,5.004,35.129,4.72,-2.138,-2.742,0.0,36.9,37.7,9.57,1.7,34.783,33.353,34.37,34.675,-3.123,25.796,0.0,274.74,,280.0,280.0,34.381,2.699,30.962,23.103
6168.5,3.169,0.793,-34.921,1.619,9.488,5.004,35.129,4.72,-2.138,-2.742,0.0,36.9,37.7,9.57,1.7,34.759,33.179,34.334,34.505,-3.123,25.796,0.0,274.44,,280.0,280.0,34.295,2.707,30.656,23.098
6169.0,3.169,0.793,-34.921,1.619,9.488,5.004,35.129,4.72,-2.138,-2.742,0.0,36.9,37.7,9.57,1.7,34.669,33.104,34.202,34.379,-3.123,25.796,0.0,274.44,,280.0,280.0,34.195,2.714,31.062,23.097
6169.5,3.169,0.793,-34.921,1.619,9.488,4.996,35.155,4.732,-2.115,-2.743,0.0,36.947,37.706,9.57,1.7,34.68,33.535,34.324,34.73,-3.128,25.79,0.0,274.94,,280.0,280.0,34.089,2.722,31.845,23.129
6170.0,3.169,0.793,-34.921,1.619,9.488,4.996,35.155,4.732,-2.115,-2.743,0.0,36.9,37.7,9.57,1.7,34.78,33.646,34.399,34.935,-3.128,25.79,0.0,274.94,,280.0,280.0,34.317,2.729,31.557,23.162
6170.5,2.507,0.593,-35.209,1.638,9.545,4.996,35.155,4.732,-2.115,-2.743,0.0,36.9,37.7,9.445,1.561,34.859,33.544,34.473,34.863,-3.128,25.79,0.0,275.14,,280.0,280.0,34.44,2.736,31.294,23.214
6171.0,2.507,0.593,-35.209,1.638,9.545,4.996,35.155,4.732,-2.115,-2.743,0.0,36.9,37.7,9.445,1.561,34.872,33.202,34.434,34.603,-3.128,25.79,0.0,275.14,,280.0,280.0,34.435,2.733,30.87,23.227
6171.5,2.507,0.593,-35.209,1.638,9.545,4.996,35.155,4.732,-2.115,-2.743,0.0,36.9,37.7,9.445,1.561,34.81,33.122,34.381,34.447,-3.128,25.79,0.0,275.14,,280.0,280.0,34.278,2.729,30.615,23.279
6172.0,2.507,0.593,-35.209,1.638,9.545,4.996,35.155,4.732,-2.115,-2.743,0.0,36.9,37.7,9.445,1.561,34.738,32.903,34.315,34.306,-3.128,25.79,0.0,275.14,,280.0,280.0,34.19,2.725,31.577,23.288
6172.5,2.507,0.593,-35.209,1.638,9.545,4.996,35.155,4.732,-2.115,-2.743,0.0,36.9,37.7,9.445,1.561,34.765,33.836,34.413,34.894,-3.128,25.79,0.0,274.34,,280.0,280.0,34.066,2.722,32.305,23.301
6173.0,2.507,0.593,-35.209,1.638,9.545,5.026,35.134,4.717,-2.112,-2.733,0.0,36.937,37.711,9.445,1.561,34.835,33.561,34.444,34.836,-3.138,25.775,0.0,274.34,,280.0,280.0,34.477,2.718,31.434,23.293
6173.5,2.507,0.593,-35.209,1.638,9.545,5.026,35.134,4.717,-2.112,-2.733,0.0,36.9,37.7,9.445,1.561,34.873,33.311,34.427,34.639,-3.138,25.775,0.0,270.84,,280.0,280.0,34.419,2.715,30.986,23.312
6174.0,2.34,0.577,-34.814,1.583,9.445,5.026,35.134,4.717,-2.112,-2.733,0.0,36.9,37.7,9.597,1.704,34.83,33.152,34.383,34.454,-3.138,25.775,0.0,270.84,,280.0,280.0,34.312,2.711,30.937,23.269
6174.5,2.34,0.577,-34.814,1.583,9.445,5.026,35.134,4.717,-2.112,-2.733,0.0,36.9,37.7,9.597,1.704,34.736,32.941,34.271,34.281,-3.138,25.775,0.0,271.14,,280.0,280.0,34.205,2.705,30.643,23.266
6175.0,2.34,0.577,-34.814,1.583,9.445,5.026,35.134,4.717,-2.112,-2.733,0.0,36.9,37.7,9.597,1.704,34.727,33.221,34.307,34.461,-3.138,25.775,0.0,271.14,,280.0,280.0,34.057,2.699,31.998,23.207
6175.5,2.34,0.577,-34.814,1.583,9.445,5.026,35.134,4.717,-2.112,-2.733,0.0,36.9,37.7,9.597,1.704,34.763,33.636,34.42,34.821,-3.138,25.775,0.0,271.34,,280.0,280.0,34.179,2.693,31.523,23.114
6176.0,2.34,0.577,-34.814,1.583,9.445,5.066,35.112,4.718,-2.117,-2.758,0.0,36.948,37.688,9.597,1.704,34.823,33.651,34.483,34.926,-3.134,25.782,0.0,271.34,,280.0,280.0,34.41,2.688,31.096,23.092
6176.5,2.34,0.577,-34.814,1.583,9.445,5.066,35.112,4.718,-2.117,-2.758,0.0,36.9,37.7,9.597,1.704,34.883,33.38,34.501,34.644,-3.134,25.782,0.0,271.24,,280.0,280.0,34.47,2.682,31.113,23.06
6177.0,2.521,0.63,-35.064,1.611,9.424,5.066,35.112,4.718,-2.117,-2.758,0.0,36.9,37.7,9.567,1.708,34.836,33.104,34.423,34.479,-3.134,25.782,0.0,271.24,,280.0,280.0,34.352,2.676,30.748,23.061
6177.5,2.521,0.63,-35.064,1.611,9.424,5.066,35.112,4.718,-2.117,-2.758,0.0,36.9,37.7,9.567,1.708,34.786,33.119,34.415,34.454,-3.134,25.782,0.0,271.64,,280.0,280.0,34.211,2.674,30.959,23.047
6178.0,2.521,0.63,-35.064,1.611,9.424,5.066,35.112,4.718,-2.117,-2.758,0.0,36.9,37.7,9.567,1.708,34.767,33.437,34.422,34.651,-3.134,25.782,0.0,271.64,,280.0,280.0,34.194,2.671,31.749,23.021
6178.5,2.521,0.63,-35.064,1.611,9.424,5.066,35.112,4.718,-2.117,-2.758,0.0,36.9,37.7,9.567,1.708,34.85,33.845,34.515,34.925,-3.134,25.782,0.0,271.84,,280.0,280.0,34.319,2.669,32.154,23.016
6179.0,2.521,0.63,-35.064,1.611,9.424,5.049,35.067,4.731,-2.1,-2.758,0.0,36.946,37.665,9.567,1.708,34.95,33.714,34.579,34.982,-3.136,25.768,0.0,271.84,,280.0,280.0,34.534,2.666,31.118,23.066
6179.5,2.521,0.63,-35.064,1.611,9.424,5.049,35.067,4.731,-2.1,-2.758,0.0,36.9,37.7,9.567,1.708,34.974,33.43,34.57,34.797,-3.136,25.768,0.0,271.74,,280.0,280.0,34.556,2.664,30.92,22.984
6180.0,2.521,0.63,-35.064,1.611,9.424,5.049,35.067,4.731,-2.1,-2.758,0.0,36.9,37.7,9.567,1.708,34.885,33.076,34.481,34.411,-3.136,25.768,0.0,271.74,,280.0,280.0,34.443,2.662,30.697,22.948
6180.5,2.792,0.637,-35.209,1.611,9.548,5.049,35.067,4.731,-2.1,-2.758,0.0,36.9,37.7,9.412,1.709,34.851,33.329,34.464,34.515,-3.136,25.768,0.0,271.44,,280.0,280.0,34.213,2.659,31.37,22.924
6181.0,2.792,0.637,-35.209,1.611,9.548,5.049,35.067,4.731,-2.1,-2.758,0.0,36.9,37.7,9.412,1.709,34.879,33.66,34.516,34.854,-3.136,25.768,0.0,271.44,,280.0,280.0,34.29,2.661,31.89,22.882
6181.5,2.792,0.637,-35.209,1.611,9.548,5.049,35.067,4.731,-2.1,-2.758,0.0,36.9,37.7,9.412,1.709,34.927,33.674,34.559,34.965,-3.136,25.768,0.0,271.14,,280.0,280.0,34.477,2.664,31.63,22.868
6182.0,2.792,0.637,-35.209,1.611,9.548,5.049,35.067,4.731,-2.1,-2.758,0.0,36.9,37.7,9.412,1.709,34.997,33.485,34.576,34.842,-3.136,25.768,0.0,271.14,,280.0,280.0,34.531,2.666,31.213,22.871
6182.5,2.792,0.637,-35.209,1.611,9.548,5.073,35.095,4.719,-2.068,-2.754,0.0,36.958,37.68,9.412,1.709,34.975,33.308,34.573,34.689,-3.13,25.765,0.0,270.84,,280.0,280.0,34.475,2.668,30.924,22.852
6183.0,2.792,0.637,-35.209,1.611,9.548,5.073,35.095,4.719,-2.068,-2.754,0.0,37.0,37.7,9.412,1.709,34.968,33.265,34.555,34.598,-3.13,25.765,0.0,270.84,,280.0,280.0,34.386,2.67,30.841,22.831
6183.5,2.708,0.693,-33.931,1.708,9.475,5.073,35.095,4.719,-2.068,-2.754,0.0,37.0,37.7,9.613,1.472,34.869,33.267,34.475,34.549,-3.13,25.765,0.0,270.84,,280.0,280.0,34.346,2.672,31.162,22.816
6184.0,2.708,0.693,-33.931,1.708,9.475,5.073,35.095,4.719,-2.068,-2.754,0.0,37.0,37.7,9.613,1.472,34.898,33.769,34.586,34.93,-3.13,25.765,0.0,270.84,,280.0,280.0,34.29,2.672,32.229,22.799
6184.5,2.708,0.693,-33.931,1.708,9.475,5.073,35.095,4.719,-2.068,-2.754,0.0,37.0,37.7,9.613,1.472,34.967,33.813,34.637,35.086,-3.13,25.765,0.0,270.54,,280.0,280.0,34.546,2.673,31.82,22.804
6185.0,2.708,0.693,-33.931,1.708,9.475,5.073,35.095,4.719,-2.068,-2.754,0.0,37.0,37.7,9.613,1.472,35.052,33.593,34.673,34.924,-3.13,25.765,0.0,270.54,,280.0,280.0,34.626,2.674,31.328,22.831
6185.5,2.708,0.693,-33.931,1.708,9.475,5.062,35.098,4.724,-2.055,-2.74,0.0,36.967,37.759,9.613,1.472,35.055,33.455,34.675,34.794,-3.135,25.761,0.0,271.04,,280.0,280.0,34.56,2.674,31.131,22.835
6186.0,2.708,0.693,-33.931,1.708,9.475,5.062,35.098,4.724,-2.055,-2.74,0.0,37.0,37.8,9.613,1.472,34.999,33.22,34.615,34.604,-3.135,25.761,0.0,271.04,,280.0,280.0,34.495,2.675,30.801,22.792
6186.5,2.708,0.693,-33.931,1.708,9.475,5.062,35.098,4.724,-2.055,-2.74,0.0,37.0,37.8,9.613,1.472,34.949,33.116,34.566,34.528,-3.135,25.761,0.0,271.04,,280.0,280.0,34.359,2.675,31.624,22.779
6187.0,3.291,0.805,-34.747,1.685,9.554,5.062,35.098,4.724,-2.055,-2.74,0.0,37.0,37.8,9.575,1.547,35.035,34.106,34.735,35.215,-3.135,25.761,0.0,271.04,,280.0,280.0,34.29,2.676,32.522,22.778
6187.5,3.291,0.805,-34.747,1.685,9.554,5.062,35.098,4.724,-2.055,-2.74,0.0,37.0,37.8,9.575,1.547,35.122,33.941,34.792,35.176,-3.135,25.761,0.0,270.54,,280.0,280.0,34.773,2.686,31.986,22.795
6188.0,3.291,0.805,-34.747,1.685,9.554,5.062,35.098,4.724,-2.055,-2.74,0.0,37.0,37.8,9.575,1.547,35.151,33.622,34.778,35.0,-3.135,25.761,0.0,270.54,,280.0,280.0,34.758,2.696,31.356,22.777
6188.5,3.291,0.805,-34.747,1.685,9.554,5.062,35.098,4.724,-2.055,-2.74,0.0,37.0,37.8,9.575,1.547,35.141,33.445,34.744,34.845,-3.135,25.761,0.0,270.94,,280.0,280.0,34.638,2.705,31.083,22.77
6189.0,3.291,0.805,-34.747,1.685,9.554,4.984,35.107,4.749,-2.029,-2.738,0.0,36.976,37.749,9.575,1.547,35.126,33.326,34.72,34.717,-3.113,25.768,0.0,270.94,,280.0,280.0,34.544,2.715,30.995,22.794
6189.5,3.291,0.805,-34.747,1.685,9.554,4.984,35.107,4.749,-2.029,-2.738,0.0,37.0,37.7,9.575,1.547,35.022,33.249,34.687,34.635,-3.113,25.768,0.0,270.84,,280.0,280.0,34.472,2.725,31.737,22.93
6190.0,3.113,0.82,-33.695,1.683,9.458,4.984,35.107,4.749,-2.029,-2.738,0.0,37.0,37.7,9.644,1.458,35.019,33.539,34.677,34.845,-3.113,25.768,0.0,270.84,,280.0,280.0,34.398,2.734,32.342,22.894
6190.5,3.113,0.82,-33.695,1.683,9.458,4.984,35.107,4.749,-2.029,-2.738,0.0,37.0,37.7,9.644,1.458,35.075,33.948,34.768,35.092,-3.113,25.768,0.0,270.74,,280.0,280.0,34.52,2.74,31.783,22.962
6191.0,3.113,0.82,-33.695,1.683,9.458,4.984,35.107,4.749,-2.029,-2.738,0.0,37.0,37.7,9.644,1.458,35.201,33.674,34.859,35.019,-3.113,25.768,0.0,270.74,,280.0,280.0,34.721,2.746,31.345,22.962
6191.5,3.113,0.82,-33.695,1.683,9.458,4.984,35.107,4.749,-2.029,-2.738,0.0,37.0,37.7,9.644,1.458,35.191,33.567,34.818,34.894,-3.113,25.768,0.0,270.54,,280.0,280.0,34.688,2.752,31.264,22.975
6192.0,3.113,0.82,-33.695,1.683,9.458,5.002,35.14,4.74,-2.01,-2.723,0.0,36.986,37.787,9.644,1.458,35.125,33.282,34.746,34.668,-3.115,25.76,0.0,270.54,,280.0,280.0,34.617,2.758,30.891,23.031
6192.5,3.113,0.82,-33.695,1.683,9.458,5.002,35.14,4.74,-2.01,-2.723,0.0,37.0,37.8,9.644,1.458,35.101,33.461,34.766,34.816,-3.115,25.76,0.0,270.64,,280.0,280.0,34.455,2.764,31.298,23.081
6193.0,3.113,0.82,-33.695,1.683,9.458,5.002,35.14,4.74,-2.01,-2.723,0.0,37.0,37.8,9.644,1.458,35.12,33.822,34.829,35.105,-3.115,25.76,0.0,270.64,,280.0,280.0,34.536,2.77,31.928,23.063
6193.5,3.099,0.739,-35.209,1.594,9.488,5.002,35.14,4.74,-2.01,-2.723,0.0,37.0,37.8,9.446,1.661,35.221,34.02,34.939,35.294,-3.115,25.76,0.0,270.64,,280.0,280.0,34.719,2.775,31.578,23.019
6194.0,3.099,0.739,-35.209,1.594,9.488,5.002,35.14,4.74,-2.01,-2.723,0.0,37.0,37.8,9.446,1.661,35.272,33.814,34.952,35.166,-3.115,25.76,0.0,270.64,,280.0,280.0,34.868,2.781,31.209,23.011
6194.5,3.099,0.739,-35.209,1.594,9.488,5.002,35.14,4.74,-2.01,-2.723,0.0,37.0,37.8,9.446,1.661,35.256,33.446,34.887,34.838,-3.115,25.76,0.0,270.44,,280.0,280.0,34.801,2.786,31.026,22.952
6195.0,3.099,0.739,-35.209,1.594,9.488,5.002,35.14,4.74,-2.01,-2.723,0.0,37.0,37.8,9.446,1.661,35.195,33.367,34.863,34.782,-3.115,25.76,0.0,270.44,,280.0,280.0,34.607,2.791,31.121,22.937
6195.5,3.099,0.739,-35.209,1.594,9.488,4.988,35.153,4.755,-1.981,-2.734,0.0,36.986,37.838,9.446,1.661,35.141,33.708,34.855,34.999,-3.116,25.763,0.0,270.44,,280.0,280.0,34.552,2.796,32.021,23.014
6196.0,3.099,0.739,-35.209,1.594,9.488,4.988,35.153,4.755,-1.981,-2.734,0.0,37.0,37.8,9.446,1.661,35.254,34.209,34.98,35.337,-3.116,25.763,0.0,270.44,,280.0,280.0,34.676,2.801,32.553,23.059
6196.5,2.889,0.713,-35.209,1.582,9.531,4.988,35.153,4.755,-1.981,-2.734,0.0,37.0,37.8,9.509,1.763,35.34,34.074,35.027,35.375,-3.116,25.763,0.0,271.14,,280.0,280.0,34.945,2.806,31.923,23.093
6197.0,2.889,0.713,-35.209,1.582,9.531,4.988,35.153,4.755,-1.981,-2.734,0.0,37.0,37.8,9.509,1.763,35.393,33.89,35.059,35.23,-3.116,25.763,0.0,271.14,,280.0,280.0,34.954,2.807,31.287,23.14
6197.5,2.889,0.713,-35.209,1.582,9.531,4.988,35.153,4.755,-1.981,-2.734,0.0,37.0,37.8,9.509,1.763,35.366,33.652,35.034,35.055,-3.116,25.763,0.0,271.24,,280.0,280.0,34.893,2.809,31.085,23.175
6198.0,2.889,0.713,-35.209,1.582,9.531,4.988,35.153,4.755,-1.981,-2.734,0.0,37.0,37.8,9.509,1.763,35.238,33.55,34.96,34.858,-3.116,25.763,0.0,271.24,,280.0,280.0,34.777,2.811,31.603,23.178
6198.5,2.889,0.713,-35.209,1.582,9.531,5.023,35.184,4.752,-1.961,-2.735,0.0,36.991,37.823,9.509,1.763,35.26,33.938,34.997,35.136,-3.111,25.749,0.0,271.24,,280.0,280.0,34.651,2.811,32.247,23.191
6199.0,2.889,0.713,-35.209,1.582,9.531,5.023,35.184,4.752,-1.961,-2.735,0.0,37.0,37.8,9.509,1.763,35.374,34.095,35.037,35.297,-3.111,25.749,0.0,271.24,,280.0,280.0,34.833,2.812,32.159,23.135
6199.5,2.889,0.713,-35.209,1.582,9.531,5.023,35.184,4.752,-1.961,-2.735,0.0,37.0,37.8,9.509,1.763,35.432,33.976,35.073,35.293,-3.111,25.749,0.0,271.14,,280.0,280.0,34.951,2.814,31.721,23.142
6200.0,2.357,0.593,-34.269,1.652,9.485,5.023,35.184,4.752,-1.961,-2.735,0.0,37.0,37.8,9.579,1.384,35.445,33.809,35.076,35.162,-3.111,25.749,0.0,271.14,,280.0,280.0,34.943,2.815,31.48,23.109
6200.5,2.357,0.593,-34.269,1.652,9.485,5.023,35.184,4.752,-1.961,-2.735,0.0,37.0,37.8,9.579,1.384,35.407,33.724,35.079,35.066,-3.111,25.749,0.0,271.14,,280.0,280.0,34.873,2.807,31.296,23.253
6201.0,2.357,0.593,-34.269,1.652,9.485,5.023,35.184,4.752,-1.961,-2.735,0.0,37.0,37.8,9.579,1.384,35.353,33.575,35.059,34.993,-3.111,25.749,0.0,271.14,,280.0,280.0,34.819,2.8,31.931,23.294
6201.5,2.357,0.593,-34.269,1.652,9.485,5.023,35.184,4.752,-1.961,-2.735,0.0,37.0,37.8,9.579,1.384,35.381,33.863,35.088,35.163,-3.111,25.749,0.0,271.34,,280.0,280.0,34.745,2.793,32.441,23.284
6202.0,2.357,0.593,-34.269,1.652,9.485,5.069,35.164,4.771,-1.961,-2.719,0.0,37.013,37.885,9.579,1.384,35.489,34.142,35.205,35.45,-3.105,25.751,0.0,271.34,,280.0,280.0,34.874,2.786,31.96,23.271
6202.5,2.357,0.593,-34.269,1.652,9.485,5.069,35.164,4.771,-1.961,-2.719,0.0,37.0,37.9,9.579,1.384,35.529,33.96,35.223,35.336,-3.105,25.751,0.0,271.44,,280.0,280.0,35.072,2.779,31.647,23.336
6203.0,2.073,0.571,-33.648,1.629,9.389,5.069,35.164,4.771,-1.961,-2.719,0.0,37.0,37.9,9.682,1.526,35.53,33.834,35.238,35.234,-3.105,25.751,0.0,271.44,,280.0,280.0,35.012,2.772,31.431,23.336
6203.5,2.073,0.571,-33.648,1.629,9.389,5.069,35.164,4.771,-1.961,-2.719,0.0,37.0,37.9,9.682,1.526,35.512,33.612,35.188,35.048,-3.105,25.751,0.0,271.14,,280.0,280.0,34.959,2.76,31.194,23.32
6204.0,2.073,0.571,-33.648,1.629,9.389,5.069,35.164,4.771,-1.961,-2.719,0.0,37.0,37.9,9.682,1.526,35.479,33.815,35.17,35.126,-3.105,25.751,0.0,271.14,,280.0,280.0,34.84,2.749,32.055,23.213
6204.5,2.073,0.571,-33.648,1.629,9.389,5.069,35.164,4.771,-1.961,-2.719,0.0,37.0,37.9,9.682,1.526,35.493,34.083,35.213,35.381,-3.105,25.751,0.0,271.34,,280.0,280.0,34.897,2.738,31.964,23.233
6205.0,2.073,0.571,-33.648,1.629,9.389,5.082,35.125,4.727,-1.971,-2.732,0.0,37.01,37.872,9.682,1.526,35.562,34.172,35.284,35.522,-3.121,25.739,0.0,271.34,,280.0,280.0,35.042,2.727,31.721,23.278
6205.5,2.073,0.571,-33.648,1.629,9.389,5.082,35.125,4.727,-1.971,-2.732,0.0,37.0,37.9,9.682,1.526,35.652,33.92,35.326,35.359,-3.121,25.739,0.0,271.64,,280.0,280.0,35.135,2.716,31.495,23.272
6206.0,2.54,0.565,-35.209,1.526,9.519,5.082,35.125,4.727,-1.971,-2.732,0.0,37.0,37.9,9.547,1.709,35.641,33.805,35.304,35.23,-3.121,25.739,0.0,271.64,,280.0,280.0,35.064,2.706,31.395,23.295
6206.5,2.54,0.565,-35.209,1.526,9.519,5.082,35.125,4.727,-1.971,-2.732,0.0,37.0,37.9,9.547,1.709,35.591,33.981,35.342,35.293,-3.121,25.739,0.0,271.64,,280.0,280.0,34.995,2.703,31.815,23.29
6207.0,2.54,0.565,-35.209,1.526,9.519,5.082,35.125,4.727,-1.971,-2.732,0.0,37.0,37.9,9.547,1.709,35.634,34.19,35.338,35.42,-3.121,25.739,0.0,271.64,,280.0,280.0,35.052,2.7,32.292,23.263
6207.5,2.54,0.565,-35.209,1.526,9.519,5.082,35.125,4.727,-1.971,-2.732,0.0,37.0,37.9,9.547,1.709,35.684,34.314,35.363,35.57,-3.121,25.739,0.0,271.44,,280.0,280.0,35.146,2.698,32.312,23.242
6208.0,2.54,0.565,-35.209,1.526,9.519,5.082,35.125,4.727,-1.971,-2.732,0.0,37.0,37.9,9.547,1.709,35.725,34.323,35.443,35.648,-3.121,25.739,0.0,271.44,,280.0,280.0,35.233,2.695,31.713,23.304
6208.5,2.54,0.565,-35.209,1.526,9.519,5.092,35.108,4.723,-1.943,-2.74,0.0,37.02,37.891,9.547,1.709,35.776,34.128,35.468,35.541,-3.128,25.743,0.0,271.54,,280.0,280.0,35.285,2.693,31.434,23.302
6209.0,2.54,0.565,-35.209,1.526,9.519,5.092,35.108,4.723,-1.943,-2.74,0.0,37.0,37.9,9.547,1.709,35.727,33.884,35.439,35.31,-3.128,25.743,0.0,271.54,,280.0,280.0,35.228,2.69,31.488,23.194
6209.5,2.737,0.616,-35.209,1.529,9.51,5.092,35.108,4.723,-1.943,-2.74,0.0,37.0,37.9,9.573,1.715,35.754,34.178,35.476,35.55,-3.128,25.743,0.0,271.44,,280.0,280.0,35.09,2.688,32.037,23.182
6210.0,2.737,0.616,-35.209,1.529,9.51,5.092,35.108,4.723,-1.943,-2.74,0.0,37.0,37.9,9.573,1.715,35.796,34.675,35.552,35.843,-3.128,25.743,0.0,271.44,,280.0,280.0,35.239,2.688,33.135,23.17
6210.5,2.737,0.616,-35.209,1.529,9.51,5.092,35.108,4.723,-1.943,-2.74,0.0,37.0,37.9,9.573,1.715,35.884,34.639,35.6,35.895,-3.128,25.743,0.0,271.64,,280.0,280.0,35.467,2.689,32.682,23.105
6211.0,2.737,0.616,-35.209,1.529,9.51,5.092,35.108,4.723,-1.943,-2.74,0.0,37.0,37.9,9.573,1.715,35.903,34.282,35.615,35.737,-3.128,25.743,0.0,271.64,,280.0,280.0,35.505,2.69,31.935,23.097
6211.5,2.737,0.616,-35.209,1.529,9.51,5.051,35.117,4.742,-1.894,-2.729,0.0,37.038,37.947,9.573,1.715,35.929,34.241,35.618,35.633,-3.12,25.742,0.0,271.44,,280.0,280.0,35.384,2.691,31.794,23.133
6212.0,2.737,0.616,-35.209,1.529,9.51,5.051,35.117,4.742,-1.894,-2.729,0.0,37.0,37.9,9.573,1.715,35.933,34.193,35.631,35.593,-3.12,25.742,0.0,271.44,,280.0,280.0,35.355,2.692,31.557,23.142
6212.5,2.723,0.692,-34.098,1.625,9.52,5.051,35.117,4.742,-1.894,-2.729,0.0,37.0,37.9,9.607,1.432,35.869,34.114,35.562,35.491,-3.12,25.742,0.0,271.64,,280.0,280.0,35.338,2.692,31.855,23.17
6213.0,2.723,0.692,-34.098,1.625,9.52,5.051,35.117,4.742,-1.894,-2.729,0.0,37.0,37.9,9.607,1.432,35.872,34.482,35.623,35.783,-3.12,25.742,0.0,271.64,,280.0,280.0,35.259,2.693,32.567,23.288
6213.5,2.723,0.692,-34.098,1.625,9.52,5.051,35.117,4.742,-1.894,-2.729,0.0,37.0,37.9,9.607,1.432,35.937,34.612,35.678,35.937,-3.12,25.742,0.0,271.14,,280.0,280.0,35.44,2.693,32.48,23.28
6214.0,2.723,0.692,-34.098,1.625,9.52,5.051,35.117,4.742,-1.894,-2.729,0.0,37.0,37.9,9.607,1.432,36.027,34.485,35.734,35.896,-3.12,25.742,0.0,271.14,,280.0,280.0,35.541,2.694,32.04,23.249
6214.5,2.723,0.692,-34.098,1.625,9.52,5.051,35.117,4.742,-1.894,-2.729,0.0,37.0,37.9,9.607,1.432,36.018,34.309,35.754,35.743,-3.12,25.742,0.0,271.04,,280.0,280.0,35.536,2.694,31.872,23.269
6215.0,2.723,0.692,-34.098,1.625,9.52,5.089,35.133,4.764,-1.861,-2.737,0.0,37.039,37.931,9.607,1.432,36.016,34.078,35.727,35.521,-3.114,25.743,0.0,271.04,,280.0,280.0,35.456,2.695,31.769,23.411
6215.5,2.723,0.692,-34.098,1.625,9.52,5.089,35.133,4.764,-1.861,-2.737,0.0,37.0,37.9,9.607,1.432,35.941,34.141,35.717,35.55,-3.114,25.743,0.0,271.04,,280.0,280.0,35.335,2.695,32.76,23.387
6216.0,2.512,0.64,-34.263,1.662,9.498,5.089,35.133,4.764,-1.861,-2.737,0.0,37.0,37.9,9.552,1.374,35.966,34.598,35.764,35.87,-3.114,25.743,0.0,271.04,,280.0,280.0,35.337,2.696,33.022,23.435
6216.5,2.512,0.64,-34.263,1.662,9.498,5.089,35.133,4.764,-1.861,-2.737,0.0,37.0,37.9,9.552,1.374,36.175,34.782,35.874,36.134,-3.114,25.743,0.0,271.14,,280.0,280.0,35.55,2.693,32.512,23.535
6217.0,2.512,0.64,-34.263,1.662,9.498,5.089,35.133,4.764,-1.861,-2.737,0.0,37.0,37.9,9.552,1.374,36.187,34.529,35.908,35.946,-3.114,25.743,0.0,271.14,,280.0,280.0,35.741,2.69,32.197,23.593
6217.5,2.512,0.64,-34.263,1.662,9.498,5.089,35.133,4.764,-1.861,-2.737,0.0,37.0,37.9,9.552,1.374,36.159,34.313,35.894,35.779,-3.114,25.743,0.0,271.04,,280.0,280.0,35.642,2.687,31.84,23.541
6218.0,2.512,0.64,-34.263,1.662,9.498,5.075,35.149,4.78,-1.836,-2.743,0.0,37.044,37.91,9.552,1.374,36.108,34.173,35.859,35.626,-3.118,25.733,0.0,271.04,,280.0,280.0,35.536,2.684,31.697,23.565
6218.5,2.512,0.64,-34.263,1.662,9.498,5.075,35.149,4.78,-1.836,-2.743,0.0,37.0,37.9,9.552,1.374,36.076,34.299,35.838,35.687,-3.118,25.733,0.0,271.04,,280.0,280.0,35.441,2.681,33.018,23.541
6219.0,3.061,0.715,-35.209,1.608,9.556,5.075,35.149,4.78,-1.836,-2.743,0.0,37.0,37.9,9.339,1.546,36.046,34.708,35.841,35.915,-3.118,25.733,0.0,271.04,,280.0,280.0,35.475,2.678,32.922,23.425
6219.5,3.061,0.715,-35.209,1.608,9.556,5.075,35.149,4.78,-1.836,-2.743,0.0,37.0,37.9,9.339,1.546,36.159,34.9,35.9,36.125,-3.118,25.733,0.0,270.94,,280.0,280.0,35.628,2.685,32.512,23.367
6220.0,3.061,0.715,-35.209,1.608,9.556,5.075,35.149,4.78,-1.836,-2.743,0.0,37.0,37.9,9.339,1.546,36.263,34.599,35.956,36.02,-3.118,25.733,0.0,270.94,,280.0,280.0,35.771,2.691,32.208,23.334
6220.5,3.061,0.715,-35.209,1.608,9.556,5.075,35.149,4.78,-1.836,-2.743,0.0,37.0,37.9,9.339,1.546,36.252,34.471,35.961,35.866,-3.118,25.733,0.0,270.84,,280.0,280.0,35.71,2.697,32.033,23.329
6221.0,3.061,0.715,-35.209,1.608,9.556,5.075,35.149,4.78,-1.836,-2.743,0.0,37.0,37.9,9.339,1.546,36.199,34.193,35.929,35.642,-3.118,25.733,0.0,270.84,,280.0,280.0,35.638,2.703,31.691,23.351
6221.5,3.061,0.715,-35.209,1.608,9.556,5.065,35.17,4.781,-1.805,-2.734,0.0,37.053,37.936,9.339,1.546,36.159,34.393,35.881,35.721,-3.116,25.723,0.0,270.34,,280.0,280.0,35.491,2.709,32.183,23.417
6222.0,3.061,0.715,-35.209,1.608,9.556,5.065,35.17,4.781,-1.805,-2.734,0.0,37.1,37.9,9.339,1.546,36.188,34.761,35.921,36.059,-3.116,25.723,0.0,270.34,,280.0,280.0,35.539,2.714,32.857,23.477
6222.5,2.855,0.756,-33.991,1.607,9.422,5.065,35.17,4.781,-1.805,-2.734,0.0,37.1,37.9,9.664,1.515,36.232,34.994,35.992,36.266,-3.116,25.723,0.0,270.44,,280.0,280.0,35.732,2.72,32.475,23.606
6223.0,2.855,0.756,-33.991,1.607,9.422,5.065,35.17,4.781,-1.805,-2.734,0.0,37.1,37.9,9.664,1.515,36.318,34.832,36.047,36.251,-3.116,25.723,0.0,270.44,,280.0,280.0,35.871,2.722,32.301,23.529
6223.5,2.855,0.756,-33.991,1.607,9.422,5.065,35.17,4.781,-1.805,-2.734,0.0,37.1,37.9,9.664,1.515,36.342,34.501,36.071,35.97,-3.116,25.723,0.0,270.24,,280.0,280.0,35.862,2.724,31.995,23.51
6224.0,2.855,0.756,-33.991,1.607,9.422,5.065,35.17,4.781,-1.805,-2.734,0.0,37.1,37.9,9.664,1.515,36.313,34.407,36.041,35.818,-3.116,25.723,0.0,270.24,,280.0,280.0,35.721,2.727,31.901,23.549
6224.5,2.855,0.756,-33.991,1.607,9.422,5.094,35.18,4.791,-1.801,-2.739,0.0,37.049,37.975,9.664,1.515,36.289,34.526,36.019,35.842,-3.133,25.71,0.0,270.04,,280.0,280.0,35.645,2.729,32.373,23.508
6225.0,2.855,0.756,-33.991,1.607,9.422,5.094,35.18,4.791,-1.801,-2.739,0.0,37.0,38.0,9.664,1.515,36.284,34.878,36.055,36.169,-3.133,25.71,0.0,270.04,,280.0,280.0,35.669,2.731,32.978,23.404
6225.5,2.542,0.71,-33.643,1.547,9.46,5.094,35.18,4.791,-1.801,-2.739,0.0,37.0,38.0,9.587,1.497,36.359,35.077,36.108,36.381,-3.133,25.71,0.0,269.84,,280.0,280.0,35.846,2.733,33.013,23.367
6226.0,2.542,0.71,-33.643,1.547,9.46,5.094,35.18,4.791,-1.801,-2.739,0.0,37.0,38.0,9.587,1.497,36.447,34.888,36.173,36.297,-3.133,25.71,0.0,269.84,,280.0,280.0,35.981,2.73,32.133,23.29
6226.5,2.542,0.71,-33.643,1.547,9.46,5.094,35.18,4.791,-1.801,-2.739,0.0,37.0,38.0,9.587,1.497,36.449,34.632,36.171,36.126,-3.133,25.71,0.0,270.14,,280.0,280.0,35.951,2.727,32.063,23.249
6227.0,2.542,0.71,-33.643,1.547,9.46,5.094,35.18,4.791,-1.801,-2.739,0.0,37.0,38.0,9.587,1.497,36.358,34.548,36.153,35.949,-3.133,25.71,0.0,270.14,,280.0,280.0,35.844,2.724,32.37,23.302
6227.5,2.542,0.71,-33.643,1.547,9.46,5.094,35.18,4.791,-1.801,-2.739,0.0,37.0,38.0,9.587,1.497,36.354,34.949,36.144,36.163,-3.133,25.71,0.0,269.74,,280.0,280.0,35.752,2.721,33.278,23.365
6228.0,2.542,0.71,-33.643,1.547,9.46,5.106,35.199,4.8,-1.79,-2.762,0.0,37.046,37.945,9.587,1.497,36.452,35.257,36.175,36.412,-3.135,25.687,0.0,269.74,,280.0,280.0,35.903,2.718,33.433,23.409
6228.5,2.542,0.71,-33.643,1.547,9.46,5.106,35.199,4.8,-1.79,-2.762,0.0,37.0,37.9,9.587,1.497,36.519,35.14,36.265,36.454,-3.135,25.687,0.0,269.84,,280.0,280.0,36.074,2.715,32.901,23.434
6229.0,2.849,0.754,-33.922,1.607,9.491,5.106,35.199,4.8,-1.79,-2.762,0.0,37.0,37.9,9.7,1.625,36.563,34.893,36.262,36.309,-3.135,25.687,0.0,269.84,,280.0,280.0,36.094,2.712,32.459,23.467
6229.5,2.849,0.754,-33.922,1.607,9.491,5.106,35.199,4.8,-1.79,-2.762,0.0,37.0,37.9,9.7,1.625,36.551,34.79,36.292,36.187,-3.135,25.687,0.0,269.74,,280.0,280.0,36.006,2.714,32.012,23.459
6230.0,2.849,0.754,-33.922,1.607,9.491,5.106,35.199,4.8,-1.79,-2.762,0.0,37.0,37.9,9.7,1.625,36.504,34.515,36.239,36.007,-3.135,25.687,0.0,269.74,,280.0,280.0,35.955,2.716,32.42,23.429
6230.5,2.849,0.754,-33.922,1.607,9.491,5.106,35.199,4.8,-1.79,-2.762,0.0,37.0,37.9,9.7,1.625,36.458,34.575,36.211,36.004,-3.135,25.687,0.0,270.04,,280.0,280.0,35.816,2.719,33.599,23.445
6231.0,2.849,0.754,-33.922,1.607,9.491,5.075,35.215,4.787,-1.785,-2.748,0.0,37.055,37.952,9.7,1.625,36.558,35.374,36.273,36.537,-3.133,25.69,0.0,270.04,,280.0,280.0,35.812,2.721,33.466,23.443
6231.5,2.849,0.754,-33.922,1.607,9.491,5.075,35.215,4.787,-1.785,-2.748,0.0,37.1,38.0,9.7,1.625,36.617,35.191,36.315,36.499,-3.133,25.69,0.0,270.34,,280.0,280.0,36.185,2.723,32.989,23.433
6232.0,2.575,0.627,-35.042,1.584,9.497,5.075,35.215,4.787,-1.785,-2.748,0.0,37.1,38.0,9.559,1.718,36.62,35.028,36.343,36.402,-3.133,25.69,0.0,270.34,,280.0,280.0,36.155,2.725,32.664,23.45
6232.5,2.575,0.627,-35.042,1.584,9.497,5.075,35.215,4.787,-1.785,-2.748,0.0,37.1,38.0,9.559,1.718,36.652,34.947,36.351,36.353,-3.133,25.69,0.0,270.34,,280.0,280.0,36.098,2.722,32.544,23.437
6233.0,2.575,0.627,-35.042,1.584,9.497,5.075,35.215,4.787,-1.785,-2.748,0.0,37.1,38.0,9.559,1.718,36.594,34.661,36.306,36.105,-3.133,25.69,0.0,270.34,,280.0,280.0,36.076,2.72,32.13,23.454
6233.5,2.575,0.627,-35.042,1.584,9.497,5.075,35.215,4.787,-1.785,-2.748,0.0,37.1,38.0,9.559,1.718,36.57,34.882,36.3,36.187,-3.133,25.69,0.0,270.54,,280.0,280.0,35.917,2.718,33.336,23.464
6234.0,2.575,0.627,-35.042,1.584,9.497,5.116,35.191,4.806,-1.774,-2.744,0.0,37.064,38.0,9.559,1.718,36.578,35.211,36.363,36.504,-3.131,25.689,0.0,270.54,,280.0,280.0,35.985,2.715,33.403,23.487
6234.5,2.575,0.627,-35.042,1.584,9.497,5.116,35.191,4.806,-1.774,-2.744,0.0,37.1,38.0,9.559,1.718,36.729,35.154,36.458,36.579,-3.131,25.689,0.0,270.54,,280.0,280.0,36.164,2.713,32.713,23.503
6235.0,2.575,0.627,-35.042,1.584,9.497,5.116,35.191,4.806,-1.774,-2.744,0.0,37.1,38.0,9.559,1.718,36.737,34.929,36.456,36.397,-3.131,25.689,0.0,270.54,,280.0,280.0,36.23,2.711,32.424,23.488
6235.5,2.755,0.627,-35.209,1.575,9.671,5.116,35.191,4.806,-1.774,-2.744,0.0,37.1,38.0,9.524,1.678,36.745,34.899,36.475,36.323,-3.131,25.689,0.0,270.14,,280.0,280.0,36.13,2.709,32.384,23.541
6236.0,2.755,0.627,-35.209,1.575,9.671,5.116,35.191,4.806,-1.774,-2.744,0.0,37.1,38.0,9.524,1.678,36.688,34.993,36.473,36.368,-3.131,25.689,0.0,270.14,,280.0,280.0,36.11,2.709,32.685,23.551
6236.5,2.755,0.627,-35.209,1.575,9.671,5.116,35.191,4.806,-1.774,-2.744,0.0,37.1,38.0,9.524,1.678,36.704,35.295,36.519,36.557,-3.131,25.689,0.0,270.34,,280.0,280.0,36.13,2.71,33.391,23.61
6237.0,2.755,0.627,-35.209,1.575,9.671,5.116,35.191,4.806,-1.774,-2.744,0.0,37.1,38.0,9.524,1.678,36.782,35.543,36.555,36.758,-3.131,25.689,0.0,270.34,,280.0,280.0,36.269,2.711,33.157,23.707
6237.5,2.755,0.627,-35.209,1.575,9.671,5.11,35.125,4.821,-1.768,-2.755,0.0,37.074,37.978,9.524,1.678,36.854,35.448,36.606,36.804,-3.129,25.685,0.0,270.34,,280.0,280.0,36.41,2.711,32.734,23.778
6238.0,2.755,0.627,-35.209,1.575,9.671,5.11,35.125,4.821,-1.768,-2.755,0.0,37.1,38.0,9.524,1.678,36.889,35.206,36.651,36.58,-3.129,25.685,0.0,270.34,,280.0,280.0,36.428,2.712,32.776,23.809
6238.5,2.447,0.647,-34.376,1.622,9.351,5.11,35.125,4.821,-1.768,-2.755,0.0,37.1,38.0,9.667,1.641,36.861,34.916,36.568,36.387,-3.129,25.685,0.0,270.24,,280.0,280.0,36.332,2.713,32.356,23.79
6239.0,2.447,0.647,-34.376,1.622,9.351,5.11,35.125,4.821,-1.768,-2.755,0.0,37.1,38.0,9.667,1.641,36.826,35.101,36.585,36.518,-3.129,25.685,0.0,270.24,,280.0,280.0,36.183,2.709,32.807,23.748
6239.5,2.447,0.647,-34.376,1.622,9.351,5.11,35.125,4.821,-1.768,-2.755,0.0,37.1,38.0,9.667,1.641,36.844,35.428,36.622,36.754,-3.129,25.685,0.0,270.44,,280.0,280.0,36.258,2.704,33.415,23.658
6240.0,2.447,0.647,-34.376,1.622,9.351,5.11,35.125,4.821,-1.768,-2.755,0.0,37.1,38.0,9.667,1.641,36.91,35.477,36.675,36.841,-3.129,25.685,0.0,270.44,,280.0,280.0,36.412,2.7,33.204,23.653
6240.5,2.447,0.647,-34.376,1.622,9.351,5.096,35.128,4.811,-1.742,-2.748,0.0,37.069,37.99,9.667,1.641,36.971,35.454,36.72,36.826,-3.132,25.678,0.0,270.14,,280.0,280.0,36.476,2.696,32.848,23.52
6241.0,2.447,0.647,-34.376,1.622,9.351,5.096,35.128,4.811,-1.742,-2.748,0.0,37.1,38.0,9.667,1.641,36.983,35.301,36.712,36.72,-3.132,25.678,0.0,270.14,,280.0,280.0,36.493,2.692,32.472,23.476
6241.5,2.447,0.647,-34.376,1.622,9.351,5.096,35.128,4.811,-1.742,-2.748,0.0,37.1,38.0,9.667,1.641,36.914,35.162,36.707,36.565,-3.132,25.678,0.0,270.34,,280.0,280.0,36.429,2.688,32.968,23.498
6242.0,2.946,0.66,-35.209,1.606,9.526,5.096,35.128,4.811,-1.742,-2.748,0.0,37.1,38.0,9.494,1.635,36.922,35.52,36.733,36.751,-3.132,25.678,0.0,270.34,,280.0,280.0,36.337,2.684,33.825,23.489
6242.5,2.946,0.66,-35.209,1.606,9.526,5.096,35.128,4.811,-1.742,-2.748,0.0,37.1,38.0,9.494,1.635,37.002,35.815,36.768,36.962,-3.132,25.678,0.0,270.34,,280.0,280.0,36.482,2.688,33.982,23.444
6243.0,2.946,0.66,-35.209,1.606,9.526,5.096,35.128,4.811,-1.742,-2.748,0.0,37.1,38.0,9.494,1.635,37.087,35.693,36.824,37.046,-3.132,25.678,0.0,270.34,,280.0,280.0,36.637,2.692,33.404,23.424
6243.5,2.946,0.66,-35.209,1.606,9.526,5.096,35.128,4.811,-1.742,-2.748,0.0,37.1,38.0,9.494,1.635,37.148,35.545,36.868,36.952,-3.132,25.678,0.0,270.84,,280.0,280.0,36.662,2.697,33.067,23.359
6244.0,2.946,0.66,-35.209,1.606,9.526,5.124,35.135,4.821,-1.712,-2.738,0.0,37.073,37.992,9.494,1.635,37.125,35.34,36.871,36.758,-3.119,25.687,0.0,270.84,,280.0,280.0,36.628,2.701,32.55,23.318
6244.5,2.946,0.66,-35.209,1.606,9.526,5.124,35.135,4.821,-1.712,-2.738,0.0,37.1,38.0,9.494,1.635,37.084,35.114,36.823,36.563,-3.119,25.687,0.0,270.54,,280.0,280.0,36.523,2.705,33.246,23.335
6245.0,3.479,0.828,-35.209,1.594,9.647,5.124,35.135,4.821,-1.712,-2.738,0.0,37.1,38.0,9.445,1.568,37.051,35.369,36.802,36.673,-3.119,25.687,0.0,270.54,,280.0,280.0,36.396,2.709,33.77,23.358
6245.5,3.479,0.828,-35.209,1.594,9.647,5.124,35.135,4.821,-1.712,-2.738,0.0,37.1,38.0,9.445,1.568,37.136,35.802,36.893,37.134,-3.119,25.687,0.0,270.84,,280.0,280.0,36.474,2.721,33.749,23.393
6246.0,3.479,0.828,-35.209,1.594,9.647,5.124,35.135,4.821,-1.712,-2.738,0.0,37.1,38.0,9.445,1.568,37.183,35.559,36.928,36.994,-3.119,25.687,0.0,270.84,,280.0,280.0,36.741,2.734,33.091,23.371
6246.5,3.479,0.828,-35.209,1.594,9.647,5.124,35.135,4.821,-1.712,-2.738,0.0,37.1,38.0,9.445,1.568,37.202,35.46,36.951,36.912,-3.119,25.687,0.0,270.84,,280.0,280.0,36.666,2.746,32.955,23.342
6247.0,3.479,0.828,-35.209,1.594,9.647,5.102,35.164,4.826,-1.684,-2.749,0.0,37.067,38.001,9.445,1.568,37.217,35.43,36.969,36.837,-3.127,25.684,0.0,270.84,,280.0,280.0,36.631,2.758,32.922,23.352
6247.5,3.479,0.828,-35.209,1.594,9.647,5.102,35.164,4.826,-1.684,-2.749,0.0,37.1,38.0,9.445,1.568,37.181,35.348,36.95,36.738,-3.127,25.684,0.0,271.04,,280.0,280.0,36.613,2.77,32.843,23.359
6248.0,3.479,0.828,-35.209,1.594,9.647,5.102,35.164,4.826,-1.684,-2.749,0.0,37.1,38.0,9.445,1.568,37.168,35.507,36.912,36.844,-3.127,25.684,0.0,271.04,,280.0,280.0,36.554,2.781,34.031,23.366
6248.5,3.271,0.862,-33.652,1.628,9.512,5.102,35.164,4.826,-1.684,-2.749,0.0,37.1,38.0,9.59,1.453,37.19,35.898,36.973,37.175,-3.127,25.684,0.0,271.54,,280.0,280.0,36.607,2.793,33.738,23.325
6249.0,3.271,0.862,-33.652,1.628,9.512,5.102,35.164,4.826,-1.684,-2.749,0.0,37.1,38.0,9.59,1.453,37.34,35.799,37.08,37.214,-3.127,25.684,0.0,271.54,,280.0,280.0,36.809,2.801,33.311,23.328
6249.5,3.271,0.862,-33.652,1.628,9.512,5.102,35.164,4.826,-1.684,-2.749,0.0,37.1,38.0,9.59,1.453,37.349,35.573,37.112,37.064,-3.127,25.684,0.0,271.24,,280.0,280.0,36.858,2.808,33.015,23.309
6250.0,3.271,0.862,-33.652,1.628,9.512,5.102,35.164,4.826,-1.684,-2.749,0.0,37.1,38.0,9.59,1.453,37.342,35.496,37.075,36.906,-3.127,25.684,0.0,271.24,,280.0,280.0,36.774,2.816,32.9,23.297
6250.5,3.271,0.862,-33.652,1.628,9.512,5.026,35.161,4.836,-1.652,-2.739,0.0,37.071,38.004,9.59,1.453,37.283,35.356,37.063,36.823,-3.124,25.681,0.0,270.94,,280.0,280.0,36.705,2.823,32.949,23.264
6251.0,3.271,0.862,-33.652,1.628,9.512,5.026,35.161,4.836,-1.652,-2.739,0.0,37.1,38.0,9.59,1.453,37.263,35.708,37.076,37.048,-3.124,25.681,0.0,270.94,,280.0,280.0,36.631,2.831,33.704,23.215
6251.5,2.868,0.761,-34.224,1.649,9.348,5.026,35.161,4.836,-1.652,-2.739,0.0,37.1,38.0,9.6,1.548,37.328,36.169,37.135,37.333,-3.124,25.681,0.0,271.24,,280.0,280.0,36.774,2.838,33.847,23.142
6252.0,2.868,0.761,-34.224,1.649,9.348,5.026,35.161,4.836,-1.652,-2.739,0.0,37.1,38.0,9.6,1.548,37.42,36.071,37.174,37.379,-3.124,25.681,0.0,271.24,,280.0,280.0,36.991,2.839,33.44,23.105
6252.5,2.868,0.761,-34.224,1.649,9.348,5.026,35.161,4.836,-1.652,-2.739,0.0,37.1,38.0,9.6,1.548,37.453,35.675,37.183,37.078,-3.124,25.681,0.0,271.24,,280.0,280.0,37.011,2.839,33.277,23.125
6253.0,2.868,0.761,-34.224,1.649,9.348,5.026,35.161,4.836,-1.652,-2.739,0.0,37.1,38.0,9.6,1.548,37.401,35.421,37.131,36.849,-3.124,25.681,0.0,271.24,,280.0,280.0,36.847,2.839,32.827,23.137
6253.5,2.868,0.761,-34.224,1.649,9.348,5.06,35.2,4.832,-1.631,-2.749,0.0,37.075,37.937,9.6,1.548,37.395,35.715,37.165,37.085,-3.12,25.686,0.0,270.94,,280.0,280.0,36.701,2.84,33.365,23.14
6254.0,2.868,0.761,-34.224,1.649,9.348,5.06,35.2,4.832,-1.631,-2.749,0.0,37.1,37.9,9.6,1.548,37.421,36.001,37.185,37.32,-3.12,25.686,0.0,270.94,,280.0,280.0,36.84,2.84,34.022,23.092
6254.5,2.868,0.761,-34.224,1.649,9.348,5.06,35.2,4.832,-1.631,-2.749,0.0,37.1,37.9,9.6,1.548,37.48,36.12,37.264,37.467,-3.12,25.686,0.0,271.14,,280.0,280.0,36.982,2.841,33.968,23.088
6255.0,2.158,0.641,-34.059,1.63,9.464,5.06,35.2,4.832,-1.631,-2.749,0.0,37.1,37.9,9.576,1.571,37.547,36.073,37.294,37.428,-3.12,25.686,0.0,271.14,,280.0,280.0,37.083,2.841,33.244,23.017
6255.5,2.158,0.641,-34.059,1.63,9.464,5.06,35.2,4.832,-1.631,-2.749,0.0,37.1,37.9,9.576,1.571,37.558,35.802,37.281,37.259,-3.12,25.686,0.0,271.44,,280.0,280.0,37.085,2.83,33.107,22.996
6256.0,2.158,0.641,-34.059,1.63,9.464,5.06,35.2,4.832,-1.631,-2.749,0.0,37.1,37.9,9.576,1.571,37.529,35.658,37.273,37.103,-3.12,25.686,0.0,271.44,,280.0,280.0,36.975,2.819,33.53,22.982
6256.5,2.158,0.641,-34.059,1.63,9.464,5.06,35.2,4.832,-1.631,-2.749,0.0,37.1,37.9,9.576,1.571,37.479,36.058,37.255,37.296,-3.12,25.686,0.0,271.44,,280.0,280.0,36.891,2.808,34.31,22.969
6257.0,2.158,0.641,-34.059,1.63,9.464,5.051,35.2,4.83,-1.615,-2.75,0.0,37.073,37.931,9.576,1.571,37.569,36.378,37.304,37.544,-3.126,25.674,0.0,271.44,,280.0,280.0,37.022,2.798,34.506,22.951
6257.5,2.158,0.641,-34.059,1.63,9.464,5.051,35.2,4.83,-1.615,-2.75,0.0,37.1,37.9,9.576,1.571,37.611,36.214,37.353,37.543,-3.126,25.674,0.0,271.04,,280.0,280.0,37.199,2.787,33.985,22.966
