t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6258.0,2.599,0.591,-35.209,1.564,9.563,5.051,35.2,4.83,-1.615,-2.75,0.0,37.1,37.9,9.525,1.671,37.632,36.06,37.393,37.442,-3.126,25.674,0.0,271.04,,280.0,280.0,37.18,2.777,33.666,23.045
6258.5,2.599,0.591,-35.209,1.564,9.563,5.051,35.2,4.83,-1.615,-2.75,0.0,37.1,37.9,9.525,1.671,37.633,35.908,37.372,37.296,-3.126,25.674,0.0,271.04,,280.0,280.0,37.132,2.774,33.15,23.048
6259.0,2.599,0.591,-35.209,1.564,9.563,5.051,35.2,4.83,-1.615,-2.75,0.0,37.1,37.9,9.525,1.671,37.605,35.708,37.358,37.14,-3.126,25.674,0.0,271.04,,280.0,280.0,37.052,2.771,34.009,22.988
6259.5,2.599,0.591,-35.209,1.564,9.563,5.051,35.2,4.83,-1.615,-2.75,0.0,37.1,37.9,9.525,1.671,37.564,35.959,37.362,37.232,-3.126,25.674,0.0,271.54,,280.0,280.0,36.953,2.768,34.459,22.945
6260.0,2.599,0.591,-35.209,1.564,9.563,5.108,35.189,4.855,-1.597,-2.765,0.0,37.066,37.96,9.525,1.671,37.677,36.347,37.424,37.599,-3.139,25.661,0.0,271.54,,280.0,280.0,37.029,2.765,34.174,22.965
6260.5,2.599,0.591,-35.209,1.564,9.563,5.108,35.189,4.855,-1.597,-2.765,0.0,37.1,38.0,9.525,1.671,37.73,36.223,37.458,37.557,-3.139,25.661,0.0,271.34,,280.0,280.0,37.262,2.763,33.868,23.109
6261.0,2.506,0.586,-35.209,1.577,9.558,5.108,35.189,4.855,-1.597,-2.765,0.0,37.1,38.0,9.452,1.714,37.746,36.102,37.488,37.465,-3.139,25.661,0.0,271.34,,280.0,280.0,37.242,2.76,33.669,23.063
6261.5,2.506,0.586,-35.209,1.577,9.558,5.108,35.189,4.855,-1.597,-2.765,0.0,37.1,38.0,9.452,1.714,37.748,36.019,37.48,37.402,-3.139,25.661,0.0,271.34,,280.0,280.0,37.2,2.756,33.547,23.047
6262.0,2.506,0.586,-35.209,1.577,9.558,5.108,35.189,4.855,-1.597,-2.765,0.0,37.1,38.0,9.452,1.714,37.704,35.948,37.463,37.326,-3.139,25.661,0.0,271.34,,280.0,280.0,37.162,2.752,33.497,23.052
6262.5,2.506,0.586,-35.209,1.577,9.558,5.108,35.189,4.855,-1.597,-2.765,0.0,37.1,38.0,9.452,1.714,37.694,36.063,37.477,37.366,-3.139,25.661,0.0,271.24,,280.0,280.0,37.11,2.748,34.282,23.048
6263.0,2.506,0.586,-35.209,1.577,9.558,5.108,35.189,4.855,-1.597,-2.765,0.0,37.1,38.0,9.452,1.714,37.731,36.339,37.512,37.631,-3.139,25.661,0.0,271.24,,280.0,280.0,37.15,2.744,34.081,23.017
6263.5,2.506,0.586,-35.209,1.577,9.558,5.131,35.168,4.859,-1.597,-2.76,0.0,37.069,37.942,9.452,1.714,37.852,36.361,37.59,37.734,-3.127,25.661,0.0,271.14,,280.0,280.0,37.303,2.74,33.965,23.017
6264.0,2.506,0.586,-35.209,1.577,9.558,5.131,35.168,4.859,-1.597,-2.76,0.0,37.1,37.9,9.452,1.714,37.86,36.243,37.582,37.599,-3.127,25.661,0.0,271.14,,280.0,280.0,37.384,2.736,34.044,22.96
6264.5,1.743,0.486,-34.258,1.625,9.437,5.131,35.168,4.859,-1.597,-2.76,0.0,37.1,37.9,9.604,1.629,37.841,36.029,37.579,37.484,-3.127,25.661,0.0,271.14,,280.0,280.0,37.321,2.732,33.475,22.942
6265.0,1.743,0.486,-34.258,1.625,9.437,5.131,35.168,4.859,-1.597,-2.76,0.0,37.1,37.9,9.604,1.629,37.823,36.133,37.598,37.504,-3.127,25.661,0.0,271.14,,280.0,280.0,37.233,2.716,33.979,22.883
6265.5,1.743,0.486,-34.258,1.625,9.437,5.131,35.168,4.859,-1.597,-2.76,0.0,37.1,37.9,9.604,1.629,37.804,36.387,37.605,37.673,-3.127,25.661,0.0,271.14,,280.0,280.0,37.265,2.7,34.62,22.853
6266.0,1.743,0.486,-34.258,1.625,9.437,5.131,35.168,4.859,-1.597,-2.76,0.0,37.1,37.9,9.604,1.629,37.895,36.701,37.682,37.9,-3.127,25.661,0.0,271.14,,280.0,280.0,37.368,2.684,34.236,22.846
6266.5,1.743,0.486,-34.258,1.625,9.437,5.159,35.133,4.853,-1.562,-2.736,0.0,37.08,37.946,9.604,1.629,37.976,36.599,37.719,37.926,-3.112,25.668,0.0,271.24,,280.0,280.0,37.545,2.669,33.894,22.83
6267.0,1.743,0.486,-34.258,1.625,9.437,5.159,35.133,4.853,-1.562,-2.736,0.0,37.1,37.9,9.604,1.629,37.972,36.212,37.727,37.621,-3.112,25.668,0.0,271.24,,280.0,280.0,37.555,2.654,33.696,22.773
6267.5,2.009,0.54,-33.488,1.649,9.442,5.159,35.133,4.853,-1.562,-2.736,0.0,37.1,37.9,9.739,1.545,37.951,35.981,37.684,37.439,-3.112,25.668,0.0,271.24,,280.0,280.0,37.383,2.639,33.371,22.746
6268.0,2.009,0.54,-33.488,1.649,9.442,5.159,35.133,4.853,-1.562,-2.736,0.0,37.1,37.9,9.739,1.545,37.913,36.222,37.69,37.574,-3.112,25.668,0.0,271.24,,280.0,280.0,37.264,2.628,33.966,22.749
6268.5,2.009,0.54,-33.488,1.649,9.442,5.159,35.133,4.853,-1.562,-2.736,0.0,37.1,37.9,9.739,1.545,37.931,36.689,37.744,37.917,-3.112,25.668,0.0,271.44,,280.0,280.0,37.35,2.618,34.936,22.767
6269.0,2.009,0.54,-33.488,1.649,9.442,5.159,35.133,4.853,-1.562,-2.736,0.0,37.1,37.9,9.739,1.545,38.014,36.733,37.819,38.067,-3.112,25.668,0.0,271.44,,280.0,280.0,37.57,2.608,34.523,22.893
6269.5,2.009,0.54,-33.488,1.649,9.442,5.159,35.133,4.853,-1.562,-2.736,0.0,37.1,37.9,9.739,1.545,38.077,36.555,37.827,37.978,-3.112,25.668,0.0,271.14,,280.0,280.0,37.658,2.599,33.734,23.127
6270.0,2.009,0.54,-33.488,1.649,9.442,5.129,35.125,4.837,-1.545,-2.744,0.0,37.062,37.898,9.739,1.545,38.103,36.314,37.84,37.773,-3.128,25.659,0.0,271.14,,280.0,280.0,37.609,2.589,33.571,23.234
6270.5,2.009,0.54,-33.488,1.649,9.442,5.129,35.125,4.837,-1.545,-2.744,0.0,37.1,37.9,9.739,1.545,38.082,36.172,37.804,37.61,-3.128,25.659,0.0,271.34,,280.0,280.0,37.507,2.579,33.673,23.341
6271.0,2.727,0.7,-34.396,1.586,9.453,5.129,35.125,4.837,-1.545,-2.744,0.0,37.1,37.9,9.656,1.675,37.979,36.564,37.802,37.846,-3.128,25.659,0.0,271.34,,280.0,280.0,37.417,2.57,34.875,23.439
6271.5,2.727,0.7,-34.396,1.586,9.453,5.129,35.125,4.837,-1.545,-2.744,0.0,37.1,37.9,9.656,1.675,38.079,37.036,37.85,38.134,-3.128,25.659,0.0,271.04,,280.0,280.0,37.548,2.573,35.343,23.416
6272.0,2.727,0.7,-34.396,1.586,9.453,5.129,35.125,4.837,-1.545,-2.744,0.0,37.1,37.9,9.656,1.675,38.169,36.828,37.892,38.121,-3.128,25.659,0.0,271.04,,280.0,280.0,37.775,2.575,34.54,23.38
6272.5,2.727,0.7,-34.396,1.586,9.453,5.129,35.125,4.837,-1.545,-2.744,0.0,37.1,37.9,9.656,1.675,38.187,36.564,37.923,37.977,-3.128,25.659,0.0,271.04,,280.0,280.0,37.752,2.578,34.048,23.396
6273.0,2.727,0.7,-34.396,1.586,9.453,5.097,35.158,4.864,-1.531,-2.741,0.0,37.062,37.907,9.656,1.675,38.167,36.459,37.941,37.845,-3.114,25.642,0.0,271.04,,280.0,280.0,37.663,2.58,33.999,23.393
6273.5,2.727,0.7,-34.396,1.586,9.453,5.097,35.158,4.864,-1.531,-2.741,0.0,37.1,37.9,9.656,1.675,38.142,36.228,37.911,37.668,-3.114,25.642,0.0,271.14,,280.0,280.0,37.603,2.582,34.643,23.381
6274.0,2.783,0.735,-33.661,1.655,9.408,5.097,35.158,4.864,-1.531,-2.741,0.0,37.1,37.9,9.736,1.518,38.102,36.507,37.909,37.739,-3.114,25.642,0.0,271.14,,280.0,280.0,37.487,2.585,34.934,23.365
6274.5,2.783,0.735,-33.661,1.655,9.408,5.097,35.158,4.864,-1.531,-2.741,0.0,37.1,37.9,9.736,1.518,38.202,36.874,37.936,38.159,-3.114,25.642,0.0,271.24,,280.0,280.0,37.564,2.588,34.678,23.321
6275.0,2.783,0.735,-33.661,1.655,9.408,5.097,35.158,4.864,-1.531,-2.741,0.0,37.1,37.9,9.736,1.518,38.259,36.795,38.002,38.14,-3.114,25.642,0.0,271.24,,280.0,280.0,37.793,2.591,34.348,23.304
6275.5,2.783,0.735,-33.661,1.655,9.408,5.097,35.158,4.864,-1.531,-2.741,0.0,37.1,37.9,9.736,1.518,38.265,36.568,38.006,38.008,-3.114,25.642,0.0,270.74,,280.0,280.0,37.799,2.594,33.99,23.296
6276.0,2.783,0.735,-33.661,1.655,9.408,5.097,35.158,4.864,-1.531,-2.741,0.0,37.1,37.9,9.736,1.518,38.267,36.438,38.005,37.85,-3.114,25.642,0.0,270.74,,280.0,280.0,37.712,2.598,33.812,23.274
6276.5,2.783,0.735,-33.661,1.655,9.408,5.035,35.176,4.899,-1.505,-2.741,0.0,37.06,37.894,9.736,1.518,38.2,36.461,38.005,37.827,-3.124,25.643,0.0,270.94,,280.0,280.0,37.64,2.601,34.283,23.283
6277.0,2.783,0.735,-33.661,1.655,9.408,5.035,35.176,4.899,-1.505,-2.741,0.0,37.1,37.9,9.736,1.518,38.193,36.877,38.019,38.051,-3.124,25.643,0.0,270.94,,280.0,280.0,37.623,2.604,35.386,23.236
6277.5,3.284,0.753,-35.209,1.57,9.521,5.035,35.176,4.899,-1.505,-2.741,0.0,37.1,37.9,9.507,1.606,38.307,37.241,38.068,38.34,-3.124,25.643,0.0,271.14,,280.0,280.0,37.785,2.607,34.782,23.179
6278.0,3.284,0.753,-35.209,1.57,9.521,5.035,35.176,4.899,-1.505,-2.741,0.0,37.1,37.9,9.507,1.606,38.425,36.855,38.178,38.257,-3.124,25.643,0.0,271.14,,280.0,280.0,37.989,2.618,34.36,23.161
6278.5,3.284,0.753,-35.209,1.57,9.521,5.035,35.176,4.899,-1.505,-2.741,0.0,37.1,37.9,9.507,1.606,38.414,36.657,38.181,38.085,-3.124,25.643,0.0,271.04,,280.0,280.0,37.929,2.629,34.045,23.166
6279.0,3.284,0.753,-35.209,1.57,9.521,5.035,35.176,4.899,-1.505,-2.741,0.0,37.1,37.9,9.507,1.606,38.371,36.476,38.18,37.891,-3.124,25.643,0.0,271.04,,280.0,280.0,37.835,2.639,33.78,23.171
6279.5,3.284,0.753,-35.209,1.57,9.521,5.043,35.186,4.897,-1.465,-2.744,0.0,37.061,37.893,9.507,1.606,38.327,36.691,38.151,38.002,-3.121,25.63,0.0,270.94,,280.0,280.0,37.73,2.65,34.655,23.161
6280.0,3.284,0.753,-35.209,1.57,9.521,5.043,35.186,4.897,-1.465,-2.744,0.0,37.1,37.9,9.507,1.606,38.366,37.171,38.181,38.318,-3.121,25.63,0.0,270.94,,280.0,280.0,37.793,2.66,35.663,23.202
6280.5,2.438,0.573,-35.209,1.569,9.568,5.043,35.186,4.897,-1.465,-2.744,0.0,37.1,37.9,9.452,1.52,38.476,37.331,38.273,38.547,-3.121,25.63,0.0,271.14,,280.0,280.0,38.009,2.67,34.741,23.248
6281.0,2.438,0.573,-35.209,1.569,9.568,5.043,35.186,4.897,-1.465,-2.744,0.0,37.1,37.9,9.452,1.52,38.562,37.167,38.319,38.539,-3.121,25.63,0.0,271.14,,280.0,280.0,38.157,2.667,34.46,23.172
6281.5,2.438,0.573,-35.209,1.569,9.568,5.043,35.186,4.897,-1.465,-2.744,0.0,37.1,37.9,9.452,1.52,38.617,36.926,38.391,38.354,-3.121,25.63,0.0,270.74,,280.0,280.0,38.072,2.659,34.395,23.235
6282.0,2.438,0.573,-35.209,1.569,9.568,5.043,35.186,4.897,-1.465,-2.744,0.0,37.1,37.9,9.452,1.52,38.59,36.675,38.375,38.126,-3.121,25.63,0.0,270.74,,280.0,280.0,38.072,2.659,33.963,23.193
6282.5,2.438,0.573,-35.209,1.569,9.568,5.043,35.186,4.897,-1.465,-2.744,0.0,37.1,37.9,9.452,1.52,38.571,36.911,38.359,38.208,-3.121,25.63,0.0,271.14,,280.0,280.0,37.941,2.656,34.686,23.184
6283.0,2.438,0.573,-35.209,1.569,9.568,5.089,35.174,4.917,-1.438,-2.751,0.0,37.048,37.876,9.452,1.52,38.577,37.201,38.385,38.466,-3.13,25.623,0.0,271.14,,280.0,280.0,38.012,2.652,35.171,23.179
6283.5,2.438,0.573,-35.209,1.569,9.568,5.089,35.174,4.917,-1.438,-2.751,0.0,37.0,37.9,9.452,1.52,38.637,37.389,38.443,38.672,-3.13,25.623,0.0,270.94,,280.0,280.0,38.157,2.649,35.278,23.213
6284.0,2.26,0.655,-34.092,1.513,9.467,5.089,35.174,4.917,-1.438,-2.751,0.0,37.0,37.9,9.61,1.525,38.712,37.329,38.496,38.702,-3.13,25.623,0.0,270.94,,280.0,280.0,38.285,2.645,34.274,23.191
6284.5,2.26,0.655,-34.092,1.513,9.467,5.089,35.174,4.917,-1.438,-2.751,0.0,37.0,37.9,9.61,1.525,38.735,36.992,38.533,38.475,-3.13,25.623,0.0,271.04,,280.0,280.0,38.31,2.639,34.116,23.186
6285.0,2.26,0.655,-34.092,1.513,9.467,5.089,35.174,4.917,-1.438,-2.751,0.0,37.0,37.9,9.61,1.525,38.725,36.826,38.499,38.297,-3.13,25.623,0.0,271.04,,280.0,280.0,38.184,2.633,33.932,23.144
6285.5,2.26,0.655,-34.092,1.513,9.467,5.089,35.174,4.917,-1.438,-2.751,0.0,37.0,37.9,9.61,1.525,38.658,36.97,38.462,38.336,-3.13,25.623,0.0,271.24,,280.0,280.0,38.087,2.626,34.715,23.047
6286.0,2.26,0.655,-34.092,1.513,9.467,5.099,35.195,4.925,-1.424,-2.749,0.0,37.043,37.862,9.61,1.525,38.714,37.678,38.546,38.793,-3.125,25.608,0.0,271.24,,280.0,280.0,38.106,2.62,36.174,23.007
6286.5,2.26,0.655,-34.092,1.513,9.467,5.099,35.195,4.925,-1.424,-2.749,0.0,37.0,37.9,9.61,1.525,38.794,37.597,38.597,38.86,-3.125,25.608,0.0,271.34,,280.0,280.0,38.433,2.614,35.595,23.036
6287.0,2.83,0.701,-35.209,1.504,9.53,5.099,35.195,4.925,-1.424,-2.749,0.0,37.0,37.9,9.535,1.743,38.857,37.291,38.623,38.731,-3.125,25.608,0.0,271.34,,280.0,280.0,38.462,2.609,34.717,22.979
6287.5,2.83,0.701,-35.209,1.504,9.53,5.099,35.195,4.925,-1.424,-2.749,0.0,37.0,37.9,9.535,1.743,38.877,37.277,38.666,38.686,-3.125,25.608,0.0,271.24,,280.0,280.0,38.375,2.612,34.736,22.978
6288.0,2.83,0.701,-35.209,1.504,9.53,5.099,35.195,4.925,-1.424,-2.749,0.0,37.0,37.9,9.535,1.743,38.873,37.046,38.684,38.507,-3.125,25.608,0.0,271.24,,280.0,280.0,38.377,2.616,34.131,23.018
6288.5,2.83,0.701,-35.209,1.504,9.53,5.099,35.195,4.925,-1.424,-2.749,0.0,37.0,37.9,9.535,1.743,38.826,36.863,38.647,38.318,-3.125,25.608,0.0,270.84,,280.0,280.0,38.277,2.619,34.906,23.038
6289.0,2.83,0.701,-35.209,1.504,9.53,5.1,35.209,4.926,-1.398,-2.742,0.0,37.05,37.887,9.535,1.743,38.819,37.52,38.674,38.776,-3.12,25.602,0.0,270.84,,280.0,280.0,38.163,2.623,35.602,22.986
6289.5,2.83,0.701,-35.209,1.504,9.53,5.1,35.209,4.926,-1.398,-2.742,0.0,37.1,37.9,9.535,1.743,38.919,37.6,38.718,38.936,-3.12,25.602,0.0,271.04,,280.0,280.0,38.447,2.626,35.295,23.066
6290.0,2.83,0.701,-35.209,1.504,9.53,5.1,35.209,4.926,-1.398,-2.742,0.0,37.1,37.9,9.535,1.743,38.966,37.425,38.757,38.882,-3.12,25.602,0.0,271.04,,280.0,280.0,38.543,2.63,34.877,23.128
6290.5,2.213,0.607,-33.922,1.63,9.477,5.1,35.209,4.926,-1.398,-2.742,0.0,37.1,37.9,9.589,1.394,39.005,37.286,38.782,38.746,-3.12,25.602,0.0,271.14,,280.0,280.0,38.508,2.633,34.684,23.155
6291.0,2.213,0.607,-33.922,1.63,9.477,5.1,35.209,4.926,-1.398,-2.742,0.0,37.1,37.9,9.589,1.394,38.989,37.121,38.768,38.578,-3.12,25.602,0.0,271.14,,280.0,280.0,38.455,2.626,34.389,23.233
6291.5,2.213,0.607,-33.922,1.63,9.477,5.1,35.209,4.926,-1.398,-2.742,0.0,37.1,37.9,9.589,1.394,38.942,37.051,38.755,38.524,-3.12,25.602,0.0,270.94,,280.0,280.0,38.364,2.619,35.165,23.235
6292.0,2.213,0.607,-33.922,1.63,9.477,5.1,35.209,4.926,-1.398,-2.742,0.0,37.1,37.9,9.589,1.394,38.944,37.338,38.762,38.728,-3.12,25.602,0.0,270.94,,280.0,280.0,38.318,2.613,36.416,23.249
6292.5,2.213,0.607,-33.922,1.63,9.477,5.09,35.181,4.916,-1.381,-2.752,0.0,37.049,37.902,9.589,1.394,39.079,37.906,38.896,39.175,-3.121,25.588,0.0,271.04,,280.0,280.0,38.443,2.606,35.801,23.295
6293.0,2.213,0.607,-33.922,1.63,9.477,5.09,35.181,4.916,-1.381,-2.752,0.0,37.0,37.9,9.589,1.394,39.154,37.589,38.928,39.025,-3.121,25.588,0.0,271.04,,280.0,280.0,38.764,2.6,35.03,23.241
6293.5,2.516,0.552,-35.209,1.516,9.511,5.09,35.181,4.916,-1.381,-2.752,0.0,37.0,37.9,9.523,1.615,39.158,37.392,38.951,38.901,-3.121,25.588,0.0,270.84,,280.0,280.0,38.674,2.593,34.75,23.188
6294.0,2.516,0.552,-35.209,1.516,9.511,5.09,35.181,4.916,-1.381,-2.752,0.0,37.0,37.9,9.523,1.615,39.147,37.301,38.96,38.766,-3.121,25.588,0.0,270.84,,280.0,280.0,38.6,2.592,34.625,23.126
6294.5,2.516,0.552,-35.209,1.516,9.511,5.09,35.181,4.916,-1.381,-2.752,0.0,37.0,37.9,9.523,1.615,39.108,37.184,38.93,38.68,-3.121,25.588,0.0,270.84,,280.0,280.0,38.543,2.591,34.508,23.149
6295.0,2.516,0.552,-35.209,1.516,9.511,5.09,35.181,4.916,-1.381,-2.752,0.0,37.0,37.9,9.523,1.615,39.088,37.398,38.91,38.792,-3.121,25.588,0.0,270.84,,280.0,280.0,38.475,2.589,36.325,23.131
6295.5,2.516,0.552,-35.209,1.516,9.511,5.139,35.163,4.908,-1.367,-2.767,0.0,37.043,37.892,9.523,1.615,39.121,37.928,38.986,39.141,-3.132,25.575,0.0,271.04,,280.0,280.0,38.547,2.588,35.696,23.139
6296.0,2.516,0.552,-35.209,1.516,9.511,5.139,35.163,4.908,-1.367,-2.767,0.0,37.0,37.9,9.523,1.615,39.209,37.947,39.028,39.242,-3.132,25.575,0.0,271.04,,280.0,280.0,38.794,2.587,35.234,23.189
6296.5,2.516,0.552,-35.209,1.516,9.511,5.139,35.163,4.908,-1.367,-2.767,0.0,37.0,37.9,9.523,1.615,39.278,37.524,39.081,38.994,-3.132,25.575,0.0,270.94,,280.0,280.0,38.857,2.586,34.955,23.231
6297.0,1.737,0.506,-34.156,1.573,9.447,5.139,35.163,4.908,-1.367,-2.767,0.0,37.0,37.9,9.634,1.607,39.278,37.366,39.064,38.841,-3.132,25.575,0.0,270.94,,280.0,280.0,38.719,2.585,34.602,23.27
6297.5,1.737,0.506,-34.156,1.573,9.447,5.139,35.163,4.908,-1.367,-2.767,0.0,37.0,37.9,9.634,1.607,39.199,37.435,39.08,38.847,-3.132,25.575,0.0,270.84,,280.0,280.0,38.637,2.571,35.342,23.261
6298.0,1.737,0.506,-34.156,1.573,9.447,5.139,35.163,4.908,-1.367,-2.767,0.0,37.0,37.9,9.634,1.607,39.208,37.89,39.078,39.109,-3.132,25.575,0.0,270.84,,280.0,280.0,38.64,2.557,36.19,23.285
6298.5,1.737,0.506,-34.156,1.573,9.447,5.139,35.163,4.908,-1.367,-2.767,0.0,37.0,37.9,9.634,1.607,39.31,38.089,39.108,39.316,-3.132,25.575,0.0,270.64,,280.0,280.0,38.821,2.544,35.645,23.313
6299.0,1.737,0.506,-34.156,1.573,9.447,5.134,35.116,4.916,-1.362,-2.762,0.0,37.044,37.909,9.634,1.607,39.371,37.986,39.156,39.321,-3.126,25.563,0.0,270.64,,280.0,280.0,38.956,2.53,35.286,23.342
6299.5,1.737,0.506,-34.156,1.573,9.447,5.134,35.116,4.916,-1.362,-2.762,0.0,37.0,37.9,9.634,1.607,39.376,37.782,39.179,39.196,-3.126,25.563,0.0,270.74,,280.0,280.0,38.959,2.517,35.239,23.411
6300.0,2.588,0.646,-34.991,1.558,9.471,5.134,35.116,4.916,-1.362,-2.762,0.0,37.0,37.9,9.538,1.682,39.374,37.469,39.19,38.977,-3.126,25.563,0.0,270.74,,280.0,280.0,38.883,2.505,34.731,23.458
6300.5,2.588,0.646,-34.991,1.558,9.471,5.134,35.116,4.916,-1.362,-2.762,0.0,37.0,37.9,9.538,1.682,39.333,37.687,39.188,39.027,-3.126,25.563,0.0,270.34,,280.0,280.0,38.753,2.506,35.57,23.447
6301.0,2.588,0.646,-34.991,1.558,9.471,5.134,35.116,4.916,-1.362,-2.762,0.0,37.0,37.9,9.538,1.682,39.353,37.963,39.189,39.219,-3.126,25.563,0.0,270.34,,280.0,280.0,38.809,2.507,36.081,23.465
6301.5,2.588,0.646,-34.991,1.558,9.471,5.134,35.116,4.916,-1.362,-2.762,0.0,37.0,37.9,9.538,1.682,39.439,38.097,39.223,39.411,-3.126,25.563,0.0,270.04,,280.0,280.0,38.931,2.509,35.855,23.485
6302.0,2.588,0.646,-34.991,1.558,9.471,5.152,35.13,4.917,-1.317,-2.749,0.0,37.036,37.893,9.538,1.682,39.492,37.968,39.277,39.43,-3.136,25.57,0.0,270.04,,280.0,280.0,39.042,2.51,35.394,23.426
6302.5,2.588,0.646,-34.991,1.558,9.471,5.152,35.13,4.917,-1.317,-2.749,0.0,37.0,37.9,9.538,1.682,39.535,37.794,39.317,39.274,-3.136,25.57,0.0,270.24,,280.0,280.0,39.042,2.511,35.038,23.477
6303.0,2.588,0.646,-34.991,1.558,9.471,5.152,35.13,4.917,-1.317,-2.749,0.0,37.0,37.9,9.538,1.682,39.514,37.697,39.326,39.152,-3.136,25.57,0.0,270.24,,280.0,280.0,38.98,2.513,34.688,23.477
6303.5,2.912,0.683,-35.209,1.58,9.498,5.152,35.13,4.917,-1.317,-2.749,0.0,37.0,37.9,9.564,1.714,39.457,37.783,39.29,39.191,-3.136,25.57,0.0,270.24,,280.0,280.0,38.923,2.514,35.425,23.573
6304.0,2.912,0.683,-35.209,1.58,9.498,5.152,35.13,4.917,-1.317,-2.749,0.0,37.0,37.9,9.564,1.714,39.482,38.248,39.33,39.483,-3.136,25.57,0.0,270.24,,280.0,280.0,38.93,2.52,36.511,23.545
6304.5,2.912,0.683,-35.209,1.58,9.498,5.152,35.13,4.917,-1.317,-2.749,0.0,37.0,37.9,9.564,1.714,39.556,38.098,39.378,39.513,-3.136,25.57,0.0,270.24,,280.0,280.0,39.136,2.527,35.709,23.608
6305.0,2.912,0.683,-35.209,1.58,9.498,5.152,35.13,4.917,-1.317,-2.749,0.0,37.0,37.9,9.564,1.714,39.583,37.975,39.4,39.457,-3.136,25.57,0.0,270.24,,280.0,280.0,39.136,2.533,35.403,23.575
6305.5,2.912,0.683,-35.209,1.58,9.498,5.097,35.138,4.944,-1.283,-2.749,0.0,37.04,37.885,9.564,1.714,39.608,37.94,39.422,39.394,-3.124,25.57,0.0,270.44,,280.0,280.0,39.104,2.539,35.438,23.519
6306.0,2.912,0.683,-35.209,1.58,9.498,5.097,35.138,4.944,-1.283,-2.749,0.0,37.0,37.9,9.564,1.714,39.6,37.758,39.409,39.24,-3.124,25.57,0.0,270.44,,280.0,280.0,39.091,2.545,35.528,23.438
6306.5,2.845,0.715,-34.974,1.625,9.373,5.097,35.138,4.944,-1.283,-2.749,0.0,37.0,37.9,9.535,1.488,39.58,37.805,39.434,39.224,-3.124,25.57,0.0,270.54,,280.0,280.0,39.002,2.551,36.206,23.423
6307.0,2.845,0.715,-34.974,1.625,9.373,5.097,35.138,4.944,-1.283,-2.749,0.0,37.0,37.9,9.535,1.488,39.636,38.41,39.445,39.616,-3.124,25.57,0.0,270.54,,280.0,280.0,39.011,2.556,36.461,23.376
6307.5,2.845,0.715,-34.974,1.625,9.373,5.097,35.138,4.944,-1.283,-2.749,0.0,37.0,37.9,9.535,1.488,39.71,38.324,39.507,39.673,-3.124,25.57,0.0,270.34,,280.0,280.0,39.276,2.561,36.0,23.411
6308.0,2.845,0.715,-34.974,1.625,9.373,5.097,35.138,4.944,-1.283,-2.749,0.0,37.0,37.9,9.535,1.488,39.749,38.129,39.532,39.571,-3.124,25.57,0.0,270.34,,280.0,280.0,39.304,2.566,35.568,23.451
6308.5,2.845,0.715,-34.974,1.625,9.373,5.122,35.131,4.94,-1.257,-2.761,0.0,37.038,37.876,9.535,1.488,39.75,37.948,39.542,39.425,-3.143,25.56,0.0,270.14,,280.0,280.0,39.245,2.57,35.247,23.462
6309.0,2.845,0.715,-34.974,1.625,9.373,5.122,35.131,4.94,-1.257,-2.761,0.0,37.0,37.9,9.535,1.488,39.719,37.831,39.535,39.295,-3.143,25.56,0.0,270.14,,280.0,280.0,39.166,2.575,35.155,23.483
6309.5,2.845,0.715,-34.974,1.625,9.373,5.122,35.131,4.94,-1.257,-2.761,0.0,37.0,37.9,9.535,1.488,39.704,38.062,39.525,39.452,-3.143,25.56,0.0,270.44,,280.0,280.0,39.095,2.579,36.371,23.404
6310.0,2.776,0.71,-34.699,1.649,9.51,5.122,35.131,4.94,-1.257,-2.761,0.0,37.0,37.9,9.543,1.469,39.738,38.412,39.571,39.709,-3.143,25.56,0.0,270.44,,280.0,280.0,39.186,2.583,36.153,23.416
6310.5,2.776,0.71,-34.699,1.649,9.51,5.122,35.131,4.94,-1.257,-2.761,0.0,37.0,37.9,9.543,1.469,39.8,38.45,39.624,39.843,-3.143,25.56,0.0,270.34,,280.0,280.0,39.358,2.587,35.692,23.401
6311.0,2.776,0.71,-34.699,1.649,9.51,5.122,35.131,4.94,-1.257,-2.761,0.0,37.0,37.9,9.543,1.469,39.91,38.159,39.705,39.666,-3.143,25.56,0.0,270.34,,280.0,280.0,39.429,2.59,35.413,23.364
6311.5,2.776,0.71,-34.699,1.649,9.51,5.122,35.131,4.94,-1.257,-2.761,0.0,37.0,37.9,9.543,1.469,39.892,38.102,39.703,39.585,-3.143,25.56,0.0,270.64,,280.0,280.0,39.36,2.593,35.366,23.338
6312.0,2.776,0.71,-34.699,1.649,9.51,5.097,35.159,4.969,-1.218,-2.754,0.0,37.045,37.891,9.543,1.469,39.873,38.11,39.722,39.552,-3.119,25.57,0.0,270.64,,280.0,280.0,39.321,2.596,35.567,23.278
6312.5,2.776,0.71,-34.699,1.649,9.51,5.097,35.159,4.969,-1.218,-2.754,0.0,37.0,37.9,9.543,1.469,39.881,38.326,39.748,39.751,-3.119,25.57,0.0,270.64,,280.0,280.0,39.314,2.599,35.974,23.254
6313.0,2.825,0.678,-34.946,1.573,9.555,5.097,35.159,4.969,-1.218,-2.754,0.0,37.0,37.9,9.537,1.358,39.914,38.631,39.802,39.948,-3.119,25.57,0.0,270.64,,280.0,280.0,39.427,2.602,36.737,23.246
6313.5,2.825,0.678,-34.946,1.573,9.555,5.097,35.159,4.969,-1.218,-2.754,0.0,37.0,37.9,9.537,1.358,39.994,38.507,39.825,39.941,-3.119,25.57,0.0,271.04,,280.0,280.0,39.574,2.605,35.667,23.284
6314.0,2.825,0.678,-34.946,1.573,9.555,5.097,35.159,4.969,-1.218,-2.754,0.0,37.0,37.9,9.537,1.358,40.039,38.335,39.835,39.848,-3.119,25.57,0.0,271.04,,280.0,280.0,39.567,2.609,35.767,23.276
6314.5,2.825,0.678,-34.946,1.573,9.555,5.097,35.159,4.969,-1.218,-2.754,0.0,37.0,37.9,9.537,1.358,40.059,38.242,39.882,39.733,-3.119,25.57,0.0,271.14,,280.0,280.0,39.514,2.612,35.471,23.287
