t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8037.0,2.983,0.726,-35.209,1.721,9.379,4.682,34.058,4.264,-28.349,-2.695,0.0,35.397,35.075,9.449,1.799,-17.44,-15.784,-19.046,-17.221,-3.08,26.335,0.0,250.24,,260.0,260.0,-17.542,2.999,-13.781,22.985
8037.5,2.983,0.726,-35.209,1.721,9.379,4.682,34.058,4.264,-28.349,-2.695,0.0,35.4,35.1,9.449,1.799,-17.453,-16.09,-19.294,-17.369,-3.08,26.335,0.0,250.24,,260.0,260.0,-17.373,2.999,-13.784,22.987
8038.0,2.883,0.692,-35.209,1.653,9.406,4.682,34.058,4.264,-28.349,-2.695,0.0,35.4,35.1,9.444,1.891,-17.491,-16.103,-19.333,-17.377,-3.08,26.335,0.0,250.44,,260.0,260.0,-17.552,2.999,-13.799,22.944
8038.5,2.883,0.692,-35.209,1.653,9.406,4.682,34.058,4.264,-28.349,-2.695,0.0,35.4,35.1,9.444,1.891,-17.647,-16.288,-19.428,-17.436,-3.08,26.335,0.0,250.44,,260.0,260.0,-17.576,2.997,-13.798,22.928
8039.0,2.883,0.692,-35.209,1.653,9.406,4.682,34.058,4.264,-28.349,-2.695,0.0,35.4,35.1,9.444,1.891,-17.622,-16.072,-19.343,-17.312,-3.08,26.335,0.0,250.04,,260.0,260.0,-17.7,2.995,-13.795,22.96
8039.5,2.883,0.692,-35.209,1.653,9.406,4.682,34.058,4.264,-28.349,-2.695,0.0,35.4,35.1,9.444,1.891,-17.415,-15.74,-19.046,-17.093,-3.08,26.335,0.0,250.04,,260.0,260.0,-17.587,2.993,-13.763,22.969
8040.0,2.883,0.692,-35.209,1.653,9.406,4.682,34.058,4.264,-28.349,-2.695,0.0,35.4,35.1,9.444,1.891,-17.314,-15.748,-19.016,-17.228,-3.08,26.335,0.0,250.14,,260.0,260.0,-17.323,2.992,-13.781,22.942
8040.5,2.883,0.692,-35.209,1.653,9.406,4.661,33.985,4.277,-28.303,-2.699,0.0,35.378,35.061,9.444,1.891,-17.319,-15.921,-19.175,-17.333,-3.098,26.325,0.0,250.14,,260.0,260.0,-17.326,2.99,-13.793,22.958
8041.0,2.883,0.692,-35.209,1.653,9.406,4.661,33.985,4.277,-28.303,-2.699,0.0,35.4,35.1,9.444,1.891,-17.395,-16.059,-19.248,-17.383,-3.098,26.325,0.0,250.64,,260.0,260.0,-17.437,2.988,-13.777,22.925
8041.5,2.537,0.702,-33.621,1.735,9.354,4.661,33.985,4.277,-28.303,-2.699,0.0,35.4,35.1,9.506,1.716,-17.749,-16.123,-19.326,-17.379,-3.098,26.325,0.0,250.64,,260.0,260.0,-17.521,2.986,-13.752,22.858
8042.0,2.537,0.702,-33.621,1.735,9.354,4.661,33.985,4.277,-28.303,-2.699,0.0,35.4,35.1,9.506,1.716,-17.548,-15.85,-19.179,-17.278,-3.098,26.325,0.0,250.34,,260.0,260.0,-17.644,2.979,-13.753,22.849
8042.5,2.537,0.702,-33.621,1.735,9.354,4.661,33.985,4.277,-28.303,-2.699,0.0,35.4,35.1,9.506,1.716,-17.294,-15.786,-19.027,-17.246,-3.098,26.325,0.0,250.34,,260.0,260.0,-17.464,2.972,-13.736,22.818
8043.0,2.537,0.702,-33.621,1.735,9.354,4.661,33.985,4.277,-28.303,-2.699,0.0,35.4,35.1,9.506,1.716,-17.266,-15.881,-19.128,-17.302,-3.098,26.325,0.0,250.74,,260.0,260.0,-17.338,2.965,-13.754,22.75
8043.5,2.537,0.702,-33.621,1.735,9.354,4.692,33.987,4.283,-28.187,-2.691,0.0,35.395,35.075,9.506,1.716,-17.365,-16.09,-19.224,-17.384,-3.077,26.335,0.0,250.74,,260.0,260.0,-17.394,2.958,-13.775,22.524
8044.0,2.537,0.702,-33.621,1.735,9.354,4.692,33.987,4.283,-28.187,-2.691,0.0,35.4,35.1,9.506,1.716,-17.639,-16.239,-19.329,-17.416,-3.077,26.335,0.0,250.24,,260.0,260.0,-17.516,2.951,-13.784,22.568
8044.5,2.398,0.63,-34.316,1.796,9.372,4.692,33.987,4.283,-28.187,-2.691,0.0,35.4,35.1,9.444,1.615,-17.698,-16.14,-19.377,-17.36,-3.077,26.335,0.0,250.24,,260.0,260.0,-17.656,2.944,-13.738,22.648
8045.0,2.398,0.63,-34.316,1.796,9.372,4.692,33.987,4.283,-28.187,-2.691,0.0,35.4,35.1,9.444,1.615,-17.232,-15.742,-18.976,-17.149,-3.077,26.335,0.0,251.04,,260.0,260.0,-17.644,2.935,-13.727,22.658
8045.5,2.398,0.63,-34.316,1.796,9.372,4.692,33.987,4.283,-28.187,-2.691,0.0,35.4,35.1,9.444,1.615,-17.228,-15.865,-19.063,-17.263,-3.077,26.335,0.0,251.04,,260.0,260.0,-17.275,2.926,-13.734,22.655
8046.0,2.398,0.63,-34.316,1.796,9.372,4.692,33.987,4.283,-28.187,-2.691,0.0,35.4,35.1,9.444,1.615,-17.356,-15.965,-19.189,-17.332,-3.077,26.335,0.0,250.74,,260.0,260.0,-17.355,2.917,-13.75,22.729
8046.5,2.398,0.63,-34.316,1.796,9.372,4.663,33.995,4.271,-28.07,-2.69,0.0,35.382,35.051,9.444,1.615,-17.471,-16.17,-19.279,-17.396,-3.077,26.335,0.0,250.74,,260.0,260.0,-17.461,2.909,-13.748,22.868
8047.0,2.398,0.63,-34.316,1.796,9.372,4.663,33.995,4.271,-28.07,-2.69,0.0,35.4,35.1,9.444,1.615,-17.533,-16.234,-19.37,-17.4,-3.077,26.335,0.0,250.84,,260.0,260.0,-17.579,2.901,-13.738,22.966
8047.5,2.398,0.63,-34.316,1.796,9.372,4.663,33.995,4.271,-28.07,-2.69,0.0,35.4,35.1,9.444,1.615,-17.578,-16.044,-19.305,-17.236,-3.077,26.335,0.0,250.84,,260.0,260.0,-17.634,2.892,-13.714,23.147
8048.0,3.332,0.8,-35.209,1.767,9.527,4.663,33.995,4.271,-28.07,-2.69,0.0,35.4,35.1,9.347,1.698,-17.391,-15.671,-19.001,-17.087,-3.077,26.335,0.0,250.94,,260.0,260.0,-17.541,2.884,-13.706,23.136
8048.5,3.332,0.8,-35.209,1.767,9.527,4.663,33.995,4.271,-28.07,-2.69,0.0,35.4,35.1,9.347,1.698,-17.266,-15.876,-19.116,-17.275,-3.077,26.335,0.0,250.94,,260.0,260.0,-17.287,2.892,-13.716,23.203
8049.0,3.332,0.8,-35.209,1.767,9.527,4.663,33.995,4.271,-28.07,-2.69,0.0,35.4,35.1,9.347,1.698,-17.466,-16.088,-19.215,-17.328,-3.077,26.335,0.0,251.04,,260.0,260.0,-17.383,2.899,-13.73,23.195
8049.5,3.332,0.8,-35.209,1.767,9.527,4.663,33.995,4.271,-28.07,-2.69,0.0,35.4,35.1,9.347,1.698,-17.446,-16.09,-19.267,-17.342,-3.077,26.335,0.0,251.04,,260.0,260.0,-17.524,2.906,-13.728,23.225
8050.0,3.332,0.8,-35.209,1.767,9.527,4.692,34.026,4.264,-27.957,-2.674,0.0,35.396,35.08,9.347,1.698,-17.435,-15.907,-19.243,-17.243,-3.087,26.336,0.0,250.94,,260.0,260.0,-17.536,2.913,-13.702,23.205
8050.5,3.332,0.8,-35.209,1.767,9.527,4.692,34.026,4.264,-27.957,-2.674,0.0,35.4,35.1,9.347,1.698,-17.338,-15.804,-19.024,-17.139,-3.087,26.336,0.0,250.94,,260.0,260.0,-17.457,2.92,-13.705,23.194
8051.0,3.019,0.769,-34.667,1.777,9.389,4.692,34.026,4.264,-27.957,-2.674,0.0,35.4,35.1,9.434,1.542,-17.21,-15.681,-18.885,-17.168,-3.087,26.336,0.0,250.94,,260.0,260.0,-17.326,2.926,-13.681,23.189
8051.5,3.019,0.769,-34.667,1.777,9.389,4.692,34.026,4.264,-27.957,-2.674,0.0,35.4,35.1,9.434,1.542,-17.265,-15.818,-19.025,-17.24,-3.087,26.336,0.0,250.94,,260.0,260.0,-17.236,2.928,-13.699,23.175
8052.0,3.019,0.769,-34.667,1.777,9.389,4.692,34.026,4.264,-27.957,-2.674,0.0,35.4,35.1,9.434,1.542,-17.435,-16.083,-19.202,-17.312,-3.087,26.336,0.0,250.84,,260.0,260.0,-17.337,2.929,-13.699,23.172
8052.5,3.019,0.769,-34.667,1.777,9.389,4.692,34.026,4.264,-27.957,-2.674,0.0,35.4,35.1,9.434,1.542,-17.446,-15.884,-19.16,-17.213,-3.087,26.336,0.0,250.84,,260.0,260.0,-17.508,2.931,-13.698,23.156
8053.0,3.019,0.769,-34.667,1.777,9.389,4.639,34.044,4.296,-27.851,-2.681,0.0,35.392,35.11,9.434,1.542,-17.339,-15.684,-18.99,-17.126,-3.073,26.33,0.0,251.64,,260.0,260.0,-17.426,2.932,-13.663,23.248
8053.5,3.019,0.769,-34.667,1.777,9.389,4.639,34.044,4.296,-27.851,-2.681,0.0,35.4,35.1,9.434,1.542,-17.083,-15.638,-18.896,-17.095,-3.073,26.33,0.0,251.64,,260.0,260.0,-17.285,2.934,-13.665,23.302
8054.0,3.019,0.769,-34.667,1.777,9.389,4.639,34.044,4.296,-27.851,-2.681,0.0,35.4,35.1,9.434,1.542,-17.078,-15.794,-18.938,-17.195,-3.073,26.33,0.0,250.64,,260.0,260.0,-17.178,2.935,-13.677,23.295
8054.5,2.911,0.647,-35.209,1.682,9.429,4.639,34.044,4.296,-27.851,-2.681,0.0,35.4,35.1,9.403,1.738,-17.228,-15.951,-19.056,-17.28,-3.073,26.33,0.0,250.64,,260.0,260.0,-17.251,2.937,-13.672,23.352
8055.0,2.911,0.647,-35.209,1.682,9.429,4.639,34.044,4.296,-27.851,-2.681,0.0,35.4,35.1,9.403,1.738,-17.409,-16.019,-19.161,-17.304,-3.073,26.33,0.0,250.84,,260.0,260.0,-17.379,2.936,-13.656,23.354
8055.5,2.911,0.647,-35.209,1.682,9.429,4.639,34.044,4.296,-27.851,-2.681,0.0,35.4,35.1,9.403,1.738,-17.496,-16.03,-19.211,-17.237,-3.073,26.33,0.0,250.84,,260.0,260.0,-17.473,2.936,-13.652,23.347
8056.0,2.911,0.647,-35.209,1.682,9.429,4.639,34.044,4.296,-27.851,-2.681,0.0,35.4,35.1,9.403,1.738,-17.143,-15.512,-18.722,-17.045,-3.073,26.33,0.0,250.34,,260.0,260.0,-17.494,2.935,-13.617,23.387
8056.5,2.911,0.647,-35.209,1.682,9.429,4.691,34.015,4.273,-27.805,-2.692,0.0,35.388,35.097,9.403,1.738,-17.083,-15.567,-18.771,-17.095,-3.087,26.319,0.0,250.34,,260.0,260.0,-17.105,2.935,-13.613,23.389
8057.0,2.911,0.647,-35.209,1.682,9.429,4.691,34.015,4.273,-27.805,-2.692,0.0,35.4,35.1,9.403,1.738,-17.1,-15.788,-18.935,-17.185,-3.087,26.319,0.0,251.34,,260.0,260.0,-17.129,2.935,-13.625,23.413
8057.5,2.874,0.689,-35.209,1.696,9.423,4.691,34.015,4.273,-27.805,-2.692,0.0,35.4,35.1,9.284,1.807,-17.223,-15.912,-19.022,-17.242,-3.087,26.319,0.0,251.34,,260.0,260.0,-17.252,2.934,-13.636,23.397
8058.0,2.874,0.689,-35.209,1.696,9.423,4.691,34.015,4.273,-27.805,-2.692,0.0,35.4,35.1,9.284,1.807,-17.344,-16.032,-19.122,-17.257,-3.087,26.319,0.0,250.84,,260.0,260.0,-17.35,2.933,-13.636,23.319
8058.5,2.874,0.689,-35.209,1.696,9.423,4.691,34.015,4.273,-27.805,-2.692,0.0,35.4,35.1,9.284,1.807,-17.419,-15.908,-19.11,-17.194,-3.087,26.319,0.0,250.84,,260.0,260.0,-17.439,2.932,-13.596,23.172
8059.0,2.874,0.689,-35.209,1.696,9.423,4.691,34.015,4.273,-27.805,-2.692,0.0,35.4,35.1,9.284,1.807,-17.358,-15.69,-18.921,-17.089,-3.087,26.319,0.0,250.04,,260.0,260.0,-17.408,2.931,-13.588,23.079
8059.5,2.874,0.689,-35.209,1.696,9.423,4.693,34.003,4.283,-27.707,-2.702,0.0,35.38,35.012,9.284,1.807,-17.025,-15.615,-18.807,-17.126,-3.089,26.313,0.0,250.04,,260.0,260.0,-17.265,2.93,-13.597,23.005
8060.0,2.874,0.689,-35.209,1.696,9.423,4.693,34.003,4.283,-27.707,-2.702,0.0,35.4,35.0,9.284,1.807,-17.143,-15.844,-18.952,-17.227,-3.089,26.313,0.0,250.74,,260.0,260.0,-17.144,2.929,-13.614,22.972
8060.5,2.874,0.689,-35.209,1.696,9.423,4.693,34.003,4.283,-27.707,-2.702,0.0,35.4,35.0,9.284,1.807,-17.312,-15.948,-19.072,-17.22,-3.089,26.313,0.0,250.74,,260.0,260.0,-17.291,2.928,-13.607,22.909
8061.0,2.88,0.672,-35.209,1.762,9.439,4.693,34.003,4.283,-27.707,-2.702,0.0,35.4,35.0,9.273,1.766,-17.458,-15.953,-19.149,-17.215,-3.089,26.313,0.0,250.34,,260.0,260.0,-17.388,2.928,-13.597,22.914
8061.5,2.88,0.672,-35.209,1.762,9.439,4.693,34.003,4.283,-27.707,-2.702,0.0,35.4,35.0,9.273,1.766,-17.288,-15.784,-19.054,-17.073,-3.089,26.313,0.0,250.34,,260.0,260.0,-17.444,2.927,-13.598,22.9
8062.0,2.88,0.672,-35.209,1.762,9.439,4.693,34.003,4.283,-27.707,-2.702,0.0,35.4,35.0,9.273,1.766,-17.094,-15.482,-18.721,-16.903,-3.089,26.313,0.0,250.24,,260.0,260.0,-17.3,2.926,-13.574,22.952
8062.5,2.88,0.672,-35.209,1.762,9.439,4.693,34.003,4.283,-27.707,-2.702,0.0,35.4,35.0,9.273,1.766,-17.064,-15.536,-18.681,-17.052,-3.089,26.313,0.0,250.24,,260.0,260.0,-17.05,2.925,-13.58,22.979
8063.0,2.88,0.672,-35.209,1.762,9.439,4.706,33.98,4.284,-27.636,-2.694,0.0,35.396,35.053,9.273,1.766,-17.18,-15.82,-18.94,-17.168,-3.082,26.317,0.0,250.34,,260.0,260.0,-17.277,2.924,-13.588,23.05
8063.5,2.88,0.672,-35.209,1.762,9.439,4.706,33.98,4.284,-27.636,-2.694,0.0,35.4,35.1,9.273,1.766,-17.321,-16.001,-19.081,-17.24,-3.082,26.317,0.0,250.34,,260.0,260.0,-17.277,2.924,-13.587,23.081
8064.0,2.623,0.657,-34.306,1.751,9.456,4.706,33.98,4.284,-27.636,-2.694,0.0,35.4,35.1,9.501,1.681,-17.394,-15.719,-19.031,-17.135,-3.082,26.317,0.0,251.04,,260.0,260.0,-17.411,2.923,-13.561,23.08
8064.5,2.623,0.657,-34.306,1.751,9.456,4.706,33.98,4.284,-27.636,-2.694,0.0,35.4,35.1,9.501,1.681,-17.154,-15.647,-18.838,-17.019,-3.082,26.317,0.0,251.04,,260.0,260.0,-17.32,2.918,-13.551,23.13
8065.0,2.623,0.657,-34.306,1.751,9.456,4.706,33.98,4.284,-27.636,-2.694,0.0,35.4,35.1,9.501,1.681,-16.975,-15.617,-18.722,-16.967,-3.082,26.317,0.0,250.84,,260.0,260.0,-17.165,2.913,-13.549,23.139
8065.5,2.623,0.657,-34.306,1.751,9.456,4.706,33.98,4.284,-27.636,-2.694,0.0,35.4,35.1,9.501,1.681,-16.993,-15.678,-18.808,-17.096,-3.082,26.317,0.0,250.84,,260.0,260.0,-17.07,2.909,-13.534,23.045
8066.0,2.623,0.657,-34.306,1.751,9.456,4.701,33.995,4.27,-27.519,-2.686,0.0,35.406,35.077,9.501,1.681,-17.127,-15.761,-18.885,-17.14,-3.086,26.327,0.0,250.24,,260.0,260.0,-17.144,2.904,-13.545,23.071
8066.5,2.623,0.657,-34.306,1.751,9.456,4.701,33.995,4.27,-27.519,-2.686,0.0,35.4,35.1,9.501,1.681,-17.171,-15.767,-18.941,-17.11,-3.086,26.327,0.0,250.24,,260.0,260.0,-17.228,2.899,-13.541,23.033
8067.0,2.623,0.657,-34.306,1.751,9.456,4.701,33.995,4.27,-27.519,-2.686,0.0,35.4,35.1,9.501,1.681,-17.232,-15.766,-18.935,-17.019,-3.086,26.327,0.0,250.84,,260.0,260.0,-17.247,2.895,-13.536,23.029
8067.5,2.656,0.667,-34.567,1.713,9.357,4.701,33.995,4.27,-27.519,-2.686,0.0,35.4,35.1,9.507,1.789,-17.045,-15.396,-18.515,-16.902,-3.086,26.327,0.0,250.84,,260.0,260.0,-17.238,2.89,-13.492,23.029
8068.0,2.656,0.667,-34.567,1.713,9.357,4.701,33.995,4.27,-27.519,-2.686,0.0,35.4,35.1,9.507,1.789,-16.847,-15.441,-18.635,-17.004,-3.086,26.327,0.0,250.84,,260.0,260.0,-16.964,2.887,-13.531,23.03
8068.5,2.656,0.667,-34.567,1.713,9.357,4.701,33.995,4.27,-27.519,-2.686,0.0,35.4,35.1,9.507,1.789,-16.917,-15.537,-18.74,-17.047,-3.086,26.327,0.0,250.84,,260.0,260.0,-16.982,2.883,-13.521,23.049
8069.0,2.656,0.667,-34.567,1.713,9.357,4.701,33.995,4.27,-27.519,-2.686,0.0,35.4,35.1,9.507,1.789,-17.087,-15.813,-18.849,-17.124,-3.086,26.327,0.0,250.54,,260.0,260.0,-17.06,2.879,-13.529,23.067
8069.5,2.656,0.667,-34.567,1.713,9.357,4.703,33.985,4.281,-27.42,-2.693,0.0,35.402,35.07,9.507,1.789,-17.116,-15.822,-18.936,-17.119,-3.097,26.321,0.0,250.54,,260.0,260.0,-17.218,2.875,-13.504,23.012
8070.0,2.656,0.667,-34.567,1.713,9.357,4.703,33.985,4.281,-27.42,-2.693,0.0,35.4,35.1,9.507,1.789,-17.158,-15.676,-18.892,-17.048,-3.097,26.321,0.0,250.04,,260.0,260.0,-17.248,2.872,-13.488,22.929
8070.5,3.821,0.89,-35.209,1.707,9.431,4.703,33.985,4.281,-27.42,-2.693,0.0,35.4,35.1,9.403,1.747,-16.777,-15.295,-18.385,-16.842,-3.097,26.321,0.0,250.04,,260.0,260.0,-17.194,2.868,-13.441,22.876
8071.0,3.821,0.89,-35.209,1.707,9.431,4.703,33.985,4.281,-27.42,-2.693,0.0,35.4,35.1,9.403,1.747,-16.824,-15.465,-18.572,-16.973,-3.097,26.321,0.0,250.24,,260.0,260.0,-16.825,2.884,-13.466,22.883
8071.5,3.821,0.89,-35.209,1.707,9.431,4.703,33.985,4.281,-27.42,-2.693,0.0,35.4,35.1,9.403,1.747,-16.946,-15.777,-18.784,-17.087,-3.097,26.321,0.0,250.24,,260.0,260.0,-16.958,2.899,-13.482,22.885
8072.0,3.821,0.89,-35.209,1.707,9.431,4.703,33.985,4.281,-27.42,-2.693,0.0,35.4,35.1,9.403,1.747,-17.132,-15.822,-18.893,-17.09,-3.097,26.321,0.0,250.94,,260.0,260.0,-17.149,2.914,-13.465,22.867
8072.5,3.821,0.89,-35.209,1.707,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.408,35.115,9.403,1.747,-17.298,-15.72,-18.887,-17.015,-3.082,26.325,0.0,250.94,,260.0,260.0,-17.234,2.929,-13.454,22.827
8073.0,3.821,0.89,-35.209,1.707,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.4,35.1,9.403,1.747,-17.086,-15.451,-18.65,-16.844,-3.082,26.325,0.0,250.54,,260.0,260.0,-17.23,2.944,-13.425,22.768
8073.5,3.529,0.876,-35.03,1.782,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.4,35.1,9.391,1.573,-16.761,-15.377,-18.451,-16.795,-3.082,26.325,0.0,250.54,,260.0,260.0,-17.008,2.958,-13.422,22.741
8074.0,3.529,0.876,-35.03,1.782,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.4,35.1,9.391,1.573,-16.825,-15.581,-18.698,-16.977,-3.082,26.325,0.0,250.64,,260.0,260.0,-16.846,2.968,-13.425,22.781
8074.5,3.529,0.876,-35.03,1.782,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.4,35.1,9.391,1.573,-17.008,-15.668,-18.802,-16.98,-3.082,26.325,0.0,250.64,,260.0,260.0,-17.02,2.977,-13.445,22.837
8075.0,3.529,0.876,-35.03,1.782,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.4,35.1,9.391,1.573,-17.027,-15.769,-18.893,-16.974,-3.082,26.325,0.0,250.74,,260.0,260.0,-17.114,2.986,-13.411,22.834
8075.5,3.529,0.876,-35.03,1.782,9.431,4.711,34.045,4.262,-27.298,-2.691,0.0,35.4,35.1,9.391,1.573,-17.033,-15.574,-18.696,-16.755,-3.082,26.325,0.0,250.74,,260.0,260.0,-17.166,2.995,-13.401,22.884
8076.0,3.529,0.876,-35.03,1.782,9.431,4.716,34.044,4.289,-27.213,-2.689,0.0,35.418,35.165,9.391,1.573,-16.81,-15.125,-18.277,-16.542,-3.09,26.325,0.0,251.04,,260.0,260.0,-17.014,3.004,-13.352,22.934
8076.5,3.529,0.876,-35.03,1.782,9.431,4.716,34.044,4.289,-27.213,-2.689,0.0,35.4,35.2,9.391,1.573,-16.651,-15.224,-18.331,-16.772,-3.09,26.325,0.0,251.04,,260.0,260.0,-16.689,3.012,-13.362,22.936
8077.0,3.11,0.787,-35.209,1.677,9.358,4.716,34.044,4.289,-27.213,-2.689,0.0,35.4,35.2,9.432,1.894,-16.727,-15.417,-18.549,-16.905,-3.09,26.325,0.0,251.14,,260.0,260.0,-16.744,3.021,-13.362,22.903
8077.5,3.11,0.787,-35.209,1.677,9.358,4.716,34.044,4.289,-27.213,-2.689,0.0,35.4,35.2,9.432,1.894,-17.039,-15.731,-18.778,-16.993,-3.09,26.325,0.0,251.14,,260.0,260.0,-16.899,3.022,-13.363,22.899
8078.0,3.11,0.787,-35.209,1.677,9.358,4.716,34.044,4.289,-27.213,-2.689,0.0,35.4,35.2,9.432,1.894,-17.214,-15.73,-18.827,-16.92,-3.09,26.325,0.0,250.04,,260.0,260.0,-17.135,3.023,-13.334,22.867
8078.5,3.11,0.787,-35.209,1.677,9.358,4.716,34.044,4.289,-27.213,-2.689,0.0,35.4,35.2,9.432,1.894,-17.135,-15.363,-18.609,-16.72,-3.09,26.325,0.0,250.04,,260.0,260.0,-17.173,3.025,-13.331,22.88
8079.0,3.11,0.787,-35.209,1.677,9.358,4.718,34.055,4.293,-27.137,-2.691,0.0,35.418,35.21,9.432,1.894,-16.684,-15.192,-18.364,-16.559,-3.079,26.333,0.0,250.34,,260.0,260.0,-16.957,3.026,-13.313,22.916
8079.5,3.11,0.787,-35.209,1.677,9.358,4.718,34.055,4.293,-27.137,-2.691,0.0,35.4,35.2,9.432,1.894,-16.648,-15.348,-18.476,-16.811,-3.079,26.333,0.0,250.34,,260.0,260.0,-16.699,3.028,-13.325,22.941
8080.0,2.142,0.582,-33.828,1.746,9.391,4.718,34.055,4.293,-27.137,-2.691,0.0,35.4,35.2,9.54,1.574,-16.779,-15.483,-18.632,-16.868,-3.079,26.333,0.0,250.64,,260.0,260.0,-16.821,3.029,-13.311,22.994
8080.5,2.142,0.582,-33.828,1.746,9.391,4.718,34.055,4.293,-27.137,-2.691,0.0,35.4,35.2,9.54,1.574,-16.818,-15.545,-18.714,-16.902,-3.079,26.333,0.0,250.64,,260.0,260.0,-16.941,3.014,-13.329,23.051
8081.0,2.142,0.582,-33.828,1.746,9.391,4.718,34.055,4.293,-27.137,-2.691,0.0,35.4,35.2,9.54,1.574,-16.987,-15.676,-18.774,-16.942,-3.079,26.333,0.0,250.74,,260.0,260.0,-16.995,3.0,-13.324,23.078
8081.5,2.142,0.582,-33.828,1.746,9.391,4.718,34.055,4.293,-27.137,-2.691,0.0,35.4,35.2,9.54,1.574,-16.771,-15.202,-18.365,-16.436,-3.079,26.333,0.0,250.74,,260.0,260.0,-17.095,2.986,-13.281,23.108
8082.0,2.142,0.582,-33.828,1.746,9.391,4.718,34.055,4.293,-27.137,-2.691,0.0,35.4,35.2,9.54,1.574,-16.585,-15.062,-18.179,-16.592,-3.079,26.333,0.0,250.24,,260.0,260.0,-16.693,2.972,-13.275,23.075
8082.5,2.142,0.582,-33.828,1.746,9.391,4.725,34.009,4.325,-27.094,-2.663,0.0,35.441,35.226,9.54,1.574,-16.636,-15.317,-18.41,-16.799,-3.065,26.348,0.0,250.24,,260.0,260.0,-16.604,2.959,-13.284,23.095
8083.0,2.142,0.582,-33.828,1.746,9.391,4.725,34.009,4.325,-27.094,-2.663,0.0,35.4,35.2,9.54,1.574,-16.827,-15.523,-18.593,-16.872,-3.065,26.348,0.0,250.64,,260.0,260.0,-16.79,2.945,-13.278,23.119
8083.5,2.967,0.698,-35.209,1.753,9.493,4.725,34.009,4.325,-27.094,-2.663,0.0,35.4,35.2,9.461,1.665,-16.934,-15.621,-18.7,-16.898,-3.065,26.348,0.0,250.64,,260.0,260.0,-16.954,2.932,-13.274,23.138
8084.0,2.967,0.698,-35.209,1.753,9.493,4.725,34.009,4.325,-27.094,-2.663,0.0,35.4,35.2,9.461,1.665,-17.059,-15.718,-18.813,-16.935,-3.065,26.348,0.0,251.54,,260.0,260.0,-17.038,2.933,-13.256,23.106
8084.5,2.967,0.698,-35.209,1.753,9.493,4.725,34.009,4.325,-27.094,-2.663,0.0,35.4,35.2,9.461,1.665,-17.057,-15.514,-18.716,-16.846,-3.065,26.348,0.0,251.54,,260.0,260.0,-17.131,2.933,-13.248,23.144
8085.0,2.967,0.698,-35.209,1.753,9.493,4.725,34.009,4.325,-27.094,-2.663,0.0,35.4,35.2,9.461,1.665,-16.68,-15.239,-18.327,-16.676,-3.065,26.348,0.0,250.14,,260.0,260.0,-17.033,2.934,-13.253,23.211
8085.5,2.967,0.698,-35.209,1.753,9.493,4.701,33.996,4.29,-27.015,-2.692,0.0,35.436,35.311,9.461,1.665,-16.698,-15.425,-18.499,-16.802,-3.077,26.331,0.0,250.14,,260.0,260.0,-16.73,2.934,-13.263,23.187
8086.0,2.967,0.698,-35.209,1.753,9.493,4.701,33.996,4.29,-27.015,-2.692,0.0,35.4,35.3,9.461,1.665,-16.815,-15.466,-18.606,-16.847,-3.077,26.331,0.0,250.14,,260.0,260.0,-16.856,2.935,-13.265,23.203
8086.5,2.344,0.624,-33.732,1.782,9.357,4.701,33.996,4.29,-27.015,-2.692,0.0,35.4,35.3,9.592,1.783,-16.836,-15.572,-18.69,-16.907,-3.077,26.331,0.0,250.14,,260.0,260.0,-16.934,2.935,-13.263,23.212
8087.0,2.344,0.624,-33.732,1.782,9.357,4.701,33.996,4.29,-27.015,-2.692,0.0,35.4,35.3,9.592,1.783,-16.995,-15.687,-18.789,-16.915,-3.077,26.331,0.0,249.74,,260.0,260.0,-17.001,2.926,-13.263,23.223
8087.5,2.344,0.624,-33.732,1.782,9.357,4.701,33.996,4.29,-27.015,-2.692,0.0,35.4,35.3,9.592,1.783,-17.036,-15.453,-18.701,-16.816,-3.077,26.331,0.0,249.74,,260.0,260.0,-17.097,2.916,-13.231,23.247
8088.0,2.344,0.624,-33.732,1.782,9.357,4.701,33.996,4.29,-27.015,-2.692,0.0,35.4,35.3,9.592,1.783,-16.847,-15.2,-18.371,-16.675,-3.077,26.331,0.0,250.14,,260.0,260.0,-17.002,2.907,-13.255,23.272
8088.5,2.344,0.624,-33.732,1.782,9.357,4.701,33.996,4.29,-27.015,-2.692,0.0,35.4,35.3,9.592,1.783,-16.629,-15.255,-18.428,-16.804,-3.077,26.331,0.0,250.14,,260.0,260.0,-16.773,2.897,-13.237,23.274
8089.0,2.344,0.624,-33.732,1.782,9.357,4.695,33.972,4.279,-26.938,-2.683,0.0,35.446,35.242,9.592,1.783,-16.834,-15.485,-18.567,-16.87,-3.078,26.332,0.0,249.94,,260.0,260.0,-16.779,2.888,-13.242,23.259
8089.5,2.344,0.624,-33.732,1.782,9.357,4.695,33.972,4.279,-26.938,-2.683,0.0,35.4,35.2,9.592,1.783,-16.83,-15.527,-18.624,-16.875,-3.078,26.332,0.0,249.94,,260.0,260.0,-16.939,2.879,-13.246,23.218
8090.0,2.312,0.604,-34.995,1.73,9.412,4.695,33.972,4.279,-26.938,-2.683,0.0,35.4,35.2,9.434,1.925,-17.005,-15.693,-18.709,-16.867,-3.078,26.332,0.0,250.04,,260.0,260.0,-16.964,2.871,-13.253,23.201
8090.5,2.312,0.604,-34.995,1.73,9.412,4.695,33.972,4.279,-26.938,-2.683,0.0,35.4,35.2,9.434,1.925,-16.914,-15.445,-18.565,-16.648,-3.078,26.332,0.0,250.04,,260.0,260.0,-17.068,2.862,-13.243,23.173
8091.0,2.312,0.604,-34.995,1.73,9.412,4.695,33.972,4.279,-26.938,-2.683,0.0,35.4,35.2,9.434,1.925,-16.731,-15.129,-18.212,-16.547,-3.078,26.332,0.0,249.64,,260.0,260.0,-16.893,2.853,-13.208,23.109
8091.5,2.312,0.604,-34.995,1.73,9.412,4.695,33.972,4.279,-26.938,-2.683,0.0,35.4,35.2,9.434,1.925,-16.606,-15.161,-18.189,-16.684,-3.078,26.332,0.0,249.64,,260.0,260.0,-16.655,2.844,-13.229,23.1
8092.0,2.312,0.604,-34.995,1.73,9.412,4.678,33.961,4.278,-26.849,-2.685,0.0,35.453,35.262,9.434,1.925,-16.778,-15.357,-18.489,-16.809,-3.09,26.332,0.0,249.94,,260.0,260.0,-16.66,2.835,-13.234,23.113
8092.5,2.312,0.604,-34.995,1.73,9.412,4.678,33.961,4.278,-26.849,-2.685,0.0,35.5,35.3,9.434,1.925,-16.803,-15.507,-18.584,-16.857,-3.09,26.332,0.0,249.94,,260.0,260.0,-16.858,2.826,-13.227,23.112
8093.0,2.15,0.522,-35.079,1.71,9.352,4.678,33.961,4.278,-26.849,-2.685,0.0,35.5,35.3,9.468,1.812,-16.989,-15.605,-18.637,-16.822,-3.09,26.332,0.0,249.94,,260.0,260.0,-16.938,2.818,-13.227,23.079
8093.5,2.15,0.522,-35.079,1.71,9.352,4.678,33.961,4.278,-26.849,-2.685,0.0,35.5,35.3,9.468,1.812,-16.907,-15.277,-18.391,-16.712,-3.09,26.332,0.0,249.94,,260.0,260.0,-17.013,2.807,-13.21,23.083
8094.0,2.15,0.522,-35.079,1.71,9.352,4.678,33.961,4.278,-26.849,-2.685,0.0,35.5,35.3,9.468,1.812,-16.607,-15.087,-18.122,-16.523,-3.09,26.332,0.0,249.54,,260.0,260.0,-16.822,2.796,-13.205,23.068
8094.5,2.15,0.522,-35.079,1.71,9.352,4.678,33.961,4.278,-26.849,-2.685,0.0,35.5,35.3,9.468,1.812,-16.434,-15.167,-18.208,-16.701,-3.09,26.332,0.0,249.54,,260.0,260.0,-16.585,2.786,-13.207,23.053
8095.0,2.15,0.522,-35.079,1.71,9.352,4.678,33.961,4.278,-26.849,-2.685,0.0,35.5,35.3,9.468,1.812,-16.608,-15.34,-18.388,-16.813,-3.09,26.332,0.0,249.64,,260.0,260.0,-16.627,2.775,-13.215,23.003
8095.5,2.15,0.522,-35.079,1.71,9.352,4.692,33.977,4.276,-26.756,-2.692,0.0,35.46,35.331,9.468,1.812,-16.699,-15.498,-18.518,-16.862,-3.081,26.337,0.0,249.64,,260.0,260.0,-16.787,2.765,-13.205,22.995
8096.0,2.15,0.522,-35.079,1.71,9.352,4.692,33.977,4.276,-26.756,-2.692,0.0,35.5,35.3,9.468,1.812,-16.962,-15.453,-18.543,-16.81,-3.081,26.337,0.0,250.34,,260.0,260.0,-16.894,2.755,-13.207,23.031
8096.5,2.445,0.568,-34.952,1.758,9.399,4.692,33.977,4.276,-26.756,-2.692,0.0,35.5,35.3,9.44,1.565,-16.63,-15.163,-18.243,-16.404,-3.081,26.337,0.0,250.34,,260.0,260.0,-16.942,2.745,-13.183,23.016
8097.0,2.445,0.568,-34.952,1.758,9.399,4.692,33.977,4.276,-26.756,-2.692,0.0,35.5,35.3,9.44,1.565,-16.409,-14.968,-18.023,-16.433,-3.081,26.337,0.0,250.54,,260.0,260.0,-16.61,2.74,-13.16,23.014
8097.5,2.445,0.568,-34.952,1.758,9.399,4.692,33.977,4.276,-26.756,-2.692,0.0,35.5,35.3,9.44,1.565,-16.386,-15.154,-18.203,-16.7,-3.081,26.337,0.0,250.54,,260.0,260.0,-16.458,2.735,-13.174,22.975
8098.0,2.445,0.568,-34.952,1.758,9.399,4.692,33.977,4.276,-26.756,-2.692,0.0,35.5,35.3,9.44,1.565,-16.633,-15.337,-18.381,-16.764,-3.081,26.337,0.0,250.24,,260.0,260.0,-16.611,2.73,-13.162,22.939
8098.5,2.445,0.568,-34.952,1.758,9.399,4.671,33.983,4.286,-26.654,-2.69,0.0,35.47,35.355,9.44,1.565,-16.81,-15.558,-18.501,-16.826,-3.076,26.341,0.0,250.24,,260.0,260.0,-16.779,2.726,-13.17,22.949
8099.0,2.445,0.568,-34.952,1.758,9.399,4.671,33.983,4.286,-26.654,-2.69,0.0,35.5,35.4,9.44,1.565,-16.991,-15.534,-18.594,-16.77,-3.076,26.341,0.0,250.44,,260.0,260.0,-16.924,2.721,-13.143,22.89
8099.5,3.009,0.785,-34.027,1.775,9.408,4.671,33.983,4.286,-26.654,-2.69,0.0,35.5,35.4,9.484,1.515,-16.452,-14.823,-17.904,-16.302,-3.076,26.341,0.0,250.44,,260.0,260.0,-16.972,2.717,-13.121,22.828
8100.0,3.009,0.785,-34.027,1.775,9.408,4.671,33.983,4.286,-26.654,-2.69,0.0,35.5,35.4,9.484,1.515,-16.273,-14.989,-18.007,-16.56,-3.076,26.341,0.0,249.84,,260.0,260.0,-16.37,2.721,-13.125,22.789
8100.5,3.009,0.785,-34.027,1.775,9.408,4.671,33.983,4.286,-26.654,-2.69,0.0,35.5,35.4,9.484,1.515,-16.417,-15.191,-18.228,-16.707,-3.076,26.341,0.0,249.84,,260.0,260.0,-16.457,2.726,-13.131,22.784
8101.0,3.009,0.785,-34.027,1.775,9.408,4.671,33.983,4.286,-26.654,-2.69,0.0,35.5,35.4,9.484,1.515,-16.714,-15.38,-18.394,-16.773,-3.076,26.341,0.0,249.84,,260.0,260.0,-16.636,2.731,-13.137,22.755
8101.5,3.009,0.785,-34.027,1.775,9.408,4.68,34.028,4.293,-26.555,-2.69,0.0,35.485,35.377,9.484,1.515,-16.826,-15.509,-18.507,-16.795,-3.073,26.351,0.0,249.84,,260.0,260.0,-16.815,2.735,-13.121,22.749
8102.0,3.009,0.785,-34.027,1.775,9.408,4.68,34.028,4.293,-26.555,-2.69,0.0,35.5,35.4,9.484,1.515,-17.004,-15.358,-18.42,-16.679,-3.073,26.351,0.0,250.34,,260.0,260.0,-16.909,2.74,-13.079,22.777
8102.5,3.009,0.785,-34.027,1.775,9.408,4.68,34.028,4.293,-26.555,-2.69,0.0,35.5,35.4,9.484,1.515,-16.665,-14.955,-18.105,-16.341,-3.073,26.351,0.0,250.34,,260.0,260.0,-16.865,2.744,-13.072,22.759
8103.0,3.439,0.917,-33.94,1.769,9.352,4.68,34.028,4.293,-26.555,-2.69,0.0,35.5,35.4,9.467,1.56,-16.23,-15.032,-18.049,-16.585,-3.073,26.351,0.0,250.44,,260.0,260.0,-16.516,2.749,-13.101,22.754
8103.5,3.439,0.917,-33.94,1.769,9.352,4.68,34.028,4.293,-26.555,-2.69,0.0,35.5,35.4,9.467,1.56,-16.449,-15.293,-18.257,-16.737,-3.073,26.351,0.0,250.44,,260.0,260.0,-16.474,2.76,-13.118,22.759
8104.0,3.439,0.917,-33.94,1.769,9.352,4.68,34.028,4.293,-26.555,-2.69,0.0,35.5,35.4,9.467,1.56,-16.621,-15.499,-18.395,-16.782,-3.073,26.351,0.0,250.14,,260.0,260.0,-16.684,2.771,-13.096,22.741
8104.5,3.439,0.917,-33.94,1.769,9.352,4.68,34.028,4.293,-26.555,-2.69,0.0,35.5,35.4,9.467,1.56,-16.926,-15.538,-18.529,-16.775,-3.073,26.351,0.0,250.14,,260.0,260.0,-16.824,2.782,-13.084,22.722
8105.0,3.439,0.917,-33.94,1.769,9.352,4.665,34.043,4.314,-26.462,-2.684,0.0,35.49,35.364,9.467,1.56,-16.695,-15.249,-18.347,-16.455,-3.073,26.348,0.0,250.24,,260.0,260.0,-16.942,2.793,-13.087,22.688
8105.5,3.439,0.917,-33.94,1.769,9.352,4.665,34.043,4.314,-26.462,-2.684,0.0,35.5,35.4,9.467,1.56,-16.378,-14.756,-17.815,-16.031,-3.073,26.348,0.0,250.24,,260.0,260.0,-16.687,2.803,-13.028,22.729
8106.0,2.961,0.779,-33.684,1.762,9.373,4.665,34.043,4.314,-26.462,-2.684,0.0,35.5,35.4,9.58,1.597,-16.262,-14.762,-17.825,-16.361,-3.073,26.348,0.0,250.64,,260.0,260.0,-16.245,2.814,-13.043,22.713
8106.5,2.961,0.779,-33.684,1.762,9.373,4.665,34.043,4.314,-26.462,-2.684,0.0,35.5,35.4,9.58,1.597,-16.311,-15.018,-18.075,-16.557,-3.073,26.348,0.0,250.64,,260.0,260.0,-16.302,2.816,-13.031,22.681
8107.0,2.961,0.779,-33.684,1.762,9.373,4.665,34.043,4.314,-26.462,-2.684,0.0,35.5,35.4,9.58,1.597,-16.636,-15.383,-18.335,-16.698,-3.073,26.348,0.0,250.14,,260.0,260.0,-16.49,2.818,-13.034,22.628
8107.5,2.961,0.779,-33.684,1.762,9.373,4.665,34.043,4.314,-26.462,-2.684,0.0,35.5,35.4,9.58,1.597,-16.729,-15.308,-18.336,-16.559,-3.073,26.348,0.0,250.14,,260.0,260.0,-16.763,2.821,-13.031,22.566
8108.0,2.961,0.779,-33.684,1.762,9.373,4.67,34.055,4.329,-26.393,-2.69,0.0,35.504,35.402,9.58,1.597,-16.571,-14.965,-17.994,-16.298,-3.075,26.354,0.0,250.54,,260.0,260.0,-16.733,2.823,-13.027,22.568
8108.5,2.961,0.779,-33.684,1.762,9.373,4.67,34.055,4.329,-26.393,-2.69,0.0,35.5,35.4,9.58,1.597,-16.151,-14.678,-17.691,-16.171,-3.075,26.354,0.0,250.54,,260.0,260.0,-16.457,2.825,-13.007,22.564
8109.0,2.961,0.779,-33.684,1.762,9.373,4.67,34.055,4.329,-26.393,-2.69,0.0,35.5,35.4,9.58,1.597,-16.057,-14.861,-17.833,-16.438,-3.075,26.354,0.0,250.74,,260.0,260.0,-16.173,2.828,-13.004,22.55
8109.5,3.348,0.852,-35.044,1.713,9.359,4.67,34.055,4.329,-26.393,-2.69,0.0,35.5,35.4,9.43,1.895,-16.281,-15.121,-18.031,-16.609,-3.075,26.354,0.0,250.74,,260.0,260.0,-16.297,2.83,-12.991,22.537
8110.0,3.348,0.852,-35.044,1.713,9.359,4.67,34.055,4.329,-26.393,-2.69,0.0,35.5,35.4,9.43,1.895,-16.605,-15.362,-18.248,-16.67,-3.075,26.354,0.0,250.94,,260.0,260.0,-16.511,2.838,-13.022,22.51
8110.5,3.348,0.852,-35.044,1.713,9.359,4.67,34.055,4.329,-26.393,-2.69,0.0,35.5,35.4,9.43,1.895,-16.604,-15.185,-18.25,-16.528,-3.075,26.354,0.0,250.94,,260.0,260.0,-16.721,2.847,-12.99,22.57
8111.0,3.348,0.852,-35.044,1.713,9.359,4.67,34.055,4.329,-26.393,-2.69,0.0,35.5,35.4,9.43,1.895,-16.256,-14.717,-17.703,-16.071,-3.075,26.354,0.0,250.84,,260.0,260.0,-16.642,2.855,-12.952,22.627
8111.5,3.348,0.852,-35.044,1.713,9.359,4.688,34.032,4.317,-26.332,-2.672,0.0,35.515,35.404,9.43,1.895,-16.057,-14.69,-17.643,-16.287,-3.059,26.369,0.0,250.84,,260.0,260.0,-16.187,2.863,-12.954,22.595
8112.0,3.348,0.852,-35.044,1.713,9.359,4.688,34.032,4.317,-26.332,-2.672,0.0,35.5,35.4,9.43,1.895,-16.121,-14.911,-17.871,-16.512,-3.059,26.369,0.0,250.54,,260.0,260.0,-16.169,2.871,-12.964,22.613
8112.5,3.179,0.725,-35.209,1.675,9.401,4.688,34.032,4.317,-26.332,-2.672,0.0,35.5,35.4,9.398,1.769,-16.344,-15.134,-18.061,-16.623,-3.059,26.369,0.0,250.54,,260.0,260.0,-16.354,2.879,-12.977,22.625
8113.0,3.179,0.725,-35.209,1.675,9.401,4.688,34.032,4.317,-26.332,-2.672,0.0,35.5,35.4,9.398,1.769,-16.45,-15.283,-18.216,-16.647,-3.059,26.369,0.0,250.94,,260.0,260.0,-16.541,2.884,-12.956,22.767
8113.5,3.179,0.725,-35.209,1.675,9.401,4.688,34.032,4.317,-26.332,-2.672,0.0,35.5,35.4,9.398,1.769,-16.765,-15.315,-18.216,-16.512,-3.059,26.369,0.0,250.94,,260.0,260.0,-16.649,2.888,-12.933,22.798
8114.0,3.179,0.725,-35.209,1.675,9.401,4.688,34.032,4.317,-26.332,-2.672,0.0,35.5,35.4,9.398,1.769,-16.062,-14.581,-17.57,-16.066,-3.059,26.369,0.0,250.44,,260.0,260.0,-16.702,2.893,-12.906,22.831
8114.5,3.179,0.725,-35.209,1.675,9.401,4.691,33.988,4.299,-26.3,-2.677,0.0,35.518,35.405,9.398,1.769,-15.943,-14.785,-17.741,-16.379,-3.072,26.365,0.0,250.44,,260.0,260.0,-16.07,2.898,-12.91,22.883
8115.0,3.179,0.725,-35.209,1.675,9.401,4.691,33.988,4.299,-26.3,-2.677,0.0,35.5,35.4,9.398,1.769,-16.141,-15.045,-17.949,-16.516,-3.072,26.365,0.0,250.44,,260.0,260.0,-16.212,2.907,-12.911,22.893
8115.5,3.179,0.725,-35.209,1.675,9.401,4.691,33.988,4.299,-26.3,-2.677,0.0,35.5,35.4,9.398,1.769,-16.404,-15.18,-18.113,-16.58,-3.072,26.365,0.0,250.44,,260.0,260.0,-16.413,2.907,-12.917,22.915
8116.0,2.447,0.658,-33.632,1.736,9.38,4.691,33.988,4.299,-26.3,-2.677,0.0,35.5,35.4,9.45,1.664,-16.592,-15.333,-18.265,-16.643,-3.072,26.365,0.0,250.94,,260.0,260.0,-16.569,2.911,-12.932,22.916
8116.5,2.447,0.658,-33.632,1.736,9.38,4.691,33.988,4.299,-26.3,-2.677,0.0,35.5,35.4,9.45,1.664,-16.634,-15.118,-18.139,-16.489,-3.072,26.365,0.0,250.94,,260.0,260.0,-16.708,2.904,-12.88,22.789
8117.0,2.447,0.658,-33.632,1.736,9.38,4.691,33.988,4.299,-26.3,-2.677,0.0,35.5,35.4,9.45,1.664,-16.241,-14.748,-17.742,-16.001,-3.072,26.365,0.0,250.74,,260.0,260.0,-16.595,2.896,-12.868,22.755
8117.5,2.447,0.658,-33.632,1.736,9.38,4.691,33.988,4.299,-26.3,-2.677,0.0,35.5,35.4,9.45,1.664,-16.071,-14.832,-17.778,-16.383,-3.072,26.365,0.0,250.74,,260.0,260.0,-16.183,2.889,-12.88,22.751
8118.0,2.447,0.658,-33.632,1.736,9.38,4.687,33.972,4.279,-26.226,-2.686,0.0,35.525,35.425,9.45,1.664,-16.294,-15.115,-17.979,-16.495,-3.065,26.367,0.0,251.04,,260.0,260.0,-16.266,2.882,-12.884,22.77
8118.5,2.447,0.658,-33.632,1.736,9.38,4.687,33.972,4.279,-26.226,-2.686,0.0,35.5,35.4,9.45,1.664,-16.399,-15.199,-18.101,-16.587,-3.065,26.367,0.0,251.04,,260.0,260.0,-16.471,2.875,-12.883,22.803
8119.0,2.356,0.607,-34.389,1.764,9.411,4.687,33.972,4.279,-26.226,-2.686,0.0,35.5,35.4,9.414,1.703,-16.678,-15.388,-18.265,-16.606,-3.065,26.367,0.0,251.24,,260.0,260.0,-16.572,2.868,-12.867,22.811
8119.5,2.356,0.607,-34.389,1.764,9.411,4.687,33.972,4.279,-26.226,-2.686,0.0,35.5,35.4,9.414,1.703,-16.581,-15.15,-18.162,-16.419,-3.065,26.367,0.0,251.24,,260.0,260.0,-16.734,2.859,-12.879,22.81
8120.0,2.356,0.607,-34.389,1.764,9.411,4.687,33.972,4.279,-26.226,-2.686,0.0,35.5,35.4,9.414,1.703,-16.185,-14.654,-17.639,-16.043,-3.065,26.367,0.0,250.94,,260.0,260.0,-16.578,2.851,-12.853,22.809
8120.5,2.356,0.607,-34.389,1.764,9.411,4.687,33.972,4.279,-26.226,-2.686,0.0,35.5,35.4,9.414,1.703,-16.008,-14.692,-17.657,-16.214,-3.065,26.367,0.0,250.94,,260.0,260.0,-16.13,2.843,-12.857,22.826
8121.0,2.356,0.607,-34.389,1.764,9.411,4.674,33.963,4.283,-26.139,-2.665,0.0,35.529,35.406,9.414,1.703,-16.037,-14.779,-17.778,-16.393,-3.064,26.377,0.0,251.04,,260.0,260.0,-16.143,2.835,-12.847,22.834
8121.5,2.356,0.607,-34.389,1.764,9.411,4.674,33.963,4.283,-26.139,-2.665,0.0,35.5,35.4,9.414,1.703,-16.407,-15.222,-18.111,-16.569,-3.064,26.377,0.0,251.04,,260.0,260.0,-16.247,2.827,-12.865,22.826
8122.0,2.356,0.607,-34.389,1.764,9.411,4.674,33.963,4.283,-26.139,-2.665,0.0,35.5,35.4,9.414,1.703,-16.649,-15.326,-18.248,-16.534,-3.064,26.377,0.0,251.04,,260.0,260.0,-16.577,2.819,-12.863,22.83
8122.5,2.519,0.655,-34.315,1.769,9.378,4.674,33.963,4.283,-26.139,-2.665,0.0,35.5,35.4,9.525,1.812,-16.536,-15.039,-18.086,-16.276,-3.064,26.377,0.0,251.04,,260.0,260.0,-16.689,2.812,-12.87,22.893
8123.0,2.519,0.655,-34.315,1.769,9.378,4.674,33.963,4.283,-26.139,-2.665,0.0,35.5,35.4,9.525,1.812,-16.1,-14.577,-17.472,-15.956,-3.064,26.377,0.0,250.64,,260.0,260.0,-16.484,2.807,-12.816,22.921
8123.5,2.519,0.655,-34.315,1.769,9.378,4.674,33.963,4.283,-26.139,-2.665,0.0,35.5,35.4,9.525,1.812,-16.047,-14.614,-17.577,-16.213,-3.064,26.377,0.0,250.64,,260.0,260.0,-16.026,2.802,-12.825,22.92
8124.0,2.519,0.655,-34.315,1.769,9.378,4.674,33.963,4.283,-26.139,-2.665,0.0,35.5,35.4,9.525,1.812,-15.953,-14.802,-17.767,-16.395,-3.064,26.377,0.0,249.74,,260.0,260.0,-16.113,2.797,-12.837,22.869
8124.5,2.519,0.655,-34.315,1.769,9.378,4.668,33.956,4.26,-26.057,-2.681,0.0,35.536,35.436,9.525,1.812,-16.201,-14.993,-17.898,-16.477,-3.06,26.379,0.0,249.74,,260.0,260.0,-16.229,2.793,-12.823,22.791
8125.0,2.519,0.655,-34.315,1.769,9.378,4.668,33.956,4.26,-26.057,-2.681,0.0,35.5,35.4,9.525,1.812,-16.528,-15.215,-18.132,-16.463,-3.06,26.379,0.0,250.44,,260.0,260.0,-16.392,2.788,-12.843,22.699
8125.5,2.033,0.572,-34.179,1.764,9.378,4.668,33.956,4.26,-26.057,-2.681,0.0,35.5,35.4,9.474,1.784,-16.334,-14.816,-17.811,-16.08,-3.06,26.379,0.0,250.44,,260.0,260.0,-16.584,2.784,-12.808,22.655
8126.0,2.033,0.572,-34.179,1.764,9.378,4.668,33.956,4.26,-26.057,-2.681,0.0,35.5,35.4,9.474,1.784,-16.055,-14.514,-17.461,-15.987,-3.06,26.379,0.0,250.94,,260.0,260.0,-16.26,2.772,-12.793,22.608
8126.5,2.033,0.572,-34.179,1.764,9.378,4.668,33.956,4.26,-26.057,-2.681,0.0,35.5,35.4,9.474,1.784,-16.011,-14.666,-17.645,-16.271,-3.06,26.379,0.0,250.94,,260.0,260.0,-16.004,2.76,-12.781,22.559
8127.0,2.033,0.572,-34.179,1.764,9.378,4.668,33.956,4.26,-26.057,-2.681,0.0,35.5,35.4,9.474,1.784,-16.168,-14.91,-17.863,-16.397,-3.06,26.379,0.0,250.34,,260.0,260.0,-16.148,2.748,-12.808,22.55
8127.5,2.033,0.572,-34.179,1.764,9.378,4.68,33.99,4.287,-25.942,-2.668,0.0,35.533,35.469,9.474,1.784,-16.18,-14.988,-17.937,-16.468,-3.063,26.373,0.0,250.34,,260.0,260.0,-16.335,2.736,-12.8,22.515
8128.0,2.033,0.572,-34.179,1.764,9.378,4.68,33.99,4.287,-25.942,-2.668,0.0,35.5,35.5,9.474,1.784,-16.487,-15.11,-18.079,-16.495,-3.063,26.373,0.0,250.04,,260.0,260.0,-16.393,2.724,-12.799,22.558
8128.5,3.131,0.753,-35.06,1.754,9.408,4.68,33.99,4.287,-25.942,-2.668,0.0,35.5,35.5,9.419,1.53,-16.11,-14.624,-17.506,-15.955,-3.063,26.373,0.0,250.04,,260.0,260.0,-16.543,2.713,-12.769,22.566
8129.0,3.131,0.753,-35.06,1.754,9.408,4.68,33.99,4.287,-25.942,-2.668,0.0,35.5,35.5,9.419,1.53,-15.877,-14.508,-17.394,-16.132,-3.063,26.373,0.0,250.84,,260.0,260.0,-16.049,2.72,-12.768,22.595
8129.5,3.131,0.753,-35.06,1.754,9.408,4.68,33.99,4.287,-25.942,-2.668,0.0,35.5,35.5,9.419,1.53,-16.001,-14.781,-17.667,-16.35,-3.063,26.373,0.0,250.84,,260.0,260.0,-15.978,2.727,-12.774,22.575
8130.0,3.131,0.753,-35.06,1.754,9.408,4.68,33.99,4.287,-25.942,-2.668,0.0,35.5,35.5,9.419,1.53,-16.125,-14.834,-17.804,-16.405,-3.063,26.373,0.0,249.94,,260.0,260.0,-16.2,2.733,-12.773,22.617
8130.5,3.131,0.753,-35.06,1.754,9.408,4.68,33.99,4.287,-25.942,-2.668,0.0,35.5,35.5,9.419,1.53,-16.267,-15.017,-17.881,-16.449,-3.063,26.373,0.0,249.94,,260.0,260.0,-16.292,2.74,-12.767,22.688
8131.0,3.131,0.753,-35.06,1.754,9.408,4.669,34.002,4.299,-25.855,-2.674,0.0,35.545,35.471,9.419,1.53,-16.333,-14.947,-17.875,-16.348,-3.053,26.386,0.0,249.64,,260.0,260.0,-16.404,2.746,-12.754,22.699
8131.5,3.131,0.753,-35.06,1.754,9.408,4.669,34.002,4.299,-25.855,-2.674,0.0,35.5,35.5,9.419,1.53,-16.192,-14.66,-17.633,-16.137,-3.053,26.386,0.0,249.64,,260.0,260.0,-16.376,2.753,-12.747,22.721
8132.0,3.152,0.82,-33.76,1.76,9.307,4.669,34.002,4.299,-25.855,-2.674,0.0,35.5,35.5,9.572,1.617,-15.932,-14.533,-17.39,-16.109,-3.053,26.386,0.0,250.14,,260.0,260.0,-16.155,2.759,-12.74,22.714
8132.5,3.152,0.82,-33.76,1.76,9.307,4.669,34.002,4.299,-25.855,-2.674,0.0,35.5,35.5,9.572,1.617,-15.852,-14.768,-17.675,-16.358,-3.053,26.386,0.0,250.14,,260.0,260.0,-15.991,2.765,-12.753,22.755
8133.0,3.152,0.82,-33.76,1.76,9.307,4.669,34.002,4.299,-25.855,-2.674,0.0,35.5,35.5,9.572,1.617,-16.139,-14.997,-17.869,-16.418,-3.053,26.386,0.0,250.14,,260.0,260.0,-16.163,2.772,-12.745,22.759
8133.5,3.152,0.82,-33.76,1.76,9.307,4.669,34.002,4.299,-25.855,-2.674,0.0,35.5,35.5,9.572,1.617,-16.247,-14.986,-17.961,-16.417,-3.053,26.386,0.0,250.14,,260.0,260.0,-16.356,2.778,-12.757,22.743
8134.0,3.152,0.82,-33.76,1.76,9.307,4.691,34.033,4.295,-25.762,-2.675,0.0,35.541,35.445,9.572,1.617,-16.076,-14.836,-17.753,-16.305,-3.047,26.384,0.0,250.14,,260.0,260.0,-16.403,2.784,-12.736,22.755
8134.5,3.152,0.82,-33.76,1.76,9.307,4.691,34.033,4.295,-25.762,-2.675,0.0,35.5,35.4,9.572,1.617,-15.904,-14.548,-17.342,-15.939,-3.047,26.384,0.0,250.14,,260.0,260.0,-16.242,2.79,-12.71,22.836
8135.0,2.84,0.726,-35.036,1.734,9.444,4.691,34.033,4.295,-25.762,-2.675,0.0,35.5,35.4,9.373,1.622,-15.784,-14.525,-17.337,-16.096,-3.047,26.384,0.0,250.34,,260.0,260.0,-15.933,2.796,-12.714,22.906
8135.5,2.84,0.726,-35.036,1.734,9.444,4.691,34.033,4.295,-25.762,-2.675,0.0,35.5,35.4,9.373,1.622,-15.845,-14.736,-17.537,-16.256,-3.047,26.384,0.0,250.34,,260.0,260.0,-15.935,2.797,-12.723,22.934
8136.0,2.84,0.726,-35.036,1.734,9.444,4.691,34.033,4.295,-25.762,-2.675,0.0,35.5,35.4,9.373,1.622,-16.003,-14.94,-17.783,-16.36,-3.047,26.384,0.0,250.44,,260.0,260.0,-16.094,2.797,-12.72,22.966
8136.5,2.84,0.726,-35.036,1.734,9.444,4.691,34.033,4.295,-25.762,-2.675,0.0,35.5,35.4,9.373,1.622,-16.14,-14.959,-17.772,-16.246,-3.047,26.384,0.0,250.44,,260.0,260.0,-16.271,2.798,-12.729,23.004
8137.0,2.84,0.726,-35.036,1.734,9.444,4.691,34.033,4.295,-25.762,-2.675,0.0,35.5,35.4,9.373,1.622,-16.076,-14.619,-17.49,-15.975,-3.047,26.384,0.0,250.24,,260.0,260.0,-16.279,2.799,-12.69,22.974
8137.5,2.84,0.726,-35.036,1.734,9.444,4.693,34.038,4.295,-25.684,-2.665,0.0,35.539,35.499,9.373,1.622,-15.797,-14.365,-17.203,-15.902,-3.043,26.388,0.0,250.24,,260.0,260.0,-16.04,2.799,-12.671,22.899
8138.0,2.84,0.726,-35.036,1.734,9.444,4.693,34.038,4.295,-25.684,-2.665,0.0,35.5,35.5,9.373,1.622,-15.664,-14.487,-17.262,-16.104,-3.043,26.388,0.0,250.94,,260.0,260.0,-15.817,2.8,-12.667,22.866
8138.5,2.878,0.788,-33.663,1.723,9.381,4.693,34.038,4.295,-25.684,-2.665,0.0,35.5,35.5,9.512,1.624,-15.708,-14.623,-17.474,-16.228,-3.043,26.388,0.0,250.94,,260.0,260.0,-15.879,2.801,-12.689,22.755
8139.0,2.878,0.788,-33.663,1.723,9.381,4.693,34.038,4.295,-25.684,-2.665,0.0,35.5,35.5,9.512,1.624,-15.836,-14.75,-17.616,-16.296,-3.043,26.388,0.0,251.14,,260.0,260.0,-16.009,2.802,-12.663,22.727
8139.5,2.878,0.788,-33.663,1.723,9.381,4.693,34.038,4.295,-25.684,-2.665,0.0,35.5,35.5,9.512,1.624,-16.035,-14.756,-17.638,-16.247,-3.043,26.388,0.0,251.14,,260.0,260.0,-16.124,2.803,-12.668,22.691
8140.0,2.878,0.788,-33.663,1.723,9.381,4.693,34.038,4.295,-25.684,-2.665,0.0,35.5,35.5,9.512,1.624,-15.808,-14.577,-17.399,-16.103,-3.043,26.388,0.0,250.54,,260.0,260.0,-16.169,2.804,-12.642,22.654
8140.5,2.878,0.788,-33.663,1.723,9.381,4.698,34.007,4.278,-25.616,-2.67,0.0,35.54,35.472,9.512,1.624,-15.631,-14.515,-17.318,-16.101,-3.042,26.381,0.0,250.54,,260.0,260.0,-15.972,2.806,-12.645,22.644
8141.0,2.878,0.788,-33.663,1.723,9.381,4.698,34.007,4.278,-25.616,-2.67,0.0,35.5,35.5,9.512,1.624,-15.657,-14.482,-17.281,-16.155,-3.042,26.381,0.0,250.84,,260.0,260.0,-15.891,2.807,-12.641,22.706
8141.5,2.665,0.678,-34.412,1.763,9.367,4.698,34.007,4.278,-25.616,-2.67,0.0,35.5,35.5,9.433,1.517,-15.757,-14.644,-17.462,-16.235,-3.042,26.381,0.0,250.84,,260.0,260.0,-15.894,2.808,-12.646,22.744
8142.0,2.665,0.678,-34.412,1.763,9.367,4.698,34.007,4.278,-25.616,-2.67,0.0,35.5,35.5,9.433,1.517,-15.929,-14.787,-17.599,-16.243,-3.042,26.381,0.0,251.34,,260.0,260.0,-16.024,2.806,-12.657,22.699
8142.5,2.665,0.678,-34.412,1.763,9.367,4.698,34.007,4.278,-25.616,-2.67,0.0,35.5,35.5,9.433,1.517,-15.937,-14.807,-17.646,-16.264,-3.042,26.381,0.0,251.34,,260.0,260.0,-16.14,2.803,-12.648,22.718
8143.0,2.665,0.678,-34.412,1.763,9.367,4.698,34.007,4.278,-25.616,-2.67,0.0,35.5,35.5,9.433,1.517,-15.849,-14.603,-17.517,-16.135,-3.042,26.381,0.0,250.74,,260.0,260.0,-16.163,2.801,-12.601,22.698
8143.5,2.665,0.678,-34.412,1.763,9.367,4.698,34.007,4.278,-25.616,-2.67,0.0,35.5,35.5,9.433,1.517,-15.495,-14.369,-17.047,-15.994,-3.042,26.381,0.0,250.74,,260.0,260.0,-16.026,2.799,-12.61,22.779
8144.0,2.665,0.678,-34.412,1.763,9.367,4.709,33.976,4.304,-25.552,-2.653,0.0,35.536,35.453,9.433,1.517,-15.542,-14.604,-17.293,-16.156,-3.04,26.384,0.0,250.84,,260.0,260.0,-15.726,2.797,-12.613,22.861
8144.5,2.665,0.678,-34.412,1.763,9.367,4.709,33.976,4.304,-25.552,-2.653,0.0,35.5,35.5,9.433,1.517,-15.672,-14.679,-17.395,-16.233,-3.04,26.384,0.0,250.84,,260.0,260.0,-15.899,2.795,-12.633,22.898
8145.0,2.605,0.618,-35.209,1.761,9.474,4.709,33.976,4.304,-25.552,-2.653,0.0,35.5,35.5,9.393,1.653,-15.911,-14.728,-17.506,-16.237,-3.04,26.384,0.0,250.54,,260.0,260.0,-15.995,2.792,-12.6,22.989
8145.5,2.605,0.618,-35.209,1.761,9.474,4.709,33.976,4.304,-25.552,-2.653,0.0,35.5,35.5,9.393,1.653,-15.952,-14.695,-17.475,-16.184,-3.04,26.384,0.0,250.54,,260.0,260.0,-16.096,2.789,-12.591,23.052
8146.0,2.605,0.618,-35.209,1.761,9.474,4.709,33.976,4.304,-25.552,-2.653,0.0,35.5,35.5,9.393,1.653,-15.748,-14.463,-17.225,-16.013,-3.04,26.384,0.0,250.94,,260.0,260.0,-16.077,2.786,-12.559,23.068
8146.5,2.605,0.618,-35.209,1.761,9.474,4.709,33.976,4.304,-25.552,-2.653,0.0,35.5,35.5,9.393,1.653,-15.467,-14.362,-17.044,-15.898,-3.04,26.384,0.0,250.94,,260.0,260.0,-15.862,2.783,-12.559,23.095
8147.0,2.605,0.618,-35.209,1.761,9.474,4.683,33.967,4.291,-25.468,-2.655,0.0,35.554,35.471,9.393,1.653,-15.541,-14.589,-17.33,-16.158,-3.034,26.389,0.0,251.04,,260.0,260.0,-15.693,2.78,-12.561,23.122
8147.5,2.605,0.618,-35.209,1.761,9.474,4.683,33.967,4.291,-25.468,-2.655,0.0,35.6,35.5,9.393,1.653,-15.767,-14.744,-17.492,-16.209,-3.034,26.389,0.0,251.04,,260.0,260.0,-15.904,2.777,-12.557,23.157
8148.0,2.664,0.588,-35.209,1.721,9.451,4.683,33.967,4.291,-25.468,-2.655,0.0,35.6,35.5,9.385,1.772,-15.957,-14.709,-17.55,-16.204,-3.034,26.389,0.0,250.54,,260.0,260.0,-16.053,2.775,-12.561,23.115
8148.5,2.664,0.588,-35.209,1.721,9.451,4.683,33.967,4.291,-25.468,-2.655,0.0,35.6,35.5,9.385,1.772,-15.69,-14.594,-17.344,-15.946,-3.034,26.389,0.0,250.54,,260.0,260.0,-16.105,2.771,-12.537,22.952
8149.0,2.664,0.588,-35.209,1.721,9.451,4.683,33.967,4.291,-25.468,-2.655,0.0,35.6,35.5,9.385,1.772,-15.521,-14.192,-16.862,-15.676,-3.034,26.389,0.0,250.94,,260.0,260.0,-15.894,2.771,-12.493,22.865
8149.5,2.664,0.588,-35.209,1.721,9.451,4.683,33.967,4.291,-25.468,-2.655,0.0,35.6,35.5,9.385,1.772,-15.48,-14.264,-16.904,-15.883,-3.034,26.389,0.0,250.94,,260.0,260.0,-15.563,2.769,-12.513,22.942
8150.0,2.664,0.588,-35.209,1.721,9.451,4.683,33.967,4.291,-25.468,-2.655,0.0,35.6,35.5,9.385,1.772,-15.559,-14.442,-17.182,-16.037,-3.034,26.389,0.0,251.24,,260.0,260.0,-15.633,2.768,-12.499,22.983
8150.5,2.664,0.588,-35.209,1.721,9.451,4.694,33.969,4.291,-25.372,-2.654,0.0,35.547,35.452,9.385,1.772,-15.88,-14.763,-17.516,-16.149,-3.034,26.39,0.0,251.24,,260.0,260.0,-15.805,2.766,-12.505,22.998
8151.0,2.664,0.588,-35.209,1.721,9.451,4.694,33.969,4.291,-25.372,-2.654,0.0,35.5,35.5,9.385,1.772,-15.803,-14.522,-17.434,-16.064,-3.034,26.39,0.0,251.24,,260.0,260.0,-16.077,2.764,-12.509,22.95
8151.5,2.634,0.695,-33.702,1.751,9.32,4.694,33.969,4.291,-25.372,-2.654,0.0,35.5,35.5,9.619,1.624,-15.53,-14.314,-17.075,-15.648,-3.034,26.39,0.0,251.24,,260.0,260.0,-15.956,2.763,-12.485,22.96
8152.0,2.634,0.695,-33.702,1.751,9.32,4.694,33.969,4.291,-25.372,-2.654,0.0,35.5,35.5,9.619,1.624,-15.417,-14.157,-16.864,-15.685,-3.034,26.39,0.0,251.94,,260.0,260.0,-15.642,2.761,-12.457,22.967
8152.5,2.634,0.695,-33.702,1.751,9.32,4.694,33.969,4.291,-25.372,-2.654,0.0,35.5,35.5,9.619,1.624,-15.405,-14.327,-17.024,-15.949,-3.034,26.39,0.0,251.94,,260.0,260.0,-15.531,2.758,-12.468,23.01
8153.0,2.634,0.695,-33.702,1.751,9.32,4.694,33.969,4.291,-25.372,-2.654,0.0,35.5,35.5,9.619,1.624,-15.643,-14.443,-17.137,-15.995,-3.034,26.39,0.0,251.44,,260.0,260.0,-15.676,2.756,-12.463,23.117
8153.5,2.634,0.695,-33.702,1.751,9.32,4.689,33.981,4.278,-25.281,-2.649,0.0,35.549,35.508,9.619,1.624,-15.682,-14.591,-17.338,-16.086,-3.033,26.395,0.0,251.44,,260.0,260.0,-15.805,2.754,-12.484,23.103
8154.0,2.634,0.695,-33.702,1.751,9.32,4.689,33.981,4.278,-25.281,-2.649,0.0,35.5,35.5,9.619,1.624,-15.72,-14.387,-17.131,-15.796,-3.033,26.395,0.0,252.14,,260.0,260.0,-15.924,2.752,-12.457,23.102
8154.5,3.196,0.778,-35.209,1.702,9.391,4.689,33.981,4.278,-25.281,-2.649,0.0,35.5,35.5,9.499,1.764,-15.423,-14.108,-16.69,-15.606,-3.033,26.395,0.0,252.14,,260.0,260.0,-15.758,2.75,-12.413,23.112
8155.0,3.196,0.778,-35.209,1.702,9.391,4.689,33.981,4.278,-25.281,-2.649,0.0,35.5,35.5,9.499,1.764,-15.206,-14.133,-16.686,-15.805,-3.033,26.395,0.0,251.94,,260.0,260.0,-15.457,2.758,-12.424,23.101
8155.5,3.196,0.778,-35.209,1.702,9.391,4.689,33.981,4.278,-25.281,-2.649,0.0,35.5,35.5,9.499,1.764,-15.405,-14.252,-16.876,-15.875,-3.033,26.395,0.0,251.94,,260.0,260.0,-15.457,2.765,-12.405,23.169
8156.0,3.196,0.778,-35.209,1.702,9.391,4.689,33.981,4.278,-25.281,-2.649,0.0,35.5,35.5,9.499,1.764,-15.422,-14.347,-17.057,-15.935,-3.033,26.395,0.0,251.84,,260.0,260.0,-15.602,2.772,-12.414,23.179
8156.5,3.196,0.778,-35.209,1.702,9.391,4.685,33.978,4.291,-25.197,-2.634,0.0,35.543,35.448,9.499,1.764,-15.532,-14.459,-17.177,-16.029,-3.032,26.39,0.0,251.84,,260.0,260.0,-15.69,2.779,-12.404,23.177
8157.0,3.196,0.778,-35.209,1.702,9.391,4.685,33.978,4.291,-25.197,-2.634,0.0,35.5,35.4,9.499,1.764,-15.77,-14.637,-17.293,-16.017,-3.032,26.39,0.0,252.24,,260.0,260.0,-15.799,2.786,-12.395,23.122
8157.5,3.196,0.778,-35.209,1.702,9.391,4.685,33.978,4.291,-25.197,-2.634,0.0,35.5,35.4,9.499,1.764,-15.59,-14.248,-16.94,-15.825,-3.032,26.39,0.0,252.24,,260.0,260.0,-15.929,2.793,-12.363,23.111
8158.0,3.582,0.837,-35.209,1.7,9.458,4.685,33.978,4.291,-25.197,-2.634,0.0,35.5,35.4,9.293,1.694,-15.056,-14.124,-16.763,-15.702,-3.032,26.39,0.0,251.94,,260.0,260.0,-15.651,2.799,-12.355,23.093
8158.5,3.582,0.837,-35.209,1.7,9.458,4.685,33.978,4.291,-25.197,-2.634,0.0,35.5,35.4,9.293,1.694,-15.142,-14.229,-16.882,-15.864,-3.032,26.39,0.0,251.94,,260.0,260.0,-15.411,2.812,-12.37,23.071
