t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8159.0,3.582,0.837,-35.209,1.7,9.458,4.685,33.978,4.291,-25.197,-2.634,0.0,35.5,35.4,9.293,1.694,-15.263,-14.325,-17.02,-15.955,-3.032,26.39,0.0,252.14,,260.0,260.0,-15.529,2.825,-12.357,23.06
8159.5,3.582,0.837,-35.209,1.7,9.458,4.685,33.978,4.291,-25.197,-2.634,0.0,35.5,35.4,9.293,1.694,-15.481,-14.519,-17.209,-16.031,-3.032,26.39,0.0,252.14,,260.0,260.0,-15.641,2.837,-12.364,23.015
8160.0,3.582,0.837,-35.209,1.7,9.458,4.685,33.992,4.312,-25.115,-2.644,0.0,35.54,35.435,9.293,1.694,-15.665,-14.415,-17.105,-15.912,-3.036,26.39,0.0,251.74,,260.0,260.0,-15.81,2.849,-12.355,23.005
8160.5,3.582,0.837,-35.209,1.7,9.458,4.685,33.992,4.312,-25.115,-2.644,0.0,35.5,35.4,9.293,1.694,-15.251,-14.123,-16.659,-15.469,-3.036,26.39,0.0,251.74,,260.0,260.0,-15.774,2.861,-12.313,22.964
8161.0,3.436,0.802,-35.209,1.619,9.435,4.685,33.992,4.312,-25.115,-2.644,0.0,35.5,35.4,9.441,1.795,-15.07,-13.905,-16.382,-15.57,-3.036,26.39,0.0,251.04,,260.0,260.0,-15.375,2.873,-12.319,22.917
8161.5,3.436,0.802,-35.209,1.619,9.435,4.685,33.992,4.312,-25.115,-2.644,0.0,35.5,35.4,9.441,1.795,-15.384,-14.372,-17.004,-15.92,-3.036,26.39,0.0,251.04,,260.0,260.0,-15.232,2.882,-12.298,22.89
8162.0,3.436,0.802,-35.209,1.619,9.435,4.685,33.992,4.312,-25.115,-2.644,0.0,35.5,35.4,9.441,1.795,-15.529,-14.445,-17.151,-15.952,-3.036,26.39,0.0,251.64,,260.0,260.0,-15.67,2.891,-12.309,22.878
8162.5,3.436,0.802,-35.209,1.619,9.435,4.685,33.992,4.312,-25.115,-2.644,0.0,35.5,35.4,9.441,1.795,-15.557,-14.289,-17.051,-15.771,-3.036,26.39,0.0,251.64,,260.0,260.0,-15.769,2.9,-12.269,22.852
8163.0,3.436,0.802,-35.209,1.619,9.435,4.689,34.013,4.308,-25.044,-2.661,0.0,35.546,35.376,9.441,1.795,-15.287,-13.933,-16.651,-15.444,-3.038,26.389,0.0,251.84,,260.0,260.0,-15.667,2.909,-12.265,22.856
8163.5,3.436,0.802,-35.209,1.619,9.435,4.689,34.013,4.308,-25.044,-2.661,0.0,35.5,35.4,9.441,1.795,-14.954,-13.938,-16.503,-15.539,-3.038,26.389,0.0,251.84,,260.0,260.0,-15.329,2.918,-12.239,22.926
8164.0,3.436,0.802,-35.209,1.619,9.435,4.689,34.013,4.308,-25.044,-2.661,0.0,35.5,35.4,9.441,1.795,-14.957,-14.05,-16.639,-15.722,-3.038,26.389,0.0,251.94,,260.0,260.0,-15.233,2.926,-12.248,22.932
8164.5,2.865,0.669,-35.209,1.604,9.456,4.689,34.013,4.308,-25.044,-2.661,0.0,35.5,35.4,9.42,1.809,-15.081,-14.195,-16.827,-15.85,-3.038,26.389,0.0,251.94,,260.0,260.0,-15.342,2.935,-12.251,22.947
8165.0,2.865,0.669,-35.209,1.604,9.456,4.689,34.013,4.308,-25.044,-2.661,0.0,35.5,35.4,9.42,1.809,-15.6,-14.435,-17.044,-15.822,-3.038,26.389,0.0,251.34,,260.0,260.0,-15.488,2.933,-12.226,22.988
8165.5,2.865,0.669,-35.209,1.604,9.456,4.689,34.013,4.308,-25.044,-2.661,0.0,35.5,35.4,9.42,1.809,-15.357,-13.983,-16.582,-15.535,-3.038,26.389,0.0,251.34,,260.0,260.0,-15.725,2.932,-12.214,23.02
8166.0,2.865,0.669,-35.209,1.604,9.456,4.689,34.013,4.308,-25.044,-2.661,0.0,35.5,35.4,9.42,1.809,-14.941,-13.82,-16.435,-15.374,-3.038,26.389,0.0,252.14,,260.0,260.0,-15.364,2.931,-12.185,23.03
8166.5,2.865,0.669,-35.209,1.604,9.456,4.721,33.983,4.307,-25.011,-2.662,0.0,35.54,35.431,9.42,1.809,-14.851,-13.89,-16.492,-15.595,-3.038,26.394,0.0,252.14,,260.0,260.0,-15.143,2.93,-12.182,23.056
8167.0,2.865,0.669,-35.209,1.604,9.456,4.721,33.983,4.307,-25.011,-2.662,0.0,35.5,35.4,9.42,1.809,-14.982,-14.096,-16.732,-15.784,-3.038,26.394,0.0,251.74,,260.0,260.0,-15.207,2.929,-12.182,23.056
8167.5,3.134,0.732,-35.209,1.631,9.432,4.721,33.983,4.307,-25.011,-2.662,0.0,35.5,35.4,9.473,1.851,-15.235,-14.307,-16.916,-15.872,-3.038,26.394,0.0,251.74,,260.0,260.0,-15.398,2.928,-12.188,23.055
8168.0,3.134,0.732,-35.209,1.631,9.432,4.721,33.983,4.307,-25.011,-2.662,0.0,35.5,35.4,9.473,1.851,-15.43,-14.392,-17.05,-15.885,-3.038,26.394,0.0,251.34,,260.0,260.0,-15.583,2.931,-12.151,23.029
8168.5,3.134,0.732,-35.209,1.631,9.432,4.721,33.983,4.307,-25.011,-2.662,0.0,35.5,35.4,9.473,1.851,-15.242,-13.907,-16.603,-15.403,-3.038,26.394,0.0,251.34,,260.0,260.0,-15.689,2.938,-12.136,23.015
8169.0,3.134,0.732,-35.209,1.631,9.432,4.721,33.983,4.307,-25.011,-2.662,0.0,35.5,35.4,9.473,1.851,-14.941,-13.914,-16.554,-15.476,-3.038,26.394,0.0,251.64,,260.0,260.0,-15.289,2.938,-12.13,23.032
8169.5,3.134,0.732,-35.209,1.631,9.432,4.717,33.957,4.287,-24.942,-2.658,0.0,35.543,35.425,9.473,1.851,-15.0,-13.97,-16.638,-15.641,-3.042,26.387,0.0,251.64,,260.0,260.0,-15.221,2.941,-12.123,23.062
8170.0,3.134,0.732,-35.209,1.631,9.432,4.717,33.957,4.287,-24.942,-2.658,0.0,35.5,35.4,9.473,1.851,-15.186,-14.098,-16.801,-15.751,-3.042,26.387,0.0,252.34,,260.0,260.0,-15.312,2.944,-12.114,23.073
8170.5,3.134,0.732,-35.209,1.631,9.432,4.717,33.957,4.287,-24.942,-2.658,0.0,35.5,35.4,9.473,1.851,-15.241,-14.157,-16.939,-15.813,-3.042,26.387,0.0,252.34,,260.0,260.0,-15.459,2.947,-12.124,23.004
8171.0,2.672,0.622,-35.209,1.735,9.483,4.717,33.957,4.287,-24.942,-2.658,0.0,35.5,35.4,9.25,1.787,-15.545,-14.24,-16.967,-15.727,-3.042,26.387,0.0,252.14,,260.0,260.0,-15.537,2.95,-12.089,22.939
8171.5,2.672,0.622,-35.209,1.735,9.483,4.717,33.957,4.287,-24.942,-2.658,0.0,35.5,35.4,9.25,1.787,-15.451,-14.015,-16.682,-15.575,-3.042,26.387,0.0,252.14,,260.0,260.0,-15.62,2.946,-12.089,22.958
8172.0,2.672,0.622,-35.209,1.735,9.483,4.717,33.957,4.287,-24.942,-2.658,0.0,35.5,35.4,9.25,1.787,-14.996,-13.722,-16.359,-15.343,-3.042,26.387,0.0,252.04,,260.0,260.0,-15.431,2.941,-12.072,22.932
8172.5,2.672,0.622,-35.209,1.735,9.483,4.717,33.957,4.287,-24.942,-2.658,0.0,35.5,35.4,9.25,1.787,-15.029,-14.019,-16.724,-15.684,-3.042,26.387,0.0,252.04,,260.0,260.0,-15.105,2.937,-12.087,22.932
8173.0,2.672,0.622,-35.209,1.735,9.483,4.706,33.944,4.27,-24.877,-2.657,0.0,35.542,35.364,9.25,1.787,-15.171,-14.12,-16.809,-15.759,-3.043,26.386,0.0,252.44,,260.0,260.0,-15.364,2.933,-12.084,22.908
8173.5,2.672,0.622,-35.209,1.735,9.483,4.706,33.944,4.27,-24.877,-2.657,0.0,35.5,35.4,9.25,1.787,-15.535,-14.306,-16.99,-15.802,-3.043,26.386,0.0,252.44,,260.0,260.0,-15.465,2.928,-12.086,22.879
8174.0,2.543,0.596,-35.209,1.729,9.48,4.706,33.944,4.27,-24.877,-2.657,0.0,35.5,35.4,9.254,1.735,-15.323,-14.106,-16.91,-15.712,-3.043,26.386,0.0,252.54,,260.0,260.0,-15.658,2.924,-12.084,22.85
8174.5,2.543,0.596,-35.209,1.729,9.48,4.706,33.944,4.27,-24.877,-2.657,0.0,35.5,35.4,9.254,1.735,-15.118,-13.847,-16.634,-15.439,-3.043,26.386,0.0,252.54,,260.0,260.0,-15.513,2.918,-12.059,22.825
8175.0,2.543,0.596,-35.209,1.729,9.48,4.706,33.944,4.27,-24.877,-2.657,0.0,35.5,35.4,9.254,1.735,-14.933,-13.76,-16.392,-15.349,-3.043,26.386,0.0,252.14,,260.0,260.0,-15.26,2.912,-12.044,22.771
8175.5,2.543,0.596,-35.209,1.729,9.48,4.706,33.944,4.27,-24.877,-2.657,0.0,35.5,35.4,9.254,1.735,-14.96,-13.88,-16.548,-15.568,-3.043,26.386,0.0,252.14,,260.0,260.0,-15.109,2.906,-12.054,22.738
8176.0,2.543,0.596,-35.209,1.729,9.48,4.727,33.948,4.276,-24.787,-2.669,0.0,35.532,35.408,9.254,1.735,-15.277,-14.035,-16.799,-15.706,-3.054,26.386,0.0,252.54,,260.0,260.0,-15.239,2.9,-12.052,22.784
8176.5,2.543,0.596,-35.209,1.729,9.48,4.727,33.948,4.276,-24.787,-2.669,0.0,35.5,35.4,9.254,1.735,-15.401,-14.2,-16.926,-15.705,-3.054,26.386,0.0,252.54,,260.0,260.0,-15.454,2.894,-12.06,22.794
8177.0,2.543,0.596,-35.209,1.729,9.48,4.727,33.948,4.276,-24.787,-2.669,0.0,35.5,35.4,9.254,1.735,-15.196,-13.96,-16.663,-15.405,-3.054,26.386,0.0,252.24,,260.0,260.0,-15.558,2.888,-12.037,22.756
8177.5,2.762,0.649,-34.807,1.719,9.392,4.727,33.948,4.276,-24.787,-2.669,0.0,35.5,35.4,9.492,1.854,-15.041,-13.644,-16.189,-15.24,-3.054,26.386,0.0,252.24,,260.0,260.0,-15.306,2.883,-12.006,22.74
8178.0,2.762,0.649,-34.807,1.719,9.392,4.727,33.948,4.276,-24.787,-2.669,0.0,35.5,35.4,9.492,1.854,-14.907,-13.644,-16.237,-15.389,-3.054,26.386,0.0,252.24,,260.0,260.0,-15.029,2.881,-12.015,22.741
8178.5,2.762,0.649,-34.807,1.719,9.392,4.727,33.948,4.276,-24.787,-2.669,0.0,35.5,35.4,9.492,1.854,-14.856,-13.838,-16.509,-15.57,-3.054,26.386,0.0,252.24,,260.0,260.0,-15.044,2.879,-12.008,22.727
8179.0,2.762,0.649,-34.807,1.719,9.392,4.727,33.948,4.276,-24.787,-2.669,0.0,35.5,35.4,9.492,1.854,-15.08,-13.946,-16.66,-15.641,-3.054,26.386,0.0,251.74,,260.0,260.0,-15.193,2.877,-12.011,22.659
8179.5,2.762,0.649,-34.807,1.719,9.392,4.719,33.956,4.298,-24.7,-2.66,0.0,35.524,35.404,9.492,1.854,-15.071,-13.839,-16.6,-15.524,-3.042,26.379,0.0,251.74,,260.0,260.0,-15.332,2.875,-11.983,22.606
8180.0,2.762,0.649,-34.807,1.719,9.392,4.719,33.956,4.298,-24.7,-2.66,0.0,35.5,35.4,9.492,1.854,-14.794,-13.727,-16.391,-15.254,-3.042,26.379,0.0,252.04,,260.0,260.0,-15.258,2.873,-12.004,22.59
8180.5,2.97,0.778,-34.499,1.695,9.37,4.719,33.956,4.298,-24.7,-2.66,0.0,35.5,35.4,9.528,1.708,-14.71,-13.622,-16.082,-15.248,-3.042,26.379,0.0,252.04,,260.0,260.0,-15.042,2.871,-11.975,22.604
8181.0,2.97,0.778,-34.499,1.695,9.37,4.719,33.956,4.298,-24.7,-2.66,0.0,35.5,35.4,9.528,1.708,-14.81,-13.75,-16.263,-15.472,-3.042,26.379,0.0,252.04,,260.0,260.0,-14.915,2.873,-11.964,22.588
8181.5,2.97,0.778,-34.499,1.695,9.37,4.719,33.956,4.298,-24.7,-2.66,0.0,35.5,35.4,9.528,1.708,-14.873,-13.799,-16.379,-15.537,-3.042,26.379,0.0,252.04,,260.0,260.0,-15.074,2.874,-11.966,22.514
8182.0,2.97,0.778,-34.499,1.695,9.37,4.719,33.956,4.298,-24.7,-2.66,0.0,35.5,35.4,9.528,1.708,-14.983,-13.915,-16.551,-15.599,-3.042,26.379,0.0,251.64,,260.0,260.0,-15.147,2.876,-11.967,22.418
8182.5,2.97,0.778,-34.499,1.695,9.37,4.725,33.976,4.285,-24.618,-2.669,0.0,35.522,35.399,9.528,1.708,-15.171,-14.042,-16.643,-15.551,-3.046,26.383,0.0,251.64,,260.0,260.0,-15.262,2.877,-11.924,22.398
8183.0,2.97,0.778,-34.499,1.695,9.37,4.725,33.976,4.285,-24.618,-2.669,0.0,35.5,35.4,9.528,1.708,-15.09,-13.743,-16.325,-15.358,-3.046,26.383,0.0,251.54,,260.0,260.0,-15.352,2.879,-11.913,22.411
8183.5,3.485,0.868,-35.209,1.729,9.362,4.725,33.976,4.285,-24.618,-2.669,0.0,35.5,35.4,9.404,1.583,-14.583,-13.612,-16.116,-15.359,-3.046,26.383,0.0,251.54,,260.0,260.0,-15.129,2.88,-11.913,22.43
8184.0,3.485,0.868,-35.209,1.729,9.362,4.725,33.976,4.285,-24.618,-2.669,0.0,35.5,35.4,9.404,1.583,-14.699,-13.697,-16.339,-15.466,-3.046,26.383,0.0,251.24,,260.0,260.0,-14.917,2.89,-11.896,22.454
8184.5,3.485,0.868,-35.209,1.729,9.362,4.725,33.976,4.285,-24.618,-2.669,0.0,35.5,35.4,9.404,1.583,-14.876,-13.943,-16.533,-15.576,-3.046,26.383,0.0,251.24,,260.0,260.0,-15.051,2.9,-11.902,22.508
8185.0,3.485,0.868,-35.209,1.729,9.362,4.725,33.976,4.285,-24.618,-2.669,0.0,35.5,35.4,9.404,1.583,-15.009,-13.955,-16.656,-15.592,-3.046,26.383,0.0,251.44,,260.0,260.0,-15.232,2.91,-11.908,22.531
8185.5,3.485,0.868,-35.209,1.729,9.362,4.725,33.976,4.285,-24.618,-2.669,0.0,35.5,35.4,9.404,1.583,-14.955,-13.803,-16.494,-15.419,-3.046,26.383,0.0,251.44,,260.0,260.0,-15.303,2.919,-11.895,22.536
8186.0,3.485,0.868,-35.209,1.729,9.362,4.713,33.986,4.298,-24.55,-2.652,0.0,35.525,35.365,9.404,1.583,-14.666,-13.493,-15.924,-14.948,-3.037,26.384,0.0,251.24,,260.0,260.0,-15.168,2.928,-11.856,22.583
8186.5,3.485,0.868,-35.209,1.729,9.362,4.713,33.986,4.298,-24.55,-2.652,0.0,35.5,35.4,9.404,1.583,-14.4,-13.33,-15.737,-15.044,-3.037,26.384,0.0,251.24,,260.0,260.0,-14.758,2.938,-11.852,22.594
8187.0,2.387,0.678,-33.658,1.701,9.369,4.713,33.986,4.298,-24.55,-2.652,0.0,35.5,35.4,9.495,1.627,-14.769,-13.863,-16.37,-15.524,-3.037,26.384,0.0,251.54,,260.0,260.0,-14.628,2.947,-11.855,22.597
8187.5,2.387,0.678,-33.658,1.701,9.369,4.713,33.986,4.298,-24.55,-2.652,0.0,35.5,35.4,9.495,1.627,-14.985,-13.877,-16.504,-15.532,-3.037,26.384,0.0,251.54,,260.0,260.0,-15.132,2.937,-11.832,22.555
8188.0,2.387,0.678,-33.658,1.701,9.369,4.713,33.986,4.298,-24.55,-2.652,0.0,35.5,35.4,9.495,1.627,-15.071,-13.768,-16.344,-15.341,-3.037,26.384,0.0,251.64,,260.0,260.0,-15.225,2.928,-11.822,22.523
8188.5,2.387,0.678,-33.658,1.701,9.369,4.713,33.986,4.298,-24.55,-2.652,0.0,35.5,35.4,9.495,1.627,-14.807,-13.442,-16.032,-14.994,-3.037,26.384,0.0,251.64,,260.0,260.0,-15.131,2.919,-11.797,22.521
8189.0,2.387,0.678,-33.658,1.701,9.369,4.687,33.961,4.302,-24.509,-2.65,0.0,35.524,35.35,9.495,1.627,-14.332,-13.306,-15.772,-14.933,-3.035,26.379,0.0,251.44,,260.0,260.0,-14.819,2.911,-11.779,22.505
8189.5,2.387,0.678,-33.658,1.701,9.369,4.687,33.961,4.302,-24.509,-2.65,0.0,35.5,35.4,9.495,1.627,-14.3,-13.427,-15.949,-15.206,-3.035,26.379,0.0,251.44,,260.0,260.0,-14.586,2.902,-11.766,22.498
8190.0,2.902,0.691,-35.209,1.681,9.366,4.687,33.961,4.302,-24.509,-2.65,0.0,35.5,35.4,9.473,1.806,-14.587,-13.656,-16.2,-15.398,-3.035,26.379,0.0,251.74,,260.0,260.0,-14.721,2.894,-11.77,22.522
8190.5,2.902,0.691,-35.209,1.681,9.366,4.687,33.961,4.302,-24.509,-2.65,0.0,35.5,35.4,9.473,1.806,-15.133,-13.955,-16.588,-15.474,-3.035,26.379,0.0,251.74,,260.0,260.0,-14.96,2.894,-11.774,22.535
8191.0,2.902,0.691,-35.209,1.681,9.366,4.687,33.961,4.302,-24.509,-2.65,0.0,35.5,35.4,9.473,1.806,-14.961,-13.733,-16.336,-15.112,-3.035,26.379,0.0,252.14,,260.0,260.0,-15.287,2.894,-11.754,22.555
8191.5,2.902,0.691,-35.209,1.681,9.366,4.687,33.961,4.302,-24.509,-2.65,0.0,35.5,35.4,9.473,1.806,-14.63,-13.292,-15.722,-14.666,-3.035,26.379,0.0,252.14,,260.0,260.0,-15.035,2.894,-11.719,22.577
8192.0,2.902,0.691,-35.209,1.681,9.366,4.687,33.961,4.302,-24.509,-2.65,0.0,35.5,35.4,9.473,1.806,-14.355,-13.243,-15.722,-14.984,-3.035,26.379,0.0,251.64,,260.0,260.0,-14.577,2.894,-11.701,22.575
8192.5,2.902,0.691,-35.209,1.681,9.366,4.713,33.942,4.32,-24.455,-2.656,0.0,35.528,35.387,9.473,1.806,-14.557,-13.481,-16.047,-15.174,-3.036,26.38,0.0,251.64,,260.0,260.0,-14.576,2.894,-11.691,22.532
8193.0,2.902,0.691,-35.209,1.681,9.366,4.713,33.942,4.32,-24.455,-2.656,0.0,35.5,35.4,9.473,1.806,-14.553,-13.653,-16.193,-15.373,-3.036,26.38,0.0,251.54,,260.0,260.0,-14.815,2.895,-11.696,22.51
8193.5,2.008,0.549,-33.633,1.727,9.301,4.713,33.942,4.32,-24.455,-2.656,0.0,35.5,35.4,9.637,1.669,-14.823,-13.705,-16.329,-15.391,-3.036,26.38,0.0,251.54,,260.0,260.0,-14.943,2.895,-11.728,22.524
8194.0,2.008,0.549,-33.633,1.727,9.301,4.713,33.942,4.32,-24.455,-2.656,0.0,35.5,35.4,9.637,1.669,-14.736,-13.569,-16.224,-14.987,-3.036,26.38,0.0,252.14,,260.0,260.0,-15.062,2.88,-11.719,22.576
8194.5,2.008,0.549,-33.633,1.727,9.301,4.713,33.942,4.32,-24.455,-2.656,0.0,35.5,35.4,9.637,1.669,-14.501,-13.184,-15.698,-14.578,-3.036,26.38,0.0,252.14,,260.0,260.0,-14.879,2.866,-11.663,22.619
8195.0,2.008,0.549,-33.633,1.727,9.301,4.713,33.942,4.32,-24.455,-2.656,0.0,35.5,35.4,9.637,1.669,-14.342,-13.34,-15.923,-15.016,-3.036,26.38,0.0,252.14,,260.0,260.0,-14.49,2.852,-11.66,22.63
8195.5,2.008,0.549,-33.633,1.727,9.301,4.707,33.925,4.3,-24.382,-2.669,0.0,35.522,35.412,9.637,1.669,-14.454,-13.571,-16.092,-15.239,-3.052,26.366,0.0,252.14,,260.0,260.0,-14.655,2.838,-11.645,22.689
8196.0,2.008,0.549,-33.633,1.727,9.301,4.707,33.925,4.3,-24.382,-2.669,0.0,35.5,35.4,9.637,1.669,-14.604,-13.534,-16.175,-15.304,-3.052,26.366,0.0,251.94,,260.0,260.0,-14.839,2.824,-11.65,22.784
8196.5,2.791,0.674,-35.209,1.756,9.389,4.707,33.925,4.3,-24.382,-2.669,0.0,35.5,35.4,9.412,1.629,-14.888,-13.701,-16.351,-15.351,-3.052,26.366,0.0,251.94,,260.0,260.0,-14.904,2.811,-11.646,22.855
8197.0,2.791,0.674,-35.209,1.756,9.389,4.707,33.925,4.3,-24.382,-2.669,0.0,35.5,35.4,9.412,1.629,-14.655,-13.58,-16.215,-15.19,-3.052,26.366,0.0,251.54,,260.0,260.0,-15.073,2.811,-11.63,22.894
8197.5,2.791,0.674,-35.209,1.756,9.389,4.707,33.925,4.3,-24.382,-2.669,0.0,35.5,35.4,9.412,1.629,-14.446,-13.267,-15.687,-14.621,-3.052,26.366,0.0,251.54,,260.0,260.0,-14.91,2.81,-11.589,22.899
8198.0,2.791,0.674,-35.209,1.756,9.389,4.707,33.925,4.3,-24.382,-2.669,0.0,35.5,35.4,9.412,1.629,-14.272,-13.277,-15.795,-15.118,-3.052,26.366,0.0,251.54,,260.0,260.0,-14.505,2.81,-11.593,22.966
8198.5,2.791,0.674,-35.209,1.756,9.389,4.707,33.925,4.3,-24.382,-2.669,0.0,35.5,35.4,9.412,1.629,-14.684,-13.514,-16.106,-15.277,-3.052,26.366,0.0,251.54,,260.0,260.0,-14.616,2.81,-11.607,22.995
8199.0,2.791,0.674,-35.209,1.756,9.389,4.691,33.923,4.293,-24.306,-2.675,0.0,35.514,35.355,9.412,1.629,-14.865,-13.776,-16.339,-15.377,-3.05,26.37,0.0,251.74,,260.0,260.0,-14.895,2.809,-11.609,23.059
8199.5,2.791,0.674,-35.209,1.756,9.389,4.691,33.923,4.293,-24.306,-2.675,0.0,35.5,35.4,9.412,1.629,-14.83,-13.527,-16.198,-15.195,-3.05,26.37,0.0,251.74,,260.0,260.0,-15.089,2.809,-11.598,23.031
8200.0,3.328,0.751,-35.209,1.673,9.441,4.691,33.923,4.293,-24.306,-2.675,0.0,35.5,35.4,9.42,1.704,-14.434,-13.259,-15.756,-14.724,-3.05,26.37,0.0,251.64,,260.0,260.0,-14.937,2.809,-11.57,22.956
8200.5,3.328,0.751,-35.209,1.673,9.441,4.691,33.923,4.293,-24.306,-2.675,0.0,35.5,35.4,9.42,1.704,-14.072,-13.031,-15.507,-14.726,-3.05,26.37,0.0,251.64,,260.0,260.0,-14.543,2.817,-11.542,23.006
8201.0,3.328,0.751,-35.209,1.673,9.441,4.691,33.923,4.293,-24.306,-2.675,0.0,35.5,35.4,9.42,1.704,-14.069,-13.146,-15.624,-14.961,-3.05,26.37,0.0,251.44,,260.0,260.0,-14.334,2.826,-11.563,23.005
8201.5,3.328,0.751,-35.209,1.673,9.441,4.691,33.923,4.293,-24.306,-2.675,0.0,35.5,35.4,9.42,1.704,-14.602,-13.614,-16.167,-15.308,-3.05,26.37,0.0,251.44,,260.0,260.0,-14.45,2.834,-11.55,23.051
8202.0,3.328,0.751,-35.209,1.673,9.441,4.625,33.969,4.299,-24.212,-2.663,0.0,35.521,35.39,9.42,1.704,-14.94,-13.81,-16.34,-15.235,-3.048,26.369,0.0,251.74,,260.0,260.0,-14.923,2.842,-11.58,23.072
8202.5,3.328,0.751,-35.209,1.673,9.441,4.625,33.969,4.299,-24.212,-2.663,0.0,35.5,35.4,9.42,1.704,-14.738,-13.435,-15.979,-14.851,-3.048,26.369,0.0,251.74,,260.0,260.0,-15.081,2.85,-11.545,23.104
8203.0,2.995,0.811,-34.282,1.749,9.354,4.625,33.969,4.299,-24.212,-2.663,0.0,35.5,35.4,9.438,1.691,-14.305,-12.988,-15.422,-14.486,-3.048,26.369,0.0,251.94,,260.0,260.0,-14.751,2.858,-11.505,23.136
8203.5,2.995,0.811,-34.282,1.749,9.354,4.625,33.969,4.299,-24.212,-2.663,0.0,35.5,35.4,9.438,1.691,-14.164,-13.06,-15.506,-14.831,-3.048,26.369,0.0,251.94,,260.0,260.0,-14.3,2.86,-11.503,23.146
8204.0,2.995,0.811,-34.282,1.749,9.354,4.625,33.969,4.299,-24.212,-2.663,0.0,35.5,35.4,9.438,1.691,-14.31,-13.275,-15.796,-15.052,-3.048,26.369,0.0,251.44,,260.0,260.0,-14.39,2.862,-11.512,23.125
8204.5,2.995,0.811,-34.282,1.749,9.354,4.625,33.969,4.299,-24.212,-2.663,0.0,35.5,35.4,9.438,1.691,-14.421,-13.442,-16.014,-15.191,-3.048,26.369,0.0,251.44,,260.0,260.0,-14.608,2.864,-11.518,23.074
8205.0,2.995,0.811,-34.282,1.749,9.354,4.625,33.969,4.299,-24.212,-2.663,0.0,35.5,35.4,9.438,1.691,-14.692,-13.393,-15.977,-15.096,-3.048,26.369,0.0,251.64,,260.0,260.0,-14.767,2.867,-11.502,23.08
8205.5,2.995,0.811,-34.282,1.749,9.354,4.692,33.974,4.295,-24.159,-2.667,0.0,35.515,35.465,9.438,1.691,-14.333,-13.17,-15.648,-14.602,-3.052,26.367,0.0,251.64,,260.0,260.0,-14.79,2.869,-11.488,23.042
8206.0,2.995,0.811,-34.282,1.749,9.354,4.692,33.974,4.295,-24.159,-2.667,0.0,35.5,35.5,9.438,1.691,-14.039,-13.046,-15.484,-14.729,-3.052,26.367,0.0,252.04,,260.0,260.0,-14.438,2.871,-11.466,23.079
8206.5,3.138,0.764,-34.926,1.742,9.375,4.692,33.974,4.295,-24.159,-2.667,0.0,35.5,35.5,9.416,1.494,-14.018,-13.179,-15.658,-15.011,-3.052,26.367,0.0,252.04,,260.0,260.0,-14.325,2.873,-11.459,23.036
8207.0,3.138,0.764,-34.926,1.742,9.375,4.692,33.974,4.295,-24.159,-2.667,0.0,35.5,35.5,9.416,1.494,-14.251,-13.259,-15.784,-15.08,-3.052,26.367,0.0,252.04,,260.0,260.0,-14.467,2.877,-11.45,22.948
8207.5,3.138,0.764,-34.926,1.742,9.375,4.692,33.974,4.295,-24.159,-2.667,0.0,35.5,35.5,9.416,1.494,-14.544,-13.457,-16.073,-15.19,-3.052,26.367,0.0,252.04,,260.0,260.0,-14.593,2.881,-11.467,22.868
8208.0,3.138,0.764,-34.926,1.742,9.375,4.692,33.974,4.295,-24.159,-2.667,0.0,35.5,35.5,9.416,1.494,-14.81,-13.442,-16.021,-15.137,-3.052,26.367,0.0,251.64,,260.0,260.0,-14.816,2.886,-11.465,22.881
8208.5,3.138,0.764,-34.926,1.742,9.375,4.72,33.992,4.308,-24.083,-2.667,0.0,35.514,35.424,9.416,1.494,-14.025,-12.935,-15.286,-14.595,-3.047,26.366,0.0,251.64,,260.0,260.0,-14.852,2.89,-11.427,22.911
8209.0,3.138,0.764,-34.926,1.742,9.375,4.72,33.992,4.308,-24.083,-2.667,0.0,35.5,35.4,9.416,1.494,-13.984,-13.048,-15.428,-14.868,-3.047,26.366,0.0,251.54,,260.0,260.0,-14.21,2.894,-11.422,22.969
8209.5,3.161,0.768,-35.209,1.703,9.387,4.72,33.992,4.308,-24.083,-2.667,0.0,35.5,35.4,9.316,1.761,-14.11,-13.215,-15.72,-15.061,-3.047,26.366,0.0,251.54,,260.0,260.0,-14.332,2.898,-11.431,22.973
8210.0,3.161,0.768,-35.209,1.703,9.387,4.72,33.992,4.308,-24.083,-2.667,0.0,35.5,35.4,9.316,1.761,-14.276,-13.414,-15.928,-15.13,-3.047,26.366,0.0,251.74,,260.0,260.0,-14.526,2.902,-11.425,22.884
8210.5,3.161,0.768,-35.209,1.703,9.387,4.72,33.992,4.308,-24.083,-2.667,0.0,35.5,35.4,9.316,1.761,-14.437,-13.381,-15.934,-14.996,-3.047,26.366,0.0,251.74,,260.0,260.0,-14.687,2.906,-11.435,22.843
8211.0,3.161,0.768,-35.209,1.703,9.387,4.72,33.992,4.308,-24.083,-2.667,0.0,35.5,35.4,9.316,1.761,-14.373,-13.085,-15.493,-14.563,-3.047,26.366,0.0,251.04,,260.0,260.0,-14.687,2.911,-11.37,22.811
8211.5,3.161,0.768,-35.209,1.703,9.387,4.713,33.947,4.309,-24.037,-2.669,0.0,35.522,35.373,9.316,1.761,-13.98,-12.784,-15.223,-14.417,-3.04,26.363,0.0,251.04,,260.0,260.0,-14.378,2.915,-11.353,22.827
8212.0,3.161,0.768,-35.209,1.703,9.387,4.713,33.947,4.309,-24.037,-2.669,0.0,35.5,35.4,9.316,1.761,-13.965,-13.072,-15.518,-14.907,-3.04,26.363,0.0,251.14,,260.0,260.0,-14.101,2.919,-11.344,22.869
8212.5,3.161,0.768,-35.209,1.703,9.387,4.713,33.947,4.309,-24.037,-2.669,0.0,35.5,35.4,9.316,1.761,-14.216,-13.249,-15.734,-15.012,-3.04,26.363,0.0,251.14,,260.0,260.0,-14.366,2.923,-11.347,22.898
8213.0,1.954,0.56,-34.178,1.614,9.36,4.713,33.947,4.309,-24.037,-2.669,0.0,35.5,35.4,9.511,1.747,-14.419,-13.362,-15.941,-15.096,-3.04,26.363,0.0,250.84,,260.0,260.0,-14.553,2.927,-11.366,22.886
8213.5,1.954,0.56,-34.178,1.614,9.36,4.713,33.947,4.309,-24.037,-2.669,0.0,35.5,35.4,9.511,1.747,-14.412,-13.255,-15.799,-14.966,-3.04,26.363,0.0,250.84,,260.0,260.0,-14.704,2.911,-11.352,22.816
8214.0,1.954,0.56,-34.178,1.614,9.36,4.713,33.947,4.309,-24.037,-2.669,0.0,35.5,35.4,9.511,1.747,-14.004,-12.947,-15.327,-14.406,-3.04,26.363,0.0,251.44,,260.0,260.0,-14.608,2.895,-11.348,22.732
8214.5,1.954,0.56,-34.178,1.614,9.36,4.713,33.947,4.309,-24.037,-2.669,0.0,35.5,35.4,9.511,1.747,-13.579,-12.667,-14.855,-14.27,-3.04,26.363,0.0,251.44,,260.0,260.0,-14.171,2.88,-11.34,22.716
8215.0,1.954,0.56,-34.178,1.614,9.36,4.715,33.89,4.294,-24.014,-2.651,0.0,35.515,35.338,9.511,1.747,-13.696,-12.94,-15.226,-14.772,-3.032,26.353,0.0,251.44,,260.0,260.0,-13.843,2.864,-11.328,22.754
8215.5,1.954,0.56,-34.178,1.614,9.36,4.715,33.89,4.294,-24.014,-2.651,0.0,35.5,35.3,9.511,1.747,-14.086,-13.069,-15.478,-14.912,-3.032,26.353,0.0,251.44,,260.0,260.0,-14.158,2.849,-11.352,22.779
8216.0,2.685,0.689,-34.688,1.703,9.286,4.715,33.89,4.294,-24.014,-2.651,0.0,35.5,35.3,9.503,1.838,-14.601,-13.413,-15.894,-14.974,-3.032,26.353,0.0,250.74,,260.0,260.0,-14.387,2.835,-11.327,22.799
8216.5,2.685,0.689,-34.688,1.703,9.286,4.715,33.89,4.294,-24.014,-2.651,0.0,35.5,35.3,9.503,1.838,-14.37,-13.136,-15.52,-14.459,-3.032,26.353,0.0,250.74,,260.0,260.0,-14.721,2.832,-11.35,22.817
8217.0,2.685,0.689,-34.688,1.703,9.286,4.715,33.89,4.294,-24.014,-2.651,0.0,35.5,35.3,9.503,1.838,-13.947,-12.658,-14.964,-14.126,-3.032,26.353,0.0,251.64,,260.0,260.0,-14.371,2.83,-11.279,22.799
8217.5,2.685,0.689,-34.688,1.703,9.286,4.715,33.89,4.294,-24.014,-2.651,0.0,35.5,35.3,9.503,1.838,-13.697,-12.709,-14.956,-14.503,-3.032,26.353,0.0,251.64,,260.0,260.0,-13.924,2.827,-11.287,22.813
8218.0,2.685,0.689,-34.688,1.703,9.286,4.711,33.906,4.302,-23.899,-2.648,0.0,35.527,35.397,9.503,1.838,-13.876,-12.955,-15.303,-14.763,-3.038,26.359,0.0,251.34,,260.0,260.0,-13.966,2.825,-11.277,22.843
8218.5,2.685,0.689,-34.688,1.703,9.286,4.711,33.906,4.302,-23.899,-2.648,0.0,35.5,35.4,9.503,1.838,-14.12,-13.112,-15.513,-14.897,-3.038,26.359,0.0,251.34,,260.0,260.0,-14.224,2.823,-11.303,22.84
8219.0,2.685,0.689,-34.688,1.703,9.286,4.711,33.906,4.302,-23.899,-2.648,0.0,35.5,35.4,9.503,1.838,-14.528,-13.403,-15.847,-15.051,-3.038,26.359,0.0,251.44,,260.0,260.0,-14.411,2.821,-11.286,22.837
8219.5,3.184,0.792,-34.387,1.762,9.417,4.711,33.906,4.302,-23.899,-2.648,0.0,35.5,35.4,9.513,1.608,-14.214,-13.007,-15.352,-14.398,-3.038,26.359,0.0,251.44,,260.0,260.0,-14.707,2.818,-11.289,22.833
8220.0,3.184,0.792,-34.387,1.762,9.417,4.711,33.906,4.302,-23.899,-2.648,0.0,35.5,35.4,9.513,1.608,-13.863,-12.824,-15.14,-14.41,-3.038,26.359,0.0,252.14,,260.0,260.0,-14.243,2.824,-11.287,22.856
8220.5,3.184,0.792,-34.387,1.762,9.417,4.711,33.906,4.302,-23.899,-2.648,0.0,35.5,35.4,9.513,1.608,-13.87,-12.917,-15.299,-14.748,-3.038,26.359,0.0,252.14,,260.0,260.0,-14.059,2.83,-11.253,22.97
8221.0,3.184,0.792,-34.387,1.762,9.417,4.711,33.906,4.302,-23.899,-2.648,0.0,35.5,35.4,9.513,1.608,-14.096,-13.068,-15.504,-14.877,-3.038,26.359,0.0,252.14,,260.0,260.0,-14.208,2.836,-11.26,23.043
8221.5,3.184,0.792,-34.387,1.762,9.417,4.716,33.935,4.283,-23.831,-2.647,0.0,35.526,35.378,9.513,1.608,-14.406,-13.342,-15.8,-15.015,-3.031,26.359,0.0,252.14,,260.0,260.0,-14.386,2.842,-11.296,23.133
8222.0,3.184,0.792,-34.387,1.762,9.417,4.716,33.935,4.283,-23.831,-2.647,0.0,35.5,35.4,9.513,1.608,-14.514,-13.33,-15.748,-14.861,-3.031,26.359,0.0,251.74,,260.0,260.0,-14.641,2.847,-11.279,23.219
8222.5,3.967,0.924,-35.209,1.676,9.479,4.716,33.935,4.283,-23.831,-2.647,0.0,35.5,35.4,9.427,1.793,-14.34,-12.963,-15.379,-14.525,-3.031,26.359,0.0,251.74,,260.0,260.0,-14.613,2.853,-11.261,23.22
8223.0,3.967,0.924,-35.209,1.676,9.479,4.716,33.935,4.283,-23.831,-2.647,0.0,35.5,35.4,9.427,1.793,-13.644,-12.8,-15.143,-14.638,-3.031,26.359,0.0,251.94,,260.0,260.0,-14.302,2.871,-11.265,23.138
8223.5,3.967,0.924,-35.209,1.676,9.479,4.716,33.935,4.283,-23.831,-2.647,0.0,35.5,35.4,9.427,1.793,-14.006,-13.034,-15.454,-14.853,-3.031,26.359,0.0,251.94,,260.0,260.0,-14.056,2.889,-11.252,23.044
8224.0,3.967,0.924,-35.209,1.676,9.479,4.716,33.935,4.283,-23.831,-2.647,0.0,35.5,35.4,9.427,1.793,-14.174,-13.14,-15.652,-14.94,-3.031,26.359,0.0,251.44,,260.0,260.0,-14.337,2.907,-11.257,23.002
8224.5,3.967,0.924,-35.209,1.676,9.479,4.694,33.956,4.283,-23.755,-2.64,0.0,35.521,35.387,9.427,1.793,-14.48,-13.399,-15.887,-15.042,-3.034,26.357,0.0,251.44,,260.0,260.0,-14.477,2.924,-11.281,22.949
8225.0,3.967,0.924,-35.209,1.676,9.479,4.694,33.956,4.283,-23.755,-2.64,0.0,35.5,35.4,9.427,1.793,-14.365,-13.264,-15.705,-14.754,-3.034,26.357,0.0,251.54,,260.0,260.0,-14.702,2.941,-11.294,22.91
8225.5,3.967,0.924,-35.209,1.676,9.479,4.694,33.956,4.283,-23.755,-2.64,0.0,35.5,35.4,9.427,1.793,-14.043,-12.861,-15.135,-14.172,-3.034,26.357,0.0,251.54,,260.0,260.0,-14.522,2.958,-11.245,22.905
8226.0,3.542,0.874,-34.563,1.771,9.376,4.694,33.956,4.283,-23.755,-2.64,0.0,35.5,35.4,9.406,1.482,-13.85,-12.749,-14.945,-14.412,-3.034,26.357,0.0,250.94,,260.0,260.0,-14.053,2.975,-11.212,22.929
8226.5,3.542,0.874,-34.563,1.771,9.376,4.694,33.956,4.283,-23.755,-2.64,0.0,35.5,35.4,9.406,1.482,-13.959,-12.924,-15.245,-14.711,-3.034,26.357,0.0,250.94,,260.0,260.0,-13.989,2.984,-11.227,22.957
8227.0,3.542,0.874,-34.563,1.771,9.376,4.694,33.956,4.283,-23.755,-2.64,0.0,35.5,35.4,9.406,1.482,-14.44,-13.341,-15.797,-15.021,-3.034,26.357,0.0,251.64,,260.0,260.0,-14.21,2.993,-11.234,22.961
8227.5,3.542,0.874,-34.563,1.771,9.376,4.694,33.956,4.283,-23.755,-2.64,0.0,35.5,35.4,9.406,1.482,-14.64,-13.514,-15.917,-14.926,-3.034,26.357,0.0,251.64,,260.0,260.0,-14.65,3.002,-11.248,22.969
8228.0,3.542,0.874,-34.563,1.771,9.376,4.732,34.0,4.305,-23.671,-2.658,0.0,35.526,35.471,9.406,1.482,-14.531,-13.093,-15.521,-14.529,-3.036,26.347,0.0,251.54,,260.0,260.0,-14.749,3.011,-11.252,22.964
8228.5,3.542,0.874,-34.563,1.771,9.376,4.732,34.0,4.305,-23.671,-2.658,0.0,35.5,35.5,9.406,1.482,-14.046,-12.772,-15.155,-14.341,-3.036,26.347,0.0,251.54,,260.0,260.0,-14.419,3.02,-11.213,22.924
8229.0,2.867,0.803,-33.931,1.796,9.387,4.732,34.0,4.305,-23.671,-2.658,0.0,35.5,35.5,9.485,1.633,-13.809,-12.845,-15.235,-14.663,-3.036,26.347,0.0,251.24,,260.0,260.0,-14.078,3.028,-11.224,22.95
8229.5,2.867,0.803,-33.931,1.796,9.387,4.732,34.0,4.305,-23.671,-2.658,0.0,35.5,35.5,9.485,1.633,-13.938,-13.019,-15.486,-14.827,-3.036,26.347,0.0,251.24,,260.0,260.0,-14.138,3.026,-11.231,23.024
8230.0,2.867,0.803,-33.931,1.796,9.387,4.732,34.0,4.305,-23.671,-2.658,0.0,35.5,35.5,9.485,1.633,-14.307,-13.132,-15.666,-14.891,-3.036,26.347,0.0,251.54,,260.0,260.0,-14.317,3.023,-11.252,23.017
8230.5,2.867,0.803,-33.931,1.796,9.387,4.732,34.0,4.305,-23.671,-2.658,0.0,35.5,35.5,9.485,1.633,-14.646,-13.235,-15.75,-14.83,-3.036,26.347,0.0,251.54,,260.0,260.0,-14.499,3.02,-11.26,23.058
8231.0,2.867,0.803,-33.931,1.796,9.387,4.742,34.002,4.304,-23.619,-2.633,0.0,35.524,35.436,9.485,1.633,-14.258,-12.999,-15.477,-14.664,-3.041,26.348,0.0,251.24,,260.0,260.0,-14.615,3.018,-11.256,23.116
8231.5,2.867,0.803,-33.931,1.796,9.387,4.742,34.002,4.304,-23.619,-2.633,0.0,35.5,35.4,9.485,1.633,-13.881,-12.872,-15.206,-14.535,-3.041,26.348,0.0,251.24,,260.0,260.0,-14.349,3.015,-11.244,23.162
8232.0,2.867,0.803,-33.931,1.796,9.387,4.742,34.002,4.304,-23.619,-2.633,0.0,35.5,35.4,9.485,1.633,-13.968,-12.891,-15.266,-14.741,-3.041,26.348,0.0,250.74,,260.0,260.0,-14.123,3.013,-11.241,23.176
8232.5,2.601,0.696,-33.74,1.716,9.341,4.742,34.002,4.304,-23.619,-2.633,0.0,35.5,35.4,9.644,1.743,-14.172,-13.138,-15.643,-14.925,-3.041,26.348,0.0,250.74,,260.0,260.0,-14.217,3.011,-11.246,23.185
8233.0,2.601,0.696,-33.74,1.716,9.341,4.742,34.002,4.304,-23.619,-2.633,0.0,35.5,35.4,9.644,1.743,-14.313,-13.257,-15.773,-14.986,-3.041,26.348,0.0,250.94,,260.0,260.0,-14.47,3.004,-11.244,23.161
8233.5,2.601,0.696,-33.74,1.716,9.341,4.742,34.002,4.304,-23.619,-2.633,0.0,35.5,35.4,9.644,1.743,-14.595,-13.339,-15.712,-14.839,-3.041,26.348,0.0,250.94,,260.0,260.0,-14.582,2.997,-11.238,23.132
8234.0,2.601,0.696,-33.74,1.716,9.341,4.742,34.002,4.304,-23.619,-2.633,0.0,35.5,35.4,9.644,1.743,-13.935,-12.856,-15.173,-14.537,-3.041,26.348,0.0,251.04,,260.0,260.0,-14.621,2.991,-11.234,23.083
8234.5,2.601,0.696,-33.74,1.716,9.341,4.764,33.973,4.275,-23.578,-2.644,0.0,35.53,35.398,9.644,1.743,-13.852,-12.931,-15.262,-14.722,-3.035,26.343,0.0,251.04,,260.0,260.0,-14.125,2.984,-11.245,23.056
8235.0,2.601,0.696,-33.74,1.716,9.341,4.764,33.973,4.275,-23.578,-2.644,0.0,35.5,35.4,9.644,1.743,-14.035,-13.057,-15.53,-14.898,-3.035,26.343,0.0,251.34,,260.0,260.0,-14.192,2.978,-11.241,22.993
8235.5,2.931,0.709,-35.209,1.725,9.48,4.764,33.973,4.275,-23.578,-2.644,0.0,35.5,35.4,9.328,1.682,-14.2,-13.159,-15.628,-14.957,-3.035,26.343,0.0,251.34,,260.0,260.0,-14.38,2.972,-11.255,22.967
8236.0,2.931,0.709,-35.209,1.725,9.48,4.764,33.973,4.275,-23.578,-2.644,0.0,35.5,35.4,9.328,1.682,-14.53,-13.318,-15.832,-15.006,-3.035,26.343,0.0,250.84,,260.0,260.0,-14.486,2.971,-11.244,22.983
8236.5,2.931,0.709,-35.209,1.725,9.48,4.764,33.973,4.275,-23.578,-2.644,0.0,35.5,35.4,9.328,1.682,-14.309,-13.094,-15.642,-14.816,-3.035,26.343,0.0,250.84,,260.0,260.0,-14.672,2.971,-11.259,22.996
8237.0,2.931,0.709,-35.209,1.725,9.48,4.764,33.973,4.275,-23.578,-2.644,0.0,35.5,35.4,9.328,1.682,-14.036,-12.904,-15.219,-14.545,-3.035,26.343,0.0,250.44,,260.0,260.0,-14.465,2.97,-11.245,22.953
8237.5,2.931,0.709,-35.209,1.725,9.48,4.773,33.927,4.274,-23.555,-2.649,0.0,35.529,35.4,9.328,1.682,-13.834,-12.846,-15.129,-14.689,-3.042,26.331,0.0,250.44,,260.0,260.0,-14.176,2.969,-11.237,22.882
8238.0,2.931,0.709,-35.209,1.725,9.48,4.773,33.927,4.274,-23.555,-2.649,0.0,35.5,35.4,9.328,1.682,-13.986,-13.034,-15.429,-14.908,-3.042,26.331,0.0,250.84,,260.0,260.0,-14.125,2.969,-11.245,22.866
8238.5,2.662,0.626,-35.209,1.694,9.421,4.773,33.927,4.274,-23.555,-2.649,0.0,35.5,35.4,9.452,1.831,-14.407,-13.377,-15.778,-15.046,-3.042,26.331,0.0,250.84,,260.0,260.0,-14.339,2.968,-11.259,22.843
8239.0,2.662,0.626,-35.209,1.694,9.421,4.773,33.927,4.274,-23.555,-2.649,0.0,35.5,35.4,9.452,1.831,-14.414,-13.291,-15.694,-14.913,-3.042,26.331,0.0,251.44,,260.0,260.0,-14.652,2.963,-11.274,22.799
8239.5,2.662,0.626,-35.209,1.694,9.421,4.773,33.927,4.274,-23.555,-2.649,0.0,35.5,35.4,9.452,1.831,-14.026,-13.012,-15.27,-14.362,-3.042,26.331,0.0,251.44,,260.0,260.0,-14.578,2.958,-11.26,22.76
8240.0,2.662,0.626,-35.209,1.694,9.421,4.773,33.927,4.274,-23.555,-2.649,0.0,35.5,35.4,9.452,1.831,-13.875,-12.837,-15.026,-14.455,-3.042,26.331,0.0,251.14,,260.0,260.0,-14.168,2.953,-11.256,22.747
8240.5,2.662,0.626,-35.209,1.694,9.421,4.773,33.927,4.274,-23.555,-2.649,0.0,35.5,35.4,9.452,1.831,-13.941,-12.887,-15.208,-14.738,-3.042,26.331,0.0,251.14,,260.0,260.0,-14.048,2.948,-11.216,22.677
8241.0,2.662,0.626,-35.209,1.694,9.421,4.747,33.917,4.276,-23.482,-2.649,0.0,35.522,35.458,9.452,1.831,-14.181,-13.077,-15.462,-14.875,-3.045,26.329,0.0,251.64,,260.0,260.0,-14.194,2.944,-11.225,22.651
8241.5,2.662,0.626,-35.209,1.694,9.421,4.747,33.917,4.276,-23.482,-2.649,0.0,35.5,35.5,9.452,1.831,-14.344,-13.258,-15.756,-14.869,-3.045,26.329,0.0,251.64,,260.0,260.0,-14.399,2.939,-11.256,22.639
8242.0,2.465,0.569,-35.209,1.749,9.496,4.747,33.917,4.276,-23.482,-2.649,0.0,35.5,35.5,9.349,1.758,-14.29,-13.053,-15.444,-14.458,-3.045,26.329,0.0,251.14,,260.0,260.0,-14.557,2.935,-11.247,22.631
8242.5,2.465,0.569,-35.209,1.749,9.496,4.747,33.917,4.276,-23.482,-2.649,0.0,35.5,35.5,9.349,1.758,-14.061,-12.783,-15.081,-14.306,-3.045,26.329,0.0,251.14,,260.0,260.0,-14.311,2.927,-11.218,22.681
8243.0,2.465,0.569,-35.209,1.749,9.496,4.747,33.917,4.276,-23.482,-2.649,0.0,35.5,35.5,9.349,1.758,-13.854,-12.758,-15.054,-14.497,-3.045,26.329,0.0,251.14,,260.0,260.0,-14.058,2.919,-11.186,22.681
8243.5,2.465,0.569,-35.209,1.749,9.496,4.747,33.917,4.276,-23.482,-2.649,0.0,35.5,35.5,9.349,1.758,-13.861,-12.837,-15.236,-14.745,-3.045,26.329,0.0,251.14,,260.0,260.0,-14.041,2.912,-11.201,22.622
8244.0,2.465,0.569,-35.209,1.749,9.496,4.747,33.911,4.276,-23.412,-2.654,0.0,35.53,35.471,9.349,1.758,-14.046,-12.911,-15.315,-14.788,-3.046,26.331,0.0,251.14,,260.0,260.0,-14.17,2.905,-11.191,22.602
8244.5,2.465,0.569,-35.209,1.749,9.496,4.747,33.911,4.276,-23.412,-2.654,0.0,35.5,35.5,9.349,1.758,-14.157,-13.097,-15.553,-14.891,-3.046,26.331,0.0,251.14,,260.0,260.0,-14.265,2.897,-11.193,22.6
8245.0,2.63,0.689,-33.877,1.759,9.293,4.747,33.911,4.276,-23.412,-2.654,0.0,35.5,35.5,9.643,1.714,-14.201,-12.923,-15.24,-14.592,-3.046,26.331,0.0,250.64,,260.0,260.0,-14.425,2.89,-11.197,22.591
8245.5,2.63,0.689,-33.877,1.759,9.293,4.747,33.911,4.276,-23.412,-2.654,0.0,35.5,35.5,9.643,1.714,-13.804,-12.693,-14.86,-14.324,-3.046,26.331,0.0,250.64,,260.0,260.0,-14.239,2.886,-11.186,22.574
8246.0,2.63,0.689,-33.877,1.759,9.293,4.747,33.911,4.276,-23.412,-2.654,0.0,35.5,35.5,9.643,1.714,-13.536,-12.725,-14.905,-14.567,-3.046,26.331,0.0,251.04,,260.0,260.0,-13.92,2.882,-11.179,22.57
8246.5,2.63,0.689,-33.877,1.759,9.293,4.747,33.911,4.276,-23.412,-2.654,0.0,35.5,35.5,9.643,1.714,-13.805,-12.853,-15.167,-14.742,-3.046,26.331,0.0,251.04,,260.0,260.0,-13.933,2.878,-11.168,22.567
8247.0,2.63,0.689,-33.877,1.759,9.293,4.747,33.911,4.276,-23.412,-2.654,0.0,35.5,35.5,9.643,1.714,-14.179,-13.133,-15.513,-14.878,-3.046,26.331,0.0,251.44,,260.0,260.0,-14.142,2.874,-11.168,22.595
8247.5,2.63,0.689,-33.877,1.759,9.293,4.739,33.932,4.283,-23.327,-2.664,0.0,35.537,35.461,9.643,1.714,-14.177,-13.105,-15.59,-14.88,-3.054,26.325,0.0,251.44,,260.0,260.0,-14.426,2.87,-11.167,22.664
8248.0,2.63,0.689,-33.877,1.759,9.293,4.739,33.932,4.283,-23.327,-2.664,0.0,35.5,35.5,9.643,1.714,-14.217,-13.007,-15.422,-14.743,-3.054,26.325,0.0,251.44,,260.0,260.0,-14.438,2.866,-11.154,22.668
8248.5,2.782,0.688,-34.48,1.77,9.372,4.739,33.932,4.283,-23.327,-2.664,0.0,35.5,35.5,9.449,1.497,-13.957,-12.749,-15.169,-14.222,-3.054,26.325,0.0,251.44,,260.0,260.0,-14.347,2.862,-11.153,22.661
8249.0,2.782,0.688,-34.48,1.77,9.372,4.739,33.932,4.283,-23.327,-2.664,0.0,35.5,35.5,9.449,1.497,-13.587,-12.696,-14.864,-14.485,-3.054,26.325,0.0,251.44,,260.0,260.0,-14.024,2.86,-11.125,22.652
8249.5,2.782,0.688,-34.48,1.77,9.372,4.739,33.932,4.283,-23.327,-2.664,0.0,35.5,35.5,9.449,1.497,-13.903,-12.891,-15.168,-14.689,-3.054,26.325,0.0,251.44,,260.0,260.0,-13.908,2.859,-11.121,22.654
8250.0,2.782,0.688,-34.48,1.77,9.372,4.739,33.932,4.283,-23.327,-2.664,0.0,35.5,35.5,9.449,1.497,-13.997,-12.976,-15.4,-14.803,-3.054,26.325,0.0,251.04,,260.0,260.0,-14.163,2.858,-11.134,22.68
8250.5,2.782,0.688,-34.48,1.77,9.372,4.719,33.954,4.311,-23.266,-2.66,0.0,35.539,35.456,9.449,1.497,-14.12,-13.103,-15.581,-14.854,-3.055,26.314,0.0,251.04,,260.0,260.0,-14.294,2.857,-11.138,22.642
8251.0,2.782,0.688,-34.48,1.77,9.372,4.719,33.954,4.311,-23.266,-2.66,0.0,35.5,35.5,9.449,1.497,-14.053,-12.932,-15.374,-14.582,-3.055,26.314,0.0,251.14,,260.0,260.0,-14.414,2.855,-11.133,22.624
8251.5,3.65,0.884,-35.209,1.708,9.447,4.719,33.954,4.311,-23.266,-2.66,0.0,35.5,35.5,9.328,1.805,-13.678,-12.548,-14.785,-13.76,-3.055,26.314,0.0,251.14,,260.0,260.0,-14.235,2.854,-11.068,22.616
8252.0,3.65,0.884,-35.209,1.708,9.447,4.719,33.954,4.311,-23.266,-2.66,0.0,35.5,35.5,9.328,1.805,-13.495,-12.501,-14.668,-14.113,-3.055,26.314,0.0,251.24,,260.0,260.0,-13.693,2.867,-11.054,22.627
8252.5,3.65,0.884,-35.209,1.708,9.447,4.719,33.954,4.311,-23.266,-2.66,0.0,35.5,35.5,9.328,1.805,-13.918,-12.89,-15.164,-14.646,-3.055,26.314,0.0,251.24,,260.0,260.0,-13.694,2.88,-11.063,22.654
8253.0,3.65,0.884,-35.209,1.708,9.447,4.719,33.954,4.311,-23.266,-2.66,0.0,35.5,35.5,9.328,1.805,-13.949,-12.958,-15.387,-14.756,-3.055,26.314,0.0,250.94,,260.0,260.0,-14.155,2.893,-11.057,22.68
8253.5,3.65,0.884,-35.209,1.708,9.447,4.719,33.954,4.311,-23.266,-2.66,0.0,35.5,35.5,9.328,1.805,-14.282,-13.124,-15.614,-14.771,-3.055,26.314,0.0,250.94,,260.0,260.0,-14.262,2.905,-11.06,22.691
8254.0,3.65,0.884,-35.209,1.708,9.447,4.712,33.963,4.302,-23.202,-2.676,0.0,35.537,35.498,9.328,1.805,-14.142,-12.896,-15.342,-14.322,-3.059,26.312,0.0,251.64,,260.0,260.0,-14.448,2.917,-11.048,22.601
8254.5,3.65,0.884,-35.209,1.708,9.447,4.712,33.963,4.302,-23.202,-2.676,0.0,35.5,35.5,9.328,1.805,-13.768,-12.416,-14.697,-13.788,-3.059,26.312,0.0,251.64,,260.0,260.0,-14.176,2.929,-11.022,22.591
8255.0,3.33,0.853,-34.54,1.741,9.383,4.712,33.963,4.302,-23.202,-2.676,0.0,35.5,35.5,9.419,1.553,-13.387,-12.408,-14.621,-14.197,-3.059,26.312,0.0,251.94,,260.0,260.0,-13.667,2.941,-10.997,22.527
8255.5,3.33,0.853,-34.54,1.741,9.383,4.712,33.963,4.302,-23.202,-2.676,0.0,35.5,35.5,9.419,1.553,-13.568,-12.664,-14.982,-14.538,-3.059,26.312,0.0,251.94,,260.0,260.0,-13.653,2.948,-11.015,22.542
8256.0,3.33,0.853,-34.54,1.741,9.383,4.712,33.963,4.302,-23.202,-2.676,0.0,35.5,35.5,9.419,1.553,-14.129,-12.928,-15.389,-14.677,-3.059,26.312,0.0,251.14,,260.0,260.0,-13.938,2.954,-11.004,22.549
8256.5,3.33,0.853,-34.54,1.741,9.383,4.712,33.963,4.302,-23.202,-2.676,0.0,35.5,35.5,9.419,1.553,-13.939,-12.726,-15.072,-14.577,-3.059,26.312,0.0,251.14,,260.0,260.0,-14.281,2.96,-11.01,22.566
8257.0,3.33,0.853,-34.54,1.741,9.383,4.726,33.976,4.314,-23.148,-2.67,0.0,35.56,35.47,9.419,1.553,-13.545,-12.527,-14.806,-13.948,-3.057,26.312,0.0,251.24,,260.0,260.0,-14.079,2.966,-10.995,22.546
8257.5,3.33,0.853,-34.54,1.741,9.383,4.726,33.976,4.314,-23.148,-2.67,0.0,35.6,35.5,9.419,1.553,-13.283,-12.413,-14.562,-13.934,-3.057,26.312,0.0,251.24,,260.0,260.0,-13.707,2.972,-10.97,22.532
8258.0,2.779,0.714,-34.72,1.712,9.338,4.726,33.976,4.314,-23.148,-2.67,0.0,35.6,35.5,9.548,1.718,-13.363,-12.509,-14.756,-14.298,-3.057,26.312,0.0,251.14,,260.0,260.0,-13.548,2.978,-10.948,22.518
8258.5,2.779,0.714,-34.72,1.712,9.338,4.726,33.976,4.314,-23.148,-2.67,0.0,35.6,35.5,9.548,1.718,-13.594,-12.671,-14.992,-14.535,-3.057,26.312,0.0,251.14,,260.0,260.0,-13.731,2.975,-10.941,22.639
8259.0,2.779,0.714,-34.72,1.712,9.338,4.726,33.976,4.314,-23.148,-2.67,0.0,35.6,35.5,9.548,1.718,-13.696,-12.762,-15.115,-14.624,-3.057,26.312,0.0,250.14,,260.0,260.0,-13.948,2.971,-10.954,22.68
8259.5,2.779,0.714,-34.72,1.712,9.338,4.726,33.976,4.314,-23.148,-2.67,0.0,35.6,35.5,9.548,1.718,-13.818,-12.503,-14.73,-14.109,-3.057,26.312,0.0,250.14,,260.0,260.0,-14.049,2.968,-10.931,22.684
8260.0,2.779,0.714,-34.72,1.712,9.338,4.726,33.976,4.314,-23.148,-2.67,0.0,35.6,35.5,9.548,1.718,-13.271,-12.302,-14.524,-13.958,-3.057,26.312,0.0,251.44,,260.0,260.0,-13.79,2.965,-10.886,22.712
8260.5,2.779,0.714,-34.72,1.712,9.338,4.733,33.969,4.293,-23.102,-2.651,0.0,35.56,35.535,9.548,1.718,-13.163,-12.367,-14.548,-14.191,-3.046,26.316,0.0,251.44,,260.0,260.0,-13.514,2.962,-10.869,22.699
8261.0,2.779,0.714,-34.72,1.712,9.338,4.733,33.969,4.293,-23.102,-2.651,0.0,35.6,35.5,9.548,1.718,-13.344,-12.509,-14.806,-14.423,-3.046,26.316,0.0,251.94,,260.0,260.0,-13.567,2.959,-10.868,22.725
8261.5,2.658,0.659,-35.209,1.678,9.378,4.733,33.969,4.293,-23.102,-2.651,0.0,35.6,35.5,9.359,1.822,-13.578,-12.647,-14.995,-14.546,-3.046,26.316,0.0,251.94,,260.0,260.0,-13.771,2.956,-10.867,22.813
8262.0,2.658,0.659,-35.209,1.678,9.378,4.733,33.969,4.293,-23.102,-2.651,0.0,35.6,35.5,9.359,1.822,-13.928,-12.75,-15.184,-14.588,-3.046,26.316,0.0,251.74,,260.0,260.0,-13.942,2.951,-10.877,22.95
8262.5,2.658,0.659,-35.209,1.678,9.378,4.733,33.969,4.293,-23.102,-2.651,0.0,35.6,35.5,9.359,1.822,-13.717,-12.576,-14.907,-14.139,-3.046,26.316,0.0,251.74,,260.0,260.0,-14.113,2.946,-10.856,22.947
8263.0,2.658,0.659,-35.209,1.678,9.378,4.733,33.969,4.293,-23.102,-2.651,0.0,35.6,35.5,9.359,1.822,-13.426,-12.232,-14.401,-13.698,-3.046,26.316,0.0,251.94,,260.0,260.0,-13.835,2.942,-10.815,23.024
8263.5,2.658,0.659,-35.209,1.678,9.378,4.729,33.916,4.304,-23.064,-2.658,0.0,35.571,35.577,9.359,1.822,-13.259,-12.367,-14.59,-14.288,-3.047,26.316,0.0,251.94,,260.0,260.0,-13.439,2.937,-10.819,22.986
8264.0,2.658,0.659,-35.209,1.678,9.378,4.729,33.916,4.304,-23.064,-2.658,0.0,35.6,35.6,9.359,1.822,-13.356,-12.508,-14.832,-14.474,-3.047,26.316,0.0,252.04,,260.0,260.0,-13.626,2.932,-10.833,22.955
8264.5,2.331,0.608,-34.033,1.73,9.426,4.729,33.916,4.304,-23.064,-2.658,0.0,35.6,35.6,9.515,1.537,-13.719,-12.651,-15.013,-14.545,-3.047,26.316,0.0,252.04,,260.0,260.0,-13.793,2.928,-10.819,22.921
8265.0,2.331,0.608,-34.033,1.73,9.426,4.729,33.916,4.304,-23.064,-2.658,0.0,35.6,35.6,9.515,1.537,-13.568,-12.501,-14.803,-14.354,-3.047,26.316,0.0,251.54,,260.0,260.0,-13.982,2.918,-10.809,22.927
8265.5,2.331,0.608,-34.033,1.73,9.426,4.729,33.916,4.304,-23.064,-2.658,0.0,35.6,35.6,9.515,1.537,-13.23,-12.258,-14.359,-13.664,-3.047,26.316,0.0,251.54,,260.0,260.0,-13.807,2.909,-10.807,22.905
8266.0,2.331,0.608,-34.033,1.73,9.426,4.729,33.916,4.304,-23.064,-2.658,0.0,35.6,35.6,9.515,1.537,-12.815,-12.055,-14.103,-13.767,-3.047,26.316,0.0,251.14,,260.0,260.0,-13.378,2.899,-10.747,22.9
8266.5,2.331,0.608,-34.033,1.73,9.426,4.706,33.885,4.274,-23.02,-2.671,0.0,35.564,35.558,9.515,1.537,-12.927,-12.234,-14.349,-14.134,-3.058,26.301,0.0,251.14,,260.0,260.0,-13.185,2.89,-10.739,22.858
8267.0,2.331,0.608,-34.033,1.73,9.426,4.706,33.885,4.274,-23.02,-2.671,0.0,35.6,35.6,9.515,1.537,-13.708,-12.619,-15.027,-14.484,-3.058,26.301,0.0,251.84,,260.0,260.0,-13.411,2.881,-10.737,22.751
8267.5,2.331,0.608,-34.033,1.73,9.426,4.706,33.885,4.274,-23.02,-2.671,0.0,35.6,35.6,9.515,1.537,-13.794,-12.568,-14.928,-14.197,-3.058,26.301,0.0,251.84,,260.0,260.0,-13.96,2.872,-10.737,22.686
8268.0,2.248,0.621,-33.666,1.743,9.407,4.706,33.885,4.274,-23.02,-2.671,0.0,35.6,35.6,9.52,1.624,-13.534,-12.248,-14.453,-13.658,-3.058,26.301,0.0,251.84,,260.0,260.0,-13.872,2.863,-10.737,22.661
8268.5,2.248,0.621,-33.666,1.743,9.407,4.706,33.885,4.274,-23.02,-2.671,0.0,35.6,35.6,9.52,1.624,-13.015,-11.975,-14.155,-13.622,-3.058,26.301,0.0,251.84,,260.0,260.0,-13.473,2.853,-10.676,22.66
8269.0,2.248,0.621,-33.666,1.743,9.407,4.706,33.885,4.274,-23.02,-2.671,0.0,35.6,35.6,9.52,1.624,-13.088,-12.108,-14.345,-13.945,-3.058,26.301,0.0,252.44,,260.0,260.0,-13.192,2.843,-10.692,22.72
8269.5,2.248,0.621,-33.666,1.743,9.407,4.706,33.885,4.274,-23.02,-2.671,0.0,35.6,35.6,9.52,1.624,-13.37,-12.295,-14.648,-14.213,-3.058,26.301,0.0,252.44,,260.0,260.0,-13.372,2.833,-10.676,22.872
8270.0,2.248,0.621,-33.666,1.743,9.407,4.701,33.936,4.284,-22.922,-2.664,0.0,35.568,35.543,9.52,1.624,-13.398,-12.438,-14.808,-14.361,-3.056,26.303,0.0,252.34,,260.0,260.0,-13.632,2.823,-10.684,22.873
8270.5,2.248,0.621,-33.666,1.743,9.407,4.701,33.936,4.284,-22.922,-2.664,0.0,35.6,35.5,9.52,1.624,-13.342,-12.331,-14.504,-13.859,-3.056,26.303,0.0,252.34,,260.0,260.0,-13.751,2.814,-10.682,22.928
8271.0,2.935,0.785,-33.377,1.731,9.37,4.701,33.936,4.284,-22.922,-2.664,0.0,35.6,35.5,9.673,1.613,-13.148,-11.991,-14.073,-13.474,-3.056,26.303,0.0,252.04,,260.0,260.0,-13.509,2.805,-10.656,22.949
8271.5,2.935,0.785,-33.377,1.731,9.37,4.701,33.936,4.284,-22.922,-2.664,0.0,35.6,35.5,9.673,1.613,-12.974,-11.956,-14.022,-13.714,-3.056,26.303,0.0,252.04,,260.0,260.0,-13.172,2.807,-10.632,22.98
8272.0,2.935,0.785,-33.377,1.731,9.37,4.701,33.936,4.284,-22.922,-2.664,0.0,35.6,35.5,9.673,1.613,-13.142,-12.152,-14.314,-14.104,-3.056,26.303,0.0,252.24,,260.0,260.0,-13.166,2.809,-10.622,22.967
8272.5,2.935,0.785,-33.377,1.731,9.37,4.701,33.936,4.284,-22.922,-2.664,0.0,35.6,35.5,9.673,1.613,-13.352,-12.208,-14.419,-14.137,-3.056,26.303,0.0,252.24,,260.0,260.0,-13.428,2.811,-10.615,23.001
8273.0,2.935,0.785,-33.377,1.731,9.37,4.701,33.938,4.312,-22.839,-2.674,0.0,35.582,35.555,9.673,1.613,-13.45,-12.438,-14.78,-14.335,-3.056,26.303,0.0,252.34,,260.0,260.0,-13.529,2.813,-10.628,23.003
8273.5,2.935,0.785,-33.377,1.731,9.37,4.701,33.938,4.312,-22.839,-2.674,0.0,35.6,35.6,9.673,1.613,-13.278,-12.315,-14.593,-14.199,-3.056,26.303,0.0,252.34,,260.0,260.0,-13.751,2.815,-10.604,23.011
8274.0,2.935,0.785,-33.377,1.731,9.37,4.701,33.938,4.312,-22.839,-2.674,0.0,35.6,35.6,9.673,1.613,-13.078,-12.12,-14.146,-13.659,-3.056,26.303,0.0,252.34,,260.0,260.0,-13.596,2.817,-10.577,23.027
8274.5,3.113,0.804,-34.172,1.711,9.389,4.701,33.938,4.312,-22.839,-2.674,0.0,35.6,35.6,9.505,1.566,-12.891,-12.063,-14.102,-13.835,-3.056,26.303,0.0,252.34,,260.0,260.0,-13.25,2.819,-10.581,22.988
8275.0,3.113,0.804,-34.172,1.711,9.389,4.701,33.938,4.312,-22.839,-2.674,0.0,35.6,35.6,9.505,1.566,-13.023,-12.059,-14.126,-13.918,-3.056,26.303,0.0,252.24,,260.0,260.0,-13.223,2.824,-10.551,22.989
8275.5,3.113,0.804,-34.172,1.711,9.389,4.701,33.938,4.312,-22.839,-2.674,0.0,35.6,35.6,9.505,1.566,-13.222,-12.217,-14.413,-14.12,-3.056,26.303,0.0,252.24,,260.0,260.0,-13.282,2.829,-10.558,22.991
8276.0,3.113,0.804,-34.172,1.711,9.389,4.701,33.938,4.312,-22.839,-2.674,0.0,35.6,35.6,9.505,1.566,-13.342,-12.338,-14.656,-14.143,-3.056,26.303,0.0,251.64,,260.0,260.0,-13.493,2.833,-10.558,22.926
8276.5,3.113,0.804,-34.172,1.711,9.389,4.69,33.962,4.289,-22.764,-2.677,0.0,35.587,35.579,9.505,1.566,-13.243,-12.044,-14.046,-13.83,-3.052,26.303,0.0,251.64,,260.0,260.0,-13.62,2.838,-10.552,22.876
8277.0,3.113,0.804,-34.172,1.711,9.389,4.69,33.962,4.289,-22.764,-2.677,0.0,35.6,35.6,9.505,1.566,-12.783,-11.802,-13.825,-13.264,-3.052,26.303,0.0,251.44,,260.0,260.0,-13.291,2.842,-10.501,22.778
8277.5,2.833,0.737,-34.78,1.632,9.384,4.69,33.962,4.289,-22.764,-2.677,0.0,35.6,35.6,9.457,1.801,-12.558,-11.833,-13.936,-13.593,-3.052,26.303,0.0,251.44,,260.0,260.0,-12.919,2.847,-10.496,22.774
8278.0,2.833,0.737,-34.78,1.632,9.384,4.69,33.962,4.289,-22.764,-2.677,0.0,35.6,35.6,9.457,1.801,-12.874,-12.002,-14.21,-14.012,-3.052,26.303,0.0,252.14,,260.0,260.0,-12.98,2.846,-10.462,22.774
8278.5,2.833,0.737,-34.78,1.632,9.384,4.69,33.962,4.289,-22.764,-2.677,0.0,35.6,35.6,9.457,1.801,-12.935,-12.071,-14.338,-14.103,-3.052,26.303,0.0,252.14,,260.0,260.0,-13.275,2.846,-10.462,22.743
8279.0,2.833,0.737,-34.78,1.632,9.384,4.69,33.962,4.289,-22.764,-2.677,0.0,35.6,35.6,9.457,1.801,-13.423,-12.189,-14.337,-13.772,-3.052,26.303,0.0,251.84,,260.0,260.0,-13.362,2.846,-10.455,22.761
8279.5,2.833,0.737,-34.78,1.632,9.384,4.692,33.978,4.309,-22.702,-2.676,0.0,35.588,35.561,9.457,1.801,-12.987,-11.789,-13.856,-13.352,-3.067,26.293,0.0,251.84,,260.0,260.0,-13.43,2.846,-10.454,22.796
8280.0,2.833,0.737,-34.78,1.632,9.384,4.692,33.978,4.309,-22.702,-2.676,0.0,35.6,35.6,9.457,1.801,-12.492,-11.701,-13.766,-13.383,-3.067,26.293,0.0,252.14,,260.0,260.0,-12.996,2.846,-10.407,22.76
8280.5,2.833,0.737,-34.78,1.632,9.384,4.692,33.978,4.309,-22.702,-2.676,0.0,35.6,35.6,9.457,1.801,-12.469,-11.742,-13.765,-13.631,-3.067,26.293,0.0,252.14,,260.0,260.0,-12.835,2.845,-10.386,22.773
