t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8281.0,3.273,0.762,-35.209,1.682,9.456,4.692,33.978,4.309,-22.702,-2.676,0.0,35.6,35.6,9.386,1.707,-12.594,-11.893,-13.975,-13.913,-3.067,26.293,0.0,251.64,,260.0,260.0,-12.902,2.845,-10.39,22.838
8281.5,3.273,0.762,-35.209,1.682,9.456,4.692,33.978,4.309,-22.702,-2.676,0.0,35.6,35.6,9.386,1.707,-13.367,-12.27,-14.482,-13.985,-3.067,26.293,0.0,251.64,,260.0,260.0,-13.094,2.852,-10.412,22.84
8282.0,3.273,0.762,-35.209,1.682,9.456,4.692,33.978,4.309,-22.702,-2.676,0.0,35.6,35.6,9.386,1.707,-13.123,-11.916,-13.954,-13.409,-3.067,26.293,0.0,251.54,,260.0,260.0,-13.526,2.859,-10.389,22.796
8282.5,3.273,0.762,-35.209,1.682,9.456,4.692,33.978,4.309,-22.702,-2.676,0.0,35.6,35.6,9.386,1.707,-12.599,-11.573,-13.488,-13.108,-3.067,26.293,0.0,251.54,,260.0,260.0,-13.101,2.866,-10.357,22.754
8283.0,3.273,0.762,-35.209,1.682,9.456,4.711,33.95,4.31,-22.672,-2.675,0.0,35.592,35.557,9.386,1.707,-12.333,-11.591,-13.496,-13.469,-3.066,26.289,0.0,251.44,,260.0,260.0,-12.692,2.873,-10.341,22.711
8283.5,3.273,0.762,-35.209,1.682,9.456,4.711,33.95,4.31,-22.672,-2.675,0.0,35.6,35.6,9.386,1.707,-12.798,-11.782,-13.85,-13.69,-3.066,26.289,0.0,251.44,,260.0,260.0,-12.722,2.879,-10.307,22.665
8284.0,2.62,0.6,-35.209,1.675,9.458,4.711,33.95,4.31,-22.672,-2.675,0.0,35.6,35.6,9.233,1.692,-12.772,-11.977,-14.163,-13.951,-3.066,26.289,0.0,251.84,,260.0,260.0,-13.03,2.886,-10.309,22.703
8284.5,2.62,0.6,-35.209,1.675,9.458,4.711,33.95,4.31,-22.672,-2.675,0.0,35.6,35.6,9.233,1.692,-13.079,-12.064,-14.353,-14.039,-3.066,26.289,0.0,251.84,,260.0,260.0,-13.216,2.881,-10.314,22.695
8285.0,2.62,0.6,-35.209,1.675,9.458,4.711,33.95,4.31,-22.672,-2.675,0.0,35.6,35.6,9.233,1.692,-13.079,-11.977,-14.18,-13.784,-3.066,26.289,0.0,251.14,,260.0,260.0,-13.384,2.877,-10.295,22.676
8285.5,2.62,0.6,-35.209,1.675,9.458,4.711,33.95,4.31,-22.672,-2.675,0.0,35.6,35.6,9.233,1.692,-12.246,-11.486,-13.457,-13.039,-3.066,26.289,0.0,251.14,,260.0,260.0,-13.255,2.873,-10.247,22.655
8286.0,2.62,0.6,-35.209,1.675,9.458,4.698,33.903,4.319,-22.642,-2.674,0.0,35.596,35.58,9.233,1.692,-12.296,-11.61,-13.546,-13.429,-3.064,26.281,0.0,251.34,,260.0,260.0,-12.557,2.869,-10.239,22.66
8286.5,2.62,0.6,-35.209,1.675,9.458,4.698,33.903,4.319,-22.642,-2.674,0.0,35.6,35.6,9.233,1.692,-12.632,-11.791,-13.889,-13.731,-3.064,26.281,0.0,251.34,,260.0,260.0,-12.72,2.865,-10.242,22.682
8287.0,2.62,0.6,-35.209,1.675,9.458,4.698,33.903,4.319,-22.642,-2.674,0.0,35.6,35.6,9.233,1.692,-12.948,-11.994,-14.228,-13.95,-3.064,26.281,0.0,251.44,,260.0,260.0,-13.011,2.861,-10.225,22.677
8287.5,2.482,0.601,-35.209,1.657,9.367,4.698,33.903,4.319,-22.642,-2.674,0.0,35.6,35.6,9.404,1.925,-13.151,-12.094,-14.432,-13.966,-3.064,26.281,0.0,251.44,,260.0,260.0,-13.28,2.857,-10.261,22.662
8288.0,2.482,0.601,-35.209,1.657,9.367,4.698,33.903,4.319,-22.642,-2.674,0.0,35.6,35.6,9.404,1.925,-12.996,-11.946,-14.098,-13.432,-3.064,26.281,0.0,251.94,,260.0,260.0,-13.411,2.85,-10.186,22.603
8288.5,2.482,0.601,-35.209,1.657,9.367,4.698,33.903,4.319,-22.642,-2.674,0.0,35.6,35.6,9.404,1.925,-12.615,-11.375,-13.378,-12.566,-3.064,26.281,0.0,251.94,,260.0,260.0,-13.118,2.844,-10.171,22.567
8289.0,2.482,0.601,-35.209,1.657,9.367,4.698,33.903,4.319,-22.642,-2.674,0.0,35.6,35.6,9.404,1.925,-12.333,-11.607,-13.672,-13.553,-3.064,26.281,0.0,251.44,,260.0,260.0,-12.484,2.838,-10.161,22.564
8289.5,2.482,0.601,-35.209,1.657,9.367,4.679,33.894,4.298,-22.586,-2.665,0.0,35.597,35.647,9.404,1.925,-12.819,-11.846,-14.057,-13.852,-3.068,26.283,0.0,251.44,,260.0,260.0,-12.791,2.833,-10.179,22.559
8290.0,2.482,0.601,-35.209,1.657,9.367,4.679,33.894,4.298,-22.586,-2.665,0.0,35.6,35.6,9.404,1.925,-13.171,-12.053,-14.378,-13.979,-3.068,26.283,0.0,251.94,,260.0,260.0,-13.143,2.827,-10.184,22.543
8290.5,2.471,0.64,-35.009,1.673,9.386,4.679,33.894,4.298,-22.586,-2.665,0.0,35.6,35.6,9.462,1.897,-13.461,-12.089,-14.345,-13.566,-3.068,26.283,0.0,251.94,,260.0,260.0,-13.395,2.821,-10.204,22.526
8291.0,2.471,0.64,-35.009,1.673,9.386,4.679,33.894,4.298,-22.586,-2.665,0.0,35.6,35.6,9.462,1.897,-12.953,-11.535,-13.772,-12.949,-3.068,26.283,0.0,251.34,,260.0,260.0,-13.365,2.816,-10.151,22.534
8291.5,2.471,0.64,-35.009,1.673,9.386,4.679,33.894,4.298,-22.586,-2.665,0.0,35.6,35.6,9.462,1.897,-12.303,-11.398,-13.564,-13.023,-3.068,26.283,0.0,251.34,,260.0,260.0,-12.802,2.81,-10.134,22.664
8292.0,2.471,0.64,-35.009,1.673,9.386,4.679,33.894,4.298,-22.586,-2.665,0.0,35.6,35.6,9.462,1.897,-12.389,-11.531,-13.598,-13.419,-3.068,26.283,0.0,251.84,,260.0,260.0,-12.572,2.804,-10.114,22.713
8292.5,2.471,0.64,-35.009,1.673,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.606,35.63,9.462,1.897,-12.684,-11.862,-14.12,-13.853,-3.065,26.279,0.0,251.84,,260.0,260.0,-12.734,2.799,-10.15,22.744
8293.0,2.471,0.64,-35.009,1.673,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.6,35.6,9.462,1.897,-13.244,-12.075,-14.39,-13.896,-3.065,26.279,0.0,250.74,,260.0,260.0,-13.13,2.793,-10.16,22.781
8293.5,2.755,0.652,-35.209,1.734,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.6,35.6,9.358,1.788,-12.93,-11.875,-14.117,-13.326,-3.065,26.279,0.0,250.74,,260.0,260.0,-13.401,2.788,-10.165,22.788
8294.0,2.755,0.652,-35.209,1.734,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.6,35.6,9.358,1.788,-12.609,-11.362,-13.391,-12.484,-3.065,26.279,0.0,250.74,,260.0,260.0,-13.062,2.788,-10.122,22.818
8294.5,2.755,0.652,-35.209,1.734,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.6,35.6,9.358,1.788,-12.336,-11.322,-13.327,-12.915,-3.065,26.279,0.0,250.74,,260.0,260.0,-12.462,2.787,-10.085,22.848
8295.0,2.755,0.652,-35.209,1.734,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.6,35.6,9.358,1.788,-12.301,-11.485,-13.603,-13.429,-3.065,26.279,0.0,249.64,,260.0,260.0,-12.475,2.787,-10.095,22.96
8295.5,2.755,0.652,-35.209,1.734,9.386,4.694,33.934,4.284,-22.509,-2.684,0.0,35.6,35.6,9.358,1.788,-12.612,-11.635,-13.776,-13.612,-3.065,26.279,0.0,249.64,,260.0,260.0,-12.704,2.786,-10.101,22.944
8296.0,2.755,0.652,-35.209,1.734,9.386,4.685,33.936,4.316,-22.449,-2.678,0.0,35.6,35.633,9.358,1.788,-13.266,-12.057,-14.401,-13.756,-3.083,26.258,0.0,249.94,,260.0,260.0,-12.909,2.786,-10.105,23.007
8296.5,2.755,0.652,-35.209,1.734,9.386,4.685,33.936,4.316,-22.449,-2.678,0.0,35.6,35.6,9.358,1.788,-13.007,-11.784,-14.01,-13.154,-3.083,26.258,0.0,249.94,,260.0,260.0,-13.37,2.785,-10.11,23.005
8297.0,3.168,0.803,-34.694,1.729,9.332,4.685,33.936,4.316,-22.449,-2.678,0.0,35.6,35.6,9.479,1.708,-12.509,-11.253,-13.322,-12.629,-3.083,26.258,0.0,250.34,,260.0,260.0,-12.989,2.785,-10.073,22.984
8297.5,3.168,0.803,-34.694,1.729,9.332,4.685,33.936,4.316,-22.449,-2.678,0.0,35.6,35.6,9.479,1.708,-12.166,-11.279,-13.329,-13.034,-3.083,26.258,0.0,250.34,,260.0,260.0,-12.428,2.791,-10.041,22.937
8298.0,3.168,0.803,-34.694,1.729,9.332,4.685,33.936,4.316,-22.449,-2.678,0.0,35.6,35.6,9.479,1.708,-12.67,-11.579,-13.735,-13.5,-3.083,26.258,0.0,250.34,,260.0,260.0,-12.452,2.797,-10.035,22.925
8298.5,3.168,0.803,-34.694,1.729,9.332,4.685,33.936,4.316,-22.449,-2.678,0.0,35.6,35.6,9.479,1.708,-12.844,-11.698,-13.968,-13.691,-3.083,26.258,0.0,250.34,,260.0,260.0,-12.871,2.803,-10.072,22.966
8299.0,3.168,0.803,-34.694,1.729,9.332,4.674,33.958,4.288,-22.416,-2.697,0.0,35.599,35.606,9.479,1.708,-13.01,-11.898,-14.242,-13.86,-3.086,26.253,0.0,250.14,,260.0,260.0,-13.05,2.809,-10.094,22.945
8299.5,3.168,0.803,-34.694,1.729,9.332,4.674,33.958,4.288,-22.416,-2.697,0.0,35.6,35.6,9.479,1.708,-12.987,-11.708,-13.955,-13.542,-3.086,26.253,0.0,250.14,,260.0,260.0,-13.253,2.815,-10.07,22.978
8300.0,3.041,0.828,-33.518,1.735,9.368,4.674,33.958,4.288,-22.416,-2.697,0.0,35.6,35.6,9.522,1.629,-12.037,-11.245,-13.286,-12.766,-3.086,26.253,0.0,249.64,,260.0,260.0,-13.048,2.821,-10.056,22.978
8300.5,3.041,0.828,-33.518,1.735,9.368,4.674,33.958,4.288,-22.416,-2.697,0.0,35.6,35.6,9.522,1.629,-12.033,-11.355,-13.412,-13.197,-3.086,26.253,0.0,249.64,,260.0,260.0,-12.333,2.824,-10.023,23.007
8301.0,3.041,0.828,-33.518,1.735,9.368,4.674,33.958,4.288,-22.416,-2.697,0.0,35.6,35.6,9.522,1.629,-12.399,-11.566,-13.738,-13.566,-3.086,26.253,0.0,250.44,,260.0,260.0,-12.5,2.828,-10.016,23.059
8301.5,3.041,0.828,-33.518,1.735,9.368,4.674,33.958,4.288,-22.416,-2.697,0.0,35.6,35.6,9.522,1.629,-12.732,-11.759,-14.024,-13.754,-3.086,26.253,0.0,250.44,,260.0,260.0,-12.817,2.831,-10.035,23.093
8302.0,3.041,0.828,-33.518,1.735,9.368,4.674,33.958,4.288,-22.416,-2.697,0.0,35.6,35.6,9.522,1.629,-12.938,-11.859,-14.223,-13.812,-3.086,26.253,0.0,251.04,,260.0,260.0,-13.067,2.835,-10.041,23.16
8302.5,3.041,0.828,-33.518,1.735,9.368,4.69,33.986,4.313,-22.329,-2.69,0.0,35.597,35.581,9.522,1.629,-12.724,-11.616,-13.899,-13.182,-3.078,26.263,0.0,251.04,,260.0,260.0,-13.208,2.838,-10.001,23.233
8303.0,3.041,0.828,-33.518,1.735,9.368,4.69,33.986,4.313,-22.329,-2.69,0.0,35.6,35.6,9.522,1.629,-12.383,-11.198,-13.19,-12.149,-3.078,26.263,0.0,250.74,,260.0,260.0,-12.855,2.842,-9.971,23.238
8303.5,3.864,0.909,-35.209,1.668,9.414,4.69,33.986,4.313,-22.329,-2.69,0.0,35.6,35.6,9.362,1.729,-12.068,-11.293,-13.216,-13.04,-3.078,26.263,0.0,250.74,,260.0,260.0,-12.23,2.845,-9.952,23.248
8304.0,3.864,0.909,-35.209,1.668,9.414,4.69,33.986,4.313,-22.329,-2.69,0.0,35.6,35.6,9.362,1.729,-12.516,-11.512,-13.562,-13.341,-3.078,26.263,0.0,251.54,,260.0,260.0,-12.404,2.862,-9.941,23.293
8304.5,3.864,0.909,-35.209,1.668,9.414,4.69,33.986,4.313,-22.329,-2.69,0.0,35.6,35.6,9.362,1.729,-12.699,-11.72,-13.883,-13.611,-3.078,26.263,0.0,251.54,,260.0,260.0,-12.733,2.878,-9.95,23.338
8305.0,3.864,0.909,-35.209,1.668,9.414,4.69,33.986,4.313,-22.329,-2.69,0.0,35.6,35.6,9.362,1.729,-13.045,-11.886,-14.158,-13.764,-3.078,26.263,0.0,250.94,,260.0,260.0,-12.978,2.894,-9.967,23.45
8305.5,3.864,0.909,-35.209,1.668,9.414,4.692,34.006,4.327,-22.263,-2.696,0.0,35.605,35.655,9.362,1.729,-12.741,-11.656,-13.863,-13.228,-3.069,26.253,0.0,250.94,,260.0,260.0,-13.213,2.91,-9.983,23.478
8306.0,3.864,0.909,-35.209,1.668,9.414,4.692,34.006,4.327,-22.263,-2.696,0.0,35.6,35.7,9.362,1.729,-12.396,-11.266,-13.195,-12.284,-3.069,26.253,0.0,251.44,,260.0,260.0,-12.872,2.926,-9.914,23.482
8306.5,3.851,0.949,-35.209,1.735,9.381,4.692,34.006,4.327,-22.263,-2.696,0.0,35.6,35.7,9.328,1.776,-12.088,-11.106,-13.036,-12.636,-3.069,26.253,0.0,251.44,,260.0,260.0,-12.285,2.941,-9.902,23.433
8307.0,3.851,0.949,-35.209,1.735,9.381,4.692,34.006,4.327,-22.263,-2.696,0.0,35.6,35.7,9.328,1.776,-12.562,-11.555,-13.705,-13.479,-3.069,26.253,0.0,251.34,,260.0,260.0,-12.216,2.956,-9.907,23.424
8307.5,3.851,0.949,-35.209,1.735,9.381,4.692,34.006,4.327,-22.263,-2.696,0.0,35.6,35.7,9.328,1.776,-12.791,-11.74,-13.969,-13.646,-3.069,26.253,0.0,251.34,,260.0,260.0,-12.826,2.971,-9.923,23.368
8308.0,3.851,0.949,-35.209,1.735,9.381,4.692,34.006,4.327,-22.263,-2.696,0.0,35.6,35.7,9.328,1.776,-12.995,-11.729,-13.918,-13.379,-3.069,26.253,0.0,251.64,,260.0,260.0,-13.037,2.985,-9.945,23.428
8308.5,3.851,0.949,-35.209,1.735,9.381,4.692,34.006,4.327,-22.263,-2.696,0.0,35.6,35.7,9.328,1.776,-12.675,-11.352,-13.416,-12.712,-3.069,26.253,0.0,251.64,,260.0,260.0,-13.005,2.999,-9.939,23.443
8309.0,3.851,0.949,-35.209,1.735,9.381,4.702,33.996,4.336,-22.261,-2.662,0.0,35.614,35.643,9.328,1.776,-11.839,-10.957,-12.952,-12.375,-3.056,26.265,0.0,251.44,,260.0,260.0,-12.539,3.013,-9.881,23.451
8309.5,3.851,0.949,-35.209,1.735,9.381,4.702,33.996,4.336,-22.261,-2.662,0.0,35.6,35.6,9.328,1.776,-11.81,-11.09,-13.09,-12.712,-3.056,26.265,0.0,251.44,,260.0,260.0,-12.031,3.027,-9.871,23.406
8310.0,2.527,0.711,-33.579,1.748,9.356,4.702,33.996,4.336,-22.261,-2.662,0.0,35.6,35.6,9.461,1.611,-12.056,-11.313,-13.389,-13.171,-3.056,26.265,0.0,251.64,,260.0,260.0,-12.175,3.04,-9.876,23.361
8310.5,2.527,0.711,-33.579,1.748,9.356,4.702,33.996,4.336,-22.261,-2.662,0.0,35.6,35.6,9.461,1.611,-12.303,-11.43,-13.569,-13.371,-3.056,26.265,0.0,251.64,,260.0,260.0,-12.482,3.032,-9.86,23.333
8311.0,2.527,0.711,-33.579,1.748,9.356,4.702,33.996,4.336,-22.261,-2.662,0.0,35.6,35.6,9.461,1.611,-13.039,-11.722,-13.888,-13.292,-3.056,26.265,0.0,252.34,,260.0,260.0,-12.668,3.024,-9.863,23.29
8311.5,2.527,0.711,-33.579,1.748,9.356,4.702,33.996,4.336,-22.261,-2.662,0.0,35.6,35.6,9.461,1.611,-12.634,-11.323,-13.352,-12.726,-3.056,26.265,0.0,252.34,,260.0,260.0,-12.985,3.016,-9.869,23.215
8312.0,2.527,0.711,-33.579,1.748,9.356,4.669,34.002,4.328,-22.193,-2.682,0.0,35.615,35.638,9.461,1.611,-11.955,-10.945,-12.886,-12.258,-3.065,26.257,0.0,252.04,,260.0,260.0,-12.509,3.008,-9.815,23.17
8312.5,2.527,0.711,-33.579,1.748,9.356,4.669,34.002,4.328,-22.193,-2.682,0.0,35.6,35.6,9.461,1.611,-11.697,-11.077,-12.972,-12.83,-3.065,26.257,0.0,252.04,,260.0,260.0,-12.011,3.0,-9.819,23.122
8313.0,2.785,0.703,-35.11,1.752,9.427,4.669,34.002,4.328,-22.193,-2.682,0.0,35.6,35.6,9.362,1.595,-12.138,-11.35,-13.414,-13.287,-3.065,26.257,0.0,251.64,,260.0,260.0,-12.144,2.992,-9.815,23.056
8313.5,2.785,0.703,-35.11,1.752,9.427,4.669,34.002,4.328,-22.193,-2.682,0.0,35.6,35.6,9.362,1.595,-12.532,-11.537,-13.704,-13.536,-3.065,26.257,0.0,251.64,,260.0,260.0,-12.547,2.989,-9.854,22.91
8314.0,2.785,0.703,-35.11,1.752,9.427,4.669,34.002,4.328,-22.193,-2.682,0.0,35.6,35.6,9.362,1.595,-12.879,-11.736,-13.997,-13.676,-3.065,26.257,0.0,252.64,,260.0,260.0,-12.827,2.985,-9.847,22.881
8314.5,2.785,0.703,-35.11,1.752,9.427,4.669,34.002,4.328,-22.193,-2.682,0.0,35.6,35.6,9.362,1.595,-12.421,-11.155,-13.261,-12.504,-3.065,26.257,0.0,252.64,,260.0,260.0,-13.072,2.982,-9.839,22.846
8315.0,2.785,0.703,-35.11,1.752,9.427,4.669,34.002,4.328,-22.193,-2.682,0.0,35.6,35.6,9.362,1.595,-11.839,-11.084,-13.071,-12.738,-3.065,26.257,0.0,251.54,,260.0,260.0,-12.335,2.979,-9.809,22.824
8315.5,2.785,0.703,-35.11,1.752,9.427,4.681,33.965,4.325,-22.177,-2.645,0.0,35.613,35.725,9.362,1.595,-11.955,-11.226,-13.209,-13.073,-3.052,26.25,0.0,251.54,,260.0,260.0,-12.183,2.976,-9.815,22.801
8316.0,2.785,0.703,-35.11,1.752,9.427,4.681,33.965,4.325,-22.177,-2.645,0.0,35.6,35.7,9.362,1.595,-12.492,-11.437,-13.521,-13.35,-3.052,26.25,0.0,251.84,,260.0,260.0,-12.366,2.972,-9.81,22.766
8316.5,2.198,0.56,-34.2,1.734,9.369,4.681,33.965,4.325,-22.177,-2.645,0.0,35.6,35.7,9.582,1.779,-12.517,-11.53,-13.743,-13.529,-3.052,26.25,0.0,251.84,,260.0,260.0,-12.7,2.969,-9.836,22.723
8317.0,2.198,0.56,-34.2,1.734,9.369,4.681,33.965,4.325,-22.177,-2.645,0.0,35.6,35.7,9.582,1.779,-12.891,-11.619,-13.786,-13.162,-3.052,26.25,0.0,251.64,,260.0,260.0,-12.83,2.957,-9.837,22.828
8317.5,2.198,0.56,-34.2,1.734,9.369,4.681,33.965,4.325,-22.177,-2.645,0.0,35.6,35.7,9.582,1.779,-12.516,-11.23,-13.217,-12.512,-3.052,26.25,0.0,251.64,,260.0,260.0,-12.864,2.944,-9.797,22.857
8318.0,2.198,0.56,-34.2,1.734,9.369,4.681,33.965,4.325,-22.177,-2.645,0.0,35.6,35.7,9.582,1.779,-11.733,-11.032,-12.987,-12.767,-3.052,26.25,0.0,252.04,,260.0,260.0,-12.369,2.932,-9.772,22.875
8318.5,2.198,0.56,-34.2,1.734,9.369,4.699,33.903,4.314,-22.142,-2.66,0.0,35.611,35.64,9.582,1.779,-12.152,-11.232,-13.277,-13.149,-3.044,26.237,0.0,252.04,,260.0,260.0,-12.13,2.92,-9.768,22.867
8319.0,2.198,0.56,-34.2,1.734,9.369,4.699,33.903,4.314,-22.142,-2.66,0.0,35.6,35.6,9.582,1.779,-12.387,-11.382,-13.456,-13.325,-3.044,26.237,0.0,251.64,,260.0,260.0,-12.452,2.908,-9.761,22.881
8319.5,2.933,0.764,-34.514,1.751,9.386,4.699,33.903,4.314,-22.142,-2.66,0.0,35.6,35.6,9.453,1.662,-12.705,-11.565,-13.72,-13.493,-3.044,26.237,0.0,251.64,,260.0,260.0,-12.637,2.897,-9.777,22.843
8320.0,2.933,0.764,-34.514,1.751,9.386,4.699,33.903,4.314,-22.142,-2.66,0.0,35.6,35.6,9.453,1.662,-12.848,-11.442,-13.565,-13.053,-3.044,26.237,0.0,252.24,,260.0,260.0,-12.871,2.897,-9.794,22.791
8320.5,2.933,0.764,-34.514,1.751,9.386,4.699,33.903,4.314,-22.142,-2.66,0.0,35.6,35.6,9.453,1.662,-12.412,-11.134,-13.199,-12.512,-3.044,26.237,0.0,252.24,,260.0,260.0,-12.727,2.898,-9.761,22.688
8321.0,2.933,0.764,-34.514,1.751,9.386,4.699,33.903,4.314,-22.142,-2.66,0.0,35.6,35.6,9.453,1.662,-11.775,-11.051,-13.06,-12.609,-3.044,26.237,0.0,251.94,,260.0,260.0,-12.314,2.898,-9.753,22.611
8321.5,2.933,0.764,-34.514,1.751,9.386,4.647,33.91,4.273,-22.073,-2.655,0.0,35.611,35.618,9.453,1.662,-11.883,-11.123,-13.138,-12.93,-3.04,26.237,0.0,251.94,,260.0,260.0,-12.124,2.899,-9.752,22.639
8322.0,2.933,0.764,-34.514,1.751,9.386,4.647,33.91,4.273,-22.073,-2.655,0.0,35.6,35.6,9.453,1.662,-12.322,-11.409,-13.556,-13.408,-3.04,26.237,0.0,251.74,,260.0,260.0,-12.269,2.899,-9.736,22.646
8322.5,2.933,0.764,-34.514,1.751,9.386,4.647,33.91,4.273,-22.073,-2.655,0.0,35.6,35.6,9.453,1.662,-12.811,-11.548,-13.738,-13.33,-3.04,26.237,0.0,251.74,,260.0,260.0,-12.674,2.9,-9.758,22.651
8323.0,3.051,0.749,-35.209,1.708,9.377,4.647,33.91,4.273,-22.073,-2.655,0.0,35.6,35.6,9.407,1.807,-12.457,-11.351,-13.362,-12.712,-3.04,26.237,0.0,252.04,,260.0,260.0,-12.857,2.901,-9.775,22.657
8323.5,3.051,0.749,-35.209,1.708,9.377,4.647,33.91,4.273,-22.073,-2.655,0.0,35.6,35.6,9.407,1.807,-12.039,-10.965,-12.853,-12.367,-3.04,26.237,0.0,252.04,,260.0,260.0,-12.47,2.903,-9.738,22.708
8324.0,3.051,0.749,-35.209,1.708,9.377,4.647,33.91,4.273,-22.073,-2.655,0.0,35.6,35.6,9.407,1.807,-11.89,-10.999,-12.875,-12.719,-3.04,26.237,0.0,252.34,,260.0,260.0,-12.056,2.905,-9.732,22.669
8324.5,3.051,0.749,-35.209,1.708,9.377,4.647,33.91,4.273,-22.073,-2.655,0.0,35.6,35.6,9.407,1.807,-12.234,-11.209,-13.247,-13.102,-3.04,26.237,0.0,252.34,,260.0,260.0,-12.121,2.908,-9.718,22.643
8325.0,3.051,0.749,-35.209,1.708,9.377,4.706,33.928,4.266,-22.003,-2.667,0.0,35.607,35.558,9.407,1.807,-12.376,-11.329,-13.44,-13.289,-3.05,26.231,0.0,252.04,,260.0,260.0,-12.448,2.91,-9.74,22.594
8325.5,3.051,0.749,-35.209,1.708,9.377,4.706,33.928,4.266,-22.003,-2.667,0.0,35.6,35.6,9.407,1.807,-12.4,-11.296,-13.394,-13.158,-3.05,26.231,0.0,252.04,,260.0,260.0,-12.608,2.912,-9.742,22.617
8326.0,3.158,0.729,-35.209,1.659,9.434,4.706,33.928,4.266,-22.003,-2.667,0.0,35.6,35.6,9.266,1.718,-11.925,-11.09,-12.968,-12.375,-3.05,26.231,0.0,252.24,,260.0,260.0,-12.562,2.915,-9.738,22.677
8326.5,3.158,0.729,-35.209,1.659,9.434,4.706,33.928,4.266,-22.003,-2.667,0.0,35.6,35.6,9.266,1.718,-11.735,-10.862,-12.663,-12.365,-3.05,26.231,0.0,252.24,,260.0,260.0,-12.089,2.919,-9.708,22.679
8327.0,3.158,0.729,-35.209,1.659,9.434,4.706,33.928,4.266,-22.003,-2.667,0.0,35.6,35.6,9.266,1.718,-11.889,-11.019,-12.908,-12.832,-3.05,26.231,0.0,251.94,,260.0,260.0,-11.906,2.923,-9.679,22.673
8327.5,3.158,0.729,-35.209,1.659,9.434,4.706,33.928,4.266,-22.003,-2.667,0.0,35.6,35.6,9.266,1.718,-12.298,-11.281,-13.289,-13.17,-3.05,26.231,0.0,251.94,,260.0,260.0,-12.162,2.926,-9.679,22.645
8328.0,3.158,0.729,-35.209,1.659,9.434,4.661,33.933,4.269,-21.939,-2.67,0.0,35.596,35.547,9.266,1.718,-12.287,-11.358,-13.499,-13.334,-3.06,26.227,0.0,251.94,,260.0,260.0,-12.509,2.93,-9.711,22.641
8328.5,3.158,0.729,-35.209,1.659,9.434,4.661,33.933,4.269,-21.939,-2.67,0.0,35.6,35.5,9.266,1.718,-12.536,-11.491,-13.691,-13.424,-3.06,26.227,0.0,251.94,,260.0,260.0,-12.62,2.934,-9.71,22.636
8329.0,3.158,0.729,-35.209,1.659,9.434,4.661,33.933,4.269,-21.939,-2.67,0.0,35.6,35.5,9.266,1.718,-12.046,-10.904,-12.75,-12.088,-3.06,26.227,0.0,252.24,,260.0,260.0,-12.786,2.938,-9.676,22.625
8329.5,3.174,0.804,-34.645,1.722,9.324,4.661,33.933,4.269,-21.939,-2.67,0.0,35.6,35.5,9.538,1.769,-11.712,-10.836,-12.593,-12.497,-3.06,26.227,0.0,252.24,,260.0,260.0,-11.947,2.941,-9.667,22.557
8330.0,3.174,0.804,-34.645,1.722,9.324,4.661,33.933,4.269,-21.939,-2.67,0.0,35.6,35.5,9.538,1.769,-11.958,-11.04,-13.013,-12.943,-3.06,26.227,0.0,251.64,,260.0,260.0,-11.91,2.945,-9.659,22.487
8330.5,3.174,0.804,-34.645,1.722,9.324,4.661,33.933,4.269,-21.939,-2.67,0.0,35.6,35.5,9.538,1.769,-12.294,-11.253,-13.327,-13.21,-3.06,26.227,0.0,251.64,,260.0,260.0,-12.238,2.949,-9.654,22.476
8331.0,3.174,0.804,-34.645,1.722,9.324,4.661,33.933,4.269,-21.939,-2.67,0.0,35.6,35.5,9.538,1.769,-12.495,-11.374,-13.525,-13.366,-3.06,26.227,0.0,252.24,,260.0,260.0,-12.521,2.953,-9.66,22.453
8331.5,3.174,0.804,-34.645,1.722,9.324,4.693,33.973,4.303,-21.861,-2.676,0.0,35.597,35.582,9.538,1.769,-12.64,-11.467,-13.576,-13.111,-3.061,26.221,0.0,252.24,,260.0,260.0,-12.69,2.956,-9.669,22.436
8332.0,3.174,0.804,-34.645,1.722,9.324,4.693,33.973,4.303,-21.861,-2.676,0.0,35.6,35.6,9.538,1.769,-12.379,-11.072,-13.09,-12.501,-3.061,26.221,0.0,252.04,,260.0,260.0,-12.699,2.96,-9.631,22.484
8332.5,4.072,0.967,-35.209,1.644,9.384,4.693,33.973,4.303,-21.861,-2.676,0.0,35.6,35.6,9.424,1.755,-11.564,-10.892,-12.76,-12.576,-3.061,26.221,0.0,252.04,,260.0,260.0,-12.261,2.963,-9.62,22.511
8333.0,4.072,0.967,-35.209,1.644,9.384,4.693,33.973,4.303,-21.861,-2.676,0.0,35.6,35.6,9.424,1.755,-11.858,-11.112,-13.1,-13.015,-3.061,26.221,0.0,251.74,,260.0,260.0,-11.948,2.981,-9.613,22.514
8333.5,4.072,0.967,-35.209,1.644,9.384,4.693,33.973,4.303,-21.861,-2.676,0.0,35.6,35.6,9.424,1.755,-12.449,-11.359,-13.471,-13.321,-3.061,26.221,0.0,251.74,,260.0,260.0,-12.272,2.999,-9.605,22.6
8334.0,4.072,0.967,-35.209,1.644,9.384,4.693,33.973,4.303,-21.861,-2.676,0.0,35.6,35.6,9.424,1.755,-12.67,-11.481,-13.704,-13.443,-3.061,26.221,0.0,251.64,,260.0,260.0,-12.65,3.017,-9.666,22.627
8334.5,4.072,0.967,-35.209,1.644,9.384,4.698,34.002,4.304,-21.801,-2.67,0.0,35.588,35.579,9.424,1.755,-12.946,-11.389,-13.549,-13.058,-3.066,26.211,0.0,251.64,,260.0,260.0,-12.824,3.034,-9.662,22.675
8335.0,4.072,0.967,-35.209,1.644,9.384,4.698,34.002,4.304,-21.801,-2.67,0.0,35.6,35.6,9.424,1.755,-12.248,-11.073,-13.11,-12.489,-3.066,26.211,0.0,251.74,,260.0,260.0,-12.736,3.051,-9.631,22.868
8335.5,4.072,0.967,-35.209,1.644,9.384,4.698,34.002,4.304,-21.801,-2.67,0.0,35.6,35.6,9.424,1.755,-11.783,-10.964,-13.007,-12.446,-3.066,26.211,0.0,251.74,,260.0,260.0,-12.23,3.068,-9.613,22.881
8336.0,3.12,0.795,-34.183,1.782,9.41,4.698,34.002,4.304,-21.801,-2.67,0.0,35.6,35.6,9.523,1.631,-11.84,-11.059,-13.102,-12.855,-3.066,26.211,0.0,251.94,,260.0,260.0,-12.05,3.084,-9.625,22.874
8336.5,3.12,0.795,-34.183,1.782,9.41,4.698,34.002,4.304,-21.801,-2.67,0.0,35.6,35.6,9.523,1.631,-12.241,-11.314,-13.447,-13.29,-3.066,26.211,0.0,251.94,,260.0,260.0,-12.573,3.086,-9.636,22.791
8337.0,3.12,0.795,-34.183,1.782,9.41,4.698,34.002,4.304,-21.801,-2.67,0.0,35.6,35.6,9.523,1.631,-12.454,-11.343,-13.505,-13.238,-3.066,26.211,0.0,251.94,,260.0,260.0,-12.573,3.086,-9.649,22.728
8337.5,3.12,0.795,-34.183,1.782,9.41,4.698,34.002,4.304,-21.801,-2.67,0.0,35.6,35.6,9.523,1.631,-12.217,-11.114,-12.988,-12.661,-3.066,26.211,0.0,251.94,,260.0,260.0,-12.635,3.086,-9.647,22.669
8338.0,3.12,0.795,-34.183,1.782,9.41,4.722,33.96,4.274,-21.765,-2.681,0.0,35.579,35.566,9.523,1.631,-11.915,-10.909,-12.692,-12.437,-3.07,26.194,0.0,252.04,,260.0,260.0,-12.245,3.087,-9.643,22.612
8338.5,3.12,0.795,-34.183,1.782,9.41,4.722,33.96,4.274,-21.765,-2.681,0.0,35.6,35.6,9.523,1.631,-11.855,-10.952,-12.836,-12.64,-3.07,26.194,0.0,252.04,,260.0,260.0,-11.988,3.087,-9.626,22.601
8339.0,2.906,0.737,-34.95,1.772,9.41,4.722,33.96,4.274,-21.765,-2.681,0.0,35.6,35.6,9.377,1.595,-12.122,-11.089,-13.05,-13.028,-3.07,26.194,0.0,251.24,,260.0,260.0,-12.071,3.088,-9.634,22.554
8339.5,2.906,0.737,-34.95,1.772,9.41,4.722,33.96,4.274,-21.765,-2.681,0.0,35.6,35.6,9.377,1.595,-12.304,-11.179,-13.16,-13.15,-3.07,26.194,0.0,251.24,,260.0,260.0,-12.322,3.085,-9.642,22.583
8340.0,2.906,0.737,-34.95,1.772,9.41,4.722,33.96,4.274,-21.765,-2.681,0.0,35.6,35.6,9.377,1.595,-12.403,-11.189,-13.217,-12.963,-3.07,26.194,0.0,251.44,,260.0,260.0,-12.448,3.082,-9.63,22.64
8340.5,2.906,0.737,-34.95,1.772,9.41,4.722,33.96,4.274,-21.765,-2.681,0.0,35.6,35.6,9.377,1.595,-11.998,-11.009,-13.006,-12.575,-3.07,26.194,0.0,251.44,,260.0,260.0,-12.443,3.079,-9.639,22.659
8341.0,2.906,0.737,-34.95,1.772,9.41,4.739,33.954,4.284,-21.701,-2.688,0.0,35.585,35.564,9.377,1.595,-11.669,-10.981,-12.9,-12.619,-3.07,26.201,0.0,251.24,,260.0,260.0,-12.147,3.076,-9.625,22.63
8341.5,2.906,0.737,-34.95,1.772,9.41,4.739,33.954,4.284,-21.701,-2.688,0.0,35.6,35.6,9.377,1.595,-11.765,-10.987,-12.971,-12.864,-3.07,26.201,0.0,251.24,,260.0,260.0,-12.042,3.073,-9.6,22.641
8342.0,2.906,0.737,-34.95,1.772,9.41,4.739,33.954,4.284,-21.701,-2.688,0.0,35.6,35.6,9.377,1.595,-11.905,-11.14,-13.128,-13.089,-3.07,26.201,0.0,250.84,,260.0,260.0,-12.147,3.071,-9.613,22.645
8342.5,2.383,0.608,-34.253,1.761,9.428,4.739,33.954,4.284,-21.701,-2.688,0.0,35.6,35.6,9.459,1.635,-12.05,-11.196,-13.242,-13.212,-3.07,26.201,0.0,250.84,,260.0,260.0,-12.316,3.068,-9.632,22.743
8343.0,2.383,0.608,-34.253,1.761,9.428,4.739,33.954,4.284,-21.701,-2.688,0.0,35.6,35.6,9.459,1.635,-12.261,-11.205,-13.191,-13.225,-3.07,26.201,0.0,251.14,,260.0,260.0,-12.425,3.057,-9.634,22.797
8343.5,2.383,0.608,-34.253,1.761,9.428,4.739,33.954,4.284,-21.701,-2.688,0.0,35.6,35.6,9.459,1.635,-11.702,-10.909,-12.586,-12.507,-3.07,26.201,0.0,251.14,,260.0,260.0,-12.47,3.046,-9.631,22.85
8344.0,2.383,0.608,-34.253,1.761,9.428,4.739,33.954,4.284,-21.701,-2.688,0.0,35.6,35.6,9.459,1.635,-11.551,-10.905,-12.641,-12.71,-3.07,26.201,0.0,251.24,,260.0,260.0,-11.926,3.035,-9.608,22.828
8344.5,2.383,0.608,-34.253,1.761,9.428,4.699,33.904,4.306,-21.669,-2.682,0.0,35.578,35.506,9.459,1.635,-11.713,-10.983,-12.772,-12.901,-3.074,26.185,0.0,251.24,,260.0,260.0,-11.952,3.024,-9.613,22.833
8345.0,2.383,0.608,-34.253,1.761,9.428,4.699,33.904,4.306,-21.669,-2.682,0.0,35.6,35.5,9.459,1.635,-11.888,-11.137,-13.086,-13.152,-3.074,26.185,0.0,251.24,,260.0,260.0,-12.092,3.014,-9.608,22.849
8345.5,2.229,0.625,-33.745,1.735,9.349,4.699,33.904,4.306,-21.669,-2.682,0.0,35.6,35.5,9.534,1.704,-12.367,-11.258,-13.272,-13.214,-3.074,26.185,0.0,251.24,,260.0,260.0,-12.316,3.003,-9.615,22.877
8346.0,2.229,0.625,-33.745,1.735,9.349,4.699,33.904,4.306,-21.669,-2.682,0.0,35.6,35.5,9.534,1.704,-11.907,-11.121,-12.89,-12.772,-3.074,26.185,0.0,250.44,,260.0,260.0,-12.528,2.991,-9.6,22.976
8346.5,2.229,0.625,-33.745,1.735,9.349,4.699,33.904,4.306,-21.669,-2.682,0.0,35.6,35.5,9.534,1.704,-11.717,-10.89,-12.486,-12.33,-3.074,26.185,0.0,250.44,,260.0,260.0,-12.172,2.978,-9.576,23.002
8347.0,2.229,0.625,-33.745,1.735,9.349,4.699,33.904,4.306,-21.669,-2.682,0.0,35.6,35.5,9.534,1.704,-11.397,-10.822,-12.439,-12.482,-3.074,26.185,0.0,251.74,,260.0,260.0,-11.856,2.966,-9.569,22.918
8347.5,2.229,0.625,-33.745,1.735,9.349,4.71,33.891,4.298,-21.598,-2.686,0.0,35.573,35.562,9.534,1.704,-12.08,-11.117,-13.069,-13.101,-3.071,26.183,0.0,251.74,,260.0,260.0,-11.785,2.954,-9.58,22.867
8348.0,2.229,0.625,-33.745,1.735,9.349,4.71,33.891,4.298,-21.598,-2.686,0.0,35.6,35.6,9.534,1.704,-12.11,-11.265,-13.298,-13.259,-3.071,26.183,0.0,250.74,,260.0,260.0,-12.342,2.942,-9.566,22.848
8348.5,2.703,0.681,-34.76,1.754,9.432,4.71,33.891,4.298,-21.598,-2.686,0.0,35.6,35.6,9.428,1.623,-12.132,-11.122,-13.041,-12.933,-3.071,26.183,0.0,250.74,,260.0,260.0,-12.483,2.93,-9.581,22.886
8349.0,2.703,0.681,-34.76,1.754,9.432,4.71,33.891,4.298,-21.598,-2.686,0.0,35.6,35.6,9.428,1.623,-11.868,-10.909,-12.671,-12.173,-3.071,26.183,0.0,251.34,,260.0,260.0,-12.307,2.926,-9.544,22.889
8349.5,2.703,0.681,-34.76,1.754,9.432,4.71,33.891,4.298,-21.598,-2.686,0.0,35.6,35.6,9.428,1.623,-11.624,-10.73,-12.405,-12.253,-3.071,26.183,0.0,251.34,,260.0,260.0,-11.905,2.923,-9.551,22.902
8350.0,2.703,0.681,-34.76,1.754,9.432,4.71,33.891,4.298,-21.598,-2.686,0.0,35.6,35.6,9.428,1.623,-11.5,-10.794,-12.521,-12.682,-3.071,26.183,0.0,250.74,,260.0,260.0,-11.753,2.919,-9.527,22.899
8350.5,2.703,0.681,-34.76,1.754,9.432,4.71,33.891,4.298,-21.598,-2.686,0.0,35.6,35.6,9.428,1.623,-11.821,-10.942,-12.692,-12.775,-3.071,26.183,0.0,250.74,,260.0,260.0,-11.874,2.916,-9.5,22.91
8351.0,2.703,0.681,-34.76,1.754,9.432,4.725,33.928,4.275,-21.519,-2.69,0.0,35.563,35.519,9.428,1.623,-12.241,-11.225,-13.233,-13.001,-3.076,26.181,0.0,251.64,,260.0,260.0,-12.057,2.912,-9.526,22.898
8351.5,2.703,0.681,-34.76,1.754,9.432,4.725,33.928,4.275,-21.519,-2.69,0.0,35.6,35.5,9.428,1.623,-12.196,-11.037,-12.812,-12.59,-3.076,26.181,0.0,251.64,,260.0,260.0,-12.425,2.909,-9.519,22.901
8352.0,2.967,0.702,-35.201,1.73,9.408,4.725,33.928,4.275,-21.519,-2.69,0.0,35.6,35.5,9.423,1.563,-11.667,-10.687,-12.472,-12.134,-3.076,26.181,0.0,250.74,,260.0,260.0,-12.159,2.905,-9.499,22.928
8352.5,2.967,0.702,-35.201,1.73,9.408,4.725,33.928,4.275,-21.519,-2.69,0.0,35.6,35.5,9.423,1.563,-11.304,-10.705,-12.51,-12.386,-3.076,26.181,0.0,250.74,,260.0,260.0,-11.74,2.906,-9.493,22.93
8353.0,2.967,0.702,-35.201,1.73,9.408,4.725,33.928,4.275,-21.519,-2.69,0.0,35.6,35.5,9.423,1.563,-11.513,-10.831,-12.641,-12.725,-3.076,26.181,0.0,251.54,,260.0,260.0,-11.726,2.907,-9.473,22.9
8353.5,2.967,0.702,-35.201,1.73,9.408,4.725,33.928,4.275,-21.519,-2.69,0.0,35.6,35.5,9.423,1.563,-11.674,-10.948,-12.865,-12.948,-3.076,26.181,0.0,251.54,,260.0,260.0,-11.928,2.908,-9.47,22.948
8354.0,2.967,0.702,-35.201,1.73,9.408,4.698,33.93,4.278,-21.479,-2.697,0.0,35.552,35.492,9.423,1.563,-11.967,-11.045,-13.015,-13.041,-3.071,26.163,0.0,251.44,,260.0,260.0,-12.109,2.909,-9.473,23.064
8354.5,2.967,0.702,-35.201,1.73,9.408,4.698,33.93,4.278,-21.479,-2.697,0.0,35.6,35.5,9.423,1.563,-11.581,-10.775,-12.601,-12.119,-3.071,26.163,0.0,251.44,,260.0,260.0,-12.267,2.91,-9.45,23.095
8355.0,3.36,0.852,-34.381,1.769,9.41,4.698,33.93,4.278,-21.479,-2.697,0.0,35.6,35.5,9.453,1.474,-11.381,-10.685,-12.388,-12.137,-3.071,26.163,0.0,252.64,,260.0,260.0,-11.769,2.911,-9.436,23.165
8355.5,3.36,0.852,-34.381,1.769,9.41,4.698,33.93,4.278,-21.479,-2.697,0.0,35.6,35.5,9.453,1.474,-11.44,-10.687,-12.389,-12.446,-3.071,26.163,0.0,252.64,,260.0,260.0,-11.648,2.918,-9.404,23.147
8356.0,3.36,0.852,-34.381,1.769,9.41,4.698,33.93,4.278,-21.479,-2.697,0.0,35.6,35.5,9.453,1.474,-11.627,-10.881,-12.765,-12.795,-3.071,26.163,0.0,251.34,,260.0,260.0,-11.74,2.926,-9.413,23.171
8356.5,3.36,0.852,-34.381,1.769,9.41,4.698,33.93,4.278,-21.479,-2.697,0.0,35.6,35.5,9.453,1.474,-11.889,-10.989,-13.005,-13.01,-3.071,26.163,0.0,251.34,,260.0,260.0,-12.017,2.933,-9.412,23.167
8357.0,3.36,0.852,-34.381,1.769,9.41,4.698,33.93,4.278,-21.479,-2.697,0.0,35.6,35.5,9.453,1.474,-12.043,-11.031,-13.037,-12.838,-3.071,26.163,0.0,251.94,,260.0,260.0,-12.223,2.94,-9.418,23.105
8357.5,3.36,0.852,-34.381,1.769,9.41,4.707,33.964,4.289,-21.41,-2.682,0.0,35.558,35.463,9.453,1.474,-11.672,-10.853,-12.598,-12.181,-3.06,26.173,0.0,251.94,,260.0,260.0,-12.237,2.947,-9.357,23.065
8358.0,3.36,0.852,-34.381,1.769,9.41,4.707,33.964,4.289,-21.41,-2.682,0.0,35.6,35.5,9.453,1.474,-11.426,-10.422,-12.205,-11.739,-3.06,26.173,0.0,251.34,,260.0,260.0,-11.826,2.953,-9.354,23.03
8358.5,2.535,0.717,-33.762,1.737,9.341,4.707,33.964,4.289,-21.41,-2.682,0.0,35.6,35.5,9.505,1.597,-11.518,-10.734,-12.629,-12.502,-3.06,26.173,0.0,251.34,,260.0,260.0,-11.448,2.96,-9.348,23.068
8359.0,2.535,0.717,-33.762,1.737,9.341,4.707,33.964,4.289,-21.41,-2.682,0.0,35.6,35.5,9.505,1.597,-11.564,-10.773,-12.662,-12.648,-3.06,26.173,0.0,252.34,,260.0,260.0,-11.845,2.953,-9.342,23.088
8359.5,2.535,0.717,-33.762,1.737,9.341,4.707,33.964,4.289,-21.41,-2.682,0.0,35.6,35.5,9.505,1.597,-11.838,-10.896,-12.864,-12.846,-3.06,26.173,0.0,252.34,,260.0,260.0,-11.912,2.946,-9.342,23.048
8360.0,2.535,0.717,-33.762,1.737,9.341,4.707,33.964,4.289,-21.41,-2.682,0.0,35.6,35.5,9.505,1.597,-11.566,-10.707,-12.502,-12.577,-3.06,26.173,0.0,249.74,,260.0,260.0,-12.111,2.94,-9.342,23.105
8360.5,2.535,0.717,-33.762,1.737,9.341,4.703,33.941,4.321,-21.4,-2.677,0.0,35.555,35.497,9.505,1.597,-11.279,-10.565,-12.225,-11.751,-3.065,26.171,0.0,249.74,,260.0,260.0,-11.838,2.933,-9.291,23.104
8361.0,2.535,0.717,-33.762,1.737,9.341,4.703,33.941,4.321,-21.4,-2.677,0.0,35.6,35.5,9.505,1.597,-11.094,-10.431,-11.995,-11.781,-3.065,26.171,0.0,251.34,,260.0,260.0,-11.455,2.926,-9.29,23.113
8361.5,2.461,0.667,-33.724,1.701,9.286,4.703,33.941,4.321,-21.4,-2.677,0.0,35.6,35.5,9.597,1.617,-11.154,-10.545,-12.162,-12.219,-3.065,26.171,0.0,251.34,,260.0,260.0,-11.325,2.92,-9.264,23.223
8362.0,2.461,0.667,-33.724,1.701,9.286,4.703,33.941,4.321,-21.4,-2.677,0.0,35.6,35.5,9.597,1.617,-11.414,-10.727,-12.56,-12.64,-3.065,26.171,0.0,249.34,,260.0,260.0,-11.52,2.912,-9.276,23.206
8362.5,2.461,0.667,-33.724,1.701,9.286,4.703,33.941,4.321,-21.4,-2.677,0.0,35.6,35.5,9.597,1.617,-11.75,-10.729,-12.556,-12.447,-3.065,26.171,0.0,249.34,,260.0,260.0,-11.836,2.905,-9.276,23.207
8363.0,2.461,0.667,-33.724,1.701,9.286,4.703,33.941,4.321,-21.4,-2.677,0.0,35.6,35.5,9.597,1.617,-11.508,-10.506,-12.109,-11.947,-3.065,26.171,0.0,252.14,,260.0,260.0,-11.871,2.898,-9.26,23.222
8363.5,2.461,0.667,-33.724,1.701,9.286,4.703,33.941,4.321,-21.4,-2.677,0.0,35.6,35.5,9.597,1.617,-11.023,-10.266,-11.824,-11.667,-3.065,26.171,0.0,252.14,,260.0,260.0,-11.517,2.891,-9.203,23.222
8364.0,2.461,0.667,-33.724,1.701,9.286,4.701,33.924,4.302,-21.352,-2.67,0.0,35.556,35.546,9.597,1.617,-10.811,-10.297,-11.881,-11.938,-3.061,26.174,0.0,249.44,,260.0,260.0,-11.195,2.884,-9.184,23.242
8364.5,2.461,0.667,-33.724,1.701,9.286,4.701,33.924,4.302,-21.352,-2.67,0.0,35.6,35.5,9.597,1.617,-11.084,-10.47,-12.071,-12.147,-3.061,26.174,0.0,249.44,,260.0,260.0,-11.232,2.877,-9.166,23.17
8365.0,2.035,0.58,-33.701,1.7,9.33,4.701,33.924,4.302,-21.352,-2.67,0.0,35.6,35.5,9.528,1.664,-11.12,-10.466,-12.099,-12.388,-3.061,26.174,0.0,251.64,,260.0,260.0,-11.443,2.87,-9.177,23.171
8365.5,2.035,0.58,-33.701,1.7,9.33,4.701,33.924,4.302,-21.352,-2.67,0.0,35.6,35.5,9.528,1.664,-11.348,-10.509,-12.049,-12.069,-3.061,26.174,0.0,251.64,,260.0,260.0,-11.518,2.856,-9.158,23.168
8366.0,2.035,0.58,-33.701,1.7,9.33,4.701,33.924,4.302,-21.352,-2.67,0.0,35.6,35.5,9.528,1.664,-11.037,-10.178,-11.794,-11.507,-3.061,26.174,0.0,250.74,,260.0,260.0,-11.494,2.843,-9.124,23.164
8366.5,2.035,0.58,-33.701,1.7,9.33,4.701,33.924,4.302,-21.352,-2.67,0.0,35.6,35.5,9.528,1.664,-10.635,-10.152,-11.7,-11.589,-3.061,26.174,0.0,250.74,,260.0,260.0,-11.129,2.829,-9.093,23.061
8367.0,2.035,0.58,-33.701,1.7,9.33,4.701,33.884,4.305,-21.321,-2.684,0.0,35.547,35.501,9.528,1.664,-10.905,-10.318,-11.87,-11.962,-3.071,26.165,0.0,251.94,,260.0,260.0,-11.019,2.816,-9.099,22.994
8367.5,2.035,0.58,-33.701,1.7,9.33,4.701,33.884,4.305,-21.321,-2.684,0.0,35.5,35.5,9.528,1.664,-10.963,-10.445,-12.137,-12.342,-3.071,26.165,0.0,251.94,,260.0,260.0,-11.264,2.804,-9.09,22.948
8368.0,2.334,0.62,-33.878,1.707,9.285,4.701,33.884,4.305,-21.321,-2.684,0.0,35.5,35.5,9.627,1.708,-11.262,-10.504,-12.274,-12.45,-3.071,26.165,0.0,250.64,,260.0,260.0,-11.472,2.791,-9.077,22.995
8368.5,2.334,0.62,-33.878,1.707,9.285,4.701,33.884,4.305,-21.321,-2.684,0.0,35.5,35.5,9.627,1.708,-11.233,-10.427,-12.144,-12.164,-3.071,26.165,0.0,250.64,,260.0,260.0,-11.622,2.784,-9.042,22.989
8369.0,2.334,0.62,-33.878,1.707,9.285,4.701,33.884,4.305,-21.321,-2.684,0.0,35.5,35.5,9.627,1.708,-10.477,-9.923,-11.368,-10.992,-3.071,26.165,0.0,252.24,,260.0,260.0,-11.492,2.776,-9.009,23.025
8369.5,2.334,0.62,-33.878,1.707,9.285,4.701,33.884,4.305,-21.321,-2.684,0.0,35.5,35.5,9.627,1.708,-10.55,-10.038,-11.562,-11.596,-3.071,26.165,0.0,252.24,,260.0,260.0,-10.69,2.769,-8.974,23.028
8370.0,2.334,0.62,-33.878,1.707,9.285,4.692,33.876,4.288,-21.247,-2.688,0.0,35.549,35.482,9.627,1.708,-10.874,-10.274,-11.918,-12.04,-3.072,26.168,0.0,250.84,,260.0,260.0,-10.936,2.762,-8.954,23.063
8370.5,2.334,0.62,-33.878,1.707,9.285,4.692,33.876,4.288,-21.247,-2.688,0.0,35.5,35.5,9.627,1.708,-11.0,-10.358,-12.13,-12.265,-3.072,26.168,0.0,250.84,,260.0,260.0,-11.276,2.755,-8.955,23.026
8371.0,2.334,0.62,-33.878,1.707,9.285,4.692,33.876,4.288,-21.247,-2.688,0.0,35.5,35.5,9.627,1.708,-11.543,-10.555,-12.503,-12.533,-3.072,26.168,0.0,251.94,,260.0,260.0,-11.438,2.748,-8.948,22.952
8371.5,2.338,0.529,-35.209,1.711,9.458,4.692,33.876,4.288,-21.247,-2.688,0.0,35.5,35.5,9.345,1.752,-11.197,-10.304,-12.117,-11.766,-3.072,26.168,0.0,251.94,,260.0,260.0,-11.784,2.741,-8.885,22.942
8372.0,2.338,0.529,-35.209,1.711,9.458,4.692,33.876,4.288,-21.247,-2.688,0.0,35.5,35.5,9.345,1.752,-10.766,-9.847,-11.451,-10.813,-3.072,26.168,0.0,250.44,,260.0,260.0,-11.346,2.734,-8.857,22.914
8372.5,2.338,0.529,-35.209,1.711,9.458,4.692,33.876,4.288,-21.247,-2.688,0.0,35.5,35.5,9.345,1.752,-10.721,-9.889,-11.465,-11.213,-3.072,26.168,0.0,250.44,,260.0,260.0,-10.72,2.728,-8.856,22.954
8373.0,2.338,0.529,-35.209,1.711,9.458,4.692,33.876,4.288,-21.247,-2.688,0.0,35.5,35.5,9.345,1.752,-11.198,-10.287,-12.069,-12.151,-3.072,26.168,0.0,251.84,,260.0,260.0,-10.822,2.722,-8.859,22.979
8373.5,2.338,0.529,-35.209,1.711,9.458,4.691,33.925,4.299,-21.175,-2.665,0.0,35.542,35.441,9.345,1.752,-11.304,-10.44,-12.337,-12.39,-3.071,26.157,0.0,251.84,,260.0,260.0,-11.427,2.715,-8.858,22.999
8374.0,2.338,0.529,-35.209,1.711,9.458,4.691,33.925,4.299,-21.175,-2.665,0.0,35.5,35.4,9.345,1.752,-11.319,-10.246,-12.04,-11.889,-3.071,26.157,0.0,249.64,,260.0,260.0,-11.618,2.709,-8.878,22.984
8374.5,3.481,0.848,-35.209,1.706,9.406,4.691,33.925,4.299,-21.175,-2.665,0.0,35.5,35.4,9.304,1.62,-10.776,-9.982,-11.696,-11.063,-3.071,26.157,0.0,249.64,,260.0,260.0,-11.374,2.703,-8.836,22.946
8375.0,3.481,0.848,-35.209,1.706,9.406,4.691,33.925,4.299,-21.175,-2.665,0.0,35.5,35.4,9.304,1.62,-10.5,-9.789,-11.349,-10.902,-3.071,26.157,0.0,251.04,,260.0,260.0,-10.879,2.716,-8.787,22.908
8375.5,3.481,0.848,-35.209,1.706,9.406,4.691,33.925,4.299,-21.175,-2.665,0.0,35.5,35.4,9.304,1.62,-10.558,-9.937,-11.604,-11.48,-3.071,26.157,0.0,251.04,,260.0,260.0,-10.635,2.728,-8.783,22.916
8376.0,3.481,0.848,-35.209,1.706,9.406,4.691,33.925,4.299,-21.175,-2.665,0.0,35.5,35.4,9.304,1.62,-10.799,-10.129,-11.895,-11.96,-3.071,26.157,0.0,249.44,,260.0,260.0,-10.895,2.741,-8.781,22.925
8376.5,3.481,0.848,-35.209,1.706,9.406,4.692,33.94,4.316,-21.117,-2.683,0.0,35.541,35.501,9.304,1.62,-11.351,-10.401,-12.296,-12.076,-3.063,26.144,0.0,249.44,,260.0,260.0,-11.196,2.753,-8.781,22.897
8377.0,3.481,0.848,-35.209,1.706,9.406,4.692,33.94,4.316,-21.117,-2.683,0.0,35.5,35.5,9.304,1.62,-11.125,-10.047,-11.757,-11.137,-3.063,26.144,0.0,252.04,,260.0,260.0,-11.531,2.765,-8.801,22.847
8377.5,3.481,0.848,-35.209,1.706,9.406,4.692,33.94,4.316,-21.117,-2.683,0.0,35.5,35.5,9.304,1.62,-10.463,-9.543,-11.283,-10.62,-3.063,26.144,0.0,252.04,,260.0,260.0,-11.016,2.777,-8.722,22.774
8378.0,3.44,0.799,-35.209,1.648,9.395,4.692,33.94,4.316,-21.117,-2.683,0.0,35.5,35.5,9.344,1.635,-10.246,-9.685,-11.352,-11.106,-3.063,26.144,0.0,251.84,,260.0,260.0,-10.477,2.788,-8.719,22.698
8378.5,3.44,0.799,-35.209,1.648,9.395,4.692,33.94,4.316,-21.117,-2.683,0.0,35.5,35.5,9.344,1.635,-10.608,-9.919,-11.605,-11.644,-3.063,26.144,0.0,251.84,,260.0,260.0,-10.597,2.799,-8.695,22.637
8379.0,3.44,0.799,-35.209,1.648,9.395,4.692,33.94,4.316,-21.117,-2.683,0.0,35.5,35.5,9.344,1.635,-10.879,-10.066,-11.899,-11.957,-3.063,26.144,0.0,252.54,,260.0,260.0,-10.944,2.809,-8.688,22.546
8379.5,3.44,0.799,-35.209,1.648,9.395,4.692,33.94,4.316,-21.117,-2.683,0.0,35.5,35.5,9.344,1.635,-11.203,-10.255,-12.15,-12.196,-3.063,26.144,0.0,252.54,,260.0,260.0,-11.2,2.82,-8.709,22.467
8380.0,3.44,0.799,-35.209,1.648,9.395,4.697,33.978,4.331,-21.053,-2.689,0.0,35.542,35.447,9.344,1.635,-10.59,-9.735,-11.321,-10.548,-3.066,26.136,0.0,252.14,,260.0,260.0,-11.451,2.83,-8.665,22.433
8380.5,3.44,0.799,-35.209,1.648,9.395,4.697,33.978,4.331,-21.053,-2.689,0.0,35.5,35.4,9.344,1.635,-10.231,-9.555,-11.023,-10.727,-3.066,26.136,0.0,252.14,,260.0,260.0,-10.548,2.84,-8.617,22.458
8381.0,3.73,0.892,-35.209,1.654,9.431,4.697,33.978,4.331,-21.053,-2.689,0.0,35.5,35.4,9.23,1.718,-10.385,-9.762,-11.382,-11.344,-3.066,26.136,0.0,252.34,,260.0,260.0,-10.384,2.85,-8.59,22.485
8381.5,3.73,0.892,-35.209,1.654,9.431,4.697,33.978,4.331,-21.053,-2.689,0.0,35.5,35.4,9.23,1.718,-10.768,-9.91,-11.647,-11.722,-3.066,26.136,0.0,252.34,,260.0,260.0,-10.718,2.864,-8.604,22.477
8382.0,3.73,0.892,-35.209,1.654,9.431,4.697,33.978,4.331,-21.053,-2.689,0.0,35.5,35.4,9.23,1.718,-11.068,-10.151,-11.979,-12.035,-3.066,26.136,0.0,252.24,,260.0,260.0,-11.012,2.878,-8.621,22.435
8382.5,3.73,0.892,-35.209,1.654,9.431,4.697,33.978,4.331,-21.053,-2.689,0.0,35.5,35.4,9.23,1.718,-11.15,-10.246,-12.066,-11.88,-3.066,26.136,0.0,252.24,,260.0,260.0,-11.308,2.892,-8.632,22.388
8383.0,3.73,0.892,-35.209,1.654,9.431,4.687,33.974,4.321,-21.025,-2.696,0.0,35.537,35.474,9.23,1.718,-10.978,-9.874,-11.554,-10.982,-3.087,26.124,0.0,252.64,,260.0,260.0,-11.335,2.906,-8.551,22.38
8383.5,3.73,0.892,-35.209,1.654,9.431,4.687,33.974,4.321,-21.025,-2.696,0.0,35.5,35.5,9.23,1.718,-10.117,-9.502,-10.954,-10.958,-3.087,26.124,0.0,252.64,,260.0,260.0,-10.847,2.92,-8.543,22.348
8384.0,3.73,0.892,-35.209,1.654,9.431,4.687,33.974,4.321,-21.025,-2.696,0.0,35.5,35.5,9.23,1.718,-10.654,-9.798,-11.334,-11.465,-3.087,26.124,0.0,252.64,,260.0,260.0,-10.383,2.933,-8.542,22.341
8384.5,3.307,0.787,-35.209,1.724,9.383,4.687,33.974,4.321,-21.025,-2.696,0.0,35.5,35.5,9.389,1.614,-10.642,-9.892,-11.497,-11.59,-3.087,26.124,0.0,252.64,,260.0,260.0,-10.813,2.946,-8.545,22.375
8385.0,3.307,0.787,-35.209,1.724,9.383,4.687,33.974,4.321,-21.025,-2.696,0.0,35.5,35.5,9.389,1.614,-10.945,-10.081,-11.905,-11.981,-3.087,26.124,0.0,252.44,,260.0,260.0,-10.905,2.952,-8.551,22.363
8385.5,3.307,0.787,-35.209,1.724,9.383,4.687,33.974,4.321,-21.025,-2.696,0.0,35.5,35.5,9.389,1.614,-11.124,-9.993,-11.698,-11.6,-3.087,26.124,0.0,252.44,,260.0,260.0,-11.228,2.958,-8.56,22.405
8386.0,3.307,0.787,-35.209,1.724,9.383,4.687,33.974,4.321,-21.025,-2.696,0.0,35.5,35.5,9.389,1.614,-10.712,-9.778,-11.388,-11.077,-3.087,26.124,0.0,252.24,,260.0,260.0,-11.104,2.963,-8.506,22.472
8386.5,3.307,0.787,-35.209,1.724,9.383,4.711,33.964,4.353,-20.979,-2.69,0.0,35.541,35.526,9.389,1.614,-10.246,-9.517,-11.062,-10.72,-3.083,26.129,0.0,252.24,,260.0,260.0,-10.739,2.969,-8.501,22.496
8387.0,3.307,0.787,-35.209,1.724,9.383,4.711,33.964,4.353,-20.979,-2.69,0.0,35.5,35.5,9.389,1.614,-10.262,-9.66,-11.206,-11.159,-3.083,26.129,0.0,252.34,,260.0,260.0,-10.386,2.974,-8.503,22.551
8387.5,2.802,0.723,-35.049,1.69,9.327,4.711,33.964,4.353,-20.979,-2.69,0.0,35.5,35.5,9.433,1.761,-10.918,-9.962,-11.716,-11.873,-3.083,26.129,0.0,252.34,,260.0,260.0,-10.572,2.98,-8.503,22.569
8388.0,2.802,0.723,-35.049,1.69,9.327,4.711,33.964,4.353,-20.979,-2.69,0.0,35.5,35.5,9.433,1.761,-10.95,-10.052,-11.73,-11.636,-3.083,26.129,0.0,252.24,,260.0,260.0,-11.117,2.977,-8.505,22.576
8388.5,2.802,0.723,-35.049,1.69,9.327,4.711,33.964,4.353,-20.979,-2.69,0.0,35.5,35.5,9.433,1.761,-10.87,-9.805,-11.423,-11.01,-3.083,26.129,0.0,252.24,,260.0,260.0,-11.092,2.974,-8.533,22.544
8389.0,2.802,0.723,-35.049,1.69,9.327,4.711,33.964,4.353,-20.979,-2.69,0.0,35.5,35.5,9.433,1.761,-10.239,-9.367,-11.045,-10.493,-3.083,26.129,0.0,252.14,,260.0,260.0,-10.777,2.971,-8.447,22.485
8389.5,2.802,0.723,-35.049,1.69,9.327,4.692,33.886,4.307,-20.963,-2.699,0.0,35.533,35.504,9.433,1.761,-9.994,-9.438,-10.974,-10.916,-3.089,26.111,0.0,252.14,,260.0,260.0,-10.286,2.969,-8.446,22.455
8390.0,2.802,0.723,-35.049,1.69,9.327,4.692,33.886,4.307,-20.963,-2.699,0.0,35.5,35.5,9.433,1.761,-10.517,-9.709,-11.35,-11.358,-3.089,26.111,0.0,252.14,,260.0,260.0,-10.33,2.966,-8.463,22.507
8390.5,2.802,0.723,-35.049,1.69,9.327,4.692,33.886,4.307,-20.963,-2.699,0.0,35.5,35.5,9.433,1.761,-10.632,-9.887,-11.63,-11.737,-3.089,26.111,0.0,252.14,,260.0,260.0,-10.734,2.963,-8.458,22.543
8391.0,2.585,0.599,-35.209,1.681,9.351,4.692,33.886,4.307,-20.963,-2.699,0.0,35.5,35.5,9.446,1.806,-10.799,-9.816,-11.615,-11.473,-3.089,26.111,0.0,252.64,,260.0,260.0,-10.972,2.961,-8.476,22.542
8391.5,2.585,0.599,-35.209,1.681,9.351,4.692,33.886,4.307,-20.963,-2.699,0.0,35.5,35.5,9.446,1.806,-10.379,-9.585,-11.238,-10.532,-3.089,26.111,0.0,252.64,,260.0,260.0,-10.926,2.954,-8.449,22.568
8392.0,2.585,0.599,-35.209,1.681,9.351,4.692,33.886,4.307,-20.963,-2.699,0.0,35.5,35.5,9.446,1.806,-10.083,-9.388,-10.93,-10.524,-3.089,26.111,0.0,252.44,,260.0,260.0,-10.433,2.948,-8.402,22.583
8392.5,2.585,0.599,-35.209,1.681,9.351,4.692,33.886,4.307,-20.963,-2.699,0.0,35.5,35.5,9.446,1.806,-10.181,-9.552,-11.165,-11.073,-3.089,26.111,0.0,252.44,,260.0,260.0,-10.232,2.942,-8.382,22.546
8393.0,2.585,0.599,-35.209,1.681,9.351,4.681,33.867,4.295,-20.915,-2.7,0.0,35.534,35.535,9.446,1.806,-10.576,-9.74,-11.466,-11.452,-3.079,26.111,0.0,252.44,,260.0,260.0,-10.493,2.937,-8.388,22.525
8393.5,2.585,0.599,-35.209,1.681,9.351,4.681,33.867,4.295,-20.915,-2.7,0.0,35.5,35.5,9.446,1.806,-10.744,-9.913,-11.762,-11.839,-3.079,26.111,0.0,252.44,,260.0,260.0,-10.809,2.931,-8.421,22.534
8394.0,2.239,0.62,-33.638,1.761,9.365,4.681,33.867,4.295,-20.915,-2.7,0.0,35.5,35.5,9.538,1.739,-11.089,-10.024,-11.868,-11.654,-3.079,26.111,0.0,252.24,,260.0,260.0,-11.065,2.925,-8.429,22.595
8394.5,2.239,0.62,-33.638,1.761,9.365,4.681,33.867,4.295,-20.915,-2.7,0.0,35.5,35.5,9.538,1.739,-10.223,-9.267,-10.924,-10.275,-3.079,26.111,0.0,252.24,,260.0,260.0,-11.159,2.914,-8.364,22.669
8395.0,2.239,0.62,-33.638,1.761,9.365,4.681,33.867,4.295,-20.915,-2.7,0.0,35.5,35.5,9.538,1.739,-9.964,-9.333,-10.867,-10.723,-3.079,26.111,0.0,252.44,,260.0,260.0,-10.172,2.903,-8.345,22.705
8395.5,2.239,0.62,-33.638,1.761,9.365,4.681,33.867,4.295,-20.915,-2.7,0.0,35.5,35.5,9.538,1.739,-10.236,-9.582,-11.282,-11.159,-3.079,26.111,0.0,252.44,,260.0,260.0,-10.222,2.892,-8.342,22.768
8396.0,2.239,0.62,-33.638,1.761,9.365,4.696,33.89,4.304,-20.847,-2.692,0.0,35.536,35.534,9.538,1.739,-10.519,-9.707,-11.49,-11.475,-3.091,26.109,0.0,252.04,,260.0,260.0,-10.565,2.881,-8.357,22.786
8396.5,2.239,0.62,-33.638,1.761,9.365,4.696,33.89,4.304,-20.847,-2.692,0.0,35.5,35.5,9.538,1.739,-10.872,-9.938,-11.83,-11.81,-3.091,26.109,0.0,252.04,,260.0,260.0,-10.798,2.871,-8.375,22.826
8397.0,2.239,0.62,-33.638,1.761,9.365,4.696,33.89,4.304,-20.847,-2.692,0.0,35.5,35.5,9.538,1.739,-11.126,-9.978,-11.805,-11.537,-3.091,26.109,0.0,252.04,,260.0,260.0,-11.112,2.86,-8.373,22.879
8397.5,2.865,0.645,-35.209,1.705,10.259,4.696,33.89,4.304,-20.847,-2.692,0.0,35.5,35.5,9.263,1.75,-10.685,-9.564,-11.163,-10.573,-3.091,26.109,0.0,252.04,,260.0,260.0,-11.112,2.85,-8.34,22.925
8398.0,2.865,0.645,-35.209,1.705,10.259,4.696,33.89,4.304,-20.847,-2.692,0.0,35.5,35.5,9.263,1.75,-10.117,-9.216,-10.894,-10.304,-3.091,26.109,0.0,252.04,,260.0,260.0,-10.496,2.85,-8.298,22.953
8398.5,2.865,0.645,-35.209,1.705,10.259,4.696,33.89,4.304,-20.847,-2.692,0.0,35.5,35.5,9.263,1.75,-10.244,-9.513,-11.257,-11.198,-3.091,26.109,0.0,252.04,,260.0,260.0,-10.133,2.851,-8.293,22.957
8399.0,2.865,0.645,-35.209,1.705,10.259,4.696,33.89,4.304,-20.847,-2.692,0.0,35.5,35.5,9.263,1.75,-10.55,-9.628,-11.405,-11.481,-3.091,26.109,0.0,251.94,,260.0,260.0,-10.553,2.851,-8.303,22.962
8399.5,2.865,0.645,-35.209,1.705,10.259,4.681,33.915,4.311,-20.791,-2.696,0.0,35.548,35.52,9.263,1.75,-10.768,-9.863,-11.757,-11.764,-3.087,26.105,0.0,251.94,,260.0,260.0,-10.766,2.851,-8.324,23.003
8400.0,2.865,0.645,-35.209,1.705,10.259,4.681,33.915,4.311,-20.791,-2.696,0.0,35.5,35.5,9.263,1.75,-10.994,-9.931,-11.733,-11.433,-3.087,26.105,0.0,251.64,,260.0,260.0,-11.038,2.851,-8.35,23.024
8400.5,2.661,0.698,-34.697,1.749,9.381,4.681,33.915,4.311,-20.791,-2.696,0.0,35.5,35.5,9.474,1.842,-10.75,-9.563,-11.314,-10.782,-3.087,26.105,0.0,251.64,,260.0,260.0,-11.023,2.852,-8.291,23.023
8401.0,2.661,0.698,-34.697,1.749,9.381,4.681,33.915,4.311,-20.791,-2.696,0.0,35.5,35.5,9.474,1.842,-10.103,-9.201,-10.935,-10.405,-3.087,26.105,0.0,251.14,,260.0,260.0,-10.602,2.848,-8.292,23.027
8401.5,2.661,0.698,-34.697,1.749,9.381,4.681,33.915,4.311,-20.791,-2.696,0.0,35.5,35.5,9.474,1.842,-9.947,-9.313,-11.015,-10.83,-3.087,26.105,0.0,251.14,,260.0,260.0,-10.161,2.845,-8.277,23.049
8402.0,2.661,0.698,-34.697,1.749,9.381,4.681,33.915,4.311,-20.791,-2.696,0.0,35.5,35.5,9.474,1.842,-10.559,-9.726,-11.549,-11.57,-3.087,26.105,0.0,251.04,,260.0,260.0,-10.276,2.842,-8.293,23.051
8402.5,2.661,0.698,-34.697,1.749,9.381,4.682,33.934,4.294,-20.738,-2.705,0.0,35.554,35.591,9.474,1.842,-10.737,-9.792,-11.694,-11.768,-3.092,26.097,0.0,251.04,,260.0,260.0,-10.851,2.839,-8.295,23.049
8403.0,2.661,0.698,-34.697,1.749,9.381,4.682,33.934,4.294,-20.738,-2.705,0.0,35.6,35.6,9.474,1.842,-10.911,-9.747,-11.564,-11.407,-3.092,26.097,0.0,251.24,,260.0,260.0,-10.998,2.836,-8.331,23.065
