t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8403.5,3.606,0.847,-35.209,1.726,9.465,4.682,33.934,4.294,-20.738,-2.705,0.0,35.6,35.6,9.359,1.708,-10.47,-9.399,-11.133,-10.563,-3.092,26.097,0.0,251.24,,260.0,260.0,-10.391,2.846,-8.279,23.049
8404.0,3.606,0.847,-35.209,1.726,9.465,4.682,33.934,4.294,-20.738,-2.705,0.0,35.6,35.6,9.359,1.708,-9.825,-9.18,-10.909,-10.276,-3.092,26.097,0.0,250.84,,260.0,260.0,-10.391,2.859,-8.228,23.039
8404.5,3.606,0.847,-35.209,1.726,9.465,4.682,33.934,4.294,-20.738,-2.705,0.0,35.6,35.6,9.359,1.708,-9.932,-9.284,-10.912,-10.657,-3.092,26.097,0.0,250.84,,260.0,260.0,-10.047,2.859,-8.235,23.013
8405.0,3.606,0.847,-35.209,1.726,9.465,4.682,33.934,4.294,-20.738,-2.705,0.0,35.6,35.6,9.359,1.708,-10.221,-9.528,-11.173,-11.005,-3.092,26.097,0.0,250.24,,260.0,260.0,-10.196,2.871,-8.241,23.006
8405.5,3.606,0.847,-35.209,1.726,9.465,4.682,33.934,4.294,-20.738,-2.705,0.0,35.6,35.6,9.359,1.708,-10.864,-9.839,-11.745,-11.737,-3.092,26.097,0.0,250.24,,260.0,260.0,-10.482,2.883,-8.249,22.984
8406.0,3.606,0.847,-35.209,1.726,9.465,4.691,33.934,4.309,-20.677,-2.677,0.0,35.568,35.561,9.359,1.708,-10.993,-9.716,-11.592,-11.358,-3.085,26.106,0.0,250.44,,260.0,260.0,-11.047,2.895,-8.252,22.983
8406.5,3.606,0.847,-35.209,1.726,9.465,4.691,33.934,4.309,-20.677,-2.677,0.0,35.6,35.6,9.359,1.708,-10.437,-9.408,-11.159,-10.684,-3.085,26.106,0.0,250.44,,260.0,260.0,-10.915,2.906,-8.24,22.984
8407.0,3.824,0.902,-35.209,1.738,9.423,4.691,33.934,4.309,-20.677,-2.677,0.0,35.6,35.6,9.261,1.75,-9.928,-9.189,-10.923,-10.44,-3.085,26.106,0.0,250.94,,260.0,260.0,-10.422,2.918,-8.225,22.955
8407.5,3.824,0.902,-35.209,1.738,9.423,4.691,33.934,4.309,-20.677,-2.677,0.0,35.6,35.6,9.261,1.75,-9.931,-9.302,-10.947,-10.834,-3.085,26.106,0.0,250.94,,260.0,260.0,-10.12,2.933,-8.215,22.935
8408.0,3.824,0.902,-35.209,1.738,9.423,4.691,33.934,4.309,-20.677,-2.677,0.0,35.6,35.6,9.261,1.75,-10.243,-9.527,-11.246,-11.24,-3.085,26.106,0.0,250.74,,260.0,260.0,-10.253,2.947,-8.224,22.919
8408.5,3.824,0.902,-35.209,1.738,9.423,4.691,33.934,4.309,-20.677,-2.677,0.0,35.6,35.6,9.261,1.75,-10.568,-9.692,-11.505,-11.511,-3.085,26.106,0.0,250.74,,260.0,260.0,-10.564,2.962,-8.232,22.879
8409.0,3.824,0.902,-35.209,1.738,9.423,4.729,33.975,4.339,-20.618,-2.681,0.0,35.578,35.625,9.261,1.75,-10.641,-9.695,-11.513,-11.134,-3.077,26.096,0.0,251.04,,260.0,260.0,-10.819,2.976,-8.259,22.885
8409.5,3.824,0.902,-35.209,1.738,9.423,4.729,33.975,4.339,-20.618,-2.681,0.0,35.6,35.6,9.261,1.75,-10.055,-9.192,-10.714,-9.978,-3.077,26.096,0.0,251.04,,260.0,260.0,-10.746,2.99,-8.216,22.896
8410.0,3.557,0.89,-34.7,1.706,9.331,4.729,33.975,4.339,-20.618,-2.681,0.0,35.6,35.6,9.498,1.733,-10.027,-9.084,-10.677,-10.199,-3.077,26.096,0.0,251.04,,260.0,260.0,-9.985,3.004,-8.173,22.869
8410.5,3.557,0.89,-34.7,1.706,9.331,4.729,33.975,4.339,-20.618,-2.681,0.0,35.6,35.6,9.498,1.733,-10.154,-9.276,-10.916,-10.693,-3.077,26.096,0.0,251.04,,260.0,260.0,-9.997,3.013,-8.182,22.802
8411.0,3.557,0.89,-34.7,1.706,9.331,4.729,33.975,4.339,-20.618,-2.681,0.0,35.6,35.6,9.498,1.733,-10.423,-9.485,-11.188,-11.109,-3.077,26.096,0.0,251.54,,260.0,260.0,-10.26,3.022,-8.171,22.79
8411.5,3.557,0.89,-34.7,1.706,9.331,4.729,33.975,4.339,-20.618,-2.681,0.0,35.6,35.6,9.498,1.733,-10.502,-9.668,-11.461,-11.385,-3.077,26.096,0.0,251.54,,260.0,260.0,-10.551,3.03,-8.21,22.822
8412.0,3.557,0.89,-34.7,1.706,9.331,4.729,33.975,4.339,-20.618,-2.681,0.0,35.6,35.6,9.498,1.733,-10.862,-9.813,-11.755,-11.606,-3.077,26.096,0.0,251.64,,260.0,260.0,-10.754,3.039,-8.205,22.822
8412.5,3.557,0.89,-34.7,1.706,9.331,4.741,33.987,4.318,-20.572,-2.693,0.0,35.575,35.669,9.498,1.733,-10.609,-9.622,-11.392,-10.755,-3.097,26.086,0.0,251.64,,260.0,260.0,-11.009,3.047,-8.169,22.85
8413.0,3.557,0.89,-34.7,1.706,9.331,4.741,33.987,4.318,-20.572,-2.693,0.0,35.6,35.7,9.498,1.733,-10.188,-9.349,-11.023,-10.84,-3.097,26.086,0.0,252.04,,260.0,260.0,-10.595,3.056,-8.159,22.891
8413.5,3.244,0.874,-33.91,1.748,9.384,4.741,33.987,4.318,-20.572,-2.693,0.0,35.6,35.7,9.536,1.728,-10.256,-9.499,-11.177,-11.264,-3.097,26.086,0.0,252.04,,260.0,260.0,-10.35,3.064,-8.181,22.873
8414.0,3.244,0.874,-33.91,1.748,9.384,4.741,33.987,4.318,-20.572,-2.693,0.0,35.6,35.7,9.536,1.728,-10.347,-9.574,-11.319,-11.342,-3.097,26.086,0.0,252.24,,260.0,260.0,-10.549,3.067,-8.179,22.883
8414.5,3.244,0.874,-33.91,1.748,9.384,4.741,33.987,4.318,-20.572,-2.693,0.0,35.6,35.7,9.536,1.728,-10.831,-9.743,-11.592,-11.585,-3.097,26.086,0.0,252.24,,260.0,260.0,-10.645,3.07,-8.198,22.99
8415.0,3.244,0.874,-33.91,1.748,9.384,4.741,33.987,4.318,-20.572,-2.693,0.0,35.6,35.7,9.536,1.728,-10.446,-9.646,-11.314,-11.031,-3.097,26.086,0.0,252.14,,260.0,260.0,-10.938,3.073,-8.215,23.082
8415.5,3.244,0.874,-33.91,1.748,9.384,4.722,33.986,4.327,-20.545,-2.71,0.0,35.586,35.679,9.536,1.728,-10.33,-9.363,-10.912,-10.398,-3.108,26.081,0.0,252.14,,260.0,260.0,-10.609,3.075,-8.203,23.097
8416.0,3.244,0.874,-33.91,1.748,9.384,4.722,33.986,4.327,-20.545,-2.71,0.0,35.6,35.7,9.536,1.728,-10.082,-9.222,-10.745,-10.522,-3.108,26.081,0.0,251.84,,260.0,260.0,-10.251,3.078,-8.2,23.134
8416.5,2.454,0.661,-34.312,1.732,9.326,4.722,33.986,4.327,-20.545,-2.71,0.0,35.6,35.7,6.317,1.777,-10.232,-9.417,-10.978,-11.093,-3.108,26.081,0.0,251.84,,260.0,260.0,-10.143,3.081,-8.193,23.192
8417.0,2.454,0.661,-34.312,1.732,9.326,4.722,33.986,4.327,-20.545,-2.71,0.0,35.6,35.7,6.317,1.777,-10.385,-9.562,-11.216,-11.269,-3.108,26.081,0.0,252.04,,260.0,260.0,-10.43,3.071,-8.206,23.213
8417.5,2.454,0.661,-34.312,1.732,9.326,4.722,33.986,4.327,-20.545,-2.71,0.0,35.6,35.7,6.317,1.777,-10.633,-9.63,-11.248,-11.107,-3.108,26.081,0.0,252.04,,260.0,260.0,-10.608,3.061,-8.208,23.203
8418.0,2.454,0.661,-34.312,1.732,9.326,4.722,33.986,4.327,-20.545,-2.71,0.0,35.6,35.7,6.317,1.777,-10.455,-9.414,-10.908,-10.671,-3.108,26.081,0.0,252.24,,260.0,260.0,-10.654,3.051,-8.211,23.094
8418.5,2.454,0.661,-34.312,1.732,9.326,4.722,33.986,4.327,-20.545,-2.71,0.0,35.6,35.7,6.317,1.777,-9.854,-9.138,-10.645,-10.304,-3.108,26.081,0.0,252.24,,260.0,260.0,-10.362,3.041,-8.163,23.021
8419.0,2.454,0.661,-34.312,1.732,9.326,4.699,33.946,4.34,-20.501,-2.716,0.0,35.602,35.658,6.317,1.777,-9.644,-9.174,-10.613,-10.645,-3.107,26.08,0.0,252.14,,260.0,260.0,-9.985,3.031,-8.147,22.917
8419.5,2.454,0.661,-34.312,1.732,9.326,4.699,33.946,4.34,-20.501,-2.716,0.0,35.6,35.7,6.317,1.777,-9.9,-9.24,-10.707,-10.789,-3.107,26.08,0.0,252.14,,260.0,260.0,-10.019,3.022,-8.158,22.91
8420.0,2.201,0.603,-33.257,1.699,9.295,4.699,33.946,4.34,-20.501,-2.716,0.0,35.6,35.7,9.655,1.665,-10.355,-9.581,-11.259,-11.362,-3.107,26.08,0.0,251.84,,260.0,260.0,-10.159,3.012,-8.153,22.967
8420.5,2.201,0.603,-33.257,1.699,9.295,4.699,33.946,4.34,-20.501,-2.716,0.0,35.6,35.7,9.655,1.665,-10.337,-9.497,-11.019,-11.0,-3.107,26.08,0.0,251.84,,260.0,260.0,-10.639,2.999,-8.156,23.028
8421.0,2.201,0.603,-33.257,1.699,9.295,4.699,33.946,4.34,-20.501,-2.716,0.0,35.6,35.7,9.655,1.665,-9.857,-9.231,-10.709,-10.406,-3.107,26.08,0.0,251.94,,260.0,260.0,-10.463,2.986,-8.144,23.083
8421.5,2.201,0.603,-33.257,1.699,9.295,4.699,33.946,4.34,-20.501,-2.716,0.0,35.6,35.7,9.655,1.665,-9.813,-9.103,-10.51,-10.275,-3.107,26.08,0.0,251.94,,260.0,260.0,-10.051,2.973,-8.101,23.091
8422.0,2.201,0.603,-33.257,1.699,9.295,4.693,33.909,4.301,-20.474,-2.724,0.0,35.597,35.627,9.655,1.665,-9.868,-9.196,-10.703,-10.644,-3.124,26.074,0.0,251.64,,260.0,260.0,-9.925,2.961,-8.095,23.101
8422.5,2.201,0.603,-33.257,1.699,9.295,4.693,33.909,4.301,-20.474,-2.724,0.0,35.6,35.6,9.655,1.665,-10.02,-9.35,-10.979,-11.006,-3.124,26.074,0.0,251.64,,260.0,260.0,-10.103,2.948,-8.081,23.201
8423.0,2.483,0.552,-35.209,1.665,9.447,4.693,33.909,4.301,-20.474,-2.724,0.0,35.6,35.6,9.442,1.836,-10.323,-9.525,-11.259,-11.263,-3.124,26.074,0.0,251.84,,260.0,260.0,-10.339,2.936,-8.115,23.211
8423.5,2.483,0.552,-35.209,1.665,9.447,4.693,33.909,4.301,-20.474,-2.724,0.0,35.6,35.6,9.442,1.836,-10.17,-9.226,-10.676,-10.323,-3.124,26.074,0.0,251.84,,260.0,260.0,-10.592,2.928,-8.095,23.289
8424.0,2.483,0.552,-35.209,1.665,9.447,4.693,33.909,4.301,-20.474,-2.724,0.0,35.6,35.6,9.442,1.836,-9.553,-8.842,-10.381,-9.934,-3.124,26.074,0.0,252.04,,260.0,260.0,-10.099,2.921,-8.008,23.264
8424.5,2.483,0.552,-35.209,1.665,9.447,4.693,33.909,4.301,-20.474,-2.724,0.0,35.6,35.6,9.442,1.836,-9.484,-8.952,-10.387,-10.335,-3.124,26.074,0.0,252.04,,260.0,260.0,-9.677,2.914,-8.011,23.24
8425.0,2.483,0.552,-35.209,1.665,9.447,4.707,33.892,4.318,-20.418,-2.722,0.0,35.602,35.675,9.442,1.836,-9.847,-9.148,-10.746,-10.696,-3.112,26.062,0.0,252.04,,260.0,260.0,-9.79,2.907,-7.989,23.209
8425.5,2.483,0.552,-35.209,1.665,9.447,4.707,33.892,4.318,-20.418,-2.722,0.0,35.6,35.7,9.442,1.836,-10.017,-9.32,-11.003,-11.03,-3.112,26.062,0.0,252.04,,260.0,260.0,-10.109,2.9,-8.005,23.192
8426.0,2.483,0.552,-35.209,1.665,9.447,4.707,33.892,4.318,-20.418,-2.722,0.0,35.6,35.7,9.442,1.836,-10.281,-9.436,-11.202,-11.265,-3.112,26.062,0.0,252.34,,260.0,260.0,-10.343,2.893,-8.018,23.221
8426.5,2.925,0.715,-35.151,1.716,9.395,4.707,33.892,4.318,-20.418,-2.722,0.0,35.6,35.7,9.479,1.837,-10.208,-9.347,-11.101,-10.945,-3.112,26.062,0.0,252.34,,260.0,260.0,-10.546,2.886,-7.99,23.225
8427.0,2.925,0.715,-35.151,1.716,9.395,4.707,33.892,4.318,-20.418,-2.722,0.0,35.6,35.7,9.479,1.837,-9.813,-9.071,-10.615,-9.932,-3.112,26.062,0.0,252.24,,260.0,260.0,-10.4,2.887,-7.977,23.191
8427.5,2.925,0.715,-35.151,1.716,9.395,4.707,33.892,4.318,-20.418,-2.722,0.0,35.6,35.7,9.479,1.837,-9.757,-8.995,-10.529,-10.423,-3.112,26.062,0.0,252.24,,260.0,260.0,-9.858,2.888,-7.981,23.156
8428.0,2.925,0.715,-35.151,1.716,9.395,4.707,33.892,4.318,-20.418,-2.722,0.0,35.6,35.7,9.479,1.837,-10.037,-9.229,-10.946,-10.911,-3.112,26.062,0.0,251.94,,260.0,260.0,-9.926,2.888,-7.962,23.098
8428.5,2.925,0.715,-35.151,1.716,9.395,4.712,33.925,4.306,-20.345,-2.714,0.0,35.608,35.717,9.479,1.837,-10.162,-9.329,-11.029,-11.115,-3.11,26.065,0.0,251.94,,260.0,260.0,-10.281,2.889,-7.968,23.058
8429.0,2.925,0.715,-35.151,1.716,9.395,4.712,33.925,4.306,-20.345,-2.714,0.0,35.6,35.7,9.479,1.837,-10.443,-9.531,-11.351,-11.103,-3.11,26.065,0.0,251.84,,260.0,260.0,-10.409,2.889,-7.976,23.03
8429.5,2.916,0.775,-33.967,1.78,9.323,4.712,33.925,4.306,-20.345,-2.714,0.0,35.6,35.7,9.498,1.622,-10.194,-9.27,-10.873,-10.295,-3.11,26.065,0.0,251.84,,260.0,260.0,-10.607,2.89,-7.974,22.927
8430.0,2.916,0.775,-33.967,1.78,9.323,4.712,33.925,4.306,-20.345,-2.714,0.0,35.6,35.7,9.498,1.622,-9.767,-8.761,-10.393,-9.727,-3.11,26.065,0.0,251.94,,260.0,260.0,-10.158,2.89,-7.895,22.833
8430.5,2.916,0.775,-33.967,1.78,9.323,4.712,33.925,4.306,-20.345,-2.714,0.0,35.6,35.7,9.498,1.622,-9.681,-8.839,-10.468,-10.036,-3.11,26.065,0.0,251.94,,260.0,260.0,-9.662,2.891,-7.898,22.845
8431.0,2.916,0.775,-33.967,1.78,9.323,4.712,33.925,4.306,-20.345,-2.714,0.0,35.6,35.7,9.498,1.622,-9.785,-9.109,-10.702,-10.859,-3.11,26.065,0.0,251.74,,260.0,260.0,-9.756,2.891,-7.905,22.888
8431.5,2.916,0.775,-33.967,1.78,9.323,4.72,33.946,4.308,-20.307,-2.712,0.0,35.617,35.705,9.498,1.622,-10.248,-9.363,-11.144,-11.22,-3.109,26.069,0.0,251.74,,260.0,260.0,-10.114,2.892,-7.915,22.903
8432.0,2.916,0.775,-33.967,1.78,9.323,4.72,33.946,4.308,-20.307,-2.712,0.0,35.6,35.7,9.498,1.622,-10.569,-9.526,-11.309,-11.063,-3.109,26.069,0.0,252.24,,260.0,260.0,-10.494,2.892,-7.929,22.911
8432.5,2.916,0.775,-33.967,1.78,9.323,4.72,33.946,4.308,-20.307,-2.712,0.0,35.6,35.7,9.498,1.622,-10.301,-9.175,-10.818,-10.373,-3.109,26.069,0.0,252.24,,260.0,260.0,-10.617,2.892,-7.935,22.92
8433.0,3.079,0.808,-34.139,1.738,9.315,4.72,33.946,4.308,-20.307,-2.712,0.0,35.6,35.7,9.516,1.749,-9.709,-8.787,-10.377,-9.93,-3.109,26.069,0.0,252.04,,260.0,260.0,-10.167,2.893,-7.874,22.95
8433.5,3.079,0.808,-34.139,1.738,9.315,4.72,33.946,4.308,-20.307,-2.712,0.0,35.6,35.7,9.516,1.749,-9.486,-8.878,-10.392,-10.213,-3.109,26.069,0.0,252.04,,260.0,260.0,-9.701,2.896,-7.882,22.928
8434.0,3.079,0.808,-34.139,1.738,9.315,4.72,33.946,4.308,-20.307,-2.712,0.0,35.6,35.7,9.516,1.749,-9.732,-9.087,-10.728,-10.735,-3.109,26.069,0.0,252.04,,260.0,260.0,-9.742,2.899,-7.872,22.916
8434.5,3.079,0.808,-34.139,1.738,9.315,4.72,33.946,4.308,-20.307,-2.712,0.0,35.6,35.7,9.516,1.749,-10.326,-9.411,-11.267,-11.281,-3.109,26.069,0.0,252.04,,260.0,260.0,-10.071,2.902,-7.925,22.932
8435.0,3.079,0.808,-34.139,1.738,9.315,4.702,33.967,4.311,-20.259,-2.714,0.0,35.619,35.749,9.516,1.749,-10.516,-9.322,-11.13,-10.964,-3.112,26.075,0.0,251.84,,260.0,260.0,-10.571,2.905,-7.906,22.904
8435.5,3.079,0.808,-34.139,1.738,9.315,4.702,33.967,4.311,-20.259,-2.714,0.0,35.6,35.7,9.516,1.749,-10.089,-9.003,-10.801,-10.139,-3.112,26.075,0.0,251.84,,260.0,260.0,-10.483,2.908,-7.898,22.916
8436.0,3.524,0.903,-34.712,1.704,9.347,4.702,33.967,4.311,-20.259,-2.714,0.0,35.6,35.7,9.453,1.865,-9.616,-8.812,-10.539,-9.981,-3.112,26.075,0.0,251.44,,260.0,260.0,-10.008,2.91,-7.842,22.904
8436.5,3.524,0.903,-34.712,1.704,9.347,4.702,33.967,4.311,-20.259,-2.714,0.0,35.6,35.7,9.453,1.865,-9.663,-8.848,-10.5,-10.266,-3.112,26.075,0.0,251.44,,260.0,260.0,-9.737,2.921,-7.85,22.843
8437.0,3.524,0.903,-34.712,1.704,9.347,4.702,33.967,4.311,-20.259,-2.714,0.0,35.6,35.7,9.453,1.865,-10.025,-8.985,-10.709,-10.691,-3.112,26.075,0.0,251.74,,260.0,260.0,-9.819,2.93,-7.808,22.808
8437.5,3.524,0.903,-34.712,1.704,9.347,4.702,33.967,4.311,-20.259,-2.714,0.0,35.6,35.7,9.453,1.865,-10.215,-9.087,-10.95,-11.013,-3.112,26.075,0.0,251.74,,260.0,260.0,-10.103,2.94,-7.83,22.761
8438.0,3.524,0.903,-34.712,1.704,9.347,4.713,34.015,4.322,-20.207,-2.718,0.0,35.625,35.746,9.453,1.865,-10.211,-9.138,-11.018,-10.634,-3.106,26.069,0.0,251.74,,260.0,260.0,-10.316,2.95,-7.846,22.723
8438.5,3.524,0.903,-34.712,1.704,9.347,4.713,34.015,4.322,-20.207,-2.718,0.0,35.6,35.7,9.453,1.865,-9.912,-8.732,-10.447,-9.633,-3.106,26.069,0.0,251.74,,260.0,260.0,-10.25,2.959,-7.797,22.68
8439.0,3.524,0.903,-34.712,1.704,9.347,4.713,34.015,4.322,-20.207,-2.718,0.0,35.6,35.7,9.453,1.865,-9.611,-8.615,-10.26,-9.863,-3.106,26.069,0.0,251.74,,260.0,260.0,-9.681,2.968,-7.775,22.751
8439.5,3.461,0.81,-35.209,1.675,9.445,4.713,34.015,4.322,-20.207,-2.718,0.0,35.6,35.7,9.394,1.729,-9.654,-8.726,-10.451,-10.467,-3.106,26.069,0.0,251.74,,260.0,260.0,-9.587,2.978,-7.765,22.72
8440.0,3.461,0.81,-35.209,1.675,9.445,4.713,34.015,4.322,-20.207,-2.718,0.0,35.6,35.7,9.394,1.729,-9.846,-8.835,-10.566,-10.731,-3.106,26.069,0.0,252.24,,260.0,260.0,-9.824,2.985,-7.738,22.667
8440.5,3.461,0.81,-35.209,1.675,9.445,4.713,34.015,4.322,-20.207,-2.718,0.0,35.6,35.7,9.394,1.729,-10.175,-8.967,-10.816,-10.966,-3.106,26.069,0.0,252.24,,260.0,260.0,-9.995,2.993,-7.77,22.691
8441.0,3.461,0.81,-35.209,1.675,9.445,4.713,34.015,4.322,-20.207,-2.718,0.0,35.6,35.7,9.394,1.729,-10.273,-9.059,-10.949,-10.706,-3.106,26.069,0.0,251.64,,260.0,260.0,-10.231,3.001,-7.764,22.65
8441.5,3.461,0.81,-35.209,1.675,9.445,4.697,34.009,4.35,-20.161,-2.717,0.0,35.63,35.752,9.394,1.729,-10.078,-8.812,-10.563,-9.995,-3.109,26.071,0.0,251.64,,260.0,260.0,-10.247,3.008,-7.677,22.656
8442.0,3.461,0.81,-35.209,1.675,9.445,4.697,34.009,4.35,-20.161,-2.717,0.0,35.6,35.8,9.394,1.729,-9.354,-8.534,-10.302,-9.897,-3.109,26.071,0.0,251.94,,260.0,260.0,-9.862,3.016,-7.664,22.676
8442.5,3.069,0.788,-34.22,1.713,9.475,4.697,34.009,4.35,-20.161,-2.717,0.0,35.6,35.8,9.542,1.625,-9.751,-8.69,-10.539,-10.419,-3.109,26.071,0.0,251.94,,260.0,260.0,-9.521,3.023,-7.679,22.663
8443.0,3.069,0.788,-34.22,1.713,9.475,4.697,34.009,4.35,-20.161,-2.717,0.0,35.6,35.8,9.542,1.625,-9.946,-8.813,-10.759,-10.648,-3.109,26.071,0.0,251.84,,260.0,260.0,-9.85,3.024,-7.659,22.644
8443.5,3.069,0.788,-34.22,1.713,9.475,4.697,34.009,4.35,-20.161,-2.717,0.0,35.6,35.8,9.542,1.625,-10.184,-8.942,-10.983,-10.917,-3.109,26.071,0.0,251.84,,260.0,260.0,-10.042,3.025,-7.651,22.632
8444.0,3.069,0.788,-34.22,1.713,9.475,4.697,34.009,4.35,-20.161,-2.717,0.0,35.6,35.8,9.542,1.625,-10.192,-8.869,-10.901,-10.574,-3.109,26.071,0.0,252.14,,260.0,260.0,-10.256,3.025,-7.652,22.624
8444.5,3.069,0.788,-34.22,1.713,9.475,4.7,34.031,4.324,-20.134,-2.717,0.0,35.639,35.764,9.542,1.625,-9.742,-8.62,-10.449,-9.509,-3.108,26.065,0.0,252.14,,260.0,260.0,-10.134,3.026,-7.609,22.621
8445.0,3.069,0.788,-34.22,1.713,9.475,4.7,34.031,4.324,-20.134,-2.717,0.0,35.6,35.8,9.542,1.625,-9.578,-8.436,-10.185,-9.623,-3.108,26.065,0.0,252.04,,260.0,260.0,-9.58,3.027,-7.592,22.681
8445.5,3.069,0.788,-34.22,1.713,9.475,4.7,34.031,4.324,-20.134,-2.717,0.0,35.6,35.8,9.542,1.625,-9.827,-8.68,-10.631,-10.595,-3.108,26.065,0.0,252.04,,260.0,260.0,-9.455,3.027,-7.581,22.738
8446.0,1.992,0.557,-34.05,1.767,9.343,4.7,34.031,4.324,-20.134,-2.717,0.0,35.6,35.8,9.544,1.758,-10.03,-8.817,-10.848,-10.787,-3.108,26.065,0.0,252.14,,260.0,260.0,-9.933,3.028,-7.599,22.758
8446.5,1.992,0.557,-34.05,1.767,9.343,4.7,34.031,4.324,-20.134,-2.717,0.0,35.6,35.8,9.544,1.758,-10.249,-8.92,-10.943,-10.69,-3.108,26.065,0.0,252.14,,260.0,260.0,-10.12,3.011,-7.592,22.755
8447.0,1.992,0.557,-34.05,1.767,9.343,4.7,34.031,4.324,-20.134,-2.717,0.0,35.6,35.8,9.544,1.758,-9.983,-8.716,-10.478,-9.886,-3.108,26.065,0.0,251.74,,260.0,260.0,-10.2,2.994,-7.629,22.786
8447.5,1.992,0.557,-34.05,1.767,9.343,4.7,34.031,4.324,-20.134,-2.717,0.0,35.6,35.8,9.544,1.758,-9.418,-8.306,-10.147,-9.398,-3.108,26.065,0.0,251.74,,260.0,260.0,-9.766,2.978,-7.546,22.833
8448.0,1.992,0.557,-34.05,1.767,9.343,4.727,33.962,4.308,-20.12,-2.703,0.0,35.637,35.786,9.544,1.758,-9.285,-8.328,-10.255,-9.601,-3.105,26.06,0.0,252.24,,260.0,260.0,-9.317,2.962,-7.537,22.727
8448.5,1.992,0.557,-34.05,1.767,9.343,4.727,33.962,4.308,-20.12,-2.703,0.0,35.6,35.8,9.544,1.758,-9.573,-8.491,-10.369,-10.068,-3.105,26.06,0.0,252.24,,260.0,260.0,-9.367,2.946,-7.509,22.796
8449.0,2.902,0.71,-35.209,1.726,9.333,4.727,33.962,4.308,-20.12,-2.703,0.0,35.6,35.8,9.505,1.818,-10.132,-8.791,-10.787,-10.656,-3.105,26.06,0.0,251.84,,260.0,260.0,-10.092,2.93,-7.517,22.868
8449.5,2.902,0.71,-35.209,1.726,9.333,4.727,33.962,4.308,-20.12,-2.703,0.0,35.6,35.8,9.505,1.818,-10.244,-8.87,-10.938,-10.472,-3.105,26.06,0.0,251.84,,260.0,260.0,-10.092,2.93,-7.505,22.921
8450.0,2.902,0.71,-35.209,1.726,9.333,4.727,33.962,4.308,-20.12,-2.703,0.0,35.6,35.8,9.505,1.818,-10.099,-8.653,-10.59,-9.874,-3.105,26.06,0.0,252.24,,260.0,260.0,-10.131,2.929,-7.512,22.94
8450.5,2.902,0.71,-35.209,1.726,9.333,4.727,33.962,4.308,-20.12,-2.703,0.0,35.6,35.8,9.505,1.818,-9.522,-8.34,-10.326,-9.615,-3.105,26.06,0.0,252.24,,260.0,260.0,-9.804,2.929,-7.489,22.934
8451.0,2.902,0.71,-35.209,1.726,9.333,4.747,33.971,4.337,-20.078,-2.709,0.0,35.648,35.786,9.505,1.818,-9.335,-8.407,-10.282,-10.032,-3.103,26.059,0.0,252.34,,260.0,260.0,-9.451,2.928,-7.488,22.907
8451.5,2.902,0.71,-35.209,1.726,9.333,4.747,33.971,4.337,-20.078,-2.709,0.0,35.6,35.8,9.505,1.818,-9.585,-8.518,-10.421,-10.337,-3.103,26.059,0.0,252.34,,260.0,260.0,-9.514,2.928,-7.485,22.893
8452.0,2.902,0.71,-35.209,1.726,9.333,4.747,33.971,4.337,-20.078,-2.709,0.0,35.6,35.8,9.505,1.818,-9.871,-8.633,-10.614,-10.527,-3.103,26.059,0.0,252.14,,260.0,260.0,-9.715,2.928,-7.492,22.876
8452.5,2.525,0.602,-35.209,1.754,9.449,4.747,33.971,4.337,-20.078,-2.709,0.0,35.6,35.8,9.427,1.736,-10.143,-8.773,-10.82,-10.732,-3.103,26.059,0.0,252.14,,260.0,260.0,-9.912,2.927,-7.493,22.934
8453.0,2.525,0.602,-35.209,1.754,9.449,4.747,33.971,4.337,-20.078,-2.709,0.0,35.6,35.8,9.427,1.736,-9.749,-8.535,-10.533,-9.85,-3.103,26.059,0.0,252.04,,260.0,260.0,-10.117,2.921,-7.5,22.906
8453.5,2.525,0.602,-35.209,1.754,9.449,4.747,33.971,4.337,-20.078,-2.709,0.0,35.6,35.8,9.427,1.736,-9.35,-8.407,-10.364,-9.839,-3.103,26.059,0.0,252.04,,260.0,260.0,-9.667,2.914,-7.49,22.835
8454.0,2.525,0.602,-35.209,1.754,9.449,4.747,33.971,4.337,-20.078,-2.709,0.0,35.6,35.8,9.427,1.736,-9.448,-8.444,-10.347,-10.048,-3.103,26.059,0.0,252.24,,260.0,260.0,-9.49,2.908,-7.487,22.757
8454.5,2.525,0.602,-35.209,1.754,9.449,4.723,33.939,4.299,-20.048,-2.715,0.0,35.643,35.765,9.427,1.736,-9.724,-8.571,-10.519,-10.364,-3.106,26.049,0.0,252.24,,260.0,260.0,-9.572,2.902,-7.478,22.747
8455.0,2.525,0.602,-35.209,1.754,9.449,4.723,33.939,4.299,-20.048,-2.715,0.0,35.6,35.8,9.427,1.736,-9.925,-8.716,-10.745,-10.581,-3.106,26.049,0.0,252.04,,260.0,260.0,-9.794,2.895,-7.493,22.773
8455.5,2.626,0.574,-35.209,1.744,9.457,4.723,33.939,4.299,-20.048,-2.715,0.0,35.6,35.8,9.407,1.729,-10.054,-8.718,-10.816,-10.786,-3.106,26.049,0.0,252.04,,260.0,260.0,-9.992,2.889,-7.491,22.763
8456.0,2.626,0.574,-35.209,1.744,9.457,4.723,33.939,4.299,-20.048,-2.715,0.0,35.6,35.8,9.407,1.729,-9.815,-8.663,-10.55,-10.264,-3.106,26.049,0.0,252.14,,260.0,260.0,-10.093,2.885,-7.49,22.682
8456.5,2.626,0.574,-35.209,1.744,9.457,4.723,33.939,4.299,-20.048,-2.715,0.0,35.6,35.8,9.407,1.729,-9.334,-8.329,-9.965,-9.682,-3.106,26.049,0.0,252.14,,260.0,260.0,-9.823,2.881,-7.467,22.664
8457.0,2.626,0.574,-35.209,1.744,9.457,4.723,33.939,4.299,-20.048,-2.715,0.0,35.6,35.8,9.407,1.729,-9.543,-8.433,-10.265,-10.071,-3.106,26.049,0.0,251.94,,260.0,260.0,-9.328,2.877,-7.487,22.633
8457.5,2.626,0.574,-35.209,1.744,9.457,4.716,33.917,4.295,-19.991,-2.709,0.0,35.65,35.797,9.407,1.729,-9.793,-8.568,-10.497,-10.393,-3.108,26.043,0.0,251.94,,260.0,260.0,-9.578,2.872,-7.457,22.58
8458.0,2.626,0.574,-35.209,1.744,9.457,4.716,33.917,4.295,-19.991,-2.709,0.0,35.6,35.8,9.407,1.729,-9.971,-8.691,-10.671,-10.644,-3.108,26.043,0.0,252.34,,260.0,260.0,-9.813,2.868,-7.465,22.554
8458.5,2.482,0.642,-34.318,1.772,9.41,4.716,33.917,4.295,-19.991,-2.709,0.0,35.6,35.8,9.513,1.619,-10.059,-8.66,-10.482,-10.39,-3.108,26.043,0.0,252.34,,260.0,260.0,-9.994,2.864,-7.468,22.573
8459.0,2.482,0.642,-34.318,1.772,9.41,4.716,33.917,4.295,-19.991,-2.709,0.0,35.6,35.8,9.513,1.619,-9.681,-8.394,-10.281,-9.76,-3.108,26.043,0.0,252.14,,260.0,260.0,-9.898,2.858,-7.44,22.558
8459.5,2.482,0.642,-34.318,1.772,9.41,4.716,33.917,4.295,-19.991,-2.709,0.0,35.6,35.8,9.513,1.619,-9.207,-8.262,-10.161,-9.589,-3.108,26.043,0.0,252.14,,260.0,260.0,-9.529,2.852,-7.427,22.568
8460.0,2.482,0.642,-34.318,1.772,9.41,4.716,33.917,4.295,-19.991,-2.709,0.0,35.6,35.8,9.513,1.619,-9.536,-8.451,-10.353,-10.178,-3.108,26.043,0.0,252.24,,260.0,260.0,-9.305,2.846,-7.423,22.641
8460.5,2.482,0.642,-34.318,1.772,9.41,4.716,33.917,4.295,-19.991,-2.709,0.0,35.6,35.8,9.513,1.619,-9.585,-8.488,-10.374,-10.378,-3.108,26.043,0.0,252.24,,260.0,260.0,-9.629,2.84,-7.404,22.663
8461.0,2.482,0.642,-34.318,1.772,9.41,4.739,33.954,4.326,-19.91,-2.698,0.0,35.659,35.775,9.513,1.619,-9.884,-8.609,-10.626,-10.631,-3.104,26.036,0.0,252.54,,260.0,260.0,-9.706,2.834,-7.419,22.776
8461.5,2.482,0.642,-34.318,1.772,9.41,4.739,33.954,4.326,-19.91,-2.698,0.0,35.7,35.8,9.513,1.619,-9.84,-8.569,-10.556,-10.293,-3.104,26.036,0.0,252.54,,260.0,260.0,-9.938,2.828,-7.397,22.867
8462.0,3.146,0.839,-33.954,1.803,9.261,4.739,33.954,4.326,-19.91,-2.698,0.0,35.7,35.8,9.505,1.667,-9.559,-8.41,-10.195,-9.567,-3.104,26.036,0.0,252.94,,260.0,260.0,-9.815,2.823,-7.414,22.904
8462.5,3.146,0.839,-33.954,1.803,9.261,4.739,33.954,4.326,-19.91,-2.698,0.0,35.7,35.8,9.505,1.667,-9.449,-8.355,-10.083,-9.697,-3.104,26.036,0.0,252.94,,260.0,260.0,-9.433,2.828,-7.393,23.011
8463.0,3.146,0.839,-33.954,1.803,9.261,4.739,33.954,4.326,-19.91,-2.698,0.0,35.7,35.8,9.505,1.667,-9.497,-8.389,-10.141,-9.995,-3.104,26.036,0.0,252.14,,260.0,260.0,-9.396,2.833,-7.375,23.064
8463.5,3.146,0.839,-33.954,1.803,9.261,4.739,33.954,4.326,-19.91,-2.698,0.0,35.7,35.8,9.505,1.667,-9.667,-8.504,-10.393,-10.368,-3.104,26.036,0.0,252.14,,260.0,260.0,-9.505,2.838,-7.381,23.113
8464.0,3.146,0.839,-33.954,1.803,9.261,4.718,33.978,4.322,-19.862,-2.696,0.0,35.655,35.813,9.505,1.667,-10.047,-8.642,-10.545,-10.33,-3.103,26.025,0.0,251.94,,260.0,260.0,-9.733,2.843,-7.407,23.088
8464.5,3.146,0.839,-33.954,1.803,9.261,4.718,33.978,4.322,-19.862,-2.696,0.0,35.7,35.8,9.505,1.667,-9.806,-8.433,-10.285,-9.771,-3.103,26.025,0.0,251.94,,260.0,260.0,-9.891,2.848,-7.403,23.156
8465.0,3.492,0.836,-35.209,1.724,9.434,4.718,33.978,4.322,-19.862,-2.696,0.0,35.7,35.8,9.349,1.624,-9.17,-8.272,-10.017,-9.617,-3.103,26.025,0.0,252.44,,260.0,260.0,-9.573,2.853,-7.386,23.124
8465.5,3.492,0.836,-35.209,1.724,9.434,4.718,33.978,4.322,-19.862,-2.696,0.0,35.7,35.8,9.349,1.624,-9.22,-8.334,-10.083,-9.996,-3.103,26.025,0.0,252.44,,260.0,260.0,-9.269,2.864,-7.401,23.135
8466.0,3.492,0.836,-35.209,1.724,9.434,4.718,33.978,4.322,-19.862,-2.696,0.0,35.7,35.8,9.349,1.624,-9.488,-8.438,-10.317,-10.251,-3.103,26.025,0.0,252.64,,260.0,260.0,-9.408,2.874,-7.389,23.129
8466.5,3.492,0.836,-35.209,1.724,9.434,4.718,33.978,4.322,-19.862,-2.696,0.0,35.7,35.8,9.349,1.624,-9.869,-8.586,-10.503,-10.522,-3.103,26.025,0.0,252.64,,260.0,260.0,-9.623,2.884,-7.367,23.15
8467.0,3.492,0.836,-35.209,1.724,9.434,4.718,33.978,4.322,-19.862,-2.696,0.0,35.7,35.8,9.349,1.624,-10.0,-8.635,-10.639,-10.545,-3.103,26.025,0.0,252.64,,260.0,260.0,-9.87,2.894,-7.38,23.199
8467.5,3.492,0.836,-35.209,1.724,9.434,4.682,34.018,4.305,-19.82,-2.716,0.0,35.664,35.864,9.349,1.624,-9.494,-8.177,-10.097,-9.415,-3.108,26.02,0.0,252.64,,260.0,260.0,-9.955,2.904,-7.359,23.255
8468.0,3.492,0.836,-35.209,1.724,9.434,4.682,34.018,4.305,-19.82,-2.716,0.0,35.7,35.9,9.349,1.624,-9.377,-8.219,-10.131,-9.687,-3.108,26.02,0.0,252.64,,260.0,260.0,-9.296,2.914,-7.332,23.307
8468.5,3.073,0.753,-35.204,1.735,9.483,4.682,34.018,4.305,-19.82,-2.716,0.0,35.7,35.9,9.433,1.626,-9.709,-8.378,-10.297,-10.133,-3.108,26.02,0.0,252.64,,260.0,260.0,-9.353,2.923,-7.33,23.375
8469.0,3.073,0.753,-35.204,1.735,9.483,4.682,34.018,4.305,-19.82,-2.716,0.0,35.7,35.9,9.433,1.626,-9.71,-8.42,-10.319,-10.323,-3.108,26.02,0.0,252.84,,260.0,260.0,-9.629,2.925,-7.339,23.403
8469.5,3.073,0.753,-35.204,1.735,9.483,4.682,34.018,4.305,-19.82,-2.716,0.0,35.7,35.9,9.433,1.626,-9.966,-8.583,-10.516,-10.522,-3.108,26.02,0.0,252.84,,260.0,260.0,-9.693,2.928,-7.345,23.43
8470.0,3.073,0.753,-35.204,1.735,9.483,4.682,34.018,4.305,-19.82,-2.716,0.0,35.7,35.9,9.433,1.626,-9.781,-8.476,-10.34,-10.252,-3.108,26.02,0.0,252.94,,260.0,260.0,-9.897,2.93,-7.349,23.46
8470.5,3.073,0.753,-35.204,1.735,9.483,4.739,34.0,4.326,-19.796,-2.709,0.0,35.663,35.775,9.433,1.626,-9.372,-8.314,-10.118,-9.541,-3.105,26.005,0.0,252.94,,260.0,260.0,-9.712,2.933,-7.339,23.467
8471.0,3.073,0.753,-35.204,1.735,9.483,4.739,34.0,4.326,-19.796,-2.709,0.0,35.7,35.8,9.433,1.626,-9.353,-8.261,-10.055,-9.797,-3.105,26.005,0.0,252.64,,260.0,260.0,-9.336,2.935,-7.317,23.436
8471.5,3.17,0.718,-35.209,1.671,9.441,4.739,34.0,4.326,-19.796,-2.709,0.0,35.7,35.8,9.423,1.741,-9.507,-8.298,-10.127,-10.009,-3.105,26.005,0.0,252.64,,260.0,260.0,-9.366,2.937,-7.316,23.423
8472.0,3.17,0.718,-35.209,1.671,9.441,4.739,34.0,4.326,-19.796,-2.709,0.0,35.7,35.8,9.423,1.741,-9.655,-8.447,-10.43,-10.363,-3.105,26.005,0.0,252.94,,260.0,260.0,-9.485,2.941,-7.317,23.433
8472.5,3.17,0.718,-35.209,1.671,9.441,4.739,34.0,4.326,-19.796,-2.709,0.0,35.7,35.8,9.423,1.741,-9.915,-8.533,-10.564,-10.447,-3.105,26.005,0.0,252.94,,260.0,260.0,-9.724,2.945,-7.308,23.45
8473.0,3.17,0.718,-35.209,1.671,9.441,4.739,34.0,4.326,-19.796,-2.709,0.0,35.7,35.8,9.423,1.741,-9.74,-8.391,-10.279,-9.882,-3.105,26.005,0.0,252.94,,260.0,260.0,-9.864,2.948,-7.309,23.431
8473.5,3.17,0.718,-35.209,1.671,9.441,4.739,34.0,4.326,-19.796,-2.709,0.0,35.7,35.8,9.423,1.741,-9.255,-8.116,-10.115,-9.447,-3.105,26.005,0.0,252.94,,260.0,260.0,-9.573,2.952,-7.282,23.495
8474.0,3.17,0.718,-35.209,1.671,9.441,4.759,33.996,4.309,-19.758,-2.707,0.0,35.662,35.797,9.423,1.741,-9.074,-8.155,-10.032,-9.73,-3.098,26.002,0.0,252.74,,260.0,260.0,-9.233,2.956,-7.288,23.508
8474.5,3.17,0.718,-35.209,1.671,9.441,4.759,33.996,4.309,-19.758,-2.707,0.0,35.7,35.8,9.423,1.741,-9.591,-8.378,-10.307,-10.356,-3.098,26.002,0.0,252.74,,260.0,260.0,-9.248,2.959,-7.275,23.514
8475.0,2.529,0.701,-33.858,1.712,9.385,4.759,33.996,4.309,-19.758,-2.707,0.0,35.7,35.8,9.536,1.766,-9.818,-8.44,-10.476,-10.566,-3.098,26.002,0.0,252.64,,260.0,260.0,-9.658,2.963,-7.271,23.503
8475.5,2.529,0.701,-33.858,1.712,9.385,4.759,33.996,4.309,-19.758,-2.707,0.0,35.7,35.8,9.536,1.766,-9.816,-8.399,-10.453,-10.265,-3.098,26.002,0.0,252.64,,260.0,260.0,-9.825,2.956,-7.267,23.518
8476.0,2.529,0.701,-33.858,1.712,9.385,4.759,33.996,4.309,-19.758,-2.707,0.0,35.7,35.8,9.536,1.766,-9.367,-8.234,-10.117,-9.422,-3.098,26.002,0.0,253.14,,260.0,260.0,-9.734,2.949,-7.282,23.523
8476.5,2.529,0.701,-33.858,1.712,9.385,4.759,33.996,4.309,-19.758,-2.707,0.0,35.7,35.8,9.536,1.766,-9.091,-8.068,-9.818,-9.268,-3.098,26.002,0.0,253.14,,260.0,260.0,-9.285,2.942,-7.283,23.469
8477.0,2.529,0.701,-33.858,1.712,9.385,4.76,33.933,4.327,-19.753,-2.706,0.0,35.653,35.775,9.536,1.766,-9.221,-8.117,-9.979,-9.68,-3.105,25.999,0.0,252.94,,260.0,260.0,-9.061,2.935,-7.24,23.502
8477.5,2.529,0.701,-33.858,1.712,9.385,4.76,33.933,4.327,-19.753,-2.706,0.0,35.7,35.8,9.536,1.766,-9.432,-8.235,-10.139,-10.068,-3.105,25.999,0.0,252.94,,260.0,260.0,-9.249,2.928,-7.23,23.467
8478.0,1.937,0.549,-33.263,1.732,9.388,4.76,33.933,4.327,-19.753,-2.706,0.0,35.7,35.8,9.599,1.734,-9.697,-8.351,-10.341,-10.246,-3.105,25.999,0.0,252.44,,260.0,260.0,-9.468,2.922,-7.232,23.426
8478.5,1.937,0.549,-33.263,1.732,9.388,4.76,33.933,4.327,-19.753,-2.706,0.0,35.7,35.8,9.599,1.734,-9.645,-8.317,-10.219,-9.586,-3.105,25.999,0.0,252.44,,260.0,260.0,-9.659,2.906,-7.251,23.344
8479.0,1.937,0.549,-33.263,1.732,9.388,4.76,33.933,4.327,-19.753,-2.706,0.0,35.7,35.8,9.599,1.734,-9.149,-7.887,-9.936,-8.991,-3.105,25.999,0.0,252.64,,260.0,260.0,-9.442,2.89,-7.193,23.303
8479.5,1.937,0.549,-33.263,1.732,9.388,4.76,33.933,4.327,-19.753,-2.706,0.0,35.7,35.8,9.599,1.734,-8.901,-7.924,-9.946,-9.179,-3.105,25.999,0.0,252.64,,260.0,260.0,-8.991,2.874,-7.177,23.268
8480.0,1.937,0.549,-33.263,1.732,9.388,4.76,33.933,4.327,-19.753,-2.706,0.0,35.7,35.8,9.599,1.734,-9.197,-8.089,-10.138,-9.579,-3.105,25.999,0.0,253.04,,260.0,260.0,-8.988,2.859,-7.157,23.222
8480.5,1.937,0.549,-33.263,1.732,9.388,4.74,33.913,4.297,-19.697,-2.732,0.0,35.647,35.746,9.599,1.734,-9.437,-8.199,-10.299,-9.898,-3.121,25.983,0.0,253.04,,260.0,260.0,-9.251,2.844,-7.149,23.239
8481.0,1.937,0.549,-33.263,1.732,9.388,4.74,33.913,4.297,-19.697,-2.732,0.0,35.6,35.7,9.599,1.734,-9.655,-8.279,-10.378,-10.163,-3.121,25.983,0.0,252.44,,260.0,260.0,-9.458,2.829,-7.154,23.232
8481.5,3.207,0.833,-34.465,1.789,9.314,4.74,33.913,4.297,-19.697,-2.732,0.0,35.6,35.7,9.54,1.753,-9.718,-8.265,-10.319,-9.93,-3.121,25.983,0.0,252.44,,260.0,260.0,-9.619,2.814,-7.135,23.339
8482.0,3.207,0.833,-34.465,1.789,9.314,4.74,33.913,4.297,-19.697,-2.732,0.0,35.6,35.7,9.54,1.753,-8.965,-7.933,-9.976,-9.22,-3.121,25.983,0.0,251.74,,260.0,260.0,-9.558,2.821,-7.123,23.377
8482.5,3.207,0.833,-34.465,1.789,9.314,4.74,33.913,4.297,-19.697,-2.732,0.0,35.6,35.7,9.54,1.753,-9.013,-8.013,-10.013,-9.503,-3.121,25.983,0.0,251.74,,260.0,260.0,-9.023,2.827,-7.146,23.448
8483.0,3.207,0.833,-34.465,1.789,9.314,4.74,33.913,4.297,-19.697,-2.732,0.0,35.6,35.7,9.54,1.753,-9.34,-8.102,-10.17,-9.785,-3.121,25.983,0.0,252.24,,260.0,260.0,-9.136,2.833,-7.107,23.476
8483.5,3.207,0.833,-34.465,1.789,9.314,4.745,33.95,4.288,-19.647,-2.713,0.0,35.651,35.764,9.54,1.753,-9.528,-8.259,-10.389,-10.106,-3.117,25.985,0.0,252.24,,260.0,260.0,-9.349,2.839,-7.118,23.478
8484.0,3.207,0.833,-34.465,1.789,9.314,4.745,33.95,4.288,-19.647,-2.713,0.0,35.7,35.8,9.54,1.753,-9.772,-8.324,-10.432,-10.14,-3.117,25.985,0.0,252.64,,260.0,260.0,-9.571,2.845,-7.107,23.473
8484.5,3.106,0.735,-35.209,1.74,9.439,4.745,33.95,4.288,-19.647,-2.713,0.0,35.7,35.8,9.375,1.663,-9.645,-8.229,-10.164,-9.537,-3.117,25.985,0.0,252.64,,260.0,260.0,-9.667,2.851,-7.095,23.446
8485.0,3.106,0.735,-35.209,1.74,9.439,4.745,33.95,4.288,-19.647,-2.713,0.0,35.7,35.8,9.375,1.663,-9.088,-7.892,-9.933,-8.981,-3.117,25.985,0.0,252.44,,260.0,260.0,-9.394,2.855,-7.108,23.449
8485.5,3.106,0.735,-35.209,1.74,9.439,4.745,33.95,4.288,-19.647,-2.713,0.0,35.7,35.8,9.375,1.663,-9.215,-8.076,-10.157,-9.703,-3.117,25.985,0.0,252.44,,260.0,260.0,-8.973,2.859,-7.11,23.407
8486.0,3.106,0.735,-35.209,1.74,9.439,4.745,33.95,4.288,-19.647,-2.713,0.0,35.7,35.8,9.375,1.663,-9.602,-8.231,-10.285,-10.042,-3.117,25.985,0.0,252.24,,260.0,260.0,-9.288,2.864,-7.078,23.325
8486.5,3.106,0.735,-35.209,1.74,9.439,4.75,33.997,4.292,-19.591,-2.719,0.0,35.646,35.762,9.375,1.663,-9.67,-8.336,-10.478,-10.273,-3.119,25.984,0.0,252.24,,260.0,260.0,-9.54,2.868,-7.078,23.285
8487.0,3.106,0.735,-35.209,1.74,9.439,4.75,33.997,4.292,-19.591,-2.719,0.0,35.6,35.8,9.375,1.663,-9.533,-8.237,-10.304,-9.918,-3.119,25.984,0.0,252.24,,260.0,260.0,-9.689,2.871,-7.105,23.252
8487.5,3.106,0.735,-35.209,1.74,9.439,4.75,33.997,4.292,-19.591,-2.719,0.0,35.6,35.8,9.375,1.663,-9.289,-8.07,-10.01,-9.154,-3.119,25.984,0.0,252.24,,260.0,260.0,-9.498,2.875,-7.101,23.285
8488.0,3.5,0.821,-35.209,1.677,9.472,4.75,33.997,4.292,-19.591,-2.719,0.0,35.6,35.8,9.377,1.782,-9.139,-7.914,-9.869,-9.16,-3.119,25.984,0.0,252.54,,260.0,260.0,-9.131,2.879,-7.085,23.244
8488.5,3.5,0.821,-35.209,1.677,9.472,4.75,33.997,4.292,-19.591,-2.719,0.0,35.6,35.8,9.377,1.782,-9.139,-7.989,-9.959,-9.661,-3.119,25.984,0.0,252.54,,260.0,260.0,-9.021,2.889,-7.063,23.222
8489.0,3.5,0.821,-35.209,1.677,9.472,4.75,33.997,4.292,-19.591,-2.719,0.0,35.6,35.8,9.377,1.782,-9.368,-8.131,-10.173,-9.991,-3.119,25.984,0.0,252.74,,260.0,260.0,-9.187,2.899,-7.078,23.189
8489.5,3.5,0.821,-35.209,1.677,9.472,4.75,33.997,4.292,-19.591,-2.719,0.0,35.6,35.8,9.377,1.782,-9.655,-8.259,-10.327,-10.014,-3.119,25.984,0.0,252.74,,260.0,260.0,-9.416,2.909,-7.084,23.143
8490.0,3.5,0.821,-35.209,1.677,9.472,4.778,33.984,4.321,-19.551,-2.744,0.0,35.633,35.719,9.377,1.782,-9.539,-8.16,-10.088,-9.547,-3.13,25.985,0.0,252.34,,260.0,260.0,-9.564,2.919,-7.075,23.082
8490.5,3.5,0.821,-35.209,1.677,9.472,4.778,33.984,4.321,-19.551,-2.744,0.0,35.6,35.7,9.377,1.782,-9.171,-7.941,-9.754,-9.07,-3.13,25.985,0.0,252.34,,260.0,260.0,-9.333,2.928,-7.091,23.005
8491.0,3.527,0.881,-34.68,1.668,9.346,4.778,33.984,4.321,-19.551,-2.744,0.0,35.6,35.7,9.503,1.73,-8.952,-7.881,-9.66,-9.239,-3.13,25.985,0.0,252.24,,260.0,260.0,-8.984,2.938,-7.066,22.962
8491.5,3.527,0.881,-34.68,1.668,9.346,4.778,33.984,4.321,-19.551,-2.744,0.0,35.6,35.7,9.503,1.73,-9.055,-7.999,-9.963,-9.552,-3.13,25.985,0.0,252.24,,260.0,260.0,-8.933,2.947,-7.051,22.916
8492.0,3.527,0.881,-34.68,1.668,9.346,4.778,33.984,4.321,-19.551,-2.744,0.0,35.6,35.7,9.503,1.73,-9.35,-8.116,-10.149,-9.896,-3.13,25.985,0.0,251.74,,260.0,260.0,-9.142,2.957,-7.05,22.907
8492.5,3.527,0.881,-34.68,1.668,9.346,4.778,33.984,4.321,-19.551,-2.744,0.0,35.6,35.7,9.503,1.73,-9.486,-8.182,-10.229,-10.164,-3.13,25.985,0.0,251.74,,260.0,260.0,-9.378,2.966,-7.075,22.927
8493.0,3.527,0.881,-34.68,1.668,9.346,4.745,34.013,4.316,-19.493,-2.733,0.0,35.639,35.709,9.503,1.73,-9.228,-7.931,-9.92,-9.097,-3.124,25.997,0.0,251.84,,260.0,260.0,-9.515,2.975,-7.043,22.988
8493.5,3.527,0.881,-34.68,1.668,9.346,4.745,34.013,4.316,-19.493,-2.733,0.0,35.6,35.7,9.503,1.73,-8.821,-7.765,-9.776,-8.896,-3.124,25.997,0.0,251.84,,260.0,260.0,-9.044,2.984,-7.017,23.087
8494.0,3.527,0.881,-34.68,1.668,9.346,4.745,34.013,4.316,-19.493,-2.733,0.0,35.6,35.7,9.503,1.73,-8.879,-7.817,-9.785,-9.252,-3.124,25.997,0.0,251.94,,260.0,260.0,-8.815,2.993,-7.023,23.158
8494.5,2.702,0.706,-33.973,1.723,9.546,4.745,34.013,4.316,-19.493,-2.733,0.0,35.6,35.7,9.45,1.558,-9.162,-7.929,-10.073,-9.577,-3.124,25.997,0.0,251.94,,260.0,260.0,-8.933,3.002,-7.002,23.224
8495.0,2.702,0.706,-33.973,1.723,9.546,4.745,34.013,4.316,-19.493,-2.733,0.0,35.6,35.7,9.45,1.558,-9.296,-8.035,-10.146,-9.829,-3.124,25.997,0.0,251.84,,260.0,260.0,-9.185,2.997,-6.98,23.268
8495.5,2.702,0.706,-33.973,1.723,9.546,4.745,34.013,4.316,-19.493,-2.733,0.0,35.6,35.7,9.45,1.558,-9.567,-8.179,-10.37,-10.049,-3.124,25.997,0.0,251.84,,260.0,260.0,-9.327,2.992,-7.017,23.238
8496.0,2.702,0.706,-33.973,1.723,9.546,4.745,34.013,4.316,-19.493,-2.733,0.0,35.6,35.7,9.45,1.558,-9.335,-8.031,-10.112,-9.399,-3.124,25.997,0.0,251.94,,260.0,260.0,-9.542,2.988,-6.953,23.201
8496.5,2.702,0.706,-33.973,1.723,9.546,4.74,34.003,4.33,-19.472,-2.731,0.0,35.627,35.72,9.45,1.558,-8.793,-7.675,-9.696,-8.897,-3.123,25.993,0.0,251.94,,260.0,260.0,-9.219,2.983,-6.96,23.201
8497.0,2.702,0.706,-33.973,1.723,9.546,4.74,34.003,4.33,-19.472,-2.731,0.0,35.6,35.7,9.45,1.558,-8.923,-7.797,-9.93,-9.346,-3.123,25.993,0.0,251.94,,260.0,260.0,-8.765,2.978,-6.952,23.249
8497.5,2.329,0.616,-34.327,1.646,9.349,4.74,34.003,4.33,-19.472,-2.731,0.0,35.6,35.7,9.484,1.547,-9.135,-7.895,-9.905,-9.551,-3.123,25.993,0.0,251.94,,260.0,260.0,-8.999,2.974,-6.936,23.215
8498.0,2.329,0.616,-34.327,1.646,9.349,4.74,34.003,4.33,-19.472,-2.731,0.0,35.6,35.7,9.484,1.547,-9.312,-8.036,-10.258,-9.748,-3.123,25.993,0.0,251.64,,260.0,260.0,-9.121,2.963,-6.937,23.279
8498.5,2.329,0.616,-34.327,1.646,9.349,4.74,34.003,4.33,-19.472,-2.731,0.0,35.6,35.7,9.484,1.547,-9.626,-8.104,-10.205,-9.63,-3.123,25.993,0.0,251.64,,260.0,260.0,-9.339,2.953,-6.948,23.288
8499.0,2.329,0.616,-34.327,1.646,9.349,4.74,34.003,4.33,-19.472,-2.731,0.0,35.6,35.7,9.484,1.547,-9.26,-7.832,-9.943,-9.029,-3.123,25.993,0.0,252.14,,260.0,260.0,-9.391,2.943,-6.9,23.212
8499.5,2.329,0.616,-34.327,1.646,9.349,4.735,33.98,4.34,-19.444,-2.71,0.0,35.621,35.672,9.484,1.547,-8.761,-7.657,-9.86,-8.84,-3.122,25.997,0.0,252.14,,260.0,260.0,-9.016,2.933,-6.9,23.185
8500.0,2.329,0.616,-34.327,1.646,9.349,4.735,33.98,4.34,-19.444,-2.71,0.0,35.6,35.7,9.484,1.547,-9.059,-7.859,-9.989,-9.376,-3.122,25.997,0.0,252.44,,260.0,260.0,-8.78,2.923,-6.89,23.193
8500.5,2.329,0.616,-34.327,1.646,9.349,4.735,33.98,4.34,-19.444,-2.71,0.0,35.6,35.7,9.484,1.547,-9.134,-7.872,-10.029,-9.67,-3.122,25.997,0.0,252.44,,260.0,260.0,-9.071,2.913,-6.873,23.206
8501.0,2.439,0.588,-35.209,1.722,9.426,4.735,33.98,4.34,-19.444,-2.71,0.0,35.6,35.7,9.326,1.807,-9.427,-8.064,-10.283,-9.936,-3.122,25.997,0.0,252.74,,260.0,260.0,-9.176,2.903,-6.89,23.182
8501.5,2.439,0.588,-35.209,1.722,9.426,4.735,33.98,4.34,-19.444,-2.71,0.0,35.6,35.7,9.326,1.807,-9.347,-7.97,-10.172,-9.558,-3.122,25.997,0.0,252.74,,260.0,260.0,-9.427,2.896,-6.903,23.222
8502.0,2.439,0.588,-35.209,1.722,9.426,4.735,33.98,4.34,-19.444,-2.71,0.0,35.6,35.7,9.326,1.807,-8.971,-7.747,-9.846,-8.649,-3.122,25.997,0.0,252.44,,260.0,260.0,-9.262,2.888,-6.886,23.249
8502.5,2.439,0.588,-35.209,1.722,9.426,4.735,33.98,4.34,-19.444,-2.71,0.0,35.6,35.7,9.326,1.807,-8.845,-7.553,-9.632,-8.569,-3.122,25.997,0.0,252.44,,260.0,260.0,-8.803,2.881,-6.837,23.318
8503.0,2.439,0.588,-35.209,1.722,9.426,4.731,33.937,4.339,-19.433,-2.72,0.0,35.622,35.668,9.326,1.807,-8.931,-7.646,-9.834,-9.065,-3.125,25.988,0.0,252.54,,260.0,260.0,-8.65,2.874,-6.817,23.353
8503.5,2.439,0.588,-35.209,1.722,9.426,4.731,33.937,4.339,-19.433,-2.72,0.0,35.6,35.7,9.326,1.807,-9.154,-7.796,-10.018,-9.392,-3.125,25.988,0.0,252.54,,260.0,260.0,-8.869,2.867,-6.851,23.391
8504.0,2.208,0.496,-35.209,1.711,9.473,4.731,33.937,4.339,-19.433,-2.72,0.0,35.6,35.7,9.37,1.726,-9.488,-8.072,-10.391,-9.776,-3.125,25.988,0.0,252.44,,260.0,260.0,-9.09,2.86,-6.867,23.394
8504.5,2.208,0.496,-35.209,1.711,9.473,4.731,33.937,4.339,-19.433,-2.72,0.0,35.6,35.7,9.37,1.726,-9.257,-7.841,-10.041,-8.879,-3.125,25.988,0.0,252.44,,260.0,260.0,-9.432,2.849,-6.855,23.334
8505.0,2.208,0.496,-35.209,1.711,9.473,4.731,33.937,4.339,-19.433,-2.72,0.0,35.6,35.7,9.37,1.726,-8.76,-7.457,-9.564,-8.361,-3.125,25.988,0.0,251.94,,260.0,260.0,-9.004,2.838,-6.784,23.378
8505.5,2.208,0.496,-35.209,1.711,9.473,4.731,33.937,4.339,-19.433,-2.72,0.0,35.6,35.7,9.37,1.726,-8.671,-7.518,-9.531,-8.815,-3.125,25.988,0.0,251.94,,260.0,260.0,-8.536,2.828,-6.772,23.375
8506.0,2.208,0.496,-35.209,1.711,9.473,4.724,33.902,4.341,-19.392,-2.729,0.0,35.621,35.689,9.37,1.726,-8.813,-7.647,-9.808,-9.062,-3.129,25.99,0.0,251.74,,260.0,260.0,-8.634,2.818,-6.794,23.428
8506.5,2.208,0.496,-35.209,1.711,9.473,4.724,33.902,4.341,-19.392,-2.729,0.0,35.6,35.7,9.37,1.726,-9.072,-7.765,-9.929,-9.31,-3.129,25.99,0.0,251.74,,260.0,260.0,-8.832,2.808,-6.788,23.368
8507.0,2.208,0.496,-35.209,1.711,9.473,4.724,33.902,4.341,-19.392,-2.729,0.0,35.6,35.7,9.37,1.726,-9.328,-7.927,-10.194,-9.617,-3.129,25.99,0.0,252.04,,260.0,260.0,-9.019,2.798,-6.8,23.313
8507.5,2.473,0.65,-34.499,1.764,9.301,4.724,33.902,4.341,-19.392,-2.729,0.0,35.6,35.7,9.492,1.787,-8.967,-7.628,-9.776,-8.58,-3.129,25.99,0.0,252.04,,260.0,260.0,-9.267,2.788,-6.777,23.265
8508.0,2.473,0.65,-34.499,1.764,9.301,4.724,33.902,4.341,-19.392,-2.729,0.0,35.6,35.7,9.492,1.787,-8.703,-7.455,-9.545,-8.363,-3.129,25.99,0.0,251.84,,260.0,260.0,-8.738,2.783,-6.737,23.254
8508.5,2.473,0.65,-34.499,1.764,9.301,4.724,33.902,4.341,-19.392,-2.729,0.0,35.6,35.7,9.492,1.787,-8.816,-7.545,-9.69,-8.894,-3.129,25.99,0.0,251.84,,260.0,260.0,-8.516,2.778,-6.738,23.244
8509.0,2.473,0.65,-34.499,1.764,9.301,4.724,33.902,4.341,-19.392,-2.729,0.0,35.6,35.7,9.492,1.787,-9.037,-7.68,-9.873,-9.344,-3.129,25.99,0.0,251.54,,260.0,260.0,-8.736,2.773,-6.748,23.228
8509.5,2.473,0.65,-34.499,1.764,9.301,4.769,33.932,4.313,-19.326,-2.721,0.0,35.629,35.694,9.492,1.787,-9.093,-7.764,-9.955,-9.506,-3.114,25.993,0.0,251.54,,260.0,260.0,-8.984,2.768,-6.741,23.214
8510.0,2.473,0.65,-34.499,1.764,9.301,4.769,33.932,4.313,-19.326,-2.721,0.0,35.6,35.7,9.492,1.787,-9.318,-7.877,-10.105,-9.521,-3.114,25.993,0.0,251.54,,260.0,260.0,-9.079,2.763,-6.745,23.233
8510.5,3.036,0.791,-33.585,1.769,9.35,4.769,33.932,4.313,-19.326,-2.721,0.0,35.6,35.7,9.631,1.563,-9.016,-7.705,-9.739,-8.66,-3.114,25.993,0.0,251.54,,260.0,260.0,-9.205,2.759,-6.679,23.25
8511.0,3.036,0.791,-33.585,1.769,9.35,4.769,33.932,4.313,-19.326,-2.721,0.0,35.6,35.7,9.631,1.563,-8.527,-7.398,-9.405,-8.675,-3.114,25.993,0.0,251.74,,260.0,260.0,-8.78,2.763,-6.682,23.24
8511.5,3.036,0.791,-33.585,1.769,9.35,4.769,33.932,4.313,-19.326,-2.721,0.0,35.6,35.7,9.631,1.563,-8.686,-7.529,-9.656,-9.012,-3.114,25.993,0.0,251.74,,260.0,260.0,-8.501,2.768,-6.66,23.38
8512.0,3.036,0.791,-33.585,1.769,9.35,4.769,33.932,4.313,-19.326,-2.721,0.0,35.6,35.7,9.631,1.563,-8.903,-7.646,-9.809,-9.327,-3.114,25.993,0.0,251.64,,260.0,260.0,-8.721,2.772,-6.657,23.412
8512.5,3.036,0.791,-33.585,1.769,9.35,4.743,33.954,4.325,-19.271,-2.731,0.0,35.616,35.704,9.631,1.563,-9.096,-7.769,-9.935,-9.606,-3.118,25.991,0.0,251.64,,260.0,260.0,-8.921,2.776,-6.644,23.438
8513.0,3.036,0.791,-33.585,1.769,9.35,4.743,33.954,4.325,-19.271,-2.731,0.0,35.6,35.7,9.631,1.563,-8.968,-7.63,-9.786,-9.164,-3.118,25.991,0.0,251.84,,260.0,260.0,-9.101,2.781,-6.648,23.465
8513.5,3.817,0.926,-35.209,1.66,9.437,4.743,33.954,4.325,-19.271,-2.731,0.0,35.6,35.7,9.433,1.732,-8.529,-7.424,-9.417,-8.346,-3.118,25.991,0.0,251.84,,260.0,260.0,-8.887,2.785,-6.613,23.443
8514.0,3.817,0.926,-35.209,1.66,9.437,4.743,33.954,4.325,-19.271,-2.731,0.0,35.6,35.7,9.433,1.732,-8.553,-7.352,-9.38,-8.386,-3.118,25.991,0.0,251.54,,260.0,260.0,-8.429,2.802,-6.606,23.388
8514.5,3.817,0.926,-35.209,1.66,9.437,4.743,33.954,4.325,-19.271,-2.731,0.0,35.6,35.7,9.433,1.732,-8.805,-7.526,-9.641,-9.144,-3.118,25.991,0.0,251.54,,260.0,260.0,-8.418,2.818,-6.571,23.383
8515.0,3.817,0.926,-35.209,1.66,9.437,4.743,33.954,4.325,-19.271,-2.731,0.0,35.6,35.7,9.433,1.732,-8.889,-7.632,-9.85,-9.354,-3.118,25.991,0.0,251.94,,260.0,260.0,-8.779,2.835,-6.578,23.397
8515.5,3.817,0.926,-35.209,1.66,9.437,4.743,33.954,4.325,-19.271,-2.731,0.0,35.6,35.7,9.433,1.732,-9.208,-7.803,-10.129,-9.511,-3.118,25.991,0.0,251.94,,260.0,260.0,-8.931,2.851,-6.591,23.371
8516.0,3.817,0.926,-35.209,1.66,9.437,4.752,33.996,4.332,-19.24,-2.723,0.0,35.625,35.658,9.433,1.732,-9.063,-7.659,-9.875,-8.814,-3.123,25.985,0.0,251.64,,260.0,260.0,-9.163,2.867,-6.601,23.345
8516.5,3.817,0.926,-35.209,1.66,9.437,4.752,33.996,4.332,-19.24,-2.723,0.0,35.6,35.7,9.433,1.732,-8.626,-7.308,-9.364,-8.136,-3.123,25.985,0.0,251.64,,260.0,260.0,-8.853,2.882,-6.56,23.295
8517.0,3.867,0.937,-35.209,1.697,9.458,4.752,33.996,4.332,-19.24,-2.723,0.0,35.6,35.7,9.313,1.726,-8.507,-7.316,-9.308,-8.574,-3.123,25.985,0.0,251.44,,260.0,260.0,-8.358,2.898,-6.544,23.248
8517.5,3.867,0.937,-35.209,1.697,9.458,4.752,33.996,4.332,-19.24,-2.723,0.0,35.6,35.7,9.313,1.726,-8.612,-7.425,-9.595,-8.976,-3.123,25.985,0.0,251.44,,260.0,260.0,-8.426,2.913,-6.552,23.229
8518.0,3.867,0.937,-35.209,1.697,9.458,4.752,33.996,4.332,-19.24,-2.723,0.0,35.6,35.7,9.313,1.726,-8.782,-7.507,-9.659,-9.247,-3.123,25.985,0.0,251.34,,260.0,260.0,-8.652,2.929,-6.536,23.221
8518.5,3.867,0.937,-35.209,1.697,9.458,4.752,33.996,4.332,-19.24,-2.723,0.0,35.6,35.7,9.313,1.726,-9.315,-7.682,-9.85,-9.111,-3.123,25.985,0.0,251.34,,260.0,260.0,-8.799,2.944,-6.55,23.208
8519.0,3.867,0.937,-35.209,1.697,9.458,4.749,34.015,4.324,-19.214,-2.745,0.0,35.612,35.674,9.313,1.726,-8.947,-7.398,-9.587,-8.486,-3.133,25.974,0.0,251.74,,260.0,260.0,-8.989,2.96,-6.518,23.222
8519.5,3.867,0.937,-35.209,1.697,9.458,4.749,34.015,4.324,-19.214,-2.745,0.0,35.6,35.7,9.313,1.726,-8.373,-7.229,-9.472,-8.327,-3.133,25.974,0.0,251.74,,260.0,260.0,-8.604,2.974,-6.503,23.182
8520.0,3.577,0.883,-35.209,1.701,9.379,4.749,34.015,4.324,-19.214,-2.745,0.0,35.6,35.7,9.386,1.739,-8.431,-7.295,-9.553,-8.559,-3.133,25.974,0.0,251.14,,260.0,260.0,-8.35,2.989,-6.498,23.154
8520.5,3.577,0.883,-35.209,1.701,9.379,4.749,34.015,4.324,-19.214,-2.745,0.0,35.6,35.7,9.386,1.739,-8.667,-7.453,-9.645,-8.941,-3.133,25.974,0.0,251.14,,260.0,260.0,-8.46,2.999,-6.509,23.164
8521.0,3.577,0.883,-35.209,1.701,9.379,4.749,34.015,4.324,-19.214,-2.745,0.0,35.6,35.7,9.386,1.739,-8.867,-7.519,-9.726,-9.208,-3.133,25.974,0.0,251.64,,260.0,260.0,-8.676,3.008,-6.505,23.145
8521.5,3.577,0.883,-35.209,1.701,9.379,4.749,34.015,4.324,-19.214,-2.745,0.0,35.6,35.7,9.386,1.739,-8.994,-7.621,-9.873,-9.506,-3.133,25.974,0.0,251.64,,260.0,260.0,-8.83,3.017,-6.527,23.159
8522.0,3.577,0.883,-35.209,1.701,9.379,4.749,34.015,4.324,-19.214,-2.745,0.0,35.6,35.7,9.386,1.739,-8.856,-7.421,-9.511,-8.505,-3.133,25.974,0.0,251.24,,260.0,260.0,-8.998,3.027,-6.52,23.148
8522.5,3.577,0.883,-35.209,1.701,9.379,4.736,34.032,4.341,-19.169,-2.728,0.0,35.612,35.696,9.386,1.739,-8.279,-7.175,-9.369,-8.229,-3.127,25.975,0.0,251.24,,260.0,260.0,-8.573,3.036,-6.501,23.114
8523.0,3.577,0.883,-35.209,1.701,9.379,4.736,34.032,4.341,-19.169,-2.728,0.0,35.6,35.7,9.386,1.739,-8.308,-7.26,-9.384,-8.567,-3.127,25.975,0.0,251.64,,260.0,260.0,-8.263,3.045,-6.496,23.059
8523.5,2.915,0.706,-35.209,1.698,9.442,4.736,34.032,4.341,-19.169,-2.728,0.0,35.6,35.7,9.362,1.64,-8.637,-7.387,-9.593,-8.849,-3.127,25.975,0.0,251.64,,260.0,260.0,-8.38,3.053,-6.507,23.041
8524.0,2.915,0.706,-35.209,1.698,9.442,4.736,34.032,4.341,-19.169,-2.728,0.0,35.6,35.7,9.362,1.64,-8.795,-7.533,-9.765,-9.136,-3.127,25.975,0.0,251.24,,260.0,260.0,-8.616,3.051,-6.489,22.98
8524.5,2.915,0.706,-35.209,1.698,9.442,4.736,34.032,4.341,-19.169,-2.728,0.0,35.6,35.7,9.362,1.64,-9.0,-7.642,-9.899,-9.478,-3.127,25.975,0.0,251.24,,260.0,260.0,-8.808,3.049,-6.513,22.844
8525.0,2.915,0.706,-35.209,1.698,9.442,4.736,34.032,4.341,-19.169,-2.728,0.0,35.6,35.7,9.362,1.64,-8.826,-7.585,-9.787,-8.923,-3.127,25.975,0.0,251.84,,260.0,260.0,-9.005,3.047,-6.496,22.604
8525.5,2.915,0.706,-35.209,1.698,9.442,4.755,34.007,4.352,-19.133,-2.719,0.0,35.626,35.767,9.362,1.64,-8.228,-7.155,-9.047,-8.205,-3.113,25.982,0.0,251.84,,260.0,260.0,-8.78,3.044,-6.473,22.471
8526.0,2.915,0.706,-35.209,1.698,9.442,4.755,34.007,4.352,-19.133,-2.719,0.0,35.6,35.8,9.362,1.64,-8.417,-7.272,-9.326,-8.581,-3.113,25.982,0.0,251.84,,260.0,260.0,-8.159,3.042,-6.472,22.399
8526.5,2.169,0.579,-34.673,1.676,9.335,4.755,34.007,4.352,-19.133,-2.719,0.0,35.6,35.8,9.466,1.829,-8.68,-7.462,-9.594,-8.955,-3.113,25.982,0.0,251.84,,260.0,260.0,-8.399,3.04,-6.454,22.428
8527.0,2.169,0.579,-34.673,1.676,9.335,4.755,34.007,4.352,-19.133,-2.719,0.0,35.6,35.8,9.466,1.829,-8.868,-7.556,-9.791,-9.283,-3.113,25.982,0.0,252.04,,260.0,260.0,-8.673,3.026,-6.46,22.517
8527.5,2.169,0.579,-34.673,1.676,9.335,4.755,34.007,4.352,-19.133,-2.719,0.0,35.6,35.8,9.466,1.829,-9.13,-7.712,-9.961,-9.361,-3.113,25.982,0.0,252.04,,260.0,260.0,-8.875,3.012,-6.463,22.528
