t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8528.0,2.169,0.579,-34.673,1.676,9.335,4.755,34.007,4.352,-19.133,-2.719,0.0,35.6,35.8,9.466,1.829,-8.927,-7.451,-9.629,-8.393,-3.113,25.982,0.0,251.74,,260.0,260.0,-9.041,2.998,-6.406,22.563
8528.5,2.169,0.579,-34.673,1.676,9.335,4.755,34.007,4.352,-19.133,-2.719,0.0,35.6,35.8,9.466,1.829,-8.448,-7.155,-9.383,-8.176,-3.113,25.982,0.0,251.74,,260.0,260.0,-8.6,2.984,-6.435,22.575
8529.0,2.169,0.579,-34.673,1.676,9.335,4.768,33.99,4.312,-19.128,-2.727,0.0,35.621,35.702,9.466,1.829,-8.774,-7.439,-9.677,-9.025,-3.121,25.971,0.0,252.04,,260.0,260.0,-8.29,2.971,-6.457,22.483
8529.5,2.169,0.579,-34.673,1.676,9.335,4.768,33.99,4.312,-19.128,-2.727,0.0,35.6,35.7,9.466,1.829,-8.899,-7.498,-9.746,-9.314,-3.121,25.971,0.0,252.04,,260.0,260.0,-8.729,2.958,-6.443,22.435
8530.0,2.884,0.708,-35.193,1.771,9.408,4.768,33.99,4.312,-19.128,-2.727,0.0,35.6,35.7,9.414,1.676,-9.148,-7.7,-9.969,-9.434,-3.121,25.971,0.0,251.74,,260.0,260.0,-8.864,2.945,-6.475,22.414
8530.5,2.884,0.708,-35.193,1.771,9.408,4.768,33.99,4.312,-19.128,-2.727,0.0,35.6,35.7,9.414,1.676,-8.986,-7.527,-9.668,-8.592,-3.121,25.971,0.0,251.74,,260.0,260.0,-9.063,2.944,-6.473,22.391
8531.0,2.884,0.708,-35.193,1.771,9.408,4.768,33.99,4.312,-19.128,-2.727,0.0,35.6,35.7,9.414,1.676,-8.636,-7.21,-9.349,-8.123,-3.121,25.971,0.0,252.04,,260.0,260.0,-8.693,2.943,-6.455,22.388
8531.5,2.884,0.708,-35.193,1.771,9.408,4.768,33.99,4.312,-19.128,-2.727,0.0,35.6,35.7,9.414,1.676,-8.413,-7.266,-9.377,-8.501,-3.121,25.971,0.0,252.04,,260.0,260.0,-8.329,2.942,-6.463,22.407
8532.0,2.884,0.708,-35.193,1.771,9.408,4.729,33.935,4.334,-19.091,-2.714,0.0,35.63,35.7,9.414,1.676,-8.611,-7.373,-9.457,-8.927,-3.115,25.98,0.0,251.74,,260.0,260.0,-8.389,2.941,-6.458,22.408
8532.5,2.884,0.708,-35.193,1.771,9.408,4.729,33.935,4.334,-19.091,-2.714,0.0,35.6,35.7,9.414,1.676,-8.786,-7.477,-9.6,-9.073,-3.115,25.98,0.0,251.74,,260.0,260.0,-8.592,2.94,-6.49,22.41
8533.0,3.056,0.707,-35.209,1.753,9.415,4.729,33.935,4.334,-19.091,-2.714,0.0,35.6,35.7,9.343,1.825,-9.005,-7.578,-9.739,-9.129,-3.115,25.98,0.0,251.94,,260.0,260.0,-8.734,2.939,-6.471,22.442
8533.5,3.056,0.707,-35.209,1.753,9.415,4.729,33.935,4.334,-19.091,-2.714,0.0,35.6,35.7,9.343,1.825,-8.683,-7.419,-9.528,-8.381,-3.115,25.98,0.0,251.94,,260.0,260.0,-8.863,2.941,-6.465,22.444
8534.0,3.056,0.707,-35.209,1.753,9.415,4.729,33.935,4.334,-19.091,-2.714,0.0,35.6,35.7,9.343,1.825,-8.623,-7.309,-9.322,-8.363,-3.115,25.98,0.0,251.04,,260.0,260.0,-8.503,2.943,-6.457,22.395
8534.5,3.056,0.707,-35.209,1.753,9.415,4.729,33.935,4.334,-19.091,-2.714,0.0,35.6,35.7,9.343,1.825,-8.708,-7.392,-9.483,-8.777,-3.115,25.98,0.0,251.04,,260.0,260.0,-8.404,2.945,-6.456,22.318
8535.0,3.056,0.707,-35.209,1.753,9.415,4.749,33.957,4.321,-19.037,-2.723,0.0,35.634,35.686,9.343,1.825,-8.856,-7.471,-9.672,-9.04,-3.114,25.975,0.0,251.54,,260.0,260.0,-8.59,2.947,-6.467,22.3
8535.5,3.056,0.707,-35.209,1.753,9.415,4.749,33.957,4.321,-19.037,-2.723,0.0,35.6,35.7,9.343,1.825,-8.92,-7.584,-9.75,-9.282,-3.114,25.975,0.0,251.54,,260.0,260.0,-8.76,2.949,-6.482,22.256
8536.0,3.056,0.707,-35.209,1.753,9.415,4.749,33.957,4.321,-19.037,-2.723,0.0,35.6,35.7,9.343,1.825,-9.096,-7.656,-9.721,-9.291,-3.114,25.975,0.0,251.14,,260.0,260.0,-8.884,2.95,-6.521,22.287
8536.5,3.01,0.713,-35.209,1.699,9.423,4.749,33.957,4.321,-19.037,-2.723,0.0,35.6,35.7,9.429,1.895,-8.606,-7.298,-9.291,-8.318,-3.114,25.975,0.0,251.14,,260.0,260.0,-8.941,2.952,-6.48,22.326
8537.0,3.01,0.713,-35.209,1.699,9.423,4.749,33.957,4.321,-19.037,-2.723,0.0,35.6,35.7,9.429,1.895,-8.566,-7.311,-9.259,-8.624,-3.114,25.975,0.0,251.34,,260.0,260.0,-8.378,2.953,-6.477,22.352
8537.5,3.01,0.713,-35.209,1.699,9.423,4.749,33.957,4.321,-19.037,-2.723,0.0,35.6,35.7,9.429,1.895,-8.624,-7.444,-9.496,-8.869,-3.114,25.975,0.0,251.34,,260.0,260.0,-8.44,2.954,-6.514,22.416
8538.0,3.01,0.713,-35.209,1.699,9.423,4.749,33.957,4.321,-19.037,-2.723,0.0,35.6,35.7,9.429,1.895,-8.824,-7.534,-9.598,-9.112,-3.114,25.975,0.0,251.34,,260.0,260.0,-8.608,2.955,-6.487,22.507
8538.5,3.01,0.713,-35.209,1.699,9.423,4.752,33.981,4.322,-18.981,-2.711,0.0,35.631,35.744,9.429,1.895,-9.088,-7.656,-9.691,-9.303,-3.113,25.972,0.0,251.34,,260.0,260.0,-8.767,2.956,-6.488,22.555
8539.0,3.01,0.713,-35.209,1.699,9.423,4.752,33.981,4.322,-18.981,-2.711,0.0,35.6,35.7,9.429,1.895,-8.703,-7.534,-9.533,-9.026,-3.113,25.972,0.0,252.54,,260.0,260.0,-8.934,2.957,-6.506,22.557
8539.5,2.988,0.775,-34.325,1.727,9.371,4.752,33.981,4.322,-18.981,-2.711,0.0,35.6,35.7,9.514,1.719,-8.571,-7.323,-9.316,-8.165,-3.113,25.972,0.0,252.54,,260.0,260.0,-8.699,2.957,-6.473,22.625
8540.0,2.988,0.775,-34.325,1.727,9.371,4.752,33.981,4.322,-18.981,-2.711,0.0,35.6,35.7,9.514,1.719,-8.626,-7.357,-9.345,-8.658,-3.113,25.972,0.0,252.54,,260.0,260.0,-8.344,2.958,-6.468,22.643
8540.5,2.988,0.775,-34.325,1.727,9.371,4.752,33.981,4.322,-18.981,-2.711,0.0,35.6,35.7,9.514,1.719,-8.842,-7.458,-9.449,-8.855,-3.113,25.972,0.0,252.54,,260.0,260.0,-8.497,2.958,-6.46,22.66
8541.0,2.988,0.775,-34.325,1.727,9.371,4.752,33.981,4.322,-18.981,-2.711,0.0,35.6,35.7,9.514,1.719,-8.915,-7.593,-9.664,-9.083,-3.113,25.972,0.0,252.54,,260.0,260.0,-8.651,2.959,-6.455,22.654
8541.5,2.988,0.775,-34.325,1.727,9.371,4.725,34.019,4.325,-18.908,-2.719,0.0,35.637,35.75,9.514,1.719,-8.886,-7.552,-9.467,-9.083,-3.117,25.961,0.0,252.54,,260.0,260.0,-8.814,2.959,-6.463,22.668
8542.0,2.988,0.775,-34.325,1.727,9.371,4.725,34.019,4.325,-18.908,-2.719,0.0,35.6,35.7,9.514,1.719,-8.642,-7.389,-9.269,-8.648,-3.117,25.961,0.0,252.44,,260.0,260.0,-8.747,2.96,-6.493,22.636
8542.5,2.988,0.775,-34.325,1.727,9.371,4.725,34.019,4.325,-18.908,-2.719,0.0,35.6,35.7,9.514,1.719,-8.315,-7.338,-9.231,-8.614,-3.117,25.961,0.0,252.44,,260.0,260.0,-8.487,2.96,-6.468,22.592
8543.0,2.76,0.676,-35.201,1.647,9.418,4.725,34.019,4.325,-18.908,-2.719,0.0,35.6,35.7,9.485,1.755,-8.394,-7.354,-9.29,-8.765,-3.117,25.961,0.0,252.74,,260.0,260.0,-8.375,2.961,-6.473,22.605
8543.5,2.76,0.676,-35.201,1.647,9.418,4.725,34.019,4.325,-18.908,-2.719,0.0,35.6,35.7,9.485,1.755,-8.596,-7.416,-9.385,-8.973,-3.117,25.961,0.0,252.74,,260.0,260.0,-8.451,2.958,-6.472,22.62
8544.0,2.76,0.676,-35.201,1.647,9.418,4.725,34.019,4.325,-18.908,-2.719,0.0,35.6,35.7,9.485,1.755,-8.742,-7.465,-9.357,-9.065,-3.117,25.961,0.0,252.04,,260.0,260.0,-8.592,2.954,-6.489,22.634
8544.5,2.76,0.676,-35.201,1.647,9.418,4.725,34.019,4.325,-18.908,-2.719,0.0,35.6,35.7,9.485,1.755,-8.366,-7.334,-9.231,-8.514,-3.117,25.961,0.0,252.04,,260.0,260.0,-8.657,2.951,-6.485,22.6
8545.0,2.76,0.676,-35.201,1.647,9.418,4.775,33.991,4.356,-18.893,-2.724,0.0,35.633,35.775,9.485,1.755,-8.163,-7.258,-9.039,-8.362,-3.115,25.95,0.0,252.04,,260.0,260.0,-8.361,2.948,-6.487,22.659
8545.5,2.76,0.676,-35.201,1.647,9.418,4.775,33.991,4.356,-18.893,-2.724,0.0,35.6,35.8,9.485,1.755,-8.239,-7.314,-9.117,-8.483,-3.115,25.95,0.0,252.04,,260.0,260.0,-8.206,2.945,-6.48,22.681
8546.0,2.724,0.652,-35.209,1.563,9.475,4.775,33.991,4.356,-18.893,-2.724,0.0,35.6,35.8,9.302,1.753,-8.571,-7.358,-9.252,-8.79,-3.115,25.95,0.0,252.04,,260.0,260.0,-8.288,2.942,-6.442,22.767
8546.5,2.724,0.652,-35.209,1.563,9.475,4.775,33.991,4.356,-18.893,-2.724,0.0,35.6,35.8,9.302,1.753,-8.705,-7.463,-9.464,-9.016,-3.115,25.95,0.0,252.04,,260.0,260.0,-8.493,2.938,-6.441,22.815
8547.0,2.724,0.652,-35.209,1.563,9.475,4.775,33.991,4.356,-18.893,-2.724,0.0,35.6,35.8,9.302,1.753,-8.804,-7.492,-9.506,-8.999,-3.115,25.95,0.0,252.54,,260.0,260.0,-8.662,2.935,-6.452,22.819
8547.5,2.724,0.652,-35.209,1.563,9.475,4.775,33.991,4.356,-18.893,-2.724,0.0,35.6,35.8,9.302,1.753,-8.213,-7.08,-9.035,-8.058,-3.115,25.95,0.0,252.54,,260.0,260.0,-8.7,2.931,-6.401,22.853
8548.0,2.724,0.652,-35.209,1.563,9.475,4.783,33.97,4.312,-18.873,-2.719,0.0,35.638,35.857,9.302,1.753,-8.131,-7.1,-9.102,-8.241,-3.105,25.952,0.0,252.34,,260.0,260.0,-8.096,2.928,-6.374,22.803
8548.5,2.724,0.652,-35.209,1.563,9.475,4.783,33.97,4.312,-18.873,-2.719,0.0,35.6,35.9,9.302,1.753,-8.426,-7.227,-9.24,-8.556,-3.105,25.952,0.0,252.34,,260.0,260.0,-8.144,2.925,-6.382,22.755
8549.0,2.724,0.652,-35.209,1.563,9.475,4.783,33.97,4.312,-18.873,-2.719,0.0,35.6,35.9,9.302,1.753,-8.552,-7.322,-9.328,-8.798,-3.105,25.952,0.0,252.34,,260.0,260.0,-8.362,2.921,-6.364,22.902
8549.5,2.352,0.602,-34.862,1.702,9.337,4.783,33.97,4.312,-18.873,-2.719,0.0,35.6,35.9,9.463,1.787,-8.864,-7.453,-9.459,-8.958,-3.105,25.952,0.0,252.34,,260.0,260.0,-8.5,2.918,-6.368,22.983
8550.0,2.352,0.602,-34.862,1.702,9.337,4.783,33.97,4.312,-18.873,-2.719,0.0,35.6,35.9,9.463,1.787,-8.849,-7.344,-9.404,-8.675,-3.105,25.952,0.0,251.94,,260.0,260.0,-8.683,2.909,-6.352,22.975
8550.5,2.352,0.602,-34.862,1.702,9.337,4.783,33.97,4.312,-18.873,-2.719,0.0,35.6,35.9,9.463,1.787,-8.409,-7.147,-9.157,-8.092,-3.105,25.952,0.0,251.94,,260.0,260.0,-8.568,2.9,-6.322,23.038
8551.0,2.352,0.602,-34.862,1.702,9.337,4.783,33.97,4.312,-18.873,-2.719,0.0,35.6,35.9,9.463,1.787,-8.298,-7.134,-9.214,-8.198,-3.105,25.952,0.0,252.04,,260.0,260.0,-8.201,2.891,-6.332,23.007
8551.5,2.352,0.602,-34.862,1.702,9.337,4.781,33.952,4.296,-18.829,-2.725,0.0,35.646,35.766,9.463,1.787,-8.515,-7.251,-9.349,-8.591,-3.112,25.946,0.0,252.04,,260.0,260.0,-8.211,2.882,-6.286,22.968
8552.0,2.352,0.602,-34.862,1.702,9.337,4.781,33.952,4.296,-18.829,-2.725,0.0,35.6,35.8,9.463,1.787,-8.703,-7.312,-9.489,-8.938,-3.112,25.946,0.0,252.44,,260.0,260.0,-8.426,2.873,-6.301,22.953
8552.5,3.242,0.765,-35.209,1.7,9.41,4.781,33.952,4.296,-18.829,-2.725,0.0,35.6,35.8,9.28,1.813,-8.881,-7.474,-9.587,-8.978,-3.112,25.946,0.0,252.44,,260.0,260.0,-8.611,2.865,-6.319,22.941
8553.0,3.242,0.765,-35.209,1.7,9.41,4.781,33.952,4.296,-18.829,-2.725,0.0,35.6,35.8,9.28,1.813,-8.718,-7.324,-9.303,-8.405,-3.112,25.946,0.0,252.54,,260.0,260.0,-8.73,2.871,-6.322,22.888
8553.5,3.242,0.765,-35.209,1.7,9.41,4.781,33.952,4.296,-18.829,-2.725,0.0,35.6,35.8,9.28,1.813,-8.351,-7.057,-9.011,-7.93,-3.112,25.946,0.0,252.54,,260.0,260.0,-8.438,2.877,-6.289,22.835
8554.0,3.242,0.765,-35.209,1.7,9.41,4.781,33.952,4.296,-18.829,-2.725,0.0,35.6,35.8,9.28,1.813,-8.217,-7.081,-9.023,-8.344,-3.112,25.946,0.0,252.24,,260.0,260.0,-8.087,2.883,-6.307,22.833
8554.5,3.242,0.765,-35.209,1.7,9.41,4.775,33.955,4.308,-18.805,-2.71,0.0,35.667,35.835,9.28,1.813,-8.635,-7.32,-9.36,-8.816,-3.096,25.949,0.0,252.24,,260.0,260.0,-8.166,2.889,-6.272,22.821
8555.0,3.242,0.765,-35.209,1.7,9.41,4.775,33.955,4.308,-18.805,-2.71,0.0,35.7,35.8,9.28,1.813,-8.837,-7.476,-9.601,-9.103,-3.096,25.949,0.0,253.04,,260.0,260.0,-8.533,2.894,-6.303,22.828
8555.5,3.242,0.765,-35.209,1.7,9.41,4.775,33.955,4.308,-18.805,-2.71,0.0,35.7,35.8,9.28,1.813,-8.859,-7.401,-9.562,-8.831,-3.096,25.949,0.0,253.04,,260.0,260.0,-8.754,2.9,-6.297,22.807
8556.0,2.203,0.593,-33.486,1.778,9.36,4.775,33.955,4.308,-18.805,-2.71,0.0,35.7,35.8,9.64,1.653,-8.488,-7.137,-9.332,-8.051,-3.096,25.949,0.0,252.14,,260.0,260.0,-8.663,2.906,-6.253,22.874
8556.5,2.203,0.593,-33.486,1.778,9.36,4.775,33.955,4.308,-18.805,-2.71,0.0,35.7,35.8,9.64,1.653,-8.273,-7.067,-9.133,-8.064,-3.096,25.949,0.0,252.14,,260.0,260.0,-8.252,2.894,-6.269,22.861
8557.0,2.203,0.593,-33.486,1.778,9.36,4.775,33.955,4.308,-18.805,-2.71,0.0,35.7,35.8,9.64,1.653,-8.378,-7.153,-9.223,-8.426,-3.096,25.949,0.0,252.04,,260.0,260.0,-8.134,2.883,-6.275,22.828
8557.5,2.203,0.593,-33.486,1.778,9.36,4.775,33.955,4.308,-18.805,-2.71,0.0,35.7,35.8,9.64,1.653,-8.662,-7.279,-9.412,-8.751,-3.096,25.949,0.0,252.04,,260.0,260.0,-8.295,2.872,-6.279,22.827
8558.0,2.203,0.593,-33.486,1.778,9.36,4.776,33.982,4.317,-18.787,-2.688,0.0,35.667,35.902,9.64,1.653,-8.767,-7.39,-9.512,-9.042,-3.094,25.948,0.0,252.04,,260.0,260.0,-8.526,2.861,-6.294,22.764
8558.5,2.203,0.593,-33.486,1.778,9.36,4.776,33.982,4.317,-18.787,-2.688,0.0,35.7,35.9,9.64,1.653,-8.786,-7.414,-9.644,-8.76,-3.094,25.948,0.0,252.04,,260.0,260.0,-8.677,2.85,-6.338,22.698
8559.0,3.22,0.743,-35.209,1.71,9.453,4.776,33.982,4.317,-18.787,-2.688,0.0,35.7,35.9,9.391,1.785,-8.494,-7.158,-9.218,-7.916,-3.094,25.948,0.0,252.04,,260.0,260.0,-8.651,2.839,-6.286,22.628
8559.5,3.22,0.743,-35.209,1.71,9.453,4.776,33.982,4.317,-18.787,-2.688,0.0,35.7,35.9,9.391,1.785,-8.342,-7.051,-9.109,-8.048,-3.094,25.948,0.0,252.04,,260.0,260.0,-8.197,2.846,-6.274,22.497
8560.0,3.22,0.743,-35.209,1.71,9.453,4.776,33.982,4.317,-18.787,-2.688,0.0,35.7,35.9,9.391,1.785,-8.483,-7.148,-9.265,-8.468,-3.094,25.948,0.0,251.64,,260.0,260.0,-8.137,2.852,-6.278,22.502
8560.5,3.22,0.743,-35.209,1.71,9.453,4.776,33.982,4.317,-18.787,-2.688,0.0,35.7,35.9,9.391,1.785,-8.745,-7.295,-9.45,-8.763,-3.094,25.948,0.0,251.64,,260.0,260.0,-8.341,2.858,-6.285,22.561
8561.0,3.22,0.743,-35.209,1.71,9.453,4.757,34.0,4.331,-18.762,-2.701,0.0,35.674,35.872,9.391,1.785,-8.871,-7.447,-9.588,-9.095,-3.095,25.943,0.0,251.84,,260.0,260.0,-8.564,2.864,-6.305,22.531
8561.5,3.22,0.743,-35.209,1.71,9.453,4.757,34.0,4.331,-18.762,-2.701,0.0,35.7,35.9,9.391,1.785,-9.016,-7.588,-9.766,-9.174,-3.095,25.943,0.0,251.84,,260.0,260.0,-8.75,2.87,-6.32,22.524
8562.0,3.22,0.743,-35.209,1.71,9.453,4.757,34.0,4.331,-18.762,-2.701,0.0,35.7,35.9,9.391,1.785,-8.559,-7.128,-9.174,-8.024,-3.095,25.943,0.0,252.44,,260.0,260.0,-8.886,2.875,-6.307,22.564
8562.5,3.417,0.807,-35.209,1.741,9.504,4.757,34.0,4.331,-18.762,-2.701,0.0,35.7,35.9,9.362,1.785,-8.356,-7.135,-9.079,-8.365,-3.095,25.943,0.0,252.44,,260.0,260.0,-8.221,2.881,-6.299,22.542
8563.0,3.417,0.807,-35.209,1.741,9.504,4.757,34.0,4.331,-18.762,-2.701,0.0,35.7,35.9,9.362,1.785,-8.382,-7.233,-9.32,-8.612,-3.095,25.943,0.0,251.94,,260.0,260.0,-8.234,2.89,-6.325,22.508
8563.5,3.417,0.807,-35.209,1.741,9.504,4.757,34.0,4.331,-18.762,-2.701,0.0,35.7,35.9,9.362,1.785,-8.547,-7.32,-9.437,-8.757,-3.095,25.943,0.0,251.94,,260.0,260.0,-8.387,2.898,-6.321,22.51
8564.0,3.417,0.807,-35.209,1.741,9.504,4.757,34.0,4.331,-18.762,-2.701,0.0,35.7,35.9,9.362,1.785,-8.823,-7.495,-9.645,-9.095,-3.095,25.943,0.0,252.04,,260.0,260.0,-8.515,2.907,-6.324,22.461
8564.5,3.417,0.807,-35.209,1.741,9.504,4.754,34.003,4.341,-18.716,-2.697,0.0,35.681,35.916,9.362,1.785,-8.903,-7.441,-9.504,-8.916,-3.095,25.942,0.0,252.04,,260.0,260.0,-8.764,2.915,-6.342,22.458
8565.0,3.417,0.807,-35.209,1.741,9.504,4.754,34.003,4.341,-18.716,-2.697,0.0,35.7,35.9,9.362,1.785,-8.538,-7.216,-9.263,-8.331,-3.095,25.942,0.0,252.14,,260.0,260.0,-8.691,2.924,-6.301,22.453
8565.5,3.314,0.856,-34.257,1.694,9.31,4.754,34.003,4.341,-18.716,-2.697,0.0,35.7,35.9,9.586,1.703,-8.232,-7.156,-9.232,-8.408,-3.095,25.942,0.0,252.14,,260.0,260.0,-8.337,2.938,-6.338,22.484
8566.0,3.314,0.856,-34.257,1.694,9.31,4.754,34.003,4.341,-18.716,-2.697,0.0,35.7,35.9,9.586,1.703,-8.418,-7.261,-9.354,-8.624,-3.095,25.942,0.0,251.94,,260.0,260.0,-8.257,2.938,-6.335,22.559
8566.5,3.314,0.856,-34.257,1.694,9.31,4.754,34.003,4.341,-18.716,-2.697,0.0,35.7,35.9,9.586,1.703,-8.554,-7.36,-9.469,-8.799,-3.095,25.942,0.0,251.94,,260.0,260.0,-8.414,2.944,-6.301,22.568
8567.0,3.314,0.856,-34.257,1.694,9.31,4.754,34.003,4.341,-18.716,-2.697,0.0,35.7,35.9,9.586,1.703,-8.742,-7.455,-9.61,-8.987,-3.095,25.942,0.0,251.74,,260.0,260.0,-8.545,2.95,-6.336,22.56
8567.5,3.314,0.856,-34.257,1.694,9.31,4.764,34.042,4.344,-18.67,-2.675,0.0,35.689,35.92,9.586,1.703,-8.776,-7.363,-9.534,-8.723,-3.088,25.946,0.0,251.74,,260.0,260.0,-8.699,2.956,-6.33,22.548
8568.0,3.314,0.856,-34.257,1.694,9.31,4.764,34.042,4.344,-18.67,-2.675,0.0,35.7,35.9,9.586,1.703,-8.43,-7.199,-9.307,-8.025,-3.088,25.946,0.0,251.54,,260.0,260.0,-8.599,2.962,-6.3,22.473
8568.5,3.292,0.789,-35.209,1.693,9.504,4.764,34.042,4.344,-18.67,-2.675,0.0,35.7,35.9,9.356,1.806,-8.403,-7.119,-9.22,-8.077,-3.088,25.946,0.0,251.54,,260.0,260.0,-8.24,2.973,-6.307,22.42
8569.0,3.292,0.789,-35.209,1.693,9.504,4.764,34.042,4.344,-18.67,-2.675,0.0,35.7,35.9,9.356,1.806,-8.495,-7.195,-9.325,-8.56,-3.088,25.946,0.0,251.54,,260.0,260.0,-8.205,2.978,-6.3,22.457
8569.5,3.292,0.789,-35.209,1.693,9.504,4.764,34.042,4.344,-18.67,-2.675,0.0,35.7,35.9,9.356,1.806,-8.617,-7.375,-9.466,-8.915,-3.088,25.946,0.0,251.54,,260.0,260.0,-8.394,2.978,-6.319,22.452
8570.0,3.292,0.789,-35.209,1.693,9.504,4.764,34.042,4.344,-18.67,-2.675,0.0,35.7,35.9,9.356,1.806,-8.843,-7.4,-9.39,-8.805,-3.088,25.946,0.0,251.94,,260.0,260.0,-8.593,2.983,-6.328,22.512
8570.5,3.292,0.789,-35.209,1.693,9.504,4.764,34.042,4.344,-18.67,-2.675,0.0,35.7,35.9,9.356,1.806,-8.627,-7.31,-9.177,-8.425,-3.088,25.946,0.0,251.94,,260.0,260.0,-8.609,2.988,-6.337,22.544
8571.0,3.292,0.789,-35.209,1.693,9.504,4.797,34.028,4.337,-18.65,-2.693,0.0,35.698,35.931,9.356,1.806,-8.252,-7.128,-9.038,-8.205,-3.086,25.943,0.0,251.54,,260.0,260.0,-8.385,2.993,-6.339,22.553
8571.5,3.292,0.789,-35.209,1.693,9.504,4.797,34.028,4.337,-18.65,-2.693,0.0,35.7,35.9,9.356,1.806,-8.117,-7.135,-9.066,-8.394,-3.086,25.943,0.0,251.54,,260.0,260.0,-8.156,2.998,-6.334,22.548
8572.0,2.584,0.609,-35.209,1.689,9.509,4.797,34.028,4.337,-18.65,-2.693,0.0,35.7,35.9,9.346,1.662,-8.332,-7.262,-9.25,-8.554,-3.086,25.943,0.0,251.54,,260.0,260.0,-8.178,3.003,-6.305,22.559
8572.5,2.584,0.609,-35.209,1.689,9.509,4.797,34.028,4.337,-18.65,-2.693,0.0,35.7,35.9,9.346,1.662,-8.715,-7.379,-9.376,-8.894,-3.086,25.943,0.0,251.54,,260.0,260.0,-8.35,2.996,-6.333,22.616
8573.0,2.584,0.609,-35.209,1.689,9.509,4.797,34.028,4.337,-18.65,-2.693,0.0,35.7,35.9,9.346,1.662,-8.536,-7.266,-9.144,-8.196,-3.086,25.943,0.0,251.44,,260.0,260.0,-8.591,2.99,-6.304,22.629
8573.5,2.584,0.609,-35.209,1.689,9.509,4.797,34.028,4.337,-18.65,-2.693,0.0,35.7,35.9,9.346,1.662,-8.225,-7.051,-9.001,-8.103,-3.086,25.943,0.0,251.44,,260.0,260.0,-8.285,2.983,-6.301,22.624
8574.0,2.584,0.609,-35.209,1.689,9.509,4.79,34.007,4.338,-18.615,-2.691,0.0,35.711,35.906,9.346,1.662,-8.057,-7.102,-9.01,-8.415,-3.086,25.948,0.0,251.24,,260.0,260.0,-8.095,2.976,-6.325,22.706
8574.5,2.584,0.609,-35.209,1.689,9.509,4.79,34.007,4.338,-18.615,-2.691,0.0,35.7,35.9,9.346,1.662,-8.285,-7.207,-9.144,-8.554,-3.086,25.948,0.0,251.24,,260.0,260.0,-8.146,2.97,-6.296,22.726
8575.0,2.72,0.645,-35.209,1.683,9.427,4.79,34.007,4.338,-18.615,-2.691,0.0,35.7,35.9,9.469,1.814,-8.584,-7.347,-9.357,-8.82,-3.086,25.948,0.0,250.94,,260.0,260.0,-8.297,2.964,-6.297,22.732
8575.5,2.72,0.645,-35.209,1.683,9.427,4.79,34.007,4.338,-18.615,-2.691,0.0,35.7,35.9,9.469,1.814,-8.707,-7.393,-9.362,-8.906,-3.086,25.948,0.0,250.94,,260.0,260.0,-8.527,2.96,-6.29,22.718
8576.0,2.72,0.645,-35.209,1.683,9.427,4.79,34.007,4.338,-18.615,-2.691,0.0,35.7,35.9,9.469,1.814,-8.494,-7.207,-9.204,-8.44,-3.086,25.948,0.0,251.44,,260.0,260.0,-8.592,2.956,-6.286,22.716
8576.5,2.72,0.645,-35.209,1.683,9.427,4.79,34.007,4.338,-18.615,-2.691,0.0,35.7,35.9,9.469,1.814,-8.169,-7.077,-9.001,-8.159,-3.086,25.948,0.0,251.44,,260.0,260.0,-8.336,2.952,-6.273,22.75
8577.0,2.72,0.645,-35.209,1.683,9.427,4.79,34.007,4.338,-18.615,-2.691,0.0,35.7,35.9,9.469,1.814,-8.279,-7.165,-9.174,-8.454,-3.086,25.948,0.0,250.94,,260.0,260.0,-8.102,2.948,-6.283,22.782
8577.5,2.72,0.645,-35.209,1.683,9.427,4.767,33.959,4.332,-18.58,-2.691,0.0,35.723,35.966,9.469,1.814,-8.555,-7.276,-9.251,-8.688,-3.09,25.944,0.0,250.94,,260.0,260.0,-8.268,2.944,-6.273,22.76
8578.0,2.72,0.645,-35.209,1.683,9.427,4.767,33.959,4.332,-18.58,-2.691,0.0,35.7,36.0,9.469,1.814,-8.59,-7.348,-9.419,-8.924,-3.09,25.944,0.0,251.64,,260.0,260.0,-8.442,2.941,-6.279,22.738
8578.5,2.571,0.562,-35.209,1.691,9.461,4.767,33.959,4.332,-18.58,-2.691,0.0,35.7,36.0,9.421,1.705,-8.412,-7.253,-9.258,-8.486,-3.09,25.944,0.0,251.64,,260.0,260.0,-8.57,2.937,-6.262,22.743
8579.0,2.571,0.562,-35.209,1.691,9.461,4.767,33.959,4.332,-18.58,-2.691,0.0,35.7,36.0,9.421,1.705,-8.102,-7.019,-8.87,-7.712,-3.09,25.944,0.0,251.04,,260.0,260.0,-8.352,2.931,-6.247,22.725
8579.5,2.571,0.562,-35.209,1.691,9.461,4.767,33.959,4.332,-18.58,-2.691,0.0,35.7,36.0,9.421,1.705,-7.996,-6.915,-8.787,-7.868,-3.09,25.944,0.0,251.04,,260.0,260.0,-7.926,2.925,-6.229,22.733
8580.0,2.571,0.562,-35.209,1.691,9.461,4.767,33.959,4.332,-18.58,-2.691,0.0,35.7,36.0,9.421,1.705,-8.268,-7.062,-9.005,-8.157,-3.09,25.944,0.0,252.14,,260.0,260.0,-7.891,2.919,-6.215,22.77
8580.5,2.571,0.562,-35.209,1.691,9.461,4.743,33.967,4.333,-18.53,-2.698,0.0,35.708,35.989,9.421,1.705,-8.469,-7.274,-9.28,-8.729,-3.098,25.933,0.0,252.14,,260.0,260.0,-8.123,2.913,-6.222,22.747
8581.0,2.571,0.562,-35.209,1.691,9.461,4.743,33.967,4.333,-18.53,-2.698,0.0,35.7,36.0,9.421,1.705,-8.757,-7.322,-9.248,-8.576,-3.098,25.933,0.0,251.04,,260.0,260.0,-8.438,2.908,-6.21,22.635
8581.5,2.772,0.759,-33.537,1.753,9.391,4.743,33.967,4.333,-18.53,-2.698,0.0,35.7,36.0,9.533,1.634,-8.342,-7.067,-9.051,-8.137,-3.098,25.933,0.0,251.04,,260.0,260.0,-8.476,2.902,-6.217,22.601
8582.0,2.772,0.759,-33.537,1.753,9.391,4.743,33.967,4.333,-18.53,-2.698,0.0,35.7,36.0,9.533,1.634,-8.038,-6.939,-8.955,-7.893,-3.098,25.933,0.0,252.14,,260.0,260.0,-8.149,2.9,-6.176,22.553
8582.5,2.772,0.759,-33.537,1.753,9.391,4.743,33.967,4.333,-18.53,-2.698,0.0,35.7,36.0,9.533,1.634,-8.088,-6.971,-8.904,-8.266,-3.098,25.933,0.0,252.14,,260.0,260.0,-7.956,2.898,-6.215,22.467
8583.0,2.772,0.759,-33.537,1.753,9.391,4.743,33.967,4.333,-18.53,-2.698,0.0,35.7,36.0,9.533,1.634,-8.248,-7.124,-9.151,-8.513,-3.098,25.933,0.0,251.04,,260.0,260.0,-8.057,2.896,-6.187,22.455
8583.5,2.772,0.759,-33.537,1.753,9.391,4.743,33.967,4.333,-18.53,-2.698,0.0,35.7,36.0,9.533,1.634,-8.307,-7.219,-9.223,-8.637,-3.098,25.933,0.0,251.04,,260.0,260.0,-8.259,2.894,-6.199,22.458
8584.0,2.772,0.759,-33.537,1.753,9.391,4.754,34.009,4.334,-18.497,-2.697,0.0,35.725,35.99,9.533,1.634,-8.533,-7.264,-9.244,-8.434,-3.098,25.933,0.0,251.84,,260.0,260.0,-8.346,2.892,-6.196,22.496
8584.5,2.772,0.759,-33.537,1.753,9.391,4.754,34.009,4.334,-18.497,-2.697,0.0,35.7,36.0,9.533,1.634,-8.221,-6.917,-8.837,-7.69,-3.098,25.933,0.0,251.84,,260.0,260.0,-8.369,2.89,-6.189,22.517
8585.0,3.681,0.892,-35.209,1.683,9.396,4.754,34.009,4.334,-18.497,-2.697,0.0,35.7,36.0,9.503,1.734,-7.839,-6.871,-8.763,-8.002,-3.098,25.933,0.0,250.14,,260.0,260.0,-7.916,2.888,-6.156,22.59
8585.5,3.681,0.892,-35.209,1.683,9.396,4.754,34.009,4.334,-18.497,-2.697,0.0,35.7,36.0,9.503,1.734,-8.069,-6.987,-9.034,-8.241,-3.098,25.933,0.0,250.14,,260.0,260.0,-7.869,2.901,-6.181,22.637
8586.0,3.681,0.892,-35.209,1.683,9.396,4.754,34.009,4.334,-18.497,-2.697,0.0,35.7,36.0,9.503,1.734,-8.436,-7.202,-9.197,-8.648,-3.098,25.933,0.0,252.14,,260.0,260.0,-8.083,2.914,-6.188,22.678
8586.5,3.681,0.892,-35.209,1.683,9.396,4.754,34.009,4.334,-18.497,-2.697,0.0,35.7,36.0,9.503,1.734,-8.512,-7.267,-9.32,-8.909,-3.098,25.933,0.0,252.14,,260.0,260.0,-8.371,2.926,-6.172,22.682
8587.0,3.681,0.892,-35.209,1.683,9.396,4.744,34.043,4.351,-18.46,-2.706,0.0,35.726,35.984,9.503,1.734,-8.777,-7.266,-9.251,-8.434,-3.097,25.927,0.0,250.44,,260.0,260.0,-8.502,2.939,-6.142,22.627
8587.5,3.681,0.892,-35.209,1.683,9.396,4.744,34.043,4.351,-18.46,-2.706,0.0,35.7,36.0,9.503,1.734,-7.788,-6.764,-8.868,-7.667,-3.097,25.927,0.0,250.44,,260.0,260.0,-8.432,2.951,-6.102,22.717
8588.0,3.824,0.912,-35.209,1.623,9.44,4.744,34.043,4.351,-18.46,-2.706,0.0,35.7,36.0,9.451,1.753,-8.027,-6.851,-8.949,-7.954,-3.097,25.927,0.0,252.04,,260.0,260.0,-7.772,2.963,-6.132,22.754
8588.5,3.824,0.912,-35.209,1.623,9.44,4.744,34.043,4.351,-18.46,-2.706,0.0,35.7,36.0,9.451,1.753,-8.231,-7.024,-9.139,-8.19,-3.097,25.927,0.0,252.04,,260.0,260.0,-7.945,2.977,-6.119,22.726
8589.0,3.824,0.912,-35.209,1.623,9.44,4.744,34.043,4.351,-18.46,-2.706,0.0,35.7,36.0,9.451,1.753,-8.364,-7.141,-9.226,-8.449,-3.097,25.927,0.0,249.84,,260.0,260.0,-8.146,2.991,-6.113,22.695
8589.5,3.824,0.912,-35.209,1.623,9.44,4.744,34.043,4.351,-18.46,-2.706,0.0,35.7,36.0,9.451,1.753,-8.475,-7.186,-9.324,-8.762,-3.097,25.927,0.0,249.84,,260.0,260.0,-8.295,3.005,-6.107,22.679
8590.0,3.824,0.912,-35.209,1.623,9.44,4.747,34.046,4.337,-18.426,-2.705,0.0,35.733,35.975,9.451,1.753,-8.548,-7.091,-9.22,-8.27,-3.094,25.928,0.0,251.84,,260.0,260.0,-8.437,3.018,-6.085,22.733
8590.5,3.824,0.912,-35.209,1.623,9.44,4.747,34.046,4.337,-18.426,-2.705,0.0,35.7,36.0,9.451,1.753,-8.105,-6.863,-8.97,-7.568,-3.094,25.928,0.0,251.84,,260.0,260.0,-8.282,3.031,-6.076,22.767
8591.0,3.824,0.912,-35.209,1.623,9.44,4.747,34.046,4.337,-18.426,-2.705,0.0,35.7,36.0,9.451,1.753,-8.185,-6.852,-8.979,-7.822,-3.094,25.928,0.0,249.94,,260.0,260.0,-7.877,3.044,-6.06,22.783
8591.5,2.99,0.805,-33.38,1.705,9.384,4.747,34.046,4.337,-18.426,-2.705,0.0,35.7,36.0,9.485,1.605,-8.4,-7.019,-9.089,-8.169,-3.094,25.928,0.0,249.94,,260.0,260.0,-7.959,3.057,-6.065,22.782
8592.0,2.99,0.805,-33.38,1.705,9.384,4.747,34.046,4.337,-18.426,-2.705,0.0,35.7,36.0,9.485,1.605,-8.477,-7.176,-9.307,-8.493,-3.094,25.928,0.0,252.34,,260.0,260.0,-8.169,3.056,-6.069,22.764
8592.5,2.99,0.805,-33.38,1.705,9.384,4.747,34.046,4.337,-18.426,-2.705,0.0,35.7,36.0,9.485,1.605,-8.649,-7.244,-9.301,-8.601,-3.094,25.928,0.0,252.34,,260.0,260.0,-8.363,3.055,-6.097,22.73
8593.0,2.99,0.805,-33.38,1.705,9.384,4.747,34.046,4.337,-18.426,-2.705,0.0,35.7,36.0,9.485,1.605,-8.359,-7.041,-8.984,-8.009,-3.094,25.928,0.0,251.24,,260.0,260.0,-8.449,3.054,-6.105,22.703
8593.5,2.99,0.805,-33.38,1.705,9.384,4.734,34.048,4.348,-18.411,-2.706,0.0,35.735,35.963,9.485,1.605,-7.82,-6.726,-8.729,-7.514,-3.088,25.927,0.0,251.24,,260.0,260.0,-8.098,3.053,-6.065,22.879
8594.0,2.99,0.805,-33.38,1.705,9.384,4.734,34.048,4.348,-18.411,-2.706,0.0,35.7,36.0,9.485,1.605,-7.789,-6.813,-8.794,-7.907,-3.088,25.927,0.0,252.34,,260.0,260.0,-7.697,3.052,-6.062,22.917
8594.5,2.128,0.556,-33.765,1.76,9.319,4.734,34.048,4.348,-18.411,-2.706,0.0,35.7,36.0,9.548,1.505,-7.994,-6.941,-8.821,-8.265,-3.088,25.927,0.0,252.34,,260.0,260.0,-7.826,3.051,-6.067,22.935
8595.0,2.128,0.556,-33.765,1.76,9.319,4.734,34.048,4.348,-18.411,-2.706,0.0,35.7,36.0,9.548,1.505,-8.431,-7.168,-9.091,-8.574,-3.088,25.927,0.0,251.74,,260.0,260.0,-8.005,3.036,-6.091,22.978
8595.5,2.128,0.556,-33.765,1.76,9.319,4.734,34.048,4.348,-18.411,-2.706,0.0,35.7,36.0,9.548,1.505,-8.252,-7.079,-8.897,-8.172,-3.088,25.927,0.0,251.74,,260.0,260.0,-8.316,3.021,-6.091,23.031
8596.0,2.128,0.556,-33.765,1.76,9.319,4.734,34.048,4.348,-18.411,-2.706,0.0,35.7,36.0,9.548,1.505,-7.959,-6.816,-8.561,-7.527,-3.088,25.927,0.0,252.64,,260.0,260.0,-8.1,3.006,-6.097,23.06
8596.5,2.128,0.556,-33.765,1.76,9.319,4.744,33.972,4.354,-18.388,-2.691,0.0,35.743,36.047,9.548,1.505,-7.583,-6.754,-8.531,-7.725,-3.074,25.933,0.0,252.64,,260.0,260.0,-7.716,2.992,-6.063,23.058
8597.0,2.128,0.556,-33.765,1.76,9.319,4.744,33.972,4.354,-18.388,-2.691,0.0,35.7,36.0,9.548,1.505,-7.912,-6.855,-8.738,-7.954,-3.074,25.933,0.0,251.54,,260.0,260.0,-7.648,2.977,-6.053,23.029
8597.5,2.128,0.556,-33.765,1.76,9.319,4.744,33.972,4.354,-18.388,-2.691,0.0,35.7,36.0,9.548,1.505,-8.242,-7.011,-8.889,-8.236,-3.074,25.933,0.0,251.54,,260.0,260.0,-7.865,2.964,-6.048,23.074
8598.0,2.625,0.722,-33.562,1.735,9.41,4.744,33.972,4.354,-18.388,-2.691,0.0,35.7,36.0,9.527,1.653,-8.302,-7.066,-9.019,-8.46,-3.074,25.933,0.0,252.34,,260.0,260.0,-8.094,2.95,-6.052,23.126
8598.5,2.625,0.722,-33.562,1.735,9.41,4.744,33.972,4.354,-18.388,-2.691,0.0,35.7,36.0,9.527,1.653,-7.908,-6.767,-8.663,-7.43,-3.074,25.933,0.0,252.34,,260.0,260.0,-8.212,2.945,-6.018,23.138
8599.0,2.625,0.722,-33.562,1.735,9.41,4.744,33.972,4.354,-18.388,-2.691,0.0,35.7,36.0,9.527,1.653,-7.579,-6.659,-8.506,-7.486,-3.074,25.933,0.0,251.34,,260.0,260.0,-7.692,2.939,-5.996,23.156
8599.5,2.625,0.722,-33.562,1.735,9.41,4.744,33.972,4.354,-18.388,-2.691,0.0,35.7,36.0,9.527,1.653,-7.697,-6.787,-8.545,-7.793,-3.074,25.933,0.0,251.34,,260.0,260.0,-7.557,2.934,-6.014,23.127
8600.0,2.625,0.722,-33.562,1.735,9.41,4.75,33.942,4.339,-18.329,-2.681,0.0,35.753,36.038,9.527,1.653,-8.199,-6.967,-8.784,-8.052,-3.074,25.937,0.0,252.34,,260.0,260.0,-7.706,2.929,-5.999,23.148
8600.5,2.625,0.722,-33.562,1.735,9.41,4.75,33.942,4.339,-18.329,-2.681,0.0,35.8,36.0,9.527,1.653,-8.296,-7.083,-9.021,-8.363,-3.074,25.937,0.0,252.34,,260.0,260.0,-8.0,2.924,-6.003,23.191
8601.0,2.328,0.595,-34.801,1.722,9.361,4.75,33.942,4.339,-18.329,-2.681,0.0,35.8,36.0,9.487,1.836,-8.548,-7.175,-9.064,-8.269,-3.074,25.937,0.0,250.04,,260.0,260.0,-8.191,2.919,-6.01,23.213
8601.5,2.328,0.595,-34.801,1.722,9.361,4.75,33.942,4.339,-18.329,-2.681,0.0,35.8,36.0,9.487,1.836,-8.3,-6.891,-8.76,-7.69,-3.074,25.937,0.0,250.04,,260.0,260.0,-8.264,2.909,-5.947,23.244
8602.0,2.328,0.595,-34.801,1.722,9.361,4.75,33.942,4.339,-18.329,-2.681,0.0,35.8,36.0,9.487,1.836,-7.584,-6.702,-8.5,-7.735,-3.074,25.937,0.0,252.84,,260.0,260.0,-7.911,2.9,-5.966,23.203
8602.5,2.328,0.595,-34.801,1.722,9.361,4.75,33.942,4.339,-18.329,-2.681,0.0,35.8,36.0,9.487,1.836,-7.987,-6.871,-8.788,-7.989,-3.074,25.937,0.0,252.84,,260.0,260.0,-7.63,2.891,-5.979,23.164
8603.0,2.328,0.595,-34.801,1.722,9.361,4.728,33.972,4.356,-18.282,-2.684,0.0,35.759,36.022,9.487,1.836,-8.405,-7.059,-8.978,-8.481,-3.074,25.939,0.0,250.74,,260.0,260.0,-7.909,2.881,-5.972,23.229
8603.5,2.328,0.595,-34.801,1.722,9.361,4.728,33.972,4.356,-18.282,-2.684,0.0,35.8,36.0,9.487,1.836,-8.474,-7.174,-9.166,-8.665,-3.074,25.939,0.0,250.74,,260.0,260.0,-8.231,2.872,-5.982,23.243
8604.0,2.328,0.595,-34.801,1.722,9.361,4.728,33.972,4.356,-18.282,-2.684,0.0,35.8,36.0,9.487,1.836,-8.206,-7.011,-9.022,-8.136,-3.074,25.939,0.0,252.64,,260.0,260.0,-8.37,2.863,-5.992,23.267
8604.5,3.087,0.77,-34.688,1.79,9.409,4.728,33.972,4.356,-18.282,-2.684,0.0,35.8,36.0,9.433,1.573,-7.739,-6.62,-8.461,-7.268,-3.074,25.939,0.0,252.64,,260.0,260.0,-8.094,2.855,-5.937,23.262
8605.0,3.087,0.77,-34.688,1.79,9.409,4.728,33.972,4.356,-18.282,-2.684,0.0,35.8,36.0,9.433,1.573,-7.65,-6.571,-8.418,-7.591,-3.074,25.939,0.0,251.94,,260.0,260.0,-7.522,2.858,-5.952,23.222
8605.5,3.087,0.77,-34.688,1.79,9.409,4.728,33.972,4.356,-18.282,-2.684,0.0,35.8,36.0,9.433,1.573,-7.729,-6.725,-8.632,-7.793,-3.074,25.939,0.0,251.94,,260.0,260.0,-7.558,2.862,-5.915,23.136
8606.0,3.087,0.77,-34.688,1.79,9.409,4.728,33.972,4.356,-18.282,-2.684,0.0,35.8,36.0,9.433,1.573,-8.442,-6.986,-8.962,-8.44,-3.074,25.939,0.0,252.94,,260.0,260.0,-7.72,2.866,-5.913,23.132
8606.5,3.087,0.77,-34.688,1.79,9.409,4.732,33.997,4.357,-18.251,-2.678,0.0,35.749,36.04,9.433,1.573,-8.643,-7.075,-9.039,-8.297,-3.076,25.939,0.0,252.94,,260.0,260.0,-8.207,2.869,-5.917,23.152
8607.0,3.087,0.77,-34.688,1.79,9.409,4.732,33.997,4.357,-18.251,-2.678,0.0,35.7,36.0,9.433,1.573,-8.437,-6.803,-8.737,-7.664,-3.076,25.939,0.0,251.94,,260.0,260.0,-8.263,2.873,-5.912,23.16
8607.5,3.674,0.848,-35.209,1.695,9.457,4.732,33.997,4.357,-18.251,-2.678,0.0,35.7,36.0,9.377,1.708,-7.713,-6.419,-8.444,-7.275,-3.076,25.939,0.0,251.94,,260.0,260.0,-7.91,2.877,-5.826,23.158
8608.0,3.674,0.848,-35.209,1.695,9.457,4.732,33.997,4.357,-18.251,-2.678,0.0,35.7,36.0,9.377,1.708,-7.613,-6.537,-8.459,-7.642,-3.076,25.939,0.0,253.14,,260.0,260.0,-7.463,2.89,-5.877,23.126
8608.5,3.674,0.848,-35.209,1.695,9.457,4.732,33.997,4.357,-18.251,-2.678,0.0,35.7,36.0,9.377,1.708,-8.064,-6.732,-8.655,-7.974,-3.076,25.939,0.0,253.14,,260.0,260.0,-7.563,2.902,-5.892,23.11
8609.0,3.674,0.848,-35.209,1.695,9.457,4.732,33.997,4.357,-18.251,-2.678,0.0,35.7,36.0,9.377,1.708,-8.26,-6.798,-8.767,-8.248,-3.076,25.939,0.0,251.34,,260.0,260.0,-7.856,2.915,-5.906,23.058
8609.5,3.674,0.848,-35.209,1.695,9.457,4.676,34.012,4.351,-18.284,-2.663,0.0,35.746,36.013,9.377,1.708,-8.653,-6.919,-8.851,-8.071,-3.061,25.936,0.0,251.34,,260.0,260.0,-8.018,2.928,-5.9,22.991
8610.0,3.674,0.848,-35.209,1.695,9.457,4.676,34.012,4.351,-18.284,-2.663,0.0,35.7,36.0,9.377,1.708,-8.107,-6.633,-8.665,-7.471,-3.061,25.936,0.0,253.14,,260.0,260.0,-8.123,2.94,-5.866,22.908
8610.5,3.674,0.848,-35.209,1.695,9.457,4.676,34.012,4.351,-18.284,-2.663,0.0,35.7,36.0,9.377,1.708,-7.752,-6.519,-8.598,-7.336,-3.061,25.936,0.0,253.14,,260.0,260.0,-7.719,2.952,-5.84,22.852
8611.0,2.987,0.797,-34.45,1.649,9.34,4.676,34.012,4.351,-18.284,-2.663,0.0,35.7,36.0,9.489,1.793,-7.931,-6.582,-8.671,-7.646,-3.061,25.936,0.0,251.84,,260.0,260.0,-7.551,2.964,-5.853,22.845
8611.5,2.987,0.797,-34.45,1.649,9.34,4.676,34.012,4.351,-18.284,-2.663,0.0,35.7,36.0,9.489,1.793,-8.139,-6.757,-8.81,-7.922,-3.061,25.936,0.0,251.84,,260.0,260.0,-7.708,2.964,-5.85,22.916
8612.0,2.987,0.797,-34.45,1.649,9.34,4.676,34.012,4.351,-18.284,-2.663,0.0,35.7,36.0,9.489,1.793,-8.284,-6.838,-8.909,-8.18,-3.061,25.936,0.0,252.74,,260.0,260.0,-7.907,2.964,-5.87,22.993
8612.5,2.987,0.797,-34.45,1.649,9.34,4.676,34.012,4.351,-18.284,-2.663,0.0,35.7,36.0,9.489,1.793,-8.412,-6.898,-8.932,-8.236,-3.061,25.936,0.0,252.74,,260.0,260.0,-8.053,2.965,-5.878,23.01
8613.0,2.987,0.797,-34.45,1.649,9.34,4.759,34.048,4.378,-18.244,-2.672,0.0,35.746,36.018,9.489,1.793,-7.906,-6.508,-8.421,-7.298,-3.073,25.938,0.0,250.74,,260.0,260.0,-8.119,2.965,-5.842,22.957
8613.5,2.987,0.797,-34.45,1.649,9.34,4.759,34.048,4.378,-18.244,-2.672,0.0,35.7,36.0,9.489,1.793,-7.65,-6.519,-8.409,-7.612,-3.073,25.938,0.0,250.74,,260.0,260.0,-7.533,2.965,-5.849,22.917
8614.0,2.68,0.72,-33.258,1.689,9.327,4.759,34.048,4.378,-18.244,-2.672,0.0,35.7,36.0,9.668,1.627,-7.989,-6.668,-8.592,-7.939,-3.073,25.938,0.0,251.44,,260.0,260.0,-7.548,2.966,-5.83,22.892
8614.5,2.68,0.72,-33.258,1.689,9.327,4.759,34.048,4.378,-18.244,-2.672,0.0,35.7,36.0,9.668,1.627,-8.248,-6.799,-8.762,-8.207,-3.073,25.938,0.0,251.44,,260.0,260.0,-7.797,2.961,-5.87,22.883
8615.0,2.68,0.72,-33.258,1.689,9.327,4.759,34.048,4.378,-18.244,-2.672,0.0,35.7,36.0,9.668,1.627,-8.316,-6.899,-8.877,-8.368,-3.073,25.938,0.0,250.54,,260.0,260.0,-8.004,2.957,-5.857,22.868
8615.5,2.68,0.72,-33.258,1.689,9.327,4.759,34.048,4.378,-18.244,-2.672,0.0,35.7,36.0,9.668,1.627,-8.12,-6.796,-8.81,-7.88,-3.073,25.938,0.0,250.54,,260.0,260.0,-8.115,2.952,-5.835,22.846
8616.0,2.68,0.72,-33.258,1.689,9.327,4.776,34.039,4.349,-18.24,-2.684,0.0,35.746,36.031,9.668,1.627,-7.826,-6.523,-8.401,-7.159,-3.069,25.939,0.0,251.74,,260.0,260.0,-7.901,2.948,-5.814,22.844
8616.5,2.68,0.72,-33.258,1.689,9.327,4.776,34.039,4.349,-18.24,-2.684,0.0,35.7,36.0,9.668,1.627,-7.959,-6.611,-8.463,-7.774,-3.069,25.939,0.0,251.74,,260.0,260.0,-7.477,2.943,-5.821,22.802
8617.0,2.68,0.72,-33.258,1.689,9.327,4.776,34.039,4.349,-18.24,-2.684,0.0,35.7,36.0,9.668,1.627,-8.15,-6.738,-8.65,-8.01,-3.069,25.939,0.0,251.64,,260.0,260.0,-7.702,2.939,-5.816,22.775
8617.5,3.408,0.768,-35.209,1.67,9.475,4.776,34.039,4.349,-18.24,-2.684,0.0,35.7,36.0,9.437,1.718,-8.333,-6.861,-8.837,-8.299,-3.069,25.939,0.0,251.64,,260.0,260.0,-7.887,2.935,-5.841,22.766
8618.0,3.408,0.768,-35.209,1.67,9.475,4.776,34.039,4.349,-18.24,-2.684,0.0,35.7,36.0,9.437,1.718,-8.623,-6.929,-8.849,-8.099,-3.069,25.939,0.0,252.44,,260.0,260.0,-8.082,2.942,-5.833,22.883
8618.5,3.408,0.768,-35.209,1.67,9.475,4.776,34.039,4.349,-18.24,-2.684,0.0,35.7,36.0,9.437,1.718,-8.257,-6.621,-8.669,-7.605,-3.069,25.939,0.0,252.44,,260.0,260.0,-8.125,2.95,-5.79,22.954
8619.0,3.408,0.768,-35.209,1.67,9.475,4.776,34.039,4.349,-18.24,-2.684,0.0,35.7,36.0,9.437,1.718,-7.589,-6.465,-8.467,-7.379,-3.069,25.939,0.0,251.54,,260.0,260.0,-7.788,2.958,-5.803,22.984
8619.5,3.408,0.768,-35.209,1.67,9.475,4.754,34.009,4.327,-18.238,-2.69,0.0,35.728,36.022,9.437,1.718,-7.594,-6.542,-8.471,-7.78,-3.078,25.926,0.0,251.54,,260.0,260.0,-7.475,2.965,-5.834,23.008
8620.0,3.408,0.768,-35.209,1.67,9.475,4.754,34.009,4.327,-18.238,-2.69,0.0,35.7,36.0,9.437,1.718,-8.03,-6.702,-8.627,-8.01,-3.078,25.926,0.0,252.54,,260.0,260.0,-7.597,2.972,-5.835,23.014
8620.5,2.089,0.553,-34.13,1.743,9.46,4.754,34.009,4.327,-18.238,-2.69,0.0,35.7,36.0,9.434,1.621,-8.401,-6.949,-8.983,-8.5,-3.078,25.926,0.0,252.54,,260.0,260.0,-7.842,2.979,-5.84,23.033
8621.0,2.089,0.553,-34.13,1.743,9.46,4.754,34.009,4.327,-18.238,-2.69,0.0,35.7,36.0,9.434,1.621,-8.306,-6.806,-8.86,-8.051,-3.078,25.926,0.0,251.24,,260.0,260.0,-8.208,2.965,-5.838,23.036
8621.5,2.089,0.553,-34.13,1.743,9.46,4.754,34.009,4.327,-18.238,-2.69,0.0,35.7,36.0,9.434,1.621,-7.858,-6.536,-8.52,-7.29,-3.078,25.926,0.0,251.24,,260.0,260.0,-8.006,2.95,-5.789,23.017
8622.0,2.089,0.553,-34.13,1.743,9.46,4.754,34.009,4.327,-18.238,-2.69,0.0,35.7,36.0,9.434,1.621,-7.616,-6.432,-8.399,-7.343,-3.078,25.926,0.0,252.74,,260.0,260.0,-7.551,2.936,-5.774,22.995
8622.5,2.089,0.553,-34.13,1.743,9.46,4.725,33.966,4.334,-18.203,-2.687,0.0,35.73,35.975,9.434,1.621,-7.711,-6.563,-8.407,-7.633,-3.078,25.94,0.0,252.74,,260.0,260.0,-7.447,2.922,-5.805,23.011
8623.0,2.089,0.553,-34.13,1.743,9.46,4.725,33.966,4.334,-18.203,-2.687,0.0,35.7,36.0,9.434,1.621,-8.079,-6.703,-8.6,-7.891,-3.078,25.94,0.0,251.74,,260.0,260.0,-7.579,2.909,-5.823,22.98
8623.5,1.799,0.506,-33.216,1.734,9.387,4.725,33.966,4.334,-18.203,-2.687,0.0,35.7,36.0,9.505,1.676,-8.288,-6.829,-8.81,-8.234,-3.078,25.94,0.0,251.74,,260.0,260.0,-7.818,2.895,-5.81,22.98
8624.0,1.799,0.506,-33.216,1.734,9.387,4.725,33.966,4.334,-18.203,-2.687,0.0,35.7,36.0,9.505,1.676,-8.281,-6.772,-8.826,-8.027,-3.078,25.94,0.0,252.94,,260.0,260.0,-8.04,2.877,-5.826,22.954
8624.5,1.799,0.506,-33.216,1.734,9.387,4.725,33.966,4.334,-18.203,-2.687,0.0,35.7,36.0,9.505,1.676,-7.876,-6.565,-8.613,-7.274,-3.078,25.94,0.0,252.94,,260.0,260.0,-7.977,2.86,-5.786,22.994
8625.0,1.799,0.506,-33.216,1.734,9.387,4.725,33.966,4.334,-18.203,-2.687,0.0,35.7,36.0,9.505,1.676,-7.871,-6.521,-8.574,-7.582,-3.078,25.94,0.0,251.84,,260.0,260.0,-7.582,2.842,-5.793,23.045
8625.5,1.799,0.506,-33.216,1.734,9.387,4.725,33.966,4.334,-18.203,-2.687,0.0,35.7,36.0,9.505,1.676,-8.003,-6.657,-8.652,-7.947,-3.078,25.94,0.0,251.84,,260.0,260.0,-7.637,2.825,-5.819,23.063
8626.0,1.799,0.506,-33.216,1.734,9.387,4.709,33.97,4.296,-18.15,-2.69,0.0,35.724,35.996,9.505,1.676,-8.004,-6.698,-8.718,-7.934,-3.089,25.93,0.0,253.14,,260.0,260.0,-7.815,2.808,-5.793,23.05
8626.5,1.799,0.506,-33.216,1.734,9.387,4.709,33.97,4.296,-18.15,-2.69,0.0,35.7,36.0,9.505,1.676,-8.467,-6.883,-8.888,-8.277,-3.089,25.93,0.0,253.14,,260.0,260.0,-7.839,2.792,-5.842,23.092
8627.0,2.737,0.614,-35.209,1.754,9.437,4.709,33.97,4.296,-18.15,-2.69,0.0,35.7,36.0,9.373,1.759,-8.464,-6.885,-8.843,-8.291,-3.089,25.93,0.0,251.34,,260.0,260.0,-8.129,2.776,-5.846,23.002
8627.5,2.737,0.614,-35.209,1.754,9.437,4.709,33.97,4.296,-18.15,-2.69,0.0,35.7,36.0,9.373,1.759,-7.682,-6.545,-8.489,-7.367,-3.089,25.93,0.0,251.34,,260.0,260.0,-8.121,2.775,-5.837,22.917
8628.0,2.737,0.614,-35.209,1.754,9.437,4.709,33.97,4.296,-18.15,-2.69,0.0,35.7,36.0,9.373,1.759,-7.673,-6.593,-8.484,-7.696,-3.089,25.93,0.0,253.24,,260.0,260.0,-7.521,2.774,-5.841,22.871
8628.5,2.737,0.614,-35.209,1.754,9.437,4.709,33.97,4.296,-18.15,-2.69,0.0,35.7,36.0,9.373,1.759,-7.821,-6.683,-8.504,-7.976,-3.089,25.93,0.0,253.24,,260.0,260.0,-7.611,2.774,-5.855,22.777
8629.0,2.737,0.614,-35.209,1.754,9.437,4.75,33.962,4.326,-18.074,-2.691,0.0,35.738,35.937,9.373,1.759,-7.999,-6.763,-8.66,-8.078,-3.083,25.936,0.0,252.44,,260.0,260.0,-7.746,2.773,-5.867,22.731
8629.5,2.737,0.614,-35.209,1.754,9.437,4.75,33.962,4.326,-18.074,-2.691,0.0,35.7,35.9,9.373,1.759,-8.192,-6.875,-8.778,-8.329,-3.083,25.936,0.0,252.44,,260.0,260.0,-7.875,2.772,-5.856,22.673
8630.0,2.998,0.697,-35.209,1.701,9.384,4.75,33.962,4.326,-18.074,-2.691,0.0,35.7,35.9,9.455,1.798,-8.254,-6.849,-8.794,-8.173,-3.083,25.936,0.0,253.14,,260.0,260.0,-8.044,2.772,-5.848,22.525
8630.5,2.998,0.697,-35.209,1.701,9.384,4.75,33.962,4.326,-18.074,-2.691,0.0,35.7,35.9,9.455,1.798,-7.83,-6.664,-8.524,-7.452,-3.083,25.936,0.0,253.14,,260.0,260.0,-8.017,2.776,-5.813,22.483
8631.0,2.998,0.697,-35.209,1.701,9.384,4.75,33.962,4.326,-18.074,-2.691,0.0,35.7,35.9,9.455,1.798,-7.644,-6.449,-8.231,-7.263,-3.083,25.936,0.0,253.14,,260.0,260.0,-7.617,2.779,-5.819,22.428
8631.5,2.998,0.697,-35.209,1.701,9.384,4.75,33.962,4.326,-18.074,-2.691,0.0,35.7,35.9,9.455,1.798,-7.963,-6.676,-8.542,-8.017,-3.083,25.936,0.0,253.14,,260.0,260.0,-7.397,2.783,-5.828,22.399
8632.0,2.998,0.697,-35.209,1.701,9.384,4.75,33.962,4.326,-18.074,-2.691,0.0,35.7,35.9,9.455,1.798,-8.222,-6.839,-8.819,-8.239,-3.083,25.936,0.0,253.54,,260.0,260.0,-7.799,2.786,-5.832,22.361
8632.5,2.998,0.697,-35.209,1.701,9.384,4.74,33.981,4.344,-18.012,-2.699,0.0,35.729,35.965,9.455,1.798,-8.51,-7.029,-9.028,-8.422,-3.098,25.942,0.0,253.54,,260.0,260.0,-8.029,2.79,-5.841,22.367
8633.0,2.998,0.697,-35.209,1.701,9.384,4.74,33.981,4.344,-18.012,-2.699,0.0,35.7,36.0,9.455,1.798,-8.232,-6.826,-8.8,-7.753,-3.098,25.942,0.0,252.34,,260.0,260.0,-8.247,2.793,-5.844,22.4
8633.5,3.676,0.962,-34.334,1.72,9.367,4.74,33.981,4.344,-18.012,-2.699,0.0,35.7,36.0,9.54,1.724,-7.853,-6.471,-8.402,-7.188,-3.098,25.942,0.0,252.34,,260.0,260.0,-7.903,2.797,-5.816,22.444
8634.0,3.676,0.962,-34.334,1.72,9.367,4.74,33.981,4.344,-18.012,-2.699,0.0,35.7,36.0,9.54,1.724,-7.917,-6.516,-8.525,-7.508,-3.098,25.942,0.0,253.64,,260.0,260.0,-7.479,2.811,-5.82,22.663
8634.5,3.676,0.962,-34.334,1.72,9.367,4.74,33.981,4.344,-18.012,-2.699,0.0,35.7,36.0,9.54,1.724,-8.128,-6.693,-8.704,-7.892,-3.098,25.942,0.0,253.64,,260.0,260.0,-7.616,2.825,-5.808,22.727
8635.0,3.676,0.962,-34.334,1.72,9.367,4.74,33.981,4.344,-18.012,-2.699,0.0,35.7,36.0,9.54,1.724,-8.332,-6.927,-8.942,-8.426,-3.098,25.942,0.0,251.64,,260.0,260.0,-7.854,2.839,-5.844,22.794
8635.5,3.676,0.962,-34.334,1.72,9.367,4.718,34.018,4.333,-17.979,-2.709,0.0,35.726,35.998,9.54,1.724,-8.169,-6.868,-8.787,-8.337,-3.109,25.939,0.0,251.64,,260.0,260.0,-8.157,2.853,-5.837,22.861
8636.0,3.676,0.962,-34.334,1.72,9.367,4.718,34.018,4.333,-17.979,-2.709,0.0,35.7,36.0,9.54,1.724,-7.934,-6.681,-8.528,-7.498,-3.109,25.939,0.0,254.14,,260.0,260.0,-8.04,2.866,-5.854,22.864
8636.5,3.275,0.839,-34.384,1.756,9.402,4.718,34.018,4.333,-17.979,-2.709,0.0,35.7,36.0,9.458,1.616,-7.636,-6.52,-8.39,-7.551,-3.109,25.939,0.0,254.14,,260.0,260.0,-7.66,2.88,-5.845,22.908
8637.0,3.275,0.839,-34.384,1.756,9.402,4.718,34.018,4.333,-17.979,-2.709,0.0,35.7,36.0,9.458,1.616,-7.97,-6.655,-8.53,-7.93,-3.109,25.939,0.0,251.64,,260.0,260.0,-7.524,2.886,-5.843,22.926
8637.5,3.275,0.839,-34.384,1.756,9.402,4.718,34.018,4.333,-17.979,-2.709,0.0,35.7,36.0,9.458,1.616,-8.159,-6.825,-8.68,-8.133,-3.109,25.939,0.0,251.64,,260.0,260.0,-7.771,2.893,-5.849,23.003
8638.0,3.275,0.839,-34.384,1.756,9.402,4.718,34.018,4.333,-17.979,-2.709,0.0,35.7,36.0,9.458,1.616,-8.201,-6.838,-8.826,-8.355,-3.109,25.939,0.0,253.34,,260.0,260.0,-7.949,2.899,-5.859,23.062
8638.5,3.275,0.839,-34.384,1.756,9.402,4.718,34.018,4.333,-17.979,-2.709,0.0,35.7,36.0,9.458,1.616,-7.951,-6.604,-8.447,-7.558,-3.109,25.939,0.0,253.34,,260.0,260.0,-8.055,2.905,-5.877,23.131
8639.0,3.275,0.839,-34.384,1.756,9.402,4.776,34.029,4.33,-17.937,-2.706,0.0,35.72,35.916,9.458,1.616,-7.492,-6.509,-8.366,-7.527,-3.114,25.933,0.0,252.64,,260.0,260.0,-7.64,2.911,-5.857,23.133
8639.5,3.275,0.839,-34.384,1.756,9.402,4.776,34.029,4.33,-17.937,-2.706,0.0,35.7,35.9,9.458,1.616,-7.657,-6.599,-8.409,-7.685,-3.114,25.933,0.0,252.64,,260.0,260.0,-7.473,2.917,-5.839,23.126
8640.0,2.893,0.69,-35.209,1.683,9.445,4.776,34.029,4.33,-17.937,-2.706,0.0,35.7,35.9,9.37,1.803,-7.791,-6.7,-8.464,-8.056,-3.114,25.933,0.0,252.94,,260.0,260.0,-7.588,2.923,-5.847,23.149
8640.5,2.893,0.69,-35.209,1.683,9.445,4.776,34.029,4.33,-17.937,-2.706,0.0,35.7,35.9,9.37,1.803,-7.869,-6.739,-8.566,-8.13,-3.114,25.933,0.0,252.94,,260.0,260.0,-7.753,2.922,-5.847,23.137
8641.0,2.893,0.69,-35.209,1.683,9.445,4.776,34.029,4.33,-17.937,-2.706,0.0,35.7,35.9,9.37,1.803,-8.218,-6.826,-8.615,-8.157,-3.114,25.933,0.0,251.94,,260.0,260.0,-7.826,2.922,-5.857,23.172
8641.5,2.893,0.69,-35.209,1.683,9.445,4.776,34.029,4.33,-17.937,-2.706,0.0,35.7,35.9,9.37,1.803,-7.829,-6.718,-8.434,-7.853,-3.114,25.933,0.0,251.94,,260.0,260.0,-7.954,2.921,-5.87,23.159
8642.0,2.893,0.69,-35.209,1.683,9.445,4.766,34.007,4.356,-17.903,-2.714,0.0,35.717,35.886,9.37,1.803,-7.454,-6.556,-8.211,-7.421,-3.11,25.938,0.0,253.04,,260.0,260.0,-7.709,2.921,-5.865,23.164
8642.5,2.893,0.69,-35.209,1.683,9.445,4.766,34.007,4.356,-17.903,-2.714,0.0,35.7,35.9,9.37,1.803,-7.736,-6.613,-8.356,-7.796,-3.11,25.938,0.0,253.04,,260.0,260.0,-7.463,2.92,-5.868,23.167
8643.0,2.793,0.624,-35.209,1.556,9.484,4.766,34.007,4.356,-17.903,-2.714,0.0,35.7,35.9,9.447,1.788,-7.97,-6.746,-8.513,-7.973,-3.11,25.938,0.0,252.54,,260.0,260.0,-7.625,2.92,-5.839,23.205
8643.5,2.793,0.624,-35.209,1.556,9.484,4.766,34.007,4.356,-17.903,-2.714,0.0,35.7,35.9,9.447,1.788,-7.954,-6.768,-8.636,-8.153,-3.11,25.938,0.0,252.54,,260.0,260.0,-7.801,2.918,-5.831,23.189
8644.0,2.793,0.624,-35.209,1.556,9.484,4.766,34.007,4.356,-17.903,-2.714,0.0,35.7,35.9,9.447,1.788,-8.028,-6.674,-8.581,-7.824,-3.11,25.938,0.0,252.54,,260.0,260.0,-7.878,2.916,-5.809,23.184
8644.5,2.793,0.624,-35.209,1.556,9.484,4.766,34.007,4.356,-17.903,-2.714,0.0,35.7,35.9,9.447,1.788,-7.626,-6.512,-8.38,-7.282,-3.11,25.938,0.0,252.54,,260.0,260.0,-7.777,2.914,-5.789,23.255
8645.0,2.793,0.624,-35.209,1.556,9.484,4.766,34.007,4.356,-17.903,-2.714,0.0,35.7,35.9,9.447,1.788,-7.571,-6.462,-8.241,-7.318,-3.11,25.938,0.0,252.24,,260.0,260.0,-7.45,2.912,-5.784,23.319
8645.5,2.793,0.624,-35.209,1.556,9.484,4.747,33.976,4.34,-17.873,-2.708,0.0,35.715,35.875,9.447,1.788,-7.696,-6.532,-8.366,-7.623,-3.111,25.943,0.0,252.24,,260.0,260.0,-7.398,2.91,-5.761,23.309
8646.0,2.793,0.624,-35.209,1.556,9.484,4.747,33.976,4.34,-17.873,-2.708,0.0,35.7,35.9,9.447,1.788,-7.889,-6.677,-8.558,-7.862,-3.111,25.943,0.0,252.74,,260.0,260.0,-7.554,2.908,-5.773,23.253
8646.5,2.45,0.598,-35.209,1.665,9.431,4.747,33.976,4.34,-17.873,-2.708,0.0,35.7,35.9,9.436,1.907,-8.008,-6.749,-8.638,-8.005,-3.111,25.943,0.0,252.74,,260.0,260.0,-7.746,2.906,-5.773,23.27
8647.0,2.45,0.598,-35.209,1.665,9.431,4.747,33.976,4.34,-17.873,-2.708,0.0,35.7,35.9,9.436,1.907,-7.927,-6.665,-8.348,-7.658,-3.111,25.943,0.0,252.54,,260.0,260.0,-7.85,2.899,-5.771,23.233
8647.5,2.45,0.598,-35.209,1.665,9.431,4.747,33.976,4.34,-17.873,-2.708,0.0,35.7,35.9,9.436,1.907,-7.723,-6.444,-8.183,-7.217,-3.111,25.943,0.0,252.54,,260.0,260.0,-7.649,2.891,-5.773,23.193
8648.0,2.45,0.598,-35.209,1.665,9.431,4.747,33.976,4.34,-17.873,-2.708,0.0,35.7,35.9,9.436,1.907,-7.442,-6.386,-8.088,-7.336,-3.111,25.943,0.0,252.94,,260.0,260.0,-7.392,2.884,-5.752,23.176
8648.5,2.45,0.598,-35.209,1.665,9.431,4.767,33.965,4.319,-17.85,-2.704,0.0,35.718,35.899,9.436,1.907,-7.523,-6.471,-8.213,-7.669,-3.102,25.936,0.0,252.94,,260.0,260.0,-7.313,2.877,-5.761,23.251
8649.0,2.45,0.598,-35.209,1.665,9.431,4.767,33.965,4.319,-17.85,-2.704,0.0,35.7,35.9,9.436,1.907,-7.753,-6.552,-8.371,-7.955,-3.102,25.936,0.0,252.54,,260.0,260.0,-7.469,2.87,-5.748,23.282
8649.5,2.16,0.624,-33.909,1.748,9.394,4.767,33.965,4.319,-17.85,-2.704,0.0,35.7,35.9,9.523,1.674,-7.92,-6.588,-8.438,-7.732,-3.102,25.936,0.0,252.54,,260.0,260.0,-7.658,2.863,-5.747,23.232
8650.0,2.16,0.624,-33.909,1.748,9.394,4.767,33.965,4.319,-17.85,-2.704,0.0,35.7,35.9,9.523,1.674,-7.563,-6.396,-8.275,-7.107,-3.102,25.936,0.0,253.24,,260.0,260.0,-7.67,2.852,-5.693,23.249
8650.5,2.16,0.624,-33.909,1.748,9.394,4.767,33.965,4.319,-17.85,-2.704,0.0,35.7,35.9,9.523,1.674,-7.319,-6.24,-8.106,-6.965,-3.102,25.936,0.0,253.24,,260.0,260.0,-7.335,2.84,-5.673,23.23
8651.0,2.16,0.624,-33.909,1.748,9.394,4.767,33.965,4.319,-17.85,-2.704,0.0,35.7,35.9,9.523,1.674,-7.468,-6.329,-8.274,-7.262,-3.102,25.936,0.0,253.24,,260.0,260.0,-7.158,2.829,-5.676,23.187
8651.5,2.16,0.624,-33.909,1.748,9.394,4.762,33.975,4.328,-17.82,-2.713,0.0,35.711,35.869,9.523,1.674,-7.574,-6.411,-8.262,-7.628,-3.099,25.946,0.0,253.24,,260.0,260.0,-7.333,2.818,-5.673,23.16
8652.0,2.16,0.624,-33.909,1.748,9.394,4.762,33.975,4.328,-17.82,-2.713,0.0,35.7,35.9,9.523,1.674,-7.938,-6.564,-8.367,-7.845,-3.099,25.946,0.0,253.34,,260.0,260.0,-7.469,2.807,-5.666,23.223
8652.5,2.16,0.624,-33.909,1.748,9.394,4.762,33.975,4.328,-17.82,-2.713,0.0,35.7,35.9,9.523,1.674,-7.98,-6.673,-8.552,-7.863,-3.099,25.946,0.0,253.34,,260.0,260.0,-7.679,2.786,-5.692,23.235
8653.0,3.298,0.743,-35.209,1.737,9.44,4.762,33.975,4.328,-17.82,-2.713,0.0,35.7,35.9,9.407,1.711,-7.423,-6.2,-7.937,-6.885,-3.099,25.946,0.0,253.44,,260.0,260.0,-7.767,2.786,-5.63,23.248
8653.5,3.298,0.743,-35.209,1.737,9.44,4.762,33.975,4.328,-17.82,-2.713,0.0,35.7,35.9,9.407,1.711,-7.374,-6.211,-7.95,-7.121,-3.099,25.946,0.0,253.44,,260.0,260.0,-7.111,2.795,-5.636,23.237
