t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8654.0,3.298,0.743,-35.209,1.737,9.44,4.762,33.975,4.328,-17.82,-2.713,0.0,35.7,35.9,9.407,1.711,-7.47,-6.333,-8.137,-7.462,-3.099,25.946,0.0,253.84,,260.0,260.0,-7.164,2.803,-5.633,23.211
8654.5,3.298,0.743,-35.209,1.737,9.44,4.762,33.975,4.328,-17.82,-2.713,0.0,35.7,35.9,9.407,1.711,-7.674,-6.454,-8.321,-7.703,-3.099,25.946,0.0,253.84,,260.0,260.0,-7.351,2.811,-5.61,23.159
8655.0,3.298,0.743,-35.209,1.737,9.44,4.759,33.993,4.322,-17.79,-2.717,0.0,35.711,35.903,9.407,1.711,-8.026,-6.588,-8.542,-8.012,-3.104,25.955,0.0,254.04,,260.0,260.0,-7.538,2.819,-5.619,23.091
8655.5,3.298,0.743,-35.209,1.737,9.44,4.759,33.993,4.322,-17.79,-2.717,0.0,35.7,35.9,9.407,1.711,-7.868,-6.487,-8.372,-7.658,-3.104,25.955,0.0,254.04,,260.0,260.0,-7.792,2.827,-5.593,23.011
8656.0,3.634,0.872,-35.209,1.732,9.495,4.759,33.993,4.322,-17.79,-2.717,0.0,35.7,35.9,9.45,1.635,-7.439,-6.253,-8.092,-6.947,-3.104,25.955,0.0,253.64,,260.0,260.0,-7.596,2.835,-5.588,22.982
8656.5,3.634,0.872,-35.209,1.732,9.495,4.759,33.993,4.322,-17.79,-2.717,0.0,35.7,35.9,9.45,1.635,-7.245,-6.127,-7.894,-6.978,-3.104,25.955,0.0,253.64,,260.0,260.0,-7.183,2.848,-5.582,22.969
8657.0,3.634,0.872,-35.209,1.732,9.495,4.759,33.993,4.322,-17.79,-2.717,0.0,35.7,35.9,9.45,1.635,-7.658,-6.404,-8.272,-7.514,-3.104,25.955,0.0,253.74,,260.0,260.0,-7.061,2.861,-5.572,22.971
8657.5,3.634,0.872,-35.209,1.732,9.495,4.759,33.993,4.322,-17.79,-2.717,0.0,35.7,35.9,9.45,1.635,-7.875,-6.506,-8.415,-7.882,-3.104,25.955,0.0,253.74,,260.0,260.0,-7.462,2.873,-5.564,22.974
8658.0,3.634,0.872,-35.209,1.732,9.495,4.762,34.031,4.332,-17.767,-2.721,0.0,35.706,35.869,9.45,1.635,-8.087,-6.623,-8.641,-8.044,-3.112,25.946,0.0,253.84,,260.0,260.0,-7.669,2.886,-5.584,22.983
8658.5,3.634,0.872,-35.209,1.732,9.495,4.762,34.031,4.332,-17.767,-2.721,0.0,35.7,35.9,9.45,1.635,-7.891,-6.496,-8.379,-7.347,-3.112,25.946,0.0,253.84,,260.0,260.0,-7.849,2.898,-5.608,22.968
8659.0,3.634,0.872,-35.209,1.732,9.495,4.762,34.031,4.332,-17.767,-2.721,0.0,35.7,35.9,9.45,1.635,-7.417,-6.131,-7.974,-6.72,-3.112,25.946,0.0,252.94,,260.0,260.0,-7.528,2.91,-5.538,23.026
8659.5,3.899,0.959,-35.209,1.655,9.456,4.762,34.031,4.332,-17.767,-2.721,0.0,35.7,35.9,9.471,1.798,-7.336,-6.117,-7.935,-6.988,-3.112,25.946,0.0,252.94,,260.0,260.0,-7.06,2.922,-5.545,23.16
8660.0,3.899,0.959,-35.209,1.655,9.456,4.762,34.031,4.332,-17.767,-2.721,0.0,35.7,35.9,9.471,1.798,-7.464,-6.226,-8.133,-7.344,-3.112,25.946,0.0,253.04,,260.0,260.0,-7.094,2.938,-5.547,23.186
8660.5,3.899,0.959,-35.209,1.655,9.456,4.762,34.031,4.332,-17.767,-2.721,0.0,35.7,35.9,9.471,1.798,-7.746,-6.475,-8.43,-7.824,-3.112,25.946,0.0,253.04,,260.0,260.0,-7.292,2.954,-5.552,23.231
8661.0,3.899,0.959,-35.209,1.655,9.456,4.762,34.031,4.332,-17.767,-2.721,0.0,35.7,35.9,9.471,1.798,-8.07,-6.636,-8.552,-7.775,-3.112,25.946,0.0,253.34,,260.0,260.0,-7.619,2.969,-5.565,23.24
8661.5,3.899,0.959,-35.209,1.655,9.456,4.761,34.044,4.339,-17.729,-2.72,0.0,35.712,35.858,9.471,1.798,-7.829,-6.368,-8.252,-7.093,-3.121,25.958,0.0,253.34,,260.0,260.0,-7.758,2.984,-5.541,23.246
8662.0,3.899,0.959,-35.209,1.655,9.456,4.761,34.044,4.339,-17.729,-2.72,0.0,35.7,35.9,9.471,1.798,-7.28,-5.978,-8.011,-6.759,-3.121,25.958,0.0,253.34,,260.0,260.0,-7.386,2.999,-5.441,23.252
8662.5,3.452,0.856,-35.209,1.731,9.428,4.761,34.044,4.339,-17.729,-2.72,0.0,35.7,35.9,9.367,1.604,-7.11,-6.098,-8.04,-7.023,-3.121,25.958,0.0,253.34,,260.0,260.0,-7.007,3.014,-5.49,23.259
8663.0,3.452,0.856,-35.209,1.731,9.428,4.761,34.044,4.339,-17.729,-2.72,0.0,35.7,35.9,9.367,1.604,-7.524,-6.255,-8.228,-7.389,-3.121,25.958,0.0,253.24,,260.0,260.0,-7.068,3.021,-5.5,23.299
8663.5,3.452,0.856,-35.209,1.731,9.428,4.761,34.044,4.339,-17.729,-2.72,0.0,35.7,35.9,9.367,1.604,-7.775,-6.413,-8.338,-7.732,-3.121,25.958,0.0,253.24,,260.0,260.0,-7.349,3.028,-5.501,23.293
8664.0,3.452,0.856,-35.209,1.731,9.428,4.761,34.044,4.339,-17.729,-2.72,0.0,35.7,35.9,9.367,1.604,-7.797,-6.408,-8.327,-7.557,-3.121,25.958,0.0,253.04,,260.0,260.0,-7.565,3.035,-5.5,23.298
8664.5,3.452,0.856,-35.209,1.731,9.428,4.766,34.055,4.363,-17.713,-2.719,0.0,35.711,35.874,9.367,1.604,-7.31,-6.13,-7.96,-6.801,-3.112,25.959,0.0,253.04,,260.0,260.0,-7.522,3.042,-5.496,23.32
8665.0,3.452,0.856,-35.209,1.731,9.428,4.766,34.055,4.363,-17.713,-2.719,0.0,35.7,35.9,9.367,1.604,-7.078,-5.972,-7.803,-6.748,-3.112,25.959,0.0,253.24,,260.0,260.0,-7.05,3.049,-5.452,23.283
8665.5,3.452,0.856,-35.209,1.731,9.428,4.766,34.055,4.363,-17.713,-2.719,0.0,35.7,35.9,9.367,1.604,-7.206,-6.088,-7.883,-7.115,-3.112,25.959,0.0,253.24,,260.0,260.0,-6.9,3.056,-5.446,23.247
8666.0,2.352,0.645,-33.331,1.729,9.383,4.766,34.055,4.363,-17.713,-2.719,0.0,35.7,35.9,9.647,1.614,-7.542,-6.279,-8.175,-7.444,-3.112,25.959,0.0,253.24,,260.0,260.0,-7.073,3.062,-5.461,23.252
8666.5,2.352,0.645,-33.331,1.729,9.383,4.766,34.055,4.363,-17.713,-2.719,0.0,35.7,35.9,9.647,1.614,-7.723,-6.424,-8.325,-7.72,-3.112,25.959,0.0,253.24,,260.0,260.0,-7.36,3.05,-5.485,23.179
8667.0,2.352,0.645,-33.331,1.729,9.383,4.766,34.055,4.363,-17.713,-2.719,0.0,35.7,35.9,9.647,1.614,-7.931,-6.547,-8.523,-7.94,-3.112,25.959,0.0,253.24,,260.0,260.0,-7.548,3.039,-5.478,23.183
8667.5,2.352,0.645,-33.331,1.729,9.383,4.766,34.055,4.363,-17.713,-2.719,0.0,35.7,35.9,9.647,1.614,-7.681,-6.373,-8.305,-7.231,-3.112,25.959,0.0,253.24,,260.0,260.0,-7.735,3.028,-5.45,23.136
8668.0,2.352,0.645,-33.331,1.729,9.383,4.801,34.066,4.362,-17.68,-2.719,0.0,35.717,35.938,9.647,1.614,-7.254,-5.99,-7.855,-6.814,-3.113,25.976,0.0,253.34,,260.0,260.0,-7.398,3.017,-5.424,23.055
8668.5,2.352,0.645,-33.331,1.729,9.383,4.801,34.066,4.362,-17.68,-2.719,0.0,35.7,35.9,9.647,1.614,-7.519,-6.173,-8.078,-7.196,-3.113,25.976,0.0,253.34,,260.0,260.0,-6.978,3.006,-5.433,23.019
8669.0,2.638,0.672,-34.112,1.714,9.444,4.801,34.066,4.362,-17.68,-2.719,0.0,35.7,35.9,9.544,1.637,-7.605,-6.295,-8.157,-7.528,-3.113,25.976,0.0,253.64,,260.0,260.0,-7.241,2.995,-5.438,23.047
8669.5,2.638,0.672,-34.112,1.714,9.444,4.801,34.066,4.362,-17.68,-2.719,0.0,35.7,35.9,9.544,1.637,-7.733,-6.448,-8.42,-7.852,-3.113,25.976,0.0,253.64,,260.0,260.0,-7.396,2.989,-5.471,23.017
8670.0,2.638,0.672,-34.112,1.714,9.444,4.801,34.066,4.362,-17.68,-2.719,0.0,35.7,35.9,9.544,1.637,-8.059,-6.599,-8.511,-7.73,-3.113,25.976,0.0,254.04,,260.0,260.0,-7.613,2.983,-5.49,22.941
8670.5,2.638,0.672,-34.112,1.714,9.444,4.801,34.066,4.362,-17.68,-2.719,0.0,35.7,35.9,9.544,1.637,-7.78,-6.318,-8.141,-7.138,-3.113,25.976,0.0,254.04,,260.0,260.0,-7.725,2.978,-5.412,22.889
8671.0,2.638,0.672,-34.112,1.714,9.444,4.78,34.034,4.332,-17.686,-2.722,0.0,35.714,35.878,9.544,1.637,-7.17,-6.005,-7.964,-6.855,-3.117,25.985,0.0,253.84,,260.0,260.0,-7.344,2.972,-5.435,22.901
8671.5,2.638,0.672,-34.112,1.714,9.444,4.78,34.034,4.332,-17.686,-2.722,0.0,35.7,35.9,9.544,1.637,-7.675,-6.296,-8.186,-7.5,-3.117,25.985,0.0,253.84,,260.0,260.0,-6.999,2.967,-5.439,22.882
8672.0,2.638,0.672,-34.112,1.714,9.444,4.78,34.034,4.332,-17.686,-2.722,0.0,35.7,35.9,9.544,1.637,-7.585,-6.377,-8.248,-7.755,-3.117,25.985,0.0,253.74,,260.0,260.0,-7.414,2.961,-5.453,22.828
8672.5,2.617,0.735,-33.978,1.764,9.411,4.78,34.034,4.332,-17.686,-2.722,0.0,35.7,35.9,9.493,1.671,-7.978,-6.566,-8.439,-7.944,-3.117,25.985,0.0,253.74,,260.0,260.0,-7.491,2.956,-5.483,22.796
8673.0,2.617,0.735,-33.978,1.764,9.411,4.78,34.034,4.332,-17.686,-2.722,0.0,35.7,35.9,9.493,1.671,-7.737,-6.396,-8.317,-7.586,-3.117,25.985,0.0,253.44,,260.0,260.0,-7.732,2.951,-5.507,22.838
8673.5,2.617,0.735,-33.978,1.764,9.411,4.78,34.034,4.332,-17.686,-2.722,0.0,35.7,35.9,9.493,1.671,-7.344,-6.222,-8.097,-7.049,-3.117,25.985,0.0,253.44,,260.0,260.0,-7.509,2.945,-5.487,22.846
8674.0,2.617,0.735,-33.978,1.764,9.411,4.78,34.034,4.332,-17.686,-2.722,0.0,35.7,35.9,9.493,1.671,-7.188,-6.176,-8.012,-7.106,-3.117,25.985,0.0,253.34,,260.0,260.0,-7.178,2.94,-5.493,22.872
8674.5,2.617,0.735,-33.978,1.764,9.411,4.781,33.998,4.342,-17.661,-2.712,0.0,35.724,35.946,9.493,1.671,-7.364,-6.267,-8.087,-7.452,-3.115,25.988,0.0,253.34,,260.0,260.0,-7.121,2.934,-5.5,22.954
8675.0,2.617,0.735,-33.978,1.764,9.411,4.781,33.998,4.342,-17.661,-2.712,0.0,35.7,35.9,9.493,1.671,-7.81,-6.502,-8.229,-7.829,-3.115,25.988,0.0,253.54,,260.0,260.0,-7.292,2.929,-5.512,22.944
8675.5,3.029,0.72,-35.209,1.695,9.444,4.781,33.998,4.342,-17.661,-2.712,0.0,35.7,35.9,9.485,1.852,-7.595,-6.375,-8.1,-7.513,-3.115,25.988,0.0,253.54,,260.0,260.0,-7.592,2.924,-5.519,22.951
8676.0,3.029,0.72,-35.209,1.695,9.444,4.781,33.998,4.342,-17.661,-2.712,0.0,35.7,35.9,9.485,1.852,-7.229,-6.198,-7.954,-7.089,-3.115,25.988,0.0,254.04,,260.0,260.0,-7.396,2.926,-5.51,22.964
8676.5,3.029,0.72,-35.209,1.695,9.444,4.781,33.998,4.342,-17.661,-2.712,0.0,35.7,35.9,9.485,1.852,-7.041,-6.16,-7.898,-7.116,-3.115,25.988,0.0,254.04,,260.0,260.0,-7.118,2.927,-5.495,22.944
8677.0,3.029,0.72,-35.209,1.695,9.444,4.781,33.998,4.342,-17.661,-2.712,0.0,35.7,35.9,9.485,1.852,-7.302,-6.206,-7.995,-7.385,-3.115,25.988,0.0,254.04,,260.0,260.0,-7.054,2.929,-5.517,22.918
8677.5,3.029,0.72,-35.209,1.695,9.444,4.772,33.981,4.326,-17.616,-2.725,0.0,35.718,35.893,9.485,1.852,-7.509,-6.375,-8.113,-7.607,-3.119,25.989,0.0,254.04,,260.0,260.0,-7.222,2.931,-5.498,22.865
8678.0,3.029,0.72,-35.209,1.695,9.444,4.772,33.981,4.326,-17.616,-2.725,0.0,35.7,35.9,9.485,1.852,-7.698,-6.494,-8.304,-7.765,-3.119,25.989,0.0,253.94,,260.0,260.0,-7.401,2.932,-5.504,22.843
8678.5,4.152,0.964,-35.209,1.691,9.439,4.772,33.981,4.326,-17.616,-2.725,0.0,35.7,35.9,9.464,1.788,-7.494,-6.372,-8.158,-7.391,-3.119,25.989,0.0,253.94,,260.0,260.0,-7.565,2.934,-5.477,22.862
8679.0,4.152,0.964,-35.209,1.691,9.439,4.772,33.981,4.326,-17.616,-2.725,0.0,35.7,35.9,9.464,1.788,-7.265,-6.063,-7.836,-6.833,-3.119,25.989,0.0,253.64,,260.0,260.0,-7.354,2.954,-5.475,22.856
8679.5,4.152,0.964,-35.209,1.691,9.439,4.772,33.981,4.326,-17.616,-2.725,0.0,35.7,35.9,9.464,1.788,-7.28,-6.115,-7.868,-7.137,-3.119,25.989,0.0,253.64,,260.0,260.0,-6.999,2.974,-5.452,22.801
8680.0,4.152,0.964,-35.209,1.691,9.439,4.772,33.981,4.326,-17.616,-2.725,0.0,35.7,35.9,9.464,1.788,-7.462,-6.254,-7.995,-7.389,-3.119,25.989,0.0,253.64,,260.0,260.0,-7.1,2.993,-5.469,22.811
8680.5,4.152,0.964,-35.209,1.691,9.439,4.772,33.981,4.326,-17.616,-2.725,0.0,35.7,35.9,9.464,1.788,-7.57,-6.387,-8.22,-7.725,-3.119,25.989,0.0,253.64,,260.0,260.0,-7.275,3.012,-5.453,22.774
8681.0,4.152,0.964,-35.209,1.691,9.439,4.741,34.015,4.348,-17.563,-2.699,0.0,35.728,35.939,9.464,1.788,-7.827,-6.544,-8.427,-7.953,-3.127,25.99,0.0,253.94,,260.0,260.0,-7.475,3.031,-5.465,22.712
8681.5,4.152,0.964,-35.209,1.691,9.439,4.741,34.015,4.348,-17.563,-2.699,0.0,35.7,35.9,9.464,1.788,-7.576,-6.37,-8.273,-7.281,-3.127,25.99,0.0,253.94,,260.0,260.0,-7.688,3.049,-5.445,22.755
8682.0,3.653,0.868,-35.209,1.713,9.471,4.741,34.015,4.348,-17.563,-2.699,0.0,35.7,35.9,9.372,1.718,-7.311,-6.044,-7.866,-6.702,-3.127,25.99,0.0,253.04,,260.0,260.0,-7.375,3.067,-5.411,22.779
8682.5,3.653,0.868,-35.209,1.713,9.471,4.741,34.015,4.348,-17.563,-2.699,0.0,35.7,35.9,9.372,1.718,-7.34,-6.234,-8.015,-7.502,-3.127,25.99,0.0,253.04,,260.0,260.0,-6.981,3.077,-5.46,22.813
8683.0,3.653,0.868,-35.209,1.713,9.471,4.741,34.015,4.348,-17.563,-2.699,0.0,35.7,35.9,9.372,1.718,-7.471,-6.343,-8.125,-7.725,-3.127,25.99,0.0,253.64,,260.0,260.0,-7.273,3.086,-5.465,22.806
8683.5,3.653,0.868,-35.209,1.713,9.471,4.741,34.015,4.348,-17.563,-2.699,0.0,35.7,35.9,9.372,1.718,-7.582,-6.452,-8.288,-7.782,-3.127,25.99,0.0,253.64,,260.0,260.0,-7.416,3.095,-5.482,22.764
8684.0,3.653,0.868,-35.209,1.713,9.471,4.775,34.038,4.329,-17.532,-2.73,0.0,35.728,35.96,9.372,1.718,-7.642,-6.424,-8.222,-7.505,-3.127,25.998,0.0,253.84,,260.0,260.0,-7.526,3.105,-5.489,22.779
8684.5,3.653,0.868,-35.209,1.713,9.471,4.775,34.038,4.329,-17.532,-2.73,0.0,35.7,36.0,9.372,1.718,-7.293,-6.25,-7.921,-6.967,-3.127,25.998,0.0,253.84,,260.0,260.0,-7.448,3.113,-5.47,22.78
8685.0,2.558,0.709,-34.151,1.715,9.404,4.775,34.038,4.329,-17.532,-2.73,0.0,35.7,36.0,9.534,1.717,-7.081,-6.091,-7.833,-7.03,-3.127,25.998,0.0,253.64,,260.0,260.0,-7.108,3.122,-5.477,22.772
8685.5,2.558,0.709,-34.151,1.715,9.404,4.775,34.038,4.329,-17.532,-2.73,0.0,35.7,36.0,9.534,1.717,-7.45,-6.236,-7.964,-7.407,-3.127,25.998,0.0,253.64,,260.0,260.0,-7.009,3.113,-5.491,22.777
8686.0,2.558,0.709,-34.151,1.715,9.404,4.775,34.038,4.329,-17.532,-2.73,0.0,35.7,36.0,9.534,1.717,-7.578,-6.427,-8.238,-7.804,-3.127,25.998,0.0,253.34,,260.0,260.0,-7.264,3.104,-5.463,22.761
8686.5,2.558,0.709,-34.151,1.715,9.404,4.775,34.038,4.329,-17.532,-2.73,0.0,35.7,36.0,9.534,1.717,-7.651,-6.38,-8.008,-7.572,-3.127,25.998,0.0,253.34,,260.0,260.0,-7.512,3.095,-5.481,22.746
8687.0,2.558,0.709,-34.151,1.715,9.404,4.775,34.038,4.329,-17.532,-2.73,0.0,35.7,36.0,9.534,1.717,-7.19,-6.205,-7.912,-7.124,-3.127,25.998,0.0,252.84,,260.0,260.0,-7.403,3.086,-5.5,22.728
8687.5,2.558,0.709,-34.151,1.715,9.404,4.753,34.041,4.359,-17.521,-2.743,0.0,35.753,35.986,9.534,1.717,-7.068,-6.108,-7.912,-6.964,-3.131,25.993,0.0,252.84,,260.0,260.0,-7.108,3.078,-5.463,22.74
8688.0,2.558,0.709,-34.151,1.715,9.404,4.753,34.041,4.359,-17.521,-2.743,0.0,35.8,36.0,9.534,1.717,-7.206,-6.152,-7.927,-7.173,-3.131,25.993,0.0,253.44,,260.0,260.0,-7.013,3.069,-5.467,22.732
8688.5,2.525,0.662,-34.101,1.711,9.361,4.753,34.041,4.359,-17.521,-2.743,0.0,35.8,36.0,9.54,1.72,-7.278,-6.198,-7.839,-7.289,-3.131,25.993,0.0,253.44,,260.0,260.0,-7.114,3.061,-5.462,22.774
8689.0,2.525,0.662,-34.101,1.711,9.361,4.753,34.041,4.359,-17.521,-2.743,0.0,35.8,36.0,9.54,1.72,-7.342,-6.297,-7.967,-7.481,-3.131,25.993,0.0,253.24,,260.0,260.0,-7.151,3.052,-5.469,22.76
8689.5,2.525,0.662,-34.101,1.711,9.361,4.753,34.041,4.359,-17.521,-2.743,0.0,35.8,36.0,9.54,1.72,-7.508,-6.315,-7.929,-7.364,-3.131,25.993,0.0,253.24,,260.0,260.0,-7.272,3.043,-5.442,22.748
8690.0,2.525,0.662,-34.101,1.711,9.361,4.753,34.041,4.359,-17.521,-2.743,0.0,35.8,36.0,9.54,1.72,-7.156,-6.106,-7.782,-6.994,-3.131,25.993,0.0,253.24,,260.0,260.0,-7.279,3.035,-5.476,22.739
8690.5,2.525,0.662,-34.101,1.711,9.361,4.798,34.045,4.344,-17.474,-2.726,0.0,35.765,36.016,9.54,1.72,-6.945,-6.094,-7.771,-7.172,-3.128,25.996,0.0,253.24,,260.0,260.0,-7.01,3.026,-5.465,22.717
8691.0,2.525,0.662,-34.101,1.711,9.361,4.798,34.045,4.344,-17.474,-2.726,0.0,35.8,36.0,9.54,1.72,-7.146,-6.23,-7.889,-7.402,-3.128,25.996,0.0,253.24,,260.0,260.0,-6.996,3.018,-5.468,22.749
8691.5,2.577,0.623,-35.209,1.675,9.38,4.798,34.045,4.344,-17.474,-2.726,0.0,35.8,36.0,9.419,1.802,-7.354,-6.297,-8.002,-7.58,-3.128,25.996,0.0,253.24,,260.0,260.0,-7.166,3.01,-5.476,22.862
8692.0,2.577,0.623,-35.209,1.675,9.38,4.798,34.045,4.344,-17.474,-2.726,0.0,35.8,36.0,9.419,1.802,-7.436,-6.356,-8.02,-7.757,-3.128,25.996,0.0,253.34,,260.0,260.0,-7.308,3.003,-5.453,22.91
8692.5,2.577,0.623,-35.209,1.675,9.38,4.798,34.045,4.344,-17.474,-2.726,0.0,35.8,36.0,9.419,1.802,-7.237,-6.279,-7.976,-7.302,-3.128,25.996,0.0,253.34,,260.0,260.0,-7.392,2.996,-5.445,22.934
8693.0,2.577,0.623,-35.209,1.675,9.38,4.798,34.045,4.344,-17.474,-2.726,0.0,35.8,36.0,9.419,1.802,-7.055,-6.085,-7.731,-6.739,-3.128,25.996,0.0,253.14,,260.0,260.0,-7.199,2.989,-5.427,23.005
8693.5,2.577,0.623,-35.209,1.675,9.38,4.798,34.045,4.344,-17.474,-2.726,0.0,35.8,36.0,9.419,1.802,-7.191,-6.085,-7.762,-7.159,-3.128,25.996,0.0,253.14,,260.0,260.0,-6.903,2.982,-5.399,23.033
8694.0,2.577,0.623,-35.209,1.675,9.38,4.793,34.007,4.34,-17.464,-2.734,0.0,35.774,36.053,9.419,1.802,-7.323,-6.232,-7.912,-7.35,-3.12,25.988,0.0,253.34,,260.0,260.0,-7.049,2.976,-5.414,23.021
8694.5,2.577,0.623,-35.209,1.675,9.38,4.793,34.007,4.34,-17.464,-2.734,0.0,35.8,36.1,9.419,1.802,-7.354,-6.271,-7.981,-7.608,-3.12,25.988,0.0,253.34,,260.0,260.0,-7.204,2.969,-5.409,22.968
8695.0,2.582,0.652,-34.392,1.724,9.473,4.793,34.007,4.34,-17.464,-2.734,0.0,35.8,36.1,9.538,1.649,-7.443,-6.323,-7.953,-7.425,-3.12,25.988,0.0,253.24,,265.0,265.0,-7.303,2.963,-5.419,22.931
8695.5,2.582,0.652,-34.392,1.724,9.473,4.793,34.007,4.34,-17.464,-2.734,0.0,35.8,36.1,9.538,1.649,-7.1,-6.111,-7.672,-7.039,-3.12,25.988,0.0,253.24,,265.0,265.0,-7.286,2.957,-5.426,22.901
8696.0,2.582,0.652,-34.392,1.724,9.473,4.793,34.007,4.34,-17.464,-2.734,0.0,35.8,36.1,9.538,1.649,-6.754,-6.032,-7.552,-6.909,-3.12,25.988,0.0,253.54,,265.0,265.0,-6.98,2.95,-5.403,22.955
8696.5,2.582,0.652,-34.392,1.724,9.473,4.793,34.007,4.34,-17.464,-2.734,0.0,35.8,36.1,9.538,1.649,-6.847,-6.04,-7.63,-7.141,-3.12,25.988,0.0,253.54,,265.0,265.0,-6.812,2.944,-5.399,22.962
8697.0,2.582,0.652,-34.392,1.724,9.473,4.789,34.006,4.354,-17.422,-2.725,0.0,35.782,36.043,9.538,1.649,-7.226,-6.191,-7.906,-7.353,-3.134,25.99,0.0,253.14,,265.0,265.0,-6.915,2.938,-5.373,23.018
8697.5,2.582,0.652,-34.392,1.724,9.473,4.789,34.006,4.354,-17.422,-2.725,0.0,35.8,36.0,9.538,1.649,-7.369,-6.241,-7.997,-7.4,-3.134,25.99,0.0,253.14,,265.0,265.0,-7.169,2.933,-5.369,23.072
8698.0,3.053,0.711,-35.209,1.706,9.442,4.789,34.006,4.354,-17.422,-2.725,0.0,35.8,36.0,9.44,1.772,-7.058,-6.179,-7.712,-7.012,-3.134,25.99,0.0,252.94,,265.0,265.0,-7.252,2.927,-5.369,23.119
8698.5,3.053,0.711,-35.209,1.706,9.442,4.789,34.006,4.354,-17.422,-2.725,0.0,35.8,36.0,9.44,1.772,-6.953,-5.879,-7.46,-6.587,-3.134,25.99,0.0,252.94,,265.0,265.0,-6.99,2.929,-5.337,23.116
8699.0,3.053,0.711,-35.209,1.706,9.442,4.789,34.006,4.354,-17.422,-2.725,0.0,35.8,36.0,9.44,1.772,-6.819,-5.882,-7.52,-6.756,-3.134,25.99,0.0,256.04,,265.0,265.0,-6.72,2.931,-5.32,23.123
8699.5,3.053,0.711,-35.209,1.706,9.442,4.789,34.006,4.354,-17.422,-2.725,0.0,35.8,36.0,9.44,1.772,-7.122,-6.021,-7.673,-7.034,-3.134,25.99,0.0,256.04,,265.0,265.0,-6.744,2.933,-5.293,23.075
8700.0,3.053,0.711,-35.209,1.706,9.442,4.789,34.006,4.354,-17.422,-2.725,0.0,35.8,36.0,9.44,1.772,-7.28,-6.118,-7.737,-7.277,-3.134,25.99,0.0,258.64,,265.0,265.0,-6.962,2.935,-5.324,23.034
8700.5,3.053,0.711,-35.209,1.706,9.442,4.769,34.031,4.372,-17.372,-2.708,0.0,35.79,36.144,9.44,1.772,-7.033,-6.122,-7.599,-6.925,-3.118,26.005,0.0,258.64,,265.0,265.0,-7.103,2.937,-5.326,22.949
8701.0,3.053,0.711,-35.209,1.706,9.442,4.769,34.031,4.372,-17.372,-2.708,0.0,35.8,36.1,9.44,1.772,-6.911,-5.848,-7.437,-6.585,-3.118,26.005,0.0,258.34,,265.0,265.0,-6.92,2.939,-5.306,22.896
8701.5,2.738,0.702,-33.86,1.725,9.427,4.769,34.031,4.372,-17.372,-2.708,0.0,35.8,36.1,9.584,1.585,-6.871,-5.851,-7.5,-6.687,-3.118,26.005,0.0,258.34,,265.0,265.0,-6.695,2.941,-5.28,22.863
8702.0,2.738,0.702,-33.86,1.725,9.427,4.769,34.031,4.372,-17.372,-2.708,0.0,35.8,36.1,9.584,1.585,-7.102,-5.997,-7.637,-7.016,-3.118,26.005,0.0,258.44,,265.0,265.0,-6.727,2.937,-5.264,22.896
8702.5,2.738,0.702,-33.86,1.725,9.427,4.769,34.031,4.372,-17.372,-2.708,0.0,35.8,36.1,9.584,1.585,-7.111,-6.052,-7.739,-7.188,-3.118,26.005,0.0,258.44,,265.0,265.0,-6.938,2.934,-5.268,22.891
8703.0,2.738,0.702,-33.86,1.725,9.427,4.769,34.031,4.372,-17.372,-2.708,0.0,35.8,36.1,9.584,1.585,-7.193,-6.127,-7.793,-7.234,-3.118,26.005,0.0,258.64,,265.0,265.0,-7.022,2.931,-5.285,22.914
8703.5,2.738,0.702,-33.86,1.725,9.427,4.79,34.071,4.36,-17.341,-2.725,0.0,35.804,36.156,9.584,1.585,-6.971,-6.067,-7.535,-6.851,-3.115,26.006,0.0,258.64,,265.0,265.0,-7.087,2.928,-5.267,22.863
8704.0,2.738,0.702,-33.86,1.725,9.427,4.79,34.071,4.36,-17.341,-2.725,0.0,35.8,36.2,9.584,1.585,-6.904,-5.82,-7.384,-6.502,-3.115,26.006,0.0,258.64,,265.0,265.0,-6.856,2.925,-5.232,22.84
8704.5,3.076,0.767,-35.108,1.698,9.438,4.79,34.071,4.36,-17.341,-2.725,0.0,35.8,36.2,9.393,1.557,-6.772,-5.948,-7.404,-7.041,-3.115,26.006,0.0,258.64,,265.0,265.0,-6.652,2.922,-5.241,22.809
8705.0,3.076,0.767,-35.108,1.698,9.438,4.79,34.071,4.36,-17.341,-2.725,0.0,35.8,36.2,9.393,1.557,-7.072,-6.035,-7.591,-7.191,-3.115,26.006,0.0,258.34,,265.0,265.0,-6.792,2.924,-5.218,22.749
8705.5,3.076,0.767,-35.108,1.698,9.438,4.79,34.071,4.36,-17.341,-2.725,0.0,35.8,36.2,9.393,1.557,-7.15,-6.115,-7.691,-7.232,-3.115,26.006,0.0,258.34,,265.0,265.0,-6.972,2.927,-5.231,22.721
8706.0,3.076,0.767,-35.108,1.698,9.438,4.79,34.071,4.36,-17.341,-2.725,0.0,35.8,36.2,9.393,1.557,-6.971,-5.966,-7.382,-6.788,-3.115,26.006,0.0,258.44,,265.0,265.0,-7.047,2.929,-5.26,22.727
8706.5,3.076,0.767,-35.108,1.698,9.438,4.808,34.04,4.341,-17.341,-2.723,0.0,35.808,36.106,9.393,1.557,-6.617,-5.692,-7.21,-6.446,-3.114,26.009,0.0,258.44,,265.0,265.0,-6.777,2.931,-5.18,22.862
8707.0,3.076,0.767,-35.108,1.698,9.438,4.808,34.04,4.341,-17.341,-2.723,0.0,35.8,36.1,9.393,1.557,-6.448,-5.703,-7.151,-6.586,-3.114,26.009,0.0,258.64,,265.0,265.0,-6.491,2.934,-5.193,22.878
8707.5,3.076,0.767,-35.108,1.698,9.438,4.808,34.04,4.341,-17.341,-2.723,0.0,35.8,36.1,9.393,1.557,-6.728,-5.845,-7.363,-6.854,-3.114,26.009,0.0,258.64,,265.0,265.0,-6.472,2.936,-5.17,22.902
8708.0,2.174,0.552,-34.606,1.732,9.45,4.808,34.04,4.341,-17.341,-2.723,0.0,35.8,36.1,9.457,1.579,-7.199,-6.001,-7.627,-7.182,-3.114,26.009,0.0,258.54,,265.0,265.0,-6.697,2.938,-5.162,22.916
8708.5,2.174,0.552,-34.606,1.732,9.45,4.808,34.04,4.341,-17.341,-2.723,0.0,35.8,36.1,9.457,1.579,-6.886,-5.872,-7.386,-6.608,-3.114,26.009,0.0,258.54,,265.0,265.0,-7.002,2.926,-5.16,22.866
8709.0,2.174,0.552,-34.606,1.732,9.45,4.808,34.04,4.341,-17.341,-2.723,0.0,35.8,36.1,9.457,1.579,-6.441,-5.524,-7.057,-6.138,-3.114,26.009,0.0,258.54,,265.0,265.0,-6.688,2.914,-5.124,22.965
8709.5,2.174,0.552,-34.606,1.732,9.45,4.808,34.04,4.341,-17.341,-2.723,0.0,35.8,36.1,9.457,1.579,-6.268,-5.545,-7.096,-6.429,-3.114,26.009,0.0,258.54,,265.0,265.0,-6.29,2.901,-5.115,23.01
8710.0,2.174,0.552,-34.606,1.732,9.45,4.789,33.997,4.308,-17.309,-2.728,0.0,35.824,36.16,9.457,1.579,-6.598,-5.701,-7.294,-6.643,-3.098,26.014,0.0,258.84,,265.0,265.0,-6.334,2.89,-5.086,23.087
8710.5,2.174,0.552,-34.606,1.732,9.45,4.789,33.997,4.308,-17.309,-2.728,0.0,35.8,36.2,9.457,1.579,-7.037,-5.854,-7.575,-7.005,-3.098,26.014,0.0,258.84,,265.0,265.0,-6.559,2.878,-5.058,23.126
8711.0,2.66,0.707,-33.27,1.775,9.37,4.789,33.997,4.308,-17.309,-2.728,0.0,35.8,36.2,9.639,1.664,-7.127,-5.953,-7.625,-7.291,-3.098,26.014,0.0,258.44,,265.0,265.0,-6.868,2.866,-5.065,23.1
8711.5,2.66,0.707,-33.27,1.775,9.37,4.789,33.997,4.308,-17.309,-2.728,0.0,35.8,36.2,9.639,1.664,-6.524,-5.59,-7.134,-6.092,-3.098,26.014,0.0,258.44,,265.0,265.0,-6.999,2.863,-5.051,23.116
8712.0,2.66,0.707,-33.27,1.775,9.37,4.789,33.997,4.308,-17.309,-2.728,0.0,35.8,36.2,9.639,1.664,-6.383,-5.473,-6.987,-6.263,-3.098,26.014,0.0,258.34,,265.0,265.0,-6.335,2.86,-5.007,23.1
8712.5,2.66,0.707,-33.27,1.775,9.37,4.789,33.997,4.308,-17.309,-2.728,0.0,35.8,36.2,9.639,1.664,-6.534,-5.598,-7.222,-6.579,-3.098,26.014,0.0,258.34,,265.0,265.0,-6.276,2.856,-4.999,23.09
8713.0,2.66,0.707,-33.27,1.775,9.37,4.796,34.017,4.349,-17.258,-2.707,0.0,35.839,36.2,9.639,1.664,-6.903,-5.778,-7.434,-6.851,-3.084,26.026,0.0,258.04,,265.0,265.0,-6.483,2.853,-5.0,23.111
8713.5,2.66,0.707,-33.27,1.775,9.37,4.796,34.017,4.349,-17.258,-2.707,0.0,35.8,36.2,9.639,1.664,-7.03,-5.886,-7.592,-7.148,-3.084,26.026,0.0,258.04,,265.0,265.0,-6.742,2.85,-4.976,23.096
8714.0,2.66,0.707,-33.27,1.775,9.37,4.796,34.017,4.349,-17.258,-2.707,0.0,35.8,36.2,9.639,1.664,-7.056,-5.828,-7.422,-6.789,-3.084,26.026,0.0,258.14,,265.0,265.0,-6.914,2.847,-4.909,23.051
8714.5,3.163,0.82,-33.898,1.735,9.41,4.796,34.017,4.349,-17.258,-2.707,0.0,35.8,36.2,9.594,1.602,-6.683,-5.481,-7.229,-6.185,-3.084,26.026,0.0,258.14,,265.0,265.0,-6.774,2.844,-4.903,22.994
8715.0,3.163,0.82,-33.898,1.735,9.41,4.796,34.017,4.349,-17.258,-2.707,0.0,35.8,36.2,9.594,1.602,-6.377,-5.511,-7.159,-6.403,-3.084,26.026,0.0,257.84,,265.0,265.0,-6.395,2.849,-4.925,22.957
8715.5,3.163,0.82,-33.898,1.735,9.41,4.796,34.017,4.349,-17.258,-2.707,0.0,35.8,36.2,9.594,1.602,-6.65,-5.595,-7.314,-6.647,-3.084,26.026,0.0,257.84,,265.0,265.0,-6.363,2.854,-4.898,22.96
8716.0,3.163,0.82,-33.898,1.735,9.41,4.796,34.017,4.349,-17.258,-2.707,0.0,35.8,36.2,9.594,1.602,-6.839,-5.715,-7.539,-6.909,-3.084,26.026,0.0,257.74,,265.0,265.0,-6.551,2.859,-4.909,22.982
8716.5,3.163,0.82,-33.898,1.735,9.41,4.77,34.075,4.37,-17.228,-2.684,0.0,35.857,36.203,9.594,1.602,-7.153,-5.845,-7.689,-7.234,-3.076,26.043,0.0,257.74,,265.0,265.0,-6.751,2.864,-4.895,22.95
8717.0,3.163,0.82,-33.898,1.735,9.41,4.77,34.075,4.37,-17.228,-2.684,0.0,35.9,36.2,9.594,1.602,-6.874,-5.727,-7.544,-6.72,-3.076,26.043,0.0,257.44,,265.0,265.0,-6.98,2.869,-4.897,22.901
8717.5,3.591,0.812,-35.209,1.692,9.471,4.77,34.075,4.37,-17.228,-2.684,0.0,35.9,36.2,9.445,1.736,-6.574,-5.467,-7.154,-6.014,-3.076,26.043,0.0,257.44,,265.0,265.0,-6.716,2.874,-4.869,22.927
8718.0,3.591,0.812,-35.209,1.692,9.471,4.77,34.075,4.37,-17.228,-2.684,0.0,35.9,36.2,9.445,1.736,-6.419,-5.39,-7.035,-6.162,-3.076,26.043,0.0,258.14,,265.0,265.0,-6.302,2.886,-4.87,22.981
8718.5,3.591,0.812,-35.209,1.692,9.471,4.77,34.075,4.37,-17.228,-2.684,0.0,35.9,36.2,9.445,1.736,-6.508,-5.483,-7.133,-6.41,-3.076,26.043,0.0,258.14,,265.0,265.0,-6.251,2.897,-4.865,23.001
8719.0,3.591,0.812,-35.209,1.692,9.471,4.77,34.075,4.37,-17.228,-2.684,0.0,35.9,36.2,9.445,1.736,-6.942,-5.774,-7.603,-7.006,-3.076,26.043,0.0,257.54,,265.0,265.0,-6.383,2.909,-4.875,22.962
8719.5,3.591,0.812,-35.209,1.692,9.471,4.811,34.092,4.352,-17.21,-2.677,0.0,35.856,36.242,9.445,1.736,-7.219,-5.849,-7.618,-6.8,-3.081,26.036,0.0,257.54,,265.0,265.0,-6.831,2.92,-4.877,23.014
8720.0,3.591,0.812,-35.209,1.692,9.471,4.811,34.092,4.352,-17.21,-2.677,0.0,35.9,36.2,9.445,1.736,-6.794,-5.501,-7.327,-6.225,-3.081,26.036,0.0,257.84,,265.0,265.0,-6.871,2.931,-4.837,23.017
8720.5,3.591,0.812,-35.209,1.692,9.471,4.811,34.092,4.352,-17.21,-2.677,0.0,35.9,36.2,9.445,1.736,-6.217,-5.245,-7.065,-6.001,-3.081,26.036,0.0,257.84,,265.0,265.0,-6.461,2.942,-4.771,23.028
8721.0,3.231,0.867,-33.818,1.77,9.359,4.811,34.092,4.352,-17.21,-2.677,0.0,35.9,36.2,9.528,1.561,-6.268,-5.361,-7.039,-6.288,-3.081,26.036,0.0,257.44,,265.0,265.0,-6.132,2.952,-4.826,23.019
8721.5,3.231,0.867,-33.818,1.77,9.359,4.811,34.092,4.352,-17.21,-2.677,0.0,35.9,36.2,9.528,1.561,-6.566,-5.523,-7.298,-6.665,-3.081,26.036,0.0,257.44,,265.0,265.0,-6.239,2.957,-4.82,22.93
8722.0,3.231,0.867,-33.818,1.77,9.359,4.811,34.092,4.352,-17.21,-2.677,0.0,35.9,36.2,9.528,1.561,-6.848,-5.692,-7.459,-6.958,-3.081,26.036,0.0,257.24,,265.0,265.0,-6.513,2.961,-4.835,22.879
8722.5,3.231,0.867,-33.818,1.77,9.359,4.811,34.092,4.352,-17.21,-2.677,0.0,35.9,36.2,9.528,1.561,-6.791,-5.658,-7.518,-6.638,-3.081,26.036,0.0,257.24,,265.0,265.0,-6.739,2.966,-4.819,22.862
8723.0,3.231,0.867,-33.818,1.77,9.359,4.795,34.129,4.362,-17.187,-2.696,0.0,35.871,36.268,9.528,1.561,-6.413,-5.308,-6.984,-5.82,-3.074,26.044,0.0,257.74,,265.0,265.0,-6.651,2.97,-4.755,22.828
8723.5,3.231,0.867,-33.818,1.77,9.359,4.795,34.129,4.362,-17.187,-2.696,0.0,35.9,36.3,9.528,1.561,-6.347,-5.304,-7.106,-6.116,-3.074,26.044,0.0,257.74,,265.0,265.0,-6.132,2.974,-4.78,22.821
8724.0,3.475,0.848,-35.209,1.676,9.408,4.795,34.129,4.362,-17.187,-2.696,0.0,35.9,36.3,9.452,1.861,-6.492,-5.43,-7.178,-6.506,-3.074,26.044,0.0,257.34,,265.0,265.0,-6.218,2.979,-4.786,22.788
8724.5,3.475,0.848,-35.209,1.676,9.408,4.795,34.129,4.362,-17.187,-2.696,0.0,35.9,36.3,9.452,1.861,-6.538,-5.513,-7.183,-6.605,-3.074,26.044,0.0,257.34,,265.0,265.0,-6.401,2.987,-4.797,22.769
8725.0,3.475,0.848,-35.209,1.676,9.408,4.795,34.129,4.362,-17.187,-2.696,0.0,35.9,36.3,9.452,1.861,-6.697,-5.656,-7.423,-6.867,-3.074,26.044,0.0,257.94,,265.0,265.0,-6.46,2.995,-4.792,22.743
8725.5,3.475,0.848,-35.209,1.676,9.408,4.795,34.129,4.362,-17.187,-2.696,0.0,35.9,36.3,9.452,1.861,-7.012,-5.771,-7.635,-6.928,-3.074,26.044,0.0,257.94,,265.0,265.0,-6.661,3.003,-4.802,22.791
8726.0,3.475,0.848,-35.209,1.676,9.408,4.798,34.129,4.379,-17.182,-2.699,0.0,35.879,36.233,9.452,1.861,-6.452,-5.22,-6.967,-5.948,-3.075,26.048,0.0,257.14,,265.0,265.0,-6.836,3.01,-4.737,22.877
8726.5,3.475,0.848,-35.209,1.676,9.408,4.798,34.129,4.379,-17.182,-2.699,0.0,35.9,36.2,9.452,1.861,-6.238,-5.314,-6.89,-6.252,-3.075,26.048,0.0,257.14,,265.0,265.0,-6.147,3.018,-4.78,22.983
8727.0,3.475,0.848,-35.209,1.676,9.408,4.798,34.129,4.379,-17.182,-2.699,0.0,35.9,36.2,9.452,1.861,-6.452,-5.447,-7.131,-6.5,-3.075,26.048,0.0,257.94,,265.0,265.0,-6.173,3.025,-4.795,23.078
8727.5,3.224,0.741,-35.209,1.72,9.436,4.798,34.129,4.379,-17.182,-2.699,0.0,35.9,36.2,9.44,1.644,-6.561,-5.551,-7.267,-6.786,-3.075,26.048,0.0,257.94,,265.0,265.0,-6.383,3.033,-4.773,23.099
8728.0,3.224,0.741,-35.209,1.72,9.436,4.798,34.129,4.379,-17.182,-2.699,0.0,35.9,36.2,9.44,1.644,-6.832,-5.705,-7.407,-7.037,-3.075,26.048,0.0,257.64,,265.0,265.0,-6.541,3.036,-4.806,23.118
8728.5,3.224,0.741,-35.209,1.72,9.436,4.798,34.129,4.379,-17.182,-2.699,0.0,35.9,36.2,9.44,1.644,-6.778,-5.627,-7.371,-6.743,-3.075,26.048,0.0,257.64,,265.0,265.0,-6.745,3.039,-4.776,23.182
8729.0,3.224,0.741,-35.209,1.72,9.436,4.798,34.129,4.379,-17.182,-2.699,0.0,35.9,36.2,9.44,1.644,-6.406,-5.39,-7.115,-6.056,-3.075,26.048,0.0,257.24,,265.0,265.0,-6.63,3.042,-4.74,23.22
8729.5,3.224,0.741,-35.209,1.72,9.436,4.784,34.086,4.368,-17.176,-2.689,0.0,35.876,36.211,9.44,1.644,-6.06,-5.199,-6.846,-5.903,-3.082,26.044,0.0,257.24,,265.0,265.0,-6.242,3.045,-4.753,23.259
8730.0,3.224,0.741,-35.209,1.72,9.436,4.784,34.086,4.368,-17.176,-2.689,0.0,35.9,36.2,9.44,1.644,-6.407,-5.455,-7.166,-6.593,-3.082,26.044,0.0,257.74,,265.0,265.0,-6.002,3.048,-4.738,23.261
8730.5,2.94,0.693,-35.209,1.661,9.469,4.784,34.086,4.368,-17.176,-2.689,0.0,35.9,36.2,9.449,1.863,-6.649,-5.577,-7.323,-6.83,-3.082,26.044,0.0,257.74,,265.0,265.0,-6.405,3.051,-4.763,23.273
8731.0,2.94,0.693,-35.209,1.661,9.469,4.784,34.086,4.368,-17.176,-2.689,0.0,35.9,36.2,9.449,1.863,-6.78,-5.67,-7.416,-7.088,-3.082,26.044,0.0,258.14,,265.0,265.0,-6.595,3.049,-4.767,23.247
8731.5,2.94,0.693,-35.209,1.661,9.469,4.784,34.086,4.368,-17.176,-2.689,0.0,35.9,36.2,9.449,1.863,-6.582,-5.569,-7.319,-6.47,-3.082,26.044,0.0,258.14,,265.0,265.0,-6.738,3.047,-4.76,23.21
8732.0,2.94,0.693,-35.209,1.661,9.469,4.784,34.086,4.368,-17.176,-2.689,0.0,35.9,36.2,9.449,1.863,-6.394,-5.246,-6.906,-5.785,-3.082,26.044,0.0,257.64,,265.0,265.0,-6.485,3.045,-4.714,23.137
8732.5,2.94,0.693,-35.209,1.661,9.469,4.804,34.05,4.356,-17.153,-2.693,0.0,35.883,36.273,9.449,1.863,-6.178,-5.181,-6.78,-5.958,-3.081,26.047,0.0,257.64,,265.0,265.0,-6.083,3.044,-4.722,23.155
8733.0,2.94,0.693,-35.209,1.661,9.469,4.804,34.05,4.356,-17.153,-2.693,0.0,35.9,36.3,9.449,1.863,-6.282,-5.269,-6.952,-6.249,-3.081,26.047,0.0,257.84,,265.0,265.0,-6.024,3.042,-4.715,23.135
8733.5,2.409,0.664,-33.889,1.723,9.379,4.804,34.05,4.356,-17.153,-2.693,0.0,35.9,36.3,9.563,1.757,-6.69,-5.566,-7.333,-6.813,-3.081,26.047,0.0,257.84,,265.0,265.0,-6.188,3.04,-4.703,23.132
8734.0,2.409,0.664,-33.889,1.723,9.379,4.804,34.05,4.356,-17.153,-2.693,0.0,35.9,36.3,9.563,1.757,-6.849,-5.668,-7.349,-6.643,-3.081,26.047,0.0,257.64,,265.0,265.0,-6.601,3.03,-4.72,23.113
8734.5,2.409,0.664,-33.889,1.723,9.379,4.804,34.05,4.356,-17.153,-2.693,0.0,35.9,36.3,9.563,1.757,-6.72,-5.456,-7.146,-6.184,-3.081,26.047,0.0,257.64,,265.0,265.0,-6.627,3.02,-4.703,23.208
8735.0,2.409,0.664,-33.889,1.723,9.379,4.804,34.05,4.356,-17.153,-2.693,0.0,35.9,36.3,9.563,1.757,-6.153,-5.078,-6.859,-5.786,-3.081,26.047,0.0,257.44,,265.0,265.0,-6.376,3.01,-4.648,23.245
8735.5,2.409,0.664,-33.889,1.723,9.379,4.804,34.05,4.356,-17.153,-2.693,0.0,35.9,36.3,9.563,1.757,-5.913,-5.153,-6.791,-6.068,-3.081,26.047,0.0,257.44,,265.0,265.0,-5.969,3.0,-4.66,23.305
8736.0,2.409,0.664,-33.889,1.723,9.379,4.782,34.038,4.376,-17.114,-2.688,0.0,35.882,36.225,9.563,1.757,-6.257,-5.299,-6.983,-6.385,-3.073,26.047,0.0,257.04,,265.0,265.0,-5.981,2.99,-4.67,23.303
8736.5,2.409,0.664,-33.889,1.723,9.379,4.782,34.038,4.376,-17.114,-2.688,0.0,35.9,36.2,9.563,1.757,-6.425,-5.431,-7.154,-6.622,-3.073,26.047,0.0,257.04,,265.0,265.0,-6.231,2.981,-4.668,23.319
8737.0,2.589,0.63,-35.023,1.72,9.401,4.782,34.038,4.376,-17.114,-2.688,0.0,35.9,36.2,9.527,1.835,-6.8,-5.451,-7.247,-6.517,-3.073,26.047,0.0,257.24,,265.0,265.0,-6.408,2.971,-4.665,23.373
8737.5,2.589,0.63,-35.023,1.72,9.401,4.782,34.038,4.376,-17.114,-2.688,0.0,35.9,36.2,9.527,1.835,-6.244,-5.208,-6.95,-5.842,-3.073,26.047,0.0,257.24,,265.0,265.0,-6.504,2.965,-4.624,23.394
8738.0,2.589,0.63,-35.023,1.72,9.401,4.782,34.038,4.376,-17.114,-2.688,0.0,35.9,36.2,9.527,1.835,-5.977,-5.055,-6.748,-5.796,-3.073,26.047,0.0,257.24,,265.0,265.0,-6.061,2.959,-4.608,23.378
8738.5,2.589,0.63,-35.023,1.72,9.401,4.782,34.038,4.376,-17.114,-2.688,0.0,35.9,36.2,9.527,1.835,-6.156,-5.179,-6.893,-6.036,-3.073,26.047,0.0,257.24,,265.0,265.0,-5.894,2.953,-4.635,23.281
8739.0,2.589,0.63,-35.023,1.72,9.401,4.77,34.019,4.339,-17.084,-2.691,0.0,35.875,36.288,9.527,1.835,-6.469,-5.328,-7.091,-6.387,-3.084,26.041,0.0,256.84,,265.0,265.0,-6.066,2.947,-4.609,23.283
8739.5,2.589,0.63,-35.023,1.72,9.401,4.77,34.019,4.339,-17.084,-2.691,0.0,35.9,36.3,9.527,1.835,-6.558,-5.462,-7.311,-6.672,-3.084,26.041,0.0,256.84,,265.0,265.0,-6.319,2.941,-4.63,23.331
8740.0,2.343,0.631,-34.143,1.818,9.383,4.77,34.019,4.339,-17.084,-2.691,0.0,35.9,36.3,9.521,1.616,-6.875,-5.602,-7.509,-6.856,-3.084,26.041,0.0,257.24,,265.0,265.0,-6.501,2.935,-4.641,23.431
8740.5,2.343,0.631,-34.143,1.818,9.383,4.77,34.019,4.339,-17.084,-2.691,0.0,35.9,36.3,9.521,1.616,-6.093,-5.068,-6.663,-5.545,-3.084,26.041,0.0,257.24,,265.0,265.0,-6.71,2.916,-4.596,23.419
8741.0,2.343,0.631,-34.143,1.818,9.383,4.77,34.019,4.339,-17.084,-2.691,0.0,35.9,36.3,9.521,1.616,-6.011,-5.038,-6.66,-5.851,-3.084,26.041,0.0,257.04,,265.0,265.0,-5.842,2.916,-4.581,23.358
8741.5,2.343,0.631,-34.143,1.818,9.383,4.77,34.019,4.339,-17.084,-2.691,0.0,35.9,36.3,9.521,1.616,-6.314,-5.21,-6.939,-6.165,-3.084,26.041,0.0,257.04,,265.0,265.0,-5.89,2.907,-4.584,23.331
8742.0,2.343,0.631,-34.143,1.818,9.383,4.77,34.019,4.339,-17.084,-2.691,0.0,35.9,36.3,9.521,1.616,-6.473,-5.353,-7.097,-6.429,-3.084,26.041,0.0,257.64,,265.0,265.0,-6.157,2.897,-4.588,23.257
8742.5,2.343,0.631,-34.143,1.818,9.383,4.763,34.05,4.316,-17.058,-2.689,0.0,35.89,36.25,9.521,1.616,-6.609,-5.466,-7.309,-6.737,-3.088,26.05,0.0,257.64,,265.0,265.0,-6.338,2.888,-4.594,23.203
8743.0,2.343,0.631,-34.143,1.818,9.383,4.763,34.05,4.316,-17.058,-2.689,0.0,35.9,36.2,9.521,1.616,-6.862,-5.591,-7.371,-6.534,-3.088,26.05,0.0,257.64,,265.0,265.0,-6.53,2.879,-4.587,23.269
8743.5,2.966,0.699,-35.209,1.745,9.447,4.763,34.05,4.316,-17.058,-2.689,0.0,35.9,36.2,9.344,1.798,-6.601,-5.276,-7.032,-5.998,-3.088,26.05,0.0,257.64,,265.0,265.0,-6.589,2.871,-4.535,23.3
8744.0,2.966,0.699,-35.209,1.745,9.447,4.763,34.05,4.316,-17.058,-2.689,0.0,35.9,36.2,9.344,1.798,-5.994,-4.967,-6.8,-5.678,-3.088,26.05,0.0,256.64,,265.0,265.0,-6.227,2.872,-4.543,23.351
8744.5,2.966,0.699,-35.209,1.745,9.447,4.763,34.05,4.316,-17.058,-2.689,0.0,35.9,36.2,9.344,1.798,-6.246,-5.242,-7.023,-6.283,-3.088,26.05,0.0,256.64,,265.0,265.0,-5.86,2.874,-4.567,23.403
8745.0,2.966,0.699,-35.209,1.745,9.447,4.763,34.05,4.316,-17.058,-2.689,0.0,35.9,36.2,9.344,1.798,-6.452,-5.369,-7.158,-6.575,-3.088,26.05,0.0,257.34,,265.0,265.0,-6.198,2.875,-4.566,23.398
8745.5,2.966,0.699,-35.209,1.745,9.447,4.766,34.075,4.339,-17.028,-2.695,0.0,35.896,36.208,9.344,1.798,-6.671,-5.506,-7.332,-6.76,-3.075,26.047,0.0,257.34,,265.0,265.0,-6.388,2.877,-4.581,23.422
8746.0,2.966,0.699,-35.209,1.745,9.447,4.766,34.075,4.339,-17.028,-2.695,0.0,35.9,36.2,9.344,1.798,-6.905,-5.493,-7.261,-6.404,-3.075,26.047,0.0,257.44,,265.0,265.0,-6.567,2.878,-4.588,23.442
8746.5,3.218,0.854,-34.243,1.719,9.316,4.766,34.075,4.339,-17.028,-2.695,0.0,35.9,36.2,9.498,1.694,-6.388,-5.119,-6.929,-5.805,-3.075,26.047,0.0,257.44,,265.0,265.0,-6.516,2.88,-4.546,23.424
8747.0,3.218,0.854,-34.243,1.719,9.316,4.766,34.075,4.339,-17.028,-2.695,0.0,35.9,36.2,9.498,1.694,-5.918,-5.009,-6.85,-5.802,-3.075,26.047,0.0,257.44,,265.0,265.0,-6.06,2.885,-4.53,23.474
8747.5,3.218,0.854,-34.243,1.719,9.316,4.766,34.075,4.339,-17.028,-2.695,0.0,35.9,36.2,9.498,1.694,-6.035,-5.111,-6.827,-6.103,-3.075,26.047,0.0,257.44,,265.0,265.0,-5.895,2.891,-4.563,23.46
8748.0,3.218,0.854,-34.243,1.719,9.316,4.766,34.075,4.339,-17.028,-2.695,0.0,35.9,36.2,9.498,1.694,-6.352,-5.357,-7.119,-6.588,-3.075,26.047,0.0,257.74,,265.0,265.0,-6.019,2.896,-4.568,23.48
8748.5,3.218,0.854,-34.243,1.719,9.316,4.766,34.075,4.339,-17.028,-2.695,0.0,35.9,36.2,9.498,1.694,-6.711,-5.502,-7.379,-6.826,-3.075,26.047,0.0,257.74,,265.0,265.0,-6.354,2.901,-4.573,23.454
8749.0,3.218,0.854,-34.243,1.719,9.316,4.776,34.069,4.35,-17.005,-2.692,0.0,35.899,36.253,9.498,1.694,-6.548,-5.434,-7.299,-6.549,-3.079,26.051,0.0,257.04,,265.0,265.0,-6.605,2.906,-4.583,23.485
8749.5,3.218,0.854,-34.243,1.719,9.316,4.776,34.069,4.35,-17.005,-2.692,0.0,35.9,36.3,9.498,1.694,-6.133,-5.163,-6.835,-5.701,-3.079,26.051,0.0,257.04,,265.0,265.0,-6.458,2.912,-4.573,23.494
8750.0,3.39,0.864,-34.601,1.73,9.48,4.776,34.069,4.35,-17.005,-2.692,0.0,35.9,36.3,9.428,1.569,-5.852,-4.88,-6.556,-5.532,-3.079,26.051,0.0,257.04,,265.0,265.0,-5.958,2.917,-4.502,23.568
8750.5,3.39,0.864,-34.601,1.73,9.48,4.776,34.069,4.35,-17.005,-2.692,0.0,35.9,36.3,9.428,1.569,-6.007,-5.044,-6.753,-6.019,-3.079,26.051,0.0,257.04,,265.0,265.0,-5.705,2.924,-4.532,23.599
8751.0,3.39,0.864,-34.601,1.73,9.48,4.776,34.069,4.35,-17.005,-2.692,0.0,35.9,36.3,9.428,1.569,-6.216,-5.204,-6.968,-6.277,-3.079,26.051,0.0,257.64,,265.0,265.0,-5.956,2.932,-4.53,23.563
8751.5,3.39,0.864,-34.601,1.73,9.48,4.776,34.069,4.35,-17.005,-2.692,0.0,35.9,36.3,9.428,1.569,-6.67,-5.488,-7.375,-6.812,-3.079,26.051,0.0,257.64,,265.0,265.0,-6.166,2.939,-4.517,23.523
8752.0,3.39,0.864,-34.601,1.73,9.48,4.752,34.099,4.364,-16.978,-2.692,0.0,35.896,36.238,9.428,1.569,-6.416,-5.283,-7.094,-6.105,-3.082,26.049,0.0,257.74,,265.0,265.0,-6.586,2.947,-4.535,23.458
8752.5,3.39,0.864,-34.601,1.73,9.48,4.752,34.099,4.364,-16.978,-2.692,0.0,35.9,36.2,9.428,1.569,-5.937,-4.842,-6.528,-5.4,-3.082,26.049,0.0,257.74,,265.0,265.0,-6.225,2.954,-4.427,23.391
8753.0,2.977,0.811,-34.241,1.671,9.406,4.752,34.099,4.364,-16.978,-2.692,0.0,35.9,36.2,9.492,1.706,-6.027,-4.937,-6.711,-5.762,-3.082,26.049,0.0,257.04,,265.0,265.0,-5.677,2.961,-4.458,23.294
8753.5,2.977,0.811,-34.241,1.671,9.406,4.752,34.099,4.364,-16.978,-2.692,0.0,35.9,36.2,9.492,1.706,-6.12,-5.103,-6.887,-6.295,-3.082,26.049,0.0,257.04,,265.0,265.0,-5.859,2.961,-4.473,23.295
8754.0,2.977,0.811,-34.241,1.671,9.406,4.752,34.099,4.364,-16.978,-2.692,0.0,35.9,36.2,9.492,1.706,-6.165,-5.221,-6.842,-6.38,-3.082,26.049,0.0,257.54,,265.0,265.0,-6.101,2.962,-4.503,23.303
8754.5,2.977,0.811,-34.241,1.671,9.406,4.752,34.099,4.364,-16.978,-2.692,0.0,35.9,36.2,9.492,1.706,-6.341,-5.338,-7.085,-6.539,-3.082,26.049,0.0,257.54,,265.0,265.0,-6.152,2.962,-4.501,23.241
8755.0,2.977,0.811,-34.241,1.671,9.406,4.762,34.111,4.359,-16.944,-2.688,0.0,35.893,36.219,9.492,1.706,-6.663,-5.347,-7.078,-6.238,-3.09,26.045,0.0,257.34,,265.0,265.0,-6.326,2.962,-4.452,23.292
8755.5,2.977,0.811,-34.241,1.671,9.406,4.762,34.111,4.359,-16.944,-2.688,0.0,35.9,36.2,9.492,1.706,-5.68,-4.801,-6.613,-5.565,-3.09,26.045,0.0,257.34,,265.0,265.0,-6.331,2.962,-4.401,23.287
8756.0,2.977,0.811,-34.241,1.671,9.406,4.762,34.111,4.359,-16.944,-2.688,0.0,35.9,36.2,9.492,1.706,-5.755,-4.919,-6.65,-5.895,-3.09,26.045,0.0,257.54,,265.0,265.0,-5.665,2.963,-4.418,23.165
8756.5,2.801,0.749,-34.032,1.709,9.385,4.762,34.111,4.359,-16.944,-2.688,0.0,35.9,36.2,9.47,1.557,-6.006,-5.095,-6.799,-6.071,-3.09,26.045,0.0,257.54,,265.0,265.0,-5.804,2.963,-4.435,23.118
8757.0,2.801,0.749,-34.032,1.709,9.385,4.762,34.111,4.359,-16.944,-2.688,0.0,35.9,36.2,9.47,1.557,-6.29,-5.221,-7.004,-6.357,-3.09,26.045,0.0,257.54,,265.0,265.0,-5.992,2.96,-4.423,23.085
8757.5,2.801,0.749,-34.032,1.709,9.385,4.762,34.111,4.359,-16.944,-2.688,0.0,35.9,36.2,9.47,1.557,-6.458,-5.348,-7.238,-6.593,-3.09,26.045,0.0,257.54,,265.0,265.0,-6.218,2.958,-4.415,23.052
8758.0,2.801,0.749,-34.032,1.709,9.385,4.762,34.111,4.359,-16.944,-2.688,0.0,35.9,36.2,9.47,1.557,-6.267,-5.16,-7.031,-6.086,-3.09,26.045,0.0,257.74,,265.0,265.0,-6.409,2.955,-4.372,23.069
8758.5,2.801,0.749,-34.032,1.709,9.385,4.808,34.122,4.376,-16.925,-2.689,0.0,35.892,36.154,9.47,1.557,-5.974,-4.851,-6.526,-5.325,-3.079,26.052,0.0,257.74,,265.0,265.0,-6.136,2.953,-4.368,23.14
8759.0,2.801,0.749,-34.032,1.709,9.385,4.808,34.122,4.376,-16.925,-2.689,0.0,35.9,36.2,9.47,1.557,-5.972,-4.944,-6.684,-5.861,-3.079,26.052,0.0,257.44,,265.0,265.0,-5.669,2.95,-4.377,23.215
8759.5,2.882,0.759,-34.515,1.69,9.309,4.808,34.122,4.376,-16.925,-2.689,0.0,35.9,36.2,9.516,1.763,-6.074,-5.05,-6.768,-6.123,-3.079,26.052,0.0,257.44,,265.0,265.0,-5.865,2.948,-4.374,23.317
8760.0,2.882,0.759,-34.515,1.69,9.309,4.808,34.122,4.376,-16.925,-2.689,0.0,35.9,36.2,9.516,1.763,-6.262,-5.172,-7.032,-6.364,-3.079,26.052,0.0,257.84,,265.0,265.0,-6.004,2.947,-4.383,23.36
8760.5,2.882,0.759,-34.515,1.69,9.309,4.808,34.122,4.376,-16.925,-2.689,0.0,35.9,36.2,9.516,1.763,-6.382,-5.294,-7.138,-6.451,-3.079,26.052,0.0,257.84,,265.0,265.0,-6.208,2.946,-4.396,23.425
8761.0,2.882,0.759,-34.515,1.69,9.309,4.808,34.122,4.376,-16.925,-2.689,0.0,35.9,36.2,9.516,1.763,-6.232,-5.144,-6.88,-5.853,-3.079,26.052,0.0,257.74,,265.0,265.0,-6.316,2.944,-4.411,23.479
8761.5,2.882,0.759,-34.515,1.69,9.309,4.78,34.103,4.382,-16.914,-2.69,0.0,35.89,36.155,9.516,1.763,-5.802,-4.728,-6.366,-5.235,-3.077,26.063,0.0,257.74,,265.0,265.0,-6.027,2.943,-4.338,23.621
8762.0,2.882,0.759,-34.515,1.69,9.309,4.78,34.103,4.382,-16.914,-2.69,0.0,35.9,36.2,9.516,1.763,-5.686,-4.764,-6.323,-5.533,-3.077,26.063,0.0,257.34,,265.0,265.0,-5.533,2.942,-4.344,23.597
8762.5,2.882,0.759,-34.515,1.69,9.309,4.78,34.103,4.382,-16.914,-2.69,0.0,35.9,36.2,9.516,1.763,-5.963,-4.959,-6.669,-5.949,-3.077,26.063,0.0,257.34,,265.0,265.0,-5.577,2.941,-4.319,23.562
8763.0,2.536,0.651,-33.884,1.711,9.289,4.78,34.103,4.382,-16.914,-2.69,0.0,35.9,36.2,9.588,1.619,-6.274,-5.112,-6.987,-6.256,-3.077,26.063,0.0,257.04,,265.0,265.0,-5.885,2.941,-4.33,23.525
8763.5,2.536,0.651,-33.884,1.711,9.289,4.78,34.103,4.382,-16.914,-2.69,0.0,35.9,36.2,9.588,1.619,-6.534,-5.221,-7.013,-6.185,-3.077,26.063,0.0,257.04,,265.0,265.0,-6.157,2.934,-4.329,23.502
8764.0,2.536,0.651,-33.884,1.711,9.289,4.78,34.103,4.382,-16.914,-2.69,0.0,35.9,36.2,9.588,1.619,-6.127,-4.892,-6.628,-5.644,-3.077,26.063,0.0,257.24,,265.0,265.0,-6.238,2.927,-4.281,23.473
8764.5,2.536,0.651,-33.884,1.711,9.289,4.78,34.103,4.382,-16.914,-2.69,0.0,35.9,36.2,9.588,1.619,-5.601,-4.603,-6.399,-5.401,-3.077,26.063,0.0,257.24,,265.0,265.0,-5.823,2.921,-4.217,23.381
8765.0,2.536,0.651,-33.884,1.711,9.289,4.777,34.073,4.363,-16.901,-2.696,0.0,35.878,36.168,9.588,1.619,-5.442,-4.765,-6.383,-5.725,-3.092,26.045,0.0,257.74,,265.0,265.0,-5.501,2.915,-4.278,23.35
8765.5,2.536,0.651,-33.884,1.711,9.289,4.777,34.073,4.363,-16.901,-2.696,0.0,35.9,36.2,9.588,1.619,-5.858,-4.887,-6.58,-5.853,-3.092,26.045,0.0,257.74,,265.0,265.0,-5.579,2.908,-4.251,23.333
8766.0,2.493,0.668,-34.333,1.727,9.397,4.777,34.073,4.363,-16.901,-2.696,0.0,35.9,36.2,9.542,1.814,-6.098,-4.989,-6.846,-6.121,-3.092,26.045,0.0,257.74,,265.0,265.0,-5.795,2.902,-4.255,23.33
8766.5,2.493,0.668,-34.333,1.727,9.397,4.777,34.073,4.363,-16.901,-2.696,0.0,35.9,36.2,9.542,1.814,-6.06,-5.055,-6.873,-6.048,-3.092,26.045,0.0,257.74,,265.0,265.0,-6.014,2.896,-4.25,23.319
8767.0,2.493,0.668,-34.333,1.727,9.397,4.777,34.073,4.363,-16.901,-2.696,0.0,35.9,36.2,9.542,1.814,-5.806,-4.755,-6.424,-5.231,-3.092,26.045,0.0,256.64,,265.0,265.0,-6.009,2.889,-4.242,23.306
8767.5,2.493,0.668,-34.333,1.727,9.397,4.777,34.073,4.363,-16.901,-2.696,0.0,35.9,36.2,9.542,1.814,-5.594,-4.646,-6.269,-5.424,-3.092,26.045,0.0,256.64,,265.0,265.0,-5.554,2.883,-4.207,23.246
8768.0,2.493,0.668,-34.333,1.727,9.397,4.779,34.026,4.344,-16.88,-2.691,0.0,35.877,36.153,9.542,1.814,-5.563,-4.752,-6.438,-5.78,-3.088,26.059,0.0,257.64,,265.0,265.0,-5.483,2.876,-4.232,23.17
8768.5,2.493,0.668,-34.333,1.727,9.397,4.779,34.026,4.344,-16.88,-2.691,0.0,35.9,36.2,9.542,1.814,-5.925,-4.876,-6.64,-6.038,-3.088,26.059,0.0,257.64,,265.0,265.0,-5.633,2.87,-4.218,23.111
8769.0,2.493,0.668,-34.333,1.727,9.397,4.779,34.026,4.344,-16.88,-2.691,0.0,35.9,36.2,9.542,1.814,-6.059,-5.014,-6.812,-6.306,-3.088,26.059,0.0,257.84,,265.0,265.0,-5.87,2.864,-4.228,23.103
8769.5,2.297,0.55,-35.209,1.785,9.429,4.779,34.026,4.344,-16.88,-2.691,0.0,35.9,36.2,9.374,1.841,-6.352,-5.15,-7.024,-6.165,-3.088,26.059,0.0,257.84,,265.0,265.0,-6.048,2.858,-4.214,23.067
8770.0,2.297,0.55,-35.209,1.785,9.429,4.779,34.026,4.344,-16.88,-2.691,0.0,35.9,36.2,9.374,1.841,-5.4,-4.519,-6.077,-5.113,-3.088,26.059,0.0,257.44,,265.0,265.0,-6.173,2.848,-4.175,23.101
8770.5,2.297,0.55,-35.209,1.785,9.429,4.779,34.026,4.344,-16.88,-2.691,0.0,35.9,36.2,9.374,1.841,-5.278,-4.581,-6.115,-5.487,-3.088,26.059,0.0,257.44,,265.0,265.0,-5.277,2.839,-4.174,23.101
8771.0,2.297,0.55,-35.209,1.785,9.429,4.779,34.026,4.344,-16.88,-2.691,0.0,35.9,36.2,9.374,1.841,-5.666,-4.731,-6.43,-5.746,-3.088,26.059,0.0,256.64,,265.0,265.0,-5.365,2.83,-4.171,23.16
8771.5,2.297,0.55,-35.209,1.785,9.429,4.766,34.021,4.35,-16.835,-2.695,0.0,35.872,36.14,9.374,1.841,-5.942,-4.869,-6.678,-5.986,-3.086,26.055,0.0,256.64,,265.0,265.0,-5.643,2.822,-4.141,23.168
8772.0,2.297,0.55,-35.209,1.785,9.429,4.766,34.021,4.35,-16.835,-2.695,0.0,35.9,36.1,9.374,1.841,-6.148,-5.001,-6.932,-6.254,-3.086,26.055,0.0,257.04,,265.0,265.0,-5.869,2.813,-4.148,23.183
8772.5,2.547,0.692,-33.815,1.779,9.408,4.766,34.021,4.35,-16.835,-2.695,0.0,35.9,36.1,9.533,1.576,-6.004,-4.871,-6.77,-5.851,-3.086,26.055,0.0,257.04,,265.0,265.0,-6.084,2.805,-4.101,23.217
8773.0,2.547,0.692,-33.815,1.779,9.408,4.766,34.021,4.35,-16.835,-2.695,0.0,35.9,36.1,9.533,1.576,-5.697,-4.596,-6.333,-5.054,-3.086,26.055,0.0,257.14,,265.0,265.0,-5.874,2.8,-4.056,23.181
8773.5,2.547,0.692,-33.815,1.779,9.408,4.766,34.021,4.35,-16.835,-2.695,0.0,35.9,36.1,9.533,1.576,-5.519,-4.62,-6.374,-5.602,-3.086,26.055,0.0,257.14,,265.0,265.0,-5.42,2.796,-4.075,23.165
8774.0,2.547,0.692,-33.815,1.779,9.408,4.766,34.021,4.35,-16.835,-2.695,0.0,35.9,36.1,9.533,1.576,-5.896,-4.782,-6.607,-5.928,-3.086,26.055,0.0,257.74,,265.0,265.0,-5.529,2.792,-4.077,23.096
8774.5,2.547,0.692,-33.815,1.779,9.408,4.762,34.062,4.365,-16.789,-2.678,0.0,35.866,36.161,9.533,1.576,-6.047,-4.923,-6.818,-6.185,-3.076,26.057,0.0,257.74,,265.0,265.0,-5.803,2.788,-4.063,23.06
8775.0,2.547,0.692,-33.815,1.779,9.408,4.762,34.062,4.365,-16.789,-2.678,0.0,35.9,36.2,9.533,1.576,-6.258,-5.042,-6.957,-6.031,-3.076,26.057,0.0,256.64,,265.0,265.0,-5.993,2.784,-4.076,23.057
8775.5,2.547,0.692,-33.815,1.779,9.408,4.762,34.062,4.365,-16.789,-2.678,0.0,35.9,36.2,9.533,1.576,-6.03,-4.755,-6.515,-5.444,-3.076,26.057,0.0,256.64,,265.0,265.0,-6.072,2.78,-4.064,23.04
8776.0,2.893,0.783,-34.122,1.801,9.41,4.762,34.062,4.365,-16.789,-2.678,0.0,35.9,36.2,9.464,1.611,-5.475,-4.324,-6.246,-5.061,-3.076,26.057,0.0,257.14,,265.0,265.0,-5.686,2.777,-3.971,22.957
8776.5,2.893,0.783,-34.122,1.801,9.41,4.762,34.062,4.365,-16.789,-2.678,0.0,35.9,36.2,9.464,1.611,-5.287,-4.427,-6.303,-5.375,-3.076,26.057,0.0,257.14,,265.0,265.0,-5.276,2.778,-3.98,22.952
8777.0,2.893,0.783,-34.122,1.801,9.41,4.762,34.062,4.365,-16.789,-2.678,0.0,35.9,36.2,9.464,1.611,-5.74,-4.734,-6.557,-5.851,-3.076,26.057,0.0,256.94,,265.0,265.0,-5.348,2.78,-3.988,22.948
8777.5,2.893,0.783,-34.122,1.801,9.41,4.762,34.062,4.365,-16.789,-2.678,0.0,35.9,36.2,9.464,1.611,-6.108,-4.868,-6.864,-6.165,-3.076,26.057,0.0,256.94,,265.0,265.0,-5.721,2.782,-3.988,22.9
8778.0,2.893,0.783,-34.122,1.801,9.41,4.763,34.064,4.338,-16.777,-2.686,0.0,35.857,36.106,9.464,1.611,-6.266,-4.809,-6.741,-5.866,-3.077,26.056,0.0,257.24,,265.0,265.0,-6.001,2.784,-3.984,22.888
8778.5,2.893,0.783,-34.122,1.801,9.41,4.763,34.064,4.338,-16.777,-2.686,0.0,35.9,36.1,9.464,1.611,-5.735,-4.549,-6.475,-5.311,-3.077,26.056,0.0,257.24,,265.0,265.0,-5.92,2.786,-3.894,22.832
8779.0,3.338,0.9,-33.896,1.785,9.263,4.763,34.064,4.338,-16.777,-2.686,0.0,35.9,36.1,9.505,1.557,-5.306,-4.4,-6.186,-5.204,-3.077,26.056,0.0,257.14,,265.0,265.0,-5.518,2.787,-3.906,22.757
8779.5,3.338,0.9,-33.896,1.785,9.263,4.763,34.064,4.338,-16.777,-2.686,0.0,35.9,36.1,9.505,1.557,-5.317,-4.558,-6.276,-5.596,-3.077,26.056,0.0,257.14,,265.0,265.0,-5.274,2.797,-3.962,22.688
