t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8780.0,3.338,0.9,-33.896,1.785,9.263,4.763,34.064,4.338,-16.777,-2.686,0.0,35.9,36.1,9.505,1.557,-5.71,-4.678,-6.454,-5.846,-3.077,26.056,0.0,257.64,,265.0,265.0,-5.437,2.805,-3.933,22.673
8780.5,3.338,0.9,-33.896,1.785,9.263,4.763,34.064,4.338,-16.777,-2.686,0.0,35.9,36.1,9.505,1.557,-5.874,-4.784,-6.676,-6.07,-3.077,26.056,0.0,257.64,,265.0,265.0,-5.672,2.814,-3.965,22.656
8781.0,3.338,0.9,-33.896,1.785,9.263,4.788,34.11,4.337,-16.754,-2.691,0.0,35.847,36.107,9.505,1.557,-5.881,-4.702,-6.375,-5.437,-3.085,26.066,0.0,256.94,,265.0,265.0,-5.851,2.823,-3.938,22.632
8781.5,3.338,0.9,-33.896,1.785,9.263,4.788,34.11,4.337,-16.754,-2.691,0.0,35.8,36.1,9.505,1.557,-5.306,-4.32,-6.078,-5.109,-3.085,26.066,0.0,256.94,,265.0,265.0,-5.599,2.831,-3.877,22.637
8782.0,3.338,0.9,-33.896,1.785,9.263,4.788,34.11,4.337,-16.754,-2.691,0.0,35.8,36.1,9.505,1.557,-5.151,-4.375,-6.145,-5.369,-3.085,26.066,0.0,257.44,,265.0,265.0,-5.203,2.84,-3.847,22.609
8782.5,3.137,0.806,-34.302,1.748,9.431,4.788,34.11,4.337,-16.754,-2.691,0.0,35.8,36.1,9.471,1.502,-5.472,-4.515,-6.354,-5.649,-3.085,26.066,0.0,257.44,,265.0,265.0,-5.26,2.848,-3.856,22.631
8783.0,3.137,0.806,-34.302,1.748,9.431,4.788,34.11,4.337,-16.754,-2.691,0.0,35.8,36.1,9.471,1.502,-5.752,-4.665,-6.578,-5.928,-3.085,26.066,0.0,256.84,,265.0,265.0,-5.497,2.852,-3.842,22.674
8783.5,3.137,0.806,-34.302,1.748,9.431,4.788,34.11,4.337,-16.754,-2.691,0.0,35.8,36.1,9.471,1.502,-5.887,-4.773,-6.722,-6.169,-3.085,26.066,0.0,256.84,,265.0,265.0,-5.731,2.857,-3.844,22.643
8784.0,3.137,0.806,-34.302,1.748,9.431,4.788,34.11,4.337,-16.754,-2.691,0.0,35.8,36.1,9.471,1.502,-5.846,-4.706,-6.538,-5.688,-3.085,26.066,0.0,257.24,,265.0,265.0,-5.888,2.862,-3.848,22.623
8784.5,3.137,0.806,-34.302,1.748,9.431,4.8,34.132,4.349,-16.86,-2.676,0.0,35.853,36.13,9.471,1.502,-5.163,-4.217,-6.099,-5.102,-3.079,26.077,0.0,257.24,,265.0,265.0,-5.694,2.866,-3.784,22.607
8785.0,3.137,0.806,-34.302,1.748,9.431,4.8,34.132,4.349,-16.86,-2.676,0.0,35.9,36.1,9.471,1.502,-5.387,-4.415,-6.184,-5.538,-3.079,26.077,0.0,257.74,,265.0,265.0,-5.145,2.871,-3.783,22.657
8785.5,2.904,0.659,-35.209,1.697,9.478,4.8,34.132,4.349,-16.86,-2.676,0.0,35.9,36.1,9.421,1.775,-5.642,-4.571,-6.451,-5.832,-3.079,26.077,0.0,257.74,,265.0,265.0,-5.381,2.875,-3.783,22.691
8786.0,2.904,0.659,-35.209,1.697,9.478,4.8,34.132,4.349,-16.86,-2.676,0.0,35.9,36.1,9.421,1.775,-5.751,-4.66,-6.556,-5.999,-3.079,26.077,0.0,257.64,,265.0,265.0,-5.624,2.875,-3.764,22.712
8786.5,2.904,0.659,-35.209,1.697,9.478,4.8,34.132,4.349,-16.86,-2.676,0.0,35.9,36.1,9.421,1.775,-5.836,-4.632,-6.336,-5.713,-3.079,26.077,0.0,257.64,,265.0,265.0,-5.742,2.876,-3.804,22.71
8787.0,2.904,0.659,-35.209,1.697,9.478,4.8,34.132,4.349,-16.86,-2.676,0.0,35.9,36.1,9.421,1.775,-5.442,-4.397,-6.116,-5.286,-3.079,26.077,0.0,257.54,,265.0,265.0,-5.629,2.876,-3.775,22.695
8787.5,2.904,0.659,-35.209,1.697,9.478,4.798,34.067,4.323,-16.836,-2.688,0.0,35.846,36.069,9.421,1.775,-5.038,-4.249,-5.909,-5.063,-3.084,26.076,0.0,257.54,,265.0,265.0,-5.31,2.877,-3.754,22.724
8788.0,2.904,0.659,-35.209,1.697,9.478,4.798,34.067,4.323,-16.836,-2.688,0.0,35.8,36.1,9.421,1.775,-5.394,-4.416,-6.304,-5.575,-3.084,26.076,0.0,257.54,,265.0,265.0,-5.065,2.877,-3.722,22.767
8788.5,2.829,0.649,-35.209,1.673,9.464,4.798,34.067,4.323,-16.836,-2.688,0.0,35.8,36.1,9.312,1.789,-5.777,-4.551,-6.419,-5.81,-3.084,26.076,0.0,257.54,,265.0,265.0,-5.422,2.878,-3.723,22.802
8789.0,2.829,0.649,-35.209,1.673,9.464,4.798,34.067,4.323,-16.836,-2.688,0.0,35.8,36.1,9.312,1.789,-5.759,-4.615,-6.4,-5.63,-3.084,26.076,0.0,257.84,,265.0,265.0,-5.639,2.877,-3.731,22.785
8789.5,2.829,0.649,-35.209,1.673,9.464,4.798,34.067,4.323,-16.836,-2.688,0.0,35.8,36.1,9.312,1.789,-5.517,-4.343,-6.064,-5.115,-3.084,26.076,0.0,257.84,,265.0,265.0,-5.601,2.876,-3.694,22.779
8790.0,2.829,0.649,-35.209,1.673,9.464,4.798,34.067,4.323,-16.836,-2.688,0.0,35.8,36.1,9.312,1.789,-5.021,-4.114,-5.828,-4.927,-3.084,26.076,0.0,257.44,,265.0,265.0,-5.26,2.875,-3.677,22.752
8790.5,2.829,0.649,-35.209,1.673,9.464,4.798,34.067,4.323,-16.836,-2.688,0.0,35.8,36.1,9.312,1.789,-4.858,-4.186,-5.847,-5.217,-3.084,26.076,0.0,257.44,,265.0,265.0,-4.973,2.875,-3.675,22.747
8791.0,2.829,0.649,-35.209,1.673,9.464,4.793,34.037,4.354,-16.831,-2.688,0.0,35.847,36.035,9.312,1.789,-5.133,-4.295,-6.025,-5.431,-3.084,26.079,0.0,257.24,,265.0,265.0,-5.027,2.874,-3.628,22.829
8791.5,2.829,0.649,-35.209,1.673,9.464,4.793,34.037,4.354,-16.831,-2.688,0.0,35.8,36.0,9.312,1.789,-5.713,-4.511,-6.537,-5.92,-3.084,26.079,0.0,257.24,,265.0,265.0,-5.221,2.873,-3.622,22.848
8792.0,2.775,0.635,-35.209,1.691,9.461,4.793,34.037,4.354,-16.831,-2.688,0.0,35.8,36.0,9.348,1.791,-5.489,-4.372,-6.292,-5.509,-3.084,26.079,0.0,257.64,,265.0,265.0,-5.67,2.872,-3.606,22.805
8792.5,2.775,0.635,-35.209,1.691,9.461,4.793,34.037,4.354,-16.831,-2.688,0.0,35.8,36.0,9.348,1.791,-5.189,-4.101,-5.825,-4.732,-3.084,26.079,0.0,257.64,,265.0,265.0,-5.416,2.871,-3.572,22.844
8793.0,2.775,0.635,-35.209,1.691,9.461,4.793,34.037,4.354,-16.831,-2.688,0.0,35.8,36.0,9.348,1.791,-5.001,-4.034,-5.714,-4.879,-3.084,26.079,0.0,257.84,,265.0,265.0,-4.962,2.869,-3.574,22.913
8793.5,2.775,0.635,-35.209,1.691,9.461,4.793,34.037,4.354,-16.831,-2.688,0.0,35.8,36.0,9.348,1.791,-5.072,-4.131,-5.86,-5.15,-3.084,26.079,0.0,257.84,,265.0,265.0,-4.907,2.868,-3.56,22.998
8794.0,2.775,0.635,-35.209,1.691,9.461,4.735,34.034,4.314,-16.804,-2.693,0.0,35.839,36.071,9.348,1.791,-5.357,-4.227,-6.097,-5.41,-3.103,26.065,0.0,257.54,,265.0,265.0,-5.053,2.866,-3.531,23.002
8794.5,2.775,0.635,-35.209,1.691,9.461,4.735,34.034,4.314,-16.804,-2.693,0.0,35.8,36.1,9.348,1.791,-5.462,-4.351,-6.393,-5.742,-3.103,26.065,0.0,257.54,,265.0,265.0,-5.273,2.865,-3.545,22.969
8795.0,2.027,0.549,-33.511,1.794,9.362,4.735,34.034,4.314,-16.804,-2.693,0.0,35.8,36.1,9.626,1.653,-5.712,-4.459,-6.366,-5.527,-3.103,26.065,0.0,257.54,,265.0,265.0,-5.487,2.863,-3.535,22.969
8795.5,2.027,0.549,-33.511,1.794,9.362,4.735,34.034,4.314,-16.804,-2.693,0.0,35.8,36.1,9.626,1.653,-4.87,-3.854,-5.71,-4.666,-3.103,26.065,0.0,257.54,,265.0,265.0,-5.516,2.849,-3.456,22.932
8796.0,2.027,0.549,-33.511,1.794,9.362,4.735,34.034,4.314,-16.804,-2.693,0.0,35.8,36.1,9.626,1.653,-4.689,-3.976,-5.577,-4.878,-3.103,26.065,0.0,257.24,,265.0,265.0,-4.775,2.836,-3.481,22.897
8796.5,2.027,0.549,-33.511,1.794,9.362,4.735,34.034,4.314,-16.804,-2.693,0.0,35.8,36.1,9.626,1.653,-5.052,-4.105,-6.045,-5.186,-3.103,26.065,0.0,257.24,,265.0,265.0,-4.78,2.823,-3.451,22.878
8797.0,2.027,0.549,-33.511,1.794,9.362,4.735,34.034,4.314,-16.804,-2.693,0.0,35.8,36.1,9.626,1.653,-5.227,-4.203,-6.162,-5.475,-3.103,26.065,0.0,257.34,,265.0,265.0,-5.097,2.81,-3.442,22.861
8797.5,2.027,0.549,-33.511,1.794,9.362,4.773,34.053,4.345,-16.75,-2.71,0.0,35.83,36.024,9.626,1.653,-5.537,-4.348,-6.412,-5.79,-3.1,26.078,0.0,257.34,,265.0,265.0,-5.267,2.797,-3.444,22.833
8798.0,2.027,0.549,-33.511,1.794,9.362,4.773,34.053,4.345,-16.75,-2.71,0.0,35.8,36.0,9.626,1.653,-5.379,-4.247,-6.252,-5.401,-3.1,26.078,0.0,257.04,,265.0,265.0,-5.522,2.784,-3.404,22.906
8798.5,3.151,0.878,-33.968,1.794,9.414,4.773,34.053,4.345,-16.75,-2.71,0.0,35.8,36.0,9.544,1.66,-5.038,-3.977,-5.803,-4.631,-3.1,26.078,0.0,257.04,,265.0,265.0,-5.32,2.772,-3.404,22.975
8799.0,3.151,0.878,-33.968,1.794,9.414,4.773,34.053,4.345,-16.75,-2.71,0.0,35.8,36.0,9.544,1.66,-4.882,-3.967,-5.753,-5.057,-3.1,26.078,0.0,256.74,,265.0,265.0,-4.862,2.778,-3.421,23.016
8799.5,3.151,0.878,-33.968,1.794,9.414,4.773,34.053,4.345,-16.75,-2.71,0.0,35.8,36.0,9.544,1.66,-5.114,-4.11,-5.993,-5.292,-3.1,26.078,0.0,256.74,,265.0,265.0,-4.915,2.784,-3.398,23.036
8800.0,3.151,0.878,-33.968,1.794,9.414,4.773,34.053,4.345,-16.75,-2.71,0.0,35.8,36.0,9.544,1.66,-5.149,-4.19,-6.078,-5.429,-3.1,26.078,0.0,256.74,,265.0,265.0,-5.127,2.79,-3.412,23.041
8800.5,3.151,0.878,-33.968,1.794,9.414,4.774,34.083,4.362,-16.724,-2.705,0.0,35.838,36.036,9.544,1.66,-5.318,-4.282,-6.162,-5.415,-3.102,26.078,0.0,256.74,,265.0,265.0,-5.212,2.796,-3.408,23.045
8801.0,3.151,0.878,-33.968,1.794,9.414,4.774,34.083,4.362,-16.724,-2.705,0.0,35.8,36.0,9.544,1.66,-5.112,-4.08,-5.87,-4.825,-3.102,26.078,0.0,256.44,,265.0,265.0,-5.294,2.802,-3.377,23.034
8801.5,3.763,0.855,-35.209,1.706,9.459,4.774,34.083,4.362,-16.724,-2.705,0.0,35.8,36.0,9.417,1.621,-4.78,-3.684,-5.43,-4.351,-3.102,26.078,0.0,256.44,,265.0,265.0,-4.972,2.808,-3.303,22.964
8802.0,3.763,0.855,-35.209,1.706,9.459,4.774,34.083,4.362,-16.724,-2.705,0.0,35.8,36.0,9.417,1.621,-4.653,-3.69,-5.46,-4.539,-3.102,26.078,0.0,257.24,,265.0,265.0,-4.561,2.823,-3.291,22.975
8802.5,3.763,0.855,-35.209,1.706,9.459,4.774,34.083,4.362,-16.724,-2.705,0.0,35.8,36.0,9.417,1.621,-4.997,-3.925,-5.747,-5.067,-3.102,26.078,0.0,257.24,,265.0,265.0,-4.585,2.839,-3.28,22.971
8803.0,3.763,0.855,-35.209,1.706,9.459,4.774,34.083,4.362,-16.724,-2.705,0.0,35.8,36.0,9.417,1.621,-5.093,-4.043,-5.935,-5.275,-3.102,26.078,0.0,256.74,,265.0,265.0,-4.934,2.854,-3.291,23.0
8803.5,3.763,0.855,-35.209,1.706,9.459,4.774,34.083,4.362,-16.724,-2.705,0.0,35.8,36.0,9.417,1.621,-5.225,-4.152,-6.044,-5.219,-3.102,26.078,0.0,256.74,,265.0,265.0,-5.086,2.869,-3.294,23.055
8804.0,3.763,0.855,-35.209,1.706,9.459,4.793,34.1,4.37,-16.684,-2.71,0.0,35.834,36.051,9.417,1.621,-5.11,-3.981,-5.688,-4.741,-3.106,26.09,0.0,256.64,,265.0,265.0,-5.16,2.883,-3.307,23.086
8804.5,3.763,0.855,-35.209,1.706,9.459,4.793,34.1,4.37,-16.684,-2.71,0.0,35.8,36.1,9.417,1.621,-4.595,-3.532,-5.273,-4.244,-3.106,26.09,0.0,256.64,,265.0,265.0,-4.88,2.898,-3.167,23.109
8805.0,3.536,0.837,-35.209,1.625,9.433,4.793,34.1,4.37,-16.684,-2.71,0.0,35.8,36.1,9.437,1.797,-4.319,-3.597,-5.218,-4.509,-3.106,26.09,0.0,256.24,,265.0,265.0,-4.411,2.912,-3.225,23.106
8805.5,3.536,0.837,-35.209,1.625,9.433,4.793,34.1,4.37,-16.684,-2.71,0.0,35.8,36.1,9.437,1.797,-4.514,-3.765,-5.557,-4.868,-3.106,26.09,0.0,256.24,,265.0,265.0,-4.411,2.922,-3.222,23.11
8806.0,3.536,0.837,-35.209,1.625,9.433,4.793,34.1,4.37,-16.684,-2.71,0.0,35.8,36.1,9.437,1.797,-4.818,-3.899,-5.739,-5.159,-3.106,26.09,0.0,256.64,,265.0,265.0,-4.676,2.932,-3.186,23.117
8806.5,3.536,0.837,-35.209,1.625,9.433,4.793,34.1,4.37,-16.684,-2.71,0.0,35.8,36.1,9.437,1.797,-5.256,-3.952,-5.825,-5.026,-3.106,26.09,0.0,256.64,,265.0,265.0,-4.904,2.942,-3.209,23.12
8807.0,3.536,0.837,-35.209,1.625,9.433,4.779,34.131,4.363,-16.64,-2.718,0.0,35.828,36.11,9.437,1.797,-4.79,-3.634,-5.5,-4.356,-3.111,26.079,0.0,257.34,,265.0,265.0,-5.015,2.952,-3.106,23.102
8807.5,3.536,0.837,-35.209,1.625,9.433,4.779,34.131,4.363,-16.64,-2.718,0.0,35.8,36.1,9.437,1.797,-4.309,-3.47,-5.319,-4.278,-3.111,26.079,0.0,257.34,,265.0,265.0,-4.57,2.961,-3.099,23.084
8808.0,2.893,0.805,-33.557,1.746,9.38,4.779,34.131,4.363,-16.64,-2.718,0.0,35.8,36.1,9.53,1.618,-4.378,-3.557,-5.476,-4.521,-3.111,26.079,0.0,256.84,,265.0,265.0,-4.344,2.971,-3.085,23.069
8808.5,2.893,0.805,-33.557,1.746,9.38,4.779,34.131,4.363,-16.64,-2.718,0.0,35.8,36.1,9.53,1.618,-4.644,-3.714,-5.546,-4.772,-3.111,26.079,0.0,256.84,,265.0,265.0,-4.483,2.97,-3.109,23.006
8809.0,2.893,0.805,-33.557,1.746,9.38,4.779,34.131,4.363,-16.64,-2.718,0.0,35.8,36.1,9.53,1.618,-4.682,-3.806,-5.735,-5.06,-3.111,26.079,0.0,256.14,,265.0,265.0,-4.669,2.968,-3.09,22.946
8809.5,2.893,0.805,-33.557,1.746,9.38,4.779,34.131,4.363,-16.64,-2.718,0.0,35.8,36.1,9.53,1.618,-5.069,-3.952,-5.974,-5.373,-3.111,26.079,0.0,256.14,,265.0,265.0,-4.821,2.967,-3.078,22.922
8810.0,2.893,0.805,-33.557,1.746,9.38,4.779,34.131,4.363,-16.64,-2.718,0.0,35.8,36.1,9.53,1.618,-4.68,-3.562,-5.481,-4.343,-3.111,26.079,0.0,256.44,,265.0,265.0,-5.092,2.966,-3.002,22.905
8810.5,2.893,0.805,-33.557,1.746,9.38,4.765,34.149,4.352,-16.607,-2.717,0.0,35.838,36.041,9.53,1.618,-4.327,-3.418,-5.353,-4.204,-3.115,26.085,0.0,256.44,,265.0,265.0,-4.516,2.965,-2.954,22.861
8811.0,2.893,0.805,-33.557,1.746,9.38,4.765,34.149,4.352,-16.607,-2.717,0.0,35.8,36.0,9.53,1.618,-4.379,-3.505,-5.493,-4.486,-3.115,26.085,0.0,256.44,,265.0,265.0,-4.326,2.963,-2.939,22.862
8811.5,2.924,0.783,-33.814,1.75,9.391,4.765,34.149,4.352,-16.607,-2.717,0.0,35.8,36.0,9.528,1.566,-4.61,-3.659,-5.682,-4.834,-3.115,26.085,0.0,256.44,,265.0,265.0,-4.466,2.962,-2.951,22.859
8812.0,2.924,0.783,-33.814,1.75,9.391,4.765,34.149,4.352,-16.607,-2.717,0.0,35.8,36.0,9.528,1.566,-4.697,-3.73,-5.778,-5.054,-3.115,26.085,0.0,256.24,,265.0,265.0,-4.696,2.962,-2.94,22.881
8812.5,2.924,0.783,-33.814,1.75,9.391,4.765,34.149,4.352,-16.607,-2.717,0.0,35.8,36.0,9.528,1.566,-4.963,-3.839,-5.849,-5.171,-3.115,26.085,0.0,256.24,,265.0,265.0,-4.815,2.961,-2.924,22.921
8813.0,2.924,0.783,-33.814,1.75,9.391,4.765,34.149,4.352,-16.607,-2.717,0.0,35.8,36.0,9.528,1.566,-4.692,-3.722,-5.64,-4.697,-3.115,26.085,0.0,256.04,,265.0,265.0,-4.956,2.96,-2.827,22.915
8813.5,2.924,0.783,-33.814,1.75,9.391,4.777,34.112,4.362,-16.602,-2.708,0.0,35.827,36.04,9.528,1.566,-4.307,-3.305,-5.039,-4.155,-3.112,26.086,0.0,256.04,,265.0,265.0,-4.688,2.96,-2.826,22.939
8814.0,2.924,0.783,-33.814,1.75,9.391,4.777,34.112,4.362,-16.602,-2.708,0.0,35.8,36.0,9.528,1.566,-4.333,-3.429,-5.285,-4.502,-3.112,26.086,0.0,256.84,,265.0,265.0,-4.201,2.959,-2.827,22.965
8814.5,2.089,0.597,-33.68,1.755,9.327,4.777,34.112,4.362,-16.602,-2.708,0.0,35.8,36.0,9.519,1.614,-4.522,-3.556,-5.438,-4.71,-3.112,26.086,0.0,256.84,,265.0,265.0,-4.388,2.959,-2.832,23.021
8815.0,2.089,0.597,-33.68,1.755,9.327,4.777,34.112,4.362,-16.602,-2.708,0.0,35.8,36.0,9.519,1.614,-4.619,-3.663,-5.655,-4.946,-3.112,26.086,0.0,255.74,,265.0,265.0,-4.556,2.944,-2.826,23.025
8815.5,2.089,0.597,-33.68,1.755,9.327,4.777,34.112,4.362,-16.602,-2.708,0.0,35.8,36.0,9.519,1.614,-4.742,-3.687,-5.488,-4.755,-3.112,26.086,0.0,255.74,,265.0,265.0,-4.721,2.93,-2.821,23.006
8816.0,2.089,0.597,-33.68,1.755,9.327,4.777,34.112,4.362,-16.602,-2.708,0.0,35.8,36.0,9.519,1.614,-4.458,-3.362,-5.158,-4.176,-3.112,26.086,0.0,255.64,,265.0,265.0,-4.668,2.917,-2.68,22.891
8816.5,2.089,0.597,-33.68,1.755,9.327,4.78,34.067,4.345,-16.582,-2.716,0.0,35.831,36.026,9.519,1.614,-3.898,-2.996,-4.818,-3.845,-3.103,26.089,0.0,255.64,,265.0,265.0,-4.289,2.903,-2.717,22.869
8817.0,2.089,0.597,-33.68,1.755,9.327,4.78,34.067,4.345,-16.582,-2.716,0.0,35.8,36.0,9.519,1.614,-4.061,-3.317,-5.117,-4.352,-3.103,26.089,0.0,256.74,,265.0,265.0,-3.889,2.89,-2.716,22.849
8817.5,2.089,0.597,-33.68,1.755,9.327,4.78,34.067,4.345,-16.582,-2.716,0.0,35.8,36.0,9.519,1.614,-4.302,-3.389,-5.253,-4.636,-3.103,26.089,0.0,256.74,,265.0,265.0,-4.212,2.877,-2.715,22.837
8818.0,1.803,0.51,-33.157,1.726,9.267,4.78,34.067,4.345,-16.582,-2.716,0.0,35.8,36.0,9.674,1.665,-4.486,-3.499,-5.389,-4.765,-3.103,26.089,0.0,256.94,,265.0,265.0,-4.395,2.864,-2.687,22.855
8818.5,1.803,0.51,-33.157,1.726,9.267,4.78,34.067,4.345,-16.582,-2.716,0.0,35.8,36.0,9.674,1.665,-4.655,-3.443,-5.229,-4.378,-3.103,26.089,0.0,256.94,,265.0,265.0,-4.535,2.846,-2.683,22.848
8819.0,1.803,0.51,-33.157,1.726,9.267,4.78,34.067,4.345,-16.582,-2.716,0.0,35.8,36.0,9.674,1.665,-4.214,-3.064,-4.934,-3.859,-3.103,26.089,0.0,256.74,,265.0,265.0,-4.426,2.829,-2.565,22.816
8819.5,1.803,0.51,-33.157,1.726,9.267,4.78,34.067,4.345,-16.582,-2.716,0.0,35.8,36.0,9.674,1.665,-3.788,-2.923,-4.881,-3.838,-3.103,26.089,0.0,256.74,,265.0,265.0,-4.018,2.812,-2.581,22.799
8820.0,1.803,0.51,-33.157,1.726,9.267,4.773,34.052,4.35,-16.544,-2.715,0.0,35.831,36.042,9.674,1.665,-3.821,-3.068,-4.933,-4.099,-3.102,26.083,0.0,256.74,,265.0,265.0,-3.858,2.796,-2.588,22.853
8820.5,1.803,0.51,-33.157,1.726,9.267,4.773,34.052,4.35,-16.544,-2.715,0.0,35.8,36.0,9.674,1.665,-3.965,-3.217,-4.958,-4.297,-3.102,26.083,0.0,256.74,,265.0,265.0,-3.98,2.78,-2.589,22.844
8821.0,2.544,0.655,-34.835,1.732,9.322,4.773,34.052,4.35,-16.544,-2.715,0.0,35.8,36.0,9.477,1.776,-4.447,-3.345,-5.172,-4.419,-3.102,26.083,0.0,257.04,,265.0,265.0,-4.109,2.764,-2.584,22.894
8821.5,2.544,0.655,-34.835,1.732,9.322,4.773,34.052,4.35,-16.544,-2.715,0.0,35.8,36.0,9.477,1.776,-4.073,-3.111,-4.883,-3.982,-3.102,26.083,0.0,257.04,,265.0,265.0,-4.346,2.76,-2.55,22.907
8822.0,2.544,0.655,-34.835,1.732,9.322,4.773,34.052,4.35,-16.544,-2.715,0.0,35.8,36.0,9.477,1.776,-3.7,-2.859,-4.591,-3.455,-3.102,26.083,0.0,256.84,,265.0,265.0,-4.012,2.756,-2.469,22.955
8822.5,2.544,0.655,-34.835,1.732,9.322,4.773,34.052,4.35,-16.544,-2.715,0.0,35.8,36.0,9.477,1.776,-3.568,-2.925,-4.643,-3.908,-3.102,26.083,0.0,256.84,,265.0,265.0,-3.651,2.753,-2.484,22.954
8823.0,2.544,0.655,-34.835,1.732,9.322,4.754,34.033,4.335,-16.486,-2.719,0.0,35.842,36.097,9.477,1.776,-3.823,-3.064,-4.848,-4.138,-3.097,26.084,0.0,256.64,,265.0,265.0,-3.761,2.75,-2.482,22.98
8823.5,2.544,0.655,-34.835,1.732,9.322,4.754,34.033,4.335,-16.486,-2.719,0.0,35.8,36.1,9.477,1.776,-4.035,-3.153,-5.012,-4.412,-3.097,26.084,0.0,256.64,,265.0,265.0,-3.969,2.746,-2.5,23.12
8824.0,2.544,0.655,-34.835,1.732,9.322,4.754,34.033,4.335,-16.486,-2.719,0.0,35.8,36.1,9.477,1.776,-4.226,-3.285,-5.108,-4.483,-3.097,26.084,0.0,257.34,,265.0,265.0,-4.153,2.743,-2.493,23.17
8824.5,2.587,0.68,-33.567,1.729,9.375,4.754,34.033,4.335,-16.486,-2.719,0.0,35.8,36.1,9.653,1.599,-3.608,-2.628,-4.325,-3.325,-3.097,26.084,0.0,257.34,,265.0,265.0,-4.275,2.74,-2.323,23.203
8825.0,2.587,0.68,-33.567,1.729,9.375,4.754,34.033,4.335,-16.486,-2.719,0.0,35.8,36.1,9.653,1.599,-3.307,-2.724,-4.209,-3.491,-3.097,26.084,0.0,256.64,,265.0,265.0,-3.472,2.737,-2.396,23.239
8825.5,2.587,0.68,-33.567,1.729,9.375,4.754,34.033,4.335,-16.486,-2.719,0.0,35.8,36.1,9.653,1.599,-3.575,-2.879,-4.643,-3.858,-3.097,26.084,0.0,256.64,,265.0,265.0,-3.433,2.735,-2.377,23.277
8826.0,2.587,0.68,-33.567,1.729,9.375,4.754,34.033,4.335,-16.486,-2.719,0.0,35.8,36.1,9.653,1.599,-3.774,-2.919,-4.835,-4.034,-3.097,26.084,0.0,256.64,,265.0,265.0,-3.739,2.732,-2.344,23.275
8826.5,2.587,0.68,-33.567,1.729,9.375,4.759,34.054,4.327,-16.422,-2.697,0.0,35.852,36.085,9.653,1.599,-4.07,-3.068,-5.053,-4.304,-3.096,26.095,0.0,256.64,,265.0,265.0,-3.89,2.73,-2.344,23.294
8827.0,2.587,0.68,-33.567,1.729,9.375,4.759,34.054,4.327,-16.422,-2.697,0.0,35.9,36.1,9.653,1.599,-4.161,-3.0,-4.886,-4.031,-3.096,26.095,0.0,257.44,,265.0,265.0,-4.124,2.727,-2.182,23.289
8827.5,3.404,0.81,-35.209,1.728,9.447,4.759,34.054,4.327,-16.422,-2.697,0.0,35.9,36.1,9.365,1.606,-3.751,-2.656,-4.481,-3.366,-3.096,26.095,0.0,257.44,,265.0,265.0,-4.019,2.725,-2.134,23.347
8828.0,3.404,0.81,-35.209,1.728,9.447,4.759,34.054,4.327,-16.422,-2.697,0.0,35.9,36.1,9.365,1.606,-3.276,-2.6,-4.408,-3.538,-3.096,26.095,0.0,257.44,,265.0,265.0,-3.564,2.736,-2.186,23.357
8828.5,3.404,0.81,-35.209,1.728,9.447,4.759,34.054,4.327,-16.422,-2.697,0.0,35.9,36.1,9.365,1.606,-3.552,-2.729,-4.657,-3.816,-3.096,26.095,0.0,257.44,,265.0,265.0,-3.456,2.747,-2.179,23.317
8829.0,3.404,0.81,-35.209,1.728,9.447,4.759,34.054,4.327,-16.422,-2.697,0.0,35.9,36.1,9.365,1.606,-3.635,-2.838,-4.725,-4.06,-3.096,26.095,0.0,256.44,,265.0,265.0,-3.688,2.758,-2.192,23.324
8829.5,3.404,0.81,-35.209,1.728,9.447,4.762,34.103,4.362,-16.391,-2.707,0.0,35.858,36.134,9.365,1.606,-3.872,-2.934,-4.841,-4.184,-3.091,26.103,0.0,256.44,,265.0,265.0,-3.814,2.769,-2.202,23.361
8830.0,3.404,0.81,-35.209,1.728,9.447,4.762,34.103,4.362,-16.391,-2.707,0.0,35.9,36.1,9.365,1.606,-3.937,-2.779,-4.67,-3.829,-3.091,26.103,0.0,257.44,,265.0,265.0,-3.958,2.779,-2.102,23.368
8830.5,3.404,0.81,-35.209,1.728,9.447,4.762,34.103,4.362,-16.391,-2.707,0.0,35.9,36.1,9.365,1.606,-3.51,-2.475,-4.221,-3.131,-3.091,26.103,0.0,257.44,,265.0,265.0,-3.804,2.789,-2.069,23.322
8831.0,3.98,0.943,-35.209,1.646,9.433,4.762,34.103,4.362,-16.391,-2.707,0.0,35.9,36.1,9.41,1.787,-3.104,-2.383,-4.202,-3.101,-3.091,26.103,0.0,257.24,,265.0,265.0,-3.334,2.799,-2.087,23.214
8831.5,3.98,0.943,-35.209,1.646,9.433,4.762,34.103,4.362,-16.391,-2.707,0.0,35.9,36.1,9.41,1.787,-3.344,-2.596,-4.448,-3.628,-3.091,26.103,0.0,257.24,,265.0,265.0,-3.198,2.819,-2.069,23.133
8832.0,3.98,0.943,-35.209,1.646,9.433,4.762,34.103,4.362,-16.391,-2.707,0.0,35.9,36.1,9.41,1.787,-3.495,-2.681,-4.631,-3.883,-3.091,26.103,0.0,257.54,,265.0,265.0,-3.504,2.838,-2.085,23.052
8832.5,3.98,0.943,-35.209,1.646,9.433,4.762,34.103,4.362,-16.391,-2.707,0.0,35.9,36.1,9.41,1.787,-3.72,-2.758,-4.727,-4.091,-3.091,26.103,0.0,257.54,,265.0,265.0,-3.673,2.856,-2.064,23.0
8833.0,3.98,0.943,-35.209,1.646,9.433,4.773,34.114,4.347,-16.371,-2.704,0.0,35.862,36.164,9.41,1.787,-3.653,-2.661,-4.613,-3.806,-3.095,26.1,0.0,256.24,,265.0,265.0,-3.824,2.875,-2.033,22.942
8833.5,3.98,0.943,-35.209,1.646,9.433,4.773,34.114,4.347,-16.371,-2.704,0.0,35.9,36.2,9.41,1.787,-3.27,-2.373,-4.066,-2.889,-3.095,26.1,0.0,256.24,,265.0,265.0,-3.683,2.893,-1.987,22.87
8834.0,3.148,0.798,-34.663,1.707,9.382,4.773,34.114,4.347,-16.371,-2.704,0.0,35.9,36.2,9.427,1.566,-2.959,-2.238,-3.999,-2.987,-3.095,26.1,0.0,257.34,,265.0,265.0,-3.149,2.911,-1.949,22.869
8834.5,3.148,0.798,-34.663,1.707,9.382,4.773,34.114,4.347,-16.371,-2.704,0.0,35.9,36.2,9.427,1.566,-2.977,-2.337,-4.112,-3.211,-3.095,26.1,0.0,257.34,,265.0,265.0,-3.046,2.915,-1.962,22.884
8835.0,3.148,0.798,-34.663,1.707,9.382,4.773,34.114,4.347,-16.371,-2.704,0.0,35.9,36.2,9.427,1.566,-3.228,-2.498,-4.316,-3.503,-3.095,26.1,0.0,257.94,,265.0,265.0,-3.159,2.919,-1.951,22.994
8835.5,3.148,0.798,-34.663,1.707,9.382,4.773,34.114,4.347,-16.371,-2.704,0.0,35.9,36.2,9.427,1.566,-3.515,-2.679,-4.421,-3.669,-3.095,26.1,0.0,257.94,,265.0,265.0,-3.386,2.922,-1.949,22.926
8836.0,3.148,0.798,-34.663,1.707,9.382,4.754,34.135,4.367,-16.35,-2.713,0.0,35.865,36.151,9.427,1.566,-3.332,-2.453,-3.991,-3.072,-3.095,26.11,0.0,257.34,,265.0,265.0,-3.571,2.926,-1.938,22.866
8836.5,3.148,0.798,-34.663,1.707,9.382,4.754,34.135,4.367,-16.35,-2.713,0.0,35.9,36.2,9.427,1.566,-2.879,-1.973,-3.667,-2.66,-3.095,26.11,0.0,257.34,,265.0,265.0,-3.212,2.93,-1.802,22.797
8837.0,3.148,0.798,-34.663,1.707,9.382,4.754,34.135,4.367,-16.35,-2.713,0.0,35.9,36.2,9.427,1.566,-2.82,-2.146,-3.705,-2.975,-3.095,26.11,0.0,257.14,,265.0,265.0,-2.795,2.933,-1.859,22.806
8837.5,3.577,0.869,-35.209,1.622,9.436,4.754,34.135,4.367,-16.35,-2.713,0.0,35.9,36.2,9.427,1.82,-2.98,-2.283,-4.051,-3.283,-3.095,26.11,0.0,257.14,,265.0,265.0,-2.912,2.937,-1.835,22.815
8838.0,3.577,0.869,-35.209,1.622,9.436,4.754,34.135,4.367,-16.35,-2.713,0.0,35.9,36.2,9.427,1.82,-3.121,-2.344,-4.172,-3.486,-3.095,26.11,0.0,257.34,,265.0,265.0,-3.149,2.947,-1.811,22.801
8838.5,3.577,0.869,-35.209,1.622,9.436,4.754,34.135,4.367,-16.35,-2.713,0.0,35.9,36.2,9.427,1.82,-3.482,-2.509,-4.527,-3.733,-3.095,26.11,0.0,257.34,,265.0,265.0,-3.281,2.958,-1.784,22.818
8839.0,3.577,0.869,-35.209,1.622,9.436,4.754,34.135,4.367,-16.35,-2.713,0.0,35.9,36.2,9.427,1.82,-3.02,-2.104,-3.819,-2.604,-3.095,26.11,0.0,256.74,,265.0,265.0,-3.563,2.968,-1.728,22.807
8839.5,3.577,0.869,-35.209,1.622,9.436,4.79,34.142,4.361,-16.312,-2.704,0.0,35.884,36.221,9.427,1.82,-2.754,-1.947,-3.628,-2.626,-3.083,26.111,0.0,256.74,,265.0,265.0,-2.887,2.978,-1.703,22.82
8840.0,3.577,0.869,-35.209,1.622,9.436,4.79,34.142,4.361,-16.312,-2.704,0.0,35.9,36.2,9.427,1.82,-2.796,-2.103,-3.833,-3.115,-3.083,26.111,0.0,257.94,,265.0,265.0,-2.738,2.988,-1.731,22.883
8840.5,3.112,0.754,-35.209,1.615,9.443,4.79,34.142,4.361,-16.312,-2.704,0.0,35.9,36.2,9.493,1.83,-2.976,-2.248,-4.022,-3.408,-3.083,26.111,0.0,257.94,,265.0,265.0,-2.962,2.997,-1.733,22.926
8841.0,3.112,0.754,-35.209,1.615,9.443,4.79,34.142,4.361,-16.312,-2.704,0.0,35.9,36.2,9.493,1.83,-3.185,-2.379,-4.329,-3.689,-3.083,26.111,0.0,257.54,,265.0,265.0,-3.163,2.999,-1.742,22.977
8841.5,3.112,0.754,-35.209,1.615,9.443,4.79,34.142,4.361,-16.312,-2.704,0.0,35.9,36.2,9.493,1.83,-3.506,-2.511,-4.31,-3.547,-3.083,26.111,0.0,257.54,,265.0,265.0,-3.395,3.001,-1.678,23.01
8842.0,3.112,0.754,-35.209,1.615,9.443,4.79,34.142,4.361,-16.312,-2.704,0.0,35.9,36.2,9.493,1.83,-3.24,-2.182,-3.873,-2.805,-3.083,26.111,0.0,257.34,,265.0,265.0,-3.468,3.003,-1.521,23.009
8842.5,3.112,0.754,-35.209,1.615,9.443,4.753,34.115,4.368,-16.316,-2.699,0.0,35.884,36.212,9.493,1.83,-2.482,-1.872,-3.591,-2.787,-3.082,26.117,0.0,257.34,,265.0,265.0,-3.025,3.005,-1.612,23.071
8843.0,3.112,0.754,-35.209,1.615,9.443,4.753,34.115,4.368,-16.316,-2.699,0.0,35.9,36.2,9.493,1.83,-2.719,-2.064,-3.785,-3.114,-3.082,26.117,0.0,257.04,,265.0,265.0,-2.683,3.006,-1.628,23.11
8843.5,2.709,0.616,-35.209,1.687,9.492,4.753,34.115,4.368,-16.316,-2.699,0.0,35.9,36.2,9.424,1.669,-2.87,-2.152,-3.931,-3.273,-3.082,26.117,0.0,257.04,,265.0,265.0,-2.921,3.008,-1.631,23.161
8844.0,2.709,0.616,-35.209,1.687,9.492,4.753,34.115,4.368,-16.316,-2.699,0.0,35.9,36.2,9.424,1.669,-3.217,-2.29,-4.298,-3.594,-3.082,26.117,0.0,257.44,,265.0,265.0,-3.056,3.003,-1.612,23.216
8844.5,2.709,0.616,-35.209,1.687,9.492,4.753,34.115,4.368,-16.316,-2.699,0.0,35.9,36.2,9.424,1.669,-3.427,-2.387,-4.193,-3.286,-3.082,26.117,0.0,257.44,,265.0,265.0,-3.35,2.998,-1.646,23.255
8845.0,2.709,0.616,-35.209,1.687,9.492,4.753,34.115,4.368,-16.316,-2.699,0.0,35.9,36.2,9.424,1.669,-3.084,-2.054,-3.75,-2.797,-3.082,26.117,0.0,257.44,,265.0,265.0,-3.323,2.994,-1.43,23.241
8845.5,2.709,0.616,-35.209,1.687,9.492,4.753,34.115,4.368,-16.316,-2.699,0.0,35.9,36.2,9.424,1.669,-2.562,-1.692,-3.599,-2.58,-3.082,26.117,0.0,257.44,,265.0,265.0,-2.921,2.989,-1.522,23.191
8846.0,2.709,0.616,-35.209,1.687,9.492,4.762,34.099,4.344,-16.301,-2.681,0.0,35.902,36.276,9.424,1.669,-2.481,-1.809,-3.669,-2.83,-3.074,26.122,0.0,257.94,,265.0,265.0,-2.608,2.984,-1.533,23.148
8846.5,2.709,0.616,-35.209,1.687,9.492,4.762,34.099,4.344,-16.301,-2.681,0.0,35.9,36.3,9.424,1.669,-2.973,-2.144,-4.02,-3.47,-3.074,26.122,0.0,257.94,,265.0,265.0,-2.697,2.98,-1.532,23.111
8847.0,2.278,0.556,-34.598,1.758,9.411,4.762,34.099,4.344,-16.301,-2.681,0.0,35.9,36.3,9.497,1.598,-3.044,-2.247,-4.124,-3.539,-3.074,26.122,0.0,257.64,,265.0,265.0,-3.152,2.975,-1.568,23.106
8847.5,2.278,0.556,-34.598,1.758,9.411,4.762,34.099,4.344,-16.301,-2.681,0.0,35.9,36.3,9.497,1.598,-3.293,-2.183,-3.963,-3.182,-3.074,26.122,0.0,257.64,,265.0,265.0,-3.238,2.964,-1.558,23.096
8848.0,2.278,0.556,-34.598,1.758,9.411,4.762,34.099,4.344,-16.301,-2.681,0.0,35.9,36.3,9.497,1.598,-2.849,-1.832,-3.628,-2.559,-3.074,26.122,0.0,257.84,,265.0,265.0,-3.155,2.953,-1.452,23.075
8848.5,2.278,0.556,-34.598,1.758,9.411,4.762,34.099,4.344,-16.301,-2.681,0.0,35.9,36.3,9.497,1.598,-2.411,-1.665,-3.518,-2.438,-3.074,26.122,0.0,257.84,,265.0,265.0,-2.717,2.942,-1.458,23.042
8849.0,2.278,0.556,-34.598,1.758,9.411,4.738,34.072,4.334,-16.284,-2.694,0.0,35.91,36.263,9.497,1.598,-2.442,-1.8,-3.668,-2.756,-3.078,26.104,0.0,256.14,,265.0,265.0,-2.508,2.931,-1.464,23.02
8849.5,2.278,0.556,-34.598,1.758,9.411,4.738,34.072,4.334,-16.284,-2.694,0.0,35.9,36.3,9.497,1.598,-2.695,-1.947,-3.865,-2.998,-3.078,26.104,0.0,256.14,,265.0,265.0,-2.666,2.92,-1.472,23.049
8850.0,2.601,0.574,-35.209,1.709,9.463,4.738,34.072,4.334,-16.284,-2.694,0.0,35.9,36.3,9.421,1.709,-2.941,-2.131,-3.992,-3.416,-3.078,26.104,0.0,256.34,,265.0,265.0,-2.876,2.91,-1.48,23.072
8850.5,2.601,0.574,-35.209,1.709,9.463,4.738,34.072,4.334,-16.284,-2.694,0.0,35.9,36.3,9.421,1.709,-2.921,-2.042,-3.893,-3.148,-3.078,26.104,0.0,256.34,,265.0,265.0,-3.12,2.905,-1.462,23.055
8851.0,2.601,0.574,-35.209,1.709,9.463,4.738,34.072,4.334,-16.284,-2.694,0.0,35.9,36.3,9.421,1.709,-2.596,-1.791,-3.415,-2.385,-3.078,26.104,0.0,256.34,,265.0,265.0,-3.001,2.9,-1.377,23.049
8851.5,2.601,0.574,-35.209,1.709,9.463,4.738,34.072,4.334,-16.284,-2.694,0.0,35.9,36.3,9.421,1.709,-2.32,-1.611,-3.228,-2.328,-3.078,26.104,0.0,256.34,,265.0,265.0,-2.547,2.895,-1.371,23.003
8852.0,2.601,0.574,-35.209,1.709,9.463,4.738,34.072,4.334,-16.284,-2.694,0.0,35.9,36.3,9.421,1.709,-2.251,-1.726,-3.24,-2.689,-3.078,26.104,0.0,257.14,,265.0,265.0,-2.372,2.89,-1.408,22.981
8852.5,2.601,0.574,-35.209,1.709,9.463,4.729,34.054,4.358,-16.245,-2.679,0.0,35.916,36.331,9.421,1.709,-2.601,-1.852,-3.552,-2.892,-3.068,26.115,0.0,257.14,,265.0,265.0,-2.477,2.885,-1.383,22.953
8853.0,2.601,0.574,-35.209,1.709,9.463,4.729,34.054,4.358,-16.245,-2.679,0.0,35.9,36.3,9.421,1.709,-2.783,-1.943,-3.81,-3.068,-3.068,26.115,0.0,256.94,,265.0,265.0,-2.724,2.88,-1.373,22.973
8853.5,2.824,0.782,-33.912,1.801,9.375,4.729,34.054,4.358,-16.245,-2.679,0.0,35.9,36.3,9.523,1.678,-2.848,-1.84,-3.552,-2.462,-3.068,26.115,0.0,256.94,,265.0,265.0,-2.901,2.876,-1.33,22.963
8854.0,2.824,0.782,-33.912,1.801,9.375,4.729,34.054,4.358,-16.245,-2.679,0.0,35.9,36.3,9.523,1.678,-2.378,-1.429,-3.254,-2.222,-3.068,26.115,0.0,256.64,,265.0,265.0,-2.676,2.875,-1.171,22.926
8854.5,2.824,0.782,-33.912,1.801,9.375,4.729,34.054,4.358,-16.245,-2.679,0.0,35.9,36.3,9.523,1.678,-2.245,-1.499,-3.287,-2.481,-3.068,26.115,0.0,256.64,,265.0,265.0,-2.321,2.874,-1.203,22.87
8855.0,2.824,0.782,-33.912,1.801,9.375,4.729,34.054,4.358,-16.245,-2.679,0.0,35.9,36.3,9.523,1.678,-2.458,-1.677,-3.527,-2.791,-3.068,26.115,0.0,257.04,,265.0,265.0,-2.378,2.873,-1.229,22.893
8855.5,2.824,0.782,-33.912,1.801,9.375,4.732,34.097,4.325,-16.197,-2.686,0.0,35.938,36.417,9.523,1.678,-2.611,-1.781,-3.513,-2.939,-3.083,26.119,0.0,257.04,,265.0,265.0,-2.613,2.873,-1.229,22.895
8856.0,2.824,0.782,-33.912,1.801,9.375,4.732,34.097,4.325,-16.197,-2.686,0.0,35.9,36.4,9.523,1.678,-2.803,-1.848,-3.711,-3.041,-3.083,26.119,0.0,256.94,,265.0,265.0,-2.711,2.872,-1.187,22.79
8856.5,2.334,0.617,-33.705,1.758,9.402,4.732,34.097,4.325,-16.197,-2.686,0.0,35.9,36.4,9.556,1.625,-2.942,-1.801,-3.662,-2.829,-3.083,26.119,0.0,256.94,,265.0,265.0,-2.85,2.871,-1.078,22.806
8857.0,2.334,0.617,-33.705,1.758,9.402,4.732,34.097,4.325,-16.197,-2.686,0.0,35.9,36.4,9.556,1.625,-2.162,-1.369,-3.15,-2.178,-3.083,26.119,0.0,256.94,,265.0,265.0,-2.808,2.862,-1.048,22.797
8857.5,2.334,0.617,-33.705,1.758,9.402,4.732,34.097,4.325,-16.197,-2.686,0.0,35.9,36.4,9.556,1.625,-2.113,-1.447,-3.21,-2.43,-3.083,26.119,0.0,256.94,,265.0,265.0,-2.215,2.853,-1.087,22.742
8858.0,2.334,0.617,-33.705,1.758,9.402,4.732,34.097,4.325,-16.197,-2.686,0.0,35.9,36.4,9.556,1.625,-2.276,-1.598,-3.258,-2.716,-3.083,26.119,0.0,256.44,,265.0,265.0,-2.3,2.845,-1.112,22.716
8858.5,2.334,0.617,-33.705,1.758,9.402,4.732,34.097,4.325,-16.197,-2.686,0.0,35.9,36.4,9.556,1.625,-2.505,-1.714,-3.605,-2.936,-3.083,26.119,0.0,256.44,,265.0,265.0,-2.462,2.837,-1.119,22.672
8859.0,2.334,0.617,-33.705,1.758,9.402,4.768,34.1,4.326,-16.158,-2.692,0.0,35.939,36.344,9.556,1.625,-2.563,-1.809,-3.6,-3.034,-3.07,26.116,0.0,256.74,,265.0,265.0,-2.69,2.828,-1.134,22.653
8859.5,2.334,0.617,-33.705,1.758,9.402,4.768,34.1,4.326,-16.158,-2.692,0.0,35.9,36.3,9.556,1.625,-2.519,-1.708,-3.218,-2.345,-3.07,26.116,0.0,256.74,,265.0,265.0,-2.752,2.82,-0.985,22.667
8860.0,2.955,0.768,-33.765,1.739,9.362,4.768,34.1,4.326,-16.158,-2.692,0.0,35.9,36.3,9.53,1.493,-2.171,-1.258,-2.844,-1.888,-3.07,26.116,0.0,255.64,,265.0,265.0,-2.447,2.812,-0.995,22.66
8860.5,2.955,0.768,-33.765,1.739,9.362,4.768,34.1,4.326,-16.158,-2.692,0.0,35.9,36.3,9.53,1.493,-1.807,-1.204,-2.81,-2.055,-3.07,26.116,0.0,255.64,,265.0,265.0,-2.04,2.815,-1.007,22.692
8861.0,2.955,0.768,-33.765,1.739,9.362,4.768,34.1,4.326,-16.158,-2.692,0.0,35.9,36.3,9.53,1.493,-2.289,-1.503,-3.318,-2.6,-3.07,26.116,0.0,256.54,,265.0,265.0,-1.969,2.817,-0.981,22.758
8861.5,2.955,0.768,-33.765,1.739,9.362,4.768,34.1,4.326,-16.158,-2.692,0.0,35.9,36.3,9.53,1.493,-2.375,-1.586,-3.464,-2.808,-3.07,26.116,0.0,256.54,,265.0,265.0,-2.427,2.819,-0.998,22.77
8862.0,2.955,0.768,-33.765,1.739,9.362,4.781,34.142,4.328,-16.118,-2.685,0.0,35.953,36.322,9.53,1.493,-2.728,-1.626,-3.37,-2.482,-3.078,26.117,0.0,256.64,,265.0,265.0,-2.558,2.821,-0.983,22.78
8862.5,2.955,0.768,-33.765,1.739,9.362,4.781,34.142,4.328,-16.118,-2.685,0.0,36.0,36.3,9.53,1.493,-2.274,-1.246,-3.03,-2.06,-3.078,26.117,0.0,256.64,,265.0,265.0,-2.551,2.824,-0.866,22.778
8863.0,3.811,0.9,-35.209,1.697,9.466,4.781,34.142,4.328,-16.118,-2.685,0.0,36.0,36.3,9.402,1.6,-1.858,-1.066,-2.909,-1.921,-3.078,26.117,0.0,257.04,,265.0,265.0,-2.152,2.826,-0.788,22.768
8863.5,3.811,0.9,-35.209,1.697,9.466,4.781,34.142,4.328,-16.118,-2.685,0.0,36.0,36.3,9.402,1.6,-1.816,-1.163,-2.901,-2.1,-3.078,26.117,0.0,257.04,,265.0,265.0,-1.939,2.842,-0.846,22.865
8864.0,3.811,0.9,-35.209,1.697,9.466,4.781,34.142,4.328,-16.118,-2.685,0.0,36.0,36.3,9.402,1.6,-1.943,-1.296,-3.037,-2.363,-3.078,26.117,0.0,255.74,,265.0,265.0,-1.995,2.858,-0.837,22.887
8864.5,3.811,0.9,-35.209,1.697,9.466,4.781,34.142,4.328,-16.118,-2.685,0.0,36.0,36.3,9.402,1.6,-2.401,-1.481,-3.357,-2.731,-3.078,26.117,0.0,255.74,,265.0,265.0,-2.16,2.873,-0.836,22.965
8865.0,3.811,0.9,-35.209,1.697,9.466,4.781,34.142,4.328,-16.118,-2.685,0.0,36.0,36.3,9.402,1.6,-2.496,-1.387,-3.237,-2.421,-3.078,26.117,0.0,256.74,,265.0,265.0,-2.492,2.889,-0.804,22.979
8865.5,3.811,0.9,-35.209,1.697,9.466,4.747,34.168,4.347,-16.081,-2.703,0.0,35.955,36.345,9.402,1.6,-1.948,-1.095,-2.816,-1.788,-3.081,26.106,0.0,256.74,,265.0,265.0,-2.385,2.904,-0.753,22.989
8866.0,3.811,0.9,-35.209,1.697,9.466,4.747,34.168,4.347,-16.081,-2.703,0.0,36.0,36.3,9.402,1.6,-1.604,-0.959,-2.61,-1.703,-3.081,26.106,0.0,256.04,,265.0,265.0,-1.912,2.919,-0.693,23.041
8866.5,3.398,0.839,-35.209,1.743,9.466,4.747,34.168,4.347,-16.081,-2.703,0.0,36.0,36.3,9.393,1.585,-1.556,-1.06,-2.566,-1.92,-3.081,26.106,0.0,256.04,,265.0,265.0,-1.719,2.933,-0.738,23.064
8867.0,3.398,0.839,-35.209,1.743,9.466,4.747,34.168,4.347,-16.081,-2.703,0.0,36.0,36.3,9.393,1.585,-1.781,-1.166,-2.878,-2.17,-3.081,26.106,0.0,256.74,,265.0,265.0,-1.775,2.941,-0.692,23.114
8867.5,3.398,0.839,-35.209,1.743,9.466,4.747,34.168,4.347,-16.081,-2.703,0.0,36.0,36.3,9.393,1.585,-2.042,-1.232,-3.028,-2.35,-3.081,26.106,0.0,256.74,,265.0,265.0,-1.999,2.949,-0.682,23.184
8868.0,3.398,0.839,-35.209,1.743,9.466,4.747,34.168,4.347,-16.081,-2.703,0.0,36.0,36.3,9.393,1.585,-2.045,-1.156,-2.705,-1.779,-3.081,26.106,0.0,255.04,,265.0,265.0,-2.163,2.956,-0.649,23.232
8868.5,3.398,0.839,-35.209,1.743,9.466,4.758,34.18,4.376,-16.056,-2.689,0.0,35.97,36.399,9.393,1.585,-1.656,-0.685,-2.37,-1.394,-3.064,26.116,0.0,255.04,,265.0,265.0,-1.921,2.963,-0.472,23.244
8869.0,3.398,0.839,-35.209,1.743,9.466,4.758,34.18,4.376,-16.056,-2.689,0.0,36.0,36.4,9.393,1.585,-1.381,-0.755,-2.379,-1.668,-3.064,26.116,0.0,257.44,,265.0,265.0,-1.526,2.97,-0.534,23.291
8869.5,2.941,0.726,-35.209,1.69,9.437,4.758,34.18,4.376,-16.056,-2.689,0.0,36.0,36.4,9.358,1.6,-1.458,-0.893,-2.498,-1.835,-3.064,26.116,0.0,257.44,,265.0,265.0,-1.546,2.977,-0.545,23.273
8870.0,2.941,0.726,-35.209,1.69,9.437,4.758,34.18,4.376,-16.056,-2.689,0.0,36.0,36.4,9.358,1.6,-1.494,-0.948,-2.543,-1.989,-3.064,26.116,0.0,256.14,,265.0,265.0,-1.671,2.977,-0.535,23.339
8870.5,2.941,0.726,-35.209,1.69,9.437,4.758,34.18,4.376,-16.056,-2.689,0.0,36.0,36.4,9.358,1.6,-1.837,-1.055,-2.806,-2.158,-3.064,26.116,0.0,256.14,,265.0,265.0,-1.744,2.976,-0.517,23.453
8871.0,2.941,0.726,-35.209,1.69,9.437,4.758,34.18,4.376,-16.056,-2.689,0.0,36.0,36.4,9.358,1.6,-2.085,-1.134,-2.897,-2.001,-3.064,26.116,0.0,257.04,,265.0,265.0,-1.964,2.976,-0.477,23.512
8871.5,2.941,0.726,-35.209,1.69,9.437,4.769,34.165,4.356,-16.025,-2.675,0.0,35.976,36.418,9.358,1.6,-1.774,-0.946,-2.407,-1.523,-3.075,26.114,0.0,257.04,,265.0,265.0,-2.029,2.975,-0.304,23.527
8872.0,2.941,0.726,-35.209,1.69,9.437,4.769,34.165,4.356,-16.025,-2.675,0.0,36.0,36.4,9.358,1.6,-1.227,-0.629,-2.178,-1.519,-3.075,26.114,0.0,256.14,,265.0,265.0,-1.663,2.974,-0.366,23.446
8872.5,2.941,0.726,-35.209,1.69,9.437,4.769,34.165,4.356,-16.025,-2.675,0.0,36.0,36.4,9.358,1.6,-1.331,-0.767,-2.457,-1.798,-3.075,26.114,0.0,256.14,,265.0,265.0,-1.388,2.974,-0.372,23.45
8873.0,2.648,0.688,-34.462,1.719,9.408,4.769,34.165,4.356,-16.025,-2.675,0.0,36.0,36.4,9.461,1.573,-1.594,-0.847,-2.635,-1.966,-3.075,26.114,0.0,257.14,,265.0,265.0,-1.588,2.973,-0.383,23.487
8873.5,2.648,0.688,-34.462,1.719,9.408,4.769,34.165,4.356,-16.025,-2.675,0.0,36.0,36.4,9.461,1.573,-1.898,-0.977,-2.745,-2.143,-3.075,26.114,0.0,257.14,,265.0,265.0,-1.76,2.968,-0.352,23.538
8874.0,2.648,0.688,-34.462,1.719,9.408,4.769,34.165,4.356,-16.025,-2.675,0.0,36.0,36.4,9.461,1.573,-1.641,-0.904,-2.503,-1.719,-3.075,26.114,0.0,256.24,,265.0,265.0,-1.941,2.963,-0.235,23.622
8874.5,2.648,0.688,-34.462,1.719,9.408,4.769,34.165,4.356,-16.025,-2.675,0.0,36.0,36.4,9.461,1.573,-1.34,-0.51,-2.066,-1.028,-3.075,26.114,0.0,256.24,,265.0,265.0,-1.692,2.958,-0.21,23.651
8875.0,2.648,0.688,-34.462,1.719,9.408,4.759,34.126,4.332,-16.011,-2.675,0.0,35.99,36.417,9.461,1.573,-1.125,-0.399,-1.965,-1.134,-3.056,26.116,0.0,256.64,,265.0,265.0,-1.236,2.953,-0.206,23.662
8875.5,2.648,0.688,-34.462,1.719,9.408,4.759,34.126,4.332,-16.011,-2.675,0.0,36.0,36.4,9.461,1.573,-1.452,-0.611,-2.287,-1.641,-3.056,26.116,0.0,256.64,,265.0,265.0,-1.156,2.948,-0.183,23.644
8876.0,1.864,0.536,-34.008,1.727,9.396,4.759,34.126,4.332,-16.011,-2.675,0.0,36.0,36.4,9.479,1.6,-1.605,-0.702,-2.469,-1.833,-3.056,26.116,0.0,256.84,,265.0,265.0,-1.498,2.943,-0.193,23.574
8876.5,1.864,0.536,-34.008,1.727,9.396,4.759,34.126,4.332,-16.011,-2.675,0.0,36.0,36.4,9.479,1.6,-1.601,-0.821,-2.584,-1.757,-3.056,26.116,0.0,256.84,,265.0,265.0,-1.652,2.925,-0.216,23.527
8877.0,1.864,0.536,-34.008,1.727,9.396,4.759,34.126,4.332,-16.011,-2.675,0.0,36.0,36.4,9.479,1.6,-1.5,-0.648,-2.314,-1.321,-3.056,26.116,0.0,256.64,,265.0,265.0,-1.691,2.908,-0.15,23.421
8877.5,1.864,0.536,-34.008,1.727,9.396,4.759,34.126,4.332,-16.011,-2.675,0.0,36.0,36.4,9.479,1.6,-1.208,-0.178,-1.906,-0.915,-3.056,26.116,0.0,256.64,,265.0,265.0,-1.446,2.89,0.058,23.376
8878.0,1.864,0.536,-34.008,1.727,9.396,4.735,34.103,4.353,-15.987,-2.668,0.0,35.992,36.427,9.479,1.6,-1.014,-0.229,-1.896,-1.057,-3.06,26.12,0.0,255.74,,265.0,265.0,-1.052,2.874,-0.046,23.325
8878.5,1.864,0.536,-34.008,1.727,9.396,4.735,34.103,4.353,-15.987,-2.668,0.0,36.0,36.4,9.479,1.6,-1.108,-0.376,-2.05,-1.403,-3.06,26.12,0.0,255.74,,265.0,265.0,-1.049,2.857,-0.06,23.315
8879.0,1.864,0.536,-34.008,1.727,9.396,4.735,34.103,4.353,-15.987,-2.668,0.0,36.0,36.4,9.479,1.6,-1.433,-0.608,-2.342,-1.749,-3.06,26.12,0.0,256.14,,265.0,265.0,-1.234,2.841,-0.062,23.283
8879.5,2.44,0.608,-34.556,1.718,9.434,4.735,34.103,4.353,-15.987,-2.668,0.0,36.0,36.4,9.462,1.55,-1.606,-0.727,-2.44,-1.662,-3.06,26.12,0.0,256.14,,265.0,265.0,-1.533,2.825,-0.075,23.241
8880.0,2.44,0.608,-34.556,1.718,9.434,4.735,34.103,4.353,-15.987,-2.668,0.0,36.0,36.4,9.462,1.55,-1.363,-0.431,-1.985,-1.112,-3.06,26.12,0.0,255.74,,265.0,265.0,-1.609,2.818,-0.007,23.193
8880.5,2.44,0.608,-34.556,1.718,9.434,4.735,34.103,4.353,-15.987,-2.668,0.0,36.0,36.4,9.462,1.55,-0.888,-0.059,-1.695,-0.658,-3.06,26.12,0.0,255.74,,265.0,265.0,-1.223,2.812,0.149,23.183
8881.0,2.44,0.608,-34.556,1.718,9.434,4.735,34.103,4.353,-15.987,-2.668,0.0,36.0,36.4,9.462,1.55,-0.65,-0.197,-1.765,-1.066,-3.06,26.12,0.0,256.54,,265.0,265.0,-0.825,2.806,0.054,23.16
8881.5,2.44,0.608,-34.556,1.718,9.434,4.758,34.085,4.33,-15.963,-2.684,0.0,35.998,36.457,9.462,1.55,-0.883,-0.318,-1.97,-1.38,-3.057,26.11,0.0,256.54,,265.0,265.0,-0.92,2.8,0.034,23.058
8882.0,2.44,0.608,-34.556,1.718,9.434,4.758,34.085,4.33,-15.963,-2.684,0.0,36.0,36.5,9.462,1.55,-1.253,-0.458,-2.195,-1.558,-3.057,26.11,0.0,254.84,,265.0,265.0,-1.138,2.794,0.044,22.977
8882.5,2.154,0.52,-34.937,1.692,9.392,4.758,34.085,4.33,-15.963,-2.684,0.0,36.0,36.5,9.506,1.799,-1.456,-0.435,-2.161,-1.438,-3.057,26.11,0.0,254.84,,265.0,265.0,-1.366,2.788,0.092,22.917
8883.0,2.154,0.52,-34.937,1.692,9.392,4.758,34.085,4.33,-15.963,-2.684,0.0,36.0,36.5,9.506,1.799,-0.997,-0.141,-1.844,-0.771,-3.057,26.11,0.0,256.54,,265.0,265.0,-1.373,2.778,0.205,22.872
8883.5,2.154,0.52,-34.937,1.692,9.392,4.758,34.085,4.33,-15.963,-2.684,0.0,36.0,36.5,9.506,1.799,-0.651,0.078,-1.572,-0.546,-3.057,26.11,0.0,256.54,,265.0,265.0,-0.938,2.768,0.27,22.839
8884.0,2.154,0.52,-34.937,1.692,9.392,4.758,34.085,4.33,-15.963,-2.684,0.0,36.0,36.5,9.506,1.799,-0.608,-0.059,-1.591,-0.877,-3.057,26.11,0.0,255.04,,265.0,265.0,-0.673,2.758,0.169,22.809
8884.5,2.154,0.52,-34.937,1.692,9.392,4.745,34.094,4.33,-15.924,-2.667,0.0,36.002,36.445,9.506,1.799,-0.876,-0.202,-1.789,-1.213,-3.061,26.103,0.0,255.04,,265.0,265.0,-0.784,2.748,0.168,22.755
8885.0,2.154,0.52,-34.937,1.692,9.392,4.745,34.094,4.33,-15.924,-2.667,0.0,36.0,36.4,9.506,1.799,-0.954,-0.291,-2.004,-1.419,-3.061,26.103,0.0,256.04,,265.0,265.0,-1.02,2.738,0.185,22.664
8885.5,2.154,0.52,-34.937,1.692,9.392,4.745,34.094,4.33,-15.924,-2.667,0.0,36.0,36.4,9.506,1.799,-1.235,-0.422,-2.316,-1.725,-3.061,26.103,0.0,256.04,,265.0,265.0,-1.167,2.729,0.276,22.606
8886.0,2.368,0.638,-33.59,1.74,9.344,4.745,34.094,4.33,-15.924,-2.667,0.0,36.0,36.4,9.649,1.643,-1.077,-0.23,-1.975,-1.186,-3.061,26.103,0.0,255.14,,265.0,265.0,-1.425,2.719,0.342,22.6
8886.5,2.368,0.638,-33.59,1.74,9.344,4.745,34.094,4.33,-15.924,-2.667,0.0,36.0,36.4,9.649,1.643,-0.56,0.195,-1.353,-0.454,-3.061,26.103,0.0,255.14,,265.0,265.0,-1.117,2.713,0.364,22.627
8887.0,2.368,0.638,-33.59,1.74,9.344,4.745,34.094,4.33,-15.924,-2.667,0.0,36.0,36.4,9.649,1.643,-0.538,0.003,-1.535,-0.884,-3.061,26.103,0.0,256.74,,265.0,265.0,-0.543,2.708,0.311,22.618
8887.5,2.368,0.638,-33.59,1.74,9.344,4.745,34.094,4.33,-15.924,-2.667,0.0,36.0,36.4,9.649,1.643,-0.782,-0.107,-1.718,-1.081,-3.061,26.103,0.0,256.74,,265.0,265.0,-0.739,2.702,0.291,22.614
8888.0,2.368,0.638,-33.59,1.74,9.344,4.732,34.106,4.327,-15.886,-2.684,0.0,36.001,36.423,9.649,1.643,-0.923,-0.231,-1.957,-1.376,-3.077,26.095,0.0,256.14,,265.0,265.0,-0.922,2.697,0.274,22.568
8888.5,2.368,0.638,-33.59,1.74,9.344,4.732,34.106,4.327,-15.886,-2.684,0.0,36.0,36.4,9.649,1.643,-1.005,-0.323,-1.978,-1.315,-3.077,26.095,0.0,256.14,,265.0,265.0,-1.122,2.691,0.318,22.567
8889.0,2.923,0.715,-34.903,1.657,9.383,4.732,34.106,4.327,-15.886,-2.684,0.0,36.0,36.4,9.519,1.75,-0.843,-0.115,-1.663,-0.743,-3.077,26.095,0.0,256.94,,265.0,265.0,-1.155,2.686,0.448,22.587
8889.5,2.923,0.715,-34.903,1.657,9.383,4.732,34.106,4.327,-15.886,-2.684,0.0,36.0,36.4,9.519,1.75,-0.479,0.288,-1.116,-0.2,-3.077,26.095,0.0,256.94,,265.0,265.0,-0.841,2.69,0.462,22.6
8890.0,2.923,0.715,-34.903,1.657,9.383,4.732,34.106,4.327,-15.886,-2.684,0.0,36.0,36.4,9.519,1.75,-0.447,0.131,-1.402,-0.858,-3.077,26.095,0.0,255.54,,265.0,265.0,-0.377,2.694,0.416,22.594
8890.5,2.923,0.715,-34.903,1.657,9.383,4.732,34.106,4.327,-15.886,-2.684,0.0,36.0,36.4,9.519,1.75,-0.653,-0.014,-1.652,-1.131,-3.077,26.095,0.0,255.54,,265.0,265.0,-0.644,2.697,0.374,22.674
8891.0,2.923,0.715,-34.903,1.657,9.383,4.724,34.124,4.346,-15.822,-2.686,0.0,35.995,36.42,9.519,1.75,-0.761,-0.107,-1.736,-1.337,-3.08,26.088,0.0,256.44,,265.0,265.0,-0.862,2.701,0.357,22.69
8891.5,2.923,0.715,-34.903,1.657,9.383,4.724,34.124,4.346,-15.822,-2.686,0.0,36.0,36.4,9.519,1.75,-0.736,-0.037,-1.535,-0.959,-3.08,26.088,0.0,256.44,,265.0,265.0,-0.985,2.705,0.373,22.633
8892.0,2.923,0.715,-34.903,1.657,9.383,4.724,34.124,4.346,-15.822,-2.686,0.0,36.0,36.4,9.519,1.75,-0.388,0.267,-1.072,-0.33,-3.08,26.088,0.0,255.74,,265.0,265.0,-0.816,2.708,0.506,22.695
8892.5,3.467,0.811,-35.209,1.645,9.474,4.724,34.124,4.346,-15.822,-2.686,0.0,36.0,36.4,9.356,1.716,-0.054,0.429,-1.071,-0.285,-3.08,26.088,0.0,255.74,,265.0,265.0,-0.381,2.712,0.469,22.752
8893.0,3.467,0.811,-35.209,1.645,9.474,4.724,34.124,4.346,-15.822,-2.686,0.0,36.0,36.4,9.356,1.716,-0.011,0.306,-1.071,-0.571,-3.08,26.088,0.0,257.04,,265.0,265.0,-0.245,2.724,0.473,22.801
8893.5,3.467,0.811,-35.209,1.645,9.474,4.724,34.124,4.346,-15.822,-2.686,0.0,36.0,36.4,9.356,1.716,-0.443,0.064,-1.533,-1.068,-3.08,26.088,0.0,257.04,,265.0,265.0,-0.336,2.736,0.443,22.776
8894.0,3.467,0.811,-35.209,1.645,9.474,4.724,34.124,4.346,-15.822,-2.686,0.0,36.0,36.4,9.356,1.716,-0.666,-0.023,-1.481,-0.901,-3.08,26.088,0.0,254.64,,265.0,265.0,-0.745,2.748,0.443,22.787
8894.5,3.467,0.811,-35.209,1.645,9.474,4.755,34.155,4.339,-15.789,-2.696,0.0,36.007,36.401,9.356,1.716,-0.388,0.217,-1.091,-0.356,-3.094,26.097,0.0,254.64,,265.0,265.0,-0.768,2.76,0.522,22.801
8895.0,3.467,0.811,-35.209,1.645,9.474,4.755,34.155,4.339,-15.789,-2.696,0.0,36.0,36.4,9.356,1.716,-0.097,0.61,-0.791,0.035,-3.094,26.097,0.0,256.54,,265.0,265.0,-0.404,2.772,0.688,22.802
8895.5,3.322,0.848,-34.149,1.703,9.479,4.755,34.155,4.339,-15.789,-2.696,0.0,36.0,36.4,9.543,1.561,0.267,0.578,-0.695,-0.209,-3.094,26.097,0.0,256.54,,265.0,265.0,-0.061,2.783,0.617,22.819
8896.0,3.322,0.848,-34.149,1.703,9.479,4.755,34.155,4.339,-15.789,-2.696,0.0,36.0,36.4,9.543,1.561,0.037,0.392,-0.931,-0.566,-3.094,26.097,0.0,256.44,,265.0,265.0,-0.015,2.792,0.563,22.791
8896.5,3.322,0.848,-34.149,1.703,9.479,4.755,34.155,4.339,-15.789,-2.696,0.0,36.0,36.4,9.543,1.561,-0.2,0.251,-1.309,-0.965,-3.094,26.097,0.0,256.44,,265.0,265.0,-0.267,2.801,0.538,22.777
8897.0,3.322,0.848,-34.149,1.703,9.479,4.755,34.155,4.339,-15.789,-2.696,0.0,36.0,36.4,9.543,1.561,-0.26,0.283,-1.191,-0.696,-3.094,26.097,0.0,257.64,,265.0,265.0,-0.556,2.809,0.61,22.744
8897.5,3.322,0.848,-34.149,1.703,9.479,4.74,34.175,4.364,-15.743,-2.715,0.0,35.996,36.404,9.543,1.561,0.008,0.569,-0.86,0.055,-3.103,26.087,0.0,257.64,,265.0,265.0,-0.466,2.818,0.715,22.701
8898.0,3.322,0.848,-34.149,1.703,9.479,4.74,34.175,4.364,-15.743,-2.715,0.0,36.0,36.4,9.543,1.561,0.148,0.7,-0.713,0.133,-3.103,26.087,0.0,256.54,,265.0,265.0,-0.057,2.826,0.758,22.663
8898.5,3.253,0.78,-35.209,1.661,9.533,4.74,34.175,4.364,-15.743,-2.715,0.0,36.0,36.4,9.303,1.621,0.195,0.637,-0.642,-0.086,-3.103,26.087,0.0,256.54,,265.0,265.0,0.067,2.834,0.717,22.674
8899.0,3.253,0.78,-35.209,1.661,9.533,4.74,34.175,4.364,-15.743,-2.715,0.0,36.0,36.4,9.303,1.621,0.125,0.553,-0.762,-0.274,-3.103,26.087,0.0,257.04,,265.0,265.0,0.026,2.841,0.684,22.64
8899.5,3.253,0.78,-35.209,1.661,9.533,4.74,34.175,4.364,-15.743,-2.715,0.0,36.0,36.4,9.303,1.621,0.027,0.455,-1.155,-0.656,-3.103,26.087,0.0,257.04,,265.0,265.0,-0.09,2.848,0.662,22.673
8900.0,3.253,0.78,-35.209,1.661,9.533,4.74,34.175,4.364,-15.743,-2.715,0.0,36.0,36.4,9.303,1.621,-0.179,0.312,-1.242,-0.881,-3.103,26.087,0.0,256.64,,265.0,265.0,-0.332,2.854,0.72,22.714
8900.5,3.253,0.78,-35.209,1.661,9.533,4.74,34.175,4.364,-15.743,-2.715,0.0,36.0,36.4,9.303,1.621,-0.321,0.388,-1.123,-0.638,-3.103,26.087,0.0,256.64,,265.0,265.0,-0.497,2.861,0.844,22.693
8901.0,3.253,0.78,-35.209,1.661,9.533,4.752,34.178,4.361,-15.695,-2.728,0.0,35.997,36.389,9.303,1.621,0.463,1.011,-0.294,0.54,-3.102,26.081,0.0,256.94,,265.0,265.0,-0.423,2.867,0.931,22.701
8901.5,3.253,0.78,-35.209,1.661,9.533,4.752,34.178,4.361,-15.695,-2.728,0.0,36.0,36.4,9.303,1.621,0.632,0.784,-0.411,-0.034,-3.102,26.081,0.0,256.94,,265.0,265.0,0.43,2.874,0.786,22.682
8902.0,2.176,0.598,-33.119,1.677,9.304,4.752,34.178,4.361,-15.695,-2.728,0.0,36.0,36.4,9.645,1.6,0.258,0.61,-0.808,-0.374,-3.102,26.081,0.0,257.44,,265.0,265.0,0.243,2.88,0.784,22.67
8902.5,2.176,0.598,-33.119,1.677,9.304,4.752,34.178,4.361,-15.695,-2.728,0.0,36.0,36.4,9.645,1.6,0.074,0.484,-1.03,-0.644,-3.102,26.081,0.0,257.44,,265.0,265.0,-0.079,2.868,0.783,22.655
8903.0,2.176,0.598,-33.119,1.677,9.304,4.752,34.178,4.361,-15.695,-2.728,0.0,36.0,36.4,9.645,1.6,-0.131,0.354,-1.262,-0.882,-3.102,26.081,0.0,257.84,,265.0,265.0,-0.279,2.857,0.755,22.651
8903.5,2.176,0.598,-33.119,1.677,9.304,4.752,34.178,4.361,-15.695,-2.728,0.0,36.0,36.4,9.645,1.6,0.001,0.609,-0.905,-0.275,-3.102,26.081,0.0,257.84,,265.0,265.0,-0.48,2.846,1.033,22.644
8904.0,2.176,0.598,-33.119,1.677,9.304,4.768,34.182,4.377,-15.641,-2.72,0.0,35.997,36.389,9.645,1.6,0.319,0.972,-0.435,0.593,-3.099,26.082,0.0,257.14,,265.0,265.0,-0.143,2.835,0.958,22.639
8904.5,2.176,0.598,-33.119,1.677,9.304,4.768,34.182,4.377,-15.641,-2.72,0.0,36.0,36.4,9.645,1.6,0.343,0.786,-0.838,-0.204,-3.099,26.082,0.0,257.14,,265.0,265.0,0.362,2.824,0.916,22.631
8905.0,2.82,0.72,-35.041,1.647,9.347,4.768,34.182,4.377,-15.641,-2.72,0.0,36.0,36.4,9.481,1.881,0.358,0.726,-0.714,-0.315,-3.099,26.082,0.0,257.64,,265.0,265.0,0.022,2.813,0.891,22.652
8905.5,2.82,0.72,-35.041,1.647,9.347,4.768,34.182,4.377,-15.641,-2.72,0.0,36.0,36.4,9.481,1.881,0.263,0.62,-0.847,-0.48,-3.099,26.082,0.0,257.64,,265.0,265.0,0.014,2.813,0.881,22.689
8906.0,2.82,0.72,-35.041,1.647,9.347,4.768,34.182,4.377,-15.641,-2.72,0.0,36.0,36.4,9.481,1.881,-0.033,0.435,-1.134,-0.587,-3.099,26.082,0.0,257.14,,265.0,265.0,-0.111,2.813,0.852,22.723
