t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8906.5,2.82,0.72,-35.041,1.647,9.347,4.768,34.182,4.377,-15.641,-2.72,0.0,36.0,36.4,9.481,1.881,0.067,0.618,-0.679,0.027,-3.099,26.082,0.0,257.14,,265.0,265.0,-0.329,2.814,0.87,22.747
8907.0,2.82,0.72,-35.041,1.647,9.347,4.768,34.182,4.377,-15.641,-2.72,0.0,36.0,36.4,9.481,1.881,0.417,1.064,-0.349,0.369,-3.099,26.082,0.0,258.14,,265.0,265.0,0.008,2.814,0.992,22.691
8907.5,2.82,0.72,-35.041,1.647,9.347,4.77,34.151,4.348,-15.615,-2.699,0.0,35.983,36.367,9.481,1.881,0.665,0.994,-0.208,0.331,-3.107,26.074,0.0,258.14,,265.0,265.0,0.375,2.814,0.928,22.648
8908.0,2.82,0.72,-35.041,1.647,9.347,4.77,34.151,4.348,-15.615,-2.699,0.0,36.0,36.4,9.481,1.881,0.349,0.702,-0.738,-0.449,-3.107,26.074,0.0,258.04,,265.0,265.0,0.446,2.814,0.912,22.559
8908.5,2.537,0.631,-35.08,1.699,9.378,4.77,34.151,4.348,-15.615,-2.699,0.0,36.0,36.4,9.469,1.774,0.167,0.603,-0.819,-0.603,-3.107,26.074,0.0,258.04,,265.0,265.0,-0.034,2.814,0.885,22.497
8909.0,2.537,0.631,-35.08,1.699,9.378,4.77,34.151,4.348,-15.615,-2.699,0.0,36.0,36.4,9.469,1.774,0.272,0.692,-0.659,-0.092,-3.107,26.074,0.0,257.64,,265.0,265.0,-0.163,2.809,0.949,22.445
8909.5,2.537,0.631,-35.08,1.699,9.378,4.77,34.151,4.348,-15.615,-2.699,0.0,36.0,36.4,9.469,1.774,0.624,1.065,-0.126,0.706,-3.107,26.074,0.0,257.64,,265.0,265.0,0.053,2.805,1.091,22.422
8910.0,2.537,0.631,-35.08,1.699,9.378,4.77,34.151,4.348,-15.615,-2.699,0.0,36.0,36.4,9.469,1.774,0.796,1.173,0.037,0.758,-3.107,26.074,0.0,257.94,,265.0,265.0,0.567,2.801,1.081,22.42
8910.5,2.537,0.631,-35.08,1.699,9.378,4.759,34.072,4.335,-15.568,-2.72,0.0,35.984,36.332,9.469,1.774,0.807,1.084,-0.129,0.329,-3.105,26.066,0.0,257.94,,265.0,265.0,0.691,2.796,1.054,22.426
8911.0,2.537,0.631,-35.08,1.699,9.378,4.759,34.072,4.335,-15.568,-2.72,0.0,36.0,36.3,9.469,1.774,0.573,0.903,-0.544,-0.193,-3.105,26.066,0.0,257.74,,265.0,265.0,0.523,2.792,1.017,22.401
8911.5,2.461,0.644,-34.275,1.689,9.409,4.759,34.072,4.335,-15.568,-2.72,0.0,36.0,36.3,9.554,1.779,0.205,0.615,-0.848,-0.413,-3.105,26.066,0.0,257.74,,265.0,265.0,0.185,2.788,0.966,22.497
8912.0,2.461,0.644,-34.275,1.689,9.409,4.759,34.072,4.335,-15.568,-2.72,0.0,36.0,36.3,9.554,1.779,0.347,0.848,-0.394,0.257,-3.105,26.066,0.0,257.24,,265.0,265.0,-0.11,2.782,1.041,22.554
8912.5,2.461,0.644,-34.275,1.689,9.409,4.759,34.072,4.335,-15.568,-2.72,0.0,36.0,36.3,9.554,1.779,0.719,1.282,0.055,0.763,-3.105,26.066,0.0,257.24,,265.0,265.0,0.265,2.777,1.191,22.578
8913.0,2.461,0.644,-34.275,1.689,9.409,4.759,34.072,4.335,-15.568,-2.72,0.0,36.0,36.3,9.554,1.779,0.92,1.23,0.145,0.562,-3.105,26.066,0.0,257.04,,265.0,265.0,0.704,2.772,1.129,22.659
8913.5,2.461,0.644,-34.275,1.689,9.409,4.759,34.072,4.335,-15.568,-2.72,0.0,36.0,36.3,9.554,1.779,0.863,1.083,-0.202,0.158,-3.105,26.066,0.0,257.04,,265.0,265.0,0.714,2.767,1.133,22.723
8914.0,2.461,0.644,-34.275,1.689,9.409,4.751,34.079,4.33,-15.515,-2.718,0.0,35.976,36.288,9.554,1.779,0.532,0.91,-0.563,-0.266,-3.108,26.059,0.0,256.94,,265.0,265.0,0.475,2.762,1.061,22.841
8914.5,2.461,0.644,-34.275,1.689,9.409,4.751,34.079,4.33,-15.515,-2.718,0.0,36.0,36.3,9.554,1.779,0.337,0.777,-0.67,-0.474,-3.108,26.059,0.0,256.94,,265.0,265.0,0.153,2.757,1.119,22.85
8915.0,2.141,0.56,-33.864,1.747,9.415,4.751,34.079,4.33,-15.515,-2.718,0.0,36.0,36.3,9.527,1.63,0.398,0.881,-0.474,-0.19,-3.108,26.059,0.0,257.14,,265.0,265.0,-0.007,2.752,1.295,22.886
8915.5,2.141,0.56,-33.864,1.747,9.415,4.751,34.079,4.33,-15.515,-2.718,0.0,36.0,36.3,9.527,1.63,1.063,1.386,0.224,0.931,-3.108,26.059,0.0,257.14,,265.0,265.0,0.154,2.742,1.279,22.87
8916.0,2.141,0.56,-33.864,1.747,9.415,4.751,34.079,4.33,-15.515,-2.718,0.0,36.0,36.3,9.527,1.63,1.119,1.276,0.15,0.474,-3.108,26.059,0.0,256.94,,265.0,265.0,0.901,2.732,1.229,22.868
8916.5,2.141,0.56,-33.864,1.747,9.415,4.751,34.079,4.33,-15.515,-2.718,0.0,36.0,36.3,9.527,1.63,0.857,1.119,-0.198,0.063,-3.108,26.059,0.0,256.94,,265.0,265.0,0.755,2.723,1.173,22.83
8917.0,2.141,0.56,-33.864,1.747,9.415,4.752,34.093,4.342,-15.464,-2.731,0.0,35.974,36.293,9.527,1.63,0.769,0.998,-0.293,-0.107,-3.109,26.064,0.0,257.24,,265.0,265.0,0.46,2.713,1.161,22.767
8917.5,2.141,0.56,-33.864,1.747,9.415,4.752,34.093,4.342,-15.464,-2.731,0.0,36.0,36.3,9.527,1.63,0.498,0.896,-0.556,-0.342,-3.109,26.064,0.0,257.24,,265.0,265.0,0.342,2.704,1.16,22.757
8918.0,2.673,0.68,-34.288,1.67,9.342,4.752,34.093,4.342,-15.464,-2.731,0.0,36.0,36.3,9.535,1.736,0.439,1.078,-0.267,0.14,-3.109,26.064,0.0,257.14,,265.0,265.0,0.124,2.694,1.372,22.765
8918.5,2.673,0.68,-34.288,1.67,9.342,4.752,34.093,4.342,-15.464,-2.731,0.0,36.0,36.3,9.535,1.736,0.825,1.379,0.124,0.924,-3.109,26.064,0.0,257.14,,265.0,265.0,0.348,2.694,1.376,22.783
8919.0,2.673,0.68,-34.288,1.67,9.342,4.752,34.093,4.342,-15.464,-2.731,0.0,36.0,36.3,9.535,1.736,1.049,1.303,0.085,0.351,-3.109,26.064,0.0,257.04,,265.0,265.0,0.813,2.694,1.298,22.792
8919.5,2.673,0.68,-34.288,1.67,9.342,4.752,34.093,4.342,-15.464,-2.731,0.0,36.0,36.3,9.535,1.736,0.901,1.189,0.067,0.258,-3.109,26.064,0.0,257.04,,265.0,265.0,0.697,2.693,1.254,22.816
8920.0,2.673,0.68,-34.288,1.67,9.342,4.752,34.093,4.342,-15.464,-2.731,0.0,36.0,36.3,9.535,1.736,0.926,1.127,-0.063,-0.007,-3.109,26.064,0.0,256.94,,265.0,265.0,0.603,2.693,1.223,22.773
8920.5,2.673,0.68,-34.288,1.67,9.342,4.737,34.12,4.339,-15.429,-2.731,0.0,35.973,36.284,9.535,1.736,0.609,0.942,-0.291,-0.135,-3.102,26.059,0.0,256.94,,265.0,265.0,0.496,2.693,1.196,22.793
8921.0,2.673,0.68,-34.288,1.67,9.342,4.737,34.12,4.339,-15.429,-2.731,0.0,36.0,36.3,9.535,1.736,0.67,1.127,-0.002,0.526,-3.102,26.059,0.0,257.24,,265.0,265.0,0.281,2.692,1.231,22.832
8921.5,2.737,0.76,-34.023,1.734,9.399,4.737,34.12,4.339,-15.429,-2.731,0.0,36.0,36.3,9.481,1.569,1.035,1.621,0.381,0.978,-3.102,26.059,0.0,257.24,,265.0,265.0,0.58,2.692,1.436,22.908
8922.0,2.737,0.76,-34.023,1.734,9.399,4.737,34.12,4.339,-15.429,-2.731,0.0,36.0,36.3,9.481,1.569,1.274,1.587,0.401,0.757,-3.102,26.059,0.0,257.34,,265.0,265.0,1.004,2.693,1.346,22.95
8922.5,2.737,0.76,-34.023,1.734,9.399,4.737,34.12,4.339,-15.429,-2.731,0.0,36.0,36.3,9.481,1.569,0.938,1.333,0.201,0.353,-3.102,26.059,0.0,257.34,,265.0,265.0,1.005,2.693,1.355,22.997
8923.0,2.737,0.76,-34.023,1.734,9.399,4.737,34.12,4.339,-15.429,-2.731,0.0,36.0,36.3,9.481,1.569,0.868,1.194,0.062,0.126,-3.102,26.059,0.0,257.24,,265.0,265.0,0.706,2.694,1.306,23.018
8923.5,2.737,0.76,-34.023,1.734,9.399,4.795,34.133,4.374,-15.384,-2.727,0.0,35.97,36.264,9.481,1.569,0.75,1.209,0.12,0.329,-3.114,26.061,0.0,257.24,,265.0,265.0,0.563,2.695,1.356,23.038
8924.0,2.737,0.76,-34.023,1.734,9.399,4.795,34.133,4.374,-15.384,-2.727,0.0,36.0,36.3,9.481,1.569,0.95,1.494,0.336,0.762,-3.114,26.061,0.0,257.44,,265.0,265.0,0.602,2.696,1.479,23.021
8924.5,3.293,0.813,-34.672,1.72,9.439,4.795,34.133,4.374,-15.384,-2.727,0.0,36.0,36.3,9.481,1.517,1.359,1.757,0.515,1.0,-3.114,26.061,0.0,257.44,,265.0,265.0,0.885,2.696,1.582,23.029
8925.0,3.293,0.813,-34.672,1.72,9.439,4.795,34.133,4.374,-15.384,-2.727,0.0,36.0,36.3,9.481,1.517,1.484,1.647,0.512,0.883,-3.114,26.061,0.0,257.24,,265.0,265.0,1.158,2.706,1.447,23.059
8925.5,3.293,0.813,-34.672,1.72,9.439,4.795,34.133,4.374,-15.384,-2.727,0.0,36.0,36.3,9.481,1.517,1.309,1.469,0.364,0.499,-3.114,26.061,0.0,257.24,,265.0,265.0,1.131,2.716,1.417,23.093
8926.0,3.293,0.813,-34.672,1.72,9.439,4.795,34.133,4.374,-15.384,-2.727,0.0,36.0,36.3,9.481,1.517,1.154,1.356,0.194,0.253,-3.114,26.061,0.0,257.14,,265.0,265.0,0.91,2.725,1.41,23.086
8926.5,3.293,0.813,-34.672,1.72,9.439,4.772,34.165,4.377,-15.325,-2.735,0.0,35.956,36.225,9.481,1.517,1.074,1.372,0.287,0.484,-3.118,26.049,0.0,257.14,,265.0,265.0,0.739,2.734,1.477,23.112
8927.0,3.293,0.813,-34.672,1.72,9.439,4.772,34.165,4.377,-15.325,-2.735,0.0,36.0,36.2,9.481,1.517,1.337,1.682,0.661,1.372,-3.118,26.049,0.0,257.34,,265.0,265.0,0.804,2.744,1.59,23.101
8927.5,3.293,0.813,-34.672,1.72,9.439,4.772,34.165,4.377,-15.325,-2.735,0.0,36.0,36.2,9.481,1.517,1.488,1.717,0.691,1.202,-3.118,26.049,0.0,257.34,,265.0,265.0,1.263,2.753,1.576,23.081
8928.0,3.347,0.855,-34.366,1.636,9.35,4.772,34.165,4.377,-15.325,-2.735,0.0,36.0,36.2,9.48,1.44,1.537,1.639,0.607,0.84,-3.118,26.049,0.0,257.74,,265.0,265.0,1.275,2.761,1.546,23.095
8928.5,3.347,0.855,-34.366,1.636,9.35,4.772,34.165,4.377,-15.325,-2.735,0.0,36.0,36.2,9.48,1.44,1.358,1.499,0.427,0.535,-3.118,26.049,0.0,257.74,,265.0,265.0,1.156,2.771,1.508,23.078
8929.0,3.347,0.855,-34.366,1.636,9.35,4.772,34.165,4.377,-15.325,-2.735,0.0,36.0,36.2,9.48,1.44,1.271,1.415,0.298,0.254,-3.118,26.049,0.0,257.64,,265.0,265.0,0.955,2.781,1.444,23.01
8929.5,3.347,0.855,-34.366,1.636,9.35,4.772,34.165,4.377,-15.325,-2.735,0.0,36.0,36.2,9.48,1.44,0.983,1.252,0.063,0.17,-3.118,26.049,0.0,257.64,,265.0,265.0,0.81,2.79,1.546,23.007
8930.0,3.347,0.855,-34.366,1.636,9.35,4.808,34.197,4.358,-15.284,-2.714,0.0,35.954,36.268,9.48,1.44,1.401,1.923,0.816,1.369,-3.118,26.055,0.0,257.64,,265.0,265.0,0.617,2.799,1.731,23.0
8930.5,3.347,0.855,-34.366,1.636,9.35,4.808,34.197,4.358,-15.284,-2.714,0.0,36.0,36.3,9.48,1.44,1.605,1.87,0.819,1.127,-3.118,26.055,0.0,257.64,,265.0,265.0,1.377,2.808,1.675,22.983
8931.0,3.061,0.734,-35.209,1.647,9.423,4.808,34.197,4.358,-15.284,-2.714,0.0,36.0,36.3,9.482,1.758,1.488,1.689,0.649,0.757,-3.118,26.055,0.0,257.64,,265.0,265.0,1.355,2.817,1.624,22.911
8931.5,3.061,0.734,-35.209,1.647,9.423,4.808,34.197,4.358,-15.284,-2.714,0.0,36.0,36.3,9.482,1.758,1.293,1.57,0.51,0.554,-3.118,26.055,0.0,257.64,,265.0,265.0,1.146,2.821,1.622,22.945
8932.0,3.061,0.734,-35.209,1.647,9.423,4.808,34.197,4.358,-15.284,-2.714,0.0,36.0,36.3,9.482,1.758,1.141,1.41,0.215,0.225,-3.118,26.055,0.0,256.94,,265.0,265.0,0.982,2.825,1.566,22.943
8932.5,3.061,0.734,-35.209,1.647,9.423,4.808,34.197,4.358,-15.284,-2.714,0.0,36.0,36.3,9.482,1.758,1.217,1.536,0.516,0.734,-3.118,26.055,0.0,256.94,,265.0,265.0,0.748,2.829,1.675,22.901
8933.0,3.061,0.734,-35.209,1.647,9.423,4.809,34.158,4.359,-15.28,-2.718,0.0,35.943,36.225,9.482,1.758,1.544,1.797,0.904,1.391,-3.117,26.05,0.0,256.94,,265.0,265.0,1.001,2.832,1.737,22.835
8933.5,3.061,0.734,-35.209,1.647,9.423,4.809,34.158,4.359,-15.28,-2.718,0.0,35.9,36.2,9.482,1.758,1.644,1.852,0.877,1.051,-3.117,26.05,0.0,256.94,,265.0,265.0,1.409,2.836,1.713,22.841
8934.0,3.061,0.734,-35.209,1.647,9.423,4.809,34.158,4.359,-15.28,-2.718,0.0,35.9,36.2,9.482,1.758,1.562,1.709,0.713,0.742,-3.117,26.05,0.0,257.44,,265.0,265.0,1.356,2.84,1.667,22.844
8934.5,2.87,0.664,-35.209,1.688,9.479,4.809,34.158,4.359,-15.28,-2.718,0.0,35.9,36.2,9.448,1.6,1.472,1.592,0.571,0.508,-3.117,26.05,0.0,257.44,,265.0,265.0,1.182,2.843,1.678,22.862
8935.0,2.87,0.664,-35.209,1.688,9.479,4.809,34.158,4.359,-15.28,-2.718,0.0,35.9,36.2,9.448,1.6,1.219,1.48,0.479,0.627,-3.117,26.05,0.0,257.44,,265.0,265.0,1.036,2.844,1.615,22.846
8935.5,2.87,0.664,-35.209,1.688,9.479,4.809,34.158,4.359,-15.28,-2.718,0.0,35.9,36.2,9.448,1.6,1.385,1.707,0.743,1.044,-3.117,26.05,0.0,257.44,,265.0,265.0,0.951,2.844,1.718,22.814
8936.0,2.87,0.664,-35.209,1.688,9.479,4.809,34.158,4.359,-15.28,-2.718,0.0,35.9,36.2,9.448,1.6,1.559,1.986,0.931,1.359,-3.117,26.05,0.0,256.94,,265.0,265.0,1.22,2.845,1.831,22.77
8936.5,2.87,0.664,-35.209,1.688,9.479,4.798,34.142,4.365,-15.256,-2.73,0.0,35.942,36.248,9.448,1.6,1.838,2.003,0.975,1.244,-3.116,26.041,0.0,256.94,,265.0,265.0,1.459,2.845,1.755,22.81
8937.0,2.87,0.664,-35.209,1.688,9.479,4.798,34.142,4.365,-15.256,-2.73,0.0,35.9,36.2,9.448,1.6,1.724,1.81,0.822,0.879,-3.116,26.041,0.0,257.24,,265.0,265.0,1.515,2.845,1.775,22.77
8937.5,2.418,0.644,-34.199,1.689,9.424,4.798,34.142,4.365,-15.256,-2.73,0.0,35.9,36.2,9.45,1.607,1.456,1.633,0.523,0.424,-3.116,26.041,0.0,257.24,,265.0,265.0,1.309,2.846,1.726,22.778
8938.0,2.418,0.644,-34.199,1.689,9.424,4.798,34.142,4.365,-15.256,-2.73,0.0,35.9,36.2,9.45,1.607,1.279,1.6,0.613,0.601,-3.116,26.041,0.0,257.44,,265.0,265.0,1.009,2.839,1.713,22.82
8938.5,2.418,0.644,-34.199,1.689,9.424,4.798,34.142,4.365,-15.256,-2.73,0.0,35.9,36.2,9.45,1.607,1.616,1.827,0.907,1.202,-3.116,26.041,0.0,257.44,,265.0,265.0,1.023,2.832,1.803,22.836
8939.0,2.418,0.644,-34.199,1.689,9.424,4.798,34.142,4.365,-15.256,-2.73,0.0,35.9,36.2,9.45,1.607,1.905,2.037,1.144,1.779,-3.116,26.041,0.0,257.34,,265.0,265.0,1.388,2.825,1.877,22.846
8939.5,2.418,0.644,-34.199,1.689,9.424,4.779,34.107,4.374,-15.23,-2.733,0.0,35.934,36.213,9.45,1.607,1.98,2.018,1.164,1.364,-3.131,26.033,0.0,257.34,,265.0,265.0,1.716,2.818,1.835,22.837
8940.0,2.418,0.644,-34.199,1.689,9.424,4.779,34.107,4.374,-15.23,-2.733,0.0,35.9,36.2,9.45,1.607,1.895,1.919,0.9,0.929,-3.131,26.033,0.0,257.54,,265.0,265.0,1.631,2.812,1.788,22.822
8940.5,2.418,0.644,-34.199,1.689,9.424,4.779,34.107,4.374,-15.23,-2.733,0.0,35.9,36.2,9.45,1.607,1.584,1.726,0.674,0.683,-3.131,26.033,0.0,257.54,,265.0,265.0,1.411,2.805,1.778,22.839
8941.0,2.384,0.561,-35.209,1.623,9.436,4.779,34.107,4.374,-15.23,-2.733,0.0,35.9,36.2,9.44,1.85,1.639,1.799,0.797,1.061,-3.131,26.033,0.0,257.14,,265.0,265.0,1.167,2.799,1.845,22.832
8941.5,2.384,0.561,-35.209,1.623,9.436,4.779,34.107,4.374,-15.23,-2.733,0.0,35.9,36.2,9.44,1.85,1.823,2.088,1.226,1.866,-3.131,26.033,0.0,257.14,,265.0,265.0,1.324,2.792,1.968,22.843
8942.0,2.384,0.561,-35.209,1.623,9.436,4.779,34.107,4.374,-15.23,-2.733,0.0,35.9,36.2,9.44,1.85,1.999,2.175,1.306,1.827,-3.131,26.033,0.0,256.74,,265.0,265.0,1.751,2.786,1.968,22.845
8942.5,2.384,0.561,-35.209,1.623,9.436,4.779,34.107,4.374,-15.23,-2.733,0.0,35.9,36.2,9.44,1.85,2.082,2.158,1.278,1.438,-3.131,26.033,0.0,256.74,,265.0,265.0,1.827,2.779,1.973,22.863
8943.0,2.384,0.561,-35.209,1.623,9.436,4.795,34.079,4.356,-15.18,-2.726,0.0,35.935,36.208,9.44,1.85,1.867,2.021,1.01,1.094,-3.132,26.038,0.0,256.84,,265.0,265.0,1.739,2.772,1.941,22.924
8943.5,2.384,0.561,-35.209,1.623,9.436,4.795,34.079,4.356,-15.18,-2.726,0.0,35.9,36.2,9.44,1.85,1.791,1.87,0.849,0.819,-3.132,26.038,0.0,256.84,,265.0,265.0,1.498,2.766,1.872,22.966
8944.0,2.739,0.607,-35.209,1.673,9.477,4.795,34.079,4.356,-15.18,-2.726,0.0,35.9,36.2,9.444,1.769,1.55,1.744,0.649,0.764,-3.132,26.038,0.0,256.94,,265.0,265.0,1.332,2.76,1.961,23.009
8944.5,2.739,0.607,-35.209,1.673,9.477,4.795,34.079,4.356,-15.18,-2.726,0.0,35.9,36.2,9.444,1.769,2.004,2.491,1.416,2.019,-3.132,26.038,0.0,256.94,,265.0,265.0,1.177,2.759,2.296,23.034
8945.0,2.739,0.607,-35.209,1.673,9.477,4.795,34.079,4.356,-15.18,-2.726,0.0,35.9,36.2,9.444,1.769,2.25,2.419,1.477,1.757,-3.132,26.038,0.0,256.74,,265.0,265.0,1.983,2.759,2.129,23.047
8945.5,2.739,0.607,-35.209,1.673,9.477,4.795,34.079,4.356,-15.18,-2.726,0.0,35.9,36.2,9.444,1.769,2.168,2.212,1.247,1.321,-3.132,26.038,0.0,256.74,,265.0,265.0,1.976,2.759,2.074,23.009
8946.0,2.739,0.607,-35.209,1.673,9.477,4.709,34.098,4.361,-15.143,-2.752,0.0,35.927,36.228,9.444,1.769,1.936,2.087,1.067,1.075,-3.126,26.036,0.0,256.64,,265.0,265.0,1.737,2.759,2.069,23.055
8946.5,2.739,0.607,-35.209,1.673,9.477,4.709,34.098,4.361,-15.143,-2.752,0.0,35.9,36.2,9.444,1.769,1.785,1.926,0.807,0.698,-3.126,26.036,0.0,256.64,,265.0,265.0,1.541,2.758,2.019,23.071
8947.0,2.739,0.607,-35.209,1.673,9.477,4.709,34.098,4.361,-15.143,-2.752,0.0,35.9,36.2,9.444,1.769,1.578,1.796,0.762,0.904,-3.126,26.036,0.0,257.04,,265.0,265.0,1.304,2.758,2.097,23.104
8947.5,2.624,0.691,-33.738,1.712,9.34,4.709,34.098,4.361,-15.143,-2.752,0.0,35.9,36.2,9.676,1.7,1.658,2.082,1.094,1.549,-3.126,26.036,0.0,257.04,,265.0,265.0,1.26,2.758,2.353,23.189
8948.0,2.624,0.691,-33.738,1.712,9.34,4.709,34.098,4.361,-15.143,-2.752,0.0,35.9,36.2,9.676,1.7,2.274,2.444,1.434,1.645,-3.126,26.036,0.0,256.84,,265.0,265.0,1.596,2.755,2.237,23.23
8948.5,2.624,0.691,-33.738,1.712,9.34,4.709,34.098,4.361,-15.143,-2.752,0.0,35.9,36.2,9.676,1.7,2.148,2.239,1.207,1.282,-3.126,26.036,0.0,256.84,,265.0,265.0,1.949,2.753,2.157,23.251
8949.0,2.624,0.691,-33.738,1.712,9.34,4.709,34.098,4.361,-15.143,-2.752,0.0,35.9,36.2,9.676,1.7,1.984,2.078,1.037,0.971,-3.126,26.036,0.0,256.24,,265.0,265.0,1.719,2.751,2.105,23.157
8949.5,2.624,0.691,-33.738,1.712,9.34,4.799,34.124,4.341,-15.097,-2.725,0.0,35.922,36.191,9.676,1.7,1.788,1.943,0.911,0.818,-3.13,26.03,0.0,256.24,,265.0,265.0,1.517,2.749,2.059,23.18
8950.0,2.624,0.691,-33.738,1.712,9.34,4.799,34.124,4.341,-15.097,-2.725,0.0,35.9,36.2,9.676,1.7,1.621,1.928,0.99,1.202,-3.13,26.03,0.0,256.44,,265.0,265.0,1.365,2.747,2.047,23.226
8950.5,2.6,0.694,-34.241,1.725,9.37,4.799,34.124,4.341,-15.097,-2.725,0.0,35.9,36.2,9.505,1.72,1.893,2.381,1.301,1.754,-3.13,26.03,0.0,256.44,,265.0,265.0,1.435,2.745,2.398,23.251
8951.0,2.6,0.694,-34.241,1.725,9.37,4.799,34.124,4.341,-15.097,-2.725,0.0,35.9,36.2,9.505,1.72,2.319,2.595,1.45,1.951,-3.13,26.03,0.0,256.74,,265.0,265.0,1.833,2.743,2.285,23.283
8951.5,2.6,0.694,-34.241,1.725,9.37,4.799,34.124,4.341,-15.097,-2.725,0.0,35.9,36.2,9.505,1.72,2.401,2.488,1.441,1.728,-3.13,26.03,0.0,256.74,,265.0,265.0,2.079,2.74,2.208,23.285
8952.0,2.6,0.694,-34.241,1.725,9.37,4.799,34.124,4.341,-15.097,-2.725,0.0,35.9,36.2,9.505,1.72,2.183,2.201,1.192,1.155,-3.13,26.03,0.0,256.64,,265.0,265.0,2.014,2.738,2.182,23.289
8952.5,2.6,0.694,-34.241,1.725,9.37,4.787,34.119,4.379,-15.08,-2.733,0.0,35.922,36.165,9.505,1.72,1.89,2.027,0.994,0.829,-3.136,26.035,0.0,256.64,,265.0,265.0,1.683,2.736,2.135,23.264
8953.0,2.6,0.694,-34.241,1.725,9.37,4.787,34.119,4.379,-15.08,-2.733,0.0,35.9,36.2,9.505,1.72,1.739,2.07,1.103,1.134,-3.136,26.035,0.0,256.24,,265.0,265.0,1.435,2.733,2.167,23.287
8953.5,3.385,0.822,-35.209,1.631,9.423,4.787,34.119,4.379,-15.08,-2.733,0.0,35.9,36.2,9.45,1.822,2.007,2.41,1.363,1.797,-3.136,26.035,0.0,256.24,,265.0,265.0,1.511,2.731,2.361,23.307
8954.0,3.385,0.822,-35.209,1.631,9.423,4.787,34.119,4.379,-15.08,-2.733,0.0,35.9,36.2,9.45,1.822,2.446,2.719,1.616,2.091,-3.136,26.035,0.0,256.54,,265.0,265.0,1.894,2.742,2.49,23.315
8954.5,3.385,0.822,-35.209,1.631,9.423,4.787,34.119,4.379,-15.08,-2.733,0.0,35.9,36.2,9.45,1.822,2.554,2.563,1.643,1.9,-3.136,26.035,0.0,256.54,,265.0,265.0,2.218,2.753,2.278,23.207
8955.0,3.385,0.822,-35.209,1.631,9.423,4.787,34.119,4.379,-15.08,-2.733,0.0,35.9,36.2,9.45,1.822,2.406,2.405,1.425,1.469,-3.136,26.035,0.0,257.54,,265.0,265.0,2.165,2.763,2.253,23.19
8955.5,3.385,0.822,-35.209,1.631,9.423,4.787,34.119,4.379,-15.08,-2.733,0.0,35.9,36.2,9.45,1.822,1.997,2.136,1.11,0.928,-3.136,26.035,0.0,257.54,,265.0,265.0,1.926,2.773,2.211,23.164
8956.0,3.385,0.822,-35.209,1.631,9.423,4.78,34.123,4.408,-15.026,-2.741,0.0,35.925,36.248,9.45,1.822,1.835,2.097,1.17,1.293,-3.125,26.026,0.0,257.24,,265.0,265.0,1.543,2.783,2.201,23.102
8956.5,3.385,0.822,-35.209,1.631,9.423,4.78,34.123,4.408,-15.026,-2.741,0.0,35.9,36.2,9.45,1.822,1.972,2.392,1.452,1.886,-3.125,26.026,0.0,257.24,,265.0,265.0,1.599,2.793,2.367,23.049
8957.0,3.011,0.827,-33.926,1.777,9.374,4.78,34.123,4.408,-15.026,-2.741,0.0,35.9,36.2,9.495,1.565,2.496,2.88,1.751,2.271,-3.125,26.026,0.0,256.94,,265.0,265.0,1.926,2.803,2.599,23.067
8957.5,3.011,0.827,-33.926,1.777,9.374,4.78,34.123,4.408,-15.026,-2.741,0.0,35.9,36.2,9.495,1.565,2.679,2.675,1.774,1.943,-3.125,26.026,0.0,256.94,,265.0,265.0,2.349,2.806,2.421,23.091
8958.0,3.011,0.827,-33.926,1.777,9.374,4.78,34.123,4.408,-15.026,-2.741,0.0,35.9,36.2,9.495,1.565,2.47,2.461,1.528,1.596,-3.125,26.026,0.0,256.84,,265.0,265.0,2.268,2.809,2.318,23.09
8958.5,3.011,0.827,-33.926,1.777,9.374,4.78,34.123,4.408,-15.026,-2.741,0.0,35.9,36.2,9.495,1.565,2.284,2.346,1.366,1.238,-3.125,26.026,0.0,256.84,,265.0,265.0,2.014,2.813,2.277,23.07
8959.0,3.011,0.827,-33.926,1.777,9.374,4.789,34.161,4.397,-14.996,-2.738,0.0,35.921,36.228,9.495,1.565,1.992,2.352,1.438,1.51,-3.134,26.024,0.0,256.44,,265.0,265.0,1.808,2.816,2.377,23.002
8959.5,3.011,0.827,-33.926,1.777,9.374,4.789,34.161,4.397,-14.996,-2.738,0.0,35.9,36.2,9.495,1.565,2.329,2.759,1.775,2.305,-3.134,26.024,0.0,256.44,,265.0,265.0,1.823,2.819,2.623,22.956
8960.0,3.851,0.934,-35.181,1.619,9.423,4.789,34.161,4.397,-14.996,-2.738,0.0,35.9,36.2,9.488,1.708,2.705,2.845,1.858,2.385,-3.134,26.024,0.0,256.34,,265.0,265.0,2.292,2.822,2.575,22.925
8960.5,3.851,0.934,-35.181,1.619,9.423,4.789,34.161,4.397,-14.996,-2.738,0.0,35.9,36.2,9.488,1.708,2.747,2.704,1.758,1.956,-3.134,26.024,0.0,256.34,,265.0,265.0,2.448,2.839,2.505,22.911
8961.0,3.851,0.934,-35.181,1.619,9.423,4.789,34.161,4.397,-14.996,-2.738,0.0,35.9,36.2,9.488,1.708,2.585,2.578,1.62,1.66,-3.134,26.024,0.0,256.74,,265.0,265.0,2.291,2.856,2.451,22.873
8961.5,3.851,0.934,-35.181,1.619,9.423,4.789,34.161,4.397,-14.996,-2.738,0.0,35.9,36.2,9.488,1.708,2.44,2.464,1.456,1.407,-3.134,26.024,0.0,256.74,,265.0,265.0,2.111,2.872,2.396,22.87
8962.0,3.851,0.934,-35.181,1.619,9.423,4.789,34.161,4.397,-14.996,-2.738,0.0,35.9,36.2,9.488,1.708,2.257,2.361,1.312,1.185,-3.134,26.024,0.0,256.54,,265.0,265.0,1.942,2.888,2.522,22.832
8962.5,3.851,0.934,-35.181,1.619,9.423,4.768,34.179,4.416,-14.943,-2.735,0.0,35.933,36.181,9.488,1.708,2.212,2.523,1.473,1.6,-3.121,26.03,0.0,256.54,,265.0,265.0,1.779,2.904,2.638,22.784
8963.0,3.851,0.934,-35.181,1.619,9.423,4.768,34.179,4.416,-14.943,-2.735,0.0,35.9,36.2,9.488,1.708,2.714,2.873,2.035,2.527,-3.121,26.03,0.0,256.84,,265.0,265.0,1.952,2.92,2.585,22.757
8963.5,3.666,0.872,-35.209,1.619,9.473,4.768,34.179,4.416,-14.943,-2.735,0.0,35.9,36.2,9.394,1.611,2.758,2.7,1.881,2.019,-3.121,26.03,0.0,256.84,,265.0,265.0,2.537,2.935,2.513,22.731
8964.0,3.666,0.872,-35.209,1.619,9.473,4.768,34.179,4.416,-14.943,-2.735,0.0,35.9,36.2,9.394,1.611,2.603,2.59,1.639,1.55,-3.121,26.03,0.0,256.84,,265.0,265.0,2.339,2.947,2.47,22.706
8964.5,3.666,0.872,-35.209,1.619,9.473,4.768,34.179,4.416,-14.943,-2.735,0.0,35.9,36.2,9.394,1.611,2.331,2.434,1.489,1.304,-3.121,26.03,0.0,256.84,,265.0,265.0,2.096,2.959,2.454,22.715
8965.0,3.666,0.872,-35.209,1.619,9.473,4.768,34.179,4.416,-14.943,-2.735,0.0,35.9,36.2,9.394,1.611,2.262,2.376,1.511,1.668,-3.121,26.03,0.0,256.44,,265.0,265.0,1.89,2.97,2.679,22.666
8965.5,3.666,0.872,-35.209,1.619,9.473,4.791,34.21,4.409,-14.909,-2.738,0.0,35.935,36.227,9.394,1.611,2.424,2.806,1.85,2.18,-3.129,26.024,0.0,256.44,,265.0,265.0,1.954,2.982,2.82,22.655
8966.0,3.666,0.872,-35.209,1.619,9.473,4.791,34.21,4.409,-14.909,-2.738,0.0,35.9,36.2,9.394,1.611,2.801,3.053,2.001,2.492,-3.129,26.024,0.0,256.44,,265.0,265.0,2.315,2.993,2.673,22.639
8966.5,3.052,0.722,-35.209,1.686,9.457,4.791,34.21,4.409,-14.909,-2.738,0.0,35.9,36.2,9.409,1.582,2.78,2.781,1.92,1.949,-3.129,26.024,0.0,256.44,,265.0,265.0,2.587,3.004,2.604,22.681
8967.0,3.052,0.722,-35.209,1.686,9.457,4.791,34.21,4.409,-14.909,-2.738,0.0,35.9,36.2,9.409,1.582,2.774,2.712,1.895,1.852,-3.129,26.024,0.0,256.44,,265.0,265.0,2.357,3.005,2.573,22.684
8967.5,3.052,0.722,-35.209,1.686,9.457,4.791,34.21,4.409,-14.909,-2.738,0.0,35.9,36.2,9.409,1.582,2.607,2.623,1.708,1.598,-3.129,26.024,0.0,256.44,,265.0,265.0,2.308,3.005,2.569,22.706
8968.0,3.052,0.722,-35.209,1.686,9.457,4.791,34.21,4.409,-14.909,-2.738,0.0,35.9,36.2,9.409,1.582,2.431,2.678,1.751,1.787,-3.129,26.024,0.0,256.74,,265.0,265.0,2.134,3.006,2.651,22.738
8968.5,3.052,0.722,-35.209,1.686,9.457,4.791,34.21,4.409,-14.909,-2.738,0.0,35.9,36.2,9.409,1.582,2.665,2.945,2.03,2.462,-3.129,26.024,0.0,256.74,,265.0,265.0,2.162,3.007,2.803,22.719
8969.0,3.052,0.722,-35.209,1.686,9.457,4.791,34.186,4.431,-14.883,-2.744,0.0,35.941,36.173,9.409,1.582,3.083,3.164,2.228,2.653,-3.135,26.018,0.0,256.44,,265.0,265.0,2.526,3.008,2.75,22.723
8969.5,3.052,0.722,-35.209,1.686,9.457,4.791,34.186,4.431,-14.883,-2.744,0.0,35.9,36.2,9.409,1.582,3.144,3.026,2.196,2.371,-3.135,26.018,0.0,256.44,,265.0,265.0,2.782,3.008,2.691,22.699
8970.0,2.644,0.665,-34.706,1.644,9.376,4.791,34.186,4.431,-14.883,-2.744,0.0,35.9,36.2,9.566,1.724,2.763,2.716,1.845,1.638,-3.135,26.018,0.0,256.84,,265.0,265.0,2.684,3.009,2.663,22.677
8970.5,2.644,0.665,-34.706,1.644,9.376,4.791,34.186,4.431,-14.883,-2.744,0.0,35.9,36.2,9.566,1.724,2.516,2.583,1.668,1.531,-3.135,26.018,0.0,256.84,,265.0,265.0,2.241,3.003,2.614,22.626
8971.0,2.644,0.665,-34.706,1.644,9.376,4.791,34.186,4.431,-14.883,-2.744,0.0,35.9,36.2,9.566,1.724,2.701,2.748,1.92,2.185,-3.135,26.018,0.0,256.54,,265.0,265.0,2.075,2.997,2.69,22.574
8971.5,2.644,0.665,-34.706,1.644,9.376,4.791,34.186,4.431,-14.883,-2.744,0.0,35.9,36.2,9.566,1.724,2.892,3.207,2.346,2.868,-3.135,26.018,0.0,256.54,,265.0,265.0,2.388,2.991,2.978,22.54
8972.0,2.644,0.665,-34.706,1.644,9.376,4.796,34.152,4.435,-14.871,-2.738,0.0,35.944,36.261,9.566,1.724,3.017,3.227,2.414,2.712,-3.15,26.017,0.0,256.74,,265.0,265.0,2.828,2.986,2.886,22.522
8972.5,2.644,0.665,-34.706,1.644,9.376,4.796,34.152,4.435,-14.871,-2.738,0.0,35.9,36.3,9.566,1.724,3.042,3.034,2.22,2.247,-3.15,26.017,0.0,256.74,,265.0,265.0,2.843,2.98,2.776,22.509
8973.0,1.87,0.509,-33.927,1.761,9.404,4.796,34.152,4.435,-14.871,-2.738,0.0,35.9,36.3,9.509,1.503,2.899,2.904,2.067,2.002,-3.15,26.017,0.0,256.54,,265.0,265.0,2.636,2.975,2.731,22.529
8973.5,1.87,0.509,-33.927,1.761,9.404,4.796,34.152,4.435,-14.871,-2.738,0.0,35.9,36.3,9.509,1.503,2.568,2.769,1.941,1.964,-3.15,26.017,0.0,256.54,,265.0,265.0,2.468,2.956,2.728,22.506
8974.0,1.87,0.509,-33.927,1.761,9.404,4.796,34.152,4.435,-14.871,-2.738,0.0,35.9,36.3,9.509,1.503,2.731,3.126,2.227,2.623,-3.15,26.017,0.0,257.54,,265.0,265.0,2.311,2.939,3.004,22.505
8974.5,1.87,0.509,-33.927,1.761,9.404,4.796,34.152,4.435,-14.871,-2.738,0.0,35.9,36.3,9.509,1.503,3.238,3.524,2.45,2.923,-3.15,26.017,0.0,257.54,,265.0,265.0,2.677,2.921,3.216,22.506
8975.0,1.87,0.509,-33.927,1.761,9.404,4.796,34.152,4.435,-14.871,-2.738,0.0,35.9,36.3,9.509,1.503,3.386,3.363,2.546,2.833,-3.15,26.017,0.0,256.34,,265.0,265.0,3.034,2.904,2.998,22.489
8975.5,1.87,0.509,-33.927,1.761,9.404,4.78,34.107,4.403,-14.85,-2.749,0.0,35.95,36.281,9.509,1.503,3.236,3.144,2.294,2.319,-3.14,26.018,0.0,256.34,,265.0,265.0,3.032,2.887,2.885,22.532
8976.0,1.87,0.509,-33.927,1.761,9.404,4.78,34.107,4.403,-14.85,-2.749,0.0,35.9,36.3,9.509,1.503,3.062,2.995,2.146,1.951,-3.14,26.018,0.0,257.04,,265.0,265.0,2.748,2.87,2.835,22.491
8976.5,1.906,0.523,-34.584,1.662,9.36,4.78,34.107,4.403,-14.85,-2.749,0.0,35.9,36.3,9.462,1.794,2.839,2.858,1.969,1.715,-3.14,26.018,0.0,257.04,,265.0,265.0,2.538,2.854,2.784,22.589
8977.0,1.906,0.523,-34.584,1.662,9.36,4.78,34.107,4.403,-14.85,-2.749,0.0,35.9,36.3,9.462,1.794,2.612,2.739,1.943,2.008,-3.14,26.018,0.0,257.14,,265.0,265.0,2.345,2.838,3.026,22.61
8977.5,1.906,0.523,-34.584,1.662,9.36,4.78,34.107,4.403,-14.85,-2.749,0.0,35.9,36.3,9.462,1.794,3.286,3.596,2.565,2.942,-3.14,26.018,0.0,257.14,,265.0,265.0,2.326,2.823,3.278,22.609
8978.0,1.906,0.523,-34.584,1.662,9.36,4.78,34.107,4.403,-14.85,-2.749,0.0,35.9,36.3,9.462,1.794,3.419,3.431,2.55,2.68,-3.14,26.018,0.0,257.44,,265.0,265.0,3.097,2.808,3.092,22.594
8978.5,1.906,0.523,-34.584,1.662,9.36,4.802,34.13,4.402,-14.801,-2.736,0.0,35.963,36.286,9.462,1.794,3.249,3.224,2.465,2.383,-3.143,26.023,0.0,257.44,,265.0,265.0,3.02,2.793,2.998,22.616
8979.0,1.906,0.523,-34.584,1.662,9.36,4.802,34.13,4.402,-14.801,-2.736,0.0,36.0,36.3,9.462,1.794,3.146,3.102,2.366,2.215,-3.143,26.023,0.0,256.84,,265.0,265.0,2.83,2.779,2.946,22.668
8979.5,2.736,0.667,-35.209,1.667,9.49,4.802,34.13,4.402,-14.801,-2.736,0.0,36.0,36.3,9.334,1.657,2.952,2.95,2.067,1.87,-3.143,26.023,0.0,256.84,,265.0,265.0,2.707,2.764,2.897,22.728
8980.0,2.736,0.667,-35.209,1.667,9.49,4.802,34.13,4.402,-14.801,-2.736,0.0,36.0,36.3,9.334,1.657,2.811,2.903,2.091,2.147,-3.143,26.023,0.0,257.04,,265.0,265.0,2.46,2.764,3.043,22.803
8980.5,2.736,0.667,-35.209,1.667,9.49,4.802,34.13,4.402,-14.801,-2.736,0.0,36.0,36.3,9.334,1.657,2.94,3.218,2.477,2.966,-3.143,26.023,0.0,257.04,,265.0,265.0,2.488,2.763,3.188,22.801
8981.0,2.736,0.667,-35.209,1.667,9.49,4.802,34.13,4.402,-14.801,-2.736,0.0,36.0,36.3,9.334,1.657,3.544,3.457,2.757,2.774,-3.143,26.023,0.0,256.94,,265.0,265.0,2.9,2.763,3.077,22.826
8981.5,2.736,0.667,-35.209,1.667,9.49,4.752,34.122,4.383,-14.768,-2.758,0.0,35.962,36.307,9.334,1.657,3.287,3.246,2.531,2.365,-3.136,26.007,0.0,256.94,,265.0,265.0,3.133,2.763,3.021,22.804
8982.0,2.736,0.667,-35.209,1.667,9.49,4.752,34.122,4.383,-14.768,-2.758,0.0,36.0,36.3,9.334,1.657,3.142,3.167,2.433,2.24,-3.136,26.007,0.0,257.24,,265.0,265.0,2.857,2.762,2.989,22.817
8982.5,2.736,0.667,-35.209,1.667,9.49,4.752,34.122,4.383,-14.768,-2.758,0.0,36.0,36.3,9.334,1.657,3.033,3.0,2.096,1.784,-3.136,26.007,0.0,257.24,,265.0,265.0,2.746,2.762,2.975,22.838
8983.0,2.86,0.704,-34.966,1.66,9.391,4.752,34.122,4.383,-14.768,-2.758,0.0,36.0,36.3,9.523,1.767,3.065,3.139,2.253,2.264,-3.136,26.007,0.0,256.64,,265.0,265.0,2.478,2.761,3.068,22.814
8983.5,2.86,0.704,-34.966,1.66,9.391,4.752,34.122,4.383,-14.768,-2.758,0.0,36.0,36.3,9.523,1.767,3.251,3.374,2.566,3.036,-3.136,26.007,0.0,256.64,,265.0,265.0,2.68,2.763,3.154,22.817
8984.0,2.86,0.704,-34.966,1.66,9.391,4.752,34.122,4.383,-14.768,-2.758,0.0,36.0,36.3,9.523,1.767,3.414,3.425,2.631,2.96,-3.136,26.007,0.0,256.64,,265.0,265.0,3.056,2.764,3.084,22.827
8984.5,2.86,0.704,-34.966,1.66,9.391,4.752,34.122,4.383,-14.768,-2.758,0.0,36.0,36.3,9.523,1.767,3.349,3.223,2.514,2.357,-3.136,26.007,0.0,256.64,,265.0,265.0,3.108,2.766,3.052,22.796
8985.0,2.86,0.704,-34.966,1.66,9.391,4.829,34.158,4.398,-14.719,-2.738,0.0,35.977,36.376,9.523,1.767,3.224,3.12,2.43,2.151,-3.129,26.012,0.0,256.64,,265.0,265.0,2.861,2.768,3.022,22.777
8985.5,2.86,0.704,-34.966,1.66,9.391,4.829,34.158,4.398,-14.719,-2.738,0.0,36.0,36.4,9.523,1.767,3.121,3.033,2.444,2.326,-3.129,26.012,0.0,256.64,,265.0,265.0,2.731,2.769,3.003,22.726
8986.0,2.578,0.581,-35.209,1.686,9.468,4.829,34.158,4.398,-14.719,-2.738,0.0,36.0,36.4,9.401,1.585,3.231,3.215,2.675,2.838,-3.129,26.012,0.0,256.94,,265.0,265.0,2.731,2.771,3.046,22.723
8986.5,2.578,0.581,-35.209,1.686,9.468,4.829,34.158,4.398,-14.719,-2.738,0.0,36.0,36.4,9.401,1.585,3.509,3.719,2.942,3.227,-3.129,26.012,0.0,256.94,,265.0,265.0,2.99,2.767,3.401,22.712
8987.0,2.578,0.581,-35.209,1.686,9.468,4.829,34.158,4.398,-14.719,-2.738,0.0,36.0,36.4,9.401,1.585,3.684,3.599,2.997,3.078,-3.129,26.012,0.0,257.14,,265.0,265.0,3.349,2.764,3.172,22.643
8987.5,2.578,0.581,-35.209,1.686,9.468,4.829,34.158,4.398,-14.719,-2.738,0.0,36.0,36.4,9.401,1.585,3.699,3.47,2.816,2.663,-3.129,26.012,0.0,257.14,,265.0,265.0,3.34,2.761,3.141,22.642
8988.0,2.578,0.581,-35.209,1.686,9.468,4.792,34.151,4.403,-14.67,-2.731,0.0,35.983,36.35,9.401,1.585,3.517,3.367,2.661,2.469,-3.109,26.022,0.0,257.14,,265.0,265.0,3.162,2.758,3.108,22.645
8988.5,2.578,0.581,-35.209,1.686,9.468,4.792,34.151,4.403,-14.67,-2.731,0.0,36.0,36.3,9.401,1.585,3.081,3.196,2.475,2.354,-3.109,26.022,0.0,257.14,,265.0,265.0,3.003,2.755,3.144,22.619
8989.0,2.578,0.581,-35.209,1.686,9.468,4.792,34.151,4.403,-14.67,-2.731,0.0,36.0,36.3,9.401,1.585,3.248,3.497,2.749,2.976,-3.109,26.022,0.0,257.44,,265.0,265.0,2.776,2.752,3.313,22.586
8989.5,3.142,0.802,-34.017,1.711,9.405,4.792,34.151,4.403,-14.67,-2.731,0.0,36.0,36.3,9.511,1.542,3.662,3.846,2.95,3.34,-3.109,26.022,0.0,257.44,,265.0,265.0,3.118,2.749,3.484,22.581
8990.0,3.142,0.802,-34.017,1.711,9.405,4.792,34.151,4.403,-14.67,-2.731,0.0,36.0,36.3,9.511,1.542,3.822,3.645,3.024,3.154,-3.109,26.022,0.0,257.04,,265.0,265.0,3.45,2.756,3.296,22.541
8990.5,3.142,0.802,-34.017,1.711,9.405,4.792,34.151,4.403,-14.67,-2.731,0.0,36.0,36.3,9.511,1.542,3.675,3.502,2.753,2.59,-3.109,26.022,0.0,257.04,,265.0,265.0,3.411,2.762,3.206,22.524
8991.0,3.142,0.802,-34.017,1.711,9.405,4.792,34.151,4.403,-14.67,-2.731,0.0,36.0,36.3,9.511,1.542,3.501,3.362,2.718,2.42,-3.109,26.022,0.0,257.24,,265.0,265.0,3.13,2.768,3.183,22.486
8991.5,3.142,0.802,-34.017,1.711,9.405,4.789,34.18,4.391,-14.618,-2.724,0.0,35.998,36.411,9.511,1.542,3.313,3.292,2.572,2.286,-3.105,26.013,0.0,257.24,,265.0,265.0,3.0,2.775,3.22,22.485
8992.0,3.142,0.802,-34.017,1.711,9.405,4.789,34.18,4.391,-14.618,-2.724,0.0,36.0,36.4,9.511,1.542,3.409,3.67,2.824,3.112,-3.105,26.013,0.0,256.84,,265.0,265.0,2.866,2.781,3.509,22.533
8992.5,2.877,0.785,-33.567,1.7,9.412,4.789,34.18,4.391,-14.618,-2.724,0.0,36.0,36.4,9.517,1.576,3.784,3.875,3.055,3.337,-3.105,26.013,0.0,256.84,,265.0,265.0,3.254,2.787,3.496,22.567
8993.0,2.877,0.785,-33.567,1.7,9.412,4.789,34.18,4.391,-14.618,-2.724,0.0,36.0,36.4,9.517,1.576,3.77,3.709,3.051,2.989,-3.105,26.013,0.0,256.64,,265.0,265.0,3.513,2.788,3.352,22.626
8993.5,2.877,0.785,-33.567,1.7,9.412,4.789,34.18,4.391,-14.618,-2.724,0.0,36.0,36.4,9.517,1.576,3.561,3.54,2.838,2.714,-3.105,26.013,0.0,256.64,,265.0,265.0,3.38,2.789,3.303,22.658
8994.0,2.877,0.785,-33.567,1.7,9.412,4.789,34.18,4.391,-14.618,-2.724,0.0,36.0,36.4,9.517,1.576,3.556,3.43,2.671,2.432,-3.105,26.013,0.0,256.64,,265.0,265.0,3.163,2.791,3.3,22.707
8994.5,2.877,0.785,-33.567,1.7,9.412,4.795,34.211,4.433,-14.578,-2.715,0.0,36.002,36.449,9.517,1.576,3.336,3.296,2.697,2.587,-3.106,26.017,0.0,256.64,,265.0,265.0,3.022,2.792,3.424,22.741
8995.0,2.877,0.785,-33.567,1.7,9.412,4.795,34.211,4.433,-14.578,-2.715,0.0,36.0,36.4,9.517,1.576,3.432,3.614,2.954,3.114,-3.106,26.017,0.0,256.94,,265.0,265.0,2.979,2.794,3.684,22.762
8995.5,2.877,0.785,-33.567,1.7,9.412,4.795,34.211,4.433,-14.578,-2.715,0.0,36.0,36.4,9.517,1.576,4.074,3.978,3.286,3.379,-3.106,26.017,0.0,256.94,,265.0,265.0,3.279,2.795,3.526,22.779
8996.0,3.776,0.887,-35.209,1.619,9.447,4.795,34.211,4.433,-14.578,-2.715,0.0,36.0,36.4,9.433,1.702,3.87,3.751,3.054,2.99,-3.106,26.017,0.0,256.84,,265.0,265.0,3.679,2.796,3.433,22.804
8996.5,3.776,0.887,-35.209,1.619,9.447,4.795,34.211,4.433,-14.578,-2.715,0.0,36.0,36.4,9.433,1.702,3.771,3.624,2.89,2.612,-3.106,26.017,0.0,256.84,,265.0,265.0,3.416,2.812,3.392,22.791
8997.0,3.776,0.887,-35.209,1.619,9.447,4.795,34.211,4.433,-14.578,-2.715,0.0,36.0,36.4,9.433,1.702,3.555,3.482,2.747,2.419,-3.106,26.017,0.0,256.84,,265.0,265.0,3.224,2.828,3.347,22.752
8997.5,3.776,0.887,-35.209,1.619,9.447,4.795,34.211,4.433,-14.578,-2.715,0.0,36.0,36.4,9.433,1.702,3.346,3.426,2.737,2.789,-3.106,26.017,0.0,256.84,,265.0,265.0,3.051,2.844,3.358,22.784
8998.0,3.776,0.887,-35.209,1.619,9.447,4.795,34.252,4.443,-14.522,-2.702,0.0,36.029,36.474,9.433,1.702,3.583,3.863,3.1,3.443,-3.098,26.028,0.0,257.04,,265.0,265.0,3.074,2.859,3.729,22.83
8998.5,3.776,0.887,-35.209,1.619,9.447,4.795,34.252,4.443,-14.522,-2.702,0.0,36.0,36.5,9.433,1.702,4.021,4.116,3.251,3.474,-3.098,26.028,0.0,257.04,,265.0,265.0,3.497,2.874,3.594,22.871
8999.0,3.477,0.825,-35.209,1.637,9.493,4.795,34.252,4.443,-14.522,-2.702,0.0,36.0,36.5,9.337,1.748,3.943,3.808,3.055,2.897,-3.098,26.028,0.0,256.94,,265.0,265.0,3.715,2.889,3.516,22.951
8999.5,3.477,0.825,-35.209,1.637,9.493,4.795,34.252,4.443,-14.522,-2.702,0.0,36.0,36.5,9.337,1.748,3.708,3.689,2.931,2.677,-3.098,26.028,0.0,256.94,,265.0,265.0,3.426,2.898,3.498,22.973
9000.0,3.477,0.825,-35.209,1.637,9.493,4.795,34.252,4.443,-14.522,-2.702,0.0,36.0,36.5,9.337,1.748,3.547,3.522,2.719,2.427,-3.098,26.028,0.0,256.64,,265.0,265.0,3.251,2.908,3.435,23.037
9000.5,3.477,0.825,-35.209,1.637,9.493,4.795,34.252,4.443,-14.522,-2.702,0.0,36.0,36.5,9.337,1.748,3.48,3.671,2.892,2.81,-3.098,26.028,0.0,256.64,,265.0,265.0,3.054,2.917,3.555,23.118
9001.0,3.477,0.825,-35.209,1.637,9.493,4.808,34.242,4.435,-14.534,-2.723,0.0,36.03,36.502,9.337,1.748,3.715,3.982,3.191,3.523,-3.116,26.008,0.0,257.34,,265.0,265.0,3.214,2.926,3.719,23.158
9001.5,3.477,0.825,-35.209,1.637,9.493,4.808,34.242,4.435,-14.534,-2.723,0.0,36.0,36.5,9.337,1.748,4.09,4.177,3.348,3.82,-3.116,26.008,0.0,257.34,,265.0,265.0,3.603,2.935,3.62,23.155
9002.0,3.477,0.825,-35.209,1.637,9.493,4.808,34.242,4.435,-14.534,-2.723,0.0,36.0,36.5,9.337,1.748,4.185,4.023,3.457,3.539,-3.116,26.008,0.0,257.34,,265.0,265.0,3.859,2.944,3.569,23.24
9002.5,2.982,0.766,-34.408,1.66,9.4,4.808,34.242,4.435,-14.534,-2.723,0.0,36.0,36.5,9.54,1.692,4.049,3.836,3.113,2.911,-3.116,26.008,0.0,257.34,,265.0,265.0,3.801,2.953,3.52,23.288
9003.0,2.982,0.766,-34.408,1.66,9.4,4.808,34.242,4.435,-14.534,-2.723,0.0,36.0,36.5,9.54,1.692,3.628,3.542,2.728,2.318,-3.116,26.008,0.0,257.74,,265.0,265.0,3.477,2.954,3.478,23.253
9003.5,2.982,0.766,-34.408,1.66,9.4,4.808,34.242,4.435,-14.534,-2.723,0.0,36.0,36.5,9.54,1.692,3.558,3.724,2.968,2.817,-3.116,26.008,0.0,257.74,,265.0,265.0,3.054,2.954,3.632,23.284
9004.0,2.982,0.766,-34.408,1.66,9.4,4.808,34.242,4.435,-14.534,-2.723,0.0,36.0,36.5,9.54,1.692,3.848,4.033,3.27,3.586,-3.116,26.008,0.0,257.54,,265.0,265.0,3.267,2.954,3.78,23.3
9004.5,2.982,0.766,-34.408,1.66,9.4,4.805,34.257,4.441,-14.499,-2.722,0.0,36.042,36.505,9.54,1.692,4.129,4.111,3.354,3.712,-3.114,26.003,0.0,257.54,,265.0,265.0,3.684,2.955,3.759,23.327
9005.0,2.982,0.766,-34.408,1.66,9.4,4.805,34.257,4.441,-14.499,-2.722,0.0,36.0,36.5,9.54,1.692,4.131,4.026,3.221,3.231,-3.114,26.003,0.0,257.64,,265.0,265.0,3.826,2.955,3.686,23.325
9005.5,2.611,0.687,-34.807,1.678,9.336,4.805,34.257,4.441,-14.499,-2.722,0.0,36.0,36.5,9.484,1.688,4.027,3.899,3.149,3.086,-3.114,26.003,0.0,257.64,,265.0,265.0,3.652,2.956,3.602,23.343
9006.0,2.611,0.687,-34.807,1.678,9.336,4.805,34.257,4.441,-14.499,-2.722,0.0,36.0,36.5,9.484,1.688,3.967,3.816,3.105,2.869,-3.114,26.003,0.0,257.04,,265.0,265.0,3.54,2.95,3.569,23.321
9006.5,2.611,0.687,-34.807,1.678,9.336,4.805,34.257,4.441,-14.499,-2.722,0.0,36.0,36.5,9.484,1.688,3.661,3.767,3.071,3.013,-3.114,26.003,0.0,257.04,,265.0,265.0,3.439,2.945,3.642,23.301
9007.0,2.611,0.687,-34.807,1.678,9.336,4.805,34.257,4.441,-14.499,-2.722,0.0,36.0,36.5,9.484,1.688,4.019,4.035,3.362,3.585,-3.114,26.003,0.0,257.24,,265.0,265.0,3.378,2.939,3.757,23.272
9007.5,2.611,0.687,-34.807,1.678,9.336,4.804,34.224,4.459,-14.473,-2.729,0.0,36.051,36.582,9.484,1.688,4.242,4.217,3.503,3.827,-3.117,26.007,0.0,257.24,,265.0,265.0,3.75,2.934,3.825,23.247
9008.0,2.611,0.687,-34.807,1.678,9.336,4.804,34.224,4.459,-14.473,-2.729,0.0,36.1,36.6,9.484,1.688,4.303,4.083,3.527,3.558,-3.117,26.007,0.0,256.84,,265.0,265.0,3.947,2.928,3.727,23.158
9008.5,2.007,0.584,-33.589,1.672,9.369,4.804,34.224,4.459,-14.473,-2.729,0.0,36.1,36.6,9.517,1.608,4.197,3.954,3.33,3.008,-3.117,26.007,0.0,256.84,,265.0,265.0,3.868,2.923,3.683,23.145
9009.0,2.007,0.584,-33.589,1.672,9.369,4.804,34.224,4.459,-14.473,-2.729,0.0,36.1,36.6,9.517,1.608,4.008,3.8,3.168,2.813,-3.117,26.007,0.0,257.94,,265.0,265.0,3.622,2.908,3.608,23.055
9009.5,2.007,0.584,-33.589,1.672,9.369,4.804,34.224,4.459,-14.473,-2.729,0.0,36.1,36.6,9.517,1.608,3.772,3.667,2.978,2.753,-3.117,26.007,0.0,257.94,,265.0,265.0,3.448,2.893,3.631,23.045
9010.0,2.007,0.584,-33.589,1.672,9.369,4.804,34.224,4.459,-14.473,-2.729,0.0,36.1,36.6,9.517,1.608,4.111,4.308,3.645,4.038,-3.117,26.007,0.0,257.44,,265.0,265.0,3.293,2.879,3.97,23.043
9010.5,2.007,0.584,-33.589,1.672,9.369,4.804,34.224,4.459,-14.473,-2.729,0.0,36.1,36.6,9.517,1.608,4.368,4.371,3.69,3.856,-3.117,26.007,0.0,257.44,,265.0,265.0,4.025,2.865,3.919,23.046
9011.0,2.007,0.584,-33.589,1.672,9.369,4.815,34.194,4.456,-14.459,-2.73,0.0,36.069,36.579,9.517,1.608,4.383,4.162,3.513,3.39,-3.113,26.011,0.0,258.04,,265.0,265.0,4.071,2.851,3.809,23.047
9011.5,2.007,0.584,-33.589,1.672,9.369,4.815,34.194,4.456,-14.459,-2.73,0.0,36.1,36.6,9.517,1.608,4.076,3.946,3.292,3.021,-3.113,26.011,0.0,258.04,,265.0,265.0,3.862,2.837,3.727,23.088
9012.0,2.806,0.709,-34.624,1.67,9.383,4.815,34.194,4.456,-14.459,-2.73,0.0,36.1,36.6,9.541,1.768,3.949,3.823,3.117,2.702,-3.113,26.011,0.0,257.64,,265.0,265.0,3.584,2.823,3.687,23.114
9012.5,2.806,0.709,-34.624,1.67,9.383,4.815,34.194,4.456,-14.459,-2.73,0.0,36.1,36.6,9.541,1.768,3.735,3.684,3.012,2.911,-3.113,26.011,0.0,257.64,,265.0,265.0,3.398,2.823,3.813,23.126
9013.0,2.806,0.709,-34.624,1.67,9.383,4.815,34.194,4.456,-14.459,-2.73,0.0,36.1,36.6,9.541,1.768,3.851,3.981,3.32,3.561,-3.113,26.011,0.0,258.24,,265.0,265.0,3.335,2.823,4.094,23.076
9013.5,2.806,0.709,-34.624,1.67,9.383,4.815,34.194,4.456,-14.459,-2.73,0.0,36.1,36.6,9.541,1.768,4.343,4.364,3.595,3.671,-3.113,26.011,0.0,258.24,,265.0,265.0,3.678,2.822,3.978,23.025
9014.0,2.806,0.709,-34.624,1.67,9.383,4.803,34.199,4.426,-14.422,-2.729,0.0,36.071,36.559,9.541,1.768,4.189,4.141,3.466,3.382,-3.11,26.001,0.0,257.54,,265.0,265.0,3.993,2.822,3.826,23.026
9014.5,2.806,0.709,-34.624,1.67,9.383,4.803,34.199,4.426,-14.422,-2.729,0.0,36.1,36.6,9.541,1.768,4.141,4.051,3.406,3.212,-3.11,26.001,0.0,257.54,,265.0,265.0,3.794,2.822,3.786,23.026
9015.0,2.118,0.489,-35.209,1.7,9.399,4.803,34.199,4.426,-14.422,-2.729,0.0,36.1,36.6,9.457,1.574,3.974,3.881,3.151,2.865,-3.11,26.001,0.0,257.64,,265.0,265.0,3.703,2.822,3.748,23.056
9015.5,2.118,0.489,-35.209,1.7,9.399,4.803,34.199,4.426,-14.422,-2.729,0.0,36.1,36.6,9.457,1.574,3.835,3.801,3.167,3.014,-3.11,26.001,0.0,257.64,,265.0,265.0,3.468,2.81,3.717,23.099
9016.0,2.118,0.489,-35.209,1.7,9.399,4.803,34.199,4.426,-14.422,-2.729,0.0,36.1,36.6,9.457,1.574,3.975,4.094,3.542,3.703,-3.11,26.001,0.0,257.44,,265.0,265.0,3.454,2.799,4.188,23.276
9016.5,2.118,0.489,-35.209,1.7,9.399,4.803,34.199,4.426,-14.422,-2.729,0.0,36.1,36.6,9.457,1.574,4.328,4.501,3.726,4.044,-3.11,26.001,0.0,257.44,,265.0,265.0,3.829,2.788,3.986,23.25
9017.0,2.118,0.489,-35.209,1.7,9.399,4.803,34.199,4.426,-14.422,-2.729,0.0,36.1,36.6,9.457,1.574,4.574,4.429,3.706,3.755,-3.11,26.001,0.0,257.84,,265.0,265.0,4.15,2.777,3.882,23.254
9017.5,2.118,0.489,-35.209,1.7,9.399,4.794,34.155,4.425,-14.412,-2.728,0.0,36.075,36.595,9.457,1.574,4.25,4.118,3.577,3.301,-3.11,26.001,0.0,257.84,,265.0,265.0,4.116,2.766,3.84,23.241
9018.0,2.118,0.489,-35.209,1.7,9.399,4.794,34.155,4.425,-14.412,-2.728,0.0,36.1,36.6,9.457,1.574,4.147,3.997,3.435,3.116,-3.11,26.001,0.0,257.24,,265.0,265.0,3.812,2.755,3.821,23.221
9018.5,2.051,0.589,-33.525,1.684,9.385,4.794,34.155,4.425,-14.412,-2.728,0.0,36.1,36.6,9.565,1.664,4.034,3.917,3.33,3.289,-3.11,26.001,0.0,257.24,,265.0,265.0,3.674,2.745,3.796,23.197
9019.0,2.051,0.589,-33.525,1.684,9.385,4.794,34.155,4.425,-14.412,-2.728,0.0,36.1,36.6,9.565,1.664,4.085,4.187,3.569,3.755,-3.11,26.001,0.0,257.84,,265.0,265.0,3.643,2.733,3.986,23.171
9019.5,2.051,0.589,-33.525,1.684,9.385,4.794,34.155,4.425,-14.412,-2.728,0.0,36.1,36.6,9.565,1.664,4.476,4.655,3.847,4.082,-3.11,26.001,0.0,257.84,,265.0,265.0,3.899,2.722,4.237,23.17
9020.0,2.051,0.589,-33.525,1.684,9.385,4.794,34.155,4.425,-14.412,-2.728,0.0,36.1,36.6,9.565,1.664,4.646,4.552,3.835,3.82,-3.11,26.001,0.0,257.34,,265.0,265.0,4.265,2.711,4.007,23.194
9020.5,2.051,0.589,-33.525,1.684,9.385,4.781,34.17,4.451,-14.37,-2.714,0.0,36.085,36.597,9.565,1.664,4.468,4.335,3.645,3.453,-3.099,26.003,0.0,257.34,,265.0,265.0,4.213,2.7,3.93,23.208
9021.0,2.051,0.589,-33.525,1.684,9.385,4.781,34.17,4.451,-14.37,-2.714,0.0,36.1,36.6,9.565,1.664,4.197,4.103,3.484,3.191,-3.099,26.003,0.0,257.84,,265.0,265.0,3.975,2.69,3.9,23.246
9021.5,2.137,0.517,-34.461,1.682,9.472,4.781,34.17,4.451,-14.37,-2.714,0.0,36.1,36.6,9.511,1.525,4.094,4.12,3.548,3.535,-3.099,26.003,0.0,257.84,,265.0,265.0,3.744,2.679,3.941,23.243
9022.0,2.137,0.517,-34.461,1.682,9.472,4.781,34.17,4.451,-14.37,-2.714,0.0,36.1,36.6,9.511,1.525,4.319,4.524,3.8,4.069,-3.099,26.003,0.0,257.54,,265.0,265.0,3.824,2.67,4.281,23.25
9022.5,2.137,0.517,-34.461,1.682,9.472,4.781,34.17,4.451,-14.37,-2.714,0.0,36.1,36.6,9.511,1.525,4.712,4.742,3.938,4.133,-3.099,26.003,0.0,257.54,,265.0,265.0,4.178,2.662,4.31,23.261
9023.0,2.137,0.517,-34.461,1.682,9.472,4.781,34.17,4.451,-14.37,-2.714,0.0,36.1,36.6,9.511,1.525,4.738,4.555,3.91,3.831,-3.099,26.003,0.0,257.24,,265.0,265.0,4.381,2.653,4.131,23.269
9023.5,2.137,0.517,-34.461,1.682,9.472,4.781,34.17,4.451,-14.37,-2.714,0.0,36.1,36.6,9.511,1.525,4.512,4.325,3.672,3.486,-3.099,26.003,0.0,257.24,,265.0,265.0,4.259,2.645,4.021,23.248
9024.0,2.137,0.517,-34.461,1.682,9.472,4.793,34.186,4.426,-14.324,-2.702,0.0,36.087,36.566,9.511,1.525,4.394,4.211,3.554,3.162,-3.083,26.011,0.0,257.14,,265.0,265.0,3.999,2.636,3.935,23.248
9024.5,2.137,0.517,-34.461,1.682,9.472,4.793,34.186,4.426,-14.324,-2.702,0.0,36.1,36.6,9.511,1.525,4.348,4.273,3.697,3.875,-3.083,26.011,0.0,257.14,,265.0,265.0,3.83,2.628,4.068,23.18
9025.0,2.966,0.681,-35.209,1.663,9.542,4.793,34.186,4.426,-14.324,-2.702,0.0,36.1,36.6,9.267,1.641,4.621,4.783,4.132,4.566,-3.083,26.011,0.0,257.54,,265.0,265.0,4.048,2.62,4.335,23.14
9025.5,2.966,0.681,-35.209,1.663,9.542,4.793,34.186,4.426,-14.324,-2.702,0.0,36.1,36.6,9.267,1.641,4.813,4.807,4.193,4.328,-3.083,26.011,0.0,257.54,,265.0,265.0,4.525,2.626,4.313,23.116
9026.0,2.966,0.681,-35.209,1.663,9.542,4.793,34.186,4.426,-14.324,-2.702,0.0,36.1,36.6,9.267,1.641,4.696,4.576,3.942,3.746,-3.083,26.011,0.0,257.54,,265.0,265.0,4.535,2.631,4.152,23.148
9026.5,2.966,0.681,-35.209,1.663,9.542,4.793,34.186,4.426,-14.324,-2.702,0.0,36.1,36.6,9.267,1.641,4.509,4.35,3.723,3.37,-3.083,26.011,0.0,257.54,,265.0,265.0,4.24,2.637,4.085,23.1
9027.0,2.966,0.681,-35.209,1.663,9.542,4.779,34.214,4.445,-14.274,-2.705,0.0,36.093,36.619,9.267,1.641,4.475,4.284,3.688,3.336,-3.098,25.998,0.0,257.34,,265.0,265.0,3.988,2.642,4.158,23.15
9027.5,2.966,0.681,-35.209,1.663,9.542,4.779,34.214,4.445,-14.274,-2.705,0.0,36.1,36.6,9.267,1.641,4.427,4.438,3.844,3.686,-3.098,25.998,0.0,257.34,,265.0,265.0,3.946,2.647,4.362,23.175
9028.0,3.344,0.831,-34.975,1.628,9.406,4.779,34.214,4.445,-14.274,-2.705,0.0,36.1,36.6,9.466,1.777,4.93,4.844,4.187,4.51,-3.098,25.998,0.0,257.44,,265.0,265.0,4.099,2.653,4.354,23.167
9028.5,3.344,0.831,-34.975,1.628,9.406,4.779,34.214,4.445,-14.274,-2.705,0.0,36.1,36.6,9.466,1.777,4.952,4.724,4.06,4.042,-3.098,25.998,0.0,257.44,,265.0,265.0,4.618,2.664,4.284,23.177
9029.0,3.344,0.831,-34.975,1.628,9.406,4.779,34.214,4.445,-14.274,-2.705,0.0,36.1,36.6,9.466,1.777,4.827,4.566,3.939,3.687,-3.098,25.998,0.0,257.54,,265.0,265.0,4.445,2.675,4.221,23.205
9029.5,3.344,0.831,-34.975,1.628,9.406,4.779,34.214,4.445,-14.274,-2.705,0.0,36.1,36.6,9.466,1.777,4.714,4.448,3.858,3.528,-3.098,25.998,0.0,257.54,,265.0,265.0,4.255,2.686,4.165,23.239
9030.0,3.344,0.831,-34.975,1.628,9.406,4.779,34.214,4.445,-14.274,-2.705,0.0,36.1,36.6,9.466,1.777,4.57,4.37,3.756,3.379,-3.098,25.998,0.0,257.64,,265.0,265.0,4.137,2.697,4.151,23.265
9030.5,3.344,0.831,-34.975,1.628,9.406,4.779,34.239,4.438,-14.216,-2.686,0.0,36.1,36.618,9.466,1.777,4.609,4.517,3.862,3.795,-3.064,26.007,0.0,257.64,,265.0,265.0,4.019,2.708,4.456,23.137
9031.0,3.344,0.831,-34.975,1.628,9.406,4.779,34.239,4.438,-14.216,-2.686,0.0,36.1,36.6,9.466,1.777,4.788,4.797,4.152,4.591,-3.064,26.007,0.0,257.14,,265.0,265.0,4.196,2.718,4.408,23.148
9031.5,3.351,0.839,-35.01,1.683,9.425,4.779,34.239,4.438,-14.216,-2.686,0.0,36.1,36.6,9.391,1.544,4.913,4.86,4.264,4.522,-3.064,26.007,0.0,257.14,,265.0,265.0,4.582,2.728,4.32,23.147
9032.0,3.351,0.839,-35.01,1.683,9.425,4.779,34.239,4.438,-14.216,-2.686,0.0,36.1,36.6,9.391,1.544,4.785,4.597,3.956,3.794,-3.064,26.007,0.0,257.14,,265.0,265.0,4.64,2.738,4.274,23.152
9032.5,3.351,0.839,-35.01,1.683,9.425,4.779,34.239,4.438,-14.216,-2.686,0.0,36.1,36.6,9.391,1.544,4.705,4.49,3.843,3.458,-3.064,26.007,0.0,257.14,,265.0,265.0,4.283,2.749,4.241,23.193
9033.0,3.351,0.839,-35.01,1.683,9.425,4.779,34.239,4.438,-14.216,-2.686,0.0,36.1,36.6,9.391,1.544,4.489,4.405,3.847,3.719,-3.064,26.007,0.0,257.64,,265.0,265.0,4.124,2.758,4.198,23.19
9033.5,3.351,0.839,-35.01,1.683,9.425,4.784,34.27,4.451,-14.182,-2.706,0.0,36.091,36.586,9.391,1.544,4.721,4.729,4.276,4.674,-3.076,26.002,0.0,257.64,,265.0,265.0,4.115,2.768,4.368,23.193
9034.0,3.351,0.839,-35.01,1.683,9.425,4.784,34.27,4.451,-14.182,-2.706,0.0,36.1,36.6,9.391,1.544,5.0,5.007,4.401,4.686,-3.076,26.002,0.0,257.24,,265.0,265.0,4.6,2.778,4.542,23.203
9034.5,3.351,0.804,-35.209,1.598,9.397,4.784,34.27,4.451,-14.182,-2.706,0.0,36.1,36.6,9.471,1.721,4.963,4.962,4.357,4.438,-3.076,26.002,0.0,257.24,,265.0,265.0,4.773,2.787,4.382,23.255
9035.0,3.351,0.804,-35.209,1.598,9.397,4.784,34.27,4.451,-14.182,-2.706,0.0,36.1,36.6,9.471,1.721,4.93,4.738,4.119,4.047,-3.076,26.002,0.0,257.54,,265.0,265.0,4.68,2.796,4.369,23.222
9035.5,3.351,0.804,-35.209,1.598,9.397,4.784,34.27,4.451,-14.182,-2.706,0.0,36.1,36.6,9.471,1.721,4.848,4.608,3.972,3.57,-3.076,26.002,0.0,257.54,,265.0,265.0,4.458,2.805,4.335,23.212
9036.0,3.351,0.804,-35.209,1.598,9.397,4.784,34.27,4.451,-14.182,-2.706,0.0,36.1,36.6,9.471,1.721,4.662,4.616,4.086,3.835,-3.076,26.002,0.0,257.74,,265.0,265.0,4.249,2.814,4.369,23.229
