t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9036.5,3.351,0.804,-35.209,1.598,9.397,4.765,34.251,4.447,-14.154,-2.701,0.0,36.082,36.565,9.471,1.721,4.822,4.836,4.228,4.355,-3.088,25.999,0.0,257.74,,265.0,265.0,4.3,2.823,4.486,23.244
9037.0,3.351,0.804,-35.209,1.598,9.397,4.765,34.251,4.447,-14.154,-2.701,0.0,36.1,36.6,9.471,1.721,5.129,5.073,4.474,4.856,-3.088,25.999,0.0,257.74,,265.0,265.0,4.56,2.832,4.608,23.26
9037.5,3.351,0.804,-35.209,1.598,9.397,4.765,34.251,4.447,-14.154,-2.701,0.0,36.1,36.6,9.471,1.721,5.19,4.989,4.434,4.4,-3.088,25.999,0.0,257.74,,265.0,265.0,4.883,2.84,4.509,23.327
9038.0,2.471,0.645,-34.176,1.735,9.423,4.765,34.251,4.447,-14.154,-2.701,0.0,36.1,36.6,9.457,1.446,5.126,4.827,4.285,4.09,-3.088,25.999,0.0,257.24,,265.0,265.0,4.753,2.849,4.395,23.358
9038.5,2.471,0.645,-34.176,1.735,9.423,4.765,34.251,4.447,-14.154,-2.701,0.0,36.1,36.6,9.457,1.446,4.906,4.658,4.098,3.803,-3.088,25.999,0.0,257.24,,265.0,265.0,4.582,2.842,4.37,23.338
9039.0,2.471,0.645,-34.176,1.735,9.423,4.765,34.251,4.447,-14.154,-2.701,0.0,36.1,36.6,9.457,1.446,4.904,4.9,4.418,4.635,-3.088,25.999,0.0,257.84,,265.0,265.0,4.366,2.836,4.556,23.314
9039.5,2.471,0.645,-34.176,1.735,9.423,4.765,34.251,4.447,-14.154,-2.701,0.0,36.1,36.6,9.457,1.446,5.207,5.34,4.621,4.8,-3.088,25.999,0.0,257.84,,265.0,265.0,4.714,2.83,4.907,23.269
9040.0,2.471,0.645,-34.176,1.735,9.423,4.769,34.192,4.451,-14.141,-2.714,0.0,36.085,36.59,9.457,1.446,5.358,5.216,4.634,4.609,-3.087,25.994,0.0,257.34,,265.0,265.0,4.992,2.825,4.705,23.239
9040.5,2.471,0.645,-34.176,1.735,9.423,4.769,34.192,4.451,-14.141,-2.714,0.0,36.1,36.6,9.457,1.446,5.138,4.998,4.398,4.202,-3.087,25.994,0.0,257.34,,265.0,265.0,4.954,2.819,4.576,23.229
9041.0,2.911,0.707,-35.209,1.607,9.419,4.769,34.192,4.451,-14.141,-2.714,0.0,36.1,36.6,9.454,1.847,5.041,4.893,4.348,4.081,-3.087,25.994,0.0,258.04,,265.0,265.0,4.684,2.813,4.539,23.219
9041.5,2.911,0.707,-35.209,1.607,9.419,4.769,34.192,4.451,-14.141,-2.714,0.0,36.1,36.6,9.454,1.847,4.906,4.728,4.173,3.854,-3.087,25.994,0.0,258.04,,265.0,265.0,4.59,2.815,4.594,23.148
9042.0,2.911,0.707,-35.209,1.607,9.419,4.769,34.192,4.451,-14.141,-2.714,0.0,36.1,36.6,9.454,1.847,4.826,4.836,4.29,4.163,-3.087,25.994,0.0,257.44,,265.0,265.0,4.415,2.816,4.815,23.121
9042.5,2.911,0.707,-35.209,1.607,9.419,4.769,34.192,4.451,-14.141,-2.714,0.0,36.1,36.6,9.454,1.847,4.984,5.113,4.449,4.669,-3.087,25.994,0.0,257.44,,265.0,265.0,4.529,2.818,4.815,23.085
9043.0,2.911,0.707,-35.209,1.607,9.419,4.792,34.196,4.44,-14.125,-2.7,0.0,36.087,36.596,9.454,1.847,5.43,5.204,4.58,4.428,-3.072,25.994,0.0,258.04,,265.0,265.0,4.804,2.819,4.725,23.048
9043.5,2.911,0.707,-35.209,1.607,9.419,4.792,34.196,4.44,-14.125,-2.7,0.0,36.1,36.6,9.454,1.847,5.23,5.049,4.615,4.393,-3.072,25.994,0.0,258.04,,265.0,265.0,4.911,2.821,4.634,23.042
9044.0,2.911,0.707,-35.209,1.607,9.419,4.792,34.196,4.44,-14.125,-2.7,0.0,36.1,36.6,9.454,1.847,5.101,4.94,4.404,4.063,-3.072,25.994,0.0,257.74,,265.0,265.0,4.822,2.822,4.599,23.067
9044.5,2.593,0.666,-34.342,1.687,9.405,4.792,34.196,4.44,-14.125,-2.7,0.0,36.1,36.6,9.46,1.592,5.012,4.783,4.264,4.037,-3.072,25.994,0.0,257.74,,265.0,265.0,4.627,2.824,4.539,23.064
9045.0,2.593,0.666,-34.342,1.687,9.405,4.792,34.196,4.44,-14.125,-2.7,0.0,36.1,36.6,9.46,1.592,5.102,5.011,4.645,4.612,-3.072,25.994,0.0,257.74,,265.0,265.0,4.524,2.82,4.651,23.052
9045.5,2.593,0.666,-34.342,1.687,9.405,4.792,34.196,4.44,-14.125,-2.7,0.0,36.1,36.6,9.46,1.592,5.371,5.329,4.793,4.905,-3.072,25.994,0.0,257.74,,265.0,265.0,4.843,2.816,4.823,23.094
9046.0,2.593,0.666,-34.342,1.687,9.405,4.792,34.196,4.44,-14.125,-2.7,0.0,36.1,36.6,9.46,1.592,5.547,5.325,4.732,4.704,-3.072,25.994,0.0,257.64,,265.0,265.0,5.1,2.813,4.786,23.137
9046.5,2.593,0.666,-34.342,1.687,9.405,4.792,34.169,4.456,-14.083,-2.688,0.0,36.077,36.556,9.46,1.592,5.37,5.194,4.772,4.56,-3.072,25.983,0.0,257.64,,265.0,265.0,5.077,2.809,4.742,23.179
9047.0,2.593,0.666,-34.342,1.687,9.405,4.792,34.169,4.456,-14.083,-2.688,0.0,36.1,36.6,9.46,1.592,5.263,5.03,4.638,4.308,-3.072,25.983,0.0,258.34,,265.0,265.0,4.974,2.805,4.666,23.204
9047.5,2.355,0.63,-34.782,1.625,9.384,4.792,34.169,4.456,-14.083,-2.688,0.0,36.1,36.6,9.516,1.777,5.2,5.041,4.592,4.36,-3.072,25.983,0.0,258.34,,265.0,265.0,4.81,2.802,4.693,23.206
9048.0,2.355,0.63,-34.782,1.625,9.384,4.792,34.169,4.456,-14.083,-2.688,0.0,36.1,36.6,9.516,1.777,5.219,5.19,4.722,4.609,-3.072,25.983,0.0,257.84,,265.0,265.0,4.798,2.795,4.824,23.183
9048.5,2.355,0.63,-34.782,1.625,9.384,4.792,34.169,4.456,-14.083,-2.688,0.0,36.1,36.6,9.516,1.777,5.498,5.372,4.89,4.856,-3.072,25.983,0.0,257.84,,265.0,265.0,4.935,2.787,4.899,23.168
9049.0,2.355,0.63,-34.782,1.625,9.384,4.792,34.169,4.456,-14.083,-2.688,0.0,36.1,36.6,9.516,1.777,5.686,5.362,4.914,4.777,-3.072,25.983,0.0,258.44,,265.0,265.0,5.154,2.78,4.823,23.111
9049.5,2.355,0.63,-34.782,1.625,9.384,4.783,34.171,4.423,-14.039,-2.691,0.0,36.077,36.542,9.516,1.777,5.649,5.313,4.871,4.641,-3.083,25.986,0.0,258.44,,265.0,265.0,5.185,2.773,4.779,23.089
9050.0,2.355,0.63,-34.782,1.625,9.384,4.783,34.171,4.423,-14.039,-2.691,0.0,36.1,36.5,9.516,1.777,5.444,5.082,4.678,4.184,-3.083,25.986,0.0,257.74,,265.0,265.0,5.118,2.766,4.766,23.098
9050.5,2.355,0.63,-34.782,1.625,9.384,4.783,34.171,4.423,-14.039,-2.691,0.0,36.1,36.5,9.516,1.777,5.234,5.126,4.633,4.4,-3.083,25.986,0.0,257.74,,265.0,265.0,4.847,2.76,4.799,23.14
9051.0,3.0,0.704,-35.209,1.66,9.515,4.783,34.171,4.423,-14.039,-2.691,0.0,36.1,36.5,9.386,1.753,5.542,5.275,4.915,4.975,-3.083,25.986,0.0,258.34,,265.0,265.0,4.848,2.753,4.834,23.17
9051.5,3.0,0.704,-35.209,1.66,9.515,4.783,34.171,4.423,-14.039,-2.691,0.0,36.1,36.5,9.386,1.753,5.632,5.456,5.079,5.25,-3.083,25.986,0.0,258.34,,265.0,265.0,5.177,2.757,4.936,23.182
9052.0,3.0,0.704,-35.209,1.66,9.515,4.783,34.171,4.423,-14.039,-2.691,0.0,36.1,36.5,9.386,1.753,5.682,5.39,5.019,4.807,-3.083,25.986,0.0,257.94,,265.0,265.0,5.354,2.761,4.892,23.225
9052.5,3.0,0.704,-35.209,1.66,9.515,4.783,34.171,4.423,-14.039,-2.691,0.0,36.1,36.5,9.386,1.753,5.584,5.255,4.859,4.464,-3.083,25.986,0.0,257.94,,265.0,265.0,5.225,2.765,4.788,23.144
9053.0,3.0,0.704,-35.209,1.66,9.515,4.784,34.194,4.431,-13.995,-2.696,0.0,36.073,36.502,9.386,1.753,5.45,5.119,4.825,4.316,-3.074,25.978,0.0,257.94,,265.0,265.0,5.041,2.769,4.828,23.08
9053.5,3.0,0.704,-35.209,1.66,9.515,4.784,34.194,4.431,-13.995,-2.696,0.0,36.1,36.5,9.386,1.753,5.443,5.18,4.884,4.57,-3.074,25.978,0.0,257.94,,265.0,265.0,4.927,2.773,5.014,23.008
9054.0,2.852,0.748,-33.712,1.728,9.364,4.784,34.194,4.431,-13.995,-2.696,0.0,36.1,36.5,9.557,1.426,5.882,5.627,5.263,5.29,-3.074,25.978,0.0,257.74,,265.0,265.0,5.019,2.776,5.062,22.975
9054.5,2.852,0.748,-33.712,1.728,9.364,4.784,34.194,4.431,-13.995,-2.696,0.0,36.1,36.5,9.557,1.426,6.013,5.571,5.246,5.077,-3.074,25.978,0.0,257.74,,265.0,265.0,5.516,2.778,4.988,22.98
9055.0,2.852,0.748,-33.712,1.728,9.364,4.784,34.194,4.431,-13.995,-2.696,0.0,36.1,36.5,9.557,1.426,5.944,5.431,5.112,4.686,-3.074,25.978,0.0,258.14,,265.0,265.0,5.477,2.779,4.932,23.028
9055.5,2.852,0.748,-33.712,1.728,9.364,4.784,34.194,4.431,-13.995,-2.696,0.0,36.1,36.5,9.557,1.426,5.651,5.246,4.883,4.384,-3.074,25.978,0.0,258.14,,265.0,265.0,5.293,2.78,4.874,22.967
9056.0,2.852,0.748,-33.712,1.728,9.364,4.783,34.225,4.456,-13.948,-2.692,0.0,36.07,36.526,9.557,1.426,5.55,5.166,4.788,4.292,-3.077,25.98,0.0,257.84,,265.0,265.0,5.041,2.781,4.92,22.861
9056.5,2.852,0.748,-33.712,1.728,9.364,4.783,34.225,4.456,-13.948,-2.692,0.0,36.1,36.5,9.557,1.426,5.56,5.265,4.94,4.781,-3.077,25.98,0.0,257.84,,265.0,265.0,4.949,2.782,5.237,22.824
9057.0,2.852,0.748,-33.712,1.728,9.364,4.783,34.225,4.456,-13.948,-2.692,0.0,36.1,36.5,9.557,1.426,5.743,5.656,5.283,5.571,-3.077,25.98,0.0,257.44,,265.0,265.0,5.137,2.784,5.125,22.822
9057.5,3.521,0.865,-35.209,1.66,9.445,4.783,34.225,4.456,-13.948,-2.692,0.0,36.1,36.5,9.405,1.526,6.006,5.619,5.323,5.146,-3.077,25.98,0.0,257.44,,265.0,265.0,5.564,2.785,5.075,22.808
9058.0,3.521,0.865,-35.209,1.66,9.445,4.783,34.225,4.456,-13.948,-2.692,0.0,36.1,36.5,9.405,1.526,5.883,5.487,5.166,4.694,-3.077,25.98,0.0,257.74,,265.0,265.0,5.524,2.797,5.025,22.816
9058.5,3.521,0.865,-35.209,1.66,9.445,4.783,34.225,4.456,-13.948,-2.692,0.0,36.1,36.5,9.405,1.526,5.688,5.315,4.956,4.375,-3.077,25.98,0.0,257.74,,265.0,265.0,5.308,2.809,4.95,22.846
9059.0,3.521,0.865,-35.209,1.66,9.445,4.783,34.225,4.456,-13.948,-2.692,0.0,36.1,36.5,9.405,1.526,5.538,5.188,4.824,4.268,-3.077,25.98,0.0,257.64,,265.0,265.0,5.084,2.82,4.922,22.854
9059.5,3.521,0.865,-35.209,1.66,9.445,4.753,34.24,4.444,-13.896,-2.701,0.0,36.063,36.512,9.405,1.526,5.649,5.389,4.97,4.835,-3.077,25.966,0.0,257.64,,265.0,265.0,4.954,2.832,5.08,22.845
9060.0,3.521,0.865,-35.209,1.66,9.445,4.753,34.24,4.444,-13.896,-2.701,0.0,36.1,36.5,9.405,1.526,5.827,5.818,5.383,5.77,-3.077,25.966,0.0,258.04,,265.0,265.0,5.211,2.843,5.218,22.842
9060.5,3.157,0.838,-33.751,1.654,9.437,4.753,34.24,4.444,-13.896,-2.701,0.0,36.1,36.5,9.476,1.548,6.036,5.776,5.43,5.537,-3.077,25.966,0.0,258.04,,265.0,265.0,5.699,2.854,5.189,22.799
9061.0,3.157,0.838,-33.751,1.654,9.437,4.753,34.24,4.444,-13.896,-2.701,0.0,36.1,36.5,9.476,1.548,5.956,5.557,5.27,4.828,-3.077,25.966,0.0,257.94,,265.0,265.0,5.695,2.859,5.125,22.704
9061.5,3.157,0.838,-33.751,1.654,9.437,4.753,34.24,4.444,-13.896,-2.701,0.0,36.1,36.5,9.476,1.548,5.801,5.412,5.001,4.443,-3.077,25.966,0.0,257.94,,265.0,265.0,5.403,2.864,5.064,22.607
9062.0,3.157,0.838,-33.751,1.654,9.437,4.753,34.24,4.444,-13.896,-2.701,0.0,36.1,36.5,9.476,1.548,5.645,5.308,5.0,4.699,-3.077,25.966,0.0,258.34,,265.0,265.0,5.164,2.869,5.004,22.598
9062.5,3.157,0.838,-33.751,1.654,9.437,4.786,34.249,4.477,-13.861,-2.697,0.0,36.062,36.434,9.476,1.548,5.706,5.548,5.248,5.279,-3.071,25.974,0.0,258.34,,265.0,265.0,5.163,2.874,5.198,22.544
9063.0,3.157,0.838,-33.751,1.654,9.437,4.786,34.249,4.477,-13.861,-2.697,0.0,36.1,36.4,9.476,1.548,5.996,6.078,5.575,5.799,-3.071,25.974,0.0,258.14,,265.0,265.0,5.445,2.878,5.573,22.509
9063.5,3.157,0.838,-33.751,1.654,9.437,4.786,34.249,4.477,-13.861,-2.697,0.0,36.1,36.4,9.476,1.548,6.284,6.003,5.679,5.64,-3.071,25.974,0.0,258.14,,265.0,265.0,5.862,2.883,5.271,22.48
9064.0,3.137,0.728,-35.209,1.592,9.472,4.786,34.249,4.477,-13.861,-2.697,0.0,36.1,36.4,9.451,1.654,6.217,5.81,5.407,5.049,-3.071,25.974,0.0,257.64,,265.0,265.0,5.902,2.887,5.204,22.469
9064.5,3.137,0.728,-35.209,1.592,9.472,4.786,34.249,4.477,-13.861,-2.697,0.0,36.1,36.4,9.451,1.654,5.796,5.439,5.036,4.353,-3.071,25.974,0.0,257.64,,265.0,265.0,5.621,2.891,5.141,22.499
9065.0,3.137,0.728,-35.209,1.592,9.472,4.786,34.249,4.477,-13.861,-2.697,0.0,36.1,36.4,9.451,1.654,5.65,5.534,5.143,4.739,-3.071,25.974,0.0,257.24,,265.0,265.0,5.156,2.895,5.244,22.51
9065.5,3.137,0.728,-35.209,1.592,9.472,4.786,34.249,4.477,-13.861,-2.697,0.0,36.1,36.4,9.451,1.654,5.851,5.875,5.368,5.435,-3.071,25.974,0.0,257.24,,265.0,265.0,5.266,2.899,5.521,22.528
9066.0,3.137,0.728,-35.209,1.592,9.472,4.761,34.239,4.459,-13.846,-2.695,0.0,36.046,36.436,9.451,1.654,6.224,6.081,5.528,5.753,-3.062,25.965,0.0,257.74,,265.0,265.0,5.632,2.903,5.511,22.504
9066.5,3.137,0.728,-35.209,1.592,9.472,4.761,34.239,4.459,-13.846,-2.695,0.0,36.0,36.4,9.451,1.654,6.301,5.977,5.536,5.403,-3.062,25.965,0.0,257.74,,265.0,265.0,5.897,2.907,5.416,22.546
9067.0,2.904,0.708,-35.209,1.587,9.427,4.761,34.239,4.459,-13.846,-2.695,0.0,36.0,36.4,9.361,1.781,6.191,5.794,5.37,4.918,-3.062,25.965,0.0,257.54,,265.0,265.0,5.804,2.911,5.298,22.678
9067.5,2.904,0.708,-35.209,1.587,9.427,4.761,34.239,4.459,-13.846,-2.695,0.0,36.0,36.4,9.361,1.781,6.047,5.7,5.302,4.753,-3.062,25.965,0.0,257.54,,265.0,265.0,5.568,2.911,5.22,22.648
9068.0,2.904,0.708,-35.209,1.587,9.427,4.761,34.239,4.459,-13.846,-2.695,0.0,36.0,36.4,9.361,1.781,5.879,5.561,5.196,4.606,-3.062,25.965,0.0,257.44,,265.0,265.0,5.451,2.911,5.391,22.635
9068.5,2.904,0.708,-35.209,1.587,9.427,4.761,34.239,4.459,-13.846,-2.695,0.0,36.0,36.4,9.361,1.781,6.019,6.012,5.491,5.651,-3.062,25.965,0.0,257.44,,265.0,265.0,5.31,2.91,5.626,22.741
9069.0,2.904,0.708,-35.209,1.587,9.427,4.782,34.232,4.492,-13.822,-2.689,0.0,36.045,36.403,9.361,1.781,6.385,6.194,5.738,6.011,-3.069,25.964,0.0,256.84,,265.0,265.0,5.794,2.91,5.61,22.765
9069.5,2.904,0.708,-35.209,1.587,9.427,4.782,34.232,4.492,-13.822,-2.689,0.0,36.0,36.4,9.361,1.781,6.526,6.084,5.683,5.503,-3.069,25.964,0.0,256.84,,265.0,265.0,6.082,2.91,5.448,22.814
9070.0,2.203,0.567,-34.691,1.562,9.429,4.782,34.232,4.492,-13.822,-2.689,0.0,36.0,36.4,9.415,1.585,6.31,5.887,5.524,5.138,-3.069,25.964,0.0,257.34,,265.0,265.0,5.949,2.91,5.379,22.854
9070.5,2.203,0.567,-34.691,1.562,9.429,4.782,34.232,4.492,-13.822,-2.689,0.0,36.0,36.4,9.415,1.585,6.086,5.71,5.361,4.785,-3.069,25.964,0.0,257.34,,265.0,265.0,5.715,2.899,5.327,22.884
9071.0,2.203,0.567,-34.691,1.562,9.429,4.782,34.232,4.492,-13.822,-2.689,0.0,36.0,36.4,9.415,1.585,5.942,5.566,5.255,4.692,-3.069,25.964,0.0,256.34,,265.0,265.0,5.486,2.887,5.396,22.856
9071.5,2.203,0.567,-34.691,1.562,9.429,4.782,34.232,4.492,-13.822,-2.689,0.0,36.0,36.4,9.415,1.585,6.074,5.797,5.439,5.398,-3.069,25.964,0.0,256.34,,265.0,265.0,5.364,2.876,5.815,22.861
9072.0,2.203,0.567,-34.691,1.562,9.429,4.782,34.232,4.492,-13.822,-2.689,0.0,36.0,36.4,9.415,1.585,6.51,6.363,5.986,6.084,-3.069,25.964,0.0,257.14,,265.0,265.0,5.677,2.865,5.696,22.835
9072.5,2.203,0.567,-34.691,1.562,9.429,4.765,34.163,4.465,-13.819,-2.683,0.0,36.032,36.4,9.415,1.585,6.507,6.181,5.831,5.583,-3.079,25.955,0.0,257.14,,265.0,265.0,6.236,2.854,5.581,22.812
9073.0,2.203,0.567,-34.691,1.562,9.429,4.765,34.163,4.465,-13.819,-2.683,0.0,36.0,36.4,9.415,1.585,6.346,6.031,5.748,5.31,-3.079,25.955,0.0,255.74,,265.0,265.0,6.026,2.843,5.517,22.805
9073.5,2.617,0.667,-34.843,1.617,9.337,4.765,34.163,4.465,-13.819,-2.683,0.0,36.0,36.4,9.527,1.709,6.235,5.837,5.492,4.828,-3.079,25.955,0.0,255.74,,265.0,265.0,5.859,2.833,5.445,22.781
9074.0,2.617,0.667,-34.843,1.617,9.337,4.765,34.163,4.465,-13.819,-2.683,0.0,36.0,36.4,9.527,1.709,6.048,5.659,5.292,4.739,-3.079,25.955,0.0,257.04,,265.0,265.0,5.598,2.829,5.36,22.777
9074.5,2.617,0.667,-34.843,1.617,9.337,4.765,34.163,4.465,-13.819,-2.683,0.0,36.0,36.4,9.527,1.709,6.116,5.895,5.596,5.594,-3.079,25.955,0.0,257.04,,265.0,265.0,5.434,2.826,5.913,22.768
9075.0,2.617,0.667,-34.843,1.617,9.337,4.765,34.163,4.465,-13.819,-2.683,0.0,36.0,36.4,9.527,1.709,6.383,6.43,5.963,6.238,-3.079,25.955,0.0,256.34,,265.0,265.0,5.8,2.822,5.742,22.752
9075.5,2.617,0.667,-34.843,1.617,9.337,4.791,34.155,4.456,-13.773,-2.699,0.0,36.026,36.386,9.527,1.709,6.512,6.16,5.847,5.509,-3.085,25.955,0.0,256.34,,265.0,265.0,6.254,2.819,5.607,22.743
9076.0,2.617,0.667,-34.843,1.617,9.337,4.791,34.155,4.456,-13.773,-2.699,0.0,36.0,36.4,9.527,1.709,6.362,6.012,5.783,5.403,-3.085,25.955,0.0,257.04,,265.0,265.0,6.007,2.816,5.554,22.744
9076.5,2.493,0.684,-33.182,1.684,9.427,4.791,34.155,4.456,-13.773,-2.699,0.0,36.0,36.4,9.532,1.622,6.286,5.901,5.543,4.831,-3.085,25.955,0.0,257.04,,265.0,265.0,5.89,2.813,5.495,22.713
9077.0,2.493,0.684,-33.182,1.684,9.427,4.791,34.155,4.456,-13.773,-2.699,0.0,36.0,36.4,9.532,1.622,6.104,5.916,5.614,5.266,-3.085,25.955,0.0,256.64,,265.0,265.0,5.64,2.807,5.572,22.708
9077.5,2.493,0.684,-33.182,1.684,9.427,4.791,34.155,4.456,-13.773,-2.699,0.0,36.0,36.4,9.532,1.622,6.243,6.224,5.803,5.816,-3.085,25.955,0.0,256.64,,265.0,265.0,5.725,2.802,5.849,22.745
9078.0,2.493,0.684,-33.182,1.684,9.427,4.791,34.155,4.456,-13.773,-2.699,0.0,36.0,36.4,9.532,1.622,6.631,6.508,5.971,6.055,-3.085,25.955,0.0,257.04,,265.0,265.0,6.021,2.797,5.775,22.905
9078.5,2.493,0.684,-33.182,1.684,9.427,4.791,34.155,4.456,-13.773,-2.699,0.0,36.0,36.4,9.532,1.622,6.687,6.369,5.976,5.721,-3.085,25.955,0.0,257.04,,265.0,265.0,6.291,2.792,5.683,22.946
9079.0,2.493,0.684,-33.182,1.684,9.427,4.769,34.14,4.431,-13.722,-2.702,0.0,36.009,36.403,9.532,1.622,6.452,6.1,5.795,5.192,-3.079,25.944,0.0,256.14,,265.0,265.0,6.188,2.787,5.624,22.927
9079.5,2.493,0.684,-33.182,1.684,9.427,4.769,34.14,4.431,-13.722,-2.702,0.0,36.0,36.4,9.532,1.622,6.26,5.935,5.636,5.001,-3.079,25.944,0.0,256.14,,265.0,265.0,5.884,2.782,5.569,22.947
9080.0,2.209,0.592,-34.78,1.632,9.407,4.769,34.14,4.431,-13.722,-2.702,0.0,36.0,36.4,9.493,1.81,6.258,6.093,5.706,5.302,-3.079,25.944,0.0,256.74,,265.0,265.0,5.708,2.778,5.702,22.994
9080.5,2.209,0.592,-34.78,1.632,9.407,4.769,34.14,4.431,-13.722,-2.702,0.0,36.0,36.4,9.493,1.81,6.485,6.329,5.961,6.147,-3.079,25.944,0.0,256.74,,265.0,265.0,5.84,2.768,5.904,22.953
9081.0,2.209,0.592,-34.78,1.632,9.407,4.769,34.14,4.431,-13.722,-2.702,0.0,36.0,36.4,9.493,1.81,6.765,6.496,6.107,6.228,-3.079,25.944,0.0,255.94,,265.0,265.0,6.231,2.759,5.899,22.979
9081.5,2.209,0.592,-34.78,1.632,9.407,4.769,34.14,4.431,-13.722,-2.702,0.0,36.0,36.4,9.493,1.81,6.832,6.415,6.094,5.91,-3.079,25.944,0.0,255.94,,265.0,265.0,6.399,2.75,5.704,23.005
9082.0,2.209,0.592,-34.78,1.632,9.407,4.792,34.149,4.428,-13.685,-2.7,0.0,36.015,36.365,9.493,1.81,6.629,6.214,5.893,5.439,-3.085,25.948,0.0,257.14,,265.0,265.0,6.312,2.741,5.674,23.006
9082.5,2.209,0.592,-34.78,1.632,9.407,4.792,34.149,4.428,-13.685,-2.7,0.0,36.0,36.4,9.493,1.81,6.52,6.084,5.762,5.103,-3.085,25.948,0.0,257.14,,265.0,265.0,6.044,2.733,5.603,22.99
9083.0,2.42,0.608,-35.209,1.646,9.376,4.792,34.149,4.428,-13.685,-2.7,0.0,36.0,36.4,9.467,1.858,6.426,6.069,5.797,5.597,-3.085,25.948,0.0,254.64,,265.0,265.0,5.867,2.724,5.657,23.01
9083.5,2.42,0.608,-35.209,1.646,9.376,4.792,34.149,4.428,-13.685,-2.7,0.0,36.0,36.4,9.467,1.858,6.555,6.502,6.149,6.437,-3.085,25.948,0.0,254.64,,265.0,265.0,5.972,2.719,6.003,23.037
9084.0,2.42,0.608,-35.209,1.646,9.376,4.792,34.149,4.428,-13.685,-2.7,0.0,36.0,36.4,9.467,1.858,6.929,6.664,6.431,6.588,-3.085,25.948,0.0,257.04,,265.0,265.0,6.41,2.714,5.957,23.05
9084.5,2.42,0.608,-35.209,1.646,9.376,4.792,34.149,4.428,-13.685,-2.7,0.0,36.0,36.4,9.467,1.858,6.949,6.511,6.244,5.889,-3.085,25.948,0.0,257.04,,265.0,265.0,6.653,2.709,5.848,23.052
9085.0,2.42,0.608,-35.209,1.646,9.376,4.792,34.149,4.428,-13.685,-2.7,0.0,36.0,36.4,9.467,1.858,6.685,6.269,5.924,5.308,-3.085,25.948,0.0,255.04,,265.0,265.0,6.398,2.705,5.757,23.039
9085.5,2.42,0.608,-35.209,1.646,9.376,4.79,34.14,4.449,-13.65,-2.718,0.0,35.994,36.342,9.467,1.858,6.493,6.09,5.761,5.065,-3.087,25.922,0.0,255.04,,265.0,265.0,6.046,2.7,5.639,23.007
9086.0,2.42,0.608,-35.209,1.646,9.376,4.79,34.14,4.449,-13.65,-2.718,0.0,36.0,36.3,9.467,1.858,6.347,5.955,5.635,4.945,-3.087,25.922,0.0,257.24,,265.0,265.0,5.852,2.695,5.821,23.034
9086.5,2.606,0.681,-34.027,1.75,9.391,4.79,34.14,4.449,-13.65,-2.718,0.0,36.0,36.3,9.461,1.499,6.702,6.667,6.282,6.599,-3.087,25.922,0.0,257.24,,265.0,265.0,5.72,2.691,6.108,23.029
9087.0,2.606,0.681,-34.027,1.75,9.391,4.79,34.14,4.449,-13.65,-2.718,0.0,36.0,36.3,9.461,1.499,6.9,6.729,6.392,6.445,-3.087,25.922,0.0,255.14,,265.0,265.0,6.562,2.689,6.041,22.961
9087.5,2.606,0.681,-34.027,1.75,9.391,4.79,34.14,4.449,-13.65,-2.718,0.0,36.0,36.3,9.461,1.499,6.871,6.503,6.208,5.926,-3.087,25.922,0.0,255.14,,265.0,265.0,6.616,2.688,5.887,23.014
9088.0,2.606,0.681,-34.027,1.75,9.391,4.79,34.14,4.449,-13.65,-2.718,0.0,36.0,36.3,9.461,1.499,6.736,6.321,6.133,5.771,-3.087,25.922,0.0,256.64,,265.0,265.0,6.377,2.687,5.791,23.057
9088.5,2.606,0.681,-34.027,1.75,9.391,4.774,34.175,4.45,-13.605,-2.721,0.0,35.996,36.375,9.461,1.499,6.702,6.211,5.943,5.272,-3.09,25.924,0.0,256.64,,265.0,265.0,6.24,2.685,5.758,23.048
9089.0,2.606,0.681,-34.027,1.75,9.391,4.774,34.175,4.45,-13.605,-2.721,0.0,36.0,36.4,9.461,1.499,6.516,6.086,5.827,5.175,-3.09,25.924,0.0,255.64,,265.0,265.0,6.032,2.684,5.883,23.026
9089.5,3.012,0.748,-35.209,1.683,9.376,4.774,34.175,4.45,-13.605,-2.721,0.0,36.0,36.4,9.412,1.733,6.597,6.302,5.964,5.705,-3.09,25.924,0.0,255.64,,265.0,265.0,5.901,2.683,6.133,23.073
9090.0,3.012,0.748,-35.209,1.683,9.376,4.774,34.175,4.45,-13.605,-2.721,0.0,36.0,36.4,9.412,1.733,6.948,6.758,6.449,6.494,-3.09,25.924,0.0,256.74,,265.0,265.0,6.662,2.694,6.065,23.127
9090.5,3.012,0.748,-35.209,1.683,9.376,4.774,34.175,4.45,-13.605,-2.721,0.0,36.0,36.4,9.412,1.733,6.983,6.564,6.304,6.072,-3.09,25.924,0.0,256.74,,265.0,265.0,6.662,2.694,5.94,23.163
9091.0,3.012,0.748,-35.209,1.683,9.376,4.774,34.175,4.45,-13.605,-2.721,0.0,36.0,36.4,9.412,1.733,6.89,6.458,6.231,5.874,-3.09,25.924,0.0,255.54,,265.0,265.0,6.481,2.699,5.893,23.165
9091.5,3.012,0.748,-35.209,1.683,9.376,4.774,34.175,4.45,-13.605,-2.721,0.0,36.0,36.4,9.412,1.733,6.799,6.318,6.053,5.414,-3.09,25.924,0.0,255.54,,265.0,265.0,6.363,2.704,5.838,23.143
9092.0,3.012,0.748,-35.209,1.683,9.376,4.783,34.165,4.441,-13.57,-2.709,0.0,35.987,36.322,9.412,1.733,6.687,6.194,5.961,5.48,-3.111,25.914,0.0,257.04,,265.0,265.0,6.146,2.709,5.786,23.115
9092.5,3.012,0.748,-35.209,1.683,9.376,4.783,34.165,4.441,-13.57,-2.709,0.0,36.0,36.3,9.412,1.733,6.707,6.367,6.172,6.092,-3.111,25.914,0.0,257.04,,265.0,265.0,6.08,2.714,6.255,23.05
9093.0,3.761,0.958,-35.022,1.65,9.338,4.783,34.165,4.441,-13.57,-2.709,0.0,36.0,36.3,9.485,1.77,6.908,6.835,6.505,6.664,-3.111,25.914,0.0,255.54,,265.0,265.0,6.335,2.719,6.168,23.041
9093.5,3.761,0.958,-35.022,1.65,9.338,4.783,34.165,4.441,-13.57,-2.709,0.0,36.0,36.3,9.485,1.77,7.112,6.879,6.544,6.47,-3.111,25.914,0.0,255.54,,265.0,265.0,6.728,2.736,6.078,23.118
9094.0,3.761,0.958,-35.022,1.65,9.338,4.783,34.165,4.441,-13.57,-2.709,0.0,36.0,36.3,9.485,1.77,6.959,6.54,6.306,5.767,-3.111,25.914,0.0,257.24,,265.0,265.0,6.751,2.753,5.97,23.091
9094.5,3.761,0.958,-35.022,1.65,9.338,4.783,34.165,4.441,-13.57,-2.709,0.0,36.0,36.3,9.485,1.77,6.79,6.329,6.058,5.334,-3.111,25.914,0.0,257.24,,265.0,265.0,6.393,2.769,5.9,23.159
9095.0,3.761,0.958,-35.022,1.65,9.338,4.801,34.196,4.451,-13.513,-2.726,0.0,35.982,36.311,9.485,1.77,6.627,6.194,6.006,5.525,-3.107,25.908,0.0,254.24,,265.0,265.0,6.128,2.785,5.84,23.228
9095.5,3.761,0.958,-35.022,1.65,9.338,4.801,34.196,4.451,-13.513,-2.726,0.0,36.0,36.3,9.485,1.77,6.746,6.455,6.193,6.123,-3.107,25.908,0.0,254.24,,265.0,265.0,6.088,2.801,5.983,23.2
9096.0,3.3,0.804,-35.209,1.595,9.456,4.801,34.196,4.451,-13.513,-2.726,0.0,36.0,36.3,9.464,1.748,6.942,6.898,6.494,6.545,-3.107,25.908,0.0,256.94,,265.0,265.0,6.379,2.817,6.204,23.216
9096.5,3.3,0.804,-35.209,1.595,9.456,4.801,34.196,4.451,-13.513,-2.726,0.0,36.0,36.3,9.464,1.748,7.022,6.82,6.458,6.319,-3.107,25.908,0.0,256.94,,265.0,265.0,6.72,2.825,6.043,23.185
9097.0,3.3,0.804,-35.209,1.595,9.456,4.801,34.196,4.451,-13.513,-2.726,0.0,36.0,36.3,9.464,1.748,7.002,6.606,6.359,6.023,-3.107,25.908,0.0,254.94,,265.0,265.0,6.655,2.833,6.009,23.226
9097.5,3.3,0.804,-35.209,1.595,9.456,4.801,34.196,4.451,-13.513,-2.726,0.0,36.0,36.3,9.464,1.748,6.829,6.346,6.068,5.287,-3.107,25.908,0.0,254.94,,265.0,265.0,6.497,2.84,5.943,23.195
9098.0,3.3,0.804,-35.209,1.595,9.456,4.778,34.211,4.44,-13.481,-2.727,0.0,35.975,36.323,9.464,1.748,6.699,6.376,6.208,5.692,-3.104,25.891,0.0,256.64,,265.0,265.0,6.132,2.848,5.959,23.185
9098.5,3.3,0.804,-35.209,1.595,9.456,4.778,34.211,4.44,-13.481,-2.727,0.0,36.0,36.3,9.464,1.748,6.838,6.617,6.389,6.225,-3.104,25.891,0.0,256.64,,265.0,265.0,6.244,2.855,6.11,23.153
9099.0,3.3,0.804,-35.209,1.595,9.456,4.778,34.211,4.44,-13.481,-2.727,0.0,36.0,36.3,9.464,1.748,7.121,6.79,6.476,6.46,-3.104,25.891,0.0,255.94,,265.0,265.0,6.517,2.863,6.193,23.14
9099.5,3.248,0.767,-35.209,1.601,9.481,4.778,34.211,4.44,-13.481,-2.727,0.0,36.0,36.3,9.452,1.796,7.132,6.721,6.393,6.03,-3.104,25.891,0.0,255.94,,265.0,265.0,6.712,2.87,6.118,23.089
9100.0,3.248,0.767,-35.209,1.601,9.481,4.778,34.211,4.44,-13.481,-2.727,0.0,36.0,36.3,9.452,1.796,7.021,6.57,6.278,5.688,-3.104,25.891,0.0,256.54,,265.0,265.0,6.569,2.876,5.986,23.081
9100.5,3.248,0.767,-35.209,1.601,9.481,4.778,34.211,4.44,-13.481,-2.727,0.0,36.0,36.3,9.452,1.796,6.96,6.497,6.268,5.735,-3.104,25.891,0.0,256.54,,265.0,265.0,6.389,2.882,5.999,23.103
9101.0,3.248,0.767,-35.209,1.601,9.481,4.778,34.211,4.44,-13.481,-2.727,0.0,36.0,36.3,9.452,1.796,6.957,6.545,6.304,5.946,-3.104,25.891,0.0,255.94,,265.0,265.0,6.365,2.888,6.055,23.077
9101.5,3.248,0.767,-35.209,1.601,9.481,4.818,34.231,4.457,-13.453,-2.726,0.0,35.981,36.322,9.452,1.796,7.025,6.701,6.431,6.419,-3.096,25.896,0.0,255.94,,265.0,265.0,6.438,2.894,6.148,23.035
9102.0,3.248,0.767,-35.209,1.601,9.481,4.818,34.231,4.457,-13.453,-2.726,0.0,36.0,36.3,9.452,1.796,7.14,6.795,6.605,6.579,-3.096,25.896,0.0,256.84,,265.0,265.0,6.644,2.9,6.17,23.12
9102.5,2.858,0.74,-34.159,1.665,9.404,4.818,34.231,4.457,-13.453,-2.726,0.0,36.0,36.3,9.495,1.566,7.163,6.672,6.418,6.012,-3.096,25.896,0.0,256.84,,265.0,265.0,6.78,2.906,6.098,23.139
9103.0,2.858,0.74,-34.159,1.665,9.404,4.818,34.231,4.457,-13.453,-2.726,0.0,36.0,36.3,9.495,1.566,7.085,6.571,6.409,5.843,-3.096,25.896,0.0,256.14,,265.0,265.0,6.566,2.905,6.043,23.093
9103.5,2.858,0.74,-34.159,1.665,9.404,4.818,34.231,4.457,-13.453,-2.726,0.0,36.0,36.3,9.495,1.566,6.871,6.495,6.332,5.793,-3.096,25.896,0.0,256.14,,265.0,265.0,6.477,2.904,6.086,22.981
9104.0,2.858,0.74,-34.159,1.665,9.404,4.818,34.231,4.457,-13.453,-2.726,0.0,36.0,36.3,9.495,1.566,6.9,6.588,6.427,6.062,-3.096,25.896,0.0,256.34,,265.0,265.0,6.373,2.903,6.204,22.998
9104.5,2.858,0.74,-34.159,1.665,9.404,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.495,1.566,7.324,6.9,6.65,6.478,-3.11,25.888,0.0,256.34,,265.0,265.0,6.838,2.902,6.22,23.123
9105.0,2.858,0.74,-34.159,1.665,9.404,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.495,1.566,7.343,6.842,6.587,6.245,-3.11,25.888,0.0,255.44,,265.0,265.0,6.838,2.902,6.211,23.169
9105.5,2.858,0.74,-34.159,1.665,9.404,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.495,1.566,7.26,6.738,6.52,5.95,-3.11,25.888,0.0,255.44,,265.0,265.0,6.754,2.901,6.124,23.211
9106.0,2.575,0.657,-34.712,1.626,9.4,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.539,1.743,7.014,6.542,6.435,5.916,-3.11,25.888,0.0,256.74,,265.0,265.0,6.617,2.9,6.05,23.209
9106.5,2.575,0.657,-34.712,1.626,9.4,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.539,1.743,7.022,6.499,6.415,6.014,-3.11,25.888,0.0,256.74,,265.0,265.0,6.477,2.895,6.026,23.283
9107.0,2.575,0.657,-34.712,1.626,9.4,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.539,1.743,7.091,6.698,6.609,6.417,-3.11,25.888,0.0,255.04,,265.0,265.0,6.487,2.89,6.35,23.353
9107.5,2.575,0.657,-34.712,1.626,9.4,4.83,34.2,4.468,-13.44,-2.733,0.0,36.0,36.3,9.539,1.743,7.252,6.982,6.817,6.724,-3.11,25.888,0.0,255.04,,265.0,265.0,6.704,2.885,6.25,23.317
9108.0,2.575,0.657,-34.712,1.626,9.4,4.83,34.184,4.46,-13.411,-2.713,0.0,35.985,36.305,9.539,1.743,7.283,6.95,6.83,6.624,-3.106,25.881,0.0,256.84,,265.0,265.0,6.944,2.88,6.208,23.29
9108.5,2.575,0.657,-34.712,1.626,9.4,4.83,34.184,4.46,-13.411,-2.713,0.0,36.0,36.3,9.539,1.743,7.213,6.736,6.574,6.047,-3.106,25.881,0.0,256.84,,265.0,265.0,6.922,2.875,6.165,23.223
9109.0,2.297,0.61,-33.878,1.69,9.427,4.83,34.184,4.46,-13.411,-2.713,0.0,36.0,36.3,9.554,1.59,7.167,6.667,6.565,6.07,-3.106,25.881,0.0,255.14,,265.0,265.0,6.642,2.87,6.141,23.182
9109.5,2.297,0.61,-33.878,1.69,9.427,4.83,34.184,4.46,-13.411,-2.713,0.0,36.0,36.3,9.554,1.59,7.221,6.752,6.791,6.583,-3.106,25.881,0.0,255.14,,265.0,265.0,6.617,2.86,6.168,23.146
9110.0,2.297,0.61,-33.878,1.69,9.427,4.83,34.184,4.46,-13.411,-2.713,0.0,36.0,36.3,9.554,1.59,7.4,7.098,6.902,6.679,-3.106,25.881,0.0,256.74,,265.0,265.0,6.837,2.851,6.45,23.114
9110.5,2.297,0.61,-33.878,1.69,9.427,4.83,34.184,4.46,-13.411,-2.713,0.0,36.0,36.3,9.554,1.59,7.542,7.12,6.892,6.648,-3.106,25.881,0.0,256.74,,265.0,265.0,7.02,2.842,6.406,23.083
9111.0,2.297,0.61,-33.878,1.69,9.427,4.846,34.161,4.445,-13.352,-2.722,0.0,35.982,36.387,9.554,1.59,7.485,6.96,6.811,6.331,-3.1,25.867,0.0,256.04,,265.0,265.0,7.05,2.833,6.265,22.979
9111.5,2.297,0.61,-33.878,1.69,9.427,4.846,34.161,4.445,-13.352,-2.722,0.0,36.0,36.4,9.554,1.59,7.366,6.865,6.729,6.17,-3.1,25.867,0.0,256.04,,265.0,265.0,6.897,2.824,6.189,22.954
9112.0,2.297,0.61,-33.878,1.69,9.427,4.846,34.161,4.445,-13.352,-2.722,0.0,36.0,36.4,9.554,1.59,7.356,6.958,6.848,6.507,-3.1,25.867,0.0,256.64,,265.0,265.0,6.783,2.816,6.349,22.951
9112.5,2.721,0.754,-33.709,1.657,9.395,4.846,34.161,4.445,-13.352,-2.722,0.0,36.0,36.4,9.589,1.623,7.548,7.143,6.901,6.943,-3.1,25.867,0.0,256.64,,265.0,265.0,6.917,2.807,6.49,22.903
9113.0,2.721,0.754,-33.709,1.657,9.395,4.846,34.161,4.445,-13.352,-2.722,0.0,36.0,36.4,9.589,1.623,7.565,7.12,6.883,6.806,-3.1,25.867,0.0,256.04,,265.0,265.0,7.134,2.806,6.461,22.967
9113.5,2.721,0.754,-33.709,1.657,9.395,4.846,34.161,4.445,-13.352,-2.722,0.0,36.0,36.4,9.589,1.623,7.549,7.093,6.907,6.459,-3.1,25.867,0.0,256.04,,265.0,265.0,7.093,2.804,6.41,22.973
9114.0,2.721,0.754,-33.709,1.657,9.395,4.846,34.161,4.445,-13.352,-2.722,0.0,36.0,36.4,9.589,1.623,7.472,6.98,6.846,6.324,-3.1,25.867,0.0,256.84,,265.0,265.0,7.002,2.803,6.355,22.938
9114.5,2.721,0.754,-33.709,1.657,9.395,4.823,34.198,4.46,-13.289,-2.724,0.0,35.998,36.347,9.589,1.623,7.314,6.791,6.611,5.88,-3.106,25.867,0.0,256.84,,265.0,265.0,6.905,2.802,6.387,22.859
9115.0,2.721,0.754,-33.709,1.657,9.395,4.823,34.198,4.46,-13.289,-2.724,0.0,36.0,36.3,9.589,1.623,7.199,6.877,6.678,6.171,-3.106,25.867,0.0,254.64,,265.0,265.0,6.649,2.8,6.594,22.891
9115.5,3.648,0.901,-34.167,1.714,9.44,4.823,34.198,4.46,-13.289,-2.724,0.0,36.0,36.3,9.543,1.469,7.673,7.349,7.072,7.136,-3.106,25.867,0.0,254.64,,265.0,265.0,6.731,2.799,6.645,22.976
9116.0,3.648,0.901,-34.167,1.714,9.44,4.823,34.198,4.46,-13.289,-2.724,0.0,36.0,36.3,9.543,1.469,7.808,7.249,7.13,6.971,-3.106,25.867,0.0,256.94,,265.0,265.0,7.307,2.813,6.49,22.936
9116.5,3.648,0.901,-34.167,1.714,9.44,4.823,34.198,4.46,-13.289,-2.724,0.0,36.0,36.3,9.543,1.469,7.622,7.041,6.913,6.344,-3.106,25.867,0.0,256.94,,265.0,265.0,7.289,2.827,6.412,22.881
9117.0,3.648,0.901,-34.167,1.714,9.44,4.823,34.198,4.46,-13.289,-2.724,0.0,36.0,36.3,9.543,1.469,7.434,6.886,6.738,6.046,-3.106,25.867,0.0,254.64,,265.0,265.0,6.98,2.84,6.364,22.888
9117.5,3.648,0.901,-34.167,1.714,9.44,4.753,34.219,4.46,-13.246,-2.731,0.0,35.996,36.336,9.543,1.469,7.246,6.717,6.536,5.668,-3.113,25.856,0.0,254.64,,265.0,265.0,6.776,2.853,6.304,22.918
9118.0,3.648,0.901,-34.167,1.714,9.44,4.753,34.219,4.46,-13.246,-2.731,0.0,36.0,36.3,9.543,1.469,7.276,6.948,6.69,6.355,-3.113,25.856,0.0,257.24,,265.0,265.0,6.542,2.866,6.601,22.843
9118.5,3.648,0.901,-34.167,1.714,9.44,4.753,34.219,4.46,-13.246,-2.731,0.0,36.0,36.3,9.543,1.469,7.499,7.195,6.989,7.131,-3.113,25.856,0.0,257.24,,265.0,265.0,6.817,2.879,6.642,22.861
9119.0,3.444,0.788,-35.209,1.663,9.487,4.753,34.219,4.46,-13.246,-2.731,0.0,36.0,36.3,9.385,1.627,7.633,7.178,7.045,6.712,-3.113,25.856,0.0,254.54,,265.0,265.0,7.203,2.892,6.498,22.864
9119.5,3.444,0.788,-35.209,1.663,9.487,4.753,34.219,4.46,-13.246,-2.731,0.0,36.0,36.3,9.385,1.627,7.521,6.987,6.831,6.311,-3.113,25.856,0.0,254.54,,265.0,265.0,7.142,2.901,6.434,22.853
9120.0,3.444,0.788,-35.209,1.663,9.487,4.753,34.219,4.46,-13.246,-2.731,0.0,36.0,36.3,9.385,1.627,7.409,6.886,6.712,6.015,-3.113,25.856,0.0,256.84,,265.0,265.0,6.913,2.91,6.377,22.872
9120.5,3.444,0.788,-35.209,1.663,9.487,4.753,34.219,4.46,-13.246,-2.731,0.0,36.0,36.3,9.385,1.627,7.283,6.856,6.807,6.361,-3.113,25.856,0.0,256.84,,265.0,265.0,6.756,2.919,6.382,22.951
9121.0,3.444,0.788,-35.209,1.663,9.487,4.845,34.239,4.47,-13.227,-2.722,0.0,35.996,36.346,9.385,1.627,7.394,7.15,7.021,6.887,-3.116,25.855,0.0,254.54,,265.0,265.0,6.826,2.927,6.598,23.026
9121.5,3.444,0.788,-35.209,1.663,9.487,4.845,34.239,4.47,-13.227,-2.722,0.0,36.0,36.3,9.385,1.627,7.721,7.5,7.174,7.177,-3.116,25.855,0.0,254.54,,265.0,265.0,7.113,2.936,6.693,23.144
9122.0,2.834,0.765,-33.788,1.699,9.375,4.845,34.239,4.47,-13.227,-2.722,0.0,36.0,36.3,9.52,1.525,7.86,7.429,7.172,6.863,-3.116,25.855,0.0,256.84,,265.0,265.0,7.393,2.944,6.559,23.162
9122.5,2.834,0.765,-33.788,1.699,9.375,4.845,34.239,4.47,-13.227,-2.722,0.0,36.0,36.3,9.52,1.525,7.752,7.256,7.075,6.557,-3.116,25.855,0.0,256.84,,265.0,265.0,7.331,2.942,6.537,23.186
9123.0,2.834,0.765,-33.788,1.699,9.375,4.845,34.239,4.47,-13.227,-2.722,0.0,36.0,36.3,9.52,1.525,7.505,7.047,6.852,6.218,-3.116,25.855,0.0,255.74,,265.0,265.0,7.16,2.94,6.473,23.155
9123.5,2.834,0.765,-33.788,1.699,9.375,4.845,34.239,4.47,-13.227,-2.722,0.0,36.0,36.3,9.52,1.525,7.345,6.911,6.847,6.386,-3.116,25.855,0.0,255.74,,265.0,265.0,6.906,2.939,6.441,23.234
9124.0,2.834,0.765,-33.788,1.699,9.375,4.843,34.26,4.5,-13.176,-2.724,0.0,36.015,36.45,9.52,1.525,7.424,7.26,7.068,6.907,-3.109,25.85,0.0,256.74,,265.0,265.0,6.872,2.937,6.709,23.266
9124.5,2.834,0.765,-33.788,1.699,9.375,4.843,34.26,4.5,-13.176,-2.724,0.0,36.0,36.4,9.52,1.525,7.731,7.554,7.234,7.139,-3.109,25.85,0.0,256.74,,265.0,265.0,7.165,2.935,6.85,23.273
9125.0,2.863,0.767,-34.563,1.655,9.399,4.843,34.26,4.5,-13.176,-2.724,0.0,36.0,36.4,9.504,1.74,7.833,7.453,7.261,7.049,-3.109,25.85,0.0,256.04,,265.0,265.0,7.414,2.934,6.735,23.25
9125.5,2.863,0.767,-34.563,1.655,9.399,4.843,34.26,4.5,-13.176,-2.724,0.0,36.0,36.4,9.504,1.74,7.792,7.309,7.141,6.617,-3.109,25.85,0.0,256.04,,265.0,265.0,7.399,2.932,6.587,23.129
9126.0,2.863,0.767,-34.563,1.655,9.399,4.843,34.26,4.5,-13.176,-2.724,0.0,36.0,36.4,9.504,1.74,7.714,7.191,7.077,6.517,-3.109,25.85,0.0,256.94,,265.0,265.0,7.215,2.931,6.481,23.024
9126.5,2.863,0.767,-34.563,1.655,9.399,4.843,34.26,4.5,-13.176,-2.724,0.0,36.0,36.4,9.504,1.74,7.526,7.126,7.036,6.595,-3.109,25.85,0.0,256.94,,265.0,265.0,7.125,2.93,6.581,22.946
9127.0,2.863,0.767,-34.563,1.655,9.399,4.843,34.26,4.5,-13.176,-2.724,0.0,36.0,36.4,9.504,1.74,7.785,7.382,7.27,7.186,-3.109,25.85,0.0,254.14,,265.0,265.0,7.071,2.929,6.707,22.944
9127.5,2.863,0.767,-34.563,1.655,9.399,4.832,34.246,4.494,-13.203,-2.734,0.0,36.015,36.428,9.504,1.74,7.909,7.562,7.43,7.522,-3.113,25.831,0.0,254.14,,265.0,265.0,7.406,2.928,6.818,22.955
9128.0,2.863,0.767,-34.563,1.655,9.399,4.832,34.246,4.494,-13.203,-2.734,0.0,36.0,36.4,9.504,1.74,8.006,7.442,7.353,7.151,-3.113,25.831,0.0,256.44,,265.0,265.0,7.606,2.927,6.69,22.974
9128.5,1.779,0.527,-33.942,1.613,9.399,4.832,34.246,4.494,-13.203,-2.734,0.0,36.0,36.4,9.489,1.552,7.942,7.346,7.264,6.697,-3.113,25.831,0.0,256.44,,265.0,265.0,7.488,2.926,6.651,22.961
9129.0,1.779,0.527,-33.942,1.613,9.399,4.832,34.246,4.494,-13.203,-2.734,0.0,36.0,36.4,9.489,1.552,7.726,7.239,7.181,6.625,-3.113,25.831,0.0,255.94,,265.0,265.0,7.312,2.907,6.564,22.867
9129.5,1.779,0.527,-33.942,1.613,9.399,4.832,34.246,4.494,-13.203,-2.734,0.0,36.0,36.4,9.489,1.552,7.66,7.124,7.08,6.628,-3.113,25.831,0.0,255.94,,265.0,265.0,7.193,2.889,6.721,22.919
9130.0,1.779,0.527,-33.942,1.613,9.399,4.832,34.246,4.494,-13.203,-2.734,0.0,36.0,36.4,9.489,1.552,8.07,7.78,7.648,7.686,-3.113,25.831,0.0,257.04,,265.0,265.0,7.123,2.87,7.042,22.88
9130.5,1.779,0.527,-33.942,1.613,9.399,4.864,34.196,4.482,-13.204,-2.733,0.0,36.011,36.46,9.489,1.552,8.251,7.768,7.676,7.458,-3.116,25.84,0.0,257.04,,265.0,265.0,7.796,2.853,6.9,22.969
9131.0,1.779,0.527,-33.942,1.613,9.399,4.864,34.196,4.482,-13.204,-2.733,0.0,36.0,36.5,9.489,1.552,8.201,7.562,7.474,6.987,-3.116,25.84,0.0,255.84,,265.0,265.0,7.788,2.835,6.789,22.997
9131.5,2.57,0.616,-35.209,1.571,9.455,4.864,34.196,4.482,-13.204,-2.733,0.0,36.0,36.5,9.47,1.829,7.922,7.334,7.222,6.496,-3.116,25.84,0.0,255.84,,265.0,265.0,7.556,2.818,6.705,22.98
9132.0,2.57,0.616,-35.209,1.571,9.455,4.864,34.196,4.482,-13.204,-2.733,0.0,36.0,36.5,9.47,1.829,7.765,7.188,7.106,6.266,-3.116,25.84,0.0,257.34,,265.0,265.0,7.243,2.814,6.642,23.067
9132.5,2.57,0.616,-35.209,1.571,9.455,4.864,34.196,4.482,-13.204,-2.733,0.0,36.0,36.5,9.47,1.829,7.774,7.363,7.174,6.791,-3.116,25.84,0.0,257.34,,265.0,265.0,7.081,2.81,7.11,23.112
9133.0,2.57,0.616,-35.209,1.571,9.455,4.864,34.196,4.482,-13.204,-2.733,0.0,36.0,36.5,9.47,1.829,7.976,7.745,7.602,7.804,-3.116,25.84,0.0,256.44,,265.0,265.0,7.275,2.806,7.045,23.169
9133.5,2.57,0.616,-35.209,1.571,9.455,4.864,34.196,4.482,-13.204,-2.733,0.0,36.0,36.5,9.47,1.829,8.18,7.808,7.658,7.698,-3.116,25.84,0.0,256.44,,265.0,265.0,7.782,2.802,6.918,23.259
9134.0,2.57,0.616,-35.209,1.571,9.455,4.882,34.176,4.457,-13.171,-2.744,0.0,36.024,36.469,9.47,1.829,8.04,7.488,7.367,6.875,-3.118,25.822,0.0,256.64,,265.0,265.0,7.836,2.798,6.838,23.333
9134.5,2.57,0.616,-35.209,1.571,9.455,4.882,34.176,4.457,-13.171,-2.744,0.0,36.0,36.5,9.47,1.829,7.954,7.402,7.241,6.489,-3.118,25.822,0.0,256.64,,265.0,265.0,7.443,2.794,6.782,23.365
9135.0,2.999,0.736,-35.209,1.686,9.445,4.882,34.176,4.457,-13.171,-2.744,0.0,36.0,36.5,9.434,1.834,7.726,7.194,7.068,6.195,-3.118,25.822,0.0,256.24,,265.0,265.0,7.271,2.791,6.716,23.408
9135.5,2.999,0.736,-35.209,1.686,9.445,4.882,34.176,4.457,-13.171,-2.744,0.0,36.0,36.5,9.434,1.834,7.775,7.385,7.209,6.815,-3.118,25.822,0.0,256.24,,265.0,265.0,7.046,2.794,6.877,23.441
9136.0,2.999,0.736,-35.209,1.686,9.445,4.882,34.176,4.457,-13.171,-2.744,0.0,36.0,36.5,9.434,1.834,8.031,7.699,7.559,7.69,-3.118,25.822,0.0,257.34,,265.0,265.0,7.296,2.797,7.0,23.485
9136.5,2.999,0.736,-35.209,1.686,9.445,4.882,34.176,4.457,-13.171,-2.744,0.0,36.0,36.5,9.434,1.834,8.114,7.746,7.634,7.643,-3.118,25.822,0.0,257.34,,265.0,265.0,7.745,2.801,6.924,23.504
9137.0,2.999,0.736,-35.209,1.686,9.445,4.864,34.2,4.475,-13.149,-2.742,0.0,36.038,36.516,9.434,1.834,8.177,7.636,7.509,7.197,-3.114,25.827,0.0,256.24,,265.0,265.0,7.784,2.804,6.86,23.531
9137.5,2.999,0.736,-35.209,1.686,9.445,4.864,34.2,4.475,-13.149,-2.742,0.0,36.0,36.5,9.434,1.834,7.91,7.349,7.228,6.517,-3.114,25.827,0.0,256.24,,265.0,265.0,7.63,2.807,6.787,23.536
9138.0,2.268,0.613,-33.504,1.703,9.38,4.864,34.2,4.475,-13.149,-2.742,0.0,36.0,36.5,9.651,1.679,7.858,7.415,7.436,7.001,-3.114,25.827,0.0,257.14,,265.0,265.0,7.251,2.81,6.827,23.525
9138.5,2.268,0.613,-33.504,1.703,9.38,4.864,34.2,4.475,-13.149,-2.742,0.0,36.0,36.5,9.651,1.679,7.961,7.717,7.583,7.364,-3.114,25.827,0.0,257.14,,265.0,265.0,7.428,2.801,7.088,23.526
9139.0,2.268,0.613,-33.504,1.703,9.38,4.864,34.2,4.475,-13.149,-2.742,0.0,36.0,36.5,9.651,1.679,8.249,7.924,7.661,7.549,-3.114,25.827,0.0,256.54,,265.0,265.0,7.656,2.793,7.201,23.53
9139.5,2.268,0.613,-33.504,1.703,9.38,4.864,34.2,4.475,-13.149,-2.742,0.0,36.0,36.5,9.651,1.679,8.375,7.818,7.725,7.462,-3.114,25.827,0.0,256.54,,265.0,265.0,7.846,2.784,7.039,23.486
9140.0,2.268,0.613,-33.504,1.703,9.38,4.864,34.2,4.475,-13.149,-2.742,0.0,36.0,36.5,9.651,1.679,8.271,7.647,7.576,6.988,-3.114,25.827,0.0,257.44,,265.0,265.0,7.845,2.776,6.912,23.409
9140.5,2.268,0.613,-33.504,1.703,9.38,4.861,34.202,4.464,-13.105,-2.735,0.0,36.043,36.552,9.651,1.679,8.141,7.553,7.486,6.827,-3.129,25.816,0.0,257.44,,265.0,265.0,7.621,2.767,6.799,23.401
9141.0,2.268,0.613,-33.504,1.703,9.38,4.861,34.202,4.464,-13.105,-2.735,0.0,36.0,36.6,9.651,1.679,8.015,7.517,7.516,7.262,-3.129,25.816,0.0,257.04,,265.0,265.0,7.502,2.759,6.913,23.352
9141.5,2.5,0.635,-34.172,1.687,9.407,4.861,34.202,4.464,-13.105,-2.735,0.0,36.0,36.6,9.543,1.456,8.187,7.891,7.787,7.839,-3.129,25.816,0.0,257.04,,265.0,265.0,7.577,2.751,7.173,23.341
9142.0,2.5,0.635,-34.172,1.687,9.407,4.861,34.202,4.464,-13.105,-2.735,0.0,36.0,36.6,9.543,1.456,8.33,7.962,7.889,7.736,-3.129,25.816,0.0,257.04,,265.0,265.0,7.926,2.747,7.177,23.388
9142.5,2.5,0.635,-34.172,1.687,9.407,4.861,34.202,4.464,-13.105,-2.735,0.0,36.0,36.6,9.543,1.456,8.364,7.834,7.759,7.314,-3.129,25.816,0.0,257.04,,265.0,265.0,7.979,2.743,7.076,23.386
9143.0,2.5,0.635,-34.172,1.687,9.407,4.861,34.202,4.464,-13.105,-2.735,0.0,36.0,36.6,9.543,1.456,8.182,7.592,7.542,6.836,-3.129,25.816,0.0,256.94,,265.0,265.0,7.818,2.739,6.957,23.397
9143.5,2.5,0.635,-34.172,1.687,9.407,4.811,34.24,4.464,-13.042,-2.745,0.0,36.06,36.549,9.543,1.456,8.021,7.428,7.413,6.646,-3.117,25.808,0.0,256.94,,265.0,265.0,7.538,2.735,7.038,23.382
9144.0,2.5,0.635,-34.172,1.687,9.407,4.811,34.24,4.464,-13.042,-2.745,0.0,36.1,36.5,9.543,1.456,7.958,7.59,7.5,6.988,-3.117,25.808,0.0,257.14,,265.0,265.0,7.377,2.731,7.28,23.455
9144.5,2.81,0.758,-33.215,1.663,9.362,4.811,34.24,4.464,-13.042,-2.745,0.0,36.1,36.5,9.68,1.569,8.383,8.038,7.784,7.81,-3.117,25.808,0.0,257.14,,265.0,265.0,7.509,2.727,7.302,23.412
9145.0,2.81,0.758,-33.215,1.663,9.362,4.811,34.24,4.464,-13.042,-2.745,0.0,36.1,36.5,9.68,1.569,8.411,7.907,7.741,7.475,-3.117,25.808,0.0,256.54,,265.0,265.0,8.004,2.729,7.156,23.343
9145.5,2.81,0.758,-33.215,1.663,9.362,4.811,34.24,4.464,-13.042,-2.745,0.0,36.1,36.5,9.68,1.569,8.385,7.771,7.734,7.347,-3.117,25.808,0.0,256.54,,265.0,265.0,7.884,2.73,7.055,23.297
9146.0,2.81,0.758,-33.215,1.663,9.362,4.811,34.24,4.464,-13.042,-2.745,0.0,36.1,36.5,9.68,1.569,8.34,7.688,7.647,6.979,-3.117,25.808,0.0,256.74,,265.0,265.0,7.809,2.731,7.034,23.284
9146.5,2.81,0.758,-33.215,1.663,9.362,4.839,34.249,4.495,-13.0,-2.726,0.0,36.067,36.598,9.68,1.569,8.069,7.483,7.446,6.683,-3.11,25.811,0.0,256.74,,265.0,265.0,7.664,2.733,6.924,23.268
9147.0,2.81,0.758,-33.215,1.663,9.362,4.839,34.249,4.495,-13.0,-2.726,0.0,36.1,36.6,9.68,1.569,8.014,7.614,7.508,6.953,-3.11,25.811,0.0,257.14,,265.0,265.0,7.42,2.734,7.229,23.244
9147.5,2.81,0.758,-33.215,1.663,9.362,4.839,34.249,4.495,-13.0,-2.726,0.0,36.1,36.6,9.68,1.569,8.256,7.853,7.754,7.534,-3.11,25.811,0.0,257.14,,265.0,265.0,7.523,2.735,7.274,23.253
9148.0,3.322,0.778,-35.209,1.661,9.474,4.839,34.249,4.495,-13.0,-2.726,0.0,36.1,36.6,9.402,1.567,8.449,8.029,7.921,7.928,-3.11,25.811,0.0,257.04,,265.0,265.0,7.849,2.736,7.161,23.279
9148.5,3.322,0.778,-35.209,1.661,9.474,4.839,34.249,4.495,-13.0,-2.726,0.0,36.1,36.6,9.402,1.567,8.413,7.831,7.776,7.494,-3.11,25.811,0.0,257.04,,265.0,265.0,8.082,2.746,7.113,23.345
9149.0,3.322,0.778,-35.209,1.661,9.474,4.839,34.249,4.495,-13.0,-2.726,0.0,36.1,36.6,9.402,1.567,8.363,7.731,7.69,7.43,-3.11,25.811,0.0,256.64,,265.0,265.0,7.879,2.755,7.095,23.378
9149.5,3.322,0.778,-35.209,1.661,9.474,4.839,34.249,4.495,-13.0,-2.726,0.0,36.1,36.6,9.402,1.567,8.221,7.576,7.569,7.27,-3.11,25.811,0.0,256.64,,265.0,265.0,7.803,2.765,7.032,23.403
9150.0,3.322,0.778,-35.209,1.661,9.474,4.856,34.261,4.49,-12.967,-2.722,0.0,36.075,36.607,9.402,1.567,8.16,7.759,7.684,7.544,-3.11,25.81,0.0,256.64,,265.0,265.0,7.659,2.774,7.24,23.406
9150.5,3.322,0.778,-35.209,1.661,9.474,4.856,34.261,4.49,-12.967,-2.722,0.0,36.1,36.6,9.402,1.567,8.357,8.013,7.846,8.101,-3.11,25.81,0.0,256.64,,265.0,265.0,7.787,2.783,7.405,23.457
9151.0,2.813,0.763,-33.858,1.694,9.393,4.856,34.261,4.49,-12.967,-2.722,0.0,36.1,36.6,9.524,1.507,8.555,8.122,7.96,8.222,-3.11,25.81,0.0,256.54,,265.0,265.0,8.079,2.792,7.336,23.36
9151.5,2.813,0.763,-33.858,1.694,9.393,4.856,34.261,4.49,-12.967,-2.722,0.0,36.1,36.6,9.524,1.507,8.645,8.052,8.025,8.109,-3.11,25.81,0.0,256.54,,265.0,265.0,8.215,2.792,7.223,23.346
9152.0,2.813,0.763,-33.858,1.694,9.393,4.856,34.261,4.49,-12.967,-2.722,0.0,36.1,36.6,9.524,1.507,8.349,7.687,7.655,7.398,-3.11,25.81,0.0,257.04,,265.0,265.0,8.208,2.792,7.173,23.356
9152.5,2.813,0.763,-33.858,1.694,9.393,4.856,34.261,4.49,-12.967,-2.722,0.0,36.1,36.6,9.524,1.507,8.215,7.596,7.609,7.529,-3.11,25.81,0.0,257.04,,265.0,265.0,7.772,2.793,7.127,23.338
9153.0,2.813,0.763,-33.858,1.694,9.393,4.853,34.29,4.498,-12.913,-2.72,0.0,36.074,36.642,9.524,1.507,8.253,7.788,7.811,7.981,-3.104,25.809,0.0,256.74,,265.0,265.0,7.737,2.793,7.307,23.327
9153.5,2.813,0.763,-33.858,1.694,9.393,4.853,34.29,4.498,-12.913,-2.72,0.0,36.1,36.6,9.524,1.507,8.49,8.335,8.085,8.387,-3.104,25.809,0.0,256.74,,265.0,265.0,7.958,2.793,7.705,23.315
9154.0,2.813,0.763,-33.858,1.694,9.393,4.853,34.29,4.498,-12.913,-2.72,0.0,36.1,36.6,9.524,1.507,8.673,8.292,8.169,8.343,-3.104,25.809,0.0,256.84,,265.0,265.0,8.324,2.794,7.542,23.321
9154.5,3.42,0.796,-35.209,1.575,9.46,4.853,34.29,4.498,-12.913,-2.72,0.0,36.1,36.6,9.421,1.715,8.687,8.03,8.017,8.038,-3.104,25.809,0.0,256.84,,265.0,265.0,8.37,2.794,7.281,23.325
9155.0,3.42,0.796,-35.209,1.575,9.46,4.853,34.29,4.498,-12.913,-2.72,0.0,36.1,36.6,9.421,1.715,8.545,7.843,7.878,7.786,-3.104,25.809,0.0,257.34,,265.0,265.0,8.193,2.804,7.226,23.296
9155.5,3.42,0.796,-35.209,1.575,9.46,4.853,34.29,4.498,-12.913,-2.72,0.0,36.1,36.6,9.421,1.715,8.327,7.893,7.818,7.781,-3.104,25.809,0.0,257.34,,265.0,265.0,8.013,2.814,7.399,23.241
9156.0,3.42,0.796,-35.209,1.575,9.46,4.853,34.29,4.498,-12.913,-2.72,0.0,36.1,36.6,9.421,1.715,8.553,8.218,8.066,8.424,-3.104,25.809,0.0,257.24,,265.0,265.0,7.955,2.824,7.63,23.224
9156.5,3.42,0.796,-35.209,1.575,9.46,4.866,34.284,4.502,-12.888,-2.725,0.0,36.08,36.68,9.421,1.715,8.831,8.456,8.281,8.733,-3.101,25.807,0.0,257.24,,265.0,265.0,8.315,2.834,7.693,23.161
9157.0,3.42,0.796,-35.209,1.575,9.46,4.866,34.284,4.502,-12.888,-2.725,0.0,36.1,36.7,9.421,1.715,8.989,8.273,8.21,8.342,-3.101,25.807,0.0,257.14,,265.0,265.0,8.575,2.844,7.51,23.178
9157.5,2.233,0.617,-33.821,1.703,9.366,4.866,34.284,4.502,-12.888,-2.725,0.0,36.1,36.7,9.541,1.502,8.747,8.001,7.975,7.939,-3.101,25.807,0.0,257.14,,265.0,265.0,8.454,2.853,7.398,23.105
9158.0,2.233,0.617,-33.821,1.703,9.366,4.866,34.284,4.502,-12.888,-2.725,0.0,36.1,36.7,9.541,1.502,8.548,7.814,7.842,7.636,-3.101,25.807,0.0,257.34,,265.0,265.0,8.166,2.843,7.262,23.013
9158.5,2.233,0.617,-33.821,1.703,9.366,4.866,34.284,4.502,-12.888,-2.725,0.0,36.1,36.7,9.541,1.502,8.359,7.671,7.688,7.402,-3.101,25.807,0.0,257.34,,265.0,265.0,7.96,2.833,7.54,23.024
9159.0,2.233,0.617,-33.821,1.703,9.366,4.866,34.284,4.502,-12.888,-2.725,0.0,36.1,36.7,9.541,1.502,8.418,7.984,7.859,7.88,-3.101,25.807,0.0,257.34,,265.0,265.0,7.78,2.823,7.782,23.04
9159.5,2.233,0.617,-33.821,1.703,9.366,4.845,34.272,4.497,-12.883,-2.724,0.0,36.083,36.613,9.541,1.502,8.793,8.448,8.3,8.669,-3.108,25.797,0.0,257.34,,265.0,265.0,8.035,2.813,7.743,23.02
9160.0,2.233,0.617,-33.821,1.703,9.366,4.845,34.272,4.497,-12.883,-2.724,0.0,36.1,36.6,9.541,1.502,8.88,8.308,8.332,8.462,-3.108,25.797,0.0,257.44,,265.0,265.0,8.553,2.804,7.591,23.046
9160.5,2.233,0.617,-33.821,1.703,9.366,4.845,34.272,4.497,-12.883,-2.724,0.0,36.1,36.6,9.541,1.502,8.813,8.021,8.109,8.094,-3.108,25.797,0.0,257.44,,265.0,265.0,8.495,2.795,7.466,23.098
9161.0,2.134,0.525,-35.209,1.562,9.404,4.845,34.272,4.497,-12.883,-2.724,0.0,36.1,36.6,9.461,1.817,8.68,7.905,7.941,7.796,-3.108,25.797,0.0,257.24,,265.0,265.0,8.259,2.785,7.407,23.189
9161.5,2.134,0.525,-35.209,1.562,9.404,4.845,34.272,4.497,-12.883,-2.724,0.0,36.1,36.6,9.461,1.817,8.454,7.743,7.795,7.563,-3.108,25.797,0.0,257.24,,265.0,265.0,8.08,2.775,7.55,23.289
9162.0,2.134,0.525,-35.209,1.562,9.404,4.845,34.272,4.497,-12.883,-2.724,0.0,36.1,36.6,9.461,1.817,8.578,8.015,7.979,8.041,-3.108,25.797,0.0,257.14,,265.0,265.0,7.889,2.764,7.919,23.297
9162.5,2.134,0.525,-35.209,1.562,9.404,4.845,34.272,4.497,-12.883,-2.724,0.0,36.1,36.6,9.461,1.817,8.822,8.553,8.371,8.854,-3.108,25.797,0.0,257.14,,265.0,265.0,8.153,2.754,7.817,23.328
9163.0,2.134,0.525,-35.209,1.562,9.404,4.845,34.24,4.512,-12.856,-2.716,0.0,36.104,36.58,9.461,1.817,9.048,8.32,8.274,8.458,-3.097,25.809,0.0,257.14,,265.0,265.0,8.65,2.744,7.659,23.336
9163.5,2.134,0.525,-35.209,1.562,9.404,4.845,34.24,4.512,-12.856,-2.716,0.0,36.1,36.6,9.461,1.817,8.936,8.128,8.207,8.205,-3.097,25.809,0.0,257.14,,265.0,265.0,8.525,2.734,7.566,23.336
9164.0,2.991,0.688,-35.209,1.64,9.453,4.845,34.24,4.512,-12.856,-2.716,0.0,36.1,36.6,9.463,1.613,8.861,8.047,8.112,7.928,-3.097,25.809,0.0,256.84,,265.0,265.0,8.369,2.724,7.539,23.33
9164.5,2.991,0.688,-35.209,1.64,9.453,4.845,34.24,4.512,-12.856,-2.716,0.0,36.1,36.6,9.463,1.613,8.615,7.877,7.893,7.557,-3.097,25.809,0.0,256.84,,265.0,265.0,8.237,2.728,7.437,23.311
9165.0,2.991,0.688,-35.209,1.64,9.453,4.845,34.24,4.512,-12.856,-2.716,0.0,36.1,36.6,9.463,1.613,8.58,8.126,8.028,7.947,-3.097,25.809,0.0,256.44,,265.0,265.0,7.985,2.733,7.652,23.248
9165.5,2.991,0.688,-35.209,1.64,9.453,4.845,34.24,4.512,-12.856,-2.716,0.0,36.1,36.6,9.463,1.613,8.785,8.468,8.286,8.652,-3.097,25.809,0.0,256.44,,265.0,265.0,8.17,2.737,7.898,23.084
9166.0,2.991,0.688,-35.209,1.64,9.453,4.842,34.23,4.509,-12.819,-2.72,0.0,36.099,36.65,9.463,1.613,9.046,8.667,8.509,8.891,-3.099,25.809,0.0,256.94,,265.0,265.0,8.548,2.741,7.691,23.037
9166.5,2.991,0.688,-35.209,1.64,9.453,4.842,34.23,4.509,-12.819,-2.72,0.0,36.1,36.6,9.463,1.613,8.939,8.251,8.309,8.256,-3.099,25.809,0.0,256.94,,265.0,265.0,8.778,2.745,7.661,22.949
