t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9167.0,2.991,0.688,-35.209,1.64,9.453,4.842,34.23,4.509,-12.819,-2.72,0.0,36.1,36.6,9.463,1.613,8.814,8.033,8.084,7.91,-3.099,25.809,0.0,256.74,,265.0,265.0,8.439,2.749,7.528,22.822
9167.5,2.506,0.612,-35.017,1.644,9.396,4.842,34.23,4.509,-12.819,-2.72,0.0,36.1,36.6,9.531,1.765,8.707,7.928,8.007,7.856,-3.099,25.809,0.0,256.74,,265.0,265.0,8.21,2.753,7.491,22.665
9168.0,2.506,0.612,-35.017,1.644,9.396,4.842,34.23,4.509,-12.819,-2.72,0.0,36.1,36.6,9.531,1.765,8.772,8.185,8.218,8.344,-3.099,25.809,0.0,256.84,,265.0,265.0,8.125,2.749,7.663,22.572
9168.5,2.506,0.612,-35.017,1.644,9.396,4.842,34.23,4.509,-12.819,-2.72,0.0,36.1,36.6,9.531,1.765,8.942,8.751,8.555,8.956,-3.099,25.809,0.0,256.84,,265.0,265.0,8.38,2.745,8.137,22.681
9169.0,2.506,0.612,-35.017,1.644,9.396,4.842,34.23,4.509,-12.819,-2.72,0.0,36.1,36.6,9.531,1.765,9.104,8.752,8.622,8.907,-3.099,25.809,0.0,256.64,,265.0,265.0,8.801,2.741,7.8,22.703
9169.5,2.506,0.612,-35.017,1.644,9.396,4.853,34.21,4.508,-12.768,-2.71,0.0,36.097,36.614,9.531,1.765,9.115,8.491,8.496,8.543,-3.094,25.805,0.0,256.64,,265.0,265.0,8.846,2.737,7.692,22.642
9170.0,2.506,0.612,-35.017,1.644,9.396,4.853,34.21,4.508,-12.768,-2.71,0.0,36.1,36.6,9.531,1.765,8.823,8.085,8.116,7.793,-3.094,25.805,0.0,257.04,,265.0,265.0,8.661,2.733,7.577,22.64
9170.5,2.279,0.626,-33.679,1.676,9.327,4.853,34.21,4.508,-12.768,-2.71,0.0,36.1,36.6,9.7,1.696,8.63,8.12,8.175,8.059,-3.094,25.805,0.0,257.04,,265.0,265.0,8.204,2.73,7.684,22.682
9171.0,2.279,0.626,-33.679,1.676,9.327,4.853,34.21,4.508,-12.768,-2.71,0.0,36.1,36.6,9.7,1.696,8.8,8.492,8.392,8.529,-3.094,25.805,0.0,257.24,,265.0,265.0,8.246,2.722,7.979,22.712
9171.5,2.279,0.626,-33.679,1.676,9.327,4.853,34.21,4.508,-12.768,-2.71,0.0,36.1,36.6,9.7,1.696,9.122,8.875,8.603,8.954,-3.094,25.805,0.0,257.24,,265.0,265.0,8.553,2.715,8.128,22.72
9172.0,2.279,0.626,-33.679,1.676,9.327,4.853,34.21,4.508,-12.768,-2.71,0.0,36.1,36.6,9.7,1.696,9.329,8.695,8.67,8.85,-3.094,25.805,0.0,257.44,,265.0,265.0,8.888,2.708,7.896,22.68
9172.5,2.279,0.626,-33.679,1.676,9.327,4.849,34.205,4.511,-12.742,-2.714,0.0,36.099,36.642,9.7,1.696,9.203,8.389,8.396,8.329,-3.087,25.804,0.0,257.44,,265.0,265.0,8.886,2.701,7.653,22.743
9173.0,2.279,0.626,-33.679,1.676,9.327,4.849,34.205,4.511,-12.742,-2.714,0.0,36.1,36.6,9.7,1.696,8.988,8.177,8.238,8.087,-3.087,25.804,0.0,257.44,,265.0,265.0,8.579,2.694,7.585,22.809
9173.5,2.279,0.626,-33.679,1.676,9.327,4.849,34.205,4.511,-12.742,-2.714,0.0,36.1,36.6,9.7,1.696,8.794,8.328,8.296,8.276,-3.087,25.804,0.0,257.44,,265.0,265.0,8.373,2.687,7.861,22.947
9174.0,2.622,0.616,-35.209,1.67,9.515,4.849,34.205,4.511,-12.742,-2.714,0.0,36.1,36.6,9.394,1.798,9.06,8.706,8.598,8.989,-3.087,25.804,0.0,257.64,,265.0,265.0,8.423,2.679,8.068,22.955
9174.5,2.622,0.616,-35.209,1.67,9.515,4.849,34.205,4.511,-12.742,-2.714,0.0,36.1,36.6,9.394,1.798,9.254,8.803,8.724,9.085,-3.087,25.804,0.0,257.64,,265.0,265.0,8.838,2.679,8.012,23.026
9175.0,2.622,0.616,-35.209,1.67,9.515,4.849,34.205,4.511,-12.742,-2.714,0.0,36.1,36.6,9.394,1.798,9.338,8.597,8.684,8.809,-3.087,25.804,0.0,257.44,,265.0,265.0,8.966,2.679,7.864,22.998
9175.5,2.622,0.616,-35.209,1.67,9.515,4.849,34.205,4.511,-12.742,-2.714,0.0,36.1,36.6,9.394,1.798,9.237,8.406,8.462,8.406,-3.087,25.804,0.0,257.44,,265.0,265.0,8.857,2.678,7.792,23.046
9176.0,2.622,0.616,-35.209,1.67,9.515,4.831,34.21,4.489,-12.694,-2.712,0.0,36.102,36.631,9.394,1.798,9.13,8.271,8.374,8.195,-3.096,25.802,0.0,257.74,,265.0,265.0,8.628,2.677,7.668,23.048
9176.5,2.622,0.616,-35.209,1.67,9.515,4.831,34.21,4.489,-12.694,-2.712,0.0,36.1,36.6,9.394,1.798,8.889,8.117,8.22,7.901,-3.096,25.802,0.0,257.74,,265.0,265.0,8.492,2.676,7.928,23.013
9177.0,2.441,0.607,-34.679,1.733,9.394,4.831,34.21,4.489,-12.694,-2.712,0.0,36.1,36.6,9.49,1.511,8.885,8.423,8.368,8.271,-3.096,25.802,0.0,257.34,,265.0,265.0,8.282,2.675,8.168,22.969
9177.5,2.441,0.607,-34.679,1.733,9.394,4.831,34.21,4.489,-12.694,-2.712,0.0,36.1,36.6,9.49,1.511,9.336,8.889,8.814,9.165,-3.096,25.802,0.0,257.34,,265.0,265.0,8.487,2.671,8.122,22.991
9178.0,2.441,0.607,-34.679,1.733,9.394,4.831,34.21,4.489,-12.694,-2.712,0.0,36.1,36.6,9.49,1.511,9.38,8.665,8.684,8.828,-3.096,25.802,0.0,257.24,,265.0,265.0,9.051,2.667,7.951,23.052
9178.5,2.441,0.607,-34.679,1.733,9.394,4.831,34.21,4.489,-12.694,-2.712,0.0,36.1,36.6,9.49,1.511,9.323,8.527,8.547,8.449,-3.096,25.802,0.0,257.24,,265.0,265.0,8.889,2.664,7.845,23.085
9179.0,2.441,0.607,-34.679,1.733,9.394,4.836,34.235,4.509,-12.649,-2.719,0.0,36.102,36.624,9.49,1.511,9.178,8.375,8.442,8.244,-3.103,25.794,0.0,257.24,,265.0,265.0,8.711,2.66,7.811,23.131
9179.5,2.441,0.607,-34.679,1.733,9.394,4.836,34.235,4.509,-12.649,-2.719,0.0,36.1,36.6,9.49,1.511,9.047,8.281,8.376,8.119,-3.103,25.794,0.0,257.24,,265.0,265.0,8.56,2.656,7.775,23.2
9180.0,2.806,0.655,-35.209,1.655,9.57,4.836,34.235,4.509,-12.649,-2.719,0.0,36.1,36.6,9.321,1.631,9.059,8.541,8.468,8.491,-3.103,25.794,0.0,257.04,,265.0,265.0,8.456,2.653,8.195,23.299
9180.5,2.806,0.655,-35.209,1.655,9.57,4.836,34.235,4.509,-12.649,-2.719,0.0,36.1,36.6,9.321,1.631,9.253,8.848,8.774,9.129,-3.103,25.794,0.0,257.04,,265.0,265.0,8.64,2.655,8.202,23.339
9181.0,2.806,0.655,-35.209,1.655,9.57,4.836,34.235,4.509,-12.649,-2.719,0.0,36.1,36.6,9.321,1.631,9.517,8.845,8.874,9.024,-3.103,25.794,0.0,256.84,,265.0,265.0,9.001,2.658,8.092,23.347
9181.5,2.806,0.655,-35.209,1.655,9.57,4.836,34.235,4.509,-12.649,-2.719,0.0,36.1,36.6,9.321,1.631,9.381,8.582,8.659,8.606,-3.103,25.794,0.0,256.84,,265.0,265.0,9.065,2.66,7.946,23.326
9182.0,2.806,0.655,-35.209,1.655,9.57,4.836,34.235,4.509,-12.649,-2.719,0.0,36.1,36.6,9.321,1.631,9.247,8.448,8.502,8.217,-3.103,25.794,0.0,257.64,,265.0,265.0,8.807,2.663,7.876,23.349
9182.5,2.806,0.655,-35.209,1.655,9.57,4.815,34.245,4.541,-12.591,-2.719,0.0,36.106,36.641,9.321,1.631,9.047,8.265,8.384,8.158,-3.093,25.8,0.0,257.64,,265.0,265.0,8.604,2.665,7.79,23.285
9183.0,2.806,0.655,-35.209,1.655,9.57,4.815,34.245,4.541,-12.591,-2.719,0.0,36.1,36.6,9.321,1.631,9.121,8.519,8.599,8.705,-3.093,25.8,0.0,257.44,,265.0,265.0,8.463,2.667,7.983,23.276
9183.5,3.746,0.854,-35.209,1.626,9.451,4.815,34.245,4.541,-12.591,-2.719,0.0,36.1,36.6,9.426,1.623,9.362,9.189,9.018,9.445,-3.093,25.8,0.0,257.44,,265.0,265.0,8.736,2.67,8.38,23.188
9184.0,3.746,0.854,-35.209,1.626,9.451,4.815,34.245,4.541,-12.591,-2.719,0.0,36.1,36.6,9.426,1.623,9.57,9.201,9.065,9.401,-3.093,25.8,0.0,257.24,,265.0,265.0,9.254,2.687,8.143,23.191
9184.5,3.746,0.854,-35.209,1.626,9.451,4.815,34.245,4.541,-12.591,-2.719,0.0,36.1,36.6,9.426,1.623,9.41,8.657,8.748,8.601,-3.093,25.8,0.0,257.24,,265.0,265.0,9.309,2.705,8.017,23.18
9185.0,3.746,0.854,-35.209,1.626,9.451,4.815,34.245,4.541,-12.591,-2.719,0.0,36.1,36.6,9.426,1.623,9.269,8.467,8.529,8.244,-3.093,25.8,0.0,256.94,,265.0,265.0,8.854,2.722,7.919,23.168
9185.5,3.746,0.854,-35.209,1.626,9.451,4.841,34.262,4.516,-12.556,-2.711,0.0,36.098,36.645,9.426,1.623,9.072,8.319,8.497,8.368,-3.089,25.793,0.0,256.94,,265.0,265.0,8.627,2.738,7.863,23.147
9186.0,3.746,0.854,-35.209,1.626,9.451,4.841,34.262,4.516,-12.556,-2.711,0.0,36.1,36.6,9.426,1.623,9.178,8.719,8.764,8.972,-3.089,25.793,0.0,256.94,,265.0,265.0,8.564,2.755,8.182,23.091
9186.5,3.811,0.905,-35.209,1.653,9.511,4.841,34.262,4.516,-12.556,-2.711,0.0,36.1,36.6,9.415,1.616,9.5,9.406,9.082,9.474,-3.089,25.793,0.0,256.94,,265.0,265.0,8.908,2.771,8.702,23.061
9187.0,3.811,0.905,-35.209,1.653,9.511,4.841,34.262,4.516,-12.556,-2.711,0.0,36.1,36.6,9.415,1.616,9.717,9.239,9.123,9.349,-3.089,25.793,0.0,256.64,,265.0,265.0,9.365,2.788,8.165,23.051
9187.5,3.811,0.905,-35.209,1.653,9.511,4.841,34.262,4.516,-12.556,-2.711,0.0,36.1,36.6,9.415,1.616,9.618,8.86,8.958,8.993,-3.089,25.793,0.0,256.64,,265.0,265.0,9.357,2.805,8.102,22.992
9188.0,3.811,0.905,-35.209,1.653,9.511,4.841,34.262,4.516,-12.556,-2.711,0.0,36.1,36.6,9.415,1.616,9.474,8.712,8.842,8.756,-3.089,25.793,0.0,256.74,,265.0,265.0,9.107,2.821,7.988,22.997
9188.5,3.811,0.905,-35.209,1.653,9.511,4.841,34.262,4.516,-12.556,-2.711,0.0,36.1,36.6,9.415,1.616,9.192,8.43,8.625,8.527,-3.089,25.793,0.0,256.74,,265.0,265.0,8.946,2.838,7.96,22.959
9189.0,3.811,0.905,-35.209,1.653,9.511,4.812,34.283,4.549,-12.518,-2.704,0.0,36.109,36.628,9.415,1.616,9.313,8.938,8.943,9.164,-3.083,25.792,0.0,256.34,,265.0,265.0,8.694,2.854,8.341,22.991
9189.5,3.811,0.905,-35.209,1.653,9.511,4.812,34.283,4.549,-12.518,-2.704,0.0,36.1,36.6,9.415,1.616,9.703,9.496,9.197,9.571,-3.083,25.792,0.0,256.34,,265.0,265.0,9.09,2.869,8.741,22.95
9190.0,3.837,0.913,-35.209,1.581,9.463,4.812,34.283,4.549,-12.518,-2.704,0.0,36.1,36.6,9.459,1.745,9.876,9.298,9.236,9.397,-3.083,25.792,0.0,256.34,,265.0,265.0,9.492,2.885,8.384,22.895
9190.5,3.837,0.913,-35.209,1.581,9.463,4.812,34.283,4.549,-12.518,-2.704,0.0,36.1,36.6,9.459,1.745,9.762,8.971,9.036,8.997,-3.083,25.792,0.0,256.34,,265.0,265.0,9.452,2.9,8.229,22.805
9191.0,3.837,0.913,-35.209,1.581,9.463,4.812,34.283,4.549,-12.518,-2.704,0.0,36.1,36.6,9.459,1.745,9.553,8.809,8.948,8.781,-3.083,25.792,0.0,256.24,,265.0,265.0,9.192,2.916,8.047,22.811
9191.5,3.837,0.913,-35.209,1.581,9.463,4.812,34.283,4.549,-12.518,-2.704,0.0,36.1,36.6,9.459,1.745,9.407,8.608,8.716,8.435,-3.083,25.792,0.0,256.24,,265.0,265.0,9.023,2.931,8.122,22.813
9192.0,3.837,0.913,-35.209,1.581,9.463,4.846,34.298,4.534,-12.476,-2.716,0.0,36.109,36.62,9.459,1.745,9.434,9.16,9.083,9.337,-3.086,25.794,0.0,256.14,,265.0,265.0,8.791,2.946,8.593,22.838
9192.5,3.837,0.913,-35.209,1.581,9.463,4.846,34.298,4.534,-12.476,-2.716,0.0,36.1,36.6,9.459,1.745,9.836,9.557,9.278,9.633,-3.086,25.794,0.0,256.14,,265.0,265.0,9.253,2.96,8.746,22.898
9193.0,3.603,0.871,-35.209,1.635,9.452,4.846,34.298,4.534,-12.476,-2.716,0.0,36.1,36.6,9.302,1.678,9.97,9.303,9.256,9.372,-3.086,25.794,0.0,256.34,,265.0,265.0,9.576,2.975,8.446,22.972
9193.5,3.603,0.871,-35.209,1.635,9.452,4.846,34.298,4.534,-12.476,-2.716,0.0,36.1,36.6,9.302,1.678,9.788,8.989,9.096,9.062,-3.086,25.794,0.0,256.34,,265.0,265.0,9.475,2.985,8.284,23.053
9194.0,3.603,0.871,-35.209,1.635,9.452,4.846,34.298,4.534,-12.476,-2.716,0.0,36.1,36.6,9.302,1.678,9.66,8.785,8.944,8.691,-3.086,25.794,0.0,255.94,,265.0,265.0,9.234,2.995,8.171,23.049
9194.5,3.603,0.871,-35.209,1.635,9.452,4.846,34.298,4.534,-12.476,-2.716,0.0,36.1,36.6,9.302,1.678,9.445,8.629,8.817,8.481,-3.086,25.794,0.0,255.94,,265.0,265.0,9.02,3.005,8.39,23.069
9195.0,3.603,0.871,-35.209,1.635,9.452,4.846,34.298,4.534,-12.476,-2.716,0.0,36.1,36.6,9.302,1.678,9.43,8.937,8.958,8.857,-3.086,25.794,0.0,256.44,,265.0,265.0,8.843,3.015,8.69,23.066
9195.5,3.603,0.871,-35.209,1.635,9.452,4.84,34.305,4.556,-12.438,-2.708,0.0,36.103,36.609,9.302,1.678,9.931,9.49,9.365,9.749,-3.088,25.792,0.0,256.44,,265.0,265.0,9.045,3.025,8.656,22.996
9196.0,3.603,0.871,-35.209,1.635,9.452,4.84,34.305,4.556,-12.438,-2.708,0.0,36.1,36.6,9.302,1.678,10.026,9.254,9.379,9.543,-3.088,25.792,0.0,256.44,,265.0,265.0,9.634,3.034,8.455,23.059
9196.5,2.829,0.752,-34.472,1.619,9.348,4.84,34.305,4.556,-12.438,-2.708,0.0,36.1,36.6,9.529,1.627,9.892,9.035,9.18,9.086,-3.088,25.792,0.0,256.44,,265.0,265.0,9.55,3.043,8.331,22.962
9197.0,2.829,0.752,-34.472,1.619,9.348,4.84,34.305,4.556,-12.438,-2.708,0.0,36.1,36.6,9.529,1.627,9.722,8.853,8.999,8.709,-3.088,25.792,0.0,256.44,,265.0,265.0,9.298,3.04,8.238,22.909
9197.5,2.829,0.752,-34.472,1.619,9.348,4.84,34.305,4.556,-12.438,-2.708,0.0,36.1,36.6,9.529,1.627,9.512,8.687,8.858,8.452,-3.088,25.792,0.0,256.44,,265.0,265.0,9.071,3.036,8.161,22.859
9198.0,2.829,0.752,-34.472,1.619,9.348,4.84,34.305,4.556,-12.438,-2.708,0.0,36.1,36.6,9.529,1.627,9.518,9.028,9.003,8.921,-3.088,25.792,0.0,256.44,,265.0,265.0,8.877,3.033,8.82,22.754
9198.5,2.829,0.752,-34.472,1.619,9.348,4.815,34.294,4.554,-12.419,-2.704,0.0,36.09,36.585,9.529,1.627,9.749,9.485,9.327,9.703,-3.092,25.781,0.0,256.44,,265.0,265.0,9.117,3.03,8.635,22.753
9199.0,2.829,0.752,-34.472,1.619,9.348,4.815,34.294,4.554,-12.419,-2.704,0.0,36.1,36.6,9.529,1.627,9.992,9.504,9.456,9.773,-3.092,25.781,0.0,256.94,,265.0,265.0,9.566,3.026,8.472,22.706
9199.5,2.764,0.743,-33.877,1.627,9.397,4.815,34.294,4.554,-12.419,-2.704,0.0,36.1,36.6,9.572,1.657,9.888,9.025,9.164,8.967,-3.092,25.781,0.0,256.94,,265.0,265.0,9.681,3.023,8.361,22.847
9200.0,2.764,0.743,-33.877,1.627,9.397,4.815,34.294,4.554,-12.419,-2.704,0.0,36.1,36.6,9.572,1.657,9.72,8.853,9.003,8.635,-3.092,25.781,0.0,256.74,,265.0,265.0,9.261,3.019,8.252,22.872
9200.5,2.764,0.743,-33.877,1.627,9.397,4.815,34.294,4.554,-12.419,-2.704,0.0,36.1,36.6,9.572,1.657,9.517,8.69,8.932,8.671,-3.092,25.781,0.0,256.74,,265.0,265.0,9.053,3.015,8.184,22.839
9201.0,2.764,0.743,-33.877,1.627,9.397,4.815,34.294,4.554,-12.419,-2.704,0.0,36.1,36.6,9.572,1.657,9.64,9.059,9.202,9.336,-3.092,25.781,0.0,256.54,,265.0,265.0,8.953,3.011,8.457,22.853
9201.5,2.764,0.743,-33.877,1.627,9.397,4.815,34.294,4.554,-12.419,-2.704,0.0,36.1,36.6,9.572,1.657,9.852,9.622,9.45,9.754,-3.092,25.781,0.0,256.54,,265.0,265.0,9.31,3.007,8.906,22.858
9202.0,2.764,0.743,-33.877,1.627,9.397,4.828,34.261,4.52,-12.405,-2.718,0.0,36.091,36.6,9.572,1.657,10.053,9.539,9.533,9.644,-3.087,25.781,0.0,256.74,,265.0,265.0,9.67,3.003,8.462,22.975
9202.5,2.764,0.743,-33.877,1.627,9.397,4.828,34.261,4.52,-12.405,-2.718,0.0,36.1,36.6,9.572,1.657,9.934,9.208,9.303,9.231,-3.087,25.781,0.0,256.74,,265.0,265.0,9.692,2.999,8.398,22.964
9203.0,2.021,0.548,-34.043,1.7,9.428,4.828,34.261,4.52,-12.405,-2.718,0.0,36.1,36.6,9.52,1.575,9.709,8.862,9.033,8.733,-3.087,25.781,0.0,256.24,,265.0,265.0,9.419,2.995,8.291,22.967
9203.5,2.021,0.548,-34.043,1.7,9.428,4.828,34.261,4.52,-12.405,-2.718,0.0,36.1,36.6,9.52,1.575,9.651,9.04,9.131,8.983,-3.087,25.781,0.0,256.24,,265.0,265.0,9.084,2.979,8.432,22.968
9204.0,2.021,0.548,-34.043,1.7,9.428,4.828,34.261,4.52,-12.405,-2.718,0.0,36.1,36.6,9.52,1.575,9.884,9.479,9.468,9.695,-3.087,25.781,0.0,256.34,,265.0,265.0,9.202,2.963,8.76,22.93
9204.5,2.021,0.548,-34.043,1.7,9.428,4.828,34.261,4.52,-12.405,-2.718,0.0,36.1,36.6,9.52,1.575,10.133,9.747,9.639,10.013,-3.087,25.781,0.0,256.34,,265.0,265.0,9.632,2.948,8.863,22.888
9205.0,2.021,0.548,-34.043,1.7,9.428,4.813,34.194,4.548,-12.386,-2.696,0.0,36.089,36.576,9.52,1.575,10.242,9.486,9.567,9.698,-3.079,25.781,0.0,256.34,,265.0,265.0,9.883,2.933,8.639,22.912
9205.5,2.021,0.548,-34.043,1.7,9.428,4.813,34.194,4.548,-12.386,-2.696,0.0,36.1,36.6,9.52,1.575,10.061,9.202,9.36,9.251,-3.079,25.781,0.0,256.34,,265.0,265.0,9.748,2.918,8.381,22.912
9206.0,2.42,0.585,-34.943,1.683,9.509,4.813,34.194,4.548,-12.386,-2.696,0.0,36.1,36.6,9.508,1.597,9.917,9.002,9.25,8.955,-3.079,25.781,0.0,256.24,,265.0,265.0,9.468,2.903,8.308,22.955
9206.5,2.42,0.585,-34.943,1.683,9.509,4.813,34.194,4.548,-12.386,-2.696,0.0,36.1,36.6,9.508,1.597,9.759,9.15,9.226,9.227,-3.079,25.781,0.0,256.24,,265.0,265.0,9.281,2.895,8.594,22.988
9207.0,2.42,0.585,-34.943,1.683,9.509,4.813,34.194,4.548,-12.386,-2.696,0.0,36.1,36.6,9.508,1.597,10.006,9.618,9.564,9.949,-3.079,25.781,0.0,256.14,,265.0,265.0,9.341,2.887,8.936,22.995
9207.5,2.42,0.585,-34.943,1.683,9.509,4.813,34.194,4.548,-12.386,-2.696,0.0,36.1,36.6,9.508,1.597,10.171,9.646,9.694,10.017,-3.079,25.781,0.0,256.14,,265.0,265.0,9.784,2.88,8.827,23.03
9208.0,2.42,0.585,-34.943,1.683,9.509,4.773,34.193,4.524,-12.342,-2.702,0.0,36.087,36.565,9.508,1.597,10.291,9.402,9.582,9.562,-3.081,25.786,0.0,255.64,,265.0,265.0,9.882,2.872,8.643,23.039
9208.5,2.42,0.585,-34.943,1.683,9.509,4.773,34.193,4.524,-12.342,-2.702,0.0,36.1,36.6,9.508,1.597,10.052,9.273,9.312,8.897,-3.081,25.786,0.0,255.64,,265.0,265.0,9.709,2.865,8.543,23.056
9209.0,2.42,0.585,-34.943,1.683,9.509,4.773,34.193,4.524,-12.342,-2.702,0.0,36.1,36.6,9.508,1.597,9.84,9.096,9.181,8.575,-3.081,25.786,0.0,255.94,,265.0,265.0,9.384,2.857,8.394,23.088
9209.5,1.38,0.417,-33.199,1.722,9.434,4.773,34.193,4.524,-12.342,-2.702,0.0,36.1,36.6,9.629,1.67,9.656,8.989,9.099,8.64,-3.081,25.786,0.0,255.94,,265.0,265.0,9.173,2.85,8.652,23.111
9210.0,1.38,0.417,-33.199,1.722,9.434,4.773,34.193,4.524,-12.342,-2.702,0.0,36.1,36.6,9.629,1.67,9.745,9.332,9.359,9.339,-3.081,25.786,0.0,255.44,,265.0,265.0,9.096,2.826,9.243,23.143
9210.5,1.38,0.417,-33.199,1.722,9.434,4.773,34.193,4.524,-12.342,-2.702,0.0,36.1,36.6,9.629,1.67,10.252,9.965,9.784,9.785,-3.081,25.786,0.0,255.44,,265.0,265.0,9.444,2.802,8.933,23.175
9211.0,1.38,0.417,-33.199,1.722,9.434,4.773,34.193,4.524,-12.342,-2.702,0.0,36.1,36.6,9.629,1.67,10.235,9.69,9.59,9.341,-3.081,25.786,0.0,255.64,,265.0,265.0,9.947,2.779,8.746,23.254
9211.5,1.38,0.417,-33.199,1.722,9.434,4.781,34.187,4.514,-12.297,-2.694,0.0,36.087,36.574,9.629,1.67,10.115,9.509,9.524,9.155,-3.067,25.785,0.0,255.64,,265.0,265.0,9.714,2.756,8.666,23.291
9212.0,1.38,0.417,-33.199,1.722,9.434,4.781,34.187,4.514,-12.297,-2.694,0.0,36.1,36.6,9.629,1.67,9.986,9.271,9.319,8.773,-3.067,25.785,0.0,255.84,,265.0,265.0,9.576,2.734,8.54,23.305
9212.5,1.917,0.537,-33.605,1.679,9.401,4.781,34.187,4.514,-12.297,-2.694,0.0,36.1,36.6,9.536,1.594,9.806,9.1,9.162,8.705,-3.067,25.785,0.0,255.84,,265.0,265.0,9.337,2.711,8.702,23.275
9213.0,1.917,0.537,-33.605,1.679,9.401,4.781,34.187,4.514,-12.297,-2.694,0.0,36.1,36.6,9.536,1.594,9.892,9.418,9.416,9.377,-3.067,25.785,0.0,256.04,,265.0,265.0,9.193,2.698,9.209,23.268
9213.5,1.917,0.537,-33.605,1.679,9.401,4.781,34.187,4.514,-12.297,-2.694,0.0,36.1,36.6,9.536,1.594,10.13,10.008,9.789,9.978,-3.067,25.785,0.0,256.04,,265.0,265.0,9.526,2.685,9.004,23.26
9214.0,1.917,0.537,-33.605,1.679,9.401,4.781,34.187,4.514,-12.297,-2.694,0.0,36.1,36.6,9.536,1.594,10.189,9.681,9.661,9.401,-3.067,25.785,0.0,256.24,,265.0,265.0,9.976,2.673,8.769,23.281
9214.5,1.917,0.537,-33.605,1.679,9.401,4.792,34.214,4.545,-12.24,-2.696,0.0,36.081,36.538,9.536,1.594,10.129,9.457,9.585,9.223,-3.073,25.777,0.0,256.24,,265.0,265.0,9.733,2.661,8.667,23.195
9215.0,1.917,0.537,-33.605,1.679,9.401,4.792,34.214,4.545,-12.24,-2.696,0.0,36.1,36.5,9.536,1.594,10.063,9.34,9.397,8.901,-3.073,25.777,0.0,256.24,,265.0,265.0,9.598,2.648,8.6,23.188
9215.5,1.917,0.537,-33.605,1.679,9.401,4.792,34.214,4.545,-12.24,-2.696,0.0,36.1,36.5,9.536,1.594,9.959,9.263,9.336,9.049,-3.073,25.777,0.0,256.24,,265.0,265.0,9.425,2.636,8.557,23.126
9216.0,2.276,0.578,-34.962,1.666,9.405,4.792,34.214,4.545,-12.24,-2.696,0.0,36.1,36.5,9.455,1.762,10.006,9.571,9.591,9.605,-3.073,25.777,0.0,256.44,,265.0,265.0,9.401,2.625,8.8,23.034
9216.5,2.276,0.578,-34.962,1.666,9.405,4.792,34.214,4.545,-12.24,-2.696,0.0,36.1,36.5,9.455,1.762,10.268,10.085,9.899,10.072,-3.073,25.777,0.0,256.44,,265.0,265.0,9.694,2.619,9.029,22.907
9217.0,2.276,0.578,-34.962,1.666,9.405,4.792,34.214,4.545,-12.24,-2.696,0.0,36.1,36.5,9.455,1.762,10.443,10.052,9.946,9.916,-3.073,25.777,0.0,256.24,,265.0,265.0,10.081,2.613,8.852,22.845
9217.5,2.276,0.578,-34.962,1.666,9.405,4.792,34.214,4.545,-12.24,-2.696,0.0,36.1,36.5,9.455,1.762,10.208,9.611,9.645,9.243,-3.073,25.777,0.0,256.24,,265.0,265.0,10.089,2.608,8.791,22.796
9218.0,2.276,0.578,-34.962,1.666,9.405,4.786,34.212,4.535,-12.191,-2.692,0.0,36.079,36.548,9.455,1.762,10.086,9.375,9.522,8.949,-3.072,25.775,0.0,256.44,,265.0,265.0,9.677,2.602,8.661,22.75
9218.5,2.276,0.578,-34.962,1.666,9.405,4.786,34.212,4.535,-12.191,-2.692,0.0,36.1,36.5,9.455,1.762,9.999,9.504,9.576,9.226,-3.072,25.775,0.0,256.44,,265.0,265.0,9.483,2.597,8.818,22.705
9219.0,2.761,0.652,-35.209,1.708,9.466,4.786,34.212,4.535,-12.191,-2.692,0.0,36.1,36.5,9.436,1.534,10.102,9.858,9.752,9.758,-3.072,25.775,0.0,256.44,,265.0,265.0,9.576,2.592,9.147,22.699
9219.5,2.761,0.652,-35.209,1.708,9.466,4.786,34.212,4.535,-12.191,-2.692,0.0,36.1,36.5,9.436,1.534,10.447,10.154,9.919,10.027,-3.072,25.775,0.0,256.44,,265.0,265.0,9.868,2.594,9.234,22.692
9220.0,2.761,0.652,-35.209,1.708,9.466,4.786,34.212,4.535,-12.191,-2.692,0.0,36.1,36.5,9.436,1.534,10.555,10.006,9.877,9.775,-3.072,25.775,0.0,256.34,,265.0,265.0,10.137,2.597,8.894,22.671
9220.5,2.761,0.652,-35.209,1.708,9.466,4.786,34.212,4.535,-12.191,-2.692,0.0,36.1,36.5,9.436,1.534,10.437,9.851,9.903,9.621,-3.072,25.775,0.0,256.34,,265.0,265.0,10.053,2.6,8.76,22.693
9221.0,2.761,0.652,-35.209,1.708,9.466,4.807,34.223,4.53,-12.15,-2.708,0.0,36.074,36.557,9.436,1.534,10.146,9.423,9.559,8.948,-3.072,25.769,0.0,256.04,,265.0,265.0,9.953,2.602,8.681,22.755
9221.5,2.761,0.652,-35.209,1.708,9.466,4.807,34.223,4.53,-12.15,-2.708,0.0,36.1,36.6,9.436,1.534,10.124,9.599,9.648,9.367,-3.072,25.769,0.0,256.04,,265.0,265.0,9.519,2.605,8.84,22.77
9222.0,2.761,0.652,-35.209,1.708,9.466,4.807,34.223,4.53,-12.15,-2.708,0.0,36.1,36.6,9.436,1.534,10.414,10.19,10.017,10.191,-3.072,25.769,0.0,256.34,,265.0,265.0,9.685,2.608,9.394,22.77
9222.5,3.523,0.866,-35.153,1.588,9.41,4.807,34.223,4.53,-12.15,-2.708,0.0,36.1,36.6,9.497,1.712,10.669,10.252,10.131,10.245,-3.072,25.769,0.0,256.34,,265.0,265.0,10.203,2.61,9.203,22.818
9223.0,3.523,0.866,-35.153,1.588,9.41,4.807,34.223,4.53,-12.15,-2.708,0.0,36.1,36.6,9.497,1.712,10.708,10.104,10.073,9.787,-3.072,25.769,0.0,256.84,,265.0,265.0,10.324,2.625,9.048,22.852
9223.5,3.523,0.866,-35.153,1.588,9.41,4.807,34.223,4.53,-12.15,-2.708,0.0,36.1,36.6,9.497,1.712,10.519,9.856,9.884,9.458,-3.072,25.769,0.0,256.84,,265.0,265.0,10.168,2.64,8.854,22.838
9224.0,3.523,0.866,-35.153,1.588,9.41,4.807,34.223,4.53,-12.15,-2.708,0.0,36.1,36.6,9.497,1.712,10.342,9.679,9.794,9.254,-3.072,25.769,0.0,256.34,,265.0,265.0,9.929,2.654,8.753,22.888
9224.5,3.523,0.866,-35.153,1.588,9.41,4.781,34.264,4.546,-12.101,-2.7,0.0,36.077,36.567,9.497,1.712,10.219,9.484,9.615,9.059,-3.077,25.76,0.0,256.34,,265.0,265.0,9.767,2.669,8.992,22.943
9225.0,3.523,0.866,-35.153,1.588,9.41,4.781,34.264,4.546,-12.101,-2.7,0.0,36.1,36.6,9.497,1.712,10.46,10.243,10.129,10.34,-3.077,25.76,0.0,256.64,,265.0,265.0,9.594,2.683,9.428,23.042
9225.5,3.271,0.862,-33.848,1.641,9.394,4.781,34.264,4.546,-12.101,-2.7,0.0,36.1,36.6,9.511,1.455,10.635,10.264,10.23,10.265,-3.077,25.76,0.0,256.64,,265.0,265.0,10.293,2.696,9.243,23.029
9226.0,3.271,0.862,-33.848,1.641,9.394,4.781,34.264,4.546,-12.101,-2.7,0.0,36.1,36.6,9.511,1.455,10.672,10.113,10.142,9.903,-3.077,25.76,0.0,256.64,,265.0,265.0,10.348,2.706,9.092,23.013
9226.5,3.271,0.862,-33.848,1.641,9.394,4.781,34.264,4.546,-12.101,-2.7,0.0,36.1,36.6,9.511,1.455,10.529,9.833,9.965,9.557,-3.077,25.76,0.0,256.64,,265.0,265.0,10.207,2.715,8.988,22.988
9227.0,3.271,0.862,-33.848,1.641,9.394,4.781,34.264,4.546,-12.101,-2.7,0.0,36.1,36.6,9.511,1.455,10.403,9.695,9.786,9.224,-3.077,25.76,0.0,256.44,,265.0,265.0,9.971,2.724,8.828,22.992
9227.5,3.271,0.862,-33.848,1.641,9.394,4.782,34.281,4.572,-12.056,-2.707,0.0,36.084,36.556,9.511,1.455,10.23,9.538,9.749,9.384,-3.063,25.765,0.0,256.44,,265.0,265.0,9.777,2.733,9.163,22.931
9228.0,3.271,0.862,-33.848,1.641,9.394,4.782,34.281,4.572,-12.056,-2.707,0.0,36.1,36.6,9.511,1.455,10.311,9.897,9.96,9.984,-3.063,25.765,0.0,256.34,,265.0,265.0,9.726,2.742,9.645,22.91
9228.5,3.271,0.862,-33.848,1.641,9.394,4.782,34.281,4.572,-12.056,-2.707,0.0,36.1,36.6,9.511,1.455,10.853,10.442,10.306,10.225,-3.063,25.765,0.0,256.34,,265.0,265.0,10.038,2.751,9.342,22.897
9229.0,3.287,0.807,-35.209,1.631,9.526,4.782,34.281,4.572,-12.056,-2.707,0.0,36.1,36.6,9.388,1.548,10.699,10.13,10.113,9.817,-3.063,25.765,0.0,256.64,,265.0,265.0,10.457,2.759,9.156,22.908
9229.5,3.287,0.807,-35.209,1.631,9.526,4.782,34.281,4.572,-12.056,-2.707,0.0,36.1,36.6,9.388,1.548,10.608,9.973,10.084,9.681,-3.063,25.765,0.0,256.64,,265.0,265.0,10.19,2.768,9.062,22.853
9230.0,3.287,0.807,-35.209,1.631,9.526,4.782,34.281,4.572,-12.056,-2.707,0.0,36.1,36.6,9.388,1.548,10.51,9.745,9.873,9.291,-3.063,25.765,0.0,257.04,,265.0,265.0,10.087,2.776,8.964,22.89
9230.5,3.287,0.807,-35.209,1.631,9.526,4.782,34.281,4.572,-12.056,-2.707,0.0,36.1,36.6,9.388,1.548,10.328,9.608,9.816,9.478,-3.063,25.765,0.0,257.04,,265.0,265.0,9.855,2.785,8.908,22.842
9231.0,3.287,0.807,-35.209,1.631,9.526,4.814,34.302,4.604,-12.008,-2.704,0.0,36.08,36.586,9.388,1.548,10.405,10.046,10.092,10.143,-3.059,25.759,0.0,256.64,,265.0,265.0,9.808,2.793,9.754,22.818
9231.5,3.287,0.807,-35.209,1.631,9.526,4.814,34.302,4.604,-12.008,-2.704,0.0,36.1,36.6,9.388,1.548,10.787,10.662,10.385,10.595,-3.059,25.759,0.0,256.64,,265.0,265.0,10.171,2.801,9.378,22.904
9232.0,3.227,0.762,-35.209,1.601,9.486,4.814,34.302,4.604,-12.008,-2.704,0.0,36.1,36.6,9.387,1.583,10.909,10.211,10.269,9.933,-3.059,25.759,0.0,256.64,,265.0,265.0,10.607,2.809,9.238,22.883
9232.5,3.227,0.762,-35.209,1.601,9.486,4.814,34.302,4.604,-12.008,-2.704,0.0,36.1,36.6,9.387,1.583,10.746,10.023,10.102,9.613,-3.059,25.759,0.0,256.64,,265.0,265.0,10.33,2.816,9.119,22.868
9233.0,3.227,0.762,-35.209,1.601,9.486,4.814,34.302,4.604,-12.008,-2.704,0.0,36.1,36.6,9.387,1.583,10.541,9.762,9.921,9.266,-3.059,25.759,0.0,257.14,,265.0,265.0,10.121,2.823,9.016,22.828
9233.5,3.227,0.762,-35.209,1.601,9.486,4.814,34.302,4.604,-12.008,-2.704,0.0,36.1,36.6,9.387,1.583,10.34,9.801,9.97,9.678,-3.059,25.759,0.0,257.14,,265.0,265.0,9.872,2.829,9.097,22.844
9234.0,3.227,0.762,-35.209,1.601,9.486,4.814,34.32,4.583,-11.984,-2.686,0.0,36.08,36.56,9.387,1.583,10.495,10.283,10.238,10.264,-3.061,25.763,0.0,257.14,,265.0,265.0,9.947,2.836,9.598,22.818
9234.5,3.227,0.762,-35.209,1.601,9.486,4.814,34.32,4.583,-11.984,-2.686,0.0,36.1,36.6,9.387,1.583,10.896,10.518,10.332,10.352,-3.061,25.763,0.0,257.14,,265.0,265.0,10.32,2.842,9.346,22.815
9235.0,2.713,0.694,-34.733,1.694,9.464,4.814,34.32,4.583,-11.984,-2.686,0.0,36.1,36.6,9.426,1.568,10.857,10.358,10.324,10.087,-3.061,25.763,0.0,257.14,,265.0,265.0,10.524,2.848,9.151,22.96
9235.5,2.713,0.694,-34.733,1.694,9.464,4.814,34.32,4.583,-11.984,-2.686,0.0,36.1,36.6,9.426,1.568,10.608,9.945,9.993,9.493,-3.061,25.763,0.0,257.14,,265.0,265.0,10.407,2.846,9.149,22.951
9236.0,2.713,0.694,-34.733,1.694,9.464,4.814,34.32,4.583,-11.984,-2.686,0.0,36.1,36.6,9.426,1.568,10.351,9.871,10.017,9.71,-3.061,25.763,0.0,257.44,,265.0,265.0,10.01,2.844,9.156,22.895
9236.5,2.713,0.694,-34.733,1.694,9.464,4.814,34.32,4.583,-11.984,-2.686,0.0,36.1,36.6,9.426,1.568,10.531,10.325,10.229,10.19,-3.061,25.763,0.0,257.44,,265.0,265.0,9.987,2.842,9.564,22.896
9237.0,2.713,0.694,-34.733,1.694,9.464,4.814,34.32,4.583,-11.984,-2.686,0.0,36.1,36.6,9.426,1.568,10.869,10.631,10.4,10.524,-3.061,25.763,0.0,257.44,,265.0,265.0,10.319,2.84,9.704,22.815
9237.5,2.713,0.694,-34.733,1.694,9.464,4.82,34.26,4.569,-11.978,-2.697,0.0,36.082,36.615,9.426,1.568,11.038,10.526,10.444,10.351,-3.058,25.756,0.0,257.44,,265.0,265.0,10.606,2.838,9.443,22.764
9238.0,2.713,0.694,-34.733,1.694,9.464,4.82,34.26,4.569,-11.978,-2.697,0.0,36.1,36.6,9.426,1.568,10.932,10.299,10.26,9.862,-3.058,25.756,0.0,257.14,,265.0,265.0,10.59,2.836,9.223,22.788
9238.5,2.801,0.655,-35.209,1.711,9.473,4.82,34.26,4.569,-11.978,-2.697,0.0,36.1,36.6,9.451,1.541,10.68,10.105,10.188,9.673,-3.058,25.756,0.0,257.14,,265.0,265.0,10.338,2.834,9.131,22.769
9239.0,2.801,0.655,-35.209,1.711,9.473,4.82,34.26,4.569,-11.978,-2.697,0.0,36.1,36.6,9.451,1.541,10.562,9.916,9.961,9.338,-3.058,25.756,0.0,256.84,,265.0,265.0,10.161,2.833,9.347,22.713
9239.5,2.801,0.655,-35.209,1.711,9.473,4.82,34.26,4.569,-11.978,-2.697,0.0,36.1,36.6,9.451,1.541,10.809,10.577,10.454,10.644,-3.058,25.756,0.0,256.84,,265.0,265.0,9.944,2.833,9.731,22.703
9240.0,2.801,0.655,-35.209,1.711,9.473,4.82,34.26,4.569,-11.978,-2.697,0.0,36.1,36.6,9.451,1.541,11.011,10.663,10.57,10.639,-3.058,25.756,0.0,256.54,,265.0,265.0,10.621,2.832,9.618,22.686
9240.5,2.801,0.655,-35.209,1.711,9.473,4.825,34.217,4.53,-11.953,-2.7,0.0,36.077,36.581,9.451,1.541,11.086,10.504,10.478,10.217,-3.076,25.75,0.0,256.54,,265.0,265.0,10.721,2.832,9.429,22.663
9241.0,2.801,0.655,-35.209,1.711,9.473,4.825,34.217,4.53,-11.953,-2.7,0.0,36.1,36.6,9.451,1.541,10.883,10.209,10.281,9.774,-3.076,25.75,0.0,256.54,,265.0,265.0,10.571,2.831,9.312,22.614
9241.5,2.578,0.603,-35.209,1.668,9.536,4.825,34.217,4.53,-11.953,-2.7,0.0,36.1,36.6,9.451,1.648,10.705,10.031,10.083,9.344,-3.076,25.75,0.0,256.54,,265.0,265.0,10.287,2.831,9.198,22.574
9242.0,2.578,0.603,-35.209,1.668,9.536,4.825,34.217,4.53,-11.953,-2.7,0.0,36.1,36.6,9.451,1.648,10.592,10.203,10.181,9.756,-3.076,25.75,0.0,256.74,,265.0,265.0,10.041,2.826,9.709,22.549
9242.5,2.578,0.603,-35.209,1.668,9.536,4.825,34.217,4.53,-11.953,-2.7,0.0,36.1,36.6,9.451,1.648,10.79,10.52,10.374,10.436,-3.076,25.75,0.0,256.74,,265.0,265.0,10.183,2.822,9.725,22.526
9243.0,2.578,0.603,-35.209,1.668,9.536,4.825,34.217,4.53,-11.953,-2.7,0.0,36.1,36.6,9.451,1.648,11.138,10.597,10.454,10.355,-3.076,25.75,0.0,256.54,,265.0,265.0,10.53,2.818,9.562,22.542
9243.5,2.578,0.603,-35.209,1.668,9.536,4.825,34.217,4.53,-11.953,-2.7,0.0,36.1,36.6,9.451,1.648,10.987,10.391,10.312,9.97,-3.076,25.75,0.0,256.54,,265.0,265.0,10.636,2.814,9.437,22.602
9244.0,2.578,0.603,-35.209,1.668,9.536,4.804,34.219,4.54,-11.908,-2.696,0.0,36.087,36.603,9.451,1.648,10.851,10.214,10.196,9.636,-3.074,25.748,0.0,256.34,,265.0,265.0,10.415,2.811,9.354,22.618
9244.5,2.578,0.603,-35.209,1.668,9.536,4.804,34.219,4.54,-11.908,-2.696,0.0,36.1,36.6,9.451,1.648,10.708,10.037,10.091,9.497,-3.074,25.748,0.0,256.34,,265.0,265.0,10.224,2.807,9.275,22.592
9245.0,2.56,0.601,-35.209,1.666,9.533,4.804,34.219,4.54,-11.908,-2.696,0.0,36.1,36.6,9.281,1.658,10.75,10.178,10.189,9.958,-3.074,25.748,0.0,256.14,,265.0,265.0,10.083,2.803,9.386,22.606
9245.5,2.56,0.601,-35.209,1.666,9.533,4.804,34.219,4.54,-11.908,-2.696,0.0,36.1,36.6,9.281,1.658,10.884,10.611,10.518,10.719,-3.074,25.748,0.0,256.14,,265.0,265.0,10.268,2.799,9.786,22.592
9246.0,2.56,0.601,-35.209,1.666,9.533,4.804,34.219,4.54,-11.908,-2.696,0.0,36.1,36.6,9.281,1.658,11.088,10.832,10.716,10.892,-3.074,25.748,0.0,255.84,,265.0,265.0,10.683,2.795,9.64,22.632
9246.5,2.56,0.601,-35.209,1.666,9.533,4.804,34.219,4.54,-11.908,-2.696,0.0,36.1,36.6,9.281,1.658,11.063,10.528,10.378,10.108,-3.074,25.748,0.0,255.84,,265.0,265.0,10.882,2.791,9.541,22.659
9247.0,2.56,0.601,-35.209,1.666,9.533,4.802,34.245,4.558,-11.87,-2.68,0.0,36.096,36.633,9.281,1.658,10.886,10.274,10.198,9.767,-3.074,25.756,0.0,256.64,,265.0,265.0,10.519,2.787,9.431,22.676
9247.5,2.56,0.601,-35.209,1.666,9.533,4.802,34.245,4.558,-11.87,-2.68,0.0,36.1,36.6,9.281,1.658,10.74,10.147,10.079,9.675,-3.074,25.756,0.0,256.64,,265.0,265.0,10.281,2.784,9.362,22.713
9248.0,2.658,0.695,-33.725,1.67,9.402,4.802,34.245,4.558,-11.87,-2.68,0.0,36.1,36.6,9.626,1.672,10.751,10.349,10.288,10.293,-3.074,25.756,0.0,256.94,,265.0,265.0,10.16,2.78,9.548,22.768
9248.5,2.658,0.695,-33.725,1.67,9.402,4.802,34.245,4.558,-11.87,-2.68,0.0,36.1,36.6,9.626,1.672,10.961,10.905,10.624,11.002,-3.074,25.756,0.0,256.94,,265.0,265.0,10.42,2.778,10.067,22.752
9249.0,2.658,0.695,-33.725,1.67,9.402,4.802,34.245,4.558,-11.87,-2.68,0.0,36.1,36.6,9.626,1.672,11.224,11.032,10.788,11.01,-3.074,25.756,0.0,256.34,,265.0,265.0,10.873,2.776,9.788,22.807
9249.5,2.658,0.695,-33.725,1.67,9.402,4.802,34.245,4.558,-11.87,-2.68,0.0,36.1,36.6,9.626,1.672,11.264,10.865,10.624,10.576,-3.074,25.756,0.0,256.34,,265.0,265.0,11.013,2.774,9.635,22.851
9250.0,2.658,0.695,-33.725,1.67,9.402,4.802,34.245,4.558,-11.87,-2.68,0.0,36.1,36.6,9.626,1.672,11.088,10.609,10.453,10.212,-3.074,25.756,0.0,256.44,,265.0,265.0,10.832,2.772,9.522,22.859
9250.5,2.658,0.695,-33.725,1.67,9.402,4.789,34.249,4.567,-11.82,-2.707,0.0,36.094,36.635,9.626,1.672,10.775,10.21,10.104,9.5,-3.083,25.743,0.0,256.44,,265.0,265.0,10.591,2.77,9.439,22.867
9251.0,2.658,0.695,-33.725,1.67,9.402,4.789,34.249,4.567,-11.82,-2.707,0.0,36.1,36.6,9.626,1.672,10.845,10.492,10.272,10.148,-3.083,25.743,0.0,256.24,,265.0,265.0,10.147,2.769,9.695,22.825
9251.5,3.123,0.767,-35.209,1.689,9.488,4.789,34.249,4.567,-11.82,-2.707,0.0,36.1,36.6,9.392,1.593,10.989,10.8,10.543,10.788,-3.083,25.743,0.0,256.24,,265.0,265.0,10.439,2.767,9.968,22.811
9252.0,3.123,0.767,-35.209,1.689,9.488,4.789,34.249,4.567,-11.82,-2.707,0.0,36.1,36.6,9.392,1.593,11.061,10.799,10.535,10.617,-3.083,25.743,0.0,256.54,,265.0,265.0,10.78,2.773,9.842,22.811
9252.5,3.123,0.767,-35.209,1.689,9.488,4.789,34.249,4.567,-11.82,-2.707,0.0,36.1,36.6,9.392,1.593,11.129,10.687,10.444,10.341,-3.083,25.743,0.0,256.54,,265.0,265.0,10.753,2.778,9.683,22.819
9253.0,3.123,0.767,-35.209,1.689,9.488,4.789,34.249,4.567,-11.82,-2.707,0.0,36.1,36.6,9.392,1.593,11.067,10.598,10.44,10.192,-3.083,25.743,0.0,256.74,,265.0,265.0,10.65,2.784,9.557,22.861
9253.5,3.123,0.767,-35.209,1.689,9.488,4.847,34.27,4.582,-11.789,-2.696,0.0,36.103,36.689,9.392,1.593,10.974,10.379,10.225,9.816,-3.074,25.745,0.0,256.74,,265.0,265.0,10.574,2.789,9.689,22.916
9254.0,3.123,0.767,-35.209,1.689,9.488,4.847,34.27,4.582,-11.789,-2.696,0.0,36.1,36.7,9.392,1.593,11.055,10.771,10.547,10.742,-3.074,25.745,0.0,256.64,,265.0,265.0,10.349,2.795,9.919,22.964
9254.5,3.169,0.854,-34.136,1.698,9.388,4.847,34.27,4.582,-11.789,-2.696,0.0,36.1,36.7,9.525,1.67,11.252,10.959,10.73,11.023,-3.074,25.745,0.0,256.64,,265.0,265.0,10.779,2.8,9.95,23.037
9255.0,3.169,0.854,-34.136,1.698,9.388,4.847,34.27,4.582,-11.789,-2.696,0.0,36.1,36.7,9.525,1.67,11.36,10.85,10.642,10.645,-3.074,25.745,0.0,257.04,,265.0,265.0,10.991,2.806,9.814,23.083
9255.5,3.169,0.854,-34.136,1.698,9.388,4.847,34.27,4.582,-11.789,-2.696,0.0,36.1,36.7,9.525,1.67,11.203,10.626,10.434,10.185,-3.074,25.745,0.0,257.04,,265.0,265.0,10.874,2.812,9.702,23.102
9256.0,3.169,0.854,-34.136,1.698,9.388,4.847,34.27,4.582,-11.789,-2.696,0.0,36.1,36.7,9.525,1.67,11.039,10.46,10.314,9.822,-3.074,25.745,0.0,257.34,,265.0,265.0,10.612,2.818,9.615,23.117
9256.5,3.169,0.854,-34.136,1.698,9.388,4.847,34.27,4.582,-11.789,-2.696,0.0,36.1,36.7,9.525,1.67,10.914,10.378,10.324,10.089,-3.074,25.745,0.0,257.34,,265.0,265.0,10.409,2.824,9.819,23.11
9257.0,3.169,0.854,-34.136,1.698,9.388,4.829,34.303,4.562,-11.758,-2.697,0.0,36.1,36.665,9.525,1.67,10.956,10.635,10.522,10.571,-3.085,25.726,0.0,257.34,,265.0,265.0,10.426,2.83,10.225,23.118
9257.5,3.169,0.854,-34.136,1.698,9.388,4.829,34.303,4.562,-11.758,-2.697,0.0,36.1,36.7,9.525,1.67,11.363,11.033,10.774,10.796,-3.085,25.726,0.0,257.34,,265.0,265.0,10.671,2.835,9.967,23.103
9258.0,2.827,0.786,-33.933,1.684,9.442,4.829,34.303,4.562,-11.758,-2.697,0.0,36.1,36.7,9.5,1.546,11.338,10.847,10.671,10.443,-3.085,25.726,0.0,257.14,,265.0,265.0,10.991,2.841,9.831,23.054
9258.5,2.827,0.786,-33.933,1.684,9.442,4.829,34.303,4.562,-11.758,-2.697,0.0,36.1,36.7,9.5,1.546,11.162,10.644,10.498,10.206,-3.085,25.726,0.0,257.14,,265.0,265.0,10.825,2.84,9.729,23.08
9259.0,2.827,0.786,-33.933,1.684,9.442,4.829,34.303,4.562,-11.758,-2.697,0.0,36.1,36.7,9.5,1.546,11.05,10.464,10.395,10.003,-3.085,25.726,0.0,257.04,,265.0,265.0,10.628,2.84,9.657,23.099
9259.5,2.827,0.786,-33.933,1.684,9.442,4.829,34.303,4.562,-11.758,-2.697,0.0,36.1,36.7,9.5,1.546,10.902,10.521,10.429,10.252,-3.085,25.726,0.0,257.04,,265.0,265.0,10.478,2.84,9.791,23.154
9260.0,2.827,0.786,-33.933,1.684,9.442,4.841,34.332,4.563,-11.708,-2.69,0.0,36.108,36.675,9.5,1.546,11.006,10.895,10.638,10.776,-3.082,25.734,0.0,258.14,,265.0,265.0,10.526,2.84,10.154,23.24
9260.5,2.827,0.786,-33.933,1.684,9.442,4.841,34.332,4.563,-11.708,-2.69,0.0,36.1,36.7,9.5,1.546,11.364,11.159,10.83,10.959,-3.082,25.734,0.0,258.14,,265.0,265.0,10.829,2.84,9.983,23.258
9261.0,2.566,0.691,-34.645,1.639,9.41,4.841,34.332,4.563,-11.708,-2.69,0.0,36.1,36.7,9.484,1.727,11.281,10.797,10.593,10.309,-3.082,25.734,0.0,257.74,,265.0,265.0,11.078,2.839,9.837,23.251
9261.5,2.566,0.691,-34.645,1.639,9.41,4.841,34.332,4.563,-11.708,-2.69,0.0,36.1,36.7,9.484,1.727,11.136,10.689,10.6,10.286,-3.082,25.734,0.0,257.74,,265.0,265.0,10.745,2.835,9.811,23.241
9262.0,2.566,0.691,-34.645,1.639,9.41,4.841,34.332,4.563,-11.708,-2.69,0.0,36.1,36.7,9.484,1.727,11.098,10.481,10.373,9.931,-3.082,25.734,0.0,257.94,,265.0,265.0,10.678,2.83,9.664,23.267
9262.5,2.566,0.691,-34.645,1.639,9.41,4.841,34.332,4.563,-11.708,-2.69,0.0,36.1,36.7,9.484,1.727,11.102,10.615,10.538,10.445,-3.082,25.734,0.0,257.94,,265.0,265.0,10.471,2.826,9.775,23.316
9263.0,2.566,0.691,-34.645,1.639,9.41,4.85,34.311,4.59,-11.685,-2.7,0.0,36.121,36.71,9.484,1.727,11.177,10.92,10.788,10.991,-3.083,25.726,0.0,257.64,,265.0,265.0,10.675,2.822,10.054,23.289
9263.5,2.566,0.691,-34.645,1.639,9.41,4.85,34.311,4.59,-11.685,-2.7,0.0,36.1,36.7,9.484,1.727,11.362,11.093,10.893,11.046,-3.083,25.726,0.0,257.64,,265.0,265.0,10.969,2.818,9.953,23.244
9264.0,2.566,0.691,-34.645,1.639,9.41,4.85,34.311,4.59,-11.685,-2.7,0.0,36.1,36.7,9.484,1.727,11.405,10.932,10.776,10.67,-3.083,25.726,0.0,257.84,,265.0,265.0,11.099,2.814,9.836,23.209
9264.5,2.562,0.627,-34.604,1.652,9.487,4.85,34.311,4.59,-11.685,-2.7,0.0,36.1,36.7,9.534,1.525,11.258,10.758,10.619,10.373,-3.083,25.726,0.0,257.84,,265.0,265.0,10.946,2.809,9.744,23.207
9265.0,2.562,0.627,-34.604,1.652,9.487,4.85,34.311,4.59,-11.685,-2.7,0.0,36.1,36.7,9.534,1.525,11.109,10.598,10.595,10.396,-3.083,25.726,0.0,257.24,,265.0,265.0,10.752,2.805,9.773,23.148
9265.5,2.562,0.627,-34.604,1.652,9.487,4.85,34.311,4.59,-11.685,-2.7,0.0,36.1,36.7,9.534,1.525,11.201,10.915,10.775,10.758,-3.083,25.726,0.0,257.24,,265.0,265.0,10.675,2.801,10.058,23.144
9266.0,2.562,0.627,-34.604,1.652,9.487,4.85,34.311,4.59,-11.685,-2.7,0.0,36.1,36.7,9.534,1.525,11.405,11.138,10.831,10.875,-3.083,25.726,0.0,257.34,,265.0,265.0,10.912,2.797,10.161,23.134
9266.5,2.562,0.627,-34.604,1.652,9.487,4.836,34.271,4.565,-11.679,-2.706,0.0,36.126,36.659,9.534,1.525,11.52,11.083,10.87,10.802,-3.097,25.719,0.0,257.34,,265.0,265.0,11.062,2.794,10.041,23.079
9267.0,2.562,0.627,-34.604,1.652,9.487,4.836,34.271,4.565,-11.679,-2.706,0.0,36.1,36.7,9.534,1.525,11.456,10.975,10.858,10.644,-3.097,25.719,0.0,256.44,,265.0,265.0,11.069,2.79,9.946,23.05
9267.5,2.443,0.633,-34.934,1.665,9.352,4.836,34.271,4.565,-11.679,-2.706,0.0,36.1,36.7,9.501,1.689,11.388,10.741,10.696,10.401,-3.097,25.719,0.0,256.44,,265.0,265.0,10.983,2.786,9.8,23.029
9268.0,2.443,0.633,-34.934,1.665,9.352,4.836,34.271,4.565,-11.679,-2.706,0.0,36.1,36.7,9.501,1.689,11.333,10.688,10.626,10.213,-3.097,25.719,0.0,256.54,,265.0,265.0,10.807,2.78,9.901,23.051
9268.5,2.443,0.633,-34.934,1.665,9.352,4.836,34.271,4.565,-11.679,-2.706,0.0,36.1,36.7,9.501,1.689,11.432,11.08,10.991,11.125,-3.097,25.719,0.0,256.54,,265.0,265.0,10.715,2.775,10.146,23.053
9269.0,2.443,0.633,-34.934,1.665,9.352,4.836,34.271,4.565,-11.679,-2.706,0.0,36.1,36.7,9.501,1.689,11.57,11.226,11.093,11.167,-3.097,25.719,0.0,255.94,,265.0,265.0,11.157,2.769,10.198,23.065
9269.5,2.443,0.633,-34.934,1.665,9.352,4.856,34.245,4.559,-11.651,-2.709,0.0,36.126,36.692,9.501,1.689,11.511,10.978,10.914,10.739,-3.089,25.721,0.0,255.94,,265.0,265.0,11.264,2.764,9.985,23.043
9270.0,2.443,0.633,-34.934,1.665,9.352,4.856,34.245,4.559,-11.651,-2.709,0.0,36.1,36.7,9.501,1.689,11.498,10.908,10.927,10.702,-3.089,25.721,0.0,256.14,,265.0,265.0,11.035,2.759,9.933,23.035
9270.5,2.443,0.633,-34.934,1.665,9.352,4.856,34.245,4.559,-11.651,-2.709,0.0,36.1,36.7,9.501,1.689,11.449,10.766,10.737,10.343,-3.089,25.721,0.0,256.14,,265.0,265.0,11.008,2.754,9.845,23.061
9271.0,2.663,0.659,-35.209,1.66,9.498,4.856,34.245,4.559,-11.651,-2.709,0.0,36.1,36.7,9.427,1.609,11.305,10.696,10.748,10.5,-3.089,25.721,0.0,255.64,,265.0,265.0,10.824,2.749,10.134,23.106
9271.5,2.663,0.659,-35.209,1.66,9.498,4.856,34.245,4.559,-11.651,-2.709,0.0,36.1,36.7,9.427,1.609,11.319,11.001,10.947,10.95,-3.089,25.721,0.0,255.64,,265.0,265.0,10.812,2.747,10.287,23.138
9272.0,2.663,0.659,-35.209,1.66,9.498,4.856,34.245,4.559,-11.651,-2.709,0.0,36.1,36.7,9.427,1.609,11.652,11.275,11.164,11.115,-3.089,25.721,0.0,255.94,,265.0,265.0,11.054,2.746,10.194,23.127
9272.5,2.663,0.659,-35.209,1.66,9.498,4.856,34.245,4.559,-11.651,-2.709,0.0,36.1,36.7,9.427,1.609,11.619,11.076,11.0,10.759,-3.089,25.721,0.0,255.94,,265.0,265.0,11.302,2.744,10.047,23.15
9273.0,2.663,0.659,-35.209,1.66,9.498,4.82,34.239,4.564,-11.61,-2.718,0.0,36.129,36.671,9.427,1.609,11.47,10.909,10.891,10.545,-3.105,25.714,0.0,255.64,,265.0,265.0,11.114,2.743,9.97,23.093
9273.5,2.663,0.659,-35.209,1.66,9.498,4.82,34.239,4.564,-11.61,-2.718,0.0,36.1,36.7,9.427,1.609,11.386,10.705,10.687,10.132,-3.105,25.714,0.0,255.64,,265.0,265.0,10.954,2.742,9.869,23.033
9274.0,2.73,0.63,-35.209,1.672,9.505,4.82,34.239,4.564,-11.61,-2.718,0.0,36.1,36.7,9.414,1.667,11.33,10.846,10.751,10.47,-3.105,25.714,0.0,255.94,,265.0,265.0,10.728,2.741,10.017,23.043
9274.5,2.73,0.63,-35.209,1.672,9.505,4.82,34.239,4.564,-11.61,-2.718,0.0,36.1,36.7,9.414,1.667,11.506,11.1,10.987,11.073,-3.105,25.714,0.0,255.94,,265.0,265.0,10.849,2.74,10.213,22.844
9275.0,2.73,0.63,-35.209,1.672,9.505,4.82,34.239,4.564,-11.61,-2.718,0.0,36.1,36.7,9.414,1.667,11.664,11.231,11.067,11.193,-3.105,25.714,0.0,256.14,,265.0,265.0,11.167,2.74,10.18,22.788
9275.5,2.73,0.63,-35.209,1.672,9.505,4.82,34.239,4.564,-11.61,-2.718,0.0,36.1,36.7,9.414,1.667,11.729,11.254,11.142,11.108,-3.105,25.714,0.0,256.14,,265.0,265.0,11.289,2.74,10.057,22.826
9276.0,2.73,0.63,-35.209,1.672,9.505,4.862,34.267,4.573,-11.57,-2.718,0.0,36.137,36.726,9.414,1.667,11.5,10.833,10.788,10.311,-3.105,25.713,0.0,256.14,,265.0,265.0,11.308,2.74,9.937,22.892
9276.5,2.73,0.63,-35.209,1.672,9.505,4.862,34.267,4.573,-11.57,-2.718,0.0,36.1,36.7,9.414,1.667,11.366,10.72,10.782,10.468,-3.105,25.713,0.0,256.14,,265.0,265.0,10.858,2.74,9.901,22.998
9277.0,2.73,0.63,-35.209,1.672,9.505,4.862,34.267,4.573,-11.57,-2.718,0.0,36.1,36.7,9.414,1.667,11.418,10.985,11.069,11.079,-3.105,25.713,0.0,256.24,,265.0,265.0,10.834,2.739,10.096,23.102
9277.5,3.01,0.713,-35.209,1.66,9.528,4.862,34.267,4.573,-11.57,-2.718,0.0,36.1,36.7,9.311,1.677,11.651,11.466,11.235,11.362,-3.105,25.713,0.0,256.24,,265.0,265.0,11.138,2.739,10.524,23.194
9278.0,3.01,0.713,-35.209,1.66,9.528,4.862,34.267,4.573,-11.57,-2.718,0.0,36.1,36.7,9.311,1.677,11.807,11.439,11.297,11.311,-3.105,25.713,0.0,256.44,,265.0,265.0,11.428,2.744,10.165,23.126
9278.5,3.01,0.713,-35.209,1.66,9.528,4.862,34.267,4.573,-11.57,-2.718,0.0,36.1,36.7,9.311,1.677,11.795,11.232,11.126,10.944,-3.105,25.713,0.0,256.44,,265.0,265.0,11.464,2.748,10.088,23.062
9279.0,3.01,0.713,-35.209,1.66,9.528,4.862,34.267,4.573,-11.57,-2.718,0.0,36.1,36.7,9.311,1.677,11.649,11.037,10.978,10.653,-3.105,25.713,0.0,256.54,,265.0,265.0,11.275,2.752,9.953,23.067
9279.5,3.01,0.713,-35.209,1.66,9.528,4.804,34.274,4.557,-11.538,-2.726,0.0,36.145,36.737,9.311,1.677,11.519,11.035,10.973,10.661,-3.101,25.708,0.0,256.54,,265.0,265.0,11.079,2.757,10.14,23.054
9280.0,3.01,0.713,-35.209,1.66,9.528,4.804,34.274,4.557,-11.538,-2.726,0.0,36.1,36.7,9.311,1.677,11.641,11.23,11.106,11.166,-3.101,25.708,0.0,256.54,,265.0,265.0,11.047,2.761,10.354,23.024
9280.5,3.063,0.736,-35.209,1.606,9.415,4.804,34.274,4.557,-11.538,-2.726,0.0,36.1,36.7,9.496,1.691,11.808,11.355,11.141,11.227,-3.101,25.708,0.0,256.54,,265.0,265.0,11.286,2.765,10.305,23.03
9281.0,3.063,0.736,-35.209,1.606,9.415,4.804,34.274,4.557,-11.538,-2.726,0.0,36.1,36.7,9.496,1.691,11.827,11.368,11.296,11.284,-3.101,25.708,0.0,256.14,,265.0,265.0,11.383,2.77,10.26,23.041
9281.5,3.063,0.736,-35.209,1.606,9.415,4.804,34.274,4.557,-11.538,-2.726,0.0,36.1,36.7,9.496,1.691,11.824,11.148,11.149,10.979,-3.101,25.708,0.0,256.14,,265.0,265.0,11.444,2.775,10.133,23.038
9282.0,3.063,0.736,-35.209,1.606,9.415,4.804,34.274,4.557,-11.538,-2.726,0.0,36.1,36.7,9.496,1.691,11.737,11.041,11.013,10.576,-3.101,25.708,0.0,256.94,,265.0,265.0,11.275,2.779,9.979,23.114
9282.5,3.063,0.736,-35.209,1.606,9.415,4.851,34.301,4.587,-11.481,-2.723,0.0,36.142,36.769,9.496,1.691,11.52,10.807,10.853,10.457,-3.102,25.711,0.0,256.94,,265.0,265.0,11.092,2.784,10.127,23.153
9283.0,3.063,0.736,-35.209,1.606,9.415,4.851,34.301,4.587,-11.481,-2.723,0.0,36.1,36.8,9.496,1.691,11.718,11.532,11.331,11.548,-3.102,25.711,0.0,256.54,,265.0,265.0,10.909,2.789,10.626,23.132
9283.5,3.063,0.736,-35.209,1.606,9.415,4.851,34.301,4.587,-11.481,-2.723,0.0,36.1,36.8,9.496,1.691,11.838,11.534,11.401,11.487,-3.102,25.711,0.0,256.54,,265.0,265.0,11.532,2.793,10.483,23.13
9284.0,3.63,0.854,-35.209,1.615,9.446,4.851,34.301,4.587,-11.481,-2.723,0.0,36.1,36.8,9.465,1.694,11.866,11.349,11.354,11.253,-3.102,25.711,0.0,256.74,,265.0,265.0,11.565,2.797,10.252,23.07
9284.5,3.63,0.854,-35.209,1.615,9.446,4.851,34.301,4.587,-11.481,-2.723,0.0,36.1,36.8,9.465,1.694,11.846,11.257,11.244,11.012,-3.102,25.711,0.0,256.74,,265.0,265.0,11.456,2.811,10.229,22.984
9285.0,3.63,0.854,-35.209,1.615,9.446,4.851,34.301,4.587,-11.481,-2.723,0.0,36.1,36.8,9.465,1.694,11.749,11.023,11.003,10.464,-3.102,25.711,0.0,256.54,,265.0,265.0,11.34,2.825,10.089,22.939
9285.5,3.63,0.854,-35.209,1.615,9.446,4.851,34.301,4.587,-11.481,-2.723,0.0,36.1,36.8,9.465,1.694,11.546,10.935,11.022,10.666,-3.102,25.711,0.0,256.54,,265.0,265.0,11.06,2.838,10.413,22.856
9286.0,3.63,0.854,-35.209,1.615,9.446,4.816,34.334,4.594,-11.441,-2.724,0.0,36.154,36.779,9.465,1.694,11.594,11.285,11.24,11.21,-3.103,25.713,0.0,256.84,,265.0,265.0,11.042,2.851,10.65,22.778
9286.5,3.63,0.854,-35.209,1.615,9.446,4.816,34.334,4.594,-11.441,-2.724,0.0,36.2,36.8,9.465,1.694,12.017,11.581,11.429,11.396,-3.103,25.713,0.0,256.84,,265.0,265.0,11.332,2.864,10.429,22.752
9287.0,2.177,0.588,-33.812,1.713,9.425,4.816,34.334,4.594,-11.441,-2.724,0.0,36.2,36.8,9.581,1.434,11.929,11.301,11.187,10.951,-3.103,25.713,0.0,256.34,,265.0,265.0,11.606,2.876,10.278,22.688
9287.5,2.177,0.588,-33.812,1.713,9.425,4.816,34.334,4.594,-11.441,-2.724,0.0,36.2,36.8,9.581,1.434,11.807,11.177,11.079,10.694,-3.103,25.713,0.0,256.34,,265.0,265.0,11.342,2.865,10.225,22.674
9288.0,2.177,0.588,-33.812,1.713,9.425,4.816,34.334,4.594,-11.441,-2.724,0.0,36.2,36.8,9.581,1.434,11.634,10.936,10.908,10.338,-3.103,25.713,0.0,256.34,,265.0,265.0,11.189,2.853,10.078,22.694
9288.5,2.177,0.588,-33.812,1.713,9.425,4.816,34.334,4.594,-11.441,-2.724,0.0,36.2,36.8,9.581,1.434,11.625,11.154,10.995,10.798,-3.103,25.713,0.0,256.34,,265.0,265.0,10.954,2.842,10.289,22.672
9289.0,2.177,0.588,-33.812,1.713,9.425,4.867,34.339,4.577,-11.411,-2.714,0.0,36.16,36.793,9.581,1.434,11.766,11.486,11.297,11.555,-3.105,25.716,0.0,256.84,,265.0,265.0,11.143,2.831,10.547,22.646
9289.5,2.177,0.588,-33.812,1.713,9.425,4.867,34.339,4.577,-11.411,-2.714,0.0,36.2,36.8,9.581,1.434,11.906,11.591,11.395,11.55,-3.105,25.716,0.0,256.84,,265.0,265.0,11.526,2.821,10.376,22.632
9290.0,2.772,0.639,-35.209,1.607,9.557,4.867,34.339,4.577,-11.411,-2.714,0.0,36.2,36.8,9.258,1.686,11.976,11.435,11.302,11.224,-3.105,25.716,0.0,257.04,,265.0,265.0,11.611,2.81,10.343,22.599
9290.5,2.772,0.639,-35.209,1.607,9.557,4.867,34.339,4.577,-11.411,-2.714,0.0,36.2,36.8,9.258,1.686,11.806,11.133,11.055,10.615,-3.105,25.716,0.0,257.04,,265.0,265.0,11.484,2.81,10.221,22.562
9291.0,2.772,0.639,-35.209,1.607,9.557,4.867,34.339,4.577,-11.411,-2.714,0.0,36.2,36.8,9.258,1.686,11.62,11.047,11.089,10.763,-3.105,25.716,0.0,257.04,,265.0,265.0,11.152,2.809,10.222,22.549
9291.5,2.772,0.639,-35.209,1.607,9.557,4.867,34.339,4.577,-11.411,-2.714,0.0,36.2,36.8,9.258,1.686,11.683,11.333,11.3,11.234,-3.105,25.716,0.0,257.04,,265.0,265.0,11.13,2.808,10.456,22.473
9292.0,2.772,0.639,-35.209,1.607,9.557,4.867,34.339,4.577,-11.411,-2.714,0.0,36.2,36.8,9.258,1.686,11.89,11.696,11.409,11.483,-3.105,25.716,0.0,256.84,,265.0,265.0,11.388,2.808,10.752,22.394
9292.5,2.772,0.639,-35.209,1.607,9.557,4.89,34.31,4.597,-11.4,-2.719,0.0,36.17,36.808,9.258,1.686,12.04,11.665,11.487,11.495,-3.099,25.717,0.0,256.84,,265.0,265.0,11.62,2.807,10.412,22.327
9293.0,2.772,0.639,-35.209,1.607,9.557,4.89,34.31,4.597,-11.4,-2.719,0.0,36.2,36.8,9.258,1.686,12.062,11.484,11.377,11.183,-3.099,25.717,0.0,256.54,,265.0,265.0,11.672,2.807,10.292,22.318
9293.5,2.397,0.59,-34.925,1.696,9.458,4.89,34.31,4.597,-11.4,-2.719,0.0,36.2,36.8,9.469,1.558,11.935,11.27,11.225,10.884,-3.099,25.717,0.0,256.54,,265.0,265.0,11.527,2.806,10.25,22.38
9294.0,2.397,0.59,-34.925,1.696,9.458,4.89,34.31,4.597,-11.4,-2.719,0.0,36.2,36.8,9.469,1.558,11.889,11.394,11.328,11.2,-3.099,25.717,0.0,256.34,,265.0,265.0,11.329,2.799,10.439,22.394
9294.5,2.397,0.59,-34.925,1.696,9.458,4.89,34.31,4.597,-11.4,-2.719,0.0,36.2,36.8,9.469,1.558,12.052,11.643,11.519,11.711,-3.099,25.717,0.0,256.34,,265.0,265.0,11.453,2.793,10.637,22.421
